months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,31.0,0.0,5.633333,83.0,5.0,50.0,15.387833,45.41289,0.0,425.66745,0.0,0.0,False,False,01-31 00:10,0.0,0.0
1.0,31.0,0.0,4.95,84.0,5.0,50.0,14.8744135,46.59001,0.0,422.92633,0.0,0.0,False,False,01-31 00:20,0.0,0.0
1.0,31.0,0.0,4.266667,85.0,5.0,50.0,14.53802,47.11523,0.0,420.41342,0.0,0.0,False,False,01-31 00:30,0.0,0.0
1.0,31.0,0.0,3.5833333,86.0,5.0,50.0,14.325042,47.31168,0.0,418.7349,0.0,0.0,False,False,01-31 00:40,0.0,0.0
1.0,31.0,0.0,2.9,87.0,5.0,50.0,14.078891,47.359497,0.0,416.65833,0.0,0.0,False,False,01-31 00:50,0.0,0.0
1.0,31.0,1.0,2.8166666,87.333336,5.0,50.0,13.8822565,47.21831,0.0,414.79523,0.0,0.0,False,False,01-31 01:00,0.0,0.0
1.0,31.0,1.0,2.7333333,87.666664,5.0,50.0,13.730171,46.988033,0.0,413.136,0.0,0.0,False,False,01-31 01:10,0.0,0.0
1.0,31.0,1.0,2.65,88.0,5.0,50.0,13.606792,46.734623,0.0,411.66327,0.0,0.0,False,False,01-31 01:20,0.0,0.0
1.0,31.0,1.0,2.5666666,88.333336,5.0,50.0,13.499855,46.491783,0.0,410.3569,0.0,0.0,False,False,01-31 01:30,0.0,0.0
1.0,31.0,1.0,2.4833333,88.666664,5.0,50.0,13.403576,46.268467,0.0,409.19763,0.0,0.0,False,False,01-31 01:40,0.0,0.0
1.0,31.0,1.0,2.4,89.0,5.0,50.0,13.315781,46.063877,0.0,408.16843,0.0,0.0,False,False,01-31 01:50,0.0,0.0
1.0,31.0,2.0,2.3666666,89.0,5.0,50.0,13.237835,45.875217,0.0,407.25452,0.0,0.0,False,False,01-31 02:00,0.0,0.0
1.0,31.0,2.0,2.3333333,89.0,5.0,50.0,13.168753,45.693375,0.0,406.44293,0.0,0.0,False,False,01-31 02:10,0.0,0.0
1.0,31.0,2.0,2.3,89.0,5.0,50.0,13.106466,45.52105,0.0,405.72226,0.0,0.0,False,False,01-31 02:20,0.0,0.0
1.0,31.0,2.0,2.2666667,89.0,5.0,50.0,13.049307,45.360237,0.0,405.08224,0.0,0.0,False,False,01-31 02:30,0.0,0.0
1.0,31.0,2.0,2.2333333,89.0,5.0,50.0,12.996269,45.21121,0.0,404.51385,0.0,0.0,False,False,01-31 02:40,0.0,0.0
1.0,31.0,2.0,2.2,89.0,5.0,50.0,12.946742,45.0733,0.0,404.0091,0.0,0.0,False,False,01-31 02:50,0.0,0.0
1.0,31.0,3.0,2.1,89.166664,5.0,50.0,12.896227,44.94304,0.0,403.56076,0.0,0.0,False,False,01-31 03:00,0.0,0.0
1.0,31.0,3.0,2.0,89.333336,5.0,50.0,12.844002,44.82398,0.0,403.1625,0.0,0.0,False,False,01-31 03:10,0.0,0.0
1.0,31.0,3.0,1.9,89.5,5.0,50.0,12.791308,44.71013,0.0,402.80872,0.0,0.0,False,False,01-31 03:20,0.0,0.0
1.0,31.0,3.0,1.8,89.666664,5.0,50.0,12.739169,44.597878,0.0,402.49445,0.0,0.0,False,False,01-31 03:30,0.0,0.0
1.0,31.0,3.0,1.7,89.833336,5.0,50.0,12.687904,44.486137,0.0,402.2153,0.0,0.0,False,False,01-31 03:40,0.0,0.0
1.0,31.0,3.0,1.6,90.0,5.0,50.0,12.637465,44.37488,0.0,401.96738,0.0,0.0,False,False,01-31 03:50,0.0,0.0
1.0,31.0,4.0,1.5,90.5,5.0,50.0,12.587837,44.27337,0.0,401.74713,0.0,0.0,False,False,01-31 04:00,0.0,0.0
1.0,31.0,4.0,1.4,91.0,5.0,50.0,12.538967,44.186543,0.0,401.5515,0.0,0.0,False,False,01-31 04:10,0.0,0.0
1.0,31.0,4.0,1.3,91.5,5.0,50.0,12.490773,44.114845,0.0,401.37778,0.0,0.0,False,False,01-31 04:20,0.0,0.0
1.0,31.0,4.0,1.2,92.0,5.0,50.0,12.443185,44.05669,0.0,401.22348,0.0,0.0,False,False,01-31 04:30,0.0,0.0
1.0,31.0,4.0,1.1,92.5,5.0,50.0,12.396146,44.010143,0.0,401.08643,0.0,0.0,False,False,01-31 04:40,0.0,0.0
1.0,31.0,4.0,1.0,93.0,5.0,50.0,12.349611,43.97352,0.0,400.9647,0.0,0.0,False,False,01-31 04:50,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.336544,43.854958,0.0,400.85663,0.0,0.0,False,False,01-31 05:00,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.331087,43.730873,0.0,400.76065,0.0,0.0,False,False,01-31 05:10,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.318755,43.642254,0.0,400.6754,0.0,0.0,False,False,01-31 05:20,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.300235,43.585407,0.0,400.59976,0.0,0.0,False,False,01-31 05:30,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.279943,43.54594,0.0,400.53256,0.0,0.0,False,False,01-31 05:40,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.260306,43.515438,0.0,400.47293,0.0,0.0,False,False,01-31 05:50,0.0,0.0
1.0,31.0,6.0,1.0,91.833336,5.0,50.0,12.752926,42.165356,1.98,407.63354,0.0,0.0,True,False,01-31 06:00,0.0,0.0
1.0,31.0,6.0,1.0,90.666664,21.0,23.0,12.461965,42.884785,1.98,412.681,27000.0,16848.006,True,False,01-31 06:10,1.0,1.0
1.0,31.0,6.0,1.0,89.5,21.0,23.0,13.652635,39.45908,1.98,417.5227,9000.0,930334.3,True,False,01-31 06:20,1.0,1.0
1.0,31.0,6.0,1.0,88.333336,21.0,23.0,13.463237,39.400864,1.98,423.61865,9000.0,1222998.8,True,False,01-31 06:30,1.0,1.0
1.0,31.0,6.0,1.0,87.166664,21.0,23.0,13.596079,38.78378,1.98,424.93622,13500.0,1140452.5,True,False,01-31 06:40,1.0,1.0
1.0,31.0,6.0,1.0,86.0,21.0,23.0,13.438883,38.79957,1.98,426.12668,27000.0,1363839.2,True,False,01-31 06:50,1.0,1.0
1.0,31.0,7.0,1.0,87.166664,21.0,23.0,13.342631,38.55332,3.96,434.78522,27000.0,1369341.9,True,False,01-31 07:00,1.0,1.0
1.0,31.0,7.0,1.0,88.333336,21.0,23.0,13.367018,38.141373,3.96,445.8595,27000.0,1374153.0,True,False,01-31 07:10,1.0,1.0
1.0,31.0,7.0,1.0,89.5,21.0,23.0,14.107562,36.458675,3.96,451.68848,13500.0,921610.0,True,False,01-31 07:20,1.0,1.0
1.0,31.0,7.0,1.0,90.666664,21.0,23.0,14.14077,36.53788,3.96,461.08676,13500.0,1148333.6,True,False,01-31 07:30,1.0,1.0
1.0,31.0,7.0,1.0,91.833336,21.0,23.0,14.3686695,36.250362,3.96,468.41397,27000.0,923869.6,True,False,01-31 07:40,1.0,1.0
1.0,31.0,7.0,1.0,93.0,21.0,23.0,14.116632,37.019684,3.96,475.74164,27000.0,1380539.2,True,False,01-31 07:50,1.0,1.0
1.0,31.0,8.0,1.1666666,93.0,21.0,23.0,15.645498,34.561775,16.83,528.18524,9000.0,925728.56,True,False,01-31 08:00,1.0,1.0
1.0,31.0,8.0,1.3333334,93.0,21.0,23.0,16.082514,34.39232,16.83,556.1882,6750.0,1034654.8,True,False,01-31 08:10,1.0,1.0
1.0,31.0,8.0,1.5,93.0,21.0,23.0,15.718809,35.542076,16.83,573.76605,27000.0,1374577.6,True,False,01-31 08:20,1.0,1.0
1.0,31.0,8.0,1.6666666,93.0,21.0,23.0,15.699754,36.412823,16.83,617.52515,27000.0,1379733.1,True,False,01-31 08:30,1.0,1.0
1.0,31.0,8.0,1.8333334,93.0,21.0,23.0,16.501942,35.615475,16.83,639.13947,13500.0,924264.25,True,False,01-31 08:40,1.0,1.0
1.0,31.0,8.0,2.0,93.0,21.0,23.0,16.69594,35.892223,16.83,658.8705,9000.0,1075385.0,True,False,01-31 08:50,1.0,1.0
1.0,31.0,9.0,2.1666667,93.0,21.0,23.0,16.85844,36.18793,19.8,679.44104,13500.0,1153533.4,True,False,01-31 09:00,1.0,1.0
1.0,31.0,9.0,2.3333333,93.0,21.0,23.0,17.568851,35.80965,19.8,723.0572,13500.0,924501.7,True,False,01-31 09:10,1.0,1.0
1.0,31.0,9.0,2.5,93.0,21.0,23.0,17.346193,37.064358,19.8,754.81104,27000.0,1384862.6,True,False,01-31 09:20,1.0,1.0
1.0,31.0,9.0,2.6666667,93.0,21.0,23.0,17.050417,38.573235,19.8,787.7127,27000.0,1389179.4,True,False,01-31 09:30,1.0,1.0
1.0,31.0,9.0,2.8333333,93.0,21.0,23.0,17.787838,37.74299,19.8,798.2822,13500.0,931020.75,True,False,01-31 09:40,1.0,1.0
1.0,31.0,9.0,3.0,93.0,21.0,23.0,18.236917,37.446114,19.8,811.08563,9000.0,930752.3,True,True,01-31 09:50,1.0,1.0
1.0,31.0,10.0,3.5,91.0,21.0,23.0,18.52311,37.391,19.8,818.094,13500.0,927419.25,True,True,01-31 10:00,1.0,1.0
1.0,31.0,10.0,4.0,89.0,21.0,23.0,18.45747,38.44229,19.8,837.7361,13500.0,1156451.9,True,True,01-31 10:10,1.0,1.0
1.0,31.0,10.0,4.5,87.0,21.0,23.0,18.85491,38.261543,19.8,852.26685,27000.0,921400.44,True,True,01-31 10:20,1.0,1.0
1.0,31.0,10.0,5.0,85.0,21.0,23.0,18.822712,39.130146,19.8,858.5548,13500.0,1150310.1,True,True,01-31 10:30,1.0,1.0
1.0,31.0,10.0,5.5,83.0,21.0,23.0,19.201918,38.735207,19.8,860.4679,27000.0,720737.3,True,True,01-31 10:40,1.0,1.0
1.0,31.0,10.0,6.0,81.0,21.0,23.0,18.937084,39.903065,19.8,870.0188,27000.0,1188143.8,True,True,01-31 10:50,1.0,1.0
1.0,31.0,11.0,6.1666665,79.166664,21.0,23.0,19.210981,39.780518,19.8,880.4057,27000.0,720739.6,True,True,01-31 11:00,1.0,1.0
1.0,31.0,11.0,6.3333335,77.333336,21.0,23.0,19.68914,39.153625,19.8,885.2309,13500.0,720386.75,True,True,01-31 11:10,1.0,1.0
1.0,31.0,11.0,6.5,75.5,21.0,23.0,19.537949,39.795155,19.8,893.5233,13500.0,955018.56,True,True,01-31 11:20,1.0,1.0
1.0,31.0,11.0,6.6666665,73.666664,21.0,23.0,19.749006,39.507736,19.8,900.03107,27000.0,720329.06,True,True,01-31 11:30,1.0,1.0
1.0,31.0,11.0,6.8333335,71.833336,21.0,23.0,19.724825,39.699135,19.8,902.6548,13500.0,953882.06,True,True,01-31 11:40,1.0,1.0
1.0,31.0,11.0,7.0,70.0,21.0,23.0,20.072844,38.967934,19.8,903.32983,27000.0,719747.8,False,True,01-31 11:50,1.0,1.0
1.0,31.0,12.0,7.2,69.666664,21.0,23.0,20.128958,38.537064,9.9,882.8298,27000.0,716764.7,False,True,01-31 12:00,1.0,1.0
1.0,31.0,12.0,7.4,69.333336,21.0,23.0,20.122168,38.085033,9.9,851.16724,27000.0,716226.1,False,True,01-31 12:10,1.0,1.0
1.0,31.0,12.0,7.6,69.0,21.0,23.0,20.151241,37.58497,9.9,819.79395,27000.0,716199.25,False,True,01-31 12:20,1.0,1.0
1.0,31.0,12.0,7.8,68.666664,21.0,23.0,20.22043,37.108013,9.9,793.27783,27000.0,715869.4,False,False,01-31 12:30,1.0,1.0
1.0,31.0,12.0,8.0,68.333336,21.0,23.0,20.304468,36.715664,9.9,771.9035,27000.0,715214.06,False,False,01-31 12:40,1.0,1.0
1.0,31.0,12.0,8.2,68.0,21.0,23.0,20.388914,36.418724,9.9,754.6212,27000.0,714451.7,False,False,01-31 12:50,1.0,1.0
1.0,31.0,13.0,8.333333,67.666664,21.0,23.0,20.601725,36.17948,15.84,755.0666,27000.0,713703.06,False,False,01-31 13:00,1.0,1.0
1.0,31.0,13.0,8.466666,67.333336,21.0,23.0,20.807415,36.137745,15.84,764.83154,27000.0,711909.75,False,False,01-31 13:10,1.0,1.0
1.0,31.0,13.0,8.6,67.0,21.0,23.0,20.952408,36.263176,15.84,776.1091,27000.0,710211.5,False,False,01-31 13:20,1.0,1.0
1.0,31.0,13.0,8.733334,66.666664,21.0,23.0,20.999537,36.575947,15.84,785.71454,27000.0,667631.06,False,False,01-31 13:30,1.0,1.0
1.0,31.0,13.0,8.866667,66.333336,21.0,23.0,21.000046,36.959187,15.84,789.0448,13500.0,639867.25,False,False,01-31 13:40,1.0,1.0
1.0,31.0,13.0,9.0,66.0,21.0,23.0,20.728037,37.73361,15.84,795.7791,13500.0,862498.6,False,False,01-31 13:50,1.0,1.0
1.0,31.0,14.0,9.166667,66.0,21.0,23.0,20.87735,37.587433,15.84,801.1842,27000.0,711164.2,False,True,01-31 14:00,1.0,1.0
1.0,31.0,14.0,9.333333,66.0,21.0,23.0,20.99856,37.621998,15.84,806.6076,27000.0,579413.9,False,True,01-31 14:10,1.0,1.0
1.0,31.0,14.0,9.5,66.0,21.0,23.0,21.000048,37.97387,15.84,810.66144,27000.0,553460.6,False,True,01-31 14:20,1.0,1.0
1.0,31.0,14.0,9.666667,66.0,21.0,23.0,21.000076,38.341927,15.84,813.85095,27000.0,562487.25,False,True,01-31 14:30,1.0,1.0
1.0,31.0,14.0,9.833333,66.0,21.0,23.0,20.88455,38.839912,15.84,815.2137,13500.0,779391.5,False,True,01-31 14:40,1.0,1.0
1.0,31.0,14.0,10.0,66.0,21.0,23.0,20.998636,38.757786,15.84,815.8245,27000.0,642785.7,False,True,01-31 14:50,1.0,1.0
1.0,31.0,15.0,9.933333,67.166664,21.0,23.0,21.000017,39.13235,15.84,817.81616,27000.0,472365.22,False,True,01-31 15:00,1.0,1.0
1.0,31.0,15.0,9.866667,68.333336,21.0,23.0,21.000038,39.574577,15.84,819.09216,13500.0,528518.0,False,True,01-31 15:10,1.0,1.0
1.0,31.0,15.0,9.8,69.5,21.0,23.0,20.900583,40.113525,15.84,821.04596,13500.0,772105.75,False,True,01-31 15:20,1.0,1.0
1.0,31.0,15.0,9.733334,70.666664,21.0,23.0,20.998837,40.186954,15.84,822.5214,27000.0,641309.9,False,True,01-31 15:30,1.0,1.0
1.0,31.0,15.0,9.666667,71.833336,21.0,23.0,21.000042,40.632797,15.84,823.9843,27000.0,483424.0,False,True,01-31 15:40,1.0,1.0
1.0,31.0,15.0,9.6,73.0,21.0,23.0,21.000092,41.0936,15.84,825.0538,27000.0,548020.1,False,True,01-31 15:50,1.0,1.0
1.0,31.0,16.0,9.5,74.333336,21.0,23.0,21.000093,41.541424,15.84,825.8659,27000.0,539908.8,False,True,01-31 16:00,1.0,1.0
1.0,31.0,16.0,9.4,75.666664,21.0,23.0,21.000093,41.978477,15.84,826.50793,27000.0,543495.0,False,True,01-31 16:10,1.0,1.0
1.0,31.0,16.0,9.3,77.0,21.0,23.0,21.000042,42.427116,15.84,826.75006,13500.0,547307.6,False,True,01-31 16:20,1.0,1.0
1.0,31.0,16.0,9.2,78.333336,21.0,23.0,21.000046,42.692448,15.84,826.83386,27000.0,550502.06,False,True,01-31 16:30,1.0,1.0
1.0,31.0,16.0,9.1,79.666664,21.0,23.0,21.000057,43.107025,15.84,827.1666,27000.0,554585.6,False,True,01-31 16:40,1.0,1.0
1.0,31.0,16.0,9.0,81.0,21.0,23.0,21.000042,43.54775,15.84,827.3664,13500.0,557542.5,False,True,01-31 16:50,1.0,1.0
1.0,31.0,17.0,8.666667,81.0,21.0,23.0,21.00006,43.611298,13.86,822.5129,27000.0,702036.9,False,True,01-31 17:00,1.0,1.0
1.0,31.0,17.0,8.333333,81.0,21.0,23.0,20.40342,44.91944,13.86,816.4243,9000.0,1031191.6,False,True,01-31 17:10,1.0,1.0
1.0,31.0,17.0,8.0,81.0,21.0,23.0,20.535685,44.3984,13.86,813.8172,27000.0,715176.7,False,True,01-31 17:20,1.0,1.0
1.0,31.0,17.0,7.6666665,81.0,21.0,23.0,20.645397,43.795956,13.86,807.7318,27000.0,714003.06,False,True,01-31 17:30,1.0,1.0
1.0,31.0,17.0,7.3333335,81.0,21.0,23.0,20.21275,44.36545,13.86,804.57355,13500.0,953526.94,False,True,01-31 17:40,1.0,1.0
1.0,31.0,17.0,7.0,81.0,21.0,23.0,20.215063,43.997078,13.86,803.12024,27000.0,716625.94,False,True,01-31 17:50,1.0,1.0
1.0,31.0,18.0,6.8333335,80.0,21.0,23.0,20.064114,43.601147,7.92,784.3327,27000.0,716539.2,False,False,01-31 18:00,1.0,1.0
1.0,31.0,18.0,6.6666665,79.0,21.0,23.0,19.529036,43.80296,7.92,762.6157,9000.0,878523.5,True,False,01-31 18:10,1.0,1.0
1.0,31.0,18.0,6.5,78.0,21.0,23.0,19.422318,43.48553,7.92,753.803,27000.0,721056.25,True,False,01-31 18:20,1.0,1.0
1.0,31.0,18.0,6.3333335,77.0,21.0,23.0,18.977642,43.34542,7.92,739.06635,13500.0,958104.1,True,False,01-31 18:30,1.0,1.0
1.0,31.0,18.0,6.1666665,76.0,21.0,23.0,19.21737,41.59967,7.92,717.5903,13500.0,721184.5,True,False,01-31 18:40,1.0,1.0
1.0,31.0,18.0,6.0,75.0,21.0,23.0,19.24534,40.52419,7.92,700.04517,13500.0,720803.94,True,False,01-31 18:50,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.240177,39.89777,7.92,689.013,27000.0,720608.3,True,False,01-31 19:00,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.198519,39.254047,7.92,676.482,27000.0,720502.75,True,False,01-31 19:10,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.167456,38.705334,7.92,666.0951,27000.0,720419.3,True,False,01-31 19:20,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,18.50428,39.47582,7.92,660.0667,9000.0,1032563.56,True,False,01-31 19:30,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,18.6305,38.928932,7.92,658.53107,27000.0,721264.6,True,False,01-31 19:40,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,18.849941,37.996544,7.92,652.35596,27000.0,720978.9,True,False,01-31 19:50,1.0,1.0
1.0,31.0,20.0,6.1666665,75.166664,21.0,23.0,18.36504,38.45612,3.96,632.7125,9000.0,876401.0,True,False,01-31 20:00,1.0,1.0
1.0,31.0,20.0,6.3333335,75.333336,21.0,23.0,18.275877,38.42496,3.96,622.8557,27000.0,721336.94,True,False,01-31 20:10,1.0,1.0
1.0,31.0,20.0,6.5,75.5,21.0,23.0,18.342876,37.926113,3.96,604.0863,27000.0,721500.56,True,False,01-31 20:20,1.0,1.0
1.0,31.0,20.0,6.6666665,75.666664,21.0,23.0,18.42073,37.543163,3.96,587.55334,27000.0,721292.56,True,False,01-31 20:30,1.0,1.0
1.0,31.0,20.0,6.8333335,75.833336,21.0,23.0,18.451536,37.394367,3.96,573.94403,27000.0,721089.94,True,False,01-31 20:40,1.0,1.0
1.0,31.0,20.0,7.0,76.0,21.0,23.0,18.45901,37.398804,3.96,562.87683,27000.0,721012.94,True,False,01-31 20:50,1.0,1.0
1.0,31.0,21.0,7.0,76.333336,21.0,23.0,18.014563,38.332256,3.96,558.4918,13500.0,953768.9,True,False,01-31 21:00,1.0,1.0
1.0,31.0,21.0,7.0,76.666664,21.0,23.0,18.050318,38.259518,3.96,556.67834,27000.0,722043.25,True,False,01-31 21:10,1.0,1.0
1.0,31.0,21.0,7.0,77.0,21.0,23.0,18.222551,37.94557,3.96,550.1627,27000.0,721950.25,True,False,01-31 21:20,1.0,1.0
1.0,31.0,21.0,7.0,77.333336,21.0,23.0,17.872412,38.737343,3.96,545.86615,13500.0,954267.9,True,False,01-31 21:30,1.0,1.0
1.0,31.0,21.0,7.0,77.666664,21.0,23.0,18.160639,38.200836,3.96,539.3999,13500.0,722231.5,True,False,01-31 21:40,1.0,1.0
1.0,31.0,21.0,7.0,78.0,21.0,23.0,18.27954,38.058712,3.96,534.4221,27000.0,721700.9,True,False,01-31 21:50,1.0,1.0
1.0,31.0,22.0,7.0,78.5,21.0,23.0,17.335617,40.431297,3.96,524.8849,13500.0,954249.06,True,False,01-31 22:00,1.0,1.0
1.0,31.0,22.0,7.0,79.0,21.0,23.0,16.236383,43.084694,3.96,512.47986,13500.0,1189944.2,True,False,01-31 22:10,1.0,1.0
1.0,31.0,22.0,7.0,79.5,21.0,23.0,16.381617,42.77086,3.96,503.85895,27000.0,729022.44,True,False,01-31 22:20,1.0,1.0
1.0,31.0,22.0,7.0,80.0,21.0,23.0,16.788345,41.92537,3.96,500.72958,13500.0,727866.25,True,False,01-31 22:30,1.0,1.0
1.0,31.0,22.0,7.0,80.5,21.0,23.0,16.861217,41.948624,3.96,500.13538,27000.0,726440.0,True,False,01-31 22:40,1.0,1.0
1.0,31.0,22.0,7.0,81.0,21.0,23.0,16.880804,42.22155,3.96,495.45508,27000.0,726157.56,True,False,01-31 22:50,1.0,1.0
1.0,31.0,23.0,7.0,81.0,21.0,23.0,16.758413,42.6742,0.0,481.10208,27000.0,726123.2,False,False,01-31 23:00,1.0,1.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.977408,44.86791,0.0,476.0711,0.0,0.0,False,False,01-31 23:10,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.464495,46.336018,0.0,467.4834,0.0,0.0,False,False,01-31 23:20,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.223798,47.032555,0.0,460.07816,0.0,0.0,False,False,01-31 23:30,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.106428,47.36922,0.0,455.17725,0.0,0.0,False,False,01-31 23:40,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,14.9804735,47.73482,0.0,449.1514,0.0,0.0,False,False,01-31 23:50,0.0,0.0
2.0,1.0,0.0,7.0,84.166664,5.0,50.0,14.835061,48.138645,0.0,443.7372,0.0,0.0,False,False,02-01 00:00,0.0,0.0
2.0,1.0,0.0,7.0,87.333336,5.0,50.0,14.706214,48.685356,0.0,438.90036,0.0,0.0,False,False,02-01 00:10,0.0,0.0
2.0,1.0,0.0,7.0,90.5,5.0,50.0,14.609504,49.33418,0.0,434.5962,0.0,0.0,False,False,02-01 00:20,0.0,0.0
2.0,1.0,0.0,7.0,93.666664,5.0,50.0,14.537661,50.088303,0.0,430.7714,0.0,0.0,False,False,02-01 00:30,0.0,0.0
2.0,1.0,0.0,7.0,96.833336,5.0,50.0,14.388434,51.26029,0.0,427.37308,0.0,0.0,False,False,02-01 00:40,0.0,0.0
2.0,1.0,0.0,7.0,100.0,5.0,50.0,14.247087,52.561157,0.0,424.35284,0.0,0.0,False,False,02-01 00:50,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.146025,53.912933,0.0,421.66718,0.0,0.0,False,False,02-01 01:00,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.154281,54.803436,0.0,419.27783,0.0,0.0,False,False,02-01 01:10,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.183882,55.509785,0.0,417.15155,0.0,0.0,False,False,02-01 01:20,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.189935,56.201694,0.0,415.25937,0.0,0.0,False,False,02-01 01:30,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.175469,56.88572,0.0,413.57568,0.0,0.0,False,False,02-01 01:40,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.154384,57.52468,0.0,412.0777,0.0,0.0,False,False,02-01 01:50,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.134062,58.100376,0.0,410.745,0.0,0.0,False,False,02-01 02:00,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.115682,58.61508,0.0,409.55933,0.0,0.0,False,False,02-01 02:10,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.098478,59.07733,0.0,408.50452,0.0,0.0,False,False,02-01 02:20,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.082022,59.49385,0.0,407.56607,0.0,0.0,False,False,02-01 02:30,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.066211,59.869625,0.0,406.7312,0.0,0.0,False,False,02-01 02:40,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.0511,60.208584,0.0,405.98846,0.0,0.0,False,False,02-01 02:50,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,14.036739,60.514236,0.0,405.32767,0.0,0.0,False,False,02-01 03:00,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,14.023128,60.78988,0.0,404.7398,0.0,0.0,False,False,02-01 03:10,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,14.010236,61.038563,0.0,404.2168,0.0,0.0,False,False,02-01 03:20,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,13.998028,61.26305,0.0,403.75153,0.0,0.0,False,False,02-01 03:30,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,13.98647,61.46581,0.0,403.3376,0.0,0.0,False,False,02-01 03:40,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,13.975531,61.64905,0.0,402.96933,0.0,0.0,False,False,02-01 03:50,0.0,0.0
2.0,1.0,4.0,7.1666665,98.833336,5.0,50.0,13.977706,61.763313,0.0,402.64178,0.0,0.0,False,False,02-01 04:00,0.0,0.0
2.0,1.0,4.0,7.3333335,97.666664,5.0,50.0,13.994089,61.80442,0.0,402.35052,0.0,0.0,False,False,02-01 04:10,0.0,0.0
2.0,1.0,4.0,7.5,96.5,5.0,50.0,14.01971,61.79282,0.0,402.0915,0.0,0.0,False,False,02-01 04:20,0.0,0.0
2.0,1.0,4.0,7.6666665,95.333336,5.0,50.0,14.050462,61.745655,0.0,401.8611,0.0,0.0,False,False,02-01 04:30,0.0,0.0
2.0,1.0,4.0,7.8333335,94.166664,5.0,50.0,14.084686,61.67025,0.0,401.65622,0.0,0.0,False,False,02-01 04:40,0.0,0.0
2.0,1.0,4.0,8.0,93.0,5.0,50.0,14.117418,61.587055,0.0,401.47394,0.0,0.0,False,False,02-01 04:50,0.0,0.0
2.0,1.0,5.0,7.8333335,94.166664,5.0,50.0,14.128244,61.58685,0.0,401.3117,0.0,0.0,False,False,02-01 05:00,0.0,0.0
2.0,1.0,5.0,7.6666665,95.333336,5.0,50.0,14.1194935,61.66544,0.0,401.16727,0.0,0.0,False,False,02-01 05:10,0.0,0.0
2.0,1.0,5.0,7.5,96.5,5.0,50.0,14.100113,61.788116,0.0,401.03867,0.0,0.0,False,False,02-01 05:20,0.0,0.0
2.0,1.0,5.0,7.3333335,97.666664,5.0,50.0,14.072881,61.942917,0.0,400.9242,0.0,0.0,False,False,02-01 05:30,0.0,0.0
2.0,1.0,5.0,7.1666665,98.833336,5.0,50.0,13.9545765,62.465237,0.0,400.82227,0.0,0.0,False,False,02-01 05:40,0.0,0.0
2.0,1.0,5.0,7.0,100.0,5.0,50.0,13.827393,63.026497,0.0,400.73157,0.0,0.0,False,False,02-01 05:50,0.0,0.0
2.0,1.0,6.0,7.0,100.0,5.0,50.0,14.042647,62.248695,1.98,406.09595,0.0,0.0,True,False,02-01 06:00,0.0,0.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,14.033893,62.4158,1.98,413.50443,27000.0,16636.846,True,False,02-01 06:10,1.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,14.993856,58.576527,1.98,418.24622,9000.0,901468.6,True,False,02-01 06:20,1.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,15.48291,56.67185,1.98,424.2706,9000.0,896829.56,True,False,02-01 06:30,1.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,15.505356,56.474026,1.98,425.58386,13500.0,973160.25,True,False,02-01 06:40,1.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,15.866005,55.240074,1.98,430.438,13500.0,734384.7,True,False,02-01 06:50,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,15.528135,56.151268,1.98,434.26227,27000.0,1208221.9,True,False,02-01 07:00,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,15.825179,55.086784,1.98,438.03406,27000.0,734760.0,True,False,02-01 07:10,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,15.886102,54.866673,1.98,439.15802,13500.0,969945.75,True,False,02-01 07:20,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,16.220425,53.89965,1.98,439.51093,27000.0,732626.6,True,False,02-01 07:30,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,16.36861,53.59347,1.98,441.3727,27000.0,730834.94,True,False,02-01 07:40,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,15.989886,54.80355,1.98,442.706,13500.0,968731.4,True,False,02-01 07:50,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,15.878227,55.10232,7.92,458.07315,27000.0,1207478.1,True,False,02-01 08:00,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,15.918631,54.908665,7.92,481.32047,27000.0,1207999.0,True,False,02-01 08:10,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,16.684404,52.73851,7.92,494.5209,13500.0,731462.06,True,False,02-01 08:20,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,17.197403,51.635628,7.92,515.0662,13500.0,728412.44,True,False,02-01 08:30,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,17.410192,51.45587,7.92,531.84045,13500.0,726536.44,True,False,02-01 08:40,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,17.51271,51.462814,7.92,542.3686,27000.0,725883.7,True,False,02-01 08:50,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.625603,51.48188,7.92,554.40106,27000.0,725583.25,True,False,02-01 09:00,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.727104,51.47556,7.92,564.42285,27000.0,725271.4,True,False,02-01 09:10,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.380272,52.62336,7.92,568.61304,13500.0,964424.8,True,False,02-01 09:20,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.345098,52.786705,7.92,576.48987,13500.0,964771.7,True,False,02-01 09:30,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.697493,51.840652,7.92,582.709,27000.0,726286.3,True,False,02-01 09:40,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.88224,51.45663,7.92,588.948,27000.0,725133.5,True,False,02-01 09:50,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.5268,52.549927,7.92,590.8389,13500.0,964221.9,True,False,02-01 10:00,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.605963,52.32283,7.92,591.44025,27000.0,725707.75,True,False,02-01 10:10,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.839275,51.696606,7.92,594.5263,27000.0,725450.4,True,False,02-01 10:20,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.306557,53.16902,7.92,596.74023,13500.0,1203343.2,True,False,02-01 10:30,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.661114,52.059685,7.92,597.8511,27000.0,726458.2,True,False,02-01 10:40,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.695011,51.918938,7.92,599.75287,13500.0,963997.6,True,False,02-01 10:50,1.0,1.0
2.0,1.0,11.0,7.1666665,100.0,21.0,23.0,17.177485,53.328922,7.92,602.5151,13500.0,1203480.2,True,False,02-01 11:00,1.0,1.0
2.0,1.0,11.0,7.3333335,100.0,21.0,23.0,17.57742,52.149094,7.92,604.58765,27000.0,726895.0,True,False,02-01 11:10,1.0,1.0
2.0,1.0,11.0,7.5,100.0,21.0,23.0,17.758272,51.7819,7.92,605.47064,13500.0,964069.75,True,False,02-01 11:20,1.0,1.0
2.0,1.0,11.0,7.6666665,100.0,21.0,23.0,17.585623,52.411884,7.92,605.75366,27000.0,1203043.1,True,False,02-01 11:30,1.0,1.0
2.0,1.0,11.0,7.8333335,100.0,21.0,23.0,18.172213,51.016186,7.92,606.94653,13500.0,725141.1,True,False,02-01 11:40,1.0,1.0
2.0,1.0,11.0,8.0,100.0,21.0,23.0,17.769037,52.56833,7.92,608.54486,13500.0,1202935.4,True,False,02-01 11:50,1.0,1.0
2.0,1.0,12.0,8.166667,97.833336,21.0,23.0,17.451141,53.573048,7.92,609.9115,13500.0,1204052.8,True,False,02-01 12:00,1.0,1.0
2.0,1.0,12.0,8.333333,95.666664,21.0,23.0,18.258352,51.20796,7.92,611.02844,13500.0,725421.2,True,False,02-01 12:10,1.0,1.0
2.0,1.0,12.0,8.5,93.5,21.0,23.0,18.015593,51.912144,7.92,611.41724,9000.0,1043400.06,True,False,02-01 12:20,1.0,1.0
2.0,1.0,12.0,8.666667,91.333336,21.0,23.0,18.291065,51.077686,7.92,611.56903,13500.0,963302.0,True,False,02-01 12:30,1.0,1.0
2.0,1.0,12.0,8.833333,89.166664,21.0,23.0,18.232412,51.01976,7.92,612.424,13500.0,963513.6,True,False,02-01 12:40,1.0,1.0
2.0,1.0,12.0,9.0,87.0,21.0,23.0,18.909718,48.967983,7.92,613.1109,13500.0,723510.5,True,False,02-01 12:50,1.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,18.803526,49.24243,7.92,613.63184,13500.0,961993.25,True,False,02-01 13:00,1.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,19.128126,48.383327,7.92,613.94,27000.0,722642.2,True,False,02-01 13:10,1.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,18.901909,48.914146,7.92,614.1337,13500.0,961894.0,True,False,02-01 13:20,1.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,19.047428,48.474586,7.92,614.21265,27000.0,722479.1,True,False,02-01 13:30,1.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,19.341944,47.681683,7.92,614.458,27000.0,722271.06,True,False,02-01 13:40,1.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,19.537354,47.236546,7.92,614.6908,27000.0,721950.06,True,False,02-01 13:50,1.0,1.0
2.0,1.0,14.0,8.833333,88.0,21.0,23.0,18.776854,49.032097,1.98,592.23083,9000.0,881869.8,True,False,02-01 14:00,1.0,1.0
2.0,1.0,14.0,8.666667,89.0,21.0,23.0,18.232037,50.316322,1.98,580.50085,6750.0,961863.94,True,False,02-01 14:10,1.0,1.0
2.0,1.0,14.0,8.5,90.0,21.0,23.0,18.535152,49.37118,1.98,573.2175,27000.0,723665.1,True,False,02-01 14:20,1.0,1.0
2.0,1.0,14.0,8.333333,91.0,21.0,23.0,18.532188,49.130184,1.98,554.8486,27000.0,722995.94,True,False,02-01 14:30,1.0,1.0
2.0,1.0,14.0,8.166667,92.0,21.0,23.0,18.503872,49.00342,1.98,537.989,27000.0,722956.7,True,False,02-01 14:40,1.0,1.0
2.0,1.0,14.0,8.0,93.0,21.0,23.0,18.45189,48.981216,1.98,523.7998,27000.0,722974.9,True,False,02-01 14:50,1.0,1.0
2.0,1.0,15.0,7.8333335,94.166664,21.0,23.0,18.387026,49.031296,1.98,512.1611,27000.0,723049.25,True,False,02-01 15:00,1.0,1.0
2.0,1.0,15.0,7.6666665,95.333336,21.0,23.0,17.461843,51.438698,1.98,505.52307,9000.0,1042283.5,True,False,02-01 15:10,1.0,1.0
2.0,1.0,15.0,7.5,96.5,21.0,23.0,17.484322,51.310055,1.98,503.86398,27000.0,725679.94,True,False,02-01 15:20,1.0,1.0
2.0,1.0,15.0,7.3333335,97.666664,21.0,23.0,17.127363,52.119442,1.98,498.48312,13500.0,964530.75,True,False,02-01 15:30,1.0,1.0
2.0,1.0,15.0,7.1666665,98.833336,21.0,23.0,17.030312,52.250496,1.98,490.94476,13500.0,964668.7,True,False,02-01 15:40,1.0,1.0
2.0,1.0,15.0,7.0,100.0,21.0,23.0,17.271904,51.518856,1.98,485.3105,27000.0,727193.6,True,False,02-01 15:50,1.0,1.0
2.0,1.0,16.0,7.0,98.833336,21.0,23.0,16.906042,52.39474,1.98,482.91565,13500.0,964942.8,True,False,02-01 16:00,1.0,1.0
2.0,1.0,16.0,7.0,97.666664,21.0,23.0,17.159904,51.440224,1.98,478.12357,13500.0,727350.75,True,False,02-01 16:10,1.0,1.0
2.0,1.0,16.0,7.0,96.5,21.0,23.0,17.285307,50.912743,1.98,474.23944,27000.0,726615.94,True,False,02-01 16:20,1.0,1.0
2.0,1.0,16.0,7.0,95.333336,21.0,23.0,16.871256,51.7548,1.98,472.70782,13500.0,964594.94,True,False,02-01 16:30,1.0,1.0
2.0,1.0,16.0,7.0,94.166664,21.0,23.0,16.89923,51.40733,1.98,472.32083,27000.0,727689.8,True,False,02-01 16:40,1.0,1.0
2.0,1.0,16.0,7.0,93.0,21.0,23.0,17.041565,50.61653,1.98,470.01712,27000.0,727530.44,True,False,02-01 16:50,1.0,1.0
2.0,1.0,17.0,6.8333335,94.166664,21.0,23.0,16.654604,51.255222,0.0,460.53998,9000.0,886067.2,False,False,02-01 17:00,1.0,1.0
2.0,1.0,17.0,6.6666665,95.333336,5.0,50.0,16.171457,52.881325,0.0,463.74042,0.0,0.0,False,False,02-01 17:10,0.0,0.0
2.0,1.0,17.0,6.5,96.5,5.0,50.0,15.9135475,53.724586,0.0,461.88907,0.0,0.0,False,False,02-01 17:20,0.0,0.0
2.0,1.0,17.0,6.3333335,97.666664,5.0,50.0,15.760201,54.23667,0.0,460.0261,0.0,0.0,False,False,02-01 17:30,0.0,0.0
2.0,1.0,17.0,6.1666665,98.833336,5.0,50.0,15.63693,54.634132,0.0,458.00745,0.0,0.0,False,False,02-01 17:40,0.0,0.0
2.0,1.0,17.0,6.0,100.0,5.0,50.0,15.539146,54.940678,0.0,456.2356,0.0,0.0,False,False,02-01 17:50,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,15.069454,56.445545,0.0,452.09082,0.0,0.0,False,False,02-01 18:00,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.740845,57.43929,0.0,446.19043,0.0,0.0,False,False,02-01 18:10,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.568079,57.923904,0.0,441.6915,0.0,0.0,False,False,02-01 18:20,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.447963,58.19133,0.0,436.63428,0.0,0.0,False,False,02-01 18:30,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.367055,58.340282,0.0,432.41678,0.0,0.0,False,False,02-01 18:40,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.290728,58.493523,0.0,428.80536,0.0,0.0,False,False,02-01 18:50,0.0,0.0
2.0,1.0,19.0,6.0,98.833336,5.0,50.0,14.219087,58.61403,0.0,425.63083,0.0,0.0,False,False,02-01 19:00,0.0,0.0
2.0,1.0,19.0,6.0,97.666664,5.0,50.0,14.156582,58.649567,0.0,422.80542,0.0,0.0,False,False,02-01 19:10,0.0,0.0
2.0,1.0,19.0,6.0,96.5,5.0,50.0,14.103544,58.5941,0.0,420.28452,0.0,0.0,False,False,02-01 19:20,0.0,0.0
2.0,1.0,19.0,6.0,95.333336,5.0,50.0,14.057974,58.45988,0.0,418.038,0.0,0.0,False,False,02-01 19:30,0.0,0.0
2.0,1.0,19.0,6.0,94.166664,5.0,50.0,14.018223,58.25964,0.0,416.03894,0.0,0.0,False,False,02-01 19:40,0.0,0.0
2.0,1.0,19.0,6.0,93.0,5.0,50.0,13.982769,58.00474,0.0,414.26144,0.0,0.0,False,False,02-01 19:50,0.0,0.0
2.0,1.0,20.0,6.0,92.0,5.0,50.0,13.947483,57.711994,0.0,412.68127,0.0,0.0,False,False,02-01 20:00,0.0,0.0
2.0,1.0,20.0,6.0,91.0,5.0,50.0,13.911125,57.402637,0.0,411.27646,0.0,0.0,False,False,02-01 20:10,0.0,0.0
2.0,1.0,20.0,6.0,90.0,5.0,50.0,13.874581,57.076756,0.0,410.02747,0.0,0.0,False,False,02-01 20:20,0.0,0.0
2.0,1.0,20.0,6.0,89.0,5.0,50.0,13.838849,56.73236,0.0,408.91693,0.0,0.0,False,False,02-01 20:30,0.0,0.0
2.0,1.0,20.0,6.0,88.0,5.0,50.0,13.804347,56.3692,0.0,407.9295,0.0,0.0,False,False,02-01 20:40,0.0,0.0
2.0,1.0,20.0,6.0,87.0,5.0,50.0,13.771096,55.988403,0.0,407.05148,0.0,0.0,False,False,02-01 20:50,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,13.742811,55.630886,0.0,406.27078,0.0,0.0,False,False,02-01 21:00,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,13.62023,55.656754,0.0,405.57672,0.0,0.0,False,False,02-01 21:10,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,13.490729,55.753166,0.0,404.95978,0.0,0.0,False,False,02-01 21:20,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,13.399464,55.75249,0.0,404.4113,0.0,0.0,False,False,02-01 21:30,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,13.340543,55.670654,0.0,403.92365,0.0,0.0,False,False,02-01 21:40,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,13.296687,55.565975,0.0,403.49,0.0,0.0,False,False,02-01 21:50,0.0,0.0
2.0,1.0,22.0,5.8333335,88.0,5.0,50.0,13.249014,55.4943,0.0,403.10422,0.0,0.0,False,False,02-01 22:00,0.0,0.0
2.0,1.0,22.0,5.6666665,89.0,5.0,50.0,13.194427,55.472565,0.0,402.761,0.0,0.0,False,False,02-01 22:10,0.0,0.0
2.0,1.0,22.0,5.5,90.0,5.0,50.0,13.136701,55.48379,0.0,402.4556,0.0,0.0,False,False,02-01 22:20,0.0,0.0
2.0,1.0,22.0,5.3333335,91.0,5.0,50.0,13.078871,55.513954,0.0,402.18387,0.0,0.0,False,False,02-01 22:30,0.0,0.0
2.0,1.0,22.0,5.1666665,92.0,5.0,50.0,13.12907,55.16883,0.0,401.94208,0.0,0.0,False,False,02-01 22:40,0.0,0.0
2.0,1.0,22.0,5.0,93.0,5.0,50.0,13.192576,54.79128,0.0,401.72693,0.0,0.0,False,False,02-01 22:50,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,13.225805,54.546425,0.0,401.5355,0.0,0.0,False,False,02-01 23:00,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,13.233945,54.40489,0.0,401.3653,0.0,0.0,False,False,02-01 23:10,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,13.23215,54.311172,0.0,401.21393,0.0,0.0,False,False,02-01 23:20,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,13.228294,54.235905,0.0,401.07938,0.0,0.0,False,False,02-01 23:30,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,13.223699,54.173115,0.0,400.95975,0.0,0.0,False,False,02-01 23:40,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,13.217923,54.12321,0.0,400.85336,0.0,0.0,False,False,02-01 23:50,0.0,0.0
2.0,2.0,0.0,4.8333335,94.166664,5.0,50.0,13.202399,54.109776,0.0,400.75876,0.0,0.0,False,False,02-02 00:00,0.0,0.0
2.0,2.0,0.0,4.6666665,95.333336,5.0,50.0,13.177119,54.142097,0.0,400.6746,0.0,0.0,False,False,02-02 00:10,0.0,0.0
2.0,2.0,0.0,4.5,96.5,5.0,50.0,13.145914,54.20534,0.0,400.59973,0.0,0.0,False,False,02-02 00:20,0.0,0.0
2.0,2.0,0.0,4.3333335,97.666664,5.0,50.0,13.11188,54.286648,0.0,400.53317,0.0,0.0,False,False,02-02 00:30,0.0,0.0
2.0,2.0,0.0,4.1666665,98.833336,5.0,50.0,13.076398,54.379257,0.0,400.47394,0.0,0.0,False,False,02-02 00:40,0.0,0.0
2.0,2.0,0.0,4.0,100.0,5.0,50.0,13.039923,54.479908,0.0,400.42126,0.0,0.0,False,False,02-02 00:50,0.0,0.0
2.0,2.0,1.0,4.0,98.833336,5.0,50.0,13.00976,54.523315,0.0,400.37445,0.0,0.0,False,False,02-02 01:00,0.0,0.0
2.0,2.0,1.0,4.0,97.666664,5.0,50.0,12.986276,54.486786,0.0,400.33282,0.0,0.0,False,False,02-02 01:10,0.0,0.0
2.0,2.0,1.0,4.0,96.5,5.0,50.0,12.966602,54.377773,0.0,400.29584,0.0,0.0,False,False,02-02 01:20,0.0,0.0
2.0,2.0,1.0,4.0,95.333336,5.0,50.0,12.948536,54.20959,0.0,400.26297,0.0,0.0,False,False,02-02 01:30,0.0,0.0
2.0,2.0,1.0,4.0,94.166664,5.0,50.0,12.931242,53.992077,0.0,400.23373,0.0,0.0,False,False,02-02 01:40,0.0,0.0
2.0,2.0,1.0,4.0,93.0,5.0,50.0,12.914661,53.731342,0.0,400.20776,0.0,0.0,False,False,02-02 01:50,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,12.89936,53.468647,0.0,400.18466,0.0,0.0,False,False,02-02 02:00,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,12.885255,53.22908,0.0,400.16415,0.0,0.0,False,False,02-02 02:10,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,12.872035,53.019554,0.0,400.1459,0.0,0.0,False,False,02-02 02:20,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,12.859484,52.83808,0.0,400.1297,0.0,0.0,False,False,02-02 02:30,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,12.84751,52.680534,0.0,400.1153,0.0,0.0,False,False,02-02 02:40,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,12.836069,52.543335,0.0,400.10248,0.0,0.0,False,False,02-02 02:50,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,12.707805,52.82036,0.0,400.0911,0.0,0.0,False,False,02-02 03:00,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,12.5693655,53.152786,0.0,400.081,0.0,0.0,False,False,02-02 03:10,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,12.475705,53.347,0.0,400.072,0.0,0.0,False,False,02-02 03:20,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,12.419899,53.423706,0.0,400.06403,0.0,0.0,False,False,02-02 03:30,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,12.381185,53.453552,0.0,400.05692,0.0,0.0,False,False,02-02 03:40,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,12.347976,53.475716,0.0,400.0506,0.0,0.0,False,False,02-02 03:50,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,12.317438,53.507145,0.0,400.04498,0.0,0.0,False,False,02-02 04:00,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,12.289774,53.536934,0.0,400.04,0.0,0.0,False,False,02-02 04:10,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,12.265089,53.563667,0.0,400.03555,0.0,0.0,False,False,02-02 04:20,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,12.24295,53.588036,0.0,400.03162,0.0,0.0,False,False,02-02 04:30,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,12.222793,53.611324,0.0,400.0281,0.0,0.0,False,False,02-02 04:40,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,12.313872,53.248657,0.0,400.025,0.0,0.0,False,False,02-02 04:50,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,12.420488,52.831142,0.0,400.02222,0.0,0.0,False,False,02-02 05:00,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,12.49056,52.548054,0.0,400.01978,0.0,0.0,False,False,02-02 05:10,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,12.528785,52.380474,0.0,400.01758,0.0,0.0,False,False,02-02 05:20,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,12.553348,52.26429,0.0,400.01562,0.0,0.0,False,False,02-02 05:30,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,12.574597,52.16324,0.0,400.0139,0.0,0.0,False,False,02-02 05:40,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,12.595043,52.068256,0.0,400.01236,0.0,0.0,False,False,02-02 05:50,0.0,0.0
2.0,2.0,6.0,3.6666667,94.166664,5.0,50.0,12.58822,52.043053,0.0,400.011,0.0,0.0,False,False,02-02 06:00,0.0,0.0
2.0,2.0,6.0,3.3333333,95.333336,5.0,50.0,12.551508,52.06843,0.0,400.00977,0.0,0.0,False,False,02-02 06:10,0.0,0.0
2.0,2.0,6.0,3.0,96.5,5.0,50.0,12.495247,52.106045,0.0,400.00867,0.0,0.0,False,False,02-02 06:20,0.0,0.0
2.0,2.0,6.0,2.6666667,97.666664,5.0,50.0,12.428271,52.12994,0.0,400.0077,0.0,0.0,False,False,02-02 06:30,0.0,0.0
2.0,2.0,6.0,2.3333333,98.833336,5.0,50.0,12.354567,52.13198,0.0,400.00684,0.0,0.0,False,False,02-02 06:40,0.0,0.0
2.0,2.0,6.0,2.0,100.0,5.0,50.0,12.27538,52.112614,0.0,400.00607,0.0,0.0,False,False,02-02 06:50,0.0,0.0
2.0,2.0,7.0,2.1,100.0,5.0,50.0,12.221385,52.028976,0.0,400.0054,0.0,0.0,False,False,02-02 07:00,0.0,0.0
2.0,2.0,7.0,2.2,100.0,5.0,50.0,12.195411,51.90732,0.0,400.0048,0.0,0.0,False,False,02-02 07:10,0.0,0.0
2.0,2.0,7.0,2.3,100.0,5.0,50.0,12.186354,51.79334,0.0,400.00427,0.0,0.0,False,False,02-02 07:20,0.0,0.0
2.0,2.0,7.0,2.4,100.0,5.0,50.0,12.185011,51.713085,0.0,400.00378,0.0,0.0,False,False,02-02 07:30,0.0,0.0
2.0,2.0,7.0,2.5,100.0,5.0,50.0,12.189517,51.66489,0.0,400.00336,0.0,0.0,False,False,02-02 07:40,0.0,0.0
2.0,2.0,7.0,2.6,100.0,5.0,50.0,12.198655,51.645996,0.0,400.003,0.0,0.0,False,False,02-02 07:50,0.0,0.0
2.0,2.0,8.0,2.8333333,100.0,5.0,50.0,12.219759,51.656086,0.0,400.00266,0.0,0.0,False,False,02-02 08:00,0.0,0.0
2.0,2.0,8.0,3.0666666,100.0,5.0,50.0,12.252531,51.708282,0.0,400.00235,0.0,0.0,False,False,02-02 08:10,0.0,0.0
2.0,2.0,8.0,3.3,100.0,5.0,50.0,12.293273,51.813572,0.0,400.0021,0.0,0.0,False,False,02-02 08:20,0.0,0.0
2.0,2.0,8.0,3.5333333,100.0,5.0,50.0,12.343988,51.957508,0.0,400.00186,0.0,0.0,False,False,02-02 08:30,0.0,0.0
2.0,2.0,8.0,3.7666667,100.0,5.0,50.0,12.4073515,52.122406,0.0,400.00165,0.0,0.0,False,False,02-02 08:40,0.0,0.0
2.0,2.0,8.0,4.0,100.0,5.0,50.0,12.480079,52.31188,0.0,400.00146,0.0,0.0,False,False,02-02 08:50,0.0,0.0
2.0,2.0,9.0,4.3333335,97.833336,5.0,50.0,12.565946,52.44777,0.0,400.0013,0.0,0.0,False,False,02-02 09:00,0.0,0.0
2.0,2.0,9.0,4.6666665,95.666664,5.0,50.0,12.663512,52.50944,0.0,400.00116,0.0,0.0,False,False,02-02 09:10,0.0,0.0
2.0,2.0,9.0,5.0,93.5,5.0,50.0,12.769066,52.499493,0.0,400.00104,0.0,0.0,False,False,02-02 09:20,0.0,0.0
2.0,2.0,9.0,5.3333335,91.333336,5.0,50.0,12.864298,52.481617,0.0,400.00092,0.0,0.0,False,False,02-02 09:30,0.0,0.0
2.0,2.0,9.0,5.6666665,89.166664,5.0,50.0,12.949382,52.45806,0.0,400.00082,0.0,0.0,False,False,02-02 09:40,0.0,0.0
2.0,2.0,9.0,6.0,87.0,5.0,50.0,13.030708,52.409023,0.0,400.00073,0.0,0.0,False,False,02-02 09:50,0.0,0.0
2.0,2.0,10.0,6.0,88.0,5.0,50.0,13.089635,52.45197,0.0,400.00064,0.0,0.0,False,False,02-02 10:00,0.0,0.0
2.0,2.0,10.0,6.0,89.0,5.0,50.0,13.129492,52.59272,0.0,400.00058,0.0,0.0,False,False,02-02 10:10,0.0,0.0
2.0,2.0,10.0,6.0,90.0,5.0,50.0,13.159715,52.80479,0.0,400.00052,0.0,0.0,False,False,02-02 10:20,0.0,0.0
2.0,2.0,10.0,6.0,91.0,5.0,50.0,13.191122,53.04758,0.0,400.00046,0.0,0.0,False,False,02-02 10:30,0.0,0.0
2.0,2.0,10.0,6.0,92.0,5.0,50.0,13.225798,53.308495,0.0,400.0004,0.0,0.0,False,False,02-02 10:40,0.0,0.0
2.0,2.0,10.0,6.0,93.0,5.0,50.0,13.262022,53.58889,0.0,400.00037,0.0,0.0,False,False,02-02 10:50,0.0,0.0
2.0,2.0,11.0,6.0,94.166664,5.0,50.0,13.295916,53.896748,0.0,400.00034,0.0,0.0,False,False,02-02 11:00,0.0,0.0
2.0,2.0,11.0,6.0,95.333336,5.0,50.0,13.326841,54.243988,0.0,400.00027,0.0,0.0,False,False,02-02 11:10,0.0,0.0
2.0,2.0,11.0,6.0,96.5,5.0,50.0,13.357617,54.61877,0.0,400.00024,0.0,0.0,False,False,02-02 11:20,0.0,0.0
2.0,2.0,11.0,6.0,97.666664,5.0,50.0,13.384599,55.031055,0.0,400.0002,0.0,0.0,False,False,02-02 11:30,0.0,0.0
2.0,2.0,11.0,6.0,98.833336,5.0,50.0,13.406578,55.48238,0.0,400.0002,0.0,0.0,False,False,02-02 11:40,0.0,0.0
2.0,2.0,11.0,6.0,100.0,5.0,50.0,13.422055,55.975914,0.0,400.00018,0.0,0.0,False,False,02-02 11:50,0.0,0.0
2.0,2.0,12.0,6.1666665,98.833336,5.0,50.0,13.445112,56.414665,0.0,400.00015,0.0,0.0,False,False,02-02 12:00,0.0,0.0
2.0,2.0,12.0,6.3333335,97.666664,5.0,50.0,13.47891,56.760628,0.0,400.00015,0.0,0.0,False,False,02-02 12:10,0.0,0.0
2.0,2.0,12.0,6.5,96.5,5.0,50.0,13.520172,57.020573,0.0,400.00012,0.0,0.0,False,False,02-02 12:20,0.0,0.0
2.0,2.0,12.0,6.6666665,95.333336,5.0,50.0,13.565165,57.212696,0.0,400.00012,0.0,0.0,False,False,02-02 12:30,0.0,0.0
2.0,2.0,12.0,6.8333335,94.166664,5.0,50.0,13.612363,57.348938,0.0,400.0001,0.0,0.0,False,False,02-02 12:40,0.0,0.0
2.0,2.0,12.0,7.0,93.0,5.0,50.0,13.661566,57.435406,0.0,400.0001,0.0,0.0,False,False,02-02 12:50,0.0,0.0
2.0,2.0,13.0,6.8333335,92.0,5.0,50.0,13.69203,57.479828,0.0,400.0001,0.0,0.0,False,False,02-02 13:00,0.0,0.0
2.0,2.0,13.0,6.6666665,91.0,5.0,50.0,13.702105,57.454105,0.0,400.00006,0.0,0.0,False,False,02-02 13:10,0.0,0.0
2.0,2.0,13.0,6.5,90.0,5.0,50.0,13.69997,57.328857,0.0,400.00006,0.0,0.0,False,False,02-02 13:20,0.0,0.0
2.0,2.0,13.0,6.3333335,89.0,5.0,50.0,13.696574,57.079517,0.0,400.00006,0.0,0.0,False,False,02-02 13:30,0.0,0.0
2.0,2.0,13.0,6.1666665,88.0,5.0,50.0,13.6946,56.714603,0.0,400.00006,0.0,0.0,False,False,02-02 13:40,0.0,0.0
2.0,2.0,13.0,6.0,87.0,5.0,50.0,13.693923,56.250698,0.0,400.00003,0.0,0.0,False,False,02-02 13:50,0.0,0.0
2.0,2.0,14.0,6.1666665,87.0,5.0,50.0,13.718079,55.7235,0.0,400.00003,0.0,0.0,False,False,02-02 14:00,0.0,0.0
2.0,2.0,14.0,6.3333335,87.0,5.0,50.0,13.767495,55.201942,0.0,400.00003,0.0,0.0,False,False,02-02 14:10,0.0,0.0
2.0,2.0,14.0,6.5,87.0,5.0,50.0,13.83298,54.735107,0.0,400.00003,0.0,0.0,False,False,02-02 14:20,0.0,0.0
2.0,2.0,14.0,6.6666665,87.0,5.0,50.0,13.896947,54.376247,0.0,400.00003,0.0,0.0,False,False,02-02 14:30,0.0,0.0
2.0,2.0,14.0,6.8333335,87.0,5.0,50.0,13.953564,54.131042,0.0,400.00003,0.0,0.0,False,False,02-02 14:40,0.0,0.0
2.0,2.0,14.0,7.0,87.0,5.0,50.0,14.004114,53.982376,0.0,400.00003,0.0,0.0,False,False,02-02 14:50,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,14.044179,53.898777,0.0,400.00003,0.0,0.0,False,False,02-02 15:00,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,14.070939,53.862457,0.0,400.00003,0.0,0.0,False,False,02-02 15:10,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,14.0899105,53.84554,0.0,400.00003,0.0,0.0,False,False,02-02 15:20,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,14.103874,53.83836,0.0,400.0,0.0,0.0,False,False,02-02 15:30,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,14.113386,53.840916,0.0,400.0,0.0,0.0,False,False,02-02 15:40,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,14.118293,53.85525,0.0,400.0,0.0,0.0,False,False,02-02 15:50,0.0,0.0
2.0,2.0,16.0,6.8333335,87.0,5.0,50.0,14.10068,53.899544,0.0,400.0,0.0,0.0,False,False,02-02 16:00,0.0,0.0
2.0,2.0,16.0,6.6666665,87.0,5.0,50.0,14.061565,53.960243,0.0,400.0,0.0,0.0,False,False,02-02 16:10,0.0,0.0
2.0,2.0,16.0,6.5,87.0,5.0,50.0,14.005419,54.02024,0.0,400.0,0.0,0.0,False,False,02-02 16:20,0.0,0.0
2.0,2.0,16.0,6.3333335,87.0,5.0,50.0,13.947085,54.03352,0.0,400.0,0.0,0.0,False,False,02-02 16:30,0.0,0.0
2.0,2.0,16.0,6.1666665,87.0,5.0,50.0,13.891483,53.98995,0.0,400.0,0.0,0.0,False,False,02-02 16:40,0.0,0.0
2.0,2.0,16.0,6.0,87.0,5.0,50.0,13.837256,53.900475,0.0,400.0,0.0,0.0,False,False,02-02 16:50,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,13.785342,53.81087,0.0,400.0,0.0,0.0,False,False,02-02 17:00,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,13.744537,53.70482,0.0,400.0,0.0,0.0,False,False,02-02 17:10,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,13.715367,53.58637,0.0,400.0,0.0,0.0,False,False,02-02 17:20,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,13.694094,53.46648,0.0,400.0,0.0,0.0,False,False,02-02 17:30,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,13.677547,53.352432,0.0,400.0,0.0,0.0,False,False,02-02 17:40,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,13.664032,53.246925,0.0,400.0,0.0,0.0,False,False,02-02 17:50,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,13.6523075,53.151875,0.0,400.0,0.0,0.0,False,False,02-02 18:00,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,13.641475,53.068527,0.0,400.0,0.0,0.0,False,False,02-02 18:10,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,13.631663,52.99485,0.0,400.0,0.0,0.0,False,False,02-02 18:20,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,13.622733,52.92992,0.0,400.0,0.0,0.0,False,False,02-02 18:30,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,13.61439,52.873474,0.0,400.0,0.0,0.0,False,False,02-02 18:40,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,13.606399,52.825176,0.0,400.0,0.0,0.0,False,False,02-02 18:50,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,13.599955,52.77177,0.0,400.0,0.0,0.0,False,False,02-02 19:00,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,13.595963,52.718166,0.0,400.0,0.0,0.0,False,False,02-02 19:10,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,13.593849,52.665565,0.0,400.0,0.0,0.0,False,False,02-02 19:20,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,13.592839,52.61583,0.0,400.0,0.0,0.0,False,False,02-02 19:30,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,13.592519,52.56963,0.0,400.0,0.0,0.0,False,False,02-02 19:40,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,13.592762,52.526745,0.0,400.0,0.0,0.0,False,False,02-02 19:50,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,13.592004,52.50002,0.0,400.0,0.0,0.0,False,False,02-02 20:00,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,13.589877,52.481304,0.0,400.0,0.0,0.0,False,False,02-02 20:10,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,13.586796,52.4687,0.0,400.0,0.0,0.0,False,False,02-02 20:20,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,13.583106,52.460697,0.0,400.0,0.0,0.0,False,False,02-02 20:30,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,13.57906,52.456173,0.0,400.0,0.0,0.0,False,False,02-02 20:40,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,13.574771,52.45449,0.0,400.0,0.0,0.0,False,False,02-02 20:50,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,13.5700035,52.45625,0.0,400.0,0.0,0.0,False,False,02-02 21:00,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,13.564677,52.46152,0.0,400.0,0.0,0.0,False,False,02-02 21:10,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,13.558895,52.46978,0.0,400.0,0.0,0.0,False,False,02-02 21:20,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,13.5528,52.48038,0.0,400.0,0.0,0.0,False,False,02-02 21:30,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,13.546496,52.492832,0.0,400.0,0.0,0.0,False,False,02-02 21:40,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,13.540042,52.506805,0.0,400.0,0.0,0.0,False,False,02-02 21:50,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,13.534267,52.519356,0.0,400.0,0.0,0.0,False,False,02-02 22:00,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,13.529542,52.529114,0.0,400.0,0.0,0.0,False,False,02-02 22:10,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,13.525795,52.536232,0.0,400.0,0.0,0.0,False,False,02-02 22:20,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,13.522707,52.541725,0.0,400.0,0.0,0.0,False,False,02-02 22:30,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,13.520052,52.5463,0.0,400.0,0.0,0.0,False,False,02-02 22:40,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,13.51796,52.549446,0.0,400.0,0.0,0.0,False,False,02-02 22:50,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,13.514825,52.548523,0.0,400.0,0.0,0.0,False,False,02-02 23:00,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,13.509927,52.55482,0.0,400.0,0.0,0.0,False,False,02-02 23:10,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,13.50405,52.56565,0.0,400.0,0.0,0.0,False,False,02-02 23:20,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,13.497474,52.57994,0.0,400.0,0.0,0.0,False,False,02-02 23:30,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,13.490765,52.59562,0.0,400.0,0.0,0.0,False,False,02-02 23:40,0.0,0.0
