months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,2.0,23.0,6.0,87.0,5.0,50.0,13.4837475,52.613167,0.0,400.0,0.0,0.0,False,False,02-02 23:50,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,13.5157585,52.50584,0.0,400.0,0.0,0.0,False,False,02-03 00:00,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,13.54924,52.39358,0.0,400.0,0.0,0.0,False,False,02-03 00:10,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,13.56406,52.344913,0.0,400.0,0.0,0.0,False,False,02-03 00:20,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,13.566729,52.337467,0.0,400.0,0.0,0.0,False,False,02-03 00:30,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,13.566325,52.340294,0.0,400.0,0.0,0.0,False,False,02-03 00:40,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,13.56609,52.34238,0.0,400.0,0.0,0.0,False,False,02-03 00:50,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,13.565685,52.336838,0.0,400.0,0.0,0.0,False,False,02-03 01:00,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,13.564513,52.33458,0.0,400.0,0.0,0.0,False,False,02-03 01:10,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,13.562558,52.3357,0.0,400.0,0.0,0.0,False,False,02-03 01:20,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,13.560054,52.33934,0.0,400.0,0.0,0.0,False,False,02-03 01:30,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,13.557179,52.3448,0.0,400.0,0.0,0.0,False,False,02-03 01:40,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,13.554022,52.351707,0.0,400.0,0.0,0.0,False,False,02-03 01:50,0.0,0.0
2.0,3.0,2.0,5.8333335,88.0,5.0,50.0,13.541819,52.397636,0.0,400.0,0.0,0.0,False,False,02-03 02:00,0.0,0.0
2.0,3.0,2.0,5.6666665,89.0,5.0,50.0,13.520981,52.47172,0.0,400.0,0.0,0.0,False,False,02-03 02:10,0.0,0.0
2.0,3.0,2.0,5.5,90.0,5.0,50.0,13.495185,52.56071,0.0,400.0,0.0,0.0,False,False,02-03 02:20,0.0,0.0
2.0,3.0,2.0,5.3333335,91.0,5.0,50.0,13.463592,52.666958,0.0,400.0,0.0,0.0,False,False,02-03 02:30,0.0,0.0
2.0,3.0,2.0,5.1666665,92.0,5.0,50.0,13.428302,52.78285,0.0,400.0,0.0,0.0,False,False,02-03 02:40,0.0,0.0
2.0,3.0,2.0,5.0,93.0,5.0,50.0,13.391077,52.901962,0.0,400.0,0.0,0.0,False,False,02-03 02:50,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,13.362622,52.981762,0.0,400.0,0.0,0.0,False,False,02-03 03:00,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,13.343545,53.030647,0.0,400.0,0.0,0.0,False,False,02-03 03:10,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,13.329849,53.062916,0.0,400.0,0.0,0.0,False,False,02-03 03:20,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,13.318455,53.089085,0.0,400.0,0.0,0.0,False,False,02-03 03:30,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,13.308186,53.11294,0.0,400.0,0.0,0.0,False,False,02-03 03:40,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,13.298826,53.134987,0.0,400.0,0.0,0.0,False,False,02-03 03:50,0.0,0.0
2.0,3.0,4.0,4.8333335,93.0,5.0,50.0,13.278242,53.168285,0.0,400.0,0.0,0.0,False,False,02-03 04:00,0.0,0.0
2.0,3.0,4.0,4.6666665,93.0,5.0,50.0,13.245479,53.187325,0.0,400.0,0.0,0.0,False,False,02-03 04:10,0.0,0.0
2.0,3.0,4.0,4.5,93.0,5.0,50.0,13.205163,53.17398,0.0,400.0,0.0,0.0,False,False,02-03 04:20,0.0,0.0
2.0,3.0,4.0,4.3333335,93.0,5.0,50.0,13.16106,53.12101,0.0,400.0,0.0,0.0,False,False,02-03 04:30,0.0,0.0
2.0,3.0,4.0,4.1666665,93.0,5.0,50.0,13.114733,53.03011,0.0,400.0,0.0,0.0,False,False,02-03 04:40,0.0,0.0
2.0,3.0,4.0,4.0,93.0,5.0,50.0,13.066566,52.906063,0.0,400.0,0.0,0.0,False,False,02-03 04:50,0.0,0.0
2.0,3.0,5.0,3.8333333,94.166664,5.0,50.0,13.044109,52.688377,0.0,400.0,0.0,0.0,False,False,02-03 05:00,0.0,0.0
2.0,3.0,5.0,3.6666667,95.333336,5.0,50.0,13.02133,52.50025,0.0,400.0,0.0,0.0,False,False,02-03 05:10,0.0,0.0
2.0,3.0,5.0,3.5,96.5,5.0,50.0,12.98624,52.38761,0.0,400.0,0.0,0.0,False,False,02-03 05:20,0.0,0.0
2.0,3.0,5.0,3.3333333,97.666664,5.0,50.0,12.941565,52.337273,0.0,400.0,0.0,0.0,False,False,02-03 05:30,0.0,0.0
2.0,3.0,5.0,3.1666667,98.833336,5.0,50.0,12.8926525,52.325665,0.0,400.0,0.0,0.0,False,False,02-03 05:40,0.0,0.0
2.0,3.0,5.0,3.0,100.0,5.0,50.0,12.842266,52.338966,0.0,400.0,0.0,0.0,False,False,02-03 05:50,0.0,0.0
2.0,3.0,6.0,2.8333333,100.0,5.0,50.0,13.122749,51.355305,1.98,405.4134,0.0,0.0,True,False,02-03 06:00,0.0,0.0
2.0,3.0,6.0,2.6666667,100.0,21.0,23.0,12.930349,51.853218,1.98,412.88586,27000.0,17119.74,True,False,02-03 06:10,1.0,1.0
2.0,3.0,6.0,2.5,100.0,21.0,23.0,14.14118,47.620686,1.98,417.679,9000.0,994128.25,True,False,02-03 06:20,1.0,1.0
2.0,3.0,6.0,2.3333333,100.0,21.0,23.0,14.441833,46.364017,1.98,423.75076,9000.0,981306.1,True,False,02-03 06:30,1.0,1.0
2.0,3.0,6.0,2.1666667,100.0,21.0,23.0,14.644842,45.501076,1.98,428.02444,27000.0,975294.06,True,False,02-03 06:40,1.0,1.0
2.0,3.0,6.0,2.0,100.0,21.0,23.0,14.692546,44.987766,1.98,432.8236,27000.0,970322.44,True,False,02-03 06:50,1.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,14.863518,44.231316,3.96,441.31668,27000.0,969835.44,True,False,02-03 07:00,1.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,15.048902,43.533962,3.96,451.3494,27000.0,968202.44,True,False,02-03 07:10,1.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,15.180565,43.047245,3.96,460.73553,27000.0,966507.56,True,False,02-03 07:20,1.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,15.269188,42.7121,3.96,468.64566,27000.0,965353.7,True,False,02-03 07:30,1.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,15.35192,42.41312,3.96,475.09882,27000.0,964606.1,True,False,02-03 07:40,1.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,15.435087,42.128574,3.96,480.37305,27000.0,963925.7,True,False,02-03 07:50,1.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,15.666668,41.689075,16.83,516.5144,27000.0,1425215.9,True,False,02-03 08:00,1.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,16.706333,39.704597,16.83,559.516,9000.0,958628.0,True,False,02-03 08:10,1.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,17.012636,39.649113,16.83,609.58844,9000.0,1108000.1,True,False,02-03 08:20,1.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,17.553661,38.844116,16.83,619.7284,13500.0,951562.5,True,False,02-03 08:30,1.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,17.85952,38.76704,16.83,659.4816,13500.0,949703.06,True,False,02-03 08:40,1.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,18.112701,38.747795,16.83,691.54,13500.0,948479.4,True,False,02-03 08:50,1.0,1.0
2.0,3.0,9.0,2.8333333,95.0,21.0,23.0,17.813747,39.80248,19.8,718.9217,27000.0,1403564.6,True,False,02-03 09:00,1.0,1.0
2.0,3.0,9.0,3.6666667,90.0,21.0,23.0,17.637312,40.57929,19.8,752.9073,27000.0,1393857.0,True,False,02-03 09:10,1.0,1.0
2.0,3.0,9.0,4.5,85.0,21.0,23.0,18.74188,38.456646,19.8,774.0871,9000.0,914571.2,True,False,02-03 09:20,1.0,1.0
2.0,3.0,9.0,5.3333335,80.0,21.0,23.0,19.374874,37.64694,19.8,801.0231,9000.0,720667.1,True,True,02-03 09:30,1.0,1.0
2.0,3.0,9.0,6.1666665,75.0,21.0,23.0,19.175203,38.347286,19.8,820.1274,27000.0,1187437.8,True,True,02-03 09:40,1.0,1.0
2.0,3.0,9.0,7.0,70.0,21.0,23.0,19.823574,37.31533,19.8,829.07263,13500.0,720183.8,True,True,02-03 09:50,1.0,1.0
2.0,3.0,10.0,7.1666665,69.333336,21.0,23.0,20.29169,36.748302,19.8,846.76465,13500.0,718017.06,False,True,02-03 10:00,1.0,1.0
2.0,3.0,10.0,7.3333335,68.666664,21.0,23.0,20.525011,36.723785,19.8,861.38727,13500.0,714406.56,False,True,02-03 10:10,1.0,1.0
2.0,3.0,10.0,7.5,68.0,21.0,23.0,20.716518,36.76054,19.8,873.5785,13500.0,712451.25,False,True,02-03 10:20,1.0,1.0
2.0,3.0,10.0,7.6666665,67.333336,21.0,23.0,20.843058,36.798046,19.8,881.26605,27000.0,711126.9,False,True,02-03 10:30,1.0,1.0
2.0,3.0,10.0,7.8333335,66.666664,21.0,23.0,20.993134,36.849808,19.8,890.01904,27000.0,710096.4,False,True,02-03 10:40,1.0,1.0
2.0,3.0,10.0,8.0,66.0,21.0,23.0,21.000044,37.202984,19.8,893.6238,13500.0,635000.4,False,True,02-03 10:50,1.0,1.0
2.0,3.0,11.0,8.0,66.833336,21.0,23.0,21.000044,37.41824,19.8,895.15015,27000.0,628461.9,False,True,02-03 11:00,1.0,1.0
2.0,3.0,11.0,8.0,67.666664,21.0,23.0,21.00004,37.78367,19.8,899.57935,13500.0,603792.1,False,True,02-03 11:10,1.0,1.0
2.0,3.0,11.0,8.0,68.5,21.0,23.0,21.000042,38.017254,19.8,902.31793,27000.0,591199.56,False,True,02-03 11:20,1.0,1.0
2.0,3.0,11.0,8.0,69.333336,21.0,23.0,21.000053,38.38445,19.8,907.2605,27000.0,583025.25,False,True,02-03 11:30,1.0,1.0
2.0,3.0,11.0,8.0,70.166664,21.0,23.0,21.00004,38.77834,19.8,909.7597,13500.0,575816.3,False,True,02-03 11:40,1.0,1.0
2.0,3.0,11.0,8.0,71.0,21.0,23.0,21.000053,39.172016,19.8,913.9121,13500.0,570839.3,False,True,02-03 11:50,1.0,1.0
2.0,3.0,12.0,8.166667,70.166664,21.0,23.0,20.626612,39.623264,9.9,884.38116,13500.0,931141.3,False,True,02-03 12:00,1.0,1.0
2.0,3.0,12.0,8.333333,69.333336,21.0,23.0,20.836266,38.840416,9.9,861.0955,27000.0,712417.8,False,True,02-03 12:10,1.0,1.0
2.0,3.0,12.0,8.5,68.5,21.0,23.0,20.519968,38.93715,9.9,841.5662,13500.0,948372.06,False,True,02-03 12:20,1.0,1.0
2.0,3.0,12.0,8.666667,67.666664,21.0,23.0,20.637276,38.36292,9.9,832.6318,27000.0,713163.7,False,True,02-03 12:30,1.0,1.0
2.0,3.0,12.0,8.833333,66.833336,21.0,23.0,20.90806,37.392117,9.9,809.3902,27000.0,712095.56,False,True,02-03 12:40,1.0,1.0
2.0,3.0,12.0,9.0,66.0,21.0,23.0,20.998802,36.93035,9.9,786.21924,27000.0,634607.2,False,False,02-03 12:50,1.0,1.0
2.0,3.0,13.0,9.0,63.833332,21.0,23.0,20.999935,36.93173,15.84,780.76886,27000.0,540490.56,False,False,02-03 13:00,1.0,1.0
2.0,3.0,13.0,9.0,61.666668,21.0,23.0,21.000002,36.976868,15.84,785.8211,27000.0,532101.2,False,False,02-03 13:10,1.0,1.0
2.0,3.0,13.0,9.0,59.5,21.0,23.0,21.00001,36.908745,15.84,793.48157,27000.0,510547.1,False,False,02-03 13:20,1.0,1.0
2.0,3.0,13.0,9.0,57.333332,21.0,23.0,20.966518,36.59413,15.84,796.78064,13500.0,733691.8,False,False,02-03 13:30,1.0,1.0
2.0,3.0,13.0,9.0,55.166668,21.0,23.0,20.999552,36.214527,15.84,797.8976,27000.0,557082.6,False,False,02-03 13:40,1.0,1.0
2.0,3.0,13.0,9.0,53.0,21.0,23.0,20.999947,35.737465,15.84,802.0092,27000.0,431819.8,False,True,02-03 13:50,1.0,1.0
2.0,3.0,14.0,9.0,53.666668,21.0,23.0,20.999918,35.31339,15.84,806.31995,27000.0,460234.9,False,True,02-03 14:00,1.0,1.0
2.0,3.0,14.0,9.0,54.333332,21.0,23.0,20.99993,34.994087,15.84,810.1406,27000.0,436634.97,False,True,02-03 14:10,1.0,1.0
2.0,3.0,14.0,9.0,55.0,21.0,23.0,20.999949,34.783794,15.84,813.3081,27000.0,420305.84,False,True,02-03 14:20,1.0,1.0
2.0,3.0,14.0,9.0,55.666668,21.0,23.0,20.999968,34.66543,15.84,815.90027,27000.0,408568.9,False,True,02-03 14:30,1.0,1.0
2.0,3.0,14.0,9.0,56.333332,21.0,23.0,20.999983,34.620255,15.84,818.03937,27000.0,399088.3,False,True,02-03 14:40,1.0,1.0
2.0,3.0,14.0,9.0,57.0,21.0,23.0,20.999992,34.633762,15.84,819.8228,27000.0,391537.38,False,True,02-03 14:50,1.0,1.0
2.0,3.0,15.0,8.833333,58.5,21.0,23.0,21.000002,34.697254,15.84,821.29596,27000.0,400404.34,False,True,02-03 15:00,1.0,1.0
2.0,3.0,15.0,8.666667,60.0,21.0,23.0,21.000011,34.81093,15.84,822.49634,27000.0,410414.88,False,True,02-03 15:10,1.0,1.0
2.0,3.0,15.0,8.5,61.5,21.0,23.0,21.00002,34.966465,15.84,823.4621,27000.0,421883.78,False,True,02-03 15:20,1.0,1.0
2.0,3.0,15.0,8.333333,63.0,21.0,23.0,21.000027,35.155136,15.84,824.2296,27000.0,436884.3,False,True,02-03 15:30,1.0,1.0
2.0,3.0,15.0,8.166667,64.5,21.0,23.0,21.000032,35.369267,15.84,824.83093,27000.0,451968.56,False,True,02-03 15:40,1.0,1.0
2.0,3.0,15.0,8.0,66.0,21.0,23.0,21.00004,35.602535,15.84,825.2932,27000.0,467955.06,False,True,02-03 15:50,1.0,1.0
2.0,3.0,16.0,7.8333335,68.5,21.0,23.0,21.000044,35.894157,15.84,825.6427,27000.0,483702.38,False,True,02-03 16:00,1.0,1.0
2.0,3.0,16.0,7.6666665,71.0,21.0,23.0,21.000055,36.251423,15.84,825.89923,27000.0,502480.03,False,True,02-03 16:10,1.0,1.0
2.0,3.0,16.0,7.5,73.5,21.0,23.0,21.00007,36.66855,15.84,826.07764,27000.0,522600.3,False,True,02-03 16:20,1.0,1.0
2.0,3.0,16.0,7.3333335,76.0,21.0,23.0,21.000086,37.132824,15.84,826.18933,27000.0,536806.94,False,True,02-03 16:30,1.0,1.0
2.0,3.0,16.0,7.1666665,78.5,21.0,23.0,21.000046,37.657585,15.84,826.1892,13500.0,549120.7,False,True,02-03 16:40,1.0,1.0
2.0,3.0,16.0,7.0,81.0,21.0,23.0,21.000057,38.001442,15.84,826.1548,27000.0,560797.25,False,True,02-03 16:50,1.0,1.0
2.0,3.0,17.0,6.8333335,81.0,21.0,23.0,20.564018,39.15593,13.86,819.596,13500.0,944105.94,False,True,02-03 17:00,1.0,1.0
2.0,3.0,17.0,6.6666665,81.0,21.0,23.0,20.596552,39.098392,13.86,814.50726,27000.0,712862.56,False,True,02-03 17:10,1.0,1.0
2.0,3.0,17.0,6.5,81.0,21.0,23.0,20.752176,38.78944,13.86,807.376,27000.0,712585.4,False,True,02-03 17:20,1.0,1.0
2.0,3.0,17.0,6.3333335,81.0,21.0,23.0,20.833122,38.64066,13.86,801.2439,27000.0,711252.44,False,True,02-03 17:30,1.0,1.0
2.0,3.0,17.0,6.1666665,81.0,21.0,23.0,20.825388,38.65795,13.86,796.2241,27000.0,710561.1,False,False,02-03 17:40,1.0,1.0
2.0,3.0,17.0,6.0,81.0,21.0,23.0,20.491396,39.225956,13.86,793.42706,9000.0,870218.44,False,False,02-03 17:50,1.0,1.0
2.0,3.0,18.0,5.5,83.0,21.0,23.0,20.113316,39.566864,7.92,767.41455,6750.0,714932.94,False,False,02-03 18:00,1.0,1.0
2.0,3.0,18.0,5.0,85.0,21.0,23.0,19.627806,40.197777,7.92,757.3723,9000.0,1073545.6,True,False,02-03 18:10,1.0,1.0
2.0,3.0,18.0,4.5,87.0,21.0,23.0,19.478746,40.163017,7.92,748.0537,27000.0,922173.4,True,False,02-03 18:20,1.0,1.0
2.0,3.0,18.0,4.0,89.0,21.0,23.0,18.73795,41.00593,7.92,731.13446,9000.0,1239623.0,True,False,02-03 18:30,1.0,1.0
2.0,3.0,18.0,3.5,91.0,21.0,23.0,18.784357,40.521145,7.92,724.9587,27000.0,929207.9,True,False,02-03 18:40,1.0,1.0
2.0,3.0,18.0,3.0,93.0,21.0,23.0,18.383738,40.624756,7.92,712.7969,13500.0,1166159.5,True,False,02-03 18:50,1.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,18.4228,40.09948,7.92,705.99963,27000.0,932119.56,True,False,02-03 19:00,1.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,17.73845,40.94004,7.92,695.9024,13500.0,1399971.5,True,False,02-03 19:10,1.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,17.996952,39.981983,7.92,690.2959,27000.0,934394.75,True,False,02-03 19:20,1.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,18.259285,38.94707,7.92,678.59033,27000.0,933297.4,True,False,02-03 19:30,1.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,18.40604,38.314514,7.92,667.3949,27000.0,932274.4,True,False,02-03 19:40,1.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,18.429039,38.049732,7.92,657.847,27000.0,931752.06,True,False,02-03 19:50,1.0,1.0
2.0,3.0,20.0,2.6666667,94.166664,21.0,23.0,17.460333,39.66422,3.96,637.49304,9000.0,1243497.5,True,False,02-03 20:00,1.0,1.0
2.0,3.0,20.0,2.3333333,95.333336,21.0,23.0,17.227663,39.532158,3.96,614.8469,9000.0,1090506.5,True,False,02-03 20:10,1.0,1.0
2.0,3.0,20.0,2.0,96.5,21.0,23.0,16.95535,39.649494,3.96,610.4296,13500.0,1169755.8,True,False,02-03 20:20,1.0,1.0
2.0,3.0,20.0,1.6666666,97.666664,21.0,23.0,16.990522,39.200756,3.96,606.16266,27000.0,938368.25,True,False,02-03 20:30,1.0,1.0
2.0,3.0,20.0,1.3333334,98.833336,21.0,23.0,16.679346,39.24989,3.96,595.00055,13500.0,1170404.4,True,False,02-03 20:40,1.0,1.0
2.0,3.0,20.0,1.0,100.0,21.0,23.0,16.689108,38.871376,3.96,588.20166,27000.0,939250.94,True,False,02-03 20:50,1.0,1.0
2.0,3.0,21.0,1.3333334,98.833336,21.0,23.0,16.812962,38.173695,3.96,575.5,27000.0,939450.6,True,False,02-03 21:00,1.0,1.0
2.0,3.0,21.0,1.6666666,97.666664,21.0,23.0,16.51496,38.445583,3.96,569.00696,13500.0,1170642.0,True,False,02-03 21:10,1.0,1.0
2.0,3.0,21.0,2.0,96.5,21.0,23.0,16.58775,38.163727,3.96,566.1587,27000.0,940635.7,True,False,02-03 21:20,1.0,1.0
2.0,3.0,21.0,2.3333333,95.333336,21.0,23.0,16.78218,37.653244,3.96,557.8404,27000.0,940081.0,True,False,02-03 21:30,1.0,1.0
2.0,3.0,21.0,2.6666667,94.166664,21.0,23.0,16.926254,37.371124,3.96,549.385,27000.0,938668.25,True,False,02-03 21:40,1.0,1.0
2.0,3.0,21.0,3.0,93.0,21.0,23.0,17.011833,37.29706,3.96,542.02124,27000.0,937470.7,True,False,02-03 21:50,1.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,15.9735985,39.79237,3.96,531.17377,13500.0,1168670.0,True,False,02-03 22:00,1.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,15.754453,40.300972,3.96,516.93146,13500.0,943504.25,True,False,02-03 22:10,1.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,15.81573,40.165173,3.96,512.4421,9000.0,945659.3,True,False,02-03 22:20,1.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,15.840555,40.128376,3.96,510.897,27000.0,944972.25,True,False,02-03 22:30,1.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,15.823096,40.21615,3.96,503.53763,27000.0,944827.1,True,False,02-03 22:40,1.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,15.052942,41.940823,3.96,499.15756,13500.0,1407894.0,True,False,02-03 22:50,1.0,1.0
2.0,3.0,23.0,2.8333333,94.166664,21.0,23.0,15.107271,41.660748,0.0,487.86252,27000.0,954281.5,False,False,02-03 23:00,1.0,1.0
2.0,3.0,23.0,2.6666667,95.333336,5.0,50.0,14.580615,42.9908,0.0,481.83368,0.0,0.0,False,False,02-03 23:10,0.0,0.0
2.0,3.0,23.0,2.5,96.5,5.0,50.0,14.202555,44.0056,0.0,472.44104,0.0,0.0,False,False,02-03 23:20,0.0,0.0
2.0,3.0,23.0,2.3333333,97.666664,5.0,50.0,13.992918,44.57426,0.0,464.62512,0.0,0.0,False,False,02-03 23:30,0.0,0.0
2.0,3.0,23.0,2.1666667,98.833336,5.0,50.0,13.829932,45.00739,0.0,456.4083,0.0,0.0,False,False,02-03 23:40,0.0,0.0
2.0,3.0,23.0,2.0,100.0,5.0,50.0,13.707493,45.328247,0.0,449.77356,0.0,0.0,False,False,02-03 23:50,0.0,0.0
2.0,4.0,0.0,1.8333334,100.0,5.0,50.0,13.587528,45.614758,0.0,444.177,0.0,0.0,False,False,02-04 00:00,0.0,0.0
2.0,4.0,0.0,1.6666666,100.0,5.0,50.0,13.466292,45.860367,0.0,439.27136,0.0,0.0,False,False,02-04 00:10,0.0,0.0
2.0,4.0,0.0,1.5,100.0,5.0,50.0,13.348804,46.04758,0.0,434.89996,0.0,0.0,False,False,02-04 00:20,0.0,0.0
2.0,4.0,0.0,1.3333334,100.0,5.0,50.0,13.237426,46.17342,0.0,430.996,0.0,0.0,False,False,02-04 00:30,0.0,0.0
2.0,4.0,0.0,1.1666666,100.0,5.0,50.0,13.13156,46.24503,0.0,427.51785,0.0,0.0,False,False,02-04 00:40,0.0,0.0
2.0,4.0,0.0,1.0,100.0,5.0,50.0,13.029881,46.27111,0.0,424.42618,0.0,0.0,False,False,02-04 00:50,0.0,0.0
2.0,4.0,1.0,1.1666666,100.0,5.0,50.0,12.953908,46.255005,0.0,421.6828,0.0,0.0,False,False,02-04 01:00,0.0,0.0
2.0,4.0,1.0,1.3333334,100.0,5.0,50.0,12.904682,46.232544,0.0,419.2499,0.0,0.0,False,False,02-04 01:10,0.0,0.0
2.0,4.0,1.0,1.5,100.0,5.0,50.0,12.873161,46.238678,0.0,417.0922,0.0,0.0,False,False,02-04 01:20,0.0,0.0
2.0,4.0,1.0,1.6666666,100.0,5.0,50.0,12.85161,46.290066,0.0,415.17804,0.0,0.0,False,False,02-04 01:30,0.0,0.0
2.0,4.0,1.0,1.8333334,100.0,5.0,50.0,12.836577,46.387596,0.0,413.47952,0.0,0.0,False,False,02-04 01:40,0.0,0.0
2.0,4.0,1.0,2.0,100.0,5.0,50.0,12.82701,46.526245,0.0,411.97208,0.0,0.0,False,False,02-04 01:50,0.0,0.0
2.0,4.0,2.0,1.8333334,100.0,5.0,50.0,12.801591,46.695717,0.0,410.63324,0.0,0.0,False,False,02-04 02:00,0.0,0.0
2.0,4.0,2.0,1.6666666,100.0,5.0,50.0,12.758484,46.8597,0.0,409.44363,0.0,0.0,False,False,02-04 02:10,0.0,0.0
2.0,4.0,2.0,1.5,100.0,5.0,50.0,12.705481,46.985836,0.0,408.3865,0.0,0.0,False,False,02-04 02:20,0.0,0.0
2.0,4.0,2.0,1.3333334,100.0,5.0,50.0,12.648808,47.06123,0.0,407.44724,0.0,0.0,False,False,02-04 02:30,0.0,0.0
2.0,4.0,2.0,1.1666666,100.0,5.0,50.0,12.590886,47.08745,0.0,406.6128,0.0,0.0,False,False,02-04 02:40,0.0,0.0
2.0,4.0,2.0,1.0,100.0,5.0,50.0,12.53214,47.070797,0.0,405.8715,0.0,0.0,False,False,02-04 02:50,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.484718,47.012695,0.0,405.21323,0.0,0.0,False,False,02-04 03:00,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.449737,46.932285,0.0,404.6288,0.0,0.0,False,False,02-04 03:10,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.422702,46.849396,0.0,404.11002,0.0,0.0,False,False,02-04 03:20,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.399936,46.773735,0.0,403.6494,0.0,0.0,False,False,02-04 03:30,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.379931,46.706745,0.0,403.24048,0.0,0.0,False,False,02-04 03:40,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.362352,46.6468,0.0,402.87738,0.0,0.0,False,False,02-04 03:50,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.344609,46.599945,0.0,402.55502,0.0,0.0,False,False,02-04 04:00,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.326071,46.56666,0.0,402.26877,0.0,0.0,False,False,02-04 04:10,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.3073,46.544018,0.0,402.01462,0.0,0.0,False,False,02-04 04:20,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.288862,46.52922,0.0,401.78894,0.0,0.0,False,False,02-04 04:30,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.270977,46.520634,0.0,401.58856,0.0,0.0,False,False,02-04 04:40,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.253655,46.517357,0.0,401.41064,0.0,0.0,False,False,02-04 04:50,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.260081,46.44768,0.0,401.25266,0.0,0.0,False,False,02-04 05:00,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.263415,46.3931,0.0,401.11237,0.0,0.0,False,False,02-04 05:10,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.25321,46.38482,0.0,400.9878,0.0,0.0,False,False,02-04 05:20,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.2336035,46.40964,0.0,400.87717,0.0,0.0,False,False,02-04 05:30,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.210552,46.448925,0.0,400.77893,0.0,0.0,False,False,02-04 05:40,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.186936,46.493465,0.0,400.6917,0.0,0.0,False,False,02-04 05:50,0.0,0.0
2.0,4.0,6.0,1.0,100.0,5.0,50.0,12.675148,45.10379,1.98,407.85416,0.0,0.0,True,False,02-04 06:00,0.0,0.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,12.3768425,46.043194,1.98,412.8894,27000.0,16875.59,True,False,02-04 06:10,1.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,13.603656,42.54718,1.98,417.704,9000.0,975791.5,True,False,02-04 06:20,1.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,13.715386,42.14086,1.98,423.76736,9000.0,1120119.5,True,False,02-04 06:30,1.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,13.421903,42.69304,1.98,428.0317,27000.0,1422450.9,True,False,02-04 06:40,1.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,13.169401,43.062706,1.98,432.83157,27000.0,1425566.5,True,False,02-04 06:50,1.0,1.0
2.0,4.0,7.0,1.1666666,100.0,21.0,23.0,13.212349,42.732773,3.96,441.33875,27000.0,1431005.6,True,False,02-04 07:00,1.0,1.0
2.0,4.0,7.0,1.3333334,100.0,21.0,23.0,14.155898,40.55234,3.96,449.5292,9000.0,971414.44,True,False,02-04 07:10,1.0,1.0
2.0,4.0,7.0,1.5,100.0,21.0,23.0,13.932422,41.196686,3.96,452.6056,27000.0,1425371.2,True,False,02-04 07:20,1.0,1.0
2.0,4.0,7.0,1.6666666,100.0,21.0,23.0,14.1286,41.030556,3.96,458.3905,13500.0,1200293.0,True,False,02-04 07:30,1.0,1.0
2.0,4.0,7.0,1.8333334,100.0,21.0,23.0,14.5552435,40.40849,3.96,466.73035,13500.0,972333.2,True,False,02-04 07:40,1.0,1.0
2.0,4.0,7.0,2.0,100.0,21.0,23.0,14.551384,40.823395,3.96,473.52664,13500.0,1202567.2,True,False,02-04 07:50,1.0,1.0
2.0,4.0,8.0,2.1666667,98.833336,21.0,23.0,15.2065525,39.925568,16.83,522.0717,13500.0,1427304.0,True,False,02-04 08:00,1.0,1.0
2.0,4.0,8.0,2.3333333,97.666664,21.0,23.0,16.359905,38.081753,16.83,556.09875,6750.0,957507.94,True,False,02-04 08:10,1.0,1.0
2.0,4.0,8.0,2.5,96.5,21.0,23.0,16.639776,37.991997,16.83,575.78235,9000.0,1104489.0,True,False,02-04 08:20,1.0,1.0
2.0,4.0,8.0,2.6666667,95.333336,21.0,23.0,16.70956,38.28431,16.83,589.6743,13500.0,1177047.8,True,False,02-04 08:30,1.0,1.0
2.0,4.0,8.0,2.8333333,94.166664,21.0,23.0,17.521341,37.365334,16.83,634.8248,13500.0,940821.8,True,False,02-04 08:40,1.0,1.0
2.0,4.0,8.0,3.0,93.0,21.0,23.0,17.358591,38.287888,16.83,668.1355,27000.0,1397105.9,True,False,02-04 08:50,1.0,1.0
2.0,4.0,9.0,3.5,92.0,21.0,23.0,18.079403,37.629784,19.8,692.4845,13500.0,937430.3,True,False,02-04 09:00,1.0,1.0
2.0,4.0,9.0,4.0,91.0,21.0,23.0,18.306616,37.940117,19.8,714.95026,9000.0,1092685.4,True,False,02-04 09:10,1.0,1.0
2.0,4.0,9.0,4.5,90.0,21.0,23.0,18.87125,37.40693,19.8,726.8994,13500.0,939466.9,True,False,02-04 09:20,1.0,1.0
2.0,4.0,9.0,5.0,89.0,21.0,23.0,18.467665,39.363834,19.8,762.4497,13500.0,1407429.6,True,False,02-04 09:30,1.0,1.0
2.0,4.0,9.0,5.5,88.0,21.0,23.0,18.389362,40.278557,19.8,788.7851,27000.0,1188444.4,True,False,02-04 09:40,1.0,1.0
2.0,4.0,9.0,6.0,87.0,21.0,23.0,19.258078,39.28184,19.8,800.16833,13500.0,721332.6,True,True,02-04 09:50,1.0,1.0
2.0,4.0,10.0,6.1666665,84.166664,21.0,23.0,19.110912,40.04229,19.8,803.5492,27000.0,1189548.2,True,True,02-04 10:00,1.0,1.0
2.0,4.0,10.0,6.3333335,81.333336,21.0,23.0,18.956802,40.888435,19.8,820.52765,27000.0,1190226.2,True,True,02-04 10:10,1.0,1.0
2.0,4.0,10.0,6.5,78.5,21.0,23.0,19.3551,40.29428,19.8,832.42334,13500.0,955954.06,True,True,02-04 10:20,1.0,1.0
2.0,4.0,10.0,6.6666665,75.666664,21.0,23.0,19.42084,40.255577,19.8,841.6142,9000.0,1034204.6,True,True,02-04 10:30,1.0,1.0
2.0,4.0,10.0,6.8333335,72.833336,21.0,23.0,19.679365,39.64188,19.8,846.53687,13500.0,955787.06,True,True,02-04 10:40,1.0,1.0
2.0,4.0,10.0,7.0,70.0,21.0,23.0,19.942116,39.046562,19.8,861.5952,13500.0,954118.56,True,True,02-04 10:50,1.0,1.0
2.0,4.0,11.0,7.1666665,69.333336,21.0,23.0,19.908121,39.10246,19.8,873.90216,13500.0,952604.44,True,True,02-04 11:00,1.0,1.0
2.0,4.0,11.0,7.3333335,68.666664,21.0,23.0,20.272013,38.348835,19.8,881.65717,27000.0,718223.1,False,True,02-04 11:10,1.0,1.0
2.0,4.0,11.0,7.5,68.0,21.0,23.0,20.279634,38.42495,19.8,885.8987,13500.0,949673.44,False,True,02-04 11:20,1.0,1.0
2.0,4.0,11.0,7.6666665,67.333336,21.0,23.0,20.570206,37.90752,19.8,894.0737,13500.0,714329.7,False,True,02-04 11:30,1.0,1.0
2.0,4.0,11.0,7.8333335,66.666664,21.0,23.0,20.930176,37.353073,19.8,900.82117,13500.0,712104.9,False,True,02-04 11:40,1.0,1.0
2.0,4.0,11.0,8.0,66.0,21.0,23.0,20.999184,37.428837,19.8,905.0772,27000.0,623019.75,False,True,02-04 11:50,1.0,1.0
2.0,4.0,12.0,8.166667,66.0,21.0,23.0,20.919968,37.431446,9.9,885.50824,27000.0,708967.1,False,True,02-04 12:00,1.0,1.0
2.0,4.0,12.0,8.333333,66.0,21.0,23.0,20.853992,37.167175,9.9,853.5849,27000.0,709618.44,False,True,02-04 12:10,1.0,1.0
2.0,4.0,12.0,8.5,66.0,21.0,23.0,20.866774,36.73212,9.9,821.728,27000.0,710109.94,False,True,02-04 12:20,1.0,1.0
2.0,4.0,12.0,8.666667,66.0,21.0,23.0,20.927502,36.303005,9.9,794.8335,27000.0,709922.8,False,False,02-04 12:30,1.0,1.0
2.0,4.0,12.0,8.833333,66.0,21.0,23.0,20.999775,35.97688,9.9,784.8357,13500.0,701897.56,False,False,02-04 12:40,1.0,1.0
2.0,4.0,12.0,9.0,66.0,21.0,23.0,20.99998,35.956203,9.9,781.053,27000.0,659418.75,False,False,02-04 12:50,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,20.999996,36.226948,15.84,780.8407,27000.0,551950.8,False,False,02-04 13:00,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.000055,36.63885,15.84,786.6417,27000.0,533323.9,False,False,02-04 13:10,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.00008,37.04197,15.84,793.8293,27000.0,514010.28,False,False,02-04 13:20,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.000076,37.380543,15.84,800.1709,27000.0,496504.0,False,True,02-04 13:30,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.000063,37.653152,15.84,805.229,27000.0,479581.53,False,True,02-04 13:40,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.000048,37.87401,15.84,809.23444,27000.0,463036.3,False,True,02-04 13:50,1.0,1.0
2.0,4.0,14.0,9.0,66.833336,21.0,23.0,21.000038,38.091106,15.84,812.48804,27000.0,447258.44,False,True,02-04 14:00,1.0,1.0
2.0,4.0,14.0,9.0,67.666664,21.0,23.0,21.000036,38.32963,15.84,815.1911,27000.0,432020.12,False,True,02-04 14:10,1.0,1.0
2.0,4.0,14.0,9.0,68.5,21.0,23.0,21.000038,38.59414,15.84,817.459,27000.0,417354.1,False,True,02-04 14:20,1.0,1.0
2.0,4.0,14.0,9.0,69.333336,21.0,23.0,20.825453,39.197872,15.84,819.3873,27000.0,559819.0,False,True,02-04 14:30,1.0,1.0
2.0,4.0,14.0,9.0,70.166664,21.0,23.0,20.675901,39.622074,15.84,821.04095,27000.0,792424.1,False,True,02-04 14:40,1.0,1.0
2.0,4.0,14.0,9.0,71.0,21.0,23.0,20.999987,39.124653,15.84,821.6967,13500.0,452963.88,False,True,02-04 14:50,1.0,1.0
2.0,4.0,15.0,8.666667,72.666664,21.0,23.0,21.00002,39.353622,15.84,821.9118,27000.0,306940.0,False,True,02-04 15:00,1.0,1.0
2.0,4.0,15.0,8.333333,74.333336,21.0,23.0,21.000038,39.674507,15.84,822.748,27000.0,429307.38,False,True,02-04 15:10,1.0,1.0
2.0,4.0,15.0,8.0,76.0,21.0,23.0,20.810968,40.30378,15.84,823.59076,27000.0,583631.4,False,True,02-04 15:20,1.0,1.0
2.0,4.0,15.0,7.6666665,77.666664,21.0,23.0,20.998964,39.994034,15.84,824.2448,27000.0,565417.9,False,True,02-04 15:30,1.0,1.0
2.0,4.0,15.0,7.3333335,79.333336,21.0,23.0,21.00001,40.159027,15.84,824.6827,27000.0,400131.9,False,True,02-04 15:40,1.0,1.0
2.0,4.0,15.0,7.0,81.0,21.0,23.0,21.000032,40.31369,15.84,824.94006,27000.0,499328.28,False,True,02-04 15:50,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000029,40.444702,15.84,825.1055,27000.0,493398.7,False,True,02-04 16:00,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000025,40.55236,15.84,825.2319,27000.0,500554.44,False,True,02-04 16:10,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000015,40.644615,15.84,825.28723,13500.0,514875.75,False,True,02-04 16:20,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000017,40.718513,15.84,825.39075,13500.0,516691.75,False,True,02-04 16:30,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000008,40.769077,15.84,825.4716,27000.0,514110.53,False,True,02-04 16:40,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,20.940283,40.81633,15.84,825.5319,13500.0,751058.06,False,True,02-04 16:50,1.0,1.0
2.0,4.0,17.0,6.8333335,82.0,21.0,23.0,20.961796,40.65487,13.86,820.64136,27000.0,710110.94,False,True,02-04 17:00,1.0,1.0
2.0,4.0,17.0,6.6666665,83.0,21.0,23.0,20.664846,41.165543,13.86,814.9041,13500.0,881016.6,False,True,02-04 17:10,1.0,1.0
2.0,4.0,17.0,6.5,84.0,21.0,23.0,20.87466,40.613815,13.86,811.5825,27000.0,712427.2,False,True,02-04 17:20,1.0,1.0
2.0,4.0,17.0,6.3333335,85.0,21.0,23.0,20.960995,40.329144,13.86,805.44934,27000.0,710607.94,False,True,02-04 17:30,1.0,1.0
2.0,4.0,17.0,6.1666665,86.0,21.0,23.0,20.994686,40.20918,13.86,799.7453,27000.0,709847.6,False,False,02-04 17:40,1.0,1.0
2.0,4.0,17.0,6.0,87.0,21.0,23.0,20.977701,40.23113,13.86,794.9035,27000.0,709549.06,False,False,02-04 17:50,1.0,1.0
2.0,4.0,18.0,5.6666665,89.166664,21.0,23.0,20.53174,40.93529,7.92,773.18884,13500.0,710577.9,False,False,02-04 18:00,1.0,1.0
2.0,4.0,18.0,5.3333335,91.333336,21.0,23.0,20.220144,41.198917,7.92,745.2692,13500.0,713789.2,False,False,02-04 18:10,1.0,1.0
2.0,4.0,18.0,5.0,93.5,21.0,23.0,20.045853,41.256523,7.92,725.35785,27000.0,961083.4,False,False,02-04 18:20,1.0,1.0
2.0,4.0,18.0,4.6666665,95.666664,21.0,23.0,19.903906,41.18755,7.92,704.44385,27000.0,969460.1,True,False,02-04 18:30,1.0,1.0
2.0,4.0,18.0,4.3333335,97.833336,21.0,23.0,19.77871,41.152195,7.92,688.39294,27000.0,977114.1,True,False,02-04 18:40,1.0,1.0
2.0,4.0,18.0,4.0,100.0,21.0,23.0,19.321152,41.84017,7.92,679.5592,9000.0,1143034.6,True,False,02-04 18:50,1.0,1.0
2.0,4.0,19.0,3.8333333,100.0,21.0,23.0,19.229773,41.8609,7.92,677.4551,27000.0,982468.25,True,False,02-04 19:00,1.0,1.0
2.0,4.0,19.0,3.6666667,100.0,21.0,23.0,18.41264,43.280144,7.92,670.2604,13500.0,1451244.6,True,False,02-04 19:10,1.0,1.0
2.0,4.0,19.0,3.5,100.0,21.0,23.0,18.619402,42.438114,7.92,665.9089,27000.0,977663.25,True,False,02-04 19:20,1.0,1.0
2.0,4.0,19.0,3.3333333,100.0,21.0,23.0,18.818964,41.50212,7.92,657.6287,27000.0,973521.7,True,False,02-04 19:30,1.0,1.0
2.0,4.0,19.0,3.1666667,100.0,21.0,23.0,18.910666,40.899567,7.92,649.8565,27000.0,969511.3,True,False,02-04 19:40,1.0,1.0
2.0,4.0,19.0,3.0,100.0,21.0,23.0,18.880026,40.621372,7.92,643.2672,27000.0,965912.6,True,False,02-04 19:50,1.0,1.0
2.0,4.0,20.0,2.8333333,100.0,21.0,23.0,18.591383,40.808907,3.96,628.1112,27000.0,962704.25,True,False,02-04 20:00,1.0,1.0
2.0,4.0,20.0,2.6666667,100.0,21.0,23.0,18.307138,40.87733,3.96,609.3296,27000.0,960259.2,True,False,02-04 20:10,1.0,1.0
2.0,4.0,20.0,2.5,100.0,21.0,23.0,18.120895,40.675877,3.96,591.61676,27000.0,957966.6,True,False,02-04 20:20,1.0,1.0
2.0,4.0,20.0,2.3333333,100.0,21.0,23.0,17.99558,40.34275,3.96,576.7257,27000.0,955475.0,True,False,02-04 20:30,1.0,1.0
2.0,4.0,20.0,2.1666667,100.0,21.0,23.0,17.885372,40.004223,3.96,564.62836,27000.0,952853.7,True,False,02-04 20:40,1.0,1.0
2.0,4.0,20.0,2.0,100.0,21.0,23.0,17.77423,39.69609,3.96,554.7682,27000.0,950257.2,True,False,02-04 20:50,1.0,1.0
2.0,4.0,21.0,2.1666667,100.0,21.0,23.0,17.696547,39.40325,3.96,546.6458,27000.0,953529.75,True,False,02-04 21:00,1.0,1.0
2.0,4.0,21.0,2.3333333,100.0,21.0,23.0,17.3687,39.722717,3.96,541.92206,9000.0,1112890.0,True,False,02-04 21:10,1.0,1.0
2.0,4.0,21.0,2.5,100.0,21.0,23.0,17.347794,39.663937,3.96,540.7287,27000.0,961254.44,True,False,02-04 21:20,1.0,1.0
2.0,4.0,21.0,2.6666667,100.0,21.0,23.0,16.659575,40.95454,3.96,536.9787,13500.0,1429739.8,True,False,02-04 21:30,1.0,1.0
2.0,4.0,21.0,2.8333333,100.0,21.0,23.0,16.996592,40.07525,3.96,534.7424,27000.0,971436.3,True,False,02-04 21:40,1.0,1.0
2.0,4.0,21.0,3.0,100.0,21.0,23.0,16.757236,40.48403,3.96,530.4601,27000.0,1436733.6,True,False,02-04 21:50,1.0,1.0
2.0,4.0,22.0,3.3333333,98.833336,21.0,23.0,16.00578,42.32584,3.96,519.35406,9000.0,1286026.2,True,False,02-04 22:00,1.0,1.0
2.0,4.0,22.0,3.6666667,97.666664,21.0,23.0,16.06745,42.327282,3.96,514.3092,27000.0,979540.75,True,False,02-04 22:10,1.0,1.0
2.0,4.0,22.0,4.0,96.5,21.0,23.0,15.850259,43.06446,3.96,508.31235,13500.0,1212120.2,True,False,02-04 22:20,1.0,1.0
2.0,4.0,22.0,4.3333335,95.333336,21.0,23.0,15.892091,43.268578,3.96,499.7601,13500.0,1211936.6,True,False,02-04 22:30,1.0,1.0
2.0,4.0,22.0,4.6666665,94.166664,21.0,23.0,16.26913,42.653072,3.96,493.51138,27000.0,979855.94,True,False,02-04 22:40,1.0,1.0
2.0,4.0,22.0,5.0,93.0,21.0,23.0,16.3977,42.80834,3.96,487.8305,27000.0,976565.94,True,False,02-04 22:50,1.0,1.0
2.0,4.0,23.0,4.6666665,94.166664,21.0,23.0,16.287941,43.341633,0.0,474.71762,27000.0,976378.25,False,False,02-04 23:00,1.0,1.0
2.0,4.0,23.0,4.3333335,95.333336,5.0,50.0,15.556965,45.438286,0.0,470.21924,0.0,0.0,False,False,02-04 23:10,0.0,0.0
2.0,4.0,23.0,4.0,96.5,5.0,50.0,15.011714,46.94884,0.0,462.2529,0.0,0.0,False,False,02-04 23:20,0.0,0.0
2.0,4.0,23.0,3.6666667,97.666664,5.0,50.0,14.704651,47.73072,0.0,455.3473,0.0,0.0,False,False,02-04 23:30,0.0,0.0
2.0,4.0,23.0,3.3333333,98.833336,5.0,50.0,14.526691,48.131466,0.0,450.7666,0.0,0.0,False,False,02-04 23:40,0.0,0.0
2.0,4.0,23.0,3.0,100.0,5.0,50.0,14.322118,48.5399,0.0,445.14856,0.0,0.0,False,False,02-04 23:50,0.0,0.0
2.0,5.0,0.0,2.5,100.0,5.0,50.0,14.124448,48.820908,0.0,440.10794,0.0,0.0,False,False,02-05 00:00,0.0,0.0
2.0,5.0,0.0,2.0,100.0,5.0,50.0,13.9294815,48.962025,0.0,435.60703,0.0,0.0,False,False,02-05 00:10,0.0,0.0
2.0,5.0,0.0,1.5,100.0,5.0,50.0,13.739113,48.95618,0.0,431.6022,0.0,0.0,False,False,02-05 00:20,0.0,0.0
2.0,5.0,0.0,1.0,100.0,5.0,50.0,13.553811,48.815426,0.0,428.0442,0.0,0.0,False,False,02-05 00:30,0.0,0.0
2.0,5.0,0.0,0.5,100.0,5.0,50.0,13.372582,48.55903,0.0,424.88416,0.0,0.0,False,False,02-05 00:40,0.0,0.0
2.0,5.0,0.0,0.0,100.0,5.0,50.0,13.194306,48.20454,0.0,422.07745,0.0,0.0,False,False,02-05 00:50,0.0,0.0
2.0,5.0,1.0,0.16666667,100.0,5.0,50.0,13.058395,47.769173,0.0,419.58762,0.0,0.0,False,False,02-05 01:00,0.0,0.0
2.0,5.0,1.0,0.33333334,100.0,5.0,50.0,12.966503,47.31877,0.0,417.38043,0.0,0.0,False,False,02-05 01:10,0.0,0.0
2.0,5.0,1.0,0.5,100.0,5.0,50.0,12.902558,46.922,0.0,415.4241,0.0,0.0,False,False,02-05 01:20,0.0,0.0
2.0,5.0,1.0,0.6666667,100.0,5.0,50.0,12.8535385,46.608944,0.0,413.68976,0.0,0.0,False,False,02-05 01:30,0.0,0.0
2.0,5.0,1.0,0.8333333,100.0,5.0,50.0,12.81381,46.38054,0.0,412.15182,0.0,0.0,False,False,02-05 01:40,0.0,0.0
2.0,5.0,1.0,1.0,100.0,5.0,50.0,12.781782,46.22745,0.0,410.78778,0.0,0.0,False,False,02-05 01:50,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,12.752086,46.121975,0.0,409.57736,0.0,0.0,False,False,02-05 02:00,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,12.72404,46.038967,0.0,408.503,0.0,0.0,False,False,02-05 02:10,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,12.699083,45.963722,0.0,407.5492,0.0,0.0,False,False,02-05 02:20,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,12.67824,45.890633,0.0,406.70242,0.0,0.0,False,False,02-05 02:30,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,12.661705,45.81853,0.0,405.95068,0.0,0.0,False,False,02-05 02:40,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,12.649386,45.74696,0.0,405.28333,0.0,0.0,False,False,02-05 02:50,0.0,0.0
2.0,5.0,3.0,1.3333334,100.0,5.0,50.0,12.654893,45.700424,0.0,404.6912,0.0,0.0,False,False,02-05 03:00,0.0,0.0
2.0,5.0,3.0,1.6666666,100.0,5.0,50.0,12.678198,45.71461,0.0,404.166,0.0,0.0,False,False,02-05 03:10,0.0,0.0
2.0,5.0,3.0,2.0,100.0,5.0,50.0,12.713095,45.812107,0.0,403.70016,0.0,0.0,False,False,02-05 03:20,0.0,0.0
2.0,5.0,3.0,2.3333333,100.0,5.0,50.0,12.754836,45.997055,0.0,403.28696,0.0,0.0,False,False,02-05 03:30,0.0,0.0
2.0,5.0,3.0,2.6666667,100.0,5.0,50.0,12.801449,46.2629,0.0,402.9203,0.0,0.0,False,False,02-05 03:40,0.0,0.0
2.0,5.0,3.0,3.0,100.0,5.0,50.0,12.85246,46.600273,0.0,402.59488,0.0,0.0,False,False,02-05 03:50,0.0,0.0
2.0,5.0,4.0,3.1666667,100.0,5.0,50.0,12.895769,47.00081,0.0,402.30594,0.0,0.0,False,False,02-05 04:00,0.0,0.0
2.0,5.0,4.0,3.3333333,100.0,5.0,50.0,12.930131,47.441544,0.0,402.04932,0.0,0.0,False,False,02-05 04:10,0.0,0.0
2.0,5.0,4.0,3.5,100.0,5.0,50.0,12.959776,47.90076,0.0,401.82135,0.0,0.0,False,False,02-05 04:20,0.0,0.0
2.0,5.0,4.0,3.6666667,100.0,5.0,50.0,12.988138,48.367176,0.0,401.6188,0.0,0.0,False,False,02-05 04:30,0.0,0.0
2.0,5.0,4.0,3.8333333,100.0,5.0,50.0,13.016552,48.837772,0.0,401.4389,0.0,0.0,False,False,02-05 04:40,0.0,0.0
2.0,5.0,4.0,4.0,100.0,5.0,50.0,13.045241,49.31263,0.0,401.27905,0.0,0.0,False,False,02-05 04:50,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,13.091246,49.6983,0.0,401.137,0.0,0.0,False,False,02-05 05:00,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,13.127519,50.06134,0.0,401.01068,0.0,0.0,False,False,02-05 05:10,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,13.142757,50.4371,0.0,400.89838,0.0,0.0,False,False,02-05 05:20,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,13.146585,50.80042,0.0,400.79855,0.0,0.0,False,False,02-05 05:30,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,13.147381,51.13069,0.0,400.7098,0.0,0.0,False,False,02-05 05:40,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,13.1474905,51.425873,0.0,400.63092,0.0,0.0,False,False,02-05 05:50,0.0,0.0
2.0,5.0,6.0,4.0,100.0,5.0,50.0,13.411693,50.767624,1.98,406.0011,0.0,0.0,True,False,02-05 06:00,0.0,0.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,13.271934,51.55983,1.98,413.41226,27000.0,16946.533,True,False,02-05 06:10,1.0,1.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,14.424403,48.205566,1.98,418.14944,9000.0,1023702.9,True,False,02-05 06:20,1.0,1.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,14.66071,47.625195,1.98,424.1624,9000.0,1171304.2,True,False,02-05 06:30,1.0,1.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,14.389329,48.33419,1.98,428.4024,27000.0,1477847.9,True,False,02-05 06:40,1.0,1.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,14.9266205,46.911766,1.98,430.3596,13500.0,1014336.1,True,False,02-05 06:50,1.0,1.0
2.0,5.0,7.0,3.8333333,100.0,21.0,23.0,14.783282,47.274967,3.96,435.8018,27000.0,1471636.5,True,False,02-05 07:00,1.0,1.0
2.0,5.0,7.0,3.6666667,100.0,21.0,23.0,15.328376,45.834324,3.96,444.1708,13500.0,1002898.94,True,False,02-05 07:10,1.0,1.0
2.0,5.0,7.0,3.5,100.0,21.0,23.0,15.28024,46.002495,3.96,455.0551,13500.0,1227958.6,True,False,02-05 07:20,1.0,1.0
2.0,5.0,7.0,3.3333333,100.0,21.0,23.0,15.589261,45.211563,3.96,463.09338,27000.0,992431.1,True,False,02-05 07:30,1.0,1.0
2.0,5.0,7.0,3.1666667,100.0,21.0,23.0,15.729063,44.812195,3.96,471.28525,27000.0,986363.6,True,False,02-05 07:40,1.0,1.0
2.0,5.0,7.0,3.0,100.0,21.0,23.0,15.818893,44.4832,3.96,477.46957,27000.0,981857.1,True,False,02-05 07:50,1.0,1.0
2.0,5.0,8.0,3.3333333,98.833336,21.0,23.0,16.65112,42.731472,16.83,529.84705,9000.0,1134256.6,True,False,02-05 08:00,1.0,1.0
2.0,5.0,8.0,3.6666667,97.666664,21.0,23.0,16.68309,42.912857,16.83,558.00165,27000.0,1441602.4,True,False,02-05 08:10,1.0,1.0
2.0,5.0,8.0,4.0,96.5,21.0,23.0,17.029419,42.61689,16.83,593.63605,9000.0,1285107.8,True,False,02-05 08:20,1.0,1.0
2.0,5.0,8.0,4.3333335,95.333336,21.0,23.0,17.864552,41.272877,16.83,637.85254,9000.0,972085.06,True,False,02-05 08:30,1.0,1.0
2.0,5.0,8.0,4.6666665,94.166664,21.0,23.0,17.554932,42.431458,16.83,668.8164,27000.0,1436600.4,True,False,02-05 08:40,1.0,1.0
2.0,5.0,8.0,5.0,93.0,21.0,23.0,18.285349,41.36686,16.83,683.16833,13500.0,969202.4,True,False,02-05 08:50,1.0,1.0
2.0,5.0,9.0,5.0,92.0,21.0,23.0,18.425941,41.651894,19.8,710.50146,9000.0,1117484.5,True,False,02-05 09:00,1.0,1.0
2.0,5.0,9.0,5.0,91.0,21.0,23.0,18.92754,40.90367,19.8,723.6509,13500.0,954549.8,True,False,02-05 09:10,1.0,1.0
2.0,5.0,9.0,5.0,90.0,21.0,23.0,19.28392,40.79805,19.8,759.8,13500.0,947655.7,True,False,02-05 09:20,1.0,1.0
2.0,5.0,9.0,5.0,89.0,21.0,23.0,19.47764,40.84968,19.8,786.4504,27000.0,941420.6,True,False,02-05 09:30,1.0,1.0
2.0,5.0,9.0,5.0,88.0,21.0,23.0,19.627602,41.02748,19.8,813.59863,27000.0,935613.94,True,True,02-05 09:40,1.0,1.0
2.0,5.0,9.0,5.0,87.0,21.0,23.0,19.739439,41.14343,19.8,834.0532,27000.0,930022.75,True,True,02-05 09:50,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,19.837858,41.204224,19.8,850.1288,27000.0,929186.8,True,True,02-05 10:00,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,19.920612,41.259335,19.8,863.31525,27000.0,928179.1,True,True,02-05 10:10,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,19.987568,41.32562,19.8,874.3491,27000.0,927332.9,True,True,02-05 10:20,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,20.044962,41.390858,19.8,883.60547,27000.0,926653.3,False,True,02-05 10:30,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,20.097008,41.4453,19.8,891.34186,27000.0,926072.94,False,True,02-05 10:40,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,20.144905,41.48772,19.8,897.78394,27000.0,925545.56,False,True,02-05 10:50,1.0,1.0
2.0,5.0,11.0,5.1666665,86.0,21.0,23.0,19.774286,42.373276,19.8,900.5534,13500.0,955360.94,True,True,02-05 11:00,1.0,1.0
2.0,5.0,11.0,5.3333335,85.0,21.0,23.0,20.137486,41.514923,19.8,905.6892,13500.0,719093.56,False,True,02-05 11:10,1.0,1.0
2.0,5.0,11.0,5.5,84.0,21.0,23.0,20.31826,41.150543,19.8,909.7227,27000.0,716809.2,False,True,02-05 11:20,1.0,1.0
2.0,5.0,11.0,5.6666665,83.0,21.0,23.0,20.4575,40.94163,19.8,913.75665,27000.0,715266.3,False,True,02-05 11:30,1.0,1.0
2.0,5.0,11.0,5.8333335,82.0,21.0,23.0,20.535215,40.887756,19.8,916.7599,27000.0,714091.0,False,True,02-05 11:40,1.0,1.0
2.0,5.0,11.0,6.0,81.0,21.0,23.0,19.806376,42.53429,19.8,917.9675,13500.0,1189601.5,True,True,02-05 11:50,1.0,1.0
2.0,5.0,12.0,6.1666665,80.166664,21.0,23.0,19.840054,41.736027,9.9,881.71075,9000.0,875904.7,True,True,02-05 12:00,1.0,1.0
2.0,5.0,12.0,6.3333335,79.333336,21.0,23.0,20.11159,40.740856,9.9,861.77136,27000.0,719283.5,False,True,02-05 12:10,1.0,1.0
2.0,5.0,12.0,6.5,78.5,21.0,23.0,20.23811,39.846302,9.9,828.3168,27000.0,716882.2,False,True,02-05 12:20,1.0,1.0
2.0,5.0,12.0,6.6666665,77.666664,21.0,23.0,19.866777,40.074448,9.9,814.55707,13500.0,953427.1,True,True,02-05 12:30,1.0,1.0
2.0,5.0,12.0,6.8333335,76.833336,21.0,23.0,20.201698,38.873352,9.9,789.63904,13500.0,717964.94,False,False,02-05 12:40,1.0,1.0
2.0,5.0,12.0,7.0,76.0,21.0,23.0,20.36845,38.246555,9.9,769.865,27000.0,715798.0,False,False,02-05 12:50,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,20.20975,38.573112,15.84,781.7699,13500.0,950841.2,False,False,02-05 13:00,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,20.371584,38.333996,15.84,794.999,27000.0,715676.1,False,False,02-05 13:10,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,20.707678,37.805347,15.84,796.7569,13500.0,713556.5,False,False,02-05 13:20,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,20.845678,37.66314,15.84,795.49976,27000.0,711450.94,False,False,02-05 13:30,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,20.986887,37.596115,15.84,798.6179,27000.0,710292.44,False,False,02-05 13:40,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,21.000036,37.814884,15.84,801.7788,13500.0,660508.44,False,True,02-05 13:50,1.0,1.0
2.0,5.0,14.0,6.8333335,76.833336,21.0,23.0,21.00003,37.939556,15.84,803.50903,27000.0,658304.4,False,True,02-05 14:00,1.0,1.0
2.0,5.0,14.0,6.6666665,77.666664,21.0,23.0,21.00003,38.113625,15.84,806.8684,27000.0,643479.3,False,True,02-05 14:10,1.0,1.0
2.0,5.0,14.0,6.5,78.5,21.0,23.0,20.69788,38.78021,15.84,808.6363,13500.0,877716.1,False,True,02-05 14:20,1.0,1.0
2.0,5.0,14.0,6.3333335,79.333336,21.0,23.0,20.623003,38.848335,15.84,811.5296,13500.0,948919.9,False,True,02-05 14:30,1.0,1.0
2.0,5.0,14.0,6.1666665,80.166664,21.0,23.0,20.824337,38.391853,15.84,813.72797,27000.0,712343.44,False,True,02-05 14:40,1.0,1.0
2.0,5.0,14.0,6.0,81.0,21.0,23.0,20.997864,38.078613,15.84,815.85114,27000.0,651907.5,False,True,02-05 14:50,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,21.000025,38.19744,15.84,816.4252,13500.0,633145.6,False,True,02-05 15:00,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,21.000015,38.26888,15.84,816.5851,27000.0,644576.0,False,True,02-05 15:10,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,20.715723,38.845844,15.84,817.5587,13500.0,868864.5,False,True,02-05 15:20,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,20.64763,38.8665,15.84,818.84674,13500.0,948856.8,False,True,02-05 15:30,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,20.849594,38.391876,15.84,819.75214,27000.0,712145.25,False,True,02-05 15:40,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,20.9999,38.126907,15.84,820.0974,13500.0,661769.3,False,True,02-05 15:50,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,21.000011,38.208138,15.84,820.1768,27000.0,639128.8,False,True,02-05 16:00,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.653498,38.935722,15.84,820.7334,13500.0,899465.56,False,True,02-05 16:10,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.728596,38.74462,15.84,821.09375,27000.0,712110.4,False,True,02-05 16:20,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.10856,39.970535,15.84,821.5556,13500.0,1185346.6,False,True,02-05 16:30,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.55193,38.843487,15.84,822.2261,13500.0,715467.3,False,True,02-05 16:40,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.463236,38.970116,15.84,822.73975,13500.0,950390.6,False,True,02-05 16:50,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.492535,38.86096,13.86,818.1656,27000.0,713674.56,False,True,02-05 17:00,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.533878,38.733883,13.86,811.31616,27000.0,713414.06,False,True,02-05 17:10,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.552385,38.669643,13.86,804.5467,27000.0,713051.5,False,True,02-05 17:20,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.56107,38.6341,13.86,798.831,27000.0,712887.75,False,False,02-05 17:30,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.570303,38.60083,13.86,794.22266,27000.0,712809.9,False,False,02-05 17:40,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.582645,38.562973,13.86,790.4924,27000.0,712727.94,False,False,02-05 17:50,1.0,1.0
2.0,5.0,18.0,6.0,82.0,21.0,23.0,19.580343,40.359356,7.92,765.8553,9000.0,1030280.06,True,False,02-05 18:00,1.0,1.0
2.0,5.0,18.0,6.0,83.0,21.0,23.0,19.612343,40.062378,7.92,752.7988,27000.0,720524.4,True,False,02-05 18:10,1.0,1.0
2.0,5.0,18.0,6.0,84.0,21.0,23.0,19.634487,39.66501,7.92,729.489,27000.0,720464.1,True,False,02-05 18:20,1.0,1.0
2.0,5.0,18.0,6.0,85.0,21.0,23.0,19.682014,39.35506,7.92,709.35565,27000.0,720388.25,True,False,02-05 18:30,1.0,1.0
2.0,5.0,18.0,6.0,86.0,21.0,23.0,19.670237,39.31111,7.92,692.94086,27000.0,720137.25,True,False,02-05 18:40,1.0,1.0
2.0,5.0,18.0,6.0,87.0,21.0,23.0,19.328243,40.022945,7.92,683.82324,9000.0,877241.25,True,False,02-05 18:50,1.0,1.0
2.0,5.0,19.0,5.8333335,88.0,21.0,23.0,19.276009,40.12745,7.92,681.6159,27000.0,720549.3,True,False,02-05 19:00,1.0,1.0
2.0,5.0,19.0,5.6666665,89.0,21.0,23.0,19.352215,39.956535,7.92,672.22284,27000.0,720596.9,True,False,02-05 19:10,1.0,1.0
2.0,5.0,19.0,5.5,90.0,21.0,23.0,18.909166,40.88965,7.92,666.3574,13500.0,955837.1,True,False,02-05 19:20,1.0,1.0
2.0,5.0,19.0,5.3333335,91.0,21.0,23.0,18.751747,41.17327,7.92,661.54425,9000.0,877747.9,True,False,02-05 19:30,1.0,1.0
2.0,5.0,19.0,5.1666665,92.0,21.0,23.0,18.946991,40.721542,7.92,657.95166,27000.0,721265.9,True,False,02-05 19:40,1.0,1.0
2.0,5.0,19.0,5.0,93.0,21.0,23.0,19.048874,40.493572,7.92,650.754,27000.0,965253.6,True,False,02-05 19:50,1.0,1.0
2.0,5.0,20.0,4.8333335,93.0,21.0,23.0,18.841127,40.84824,3.96,634.53394,27000.0,961830.9,True,False,02-05 20:00,1.0,1.0
2.0,5.0,20.0,4.6666665,93.0,21.0,23.0,18.587238,41.16951,3.96,614.78705,27000.0,959193.56,True,False,02-05 20:10,1.0,1.0
2.0,5.0,20.0,4.5,93.0,21.0,23.0,18.417488,41.205692,3.96,596.31415,27000.0,956788.06,True,False,02-05 20:20,1.0,1.0
2.0,5.0,20.0,4.3333335,93.0,21.0,23.0,17.647394,42.453945,3.96,585.99054,9000.0,1268114.0,True,False,02-05 20:30,1.0,1.0
2.0,5.0,20.0,4.1666665,93.0,21.0,23.0,17.720789,42.008,3.96,583.47736,27000.0,954170.1,True,False,02-05 20:40,1.0,1.0
2.0,5.0,20.0,4.0,93.0,21.0,23.0,17.406006,42.14284,3.96,575.0638,13500.0,1185571.1,True,False,02-05 20:50,1.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,16.902279,42.715088,3.96,563.3512,13500.0,1419790.2,True,False,02-05 21:00,1.0,1.0
