months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,25.0,8.0,18.0,56.0,23.0,26.0,23.000004,46.895912,16.83,724.7225,27000.0,14345.959,False,False,08-25 08:50,1.0,1.0
8.0,25.0,9.0,18.333334,54.333332,23.0,26.0,23.119871,47.320496,19.8,754.8052,27000.0,9908.749,False,False,08-25 09:00,1.0,1.0
8.0,25.0,9.0,18.666666,52.666668,23.0,26.0,23.309038,47.46669,19.8,784.8248,27000.0,11451.338,False,False,08-25 09:10,1.0,1.0
8.0,25.0,9.0,19.0,51.0,23.0,26.0,23.510672,47.44678,19.8,811.69946,27000.0,12356.417,False,True,08-25 09:20,1.0,1.0
8.0,25.0,9.0,19.333334,49.333332,23.0,26.0,23.682665,47.37594,19.8,834.4188,27000.0,12530.615,False,True,08-25 09:30,1.0,1.0
8.0,25.0,9.0,19.666666,47.666668,23.0,26.0,23.82136,47.277073,19.8,853.2861,27000.0,12155.132,False,True,08-25 09:40,1.0,1.0
8.0,25.0,9.0,20.0,46.0,23.0,26.0,23.938145,47.13126,19.8,868.985,27000.0,11727.362,False,True,08-25 09:50,1.0,1.0
8.0,25.0,10.0,19.666666,47.0,23.0,26.0,23.985487,47.135384,19.8,882.05774,27000.0,11439.006,False,True,08-25 10:00,1.0,1.0
8.0,25.0,10.0,19.333334,48.0,23.0,26.0,23.970741,47.299335,19.8,892.94116,27000.0,9908.749,False,True,08-25 10:10,1.0,1.0
8.0,25.0,10.0,19.0,49.0,23.0,26.0,23.916523,47.560925,19.8,901.99414,27000.0,9908.749,False,True,08-25 10:20,1.0,1.0
8.0,25.0,10.0,18.666666,50.0,23.0,26.0,23.86014,47.806446,19.8,909.5115,27000.0,9908.749,False,True,08-25 10:30,1.0,1.0
8.0,25.0,10.0,18.333334,51.0,23.0,26.0,23.817072,47.986736,19.8,915.73615,27000.0,9908.749,False,True,08-25 10:40,1.0,1.0
8.0,25.0,10.0,18.0,52.0,23.0,26.0,23.78217,48.11712,19.8,920.87134,27000.0,9908.749,False,True,08-25 10:50,1.0,1.0
8.0,25.0,11.0,18.166666,52.0,23.0,26.0,23.787457,48.142517,19.8,925.1696,27000.0,9908.749,False,True,08-25 11:00,1.0,1.0
8.0,25.0,11.0,18.333334,52.0,23.0,26.0,23.829857,48.10741,19.8,928.8101,27000.0,9908.749,False,True,08-25 11:10,1.0,1.0
8.0,25.0,11.0,18.5,52.0,23.0,26.0,23.892033,48.069427,19.8,931.9085,27000.0,9908.749,False,True,08-25 11:20,1.0,1.0
8.0,25.0,11.0,18.666666,52.0,23.0,26.0,23.956738,48.074924,19.8,934.54895,27000.0,9908.749,False,True,08-25 11:30,1.0,1.0
8.0,25.0,11.0,18.833334,52.0,23.0,26.0,24.01846,48.1323,19.8,936.8014,27000.0,9908.749,False,True,08-25 11:40,1.0,1.0
8.0,25.0,11.0,19.0,52.0,23.0,26.0,24.078081,48.231255,19.8,938.72656,27000.0,9908.749,False,True,08-25 11:50,1.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.953691,48.329132,9.9,915.8843,27000.0,9908.749,False,True,08-25 12:00,1.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.822329,48.152275,9.9,881.1209,27000.0,11081.183,False,True,08-25 12:10,1.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.761604,47.731506,9.9,846.72644,27000.0,11146.341,False,True,08-25 12:20,1.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.75098,47.243355,9.9,817.54474,27000.0,9908.749,False,True,08-25 12:30,1.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.760103,46.795044,9.9,793.8624,27000.0,9908.749,False,False,08-25 12:40,1.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.776503,46.406567,9.9,774.5653,27000.0,9908.749,False,False,08-25 12:50,1.0,1.0
8.0,25.0,13.0,19.333334,49.666668,23.0,26.0,23.945477,45.893093,15.84,773.29297,27000.0,9908.749,False,False,08-25 13:00,1.0,1.0
8.0,25.0,13.0,19.666666,47.333332,23.0,26.0,24.144547,45.377495,15.84,781.6466,27000.0,12108.012,False,False,08-25 13:10,1.0,1.0
8.0,25.0,13.0,20.0,45.0,23.0,26.0,24.314121,44.861813,15.84,791.8026,27000.0,12505.005,False,False,08-25 13:20,1.0,1.0
8.0,25.0,13.0,20.333334,42.666668,23.0,26.0,24.463097,44.267143,15.84,800.5295,27000.0,12124.766,False,True,08-25 13:30,1.0,1.0
8.0,25.0,13.0,20.666666,40.333332,23.0,26.0,24.610998,43.54396,15.84,807.39124,27000.0,11858.368,False,True,08-25 13:40,1.0,1.0
8.0,25.0,13.0,21.0,38.0,23.0,26.0,24.765089,42.692413,15.84,812.8304,27000.0,11845.365,False,True,08-25 13:50,1.0,1.0
8.0,25.0,14.0,21.333334,37.166668,23.0,26.0,24.92456,41.8334,15.84,817.3082,27000.0,11926.229,False,True,08-25 14:00,1.0,1.0
8.0,25.0,14.0,21.666666,36.333332,23.0,26.0,25.087305,41.044735,15.84,821.099,27000.0,11996.646,False,True,08-25 14:10,1.0,1.0
8.0,25.0,14.0,22.0,35.5,23.0,26.0,25.252327,40.33729,15.84,824.34357,27000.0,12040.606,False,True,08-25 14:20,1.0,1.0
8.0,25.0,14.0,22.333334,34.666668,23.0,26.0,25.414902,39.70763,15.84,827.1256,27000.0,12072.945,False,True,08-25 14:30,1.0,1.0
8.0,25.0,14.0,22.666666,33.833332,23.0,26.0,25.569479,39.15078,15.84,829.51105,27000.0,12044.616,False,True,08-25 14:40,1.0,1.0
8.0,25.0,14.0,23.0,33.0,23.0,26.0,25.718351,38.64646,15.84,831.5594,27000.0,11944.145,False,True,08-25 14:50,1.0,1.0
8.0,25.0,15.0,22.833334,32.666668,23.0,26.0,25.823862,38.237175,15.84,833.25903,27000.0,11863.654,False,True,08-25 15:00,1.0,1.0
8.0,25.0,15.0,22.666666,32.333332,23.0,26.0,25.882582,37.895733,15.84,834.6311,27000.0,11290.6875,False,True,08-25 15:10,1.0,1.0
8.0,25.0,15.0,22.5,32.0,23.0,26.0,25.913885,37.57162,15.84,835.72253,27000.0,9908.749,False,True,08-25 15:20,1.0,1.0
8.0,25.0,15.0,22.333334,31.666666,23.0,26.0,25.928684,37.242725,15.84,836.58405,27000.0,9908.749,False,True,08-25 15:30,1.0,1.0
8.0,25.0,15.0,22.166666,31.333334,23.0,26.0,25.930277,36.90698,15.84,837.2595,27000.0,9908.749,False,True,08-25 15:40,1.0,1.0
8.0,25.0,15.0,22.0,31.0,23.0,26.0,25.915184,36.57704,15.84,837.78467,27000.0,9908.749,False,True,08-25 15:50,1.0,1.0
8.0,25.0,16.0,21.5,34.5,23.0,26.0,25.8603,36.523567,15.84,838.17676,27000.0,9908.749,False,True,08-25 16:00,1.0,1.0
8.0,25.0,16.0,21.0,38.0,23.0,26.0,25.76903,36.834274,15.84,838.4507,27000.0,9908.749,False,True,08-25 16:10,1.0,1.0
8.0,25.0,16.0,20.5,41.5,23.0,26.0,25.650059,37.473522,15.84,838.6207,27000.0,9908.749,False,True,08-25 16:20,1.0,1.0
8.0,25.0,16.0,20.0,45.0,23.0,26.0,25.522203,38.341442,15.84,838.6987,27000.0,11028.208,False,True,08-25 16:30,1.0,1.0
8.0,25.0,16.0,19.5,48.5,23.0,26.0,25.391687,39.36577,15.84,838.6939,27000.0,11112.276,False,True,08-25 16:40,1.0,1.0
8.0,25.0,16.0,19.0,52.0,23.0,26.0,25.257904,40.50266,15.84,838.6146,27000.0,11137.817,False,True,08-25 16:50,1.0,1.0
8.0,25.0,17.0,19.166666,51.0,23.0,26.0,25.008862,41.74931,13.86,833.6585,27000.0,11169.041,False,True,08-25 17:00,1.0,1.0
8.0,25.0,17.0,19.333334,50.0,23.0,26.0,24.819485,42.64387,13.86,826.43066,27000.0,12254.165,False,True,08-25 17:10,1.0,1.0
8.0,25.0,17.0,19.5,49.0,23.0,26.0,24.73189,43.111652,13.86,819.37573,27000.0,11692.514,False,True,08-25 17:20,1.0,1.0
8.0,25.0,17.0,19.666666,48.0,23.0,26.0,24.695034,43.328297,13.86,813.43616,27000.0,9908.749,False,True,08-25 17:30,1.0,1.0
8.0,25.0,17.0,19.833334,47.0,23.0,26.0,24.66985,43.42832,13.86,808.6496,27000.0,9908.749,False,True,08-25 17:40,1.0,1.0
8.0,25.0,17.0,20.0,46.0,23.0,26.0,24.644772,43.460083,13.86,804.78217,27000.0,9908.749,False,True,08-25 17:50,1.0,1.0
8.0,25.0,18.0,19.833334,48.333332,23.0,26.0,24.214859,44.259884,7.92,783.42615,13500.0,10860.149,False,False,08-25 18:00,1.0,1.0
8.0,25.0,18.0,19.666666,50.666668,23.0,26.0,23.903606,44.83968,7.92,756.082,13500.0,12095.478,False,False,08-25 18:10,1.0,1.0
8.0,25.0,18.0,19.5,53.0,23.0,26.0,23.72559,45.26377,7.92,736.5779,27000.0,11014.465,False,False,08-25 18:20,1.0,1.0
8.0,25.0,18.0,19.333334,55.333332,23.0,26.0,23.58307,45.793858,7.92,715.9632,27000.0,11584.84,False,False,08-25 18:30,1.0,1.0
8.0,25.0,18.0,19.166666,57.666668,23.0,26.0,23.46745,46.467224,7.92,700.03125,27000.0,11250.929,False,False,08-25 18:40,1.0,1.0
8.0,25.0,18.0,19.0,60.0,23.0,26.0,23.352385,47.30832,7.92,687.2858,27000.0,10998.02,False,False,08-25 18:50,1.0,1.0
8.0,25.0,19.0,18.666666,62.833332,23.0,26.0,23.225111,48.321514,7.92,676.7072,27000.0,10993.14,False,False,08-25 19:00,1.0,1.0
8.0,25.0,19.0,18.333334,65.666664,23.0,26.0,23.089802,49.44591,7.92,667.76764,27000.0,11108.508,False,False,08-25 19:10,1.0,1.0
8.0,25.0,19.0,18.0,68.5,23.0,26.0,23.001122,50.491657,7.92,660.18365,27000.0,48275.598,False,False,08-25 19:20,1.0,1.0
8.0,25.0,19.0,17.666666,71.333336,23.0,26.0,23.00005,51.305813,7.92,653.75305,27000.0,115653.16,False,False,08-25 19:30,1.0,1.0
8.0,25.0,19.0,17.333334,74.166664,23.0,26.0,23.000044,52.13679,7.92,648.3049,27000.0,134348.64,False,False,08-25 19:40,1.0,1.0
8.0,25.0,19.0,17.0,77.0,23.0,26.0,23.000061,52.97686,7.92,643.68787,27000.0,174903.58,False,False,08-25 19:50,1.0,1.0
8.0,25.0,20.0,16.833334,77.833336,23.0,26.0,23.000124,53.53132,3.96,629.9816,27000.0,347267.4,False,False,08-25 20:00,1.0,1.0
8.0,25.0,20.0,16.666666,78.666664,23.0,26.0,23.00009,53.878555,3.96,612.2015,27000.0,368550.78,False,False,08-25 20:10,1.0,1.0
8.0,25.0,20.0,16.5,79.5,23.0,26.0,23.00006,54.121582,3.96,595.1624,27000.0,388215.78,False,False,08-25 20:20,1.0,1.0
8.0,25.0,20.0,16.333334,80.333336,23.0,26.0,23.000044,54.316425,3.96,580.7166,27000.0,406746.53,False,False,08-25 20:30,1.0,1.0
8.0,25.0,20.0,16.166666,81.166664,23.0,26.0,22.773798,55.029816,3.96,568.9158,27000.0,636673.6,True,False,08-25 20:40,1.0,1.0
8.0,25.0,20.0,16.0,82.0,23.0,26.0,22.999826,54.321167,3.96,559.2305,27000.0,600816.3,True,False,08-25 20:50,1.0,1.0
8.0,25.0,21.0,15.833333,82.0,23.0,26.0,23.000004,54.382122,3.96,551.1733,27000.0,392125.12,False,False,08-25 21:00,1.0,1.0
8.0,25.0,21.0,15.666667,82.0,23.0,26.0,23.000015,54.37247,3.96,547.7899,13500.0,480544.7,False,False,08-25 21:10,1.0,1.0
8.0,25.0,21.0,15.5,82.0,23.0,26.0,22.999998,54.295956,3.96,546.32513,27000.0,495858.94,True,False,08-25 21:20,1.0,1.0
8.0,25.0,21.0,15.333333,82.0,23.0,26.0,22.999985,54.14124,3.96,541.38153,27000.0,512845.22,True,False,08-25 21:30,1.0,1.0
8.0,25.0,21.0,15.166667,82.0,23.0,26.0,22.999966,53.922043,3.96,536.1947,27000.0,528739.2,True,False,08-25 21:40,1.0,1.0
8.0,25.0,21.0,15.0,82.0,23.0,26.0,22.99995,53.649593,3.96,531.6003,27000.0,545147.8,True,False,08-25 21:50,1.0,1.0
8.0,25.0,22.0,14.833333,83.0,23.0,26.0,22.834875,53.78501,3.96,522.5553,27000.0,696096.44,True,False,08-25 22:00,1.0,1.0
8.0,25.0,22.0,14.666667,84.0,23.0,26.0,22.069017,55.550297,3.96,514.02313,9000.0,1028407.3,True,False,08-25 22:10,1.0,1.0
8.0,25.0,22.0,14.5,85.0,23.0,26.0,22.164833,55.08024,3.96,511.10086,27000.0,703954.7,True,False,08-25 22:20,1.0,1.0
8.0,25.0,22.0,14.333333,86.0,23.0,26.0,21.403498,56.922207,3.96,505.6016,13500.0,1197395.8,True,False,08-25 22:30,1.0,1.0
8.0,25.0,22.0,14.166667,87.0,23.0,26.0,21.74402,55.492607,3.96,498.06894,13500.0,708374.06,True,False,08-25 22:40,1.0,1.0
8.0,25.0,22.0,14.0,88.0,23.0,26.0,21.985258,54.697926,3.96,492.4074,13500.0,706346.25,True,False,08-25 22:50,1.0,1.0
8.0,25.0,23.0,14.0,86.166664,23.0,26.0,21.850775,54.710735,0.0,475.3295,13500.0,704815.1,False,False,08-25 23:00,1.0,1.0
8.0,25.0,23.0,14.0,84.333336,5.0,50.0,20.803152,58.100037,0.0,474.7235,0.0,0.0,False,False,08-25 23:10,0.0,0.0
8.0,25.0,23.0,14.0,82.5,5.0,50.0,20.178556,59.897423,0.0,466.53806,0.0,0.0,False,False,08-25 23:20,0.0,0.0
8.0,25.0,23.0,14.0,80.666664,5.0,50.0,19.846859,60.73784,0.0,464.52905,0.0,0.0,False,False,08-25 23:30,0.0,0.0
8.0,25.0,23.0,14.0,78.833336,5.0,50.0,19.684938,60.933212,0.0,462.61954,0.0,0.0,False,False,08-25 23:40,0.0,0.0
8.0,25.0,23.0,14.0,77.0,5.0,50.0,19.477306,61.016106,0.0,456.89508,0.0,0.0,False,False,08-25 23:50,0.0,0.0
8.0,26.0,0.0,14.0,78.833336,5.0,50.0,19.303152,61.038544,0.0,450.76447,0.0,0.0,False,False,08-26 00:00,0.0,0.0
8.0,26.0,0.0,14.0,80.666664,5.0,50.0,19.159264,61.119152,0.0,445.04703,0.0,0.0,False,False,08-26 00:10,0.0,0.0
8.0,26.0,0.0,14.0,82.5,5.0,50.0,19.040571,61.305218,0.0,439.98904,0.0,0.0,False,False,08-26 00:20,0.0,0.0
8.0,26.0,0.0,14.0,84.333336,5.0,50.0,18.940594,61.607174,0.0,435.55792,0.0,0.0,False,False,08-26 00:30,0.0,0.0
8.0,26.0,0.0,14.0,86.166664,5.0,50.0,18.85411,62.021355,0.0,431.65414,0.0,0.0,False,False,08-26 00:40,0.0,0.0
8.0,26.0,0.0,14.0,88.0,5.0,50.0,18.777899,62.53942,0.0,428.19208,0.0,0.0,False,False,08-26 00:50,0.0,0.0
8.0,26.0,1.0,14.0,89.0,5.0,50.0,18.71158,63.099865,0.0,425.11063,0.0,0.0,False,False,08-26 01:00,0.0,0.0
8.0,26.0,1.0,14.0,90.0,5.0,50.0,18.654236,63.68312,0.0,422.36514,0.0,0.0,False,False,08-26 01:10,0.0,0.0
8.0,26.0,1.0,14.0,91.0,5.0,50.0,18.604345,64.28068,0.0,419.9192,0.0,0.0,False,False,08-26 01:20,0.0,0.0
8.0,26.0,1.0,14.0,92.0,5.0,50.0,18.560463,64.89276,0.0,417.7407,0.0,0.0,False,False,08-26 01:30,0.0,0.0
8.0,26.0,1.0,14.0,93.0,5.0,50.0,18.521507,65.52059,0.0,415.80075,0.0,0.0,False,False,08-26 01:40,0.0,0.0
8.0,26.0,1.0,14.0,94.0,5.0,50.0,18.486736,66.16415,0.0,414.0733,0.0,0.0,False,False,08-26 01:50,0.0,0.0
8.0,26.0,2.0,14.0,93.0,5.0,50.0,18.453331,66.742424,0.0,412.53476,0.0,0.0,False,False,08-26 02:00,0.0,0.0
8.0,26.0,2.0,14.0,92.0,5.0,50.0,18.420229,67.20808,0.0,411.1643,0.0,0.0,False,False,08-26 02:10,0.0,0.0
8.0,26.0,2.0,14.0,91.0,5.0,50.0,18.387691,67.55119,0.0,409.94354,0.0,0.0,False,False,08-26 02:20,0.0,0.0
8.0,26.0,2.0,14.0,90.0,5.0,50.0,18.356207,67.78013,0.0,408.85617,0.0,0.0,False,False,08-26 02:30,0.0,0.0
8.0,26.0,2.0,14.0,89.0,5.0,50.0,18.326012,67.907875,0.0,407.88763,0.0,0.0,False,False,08-26 02:40,0.0,0.0
8.0,26.0,2.0,14.0,88.0,5.0,50.0,18.29712,67.94646,0.0,407.02496,0.0,0.0,False,False,08-26 02:50,0.0,0.0
8.0,26.0,3.0,14.166667,88.0,5.0,50.0,18.281097,67.94465,0.0,406.25693,0.0,0.0,False,False,08-26 03:00,0.0,0.0
8.0,26.0,3.0,14.333333,88.0,5.0,50.0,18.27996,67.95021,0.0,405.5733,0.0,0.0,False,False,08-26 03:10,0.0,0.0
8.0,26.0,3.0,14.5,88.0,5.0,50.0,18.289555,67.99386,0.0,404.9648,0.0,0.0,False,False,08-26 03:20,0.0,0.0
8.0,26.0,3.0,14.666667,88.0,5.0,50.0,18.305569,68.08736,0.0,404.42313,0.0,0.0,False,False,08-26 03:30,0.0,0.0
8.0,26.0,3.0,14.833333,88.0,5.0,50.0,18.32563,68.23027,0.0,403.94083,0.0,0.0,False,False,08-26 03:40,0.0,0.0
8.0,26.0,3.0,15.0,88.0,5.0,50.0,18.342375,68.44526,0.0,403.51138,0.0,0.0,False,False,08-26 03:50,0.0,0.0
8.0,26.0,4.0,14.833333,88.0,5.0,50.0,18.33447,68.72746,0.0,403.1287,0.0,0.0,False,False,08-26 04:00,0.0,0.0
8.0,26.0,4.0,14.666667,88.0,5.0,50.0,18.30334,69.01802,0.0,402.78754,0.0,0.0,False,False,08-26 04:10,0.0,0.0
8.0,26.0,4.0,14.5,88.0,5.0,50.0,18.258953,69.264496,0.0,402.48337,0.0,0.0,False,False,08-26 04:20,0.0,0.0
8.0,26.0,4.0,14.333333,88.0,5.0,50.0,18.207943,69.4476,0.0,402.21222,0.0,0.0,False,False,08-26 04:30,0.0,0.0
8.0,26.0,4.0,14.166667,88.0,5.0,50.0,18.148926,69.58633,0.0,401.97055,0.0,0.0,False,False,08-26 04:40,0.0,0.0
8.0,26.0,4.0,14.0,88.0,5.0,50.0,18.08249,69.68906,0.0,401.7552,0.0,0.0,False,False,08-26 04:50,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,18.059557,69.5847,0.0,401.56335,0.0,0.0,False,False,08-26 05:00,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,18.057606,69.40252,0.0,401.39246,0.0,0.0,False,False,08-26 05:10,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,18.04952,69.26964,0.0,401.24026,0.0,0.0,False,False,08-26 05:20,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,18.049297,69.12353,0.0,401.10474,0.0,0.0,False,False,08-26 05:30,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,18.069435,68.90663,0.0,400.98398,0.0,0.0,False,False,08-26 05:40,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,18.118797,68.57859,0.0,400.87643,0.0,0.0,False,False,08-26 05:50,0.0,0.0
8.0,26.0,6.0,14.333333,87.0,5.0,50.0,18.320711,67.76791,1.98,406.2324,0.0,0.0,True,False,08-26 06:00,0.0,0.0
8.0,26.0,6.0,14.666667,86.0,23.0,26.0,18.37791,67.68984,1.98,413.63992,27000.0,16961.336,True,False,08-26 06:10,1.0,1.0
8.0,26.0,6.0,15.0,85.0,23.0,26.0,19.181475,64.25149,1.98,418.39145,9000.0,1051607.9,True,False,08-26 06:20,1.0,1.0
8.0,26.0,6.0,15.333333,84.0,23.0,26.0,20.271263,60.445793,1.98,419.63412,13500.0,724719.75,True,False,08-26 06:30,1.0,1.0
8.0,26.0,6.0,15.666667,83.0,23.0,26.0,20.606894,59.298855,1.98,423.01874,9000.0,883076.44,True,False,08-26 06:40,1.0,1.0
8.0,26.0,6.0,16.0,82.0,23.0,26.0,21.096586,57.840687,1.98,424.67584,13500.0,717101.6,True,False,08-26 06:50,1.0,1.0
8.0,26.0,7.0,16.333334,79.666664,23.0,26.0,20.999361,58.157734,3.96,431.9293,27000.0,1198654.0,True,False,08-26 07:00,1.0,1.0
8.0,26.0,7.0,16.666666,77.333336,23.0,26.0,21.806332,55.71604,3.96,440.57446,13500.0,711362.75,True,False,08-26 07:10,1.0,1.0
8.0,26.0,7.0,17.0,75.0,23.0,26.0,21.64237,56.08173,3.96,446.58743,9000.0,1032035.94,True,False,08-26 07:20,1.0,1.0
8.0,26.0,7.0,17.333334,72.666664,23.0,26.0,21.416904,56.56811,3.96,450.88446,27000.0,1192550.1,True,False,08-26 07:30,1.0,1.0
8.0,26.0,7.0,17.666666,70.333336,23.0,26.0,21.41438,56.163242,3.96,460.00473,27000.0,1193760.8,True,False,08-26 07:40,1.0,1.0
8.0,26.0,7.0,18.0,68.0,23.0,26.0,22.527164,52.55177,3.96,465.7485,9000.0,706080.25,True,False,08-26 07:50,1.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.023201,52.15798,16.83,522.1503,9000.0,181703.7,False,False,08-26 08:00,1.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.242601,52.17644,16.83,554.8161,27000.0,9908.749,False,False,08-26 08:10,1.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.187147,53.48873,16.83,607.1885,27000.0,12812.443,False,False,08-26 08:20,1.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.200392,54.415413,16.83,651.28986,27000.0,9908.749,False,False,08-26 08:30,1.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.30261,54.866047,16.83,687.0309,27000.0,9908.749,False,False,08-26 08:40,1.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.423758,55.109257,16.83,716.1669,27000.0,11274.694,False,False,08-26 08:50,1.0,1.0
8.0,26.0,9.0,18.166666,67.333336,23.0,26.0,23.58351,55.286205,19.8,747.65564,27000.0,11530.161,False,False,08-26 09:00,1.0,1.0
8.0,26.0,9.0,18.333334,66.666664,23.0,26.0,23.738773,55.478695,19.8,778.7306,27000.0,12049.553,False,False,08-26 09:10,1.0,1.0
8.0,26.0,9.0,18.5,66.0,23.0,26.0,23.874739,55.676006,19.8,806.4125,27000.0,11992.385,False,True,08-26 09:20,1.0,1.0
8.0,26.0,9.0,18.666666,65.333336,23.0,26.0,23.993692,55.849236,19.8,829.76666,27000.0,11736.213,False,True,08-26 09:30,1.0,1.0
8.0,26.0,9.0,18.833334,64.666664,23.0,26.0,24.102169,55.979877,19.8,849.1346,27000.0,11510.0,False,True,08-26 09:40,1.0,1.0
8.0,26.0,9.0,19.0,64.0,23.0,26.0,24.20409,56.06593,19.8,865.2189,27000.0,11371.05,False,True,08-26 09:50,1.0,1.0
8.0,26.0,10.0,18.833334,64.666664,23.0,26.0,24.268814,56.21215,19.8,878.6132,27000.0,11282.584,False,True,08-26 10:00,1.0,1.0
8.0,26.0,10.0,18.666666,65.333336,23.0,26.0,24.29737,56.4321,19.8,889.7845,27000.0,9908.749,False,True,08-26 10:10,1.0,1.0
8.0,26.0,10.0,18.5,66.0,23.0,26.0,24.302404,56.685654,19.8,899.1026,27000.0,9908.749,False,True,08-26 10:20,1.0,1.0
8.0,26.0,10.0,18.333334,66.666664,23.0,26.0,24.28297,56.978397,19.8,906.87054,27000.0,9908.749,False,True,08-26 10:30,1.0,1.0
8.0,26.0,10.0,18.166666,67.333336,23.0,26.0,24.242662,57.30109,19.8,913.3419,27000.0,9908.749,False,True,08-26 10:40,1.0,1.0
8.0,26.0,10.0,18.0,68.0,23.0,26.0,24.187181,57.637444,19.8,918.7297,27000.0,9908.749,False,True,08-26 10:50,1.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,24.14111,57.909126,19.8,923.23645,27000.0,9908.749,False,True,08-26 11:00,1.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,24.107224,58.112835,19.8,927.01996,27000.0,9908.749,False,True,08-26 11:10,1.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,24.080763,58.271015,19.8,930.2007,27000.0,9908.749,False,True,08-26 11:20,1.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,24.070276,58.358276,19.8,932.87305,27000.0,9908.749,False,True,08-26 11:30,1.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,24.078094,58.37062,19.8,935.1138,27000.0,9908.749,False,True,08-26 11:40,1.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,24.09983,58.32764,19.8,936.98755,27000.0,9908.749,False,True,08-26 11:50,1.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.953703,58.350647,9.9,914.0991,27000.0,9908.749,False,True,08-26 12:00,1.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.811304,58.090687,9.9,879.3196,27000.0,11290.586,False,True,08-26 12:10,1.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.74538,57.555172,9.9,844.94037,27000.0,11254.649,False,True,08-26 12:20,1.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.721872,56.977345,9.9,815.7978,27000.0,9908.749,False,True,08-26 12:30,1.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.704222,56.497505,9.9,792.171,27000.0,9908.749,False,False,08-26 12:40,1.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.680246,56.13584,9.9,772.94116,27000.0,9908.749,False,False,08-26 12:50,1.0,1.0
8.0,26.0,13.0,18.0,68.833336,23.0,26.0,23.772243,55.814037,15.84,771.71985,27000.0,9908.749,False,False,08-26 13:00,1.0,1.0
8.0,26.0,13.0,18.0,69.666664,23.0,26.0,23.860956,55.79575,15.84,780.0937,27000.0,9908.749,False,False,08-26 13:10,1.0,1.0
8.0,26.0,13.0,18.0,70.5,23.0,26.0,23.895613,56.08447,15.84,790.23816,27000.0,9908.749,False,False,08-26 13:20,1.0,1.0
8.0,26.0,13.0,18.0,71.333336,23.0,26.0,23.901178,56.51314,15.84,798.92615,27000.0,9908.749,False,False,08-26 13:30,1.0,1.0
8.0,26.0,13.0,18.0,72.166664,23.0,26.0,23.905148,56.962746,15.84,805.72614,27000.0,9908.749,False,True,08-26 13:40,1.0,1.0
8.0,26.0,13.0,18.0,73.0,23.0,26.0,23.915655,57.40214,15.84,811.0839,27000.0,9908.749,False,True,08-26 13:50,1.0,1.0
8.0,26.0,14.0,17.833334,72.833336,23.0,26.0,23.918034,57.774128,15.84,815.4181,27000.0,9908.749,False,True,08-26 14:00,1.0,1.0
8.0,26.0,14.0,17.666666,72.666664,23.0,26.0,23.909016,58.03872,15.84,818.98785,27000.0,9908.749,False,True,08-26 14:10,1.0,1.0
8.0,26.0,14.0,17.5,72.5,23.0,26.0,23.892744,58.182682,15.84,821.9429,27000.0,9908.749,False,True,08-26 14:20,1.0,1.0
8.0,26.0,14.0,17.333334,72.333336,23.0,26.0,23.870934,58.22196,15.84,824.3829,27000.0,9908.749,False,True,08-26 14:30,1.0,1.0
8.0,26.0,14.0,17.166666,72.166664,23.0,26.0,23.8443,58.17739,15.84,826.3878,27000.0,9908.749,False,True,08-26 14:40,1.0,1.0
8.0,26.0,14.0,17.0,72.0,23.0,26.0,23.813309,58.066074,15.84,828.02734,27000.0,9908.749,False,True,08-26 14:50,1.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.791803,57.90875,15.84,829.3886,27000.0,9908.749,False,True,08-26 15:00,1.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.780338,57.74172,15.84,830.533,27000.0,9908.749,False,True,08-26 15:10,1.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.773703,57.592052,15.84,831.4999,27000.0,9908.749,False,True,08-26 15:20,1.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.768782,57.466686,15.84,832.3167,27000.0,9908.749,False,True,08-26 15:30,1.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.764677,57.362514,15.84,833.006,27000.0,9908.749,False,True,08-26 15:40,1.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.761284,57.27491,15.84,833.5869,27000.0,9908.749,False,True,08-26 15:50,1.0,1.0
8.0,26.0,16.0,17.0,72.833336,23.0,26.0,23.758354,57.250366,15.84,834.0822,27000.0,9908.749,False,True,08-26 16:00,1.0,1.0
8.0,26.0,16.0,17.0,73.666664,23.0,26.0,23.755646,57.31064,15.84,834.5082,27000.0,9908.749,False,True,08-26 16:10,1.0,1.0
8.0,26.0,16.0,17.0,74.5,23.0,26.0,23.753052,57.452923,15.84,834.8757,27000.0,9908.749,False,True,08-26 16:20,1.0,1.0
8.0,26.0,16.0,17.0,75.333336,23.0,26.0,23.746283,57.67954,15.84,835.1932,27000.0,9908.749,False,True,08-26 16:30,1.0,1.0
8.0,26.0,16.0,17.0,76.166664,23.0,26.0,23.733194,57.985065,15.84,835.46844,27000.0,9908.749,False,True,08-26 16:40,1.0,1.0
8.0,26.0,16.0,17.0,77.0,23.0,26.0,23.714302,58.357227,15.84,835.70844,27000.0,9908.749,False,True,08-26 16:50,1.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.518433,59.242237,13.86,831.0401,27000.0,9908.749,False,True,08-26 17:00,1.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.326227,60.023544,13.86,824.0385,27000.0,11761.418,False,True,08-26 17:10,1.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.206598,60.4899,13.86,817.1512,27000.0,11726.714,False,True,08-26 17:20,1.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.135063,60.756153,13.86,811.33167,27000.0,11040.277,False,True,08-26 17:30,1.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.078156,60.959446,13.86,806.6267,27000.0,9908.749,False,True,08-26 17:40,1.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.024733,61.14629,13.86,802.808,27000.0,9908.749,False,True,08-26 17:50,1.0,1.0
8.0,26.0,18.0,16.833334,77.833336,23.0,26.0,23.000305,60.90663,7.92,784.94446,27000.0,243664.92,False,False,08-26 18:00,1.0,1.0
8.0,26.0,18.0,16.666666,78.666664,23.0,26.0,22.999968,60.431705,7.92,760.5641,27000.0,273087.38,True,False,08-26 18:10,1.0,1.0
8.0,26.0,18.0,16.5,79.5,23.0,26.0,22.999943,59.964947,7.92,736.9346,27000.0,292810.8,True,False,08-26 18:20,1.0,1.0
8.0,26.0,18.0,16.333334,80.333336,23.0,26.0,22.999939,59.56765,7.92,716.8888,27000.0,315203.1,True,False,08-26 18:30,1.0,1.0
8.0,26.0,18.0,16.166666,81.166664,23.0,26.0,22.999945,59.24204,7.92,700.5353,27000.0,334229.66,True,False,08-26 18:40,1.0,1.0
8.0,26.0,18.0,16.0,82.0,23.0,26.0,22.999952,58.972668,7.92,687.1465,27000.0,352151.28,True,False,08-26 18:50,1.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,22.99996,58.765476,7.92,676.04205,27000.0,357099.25,True,False,08-26 19:00,1.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,22.999966,58.59189,7.92,666.74884,27000.0,360733.47,True,False,08-26 19:10,1.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,22.999971,58.446007,7.92,658.94653,27000.0,363590.6,True,False,08-26 19:20,1.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,22.854536,58.694294,7.92,652.4081,27000.0,508318.44,True,False,08-26 19:30,1.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,22.999605,58.004326,7.92,646.9208,27000.0,471047.2,True,False,08-26 19:40,1.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,22.99997,57.91784,7.92,642.31696,27000.0,326246.66,True,False,08-26 19:50,1.0,1.0
8.0,26.0,20.0,15.833333,82.0,23.0,26.0,22.760273,58.171963,3.96,627.1617,13500.0,701560.06,True,False,08-26 20:00,1.0,1.0
8.0,26.0,20.0,15.666667,82.0,23.0,26.0,23.001493,57.02202,3.96,616.0722,27000.0,639638.5,False,False,08-26 20:10,1.0,1.0
8.0,26.0,20.0,15.5,82.0,23.0,26.0,22.999977,56.48915,3.96,605.2672,13500.0,563835.75,True,False,08-26 20:20,1.0,1.0
8.0,26.0,20.0,15.333333,82.0,23.0,26.0,22.999931,56.151413,3.96,599.909,27000.0,591938.4,True,False,08-26 20:30,1.0,1.0
8.0,26.0,20.0,15.166667,82.0,23.0,26.0,22.999914,55.626015,3.96,587.03564,27000.0,598287.8,True,False,08-26 20:40,1.0,1.0
8.0,26.0,20.0,15.0,82.0,23.0,26.0,22.711946,55.717842,3.96,579.55756,13500.0,869618.5,True,False,08-26 20:50,1.0,1.0
8.0,26.0,21.0,14.833333,84.0,23.0,26.0,22.610449,55.322735,3.96,567.75366,13500.0,947055.6,True,False,08-26 21:00,1.0,1.0
8.0,26.0,21.0,14.666667,86.0,23.0,26.0,22.78392,54.46462,3.96,558.5787,27000.0,699538.9,True,False,08-26 21:10,1.0,1.0
8.0,26.0,21.0,14.5,88.0,23.0,26.0,22.997253,53.67304,3.96,549.3174,27000.0,697049.06,True,False,08-26 21:20,1.0,1.0
8.0,26.0,21.0,14.333333,90.0,23.0,26.0,22.99994,53.76255,3.96,542.3524,27000.0,645754.9,True,False,08-26 21:30,1.0,1.0
8.0,26.0,21.0,14.166667,92.0,23.0,26.0,22.989195,53.99568,3.96,536.87024,27000.0,696086.25,True,False,08-26 21:40,1.0,1.0
8.0,26.0,21.0,14.0,94.0,23.0,26.0,22.984962,54.26663,3.96,532.3444,27000.0,696222.6,True,False,08-26 21:50,1.0,1.0
8.0,26.0,22.0,14.0,93.0,23.0,26.0,22.077398,57.247013,3.96,523.10114,13500.0,945731.56,True,False,08-26 22:00,1.0,1.0
8.0,26.0,22.0,14.0,92.0,23.0,26.0,21.45489,59.045746,3.96,511.31635,13500.0,952097.06,True,False,08-26 22:10,1.0,1.0
8.0,26.0,22.0,14.0,91.0,23.0,26.0,21.396595,58.95817,3.96,507.61133,9000.0,874185.06,True,False,08-26 22:20,1.0,1.0
8.0,26.0,22.0,14.0,90.0,23.0,26.0,21.620245,58.047665,3.96,506.21744,13500.0,709222.7,True,False,08-26 22:30,1.0,1.0
8.0,26.0,22.0,14.0,89.0,23.0,26.0,21.677242,57.643574,3.96,502.64734,27000.0,708018.2,True,False,08-26 22:40,1.0,1.0
8.0,26.0,22.0,14.0,88.0,23.0,26.0,21.69065,57.24177,3.96,496.48352,27000.0,707481.3,True,False,08-26 22:50,1.0,1.0
8.0,26.0,23.0,14.0,88.0,23.0,26.0,21.23672,57.957794,0.0,478.20923,9000.0,874538.8,False,False,08-26 23:00,1.0,1.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,20.34416,60.910786,0.0,467.30603,0.0,0.0,False,False,08-26 23:10,0.0,0.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,19.774931,62.8727,0.0,460.10327,0.0,0.0,False,False,08-26 23:20,0.0,0.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,19.47863,63.895977,0.0,460.1226,0.0,0.0,False,False,08-26 23:30,0.0,0.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,19.334873,64.35478,0.0,458.8619,0.0,0.0,False,False,08-26 23:40,0.0,0.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,19.153915,64.91077,0.0,453.7897,0.0,0.0,False,False,08-26 23:50,0.0,0.0
8.0,27.0,0.0,13.666667,89.0,5.0,50.0,18.973587,65.439095,0.0,448.0302,0.0,0.0,False,False,08-27 00:00,0.0,0.0
8.0,27.0,0.0,13.333333,90.0,5.0,50.0,18.783634,65.96601,0.0,442.5841,0.0,0.0,False,False,08-27 00:10,0.0,0.0
8.0,27.0,0.0,13.0,91.0,5.0,50.0,18.590034,66.46446,0.0,437.7668,0.0,0.0,False,False,08-27 00:20,0.0,0.0
8.0,27.0,0.0,12.666667,92.0,5.0,50.0,18.398567,66.91309,0.0,433.55872,0.0,0.0,False,False,08-27 00:30,0.0,0.0
8.0,27.0,0.0,12.333333,93.0,5.0,50.0,18.231815,67.21997,0.0,429.8579,0.0,0.0,False,False,08-27 00:40,0.0,0.0
8.0,27.0,0.0,12.0,94.0,5.0,50.0,18.080965,67.42397,0.0,426.57663,0.0,0.0,False,False,08-27 00:50,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.960653,67.50858,0.0,423.65668,0.0,0.0,False,False,08-27 01:00,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.868214,67.5116,0.0,421.0563,0.0,0.0,False,False,08-27 01:10,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.7935,67.48219,0.0,418.7412,0.0,0.0,False,False,08-27 01:20,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.728966,67.4491,0.0,416.6808,0.0,0.0,False,False,08-27 01:30,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.6713,67.42101,0.0,414.84735,0.0,0.0,False,False,08-27 01:40,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.61936,67.39824,0.0,413.21585,0.0,0.0,False,False,08-27 01:50,0.0,0.0
8.0,27.0,2.0,12.0,93.0,5.0,50.0,17.569569,67.3613,0.0,411.7639,0.0,0.0,False,False,08-27 02:00,0.0,0.0
8.0,27.0,2.0,12.0,92.0,5.0,50.0,17.520641,67.278435,0.0,410.47156,0.0,0.0,False,False,08-27 02:10,0.0,0.0
8.0,27.0,2.0,12.0,91.0,5.0,50.0,17.472925,67.142654,0.0,409.3213,0.0,0.0,False,False,08-27 02:20,0.0,0.0
8.0,27.0,2.0,12.0,90.0,5.0,50.0,17.426886,66.955765,0.0,408.2975,0.0,0.0,False,False,08-27 02:30,0.0,0.0
8.0,27.0,2.0,12.0,89.0,5.0,50.0,17.382603,66.72303,0.0,407.38617,0.0,0.0,False,False,08-27 02:40,0.0,0.0
8.0,27.0,2.0,12.0,88.0,5.0,50.0,17.339916,66.449936,0.0,406.57504,0.0,0.0,False,False,08-27 02:50,0.0,0.0
8.0,27.0,3.0,11.833333,89.0,5.0,50.0,17.28991,66.21056,0.0,405.8529,0.0,0.0,False,False,08-27 03:00,0.0,0.0
8.0,27.0,3.0,11.666667,90.0,5.0,50.0,17.232166,66.044,0.0,405.20993,0.0,0.0,False,False,08-27 03:10,0.0,0.0
8.0,27.0,3.0,11.5,91.0,5.0,50.0,17.170145,65.940636,0.0,404.6374,0.0,0.0,False,False,08-27 03:20,0.0,0.0
8.0,27.0,3.0,11.333333,92.0,5.0,50.0,17.106491,65.884766,0.0,404.12762,0.0,0.0,False,False,08-27 03:30,0.0,0.0
8.0,27.0,3.0,11.166667,93.0,5.0,50.0,17.042212,65.86577,0.0,403.67377,0.0,0.0,False,False,08-27 03:40,0.0,0.0
8.0,27.0,3.0,11.0,94.0,5.0,50.0,16.97749,65.87742,0.0,403.26968,0.0,0.0,False,False,08-27 03:50,0.0,0.0
8.0,27.0,4.0,11.166667,93.0,5.0,50.0,16.932224,65.83578,0.0,402.91016,0.0,0.0,False,False,08-27 04:00,0.0,0.0
8.0,27.0,4.0,11.333333,92.0,5.0,50.0,16.907833,65.733315,0.0,402.59033,0.0,0.0,False,False,08-27 04:10,0.0,0.0
8.0,27.0,4.0,11.5,91.0,5.0,50.0,16.896517,65.59988,0.0,402.30585,0.0,0.0,False,False,08-27 04:20,0.0,0.0
8.0,27.0,4.0,11.666667,90.0,5.0,50.0,16.891966,65.45855,0.0,402.0528,0.0,0.0,False,False,08-27 04:30,0.0,0.0
8.0,27.0,4.0,11.833333,89.0,5.0,50.0,16.891638,65.31676,0.0,401.82764,0.0,0.0,False,False,08-27 04:40,0.0,0.0
8.0,27.0,4.0,12.0,88.0,5.0,50.0,16.894802,65.17468,0.0,401.6273,0.0,0.0,False,False,08-27 04:50,0.0,0.0
8.0,27.0,5.0,12.166667,88.0,5.0,50.0,16.933619,64.9511,0.0,401.449,0.0,0.0,False,False,08-27 05:00,0.0,0.0
8.0,27.0,5.0,12.333333,88.0,5.0,50.0,16.981428,64.76764,0.0,401.29034,0.0,0.0,False,False,08-27 05:10,0.0,0.0
8.0,27.0,5.0,12.5,88.0,5.0,50.0,17.01813,64.70832,0.0,401.1491,0.0,0.0,False,False,08-27 05:20,0.0,0.0
8.0,27.0,5.0,12.666667,88.0,5.0,50.0,17.070847,64.654434,0.0,401.02344,0.0,0.0,False,False,08-27 05:30,0.0,0.0
8.0,27.0,5.0,12.833333,88.0,5.0,50.0,17.158205,64.52119,0.0,400.91153,0.0,0.0,False,False,08-27 05:40,0.0,0.0
8.0,27.0,5.0,13.0,88.0,5.0,50.0,17.274115,64.32653,0.0,400.8119,0.0,0.0,False,False,08-27 05:50,0.0,0.0
8.0,27.0,6.0,13.166667,87.0,5.0,50.0,17.531214,63.54483,1.98,406.17215,0.0,0.0,True,False,08-27 06:00,0.0,0.0
8.0,27.0,6.0,13.333333,86.0,23.0,26.0,17.605066,63.615803,1.98,413.5853,27000.0,17481.906,True,False,08-27 06:10,1.0,1.0
8.0,27.0,6.0,13.5,85.0,23.0,26.0,18.998617,58.67512,1.98,418.3366,9000.0,725864.9,True,False,08-27 06:20,1.0,1.0
8.0,27.0,6.0,13.666667,84.0,23.0,26.0,19.238676,57.671005,1.98,421.4601,6750.0,967651.44,True,False,08-27 06:30,1.0,1.0
8.0,27.0,6.0,13.833333,83.0,23.0,26.0,19.890306,55.62424,1.98,423.59106,9000.0,723739.7,True,False,08-27 06:40,1.0,1.0
8.0,27.0,6.0,14.0,82.0,23.0,26.0,20.100967,54.98773,1.98,428.80997,9000.0,883935.1,True,False,08-27 06:50,1.0,1.0
8.0,27.0,7.0,14.333333,80.333336,23.0,26.0,20.717867,53.254898,3.96,436.47333,13500.0,719175.3,True,False,08-27 07:00,1.0,1.0
8.0,27.0,7.0,14.666667,78.666664,23.0,26.0,20.775787,53.212074,3.96,448.79736,13500.0,957207.2,True,False,08-27 07:10,1.0,1.0
8.0,27.0,7.0,15.0,77.0,23.0,26.0,20.510199,53.98242,3.96,457.83734,27000.0,1196673.8,True,False,08-27 07:20,1.0,1.0
8.0,27.0,7.0,15.333333,75.333336,23.0,26.0,20.877974,52.87865,3.96,461.79993,13500.0,955645.94,True,False,08-27 07:30,1.0,1.0
8.0,27.0,7.0,15.666667,73.666664,23.0,26.0,21.368402,51.44641,3.96,466.2066,9000.0,872875.5,True,False,08-27 07:40,1.0,1.0
8.0,27.0,7.0,16.0,72.0,23.0,26.0,21.83418,50.19863,3.96,468.64624,13500.0,709462.3,True,False,08-27 07:50,1.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,22.999922,47.907,16.83,526.9413,5400.0,676847.25,True,False,08-27 08:00,1.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,22.970287,48.560055,16.83,542.4147,13500.0,467283.53,True,False,08-27 08:10,1.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,22.999826,49.24228,16.83,567.1853,27000.0,193784.36,True,False,08-27 08:20,1.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.000036,50.358112,16.83,612.25745,27000.0,124028.15,False,False,08-27 08:30,1.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.000038,51.350895,16.83,653.89685,27000.0,86137.375,False,False,08-27 08:40,1.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.00002,52.178364,16.83,689.0471,27000.0,50585.58,False,False,08-27 08:50,1.0,1.0
8.0,27.0,9.0,16.166666,72.0,23.0,26.0,23.031673,52.955128,19.8,725.28033,27000.0,9908.749,False,False,08-27 09:00,1.0,1.0
8.0,27.0,9.0,16.333334,72.0,23.0,26.0,23.099243,53.63684,19.8,759.9358,27000.0,9908.749,False,False,08-27 09:10,1.0,1.0
8.0,27.0,9.0,16.5,72.0,23.0,26.0,23.183008,54.235825,19.8,790.4216,27000.0,9908.749,False,False,08-27 09:20,1.0,1.0
8.0,27.0,9.0,16.666666,72.0,23.0,26.0,23.265736,54.788982,19.8,816.07513,27000.0,9908.749,False,True,08-27 09:30,1.0,1.0
8.0,27.0,9.0,16.833334,72.0,23.0,26.0,23.34227,55.315468,19.8,837.37604,27000.0,9908.749,False,True,08-27 09:40,1.0,1.0
8.0,27.0,9.0,17.0,72.0,23.0,26.0,23.413723,55.819916,19.8,855.0952,27000.0,9908.749,False,True,08-27 09:50,1.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.468292,56.304043,19.8,869.8865,27000.0,9908.749,False,True,08-27 10:00,1.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.506166,56.751003,19.8,882.2605,27000.0,9908.749,False,True,08-27 10:10,1.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.532974,57.145996,19.8,892.61957,27000.0,9908.749,False,True,08-27 10:20,1.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.552748,57.487602,19.8,901.2914,27000.0,9908.749,False,True,08-27 10:30,1.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.566637,57.78478,19.8,908.54913,27000.0,9908.749,False,True,08-27 10:40,1.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.574797,58.047775,19.8,914.62286,27000.0,9908.749,False,True,08-27 10:50,1.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.577318,58.284832,19.8,919.7063,27000.0,9908.749,False,True,08-27 11:00,1.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.574747,58.50085,19.8,923.9619,27000.0,9908.749,False,True,08-27 11:10,1.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.568228,58.697422,19.8,927.52594,27000.0,9908.749,False,True,08-27 11:20,1.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.558859,58.87545,19.8,930.51184,27000.0,9908.749,False,True,08-27 11:30,1.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.548117,59.03384,19.8,933.01447,27000.0,9908.749,False,True,08-27 11:40,1.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.537758,59.170002,19.8,935.11273,27000.0,9908.749,False,True,08-27 11:50,1.0,1.0
8.0,27.0,12.0,17.333334,70.666664,23.0,26.0,23.381147,59.30185,9.9,912.47064,27000.0,9908.749,False,True,08-27 12:00,1.0,1.0
8.0,27.0,12.0,17.666666,69.333336,23.0,26.0,23.260263,59.04612,9.9,877.9789,27000.0,11389.206,False,True,08-27 12:10,1.0,1.0
8.0,27.0,12.0,18.0,68.0,23.0,26.0,23.238607,58.437252,9.9,843.918,27000.0,11050.87,False,True,08-27 12:20,1.0,1.0
8.0,27.0,12.0,18.333334,66.666664,23.0,26.0,23.284563,57.7013,9.9,815.10474,27000.0,9908.749,False,True,08-27 12:30,1.0,1.0
8.0,27.0,12.0,18.666666,65.333336,23.0,26.0,23.362768,56.976345,9.9,791.80164,27000.0,9908.749,False,False,08-27 12:40,1.0,1.0
8.0,27.0,12.0,19.0,64.0,23.0,26.0,23.45867,56.291058,9.9,772.8796,27000.0,9908.749,False,False,08-27 12:50,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.663828,55.623856,15.84,771.9124,27000.0,9908.749,False,False,08-27 13:00,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.851746,55.227867,15.84,780.47656,27000.0,12665.447,False,False,08-27 13:10,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.984135,55.065975,15.84,790.7537,27000.0,12431.935,False,False,08-27 13:20,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,24.083754,54.991276,15.84,799.527,27000.0,11686.336,False,False,08-27 13:30,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,24.173946,54.913517,15.84,806.3742,27000.0,9908.749,False,True,08-27 13:40,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,24.261465,54.815098,15.84,811.7494,27000.0,9908.749,False,True,08-27 13:50,1.0,1.0
8.0,27.0,14.0,18.833334,64.666664,23.0,26.0,24.333067,54.74609,15.84,816.09015,27000.0,9908.749,False,True,08-27 14:00,1.0,1.0
8.0,27.0,14.0,18.666666,65.333336,23.0,26.0,24.3876,54.713562,15.84,819.66516,27000.0,9908.749,False,True,08-27 14:10,1.0,1.0
8.0,27.0,14.0,18.5,66.0,23.0,26.0,24.430431,54.70088,15.84,822.6254,27000.0,9908.749,False,True,08-27 14:20,1.0,1.0
8.0,27.0,14.0,18.333334,66.666664,23.0,26.0,24.466484,54.69235,15.84,825.0686,27000.0,9908.749,False,True,08-27 14:30,1.0,1.0
8.0,27.0,14.0,18.166666,67.333336,23.0,26.0,24.497644,54.6826,15.84,827.0723,27000.0,9908.749,False,True,08-27 14:40,1.0,1.0
8.0,27.0,14.0,18.0,68.0,23.0,26.0,24.52424,54.671703,15.84,828.7046,27000.0,9908.749,False,True,08-27 14:50,1.0,1.0
8.0,27.0,15.0,18.166666,67.333336,23.0,26.0,24.573027,54.579945,15.84,830.0666,27000.0,9908.749,False,True,08-27 15:00,1.0,1.0
8.0,27.0,15.0,18.333334,66.666664,23.0,26.0,24.64463,54.411694,15.84,831.2257,27000.0,9908.749,False,True,08-27 15:10,1.0,1.0
8.0,27.0,15.0,18.5,66.0,23.0,26.0,24.72821,54.206264,15.84,832.2206,27000.0,9908.749,False,True,08-27 15:20,1.0,1.0
8.0,27.0,15.0,18.666666,65.333336,23.0,26.0,24.81379,53.997536,15.84,833.0765,27000.0,9908.749,False,True,08-27 15:30,1.0,1.0
8.0,27.0,15.0,18.833334,64.666664,23.0,26.0,24.897976,53.796078,15.84,833.81396,27000.0,9908.749,False,True,08-27 15:40,1.0,1.0
8.0,27.0,15.0,19.0,64.0,23.0,26.0,24.980778,53.60065,15.84,834.4515,27000.0,9908.749,False,True,08-27 15:50,1.0,1.0
8.0,27.0,16.0,18.833334,64.666664,23.0,26.0,25.036163,53.492104,15.84,834.96405,27000.0,9908.749,False,True,08-27 16:00,1.0,1.0
8.0,27.0,16.0,18.666666,65.333336,23.0,26.0,25.063389,53.469036,15.84,835.3494,27000.0,9908.749,False,True,08-27 16:10,1.0,1.0
8.0,27.0,16.0,18.5,66.0,23.0,26.0,25.073124,53.493877,15.84,835.624,27000.0,9908.749,False,True,08-27 16:20,1.0,1.0
8.0,27.0,16.0,18.333334,66.666664,23.0,26.0,25.071808,53.54382,15.84,835.80884,27000.0,9908.749,False,True,08-27 16:30,1.0,1.0
8.0,27.0,16.0,18.166666,67.333336,23.0,26.0,25.061508,53.611282,15.84,835.9224,27000.0,9908.749,False,True,08-27 16:40,1.0,1.0
8.0,27.0,16.0,18.0,68.0,23.0,26.0,25.042774,53.694344,15.84,835.9794,27000.0,9908.749,False,True,08-27 16:50,1.0,1.0
8.0,27.0,17.0,17.833334,68.666664,23.0,26.0,24.845798,54.224056,13.86,831.119,27000.0,9908.749,False,True,08-27 17:00,1.0,1.0
8.0,27.0,17.0,17.666666,69.333336,23.0,26.0,24.648808,54.68738,13.86,823.92395,27000.0,11771.179,False,True,08-27 17:10,1.0,1.0
8.0,27.0,17.0,17.5,70.0,23.0,26.0,24.515518,54.923676,13.86,816.84534,27000.0,11771.11,False,True,08-27 17:20,1.0,1.0
8.0,27.0,17.0,17.333334,70.666664,23.0,26.0,24.41098,55.07096,13.86,810.83954,27000.0,11168.74,False,True,08-27 17:30,1.0,1.0
8.0,27.0,17.0,17.166666,71.333336,23.0,26.0,24.300606,55.250458,13.86,805.9559,27000.0,10896.855,False,True,08-27 17:40,1.0,1.0
8.0,27.0,17.0,17.0,72.0,23.0,26.0,24.175232,55.491276,13.86,801.96857,27000.0,10951.98,False,True,08-27 17:50,1.0,1.0
8.0,27.0,18.0,16.333334,75.666664,23.0,26.0,23.586386,56.92159,7.92,780.48016,13500.0,11260.664,False,False,08-27 18:00,1.0,1.0
8.0,27.0,18.0,15.666667,79.333336,23.0,26.0,23.09909,57.961193,7.92,752.9251,13500.0,13010.299,False,False,08-27 18:10,1.0,1.0
8.0,27.0,18.0,15.0,83.0,23.0,26.0,23.001198,57.833748,7.92,733.2255,27000.0,187304.69,False,False,08-27 18:20,1.0,1.0
8.0,27.0,18.0,14.333333,86.666664,23.0,26.0,22.990463,57.350986,7.92,712.34607,27000.0,275035.56,True,False,08-27 18:30,1.0,1.0
8.0,27.0,18.0,13.666667,90.333336,23.0,26.0,22.999876,56.900616,7.92,696.1284,27000.0,326250.4,True,False,08-27 18:40,1.0,1.0
8.0,27.0,18.0,13.0,94.0,23.0,26.0,22.999928,56.54259,7.92,683.07623,27000.0,399524.94,True,False,08-27 18:50,1.0,1.0
8.0,27.0,19.0,12.833333,94.0,23.0,26.0,22.761282,56.78081,7.92,672.24945,27000.0,663515.3,True,False,08-27 19:00,1.0,1.0
8.0,27.0,19.0,12.666667,94.0,23.0,26.0,22.999893,55.4695,7.92,663.1175,27000.0,626882.6,True,False,08-27 19:10,1.0,1.0
8.0,27.0,19.0,12.5,94.0,23.0,26.0,22.999912,55.05871,7.92,655.3985,27000.0,410510.1,True,False,08-27 19:20,1.0,1.0
8.0,27.0,19.0,12.333333,94.0,23.0,26.0,22.999907,54.672493,7.92,648.8912,27000.0,523379.3,True,False,08-27 19:30,1.0,1.0
8.0,27.0,19.0,12.166667,94.0,23.0,26.0,22.999912,54.273533,7.92,643.4181,27000.0,523202.22,True,False,08-27 19:40,1.0,1.0
8.0,27.0,19.0,12.0,94.0,23.0,26.0,22.754278,54.46826,7.92,641.1223,13500.0,712582.44,True,False,08-27 19:50,1.0,1.0
8.0,27.0,20.0,11.833333,94.0,23.0,26.0,22.633574,54.125206,3.96,623.6045,9000.0,863499.7,True,False,08-27 20:00,1.0,1.0
8.0,27.0,20.0,11.666667,94.0,23.0,26.0,22.813051,53.183647,3.96,613.3154,27000.0,699075.44,True,False,08-27 20:10,1.0,1.0
8.0,27.0,20.0,11.5,94.0,23.0,26.0,22.81925,52.3874,3.96,595.5604,27000.0,697434.3,True,False,08-27 20:20,1.0,1.0
8.0,27.0,20.0,11.333333,94.0,23.0,26.0,22.790003,51.72991,3.96,580.3524,27000.0,697213.0,True,False,08-27 20:30,1.0,1.0
8.0,27.0,20.0,11.166667,94.0,23.0,26.0,22.736385,51.190365,3.96,567.98364,27000.0,697306.25,True,False,08-27 20:40,1.0,1.0
8.0,27.0,20.0,11.0,94.0,23.0,26.0,22.673832,50.713463,3.96,557.9305,27000.0,697621.2,True,False,08-27 20:50,1.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,22.036356,51.72638,3.96,552.1445,9000.0,1029459.56,True,False,08-27 21:00,1.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,21.912346,51.326523,3.96,544.69025,9000.0,867615.4,True,False,08-27 21:10,1.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,22.072083,50.472145,3.96,539.39984,27000.0,704281.6,True,False,08-27 21:20,1.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,22.251654,49.557495,3.96,533.4615,27000.0,702820.1,True,False,08-27 21:30,1.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,21.845469,50.252426,3.96,531.64105,13500.0,948320.94,True,False,08-27 21:40,1.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,21.872572,49.99172,3.96,531.05273,27000.0,704602.75,True,False,08-27 21:50,1.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,21.608604,50.522514,3.96,522.79877,27000.0,704331.25,True,False,08-27 22:00,1.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,21.280836,51.25617,3.96,514.75055,13500.0,707336.75,True,False,08-27 22:10,1.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,21.152025,51.514507,3.96,510.63324,27000.0,709356.4,True,False,08-27 22:20,1.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,21.019419,51.732075,3.96,502.72348,27000.0,710445.44,True,False,08-27 22:30,1.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,20.929018,51.84896,3.96,495.78143,27000.0,711556.7,True,False,08-27 22:40,1.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,20.854506,51.950897,3.96,490.36853,27000.0,712307.94,True,False,08-27 22:50,1.0,1.0
8.0,27.0,23.0,10.85,94.166664,23.0,26.0,20.682747,52.156853,0.0,476.9434,27000.0,712928.2,False,False,08-27 23:00,1.0,1.0
8.0,27.0,23.0,10.7,94.333336,5.0,50.0,19.650002,55.301914,0.0,471.7119,0.0,0.0,False,False,08-27 23:10,0.0,0.0
8.0,27.0,23.0,10.55,94.5,5.0,50.0,18.951172,57.459297,0.0,463.80536,0.0,0.0,False,False,08-27 23:20,0.0,0.0
8.0,27.0,23.0,10.4,94.666664,5.0,50.0,18.575047,58.598747,0.0,461.85574,0.0,0.0,False,False,08-27 23:30,0.0,0.0
8.0,27.0,23.0,10.25,94.833336,5.0,50.0,18.293806,59.2851,0.0,454.85654,0.0,0.0,False,False,08-27 23:40,0.0,0.0
8.0,27.0,23.0,10.1,95.0,5.0,50.0,18.122778,59.631664,0.0,449.1227,0.0,0.0,False,False,08-27 23:50,0.0,0.0
8.0,28.0,0.0,10.016666,94.666664,5.0,50.0,17.964773,59.832886,0.0,443.0014,0.0,0.0,False,False,08-28 00:00,0.0,0.0
8.0,28.0,0.0,9.933333,94.333336,5.0,50.0,17.832249,59.930096,0.0,438.01724,0.0,0.0,False,False,08-28 00:10,0.0,0.0
8.0,28.0,0.0,9.85,94.0,5.0,50.0,17.709665,59.97832,0.0,433.7944,0.0,0.0,False,False,08-28 00:20,0.0,0.0
8.0,28.0,0.0,9.766666,93.666664,5.0,50.0,17.595377,59.982418,0.0,430.08685,0.0,0.0,False,False,08-28 00:30,0.0,0.0
8.0,28.0,0.0,9.683333,93.333336,5.0,50.0,17.489975,59.940533,0.0,426.78058,0.0,0.0,False,False,08-28 00:40,0.0,0.0
8.0,28.0,0.0,9.6,93.0,5.0,50.0,17.392775,59.85645,0.0,423.82526,0.0,0.0,False,False,08-28 00:50,0.0,0.0
8.0,28.0,1.0,9.5,93.0,5.0,50.0,17.301998,59.746475,0.0,421.18906,0.0,0.0,False,False,08-28 01:00,0.0,0.0
8.0,28.0,1.0,9.4,93.0,5.0,50.0,17.216393,59.62106,0.0,418.84232,0.0,0.0,False,False,08-28 01:10,0.0,0.0
8.0,28.0,1.0,9.3,93.0,5.0,50.0,17.135298,59.484283,0.0,416.75534,0.0,0.0,False,False,08-28 01:20,0.0,0.0
8.0,28.0,1.0,9.2,93.0,5.0,50.0,17.058134,59.338,0.0,414.89975,0.0,0.0,False,False,08-28 01:30,0.0,0.0
8.0,28.0,1.0,9.1,93.0,5.0,50.0,16.984396,59.183388,0.0,413.24982,0.0,0.0,False,False,08-28 01:40,0.0,0.0
8.0,28.0,1.0,9.0,93.0,5.0,50.0,16.913658,59.021435,0.0,411.78253,0.0,0.0,False,False,08-28 01:50,0.0,0.0
8.0,28.0,2.0,9.166667,93.0,5.0,50.0,16.857983,58.867172,0.0,410.4783,0.0,0.0,False,False,08-28 02:00,0.0,0.0
8.0,28.0,2.0,9.333333,93.0,5.0,50.0,16.81766,58.75295,0.0,409.3193,0.0,0.0,False,False,08-28 02:10,0.0,0.0
8.0,28.0,2.0,9.5,93.0,5.0,50.0,16.787512,58.70253,0.0,408.2894,0.0,0.0,False,False,08-28 02:20,0.0,0.0
8.0,28.0,2.0,9.666667,93.0,5.0,50.0,16.762896,58.72457,0.0,407.37408,0.0,0.0,False,False,08-28 02:30,0.0,0.0
8.0,28.0,2.0,9.833333,93.0,5.0,50.0,16.742153,58.814194,0.0,406.56046,0.0,0.0,False,False,08-28 02:40,0.0,0.0
8.0,28.0,2.0,10.0,93.0,5.0,50.0,16.72444,58.96497,0.0,405.83716,0.0,0.0,False,False,08-28 02:50,0.0,0.0
8.0,28.0,3.0,9.833333,93.0,5.0,50.0,16.69293,59.152077,0.0,405.1936,0.0,0.0,False,False,08-28 03:00,0.0,0.0
8.0,28.0,3.0,9.666667,93.0,5.0,50.0,16.646378,59.3307,0.0,404.6208,0.0,0.0,False,False,08-28 03:10,0.0,0.0
8.0,28.0,3.0,9.5,93.0,5.0,50.0,16.591358,59.465458,0.0,404.11084,0.0,0.0,False,False,08-28 03:20,0.0,0.0
8.0,28.0,3.0,9.333333,93.0,5.0,50.0,16.533161,59.543037,0.0,403.65695,0.0,0.0,False,False,08-28 03:30,0.0,0.0
8.0,28.0,3.0,9.166667,93.0,5.0,50.0,16.473923,59.56536,0.0,403.25296,0.0,0.0,False,False,08-28 03:40,0.0,0.0
8.0,28.0,3.0,9.0,93.0,5.0,50.0,16.41411,59.539112,0.0,402.89346,0.0,0.0,False,False,08-28 03:50,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,16.361282,59.48077,0.0,402.57364,0.0,0.0,False,False,08-28 04:00,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,16.31592,59.414635,0.0,402.2892,0.0,0.0,False,False,08-28 04:10,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,16.275156,59.358315,0.0,402.0363,0.0,0.0,False,False,08-28 04:20,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,16.236767,59.318195,0.0,401.81134,0.0,0.0,False,False,08-28 04:30,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,16.19991,59.29363,0.0,401.61127,0.0,0.0,False,False,08-28 04:40,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,16.164433,59.28198,0.0,401.43332,0.0,0.0,False,False,08-28 04:50,0.0,0.0
