months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,7.0,22.0,7.0,100.0,21.0,23.0,17.210117,52.094334,3.96,495.98172,9000.0,884975.9,True,False,02-07 22:50,1.0,1.0
2.0,7.0,23.0,6.8333335,100.0,21.0,23.0,16.984936,52.320797,0.0,476.04602,9000.0,885945.1,False,False,02-07 23:00,1.0,1.0
2.0,7.0,23.0,6.6666665,100.0,5.0,50.0,16.357088,54.346214,0.0,477.78345,0.0,0.0,False,False,02-07 23:10,0.0,0.0
2.0,7.0,23.0,6.5,100.0,5.0,50.0,15.902929,55.70265,0.0,468.91788,0.0,0.0,False,False,02-07 23:20,0.0,0.0
2.0,7.0,23.0,6.3333335,100.0,5.0,50.0,15.637957,56.364056,0.0,461.3383,0.0,0.0,False,False,02-07 23:30,0.0,0.0
2.0,7.0,23.0,6.1666665,100.0,5.0,50.0,15.49003,56.654606,0.0,456.34033,0.0,0.0,False,False,02-07 23:40,0.0,0.0
2.0,7.0,23.0,6.0,100.0,5.0,50.0,15.332047,56.87184,0.0,450.17618,0.0,0.0,False,False,02-07 23:50,0.0,0.0
2.0,8.0,0.0,6.1666665,100.0,5.0,50.0,15.174634,57.12298,0.0,444.62848,0.0,0.0,False,False,02-08 00:00,0.0,0.0
2.0,8.0,0.0,6.3333335,100.0,5.0,50.0,15.04988,57.34624,0.0,439.6713,0.0,0.0,False,False,02-08 00:10,0.0,0.0
2.0,8.0,0.0,6.5,100.0,5.0,50.0,14.965171,57.522873,0.0,435.26318,0.0,0.0,False,False,02-08 00:20,0.0,0.0
2.0,8.0,0.0,6.6666665,100.0,5.0,50.0,14.9086485,57.688072,0.0,431.35,0.0,0.0,False,False,02-08 00:30,0.0,0.0
2.0,8.0,0.0,6.8333335,100.0,5.0,50.0,14.868246,57.874832,0.0,427.8761,0.0,0.0,False,False,02-08 00:40,0.0,0.0
2.0,8.0,0.0,7.0,100.0,5.0,50.0,14.8379345,58.095535,0.0,424.79062,0.0,0.0,False,False,02-08 00:50,0.0,0.0
2.0,8.0,1.0,7.0,98.833336,5.0,50.0,14.805461,58.305473,0.0,422.04788,0.0,0.0,False,False,02-08 01:00,0.0,0.0
2.0,8.0,1.0,7.0,97.666664,5.0,50.0,14.769129,58.459557,0.0,419.60876,0.0,0.0,False,False,02-08 01:10,0.0,0.0
2.0,8.0,1.0,7.0,96.5,5.0,50.0,14.732091,58.53453,0.0,417.43936,0.0,0.0,False,False,02-08 01:20,0.0,0.0
2.0,8.0,1.0,7.0,95.333336,5.0,50.0,14.696779,58.527855,0.0,415.5099,0.0,0.0,False,False,02-08 01:30,0.0,0.0
2.0,8.0,1.0,7.0,94.166664,5.0,50.0,14.663856,58.447277,0.0,413.7939,0.0,0.0,False,False,02-08 01:40,0.0,0.0
2.0,8.0,1.0,7.0,93.0,5.0,50.0,14.633107,58.30231,0.0,412.2678,0.0,0.0,False,False,02-08 01:50,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,14.601526,58.162285,0.0,410.91068,0.0,0.0,False,False,02-08 02:00,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,14.568812,58.046627,0.0,409.70383,0.0,0.0,False,False,02-08 02:10,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,14.536004,57.958748,0.0,408.63065,0.0,0.0,False,False,02-08 02:20,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,14.503939,57.89349,0.0,407.67627,0.0,0.0,False,False,02-08 02:30,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,14.472929,57.845726,0.0,406.82755,0.0,0.0,False,False,02-08 02:40,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,14.443009,57.812054,0.0,406.07278,0.0,0.0,False,False,02-08 02:50,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,14.41785,57.767403,0.0,405.4015,0.0,0.0,False,False,02-08 03:00,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,14.398101,57.717464,0.0,404.8045,0.0,0.0,False,False,02-08 03:10,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,14.382529,57.665417,0.0,404.2735,0.0,0.0,False,False,02-08 03:20,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,14.369821,57.614765,0.0,403.80124,0.0,0.0,False,False,02-08 03:30,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,14.244756,57.995327,0.0,403.38126,0.0,0.0,False,False,02-08 03:40,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,14.108728,58.430103,0.0,403.0078,0.0,0.0,False,False,02-08 03:50,0.0,0.0
2.0,8.0,4.0,6.8333335,94.166664,5.0,50.0,14.005793,58.76377,0.0,402.6757,0.0,0.0,False,False,02-08 04:00,0.0,0.0
2.0,8.0,4.0,6.6666665,95.333336,5.0,50.0,14.035276,58.605442,0.0,402.38013,0.0,0.0,False,False,02-08 04:10,0.0,0.0
2.0,8.0,4.0,6.5,96.5,5.0,50.0,14.083026,58.38847,0.0,402.11703,0.0,0.0,False,False,02-08 04:20,0.0,0.0
2.0,8.0,4.0,6.3333335,97.666664,5.0,50.0,14.090478,58.33262,0.0,401.88287,0.0,0.0,False,False,02-08 04:30,0.0,0.0
2.0,8.0,4.0,6.1666665,98.833336,5.0,50.0,14.06284,58.415638,0.0,401.67447,0.0,0.0,False,False,02-08 04:40,0.0,0.0
2.0,8.0,4.0,6.0,100.0,5.0,50.0,14.019983,58.560886,0.0,401.48907,0.0,0.0,False,False,02-08 04:50,0.0,0.0
2.0,8.0,5.0,6.0,98.833336,5.0,50.0,13.982957,58.636646,0.0,401.32416,0.0,0.0,False,False,02-08 05:00,0.0,0.0
2.0,8.0,5.0,6.0,97.666664,5.0,50.0,13.954756,58.61811,0.0,401.17752,0.0,0.0,False,False,02-08 05:10,0.0,0.0
2.0,8.0,5.0,6.0,96.5,5.0,50.0,13.931033,58.518787,0.0,401.04712,0.0,0.0,False,False,02-08 05:20,0.0,0.0
2.0,8.0,5.0,6.0,95.333336,5.0,50.0,13.908447,58.357235,0.0,400.93115,0.0,0.0,False,False,02-08 05:30,0.0,0.0
2.0,8.0,5.0,6.0,94.166664,5.0,50.0,13.88605,58.144413,0.0,400.82803,0.0,0.0,False,False,02-08 05:40,0.0,0.0
2.0,8.0,5.0,6.0,93.0,5.0,50.0,13.863993,57.886055,0.0,400.73633,0.0,0.0,False,False,02-08 05:50,0.0,0.0
2.0,8.0,6.0,6.0,94.166664,5.0,50.0,14.306891,56.197353,1.98,407.90018,0.0,0.0,True,False,02-08 06:00,0.0,0.0
2.0,8.0,6.0,6.0,95.333336,21.0,23.0,14.134715,56.763412,1.98,412.94547,27000.0,16884.342,True,False,02-08 06:10,1.0,1.0
2.0,8.0,6.0,6.0,96.5,21.0,23.0,14.337781,55.630714,1.98,419.98587,27000.0,1215285.0,True,False,02-08 06:20,1.0,1.0
2.0,8.0,6.0,6.0,97.666664,21.0,23.0,14.567554,54.3368,1.98,425.89822,27000.0,1213265.8,True,False,02-08 06:30,1.0,1.0
2.0,8.0,6.0,6.0,98.833336,21.0,23.0,14.69864,53.51914,1.98,430.67206,27000.0,1211020.4,True,False,02-08 06:40,1.0,1.0
2.0,8.0,6.0,6.0,100.0,21.0,23.0,15.136093,52.140312,1.98,432.5138,13500.0,973262.0,True,False,02-08 06:50,1.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,15.117325,52.233253,1.98,433.2618,27000.0,1206693.6,True,False,02-08 07:00,1.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,15.710104,50.648186,1.98,435.61334,13500.0,735666.8,True,False,02-08 07:10,1.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,16.04918,49.99129,1.98,438.76324,13500.0,732695.8,True,False,02-08 07:20,1.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,15.375358,52.115566,1.98,441.32944,13500.0,1202917.9,True,False,02-08 07:30,1.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,15.715009,51.205357,1.98,442.94788,27000.0,735001.8,True,False,02-08 07:40,1.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,16.112427,50.200058,1.98,443.8343,13500.0,732341.94,True,False,02-08 07:50,1.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,16.880922,48.33861,7.92,467.41776,9000.0,729712.2,True,False,02-08 08:00,1.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,16.552153,49.37695,7.92,480.80197,27000.0,1198987.4,True,False,02-08 08:10,1.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,16.745945,49.119724,7.92,494.2061,13500.0,964088.1,True,False,02-08 08:20,1.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,16.631985,49.539978,7.92,500.35287,27000.0,1199995.0,True,False,02-08 08:30,1.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,17.248716,48.064693,7.92,512.867,13500.0,727719.25,True,False,02-08 08:40,1.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,17.689222,47.241623,7.92,530.32587,13500.0,725644.0,True,False,02-08 08:50,1.0,1.0
2.0,8.0,9.0,6.1666665,100.0,21.0,23.0,17.519552,48.10221,7.92,544.53876,13500.0,960999.6,True,False,02-08 09:00,1.0,1.0
2.0,8.0,9.0,6.3333335,100.0,21.0,23.0,17.768398,47.762123,7.92,556.32336,13500.0,724693.3,True,False,02-08 09:10,1.0,1.0
2.0,8.0,9.0,6.5,100.0,21.0,23.0,18.173162,47.11871,7.92,566.1349,13500.0,724076.6,True,False,02-08 09:20,1.0,1.0
2.0,8.0,9.0,6.6666665,100.0,21.0,23.0,18.367249,47.12248,7.92,574.2995,13500.0,723193.2,True,False,02-08 09:30,1.0,1.0
2.0,8.0,9.0,6.8333335,100.0,21.0,23.0,18.484217,47.215034,7.92,579.4538,27000.0,722861.25,True,False,02-08 09:40,1.0,1.0
2.0,8.0,9.0,7.0,100.0,21.0,23.0,18.618282,47.390854,7.92,585.33295,27000.0,722684.3,True,False,02-08 09:50,1.0,1.0
2.0,8.0,10.0,7.1666665,98.833336,21.0,23.0,18.74563,47.522556,7.92,590.2191,27000.0,722516.3,True,False,02-08 10:00,1.0,1.0
2.0,8.0,10.0,7.3333335,97.666664,21.0,23.0,18.865046,47.60217,7.92,594.2985,27000.0,722374.8,True,False,02-08 10:10,1.0,1.0
2.0,8.0,10.0,7.5,96.5,21.0,23.0,18.972422,47.645023,7.92,597.7133,27000.0,722254.7,True,False,02-08 10:20,1.0,1.0
2.0,8.0,10.0,7.6666665,95.333336,21.0,23.0,19.076294,47.636513,7.92,600.5748,27000.0,722158.25,True,False,02-08 10:30,1.0,1.0
2.0,8.0,10.0,7.8333335,94.166664,21.0,23.0,19.178467,47.58205,7.92,602.9737,27000.0,722070.9,True,False,02-08 10:40,1.0,1.0
2.0,8.0,10.0,8.0,93.0,21.0,23.0,19.277836,47.493523,7.92,604.9857,27000.0,721990.7,True,False,02-08 10:50,1.0,1.0
2.0,8.0,11.0,8.0,94.166664,21.0,23.0,19.361834,47.470093,7.92,606.66675,27000.0,721919.56,True,False,02-08 11:00,1.0,1.0
2.0,8.0,11.0,8.0,95.333336,21.0,23.0,19.433033,47.534668,7.92,608.0667,27000.0,721878.75,True,False,02-08 11:10,1.0,1.0
2.0,8.0,11.0,8.0,96.5,21.0,23.0,19.495317,47.677704,7.92,609.23083,27000.0,721866.7,True,False,02-08 11:20,1.0,1.0
2.0,8.0,11.0,8.0,97.666664,21.0,23.0,19.545406,47.899853,7.92,610.1985,27000.0,721877.3,True,False,02-08 11:30,1.0,1.0
2.0,8.0,11.0,8.0,98.833336,21.0,23.0,19.581367,48.19715,7.92,611.0034,27000.0,721909.3,True,False,02-08 11:40,1.0,1.0
2.0,8.0,11.0,8.0,100.0,21.0,23.0,19.607458,48.549473,7.92,611.6735,27000.0,721959.75,True,False,02-08 11:50,1.0,1.0
2.0,8.0,12.0,8.166667,98.833336,21.0,23.0,19.64117,48.847195,7.92,612.2402,27000.0,722022.7,True,False,02-08 12:00,1.0,1.0
2.0,8.0,12.0,8.333333,97.666664,21.0,23.0,19.684914,49.05429,7.92,612.72534,27000.0,722076.7,True,False,02-08 12:10,1.0,1.0
2.0,8.0,12.0,8.5,96.5,21.0,23.0,19.293163,50.28555,7.92,612.98236,13500.0,962930.4,True,False,02-08 12:20,1.0,1.0
2.0,8.0,12.0,8.666667,95.333336,21.0,23.0,19.626764,49.46733,7.92,613.4237,13500.0,722343.56,True,False,02-08 12:30,1.0,1.0
2.0,8.0,12.0,8.833333,94.166664,21.0,23.0,19.794455,49.177612,7.92,613.7776,13500.0,721871.6,True,False,02-08 12:40,1.0,1.0
2.0,8.0,12.0,9.0,93.0,21.0,23.0,19.887295,49.045425,7.92,614.0023,27000.0,721051.0,True,False,02-08 12:50,1.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,19.942253,49.054646,7.92,614.25366,27000.0,720276.8,True,False,02-08 13:00,1.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,19.981955,49.078194,7.92,614.45715,27000.0,719833.75,True,False,02-08 13:10,1.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,20.024746,49.068485,7.92,614.621,27000.0,719516.9,False,False,02-08 13:20,1.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,19.622776,50.14275,7.92,614.72064,13500.0,962121.9,True,False,02-08 13:30,1.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,19.69181,49.90749,7.92,614.7714,27000.0,722319.8,True,False,02-08 13:40,1.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,19.083744,51.445824,7.92,614.91034,13500.0,1204734.6,True,False,02-08 13:50,1.0,1.0
2.0,8.0,14.0,8.666667,94.166664,21.0,23.0,19.031279,51.32515,1.98,600.30963,27000.0,722753.2,True,False,02-08 14:00,1.0,1.0
2.0,8.0,14.0,8.333333,95.333336,21.0,23.0,18.696323,51.72417,1.98,581.70184,9000.0,883739.6,True,False,02-08 14:10,1.0,1.0
2.0,8.0,14.0,8.0,96.5,21.0,23.0,18.535894,51.668835,1.98,560.0747,9000.0,883342.5,True,False,02-08 14:20,1.0,1.0
2.0,8.0,14.0,7.6666665,97.666664,21.0,23.0,18.748524,50.715343,1.98,545.25885,27000.0,723389.3,True,False,02-08 14:30,1.0,1.0
2.0,8.0,14.0,7.3333335,98.833336,21.0,23.0,18.107334,51.946796,1.98,535.2008,9000.0,1043352.94,True,False,02-08 14:40,1.0,1.0
2.0,8.0,14.0,7.0,100.0,21.0,23.0,18.231312,51.300045,1.98,533.3958,27000.0,724183.75,True,False,02-08 14:50,1.0,1.0
2.0,8.0,15.0,7.1666665,100.0,21.0,23.0,17.954212,51.546253,1.98,524.6503,13500.0,963785.75,True,False,02-08 15:00,1.0,1.0
2.0,8.0,15.0,7.3333335,100.0,21.0,23.0,18.096489,50.923065,1.98,519.20886,27000.0,724446.25,True,False,02-08 15:10,1.0,1.0
2.0,8.0,15.0,7.5,100.0,21.0,23.0,18.387388,49.915207,1.98,509.23132,27000.0,724037.8,True,False,02-08 15:20,1.0,1.0
2.0,8.0,15.0,7.6666665,100.0,21.0,23.0,18.579859,49.371582,1.98,499.97318,27000.0,723328.4,True,False,02-08 15:30,1.0,1.0
2.0,8.0,15.0,7.8333335,100.0,21.0,23.0,18.67463,49.227768,1.98,492.16907,27000.0,722939.9,True,False,02-08 15:40,1.0,1.0
2.0,8.0,15.0,8.0,100.0,21.0,23.0,18.735678,49.256474,1.98,485.7833,27000.0,722787.4,True,False,02-08 15:50,1.0,1.0
2.0,8.0,16.0,8.0,98.833336,21.0,23.0,18.787466,49.28018,1.98,480.54178,27000.0,722716.2,True,False,02-08 16:00,1.0,1.0
2.0,8.0,16.0,8.0,97.666664,21.0,23.0,18.834156,49.21201,1.98,476.192,27000.0,722656.8,True,False,02-08 16:10,1.0,1.0
2.0,8.0,16.0,8.0,96.5,21.0,23.0,18.049559,51.182648,1.98,474.39932,13500.0,1201720.8,True,False,02-08 16:20,1.0,1.0
2.0,8.0,16.0,8.0,95.333336,21.0,23.0,18.264538,50.366943,1.98,473.63962,27000.0,724170.1,True,False,02-08 16:30,1.0,1.0
2.0,8.0,16.0,8.0,94.166664,21.0,23.0,18.537045,49.30091,1.98,471.01648,27000.0,723607.75,True,False,02-08 16:40,1.0,1.0
2.0,8.0,16.0,8.0,93.0,21.0,23.0,18.716333,48.54224,1.98,468.25916,27000.0,722975.7,True,False,02-08 16:50,1.0,1.0
2.0,8.0,17.0,7.8333335,92.0,21.0,23.0,17.887732,50.215084,0.0,459.07123,9000.0,1041747.9,False,False,02-08 17:00,1.0,1.0
2.0,8.0,17.0,7.6666665,91.0,5.0,50.0,17.324419,51.830753,0.0,455.56818,0.0,0.0,False,False,02-08 17:10,0.0,0.0
2.0,8.0,17.0,7.5,90.0,5.0,50.0,17.036324,52.58962,0.0,456.2792,0.0,0.0,False,False,02-08 17:20,0.0,0.0
2.0,8.0,17.0,7.3333335,89.0,5.0,50.0,16.8501,53.144135,0.0,457.54926,0.0,0.0,False,False,02-08 17:30,0.0,0.0
2.0,8.0,17.0,7.1666665,88.0,5.0,50.0,16.643927,53.703976,0.0,456.94998,0.0,0.0,False,False,02-08 17:40,0.0,0.0
2.0,8.0,17.0,7.0,87.0,5.0,50.0,16.495264,54.02804,0.0,455.5489,0.0,0.0,False,False,02-08 17:50,0.0,0.0
2.0,8.0,18.0,6.6666665,88.0,5.0,50.0,15.961965,55.176823,0.0,451.2313,0.0,0.0,False,False,02-08 18:00,0.0,0.0
2.0,8.0,18.0,6.3333335,89.0,5.0,50.0,15.558093,55.6904,0.0,445.3852,0.0,0.0,False,False,02-08 18:10,0.0,0.0
2.0,8.0,18.0,6.0,90.0,5.0,50.0,15.309135,55.691105,0.0,440.28003,0.0,0.0,False,False,02-08 18:20,0.0,0.0
2.0,8.0,18.0,5.6666665,91.0,5.0,50.0,15.152461,55.59855,0.0,436.83194,0.0,0.0,False,False,02-08 18:30,0.0,0.0
2.0,8.0,18.0,5.3333335,92.0,5.0,50.0,14.963896,55.424873,0.0,432.70807,0.0,0.0,False,False,02-08 18:40,0.0,0.0
2.0,8.0,18.0,5.0,93.0,5.0,50.0,14.783955,55.24057,0.0,429.05945,0.0,0.0,False,False,02-08 18:50,0.0,0.0
2.0,8.0,19.0,5.1666665,90.0,5.0,50.0,14.647594,54.892414,0.0,425.82285,0.0,0.0,False,False,02-08 19:00,0.0,0.0
2.0,8.0,19.0,5.3333335,87.0,5.0,50.0,14.556572,54.357613,0.0,422.94864,0.0,0.0,False,False,02-08 19:10,0.0,0.0
2.0,8.0,19.0,5.5,84.0,5.0,50.0,14.495126,53.68772,0.0,420.39554,0.0,0.0,False,False,02-08 19:20,0.0,0.0
2.0,8.0,19.0,5.6666665,81.0,5.0,50.0,14.450111,52.929573,0.0,418.12772,0.0,0.0,False,False,02-08 19:30,0.0,0.0
2.0,8.0,19.0,5.8333335,78.0,5.0,50.0,14.415571,52.10522,0.0,416.11328,0.0,0.0,False,False,02-08 19:40,0.0,0.0
2.0,8.0,19.0,6.0,75.0,5.0,50.0,14.38955,51.222313,0.0,414.3238,0.0,0.0,False,False,02-08 19:50,0.0,0.0
2.0,8.0,20.0,5.8333335,77.0,5.0,50.0,14.350205,50.457306,0.0,412.7334,0.0,0.0,False,False,02-08 20:00,0.0,0.0
2.0,8.0,20.0,5.6666665,79.0,5.0,50.0,14.294959,49.88701,0.0,411.31946,0.0,0.0,False,False,02-08 20:10,0.0,0.0
2.0,8.0,20.0,5.5,81.0,5.0,50.0,14.231075,49.4952,0.0,410.06226,0.0,0.0,False,False,02-08 20:20,0.0,0.0
2.0,8.0,20.0,5.3333335,83.0,5.0,50.0,14.164465,49.247463,0.0,408.94443,0.0,0.0,False,False,02-08 20:30,0.0,0.0
2.0,8.0,20.0,5.1666665,85.0,5.0,50.0,14.097322,49.11748,0.0,407.9506,0.0,0.0,False,False,02-08 20:40,0.0,0.0
2.0,8.0,20.0,5.0,87.0,5.0,50.0,14.029889,49.087917,0.0,407.067,0.0,0.0,False,False,02-08 20:50,0.0,0.0
2.0,8.0,21.0,5.1666665,85.0,5.0,50.0,13.981949,49.02495,0.0,406.28177,0.0,0.0,False,False,02-08 21:00,0.0,0.0
2.0,8.0,21.0,5.3333335,83.0,5.0,50.0,13.955065,48.868416,0.0,405.58417,0.0,0.0,False,False,02-08 21:10,0.0,0.0
2.0,8.0,21.0,5.5,81.0,5.0,50.0,13.941659,48.628395,0.0,404.96442,0.0,0.0,False,False,02-08 21:20,0.0,0.0
2.0,8.0,21.0,5.6666665,79.0,5.0,50.0,13.935562,48.325497,0.0,404.4138,0.0,0.0,False,False,02-08 21:30,0.0,0.0
2.0,8.0,21.0,5.8333335,77.0,5.0,50.0,13.806014,48.373444,0.0,403.9246,0.0,0.0,False,False,02-08 21:40,0.0,0.0
2.0,8.0,21.0,6.0,75.0,5.0,50.0,13.665396,48.421307,0.0,403.49002,0.0,0.0,False,False,02-08 21:50,0.0,0.0
2.0,8.0,22.0,5.6666665,77.0,5.0,50.0,13.547975,48.404778,0.0,403.10364,0.0,0.0,False,False,02-08 22:00,0.0,0.0
2.0,8.0,22.0,5.3333335,79.0,5.0,50.0,13.569868,47.99546,0.0,402.7598,0.0,0.0,False,False,02-08 22:10,0.0,0.0
2.0,8.0,22.0,5.0,81.0,5.0,50.0,13.606062,47.59294,0.0,402.45367,0.0,0.0,False,False,02-08 22:20,0.0,0.0
2.0,8.0,22.0,4.6666665,83.0,5.0,50.0,13.59334,47.38487,0.0,402.18118,0.0,0.0,False,False,02-08 22:30,0.0,0.0
2.0,8.0,22.0,4.3333335,85.0,5.0,50.0,13.539429,47.33612,0.0,401.9387,0.0,0.0,False,False,02-08 22:40,0.0,0.0
2.0,8.0,22.0,4.0,87.0,5.0,50.0,13.467563,47.36699,0.0,401.72296,0.0,0.0,False,False,02-08 22:50,0.0,0.0
2.0,8.0,23.0,3.8333333,88.0,5.0,50.0,13.401578,47.39921,0.0,401.53113,0.0,0.0,False,False,02-08 23:00,0.0,0.0
2.0,8.0,23.0,3.6666667,89.0,5.0,50.0,13.34492,47.419033,0.0,401.3606,0.0,0.0,False,False,02-08 23:10,0.0,0.0
2.0,8.0,23.0,3.5,90.0,5.0,50.0,13.292815,47.438824,0.0,401.20898,0.0,0.0,False,False,02-08 23:20,0.0,0.0
2.0,8.0,23.0,3.3333333,91.0,5.0,50.0,13.2416525,47.46767,0.0,401.07425,0.0,0.0,False,False,02-08 23:30,0.0,0.0
2.0,8.0,23.0,3.1666667,92.0,5.0,50.0,13.190525,47.506477,0.0,400.95447,0.0,0.0,False,False,02-08 23:40,0.0,0.0
2.0,8.0,23.0,3.0,93.0,5.0,50.0,13.139757,47.5525,0.0,400.848,0.0,0.0,False,False,02-08 23:50,0.0,0.0
2.0,9.0,0.0,2.8333333,94.166664,5.0,50.0,13.084997,47.63018,0.0,400.75336,0.0,0.0,False,False,02-09 00:00,0.0,0.0
2.0,9.0,0.0,2.6666667,95.333336,5.0,50.0,13.025699,47.73444,0.0,400.66928,0.0,0.0,False,False,02-09 00:10,0.0,0.0
2.0,9.0,0.0,2.5,96.5,5.0,50.0,12.963397,47.85954,0.0,400.59454,0.0,0.0,False,False,02-09 00:20,0.0,0.0
2.0,9.0,0.0,2.3333333,97.666664,5.0,50.0,12.899446,47.999428,0.0,400.5281,0.0,0.0,False,False,02-09 00:30,0.0,0.0
2.0,9.0,0.0,2.1666667,98.833336,5.0,50.0,12.834465,48.15029,0.0,400.46912,0.0,0.0,False,False,02-09 00:40,0.0,0.0
2.0,9.0,0.0,2.0,100.0,5.0,50.0,12.768659,48.309856,0.0,400.41666,0.0,0.0,False,False,02-09 00:50,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,12.714637,48.430065,0.0,400.3701,0.0,0.0,False,False,02-09 01:00,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,12.673257,48.515835,0.0,400.3287,0.0,0.0,False,False,02-09 01:10,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,12.639663,48.582054,0.0,400.29196,0.0,0.0,False,False,02-09 01:20,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,12.609973,48.640514,0.0,400.25934,0.0,0.0,False,False,02-09 01:30,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,12.582596,48.69574,0.0,400.23038,0.0,0.0,False,False,02-09 01:40,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,12.557141,48.7485,0.0,400.20462,0.0,0.0,False,False,02-09 01:50,0.0,0.0
2.0,9.0,2.0,1.8333334,100.0,5.0,50.0,12.52479,48.79163,0.0,400.18176,0.0,0.0,False,False,02-09 02:00,0.0,0.0
2.0,9.0,2.0,1.6666666,100.0,5.0,50.0,12.484927,48.808105,0.0,400.16144,0.0,0.0,False,False,02-09 02:10,0.0,0.0
2.0,9.0,2.0,1.5,100.0,5.0,50.0,12.441002,48.784733,0.0,400.14337,0.0,0.0,False,False,02-09 02:20,0.0,0.0
2.0,9.0,2.0,1.3333334,100.0,5.0,50.0,12.395775,48.717922,0.0,400.12735,0.0,0.0,False,False,02-09 02:30,0.0,0.0
2.0,9.0,2.0,1.1666666,100.0,5.0,50.0,12.350371,48.6106,0.0,400.11307,0.0,0.0,False,False,02-09 02:40,0.0,0.0
2.0,9.0,2.0,1.0,100.0,5.0,50.0,12.305054,48.467552,0.0,400.1004,0.0,0.0,False,False,02-09 02:50,0.0,0.0
2.0,9.0,3.0,1.1666666,100.0,5.0,50.0,12.277494,48.304596,0.0,400.08917,0.0,0.0,False,False,02-09 03:00,0.0,0.0
2.0,9.0,3.0,1.3333334,100.0,5.0,50.0,12.268877,48.158894,0.0,400.0792,0.0,0.0,False,False,02-09 03:10,0.0,0.0
2.0,9.0,3.0,1.5,100.0,5.0,50.0,12.142315,48.473217,0.0,400.07034,0.0,0.0,False,False,02-09 03:20,0.0,0.0
2.0,9.0,3.0,1.6666666,100.0,5.0,50.0,12.011331,48.88317,0.0,400.06247,0.0,0.0,False,False,02-09 03:30,0.0,0.0
2.0,9.0,3.0,1.8333334,100.0,5.0,50.0,11.935468,49.187244,0.0,400.0555,0.0,0.0,False,False,02-09 03:40,0.0,0.0
2.0,9.0,3.0,2.0,100.0,5.0,50.0,11.905577,49.403923,0.0,400.04932,0.0,0.0,False,False,02-09 03:50,0.0,0.0
2.0,9.0,4.0,2.1666667,98.833336,5.0,50.0,11.89461,49.57697,0.0,400.04382,0.0,0.0,False,False,02-09 04:00,0.0,0.0
2.0,9.0,4.0,2.3333333,97.666664,5.0,50.0,11.888851,49.725002,0.0,400.03894,0.0,0.0,False,False,02-09 04:10,0.0,0.0
2.0,9.0,4.0,2.5,96.5,5.0,50.0,11.885923,49.847645,0.0,400.0346,0.0,0.0,False,False,02-09 04:20,0.0,0.0
2.0,9.0,4.0,2.6666667,95.333336,5.0,50.0,12.01089,49.534542,0.0,400.03076,0.0,0.0,False,False,02-09 04:30,0.0,0.0
2.0,9.0,4.0,2.8333333,94.166664,5.0,50.0,12.154443,49.149475,0.0,400.02734,0.0,0.0,False,False,02-09 04:40,0.0,0.0
2.0,9.0,4.0,3.0,93.0,5.0,50.0,12.257446,48.885677,0.0,400.0243,0.0,0.0,False,False,02-09 04:50,0.0,0.0
2.0,9.0,5.0,2.8333333,94.166664,5.0,50.0,12.299846,48.810444,0.0,400.02158,0.0,0.0,False,False,02-09 05:00,0.0,0.0
2.0,9.0,5.0,2.6666667,95.333336,5.0,50.0,12.30036,48.865295,0.0,400.0192,0.0,0.0,False,False,02-09 05:10,0.0,0.0
2.0,9.0,5.0,2.5,96.5,5.0,50.0,12.280517,48.981792,0.0,400.01706,0.0,0.0,False,False,02-09 05:20,0.0,0.0
2.0,9.0,5.0,2.3333333,97.666664,5.0,50.0,12.251025,49.125378,0.0,400.01514,0.0,0.0,False,False,02-09 05:30,0.0,0.0
2.0,9.0,5.0,2.1666667,98.833336,5.0,50.0,12.214989,49.2857,0.0,400.01346,0.0,0.0,False,False,02-09 05:40,0.0,0.0
2.0,9.0,5.0,2.0,100.0,5.0,50.0,12.17315,49.460102,0.0,400.01196,0.0,0.0,False,False,02-09 05:50,0.0,0.0
2.0,9.0,6.0,2.1666667,98.833336,5.0,50.0,12.153984,49.556866,0.0,400.01062,0.0,0.0,False,False,02-09 06:00,0.0,0.0
2.0,9.0,6.0,2.3333333,97.666664,5.0,50.0,12.160636,49.5658,0.0,400.00943,0.0,0.0,False,False,02-09 06:10,0.0,0.0
2.0,9.0,6.0,2.5,96.5,5.0,50.0,12.183281,49.518764,0.0,400.0084,0.0,0.0,False,False,02-09 06:20,0.0,0.0
2.0,9.0,6.0,2.6666667,95.333336,5.0,50.0,12.213686,49.442326,0.0,400.00745,0.0,0.0,False,False,02-09 06:30,0.0,0.0
2.0,9.0,6.0,2.8333333,94.166664,5.0,50.0,12.248628,49.34664,0.0,400.00662,0.0,0.0,False,False,02-09 06:40,0.0,0.0
2.0,9.0,6.0,3.0,93.0,5.0,50.0,12.287444,49.23354,0.0,400.0059,0.0,0.0,False,False,02-09 06:50,0.0,0.0
2.0,9.0,7.0,2.8333333,94.166664,5.0,50.0,12.303278,49.193974,0.0,400.00522,0.0,0.0,False,False,02-09 07:00,0.0,0.0
2.0,9.0,7.0,2.6666667,95.333336,5.0,50.0,12.293646,49.237785,0.0,400.00464,0.0,0.0,False,False,02-09 07:10,0.0,0.0
2.0,9.0,7.0,2.5,96.5,5.0,50.0,12.268469,49.33298,0.0,400.00412,0.0,0.0,False,False,02-09 07:20,0.0,0.0
2.0,9.0,7.0,2.3333333,97.666664,5.0,50.0,12.237895,49.44593,0.0,400.00366,0.0,0.0,False,False,02-09 07:30,0.0,0.0
2.0,9.0,7.0,2.1666667,98.833336,5.0,50.0,12.211106,49.545807,0.0,400.00327,0.0,0.0,False,False,02-09 07:40,0.0,0.0
2.0,9.0,7.0,2.0,100.0,5.0,50.0,12.187466,49.63374,0.0,400.0029,0.0,0.0,False,False,02-09 07:50,0.0,0.0
2.0,9.0,8.0,2.3333333,98.833336,5.0,50.0,12.197248,49.65514,0.0,400.00256,0.0,0.0,False,False,02-09 08:00,0.0,0.0
2.0,9.0,8.0,2.6666667,97.666664,5.0,50.0,12.240302,49.62157,0.0,400.0023,0.0,0.0,False,False,02-09 08:10,0.0,0.0
2.0,9.0,8.0,3.0,96.5,5.0,50.0,12.303201,49.578598,0.0,400.00204,0.0,0.0,False,False,02-09 08:20,0.0,0.0
2.0,9.0,8.0,3.3333333,95.333336,5.0,50.0,12.40352,49.46287,0.0,400.0018,0.0,0.0,False,False,02-09 08:30,0.0,0.0
2.0,9.0,8.0,3.6666667,94.166664,5.0,50.0,12.542356,49.26407,0.0,400.00162,0.0,0.0,False,False,02-09 08:40,0.0,0.0
2.0,9.0,8.0,4.0,93.0,5.0,50.0,12.709748,49.009018,0.0,400.00143,0.0,0.0,False,False,02-09 08:50,0.0,0.0
2.0,9.0,9.0,4.5,91.0,5.0,50.0,12.8986635,48.716316,0.0,400.00128,0.0,0.0,False,False,02-09 09:00,0.0,0.0
2.0,9.0,9.0,5.0,89.0,5.0,50.0,13.08994,48.454273,0.0,400.00113,0.0,0.0,False,False,02-09 09:10,0.0,0.0
2.0,9.0,9.0,5.5,87.0,5.0,50.0,13.281535,48.22337,0.0,400.001,0.0,0.0,False,False,02-09 09:20,0.0,0.0
2.0,9.0,9.0,6.0,85.0,5.0,50.0,13.460965,48.055283,0.0,400.0009,0.0,0.0,False,False,02-09 09:30,0.0,0.0
2.0,9.0,9.0,6.5,83.0,5.0,50.0,13.627845,47.943607,0.0,400.0008,0.0,0.0,False,False,02-09 09:40,0.0,0.0
2.0,9.0,9.0,7.0,81.0,5.0,50.0,13.786654,47.867752,0.0,400.0007,0.0,0.0,False,False,02-09 09:50,0.0,0.0
2.0,9.0,10.0,7.0,82.0,5.0,50.0,13.908279,47.922302,0.0,400.00064,0.0,0.0,False,False,02-09 10:00,0.0,0.0
2.0,9.0,10.0,7.0,83.0,5.0,50.0,13.993796,48.106213,0.0,400.00055,0.0,0.0,False,False,02-09 10:10,0.0,0.0
2.0,9.0,10.0,7.0,84.0,5.0,50.0,14.055964,48.379738,0.0,400.0005,0.0,0.0,False,False,02-09 10:20,0.0,0.0
2.0,9.0,10.0,7.0,85.0,5.0,50.0,14.085815,48.770237,0.0,400.00046,0.0,0.0,False,False,02-09 10:30,0.0,0.0
2.0,9.0,10.0,7.0,86.0,5.0,50.0,14.087055,49.265995,0.0,400.0004,0.0,0.0,False,False,02-09 10:40,0.0,0.0
2.0,9.0,10.0,7.0,87.0,5.0,50.0,14.065542,49.848896,0.0,400.00034,0.0,0.0,False,False,02-09 10:50,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,14.0387745,50.43296,0.0,400.0003,0.0,0.0,False,False,02-09 11:00,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,14.011497,50.972923,0.0,400.00027,0.0,0.0,False,False,02-09 11:10,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,13.984716,51.46178,0.0,400.00024,0.0,0.0,False,False,02-09 11:20,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,13.971512,51.859936,0.0,400.0002,0.0,0.0,False,False,02-09 11:30,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,13.973108,52.16829,0.0,400.00018,0.0,0.0,False,False,02-09 11:40,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,13.986229,52.402443,0.0,400.00018,0.0,0.0,False,False,02-09 11:50,0.0,0.0
2.0,9.0,12.0,7.0,86.0,5.0,50.0,14.003298,52.546288,0.0,400.00015,0.0,0.0,False,False,02-09 12:00,0.0,0.0
2.0,9.0,12.0,7.0,85.0,5.0,50.0,14.021463,52.601845,0.0,400.00015,0.0,0.0,False,False,02-09 12:10,0.0,0.0
2.0,9.0,12.0,7.0,84.0,5.0,50.0,14.04175,52.566692,0.0,400.00012,0.0,0.0,False,False,02-09 12:20,0.0,0.0
2.0,9.0,12.0,7.0,83.0,5.0,50.0,14.065585,52.444595,0.0,400.00012,0.0,0.0,False,False,02-09 12:30,0.0,0.0
2.0,9.0,12.0,7.0,82.0,5.0,50.0,14.093067,52.244926,0.0,400.0001,0.0,0.0,False,False,02-09 12:40,0.0,0.0
2.0,9.0,12.0,7.0,81.0,5.0,50.0,14.126806,51.967426,0.0,400.0001,0.0,0.0,False,False,02-09 12:50,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,14.164559,51.65615,0.0,400.0001,0.0,0.0,False,False,02-09 13:00,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,14.206245,51.34621,0.0,400.00006,0.0,0.0,False,False,02-09 13:10,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,14.256167,51.03061,0.0,400.00006,0.0,0.0,False,False,02-09 13:20,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,14.30917,50.725235,0.0,400.00006,0.0,0.0,False,False,02-09 13:30,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,14.362414,50.436214,0.0,400.00006,0.0,0.0,False,False,02-09 13:40,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,14.415828,50.161045,0.0,400.00003,0.0,0.0,False,False,02-09 13:50,0.0,0.0
2.0,9.0,14.0,7.1666665,80.166664,5.0,50.0,14.480354,49.873535,0.0,400.00003,0.0,0.0,False,False,02-09 14:00,0.0,0.0
2.0,9.0,14.0,7.3333335,79.333336,5.0,50.0,14.556911,49.562717,0.0,400.00003,0.0,0.0,False,False,02-09 14:10,0.0,0.0
2.0,9.0,14.0,7.5,78.5,5.0,50.0,14.641198,49.24139,0.0,400.00003,0.0,0.0,False,False,02-09 14:20,0.0,0.0
2.0,9.0,14.0,7.6666665,77.666664,5.0,50.0,14.727979,48.924473,0.0,400.00003,0.0,0.0,False,False,02-09 14:30,0.0,0.0
2.0,9.0,14.0,7.8333335,76.833336,5.0,50.0,14.814844,48.617622,0.0,400.00003,0.0,0.0,False,False,02-09 14:40,0.0,0.0
2.0,9.0,14.0,8.0,76.0,5.0,50.0,14.901571,48.319717,0.0,400.00003,0.0,0.0,False,False,02-09 14:50,0.0,0.0
2.0,9.0,15.0,8.0,75.166664,5.0,50.0,14.977316,48.03035,0.0,400.00003,0.0,0.0,False,False,02-09 15:00,0.0,0.0
2.0,9.0,15.0,8.0,74.333336,5.0,50.0,15.040907,47.73458,0.0,400.00003,0.0,0.0,False,False,02-09 15:10,0.0,0.0
2.0,9.0,15.0,8.0,73.5,5.0,50.0,15.095757,47.419384,0.0,400.0,0.0,0.0,False,False,02-09 15:20,0.0,0.0
2.0,9.0,15.0,8.0,72.666664,5.0,50.0,15.139764,47.09556,0.0,400.0,0.0,0.0,False,False,02-09 15:30,0.0,0.0
2.0,9.0,15.0,8.0,71.833336,5.0,50.0,15.171969,46.77133,0.0,400.0,0.0,0.0,False,False,02-09 15:40,0.0,0.0
2.0,9.0,15.0,8.0,71.0,5.0,50.0,15.194953,46.44334,0.0,400.0,0.0,0.0,False,False,02-09 15:50,0.0,0.0
2.0,9.0,16.0,7.6666665,72.666664,5.0,50.0,15.191877,46.19718,0.0,400.0,0.0,0.0,False,False,02-09 16:00,0.0,0.0
2.0,9.0,16.0,7.3333335,74.333336,5.0,50.0,15.162622,46.05106,0.0,400.0,0.0,0.0,False,False,02-09 16:10,0.0,0.0
2.0,9.0,16.0,7.0,76.0,5.0,50.0,15.114728,45.984497,0.0,400.0,0.0,0.0,False,False,02-09 16:20,0.0,0.0
2.0,9.0,16.0,6.6666665,77.666664,5.0,50.0,15.047885,45.993675,0.0,400.0,0.0,0.0,False,False,02-09 16:30,0.0,0.0
2.0,9.0,16.0,6.3333335,79.333336,5.0,50.0,14.960986,46.07634,0.0,400.0,0.0,0.0,False,False,02-09 16:40,0.0,0.0
2.0,9.0,16.0,6.0,81.0,5.0,50.0,14.852833,46.231777,0.0,400.0,0.0,0.0,False,False,02-09 16:50,0.0,0.0
2.0,9.0,17.0,5.6666665,83.0,5.0,50.0,14.727084,46.457138,0.0,400.0,0.0,0.0,False,False,02-09 17:00,0.0,0.0
2.0,9.0,17.0,5.3333335,85.0,5.0,50.0,14.565005,46.812775,0.0,400.0,0.0,0.0,False,False,02-09 17:10,0.0,0.0
2.0,9.0,17.0,5.0,87.0,5.0,50.0,14.408951,47.170063,0.0,400.0,0.0,0.0,False,False,02-09 17:20,0.0,0.0
2.0,9.0,17.0,4.6666665,89.0,5.0,50.0,14.276632,47.469803,0.0,400.0,0.0,0.0,False,False,02-09 17:30,0.0,0.0
2.0,9.0,17.0,4.3333335,91.0,5.0,50.0,14.163104,47.721268,0.0,400.0,0.0,0.0,False,False,02-09 17:40,0.0,0.0
2.0,9.0,17.0,4.0,93.0,5.0,50.0,14.059607,47.946728,0.0,400.0,0.0,0.0,False,False,02-09 17:50,0.0,0.0
2.0,9.0,18.0,3.8333333,94.166664,5.0,50.0,13.965361,48.153282,0.0,400.0,0.0,0.0,False,False,02-09 18:00,0.0,0.0
2.0,9.0,18.0,3.6666667,95.333336,5.0,50.0,13.878571,48.349037,0.0,400.0,0.0,0.0,False,False,02-09 18:10,0.0,0.0
2.0,9.0,18.0,3.5,96.5,5.0,50.0,13.79678,48.5412,0.0,400.0,0.0,0.0,False,False,02-09 18:20,0.0,0.0
2.0,9.0,18.0,3.3333333,97.666664,5.0,50.0,13.718109,48.733788,0.0,400.0,0.0,0.0,False,False,02-09 18:30,0.0,0.0
2.0,9.0,18.0,3.1666667,98.833336,5.0,50.0,13.641464,48.928204,0.0,400.0,0.0,0.0,False,False,02-09 18:40,0.0,0.0
2.0,9.0,18.0,3.0,100.0,5.0,50.0,13.566215,49.124645,0.0,400.0,0.0,0.0,False,False,02-09 18:50,0.0,0.0
2.0,9.0,19.0,2.8333333,100.0,5.0,50.0,13.495832,49.27612,0.0,400.0,0.0,0.0,False,False,02-09 19:00,0.0,0.0
2.0,9.0,19.0,2.6666667,100.0,5.0,50.0,13.43045,49.362602,0.0,400.0,0.0,0.0,False,False,02-09 19:10,0.0,0.0
2.0,9.0,19.0,2.5,100.0,5.0,50.0,13.368333,49.38706,0.0,400.0,0.0,0.0,False,False,02-09 19:20,0.0,0.0
2.0,9.0,19.0,2.3333333,100.0,5.0,50.0,13.308199,49.358578,0.0,400.0,0.0,0.0,False,False,02-09 19:30,0.0,0.0
2.0,9.0,19.0,2.1666667,100.0,5.0,50.0,13.249114,49.286476,0.0,400.0,0.0,0.0,False,False,02-09 19:40,0.0,0.0
2.0,9.0,19.0,2.0,100.0,5.0,50.0,13.19066,49.177536,0.0,400.0,0.0,0.0,False,False,02-09 19:50,0.0,0.0
2.0,9.0,20.0,1.6666666,100.0,5.0,50.0,13.123593,49.032276,0.0,400.0,0.0,0.0,False,False,02-09 20:00,0.0,0.0
2.0,9.0,20.0,1.3333334,100.0,5.0,50.0,13.047705,48.83721,0.0,400.0,0.0,0.0,False,False,02-09 20:10,0.0,0.0
2.0,9.0,20.0,1.0,100.0,5.0,50.0,12.966813,48.581818,0.0,400.0,0.0,0.0,False,False,02-09 20:20,0.0,0.0
2.0,9.0,20.0,0.6666667,100.0,5.0,50.0,12.883845,48.265343,0.0,400.0,0.0,0.0,False,False,02-09 20:30,0.0,0.0
2.0,9.0,20.0,0.33333334,100.0,5.0,50.0,12.800003,47.89348,0.0,400.0,0.0,0.0,False,False,02-09 20:40,0.0,0.0
2.0,9.0,20.0,0.0,100.0,5.0,50.0,12.7156315,47.47319,0.0,400.0,0.0,0.0,False,False,02-09 20:50,0.0,0.0
2.0,9.0,21.0,0.33333334,100.0,5.0,50.0,12.666477,47.025944,0.0,400.0,0.0,0.0,False,False,02-09 21:00,0.0,0.0
2.0,9.0,21.0,0.6666667,100.0,5.0,50.0,12.654557,46.622475,0.0,400.0,0.0,0.0,False,False,02-09 21:10,0.0,0.0
2.0,9.0,21.0,1.0,100.0,5.0,50.0,12.665734,46.32138,0.0,400.0,0.0,0.0,False,False,02-09 21:20,0.0,0.0
2.0,9.0,21.0,1.3333334,100.0,5.0,50.0,12.688644,46.143673,0.0,400.0,0.0,0.0,False,False,02-09 21:30,0.0,0.0
2.0,9.0,21.0,1.6666666,100.0,5.0,50.0,12.718629,46.084084,0.0,400.0,0.0,0.0,False,False,02-09 21:40,0.0,0.0
2.0,9.0,21.0,2.0,100.0,5.0,50.0,12.754577,46.129204,0.0,400.0,0.0,0.0,False,False,02-09 21:50,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,12.778086,46.251755,0.0,400.0,0.0,0.0,False,False,02-09 22:00,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,12.787833,46.40705,0.0,400.0,0.0,0.0,False,False,02-09 22:10,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,12.790549,46.56035,0.0,400.0,0.0,0.0,False,False,02-09 22:20,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,12.791453,46.6969,0.0,400.0,0.0,0.0,False,False,02-09 22:30,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,12.792488,46.815247,0.0,400.0,0.0,0.0,False,False,02-09 22:40,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,12.793955,46.918034,0.0,400.0,0.0,0.0,False,False,02-09 22:50,0.0,0.0
2.0,9.0,23.0,2.1666667,100.0,5.0,50.0,12.7983265,47.034584,0.0,400.0,0.0,0.0,False,False,02-09 23:00,0.0,0.0
2.0,9.0,23.0,2.3333333,100.0,5.0,50.0,12.805345,47.18602,0.0,400.0,0.0,0.0,False,False,02-09 23:10,0.0,0.0
2.0,9.0,23.0,2.5,100.0,5.0,50.0,12.813963,47.37908,0.0,400.0,0.0,0.0,False,False,02-09 23:20,0.0,0.0
2.0,9.0,23.0,2.6666667,100.0,5.0,50.0,12.823885,47.610752,0.0,400.0,0.0,0.0,False,False,02-09 23:30,0.0,0.0
2.0,9.0,23.0,2.8333333,100.0,5.0,50.0,12.83495,47.87626,0.0,400.0,0.0,0.0,False,False,02-09 23:40,0.0,0.0
2.0,9.0,23.0,3.0,100.0,5.0,50.0,12.847232,48.17089,0.0,400.0,0.0,0.0,False,False,02-09 23:50,0.0,0.0
8.0,19.0,0.0,12.333333,88.0,5.0,50.0,19.774876,53.78201,0.0,416.0155,0.0,0.0,False,False,08-19 00:10,0.0,0.0
8.0,19.0,0.0,12.5,88.0,5.0,50.0,19.327608,55.394646,0.0,414.97452,0.0,0.0,False,False,08-19 00:20,0.0,0.0
8.0,19.0,0.0,12.666667,88.0,5.0,50.0,19.082094,56.356762,0.0,414.32184,0.0,0.0,False,False,08-19 00:30,0.0,0.0
8.0,19.0,0.0,12.833333,88.0,5.0,50.0,18.911982,57.101715,0.0,413.58023,0.0,0.0,False,False,08-19 00:40,0.0,0.0
8.0,19.0,0.0,13.0,88.0,5.0,50.0,18.727394,58.040035,0.0,412.19345,0.0,0.0,False,False,08-19 00:50,0.0,0.0
8.0,19.0,1.0,12.833333,89.0,5.0,50.0,18.58668,58.88138,0.0,410.83905,0.0,0.0,False,False,08-19 01:00,0.0,0.0
8.0,19.0,1.0,12.666667,90.0,5.0,50.0,18.457022,59.667484,0.0,409.61862,0.0,0.0,False,False,08-19 01:10,0.0,0.0
8.0,19.0,1.0,12.5,91.0,5.0,50.0,18.327885,60.426147,0.0,408.5456,0.0,0.0,False,False,08-19 01:20,0.0,0.0
8.0,19.0,1.0,12.333333,92.0,5.0,50.0,18.214293,61.100758,0.0,407.6018,0.0,0.0,False,False,08-19 01:30,0.0,0.0
8.0,19.0,1.0,12.166667,93.0,5.0,50.0,18.11187,61.709843,0.0,406.7664,0.0,0.0,False,False,08-19 01:40,0.0,0.0
8.0,19.0,1.0,12.0,94.0,5.0,50.0,18.014061,62.280727,0.0,406.02356,0.0,0.0,False,False,08-19 01:50,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.93217,62.77175,0.0,405.36206,0.0,0.0,False,False,08-19 02:00,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.86714,63.18036,0.0,404.77295,0.0,0.0,False,False,08-19 02:10,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.813566,63.528877,0.0,404.24847,0.0,0.0,False,False,08-19 02:20,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.766823,63.836792,0.0,403.78168,0.0,0.0,False,False,08-19 02:30,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.72476,64.11385,0.0,403.36624,0.0,0.0,False,False,08-19 02:40,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.68664,64.364136,0.0,402.9965,0.0,0.0,False,False,08-19 02:50,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.650942,64.59485,0.0,402.6674,0.0,0.0,False,False,08-19 03:00,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.617168,64.809,0.0,402.37445,0.0,0.0,False,False,08-19 03:10,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.585348,65.007385,0.0,402.1137,0.0,0.0,False,False,08-19 03:20,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.555496,65.19073,0.0,401.88162,0.0,0.0,False,False,08-19 03:30,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.527512,65.360176,0.0,401.67505,0.0,0.0,False,False,08-19 03:40,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.501234,65.517006,0.0,401.49115,0.0,0.0,False,False,08-19 03:50,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,17.472378,65.679596,0.0,401.32745,0.0,0.0,False,False,08-19 04:00,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,17.440119,65.852,0.0,401.18176,0.0,0.0,False,False,08-19 04:10,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,17.405924,66.028725,0.0,401.05206,0.0,0.0,False,False,08-19 04:20,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,17.371193,66.20441,0.0,400.9366,0.0,0.0,False,False,08-19 04:30,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,17.336586,66.3767,0.0,400.83383,0.0,0.0,False,False,08-19 04:40,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,17.3023,66.54511,0.0,400.74234,0.0,0.0,False,False,08-19 04:50,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.30035,66.574974,0.0,400.66092,0.0,0.0,False,False,08-19 05:00,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.306309,66.56917,0.0,400.5884,0.0,0.0,False,False,08-19 05:10,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.343111,66.431526,0.0,400.52383,0.0,0.0,False,False,08-19 05:20,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.414255,66.148605,0.0,400.46634,0.0,0.0,False,False,08-19 05:30,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.512577,65.752426,0.0,400.41516,0.0,0.0,False,False,08-19 05:40,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.625156,65.2987,0.0,400.36957,0.0,0.0,False,False,08-19 05:50,0.0,0.0
8.0,19.0,6.0,12.0,94.0,5.0,50.0,18.033415,63.7764,1.98,407.5312,0.0,0.0,True,False,08-19 06:00,0.0,0.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,17.970242,64.12842,1.98,412.60306,27000.0,16979.637,True,False,08-19 06:10,1.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,19.28772,59.182,1.98,417.4919,9000.0,725387.06,True,False,08-19 06:20,1.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,19.709047,57.566032,1.98,420.6711,6750.0,846946.9,True,False,08-19 06:30,1.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,19.257263,58.74235,1.98,422.12085,13500.0,1214838.2,True,False,08-19 06:40,1.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,20.024525,56.02744,1.98,427.58023,13500.0,723728.1,True,False,08-19 06:50,1.0,1.0
8.0,19.0,7.0,12.666667,92.0,23.0,26.0,19.999058,55.998177,3.96,436.53143,27000.0,1211006.1,True,False,08-19 07:00,1.0,1.0
8.0,19.0,7.0,13.333333,90.0,23.0,26.0,20.643593,54.257576,3.96,445.29044,9000.0,881518.7,True,False,08-19 07:10,1.0,1.0
8.0,19.0,7.0,14.0,88.0,23.0,26.0,20.580963,54.640465,3.96,448.3945,27000.0,1202070.4,True,False,08-19 07:20,1.0,1.0
8.0,19.0,7.0,14.666667,86.0,23.0,26.0,20.934969,54.085663,3.96,455.92804,9000.0,1037147.75,True,False,08-19 07:30,1.0,1.0
8.0,19.0,7.0,15.333333,84.0,23.0,26.0,21.061563,53.991806,3.96,458.8909,27000.0,1196437.0,True,False,08-19 07:40,1.0,1.0
8.0,19.0,7.0,16.0,82.0,23.0,26.0,21.746044,52.693695,3.96,465.1084,9000.0,870442.75,True,False,08-19 07:50,1.0,1.0
8.0,19.0,8.0,16.333334,79.666664,23.0,26.0,23.00024,50.528275,16.83,523.1572,5400.0,444753.72,False,False,08-19 08:00,1.0,1.0
8.0,19.0,8.0,16.666666,77.333336,23.0,26.0,22.999992,51.450897,16.83,538.8207,13500.0,90373.87,True,False,08-19 08:10,1.0,1.0
8.0,19.0,8.0,17.0,75.0,23.0,26.0,23.00001,52.477486,16.83,563.9227,27000.0,28969.871,False,False,08-19 08:20,1.0,1.0
8.0,19.0,8.0,17.333334,72.666664,23.0,26.0,23.063946,53.66347,16.83,609.6121,27000.0,9908.749,False,False,08-19 08:30,1.0,1.0
8.0,19.0,8.0,17.666666,70.333336,23.0,26.0,23.230354,54.242718,16.83,651.86505,27000.0,9908.749,False,False,08-19 08:40,1.0,1.0
8.0,19.0,8.0,18.0,68.0,23.0,26.0,23.427483,54.43214,16.83,687.57916,27000.0,12127.552,False,False,08-19 08:50,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.62581,54.597393,19.8,724.27826,27000.0,12539.511,False,False,08-19 09:00,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.778574,54.880203,19.8,759.2919,27000.0,12557.537,False,False,08-19 09:10,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.887882,55.232567,19.8,790.0408,27000.0,11951.317,False,False,08-19 09:20,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.972475,55.573933,19.8,815.8785,27000.0,11372.072,False,True,08-19 09:30,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,24.044191,55.868584,19.8,837.29626,27000.0,9908.749,False,True,08-19 09:40,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,24.104143,56.12382,19.8,855.0741,27000.0,9908.749,False,True,08-19 09:50,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.151594,56.34578,19.8,869.9018,27000.0,9908.749,False,True,08-19 10:00,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.187407,56.551567,19.8,882.31,27000.0,9908.749,False,True,08-19 10:10,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.213066,56.744354,19.8,892.70593,27000.0,9908.749,False,True,08-19 10:20,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.2294,56.92784,19.8,901.41644,27000.0,9908.749,False,True,08-19 10:30,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.237206,57.10471,19.8,908.7135,27000.0,9908.749,False,True,08-19 10:40,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.237514,57.276054,19.8,914.82623,27000.0,9908.749,False,True,08-19 10:50,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.232304,57.4391,19.8,919.9479,27000.0,9908.749,False,True,08-19 11:00,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.22331,57.591408,19.8,924.24054,27000.0,9908.749,False,True,08-19 11:10,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.211473,57.73296,19.8,927.8397,27000.0,9908.749,False,True,08-19 11:20,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.197433,57.864414,19.8,930.8588,27000.0,9908.749,False,True,08-19 11:30,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.18253,57.98366,19.8,933.3924,27000.0,9908.749,False,True,08-19 11:40,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.168806,58.085815,19.8,935.5192,27000.0,9908.749,False,True,08-19 11:50,1.0,1.0
8.0,19.0,12.0,18.5,66.0,23.0,26.0,24.029171,58.09566,9.9,912.9261,27000.0,9908.749,False,True,08-19 12:00,1.0,1.0
8.0,19.0,12.0,19.0,64.0,23.0,26.0,23.939978,57.66486,9.9,878.5067,27000.0,11229.17,False,True,08-19 12:10,1.0,1.0
8.0,19.0,12.0,19.5,62.0,23.0,26.0,23.955078,56.87041,9.9,844.53296,27000.0,9908.749,False,True,08-19 12:20,1.0,1.0
8.0,19.0,12.0,20.0,60.0,23.0,26.0,24.041689,55.93945,9.9,815.8118,27000.0,9908.749,False,True,08-19 12:30,1.0,1.0
8.0,19.0,12.0,20.5,58.0,23.0,26.0,24.162302,55.010956,9.9,792.6007,27000.0,9908.749,False,False,08-19 12:40,1.0,1.0
8.0,19.0,12.0,21.0,56.0,23.0,26.0,24.30128,54.11052,9.9,773.7682,27000.0,11550.897,False,False,08-19 12:50,1.0,1.0
8.0,19.0,13.0,20.666666,57.333332,23.0,26.0,24.507288,53.404266,15.84,772.8437,27000.0,11791.676,False,False,08-19 13:00,1.0,1.0
8.0,19.0,13.0,20.333334,58.666668,23.0,26.0,24.659746,53.112797,15.84,781.3886,27000.0,12687.518,False,False,08-19 13:10,1.0,1.0
8.0,19.0,13.0,20.0,60.0,23.0,26.0,24.737497,53.128994,15.84,791.5898,27000.0,11960.012,False,False,08-19 13:20,1.0,1.0
8.0,19.0,13.0,19.666666,61.333332,23.0,26.0,24.775524,53.260143,15.84,800.23975,27000.0,9908.749,False,True,08-19 13:30,1.0,1.0
8.0,19.0,13.0,19.333334,62.666668,23.0,26.0,24.79883,53.402744,15.84,806.92426,27000.0,9908.749,False,True,08-19 13:40,1.0,1.0
8.0,19.0,13.0,19.0,64.0,23.0,26.0,24.815186,53.531525,15.84,812.1031,27000.0,9908.749,False,True,08-19 13:50,1.0,1.0
8.0,19.0,14.0,19.166666,63.333332,23.0,26.0,24.864788,53.5323,15.84,816.2969,27000.0,9908.749,False,True,08-19 14:00,1.0,1.0
8.0,19.0,14.0,19.333334,62.666668,23.0,26.0,24.947695,53.40393,15.84,819.81067,27000.0,9908.749,False,True,08-19 14:10,1.0,1.0
8.0,19.0,14.0,19.5,62.0,23.0,26.0,25.04791,53.205524,15.84,822.7917,27000.0,9908.749,False,True,08-19 14:20,1.0,1.0
8.0,19.0,14.0,19.666666,61.333332,23.0,26.0,25.152634,52.982006,15.84,825.32135,27000.0,11256.614,False,True,08-19 14:30,1.0,1.0
8.0,19.0,14.0,19.833334,60.666668,23.0,26.0,25.259552,52.74399,15.84,827.4619,27000.0,11317.96,False,True,08-19 14:40,1.0,1.0
8.0,19.0,14.0,20.0,60.0,23.0,26.0,25.368881,52.492603,15.84,829.27014,27000.0,11348.223,False,True,08-19 14:50,1.0,1.0
8.0,19.0,15.0,20.0,60.666668,23.0,26.0,25.46716,52.30028,15.84,830.7834,27000.0,11380.104,False,True,08-19 15:00,1.0,1.0
8.0,19.0,15.0,20.0,61.333332,23.0,26.0,25.55504,52.205,15.84,832.0405,27000.0,9908.749,False,True,08-19 15:10,1.0,1.0
8.0,19.0,15.0,20.0,62.0,23.0,26.0,25.6359,52.19308,15.84,833.0805,27000.0,9908.749,False,True,08-19 15:20,1.0,1.0
8.0,19.0,15.0,20.0,62.666668,23.0,26.0,25.711128,52.2484,15.84,833.93854,27000.0,9908.749,False,True,08-19 15:30,1.0,1.0
8.0,19.0,15.0,20.0,63.333332,23.0,26.0,25.781244,52.358025,15.84,834.6446,27000.0,9908.749,False,True,08-19 15:40,1.0,1.0
8.0,19.0,15.0,20.0,64.0,23.0,26.0,25.846546,52.512463,15.84,835.2239,27000.0,9908.749,False,True,08-19 15:50,1.0,1.0
8.0,19.0,16.0,19.666666,64.666664,23.0,26.0,25.879477,52.71596,15.84,835.6454,27000.0,9908.749,False,True,08-19 16:00,1.0,1.0
8.0,19.0,16.0,19.333334,65.333336,23.0,26.0,25.879578,52.9157,15.84,835.90717,27000.0,9908.749,False,True,08-19 16:10,1.0,1.0
8.0,19.0,16.0,19.0,66.0,23.0,26.0,25.858421,53.071438,15.84,836.0313,27000.0,9908.749,False,True,08-19 16:20,1.0,1.0
8.0,19.0,16.0,18.666666,66.666664,23.0,26.0,25.822422,53.17628,15.84,836.04626,27000.0,9908.749,False,True,08-19 16:30,1.0,1.0
8.0,19.0,16.0,18.333334,67.333336,23.0,26.0,25.7737,53.239113,15.84,835.9769,27000.0,9908.749,False,True,08-19 16:40,1.0,1.0
8.0,19.0,16.0,18.0,68.0,23.0,26.0,25.713177,53.26984,15.84,835.8428,27000.0,9908.749,False,True,08-19 16:50,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.501383,53.655308,13.86,830.8345,27000.0,9908.749,False,True,08-19 17:00,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.316715,53.909477,13.86,823.5549,27000.0,11912.239,False,True,08-19 17:10,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.211824,53.92088,13.86,816.44916,27000.0,11655.345,False,True,08-19 17:20,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.138979,53.866623,13.86,810.4604,27000.0,10900.572,False,True,08-19 17:30,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.058287,53.87786,13.86,805.6267,27000.0,9908.749,False,True,08-19 17:40,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,24.96171,53.974304,13.86,801.7147,27000.0,9908.749,False,True,08-19 17:50,1.0,1.0
8.0,19.0,18.0,17.5,69.5,23.0,26.0,24.414318,55.069866,7.92,780.2864,13500.0,11156.58,False,False,08-19 18:00,1.0,1.0
8.0,19.0,18.0,17.0,71.0,23.0,26.0,23.963493,55.688835,7.92,752.83026,13500.0,12800.791,False,False,08-19 18:10,1.0,1.0
8.0,19.0,18.0,16.5,72.5,23.0,26.0,23.625944,55.9683,7.92,730.3481,13500.0,11228.614,False,False,08-19 18:20,1.0,1.0
8.0,19.0,18.0,16.0,74.0,23.0,26.0,23.318419,56.175186,7.92,711.83124,13500.0,11067.7,False,False,08-19 18:30,1.0,1.0
8.0,19.0,18.0,15.5,75.5,23.0,26.0,23.099085,56.307175,7.92,700.1484,27000.0,11196.722,False,False,08-19 18:40,1.0,1.0
8.0,19.0,18.0,15.0,77.0,23.0,26.0,23.001184,55.83617,7.92,686.7188,27000.0,138649.44,False,False,08-19 18:50,1.0,1.0
8.0,19.0,19.0,14.666667,78.833336,23.0,26.0,22.999949,55.12241,7.92,675.4568,27000.0,193393.89,True,False,08-19 19:00,1.0,1.0
8.0,19.0,19.0,14.333333,80.666664,23.0,26.0,22.99993,54.51943,7.92,665.98047,27000.0,233627.98,True,False,08-19 19:10,1.0,1.0
8.0,19.0,19.0,14.0,82.5,23.0,26.0,22.999926,54.02451,7.92,657.996,27000.0,284134.66,True,False,08-19 19:20,1.0,1.0
8.0,19.0,19.0,13.666667,84.333336,23.0,26.0,22.99993,53.617466,7.92,651.2646,27000.0,323178.47,True,False,08-19 19:30,1.0,1.0
8.0,19.0,19.0,13.333333,86.166664,23.0,26.0,22.999935,53.27786,7.92,645.58594,27000.0,359137.75,True,False,08-19 19:40,1.0,1.0
8.0,19.0,19.0,13.0,88.0,23.0,26.0,22.99994,52.989178,7.92,640.79047,27000.0,393086.8,True,False,08-19 19:50,1.0,1.0
8.0,19.0,20.0,12.833333,88.0,23.0,26.0,22.81174,52.720207,3.96,625.56726,13500.0,817865.9,True,False,08-19 20:00,1.0,1.0
8.0,19.0,20.0,12.666667,88.0,23.0,26.0,22.754337,51.906197,3.96,605.54816,13500.0,916879.0,True,False,08-19 20:10,1.0,1.0
8.0,19.0,20.0,12.5,88.0,23.0,26.0,22.938223,50.74769,3.96,591.12885,27000.0,697626.8,True,False,08-19 20:20,1.0,1.0
8.0,19.0,20.0,12.333333,88.0,23.0,26.0,22.999092,49.961056,3.96,575.9692,27000.0,593534.9,True,False,08-19 20:30,1.0,1.0
8.0,19.0,20.0,12.166667,88.0,23.0,26.0,22.654127,50.273037,3.96,570.9523,13500.0,870746.4,True,False,08-19 20:40,1.0,1.0
8.0,19.0,20.0,12.0,88.0,23.0,26.0,22.862267,49.364017,3.96,569.1776,27000.0,698087.8,True,False,08-19 20:50,1.0,1.0
8.0,19.0,21.0,12.166667,87.0,23.0,26.0,22.978855,48.56126,3.96,561.2373,27000.0,696217.25,True,False,08-19 21:00,1.0,1.0
8.0,19.0,21.0,12.333333,86.0,23.0,26.0,22.999613,48.108845,3.96,552.67163,27000.0,650283.3,True,False,08-19 21:10,1.0,1.0
8.0,19.0,21.0,12.5,85.0,23.0,26.0,22.999882,47.778797,3.96,545.05133,27000.0,664819.4,True,False,08-19 21:20,1.0,1.0
8.0,19.0,21.0,12.666667,84.0,23.0,26.0,22.999905,47.500896,3.96,538.7663,27000.0,657491.75,True,False,08-19 21:30,1.0,1.0
8.0,19.0,21.0,12.833333,83.0,23.0,26.0,22.99992,47.26326,3.96,533.66125,27000.0,650972.3,True,False,08-19 21:40,1.0,1.0
8.0,19.0,21.0,13.0,82.0,23.0,26.0,22.999933,47.05699,3.96,529.4779,27000.0,646305.4,True,False,08-19 21:50,1.0,1.0
