months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,12.0,9.0,2.3333333,92.0,21.0,23.0,17.609581,36.142162,19.8,711.5701,27000.0,1381781.9,True,False,02-12 09:00,1.0,1.0
2.0,12.0,9.0,2.6666667,91.0,21.0,23.0,18.203585,35.7928,19.8,731.9688,13500.0,921803.0,True,False,02-12 09:10,1.0,1.0
2.0,12.0,9.0,3.0,90.0,21.0,23.0,18.68884,35.717365,19.8,765.7754,13500.0,919991.44,True,False,02-12 09:20,1.0,1.0
2.0,12.0,9.0,3.3333333,89.0,21.0,23.0,18.575745,36.831707,19.8,793.56635,13500.0,1150978.8,True,False,02-12 09:30,1.0,1.0
2.0,12.0,9.0,3.6666667,88.0,21.0,23.0,18.954226,36.658596,19.8,811.04913,27000.0,919068.6,True,True,02-12 09:40,1.0,1.0
2.0,12.0,9.0,4.0,87.0,21.0,23.0,18.689442,37.88274,19.8,831.02484,27000.0,1383588.4,True,True,02-12 09:50,1.0,1.0
2.0,12.0,10.0,4.3333335,84.166664,21.0,23.0,18.417137,38.895767,19.8,847.7275,27000.0,1375487.0,True,True,02-12 10:00,1.0,1.0
2.0,12.0,10.0,4.6666665,81.333336,21.0,23.0,19.224186,37.466892,19.8,854.6728,13500.0,899640.4,True,True,02-12 10:10,1.0,1.0
2.0,12.0,10.0,5.0,78.5,21.0,23.0,19.699602,36.75812,19.8,861.9904,9000.0,888001.0,True,True,02-12 10:20,1.0,1.0
2.0,12.0,10.0,5.3333335,75.666664,21.0,23.0,19.962658,36.42944,19.8,865.9217,13500.0,719524.9,True,True,02-12 10:30,1.0,1.0
2.0,12.0,10.0,5.6666665,72.833336,21.0,23.0,20.147913,36.25044,19.8,871.1371,27000.0,717367.1,False,True,02-12 10:40,1.0,1.0
2.0,12.0,10.0,6.0,70.0,21.0,23.0,20.359705,36.081337,19.8,880.53534,27000.0,715812.56,False,True,02-12 10:50,1.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,20.072416,36.813194,19.8,885.34515,13500.0,949657.0,False,True,02-12 11:00,1.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,20.18923,36.617054,19.8,887.4621,27000.0,716537.5,False,True,02-12 11:10,1.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,20.458036,36.181915,19.8,893.59705,27000.0,715542.06,False,True,02-12 11:20,1.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,20.176222,36.838737,19.8,897.4441,13500.0,949021.56,False,True,02-12 11:30,1.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,20.273043,36.67499,19.8,899.2945,27000.0,715690.4,False,True,02-12 11:40,1.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,20.516207,36.275997,19.8,903.89575,27000.0,714865.06,False,True,02-12 11:50,1.0,1.0
2.0,12.0,12.0,6.1666665,69.333336,21.0,23.0,20.09137,36.54808,9.9,869.66205,9000.0,871374.1,False,True,02-12 12:00,1.0,1.0
2.0,12.0,12.0,6.3333335,68.666664,21.0,23.0,20.042963,36.277622,9.9,849.795,27000.0,716332.44,False,True,02-12 12:10,1.0,1.0
2.0,12.0,12.0,6.5,68.0,21.0,23.0,20.176859,35.41991,9.9,817.8547,27000.0,716679.5,False,True,02-12 12:20,1.0,1.0
2.0,12.0,12.0,6.6666665,67.333336,21.0,23.0,20.316557,34.68558,9.9,791.23553,27000.0,715419.25,False,False,02-12 12:30,1.0,1.0
2.0,12.0,12.0,6.8333335,66.666664,21.0,23.0,20.40534,34.17776,9.9,769.9315,27000.0,714132.5,False,False,02-12 12:40,1.0,1.0
2.0,12.0,12.0,7.0,66.0,21.0,23.0,20.470821,33.80158,9.9,752.7394,27000.0,713306.0,False,False,02-12 12:50,1.0,1.0
2.0,12.0,13.0,6.8333335,67.5,21.0,23.0,20.647268,33.561077,15.84,753.21295,27000.0,712695.56,False,False,02-12 13:00,1.0,1.0
2.0,12.0,13.0,6.6666665,69.0,21.0,23.0,20.798151,33.591763,15.84,762.9285,27000.0,711196.6,False,False,02-12 13:10,1.0,1.0
2.0,12.0,13.0,6.5,70.5,21.0,23.0,20.87533,33.841194,15.84,774.0928,27000.0,709960.0,False,False,02-12 13:20,1.0,1.0
2.0,12.0,13.0,6.3333335,72.0,21.0,23.0,20.909264,34.17456,15.84,783.53143,27000.0,709372.9,False,False,02-12 13:30,1.0,1.0
2.0,12.0,13.0,6.1666665,73.5,21.0,23.0,20.931568,34.50618,15.84,790.86804,27000.0,709158.3,False,False,02-12 13:40,1.0,1.0
2.0,12.0,13.0,6.0,75.0,21.0,23.0,20.95269,34.814823,15.84,796.59515,27000.0,709039.3,False,False,02-12 13:50,1.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,20.992613,35.04657,15.84,801.217,27000.0,708925.7,False,True,02-12 14:00,1.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,20.99999,35.301968,15.84,805.0453,27000.0,673704.25,False,True,02-12 14:10,1.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.000036,35.53786,15.84,806.64984,13500.0,659111.4,False,True,02-12 14:20,1.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.000029,35.652336,15.84,807.3354,27000.0,645673.56,False,True,02-12 14:30,1.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.000027,35.81174,15.84,809.6572,27000.0,634759.44,False,True,02-12 14:40,1.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.000038,35.953217,15.84,812.07874,27000.0,627193.3,False,True,02-12 14:50,1.0,1.0
2.0,12.0,15.0,6.0,74.166664,21.0,23.0,20.712437,36.48519,15.84,813.2298,13500.0,868234.94,False,True,02-12 15:00,1.0,1.0
2.0,12.0,15.0,6.0,73.333336,21.0,23.0,20.827621,36.163174,15.84,813.7064,27000.0,711215.8,False,True,02-12 15:10,1.0,1.0
2.0,12.0,15.0,6.0,72.5,21.0,23.0,20.997871,35.735325,15.84,815.1834,27000.0,663183.9,False,True,02-12 15:20,1.0,1.0
2.0,12.0,15.0,6.0,71.666664,21.0,23.0,20.999962,35.68267,15.84,816.68866,27000.0,613850.1,False,True,02-12 15:30,1.0,1.0
2.0,12.0,15.0,6.0,70.833336,21.0,23.0,20.999987,35.6073,15.84,817.9996,27000.0,655474.7,False,True,02-12 15:40,1.0,1.0
2.0,12.0,15.0,6.0,70.0,21.0,23.0,20.99998,35.49425,15.84,819.0734,27000.0,643193.56,False,True,02-12 15:50,1.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,20.999971,35.38008,15.84,819.94696,27000.0,640712.4,False,True,02-12 16:00,1.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,20.99997,35.27849,15.84,820.66614,27000.0,638428.7,False,True,02-12 16:10,1.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,20.999973,35.194504,15.84,821.265,27000.0,636221.94,False,True,02-12 16:20,1.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,20.999977,35.126163,15.84,821.76636,27000.0,634739.06,False,True,02-12 16:30,1.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,20.99998,35.070114,15.84,822.1864,27000.0,633706.44,False,True,02-12 16:40,1.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,20.999985,35.02364,15.84,822.538,27000.0,633923.56,False,True,02-12 16:50,1.0,1.0
2.0,12.0,17.0,6.0,70.833336,21.0,23.0,20.925636,35.07141,13.86,817.96094,27000.0,708563.94,False,True,02-12 17:00,1.0,1.0
2.0,12.0,17.0,6.0,71.666664,21.0,23.0,20.84952,35.12192,13.86,811.04486,27000.0,709184.4,False,True,02-12 17:10,1.0,1.0
2.0,12.0,17.0,6.0,72.5,21.0,23.0,20.802732,35.15294,13.86,804.2488,27000.0,709819.9,False,True,02-12 17:20,1.0,1.0
2.0,12.0,17.0,6.0,73.333336,21.0,23.0,20.778149,35.193653,13.86,798.52954,27000.0,710210.5,False,False,02-12 17:30,1.0,1.0
2.0,12.0,17.0,6.0,74.166664,21.0,23.0,20.76232,35.269814,13.86,793.9302,27000.0,710420.4,False,False,02-12 17:40,1.0,1.0
2.0,12.0,17.0,6.0,75.0,21.0,23.0,20.091091,36.585476,13.86,791.4661,9000.0,1025784.3,False,False,02-12 17:50,1.0,1.0
2.0,12.0,18.0,5.6666665,78.0,21.0,23.0,19.594103,37.332054,7.92,771.0913,13500.0,950155.2,True,False,02-12 18:00,1.0,1.0
2.0,12.0,18.0,5.3333335,81.0,21.0,23.0,19.734604,36.86885,7.92,756.3189,9000.0,719021.3,True,False,02-12 18:10,1.0,1.0
2.0,12.0,18.0,5.0,84.0,21.0,23.0,19.683308,36.9169,7.92,746.9186,27000.0,913918.8,True,False,02-12 18:20,1.0,1.0
2.0,12.0,18.0,4.6666665,87.0,21.0,23.0,19.568174,37.068665,7.92,725.92017,27000.0,925651.0,True,False,02-12 18:30,1.0,1.0
2.0,12.0,18.0,4.3333335,90.0,21.0,23.0,19.424,37.350945,7.92,706.6174,27000.0,936946.7,True,False,02-12 18:40,1.0,1.0
2.0,12.0,18.0,4.0,93.0,21.0,23.0,18.962503,38.301975,7.92,695.67535,9000.0,1104246.5,True,False,02-12 18:50,1.0,1.0
2.0,12.0,19.0,3.8333333,93.0,21.0,23.0,18.876629,38.439716,7.92,692.9652,27000.0,945852.6,True,False,02-12 19:00,1.0,1.0
2.0,12.0,19.0,3.6666667,93.0,21.0,23.0,18.908327,38.276962,7.92,681.74,27000.0,943227.0,True,False,02-12 19:10,1.0,1.0
2.0,12.0,19.0,3.5,93.0,21.0,23.0,18.906233,38.161156,7.92,670.29834,27000.0,940351.44,True,False,02-12 19:20,1.0,1.0
2.0,12.0,19.0,3.3333333,93.0,21.0,23.0,18.849659,38.130783,7.92,660.26056,27000.0,937606.3,True,False,02-12 19:30,1.0,1.0
2.0,12.0,19.0,3.1666667,93.0,21.0,23.0,18.774443,38.10165,7.92,651.96765,27000.0,935041.8,True,False,02-12 19:40,1.0,1.0
2.0,12.0,19.0,3.0,93.0,21.0,23.0,18.70343,38.02508,7.92,645.19006,27000.0,932571.94,True,False,02-12 19:50,1.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,18.428804,38.254566,3.96,629.86487,27000.0,932714.44,True,False,02-12 20:00,1.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,18.16603,38.395176,3.96,610.8962,27000.0,933460.06,True,False,02-12 20:10,1.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,17.999117,38.33627,3.96,593.00745,27000.0,934268.0,True,False,02-12 20:20,1.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,17.590414,38.771732,3.96,582.9732,9000.0,1090907.1,True,False,02-12 20:30,1.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,17.522152,38.747356,3.96,580.53375,27000.0,936438.6,True,False,02-12 20:40,1.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,17.573475,38.33515,3.96,570.2622,27000.0,936717.6,True,False,02-12 20:50,1.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,17.11512,39.00287,3.96,563.8826,13500.0,1169327.4,True,False,02-12 21:00,1.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,17.119081,38.820698,3.96,560.79895,27000.0,938621.56,True,False,02-12 21:10,1.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,17.252022,38.31927,3.96,553.03326,27000.0,938566.1,True,False,02-12 21:20,1.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,17.326853,38.01733,3.96,545.3209,27000.0,937831.3,True,False,02-12 21:30,1.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,17.320898,37.939285,3.96,538.6452,27000.0,937426.06,True,False,02-12 21:40,1.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,17.284489,37.950047,3.96,533.1617,27000.0,937437.5,True,False,02-12 21:50,1.0,1.0
2.0,12.0,22.0,2.6666667,94.166664,21.0,23.0,16.48789,39.640923,3.96,523.5056,13500.0,938990.56,True,False,02-12 22:00,1.0,1.0
2.0,12.0,22.0,2.3333333,95.333336,21.0,23.0,15.755825,40.999233,3.96,511.012,13500.0,1174220.0,True,False,02-12 22:10,1.0,1.0
2.0,12.0,22.0,2.0,96.5,21.0,23.0,15.696213,40.850307,3.96,502.40738,27000.0,947887.0,True,False,02-12 22:20,1.0,1.0
2.0,12.0,22.0,1.6666666,97.666664,21.0,23.0,15.622885,40.59722,3.96,494.25418,27000.0,948225.8,True,False,02-12 22:30,1.0,1.0
2.0,12.0,22.0,1.3333334,98.833336,21.0,23.0,15.546142,40.36759,3.96,488.75174,27000.0,948517.1,True,False,02-12 22:40,1.0,1.0
2.0,12.0,22.0,1.0,100.0,21.0,23.0,14.471475,42.350185,3.96,486.0689,9000.0,1412650.6,True,False,02-12 22:50,1.0,1.0
2.0,12.0,23.0,0.8333333,98.666664,21.0,23.0,14.572583,41.650055,0.0,476.2405,27000.0,950214.7,False,False,02-12 23:00,1.0,1.0
2.0,12.0,23.0,0.6666667,97.333336,5.0,50.0,14.074633,42.475437,0.0,470.84387,0.0,0.0,False,False,02-12 23:10,0.0,0.0
2.0,12.0,23.0,0.5,96.0,5.0,50.0,13.7115,42.994232,0.0,462.64832,0.0,0.0,False,False,02-12 23:20,0.0,0.0
2.0,12.0,23.0,0.33333334,94.666664,5.0,50.0,13.492299,43.182842,0.0,455.86115,0.0,0.0,False,False,02-12 23:30,0.0,0.0
2.0,12.0,23.0,0.16666667,93.333336,5.0,50.0,13.294598,43.13012,0.0,448.72635,0.0,0.0,False,False,02-12 23:40,0.0,0.0
2.0,12.0,23.0,0.0,92.0,5.0,50.0,13.130977,42.92992,0.0,442.9661,0.0,0.0,False,False,02-12 23:50,0.0,0.0
2.0,13.0,0.0,-0.16666667,93.333336,5.0,50.0,12.983702,42.700134,0.0,438.10883,0.0,0.0,False,False,02-13 00:00,0.0,0.0
2.0,13.0,0.0,-0.33333334,94.666664,5.0,50.0,12.850491,42.48666,0.0,433.85403,0.0,0.0,False,False,02-13 00:10,0.0,0.0
2.0,13.0,0.0,-0.5,96.0,5.0,50.0,12.730587,42.300327,0.0,430.06567,0.0,0.0,False,False,02-13 00:20,0.0,0.0
2.0,13.0,0.0,-0.6666667,97.333336,5.0,50.0,12.622104,42.140854,0.0,426.68512,0.0,0.0,False,False,02-13 00:30,0.0,0.0
2.0,13.0,0.0,-0.8333333,98.666664,5.0,50.0,12.52315,42.00496,0.0,423.67557,0.0,0.0,False,False,02-13 00:40,0.0,0.0
2.0,13.0,0.0,-1.0,100.0,5.0,50.0,12.432072,41.88984,0.0,421.00232,0.0,0.0,False,False,02-13 00:50,0.0,0.0
2.0,13.0,1.0,-1.1666666,100.0,5.0,50.0,12.338178,41.787476,0.0,418.63028,0.0,0.0,False,False,02-13 01:00,0.0,0.0
2.0,13.0,1.0,-1.3333334,100.0,5.0,50.0,12.2394495,41.681847,0.0,416.52603,0.0,0.0,False,False,02-13 01:10,0.0,0.0
2.0,13.0,1.0,-1.5,100.0,5.0,50.0,12.138588,41.560062,0.0,414.65927,0.0,0.0,False,False,02-13 01:20,0.0,0.0
2.0,13.0,1.0,-1.6666666,100.0,5.0,50.0,12.037973,41.417423,0.0,413.00305,0.0,0.0,False,False,02-13 01:30,0.0,0.0
2.0,13.0,1.0,-1.8333334,100.0,5.0,50.0,11.938471,41.25489,0.0,411.53357,0.0,0.0,False,False,02-13 01:40,0.0,0.0
2.0,13.0,1.0,-2.0,100.0,5.0,50.0,11.840109,41.07517,0.0,410.22983,0.0,0.0,False,False,02-13 01:50,0.0,0.0
2.0,13.0,2.0,-1.8333334,100.0,5.0,50.0,11.766407,40.87474,0.0,409.07382,0.0,0.0,False,False,02-13 02:00,0.0,0.0
2.0,13.0,2.0,-1.6666666,100.0,5.0,50.0,11.718838,40.69461,0.0,408.04926,0.0,0.0,False,False,02-13 02:10,0.0,0.0
2.0,13.0,2.0,-1.5,100.0,5.0,50.0,11.687942,40.566757,0.0,407.14114,0.0,0.0,False,False,02-13 02:20,0.0,0.0
2.0,13.0,2.0,-1.3333334,100.0,5.0,50.0,11.666069,40.503647,0.0,406.33615,0.0,0.0,False,False,02-13 02:30,0.0,0.0
2.0,13.0,2.0,-1.1666666,100.0,5.0,50.0,11.649976,40.50313,0.0,405.62244,0.0,0.0,False,False,02-13 02:40,0.0,0.0
2.0,13.0,2.0,-1.0,100.0,5.0,50.0,11.638761,40.558205,0.0,404.98956,0.0,0.0,False,False,02-13 02:50,0.0,0.0
2.0,13.0,3.0,-1.1666666,100.0,5.0,50.0,11.615268,40.6443,0.0,404.42795,0.0,0.0,False,False,02-13 03:00,0.0,0.0
2.0,13.0,3.0,-1.3333334,100.0,5.0,50.0,11.578188,40.714466,0.0,403.92935,0.0,0.0,False,False,02-13 03:10,0.0,0.0
2.0,13.0,3.0,-1.5,100.0,5.0,50.0,11.53403,40.741653,0.0,403.48663,0.0,0.0,False,False,02-13 03:20,0.0,0.0
2.0,13.0,3.0,-1.6666666,100.0,5.0,50.0,11.488034,40.717403,0.0,403.09357,0.0,0.0,False,False,02-13 03:30,0.0,0.0
2.0,13.0,3.0,-1.8333334,100.0,5.0,50.0,11.442334,40.64462,0.0,402.74466,0.0,0.0,False,False,02-13 03:40,0.0,0.0
2.0,13.0,3.0,-2.0,100.0,5.0,50.0,11.397424,40.529274,0.0,402.43494,0.0,0.0,False,False,02-13 03:50,0.0,0.0
2.0,13.0,4.0,-1.8333334,100.0,5.0,50.0,11.366571,40.407333,0.0,402.16022,0.0,0.0,False,False,02-13 04:00,0.0,0.0
2.0,13.0,4.0,-1.6666666,100.0,5.0,50.0,11.350474,40.317448,0.0,401.91666,0.0,0.0,False,False,02-13 04:10,0.0,0.0
2.0,13.0,4.0,-1.5,100.0,5.0,50.0,11.343559,40.28256,0.0,401.7007,0.0,0.0,False,False,02-13 04:20,0.0,0.0
2.0,13.0,4.0,-1.3333334,100.0,5.0,50.0,11.341558,40.30745,0.0,401.50925,0.0,0.0,False,False,02-13 04:30,0.0,0.0
2.0,13.0,4.0,-1.1666666,100.0,5.0,50.0,11.342913,40.38688,0.0,401.33942,0.0,0.0,False,False,02-13 04:40,0.0,0.0
2.0,13.0,4.0,-1.0,100.0,5.0,50.0,11.347241,40.513863,0.0,401.18884,0.0,0.0,False,False,02-13 04:50,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,11.373438,40.595776,0.0,401.05518,0.0,0.0,False,False,02-13 05:00,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,11.394138,40.68165,0.0,400.93658,0.0,0.0,False,False,02-13 05:10,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,11.40023,40.78944,0.0,400.83127,0.0,0.0,False,False,02-13 05:20,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,11.396863,40.90666,0.0,400.73782,0.0,0.0,False,False,02-13 05:30,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,11.390254,41.019444,0.0,400.65488,0.0,0.0,False,False,02-13 05:40,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,11.383177,41.122597,0.0,400.58124,0.0,0.0,False,False,02-13 05:50,0.0,0.0
2.0,13.0,6.0,-1.0,100.0,5.0,50.0,11.933034,39.760185,1.98,407.74237,0.0,0.0,True,False,02-13 06:00,0.0,0.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,11.604638,40.73643,1.98,412.77786,27000.0,17116.117,True,False,02-13 06:10,1.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,12.799511,37.80626,1.98,417.59848,9000.0,955350.06,True,False,02-13 06:20,1.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,13.124605,37.157204,1.98,423.6607,9000.0,944163.7,True,False,02-13 06:30,1.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,13.34296,36.724014,1.98,427.91742,27000.0,940509.8,True,False,02-13 06:40,1.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,13.419055,36.66075,1.98,432.69687,27000.0,937969.6,True,False,02-13 06:50,1.0,1.0
2.0,13.0,7.0,-0.6666667,97.666664,21.0,23.0,13.634504,36.32759,3.96,441.17288,27000.0,934515.2,True,False,02-13 07:00,1.0,1.0
2.0,13.0,7.0,-0.33333334,95.333336,21.0,23.0,13.876797,35.967827,3.96,451.191,27000.0,929253.94,True,False,02-13 07:10,1.0,1.0
2.0,13.0,7.0,0.0,93.0,21.0,23.0,14.0723295,35.723907,3.96,460.5667,27000.0,923532.06,True,False,02-13 07:20,1.0,1.0
2.0,13.0,7.0,0.33333334,90.666664,21.0,23.0,14.2495985,35.50126,3.96,468.47278,27000.0,916806.4,True,False,02-13 07:30,1.0,1.0
2.0,13.0,7.0,0.6666667,88.333336,21.0,23.0,14.08143,35.868977,3.96,471.56076,13500.0,1138348.4,True,False,02-13 07:40,1.0,1.0
2.0,13.0,7.0,1.0,86.0,21.0,23.0,14.498601,35.023186,3.96,477.48444,13500.0,905485.56,True,False,02-13 07:50,1.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,15.544132,33.475735,16.83,532.18384,6750.0,1011957.06,True,False,02-13 08:00,1.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,16.203686,32.65936,16.83,552.893,9000.0,893126.3,True,False,02-13 08:10,1.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,16.164549,33.153736,16.83,567.36597,13500.0,1117559.6,True,False,02-13 08:20,1.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,16.553257,33.066498,16.83,616.14087,13500.0,888932.25,True,False,02-13 08:30,1.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,16.180418,34.204212,16.83,652.11005,27000.0,1343837.5,True,False,02-13 08:40,1.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,16.400414,34.20219,16.83,667.7519,13500.0,1117481.5,True,False,02-13 08:50,1.0,1.0
2.0,13.0,9.0,1.3333334,87.166664,21.0,23.0,16.403217,34.575,19.8,679.7482,27000.0,1353364.1,True,False,02-13 09:00,1.0,1.0
2.0,13.0,9.0,1.6666666,88.333336,21.0,23.0,17.158985,33.858387,19.8,708.9867,13500.0,903155.56,True,False,02-13 09:10,1.0,1.0
2.0,13.0,9.0,2.0,89.5,21.0,23.0,17.2489,34.67208,19.8,747.4585,13500.0,1138515.9,True,False,02-13 09:20,1.0,1.0
2.0,13.0,9.0,2.3333333,90.666664,21.0,23.0,17.416979,35.401688,19.8,778.57495,13500.0,1147165.2,True,False,02-13 09:30,1.0,1.0
2.0,13.0,9.0,2.6666667,91.833336,21.0,23.0,17.820486,35.66993,19.8,804.26263,13500.0,926285.3,True,True,02-13 09:40,1.0,1.0
2.0,13.0,9.0,3.0,93.0,21.0,23.0,17.89118,36.69755,19.8,825.63947,13500.0,1166650.0,True,True,02-13 09:50,1.0,1.0
2.0,13.0,10.0,3.1666667,92.0,21.0,23.0,17.724298,38.003017,19.8,843.5234,13500.0,1165215.8,True,True,02-13 10:00,1.0,1.0
2.0,13.0,10.0,3.3333333,91.0,21.0,23.0,17.920662,38.20045,19.8,854.7878,27000.0,931802.4,True,True,02-13 10:10,1.0,1.0
2.0,13.0,10.0,3.5,90.0,21.0,23.0,17.79502,39.136078,19.8,867.6497,27000.0,1393471.0,True,True,02-13 10:20,1.0,1.0
2.0,13.0,10.0,3.6666667,89.0,21.0,23.0,17.565264,40.117836,19.8,878.3883,27000.0,1392278.1,True,True,02-13 10:30,1.0,1.0
2.0,13.0,10.0,3.8333333,88.0,21.0,23.0,17.472916,40.619884,19.8,887.4126,27000.0,1391224.4,True,True,02-13 10:40,1.0,1.0
2.0,13.0,10.0,4.0,87.0,21.0,23.0,18.105377,39.471386,19.8,892.69354,9000.0,1077652.8,True,True,02-13 10:50,1.0,1.0
2.0,13.0,11.0,4.3333335,85.0,21.0,23.0,18.566551,38.831734,19.8,899.4602,9000.0,1070615.8,True,True,02-13 11:00,1.0,1.0
2.0,13.0,11.0,4.6666665,83.0,21.0,23.0,18.993238,38.218204,19.8,900.91785,13500.0,908134.0,True,True,02-13 11:10,1.0,1.0
2.0,13.0,11.0,5.0,81.0,21.0,23.0,18.951988,38.740185,19.8,906.354,13500.0,1134913.0,True,True,02-13 11:20,1.0,1.0
2.0,13.0,11.0,5.3333335,79.0,21.0,23.0,19.47131,38.018257,19.8,910.7387,13500.0,720558.9,True,True,02-13 11:30,1.0,1.0
2.0,13.0,11.0,5.6666665,77.0,21.0,23.0,19.131987,38.963707,19.8,913.5582,27000.0,1188792.4,True,True,02-13 11:40,1.0,1.0
2.0,13.0,11.0,6.0,75.0,21.0,23.0,19.389666,38.64236,19.8,916.8283,27000.0,720561.06,True,True,02-13 11:50,1.0,1.0
2.0,13.0,12.0,6.1666665,73.5,21.0,23.0,19.584888,38.046368,9.9,895.1434,27000.0,720343.6,True,True,02-13 12:00,1.0,1.0
2.0,13.0,12.0,6.3333335,72.0,21.0,23.0,19.654007,37.50798,9.9,861.4471,27000.0,720172.4,True,True,02-13 12:10,1.0,1.0
2.0,13.0,12.0,6.5,70.5,21.0,23.0,19.684381,37.002583,9.9,828.09735,27000.0,720064.06,True,True,02-13 12:20,1.0,1.0
2.0,13.0,12.0,6.6666665,69.0,21.0,23.0,19.730787,36.482754,9.9,799.954,27000.0,719760.3,True,False,02-13 12:30,1.0,1.0
2.0,13.0,12.0,6.8333335,67.5,21.0,23.0,19.798302,35.95166,9.9,777.28705,27000.0,719285.3,True,False,02-13 12:40,1.0,1.0
2.0,13.0,12.0,7.0,66.0,21.0,23.0,19.4413,36.18241,9.9,768.67334,13500.0,952828.75,True,False,02-13 12:50,1.0,1.0
2.0,13.0,13.0,7.0,65.166664,21.0,23.0,19.683302,35.62937,15.84,779.8643,27000.0,719886.94,True,False,02-13 13:00,1.0,1.0
2.0,13.0,13.0,7.0,64.333336,21.0,23.0,20.105192,34.744278,15.84,785.9248,13500.0,718574.3,False,False,02-13 13:10,1.0,1.0
2.0,13.0,13.0,7.0,63.5,21.0,23.0,20.280716,34.425255,15.84,788.7986,27000.0,715890.94,False,False,02-13 13:20,1.0,1.0
2.0,13.0,13.0,7.0,62.666668,21.0,23.0,20.025522,34.832382,15.84,792.79663,13500.0,948826.0,False,False,02-13 13:30,1.0,1.0
2.0,13.0,13.0,7.0,61.833332,21.0,23.0,20.430164,33.936764,15.84,798.655,13500.0,715701.1,False,False,02-13 13:40,1.0,1.0
2.0,13.0,13.0,7.0,61.0,21.0,23.0,20.260216,34.14814,15.84,803.38275,13500.0,946057.44,False,True,02-13 13:50,1.0,1.0
2.0,13.0,14.0,6.8333335,62.5,21.0,23.0,20.56274,33.550426,15.84,806.30914,27000.0,714507.9,False,True,02-13 14:00,1.0,1.0
2.0,13.0,14.0,6.6666665,64.0,21.0,23.0,20.290365,34.015747,15.84,807.9397,13500.0,946272.9,False,True,02-13 14:10,1.0,1.0
2.0,13.0,14.0,6.5,65.5,21.0,23.0,20.419378,33.78256,15.84,808.584,27000.0,714234.7,False,True,02-13 14:20,1.0,1.0
2.0,13.0,14.0,6.3333335,67.0,21.0,23.0,20.697922,33.35029,15.84,810.8759,27000.0,713128.44,False,True,02-13 14:30,1.0,1.0
2.0,13.0,14.0,6.1666665,68.5,21.0,23.0,20.427765,33.962105,15.84,812.3824,13500.0,945113.8,False,True,02-13 14:40,1.0,1.0
2.0,13.0,14.0,6.0,70.0,21.0,23.0,20.534214,33.847157,15.84,813.08844,27000.0,713093.5,False,True,02-13 14:50,1.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,20.380571,34.21121,15.84,814.44586,13500.0,946495.0,False,True,02-13 15:00,1.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,20.45231,34.157795,15.84,816.3057,13500.0,945996.56,False,True,02-13 15:10,1.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,20.710253,33.7514,15.84,817.8016,13500.0,712303.4,False,True,02-13 15:20,1.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,20.821861,33.633595,15.84,818.7102,27000.0,710730.94,False,True,02-13 15:30,1.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,20.997847,33.46822,15.84,819.69684,27000.0,697552.75,False,True,02-13 15:40,1.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,21.000025,33.665623,15.84,820.48816,27000.0,637512.9,False,True,02-13 15:50,1.0,1.0
2.0,13.0,16.0,5.6666665,71.833336,21.0,23.0,21.000057,33.856518,15.84,821.09296,27000.0,691087.3,False,True,02-13 16:00,1.0,1.0
2.0,13.0,16.0,5.3333335,73.666664,21.0,23.0,21.000053,34.02384,15.84,821.5205,27000.0,697108.9,False,True,02-13 16:10,1.0,1.0
2.0,13.0,16.0,5.0,75.5,21.0,23.0,20.982899,34.203568,15.84,821.7933,27000.0,859795.8,False,True,02-13 16:20,1.0,1.0
2.0,13.0,16.0,4.6666665,77.333336,21.0,23.0,20.635174,34.931095,15.84,821.9201,9000.0,1023871.0,False,True,02-13 16:30,1.0,1.0
2.0,13.0,16.0,4.3333335,79.166664,21.0,23.0,20.581188,35.034298,15.84,821.9005,27000.0,874038.75,False,True,02-13 16:40,1.0,1.0
2.0,13.0,16.0,4.0,81.0,21.0,23.0,20.650845,34.930008,15.84,821.9158,27000.0,879456.5,False,True,02-13 16:50,1.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,20.50478,35.209084,13.86,817.05005,27000.0,878758.3,False,True,02-13 17:00,1.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,20.31401,35.53213,13.86,809.90875,27000.0,880315.1,False,True,02-13 17:10,1.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,20.182276,35.704853,13.86,802.94794,27000.0,882329.44,False,True,02-13 17:20,1.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,20.109854,35.74568,13.86,797.10986,27000.0,883716.3,False,False,02-13 17:30,1.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,19.480522,36.816334,13.86,794.04364,9000.0,1198753.0,True,False,02-13 17:40,1.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,19.45738,36.597687,13.86,790.06006,9000.0,1045011.25,True,False,02-13 17:50,1.0,1.0
2.0,13.0,18.0,3.8333333,82.0,21.0,23.0,18.551037,37.89536,7.92,764.226,9000.0,1203657.0,True,False,02-13 18:00,1.0,1.0
2.0,13.0,18.0,3.6666667,83.0,21.0,23.0,18.766844,37.09318,7.92,749.81775,27000.0,896749.3,True,False,02-13 18:10,1.0,1.0
2.0,13.0,18.0,3.5,84.0,21.0,23.0,18.816282,36.473534,7.92,726.2385,27000.0,898691.3,True,False,02-13 18:20,1.0,1.0
2.0,13.0,18.0,3.3333333,85.0,21.0,23.0,17.977356,37.68767,7.92,716.49304,13500.0,1366622.6,True,False,02-13 18:30,1.0,1.0
2.0,13.0,18.0,3.1666667,86.0,21.0,23.0,18.096666,37.07793,7.92,706.6927,9000.0,1060208.6,True,False,02-13 18:40,1.0,1.0
2.0,13.0,18.0,3.0,87.0,21.0,23.0,18.33431,36.438194,7.92,699.1353,27000.0,907935.1,True,False,02-13 18:50,1.0,1.0
2.0,13.0,19.0,3.1666667,86.0,21.0,23.0,18.022669,36.72573,7.92,690.2284,13500.0,1137209.6,True,False,02-13 19:00,1.0,1.0
2.0,13.0,19.0,3.3333333,85.0,21.0,23.0,18.097292,36.388393,7.92,685.8965,27000.0,903204.1,True,False,02-13 19:10,1.0,1.0
2.0,13.0,19.0,3.5,84.0,21.0,23.0,18.311531,35.735626,7.92,675.3074,27000.0,900341.5,True,False,02-13 19:20,1.0,1.0
2.0,13.0,19.0,3.6666667,83.0,21.0,23.0,17.993736,36.14718,7.92,669.1904,13500.0,1129095.8,True,False,02-13 19:30,1.0,1.0
2.0,13.0,19.0,3.8333333,82.0,21.0,23.0,18.074198,35.864204,7.92,666.3394,27000.0,895334.1,True,False,02-13 19:40,1.0,1.0
2.0,13.0,19.0,4.0,81.0,21.0,23.0,18.300852,35.27839,7.92,658.77386,27000.0,892265.3,True,False,02-13 19:50,1.0,1.0
2.0,13.0,20.0,3.8333333,83.0,21.0,23.0,18.218342,35.289867,3.96,641.4163,27000.0,898763.5,True,False,02-13 20:00,1.0,1.0
2.0,13.0,20.0,3.6666667,85.0,21.0,23.0,18.032782,35.514442,3.96,620.4303,27000.0,906292.25,True,False,02-13 20:10,1.0,1.0
2.0,13.0,20.0,3.5,87.0,21.0,23.0,17.896627,35.684273,3.96,600.901,27000.0,914183.06,True,False,02-13 20:20,1.0,1.0
2.0,13.0,20.0,3.3333333,89.0,21.0,23.0,17.816488,35.806087,3.96,584.5706,27000.0,921906.56,True,False,02-13 20:30,1.0,1.0
2.0,13.0,20.0,3.1666667,91.0,21.0,23.0,17.755625,35.956364,3.96,571.30817,27000.0,929400.44,True,False,02-13 20:40,1.0,1.0
2.0,13.0,20.0,3.0,93.0,21.0,23.0,17.389849,36.738052,3.96,563.79736,9000.0,1091988.5,True,False,02-13 20:50,1.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,17.33952,36.859695,3.96,561.94666,27000.0,938475.25,True,False,02-13 21:00,1.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,16.975298,37.5975,3.96,555.87537,13500.0,1170714.9,True,False,02-13 21:10,1.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,17.23513,37.06533,3.96,547.3862,13500.0,940231.56,True,False,02-13 21:20,1.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,17.35137,36.865883,3.96,541.0545,27000.0,939251.3,True,False,02-13 21:30,1.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,17.377298,36.90208,3.96,534.5752,27000.0,938674.06,True,False,02-13 21:40,1.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,17.334993,37.08017,3.96,529.68054,27000.0,938564.7,True,False,02-13 21:50,1.0,1.0
2.0,13.0,22.0,3.0,94.166664,21.0,23.0,16.582857,38.950466,3.96,520.6144,13500.0,945466.06,True,False,02-13 22:00,1.0,1.0
2.0,13.0,22.0,3.0,95.333336,21.0,23.0,15.910194,40.631233,3.96,508.8863,13500.0,1186033.8,True,False,02-13 22:10,1.0,1.0
2.0,13.0,22.0,3.0,96.5,21.0,23.0,15.933334,40.734055,3.96,500.8328,27000.0,965249.94,True,False,02-13 22:20,1.0,1.0
2.0,13.0,22.0,3.0,97.666664,21.0,23.0,15.524491,41.87058,3.96,497.91257,13500.0,1203964.6,True,False,02-13 22:30,1.0,1.0
2.0,13.0,22.0,3.0,98.833336,21.0,23.0,15.803282,41.48156,3.96,491.92697,13500.0,979984.75,True,False,02-13 22:40,1.0,1.0
2.0,13.0,22.0,3.0,100.0,21.0,23.0,15.862301,41.640793,3.96,487.25516,27000.0,984733.25,True,False,02-13 22:50,1.0,1.0
2.0,13.0,23.0,2.8333333,100.0,21.0,23.0,15.728014,42.1621,0.0,473.69626,27000.0,981043.06,False,False,02-13 23:00,1.0,1.0
2.0,13.0,23.0,2.6666667,100.0,5.0,50.0,15.025422,44.084312,0.0,469.33603,0.0,0.0,False,False,02-13 23:10,0.0,0.0
2.0,13.0,23.0,2.5,100.0,5.0,50.0,14.502613,45.45399,0.0,461.4497,0.0,0.0,False,False,02-13 23:20,0.0,0.0
2.0,13.0,23.0,2.3333333,100.0,5.0,50.0,14.223054,46.09688,0.0,454.61792,0.0,0.0,False,False,02-13 23:30,0.0,0.0
2.0,13.0,23.0,2.1666667,100.0,5.0,50.0,14.0727215,46.37586,0.0,450.0929,0.0,0.0,False,False,02-13 23:40,0.0,0.0
2.0,13.0,23.0,2.0,100.0,5.0,50.0,13.911319,46.609634,0.0,444.5404,0.0,0.0,False,False,02-13 23:50,0.0,0.0
2.0,14.0,0.0,2.1666667,98.833336,5.0,50.0,13.784997,46.747414,0.0,439.56406,0.0,0.0,False,False,02-14 00:00,0.0,0.0
2.0,14.0,0.0,2.3333333,97.666664,5.0,50.0,13.688901,46.81504,0.0,435.1289,0.0,0.0,False,False,02-14 00:10,0.0,0.0
2.0,14.0,0.0,2.5,96.5,5.0,50.0,13.614909,46.841045,0.0,431.19058,0.0,0.0,False,False,02-14 00:20,0.0,0.0
2.0,14.0,0.0,2.6666667,95.333336,5.0,50.0,13.556066,46.843605,0.0,427.6978,0.0,0.0,False,False,02-14 00:30,0.0,0.0
2.0,14.0,0.0,2.8333333,94.166664,5.0,50.0,13.508246,46.83101,0.0,424.60004,0.0,0.0,False,False,02-14 00:40,0.0,0.0
2.0,14.0,0.0,3.0,93.0,5.0,50.0,13.469623,46.805202,0.0,421.85144,0.0,0.0,False,False,02-14 00:50,0.0,0.0
2.0,14.0,1.0,2.8333333,94.166664,5.0,50.0,13.419955,46.821724,0.0,419.41052,0.0,0.0,False,False,02-14 01:00,0.0,0.0
2.0,14.0,1.0,2.6666667,95.333336,5.0,50.0,13.356961,46.895756,0.0,417.2417,0.0,0.0,False,False,02-14 01:10,0.0,0.0
2.0,14.0,1.0,2.5,96.5,5.0,50.0,13.287251,47.005745,0.0,415.31445,0.0,0.0,False,False,02-14 01:20,0.0,0.0
2.0,14.0,1.0,2.3333333,97.666664,5.0,50.0,13.21608,47.133457,0.0,413.60193,0.0,0.0,False,False,02-14 01:30,0.0,0.0
2.0,14.0,1.0,2.1666667,98.833336,5.0,50.0,13.145304,47.27096,0.0,412.08038,0.0,0.0,False,False,02-14 01:40,0.0,0.0
2.0,14.0,1.0,2.0,100.0,5.0,50.0,13.075043,47.415897,0.0,410.72858,0.0,0.0,False,False,02-14 01:50,0.0,0.0
2.0,14.0,2.0,2.1666667,100.0,5.0,50.0,13.028895,47.528362,0.0,409.52835,0.0,0.0,False,False,02-14 02:00,0.0,0.0
2.0,14.0,2.0,2.3333333,100.0,5.0,50.0,13.008376,47.62148,0.0,408.46307,0.0,0.0,False,False,02-14 02:10,0.0,0.0
2.0,14.0,2.0,2.5,100.0,5.0,50.0,13.004085,47.72609,0.0,407.51758,0.0,0.0,False,False,02-14 02:20,0.0,0.0
2.0,14.0,2.0,2.6666667,100.0,5.0,50.0,13.008537,47.859882,0.0,406.6783,0.0,0.0,False,False,02-14 02:30,0.0,0.0
2.0,14.0,2.0,2.8333333,100.0,5.0,50.0,13.018524,48.026016,0.0,405.93323,0.0,0.0,False,False,02-14 02:40,0.0,0.0
2.0,14.0,2.0,3.0,100.0,5.0,50.0,13.0331745,48.221256,0.0,405.27164,0.0,0.0,False,False,02-14 02:50,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,13.038961,48.44734,0.0,404.68396,0.0,0.0,False,False,02-14 03:00,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,13.034558,48.68525,0.0,404.16183,0.0,0.0,False,False,02-14 03:10,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,13.024641,48.91456,0.0,403.69788,0.0,0.0,False,False,02-14 03:20,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,13.012946,49.125572,0.0,403.28564,0.0,0.0,False,False,02-14 03:30,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,13.000885,49.317497,0.0,402.91934,0.0,0.0,False,False,02-14 03:40,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,12.988667,49.492752,0.0,402.5939,0.0,0.0,False,False,02-14 03:50,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,12.976222,49.661694,0.0,402.30475,0.0,0.0,False,False,02-14 04:00,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,12.96362,49.8172,0.0,402.04782,0.0,0.0,False,False,02-14 04:10,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,12.95101,49.96021,0.0,401.81955,0.0,0.0,False,False,02-14 04:20,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,12.938508,50.09167,0.0,401.61673,0.0,0.0,False,False,02-14 04:30,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,12.926189,50.2126,0.0,401.43652,0.0,0.0,False,False,02-14 04:40,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,12.914091,50.323975,0.0,401.2764,0.0,0.0,False,False,02-14 04:50,0.0,0.0
2.0,14.0,5.0,3.1666667,96.833336,5.0,50.0,12.936785,50.250706,0.0,401.13416,0.0,0.0,False,False,02-14 05:00,0.0,0.0
2.0,14.0,5.0,3.3333333,93.666664,5.0,50.0,12.968177,50.044804,0.0,401.0078,0.0,0.0,False,False,02-14 05:10,0.0,0.0
2.0,14.0,5.0,3.5,90.5,5.0,50.0,12.99324,49.75048,0.0,400.89557,0.0,0.0,False,False,02-14 05:20,0.0,0.0
2.0,14.0,5.0,3.6666667,87.333336,5.0,50.0,13.012572,49.373077,0.0,400.79587,0.0,0.0,False,False,02-14 05:30,0.0,0.0
2.0,14.0,5.0,3.8333333,84.166664,5.0,50.0,13.03069,48.907505,0.0,400.7073,0.0,0.0,False,False,02-14 05:40,0.0,0.0
2.0,14.0,5.0,4.0,81.0,5.0,50.0,13.046958,48.363995,0.0,400.62863,0.0,0.0,False,False,02-14 05:50,0.0,0.0
2.0,14.0,6.0,4.0,79.0,5.0,50.0,13.313595,47.271587,1.98,405.99887,0.0,0.0,True,False,02-14 06:00,0.0,0.0
2.0,14.0,6.0,4.0,77.0,21.0,23.0,13.1735525,47.12001,1.98,413.40677,27000.0,16921.295,True,False,02-14 06:10,1.0,1.0
2.0,14.0,6.0,4.0,75.0,21.0,23.0,14.071694,43.44487,1.98,418.14307,9000.0,1052094.6,True,False,02-14 06:20,1.0,1.0
2.0,14.0,6.0,4.0,73.0,21.0,23.0,14.361666,41.536404,1.98,424.15347,9000.0,1036780.4,True,False,02-14 06:30,1.0,1.0
2.0,14.0,6.0,4.0,71.0,21.0,23.0,14.223562,40.94412,1.98,428.39102,27000.0,1333056.9,True,False,02-14 06:40,1.0,1.0
2.0,14.0,6.0,4.0,69.0,21.0,23.0,14.759225,38.568005,1.98,430.34787,13500.0,865271.75,True,False,02-14 06:50,1.0,1.0
2.0,14.0,7.0,3.8333333,72.0,21.0,23.0,14.611823,38.441185,3.96,435.79004,27000.0,1330500.8,True,False,02-14 07:00,1.0,1.0
2.0,14.0,7.0,3.6666667,75.0,21.0,23.0,14.456137,38.20601,3.96,445.9404,27000.0,1342381.4,True,False,02-14 07:10,1.0,1.0
2.0,14.0,7.0,3.5,78.0,21.0,23.0,15.090607,36.590115,3.96,452.10898,13500.0,895913.8,True,False,02-14 07:20,1.0,1.0
2.0,14.0,7.0,3.3333333,81.0,21.0,23.0,15.088519,36.72171,3.96,461.51144,13500.0,1131244.0,True,False,02-14 07:30,1.0,1.0
2.0,14.0,7.0,3.1666667,84.0,21.0,23.0,15.415537,36.255367,3.96,468.77,27000.0,914344.8,True,False,02-14 07:40,1.0,1.0
2.0,14.0,7.0,3.0,87.0,21.0,23.0,15.55021,36.369614,3.96,476.0353,27000.0,923178.94,True,False,02-14 07:50,1.0,1.0
2.0,14.0,8.0,3.0,88.0,21.0,23.0,16.7112,34.935726,16.83,528.4626,9000.0,923807.0,True,False,02-14 08:00,1.0,1.0
2.0,14.0,8.0,3.0,89.0,21.0,23.0,17.378384,34.769585,16.83,584.4162,9000.0,922914.75,True,False,02-14 08:10,1.0,1.0
2.0,14.0,8.0,3.0,90.0,21.0,23.0,17.33076,35.613876,16.83,594.8902,13500.0,1155217.2,True,False,02-14 08:20,1.0,1.0
2.0,14.0,8.0,3.0,91.0,21.0,23.0,17.698484,35.49961,16.83,605.2053,27000.0,930007.75,True,False,02-14 08:30,1.0,1.0
2.0,14.0,8.0,3.0,92.0,21.0,23.0,18.053568,35.76725,16.83,632.62946,13500.0,932859.56,True,False,02-14 08:40,1.0,1.0
2.0,14.0,8.0,3.0,93.0,21.0,23.0,17.464142,37.87292,16.83,670.45325,13500.0,1400390.5,True,False,02-14 08:50,1.0,1.0
2.0,14.0,9.0,3.1666667,89.0,21.0,23.0,17.684248,38.022026,19.8,711.11743,13500.0,1153919.1,True,False,02-14 09:00,1.0,1.0
2.0,14.0,9.0,3.3333333,85.0,21.0,23.0,18.294802,37.1557,19.8,748.58954,13500.0,905032.2,True,False,02-14 09:10,1.0,1.0
2.0,14.0,9.0,3.5,81.0,21.0,23.0,18.742756,36.575333,19.8,779.42,13500.0,887298.1,True,False,02-14 09:20,1.0,1.0
2.0,14.0,9.0,3.6666667,77.0,21.0,23.0,18.950788,36.36373,19.8,804.85065,13500.0,870671.1,True,True,02-14 09:30,1.0,1.0
2.0,14.0,9.0,3.8333333,73.0,21.0,23.0,19.070425,36.155758,19.8,820.8209,27000.0,855175.75,True,True,02-14 09:40,1.0,1.0
2.0,14.0,9.0,4.0,69.0,21.0,23.0,19.215492,35.76444,19.8,839.0004,27000.0,840238.56,True,True,02-14 09:50,1.0,1.0
2.0,14.0,10.0,4.0,71.0,21.0,23.0,19.344044,35.426353,19.8,854.0633,27000.0,847763.56,True,True,02-14 10:00,1.0,1.0
2.0,14.0,10.0,4.0,73.0,21.0,23.0,19.452196,35.25496,19.8,866.58997,27000.0,855562.25,True,True,02-14 10:10,1.0,1.0
2.0,14.0,10.0,4.0,75.0,21.0,23.0,19.544117,35.254166,19.8,877.0229,27000.0,863665.25,True,True,02-14 10:20,1.0,1.0
2.0,14.0,10.0,4.0,77.0,21.0,23.0,19.189594,36.1891,19.8,881.4243,13500.0,1105320.0,True,True,02-14 10:30,1.0,1.0
2.0,14.0,10.0,4.0,79.0,21.0,23.0,19.294317,36.15568,19.8,883.3032,27000.0,881477.1,True,True,02-14 10:40,1.0,1.0
2.0,14.0,10.0,4.0,81.0,21.0,23.0,18.739285,37.57535,19.8,888.7,13500.0,1356949.0,True,True,02-14 10:50,1.0,1.0
2.0,14.0,11.0,3.8333333,83.0,21.0,23.0,19.084253,37.03874,19.8,891.9774,27000.0,898987.44,True,True,02-14 11:00,1.0,1.0
2.0,14.0,11.0,3.6666667,85.0,21.0,23.0,19.056992,37.460335,19.8,895.93805,13500.0,1138867.6,True,True,02-14 11:10,1.0,1.0
2.0,14.0,11.0,3.5,87.0,21.0,23.0,18.836437,38.23406,19.8,901.80206,13500.0,1146837.2,True,True,02-14 11:20,1.0,1.0
2.0,14.0,11.0,3.3333333,89.0,21.0,23.0,18.974827,38.20114,19.8,906.20013,27000.0,920819.0,True,True,02-14 11:30,1.0,1.0
2.0,14.0,11.0,3.1666667,91.0,21.0,23.0,19.335863,37.851486,19.8,907.8774,13500.0,927570.8,True,True,02-14 11:40,1.0,1.0
2.0,14.0,11.0,3.0,93.0,21.0,23.0,19.447205,37.937534,19.8,908.21387,27000.0,934268.6,True,True,02-14 11:50,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.330769,38.25854,9.9,886.31244,27000.0,934150.0,True,True,02-14 12:00,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.167234,38.42049,9.9,853.18945,27000.0,934368.94,True,True,02-14 12:10,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.083574,38.319153,9.9,820.5603,27000.0,934644.3,True,True,02-14 12:20,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.061575,38.09763,9.9,793.04034,27000.0,934759.3,True,False,02-14 12:30,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.057833,37.8843,9.9,770.871,27000.0,934747.4,True,False,02-14 12:40,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.054039,37.716114,9.9,752.9487,27000.0,934705.75,True,False,02-14 12:50,1.0,1.0
2.0,14.0,13.0,3.3333333,90.0,21.0,23.0,19.225145,37.41491,15.84,752.88306,27000.0,925106.6,True,False,02-14 13:00,1.0,1.0
2.0,14.0,13.0,3.6666667,87.0,21.0,23.0,19.42753,37.16464,15.84,762.23773,27000.0,914891.06,True,False,02-14 13:10,1.0,1.0
2.0,14.0,13.0,4.0,84.0,21.0,23.0,19.589203,36.996094,15.84,773.1865,27000.0,904413.5,True,False,02-14 13:20,1.0,1.0
2.0,14.0,13.0,4.3333335,81.0,21.0,23.0,19.72032,36.82983,15.84,782.5276,27000.0,893792.3,True,False,02-14 13:30,1.0,1.0
2.0,14.0,13.0,4.6666665,78.0,21.0,23.0,19.845524,36.601353,15.84,789.8658,27000.0,882427.0,True,False,02-14 13:40,1.0,1.0
2.0,14.0,13.0,5.0,75.0,21.0,23.0,19.548573,37.06447,15.84,792.614,13500.0,1105447.6,True,False,02-14 13:50,1.0,1.0
2.0,14.0,14.0,5.0,74.166664,21.0,23.0,19.666637,36.677353,15.84,793.69745,27000.0,868469.1,True,False,02-14 14:00,1.0,1.0
2.0,14.0,14.0,5.0,73.333336,21.0,23.0,19.111439,37.50633,15.84,797.3291,13500.0,1332352.9,True,False,02-14 14:10,1.0,1.0
2.0,14.0,14.0,5.0,72.5,21.0,23.0,19.464533,36.559074,15.84,799.5815,27000.0,861563.8,True,False,02-14 14:20,1.0,1.0
2.0,14.0,14.0,5.0,71.666664,21.0,23.0,19.471561,36.242104,15.84,802.2364,13500.0,1090511.5,True,True,02-14 14:30,1.0,1.0
2.0,14.0,14.0,5.0,70.833336,21.0,23.0,19.818289,35.408485,15.84,803.5876,27000.0,853446.75,True,True,02-14 14:40,1.0,1.0
2.0,14.0,14.0,5.0,70.0,21.0,23.0,20.043877,34.77872,15.84,806.6339,27000.0,847940.25,False,True,02-14 14:50,1.0,1.0
2.0,14.0,15.0,5.0,69.0,21.0,23.0,19.742672,35.09924,15.84,808.3866,13500.0,1076134.5,True,True,02-14 15:00,1.0,1.0
2.0,14.0,15.0,5.0,68.0,21.0,23.0,19.670507,34.867134,15.84,811.19305,13500.0,1073712.4,True,True,02-14 15:10,1.0,1.0
2.0,14.0,15.0,5.0,67.0,21.0,23.0,20.143448,33.652626,15.84,813.4203,13500.0,835356.75,False,True,02-14 15:20,1.0,1.0
2.0,14.0,15.0,5.0,66.0,21.0,23.0,19.748217,34.138,15.84,814.8488,27000.0,1293235.2,True,True,02-14 15:30,1.0,1.0
2.0,14.0,15.0,5.0,65.0,21.0,23.0,19.642914,33.90902,15.84,815.6829,13500.0,1060633.5,True,True,02-14 15:40,1.0,1.0
2.0,14.0,15.0,5.0,64.0,21.0,23.0,20.169561,32.59046,15.84,817.15027,13500.0,823048.5,False,True,02-14 15:50,1.0,1.0
2.0,14.0,16.0,4.8333335,66.833336,21.0,23.0,19.921524,32.936867,15.84,818.29333,13500.0,1061810.4,True,True,02-14 16:00,1.0,1.0
2.0,14.0,16.0,4.6666665,69.666664,21.0,23.0,20.142075,32.566196,15.84,818.97736,27000.0,842645.6,False,True,02-14 16:10,1.0,1.0
2.0,14.0,16.0,4.5,72.5,21.0,23.0,19.76035,33.367573,15.84,819.3974,13500.0,1084920.8,True,True,02-14 16:20,1.0,1.0
2.0,14.0,16.0,4.3333335,75.333336,21.0,23.0,19.816618,33.401257,15.84,819.5631,27000.0,865731.75,True,True,02-14 16:30,1.0,1.0
2.0,14.0,16.0,4.1666665,78.166664,21.0,23.0,19.99237,33.36904,15.84,820.0946,27000.0,876077.3,True,True,02-14 16:40,1.0,1.0
2.0,14.0,16.0,4.0,81.0,21.0,23.0,20.076021,33.626133,15.84,820.5967,27000.0,885303.94,False,True,02-14 16:50,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,19.494167,35.029205,13.86,813.43677,9000.0,1042380.56,True,True,02-14 17:00,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,19.383982,35.298542,13.86,809.3772,27000.0,889089.0,True,True,02-14 17:10,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,19.41665,35.35358,13.86,802.69995,27000.0,889224.8,True,True,02-14 17:20,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,18.98911,36.259804,13.86,800.0517,13500.0,1122279.5,True,True,02-14 17:30,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,19.255384,35.75894,13.86,795.16644,13500.0,889763.56,True,False,02-14 17:40,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,19.353369,35.63476,13.86,791.263,27000.0,889339.25,True,False,02-14 17:50,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,19.098743,36.042435,7.92,772.7353,27000.0,889150.2,True,False,02-14 18:00,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,18.276949,37.34515,7.92,750.43726,6750.0,1123250.0,True,False,02-14 18:10,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,18.31845,37.072174,7.92,743.13837,27000.0,891708.56,True,False,02-14 18:20,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,17.924026,37.454147,7.92,729.51917,13500.0,1124488.0,True,False,02-14 18:30,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,17.992304,37.076843,7.92,722.2135,27000.0,892794.44,True,False,02-14 18:40,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,17.72502,37.25425,7.92,710.4479,13500.0,1124957.6,True,False,02-14 18:50,1.0,1.0
2.0,14.0,19.0,3.9666667,81.0,21.0,23.0,17.813753,36.887638,7.92,703.7874,27000.0,893038.75,True,False,02-14 19:00,1.0,1.0
2.0,14.0,19.0,3.9333334,81.0,21.0,23.0,18.013083,36.256817,7.92,690.1826,27000.0,892235.44,True,False,02-14 19:10,1.0,1.0
2.0,14.0,19.0,3.9,81.0,21.0,23.0,18.11004,35.911106,7.92,677.2299,27000.0,891017.3,True,False,02-14 19:20,1.0,1.0
2.0,14.0,19.0,3.8666666,81.0,21.0,23.0,18.114813,35.795853,7.92,666.19635,27000.0,890233.4,True,False,02-14 19:30,1.0,1.0
2.0,14.0,19.0,3.8333333,81.0,21.0,23.0,18.089443,35.755886,7.92,657.1547,27000.0,889796.0,True,False,02-14 19:40,1.0,1.0
2.0,14.0,19.0,3.8,81.0,21.0,23.0,17.778313,36.214676,7.92,652.0633,9000.0,1044551.3,True,False,02-14 19:50,1.0,1.0
2.0,14.0,20.0,3.8333333,81.0,21.0,23.0,17.54026,36.514324,3.96,641.06104,27000.0,890924.75,True,False,02-14 20:00,1.0,1.0
2.0,14.0,20.0,3.8666666,81.0,21.0,23.0,17.455326,36.375244,3.96,621.4783,27000.0,892196.9,True,False,02-14 20:10,1.0,1.0
2.0,14.0,20.0,3.9,81.0,21.0,23.0,17.4172,36.170082,3.96,602.0872,27000.0,892815.25,True,False,02-14 20:20,1.0,1.0
2.0,14.0,20.0,3.9333334,81.0,21.0,23.0,17.378342,36.02696,3.96,585.5563,27000.0,893233.25,True,False,02-14 20:30,1.0,1.0
2.0,14.0,20.0,3.9666667,81.0,21.0,23.0,17.334938,35.94883,3.96,572.1307,27000.0,893669.7,True,False,02-14 20:40,1.0,1.0
2.0,14.0,20.0,4.0,81.0,21.0,23.0,16.637142,37.152466,3.96,564.65234,9000.0,1203162.4,True,False,02-14 20:50,1.0,1.0
2.0,14.0,21.0,4.0,79.0,21.0,23.0,16.747677,36.745087,3.96,562.84143,27000.0,888839.0,True,False,02-14 21:00,1.0,1.0
2.0,14.0,21.0,4.0,77.0,21.0,23.0,16.916765,36.054096,3.96,555.1588,27000.0,879467.0,True,False,02-14 21:10,1.0,1.0
2.0,14.0,21.0,4.0,75.0,21.0,23.0,17.037777,35.420696,3.96,547.3042,27000.0,870027.75,True,False,02-14 21:20,1.0,1.0
2.0,14.0,21.0,4.0,73.0,21.0,23.0,17.0672,34.92491,3.96,540.4048,27000.0,861115.94,True,False,02-14 21:30,1.0,1.0
2.0,14.0,21.0,4.0,71.0,21.0,23.0,17.055267,34.453342,3.96,534.70435,27000.0,852902.6,True,False,02-14 21:40,1.0,1.0
2.0,14.0,21.0,4.0,69.0,21.0,23.0,16.110815,35.592903,3.96,531.53516,9000.0,1305381.8,True,False,02-14 21:50,1.0,1.0
2.0,14.0,22.0,4.1666665,70.0,21.0,23.0,16.025959,35.045773,3.96,519.15515,9000.0,854963.06,True,False,02-14 22:00,1.0,1.0
2.0,14.0,22.0,4.3333335,71.0,21.0,23.0,15.917799,34.924213,3.96,512.1002,27000.0,860653.3,True,False,02-14 22:10,1.0,1.0
2.0,14.0,22.0,4.5,72.0,21.0,23.0,15.920442,34.70958,3.96,502.2718,27000.0,866558.6,True,False,02-14 22:20,1.0,1.0
2.0,14.0,22.0,4.6666665,73.0,21.0,23.0,15.538207,35.504536,3.96,499.0781,13500.0,1101594.2,True,False,02-14 22:30,1.0,1.0
2.0,14.0,22.0,4.8333335,74.0,21.0,23.0,15.574028,35.636215,3.96,498.17188,27000.0,880353.1,True,False,02-14 22:40,1.0,1.0
2.0,14.0,22.0,5.0,75.0,21.0,23.0,15.369109,36.43081,3.96,494.11804,13500.0,1115496.0,True,False,02-14 22:50,1.0,1.0
2.0,14.0,23.0,5.1666665,74.166664,21.0,23.0,15.386395,36.520836,0.0,482.3178,27000.0,732861.3,False,False,02-14 23:00,1.0,1.0
2.0,14.0,23.0,5.3333335,73.333336,5.0,50.0,14.845568,37.95963,0.0,476.823,0.0,0.0,False,False,02-14 23:10,0.0,0.0
2.0,14.0,23.0,5.5,72.5,5.0,50.0,14.466296,38.998592,0.0,468.09265,0.0,0.0,False,False,02-14 23:20,0.0,0.0
2.0,14.0,23.0,5.6666665,71.666664,5.0,50.0,14.289004,39.51999,0.0,460.76358,0.0,0.0,False,False,02-14 23:30,0.0,0.0
2.0,14.0,23.0,5.8333335,70.833336,5.0,50.0,14.19648,39.84033,0.0,453.09512,0.0,0.0,False,False,02-14 23:40,0.0,0.0
2.0,14.0,23.0,6.0,70.0,5.0,50.0,14.161635,40.00305,0.0,446.91632,0.0,0.0,False,False,02-14 23:50,0.0,0.0
2.0,15.0,0.0,5.6666665,69.833336,5.0,50.0,14.061981,40.271397,0.0,441.70374,0.0,0.0,False,False,02-15 00:00,0.0,0.0
2.0,15.0,0.0,5.3333335,69.666664,5.0,50.0,13.927109,40.53202,0.0,437.12665,0.0,0.0,False,False,02-15 00:10,0.0,0.0
2.0,15.0,0.0,5.0,69.5,5.0,50.0,13.793311,40.687492,0.0,433.0389,0.0,0.0,False,False,02-15 00:20,0.0,0.0
2.0,15.0,0.0,4.6666665,69.333336,5.0,50.0,13.670138,40.722355,0.0,429.3804,0.0,0.0,False,False,02-15 00:30,0.0,0.0
2.0,15.0,0.0,4.3333335,69.166664,5.0,50.0,13.553635,40.659298,0.0,426.11462,0.0,0.0,False,False,02-15 00:40,0.0,0.0
2.0,15.0,0.0,4.0,69.0,5.0,50.0,13.439416,40.520794,0.0,423.2066,0.0,0.0,False,False,02-15 00:50,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,13.348021,40.312363,0.0,420.62183,0.0,0.0,False,False,02-15 01:00,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,13.280648,40.076797,0.0,418.3259,0.0,0.0,False,False,02-15 01:10,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,13.228662,39.847023,0.0,416.2866,0.0,0.0,False,False,02-15 01:20,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,13.185036,39.63817,0.0,414.47485,0.0,0.0,False,False,02-15 01:30,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,13.146744,39.451984,0.0,412.865,0.0,0.0,False,False,02-15 01:40,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,13.113119,39.28501,0.0,411.4344,0.0,0.0,False,False,02-15 01:50,0.0,0.0
2.0,15.0,2.0,4.0,70.0,5.0,50.0,13.078311,39.181053,0.0,410.1631,0.0,0.0,False,False,02-15 02:00,0.0,0.0
2.0,15.0,2.0,4.0,71.0,5.0,50.0,13.041232,39.157623,0.0,409.03336,0.0,0.0,False,False,02-15 02:10,0.0,0.0
2.0,15.0,2.0,4.0,72.0,5.0,50.0,13.003531,39.210182,0.0,408.02942,0.0,0.0,False,False,02-15 02:20,0.0,0.0
2.0,15.0,2.0,4.0,73.0,5.0,50.0,12.966665,39.328033,0.0,407.13724,0.0,0.0,False,False,02-15 02:30,0.0,0.0
2.0,15.0,2.0,4.0,74.0,5.0,50.0,12.931169,39.50182,0.0,406.34436,0.0,0.0,False,False,02-15 02:40,0.0,0.0
2.0,15.0,2.0,4.0,75.0,5.0,50.0,12.897056,39.72453,0.0,405.63968,0.0,0.0,False,False,02-15 02:50,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,12.869179,39.944572,0.0,405.01334,0.0,0.0,False,False,02-15 03:00,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,12.84817,40.13711,0.0,404.4566,0.0,0.0,False,False,02-15 03:10,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,12.832223,40.300182,0.0,403.9617,0.0,0.0,False,False,02-15 03:20,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,12.819554,40.439377,0.0,403.52176,0.0,0.0,False,False,02-15 03:30,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,12.654304,40.973785,0.0,403.1308,0.0,0.0,False,False,02-15 03:40,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,12.474444,41.544598,0.0,402.78342,0.0,0.0,False,False,02-15 03:50,0.0,0.0
2.0,15.0,4.0,4.3333335,71.666664,5.0,50.0,12.366589,41.859657,0.0,402.47488,0.0,0.0,False,False,02-15 04:00,0.0,0.0
2.0,15.0,4.0,4.6666665,68.333336,5.0,50.0,12.487046,41.45145,0.0,402.2008,0.0,0.0,False,False,02-15 04:10,0.0,0.0
2.0,15.0,4.0,5.0,65.0,5.0,50.0,12.661071,40.798267,0.0,401.9572,0.0,0.0,False,False,02-15 04:20,0.0,0.0
2.0,15.0,4.0,5.3333335,61.666668,5.0,50.0,12.7922945,40.16602,0.0,401.74072,0.0,0.0,False,False,02-15 04:30,0.0,0.0
2.0,15.0,4.0,5.6666665,58.333332,5.0,50.0,12.8820915,39.55248,0.0,401.5483,0.0,0.0,False,False,02-15 04:40,0.0,0.0
2.0,15.0,4.0,6.0,55.0,5.0,50.0,12.956998,38.88999,0.0,401.37726,0.0,0.0,False,False,02-15 04:50,0.0,0.0
2.0,15.0,5.0,5.8333335,56.5,5.0,50.0,12.995774,38.344395,0.0,401.22513,0.0,0.0,False,False,02-15 05:00,0.0,0.0
2.0,15.0,5.0,5.6666665,58.0,5.0,50.0,13.006517,37.956547,0.0,401.08975,0.0,0.0,False,False,02-15 05:10,0.0,0.0
2.0,15.0,5.0,5.5,59.5,5.0,50.0,13.003277,37.702896,0.0,400.96927,0.0,0.0,False,False,02-15 05:20,0.0,0.0
2.0,15.0,5.0,5.3333335,61.0,5.0,50.0,12.993279,37.555046,0.0,400.86206,0.0,0.0,False,False,02-15 05:30,0.0,0.0
