months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,15.0,5.0,5.1666665,62.5,5.0,50.0,12.974689,37.502865,0.0,400.76666,0.0,0.0,False,False,02-15 05:40,0.0,0.0
2.0,15.0,5.0,5.0,64.0,5.0,50.0,12.949488,37.529194,0.0,400.6818,0.0,0.0,False,False,02-15 05:50,0.0,0.0
2.0,15.0,6.0,5.0,64.0,5.0,50.0,13.400624,36.514545,1.98,407.84515,0.0,0.0,True,False,02-15 06:00,0.0,0.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,13.216524,37.01153,1.98,412.89407,27000.0,16536.441,True,False,02-15 06:10,1.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,13.421466,36.379982,1.98,419.94235,27000.0,1312613.2,True,False,02-15 06:20,1.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,13.918514,35.08802,1.98,423.8258,9000.0,1156147.8,True,False,02-15 06:30,1.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,14.660819,33.497013,1.98,428.89307,9000.0,849794.44,True,False,02-15 06:40,1.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,14.585683,33.540676,1.98,430.0196,13500.0,1074057.9,True,False,02-15 06:50,1.0,1.0
2.0,15.0,7.0,4.6666665,67.833336,21.0,23.0,15.045225,32.831184,1.98,434.10175,13500.0,858637.0,True,False,02-15 07:00,1.0,1.0
2.0,15.0,7.0,4.3333335,71.666664,21.0,23.0,14.727451,33.62987,1.98,437.31223,27000.0,1322212.9,True,False,02-15 07:10,1.0,1.0
2.0,15.0,7.0,4.0,75.5,21.0,23.0,14.884646,33.71628,1.98,440.46646,27000.0,885015.8,True,False,02-15 07:20,1.0,1.0
2.0,15.0,7.0,3.6666667,79.333336,21.0,23.0,15.150364,33.739155,1.98,442.79196,27000.0,896933.2,True,False,02-15 07:30,1.0,1.0
2.0,15.0,7.0,3.3333333,83.166664,21.0,23.0,14.929022,34.774082,1.98,443.60422,13500.0,1136005.9,True,False,02-15 07:40,1.0,1.0
2.0,15.0,7.0,3.0,87.0,21.0,23.0,15.2193575,34.884693,1.98,445.28586,13500.0,922035.06,True,False,02-15 07:50,1.0,1.0
2.0,15.0,8.0,3.1666667,86.0,21.0,23.0,15.170459,35.55074,7.92,461.31396,27000.0,1373214.1,True,False,02-15 08:00,1.0,1.0
2.0,15.0,8.0,3.3333333,85.0,21.0,23.0,15.099367,36.353172,7.92,484.325,27000.0,1371711.1,True,False,02-15 08:10,1.0,1.0
2.0,15.0,8.0,3.5,84.0,21.0,23.0,15.07884,36.90725,7.92,506.59778,27000.0,1370415.8,True,False,02-15 08:20,1.0,1.0
2.0,15.0,8.0,3.6666667,83.0,21.0,23.0,15.828869,35.857407,7.92,515.7077,13500.0,910251.06,True,False,02-15 08:30,1.0,1.0
2.0,15.0,8.0,3.8333333,82.0,21.0,23.0,16.295809,35.484333,7.92,532.3213,13500.0,902941.8,True,False,02-15 08:40,1.0,1.0
2.0,15.0,8.0,4.0,81.0,21.0,23.0,16.514015,35.58069,7.92,546.05426,13500.0,897335.56,True,False,02-15 08:50,1.0,1.0
2.0,15.0,9.0,4.1666665,82.0,21.0,23.0,16.640865,35.754845,7.92,554.6993,27000.0,902472.25,True,False,02-15 09:00,1.0,1.0
2.0,15.0,9.0,4.3333335,83.0,21.0,23.0,16.802896,36.01549,7.92,564.56866,27000.0,908321.7,True,False,02-15 09:10,1.0,1.0
2.0,15.0,9.0,4.5,84.0,21.0,23.0,16.542702,37.156548,7.92,568.65283,13500.0,1144933.1,True,False,02-15 09:20,1.0,1.0
2.0,15.0,9.0,4.6666665,85.0,21.0,23.0,16.68857,37.24058,7.92,570.3897,27000.0,923026.2,True,False,02-15 09:30,1.0,1.0
2.0,15.0,9.0,4.8333335,86.0,21.0,23.0,16.655024,37.999454,7.92,575.40497,13500.0,1159540.9,True,False,02-15 09:40,1.0,1.0
2.0,15.0,9.0,5.0,87.0,21.0,23.0,17.001537,37.748936,7.92,578.5033,27000.0,937632.25,True,False,02-15 09:50,1.0,1.0
2.0,15.0,10.0,5.1666665,86.0,21.0,23.0,17.252825,37.91893,7.92,584.09796,27000.0,725012.75,True,False,02-15 10:00,1.0,1.0
2.0,15.0,10.0,5.3333335,85.0,21.0,23.0,17.43262,38.191914,7.92,589.2541,27000.0,724151.7,True,False,02-15 10:10,1.0,1.0
2.0,15.0,10.0,5.5,84.0,21.0,23.0,17.559525,38.484062,7.92,593.5887,27000.0,723614.2,True,False,02-15 10:20,1.0,1.0
2.0,15.0,10.0,5.6666665,83.0,21.0,23.0,17.67183,38.70771,7.92,597.13617,27000.0,723278.1,True,False,02-15 10:30,1.0,1.0
2.0,15.0,10.0,5.8333335,82.0,21.0,23.0,17.785828,38.840897,7.92,600.04974,27000.0,722994.4,True,False,02-15 10:40,1.0,1.0
2.0,15.0,10.0,6.0,81.0,21.0,23.0,17.901476,38.900856,7.92,602.4686,27000.0,722709.75,True,False,02-15 10:50,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,18.003239,38.947464,7.92,604.482,27000.0,722427.44,True,False,02-15 11:00,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,18.088493,38.991302,7.92,606.1558,27000.0,722192.3,True,False,02-15 11:10,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,18.16216,39.02732,7.92,607.5448,27000.0,722006.8,True,False,02-15 11:20,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,18.221447,39.067642,7.92,608.6962,27000.0,721854.1,True,False,02-15 11:30,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,18.265682,39.118195,7.92,609.65063,27000.0,721738.3,True,False,02-15 11:40,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,18.297552,39.175926,7.92,610.4423,27000.0,721658.1,True,False,02-15 11:50,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,18.320866,39.228657,7.92,611.0995,27000.0,721605.2,True,False,02-15 12:00,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,18.338486,39.278793,7.92,611.6454,27000.0,721569.9,True,False,02-15 12:10,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,18.35159,39.325882,7.92,612.099,27000.0,721545.4,True,False,02-15 12:20,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,18.36761,39.35361,7.92,612.47565,27000.0,721529.06,True,False,02-15 12:30,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,17.952072,40.24449,7.92,612.6661,13500.0,955248.0,True,False,02-15 12:40,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,18.01741,40.047756,7.92,612.7562,27000.0,722515.94,True,False,02-15 12:50,1.0,1.0
2.0,15.0,13.0,6.0,82.0,21.0,23.0,17.806232,40.463787,7.92,612.9918,13500.0,955917.9,True,False,02-15 13:00,1.0,1.0
2.0,15.0,13.0,6.0,83.0,21.0,23.0,17.394783,41.36164,7.92,613.33295,13500.0,1189460.0,True,False,02-15 13:10,1.0,1.0
2.0,15.0,13.0,6.0,84.0,21.0,23.0,17.806355,40.462906,7.92,613.5676,27000.0,724220.9,True,False,02-15 13:20,1.0,1.0
2.0,15.0,13.0,6.0,85.0,21.0,23.0,17.575785,41.086945,7.92,613.82837,27000.0,1189203.6,True,False,02-15 13:30,1.0,1.0
2.0,15.0,13.0,6.0,86.0,21.0,23.0,17.795343,40.75895,7.92,614.0222,27000.0,723635.1,True,False,02-15 13:40,1.0,1.0
2.0,15.0,13.0,6.0,87.0,21.0,23.0,18.158386,40.246216,7.92,614.0636,13500.0,722728.4,True,False,02-15 13:50,1.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,17.94436,40.79996,1.98,599.4002,27000.0,722057.8,True,False,02-15 14:00,1.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,17.420277,41.98171,1.98,580.82794,9000.0,879208.0,True,False,02-15 14:10,1.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,17.343187,42.10712,1.98,573.0383,27000.0,724238.7,True,False,02-15 14:20,1.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,17.403381,41.891262,1.98,554.8327,27000.0,724499.9,True,False,02-15 14:30,1.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,17.451643,41.748108,1.98,537.91766,27000.0,724276.8,True,False,02-15 14:40,1.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,16.992243,42.748646,1.98,530.89905,13500.0,958136.56,True,False,02-15 14:50,1.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,16.494738,43.741302,1.98,518.03174,13500.0,1192606.4,True,False,02-15 15:00,1.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,16.78585,42.933704,1.98,507.8205,27000.0,727956.6,True,False,02-15 15:10,1.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,17.027815,42.313248,1.98,497.58908,27000.0,726620.5,True,False,02-15 15:20,1.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,17.159071,42.04463,1.98,489.96918,27000.0,725606.9,True,False,02-15 15:30,1.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,17.19793,42.02113,1.98,484.02655,27000.0,725101.1,True,False,02-15 15:40,1.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,17.209675,42.053963,1.98,479.15088,27000.0,724964.56,True,False,02-15 15:50,1.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,17.22886,42.052605,1.98,475.05063,27000.0,724929.9,True,False,02-15 16:00,1.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,17.258673,42.013054,1.98,471.58887,27000.0,724865.2,True,False,02-15 16:10,1.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,17.294588,41.950714,1.98,468.67703,27000.0,724759.8,True,False,02-15 16:20,1.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,17.326998,41.892956,1.98,466.23734,27000.0,724632.25,True,False,02-15 16:30,1.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,17.352953,41.848442,1.98,464.19727,27000.0,724518.4,True,False,02-15 16:40,1.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,17.372406,41.817776,1.98,462.49222,27000.0,724428.56,True,False,02-15 16:50,1.0,1.0
2.0,15.0,17.0,5.8333335,87.0,21.0,23.0,17.260122,42.012707,0.0,456.17197,27000.0,724362.25,False,False,02-15 17:00,1.0,1.0
2.0,15.0,17.0,5.6666665,87.0,5.0,50.0,16.349741,44.457344,0.0,455.75497,0.0,0.0,False,False,02-15 17:10,0.0,0.0
2.0,15.0,17.0,5.5,87.0,5.0,50.0,16.111797,45.102398,0.0,456.07916,0.0,0.0,False,False,02-15 17:20,0.0,0.0
2.0,15.0,17.0,5.3333335,87.0,5.0,50.0,15.822574,45.87518,0.0,454.54617,0.0,0.0,False,False,02-15 17:30,0.0,0.0
2.0,15.0,17.0,5.1666665,87.0,5.0,50.0,15.655468,46.306973,0.0,453.28815,0.0,0.0,False,False,02-15 17:40,0.0,0.0
2.0,15.0,17.0,5.0,87.0,5.0,50.0,15.510553,46.645363,0.0,451.62662,0.0,0.0,False,False,02-15 17:50,0.0,0.0
2.0,15.0,18.0,4.8333335,88.0,5.0,50.0,14.963886,47.986214,0.0,447.78152,0.0,0.0,False,False,02-15 18:00,0.0,0.0
2.0,15.0,18.0,4.6666665,89.0,5.0,50.0,14.574099,48.812023,0.0,442.34268,0.0,0.0,False,False,02-15 18:10,0.0,0.0
2.0,15.0,18.0,4.5,90.0,5.0,50.0,14.361059,49.19167,0.0,438.19608,0.0,0.0,False,False,02-15 18:20,0.0,0.0
2.0,15.0,18.0,4.3333335,91.0,5.0,50.0,14.200297,49.360172,0.0,433.54004,0.0,0.0,False,False,02-15 18:30,0.0,0.0
2.0,15.0,18.0,4.1666665,92.0,5.0,50.0,14.083642,49.436024,0.0,429.6589,0.0,0.0,False,False,02-15 18:40,0.0,0.0
2.0,15.0,18.0,4.0,93.0,5.0,50.0,13.972331,49.529877,0.0,426.33636,0.0,0.0,False,False,02-15 18:50,0.0,0.0
2.0,15.0,19.0,3.5,94.166664,5.0,50.0,13.83832,49.660126,0.0,423.4147,0.0,0.0,False,False,02-15 19:00,0.0,0.0
2.0,15.0,19.0,3.0,95.333336,5.0,50.0,13.684258,49.779243,0.0,420.81284,0.0,0.0,False,False,02-15 19:10,0.0,0.0
2.0,15.0,19.0,2.5,96.5,5.0,50.0,13.521258,49.84399,0.0,418.4903,0.0,0.0,False,False,02-15 19:20,0.0,0.0
2.0,15.0,19.0,2.0,97.666664,5.0,50.0,13.355935,49.839474,0.0,416.42007,0.0,0.0,False,False,02-15 19:30,0.0,0.0
2.0,15.0,19.0,1.5,98.833336,5.0,50.0,13.189947,49.769493,0.0,414.5779,0.0,0.0,False,False,02-15 19:40,0.0,0.0
2.0,15.0,19.0,1.0,100.0,5.0,50.0,13.023066,49.64266,0.0,412.9403,0.0,0.0,False,False,02-15 19:50,0.0,0.0
2.0,15.0,20.0,1.1666666,100.0,5.0,50.0,12.898934,49.42249,0.0,411.48685,0.0,0.0,False,False,02-15 20:00,0.0,0.0
2.0,15.0,20.0,1.3333334,100.0,5.0,50.0,12.820729,49.160614,0.0,410.1978,0.0,0.0,False,False,02-15 20:10,0.0,0.0
2.0,15.0,20.0,1.5,100.0,5.0,50.0,12.771134,48.926773,0.0,409.05466,0.0,0.0,False,False,02-15 20:20,0.0,0.0
2.0,15.0,20.0,1.6666666,100.0,5.0,50.0,12.736008,48.757397,0.0,408.04065,0.0,0.0,False,False,02-15 20:30,0.0,0.0
2.0,15.0,20.0,1.8333334,100.0,5.0,50.0,12.70938,48.657692,0.0,407.14093,0.0,0.0,False,False,02-15 20:40,0.0,0.0
2.0,15.0,20.0,2.0,100.0,5.0,50.0,12.689681,48.620583,0.0,406.3425,0.0,0.0,False,False,02-15 20:50,0.0,0.0
2.0,15.0,21.0,1.8333334,100.0,5.0,50.0,12.653407,48.64929,0.0,405.63342,0.0,0.0,False,False,02-15 21:00,0.0,0.0
2.0,15.0,21.0,1.6666666,100.0,5.0,50.0,12.598156,48.69778,0.0,405.00336,0.0,0.0,False,False,02-15 21:10,0.0,0.0
2.0,15.0,21.0,1.5,100.0,5.0,50.0,12.532153,48.72862,0.0,404.4435,0.0,0.0,False,False,02-15 21:20,0.0,0.0
2.0,15.0,21.0,1.3333334,100.0,5.0,50.0,12.462088,48.7247,0.0,403.94608,0.0,0.0,False,False,02-15 21:30,0.0,0.0
2.0,15.0,21.0,1.1666666,100.0,5.0,50.0,12.390566,48.68508,0.0,403.50412,0.0,0.0,False,False,02-15 21:40,0.0,0.0
2.0,15.0,21.0,1.0,100.0,5.0,50.0,12.318027,48.614532,0.0,403.11154,0.0,0.0,False,False,02-15 21:50,0.0,0.0
2.0,15.0,22.0,0.6666667,100.0,5.0,50.0,12.236373,48.502594,0.0,402.7627,0.0,0.0,False,False,02-15 22:00,0.0,0.0
2.0,15.0,22.0,0.33333334,100.0,5.0,50.0,12.145303,48.344273,0.0,402.4527,0.0,0.0,False,False,02-15 22:10,0.0,0.0
2.0,15.0,22.0,0.0,100.0,5.0,50.0,12.048292,48.129654,0.0,402.17722,0.0,0.0,False,False,02-15 22:20,0.0,0.0
2.0,15.0,22.0,-0.33333334,100.0,5.0,50.0,11.948117,47.849796,0.0,401.93246,0.0,0.0,False,False,02-15 22:30,0.0,0.0
2.0,15.0,22.0,-0.6666667,100.0,5.0,50.0,11.845884,47.506107,0.0,401.71503,0.0,0.0,False,False,02-15 22:40,0.0,0.0
2.0,15.0,22.0,-1.0,100.0,5.0,50.0,11.741973,47.10526,0.0,401.52188,0.0,0.0,False,False,02-15 22:50,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,11.66028,46.650898,0.0,401.35043,0.0,0.0,False,False,02-15 23:00,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,11.602932,46.18283,0.0,401.19833,0.0,0.0,False,False,02-15 23:10,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,11.560784,45.74041,0.0,401.06342,0.0,0.0,False,False,02-15 23:20,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,11.526337,45.341087,0.0,400.94373,0.0,0.0,False,False,02-15 23:30,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,11.496468,44.98529,0.0,400.83752,0.0,0.0,False,False,02-15 23:40,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,11.470425,44.667534,0.0,400.7433,0.0,0.0,False,False,02-15 23:50,0.0,0.0
2.0,16.0,0.0,-1.1666666,100.0,5.0,50.0,11.436072,44.382477,0.0,400.65964,0.0,0.0,False,False,02-16 00:00,0.0,0.0
2.0,16.0,0.0,-1.3333334,100.0,5.0,50.0,11.391888,44.110577,0.0,400.58536,0.0,0.0,False,False,02-16 00:10,0.0,0.0
2.0,16.0,0.0,-1.5,100.0,5.0,50.0,11.341985,43.833534,0.0,400.5194,0.0,0.0,False,False,02-16 00:20,0.0,0.0
2.0,16.0,0.0,-1.6666666,100.0,5.0,50.0,11.289832,43.5431,0.0,400.46088,0.0,0.0,False,False,02-16 00:30,0.0,0.0
2.0,16.0,0.0,-1.8333334,100.0,5.0,50.0,11.236819,43.23882,0.0,400.40894,0.0,0.0,False,False,02-16 00:40,0.0,0.0
2.0,16.0,0.0,-2.0,100.0,5.0,50.0,11.183201,42.922955,0.0,400.3628,0.0,0.0,False,False,02-16 00:50,0.0,0.0
2.0,16.0,1.0,-1.5,100.0,5.0,50.0,11.167721,42.623466,0.0,400.32193,0.0,0.0,False,False,02-16 01:00,0.0,0.0
2.0,16.0,1.0,-1.0,100.0,5.0,50.0,11.193213,42.412243,0.0,400.2857,0.0,0.0,False,False,02-16 01:10,0.0,0.0
2.0,16.0,1.0,-0.5,100.0,5.0,50.0,11.244658,42.34606,0.0,400.25363,0.0,0.0,False,False,02-16 01:20,0.0,0.0
2.0,16.0,1.0,-1.110223e-16,100.0,5.0,50.0,11.309964,42.44297,0.0,400.2252,0.0,0.0,False,False,02-16 01:30,0.0,0.0
2.0,16.0,1.0,0.5,100.0,5.0,50.0,11.3840475,42.68186,0.0,400.2,0.0,0.0,False,False,02-16 01:40,0.0,0.0
2.0,16.0,1.0,1.0,100.0,5.0,50.0,11.465811,43.038662,0.0,400.17764,0.0,0.0,False,False,02-16 01:50,0.0,0.0
2.0,16.0,2.0,1.1666666,100.0,5.0,50.0,11.534218,43.485287,0.0,400.15784,0.0,0.0,False,False,02-16 02:00,0.0,0.0
2.0,16.0,2.0,1.3333334,100.0,5.0,50.0,11.587156,43.9782,0.0,400.14023,0.0,0.0,False,False,02-16 02:10,0.0,0.0
2.0,16.0,2.0,1.5,100.0,5.0,50.0,11.631795,44.48244,0.0,400.1246,0.0,0.0,False,False,02-16 02:20,0.0,0.0
2.0,16.0,2.0,1.6666666,100.0,5.0,50.0,11.673874,44.982185,0.0,400.11072,0.0,0.0,False,False,02-16 02:30,0.0,0.0
2.0,16.0,2.0,1.8333334,100.0,5.0,50.0,11.715553,45.47498,0.0,400.09836,0.0,0.0,False,False,02-16 02:40,0.0,0.0
2.0,16.0,2.0,2.0,100.0,5.0,50.0,11.75712,45.9629,0.0,400.0874,0.0,0.0,False,False,02-16 02:50,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,11.786988,46.43916,0.0,400.07767,0.0,0.0,False,False,02-16 03:00,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,11.8046055,46.89527,0.0,400.06903,0.0,0.0,False,False,02-16 03:10,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,11.814739,47.315598,0.0,400.06134,0.0,0.0,False,False,02-16 03:20,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,11.821106,47.694706,0.0,400.0545,0.0,0.0,False,False,02-16 03:30,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,11.825409,48.034386,0.0,400.04843,0.0,0.0,False,False,02-16 03:40,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,11.828156,48.33909,0.0,400.04303,0.0,0.0,False,False,02-16 03:50,0.0,0.0
2.0,16.0,4.0,2.1666667,98.833336,5.0,50.0,11.838355,48.592735,0.0,400.03824,0.0,0.0,False,False,02-16 04:00,0.0,0.0
2.0,16.0,4.0,2.3333333,97.666664,5.0,50.0,11.85707,48.787136,0.0,400.034,0.0,0.0,False,False,02-16 04:10,0.0,0.0
2.0,16.0,4.0,2.5,96.5,5.0,50.0,11.88105,48.93528,0.0,400.0302,0.0,0.0,False,False,02-16 04:20,0.0,0.0
2.0,16.0,4.0,2.6666667,95.333336,5.0,50.0,11.907609,49.048122,0.0,400.02686,0.0,0.0,False,False,02-16 04:30,0.0,0.0
2.0,16.0,4.0,2.8333333,94.166664,5.0,50.0,11.93569,49.131176,0.0,400.02386,0.0,0.0,False,False,02-16 04:40,0.0,0.0
2.0,16.0,4.0,3.0,93.0,5.0,50.0,11.965339,49.18617,0.0,400.0212,0.0,0.0,False,False,02-16 04:50,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,11.989399,49.240536,0.0,400.01886,0.0,0.0,False,False,02-16 05:00,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,12.007766,49.297997,0.0,400.01675,0.0,0.0,False,False,02-16 05:10,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,12.0222,49.35509,0.0,400.0149,0.0,0.0,False,False,02-16 05:20,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,12.035865,49.4031,0.0,400.01324,0.0,0.0,False,False,02-16 05:30,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,12.050412,49.437912,0.0,400.01178,0.0,0.0,False,False,02-16 05:40,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,12.065761,49.460907,0.0,400.01047,0.0,0.0,False,False,02-16 05:50,0.0,0.0
2.0,16.0,6.0,3.0,94.166664,5.0,50.0,12.075359,49.532368,0.0,400.0093,0.0,0.0,False,False,02-16 06:00,0.0,0.0
2.0,16.0,6.0,3.0,95.333336,5.0,50.0,12.078664,49.675365,0.0,400.00827,0.0,0.0,False,False,02-16 06:10,0.0,0.0
2.0,16.0,6.0,3.0,96.5,5.0,50.0,12.078081,49.885113,0.0,400.00735,0.0,0.0,False,False,02-16 06:20,0.0,0.0
2.0,16.0,6.0,3.0,97.666664,5.0,50.0,12.075428,50.15065,0.0,400.00653,0.0,0.0,False,False,02-16 06:30,0.0,0.0
2.0,16.0,6.0,3.0,98.833336,5.0,50.0,12.071414,50.463234,0.0,400.0058,0.0,0.0,False,False,02-16 06:40,0.0,0.0
2.0,16.0,6.0,3.0,100.0,5.0,50.0,12.065415,50.81946,0.0,400.00516,0.0,0.0,False,False,02-16 06:50,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,12.060678,51.174057,0.0,400.00458,0.0,0.0,False,False,02-16 07:00,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,12.058256,51.490677,0.0,400.0041,0.0,0.0,False,False,02-16 07:10,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,12.0579605,51.76441,0.0,400.00363,0.0,0.0,False,False,02-16 07:20,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,12.060754,51.994926,0.0,400.00323,0.0,0.0,False,False,02-16 07:30,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,12.066414,52.18761,0.0,400.00287,0.0,0.0,False,False,02-16 07:40,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,12.074388,52.348274,0.0,400.00253,0.0,0.0,False,False,02-16 07:50,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,12.083098,52.477264,0.0,400.00226,0.0,0.0,False,False,02-16 08:00,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,12.091938,52.58795,0.0,400.002,0.0,0.0,False,False,02-16 08:10,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,12.100978,52.682175,0.0,400.0018,0.0,0.0,False,False,02-16 08:20,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,12.111,52.75896,0.0,400.0016,0.0,0.0,False,False,02-16 08:30,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,12.122223,52.81908,0.0,400.0014,0.0,0.0,False,False,02-16 08:40,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,12.134432,52.86464,0.0,400.00125,0.0,0.0,False,False,02-16 08:50,0.0,0.0
2.0,16.0,9.0,3.2166667,98.833336,5.0,50.0,12.161327,52.860825,0.0,400.00113,0.0,0.0,False,False,02-16 09:00,0.0,0.0
2.0,16.0,9.0,3.4333334,97.666664,5.0,50.0,12.20357,52.812195,0.0,400.00098,0.0,0.0,False,False,02-16 09:10,0.0,0.0
2.0,16.0,9.0,3.65,96.5,5.0,50.0,12.2555065,52.73934,0.0,400.0009,0.0,0.0,False,False,02-16 09:20,0.0,0.0
2.0,16.0,9.0,3.8666666,95.333336,5.0,50.0,12.308619,52.670097,0.0,400.0008,0.0,0.0,False,False,02-16 09:30,0.0,0.0
2.0,16.0,9.0,4.0833335,94.166664,5.0,50.0,12.360109,52.611877,0.0,400.0007,0.0,0.0,False,False,02-16 09:40,0.0,0.0
2.0,16.0,9.0,4.3,93.0,5.0,50.0,12.406372,52.57517,0.0,400.0006,0.0,0.0,False,False,02-16 09:50,0.0,0.0
2.0,16.0,10.0,4.4166665,91.833336,5.0,50.0,12.4445715,52.5375,0.0,400.00055,0.0,0.0,False,False,02-16 10:00,0.0,0.0
2.0,16.0,10.0,4.5333333,90.666664,5.0,50.0,12.477637,52.4845,0.0,400.0005,0.0,0.0,False,False,02-16 10:10,0.0,0.0
2.0,16.0,10.0,4.65,89.5,5.0,50.0,12.508684,52.40337,0.0,400.00043,0.0,0.0,False,False,02-16 10:20,0.0,0.0
2.0,16.0,10.0,4.766667,88.333336,5.0,50.0,12.541338,52.284344,0.0,400.0004,0.0,0.0,False,False,02-16 10:30,0.0,0.0
2.0,16.0,10.0,4.883333,87.166664,5.0,50.0,12.576412,52.128235,0.0,400.00034,0.0,0.0,False,False,02-16 10:40,0.0,0.0
2.0,16.0,10.0,5.0,86.0,5.0,50.0,12.613337,51.940105,0.0,400.0003,0.0,0.0,False,False,02-16 10:50,0.0,0.0
2.0,16.0,11.0,5.016667,85.666664,5.0,50.0,12.645903,51.760094,0.0,400.00027,0.0,0.0,False,False,02-16 11:00,0.0,0.0
2.0,16.0,11.0,5.0333333,85.333336,5.0,50.0,12.673979,51.586586,0.0,400.00024,0.0,0.0,False,False,02-16 11:10,0.0,0.0
2.0,16.0,11.0,5.05,85.0,5.0,50.0,12.699737,51.41486,0.0,400.0002,0.0,0.0,False,False,02-16 11:20,0.0,0.0
2.0,16.0,11.0,5.0666666,84.666664,5.0,50.0,12.724625,51.24086,0.0,400.00018,0.0,0.0,False,False,02-16 11:30,0.0,0.0
2.0,16.0,11.0,5.0833335,84.333336,5.0,50.0,12.7490225,51.063683,0.0,400.00018,0.0,0.0,False,False,02-16 11:40,0.0,0.0
2.0,16.0,11.0,5.1,84.0,5.0,50.0,12.772925,50.883713,0.0,400.00015,0.0,0.0,False,False,02-16 11:50,0.0,0.0
2.0,16.0,12.0,5.0833335,83.5,5.0,50.0,12.794657,50.694046,0.0,400.00012,0.0,0.0,False,False,02-16 12:00,0.0,0.0
2.0,16.0,12.0,5.0666666,83.0,5.0,50.0,12.814137,50.4885,0.0,400.00012,0.0,0.0,False,False,02-16 12:10,0.0,0.0
2.0,16.0,12.0,5.05,82.5,5.0,50.0,12.832001,50.264732,0.0,400.0001,0.0,0.0,False,False,02-16 12:20,0.0,0.0
2.0,16.0,12.0,5.0333333,82.0,5.0,50.0,12.851107,50.015823,0.0,400.0001,0.0,0.0,False,False,02-16 12:30,0.0,0.0
2.0,16.0,12.0,5.016667,81.5,5.0,50.0,12.870414,49.748142,0.0,400.0001,0.0,0.0,False,False,02-16 12:40,0.0,0.0
2.0,16.0,12.0,5.0,81.0,5.0,50.0,12.891213,49.460022,0.0,400.00006,0.0,0.0,False,False,02-16 12:50,0.0,0.0
2.0,16.0,13.0,5.1666665,80.0,5.0,50.0,12.927959,49.11817,0.0,400.00006,0.0,0.0,False,False,02-16 13:00,0.0,0.0
2.0,16.0,13.0,5.3333335,79.0,5.0,50.0,12.981923,48.739174,0.0,400.00006,0.0,0.0,False,False,02-16 13:10,0.0,0.0
2.0,16.0,13.0,5.5,78.0,5.0,50.0,13.047808,48.342632,0.0,400.00006,0.0,0.0,False,False,02-16 13:20,0.0,0.0
2.0,16.0,13.0,5.6666665,77.0,5.0,50.0,13.1244335,47.93049,0.0,400.00006,0.0,0.0,False,False,02-16 13:30,0.0,0.0
2.0,16.0,13.0,5.8333335,76.0,5.0,50.0,13.212885,47.496834,0.0,400.00003,0.0,0.0,False,False,02-16 13:40,0.0,0.0
2.0,16.0,13.0,6.0,75.0,5.0,50.0,13.310978,47.04649,0.0,400.00003,0.0,0.0,False,False,02-16 13:50,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,13.406196,46.621193,0.0,400.00003,0.0,0.0,False,False,02-16 14:00,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,13.501259,46.21375,0.0,400.00003,0.0,0.0,False,False,02-16 14:10,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,13.599255,45.814224,0.0,400.00003,0.0,0.0,False,False,02-16 14:20,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,13.6905775,45.44969,0.0,400.00003,0.0,0.0,False,False,02-16 14:30,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,13.772494,45.12601,0.0,400.00003,0.0,0.0,False,False,02-16 14:40,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,13.847284,44.834484,0.0,400.00003,0.0,0.0,False,False,02-16 14:50,0.0,0.0
2.0,16.0,15.0,6.0,74.166664,5.0,50.0,13.915762,44.548534,0.0,400.00003,0.0,0.0,False,False,02-16 15:00,0.0,0.0
2.0,16.0,15.0,6.0,73.333336,5.0,50.0,13.977274,44.24557,0.0,400.0,0.0,0.0,False,False,02-16 15:10,0.0,0.0
2.0,16.0,15.0,6.0,72.5,5.0,50.0,14.032503,43.921143,0.0,400.0,0.0,0.0,False,False,02-16 15:20,0.0,0.0
2.0,16.0,15.0,6.0,71.666664,5.0,50.0,14.074416,43.59899,0.0,400.0,0.0,0.0,False,False,02-16 15:30,0.0,0.0
2.0,16.0,15.0,6.0,70.833336,5.0,50.0,14.102232,43.285694,0.0,400.0,0.0,0.0,False,False,02-16 15:40,0.0,0.0
2.0,16.0,15.0,6.0,70.0,5.0,50.0,14.1176,42.98019,0.0,400.0,0.0,0.0,False,False,02-16 15:50,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,14.127904,42.693867,0.0,400.0,0.0,0.0,False,False,02-16 16:00,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,14.13549,42.438393,0.0,400.0,0.0,0.0,False,False,02-16 16:10,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,14.139269,42.220673,0.0,400.0,0.0,0.0,False,False,02-16 16:20,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,14.133081,42.054974,0.0,400.0,0.0,0.0,False,False,02-16 16:30,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,14.115182,41.942173,0.0,400.0,0.0,0.0,False,False,02-16 16:40,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,14.086006,41.877884,0.0,400.0,0.0,0.0,False,False,02-16 16:50,0.0,0.0
2.0,16.0,17.0,5.3333335,73.833336,5.0,50.0,14.002252,41.994987,0.0,400.0,0.0,0.0,False,False,02-16 17:00,0.0,0.0
2.0,16.0,17.0,4.6666665,77.666664,5.0,50.0,13.861788,42.301777,0.0,400.0,0.0,0.0,False,False,02-16 17:10,0.0,0.0
2.0,16.0,17.0,4.0,81.5,5.0,50.0,13.657702,42.811066,0.0,400.0,0.0,0.0,False,False,02-16 17:20,0.0,0.0
2.0,16.0,17.0,3.3333333,85.333336,5.0,50.0,13.447778,43.35261,0.0,400.0,0.0,0.0,False,False,02-16 17:30,0.0,0.0
2.0,16.0,17.0,2.6666667,89.166664,5.0,50.0,13.25818,43.839127,0.0,400.0,0.0,0.0,False,False,02-16 17:40,0.0,0.0
2.0,16.0,17.0,2.0,93.0,5.0,50.0,13.085789,44.26649,0.0,400.0,0.0,0.0,False,False,02-16 17:50,0.0,0.0
2.0,16.0,18.0,1.8333334,93.0,5.0,50.0,12.945193,44.569637,0.0,400.0,0.0,0.0,False,False,02-16 18:00,0.0,0.0
2.0,16.0,18.0,1.6666666,93.0,5.0,50.0,12.832021,44.750374,0.0,400.0,0.0,0.0,False,False,02-16 18:10,0.0,0.0
2.0,16.0,18.0,1.5,93.0,5.0,50.0,12.73488,44.84184,0.0,400.0,0.0,0.0,False,False,02-16 18:20,0.0,0.0
2.0,16.0,18.0,1.3333334,93.0,5.0,50.0,12.645929,44.87128,0.0,400.0,0.0,0.0,False,False,02-16 18:30,0.0,0.0
2.0,16.0,18.0,1.1666666,93.0,5.0,50.0,12.561774,44.853447,0.0,400.0,0.0,0.0,False,False,02-16 18:40,0.0,0.0
2.0,16.0,18.0,1.0,93.0,5.0,50.0,12.481227,44.795963,0.0,400.0,0.0,0.0,False,False,02-16 18:50,0.0,0.0
2.0,16.0,19.0,0.6666667,94.166664,5.0,50.0,12.395186,44.730026,0.0,400.0,0.0,0.0,False,False,02-16 19:00,0.0,0.0
2.0,16.0,19.0,0.33333334,95.333336,5.0,50.0,12.302521,44.661816,0.0,400.0,0.0,0.0,False,False,02-16 19:10,0.0,0.0
2.0,16.0,19.0,0.0,96.5,5.0,50.0,12.20598,44.584724,0.0,400.0,0.0,0.0,False,False,02-16 19:20,0.0,0.0
2.0,16.0,19.0,-0.33333334,97.666664,5.0,50.0,12.107736,44.485596,0.0,400.0,0.0,0.0,False,False,02-16 19:30,0.0,0.0
2.0,16.0,19.0,-0.6666667,98.833336,5.0,50.0,12.008498,44.35919,0.0,400.0,0.0,0.0,False,False,02-16 19:40,0.0,0.0
2.0,16.0,19.0,-1.0,100.0,5.0,50.0,11.908245,44.206284,0.0,400.0,0.0,0.0,False,False,02-16 19:50,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,11.828187,44.00752,0.0,400.0,0.0,0.0,False,False,02-16 20:00,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,11.769809,43.78395,0.0,400.0,0.0,0.0,False,False,02-16 20:10,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,11.724228,43.567215,0.0,400.0,0.0,0.0,False,False,02-16 20:20,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,11.684851,43.37294,0.0,400.0,0.0,0.0,False,False,02-16 20:30,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,11.648843,43.203873,0.0,400.0,0.0,0.0,False,False,02-16 20:40,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,11.615414,43.05759,0.0,400.0,0.0,0.0,False,False,02-16 20:50,0.0,0.0
2.0,16.0,21.0,-1.1666666,100.0,5.0,50.0,11.573375,42.92749,0.0,400.0,0.0,0.0,False,False,02-16 21:00,0.0,0.0
2.0,16.0,21.0,-1.3333334,100.0,5.0,50.0,11.52187,42.794292,0.0,400.0,0.0,0.0,False,False,02-16 21:10,0.0,0.0
2.0,16.0,21.0,-1.5,100.0,5.0,50.0,11.4649,42.642174,0.0,400.0,0.0,0.0,False,False,02-16 21:20,0.0,0.0
2.0,16.0,21.0,-1.6666666,100.0,5.0,50.0,11.405601,42.46551,0.0,400.0,0.0,0.0,False,False,02-16 21:30,0.0,0.0
2.0,16.0,21.0,-1.8333334,100.0,5.0,50.0,11.345159,42.265697,0.0,400.0,0.0,0.0,False,False,02-16 21:40,0.0,0.0
2.0,16.0,21.0,-2.0,100.0,5.0,50.0,11.28377,42.046215,0.0,400.0,0.0,0.0,False,False,02-16 21:50,0.0,0.0
2.0,16.0,22.0,-1.8333334,100.0,5.0,50.0,11.242724,41.817608,0.0,400.0,0.0,0.0,False,False,02-16 22:00,0.0,0.0
2.0,16.0,22.0,-1.6666666,100.0,5.0,50.0,11.223873,41.614376,0.0,400.0,0.0,0.0,False,False,02-16 22:10,0.0,0.0
2.0,16.0,22.0,-1.5,100.0,5.0,50.0,11.218701,41.46706,0.0,400.0,0.0,0.0,False,False,02-16 22:20,0.0,0.0
2.0,16.0,22.0,-1.3333334,100.0,5.0,50.0,11.22036,41.38659,0.0,400.0,0.0,0.0,False,False,02-16 22:30,0.0,0.0
2.0,16.0,22.0,-1.1666666,100.0,5.0,50.0,11.225919,41.370228,0.0,400.0,0.0,0.0,False,False,02-16 22:40,0.0,0.0
2.0,16.0,22.0,-1.0,100.0,5.0,50.0,11.234636,41.41073,0.0,400.0,0.0,0.0,False,False,02-16 22:50,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,11.234974,41.496674,0.0,400.0,0.0,0.0,False,False,02-16 23:00,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,11.225363,41.60699,0.0,400.0,0.0,0.0,False,False,02-16 23:10,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,11.210087,41.72231,0.0,400.0,0.0,0.0,False,False,02-16 23:20,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,11.192711,41.83324,0.0,400.0,0.0,0.0,False,False,02-16 23:30,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,11.174643,41.938087,0.0,400.0,0.0,0.0,False,False,02-16 23:40,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,11.156127,42.0379,0.0,400.0,0.0,0.0,False,False,02-16 23:50,0.0,0.0
2.0,17.0,0.0,-1.1666666,100.0,5.0,50.0,11.166472,42.016262,0.0,400.0,0.0,0.0,False,False,02-17 00:00,0.0,0.0
2.0,17.0,0.0,-1.3333334,100.0,5.0,50.0,11.167968,41.960316,0.0,400.0,0.0,0.0,False,False,02-17 00:10,0.0,0.0
2.0,17.0,0.0,-1.5,100.0,5.0,50.0,11.146898,41.907276,0.0,400.0,0.0,0.0,False,False,02-17 00:20,0.0,0.0
2.0,17.0,0.0,-1.6666666,100.0,5.0,50.0,11.110418,41.843452,0.0,400.0,0.0,0.0,False,False,02-17 00:30,0.0,0.0
2.0,17.0,0.0,-1.8333334,100.0,5.0,50.0,11.067284,41.75185,0.0,400.0,0.0,0.0,False,False,02-17 00:40,0.0,0.0
2.0,17.0,0.0,-2.0,100.0,5.0,50.0,11.021782,41.626873,0.0,400.0,0.0,0.0,False,False,02-17 00:50,0.0,0.0
2.0,17.0,1.0,-2.1666667,100.0,5.0,50.0,10.976601,41.466225,0.0,400.0,0.0,0.0,False,False,02-17 01:00,0.0,0.0
2.0,17.0,1.0,-2.3333333,100.0,5.0,50.0,10.931947,41.27367,0.0,400.0,0.0,0.0,False,False,02-17 01:10,0.0,0.0
2.0,17.0,1.0,-2.5,100.0,5.0,50.0,10.887395,41.05415,0.0,400.0,0.0,0.0,False,False,02-17 01:20,0.0,0.0
2.0,17.0,1.0,-2.6666667,100.0,5.0,50.0,10.8428,40.8114,0.0,400.0,0.0,0.0,False,False,02-17 01:30,0.0,0.0
2.0,17.0,1.0,-2.8333333,100.0,5.0,50.0,10.798292,40.54807,0.0,400.0,0.0,0.0,False,False,02-17 01:40,0.0,0.0
2.0,17.0,1.0,-3.0,100.0,5.0,50.0,10.754081,40.266262,0.0,400.0,0.0,0.0,False,False,02-17 01:50,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,10.717407,39.98087,0.0,400.0,0.0,0.0,False,False,02-17 02:00,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,10.688322,39.7112,0.0,400.0,0.0,0.0,False,False,02-17 02:10,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,10.663692,39.46922,0.0,400.0,0.0,0.0,False,False,02-17 02:20,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,10.641171,39.257607,0.0,400.0,0.0,0.0,False,False,02-17 02:30,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,10.619854,39.073864,0.0,400.0,0.0,0.0,False,False,02-17 02:40,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,10.59955,38.914307,0.0,400.0,0.0,0.0,False,False,02-17 02:50,0.0,0.0
2.0,17.0,3.0,-2.8333333,98.666664,5.0,50.0,10.585188,38.764362,0.0,400.0,0.0,0.0,False,False,02-17 03:00,0.0,0.0
2.0,17.0,3.0,-2.6666667,97.333336,5.0,50.0,10.577176,38.62074,0.0,400.0,0.0,0.0,False,False,02-17 03:10,0.0,0.0
2.0,17.0,3.0,-2.5,96.0,5.0,50.0,10.573931,38.48468,0.0,400.0,0.0,0.0,False,False,02-17 03:20,0.0,0.0
2.0,17.0,3.0,-2.3333333,94.666664,5.0,50.0,10.573891,38.357224,0.0,400.0,0.0,0.0,False,False,02-17 03:30,0.0,0.0
2.0,17.0,3.0,-2.1666667,93.333336,5.0,50.0,10.576264,38.23759,0.0,400.0,0.0,0.0,False,False,02-17 03:40,0.0,0.0
2.0,17.0,3.0,-2.0,92.0,5.0,50.0,10.580863,38.123764,0.0,400.0,0.0,0.0,False,False,02-17 03:50,0.0,0.0
2.0,17.0,4.0,-2.0,93.333336,5.0,50.0,10.58091,38.0653,0.0,400.0,0.0,0.0,False,False,02-17 04:00,0.0,0.0
2.0,17.0,4.0,-2.0,94.666664,5.0,50.0,10.575923,38.080452,0.0,400.0,0.0,0.0,False,False,02-17 04:10,0.0,0.0
2.0,17.0,4.0,-2.0,96.0,5.0,50.0,10.568375,38.163963,0.0,400.0,0.0,0.0,False,False,02-17 04:20,0.0,0.0
2.0,17.0,4.0,-2.0,97.333336,5.0,50.0,10.560163,38.30499,0.0,400.0,0.0,0.0,False,False,02-17 04:30,0.0,0.0
2.0,17.0,4.0,-2.0,98.666664,5.0,50.0,10.551964,38.494663,0.0,400.0,0.0,0.0,False,False,02-17 04:40,0.0,0.0
2.0,17.0,4.0,-2.0,100.0,5.0,50.0,10.543844,38.726643,0.0,400.0,0.0,0.0,False,False,02-17 04:50,0.0,0.0
2.0,17.0,5.0,-2.15,100.0,5.0,50.0,10.554111,38.88425,0.0,400.0,0.0,0.0,False,False,02-17 05:00,0.0,0.0
2.0,17.0,5.0,-2.3,100.0,5.0,50.0,10.555836,38.99875,0.0,400.0,0.0,0.0,False,False,02-17 05:10,0.0,0.0
2.0,17.0,5.0,-2.45,100.0,5.0,50.0,10.540519,39.085728,0.0,400.0,0.0,0.0,False,False,02-17 05:20,0.0,0.0
2.0,17.0,5.0,-2.6,100.0,5.0,50.0,10.513815,39.13774,0.0,400.0,0.0,0.0,False,False,02-17 05:30,0.0,0.0
2.0,17.0,5.0,-2.75,100.0,5.0,50.0,10.482233,39.147358,0.0,400.0,0.0,0.0,False,False,02-17 05:40,0.0,0.0
2.0,17.0,5.0,-2.9,100.0,5.0,50.0,10.448882,39.114475,0.0,400.0,0.0,0.0,False,False,02-17 05:50,0.0,0.0
2.0,17.0,6.0,-3.0833333,100.0,5.0,50.0,11.017445,37.661945,1.98,407.1559,0.0,0.0,True,False,02-17 06:00,0.0,0.0
2.0,17.0,6.0,-3.2666667,100.0,21.0,23.0,10.628537,38.495716,1.98,412.21805,27000.0,17188.293,True,False,02-17 06:10,1.0,1.0
2.0,17.0,6.0,-3.45,100.0,21.0,23.0,11.586621,35.836372,1.98,416.27115,13500.0,935571.44,True,False,02-17 06:20,1.0,1.0
2.0,17.0,6.0,-3.6333334,100.0,21.0,23.0,12.019004,34.482426,1.98,422.58426,13500.0,921756.75,True,False,02-17 06:30,1.0,1.0
2.0,17.0,6.0,-3.8166666,100.0,21.0,23.0,11.697869,34.727325,1.98,427.48767,27000.0,1363260.0,True,False,02-17 06:40,1.0,1.0
2.0,17.0,6.0,-4.0,100.0,21.0,23.0,11.631358,34.284645,1.98,429.44595,13500.0,1142337.5,True,False,02-17 06:50,1.0,1.0
2.0,17.0,7.0,-3.8333333,100.0,21.0,23.0,11.943492,33.311527,3.96,440.01807,13500.0,1141202.0,True,False,02-17 07:00,1.0,1.0
2.0,17.0,7.0,-3.6666667,100.0,21.0,23.0,11.89875,33.198353,3.96,448.33908,27000.0,1364814.2,True,False,02-17 07:10,1.0,1.0
2.0,17.0,7.0,-3.5,100.0,21.0,23.0,12.450067,32.04462,3.96,453.7622,13500.0,917135.25,True,False,02-17 07:20,1.0,1.0
2.0,17.0,7.0,-3.3333333,100.0,21.0,23.0,12.844924,31.428413,3.96,462.68433,13500.0,912855.9,True,False,02-17 07:30,1.0,1.0
2.0,17.0,7.0,-3.1666667,100.0,21.0,23.0,12.577018,32.006,3.96,469.69507,27000.0,1358955.6,True,False,02-17 07:40,1.0,1.0
2.0,17.0,7.0,-3.0,100.0,21.0,23.0,12.840204,31.654102,3.96,476.66275,27000.0,915856.5,True,False,02-17 07:50,1.0,1.0
2.0,17.0,8.0,-2.3333333,98.833336,21.0,23.0,14.512533,29.44847,16.83,532.5032,6750.0,909915.56,True,False,02-17 08:00,1.0,1.0
2.0,17.0,8.0,-1.6666666,97.666664,21.0,23.0,15.116328,29.12555,16.83,548.61255,13500.0,907469.9,True,False,02-17 08:10,1.0,1.0
2.0,17.0,8.0,-1.0,96.5,21.0,23.0,15.715439,29.150024,16.83,575.6923,9000.0,904995.0,True,False,02-17 08:20,1.0,1.0
2.0,17.0,8.0,-0.33333334,95.333336,21.0,23.0,15.518869,30.185513,16.83,594.55225,27000.0,1358091.9,True,False,02-17 08:30,1.0,1.0
2.0,17.0,8.0,0.33333334,94.166664,21.0,23.0,15.509741,31.480844,16.83,635.1067,27000.0,1364897.6,True,False,02-17 08:40,1.0,1.0
2.0,17.0,8.0,1.0,93.0,21.0,23.0,16.242239,31.502855,16.83,660.6994,9000.0,1065833.1,True,False,02-17 08:50,1.0,1.0
2.0,17.0,9.0,1.3333334,92.0,21.0,23.0,16.292805,32.11293,19.8,675.1647,27000.0,1366138.0,True,False,02-17 09:00,1.0,1.0
2.0,17.0,9.0,1.6666666,91.0,21.0,23.0,16.950716,32.316177,19.8,708.04816,9000.0,1061925.2,True,False,02-17 09:10,1.0,1.0
2.0,17.0,9.0,2.0,90.0,21.0,23.0,17.56902,32.558613,19.8,746.26953,9000.0,907642.94,True,False,02-17 09:20,1.0,1.0
2.0,17.0,9.0,2.3333333,89.0,21.0,23.0,17.568722,33.45696,19.8,754.02905,13500.0,1134791.1,True,False,02-17 09:30,1.0,1.0
2.0,17.0,9.0,2.6666667,88.0,21.0,23.0,17.58956,34.53161,19.8,784.5214,13500.0,1135070.9,True,False,02-17 09:40,1.0,1.0
2.0,17.0,9.0,3.0,87.0,21.0,23.0,17.550287,35.553703,19.8,809.22107,13500.0,1365379.9,True,True,02-17 09:50,1.0,1.0
2.0,17.0,10.0,3.5,86.0,21.0,23.0,18.282038,34.99405,19.8,829.8749,13500.0,906595.06,True,True,02-17 10:00,1.0,1.0
2.0,17.0,10.0,4.0,85.0,21.0,23.0,18.061241,36.10613,19.8,842.9724,27000.0,1367935.1,True,True,02-17 10:10,1.0,1.0
2.0,17.0,10.0,4.5,84.0,21.0,23.0,17.922302,37.23759,19.8,858.0111,27000.0,1370861.6,True,True,02-17 10:20,1.0,1.0
2.0,17.0,10.0,5.0,83.0,21.0,23.0,18.762094,36.385033,19.8,864.2325,13500.0,909714.8,True,True,02-17 10:30,1.0,1.0
2.0,17.0,10.0,5.5,82.0,21.0,23.0,18.891352,36.90702,19.8,870.89496,9000.0,875339.4,True,True,02-17 10:40,1.0,1.0
2.0,17.0,10.0,6.0,81.0,21.0,23.0,18.96588,37.33843,19.8,874.57574,13500.0,952899.9,True,True,02-17 10:50,1.0,1.0
2.0,17.0,11.0,6.0,79.166664,21.0,23.0,19.568592,36.99928,19.8,884.8512,13500.0,720210.3,True,True,02-17 11:00,1.0,1.0
2.0,17.0,11.0,6.0,77.333336,21.0,23.0,19.25041,38.220367,19.8,892.4459,27000.0,1186980.9,True,True,02-17 11:10,1.0,1.0
2.0,17.0,11.0,6.0,75.5,21.0,23.0,19.208986,38.714584,19.8,895.67053,13500.0,954194.2,True,True,02-17 11:20,1.0,1.0
2.0,17.0,11.0,6.0,73.666664,21.0,23.0,19.38783,38.520267,19.8,902.03467,13500.0,954400.56,True,True,02-17 11:30,1.0,1.0
2.0,17.0,11.0,6.0,71.833336,21.0,23.0,19.269203,38.81878,19.8,907.2995,13500.0,954350.75,True,True,02-17 11:40,1.0,1.0
2.0,17.0,11.0,6.0,70.0,21.0,23.0,19.571295,38.134563,19.8,910.56006,27000.0,720316.9,True,True,02-17 11:50,1.0,1.0
2.0,17.0,12.0,6.0,70.0,21.0,23.0,19.657925,37.533802,9.9,889.83234,27000.0,720067.56,True,True,02-17 12:00,1.0,1.0
2.0,17.0,12.0,6.0,70.0,21.0,23.0,19.655256,36.956673,9.9,856.89136,27000.0,719944.75,True,True,02-17 12:10,1.0,1.0
2.0,17.0,12.0,6.0,70.0,21.0,23.0,19.657455,36.382545,9.9,824.1495,27000.0,719842.06,True,True,02-17 12:20,1.0,1.0
2.0,17.0,12.0,6.0,70.0,21.0,23.0,19.692207,35.826607,9.9,796.49646,27000.0,719739.25,True,False,02-17 12:30,1.0,1.0
2.0,17.0,12.0,6.0,70.0,21.0,23.0,19.748346,35.319927,9.9,774.2222,27000.0,719361.3,True,False,02-17 12:40,1.0,1.0
2.0,17.0,12.0,6.0,70.0,21.0,23.0,19.813646,34.872345,9.9,756.20593,27000.0,718808.5,True,False,02-17 12:50,1.0,1.0
2.0,17.0,13.0,6.0,68.333336,21.0,23.0,20.01343,34.41477,15.84,756.02057,27000.0,718190.4,False,False,02-17 13:00,1.0,1.0
2.0,17.0,13.0,6.0,66.666664,21.0,23.0,19.774832,34.7886,15.84,767.1235,13500.0,950241.3,True,False,02-17 13:10,1.0,1.0
2.0,17.0,13.0,6.0,65.0,21.0,23.0,19.91228,34.41642,15.84,774.38983,27000.0,718494.8,True,False,02-17 13:20,1.0,1.0
2.0,17.0,13.0,6.0,63.333332,21.0,23.0,20.206804,33.68938,15.84,783.6263,27000.0,717295.75,False,False,02-17 13:30,1.0,1.0
2.0,17.0,13.0,6.0,61.666668,21.0,23.0,20.418215,33.10788,15.84,791.0,27000.0,714736.3,False,False,02-17 13:40,1.0,1.0
2.0,17.0,13.0,6.0,60.0,21.0,23.0,20.535276,32.674618,15.84,796.7997,27000.0,712885.8,False,False,02-17 13:50,1.0,1.0
2.0,17.0,14.0,6.0,60.833332,21.0,23.0,20.193123,33.04631,15.84,799.08295,13500.0,945466.1,False,False,02-17 14:00,1.0,1.0
2.0,17.0,14.0,6.0,61.666668,21.0,23.0,20.301939,32.727253,15.84,800.0292,27000.0,714730.8,False,True,02-17 14:10,1.0,1.0
2.0,17.0,14.0,6.0,62.5,21.0,23.0,20.155025,32.821716,15.84,802.9672,13500.0,946773.56,False,True,02-17 14:20,1.0,1.0
2.0,17.0,14.0,6.0,63.333332,21.0,23.0,20.33714,32.454388,15.84,804.77325,27000.0,715003.8,False,True,02-17 14:30,1.0,1.0
2.0,17.0,14.0,6.0,64.166664,21.0,23.0,20.679047,31.884768,15.84,806.9022,13500.0,712653.0,False,True,02-17 14:40,1.0,1.0
2.0,17.0,14.0,6.0,65.0,21.0,23.0,20.817057,31.758335,15.84,807.9858,27000.0,710504.44,False,True,02-17 14:50,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.960302,31.69114,15.84,810.42816,27000.0,709340.9,False,True,02-17 15:00,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.661129,32.381126,15.84,811.8102,13500.0,878391.56,False,True,02-17 15:10,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.445484,32.78675,15.84,814.0726,13500.0,942325.8,False,True,02-17 15:20,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.36636,32.83021,15.84,815.9983,13500.0,945536.25,False,True,02-17 15:30,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.52142,32.473145,15.84,817.58167,13500.0,945972.2,False,True,02-17 15:40,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.998438,31.678944,15.84,818.801,13500.0,708890.1,False,True,02-17 15:50,1.0,1.0
2.0,17.0,16.0,5.8333335,65.833336,21.0,23.0,20.999998,31.824606,15.84,819.51874,27000.0,574033.44,False,True,02-17 16:00,1.0,1.0
2.0,17.0,16.0,5.6666665,66.666664,21.0,23.0,21.000036,32.01532,15.84,820.2806,27000.0,643871.4,False,True,02-17 16:10,1.0,1.0
2.0,17.0,16.0,5.5,67.5,21.0,23.0,21.000025,32.177822,15.84,820.53156,13500.0,634250.5,False,True,02-17 16:20,1.0,1.0
2.0,17.0,16.0,5.3333335,68.333336,21.0,23.0,21.00002,32.25509,15.84,820.5974,27000.0,640359.94,False,True,02-17 16:30,1.0,1.0
2.0,17.0,16.0,5.1666665,69.166664,21.0,23.0,21.00002,32.36558,15.84,820.93896,27000.0,651854.1,False,True,02-17 16:40,1.0,1.0
2.0,17.0,16.0,5.0,70.0,21.0,23.0,21.000029,32.464878,15.84,821.2768,27000.0,783491.4,False,True,02-17 16:50,1.0,1.0
2.0,17.0,17.0,4.6666665,70.666664,21.0,23.0,20.84557,32.730095,13.86,816.6476,27000.0,833919.4,False,True,02-17 17:00,1.0,1.0
2.0,17.0,17.0,4.3333335,71.333336,21.0,23.0,20.652569,32.95713,13.86,809.618,27000.0,835972.4,False,True,02-17 17:10,1.0,1.0
2.0,17.0,17.0,4.0,72.0,21.0,23.0,20.465662,33.099174,13.86,802.6623,27000.0,838309.25,False,True,02-17 17:20,1.0,1.0
2.0,17.0,17.0,3.6666667,72.666664,21.0,23.0,20.305655,33.140423,13.86,796.75494,27000.0,840492.4,False,False,02-17 17:30,1.0,1.0
2.0,17.0,17.0,3.3333333,73.333336,21.0,23.0,20.169344,33.100964,13.86,791.94806,27000.0,842320.56,False,False,02-17 17:40,1.0,1.0
2.0,17.0,17.0,3.0,74.0,21.0,23.0,20.047224,33.00782,13.86,788.0106,27000.0,843831.8,False,False,02-17 17:50,1.0,1.0
2.0,17.0,18.0,2.3333333,77.0,21.0,23.0,19.093122,34.12408,7.92,766.5959,13500.0,1084028.0,True,False,02-17 18:00,1.0,1.0
2.0,17.0,18.0,1.6666666,80.0,21.0,23.0,18.70909,33.95019,7.92,739.3035,13500.0,861099.06,True,False,02-17 18:10,1.0,1.0
2.0,17.0,18.0,1.0,83.0,21.0,23.0,18.458595,33.741096,7.92,719.88196,27000.0,866395.0,True,False,02-17 18:20,1.0,1.0
2.0,17.0,18.0,0.33333334,86.0,21.0,23.0,18.014269,33.727066,7.92,707.4098,9000.0,1026054.5,True,False,02-17 18:30,1.0,1.0
2.0,17.0,18.0,-0.33333334,89.0,21.0,23.0,17.87205,33.643864,7.92,704.986,27000.0,875614.1,True,False,02-17 18:40,1.0,1.0
2.0,17.0,18.0,-1.0,92.0,21.0,23.0,17.77904,33.132404,7.92,691.9338,27000.0,877084.56,True,False,02-17 18:50,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,17.66745,32.698315,7.92,678.3119,27000.0,877300.1,True,False,02-17 19:00,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,16.953176,33.38348,7.92,670.17773,9000.0,1184000.4,True,False,02-17 19:10,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,17.089508,32.854362,7.92,668.0547,27000.0,880856.6,True,False,02-17 19:20,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,17.14003,32.29863,7.92,659.8003,27000.0,880078.4,True,False,02-17 19:30,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,16.299507,33.37788,7.92,654.82104,13500.0,1337155.2,True,False,02-17 19:40,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,16.545408,32.62787,7.92,652.44934,27000.0,884360.44,True,False,02-17 19:50,1.0,1.0
2.0,17.0,20.0,-1.3333334,93.333336,21.0,23.0,16.526806,32.161068,3.96,636.57764,27000.0,882633.75,True,False,02-17 20:00,1.0,1.0
2.0,17.0,20.0,-1.6666666,94.666664,21.0,23.0,15.798945,32.82167,3.96,619.7336,9000.0,1188003.4,True,False,02-17 20:10,1.0,1.0
2.0,17.0,20.0,-2.0,96.0,21.0,23.0,15.806344,32.48904,3.96,613.13104,27000.0,886660.94,True,False,02-17 20:20,1.0,1.0
2.0,17.0,20.0,-2.3333333,97.333336,21.0,23.0,15.066339,33.17296,3.96,601.52167,13500.0,1341407.0,True,False,02-17 20:30,1.0,1.0
2.0,17.0,20.0,-2.6666667,98.666664,21.0,23.0,15.272088,32.363052,3.96,595.1713,27000.0,891150.5,True,False,02-17 20:40,1.0,1.0
2.0,17.0,20.0,-3.0,100.0,21.0,23.0,15.464323,31.424826,3.96,581.58215,27000.0,888793.9,True,False,02-17 20:50,1.0,1.0
2.0,17.0,21.0,-2.8333333,100.0,21.0,23.0,15.532707,30.862576,3.96,568.5472,27000.0,889188.5,True,False,02-17 21:00,1.0,1.0
2.0,17.0,21.0,-2.6666667,100.0,21.0,23.0,15.515696,30.603466,3.96,557.45276,27000.0,890627.1,True,False,02-17 21:10,1.0,1.0
2.0,17.0,21.0,-2.5,100.0,21.0,23.0,14.79112,31.62583,3.96,553.19025,13500.0,1346091.0,True,False,02-17 21:20,1.0,1.0
2.0,17.0,21.0,-2.3333333,100.0,21.0,23.0,15.021578,31.115067,3.96,551.5359,27000.0,900818.2,True,False,02-17 21:30,1.0,1.0
2.0,17.0,21.0,-2.1666667,100.0,21.0,23.0,15.252765,30.651031,3.96,545.28375,27000.0,900983.5,True,False,02-17 21:40,1.0,1.0
2.0,17.0,21.0,-2.0,100.0,21.0,23.0,15.390148,30.478903,3.96,538.6814,27000.0,901276.0,True,False,02-17 21:50,1.0,1.0
2.0,17.0,22.0,-1.8333334,98.666664,21.0,23.0,14.467111,32.328655,3.96,524.8082,6750.0,1015842.7,True,False,02-17 22:00,1.0,1.0
2.0,17.0,22.0,-1.6666666,97.333336,21.0,23.0,14.260518,32.77093,3.96,521.5691,13500.0,904494.6,True,False,02-17 22:10,1.0,1.0
2.0,17.0,22.0,-1.5,96.0,21.0,23.0,14.189372,32.942818,3.96,516.09875,27000.0,905348.4,True,False,02-17 22:20,1.0,1.0
2.0,17.0,22.0,-1.3333334,94.666664,21.0,23.0,13.56386,34.143387,3.96,508.21796,9000.0,1207869.2,True,False,02-17 22:30,1.0,1.0
2.0,17.0,22.0,-1.1666666,93.333336,21.0,23.0,13.703924,33.840065,3.96,505.655,27000.0,908957.9,True,False,02-17 22:40,1.0,1.0
2.0,17.0,22.0,-1.0,92.0,21.0,23.0,13.855313,33.51704,3.96,498.5859,27000.0,905543.7,True,False,02-17 22:50,1.0,1.0
2.0,17.0,23.0,-1.0,92.0,21.0,23.0,13.358578,34.310303,0.0,482.27655,13500.0,1131805.9,False,False,02-17 23:00,1.0,1.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,13.048232,34.89494,0.0,469.10297,0.0,0.0,False,False,02-17 23:10,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,12.882283,35.20378,0.0,459.56628,0.0,0.0,False,False,02-17 23:20,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,12.693993,35.592373,0.0,451.3829,0.0,0.0,False,False,02-17 23:30,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,12.560399,35.871956,0.0,445.4198,0.0,0.0,False,False,02-17 23:40,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,12.459625,36.07968,0.0,440.46866,0.0,0.0,False,False,02-17 23:50,0.0,0.0
2.0,18.0,0.0,-1.1666666,93.333336,5.0,50.0,12.358596,36.297596,0.0,436.0462,0.0,0.0,False,False,02-18 00:00,0.0,0.0
2.0,18.0,0.0,-1.3333334,94.666664,5.0,50.0,12.24911,36.54019,0.0,432.03772,0.0,0.0,False,False,02-18 00:10,0.0,0.0
2.0,18.0,0.0,-1.5,96.0,5.0,50.0,12.135791,36.796738,0.0,428.43185,0.0,0.0,False,False,02-18 00:20,0.0,0.0
2.0,18.0,0.0,-1.6666666,97.333336,5.0,50.0,12.023342,37.055237,0.0,425.21683,0.0,0.0,False,False,02-18 00:30,0.0,0.0
2.0,18.0,0.0,-1.8333334,98.666664,5.0,50.0,11.913349,37.310745,0.0,422.36356,0.0,0.0,False,False,02-18 00:40,0.0,0.0
2.0,18.0,0.0,-2.0,100.0,5.0,50.0,11.8056555,37.562527,0.0,419.83456,0.0,0.0,False,False,02-18 00:50,0.0,0.0
2.0,18.0,1.0,-2.1666667,100.0,5.0,50.0,11.705821,37.759468,0.0,417.5925,0.0,0.0,False,False,02-18 01:00,0.0,0.0
2.0,18.0,1.0,-2.3333333,100.0,5.0,50.0,11.614536,37.888924,0.0,415.60388,0.0,0.0,False,False,02-18 01:10,0.0,0.0
2.0,18.0,1.0,-2.5,100.0,5.0,50.0,11.529358,37.954887,0.0,413.83954,0.0,0.0,False,False,02-18 01:20,0.0,0.0
2.0,18.0,1.0,-2.6666667,100.0,5.0,50.0,11.448092,37.96748,0.0,412.27408,0.0,0.0,False,False,02-18 01:30,0.0,0.0
2.0,18.0,1.0,-2.8333333,100.0,5.0,50.0,11.369728,37.93507,0.0,410.88516,0.0,0.0,False,False,02-18 01:40,0.0,0.0
2.0,18.0,1.0,-3.0,100.0,5.0,50.0,11.293934,37.863556,0.0,409.65292,0.0,0.0,False,False,02-18 01:50,0.0,0.0
2.0,18.0,2.0,-2.8333333,100.0,5.0,50.0,11.241419,37.772808,0.0,408.5605,0.0,0.0,False,False,02-18 02:00,0.0,0.0
2.0,18.0,2.0,-2.6666667,100.0,5.0,50.0,11.213394,37.691,0.0,407.59232,0.0,0.0,False,False,02-18 02:10,0.0,0.0
2.0,18.0,2.0,-2.5,100.0,5.0,50.0,11.201209,37.64714,0.0,406.73428,0.0,0.0,False,False,02-18 02:20,0.0,0.0
2.0,18.0,2.0,-2.3333333,100.0,5.0,50.0,11.197797,37.652473,0.0,405.97382,0.0,0.0,False,False,02-18 02:30,0.0,0.0
2.0,18.0,2.0,-2.1666667,100.0,5.0,50.0,11.200147,37.70543,0.0,405.29968,0.0,0.0,False,False,02-18 02:40,0.0,0.0
2.0,18.0,2.0,-2.0,100.0,5.0,50.0,11.207284,37.800655,0.0,404.70197,0.0,0.0,False,False,02-18 02:50,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,11.200457,37.940006,0.0,404.17184,0.0,0.0,False,False,02-18 03:00,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,11.177954,38.111473,0.0,403.70154,0.0,0.0,False,False,02-18 03:10,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,11.146703,38.291378,0.0,403.28424,0.0,0.0,False,False,02-18 03:20,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,11.112387,38.4663,0.0,402.91403,0.0,0.0,False,False,02-18 03:30,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,11.077343,38.632744,0.0,402.5856,0.0,0.0,False,False,02-18 03:40,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,11.0420885,38.791336,0.0,402.2942,0.0,0.0,False,False,02-18 03:50,0.0,0.0
2.0,18.0,4.0,-2.1666667,100.0,5.0,50.0,11.003425,38.918198,0.0,402.03558,0.0,0.0,False,False,02-18 04:00,0.0,0.0
2.0,18.0,4.0,-2.3333333,100.0,5.0,50.0,10.961572,38.995884,0.0,401.806,0.0,0.0,False,False,02-18 04:10,0.0,0.0
