months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,18.0,4.0,-2.5,100.0,5.0,50.0,10.918422,39.01855,0.0,401.60223,0.0,0.0,False,False,02-18 04:20,0.0,0.0
2.0,18.0,4.0,-2.6666667,100.0,5.0,50.0,10.875519,38.988235,0.0,401.42136,0.0,0.0,False,False,02-18 04:30,0.0,0.0
2.0,18.0,4.0,-2.8333333,100.0,5.0,50.0,10.833661,38.910038,0.0,401.2608,0.0,0.0,False,False,02-18 04:40,0.0,0.0
2.0,18.0,4.0,-3.0,100.0,5.0,50.0,10.793501,38.788486,0.0,401.11835,0.0,0.0,False,False,02-18 04:50,0.0,0.0
2.0,18.0,5.0,-2.6666667,98.666664,5.0,50.0,10.803073,38.570183,0.0,400.992,0.0,0.0,False,False,02-18 05:00,0.0,0.0
2.0,18.0,5.0,-2.3333333,97.333336,5.0,50.0,10.837651,38.35882,0.0,400.88007,0.0,0.0,False,False,02-18 05:10,0.0,0.0
2.0,18.0,5.0,-2.0,96.0,5.0,50.0,10.876501,38.214222,0.0,400.78085,0.0,0.0,False,False,02-18 05:20,0.0,0.0
2.0,18.0,5.0,-1.6666666,94.666664,5.0,50.0,10.915402,38.139053,0.0,400.69296,0.0,0.0,False,False,02-18 05:30,0.0,0.0
2.0,18.0,5.0,-1.3333334,93.333336,5.0,50.0,10.956789,38.116524,0.0,400.61502,0.0,0.0,False,False,02-18 05:40,0.0,0.0
2.0,18.0,5.0,-1.0,92.0,5.0,50.0,11.002659,38.132526,0.0,400.54593,0.0,0.0,False,False,02-18 05:50,0.0,0.0
2.0,18.0,6.0,-1.1666666,93.333336,5.0,50.0,11.581704,36.837173,1.98,407.70685,0.0,0.0,True,False,02-18 06:00,0.0,0.0
2.0,18.0,6.0,-1.3333334,94.666664,21.0,23.0,11.250912,37.823513,1.98,412.74634,27000.0,17165.855,True,False,02-18 06:10,1.0,1.0
2.0,18.0,6.0,-1.5,96.0,21.0,23.0,12.434983,35.219437,1.98,417.57074,9000.0,936614.44,True,False,02-18 06:20,1.0,1.0
2.0,18.0,6.0,-1.6666666,97.333336,21.0,23.0,12.169209,35.75035,1.98,418.98352,27000.0,1377598.1,True,False,02-18 06:30,1.0,1.0
2.0,18.0,6.0,-1.8333334,98.666664,21.0,23.0,12.309391,35.487976,1.98,422.71033,13500.0,1155889.5,True,False,02-18 06:40,1.0,1.0
2.0,18.0,6.0,-2.0,100.0,21.0,23.0,12.652918,34.84199,1.98,427.96542,13500.0,930847.2,True,False,02-18 06:50,1.0,1.0
2.0,18.0,7.0,-1.6666666,98.666664,21.0,23.0,12.45786,35.30925,3.96,436.79324,27000.0,1378765.1,True,False,02-18 07:00,1.0,1.0
2.0,18.0,7.0,-1.3333334,97.333336,21.0,23.0,12.743619,34.909225,3.96,444.1953,13500.0,1154854.0,True,False,02-18 07:10,1.0,1.0
2.0,18.0,7.0,-1.0,96.0,21.0,23.0,13.294566,34.083878,3.96,454.92032,13500.0,926793.4,True,False,02-18 07:20,1.0,1.0
2.0,18.0,7.0,-0.6666667,94.666664,21.0,23.0,13.389897,34.225746,3.96,463.629,13500.0,1148843.8,True,False,02-18 07:30,1.0,1.0
2.0,18.0,7.0,-0.33333334,93.333336,21.0,23.0,13.92166,33.562893,3.96,470.84958,13500.0,920242.9,True,False,02-18 07:40,1.0,1.0
2.0,18.0,7.0,0.0,92.0,21.0,23.0,13.708199,34.231407,3.96,475.40433,27000.0,1367595.1,True,False,02-18 07:50,1.0,1.0
2.0,18.0,8.0,0.16666667,91.0,21.0,23.0,14.992488,32.48463,16.83,531.61566,6750.0,1136765.6,True,False,02-18 08:00,1.0,1.0
2.0,18.0,8.0,0.33333334,90.0,21.0,23.0,15.675107,32.15828,16.83,586.4686,6750.0,1013777.9,True,False,02-18 08:10,1.0,1.0
2.0,18.0,8.0,0.5,89.0,21.0,23.0,16.35438,31.52479,16.83,599.6464,9000.0,894088.8,True,False,02-18 08:20,1.0,1.0
2.0,18.0,8.0,0.6666667,88.0,21.0,23.0,15.909511,32.819332,16.83,607.6232,13500.0,1344503.6,True,False,02-18 08:30,1.0,1.0
2.0,18.0,8.0,0.8333333,87.0,21.0,23.0,15.878989,33.239746,16.83,627.2617,27000.0,1344567.1,True,False,02-18 08:40,1.0,1.0
2.0,18.0,8.0,1.0,86.0,21.0,23.0,15.930714,33.623005,16.83,662.0754,27000.0,1343155.4,True,False,02-18 08:50,1.0,1.0
2.0,18.0,9.0,1.6666666,86.166664,21.0,23.0,16.127165,33.880833,19.8,701.8338,27000.0,1350489.6,True,False,02-18 09:00,1.0,1.0
2.0,18.0,9.0,2.3333333,86.333336,21.0,23.0,16.334723,34.32161,19.8,739.90826,27000.0,1357562.9,True,False,02-18 09:10,1.0,1.0
2.0,18.0,9.0,3.0,86.5,21.0,23.0,17.331696,33.6232,19.8,762.4253,9000.0,906585.56,True,False,02-18 09:20,1.0,1.0
2.0,18.0,9.0,3.6666667,86.666664,21.0,23.0,17.202076,34.583702,19.8,768.3491,27000.0,1370237.0,True,False,02-18 09:30,1.0,1.0
2.0,18.0,9.0,4.3333335,86.833336,21.0,23.0,17.642704,35.165363,19.8,786.5113,13500.0,1151283.4,True,False,02-18 09:40,1.0,1.0
2.0,18.0,9.0,5.0,87.0,21.0,23.0,18.44019,34.881676,19.8,800.01263,9000.0,929705.06,True,True,02-18 09:50,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,18.745617,35.235374,19.8,806.8788,13500.0,928281.25,True,True,02-18 10:00,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,18.611198,36.988503,19.8,828.6755,13500.0,1159024.6,True,True,02-18 10:10,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,19.076303,37.237087,19.8,846.4049,13500.0,927737.75,True,True,02-18 10:20,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,19.338737,37.774094,19.8,860.8849,13500.0,927050.2,True,True,02-18 10:30,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,19.481367,38.18971,19.8,869.92444,27000.0,926779.2,True,True,02-18 10:40,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,19.595097,38.793293,19.8,880.1916,27000.0,926696.6,True,True,02-18 10:50,1.0,1.0
2.0,18.0,11.0,5.0,86.0,21.0,23.0,19.68768,39.276447,19.8,888.6744,27000.0,921433.06,True,True,02-18 11:00,1.0,1.0
2.0,18.0,11.0,5.0,85.0,21.0,23.0,19.776058,39.604073,19.8,895.70355,27000.0,915988.2,True,True,02-18 11:10,1.0,1.0
2.0,18.0,11.0,5.0,84.0,21.0,23.0,19.858242,39.802437,19.8,901.5308,27000.0,910043.4,True,True,02-18 11:20,1.0,1.0
2.0,18.0,11.0,5.0,83.0,21.0,23.0,19.92987,39.90704,19.8,906.3582,27000.0,904221.9,True,True,02-18 11:30,1.0,1.0
2.0,18.0,11.0,5.0,82.0,21.0,23.0,19.55716,40.81892,19.8,908.41156,13500.0,1135659.5,True,True,02-18 11:40,1.0,1.0
2.0,18.0,11.0,5.0,81.0,21.0,23.0,19.643362,40.56041,19.8,909.28577,27000.0,896720.0,True,True,02-18 11:50,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,19.671995,40.03992,9.9,887.7935,27000.0,896613.7,True,True,02-18 12:00,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,19.629494,39.511036,9.9,854.8704,27000.0,896381.44,True,True,02-18 12:10,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,18.935772,40.30959,9.9,832.2796,9000.0,1210133.6,True,True,02-18 12:20,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,18.876696,40.029663,9.9,826.23395,13500.0,1131730.6,True,True,02-18 12:30,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,19.211725,38.948433,9.9,813.3716,27000.0,897681.7,True,True,02-18 12:40,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,19.408516,38.091343,9.9,790.4892,27000.0,896902.6,True,False,02-18 12:50,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,19.646036,37.505524,15.84,783.87146,27000.0,896456.2,True,False,02-18 13:00,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,19.838396,37.23385,15.84,787.58826,27000.0,896084.2,True,False,02-18 13:10,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,19.974384,37.149323,15.84,794.1598,27000.0,894198.5,True,False,02-18 13:20,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,20.077368,37.12815,15.84,800.0559,27000.0,892807.5,False,True,02-18 13:30,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,20.167027,37.108765,15.84,804.55273,27000.0,891763.56,False,True,02-18 13:40,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,19.824883,37.87638,15.84,806.0428,13500.0,1126900.6,True,True,02-18 13:50,1.0,1.0
2.0,18.0,14.0,5.1666665,80.0,21.0,23.0,19.9472,37.598473,15.84,806.5868,27000.0,718613.94,True,True,02-18 14:00,1.0,1.0
2.0,18.0,14.0,5.3333335,79.0,21.0,23.0,19.652372,38.133522,15.84,809.03705,27000.0,1186198.2,True,True,02-18 14:10,1.0,1.0
2.0,18.0,14.0,5.5,78.0,21.0,23.0,19.909561,37.50018,15.84,811.6901,27000.0,720028.0,True,True,02-18 14:20,1.0,1.0
2.0,18.0,14.0,5.6666665,77.0,21.0,23.0,20.351164,36.586296,15.84,812.89886,13500.0,716860.8,False,True,02-18 14:30,1.0,1.0
2.0,18.0,14.0,5.8333335,76.0,21.0,23.0,20.543083,36.261913,15.84,813.3779,27000.0,714061.94,False,True,02-18 14:40,1.0,1.0
2.0,18.0,14.0,6.0,75.0,21.0,23.0,20.748142,35.966957,15.84,814.94904,27000.0,712425.94,False,True,02-18 14:50,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.876919,35.84864,15.84,816.5542,27000.0,710686.44,False,True,02-18 15:00,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.54309,36.56473,15.84,817.3263,13500.0,945523.4,False,True,02-18 15:10,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.647005,36.348587,15.84,817.6512,27000.0,712483.56,False,True,02-18 15:20,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.90461,35.86861,15.84,818.6271,27000.0,711589.44,False,True,02-18 15:30,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.998869,35.792465,15.84,819.6001,27000.0,649118.94,False,True,02-18 15:40,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,21.00002,35.92703,15.84,820.43695,27000.0,649522.4,False,True,02-18 15:50,1.0,1.0
2.0,18.0,16.0,5.8333335,75.0,21.0,23.0,21.000034,36.018326,15.84,821.09314,27000.0,656791.6,False,True,02-18 16:00,1.0,1.0
2.0,18.0,16.0,5.6666665,75.0,21.0,23.0,21.000023,36.044514,15.84,821.58215,27000.0,649887.7,False,True,02-18 16:10,1.0,1.0
2.0,18.0,16.0,5.5,75.0,21.0,23.0,21.000008,36.00921,15.84,821.93475,27000.0,651854.4,False,True,02-18 16:20,1.0,1.0
2.0,18.0,16.0,5.3333335,75.0,21.0,23.0,20.99999,35.923542,15.84,822.1792,27000.0,659749.44,False,True,02-18 16:30,1.0,1.0
2.0,18.0,16.0,5.1666665,75.0,21.0,23.0,20.999979,35.798134,15.84,822.3369,27000.0,670835.4,False,True,02-18 16:40,1.0,1.0
2.0,18.0,16.0,5.0,75.0,21.0,23.0,20.641714,36.301594,15.84,822.3715,13500.0,1048149.8,False,True,02-18 16:50,1.0,1.0
2.0,18.0,17.0,4.6666665,77.0,21.0,23.0,20.635256,36.129658,13.86,817.4739,27000.0,864408.94,False,True,02-18 17:00,1.0,1.0
2.0,18.0,17.0,4.3333335,79.0,21.0,23.0,19.814663,37.39769,13.86,811.37256,9000.0,1186455.0,True,True,02-18 17:10,1.0,1.0
2.0,18.0,17.0,4.0,81.0,21.0,23.0,19.83516,37.159893,13.86,808.7987,27000.0,884030.5,True,True,02-18 17:20,1.0,1.0
2.0,18.0,17.0,3.6666667,83.0,21.0,23.0,19.89065,36.732815,13.86,802.75995,27000.0,889010.94,True,True,02-18 17:30,1.0,1.0
2.0,18.0,17.0,3.3333333,85.0,21.0,23.0,19.882841,36.521877,13.86,797.09265,27000.0,893341.25,True,False,02-18 17:40,1.0,1.0
2.0,18.0,17.0,3.0,87.0,21.0,23.0,19.095396,37.86448,13.86,793.8785,9000.0,1211476.8,True,False,02-18 17:50,1.0,1.0
2.0,18.0,18.0,2.6666667,89.166664,21.0,23.0,18.417435,38.77324,7.92,767.6716,6750.0,1139863.8,True,False,02-18 18:00,1.0,1.0
2.0,18.0,18.0,2.3333333,91.333336,21.0,23.0,18.643757,38.007153,7.92,754.83606,27000.0,913118.3,True,False,02-18 18:10,1.0,1.0
2.0,18.0,18.0,2.0,93.5,21.0,23.0,18.529274,37.68998,7.92,730.2081,27000.0,916998.5,True,False,02-18 18:20,1.0,1.0
2.0,18.0,18.0,1.6666666,95.666664,21.0,23.0,18.409908,37.45892,7.92,709.2108,27000.0,921557.2,True,False,02-18 18:30,1.0,1.0
2.0,18.0,18.0,1.3333334,97.833336,21.0,23.0,18.27585,37.337845,7.92,692.1951,27000.0,925893.8,True,False,02-18 18:40,1.0,1.0
2.0,18.0,18.0,1.0,100.0,21.0,23.0,18.140533,37.277454,7.92,678.4027,27000.0,930046.5,True,False,02-18 18:50,1.0,1.0
2.0,18.0,19.0,0.6666667,100.0,21.0,23.0,18.000603,37.20633,7.92,667.048,27000.0,925750.6,True,False,02-18 19:00,1.0,1.0
2.0,18.0,19.0,0.33333334,100.0,21.0,23.0,17.854345,37.088062,7.92,657.5856,27000.0,921679.94,True,False,02-18 19:10,1.0,1.0
2.0,18.0,19.0,0.0,100.0,21.0,23.0,17.703476,36.91388,7.92,649.6605,27000.0,917793.4,True,False,02-18 19:20,1.0,1.0
2.0,18.0,19.0,-0.33333334,100.0,21.0,23.0,17.229635,37.227722,7.92,644.99805,9000.0,1068110.6,True,False,02-18 19:30,1.0,1.0
2.0,18.0,19.0,-0.6666667,100.0,21.0,23.0,16.986023,36.95094,7.92,639.00995,9000.0,1064232.0,True,False,02-18 19:40,1.0,1.0
2.0,18.0,19.0,-1.0,100.0,21.0,23.0,16.946594,36.479366,7.92,634.757,27000.0,905399.4,True,False,02-18 19:50,1.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,16.778631,36.008427,3.96,620.24133,27000.0,905535.6,True,False,02-18 20:00,1.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,16.57898,35.656116,3.96,602.33685,27000.0,906346.2,True,False,02-18 20:10,1.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,16.435316,35.27506,3.96,585.53973,27000.0,907404.2,True,False,02-18 20:20,1.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,16.340141,34.893494,3.96,571.48236,27000.0,908191.56,True,False,02-18 20:30,1.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,16.265507,34.563072,3.96,560.10455,27000.0,908718.7,True,False,02-18 20:40,1.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,16.19831,34.29645,3.96,550.8588,27000.0,909143.5,True,False,02-18 20:50,1.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,15.420251,35.37759,3.96,547.1668,13500.0,1367288.0,True,False,02-18 21:00,1.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,15.62105,34.72481,3.96,545.63544,27000.0,915100.06,True,False,02-18 21:10,1.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,15.093041,35.355953,3.96,541.04675,13500.0,1370196.1,True,False,02-18 21:20,1.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,15.526092,34.11964,3.96,534.88367,13500.0,916499.2,True,False,02-18 21:30,1.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,15.643008,33.711246,3.96,530.32904,27000.0,914090.75,True,False,02-18 21:40,1.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,15.759794,33.36833,3.96,525.6548,27000.0,913164.44,True,False,02-18 21:50,1.0,1.0
2.0,18.0,22.0,-0.8333333,100.0,21.0,23.0,15.070298,34.78877,3.96,517.04047,13500.0,916057.44,True,False,02-18 22:00,1.0,1.0
2.0,18.0,22.0,-0.6666667,100.0,21.0,23.0,14.354175,36.30901,3.96,510.23746,6750.0,1152450.0,True,False,02-18 22:10,1.0,1.0
2.0,18.0,22.0,-0.5,100.0,21.0,23.0,14.365204,36.35795,3.96,506.86823,27000.0,932185.5,True,False,02-18 22:20,1.0,1.0
2.0,18.0,22.0,-0.33333334,100.0,21.0,23.0,14.363123,36.5247,3.96,498.9965,27000.0,934827.44,True,False,02-18 22:30,1.0,1.0
2.0,18.0,22.0,-0.16666667,100.0,21.0,23.0,13.949587,37.625336,3.96,495.59778,13500.0,1166987.5,True,False,02-18 22:40,1.0,1.0
2.0,18.0,22.0,0.0,100.0,21.0,23.0,13.9888,37.72749,3.96,494.3694,27000.0,944820.1,True,False,02-18 22:50,1.0,1.0
2.0,18.0,23.0,-0.16666667,100.0,21.0,23.0,13.562869,38.657536,0.0,478.08826,13500.0,1171126.5,False,False,02-18 23:00,1.0,1.0
2.0,18.0,23.0,-0.33333334,100.0,5.0,50.0,13.2609005,39.36251,0.0,465.52905,0.0,0.0,False,False,02-18 23:10,0.0,0.0
2.0,18.0,23.0,-0.5,100.0,5.0,50.0,13.086017,39.737835,0.0,456.70337,0.0,0.0,False,False,02-18 23:20,0.0,0.0
2.0,18.0,23.0,-0.6666667,100.0,5.0,50.0,12.861914,40.19869,0.0,449.03738,0.0,0.0,False,False,02-18 23:30,0.0,0.0
2.0,18.0,23.0,-0.8333333,100.0,5.0,50.0,12.692945,40.472805,0.0,443.3865,0.0,0.0,False,False,02-18 23:40,0.0,0.0
2.0,18.0,23.0,-1.0,100.0,5.0,50.0,12.562184,40.60293,0.0,438.65683,0.0,0.0,False,False,02-18 23:50,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.45618,40.66174,0.0,434.42468,0.0,0.0,False,False,02-19 00:00,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.36525,40.697914,0.0,430.5927,0.0,0.0,False,False,02-19 00:10,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.28409,40.7319,0.0,427.15045,0.0,0.0,False,False,02-19 00:20,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.210246,40.768642,0.0,424.08408,0.0,0.0,False,False,02-19 00:30,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.142534,40.807945,0.0,421.36404,0.0,0.0,False,False,02-19 00:40,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.080014,40.849476,0.0,418.9537,0.0,0.0,False,False,02-19 00:50,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,12.022832,40.897068,0.0,416.8171,0.0,0.0,False,False,02-19 01:00,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,11.970522,40.943436,0.0,414.92227,0.0,0.0,False,False,02-19 01:10,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,11.9224415,40.988945,0.0,413.2413,0.0,0.0,False,False,02-19 01:20,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,11.877559,41.035244,0.0,411.74988,0.0,0.0,False,False,02-19 01:30,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,11.835605,41.082058,0.0,410.4266,0.0,0.0,False,False,02-19 01:40,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,11.796233,41.12941,0.0,409.25247,0.0,0.0,False,False,02-19 01:50,0.0,0.0
2.0,19.0,2.0,-1.1666666,100.0,5.0,50.0,11.744859,41.175472,0.0,408.2104,0.0,0.0,False,False,02-19 02:00,0.0,0.0
2.0,19.0,2.0,-1.3333334,100.0,5.0,50.0,11.680466,41.21103,0.0,407.28534,0.0,0.0,False,False,02-19 02:10,0.0,0.0
2.0,19.0,2.0,-1.5,100.0,5.0,50.0,11.608606,41.21855,0.0,406.46414,0.0,0.0,False,False,02-19 02:20,0.0,0.0
2.0,19.0,2.0,-1.6666666,100.0,5.0,50.0,11.53373,41.19069,0.0,405.73523,0.0,0.0,False,False,02-19 02:30,0.0,0.0
2.0,19.0,2.0,-1.8333334,100.0,5.0,50.0,11.45765,41.128483,0.0,405.08826,0.0,0.0,False,False,02-19 02:40,0.0,0.0
2.0,19.0,2.0,-2.0,100.0,5.0,50.0,11.380784,41.035946,0.0,404.51407,0.0,0.0,False,False,02-19 02:50,0.0,0.0
2.0,19.0,3.0,-1.6666666,100.0,5.0,50.0,11.341142,40.913803,0.0,404.00494,0.0,0.0,False,False,02-19 03:00,0.0,0.0
2.0,19.0,3.0,-1.3333334,100.0,5.0,50.0,11.341756,40.8135,0.0,403.5538,0.0,0.0,False,False,02-19 03:10,0.0,0.0
2.0,19.0,3.0,-1.0,100.0,5.0,50.0,11.367658,40.786777,0.0,403.154,0.0,0.0,False,False,02-19 03:20,0.0,0.0
2.0,19.0,3.0,-0.6666667,100.0,5.0,50.0,11.406573,40.855648,0.0,402.79962,0.0,0.0,False,False,02-19 03:30,0.0,0.0
2.0,19.0,3.0,-0.33333334,100.0,5.0,50.0,11.453308,41.01866,0.0,402.48544,0.0,0.0,False,False,02-19 03:40,0.0,0.0
2.0,19.0,3.0,0.0,100.0,5.0,50.0,11.506594,41.265896,0.0,402.20682,0.0,0.0,False,False,02-19 03:50,0.0,0.0
2.0,19.0,4.0,0.16666667,98.833336,5.0,50.0,11.553011,41.555496,0.0,401.95963,0.0,0.0,False,False,02-19 04:00,0.0,0.0
2.0,19.0,4.0,0.33333334,97.666664,5.0,50.0,11.590899,41.83552,0.0,401.7402,0.0,0.0,False,False,02-19 04:10,0.0,0.0
2.0,19.0,4.0,0.5,96.5,5.0,50.0,11.624572,42.080643,0.0,401.5454,0.0,0.0,False,False,02-19 04:20,0.0,0.0
2.0,19.0,4.0,0.6666667,95.333336,5.0,50.0,11.6575365,42.283997,0.0,401.3725,0.0,0.0,False,False,02-19 04:30,0.0,0.0
2.0,19.0,4.0,0.8333333,94.166664,5.0,50.0,11.6910715,42.44829,0.0,401.21902,0.0,0.0,False,False,02-19 04:40,0.0,0.0
2.0,19.0,4.0,1.0,93.0,5.0,50.0,11.725281,42.57839,0.0,401.08273,0.0,0.0,False,False,02-19 04:50,0.0,0.0
2.0,19.0,5.0,1.0,91.833336,5.0,50.0,11.774724,42.60484,0.0,400.9617,0.0,0.0,False,False,02-19 05:00,0.0,0.0
2.0,19.0,5.0,1.0,90.666664,5.0,50.0,11.812124,42.590603,0.0,400.8542,0.0,0.0,False,False,02-19 05:10,0.0,0.0
2.0,19.0,5.0,1.0,89.5,5.0,50.0,11.83032,42.557114,0.0,400.75867,0.0,0.0,False,False,02-19 05:20,0.0,0.0
2.0,19.0,5.0,1.0,88.333336,5.0,50.0,11.835914,42.493332,0.0,400.67383,0.0,0.0,False,False,02-19 05:30,0.0,0.0
2.0,19.0,5.0,1.0,87.166664,5.0,50.0,11.83614,42.38717,0.0,400.59845,0.0,0.0,False,False,02-19 05:40,0.0,0.0
2.0,19.0,5.0,1.0,86.0,5.0,50.0,11.834232,42.236668,0.0,400.53152,0.0,0.0,False,False,02-19 05:50,0.0,0.0
2.0,19.0,6.0,1.0,88.333336,5.0,50.0,12.331895,40.897865,1.98,407.69275,0.0,0.0,True,False,02-19 06:00,0.0,0.0
2.0,19.0,6.0,1.0,90.666664,21.0,23.0,12.036693,41.82605,1.98,412.73862,27000.0,16821.22,True,False,02-19 06:10,1.0,1.0
2.0,19.0,6.0,1.0,93.0,21.0,23.0,13.123078,39.26071,1.98,417.57672,9000.0,950255.94,True,False,02-19 06:20,1.0,1.0
2.0,19.0,6.0,1.0,95.333336,21.0,23.0,13.558447,38.608204,1.98,423.6661,9000.0,949461.94,True,False,02-19 06:30,1.0,1.0
2.0,19.0,6.0,1.0,97.666664,21.0,23.0,13.429284,39.12818,1.98,424.9854,13500.0,1183898.6,True,False,02-19 06:40,1.0,1.0
2.0,19.0,6.0,1.0,100.0,21.0,23.0,13.574296,39.11568,1.98,426.17368,27000.0,965876.0,True,False,02-19 06:50,1.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,14.0634365,38.551323,3.96,435.78198,13500.0,962815.94,True,False,02-19 07:00,1.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,14.328841,38.53968,3.96,448.06348,13500.0,958638.2,True,False,02-19 07:10,1.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,14.480219,38.613194,3.96,456.85223,27000.0,956252.56,True,False,02-19 07:20,1.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,14.601895,38.795666,3.96,466.04242,27000.0,954807.9,True,False,02-19 07:30,1.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,14.711998,38.90513,3.96,473.07242,27000.0,953698.0,True,False,02-19 07:40,1.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,14.82323,38.93903,3.96,478.64328,27000.0,952707.75,True,False,02-19 07:50,1.0,1.0
2.0,19.0,8.0,1.1666666,98.833336,21.0,23.0,16.017729,36.991695,16.83,530.8632,9000.0,945845.06,True,False,02-19 08:00,1.0,1.0
2.0,19.0,8.0,1.3333334,97.666664,21.0,23.0,15.880637,37.65083,16.83,559.01276,27000.0,1396297.0,True,False,02-19 08:10,1.0,1.0
2.0,19.0,8.0,1.5,96.5,21.0,23.0,16.591959,36.840492,16.83,588.6604,13500.0,934896.4,True,False,02-19 08:20,1.0,1.0
2.0,19.0,8.0,1.6666666,95.333336,21.0,23.0,16.403522,37.610886,16.83,602.51404,27000.0,1388959.9,True,False,02-19 08:30,1.0,1.0
2.0,19.0,8.0,1.8333334,94.166664,21.0,23.0,17.069578,36.770588,16.83,629.8641,13500.0,926849.75,True,False,02-19 08:40,1.0,1.0
2.0,19.0,8.0,2.0,93.0,21.0,23.0,16.827284,37.581905,16.83,645.8944,27000.0,1382286.4,True,False,02-19 08:50,1.0,1.0
2.0,19.0,9.0,2.3333333,92.0,21.0,23.0,17.148,37.525795,19.8,677.75586,13500.0,1153003.9,True,False,02-19 09:00,1.0,1.0
2.0,19.0,9.0,2.6666667,91.0,21.0,23.0,17.715508,37.049652,19.8,721.5491,13500.0,921076.5,True,False,02-19 09:10,1.0,1.0
2.0,19.0,9.0,3.0,90.0,21.0,23.0,18.202232,36.850483,19.8,757.09106,13500.0,918987.44,True,False,02-19 09:20,1.0,1.0
2.0,19.0,9.0,3.3333333,89.0,21.0,23.0,18.046267,37.945694,19.8,786.44,13500.0,1149749.5,True,False,02-19 09:30,1.0,1.0
2.0,19.0,9.0,3.6666667,88.0,21.0,23.0,17.754536,39.17639,19.8,810.97076,13500.0,1382776.1,True,True,02-19 09:40,1.0,1.0
2.0,19.0,9.0,4.0,87.0,21.0,23.0,18.438381,38.19395,19.8,831.4179,13500.0,918287.6,True,True,02-19 09:50,1.0,1.0
2.0,19.0,10.0,4.1666665,85.0,21.0,23.0,18.985548,37.607796,19.8,848.2936,13500.0,909030.06,True,True,02-19 10:00,1.0,1.0
2.0,19.0,10.0,4.3333335,83.0,21.0,23.0,19.235632,37.6266,19.8,862.2444,13500.0,900328.8,True,True,02-19 10:10,1.0,1.0
2.0,19.0,10.0,4.5,81.0,21.0,23.0,19.002237,38.46918,19.8,873.8945,13500.0,1126291.4,True,True,02-19 10:20,1.0,1.0
2.0,19.0,10.0,4.6666665,79.0,21.0,23.0,19.188356,38.22711,19.8,881.2303,27000.0,885524.44,True,True,02-19 10:30,1.0,1.0
2.0,19.0,10.0,4.8333335,77.0,21.0,23.0,19.579256,37.55578,19.8,885.28973,13500.0,877471.6,True,True,02-19 10:40,1.0,1.0
2.0,19.0,10.0,5.0,75.0,21.0,23.0,19.757845,37.254204,19.8,886.94293,27000.0,869492.06,True,True,02-19 10:50,1.0,1.0
2.0,19.0,11.0,5.0,76.0,21.0,23.0,19.929367,37.076862,19.8,892.8329,27000.0,872898.56,True,True,02-19 11:00,1.0,1.0
2.0,19.0,11.0,5.0,77.0,21.0,23.0,20.025217,37.12718,19.8,898.9965,27000.0,875743.7,False,True,02-19 11:10,1.0,1.0
2.0,19.0,11.0,5.0,78.0,21.0,23.0,19.658829,38.1154,19.8,901.8789,13500.0,1115551.9,True,True,02-19 11:20,1.0,1.0
2.0,19.0,11.0,5.0,79.0,21.0,23.0,19.747648,38.051395,19.8,903.0914,27000.0,888037.0,True,True,02-19 11:30,1.0,1.0
2.0,19.0,11.0,5.0,80.0,21.0,23.0,19.983704,37.807163,19.8,906.88184,27000.0,891934.25,True,True,02-19 11:40,1.0,1.0
2.0,19.0,11.0,5.0,81.0,21.0,23.0,20.14141,37.819695,19.8,910.74524,27000.0,894370.56,False,True,02-19 11:50,1.0,1.0
2.0,19.0,12.0,5.1666665,80.0,21.0,23.0,20.017637,38.014687,9.9,889.72766,27000.0,716068.4,False,True,02-19 12:00,1.0,1.0
2.0,19.0,12.0,5.3333335,79.0,21.0,23.0,19.87634,37.971786,9.9,856.6172,27000.0,717120.44,True,True,02-19 12:10,1.0,1.0
2.0,19.0,12.0,5.5,78.0,21.0,23.0,19.833363,37.638638,9.9,823.76666,27000.0,718272.44,True,True,02-19 12:20,1.0,1.0
2.0,19.0,12.0,5.6666665,77.0,21.0,23.0,19.423735,38.015522,9.9,810.35846,13500.0,953744.8,True,True,02-19 12:30,1.0,1.0
2.0,19.0,12.0,5.8333335,76.0,21.0,23.0,19.51147,37.555775,9.9,805.2374,27000.0,720133.0,True,True,02-19 12:40,1.0,1.0
2.0,19.0,12.0,6.0,75.0,21.0,23.0,19.76,36.694145,9.9,786.61664,27000.0,720020.0,True,False,02-19 12:50,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.121262,36.033398,15.84,794.0805,13500.0,718168.94,False,False,02-19 13:00,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.269695,35.915134,15.84,803.25433,27000.0,715911.75,False,True,02-19 13:10,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.427166,35.870285,15.84,809.74554,27000.0,714671.06,False,True,02-19 13:20,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.54142,35.890205,15.84,813.24756,27000.0,713369.7,False,True,02-19 13:30,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.219484,36.661884,15.84,813.74524,13500.0,948129.94,False,True,02-19 13:40,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.344446,36.42976,15.84,813.77545,27000.0,715225.75,False,True,02-19 13:50,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.630495,35.934887,15.84,815.12897,27000.0,714157.44,False,True,02-19 14:00,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.386019,36.4762,15.84,816.26154,13500.0,947332.25,False,True,02-19 14:10,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.509678,36.245525,15.84,816.8435,27000.0,713826.94,False,True,02-19 14:20,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.791569,35.758053,15.84,818.0513,27000.0,712769.1,False,True,02-19 14:30,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.994877,35.48496,15.84,819.15753,27000.0,710361.8,False,True,02-19 14:40,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.99998,35.652336,15.84,820.07477,27000.0,635111.94,False,True,02-19 14:50,1.0,1.0
2.0,19.0,15.0,5.8333335,77.0,21.0,23.0,20.670639,36.408028,15.84,820.4576,13500.0,889008.75,False,True,02-19 15:00,1.0,1.0
2.0,19.0,15.0,5.6666665,79.0,21.0,23.0,20.782106,36.249683,15.84,820.5858,27000.0,711482.56,False,True,02-19 15:10,1.0,1.0
2.0,19.0,15.0,5.5,81.0,21.0,23.0,20.99737,36.00791,15.84,821.0393,27000.0,684255.56,False,True,02-19 15:20,1.0,1.0
2.0,19.0,15.0,5.3333335,83.0,21.0,23.0,21.000023,36.317135,15.84,821.47174,27000.0,596374.2,False,True,02-19 15:30,1.0,1.0
2.0,19.0,15.0,5.1666665,85.0,21.0,23.0,21.00008,36.661873,15.84,821.80963,27000.0,650642.2,False,True,02-19 15:40,1.0,1.0
2.0,19.0,15.0,5.0,87.0,21.0,23.0,21.000086,37.01094,15.84,822.043,27000.0,821260.06,False,True,02-19 15:50,1.0,1.0
2.0,19.0,16.0,5.1666665,86.0,21.0,23.0,21.000084,37.325855,15.84,822.2313,27000.0,614370.4,False,True,02-19 16:00,1.0,1.0
2.0,19.0,16.0,5.3333335,85.0,21.0,23.0,21.000074,37.59182,15.84,822.41437,27000.0,594331.3,False,True,02-19 16:10,1.0,1.0
2.0,19.0,16.0,5.5,84.0,21.0,23.0,21.00003,37.818985,15.84,822.5408,13500.0,575112.4,False,True,02-19 16:20,1.0,1.0
2.0,19.0,16.0,5.6666665,83.0,21.0,23.0,21.000025,37.922363,15.84,822.6312,27000.0,561157.1,False,True,02-19 16:30,1.0,1.0
2.0,19.0,16.0,5.8333335,82.0,21.0,23.0,21.000023,38.079205,15.84,822.8069,13500.0,550699.2,False,True,02-19 16:40,1.0,1.0
2.0,19.0,16.0,6.0,81.0,21.0,23.0,21.000017,38.155273,15.84,822.93567,27000.0,541586.94,False,True,02-19 16:50,1.0,1.0
2.0,19.0,17.0,5.5,83.0,21.0,23.0,20.553991,38.955067,13.86,816.4752,13500.0,947162.06,False,True,02-19 17:00,1.0,1.0
2.0,19.0,17.0,5.0,85.0,21.0,23.0,20.711704,38.449078,13.86,812.16473,9000.0,909465.0,False,True,02-19 17:10,1.0,1.0
2.0,19.0,17.0,4.5,87.0,21.0,23.0,20.677687,38.434704,13.86,809.4004,27000.0,911696.5,False,True,02-19 17:20,1.0,1.0
2.0,19.0,17.0,4.0,89.0,21.0,23.0,20.563114,38.50035,13.86,803.14386,27000.0,915007.0,False,True,02-19 17:30,1.0,1.0
2.0,19.0,17.0,3.5,91.0,21.0,23.0,20.052868,39.280655,13.86,799.06885,9000.0,1079245.8,False,False,02-19 17:40,1.0,1.0
2.0,19.0,17.0,3.0,93.0,21.0,23.0,19.922438,39.36063,13.86,797.8524,27000.0,926276.06,True,False,02-19 17:50,1.0,1.0
2.0,19.0,18.0,2.6666667,94.166664,21.0,23.0,19.103647,40.466705,7.92,774.8717,13500.0,1164577.8,True,False,02-19 18:00,1.0,1.0
2.0,19.0,18.0,2.3333333,95.333336,21.0,23.0,18.398205,40.999,7.92,746.2575,13500.0,1167742.2,True,False,02-19 18:10,1.0,1.0
2.0,19.0,18.0,2.0,96.5,21.0,23.0,18.270817,40.47406,7.92,725.9993,27000.0,933790.94,True,False,02-19 18:20,1.0,1.0
2.0,19.0,18.0,1.6666666,97.666664,21.0,23.0,18.417917,39.247105,7.92,704.69336,27000.0,934017.94,True,False,02-19 18:30,1.0,1.0
2.0,19.0,18.0,1.3333334,98.833336,21.0,23.0,18.451862,38.483887,7.92,688.3045,27000.0,933174.0,True,False,02-19 18:40,1.0,1.0
2.0,19.0,18.0,1.0,100.0,21.0,23.0,17.720264,39.36875,7.92,679.26685,9000.0,1244109.5,True,False,02-19 18:50,1.0,1.0
2.0,19.0,19.0,1.0,98.833336,21.0,23.0,17.812334,38.836178,7.92,677.129,27000.0,930442.2,True,False,02-19 19:00,1.0,1.0
2.0,19.0,19.0,1.0,97.666664,21.0,23.0,17.069891,39.714367,7.92,669.8224,13500.0,1390750.5,True,False,02-19 19:10,1.0,1.0
2.0,19.0,19.0,1.0,96.5,21.0,23.0,17.352812,38.611694,7.92,665.4183,27000.0,923983.56,True,False,02-19 19:20,1.0,1.0
2.0,19.0,19.0,1.0,95.333336,21.0,23.0,17.150356,38.31452,7.92,659.632,13500.0,1150279.4,True,False,02-19 19:30,1.0,1.0
2.0,19.0,19.0,1.0,94.166664,21.0,23.0,17.248646,37.706512,7.92,656.5052,27000.0,914203.25,True,False,02-19 19:40,1.0,1.0
2.0,19.0,19.0,1.0,93.0,21.0,23.0,17.033815,37.50061,7.92,651.6131,13500.0,1141036.6,True,False,02-19 19:50,1.0,1.0
2.0,19.0,20.0,0.6666667,94.166664,21.0,23.0,16.914368,37.271374,3.96,639.0822,27000.0,910661.7,True,False,02-19 20:00,1.0,1.0
2.0,19.0,20.0,0.33333334,95.333336,21.0,23.0,16.498215,37.32097,3.96,623.54956,13500.0,1143309.4,True,False,02-19 20:10,1.0,1.0
2.0,19.0,20.0,0.0,96.5,21.0,23.0,16.50547,36.81708,3.96,614.7055,27000.0,914154.5,True,False,02-19 20:20,1.0,1.0
2.0,19.0,20.0,-0.33333334,97.666664,21.0,23.0,16.554218,36.03528,3.96,597.82544,27000.0,912802.9,True,False,02-19 20:30,1.0,1.0
2.0,19.0,20.0,-0.6666667,98.833336,21.0,23.0,16.512129,35.499775,3.96,582.07715,27000.0,911091.1,True,False,02-19 20:40,1.0,1.0
2.0,19.0,20.0,-1.0,100.0,21.0,23.0,16.40714,35.12939,3.96,568.76685,27000.0,909880.5,True,False,02-19 20:50,1.0,1.0
2.0,19.0,21.0,-0.8333333,98.666664,21.0,23.0,16.324654,34.768795,3.96,557.9014,27000.0,908664.6,True,False,02-19 21:00,1.0,1.0
2.0,19.0,21.0,-0.6666667,97.333336,21.0,23.0,16.278873,34.40596,3.96,549.0434,27000.0,907255.75,True,False,02-19 21:10,1.0,1.0
2.0,19.0,21.0,-0.5,96.0,21.0,23.0,15.879805,34.70559,3.96,545.5088,13500.0,1135351.9,True,False,02-19 21:20,1.0,1.0
2.0,19.0,21.0,-0.33333334,94.666664,21.0,23.0,15.913113,34.392475,3.96,544.054,27000.0,906190.56,True,False,02-19 21:30,1.0,1.0
2.0,19.0,21.0,-0.16666667,93.333336,21.0,23.0,16.05489,33.802727,3.96,538.85626,27000.0,903839.4,True,False,02-19 21:40,1.0,1.0
2.0,19.0,21.0,0.0,92.0,21.0,23.0,16.130005,33.422253,3.96,533.402,27000.0,900654.56,True,False,02-19 21:50,1.0,1.0
2.0,19.0,22.0,0.16666667,89.833336,21.0,23.0,15.46389,34.461845,3.96,523.3911,13500.0,895536.5,True,False,02-19 22:00,1.0,1.0
2.0,19.0,22.0,0.33333334,87.666664,21.0,23.0,14.615295,35.784405,3.96,515.72644,6750.0,1123019.9,True,False,02-19 22:10,1.0,1.0
2.0,19.0,22.0,0.5,85.5,21.0,23.0,14.757924,35.246494,3.96,511.92365,27000.0,894607.75,True,False,02-19 22:20,1.0,1.0
2.0,19.0,22.0,0.6666667,83.333336,21.0,23.0,14.368538,35.427986,3.96,506.11508,13500.0,1116513.0,True,False,02-19 22:30,1.0,1.0
2.0,19.0,22.0,0.8333333,81.166664,21.0,23.0,14.312094,34.923153,3.96,497.89752,13500.0,1111052.4,True,False,02-19 22:40,1.0,1.0
2.0,19.0,22.0,1.0,79.0,21.0,23.0,14.058443,34.77888,3.96,491.8376,13500.0,1107403.9,True,False,02-19 22:50,1.0,1.0
2.0,19.0,23.0,0.5,82.5,21.0,23.0,13.996833,34.4462,0.0,478.95175,27000.0,889620.44,False,False,02-19 23:00,1.0,1.0
2.0,19.0,23.0,1.110223e-16,86.0,5.0,50.0,13.724801,34.712547,0.0,466.68585,0.0,0.0,False,False,02-19 23:10,0.0,0.0
2.0,19.0,23.0,-0.5,89.5,5.0,50.0,13.301746,35.477215,0.0,463.94028,0.0,0.0,False,False,02-19 23:20,0.0,0.0
2.0,19.0,23.0,-1.0,93.0,5.0,50.0,12.982405,36.085766,0.0,456.807,0.0,0.0,False,False,02-19 23:30,0.0,0.0
2.0,19.0,23.0,-1.5,96.5,5.0,50.0,12.774197,36.46929,0.0,450.62354,0.0,0.0,False,False,02-19 23:40,0.0,0.0
2.0,19.0,23.0,-2.0,100.0,5.0,50.0,12.563595,36.825016,0.0,444.04776,0.0,0.0,False,False,02-19 23:50,0.0,0.0
1.0,31.0,0.0,5.633333,83.0,5.0,50.0,15.387833,45.41289,0.0,425.66745,0.0,0.0,False,False,01-31 00:10,0.0,0.0
1.0,31.0,0.0,4.95,84.0,5.0,50.0,14.8744135,46.59001,0.0,422.92633,0.0,0.0,False,False,01-31 00:20,0.0,0.0
1.0,31.0,0.0,4.266667,85.0,5.0,50.0,14.53802,47.11523,0.0,420.41342,0.0,0.0,False,False,01-31 00:30,0.0,0.0
1.0,31.0,0.0,3.5833333,86.0,5.0,50.0,14.325042,47.31168,0.0,418.7349,0.0,0.0,False,False,01-31 00:40,0.0,0.0
1.0,31.0,0.0,2.9,87.0,5.0,50.0,14.078891,47.359497,0.0,416.65833,0.0,0.0,False,False,01-31 00:50,0.0,0.0
1.0,31.0,1.0,2.8166666,87.333336,5.0,50.0,13.8822565,47.21831,0.0,414.79523,0.0,0.0,False,False,01-31 01:00,0.0,0.0
1.0,31.0,1.0,2.7333333,87.666664,5.0,50.0,13.730171,46.988033,0.0,413.136,0.0,0.0,False,False,01-31 01:10,0.0,0.0
1.0,31.0,1.0,2.65,88.0,5.0,50.0,13.606792,46.734623,0.0,411.66327,0.0,0.0,False,False,01-31 01:20,0.0,0.0
1.0,31.0,1.0,2.5666666,88.333336,5.0,50.0,13.499855,46.491783,0.0,410.3569,0.0,0.0,False,False,01-31 01:30,0.0,0.0
1.0,31.0,1.0,2.4833333,88.666664,5.0,50.0,13.403576,46.268467,0.0,409.19763,0.0,0.0,False,False,01-31 01:40,0.0,0.0
1.0,31.0,1.0,2.4,89.0,5.0,50.0,13.315781,46.063877,0.0,408.16843,0.0,0.0,False,False,01-31 01:50,0.0,0.0
1.0,31.0,2.0,2.3666666,89.0,5.0,50.0,13.237835,45.875217,0.0,407.25452,0.0,0.0,False,False,01-31 02:00,0.0,0.0
1.0,31.0,2.0,2.3333333,89.0,5.0,50.0,13.168753,45.693375,0.0,406.44293,0.0,0.0,False,False,01-31 02:10,0.0,0.0
1.0,31.0,2.0,2.3,89.0,5.0,50.0,13.106466,45.52105,0.0,405.72226,0.0,0.0,False,False,01-31 02:20,0.0,0.0
1.0,31.0,2.0,2.2666667,89.0,5.0,50.0,13.049307,45.360237,0.0,405.08224,0.0,0.0,False,False,01-31 02:30,0.0,0.0
1.0,31.0,2.0,2.2333333,89.0,5.0,50.0,12.996269,45.21121,0.0,404.51385,0.0,0.0,False,False,01-31 02:40,0.0,0.0
1.0,31.0,2.0,2.2,89.0,5.0,50.0,12.946742,45.0733,0.0,404.0091,0.0,0.0,False,False,01-31 02:50,0.0,0.0
1.0,31.0,3.0,2.1,89.166664,5.0,50.0,12.896227,44.94304,0.0,403.56076,0.0,0.0,False,False,01-31 03:00,0.0,0.0
1.0,31.0,3.0,2.0,89.333336,5.0,50.0,12.844002,44.82398,0.0,403.1625,0.0,0.0,False,False,01-31 03:10,0.0,0.0
1.0,31.0,3.0,1.9,89.5,5.0,50.0,12.791308,44.71013,0.0,402.80872,0.0,0.0,False,False,01-31 03:20,0.0,0.0
1.0,31.0,3.0,1.8,89.666664,5.0,50.0,12.739169,44.597878,0.0,402.49445,0.0,0.0,False,False,01-31 03:30,0.0,0.0
1.0,31.0,3.0,1.7,89.833336,5.0,50.0,12.687904,44.486137,0.0,402.2153,0.0,0.0,False,False,01-31 03:40,0.0,0.0
1.0,31.0,3.0,1.6,90.0,5.0,50.0,12.637465,44.37488,0.0,401.96738,0.0,0.0,False,False,01-31 03:50,0.0,0.0
1.0,31.0,4.0,1.5,90.5,5.0,50.0,12.587837,44.27337,0.0,401.74713,0.0,0.0,False,False,01-31 04:00,0.0,0.0
1.0,31.0,4.0,1.4,91.0,5.0,50.0,12.538967,44.186543,0.0,401.5515,0.0,0.0,False,False,01-31 04:10,0.0,0.0
1.0,31.0,4.0,1.3,91.5,5.0,50.0,12.490773,44.114845,0.0,401.37778,0.0,0.0,False,False,01-31 04:20,0.0,0.0
1.0,31.0,4.0,1.2,92.0,5.0,50.0,12.443185,44.05669,0.0,401.22348,0.0,0.0,False,False,01-31 04:30,0.0,0.0
1.0,31.0,4.0,1.1,92.5,5.0,50.0,12.396146,44.010143,0.0,401.08643,0.0,0.0,False,False,01-31 04:40,0.0,0.0
1.0,31.0,4.0,1.0,93.0,5.0,50.0,12.349611,43.97352,0.0,400.9647,0.0,0.0,False,False,01-31 04:50,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.336544,43.854958,0.0,400.85663,0.0,0.0,False,False,01-31 05:00,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.331087,43.730873,0.0,400.76065,0.0,0.0,False,False,01-31 05:10,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.318755,43.642254,0.0,400.6754,0.0,0.0,False,False,01-31 05:20,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.300235,43.585407,0.0,400.59976,0.0,0.0,False,False,01-31 05:30,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.279943,43.54594,0.0,400.53256,0.0,0.0,False,False,01-31 05:40,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.260306,43.515438,0.0,400.47293,0.0,0.0,False,False,01-31 05:50,0.0,0.0
1.0,31.0,6.0,1.0,91.833336,5.0,50.0,12.752926,42.165356,1.98,407.63354,0.0,0.0,True,False,01-31 06:00,0.0,0.0
1.0,31.0,6.0,1.0,90.666664,21.0,23.0,12.461965,42.884785,1.98,412.681,27000.0,16848.006,True,False,01-31 06:10,1.0,1.0
1.0,31.0,6.0,1.0,89.5,21.0,23.0,13.652635,39.45908,1.98,417.5227,9000.0,930334.3,True,False,01-31 06:20,1.0,1.0
1.0,31.0,6.0,1.0,88.333336,21.0,23.0,13.463237,39.400864,1.98,423.61865,9000.0,1222998.8,True,False,01-31 06:30,1.0,1.0
1.0,31.0,6.0,1.0,87.166664,21.0,23.0,13.596079,38.78378,1.98,424.93622,13500.0,1140452.5,True,False,01-31 06:40,1.0,1.0
1.0,31.0,6.0,1.0,86.0,21.0,23.0,13.438883,38.79957,1.98,426.12668,27000.0,1363839.2,True,False,01-31 06:50,1.0,1.0
1.0,31.0,7.0,1.0,87.166664,21.0,23.0,13.342631,38.55332,3.96,434.78522,27000.0,1369341.9,True,False,01-31 07:00,1.0,1.0
1.0,31.0,7.0,1.0,88.333336,21.0,23.0,13.367018,38.141373,3.96,445.8595,27000.0,1374153.0,True,False,01-31 07:10,1.0,1.0
1.0,31.0,7.0,1.0,89.5,21.0,23.0,14.107562,36.458675,3.96,451.68848,13500.0,921610.0,True,False,01-31 07:20,1.0,1.0
1.0,31.0,7.0,1.0,90.666664,21.0,23.0,14.14077,36.53788,3.96,461.08676,13500.0,1148333.6,True,False,01-31 07:30,1.0,1.0
1.0,31.0,7.0,1.0,91.833336,21.0,23.0,14.3686695,36.250362,3.96,468.41397,27000.0,923869.6,True,False,01-31 07:40,1.0,1.0
1.0,31.0,7.0,1.0,93.0,21.0,23.0,14.116632,37.019684,3.96,475.74164,27000.0,1380539.2,True,False,01-31 07:50,1.0,1.0
1.0,31.0,8.0,1.1666666,93.0,21.0,23.0,15.645498,34.561775,16.83,528.18524,9000.0,925728.56,True,False,01-31 08:00,1.0,1.0
1.0,31.0,8.0,1.3333334,93.0,21.0,23.0,16.082514,34.39232,16.83,556.1882,6750.0,1034654.8,True,False,01-31 08:10,1.0,1.0
1.0,31.0,8.0,1.5,93.0,21.0,23.0,15.718809,35.542076,16.83,573.76605,27000.0,1374577.6,True,False,01-31 08:20,1.0,1.0
1.0,31.0,8.0,1.6666666,93.0,21.0,23.0,15.699754,36.412823,16.83,617.52515,27000.0,1379733.1,True,False,01-31 08:30,1.0,1.0
1.0,31.0,8.0,1.8333334,93.0,21.0,23.0,16.501942,35.615475,16.83,639.13947,13500.0,924264.25,True,False,01-31 08:40,1.0,1.0
1.0,31.0,8.0,2.0,93.0,21.0,23.0,16.69594,35.892223,16.83,658.8705,9000.0,1075385.0,True,False,01-31 08:50,1.0,1.0
1.0,31.0,9.0,2.1666667,93.0,21.0,23.0,16.85844,36.18793,19.8,679.44104,13500.0,1153533.4,True,False,01-31 09:00,1.0,1.0
1.0,31.0,9.0,2.3333333,93.0,21.0,23.0,17.568851,35.80965,19.8,723.0572,13500.0,924501.7,True,False,01-31 09:10,1.0,1.0
1.0,31.0,9.0,2.5,93.0,21.0,23.0,17.346193,37.064358,19.8,754.81104,27000.0,1384862.6,True,False,01-31 09:20,1.0,1.0
1.0,31.0,9.0,2.6666667,93.0,21.0,23.0,17.050417,38.573235,19.8,787.7127,27000.0,1389179.4,True,False,01-31 09:30,1.0,1.0
1.0,31.0,9.0,2.8333333,93.0,21.0,23.0,17.787838,37.74299,19.8,798.2822,13500.0,931020.75,True,False,01-31 09:40,1.0,1.0
1.0,31.0,9.0,3.0,93.0,21.0,23.0,18.236917,37.446114,19.8,811.08563,9000.0,930752.3,True,True,01-31 09:50,1.0,1.0
1.0,31.0,10.0,3.5,91.0,21.0,23.0,18.52311,37.391,19.8,818.094,13500.0,927419.25,True,True,01-31 10:00,1.0,1.0
1.0,31.0,10.0,4.0,89.0,21.0,23.0,18.45747,38.44229,19.8,837.7361,13500.0,1156451.9,True,True,01-31 10:10,1.0,1.0
1.0,31.0,10.0,4.5,87.0,21.0,23.0,18.85491,38.261543,19.8,852.26685,27000.0,921400.44,True,True,01-31 10:20,1.0,1.0
1.0,31.0,10.0,5.0,85.0,21.0,23.0,18.822712,39.130146,19.8,858.5548,13500.0,1150310.1,True,True,01-31 10:30,1.0,1.0
1.0,31.0,10.0,5.5,83.0,21.0,23.0,19.201918,38.735207,19.8,860.4679,27000.0,720737.3,True,True,01-31 10:40,1.0,1.0
1.0,31.0,10.0,6.0,81.0,21.0,23.0,18.937084,39.903065,19.8,870.0188,27000.0,1188143.8,True,True,01-31 10:50,1.0,1.0
1.0,31.0,11.0,6.1666665,79.166664,21.0,23.0,19.210981,39.780518,19.8,880.4057,27000.0,720739.6,True,True,01-31 11:00,1.0,1.0
1.0,31.0,11.0,6.3333335,77.333336,21.0,23.0,19.68914,39.153625,19.8,885.2309,13500.0,720386.75,True,True,01-31 11:10,1.0,1.0
1.0,31.0,11.0,6.5,75.5,21.0,23.0,19.537949,39.795155,19.8,893.5233,13500.0,955018.56,True,True,01-31 11:20,1.0,1.0
1.0,31.0,11.0,6.6666665,73.666664,21.0,23.0,19.749006,39.507736,19.8,900.03107,27000.0,720329.06,True,True,01-31 11:30,1.0,1.0
1.0,31.0,11.0,6.8333335,71.833336,21.0,23.0,19.724825,39.699135,19.8,902.6548,13500.0,953882.06,True,True,01-31 11:40,1.0,1.0
1.0,31.0,11.0,7.0,70.0,21.0,23.0,20.072844,38.967934,19.8,903.32983,27000.0,719747.8,False,True,01-31 11:50,1.0,1.0
1.0,31.0,12.0,7.2,69.666664,21.0,23.0,20.128958,38.537064,9.9,882.8298,27000.0,716764.7,False,True,01-31 12:00,1.0,1.0
1.0,31.0,12.0,7.4,69.333336,21.0,23.0,20.122168,38.085033,9.9,851.16724,27000.0,716226.1,False,True,01-31 12:10,1.0,1.0
1.0,31.0,12.0,7.6,69.0,21.0,23.0,20.151241,37.58497,9.9,819.79395,27000.0,716199.25,False,True,01-31 12:20,1.0,1.0
1.0,31.0,12.0,7.8,68.666664,21.0,23.0,20.22043,37.108013,9.9,793.27783,27000.0,715869.4,False,False,01-31 12:30,1.0,1.0
1.0,31.0,12.0,8.0,68.333336,21.0,23.0,20.304468,36.715664,9.9,771.9035,27000.0,715214.06,False,False,01-31 12:40,1.0,1.0
1.0,31.0,12.0,8.2,68.0,21.0,23.0,20.388914,36.418724,9.9,754.6212,27000.0,714451.7,False,False,01-31 12:50,1.0,1.0
1.0,31.0,13.0,8.333333,67.666664,21.0,23.0,20.601725,36.17948,15.84,755.0666,27000.0,713703.06,False,False,01-31 13:00,1.0,1.0
1.0,31.0,13.0,8.466666,67.333336,21.0,23.0,20.807415,36.137745,15.84,764.83154,27000.0,711909.75,False,False,01-31 13:10,1.0,1.0
1.0,31.0,13.0,8.6,67.0,21.0,23.0,20.952408,36.263176,15.84,776.1091,27000.0,710211.5,False,False,01-31 13:20,1.0,1.0
1.0,31.0,13.0,8.733334,66.666664,21.0,23.0,20.999537,36.575947,15.84,785.71454,27000.0,667631.06,False,False,01-31 13:30,1.0,1.0
1.0,31.0,13.0,8.866667,66.333336,21.0,23.0,21.000046,36.959187,15.84,789.0448,13500.0,639867.25,False,False,01-31 13:40,1.0,1.0
1.0,31.0,13.0,9.0,66.0,21.0,23.0,20.728037,37.73361,15.84,795.7791,13500.0,862498.6,False,False,01-31 13:50,1.0,1.0
1.0,31.0,14.0,9.166667,66.0,21.0,23.0,20.87735,37.587433,15.84,801.1842,27000.0,711164.2,False,True,01-31 14:00,1.0,1.0
1.0,31.0,14.0,9.333333,66.0,21.0,23.0,20.99856,37.621998,15.84,806.6076,27000.0,579413.9,False,True,01-31 14:10,1.0,1.0
1.0,31.0,14.0,9.5,66.0,21.0,23.0,21.000048,37.97387,15.84,810.66144,27000.0,553460.6,False,True,01-31 14:20,1.0,1.0
1.0,31.0,14.0,9.666667,66.0,21.0,23.0,21.000076,38.341927,15.84,813.85095,27000.0,562487.25,False,True,01-31 14:30,1.0,1.0
1.0,31.0,14.0,9.833333,66.0,21.0,23.0,20.88455,38.839912,15.84,815.2137,13500.0,779391.5,False,True,01-31 14:40,1.0,1.0
1.0,31.0,14.0,10.0,66.0,21.0,23.0,20.998636,38.757786,15.84,815.8245,27000.0,642785.7,False,True,01-31 14:50,1.0,1.0
1.0,31.0,15.0,9.933333,67.166664,21.0,23.0,21.000017,39.13235,15.84,817.81616,27000.0,472365.22,False,True,01-31 15:00,1.0,1.0
1.0,31.0,15.0,9.866667,68.333336,21.0,23.0,21.000038,39.574577,15.84,819.09216,13500.0,528518.0,False,True,01-31 15:10,1.0,1.0
1.0,31.0,15.0,9.8,69.5,21.0,23.0,20.900583,40.113525,15.84,821.04596,13500.0,772105.75,False,True,01-31 15:20,1.0,1.0
1.0,31.0,15.0,9.733334,70.666664,21.0,23.0,20.998837,40.186954,15.84,822.5214,27000.0,641309.9,False,True,01-31 15:30,1.0,1.0
1.0,31.0,15.0,9.666667,71.833336,21.0,23.0,21.000042,40.632797,15.84,823.9843,27000.0,483424.0,False,True,01-31 15:40,1.0,1.0
1.0,31.0,15.0,9.6,73.0,21.0,23.0,21.000092,41.0936,15.84,825.0538,27000.0,548020.1,False,True,01-31 15:50,1.0,1.0
1.0,31.0,16.0,9.5,74.333336,21.0,23.0,21.000093,41.541424,15.84,825.8659,27000.0,539908.8,False,True,01-31 16:00,1.0,1.0
1.0,31.0,16.0,9.4,75.666664,21.0,23.0,21.000093,41.978477,15.84,826.50793,27000.0,543495.0,False,True,01-31 16:10,1.0,1.0
1.0,31.0,16.0,9.3,77.0,21.0,23.0,21.000042,42.427116,15.84,826.75006,13500.0,547307.6,False,True,01-31 16:20,1.0,1.0
1.0,31.0,16.0,9.2,78.333336,21.0,23.0,21.000046,42.692448,15.84,826.83386,27000.0,550502.06,False,True,01-31 16:30,1.0,1.0
1.0,31.0,16.0,9.1,79.666664,21.0,23.0,21.000057,43.107025,15.84,827.1666,27000.0,554585.6,False,True,01-31 16:40,1.0,1.0
1.0,31.0,16.0,9.0,81.0,21.0,23.0,21.000042,43.54775,15.84,827.3664,13500.0,557542.5,False,True,01-31 16:50,1.0,1.0
1.0,31.0,17.0,8.666667,81.0,21.0,23.0,21.00006,43.611298,13.86,822.5129,27000.0,702036.9,False,True,01-31 17:00,1.0,1.0
1.0,31.0,17.0,8.333333,81.0,21.0,23.0,20.40342,44.91944,13.86,816.4243,9000.0,1031191.6,False,True,01-31 17:10,1.0,1.0
1.0,31.0,17.0,8.0,81.0,21.0,23.0,20.535685,44.3984,13.86,813.8172,27000.0,715176.7,False,True,01-31 17:20,1.0,1.0
1.0,31.0,17.0,7.6666665,81.0,21.0,23.0,20.645397,43.795956,13.86,807.7318,27000.0,714003.06,False,True,01-31 17:30,1.0,1.0
1.0,31.0,17.0,7.3333335,81.0,21.0,23.0,20.21275,44.36545,13.86,804.57355,13500.0,953526.94,False,True,01-31 17:40,1.0,1.0
1.0,31.0,17.0,7.0,81.0,21.0,23.0,20.215063,43.997078,13.86,803.12024,27000.0,716625.94,False,True,01-31 17:50,1.0,1.0
1.0,31.0,18.0,6.8333335,80.0,21.0,23.0,20.064114,43.601147,7.92,784.3327,27000.0,716539.2,False,False,01-31 18:00,1.0,1.0
1.0,31.0,18.0,6.6666665,79.0,21.0,23.0,19.529036,43.80296,7.92,762.6157,9000.0,878523.5,True,False,01-31 18:10,1.0,1.0
1.0,31.0,18.0,6.5,78.0,21.0,23.0,19.422318,43.48553,7.92,753.803,27000.0,721056.25,True,False,01-31 18:20,1.0,1.0
1.0,31.0,18.0,6.3333335,77.0,21.0,23.0,18.977642,43.34542,7.92,739.06635,13500.0,958104.1,True,False,01-31 18:30,1.0,1.0
1.0,31.0,18.0,6.1666665,76.0,21.0,23.0,19.21737,41.59967,7.92,717.5903,13500.0,721184.5,True,False,01-31 18:40,1.0,1.0
1.0,31.0,18.0,6.0,75.0,21.0,23.0,19.24534,40.52419,7.92,700.04517,13500.0,720803.94,True,False,01-31 18:50,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.240177,39.89777,7.92,689.013,27000.0,720608.3,True,False,01-31 19:00,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.198519,39.254047,7.92,676.482,27000.0,720502.75,True,False,01-31 19:10,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.167456,38.705334,7.92,666.0951,27000.0,720419.3,True,False,01-31 19:20,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,18.50428,39.47582,7.92,660.0667,9000.0,1032563.56,True,False,01-31 19:30,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,18.6305,38.928932,7.92,658.53107,27000.0,721264.6,True,False,01-31 19:40,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,18.849941,37.996544,7.92,652.35596,27000.0,720978.9,True,False,01-31 19:50,1.0,1.0
1.0,31.0,20.0,6.1666665,75.166664,21.0,23.0,18.36504,38.45612,3.96,632.7125,9000.0,876401.0,True,False,01-31 20:00,1.0,1.0
1.0,31.0,20.0,6.3333335,75.333336,21.0,23.0,18.275877,38.42496,3.96,622.8557,27000.0,721336.94,True,False,01-31 20:10,1.0,1.0
1.0,31.0,20.0,6.5,75.5,21.0,23.0,18.342876,37.926113,3.96,604.0863,27000.0,721500.56,True,False,01-31 20:20,1.0,1.0
1.0,31.0,20.0,6.6666665,75.666664,21.0,23.0,18.42073,37.543163,3.96,587.55334,27000.0,721292.56,True,False,01-31 20:30,1.0,1.0
1.0,31.0,20.0,6.8333335,75.833336,21.0,23.0,18.451536,37.394367,3.96,573.94403,27000.0,721089.94,True,False,01-31 20:40,1.0,1.0
1.0,31.0,20.0,7.0,76.0,21.0,23.0,18.45901,37.398804,3.96,562.87683,27000.0,721012.94,True,False,01-31 20:50,1.0,1.0
1.0,31.0,21.0,7.0,76.333336,21.0,23.0,18.014563,38.332256,3.96,558.4918,13500.0,953768.9,True,False,01-31 21:00,1.0,1.0
1.0,31.0,21.0,7.0,76.666664,21.0,23.0,18.050318,38.259518,3.96,556.67834,27000.0,722043.25,True,False,01-31 21:10,1.0,1.0
1.0,31.0,21.0,7.0,77.0,21.0,23.0,18.222551,37.94557,3.96,550.1627,27000.0,721950.25,True,False,01-31 21:20,1.0,1.0
1.0,31.0,21.0,7.0,77.333336,21.0,23.0,17.872412,38.737343,3.96,545.86615,13500.0,954267.9,True,False,01-31 21:30,1.0,1.0
1.0,31.0,21.0,7.0,77.666664,21.0,23.0,18.160639,38.200836,3.96,539.3999,13500.0,722231.5,True,False,01-31 21:40,1.0,1.0
1.0,31.0,21.0,7.0,78.0,21.0,23.0,18.27954,38.058712,3.96,534.4221,27000.0,721700.9,True,False,01-31 21:50,1.0,1.0
1.0,31.0,22.0,7.0,78.5,21.0,23.0,17.335617,40.431297,3.96,524.8849,13500.0,954249.06,True,False,01-31 22:00,1.0,1.0
1.0,31.0,22.0,7.0,79.0,21.0,23.0,16.236383,43.084694,3.96,512.47986,13500.0,1189944.2,True,False,01-31 22:10,1.0,1.0
1.0,31.0,22.0,7.0,79.5,21.0,23.0,16.381617,42.77086,3.96,503.85895,27000.0,729022.44,True,False,01-31 22:20,1.0,1.0
1.0,31.0,22.0,7.0,80.0,21.0,23.0,16.788345,41.92537,3.96,500.72958,13500.0,727866.25,True,False,01-31 22:30,1.0,1.0
1.0,31.0,22.0,7.0,80.5,21.0,23.0,16.861217,41.948624,3.96,500.13538,27000.0,726440.0,True,False,01-31 22:40,1.0,1.0
1.0,31.0,22.0,7.0,81.0,21.0,23.0,16.880804,42.22155,3.96,495.45508,27000.0,726157.56,True,False,01-31 22:50,1.0,1.0
1.0,31.0,23.0,7.0,81.0,21.0,23.0,16.758413,42.6742,0.0,481.10208,27000.0,726123.2,False,False,01-31 23:00,1.0,1.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.977408,44.86791,0.0,476.0711,0.0,0.0,False,False,01-31 23:10,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.464495,46.336018,0.0,467.4834,0.0,0.0,False,False,01-31 23:20,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.223798,47.032555,0.0,460.07816,0.0,0.0,False,False,01-31 23:30,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.106428,47.36922,0.0,455.17725,0.0,0.0,False,False,01-31 23:40,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,14.9804735,47.73482,0.0,449.1514,0.0,0.0,False,False,01-31 23:50,0.0,0.0
2.0,1.0,0.0,7.0,84.166664,5.0,50.0,14.835061,48.138645,0.0,443.7372,0.0,0.0,False,False,02-01 00:00,0.0,0.0
2.0,1.0,0.0,7.0,87.333336,5.0,50.0,14.706214,48.685356,0.0,438.90036,0.0,0.0,False,False,02-01 00:10,0.0,0.0
2.0,1.0,0.0,7.0,90.5,5.0,50.0,14.609504,49.33418,0.0,434.5962,0.0,0.0,False,False,02-01 00:20,0.0,0.0
2.0,1.0,0.0,7.0,93.666664,5.0,50.0,14.537661,50.088303,0.0,430.7714,0.0,0.0,False,False,02-01 00:30,0.0,0.0
