months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,4.0,0.0,1.1666666,100.0,5.0,50.0,13.13156,46.24503,0.0,427.51785,0.0,0.0,False,False,02-04 00:40,0.0,0.0
2.0,4.0,0.0,1.0,100.0,5.0,50.0,13.029881,46.27111,0.0,424.42618,0.0,0.0,False,False,02-04 00:50,0.0,0.0
2.0,4.0,1.0,1.1666666,100.0,5.0,50.0,12.953908,46.255005,0.0,421.6828,0.0,0.0,False,False,02-04 01:00,0.0,0.0
2.0,4.0,1.0,1.3333334,100.0,5.0,50.0,12.904682,46.232544,0.0,419.2499,0.0,0.0,False,False,02-04 01:10,0.0,0.0
2.0,4.0,1.0,1.5,100.0,5.0,50.0,12.873161,46.238678,0.0,417.0922,0.0,0.0,False,False,02-04 01:20,0.0,0.0
2.0,4.0,1.0,1.6666666,100.0,5.0,50.0,12.85161,46.290066,0.0,415.17804,0.0,0.0,False,False,02-04 01:30,0.0,0.0
2.0,4.0,1.0,1.8333334,100.0,5.0,50.0,12.836577,46.387596,0.0,413.47952,0.0,0.0,False,False,02-04 01:40,0.0,0.0
2.0,4.0,1.0,2.0,100.0,5.0,50.0,12.82701,46.526245,0.0,411.97208,0.0,0.0,False,False,02-04 01:50,0.0,0.0
2.0,4.0,2.0,1.8333334,100.0,5.0,50.0,12.801591,46.695717,0.0,410.63324,0.0,0.0,False,False,02-04 02:00,0.0,0.0
2.0,4.0,2.0,1.6666666,100.0,5.0,50.0,12.758484,46.8597,0.0,409.44363,0.0,0.0,False,False,02-04 02:10,0.0,0.0
2.0,4.0,2.0,1.5,100.0,5.0,50.0,12.705481,46.985836,0.0,408.3865,0.0,0.0,False,False,02-04 02:20,0.0,0.0
2.0,4.0,2.0,1.3333334,100.0,5.0,50.0,12.648808,47.06123,0.0,407.44724,0.0,0.0,False,False,02-04 02:30,0.0,0.0
2.0,4.0,2.0,1.1666666,100.0,5.0,50.0,12.590886,47.08745,0.0,406.6128,0.0,0.0,False,False,02-04 02:40,0.0,0.0
2.0,4.0,2.0,1.0,100.0,5.0,50.0,12.53214,47.070797,0.0,405.8715,0.0,0.0,False,False,02-04 02:50,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.484718,47.012695,0.0,405.21323,0.0,0.0,False,False,02-04 03:00,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.449737,46.932285,0.0,404.6288,0.0,0.0,False,False,02-04 03:10,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.422702,46.849396,0.0,404.11002,0.0,0.0,False,False,02-04 03:20,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.399936,46.773735,0.0,403.6494,0.0,0.0,False,False,02-04 03:30,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.379931,46.706745,0.0,403.24048,0.0,0.0,False,False,02-04 03:40,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.362352,46.6468,0.0,402.87738,0.0,0.0,False,False,02-04 03:50,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.344609,46.599945,0.0,402.55502,0.0,0.0,False,False,02-04 04:00,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.326071,46.56666,0.0,402.26877,0.0,0.0,False,False,02-04 04:10,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.3073,46.544018,0.0,402.01462,0.0,0.0,False,False,02-04 04:20,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.288862,46.52922,0.0,401.78894,0.0,0.0,False,False,02-04 04:30,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.270977,46.520634,0.0,401.58856,0.0,0.0,False,False,02-04 04:40,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.253655,46.517357,0.0,401.41064,0.0,0.0,False,False,02-04 04:50,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.260081,46.44768,0.0,401.25266,0.0,0.0,False,False,02-04 05:00,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.263415,46.3931,0.0,401.11237,0.0,0.0,False,False,02-04 05:10,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.25321,46.38482,0.0,400.9878,0.0,0.0,False,False,02-04 05:20,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.2336035,46.40964,0.0,400.87717,0.0,0.0,False,False,02-04 05:30,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.210552,46.448925,0.0,400.77893,0.0,0.0,False,False,02-04 05:40,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.186936,46.493465,0.0,400.6917,0.0,0.0,False,False,02-04 05:50,0.0,0.0
2.0,4.0,6.0,1.0,100.0,5.0,50.0,12.675148,45.10379,1.98,407.85416,0.0,0.0,True,False,02-04 06:00,0.0,0.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,12.3768425,46.043194,1.98,412.8894,27000.0,16875.59,True,False,02-04 06:10,1.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,13.603656,42.54718,1.98,417.704,9000.0,975791.5,True,False,02-04 06:20,1.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,13.715386,42.14086,1.98,423.76736,9000.0,1120119.5,True,False,02-04 06:30,1.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,13.421903,42.69304,1.98,428.0317,27000.0,1422450.9,True,False,02-04 06:40,1.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,13.169401,43.062706,1.98,432.83157,27000.0,1425566.5,True,False,02-04 06:50,1.0,1.0
2.0,4.0,7.0,1.1666666,100.0,21.0,23.0,13.212349,42.732773,3.96,441.33875,27000.0,1431005.6,True,False,02-04 07:00,1.0,1.0
2.0,4.0,7.0,1.3333334,100.0,21.0,23.0,14.155898,40.55234,3.96,449.5292,9000.0,971414.44,True,False,02-04 07:10,1.0,1.0
2.0,4.0,7.0,1.5,100.0,21.0,23.0,13.932422,41.196686,3.96,452.6056,27000.0,1425371.2,True,False,02-04 07:20,1.0,1.0
2.0,4.0,7.0,1.6666666,100.0,21.0,23.0,14.1286,41.030556,3.96,458.3905,13500.0,1200293.0,True,False,02-04 07:30,1.0,1.0
2.0,4.0,7.0,1.8333334,100.0,21.0,23.0,14.5552435,40.40849,3.96,466.73035,13500.0,972333.2,True,False,02-04 07:40,1.0,1.0
2.0,4.0,7.0,2.0,100.0,21.0,23.0,14.551384,40.823395,3.96,473.52664,13500.0,1202567.2,True,False,02-04 07:50,1.0,1.0
2.0,4.0,8.0,2.1666667,98.833336,21.0,23.0,15.2065525,39.925568,16.83,522.0717,13500.0,1427304.0,True,False,02-04 08:00,1.0,1.0
2.0,4.0,8.0,2.3333333,97.666664,21.0,23.0,16.359905,38.081753,16.83,556.09875,6750.0,957507.94,True,False,02-04 08:10,1.0,1.0
2.0,4.0,8.0,2.5,96.5,21.0,23.0,16.639776,37.991997,16.83,575.78235,9000.0,1104489.0,True,False,02-04 08:20,1.0,1.0
2.0,4.0,8.0,2.6666667,95.333336,21.0,23.0,16.70956,38.28431,16.83,589.6743,13500.0,1177047.8,True,False,02-04 08:30,1.0,1.0
2.0,4.0,8.0,2.8333333,94.166664,21.0,23.0,17.521341,37.365334,16.83,634.8248,13500.0,940821.8,True,False,02-04 08:40,1.0,1.0
2.0,4.0,8.0,3.0,93.0,21.0,23.0,17.358591,38.287888,16.83,668.1355,27000.0,1397105.9,True,False,02-04 08:50,1.0,1.0
2.0,4.0,9.0,3.5,92.0,21.0,23.0,18.079403,37.629784,19.8,692.4845,13500.0,937430.3,True,False,02-04 09:00,1.0,1.0
2.0,4.0,9.0,4.0,91.0,21.0,23.0,18.306616,37.940117,19.8,714.95026,9000.0,1092685.4,True,False,02-04 09:10,1.0,1.0
2.0,4.0,9.0,4.5,90.0,21.0,23.0,18.87125,37.40693,19.8,726.8994,13500.0,939466.9,True,False,02-04 09:20,1.0,1.0
2.0,4.0,9.0,5.0,89.0,21.0,23.0,18.467665,39.363834,19.8,762.4497,13500.0,1407429.6,True,False,02-04 09:30,1.0,1.0
2.0,4.0,9.0,5.5,88.0,21.0,23.0,18.389362,40.278557,19.8,788.7851,27000.0,1188444.4,True,False,02-04 09:40,1.0,1.0
2.0,4.0,9.0,6.0,87.0,21.0,23.0,19.258078,39.28184,19.8,800.16833,13500.0,721332.6,True,True,02-04 09:50,1.0,1.0
2.0,4.0,10.0,6.1666665,84.166664,21.0,23.0,19.110912,40.04229,19.8,803.5492,27000.0,1189548.2,True,True,02-04 10:00,1.0,1.0
2.0,4.0,10.0,6.3333335,81.333336,21.0,23.0,18.956802,40.888435,19.8,820.52765,27000.0,1190226.2,True,True,02-04 10:10,1.0,1.0
2.0,4.0,10.0,6.5,78.5,21.0,23.0,19.3551,40.29428,19.8,832.42334,13500.0,955954.06,True,True,02-04 10:20,1.0,1.0
2.0,4.0,10.0,6.6666665,75.666664,21.0,23.0,19.42084,40.255577,19.8,841.6142,9000.0,1034204.6,True,True,02-04 10:30,1.0,1.0
2.0,4.0,10.0,6.8333335,72.833336,21.0,23.0,19.679365,39.64188,19.8,846.53687,13500.0,955787.06,True,True,02-04 10:40,1.0,1.0
2.0,4.0,10.0,7.0,70.0,21.0,23.0,19.942116,39.046562,19.8,861.5952,13500.0,954118.56,True,True,02-04 10:50,1.0,1.0
2.0,4.0,11.0,7.1666665,69.333336,21.0,23.0,19.908121,39.10246,19.8,873.90216,13500.0,952604.44,True,True,02-04 11:00,1.0,1.0
2.0,4.0,11.0,7.3333335,68.666664,21.0,23.0,20.272013,38.348835,19.8,881.65717,27000.0,718223.1,False,True,02-04 11:10,1.0,1.0
2.0,4.0,11.0,7.5,68.0,21.0,23.0,20.279634,38.42495,19.8,885.8987,13500.0,949673.44,False,True,02-04 11:20,1.0,1.0
2.0,4.0,11.0,7.6666665,67.333336,21.0,23.0,20.570206,37.90752,19.8,894.0737,13500.0,714329.7,False,True,02-04 11:30,1.0,1.0
2.0,4.0,11.0,7.8333335,66.666664,21.0,23.0,20.930176,37.353073,19.8,900.82117,13500.0,712104.9,False,True,02-04 11:40,1.0,1.0
2.0,4.0,11.0,8.0,66.0,21.0,23.0,20.999184,37.428837,19.8,905.0772,27000.0,623019.75,False,True,02-04 11:50,1.0,1.0
2.0,4.0,12.0,8.166667,66.0,21.0,23.0,20.919968,37.431446,9.9,885.50824,27000.0,708967.1,False,True,02-04 12:00,1.0,1.0
2.0,4.0,12.0,8.333333,66.0,21.0,23.0,20.853992,37.167175,9.9,853.5849,27000.0,709618.44,False,True,02-04 12:10,1.0,1.0
2.0,4.0,12.0,8.5,66.0,21.0,23.0,20.866774,36.73212,9.9,821.728,27000.0,710109.94,False,True,02-04 12:20,1.0,1.0
2.0,4.0,12.0,8.666667,66.0,21.0,23.0,20.927502,36.303005,9.9,794.8335,27000.0,709922.8,False,False,02-04 12:30,1.0,1.0
2.0,4.0,12.0,8.833333,66.0,21.0,23.0,20.999775,35.97688,9.9,784.8357,13500.0,701897.56,False,False,02-04 12:40,1.0,1.0
2.0,4.0,12.0,9.0,66.0,21.0,23.0,20.99998,35.956203,9.9,781.053,27000.0,659418.75,False,False,02-04 12:50,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,20.999996,36.226948,15.84,780.8407,27000.0,551950.8,False,False,02-04 13:00,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.000055,36.63885,15.84,786.6417,27000.0,533323.9,False,False,02-04 13:10,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.00008,37.04197,15.84,793.8293,27000.0,514010.28,False,False,02-04 13:20,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.000076,37.380543,15.84,800.1709,27000.0,496504.0,False,True,02-04 13:30,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.000063,37.653152,15.84,805.229,27000.0,479581.53,False,True,02-04 13:40,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.000048,37.87401,15.84,809.23444,27000.0,463036.3,False,True,02-04 13:50,1.0,1.0
2.0,4.0,14.0,9.0,66.833336,21.0,23.0,21.000038,38.091106,15.84,812.48804,27000.0,447258.44,False,True,02-04 14:00,1.0,1.0
2.0,4.0,14.0,9.0,67.666664,21.0,23.0,21.000036,38.32963,15.84,815.1911,27000.0,432020.12,False,True,02-04 14:10,1.0,1.0
2.0,4.0,14.0,9.0,68.5,21.0,23.0,21.000038,38.59414,15.84,817.459,27000.0,417354.1,False,True,02-04 14:20,1.0,1.0
2.0,4.0,14.0,9.0,69.333336,21.0,23.0,20.825453,39.197872,15.84,819.3873,27000.0,559819.0,False,True,02-04 14:30,1.0,1.0
2.0,4.0,14.0,9.0,70.166664,21.0,23.0,20.675901,39.622074,15.84,821.04095,27000.0,792424.1,False,True,02-04 14:40,1.0,1.0
2.0,4.0,14.0,9.0,71.0,21.0,23.0,20.999987,39.124653,15.84,821.6967,13500.0,452963.88,False,True,02-04 14:50,1.0,1.0
2.0,4.0,15.0,8.666667,72.666664,21.0,23.0,21.00002,39.353622,15.84,821.9118,27000.0,306940.0,False,True,02-04 15:00,1.0,1.0
2.0,4.0,15.0,8.333333,74.333336,21.0,23.0,21.000038,39.674507,15.84,822.748,27000.0,429307.38,False,True,02-04 15:10,1.0,1.0
2.0,4.0,15.0,8.0,76.0,21.0,23.0,20.810968,40.30378,15.84,823.59076,27000.0,583631.4,False,True,02-04 15:20,1.0,1.0
2.0,4.0,15.0,7.6666665,77.666664,21.0,23.0,20.998964,39.994034,15.84,824.2448,27000.0,565417.9,False,True,02-04 15:30,1.0,1.0
2.0,4.0,15.0,7.3333335,79.333336,21.0,23.0,21.00001,40.159027,15.84,824.6827,27000.0,400131.9,False,True,02-04 15:40,1.0,1.0
2.0,4.0,15.0,7.0,81.0,21.0,23.0,21.000032,40.31369,15.84,824.94006,27000.0,499328.28,False,True,02-04 15:50,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000029,40.444702,15.84,825.1055,27000.0,493398.7,False,True,02-04 16:00,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000025,40.55236,15.84,825.2319,27000.0,500554.44,False,True,02-04 16:10,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000015,40.644615,15.84,825.28723,13500.0,514875.75,False,True,02-04 16:20,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000017,40.718513,15.84,825.39075,13500.0,516691.75,False,True,02-04 16:30,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000008,40.769077,15.84,825.4716,27000.0,514110.53,False,True,02-04 16:40,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,20.940283,40.81633,15.84,825.5319,13500.0,751058.06,False,True,02-04 16:50,1.0,1.0
2.0,4.0,17.0,6.8333335,82.0,21.0,23.0,20.961796,40.65487,13.86,820.64136,27000.0,710110.94,False,True,02-04 17:00,1.0,1.0
2.0,4.0,17.0,6.6666665,83.0,21.0,23.0,20.664846,41.165543,13.86,814.9041,13500.0,881016.6,False,True,02-04 17:10,1.0,1.0
2.0,4.0,17.0,6.5,84.0,21.0,23.0,20.87466,40.613815,13.86,811.5825,27000.0,712427.2,False,True,02-04 17:20,1.0,1.0
2.0,4.0,17.0,6.3333335,85.0,21.0,23.0,20.960995,40.329144,13.86,805.44934,27000.0,710607.94,False,True,02-04 17:30,1.0,1.0
2.0,4.0,17.0,6.1666665,86.0,21.0,23.0,20.994686,40.20918,13.86,799.7453,27000.0,709847.6,False,False,02-04 17:40,1.0,1.0
2.0,4.0,17.0,6.0,87.0,21.0,23.0,20.977701,40.23113,13.86,794.9035,27000.0,709549.06,False,False,02-04 17:50,1.0,1.0
2.0,4.0,18.0,5.6666665,89.166664,21.0,23.0,20.53174,40.93529,7.92,773.18884,13500.0,710577.9,False,False,02-04 18:00,1.0,1.0
2.0,4.0,18.0,5.3333335,91.333336,21.0,23.0,20.220144,41.198917,7.92,745.2692,13500.0,713789.2,False,False,02-04 18:10,1.0,1.0
2.0,4.0,18.0,5.0,93.5,21.0,23.0,20.045853,41.256523,7.92,725.35785,27000.0,961083.4,False,False,02-04 18:20,1.0,1.0
2.0,4.0,18.0,4.6666665,95.666664,21.0,23.0,19.903906,41.18755,7.92,704.44385,27000.0,969460.1,True,False,02-04 18:30,1.0,1.0
2.0,4.0,18.0,4.3333335,97.833336,21.0,23.0,19.77871,41.152195,7.92,688.39294,27000.0,977114.1,True,False,02-04 18:40,1.0,1.0
2.0,4.0,18.0,4.0,100.0,21.0,23.0,19.321152,41.84017,7.92,679.5592,9000.0,1143034.6,True,False,02-04 18:50,1.0,1.0
2.0,4.0,19.0,3.8333333,100.0,21.0,23.0,19.229773,41.8609,7.92,677.4551,27000.0,982468.25,True,False,02-04 19:00,1.0,1.0
2.0,4.0,19.0,3.6666667,100.0,21.0,23.0,18.41264,43.280144,7.92,670.2604,13500.0,1451244.6,True,False,02-04 19:10,1.0,1.0
2.0,4.0,19.0,3.5,100.0,21.0,23.0,18.619402,42.438114,7.92,665.9089,27000.0,977663.25,True,False,02-04 19:20,1.0,1.0
2.0,4.0,19.0,3.3333333,100.0,21.0,23.0,18.818964,41.50212,7.92,657.6287,27000.0,973521.7,True,False,02-04 19:30,1.0,1.0
2.0,4.0,19.0,3.1666667,100.0,21.0,23.0,18.910666,40.899567,7.92,649.8565,27000.0,969511.3,True,False,02-04 19:40,1.0,1.0
2.0,4.0,19.0,3.0,100.0,21.0,23.0,18.880026,40.621372,7.92,643.2672,27000.0,965912.6,True,False,02-04 19:50,1.0,1.0
2.0,4.0,20.0,2.8333333,100.0,21.0,23.0,18.591383,40.808907,3.96,628.1112,27000.0,962704.25,True,False,02-04 20:00,1.0,1.0
2.0,4.0,20.0,2.6666667,100.0,21.0,23.0,18.307138,40.87733,3.96,609.3296,27000.0,960259.2,True,False,02-04 20:10,1.0,1.0
2.0,4.0,20.0,2.5,100.0,21.0,23.0,18.120895,40.675877,3.96,591.61676,27000.0,957966.6,True,False,02-04 20:20,1.0,1.0
2.0,4.0,20.0,2.3333333,100.0,21.0,23.0,17.99558,40.34275,3.96,576.7257,27000.0,955475.0,True,False,02-04 20:30,1.0,1.0
2.0,4.0,20.0,2.1666667,100.0,21.0,23.0,17.885372,40.004223,3.96,564.62836,27000.0,952853.7,True,False,02-04 20:40,1.0,1.0
2.0,4.0,20.0,2.0,100.0,21.0,23.0,17.77423,39.69609,3.96,554.7682,27000.0,950257.2,True,False,02-04 20:50,1.0,1.0
2.0,4.0,21.0,2.1666667,100.0,21.0,23.0,17.696547,39.40325,3.96,546.6458,27000.0,953529.75,True,False,02-04 21:00,1.0,1.0
2.0,4.0,21.0,2.3333333,100.0,21.0,23.0,17.3687,39.722717,3.96,541.92206,9000.0,1112890.0,True,False,02-04 21:10,1.0,1.0
2.0,4.0,21.0,2.5,100.0,21.0,23.0,17.347794,39.663937,3.96,540.7287,27000.0,961254.44,True,False,02-04 21:20,1.0,1.0
2.0,4.0,21.0,2.6666667,100.0,21.0,23.0,16.659575,40.95454,3.96,536.9787,13500.0,1429739.8,True,False,02-04 21:30,1.0,1.0
2.0,4.0,21.0,2.8333333,100.0,21.0,23.0,16.996592,40.07525,3.96,534.7424,27000.0,971436.3,True,False,02-04 21:40,1.0,1.0
2.0,4.0,21.0,3.0,100.0,21.0,23.0,16.757236,40.48403,3.96,530.4601,27000.0,1436733.6,True,False,02-04 21:50,1.0,1.0
2.0,4.0,22.0,3.3333333,98.833336,21.0,23.0,16.00578,42.32584,3.96,519.35406,9000.0,1286026.2,True,False,02-04 22:00,1.0,1.0
2.0,4.0,22.0,3.6666667,97.666664,21.0,23.0,16.06745,42.327282,3.96,514.3092,27000.0,979540.75,True,False,02-04 22:10,1.0,1.0
2.0,4.0,22.0,4.0,96.5,21.0,23.0,15.850259,43.06446,3.96,508.31235,13500.0,1212120.2,True,False,02-04 22:20,1.0,1.0
2.0,4.0,22.0,4.3333335,95.333336,21.0,23.0,15.892091,43.268578,3.96,499.7601,13500.0,1211936.6,True,False,02-04 22:30,1.0,1.0
2.0,4.0,22.0,4.6666665,94.166664,21.0,23.0,16.26913,42.653072,3.96,493.51138,27000.0,979855.94,True,False,02-04 22:40,1.0,1.0
2.0,4.0,22.0,5.0,93.0,21.0,23.0,16.3977,42.80834,3.96,487.8305,27000.0,976565.94,True,False,02-04 22:50,1.0,1.0
2.0,4.0,23.0,4.6666665,94.166664,21.0,23.0,16.287941,43.341633,0.0,474.71762,27000.0,976378.25,False,False,02-04 23:00,1.0,1.0
2.0,4.0,23.0,4.3333335,95.333336,5.0,50.0,15.556965,45.438286,0.0,470.21924,0.0,0.0,False,False,02-04 23:10,0.0,0.0
2.0,4.0,23.0,4.0,96.5,5.0,50.0,15.011714,46.94884,0.0,462.2529,0.0,0.0,False,False,02-04 23:20,0.0,0.0
2.0,4.0,23.0,3.6666667,97.666664,5.0,50.0,14.704651,47.73072,0.0,455.3473,0.0,0.0,False,False,02-04 23:30,0.0,0.0
2.0,4.0,23.0,3.3333333,98.833336,5.0,50.0,14.526691,48.131466,0.0,450.7666,0.0,0.0,False,False,02-04 23:40,0.0,0.0
2.0,4.0,23.0,3.0,100.0,5.0,50.0,14.322118,48.5399,0.0,445.14856,0.0,0.0,False,False,02-04 23:50,0.0,0.0
2.0,5.0,0.0,2.5,100.0,5.0,50.0,14.124448,48.820908,0.0,440.10794,0.0,0.0,False,False,02-05 00:00,0.0,0.0
2.0,5.0,0.0,2.0,100.0,5.0,50.0,13.9294815,48.962025,0.0,435.60703,0.0,0.0,False,False,02-05 00:10,0.0,0.0
2.0,5.0,0.0,1.5,100.0,5.0,50.0,13.739113,48.95618,0.0,431.6022,0.0,0.0,False,False,02-05 00:20,0.0,0.0
2.0,5.0,0.0,1.0,100.0,5.0,50.0,13.553811,48.815426,0.0,428.0442,0.0,0.0,False,False,02-05 00:30,0.0,0.0
2.0,5.0,0.0,0.5,100.0,5.0,50.0,13.372582,48.55903,0.0,424.88416,0.0,0.0,False,False,02-05 00:40,0.0,0.0
2.0,5.0,0.0,0.0,100.0,5.0,50.0,13.194306,48.20454,0.0,422.07745,0.0,0.0,False,False,02-05 00:50,0.0,0.0
2.0,5.0,1.0,0.16666667,100.0,5.0,50.0,13.058395,47.769173,0.0,419.58762,0.0,0.0,False,False,02-05 01:00,0.0,0.0
2.0,5.0,1.0,0.33333334,100.0,5.0,50.0,12.966503,47.31877,0.0,417.38043,0.0,0.0,False,False,02-05 01:10,0.0,0.0
2.0,5.0,1.0,0.5,100.0,5.0,50.0,12.902558,46.922,0.0,415.4241,0.0,0.0,False,False,02-05 01:20,0.0,0.0
2.0,5.0,1.0,0.6666667,100.0,5.0,50.0,12.8535385,46.608944,0.0,413.68976,0.0,0.0,False,False,02-05 01:30,0.0,0.0
2.0,5.0,1.0,0.8333333,100.0,5.0,50.0,12.81381,46.38054,0.0,412.15182,0.0,0.0,False,False,02-05 01:40,0.0,0.0
2.0,5.0,1.0,1.0,100.0,5.0,50.0,12.781782,46.22745,0.0,410.78778,0.0,0.0,False,False,02-05 01:50,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,12.752086,46.121975,0.0,409.57736,0.0,0.0,False,False,02-05 02:00,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,12.72404,46.038967,0.0,408.503,0.0,0.0,False,False,02-05 02:10,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,12.699083,45.963722,0.0,407.5492,0.0,0.0,False,False,02-05 02:20,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,12.67824,45.890633,0.0,406.70242,0.0,0.0,False,False,02-05 02:30,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,12.661705,45.81853,0.0,405.95068,0.0,0.0,False,False,02-05 02:40,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,12.649386,45.74696,0.0,405.28333,0.0,0.0,False,False,02-05 02:50,0.0,0.0
2.0,5.0,3.0,1.3333334,100.0,5.0,50.0,12.654893,45.700424,0.0,404.6912,0.0,0.0,False,False,02-05 03:00,0.0,0.0
2.0,5.0,3.0,1.6666666,100.0,5.0,50.0,12.678198,45.71461,0.0,404.166,0.0,0.0,False,False,02-05 03:10,0.0,0.0
2.0,5.0,3.0,2.0,100.0,5.0,50.0,12.713095,45.812107,0.0,403.70016,0.0,0.0,False,False,02-05 03:20,0.0,0.0
2.0,5.0,3.0,2.3333333,100.0,5.0,50.0,12.754836,45.997055,0.0,403.28696,0.0,0.0,False,False,02-05 03:30,0.0,0.0
2.0,5.0,3.0,2.6666667,100.0,5.0,50.0,12.801449,46.2629,0.0,402.9203,0.0,0.0,False,False,02-05 03:40,0.0,0.0
2.0,5.0,3.0,3.0,100.0,5.0,50.0,12.85246,46.600273,0.0,402.59488,0.0,0.0,False,False,02-05 03:50,0.0,0.0
2.0,5.0,4.0,3.1666667,100.0,5.0,50.0,12.895769,47.00081,0.0,402.30594,0.0,0.0,False,False,02-05 04:00,0.0,0.0
2.0,5.0,4.0,3.3333333,100.0,5.0,50.0,12.930131,47.441544,0.0,402.04932,0.0,0.0,False,False,02-05 04:10,0.0,0.0
2.0,5.0,4.0,3.5,100.0,5.0,50.0,12.959776,47.90076,0.0,401.82135,0.0,0.0,False,False,02-05 04:20,0.0,0.0
2.0,5.0,4.0,3.6666667,100.0,5.0,50.0,12.988138,48.367176,0.0,401.6188,0.0,0.0,False,False,02-05 04:30,0.0,0.0
2.0,5.0,4.0,3.8333333,100.0,5.0,50.0,13.016552,48.837772,0.0,401.4389,0.0,0.0,False,False,02-05 04:40,0.0,0.0
2.0,5.0,4.0,4.0,100.0,5.0,50.0,13.045241,49.31263,0.0,401.27905,0.0,0.0,False,False,02-05 04:50,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,13.091246,49.6983,0.0,401.137,0.0,0.0,False,False,02-05 05:00,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,13.127519,50.06134,0.0,401.01068,0.0,0.0,False,False,02-05 05:10,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,13.142757,50.4371,0.0,400.89838,0.0,0.0,False,False,02-05 05:20,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,13.146585,50.80042,0.0,400.79855,0.0,0.0,False,False,02-05 05:30,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,13.147381,51.13069,0.0,400.7098,0.0,0.0,False,False,02-05 05:40,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,13.1474905,51.425873,0.0,400.63092,0.0,0.0,False,False,02-05 05:50,0.0,0.0
2.0,5.0,6.0,4.0,100.0,5.0,50.0,13.411693,50.767624,1.98,406.0011,0.0,0.0,True,False,02-05 06:00,0.0,0.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,13.271934,51.55983,1.98,413.41226,27000.0,16946.533,True,False,02-05 06:10,1.0,1.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,14.424403,48.205566,1.98,418.14944,9000.0,1023702.9,True,False,02-05 06:20,1.0,1.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,14.66071,47.625195,1.98,424.1624,9000.0,1171304.2,True,False,02-05 06:30,1.0,1.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,14.389329,48.33419,1.98,428.4024,27000.0,1477847.9,True,False,02-05 06:40,1.0,1.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,14.9266205,46.911766,1.98,430.3596,13500.0,1014336.1,True,False,02-05 06:50,1.0,1.0
2.0,5.0,7.0,3.8333333,100.0,21.0,23.0,14.783282,47.274967,3.96,435.8018,27000.0,1471636.5,True,False,02-05 07:00,1.0,1.0
2.0,5.0,7.0,3.6666667,100.0,21.0,23.0,15.328376,45.834324,3.96,444.1708,13500.0,1002898.94,True,False,02-05 07:10,1.0,1.0
2.0,5.0,7.0,3.5,100.0,21.0,23.0,15.28024,46.002495,3.96,455.0551,13500.0,1227958.6,True,False,02-05 07:20,1.0,1.0
2.0,5.0,7.0,3.3333333,100.0,21.0,23.0,15.589261,45.211563,3.96,463.09338,27000.0,992431.1,True,False,02-05 07:30,1.0,1.0
2.0,5.0,7.0,3.1666667,100.0,21.0,23.0,15.729063,44.812195,3.96,471.28525,27000.0,986363.6,True,False,02-05 07:40,1.0,1.0
2.0,5.0,7.0,3.0,100.0,21.0,23.0,15.818893,44.4832,3.96,477.46957,27000.0,981857.1,True,False,02-05 07:50,1.0,1.0
2.0,5.0,8.0,3.3333333,98.833336,21.0,23.0,16.65112,42.731472,16.83,529.84705,9000.0,1134256.6,True,False,02-05 08:00,1.0,1.0
2.0,5.0,8.0,3.6666667,97.666664,21.0,23.0,16.68309,42.912857,16.83,558.00165,27000.0,1441602.4,True,False,02-05 08:10,1.0,1.0
2.0,5.0,8.0,4.0,96.5,21.0,23.0,17.029419,42.61689,16.83,593.63605,9000.0,1285107.8,True,False,02-05 08:20,1.0,1.0
2.0,5.0,8.0,4.3333335,95.333336,21.0,23.0,17.864552,41.272877,16.83,637.85254,9000.0,972085.06,True,False,02-05 08:30,1.0,1.0
2.0,5.0,8.0,4.6666665,94.166664,21.0,23.0,17.554932,42.431458,16.83,668.8164,27000.0,1436600.4,True,False,02-05 08:40,1.0,1.0
2.0,5.0,8.0,5.0,93.0,21.0,23.0,18.285349,41.36686,16.83,683.16833,13500.0,969202.4,True,False,02-05 08:50,1.0,1.0
2.0,5.0,9.0,5.0,92.0,21.0,23.0,18.425941,41.651894,19.8,710.50146,9000.0,1117484.5,True,False,02-05 09:00,1.0,1.0
2.0,5.0,9.0,5.0,91.0,21.0,23.0,18.92754,40.90367,19.8,723.6509,13500.0,954549.8,True,False,02-05 09:10,1.0,1.0
2.0,5.0,9.0,5.0,90.0,21.0,23.0,19.28392,40.79805,19.8,759.8,13500.0,947655.7,True,False,02-05 09:20,1.0,1.0
2.0,5.0,9.0,5.0,89.0,21.0,23.0,19.47764,40.84968,19.8,786.4504,27000.0,941420.6,True,False,02-05 09:30,1.0,1.0
2.0,5.0,9.0,5.0,88.0,21.0,23.0,19.627602,41.02748,19.8,813.59863,27000.0,935613.94,True,True,02-05 09:40,1.0,1.0
2.0,5.0,9.0,5.0,87.0,21.0,23.0,19.739439,41.14343,19.8,834.0532,27000.0,930022.75,True,True,02-05 09:50,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,19.837858,41.204224,19.8,850.1288,27000.0,929186.8,True,True,02-05 10:00,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,19.920612,41.259335,19.8,863.31525,27000.0,928179.1,True,True,02-05 10:10,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,19.987568,41.32562,19.8,874.3491,27000.0,927332.9,True,True,02-05 10:20,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,20.044962,41.390858,19.8,883.60547,27000.0,926653.3,False,True,02-05 10:30,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,20.097008,41.4453,19.8,891.34186,27000.0,926072.94,False,True,02-05 10:40,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,20.144905,41.48772,19.8,897.78394,27000.0,925545.56,False,True,02-05 10:50,1.0,1.0
2.0,5.0,11.0,5.1666665,86.0,21.0,23.0,19.774286,42.373276,19.8,900.5534,13500.0,955360.94,True,True,02-05 11:00,1.0,1.0
2.0,5.0,11.0,5.3333335,85.0,21.0,23.0,20.137486,41.514923,19.8,905.6892,13500.0,719093.56,False,True,02-05 11:10,1.0,1.0
2.0,5.0,11.0,5.5,84.0,21.0,23.0,20.31826,41.150543,19.8,909.7227,27000.0,716809.2,False,True,02-05 11:20,1.0,1.0
2.0,5.0,11.0,5.6666665,83.0,21.0,23.0,20.4575,40.94163,19.8,913.75665,27000.0,715266.3,False,True,02-05 11:30,1.0,1.0
2.0,5.0,11.0,5.8333335,82.0,21.0,23.0,20.535215,40.887756,19.8,916.7599,27000.0,714091.0,False,True,02-05 11:40,1.0,1.0
2.0,5.0,11.0,6.0,81.0,21.0,23.0,19.806376,42.53429,19.8,917.9675,13500.0,1189601.5,True,True,02-05 11:50,1.0,1.0
2.0,5.0,12.0,6.1666665,80.166664,21.0,23.0,19.840054,41.736027,9.9,881.71075,9000.0,875904.7,True,True,02-05 12:00,1.0,1.0
2.0,5.0,12.0,6.3333335,79.333336,21.0,23.0,20.11159,40.740856,9.9,861.77136,27000.0,719283.5,False,True,02-05 12:10,1.0,1.0
2.0,5.0,12.0,6.5,78.5,21.0,23.0,20.23811,39.846302,9.9,828.3168,27000.0,716882.2,False,True,02-05 12:20,1.0,1.0
2.0,5.0,12.0,6.6666665,77.666664,21.0,23.0,19.866777,40.074448,9.9,814.55707,13500.0,953427.1,True,True,02-05 12:30,1.0,1.0
2.0,5.0,12.0,6.8333335,76.833336,21.0,23.0,20.201698,38.873352,9.9,789.63904,13500.0,717964.94,False,False,02-05 12:40,1.0,1.0
2.0,5.0,12.0,7.0,76.0,21.0,23.0,20.36845,38.246555,9.9,769.865,27000.0,715798.0,False,False,02-05 12:50,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,20.20975,38.573112,15.84,781.7699,13500.0,950841.2,False,False,02-05 13:00,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,20.371584,38.333996,15.84,794.999,27000.0,715676.1,False,False,02-05 13:10,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,20.707678,37.805347,15.84,796.7569,13500.0,713556.5,False,False,02-05 13:20,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,20.845678,37.66314,15.84,795.49976,27000.0,711450.94,False,False,02-05 13:30,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,20.986887,37.596115,15.84,798.6179,27000.0,710292.44,False,False,02-05 13:40,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,21.000036,37.814884,15.84,801.7788,13500.0,660508.44,False,True,02-05 13:50,1.0,1.0
2.0,5.0,14.0,6.8333335,76.833336,21.0,23.0,21.00003,37.939556,15.84,803.50903,27000.0,658304.4,False,True,02-05 14:00,1.0,1.0
2.0,5.0,14.0,6.6666665,77.666664,21.0,23.0,21.00003,38.113625,15.84,806.8684,27000.0,643479.3,False,True,02-05 14:10,1.0,1.0
2.0,5.0,14.0,6.5,78.5,21.0,23.0,20.69788,38.78021,15.84,808.6363,13500.0,877716.1,False,True,02-05 14:20,1.0,1.0
2.0,5.0,14.0,6.3333335,79.333336,21.0,23.0,20.623003,38.848335,15.84,811.5296,13500.0,948919.9,False,True,02-05 14:30,1.0,1.0
2.0,5.0,14.0,6.1666665,80.166664,21.0,23.0,20.824337,38.391853,15.84,813.72797,27000.0,712343.44,False,True,02-05 14:40,1.0,1.0
2.0,5.0,14.0,6.0,81.0,21.0,23.0,20.997864,38.078613,15.84,815.85114,27000.0,651907.5,False,True,02-05 14:50,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,21.000025,38.19744,15.84,816.4252,13500.0,633145.6,False,True,02-05 15:00,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,21.000015,38.26888,15.84,816.5851,27000.0,644576.0,False,True,02-05 15:10,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,20.715723,38.845844,15.84,817.5587,13500.0,868864.5,False,True,02-05 15:20,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,20.64763,38.8665,15.84,818.84674,13500.0,948856.8,False,True,02-05 15:30,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,20.849594,38.391876,15.84,819.75214,27000.0,712145.25,False,True,02-05 15:40,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,20.9999,38.126907,15.84,820.0974,13500.0,661769.3,False,True,02-05 15:50,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,21.000011,38.208138,15.84,820.1768,27000.0,639128.8,False,True,02-05 16:00,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.653498,38.935722,15.84,820.7334,13500.0,899465.56,False,True,02-05 16:10,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.728596,38.74462,15.84,821.09375,27000.0,712110.4,False,True,02-05 16:20,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.10856,39.970535,15.84,821.5556,13500.0,1185346.6,False,True,02-05 16:30,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.55193,38.843487,15.84,822.2261,13500.0,715467.3,False,True,02-05 16:40,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.463236,38.970116,15.84,822.73975,13500.0,950390.6,False,True,02-05 16:50,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.492535,38.86096,13.86,818.1656,27000.0,713674.56,False,True,02-05 17:00,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.533878,38.733883,13.86,811.31616,27000.0,713414.06,False,True,02-05 17:10,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.552385,38.669643,13.86,804.5467,27000.0,713051.5,False,True,02-05 17:20,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.56107,38.6341,13.86,798.831,27000.0,712887.75,False,False,02-05 17:30,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.570303,38.60083,13.86,794.22266,27000.0,712809.9,False,False,02-05 17:40,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.582645,38.562973,13.86,790.4924,27000.0,712727.94,False,False,02-05 17:50,1.0,1.0
2.0,5.0,18.0,6.0,82.0,21.0,23.0,19.580343,40.359356,7.92,765.8553,9000.0,1030280.06,True,False,02-05 18:00,1.0,1.0
2.0,5.0,18.0,6.0,83.0,21.0,23.0,19.612343,40.062378,7.92,752.7988,27000.0,720524.4,True,False,02-05 18:10,1.0,1.0
2.0,5.0,18.0,6.0,84.0,21.0,23.0,19.634487,39.66501,7.92,729.489,27000.0,720464.1,True,False,02-05 18:20,1.0,1.0
2.0,5.0,18.0,6.0,85.0,21.0,23.0,19.682014,39.35506,7.92,709.35565,27000.0,720388.25,True,False,02-05 18:30,1.0,1.0
2.0,5.0,18.0,6.0,86.0,21.0,23.0,19.670237,39.31111,7.92,692.94086,27000.0,720137.25,True,False,02-05 18:40,1.0,1.0
2.0,5.0,18.0,6.0,87.0,21.0,23.0,19.328243,40.022945,7.92,683.82324,9000.0,877241.25,True,False,02-05 18:50,1.0,1.0
2.0,5.0,19.0,5.8333335,88.0,21.0,23.0,19.276009,40.12745,7.92,681.6159,27000.0,720549.3,True,False,02-05 19:00,1.0,1.0
2.0,5.0,19.0,5.6666665,89.0,21.0,23.0,19.352215,39.956535,7.92,672.22284,27000.0,720596.9,True,False,02-05 19:10,1.0,1.0
2.0,5.0,19.0,5.5,90.0,21.0,23.0,18.909166,40.88965,7.92,666.3574,13500.0,955837.1,True,False,02-05 19:20,1.0,1.0
2.0,5.0,19.0,5.3333335,91.0,21.0,23.0,18.751747,41.17327,7.92,661.54425,9000.0,877747.9,True,False,02-05 19:30,1.0,1.0
2.0,5.0,19.0,5.1666665,92.0,21.0,23.0,18.946991,40.721542,7.92,657.95166,27000.0,721265.9,True,False,02-05 19:40,1.0,1.0
2.0,5.0,19.0,5.0,93.0,21.0,23.0,19.048874,40.493572,7.92,650.754,27000.0,965253.6,True,False,02-05 19:50,1.0,1.0
2.0,5.0,20.0,4.8333335,93.0,21.0,23.0,18.841127,40.84824,3.96,634.53394,27000.0,961830.9,True,False,02-05 20:00,1.0,1.0
2.0,5.0,20.0,4.6666665,93.0,21.0,23.0,18.587238,41.16951,3.96,614.78705,27000.0,959193.56,True,False,02-05 20:10,1.0,1.0
2.0,5.0,20.0,4.5,93.0,21.0,23.0,18.417488,41.205692,3.96,596.31415,27000.0,956788.06,True,False,02-05 20:20,1.0,1.0
2.0,5.0,20.0,4.3333335,93.0,21.0,23.0,17.647394,42.453945,3.96,585.99054,9000.0,1268114.0,True,False,02-05 20:30,1.0,1.0
2.0,5.0,20.0,4.1666665,93.0,21.0,23.0,17.720789,42.008,3.96,583.47736,27000.0,954170.1,True,False,02-05 20:40,1.0,1.0
2.0,5.0,20.0,4.0,93.0,21.0,23.0,17.406006,42.14284,3.96,575.0638,13500.0,1185571.1,True,False,02-05 20:50,1.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,16.902279,42.715088,3.96,563.3512,13500.0,1419790.2,True,False,02-05 21:00,1.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,16.552338,42.883774,3.96,553.86206,13500.0,1421259.8,True,False,02-05 21:10,1.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,16.78632,41.74277,3.96,546.0382,13500.0,1189634.1,True,False,02-05 21:20,1.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,17.285427,40.365334,3.96,539.4806,13500.0,954599.8,True,False,02-05 21:30,1.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,17.422218,39.996174,3.96,533.9957,13500.0,952199.75,True,False,02-05 21:40,1.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,17.45975,39.90551,3.96,530.52936,27000.0,951468.4,True,False,02-05 21:50,1.0,1.0
2.0,5.0,22.0,3.6666667,94.166664,21.0,23.0,16.769806,41.47291,3.96,521.2483,13500.0,952560.2,True,False,02-05 22:00,1.0,1.0
2.0,5.0,22.0,3.3333333,95.333336,21.0,23.0,16.400127,42.112976,3.96,509.35736,13500.0,956031.1,True,False,02-05 22:10,1.0,1.0
2.0,5.0,22.0,3.0,96.5,21.0,23.0,15.437011,44.025043,3.96,505.6452,9000.0,1424935.2,True,False,02-05 22:20,1.0,1.0
2.0,5.0,22.0,2.6666667,97.666664,21.0,23.0,15.598613,43.371857,3.96,504.3523,27000.0,965277.94,True,False,02-05 22:30,1.0,1.0
2.0,5.0,22.0,2.3333333,98.833336,21.0,23.0,15.683667,42.69931,3.96,498.21512,27000.0,963742.7,True,False,02-05 22:40,1.0,1.0
2.0,5.0,22.0,2.0,100.0,21.0,23.0,15.683233,42.287495,3.96,492.23975,27000.0,962665.5,True,False,02-05 22:50,1.0,1.0
2.0,5.0,23.0,2.1666667,100.0,21.0,23.0,15.51888,42.302364,0.0,478.00717,27000.0,965458.3,False,False,02-05 23:00,1.0,1.0
2.0,5.0,23.0,2.3333333,100.0,5.0,50.0,14.883325,43.848232,0.0,473.31848,0.0,0.0,False,False,02-05 23:10,0.0,0.0
2.0,5.0,23.0,2.5,100.0,5.0,50.0,14.409832,45.14061,0.0,464.97064,0.0,0.0,False,False,02-05 23:20,0.0,0.0
2.0,5.0,23.0,2.6666667,100.0,5.0,50.0,14.175813,45.8264,0.0,457.75687,0.0,0.0,False,False,02-05 23:30,0.0,0.0
2.0,5.0,23.0,2.8333333,100.0,5.0,50.0,14.066304,46.19926,0.0,452.98526,0.0,0.0,False,False,02-05 23:40,0.0,0.0
2.0,5.0,23.0,3.0,100.0,5.0,50.0,13.965572,46.60198,0.0,447.13272,0.0,0.0,False,False,02-05 23:50,0.0,0.0
2.0,6.0,0.0,2.8333333,100.0,5.0,50.0,13.864967,46.9754,0.0,441.88336,0.0,0.0,False,False,02-06 00:00,0.0,0.0
2.0,6.0,0.0,2.6666667,100.0,5.0,50.0,13.754466,47.324413,0.0,437.19778,0.0,0.0,False,False,02-06 00:10,0.0,0.0
2.0,6.0,0.0,2.5,100.0,5.0,50.0,13.641468,47.61745,0.0,433.0306,0.0,0.0,False,False,02-06 00:20,0.0,0.0
2.0,6.0,0.0,2.3333333,100.0,5.0,50.0,13.531782,47.84173,0.0,429.33002,0.0,0.0,False,False,02-06 00:30,0.0,0.0
2.0,6.0,0.0,2.1666667,100.0,5.0,50.0,13.426479,48.00187,0.0,426.04446,0.0,0.0,False,False,02-06 00:40,0.0,0.0
2.0,6.0,0.0,2.0,100.0,5.0,50.0,13.324582,48.107742,0.0,423.12692,0.0,0.0,False,False,02-06 00:50,0.0,0.0
2.0,6.0,1.0,2.0,100.0,5.0,50.0,13.238697,48.16598,0.0,420.53647,0.0,0.0,False,False,02-06 01:00,0.0,0.0
2.0,6.0,1.0,2.0,100.0,5.0,50.0,13.169459,48.188774,0.0,418.23666,0.0,0.0,False,False,02-06 01:10,0.0,0.0
2.0,6.0,1.0,2.0,100.0,5.0,50.0,13.111172,48.199776,0.0,416.19492,0.0,0.0,False,False,02-06 01:20,0.0,0.0
2.0,6.0,1.0,2.0,100.0,5.0,50.0,13.05922,48.211803,0.0,414.38214,0.0,0.0,False,False,02-06 01:30,0.0,0.0
2.0,6.0,1.0,2.0,100.0,5.0,50.0,13.011598,48.227936,0.0,412.7726,0.0,0.0,False,False,02-06 01:40,0.0,0.0
2.0,6.0,1.0,2.0,100.0,5.0,50.0,12.967679,48.247437,0.0,411.34344,0.0,0.0,False,False,02-06 01:50,0.0,0.0
2.0,6.0,2.0,2.0,100.0,5.0,50.0,12.928601,48.26477,0.0,410.07437,0.0,0.0,False,False,02-06 02:00,0.0,0.0
2.0,6.0,2.0,2.0,100.0,5.0,50.0,12.894479,48.27809,0.0,408.94745,0.0,0.0,False,False,02-06 02:10,0.0,0.0
2.0,6.0,2.0,2.0,100.0,5.0,50.0,12.864532,48.288605,0.0,407.9467,0.0,0.0,False,False,02-06 02:20,0.0,0.0
2.0,6.0,2.0,2.0,100.0,5.0,50.0,12.837961,48.29774,0.0,407.05795,0.0,0.0,False,False,02-06 02:30,0.0,0.0
2.0,6.0,2.0,2.0,100.0,5.0,50.0,12.814268,48.30606,0.0,406.26868,0.0,0.0,False,False,02-06 02:40,0.0,0.0
2.0,6.0,2.0,2.0,100.0,5.0,50.0,12.793188,48.3135,0.0,405.56772,0.0,0.0,False,False,02-06 02:50,0.0,0.0
2.0,6.0,3.0,2.0,100.0,5.0,50.0,12.774403,48.320248,0.0,404.94522,0.0,0.0,False,False,02-06 03:00,0.0,0.0
2.0,6.0,3.0,2.0,100.0,5.0,50.0,12.7576065,48.32655,0.0,404.39233,0.0,0.0,False,False,02-06 03:10,0.0,0.0
2.0,6.0,3.0,2.0,100.0,5.0,50.0,12.742638,48.332268,0.0,403.90128,0.0,0.0,False,False,02-06 03:20,0.0,0.0
2.0,6.0,3.0,2.0,100.0,5.0,50.0,12.7292595,48.337574,0.0,403.46515,0.0,0.0,False,False,02-06 03:30,0.0,0.0
2.0,6.0,3.0,2.0,100.0,5.0,50.0,12.717286,48.342556,0.0,403.0778,0.0,0.0,False,False,02-06 03:40,0.0,0.0
2.0,6.0,3.0,2.0,100.0,5.0,50.0,12.706588,48.34716,0.0,402.73376,0.0,0.0,False,False,02-06 03:50,0.0,0.0
2.0,6.0,4.0,2.1666667,100.0,5.0,50.0,12.700955,48.36644,0.0,402.42828,0.0,0.0,False,False,02-06 04:00,0.0,0.0
2.0,6.0,4.0,2.3333333,100.0,5.0,50.0,12.700189,48.428,0.0,402.1571,0.0,0.0,False,False,02-06 04:10,0.0,0.0
2.0,6.0,4.0,2.5,100.0,5.0,50.0,12.702596,48.53939,0.0,401.91638,0.0,0.0,False,False,02-06 04:20,0.0,0.0
2.0,6.0,4.0,2.6666667,100.0,5.0,50.0,12.707063,48.698845,0.0,401.70264,0.0,0.0,False,False,02-06 04:30,0.0,0.0
2.0,6.0,4.0,2.8333333,100.0,5.0,50.0,12.713249,48.900906,0.0,401.51288,0.0,0.0,False,False,02-06 04:40,0.0,0.0
2.0,6.0,4.0,3.0,100.0,5.0,50.0,12.721137,49.13997,0.0,401.34436,0.0,0.0,False,False,02-06 04:50,0.0,0.0
2.0,6.0,5.0,3.0,100.0,5.0,50.0,12.753606,49.308147,0.0,401.19464,0.0,0.0,False,False,02-06 05:00,0.0,0.0
2.0,6.0,5.0,3.0,100.0,5.0,50.0,12.784339,49.457832,0.0,401.06158,0.0,0.0,False,False,02-06 05:10,0.0,0.0
2.0,6.0,5.0,3.0,100.0,5.0,50.0,12.803281,49.61605,0.0,400.94333,0.0,0.0,False,False,02-06 05:20,0.0,0.0
2.0,6.0,5.0,3.0,100.0,5.0,50.0,12.814077,49.77372,0.0,400.83823,0.0,0.0,False,False,02-06 05:30,0.0,0.0
2.0,6.0,5.0,3.0,100.0,5.0,50.0,12.82272,49.915565,0.0,400.74484,0.0,0.0,False,False,02-06 05:40,0.0,0.0
2.0,6.0,5.0,3.0,100.0,5.0,50.0,12.8317,50.03688,0.0,400.66187,0.0,0.0,False,False,02-06 05:50,0.0,0.0
2.0,6.0,6.0,3.0,100.0,5.0,50.0,13.291255,48.704773,1.98,407.8245,0.0,0.0,True,False,02-06 06:00,0.0,0.0
2.0,6.0,6.0,3.0,100.0,21.0,23.0,13.026609,49.70878,1.98,412.8676,27000.0,16745.898,True,False,02-06 06:10,1.0,1.0
2.0,6.0,6.0,3.0,100.0,21.0,23.0,13.815797,47.277958,1.98,417.69708,9000.0,1157748.8,True,False,02-06 06:20,1.0,1.0
2.0,6.0,6.0,3.0,100.0,21.0,23.0,14.463153,45.548588,1.98,423.78082,9000.0,995524.1,True,False,02-06 06:30,1.0,1.0
2.0,6.0,6.0,3.0,100.0,21.0,23.0,14.71341,44.934444,1.98,425.09576,13500.0,990860.25,True,False,02-06 06:40,1.0,1.0
2.0,6.0,6.0,3.0,100.0,21.0,23.0,14.829797,44.713593,1.98,426.2811,27000.0,988113.5,True,False,02-06 06:50,1.0,1.0
2.0,6.0,7.0,3.1666667,100.0,21.0,23.0,15.100953,44.225254,3.96,434.9256,27000.0,990255.8,True,False,02-06 07:00,1.0,1.0
2.0,6.0,7.0,3.3333333,100.0,21.0,23.0,14.840663,45.073807,3.96,445.99283,27000.0,1454038.4,True,False,02-06 07:10,1.0,1.0
2.0,6.0,7.0,3.5,100.0,21.0,23.0,15.075573,44.68255,3.96,456.46326,27000.0,996912.4,True,False,02-06 07:20,1.0,1.0
2.0,6.0,7.0,3.6666667,100.0,21.0,23.0,15.474015,44.020863,3.96,460.72775,13500.0,997223.06,True,False,02-06 07:30,1.0,1.0
2.0,6.0,7.0,3.8333333,100.0,21.0,23.0,15.759678,43.761524,3.96,468.56683,13500.0,997906.8,True,False,02-06 07:40,1.0,1.0
2.0,6.0,7.0,4.0,100.0,21.0,23.0,15.946033,43.67355,3.96,474.7902,27000.0,999520.06,True,False,02-06 07:50,1.0,1.0
2.0,6.0,8.0,4.1666665,100.0,21.0,23.0,16.72625,42.52005,16.83,520.21826,13500.0,1233235.1,True,False,02-06 08:00,1.0,1.0
2.0,6.0,8.0,4.3333335,100.0,21.0,23.0,17.039675,42.48762,16.83,554.9586,6750.0,1349472.2,True,False,02-06 08:10,1.0,1.0
2.0,6.0,8.0,4.5,100.0,21.0,23.0,17.653542,41.63569,16.83,574.6731,9000.0,1156914.9,True,False,02-06 08:20,1.0,1.0
2.0,6.0,8.0,4.6666665,100.0,21.0,23.0,17.81777,42.341843,16.83,622.48706,9000.0,1314318.1,True,False,02-06 08:30,1.0,1.0
2.0,6.0,8.0,4.8333335,100.0,21.0,23.0,17.894344,42.856236,16.83,655.017,27000.0,1474717.0,True,False,02-06 08:40,1.0,1.0
2.0,6.0,8.0,5.0,100.0,21.0,23.0,17.774946,44.00602,16.83,692.1127,27000.0,1479308.0,True,False,02-06 08:50,1.0,1.0
2.0,6.0,9.0,5.3333335,98.833336,21.0,23.0,18.867693,42.35326,19.8,721.6412,9000.0,722687.44,True,False,02-06 09:00,1.0,1.0
2.0,6.0,9.0,5.6666665,97.666664,21.0,23.0,19.435318,42.217766,19.8,757.71277,9000.0,721229.06,True,False,02-06 09:10,1.0,1.0
2.0,6.0,9.0,6.0,96.5,21.0,23.0,19.756529,42.263996,19.8,765.3439,13500.0,720812.25,True,False,02-06 09:20,1.0,1.0
2.0,6.0,9.0,6.3333335,95.333336,21.0,23.0,19.612867,43.73438,19.8,794.2391,13500.0,956919.94,True,False,02-06 09:30,1.0,1.0
2.0,6.0,9.0,6.6666665,94.166664,21.0,23.0,19.969908,43.6815,19.8,816.9733,27000.0,721049.9,True,True,02-06 09:40,1.0,1.0
2.0,6.0,9.0,7.0,93.0,21.0,23.0,19.836487,44.891487,19.8,825.90735,13500.0,957393.7,True,True,02-06 09:50,1.0,1.0
2.0,6.0,10.0,7.0,93.0,21.0,23.0,20.01896,44.86805,19.8,828.1861,27000.0,719809.2,False,True,02-06 10:00,1.0,1.0
2.0,6.0,10.0,7.0,93.0,21.0,23.0,20.365244,44.714672,19.8,840.41766,13500.0,717561.44,False,True,02-06 10:10,1.0,1.0
2.0,6.0,10.0,7.0,93.0,21.0,23.0,20.498343,44.817955,19.8,848.2819,27000.0,715471.06,False,True,02-06 10:20,1.0,1.0
2.0,6.0,10.0,7.0,93.0,21.0,23.0,20.63333,45.112595,19.8,861.7103,27000.0,714406.1,False,True,02-06 10:30,1.0,1.0
2.0,6.0,10.0,7.0,93.0,21.0,23.0,19.910843,47.401432,19.8,868.3451,13500.0,1194469.6,True,True,02-06 10:40,1.0,1.0
2.0,6.0,10.0,7.0,93.0,21.0,23.0,20.327793,46.539776,19.8,879.50775,13500.0,718346.06,False,True,02-06 10:50,1.0,1.0
2.0,6.0,11.0,7.0,93.0,21.0,23.0,20.348743,46.781906,19.8,888.5836,13500.0,955917.2,False,True,02-06 11:00,1.0,1.0
2.0,6.0,11.0,7.0,93.0,21.0,23.0,20.738726,46.030235,19.8,894.2276,27000.0,715984.56,False,True,02-06 11:10,1.0,1.0
2.0,6.0,11.0,7.0,93.0,21.0,23.0,20.891216,45.99121,19.8,900.6182,27000.0,712676.8,False,True,02-06 11:20,1.0,1.0
2.0,6.0,11.0,7.0,93.0,21.0,23.0,20.978971,46.105347,19.8,905.88385,27000.0,711431.0,False,True,02-06 11:30,1.0,1.0
2.0,6.0,11.0,7.0,93.0,21.0,23.0,20.999836,46.3666,19.8,910.25214,27000.0,672849.25,False,True,02-06 11:40,1.0,1.0
2.0,6.0,11.0,7.0,93.0,21.0,23.0,21.000078,46.639988,19.8,913.89044,27000.0,654952.25,False,True,02-06 11:50,1.0,1.0
2.0,6.0,12.0,7.1666665,92.0,21.0,23.0,20.918892,46.627487,9.9,892.5306,27000.0,710671.9,False,True,02-06 12:00,1.0,1.0
2.0,6.0,12.0,7.3333335,91.0,21.0,23.0,20.870619,46.248,9.9,859.1496,27000.0,711326.75,False,True,02-06 12:10,1.0,1.0
2.0,6.0,12.0,7.5,90.0,21.0,23.0,20.88509,45.66819,9.9,826.0964,27000.0,711644.44,False,True,02-06 12:20,1.0,1.0
2.0,6.0,12.0,7.6666665,89.0,21.0,23.0,20.933643,45.07775,9.9,798.2193,27000.0,711414.6,False,False,02-06 12:30,1.0,1.0
2.0,6.0,12.0,7.8333335,88.0,21.0,23.0,20.99065,44.56156,9.9,775.78674,27000.0,710905.7,False,False,02-06 12:40,1.0,1.0
2.0,6.0,12.0,8.0,87.0,21.0,23.0,20.999992,44.240334,9.9,767.2274,13500.0,680960.56,False,False,02-06 12:50,1.0,1.0
2.0,6.0,13.0,8.0,87.0,21.0,23.0,21.00001,44.39469,15.84,770.262,13500.0,582282.1,False,False,02-06 13:00,1.0,1.0
2.0,6.0,13.0,8.0,87.0,21.0,23.0,21.000044,44.6791,15.84,780.60474,13500.0,575674.6,False,False,02-06 13:10,1.0,1.0
2.0,6.0,13.0,8.0,87.0,21.0,23.0,21.00003,44.893032,15.84,788.8354,27000.0,571016.25,False,False,02-06 13:20,1.0,1.0
2.0,6.0,13.0,8.0,87.0,21.0,23.0,20.748009,45.669144,15.84,791.76996,13500.0,735059.56,False,False,02-06 13:30,1.0,1.0
2.0,6.0,13.0,8.0,87.0,21.0,23.0,21.000095,45.068226,15.84,792.2408,27000.0,654695.7,False,False,02-06 13:40,1.0,1.0
2.0,6.0,13.0,8.0,87.0,21.0,23.0,21.000021,45.184647,15.84,796.61743,27000.0,521050.97,False,False,02-06 13:50,1.0,1.0
2.0,6.0,14.0,8.0,88.0,21.0,23.0,20.484451,46.462788,15.84,799.95856,13500.0,1034113.25,False,False,02-06 14:00,1.0,1.0
2.0,6.0,14.0,8.0,89.0,21.0,23.0,20.872442,45.47656,15.84,801.6629,27000.0,714814.6,False,True,02-06 14:10,1.0,1.0
2.0,6.0,14.0,8.0,90.0,21.0,23.0,20.998472,45.358025,15.84,805.4693,27000.0,502479.1,False,True,02-06 14:20,1.0,1.0
2.0,6.0,14.0,8.0,91.0,21.0,23.0,21.000027,45.694412,15.84,809.14703,27000.0,514999.66,False,True,02-06 14:30,1.0,1.0
2.0,6.0,14.0,8.0,92.0,21.0,23.0,21.000067,46.074226,15.84,812.3008,27000.0,527913.9,False,True,02-06 14:40,1.0,1.0
2.0,6.0,14.0,8.0,93.0,21.0,23.0,21.000074,46.46346,15.84,814.8908,27000.0,515599.47,False,True,02-06 14:50,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,21.000076,46.81602,15.84,817.00635,27000.0,516077.8,False,True,02-06 15:00,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,20.92513,47.149277,15.84,817.886,13500.0,763253.5,False,True,02-06 15:10,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,20.99911,47.033707,15.84,818.2443,27000.0,621491.5,False,True,02-06 15:20,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,21.000008,47.237762,15.84,819.49506,27000.0,482680.3,False,True,02-06 15:30,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,21.000042,47.455368,15.84,820.8017,27000.0,540607.75,False,True,02-06 15:40,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,20.778193,48.173405,15.84,821.4108,13500.0,683898.1,False,True,02-06 15:50,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000156,47.622097,15.84,821.6524,27000.0,616904.5,False,True,02-06 16:00,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000023,47.741627,15.84,822.44714,27000.0,505631.53,False,True,02-06 16:10,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000027,47.86829,15.84,823.26666,27000.0,549896.9,False,True,02-06 16:20,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000021,47.982597,15.84,823.63605,13500.0,541719.2,False,True,02-06 16:30,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000011,48.03508,15.84,823.78827,27000.0,541598.06,False,True,02-06 16:40,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000013,48.113518,15.84,824.2846,27000.0,542908.4,False,True,02-06 16:50,1.0,1.0
2.0,6.0,17.0,7.6666665,94.166664,21.0,23.0,21.000023,48.05561,13.86,819.86035,27000.0,691059.75,False,True,02-06 17:00,1.0,1.0
2.0,6.0,17.0,7.3333335,95.333336,21.0,23.0,20.419,49.277374,13.86,813.87976,9000.0,1035618.75,False,True,02-06 17:10,1.0,1.0
2.0,6.0,17.0,7.0,96.5,21.0,23.0,20.654701,48.209366,13.86,806.94604,9000.0,715068.56,False,True,02-06 17:20,1.0,1.0
2.0,6.0,17.0,6.6666665,97.666664,21.0,23.0,20.648064,47.96563,13.86,802.1643,27000.0,713771.44,False,True,02-06 17:30,1.0,1.0
2.0,6.0,17.0,6.3333335,98.833336,21.0,23.0,20.693768,47.53403,13.86,796.6298,27000.0,713779.06,False,False,02-06 17:40,1.0,1.0
2.0,6.0,17.0,6.0,100.0,21.0,23.0,20.642548,47.396538,13.86,792.33954,27000.0,713326.94,False,False,02-06 17:50,1.0,1.0
2.0,6.0,18.0,5.8333335,100.0,21.0,23.0,19.790695,49.027924,7.92,770.98175,13500.0,955629.3,True,False,02-06 18:00,1.0,1.0
2.0,6.0,18.0,5.6666665,100.0,21.0,23.0,19.509378,49.111553,7.92,754.44073,6750.0,840108.4,True,False,02-06 18:10,1.0,1.0
2.0,6.0,18.0,5.5,100.0,21.0,23.0,19.607658,48.467667,7.92,745.8813,27000.0,722014.75,True,False,02-06 18:20,1.0,1.0
2.0,6.0,18.0,5.3333335,100.0,21.0,23.0,19.217693,48.560677,7.92,729.4825,9000.0,882052.8,True,False,02-06 18:30,1.0,1.0
2.0,6.0,18.0,5.1666665,100.0,21.0,23.0,19.151089,48.294456,7.92,723.69543,27000.0,722031.06,True,False,02-06 18:40,1.0,1.0
2.0,6.0,18.0,5.0,100.0,21.0,23.0,19.199541,47.36168,7.92,707.3304,27000.0,1007966.94,True,False,02-06 18:50,1.0,1.0
2.0,6.0,19.0,4.8333335,100.0,21.0,23.0,19.198183,46.621624,7.92,691.54144,27000.0,1003641.8,True,False,02-06 19:00,1.0,1.0
2.0,6.0,19.0,4.6666665,100.0,21.0,23.0,19.136198,46.104797,7.92,677.9971,27000.0,999523.1,True,False,02-06 19:10,1.0,1.0
2.0,6.0,19.0,4.5,100.0,21.0,23.0,19.053158,45.685123,7.92,666.8677,27000.0,995633.8,True,False,02-06 19:20,1.0,1.0
2.0,6.0,19.0,4.3333335,100.0,21.0,23.0,18.671354,45.916954,7.92,660.59204,9000.0,1150894.5,True,False,02-06 19:30,1.0,1.0
2.0,6.0,19.0,4.1666665,100.0,21.0,23.0,18.607166,45.734653,7.92,659.044,27000.0,989020.06,True,False,02-06 19:40,1.0,1.0
2.0,6.0,19.0,4.0,100.0,21.0,23.0,18.662819,44.962627,7.92,652.589,27000.0,985500.06,True,False,02-06 19:50,1.0,1.0
2.0,6.0,20.0,4.1666665,100.0,21.0,23.0,17.785006,46.39174,3.96,632.73285,9000.0,1305123.5,True,False,02-06 20:00,1.0,1.0
2.0,6.0,20.0,4.3333335,100.0,21.0,23.0,17.8464,45.90053,3.96,622.82043,27000.0,995714.75,True,False,02-06 20:10,1.0,1.0
2.0,6.0,20.0,4.5,100.0,21.0,23.0,17.48315,46.181713,3.96,610.9903,13500.0,1235939.2,True,False,02-06 20:20,1.0,1.0
2.0,6.0,20.0,4.6666665,100.0,21.0,23.0,17.815851,44.88936,3.96,593.2054,13500.0,1004286.06,True,False,02-06 20:30,1.0,1.0
2.0,6.0,20.0,4.8333335,100.0,21.0,23.0,17.923986,44.438496,3.96,578.71405,13500.0,1007071.8,True,False,02-06 20:40,1.0,1.0
2.0,6.0,20.0,5.0,100.0,21.0,23.0,17.560837,45.272274,3.96,566.7045,13500.0,1245941.9,True,False,02-06 20:50,1.0,1.0
2.0,6.0,21.0,5.1666665,100.0,21.0,23.0,17.74981,44.80108,3.96,559.1522,27000.0,724324.25,True,False,02-06 21:00,1.0,1.0
2.0,6.0,21.0,5.3333335,100.0,21.0,23.0,17.044506,46.55966,3.96,554.995,13500.0,1194650.2,True,False,02-06 21:10,1.0,1.0
2.0,6.0,21.0,5.5,100.0,21.0,23.0,17.041645,46.43272,3.96,547.0751,13500.0,961459.5,True,False,02-06 21:20,1.0,1.0
2.0,6.0,21.0,5.6666665,100.0,21.0,23.0,16.719341,47.19501,3.96,540.80444,27000.0,1196231.2,True,False,02-06 21:30,1.0,1.0
2.0,6.0,21.0,5.8333335,100.0,21.0,23.0,16.59591,47.480602,3.96,534.5349,27000.0,1197394.4,True,False,02-06 21:40,1.0,1.0
