months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,27.0,12.0,17.333334,70.666664,23.0,26.0,23.381147,59.30185,9.9,912.47064,27000.0,9908.749,False,True,08-27 12:00,1.0,1.0
8.0,27.0,12.0,17.666666,69.333336,23.0,26.0,23.260263,59.04612,9.9,877.9789,27000.0,11389.206,False,True,08-27 12:10,1.0,1.0
8.0,27.0,12.0,18.0,68.0,23.0,26.0,23.238607,58.437252,9.9,843.918,27000.0,11050.87,False,True,08-27 12:20,1.0,1.0
8.0,27.0,12.0,18.333334,66.666664,23.0,26.0,23.284563,57.7013,9.9,815.10474,27000.0,9908.749,False,True,08-27 12:30,1.0,1.0
8.0,27.0,12.0,18.666666,65.333336,23.0,26.0,23.362768,56.976345,9.9,791.80164,27000.0,9908.749,False,False,08-27 12:40,1.0,1.0
8.0,27.0,12.0,19.0,64.0,23.0,26.0,23.45867,56.291058,9.9,772.8796,27000.0,9908.749,False,False,08-27 12:50,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.663828,55.623856,15.84,771.9124,27000.0,9908.749,False,False,08-27 13:00,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.851746,55.227867,15.84,780.47656,27000.0,12665.447,False,False,08-27 13:10,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.984135,55.065975,15.84,790.7537,27000.0,12431.935,False,False,08-27 13:20,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,24.083754,54.991276,15.84,799.527,27000.0,11686.336,False,False,08-27 13:30,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,24.173946,54.913517,15.84,806.3742,27000.0,9908.749,False,True,08-27 13:40,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,24.261465,54.815098,15.84,811.7494,27000.0,9908.749,False,True,08-27 13:50,1.0,1.0
8.0,27.0,14.0,18.833334,64.666664,23.0,26.0,24.333067,54.74609,15.84,816.09015,27000.0,9908.749,False,True,08-27 14:00,1.0,1.0
8.0,27.0,14.0,18.666666,65.333336,23.0,26.0,24.3876,54.713562,15.84,819.66516,27000.0,9908.749,False,True,08-27 14:10,1.0,1.0
8.0,27.0,14.0,18.5,66.0,23.0,26.0,24.430431,54.70088,15.84,822.6254,27000.0,9908.749,False,True,08-27 14:20,1.0,1.0
8.0,27.0,14.0,18.333334,66.666664,23.0,26.0,24.466484,54.69235,15.84,825.0686,27000.0,9908.749,False,True,08-27 14:30,1.0,1.0
8.0,27.0,14.0,18.166666,67.333336,23.0,26.0,24.497644,54.6826,15.84,827.0723,27000.0,9908.749,False,True,08-27 14:40,1.0,1.0
8.0,27.0,14.0,18.0,68.0,23.0,26.0,24.52424,54.671703,15.84,828.7046,27000.0,9908.749,False,True,08-27 14:50,1.0,1.0
8.0,27.0,15.0,18.166666,67.333336,23.0,26.0,24.573027,54.579945,15.84,830.0666,27000.0,9908.749,False,True,08-27 15:00,1.0,1.0
8.0,27.0,15.0,18.333334,66.666664,23.0,26.0,24.64463,54.411694,15.84,831.2257,27000.0,9908.749,False,True,08-27 15:10,1.0,1.0
8.0,27.0,15.0,18.5,66.0,23.0,26.0,24.72821,54.206264,15.84,832.2206,27000.0,9908.749,False,True,08-27 15:20,1.0,1.0
8.0,27.0,15.0,18.666666,65.333336,23.0,26.0,24.81379,53.997536,15.84,833.0765,27000.0,9908.749,False,True,08-27 15:30,1.0,1.0
8.0,27.0,15.0,18.833334,64.666664,23.0,26.0,24.897976,53.796078,15.84,833.81396,27000.0,9908.749,False,True,08-27 15:40,1.0,1.0
8.0,27.0,15.0,19.0,64.0,23.0,26.0,24.980778,53.60065,15.84,834.4515,27000.0,9908.749,False,True,08-27 15:50,1.0,1.0
8.0,27.0,16.0,18.833334,64.666664,23.0,26.0,25.036163,53.492104,15.84,834.96405,27000.0,9908.749,False,True,08-27 16:00,1.0,1.0
8.0,27.0,16.0,18.666666,65.333336,23.0,26.0,25.063389,53.469036,15.84,835.3494,27000.0,9908.749,False,True,08-27 16:10,1.0,1.0
8.0,27.0,16.0,18.5,66.0,23.0,26.0,25.073124,53.493877,15.84,835.624,27000.0,9908.749,False,True,08-27 16:20,1.0,1.0
8.0,27.0,16.0,18.333334,66.666664,23.0,26.0,25.071808,53.54382,15.84,835.80884,27000.0,9908.749,False,True,08-27 16:30,1.0,1.0
8.0,27.0,16.0,18.166666,67.333336,23.0,26.0,25.061508,53.611282,15.84,835.9224,27000.0,9908.749,False,True,08-27 16:40,1.0,1.0
8.0,27.0,16.0,18.0,68.0,23.0,26.0,25.042774,53.694344,15.84,835.9794,27000.0,9908.749,False,True,08-27 16:50,1.0,1.0
8.0,27.0,17.0,17.833334,68.666664,23.0,26.0,24.845798,54.224056,13.86,831.119,27000.0,9908.749,False,True,08-27 17:00,1.0,1.0
8.0,27.0,17.0,17.666666,69.333336,23.0,26.0,24.648808,54.68738,13.86,823.92395,27000.0,11771.179,False,True,08-27 17:10,1.0,1.0
8.0,27.0,17.0,17.5,70.0,23.0,26.0,24.515518,54.923676,13.86,816.84534,27000.0,11771.11,False,True,08-27 17:20,1.0,1.0
8.0,27.0,17.0,17.333334,70.666664,23.0,26.0,24.41098,55.07096,13.86,810.83954,27000.0,11168.74,False,True,08-27 17:30,1.0,1.0
8.0,27.0,17.0,17.166666,71.333336,23.0,26.0,24.300606,55.250458,13.86,805.9559,27000.0,10896.855,False,True,08-27 17:40,1.0,1.0
8.0,27.0,17.0,17.0,72.0,23.0,26.0,24.175232,55.491276,13.86,801.96857,27000.0,10951.98,False,True,08-27 17:50,1.0,1.0
8.0,27.0,18.0,16.333334,75.666664,23.0,26.0,23.586386,56.92159,7.92,780.48016,13500.0,11260.664,False,False,08-27 18:00,1.0,1.0
8.0,27.0,18.0,15.666667,79.333336,23.0,26.0,23.09909,57.961193,7.92,752.9251,13500.0,13010.299,False,False,08-27 18:10,1.0,1.0
8.0,27.0,18.0,15.0,83.0,23.0,26.0,23.001198,57.833748,7.92,733.2255,27000.0,187304.69,False,False,08-27 18:20,1.0,1.0
8.0,27.0,18.0,14.333333,86.666664,23.0,26.0,22.990463,57.350986,7.92,712.34607,27000.0,275035.56,True,False,08-27 18:30,1.0,1.0
8.0,27.0,18.0,13.666667,90.333336,23.0,26.0,22.999876,56.900616,7.92,696.1284,27000.0,326250.4,True,False,08-27 18:40,1.0,1.0
8.0,27.0,18.0,13.0,94.0,23.0,26.0,22.999928,56.54259,7.92,683.07623,27000.0,399524.94,True,False,08-27 18:50,1.0,1.0
8.0,27.0,19.0,12.833333,94.0,23.0,26.0,22.761282,56.78081,7.92,672.24945,27000.0,663515.3,True,False,08-27 19:00,1.0,1.0
8.0,27.0,19.0,12.666667,94.0,23.0,26.0,22.999893,55.4695,7.92,663.1175,27000.0,626882.6,True,False,08-27 19:10,1.0,1.0
8.0,27.0,19.0,12.5,94.0,23.0,26.0,22.999912,55.05871,7.92,655.3985,27000.0,410510.1,True,False,08-27 19:20,1.0,1.0
8.0,27.0,19.0,12.333333,94.0,23.0,26.0,22.999907,54.672493,7.92,648.8912,27000.0,523379.3,True,False,08-27 19:30,1.0,1.0
8.0,27.0,19.0,12.166667,94.0,23.0,26.0,22.999912,54.273533,7.92,643.4181,27000.0,523202.22,True,False,08-27 19:40,1.0,1.0
8.0,27.0,19.0,12.0,94.0,23.0,26.0,22.754278,54.46826,7.92,641.1223,13500.0,712582.44,True,False,08-27 19:50,1.0,1.0
8.0,27.0,20.0,11.833333,94.0,23.0,26.0,22.633574,54.125206,3.96,623.6045,9000.0,863499.7,True,False,08-27 20:00,1.0,1.0
8.0,27.0,20.0,11.666667,94.0,23.0,26.0,22.813051,53.183647,3.96,613.3154,27000.0,699075.44,True,False,08-27 20:10,1.0,1.0
8.0,27.0,20.0,11.5,94.0,23.0,26.0,22.81925,52.3874,3.96,595.5604,27000.0,697434.3,True,False,08-27 20:20,1.0,1.0
8.0,27.0,20.0,11.333333,94.0,23.0,26.0,22.790003,51.72991,3.96,580.3524,27000.0,697213.0,True,False,08-27 20:30,1.0,1.0
8.0,27.0,20.0,11.166667,94.0,23.0,26.0,22.736385,51.190365,3.96,567.98364,27000.0,697306.25,True,False,08-27 20:40,1.0,1.0
8.0,27.0,20.0,11.0,94.0,23.0,26.0,22.673832,50.713463,3.96,557.9305,27000.0,697621.2,True,False,08-27 20:50,1.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,22.036356,51.72638,3.96,552.1445,9000.0,1029459.56,True,False,08-27 21:00,1.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,21.912346,51.326523,3.96,544.69025,9000.0,867615.4,True,False,08-27 21:10,1.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,22.072083,50.472145,3.96,539.39984,27000.0,704281.6,True,False,08-27 21:20,1.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,22.251654,49.557495,3.96,533.4615,27000.0,702820.1,True,False,08-27 21:30,1.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,21.845469,50.252426,3.96,531.64105,13500.0,948320.94,True,False,08-27 21:40,1.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,21.872572,49.99172,3.96,531.05273,27000.0,704602.75,True,False,08-27 21:50,1.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,21.608604,50.522514,3.96,522.79877,27000.0,704331.25,True,False,08-27 22:00,1.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,21.280836,51.25617,3.96,514.75055,13500.0,707336.75,True,False,08-27 22:10,1.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,21.152025,51.514507,3.96,510.63324,27000.0,709356.4,True,False,08-27 22:20,1.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,21.019419,51.732075,3.96,502.72348,27000.0,710445.44,True,False,08-27 22:30,1.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,20.929018,51.84896,3.96,495.78143,27000.0,711556.7,True,False,08-27 22:40,1.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,20.854506,51.950897,3.96,490.36853,27000.0,712307.94,True,False,08-27 22:50,1.0,1.0
8.0,27.0,23.0,10.85,94.166664,23.0,26.0,20.682747,52.156853,0.0,476.9434,27000.0,712928.2,False,False,08-27 23:00,1.0,1.0
8.0,27.0,23.0,10.7,94.333336,5.0,50.0,19.650002,55.301914,0.0,471.7119,0.0,0.0,False,False,08-27 23:10,0.0,0.0
8.0,27.0,23.0,10.55,94.5,5.0,50.0,18.951172,57.459297,0.0,463.80536,0.0,0.0,False,False,08-27 23:20,0.0,0.0
8.0,27.0,23.0,10.4,94.666664,5.0,50.0,18.575047,58.598747,0.0,461.85574,0.0,0.0,False,False,08-27 23:30,0.0,0.0
8.0,27.0,23.0,10.25,94.833336,5.0,50.0,18.293806,59.2851,0.0,454.85654,0.0,0.0,False,False,08-27 23:40,0.0,0.0
8.0,27.0,23.0,10.1,95.0,5.0,50.0,18.122778,59.631664,0.0,449.1227,0.0,0.0,False,False,08-27 23:50,0.0,0.0
8.0,28.0,0.0,10.016666,94.666664,5.0,50.0,17.964773,59.832886,0.0,443.0014,0.0,0.0,False,False,08-28 00:00,0.0,0.0
8.0,28.0,0.0,9.933333,94.333336,5.0,50.0,17.832249,59.930096,0.0,438.01724,0.0,0.0,False,False,08-28 00:10,0.0,0.0
8.0,28.0,0.0,9.85,94.0,5.0,50.0,17.709665,59.97832,0.0,433.7944,0.0,0.0,False,False,08-28 00:20,0.0,0.0
8.0,28.0,0.0,9.766666,93.666664,5.0,50.0,17.595377,59.982418,0.0,430.08685,0.0,0.0,False,False,08-28 00:30,0.0,0.0
8.0,28.0,0.0,9.683333,93.333336,5.0,50.0,17.489975,59.940533,0.0,426.78058,0.0,0.0,False,False,08-28 00:40,0.0,0.0
8.0,28.0,0.0,9.6,93.0,5.0,50.0,17.392775,59.85645,0.0,423.82526,0.0,0.0,False,False,08-28 00:50,0.0,0.0
8.0,28.0,1.0,9.5,93.0,5.0,50.0,17.301998,59.746475,0.0,421.18906,0.0,0.0,False,False,08-28 01:00,0.0,0.0
8.0,28.0,1.0,9.4,93.0,5.0,50.0,17.216393,59.62106,0.0,418.84232,0.0,0.0,False,False,08-28 01:10,0.0,0.0
8.0,28.0,1.0,9.3,93.0,5.0,50.0,17.135298,59.484283,0.0,416.75534,0.0,0.0,False,False,08-28 01:20,0.0,0.0
8.0,28.0,1.0,9.2,93.0,5.0,50.0,17.058134,59.338,0.0,414.89975,0.0,0.0,False,False,08-28 01:30,0.0,0.0
8.0,28.0,1.0,9.1,93.0,5.0,50.0,16.984396,59.183388,0.0,413.24982,0.0,0.0,False,False,08-28 01:40,0.0,0.0
8.0,28.0,1.0,9.0,93.0,5.0,50.0,16.913658,59.021435,0.0,411.78253,0.0,0.0,False,False,08-28 01:50,0.0,0.0
8.0,28.0,2.0,9.166667,93.0,5.0,50.0,16.857983,58.867172,0.0,410.4783,0.0,0.0,False,False,08-28 02:00,0.0,0.0
8.0,28.0,2.0,9.333333,93.0,5.0,50.0,16.81766,58.75295,0.0,409.3193,0.0,0.0,False,False,08-28 02:10,0.0,0.0
8.0,28.0,2.0,9.5,93.0,5.0,50.0,16.787512,58.70253,0.0,408.2894,0.0,0.0,False,False,08-28 02:20,0.0,0.0
8.0,28.0,2.0,9.666667,93.0,5.0,50.0,16.762896,58.72457,0.0,407.37408,0.0,0.0,False,False,08-28 02:30,0.0,0.0
8.0,28.0,2.0,9.833333,93.0,5.0,50.0,16.742153,58.814194,0.0,406.56046,0.0,0.0,False,False,08-28 02:40,0.0,0.0
8.0,28.0,2.0,10.0,93.0,5.0,50.0,16.72444,58.96497,0.0,405.83716,0.0,0.0,False,False,08-28 02:50,0.0,0.0
8.0,28.0,3.0,9.833333,93.0,5.0,50.0,16.69293,59.152077,0.0,405.1936,0.0,0.0,False,False,08-28 03:00,0.0,0.0
8.0,28.0,3.0,9.666667,93.0,5.0,50.0,16.646378,59.3307,0.0,404.6208,0.0,0.0,False,False,08-28 03:10,0.0,0.0
8.0,28.0,3.0,9.5,93.0,5.0,50.0,16.591358,59.465458,0.0,404.11084,0.0,0.0,False,False,08-28 03:20,0.0,0.0
8.0,28.0,3.0,9.333333,93.0,5.0,50.0,16.533161,59.543037,0.0,403.65695,0.0,0.0,False,False,08-28 03:30,0.0,0.0
8.0,28.0,3.0,9.166667,93.0,5.0,50.0,16.473923,59.56536,0.0,403.25296,0.0,0.0,False,False,08-28 03:40,0.0,0.0
8.0,28.0,3.0,9.0,93.0,5.0,50.0,16.41411,59.539112,0.0,402.89346,0.0,0.0,False,False,08-28 03:50,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,16.361282,59.48077,0.0,402.57364,0.0,0.0,False,False,08-28 04:00,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,16.31592,59.414635,0.0,402.2892,0.0,0.0,False,False,08-28 04:10,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,16.275156,59.358315,0.0,402.0363,0.0,0.0,False,False,08-28 04:20,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,16.236767,59.318195,0.0,401.81134,0.0,0.0,False,False,08-28 04:30,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,16.19991,59.29363,0.0,401.61127,0.0,0.0,False,False,08-28 04:40,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,16.164433,59.28198,0.0,401.43332,0.0,0.0,False,False,08-28 04:50,0.0,0.0
8.0,28.0,5.0,9.166667,92.0,5.0,50.0,16.168232,59.13929,0.0,401.2751,0.0,0.0,False,False,08-28 05:00,0.0,0.0
8.0,28.0,5.0,9.333333,91.0,5.0,50.0,16.18555,58.961975,0.0,401.1344,0.0,0.0,False,False,08-28 05:10,0.0,0.0
8.0,28.0,5.0,9.5,90.0,5.0,50.0,16.200115,58.80928,0.0,401.0093,0.0,0.0,False,False,08-28 05:20,0.0,0.0
8.0,28.0,5.0,9.666667,89.0,5.0,50.0,16.259716,58.50012,0.0,400.89804,0.0,0.0,False,False,08-28 05:30,0.0,0.0
8.0,28.0,5.0,9.833333,88.0,5.0,50.0,16.358377,58.057117,0.0,400.7991,0.0,0.0,False,False,08-28 05:40,0.0,0.0
8.0,28.0,5.0,10.0,87.0,5.0,50.0,16.480793,57.537792,0.0,400.71106,0.0,0.0,False,False,08-28 05:50,0.0,0.0
8.0,28.0,6.0,10.666667,86.166664,5.0,50.0,16.967463,55.909756,1.98,407.8754,0.0,0.0,True,False,08-28 06:00,0.0,0.0
8.0,28.0,6.0,11.333333,85.333336,23.0,26.0,16.973732,56.276783,1.98,412.9326,27000.0,17188.842,True,False,08-28 06:10,1.0,1.0
8.0,28.0,6.0,12.0,84.5,23.0,26.0,17.927633,53.469364,1.98,416.95724,13500.0,967124.44,True,False,08-28 06:20,1.0,1.0
8.0,28.0,6.0,12.666667,83.666664,23.0,26.0,18.282618,52.859406,1.98,423.27432,13500.0,1204888.8,True,False,08-28 06:30,1.0,1.0
8.0,28.0,6.0,13.333333,82.833336,23.0,26.0,18.967537,51.545315,1.98,425.49738,9000.0,883180.4,True,False,08-28 06:40,1.0,1.0
8.0,28.0,6.0,14.0,82.0,23.0,26.0,19.90174,50.010895,1.98,430.3553,9000.0,722561.5,True,False,08-28 06:50,1.0,1.0
8.0,28.0,7.0,14.666667,79.666664,23.0,26.0,20.70114,49.021397,3.96,441.96597,9000.0,718425.56,True,False,08-28 07:00,1.0,1.0
8.0,28.0,7.0,15.333333,77.333336,23.0,26.0,20.530273,50.14932,3.96,448.48834,27000.0,1190374.0,True,False,08-28 07:10,1.0,1.0
8.0,28.0,7.0,16.0,75.0,23.0,26.0,20.945942,49.96255,3.96,454.15817,13500.0,951931.2,True,False,08-28 07:20,1.0,1.0
8.0,28.0,7.0,16.666666,72.666664,23.0,26.0,21.805944,48.357624,3.96,459.1547,9000.0,709275.9,True,False,08-28 07:30,1.0,1.0
8.0,28.0,7.0,17.333334,70.333336,23.0,26.0,22.361895,47.87907,3.96,467.67303,9000.0,703460.94,True,False,08-28 07:40,1.0,1.0
8.0,28.0,7.0,18.0,68.0,23.0,26.0,22.120024,49.060223,3.96,473.43423,27000.0,1176951.4,True,False,08-28 07:50,1.0,1.0
8.0,28.0,8.0,18.333334,66.0,23.0,26.0,23.011808,48.25391,16.83,526.52747,9000.0,268151.7,False,False,08-28 08:00,1.0,1.0
8.0,28.0,8.0,18.666666,64.0,23.0,26.0,23.04545,49.1361,16.83,546.17664,13500.0,11443.96,False,False,08-28 08:10,1.0,1.0
8.0,28.0,8.0,19.0,62.0,23.0,26.0,23.106428,49.87094,16.83,571.02216,27000.0,9908.749,False,False,08-28 08:20,1.0,1.0
8.0,28.0,8.0,19.333334,60.0,23.0,26.0,23.261496,50.63578,16.83,615.89764,27000.0,9908.749,False,False,08-28 08:30,1.0,1.0
8.0,28.0,8.0,19.666666,58.0,23.0,26.0,23.4711,50.983498,16.83,657.39575,27000.0,11955.005,False,False,08-28 08:40,1.0,1.0
8.0,28.0,8.0,20.0,56.0,23.0,26.0,23.678402,51.08027,16.83,692.4741,27000.0,12697.062,False,False,08-28 08:50,1.0,1.0
8.0,28.0,9.0,20.0,55.5,23.0,26.0,23.881191,51.15309,19.8,728.6679,27000.0,12673.902,False,False,08-28 09:00,1.0,1.0
8.0,28.0,9.0,20.0,55.0,23.0,26.0,24.04321,51.287,19.8,763.2898,27000.0,12614.509,False,False,08-28 09:10,1.0,1.0
8.0,28.0,9.0,20.0,54.5,23.0,26.0,24.165308,51.434494,19.8,793.73627,27000.0,12071.789,False,False,08-28 09:20,1.0,1.0
8.0,28.0,9.0,20.0,54.0,23.0,26.0,24.261457,51.539062,19.8,819.3395,27000.0,11539.846,False,True,08-28 09:30,1.0,1.0
8.0,28.0,9.0,20.0,53.5,23.0,26.0,24.342688,51.576714,19.8,840.57477,27000.0,9908.749,False,True,08-28 09:40,1.0,1.0
8.0,28.0,9.0,20.0,53.0,23.0,26.0,24.41121,51.55628,19.8,858.21014,27000.0,9908.749,False,True,08-28 09:50,1.0,1.0
8.0,28.0,10.0,20.166666,53.0,23.0,26.0,24.481945,51.518513,19.8,872.9579,27000.0,9908.749,False,True,08-28 10:00,1.0,1.0
8.0,28.0,10.0,20.333334,53.0,23.0,26.0,24.556463,51.506214,19.8,885.35443,27000.0,9908.749,False,True,08-28 10:10,1.0,1.0
8.0,28.0,10.0,20.5,53.0,23.0,26.0,24.630352,51.542877,19.8,895.7983,27000.0,9908.749,False,True,08-28 10:20,1.0,1.0
8.0,28.0,10.0,20.666666,53.0,23.0,26.0,24.700539,51.631653,19.8,904.6028,27000.0,9908.749,False,True,08-28 10:30,1.0,1.0
8.0,28.0,10.0,20.833334,53.0,23.0,26.0,24.7664,51.765423,19.8,912.0278,27000.0,9908.749,False,True,08-28 10:40,1.0,1.0
8.0,28.0,10.0,21.0,53.0,23.0,26.0,24.82825,51.93604,19.8,918.2932,27000.0,9908.749,False,True,08-28 10:50,1.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.872667,52.13377,19.8,923.5557,27000.0,9908.749,False,True,08-28 11:00,1.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.89978,52.344395,19.8,927.96063,27000.0,9908.749,False,True,08-28 11:10,1.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.916136,52.544167,19.8,931.64355,27000.0,9908.749,False,True,08-28 11:20,1.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.926779,52.722145,19.8,934.7235,27000.0,9908.749,False,True,08-28 11:30,1.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.934391,52.87631,19.8,937.30066,27000.0,9908.749,False,True,08-28 11:40,1.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.940815,53.00645,19.8,939.45764,27000.0,9908.749,False,True,08-28 11:50,1.0,1.0
8.0,28.0,12.0,21.166666,52.5,23.0,26.0,24.798426,53.057476,9.9,916.818,27000.0,9908.749,False,True,08-28 12:00,1.0,1.0
8.0,28.0,12.0,21.333334,52.0,23.0,26.0,24.676832,52.756607,9.9,882.2507,27000.0,11254.057,False,True,08-28 12:10,1.0,1.0
8.0,28.0,12.0,21.5,51.5,23.0,26.0,24.64034,52.17199,9.9,848.0425,27000.0,11056.905,False,True,08-28 12:20,1.0,1.0
8.0,28.0,12.0,21.666666,51.0,23.0,26.0,24.662882,51.50533,9.9,819.0307,27000.0,9908.749,False,True,08-28 12:30,1.0,1.0
8.0,28.0,12.0,21.833334,50.5,23.0,26.0,24.712906,50.871906,9.9,795.4993,27000.0,9908.749,False,False,08-28 12:40,1.0,1.0
8.0,28.0,12.0,22.0,50.0,23.0,26.0,24.777199,50.293118,9.9,776.3352,27000.0,9908.749,False,False,08-28 12:50,1.0,1.0
8.0,28.0,13.0,22.166666,49.0,23.0,26.0,24.967924,49.688934,15.84,775.1592,27000.0,9908.749,False,False,08-28 13:00,1.0,1.0
8.0,28.0,13.0,22.333334,48.0,23.0,26.0,25.16635,49.229134,15.84,783.5721,27000.0,12495.824,False,False,08-28 13:10,1.0,1.0
8.0,28.0,13.0,22.5,47.0,23.0,26.0,25.325708,48.884857,15.84,793.75757,27000.0,12601.619,False,False,08-28 13:20,1.0,1.0
8.0,28.0,13.0,22.666666,46.0,23.0,26.0,25.460442,48.548935,15.84,802.48987,27000.0,12073.751,False,True,08-28 13:30,1.0,1.0
8.0,28.0,13.0,22.833334,45.0,23.0,26.0,25.59055,48.157127,15.84,809.33624,27000.0,11741.233,False,True,08-28 13:40,1.0,1.0
8.0,28.0,13.0,23.0,44.0,23.0,26.0,25.722992,47.701786,15.84,814.7414,27000.0,11679.944,False,True,08-28 13:50,1.0,1.0
8.0,28.0,14.0,23.166666,43.5,23.0,26.0,25.857214,47.242138,15.84,819.16034,27000.0,11712.914,False,True,08-28 14:00,1.0,1.0
8.0,28.0,14.0,23.333334,43.0,23.0,26.0,25.991716,46.80097,15.84,822.8663,27000.0,11738.326,False,True,08-28 14:10,1.0,1.0
8.0,28.0,14.0,23.5,42.5,23.0,26.0,25.999897,46.616634,15.84,826.02075,27000.0,145174.23,False,True,08-28 14:20,1.0,1.0
8.0,28.0,14.0,23.666666,42.0,23.0,26.0,25.9997,46.397213,15.84,828.72205,27000.0,158561.25,False,True,08-28 14:30,1.0,1.0
8.0,28.0,14.0,23.833334,41.5,23.0,26.0,25.999538,46.123405,15.84,831.0406,27000.0,214794.38,False,True,08-28 14:40,1.0,1.0
8.0,28.0,14.0,24.0,41.0,23.0,26.0,25.999207,45.808098,15.84,833.03503,27000.0,257674.72,False,True,08-28 14:50,1.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.998922,45.483116,15.84,834.73566,27000.0,283087.62,False,True,08-28 15:00,1.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.998695,45.168205,15.84,836.1759,27000.0,305855.4,False,True,08-28 15:10,1.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.99847,44.87046,15.84,837.39276,27000.0,326598.66,False,True,08-28 15:20,1.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.998259,44.59264,15.84,838.4212,27000.0,343542.84,False,True,08-28 15:30,1.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.998068,44.335342,15.84,839.2915,27000.0,358394.94,False,True,08-28 15:40,1.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.997894,44.098213,15.84,840.0289,27000.0,371549.84,False,True,08-28 15:50,1.0,1.0
8.0,28.0,16.0,23.333334,43.5,23.0,26.0,25.998053,43.980133,15.84,840.5745,27000.0,332778.66,False,True,08-28 16:00,1.0,1.0
8.0,28.0,16.0,22.666666,46.0,23.0,26.0,25.998505,44.02988,15.84,840.9036,27000.0,290241.66,False,True,08-28 16:10,1.0,1.0
8.0,28.0,16.0,22.0,48.5,23.0,26.0,25.998919,44.230766,15.84,841.0269,27000.0,244938.03,False,True,08-28 16:20,1.0,1.0
8.0,28.0,16.0,21.333334,51.0,23.0,26.0,25.999292,44.54665,15.84,840.9695,27000.0,194822.12,False,True,08-28 16:30,1.0,1.0
8.0,28.0,16.0,20.666666,53.5,23.0,26.0,25.999607,44.94328,15.84,840.7572,27000.0,141043.16,False,True,08-28 16:40,1.0,1.0
8.0,28.0,16.0,20.0,56.0,23.0,26.0,25.999851,45.39628,15.84,840.41223,27000.0,81039.83,False,True,08-28 16:50,1.0,1.0
8.0,28.0,17.0,19.5,58.0,23.0,26.0,25.85317,46.20362,13.86,835.0997,27000.0,9908.749,False,True,08-28 17:00,1.0,1.0
8.0,28.0,17.0,19.0,60.0,23.0,26.0,25.665722,47.054443,13.86,827.42566,27000.0,11293.682,False,True,08-28 17:10,1.0,1.0
8.0,28.0,17.0,18.5,62.0,23.0,26.0,25.496878,47.79296,13.86,819.85986,27000.0,11678.537,False,True,08-28 17:20,1.0,1.0
8.0,28.0,17.0,18.0,64.0,23.0,26.0,25.33148,48.469986,13.86,813.3709,27000.0,11503.017,False,True,08-28 17:30,1.0,1.0
8.0,28.0,17.0,17.5,66.0,23.0,26.0,25.148851,49.150963,13.86,808.0144,27000.0,11470.526,False,True,08-28 17:40,1.0,1.0
8.0,28.0,17.0,17.0,68.0,23.0,26.0,24.944052,49.853558,13.86,803.567,27000.0,11633.202,False,True,08-28 17:50,1.0,1.0
8.0,28.0,18.0,16.833334,68.666664,23.0,26.0,24.355787,51.235878,7.92,781.9352,13500.0,11297.49,False,False,08-28 18:00,1.0,1.0
8.0,28.0,18.0,16.666666,69.333336,23.0,26.0,23.93169,51.97963,7.92,754.1585,13500.0,12793.083,False,False,08-28 18:10,1.0,1.0
8.0,28.0,18.0,16.5,70.0,23.0,26.0,23.658953,52.32393,7.92,731.47406,13500.0,11005.773,False,False,08-28 18:20,1.0,1.0
8.0,28.0,18.0,16.333334,70.666664,23.0,26.0,23.471298,52.56605,7.92,717.05554,27000.0,11069.47,False,False,08-28 18:30,1.0,1.0
8.0,28.0,18.0,16.166666,71.333336,23.0,26.0,23.252094,52.845005,7.92,700.85516,27000.0,11679.043,False,False,08-28 18:40,1.0,1.0
8.0,28.0,18.0,16.0,72.0,23.0,26.0,23.063654,53.075146,7.92,687.47217,27000.0,11976.3545,False,False,08-28 18:50,1.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.000772,52.946377,7.92,676.31165,27000.0,78743.234,False,False,08-28 19:00,1.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,22.999996,52.66287,7.92,666.95746,27000.0,104720.42,True,False,08-28 19:10,1.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,22.999987,52.420708,7.92,659.1076,27000.0,120348.5,True,False,08-28 19:20,1.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,22.999987,52.217747,7.92,652.5231,27000.0,141690.78,True,False,08-28 19:30,1.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,22.999987,52.048122,7.92,647.00354,27000.0,155135.95,True,False,08-28 19:40,1.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,22.999989,51.906246,7.92,642.3785,27000.0,166245.69,True,False,08-28 19:50,1.0,1.0
8.0,28.0,20.0,15.833333,72.833336,23.0,26.0,22.999979,51.585445,3.96,628.69806,27000.0,337015.6,True,False,08-28 20:00,1.0,1.0
8.0,28.0,20.0,15.666667,73.666664,23.0,26.0,22.99995,51.19029,3.96,610.9615,27000.0,358126.0,True,False,08-28 20:10,1.0,1.0
8.0,28.0,20.0,15.5,74.5,23.0,26.0,22.999935,50.819492,3.96,593.9767,27000.0,378370.16,True,False,08-28 20:20,1.0,1.0
8.0,28.0,20.0,15.333333,75.333336,23.0,26.0,22.999937,50.509403,3.96,579.5918,27000.0,398057.97,True,False,08-28 20:30,1.0,1.0
8.0,28.0,20.0,15.166667,76.166664,23.0,26.0,22.999945,50.25864,3.96,567.8427,27000.0,417380.03,True,False,08-28 20:40,1.0,1.0
8.0,28.0,20.0,15.0,77.0,23.0,26.0,22.757496,50.598156,3.96,558.22687,27000.0,660222.25,True,False,08-28 20:50,1.0,1.0
8.0,28.0,21.0,14.833333,77.833336,23.0,26.0,22.498901,50.78525,3.96,550.263,27000.0,1048687.9,True,False,08-28 21:00,1.0,1.0
8.0,28.0,21.0,14.666667,78.666664,23.0,26.0,22.998198,49.08052,3.96,546.9219,13500.0,611632.7,True,False,08-28 21:10,1.0,1.0
8.0,28.0,21.0,14.5,79.5,23.0,26.0,22.99997,49.08979,3.96,545.47095,27000.0,437093.12,True,False,08-28 21:20,1.0,1.0
8.0,28.0,21.0,14.333333,80.333336,23.0,26.0,23.000004,49.101727,3.96,540.57855,27000.0,519180.97,False,False,08-28 21:30,1.0,1.0
8.0,28.0,21.0,14.166667,81.166664,23.0,26.0,23.000002,49.096344,3.96,535.4486,27000.0,541227.25,False,False,08-28 21:40,1.0,1.0
8.0,28.0,21.0,14.0,82.0,23.0,26.0,22.74685,49.680004,3.96,533.09247,13500.0,720218.25,True,False,08-28 21:50,1.0,1.0
8.0,28.0,22.0,13.933333,81.5,23.0,26.0,22.687744,49.72432,3.96,526.6793,27000.0,697225.5,True,False,08-28 22:00,1.0,1.0
8.0,28.0,22.0,13.866667,81.0,23.0,26.0,22.266804,50.45366,3.96,517.10175,9000.0,863290.94,True,False,08-28 22:10,1.0,1.0
8.0,28.0,22.0,13.8,80.5,23.0,26.0,22.20648,50.37834,3.96,513.3874,27000.0,701253.7,True,False,08-28 22:20,1.0,1.0
8.0,28.0,22.0,13.733334,80.0,23.0,26.0,22.268398,49.783512,3.96,504.8754,27000.0,701722.56,True,False,08-28 22:30,1.0,1.0
8.0,28.0,22.0,13.666667,79.5,23.0,26.0,21.823442,50.434868,3.96,500.8776,13500.0,947166.1,True,False,08-28 22:40,1.0,1.0
8.0,28.0,22.0,13.6,79.0,23.0,26.0,21.83514,50.05716,3.96,499.3272,27000.0,704819.0,True,False,08-28 22:50,1.0,1.0
8.0,28.0,23.0,13.516666,78.5,23.0,26.0,21.411966,50.33795,0.0,482.58005,13500.0,950313.44,False,False,08-28 23:00,1.0,1.0
8.0,28.0,23.0,13.433333,78.0,5.0,50.0,20.675257,52.45681,0.0,481.45978,0.0,0.0,False,False,08-28 23:10,0.0,0.0
8.0,28.0,23.0,13.35,77.5,5.0,50.0,20.303915,53.399876,0.0,479.75974,0.0,0.0,False,False,08-28 23:20,0.0,0.0
8.0,28.0,23.0,13.266666,77.0,5.0,50.0,19.887583,54.338593,0.0,470.96536,0.0,0.0,False,False,08-28 23:30,0.0,0.0
8.0,28.0,23.0,13.183333,76.5,5.0,50.0,19.62082,54.767403,0.0,463.03616,0.0,0.0,False,False,08-28 23:40,0.0,0.0
8.0,28.0,23.0,13.1,76.0,5.0,50.0,19.465666,54.924637,0.0,457.6213,0.0,0.0,False,False,08-28 23:50,0.0,0.0
2.0,10.0,0.0,1.0,100.0,5.0,50.0,13.546282,39.945858,0.0,427.1261,0.0,0.0,False,False,02-10 00:10,0.0,0.0
2.0,10.0,0.0,1.5,100.0,5.0,50.0,13.323314,40.949863,0.0,423.7229,0.0,0.0,False,False,02-10 00:20,0.0,0.0
2.0,10.0,0.0,2.0,100.0,5.0,50.0,13.194385,41.844337,0.0,420.9842,0.0,0.0,False,False,02-10 00:30,0.0,0.0
2.0,10.0,0.0,2.5,100.0,5.0,50.0,13.161673,42.60376,0.0,418.65482,0.0,0.0,False,False,02-10 00:40,0.0,0.0
2.0,10.0,0.0,3.0,100.0,5.0,50.0,13.179143,43.339764,0.0,416.59988,0.0,0.0,False,False,02-10 00:50,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,13.186371,44.057423,0.0,414.76352,0.0,0.0,False,False,02-10 01:00,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,13.171937,44.775433,0.0,413.12213,0.0,0.0,False,False,02-10 01:10,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,13.147066,45.446808,0.0,411.65942,0.0,0.0,False,False,02-10 01:20,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,13.1214285,46.0496,0.0,410.3589,0.0,0.0,False,False,02-10 01:30,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,13.098101,46.585106,0.0,409.20358,0.0,0.0,False,False,02-10 01:40,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,13.076827,47.062866,0.0,408.1774,0.0,0.0,False,False,02-10 01:50,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,13.055568,47.48835,0.0,407.26578,0.0,0.0,False,False,02-10 02:00,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,13.033783,47.876392,0.0,406.45587,0.0,0.0,False,False,02-10 02:10,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,13.011926,48.22999,0.0,405.73627,0.0,0.0,False,False,02-10 02:20,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,12.990496,48.55133,0.0,405.09686,0.0,0.0,False,False,02-10 02:30,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,12.96973,48.84301,0.0,404.52875,0.0,0.0,False,False,02-10 02:40,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,12.949683,49.107853,0.0,404.024,0.0,0.0,False,False,02-10 02:50,0.0,0.0
2.0,10.0,3.0,3.1666667,98.833336,5.0,50.0,12.942817,49.316135,0.0,403.57562,0.0,0.0,False,False,02-10 03:00,0.0,0.0
2.0,10.0,3.0,3.3333333,97.666664,5.0,50.0,12.95011,49.457863,0.0,403.1774,0.0,0.0,False,False,02-10 03:10,0.0,0.0
2.0,10.0,3.0,3.5,96.5,5.0,50.0,12.966603,49.55024,0.0,402.82373,0.0,0.0,False,False,02-10 03:20,0.0,0.0
2.0,10.0,3.0,3.6666667,95.333336,5.0,50.0,12.9883375,49.60727,0.0,402.50958,0.0,0.0,False,False,02-10 03:30,0.0,0.0
2.0,10.0,3.0,3.8333333,94.166664,5.0,50.0,13.01356,49.63575,0.0,402.2305,0.0,0.0,False,False,02-10 03:40,0.0,0.0
2.0,10.0,3.0,4.0,93.0,5.0,50.0,13.041761,49.63838,0.0,401.9826,0.0,0.0,False,False,02-10 03:50,0.0,0.0
2.0,10.0,4.0,4.1666665,93.0,5.0,50.0,13.066527,49.67542,0.0,401.76233,0.0,0.0,False,False,02-10 04:00,0.0,0.0
2.0,10.0,4.0,4.3333335,93.0,5.0,50.0,13.087265,49.77099,0.0,401.56665,0.0,0.0,False,False,02-10 04:10,0.0,0.0
2.0,10.0,4.0,4.5,93.0,5.0,50.0,13.106654,49.920414,0.0,401.39282,0.0,0.0,False,False,02-10 04:20,0.0,0.0
2.0,10.0,4.0,4.6666665,93.0,5.0,50.0,13.122931,50.12538,0.0,401.23834,0.0,0.0,False,False,02-10 04:30,0.0,0.0
2.0,10.0,4.0,4.8333335,93.0,5.0,50.0,13.13861,50.37211,0.0,401.10107,0.0,0.0,False,False,02-10 04:40,0.0,0.0
2.0,10.0,4.0,5.0,93.0,5.0,50.0,13.155491,50.649895,0.0,400.9791,0.0,0.0,False,False,02-10 04:50,0.0,0.0
2.0,10.0,5.0,5.0,93.0,5.0,50.0,13.19,50.86276,0.0,400.87064,0.0,0.0,False,False,02-10 05:00,0.0,0.0
2.0,10.0,5.0,5.0,93.0,5.0,50.0,13.216859,51.070896,0.0,400.7742,0.0,0.0,False,False,02-10 05:10,0.0,0.0
2.0,10.0,5.0,5.0,93.0,5.0,50.0,13.230533,51.288048,0.0,400.68842,0.0,0.0,False,False,02-10 05:20,0.0,0.0
2.0,10.0,5.0,5.0,93.0,5.0,50.0,13.237035,51.49755,0.0,400.61215,0.0,0.0,False,False,02-10 05:30,0.0,0.0
2.0,10.0,5.0,5.0,93.0,5.0,50.0,13.241152,51.688103,0.0,400.5443,0.0,0.0,False,False,02-10 05:40,0.0,0.0
2.0,10.0,5.0,5.0,93.0,5.0,50.0,13.2443695,51.858604,0.0,400.484,0.0,0.0,False,False,02-10 05:50,0.0,0.0
2.0,10.0,6.0,5.0,93.0,5.0,50.0,13.487798,51.209843,1.98,405.86472,0.0,0.0,True,False,02-10 06:00,0.0,0.0
2.0,10.0,6.0,5.0,93.0,21.0,23.0,13.367297,51.855515,1.98,413.29504,27000.0,16716.996,True,False,02-10 06:10,1.0,1.0
2.0,10.0,6.0,5.0,93.0,21.0,23.0,13.559146,51.15267,1.98,420.3353,27000.0,1469702.0,True,False,02-10 06:20,1.0,1.0
2.0,10.0,6.0,5.0,93.0,21.0,23.0,13.803127,50.119583,1.98,426.18597,27000.0,1467306.2,True,False,02-10 06:30,1.0,1.0
2.0,10.0,6.0,5.0,93.0,21.0,23.0,13.947028,49.403503,1.98,430.89658,27000.0,1464214.4,True,False,02-10 06:40,1.0,1.0
2.0,10.0,6.0,5.0,93.0,21.0,23.0,14.735881,47.149517,1.98,432.7162,13500.0,995540.9,True,False,02-10 06:50,1.0,1.0
2.0,10.0,7.0,4.8333335,94.166664,21.0,23.0,14.97752,46.596638,3.96,442.2733,9000.0,1148231.6,True,False,02-10 07:00,1.0,1.0
2.0,10.0,7.0,4.6666665,95.333336,21.0,23.0,14.784664,47.132027,3.96,448.03592,27000.0,1459895.1,True,False,02-10 07:10,1.0,1.0
2.0,10.0,7.0,4.5,96.5,21.0,23.0,14.620932,47.57555,3.96,458.05762,27000.0,1465458.6,True,False,02-10 07:20,1.0,1.0
2.0,10.0,7.0,4.3333335,97.666664,21.0,23.0,14.580848,47.61544,3.96,466.65958,27000.0,1470705.6,True,False,02-10 07:30,1.0,1.0
2.0,10.0,7.0,4.1666665,98.833336,21.0,23.0,15.347524,45.64108,3.96,469.9278,13500.0,1007976.6,True,False,02-10 07:40,1.0,1.0
2.0,10.0,7.0,4.0,100.0,21.0,23.0,15.180146,46.1248,3.96,471.18387,27000.0,1471115.5,True,False,02-10 07:50,1.0,1.0
2.0,10.0,8.0,4.3333335,97.833336,21.0,23.0,16.458076,43.36683,16.83,528.501,6750.0,1229626.9,True,False,02-10 08:00,1.0,1.0
2.0,10.0,8.0,4.6666665,95.666664,21.0,23.0,16.977192,42.595013,16.83,555.8502,5400.0,1264577.9,True,False,02-10 08:10,1.0,1.0
2.0,10.0,8.0,5.0,93.5,21.0,23.0,17.420897,41.873333,16.83,566.08844,13500.0,1209645.4,True,False,02-10 08:20,1.0,1.0
2.0,10.0,8.0,5.3333335,91.333336,21.0,23.0,18.011742,41.00471,16.83,592.9948,9000.0,880085.75,True,False,02-10 08:30,1.0,1.0
2.0,10.0,8.0,5.6666665,89.166664,21.0,23.0,17.788702,41.823044,16.83,611.5857,27000.0,1190223.8,True,False,02-10 08:40,1.0,1.0
2.0,10.0,8.0,6.0,87.0,21.0,23.0,18.81497,40.102455,16.83,641.42993,9000.0,722362.75,True,False,02-10 08:50,1.0,1.0
2.0,10.0,9.0,6.0,87.0,21.0,23.0,18.609667,40.97787,19.8,659.167,27000.0,1189890.0,True,False,02-10 09:00,1.0,1.0
2.0,10.0,9.0,6.0,87.0,21.0,23.0,19.328268,40.12283,19.8,689.4403,13500.0,721177.3,True,False,02-10 09:10,1.0,1.0
2.0,10.0,9.0,6.0,87.0,21.0,23.0,19.07102,41.14342,19.8,706.62177,27000.0,1190891.0,True,False,02-10 09:20,1.0,1.0
2.0,10.0,9.0,6.0,87.0,21.0,23.0,19.265806,41.338696,19.8,730.8,13500.0,956400.06,True,False,02-10 09:30,1.0,1.0
2.0,10.0,9.0,6.0,87.0,21.0,23.0,19.138039,41.93966,19.8,744.079,27000.0,1192321.4,True,False,02-10 09:40,1.0,1.0
2.0,10.0,9.0,6.0,87.0,21.0,23.0,19.336977,41.94873,19.8,764.45514,13500.0,956978.5,True,False,02-10 09:50,1.0,1.0
2.0,10.0,10.0,6.0,87.0,21.0,23.0,19.39477,42.256386,19.8,793.5051,13500.0,957167.25,True,False,02-10 10:00,1.0,1.0
2.0,10.0,10.0,6.0,87.0,21.0,23.0,19.354557,42.672302,19.8,817.1699,13500.0,957416.1,True,True,02-10 10:10,1.0,1.0
2.0,10.0,10.0,6.0,87.0,21.0,23.0,19.590685,42.461304,19.8,836.67944,13500.0,957525.0,True,True,02-10 10:20,1.0,1.0
2.0,10.0,10.0,6.0,87.0,21.0,23.0,19.87541,42.145195,19.8,852.8784,13500.0,720821.6,True,True,02-10 10:30,1.0,1.0
2.0,10.0,10.0,6.0,87.0,21.0,23.0,19.999722,42.136986,19.8,863.0456,27000.0,719062.2,True,True,02-10 10:40,1.0,1.0
2.0,10.0,10.0,6.0,87.0,21.0,23.0,20.21739,42.01375,19.8,874.5673,27000.0,718046.25,False,True,02-10 10:50,1.0,1.0
2.0,10.0,11.0,6.0,86.0,21.0,23.0,20.355549,42.028294,19.8,884.06,27000.0,716247.2,False,True,02-10 11:00,1.0,1.0
2.0,10.0,11.0,6.0,85.0,21.0,23.0,20.435503,42.098995,19.8,891.919,27000.0,715124.0,False,True,02-10 11:10,1.0,1.0
2.0,10.0,11.0,6.0,84.0,21.0,23.0,19.673557,43.93089,19.8,895.26294,13500.0,1191847.8,True,True,02-10 11:20,1.0,1.0
2.0,10.0,11.0,6.0,83.0,21.0,23.0,19.953888,43.123062,19.8,896.6958,27000.0,721037.4,True,True,02-10 11:30,1.0,1.0
2.0,10.0,11.0,6.0,82.0,21.0,23.0,20.3037,42.158417,19.8,900.6713,13500.0,717871.8,False,True,02-10 11:40,1.0,1.0
2.0,10.0,11.0,6.0,81.0,21.0,23.0,20.450584,41.77012,19.8,903.068,27000.0,715576.6,False,True,02-10 11:50,1.0,1.0
2.0,10.0,12.0,6.0,81.0,21.0,23.0,19.983627,42.078896,9.9,869.0058,9000.0,875062.2,True,True,02-10 12:00,1.0,1.0
2.0,10.0,12.0,6.0,81.0,21.0,23.0,19.916302,41.77758,9.9,849.3439,27000.0,718174.56,True,True,02-10 12:10,1.0,1.0
2.0,10.0,12.0,6.0,81.0,21.0,23.0,20.018232,40.78875,9.9,817.4873,27000.0,718668.6,False,True,02-10 12:20,1.0,1.0
2.0,10.0,12.0,6.0,81.0,21.0,23.0,20.126741,39.93158,9.9,790.8409,27000.0,717653.94,False,False,02-10 12:30,1.0,1.0
2.0,10.0,12.0,6.0,81.0,21.0,23.0,19.735138,40.20755,9.9,781.0252,13500.0,954290.25,True,False,02-10 12:40,1.0,1.0
2.0,10.0,12.0,6.0,81.0,21.0,23.0,19.806953,39.74456,9.9,777.3053,27000.0,719862.06,True,False,02-10 12:50,1.0,1.0
2.0,10.0,13.0,6.1666665,80.166664,21.0,23.0,20.270323,38.65974,15.84,784.3927,13500.0,718237.9,False,False,02-10 13:00,1.0,1.0
2.0,10.0,13.0,6.3333335,79.333336,21.0,23.0,20.132807,39.035023,15.84,791.73883,13500.0,952184.9,False,False,02-10 13:10,1.0,1.0
2.0,10.0,13.0,6.5,78.5,21.0,23.0,20.354305,38.637066,15.84,796.2873,27000.0,716392.2,False,False,02-10 13:20,1.0,1.0
2.0,10.0,13.0,6.6666665,77.666664,21.0,23.0,20.078745,39.263695,15.84,801.56775,27000.0,1186052.2,False,True,02-10 13:30,1.0,1.0
2.0,10.0,13.0,6.8333335,76.833336,21.0,23.0,20.124182,39.09834,15.84,803.6331,13500.0,953425.8,False,True,02-10 13:40,1.0,1.0
2.0,10.0,13.0,7.0,76.0,21.0,23.0,20.327465,38.61707,15.84,807.5957,13500.0,952730.94,False,True,02-10 13:50,1.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,20.395576,38.479744,15.84,810.8721,13500.0,951273.8,False,True,02-10 14:00,1.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,20.879889,37.580784,15.84,813.50995,13500.0,713310.44,False,True,02-10 14:10,1.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,20.998566,37.508877,15.84,815.13,27000.0,648741.8,False,True,02-10 14:20,1.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,20.714262,38.24042,15.84,816.04425,13500.0,843627.06,False,True,02-10 14:30,1.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,20.8291,38.037495,15.84,816.4176,27000.0,711484.94,False,True,02-10 14:40,1.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,20.997932,37.809044,15.84,817.719,27000.0,636683.06,False,True,02-10 14:50,1.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,21.000011,38.0005,15.84,819.072,27000.0,565072.1,False,True,02-10 15:00,1.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,21.000044,38.18226,15.84,820.2582,27000.0,591469.8,False,True,02-10 15:10,1.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,21.00004,38.33512,15.84,821.2313,27000.0,563679.56,False,True,02-10 15:20,1.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,21.000032,38.459904,15.84,822.02045,27000.0,551806.94,False,True,02-10 15:30,1.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,21.000027,38.562035,15.84,822.6665,27000.0,542128.3,False,True,02-10 15:40,1.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,21.000021,38.646523,15.84,823.20135,27000.0,533812.8,False,True,02-10 15:50,1.0,1.0
2.0,10.0,16.0,6.8333335,76.833336,21.0,23.0,21.000015,38.7119,15.84,823.3908,13500.0,536709.2,False,True,02-10 16:00,1.0,1.0
2.0,10.0,16.0,6.6666665,77.666664,21.0,23.0,21.000008,38.737354,15.84,823.4364,27000.0,541242.5,False,True,02-10 16:10,1.0,1.0
2.0,10.0,16.0,6.5,78.5,21.0,23.0,21.000013,38.77583,15.84,823.627,13500.0,547419.4,False,True,02-10 16:20,1.0,1.0
2.0,10.0,16.0,6.3333335,79.333336,21.0,23.0,20.840853,39.006313,15.84,823.894,13500.0,804246.25,False,True,02-10 16:30,1.0,1.0
2.0,10.0,16.0,6.1666665,80.166664,21.0,23.0,21.0,38.632843,15.84,824.0414,13500.0,574087.0,False,True,02-10 16:40,1.0,1.0
2.0,10.0,16.0,6.0,81.0,21.0,23.0,21.000004,38.65049,15.84,824.1009,27000.0,539732.4,False,True,02-10 16:50,1.0,1.0
2.0,10.0,17.0,5.6666665,82.0,21.0,23.0,20.89947,38.80431,13.86,819.2267,27000.0,709233.75,False,True,02-10 17:00,1.0,1.0
2.0,10.0,17.0,5.3333335,83.0,21.0,23.0,20.094156,40.23055,13.86,813.034,9000.0,1028714.8,False,True,02-10 17:10,1.0,1.0
2.0,10.0,17.0,5.0,84.0,21.0,23.0,20.109062,39.711884,13.86,805.86816,9000.0,1068085.9,False,True,02-10 17:20,1.0,1.0
2.0,10.0,17.0,4.6666665,85.0,21.0,23.0,20.100737,39.436882,13.86,800.9193,27000.0,910496.5,False,True,02-10 17:30,1.0,1.0
2.0,10.0,17.0,4.3333335,86.0,21.0,23.0,20.187784,38.901047,13.86,795.2136,27000.0,911120.8,False,False,02-10 17:40,1.0,1.0
2.0,10.0,17.0,4.0,87.0,21.0,23.0,20.15054,38.704456,13.86,790.8007,27000.0,910562.06,False,False,02-10 17:50,1.0,1.0
2.0,10.0,18.0,3.7666667,87.833336,21.0,23.0,19.264841,40.03322,7.92,769.4049,13500.0,1148382.9,True,False,02-10 18:00,1.0,1.0
2.0,10.0,18.0,3.5333333,88.666664,21.0,23.0,18.980814,39.804333,7.92,741.9933,13500.0,918442.75,True,False,02-10 18:10,1.0,1.0
2.0,10.0,18.0,3.3,89.5,21.0,23.0,18.82085,39.514008,7.92,722.4779,27000.0,919587.0,True,False,02-10 18:20,1.0,1.0
2.0,10.0,18.0,3.0666666,90.333336,21.0,23.0,18.357737,39.717747,7.92,713.72955,13500.0,1155195.8,True,False,02-10 18:30,1.0,1.0
2.0,10.0,18.0,2.8333333,91.166664,21.0,23.0,18.251366,39.37165,7.92,704.0903,9000.0,1078662.1,True,False,02-10 18:40,1.0,1.0
2.0,10.0,18.0,2.6,92.0,21.0,23.0,18.330858,38.826416,7.92,698.7259,13500.0,923288.06,True,False,02-10 18:50,1.0,1.0
2.0,10.0,19.0,2.45,92.5,21.0,23.0,18.022772,38.929466,7.92,683.58044,13500.0,1155761.5,True,False,02-10 19:00,1.0,1.0
2.0,10.0,19.0,2.3,93.0,21.0,23.0,18.24726,38.06831,7.92,678.38,9000.0,923112.25,True,False,02-10 19:10,1.0,1.0
2.0,10.0,19.0,2.15,93.5,21.0,23.0,18.235197,37.910664,7.92,676.232,27000.0,922991.56,True,False,02-10 19:20,1.0,1.0
2.0,10.0,19.0,2.0,94.0,21.0,23.0,18.197247,37.633102,7.92,667.2001,27000.0,923018.7,True,False,02-10 19:30,1.0,1.0
2.0,10.0,19.0,1.85,94.5,21.0,23.0,18.137388,37.409637,7.92,657.99023,27000.0,923074.56,True,False,02-10 19:40,1.0,1.0
2.0,10.0,19.0,1.7,95.0,21.0,23.0,18.073483,37.214787,7.92,649.91656,27000.0,923188.2,True,False,02-10 19:50,1.0,1.0
2.0,10.0,20.0,1.5833334,95.333336,21.0,23.0,17.013111,38.851265,3.96,630.4246,9000.0,1234215.6,True,False,02-10 20:00,1.0,1.0
2.0,10.0,20.0,1.4666667,95.666664,21.0,23.0,16.65531,38.81867,3.96,608.94073,9000.0,1236933.1,True,False,02-10 20:10,1.0,1.0
2.0,10.0,20.0,1.35,96.0,21.0,23.0,16.790962,38.027493,3.96,594.4742,27000.0,929127.9,True,False,02-10 20:20,1.0,1.0
2.0,10.0,20.0,1.2333333,96.333336,21.0,23.0,16.952265,37.140858,3.96,577.9437,27000.0,927926.06,True,False,02-10 20:30,1.0,1.0
2.0,10.0,20.0,1.1166667,96.666664,21.0,23.0,16.969568,36.73205,3.96,565.3792,27000.0,926592.4,True,False,02-10 20:40,1.0,1.0
2.0,10.0,20.0,1.0,97.0,21.0,23.0,16.899763,36.580982,3.96,555.4465,27000.0,926099.5,True,False,02-10 20:50,1.0,1.0
2.0,10.0,21.0,0.9166667,97.333336,21.0,23.0,16.829302,36.459606,3.96,547.27765,27000.0,926642.9,True,False,02-10 21:00,1.0,1.0
2.0,10.0,21.0,0.8333333,97.666664,21.0,23.0,16.77507,36.32421,3.96,540.43396,27000.0,927194.56,True,False,02-10 21:10,1.0,1.0
2.0,10.0,21.0,0.75,98.0,21.0,23.0,16.727108,36.197567,3.96,534.6851,27000.0,927654.44,True,False,02-10 21:20,1.0,1.0
2.0,10.0,21.0,0.6666667,98.333336,21.0,23.0,16.301336,36.771114,3.96,532.3009,13500.0,1159154.4,True,False,02-10 21:30,1.0,1.0
2.0,10.0,21.0,0.5833333,98.666664,21.0,23.0,16.130365,36.771984,3.96,527.8339,13500.0,1161350.5,True,False,02-10 21:40,1.0,1.0
2.0,10.0,21.0,0.5,99.0,21.0,23.0,16.392653,36.00357,3.96,524.11346,13500.0,931692.94,True,False,02-10 21:50,1.0,1.0
2.0,10.0,22.0,0.41666666,99.166664,21.0,23.0,15.733119,37.282024,3.96,514.0761,13500.0,931031.9,True,False,02-10 22:00,1.0,1.0
2.0,10.0,22.0,0.33333334,99.333336,21.0,23.0,15.316962,37.965416,3.96,503.71887,13500.0,934349.4,True,False,02-10 22:10,1.0,1.0
2.0,10.0,22.0,0.25,99.5,21.0,23.0,15.109323,38.234188,3.96,497.08493,27000.0,936727.2,True,False,02-10 22:20,1.0,1.0
2.0,10.0,22.0,0.16666667,99.666664,21.0,23.0,14.992485,38.234047,3.96,490.57614,27000.0,937961.6,True,False,02-10 22:30,1.0,1.0
2.0,10.0,22.0,0.083333336,99.833336,21.0,23.0,14.612772,38.7618,3.96,487.60236,9000.0,1093384.0,True,False,02-10 22:40,1.0,1.0
2.0,10.0,22.0,0.0,100.0,21.0,23.0,14.718465,38.276787,3.96,483.87222,9000.0,940818.75,True,False,02-10 22:50,1.0,1.0
2.0,10.0,23.0,0.0,100.0,21.0,23.0,14.245284,38.919315,0.0,466.51776,9000.0,1095540.5,False,False,02-10 23:00,1.0,1.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,13.7532015,40.098137,0.0,468.2932,0.0,0.0,False,False,02-10 23:10,0.0,0.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,13.436989,40.78761,0.0,460.44876,0.0,0.0,False,False,02-10 23:20,0.0,0.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,13.264527,41.145863,0.0,453.84518,0.0,0.0,False,False,02-10 23:30,0.0,0.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,13.129344,41.388504,0.0,446.92816,0.0,0.0,False,False,02-10 23:40,0.0,0.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,13.029759,41.54816,0.0,441.3663,0.0,0.0,False,False,02-10 23:50,0.0,0.0
2.0,11.0,0.0,0.16666667,100.0,5.0,50.0,12.948625,41.706947,0.0,436.6931,0.0,0.0,False,False,02-11 00:00,0.0,0.0
2.0,11.0,0.0,0.33333334,100.0,5.0,50.0,12.883606,41.88004,0.0,432.6073,0.0,0.0,False,False,02-11 00:10,0.0,0.0
2.0,11.0,0.0,0.5,100.0,5.0,50.0,12.83312,42.072987,0.0,428.972,0.0,0.0,False,False,02-11 00:20,0.0,0.0
2.0,11.0,0.0,0.6666667,100.0,5.0,50.0,12.794351,42.288216,0.0,425.7289,0.0,0.0,False,False,02-11 00:30,0.0,0.0
2.0,11.0,0.0,0.8333333,100.0,5.0,50.0,12.764667,42.526554,0.0,422.84235,0.0,0.0,False,False,02-11 00:40,0.0,0.0
2.0,11.0,0.0,1.0,100.0,5.0,50.0,12.742279,42.787373,0.0,420.27878,0.0,0.0,False,False,02-11 00:50,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,12.71599,43.064846,0.0,418.00372,0.0,0.0,False,False,02-11 01:00,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,12.684323,43.341747,0.0,415.98465,0.0,0.0,False,False,02-11 01:10,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,12.650623,43.60315,0.0,414.19244,0.0,0.0,False,False,02-11 01:20,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,12.617575,43.84303,0.0,412.60135,0.0,0.0,False,False,02-11 01:30,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,12.586079,44.06189,0.0,411.18875,0.0,0.0,False,False,02-11 01:40,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,12.556107,44.26235,0.0,409.9346,0.0,0.0,False,False,02-11 01:50,0.0,0.0
2.0,11.0,2.0,0.8333333,100.0,5.0,50.0,12.511889,44.459328,0.0,408.82077,0.0,0.0,False,False,02-11 02:00,0.0,0.0
2.0,11.0,2.0,0.6666667,100.0,5.0,50.0,12.452303,44.64039,0.0,407.83142,0.0,0.0,False,False,02-11 02:10,0.0,0.0
2.0,11.0,2.0,0.5,100.0,5.0,50.0,12.383552,44.78703,0.0,406.9526,0.0,0.0,False,False,02-11 02:20,0.0,0.0
2.0,11.0,2.0,0.33333334,100.0,5.0,50.0,12.310683,44.89064,0.0,406.1721,0.0,0.0,False,False,02-11 02:30,0.0,0.0
2.0,11.0,2.0,0.16666667,100.0,5.0,50.0,12.235835,44.95206,0.0,405.4789,0.0,0.0,False,False,02-11 02:40,0.0,0.0
2.0,11.0,2.0,0.0,100.0,5.0,50.0,12.159578,44.975487,0.0,404.86334,0.0,0.0,False,False,02-11 02:50,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,12.097397,44.952103,0.0,404.31693,0.0,0.0,False,False,02-11 03:00,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,12.050555,44.89979,0.0,403.83197,0.0,0.0,False,False,02-11 03:10,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,12.013278,44.84136,0.0,403.40155,0.0,0.0,False,False,02-11 03:20,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,11.980872,44.78906,0.0,403.01956,0.0,0.0,False,False,02-11 03:30,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,11.951392,44.745472,0.0,402.6805,0.0,0.0,False,False,02-11 03:40,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,11.924352,44.709396,0.0,402.37958,0.0,0.0,False,False,02-11 03:50,0.0,0.0
2.0,11.0,4.0,0.16666667,100.0,5.0,50.0,11.914083,44.66949,0.0,402.11252,0.0,0.0,False,False,02-11 04:00,0.0,0.0
2.0,11.0,4.0,0.33333334,100.0,5.0,50.0,11.921381,44.63976,0.0,401.87558,0.0,0.0,False,False,02-11 04:10,0.0,0.0
2.0,11.0,4.0,0.5,100.0,5.0,50.0,11.940393,44.63838,0.0,401.66534,0.0,0.0,False,False,02-11 04:20,0.0,0.0
2.0,11.0,4.0,0.6666667,100.0,5.0,50.0,11.966397,44.673355,0.0,401.4788,0.0,0.0,False,False,02-11 04:30,0.0,0.0
2.0,11.0,4.0,0.8333333,100.0,5.0,50.0,11.9973755,44.743645,0.0,401.3132,0.0,0.0,False,False,02-11 04:40,0.0,0.0
2.0,11.0,4.0,1.0,100.0,5.0,50.0,12.032844,44.844578,0.0,401.16626,0.0,0.0,False,False,02-11 04:50,0.0,0.0
2.0,11.0,5.0,1.1666666,100.0,5.0,50.0,12.090781,44.917904,0.0,401.0358,0.0,0.0,False,False,02-11 05:00,0.0,0.0
2.0,11.0,5.0,1.3333334,100.0,5.0,50.0,12.143298,45.041786,0.0,400.92,0.0,0.0,False,False,02-11 05:10,0.0,0.0
2.0,11.0,5.0,1.5,100.0,5.0,50.0,12.181218,45.239986,0.0,400.81717,0.0,0.0,False,False,02-11 05:20,0.0,0.0
2.0,11.0,5.0,1.6666666,100.0,5.0,50.0,12.209817,45.494064,0.0,400.7259,0.0,0.0,False,False,02-11 05:30,0.0,0.0
2.0,11.0,5.0,1.8333334,100.0,5.0,50.0,12.235445,45.782566,0.0,400.64487,0.0,0.0,False,False,02-11 05:40,0.0,0.0
2.0,11.0,5.0,2.0,100.0,5.0,50.0,12.260977,46.094498,0.0,400.5729,0.0,0.0,False,False,02-11 05:50,0.0,0.0
2.0,11.0,6.0,2.0,100.0,5.0,50.0,12.750631,44.891846,1.98,407.7347,0.0,0.0,True,False,02-11 06:00,0.0,0.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,12.473664,46.05294,1.98,412.7799,27000.0,16827.354,True,False,02-11 06:10,1.0,1.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,12.604047,45.87473,1.98,419.82266,27000.0,1457002.1,True,False,02-11 06:20,1.0,1.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,13.326923,44.05657,1.98,423.69998,9000.0,1145810.8,True,False,02-11 06:30,1.0,1.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,13.944264,42.758427,1.98,428.75027,9000.0,985036.2,True,False,02-11 06:40,1.0,1.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,14.183381,42.344185,1.98,429.86777,13500.0,980403.8,True,False,02-11 06:50,1.0,1.0
2.0,11.0,7.0,2.1666667,98.833336,21.0,23.0,14.173457,42.595097,3.96,440.5431,13500.0,1205869.2,True,False,02-11 07:00,1.0,1.0
2.0,11.0,7.0,2.3333333,97.666664,21.0,23.0,14.323677,42.446598,3.96,451.94318,13500.0,1201231.2,True,False,02-11 07:10,1.0,1.0
2.0,11.0,7.0,2.5,96.5,21.0,23.0,13.9375925,43.449825,3.96,461.30728,13500.0,1428913.2,True,False,02-11 07:20,1.0,1.0
2.0,11.0,7.0,2.6666667,95.333336,21.0,23.0,14.665949,41.69382,3.96,469.01385,13500.0,967073.3,True,False,02-11 07:30,1.0,1.0
2.0,11.0,7.0,2.8333333,94.166664,21.0,23.0,15.143569,40.781975,3.96,475.41534,13500.0,958312.06,True,False,02-11 07:40,1.0,1.0
2.0,11.0,7.0,3.0,93.0,21.0,23.0,15.039386,41.223663,3.96,480.7452,13500.0,1181504.5,True,False,02-11 07:50,1.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,16.55074,38.32765,16.83,531.6422,9000.0,947436.7,True,False,02-11 08:00,1.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,17.13655,37.556362,16.83,551.0258,13500.0,942068.0,True,False,02-11 08:10,1.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,16.939114,38.437862,16.83,574.9734,27000.0,1399869.0,True,False,02-11 08:20,1.0,1.0
