months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.134611,37.953827,15.84,810.7164,27000.0,9908.749,False,True,05-29 14:00,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.171537,38.00916,15.84,814.3674,27000.0,9908.749,False,True,05-29 14:10,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.20872,38.04381,15.84,817.42737,27000.0,9908.749,False,True,05-29 14:20,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.248573,38.055077,15.84,819.9898,27000.0,9908.749,False,True,05-29 14:30,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.291773,38.045364,15.84,822.1278,27000.0,9908.749,False,True,05-29 14:40,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.337679,38.01941,15.84,823.9059,27000.0,9908.749,False,True,05-29 14:50,1.0,1.0
5.0,29.0,15.0,12.0,54.666668,21.0,23.0,21.38653,38.017788,15.84,825.38403,27000.0,9908.749,False,True,05-29 15:00,1.0,1.0
5.0,29.0,15.0,12.0,55.333332,21.0,23.0,21.437939,38.052036,15.84,826.6122,27000.0,9908.749,False,True,05-29 15:10,1.0,1.0
5.0,29.0,15.0,12.0,56.0,21.0,23.0,21.491285,38.12366,15.84,827.6308,27000.0,9908.749,False,True,05-29 15:20,1.0,1.0
5.0,29.0,15.0,12.0,56.666668,21.0,23.0,21.53494,38.25328,15.84,828.4746,27000.0,9908.749,False,True,05-29 15:30,1.0,1.0
5.0,29.0,15.0,12.0,57.333332,21.0,23.0,21.564327,38.44408,15.84,829.17413,27000.0,9908.749,False,True,05-29 15:40,1.0,1.0
5.0,29.0,15.0,12.0,58.0,21.0,23.0,21.580984,38.68591,15.84,829.75555,27000.0,9908.749,False,True,05-29 15:50,1.0,1.0
5.0,29.0,16.0,11.833333,58.666668,21.0,23.0,21.565931,38.987064,15.84,830.21747,27000.0,9908.749,False,True,05-29 16:00,1.0,1.0
5.0,29.0,16.0,11.666667,59.333332,21.0,23.0,21.522844,39.31901,15.84,830.56976,27000.0,9908.749,False,True,05-29 16:10,1.0,1.0
5.0,29.0,16.0,11.5,60.0,21.0,23.0,21.457462,39.664173,15.84,830.8314,27000.0,9908.749,False,True,05-29 16:20,1.0,1.0
5.0,29.0,16.0,11.333333,60.666668,21.0,23.0,21.390198,39.975964,15.84,831.0203,27000.0,9908.749,False,True,05-29 16:30,1.0,1.0
5.0,29.0,16.0,11.166667,61.333332,21.0,23.0,21.329563,40.238377,15.84,831.14954,27000.0,9908.749,False,True,05-29 16:40,1.0,1.0
5.0,29.0,16.0,11.0,62.0,21.0,23.0,21.278833,40.44848,15.84,831.2279,27000.0,9908.749,False,True,05-29 16:50,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.073391,40.92617,13.86,826.41345,27000.0,9908.749,False,True,05-29 17:00,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.000889,40.99914,13.86,819.2837,27000.0,97037.9,False,True,05-29 17:10,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.000008,40.874825,13.86,812.28217,27000.0,89683.695,False,True,05-29 17:20,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,20.999996,40.762203,13.86,806.3634,27000.0,86721.79,False,True,05-29 17:30,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,20.999996,40.670338,13.86,801.5743,27000.0,95130.03,False,True,05-29 17:40,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,20.999996,40.59632,13.86,797.6843,27000.0,96674.75,False,False,05-29 17:50,1.0,1.0
5.0,29.0,18.0,11.0,62.666668,21.0,23.0,20.959846,40.351135,7.92,779.8005,27000.0,342249.9,False,False,05-29 18:00,1.0,1.0
5.0,29.0,18.0,11.0,63.333332,21.0,23.0,20.999626,39.838123,7.92,755.4694,27000.0,334188.94,False,False,05-29 18:10,1.0,1.0
5.0,29.0,18.0,11.0,64.0,21.0,23.0,20.999952,39.49796,7.92,731.9613,27000.0,291435.53,False,False,05-29 18:20,1.0,1.0
5.0,29.0,18.0,11.0,64.666664,21.0,23.0,20.99996,39.274963,7.92,712.0959,27000.0,315367.28,False,False,05-29 18:30,1.0,1.0
5.0,29.0,18.0,11.0,65.333336,21.0,23.0,20.999973,39.15775,7.92,695.9626,27000.0,324747.5,False,False,05-29 18:40,1.0,1.0
5.0,29.0,18.0,11.0,66.0,21.0,23.0,20.999985,39.124046,7.92,682.81696,27000.0,340277.8,False,False,05-29 18:50,1.0,1.0
5.0,29.0,19.0,10.666667,66.833336,21.0,23.0,20.999994,39.092865,7.92,671.91907,27000.0,381539.16,False,False,05-29 19:00,1.0,1.0
5.0,29.0,19.0,10.333333,67.666664,21.0,23.0,20.999994,39.021297,7.92,662.76904,27000.0,426126.12,False,False,05-29 19:10,1.0,1.0
5.0,29.0,19.0,10.0,68.5,21.0,23.0,20.734758,39.386116,7.92,655.0686,27000.0,704683.5,False,False,05-29 19:20,1.0,1.0
5.0,29.0,19.0,9.666667,69.333336,21.0,23.0,20.789343,38.838615,7.92,651.8145,13500.0,948657.6,False,False,05-29 19:30,1.0,1.0
5.0,29.0,19.0,9.333333,70.166664,21.0,23.0,20.442474,39.252083,7.92,650.4117,27000.0,1131498.1,False,False,05-29 19:40,1.0,1.0
5.0,29.0,19.0,9.0,71.0,21.0,23.0,20.962294,37.75601,7.92,646.3959,13500.0,712853.25,False,False,05-29 19:50,1.0,1.0
5.0,29.0,20.0,8.833333,72.666664,21.0,23.0,20.976738,37.510807,3.96,634.10425,27000.0,709261.1,False,False,05-29 20:00,1.0,1.0
5.0,29.0,20.0,8.666667,74.333336,21.0,23.0,20.924229,37.35374,3.96,615.1475,27000.0,709095.8,False,False,05-29 20:10,1.0,1.0
5.0,29.0,20.0,8.5,76.0,21.0,23.0,20.81962,37.372314,3.96,596.805,27000.0,709496.6,False,False,05-29 20:20,1.0,1.0
5.0,29.0,20.0,8.333333,77.666664,21.0,23.0,20.739775,37.419342,3.96,581.3173,27000.0,710358.5,False,False,05-29 20:30,1.0,1.0
5.0,29.0,20.0,8.166667,79.333336,21.0,23.0,20.681551,37.49866,3.96,568.7543,27000.0,711022.56,False,False,05-29 20:40,1.0,1.0
5.0,29.0,20.0,8.0,81.0,21.0,23.0,20.626339,37.638474,3.96,558.52637,27000.0,711515.25,False,False,05-29 20:50,1.0,1.0
5.0,29.0,21.0,7.6666665,83.0,21.0,23.0,20.550207,37.85563,3.96,550.06793,27000.0,711994.5,False,False,05-29 21:00,1.0,1.0
5.0,29.0,21.0,7.3333335,85.0,21.0,23.0,20.453583,38.12536,3.96,542.99475,27000.0,712659.7,False,False,05-29 21:10,1.0,1.0
5.0,29.0,21.0,7.0,87.0,21.0,23.0,20.345205,38.417603,3.96,537.0556,27000.0,713502.44,False,False,05-29 21:20,1.0,1.0
5.0,29.0,21.0,6.6666665,89.0,21.0,23.0,20.23059,38.716362,3.96,532.0678,27000.0,714445.25,False,False,05-29 21:30,1.0,1.0
5.0,29.0,21.0,6.3333335,91.0,21.0,23.0,20.111288,39.016834,3.96,527.88226,27000.0,715439.8,False,False,05-29 21:40,1.0,1.0
5.0,29.0,21.0,6.0,93.0,21.0,23.0,19.987375,39.317924,3.96,524.3714,27000.0,716472.6,True,False,05-29 21:50,1.0,1.0
5.0,29.0,22.0,6.0,92.0,21.0,23.0,19.08057,41.3613,3.96,514.34485,9000.0,719393.7,True,False,05-29 22:00,1.0,1.0
5.0,29.0,22.0,6.0,91.0,21.0,23.0,18.379732,42.84106,3.96,511.08218,13500.0,955933.56,True,False,05-29 22:10,1.0,1.0
5.0,29.0,22.0,6.0,90.0,21.0,23.0,17.640734,44.21505,3.96,501.75186,13500.0,956947.2,True,False,05-29 22:20,1.0,1.0
5.0,29.0,22.0,6.0,89.0,21.0,23.0,17.697882,43.692722,3.96,495.23233,27000.0,723912.56,True,False,05-29 22:30,1.0,1.0
5.0,29.0,22.0,6.0,88.0,21.0,23.0,17.394619,43.865074,3.96,492.97202,13500.0,958722.3,True,False,05-29 22:40,1.0,1.0
5.0,29.0,22.0,6.0,87.0,21.0,23.0,17.282335,43.56044,3.96,488.25833,13500.0,959214.1,True,False,05-29 22:50,1.0,1.0
5.0,29.0,23.0,6.3333335,87.0,21.0,23.0,17.375637,42.980995,0.0,475.1947,27000.0,724888.7,False,False,05-29 23:00,1.0,1.0
5.0,29.0,23.0,6.6666665,87.0,5.0,50.0,16.85658,44.291924,0.0,470.66486,0.0,0.0,False,False,05-29 23:10,0.0,0.0
5.0,29.0,23.0,7.0,87.0,5.0,50.0,16.483967,45.456383,0.0,462.67618,0.0,0.0,False,False,05-29 23:20,0.0,0.0
5.0,29.0,23.0,7.3333335,87.0,5.0,50.0,16.316166,46.100033,0.0,455.8202,0.0,0.0,False,False,05-29 23:30,0.0,0.0
5.0,29.0,23.0,7.6666665,87.0,5.0,50.0,16.248487,46.587135,0.0,448.7093,0.0,0.0,False,False,05-29 23:40,0.0,0.0
5.0,29.0,23.0,8.0,87.0,5.0,50.0,16.239458,46.991085,0.0,443.01843,0.0,0.0,False,False,05-29 23:50,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,16.214071,47.451202,0.0,438.2408,0.0,0.0,False,False,05-30 00:00,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,16.1653,47.95403,0.0,434.05453,0.0,0.0,False,False,05-30 00:10,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,16.108665,48.441902,0.0,430.31802,0.0,0.0,False,False,05-30 00:20,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,16.05443,48.886223,0.0,426.97455,0.0,0.0,False,False,05-30 00:30,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,16.00467,49.286087,0.0,423.9906,0.0,0.0,False,False,05-30 00:40,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.958257,49.64962,0.0,421.33423,0.0,0.0,False,False,05-30 00:50,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.914146,49.998802,0.0,418.9722,0.0,0.0,False,False,05-30 01:00,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.872016,50.320374,0.0,416.87247,0.0,0.0,False,False,05-30 01:10,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.831838,50.616364,0.0,415.00565,0.0,0.0,False,False,05-30 01:20,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.793574,50.888855,0.0,413.3457,0.0,0.0,False,False,05-30 01:30,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.757121,51.14,0.0,411.8695,0.0,0.0,False,False,05-30 01:40,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.722357,51.37184,0.0,410.55673,0.0,0.0,False,False,05-30 01:50,0.0,0.0
5.0,30.0,2.0,8.0,88.0,5.0,50.0,15.688871,51.607513,0.0,409.38928,0.0,0.0,False,False,05-30 02:00,0.0,0.0
5.0,30.0,2.0,8.0,89.0,5.0,50.0,15.656424,51.886177,0.0,408.35114,0.0,0.0,False,False,05-30 02:10,0.0,0.0
5.0,30.0,2.0,8.0,90.0,5.0,50.0,15.624993,52.211597,0.0,407.42792,0.0,0.0,False,False,05-30 02:20,0.0,0.0
5.0,30.0,2.0,8.0,91.0,5.0,50.0,15.594622,52.57928,0.0,406.6069,0.0,0.0,False,False,05-30 02:30,0.0,0.0
5.0,30.0,2.0,8.0,92.0,5.0,50.0,15.565319,52.983345,0.0,405.87674,0.0,0.0,False,False,05-30 02:40,0.0,0.0
5.0,30.0,2.0,8.0,93.0,5.0,50.0,15.537058,53.418846,0.0,405.2274,0.0,0.0,False,False,05-30 02:50,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,15.509752,53.853783,0.0,404.6498,0.0,0.0,False,False,05-30 03:00,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,15.4833555,54.25616,0.0,404.13608,0.0,0.0,False,False,05-30 03:10,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,15.457836,54.620796,0.0,403.6791,0.0,0.0,False,False,05-30 03:20,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,15.433162,54.950684,0.0,403.27267,0.0,0.0,False,False,05-30 03:30,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,15.409294,55.250477,0.0,402.91113,0.0,0.0,False,False,05-30 03:40,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,15.386194,55.524128,0.0,402.58954,0.0,0.0,False,False,05-30 03:50,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,15.364443,55.772446,0.0,402.3035,0.0,0.0,False,False,05-30 04:00,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,15.344255,55.996906,0.0,402.04904,0.0,0.0,False,False,05-30 04:10,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,15.325945,56.198307,0.0,401.82272,0.0,0.0,False,False,05-30 04:20,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,15.313148,56.365166,0.0,401.6214,0.0,0.0,False,False,05-30 04:30,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,15.307222,56.493977,0.0,401.44232,0.0,0.0,False,False,05-30 04:40,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,15.307588,56.588142,0.0,401.28302,0.0,0.0,False,False,05-30 04:50,0.0,0.0
5.0,30.0,5.0,8.166667,92.0,5.0,50.0,15.348483,56.534897,0.0,401.14133,0.0,0.0,False,False,05-30 05:00,0.0,0.0
5.0,30.0,5.0,8.333333,91.0,5.0,50.0,15.4023485,56.426712,0.0,401.01535,0.0,0.0,False,False,05-30 05:10,0.0,0.0
5.0,30.0,5.0,8.5,90.0,5.0,50.0,15.452691,56.32397,0.0,400.9033,0.0,0.0,False,False,05-30 05:20,0.0,0.0
5.0,30.0,5.0,8.666667,89.0,5.0,50.0,15.492695,56.25123,0.0,400.80368,0.0,0.0,False,False,05-30 05:30,0.0,0.0
5.0,30.0,5.0,8.833333,88.0,5.0,50.0,15.5255785,56.19665,0.0,400.71506,0.0,0.0,False,False,05-30 05:40,0.0,0.0
5.0,30.0,5.0,9.0,87.0,5.0,50.0,15.553102,56.153755,0.0,400.63626,0.0,0.0,False,False,05-30 05:50,0.0,0.0
5.0,30.0,6.0,8.833333,88.0,5.0,50.0,15.755367,55.547302,1.98,406.00723,0.0,0.0,True,False,05-30 06:00,0.0,0.0
5.0,30.0,6.0,8.666667,89.0,21.0,23.0,15.64125,56.111057,1.98,413.4285,27000.0,16451.154,True,False,05-30 06:10,1.0,1.0
5.0,30.0,6.0,8.5,90.0,21.0,23.0,16.46852,53.181995,1.98,418.1802,9000.0,890399.3,True,False,05-30 06:20,1.0,1.0
5.0,30.0,6.0,8.333333,91.0,21.0,23.0,16.538744,52.6928,1.98,424.21924,9000.0,1046255.3,True,False,05-30 06:30,1.0,1.0
5.0,30.0,6.0,8.166667,92.0,21.0,23.0,17.08433,51.051323,1.98,425.532,13500.0,728640.94,True,False,05-30 06:40,1.0,1.0
5.0,30.0,6.0,8.0,93.0,21.0,23.0,16.780174,51.845173,1.98,426.718,27000.0,1201122.2,True,False,05-30 06:50,1.0,1.0
5.0,30.0,7.0,8.166667,92.0,21.0,23.0,17.441614,49.932846,3.96,436.3158,13500.0,727309.4,True,False,05-30 07:00,1.0,1.0
5.0,30.0,7.0,8.333333,91.0,21.0,23.0,17.170347,50.70503,3.96,448.6136,13500.0,1200173.9,True,False,05-30 07:10,1.0,1.0
5.0,30.0,7.0,8.5,90.0,21.0,23.0,17.08821,50.87283,3.96,457.44196,27000.0,1200699.8,True,False,05-30 07:20,1.0,1.0
5.0,30.0,7.0,8.666667,89.0,21.0,23.0,17.74698,49.02305,3.96,461.40182,13500.0,726101.2,True,False,05-30 07:30,1.0,1.0
5.0,30.0,7.0,8.833333,88.0,21.0,23.0,18.24419,47.746426,3.96,465.76212,9000.0,724201.0,True,False,05-30 07:40,1.0,1.0
5.0,30.0,7.0,9.0,87.0,21.0,23.0,18.503103,47.149483,3.96,468.1708,13500.0,723243.75,True,False,05-30 07:50,1.0,1.0
5.0,30.0,8.0,9.15,86.5,21.0,23.0,19.648108,44.879974,16.83,524.4084,6750.0,840720.56,True,False,05-30 08:00,1.0,1.0
5.0,30.0,8.0,9.3,86.0,21.0,23.0,20.296278,44.275757,16.83,580.9132,6750.0,837362.6,False,False,05-30 08:10,1.0,1.0
5.0,30.0,8.0,9.45,85.5,21.0,23.0,20.235268,44.99469,16.83,617.0464,27000.0,1193258.2,False,False,05-30 08:20,1.0,1.0
5.0,30.0,8.0,9.6,85.0,21.0,23.0,20.906708,44.184265,16.83,635.5935,13500.0,715234.5,False,False,05-30 08:30,1.0,1.0
5.0,30.0,8.0,9.75,84.5,21.0,23.0,20.998966,44.547737,16.83,641.2475,27000.0,520330.5,False,False,05-30 08:40,1.0,1.0
5.0,30.0,8.0,9.9,84.0,21.0,23.0,21.000086,45.434242,16.83,669.06067,27000.0,437698.53,False,False,05-30 08:50,1.0,1.0
5.0,30.0,9.0,9.983334,84.0,21.0,23.0,21.000135,46.399044,19.8,706.6071,27000.0,411724.66,False,False,05-30 09:00,1.0,1.0
5.0,30.0,9.0,10.066667,84.0,21.0,23.0,21.000128,47.340218,19.8,744.4366,27000.0,356471.4,False,False,05-30 09:10,1.0,1.0
5.0,30.0,9.0,10.15,84.0,21.0,23.0,21.000114,48.1903,19.8,777.41943,27000.0,327913.25,False,False,05-30 09:20,1.0,1.0
5.0,30.0,9.0,10.233334,84.0,21.0,23.0,21.000095,48.936813,19.8,804.62244,27000.0,303089.66,False,True,05-30 09:30,1.0,1.0
5.0,30.0,9.0,10.316667,84.0,21.0,23.0,20.992388,49.610626,19.8,826.87463,27000.0,288577.78,False,True,05-30 09:40,1.0,1.0
5.0,30.0,9.0,10.4,84.0,21.0,23.0,21.0,50.167843,19.8,845.24554,27000.0,266748.56,False,True,05-30 09:50,1.0,1.0
5.0,30.0,10.0,10.5,83.666664,21.0,23.0,21.00005,50.68272,19.8,860.5623,27000.0,238412.1,False,True,05-30 10:00,1.0,1.0
5.0,30.0,10.0,10.6,83.333336,21.0,23.0,21.000042,51.135937,19.8,873.3989,27000.0,222107.27,False,True,05-30 10:10,1.0,1.0
5.0,30.0,10.0,10.7,83.0,21.0,23.0,21.000034,51.534164,19.8,884.1727,27000.0,202927.19,False,True,05-30 10:20,1.0,1.0
5.0,30.0,10.0,10.8,82.666664,21.0,23.0,21.000027,51.88566,19.8,893.21545,27000.0,187121.33,False,True,05-30 10:30,1.0,1.0
5.0,30.0,10.0,10.9,82.333336,21.0,23.0,21.000021,52.198177,19.8,900.8052,27000.0,172527.72,False,True,05-30 10:40,1.0,1.0
5.0,30.0,10.0,11.0,82.0,21.0,23.0,21.000017,52.478268,19.8,907.1782,27000.0,158809.11,False,True,05-30 10:50,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000015,52.7209,19.8,912.5169,27000.0,153176.66,False,True,05-30 11:00,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000013,52.925575,19.8,916.98035,27000.0,148809.11,False,True,05-30 11:10,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000011,53.096252,19.8,920.70886,27000.0,144953.11,False,True,05-30 11:20,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000008,53.238346,19.8,923.82306,27000.0,140705.44,False,True,05-30 11:30,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000008,53.356865,19.8,926.4246,27000.0,136375.23,False,True,05-30 11:40,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000006,53.455917,19.8,928.5982,27000.0,132245.7,False,True,05-30 11:50,1.0,1.0
5.0,30.0,12.0,11.0,82.833336,21.0,23.0,21.00001,53.09491,9.9,905.95374,27000.0,275467.28,False,True,05-30 12:00,1.0,1.0
5.0,30.0,12.0,11.0,83.666664,21.0,23.0,20.999964,52.549145,9.9,871.39014,27000.0,274186.12,False,True,05-30 12:10,1.0,1.0
5.0,30.0,12.0,11.0,84.5,21.0,23.0,20.999947,52.062237,9.9,837.2348,27000.0,271138.3,False,True,05-30 12:20,1.0,1.0
5.0,30.0,12.0,11.0,85.333336,21.0,23.0,20.999952,51.722473,9.9,808.3413,27000.0,268518.53,False,True,05-30 12:30,1.0,1.0
5.0,30.0,12.0,11.0,86.166664,21.0,23.0,20.999968,51.52708,9.9,784.9847,27000.0,266014.66,False,False,05-30 12:40,1.0,1.0
5.0,30.0,12.0,11.0,87.0,21.0,23.0,20.99998,51.447117,9.9,766.0323,27000.0,263584.34,False,False,05-30 12:50,1.0,1.0
5.0,30.0,13.0,11.0,86.166664,21.0,23.0,20.999996,51.666924,15.84,765.0734,27000.0,160202.22,False,False,05-30 13:00,1.0,1.0
5.0,30.0,13.0,11.0,85.333336,21.0,23.0,21.000011,51.978058,15.84,773.6712,27000.0,154558.38,False,False,05-30 13:10,1.0,1.0
5.0,30.0,13.0,11.0,84.5,21.0,23.0,21.000017,52.22446,15.84,783.9842,27000.0,149856.6,False,False,05-30 13:20,1.0,1.0
5.0,30.0,13.0,11.0,83.666664,21.0,23.0,21.000013,52.357346,15.84,792.7826,27000.0,141855.88,False,False,05-30 13:30,1.0,1.0
5.0,30.0,13.0,11.0,82.833336,21.0,23.0,21.000006,52.384605,15.84,799.64435,27000.0,132078.88,False,False,05-30 13:40,1.0,1.0
5.0,30.0,13.0,11.0,82.0,21.0,23.0,21.000002,52.328167,15.84,805.02905,27000.0,121006.555,False,True,05-30 13:50,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,20.999998,52.246544,15.84,809.4033,27000.0,109421.06,False,True,05-30 14:00,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,20.999998,52.17159,15.84,813.0486,27000.0,97054.08,False,True,05-30 14:10,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,20.999998,52.111286,15.84,816.1147,27000.0,83929.914,False,True,05-30 14:20,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,20.999998,52.063663,15.84,818.6932,27000.0,74938.54,False,True,05-30 14:30,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,20.999998,52.02517,15.84,820.856,27000.0,67614.96,False,True,05-30 14:40,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,21.0,51.99328,15.84,822.66656,27000.0,61304.965,False,True,05-30 14:50,1.0,1.0
5.0,30.0,15.0,11.166667,81.0,21.0,23.0,21.0,51.962315,15.84,824.20306,27000.0,46361.637,False,True,05-30 15:00,1.0,1.0
5.0,30.0,15.0,11.333333,80.0,21.0,23.0,21.0,51.92874,15.84,825.5246,27000.0,31614.021,False,True,05-30 15:10,1.0,1.0
5.0,30.0,15.0,11.5,79.0,21.0,23.0,21.0,51.891056,15.84,826.6714,27000.0,17021.518,False,True,05-30 15:20,1.0,1.0
5.0,30.0,15.0,11.666667,78.0,21.0,23.0,21.005695,51.83053,15.84,827.6718,27000.0,9908.749,False,True,05-30 15:30,1.0,1.0
5.0,30.0,15.0,11.833333,77.0,21.0,23.0,21.024355,51.724186,15.84,828.547,27000.0,9908.749,False,True,05-30 15:40,1.0,1.0
5.0,30.0,15.0,12.0,76.0,21.0,23.0,21.052052,51.58553,15.84,829.31445,27000.0,9908.749,False,True,05-30 15:50,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.070286,51.47458,15.84,829.97,27000.0,9908.749,False,True,05-30 16:00,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.075912,51.41367,15.84,830.51984,27000.0,9908.749,False,True,05-30 16:10,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.068905,51.401726,15.84,830.97955,27000.0,9908.749,False,True,05-30 16:20,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.064941,51.38624,15.84,831.36456,27000.0,9908.749,False,True,05-30 16:30,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.066874,51.356358,15.84,831.687,27000.0,9908.749,False,True,05-30 16:40,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.071857,51.320557,15.84,831.9564,27000.0,9908.749,False,True,05-30 16:50,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,21.000874,51.43861,13.86,827.2963,27000.0,86656.9,False,True,05-30 17:00,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,21.000006,51.28604,13.86,820.27545,27000.0,140792.88,False,True,05-30 17:10,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.999994,51.13228,13.86,813.351,27000.0,119073.64,False,True,05-30 17:20,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.999994,51.001163,13.86,807.49005,27000.0,120049.65,False,True,05-30 17:30,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.999994,50.894497,13.86,802.7463,27000.0,116231.14,False,True,05-30 17:40,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.999996,50.807644,13.86,798.8926,27000.0,111843.78,False,False,05-30 17:50,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.99999,50.445446,7.92,781.02576,27000.0,316387.78,False,False,05-30 18:00,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.999958,49.956806,7.92,756.6959,27000.0,314568.9,False,False,05-30 18:10,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.999945,49.485126,7.92,733.1743,27000.0,311282.22,False,False,05-30 18:20,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.940592,49.219196,7.92,713.2896,27000.0,376871.28,False,False,05-30 18:30,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.999544,48.69244,7.92,697.1266,27000.0,376346.66,False,False,05-30 18:40,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.923271,48.596607,7.92,683.9512,27000.0,405856.66,False,False,05-30 18:50,1.0,1.0
5.0,30.0,19.0,11.716666,77.666664,21.0,23.0,20.769814,48.653114,7.92,673.04663,27000.0,657437.2,False,False,05-30 19:00,1.0,1.0
5.0,30.0,19.0,11.433333,79.333336,21.0,23.0,20.998968,47.736454,7.92,663.8894,27000.0,566653.8,False,False,05-30 19:10,1.0,1.0
5.0,30.0,19.0,11.15,81.0,21.0,23.0,20.999952,47.639698,7.92,656.1604,27000.0,401950.06,False,False,05-30 19:20,1.0,1.0
5.0,30.0,19.0,10.866667,82.666664,21.0,23.0,20.99998,47.61367,7.92,649.6351,27000.0,514948.78,False,False,05-30 19:30,1.0,1.0
5.0,30.0,19.0,10.583333,84.333336,21.0,23.0,20.999994,47.609444,7.92,644.12964,27000.0,522451.6,False,False,05-30 19:40,1.0,1.0
5.0,30.0,19.0,10.3,86.0,21.0,23.0,21.0,47.60913,7.92,639.4846,27000.0,544992.1,False,False,05-30 19:50,1.0,1.0
5.0,30.0,20.0,10.083333,87.166664,21.0,23.0,20.55277,48.39609,3.96,624.3419,13500.0,954307.44,False,False,05-30 20:00,1.0,1.0
5.0,30.0,20.0,9.866667,88.333336,21.0,23.0,20.568008,48.065628,3.96,613.2932,27000.0,714605.5,False,False,05-30 20:10,1.0,1.0
5.0,30.0,20.0,9.65,89.5,21.0,23.0,20.69975,47.36091,3.96,596.22345,27000.0,714420.0,False,False,05-30 20:20,1.0,1.0
5.0,30.0,20.0,9.433333,90.666664,21.0,23.0,20.758793,46.954033,3.96,581.1075,27000.0,713219.1,False,False,05-30 20:30,1.0,1.0
5.0,30.0,20.0,9.216666,91.833336,21.0,23.0,20.72964,46.847744,3.96,568.6198,27000.0,712663.1,False,False,05-30 20:40,1.0,1.0
5.0,30.0,20.0,9.0,93.0,21.0,23.0,20.366192,47.528996,3.96,561.64386,9000.0,875558.0,False,False,05-30 20:50,1.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,20.325369,47.51785,3.96,559.95105,27000.0,715956.06,False,False,05-30 21:00,1.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,20.42727,47.07538,3.96,552.7853,27000.0,716286.56,False,False,05-30 21:10,1.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,20.491894,46.791164,3.96,545.4621,27000.0,715378.94,False,False,05-30 21:20,1.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,20.043333,47.766243,3.96,542.1627,13500.0,956903.44,False,False,05-30 21:30,1.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,20.069456,47.584694,3.96,540.79175,27000.0,718624.44,False,False,05-30 21:40,1.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,19.415646,49.061836,3.96,537.1373,13500.0,1200038.1,True,False,05-30 21:50,1.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,18.811552,50.471107,3.96,524.7159,13500.0,962299.2,True,False,05-30 22:00,1.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,18.77378,50.416275,3.96,515.7838,27000.0,722684.1,True,False,05-30 22:10,1.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,18.927702,49.908573,3.96,505.25073,27000.0,722717.4,True,False,05-30 22:20,1.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,18.998867,49.74182,3.96,497.3565,27000.0,722469.2,True,False,05-30 22:30,1.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,18.673227,50.61864,3.96,493.52637,9000.0,882487.5,True,False,05-30 22:40,1.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,18.62882,50.72898,3.96,492.87598,27000.0,722873.94,True,False,05-30 22:50,1.0,1.0
5.0,30.0,23.0,8.666667,94.166664,21.0,23.0,18.593634,50.636868,0.0,479.83585,27000.0,722950.8,False,False,05-30 23:00,1.0,1.0
5.0,30.0,23.0,8.333333,95.333336,5.0,50.0,17.619081,53.616653,0.0,474.27826,0.0,0.0,False,False,05-30 23:10,0.0,0.0
5.0,30.0,23.0,8.0,96.5,5.0,50.0,17.04944,55.326733,0.0,466.0602,0.0,0.0,False,False,05-30 23:20,0.0,0.0
5.0,30.0,23.0,7.6666665,97.666664,5.0,50.0,16.738997,56.217896,0.0,464.0543,0.0,0.0,False,False,05-30 23:30,0.0,0.0
5.0,30.0,23.0,7.3333335,98.833336,5.0,50.0,16.577978,56.58316,0.0,462.13757,0.0,0.0,False,False,05-30 23:40,0.0,0.0
5.0,30.0,23.0,7.0,100.0,5.0,50.0,16.36926,56.987045,0.0,456.3903,0.0,0.0,False,False,05-30 23:50,0.0,0.0
1.0,31.0,0.0,5.633333,83.0,5.0,50.0,15.387833,45.41289,0.0,425.66745,0.0,0.0,False,False,01-31 00:10,0.0,0.0
1.0,31.0,0.0,4.95,84.0,5.0,50.0,14.8744135,46.59001,0.0,422.92633,0.0,0.0,False,False,01-31 00:20,0.0,0.0
1.0,31.0,0.0,4.266667,85.0,5.0,50.0,14.53802,47.11523,0.0,420.41342,0.0,0.0,False,False,01-31 00:30,0.0,0.0
1.0,31.0,0.0,3.5833333,86.0,5.0,50.0,14.325042,47.31168,0.0,418.7349,0.0,0.0,False,False,01-31 00:40,0.0,0.0
1.0,31.0,0.0,2.9,87.0,5.0,50.0,14.078891,47.359497,0.0,416.65833,0.0,0.0,False,False,01-31 00:50,0.0,0.0
1.0,31.0,1.0,2.8166666,87.333336,5.0,50.0,13.8822565,47.21831,0.0,414.79523,0.0,0.0,False,False,01-31 01:00,0.0,0.0
1.0,31.0,1.0,2.7333333,87.666664,5.0,50.0,13.730171,46.988033,0.0,413.136,0.0,0.0,False,False,01-31 01:10,0.0,0.0
1.0,31.0,1.0,2.65,88.0,5.0,50.0,13.606792,46.734623,0.0,411.66327,0.0,0.0,False,False,01-31 01:20,0.0,0.0
1.0,31.0,1.0,2.5666666,88.333336,5.0,50.0,13.499855,46.491783,0.0,410.3569,0.0,0.0,False,False,01-31 01:30,0.0,0.0
1.0,31.0,1.0,2.4833333,88.666664,5.0,50.0,13.403576,46.268467,0.0,409.19763,0.0,0.0,False,False,01-31 01:40,0.0,0.0
1.0,31.0,1.0,2.4,89.0,5.0,50.0,13.315781,46.063877,0.0,408.16843,0.0,0.0,False,False,01-31 01:50,0.0,0.0
1.0,31.0,2.0,2.3666666,89.0,5.0,50.0,13.237835,45.875217,0.0,407.25452,0.0,0.0,False,False,01-31 02:00,0.0,0.0
1.0,31.0,2.0,2.3333333,89.0,5.0,50.0,13.168753,45.693375,0.0,406.44293,0.0,0.0,False,False,01-31 02:10,0.0,0.0
1.0,31.0,2.0,2.3,89.0,5.0,50.0,13.106466,45.52105,0.0,405.72226,0.0,0.0,False,False,01-31 02:20,0.0,0.0
1.0,31.0,2.0,2.2666667,89.0,5.0,50.0,13.049307,45.360237,0.0,405.08224,0.0,0.0,False,False,01-31 02:30,0.0,0.0
1.0,31.0,2.0,2.2333333,89.0,5.0,50.0,12.996269,45.21121,0.0,404.51385,0.0,0.0,False,False,01-31 02:40,0.0,0.0
1.0,31.0,2.0,2.2,89.0,5.0,50.0,12.946742,45.0733,0.0,404.0091,0.0,0.0,False,False,01-31 02:50,0.0,0.0
1.0,31.0,3.0,2.1,89.166664,5.0,50.0,12.896227,44.94304,0.0,403.56076,0.0,0.0,False,False,01-31 03:00,0.0,0.0
1.0,31.0,3.0,2.0,89.333336,5.0,50.0,12.844002,44.82398,0.0,403.1625,0.0,0.0,False,False,01-31 03:10,0.0,0.0
1.0,31.0,3.0,1.9,89.5,5.0,50.0,12.791308,44.71013,0.0,402.80872,0.0,0.0,False,False,01-31 03:20,0.0,0.0
1.0,31.0,3.0,1.8,89.666664,5.0,50.0,12.739169,44.597878,0.0,402.49445,0.0,0.0,False,False,01-31 03:30,0.0,0.0
1.0,31.0,3.0,1.7,89.833336,5.0,50.0,12.687904,44.486137,0.0,402.2153,0.0,0.0,False,False,01-31 03:40,0.0,0.0
1.0,31.0,3.0,1.6,90.0,5.0,50.0,12.637465,44.37488,0.0,401.96738,0.0,0.0,False,False,01-31 03:50,0.0,0.0
1.0,31.0,4.0,1.5,90.5,5.0,50.0,12.587837,44.27337,0.0,401.74713,0.0,0.0,False,False,01-31 04:00,0.0,0.0
1.0,31.0,4.0,1.4,91.0,5.0,50.0,12.538967,44.186543,0.0,401.5515,0.0,0.0,False,False,01-31 04:10,0.0,0.0
1.0,31.0,4.0,1.3,91.5,5.0,50.0,12.490773,44.114845,0.0,401.37778,0.0,0.0,False,False,01-31 04:20,0.0,0.0
1.0,31.0,4.0,1.2,92.0,5.0,50.0,12.443185,44.05669,0.0,401.22348,0.0,0.0,False,False,01-31 04:30,0.0,0.0
1.0,31.0,4.0,1.1,92.5,5.0,50.0,12.396146,44.010143,0.0,401.08643,0.0,0.0,False,False,01-31 04:40,0.0,0.0
1.0,31.0,4.0,1.0,93.0,5.0,50.0,12.349611,43.97352,0.0,400.9647,0.0,0.0,False,False,01-31 04:50,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.336544,43.854958,0.0,400.85663,0.0,0.0,False,False,01-31 05:00,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.331087,43.730873,0.0,400.76065,0.0,0.0,False,False,01-31 05:10,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.318755,43.642254,0.0,400.6754,0.0,0.0,False,False,01-31 05:20,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.300235,43.585407,0.0,400.59976,0.0,0.0,False,False,01-31 05:30,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.279943,43.54594,0.0,400.53256,0.0,0.0,False,False,01-31 05:40,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.260306,43.515438,0.0,400.47293,0.0,0.0,False,False,01-31 05:50,0.0,0.0
1.0,31.0,6.0,1.0,91.833336,5.0,50.0,12.752926,42.165356,1.98,407.63354,0.0,0.0,True,False,01-31 06:00,0.0,0.0
1.0,31.0,6.0,1.0,90.666664,21.0,23.0,12.461965,42.884785,1.98,412.681,27000.0,16848.006,True,False,01-31 06:10,1.0,1.0
1.0,31.0,6.0,1.0,89.5,21.0,23.0,13.652635,39.45908,1.98,417.5227,9000.0,930334.3,True,False,01-31 06:20,1.0,1.0
1.0,31.0,6.0,1.0,88.333336,21.0,23.0,13.463237,39.400864,1.98,423.61865,9000.0,1222998.8,True,False,01-31 06:30,1.0,1.0
1.0,31.0,6.0,1.0,87.166664,21.0,23.0,13.596079,38.78378,1.98,424.93622,13500.0,1140452.5,True,False,01-31 06:40,1.0,1.0
1.0,31.0,6.0,1.0,86.0,21.0,23.0,13.438883,38.79957,1.98,426.12668,27000.0,1363839.2,True,False,01-31 06:50,1.0,1.0
1.0,31.0,7.0,1.0,87.166664,21.0,23.0,13.342631,38.55332,3.96,434.78522,27000.0,1369341.9,True,False,01-31 07:00,1.0,1.0
1.0,31.0,7.0,1.0,88.333336,21.0,23.0,13.367018,38.141373,3.96,445.8595,27000.0,1374153.0,True,False,01-31 07:10,1.0,1.0
1.0,31.0,7.0,1.0,89.5,21.0,23.0,14.107562,36.458675,3.96,451.68848,13500.0,921610.0,True,False,01-31 07:20,1.0,1.0
1.0,31.0,7.0,1.0,90.666664,21.0,23.0,14.14077,36.53788,3.96,461.08676,13500.0,1148333.6,True,False,01-31 07:30,1.0,1.0
1.0,31.0,7.0,1.0,91.833336,21.0,23.0,14.3686695,36.250362,3.96,468.41397,27000.0,923869.6,True,False,01-31 07:40,1.0,1.0
1.0,31.0,7.0,1.0,93.0,21.0,23.0,14.116632,37.019684,3.96,475.74164,27000.0,1380539.2,True,False,01-31 07:50,1.0,1.0
1.0,31.0,8.0,1.1666666,93.0,21.0,23.0,15.645498,34.561775,16.83,528.18524,9000.0,925728.56,True,False,01-31 08:00,1.0,1.0
1.0,31.0,8.0,1.3333334,93.0,21.0,23.0,16.082514,34.39232,16.83,556.1882,6750.0,1034654.8,True,False,01-31 08:10,1.0,1.0
1.0,31.0,8.0,1.5,93.0,21.0,23.0,15.718809,35.542076,16.83,573.76605,27000.0,1374577.6,True,False,01-31 08:20,1.0,1.0
1.0,31.0,8.0,1.6666666,93.0,21.0,23.0,15.699754,36.412823,16.83,617.52515,27000.0,1379733.1,True,False,01-31 08:30,1.0,1.0
1.0,31.0,8.0,1.8333334,93.0,21.0,23.0,16.501942,35.615475,16.83,639.13947,13500.0,924264.25,True,False,01-31 08:40,1.0,1.0
1.0,31.0,8.0,2.0,93.0,21.0,23.0,16.69594,35.892223,16.83,658.8705,9000.0,1075385.0,True,False,01-31 08:50,1.0,1.0
1.0,31.0,9.0,2.1666667,93.0,21.0,23.0,16.85844,36.18793,19.8,679.44104,13500.0,1153533.4,True,False,01-31 09:00,1.0,1.0
1.0,31.0,9.0,2.3333333,93.0,21.0,23.0,17.568851,35.80965,19.8,723.0572,13500.0,924501.7,True,False,01-31 09:10,1.0,1.0
1.0,31.0,9.0,2.5,93.0,21.0,23.0,17.346193,37.064358,19.8,754.81104,27000.0,1384862.6,True,False,01-31 09:20,1.0,1.0
1.0,31.0,9.0,2.6666667,93.0,21.0,23.0,17.050417,38.573235,19.8,787.7127,27000.0,1389179.4,True,False,01-31 09:30,1.0,1.0
1.0,31.0,9.0,2.8333333,93.0,21.0,23.0,17.787838,37.74299,19.8,798.2822,13500.0,931020.75,True,False,01-31 09:40,1.0,1.0
1.0,31.0,9.0,3.0,93.0,21.0,23.0,18.236917,37.446114,19.8,811.08563,9000.0,930752.3,True,True,01-31 09:50,1.0,1.0
1.0,31.0,10.0,3.5,91.0,21.0,23.0,18.52311,37.391,19.8,818.094,13500.0,927419.25,True,True,01-31 10:00,1.0,1.0
1.0,31.0,10.0,4.0,89.0,21.0,23.0,18.45747,38.44229,19.8,837.7361,13500.0,1156451.9,True,True,01-31 10:10,1.0,1.0
1.0,31.0,10.0,4.5,87.0,21.0,23.0,18.85491,38.261543,19.8,852.26685,27000.0,921400.44,True,True,01-31 10:20,1.0,1.0
1.0,31.0,10.0,5.0,85.0,21.0,23.0,18.822712,39.130146,19.8,858.5548,13500.0,1150310.1,True,True,01-31 10:30,1.0,1.0
1.0,31.0,10.0,5.5,83.0,21.0,23.0,19.201918,38.735207,19.8,860.4679,27000.0,720737.3,True,True,01-31 10:40,1.0,1.0
1.0,31.0,10.0,6.0,81.0,21.0,23.0,18.937084,39.903065,19.8,870.0188,27000.0,1188143.8,True,True,01-31 10:50,1.0,1.0
1.0,31.0,11.0,6.1666665,79.166664,21.0,23.0,19.210981,39.780518,19.8,880.4057,27000.0,720739.6,True,True,01-31 11:00,1.0,1.0
1.0,31.0,11.0,6.3333335,77.333336,21.0,23.0,19.68914,39.153625,19.8,885.2309,13500.0,720386.75,True,True,01-31 11:10,1.0,1.0
1.0,31.0,11.0,6.5,75.5,21.0,23.0,19.537949,39.795155,19.8,893.5233,13500.0,955018.56,True,True,01-31 11:20,1.0,1.0
1.0,31.0,11.0,6.6666665,73.666664,21.0,23.0,19.749006,39.507736,19.8,900.03107,27000.0,720329.06,True,True,01-31 11:30,1.0,1.0
1.0,31.0,11.0,6.8333335,71.833336,21.0,23.0,19.724825,39.699135,19.8,902.6548,13500.0,953882.06,True,True,01-31 11:40,1.0,1.0
1.0,31.0,11.0,7.0,70.0,21.0,23.0,20.072844,38.967934,19.8,903.32983,27000.0,719747.8,False,True,01-31 11:50,1.0,1.0
1.0,31.0,12.0,7.2,69.666664,21.0,23.0,20.128958,38.537064,9.9,882.8298,27000.0,716764.7,False,True,01-31 12:00,1.0,1.0
1.0,31.0,12.0,7.4,69.333336,21.0,23.0,20.122168,38.085033,9.9,851.16724,27000.0,716226.1,False,True,01-31 12:10,1.0,1.0
1.0,31.0,12.0,7.6,69.0,21.0,23.0,20.151241,37.58497,9.9,819.79395,27000.0,716199.25,False,True,01-31 12:20,1.0,1.0
1.0,31.0,12.0,7.8,68.666664,21.0,23.0,20.22043,37.108013,9.9,793.27783,27000.0,715869.4,False,False,01-31 12:30,1.0,1.0
1.0,31.0,12.0,8.0,68.333336,21.0,23.0,20.304468,36.715664,9.9,771.9035,27000.0,715214.06,False,False,01-31 12:40,1.0,1.0
1.0,31.0,12.0,8.2,68.0,21.0,23.0,20.388914,36.418724,9.9,754.6212,27000.0,714451.7,False,False,01-31 12:50,1.0,1.0
1.0,31.0,13.0,8.333333,67.666664,21.0,23.0,20.601725,36.17948,15.84,755.0666,27000.0,713703.06,False,False,01-31 13:00,1.0,1.0
1.0,31.0,13.0,8.466666,67.333336,21.0,23.0,20.807415,36.137745,15.84,764.83154,27000.0,711909.75,False,False,01-31 13:10,1.0,1.0
1.0,31.0,13.0,8.6,67.0,21.0,23.0,20.952408,36.263176,15.84,776.1091,27000.0,710211.5,False,False,01-31 13:20,1.0,1.0
1.0,31.0,13.0,8.733334,66.666664,21.0,23.0,20.999537,36.575947,15.84,785.71454,27000.0,667631.06,False,False,01-31 13:30,1.0,1.0
1.0,31.0,13.0,8.866667,66.333336,21.0,23.0,21.000046,36.959187,15.84,789.0448,13500.0,639867.25,False,False,01-31 13:40,1.0,1.0
1.0,31.0,13.0,9.0,66.0,21.0,23.0,20.728037,37.73361,15.84,795.7791,13500.0,862498.6,False,False,01-31 13:50,1.0,1.0
1.0,31.0,14.0,9.166667,66.0,21.0,23.0,20.87735,37.587433,15.84,801.1842,27000.0,711164.2,False,True,01-31 14:00,1.0,1.0
1.0,31.0,14.0,9.333333,66.0,21.0,23.0,20.99856,37.621998,15.84,806.6076,27000.0,579413.9,False,True,01-31 14:10,1.0,1.0
1.0,31.0,14.0,9.5,66.0,21.0,23.0,21.000048,37.97387,15.84,810.66144,27000.0,553460.6,False,True,01-31 14:20,1.0,1.0
1.0,31.0,14.0,9.666667,66.0,21.0,23.0,21.000076,38.341927,15.84,813.85095,27000.0,562487.25,False,True,01-31 14:30,1.0,1.0
1.0,31.0,14.0,9.833333,66.0,21.0,23.0,20.88455,38.839912,15.84,815.2137,13500.0,779391.5,False,True,01-31 14:40,1.0,1.0
1.0,31.0,14.0,10.0,66.0,21.0,23.0,20.998636,38.757786,15.84,815.8245,27000.0,642785.7,False,True,01-31 14:50,1.0,1.0
1.0,31.0,15.0,9.933333,67.166664,21.0,23.0,21.000017,39.13235,15.84,817.81616,27000.0,472365.22,False,True,01-31 15:00,1.0,1.0
1.0,31.0,15.0,9.866667,68.333336,21.0,23.0,21.000038,39.574577,15.84,819.09216,13500.0,528518.0,False,True,01-31 15:10,1.0,1.0
1.0,31.0,15.0,9.8,69.5,21.0,23.0,20.900583,40.113525,15.84,821.04596,13500.0,772105.75,False,True,01-31 15:20,1.0,1.0
1.0,31.0,15.0,9.733334,70.666664,21.0,23.0,20.998837,40.186954,15.84,822.5214,27000.0,641309.9,False,True,01-31 15:30,1.0,1.0
1.0,31.0,15.0,9.666667,71.833336,21.0,23.0,21.000042,40.632797,15.84,823.9843,27000.0,483424.0,False,True,01-31 15:40,1.0,1.0
1.0,31.0,15.0,9.6,73.0,21.0,23.0,21.000092,41.0936,15.84,825.0538,27000.0,548020.1,False,True,01-31 15:50,1.0,1.0
1.0,31.0,16.0,9.5,74.333336,21.0,23.0,21.000093,41.541424,15.84,825.8659,27000.0,539908.8,False,True,01-31 16:00,1.0,1.0
1.0,31.0,16.0,9.4,75.666664,21.0,23.0,21.000093,41.978477,15.84,826.50793,27000.0,543495.0,False,True,01-31 16:10,1.0,1.0
1.0,31.0,16.0,9.3,77.0,21.0,23.0,21.000042,42.427116,15.84,826.75006,13500.0,547307.6,False,True,01-31 16:20,1.0,1.0
1.0,31.0,16.0,9.2,78.333336,21.0,23.0,21.000046,42.692448,15.84,826.83386,27000.0,550502.06,False,True,01-31 16:30,1.0,1.0
1.0,31.0,16.0,9.1,79.666664,21.0,23.0,21.000057,43.107025,15.84,827.1666,27000.0,554585.6,False,True,01-31 16:40,1.0,1.0
1.0,31.0,16.0,9.0,81.0,21.0,23.0,21.000042,43.54775,15.84,827.3664,13500.0,557542.5,False,True,01-31 16:50,1.0,1.0
1.0,31.0,17.0,8.666667,81.0,21.0,23.0,21.00006,43.611298,13.86,822.5129,27000.0,702036.9,False,True,01-31 17:00,1.0,1.0
1.0,31.0,17.0,8.333333,81.0,21.0,23.0,20.40342,44.91944,13.86,816.4243,9000.0,1031191.6,False,True,01-31 17:10,1.0,1.0
1.0,31.0,17.0,8.0,81.0,21.0,23.0,20.535685,44.3984,13.86,813.8172,27000.0,715176.7,False,True,01-31 17:20,1.0,1.0
1.0,31.0,17.0,7.6666665,81.0,21.0,23.0,20.645397,43.795956,13.86,807.7318,27000.0,714003.06,False,True,01-31 17:30,1.0,1.0
1.0,31.0,17.0,7.3333335,81.0,21.0,23.0,20.21275,44.36545,13.86,804.57355,13500.0,953526.94,False,True,01-31 17:40,1.0,1.0
1.0,31.0,17.0,7.0,81.0,21.0,23.0,20.215063,43.997078,13.86,803.12024,27000.0,716625.94,False,True,01-31 17:50,1.0,1.0
1.0,31.0,18.0,6.8333335,80.0,21.0,23.0,20.064114,43.601147,7.92,784.3327,27000.0,716539.2,False,False,01-31 18:00,1.0,1.0
1.0,31.0,18.0,6.6666665,79.0,21.0,23.0,19.529036,43.80296,7.92,762.6157,9000.0,878523.5,True,False,01-31 18:10,1.0,1.0
1.0,31.0,18.0,6.5,78.0,21.0,23.0,19.422318,43.48553,7.92,753.803,27000.0,721056.25,True,False,01-31 18:20,1.0,1.0
1.0,31.0,18.0,6.3333335,77.0,21.0,23.0,18.977642,43.34542,7.92,739.06635,13500.0,958104.1,True,False,01-31 18:30,1.0,1.0
1.0,31.0,18.0,6.1666665,76.0,21.0,23.0,19.21737,41.59967,7.92,717.5903,13500.0,721184.5,True,False,01-31 18:40,1.0,1.0
1.0,31.0,18.0,6.0,75.0,21.0,23.0,19.24534,40.52419,7.92,700.04517,13500.0,720803.94,True,False,01-31 18:50,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.240177,39.89777,7.92,689.013,27000.0,720608.3,True,False,01-31 19:00,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.198519,39.254047,7.92,676.482,27000.0,720502.75,True,False,01-31 19:10,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.167456,38.705334,7.92,666.0951,27000.0,720419.3,True,False,01-31 19:20,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,18.50428,39.47582,7.92,660.0667,9000.0,1032563.56,True,False,01-31 19:30,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,18.6305,38.928932,7.92,658.53107,27000.0,721264.6,True,False,01-31 19:40,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,18.849941,37.996544,7.92,652.35596,27000.0,720978.9,True,False,01-31 19:50,1.0,1.0
1.0,31.0,20.0,6.1666665,75.166664,21.0,23.0,18.36504,38.45612,3.96,632.7125,9000.0,876401.0,True,False,01-31 20:00,1.0,1.0
1.0,31.0,20.0,6.3333335,75.333336,21.0,23.0,18.275877,38.42496,3.96,622.8557,27000.0,721336.94,True,False,01-31 20:10,1.0,1.0
1.0,31.0,20.0,6.5,75.5,21.0,23.0,18.342876,37.926113,3.96,604.0863,27000.0,721500.56,True,False,01-31 20:20,1.0,1.0
1.0,31.0,20.0,6.6666665,75.666664,21.0,23.0,18.42073,37.543163,3.96,587.55334,27000.0,721292.56,True,False,01-31 20:30,1.0,1.0
1.0,31.0,20.0,6.8333335,75.833336,21.0,23.0,18.451536,37.394367,3.96,573.94403,27000.0,721089.94,True,False,01-31 20:40,1.0,1.0
1.0,31.0,20.0,7.0,76.0,21.0,23.0,18.45901,37.398804,3.96,562.87683,27000.0,721012.94,True,False,01-31 20:50,1.0,1.0
1.0,31.0,21.0,7.0,76.333336,21.0,23.0,18.014563,38.332256,3.96,558.4918,13500.0,953768.9,True,False,01-31 21:00,1.0,1.0
1.0,31.0,21.0,7.0,76.666664,21.0,23.0,18.050318,38.259518,3.96,556.67834,27000.0,722043.25,True,False,01-31 21:10,1.0,1.0
1.0,31.0,21.0,7.0,77.0,21.0,23.0,18.222551,37.94557,3.96,550.1627,27000.0,721950.25,True,False,01-31 21:20,1.0,1.0
1.0,31.0,21.0,7.0,77.333336,21.0,23.0,17.872412,38.737343,3.96,545.86615,13500.0,954267.9,True,False,01-31 21:30,1.0,1.0
1.0,31.0,21.0,7.0,77.666664,21.0,23.0,18.160639,38.200836,3.96,539.3999,13500.0,722231.5,True,False,01-31 21:40,1.0,1.0
1.0,31.0,21.0,7.0,78.0,21.0,23.0,18.27954,38.058712,3.96,534.4221,27000.0,721700.9,True,False,01-31 21:50,1.0,1.0
1.0,31.0,22.0,7.0,78.5,21.0,23.0,17.335617,40.431297,3.96,524.8849,13500.0,954249.06,True,False,01-31 22:00,1.0,1.0
1.0,31.0,22.0,7.0,79.0,21.0,23.0,16.236383,43.084694,3.96,512.47986,13500.0,1189944.2,True,False,01-31 22:10,1.0,1.0
1.0,31.0,22.0,7.0,79.5,21.0,23.0,16.381617,42.77086,3.96,503.85895,27000.0,729022.44,True,False,01-31 22:20,1.0,1.0
1.0,31.0,22.0,7.0,80.0,21.0,23.0,16.788345,41.92537,3.96,500.72958,13500.0,727866.25,True,False,01-31 22:30,1.0,1.0
1.0,31.0,22.0,7.0,80.5,21.0,23.0,16.861217,41.948624,3.96,500.13538,27000.0,726440.0,True,False,01-31 22:40,1.0,1.0
1.0,31.0,22.0,7.0,81.0,21.0,23.0,16.880804,42.22155,3.96,495.45508,27000.0,726157.56,True,False,01-31 22:50,1.0,1.0
1.0,31.0,23.0,7.0,81.0,21.0,23.0,16.758413,42.6742,0.0,481.10208,27000.0,726123.2,False,False,01-31 23:00,1.0,1.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.977408,44.86791,0.0,476.0711,0.0,0.0,False,False,01-31 23:10,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.464495,46.336018,0.0,467.4834,0.0,0.0,False,False,01-31 23:20,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.223798,47.032555,0.0,460.07816,0.0,0.0,False,False,01-31 23:30,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.106428,47.36922,0.0,455.17725,0.0,0.0,False,False,01-31 23:40,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,14.9804735,47.73482,0.0,449.1514,0.0,0.0,False,False,01-31 23:50,0.0,0.0
2.0,1.0,0.0,7.0,84.166664,5.0,50.0,14.835061,48.138645,0.0,443.7372,0.0,0.0,False,False,02-01 00:00,0.0,0.0
2.0,1.0,0.0,7.0,87.333336,5.0,50.0,14.706214,48.685356,0.0,438.90036,0.0,0.0,False,False,02-01 00:10,0.0,0.0
2.0,1.0,0.0,7.0,90.5,5.0,50.0,14.609504,49.33418,0.0,434.5962,0.0,0.0,False,False,02-01 00:20,0.0,0.0
2.0,1.0,0.0,7.0,93.666664,5.0,50.0,14.537661,50.088303,0.0,430.7714,0.0,0.0,False,False,02-01 00:30,0.0,0.0
2.0,1.0,0.0,7.0,96.833336,5.0,50.0,14.388434,51.26029,0.0,427.37308,0.0,0.0,False,False,02-01 00:40,0.0,0.0
2.0,1.0,0.0,7.0,100.0,5.0,50.0,14.247087,52.561157,0.0,424.35284,0.0,0.0,False,False,02-01 00:50,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.146025,53.912933,0.0,421.66718,0.0,0.0,False,False,02-01 01:00,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.154281,54.803436,0.0,419.27783,0.0,0.0,False,False,02-01 01:10,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.183882,55.509785,0.0,417.15155,0.0,0.0,False,False,02-01 01:20,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.189935,56.201694,0.0,415.25937,0.0,0.0,False,False,02-01 01:30,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.175469,56.88572,0.0,413.57568,0.0,0.0,False,False,02-01 01:40,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.154384,57.52468,0.0,412.0777,0.0,0.0,False,False,02-01 01:50,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.134062,58.100376,0.0,410.745,0.0,0.0,False,False,02-01 02:00,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.115682,58.61508,0.0,409.55933,0.0,0.0,False,False,02-01 02:10,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.098478,59.07733,0.0,408.50452,0.0,0.0,False,False,02-01 02:20,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.082022,59.49385,0.0,407.56607,0.0,0.0,False,False,02-01 02:30,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.066211,59.869625,0.0,406.7312,0.0,0.0,False,False,02-01 02:40,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.0511,60.208584,0.0,405.98846,0.0,0.0,False,False,02-01 02:50,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,14.036739,60.514236,0.0,405.32767,0.0,0.0,False,False,02-01 03:00,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,14.023128,60.78988,0.0,404.7398,0.0,0.0,False,False,02-01 03:10,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,14.010236,61.038563,0.0,404.2168,0.0,0.0,False,False,02-01 03:20,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,13.998028,61.26305,0.0,403.75153,0.0,0.0,False,False,02-01 03:30,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,13.98647,61.46581,0.0,403.3376,0.0,0.0,False,False,02-01 03:40,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,13.975531,61.64905,0.0,402.96933,0.0,0.0,False,False,02-01 03:50,0.0,0.0
2.0,1.0,4.0,7.1666665,98.833336,5.0,50.0,13.977706,61.763313,0.0,402.64178,0.0,0.0,False,False,02-01 04:00,0.0,0.0
2.0,1.0,4.0,7.3333335,97.666664,5.0,50.0,13.994089,61.80442,0.0,402.35052,0.0,0.0,False,False,02-01 04:10,0.0,0.0
2.0,1.0,4.0,7.5,96.5,5.0,50.0,14.01971,61.79282,0.0,402.0915,0.0,0.0,False,False,02-01 04:20,0.0,0.0
2.0,1.0,4.0,7.6666665,95.333336,5.0,50.0,14.050462,61.745655,0.0,401.8611,0.0,0.0,False,False,02-01 04:30,0.0,0.0
2.0,1.0,4.0,7.8333335,94.166664,5.0,50.0,14.084686,61.67025,0.0,401.65622,0.0,0.0,False,False,02-01 04:40,0.0,0.0
2.0,1.0,4.0,8.0,93.0,5.0,50.0,14.117418,61.587055,0.0,401.47394,0.0,0.0,False,False,02-01 04:50,0.0,0.0
2.0,1.0,5.0,7.8333335,94.166664,5.0,50.0,14.128244,61.58685,0.0,401.3117,0.0,0.0,False,False,02-01 05:00,0.0,0.0
2.0,1.0,5.0,7.6666665,95.333336,5.0,50.0,14.1194935,61.66544,0.0,401.16727,0.0,0.0,False,False,02-01 05:10,0.0,0.0
2.0,1.0,5.0,7.5,96.5,5.0,50.0,14.100113,61.788116,0.0,401.03867,0.0,0.0,False,False,02-01 05:20,0.0,0.0
2.0,1.0,5.0,7.3333335,97.666664,5.0,50.0,14.072881,61.942917,0.0,400.9242,0.0,0.0,False,False,02-01 05:30,0.0,0.0
2.0,1.0,5.0,7.1666665,98.833336,5.0,50.0,13.9545765,62.465237,0.0,400.82227,0.0,0.0,False,False,02-01 05:40,0.0,0.0
2.0,1.0,5.0,7.0,100.0,5.0,50.0,13.827393,63.026497,0.0,400.73157,0.0,0.0,False,False,02-01 05:50,0.0,0.0
2.0,1.0,6.0,7.0,100.0,5.0,50.0,14.042647,62.248695,1.98,406.09595,0.0,0.0,True,False,02-01 06:00,0.0,0.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,14.033893,62.4158,1.98,413.50443,27000.0,16636.846,True,False,02-01 06:10,1.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,14.993856,58.576527,1.98,418.24622,9000.0,901468.6,True,False,02-01 06:20,1.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,15.48291,56.67185,1.98,424.2706,9000.0,896829.56,True,False,02-01 06:30,1.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,15.505356,56.474026,1.98,425.58386,13500.0,973160.25,True,False,02-01 06:40,1.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,15.866005,55.240074,1.98,430.438,13500.0,734384.7,True,False,02-01 06:50,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,15.528135,56.151268,1.98,434.26227,27000.0,1208221.9,True,False,02-01 07:00,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,15.825179,55.086784,1.98,438.03406,27000.0,734760.0,True,False,02-01 07:10,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,15.886102,54.866673,1.98,439.15802,13500.0,969945.75,True,False,02-01 07:20,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,16.220425,53.89965,1.98,439.51093,27000.0,732626.6,True,False,02-01 07:30,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,16.36861,53.59347,1.98,441.3727,27000.0,730834.94,True,False,02-01 07:40,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,15.989886,54.80355,1.98,442.706,13500.0,968731.4,True,False,02-01 07:50,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,15.878227,55.10232,7.92,458.07315,27000.0,1207478.1,True,False,02-01 08:00,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,15.918631,54.908665,7.92,481.32047,27000.0,1207999.0,True,False,02-01 08:10,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,16.684404,52.73851,7.92,494.5209,13500.0,731462.06,True,False,02-01 08:20,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,17.197403,51.635628,7.92,515.0662,13500.0,728412.44,True,False,02-01 08:30,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,17.410192,51.45587,7.92,531.84045,13500.0,726536.44,True,False,02-01 08:40,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,17.51271,51.462814,7.92,542.3686,27000.0,725883.7,True,False,02-01 08:50,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.625603,51.48188,7.92,554.40106,27000.0,725583.25,True,False,02-01 09:00,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.727104,51.47556,7.92,564.42285,27000.0,725271.4,True,False,02-01 09:10,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.380272,52.62336,7.92,568.61304,13500.0,964424.8,True,False,02-01 09:20,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.345098,52.786705,7.92,576.48987,13500.0,964771.7,True,False,02-01 09:30,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.697493,51.840652,7.92,582.709,27000.0,726286.3,True,False,02-01 09:40,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.88224,51.45663,7.92,588.948,27000.0,725133.5,True,False,02-01 09:50,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.5268,52.549927,7.92,590.8389,13500.0,964221.9,True,False,02-01 10:00,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.605963,52.32283,7.92,591.44025,27000.0,725707.75,True,False,02-01 10:10,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.839275,51.696606,7.92,594.5263,27000.0,725450.4,True,False,02-01 10:20,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.306557,53.16902,7.92,596.74023,13500.0,1203343.2,True,False,02-01 10:30,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.661114,52.059685,7.92,597.8511,27000.0,726458.2,True,False,02-01 10:40,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.695011,51.918938,7.92,599.75287,13500.0,963997.6,True,False,02-01 10:50,1.0,1.0
2.0,1.0,11.0,7.1666665,100.0,21.0,23.0,17.177485,53.328922,7.92,602.5151,13500.0,1203480.2,True,False,02-01 11:00,1.0,1.0
