months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,1.0,11.0,7.3333335,100.0,21.0,23.0,17.57742,52.149094,7.92,604.58765,27000.0,726895.0,True,False,02-01 11:10,1.0,1.0
2.0,1.0,11.0,7.5,100.0,21.0,23.0,17.758272,51.7819,7.92,605.47064,13500.0,964069.75,True,False,02-01 11:20,1.0,1.0
2.0,1.0,11.0,7.6666665,100.0,21.0,23.0,17.585623,52.411884,7.92,605.75366,27000.0,1203043.1,True,False,02-01 11:30,1.0,1.0
2.0,1.0,11.0,7.8333335,100.0,21.0,23.0,18.172213,51.016186,7.92,606.94653,13500.0,725141.1,True,False,02-01 11:40,1.0,1.0
2.0,1.0,11.0,8.0,100.0,21.0,23.0,17.769037,52.56833,7.92,608.54486,13500.0,1202935.4,True,False,02-01 11:50,1.0,1.0
2.0,1.0,12.0,8.166667,97.833336,21.0,23.0,17.451141,53.573048,7.92,609.9115,13500.0,1204052.8,True,False,02-01 12:00,1.0,1.0
2.0,1.0,12.0,8.333333,95.666664,21.0,23.0,18.258352,51.20796,7.92,611.02844,13500.0,725421.2,True,False,02-01 12:10,1.0,1.0
2.0,1.0,12.0,8.5,93.5,21.0,23.0,18.015593,51.912144,7.92,611.41724,9000.0,1043400.06,True,False,02-01 12:20,1.0,1.0
2.0,1.0,12.0,8.666667,91.333336,21.0,23.0,18.291065,51.077686,7.92,611.56903,13500.0,963302.0,True,False,02-01 12:30,1.0,1.0
2.0,1.0,12.0,8.833333,89.166664,21.0,23.0,18.232412,51.01976,7.92,612.424,13500.0,963513.6,True,False,02-01 12:40,1.0,1.0
2.0,1.0,12.0,9.0,87.0,21.0,23.0,18.909718,48.967983,7.92,613.1109,13500.0,723510.5,True,False,02-01 12:50,1.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,18.803526,49.24243,7.92,613.63184,13500.0,961993.25,True,False,02-01 13:00,1.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,19.128126,48.383327,7.92,613.94,27000.0,722642.2,True,False,02-01 13:10,1.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,18.901909,48.914146,7.92,614.1337,13500.0,961894.0,True,False,02-01 13:20,1.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,19.047428,48.474586,7.92,614.21265,27000.0,722479.1,True,False,02-01 13:30,1.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,19.341944,47.681683,7.92,614.458,27000.0,722271.06,True,False,02-01 13:40,1.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,19.537354,47.236546,7.92,614.6908,27000.0,721950.06,True,False,02-01 13:50,1.0,1.0
2.0,1.0,14.0,8.833333,88.0,21.0,23.0,18.776854,49.032097,1.98,592.23083,9000.0,881869.8,True,False,02-01 14:00,1.0,1.0
2.0,1.0,14.0,8.666667,89.0,21.0,23.0,18.232037,50.316322,1.98,580.50085,6750.0,961863.94,True,False,02-01 14:10,1.0,1.0
2.0,1.0,14.0,8.5,90.0,21.0,23.0,18.535152,49.37118,1.98,573.2175,27000.0,723665.1,True,False,02-01 14:20,1.0,1.0
2.0,1.0,14.0,8.333333,91.0,21.0,23.0,18.532188,49.130184,1.98,554.8486,27000.0,722995.94,True,False,02-01 14:30,1.0,1.0
2.0,1.0,14.0,8.166667,92.0,21.0,23.0,18.503872,49.00342,1.98,537.989,27000.0,722956.7,True,False,02-01 14:40,1.0,1.0
2.0,1.0,14.0,8.0,93.0,21.0,23.0,18.45189,48.981216,1.98,523.7998,27000.0,722974.9,True,False,02-01 14:50,1.0,1.0
2.0,1.0,15.0,7.8333335,94.166664,21.0,23.0,18.387026,49.031296,1.98,512.1611,27000.0,723049.25,True,False,02-01 15:00,1.0,1.0
2.0,1.0,15.0,7.6666665,95.333336,21.0,23.0,17.461843,51.438698,1.98,505.52307,9000.0,1042283.5,True,False,02-01 15:10,1.0,1.0
2.0,1.0,15.0,7.5,96.5,21.0,23.0,17.484322,51.310055,1.98,503.86398,27000.0,725679.94,True,False,02-01 15:20,1.0,1.0
2.0,1.0,15.0,7.3333335,97.666664,21.0,23.0,17.127363,52.119442,1.98,498.48312,13500.0,964530.75,True,False,02-01 15:30,1.0,1.0
2.0,1.0,15.0,7.1666665,98.833336,21.0,23.0,17.030312,52.250496,1.98,490.94476,13500.0,964668.7,True,False,02-01 15:40,1.0,1.0
2.0,1.0,15.0,7.0,100.0,21.0,23.0,17.271904,51.518856,1.98,485.3105,27000.0,727193.6,True,False,02-01 15:50,1.0,1.0
2.0,1.0,16.0,7.0,98.833336,21.0,23.0,16.906042,52.39474,1.98,482.91565,13500.0,964942.8,True,False,02-01 16:00,1.0,1.0
2.0,1.0,16.0,7.0,97.666664,21.0,23.0,17.159904,51.440224,1.98,478.12357,13500.0,727350.75,True,False,02-01 16:10,1.0,1.0
2.0,1.0,16.0,7.0,96.5,21.0,23.0,17.285307,50.912743,1.98,474.23944,27000.0,726615.94,True,False,02-01 16:20,1.0,1.0
2.0,1.0,16.0,7.0,95.333336,21.0,23.0,16.871256,51.7548,1.98,472.70782,13500.0,964594.94,True,False,02-01 16:30,1.0,1.0
2.0,1.0,16.0,7.0,94.166664,21.0,23.0,16.89923,51.40733,1.98,472.32083,27000.0,727689.8,True,False,02-01 16:40,1.0,1.0
2.0,1.0,16.0,7.0,93.0,21.0,23.0,17.041565,50.61653,1.98,470.01712,27000.0,727530.44,True,False,02-01 16:50,1.0,1.0
2.0,1.0,17.0,6.8333335,94.166664,21.0,23.0,16.654604,51.255222,0.0,460.53998,9000.0,886067.2,False,False,02-01 17:00,1.0,1.0
2.0,1.0,17.0,6.6666665,95.333336,5.0,50.0,16.171457,52.881325,0.0,463.74042,0.0,0.0,False,False,02-01 17:10,0.0,0.0
2.0,1.0,17.0,6.5,96.5,5.0,50.0,15.9135475,53.724586,0.0,461.88907,0.0,0.0,False,False,02-01 17:20,0.0,0.0
2.0,1.0,17.0,6.3333335,97.666664,5.0,50.0,15.760201,54.23667,0.0,460.0261,0.0,0.0,False,False,02-01 17:30,0.0,0.0
2.0,1.0,17.0,6.1666665,98.833336,5.0,50.0,15.63693,54.634132,0.0,458.00745,0.0,0.0,False,False,02-01 17:40,0.0,0.0
2.0,1.0,17.0,6.0,100.0,5.0,50.0,15.539146,54.940678,0.0,456.2356,0.0,0.0,False,False,02-01 17:50,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,15.069454,56.445545,0.0,452.09082,0.0,0.0,False,False,02-01 18:00,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.740845,57.43929,0.0,446.19043,0.0,0.0,False,False,02-01 18:10,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.568079,57.923904,0.0,441.6915,0.0,0.0,False,False,02-01 18:20,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.447963,58.19133,0.0,436.63428,0.0,0.0,False,False,02-01 18:30,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.367055,58.340282,0.0,432.41678,0.0,0.0,False,False,02-01 18:40,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.290728,58.493523,0.0,428.80536,0.0,0.0,False,False,02-01 18:50,0.0,0.0
2.0,1.0,19.0,6.0,98.833336,5.0,50.0,14.219087,58.61403,0.0,425.63083,0.0,0.0,False,False,02-01 19:00,0.0,0.0
2.0,1.0,19.0,6.0,97.666664,5.0,50.0,14.156582,58.649567,0.0,422.80542,0.0,0.0,False,False,02-01 19:10,0.0,0.0
2.0,1.0,19.0,6.0,96.5,5.0,50.0,14.103544,58.5941,0.0,420.28452,0.0,0.0,False,False,02-01 19:20,0.0,0.0
2.0,1.0,19.0,6.0,95.333336,5.0,50.0,14.057974,58.45988,0.0,418.038,0.0,0.0,False,False,02-01 19:30,0.0,0.0
2.0,1.0,19.0,6.0,94.166664,5.0,50.0,14.018223,58.25964,0.0,416.03894,0.0,0.0,False,False,02-01 19:40,0.0,0.0
2.0,1.0,19.0,6.0,93.0,5.0,50.0,13.982769,58.00474,0.0,414.26144,0.0,0.0,False,False,02-01 19:50,0.0,0.0
2.0,1.0,20.0,6.0,92.0,5.0,50.0,13.947483,57.711994,0.0,412.68127,0.0,0.0,False,False,02-01 20:00,0.0,0.0
2.0,1.0,20.0,6.0,91.0,5.0,50.0,13.911125,57.402637,0.0,411.27646,0.0,0.0,False,False,02-01 20:10,0.0,0.0
2.0,1.0,20.0,6.0,90.0,5.0,50.0,13.874581,57.076756,0.0,410.02747,0.0,0.0,False,False,02-01 20:20,0.0,0.0
2.0,1.0,20.0,6.0,89.0,5.0,50.0,13.838849,56.73236,0.0,408.91693,0.0,0.0,False,False,02-01 20:30,0.0,0.0
2.0,1.0,20.0,6.0,88.0,5.0,50.0,13.804347,56.3692,0.0,407.9295,0.0,0.0,False,False,02-01 20:40,0.0,0.0
2.0,1.0,20.0,6.0,87.0,5.0,50.0,13.771096,55.988403,0.0,407.05148,0.0,0.0,False,False,02-01 20:50,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,13.742811,55.630886,0.0,406.27078,0.0,0.0,False,False,02-01 21:00,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,13.62023,55.656754,0.0,405.57672,0.0,0.0,False,False,02-01 21:10,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,13.490729,55.753166,0.0,404.95978,0.0,0.0,False,False,02-01 21:20,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,13.399464,55.75249,0.0,404.4113,0.0,0.0,False,False,02-01 21:30,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,13.340543,55.670654,0.0,403.92365,0.0,0.0,False,False,02-01 21:40,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,13.296687,55.565975,0.0,403.49,0.0,0.0,False,False,02-01 21:50,0.0,0.0
2.0,1.0,22.0,5.8333335,88.0,5.0,50.0,13.249014,55.4943,0.0,403.10422,0.0,0.0,False,False,02-01 22:00,0.0,0.0
2.0,1.0,22.0,5.6666665,89.0,5.0,50.0,13.194427,55.472565,0.0,402.761,0.0,0.0,False,False,02-01 22:10,0.0,0.0
2.0,1.0,22.0,5.5,90.0,5.0,50.0,13.136701,55.48379,0.0,402.4556,0.0,0.0,False,False,02-01 22:20,0.0,0.0
2.0,1.0,22.0,5.3333335,91.0,5.0,50.0,13.078871,55.513954,0.0,402.18387,0.0,0.0,False,False,02-01 22:30,0.0,0.0
2.0,1.0,22.0,5.1666665,92.0,5.0,50.0,13.12907,55.16883,0.0,401.94208,0.0,0.0,False,False,02-01 22:40,0.0,0.0
2.0,1.0,22.0,5.0,93.0,5.0,50.0,13.192576,54.79128,0.0,401.72693,0.0,0.0,False,False,02-01 22:50,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,13.225805,54.546425,0.0,401.5355,0.0,0.0,False,False,02-01 23:00,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,13.233945,54.40489,0.0,401.3653,0.0,0.0,False,False,02-01 23:10,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,13.23215,54.311172,0.0,401.21393,0.0,0.0,False,False,02-01 23:20,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,13.228294,54.235905,0.0,401.07938,0.0,0.0,False,False,02-01 23:30,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,13.223699,54.173115,0.0,400.95975,0.0,0.0,False,False,02-01 23:40,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,13.217923,54.12321,0.0,400.85336,0.0,0.0,False,False,02-01 23:50,0.0,0.0
2.0,2.0,0.0,4.8333335,94.166664,5.0,50.0,13.202399,54.109776,0.0,400.75876,0.0,0.0,False,False,02-02 00:00,0.0,0.0
2.0,2.0,0.0,4.6666665,95.333336,5.0,50.0,13.177119,54.142097,0.0,400.6746,0.0,0.0,False,False,02-02 00:10,0.0,0.0
2.0,2.0,0.0,4.5,96.5,5.0,50.0,13.145914,54.20534,0.0,400.59973,0.0,0.0,False,False,02-02 00:20,0.0,0.0
2.0,2.0,0.0,4.3333335,97.666664,5.0,50.0,13.11188,54.286648,0.0,400.53317,0.0,0.0,False,False,02-02 00:30,0.0,0.0
2.0,2.0,0.0,4.1666665,98.833336,5.0,50.0,13.076398,54.379257,0.0,400.47394,0.0,0.0,False,False,02-02 00:40,0.0,0.0
2.0,2.0,0.0,4.0,100.0,5.0,50.0,13.039923,54.479908,0.0,400.42126,0.0,0.0,False,False,02-02 00:50,0.0,0.0
2.0,2.0,1.0,4.0,98.833336,5.0,50.0,13.00976,54.523315,0.0,400.37445,0.0,0.0,False,False,02-02 01:00,0.0,0.0
2.0,2.0,1.0,4.0,97.666664,5.0,50.0,12.986276,54.486786,0.0,400.33282,0.0,0.0,False,False,02-02 01:10,0.0,0.0
2.0,2.0,1.0,4.0,96.5,5.0,50.0,12.966602,54.377773,0.0,400.29584,0.0,0.0,False,False,02-02 01:20,0.0,0.0
2.0,2.0,1.0,4.0,95.333336,5.0,50.0,12.948536,54.20959,0.0,400.26297,0.0,0.0,False,False,02-02 01:30,0.0,0.0
2.0,2.0,1.0,4.0,94.166664,5.0,50.0,12.931242,53.992077,0.0,400.23373,0.0,0.0,False,False,02-02 01:40,0.0,0.0
2.0,2.0,1.0,4.0,93.0,5.0,50.0,12.914661,53.731342,0.0,400.20776,0.0,0.0,False,False,02-02 01:50,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,12.89936,53.468647,0.0,400.18466,0.0,0.0,False,False,02-02 02:00,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,12.885255,53.22908,0.0,400.16415,0.0,0.0,False,False,02-02 02:10,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,12.872035,53.019554,0.0,400.1459,0.0,0.0,False,False,02-02 02:20,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,12.859484,52.83808,0.0,400.1297,0.0,0.0,False,False,02-02 02:30,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,12.84751,52.680534,0.0,400.1153,0.0,0.0,False,False,02-02 02:40,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,12.836069,52.543335,0.0,400.10248,0.0,0.0,False,False,02-02 02:50,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,12.707805,52.82036,0.0,400.0911,0.0,0.0,False,False,02-02 03:00,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,12.5693655,53.152786,0.0,400.081,0.0,0.0,False,False,02-02 03:10,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,12.475705,53.347,0.0,400.072,0.0,0.0,False,False,02-02 03:20,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,12.419899,53.423706,0.0,400.06403,0.0,0.0,False,False,02-02 03:30,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,12.381185,53.453552,0.0,400.05692,0.0,0.0,False,False,02-02 03:40,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,12.347976,53.475716,0.0,400.0506,0.0,0.0,False,False,02-02 03:50,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,12.317438,53.507145,0.0,400.04498,0.0,0.0,False,False,02-02 04:00,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,12.289774,53.536934,0.0,400.04,0.0,0.0,False,False,02-02 04:10,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,12.265089,53.563667,0.0,400.03555,0.0,0.0,False,False,02-02 04:20,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,12.24295,53.588036,0.0,400.03162,0.0,0.0,False,False,02-02 04:30,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,12.222793,53.611324,0.0,400.0281,0.0,0.0,False,False,02-02 04:40,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,12.313872,53.248657,0.0,400.025,0.0,0.0,False,False,02-02 04:50,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,12.420488,52.831142,0.0,400.02222,0.0,0.0,False,False,02-02 05:00,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,12.49056,52.548054,0.0,400.01978,0.0,0.0,False,False,02-02 05:10,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,12.528785,52.380474,0.0,400.01758,0.0,0.0,False,False,02-02 05:20,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,12.553348,52.26429,0.0,400.01562,0.0,0.0,False,False,02-02 05:30,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,12.574597,52.16324,0.0,400.0139,0.0,0.0,False,False,02-02 05:40,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,12.595043,52.068256,0.0,400.01236,0.0,0.0,False,False,02-02 05:50,0.0,0.0
2.0,2.0,6.0,3.6666667,94.166664,5.0,50.0,12.58822,52.043053,0.0,400.011,0.0,0.0,False,False,02-02 06:00,0.0,0.0
2.0,2.0,6.0,3.3333333,95.333336,5.0,50.0,12.551508,52.06843,0.0,400.00977,0.0,0.0,False,False,02-02 06:10,0.0,0.0
2.0,2.0,6.0,3.0,96.5,5.0,50.0,12.495247,52.106045,0.0,400.00867,0.0,0.0,False,False,02-02 06:20,0.0,0.0
2.0,2.0,6.0,2.6666667,97.666664,5.0,50.0,12.428271,52.12994,0.0,400.0077,0.0,0.0,False,False,02-02 06:30,0.0,0.0
2.0,2.0,6.0,2.3333333,98.833336,5.0,50.0,12.354567,52.13198,0.0,400.00684,0.0,0.0,False,False,02-02 06:40,0.0,0.0
2.0,2.0,6.0,2.0,100.0,5.0,50.0,12.27538,52.112614,0.0,400.00607,0.0,0.0,False,False,02-02 06:50,0.0,0.0
2.0,2.0,7.0,2.1,100.0,5.0,50.0,12.221385,52.028976,0.0,400.0054,0.0,0.0,False,False,02-02 07:00,0.0,0.0
2.0,2.0,7.0,2.2,100.0,5.0,50.0,12.195411,51.90732,0.0,400.0048,0.0,0.0,False,False,02-02 07:10,0.0,0.0
2.0,2.0,7.0,2.3,100.0,5.0,50.0,12.186354,51.79334,0.0,400.00427,0.0,0.0,False,False,02-02 07:20,0.0,0.0
2.0,2.0,7.0,2.4,100.0,5.0,50.0,12.185011,51.713085,0.0,400.00378,0.0,0.0,False,False,02-02 07:30,0.0,0.0
2.0,2.0,7.0,2.5,100.0,5.0,50.0,12.189517,51.66489,0.0,400.00336,0.0,0.0,False,False,02-02 07:40,0.0,0.0
2.0,2.0,7.0,2.6,100.0,5.0,50.0,12.198655,51.645996,0.0,400.003,0.0,0.0,False,False,02-02 07:50,0.0,0.0
2.0,2.0,8.0,2.8333333,100.0,5.0,50.0,12.219759,51.656086,0.0,400.00266,0.0,0.0,False,False,02-02 08:00,0.0,0.0
2.0,2.0,8.0,3.0666666,100.0,5.0,50.0,12.252531,51.708282,0.0,400.00235,0.0,0.0,False,False,02-02 08:10,0.0,0.0
2.0,2.0,8.0,3.3,100.0,5.0,50.0,12.293273,51.813572,0.0,400.0021,0.0,0.0,False,False,02-02 08:20,0.0,0.0
2.0,2.0,8.0,3.5333333,100.0,5.0,50.0,12.343988,51.957508,0.0,400.00186,0.0,0.0,False,False,02-02 08:30,0.0,0.0
2.0,2.0,8.0,3.7666667,100.0,5.0,50.0,12.4073515,52.122406,0.0,400.00165,0.0,0.0,False,False,02-02 08:40,0.0,0.0
2.0,2.0,8.0,4.0,100.0,5.0,50.0,12.480079,52.31188,0.0,400.00146,0.0,0.0,False,False,02-02 08:50,0.0,0.0
2.0,2.0,9.0,4.3333335,97.833336,5.0,50.0,12.565946,52.44777,0.0,400.0013,0.0,0.0,False,False,02-02 09:00,0.0,0.0
2.0,2.0,9.0,4.6666665,95.666664,5.0,50.0,12.663512,52.50944,0.0,400.00116,0.0,0.0,False,False,02-02 09:10,0.0,0.0
2.0,2.0,9.0,5.0,93.5,5.0,50.0,12.769066,52.499493,0.0,400.00104,0.0,0.0,False,False,02-02 09:20,0.0,0.0
2.0,2.0,9.0,5.3333335,91.333336,5.0,50.0,12.864298,52.481617,0.0,400.00092,0.0,0.0,False,False,02-02 09:30,0.0,0.0
2.0,2.0,9.0,5.6666665,89.166664,5.0,50.0,12.949382,52.45806,0.0,400.00082,0.0,0.0,False,False,02-02 09:40,0.0,0.0
2.0,2.0,9.0,6.0,87.0,5.0,50.0,13.030708,52.409023,0.0,400.00073,0.0,0.0,False,False,02-02 09:50,0.0,0.0
2.0,2.0,10.0,6.0,88.0,5.0,50.0,13.089635,52.45197,0.0,400.00064,0.0,0.0,False,False,02-02 10:00,0.0,0.0
2.0,2.0,10.0,6.0,89.0,5.0,50.0,13.129492,52.59272,0.0,400.00058,0.0,0.0,False,False,02-02 10:10,0.0,0.0
2.0,2.0,10.0,6.0,90.0,5.0,50.0,13.159715,52.80479,0.0,400.00052,0.0,0.0,False,False,02-02 10:20,0.0,0.0
2.0,2.0,10.0,6.0,91.0,5.0,50.0,13.191122,53.04758,0.0,400.00046,0.0,0.0,False,False,02-02 10:30,0.0,0.0
2.0,2.0,10.0,6.0,92.0,5.0,50.0,13.225798,53.308495,0.0,400.0004,0.0,0.0,False,False,02-02 10:40,0.0,0.0
2.0,2.0,10.0,6.0,93.0,5.0,50.0,13.262022,53.58889,0.0,400.00037,0.0,0.0,False,False,02-02 10:50,0.0,0.0
2.0,2.0,11.0,6.0,94.166664,5.0,50.0,13.295916,53.896748,0.0,400.00034,0.0,0.0,False,False,02-02 11:00,0.0,0.0
2.0,2.0,11.0,6.0,95.333336,5.0,50.0,13.326841,54.243988,0.0,400.00027,0.0,0.0,False,False,02-02 11:10,0.0,0.0
2.0,2.0,11.0,6.0,96.5,5.0,50.0,13.357617,54.61877,0.0,400.00024,0.0,0.0,False,False,02-02 11:20,0.0,0.0
2.0,2.0,11.0,6.0,97.666664,5.0,50.0,13.384599,55.031055,0.0,400.0002,0.0,0.0,False,False,02-02 11:30,0.0,0.0
2.0,2.0,11.0,6.0,98.833336,5.0,50.0,13.406578,55.48238,0.0,400.0002,0.0,0.0,False,False,02-02 11:40,0.0,0.0
2.0,2.0,11.0,6.0,100.0,5.0,50.0,13.422055,55.975914,0.0,400.00018,0.0,0.0,False,False,02-02 11:50,0.0,0.0
2.0,2.0,12.0,6.1666665,98.833336,5.0,50.0,13.445112,56.414665,0.0,400.00015,0.0,0.0,False,False,02-02 12:00,0.0,0.0
2.0,2.0,12.0,6.3333335,97.666664,5.0,50.0,13.47891,56.760628,0.0,400.00015,0.0,0.0,False,False,02-02 12:10,0.0,0.0
2.0,2.0,12.0,6.5,96.5,5.0,50.0,13.520172,57.020573,0.0,400.00012,0.0,0.0,False,False,02-02 12:20,0.0,0.0
2.0,2.0,12.0,6.6666665,95.333336,5.0,50.0,13.565165,57.212696,0.0,400.00012,0.0,0.0,False,False,02-02 12:30,0.0,0.0
2.0,2.0,12.0,6.8333335,94.166664,5.0,50.0,13.612363,57.348938,0.0,400.0001,0.0,0.0,False,False,02-02 12:40,0.0,0.0
2.0,2.0,12.0,7.0,93.0,5.0,50.0,13.661566,57.435406,0.0,400.0001,0.0,0.0,False,False,02-02 12:50,0.0,0.0
2.0,2.0,13.0,6.8333335,92.0,5.0,50.0,13.69203,57.479828,0.0,400.0001,0.0,0.0,False,False,02-02 13:00,0.0,0.0
2.0,2.0,13.0,6.6666665,91.0,5.0,50.0,13.702105,57.454105,0.0,400.00006,0.0,0.0,False,False,02-02 13:10,0.0,0.0
2.0,2.0,13.0,6.5,90.0,5.0,50.0,13.69997,57.328857,0.0,400.00006,0.0,0.0,False,False,02-02 13:20,0.0,0.0
2.0,2.0,13.0,6.3333335,89.0,5.0,50.0,13.696574,57.079517,0.0,400.00006,0.0,0.0,False,False,02-02 13:30,0.0,0.0
2.0,2.0,13.0,6.1666665,88.0,5.0,50.0,13.6946,56.714603,0.0,400.00006,0.0,0.0,False,False,02-02 13:40,0.0,0.0
2.0,2.0,13.0,6.0,87.0,5.0,50.0,13.693923,56.250698,0.0,400.00003,0.0,0.0,False,False,02-02 13:50,0.0,0.0
2.0,2.0,14.0,6.1666665,87.0,5.0,50.0,13.718079,55.7235,0.0,400.00003,0.0,0.0,False,False,02-02 14:00,0.0,0.0
2.0,2.0,14.0,6.3333335,87.0,5.0,50.0,13.767495,55.201942,0.0,400.00003,0.0,0.0,False,False,02-02 14:10,0.0,0.0
2.0,2.0,14.0,6.5,87.0,5.0,50.0,13.83298,54.735107,0.0,400.00003,0.0,0.0,False,False,02-02 14:20,0.0,0.0
2.0,2.0,14.0,6.6666665,87.0,5.0,50.0,13.896947,54.376247,0.0,400.00003,0.0,0.0,False,False,02-02 14:30,0.0,0.0
2.0,2.0,14.0,6.8333335,87.0,5.0,50.0,13.953564,54.131042,0.0,400.00003,0.0,0.0,False,False,02-02 14:40,0.0,0.0
2.0,2.0,14.0,7.0,87.0,5.0,50.0,14.004114,53.982376,0.0,400.00003,0.0,0.0,False,False,02-02 14:50,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,14.044179,53.898777,0.0,400.00003,0.0,0.0,False,False,02-02 15:00,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,14.070939,53.862457,0.0,400.00003,0.0,0.0,False,False,02-02 15:10,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,14.0899105,53.84554,0.0,400.00003,0.0,0.0,False,False,02-02 15:20,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,14.103874,53.83836,0.0,400.0,0.0,0.0,False,False,02-02 15:30,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,14.113386,53.840916,0.0,400.0,0.0,0.0,False,False,02-02 15:40,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,14.118293,53.85525,0.0,400.0,0.0,0.0,False,False,02-02 15:50,0.0,0.0
2.0,2.0,16.0,6.8333335,87.0,5.0,50.0,14.10068,53.899544,0.0,400.0,0.0,0.0,False,False,02-02 16:00,0.0,0.0
2.0,2.0,16.0,6.6666665,87.0,5.0,50.0,14.061565,53.960243,0.0,400.0,0.0,0.0,False,False,02-02 16:10,0.0,0.0
2.0,2.0,16.0,6.5,87.0,5.0,50.0,14.005419,54.02024,0.0,400.0,0.0,0.0,False,False,02-02 16:20,0.0,0.0
2.0,2.0,16.0,6.3333335,87.0,5.0,50.0,13.947085,54.03352,0.0,400.0,0.0,0.0,False,False,02-02 16:30,0.0,0.0
2.0,2.0,16.0,6.1666665,87.0,5.0,50.0,13.891483,53.98995,0.0,400.0,0.0,0.0,False,False,02-02 16:40,0.0,0.0
2.0,2.0,16.0,6.0,87.0,5.0,50.0,13.837256,53.900475,0.0,400.0,0.0,0.0,False,False,02-02 16:50,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,13.785342,53.81087,0.0,400.0,0.0,0.0,False,False,02-02 17:00,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,13.744537,53.70482,0.0,400.0,0.0,0.0,False,False,02-02 17:10,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,13.715367,53.58637,0.0,400.0,0.0,0.0,False,False,02-02 17:20,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,13.694094,53.46648,0.0,400.0,0.0,0.0,False,False,02-02 17:30,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,13.677547,53.352432,0.0,400.0,0.0,0.0,False,False,02-02 17:40,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,13.664032,53.246925,0.0,400.0,0.0,0.0,False,False,02-02 17:50,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,13.6523075,53.151875,0.0,400.0,0.0,0.0,False,False,02-02 18:00,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,13.641475,53.068527,0.0,400.0,0.0,0.0,False,False,02-02 18:10,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,13.631663,52.99485,0.0,400.0,0.0,0.0,False,False,02-02 18:20,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,13.622733,52.92992,0.0,400.0,0.0,0.0,False,False,02-02 18:30,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,13.61439,52.873474,0.0,400.0,0.0,0.0,False,False,02-02 18:40,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,13.606399,52.825176,0.0,400.0,0.0,0.0,False,False,02-02 18:50,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,13.599955,52.77177,0.0,400.0,0.0,0.0,False,False,02-02 19:00,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,13.595963,52.718166,0.0,400.0,0.0,0.0,False,False,02-02 19:10,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,13.593849,52.665565,0.0,400.0,0.0,0.0,False,False,02-02 19:20,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,13.592839,52.61583,0.0,400.0,0.0,0.0,False,False,02-02 19:30,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,13.592519,52.56963,0.0,400.0,0.0,0.0,False,False,02-02 19:40,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,13.592762,52.526745,0.0,400.0,0.0,0.0,False,False,02-02 19:50,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,13.592004,52.50002,0.0,400.0,0.0,0.0,False,False,02-02 20:00,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,13.589877,52.481304,0.0,400.0,0.0,0.0,False,False,02-02 20:10,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,13.586796,52.4687,0.0,400.0,0.0,0.0,False,False,02-02 20:20,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,13.583106,52.460697,0.0,400.0,0.0,0.0,False,False,02-02 20:30,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,13.57906,52.456173,0.0,400.0,0.0,0.0,False,False,02-02 20:40,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,13.574771,52.45449,0.0,400.0,0.0,0.0,False,False,02-02 20:50,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,13.5700035,52.45625,0.0,400.0,0.0,0.0,False,False,02-02 21:00,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,13.564677,52.46152,0.0,400.0,0.0,0.0,False,False,02-02 21:10,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,13.558895,52.46978,0.0,400.0,0.0,0.0,False,False,02-02 21:20,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,13.5528,52.48038,0.0,400.0,0.0,0.0,False,False,02-02 21:30,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,13.546496,52.492832,0.0,400.0,0.0,0.0,False,False,02-02 21:40,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,13.540042,52.506805,0.0,400.0,0.0,0.0,False,False,02-02 21:50,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,13.534267,52.519356,0.0,400.0,0.0,0.0,False,False,02-02 22:00,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,13.529542,52.529114,0.0,400.0,0.0,0.0,False,False,02-02 22:10,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,13.525795,52.536232,0.0,400.0,0.0,0.0,False,False,02-02 22:20,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,13.522707,52.541725,0.0,400.0,0.0,0.0,False,False,02-02 22:30,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,13.520052,52.5463,0.0,400.0,0.0,0.0,False,False,02-02 22:40,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,13.51796,52.549446,0.0,400.0,0.0,0.0,False,False,02-02 22:50,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,13.514825,52.548523,0.0,400.0,0.0,0.0,False,False,02-02 23:00,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,13.509927,52.55482,0.0,400.0,0.0,0.0,False,False,02-02 23:10,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,13.50405,52.56565,0.0,400.0,0.0,0.0,False,False,02-02 23:20,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,13.497474,52.57994,0.0,400.0,0.0,0.0,False,False,02-02 23:30,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,13.490765,52.59562,0.0,400.0,0.0,0.0,False,False,02-02 23:40,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,13.4837475,52.613167,0.0,400.0,0.0,0.0,False,False,02-02 23:50,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,13.5157585,52.50584,0.0,400.0,0.0,0.0,False,False,02-03 00:00,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,13.54924,52.39358,0.0,400.0,0.0,0.0,False,False,02-03 00:10,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,13.56406,52.344913,0.0,400.0,0.0,0.0,False,False,02-03 00:20,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,13.566729,52.337467,0.0,400.0,0.0,0.0,False,False,02-03 00:30,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,13.566325,52.340294,0.0,400.0,0.0,0.0,False,False,02-03 00:40,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,13.56609,52.34238,0.0,400.0,0.0,0.0,False,False,02-03 00:50,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,13.565685,52.336838,0.0,400.0,0.0,0.0,False,False,02-03 01:00,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,13.564513,52.33458,0.0,400.0,0.0,0.0,False,False,02-03 01:10,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,13.562558,52.3357,0.0,400.0,0.0,0.0,False,False,02-03 01:20,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,13.560054,52.33934,0.0,400.0,0.0,0.0,False,False,02-03 01:30,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,13.557179,52.3448,0.0,400.0,0.0,0.0,False,False,02-03 01:40,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,13.554022,52.351707,0.0,400.0,0.0,0.0,False,False,02-03 01:50,0.0,0.0
2.0,3.0,2.0,5.8333335,88.0,5.0,50.0,13.541819,52.397636,0.0,400.0,0.0,0.0,False,False,02-03 02:00,0.0,0.0
2.0,3.0,2.0,5.6666665,89.0,5.0,50.0,13.520981,52.47172,0.0,400.0,0.0,0.0,False,False,02-03 02:10,0.0,0.0
2.0,3.0,2.0,5.5,90.0,5.0,50.0,13.495185,52.56071,0.0,400.0,0.0,0.0,False,False,02-03 02:20,0.0,0.0
2.0,3.0,2.0,5.3333335,91.0,5.0,50.0,13.463592,52.666958,0.0,400.0,0.0,0.0,False,False,02-03 02:30,0.0,0.0
2.0,3.0,2.0,5.1666665,92.0,5.0,50.0,13.428302,52.78285,0.0,400.0,0.0,0.0,False,False,02-03 02:40,0.0,0.0
2.0,3.0,2.0,5.0,93.0,5.0,50.0,13.391077,52.901962,0.0,400.0,0.0,0.0,False,False,02-03 02:50,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,13.362622,52.981762,0.0,400.0,0.0,0.0,False,False,02-03 03:00,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,13.343545,53.030647,0.0,400.0,0.0,0.0,False,False,02-03 03:10,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,13.329849,53.062916,0.0,400.0,0.0,0.0,False,False,02-03 03:20,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,13.318455,53.089085,0.0,400.0,0.0,0.0,False,False,02-03 03:30,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,13.308186,53.11294,0.0,400.0,0.0,0.0,False,False,02-03 03:40,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,13.298826,53.134987,0.0,400.0,0.0,0.0,False,False,02-03 03:50,0.0,0.0
2.0,3.0,4.0,4.8333335,93.0,5.0,50.0,13.278242,53.168285,0.0,400.0,0.0,0.0,False,False,02-03 04:00,0.0,0.0
2.0,3.0,4.0,4.6666665,93.0,5.0,50.0,13.245479,53.187325,0.0,400.0,0.0,0.0,False,False,02-03 04:10,0.0,0.0
2.0,3.0,4.0,4.5,93.0,5.0,50.0,13.205163,53.17398,0.0,400.0,0.0,0.0,False,False,02-03 04:20,0.0,0.0
2.0,3.0,4.0,4.3333335,93.0,5.0,50.0,13.16106,53.12101,0.0,400.0,0.0,0.0,False,False,02-03 04:30,0.0,0.0
2.0,3.0,4.0,4.1666665,93.0,5.0,50.0,13.114733,53.03011,0.0,400.0,0.0,0.0,False,False,02-03 04:40,0.0,0.0
2.0,3.0,4.0,4.0,93.0,5.0,50.0,13.066566,52.906063,0.0,400.0,0.0,0.0,False,False,02-03 04:50,0.0,0.0
2.0,3.0,5.0,3.8333333,94.166664,5.0,50.0,13.044109,52.688377,0.0,400.0,0.0,0.0,False,False,02-03 05:00,0.0,0.0
2.0,3.0,5.0,3.6666667,95.333336,5.0,50.0,13.02133,52.50025,0.0,400.0,0.0,0.0,False,False,02-03 05:10,0.0,0.0
2.0,3.0,5.0,3.5,96.5,5.0,50.0,12.98624,52.38761,0.0,400.0,0.0,0.0,False,False,02-03 05:20,0.0,0.0
2.0,3.0,5.0,3.3333333,97.666664,5.0,50.0,12.941565,52.337273,0.0,400.0,0.0,0.0,False,False,02-03 05:30,0.0,0.0
2.0,3.0,5.0,3.1666667,98.833336,5.0,50.0,12.8926525,52.325665,0.0,400.0,0.0,0.0,False,False,02-03 05:40,0.0,0.0
2.0,3.0,5.0,3.0,100.0,5.0,50.0,12.842266,52.338966,0.0,400.0,0.0,0.0,False,False,02-03 05:50,0.0,0.0
2.0,3.0,6.0,2.8333333,100.0,5.0,50.0,13.122749,51.355305,1.98,405.4134,0.0,0.0,True,False,02-03 06:00,0.0,0.0
2.0,3.0,6.0,2.6666667,100.0,21.0,23.0,12.930349,51.853218,1.98,412.88586,27000.0,17119.74,True,False,02-03 06:10,1.0,1.0
2.0,3.0,6.0,2.5,100.0,21.0,23.0,14.14118,47.620686,1.98,417.679,9000.0,994128.25,True,False,02-03 06:20,1.0,1.0
2.0,3.0,6.0,2.3333333,100.0,21.0,23.0,14.441833,46.364017,1.98,423.75076,9000.0,981306.1,True,False,02-03 06:30,1.0,1.0
2.0,3.0,6.0,2.1666667,100.0,21.0,23.0,14.644842,45.501076,1.98,428.02444,27000.0,975294.06,True,False,02-03 06:40,1.0,1.0
2.0,3.0,6.0,2.0,100.0,21.0,23.0,14.692546,44.987766,1.98,432.8236,27000.0,970322.44,True,False,02-03 06:50,1.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,14.863518,44.231316,3.96,441.31668,27000.0,969835.44,True,False,02-03 07:00,1.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,15.048902,43.533962,3.96,451.3494,27000.0,968202.44,True,False,02-03 07:10,1.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,15.180565,43.047245,3.96,460.73553,27000.0,966507.56,True,False,02-03 07:20,1.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,15.269188,42.7121,3.96,468.64566,27000.0,965353.7,True,False,02-03 07:30,1.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,15.35192,42.41312,3.96,475.09882,27000.0,964606.1,True,False,02-03 07:40,1.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,15.435087,42.128574,3.96,480.37305,27000.0,963925.7,True,False,02-03 07:50,1.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,15.666668,41.689075,16.83,516.5144,27000.0,1425215.9,True,False,02-03 08:00,1.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,16.706333,39.704597,16.83,559.516,9000.0,958628.0,True,False,02-03 08:10,1.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,17.012636,39.649113,16.83,609.58844,9000.0,1108000.1,True,False,02-03 08:20,1.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,17.553661,38.844116,16.83,619.7284,13500.0,951562.5,True,False,02-03 08:30,1.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,17.85952,38.76704,16.83,659.4816,13500.0,949703.06,True,False,02-03 08:40,1.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,18.112701,38.747795,16.83,691.54,13500.0,948479.4,True,False,02-03 08:50,1.0,1.0
2.0,3.0,9.0,2.8333333,95.0,21.0,23.0,17.813747,39.80248,19.8,718.9217,27000.0,1403564.6,True,False,02-03 09:00,1.0,1.0
2.0,3.0,9.0,3.6666667,90.0,21.0,23.0,17.637312,40.57929,19.8,752.9073,27000.0,1393857.0,True,False,02-03 09:10,1.0,1.0
2.0,3.0,9.0,4.5,85.0,21.0,23.0,18.74188,38.456646,19.8,774.0871,9000.0,914571.2,True,False,02-03 09:20,1.0,1.0
2.0,3.0,9.0,5.3333335,80.0,21.0,23.0,19.374874,37.64694,19.8,801.0231,9000.0,720667.1,True,True,02-03 09:30,1.0,1.0
2.0,3.0,9.0,6.1666665,75.0,21.0,23.0,19.175203,38.347286,19.8,820.1274,27000.0,1187437.8,True,True,02-03 09:40,1.0,1.0
2.0,3.0,9.0,7.0,70.0,21.0,23.0,19.823574,37.31533,19.8,829.07263,13500.0,720183.8,True,True,02-03 09:50,1.0,1.0
2.0,3.0,10.0,7.1666665,69.333336,21.0,23.0,20.29169,36.748302,19.8,846.76465,13500.0,718017.06,False,True,02-03 10:00,1.0,1.0
2.0,3.0,10.0,7.3333335,68.666664,21.0,23.0,20.525011,36.723785,19.8,861.38727,13500.0,714406.56,False,True,02-03 10:10,1.0,1.0
2.0,3.0,10.0,7.5,68.0,21.0,23.0,20.716518,36.76054,19.8,873.5785,13500.0,712451.25,False,True,02-03 10:20,1.0,1.0
2.0,3.0,10.0,7.6666665,67.333336,21.0,23.0,20.843058,36.798046,19.8,881.26605,27000.0,711126.9,False,True,02-03 10:30,1.0,1.0
2.0,3.0,10.0,7.8333335,66.666664,21.0,23.0,20.993134,36.849808,19.8,890.01904,27000.0,710096.4,False,True,02-03 10:40,1.0,1.0
2.0,3.0,10.0,8.0,66.0,21.0,23.0,21.000044,37.202984,19.8,893.6238,13500.0,635000.4,False,True,02-03 10:50,1.0,1.0
2.0,3.0,11.0,8.0,66.833336,21.0,23.0,21.000044,37.41824,19.8,895.15015,27000.0,628461.9,False,True,02-03 11:00,1.0,1.0
2.0,3.0,11.0,8.0,67.666664,21.0,23.0,21.00004,37.78367,19.8,899.57935,13500.0,603792.1,False,True,02-03 11:10,1.0,1.0
2.0,3.0,11.0,8.0,68.5,21.0,23.0,21.000042,38.017254,19.8,902.31793,27000.0,591199.56,False,True,02-03 11:20,1.0,1.0
2.0,3.0,11.0,8.0,69.333336,21.0,23.0,21.000053,38.38445,19.8,907.2605,27000.0,583025.25,False,True,02-03 11:30,1.0,1.0
2.0,3.0,11.0,8.0,70.166664,21.0,23.0,21.00004,38.77834,19.8,909.7597,13500.0,575816.3,False,True,02-03 11:40,1.0,1.0
2.0,3.0,11.0,8.0,71.0,21.0,23.0,21.000053,39.172016,19.8,913.9121,13500.0,570839.3,False,True,02-03 11:50,1.0,1.0
2.0,3.0,12.0,8.166667,70.166664,21.0,23.0,20.626612,39.623264,9.9,884.38116,13500.0,931141.3,False,True,02-03 12:00,1.0,1.0
2.0,3.0,12.0,8.333333,69.333336,21.0,23.0,20.836266,38.840416,9.9,861.0955,27000.0,712417.8,False,True,02-03 12:10,1.0,1.0
2.0,3.0,12.0,8.5,68.5,21.0,23.0,20.519968,38.93715,9.9,841.5662,13500.0,948372.06,False,True,02-03 12:20,1.0,1.0
2.0,3.0,12.0,8.666667,67.666664,21.0,23.0,20.637276,38.36292,9.9,832.6318,27000.0,713163.7,False,True,02-03 12:30,1.0,1.0
2.0,3.0,12.0,8.833333,66.833336,21.0,23.0,20.90806,37.392117,9.9,809.3902,27000.0,712095.56,False,True,02-03 12:40,1.0,1.0
2.0,3.0,12.0,9.0,66.0,21.0,23.0,20.998802,36.93035,9.9,786.21924,27000.0,634607.2,False,False,02-03 12:50,1.0,1.0
2.0,3.0,13.0,9.0,63.833332,21.0,23.0,20.999935,36.93173,15.84,780.76886,27000.0,540490.56,False,False,02-03 13:00,1.0,1.0
2.0,3.0,13.0,9.0,61.666668,21.0,23.0,21.000002,36.976868,15.84,785.8211,27000.0,532101.2,False,False,02-03 13:10,1.0,1.0
2.0,3.0,13.0,9.0,59.5,21.0,23.0,21.00001,36.908745,15.84,793.48157,27000.0,510547.1,False,False,02-03 13:20,1.0,1.0
2.0,3.0,13.0,9.0,57.333332,21.0,23.0,20.966518,36.59413,15.84,796.78064,13500.0,733691.8,False,False,02-03 13:30,1.0,1.0
2.0,3.0,13.0,9.0,55.166668,21.0,23.0,20.999552,36.214527,15.84,797.8976,27000.0,557082.6,False,False,02-03 13:40,1.0,1.0
2.0,3.0,13.0,9.0,53.0,21.0,23.0,20.999947,35.737465,15.84,802.0092,27000.0,431819.8,False,True,02-03 13:50,1.0,1.0
2.0,3.0,14.0,9.0,53.666668,21.0,23.0,20.999918,35.31339,15.84,806.31995,27000.0,460234.9,False,True,02-03 14:00,1.0,1.0
2.0,3.0,14.0,9.0,54.333332,21.0,23.0,20.99993,34.994087,15.84,810.1406,27000.0,436634.97,False,True,02-03 14:10,1.0,1.0
2.0,3.0,14.0,9.0,55.0,21.0,23.0,20.999949,34.783794,15.84,813.3081,27000.0,420305.84,False,True,02-03 14:20,1.0,1.0
2.0,3.0,14.0,9.0,55.666668,21.0,23.0,20.999968,34.66543,15.84,815.90027,27000.0,408568.9,False,True,02-03 14:30,1.0,1.0
2.0,3.0,14.0,9.0,56.333332,21.0,23.0,20.999983,34.620255,15.84,818.03937,27000.0,399088.3,False,True,02-03 14:40,1.0,1.0
2.0,3.0,14.0,9.0,57.0,21.0,23.0,20.999992,34.633762,15.84,819.8228,27000.0,391537.38,False,True,02-03 14:50,1.0,1.0
2.0,3.0,15.0,8.833333,58.5,21.0,23.0,21.000002,34.697254,15.84,821.29596,27000.0,400404.34,False,True,02-03 15:00,1.0,1.0
2.0,3.0,15.0,8.666667,60.0,21.0,23.0,21.000011,34.81093,15.84,822.49634,27000.0,410414.88,False,True,02-03 15:10,1.0,1.0
2.0,3.0,15.0,8.5,61.5,21.0,23.0,21.00002,34.966465,15.84,823.4621,27000.0,421883.78,False,True,02-03 15:20,1.0,1.0
2.0,3.0,15.0,8.333333,63.0,21.0,23.0,21.000027,35.155136,15.84,824.2296,27000.0,436884.3,False,True,02-03 15:30,1.0,1.0
2.0,3.0,15.0,8.166667,64.5,21.0,23.0,21.000032,35.369267,15.84,824.83093,27000.0,451968.56,False,True,02-03 15:40,1.0,1.0
2.0,3.0,15.0,8.0,66.0,21.0,23.0,21.00004,35.602535,15.84,825.2932,27000.0,467955.06,False,True,02-03 15:50,1.0,1.0
2.0,3.0,16.0,7.8333335,68.5,21.0,23.0,21.000044,35.894157,15.84,825.6427,27000.0,483702.38,False,True,02-03 16:00,1.0,1.0
2.0,3.0,16.0,7.6666665,71.0,21.0,23.0,21.000055,36.251423,15.84,825.89923,27000.0,502480.03,False,True,02-03 16:10,1.0,1.0
2.0,3.0,16.0,7.5,73.5,21.0,23.0,21.00007,36.66855,15.84,826.07764,27000.0,522600.3,False,True,02-03 16:20,1.0,1.0
2.0,3.0,16.0,7.3333335,76.0,21.0,23.0,21.000086,37.132824,15.84,826.18933,27000.0,536806.94,False,True,02-03 16:30,1.0,1.0
2.0,3.0,16.0,7.1666665,78.5,21.0,23.0,21.000046,37.657585,15.84,826.1892,13500.0,549120.7,False,True,02-03 16:40,1.0,1.0
2.0,3.0,16.0,7.0,81.0,21.0,23.0,21.000057,38.001442,15.84,826.1548,27000.0,560797.25,False,True,02-03 16:50,1.0,1.0
2.0,3.0,17.0,6.8333335,81.0,21.0,23.0,20.564018,39.15593,13.86,819.596,13500.0,944105.94,False,True,02-03 17:00,1.0,1.0
2.0,3.0,17.0,6.6666665,81.0,21.0,23.0,20.596552,39.098392,13.86,814.50726,27000.0,712862.56,False,True,02-03 17:10,1.0,1.0
2.0,3.0,17.0,6.5,81.0,21.0,23.0,20.752176,38.78944,13.86,807.376,27000.0,712585.4,False,True,02-03 17:20,1.0,1.0
2.0,3.0,17.0,6.3333335,81.0,21.0,23.0,20.833122,38.64066,13.86,801.2439,27000.0,711252.44,False,True,02-03 17:30,1.0,1.0
2.0,3.0,17.0,6.1666665,81.0,21.0,23.0,20.825388,38.65795,13.86,796.2241,27000.0,710561.1,False,False,02-03 17:40,1.0,1.0
2.0,3.0,17.0,6.0,81.0,21.0,23.0,20.491396,39.225956,13.86,793.42706,9000.0,870218.44,False,False,02-03 17:50,1.0,1.0
2.0,3.0,18.0,5.5,83.0,21.0,23.0,20.113316,39.566864,7.92,767.41455,6750.0,714932.94,False,False,02-03 18:00,1.0,1.0
2.0,3.0,18.0,5.0,85.0,21.0,23.0,19.627806,40.197777,7.92,757.3723,9000.0,1073545.6,True,False,02-03 18:10,1.0,1.0
2.0,3.0,18.0,4.5,87.0,21.0,23.0,19.478746,40.163017,7.92,748.0537,27000.0,922173.4,True,False,02-03 18:20,1.0,1.0
2.0,3.0,18.0,4.0,89.0,21.0,23.0,18.73795,41.00593,7.92,731.13446,9000.0,1239623.0,True,False,02-03 18:30,1.0,1.0
2.0,3.0,18.0,3.5,91.0,21.0,23.0,18.784357,40.521145,7.92,724.9587,27000.0,929207.9,True,False,02-03 18:40,1.0,1.0
2.0,3.0,18.0,3.0,93.0,21.0,23.0,18.383738,40.624756,7.92,712.7969,13500.0,1166159.5,True,False,02-03 18:50,1.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,18.4228,40.09948,7.92,705.99963,27000.0,932119.56,True,False,02-03 19:00,1.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,17.73845,40.94004,7.92,695.9024,13500.0,1399971.5,True,False,02-03 19:10,1.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,17.996952,39.981983,7.92,690.2959,27000.0,934394.75,True,False,02-03 19:20,1.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,18.259285,38.94707,7.92,678.59033,27000.0,933297.4,True,False,02-03 19:30,1.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,18.40604,38.314514,7.92,667.3949,27000.0,932274.4,True,False,02-03 19:40,1.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,18.429039,38.049732,7.92,657.847,27000.0,931752.06,True,False,02-03 19:50,1.0,1.0
2.0,3.0,20.0,2.6666667,94.166664,21.0,23.0,17.460333,39.66422,3.96,637.49304,9000.0,1243497.5,True,False,02-03 20:00,1.0,1.0
2.0,3.0,20.0,2.3333333,95.333336,21.0,23.0,17.227663,39.532158,3.96,614.8469,9000.0,1090506.5,True,False,02-03 20:10,1.0,1.0
2.0,3.0,20.0,2.0,96.5,21.0,23.0,16.95535,39.649494,3.96,610.4296,13500.0,1169755.8,True,False,02-03 20:20,1.0,1.0
2.0,3.0,20.0,1.6666666,97.666664,21.0,23.0,16.990522,39.200756,3.96,606.16266,27000.0,938368.25,True,False,02-03 20:30,1.0,1.0
2.0,3.0,20.0,1.3333334,98.833336,21.0,23.0,16.679346,39.24989,3.96,595.00055,13500.0,1170404.4,True,False,02-03 20:40,1.0,1.0
2.0,3.0,20.0,1.0,100.0,21.0,23.0,16.689108,38.871376,3.96,588.20166,27000.0,939250.94,True,False,02-03 20:50,1.0,1.0
2.0,3.0,21.0,1.3333334,98.833336,21.0,23.0,16.812962,38.173695,3.96,575.5,27000.0,939450.6,True,False,02-03 21:00,1.0,1.0
2.0,3.0,21.0,1.6666666,97.666664,21.0,23.0,16.51496,38.445583,3.96,569.00696,13500.0,1170642.0,True,False,02-03 21:10,1.0,1.0
2.0,3.0,21.0,2.0,96.5,21.0,23.0,16.58775,38.163727,3.96,566.1587,27000.0,940635.7,True,False,02-03 21:20,1.0,1.0
2.0,3.0,21.0,2.3333333,95.333336,21.0,23.0,16.78218,37.653244,3.96,557.8404,27000.0,940081.0,True,False,02-03 21:30,1.0,1.0
2.0,3.0,21.0,2.6666667,94.166664,21.0,23.0,16.926254,37.371124,3.96,549.385,27000.0,938668.25,True,False,02-03 21:40,1.0,1.0
2.0,3.0,21.0,3.0,93.0,21.0,23.0,17.011833,37.29706,3.96,542.02124,27000.0,937470.7,True,False,02-03 21:50,1.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,15.9735985,39.79237,3.96,531.17377,13500.0,1168670.0,True,False,02-03 22:00,1.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,15.754453,40.300972,3.96,516.93146,13500.0,943504.25,True,False,02-03 22:10,1.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,15.81573,40.165173,3.96,512.4421,9000.0,945659.3,True,False,02-03 22:20,1.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,15.840555,40.128376,3.96,510.897,27000.0,944972.25,True,False,02-03 22:30,1.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,15.823096,40.21615,3.96,503.53763,27000.0,944827.1,True,False,02-03 22:40,1.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,15.052942,41.940823,3.96,499.15756,13500.0,1407894.0,True,False,02-03 22:50,1.0,1.0
2.0,3.0,23.0,2.8333333,94.166664,21.0,23.0,15.107271,41.660748,0.0,487.86252,27000.0,954281.5,False,False,02-03 23:00,1.0,1.0
2.0,3.0,23.0,2.6666667,95.333336,5.0,50.0,14.580615,42.9908,0.0,481.83368,0.0,0.0,False,False,02-03 23:10,0.0,0.0
2.0,3.0,23.0,2.5,96.5,5.0,50.0,14.202555,44.0056,0.0,472.44104,0.0,0.0,False,False,02-03 23:20,0.0,0.0
2.0,3.0,23.0,2.3333333,97.666664,5.0,50.0,13.992918,44.57426,0.0,464.62512,0.0,0.0,False,False,02-03 23:30,0.0,0.0
2.0,3.0,23.0,2.1666667,98.833336,5.0,50.0,13.829932,45.00739,0.0,456.4083,0.0,0.0,False,False,02-03 23:40,0.0,0.0
2.0,3.0,23.0,2.0,100.0,5.0,50.0,13.707493,45.328247,0.0,449.77356,0.0,0.0,False,False,02-03 23:50,0.0,0.0
2.0,4.0,0.0,1.8333334,100.0,5.0,50.0,13.587528,45.614758,0.0,444.177,0.0,0.0,False,False,02-04 00:00,0.0,0.0
2.0,4.0,0.0,1.6666666,100.0,5.0,50.0,13.466292,45.860367,0.0,439.27136,0.0,0.0,False,False,02-04 00:10,0.0,0.0
2.0,4.0,0.0,1.5,100.0,5.0,50.0,13.348804,46.04758,0.0,434.89996,0.0,0.0,False,False,02-04 00:20,0.0,0.0
2.0,4.0,0.0,1.3333334,100.0,5.0,50.0,13.237426,46.17342,0.0,430.996,0.0,0.0,False,False,02-04 00:30,0.0,0.0
2.0,4.0,0.0,1.1666666,100.0,5.0,50.0,13.13156,46.24503,0.0,427.51785,0.0,0.0,False,False,02-04 00:40,0.0,0.0
2.0,4.0,0.0,1.0,100.0,5.0,50.0,13.029881,46.27111,0.0,424.42618,0.0,0.0,False,False,02-04 00:50,0.0,0.0
2.0,4.0,1.0,1.1666666,100.0,5.0,50.0,12.953908,46.255005,0.0,421.6828,0.0,0.0,False,False,02-04 01:00,0.0,0.0
2.0,4.0,1.0,1.3333334,100.0,5.0,50.0,12.904682,46.232544,0.0,419.2499,0.0,0.0,False,False,02-04 01:10,0.0,0.0
2.0,4.0,1.0,1.5,100.0,5.0,50.0,12.873161,46.238678,0.0,417.0922,0.0,0.0,False,False,02-04 01:20,0.0,0.0
2.0,4.0,1.0,1.6666666,100.0,5.0,50.0,12.85161,46.290066,0.0,415.17804,0.0,0.0,False,False,02-04 01:30,0.0,0.0
2.0,4.0,1.0,1.8333334,100.0,5.0,50.0,12.836577,46.387596,0.0,413.47952,0.0,0.0,False,False,02-04 01:40,0.0,0.0
2.0,4.0,1.0,2.0,100.0,5.0,50.0,12.82701,46.526245,0.0,411.97208,0.0,0.0,False,False,02-04 01:50,0.0,0.0
2.0,4.0,2.0,1.8333334,100.0,5.0,50.0,12.801591,46.695717,0.0,410.63324,0.0,0.0,False,False,02-04 02:00,0.0,0.0
2.0,4.0,2.0,1.6666666,100.0,5.0,50.0,12.758484,46.8597,0.0,409.44363,0.0,0.0,False,False,02-04 02:10,0.0,0.0
2.0,4.0,2.0,1.5,100.0,5.0,50.0,12.705481,46.985836,0.0,408.3865,0.0,0.0,False,False,02-04 02:20,0.0,0.0
2.0,4.0,2.0,1.3333334,100.0,5.0,50.0,12.648808,47.06123,0.0,407.44724,0.0,0.0,False,False,02-04 02:30,0.0,0.0
2.0,4.0,2.0,1.1666666,100.0,5.0,50.0,12.590886,47.08745,0.0,406.6128,0.0,0.0,False,False,02-04 02:40,0.0,0.0
2.0,4.0,2.0,1.0,100.0,5.0,50.0,12.53214,47.070797,0.0,405.8715,0.0,0.0,False,False,02-04 02:50,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.484718,47.012695,0.0,405.21323,0.0,0.0,False,False,02-04 03:00,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.449737,46.932285,0.0,404.6288,0.0,0.0,False,False,02-04 03:10,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.422702,46.849396,0.0,404.11002,0.0,0.0,False,False,02-04 03:20,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.399936,46.773735,0.0,403.6494,0.0,0.0,False,False,02-04 03:30,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.379931,46.706745,0.0,403.24048,0.0,0.0,False,False,02-04 03:40,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,12.362352,46.6468,0.0,402.87738,0.0,0.0,False,False,02-04 03:50,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.344609,46.599945,0.0,402.55502,0.0,0.0,False,False,02-04 04:00,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.326071,46.56666,0.0,402.26877,0.0,0.0,False,False,02-04 04:10,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.3073,46.544018,0.0,402.01462,0.0,0.0,False,False,02-04 04:20,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.288862,46.52922,0.0,401.78894,0.0,0.0,False,False,02-04 04:30,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.270977,46.520634,0.0,401.58856,0.0,0.0,False,False,02-04 04:40,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,12.253655,46.517357,0.0,401.41064,0.0,0.0,False,False,02-04 04:50,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.260081,46.44768,0.0,401.25266,0.0,0.0,False,False,02-04 05:00,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.263415,46.3931,0.0,401.11237,0.0,0.0,False,False,02-04 05:10,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.25321,46.38482,0.0,400.9878,0.0,0.0,False,False,02-04 05:20,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.2336035,46.40964,0.0,400.87717,0.0,0.0,False,False,02-04 05:30,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.210552,46.448925,0.0,400.77893,0.0,0.0,False,False,02-04 05:40,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,12.186936,46.493465,0.0,400.6917,0.0,0.0,False,False,02-04 05:50,0.0,0.0
2.0,4.0,6.0,1.0,100.0,5.0,50.0,12.675148,45.10379,1.98,407.85416,0.0,0.0,True,False,02-04 06:00,0.0,0.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,12.3768425,46.043194,1.98,412.8894,27000.0,16875.59,True,False,02-04 06:10,1.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,13.603656,42.54718,1.98,417.704,9000.0,975791.5,True,False,02-04 06:20,1.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,13.715386,42.14086,1.98,423.76736,9000.0,1120119.5,True,False,02-04 06:30,1.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,13.421903,42.69304,1.98,428.0317,27000.0,1422450.9,True,False,02-04 06:40,1.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,13.169401,43.062706,1.98,432.83157,27000.0,1425566.5,True,False,02-04 06:50,1.0,1.0
2.0,4.0,7.0,1.1666666,100.0,21.0,23.0,13.212349,42.732773,3.96,441.33875,27000.0,1431005.6,True,False,02-04 07:00,1.0,1.0
2.0,4.0,7.0,1.3333334,100.0,21.0,23.0,14.155898,40.55234,3.96,449.5292,9000.0,971414.44,True,False,02-04 07:10,1.0,1.0
2.0,4.0,7.0,1.5,100.0,21.0,23.0,13.932422,41.196686,3.96,452.6056,27000.0,1425371.2,True,False,02-04 07:20,1.0,1.0
2.0,4.0,7.0,1.6666666,100.0,21.0,23.0,14.1286,41.030556,3.96,458.3905,13500.0,1200293.0,True,False,02-04 07:30,1.0,1.0
2.0,4.0,7.0,1.8333334,100.0,21.0,23.0,14.5552435,40.40849,3.96,466.73035,13500.0,972333.2,True,False,02-04 07:40,1.0,1.0
2.0,4.0,7.0,2.0,100.0,21.0,23.0,14.551384,40.823395,3.96,473.52664,13500.0,1202567.2,True,False,02-04 07:50,1.0,1.0
2.0,4.0,8.0,2.1666667,98.833336,21.0,23.0,15.2065525,39.925568,16.83,522.0717,13500.0,1427304.0,True,False,02-04 08:00,1.0,1.0
2.0,4.0,8.0,2.3333333,97.666664,21.0,23.0,16.359905,38.081753,16.83,556.09875,6750.0,957507.94,True,False,02-04 08:10,1.0,1.0
2.0,4.0,8.0,2.5,96.5,21.0,23.0,16.639776,37.991997,16.83,575.78235,9000.0,1104489.0,True,False,02-04 08:20,1.0,1.0
2.0,4.0,8.0,2.6666667,95.333336,21.0,23.0,16.70956,38.28431,16.83,589.6743,13500.0,1177047.8,True,False,02-04 08:30,1.0,1.0
2.0,4.0,8.0,2.8333333,94.166664,21.0,23.0,17.521341,37.365334,16.83,634.8248,13500.0,940821.8,True,False,02-04 08:40,1.0,1.0
2.0,4.0,8.0,3.0,93.0,21.0,23.0,17.358591,38.287888,16.83,668.1355,27000.0,1397105.9,True,False,02-04 08:50,1.0,1.0
2.0,4.0,9.0,3.5,92.0,21.0,23.0,18.079403,37.629784,19.8,692.4845,13500.0,937430.3,True,False,02-04 09:00,1.0,1.0
2.0,4.0,9.0,4.0,91.0,21.0,23.0,18.306616,37.940117,19.8,714.95026,9000.0,1092685.4,True,False,02-04 09:10,1.0,1.0
2.0,4.0,9.0,4.5,90.0,21.0,23.0,18.87125,37.40693,19.8,726.8994,13500.0,939466.9,True,False,02-04 09:20,1.0,1.0
2.0,4.0,9.0,5.0,89.0,21.0,23.0,18.467665,39.363834,19.8,762.4497,13500.0,1407429.6,True,False,02-04 09:30,1.0,1.0
2.0,4.0,9.0,5.5,88.0,21.0,23.0,18.389362,40.278557,19.8,788.7851,27000.0,1188444.4,True,False,02-04 09:40,1.0,1.0
2.0,4.0,9.0,6.0,87.0,21.0,23.0,19.258078,39.28184,19.8,800.16833,13500.0,721332.6,True,True,02-04 09:50,1.0,1.0
2.0,4.0,10.0,6.1666665,84.166664,21.0,23.0,19.110912,40.04229,19.8,803.5492,27000.0,1189548.2,True,True,02-04 10:00,1.0,1.0
2.0,4.0,10.0,6.3333335,81.333336,21.0,23.0,18.956802,40.888435,19.8,820.52765,27000.0,1190226.2,True,True,02-04 10:10,1.0,1.0
2.0,4.0,10.0,6.5,78.5,21.0,23.0,19.3551,40.29428,19.8,832.42334,13500.0,955954.06,True,True,02-04 10:20,1.0,1.0
2.0,4.0,10.0,6.6666665,75.666664,21.0,23.0,19.42084,40.255577,19.8,841.6142,9000.0,1034204.6,True,True,02-04 10:30,1.0,1.0
2.0,4.0,10.0,6.8333335,72.833336,21.0,23.0,19.679365,39.64188,19.8,846.53687,13500.0,955787.06,True,True,02-04 10:40,1.0,1.0
2.0,4.0,10.0,7.0,70.0,21.0,23.0,19.942116,39.046562,19.8,861.5952,13500.0,954118.56,True,True,02-04 10:50,1.0,1.0
2.0,4.0,11.0,7.1666665,69.333336,21.0,23.0,19.908121,39.10246,19.8,873.90216,13500.0,952604.44,True,True,02-04 11:00,1.0,1.0
