months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,17.0,14.0,6.0,61.666668,21.0,23.0,20.301939,32.727253,15.84,800.0292,27000.0,714730.8,False,True,02-17 14:10,1.0,1.0
2.0,17.0,14.0,6.0,62.5,21.0,23.0,20.155025,32.821716,15.84,802.9672,13500.0,946773.56,False,True,02-17 14:20,1.0,1.0
2.0,17.0,14.0,6.0,63.333332,21.0,23.0,20.33714,32.454388,15.84,804.77325,27000.0,715003.8,False,True,02-17 14:30,1.0,1.0
2.0,17.0,14.0,6.0,64.166664,21.0,23.0,20.679047,31.884768,15.84,806.9022,13500.0,712653.0,False,True,02-17 14:40,1.0,1.0
2.0,17.0,14.0,6.0,65.0,21.0,23.0,20.817057,31.758335,15.84,807.9858,27000.0,710504.44,False,True,02-17 14:50,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.960302,31.69114,15.84,810.42816,27000.0,709340.9,False,True,02-17 15:00,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.661129,32.381126,15.84,811.8102,13500.0,878391.56,False,True,02-17 15:10,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.445484,32.78675,15.84,814.0726,13500.0,942325.8,False,True,02-17 15:20,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.36636,32.83021,15.84,815.9983,13500.0,945536.25,False,True,02-17 15:30,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.52142,32.473145,15.84,817.58167,13500.0,945972.2,False,True,02-17 15:40,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.998438,31.678944,15.84,818.801,13500.0,708890.1,False,True,02-17 15:50,1.0,1.0
2.0,17.0,16.0,5.8333335,65.833336,21.0,23.0,20.999998,31.824606,15.84,819.51874,27000.0,574033.44,False,True,02-17 16:00,1.0,1.0
2.0,17.0,16.0,5.6666665,66.666664,21.0,23.0,21.000036,32.01532,15.84,820.2806,27000.0,643871.4,False,True,02-17 16:10,1.0,1.0
2.0,17.0,16.0,5.5,67.5,21.0,23.0,21.000025,32.177822,15.84,820.53156,13500.0,634250.5,False,True,02-17 16:20,1.0,1.0
2.0,17.0,16.0,5.3333335,68.333336,21.0,23.0,21.00002,32.25509,15.84,820.5974,27000.0,640359.94,False,True,02-17 16:30,1.0,1.0
2.0,17.0,16.0,5.1666665,69.166664,21.0,23.0,21.00002,32.36558,15.84,820.93896,27000.0,651854.1,False,True,02-17 16:40,1.0,1.0
2.0,17.0,16.0,5.0,70.0,21.0,23.0,21.000029,32.464878,15.84,821.2768,27000.0,783491.4,False,True,02-17 16:50,1.0,1.0
2.0,17.0,17.0,4.6666665,70.666664,21.0,23.0,20.84557,32.730095,13.86,816.6476,27000.0,833919.4,False,True,02-17 17:00,1.0,1.0
2.0,17.0,17.0,4.3333335,71.333336,21.0,23.0,20.652569,32.95713,13.86,809.618,27000.0,835972.4,False,True,02-17 17:10,1.0,1.0
2.0,17.0,17.0,4.0,72.0,21.0,23.0,20.465662,33.099174,13.86,802.6623,27000.0,838309.25,False,True,02-17 17:20,1.0,1.0
2.0,17.0,17.0,3.6666667,72.666664,21.0,23.0,20.305655,33.140423,13.86,796.75494,27000.0,840492.4,False,False,02-17 17:30,1.0,1.0
2.0,17.0,17.0,3.3333333,73.333336,21.0,23.0,20.169344,33.100964,13.86,791.94806,27000.0,842320.56,False,False,02-17 17:40,1.0,1.0
2.0,17.0,17.0,3.0,74.0,21.0,23.0,20.047224,33.00782,13.86,788.0106,27000.0,843831.8,False,False,02-17 17:50,1.0,1.0
2.0,17.0,18.0,2.3333333,77.0,21.0,23.0,19.093122,34.12408,7.92,766.5959,13500.0,1084028.0,True,False,02-17 18:00,1.0,1.0
2.0,17.0,18.0,1.6666666,80.0,21.0,23.0,18.70909,33.95019,7.92,739.3035,13500.0,861099.06,True,False,02-17 18:10,1.0,1.0
2.0,17.0,18.0,1.0,83.0,21.0,23.0,18.458595,33.741096,7.92,719.88196,27000.0,866395.0,True,False,02-17 18:20,1.0,1.0
2.0,17.0,18.0,0.33333334,86.0,21.0,23.0,18.014269,33.727066,7.92,707.4098,9000.0,1026054.5,True,False,02-17 18:30,1.0,1.0
2.0,17.0,18.0,-0.33333334,89.0,21.0,23.0,17.87205,33.643864,7.92,704.986,27000.0,875614.1,True,False,02-17 18:40,1.0,1.0
2.0,17.0,18.0,-1.0,92.0,21.0,23.0,17.77904,33.132404,7.92,691.9338,27000.0,877084.56,True,False,02-17 18:50,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,17.66745,32.698315,7.92,678.3119,27000.0,877300.1,True,False,02-17 19:00,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,16.953176,33.38348,7.92,670.17773,9000.0,1184000.4,True,False,02-17 19:10,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,17.089508,32.854362,7.92,668.0547,27000.0,880856.6,True,False,02-17 19:20,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,17.14003,32.29863,7.92,659.8003,27000.0,880078.4,True,False,02-17 19:30,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,16.299507,33.37788,7.92,654.82104,13500.0,1337155.2,True,False,02-17 19:40,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,16.545408,32.62787,7.92,652.44934,27000.0,884360.44,True,False,02-17 19:50,1.0,1.0
2.0,17.0,20.0,-1.3333334,93.333336,21.0,23.0,16.526806,32.161068,3.96,636.57764,27000.0,882633.75,True,False,02-17 20:00,1.0,1.0
2.0,17.0,20.0,-1.6666666,94.666664,21.0,23.0,15.798945,32.82167,3.96,619.7336,9000.0,1188003.4,True,False,02-17 20:10,1.0,1.0
2.0,17.0,20.0,-2.0,96.0,21.0,23.0,15.806344,32.48904,3.96,613.13104,27000.0,886660.94,True,False,02-17 20:20,1.0,1.0
2.0,17.0,20.0,-2.3333333,97.333336,21.0,23.0,15.066339,33.17296,3.96,601.52167,13500.0,1341407.0,True,False,02-17 20:30,1.0,1.0
2.0,17.0,20.0,-2.6666667,98.666664,21.0,23.0,15.272088,32.363052,3.96,595.1713,27000.0,891150.5,True,False,02-17 20:40,1.0,1.0
2.0,17.0,20.0,-3.0,100.0,21.0,23.0,15.464323,31.424826,3.96,581.58215,27000.0,888793.9,True,False,02-17 20:50,1.0,1.0
2.0,17.0,21.0,-2.8333333,100.0,21.0,23.0,15.532707,30.862576,3.96,568.5472,27000.0,889188.5,True,False,02-17 21:00,1.0,1.0
2.0,17.0,21.0,-2.6666667,100.0,21.0,23.0,15.515696,30.603466,3.96,557.45276,27000.0,890627.1,True,False,02-17 21:10,1.0,1.0
2.0,17.0,21.0,-2.5,100.0,21.0,23.0,14.79112,31.62583,3.96,553.19025,13500.0,1346091.0,True,False,02-17 21:20,1.0,1.0
2.0,17.0,21.0,-2.3333333,100.0,21.0,23.0,15.021578,31.115067,3.96,551.5359,27000.0,900818.2,True,False,02-17 21:30,1.0,1.0
2.0,17.0,21.0,-2.1666667,100.0,21.0,23.0,15.252765,30.651031,3.96,545.28375,27000.0,900983.5,True,False,02-17 21:40,1.0,1.0
2.0,17.0,21.0,-2.0,100.0,21.0,23.0,15.390148,30.478903,3.96,538.6814,27000.0,901276.0,True,False,02-17 21:50,1.0,1.0
2.0,17.0,22.0,-1.8333334,98.666664,21.0,23.0,14.467111,32.328655,3.96,524.8082,6750.0,1015842.7,True,False,02-17 22:00,1.0,1.0
2.0,17.0,22.0,-1.6666666,97.333336,21.0,23.0,14.260518,32.77093,3.96,521.5691,13500.0,904494.6,True,False,02-17 22:10,1.0,1.0
2.0,17.0,22.0,-1.5,96.0,21.0,23.0,14.189372,32.942818,3.96,516.09875,27000.0,905348.4,True,False,02-17 22:20,1.0,1.0
2.0,17.0,22.0,-1.3333334,94.666664,21.0,23.0,13.56386,34.143387,3.96,508.21796,9000.0,1207869.2,True,False,02-17 22:30,1.0,1.0
2.0,17.0,22.0,-1.1666666,93.333336,21.0,23.0,13.703924,33.840065,3.96,505.655,27000.0,908957.9,True,False,02-17 22:40,1.0,1.0
2.0,17.0,22.0,-1.0,92.0,21.0,23.0,13.855313,33.51704,3.96,498.5859,27000.0,905543.7,True,False,02-17 22:50,1.0,1.0
2.0,17.0,23.0,-1.0,92.0,21.0,23.0,13.358578,34.310303,0.0,482.27655,13500.0,1131805.9,False,False,02-17 23:00,1.0,1.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,13.048232,34.89494,0.0,469.10297,0.0,0.0,False,False,02-17 23:10,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,12.882283,35.20378,0.0,459.56628,0.0,0.0,False,False,02-17 23:20,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,12.693993,35.592373,0.0,451.3829,0.0,0.0,False,False,02-17 23:30,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,12.560399,35.871956,0.0,445.4198,0.0,0.0,False,False,02-17 23:40,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,12.459625,36.07968,0.0,440.46866,0.0,0.0,False,False,02-17 23:50,0.0,0.0
2.0,18.0,0.0,-1.1666666,93.333336,5.0,50.0,12.358596,36.297596,0.0,436.0462,0.0,0.0,False,False,02-18 00:00,0.0,0.0
2.0,18.0,0.0,-1.3333334,94.666664,5.0,50.0,12.24911,36.54019,0.0,432.03772,0.0,0.0,False,False,02-18 00:10,0.0,0.0
2.0,18.0,0.0,-1.5,96.0,5.0,50.0,12.135791,36.796738,0.0,428.43185,0.0,0.0,False,False,02-18 00:20,0.0,0.0
2.0,18.0,0.0,-1.6666666,97.333336,5.0,50.0,12.023342,37.055237,0.0,425.21683,0.0,0.0,False,False,02-18 00:30,0.0,0.0
2.0,18.0,0.0,-1.8333334,98.666664,5.0,50.0,11.913349,37.310745,0.0,422.36356,0.0,0.0,False,False,02-18 00:40,0.0,0.0
2.0,18.0,0.0,-2.0,100.0,5.0,50.0,11.8056555,37.562527,0.0,419.83456,0.0,0.0,False,False,02-18 00:50,0.0,0.0
2.0,18.0,1.0,-2.1666667,100.0,5.0,50.0,11.705821,37.759468,0.0,417.5925,0.0,0.0,False,False,02-18 01:00,0.0,0.0
2.0,18.0,1.0,-2.3333333,100.0,5.0,50.0,11.614536,37.888924,0.0,415.60388,0.0,0.0,False,False,02-18 01:10,0.0,0.0
2.0,18.0,1.0,-2.5,100.0,5.0,50.0,11.529358,37.954887,0.0,413.83954,0.0,0.0,False,False,02-18 01:20,0.0,0.0
2.0,18.0,1.0,-2.6666667,100.0,5.0,50.0,11.448092,37.96748,0.0,412.27408,0.0,0.0,False,False,02-18 01:30,0.0,0.0
2.0,18.0,1.0,-2.8333333,100.0,5.0,50.0,11.369728,37.93507,0.0,410.88516,0.0,0.0,False,False,02-18 01:40,0.0,0.0
2.0,18.0,1.0,-3.0,100.0,5.0,50.0,11.293934,37.863556,0.0,409.65292,0.0,0.0,False,False,02-18 01:50,0.0,0.0
2.0,18.0,2.0,-2.8333333,100.0,5.0,50.0,11.241419,37.772808,0.0,408.5605,0.0,0.0,False,False,02-18 02:00,0.0,0.0
2.0,18.0,2.0,-2.6666667,100.0,5.0,50.0,11.213394,37.691,0.0,407.59232,0.0,0.0,False,False,02-18 02:10,0.0,0.0
2.0,18.0,2.0,-2.5,100.0,5.0,50.0,11.201209,37.64714,0.0,406.73428,0.0,0.0,False,False,02-18 02:20,0.0,0.0
2.0,18.0,2.0,-2.3333333,100.0,5.0,50.0,11.197797,37.652473,0.0,405.97382,0.0,0.0,False,False,02-18 02:30,0.0,0.0
2.0,18.0,2.0,-2.1666667,100.0,5.0,50.0,11.200147,37.70543,0.0,405.29968,0.0,0.0,False,False,02-18 02:40,0.0,0.0
2.0,18.0,2.0,-2.0,100.0,5.0,50.0,11.207284,37.800655,0.0,404.70197,0.0,0.0,False,False,02-18 02:50,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,11.200457,37.940006,0.0,404.17184,0.0,0.0,False,False,02-18 03:00,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,11.177954,38.111473,0.0,403.70154,0.0,0.0,False,False,02-18 03:10,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,11.146703,38.291378,0.0,403.28424,0.0,0.0,False,False,02-18 03:20,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,11.112387,38.4663,0.0,402.91403,0.0,0.0,False,False,02-18 03:30,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,11.077343,38.632744,0.0,402.5856,0.0,0.0,False,False,02-18 03:40,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,11.0420885,38.791336,0.0,402.2942,0.0,0.0,False,False,02-18 03:50,0.0,0.0
2.0,18.0,4.0,-2.1666667,100.0,5.0,50.0,11.003425,38.918198,0.0,402.03558,0.0,0.0,False,False,02-18 04:00,0.0,0.0
2.0,18.0,4.0,-2.3333333,100.0,5.0,50.0,10.961572,38.995884,0.0,401.806,0.0,0.0,False,False,02-18 04:10,0.0,0.0
2.0,18.0,4.0,-2.5,100.0,5.0,50.0,10.918422,39.01855,0.0,401.60223,0.0,0.0,False,False,02-18 04:20,0.0,0.0
2.0,18.0,4.0,-2.6666667,100.0,5.0,50.0,10.875519,38.988235,0.0,401.42136,0.0,0.0,False,False,02-18 04:30,0.0,0.0
2.0,18.0,4.0,-2.8333333,100.0,5.0,50.0,10.833661,38.910038,0.0,401.2608,0.0,0.0,False,False,02-18 04:40,0.0,0.0
2.0,18.0,4.0,-3.0,100.0,5.0,50.0,10.793501,38.788486,0.0,401.11835,0.0,0.0,False,False,02-18 04:50,0.0,0.0
2.0,18.0,5.0,-2.6666667,98.666664,5.0,50.0,10.803073,38.570183,0.0,400.992,0.0,0.0,False,False,02-18 05:00,0.0,0.0
2.0,18.0,5.0,-2.3333333,97.333336,5.0,50.0,10.837651,38.35882,0.0,400.88007,0.0,0.0,False,False,02-18 05:10,0.0,0.0
2.0,18.0,5.0,-2.0,96.0,5.0,50.0,10.876501,38.214222,0.0,400.78085,0.0,0.0,False,False,02-18 05:20,0.0,0.0
2.0,18.0,5.0,-1.6666666,94.666664,5.0,50.0,10.915402,38.139053,0.0,400.69296,0.0,0.0,False,False,02-18 05:30,0.0,0.0
2.0,18.0,5.0,-1.3333334,93.333336,5.0,50.0,10.956789,38.116524,0.0,400.61502,0.0,0.0,False,False,02-18 05:40,0.0,0.0
2.0,18.0,5.0,-1.0,92.0,5.0,50.0,11.002659,38.132526,0.0,400.54593,0.0,0.0,False,False,02-18 05:50,0.0,0.0
2.0,18.0,6.0,-1.1666666,93.333336,5.0,50.0,11.581704,36.837173,1.98,407.70685,0.0,0.0,True,False,02-18 06:00,0.0,0.0
2.0,18.0,6.0,-1.3333334,94.666664,21.0,23.0,11.250912,37.823513,1.98,412.74634,27000.0,17165.855,True,False,02-18 06:10,1.0,1.0
2.0,18.0,6.0,-1.5,96.0,21.0,23.0,12.434983,35.219437,1.98,417.57074,9000.0,936614.44,True,False,02-18 06:20,1.0,1.0
2.0,18.0,6.0,-1.6666666,97.333336,21.0,23.0,12.169209,35.75035,1.98,418.98352,27000.0,1377598.1,True,False,02-18 06:30,1.0,1.0
2.0,18.0,6.0,-1.8333334,98.666664,21.0,23.0,12.309391,35.487976,1.98,422.71033,13500.0,1155889.5,True,False,02-18 06:40,1.0,1.0
2.0,18.0,6.0,-2.0,100.0,21.0,23.0,12.652918,34.84199,1.98,427.96542,13500.0,930847.2,True,False,02-18 06:50,1.0,1.0
2.0,18.0,7.0,-1.6666666,98.666664,21.0,23.0,12.45786,35.30925,3.96,436.79324,27000.0,1378765.1,True,False,02-18 07:00,1.0,1.0
2.0,18.0,7.0,-1.3333334,97.333336,21.0,23.0,12.743619,34.909225,3.96,444.1953,13500.0,1154854.0,True,False,02-18 07:10,1.0,1.0
2.0,18.0,7.0,-1.0,96.0,21.0,23.0,13.294566,34.083878,3.96,454.92032,13500.0,926793.4,True,False,02-18 07:20,1.0,1.0
2.0,18.0,7.0,-0.6666667,94.666664,21.0,23.0,13.389897,34.225746,3.96,463.629,13500.0,1148843.8,True,False,02-18 07:30,1.0,1.0
2.0,18.0,7.0,-0.33333334,93.333336,21.0,23.0,13.92166,33.562893,3.96,470.84958,13500.0,920242.9,True,False,02-18 07:40,1.0,1.0
2.0,18.0,7.0,0.0,92.0,21.0,23.0,13.708199,34.231407,3.96,475.40433,27000.0,1367595.1,True,False,02-18 07:50,1.0,1.0
2.0,18.0,8.0,0.16666667,91.0,21.0,23.0,14.992488,32.48463,16.83,531.61566,6750.0,1136765.6,True,False,02-18 08:00,1.0,1.0
2.0,18.0,8.0,0.33333334,90.0,21.0,23.0,15.675107,32.15828,16.83,586.4686,6750.0,1013777.9,True,False,02-18 08:10,1.0,1.0
2.0,18.0,8.0,0.5,89.0,21.0,23.0,16.35438,31.52479,16.83,599.6464,9000.0,894088.8,True,False,02-18 08:20,1.0,1.0
2.0,18.0,8.0,0.6666667,88.0,21.0,23.0,15.909511,32.819332,16.83,607.6232,13500.0,1344503.6,True,False,02-18 08:30,1.0,1.0
2.0,18.0,8.0,0.8333333,87.0,21.0,23.0,15.878989,33.239746,16.83,627.2617,27000.0,1344567.1,True,False,02-18 08:40,1.0,1.0
2.0,18.0,8.0,1.0,86.0,21.0,23.0,15.930714,33.623005,16.83,662.0754,27000.0,1343155.4,True,False,02-18 08:50,1.0,1.0
2.0,18.0,9.0,1.6666666,86.166664,21.0,23.0,16.127165,33.880833,19.8,701.8338,27000.0,1350489.6,True,False,02-18 09:00,1.0,1.0
2.0,18.0,9.0,2.3333333,86.333336,21.0,23.0,16.334723,34.32161,19.8,739.90826,27000.0,1357562.9,True,False,02-18 09:10,1.0,1.0
2.0,18.0,9.0,3.0,86.5,21.0,23.0,17.331696,33.6232,19.8,762.4253,9000.0,906585.56,True,False,02-18 09:20,1.0,1.0
2.0,18.0,9.0,3.6666667,86.666664,21.0,23.0,17.202076,34.583702,19.8,768.3491,27000.0,1370237.0,True,False,02-18 09:30,1.0,1.0
2.0,18.0,9.0,4.3333335,86.833336,21.0,23.0,17.642704,35.165363,19.8,786.5113,13500.0,1151283.4,True,False,02-18 09:40,1.0,1.0
2.0,18.0,9.0,5.0,87.0,21.0,23.0,18.44019,34.881676,19.8,800.01263,9000.0,929705.06,True,True,02-18 09:50,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,18.745617,35.235374,19.8,806.8788,13500.0,928281.25,True,True,02-18 10:00,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,18.611198,36.988503,19.8,828.6755,13500.0,1159024.6,True,True,02-18 10:10,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,19.076303,37.237087,19.8,846.4049,13500.0,927737.75,True,True,02-18 10:20,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,19.338737,37.774094,19.8,860.8849,13500.0,927050.2,True,True,02-18 10:30,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,19.481367,38.18971,19.8,869.92444,27000.0,926779.2,True,True,02-18 10:40,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,19.595097,38.793293,19.8,880.1916,27000.0,926696.6,True,True,02-18 10:50,1.0,1.0
2.0,18.0,11.0,5.0,86.0,21.0,23.0,19.68768,39.276447,19.8,888.6744,27000.0,921433.06,True,True,02-18 11:00,1.0,1.0
2.0,18.0,11.0,5.0,85.0,21.0,23.0,19.776058,39.604073,19.8,895.70355,27000.0,915988.2,True,True,02-18 11:10,1.0,1.0
2.0,18.0,11.0,5.0,84.0,21.0,23.0,19.858242,39.802437,19.8,901.5308,27000.0,910043.4,True,True,02-18 11:20,1.0,1.0
2.0,18.0,11.0,5.0,83.0,21.0,23.0,19.92987,39.90704,19.8,906.3582,27000.0,904221.9,True,True,02-18 11:30,1.0,1.0
2.0,18.0,11.0,5.0,82.0,21.0,23.0,19.55716,40.81892,19.8,908.41156,13500.0,1135659.5,True,True,02-18 11:40,1.0,1.0
2.0,18.0,11.0,5.0,81.0,21.0,23.0,19.643362,40.56041,19.8,909.28577,27000.0,896720.0,True,True,02-18 11:50,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,19.671995,40.03992,9.9,887.7935,27000.0,896613.7,True,True,02-18 12:00,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,19.629494,39.511036,9.9,854.8704,27000.0,896381.44,True,True,02-18 12:10,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,18.935772,40.30959,9.9,832.2796,9000.0,1210133.6,True,True,02-18 12:20,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,18.876696,40.029663,9.9,826.23395,13500.0,1131730.6,True,True,02-18 12:30,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,19.211725,38.948433,9.9,813.3716,27000.0,897681.7,True,True,02-18 12:40,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,19.408516,38.091343,9.9,790.4892,27000.0,896902.6,True,False,02-18 12:50,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,19.646036,37.505524,15.84,783.87146,27000.0,896456.2,True,False,02-18 13:00,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,19.838396,37.23385,15.84,787.58826,27000.0,896084.2,True,False,02-18 13:10,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,19.974384,37.149323,15.84,794.1598,27000.0,894198.5,True,False,02-18 13:20,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,20.077368,37.12815,15.84,800.0559,27000.0,892807.5,False,True,02-18 13:30,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,20.167027,37.108765,15.84,804.55273,27000.0,891763.56,False,True,02-18 13:40,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,19.824883,37.87638,15.84,806.0428,13500.0,1126900.6,True,True,02-18 13:50,1.0,1.0
2.0,18.0,14.0,5.1666665,80.0,21.0,23.0,19.9472,37.598473,15.84,806.5868,27000.0,718613.94,True,True,02-18 14:00,1.0,1.0
2.0,18.0,14.0,5.3333335,79.0,21.0,23.0,19.652372,38.133522,15.84,809.03705,27000.0,1186198.2,True,True,02-18 14:10,1.0,1.0
2.0,18.0,14.0,5.5,78.0,21.0,23.0,19.909561,37.50018,15.84,811.6901,27000.0,720028.0,True,True,02-18 14:20,1.0,1.0
2.0,18.0,14.0,5.6666665,77.0,21.0,23.0,20.351164,36.586296,15.84,812.89886,13500.0,716860.8,False,True,02-18 14:30,1.0,1.0
2.0,18.0,14.0,5.8333335,76.0,21.0,23.0,20.543083,36.261913,15.84,813.3779,27000.0,714061.94,False,True,02-18 14:40,1.0,1.0
2.0,18.0,14.0,6.0,75.0,21.0,23.0,20.748142,35.966957,15.84,814.94904,27000.0,712425.94,False,True,02-18 14:50,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.876919,35.84864,15.84,816.5542,27000.0,710686.44,False,True,02-18 15:00,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.54309,36.56473,15.84,817.3263,13500.0,945523.4,False,True,02-18 15:10,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.647005,36.348587,15.84,817.6512,27000.0,712483.56,False,True,02-18 15:20,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.90461,35.86861,15.84,818.6271,27000.0,711589.44,False,True,02-18 15:30,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.998869,35.792465,15.84,819.6001,27000.0,649118.94,False,True,02-18 15:40,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,21.00002,35.92703,15.84,820.43695,27000.0,649522.4,False,True,02-18 15:50,1.0,1.0
2.0,18.0,16.0,5.8333335,75.0,21.0,23.0,21.000034,36.018326,15.84,821.09314,27000.0,656791.6,False,True,02-18 16:00,1.0,1.0
2.0,18.0,16.0,5.6666665,75.0,21.0,23.0,21.000023,36.044514,15.84,821.58215,27000.0,649887.7,False,True,02-18 16:10,1.0,1.0
2.0,18.0,16.0,5.5,75.0,21.0,23.0,21.000008,36.00921,15.84,821.93475,27000.0,651854.4,False,True,02-18 16:20,1.0,1.0
2.0,18.0,16.0,5.3333335,75.0,21.0,23.0,20.99999,35.923542,15.84,822.1792,27000.0,659749.44,False,True,02-18 16:30,1.0,1.0
2.0,18.0,16.0,5.1666665,75.0,21.0,23.0,20.999979,35.798134,15.84,822.3369,27000.0,670835.4,False,True,02-18 16:40,1.0,1.0
2.0,18.0,16.0,5.0,75.0,21.0,23.0,20.641714,36.301594,15.84,822.3715,13500.0,1048149.8,False,True,02-18 16:50,1.0,1.0
2.0,18.0,17.0,4.6666665,77.0,21.0,23.0,20.635256,36.129658,13.86,817.4739,27000.0,864408.94,False,True,02-18 17:00,1.0,1.0
2.0,18.0,17.0,4.3333335,79.0,21.0,23.0,19.814663,37.39769,13.86,811.37256,9000.0,1186455.0,True,True,02-18 17:10,1.0,1.0
2.0,18.0,17.0,4.0,81.0,21.0,23.0,19.83516,37.159893,13.86,808.7987,27000.0,884030.5,True,True,02-18 17:20,1.0,1.0
2.0,18.0,17.0,3.6666667,83.0,21.0,23.0,19.89065,36.732815,13.86,802.75995,27000.0,889010.94,True,True,02-18 17:30,1.0,1.0
2.0,18.0,17.0,3.3333333,85.0,21.0,23.0,19.882841,36.521877,13.86,797.09265,27000.0,893341.25,True,False,02-18 17:40,1.0,1.0
2.0,18.0,17.0,3.0,87.0,21.0,23.0,19.095396,37.86448,13.86,793.8785,9000.0,1211476.8,True,False,02-18 17:50,1.0,1.0
2.0,18.0,18.0,2.6666667,89.166664,21.0,23.0,18.417435,38.77324,7.92,767.6716,6750.0,1139863.8,True,False,02-18 18:00,1.0,1.0
2.0,18.0,18.0,2.3333333,91.333336,21.0,23.0,18.643757,38.007153,7.92,754.83606,27000.0,913118.3,True,False,02-18 18:10,1.0,1.0
2.0,18.0,18.0,2.0,93.5,21.0,23.0,18.529274,37.68998,7.92,730.2081,27000.0,916998.5,True,False,02-18 18:20,1.0,1.0
2.0,18.0,18.0,1.6666666,95.666664,21.0,23.0,18.409908,37.45892,7.92,709.2108,27000.0,921557.2,True,False,02-18 18:30,1.0,1.0
2.0,18.0,18.0,1.3333334,97.833336,21.0,23.0,18.27585,37.337845,7.92,692.1951,27000.0,925893.8,True,False,02-18 18:40,1.0,1.0
2.0,18.0,18.0,1.0,100.0,21.0,23.0,18.140533,37.277454,7.92,678.4027,27000.0,930046.5,True,False,02-18 18:50,1.0,1.0
2.0,18.0,19.0,0.6666667,100.0,21.0,23.0,18.000603,37.20633,7.92,667.048,27000.0,925750.6,True,False,02-18 19:00,1.0,1.0
2.0,18.0,19.0,0.33333334,100.0,21.0,23.0,17.854345,37.088062,7.92,657.5856,27000.0,921679.94,True,False,02-18 19:10,1.0,1.0
2.0,18.0,19.0,0.0,100.0,21.0,23.0,17.703476,36.91388,7.92,649.6605,27000.0,917793.4,True,False,02-18 19:20,1.0,1.0
2.0,18.0,19.0,-0.33333334,100.0,21.0,23.0,17.229635,37.227722,7.92,644.99805,9000.0,1068110.6,True,False,02-18 19:30,1.0,1.0
2.0,18.0,19.0,-0.6666667,100.0,21.0,23.0,16.986023,36.95094,7.92,639.00995,9000.0,1064232.0,True,False,02-18 19:40,1.0,1.0
2.0,18.0,19.0,-1.0,100.0,21.0,23.0,16.946594,36.479366,7.92,634.757,27000.0,905399.4,True,False,02-18 19:50,1.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,16.778631,36.008427,3.96,620.24133,27000.0,905535.6,True,False,02-18 20:00,1.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,16.57898,35.656116,3.96,602.33685,27000.0,906346.2,True,False,02-18 20:10,1.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,16.435316,35.27506,3.96,585.53973,27000.0,907404.2,True,False,02-18 20:20,1.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,16.340141,34.893494,3.96,571.48236,27000.0,908191.56,True,False,02-18 20:30,1.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,16.265507,34.563072,3.96,560.10455,27000.0,908718.7,True,False,02-18 20:40,1.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,16.19831,34.29645,3.96,550.8588,27000.0,909143.5,True,False,02-18 20:50,1.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,15.420251,35.37759,3.96,547.1668,13500.0,1367288.0,True,False,02-18 21:00,1.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,15.62105,34.72481,3.96,545.63544,27000.0,915100.06,True,False,02-18 21:10,1.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,15.093041,35.355953,3.96,541.04675,13500.0,1370196.1,True,False,02-18 21:20,1.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,15.526092,34.11964,3.96,534.88367,13500.0,916499.2,True,False,02-18 21:30,1.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,15.643008,33.711246,3.96,530.32904,27000.0,914090.75,True,False,02-18 21:40,1.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,15.759794,33.36833,3.96,525.6548,27000.0,913164.44,True,False,02-18 21:50,1.0,1.0
2.0,18.0,22.0,-0.8333333,100.0,21.0,23.0,15.070298,34.78877,3.96,517.04047,13500.0,916057.44,True,False,02-18 22:00,1.0,1.0
2.0,18.0,22.0,-0.6666667,100.0,21.0,23.0,14.354175,36.30901,3.96,510.23746,6750.0,1152450.0,True,False,02-18 22:10,1.0,1.0
2.0,18.0,22.0,-0.5,100.0,21.0,23.0,14.365204,36.35795,3.96,506.86823,27000.0,932185.5,True,False,02-18 22:20,1.0,1.0
2.0,18.0,22.0,-0.33333334,100.0,21.0,23.0,14.363123,36.5247,3.96,498.9965,27000.0,934827.44,True,False,02-18 22:30,1.0,1.0
2.0,18.0,22.0,-0.16666667,100.0,21.0,23.0,13.949587,37.625336,3.96,495.59778,13500.0,1166987.5,True,False,02-18 22:40,1.0,1.0
2.0,18.0,22.0,0.0,100.0,21.0,23.0,13.9888,37.72749,3.96,494.3694,27000.0,944820.1,True,False,02-18 22:50,1.0,1.0
2.0,18.0,23.0,-0.16666667,100.0,21.0,23.0,13.562869,38.657536,0.0,478.08826,13500.0,1171126.5,False,False,02-18 23:00,1.0,1.0
2.0,18.0,23.0,-0.33333334,100.0,5.0,50.0,13.2609005,39.36251,0.0,465.52905,0.0,0.0,False,False,02-18 23:10,0.0,0.0
2.0,18.0,23.0,-0.5,100.0,5.0,50.0,13.086017,39.737835,0.0,456.70337,0.0,0.0,False,False,02-18 23:20,0.0,0.0
2.0,18.0,23.0,-0.6666667,100.0,5.0,50.0,12.861914,40.19869,0.0,449.03738,0.0,0.0,False,False,02-18 23:30,0.0,0.0
2.0,18.0,23.0,-0.8333333,100.0,5.0,50.0,12.692945,40.472805,0.0,443.3865,0.0,0.0,False,False,02-18 23:40,0.0,0.0
2.0,18.0,23.0,-1.0,100.0,5.0,50.0,12.562184,40.60293,0.0,438.65683,0.0,0.0,False,False,02-18 23:50,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.45618,40.66174,0.0,434.42468,0.0,0.0,False,False,02-19 00:00,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.36525,40.697914,0.0,430.5927,0.0,0.0,False,False,02-19 00:10,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.28409,40.7319,0.0,427.15045,0.0,0.0,False,False,02-19 00:20,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.210246,40.768642,0.0,424.08408,0.0,0.0,False,False,02-19 00:30,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.142534,40.807945,0.0,421.36404,0.0,0.0,False,False,02-19 00:40,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.080014,40.849476,0.0,418.9537,0.0,0.0,False,False,02-19 00:50,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,12.022832,40.897068,0.0,416.8171,0.0,0.0,False,False,02-19 01:00,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,11.970522,40.943436,0.0,414.92227,0.0,0.0,False,False,02-19 01:10,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,11.9224415,40.988945,0.0,413.2413,0.0,0.0,False,False,02-19 01:20,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,11.877559,41.035244,0.0,411.74988,0.0,0.0,False,False,02-19 01:30,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,11.835605,41.082058,0.0,410.4266,0.0,0.0,False,False,02-19 01:40,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,11.796233,41.12941,0.0,409.25247,0.0,0.0,False,False,02-19 01:50,0.0,0.0
2.0,19.0,2.0,-1.1666666,100.0,5.0,50.0,11.744859,41.175472,0.0,408.2104,0.0,0.0,False,False,02-19 02:00,0.0,0.0
2.0,19.0,2.0,-1.3333334,100.0,5.0,50.0,11.680466,41.21103,0.0,407.28534,0.0,0.0,False,False,02-19 02:10,0.0,0.0
2.0,19.0,2.0,-1.5,100.0,5.0,50.0,11.608606,41.21855,0.0,406.46414,0.0,0.0,False,False,02-19 02:20,0.0,0.0
2.0,19.0,2.0,-1.6666666,100.0,5.0,50.0,11.53373,41.19069,0.0,405.73523,0.0,0.0,False,False,02-19 02:30,0.0,0.0
2.0,19.0,2.0,-1.8333334,100.0,5.0,50.0,11.45765,41.128483,0.0,405.08826,0.0,0.0,False,False,02-19 02:40,0.0,0.0
2.0,19.0,2.0,-2.0,100.0,5.0,50.0,11.380784,41.035946,0.0,404.51407,0.0,0.0,False,False,02-19 02:50,0.0,0.0
2.0,19.0,3.0,-1.6666666,100.0,5.0,50.0,11.341142,40.913803,0.0,404.00494,0.0,0.0,False,False,02-19 03:00,0.0,0.0
2.0,19.0,3.0,-1.3333334,100.0,5.0,50.0,11.341756,40.8135,0.0,403.5538,0.0,0.0,False,False,02-19 03:10,0.0,0.0
2.0,19.0,3.0,-1.0,100.0,5.0,50.0,11.367658,40.786777,0.0,403.154,0.0,0.0,False,False,02-19 03:20,0.0,0.0
2.0,19.0,3.0,-0.6666667,100.0,5.0,50.0,11.406573,40.855648,0.0,402.79962,0.0,0.0,False,False,02-19 03:30,0.0,0.0
2.0,19.0,3.0,-0.33333334,100.0,5.0,50.0,11.453308,41.01866,0.0,402.48544,0.0,0.0,False,False,02-19 03:40,0.0,0.0
2.0,19.0,3.0,0.0,100.0,5.0,50.0,11.506594,41.265896,0.0,402.20682,0.0,0.0,False,False,02-19 03:50,0.0,0.0
2.0,19.0,4.0,0.16666667,98.833336,5.0,50.0,11.553011,41.555496,0.0,401.95963,0.0,0.0,False,False,02-19 04:00,0.0,0.0
2.0,19.0,4.0,0.33333334,97.666664,5.0,50.0,11.590899,41.83552,0.0,401.7402,0.0,0.0,False,False,02-19 04:10,0.0,0.0
2.0,19.0,4.0,0.5,96.5,5.0,50.0,11.624572,42.080643,0.0,401.5454,0.0,0.0,False,False,02-19 04:20,0.0,0.0
2.0,19.0,4.0,0.6666667,95.333336,5.0,50.0,11.6575365,42.283997,0.0,401.3725,0.0,0.0,False,False,02-19 04:30,0.0,0.0
2.0,19.0,4.0,0.8333333,94.166664,5.0,50.0,11.6910715,42.44829,0.0,401.21902,0.0,0.0,False,False,02-19 04:40,0.0,0.0
2.0,19.0,4.0,1.0,93.0,5.0,50.0,11.725281,42.57839,0.0,401.08273,0.0,0.0,False,False,02-19 04:50,0.0,0.0
2.0,19.0,5.0,1.0,91.833336,5.0,50.0,11.774724,42.60484,0.0,400.9617,0.0,0.0,False,False,02-19 05:00,0.0,0.0
2.0,19.0,5.0,1.0,90.666664,5.0,50.0,11.812124,42.590603,0.0,400.8542,0.0,0.0,False,False,02-19 05:10,0.0,0.0
2.0,19.0,5.0,1.0,89.5,5.0,50.0,11.83032,42.557114,0.0,400.75867,0.0,0.0,False,False,02-19 05:20,0.0,0.0
2.0,19.0,5.0,1.0,88.333336,5.0,50.0,11.835914,42.493332,0.0,400.67383,0.0,0.0,False,False,02-19 05:30,0.0,0.0
2.0,19.0,5.0,1.0,87.166664,5.0,50.0,11.83614,42.38717,0.0,400.59845,0.0,0.0,False,False,02-19 05:40,0.0,0.0
2.0,19.0,5.0,1.0,86.0,5.0,50.0,11.834232,42.236668,0.0,400.53152,0.0,0.0,False,False,02-19 05:50,0.0,0.0
2.0,19.0,6.0,1.0,88.333336,5.0,50.0,12.331895,40.897865,1.98,407.69275,0.0,0.0,True,False,02-19 06:00,0.0,0.0
2.0,19.0,6.0,1.0,90.666664,21.0,23.0,12.036693,41.82605,1.98,412.73862,27000.0,16821.22,True,False,02-19 06:10,1.0,1.0
2.0,19.0,6.0,1.0,93.0,21.0,23.0,13.123078,39.26071,1.98,417.57672,9000.0,950255.94,True,False,02-19 06:20,1.0,1.0
2.0,19.0,6.0,1.0,95.333336,21.0,23.0,13.558447,38.608204,1.98,423.6661,9000.0,949461.94,True,False,02-19 06:30,1.0,1.0
2.0,19.0,6.0,1.0,97.666664,21.0,23.0,13.429284,39.12818,1.98,424.9854,13500.0,1183898.6,True,False,02-19 06:40,1.0,1.0
2.0,19.0,6.0,1.0,100.0,21.0,23.0,13.574296,39.11568,1.98,426.17368,27000.0,965876.0,True,False,02-19 06:50,1.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,14.0634365,38.551323,3.96,435.78198,13500.0,962815.94,True,False,02-19 07:00,1.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,14.328841,38.53968,3.96,448.06348,13500.0,958638.2,True,False,02-19 07:10,1.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,14.480219,38.613194,3.96,456.85223,27000.0,956252.56,True,False,02-19 07:20,1.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,14.601895,38.795666,3.96,466.04242,27000.0,954807.9,True,False,02-19 07:30,1.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,14.711998,38.90513,3.96,473.07242,27000.0,953698.0,True,False,02-19 07:40,1.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,14.82323,38.93903,3.96,478.64328,27000.0,952707.75,True,False,02-19 07:50,1.0,1.0
2.0,19.0,8.0,1.1666666,98.833336,21.0,23.0,16.017729,36.991695,16.83,530.8632,9000.0,945845.06,True,False,02-19 08:00,1.0,1.0
2.0,19.0,8.0,1.3333334,97.666664,21.0,23.0,15.880637,37.65083,16.83,559.01276,27000.0,1396297.0,True,False,02-19 08:10,1.0,1.0
2.0,19.0,8.0,1.5,96.5,21.0,23.0,16.591959,36.840492,16.83,588.6604,13500.0,934896.4,True,False,02-19 08:20,1.0,1.0
2.0,19.0,8.0,1.6666666,95.333336,21.0,23.0,16.403522,37.610886,16.83,602.51404,27000.0,1388959.9,True,False,02-19 08:30,1.0,1.0
2.0,19.0,8.0,1.8333334,94.166664,21.0,23.0,17.069578,36.770588,16.83,629.8641,13500.0,926849.75,True,False,02-19 08:40,1.0,1.0
2.0,19.0,8.0,2.0,93.0,21.0,23.0,16.827284,37.581905,16.83,645.8944,27000.0,1382286.4,True,False,02-19 08:50,1.0,1.0
2.0,19.0,9.0,2.3333333,92.0,21.0,23.0,17.148,37.525795,19.8,677.75586,13500.0,1153003.9,True,False,02-19 09:00,1.0,1.0
2.0,19.0,9.0,2.6666667,91.0,21.0,23.0,17.715508,37.049652,19.8,721.5491,13500.0,921076.5,True,False,02-19 09:10,1.0,1.0
2.0,19.0,9.0,3.0,90.0,21.0,23.0,18.202232,36.850483,19.8,757.09106,13500.0,918987.44,True,False,02-19 09:20,1.0,1.0
2.0,19.0,9.0,3.3333333,89.0,21.0,23.0,18.046267,37.945694,19.8,786.44,13500.0,1149749.5,True,False,02-19 09:30,1.0,1.0
2.0,19.0,9.0,3.6666667,88.0,21.0,23.0,17.754536,39.17639,19.8,810.97076,13500.0,1382776.1,True,True,02-19 09:40,1.0,1.0
2.0,19.0,9.0,4.0,87.0,21.0,23.0,18.438381,38.19395,19.8,831.4179,13500.0,918287.6,True,True,02-19 09:50,1.0,1.0
2.0,19.0,10.0,4.1666665,85.0,21.0,23.0,18.985548,37.607796,19.8,848.2936,13500.0,909030.06,True,True,02-19 10:00,1.0,1.0
2.0,19.0,10.0,4.3333335,83.0,21.0,23.0,19.235632,37.6266,19.8,862.2444,13500.0,900328.8,True,True,02-19 10:10,1.0,1.0
2.0,19.0,10.0,4.5,81.0,21.0,23.0,19.002237,38.46918,19.8,873.8945,13500.0,1126291.4,True,True,02-19 10:20,1.0,1.0
2.0,19.0,10.0,4.6666665,79.0,21.0,23.0,19.188356,38.22711,19.8,881.2303,27000.0,885524.44,True,True,02-19 10:30,1.0,1.0
2.0,19.0,10.0,4.8333335,77.0,21.0,23.0,19.579256,37.55578,19.8,885.28973,13500.0,877471.6,True,True,02-19 10:40,1.0,1.0
2.0,19.0,10.0,5.0,75.0,21.0,23.0,19.757845,37.254204,19.8,886.94293,27000.0,869492.06,True,True,02-19 10:50,1.0,1.0
2.0,19.0,11.0,5.0,76.0,21.0,23.0,19.929367,37.076862,19.8,892.8329,27000.0,872898.56,True,True,02-19 11:00,1.0,1.0
2.0,19.0,11.0,5.0,77.0,21.0,23.0,20.025217,37.12718,19.8,898.9965,27000.0,875743.7,False,True,02-19 11:10,1.0,1.0
2.0,19.0,11.0,5.0,78.0,21.0,23.0,19.658829,38.1154,19.8,901.8789,13500.0,1115551.9,True,True,02-19 11:20,1.0,1.0
2.0,19.0,11.0,5.0,79.0,21.0,23.0,19.747648,38.051395,19.8,903.0914,27000.0,888037.0,True,True,02-19 11:30,1.0,1.0
2.0,19.0,11.0,5.0,80.0,21.0,23.0,19.983704,37.807163,19.8,906.88184,27000.0,891934.25,True,True,02-19 11:40,1.0,1.0
2.0,19.0,11.0,5.0,81.0,21.0,23.0,20.14141,37.819695,19.8,910.74524,27000.0,894370.56,False,True,02-19 11:50,1.0,1.0
2.0,19.0,12.0,5.1666665,80.0,21.0,23.0,20.017637,38.014687,9.9,889.72766,27000.0,716068.4,False,True,02-19 12:00,1.0,1.0
2.0,19.0,12.0,5.3333335,79.0,21.0,23.0,19.87634,37.971786,9.9,856.6172,27000.0,717120.44,True,True,02-19 12:10,1.0,1.0
2.0,19.0,12.0,5.5,78.0,21.0,23.0,19.833363,37.638638,9.9,823.76666,27000.0,718272.44,True,True,02-19 12:20,1.0,1.0
2.0,19.0,12.0,5.6666665,77.0,21.0,23.0,19.423735,38.015522,9.9,810.35846,13500.0,953744.8,True,True,02-19 12:30,1.0,1.0
2.0,19.0,12.0,5.8333335,76.0,21.0,23.0,19.51147,37.555775,9.9,805.2374,27000.0,720133.0,True,True,02-19 12:40,1.0,1.0
2.0,19.0,12.0,6.0,75.0,21.0,23.0,19.76,36.694145,9.9,786.61664,27000.0,720020.0,True,False,02-19 12:50,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.121262,36.033398,15.84,794.0805,13500.0,718168.94,False,False,02-19 13:00,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.269695,35.915134,15.84,803.25433,27000.0,715911.75,False,True,02-19 13:10,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.427166,35.870285,15.84,809.74554,27000.0,714671.06,False,True,02-19 13:20,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.54142,35.890205,15.84,813.24756,27000.0,713369.7,False,True,02-19 13:30,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.219484,36.661884,15.84,813.74524,13500.0,948129.94,False,True,02-19 13:40,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.344446,36.42976,15.84,813.77545,27000.0,715225.75,False,True,02-19 13:50,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.630495,35.934887,15.84,815.12897,27000.0,714157.44,False,True,02-19 14:00,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.386019,36.4762,15.84,816.26154,13500.0,947332.25,False,True,02-19 14:10,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.509678,36.245525,15.84,816.8435,27000.0,713826.94,False,True,02-19 14:20,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.791569,35.758053,15.84,818.0513,27000.0,712769.1,False,True,02-19 14:30,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.994877,35.48496,15.84,819.15753,27000.0,710361.8,False,True,02-19 14:40,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.99998,35.652336,15.84,820.07477,27000.0,635111.94,False,True,02-19 14:50,1.0,1.0
2.0,19.0,15.0,5.8333335,77.0,21.0,23.0,20.670639,36.408028,15.84,820.4576,13500.0,889008.75,False,True,02-19 15:00,1.0,1.0
2.0,19.0,15.0,5.6666665,79.0,21.0,23.0,20.782106,36.249683,15.84,820.5858,27000.0,711482.56,False,True,02-19 15:10,1.0,1.0
2.0,19.0,15.0,5.5,81.0,21.0,23.0,20.99737,36.00791,15.84,821.0393,27000.0,684255.56,False,True,02-19 15:20,1.0,1.0
2.0,19.0,15.0,5.3333335,83.0,21.0,23.0,21.000023,36.317135,15.84,821.47174,27000.0,596374.2,False,True,02-19 15:30,1.0,1.0
2.0,19.0,15.0,5.1666665,85.0,21.0,23.0,21.00008,36.661873,15.84,821.80963,27000.0,650642.2,False,True,02-19 15:40,1.0,1.0
2.0,19.0,15.0,5.0,87.0,21.0,23.0,21.000086,37.01094,15.84,822.043,27000.0,821260.06,False,True,02-19 15:50,1.0,1.0
2.0,19.0,16.0,5.1666665,86.0,21.0,23.0,21.000084,37.325855,15.84,822.2313,27000.0,614370.4,False,True,02-19 16:00,1.0,1.0
2.0,19.0,16.0,5.3333335,85.0,21.0,23.0,21.000074,37.59182,15.84,822.41437,27000.0,594331.3,False,True,02-19 16:10,1.0,1.0
2.0,19.0,16.0,5.5,84.0,21.0,23.0,21.00003,37.818985,15.84,822.5408,13500.0,575112.4,False,True,02-19 16:20,1.0,1.0
2.0,19.0,16.0,5.6666665,83.0,21.0,23.0,21.000025,37.922363,15.84,822.6312,27000.0,561157.1,False,True,02-19 16:30,1.0,1.0
2.0,19.0,16.0,5.8333335,82.0,21.0,23.0,21.000023,38.079205,15.84,822.8069,13500.0,550699.2,False,True,02-19 16:40,1.0,1.0
2.0,19.0,16.0,6.0,81.0,21.0,23.0,21.000017,38.155273,15.84,822.93567,27000.0,541586.94,False,True,02-19 16:50,1.0,1.0
2.0,19.0,17.0,5.5,83.0,21.0,23.0,20.553991,38.955067,13.86,816.4752,13500.0,947162.06,False,True,02-19 17:00,1.0,1.0
2.0,19.0,17.0,5.0,85.0,21.0,23.0,20.711704,38.449078,13.86,812.16473,9000.0,909465.0,False,True,02-19 17:10,1.0,1.0
2.0,19.0,17.0,4.5,87.0,21.0,23.0,20.677687,38.434704,13.86,809.4004,27000.0,911696.5,False,True,02-19 17:20,1.0,1.0
2.0,19.0,17.0,4.0,89.0,21.0,23.0,20.563114,38.50035,13.86,803.14386,27000.0,915007.0,False,True,02-19 17:30,1.0,1.0
2.0,19.0,17.0,3.5,91.0,21.0,23.0,20.052868,39.280655,13.86,799.06885,9000.0,1079245.8,False,False,02-19 17:40,1.0,1.0
2.0,19.0,17.0,3.0,93.0,21.0,23.0,19.922438,39.36063,13.86,797.8524,27000.0,926276.06,True,False,02-19 17:50,1.0,1.0
2.0,19.0,18.0,2.6666667,94.166664,21.0,23.0,19.103647,40.466705,7.92,774.8717,13500.0,1164577.8,True,False,02-19 18:00,1.0,1.0
2.0,19.0,18.0,2.3333333,95.333336,21.0,23.0,18.398205,40.999,7.92,746.2575,13500.0,1167742.2,True,False,02-19 18:10,1.0,1.0
2.0,19.0,18.0,2.0,96.5,21.0,23.0,18.270817,40.47406,7.92,725.9993,27000.0,933790.94,True,False,02-19 18:20,1.0,1.0
2.0,19.0,18.0,1.6666666,97.666664,21.0,23.0,18.417917,39.247105,7.92,704.69336,27000.0,934017.94,True,False,02-19 18:30,1.0,1.0
2.0,19.0,18.0,1.3333334,98.833336,21.0,23.0,18.451862,38.483887,7.92,688.3045,27000.0,933174.0,True,False,02-19 18:40,1.0,1.0
2.0,19.0,18.0,1.0,100.0,21.0,23.0,17.720264,39.36875,7.92,679.26685,9000.0,1244109.5,True,False,02-19 18:50,1.0,1.0
2.0,19.0,19.0,1.0,98.833336,21.0,23.0,17.812334,38.836178,7.92,677.129,27000.0,930442.2,True,False,02-19 19:00,1.0,1.0
2.0,19.0,19.0,1.0,97.666664,21.0,23.0,17.069891,39.714367,7.92,669.8224,13500.0,1390750.5,True,False,02-19 19:10,1.0,1.0
2.0,19.0,19.0,1.0,96.5,21.0,23.0,17.352812,38.611694,7.92,665.4183,27000.0,923983.56,True,False,02-19 19:20,1.0,1.0
2.0,19.0,19.0,1.0,95.333336,21.0,23.0,17.150356,38.31452,7.92,659.632,13500.0,1150279.4,True,False,02-19 19:30,1.0,1.0
2.0,19.0,19.0,1.0,94.166664,21.0,23.0,17.248646,37.706512,7.92,656.5052,27000.0,914203.25,True,False,02-19 19:40,1.0,1.0
2.0,19.0,19.0,1.0,93.0,21.0,23.0,17.033815,37.50061,7.92,651.6131,13500.0,1141036.6,True,False,02-19 19:50,1.0,1.0
2.0,19.0,20.0,0.6666667,94.166664,21.0,23.0,16.914368,37.271374,3.96,639.0822,27000.0,910661.7,True,False,02-19 20:00,1.0,1.0
2.0,19.0,20.0,0.33333334,95.333336,21.0,23.0,16.498215,37.32097,3.96,623.54956,13500.0,1143309.4,True,False,02-19 20:10,1.0,1.0
2.0,19.0,20.0,0.0,96.5,21.0,23.0,16.50547,36.81708,3.96,614.7055,27000.0,914154.5,True,False,02-19 20:20,1.0,1.0
2.0,19.0,20.0,-0.33333334,97.666664,21.0,23.0,16.554218,36.03528,3.96,597.82544,27000.0,912802.9,True,False,02-19 20:30,1.0,1.0
2.0,19.0,20.0,-0.6666667,98.833336,21.0,23.0,16.512129,35.499775,3.96,582.07715,27000.0,911091.1,True,False,02-19 20:40,1.0,1.0
2.0,19.0,20.0,-1.0,100.0,21.0,23.0,16.40714,35.12939,3.96,568.76685,27000.0,909880.5,True,False,02-19 20:50,1.0,1.0
2.0,19.0,21.0,-0.8333333,98.666664,21.0,23.0,16.324654,34.768795,3.96,557.9014,27000.0,908664.6,True,False,02-19 21:00,1.0,1.0
2.0,19.0,21.0,-0.6666667,97.333336,21.0,23.0,16.278873,34.40596,3.96,549.0434,27000.0,907255.75,True,False,02-19 21:10,1.0,1.0
2.0,19.0,21.0,-0.5,96.0,21.0,23.0,15.879805,34.70559,3.96,545.5088,13500.0,1135351.9,True,False,02-19 21:20,1.0,1.0
2.0,19.0,21.0,-0.33333334,94.666664,21.0,23.0,15.913113,34.392475,3.96,544.054,27000.0,906190.56,True,False,02-19 21:30,1.0,1.0
2.0,19.0,21.0,-0.16666667,93.333336,21.0,23.0,16.05489,33.802727,3.96,538.85626,27000.0,903839.4,True,False,02-19 21:40,1.0,1.0
2.0,19.0,21.0,0.0,92.0,21.0,23.0,16.130005,33.422253,3.96,533.402,27000.0,900654.56,True,False,02-19 21:50,1.0,1.0
2.0,19.0,22.0,0.16666667,89.833336,21.0,23.0,15.46389,34.461845,3.96,523.3911,13500.0,895536.5,True,False,02-19 22:00,1.0,1.0
2.0,19.0,22.0,0.33333334,87.666664,21.0,23.0,14.615295,35.784405,3.96,515.72644,6750.0,1123019.9,True,False,02-19 22:10,1.0,1.0
2.0,19.0,22.0,0.5,85.5,21.0,23.0,14.757924,35.246494,3.96,511.92365,27000.0,894607.75,True,False,02-19 22:20,1.0,1.0
2.0,19.0,22.0,0.6666667,83.333336,21.0,23.0,14.368538,35.427986,3.96,506.11508,13500.0,1116513.0,True,False,02-19 22:30,1.0,1.0
2.0,19.0,22.0,0.8333333,81.166664,21.0,23.0,14.312094,34.923153,3.96,497.89752,13500.0,1111052.4,True,False,02-19 22:40,1.0,1.0
2.0,19.0,22.0,1.0,79.0,21.0,23.0,14.058443,34.77888,3.96,491.8376,13500.0,1107403.9,True,False,02-19 22:50,1.0,1.0
2.0,19.0,23.0,0.5,82.5,21.0,23.0,13.996833,34.4462,0.0,478.95175,27000.0,889620.44,False,False,02-19 23:00,1.0,1.0
2.0,19.0,23.0,1.110223e-16,86.0,5.0,50.0,13.724801,34.712547,0.0,466.68585,0.0,0.0,False,False,02-19 23:10,0.0,0.0
2.0,19.0,23.0,-0.5,89.5,5.0,50.0,13.301746,35.477215,0.0,463.94028,0.0,0.0,False,False,02-19 23:20,0.0,0.0
2.0,19.0,23.0,-1.0,93.0,5.0,50.0,12.982405,36.085766,0.0,456.807,0.0,0.0,False,False,02-19 23:30,0.0,0.0
2.0,19.0,23.0,-1.5,96.5,5.0,50.0,12.774197,36.46929,0.0,450.62354,0.0,0.0,False,False,02-19 23:40,0.0,0.0
2.0,19.0,23.0,-2.0,100.0,5.0,50.0,12.563595,36.825016,0.0,444.04776,0.0,0.0,False,False,02-19 23:50,0.0,0.0
5.0,21.0,0.0,9.666667,89.0,5.0,50.0,19.185112,51.145096,0.0,424.92532,0.0,0.0,False,False,05-21 00:10,0.0,0.0
5.0,21.0,0.0,9.0,90.0,5.0,50.0,18.422495,53.20853,0.0,422.24716,0.0,0.0,False,False,05-21 00:20,0.0,0.0
5.0,21.0,0.0,8.333333,91.0,5.0,50.0,17.99231,54.07915,0.0,419.76416,0.0,0.0,False,False,05-21 00:30,0.0,0.0
5.0,21.0,0.0,7.6666665,92.0,5.0,50.0,17.69998,54.612514,0.0,419.4584,0.0,0.0,False,False,05-21 00:40,0.0,0.0
5.0,21.0,0.0,7.0,93.0,5.0,50.0,17.503275,54.800343,0.0,418.9498,0.0,0.0,False,False,05-21 00:50,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,17.278841,54.69999,0.0,417.23468,0.0,0.0,False,False,05-21 01:00,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,17.108362,54.441776,0.0,415.3508,0.0,0.0,False,False,05-21 01:10,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.974468,54.13743,0.0,413.58676,0.0,0.0,False,False,05-21 01:20,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.86126,53.848274,0.0,412.03052,0.0,0.0,False,False,05-21 01:30,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.760546,53.592648,0.0,410.67267,0.0,0.0,False,False,05-21 01:40,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.66925,53.369923,0.0,409.48044,0.0,0.0,False,False,05-21 01:50,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,16.58609,53.175938,0.0,408.4257,0.0,0.0,False,False,05-21 02:00,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,16.509916,53.008278,0.0,407.48886,0.0,0.0,False,False,05-21 02:10,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,16.43964,52.86554,0.0,406.65585,0.0,0.0,False,False,05-21 02:20,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,16.374435,52.746033,0.0,405.9153,0.0,0.0,False,False,05-21 02:30,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,16.313095,52.649723,0.0,405.25714,0.0,0.0,False,False,05-21 02:40,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,16.255272,52.574028,0.0,404.67233,0.0,0.0,False,False,05-21 02:50,0.0,0.0
5.0,21.0,3.0,6.6666665,94.166664,5.0,50.0,16.178886,52.54954,0.0,404.1524,0.0,0.0,False,False,05-21 03:00,0.0,0.0
5.0,21.0,3.0,6.3333335,95.333336,5.0,50.0,16.082336,52.569504,0.0,403.69,0.0,0.0,False,False,05-21 03:10,0.0,0.0
5.0,21.0,3.0,6.0,96.5,5.0,50.0,15.97394,52.6004,0.0,403.27875,0.0,0.0,False,False,05-21 03:20,0.0,0.0
5.0,21.0,3.0,5.6666665,97.666664,5.0,50.0,15.860318,52.621265,0.0,402.91302,0.0,0.0,False,False,05-21 03:30,0.0,0.0
5.0,21.0,3.0,5.3333335,98.833336,5.0,50.0,15.74412,52.625954,0.0,402.5878,0.0,0.0,False,False,05-21 03:40,0.0,0.0
5.0,21.0,3.0,5.0,100.0,5.0,50.0,15.625916,52.614864,0.0,402.29868,0.0,0.0,False,False,05-21 03:50,0.0,0.0
5.0,21.0,4.0,5.1666665,98.833336,5.0,50.0,15.537667,52.524914,0.0,402.04187,0.0,0.0,False,False,05-21 04:00,0.0,0.0
5.0,21.0,4.0,5.3333335,97.666664,5.0,50.0,15.481772,52.359882,0.0,401.81393,0.0,0.0,False,False,05-21 04:10,0.0,0.0
5.0,21.0,4.0,5.5,96.5,5.0,50.0,15.445877,52.165295,0.0,401.61157,0.0,0.0,False,False,05-21 04:20,0.0,0.0
5.0,21.0,4.0,5.6666665,95.333336,5.0,50.0,15.453937,51.85776,0.0,401.43195,0.0,0.0,False,False,05-21 04:30,0.0,0.0
5.0,21.0,4.0,5.8333335,94.166664,5.0,50.0,15.49859,51.45832,0.0,401.27243,0.0,0.0,False,False,05-21 04:40,0.0,0.0
5.0,21.0,4.0,6.0,93.0,5.0,50.0,15.567924,51.003654,0.0,401.13074,0.0,0.0,False,False,05-21 04:50,0.0,0.0
5.0,21.0,5.0,6.3333335,93.0,5.0,50.0,15.692904,50.463745,0.0,401.0049,0.0,0.0,False,False,05-21 05:00,0.0,0.0
5.0,21.0,5.0,6.6666665,93.0,5.0,50.0,15.840176,49.98608,0.0,400.8932,0.0,0.0,False,False,05-21 05:10,0.0,0.0
5.0,21.0,5.0,7.0,93.0,5.0,50.0,15.990755,49.63359,0.0,400.79395,0.0,0.0,False,False,05-21 05:20,0.0,0.0
5.0,21.0,5.0,7.3333335,93.0,5.0,50.0,16.139627,49.40833,0.0,400.7058,0.0,0.0,False,False,05-21 05:30,0.0,0.0
5.0,21.0,5.0,7.6666665,93.0,5.0,50.0,16.28971,49.28513,0.0,400.62753,0.0,0.0,False,False,05-21 05:40,0.0,0.0
5.0,21.0,5.0,8.0,93.0,5.0,50.0,16.443903,49.241302,0.0,400.55798,0.0,0.0,False,False,05-21 05:50,0.0,0.0
5.0,21.0,6.0,8.45,90.666664,5.0,50.0,17.016598,47.798393,1.98,407.72046,0.0,0.0,True,False,05-21 06:00,0.0,0.0
5.0,21.0,6.0,8.9,88.333336,21.0,23.0,16.954412,48.44143,1.98,412.77704,27000.0,17509.164,True,False,05-21 06:10,1.0,1.0
5.0,21.0,6.0,9.35,86.0,21.0,23.0,17.87405,46.13681,1.98,416.80478,13500.0,962059.56,True,False,05-21 06:20,1.0,1.0
5.0,21.0,6.0,9.8,83.666664,21.0,23.0,18.836695,44.07247,1.98,423.11075,13500.0,723378.06,True,False,05-21 06:30,1.0,1.0
5.0,21.0,6.0,10.25,81.333336,21.0,23.0,19.049234,43.768494,1.98,425.32278,9000.0,879240.25,True,False,05-21 06:40,1.0,1.0
5.0,21.0,6.0,10.7,79.0,21.0,23.0,19.497873,42.874996,1.98,426.22305,13500.0,721351.94,True,False,05-21 06:50,1.0,1.0
5.0,21.0,7.0,11.083333,77.0,21.0,23.0,19.393448,43.277035,3.96,433.346,27000.0,1194245.0,True,False,05-21 07:00,1.0,1.0
5.0,21.0,7.0,11.466666,75.0,21.0,23.0,20.201233,41.665825,3.96,441.8682,13500.0,720440.2,False,False,05-21 07:10,1.0,1.0
5.0,21.0,7.0,11.85,73.0,21.0,23.0,20.44089,41.338417,3.96,447.69644,9000.0,873789.1,False,False,05-21 07:20,1.0,1.0
5.0,21.0,7.0,12.233334,71.0,21.0,23.0,20.60486,41.09955,3.96,450.7521,13500.0,950344.4,False,False,05-21 07:30,1.0,1.0
5.0,21.0,7.0,12.616667,69.0,21.0,23.0,20.61032,41.184258,3.96,460.55215,13500.0,950813.44,False,False,05-21 07:40,1.0,1.0
5.0,21.0,7.0,13.0,67.0,21.0,23.0,20.999987,40.55415,3.96,468.601,13500.0,494494.3,False,False,05-21 07:50,1.0,1.0
5.0,21.0,8.0,13.0,66.166664,21.0,23.0,21.128666,41.33845,16.83,518.2252,13500.0,9908.749,False,False,05-21 08:00,1.0,1.0
5.0,21.0,8.0,13.0,65.333336,21.0,23.0,21.217968,41.892086,16.83,555.68646,27000.0,9908.749,False,False,05-21 08:10,1.0,1.0
5.0,21.0,8.0,13.0,64.5,21.0,23.0,21.39965,42.4016,16.83,606.8402,27000.0,9908.749,False,False,05-21 08:20,1.0,1.0
5.0,21.0,8.0,13.0,63.666668,21.0,23.0,21.55503,42.74977,16.83,650.35315,27000.0,12134.706,False,False,05-21 08:30,1.0,1.0
5.0,21.0,8.0,13.0,62.833332,21.0,23.0,21.66922,42.99451,16.83,685.75305,27000.0,11819.539,False,False,05-21 08:40,1.0,1.0
5.0,21.0,8.0,13.0,62.0,21.0,23.0,21.757463,43.140102,16.83,714.5851,27000.0,11316.94,False,False,05-21 08:50,1.0,1.0
5.0,21.0,9.0,13.0,63.666668,21.0,23.0,21.8792,43.342964,19.8,745.74176,27000.0,9908.749,False,False,05-21 09:00,1.0,1.0
5.0,21.0,9.0,13.0,65.333336,21.0,23.0,21.989923,43.72706,19.8,776.454,27000.0,11416.705,False,False,05-21 09:10,1.0,1.0
5.0,21.0,9.0,13.0,67.0,21.0,23.0,22.071833,44.28022,19.8,803.7559,27000.0,11284.703,False,True,05-21 09:20,1.0,1.0
5.0,21.0,9.0,13.0,68.666664,21.0,23.0,22.131569,44.941006,19.8,826.7254,27000.0,9908.749,False,True,05-21 09:30,1.0,1.0
5.0,21.0,9.0,13.0,70.333336,21.0,23.0,22.17681,45.66642,19.8,845.7125,27000.0,9908.749,False,True,05-21 09:40,1.0,1.0
5.0,21.0,9.0,13.0,72.0,21.0,23.0,22.211271,46.43746,19.8,861.4256,27000.0,9908.749,False,True,05-21 09:50,1.0,1.0
5.0,21.0,10.0,13.166667,70.5,21.0,23.0,22.24966,47.095524,19.8,874.515,27000.0,9908.749,False,True,05-21 10:00,1.0,1.0
5.0,21.0,10.0,13.333333,69.0,21.0,23.0,22.293308,47.56905,19.8,885.47284,27000.0,9908.749,False,True,05-21 10:10,1.0,1.0
5.0,21.0,10.0,13.5,67.5,21.0,23.0,22.337524,47.872826,19.8,894.66705,27000.0,9908.749,False,True,05-21 10:20,1.0,1.0
