months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,4.0,20.0,12.0,94.0,23.0,26.0,22.3811,53.87611,3.96,595.36664,27000.0,700217.6,True,False,06-04 20:20,1.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,22.311287,53.601307,3.96,580.3338,27000.0,701044.06,True,False,06-04 20:30,1.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,22.267344,53.326332,3.96,568.1517,27000.0,701548.9,True,False,06-04 20:40,1.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,21.931887,53.836323,3.96,561.3189,9000.0,869284.25,True,False,06-04 20:50,1.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,21.820904,53.804775,3.96,552.42737,9000.0,869091.56,True,False,06-04 21:00,1.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,22.069164,52.8906,3.96,546.1133,27000.0,705532.7,True,False,06-04 21:10,1.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,22.091105,52.628593,3.96,539.0233,27000.0,703353.7,True,False,06-04 21:20,1.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,21.774979,53.275364,3.96,535.62726,9000.0,869964.44,True,False,06-04 21:30,1.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,21.74809,53.24585,3.96,534.9796,27000.0,705799.6,True,False,06-04 21:40,1.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,21.87079,52.740955,3.96,531.43805,27000.0,706011.5,True,False,06-04 21:50,1.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,21.37732,54.1539,3.96,521.83154,13500.0,705863.1,True,False,06-04 22:00,1.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,20.627829,56.186554,3.96,510.18127,13500.0,958012.06,True,False,06-04 22:10,1.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,20.53011,56.312885,3.96,502.2651,27000.0,715584.2,True,False,06-04 22:20,1.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,20.638601,55.79854,3.96,494.7208,27000.0,716391.94,True,False,06-04 22:30,1.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,20.703304,55.52857,3.96,489.5876,27000.0,715423.56,True,False,06-04 22:40,1.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,20.3721,56.423492,3.96,487.05768,9000.0,881034.94,True,False,06-04 22:50,1.0,1.0
6.0,4.0,23.0,11.833333,95.0,23.0,26.0,20.217787,56.717896,0.0,477.2202,27000.0,717680.06,False,False,06-04 23:00,1.0,1.0
6.0,4.0,23.0,11.666667,96.0,5.0,50.0,19.25394,60.05192,0.0,471.68887,0.0,0.0,False,False,06-04 23:10,0.0,0.0
6.0,4.0,23.0,11.5,97.0,5.0,50.0,18.627453,62.324966,0.0,463.78806,0.0,0.0,False,False,06-04 23:20,0.0,0.0
6.0,4.0,23.0,11.333333,98.0,5.0,50.0,18.279205,63.617027,0.0,461.90262,0.0,0.0,False,False,06-04 23:30,0.0,0.0
6.0,4.0,23.0,11.166667,99.0,5.0,50.0,18.113472,64.212685,0.0,460.0785,0.0,0.0,False,False,06-04 23:40,0.0,0.0
6.0,4.0,23.0,11.0,100.0,5.0,50.0,17.908415,64.936646,0.0,454.5752,0.0,0.0,False,False,06-04 23:50,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.747835,65.48911,0.0,448.67313,0.0,0.0,False,False,06-05 00:00,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.618893,65.924904,0.0,443.16724,0.0,0.0,False,False,06-05 00:10,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.51171,66.28414,0.0,438.29718,0.0,0.0,False,False,06-05 00:20,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.419575,66.59268,0.0,434.03217,0.0,0.0,False,False,06-05 00:30,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.33881,66.86381,0.0,430.2762,0.0,0.0,False,False,06-05 00:40,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.267101,67.10556,0.0,426.94666,0.0,0.0,False,False,06-05 00:50,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,17.203724,67.31969,0.0,423.9847,0.0,0.0,False,False,06-05 01:00,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,17.14786,67.50858,0.0,421.34726,0.0,0.0,False,False,06-05 01:10,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,17.098612,67.67518,0.0,418.99905,0.0,0.0,False,False,06-05 01:20,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,17.05479,67.8238,0.0,416.90903,0.0,0.0,False,False,06-05 01:30,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,17.015495,67.95766,0.0,415.04907,0.0,0.0,False,False,06-05 01:40,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.980154,68.07863,0.0,413.39398,0.0,0.0,False,False,06-05 01:50,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.946346,68.196686,0.0,411.92114,0.0,0.0,False,False,06-05 02:00,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.91327,68.314896,0.0,410.6104,0.0,0.0,False,False,06-05 02:10,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.881212,68.43169,0.0,409.44394,0.0,0.0,False,False,06-05 02:20,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.850525,68.54519,0.0,408.4058,0.0,0.0,False,False,06-05 02:30,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.821304,68.65472,0.0,407.48187,0.0,0.0,False,False,06-05 02:40,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.793472,68.76033,0.0,406.65958,0.0,0.0,False,False,06-05 02:50,0.0,0.0
6.0,5.0,3.0,11.166667,100.0,5.0,50.0,16.776958,68.864044,0.0,405.92798,0.0,0.0,False,False,06-05 03:00,0.0,0.0
6.0,5.0,3.0,11.333333,100.0,5.0,50.0,16.772585,68.986984,0.0,405.27716,0.0,0.0,False,False,06-05 03:10,0.0,0.0
6.0,5.0,3.0,11.5,100.0,5.0,50.0,16.776232,69.150154,0.0,404.69818,0.0,0.0,False,False,06-05 03:20,0.0,0.0
6.0,5.0,3.0,11.666667,100.0,5.0,50.0,16.784496,69.36185,0.0,404.1831,0.0,0.0,False,False,06-05 03:30,0.0,0.0
6.0,5.0,3.0,11.833333,100.0,5.0,50.0,16.733706,69.8958,0.0,403.7248,0.0,0.0,False,False,06-05 03:40,0.0,0.0
6.0,5.0,3.0,12.0,100.0,5.0,50.0,16.6812,70.494446,0.0,403.31705,0.0,0.0,False,False,06-05 03:50,0.0,0.0
6.0,5.0,4.0,12.0,99.0,5.0,50.0,16.642197,70.991585,0.0,402.95404,0.0,0.0,False,False,06-05 04:00,0.0,0.0
6.0,5.0,4.0,12.0,98.0,5.0,50.0,16.673733,71.072334,0.0,402.63077,0.0,0.0,False,False,06-05 04:10,0.0,0.0
6.0,5.0,4.0,12.0,97.0,5.0,50.0,16.716446,70.99357,0.0,402.34277,0.0,0.0,False,False,06-05 04:20,0.0,0.0
6.0,5.0,4.0,12.0,96.0,5.0,50.0,16.738575,70.908966,0.0,402.08624,0.0,0.0,False,False,06-05 04:30,0.0,0.0
6.0,5.0,4.0,12.0,95.0,5.0,50.0,16.74958,70.7894,0.0,401.85773,0.0,0.0,False,False,06-05 04:40,0.0,0.0
6.0,5.0,4.0,12.0,94.0,5.0,50.0,16.761696,70.59133,0.0,401.6542,0.0,0.0,False,False,06-05 04:50,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.799444,70.26902,0.0,401.473,0.0,0.0,False,False,06-05 05:00,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.835602,69.96364,0.0,401.31158,0.0,0.0,False,False,06-05 05:10,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.861204,69.723465,0.0,401.16788,0.0,0.0,False,False,06-05 05:20,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.88026,69.52923,0.0,401.0399,0.0,0.0,False,False,06-05 05:30,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.897358,69.35739,0.0,400.92593,0.0,0.0,False,False,06-05 05:40,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.914036,69.198616,0.0,400.82446,0.0,0.0,False,False,06-05 05:50,0.0,0.0
6.0,5.0,6.0,12.166667,94.0,5.0,50.0,17.09254,68.46728,1.98,406.1835,0.0,0.0,True,False,06-05 06:00,0.0,0.0
6.0,5.0,6.0,12.333333,94.0,23.0,26.0,17.07969,68.69931,1.98,413.59308,27000.0,16570.951,True,False,06-05 06:10,1.0,1.0
6.0,5.0,6.0,12.5,94.0,23.0,26.0,18.050642,64.678154,1.98,418.34207,9000.0,892165.56,True,False,06-05 06:20,1.0,1.0
6.0,5.0,6.0,12.666667,94.0,23.0,26.0,18.696709,62.399498,1.98,421.45987,6750.0,848928.6,True,False,06-05 06:30,1.0,1.0
6.0,5.0,6.0,12.833333,94.0,23.0,26.0,18.553814,62.862064,1.98,423.6262,27000.0,1217012.0,True,False,06-05 06:40,1.0,1.0
6.0,5.0,6.0,13.0,94.0,23.0,26.0,19.273476,60.555767,1.98,426.75226,13500.0,724899.3,True,False,06-05 06:50,1.0,1.0
6.0,5.0,7.0,13.0,93.0,23.0,26.0,19.243277,60.74471,3.96,436.7845,9000.0,1052537.6,True,False,06-05 07:00,1.0,1.0
6.0,5.0,7.0,13.0,92.0,23.0,26.0,19.973383,58.44403,3.96,440.986,13500.0,724018.94,True,False,06-05 07:10,1.0,1.0
6.0,5.0,7.0,13.0,91.0,23.0,26.0,19.661026,59.407383,3.96,446.29285,27000.0,1214239.1,True,False,06-05 07:20,1.0,1.0
6.0,5.0,7.0,13.0,90.0,23.0,26.0,19.817696,58.7887,3.96,452.7455,13500.0,969336.25,True,False,06-05 07:30,1.0,1.0
6.0,5.0,7.0,13.0,89.0,23.0,26.0,19.876451,58.38901,3.96,462.23224,13500.0,968003.7,True,False,06-05 07:40,1.0,1.0
6.0,5.0,7.0,13.0,88.0,23.0,26.0,19.932207,57.925694,3.96,469.99097,13500.0,967286.0,True,False,06-05 07:50,1.0,1.0
6.0,5.0,8.0,13.166667,88.0,23.0,26.0,21.223454,54.400166,16.83,525.5931,6750.0,961606.5,True,False,06-05 08:00,1.0,1.0
6.0,5.0,8.0,13.333333,88.0,23.0,26.0,21.754082,53.569168,16.83,582.1164,6750.0,955917.44,True,False,06-05 08:10,1.0,1.0
6.0,5.0,8.0,13.5,88.0,23.0,26.0,22.518002,52.01788,16.83,595.778,9000.0,705079.0,True,False,06-05 08:20,1.0,1.0
6.0,5.0,8.0,13.666667,88.0,23.0,26.0,22.237328,53.240902,16.83,604.08215,27000.0,1192362.2,True,False,06-05 08:30,1.0,1.0
6.0,5.0,8.0,13.833333,88.0,23.0,26.0,22.940924,52.14603,16.83,631.8722,13500.0,700688.44,True,False,06-05 08:40,1.0,1.0
6.0,5.0,8.0,14.0,88.0,23.0,26.0,22.999397,52.74844,16.83,648.6541,27000.0,481958.6,True,False,06-05 08:50,1.0,1.0
6.0,5.0,9.0,13.5,90.0,23.0,26.0,23.00014,53.959198,19.8,687.8798,27000.0,440543.78,False,False,06-05 09:00,1.0,1.0
6.0,5.0,9.0,13.0,92.0,23.0,26.0,23.000252,55.0503,19.8,728.50214,27000.0,481308.97,False,False,06-05 09:10,1.0,1.0
6.0,5.0,9.0,12.5,94.0,23.0,26.0,23.000223,55.901142,19.8,764.2588,27000.0,472127.2,False,False,06-05 09:20,1.0,1.0
6.0,5.0,9.0,12.0,96.0,23.0,26.0,23.000181,56.505196,19.8,793.71704,27000.0,487358.84,False,False,06-05 09:30,1.0,1.0
6.0,5.0,9.0,11.5,98.0,23.0,26.0,23.000134,56.89847,19.8,817.6429,27000.0,507194.7,False,True,06-05 09:40,1.0,1.0
6.0,5.0,9.0,11.0,100.0,23.0,26.0,23.000038,57.125393,19.8,827.0671,13500.0,530085.1,False,True,06-05 09:50,1.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,23.000021,57.207535,19.8,830.94305,27000.0,522828.34,False,True,06-05 10:00,1.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,22.89832,57.43238,19.8,842.8694,13500.0,774351.06,True,True,06-05 10:10,1.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,22.948992,57.122387,19.8,858.87354,13500.0,754321.0,True,True,06-05 10:20,1.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,22.999367,56.99089,19.8,870.6666,27000.0,540017.8,True,True,06-05 10:30,1.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,22.999998,57.12114,19.8,882.7585,27000.0,468651.06,True,True,06-05 10:40,1.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,23.000027,57.271633,19.8,891.91736,27000.0,499522.16,False,True,06-05 10:50,1.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,23.000029,57.393734,19.8,899.14716,27000.0,483524.3,False,True,06-05 11:00,1.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,23.000025,57.491013,19.8,905.0989,27000.0,477675.3,False,True,06-05 11:10,1.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,23.00002,57.568447,19.8,910.09534,27000.0,472352.56,False,True,06-05 11:20,1.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,23.000015,57.631596,19.8,914.3013,27000.0,465324.94,False,True,06-05 11:30,1.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,23.000013,57.684113,19.8,917.82996,27000.0,459594.56,False,True,06-05 11:40,1.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,23.00001,57.728134,19.8,920.7807,27000.0,453483.22,False,True,06-05 11:50,1.0,1.0
6.0,5.0,12.0,11.166667,98.0,23.0,26.0,22.999979,57.03295,9.9,889.0301,13500.0,566548.2,True,True,06-05 12:00,1.0,1.0
6.0,5.0,12.0,11.333333,96.0,23.0,26.0,22.745087,56.80025,9.9,850.8905,13500.0,732141.75,True,True,06-05 12:10,1.0,1.0
6.0,5.0,12.0,11.5,94.0,23.0,26.0,23.001251,55.264507,9.9,824.3473,27000.0,630191.1,False,True,06-05 12:20,1.0,1.0
6.0,5.0,12.0,11.666667,92.0,23.0,26.0,22.999876,54.454388,9.9,796.1652,27000.0,486093.16,True,False,06-05 12:30,1.0,1.0
6.0,5.0,12.0,11.833333,90.0,23.0,26.0,22.512877,54.885708,9.9,786.7612,13500.0,1020209.25,True,False,06-05 12:40,1.0,1.0
6.0,5.0,12.0,12.0,88.0,23.0,26.0,22.91709,53.131866,9.9,783.4169,27000.0,700172.44,True,False,06-05 12:50,1.0,1.0
6.0,5.0,13.0,12.0,87.0,23.0,26.0,22.847387,52.895233,15.84,783.26996,27000.0,518108.97,True,False,06-05 13:00,1.0,1.0
6.0,5.0,13.0,12.0,86.0,23.0,26.0,22.99953,52.220898,15.84,788.90753,27000.0,535819.94,True,False,06-05 13:10,1.0,1.0
6.0,5.0,13.0,12.0,85.0,23.0,26.0,22.999964,52.117683,15.84,795.8822,27000.0,391444.22,True,False,06-05 13:20,1.0,1.0
6.0,5.0,13.0,12.0,84.0,23.0,26.0,22.99998,51.985847,15.84,802.0403,27000.0,436550.47,True,True,06-05 13:30,1.0,1.0
6.0,5.0,13.0,12.0,83.0,23.0,26.0,22.999977,51.789745,15.84,806.9569,27000.0,412394.16,True,True,06-05 13:40,1.0,1.0
6.0,5.0,13.0,12.0,82.0,23.0,26.0,22.999968,51.534664,15.84,810.85345,27000.0,396454.72,True,True,06-05 13:50,1.0,1.0
6.0,5.0,14.0,12.333333,81.166664,23.0,26.0,22.868565,51.623726,15.84,814.08826,27000.0,482747.78,True,True,06-05 14:00,1.0,1.0
6.0,5.0,14.0,12.666667,80.333336,23.0,26.0,22.803116,51.49074,15.84,816.8809,27000.0,590938.4,True,True,06-05 14:10,1.0,1.0
6.0,5.0,14.0,13.0,79.5,23.0,26.0,22.857445,51.103134,15.84,819.32196,27000.0,500760.5,True,True,06-05 14:20,1.0,1.0
6.0,5.0,14.0,13.333333,78.666664,23.0,26.0,22.998917,50.703644,15.84,821.44525,27000.0,282522.25,True,True,06-05 14:30,1.0,1.0
6.0,5.0,14.0,13.666667,77.833336,23.0,26.0,22.999989,50.91137,15.84,823.3006,27000.0,173774.9,True,True,06-05 14:40,1.0,1.0
6.0,5.0,14.0,14.0,77.0,23.0,26.0,23.000015,51.204777,15.84,824.93445,27000.0,184564.8,False,True,06-05 14:50,1.0,1.0
6.0,5.0,15.0,14.0,76.166664,23.0,26.0,23.00002,51.447487,15.84,826.33093,27000.0,165377.22,False,True,06-05 15:00,1.0,1.0
6.0,5.0,15.0,14.0,75.333336,23.0,26.0,23.000017,51.583496,15.84,827.49603,27000.0,161532.89,False,True,06-05 15:10,1.0,1.0
6.0,5.0,15.0,14.0,74.5,23.0,26.0,23.00001,51.612305,15.84,828.4578,27000.0,158948.47,False,True,06-05 15:20,1.0,1.0
6.0,5.0,15.0,14.0,73.666664,23.0,26.0,23.000002,51.552353,15.84,829.2505,27000.0,153844.7,False,True,06-05 15:30,1.0,1.0
6.0,5.0,15.0,14.0,72.833336,23.0,26.0,22.999996,51.42218,15.84,829.90497,27000.0,148106.03,True,True,06-05 15:40,1.0,1.0
6.0,5.0,15.0,14.0,72.0,23.0,26.0,22.999992,51.23565,15.84,830.4462,27000.0,139055.83,True,True,06-05 15:50,1.0,1.0
6.0,5.0,16.0,13.833333,72.833336,23.0,26.0,22.999989,51.04741,15.84,830.8766,27000.0,141199.33,True,True,06-05 16:00,1.0,1.0
6.0,5.0,16.0,13.666667,73.666664,23.0,26.0,22.999989,50.885796,15.84,831.20294,27000.0,144426.14,True,True,06-05 16:10,1.0,1.0
6.0,5.0,16.0,13.5,74.5,23.0,26.0,22.99999,50.755104,15.84,831.43774,27000.0,148118.92,True,True,06-05 16:20,1.0,1.0
6.0,5.0,16.0,13.333333,75.333336,23.0,26.0,22.999992,50.649876,15.84,831.59485,27000.0,152906.05,True,True,06-05 16:30,1.0,1.0
6.0,5.0,16.0,13.166667,76.166664,23.0,26.0,22.999992,50.56353,15.84,831.68677,27000.0,158453.45,True,True,06-05 16:40,1.0,1.0
6.0,5.0,16.0,13.0,77.0,23.0,26.0,22.999994,50.491024,15.84,831.7241,27000.0,164253.83,True,True,06-05 16:50,1.0,1.0
6.0,5.0,17.0,12.666667,78.666664,23.0,26.0,22.99999,50.33231,13.86,826.80145,27000.0,311315.4,True,True,06-05 17:00,1.0,1.0
6.0,5.0,17.0,12.333333,80.333336,23.0,26.0,22.901985,50.34561,13.86,819.4979,27000.0,425902.53,True,True,06-05 17:10,1.0,1.0
6.0,5.0,17.0,12.0,82.0,23.0,26.0,22.999464,49.802486,13.86,812.25806,27000.0,419784.6,True,True,06-05 17:20,1.0,1.0
6.0,5.0,17.0,11.666667,83.666664,23.0,26.0,22.999956,49.616333,13.86,806.0553,27000.0,345424.53,True,True,06-05 17:30,1.0,1.0
6.0,5.0,17.0,11.333333,85.333336,23.0,26.0,22.999966,49.46791,13.86,800.95135,27000.0,409659.9,True,True,06-05 17:40,1.0,1.0
6.0,5.0,17.0,11.0,87.0,23.0,26.0,22.767624,49.84723,13.86,796.75446,27000.0,647019.56,True,False,06-05 17:50,1.0,1.0
6.0,5.0,18.0,10.833333,88.0,23.0,26.0,22.851025,49.06814,7.92,778.5802,27000.0,697051.7,True,False,06-05 18:00,1.0,1.0
6.0,5.0,18.0,10.666667,89.0,23.0,26.0,22.993534,48.08489,7.92,753.9808,27000.0,696212.25,True,False,06-05 18:10,1.0,1.0
6.0,5.0,18.0,10.5,90.0,23.0,26.0,22.999756,47.572926,7.92,730.237,27000.0,668252.6,True,False,06-05 18:20,1.0,1.0
6.0,5.0,18.0,10.333333,91.0,23.0,26.0,22.95303,47.301735,7.92,710.1746,27000.0,694689.2,True,False,06-05 18:30,1.0,1.0
6.0,5.0,18.0,10.166667,92.0,23.0,26.0,22.880241,47.177235,7.92,693.8818,27000.0,695007.5,True,False,06-05 18:40,1.0,1.0
6.0,5.0,18.0,10.0,93.0,23.0,26.0,21.822317,49.482502,7.92,684.7616,9000.0,1188650.0,True,False,06-05 18:50,1.0,1.0
6.0,5.0,19.0,9.833333,93.0,23.0,26.0,21.944181,48.50109,7.92,672.972,9000.0,867888.8,True,False,06-05 19:00,1.0,1.0
6.0,5.0,19.0,9.666667,93.0,23.0,26.0,22.021673,47.986263,7.92,670.31964,13500.0,704852.4,True,False,06-05 19:10,1.0,1.0
6.0,5.0,19.0,9.5,93.0,23.0,26.0,21.703716,48.362442,7.92,660.7561,13500.0,948424.3,True,False,06-05 19:20,1.0,1.0
6.0,5.0,19.0,9.333333,93.0,23.0,26.0,21.748045,47.917088,7.92,653.2281,27000.0,705328.06,True,False,06-05 19:30,1.0,1.0
6.0,5.0,19.0,9.166667,93.0,23.0,26.0,21.828932,47.329006,7.92,645.79364,27000.0,704880.2,True,False,06-05 19:40,1.0,1.0
6.0,5.0,19.0,9.0,93.0,23.0,26.0,21.837107,46.977493,7.92,640.2557,27000.0,704107.25,True,False,06-05 19:50,1.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,20.885567,48.82447,3.96,622.2409,9000.0,1030766.56,True,False,06-05 20:00,1.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,20.920643,48.407536,3.96,613.1743,27000.0,712037.7,True,False,06-05 20:10,1.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,20.502005,48.839085,3.96,602.4503,13500.0,955676.0,True,False,06-05 20:20,1.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,19.958923,49.5925,3.96,586.34326,13500.0,1199604.4,True,False,06-05 20:30,1.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,20.280066,48.295696,3.96,573.94885,27000.0,719680.56,True,False,06-05 20:40,1.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,20.53783,47.23813,3.96,561.4787,27000.0,716840.7,True,False,06-05 20:50,1.0,1.0
6.0,5.0,21.0,9.0,91.0,23.0,26.0,20.648697,46.670773,3.96,552.12683,27000.0,714553.1,True,False,06-05 21:00,1.0,1.0
6.0,5.0,21.0,9.0,89.0,23.0,26.0,20.647427,46.349564,3.96,544.7848,27000.0,713545.06,True,False,06-05 21:10,1.0,1.0
6.0,5.0,21.0,9.0,87.0,23.0,26.0,20.331282,46.566265,3.96,540.49457,9000.0,875801.2,True,False,06-05 21:20,1.0,1.0
6.0,5.0,21.0,9.0,85.0,23.0,26.0,20.30294,46.287518,3.96,539.3915,27000.0,716099.0,True,False,06-05 21:30,1.0,1.0
6.0,5.0,21.0,9.0,83.0,23.0,26.0,19.977352,46.308613,3.96,535.95245,13500.0,957630.3,True,False,06-05 21:40,1.0,1.0
6.0,5.0,21.0,9.0,81.0,23.0,26.0,20.05812,45.56798,3.96,533.8906,27000.0,718923.1,True,False,06-05 21:50,1.0,1.0
6.0,5.0,22.0,9.166667,80.166664,23.0,26.0,19.846437,45.292473,3.96,524.56915,27000.0,718129.6,True,False,06-05 22:00,1.0,1.0
6.0,5.0,22.0,9.333333,79.333336,23.0,26.0,19.584644,45.186913,3.96,513.44714,27000.0,719801.0,True,False,06-05 22:10,1.0,1.0
6.0,5.0,22.0,9.5,78.5,23.0,26.0,18.899193,46.14038,3.96,506.79453,9000.0,1038814.7,True,False,06-05 22:20,1.0,1.0
6.0,5.0,22.0,9.666667,77.666664,23.0,26.0,19.098497,45.343414,3.96,505.22702,27000.0,721877.75,True,False,06-05 22:30,1.0,1.0
6.0,5.0,22.0,9.833333,76.833336,23.0,26.0,19.238602,44.53256,3.96,499.04984,27000.0,721561.44,True,False,06-05 22:40,1.0,1.0
6.0,5.0,22.0,10.0,76.0,23.0,26.0,19.31624,44.007233,3.96,493.17804,27000.0,721324.7,True,False,06-05 22:50,1.0,1.0
6.0,5.0,23.0,9.833333,77.833336,23.0,26.0,19.209768,43.96456,0.0,479.0382,27000.0,721190.25,False,False,06-05 23:00,1.0,1.0
6.0,5.0,23.0,9.666667,79.666664,5.0,50.0,18.174797,46.75417,0.0,473.72397,0.0,0.0,False,False,06-05 23:10,0.0,0.0
6.0,5.0,23.0,9.5,81.5,5.0,50.0,17.50217,48.73348,0.0,465.61484,0.0,0.0,False,False,06-05 23:20,0.0,0.0
6.0,5.0,23.0,9.333333,83.333336,5.0,50.0,17.255934,49.512413,0.0,463.60315,0.0,0.0,False,False,06-05 23:30,0.0,0.0
6.0,5.0,23.0,9.166667,85.166664,5.0,50.0,17.131607,49.958786,0.0,461.703,0.0,0.0,False,False,06-05 23:40,0.0,0.0
6.0,5.0,23.0,9.0,87.0,5.0,50.0,16.971025,50.5794,0.0,456.02185,0.0,0.0,False,False,06-05 23:50,0.0,0.0
6.0,6.0,0.0,9.0,86.0,5.0,50.0,16.827318,51.12342,0.0,449.9416,0.0,0.0,False,False,06-06 00:00,0.0,0.0
6.0,6.0,0.0,9.0,85.0,5.0,50.0,16.703072,51.546703,0.0,444.2734,0.0,0.0,False,False,06-06 00:10,0.0,0.0
6.0,6.0,0.0,9.0,84.0,5.0,50.0,16.59733,51.840843,0.0,439.2613,0.0,0.0,False,False,06-06 00:20,0.0,0.0
6.0,6.0,0.0,9.0,83.0,5.0,50.0,16.505527,52.024845,0.0,434.87283,0.0,0.0,False,False,06-06 00:30,0.0,0.0
6.0,6.0,0.0,9.0,82.0,5.0,50.0,16.423548,52.119984,0.0,431.0094,0.0,0.0,False,False,06-06 00:40,0.0,0.0
6.0,6.0,0.0,9.0,81.0,5.0,50.0,16.349072,52.14075,0.0,427.58582,0.0,0.0,False,False,06-06 00:50,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,16.282028,52.121902,0.0,424.54166,0.0,0.0,False,False,06-06 01:00,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,16.221947,52.09874,0.0,421.8324,0.0,0.0,False,False,06-06 01:10,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,16.16748,52.082382,0.0,419.42157,0.0,0.0,False,False,06-06 01:20,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,16.117413,52.075054,0.0,417.27695,0.0,0.0,False,False,06-06 01:30,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,16.070982,52.075676,0.0,415.36942,0.0,0.0,False,False,06-06 01:40,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,16.027721,52.082787,0.0,413.67282,0.0,0.0,False,False,06-06 01:50,0.0,0.0
6.0,6.0,2.0,9.0,80.166664,5.0,50.0,15.986289,52.07516,0.0,412.16373,0.0,0.0,False,False,06-06 02:00,0.0,0.0
6.0,6.0,2.0,9.0,79.333336,5.0,50.0,15.946372,52.02609,0.0,410.82132,0.0,0.0,False,False,06-06 02:10,0.0,0.0
6.0,6.0,2.0,9.0,78.5,5.0,50.0,15.908066,51.93164,0.0,409.62714,0.0,0.0,False,False,06-06 02:20,0.0,0.0
6.0,6.0,2.0,9.0,77.666664,5.0,50.0,15.871393,51.795105,0.0,408.56482,0.0,0.0,False,False,06-06 02:30,0.0,0.0
6.0,6.0,2.0,9.0,76.833336,5.0,50.0,15.836248,51.621536,0.0,407.61978,0.0,0.0,False,False,06-06 02:40,0.0,0.0
6.0,6.0,2.0,9.0,76.0,5.0,50.0,15.802482,51.41546,0.0,406.77908,0.0,0.0,False,False,06-06 02:50,0.0,0.0
6.0,6.0,3.0,8.833333,76.833336,5.0,50.0,15.760571,51.24213,0.0,406.03104,0.0,0.0,False,False,06-06 03:00,0.0,0.0
6.0,6.0,3.0,8.666667,77.666664,5.0,50.0,15.70999,51.122078,0.0,405.36533,0.0,0.0,False,False,06-06 03:10,0.0,0.0
6.0,6.0,3.0,8.5,78.5,5.0,50.0,15.654501,51.046654,0.0,404.77286,0.0,0.0,False,False,06-06 03:20,0.0,0.0
6.0,6.0,3.0,8.333333,79.333336,5.0,50.0,15.597062,51.003162,0.0,404.24564,0.0,0.0,False,False,06-06 03:30,0.0,0.0
6.0,6.0,3.0,8.166667,80.166664,5.0,50.0,15.538855,50.983467,0.0,403.7765,0.0,0.0,False,False,06-06 03:40,0.0,0.0
6.0,6.0,3.0,8.0,81.0,5.0,50.0,15.480141,50.98308,0.0,403.35904,0.0,0.0,False,False,06-06 03:50,0.0,0.0
6.0,6.0,4.0,8.033334,81.166664,5.0,50.0,15.432365,50.985935,0.0,402.98776,0.0,0.0,False,False,06-06 04:00,0.0,0.0
6.0,6.0,4.0,8.066667,81.333336,5.0,50.0,15.396115,50.988464,0.0,402.65756,0.0,0.0,False,False,06-06 04:10,0.0,0.0
6.0,6.0,4.0,8.1,81.5,5.0,50.0,15.392107,50.922558,0.0,402.36395,0.0,0.0,False,False,06-06 04:20,0.0,0.0
6.0,6.0,4.0,8.133333,81.666664,5.0,50.0,15.41703,50.795807,0.0,402.1028,0.0,0.0,False,False,06-06 04:30,0.0,0.0
6.0,6.0,4.0,8.166667,81.833336,5.0,50.0,15.463536,50.62864,0.0,401.87054,0.0,0.0,False,False,06-06 04:40,0.0,0.0
6.0,6.0,4.0,8.2,82.0,5.0,50.0,15.525105,50.439148,0.0,401.6639,0.0,0.0,False,False,06-06 04:50,0.0,0.0
6.0,6.0,5.0,8.416667,81.833336,5.0,50.0,15.633776,50.139454,0.0,401.48016,0.0,0.0,False,False,06-06 05:00,0.0,0.0
6.0,6.0,5.0,8.633333,81.666664,5.0,50.0,15.761515,49.84102,0.0,401.31674,0.0,0.0,False,False,06-06 05:10,0.0,0.0
6.0,6.0,5.0,8.85,81.5,5.0,50.0,15.891397,49.59718,0.0,401.17145,0.0,0.0,False,False,06-06 05:20,0.0,0.0
6.0,6.0,5.0,9.066667,81.333336,5.0,50.0,16.017735,49.41933,0.0,401.0422,0.0,0.0,False,False,06-06 05:30,0.0,0.0
6.0,6.0,5.0,9.283334,81.166664,5.0,50.0,16.142853,49.292805,0.0,400.9273,0.0,0.0,False,False,06-06 05:40,0.0,0.0
6.0,6.0,5.0,9.5,81.0,5.0,50.0,16.269709,49.202114,0.0,400.82507,0.0,0.0,False,False,06-06 05:50,0.0,0.0
6.0,6.0,6.0,9.75,80.166664,5.0,50.0,16.739496,48.009556,1.98,407.99014,0.0,0.0,True,False,06-06 06:00,0.0,0.0
6.0,6.0,6.0,10.0,79.333336,23.0,26.0,16.667746,48.59099,1.98,413.03802,27000.0,16860.824,True,False,06-06 06:10,1.0,1.0
6.0,6.0,6.0,10.25,78.5,23.0,26.0,17.492495,46.42907,1.98,417.04153,13500.0,962896.8,True,False,06-06 06:20,1.0,1.0
6.0,6.0,6.0,10.5,77.666664,23.0,26.0,18.33709,44.475857,1.98,420.37057,9000.0,724351.56,True,False,06-06 06:30,1.0,1.0
6.0,6.0,6.0,10.75,76.833336,23.0,26.0,18.237509,45.003597,1.98,426.12473,9000.0,1037332.6,True,False,06-06 06:40,1.0,1.0
6.0,6.0,6.0,11.0,76.0,23.0,26.0,18.877863,43.66381,1.98,427.2473,13500.0,722339.9,True,False,06-06 06:50,1.0,1.0
6.0,6.0,7.0,11.166667,75.166664,23.0,26.0,19.267809,42.940216,3.96,437.16837,9000.0,879025.1,True,False,06-06 07:00,1.0,1.0
6.0,6.0,7.0,11.333333,74.333336,23.0,26.0,19.726425,42.07143,3.96,441.3674,13500.0,721133.25,True,False,06-06 07:10,1.0,1.0
6.0,6.0,7.0,11.5,73.5,23.0,26.0,19.83459,42.205265,3.96,452.82388,13500.0,955992.7,True,False,06-06 07:20,1.0,1.0
6.0,6.0,7.0,11.666667,72.666664,23.0,26.0,20.166393,41.712498,3.96,462.11728,13500.0,718559.6,True,False,06-06 07:30,1.0,1.0
6.0,6.0,7.0,11.833333,71.833336,23.0,26.0,20.239689,41.799282,3.96,469.81476,13500.0,953082.9,True,False,06-06 07:40,1.0,1.0
6.0,6.0,7.0,12.0,71.0,23.0,26.0,20.093561,42.226727,3.96,474.67767,27000.0,1190386.4,True,False,06-06 07:50,1.0,1.0
6.0,6.0,8.0,12.166667,68.833336,23.0,26.0,21.670963,39.30415,16.83,531.2595,6750.0,830913.0,True,False,06-06 08:00,1.0,1.0
6.0,6.0,8.0,12.333333,66.666664,23.0,26.0,22.444347,38.484447,16.83,586.6853,6750.0,821718.0,True,False,06-06 08:10,1.0,1.0
6.0,6.0,8.0,12.5,64.5,23.0,26.0,22.591377,38.575863,16.83,600.07385,9000.0,856986.3,True,False,06-06 08:20,1.0,1.0
6.0,6.0,8.0,12.666667,62.333332,23.0,26.0,22.99892,38.074482,16.83,608.15674,13500.0,605180.06,True,False,06-06 08:30,1.0,1.0
6.0,6.0,8.0,12.833333,60.166668,23.0,26.0,23.000048,38.41359,16.83,628.0539,27000.0,420170.66,False,False,06-06 08:40,1.0,1.0
6.0,6.0,8.0,13.0,58.0,23.0,26.0,22.778406,39.214046,16.83,663.38245,27000.0,620047.4,True,False,06-06 08:50,1.0,1.0
6.0,6.0,9.0,12.833333,60.166668,23.0,26.0,22.998789,39.14682,19.8,703.6289,27000.0,514721.47,True,False,06-06 09:00,1.0,1.0
6.0,6.0,9.0,12.666667,62.333332,23.0,26.0,23.000036,39.783142,19.8,742.08795,27000.0,271316.1,False,False,06-06 09:10,1.0,1.0
6.0,6.0,9.0,12.5,64.5,23.0,26.0,22.87522,40.740273,19.8,775.24725,27000.0,465237.72,True,False,06-06 09:20,1.0,1.0
6.0,6.0,9.0,12.333333,66.666664,23.0,26.0,22.999273,41.135723,19.8,802.65106,27000.0,417191.6,True,True,06-06 09:30,1.0,1.0
6.0,6.0,9.0,12.166667,68.833336,23.0,26.0,23.000076,41.87273,19.8,825.1433,27000.0,290198.28,False,True,06-06 09:40,1.0,1.0
6.0,6.0,9.0,12.0,71.0,23.0,26.0,22.885912,42.842094,19.8,843.73553,27000.0,448853.28,True,True,06-06 09:50,1.0,1.0
6.0,6.0,10.0,12.166667,70.333336,23.0,26.0,22.999352,43.188972,19.8,859.22687,27000.0,398421.66,True,True,06-06 10:00,1.0,1.0
6.0,6.0,10.0,12.333333,69.666664,23.0,26.0,23.000063,43.7752,19.8,872.20483,27000.0,269199.12,False,True,06-06 10:10,1.0,1.0
6.0,6.0,10.0,12.5,69.0,23.0,26.0,23.000074,44.290688,19.8,883.1029,27000.0,302100.84,False,True,06-06 10:20,1.0,1.0
6.0,6.0,10.0,12.666667,68.333336,23.0,26.0,22.965078,44.801434,19.8,892.2675,27000.0,317020.5,True,True,06-06 10:30,1.0,1.0
6.0,6.0,10.0,12.833333,67.666664,23.0,26.0,22.999779,45.066612,19.8,899.97284,27000.0,298965.66,True,True,06-06 10:40,1.0,1.0
6.0,6.0,10.0,13.0,67.0,23.0,26.0,23.000034,45.38328,19.8,906.4567,27000.0,255268.69,False,True,06-06 10:50,1.0,1.0
6.0,6.0,11.0,12.833333,67.666664,23.0,26.0,22.966509,45.722076,19.8,911.8719,27000.0,314788.8,True,True,06-06 11:00,1.0,1.0
6.0,6.0,11.0,12.666667,68.333336,23.0,26.0,22.918512,46.004284,19.8,916.3663,27000.0,396088.28,True,True,06-06 11:10,1.0,1.0
6.0,6.0,11.0,12.5,69.0,23.0,26.0,22.999472,45.920757,19.8,920.06165,27000.0,357129.4,True,True,06-06 11:20,1.0,1.0
6.0,6.0,11.0,12.333333,69.666664,23.0,26.0,22.93873,46.18807,19.8,923.0981,27000.0,362154.97,True,True,06-06 11:30,1.0,1.0
6.0,6.0,11.0,12.166667,70.333336,23.0,26.0,22.999638,46.117702,19.8,925.5752,27000.0,389875.72,True,True,06-06 11:40,1.0,1.0
6.0,6.0,11.0,12.0,71.0,23.0,26.0,23.00001,46.21511,19.8,927.587,27000.0,335073.22,False,True,06-06 11:50,1.0,1.0
6.0,6.0,12.0,12.166667,71.166664,23.0,26.0,23.000021,45.833805,9.9,904.8235,27000.0,480945.34,False,True,06-06 12:00,1.0,1.0
6.0,6.0,12.0,12.333333,71.333336,23.0,26.0,22.720596,45.832703,9.9,870.2633,27000.0,718425.1,True,True,06-06 12:10,1.0,1.0
6.0,6.0,12.0,12.5,71.5,23.0,26.0,22.999125,44.45118,9.9,836.16766,27000.0,643620.2,True,True,06-06 12:20,1.0,1.0
6.0,6.0,12.0,12.666667,71.666664,23.0,26.0,22.9999,44.098885,9.9,807.3671,27000.0,345743.88,True,True,06-06 12:30,1.0,1.0
6.0,6.0,12.0,12.833333,71.833336,23.0,26.0,22.999935,43.950138,9.9,784.12726,27000.0,435678.5,True,False,06-06 12:40,1.0,1.0
6.0,6.0,12.0,13.0,72.0,23.0,26.0,22.816488,44.29574,9.9,765.33044,27000.0,563546.4,True,False,06-06 12:50,1.0,1.0
6.0,6.0,13.0,13.0,71.166664,23.0,26.0,22.998863,44.029816,15.84,764.50665,27000.0,421573.56,True,False,06-06 13:00,1.0,1.0
6.0,6.0,13.0,13.0,70.333336,23.0,26.0,23.000006,44.40556,15.84,773.2059,27000.0,223014.17,False,False,06-06 13:10,1.0,1.0
6.0,6.0,13.0,13.0,69.5,23.0,26.0,22.964445,44.811733,15.84,783.5978,27000.0,318091.94,True,False,06-06 13:20,1.0,1.0
6.0,6.0,13.0,13.0,68.666664,23.0,26.0,22.96492,44.985664,15.84,792.4599,27000.0,317184.1,True,False,06-06 13:30,1.0,1.0
6.0,6.0,13.0,13.0,67.833336,23.0,26.0,22.995792,44.977253,15.84,799.37006,27000.0,264297.6,True,False,06-06 13:40,1.0,1.0
6.0,6.0,13.0,13.0,67.0,23.0,26.0,22.99997,44.965023,15.84,804.7914,27000.0,230476.56,True,True,06-06 13:50,1.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,23.0,44.93725,15.84,809.19434,27000.0,226289.95,True,True,06-06 14:00,1.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,22.999998,44.909237,15.84,812.86285,27000.0,214089.3,True,True,06-06 14:10,1.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,22.999998,44.88792,15.84,815.948,27000.0,202871.19,True,True,06-06 14:20,1.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,22.999998,44.87238,15.84,818.54224,27000.0,192570.92,True,True,06-06 14:30,1.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,22.999998,44.860435,15.84,820.71783,27000.0,182754.89,True,True,06-06 14:40,1.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,23.0,44.85067,15.84,822.53876,27000.0,173354.3,True,True,06-06 14:50,1.0,1.0
6.0,6.0,15.0,12.833333,67.0,23.0,26.0,23.0,44.806915,15.84,824.0355,27000.0,174809.28,True,True,06-06 15:00,1.0,1.0
6.0,6.0,15.0,12.666667,67.0,23.0,26.0,22.999996,44.712303,15.84,825.2447,27000.0,175817.22,True,True,06-06 15:10,1.0,1.0
6.0,6.0,15.0,12.5,67.0,23.0,26.0,22.999992,44.56805,15.84,826.20874,27000.0,178205.81,True,True,06-06 15:20,1.0,1.0
6.0,6.0,15.0,12.333333,67.0,23.0,26.0,22.999989,44.382393,15.84,826.96826,27000.0,182176.75,True,True,06-06 15:30,1.0,1.0
6.0,6.0,15.0,12.166667,67.0,23.0,26.0,22.999987,44.16385,15.84,827.5583,27000.0,187104.69,True,True,06-06 15:40,1.0,1.0
6.0,6.0,15.0,12.0,67.0,23.0,26.0,22.999983,43.91923,15.84,828.00775,27000.0,192856.1,True,True,06-06 15:50,1.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.99998,43.680862,15.84,828.36676,27000.0,188837.83,True,True,06-06 16:00,1.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.999983,43.476036,15.84,828.6669,27000.0,185107.11,True,True,06-06 16:10,1.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.999985,43.30664,15.84,828.92285,27000.0,181801.11,True,True,06-06 16:20,1.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.999989,43.16729,15.84,829.14154,27000.0,179108.16,True,True,06-06 16:30,1.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.99999,43.05189,15.84,829.3277,27000.0,179015.25,True,True,06-06 16:40,1.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.999992,42.955692,15.84,829.4855,27000.0,178180.05,True,True,06-06 16:50,1.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,22.999989,42.778877,13.86,824.7285,27000.0,306078.16,True,True,06-06 17:00,1.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,22.999977,42.56542,13.86,817.6298,27000.0,305279.84,True,True,06-06 17:10,1.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,22.999973,42.364788,13.86,810.64813,27000.0,304389.22,True,True,06-06 17:20,1.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,22.999973,42.195576,13.86,804.7479,27000.0,306422.5,True,True,06-06 17:30,1.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,22.929222,42.191,13.86,799.98785,27000.0,376735.38,True,False,06-06 17:40,1.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,22.99947,41.87235,13.86,796.12366,27000.0,364534.25,True,False,06-06 17:50,1.0,1.0
6.0,6.0,18.0,11.833333,67.666664,23.0,26.0,22.999964,41.458214,7.92,778.24176,27000.0,507025.2,True,False,06-06 18:00,1.0,1.0
6.0,6.0,18.0,11.666667,68.333336,23.0,26.0,22.744984,41.426285,7.92,759.6333,13500.0,720444.94,True,False,06-06 18:10,1.0,1.0
6.0,6.0,18.0,11.5,69.0,23.0,26.0,22.99835,40.182903,7.92,734.8249,13500.0,682230.1,True,False,06-06 18:20,1.0,1.0
6.0,6.0,18.0,11.333333,69.666664,23.0,26.0,22.671913,40.42998,7.92,714.7446,13500.0,783576.3,True,False,06-06 18:30,1.0,1.0
6.0,6.0,18.0,11.166667,70.333336,23.0,26.0,22.464468,40.34523,7.92,698.1232,13500.0,935212.44,True,False,06-06 18:40,1.0,1.0
6.0,6.0,18.0,11.0,71.0,23.0,26.0,22.353601,40.091393,7.92,684.2613,13500.0,936453.56,True,False,06-06 18:50,1.0,1.0
6.0,6.0,19.0,10.666667,72.666664,23.0,26.0,22.625256,39.255554,7.92,675.4664,27000.0,698366.94,True,False,06-06 19:00,1.0,1.0
6.0,6.0,19.0,10.333333,74.333336,23.0,26.0,22.774488,38.733265,7.92,665.38416,27000.0,695973.9,True,False,06-06 19:10,1.0,1.0
6.0,6.0,19.0,10.0,76.0,23.0,26.0,22.783531,38.61488,7.92,656.9498,27000.0,694644.2,True,False,06-06 19:20,1.0,1.0
6.0,6.0,19.0,9.666667,77.666664,23.0,26.0,22.707266,38.71899,7.92,649.8702,27000.0,694545.4,True,False,06-06 19:30,1.0,1.0
6.0,6.0,19.0,9.333333,79.333336,23.0,26.0,22.606686,38.88199,7.92,643.91925,27000.0,695191.1,True,False,06-06 19:40,1.0,1.0
6.0,6.0,19.0,9.0,81.0,23.0,26.0,21.825748,40.365456,7.92,640.43585,9000.0,1017896.6,True,False,06-06 19:50,1.0,1.0
6.0,6.0,20.0,8.833333,82.0,23.0,26.0,21.746067,40.281002,3.96,626.3675,13500.0,702111.75,True,False,06-06 20:00,1.0,1.0
6.0,6.0,20.0,8.666667,83.0,23.0,26.0,21.664309,40.23997,3.96,614.115,27000.0,703368.44,True,False,06-06 20:10,1.0,1.0
6.0,6.0,20.0,8.5,84.0,23.0,26.0,21.530779,40.226665,3.96,596.2796,27000.0,704028.3,True,False,06-06 20:20,1.0,1.0
6.0,6.0,20.0,8.333333,85.0,23.0,26.0,21.061642,40.922016,3.96,585.9657,9000.0,866403.2,True,False,06-06 20:30,1.0,1.0
6.0,6.0,20.0,8.166667,86.0,23.0,26.0,20.960455,41.016132,3.96,583.34955,27000.0,709085.44,True,False,06-06 20:40,1.0,1.0
6.0,6.0,20.0,8.0,87.0,23.0,26.0,20.966766,40.77725,3.96,572.7859,27000.0,709930.0,True,False,06-06 20:50,1.0,1.0
6.0,6.0,21.0,8.0,85.166664,23.0,26.0,20.631466,41.15298,3.96,564.87354,9000.0,870313.25,True,False,06-06 21:00,1.0,1.0
6.0,6.0,21.0,8.0,83.333336,23.0,26.0,20.574697,41.042034,3.96,562.31854,27000.0,712644.6,True,False,06-06 21:10,1.0,1.0
6.0,6.0,21.0,8.0,81.5,23.0,26.0,20.64724,40.433735,3.96,554.36304,27000.0,713088.7,True,False,06-06 21:20,1.0,1.0
6.0,6.0,21.0,8.0,79.666664,23.0,26.0,19.824032,41.640087,3.96,549.81445,13500.0,1187894.4,True,False,06-06 21:30,1.0,1.0
6.0,6.0,21.0,8.0,77.833336,23.0,26.0,20.022785,40.732094,3.96,547.68744,27000.0,719334.1,True,False,06-06 21:40,1.0,1.0
6.0,6.0,21.0,8.0,76.0,23.0,26.0,20.239841,39.583447,3.96,542.0083,27000.0,717545.6,True,False,06-06 21:50,1.0,1.0
6.0,6.0,22.0,7.8333335,76.0,23.0,26.0,19.676634,40.0803,3.96,530.65894,13500.0,716559.56,True,False,06-06 22:00,1.0,1.0
6.0,6.0,22.0,7.6666665,76.0,23.0,26.0,18.894493,40.980267,3.96,516.5852,13500.0,954904.94,True,False,06-06 22:10,1.0,1.0
6.0,6.0,22.0,7.5,76.0,23.0,26.0,18.865795,40.39119,3.96,506.94302,27000.0,721016.0,True,False,06-06 22:20,1.0,1.0
6.0,6.0,22.0,7.3333335,76.0,23.0,26.0,18.055637,41.346165,3.96,501.6924,9000.0,1034153.7,True,False,06-06 22:30,1.0,1.0
6.0,6.0,22.0,7.1666665,76.0,23.0,26.0,18.143118,40.776558,3.96,501.15582,27000.0,722457.4,True,False,06-06 22:40,1.0,1.0
6.0,6.0,22.0,7.0,76.0,23.0,26.0,18.306387,39.738182,3.96,496.0494,27000.0,722176.3,True,False,06-06 22:50,1.0,1.0
6.0,6.0,23.0,7.1666665,75.166664,23.0,26.0,18.309593,39.04416,0.0,481.45718,27000.0,721681.0,False,False,06-06 23:00,1.0,1.0
6.0,6.0,23.0,7.3333335,74.333336,5.0,50.0,17.52944,40.5801,0.0,476.44077,0.0,0.0,False,False,06-06 23:10,0.0,0.0
6.0,6.0,23.0,7.5,73.5,5.0,50.0,17.072119,41.554413,0.0,472.21768,0.0,0.0,False,False,06-06 23:20,0.0,0.0
6.0,6.0,23.0,7.6666665,72.666664,5.0,50.0,16.840937,42.00767,0.0,469.60587,0.0,0.0,False,False,06-06 23:30,0.0,0.0
6.0,6.0,23.0,7.8333335,71.833336,5.0,50.0,16.694517,42.244324,0.0,465.94684,0.0,0.0,False,False,06-06 23:40,0.0,0.0
6.0,6.0,23.0,8.0,71.0,5.0,50.0,16.543495,42.418545,0.0,459.15518,0.0,0.0,False,False,06-06 23:50,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,16.396782,42.595627,0.0,452.50116,0.0,0.0,False,False,06-07 00:00,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,16.264833,42.75613,0.0,446.51935,0.0,0.0,False,False,06-07 00:10,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,16.15666,42.8754,0.0,441.27734,0.0,0.0,False,False,06-07 00:20,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,16.068085,42.961697,0.0,436.6794,0.0,0.0,False,False,06-07 00:30,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,15.991447,43.03292,0.0,432.61758,0.0,0.0,False,False,06-07 00:40,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,15.922043,43.099655,0.0,429.01132,0.0,0.0,False,False,06-07 00:50,0.0,0.0
6.0,7.0,1.0,7.8333335,70.833336,5.0,50.0,15.846159,43.1633,0.0,425.80222,0.0,0.0,False,False,06-07 01:00,0.0,0.0
6.0,7.0,1.0,7.6666665,70.666664,5.0,50.0,15.762665,43.20689,0.0,422.9455,0.0,0.0,False,False,06-07 01:10,0.0,0.0
6.0,7.0,1.0,7.5,70.5,5.0,50.0,15.675773,43.21544,0.0,420.40323,0.0,0.0,False,False,06-07 01:20,0.0,0.0
6.0,7.0,1.0,7.3333335,70.333336,5.0,50.0,15.588646,43.184303,0.0,418.14157,0.0,0.0,False,False,06-07 01:30,0.0,0.0
6.0,7.0,1.0,7.1666665,70.166664,5.0,50.0,15.502315,43.116127,0.0,416.12994,0.0,0.0,False,False,06-07 01:40,0.0,0.0
6.0,7.0,1.0,7.0,70.0,5.0,50.0,15.416783,43.015633,0.0,414.34088,0.0,0.0,False,False,06-07 01:50,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,15.346563,42.880005,0.0,412.75024,0.0,0.0,False,False,06-07 02:00,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,15.293142,42.72668,0.0,411.33633,0.0,0.0,False,False,06-07 02:10,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,15.251228,42.57521,0.0,410.0795,0.0,0.0,False,False,06-07 02:20,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,15.215617,42.437233,0.0,408.96222,0.0,0.0,False,False,06-07 02:30,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,15.184537,42.313385,0.0,407.96896,0.0,0.0,False,False,06-07 02:40,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,15.157276,42.202034,0.0,407.08588,0.0,0.0,False,False,06-07 02:50,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,15.126767,42.119587,0.0,406.30075,0.0,0.0,False,False,06-07 03:00,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,15.091197,42.06867,0.0,405.60272,0.0,0.0,False,False,06-07 03:10,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,15.052719,42.04154,0.0,404.98212,0.0,0.0,False,False,06-07 03:20,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,15.013353,42.031044,0.0,404.43033,0.0,0.0,False,False,06-07 03:30,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,14.973916,42.033478,0.0,403.9397,0.0,0.0,False,False,06-07 03:40,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,14.934528,42.047157,0.0,403.5035,0.0,0.0,False,False,06-07 03:50,0.0,0.0
6.0,7.0,4.0,6.8333335,70.833336,5.0,50.0,14.88874,42.089325,0.0,403.11554,0.0,0.0,False,False,06-07 04:00,0.0,0.0
6.0,7.0,4.0,6.6666665,71.666664,5.0,50.0,14.836469,42.15935,0.0,402.77042,0.0,0.0,False,False,06-07 04:10,0.0,0.0
6.0,7.0,4.0,6.5,72.5,5.0,50.0,14.780788,42.24752,0.0,402.4634,0.0,0.0,False,False,06-07 04:20,0.0,0.0
6.0,7.0,4.0,6.3333335,73.333336,5.0,50.0,14.725284,42.342545,0.0,402.1903,0.0,0.0,False,False,06-07 04:30,0.0,0.0
6.0,7.0,4.0,6.1666665,74.166664,5.0,50.0,14.670666,42.44102,0.0,401.9474,0.0,0.0,False,False,06-07 04:40,0.0,0.0
6.0,7.0,4.0,6.0,75.0,5.0,50.0,14.617148,42.54107,0.0,401.73135,0.0,0.0,False,False,06-07 04:50,0.0,0.0
6.0,7.0,5.0,6.3333335,74.333336,5.0,50.0,14.597499,42.588757,0.0,401.53934,0.0,0.0,False,False,06-07 05:00,0.0,0.0
6.0,7.0,5.0,6.6666665,73.666664,5.0,50.0,14.614189,42.596573,0.0,401.3688,0.0,0.0,False,False,06-07 05:10,0.0,0.0
6.0,7.0,5.0,7.0,73.0,5.0,50.0,14.653781,42.603176,0.0,401.21735,0.0,0.0,False,False,06-07 05:20,0.0,0.0
6.0,7.0,5.0,7.3333335,72.333336,5.0,50.0,14.729041,42.567234,0.0,401.0828,0.0,0.0,False,False,06-07 05:30,0.0,0.0
6.0,7.0,5.0,7.6666665,71.666664,5.0,50.0,14.845843,42.465267,0.0,400.96323,0.0,0.0,False,False,06-07 05:40,0.0,0.0
6.0,7.0,5.0,8.0,71.0,5.0,50.0,14.992496,42.323204,0.0,400.85696,0.0,0.0,False,False,06-07 05:50,0.0,0.0
6.0,7.0,6.0,8.333333,69.5,5.0,50.0,15.5965,40.931454,1.98,408.02216,0.0,0.0,True,False,06-07 06:00,0.0,0.0
6.0,7.0,6.0,8.666667,68.0,23.0,26.0,15.593586,41.208874,1.98,413.06732,27000.0,17464.959,True,False,06-07 06:10,1.0,1.0
6.0,7.0,6.0,9.0,66.5,23.0,26.0,16.51278,39.046787,1.98,417.0653,13500.0,962063.44,True,False,06-07 06:20,1.0,1.0
6.0,7.0,6.0,9.333333,65.0,23.0,26.0,17.408588,37.194733,1.98,420.7976,6750.0,726276.8,True,False,06-07 06:30,1.0,1.0
6.0,7.0,6.0,9.666667,63.5,23.0,26.0,17.163511,37.701363,1.98,423.06604,27000.0,1185568.9,True,False,06-07 06:40,1.0,1.0
6.0,7.0,6.0,10.0,62.0,23.0,26.0,17.831053,36.40731,1.98,426.22342,13500.0,723818.2,True,False,06-07 06:50,1.0,1.0
6.0,7.0,7.0,10.333333,60.666668,23.0,26.0,18.350622,35.530083,1.98,430.97192,13500.0,722035.8,True,False,06-07 07:00,1.0,1.0
6.0,7.0,7.0,10.666667,59.333332,23.0,26.0,18.651974,35.11126,1.98,434.85504,13500.0,720844.06,True,False,06-07 07:10,1.0,1.0
6.0,7.0,7.0,11.0,58.0,23.0,26.0,18.833261,34.87129,1.98,437.30222,27000.0,720334.2,True,False,06-07 07:20,1.0,1.0
6.0,7.0,7.0,11.333333,56.666668,23.0,26.0,19.068527,34.53648,1.98,440.10068,27000.0,720049.94,True,False,06-07 07:30,1.0,1.0
6.0,7.0,7.0,11.666667,55.333332,23.0,26.0,18.538883,35.543045,1.98,441.26862,13500.0,1183067.1,True,False,06-07 07:40,1.0,1.0
6.0,7.0,7.0,12.0,54.0,23.0,26.0,18.964218,34.652756,1.98,441.77005,27000.0,720583.8,True,False,06-07 07:50,1.0,1.0
6.0,7.0,8.0,11.666667,56.833332,23.0,26.0,19.80088,33.46477,7.92,466.04013,9000.0,873750.0,True,False,06-07 08:00,1.0,1.0
6.0,7.0,8.0,11.333333,59.666668,23.0,26.0,20.118282,33.477074,7.92,491.72617,9000.0,873261.94,True,False,06-07 08:10,1.0,1.0
6.0,7.0,8.0,11.0,62.5,23.0,26.0,20.551167,33.173874,7.92,496.48007,13500.0,716063.4,True,False,06-07 08:20,1.0,1.0
6.0,7.0,8.0,10.666667,65.333336,23.0,26.0,20.474285,34.083324,7.92,516.7443,13500.0,945648.7,True,False,06-07 08:30,1.0,1.0
6.0,7.0,8.0,10.333333,68.166664,23.0,26.0,20.671484,34.33881,7.92,532.7169,27000.0,712618.06,True,False,06-07 08:40,1.0,1.0
6.0,7.0,8.0,10.0,71.0,23.0,26.0,20.9014,34.72262,7.92,548.48206,27000.0,711042.2,True,False,06-07 08:50,1.0,1.0
6.0,7.0,9.0,9.5,74.666664,23.0,26.0,20.992119,35.373184,7.92,560.125,27000.0,709222.75,True,False,06-07 09:00,1.0,1.0
6.0,7.0,9.0,9.0,78.333336,23.0,26.0,20.959541,36.246624,7.92,569.15454,27000.0,708600.1,True,False,06-07 09:10,1.0,1.0
6.0,7.0,9.0,8.5,82.0,23.0,26.0,20.86267,37.214928,7.92,576.52515,27000.0,709034.4,True,False,06-07 09:20,1.0,1.0
6.0,7.0,9.0,8.0,85.666664,23.0,26.0,20.747597,38.17239,7.92,582.68317,27000.0,710013.8,True,False,06-07 09:30,1.0,1.0
6.0,7.0,9.0,7.5,89.333336,23.0,26.0,20.626831,39.087032,7.92,587.8364,27000.0,711138.6,True,False,06-07 09:40,1.0,1.0
6.0,7.0,9.0,7.0,93.0,23.0,26.0,20.180073,40.62185,7.92,590.861,9000.0,872209.94,True,False,06-07 09:50,1.0,1.0
6.0,7.0,10.0,7.3333335,91.0,23.0,26.0,20.141298,40.88518,7.92,591.66327,27000.0,716240.6,True,False,06-07 10:00,1.0,1.0
6.0,7.0,10.0,7.6666665,89.0,23.0,26.0,19.826046,41.89912,7.92,594.1759,13500.0,954650.7,True,False,06-07 10:10,1.0,1.0
6.0,7.0,10.0,8.0,87.0,23.0,26.0,19.941702,41.781624,7.92,595.7012,27000.0,719369.6,True,False,06-07 10:20,1.0,1.0
6.0,7.0,10.0,8.333333,85.0,23.0,26.0,20.204731,41.43463,7.92,598.6053,27000.0,718405.06,True,False,06-07 10:30,1.0,1.0
6.0,7.0,10.0,8.666667,83.0,23.0,26.0,20.391918,41.282288,7.92,601.336,27000.0,716194.3,True,False,06-07 10:40,1.0,1.0
6.0,7.0,10.0,9.0,81.0,23.0,26.0,20.502417,41.28262,7.92,603.66626,27000.0,714638.3,True,False,06-07 10:50,1.0,1.0
6.0,7.0,11.0,9.5,78.666664,23.0,26.0,20.608955,41.269012,7.92,605.6118,27000.0,713737.1,True,False,06-07 11:00,1.0,1.0
6.0,7.0,11.0,10.0,76.333336,23.0,26.0,20.740932,41.17278,7.92,607.25195,27000.0,712864.44,True,False,06-07 11:10,1.0,1.0
6.0,7.0,11.0,10.5,74.0,23.0,26.0,20.893066,41.0121,7.92,608.6555,27000.0,711768.4,True,False,06-07 11:20,1.0,1.0
6.0,7.0,11.0,11.0,71.666664,23.0,26.0,21.061516,40.79604,7.92,609.8692,27000.0,710495.2,True,False,06-07 11:30,1.0,1.0
6.0,7.0,11.0,11.5,69.333336,23.0,26.0,20.824547,41.369923,7.92,610.46344,13500.0,948212.7,True,False,06-07 11:40,1.0,1.0
6.0,7.0,11.0,12.0,67.0,23.0,26.0,20.853937,41.229115,7.92,611.5659,13500.0,949739.4,True,False,06-07 11:50,1.0,1.0
6.0,7.0,12.0,12.333333,64.333336,23.0,26.0,20.968319,40.802017,7.92,612.5172,13500.0,949432.56,True,False,06-07 12:00,1.0,1.0
6.0,7.0,12.0,12.666667,61.666668,23.0,26.0,20.709364,41.135784,7.92,613.1577,27000.0,1185500.6,True,False,06-07 12:10,1.0,1.0
6.0,7.0,12.0,13.0,59.0,23.0,26.0,21.00565,40.087917,7.92,613.532,13500.0,948293.6,True,False,06-07 12:20,1.0,1.0
6.0,7.0,12.0,13.333333,56.333332,23.0,26.0,20.960264,39.864265,7.92,613.71564,27000.0,1182938.1,True,False,06-07 12:30,1.0,1.0
6.0,7.0,12.0,13.666667,53.666668,23.0,26.0,20.81654,39.584717,7.92,614.31354,27000.0,1181582.6,True,False,06-07 12:40,1.0,1.0
6.0,7.0,12.0,14.0,51.0,23.0,26.0,21.247871,38.01409,7.92,614.7071,13500.0,944062.56,True,False,06-07 12:50,1.0,1.0
6.0,7.0,13.0,13.5,54.333332,23.0,26.0,20.944914,38.171017,7.92,615.27734,13500.0,1178726.1,True,False,06-07 13:00,1.0,1.0
6.0,7.0,13.0,13.0,57.666668,23.0,26.0,20.7658,38.255676,7.92,615.7223,13500.0,1181999.0,True,False,06-07 13:10,1.0,1.0
6.0,7.0,13.0,12.5,61.0,23.0,26.0,20.653452,38.39404,7.92,615.97876,27000.0,1182952.4,True,False,06-07 13:20,1.0,1.0
6.0,7.0,13.0,12.0,64.333336,23.0,26.0,20.984129,37.78999,7.92,616.03705,13500.0,946553.3,True,False,06-07 13:30,1.0,1.0
6.0,7.0,13.0,11.5,67.666664,23.0,26.0,21.432785,37.20438,7.92,616.1426,13500.0,708344.5,True,False,06-07 13:40,1.0,1.0
6.0,7.0,13.0,11.0,71.0,23.0,26.0,21.592035,37.234085,7.92,616.18475,27000.0,705338.5,True,False,06-07 13:50,1.0,1.0
6.0,7.0,14.0,10.833333,72.833336,23.0,26.0,21.418821,37.9218,1.98,601.4937,27000.0,704038.3,True,False,06-07 14:00,1.0,1.0
6.0,7.0,14.0,10.666667,74.666664,23.0,26.0,21.15994,38.679028,1.98,579.80145,27000.0,705592.8,True,False,06-07 14:10,1.0,1.0
6.0,7.0,14.0,10.5,76.5,23.0,26.0,21.008604,39.178364,1.98,558.49725,27000.0,707860.2,True,False,06-07 14:20,1.0,1.0
6.0,7.0,14.0,10.333333,78.333336,23.0,26.0,20.93504,39.541653,1.98,540.4725,27000.0,709194.44,True,False,06-07 14:30,1.0,1.0
6.0,7.0,14.0,10.166667,80.166664,23.0,26.0,20.875137,39.92893,1.98,525.8715,27000.0,709865.0,True,False,06-07 14:40,1.0,1.0
6.0,7.0,14.0,10.0,82.0,23.0,26.0,20.803188,40.39189,1.98,513.99915,27000.0,710427.94,True,False,06-07 14:50,1.0,1.0
6.0,7.0,15.0,10.0,81.0,23.0,26.0,20.737545,40.779835,1.98,504.19482,27000.0,711103.4,True,False,06-07 15:00,1.0,1.0
6.0,7.0,15.0,10.0,80.0,23.0,26.0,20.68433,41.033363,1.98,496.00934,27000.0,711713.7,True,False,06-07 15:10,1.0,1.0
6.0,7.0,15.0,10.0,79.0,23.0,26.0,20.635897,41.168087,1.98,489.14844,27000.0,712196.5,True,False,06-07 15:20,1.0,1.0
6.0,7.0,15.0,10.0,78.0,23.0,26.0,20.605589,41.165726,1.98,483.39774,27000.0,712617.6,True,False,06-07 15:30,1.0,1.0
6.0,7.0,15.0,10.0,77.0,23.0,26.0,20.601503,41.023495,1.98,478.5823,27000.0,712864.75,True,False,06-07 15:40,1.0,1.0
6.0,7.0,15.0,10.0,76.0,23.0,26.0,20.175264,41.662125,1.98,476.59213,13500.0,951849.8,True,False,06-07 15:50,1.0,1.0
6.0,7.0,16.0,10.166667,75.166664,23.0,26.0,20.253048,41.2738,1.98,475.75473,27000.0,716472.0,True,False,06-07 16:00,1.0,1.0
6.0,7.0,16.0,10.333333,74.333336,23.0,26.0,20.503267,40.45241,1.98,472.86148,27000.0,715764.8,True,False,06-07 16:10,1.0,1.0
6.0,7.0,16.0,10.5,73.5,23.0,26.0,20.259684,40.709328,1.98,470.97662,13500.0,951578.75,True,False,06-07 16:20,1.0,1.0
6.0,7.0,16.0,10.666667,72.666664,23.0,26.0,20.651052,39.6442,1.98,468.12842,13500.0,714776.94,True,False,06-07 16:30,1.0,1.0
6.0,7.0,16.0,10.833333,71.833336,23.0,26.0,20.8462,39.122105,1.98,465.93436,27000.0,712205.7,True,False,06-07 16:40,1.0,1.0
6.0,7.0,16.0,11.0,71.0,23.0,26.0,20.989256,38.746048,1.98,463.72226,27000.0,710509.3,True,False,06-07 16:50,1.0,1.0
6.0,7.0,17.0,10.833333,71.833336,23.0,26.0,20.93341,38.758663,0.0,457.1658,27000.0,709265.94,False,False,06-07 17:00,1.0,1.0
6.0,7.0,17.0,10.666667,72.666664,5.0,50.0,20.153448,40.60991,0.0,456.73325,0.0,0.0,False,False,06-07 17:10,0.0,0.0
