months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,7.0,17.0,10.5,73.5,5.0,50.0,19.639696,41.893547,0.0,455.08887,0.0,0.0,False,False,06-07 17:20,0.0,0.0
6.0,7.0,17.0,10.333333,74.333336,5.0,50.0,19.337057,42.65843,0.0,453.55524,0.0,0.0,False,False,06-07 17:30,0.0,0.0
6.0,7.0,17.0,10.166667,75.166664,5.0,50.0,19.202112,42.996094,0.0,452.48203,0.0,0.0,False,False,06-07 17:40,0.0,0.0
6.0,7.0,17.0,10.0,76.0,5.0,50.0,19.039145,43.40474,0.0,451.0104,0.0,0.0,False,False,06-07 17:50,0.0,0.0
6.0,7.0,18.0,10.166667,75.166664,5.0,50.0,18.54807,44.65709,0.0,447.20255,0.0,0.0,False,False,06-07 18:00,0.0,0.0
6.0,7.0,18.0,10.333333,74.333336,5.0,50.0,18.220291,45.465923,0.0,441.86505,0.0,0.0,False,False,06-07 18:10,0.0,0.0
6.0,7.0,18.0,10.5,73.5,5.0,50.0,18.049963,45.864895,0.0,437.80707,0.0,0.0,False,False,06-07 18:20,0.0,0.0
6.0,7.0,18.0,10.666667,72.666664,5.0,50.0,17.928404,46.1139,0.0,433.24393,0.0,0.0,False,False,06-07 18:30,0.0,0.0
6.0,7.0,18.0,10.833333,71.833336,5.0,50.0,17.83774,46.28817,0.0,429.43652,0.0,0.0,False,False,06-07 18:40,0.0,0.0
6.0,7.0,18.0,11.0,71.0,5.0,50.0,17.748472,46.46858,0.0,426.1747,0.0,0.0,False,False,06-07 18:50,0.0,0.0
6.0,7.0,19.0,10.666667,73.666664,5.0,50.0,17.630932,46.789448,0.0,423.30475,0.0,0.0,False,False,06-07 19:00,0.0,0.0
6.0,7.0,19.0,10.333333,76.333336,5.0,50.0,17.489645,47.250866,0.0,420.7473,0.0,0.0,False,False,06-07 19:10,0.0,0.0
6.0,7.0,19.0,10.0,79.0,5.0,50.0,17.3343,47.824535,0.0,418.46268,0.0,0.0,False,False,06-07 19:20,0.0,0.0
6.0,7.0,19.0,9.666667,81.666664,5.0,50.0,17.179207,48.458084,0.0,416.42438,0.0,0.0,False,False,06-07 19:30,0.0,0.0
6.0,7.0,19.0,9.333333,84.333336,5.0,50.0,17.02806,49.12855,0.0,414.60867,0.0,0.0,False,False,06-07 19:40,0.0,0.0
6.0,7.0,19.0,9.0,87.0,5.0,50.0,16.877878,49.83487,0.0,412.99268,0.0,0.0,False,False,06-07 19:50,0.0,0.0
6.0,7.0,20.0,8.666667,88.0,5.0,50.0,16.70089,50.606514,0.0,411.5547,0.0,0.0,False,False,06-07 20:00,0.0,0.0
6.0,7.0,20.0,8.333333,89.0,5.0,50.0,16.521776,51.32015,0.0,410.27518,0.0,0.0,False,False,06-07 20:10,0.0,0.0
6.0,7.0,20.0,8.0,90.0,5.0,50.0,16.356043,51.91602,0.0,409.13663,0.0,0.0,False,False,06-07 20:20,0.0,0.0
6.0,7.0,20.0,7.6666665,91.0,5.0,50.0,16.203867,52.39698,0.0,408.12354,0.0,0.0,False,False,06-07 20:30,0.0,0.0
6.0,7.0,20.0,7.3333335,92.0,5.0,50.0,16.060501,52.785667,0.0,407.2221,0.0,0.0,False,False,06-07 20:40,0.0,0.0
6.0,7.0,20.0,7.0,93.0,5.0,50.0,15.92251,53.09996,0.0,406.4201,0.0,0.0,False,False,06-07 20:50,0.0,0.0
6.0,7.0,21.0,7.1666665,90.166664,5.0,50.0,15.81892,53.215405,0.0,405.70718,0.0,0.0,False,False,06-07 21:00,0.0,0.0
6.0,7.0,21.0,7.3333335,87.333336,5.0,50.0,15.751163,53.12563,0.0,405.07376,0.0,0.0,False,False,06-07 21:10,0.0,0.0
6.0,7.0,21.0,7.5,84.5,5.0,50.0,15.706461,52.874317,0.0,404.51105,0.0,0.0,False,False,06-07 21:20,0.0,0.0
6.0,7.0,21.0,7.6666665,81.666664,5.0,50.0,15.674373,52.5019,0.0,404.01105,0.0,0.0,False,False,06-07 21:30,0.0,0.0
6.0,7.0,21.0,7.8333335,78.833336,5.0,50.0,15.650514,52.028923,0.0,403.56674,0.0,0.0,False,False,06-07 21:40,0.0,0.0
6.0,7.0,21.0,8.0,76.0,5.0,50.0,15.633196,51.466137,0.0,403.17188,0.0,0.0,False,False,06-07 21:50,0.0,0.0
6.0,7.0,22.0,7.8333335,76.833336,5.0,50.0,15.602394,50.9464,0.0,402.82074,0.0,0.0,False,False,06-07 22:00,0.0,0.0
6.0,7.0,22.0,7.6666665,77.666664,5.0,50.0,15.555636,50.52863,0.0,402.5084,0.0,0.0,False,False,06-07 22:10,0.0,0.0
6.0,7.0,22.0,7.5,78.5,5.0,50.0,15.499968,50.19905,0.0,402.23053,0.0,0.0,False,False,06-07 22:20,0.0,0.0
6.0,7.0,22.0,7.3333335,79.333336,5.0,50.0,15.441086,49.933716,0.0,401.98337,0.0,0.0,False,False,06-07 22:30,0.0,0.0
6.0,7.0,22.0,7.1666665,80.166664,5.0,50.0,15.381111,49.717396,0.0,401.76352,0.0,0.0,False,False,06-07 22:40,0.0,0.0
6.0,7.0,22.0,7.0,81.0,5.0,50.0,15.320302,49.54217,0.0,401.568,0.0,0.0,False,False,06-07 22:50,0.0,0.0
6.0,7.0,23.0,7.0,80.166664,5.0,50.0,15.265796,49.362183,0.0,401.39413,0.0,0.0,False,False,06-07 23:00,0.0,0.0
6.0,7.0,23.0,7.0,79.333336,5.0,50.0,15.2177725,49.150646,0.0,401.23956,0.0,0.0,False,False,06-07 23:10,0.0,0.0
6.0,7.0,23.0,7.0,78.5,5.0,50.0,15.17343,48.911564,0.0,401.10214,0.0,0.0,False,False,06-07 23:20,0.0,0.0
6.0,7.0,23.0,7.0,77.666664,5.0,50.0,15.130723,48.65241,0.0,400.97998,0.0,0.0,False,False,06-07 23:30,0.0,0.0
6.0,7.0,23.0,7.0,76.833336,5.0,50.0,15.088929,48.377647,0.0,400.87137,0.0,0.0,False,False,06-07 23:40,0.0,0.0
6.0,7.0,23.0,7.0,76.0,5.0,50.0,15.047964,48.089348,0.0,400.7748,0.0,0.0,False,False,06-07 23:50,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,15.010326,47.8105,0.0,400.68896,0.0,0.0,False,False,06-08 00:00,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.976302,47.55734,0.0,400.61264,0.0,0.0,False,False,06-08 00:10,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.944924,47.335705,0.0,400.5448,0.0,0.0,False,False,06-08 00:20,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.915303,47.144775,0.0,400.48447,0.0,0.0,False,False,06-08 00:30,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.886991,46.981197,0.0,400.43082,0.0,0.0,False,False,06-08 00:40,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.859808,46.841457,0.0,400.38312,0.0,0.0,False,False,06-08 00:50,0.0,0.0
6.0,8.0,1.0,7.0,75.0,5.0,50.0,14.833205,46.68827,0.0,400.3407,0.0,0.0,False,False,06-08 01:00,0.0,0.0
6.0,8.0,1.0,7.0,74.0,5.0,50.0,14.806903,46.500404,0.0,400.30298,0.0,0.0,False,False,06-08 01:10,0.0,0.0
6.0,8.0,1.0,7.0,73.0,5.0,50.0,14.780919,46.273148,0.0,400.26944,0.0,0.0,False,False,06-08 01:20,0.0,0.0
6.0,8.0,1.0,7.0,72.0,5.0,50.0,14.755361,46.00937,0.0,400.23962,0.0,0.0,False,False,06-08 01:30,0.0,0.0
6.0,8.0,1.0,7.0,71.0,5.0,50.0,14.730291,45.713573,0.0,400.2131,0.0,0.0,False,False,06-08 01:40,0.0,0.0
6.0,8.0,1.0,7.0,70.0,5.0,50.0,14.705728,45.389717,0.0,400.1895,0.0,0.0,False,False,06-08 01:50,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.682616,45.07418,0.0,400.16855,0.0,0.0,False,False,06-08 02:00,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.661382,44.78784,0.0,400.1499,0.0,0.0,False,False,06-08 02:10,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.642091,44.535038,0.0,400.1333,0.0,0.0,False,False,06-08 02:20,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.623968,44.314617,0.0,400.11856,0.0,0.0,False,False,06-08 02:30,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.607024,44.12164,0.0,400.10544,0.0,0.0,False,False,06-08 02:40,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.591147,43.952244,0.0,400.09378,0.0,0.0,False,False,06-08 02:50,0.0,0.0
6.0,8.0,3.0,6.8333335,70.833336,5.0,50.0,14.563497,43.84051,0.0,400.0834,0.0,0.0,False,False,06-08 03:00,0.0,0.0
6.0,8.0,3.0,6.6666665,71.666664,5.0,50.0,14.522895,43.78709,0.0,400.0742,0.0,0.0,False,False,06-08 03:10,0.0,0.0
6.0,8.0,3.0,6.5,72.5,5.0,50.0,14.4742365,43.775356,0.0,400.06595,0.0,0.0,False,False,06-08 03:20,0.0,0.0
6.0,8.0,3.0,6.3333335,73.333336,5.0,50.0,14.421588,43.79116,0.0,400.05865,0.0,0.0,False,False,06-08 03:30,0.0,0.0
6.0,8.0,3.0,6.1666665,74.166664,5.0,50.0,14.366686,43.8272,0.0,400.05215,0.0,0.0,False,False,06-08 03:40,0.0,0.0
6.0,8.0,3.0,6.0,75.0,5.0,50.0,14.309991,43.880062,0.0,400.0464,0.0,0.0,False,False,06-08 03:50,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.264206,43.913036,0.0,400.04123,0.0,0.0,False,False,06-08 04:00,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.230593,43.921814,0.0,400.03665,0.0,0.0,False,False,06-08 04:10,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.228335,43.850914,0.0,400.0326,0.0,0.0,False,False,06-08 04:20,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.258427,43.696926,0.0,400.029,0.0,0.0,False,False,06-08 04:30,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.314897,43.47667,0.0,400.0258,0.0,0.0,False,False,06-08 04:40,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.390202,43.21151,0.0,400.02292,0.0,0.0,False,False,06-08 04:50,0.0,0.0
6.0,8.0,5.0,6.1666665,74.166664,5.0,50.0,14.485109,42.900433,0.0,400.0204,0.0,0.0,False,False,06-08 05:00,0.0,0.0
6.0,8.0,5.0,6.3333335,73.333336,5.0,50.0,14.599066,42.54559,0.0,400.01813,0.0,0.0,False,False,06-08 05:10,0.0,0.0
6.0,8.0,5.0,6.5,72.5,5.0,50.0,14.726535,42.162243,0.0,400.0161,0.0,0.0,False,False,06-08 05:20,0.0,0.0
6.0,8.0,5.0,6.6666665,71.666664,5.0,50.0,14.853286,41.788437,0.0,400.0143,0.0,0.0,False,False,06-08 05:30,0.0,0.0
6.0,8.0,5.0,6.8333335,70.833336,5.0,50.0,14.975364,41.433388,0.0,400.01273,0.0,0.0,False,False,06-08 05:40,0.0,0.0
6.0,8.0,5.0,7.0,70.0,5.0,50.0,15.091887,41.097958,0.0,400.01132,0.0,0.0,False,False,06-08 05:50,0.0,0.0
6.0,8.0,6.0,7.5,68.666664,5.0,50.0,15.232195,40.742134,0.0,400.01007,0.0,0.0,False,False,06-08 06:00,0.0,0.0
6.0,8.0,6.0,8.0,67.333336,5.0,50.0,15.40353,40.367016,0.0,400.00897,0.0,0.0,False,False,06-08 06:10,0.0,0.0
6.0,8.0,6.0,8.5,66.0,5.0,50.0,15.593945,40.004623,0.0,400.00797,0.0,0.0,False,False,06-08 06:20,0.0,0.0
6.0,8.0,6.0,9.0,64.666664,5.0,50.0,15.78618,39.6911,0.0,400.00708,0.0,0.0,False,False,06-08 06:30,0.0,0.0
6.0,8.0,6.0,9.5,63.333332,5.0,50.0,15.977955,39.422203,0.0,400.00632,0.0,0.0,False,False,06-08 06:40,0.0,0.0
6.0,8.0,6.0,10.0,62.0,5.0,50.0,16.17127,39.18419,0.0,400.0056,0.0,0.0,False,False,06-08 06:50,0.0,0.0
6.0,8.0,7.0,10.166667,63.5,5.0,50.0,16.334827,39.106556,0.0,400.005,0.0,0.0,False,False,06-08 07:00,0.0,0.0
6.0,8.0,7.0,10.333333,65.0,5.0,50.0,16.473442,39.202923,0.0,400.00446,0.0,0.0,False,False,06-08 07:10,0.0,0.0
6.0,8.0,7.0,10.5,66.5,5.0,50.0,16.600893,39.43916,0.0,400.00397,0.0,0.0,False,False,06-08 07:20,0.0,0.0
6.0,8.0,7.0,10.666667,68.0,5.0,50.0,16.6935,39.864532,0.0,400.0035,0.0,0.0,False,False,06-08 07:30,0.0,0.0
6.0,8.0,7.0,10.833333,69.5,5.0,50.0,16.740711,40.496613,0.0,400.00314,0.0,0.0,False,False,06-08 07:40,0.0,0.0
6.0,8.0,7.0,11.0,71.0,5.0,50.0,16.755856,41.295944,0.0,400.0028,0.0,0.0,False,False,06-08 07:50,0.0,0.0
6.0,8.0,8.0,11.0,71.833336,5.0,50.0,16.742266,42.19711,0.0,400.00247,0.0,0.0,False,False,06-08 08:00,0.0,0.0
6.0,8.0,8.0,11.0,72.666664,5.0,50.0,16.699251,43.159847,0.0,400.00223,0.0,0.0,False,False,06-08 08:10,0.0,0.0
6.0,8.0,8.0,11.0,73.5,5.0,50.0,16.632036,44.163406,0.0,400.00198,0.0,0.0,False,False,06-08 08:20,0.0,0.0
6.0,8.0,8.0,11.0,74.333336,5.0,50.0,16.571615,45.125153,0.0,400.00174,0.0,0.0,False,False,06-08 08:30,0.0,0.0
6.0,8.0,8.0,11.0,75.166664,5.0,50.0,16.527111,46.021812,0.0,400.00156,0.0,0.0,False,False,06-08 08:40,0.0,0.0
6.0,8.0,8.0,11.0,76.0,5.0,50.0,16.493454,46.869736,0.0,400.0014,0.0,0.0,False,False,06-08 08:50,0.0,0.0
6.0,8.0,9.0,11.166667,75.166664,5.0,50.0,16.476791,47.61643,0.0,400.00125,0.0,0.0,False,False,06-08 09:00,0.0,0.0
6.0,8.0,9.0,11.333333,74.333336,5.0,50.0,16.475618,48.246853,0.0,400.0011,0.0,0.0,False,False,06-08 09:10,0.0,0.0
6.0,8.0,9.0,11.5,73.5,5.0,50.0,16.48126,48.785107,0.0,400.00098,0.0,0.0,False,False,06-08 09:20,0.0,0.0
6.0,8.0,9.0,11.666667,72.666664,5.0,50.0,16.51206,49.17928,0.0,400.0009,0.0,0.0,False,False,06-08 09:30,0.0,0.0
6.0,8.0,9.0,11.833333,71.833336,5.0,50.0,16.568394,49.434006,0.0,400.0008,0.0,0.0,False,False,06-08 09:40,0.0,0.0
6.0,8.0,9.0,12.0,71.0,5.0,50.0,16.646004,49.568413,0.0,400.0007,0.0,0.0,False,False,06-08 09:50,0.0,0.0
6.0,8.0,10.0,12.166667,69.5,5.0,50.0,16.733017,49.580494,0.0,400.0006,0.0,0.0,False,False,06-08 10:00,0.0,0.0
6.0,8.0,10.0,12.333333,68.0,5.0,50.0,16.823011,49.496277,0.0,400.00055,0.0,0.0,False,False,06-08 10:10,0.0,0.0
6.0,8.0,10.0,12.5,66.5,5.0,50.0,16.91424,49.323727,0.0,400.0005,0.0,0.0,False,False,06-08 10:20,0.0,0.0
6.0,8.0,10.0,12.666667,65.0,5.0,50.0,17.00546,49.0746,0.0,400.00043,0.0,0.0,False,False,06-08 10:30,0.0,0.0
6.0,8.0,10.0,12.833333,63.5,5.0,50.0,17.092623,48.769802,0.0,400.0004,0.0,0.0,False,False,06-08 10:40,0.0,0.0
6.0,8.0,10.0,13.0,62.0,5.0,50.0,17.173252,48.423897,0.0,400.00034,0.0,0.0,False,False,06-08 10:50,0.0,0.0
6.0,8.0,11.0,13.5,58.166668,5.0,50.0,17.265574,47.9465,0.0,400.0003,0.0,0.0,False,False,06-08 11:00,0.0,0.0
6.0,8.0,11.0,14.0,54.333332,5.0,50.0,17.370407,47.300648,0.0,400.00027,0.0,0.0,False,False,06-08 11:10,0.0,0.0
6.0,8.0,11.0,14.5,50.5,5.0,50.0,17.48015,46.501465,0.0,400.00024,0.0,0.0,False,False,06-08 11:20,0.0,0.0
6.0,8.0,11.0,15.0,46.666668,5.0,50.0,17.586409,45.57394,0.0,400.0002,0.0,0.0,False,False,06-08 11:30,0.0,0.0
6.0,8.0,11.0,15.5,42.833332,5.0,50.0,17.689138,44.519337,0.0,400.00018,0.0,0.0,False,False,06-08 11:40,0.0,0.0
6.0,8.0,11.0,16.0,39.0,5.0,50.0,17.7835,43.351032,0.0,400.00018,0.0,0.0,False,False,06-08 11:50,0.0,0.0
6.0,8.0,12.0,15.5,43.666668,5.0,50.0,17.824059,42.50016,0.0,400.00015,0.0,0.0,False,False,06-08 12:00,0.0,0.0
6.0,8.0,12.0,15.0,48.333332,5.0,50.0,17.8216,42.09212,0.0,400.00015,0.0,0.0,False,False,06-08 12:10,0.0,0.0
6.0,8.0,12.0,14.5,53.0,5.0,50.0,17.790596,42.099117,0.0,400.00012,0.0,0.0,False,False,06-08 12:20,0.0,0.0
6.0,8.0,12.0,14.0,57.666668,5.0,50.0,17.74706,42.42842,0.0,400.00012,0.0,0.0,False,False,06-08 12:30,0.0,0.0
6.0,8.0,12.0,13.5,62.333332,5.0,50.0,17.698828,42.99985,0.0,400.0001,0.0,0.0,False,False,06-08 12:40,0.0,0.0
6.0,8.0,12.0,13.0,67.0,5.0,50.0,17.648273,43.7566,0.0,400.0001,0.0,0.0,False,False,06-08 12:50,0.0,0.0
6.0,8.0,13.0,13.5,65.0,5.0,50.0,17.660067,44.37862,0.0,400.0001,0.0,0.0,False,False,06-08 13:00,0.0,0.0
6.0,8.0,13.0,14.0,63.0,5.0,50.0,17.73862,44.766598,0.0,400.00006,0.0,0.0,False,False,06-08 13:10,0.0,0.0
6.0,8.0,13.0,14.5,61.0,5.0,50.0,17.85884,44.963562,0.0,400.00006,0.0,0.0,False,False,06-08 13:20,0.0,0.0
6.0,8.0,13.0,15.0,59.0,5.0,50.0,18.000246,45.02754,0.0,400.00006,0.0,0.0,False,False,06-08 13:30,0.0,0.0
6.0,8.0,13.0,15.5,57.0,5.0,50.0,18.154175,44.98909,0.0,400.00006,0.0,0.0,False,False,06-08 13:40,0.0,0.0
6.0,8.0,13.0,16.0,55.0,5.0,50.0,18.318064,44.86008,0.0,400.00003,0.0,0.0,False,False,06-08 13:50,0.0,0.0
6.0,8.0,14.0,15.833333,55.666668,5.0,50.0,18.449448,44.780575,0.0,400.00003,0.0,0.0,False,False,06-08 14:00,0.0,0.0
6.0,8.0,14.0,15.666667,56.333332,5.0,50.0,18.544065,44.775455,0.0,400.00003,0.0,0.0,False,False,06-08 14:10,0.0,0.0
6.0,8.0,14.0,15.5,57.0,5.0,50.0,18.616667,44.8091,0.0,400.00003,0.0,0.0,False,False,06-08 14:20,0.0,0.0
6.0,8.0,14.0,15.333333,57.666668,5.0,50.0,18.66106,44.901222,0.0,400.00003,0.0,0.0,False,False,06-08 14:30,0.0,0.0
6.0,8.0,14.0,15.166667,58.333332,5.0,50.0,18.67356,45.063774,0.0,400.00003,0.0,0.0,False,False,06-08 14:40,0.0,0.0
6.0,8.0,14.0,15.0,59.0,5.0,50.0,18.660856,45.279713,0.0,400.00003,0.0,0.0,False,False,06-08 14:50,0.0,0.0
6.0,8.0,15.0,15.166667,57.166668,5.0,50.0,18.650482,45.413967,0.0,400.00003,0.0,0.0,False,False,06-08 15:00,0.0,0.0
6.0,8.0,15.0,15.333333,55.333332,5.0,50.0,18.649338,45.41499,0.0,400.00003,0.0,0.0,False,False,06-08 15:10,0.0,0.0
6.0,8.0,15.0,15.5,53.5,5.0,50.0,18.646463,45.309483,0.0,400.00003,0.0,0.0,False,False,06-08 15:20,0.0,0.0
6.0,8.0,15.0,15.666667,51.666668,5.0,50.0,18.658949,45.05697,0.0,400.0,0.0,0.0,False,False,06-08 15:30,0.0,0.0
6.0,8.0,15.0,15.833333,49.833332,5.0,50.0,18.691717,44.65458,0.0,400.0,0.0,0.0,False,False,06-08 15:40,0.0,0.0
6.0,8.0,15.0,16.0,48.0,5.0,50.0,18.744654,44.113213,0.0,400.0,0.0,0.0,False,False,06-08 15:50,0.0,0.0
6.0,8.0,16.0,16.166666,47.5,5.0,50.0,18.808146,43.535286,0.0,400.0,0.0,0.0,False,False,06-08 16:00,0.0,0.0
6.0,8.0,16.0,16.333334,47.0,5.0,50.0,18.875977,42.981415,0.0,400.0,0.0,0.0,False,False,06-08 16:10,0.0,0.0
6.0,8.0,16.0,16.5,46.5,5.0,50.0,18.946283,42.46739,0.0,400.0,0.0,0.0,False,False,06-08 16:20,0.0,0.0
6.0,8.0,16.0,16.666666,46.0,5.0,50.0,19.025637,41.972042,0.0,400.0,0.0,0.0,False,False,06-08 16:30,0.0,0.0
6.0,8.0,16.0,16.833334,45.5,5.0,50.0,19.120676,41.471905,0.0,400.0,0.0,0.0,False,False,06-08 16:40,0.0,0.0
6.0,8.0,16.0,17.0,45.0,5.0,50.0,19.228561,40.969696,0.0,400.0,0.0,0.0,False,False,06-08 16:50,0.0,0.0
6.0,8.0,17.0,16.833334,44.5,5.0,50.0,19.326605,40.471203,0.0,400.0,0.0,0.0,False,False,06-08 17:00,0.0,0.0
6.0,8.0,17.0,16.666666,44.0,5.0,50.0,19.40599,39.969936,0.0,400.0,0.0,0.0,False,False,06-08 17:10,0.0,0.0
6.0,8.0,17.0,16.5,43.5,5.0,50.0,19.470379,39.451927,0.0,400.0,0.0,0.0,False,False,06-08 17:20,0.0,0.0
6.0,8.0,17.0,16.333334,43.0,5.0,50.0,19.499329,38.972363,0.0,400.0,0.0,0.0,False,False,06-08 17:30,0.0,0.0
6.0,8.0,17.0,16.166666,42.5,5.0,50.0,19.502659,38.51308,0.0,400.0,0.0,0.0,False,False,06-08 17:40,0.0,0.0
6.0,8.0,17.0,16.0,42.0,5.0,50.0,19.47739,38.08608,0.0,400.0,0.0,0.0,False,False,06-08 17:50,0.0,0.0
6.0,8.0,18.0,15.833333,43.0,5.0,50.0,19.42727,37.756733,0.0,400.0,0.0,0.0,False,False,06-08 18:00,0.0,0.0
6.0,8.0,18.0,15.666667,44.0,5.0,50.0,19.354385,37.560745,0.0,400.0,0.0,0.0,False,False,06-08 18:10,0.0,0.0
6.0,8.0,18.0,15.5,45.0,5.0,50.0,19.26405,37.492203,0.0,400.0,0.0,0.0,False,False,06-08 18:20,0.0,0.0
6.0,8.0,18.0,15.333333,46.0,5.0,50.0,19.171888,37.50627,0.0,400.0,0.0,0.0,False,False,06-08 18:30,0.0,0.0
6.0,8.0,18.0,15.166667,47.0,5.0,50.0,19.082985,37.58,0.0,400.0,0.0,0.0,False,False,06-08 18:40,0.0,0.0
6.0,8.0,18.0,15.0,48.0,5.0,50.0,18.999634,37.698425,0.0,400.0,0.0,0.0,False,False,06-08 18:50,0.0,0.0
6.0,8.0,19.0,14.5,51.166668,5.0,50.0,18.895678,37.965218,0.0,400.0,0.0,0.0,False,False,06-08 19:00,0.0,0.0
6.0,8.0,19.0,14.0,54.333332,5.0,50.0,18.76685,38.407364,0.0,400.0,0.0,0.0,False,False,06-08 19:10,0.0,0.0
6.0,8.0,19.0,13.5,57.5,5.0,50.0,18.623783,38.991444,0.0,400.0,0.0,0.0,False,False,06-08 19:20,0.0,0.0
6.0,8.0,19.0,13.0,60.666668,5.0,50.0,18.493868,39.631283,0.0,400.0,0.0,0.0,False,False,06-08 19:30,0.0,0.0
6.0,8.0,19.0,12.5,63.833332,5.0,50.0,18.363792,40.338383,0.0,400.0,0.0,0.0,False,False,06-08 19:40,0.0,0.0
6.0,8.0,19.0,12.0,67.0,5.0,50.0,18.222708,41.123055,0.0,400.0,0.0,0.0,False,False,06-08 19:50,0.0,0.0
6.0,8.0,20.0,11.833333,69.5,5.0,50.0,18.069607,42.009163,0.0,400.0,0.0,0.0,False,False,06-08 20:00,0.0,0.0
6.0,8.0,20.0,11.666667,72.0,5.0,50.0,17.930761,42.93862,0.0,400.0,0.0,0.0,False,False,06-08 20:10,0.0,0.0
6.0,8.0,20.0,11.5,74.5,5.0,50.0,17.813288,43.887314,0.0,400.0,0.0,0.0,False,False,06-08 20:20,0.0,0.0
6.0,8.0,20.0,11.333333,77.0,5.0,50.0,17.711222,44.860126,0.0,400.0,0.0,0.0,False,False,06-08 20:30,0.0,0.0
6.0,8.0,20.0,11.166667,79.5,5.0,50.0,17.6178,45.864563,0.0,400.0,0.0,0.0,False,False,06-08 20:40,0.0,0.0
6.0,8.0,20.0,11.0,82.0,5.0,50.0,17.529585,46.900875,0.0,400.0,0.0,0.0,False,False,06-08 20:50,0.0,0.0
6.0,8.0,21.0,11.0,81.0,5.0,50.0,17.453642,47.83814,0.0,400.0,0.0,0.0,False,False,06-08 21:00,0.0,0.0
6.0,8.0,21.0,11.0,80.0,5.0,50.0,17.389666,48.614494,0.0,400.0,0.0,0.0,False,False,06-08 21:10,0.0,0.0
6.0,8.0,21.0,11.0,79.0,5.0,50.0,17.33373,49.22977,0.0,400.0,0.0,0.0,False,False,06-08 21:20,0.0,0.0
6.0,8.0,21.0,11.0,78.0,5.0,50.0,17.282686,49.704784,0.0,400.0,0.0,0.0,False,False,06-08 21:30,0.0,0.0
6.0,8.0,21.0,11.0,77.0,5.0,50.0,17.235022,50.05994,0.0,400.0,0.0,0.0,False,False,06-08 21:40,0.0,0.0
6.0,8.0,21.0,11.0,76.0,5.0,50.0,17.190115,50.310776,0.0,400.0,0.0,0.0,False,False,06-08 21:50,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.148626,50.506096,0.0,400.0,0.0,0.0,False,False,06-08 22:00,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.109863,50.678947,0.0,400.0,0.0,0.0,False,False,06-08 22:10,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.073393,50.841248,0.0,400.0,0.0,0.0,False,False,06-08 22:20,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.038603,50.996162,0.0,400.0,0.0,0.0,False,False,06-08 22:30,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.004776,51.145027,0.0,400.0,0.0,0.0,False,False,06-08 22:40,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,16.972046,51.286777,0.0,400.0,0.0,0.0,False,False,06-08 22:50,0.0,0.0
6.0,8.0,23.0,11.0,77.0,5.0,50.0,16.94086,51.460594,0.0,400.0,0.0,0.0,False,False,06-08 23:00,0.0,0.0
6.0,8.0,23.0,11.0,78.0,5.0,50.0,16.911232,51.688885,0.0,400.0,0.0,0.0,False,False,06-08 23:10,0.0,0.0
6.0,8.0,23.0,11.0,79.0,5.0,50.0,16.882877,51.975674,0.0,400.0,0.0,0.0,False,False,06-08 23:20,0.0,0.0
6.0,8.0,23.0,11.0,80.0,5.0,50.0,16.855513,52.316334,0.0,400.0,0.0,0.0,False,False,06-08 23:30,0.0,0.0
6.0,8.0,23.0,11.0,81.0,5.0,50.0,16.82896,52.704327,0.0,400.0,0.0,0.0,False,False,06-08 23:40,0.0,0.0
6.0,8.0,23.0,11.0,82.0,5.0,50.0,16.803127,53.133816,0.0,400.0,0.0,0.0,False,False,06-08 23:50,0.0,0.0
6.0,9.0,0.0,11.0,81.0,5.0,50.0,16.817612,53.37514,0.0,400.0,0.0,0.0,False,False,06-09 00:00,0.0,0.0
6.0,9.0,0.0,11.0,80.0,5.0,50.0,16.834637,53.515675,0.0,400.0,0.0,0.0,False,False,06-09 00:10,0.0,0.0
6.0,9.0,0.0,11.0,79.0,5.0,50.0,16.836557,53.60724,0.0,400.0,0.0,0.0,False,False,06-09 00:20,0.0,0.0
6.0,9.0,0.0,11.0,78.0,5.0,50.0,16.82693,53.647133,0.0,400.0,0.0,0.0,False,False,06-09 00:30,0.0,0.0
6.0,9.0,0.0,11.0,77.0,5.0,50.0,16.8132,53.622295,0.0,400.0,0.0,0.0,False,False,06-09 00:40,0.0,0.0
6.0,9.0,0.0,11.0,76.0,5.0,50.0,16.799143,53.53023,0.0,400.0,0.0,0.0,False,False,06-09 00:50,0.0,0.0
6.0,9.0,1.0,11.0,77.0,5.0,50.0,16.783722,53.472904,0.0,400.0,0.0,0.0,False,False,06-09 01:00,0.0,0.0
6.0,9.0,1.0,11.0,78.0,5.0,50.0,16.766068,53.495182,0.0,400.0,0.0,0.0,False,False,06-09 01:10,0.0,0.0
6.0,9.0,1.0,11.0,79.0,5.0,50.0,16.74696,53.605324,0.0,400.0,0.0,0.0,False,False,06-09 01:20,0.0,0.0
6.0,9.0,1.0,11.0,80.0,5.0,50.0,16.726753,53.795193,0.0,400.0,0.0,0.0,False,False,06-09 01:30,0.0,0.0
6.0,9.0,1.0,11.0,81.0,5.0,50.0,16.70594,54.0527,0.0,400.0,0.0,0.0,False,False,06-09 01:40,0.0,0.0
6.0,9.0,1.0,11.0,82.0,5.0,50.0,16.684814,54.36806,0.0,400.0,0.0,0.0,False,False,06-09 01:50,0.0,0.0
6.0,9.0,2.0,11.166667,79.5,5.0,50.0,16.675135,54.58564,0.0,400.0,0.0,0.0,False,False,06-09 02:00,0.0,0.0
6.0,9.0,2.0,11.333333,77.0,5.0,50.0,16.677773,54.63626,0.0,400.0,0.0,0.0,False,False,06-09 02:10,0.0,0.0
6.0,9.0,2.0,11.5,74.5,5.0,50.0,16.688114,54.521782,0.0,400.0,0.0,0.0,False,False,06-09 02:20,0.0,0.0
6.0,9.0,2.0,11.666667,72.0,5.0,50.0,16.702414,54.264637,0.0,400.0,0.0,0.0,False,False,06-09 02:30,0.0,0.0
6.0,9.0,2.0,11.833333,69.5,5.0,50.0,16.719069,53.884396,0.0,400.0,0.0,0.0,False,False,06-09 02:40,0.0,0.0
6.0,9.0,2.0,12.0,67.0,5.0,50.0,16.73765,53.394447,0.0,400.0,0.0,0.0,False,False,06-09 02:50,0.0,0.0
6.0,9.0,3.0,11.833333,70.333336,5.0,50.0,16.738297,53.06106,0.0,400.0,0.0,0.0,False,False,06-09 03:00,0.0,0.0
6.0,9.0,3.0,11.666667,73.666664,5.0,50.0,16.719442,52.997307,0.0,400.0,0.0,0.0,False,False,06-09 03:10,0.0,0.0
6.0,9.0,3.0,11.5,77.0,5.0,50.0,16.688686,53.19429,0.0,400.0,0.0,0.0,False,False,06-09 03:20,0.0,0.0
6.0,9.0,3.0,11.333333,80.333336,5.0,50.0,16.652323,53.60744,0.0,400.0,0.0,0.0,False,False,06-09 03:30,0.0,0.0
6.0,9.0,3.0,11.166667,83.666664,5.0,50.0,16.61279,54.198044,0.0,400.0,0.0,0.0,False,False,06-09 03:40,0.0,0.0
6.0,9.0,3.0,11.0,87.0,5.0,50.0,16.57111,54.93658,0.0,400.0,0.0,0.0,False,False,06-09 03:50,0.0,0.0
6.0,9.0,4.0,10.666667,87.0,5.0,50.0,16.514112,55.672375,0.0,400.0,0.0,0.0,False,False,06-09 04:00,0.0,0.0
6.0,9.0,4.0,10.333333,87.0,5.0,50.0,16.441101,56.29969,0.0,400.0,0.0,0.0,False,False,06-09 04:10,0.0,0.0
6.0,9.0,4.0,10.0,87.0,5.0,50.0,16.366837,56.744717,0.0,400.0,0.0,0.0,False,False,06-09 04:20,0.0,0.0
6.0,9.0,4.0,9.666667,87.0,5.0,50.0,16.313473,56.944134,0.0,400.0,0.0,0.0,False,False,06-09 04:30,0.0,0.0
6.0,9.0,4.0,9.333333,87.0,5.0,50.0,16.282633,56.916378,0.0,400.0,0.0,0.0,False,False,06-09 04:40,0.0,0.0
6.0,9.0,4.0,9.0,87.0,5.0,50.0,16.266073,56.7133,0.0,400.0,0.0,0.0,False,False,06-09 04:50,0.0,0.0
6.0,9.0,5.0,9.5,83.666664,5.0,50.0,16.336533,56.147263,0.0,400.0,0.0,0.0,False,False,06-09 05:00,0.0,0.0
6.0,9.0,5.0,10.0,80.333336,5.0,50.0,16.468172,55.356678,0.0,400.0,0.0,0.0,False,False,06-09 05:10,0.0,0.0
6.0,9.0,5.0,10.5,77.0,5.0,50.0,16.627426,54.47255,0.0,400.0,0.0,0.0,False,False,06-09 05:20,0.0,0.0
6.0,9.0,5.0,11.0,73.666664,5.0,50.0,16.795422,53.55537,0.0,400.0,0.0,0.0,False,False,06-09 05:30,0.0,0.0
6.0,9.0,5.0,11.5,70.333336,5.0,50.0,16.969154,52.606064,0.0,400.0,0.0,0.0,False,False,06-09 05:40,0.0,0.0
6.0,9.0,5.0,12.0,67.0,5.0,50.0,17.136911,51.654926,0.0,400.0,0.0,0.0,False,False,06-09 05:50,0.0,0.0
6.0,9.0,6.0,12.0,70.5,5.0,50.0,17.523441,50.389366,1.98,407.15884,0.0,0.0,True,False,06-09 06:00,0.0,0.0
6.0,9.0,6.0,12.0,74.0,23.0,26.0,17.493805,50.709736,1.98,412.2529,27000.0,16271.626,True,False,06-09 06:10,1.0,1.0
6.0,9.0,6.0,12.0,77.5,23.0,26.0,18.33234,48.423347,1.98,416.35587,13500.0,962871.5,True,False,06-09 06:20,1.0,1.0
6.0,9.0,6.0,12.0,81.0,23.0,26.0,19.032904,47.089108,1.98,420.165,6750.0,841931.7,True,False,06-09 06:30,1.0,1.0
6.0,9.0,6.0,12.0,84.5,23.0,26.0,18.92346,47.774426,1.98,422.47458,27000.0,1198824.0,True,False,06-09 06:40,1.0,1.0
6.0,9.0,6.0,12.0,88.0,23.0,26.0,18.846207,48.861774,1.98,427.57947,27000.0,1199442.4,True,False,06-09 06:50,1.0,1.0
6.0,9.0,7.0,12.166667,87.0,23.0,26.0,19.594011,47.884365,3.96,438.2303,9000.0,881696.44,True,False,06-09 07:00,1.0,1.0
6.0,9.0,7.0,12.333333,86.0,23.0,26.0,20.111227,47.510574,3.96,450.15298,9000.0,880210.3,True,False,06-09 07:10,1.0,1.0
6.0,9.0,7.0,12.5,85.0,23.0,26.0,20.503841,47.359207,3.96,459.92654,9000.0,876834.3,True,False,06-09 07:20,1.0,1.0
6.0,9.0,7.0,12.666667,84.0,23.0,26.0,20.345617,48.178093,3.96,465.4279,27000.0,1196969.5,True,False,06-09 07:30,1.0,1.0
6.0,9.0,7.0,12.833333,83.0,23.0,26.0,20.123337,49.208927,3.96,472.56552,27000.0,1198820.1,True,False,06-09 07:40,1.0,1.0
6.0,9.0,7.0,13.0,82.0,23.0,26.0,20.953983,47.41228,3.96,475.48212,13500.0,716772.6,True,False,06-09 07:50,1.0,1.0
6.0,9.0,8.0,13.333333,80.333336,23.0,26.0,22.675203,44.13369,16.83,533.07513,5400.0,705680.7,True,False,06-09 08:00,1.0,1.0
6.0,9.0,8.0,13.666667,78.666664,23.0,26.0,23.000023,44.271606,16.83,556.2744,6750.0,565852.1,False,False,06-09 08:10,1.0,1.0
6.0,9.0,8.0,14.0,77.0,23.0,26.0,22.931892,45.08738,16.83,573.71716,27000.0,372460.72,True,False,06-09 08:20,1.0,1.0
6.0,9.0,8.0,14.333333,75.333336,23.0,26.0,22.999569,46.233166,16.83,617.8554,27000.0,315313.75,True,False,06-09 08:30,1.0,1.0
6.0,9.0,8.0,14.666667,73.666664,23.0,26.0,23.000095,47.42745,16.83,658.4244,27000.0,184919.73,False,False,06-09 08:40,1.0,1.0
6.0,9.0,8.0,15.0,72.0,23.0,26.0,23.00007,48.426945,16.83,692.63007,27000.0,142712.66,False,False,06-09 08:50,1.0,1.0
6.0,9.0,9.0,15.166667,70.5,23.0,26.0,23.000027,49.361065,19.8,728.08154,27000.0,68135.53,False,False,06-09 09:00,1.0,1.0
6.0,9.0,9.0,15.333333,69.0,23.0,26.0,23.000011,50.164375,19.8,762.0868,27000.0,36166.605,False,False,06-09 09:10,1.0,1.0
6.0,9.0,9.0,15.5,67.5,23.0,26.0,23.000938,50.786453,19.8,792.02234,27000.0,9908.749,False,False,06-09 09:20,1.0,1.0
6.0,9.0,9.0,15.666667,66.0,23.0,26.0,23.031971,51.135273,19.8,817.2028,27000.0,9908.749,False,True,06-09 09:30,1.0,1.0
6.0,9.0,9.0,15.833333,64.5,23.0,26.0,23.0878,51.25053,19.8,838.09125,27000.0,9908.749,False,True,06-09 09:40,1.0,1.0
6.0,9.0,9.0,16.0,63.0,23.0,26.0,23.152275,51.211777,19.8,855.4472,27000.0,9908.749,False,True,06-09 09:50,1.0,1.0
6.0,9.0,10.0,16.333334,60.666668,23.0,26.0,23.229769,51.01211,19.8,869.96625,27000.0,9908.749,False,True,06-09 10:00,1.0,1.0
6.0,9.0,10.0,16.666666,58.333332,23.0,26.0,23.318346,50.67792,19.8,882.1748,27000.0,9908.749,False,True,06-09 10:10,1.0,1.0
6.0,9.0,10.0,17.0,56.0,23.0,26.0,23.412619,50.236954,19.8,892.467,27000.0,9908.749,False,True,06-09 10:20,1.0,1.0
6.0,9.0,10.0,17.333334,53.666668,23.0,26.0,23.50785,49.713173,19.8,901.154,27000.0,9908.749,False,True,06-09 10:30,1.0,1.0
6.0,9.0,10.0,17.666666,51.333332,23.0,26.0,23.602026,49.119892,19.8,908.4938,27000.0,9908.749,False,True,06-09 10:40,1.0,1.0
6.0,9.0,10.0,18.0,49.0,23.0,26.0,23.694807,48.463394,19.8,914.704,27000.0,9908.749,False,True,06-09 10:50,1.0,1.0
6.0,9.0,11.0,18.166666,49.0,23.0,26.0,23.772484,47.909885,19.8,919.96014,27000.0,9908.749,False,True,06-09 11:00,1.0,1.0
6.0,9.0,11.0,18.333334,49.0,23.0,26.0,23.835606,47.50828,19.8,924.41315,27000.0,9908.749,False,True,06-09 11:10,1.0,1.0
6.0,9.0,11.0,18.5,49.0,23.0,26.0,23.89071,47.24268,19.8,928.1921,27000.0,9908.749,False,True,06-09 11:20,1.0,1.0
6.0,9.0,11.0,18.666666,49.0,23.0,26.0,23.94223,47.081768,19.8,931.4056,27000.0,9908.749,False,True,06-09 11:30,1.0,1.0
6.0,9.0,11.0,18.833334,49.0,23.0,26.0,23.992441,46.99923,19.8,934.14417,27000.0,9908.749,False,True,06-09 11:40,1.0,1.0
6.0,9.0,11.0,19.0,49.0,23.0,26.0,24.043196,46.974842,19.8,936.48334,27000.0,9908.749,False,True,06-09 11:50,1.0,1.0
6.0,9.0,12.0,18.666666,50.666668,23.0,26.0,23.885323,47.058765,9.9,913.95013,27000.0,9908.749,False,True,06-09 12:00,1.0,1.0
6.0,9.0,12.0,18.333334,52.333332,23.0,26.0,23.696785,47.008595,9.9,879.3874,27000.0,11395.879,False,True,06-09 12:10,1.0,1.0
6.0,9.0,12.0,18.0,54.0,23.0,26.0,23.566977,46.81864,9.9,845.1044,27000.0,11684.197,False,True,06-09 12:20,1.0,1.0
6.0,9.0,12.0,17.666666,55.666668,23.0,26.0,23.483442,46.624077,9.9,815.9677,27000.0,11130.799,False,True,06-09 12:30,1.0,1.0
6.0,9.0,12.0,17.333334,57.333332,23.0,26.0,23.415606,46.51563,9.9,792.2817,27000.0,9908.749,False,False,06-09 12:40,1.0,1.0
6.0,9.0,12.0,17.0,59.0,23.0,26.0,23.352343,46.49723,9.9,772.94403,27000.0,9908.749,False,False,06-09 12:50,1.0,1.0
6.0,9.0,13.0,17.166666,59.833332,23.0,26.0,23.45546,46.470318,15.84,771.62866,27000.0,9908.749,False,False,06-09 13:00,1.0,1.0
6.0,9.0,13.0,17.333334,60.666668,23.0,26.0,23.602486,46.626637,15.84,779.9465,27000.0,11231.527,False,False,06-09 13:10,1.0,1.0
6.0,9.0,13.0,17.5,61.5,23.0,26.0,23.726404,46.99225,15.84,790.0693,27000.0,11801.063,False,False,06-09 13:20,1.0,1.0
6.0,9.0,13.0,17.666666,62.333332,23.0,26.0,23.832363,47.472622,15.84,798.7596,27000.0,11510.733,False,False,06-09 13:30,1.0,1.0
6.0,9.0,13.0,17.833334,63.166668,23.0,26.0,23.93916,47.988396,15.84,805.5784,27000.0,11285.358,False,True,06-09 13:40,1.0,1.0
6.0,9.0,13.0,18.0,64.0,23.0,26.0,24.053934,48.513405,15.84,810.9677,27000.0,11303.68,False,True,06-09 13:50,1.0,1.0
6.0,9.0,14.0,18.333334,61.5,23.0,26.0,24.18852,48.84588,15.84,815.3762,27000.0,11417.496,False,True,06-09 14:00,1.0,1.0
6.0,9.0,14.0,18.666666,59.0,23.0,26.0,24.340208,48.911278,15.84,819.07434,27000.0,11682.981,False,True,06-09 14:10,1.0,1.0
6.0,9.0,14.0,19.0,56.5,23.0,26.0,24.50205,48.72915,15.84,822.2066,27000.0,11912.249,False,True,06-09 14:20,1.0,1.0
6.0,9.0,14.0,19.333334,54.0,23.0,26.0,24.669413,48.343952,15.84,824.8627,27000.0,12049.404,False,True,06-09 14:30,1.0,1.0
6.0,9.0,14.0,19.666666,51.5,23.0,26.0,24.840534,47.79323,15.84,827.1133,27000.0,12124.594,False,True,06-09 14:40,1.0,1.0
6.0,9.0,14.0,20.0,49.0,23.0,26.0,25.014717,47.10414,15.84,829.0208,27000.0,12175.882,False,True,06-09 14:50,1.0,1.0
6.0,9.0,15.0,19.833334,48.5,23.0,26.0,25.150257,46.443245,15.84,830.58435,27000.0,12210.224,False,True,06-09 15:00,1.0,1.0
6.0,9.0,15.0,19.666666,48.0,23.0,26.0,25.246143,45.84048,15.84,831.8298,27000.0,11695.223,False,True,06-09 15:10,1.0,1.0
6.0,9.0,15.0,19.5,47.5,23.0,26.0,25.319904,45.259045,15.84,832.8035,27000.0,9908.749,False,True,06-09 15:20,1.0,1.0
6.0,9.0,15.0,19.333334,47.0,23.0,26.0,25.380146,44.67915,15.84,833.55444,27000.0,9908.749,False,True,06-09 15:30,1.0,1.0
6.0,9.0,15.0,19.166666,46.5,23.0,26.0,25.429543,44.096737,15.84,834.12427,27000.0,9908.749,False,True,06-09 15:40,1.0,1.0
6.0,9.0,15.0,19.0,46.0,23.0,26.0,25.468958,43.51345,15.84,834.5468,27000.0,9908.749,False,True,06-09 15:50,1.0,1.0
6.0,9.0,16.0,19.0,45.5,23.0,26.0,25.514212,42.921974,15.84,834.87317,27000.0,9908.749,False,True,06-09 16:00,1.0,1.0
6.0,9.0,16.0,19.0,45.0,23.0,26.0,25.566711,42.33775,15.84,835.13434,27000.0,9908.749,False,True,06-09 16:10,1.0,1.0
6.0,9.0,16.0,19.0,44.5,23.0,26.0,25.621124,41.77794,15.84,835.34467,27000.0,9908.749,False,True,06-09 16:20,1.0,1.0
6.0,9.0,16.0,19.0,44.0,23.0,26.0,25.672333,41.251785,15.84,835.5121,27000.0,9908.749,False,True,06-09 16:30,1.0,1.0
6.0,9.0,16.0,19.0,43.5,23.0,26.0,25.718855,40.757763,15.84,835.64294,27000.0,9908.749,False,True,06-09 16:40,1.0,1.0
6.0,9.0,16.0,19.0,43.0,23.0,26.0,25.76099,40.2906,15.84,835.7432,27000.0,9908.749,False,True,06-09 16:50,1.0,1.0
6.0,9.0,17.0,19.0,44.0,23.0,26.0,25.629475,40.22215,13.86,830.9575,27000.0,9908.749,False,True,06-09 17:00,1.0,1.0
6.0,9.0,17.0,19.0,45.0,23.0,26.0,25.500294,40.224876,13.86,823.867,27000.0,11146.477,False,True,06-09 17:10,1.0,1.0
6.0,9.0,17.0,19.0,46.0,23.0,26.0,25.438566,40.19201,13.86,816.9156,27000.0,11124.456,False,True,06-09 17:20,1.0,1.0
6.0,9.0,17.0,19.0,47.0,23.0,26.0,25.412745,40.20517,13.86,811.0509,27000.0,9908.749,False,True,06-09 17:30,1.0,1.0
6.0,9.0,17.0,19.0,48.0,23.0,26.0,25.390501,40.327515,13.86,806.3147,27000.0,9908.749,False,True,06-09 17:40,1.0,1.0
6.0,9.0,17.0,19.0,49.0,23.0,26.0,25.36117,40.56563,13.86,802.4757,27000.0,9908.749,False,True,06-09 17:50,1.0,1.0
6.0,9.0,18.0,18.5,50.666668,23.0,26.0,24.904238,41.439674,7.92,781.0613,13500.0,10920.867,False,False,06-09 18:00,1.0,1.0
6.0,9.0,18.0,18.0,52.333332,23.0,26.0,24.545094,41.941322,7.92,753.61945,13500.0,12280.653,False,False,06-09 18:10,1.0,1.0
6.0,9.0,18.0,17.5,54.0,23.0,26.0,24.316181,42.221474,7.92,734.0266,27000.0,11227.18,False,False,06-09 18:20,1.0,1.0
6.0,9.0,18.0,17.0,55.666668,23.0,26.0,24.09117,42.450634,7.92,713.2858,27000.0,12062.487,False,False,06-09 18:30,1.0,1.0
6.0,9.0,18.0,16.5,57.333332,23.0,26.0,23.873304,42.71139,7.92,697.224,27000.0,12025.478,False,False,06-09 18:40,1.0,1.0
6.0,9.0,18.0,16.0,59.0,23.0,26.0,23.62673,43.07418,7.92,684.35065,27000.0,11958.082,False,False,06-09 18:50,1.0,1.0
6.0,9.0,19.0,15.666667,60.333332,23.0,26.0,23.372559,43.472942,7.92,673.678,27000.0,12227.963,False,False,06-09 19:00,1.0,1.0
6.0,9.0,19.0,15.333333,61.666668,23.0,26.0,23.126814,43.880802,7.92,664.6893,27000.0,12299.242,False,False,06-09 19:10,1.0,1.0
6.0,9.0,19.0,15.0,63.0,23.0,26.0,23.001833,43.993664,7.92,657.091,27000.0,84341.87,False,False,06-09 19:20,1.0,1.0
6.0,9.0,19.0,14.666667,64.333336,23.0,26.0,23.000011,43.800312,7.92,650.6666,27000.0,148890.8,False,False,06-09 19:30,1.0,1.0
6.0,9.0,19.0,14.333333,65.666664,23.0,26.0,22.999985,43.624424,7.92,645.2361,27000.0,196374.33,True,False,06-09 19:40,1.0,1.0
6.0,9.0,19.0,14.0,67.0,23.0,26.0,22.999983,43.467644,7.92,640.6434,27000.0,250690.06,True,False,06-09 19:50,1.0,1.0
6.0,9.0,20.0,13.833333,68.666664,23.0,26.0,22.999971,43.187027,3.96,626.98267,27000.0,445005.28,True,False,06-09 20:00,1.0,1.0
6.0,9.0,20.0,13.666667,70.333336,23.0,26.0,22.99994,42.89622,3.96,609.2786,27000.0,479001.22,True,False,06-09 20:10,1.0,1.0
6.0,9.0,20.0,13.5,72.0,23.0,26.0,22.999935,42.692696,3.96,592.3444,27000.0,507755.78,True,False,06-09 20:20,1.0,1.0
6.0,9.0,20.0,13.333333,73.666664,23.0,26.0,23.000006,42.611317,3.96,585.3112,13500.0,533158.1,False,False,06-09 20:30,1.0,1.0
6.0,9.0,20.0,13.166667,75.333336,23.0,26.0,22.999992,42.645763,3.96,582.5056,27000.0,556174.9,True,False,06-09 20:40,1.0,1.0
6.0,9.0,20.0,13.0,77.0,23.0,26.0,22.718224,43.331776,3.96,574.2135,13500.0,765623.4,True,False,06-09 20:50,1.0,1.0
6.0,9.0,21.0,12.666667,78.666664,23.0,26.0,22.97508,42.752144,3.96,569.0492,27000.0,696114.1,True,False,06-09 21:00,1.0,1.0
6.0,9.0,21.0,12.333333,80.333336,23.0,26.0,22.999718,42.766132,3.96,559.69446,27000.0,618575.9,True,False,06-09 21:10,1.0,1.0
6.0,9.0,21.0,12.0,82.0,23.0,26.0,22.632145,43.64604,3.96,554.91956,13500.0,904338.56,True,False,06-09 21:20,1.0,1.0
6.0,9.0,21.0,11.666667,83.666664,23.0,26.0,22.800293,43.263756,3.96,552.78503,27000.0,696880.0,True,False,06-09 21:30,1.0,1.0
6.0,9.0,21.0,11.333333,85.333336,23.0,26.0,22.827099,43.2186,3.96,546.57367,27000.0,695432.56,True,False,06-09 21:40,1.0,1.0
6.0,9.0,21.0,11.0,87.0,23.0,26.0,22.80045,43.311302,3.96,540.2186,27000.0,695205.06,True,False,06-09 21:50,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,21.736631,45.93255,3.96,529.5603,13500.0,939376.7,True,False,06-09 22:00,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,21.01833,47.569675,3.96,515.9508,13500.0,946752.5,True,False,06-09 22:10,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,21.029423,47.408848,3.96,506.55637,27000.0,710766.6,True,False,06-09 22:20,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,21.184912,46.86924,3.96,497.6711,27000.0,710645.56,True,False,06-09 22:30,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,20.740124,47.892036,3.96,495.44315,13500.0,952860.56,True,False,06-09 22:40,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,20.75259,47.807446,3.96,494.94696,27000.0,713082.4,True,False,06-09 22:50,1.0,1.0
6.0,9.0,23.0,10.833333,88.0,23.0,26.0,20.755978,47.632374,0.0,481.7949,27000.0,712965.2,False,False,06-09 23:00,1.0,1.0
6.0,9.0,23.0,10.666667,89.0,5.0,50.0,19.93007,49.995487,0.0,476.26303,0.0,0.0,False,False,06-09 23:10,0.0,0.0
6.0,9.0,23.0,10.5,90.0,5.0,50.0,19.306465,51.893166,0.0,472.14334,0.0,0.0,False,False,06-09 23:20,0.0,0.0
6.0,9.0,23.0,10.333333,91.0,5.0,50.0,18.943056,53.024193,0.0,469.61053,0.0,0.0,False,False,06-09 23:30,0.0,0.0
6.0,9.0,23.0,10.166667,92.0,5.0,50.0,18.50946,54.383686,0.0,461.73987,0.0,0.0,False,False,06-09 23:40,0.0,0.0
6.0,9.0,23.0,10.0,93.0,5.0,50.0,18.283895,55.06851,0.0,454.84842,0.0,0.0,False,False,06-09 23:50,0.0,0.0
1.0,31.0,0.0,5.633333,83.0,5.0,50.0,15.387833,45.41289,0.0,425.66745,0.0,0.0,False,False,01-31 00:10,0.0,0.0
1.0,31.0,0.0,4.95,84.0,5.0,50.0,14.8744135,46.59001,0.0,422.92633,0.0,0.0,False,False,01-31 00:20,0.0,0.0
1.0,31.0,0.0,4.266667,85.0,5.0,50.0,14.53802,47.11523,0.0,420.41342,0.0,0.0,False,False,01-31 00:30,0.0,0.0
1.0,31.0,0.0,3.5833333,86.0,5.0,50.0,14.325042,47.31168,0.0,418.7349,0.0,0.0,False,False,01-31 00:40,0.0,0.0
1.0,31.0,0.0,2.9,87.0,5.0,50.0,14.078891,47.359497,0.0,416.65833,0.0,0.0,False,False,01-31 00:50,0.0,0.0
1.0,31.0,1.0,2.8166666,87.333336,5.0,50.0,13.8822565,47.21831,0.0,414.79523,0.0,0.0,False,False,01-31 01:00,0.0,0.0
1.0,31.0,1.0,2.7333333,87.666664,5.0,50.0,13.730171,46.988033,0.0,413.136,0.0,0.0,False,False,01-31 01:10,0.0,0.0
1.0,31.0,1.0,2.65,88.0,5.0,50.0,13.606792,46.734623,0.0,411.66327,0.0,0.0,False,False,01-31 01:20,0.0,0.0
1.0,31.0,1.0,2.5666666,88.333336,5.0,50.0,13.499855,46.491783,0.0,410.3569,0.0,0.0,False,False,01-31 01:30,0.0,0.0
1.0,31.0,1.0,2.4833333,88.666664,5.0,50.0,13.403576,46.268467,0.0,409.19763,0.0,0.0,False,False,01-31 01:40,0.0,0.0
1.0,31.0,1.0,2.4,89.0,5.0,50.0,13.315781,46.063877,0.0,408.16843,0.0,0.0,False,False,01-31 01:50,0.0,0.0
1.0,31.0,2.0,2.3666666,89.0,5.0,50.0,13.237835,45.875217,0.0,407.25452,0.0,0.0,False,False,01-31 02:00,0.0,0.0
1.0,31.0,2.0,2.3333333,89.0,5.0,50.0,13.168753,45.693375,0.0,406.44293,0.0,0.0,False,False,01-31 02:10,0.0,0.0
1.0,31.0,2.0,2.3,89.0,5.0,50.0,13.106466,45.52105,0.0,405.72226,0.0,0.0,False,False,01-31 02:20,0.0,0.0
1.0,31.0,2.0,2.2666667,89.0,5.0,50.0,13.049307,45.360237,0.0,405.08224,0.0,0.0,False,False,01-31 02:30,0.0,0.0
1.0,31.0,2.0,2.2333333,89.0,5.0,50.0,12.996269,45.21121,0.0,404.51385,0.0,0.0,False,False,01-31 02:40,0.0,0.0
1.0,31.0,2.0,2.2,89.0,5.0,50.0,12.946742,45.0733,0.0,404.0091,0.0,0.0,False,False,01-31 02:50,0.0,0.0
1.0,31.0,3.0,2.1,89.166664,5.0,50.0,12.896227,44.94304,0.0,403.56076,0.0,0.0,False,False,01-31 03:00,0.0,0.0
1.0,31.0,3.0,2.0,89.333336,5.0,50.0,12.844002,44.82398,0.0,403.1625,0.0,0.0,False,False,01-31 03:10,0.0,0.0
1.0,31.0,3.0,1.9,89.5,5.0,50.0,12.791308,44.71013,0.0,402.80872,0.0,0.0,False,False,01-31 03:20,0.0,0.0
1.0,31.0,3.0,1.8,89.666664,5.0,50.0,12.739169,44.597878,0.0,402.49445,0.0,0.0,False,False,01-31 03:30,0.0,0.0
1.0,31.0,3.0,1.7,89.833336,5.0,50.0,12.687904,44.486137,0.0,402.2153,0.0,0.0,False,False,01-31 03:40,0.0,0.0
1.0,31.0,3.0,1.6,90.0,5.0,50.0,12.637465,44.37488,0.0,401.96738,0.0,0.0,False,False,01-31 03:50,0.0,0.0
1.0,31.0,4.0,1.5,90.5,5.0,50.0,12.587837,44.27337,0.0,401.74713,0.0,0.0,False,False,01-31 04:00,0.0,0.0
1.0,31.0,4.0,1.4,91.0,5.0,50.0,12.538967,44.186543,0.0,401.5515,0.0,0.0,False,False,01-31 04:10,0.0,0.0
1.0,31.0,4.0,1.3,91.5,5.0,50.0,12.490773,44.114845,0.0,401.37778,0.0,0.0,False,False,01-31 04:20,0.0,0.0
1.0,31.0,4.0,1.2,92.0,5.0,50.0,12.443185,44.05669,0.0,401.22348,0.0,0.0,False,False,01-31 04:30,0.0,0.0
1.0,31.0,4.0,1.1,92.5,5.0,50.0,12.396146,44.010143,0.0,401.08643,0.0,0.0,False,False,01-31 04:40,0.0,0.0
1.0,31.0,4.0,1.0,93.0,5.0,50.0,12.349611,43.97352,0.0,400.9647,0.0,0.0,False,False,01-31 04:50,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.336544,43.854958,0.0,400.85663,0.0,0.0,False,False,01-31 05:00,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.331087,43.730873,0.0,400.76065,0.0,0.0,False,False,01-31 05:10,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.318755,43.642254,0.0,400.6754,0.0,0.0,False,False,01-31 05:20,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.300235,43.585407,0.0,400.59976,0.0,0.0,False,False,01-31 05:30,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.279943,43.54594,0.0,400.53256,0.0,0.0,False,False,01-31 05:40,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.260306,43.515438,0.0,400.47293,0.0,0.0,False,False,01-31 05:50,0.0,0.0
1.0,31.0,6.0,1.0,91.833336,5.0,50.0,12.752926,42.165356,1.98,407.63354,0.0,0.0,True,False,01-31 06:00,0.0,0.0
1.0,31.0,6.0,1.0,90.666664,21.0,23.0,12.461965,42.884785,1.98,412.681,27000.0,16848.006,True,False,01-31 06:10,1.0,1.0
1.0,31.0,6.0,1.0,89.5,21.0,23.0,13.652635,39.45908,1.98,417.5227,9000.0,930334.3,True,False,01-31 06:20,1.0,1.0
1.0,31.0,6.0,1.0,88.333336,21.0,23.0,13.463237,39.400864,1.98,423.61865,9000.0,1222998.8,True,False,01-31 06:30,1.0,1.0
1.0,31.0,6.0,1.0,87.166664,21.0,23.0,13.596079,38.78378,1.98,424.93622,13500.0,1140452.5,True,False,01-31 06:40,1.0,1.0
1.0,31.0,6.0,1.0,86.0,21.0,23.0,13.438883,38.79957,1.98,426.12668,27000.0,1363839.2,True,False,01-31 06:50,1.0,1.0
1.0,31.0,7.0,1.0,87.166664,21.0,23.0,13.342631,38.55332,3.96,434.78522,27000.0,1369341.9,True,False,01-31 07:00,1.0,1.0
1.0,31.0,7.0,1.0,88.333336,21.0,23.0,13.367018,38.141373,3.96,445.8595,27000.0,1374153.0,True,False,01-31 07:10,1.0,1.0
1.0,31.0,7.0,1.0,89.5,21.0,23.0,14.107562,36.458675,3.96,451.68848,13500.0,921610.0,True,False,01-31 07:20,1.0,1.0
1.0,31.0,7.0,1.0,90.666664,21.0,23.0,14.14077,36.53788,3.96,461.08676,13500.0,1148333.6,True,False,01-31 07:30,1.0,1.0
1.0,31.0,7.0,1.0,91.833336,21.0,23.0,14.3686695,36.250362,3.96,468.41397,27000.0,923869.6,True,False,01-31 07:40,1.0,1.0
1.0,31.0,7.0,1.0,93.0,21.0,23.0,14.116632,37.019684,3.96,475.74164,27000.0,1380539.2,True,False,01-31 07:50,1.0,1.0
1.0,31.0,8.0,1.1666666,93.0,21.0,23.0,15.645498,34.561775,16.83,528.18524,9000.0,925728.56,True,False,01-31 08:00,1.0,1.0
1.0,31.0,8.0,1.3333334,93.0,21.0,23.0,16.082514,34.39232,16.83,556.1882,6750.0,1034654.8,True,False,01-31 08:10,1.0,1.0
1.0,31.0,8.0,1.5,93.0,21.0,23.0,15.718809,35.542076,16.83,573.76605,27000.0,1374577.6,True,False,01-31 08:20,1.0,1.0
1.0,31.0,8.0,1.6666666,93.0,21.0,23.0,15.699754,36.412823,16.83,617.52515,27000.0,1379733.1,True,False,01-31 08:30,1.0,1.0
1.0,31.0,8.0,1.8333334,93.0,21.0,23.0,16.501942,35.615475,16.83,639.13947,13500.0,924264.25,True,False,01-31 08:40,1.0,1.0
1.0,31.0,8.0,2.0,93.0,21.0,23.0,16.69594,35.892223,16.83,658.8705,9000.0,1075385.0,True,False,01-31 08:50,1.0,1.0
1.0,31.0,9.0,2.1666667,93.0,21.0,23.0,16.85844,36.18793,19.8,679.44104,13500.0,1153533.4,True,False,01-31 09:00,1.0,1.0
1.0,31.0,9.0,2.3333333,93.0,21.0,23.0,17.568851,35.80965,19.8,723.0572,13500.0,924501.7,True,False,01-31 09:10,1.0,1.0
1.0,31.0,9.0,2.5,93.0,21.0,23.0,17.346193,37.064358,19.8,754.81104,27000.0,1384862.6,True,False,01-31 09:20,1.0,1.0
1.0,31.0,9.0,2.6666667,93.0,21.0,23.0,17.050417,38.573235,19.8,787.7127,27000.0,1389179.4,True,False,01-31 09:30,1.0,1.0
1.0,31.0,9.0,2.8333333,93.0,21.0,23.0,17.787838,37.74299,19.8,798.2822,13500.0,931020.75,True,False,01-31 09:40,1.0,1.0
1.0,31.0,9.0,3.0,93.0,21.0,23.0,18.236917,37.446114,19.8,811.08563,9000.0,930752.3,True,True,01-31 09:50,1.0,1.0
1.0,31.0,10.0,3.5,91.0,21.0,23.0,18.52311,37.391,19.8,818.094,13500.0,927419.25,True,True,01-31 10:00,1.0,1.0
1.0,31.0,10.0,4.0,89.0,21.0,23.0,18.45747,38.44229,19.8,837.7361,13500.0,1156451.9,True,True,01-31 10:10,1.0,1.0
1.0,31.0,10.0,4.5,87.0,21.0,23.0,18.85491,38.261543,19.8,852.26685,27000.0,921400.44,True,True,01-31 10:20,1.0,1.0
1.0,31.0,10.0,5.0,85.0,21.0,23.0,18.822712,39.130146,19.8,858.5548,13500.0,1150310.1,True,True,01-31 10:30,1.0,1.0
1.0,31.0,10.0,5.5,83.0,21.0,23.0,19.201918,38.735207,19.8,860.4679,27000.0,720737.3,True,True,01-31 10:40,1.0,1.0
1.0,31.0,10.0,6.0,81.0,21.0,23.0,18.937084,39.903065,19.8,870.0188,27000.0,1188143.8,True,True,01-31 10:50,1.0,1.0
1.0,31.0,11.0,6.1666665,79.166664,21.0,23.0,19.210981,39.780518,19.8,880.4057,27000.0,720739.6,True,True,01-31 11:00,1.0,1.0
1.0,31.0,11.0,6.3333335,77.333336,21.0,23.0,19.68914,39.153625,19.8,885.2309,13500.0,720386.75,True,True,01-31 11:10,1.0,1.0
1.0,31.0,11.0,6.5,75.5,21.0,23.0,19.537949,39.795155,19.8,893.5233,13500.0,955018.56,True,True,01-31 11:20,1.0,1.0
1.0,31.0,11.0,6.6666665,73.666664,21.0,23.0,19.749006,39.507736,19.8,900.03107,27000.0,720329.06,True,True,01-31 11:30,1.0,1.0
1.0,31.0,11.0,6.8333335,71.833336,21.0,23.0,19.724825,39.699135,19.8,902.6548,13500.0,953882.06,True,True,01-31 11:40,1.0,1.0
1.0,31.0,11.0,7.0,70.0,21.0,23.0,20.072844,38.967934,19.8,903.32983,27000.0,719747.8,False,True,01-31 11:50,1.0,1.0
1.0,31.0,12.0,7.2,69.666664,21.0,23.0,20.128958,38.537064,9.9,882.8298,27000.0,716764.7,False,True,01-31 12:00,1.0,1.0
1.0,31.0,12.0,7.4,69.333336,21.0,23.0,20.122168,38.085033,9.9,851.16724,27000.0,716226.1,False,True,01-31 12:10,1.0,1.0
1.0,31.0,12.0,7.6,69.0,21.0,23.0,20.151241,37.58497,9.9,819.79395,27000.0,716199.25,False,True,01-31 12:20,1.0,1.0
1.0,31.0,12.0,7.8,68.666664,21.0,23.0,20.22043,37.108013,9.9,793.27783,27000.0,715869.4,False,False,01-31 12:30,1.0,1.0
1.0,31.0,12.0,8.0,68.333336,21.0,23.0,20.304468,36.715664,9.9,771.9035,27000.0,715214.06,False,False,01-31 12:40,1.0,1.0
1.0,31.0,12.0,8.2,68.0,21.0,23.0,20.388914,36.418724,9.9,754.6212,27000.0,714451.7,False,False,01-31 12:50,1.0,1.0
1.0,31.0,13.0,8.333333,67.666664,21.0,23.0,20.601725,36.17948,15.84,755.0666,27000.0,713703.06,False,False,01-31 13:00,1.0,1.0
1.0,31.0,13.0,8.466666,67.333336,21.0,23.0,20.807415,36.137745,15.84,764.83154,27000.0,711909.75,False,False,01-31 13:10,1.0,1.0
1.0,31.0,13.0,8.6,67.0,21.0,23.0,20.952408,36.263176,15.84,776.1091,27000.0,710211.5,False,False,01-31 13:20,1.0,1.0
1.0,31.0,13.0,8.733334,66.666664,21.0,23.0,20.999537,36.575947,15.84,785.71454,27000.0,667631.06,False,False,01-31 13:30,1.0,1.0
1.0,31.0,13.0,8.866667,66.333336,21.0,23.0,21.000046,36.959187,15.84,789.0448,13500.0,639867.25,False,False,01-31 13:40,1.0,1.0
1.0,31.0,13.0,9.0,66.0,21.0,23.0,20.728037,37.73361,15.84,795.7791,13500.0,862498.6,False,False,01-31 13:50,1.0,1.0
1.0,31.0,14.0,9.166667,66.0,21.0,23.0,20.87735,37.587433,15.84,801.1842,27000.0,711164.2,False,True,01-31 14:00,1.0,1.0
1.0,31.0,14.0,9.333333,66.0,21.0,23.0,20.99856,37.621998,15.84,806.6076,27000.0,579413.9,False,True,01-31 14:10,1.0,1.0
1.0,31.0,14.0,9.5,66.0,21.0,23.0,21.000048,37.97387,15.84,810.66144,27000.0,553460.6,False,True,01-31 14:20,1.0,1.0
1.0,31.0,14.0,9.666667,66.0,21.0,23.0,21.000076,38.341927,15.84,813.85095,27000.0,562487.25,False,True,01-31 14:30,1.0,1.0
1.0,31.0,14.0,9.833333,66.0,21.0,23.0,20.88455,38.839912,15.84,815.2137,13500.0,779391.5,False,True,01-31 14:40,1.0,1.0
1.0,31.0,14.0,10.0,66.0,21.0,23.0,20.998636,38.757786,15.84,815.8245,27000.0,642785.7,False,True,01-31 14:50,1.0,1.0
1.0,31.0,15.0,9.933333,67.166664,21.0,23.0,21.000017,39.13235,15.84,817.81616,27000.0,472365.22,False,True,01-31 15:00,1.0,1.0
1.0,31.0,15.0,9.866667,68.333336,21.0,23.0,21.000038,39.574577,15.84,819.09216,13500.0,528518.0,False,True,01-31 15:10,1.0,1.0
1.0,31.0,15.0,9.8,69.5,21.0,23.0,20.900583,40.113525,15.84,821.04596,13500.0,772105.75,False,True,01-31 15:20,1.0,1.0
1.0,31.0,15.0,9.733334,70.666664,21.0,23.0,20.998837,40.186954,15.84,822.5214,27000.0,641309.9,False,True,01-31 15:30,1.0,1.0
1.0,31.0,15.0,9.666667,71.833336,21.0,23.0,21.000042,40.632797,15.84,823.9843,27000.0,483424.0,False,True,01-31 15:40,1.0,1.0
1.0,31.0,15.0,9.6,73.0,21.0,23.0,21.000092,41.0936,15.84,825.0538,27000.0,548020.1,False,True,01-31 15:50,1.0,1.0
1.0,31.0,16.0,9.5,74.333336,21.0,23.0,21.000093,41.541424,15.84,825.8659,27000.0,539908.8,False,True,01-31 16:00,1.0,1.0
1.0,31.0,16.0,9.4,75.666664,21.0,23.0,21.000093,41.978477,15.84,826.50793,27000.0,543495.0,False,True,01-31 16:10,1.0,1.0
1.0,31.0,16.0,9.3,77.0,21.0,23.0,21.000042,42.427116,15.84,826.75006,13500.0,547307.6,False,True,01-31 16:20,1.0,1.0
