months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,6.0,13.0,8.0,87.0,21.0,23.0,21.000021,45.184647,15.84,796.61743,27000.0,521050.97,False,False,02-06 13:50,1.0,1.0
2.0,6.0,14.0,8.0,88.0,21.0,23.0,20.484451,46.462788,15.84,799.95856,13500.0,1034113.25,False,False,02-06 14:00,1.0,1.0
2.0,6.0,14.0,8.0,89.0,21.0,23.0,20.872442,45.47656,15.84,801.6629,27000.0,714814.6,False,True,02-06 14:10,1.0,1.0
2.0,6.0,14.0,8.0,90.0,21.0,23.0,20.998472,45.358025,15.84,805.4693,27000.0,502479.1,False,True,02-06 14:20,1.0,1.0
2.0,6.0,14.0,8.0,91.0,21.0,23.0,21.000027,45.694412,15.84,809.14703,27000.0,514999.66,False,True,02-06 14:30,1.0,1.0
2.0,6.0,14.0,8.0,92.0,21.0,23.0,21.000067,46.074226,15.84,812.3008,27000.0,527913.9,False,True,02-06 14:40,1.0,1.0
2.0,6.0,14.0,8.0,93.0,21.0,23.0,21.000074,46.46346,15.84,814.8908,27000.0,515599.47,False,True,02-06 14:50,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,21.000076,46.81602,15.84,817.00635,27000.0,516077.8,False,True,02-06 15:00,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,20.92513,47.149277,15.84,817.886,13500.0,763253.5,False,True,02-06 15:10,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,20.99911,47.033707,15.84,818.2443,27000.0,621491.5,False,True,02-06 15:20,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,21.000008,47.237762,15.84,819.49506,27000.0,482680.3,False,True,02-06 15:30,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,21.000042,47.455368,15.84,820.8017,27000.0,540607.75,False,True,02-06 15:40,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,20.778193,48.173405,15.84,821.4108,13500.0,683898.1,False,True,02-06 15:50,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000156,47.622097,15.84,821.6524,27000.0,616904.5,False,True,02-06 16:00,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000023,47.741627,15.84,822.44714,27000.0,505631.53,False,True,02-06 16:10,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000027,47.86829,15.84,823.26666,27000.0,549896.9,False,True,02-06 16:20,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000021,47.982597,15.84,823.63605,13500.0,541719.2,False,True,02-06 16:30,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000011,48.03508,15.84,823.78827,27000.0,541598.06,False,True,02-06 16:40,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000013,48.113518,15.84,824.2846,27000.0,542908.4,False,True,02-06 16:50,1.0,1.0
2.0,6.0,17.0,7.6666665,94.166664,21.0,23.0,21.000023,48.05561,13.86,819.86035,27000.0,691059.75,False,True,02-06 17:00,1.0,1.0
2.0,6.0,17.0,7.3333335,95.333336,21.0,23.0,20.419,49.277374,13.86,813.87976,9000.0,1035618.75,False,True,02-06 17:10,1.0,1.0
2.0,6.0,17.0,7.0,96.5,21.0,23.0,20.654701,48.209366,13.86,806.94604,9000.0,715068.56,False,True,02-06 17:20,1.0,1.0
2.0,6.0,17.0,6.6666665,97.666664,21.0,23.0,20.648064,47.96563,13.86,802.1643,27000.0,713771.44,False,True,02-06 17:30,1.0,1.0
2.0,6.0,17.0,6.3333335,98.833336,21.0,23.0,20.693768,47.53403,13.86,796.6298,27000.0,713779.06,False,False,02-06 17:40,1.0,1.0
2.0,6.0,17.0,6.0,100.0,21.0,23.0,20.642548,47.396538,13.86,792.33954,27000.0,713326.94,False,False,02-06 17:50,1.0,1.0
2.0,6.0,18.0,5.8333335,100.0,21.0,23.0,19.790695,49.027924,7.92,770.98175,13500.0,955629.3,True,False,02-06 18:00,1.0,1.0
2.0,6.0,18.0,5.6666665,100.0,21.0,23.0,19.509378,49.111553,7.92,754.44073,6750.0,840108.4,True,False,02-06 18:10,1.0,1.0
2.0,6.0,18.0,5.5,100.0,21.0,23.0,19.607658,48.467667,7.92,745.8813,27000.0,722014.75,True,False,02-06 18:20,1.0,1.0
2.0,6.0,18.0,5.3333335,100.0,21.0,23.0,19.217693,48.560677,7.92,729.4825,9000.0,882052.8,True,False,02-06 18:30,1.0,1.0
2.0,6.0,18.0,5.1666665,100.0,21.0,23.0,19.151089,48.294456,7.92,723.69543,27000.0,722031.06,True,False,02-06 18:40,1.0,1.0
2.0,6.0,18.0,5.0,100.0,21.0,23.0,19.199541,47.36168,7.92,707.3304,27000.0,1007966.94,True,False,02-06 18:50,1.0,1.0
2.0,6.0,19.0,4.8333335,100.0,21.0,23.0,19.198183,46.621624,7.92,691.54144,27000.0,1003641.8,True,False,02-06 19:00,1.0,1.0
2.0,6.0,19.0,4.6666665,100.0,21.0,23.0,19.136198,46.104797,7.92,677.9971,27000.0,999523.1,True,False,02-06 19:10,1.0,1.0
2.0,6.0,19.0,4.5,100.0,21.0,23.0,19.053158,45.685123,7.92,666.8677,27000.0,995633.8,True,False,02-06 19:20,1.0,1.0
2.0,6.0,19.0,4.3333335,100.0,21.0,23.0,18.671354,45.916954,7.92,660.59204,9000.0,1150894.5,True,False,02-06 19:30,1.0,1.0
2.0,6.0,19.0,4.1666665,100.0,21.0,23.0,18.607166,45.734653,7.92,659.044,27000.0,989020.06,True,False,02-06 19:40,1.0,1.0
2.0,6.0,19.0,4.0,100.0,21.0,23.0,18.662819,44.962627,7.92,652.589,27000.0,985500.06,True,False,02-06 19:50,1.0,1.0
2.0,6.0,20.0,4.1666665,100.0,21.0,23.0,17.785006,46.39174,3.96,632.73285,9000.0,1305123.5,True,False,02-06 20:00,1.0,1.0
2.0,6.0,20.0,4.3333335,100.0,21.0,23.0,17.8464,45.90053,3.96,622.82043,27000.0,995714.75,True,False,02-06 20:10,1.0,1.0
2.0,6.0,20.0,4.5,100.0,21.0,23.0,17.48315,46.181713,3.96,610.9903,13500.0,1235939.2,True,False,02-06 20:20,1.0,1.0
2.0,6.0,20.0,4.6666665,100.0,21.0,23.0,17.815851,44.88936,3.96,593.2054,13500.0,1004286.06,True,False,02-06 20:30,1.0,1.0
2.0,6.0,20.0,4.8333335,100.0,21.0,23.0,17.923986,44.438496,3.96,578.71405,13500.0,1007071.8,True,False,02-06 20:40,1.0,1.0
2.0,6.0,20.0,5.0,100.0,21.0,23.0,17.560837,45.272274,3.96,566.7045,13500.0,1245941.9,True,False,02-06 20:50,1.0,1.0
2.0,6.0,21.0,5.1666665,100.0,21.0,23.0,17.74981,44.80108,3.96,559.1522,27000.0,724324.25,True,False,02-06 21:00,1.0,1.0
2.0,6.0,21.0,5.3333335,100.0,21.0,23.0,17.044506,46.55966,3.96,554.995,13500.0,1194650.2,True,False,02-06 21:10,1.0,1.0
2.0,6.0,21.0,5.5,100.0,21.0,23.0,17.041645,46.43272,3.96,547.0751,13500.0,961459.5,True,False,02-06 21:20,1.0,1.0
2.0,6.0,21.0,5.6666665,100.0,21.0,23.0,16.719341,47.19501,3.96,540.80444,27000.0,1196231.2,True,False,02-06 21:30,1.0,1.0
2.0,6.0,21.0,5.8333335,100.0,21.0,23.0,16.59591,47.480602,3.96,534.5349,27000.0,1197394.4,True,False,02-06 21:40,1.0,1.0
2.0,6.0,21.0,6.0,100.0,21.0,23.0,17.216171,46.071247,3.96,532.6658,13500.0,727440.94,True,False,02-06 21:50,1.0,1.0
2.0,6.0,22.0,5.6666665,100.0,21.0,23.0,16.95285,47.299854,3.96,521.21875,13500.0,725951.5,True,False,02-06 22:00,1.0,1.0
2.0,6.0,22.0,5.3333335,100.0,21.0,23.0,16.815712,47.86498,3.96,512.6993,27000.0,726635.1,True,False,02-06 22:10,1.0,1.0
2.0,6.0,22.0,5.0,100.0,21.0,23.0,16.610697,48.410164,3.96,502.68063,27000.0,1016950.56,True,False,02-06 22:20,1.0,1.0
2.0,6.0,22.0,4.6666665,100.0,21.0,23.0,16.481726,48.447117,3.96,495.20663,27000.0,1010191.9,True,False,02-06 22:30,1.0,1.0
2.0,6.0,22.0,4.3333335,100.0,21.0,23.0,16.377216,48.21559,3.96,489.8043,27000.0,1003242.8,True,False,02-06 22:40,1.0,1.0
2.0,6.0,22.0,4.0,100.0,21.0,23.0,15.460659,49.84518,3.96,487.03104,9000.0,1468325.0,True,False,02-06 22:50,1.0,1.0
2.0,6.0,23.0,4.1666665,100.0,21.0,23.0,15.606261,49.031338,0.0,477.13742,27000.0,1007005.6,False,False,02-06 23:00,1.0,1.0
2.0,6.0,23.0,4.3333335,100.0,5.0,50.0,15.092016,50.288464,0.0,471.74255,0.0,0.0,False,False,02-06 23:10,0.0,0.0
2.0,6.0,23.0,4.5,100.0,5.0,50.0,14.751252,51.2642,0.0,463.53018,0.0,0.0,False,False,02-06 23:20,0.0,0.0
2.0,6.0,23.0,4.6666665,100.0,5.0,50.0,14.5826845,51.770725,0.0,456.7222,0.0,0.0,False,False,02-06 23:30,0.0,0.0
2.0,6.0,23.0,4.8333335,100.0,5.0,50.0,14.482449,52.098686,0.0,449.56448,0.0,0.0,False,False,02-06 23:40,0.0,0.0
2.0,6.0,23.0,5.0,100.0,5.0,50.0,14.43063,52.331474,0.0,443.78232,0.0,0.0,False,False,02-06 23:50,0.0,0.0
2.0,7.0,0.0,5.0,100.0,5.0,50.0,14.370277,52.609398,0.0,438.90085,0.0,0.0,False,False,02-07 00:00,0.0,0.0
2.0,7.0,0.0,5.0,100.0,5.0,50.0,14.295761,52.93564,0.0,434.6186,0.0,0.0,False,False,02-07 00:10,0.0,0.0
2.0,7.0,0.0,5.0,100.0,5.0,50.0,14.218428,53.2642,0.0,430.80005,0.0,0.0,False,False,02-07 00:20,0.0,0.0
2.0,7.0,0.0,5.0,100.0,5.0,50.0,14.145787,53.56936,0.0,427.38757,0.0,0.0,False,False,02-07 00:30,0.0,0.0
2.0,7.0,0.0,5.0,100.0,5.0,50.0,14.079106,53.848354,0.0,424.34518,0.0,0.0,False,False,02-07 00:40,0.0,0.0
2.0,7.0,0.0,5.0,100.0,5.0,50.0,14.017268,54.106304,0.0,421.63873,0.0,0.0,False,False,02-07 00:50,0.0,0.0
2.0,7.0,1.0,5.3333335,100.0,5.0,50.0,13.984664,54.33523,0.0,419.23514,0.0,0.0,False,False,02-07 01:00,0.0,0.0
2.0,7.0,1.0,5.6666665,100.0,5.0,50.0,13.982573,54.573288,0.0,417.1016,0.0,0.0,False,False,02-07 01:10,0.0,0.0
2.0,7.0,1.0,6.0,100.0,5.0,50.0,14.000599,54.863255,0.0,415.20752,0.0,0.0,False,False,02-07 01:20,0.0,0.0
2.0,7.0,1.0,6.3333335,100.0,5.0,50.0,14.030112,55.22547,0.0,413.52545,0.0,0.0,False,False,02-07 01:30,0.0,0.0
2.0,7.0,1.0,6.6666665,100.0,5.0,50.0,14.067281,55.66045,0.0,412.0312,0.0,0.0,False,False,02-07 01:40,0.0,0.0
2.0,7.0,1.0,7.0,100.0,5.0,50.0,14.110913,56.16112,0.0,410.7035,0.0,0.0,False,False,02-07 01:50,0.0,0.0
2.0,7.0,2.0,7.0,100.0,5.0,50.0,14.139548,56.711582,0.0,409.5228,0.0,0.0,False,False,02-07 02:00,0.0,0.0
2.0,7.0,2.0,7.0,100.0,5.0,50.0,14.151316,57.266323,0.0,408.4723,0.0,0.0,False,False,02-07 02:10,0.0,0.0
2.0,7.0,2.0,7.0,100.0,5.0,50.0,14.153952,57.78529,0.0,407.53754,0.0,0.0,False,False,02-07 02:20,0.0,0.0
2.0,7.0,2.0,7.0,100.0,5.0,50.0,14.153605,58.251823,0.0,406.70578,0.0,0.0,False,False,02-07 02:30,0.0,0.0
2.0,7.0,2.0,7.0,100.0,5.0,50.0,14.152613,58.6667,0.0,405.96573,0.0,0.0,False,False,02-07 02:40,0.0,0.0
2.0,7.0,2.0,7.0,100.0,5.0,50.0,14.151336,59.036472,0.0,405.3073,0.0,0.0,False,False,02-07 02:50,0.0,0.0
2.0,7.0,3.0,6.8333335,100.0,5.0,50.0,14.13857,59.37705,0.0,404.72137,0.0,0.0,False,False,02-07 03:00,0.0,0.0
2.0,7.0,3.0,6.6666665,100.0,5.0,50.0,14.113068,59.66594,0.0,404.1998,0.0,0.0,False,False,02-07 03:10,0.0,0.0
2.0,7.0,3.0,6.5,100.0,5.0,50.0,14.079653,59.88659,0.0,403.73557,0.0,0.0,False,False,02-07 03:20,0.0,0.0
2.0,7.0,3.0,6.3333335,100.0,5.0,50.0,14.042356,60.03369,0.0,403.3224,0.0,0.0,False,False,02-07 03:30,0.0,0.0
2.0,7.0,3.0,6.1666665,100.0,5.0,50.0,14.002913,60.111794,0.0,402.95474,0.0,0.0,False,False,02-07 03:40,0.0,0.0
2.0,7.0,3.0,6.0,100.0,5.0,50.0,13.961812,60.12878,0.0,402.6276,0.0,0.0,False,False,02-07 03:50,0.0,0.0
2.0,7.0,4.0,6.0,100.0,5.0,50.0,13.927199,60.092285,0.0,402.3366,0.0,0.0,False,False,02-07 04:00,0.0,0.0
2.0,7.0,4.0,6.0,100.0,5.0,50.0,13.899613,60.03921,0.0,402.07785,0.0,0.0,False,False,02-07 04:10,0.0,0.0
2.0,7.0,4.0,6.0,100.0,5.0,50.0,13.876121,59.989346,0.0,401.8478,0.0,0.0,False,False,02-07 04:20,0.0,0.0
2.0,7.0,4.0,6.0,100.0,5.0,50.0,13.854483,59.950287,0.0,401.64325,0.0,0.0,False,False,02-07 04:30,0.0,0.0
2.0,7.0,4.0,6.0,100.0,5.0,50.0,13.833887,59.92202,0.0,401.46136,0.0,0.0,False,False,02-07 04:40,0.0,0.0
2.0,7.0,4.0,6.0,100.0,5.0,50.0,13.814228,59.90237,0.0,401.2996,0.0,0.0,False,False,02-07 04:50,0.0,0.0
2.0,7.0,5.0,6.0,100.0,5.0,50.0,13.821901,59.78693,0.0,401.15576,0.0,0.0,False,False,02-07 05:00,0.0,0.0
2.0,7.0,5.0,6.0,100.0,5.0,50.0,13.830233,59.678432,0.0,401.02783,0.0,0.0,False,False,02-07 05:10,0.0,0.0
2.0,7.0,5.0,6.0,100.0,5.0,50.0,13.827184,59.6225,0.0,400.9141,0.0,0.0,False,False,02-07 05:20,0.0,0.0
2.0,7.0,5.0,6.0,100.0,5.0,50.0,13.814141,59.61275,0.0,400.81293,0.0,0.0,False,False,02-07 05:30,0.0,0.0
2.0,7.0,5.0,6.0,100.0,5.0,50.0,13.7984705,59.619823,0.0,400.72296,0.0,0.0,False,False,02-07 05:40,0.0,0.0
2.0,7.0,5.0,6.0,100.0,5.0,50.0,13.783134,59.631516,0.0,400.64294,0.0,0.0,False,False,02-07 05:50,0.0,0.0
2.0,7.0,6.0,5.8333335,100.0,5.0,50.0,13.992886,58.866386,1.98,406.01285,0.0,0.0,True,False,02-07 06:00,0.0,0.0
2.0,7.0,6.0,5.6666665,100.0,21.0,23.0,13.845001,59.374317,1.98,413.42712,27000.0,16488.592,True,False,02-07 06:10,1.0,1.0
2.0,7.0,6.0,5.5,100.0,21.0,23.0,14.97467,54.980247,1.98,418.16806,9000.0,743620.4,True,False,02-07 06:20,1.0,1.0
2.0,7.0,6.0,5.3333335,100.0,21.0,23.0,15.079244,54.13566,1.98,424.18576,9000.0,895343.44,True,False,02-07 06:30,1.0,1.0
2.0,7.0,6.0,5.1666665,100.0,21.0,23.0,15.480879,52.605766,1.98,425.4934,13500.0,736105.3,True,False,02-07 06:40,1.0,1.0
2.0,7.0,6.0,5.0,100.0,21.0,23.0,14.929935,53.68005,1.98,430.33704,13500.0,1501612.9,True,False,02-07 06:50,1.0,1.0
2.0,7.0,7.0,4.6666665,100.0,21.0,23.0,14.837945,53.34839,3.96,439.04333,27000.0,1496374.9,True,False,02-07 07:00,1.0,1.0
2.0,7.0,7.0,4.3333335,100.0,21.0,23.0,15.147342,51.61577,3.96,446.27017,13500.0,1252037.1,True,False,02-07 07:10,1.0,1.0
2.0,7.0,7.0,4.0,100.0,21.0,23.0,15.579928,49.672634,3.96,456.72125,13500.0,1006972.4,True,False,02-07 07:20,1.0,1.0
2.0,7.0,7.0,3.6666667,100.0,21.0,23.0,15.737671,48.732887,3.96,464.68222,27000.0,996683.0,True,False,02-07 07:30,1.0,1.0
2.0,7.0,7.0,3.3333333,100.0,21.0,23.0,15.173533,49.4877,3.96,467.92822,13500.0,1457885.6,True,False,02-07 07:40,1.0,1.0
2.0,7.0,7.0,3.0,100.0,21.0,23.0,15.555213,47.528275,3.96,474.4943,13500.0,985028.2,True,False,02-07 07:50,1.0,1.0
2.0,7.0,8.0,3.5,100.0,21.0,23.0,16.491032,44.95237,16.83,522.85364,13500.0,1224524.2,True,False,02-07 08:00,1.0,1.0
2.0,7.0,8.0,4.0,100.0,21.0,23.0,17.395971,43.190304,16.83,580.09515,13500.0,995693.7,True,False,02-07 08:10,1.0,1.0
2.0,7.0,8.0,4.5,100.0,21.0,23.0,18.017212,42.391376,16.83,599.66003,9000.0,1002323.75,True,False,02-07 08:20,1.0,1.0
2.0,7.0,8.0,5.0,100.0,21.0,23.0,18.43716,42.072777,16.83,607.89966,13500.0,1012277.56,True,False,02-07 08:30,1.0,1.0
2.0,7.0,8.0,5.5,100.0,21.0,23.0,18.917416,42.18253,16.83,649.4396,13500.0,721785.3,True,False,02-07 08:40,1.0,1.0
2.0,7.0,8.0,6.0,100.0,21.0,23.0,18.65994,43.735687,16.83,680.0959,27000.0,1192523.9,True,False,02-07 08:50,1.0,1.0
2.0,7.0,9.0,6.5,96.833336,21.0,23.0,19.033127,44.013317,19.8,704.0546,13500.0,958096.0,True,False,02-07 09:00,1.0,1.0
2.0,7.0,9.0,7.0,93.666664,21.0,23.0,19.088737,44.45034,19.8,716.13696,27000.0,1195082.0,True,False,02-07 09:10,1.0,1.0
2.0,7.0,9.0,7.5,90.5,21.0,23.0,19.09906,45.18823,19.8,747.29407,27000.0,1195767.5,True,False,02-07 09:20,1.0,1.0
2.0,7.0,9.0,8.0,87.333336,21.0,23.0,19.188148,45.572895,19.8,778.54645,27000.0,1196737.9,True,False,02-07 09:30,1.0,1.0
2.0,7.0,9.0,8.5,84.166664,21.0,23.0,19.94254,44.27037,19.8,796.9737,9000.0,880053.6,True,False,02-07 09:40,1.0,1.0
2.0,7.0,9.0,9.0,81.0,21.0,23.0,19.868061,44.688362,19.8,801.80304,27000.0,1195663.4,True,True,02-07 09:50,1.0,1.0
2.0,7.0,10.0,9.0,81.0,21.0,23.0,20.614536,43.448463,19.8,816.5545,13500.0,718046.5,False,True,02-07 10:00,1.0,1.0
2.0,7.0,10.0,9.0,81.0,21.0,23.0,20.66037,44.0463,19.8,837.1341,13500.0,902757.44,False,True,02-07 10:10,1.0,1.0
2.0,7.0,10.0,9.0,81.0,21.0,23.0,20.999662,43.778595,19.8,852.45636,27000.0,682081.94,False,True,02-07 10:20,1.0,1.0
2.0,7.0,10.0,9.0,81.0,21.0,23.0,21.000137,44.47895,19.8,868.0881,27000.0,578695.7,False,True,02-07 10:30,1.0,1.0
2.0,7.0,10.0,9.0,81.0,21.0,23.0,21.000162,45.07248,19.8,879.87695,27000.0,598312.3,False,True,02-07 10:40,1.0,1.0
2.0,7.0,10.0,9.0,81.0,21.0,23.0,20.453522,46.76123,19.8,884.20764,13500.0,1049656.8,False,True,02-07 10:50,1.0,1.0
2.0,7.0,11.0,9.0,81.0,21.0,23.0,20.61049,46.409008,19.8,892.99286,13500.0,954504.5,False,True,02-07 11:00,1.0,1.0
2.0,7.0,11.0,9.0,81.0,21.0,23.0,20.998587,45.58151,19.8,900.27844,13500.0,655482.44,False,True,02-07 11:10,1.0,1.0
2.0,7.0,11.0,9.0,81.0,21.0,23.0,20.6846,46.497967,19.8,904.9131,27000.0,786443.44,False,True,02-07 11:20,1.0,1.0
2.0,7.0,11.0,9.0,81.0,21.0,23.0,20.96029,45.9436,19.8,910.13104,27000.0,713270.5,False,True,02-07 11:30,1.0,1.0
2.0,7.0,11.0,9.0,81.0,21.0,23.0,20.755646,46.667786,19.8,914.46234,27000.0,675822.1,False,True,02-07 11:40,1.0,1.0
2.0,7.0,11.0,9.0,81.0,21.0,23.0,20.999355,46.184055,19.8,918.0414,27000.0,694382.4,False,True,02-07 11:50,1.0,1.0
2.0,7.0,12.0,9.0,83.0,21.0,23.0,21.000036,46.04973,9.9,896.57227,27000.0,578651.3,False,True,02-07 12:00,1.0,1.0
2.0,7.0,12.0,9.0,85.0,21.0,23.0,20.290844,47.458595,9.9,869.1823,13500.0,1136065.1,False,True,02-07 12:10,1.0,1.0
2.0,7.0,12.0,9.0,87.0,21.0,23.0,20.708498,46.011944,9.9,834.6063,13500.0,715335.44,False,True,02-07 12:20,1.0,1.0
2.0,7.0,12.0,9.0,89.0,21.0,23.0,20.30076,46.844868,9.9,809.10724,27000.0,1194245.8,False,True,02-07 12:30,1.0,1.0
2.0,7.0,12.0,9.0,91.0,21.0,23.0,20.572525,46.126343,9.9,783.1585,27000.0,716440.4,False,False,02-07 12:40,1.0,1.0
2.0,7.0,12.0,9.0,93.0,21.0,23.0,20.358463,46.821995,9.9,763.54535,27000.0,1195025.5,False,False,02-07 12:50,1.0,1.0
2.0,7.0,13.0,9.0,93.0,21.0,23.0,20.997229,45.760746,15.84,776.14935,13500.0,703492.2,False,False,02-07 13:00,1.0,1.0
2.0,7.0,13.0,9.0,93.0,21.0,23.0,21.000046,46.35599,15.84,788.5264,27000.0,474549.16,False,False,02-07 13:10,1.0,1.0
2.0,7.0,13.0,9.0,93.0,21.0,23.0,21.000114,47.19999,15.84,798.602,27000.0,499243.78,False,False,02-07 13:20,1.0,1.0
2.0,7.0,13.0,9.0,93.0,21.0,23.0,21.000162,47.92867,15.84,804.7881,27000.0,506987.22,False,True,02-07 13:30,1.0,1.0
2.0,7.0,13.0,9.0,93.0,21.0,23.0,20.72318,49.151337,15.84,808.9222,27000.0,729485.8,False,True,02-07 13:40,1.0,1.0
2.0,7.0,13.0,9.0,93.0,21.0,23.0,20.999308,48.690117,15.84,812.10876,27000.0,661185.4,False,True,02-07 13:50,1.0,1.0
2.0,7.0,14.0,9.333333,92.0,21.0,23.0,21.000038,49.127567,15.84,814.8455,27000.0,347345.75,False,True,02-07 14:00,1.0,1.0
2.0,7.0,14.0,9.666667,91.0,21.0,23.0,20.807058,50.061665,15.84,817.30304,27000.0,597004.56,False,True,02-07 14:10,1.0,1.0
2.0,7.0,14.0,10.0,90.0,21.0,23.0,20.999107,49.899624,15.84,819.4724,27000.0,495387.25,False,True,02-07 14:20,1.0,1.0
2.0,7.0,14.0,10.333333,89.0,21.0,23.0,21.00003,50.405567,15.84,821.37164,27000.0,268144.28,False,True,02-07 14:30,1.0,1.0
2.0,7.0,14.0,10.666667,88.0,21.0,23.0,20.946907,51.07114,15.84,823.04407,27000.0,366271.3,False,True,02-07 14:40,1.0,1.0
2.0,7.0,14.0,11.0,87.0,21.0,23.0,20.999657,51.42446,15.84,824.5182,27000.0,311296.16,False,True,02-07 14:50,1.0,1.0
2.0,7.0,15.0,10.666667,88.0,21.0,23.0,21.000048,51.874,15.84,825.7288,27000.0,274701.16,False,True,02-07 15:00,1.0,1.0
2.0,7.0,15.0,10.333333,89.0,21.0,23.0,20.947035,52.31835,15.84,826.6667,27000.0,366473.38,False,True,02-07 15:10,1.0,1.0
2.0,7.0,15.0,10.0,90.0,21.0,23.0,20.999699,52.305035,15.84,827.34863,27000.0,372550.56,False,True,02-07 15:20,1.0,1.0
2.0,7.0,15.0,9.666667,91.0,21.0,23.0,21.000015,52.364784,15.84,827.8166,27000.0,341154.72,False,True,02-07 15:30,1.0,1.0
2.0,7.0,15.0,9.333333,92.0,21.0,23.0,21.000008,52.338867,15.84,828.11163,27000.0,384603.97,False,True,02-07 15:40,1.0,1.0
2.0,7.0,15.0,9.0,93.0,21.0,23.0,20.999994,52.234818,15.84,828.2666,27000.0,403736.03,False,True,02-07 15:50,1.0,1.0
2.0,7.0,16.0,9.0,93.0,21.0,23.0,20.817287,52.538956,15.84,828.3832,27000.0,582708.7,False,True,02-07 16:00,1.0,1.0
2.0,7.0,16.0,9.0,93.0,21.0,23.0,20.999292,51.750484,15.84,828.4678,27000.0,548225.1,False,True,02-07 16:10,1.0,1.0
2.0,7.0,16.0,9.0,93.0,21.0,23.0,20.999964,51.648823,15.84,828.53375,27000.0,373900.25,False,True,02-07 16:20,1.0,1.0
2.0,7.0,16.0,9.0,93.0,21.0,23.0,20.999983,51.604362,15.84,828.5887,27000.0,450038.16,False,True,02-07 16:30,1.0,1.0
2.0,7.0,16.0,9.0,93.0,21.0,23.0,20.999992,51.578358,15.84,828.6357,27000.0,439138.56,False,True,02-07 16:40,1.0,1.0
2.0,7.0,16.0,9.0,93.0,21.0,23.0,20.776861,52.086834,15.84,828.7073,27000.0,647636.75,False,True,02-07 16:50,1.0,1.0
2.0,7.0,17.0,8.833333,94.166664,21.0,23.0,20.972597,51.250584,13.86,823.8508,27000.0,713570.1,False,True,02-07 17:00,1.0,1.0
2.0,7.0,17.0,8.666667,95.333336,21.0,23.0,20.791256,51.426674,13.86,818.0999,13500.0,832769.7,False,True,02-07 17:10,1.0,1.0
2.0,7.0,17.0,8.5,96.5,21.0,23.0,20.91517,50.917206,13.86,814.7538,27000.0,713327.5,False,True,02-07 17:20,1.0,1.0
2.0,7.0,17.0,8.333333,97.666664,21.0,23.0,20.720419,51.176296,13.86,810.6054,13500.0,908403.94,False,True,02-07 17:30,1.0,1.0
2.0,7.0,17.0,8.166667,98.833336,21.0,23.0,20.844246,50.71064,13.86,808.36523,27000.0,713851.0,False,True,02-07 17:40,1.0,1.0
2.0,7.0,17.0,8.0,100.0,21.0,23.0,20.998081,50.221497,13.86,803.37134,27000.0,649752.1,False,True,02-07 17:50,1.0,1.0
2.0,7.0,18.0,8.0,100.0,21.0,23.0,20.86369,50.391068,7.92,783.8616,27000.0,711425.94,False,False,02-07 18:00,1.0,1.0
2.0,7.0,18.0,8.0,100.0,21.0,23.0,20.680613,50.57517,7.92,758.11316,27000.0,712543.94,False,False,02-07 18:10,1.0,1.0
2.0,7.0,18.0,8.0,100.0,21.0,23.0,20.573626,50.50979,7.92,733.54865,27000.0,714057.6,False,False,02-07 18:20,1.0,1.0
2.0,7.0,18.0,8.0,100.0,21.0,23.0,20.526957,50.30355,7.92,712.9128,27000.0,714909.2,False,False,02-07 18:30,1.0,1.0
2.0,7.0,18.0,8.0,100.0,21.0,23.0,20.498356,50.100094,7.92,696.1972,27000.0,715247.1,False,False,02-07 18:40,1.0,1.0
2.0,7.0,18.0,8.0,100.0,21.0,23.0,20.469208,49.949276,7.92,682.5946,27000.0,715439.8,False,False,02-07 18:50,1.0,1.0
2.0,7.0,19.0,8.0,100.0,21.0,23.0,19.785875,51.48075,7.92,674.7651,9000.0,1041676.9,True,False,02-07 19:00,1.0,1.0
2.0,7.0,19.0,8.0,100.0,21.0,23.0,19.908651,50.973705,7.92,672.78894,27000.0,721451.75,True,False,02-07 19:10,1.0,1.0
2.0,7.0,19.0,8.0,100.0,21.0,23.0,19.304014,52.278587,7.92,666.51105,13500.0,1205452.1,True,False,02-07 19:20,1.0,1.0
2.0,7.0,19.0,8.0,100.0,21.0,23.0,19.749882,50.62041,7.92,657.723,13500.0,722548.2,True,False,02-07 19:30,1.0,1.0
2.0,7.0,19.0,8.0,100.0,21.0,23.0,19.652954,50.65902,7.92,650.5422,13500.0,964013.06,True,False,02-07 19:40,1.0,1.0
2.0,7.0,19.0,8.0,100.0,21.0,23.0,19.848864,50.029114,7.92,645.9949,27000.0,722322.2,True,False,02-07 19:50,1.0,1.0
2.0,7.0,20.0,8.0,98.833336,21.0,23.0,19.44352,50.766956,3.96,627.36206,9000.0,882779.3,True,False,02-07 20:00,1.0,1.0
2.0,7.0,20.0,8.0,97.666664,21.0,23.0,19.37229,50.71057,3.96,618.06067,27000.0,722367.5,True,False,02-07 20:10,1.0,1.0
2.0,7.0,20.0,8.0,96.5,21.0,23.0,18.637634,52.16202,3.96,606.8657,13500.0,1204315.6,True,False,02-07 20:20,1.0,1.0
2.0,7.0,20.0,8.0,95.333336,21.0,23.0,18.902704,50.992863,3.96,601.3466,27000.0,723240.5,True,False,02-07 20:30,1.0,1.0
2.0,7.0,20.0,8.0,94.166664,21.0,23.0,19.180239,49.66216,3.96,587.9735,27000.0,722738.75,True,False,02-07 20:40,1.0,1.0
2.0,7.0,20.0,8.0,93.0,21.0,23.0,18.872005,49.891933,3.96,580.2029,13500.0,962540.5,True,False,02-07 20:50,1.0,1.0
2.0,7.0,21.0,7.8333335,94.166664,21.0,23.0,18.91967,49.44711,3.96,576.5375,27000.0,722580.3,True,False,02-07 21:00,1.0,1.0
2.0,7.0,21.0,7.6666665,95.333336,21.0,23.0,18.27437,50.690056,3.96,569.04224,13500.0,1201561.0,True,False,02-07 21:10,1.0,1.0
2.0,7.0,21.0,7.5,96.5,21.0,23.0,18.665068,49.111404,3.96,558.5969,13500.0,723246.6,True,False,02-07 21:20,1.0,1.0
2.0,7.0,21.0,7.3333335,97.666664,21.0,23.0,18.592218,49.064144,3.96,550.0512,13500.0,961554.9,True,False,02-07 21:30,1.0,1.0
2.0,7.0,21.0,7.1666665,98.833336,21.0,23.0,18.896713,48.156376,3.96,544.64374,27000.0,722779.06,True,False,02-07 21:40,1.0,1.0
2.0,7.0,21.0,7.0,100.0,21.0,23.0,18.495216,49.055573,3.96,541.6646,13500.0,961349.1,True,False,02-07 21:50,1.0,1.0
2.0,7.0,22.0,7.0,100.0,21.0,23.0,17.341219,52.130795,3.96,528.28076,13500.0,1200687.9,True,False,02-07 22:00,1.0,1.0
2.0,7.0,22.0,7.0,100.0,21.0,23.0,17.396317,51.752003,3.96,521.5928,9000.0,884846.3,True,False,02-07 22:10,1.0,1.0
2.0,7.0,22.0,7.0,100.0,21.0,23.0,17.41363,51.644943,3.96,518.1172,27000.0,725859.7,True,False,02-07 22:20,1.0,1.0
2.0,7.0,22.0,7.0,100.0,21.0,23.0,17.531055,51.242958,3.96,508.77158,27000.0,725792.06,True,False,02-07 22:30,1.0,1.0
2.0,7.0,22.0,7.0,100.0,21.0,23.0,17.541351,51.212727,3.96,500.40042,27000.0,725387.1,True,False,02-07 22:40,1.0,1.0
2.0,7.0,22.0,7.0,100.0,21.0,23.0,17.210117,52.094334,3.96,495.98172,9000.0,884975.9,True,False,02-07 22:50,1.0,1.0
2.0,7.0,23.0,6.8333335,100.0,21.0,23.0,16.984936,52.320797,0.0,476.04602,9000.0,885945.1,False,False,02-07 23:00,1.0,1.0
2.0,7.0,23.0,6.6666665,100.0,5.0,50.0,16.357088,54.346214,0.0,477.78345,0.0,0.0,False,False,02-07 23:10,0.0,0.0
2.0,7.0,23.0,6.5,100.0,5.0,50.0,15.902929,55.70265,0.0,468.91788,0.0,0.0,False,False,02-07 23:20,0.0,0.0
2.0,7.0,23.0,6.3333335,100.0,5.0,50.0,15.637957,56.364056,0.0,461.3383,0.0,0.0,False,False,02-07 23:30,0.0,0.0
2.0,7.0,23.0,6.1666665,100.0,5.0,50.0,15.49003,56.654606,0.0,456.34033,0.0,0.0,False,False,02-07 23:40,0.0,0.0
2.0,7.0,23.0,6.0,100.0,5.0,50.0,15.332047,56.87184,0.0,450.17618,0.0,0.0,False,False,02-07 23:50,0.0,0.0
2.0,8.0,0.0,6.1666665,100.0,5.0,50.0,15.174634,57.12298,0.0,444.62848,0.0,0.0,False,False,02-08 00:00,0.0,0.0
2.0,8.0,0.0,6.3333335,100.0,5.0,50.0,15.04988,57.34624,0.0,439.6713,0.0,0.0,False,False,02-08 00:10,0.0,0.0
2.0,8.0,0.0,6.5,100.0,5.0,50.0,14.965171,57.522873,0.0,435.26318,0.0,0.0,False,False,02-08 00:20,0.0,0.0
2.0,8.0,0.0,6.6666665,100.0,5.0,50.0,14.9086485,57.688072,0.0,431.35,0.0,0.0,False,False,02-08 00:30,0.0,0.0
2.0,8.0,0.0,6.8333335,100.0,5.0,50.0,14.868246,57.874832,0.0,427.8761,0.0,0.0,False,False,02-08 00:40,0.0,0.0
2.0,8.0,0.0,7.0,100.0,5.0,50.0,14.8379345,58.095535,0.0,424.79062,0.0,0.0,False,False,02-08 00:50,0.0,0.0
2.0,8.0,1.0,7.0,98.833336,5.0,50.0,14.805461,58.305473,0.0,422.04788,0.0,0.0,False,False,02-08 01:00,0.0,0.0
2.0,8.0,1.0,7.0,97.666664,5.0,50.0,14.769129,58.459557,0.0,419.60876,0.0,0.0,False,False,02-08 01:10,0.0,0.0
2.0,8.0,1.0,7.0,96.5,5.0,50.0,14.732091,58.53453,0.0,417.43936,0.0,0.0,False,False,02-08 01:20,0.0,0.0
2.0,8.0,1.0,7.0,95.333336,5.0,50.0,14.696779,58.527855,0.0,415.5099,0.0,0.0,False,False,02-08 01:30,0.0,0.0
2.0,8.0,1.0,7.0,94.166664,5.0,50.0,14.663856,58.447277,0.0,413.7939,0.0,0.0,False,False,02-08 01:40,0.0,0.0
2.0,8.0,1.0,7.0,93.0,5.0,50.0,14.633107,58.30231,0.0,412.2678,0.0,0.0,False,False,02-08 01:50,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,14.601526,58.162285,0.0,410.91068,0.0,0.0,False,False,02-08 02:00,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,14.568812,58.046627,0.0,409.70383,0.0,0.0,False,False,02-08 02:10,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,14.536004,57.958748,0.0,408.63065,0.0,0.0,False,False,02-08 02:20,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,14.503939,57.89349,0.0,407.67627,0.0,0.0,False,False,02-08 02:30,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,14.472929,57.845726,0.0,406.82755,0.0,0.0,False,False,02-08 02:40,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,14.443009,57.812054,0.0,406.07278,0.0,0.0,False,False,02-08 02:50,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,14.41785,57.767403,0.0,405.4015,0.0,0.0,False,False,02-08 03:00,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,14.398101,57.717464,0.0,404.8045,0.0,0.0,False,False,02-08 03:10,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,14.382529,57.665417,0.0,404.2735,0.0,0.0,False,False,02-08 03:20,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,14.369821,57.614765,0.0,403.80124,0.0,0.0,False,False,02-08 03:30,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,14.244756,57.995327,0.0,403.38126,0.0,0.0,False,False,02-08 03:40,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,14.108728,58.430103,0.0,403.0078,0.0,0.0,False,False,02-08 03:50,0.0,0.0
2.0,8.0,4.0,6.8333335,94.166664,5.0,50.0,14.005793,58.76377,0.0,402.6757,0.0,0.0,False,False,02-08 04:00,0.0,0.0
2.0,8.0,4.0,6.6666665,95.333336,5.0,50.0,14.035276,58.605442,0.0,402.38013,0.0,0.0,False,False,02-08 04:10,0.0,0.0
2.0,8.0,4.0,6.5,96.5,5.0,50.0,14.083026,58.38847,0.0,402.11703,0.0,0.0,False,False,02-08 04:20,0.0,0.0
2.0,8.0,4.0,6.3333335,97.666664,5.0,50.0,14.090478,58.33262,0.0,401.88287,0.0,0.0,False,False,02-08 04:30,0.0,0.0
2.0,8.0,4.0,6.1666665,98.833336,5.0,50.0,14.06284,58.415638,0.0,401.67447,0.0,0.0,False,False,02-08 04:40,0.0,0.0
2.0,8.0,4.0,6.0,100.0,5.0,50.0,14.019983,58.560886,0.0,401.48907,0.0,0.0,False,False,02-08 04:50,0.0,0.0
2.0,8.0,5.0,6.0,98.833336,5.0,50.0,13.982957,58.636646,0.0,401.32416,0.0,0.0,False,False,02-08 05:00,0.0,0.0
2.0,8.0,5.0,6.0,97.666664,5.0,50.0,13.954756,58.61811,0.0,401.17752,0.0,0.0,False,False,02-08 05:10,0.0,0.0
2.0,8.0,5.0,6.0,96.5,5.0,50.0,13.931033,58.518787,0.0,401.04712,0.0,0.0,False,False,02-08 05:20,0.0,0.0
2.0,8.0,5.0,6.0,95.333336,5.0,50.0,13.908447,58.357235,0.0,400.93115,0.0,0.0,False,False,02-08 05:30,0.0,0.0
2.0,8.0,5.0,6.0,94.166664,5.0,50.0,13.88605,58.144413,0.0,400.82803,0.0,0.0,False,False,02-08 05:40,0.0,0.0
2.0,8.0,5.0,6.0,93.0,5.0,50.0,13.863993,57.886055,0.0,400.73633,0.0,0.0,False,False,02-08 05:50,0.0,0.0
2.0,8.0,6.0,6.0,94.166664,5.0,50.0,14.306891,56.197353,1.98,407.90018,0.0,0.0,True,False,02-08 06:00,0.0,0.0
2.0,8.0,6.0,6.0,95.333336,21.0,23.0,14.134715,56.763412,1.98,412.94547,27000.0,16884.342,True,False,02-08 06:10,1.0,1.0
2.0,8.0,6.0,6.0,96.5,21.0,23.0,14.337781,55.630714,1.98,419.98587,27000.0,1215285.0,True,False,02-08 06:20,1.0,1.0
2.0,8.0,6.0,6.0,97.666664,21.0,23.0,14.567554,54.3368,1.98,425.89822,27000.0,1213265.8,True,False,02-08 06:30,1.0,1.0
2.0,8.0,6.0,6.0,98.833336,21.0,23.0,14.69864,53.51914,1.98,430.67206,27000.0,1211020.4,True,False,02-08 06:40,1.0,1.0
2.0,8.0,6.0,6.0,100.0,21.0,23.0,15.136093,52.140312,1.98,432.5138,13500.0,973262.0,True,False,02-08 06:50,1.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,15.117325,52.233253,1.98,433.2618,27000.0,1206693.6,True,False,02-08 07:00,1.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,15.710104,50.648186,1.98,435.61334,13500.0,735666.8,True,False,02-08 07:10,1.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,16.04918,49.99129,1.98,438.76324,13500.0,732695.8,True,False,02-08 07:20,1.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,15.375358,52.115566,1.98,441.32944,13500.0,1202917.9,True,False,02-08 07:30,1.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,15.715009,51.205357,1.98,442.94788,27000.0,735001.8,True,False,02-08 07:40,1.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,16.112427,50.200058,1.98,443.8343,13500.0,732341.94,True,False,02-08 07:50,1.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,16.880922,48.33861,7.92,467.41776,9000.0,729712.2,True,False,02-08 08:00,1.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,16.552153,49.37695,7.92,480.80197,27000.0,1198987.4,True,False,02-08 08:10,1.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,16.745945,49.119724,7.92,494.2061,13500.0,964088.1,True,False,02-08 08:20,1.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,16.631985,49.539978,7.92,500.35287,27000.0,1199995.0,True,False,02-08 08:30,1.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,17.248716,48.064693,7.92,512.867,13500.0,727719.25,True,False,02-08 08:40,1.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,17.689222,47.241623,7.92,530.32587,13500.0,725644.0,True,False,02-08 08:50,1.0,1.0
2.0,8.0,9.0,6.1666665,100.0,21.0,23.0,17.519552,48.10221,7.92,544.53876,13500.0,960999.6,True,False,02-08 09:00,1.0,1.0
2.0,8.0,9.0,6.3333335,100.0,21.0,23.0,17.768398,47.762123,7.92,556.32336,13500.0,724693.3,True,False,02-08 09:10,1.0,1.0
2.0,8.0,9.0,6.5,100.0,21.0,23.0,18.173162,47.11871,7.92,566.1349,13500.0,724076.6,True,False,02-08 09:20,1.0,1.0
2.0,8.0,9.0,6.6666665,100.0,21.0,23.0,18.367249,47.12248,7.92,574.2995,13500.0,723193.2,True,False,02-08 09:30,1.0,1.0
2.0,8.0,9.0,6.8333335,100.0,21.0,23.0,18.484217,47.215034,7.92,579.4538,27000.0,722861.25,True,False,02-08 09:40,1.0,1.0
2.0,8.0,9.0,7.0,100.0,21.0,23.0,18.618282,47.390854,7.92,585.33295,27000.0,722684.3,True,False,02-08 09:50,1.0,1.0
2.0,8.0,10.0,7.1666665,98.833336,21.0,23.0,18.74563,47.522556,7.92,590.2191,27000.0,722516.3,True,False,02-08 10:00,1.0,1.0
2.0,8.0,10.0,7.3333335,97.666664,21.0,23.0,18.865046,47.60217,7.92,594.2985,27000.0,722374.8,True,False,02-08 10:10,1.0,1.0
2.0,8.0,10.0,7.5,96.5,21.0,23.0,18.972422,47.645023,7.92,597.7133,27000.0,722254.7,True,False,02-08 10:20,1.0,1.0
2.0,8.0,10.0,7.6666665,95.333336,21.0,23.0,19.076294,47.636513,7.92,600.5748,27000.0,722158.25,True,False,02-08 10:30,1.0,1.0
2.0,8.0,10.0,7.8333335,94.166664,21.0,23.0,19.178467,47.58205,7.92,602.9737,27000.0,722070.9,True,False,02-08 10:40,1.0,1.0
2.0,8.0,10.0,8.0,93.0,21.0,23.0,19.277836,47.493523,7.92,604.9857,27000.0,721990.7,True,False,02-08 10:50,1.0,1.0
2.0,8.0,11.0,8.0,94.166664,21.0,23.0,19.361834,47.470093,7.92,606.66675,27000.0,721919.56,True,False,02-08 11:00,1.0,1.0
2.0,8.0,11.0,8.0,95.333336,21.0,23.0,19.433033,47.534668,7.92,608.0667,27000.0,721878.75,True,False,02-08 11:10,1.0,1.0
2.0,8.0,11.0,8.0,96.5,21.0,23.0,19.495317,47.677704,7.92,609.23083,27000.0,721866.7,True,False,02-08 11:20,1.0,1.0
2.0,8.0,11.0,8.0,97.666664,21.0,23.0,19.545406,47.899853,7.92,610.1985,27000.0,721877.3,True,False,02-08 11:30,1.0,1.0
2.0,8.0,11.0,8.0,98.833336,21.0,23.0,19.581367,48.19715,7.92,611.0034,27000.0,721909.3,True,False,02-08 11:40,1.0,1.0
2.0,8.0,11.0,8.0,100.0,21.0,23.0,19.607458,48.549473,7.92,611.6735,27000.0,721959.75,True,False,02-08 11:50,1.0,1.0
2.0,8.0,12.0,8.166667,98.833336,21.0,23.0,19.64117,48.847195,7.92,612.2402,27000.0,722022.7,True,False,02-08 12:00,1.0,1.0
2.0,8.0,12.0,8.333333,97.666664,21.0,23.0,19.684914,49.05429,7.92,612.72534,27000.0,722076.7,True,False,02-08 12:10,1.0,1.0
2.0,8.0,12.0,8.5,96.5,21.0,23.0,19.293163,50.28555,7.92,612.98236,13500.0,962930.4,True,False,02-08 12:20,1.0,1.0
2.0,8.0,12.0,8.666667,95.333336,21.0,23.0,19.626764,49.46733,7.92,613.4237,13500.0,722343.56,True,False,02-08 12:30,1.0,1.0
2.0,8.0,12.0,8.833333,94.166664,21.0,23.0,19.794455,49.177612,7.92,613.7776,13500.0,721871.6,True,False,02-08 12:40,1.0,1.0
2.0,8.0,12.0,9.0,93.0,21.0,23.0,19.887295,49.045425,7.92,614.0023,27000.0,721051.0,True,False,02-08 12:50,1.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,19.942253,49.054646,7.92,614.25366,27000.0,720276.8,True,False,02-08 13:00,1.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,19.981955,49.078194,7.92,614.45715,27000.0,719833.75,True,False,02-08 13:10,1.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,20.024746,49.068485,7.92,614.621,27000.0,719516.9,False,False,02-08 13:20,1.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,19.622776,50.14275,7.92,614.72064,13500.0,962121.9,True,False,02-08 13:30,1.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,19.69181,49.90749,7.92,614.7714,27000.0,722319.8,True,False,02-08 13:40,1.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,19.083744,51.445824,7.92,614.91034,13500.0,1204734.6,True,False,02-08 13:50,1.0,1.0
2.0,8.0,14.0,8.666667,94.166664,21.0,23.0,19.031279,51.32515,1.98,600.30963,27000.0,722753.2,True,False,02-08 14:00,1.0,1.0
2.0,8.0,14.0,8.333333,95.333336,21.0,23.0,18.696323,51.72417,1.98,581.70184,9000.0,883739.6,True,False,02-08 14:10,1.0,1.0
2.0,8.0,14.0,8.0,96.5,21.0,23.0,18.535894,51.668835,1.98,560.0747,9000.0,883342.5,True,False,02-08 14:20,1.0,1.0
2.0,8.0,14.0,7.6666665,97.666664,21.0,23.0,18.748524,50.715343,1.98,545.25885,27000.0,723389.3,True,False,02-08 14:30,1.0,1.0
2.0,8.0,14.0,7.3333335,98.833336,21.0,23.0,18.107334,51.946796,1.98,535.2008,9000.0,1043352.94,True,False,02-08 14:40,1.0,1.0
2.0,8.0,14.0,7.0,100.0,21.0,23.0,18.231312,51.300045,1.98,533.3958,27000.0,724183.75,True,False,02-08 14:50,1.0,1.0
2.0,8.0,15.0,7.1666665,100.0,21.0,23.0,17.954212,51.546253,1.98,524.6503,13500.0,963785.75,True,False,02-08 15:00,1.0,1.0
2.0,8.0,15.0,7.3333335,100.0,21.0,23.0,18.096489,50.923065,1.98,519.20886,27000.0,724446.25,True,False,02-08 15:10,1.0,1.0
2.0,8.0,15.0,7.5,100.0,21.0,23.0,18.387388,49.915207,1.98,509.23132,27000.0,724037.8,True,False,02-08 15:20,1.0,1.0
2.0,8.0,15.0,7.6666665,100.0,21.0,23.0,18.579859,49.371582,1.98,499.97318,27000.0,723328.4,True,False,02-08 15:30,1.0,1.0
2.0,8.0,15.0,7.8333335,100.0,21.0,23.0,18.67463,49.227768,1.98,492.16907,27000.0,722939.9,True,False,02-08 15:40,1.0,1.0
2.0,8.0,15.0,8.0,100.0,21.0,23.0,18.735678,49.256474,1.98,485.7833,27000.0,722787.4,True,False,02-08 15:50,1.0,1.0
2.0,8.0,16.0,8.0,98.833336,21.0,23.0,18.787466,49.28018,1.98,480.54178,27000.0,722716.2,True,False,02-08 16:00,1.0,1.0
2.0,8.0,16.0,8.0,97.666664,21.0,23.0,18.834156,49.21201,1.98,476.192,27000.0,722656.8,True,False,02-08 16:10,1.0,1.0
2.0,8.0,16.0,8.0,96.5,21.0,23.0,18.049559,51.182648,1.98,474.39932,13500.0,1201720.8,True,False,02-08 16:20,1.0,1.0
2.0,8.0,16.0,8.0,95.333336,21.0,23.0,18.264538,50.366943,1.98,473.63962,27000.0,724170.1,True,False,02-08 16:30,1.0,1.0
2.0,8.0,16.0,8.0,94.166664,21.0,23.0,18.537045,49.30091,1.98,471.01648,27000.0,723607.75,True,False,02-08 16:40,1.0,1.0
2.0,8.0,16.0,8.0,93.0,21.0,23.0,18.716333,48.54224,1.98,468.25916,27000.0,722975.7,True,False,02-08 16:50,1.0,1.0
2.0,8.0,17.0,7.8333335,92.0,21.0,23.0,17.887732,50.215084,0.0,459.07123,9000.0,1041747.9,False,False,02-08 17:00,1.0,1.0
2.0,8.0,17.0,7.6666665,91.0,5.0,50.0,17.324419,51.830753,0.0,455.56818,0.0,0.0,False,False,02-08 17:10,0.0,0.0
2.0,8.0,17.0,7.5,90.0,5.0,50.0,17.036324,52.58962,0.0,456.2792,0.0,0.0,False,False,02-08 17:20,0.0,0.0
2.0,8.0,17.0,7.3333335,89.0,5.0,50.0,16.8501,53.144135,0.0,457.54926,0.0,0.0,False,False,02-08 17:30,0.0,0.0
2.0,8.0,17.0,7.1666665,88.0,5.0,50.0,16.643927,53.703976,0.0,456.94998,0.0,0.0,False,False,02-08 17:40,0.0,0.0
2.0,8.0,17.0,7.0,87.0,5.0,50.0,16.495264,54.02804,0.0,455.5489,0.0,0.0,False,False,02-08 17:50,0.0,0.0
2.0,8.0,18.0,6.6666665,88.0,5.0,50.0,15.961965,55.176823,0.0,451.2313,0.0,0.0,False,False,02-08 18:00,0.0,0.0
2.0,8.0,18.0,6.3333335,89.0,5.0,50.0,15.558093,55.6904,0.0,445.3852,0.0,0.0,False,False,02-08 18:10,0.0,0.0
2.0,8.0,18.0,6.0,90.0,5.0,50.0,15.309135,55.691105,0.0,440.28003,0.0,0.0,False,False,02-08 18:20,0.0,0.0
2.0,8.0,18.0,5.6666665,91.0,5.0,50.0,15.152461,55.59855,0.0,436.83194,0.0,0.0,False,False,02-08 18:30,0.0,0.0
2.0,8.0,18.0,5.3333335,92.0,5.0,50.0,14.963896,55.424873,0.0,432.70807,0.0,0.0,False,False,02-08 18:40,0.0,0.0
2.0,8.0,18.0,5.0,93.0,5.0,50.0,14.783955,55.24057,0.0,429.05945,0.0,0.0,False,False,02-08 18:50,0.0,0.0
2.0,8.0,19.0,5.1666665,90.0,5.0,50.0,14.647594,54.892414,0.0,425.82285,0.0,0.0,False,False,02-08 19:00,0.0,0.0
2.0,8.0,19.0,5.3333335,87.0,5.0,50.0,14.556572,54.357613,0.0,422.94864,0.0,0.0,False,False,02-08 19:10,0.0,0.0
2.0,8.0,19.0,5.5,84.0,5.0,50.0,14.495126,53.68772,0.0,420.39554,0.0,0.0,False,False,02-08 19:20,0.0,0.0
2.0,8.0,19.0,5.6666665,81.0,5.0,50.0,14.450111,52.929573,0.0,418.12772,0.0,0.0,False,False,02-08 19:30,0.0,0.0
2.0,8.0,19.0,5.8333335,78.0,5.0,50.0,14.415571,52.10522,0.0,416.11328,0.0,0.0,False,False,02-08 19:40,0.0,0.0
2.0,8.0,19.0,6.0,75.0,5.0,50.0,14.38955,51.222313,0.0,414.3238,0.0,0.0,False,False,02-08 19:50,0.0,0.0
2.0,8.0,20.0,5.8333335,77.0,5.0,50.0,14.350205,50.457306,0.0,412.7334,0.0,0.0,False,False,02-08 20:00,0.0,0.0
2.0,8.0,20.0,5.6666665,79.0,5.0,50.0,14.294959,49.88701,0.0,411.31946,0.0,0.0,False,False,02-08 20:10,0.0,0.0
2.0,8.0,20.0,5.5,81.0,5.0,50.0,14.231075,49.4952,0.0,410.06226,0.0,0.0,False,False,02-08 20:20,0.0,0.0
2.0,8.0,20.0,5.3333335,83.0,5.0,50.0,14.164465,49.247463,0.0,408.94443,0.0,0.0,False,False,02-08 20:30,0.0,0.0
2.0,8.0,20.0,5.1666665,85.0,5.0,50.0,14.097322,49.11748,0.0,407.9506,0.0,0.0,False,False,02-08 20:40,0.0,0.0
2.0,8.0,20.0,5.0,87.0,5.0,50.0,14.029889,49.087917,0.0,407.067,0.0,0.0,False,False,02-08 20:50,0.0,0.0
2.0,8.0,21.0,5.1666665,85.0,5.0,50.0,13.981949,49.02495,0.0,406.28177,0.0,0.0,False,False,02-08 21:00,0.0,0.0
2.0,8.0,21.0,5.3333335,83.0,5.0,50.0,13.955065,48.868416,0.0,405.58417,0.0,0.0,False,False,02-08 21:10,0.0,0.0
2.0,8.0,21.0,5.5,81.0,5.0,50.0,13.941659,48.628395,0.0,404.96442,0.0,0.0,False,False,02-08 21:20,0.0,0.0
2.0,8.0,21.0,5.6666665,79.0,5.0,50.0,13.935562,48.325497,0.0,404.4138,0.0,0.0,False,False,02-08 21:30,0.0,0.0
2.0,8.0,21.0,5.8333335,77.0,5.0,50.0,13.806014,48.373444,0.0,403.9246,0.0,0.0,False,False,02-08 21:40,0.0,0.0
2.0,8.0,21.0,6.0,75.0,5.0,50.0,13.665396,48.421307,0.0,403.49002,0.0,0.0,False,False,02-08 21:50,0.0,0.0
2.0,8.0,22.0,5.6666665,77.0,5.0,50.0,13.547975,48.404778,0.0,403.10364,0.0,0.0,False,False,02-08 22:00,0.0,0.0
2.0,8.0,22.0,5.3333335,79.0,5.0,50.0,13.569868,47.99546,0.0,402.7598,0.0,0.0,False,False,02-08 22:10,0.0,0.0
2.0,8.0,22.0,5.0,81.0,5.0,50.0,13.606062,47.59294,0.0,402.45367,0.0,0.0,False,False,02-08 22:20,0.0,0.0
2.0,8.0,22.0,4.6666665,83.0,5.0,50.0,13.59334,47.38487,0.0,402.18118,0.0,0.0,False,False,02-08 22:30,0.0,0.0
2.0,8.0,22.0,4.3333335,85.0,5.0,50.0,13.539429,47.33612,0.0,401.9387,0.0,0.0,False,False,02-08 22:40,0.0,0.0
2.0,8.0,22.0,4.0,87.0,5.0,50.0,13.467563,47.36699,0.0,401.72296,0.0,0.0,False,False,02-08 22:50,0.0,0.0
2.0,8.0,23.0,3.8333333,88.0,5.0,50.0,13.401578,47.39921,0.0,401.53113,0.0,0.0,False,False,02-08 23:00,0.0,0.0
2.0,8.0,23.0,3.6666667,89.0,5.0,50.0,13.34492,47.419033,0.0,401.3606,0.0,0.0,False,False,02-08 23:10,0.0,0.0
2.0,8.0,23.0,3.5,90.0,5.0,50.0,13.292815,47.438824,0.0,401.20898,0.0,0.0,False,False,02-08 23:20,0.0,0.0
2.0,8.0,23.0,3.3333333,91.0,5.0,50.0,13.2416525,47.46767,0.0,401.07425,0.0,0.0,False,False,02-08 23:30,0.0,0.0
2.0,8.0,23.0,3.1666667,92.0,5.0,50.0,13.190525,47.506477,0.0,400.95447,0.0,0.0,False,False,02-08 23:40,0.0,0.0
2.0,8.0,23.0,3.0,93.0,5.0,50.0,13.139757,47.5525,0.0,400.848,0.0,0.0,False,False,02-08 23:50,0.0,0.0
2.0,9.0,0.0,2.8333333,94.166664,5.0,50.0,13.084997,47.63018,0.0,400.75336,0.0,0.0,False,False,02-09 00:00,0.0,0.0
2.0,9.0,0.0,2.6666667,95.333336,5.0,50.0,13.025699,47.73444,0.0,400.66928,0.0,0.0,False,False,02-09 00:10,0.0,0.0
2.0,9.0,0.0,2.5,96.5,5.0,50.0,12.963397,47.85954,0.0,400.59454,0.0,0.0,False,False,02-09 00:20,0.0,0.0
2.0,9.0,0.0,2.3333333,97.666664,5.0,50.0,12.899446,47.999428,0.0,400.5281,0.0,0.0,False,False,02-09 00:30,0.0,0.0
2.0,9.0,0.0,2.1666667,98.833336,5.0,50.0,12.834465,48.15029,0.0,400.46912,0.0,0.0,False,False,02-09 00:40,0.0,0.0
2.0,9.0,0.0,2.0,100.0,5.0,50.0,12.768659,48.309856,0.0,400.41666,0.0,0.0,False,False,02-09 00:50,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,12.714637,48.430065,0.0,400.3701,0.0,0.0,False,False,02-09 01:00,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,12.673257,48.515835,0.0,400.3287,0.0,0.0,False,False,02-09 01:10,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,12.639663,48.582054,0.0,400.29196,0.0,0.0,False,False,02-09 01:20,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,12.609973,48.640514,0.0,400.25934,0.0,0.0,False,False,02-09 01:30,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,12.582596,48.69574,0.0,400.23038,0.0,0.0,False,False,02-09 01:40,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,12.557141,48.7485,0.0,400.20462,0.0,0.0,False,False,02-09 01:50,0.0,0.0
2.0,9.0,2.0,1.8333334,100.0,5.0,50.0,12.52479,48.79163,0.0,400.18176,0.0,0.0,False,False,02-09 02:00,0.0,0.0
2.0,9.0,2.0,1.6666666,100.0,5.0,50.0,12.484927,48.808105,0.0,400.16144,0.0,0.0,False,False,02-09 02:10,0.0,0.0
2.0,9.0,2.0,1.5,100.0,5.0,50.0,12.441002,48.784733,0.0,400.14337,0.0,0.0,False,False,02-09 02:20,0.0,0.0
2.0,9.0,2.0,1.3333334,100.0,5.0,50.0,12.395775,48.717922,0.0,400.12735,0.0,0.0,False,False,02-09 02:30,0.0,0.0
2.0,9.0,2.0,1.1666666,100.0,5.0,50.0,12.350371,48.6106,0.0,400.11307,0.0,0.0,False,False,02-09 02:40,0.0,0.0
2.0,9.0,2.0,1.0,100.0,5.0,50.0,12.305054,48.467552,0.0,400.1004,0.0,0.0,False,False,02-09 02:50,0.0,0.0
2.0,9.0,3.0,1.1666666,100.0,5.0,50.0,12.277494,48.304596,0.0,400.08917,0.0,0.0,False,False,02-09 03:00,0.0,0.0
2.0,9.0,3.0,1.3333334,100.0,5.0,50.0,12.268877,48.158894,0.0,400.0792,0.0,0.0,False,False,02-09 03:10,0.0,0.0
2.0,9.0,3.0,1.5,100.0,5.0,50.0,12.142315,48.473217,0.0,400.07034,0.0,0.0,False,False,02-09 03:20,0.0,0.0
2.0,9.0,3.0,1.6666666,100.0,5.0,50.0,12.011331,48.88317,0.0,400.06247,0.0,0.0,False,False,02-09 03:30,0.0,0.0
2.0,9.0,3.0,1.8333334,100.0,5.0,50.0,11.935468,49.187244,0.0,400.0555,0.0,0.0,False,False,02-09 03:40,0.0,0.0
2.0,9.0,3.0,2.0,100.0,5.0,50.0,11.905577,49.403923,0.0,400.04932,0.0,0.0,False,False,02-09 03:50,0.0,0.0
2.0,9.0,4.0,2.1666667,98.833336,5.0,50.0,11.89461,49.57697,0.0,400.04382,0.0,0.0,False,False,02-09 04:00,0.0,0.0
2.0,9.0,4.0,2.3333333,97.666664,5.0,50.0,11.888851,49.725002,0.0,400.03894,0.0,0.0,False,False,02-09 04:10,0.0,0.0
2.0,9.0,4.0,2.5,96.5,5.0,50.0,11.885923,49.847645,0.0,400.0346,0.0,0.0,False,False,02-09 04:20,0.0,0.0
2.0,9.0,4.0,2.6666667,95.333336,5.0,50.0,12.01089,49.534542,0.0,400.03076,0.0,0.0,False,False,02-09 04:30,0.0,0.0
2.0,9.0,4.0,2.8333333,94.166664,5.0,50.0,12.154443,49.149475,0.0,400.02734,0.0,0.0,False,False,02-09 04:40,0.0,0.0
2.0,9.0,4.0,3.0,93.0,5.0,50.0,12.257446,48.885677,0.0,400.0243,0.0,0.0,False,False,02-09 04:50,0.0,0.0
2.0,9.0,5.0,2.8333333,94.166664,5.0,50.0,12.299846,48.810444,0.0,400.02158,0.0,0.0,False,False,02-09 05:00,0.0,0.0
2.0,9.0,5.0,2.6666667,95.333336,5.0,50.0,12.30036,48.865295,0.0,400.0192,0.0,0.0,False,False,02-09 05:10,0.0,0.0
2.0,9.0,5.0,2.5,96.5,5.0,50.0,12.280517,48.981792,0.0,400.01706,0.0,0.0,False,False,02-09 05:20,0.0,0.0
2.0,9.0,5.0,2.3333333,97.666664,5.0,50.0,12.251025,49.125378,0.0,400.01514,0.0,0.0,False,False,02-09 05:30,0.0,0.0
2.0,9.0,5.0,2.1666667,98.833336,5.0,50.0,12.214989,49.2857,0.0,400.01346,0.0,0.0,False,False,02-09 05:40,0.0,0.0
2.0,9.0,5.0,2.0,100.0,5.0,50.0,12.17315,49.460102,0.0,400.01196,0.0,0.0,False,False,02-09 05:50,0.0,0.0
2.0,9.0,6.0,2.1666667,98.833336,5.0,50.0,12.153984,49.556866,0.0,400.01062,0.0,0.0,False,False,02-09 06:00,0.0,0.0
2.0,9.0,6.0,2.3333333,97.666664,5.0,50.0,12.160636,49.5658,0.0,400.00943,0.0,0.0,False,False,02-09 06:10,0.0,0.0
2.0,9.0,6.0,2.5,96.5,5.0,50.0,12.183281,49.518764,0.0,400.0084,0.0,0.0,False,False,02-09 06:20,0.0,0.0
2.0,9.0,6.0,2.6666667,95.333336,5.0,50.0,12.213686,49.442326,0.0,400.00745,0.0,0.0,False,False,02-09 06:30,0.0,0.0
2.0,9.0,6.0,2.8333333,94.166664,5.0,50.0,12.248628,49.34664,0.0,400.00662,0.0,0.0,False,False,02-09 06:40,0.0,0.0
2.0,9.0,6.0,3.0,93.0,5.0,50.0,12.287444,49.23354,0.0,400.0059,0.0,0.0,False,False,02-09 06:50,0.0,0.0
2.0,9.0,7.0,2.8333333,94.166664,5.0,50.0,12.303278,49.193974,0.0,400.00522,0.0,0.0,False,False,02-09 07:00,0.0,0.0
2.0,9.0,7.0,2.6666667,95.333336,5.0,50.0,12.293646,49.237785,0.0,400.00464,0.0,0.0,False,False,02-09 07:10,0.0,0.0
2.0,9.0,7.0,2.5,96.5,5.0,50.0,12.268469,49.33298,0.0,400.00412,0.0,0.0,False,False,02-09 07:20,0.0,0.0
2.0,9.0,7.0,2.3333333,97.666664,5.0,50.0,12.237895,49.44593,0.0,400.00366,0.0,0.0,False,False,02-09 07:30,0.0,0.0
2.0,9.0,7.0,2.1666667,98.833336,5.0,50.0,12.211106,49.545807,0.0,400.00327,0.0,0.0,False,False,02-09 07:40,0.0,0.0
2.0,9.0,7.0,2.0,100.0,5.0,50.0,12.187466,49.63374,0.0,400.0029,0.0,0.0,False,False,02-09 07:50,0.0,0.0
2.0,9.0,8.0,2.3333333,98.833336,5.0,50.0,12.197248,49.65514,0.0,400.00256,0.0,0.0,False,False,02-09 08:00,0.0,0.0
2.0,9.0,8.0,2.6666667,97.666664,5.0,50.0,12.240302,49.62157,0.0,400.0023,0.0,0.0,False,False,02-09 08:10,0.0,0.0
2.0,9.0,8.0,3.0,96.5,5.0,50.0,12.303201,49.578598,0.0,400.00204,0.0,0.0,False,False,02-09 08:20,0.0,0.0
2.0,9.0,8.0,3.3333333,95.333336,5.0,50.0,12.40352,49.46287,0.0,400.0018,0.0,0.0,False,False,02-09 08:30,0.0,0.0
2.0,9.0,8.0,3.6666667,94.166664,5.0,50.0,12.542356,49.26407,0.0,400.00162,0.0,0.0,False,False,02-09 08:40,0.0,0.0
2.0,9.0,8.0,4.0,93.0,5.0,50.0,12.709748,49.009018,0.0,400.00143,0.0,0.0,False,False,02-09 08:50,0.0,0.0
2.0,9.0,9.0,4.5,91.0,5.0,50.0,12.8986635,48.716316,0.0,400.00128,0.0,0.0,False,False,02-09 09:00,0.0,0.0
2.0,9.0,9.0,5.0,89.0,5.0,50.0,13.08994,48.454273,0.0,400.00113,0.0,0.0,False,False,02-09 09:10,0.0,0.0
2.0,9.0,9.0,5.5,87.0,5.0,50.0,13.281535,48.22337,0.0,400.001,0.0,0.0,False,False,02-09 09:20,0.0,0.0
2.0,9.0,9.0,6.0,85.0,5.0,50.0,13.460965,48.055283,0.0,400.0009,0.0,0.0,False,False,02-09 09:30,0.0,0.0
2.0,9.0,9.0,6.5,83.0,5.0,50.0,13.627845,47.943607,0.0,400.0008,0.0,0.0,False,False,02-09 09:40,0.0,0.0
2.0,9.0,9.0,7.0,81.0,5.0,50.0,13.786654,47.867752,0.0,400.0007,0.0,0.0,False,False,02-09 09:50,0.0,0.0
2.0,9.0,10.0,7.0,82.0,5.0,50.0,13.908279,47.922302,0.0,400.00064,0.0,0.0,False,False,02-09 10:00,0.0,0.0
2.0,9.0,10.0,7.0,83.0,5.0,50.0,13.993796,48.106213,0.0,400.00055,0.0,0.0,False,False,02-09 10:10,0.0,0.0
2.0,9.0,10.0,7.0,84.0,5.0,50.0,14.055964,48.379738,0.0,400.0005,0.0,0.0,False,False,02-09 10:20,0.0,0.0
2.0,9.0,10.0,7.0,85.0,5.0,50.0,14.085815,48.770237,0.0,400.00046,0.0,0.0,False,False,02-09 10:30,0.0,0.0
2.0,9.0,10.0,7.0,86.0,5.0,50.0,14.087055,49.265995,0.0,400.0004,0.0,0.0,False,False,02-09 10:40,0.0,0.0
2.0,9.0,10.0,7.0,87.0,5.0,50.0,14.065542,49.848896,0.0,400.00034,0.0,0.0,False,False,02-09 10:50,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,14.0387745,50.43296,0.0,400.0003,0.0,0.0,False,False,02-09 11:00,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,14.011497,50.972923,0.0,400.00027,0.0,0.0,False,False,02-09 11:10,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,13.984716,51.46178,0.0,400.00024,0.0,0.0,False,False,02-09 11:20,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,13.971512,51.859936,0.0,400.0002,0.0,0.0,False,False,02-09 11:30,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,13.973108,52.16829,0.0,400.00018,0.0,0.0,False,False,02-09 11:40,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,13.986229,52.402443,0.0,400.00018,0.0,0.0,False,False,02-09 11:50,0.0,0.0
