months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,9.0,12.0,7.0,86.0,5.0,50.0,14.003298,52.546288,0.0,400.00015,0.0,0.0,False,False,02-09 12:00,0.0,0.0
2.0,9.0,12.0,7.0,85.0,5.0,50.0,14.021463,52.601845,0.0,400.00015,0.0,0.0,False,False,02-09 12:10,0.0,0.0
2.0,9.0,12.0,7.0,84.0,5.0,50.0,14.04175,52.566692,0.0,400.00012,0.0,0.0,False,False,02-09 12:20,0.0,0.0
2.0,9.0,12.0,7.0,83.0,5.0,50.0,14.065585,52.444595,0.0,400.00012,0.0,0.0,False,False,02-09 12:30,0.0,0.0
2.0,9.0,12.0,7.0,82.0,5.0,50.0,14.093067,52.244926,0.0,400.0001,0.0,0.0,False,False,02-09 12:40,0.0,0.0
2.0,9.0,12.0,7.0,81.0,5.0,50.0,14.126806,51.967426,0.0,400.0001,0.0,0.0,False,False,02-09 12:50,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,14.164559,51.65615,0.0,400.0001,0.0,0.0,False,False,02-09 13:00,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,14.206245,51.34621,0.0,400.00006,0.0,0.0,False,False,02-09 13:10,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,14.256167,51.03061,0.0,400.00006,0.0,0.0,False,False,02-09 13:20,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,14.30917,50.725235,0.0,400.00006,0.0,0.0,False,False,02-09 13:30,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,14.362414,50.436214,0.0,400.00006,0.0,0.0,False,False,02-09 13:40,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,14.415828,50.161045,0.0,400.00003,0.0,0.0,False,False,02-09 13:50,0.0,0.0
2.0,9.0,14.0,7.1666665,80.166664,5.0,50.0,14.480354,49.873535,0.0,400.00003,0.0,0.0,False,False,02-09 14:00,0.0,0.0
2.0,9.0,14.0,7.3333335,79.333336,5.0,50.0,14.556911,49.562717,0.0,400.00003,0.0,0.0,False,False,02-09 14:10,0.0,0.0
2.0,9.0,14.0,7.5,78.5,5.0,50.0,14.641198,49.24139,0.0,400.00003,0.0,0.0,False,False,02-09 14:20,0.0,0.0
2.0,9.0,14.0,7.6666665,77.666664,5.0,50.0,14.727979,48.924473,0.0,400.00003,0.0,0.0,False,False,02-09 14:30,0.0,0.0
2.0,9.0,14.0,7.8333335,76.833336,5.0,50.0,14.814844,48.617622,0.0,400.00003,0.0,0.0,False,False,02-09 14:40,0.0,0.0
2.0,9.0,14.0,8.0,76.0,5.0,50.0,14.901571,48.319717,0.0,400.00003,0.0,0.0,False,False,02-09 14:50,0.0,0.0
2.0,9.0,15.0,8.0,75.166664,5.0,50.0,14.977316,48.03035,0.0,400.00003,0.0,0.0,False,False,02-09 15:00,0.0,0.0
2.0,9.0,15.0,8.0,74.333336,5.0,50.0,15.040907,47.73458,0.0,400.00003,0.0,0.0,False,False,02-09 15:10,0.0,0.0
2.0,9.0,15.0,8.0,73.5,5.0,50.0,15.095757,47.419384,0.0,400.0,0.0,0.0,False,False,02-09 15:20,0.0,0.0
2.0,9.0,15.0,8.0,72.666664,5.0,50.0,15.139764,47.09556,0.0,400.0,0.0,0.0,False,False,02-09 15:30,0.0,0.0
2.0,9.0,15.0,8.0,71.833336,5.0,50.0,15.171969,46.77133,0.0,400.0,0.0,0.0,False,False,02-09 15:40,0.0,0.0
2.0,9.0,15.0,8.0,71.0,5.0,50.0,15.194953,46.44334,0.0,400.0,0.0,0.0,False,False,02-09 15:50,0.0,0.0
2.0,9.0,16.0,7.6666665,72.666664,5.0,50.0,15.191877,46.19718,0.0,400.0,0.0,0.0,False,False,02-09 16:00,0.0,0.0
2.0,9.0,16.0,7.3333335,74.333336,5.0,50.0,15.162622,46.05106,0.0,400.0,0.0,0.0,False,False,02-09 16:10,0.0,0.0
2.0,9.0,16.0,7.0,76.0,5.0,50.0,15.114728,45.984497,0.0,400.0,0.0,0.0,False,False,02-09 16:20,0.0,0.0
2.0,9.0,16.0,6.6666665,77.666664,5.0,50.0,15.047885,45.993675,0.0,400.0,0.0,0.0,False,False,02-09 16:30,0.0,0.0
2.0,9.0,16.0,6.3333335,79.333336,5.0,50.0,14.960986,46.07634,0.0,400.0,0.0,0.0,False,False,02-09 16:40,0.0,0.0
2.0,9.0,16.0,6.0,81.0,5.0,50.0,14.852833,46.231777,0.0,400.0,0.0,0.0,False,False,02-09 16:50,0.0,0.0
2.0,9.0,17.0,5.6666665,83.0,5.0,50.0,14.727084,46.457138,0.0,400.0,0.0,0.0,False,False,02-09 17:00,0.0,0.0
2.0,9.0,17.0,5.3333335,85.0,5.0,50.0,14.565005,46.812775,0.0,400.0,0.0,0.0,False,False,02-09 17:10,0.0,0.0
2.0,9.0,17.0,5.0,87.0,5.0,50.0,14.408951,47.170063,0.0,400.0,0.0,0.0,False,False,02-09 17:20,0.0,0.0
2.0,9.0,17.0,4.6666665,89.0,5.0,50.0,14.276632,47.469803,0.0,400.0,0.0,0.0,False,False,02-09 17:30,0.0,0.0
2.0,9.0,17.0,4.3333335,91.0,5.0,50.0,14.163104,47.721268,0.0,400.0,0.0,0.0,False,False,02-09 17:40,0.0,0.0
2.0,9.0,17.0,4.0,93.0,5.0,50.0,14.059607,47.946728,0.0,400.0,0.0,0.0,False,False,02-09 17:50,0.0,0.0
2.0,9.0,18.0,3.8333333,94.166664,5.0,50.0,13.965361,48.153282,0.0,400.0,0.0,0.0,False,False,02-09 18:00,0.0,0.0
2.0,9.0,18.0,3.6666667,95.333336,5.0,50.0,13.878571,48.349037,0.0,400.0,0.0,0.0,False,False,02-09 18:10,0.0,0.0
2.0,9.0,18.0,3.5,96.5,5.0,50.0,13.79678,48.5412,0.0,400.0,0.0,0.0,False,False,02-09 18:20,0.0,0.0
2.0,9.0,18.0,3.3333333,97.666664,5.0,50.0,13.718109,48.733788,0.0,400.0,0.0,0.0,False,False,02-09 18:30,0.0,0.0
2.0,9.0,18.0,3.1666667,98.833336,5.0,50.0,13.641464,48.928204,0.0,400.0,0.0,0.0,False,False,02-09 18:40,0.0,0.0
2.0,9.0,18.0,3.0,100.0,5.0,50.0,13.566215,49.124645,0.0,400.0,0.0,0.0,False,False,02-09 18:50,0.0,0.0
2.0,9.0,19.0,2.8333333,100.0,5.0,50.0,13.495832,49.27612,0.0,400.0,0.0,0.0,False,False,02-09 19:00,0.0,0.0
2.0,9.0,19.0,2.6666667,100.0,5.0,50.0,13.43045,49.362602,0.0,400.0,0.0,0.0,False,False,02-09 19:10,0.0,0.0
2.0,9.0,19.0,2.5,100.0,5.0,50.0,13.368333,49.38706,0.0,400.0,0.0,0.0,False,False,02-09 19:20,0.0,0.0
2.0,9.0,19.0,2.3333333,100.0,5.0,50.0,13.308199,49.358578,0.0,400.0,0.0,0.0,False,False,02-09 19:30,0.0,0.0
2.0,9.0,19.0,2.1666667,100.0,5.0,50.0,13.249114,49.286476,0.0,400.0,0.0,0.0,False,False,02-09 19:40,0.0,0.0
2.0,9.0,19.0,2.0,100.0,5.0,50.0,13.19066,49.177536,0.0,400.0,0.0,0.0,False,False,02-09 19:50,0.0,0.0
2.0,9.0,20.0,1.6666666,100.0,5.0,50.0,13.123593,49.032276,0.0,400.0,0.0,0.0,False,False,02-09 20:00,0.0,0.0
2.0,9.0,20.0,1.3333334,100.0,5.0,50.0,13.047705,48.83721,0.0,400.0,0.0,0.0,False,False,02-09 20:10,0.0,0.0
2.0,9.0,20.0,1.0,100.0,5.0,50.0,12.966813,48.581818,0.0,400.0,0.0,0.0,False,False,02-09 20:20,0.0,0.0
2.0,9.0,20.0,0.6666667,100.0,5.0,50.0,12.883845,48.265343,0.0,400.0,0.0,0.0,False,False,02-09 20:30,0.0,0.0
2.0,9.0,20.0,0.33333334,100.0,5.0,50.0,12.800003,47.89348,0.0,400.0,0.0,0.0,False,False,02-09 20:40,0.0,0.0
2.0,9.0,20.0,0.0,100.0,5.0,50.0,12.7156315,47.47319,0.0,400.0,0.0,0.0,False,False,02-09 20:50,0.0,0.0
2.0,9.0,21.0,0.33333334,100.0,5.0,50.0,12.666477,47.025944,0.0,400.0,0.0,0.0,False,False,02-09 21:00,0.0,0.0
2.0,9.0,21.0,0.6666667,100.0,5.0,50.0,12.654557,46.622475,0.0,400.0,0.0,0.0,False,False,02-09 21:10,0.0,0.0
2.0,9.0,21.0,1.0,100.0,5.0,50.0,12.665734,46.32138,0.0,400.0,0.0,0.0,False,False,02-09 21:20,0.0,0.0
2.0,9.0,21.0,1.3333334,100.0,5.0,50.0,12.688644,46.143673,0.0,400.0,0.0,0.0,False,False,02-09 21:30,0.0,0.0
2.0,9.0,21.0,1.6666666,100.0,5.0,50.0,12.718629,46.084084,0.0,400.0,0.0,0.0,False,False,02-09 21:40,0.0,0.0
2.0,9.0,21.0,2.0,100.0,5.0,50.0,12.754577,46.129204,0.0,400.0,0.0,0.0,False,False,02-09 21:50,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,12.778086,46.251755,0.0,400.0,0.0,0.0,False,False,02-09 22:00,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,12.787833,46.40705,0.0,400.0,0.0,0.0,False,False,02-09 22:10,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,12.790549,46.56035,0.0,400.0,0.0,0.0,False,False,02-09 22:20,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,12.791453,46.6969,0.0,400.0,0.0,0.0,False,False,02-09 22:30,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,12.792488,46.815247,0.0,400.0,0.0,0.0,False,False,02-09 22:40,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,12.793955,46.918034,0.0,400.0,0.0,0.0,False,False,02-09 22:50,0.0,0.0
2.0,9.0,23.0,2.1666667,100.0,5.0,50.0,12.7983265,47.034584,0.0,400.0,0.0,0.0,False,False,02-09 23:00,0.0,0.0
2.0,9.0,23.0,2.3333333,100.0,5.0,50.0,12.805345,47.18602,0.0,400.0,0.0,0.0,False,False,02-09 23:10,0.0,0.0
2.0,9.0,23.0,2.5,100.0,5.0,50.0,12.813963,47.37908,0.0,400.0,0.0,0.0,False,False,02-09 23:20,0.0,0.0
2.0,9.0,23.0,2.6666667,100.0,5.0,50.0,12.823885,47.610752,0.0,400.0,0.0,0.0,False,False,02-09 23:30,0.0,0.0
2.0,9.0,23.0,2.8333333,100.0,5.0,50.0,12.83495,47.87626,0.0,400.0,0.0,0.0,False,False,02-09 23:40,0.0,0.0
2.0,9.0,23.0,3.0,100.0,5.0,50.0,12.847232,48.17089,0.0,400.0,0.0,0.0,False,False,02-09 23:50,0.0,0.0
8.0,19.0,0.0,12.333333,88.0,5.0,50.0,19.774876,53.78201,0.0,416.0155,0.0,0.0,False,False,08-19 00:10,0.0,0.0
8.0,19.0,0.0,12.5,88.0,5.0,50.0,19.327608,55.394646,0.0,414.97452,0.0,0.0,False,False,08-19 00:20,0.0,0.0
8.0,19.0,0.0,12.666667,88.0,5.0,50.0,19.082094,56.356762,0.0,414.32184,0.0,0.0,False,False,08-19 00:30,0.0,0.0
8.0,19.0,0.0,12.833333,88.0,5.0,50.0,18.911982,57.101715,0.0,413.58023,0.0,0.0,False,False,08-19 00:40,0.0,0.0
8.0,19.0,0.0,13.0,88.0,5.0,50.0,18.727394,58.040035,0.0,412.19345,0.0,0.0,False,False,08-19 00:50,0.0,0.0
8.0,19.0,1.0,12.833333,89.0,5.0,50.0,18.58668,58.88138,0.0,410.83905,0.0,0.0,False,False,08-19 01:00,0.0,0.0
8.0,19.0,1.0,12.666667,90.0,5.0,50.0,18.457022,59.667484,0.0,409.61862,0.0,0.0,False,False,08-19 01:10,0.0,0.0
8.0,19.0,1.0,12.5,91.0,5.0,50.0,18.327885,60.426147,0.0,408.5456,0.0,0.0,False,False,08-19 01:20,0.0,0.0
8.0,19.0,1.0,12.333333,92.0,5.0,50.0,18.214293,61.100758,0.0,407.6018,0.0,0.0,False,False,08-19 01:30,0.0,0.0
8.0,19.0,1.0,12.166667,93.0,5.0,50.0,18.11187,61.709843,0.0,406.7664,0.0,0.0,False,False,08-19 01:40,0.0,0.0
8.0,19.0,1.0,12.0,94.0,5.0,50.0,18.014061,62.280727,0.0,406.02356,0.0,0.0,False,False,08-19 01:50,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.93217,62.77175,0.0,405.36206,0.0,0.0,False,False,08-19 02:00,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.86714,63.18036,0.0,404.77295,0.0,0.0,False,False,08-19 02:10,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.813566,63.528877,0.0,404.24847,0.0,0.0,False,False,08-19 02:20,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.766823,63.836792,0.0,403.78168,0.0,0.0,False,False,08-19 02:30,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.72476,64.11385,0.0,403.36624,0.0,0.0,False,False,08-19 02:40,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.68664,64.364136,0.0,402.9965,0.0,0.0,False,False,08-19 02:50,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.650942,64.59485,0.0,402.6674,0.0,0.0,False,False,08-19 03:00,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.617168,64.809,0.0,402.37445,0.0,0.0,False,False,08-19 03:10,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.585348,65.007385,0.0,402.1137,0.0,0.0,False,False,08-19 03:20,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.555496,65.19073,0.0,401.88162,0.0,0.0,False,False,08-19 03:30,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.527512,65.360176,0.0,401.67505,0.0,0.0,False,False,08-19 03:40,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.501234,65.517006,0.0,401.49115,0.0,0.0,False,False,08-19 03:50,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,17.472378,65.679596,0.0,401.32745,0.0,0.0,False,False,08-19 04:00,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,17.440119,65.852,0.0,401.18176,0.0,0.0,False,False,08-19 04:10,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,17.405924,66.028725,0.0,401.05206,0.0,0.0,False,False,08-19 04:20,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,17.371193,66.20441,0.0,400.9366,0.0,0.0,False,False,08-19 04:30,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,17.336586,66.3767,0.0,400.83383,0.0,0.0,False,False,08-19 04:40,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,17.3023,66.54511,0.0,400.74234,0.0,0.0,False,False,08-19 04:50,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.30035,66.574974,0.0,400.66092,0.0,0.0,False,False,08-19 05:00,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.306309,66.56917,0.0,400.5884,0.0,0.0,False,False,08-19 05:10,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.343111,66.431526,0.0,400.52383,0.0,0.0,False,False,08-19 05:20,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.414255,66.148605,0.0,400.46634,0.0,0.0,False,False,08-19 05:30,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.512577,65.752426,0.0,400.41516,0.0,0.0,False,False,08-19 05:40,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.625156,65.2987,0.0,400.36957,0.0,0.0,False,False,08-19 05:50,0.0,0.0
8.0,19.0,6.0,12.0,94.0,5.0,50.0,18.033415,63.7764,1.98,407.5312,0.0,0.0,True,False,08-19 06:00,0.0,0.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,17.970242,64.12842,1.98,412.60306,27000.0,16979.637,True,False,08-19 06:10,1.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,19.28772,59.182,1.98,417.4919,9000.0,725387.06,True,False,08-19 06:20,1.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,19.709047,57.566032,1.98,420.6711,6750.0,846946.9,True,False,08-19 06:30,1.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,19.257263,58.74235,1.98,422.12085,13500.0,1214838.2,True,False,08-19 06:40,1.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,20.024525,56.02744,1.98,427.58023,13500.0,723728.1,True,False,08-19 06:50,1.0,1.0
8.0,19.0,7.0,12.666667,92.0,23.0,26.0,19.999058,55.998177,3.96,436.53143,27000.0,1211006.1,True,False,08-19 07:00,1.0,1.0
8.0,19.0,7.0,13.333333,90.0,23.0,26.0,20.643593,54.257576,3.96,445.29044,9000.0,881518.7,True,False,08-19 07:10,1.0,1.0
8.0,19.0,7.0,14.0,88.0,23.0,26.0,20.580963,54.640465,3.96,448.3945,27000.0,1202070.4,True,False,08-19 07:20,1.0,1.0
8.0,19.0,7.0,14.666667,86.0,23.0,26.0,20.934969,54.085663,3.96,455.92804,9000.0,1037147.75,True,False,08-19 07:30,1.0,1.0
8.0,19.0,7.0,15.333333,84.0,23.0,26.0,21.061563,53.991806,3.96,458.8909,27000.0,1196437.0,True,False,08-19 07:40,1.0,1.0
8.0,19.0,7.0,16.0,82.0,23.0,26.0,21.746044,52.693695,3.96,465.1084,9000.0,870442.75,True,False,08-19 07:50,1.0,1.0
8.0,19.0,8.0,16.333334,79.666664,23.0,26.0,23.00024,50.528275,16.83,523.1572,5400.0,444753.72,False,False,08-19 08:00,1.0,1.0
8.0,19.0,8.0,16.666666,77.333336,23.0,26.0,22.999992,51.450897,16.83,538.8207,13500.0,90373.87,True,False,08-19 08:10,1.0,1.0
8.0,19.0,8.0,17.0,75.0,23.0,26.0,23.00001,52.477486,16.83,563.9227,27000.0,28969.871,False,False,08-19 08:20,1.0,1.0
8.0,19.0,8.0,17.333334,72.666664,23.0,26.0,23.063946,53.66347,16.83,609.6121,27000.0,9908.749,False,False,08-19 08:30,1.0,1.0
8.0,19.0,8.0,17.666666,70.333336,23.0,26.0,23.230354,54.242718,16.83,651.86505,27000.0,9908.749,False,False,08-19 08:40,1.0,1.0
8.0,19.0,8.0,18.0,68.0,23.0,26.0,23.427483,54.43214,16.83,687.57916,27000.0,12127.552,False,False,08-19 08:50,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.62581,54.597393,19.8,724.27826,27000.0,12539.511,False,False,08-19 09:00,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.778574,54.880203,19.8,759.2919,27000.0,12557.537,False,False,08-19 09:10,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.887882,55.232567,19.8,790.0408,27000.0,11951.317,False,False,08-19 09:20,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.972475,55.573933,19.8,815.8785,27000.0,11372.072,False,True,08-19 09:30,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,24.044191,55.868584,19.8,837.29626,27000.0,9908.749,False,True,08-19 09:40,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,24.104143,56.12382,19.8,855.0741,27000.0,9908.749,False,True,08-19 09:50,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.151594,56.34578,19.8,869.9018,27000.0,9908.749,False,True,08-19 10:00,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.187407,56.551567,19.8,882.31,27000.0,9908.749,False,True,08-19 10:10,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.213066,56.744354,19.8,892.70593,27000.0,9908.749,False,True,08-19 10:20,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.2294,56.92784,19.8,901.41644,27000.0,9908.749,False,True,08-19 10:30,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.237206,57.10471,19.8,908.7135,27000.0,9908.749,False,True,08-19 10:40,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.237514,57.276054,19.8,914.82623,27000.0,9908.749,False,True,08-19 10:50,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.232304,57.4391,19.8,919.9479,27000.0,9908.749,False,True,08-19 11:00,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.22331,57.591408,19.8,924.24054,27000.0,9908.749,False,True,08-19 11:10,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.211473,57.73296,19.8,927.8397,27000.0,9908.749,False,True,08-19 11:20,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.197433,57.864414,19.8,930.8588,27000.0,9908.749,False,True,08-19 11:30,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.18253,57.98366,19.8,933.3924,27000.0,9908.749,False,True,08-19 11:40,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.168806,58.085815,19.8,935.5192,27000.0,9908.749,False,True,08-19 11:50,1.0,1.0
8.0,19.0,12.0,18.5,66.0,23.0,26.0,24.029171,58.09566,9.9,912.9261,27000.0,9908.749,False,True,08-19 12:00,1.0,1.0
8.0,19.0,12.0,19.0,64.0,23.0,26.0,23.939978,57.66486,9.9,878.5067,27000.0,11229.17,False,True,08-19 12:10,1.0,1.0
8.0,19.0,12.0,19.5,62.0,23.0,26.0,23.955078,56.87041,9.9,844.53296,27000.0,9908.749,False,True,08-19 12:20,1.0,1.0
8.0,19.0,12.0,20.0,60.0,23.0,26.0,24.041689,55.93945,9.9,815.8118,27000.0,9908.749,False,True,08-19 12:30,1.0,1.0
8.0,19.0,12.0,20.5,58.0,23.0,26.0,24.162302,55.010956,9.9,792.6007,27000.0,9908.749,False,False,08-19 12:40,1.0,1.0
8.0,19.0,12.0,21.0,56.0,23.0,26.0,24.30128,54.11052,9.9,773.7682,27000.0,11550.897,False,False,08-19 12:50,1.0,1.0
8.0,19.0,13.0,20.666666,57.333332,23.0,26.0,24.507288,53.404266,15.84,772.8437,27000.0,11791.676,False,False,08-19 13:00,1.0,1.0
8.0,19.0,13.0,20.333334,58.666668,23.0,26.0,24.659746,53.112797,15.84,781.3886,27000.0,12687.518,False,False,08-19 13:10,1.0,1.0
8.0,19.0,13.0,20.0,60.0,23.0,26.0,24.737497,53.128994,15.84,791.5898,27000.0,11960.012,False,False,08-19 13:20,1.0,1.0
8.0,19.0,13.0,19.666666,61.333332,23.0,26.0,24.775524,53.260143,15.84,800.23975,27000.0,9908.749,False,True,08-19 13:30,1.0,1.0
8.0,19.0,13.0,19.333334,62.666668,23.0,26.0,24.79883,53.402744,15.84,806.92426,27000.0,9908.749,False,True,08-19 13:40,1.0,1.0
8.0,19.0,13.0,19.0,64.0,23.0,26.0,24.815186,53.531525,15.84,812.1031,27000.0,9908.749,False,True,08-19 13:50,1.0,1.0
8.0,19.0,14.0,19.166666,63.333332,23.0,26.0,24.864788,53.5323,15.84,816.2969,27000.0,9908.749,False,True,08-19 14:00,1.0,1.0
8.0,19.0,14.0,19.333334,62.666668,23.0,26.0,24.947695,53.40393,15.84,819.81067,27000.0,9908.749,False,True,08-19 14:10,1.0,1.0
8.0,19.0,14.0,19.5,62.0,23.0,26.0,25.04791,53.205524,15.84,822.7917,27000.0,9908.749,False,True,08-19 14:20,1.0,1.0
8.0,19.0,14.0,19.666666,61.333332,23.0,26.0,25.152634,52.982006,15.84,825.32135,27000.0,11256.614,False,True,08-19 14:30,1.0,1.0
8.0,19.0,14.0,19.833334,60.666668,23.0,26.0,25.259552,52.74399,15.84,827.4619,27000.0,11317.96,False,True,08-19 14:40,1.0,1.0
8.0,19.0,14.0,20.0,60.0,23.0,26.0,25.368881,52.492603,15.84,829.27014,27000.0,11348.223,False,True,08-19 14:50,1.0,1.0
8.0,19.0,15.0,20.0,60.666668,23.0,26.0,25.46716,52.30028,15.84,830.7834,27000.0,11380.104,False,True,08-19 15:00,1.0,1.0
8.0,19.0,15.0,20.0,61.333332,23.0,26.0,25.55504,52.205,15.84,832.0405,27000.0,9908.749,False,True,08-19 15:10,1.0,1.0
8.0,19.0,15.0,20.0,62.0,23.0,26.0,25.6359,52.19308,15.84,833.0805,27000.0,9908.749,False,True,08-19 15:20,1.0,1.0
8.0,19.0,15.0,20.0,62.666668,23.0,26.0,25.711128,52.2484,15.84,833.93854,27000.0,9908.749,False,True,08-19 15:30,1.0,1.0
8.0,19.0,15.0,20.0,63.333332,23.0,26.0,25.781244,52.358025,15.84,834.6446,27000.0,9908.749,False,True,08-19 15:40,1.0,1.0
8.0,19.0,15.0,20.0,64.0,23.0,26.0,25.846546,52.512463,15.84,835.2239,27000.0,9908.749,False,True,08-19 15:50,1.0,1.0
8.0,19.0,16.0,19.666666,64.666664,23.0,26.0,25.879477,52.71596,15.84,835.6454,27000.0,9908.749,False,True,08-19 16:00,1.0,1.0
8.0,19.0,16.0,19.333334,65.333336,23.0,26.0,25.879578,52.9157,15.84,835.90717,27000.0,9908.749,False,True,08-19 16:10,1.0,1.0
8.0,19.0,16.0,19.0,66.0,23.0,26.0,25.858421,53.071438,15.84,836.0313,27000.0,9908.749,False,True,08-19 16:20,1.0,1.0
8.0,19.0,16.0,18.666666,66.666664,23.0,26.0,25.822422,53.17628,15.84,836.04626,27000.0,9908.749,False,True,08-19 16:30,1.0,1.0
8.0,19.0,16.0,18.333334,67.333336,23.0,26.0,25.7737,53.239113,15.84,835.9769,27000.0,9908.749,False,True,08-19 16:40,1.0,1.0
8.0,19.0,16.0,18.0,68.0,23.0,26.0,25.713177,53.26984,15.84,835.8428,27000.0,9908.749,False,True,08-19 16:50,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.501383,53.655308,13.86,830.8345,27000.0,9908.749,False,True,08-19 17:00,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.316715,53.909477,13.86,823.5549,27000.0,11912.239,False,True,08-19 17:10,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.211824,53.92088,13.86,816.44916,27000.0,11655.345,False,True,08-19 17:20,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.138979,53.866623,13.86,810.4604,27000.0,10900.572,False,True,08-19 17:30,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.058287,53.87786,13.86,805.6267,27000.0,9908.749,False,True,08-19 17:40,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,24.96171,53.974304,13.86,801.7147,27000.0,9908.749,False,True,08-19 17:50,1.0,1.0
8.0,19.0,18.0,17.5,69.5,23.0,26.0,24.414318,55.069866,7.92,780.2864,13500.0,11156.58,False,False,08-19 18:00,1.0,1.0
8.0,19.0,18.0,17.0,71.0,23.0,26.0,23.963493,55.688835,7.92,752.83026,13500.0,12800.791,False,False,08-19 18:10,1.0,1.0
8.0,19.0,18.0,16.5,72.5,23.0,26.0,23.625944,55.9683,7.92,730.3481,13500.0,11228.614,False,False,08-19 18:20,1.0,1.0
8.0,19.0,18.0,16.0,74.0,23.0,26.0,23.318419,56.175186,7.92,711.83124,13500.0,11067.7,False,False,08-19 18:30,1.0,1.0
8.0,19.0,18.0,15.5,75.5,23.0,26.0,23.099085,56.307175,7.92,700.1484,27000.0,11196.722,False,False,08-19 18:40,1.0,1.0
8.0,19.0,18.0,15.0,77.0,23.0,26.0,23.001184,55.83617,7.92,686.7188,27000.0,138649.44,False,False,08-19 18:50,1.0,1.0
8.0,19.0,19.0,14.666667,78.833336,23.0,26.0,22.999949,55.12241,7.92,675.4568,27000.0,193393.89,True,False,08-19 19:00,1.0,1.0
8.0,19.0,19.0,14.333333,80.666664,23.0,26.0,22.99993,54.51943,7.92,665.98047,27000.0,233627.98,True,False,08-19 19:10,1.0,1.0
8.0,19.0,19.0,14.0,82.5,23.0,26.0,22.999926,54.02451,7.92,657.996,27000.0,284134.66,True,False,08-19 19:20,1.0,1.0
8.0,19.0,19.0,13.666667,84.333336,23.0,26.0,22.99993,53.617466,7.92,651.2646,27000.0,323178.47,True,False,08-19 19:30,1.0,1.0
8.0,19.0,19.0,13.333333,86.166664,23.0,26.0,22.999935,53.27786,7.92,645.58594,27000.0,359137.75,True,False,08-19 19:40,1.0,1.0
8.0,19.0,19.0,13.0,88.0,23.0,26.0,22.99994,52.989178,7.92,640.79047,27000.0,393086.8,True,False,08-19 19:50,1.0,1.0
8.0,19.0,20.0,12.833333,88.0,23.0,26.0,22.81174,52.720207,3.96,625.56726,13500.0,817865.9,True,False,08-19 20:00,1.0,1.0
8.0,19.0,20.0,12.666667,88.0,23.0,26.0,22.754337,51.906197,3.96,605.54816,13500.0,916879.0,True,False,08-19 20:10,1.0,1.0
8.0,19.0,20.0,12.5,88.0,23.0,26.0,22.938223,50.74769,3.96,591.12885,27000.0,697626.8,True,False,08-19 20:20,1.0,1.0
8.0,19.0,20.0,12.333333,88.0,23.0,26.0,22.999092,49.961056,3.96,575.9692,27000.0,593534.9,True,False,08-19 20:30,1.0,1.0
8.0,19.0,20.0,12.166667,88.0,23.0,26.0,22.654127,50.273037,3.96,570.9523,13500.0,870746.4,True,False,08-19 20:40,1.0,1.0
8.0,19.0,20.0,12.0,88.0,23.0,26.0,22.862267,49.364017,3.96,569.1776,27000.0,698087.8,True,False,08-19 20:50,1.0,1.0
8.0,19.0,21.0,12.166667,87.0,23.0,26.0,22.978855,48.56126,3.96,561.2373,27000.0,696217.25,True,False,08-19 21:00,1.0,1.0
8.0,19.0,21.0,12.333333,86.0,23.0,26.0,22.999613,48.108845,3.96,552.67163,27000.0,650283.3,True,False,08-19 21:10,1.0,1.0
8.0,19.0,21.0,12.5,85.0,23.0,26.0,22.999882,47.778797,3.96,545.05133,27000.0,664819.4,True,False,08-19 21:20,1.0,1.0
8.0,19.0,21.0,12.666667,84.0,23.0,26.0,22.999905,47.500896,3.96,538.7663,27000.0,657491.75,True,False,08-19 21:30,1.0,1.0
8.0,19.0,21.0,12.833333,83.0,23.0,26.0,22.99992,47.26326,3.96,533.66125,27000.0,650972.3,True,False,08-19 21:40,1.0,1.0
8.0,19.0,21.0,13.0,82.0,23.0,26.0,22.999933,47.05699,3.96,529.4779,27000.0,646305.4,True,False,08-19 21:50,1.0,1.0
8.0,19.0,22.0,12.833333,83.0,23.0,26.0,22.243847,48.712593,3.96,518.04034,6750.0,821026.56,True,False,08-19 22:00,1.0,1.0
8.0,19.0,22.0,12.666667,84.0,23.0,26.0,21.290636,50.99088,3.96,515.2555,13500.0,1192547.4,True,False,08-19 22:10,1.0,1.0
8.0,19.0,22.0,12.5,85.0,23.0,26.0,21.488407,50.196526,3.96,510.76297,27000.0,709225.06,True,False,08-19 22:20,1.0,1.0
8.0,19.0,22.0,12.333333,86.0,23.0,26.0,21.62858,49.564342,3.96,502.75046,27000.0,707472.4,True,False,08-19 22:30,1.0,1.0
8.0,19.0,22.0,12.166667,87.0,23.0,26.0,21.650187,49.40406,3.96,495.79987,27000.0,706214.6,True,False,08-19 22:40,1.0,1.0
8.0,19.0,22.0,12.0,88.0,23.0,26.0,21.246675,50.379116,3.96,492.19748,9000.0,871132.0,True,False,08-19 22:50,1.0,1.0
8.0,19.0,23.0,12.0,88.0,23.0,26.0,21.091148,50.6074,0.0,482.12125,27000.0,709459.4,False,False,08-19 23:00,1.0,1.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,20.293537,52.96637,0.0,476.47336,0.0,0.0,False,False,08-19 23:10,0.0,0.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,19.759075,54.652058,0.0,472.32745,0.0,0.0,False,False,08-19 23:20,0.0,0.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,19.448498,55.644863,0.0,469.825,0.0,0.0,False,False,08-19 23:30,0.0,0.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,19.087177,56.793774,0.0,461.96674,0.0,0.0,False,False,08-19 23:40,0.0,0.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,18.874672,57.465187,0.0,455.86844,0.0,0.0,False,False,08-19 23:50,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.68977,58.03185,0.0,449.0891,0.0,0.0,False,False,08-20 00:00,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.569405,58.383175,0.0,443.4623,0.0,0.0,False,False,08-20 00:10,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.473831,58.657127,0.0,438.6527,0.0,0.0,False,False,08-20 00:20,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.38722,58.908348,0.0,434.4236,0.0,0.0,False,False,08-20 00:30,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.307875,59.141327,0.0,430.6558,0.0,0.0,False,False,08-20 00:40,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.236897,59.3508,0.0,427.29056,0.0,0.0,False,False,08-20 00:50,0.0,0.0
8.0,20.0,1.0,11.666667,88.833336,5.0,50.0,18.150856,59.579132,0.0,424.2872,0.0,0.0,False,False,08-20 01:00,0.0,0.0
8.0,20.0,1.0,11.333333,89.666664,5.0,50.0,18.046886,59.812576,0.0,421.61014,0.0,0.0,False,False,08-20 01:10,0.0,0.0
8.0,20.0,1.0,11.0,90.5,5.0,50.0,17.932821,60.018024,0.0,419.22586,0.0,0.0,False,False,08-20 01:20,0.0,0.0
8.0,20.0,1.0,10.666667,91.333336,5.0,50.0,17.815119,60.17644,0.0,417.10303,0.0,0.0,False,False,08-20 01:30,0.0,0.0
8.0,20.0,1.0,10.333333,92.166664,5.0,50.0,17.696283,60.285282,0.0,415.21326,0.0,0.0,False,False,08-20 01:40,0.0,0.0
8.0,20.0,1.0,10.0,93.0,5.0,50.0,17.57671,60.348972,0.0,413.53104,0.0,0.0,False,False,08-20 01:50,0.0,0.0
8.0,20.0,2.0,9.833333,93.0,5.0,50.0,17.465115,60.34683,0.0,412.0341,0.0,0.0,False,False,08-20 02:00,0.0,0.0
8.0,20.0,2.0,9.666667,93.0,5.0,50.0,17.362072,60.285217,0.0,410.70236,0.0,0.0,False,False,08-20 02:10,0.0,0.0
8.0,20.0,2.0,9.5,93.0,5.0,50.0,17.264267,60.181355,0.0,409.5177,0.0,0.0,False,False,08-20 02:20,0.0,0.0
8.0,20.0,2.0,9.333333,93.0,5.0,50.0,17.169107,60.04774,0.0,408.46393,0.0,0.0,False,False,08-20 02:30,0.0,0.0
8.0,20.0,2.0,9.166667,93.0,5.0,50.0,17.075575,59.890217,0.0,407.52658,0.0,0.0,False,False,08-20 02:40,0.0,0.0
8.0,20.0,2.0,9.0,93.0,5.0,50.0,16.98346,59.71141,0.0,406.6928,0.0,0.0,False,False,08-20 02:50,0.0,0.0
8.0,20.0,3.0,9.0,92.0,5.0,50.0,16.905712,59.47508,0.0,405.9514,0.0,0.0,False,False,08-20 03:00,0.0,0.0
8.0,20.0,3.0,9.0,91.0,5.0,50.0,16.843025,59.17116,0.0,405.29224,0.0,0.0,False,False,08-20 03:10,0.0,0.0
8.0,20.0,3.0,9.0,90.0,5.0,50.0,16.790133,58.82111,0.0,404.70618,0.0,0.0,False,False,08-20 03:20,0.0,0.0
8.0,20.0,3.0,9.0,89.0,5.0,50.0,16.742807,58.441856,0.0,404.18512,0.0,0.0,False,False,08-20 03:30,0.0,0.0
8.0,20.0,3.0,9.0,88.0,5.0,50.0,16.699234,58.040966,0.0,403.72183,0.0,0.0,False,False,08-20 03:40,0.0,0.0
8.0,20.0,3.0,9.0,87.0,5.0,50.0,16.658869,57.62116,0.0,403.30988,0.0,0.0,False,False,08-20 03:50,0.0,0.0
8.0,20.0,4.0,8.833333,88.0,5.0,50.0,16.610258,57.25275,0.0,402.94348,0.0,0.0,False,False,08-20 04:00,0.0,0.0
8.0,20.0,4.0,8.666667,89.0,5.0,50.0,16.551826,56.97098,0.0,402.61758,0.0,0.0,False,False,08-20 04:10,0.0,0.0
8.0,20.0,4.0,8.5,90.0,5.0,50.0,16.487751,56.7628,0.0,402.32767,0.0,0.0,False,False,08-20 04:20,0.0,0.0
8.0,20.0,4.0,8.333333,91.0,5.0,50.0,16.421495,56.610035,0.0,402.0698,0.0,0.0,False,False,08-20 04:30,0.0,0.0
8.0,20.0,4.0,8.166667,92.0,5.0,50.0,16.354422,56.50088,0.0,401.8404,0.0,0.0,False,False,08-20 04:40,0.0,0.0
8.0,20.0,4.0,8.0,93.0,5.0,50.0,16.286776,56.42854,0.0,401.63638,0.0,0.0,False,False,08-20 04:50,0.0,0.0
8.0,20.0,5.0,8.166667,93.0,5.0,50.0,16.266117,56.25678,0.0,401.45505,0.0,0.0,False,False,08-20 05:00,0.0,0.0
8.0,20.0,5.0,8.333333,93.0,5.0,50.0,16.268707,56.089687,0.0,401.29388,0.0,0.0,False,False,08-20 05:10,0.0,0.0
8.0,20.0,5.0,8.5,93.0,5.0,50.0,16.31208,55.865166,0.0,401.15067,0.0,0.0,False,False,08-20 05:20,0.0,0.0
8.0,20.0,5.0,8.666667,93.0,5.0,50.0,16.39096,55.59498,0.0,401.02338,0.0,0.0,False,False,08-20 05:30,0.0,0.0
8.0,20.0,5.0,8.833333,93.0,5.0,50.0,16.495125,55.306858,0.0,400.91022,0.0,0.0,False,False,08-20 05:40,0.0,0.0
8.0,20.0,5.0,9.0,93.0,5.0,50.0,16.61158,55.038643,0.0,400.8096,0.0,0.0,False,False,08-20 05:50,0.0,0.0
8.0,20.0,6.0,9.833333,92.166664,5.0,50.0,17.139717,53.46733,1.98,407.97452,0.0,0.0,True,False,08-20 06:00,0.0,0.0
8.0,20.0,6.0,10.666667,91.333336,23.0,26.0,17.144285,54.13497,1.98,413.0241,27000.0,17425.254,True,False,08-20 06:10,1.0,1.0
8.0,20.0,6.0,11.5,90.5,23.0,26.0,18.632198,50.501457,1.98,418.4197,6750.0,844797.1,True,False,08-20 06:20,1.0,1.0
8.0,20.0,6.0,12.333333,89.666664,23.0,26.0,18.951591,50.84821,1.98,424.4583,6750.0,962865.75,True,False,08-20 06:30,1.0,1.0
8.0,20.0,6.0,13.166667,88.833336,23.0,26.0,18.945673,51.750645,1.98,425.9485,9000.0,1202544.4,True,False,08-20 06:40,1.0,1.0
8.0,20.0,6.0,14.0,88.0,23.0,26.0,20.058466,50.20626,1.98,430.7366,9000.0,722385.0,True,False,08-20 06:50,1.0,1.0
8.0,20.0,7.0,14.333333,85.333336,23.0,26.0,20.845291,49.03036,3.96,440.49704,6750.0,718034.0,True,False,08-20 07:00,1.0,1.0
8.0,20.0,7.0,14.666667,82.666664,23.0,26.0,21.336369,48.39215,3.96,444.91452,9000.0,712798.94,True,False,08-20 07:10,1.0,1.0
8.0,20.0,7.0,15.0,80.0,23.0,26.0,21.288252,48.9793,3.96,448.03494,13500.0,949739.0,True,False,08-20 07:20,1.0,1.0
8.0,20.0,7.0,15.333333,77.333336,23.0,26.0,21.032948,50.00292,3.96,452.83685,27000.0,1187530.5,True,False,08-20 07:30,1.0,1.0
8.0,20.0,7.0,15.666667,74.666664,23.0,26.0,20.997496,50.454853,3.96,461.45883,27000.0,1189264.8,True,False,08-20 07:40,1.0,1.0
8.0,20.0,7.0,16.0,72.0,23.0,26.0,21.101637,50.29923,3.96,469.46652,27000.0,1189298.8,True,False,08-20 07:50,1.0,1.0
8.0,20.0,8.0,16.166666,71.333336,23.0,26.0,22.761566,46.597244,16.83,523.0934,9000.0,976207.75,True,False,08-20 08:00,1.0,1.0
8.0,20.0,8.0,16.333334,70.666664,23.0,26.0,23.000025,47.54733,16.83,580.6669,9000.0,200335.53,False,False,08-20 08:10,1.0,1.0
8.0,20.0,8.0,16.5,70.0,23.0,26.0,23.078344,48.373386,16.83,619.0212,27000.0,9908.749,False,False,08-20 08:20,1.0,1.0
8.0,20.0,8.0,16.666666,69.333336,23.0,26.0,23.000969,49.984825,16.83,663.3381,27000.0,22651.809,False,False,08-20 08:30,1.0,1.0
8.0,20.0,8.0,16.833334,68.666664,23.0,26.0,23.021936,51.03732,16.83,697.3752,27000.0,9908.749,False,False,08-20 08:40,1.0,1.0
8.0,20.0,8.0,17.0,68.0,23.0,26.0,23.133741,51.593197,16.83,724.5327,27000.0,9908.749,False,False,08-20 08:50,1.0,1.0
8.0,20.0,9.0,16.833334,68.666664,23.0,26.0,23.279568,52.03445,19.8,754.3326,27000.0,11373.987,False,False,08-20 09:00,1.0,1.0
8.0,20.0,9.0,16.666666,69.333336,23.0,26.0,23.383266,52.56063,19.8,784.03394,27000.0,11829.511,False,False,08-20 09:10,1.0,1.0
8.0,20.0,9.0,16.5,70.0,23.0,26.0,23.439137,53.13909,19.8,810.55225,27000.0,11279.15,False,True,08-20 09:20,1.0,1.0
8.0,20.0,9.0,16.333334,70.666664,23.0,26.0,23.467075,53.690613,19.8,832.86975,27000.0,9908.749,False,True,08-20 09:30,1.0,1.0
8.0,20.0,9.0,16.166666,71.333336,23.0,26.0,23.479105,54.18254,19.8,851.2866,27000.0,9908.749,False,True,08-20 09:40,1.0,1.0
8.0,20.0,9.0,16.0,72.0,23.0,26.0,23.479176,54.616726,19.8,866.4887,27000.0,9908.749,False,True,08-20 09:50,1.0,1.0
8.0,20.0,10.0,16.166666,71.333336,23.0,26.0,23.496061,54.92516,19.8,879.1526,27000.0,9908.749,False,True,08-20 10:00,1.0,1.0
8.0,20.0,10.0,16.333334,70.666664,23.0,26.0,23.53102,55.12311,19.8,889.7776,27000.0,9908.749,False,True,08-20 10:10,1.0,1.0
8.0,20.0,10.0,16.5,70.0,23.0,26.0,23.573511,55.258087,19.8,898.7201,27000.0,9908.749,False,True,08-20 10:20,1.0,1.0
8.0,20.0,10.0,16.666666,69.333336,23.0,26.0,23.617067,55.359287,19.8,906.2531,27000.0,9908.749,False,True,08-20 10:30,1.0,1.0
8.0,20.0,10.0,16.833334,68.666664,23.0,26.0,23.659842,55.437584,19.8,912.6009,27000.0,9908.749,False,True,08-20 10:40,1.0,1.0
8.0,20.0,10.0,17.0,68.0,23.0,26.0,23.701715,55.496647,19.8,917.9535,27000.0,9908.749,False,True,08-20 10:50,1.0,1.0
8.0,20.0,11.0,17.5,65.5,23.0,26.0,23.769325,55.425175,19.8,922.5182,27000.0,9908.749,False,True,08-20 11:00,1.0,1.0
8.0,20.0,11.0,18.0,63.0,23.0,26.0,23.862764,55.210827,19.8,926.44867,27000.0,9908.749,False,True,08-20 11:10,1.0,1.0
8.0,20.0,11.0,18.5,60.5,23.0,26.0,23.970984,54.88942,19.8,929.8535,27000.0,9908.749,False,True,08-20 11:20,1.0,1.0
8.0,20.0,11.0,19.0,58.0,23.0,26.0,24.084621,54.492832,19.8,932.8157,27000.0,11360.351,False,True,08-20 11:30,1.0,1.0
8.0,20.0,11.0,19.5,55.5,23.0,26.0,24.203226,54.02443,19.8,935.40344,27000.0,11435.523,False,True,08-20 11:40,1.0,1.0
8.0,20.0,11.0,20.0,53.0,23.0,26.0,24.328655,53.47883,19.8,937.67456,27000.0,11505.124,False,True,08-20 11:50,1.0,1.0
8.0,20.0,12.0,20.5,51.0,23.0,26.0,24.293478,52.884968,9.9,915.2128,27000.0,11600.354,False,True,08-20 12:00,1.0,1.0
8.0,20.0,12.0,21.0,49.0,23.0,26.0,24.271843,51.971367,9.9,880.8616,27000.0,9908.749,False,True,08-20 12:10,1.0,1.0
8.0,20.0,12.0,21.5,47.0,23.0,26.0,24.336163,50.776512,9.9,846.89154,27000.0,9908.749,False,True,08-20 12:20,1.0,1.0
8.0,20.0,12.0,22.0,45.0,23.0,26.0,24.464231,49.483036,9.9,818.12823,27000.0,9908.749,False,True,08-20 12:30,1.0,1.0
8.0,20.0,12.0,22.5,43.0,23.0,26.0,24.620611,48.20779,9.9,794.84753,27000.0,11647.8545,False,False,08-20 12:40,1.0,1.0
8.0,20.0,12.0,23.0,41.0,23.0,26.0,24.791788,46.96655,9.9,775.9309,27000.0,12035.552,False,False,08-20 12:50,1.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,25.04987,45.923855,15.84,774.96,27000.0,12228.836,False,False,08-20 13:00,1.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,25.277021,45.249184,15.84,783.52277,27000.0,13394.346,False,False,08-20 13:10,1.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,25.442589,44.852516,15.84,793.80725,27000.0,12970.915,False,False,08-20 13:20,1.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,25.572536,44.57782,15.84,802.5963,27000.0,12138.603,False,True,08-20 13:30,1.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,25.69079,44.33539,15.84,809.46466,27000.0,11657.755,False,True,08-20 13:40,1.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,25.805029,44.102657,15.84,814.8624,27000.0,11499.345,False,True,08-20 13:50,1.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.915049,43.876076,15.84,819.2446,27000.0,11444.434,False,True,08-20 14:00,1.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.998953,43.703094,15.84,822.8894,27000.0,34382.96,False,True,08-20 14:10,1.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.999949,43.670452,15.84,825.9576,27000.0,117315.08,False,True,08-20 14:20,1.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.999823,43.595764,15.84,828.5471,27000.0,126934.99,False,True,08-20 14:30,1.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.999739,43.482243,15.84,830.73047,27000.0,165097.19,False,True,08-20 14:40,1.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.999586,43.34189,15.84,832.56915,27000.0,191688.38,False,True,08-20 14:50,1.0,1.0
8.0,20.0,15.0,23.166666,40.166668,23.0,26.0,25.999405,43.14281,15.84,834.1349,27000.0,228370.64,False,True,08-20 15:00,1.0,1.0
8.0,20.0,15.0,23.333334,39.333332,23.0,26.0,25.999159,42.87106,15.84,835.48334,27000.0,263055.44,False,True,08-20 15:10,1.0,1.0
8.0,20.0,15.0,23.5,38.5,23.0,26.0,25.998886,42.530922,15.84,836.65454,27000.0,295901.3,False,True,08-20 15:20,1.0,1.0
8.0,20.0,15.0,23.666666,37.666668,23.0,26.0,25.998594,42.134975,15.84,837.6787,27000.0,325955.75,False,True,08-20 15:30,1.0,1.0
8.0,20.0,15.0,23.833334,36.833332,23.0,26.0,25.998295,41.695614,15.84,838.5798,27000.0,354138.4,False,True,08-20 15:40,1.0,1.0
8.0,20.0,15.0,24.0,36.0,23.0,26.0,25.997986,41.222504,15.84,839.37787,27000.0,380696.6,False,True,08-20 15:50,1.0,1.0
8.0,20.0,16.0,23.666666,37.666668,23.0,26.0,25.997902,40.869217,15.84,840.0385,27000.0,368768.62,False,True,08-20 16:00,1.0,1.0
8.0,20.0,16.0,23.333334,39.333332,23.0,26.0,25.998058,40.698376,15.84,840.5481,27000.0,354204.62,False,True,08-20 16:10,1.0,1.0
8.0,20.0,16.0,23.0,41.0,23.0,26.0,25.998224,40.706264,15.84,840.91455,27000.0,337881.12,False,True,08-20 16:20,1.0,1.0
8.0,20.0,16.0,22.666666,42.666668,23.0,26.0,25.99841,40.862114,15.84,841.1547,27000.0,317258.06,False,True,08-20 16:30,1.0,1.0
8.0,20.0,16.0,22.333334,44.333332,23.0,26.0,25.998632,41.135967,15.84,841.28577,27000.0,291376.56,False,True,08-20 16:40,1.0,1.0
8.0,20.0,16.0,22.0,46.0,23.0,26.0,25.998861,41.501633,15.84,841.3226,27000.0,264993.78,False,True,08-20 16:50,1.0,1.0
8.0,20.0,17.0,21.166666,49.666668,23.0,26.0,25.999937,42.02143,13.86,836.31494,27000.0,28286.379,False,True,08-20 17:00,1.0,1.0
8.0,20.0,17.0,20.333334,53.333332,23.0,26.0,25.943665,42.796047,13.86,828.8096,27000.0,9908.749,False,True,08-20 17:10,1.0,1.0
8.0,20.0,17.0,19.5,57.0,23.0,26.0,25.811914,43.796127,13.86,821.2838,27000.0,9908.749,False,True,08-20 17:20,1.0,1.0
8.0,20.0,17.0,18.666666,60.666668,23.0,26.0,25.61947,44.934727,13.86,814.7393,27000.0,11151.891,False,True,08-20 17:30,1.0,1.0
8.0,20.0,17.0,17.833334,64.333336,23.0,26.0,25.384926,46.136932,13.86,809.2607,27000.0,11724.532,False,True,08-20 17:40,1.0,1.0
8.0,20.0,17.0,17.0,68.0,23.0,26.0,25.118868,47.36065,13.86,804.64276,27000.0,12121.917,False,True,08-20 17:50,1.0,1.0
8.0,20.0,18.0,16.833334,68.666664,23.0,26.0,24.489199,49.12991,7.92,782.90924,13500.0,11417.764,False,False,08-20 18:00,1.0,1.0
8.0,20.0,18.0,16.666666,69.333336,23.0,26.0,24.041275,50.183537,7.92,754.97473,13500.0,12940.467,False,False,08-20 18:10,1.0,1.0
8.0,20.0,18.0,16.5,70.0,23.0,26.0,23.758265,50.775013,7.92,732.1595,13500.0,11059.538,False,False,08-20 18:20,1.0,1.0
8.0,20.0,18.0,16.333334,70.666664,23.0,26.0,23.56415,51.17336,7.92,717.6574,27000.0,11105.03,False,False,08-20 18:30,1.0,1.0
8.0,20.0,18.0,16.166666,71.333336,23.0,26.0,23.339302,51.632065,7.92,701.35986,27000.0,11739.55,False,False,08-20 18:40,1.0,1.0
8.0,20.0,18.0,16.0,72.0,23.0,26.0,23.14728,52.011765,7.92,687.8942,27000.0,12029.21,False,False,08-20 18:50,1.0,1.0
8.0,20.0,19.0,15.833333,72.833336,23.0,26.0,23.001814,52.278625,7.92,676.65564,27000.0,28476.674,False,False,08-20 19:00,1.0,1.0
8.0,20.0,19.0,15.666667,73.666664,23.0,26.0,23.000013,52.116188,7.92,667.21655,27000.0,125593.55,False,False,08-20 19:10,1.0,1.0
8.0,20.0,19.0,15.5,74.5,23.0,26.0,22.99999,51.975513,7.92,659.2715,27000.0,128149.93,True,False,08-20 19:20,1.0,1.0
8.0,20.0,19.0,15.333333,75.333336,23.0,26.0,22.99999,51.860435,7.92,652.58295,27000.0,168281.69,True,False,08-20 19:30,1.0,1.0
8.0,20.0,19.0,15.166667,76.166664,23.0,26.0,22.99999,51.766743,7.92,646.9533,27000.0,194187.69,True,False,08-20 19:40,1.0,1.0
8.0,20.0,19.0,15.0,77.0,23.0,26.0,22.99999,51.68983,7.92,642.2141,27000.0,217339.72,True,False,08-20 19:50,1.0,1.0
8.0,20.0,20.0,15.0,76.166664,23.0,26.0,22.999987,51.375237,3.96,628.44165,27000.0,379569.88,True,False,08-20 20:00,1.0,1.0
8.0,20.0,20.0,15.0,75.333336,23.0,26.0,22.999947,50.906223,3.96,610.64777,27000.0,392091.53,True,False,08-20 20:10,1.0,1.0
8.0,20.0,20.0,15.0,74.5,23.0,26.0,22.999918,50.384842,3.96,593.6389,27000.0,403177.5,True,False,08-20 20:20,1.0,1.0
8.0,20.0,20.0,15.0,73.666664,23.0,26.0,22.999907,49.86022,3.96,579.2557,27000.0,413292.22,True,False,08-20 20:30,1.0,1.0
8.0,20.0,20.0,15.0,72.833336,23.0,26.0,22.775913,49.836792,3.96,567.53845,27000.0,630059.44,True,False,08-20 20:40,1.0,1.0
8.0,20.0,20.0,15.0,72.0,23.0,26.0,22.999355,48.567505,3.96,557.9496,27000.0,589276.44,True,False,08-20 20:50,1.0,1.0
8.0,20.0,21.0,14.833333,72.833336,23.0,26.0,22.999895,48.10928,3.96,549.9914,27000.0,382909.8,True,False,08-20 21:00,1.0,1.0
8.0,20.0,21.0,14.666667,73.666664,23.0,26.0,22.999903,47.76115,3.96,543.3224,27000.0,487131.56,True,False,08-20 21:10,1.0,1.0
8.0,20.0,21.0,14.5,74.5,23.0,26.0,22.999926,47.484406,3.96,537.714,27000.0,487407.38,True,False,08-20 21:20,1.0,1.0
8.0,20.0,21.0,14.333333,75.333336,23.0,26.0,22.999939,47.256657,3.96,532.9967,27000.0,503991.72,True,False,08-20 21:30,1.0,1.0
8.0,20.0,21.0,14.166667,76.166664,23.0,26.0,22.999949,47.06624,3.96,529.0314,27000.0,520815.62,True,False,08-20 21:40,1.0,1.0
8.0,20.0,21.0,14.0,77.0,23.0,26.0,22.999954,46.90632,3.96,525.6992,27000.0,537706.5,True,False,08-20 21:50,1.0,1.0
8.0,20.0,22.0,13.833333,77.833336,23.0,26.0,22.434362,48.00279,3.96,515.794,9000.0,859775.8,True,False,08-20 22:00,1.0,1.0
8.0,20.0,22.0,13.666667,78.666664,23.0,26.0,22.31379,48.144924,3.96,511.18027,27000.0,699416.9,True,False,08-20 22:10,1.0,1.0
8.0,20.0,22.0,13.5,79.5,23.0,26.0,21.494568,49.897778,3.96,505.8432,13500.0,1189758.0,True,False,08-20 22:20,1.0,1.0
8.0,20.0,22.0,13.333333,80.333336,23.0,26.0,21.692787,49.09424,3.96,501.7371,9000.0,868248.1,True,False,08-20 22:30,1.0,1.0
8.0,20.0,22.0,13.166667,81.166664,23.0,26.0,21.89137,48.49819,3.96,499.63898,13500.0,705266.9,True,False,08-20 22:40,1.0,1.0
8.0,20.0,22.0,13.0,82.0,23.0,26.0,21.931248,48.344807,3.96,496.78378,27000.0,703914.06,True,False,08-20 22:50,1.0,1.0
8.0,20.0,23.0,13.0,82.0,23.0,26.0,21.84774,48.36122,0.0,482.3942,27000.0,703562.1,False,False,08-20 23:00,1.0,1.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,20.815975,51.33356,0.0,476.82538,0.0,0.0,False,False,08-20 23:10,0.0,0.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,20.182018,53.221504,0.0,468.3933,0.0,0.0,False,False,08-20 23:20,0.0,0.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,19.847715,54.23353,0.0,466.31372,0.0,0.0,False,False,08-20 23:30,0.0,0.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,19.677164,54.730568,0.0,464.34595,0.0,0.0,False,False,08-20 23:40,0.0,0.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,19.459696,55.354515,0.0,458.45044,0.0,0.0,False,False,08-20 23:50,0.0,0.0
8.0,21.0,0.0,12.833333,83.0,5.0,50.0,19.265251,55.916515,0.0,452.1365,0.0,0.0,False,False,08-21 00:00,0.0,0.0
8.0,21.0,0.0,12.666667,84.0,5.0,50.0,19.08651,56.44643,0.0,446.246,0.0,0.0,False,False,08-21 00:10,0.0,0.0
8.0,21.0,0.0,12.5,85.0,5.0,50.0,18.921703,56.94968,0.0,441.033,0.0,0.0,False,False,08-21 00:20,0.0,0.0
8.0,21.0,0.0,12.333333,86.0,5.0,50.0,18.768726,57.430424,0.0,436.46484,0.0,0.0,False,False,08-21 00:30,0.0,0.0
8.0,21.0,0.0,12.166667,87.0,5.0,50.0,18.625013,57.89423,0.0,432.44003,0.0,0.0,False,False,08-21 00:40,0.0,0.0
8.0,21.0,0.0,12.0,88.0,5.0,50.0,18.488394,58.34591,0.0,428.87082,0.0,0.0,False,False,08-21 00:50,0.0,0.0
8.0,21.0,1.0,12.5,85.333336,5.0,50.0,18.420147,58.563847,0.0,425.69806,0.0,0.0,False,False,08-21 01:00,0.0,0.0
8.0,21.0,1.0,13.0,82.666664,5.0,50.0,18.409466,58.58305,0.0,422.8767,0.0,0.0,False,False,08-21 01:10,0.0,0.0
8.0,21.0,1.0,13.5,80.0,5.0,50.0,18.42889,58.497353,0.0,420.36823,0.0,0.0,False,False,08-21 01:20,0.0,0.0
8.0,21.0,1.0,14.0,77.333336,5.0,50.0,18.47197,58.322598,0.0,418.13794,0.0,0.0,False,False,08-21 01:30,0.0,0.0
8.0,21.0,1.0,14.5,74.666664,5.0,50.0,18.534294,58.06756,0.0,416.15482,0.0,0.0,False,False,08-21 01:40,0.0,0.0
8.0,21.0,1.0,15.0,72.0,5.0,50.0,18.611723,57.74081,0.0,414.391,0.0,0.0,False,False,08-21 01:50,0.0,0.0
8.0,21.0,2.0,14.5,74.666664,5.0,50.0,18.62931,57.63902,0.0,412.8195,0.0,0.0,False,False,08-21 02:00,0.0,0.0
8.0,21.0,2.0,14.0,77.333336,5.0,50.0,18.57172,57.828068,0.0,411.41794,0.0,0.0,False,False,08-21 02:10,0.0,0.0
8.0,21.0,2.0,13.5,80.0,5.0,50.0,18.462101,58.223522,0.0,410.16776,0.0,0.0,False,False,08-21 02:20,0.0,0.0
8.0,21.0,2.0,13.0,82.666664,5.0,50.0,18.325214,58.72954,0.0,409.0529,0.0,0.0,False,False,08-21 02:30,0.0,0.0
8.0,21.0,2.0,12.5,85.333336,5.0,50.0,18.174492,59.289627,0.0,408.05902,0.0,0.0,False,False,08-21 02:40,0.0,0.0
8.0,21.0,2.0,12.0,88.0,5.0,50.0,18.037115,59.795086,0.0,407.1732,0.0,0.0,False,False,08-21 02:50,0.0,0.0
8.0,21.0,3.0,11.833333,87.833336,5.0,50.0,17.925957,60.15462,0.0,406.38412,0.0,0.0,False,False,08-21 03:00,0.0,0.0
8.0,21.0,3.0,11.666667,87.666664,5.0,50.0,17.83309,60.375668,0.0,405.68155,0.0,0.0,False,False,08-21 03:10,0.0,0.0
8.0,21.0,3.0,11.5,87.5,5.0,50.0,17.748024,60.496113,0.0,405.0561,0.0,0.0,False,False,08-21 03:20,0.0,0.0
8.0,21.0,3.0,11.333333,87.333336,5.0,50.0,17.665524,60.542793,0.0,404.4993,0.0,0.0,False,False,08-21 03:30,0.0,0.0
8.0,21.0,3.0,11.166667,87.166664,5.0,50.0,17.584372,60.528572,0.0,404.00363,0.0,0.0,False,False,08-21 03:40,0.0,0.0
8.0,21.0,3.0,11.0,87.0,5.0,50.0,17.504618,60.460365,0.0,403.56244,0.0,0.0,False,False,08-21 03:50,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,17.437965,60.33436,0.0,403.16983,0.0,0.0,False,False,08-21 04:00,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,17.384977,60.188026,0.0,402.82056,0.0,0.0,False,False,08-21 04:10,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,17.340822,60.047012,0.0,402.50986,0.0,0.0,False,False,08-21 04:20,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,17.301641,59.923004,0.0,402.23343,0.0,0.0,False,False,08-21 04:30,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,17.265789,59.817146,0.0,401.98752,0.0,0.0,False,False,08-21 04:40,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,17.232786,59.72694,0.0,401.7687,0.0,0.0,False,False,08-21 04:50,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,17.226816,59.567207,0.0,401.57397,0.0,0.0,False,False,08-21 05:00,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,17.220213,59.42982,0.0,401.40073,0.0,0.0,False,False,08-21 05:10,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,17.241318,59.206184,0.0,401.24655,0.0,0.0,False,False,08-21 05:20,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,17.293144,58.884285,0.0,401.1093,0.0,0.0,False,False,08-21 05:30,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,17.367989,58.49275,0.0,400.98715,0.0,0.0,False,False,08-21 05:40,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,17.454142,58.074657,0.0,400.87845,0.0,0.0,False,False,08-21 05:50,0.0,0.0
8.0,21.0,6.0,11.5,86.166664,5.0,50.0,17.901022,56.56395,1.98,408.04407,0.0,0.0,True,False,08-21 06:00,0.0,0.0
8.0,21.0,6.0,12.0,85.333336,23.0,26.0,17.892284,56.851795,1.98,413.09045,27000.0,17075.564,True,False,08-21 06:10,1.0,1.0
8.0,21.0,6.0,12.5,84.5,23.0,26.0,19.589819,51.661198,1.98,418.4748,6750.0,723993.56,True,False,08-21 06:20,1.0,1.0
8.0,21.0,6.0,13.0,83.666664,23.0,26.0,20.001724,50.873974,1.98,424.49673,6750.0,842655.3,True,False,08-21 06:30,1.0,1.0
8.0,21.0,6.0,13.5,82.833336,23.0,26.0,19.96796,51.180973,1.98,425.97842,9000.0,1042546.5,True,False,08-21 06:40,1.0,1.0
8.0,21.0,6.0,14.0,82.0,23.0,26.0,20.681826,49.59524,1.98,426.8781,13500.0,719059.56,True,False,08-21 06:50,1.0,1.0
8.0,21.0,7.0,14.333333,80.333336,23.0,26.0,20.656708,49.98719,3.96,433.96768,27000.0,1194536.1,True,False,08-21 07:00,1.0,1.0
8.0,21.0,7.0,14.666667,78.666664,23.0,26.0,20.670052,50.37031,3.96,445.09915,27000.0,1194114.5,True,False,08-21 07:10,1.0,1.0
8.0,21.0,7.0,15.0,77.0,23.0,26.0,20.741688,50.47044,3.96,455.86673,27000.0,1193588.4,True,False,08-21 07:20,1.0,1.0
8.0,21.0,7.0,15.333333,75.333336,23.0,26.0,21.522984,48.66658,3.96,461.92517,9000.0,870836.3,True,False,08-21 07:30,1.0,1.0
8.0,21.0,7.0,15.666667,73.666664,23.0,26.0,22.075611,47.656208,3.96,469.80444,9000.0,864562.56,True,False,08-21 07:40,1.0,1.0
8.0,21.0,7.0,16.0,72.0,23.0,26.0,22.281752,47.365997,3.96,471.55774,13500.0,940470.5,True,False,08-21 07:50,1.0,1.0
8.0,21.0,8.0,16.166666,71.333336,23.0,26.0,23.000444,46.785576,16.83,523.8616,9000.0,245587.17,False,False,08-21 08:00,1.0,1.0
8.0,21.0,8.0,16.333334,70.666664,23.0,26.0,23.128159,47.260193,16.83,553.8566,27000.0,9908.749,False,False,08-21 08:10,1.0,1.0
8.0,21.0,8.0,16.5,70.0,23.0,26.0,23.094648,48.793655,16.83,605.3979,27000.0,11544.7295,False,False,08-21 08:20,1.0,1.0
8.0,21.0,8.0,16.666666,69.333336,23.0,26.0,23.133911,49.93698,16.83,649.5614,27000.0,9908.749,False,False,08-21 08:30,1.0,1.0
8.0,21.0,8.0,16.833334,68.666664,23.0,26.0,23.252964,50.61897,16.83,685.5386,27000.0,9908.749,False,False,08-21 08:40,1.0,1.0
8.0,21.0,8.0,17.0,68.0,23.0,26.0,23.388802,51.06548,16.83,714.84784,27000.0,11466.925,False,False,08-21 08:50,1.0,1.0
8.0,21.0,9.0,17.333334,66.666664,23.0,26.0,23.565857,51.404354,19.8,746.4367,27000.0,11697.048,False,False,08-21 09:00,1.0,1.0
8.0,21.0,9.0,17.666666,65.333336,23.0,26.0,23.740738,51.7225,19.8,777.5802,27000.0,12252.76,False,False,08-21 09:10,1.0,1.0
8.0,21.0,9.0,18.0,64.0,23.0,26.0,23.897165,52.014534,19.8,805.33014,27000.0,12228.56,False,True,08-21 09:20,1.0,1.0
8.0,21.0,9.0,18.333334,62.666668,23.0,26.0,24.03974,52.247456,19.8,828.7652,27000.0,11988.285,False,True,08-21 09:30,1.0,1.0
