months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,13.0,20.0,3.5,87.0,21.0,23.0,17.896627,35.684273,3.96,600.901,27000.0,914183.06,True,False,02-13 20:20,1.0,1.0
2.0,13.0,20.0,3.3333333,89.0,21.0,23.0,17.816488,35.806087,3.96,584.5706,27000.0,921906.56,True,False,02-13 20:30,1.0,1.0
2.0,13.0,20.0,3.1666667,91.0,21.0,23.0,17.755625,35.956364,3.96,571.30817,27000.0,929400.44,True,False,02-13 20:40,1.0,1.0
2.0,13.0,20.0,3.0,93.0,21.0,23.0,17.389849,36.738052,3.96,563.79736,9000.0,1091988.5,True,False,02-13 20:50,1.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,17.33952,36.859695,3.96,561.94666,27000.0,938475.25,True,False,02-13 21:00,1.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,16.975298,37.5975,3.96,555.87537,13500.0,1170714.9,True,False,02-13 21:10,1.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,17.23513,37.06533,3.96,547.3862,13500.0,940231.56,True,False,02-13 21:20,1.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,17.35137,36.865883,3.96,541.0545,27000.0,939251.3,True,False,02-13 21:30,1.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,17.377298,36.90208,3.96,534.5752,27000.0,938674.06,True,False,02-13 21:40,1.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,17.334993,37.08017,3.96,529.68054,27000.0,938564.7,True,False,02-13 21:50,1.0,1.0
2.0,13.0,22.0,3.0,94.166664,21.0,23.0,16.582857,38.950466,3.96,520.6144,13500.0,945466.06,True,False,02-13 22:00,1.0,1.0
2.0,13.0,22.0,3.0,95.333336,21.0,23.0,15.910194,40.631233,3.96,508.8863,13500.0,1186033.8,True,False,02-13 22:10,1.0,1.0
2.0,13.0,22.0,3.0,96.5,21.0,23.0,15.933334,40.734055,3.96,500.8328,27000.0,965249.94,True,False,02-13 22:20,1.0,1.0
2.0,13.0,22.0,3.0,97.666664,21.0,23.0,15.524491,41.87058,3.96,497.91257,13500.0,1203964.6,True,False,02-13 22:30,1.0,1.0
2.0,13.0,22.0,3.0,98.833336,21.0,23.0,15.803282,41.48156,3.96,491.92697,13500.0,979984.75,True,False,02-13 22:40,1.0,1.0
2.0,13.0,22.0,3.0,100.0,21.0,23.0,15.862301,41.640793,3.96,487.25516,27000.0,984733.25,True,False,02-13 22:50,1.0,1.0
2.0,13.0,23.0,2.8333333,100.0,21.0,23.0,15.728014,42.1621,0.0,473.69626,27000.0,981043.06,False,False,02-13 23:00,1.0,1.0
2.0,13.0,23.0,2.6666667,100.0,5.0,50.0,15.025422,44.084312,0.0,469.33603,0.0,0.0,False,False,02-13 23:10,0.0,0.0
2.0,13.0,23.0,2.5,100.0,5.0,50.0,14.502613,45.45399,0.0,461.4497,0.0,0.0,False,False,02-13 23:20,0.0,0.0
2.0,13.0,23.0,2.3333333,100.0,5.0,50.0,14.223054,46.09688,0.0,454.61792,0.0,0.0,False,False,02-13 23:30,0.0,0.0
2.0,13.0,23.0,2.1666667,100.0,5.0,50.0,14.0727215,46.37586,0.0,450.0929,0.0,0.0,False,False,02-13 23:40,0.0,0.0
2.0,13.0,23.0,2.0,100.0,5.0,50.0,13.911319,46.609634,0.0,444.5404,0.0,0.0,False,False,02-13 23:50,0.0,0.0
2.0,14.0,0.0,2.1666667,98.833336,5.0,50.0,13.784997,46.747414,0.0,439.56406,0.0,0.0,False,False,02-14 00:00,0.0,0.0
2.0,14.0,0.0,2.3333333,97.666664,5.0,50.0,13.688901,46.81504,0.0,435.1289,0.0,0.0,False,False,02-14 00:10,0.0,0.0
2.0,14.0,0.0,2.5,96.5,5.0,50.0,13.614909,46.841045,0.0,431.19058,0.0,0.0,False,False,02-14 00:20,0.0,0.0
2.0,14.0,0.0,2.6666667,95.333336,5.0,50.0,13.556066,46.843605,0.0,427.6978,0.0,0.0,False,False,02-14 00:30,0.0,0.0
2.0,14.0,0.0,2.8333333,94.166664,5.0,50.0,13.508246,46.83101,0.0,424.60004,0.0,0.0,False,False,02-14 00:40,0.0,0.0
2.0,14.0,0.0,3.0,93.0,5.0,50.0,13.469623,46.805202,0.0,421.85144,0.0,0.0,False,False,02-14 00:50,0.0,0.0
2.0,14.0,1.0,2.8333333,94.166664,5.0,50.0,13.419955,46.821724,0.0,419.41052,0.0,0.0,False,False,02-14 01:00,0.0,0.0
2.0,14.0,1.0,2.6666667,95.333336,5.0,50.0,13.356961,46.895756,0.0,417.2417,0.0,0.0,False,False,02-14 01:10,0.0,0.0
2.0,14.0,1.0,2.5,96.5,5.0,50.0,13.287251,47.005745,0.0,415.31445,0.0,0.0,False,False,02-14 01:20,0.0,0.0
2.0,14.0,1.0,2.3333333,97.666664,5.0,50.0,13.21608,47.133457,0.0,413.60193,0.0,0.0,False,False,02-14 01:30,0.0,0.0
2.0,14.0,1.0,2.1666667,98.833336,5.0,50.0,13.145304,47.27096,0.0,412.08038,0.0,0.0,False,False,02-14 01:40,0.0,0.0
2.0,14.0,1.0,2.0,100.0,5.0,50.0,13.075043,47.415897,0.0,410.72858,0.0,0.0,False,False,02-14 01:50,0.0,0.0
2.0,14.0,2.0,2.1666667,100.0,5.0,50.0,13.028895,47.528362,0.0,409.52835,0.0,0.0,False,False,02-14 02:00,0.0,0.0
2.0,14.0,2.0,2.3333333,100.0,5.0,50.0,13.008376,47.62148,0.0,408.46307,0.0,0.0,False,False,02-14 02:10,0.0,0.0
2.0,14.0,2.0,2.5,100.0,5.0,50.0,13.004085,47.72609,0.0,407.51758,0.0,0.0,False,False,02-14 02:20,0.0,0.0
2.0,14.0,2.0,2.6666667,100.0,5.0,50.0,13.008537,47.859882,0.0,406.6783,0.0,0.0,False,False,02-14 02:30,0.0,0.0
2.0,14.0,2.0,2.8333333,100.0,5.0,50.0,13.018524,48.026016,0.0,405.93323,0.0,0.0,False,False,02-14 02:40,0.0,0.0
2.0,14.0,2.0,3.0,100.0,5.0,50.0,13.0331745,48.221256,0.0,405.27164,0.0,0.0,False,False,02-14 02:50,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,13.038961,48.44734,0.0,404.68396,0.0,0.0,False,False,02-14 03:00,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,13.034558,48.68525,0.0,404.16183,0.0,0.0,False,False,02-14 03:10,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,13.024641,48.91456,0.0,403.69788,0.0,0.0,False,False,02-14 03:20,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,13.012946,49.125572,0.0,403.28564,0.0,0.0,False,False,02-14 03:30,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,13.000885,49.317497,0.0,402.91934,0.0,0.0,False,False,02-14 03:40,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,12.988667,49.492752,0.0,402.5939,0.0,0.0,False,False,02-14 03:50,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,12.976222,49.661694,0.0,402.30475,0.0,0.0,False,False,02-14 04:00,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,12.96362,49.8172,0.0,402.04782,0.0,0.0,False,False,02-14 04:10,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,12.95101,49.96021,0.0,401.81955,0.0,0.0,False,False,02-14 04:20,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,12.938508,50.09167,0.0,401.61673,0.0,0.0,False,False,02-14 04:30,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,12.926189,50.2126,0.0,401.43652,0.0,0.0,False,False,02-14 04:40,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,12.914091,50.323975,0.0,401.2764,0.0,0.0,False,False,02-14 04:50,0.0,0.0
2.0,14.0,5.0,3.1666667,96.833336,5.0,50.0,12.936785,50.250706,0.0,401.13416,0.0,0.0,False,False,02-14 05:00,0.0,0.0
2.0,14.0,5.0,3.3333333,93.666664,5.0,50.0,12.968177,50.044804,0.0,401.0078,0.0,0.0,False,False,02-14 05:10,0.0,0.0
2.0,14.0,5.0,3.5,90.5,5.0,50.0,12.99324,49.75048,0.0,400.89557,0.0,0.0,False,False,02-14 05:20,0.0,0.0
2.0,14.0,5.0,3.6666667,87.333336,5.0,50.0,13.012572,49.373077,0.0,400.79587,0.0,0.0,False,False,02-14 05:30,0.0,0.0
2.0,14.0,5.0,3.8333333,84.166664,5.0,50.0,13.03069,48.907505,0.0,400.7073,0.0,0.0,False,False,02-14 05:40,0.0,0.0
2.0,14.0,5.0,4.0,81.0,5.0,50.0,13.046958,48.363995,0.0,400.62863,0.0,0.0,False,False,02-14 05:50,0.0,0.0
2.0,14.0,6.0,4.0,79.0,5.0,50.0,13.313595,47.271587,1.98,405.99887,0.0,0.0,True,False,02-14 06:00,0.0,0.0
2.0,14.0,6.0,4.0,77.0,21.0,23.0,13.1735525,47.12001,1.98,413.40677,27000.0,16921.295,True,False,02-14 06:10,1.0,1.0
2.0,14.0,6.0,4.0,75.0,21.0,23.0,14.071694,43.44487,1.98,418.14307,9000.0,1052094.6,True,False,02-14 06:20,1.0,1.0
2.0,14.0,6.0,4.0,73.0,21.0,23.0,14.361666,41.536404,1.98,424.15347,9000.0,1036780.4,True,False,02-14 06:30,1.0,1.0
2.0,14.0,6.0,4.0,71.0,21.0,23.0,14.223562,40.94412,1.98,428.39102,27000.0,1333056.9,True,False,02-14 06:40,1.0,1.0
2.0,14.0,6.0,4.0,69.0,21.0,23.0,14.759225,38.568005,1.98,430.34787,13500.0,865271.75,True,False,02-14 06:50,1.0,1.0
2.0,14.0,7.0,3.8333333,72.0,21.0,23.0,14.611823,38.441185,3.96,435.79004,27000.0,1330500.8,True,False,02-14 07:00,1.0,1.0
2.0,14.0,7.0,3.6666667,75.0,21.0,23.0,14.456137,38.20601,3.96,445.9404,27000.0,1342381.4,True,False,02-14 07:10,1.0,1.0
2.0,14.0,7.0,3.5,78.0,21.0,23.0,15.090607,36.590115,3.96,452.10898,13500.0,895913.8,True,False,02-14 07:20,1.0,1.0
2.0,14.0,7.0,3.3333333,81.0,21.0,23.0,15.088519,36.72171,3.96,461.51144,13500.0,1131244.0,True,False,02-14 07:30,1.0,1.0
2.0,14.0,7.0,3.1666667,84.0,21.0,23.0,15.415537,36.255367,3.96,468.77,27000.0,914344.8,True,False,02-14 07:40,1.0,1.0
2.0,14.0,7.0,3.0,87.0,21.0,23.0,15.55021,36.369614,3.96,476.0353,27000.0,923178.94,True,False,02-14 07:50,1.0,1.0
2.0,14.0,8.0,3.0,88.0,21.0,23.0,16.7112,34.935726,16.83,528.4626,9000.0,923807.0,True,False,02-14 08:00,1.0,1.0
2.0,14.0,8.0,3.0,89.0,21.0,23.0,17.378384,34.769585,16.83,584.4162,9000.0,922914.75,True,False,02-14 08:10,1.0,1.0
2.0,14.0,8.0,3.0,90.0,21.0,23.0,17.33076,35.613876,16.83,594.8902,13500.0,1155217.2,True,False,02-14 08:20,1.0,1.0
2.0,14.0,8.0,3.0,91.0,21.0,23.0,17.698484,35.49961,16.83,605.2053,27000.0,930007.75,True,False,02-14 08:30,1.0,1.0
2.0,14.0,8.0,3.0,92.0,21.0,23.0,18.053568,35.76725,16.83,632.62946,13500.0,932859.56,True,False,02-14 08:40,1.0,1.0
2.0,14.0,8.0,3.0,93.0,21.0,23.0,17.464142,37.87292,16.83,670.45325,13500.0,1400390.5,True,False,02-14 08:50,1.0,1.0
2.0,14.0,9.0,3.1666667,89.0,21.0,23.0,17.684248,38.022026,19.8,711.11743,13500.0,1153919.1,True,False,02-14 09:00,1.0,1.0
2.0,14.0,9.0,3.3333333,85.0,21.0,23.0,18.294802,37.1557,19.8,748.58954,13500.0,905032.2,True,False,02-14 09:10,1.0,1.0
2.0,14.0,9.0,3.5,81.0,21.0,23.0,18.742756,36.575333,19.8,779.42,13500.0,887298.1,True,False,02-14 09:20,1.0,1.0
2.0,14.0,9.0,3.6666667,77.0,21.0,23.0,18.950788,36.36373,19.8,804.85065,13500.0,870671.1,True,True,02-14 09:30,1.0,1.0
2.0,14.0,9.0,3.8333333,73.0,21.0,23.0,19.070425,36.155758,19.8,820.8209,27000.0,855175.75,True,True,02-14 09:40,1.0,1.0
2.0,14.0,9.0,4.0,69.0,21.0,23.0,19.215492,35.76444,19.8,839.0004,27000.0,840238.56,True,True,02-14 09:50,1.0,1.0
2.0,14.0,10.0,4.0,71.0,21.0,23.0,19.344044,35.426353,19.8,854.0633,27000.0,847763.56,True,True,02-14 10:00,1.0,1.0
2.0,14.0,10.0,4.0,73.0,21.0,23.0,19.452196,35.25496,19.8,866.58997,27000.0,855562.25,True,True,02-14 10:10,1.0,1.0
2.0,14.0,10.0,4.0,75.0,21.0,23.0,19.544117,35.254166,19.8,877.0229,27000.0,863665.25,True,True,02-14 10:20,1.0,1.0
2.0,14.0,10.0,4.0,77.0,21.0,23.0,19.189594,36.1891,19.8,881.4243,13500.0,1105320.0,True,True,02-14 10:30,1.0,1.0
2.0,14.0,10.0,4.0,79.0,21.0,23.0,19.294317,36.15568,19.8,883.3032,27000.0,881477.1,True,True,02-14 10:40,1.0,1.0
2.0,14.0,10.0,4.0,81.0,21.0,23.0,18.739285,37.57535,19.8,888.7,13500.0,1356949.0,True,True,02-14 10:50,1.0,1.0
2.0,14.0,11.0,3.8333333,83.0,21.0,23.0,19.084253,37.03874,19.8,891.9774,27000.0,898987.44,True,True,02-14 11:00,1.0,1.0
2.0,14.0,11.0,3.6666667,85.0,21.0,23.0,19.056992,37.460335,19.8,895.93805,13500.0,1138867.6,True,True,02-14 11:10,1.0,1.0
2.0,14.0,11.0,3.5,87.0,21.0,23.0,18.836437,38.23406,19.8,901.80206,13500.0,1146837.2,True,True,02-14 11:20,1.0,1.0
2.0,14.0,11.0,3.3333333,89.0,21.0,23.0,18.974827,38.20114,19.8,906.20013,27000.0,920819.0,True,True,02-14 11:30,1.0,1.0
2.0,14.0,11.0,3.1666667,91.0,21.0,23.0,19.335863,37.851486,19.8,907.8774,13500.0,927570.8,True,True,02-14 11:40,1.0,1.0
2.0,14.0,11.0,3.0,93.0,21.0,23.0,19.447205,37.937534,19.8,908.21387,27000.0,934268.6,True,True,02-14 11:50,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.330769,38.25854,9.9,886.31244,27000.0,934150.0,True,True,02-14 12:00,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.167234,38.42049,9.9,853.18945,27000.0,934368.94,True,True,02-14 12:10,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.083574,38.319153,9.9,820.5603,27000.0,934644.3,True,True,02-14 12:20,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.061575,38.09763,9.9,793.04034,27000.0,934759.3,True,False,02-14 12:30,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.057833,37.8843,9.9,770.871,27000.0,934747.4,True,False,02-14 12:40,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.054039,37.716114,9.9,752.9487,27000.0,934705.75,True,False,02-14 12:50,1.0,1.0
2.0,14.0,13.0,3.3333333,90.0,21.0,23.0,19.225145,37.41491,15.84,752.88306,27000.0,925106.6,True,False,02-14 13:00,1.0,1.0
2.0,14.0,13.0,3.6666667,87.0,21.0,23.0,19.42753,37.16464,15.84,762.23773,27000.0,914891.06,True,False,02-14 13:10,1.0,1.0
2.0,14.0,13.0,4.0,84.0,21.0,23.0,19.589203,36.996094,15.84,773.1865,27000.0,904413.5,True,False,02-14 13:20,1.0,1.0
2.0,14.0,13.0,4.3333335,81.0,21.0,23.0,19.72032,36.82983,15.84,782.5276,27000.0,893792.3,True,False,02-14 13:30,1.0,1.0
2.0,14.0,13.0,4.6666665,78.0,21.0,23.0,19.845524,36.601353,15.84,789.8658,27000.0,882427.0,True,False,02-14 13:40,1.0,1.0
2.0,14.0,13.0,5.0,75.0,21.0,23.0,19.548573,37.06447,15.84,792.614,13500.0,1105447.6,True,False,02-14 13:50,1.0,1.0
2.0,14.0,14.0,5.0,74.166664,21.0,23.0,19.666637,36.677353,15.84,793.69745,27000.0,868469.1,True,False,02-14 14:00,1.0,1.0
2.0,14.0,14.0,5.0,73.333336,21.0,23.0,19.111439,37.50633,15.84,797.3291,13500.0,1332352.9,True,False,02-14 14:10,1.0,1.0
2.0,14.0,14.0,5.0,72.5,21.0,23.0,19.464533,36.559074,15.84,799.5815,27000.0,861563.8,True,False,02-14 14:20,1.0,1.0
2.0,14.0,14.0,5.0,71.666664,21.0,23.0,19.471561,36.242104,15.84,802.2364,13500.0,1090511.5,True,True,02-14 14:30,1.0,1.0
2.0,14.0,14.0,5.0,70.833336,21.0,23.0,19.818289,35.408485,15.84,803.5876,27000.0,853446.75,True,True,02-14 14:40,1.0,1.0
2.0,14.0,14.0,5.0,70.0,21.0,23.0,20.043877,34.77872,15.84,806.6339,27000.0,847940.25,False,True,02-14 14:50,1.0,1.0
2.0,14.0,15.0,5.0,69.0,21.0,23.0,19.742672,35.09924,15.84,808.3866,13500.0,1076134.5,True,True,02-14 15:00,1.0,1.0
2.0,14.0,15.0,5.0,68.0,21.0,23.0,19.670507,34.867134,15.84,811.19305,13500.0,1073712.4,True,True,02-14 15:10,1.0,1.0
2.0,14.0,15.0,5.0,67.0,21.0,23.0,20.143448,33.652626,15.84,813.4203,13500.0,835356.75,False,True,02-14 15:20,1.0,1.0
2.0,14.0,15.0,5.0,66.0,21.0,23.0,19.748217,34.138,15.84,814.8488,27000.0,1293235.2,True,True,02-14 15:30,1.0,1.0
2.0,14.0,15.0,5.0,65.0,21.0,23.0,19.642914,33.90902,15.84,815.6829,13500.0,1060633.5,True,True,02-14 15:40,1.0,1.0
2.0,14.0,15.0,5.0,64.0,21.0,23.0,20.169561,32.59046,15.84,817.15027,13500.0,823048.5,False,True,02-14 15:50,1.0,1.0
2.0,14.0,16.0,4.8333335,66.833336,21.0,23.0,19.921524,32.936867,15.84,818.29333,13500.0,1061810.4,True,True,02-14 16:00,1.0,1.0
2.0,14.0,16.0,4.6666665,69.666664,21.0,23.0,20.142075,32.566196,15.84,818.97736,27000.0,842645.6,False,True,02-14 16:10,1.0,1.0
2.0,14.0,16.0,4.5,72.5,21.0,23.0,19.76035,33.367573,15.84,819.3974,13500.0,1084920.8,True,True,02-14 16:20,1.0,1.0
2.0,14.0,16.0,4.3333335,75.333336,21.0,23.0,19.816618,33.401257,15.84,819.5631,27000.0,865731.75,True,True,02-14 16:30,1.0,1.0
2.0,14.0,16.0,4.1666665,78.166664,21.0,23.0,19.99237,33.36904,15.84,820.0946,27000.0,876077.3,True,True,02-14 16:40,1.0,1.0
2.0,14.0,16.0,4.0,81.0,21.0,23.0,20.076021,33.626133,15.84,820.5967,27000.0,885303.94,False,True,02-14 16:50,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,19.494167,35.029205,13.86,813.43677,9000.0,1042380.56,True,True,02-14 17:00,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,19.383982,35.298542,13.86,809.3772,27000.0,889089.0,True,True,02-14 17:10,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,19.41665,35.35358,13.86,802.69995,27000.0,889224.8,True,True,02-14 17:20,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,18.98911,36.259804,13.86,800.0517,13500.0,1122279.5,True,True,02-14 17:30,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,19.255384,35.75894,13.86,795.16644,13500.0,889763.56,True,False,02-14 17:40,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,19.353369,35.63476,13.86,791.263,27000.0,889339.25,True,False,02-14 17:50,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,19.098743,36.042435,7.92,772.7353,27000.0,889150.2,True,False,02-14 18:00,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,18.276949,37.34515,7.92,750.43726,6750.0,1123250.0,True,False,02-14 18:10,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,18.31845,37.072174,7.92,743.13837,27000.0,891708.56,True,False,02-14 18:20,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,17.924026,37.454147,7.92,729.51917,13500.0,1124488.0,True,False,02-14 18:30,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,17.992304,37.076843,7.92,722.2135,27000.0,892794.44,True,False,02-14 18:40,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,17.72502,37.25425,7.92,710.4479,13500.0,1124957.6,True,False,02-14 18:50,1.0,1.0
2.0,14.0,19.0,3.9666667,81.0,21.0,23.0,17.813753,36.887638,7.92,703.7874,27000.0,893038.75,True,False,02-14 19:00,1.0,1.0
2.0,14.0,19.0,3.9333334,81.0,21.0,23.0,18.013083,36.256817,7.92,690.1826,27000.0,892235.44,True,False,02-14 19:10,1.0,1.0
2.0,14.0,19.0,3.9,81.0,21.0,23.0,18.11004,35.911106,7.92,677.2299,27000.0,891017.3,True,False,02-14 19:20,1.0,1.0
2.0,14.0,19.0,3.8666666,81.0,21.0,23.0,18.114813,35.795853,7.92,666.19635,27000.0,890233.4,True,False,02-14 19:30,1.0,1.0
2.0,14.0,19.0,3.8333333,81.0,21.0,23.0,18.089443,35.755886,7.92,657.1547,27000.0,889796.0,True,False,02-14 19:40,1.0,1.0
2.0,14.0,19.0,3.8,81.0,21.0,23.0,17.778313,36.214676,7.92,652.0633,9000.0,1044551.3,True,False,02-14 19:50,1.0,1.0
2.0,14.0,20.0,3.8333333,81.0,21.0,23.0,17.54026,36.514324,3.96,641.06104,27000.0,890924.75,True,False,02-14 20:00,1.0,1.0
2.0,14.0,20.0,3.8666666,81.0,21.0,23.0,17.455326,36.375244,3.96,621.4783,27000.0,892196.9,True,False,02-14 20:10,1.0,1.0
2.0,14.0,20.0,3.9,81.0,21.0,23.0,17.4172,36.170082,3.96,602.0872,27000.0,892815.25,True,False,02-14 20:20,1.0,1.0
2.0,14.0,20.0,3.9333334,81.0,21.0,23.0,17.378342,36.02696,3.96,585.5563,27000.0,893233.25,True,False,02-14 20:30,1.0,1.0
2.0,14.0,20.0,3.9666667,81.0,21.0,23.0,17.334938,35.94883,3.96,572.1307,27000.0,893669.7,True,False,02-14 20:40,1.0,1.0
2.0,14.0,20.0,4.0,81.0,21.0,23.0,16.637142,37.152466,3.96,564.65234,9000.0,1203162.4,True,False,02-14 20:50,1.0,1.0
2.0,14.0,21.0,4.0,79.0,21.0,23.0,16.747677,36.745087,3.96,562.84143,27000.0,888839.0,True,False,02-14 21:00,1.0,1.0
2.0,14.0,21.0,4.0,77.0,21.0,23.0,16.916765,36.054096,3.96,555.1588,27000.0,879467.0,True,False,02-14 21:10,1.0,1.0
2.0,14.0,21.0,4.0,75.0,21.0,23.0,17.037777,35.420696,3.96,547.3042,27000.0,870027.75,True,False,02-14 21:20,1.0,1.0
2.0,14.0,21.0,4.0,73.0,21.0,23.0,17.0672,34.92491,3.96,540.4048,27000.0,861115.94,True,False,02-14 21:30,1.0,1.0
2.0,14.0,21.0,4.0,71.0,21.0,23.0,17.055267,34.453342,3.96,534.70435,27000.0,852902.6,True,False,02-14 21:40,1.0,1.0
2.0,14.0,21.0,4.0,69.0,21.0,23.0,16.110815,35.592903,3.96,531.53516,9000.0,1305381.8,True,False,02-14 21:50,1.0,1.0
2.0,14.0,22.0,4.1666665,70.0,21.0,23.0,16.025959,35.045773,3.96,519.15515,9000.0,854963.06,True,False,02-14 22:00,1.0,1.0
2.0,14.0,22.0,4.3333335,71.0,21.0,23.0,15.917799,34.924213,3.96,512.1002,27000.0,860653.3,True,False,02-14 22:10,1.0,1.0
2.0,14.0,22.0,4.5,72.0,21.0,23.0,15.920442,34.70958,3.96,502.2718,27000.0,866558.6,True,False,02-14 22:20,1.0,1.0
2.0,14.0,22.0,4.6666665,73.0,21.0,23.0,15.538207,35.504536,3.96,499.0781,13500.0,1101594.2,True,False,02-14 22:30,1.0,1.0
2.0,14.0,22.0,4.8333335,74.0,21.0,23.0,15.574028,35.636215,3.96,498.17188,27000.0,880353.1,True,False,02-14 22:40,1.0,1.0
2.0,14.0,22.0,5.0,75.0,21.0,23.0,15.369109,36.43081,3.96,494.11804,13500.0,1115496.0,True,False,02-14 22:50,1.0,1.0
2.0,14.0,23.0,5.1666665,74.166664,21.0,23.0,15.386395,36.520836,0.0,482.3178,27000.0,732861.3,False,False,02-14 23:00,1.0,1.0
2.0,14.0,23.0,5.3333335,73.333336,5.0,50.0,14.845568,37.95963,0.0,476.823,0.0,0.0,False,False,02-14 23:10,0.0,0.0
2.0,14.0,23.0,5.5,72.5,5.0,50.0,14.466296,38.998592,0.0,468.09265,0.0,0.0,False,False,02-14 23:20,0.0,0.0
2.0,14.0,23.0,5.6666665,71.666664,5.0,50.0,14.289004,39.51999,0.0,460.76358,0.0,0.0,False,False,02-14 23:30,0.0,0.0
2.0,14.0,23.0,5.8333335,70.833336,5.0,50.0,14.19648,39.84033,0.0,453.09512,0.0,0.0,False,False,02-14 23:40,0.0,0.0
2.0,14.0,23.0,6.0,70.0,5.0,50.0,14.161635,40.00305,0.0,446.91632,0.0,0.0,False,False,02-14 23:50,0.0,0.0
2.0,15.0,0.0,5.6666665,69.833336,5.0,50.0,14.061981,40.271397,0.0,441.70374,0.0,0.0,False,False,02-15 00:00,0.0,0.0
2.0,15.0,0.0,5.3333335,69.666664,5.0,50.0,13.927109,40.53202,0.0,437.12665,0.0,0.0,False,False,02-15 00:10,0.0,0.0
2.0,15.0,0.0,5.0,69.5,5.0,50.0,13.793311,40.687492,0.0,433.0389,0.0,0.0,False,False,02-15 00:20,0.0,0.0
2.0,15.0,0.0,4.6666665,69.333336,5.0,50.0,13.670138,40.722355,0.0,429.3804,0.0,0.0,False,False,02-15 00:30,0.0,0.0
2.0,15.0,0.0,4.3333335,69.166664,5.0,50.0,13.553635,40.659298,0.0,426.11462,0.0,0.0,False,False,02-15 00:40,0.0,0.0
2.0,15.0,0.0,4.0,69.0,5.0,50.0,13.439416,40.520794,0.0,423.2066,0.0,0.0,False,False,02-15 00:50,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,13.348021,40.312363,0.0,420.62183,0.0,0.0,False,False,02-15 01:00,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,13.280648,40.076797,0.0,418.3259,0.0,0.0,False,False,02-15 01:10,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,13.228662,39.847023,0.0,416.2866,0.0,0.0,False,False,02-15 01:20,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,13.185036,39.63817,0.0,414.47485,0.0,0.0,False,False,02-15 01:30,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,13.146744,39.451984,0.0,412.865,0.0,0.0,False,False,02-15 01:40,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,13.113119,39.28501,0.0,411.4344,0.0,0.0,False,False,02-15 01:50,0.0,0.0
2.0,15.0,2.0,4.0,70.0,5.0,50.0,13.078311,39.181053,0.0,410.1631,0.0,0.0,False,False,02-15 02:00,0.0,0.0
2.0,15.0,2.0,4.0,71.0,5.0,50.0,13.041232,39.157623,0.0,409.03336,0.0,0.0,False,False,02-15 02:10,0.0,0.0
2.0,15.0,2.0,4.0,72.0,5.0,50.0,13.003531,39.210182,0.0,408.02942,0.0,0.0,False,False,02-15 02:20,0.0,0.0
2.0,15.0,2.0,4.0,73.0,5.0,50.0,12.966665,39.328033,0.0,407.13724,0.0,0.0,False,False,02-15 02:30,0.0,0.0
2.0,15.0,2.0,4.0,74.0,5.0,50.0,12.931169,39.50182,0.0,406.34436,0.0,0.0,False,False,02-15 02:40,0.0,0.0
2.0,15.0,2.0,4.0,75.0,5.0,50.0,12.897056,39.72453,0.0,405.63968,0.0,0.0,False,False,02-15 02:50,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,12.869179,39.944572,0.0,405.01334,0.0,0.0,False,False,02-15 03:00,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,12.84817,40.13711,0.0,404.4566,0.0,0.0,False,False,02-15 03:10,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,12.832223,40.300182,0.0,403.9617,0.0,0.0,False,False,02-15 03:20,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,12.819554,40.439377,0.0,403.52176,0.0,0.0,False,False,02-15 03:30,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,12.654304,40.973785,0.0,403.1308,0.0,0.0,False,False,02-15 03:40,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,12.474444,41.544598,0.0,402.78342,0.0,0.0,False,False,02-15 03:50,0.0,0.0
2.0,15.0,4.0,4.3333335,71.666664,5.0,50.0,12.366589,41.859657,0.0,402.47488,0.0,0.0,False,False,02-15 04:00,0.0,0.0
2.0,15.0,4.0,4.6666665,68.333336,5.0,50.0,12.487046,41.45145,0.0,402.2008,0.0,0.0,False,False,02-15 04:10,0.0,0.0
2.0,15.0,4.0,5.0,65.0,5.0,50.0,12.661071,40.798267,0.0,401.9572,0.0,0.0,False,False,02-15 04:20,0.0,0.0
2.0,15.0,4.0,5.3333335,61.666668,5.0,50.0,12.7922945,40.16602,0.0,401.74072,0.0,0.0,False,False,02-15 04:30,0.0,0.0
2.0,15.0,4.0,5.6666665,58.333332,5.0,50.0,12.8820915,39.55248,0.0,401.5483,0.0,0.0,False,False,02-15 04:40,0.0,0.0
2.0,15.0,4.0,6.0,55.0,5.0,50.0,12.956998,38.88999,0.0,401.37726,0.0,0.0,False,False,02-15 04:50,0.0,0.0
2.0,15.0,5.0,5.8333335,56.5,5.0,50.0,12.995774,38.344395,0.0,401.22513,0.0,0.0,False,False,02-15 05:00,0.0,0.0
2.0,15.0,5.0,5.6666665,58.0,5.0,50.0,13.006517,37.956547,0.0,401.08975,0.0,0.0,False,False,02-15 05:10,0.0,0.0
2.0,15.0,5.0,5.5,59.5,5.0,50.0,13.003277,37.702896,0.0,400.96927,0.0,0.0,False,False,02-15 05:20,0.0,0.0
2.0,15.0,5.0,5.3333335,61.0,5.0,50.0,12.993279,37.555046,0.0,400.86206,0.0,0.0,False,False,02-15 05:30,0.0,0.0
2.0,15.0,5.0,5.1666665,62.5,5.0,50.0,12.974689,37.502865,0.0,400.76666,0.0,0.0,False,False,02-15 05:40,0.0,0.0
2.0,15.0,5.0,5.0,64.0,5.0,50.0,12.949488,37.529194,0.0,400.6818,0.0,0.0,False,False,02-15 05:50,0.0,0.0
2.0,15.0,6.0,5.0,64.0,5.0,50.0,13.400624,36.514545,1.98,407.84515,0.0,0.0,True,False,02-15 06:00,0.0,0.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,13.216524,37.01153,1.98,412.89407,27000.0,16536.441,True,False,02-15 06:10,1.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,13.421466,36.379982,1.98,419.94235,27000.0,1312613.2,True,False,02-15 06:20,1.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,13.918514,35.08802,1.98,423.8258,9000.0,1156147.8,True,False,02-15 06:30,1.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,14.660819,33.497013,1.98,428.89307,9000.0,849794.44,True,False,02-15 06:40,1.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,14.585683,33.540676,1.98,430.0196,13500.0,1074057.9,True,False,02-15 06:50,1.0,1.0
2.0,15.0,7.0,4.6666665,67.833336,21.0,23.0,15.045225,32.831184,1.98,434.10175,13500.0,858637.0,True,False,02-15 07:00,1.0,1.0
2.0,15.0,7.0,4.3333335,71.666664,21.0,23.0,14.727451,33.62987,1.98,437.31223,27000.0,1322212.9,True,False,02-15 07:10,1.0,1.0
2.0,15.0,7.0,4.0,75.5,21.0,23.0,14.884646,33.71628,1.98,440.46646,27000.0,885015.8,True,False,02-15 07:20,1.0,1.0
2.0,15.0,7.0,3.6666667,79.333336,21.0,23.0,15.150364,33.739155,1.98,442.79196,27000.0,896933.2,True,False,02-15 07:30,1.0,1.0
2.0,15.0,7.0,3.3333333,83.166664,21.0,23.0,14.929022,34.774082,1.98,443.60422,13500.0,1136005.9,True,False,02-15 07:40,1.0,1.0
2.0,15.0,7.0,3.0,87.0,21.0,23.0,15.2193575,34.884693,1.98,445.28586,13500.0,922035.06,True,False,02-15 07:50,1.0,1.0
2.0,15.0,8.0,3.1666667,86.0,21.0,23.0,15.170459,35.55074,7.92,461.31396,27000.0,1373214.1,True,False,02-15 08:00,1.0,1.0
2.0,15.0,8.0,3.3333333,85.0,21.0,23.0,15.099367,36.353172,7.92,484.325,27000.0,1371711.1,True,False,02-15 08:10,1.0,1.0
2.0,15.0,8.0,3.5,84.0,21.0,23.0,15.07884,36.90725,7.92,506.59778,27000.0,1370415.8,True,False,02-15 08:20,1.0,1.0
2.0,15.0,8.0,3.6666667,83.0,21.0,23.0,15.828869,35.857407,7.92,515.7077,13500.0,910251.06,True,False,02-15 08:30,1.0,1.0
2.0,15.0,8.0,3.8333333,82.0,21.0,23.0,16.295809,35.484333,7.92,532.3213,13500.0,902941.8,True,False,02-15 08:40,1.0,1.0
2.0,15.0,8.0,4.0,81.0,21.0,23.0,16.514015,35.58069,7.92,546.05426,13500.0,897335.56,True,False,02-15 08:50,1.0,1.0
2.0,15.0,9.0,4.1666665,82.0,21.0,23.0,16.640865,35.754845,7.92,554.6993,27000.0,902472.25,True,False,02-15 09:00,1.0,1.0
2.0,15.0,9.0,4.3333335,83.0,21.0,23.0,16.802896,36.01549,7.92,564.56866,27000.0,908321.7,True,False,02-15 09:10,1.0,1.0
2.0,15.0,9.0,4.5,84.0,21.0,23.0,16.542702,37.156548,7.92,568.65283,13500.0,1144933.1,True,False,02-15 09:20,1.0,1.0
2.0,15.0,9.0,4.6666665,85.0,21.0,23.0,16.68857,37.24058,7.92,570.3897,27000.0,923026.2,True,False,02-15 09:30,1.0,1.0
2.0,15.0,9.0,4.8333335,86.0,21.0,23.0,16.655024,37.999454,7.92,575.40497,13500.0,1159540.9,True,False,02-15 09:40,1.0,1.0
2.0,15.0,9.0,5.0,87.0,21.0,23.0,17.001537,37.748936,7.92,578.5033,27000.0,937632.25,True,False,02-15 09:50,1.0,1.0
2.0,15.0,10.0,5.1666665,86.0,21.0,23.0,17.252825,37.91893,7.92,584.09796,27000.0,725012.75,True,False,02-15 10:00,1.0,1.0
2.0,15.0,10.0,5.3333335,85.0,21.0,23.0,17.43262,38.191914,7.92,589.2541,27000.0,724151.7,True,False,02-15 10:10,1.0,1.0
2.0,15.0,10.0,5.5,84.0,21.0,23.0,17.559525,38.484062,7.92,593.5887,27000.0,723614.2,True,False,02-15 10:20,1.0,1.0
2.0,15.0,10.0,5.6666665,83.0,21.0,23.0,17.67183,38.70771,7.92,597.13617,27000.0,723278.1,True,False,02-15 10:30,1.0,1.0
2.0,15.0,10.0,5.8333335,82.0,21.0,23.0,17.785828,38.840897,7.92,600.04974,27000.0,722994.4,True,False,02-15 10:40,1.0,1.0
2.0,15.0,10.0,6.0,81.0,21.0,23.0,17.901476,38.900856,7.92,602.4686,27000.0,722709.75,True,False,02-15 10:50,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,18.003239,38.947464,7.92,604.482,27000.0,722427.44,True,False,02-15 11:00,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,18.088493,38.991302,7.92,606.1558,27000.0,722192.3,True,False,02-15 11:10,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,18.16216,39.02732,7.92,607.5448,27000.0,722006.8,True,False,02-15 11:20,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,18.221447,39.067642,7.92,608.6962,27000.0,721854.1,True,False,02-15 11:30,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,18.265682,39.118195,7.92,609.65063,27000.0,721738.3,True,False,02-15 11:40,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,18.297552,39.175926,7.92,610.4423,27000.0,721658.1,True,False,02-15 11:50,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,18.320866,39.228657,7.92,611.0995,27000.0,721605.2,True,False,02-15 12:00,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,18.338486,39.278793,7.92,611.6454,27000.0,721569.9,True,False,02-15 12:10,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,18.35159,39.325882,7.92,612.099,27000.0,721545.4,True,False,02-15 12:20,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,18.36761,39.35361,7.92,612.47565,27000.0,721529.06,True,False,02-15 12:30,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,17.952072,40.24449,7.92,612.6661,13500.0,955248.0,True,False,02-15 12:40,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,18.01741,40.047756,7.92,612.7562,27000.0,722515.94,True,False,02-15 12:50,1.0,1.0
2.0,15.0,13.0,6.0,82.0,21.0,23.0,17.806232,40.463787,7.92,612.9918,13500.0,955917.9,True,False,02-15 13:00,1.0,1.0
2.0,15.0,13.0,6.0,83.0,21.0,23.0,17.394783,41.36164,7.92,613.33295,13500.0,1189460.0,True,False,02-15 13:10,1.0,1.0
2.0,15.0,13.0,6.0,84.0,21.0,23.0,17.806355,40.462906,7.92,613.5676,27000.0,724220.9,True,False,02-15 13:20,1.0,1.0
2.0,15.0,13.0,6.0,85.0,21.0,23.0,17.575785,41.086945,7.92,613.82837,27000.0,1189203.6,True,False,02-15 13:30,1.0,1.0
2.0,15.0,13.0,6.0,86.0,21.0,23.0,17.795343,40.75895,7.92,614.0222,27000.0,723635.1,True,False,02-15 13:40,1.0,1.0
2.0,15.0,13.0,6.0,87.0,21.0,23.0,18.158386,40.246216,7.92,614.0636,13500.0,722728.4,True,False,02-15 13:50,1.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,17.94436,40.79996,1.98,599.4002,27000.0,722057.8,True,False,02-15 14:00,1.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,17.420277,41.98171,1.98,580.82794,9000.0,879208.0,True,False,02-15 14:10,1.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,17.343187,42.10712,1.98,573.0383,27000.0,724238.7,True,False,02-15 14:20,1.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,17.403381,41.891262,1.98,554.8327,27000.0,724499.9,True,False,02-15 14:30,1.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,17.451643,41.748108,1.98,537.91766,27000.0,724276.8,True,False,02-15 14:40,1.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,16.992243,42.748646,1.98,530.89905,13500.0,958136.56,True,False,02-15 14:50,1.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,16.494738,43.741302,1.98,518.03174,13500.0,1192606.4,True,False,02-15 15:00,1.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,16.78585,42.933704,1.98,507.8205,27000.0,727956.6,True,False,02-15 15:10,1.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,17.027815,42.313248,1.98,497.58908,27000.0,726620.5,True,False,02-15 15:20,1.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,17.159071,42.04463,1.98,489.96918,27000.0,725606.9,True,False,02-15 15:30,1.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,17.19793,42.02113,1.98,484.02655,27000.0,725101.1,True,False,02-15 15:40,1.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,17.209675,42.053963,1.98,479.15088,27000.0,724964.56,True,False,02-15 15:50,1.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,17.22886,42.052605,1.98,475.05063,27000.0,724929.9,True,False,02-15 16:00,1.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,17.258673,42.013054,1.98,471.58887,27000.0,724865.2,True,False,02-15 16:10,1.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,17.294588,41.950714,1.98,468.67703,27000.0,724759.8,True,False,02-15 16:20,1.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,17.326998,41.892956,1.98,466.23734,27000.0,724632.25,True,False,02-15 16:30,1.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,17.352953,41.848442,1.98,464.19727,27000.0,724518.4,True,False,02-15 16:40,1.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,17.372406,41.817776,1.98,462.49222,27000.0,724428.56,True,False,02-15 16:50,1.0,1.0
2.0,15.0,17.0,5.8333335,87.0,21.0,23.0,17.260122,42.012707,0.0,456.17197,27000.0,724362.25,False,False,02-15 17:00,1.0,1.0
2.0,15.0,17.0,5.6666665,87.0,5.0,50.0,16.349741,44.457344,0.0,455.75497,0.0,0.0,False,False,02-15 17:10,0.0,0.0
2.0,15.0,17.0,5.5,87.0,5.0,50.0,16.111797,45.102398,0.0,456.07916,0.0,0.0,False,False,02-15 17:20,0.0,0.0
2.0,15.0,17.0,5.3333335,87.0,5.0,50.0,15.822574,45.87518,0.0,454.54617,0.0,0.0,False,False,02-15 17:30,0.0,0.0
2.0,15.0,17.0,5.1666665,87.0,5.0,50.0,15.655468,46.306973,0.0,453.28815,0.0,0.0,False,False,02-15 17:40,0.0,0.0
2.0,15.0,17.0,5.0,87.0,5.0,50.0,15.510553,46.645363,0.0,451.62662,0.0,0.0,False,False,02-15 17:50,0.0,0.0
2.0,15.0,18.0,4.8333335,88.0,5.0,50.0,14.963886,47.986214,0.0,447.78152,0.0,0.0,False,False,02-15 18:00,0.0,0.0
2.0,15.0,18.0,4.6666665,89.0,5.0,50.0,14.574099,48.812023,0.0,442.34268,0.0,0.0,False,False,02-15 18:10,0.0,0.0
2.0,15.0,18.0,4.5,90.0,5.0,50.0,14.361059,49.19167,0.0,438.19608,0.0,0.0,False,False,02-15 18:20,0.0,0.0
2.0,15.0,18.0,4.3333335,91.0,5.0,50.0,14.200297,49.360172,0.0,433.54004,0.0,0.0,False,False,02-15 18:30,0.0,0.0
2.0,15.0,18.0,4.1666665,92.0,5.0,50.0,14.083642,49.436024,0.0,429.6589,0.0,0.0,False,False,02-15 18:40,0.0,0.0
2.0,15.0,18.0,4.0,93.0,5.0,50.0,13.972331,49.529877,0.0,426.33636,0.0,0.0,False,False,02-15 18:50,0.0,0.0
2.0,15.0,19.0,3.5,94.166664,5.0,50.0,13.83832,49.660126,0.0,423.4147,0.0,0.0,False,False,02-15 19:00,0.0,0.0
2.0,15.0,19.0,3.0,95.333336,5.0,50.0,13.684258,49.779243,0.0,420.81284,0.0,0.0,False,False,02-15 19:10,0.0,0.0
2.0,15.0,19.0,2.5,96.5,5.0,50.0,13.521258,49.84399,0.0,418.4903,0.0,0.0,False,False,02-15 19:20,0.0,0.0
2.0,15.0,19.0,2.0,97.666664,5.0,50.0,13.355935,49.839474,0.0,416.42007,0.0,0.0,False,False,02-15 19:30,0.0,0.0
2.0,15.0,19.0,1.5,98.833336,5.0,50.0,13.189947,49.769493,0.0,414.5779,0.0,0.0,False,False,02-15 19:40,0.0,0.0
2.0,15.0,19.0,1.0,100.0,5.0,50.0,13.023066,49.64266,0.0,412.9403,0.0,0.0,False,False,02-15 19:50,0.0,0.0
2.0,15.0,20.0,1.1666666,100.0,5.0,50.0,12.898934,49.42249,0.0,411.48685,0.0,0.0,False,False,02-15 20:00,0.0,0.0
2.0,15.0,20.0,1.3333334,100.0,5.0,50.0,12.820729,49.160614,0.0,410.1978,0.0,0.0,False,False,02-15 20:10,0.0,0.0
2.0,15.0,20.0,1.5,100.0,5.0,50.0,12.771134,48.926773,0.0,409.05466,0.0,0.0,False,False,02-15 20:20,0.0,0.0
2.0,15.0,20.0,1.6666666,100.0,5.0,50.0,12.736008,48.757397,0.0,408.04065,0.0,0.0,False,False,02-15 20:30,0.0,0.0
2.0,15.0,20.0,1.8333334,100.0,5.0,50.0,12.70938,48.657692,0.0,407.14093,0.0,0.0,False,False,02-15 20:40,0.0,0.0
2.0,15.0,20.0,2.0,100.0,5.0,50.0,12.689681,48.620583,0.0,406.3425,0.0,0.0,False,False,02-15 20:50,0.0,0.0
2.0,15.0,21.0,1.8333334,100.0,5.0,50.0,12.653407,48.64929,0.0,405.63342,0.0,0.0,False,False,02-15 21:00,0.0,0.0
2.0,15.0,21.0,1.6666666,100.0,5.0,50.0,12.598156,48.69778,0.0,405.00336,0.0,0.0,False,False,02-15 21:10,0.0,0.0
2.0,15.0,21.0,1.5,100.0,5.0,50.0,12.532153,48.72862,0.0,404.4435,0.0,0.0,False,False,02-15 21:20,0.0,0.0
2.0,15.0,21.0,1.3333334,100.0,5.0,50.0,12.462088,48.7247,0.0,403.94608,0.0,0.0,False,False,02-15 21:30,0.0,0.0
2.0,15.0,21.0,1.1666666,100.0,5.0,50.0,12.390566,48.68508,0.0,403.50412,0.0,0.0,False,False,02-15 21:40,0.0,0.0
2.0,15.0,21.0,1.0,100.0,5.0,50.0,12.318027,48.614532,0.0,403.11154,0.0,0.0,False,False,02-15 21:50,0.0,0.0
2.0,15.0,22.0,0.6666667,100.0,5.0,50.0,12.236373,48.502594,0.0,402.7627,0.0,0.0,False,False,02-15 22:00,0.0,0.0
2.0,15.0,22.0,0.33333334,100.0,5.0,50.0,12.145303,48.344273,0.0,402.4527,0.0,0.0,False,False,02-15 22:10,0.0,0.0
2.0,15.0,22.0,0.0,100.0,5.0,50.0,12.048292,48.129654,0.0,402.17722,0.0,0.0,False,False,02-15 22:20,0.0,0.0
2.0,15.0,22.0,-0.33333334,100.0,5.0,50.0,11.948117,47.849796,0.0,401.93246,0.0,0.0,False,False,02-15 22:30,0.0,0.0
2.0,15.0,22.0,-0.6666667,100.0,5.0,50.0,11.845884,47.506107,0.0,401.71503,0.0,0.0,False,False,02-15 22:40,0.0,0.0
2.0,15.0,22.0,-1.0,100.0,5.0,50.0,11.741973,47.10526,0.0,401.52188,0.0,0.0,False,False,02-15 22:50,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,11.66028,46.650898,0.0,401.35043,0.0,0.0,False,False,02-15 23:00,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,11.602932,46.18283,0.0,401.19833,0.0,0.0,False,False,02-15 23:10,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,11.560784,45.74041,0.0,401.06342,0.0,0.0,False,False,02-15 23:20,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,11.526337,45.341087,0.0,400.94373,0.0,0.0,False,False,02-15 23:30,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,11.496468,44.98529,0.0,400.83752,0.0,0.0,False,False,02-15 23:40,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,11.470425,44.667534,0.0,400.7433,0.0,0.0,False,False,02-15 23:50,0.0,0.0
2.0,16.0,0.0,-1.1666666,100.0,5.0,50.0,11.436072,44.382477,0.0,400.65964,0.0,0.0,False,False,02-16 00:00,0.0,0.0
2.0,16.0,0.0,-1.3333334,100.0,5.0,50.0,11.391888,44.110577,0.0,400.58536,0.0,0.0,False,False,02-16 00:10,0.0,0.0
2.0,16.0,0.0,-1.5,100.0,5.0,50.0,11.341985,43.833534,0.0,400.5194,0.0,0.0,False,False,02-16 00:20,0.0,0.0
2.0,16.0,0.0,-1.6666666,100.0,5.0,50.0,11.289832,43.5431,0.0,400.46088,0.0,0.0,False,False,02-16 00:30,0.0,0.0
2.0,16.0,0.0,-1.8333334,100.0,5.0,50.0,11.236819,43.23882,0.0,400.40894,0.0,0.0,False,False,02-16 00:40,0.0,0.0
2.0,16.0,0.0,-2.0,100.0,5.0,50.0,11.183201,42.922955,0.0,400.3628,0.0,0.0,False,False,02-16 00:50,0.0,0.0
2.0,16.0,1.0,-1.5,100.0,5.0,50.0,11.167721,42.623466,0.0,400.32193,0.0,0.0,False,False,02-16 01:00,0.0,0.0
2.0,16.0,1.0,-1.0,100.0,5.0,50.0,11.193213,42.412243,0.0,400.2857,0.0,0.0,False,False,02-16 01:10,0.0,0.0
2.0,16.0,1.0,-0.5,100.0,5.0,50.0,11.244658,42.34606,0.0,400.25363,0.0,0.0,False,False,02-16 01:20,0.0,0.0
2.0,16.0,1.0,-1.110223e-16,100.0,5.0,50.0,11.309964,42.44297,0.0,400.2252,0.0,0.0,False,False,02-16 01:30,0.0,0.0
2.0,16.0,1.0,0.5,100.0,5.0,50.0,11.3840475,42.68186,0.0,400.2,0.0,0.0,False,False,02-16 01:40,0.0,0.0
2.0,16.0,1.0,1.0,100.0,5.0,50.0,11.465811,43.038662,0.0,400.17764,0.0,0.0,False,False,02-16 01:50,0.0,0.0
2.0,16.0,2.0,1.1666666,100.0,5.0,50.0,11.534218,43.485287,0.0,400.15784,0.0,0.0,False,False,02-16 02:00,0.0,0.0
2.0,16.0,2.0,1.3333334,100.0,5.0,50.0,11.587156,43.9782,0.0,400.14023,0.0,0.0,False,False,02-16 02:10,0.0,0.0
2.0,16.0,2.0,1.5,100.0,5.0,50.0,11.631795,44.48244,0.0,400.1246,0.0,0.0,False,False,02-16 02:20,0.0,0.0
2.0,16.0,2.0,1.6666666,100.0,5.0,50.0,11.673874,44.982185,0.0,400.11072,0.0,0.0,False,False,02-16 02:30,0.0,0.0
2.0,16.0,2.0,1.8333334,100.0,5.0,50.0,11.715553,45.47498,0.0,400.09836,0.0,0.0,False,False,02-16 02:40,0.0,0.0
2.0,16.0,2.0,2.0,100.0,5.0,50.0,11.75712,45.9629,0.0,400.0874,0.0,0.0,False,False,02-16 02:50,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,11.786988,46.43916,0.0,400.07767,0.0,0.0,False,False,02-16 03:00,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,11.8046055,46.89527,0.0,400.06903,0.0,0.0,False,False,02-16 03:10,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,11.814739,47.315598,0.0,400.06134,0.0,0.0,False,False,02-16 03:20,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,11.821106,47.694706,0.0,400.0545,0.0,0.0,False,False,02-16 03:30,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,11.825409,48.034386,0.0,400.04843,0.0,0.0,False,False,02-16 03:40,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,11.828156,48.33909,0.0,400.04303,0.0,0.0,False,False,02-16 03:50,0.0,0.0
2.0,16.0,4.0,2.1666667,98.833336,5.0,50.0,11.838355,48.592735,0.0,400.03824,0.0,0.0,False,False,02-16 04:00,0.0,0.0
2.0,16.0,4.0,2.3333333,97.666664,5.0,50.0,11.85707,48.787136,0.0,400.034,0.0,0.0,False,False,02-16 04:10,0.0,0.0
2.0,16.0,4.0,2.5,96.5,5.0,50.0,11.88105,48.93528,0.0,400.0302,0.0,0.0,False,False,02-16 04:20,0.0,0.0
2.0,16.0,4.0,2.6666667,95.333336,5.0,50.0,11.907609,49.048122,0.0,400.02686,0.0,0.0,False,False,02-16 04:30,0.0,0.0
2.0,16.0,4.0,2.8333333,94.166664,5.0,50.0,11.93569,49.131176,0.0,400.02386,0.0,0.0,False,False,02-16 04:40,0.0,0.0
2.0,16.0,4.0,3.0,93.0,5.0,50.0,11.965339,49.18617,0.0,400.0212,0.0,0.0,False,False,02-16 04:50,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,11.989399,49.240536,0.0,400.01886,0.0,0.0,False,False,02-16 05:00,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,12.007766,49.297997,0.0,400.01675,0.0,0.0,False,False,02-16 05:10,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,12.0222,49.35509,0.0,400.0149,0.0,0.0,False,False,02-16 05:20,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,12.035865,49.4031,0.0,400.01324,0.0,0.0,False,False,02-16 05:30,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,12.050412,49.437912,0.0,400.01178,0.0,0.0,False,False,02-16 05:40,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,12.065761,49.460907,0.0,400.01047,0.0,0.0,False,False,02-16 05:50,0.0,0.0
2.0,16.0,6.0,3.0,94.166664,5.0,50.0,12.075359,49.532368,0.0,400.0093,0.0,0.0,False,False,02-16 06:00,0.0,0.0
2.0,16.0,6.0,3.0,95.333336,5.0,50.0,12.078664,49.675365,0.0,400.00827,0.0,0.0,False,False,02-16 06:10,0.0,0.0
2.0,16.0,6.0,3.0,96.5,5.0,50.0,12.078081,49.885113,0.0,400.00735,0.0,0.0,False,False,02-16 06:20,0.0,0.0
2.0,16.0,6.0,3.0,97.666664,5.0,50.0,12.075428,50.15065,0.0,400.00653,0.0,0.0,False,False,02-16 06:30,0.0,0.0
2.0,16.0,6.0,3.0,98.833336,5.0,50.0,12.071414,50.463234,0.0,400.0058,0.0,0.0,False,False,02-16 06:40,0.0,0.0
2.0,16.0,6.0,3.0,100.0,5.0,50.0,12.065415,50.81946,0.0,400.00516,0.0,0.0,False,False,02-16 06:50,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,12.060678,51.174057,0.0,400.00458,0.0,0.0,False,False,02-16 07:00,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,12.058256,51.490677,0.0,400.0041,0.0,0.0,False,False,02-16 07:10,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,12.0579605,51.76441,0.0,400.00363,0.0,0.0,False,False,02-16 07:20,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,12.060754,51.994926,0.0,400.00323,0.0,0.0,False,False,02-16 07:30,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,12.066414,52.18761,0.0,400.00287,0.0,0.0,False,False,02-16 07:40,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,12.074388,52.348274,0.0,400.00253,0.0,0.0,False,False,02-16 07:50,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,12.083098,52.477264,0.0,400.00226,0.0,0.0,False,False,02-16 08:00,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,12.091938,52.58795,0.0,400.002,0.0,0.0,False,False,02-16 08:10,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,12.100978,52.682175,0.0,400.0018,0.0,0.0,False,False,02-16 08:20,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,12.111,52.75896,0.0,400.0016,0.0,0.0,False,False,02-16 08:30,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,12.122223,52.81908,0.0,400.0014,0.0,0.0,False,False,02-16 08:40,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,12.134432,52.86464,0.0,400.00125,0.0,0.0,False,False,02-16 08:50,0.0,0.0
2.0,16.0,9.0,3.2166667,98.833336,5.0,50.0,12.161327,52.860825,0.0,400.00113,0.0,0.0,False,False,02-16 09:00,0.0,0.0
2.0,16.0,9.0,3.4333334,97.666664,5.0,50.0,12.20357,52.812195,0.0,400.00098,0.0,0.0,False,False,02-16 09:10,0.0,0.0
2.0,16.0,9.0,3.65,96.5,5.0,50.0,12.2555065,52.73934,0.0,400.0009,0.0,0.0,False,False,02-16 09:20,0.0,0.0
2.0,16.0,9.0,3.8666666,95.333336,5.0,50.0,12.308619,52.670097,0.0,400.0008,0.0,0.0,False,False,02-16 09:30,0.0,0.0
2.0,16.0,9.0,4.0833335,94.166664,5.0,50.0,12.360109,52.611877,0.0,400.0007,0.0,0.0,False,False,02-16 09:40,0.0,0.0
2.0,16.0,9.0,4.3,93.0,5.0,50.0,12.406372,52.57517,0.0,400.0006,0.0,0.0,False,False,02-16 09:50,0.0,0.0
2.0,16.0,10.0,4.4166665,91.833336,5.0,50.0,12.4445715,52.5375,0.0,400.00055,0.0,0.0,False,False,02-16 10:00,0.0,0.0
2.0,16.0,10.0,4.5333333,90.666664,5.0,50.0,12.477637,52.4845,0.0,400.0005,0.0,0.0,False,False,02-16 10:10,0.0,0.0
2.0,16.0,10.0,4.65,89.5,5.0,50.0,12.508684,52.40337,0.0,400.00043,0.0,0.0,False,False,02-16 10:20,0.0,0.0
2.0,16.0,10.0,4.766667,88.333336,5.0,50.0,12.541338,52.284344,0.0,400.0004,0.0,0.0,False,False,02-16 10:30,0.0,0.0
2.0,16.0,10.0,4.883333,87.166664,5.0,50.0,12.576412,52.128235,0.0,400.00034,0.0,0.0,False,False,02-16 10:40,0.0,0.0
2.0,16.0,10.0,5.0,86.0,5.0,50.0,12.613337,51.940105,0.0,400.0003,0.0,0.0,False,False,02-16 10:50,0.0,0.0
2.0,16.0,11.0,5.016667,85.666664,5.0,50.0,12.645903,51.760094,0.0,400.00027,0.0,0.0,False,False,02-16 11:00,0.0,0.0
2.0,16.0,11.0,5.0333333,85.333336,5.0,50.0,12.673979,51.586586,0.0,400.00024,0.0,0.0,False,False,02-16 11:10,0.0,0.0
2.0,16.0,11.0,5.05,85.0,5.0,50.0,12.699737,51.41486,0.0,400.0002,0.0,0.0,False,False,02-16 11:20,0.0,0.0
2.0,16.0,11.0,5.0666666,84.666664,5.0,50.0,12.724625,51.24086,0.0,400.00018,0.0,0.0,False,False,02-16 11:30,0.0,0.0
2.0,16.0,11.0,5.0833335,84.333336,5.0,50.0,12.7490225,51.063683,0.0,400.00018,0.0,0.0,False,False,02-16 11:40,0.0,0.0
2.0,16.0,11.0,5.1,84.0,5.0,50.0,12.772925,50.883713,0.0,400.00015,0.0,0.0,False,False,02-16 11:50,0.0,0.0
2.0,16.0,12.0,5.0833335,83.5,5.0,50.0,12.794657,50.694046,0.0,400.00012,0.0,0.0,False,False,02-16 12:00,0.0,0.0
2.0,16.0,12.0,5.0666666,83.0,5.0,50.0,12.814137,50.4885,0.0,400.00012,0.0,0.0,False,False,02-16 12:10,0.0,0.0
2.0,16.0,12.0,5.05,82.5,5.0,50.0,12.832001,50.264732,0.0,400.0001,0.0,0.0,False,False,02-16 12:20,0.0,0.0
2.0,16.0,12.0,5.0333333,82.0,5.0,50.0,12.851107,50.015823,0.0,400.0001,0.0,0.0,False,False,02-16 12:30,0.0,0.0
2.0,16.0,12.0,5.016667,81.5,5.0,50.0,12.870414,49.748142,0.0,400.0001,0.0,0.0,False,False,02-16 12:40,0.0,0.0
2.0,16.0,12.0,5.0,81.0,5.0,50.0,12.891213,49.460022,0.0,400.00006,0.0,0.0,False,False,02-16 12:50,0.0,0.0
2.0,16.0,13.0,5.1666665,80.0,5.0,50.0,12.927959,49.11817,0.0,400.00006,0.0,0.0,False,False,02-16 13:00,0.0,0.0
2.0,16.0,13.0,5.3333335,79.0,5.0,50.0,12.981923,48.739174,0.0,400.00006,0.0,0.0,False,False,02-16 13:10,0.0,0.0
2.0,16.0,13.0,5.5,78.0,5.0,50.0,13.047808,48.342632,0.0,400.00006,0.0,0.0,False,False,02-16 13:20,0.0,0.0
2.0,16.0,13.0,5.6666665,77.0,5.0,50.0,13.1244335,47.93049,0.0,400.00006,0.0,0.0,False,False,02-16 13:30,0.0,0.0
2.0,16.0,13.0,5.8333335,76.0,5.0,50.0,13.212885,47.496834,0.0,400.00003,0.0,0.0,False,False,02-16 13:40,0.0,0.0
2.0,16.0,13.0,6.0,75.0,5.0,50.0,13.310978,47.04649,0.0,400.00003,0.0,0.0,False,False,02-16 13:50,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,13.406196,46.621193,0.0,400.00003,0.0,0.0,False,False,02-16 14:00,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,13.501259,46.21375,0.0,400.00003,0.0,0.0,False,False,02-16 14:10,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,13.599255,45.814224,0.0,400.00003,0.0,0.0,False,False,02-16 14:20,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,13.6905775,45.44969,0.0,400.00003,0.0,0.0,False,False,02-16 14:30,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,13.772494,45.12601,0.0,400.00003,0.0,0.0,False,False,02-16 14:40,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,13.847284,44.834484,0.0,400.00003,0.0,0.0,False,False,02-16 14:50,0.0,0.0
2.0,16.0,15.0,6.0,74.166664,5.0,50.0,13.915762,44.548534,0.0,400.00003,0.0,0.0,False,False,02-16 15:00,0.0,0.0
2.0,16.0,15.0,6.0,73.333336,5.0,50.0,13.977274,44.24557,0.0,400.0,0.0,0.0,False,False,02-16 15:10,0.0,0.0
2.0,16.0,15.0,6.0,72.5,5.0,50.0,14.032503,43.921143,0.0,400.0,0.0,0.0,False,False,02-16 15:20,0.0,0.0
2.0,16.0,15.0,6.0,71.666664,5.0,50.0,14.074416,43.59899,0.0,400.0,0.0,0.0,False,False,02-16 15:30,0.0,0.0
2.0,16.0,15.0,6.0,70.833336,5.0,50.0,14.102232,43.285694,0.0,400.0,0.0,0.0,False,False,02-16 15:40,0.0,0.0
2.0,16.0,15.0,6.0,70.0,5.0,50.0,14.1176,42.98019,0.0,400.0,0.0,0.0,False,False,02-16 15:50,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,14.127904,42.693867,0.0,400.0,0.0,0.0,False,False,02-16 16:00,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,14.13549,42.438393,0.0,400.0,0.0,0.0,False,False,02-16 16:10,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,14.139269,42.220673,0.0,400.0,0.0,0.0,False,False,02-16 16:20,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,14.133081,42.054974,0.0,400.0,0.0,0.0,False,False,02-16 16:30,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,14.115182,41.942173,0.0,400.0,0.0,0.0,False,False,02-16 16:40,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,14.086006,41.877884,0.0,400.0,0.0,0.0,False,False,02-16 16:50,0.0,0.0
2.0,16.0,17.0,5.3333335,73.833336,5.0,50.0,14.002252,41.994987,0.0,400.0,0.0,0.0,False,False,02-16 17:00,0.0,0.0
2.0,16.0,17.0,4.6666665,77.666664,5.0,50.0,13.861788,42.301777,0.0,400.0,0.0,0.0,False,False,02-16 17:10,0.0,0.0
2.0,16.0,17.0,4.0,81.5,5.0,50.0,13.657702,42.811066,0.0,400.0,0.0,0.0,False,False,02-16 17:20,0.0,0.0
2.0,16.0,17.0,3.3333333,85.333336,5.0,50.0,13.447778,43.35261,0.0,400.0,0.0,0.0,False,False,02-16 17:30,0.0,0.0
2.0,16.0,17.0,2.6666667,89.166664,5.0,50.0,13.25818,43.839127,0.0,400.0,0.0,0.0,False,False,02-16 17:40,0.0,0.0
2.0,16.0,17.0,2.0,93.0,5.0,50.0,13.085789,44.26649,0.0,400.0,0.0,0.0,False,False,02-16 17:50,0.0,0.0
2.0,16.0,18.0,1.8333334,93.0,5.0,50.0,12.945193,44.569637,0.0,400.0,0.0,0.0,False,False,02-16 18:00,0.0,0.0
2.0,16.0,18.0,1.6666666,93.0,5.0,50.0,12.832021,44.750374,0.0,400.0,0.0,0.0,False,False,02-16 18:10,0.0,0.0
2.0,16.0,18.0,1.5,93.0,5.0,50.0,12.73488,44.84184,0.0,400.0,0.0,0.0,False,False,02-16 18:20,0.0,0.0
2.0,16.0,18.0,1.3333334,93.0,5.0,50.0,12.645929,44.87128,0.0,400.0,0.0,0.0,False,False,02-16 18:30,0.0,0.0
2.0,16.0,18.0,1.1666666,93.0,5.0,50.0,12.561774,44.853447,0.0,400.0,0.0,0.0,False,False,02-16 18:40,0.0,0.0
2.0,16.0,18.0,1.0,93.0,5.0,50.0,12.481227,44.795963,0.0,400.0,0.0,0.0,False,False,02-16 18:50,0.0,0.0
