months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,19.0,16.0,5.1666665,86.0,21.0,23.0,21.000084,37.325855,15.84,822.2313,27000.0,614370.4,False,True,02-19 16:00,1.0,1.0
2.0,19.0,16.0,5.3333335,85.0,21.0,23.0,21.000074,37.59182,15.84,822.41437,27000.0,594331.3,False,True,02-19 16:10,1.0,1.0
2.0,19.0,16.0,5.5,84.0,21.0,23.0,21.00003,37.818985,15.84,822.5408,13500.0,575112.4,False,True,02-19 16:20,1.0,1.0
2.0,19.0,16.0,5.6666665,83.0,21.0,23.0,21.000025,37.922363,15.84,822.6312,27000.0,561157.1,False,True,02-19 16:30,1.0,1.0
2.0,19.0,16.0,5.8333335,82.0,21.0,23.0,21.000023,38.079205,15.84,822.8069,13500.0,550699.2,False,True,02-19 16:40,1.0,1.0
2.0,19.0,16.0,6.0,81.0,21.0,23.0,21.000017,38.155273,15.84,822.93567,27000.0,541586.94,False,True,02-19 16:50,1.0,1.0
2.0,19.0,17.0,5.5,83.0,21.0,23.0,20.553991,38.955067,13.86,816.4752,13500.0,947162.06,False,True,02-19 17:00,1.0,1.0
2.0,19.0,17.0,5.0,85.0,21.0,23.0,20.711704,38.449078,13.86,812.16473,9000.0,909465.0,False,True,02-19 17:10,1.0,1.0
2.0,19.0,17.0,4.5,87.0,21.0,23.0,20.677687,38.434704,13.86,809.4004,27000.0,911696.5,False,True,02-19 17:20,1.0,1.0
2.0,19.0,17.0,4.0,89.0,21.0,23.0,20.563114,38.50035,13.86,803.14386,27000.0,915007.0,False,True,02-19 17:30,1.0,1.0
2.0,19.0,17.0,3.5,91.0,21.0,23.0,20.052868,39.280655,13.86,799.06885,9000.0,1079245.8,False,False,02-19 17:40,1.0,1.0
2.0,19.0,17.0,3.0,93.0,21.0,23.0,19.922438,39.36063,13.86,797.8524,27000.0,926276.06,True,False,02-19 17:50,1.0,1.0
2.0,19.0,18.0,2.6666667,94.166664,21.0,23.0,19.103647,40.466705,7.92,774.8717,13500.0,1164577.8,True,False,02-19 18:00,1.0,1.0
2.0,19.0,18.0,2.3333333,95.333336,21.0,23.0,18.398205,40.999,7.92,746.2575,13500.0,1167742.2,True,False,02-19 18:10,1.0,1.0
2.0,19.0,18.0,2.0,96.5,21.0,23.0,18.270817,40.47406,7.92,725.9993,27000.0,933790.94,True,False,02-19 18:20,1.0,1.0
2.0,19.0,18.0,1.6666666,97.666664,21.0,23.0,18.417917,39.247105,7.92,704.69336,27000.0,934017.94,True,False,02-19 18:30,1.0,1.0
2.0,19.0,18.0,1.3333334,98.833336,21.0,23.0,18.451862,38.483887,7.92,688.3045,27000.0,933174.0,True,False,02-19 18:40,1.0,1.0
2.0,19.0,18.0,1.0,100.0,21.0,23.0,17.720264,39.36875,7.92,679.26685,9000.0,1244109.5,True,False,02-19 18:50,1.0,1.0
2.0,19.0,19.0,1.0,98.833336,21.0,23.0,17.812334,38.836178,7.92,677.129,27000.0,930442.2,True,False,02-19 19:00,1.0,1.0
2.0,19.0,19.0,1.0,97.666664,21.0,23.0,17.069891,39.714367,7.92,669.8224,13500.0,1390750.5,True,False,02-19 19:10,1.0,1.0
2.0,19.0,19.0,1.0,96.5,21.0,23.0,17.352812,38.611694,7.92,665.4183,27000.0,923983.56,True,False,02-19 19:20,1.0,1.0
2.0,19.0,19.0,1.0,95.333336,21.0,23.0,17.150356,38.31452,7.92,659.632,13500.0,1150279.4,True,False,02-19 19:30,1.0,1.0
2.0,19.0,19.0,1.0,94.166664,21.0,23.0,17.248646,37.706512,7.92,656.5052,27000.0,914203.25,True,False,02-19 19:40,1.0,1.0
2.0,19.0,19.0,1.0,93.0,21.0,23.0,17.033815,37.50061,7.92,651.6131,13500.0,1141036.6,True,False,02-19 19:50,1.0,1.0
2.0,19.0,20.0,0.6666667,94.166664,21.0,23.0,16.914368,37.271374,3.96,639.0822,27000.0,910661.7,True,False,02-19 20:00,1.0,1.0
2.0,19.0,20.0,0.33333334,95.333336,21.0,23.0,16.498215,37.32097,3.96,623.54956,13500.0,1143309.4,True,False,02-19 20:10,1.0,1.0
2.0,19.0,20.0,0.0,96.5,21.0,23.0,16.50547,36.81708,3.96,614.7055,27000.0,914154.5,True,False,02-19 20:20,1.0,1.0
2.0,19.0,20.0,-0.33333334,97.666664,21.0,23.0,16.554218,36.03528,3.96,597.82544,27000.0,912802.9,True,False,02-19 20:30,1.0,1.0
2.0,19.0,20.0,-0.6666667,98.833336,21.0,23.0,16.512129,35.499775,3.96,582.07715,27000.0,911091.1,True,False,02-19 20:40,1.0,1.0
2.0,19.0,20.0,-1.0,100.0,21.0,23.0,16.40714,35.12939,3.96,568.76685,27000.0,909880.5,True,False,02-19 20:50,1.0,1.0
2.0,19.0,21.0,-0.8333333,98.666664,21.0,23.0,16.324654,34.768795,3.96,557.9014,27000.0,908664.6,True,False,02-19 21:00,1.0,1.0
2.0,19.0,21.0,-0.6666667,97.333336,21.0,23.0,16.278873,34.40596,3.96,549.0434,27000.0,907255.75,True,False,02-19 21:10,1.0,1.0
2.0,19.0,21.0,-0.5,96.0,21.0,23.0,15.879805,34.70559,3.96,545.5088,13500.0,1135351.9,True,False,02-19 21:20,1.0,1.0
2.0,19.0,21.0,-0.33333334,94.666664,21.0,23.0,15.913113,34.392475,3.96,544.054,27000.0,906190.56,True,False,02-19 21:30,1.0,1.0
2.0,19.0,21.0,-0.16666667,93.333336,21.0,23.0,16.05489,33.802727,3.96,538.85626,27000.0,903839.4,True,False,02-19 21:40,1.0,1.0
2.0,19.0,21.0,0.0,92.0,21.0,23.0,16.130005,33.422253,3.96,533.402,27000.0,900654.56,True,False,02-19 21:50,1.0,1.0
2.0,19.0,22.0,0.16666667,89.833336,21.0,23.0,15.46389,34.461845,3.96,523.3911,13500.0,895536.5,True,False,02-19 22:00,1.0,1.0
2.0,19.0,22.0,0.33333334,87.666664,21.0,23.0,14.615295,35.784405,3.96,515.72644,6750.0,1123019.9,True,False,02-19 22:10,1.0,1.0
2.0,19.0,22.0,0.5,85.5,21.0,23.0,14.757924,35.246494,3.96,511.92365,27000.0,894607.75,True,False,02-19 22:20,1.0,1.0
2.0,19.0,22.0,0.6666667,83.333336,21.0,23.0,14.368538,35.427986,3.96,506.11508,13500.0,1116513.0,True,False,02-19 22:30,1.0,1.0
2.0,19.0,22.0,0.8333333,81.166664,21.0,23.0,14.312094,34.923153,3.96,497.89752,13500.0,1111052.4,True,False,02-19 22:40,1.0,1.0
2.0,19.0,22.0,1.0,79.0,21.0,23.0,14.058443,34.77888,3.96,491.8376,13500.0,1107403.9,True,False,02-19 22:50,1.0,1.0
2.0,19.0,23.0,0.5,82.5,21.0,23.0,13.996833,34.4462,0.0,478.95175,27000.0,889620.44,False,False,02-19 23:00,1.0,1.0
2.0,19.0,23.0,1.110223e-16,86.0,5.0,50.0,13.724801,34.712547,0.0,466.68585,0.0,0.0,False,False,02-19 23:10,0.0,0.0
2.0,19.0,23.0,-0.5,89.5,5.0,50.0,13.301746,35.477215,0.0,463.94028,0.0,0.0,False,False,02-19 23:20,0.0,0.0
2.0,19.0,23.0,-1.0,93.0,5.0,50.0,12.982405,36.085766,0.0,456.807,0.0,0.0,False,False,02-19 23:30,0.0,0.0
2.0,19.0,23.0,-1.5,96.5,5.0,50.0,12.774197,36.46929,0.0,450.62354,0.0,0.0,False,False,02-19 23:40,0.0,0.0
2.0,19.0,23.0,-2.0,100.0,5.0,50.0,12.563595,36.825016,0.0,444.04776,0.0,0.0,False,False,02-19 23:50,0.0,0.0
5.0,21.0,0.0,9.666667,89.0,5.0,50.0,19.185112,51.145096,0.0,424.92532,0.0,0.0,False,False,05-21 00:10,0.0,0.0
5.0,21.0,0.0,9.0,90.0,5.0,50.0,18.422495,53.20853,0.0,422.24716,0.0,0.0,False,False,05-21 00:20,0.0,0.0
5.0,21.0,0.0,8.333333,91.0,5.0,50.0,17.99231,54.07915,0.0,419.76416,0.0,0.0,False,False,05-21 00:30,0.0,0.0
5.0,21.0,0.0,7.6666665,92.0,5.0,50.0,17.69998,54.612514,0.0,419.4584,0.0,0.0,False,False,05-21 00:40,0.0,0.0
5.0,21.0,0.0,7.0,93.0,5.0,50.0,17.503275,54.800343,0.0,418.9498,0.0,0.0,False,False,05-21 00:50,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,17.278841,54.69999,0.0,417.23468,0.0,0.0,False,False,05-21 01:00,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,17.108362,54.441776,0.0,415.3508,0.0,0.0,False,False,05-21 01:10,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.974468,54.13743,0.0,413.58676,0.0,0.0,False,False,05-21 01:20,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.86126,53.848274,0.0,412.03052,0.0,0.0,False,False,05-21 01:30,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.760546,53.592648,0.0,410.67267,0.0,0.0,False,False,05-21 01:40,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.66925,53.369923,0.0,409.48044,0.0,0.0,False,False,05-21 01:50,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,16.58609,53.175938,0.0,408.4257,0.0,0.0,False,False,05-21 02:00,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,16.509916,53.008278,0.0,407.48886,0.0,0.0,False,False,05-21 02:10,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,16.43964,52.86554,0.0,406.65585,0.0,0.0,False,False,05-21 02:20,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,16.374435,52.746033,0.0,405.9153,0.0,0.0,False,False,05-21 02:30,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,16.313095,52.649723,0.0,405.25714,0.0,0.0,False,False,05-21 02:40,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,16.255272,52.574028,0.0,404.67233,0.0,0.0,False,False,05-21 02:50,0.0,0.0
5.0,21.0,3.0,6.6666665,94.166664,5.0,50.0,16.178886,52.54954,0.0,404.1524,0.0,0.0,False,False,05-21 03:00,0.0,0.0
5.0,21.0,3.0,6.3333335,95.333336,5.0,50.0,16.082336,52.569504,0.0,403.69,0.0,0.0,False,False,05-21 03:10,0.0,0.0
5.0,21.0,3.0,6.0,96.5,5.0,50.0,15.97394,52.6004,0.0,403.27875,0.0,0.0,False,False,05-21 03:20,0.0,0.0
5.0,21.0,3.0,5.6666665,97.666664,5.0,50.0,15.860318,52.621265,0.0,402.91302,0.0,0.0,False,False,05-21 03:30,0.0,0.0
5.0,21.0,3.0,5.3333335,98.833336,5.0,50.0,15.74412,52.625954,0.0,402.5878,0.0,0.0,False,False,05-21 03:40,0.0,0.0
5.0,21.0,3.0,5.0,100.0,5.0,50.0,15.625916,52.614864,0.0,402.29868,0.0,0.0,False,False,05-21 03:50,0.0,0.0
5.0,21.0,4.0,5.1666665,98.833336,5.0,50.0,15.537667,52.524914,0.0,402.04187,0.0,0.0,False,False,05-21 04:00,0.0,0.0
5.0,21.0,4.0,5.3333335,97.666664,5.0,50.0,15.481772,52.359882,0.0,401.81393,0.0,0.0,False,False,05-21 04:10,0.0,0.0
5.0,21.0,4.0,5.5,96.5,5.0,50.0,15.445877,52.165295,0.0,401.61157,0.0,0.0,False,False,05-21 04:20,0.0,0.0
5.0,21.0,4.0,5.6666665,95.333336,5.0,50.0,15.453937,51.85776,0.0,401.43195,0.0,0.0,False,False,05-21 04:30,0.0,0.0
5.0,21.0,4.0,5.8333335,94.166664,5.0,50.0,15.49859,51.45832,0.0,401.27243,0.0,0.0,False,False,05-21 04:40,0.0,0.0
5.0,21.0,4.0,6.0,93.0,5.0,50.0,15.567924,51.003654,0.0,401.13074,0.0,0.0,False,False,05-21 04:50,0.0,0.0
5.0,21.0,5.0,6.3333335,93.0,5.0,50.0,15.692904,50.463745,0.0,401.0049,0.0,0.0,False,False,05-21 05:00,0.0,0.0
5.0,21.0,5.0,6.6666665,93.0,5.0,50.0,15.840176,49.98608,0.0,400.8932,0.0,0.0,False,False,05-21 05:10,0.0,0.0
5.0,21.0,5.0,7.0,93.0,5.0,50.0,15.990755,49.63359,0.0,400.79395,0.0,0.0,False,False,05-21 05:20,0.0,0.0
5.0,21.0,5.0,7.3333335,93.0,5.0,50.0,16.139627,49.40833,0.0,400.7058,0.0,0.0,False,False,05-21 05:30,0.0,0.0
5.0,21.0,5.0,7.6666665,93.0,5.0,50.0,16.28971,49.28513,0.0,400.62753,0.0,0.0,False,False,05-21 05:40,0.0,0.0
5.0,21.0,5.0,8.0,93.0,5.0,50.0,16.443903,49.241302,0.0,400.55798,0.0,0.0,False,False,05-21 05:50,0.0,0.0
5.0,21.0,6.0,8.45,90.666664,5.0,50.0,17.016598,47.798393,1.98,407.72046,0.0,0.0,True,False,05-21 06:00,0.0,0.0
5.0,21.0,6.0,8.9,88.333336,21.0,23.0,16.954412,48.44143,1.98,412.77704,27000.0,17509.164,True,False,05-21 06:10,1.0,1.0
5.0,21.0,6.0,9.35,86.0,21.0,23.0,17.87405,46.13681,1.98,416.80478,13500.0,962059.56,True,False,05-21 06:20,1.0,1.0
5.0,21.0,6.0,9.8,83.666664,21.0,23.0,18.836695,44.07247,1.98,423.11075,13500.0,723378.06,True,False,05-21 06:30,1.0,1.0
5.0,21.0,6.0,10.25,81.333336,21.0,23.0,19.049234,43.768494,1.98,425.32278,9000.0,879240.25,True,False,05-21 06:40,1.0,1.0
5.0,21.0,6.0,10.7,79.0,21.0,23.0,19.497873,42.874996,1.98,426.22305,13500.0,721351.94,True,False,05-21 06:50,1.0,1.0
5.0,21.0,7.0,11.083333,77.0,21.0,23.0,19.393448,43.277035,3.96,433.346,27000.0,1194245.0,True,False,05-21 07:00,1.0,1.0
5.0,21.0,7.0,11.466666,75.0,21.0,23.0,20.201233,41.665825,3.96,441.8682,13500.0,720440.2,False,False,05-21 07:10,1.0,1.0
5.0,21.0,7.0,11.85,73.0,21.0,23.0,20.44089,41.338417,3.96,447.69644,9000.0,873789.1,False,False,05-21 07:20,1.0,1.0
5.0,21.0,7.0,12.233334,71.0,21.0,23.0,20.60486,41.09955,3.96,450.7521,13500.0,950344.4,False,False,05-21 07:30,1.0,1.0
5.0,21.0,7.0,12.616667,69.0,21.0,23.0,20.61032,41.184258,3.96,460.55215,13500.0,950813.44,False,False,05-21 07:40,1.0,1.0
5.0,21.0,7.0,13.0,67.0,21.0,23.0,20.999987,40.55415,3.96,468.601,13500.0,494494.3,False,False,05-21 07:50,1.0,1.0
5.0,21.0,8.0,13.0,66.166664,21.0,23.0,21.128666,41.33845,16.83,518.2252,13500.0,9908.749,False,False,05-21 08:00,1.0,1.0
5.0,21.0,8.0,13.0,65.333336,21.0,23.0,21.217968,41.892086,16.83,555.68646,27000.0,9908.749,False,False,05-21 08:10,1.0,1.0
5.0,21.0,8.0,13.0,64.5,21.0,23.0,21.39965,42.4016,16.83,606.8402,27000.0,9908.749,False,False,05-21 08:20,1.0,1.0
5.0,21.0,8.0,13.0,63.666668,21.0,23.0,21.55503,42.74977,16.83,650.35315,27000.0,12134.706,False,False,05-21 08:30,1.0,1.0
5.0,21.0,8.0,13.0,62.833332,21.0,23.0,21.66922,42.99451,16.83,685.75305,27000.0,11819.539,False,False,05-21 08:40,1.0,1.0
5.0,21.0,8.0,13.0,62.0,21.0,23.0,21.757463,43.140102,16.83,714.5851,27000.0,11316.94,False,False,05-21 08:50,1.0,1.0
5.0,21.0,9.0,13.0,63.666668,21.0,23.0,21.8792,43.342964,19.8,745.74176,27000.0,9908.749,False,False,05-21 09:00,1.0,1.0
5.0,21.0,9.0,13.0,65.333336,21.0,23.0,21.989923,43.72706,19.8,776.454,27000.0,11416.705,False,False,05-21 09:10,1.0,1.0
5.0,21.0,9.0,13.0,67.0,21.0,23.0,22.071833,44.28022,19.8,803.7559,27000.0,11284.703,False,True,05-21 09:20,1.0,1.0
5.0,21.0,9.0,13.0,68.666664,21.0,23.0,22.131569,44.941006,19.8,826.7254,27000.0,9908.749,False,True,05-21 09:30,1.0,1.0
5.0,21.0,9.0,13.0,70.333336,21.0,23.0,22.17681,45.66642,19.8,845.7125,27000.0,9908.749,False,True,05-21 09:40,1.0,1.0
5.0,21.0,9.0,13.0,72.0,21.0,23.0,22.211271,46.43746,19.8,861.4256,27000.0,9908.749,False,True,05-21 09:50,1.0,1.0
5.0,21.0,10.0,13.166667,70.5,21.0,23.0,22.24966,47.095524,19.8,874.515,27000.0,9908.749,False,True,05-21 10:00,1.0,1.0
5.0,21.0,10.0,13.333333,69.0,21.0,23.0,22.293308,47.56905,19.8,885.47284,27000.0,9908.749,False,True,05-21 10:10,1.0,1.0
5.0,21.0,10.0,13.5,67.5,21.0,23.0,22.337524,47.872826,19.8,894.66705,27000.0,9908.749,False,True,05-21 10:20,1.0,1.0
5.0,21.0,10.0,13.666667,66.0,21.0,23.0,22.379662,48.039433,19.8,902.3879,27000.0,9908.749,False,True,05-21 10:30,1.0,1.0
5.0,21.0,10.0,13.833333,64.5,21.0,23.0,22.419632,48.094807,19.8,908.8752,27000.0,9908.749,False,True,05-21 10:40,1.0,1.0
5.0,21.0,10.0,14.0,63.0,21.0,23.0,22.458231,48.056576,19.8,914.3307,27000.0,9908.749,False,True,05-21 10:50,1.0,1.0
5.0,21.0,11.0,14.333333,59.0,21.0,23.0,22.51038,47.797657,19.8,918.9362,27000.0,9908.749,False,True,05-21 11:00,1.0,1.0
5.0,21.0,11.0,14.666667,55.0,21.0,23.0,22.576633,47.27794,19.8,922.8388,27000.0,9908.749,False,True,05-21 11:10,1.0,1.0
5.0,21.0,11.0,15.0,51.0,21.0,23.0,22.651447,46.520687,19.8,926.1562,27000.0,9908.749,False,True,05-21 11:20,1.0,1.0
5.0,21.0,11.0,15.333333,47.0,21.0,23.0,22.729961,45.564014,19.8,928.9849,27000.0,9908.749,False,True,05-21 11:30,1.0,1.0
5.0,21.0,11.0,15.666667,43.0,21.0,23.0,22.811077,44.434704,19.8,931.4056,27000.0,9908.749,False,True,05-21 11:40,1.0,1.0
5.0,21.0,11.0,16.0,39.0,21.0,23.0,22.896063,43.14785,19.8,933.4852,27000.0,9908.749,False,True,05-21 11:50,1.0,1.0
5.0,21.0,12.0,16.166666,39.5,21.0,23.0,22.794,41.924118,9.9,910.8341,27000.0,9908.749,False,True,05-21 12:00,1.0,1.0
5.0,21.0,12.0,16.333334,40.0,21.0,23.0,22.692284,40.655964,9.9,876.32465,27000.0,10866.283,False,True,05-21 12:10,1.0,1.0
5.0,21.0,12.0,16.5,40.5,21.0,23.0,22.673756,39.414986,9.9,842.2414,27000.0,10862.56,False,True,05-21 12:20,1.0,1.0
5.0,21.0,12.0,16.666666,41.0,21.0,23.0,22.714825,38.34653,9.9,813.4069,27000.0,9908.749,False,True,05-21 12:30,1.0,1.0
5.0,21.0,12.0,16.833334,41.5,21.0,23.0,22.780853,37.510822,9.9,790.08563,27000.0,9908.749,False,False,05-21 12:40,1.0,1.0
5.0,21.0,12.0,17.0,42.0,21.0,23.0,22.857271,36.890312,9.9,771.147,27000.0,9908.749,False,False,05-21 12:50,1.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.998272,36.538692,15.84,770.178,27000.0,60519.633,False,False,05-21 13:00,1.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.999884,36.61408,15.84,778.7705,27000.0,183066.88,False,False,05-21 13:10,1.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.999697,36.704376,15.84,789.1029,27000.0,160000.78,False,False,05-21 13:20,1.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.999668,36.748207,15.84,797.94806,27000.0,194685.19,False,False,05-21 13:30,1.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.999542,36.744827,15.84,804.877,27000.0,215702.8,False,True,05-21 13:40,1.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.999437,36.70816,15.84,810.34106,27000.0,234728.36,False,True,05-21 13:50,1.0,1.0
5.0,21.0,14.0,17.333334,40.333332,21.0,23.0,22.999258,36.57739,15.84,814.8344,27000.0,277217.5,False,True,05-21 14:00,1.0,1.0
5.0,21.0,14.0,17.666666,38.666668,21.0,23.0,22.99896,36.329914,15.84,818.65234,27000.0,319154.25,False,True,05-21 14:10,1.0,1.0
5.0,21.0,14.0,18.0,37.0,21.0,23.0,22.998617,35.966274,15.84,821.944,27000.0,360002.12,False,True,05-21 14:20,1.0,1.0
5.0,21.0,14.0,18.333334,35.333332,21.0,23.0,22.998236,35.500584,15.84,824.7941,27000.0,398688.53,False,True,05-21 14:30,1.0,1.0
5.0,21.0,14.0,18.666666,33.666668,21.0,23.0,22.99783,34.948334,15.84,827.2669,27000.0,435672.2,False,True,05-21 14:40,1.0,1.0
5.0,21.0,14.0,19.0,32.0,21.0,23.0,22.9974,34.32218,15.84,829.4194,27000.0,471076.47,False,True,05-21 14:50,1.0,1.0
5.0,21.0,15.0,18.833334,32.833332,21.0,23.0,22.997166,33.760426,15.84,831.2481,27000.0,474510.72,False,True,05-21 15:00,1.0,1.0
5.0,21.0,15.0,18.666666,33.666668,21.0,23.0,22.99716,33.334244,15.84,832.7691,27000.0,475763.66,False,True,05-21 15:10,1.0,1.0
5.0,21.0,15.0,18.5,34.5,21.0,23.0,22.997164,33.04846,15.84,834.0175,27000.0,476076.2,False,True,05-21 15:20,1.0,1.0
5.0,21.0,15.0,18.333334,35.333332,21.0,23.0,22.997173,32.880135,15.84,835.03357,27000.0,475282.1,False,True,05-21 15:30,1.0,1.0
5.0,21.0,15.0,18.166666,36.166668,21.0,23.0,22.99719,32.80375,15.84,835.8538,27000.0,473574.44,False,True,05-21 15:40,1.0,1.0
5.0,21.0,15.0,18.0,37.0,21.0,23.0,22.997215,32.799164,15.84,836.50903,27000.0,471119.6,False,True,05-21 15:50,1.0,1.0
5.0,21.0,16.0,18.333334,38.0,21.0,23.0,22.997038,32.923046,15.84,837.1016,27000.0,498627.72,False,True,05-21 16:00,1.0,1.0
5.0,21.0,16.0,18.666666,39.0,21.0,23.0,22.996603,33.192684,15.84,837.6892,27000.0,526700.44,False,True,05-21 16:10,1.0,1.0
5.0,21.0,16.0,19.0,40.0,21.0,23.0,22.996109,33.600903,15.84,838.28735,27000.0,554595.0,False,True,05-21 16:20,1.0,1.0
5.0,21.0,16.0,19.333334,41.0,21.0,23.0,22.995586,34.13037,15.84,838.89374,27000.0,581073.75,False,True,05-21 16:30,1.0,1.0
5.0,21.0,16.0,19.666666,42.0,21.0,23.0,22.995016,34.763817,15.84,839.50323,27000.0,606770.5,False,True,05-21 16:40,1.0,1.0
5.0,21.0,16.0,20.0,43.0,21.0,23.0,22.993435,35.493042,15.84,840.11273,27000.0,627635.94,False,True,05-21 16:50,1.0,1.0
5.0,21.0,17.0,20.0,43.5,21.0,23.0,22.994583,36.213413,13.86,835.75934,27000.0,507419.88,False,True,05-21 17:00,1.0,1.0
5.0,21.0,17.0,20.0,44.0,21.0,23.0,22.995668,36.88336,13.86,828.9722,27000.0,509803.5,False,True,05-21 17:10,1.0,1.0
5.0,21.0,17.0,20.0,44.5,21.0,23.0,22.995584,37.49556,13.86,822.2072,27000.0,511387.28,False,True,05-21 17:20,1.0,1.0
5.0,21.0,17.0,20.0,45.0,21.0,23.0,22.995525,38.058567,13.86,816.4463,27000.0,510435.16,False,True,05-21 17:30,1.0,1.0
5.0,21.0,17.0,20.0,45.5,21.0,23.0,22.995502,38.58585,13.86,811.7602,27000.0,508752.25,False,True,05-21 17:40,1.0,1.0
5.0,21.0,17.0,20.0,46.0,21.0,23.0,22.9955,39.087826,13.86,807.93494,27000.0,506035.06,False,True,05-21 17:50,1.0,1.0
5.0,21.0,18.0,19.833334,47.0,21.0,23.0,22.997728,39.45628,7.92,790.0291,27000.0,276349.38,False,False,05-21 18:00,1.0,1.0
5.0,21.0,18.0,19.666666,48.0,21.0,23.0,22.999123,39.7826,7.92,765.5625,27000.0,248554.27,False,False,05-21 18:10,1.0,1.0
5.0,21.0,18.0,19.5,49.0,21.0,23.0,22.99931,40.13179,7.92,741.80634,27000.0,224863.61,False,False,05-21 18:20,1.0,1.0
5.0,21.0,18.0,19.333334,50.0,21.0,23.0,22.99946,40.52375,7.92,721.60565,27000.0,197470.16,False,False,05-21 18:30,1.0,1.0
5.0,21.0,18.0,19.166666,51.0,21.0,23.0,22.999601,40.95726,7.92,705.0819,27000.0,168392.72,False,False,05-21 18:40,1.0,1.0
5.0,21.0,18.0,19.0,52.0,21.0,23.0,22.99973,41.42479,7.92,691.518,27000.0,137265.67,False,False,05-21 18:50,1.0,1.0
5.0,21.0,19.0,18.666666,52.5,21.0,23.0,22.999857,41.86245,7.92,680.2062,27000.0,93528.445,False,False,05-21 19:00,1.0,1.0
5.0,21.0,19.0,18.333334,53.0,21.0,23.0,22.999971,42.233437,7.92,670.6642,27000.0,42284.523,False,False,05-21 19:10,1.0,1.0
5.0,21.0,19.0,18.0,53.5,21.0,23.0,22.977272,42.581997,7.92,662.5801,27000.0,9908.749,False,False,05-21 19:20,1.0,1.0
5.0,21.0,19.0,17.666666,54.0,21.0,23.0,22.905748,42.95508,7.92,655.7312,27000.0,9908.749,False,False,05-21 19:30,1.0,1.0
5.0,21.0,19.0,17.333334,54.5,21.0,23.0,22.781218,43.363262,7.92,649.9376,27000.0,9908.749,False,False,05-21 19:40,1.0,1.0
5.0,21.0,19.0,17.0,55.0,21.0,23.0,22.640697,43.719975,7.92,645.04175,27000.0,11079.599,False,False,05-21 19:50,1.0,1.0
5.0,21.0,20.0,16.5,58.666668,21.0,23.0,22.17955,44.787937,3.96,629.7459,13500.0,10981.627,False,False,05-21 20:00,1.0,1.0
5.0,21.0,20.0,16.0,62.333332,21.0,23.0,21.826141,45.683872,3.96,609.57935,13500.0,12181.932,False,False,05-21 20:10,1.0,1.0
5.0,21.0,20.0,15.5,66.0,21.0,23.0,21.553028,46.57095,3.96,593.0214,13500.0,10922.962,False,False,05-21 20:20,1.0,1.0
5.0,21.0,20.0,15.0,69.666664,21.0,23.0,21.360783,47.31306,3.96,582.46533,27000.0,11108.013,False,False,05-21 20:30,1.0,1.0
5.0,21.0,20.0,14.5,73.333336,21.0,23.0,21.108095,48.39817,3.96,570.5546,27000.0,11716.251,False,False,05-21 20:40,1.0,1.0
5.0,21.0,20.0,14.0,77.0,21.0,23.0,21.001575,49.139553,3.96,560.66785,27000.0,104211.336,False,False,05-21 20:50,1.0,1.0
5.0,21.0,21.0,13.833333,77.833336,21.0,23.0,21.000048,49.54435,3.96,552.3876,27000.0,139097.17,False,False,05-21 21:00,1.0,1.0
5.0,21.0,21.0,13.666667,78.666664,21.0,23.0,21.000027,49.886868,3.96,545.4235,27000.0,147558.75,False,False,05-21 21:10,1.0,1.0
5.0,21.0,21.0,13.5,79.5,21.0,23.0,21.000025,50.166916,3.96,539.5619,27000.0,191851.02,False,False,05-21 21:20,1.0,1.0
5.0,21.0,21.0,13.333333,80.333336,21.0,23.0,21.000023,50.39378,3.96,534.6301,27000.0,218181.19,False,False,05-21 21:30,1.0,1.0
5.0,21.0,21.0,13.166667,81.166664,21.0,23.0,21.000021,50.577667,3.96,530.48224,27000.0,241841.53,False,False,05-21 21:40,1.0,1.0
5.0,21.0,21.0,13.0,82.0,21.0,23.0,21.00002,50.726173,3.96,526.9936,27000.0,263768.66,False,False,05-21 21:50,1.0,1.0
5.0,21.0,22.0,12.666667,82.833336,21.0,23.0,21.000032,50.714188,3.96,518.95917,27000.0,561875.6,False,False,05-21 22:00,1.0,1.0
5.0,21.0,22.0,12.333333,83.666664,21.0,23.0,21.0,50.548496,3.96,509.3587,27000.0,597881.3,False,False,05-21 22:10,1.0,1.0
5.0,21.0,22.0,12.0,84.5,21.0,23.0,20.999964,50.271355,3.96,500.82123,27000.0,633519.5,False,False,05-21 22:20,1.0,1.0
5.0,21.0,22.0,11.666667,85.333336,21.0,23.0,20.999933,49.918835,3.96,494.179,27000.0,668825.8,False,False,05-21 22:30,1.0,1.0
5.0,21.0,22.0,11.333333,86.166664,21.0,23.0,20.999908,49.513515,3.96,489.2358,27000.0,703872.4,False,False,05-21 22:40,1.0,1.0
5.0,21.0,22.0,11.0,87.0,21.0,23.0,20.665852,49.843876,3.96,486.66653,9000.0,875443.75,False,False,05-21 22:50,1.0,1.0
5.0,21.0,23.0,11.0,87.0,21.0,23.0,20.537655,49.81413,0.0,476.7882,27000.0,714056.3,False,False,05-21 23:00,1.0,1.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,19.799683,51.75426,0.0,471.44315,0.0,0.0,False,False,05-21 23:10,0.0,0.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,19.27636,53.269314,0.0,467.5803,0.0,0.0,False,False,05-21 23:20,0.0,0.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,18.982042,54.110104,0.0,465.24326,0.0,0.0,False,False,05-21 23:30,0.0,0.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,18.641464,55.036415,0.0,457.8865,0.0,0.0,False,False,05-21 23:40,0.0,0.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,18.470028,55.454926,0.0,452.178,0.0,0.0,False,False,05-21 23:50,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,18.335579,55.72025,0.0,445.83212,0.0,0.0,False,False,05-22 00:00,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,18.2404,55.878334,0.0,440.56607,0.0,0.0,False,False,05-22 00:10,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,18.152594,56.03355,0.0,436.06616,0.0,0.0,False,False,05-22 00:20,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,18.068058,56.195408,0.0,432.1106,0.0,0.0,False,False,05-22 00:30,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,17.98975,56.350616,0.0,428.5876,0.0,0.0,False,False,05-22 00:40,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,17.918621,56.493973,0.0,425.44196,0.0,0.0,False,False,05-22 00:50,0.0,0.0
5.0,22.0,1.0,10.666667,89.166664,5.0,50.0,17.832544,56.70224,0.0,422.63565,0.0,0.0,False,False,05-22 01:00,0.0,0.0
5.0,22.0,1.0,10.333333,91.333336,5.0,50.0,17.728914,56.99638,0.0,420.13528,0.0,0.0,False,False,05-22 01:10,0.0,0.0
5.0,22.0,1.0,10.0,93.5,5.0,50.0,17.615185,57.347042,0.0,417.9093,0.0,0.0,False,False,05-22 01:20,0.0,0.0
5.0,22.0,1.0,9.666667,95.666664,5.0,50.0,17.497486,57.727306,0.0,415.92813,0.0,0.0,False,False,05-22 01:30,0.0,0.0
5.0,22.0,1.0,9.333333,97.833336,5.0,50.0,17.378202,58.123512,0.0,414.16504,0.0,0.0,False,False,05-22 01:40,0.0,0.0
5.0,22.0,1.0,9.0,100.0,5.0,50.0,17.257732,58.529804,0.0,412.59607,0.0,0.0,False,False,05-22 01:50,0.0,0.0
5.0,22.0,2.0,9.0,98.833336,5.0,50.0,17.157068,58.836037,0.0,411.20056,0.0,0.0,False,False,05-22 02:00,0.0,0.0
5.0,22.0,2.0,9.0,97.666664,5.0,50.0,17.077623,59.003353,0.0,409.95975,0.0,0.0,False,False,05-22 02:10,0.0,0.0
5.0,22.0,2.0,9.0,96.5,5.0,50.0,17.011177,59.058537,0.0,408.85657,0.0,0.0,False,False,05-22 02:20,0.0,0.0
5.0,22.0,2.0,9.0,95.333336,5.0,50.0,16.951204,59.031296,0.0,407.87576,0.0,0.0,False,False,05-22 02:30,0.0,0.0
5.0,22.0,2.0,9.0,94.166664,5.0,50.0,16.895067,58.938473,0.0,407.0037,0.0,0.0,False,False,05-22 02:40,0.0,0.0
5.0,22.0,2.0,9.0,93.0,5.0,50.0,16.842144,58.788437,0.0,406.22827,0.0,0.0,False,False,05-22 02:50,0.0,0.0
5.0,22.0,3.0,9.166667,93.0,5.0,50.0,16.802738,58.627876,0.0,405.53903,0.0,0.0,False,False,05-22 03:00,0.0,0.0
5.0,22.0,3.0,9.333333,93.0,5.0,50.0,16.77767,58.502247,0.0,404.92654,0.0,0.0,False,False,05-22 03:10,0.0,0.0
5.0,22.0,3.0,9.5,93.0,5.0,50.0,16.762209,58.438805,0.0,404.3822,0.0,0.0,False,False,05-22 03:20,0.0,0.0
5.0,22.0,3.0,9.666667,93.0,5.0,50.0,16.752445,58.444042,0.0,403.89838,0.0,0.0,False,False,05-22 03:30,0.0,0.0
5.0,22.0,3.0,9.833333,93.0,5.0,50.0,16.746637,58.512962,0.0,403.46826,0.0,0.0,False,False,05-22 03:40,0.0,0.0
5.0,22.0,3.0,10.0,93.0,5.0,50.0,16.744223,58.63783,0.0,403.08588,0.0,0.0,False,False,05-22 03:50,0.0,0.0
5.0,22.0,4.0,10.0,92.0,5.0,50.0,16.734161,58.773327,0.0,402.74576,0.0,0.0,False,False,05-22 04:00,0.0,0.0
5.0,22.0,4.0,10.0,91.0,5.0,50.0,16.715393,58.874554,0.0,402.44308,0.0,0.0,False,False,05-22 04:10,0.0,0.0
5.0,22.0,4.0,10.0,90.0,5.0,50.0,16.69183,58.916267,0.0,402.1738,0.0,0.0,False,False,05-22 04:20,0.0,0.0
5.0,22.0,4.0,10.0,89.0,5.0,50.0,16.6999,58.768684,0.0,401.93414,0.0,0.0,False,False,05-22 04:30,0.0,0.0
5.0,22.0,4.0,10.0,88.0,5.0,50.0,16.738375,58.447433,0.0,401.72086,0.0,0.0,False,False,05-22 04:40,0.0,0.0
5.0,22.0,4.0,10.0,87.0,5.0,50.0,16.797054,58.0009,0.0,401.53107,0.0,0.0,False,False,05-22 04:50,0.0,0.0
5.0,22.0,5.0,10.5,87.166664,5.0,50.0,16.929657,57.400047,0.0,401.36234,0.0,0.0,False,False,05-22 05:00,0.0,0.0
5.0,22.0,5.0,11.0,87.333336,5.0,50.0,17.104624,56.857018,0.0,401.21237,0.0,0.0,False,False,05-22 05:10,0.0,0.0
5.0,22.0,5.0,11.5,87.5,5.0,50.0,17.294712,56.485943,0.0,401.07913,0.0,0.0,False,False,05-22 05:20,0.0,0.0
5.0,22.0,5.0,12.0,87.666664,5.0,50.0,17.489029,56.30523,0.0,400.9607,0.0,0.0,False,False,05-22 05:30,0.0,0.0
5.0,22.0,5.0,12.5,87.833336,5.0,50.0,17.688028,56.28657,0.0,400.8554,0.0,0.0,False,False,05-22 05:40,0.0,0.0
5.0,22.0,5.0,13.0,88.0,5.0,50.0,17.876123,56.462643,0.0,400.76178,0.0,0.0,False,False,05-22 05:50,0.0,0.0
5.0,22.0,6.0,13.666667,83.166664,5.0,50.0,18.304962,55.449165,1.98,407.92712,0.0,0.0,True,False,05-22 06:00,0.0,0.0
5.0,22.0,6.0,14.333333,78.333336,21.0,23.0,18.383451,55.726917,1.98,412.9877,27000.0,16668.928,True,False,05-22 06:10,1.0,1.0
5.0,22.0,6.0,15.0,73.5,21.0,23.0,19.39301,52.700222,1.98,417.0144,13500.0,962363.6,True,False,05-22 06:20,1.0,1.0
5.0,22.0,6.0,15.666667,68.666664,21.0,23.0,19.775608,51.36567,1.98,420.77744,6750.0,1079053.4,True,False,05-22 06:30,1.0,1.0
5.0,22.0,6.0,16.333334,63.833332,21.0,23.0,20.993374,47.764565,1.98,426.47147,6750.0,717626.8,False,False,05-22 06:40,1.0,1.0
5.0,22.0,6.0,17.0,59.0,21.0,23.0,20.999971,47.60803,1.98,427.3764,13500.0,431704.84,False,False,05-22 06:50,1.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,20.999996,47.64644,3.96,433.3752,27000.0,185363.36,False,False,05-22 07:00,1.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.000004,47.708202,3.96,444.17307,27000.0,212089.06,False,False,05-22 07:10,1.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.000004,47.779797,3.96,454.981,27000.0,138857.02,False,False,05-22 07:20,1.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.000002,47.84314,3.96,464.28622,27000.0,107653.22,False,False,05-22 07:30,1.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.000002,47.89459,3.96,471.91122,27000.0,83379.24,False,False,05-22 07:40,1.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.000002,47.936054,3.96,478.14957,27000.0,63958.883,False,False,05-22 07:50,1.0,1.0
5.0,22.0,8.0,17.166666,58.5,21.0,23.0,22.07102,45.841087,16.83,530.865,9000.0,12991.823,False,False,05-22 08:00,1.0,1.0
5.0,22.0,8.0,17.333334,58.0,21.0,23.0,22.605022,45.464394,16.83,587.27325,9000.0,14309.954,False,False,05-22 08:10,1.0,1.0
5.0,22.0,8.0,17.5,57.5,21.0,23.0,22.906082,45.31962,16.83,597.90155,13500.0,12279.088,False,False,05-22 08:20,1.0,1.0
5.0,22.0,8.0,17.666666,57.0,21.0,23.0,22.998844,45.559883,16.83,608.48846,27000.0,70718.23,False,False,05-22 08:30,1.0,1.0
5.0,22.0,8.0,17.833334,56.5,21.0,23.0,22.99979,46.151863,16.83,642.911,27000.0,207975.28,False,False,05-22 08:40,1.0,1.0
5.0,22.0,8.0,18.0,56.0,21.0,23.0,22.999346,46.601818,16.83,678.49524,27000.0,225614.7,False,False,05-22 08:50,1.0,1.0
5.0,22.0,9.0,18.166666,55.333332,21.0,23.0,22.99895,47.017548,19.8,717.2863,27000.0,317265.4,False,False,05-22 09:00,1.0,1.0
5.0,22.0,9.0,18.333334,54.666668,21.0,23.0,22.998293,47.354656,19.8,754.2657,27000.0,350453.5,False,False,05-22 09:10,1.0,1.0
5.0,22.0,9.0,18.5,54.0,21.0,23.0,22.997921,47.586308,19.8,786.42194,27000.0,376992.25,False,False,05-22 09:20,1.0,1.0
5.0,22.0,9.0,18.666666,53.333332,21.0,23.0,22.997593,47.71897,19.8,813.2934,27000.0,398678.28,False,True,05-22 09:30,1.0,1.0
5.0,22.0,9.0,18.833334,52.666668,21.0,23.0,22.997303,47.77251,19.8,835.5795,27000.0,416771.56,False,True,05-22 09:40,1.0,1.0
5.0,22.0,9.0,19.0,52.0,21.0,23.0,22.997046,47.767006,19.8,854.1619,27000.0,432208.03,False,True,05-22 09:50,1.0,1.0
5.0,22.0,10.0,19.166666,52.166668,21.0,23.0,22.9968,47.77455,19.8,869.76556,27000.0,447209.44,False,True,05-22 10:00,1.0,1.0
5.0,22.0,10.0,19.333334,52.333332,21.0,23.0,22.996553,47.833588,19.8,882.9247,27000.0,460726.25,False,True,05-22 10:10,1.0,1.0
5.0,22.0,10.0,19.5,52.5,21.0,23.0,22.996315,47.95093,19.8,894.04254,27000.0,473019.9,False,True,05-22 10:20,1.0,1.0
5.0,22.0,10.0,19.666666,52.666668,21.0,23.0,22.996088,48.12052,19.8,903.4431,27000.0,483926.72,False,True,05-22 10:30,1.0,1.0
5.0,22.0,10.0,19.833334,52.833332,21.0,23.0,22.995872,48.334133,19.8,911.3975,27000.0,493923.4,False,True,05-22 10:40,1.0,1.0
5.0,22.0,10.0,20.0,53.0,21.0,23.0,22.995665,48.58509,19.8,918.1357,27000.0,503148.1,False,True,05-22 10:50,1.0,1.0
5.0,22.0,11.0,20.166666,52.333332,21.0,23.0,22.995474,48.79998,19.8,923.8439,27000.0,510991.4,False,True,05-22 11:00,1.0,1.0
5.0,22.0,11.0,20.333334,51.666668,21.0,23.0,22.995304,48.953423,19.8,928.6827,27000.0,518392.44,False,True,05-22 11:10,1.0,1.0
5.0,22.0,11.0,20.5,51.0,21.0,23.0,22.995144,49.042652,19.8,932.7912,27000.0,525654.1,False,True,05-22 11:20,1.0,1.0
5.0,22.0,11.0,20.666666,50.333332,21.0,23.0,22.994987,49.07726,19.8,936.2877,27000.0,532844.0,False,True,05-22 11:30,1.0,1.0
5.0,22.0,11.0,20.833334,49.666668,21.0,23.0,22.994827,49.06717,19.8,939.2717,27000.0,540626.8,False,True,05-22 11:40,1.0,1.0
5.0,22.0,11.0,21.0,49.0,21.0,23.0,22.994644,49.018745,19.8,941.8264,27000.0,549638.3,False,True,05-22 11:50,1.0,1.0
5.0,22.0,12.0,21.166666,48.5,21.0,23.0,22.996082,48.60648,9.9,919.5027,27000.0,414980.62,False,True,05-22 12:00,1.0,1.0
5.0,22.0,12.0,21.333334,48.0,21.0,23.0,22.997143,48.01927,9.9,885.13275,27000.0,426965.3,False,True,05-22 12:10,1.0,1.0
5.0,22.0,12.0,21.5,47.5,21.0,23.0,22.996977,47.43306,9.9,851.0205,27000.0,443424.8,False,True,05-22 12:20,1.0,1.0
5.0,22.0,12.0,21.666666,47.0,21.0,23.0,22.996716,46.909103,9.9,822.04034,27000.0,462493.34,False,True,05-22 12:30,1.0,1.0
5.0,22.0,12.0,21.833334,46.5,21.0,23.0,22.996386,46.44638,9.9,798.5077,27000.0,484437.34,False,False,05-22 12:40,1.0,1.0
5.0,22.0,12.0,22.0,46.0,21.0,23.0,22.99599,46.025604,9.9,779.3286,27000.0,508141.3,False,False,05-22 12:50,1.0,1.0
5.0,22.0,13.0,22.166666,46.166668,21.0,23.0,22.994583,45.882626,15.84,778.16986,27000.0,626251.94,False,False,05-22 13:00,1.0,1.0
5.0,22.0,13.0,22.333334,46.333332,21.0,23.0,22.99265,45.93098,15.84,786.6611,27000.0,653422.0,False,False,05-22 13:10,1.0,1.0
5.0,22.0,13.0,22.5,46.5,21.0,23.0,22.991856,46.055904,15.84,796.9863,27000.0,679880.75,False,False,05-22 13:20,1.0,1.0
5.0,22.0,13.0,22.666666,46.666668,21.0,23.0,22.991009,46.204136,15.84,805.906,27000.0,707155.9,False,True,05-22 13:30,1.0,1.0
5.0,22.0,13.0,22.833334,46.833332,21.0,23.0,22.9901,46.359673,15.84,812.973,27000.0,733854.5,False,True,05-22 13:40,1.0,1.0
5.0,22.0,13.0,23.0,47.0,21.0,23.0,22.98915,46.521976,15.84,818.6223,27000.0,760340.94,False,True,05-22 13:50,1.0,1.0
5.0,22.0,14.0,23.166666,46.5,21.0,23.0,22.988142,46.6407,15.84,823.2916,27000.0,786774.75,False,True,05-22 14:00,1.0,1.0
5.0,22.0,14.0,23.333334,46.0,21.0,23.0,22.987097,46.680126,15.84,827.246,27000.0,812652.5,False,True,05-22 14:10,1.0,1.0
5.0,22.0,14.0,23.5,45.5,21.0,23.0,22.986038,46.6419,15.84,830.6285,27000.0,837899.0,False,True,05-22 14:20,1.0,1.0
5.0,22.0,14.0,23.666666,45.0,21.0,23.0,22.98498,46.540512,15.84,833.52844,27000.0,861900.0,False,True,05-22 14:30,1.0,1.0
5.0,22.0,14.0,23.833334,44.5,21.0,23.0,23.021917,46.31204,15.84,836.0109,27000.0,2578006.2,False,True,05-22 14:40,1.0,1.0
5.0,22.0,14.0,24.0,44.0,21.0,23.0,23.093523,45.997086,15.84,838.1305,27000.0,2580969.5,False,True,05-22 14:50,1.0,1.0
5.0,22.0,15.0,23.833334,44.0,21.0,23.0,23.153517,45.70157,15.84,839.8934,27000.0,2578006.2,False,True,05-22 15:00,1.0,1.0
5.0,22.0,15.0,23.666666,44.0,21.0,23.0,23.186897,45.449017,15.84,841.3292,27000.0,2575130.8,False,True,05-22 15:10,1.0,1.0
5.0,22.0,15.0,23.5,44.0,21.0,23.0,23.201517,45.2129,15.84,842.485,27000.0,2572344.0,False,True,05-22 15:20,1.0,1.0
5.0,22.0,15.0,23.333334,44.0,21.0,23.0,23.207167,44.969276,15.84,843.4086,27000.0,2569645.8,False,True,05-22 15:30,1.0,1.0
5.0,22.0,15.0,23.166666,44.0,21.0,23.0,23.208652,44.710533,15.84,844.14075,27000.0,2567036.2,False,True,05-22 15:40,1.0,1.0
5.0,22.0,15.0,23.0,44.0,21.0,23.0,23.206919,44.439564,15.84,844.71405,27000.0,2564516.2,False,True,05-22 15:50,1.0,1.0
5.0,22.0,16.0,22.333334,46.666668,21.0,23.0,23.154888,44.39607,15.84,845.10785,27000.0,2555332.8,False,True,05-22 16:00,1.0,1.0
5.0,22.0,16.0,21.666666,49.333332,21.0,23.0,23.047165,44.63364,15.84,845.32477,27000.0,2547596.8,False,True,05-22 16:10,1.0,1.0
5.0,22.0,16.0,21.0,52.0,21.0,23.0,22.984459,44.942623,15.84,845.3753,27000.0,788537.44,False,True,05-22 16:20,1.0,1.0
5.0,22.0,16.0,20.333334,54.666668,21.0,23.0,22.986128,45.240246,15.84,845.26746,27000.0,742171.25,False,True,05-22 16:30,1.0,1.0
5.0,22.0,16.0,19.666666,57.333332,21.0,23.0,22.987568,45.62554,15.84,845.0155,27000.0,716658.1,False,True,05-22 16:40,1.0,1.0
5.0,22.0,16.0,19.0,60.0,21.0,23.0,22.988855,46.062534,15.84,844.637,27000.0,674335.56,False,True,05-22 16:50,1.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.991886,46.505264,13.86,839.33575,27000.0,548037.44,False,True,05-22 17:00,1.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.993637,46.90893,13.86,831.7289,27000.0,547507.5,False,True,05-22 17:10,1.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.993639,47.250088,13.86,824.28326,27000.0,546935.5,False,True,05-22 17:20,1.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.993664,47.52933,13.86,817.9605,27000.0,543670.5,False,True,05-22 17:30,1.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.993736,47.760593,13.86,812.807,27000.0,539918.44,False,True,05-22 17:40,1.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.99386,47.95924,13.86,808.5899,27000.0,533218.3,False,True,05-22 17:50,1.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.996788,48.0689,7.92,790.3809,27000.0,306291.0,False,False,05-22 18:00,1.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.998346,48.13475,7.92,765.70056,27000.0,298149.56,False,False,05-22 18:10,1.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.998472,48.194492,7.92,741.8072,27000.0,289371.3,False,False,05-22 18:20,1.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.99858,48.26107,7.92,721.5287,27000.0,279058.94,False,False,05-22 18:30,1.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.998695,48.337753,7.92,704.9717,27000.0,268360.34,False,False,05-22 18:40,1.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.99881,48.423733,7.92,691.4084,27000.0,256630.5,False,False,05-22 18:50,1.0,1.0
5.0,22.0,19.0,18.666666,60.5,21.0,23.0,22.999054,48.491234,7.92,680.1105,27000.0,218195.05,False,False,05-22 19:00,1.0,1.0
5.0,22.0,19.0,18.333334,61.0,21.0,23.0,22.99938,48.53031,7.92,670.58435,27000.0,175316.61,False,False,05-22 19:10,1.0,1.0
5.0,22.0,19.0,18.0,61.5,21.0,23.0,22.999756,48.561916,7.92,662.5125,27000.0,110684.62,False,False,05-22 19:20,1.0,1.0
5.0,22.0,19.0,17.666666,62.0,21.0,23.0,22.999945,48.58835,7.92,655.667,27000.0,57668.055,False,False,05-22 19:30,1.0,1.0
5.0,22.0,19.0,17.333334,62.5,21.0,23.0,22.980984,48.65751,7.92,649.8638,27000.0,9908.749,False,False,05-22 19:40,1.0,1.0
5.0,22.0,19.0,17.0,63.0,21.0,23.0,22.911861,48.81433,7.92,644.94745,27000.0,9908.749,False,False,05-22 19:50,1.0,1.0
5.0,22.0,20.0,16.666666,65.333336,21.0,23.0,22.507462,49.746048,3.96,629.6468,13500.0,10825.732,False,False,05-22 20:00,1.0,1.0
5.0,22.0,20.0,16.333334,67.666664,21.0,23.0,22.178144,50.48503,3.96,609.48364,13500.0,11977.665,False,False,05-22 20:10,1.0,1.0
5.0,22.0,20.0,16.0,70.0,21.0,23.0,21.969286,50.99501,3.96,594.95,27000.0,11209.019,False,False,05-22 20:20,1.0,1.0
5.0,22.0,20.0,15.666667,72.333336,21.0,23.0,21.769775,51.556377,3.96,579.6508,27000.0,11875.544,False,False,05-22 20:30,1.0,1.0
5.0,22.0,20.0,15.333333,74.666664,21.0,23.0,21.599623,52.14161,3.96,567.8545,27000.0,11787.554,False,False,05-22 20:40,1.0,1.0
5.0,22.0,20.0,15.0,77.0,21.0,23.0,21.4311,52.804806,3.96,558.43005,27000.0,11511.246,False,False,05-22 20:50,1.0,1.0
5.0,22.0,21.0,14.833333,77.833336,21.0,23.0,21.273724,53.45145,3.96,550.6246,27000.0,11495.999,False,False,05-22 21:00,1.0,1.0
5.0,22.0,21.0,14.666667,78.666664,21.0,23.0,21.131994,54.032608,3.96,544.04895,27000.0,11391.124,False,False,05-22 21:10,1.0,1.0
5.0,22.0,21.0,14.5,79.5,21.0,23.0,21.002453,54.55116,3.96,538.4945,27000.0,11243.788,False,False,05-22 21:20,1.0,1.0
5.0,22.0,21.0,14.333333,80.333336,21.0,23.0,21.000038,54.621727,3.96,533.8095,27000.0,88534.43,False,False,05-22 21:30,1.0,1.0
5.0,22.0,21.0,14.166667,81.166664,21.0,23.0,21.000002,54.667114,3.96,529.8644,27000.0,79132.234,False,False,05-22 21:40,1.0,1.0
5.0,22.0,21.0,14.0,82.0,21.0,23.0,21.000002,54.699596,3.96,526.5444,27000.0,108741.625,False,False,05-22 21:50,1.0,1.0
5.0,22.0,22.0,14.0,82.0,21.0,23.0,21.000006,54.641834,3.96,518.6984,27000.0,363818.34,False,False,05-22 22:00,1.0,1.0
5.0,22.0,22.0,14.0,82.0,21.0,23.0,20.999992,54.54439,3.96,509.29108,27000.0,381784.22,False,False,05-22 22:10,1.0,1.0
5.0,22.0,22.0,14.0,82.0,21.0,23.0,20.999987,54.451702,3.96,500.9314,27000.0,394359.28,False,False,05-22 22:20,1.0,1.0
5.0,22.0,22.0,14.0,82.0,21.0,23.0,20.999987,54.379524,3.96,494.444,27000.0,405548.44,False,False,05-22 22:30,1.0,1.0
5.0,22.0,22.0,14.0,82.0,21.0,23.0,20.999989,54.3269,3.96,489.63437,27000.0,415762.88,False,False,05-22 22:40,1.0,1.0
5.0,22.0,22.0,14.0,82.0,21.0,23.0,20.802572,54.78134,3.96,486.0637,27000.0,613965.6,False,False,05-22 22:50,1.0,1.0
5.0,22.0,23.0,13.5,82.833336,21.0,23.0,20.99984,53.695152,0.0,473.9373,27000.0,678412.3,False,False,05-22 23:00,1.0,1.0
5.0,22.0,23.0,13.0,83.666664,5.0,50.0,20.401094,55.327866,0.0,469.22818,0.0,0.0,False,False,05-22 23:10,0.0,0.0
5.0,22.0,23.0,12.5,84.5,5.0,50.0,19.804821,56.967957,0.0,461.42975,0.0,0.0,False,False,05-22 23:20,0.0,0.0
5.0,22.0,23.0,12.0,85.333336,5.0,50.0,19.424088,57.79019,0.0,454.69467,0.0,0.0,False,False,05-22 23:30,0.0,0.0
5.0,22.0,23.0,11.5,86.166664,5.0,50.0,19.12423,58.2486,0.0,448.64627,0.0,0.0,False,False,05-22 23:40,0.0,0.0
5.0,22.0,23.0,11.0,87.0,5.0,50.0,18.920366,58.46707,0.0,444.56552,0.0,0.0,False,False,05-22 23:50,0.0,0.0
5.0,23.0,0.0,11.0,87.0,5.0,50.0,18.699514,58.574074,0.0,439.62677,0.0,0.0,False,False,05-23 00:00,0.0,0.0
5.0,23.0,0.0,11.0,87.0,5.0,50.0,18.551752,58.470676,0.0,435.23837,0.0,0.0,False,False,05-23 00:10,0.0,0.0
5.0,23.0,0.0,11.0,87.0,5.0,50.0,18.446016,58.282936,0.0,431.33948,0.0,0.0,False,False,05-23 00:20,0.0,0.0
5.0,23.0,0.0,11.0,87.0,5.0,50.0,18.356283,58.10137,0.0,427.87433,0.0,0.0,False,False,05-23 00:30,0.0,0.0
5.0,23.0,0.0,11.0,87.0,5.0,50.0,18.273268,57.951195,0.0,424.79373,0.0,0.0,False,False,05-23 00:40,0.0,0.0
5.0,23.0,0.0,11.0,87.0,5.0,50.0,18.19618,57.82778,0.0,422.05457,0.0,0.0,False,False,05-23 00:50,0.0,0.0
5.0,23.0,1.0,10.833333,88.0,5.0,50.0,18.113684,57.785778,0.0,419.61804,0.0,0.0,False,False,05-23 01:00,0.0,0.0
5.0,23.0,1.0,10.666667,89.0,5.0,50.0,18.024534,57.8055,0.0,417.45038,0.0,0.0,False,False,05-23 01:10,0.0,0.0
5.0,23.0,1.0,10.5,90.0,5.0,50.0,17.932356,57.869385,0.0,415.52176,0.0,0.0,False,False,05-23 01:20,0.0,0.0
5.0,23.0,1.0,10.333333,91.0,5.0,50.0,17.839949,57.963223,0.0,413.80588,0.0,0.0,False,False,05-23 01:30,0.0,0.0
5.0,23.0,1.0,10.166667,92.0,5.0,50.0,17.74822,58.08004,0.0,412.27936,0.0,0.0,False,False,05-23 01:40,0.0,0.0
5.0,23.0,1.0,10.0,93.0,5.0,50.0,17.657135,58.216656,0.0,410.9213,0.0,0.0,False,False,05-23 01:50,0.0,0.0
5.0,23.0,2.0,9.883333,93.5,5.0,50.0,17.570393,58.340622,0.0,409.71326,0.0,0.0,False,False,05-23 02:00,0.0,0.0
5.0,23.0,2.0,9.766666,94.0,5.0,50.0,17.488155,58.45508,0.0,408.6387,0.0,0.0,False,False,05-23 02:10,0.0,0.0
5.0,23.0,2.0,9.65,94.5,5.0,50.0,17.408888,58.563213,0.0,407.68295,0.0,0.0,False,False,05-23 02:20,0.0,0.0
5.0,23.0,2.0,9.533334,95.0,5.0,50.0,17.331364,58.66869,0.0,406.8328,0.0,0.0,False,False,05-23 02:30,0.0,0.0
5.0,23.0,2.0,9.416667,95.5,5.0,50.0,17.255068,58.77301,0.0,406.07663,0.0,0.0,False,False,05-23 02:40,0.0,0.0
5.0,23.0,2.0,9.3,96.0,5.0,50.0,17.179848,58.876335,0.0,405.40408,0.0,0.0,False,False,05-23 02:50,0.0,0.0
5.0,23.0,3.0,9.25,96.666664,5.0,50.0,17.110058,58.983536,0.0,404.80594,0.0,0.0,False,False,05-23 03:00,0.0,0.0
5.0,23.0,3.0,9.2,97.333336,5.0,50.0,17.04574,59.105778,0.0,404.27405,0.0,0.0,False,False,05-23 03:10,0.0,0.0
5.0,23.0,3.0,9.15,98.0,5.0,50.0,16.985014,59.251186,0.0,403.8011,0.0,0.0,False,False,05-23 03:20,0.0,0.0
5.0,23.0,3.0,9.1,98.666664,5.0,50.0,16.926435,59.421722,0.0,403.3805,0.0,0.0,False,False,05-23 03:30,0.0,0.0
5.0,23.0,3.0,9.05,99.333336,5.0,50.0,16.869402,59.61544,0.0,403.00644,0.0,0.0,False,False,05-23 03:40,0.0,0.0
5.0,23.0,3.0,9.0,100.0,5.0,50.0,16.81373,59.82937,0.0,402.67383,0.0,0.0,False,False,05-23 03:50,0.0,0.0
5.0,23.0,4.0,9.0,98.833336,5.0,50.0,16.763071,59.99258,0.0,402.37802,0.0,0.0,False,False,05-23 04:00,0.0,0.0
5.0,23.0,4.0,9.0,97.666664,5.0,50.0,16.717548,60.072445,0.0,402.11493,0.0,0.0,False,False,05-23 04:10,0.0,0.0
5.0,23.0,4.0,9.0,96.5,5.0,50.0,16.675558,60.069138,0.0,401.88098,0.0,0.0,False,False,05-23 04:20,0.0,0.0
5.0,23.0,4.0,9.0,95.333336,5.0,50.0,16.668097,59.87047,0.0,401.67288,0.0,0.0,False,False,05-23 04:30,0.0,0.0
5.0,23.0,4.0,9.0,94.166664,5.0,50.0,16.692787,59.49513,0.0,401.48782,0.0,0.0,False,False,05-23 04:40,0.0,0.0
5.0,23.0,4.0,9.0,93.0,5.0,50.0,16.739359,58.99148,0.0,401.32318,0.0,0.0,False,False,05-23 04:50,0.0,0.0
5.0,23.0,5.0,9.666667,92.166664,5.0,50.0,16.869772,58.302788,0.0,401.1769,0.0,0.0,False,False,05-23 05:00,0.0,0.0
5.0,23.0,5.0,10.333333,91.333336,5.0,50.0,17.052853,57.64609,0.0,401.04703,0.0,0.0,False,False,05-23 05:10,0.0,0.0
5.0,23.0,5.0,11.0,90.5,5.0,50.0,17.257679,57.15045,0.0,400.93173,0.0,0.0,False,False,05-23 05:20,0.0,0.0
5.0,23.0,5.0,11.666667,89.666664,5.0,50.0,17.470762,56.841583,0.0,400.82935,0.0,0.0,False,False,05-23 05:30,0.0,0.0
5.0,23.0,5.0,12.333333,88.833336,5.0,50.0,17.691328,56.692383,0.0,400.73837,0.0,0.0,False,False,05-23 05:40,0.0,0.0
5.0,23.0,5.0,13.0,88.0,5.0,50.0,17.921022,56.67134,0.0,400.65753,0.0,0.0,False,False,05-23 05:50,0.0,0.0
5.0,23.0,6.0,13.166667,87.0,5.0,50.0,18.348381,55.663357,1.98,407.82187,0.0,0.0,True,False,05-23 06:00,0.0,0.0
5.0,23.0,6.0,13.333333,86.0,21.0,23.0,18.362259,56.301723,1.98,412.88394,27000.0,16643.639,True,False,05-23 06:10,1.0,1.0
5.0,23.0,6.0,13.5,85.0,21.0,23.0,19.2631,53.911175,1.98,416.91537,13500.0,965444.25,True,False,05-23 06:20,1.0,1.0
5.0,23.0,6.0,13.666667,84.0,21.0,23.0,19.991138,52.101536,1.98,420.67447,6750.0,843201.44,True,False,05-23 06:30,1.0,1.0
5.0,23.0,6.0,13.833333,83.0,21.0,23.0,20.70975,50.37084,1.98,422.84763,9000.0,719105.75,False,False,05-23 06:40,1.0,1.0
5.0,23.0,6.0,14.0,82.0,21.0,23.0,20.660383,50.666943,1.98,424.38055,13500.0,957488.56,False,False,05-23 06:50,1.0,1.0
5.0,23.0,7.0,14.5,80.333336,21.0,23.0,21.000004,50.4708,3.96,436.079,13500.0,404856.34,False,False,05-23 07:00,1.0,1.0
5.0,23.0,7.0,15.0,78.666664,21.0,23.0,21.000032,51.154247,3.96,444.97424,27000.0,192418.56,False,False,05-23 07:10,1.0,1.0
5.0,23.0,7.0,15.5,77.0,21.0,23.0,21.000065,52.040924,3.96,456.058,27000.0,256557.38,False,False,05-23 07:20,1.0,1.0
5.0,23.0,7.0,16.0,75.333336,21.0,23.0,21.000051,52.859497,3.96,465.1939,27000.0,156858.53,False,False,05-23 07:30,1.0,1.0
5.0,23.0,7.0,16.5,73.666664,21.0,23.0,21.000029,53.61676,3.96,472.59222,27000.0,97773.44,False,False,05-23 07:40,1.0,1.0
5.0,23.0,7.0,17.0,72.0,21.0,23.0,21.000011,54.326756,3.96,478.67508,27000.0,43890.79,False,False,05-23 07:50,1.0,1.0
5.0,23.0,8.0,17.333334,70.666664,21.0,23.0,22.13804,52.19879,16.83,531.3548,9000.0,13296.246,False,False,05-23 08:00,1.0,1.0
5.0,23.0,8.0,17.666666,69.333336,21.0,23.0,22.72436,51.93123,16.83,587.7183,9000.0,14773.174,False,False,05-23 08:10,1.0,1.0
5.0,23.0,8.0,18.0,68.0,21.0,23.0,22.999123,51.980633,16.83,598.3502,13500.0,65866.78,False,False,05-23 08:20,1.0,1.0
5.0,23.0,8.0,18.333334,66.666664,21.0,23.0,22.999578,52.529247,16.83,608.9632,27000.0,227127.66,False,False,05-23 08:30,1.0,1.0
5.0,23.0,8.0,18.666666,65.333336,21.0,23.0,22.999014,53.22963,16.83,643.42615,27000.0,276514.3,False,False,05-23 08:40,1.0,1.0
5.0,23.0,8.0,19.0,64.0,21.0,23.0,22.998379,53.715305,16.83,679.0799,27000.0,349593.84,False,False,05-23 08:50,1.0,1.0
5.0,23.0,9.0,19.166666,62.666668,21.0,23.0,22.997345,54.07164,19.8,717.9575,27000.0,430503.0,False,False,05-23 09:00,1.0,1.0
5.0,23.0,9.0,19.333334,61.333332,21.0,23.0,22.996344,54.265007,19.8,755.0304,27000.0,462847.84,False,False,05-23 09:10,1.0,1.0
5.0,23.0,9.0,19.5,60.0,21.0,23.0,22.99576,54.28343,19.8,787.2812,27000.0,489128.72,False,False,05-23 09:20,1.0,1.0
5.0,23.0,9.0,19.666666,58.666668,21.0,23.0,22.995258,54.148632,19.8,814.2449,27000.0,510498.97,False,True,05-23 09:30,1.0,1.0
5.0,23.0,9.0,19.833334,57.333332,21.0,23.0,22.994827,53.891754,19.8,836.61865,27000.0,528656.75,False,True,05-23 09:40,1.0,1.0
5.0,23.0,9.0,20.0,56.0,21.0,23.0,22.99445,53.5411,19.8,855.2826,27000.0,544218.06,False,True,05-23 09:50,1.0,1.0
5.0,23.0,10.0,20.0,56.0,21.0,23.0,22.994257,53.18853,19.8,870.93677,27000.0,546575.5,False,True,05-23 10:00,1.0,1.0
5.0,23.0,10.0,20.0,56.0,21.0,23.0,22.99425,52.884758,19.8,884.10187,27000.0,546861.4,False,True,05-23 10:10,1.0,1.0
5.0,23.0,10.0,20.0,56.0,21.0,23.0,22.994278,52.640915,19.8,895.1796,27000.0,545797.56,False,True,05-23 10:20,1.0,1.0
5.0,23.0,10.0,20.0,56.0,21.0,23.0,22.99434,52.451015,19.8,904.4979,27000.0,543051.56,False,True,05-23 10:30,1.0,1.0
5.0,23.0,10.0,20.0,56.0,21.0,23.0,22.99443,52.30578,19.8,912.333,27000.0,539319.94,False,True,05-23 10:40,1.0,1.0
5.0,23.0,10.0,20.0,56.0,21.0,23.0,22.99454,52.19735,19.8,918.9193,27000.0,534879.9,False,True,05-23 10:50,1.0,1.0
5.0,23.0,11.0,20.0,56.666668,21.0,23.0,22.994675,52.170593,19.8,924.4619,27000.0,528479.6,False,True,05-23 11:00,1.0,1.0
5.0,23.0,11.0,20.0,57.333332,21.0,23.0,22.994823,52.244297,19.8,929.13043,27000.0,521927.66,False,True,05-23 11:10,1.0,1.0
5.0,23.0,11.0,20.0,58.0,21.0,23.0,22.99496,52.411453,19.8,933.06396,27000.0,515695.66,False,True,05-23 11:20,1.0,1.0
5.0,23.0,11.0,20.0,58.666668,21.0,23.0,22.99507,52.654213,19.8,936.37823,27000.0,510689.97,False,True,05-23 11:30,1.0,1.0
5.0,23.0,11.0,20.0,59.333332,21.0,23.0,22.995144,52.954044,19.8,939.17035,27000.0,507322.72,False,True,05-23 11:40,1.0,1.0
5.0,23.0,11.0,20.0,60.0,21.0,23.0,22.995184,53.296307,19.8,941.5223,27000.0,505043.06,False,True,05-23 11:50,1.0,1.0
