months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.575169,53.87582,19.8,888.2852,27000.0,9908.749,False,True,05-26 10:20,1.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.584764,54.113087,19.8,896.8191,27000.0,9908.749,False,True,05-26 10:30,1.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.586605,54.334057,19.8,903.95496,27000.0,9908.749,False,True,05-26 10:40,1.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.581656,54.541283,19.8,909.92224,27000.0,9908.749,False,True,05-26 10:50,1.0,1.0
5.0,26.0,11.0,12.333333,81.166664,21.0,23.0,21.59964,54.68887,19.8,914.9694,27000.0,9908.749,False,True,05-26 11:00,1.0,1.0
5.0,26.0,11.0,12.666667,80.333336,21.0,23.0,21.642399,54.799545,19.8,919.2796,27000.0,9908.749,False,True,05-26 11:10,1.0,1.0
5.0,26.0,11.0,13.0,79.5,21.0,23.0,21.698946,54.91531,19.8,922.9805,27000.0,9908.749,False,True,05-26 11:20,1.0,1.0
5.0,26.0,11.0,13.333333,78.666664,21.0,23.0,21.762436,55.05333,19.8,926.1688,27000.0,9908.749,False,True,05-26 11:30,1.0,1.0
5.0,26.0,11.0,13.666667,77.833336,21.0,23.0,21.832623,55.206127,19.8,928.9235,27000.0,9908.749,False,True,05-26 11:40,1.0,1.0
5.0,26.0,11.0,14.0,77.0,21.0,23.0,21.911081,55.36114,19.8,931.3114,27000.0,9908.749,False,True,05-26 11:50,1.0,1.0
5.0,26.0,12.0,14.166667,75.333336,21.0,23.0,21.795128,55.602203,9.9,908.9091,27000.0,9908.749,False,True,05-26 12:00,1.0,1.0
5.0,26.0,12.0,14.333333,73.666664,21.0,23.0,21.681265,55.47044,9.9,874.5811,27000.0,11001.992,False,True,05-26 12:10,1.0,1.0
5.0,26.0,12.0,14.5,72.0,21.0,23.0,21.65466,54.91613,9.9,840.62213,27000.0,10981.779,False,True,05-26 12:20,1.0,1.0
5.0,26.0,12.0,14.666667,70.333336,21.0,23.0,21.68926,54.15155,9.9,811.8702,27000.0,9908.749,False,True,05-26 12:30,1.0,1.0
5.0,26.0,12.0,14.833333,68.666664,21.0,23.0,21.748678,53.332912,9.9,788.60284,27000.0,9908.749,False,False,05-26 12:40,1.0,1.0
5.0,26.0,12.0,15.0,67.0,21.0,23.0,21.817945,52.506405,9.9,769.6992,27000.0,9908.749,False,False,05-26 12:50,1.0,1.0
5.0,26.0,13.0,14.833333,67.833336,21.0,23.0,21.999466,51.704308,15.84,768.7305,27000.0,9908.749,False,False,05-26 13:00,1.0,1.0
5.0,26.0,13.0,14.666667,68.666664,21.0,23.0,22.160006,51.215294,15.84,777.26447,27000.0,12252.851,False,False,05-26 13:10,1.0,1.0
5.0,26.0,13.0,14.5,69.5,21.0,23.0,22.258383,51.013493,15.84,787.4789,27000.0,11982.8125,False,False,05-26 13:20,1.0,1.0
5.0,26.0,13.0,14.333333,70.333336,21.0,23.0,22.321411,50.938007,15.84,796.15936,27000.0,9908.749,False,False,05-26 13:30,1.0,1.0
5.0,26.0,13.0,14.166667,71.166664,21.0,23.0,22.37346,50.888042,15.84,802.88965,27000.0,9908.749,False,True,05-26 13:40,1.0,1.0
5.0,26.0,13.0,14.0,72.0,21.0,23.0,22.42273,50.835587,15.84,808.1292,27000.0,9908.749,False,True,05-26 13:50,1.0,1.0
5.0,26.0,14.0,14.333333,72.0,21.0,23.0,22.510895,50.728817,15.84,812.4076,27000.0,9908.749,False,True,05-26 14:00,1.0,1.0
5.0,26.0,14.0,14.666667,72.0,21.0,23.0,22.637527,50.623028,15.84,816.0315,27000.0,9908.749,False,True,05-26 14:10,1.0,1.0
5.0,26.0,14.0,15.0,72.0,21.0,23.0,22.783583,50.579113,15.84,819.14484,27000.0,11550.975,False,True,05-26 14:20,1.0,1.0
5.0,26.0,14.0,15.333333,72.0,21.0,23.0,22.93659,50.620766,15.84,821.82385,27000.0,11806.092,False,True,05-26 14:30,1.0,1.0
5.0,26.0,14.0,15.666667,72.0,21.0,23.0,22.999199,50.941177,15.84,824.13965,27000.0,106678.98,False,True,05-26 14:40,1.0,1.0
5.0,26.0,14.0,16.0,72.0,21.0,23.0,22.999731,51.41684,15.84,826.1615,27000.0,173172.1,False,True,05-26 14:50,1.0,1.0
5.0,26.0,15.0,15.666667,72.833336,21.0,23.0,22.999598,51.798904,15.84,827.84094,27000.0,163009.55,False,True,05-26 15:00,1.0,1.0
5.0,26.0,15.0,15.333333,73.666664,21.0,23.0,22.999624,52.05542,15.84,829.17084,27000.0,162441.36,False,True,05-26 15:10,1.0,1.0
5.0,26.0,15.0,15.0,74.5,21.0,23.0,22.99967,52.205807,15.84,830.1871,27000.0,147545.14,False,True,05-26 15:20,1.0,1.0
5.0,26.0,15.0,14.666667,75.333336,21.0,23.0,22.999767,52.28741,15.84,830.9398,27000.0,120094.29,False,True,05-26 15:30,1.0,1.0
5.0,26.0,15.0,14.333333,76.166664,21.0,23.0,22.999878,52.33139,15.84,831.47546,27000.0,85170.19,False,True,05-26 15:40,1.0,1.0
5.0,26.0,15.0,14.0,77.0,21.0,23.0,22.999973,52.357697,15.84,831.8317,27000.0,44037.016,False,True,05-26 15:50,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.999998,52.40421,15.84,832.08887,27000.0,24696.895,False,True,05-26 16:00,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.991568,52.496567,15.84,832.296,27000.0,9908.749,False,True,05-26 16:10,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.958504,52.669933,15.84,832.4759,27000.0,9908.749,False,True,05-26 16:20,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.917303,52.859707,15.84,832.63684,27000.0,9908.749,False,True,05-26 16:30,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.880827,53.02068,15.84,832.7814,27000.0,9908.749,False,True,05-26 16:40,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.850672,53.148815,15.84,832.9102,27000.0,9908.749,False,True,05-26 16:50,1.0,1.0
5.0,26.0,17.0,13.666667,77.833336,21.0,23.0,22.619595,53.764263,13.86,828.10925,27000.0,9908.749,False,True,05-26 17:00,1.0,1.0
5.0,26.0,17.0,13.333333,78.666664,21.0,23.0,22.366755,54.324146,13.86,820.93976,27000.0,12088.185,False,True,05-26 17:10,1.0,1.0
5.0,26.0,17.0,13.0,79.5,21.0,23.0,22.172228,54.60676,13.86,813.8542,27000.0,12293.1,False,True,05-26 17:20,1.0,1.0
5.0,26.0,17.0,12.666667,80.333336,21.0,23.0,22.018944,54.697464,13.86,807.81494,27000.0,11742.8955,False,True,05-26 17:30,1.0,1.0
5.0,26.0,17.0,12.333333,81.166664,21.0,23.0,21.876236,54.715538,13.86,802.8752,27000.0,11353.738,False,True,05-26 17:40,1.0,1.0
5.0,26.0,17.0,12.0,82.0,21.0,23.0,21.731848,54.710022,13.86,798.81085,27000.0,11253.805,False,False,05-26 17:50,1.0,1.0
5.0,26.0,18.0,11.666667,83.833336,21.0,23.0,21.175383,55.711216,7.92,777.33685,13500.0,11195.764,False,False,05-26 18:00,1.0,1.0
5.0,26.0,18.0,11.333333,85.666664,21.0,23.0,20.999987,55.35479,7.92,749.833,13500.0,149572.25,False,False,05-26 18:10,1.0,1.0
5.0,26.0,18.0,11.0,87.5,21.0,23.0,20.99995,54.673084,7.92,730.201,27000.0,238746.8,False,False,05-26 18:20,1.0,1.0
5.0,26.0,18.0,10.666667,89.333336,21.0,23.0,20.999943,53.92428,7.92,709.464,27000.0,222612.33,False,False,05-26 18:30,1.0,1.0
5.0,26.0,18.0,10.333333,91.166664,21.0,23.0,20.97925,53.368088,7.92,693.4463,27000.0,311389.53,False,False,05-26 18:40,1.0,1.0
5.0,26.0,18.0,10.0,93.0,21.0,23.0,20.999783,52.783897,7.92,680.63354,27000.0,347871.12,False,False,05-26 18:50,1.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.906647,52.576332,7.92,670.0464,27000.0,434114.78,False,False,05-26 19:00,1.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.784975,52.38894,7.92,661.17535,27000.0,633239.8,False,False,05-26 19:10,1.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.99896,51.314087,7.92,653.7065,27000.0,504261.8,False,False,05-26 19:20,1.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.999937,51.080017,7.92,647.43335,27000.0,336147.28,False,False,05-26 19:30,1.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.80242,51.39154,7.92,642.1964,27000.0,604226.7,False,False,05-26 19:40,1.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.9992,50.574226,7.92,637.81445,27000.0,551684.6,False,False,05-26 19:50,1.0,1.0
5.0,26.0,20.0,10.166667,91.166664,21.0,23.0,20.999952,50.243523,3.96,624.3759,27000.0,502297.5,False,False,05-26 20:00,1.0,1.0
5.0,26.0,20.0,10.333333,89.333336,21.0,23.0,20.999928,49.81655,3.96,606.90515,27000.0,573659.4,False,False,05-26 20:10,1.0,1.0
5.0,26.0,20.0,10.5,87.5,21.0,23.0,20.857803,49.543518,3.96,597.48395,13500.0,802960.44,False,False,05-26 20:20,1.0,1.0
5.0,26.0,20.0,10.666667,85.666664,21.0,23.0,20.998169,48.768486,3.96,593.28015,27000.0,678706.6,False,False,05-26 20:30,1.0,1.0
5.0,26.0,20.0,10.833333,83.833336,21.0,23.0,20.715944,48.939014,3.96,581.5098,27000.0,738903.6,False,False,05-26 20:40,1.0,1.0
5.0,26.0,20.0,11.0,82.0,21.0,23.0,20.951221,47.688423,3.96,569.5967,27000.0,713562.75,False,False,05-26 20:50,1.0,1.0
5.0,26.0,21.0,11.0,81.0,21.0,23.0,20.704857,47.750862,3.96,559.20404,27000.0,754375.1,False,False,05-26 21:00,1.0,1.0
5.0,26.0,21.0,11.0,80.0,21.0,23.0,20.93141,46.57086,3.96,550.6248,27000.0,713423.25,False,False,05-26 21:10,1.0,1.0
5.0,26.0,21.0,11.0,79.0,21.0,23.0,20.665758,46.67692,3.96,543.6146,27000.0,812898.5,False,False,05-26 21:20,1.0,1.0
5.0,26.0,21.0,11.0,78.0,21.0,23.0,20.880978,45.550087,3.96,537.8243,27000.0,713533.25,False,False,05-26 21:30,1.0,1.0
5.0,26.0,21.0,11.0,77.0,21.0,23.0,20.99843,44.81614,3.96,532.9895,27000.0,558463.2,False,False,05-26 21:40,1.0,1.0
5.0,26.0,21.0,11.0,76.0,21.0,23.0,20.999891,44.432564,3.96,528.93555,27000.0,568894.06,False,False,05-26 21:50,1.0,1.0
5.0,26.0,22.0,10.833333,77.833336,21.0,23.0,20.747368,44.676334,3.96,520.36316,27000.0,710385.6,False,False,05-26 22:00,1.0,1.0
5.0,26.0,22.0,10.666667,79.666664,21.0,23.0,20.499372,44.98466,3.96,510.32117,27000.0,712485.4,False,False,05-26 22:10,1.0,1.0
5.0,26.0,22.0,10.5,81.5,21.0,23.0,20.343863,45.197666,3.96,501.4687,27000.0,714559.94,False,False,05-26 22:20,1.0,1.0
5.0,26.0,22.0,10.333333,83.333336,21.0,23.0,20.241545,45.426327,3.96,494.621,27000.0,715864.06,False,False,05-26 22:30,1.0,1.0
5.0,26.0,22.0,10.166667,85.166664,21.0,23.0,20.14818,45.761337,3.96,489.55124,27000.0,716738.5,False,False,05-26 22:40,1.0,1.0
5.0,26.0,22.0,10.0,87.0,21.0,23.0,20.050169,46.20535,3.96,485.7824,27000.0,717559.75,False,False,05-26 22:50,1.0,1.0
5.0,26.0,23.0,10.333333,85.166664,21.0,23.0,19.590406,47.25008,0.0,469.23242,9000.0,880444.8,False,False,05-26 23:00,1.0,1.0
5.0,26.0,23.0,10.666667,83.333336,5.0,50.0,18.840338,49.454002,0.0,459.4975,0.0,0.0,False,False,05-26 23:10,0.0,0.0
5.0,26.0,23.0,11.0,81.5,5.0,50.0,18.470072,50.55981,0.0,459.2703,0.0,0.0,False,False,05-26 23:20,0.0,0.0
5.0,26.0,23.0,11.333333,79.666664,5.0,50.0,18.068348,51.815323,0.0,452.74982,0.0,0.0,False,False,05-26 23:30,0.0,0.0
5.0,26.0,23.0,11.666667,77.833336,5.0,50.0,17.912544,52.294937,0.0,446.9556,0.0,0.0,False,False,05-26 23:40,0.0,0.0
5.0,26.0,23.0,12.0,76.0,5.0,50.0,17.835676,52.506218,0.0,440.95963,0.0,0.0,False,False,05-26 23:50,0.0,0.0
5.0,27.0,0.0,11.5,78.833336,5.0,50.0,17.756426,52.74508,0.0,436.17752,0.0,0.0,False,False,05-27 00:00,0.0,0.0
5.0,27.0,0.0,11.0,81.666664,5.0,50.0,17.62811,53.16448,0.0,432.17462,0.0,0.0,False,False,05-27 00:10,0.0,0.0
5.0,27.0,0.0,10.5,84.5,5.0,50.0,17.47012,53.69871,0.0,428.66806,0.0,0.0,False,False,05-27 00:20,0.0,0.0
5.0,27.0,0.0,10.0,87.333336,5.0,50.0,17.305267,54.26471,0.0,425.53366,0.0,0.0,False,False,05-27 00:30,0.0,0.0
5.0,27.0,0.0,9.5,90.166664,5.0,50.0,17.142075,54.825523,0.0,422.72354,0.0,0.0,False,False,05-27 00:40,0.0,0.0
5.0,27.0,0.0,9.0,93.0,5.0,50.0,16.980766,55.37313,0.0,420.21118,0.0,0.0,False,False,05-27 00:50,0.0,0.0
5.0,27.0,1.0,9.166667,92.0,5.0,50.0,16.860975,55.775314,0.0,417.97375,0.0,0.0,False,False,05-27 01:00,0.0,0.0
5.0,27.0,1.0,9.333333,91.0,5.0,50.0,16.78447,56.02842,0.0,415.9852,0.0,0.0,False,False,05-27 01:10,0.0,0.0
5.0,27.0,1.0,9.5,90.0,5.0,50.0,16.734653,56.19104,0.0,414.21863,0.0,0.0,False,False,05-27 01:20,0.0,0.0
5.0,27.0,1.0,9.666667,89.0,5.0,50.0,16.698454,56.308266,0.0,412.64886,0.0,0.0,False,False,05-27 01:30,0.0,0.0
5.0,27.0,1.0,9.833333,88.0,5.0,50.0,16.670498,56.397655,0.0,411.25354,0.0,0.0,False,False,05-27 01:40,0.0,0.0
5.0,27.0,1.0,10.0,87.0,5.0,50.0,16.649593,56.462048,0.0,410.01297,0.0,0.0,False,False,05-27 01:50,0.0,0.0
5.0,27.0,2.0,9.833333,88.0,5.0,50.0,16.61282,56.593838,0.0,408.9092,0.0,0.0,False,False,05-27 02:00,0.0,0.0
5.0,27.0,2.0,9.666667,89.0,5.0,50.0,16.557928,56.79223,0.0,407.92682,0.0,0.0,False,False,05-27 02:10,0.0,0.0
5.0,27.0,2.0,9.5,90.0,5.0,50.0,16.492945,57.028263,0.0,407.0524,0.0,0.0,False,False,05-27 02:20,0.0,0.0
5.0,27.0,2.0,9.333333,91.0,5.0,50.0,16.42429,57.27816,0.0,406.2741,0.0,0.0,False,False,05-27 02:30,0.0,0.0
5.0,27.0,2.0,9.166667,92.0,5.0,50.0,16.354406,57.532322,0.0,405.58148,0.0,0.0,False,False,05-27 02:40,0.0,0.0
5.0,27.0,2.0,9.0,93.0,5.0,50.0,16.283665,57.7887,0.0,404.9651,0.0,0.0,False,False,05-27 02:50,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,16.22263,58.00049,0.0,404.41675,0.0,0.0,False,False,05-27 03:00,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,16.172024,58.17546,0.0,403.92902,0.0,0.0,False,False,05-27 03:10,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,16.127892,58.32835,0.0,403.49524,0.0,0.0,False,False,05-27 03:20,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,16.087118,58.47051,0.0,403.1094,0.0,0.0,False,False,05-27 03:30,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,16.048477,58.606236,0.0,402.76624,0.0,0.0,False,False,05-27 03:40,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,16.0117,58.73632,0.0,402.46097,0.0,0.0,False,False,05-27 03:50,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,15.978573,58.844624,0.0,402.1894,0.0,0.0,False,False,05-27 04:00,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,15.949367,58.940056,0.0,401.94785,0.0,0.0,False,False,05-27 04:10,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,15.923846,59.023384,0.0,401.73294,0.0,0.0,False,False,05-27 04:20,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,15.901616,59.095867,0.0,401.54178,0.0,0.0,False,False,05-27 04:30,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,15.882199,59.159096,0.0,401.3717,0.0,0.0,False,False,05-27 04:40,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,15.865301,59.213993,0.0,401.22043,0.0,0.0,False,False,05-27 04:50,0.0,0.0
5.0,27.0,5.0,9.333333,90.166664,5.0,50.0,15.89575,59.070183,0.0,401.08588,0.0,0.0,False,False,05-27 05:00,0.0,0.0
5.0,27.0,5.0,9.666667,87.333336,5.0,50.0,15.947357,58.798016,0.0,400.96625,0.0,0.0,False,False,05-27 05:10,0.0,0.0
5.0,27.0,5.0,10.0,84.5,5.0,50.0,16.00079,58.464256,0.0,400.85992,0.0,0.0,False,False,05-27 05:20,0.0,0.0
5.0,27.0,5.0,10.333333,81.666664,5.0,50.0,16.055344,58.071114,0.0,400.76535,0.0,0.0,False,False,05-27 05:30,0.0,0.0
5.0,27.0,5.0,10.666667,78.833336,5.0,50.0,16.114601,57.606377,0.0,400.68127,0.0,0.0,False,False,05-27 05:40,0.0,0.0
5.0,27.0,5.0,11.0,76.0,5.0,50.0,16.16981,57.10296,0.0,400.60648,0.0,0.0,False,False,05-27 05:50,0.0,0.0
5.0,27.0,6.0,11.166667,76.0,5.0,50.0,16.376934,56.262115,1.98,405.98016,0.0,0.0,True,False,05-27 06:00,0.0,0.0
5.0,27.0,6.0,11.333333,76.0,21.0,23.0,16.366877,56.233047,1.98,413.40942,27000.0,16594.98,True,False,05-27 06:10,1.0,1.0
5.0,27.0,6.0,11.5,76.0,21.0,23.0,17.672266,51.764915,1.98,418.1764,9000.0,728456.94,True,False,05-27 06:20,1.0,1.0
5.0,27.0,6.0,11.666667,76.0,21.0,23.0,17.89625,50.89887,1.98,421.3076,6750.0,964587.7,True,False,05-27 06:30,1.0,1.0
5.0,27.0,6.0,11.833333,76.0,21.0,23.0,18.55729,49.04114,1.98,423.4448,9000.0,724270.3,True,False,05-27 06:40,1.0,1.0
5.0,27.0,6.0,12.0,76.0,21.0,23.0,18.26011,49.805347,1.98,425.4641,27000.0,1200812.6,True,False,05-27 06:50,1.0,1.0
5.0,27.0,7.0,12.5,73.166664,21.0,23.0,19.17095,47.326958,3.96,435.06735,13500.0,723113.94,True,False,05-27 07:00,1.0,1.0
5.0,27.0,7.0,13.0,70.333336,21.0,23.0,19.478691,46.472904,3.96,441.72348,9000.0,881478.4,True,False,05-27 07:10,1.0,1.0
5.0,27.0,7.0,13.5,67.5,21.0,23.0,19.985447,45.168037,3.96,445.02365,13500.0,721776.75,True,False,05-27 07:20,1.0,1.0
5.0,27.0,7.0,14.0,64.666664,21.0,23.0,20.540878,43.84388,3.96,455.81683,13500.0,718164.06,False,False,05-27 07:30,1.0,1.0
5.0,27.0,7.0,14.5,61.833332,21.0,23.0,20.451569,43.944923,3.96,464.715,13500.0,951727.8,False,False,05-27 07:40,1.0,1.0
5.0,27.0,7.0,15.0,59.0,21.0,23.0,20.668331,43.201492,3.96,472.08676,13500.0,887904.56,False,False,05-27 07:50,1.0,1.0
5.0,27.0,8.0,15.166667,59.0,21.0,23.0,20.99613,43.033794,16.83,508.58673,27000.0,45601.867,False,False,05-27 08:00,1.0,1.0
5.0,27.0,8.0,15.333333,59.0,21.0,23.0,21.148033,43.6668,16.83,560.97174,27000.0,13901.941,False,False,05-27 08:10,1.0,1.0
5.0,27.0,8.0,15.5,59.0,21.0,23.0,21.277374,44.42599,16.83,611.7364,27000.0,11768.148,False,False,05-27 08:20,1.0,1.0
5.0,27.0,8.0,15.666667,59.0,21.0,23.0,21.426886,45.045357,16.83,654.7602,27000.0,11499.964,False,False,05-27 08:30,1.0,1.0
5.0,27.0,8.0,15.833333,59.0,21.0,23.0,21.586514,45.52983,16.83,689.81396,27000.0,11757.272,False,False,05-27 08:40,1.0,1.0
5.0,27.0,8.0,16.0,59.0,21.0,23.0,21.741217,45.94383,16.83,718.4715,27000.0,11891.352,False,False,05-27 08:50,1.0,1.0
5.0,27.0,9.0,16.0,58.333332,21.0,23.0,21.917944,46.28834,19.8,749.55347,27000.0,11838.387,False,False,05-27 09:00,1.0,1.0
5.0,27.0,9.0,16.0,57.666668,21.0,23.0,22.075487,46.597584,19.8,780.23676,27000.0,12122.62,False,False,05-27 09:10,1.0,1.0
5.0,27.0,9.0,16.0,57.0,21.0,23.0,22.200275,46.850742,19.8,807.5304,27000.0,11890.231,False,True,05-27 09:20,1.0,1.0
5.0,27.0,9.0,16.0,56.333332,21.0,23.0,22.301235,47.016636,19.8,830.50183,27000.0,11483.488,False,True,05-27 09:30,1.0,1.0
5.0,27.0,9.0,16.0,55.666668,21.0,23.0,22.388294,47.085697,19.8,849.4953,27000.0,11186.069,False,True,05-27 09:40,1.0,1.0
5.0,27.0,9.0,16.0,55.0,21.0,23.0,22.466948,47.066338,19.8,865.21405,27000.0,9908.749,False,True,05-27 09:50,1.0,1.0
5.0,27.0,10.0,16.0,55.0,21.0,23.0,22.536943,47.032703,19.8,878.30054,27000.0,9908.749,False,True,05-27 10:00,1.0,1.0
5.0,27.0,10.0,16.0,55.0,21.0,23.0,22.598278,47.0019,19.8,889.2416,27000.0,9908.749,False,True,05-27 10:10,1.0,1.0
5.0,27.0,10.0,16.0,55.0,21.0,23.0,22.651812,46.982002,19.8,898.40247,27000.0,9908.749,False,True,05-27 10:20,1.0,1.0
5.0,27.0,10.0,16.0,55.0,21.0,23.0,22.689146,46.997997,19.8,906.0732,27000.0,9908.749,False,True,05-27 10:30,1.0,1.0
5.0,27.0,10.0,16.0,55.0,21.0,23.0,22.709211,47.05141,19.8,912.4953,27000.0,9908.749,False,True,05-27 10:40,1.0,1.0
5.0,27.0,10.0,16.0,55.0,21.0,23.0,22.716595,47.12778,19.8,917.8727,27000.0,9908.749,False,True,05-27 10:50,1.0,1.0
5.0,27.0,11.0,16.0,54.333332,21.0,23.0,22.719328,47.157333,19.8,922.37115,27000.0,9908.749,False,True,05-27 11:00,1.0,1.0
5.0,27.0,11.0,16.0,53.666668,21.0,23.0,22.721228,47.119465,19.8,926.13165,27000.0,9908.749,False,True,05-27 11:10,1.0,1.0
5.0,27.0,11.0,16.0,53.0,21.0,23.0,22.723553,47.013138,19.8,929.2739,27000.0,9908.749,False,True,05-27 11:20,1.0,1.0
5.0,27.0,11.0,16.0,52.333332,21.0,23.0,22.733479,46.82836,19.8,931.8981,27000.0,9908.749,False,True,05-27 11:30,1.0,1.0
5.0,27.0,11.0,16.0,51.666668,21.0,23.0,22.753273,46.57027,19.8,934.08685,27000.0,9908.749,False,True,05-27 11:40,1.0,1.0
5.0,27.0,11.0,16.0,51.0,21.0,23.0,22.780987,46.25457,19.8,935.9093,27000.0,9908.749,False,True,05-27 11:50,1.0,1.0
5.0,27.0,12.0,15.833333,52.333332,21.0,23.0,22.613522,46.034653,9.9,912.96515,27000.0,9908.749,False,True,05-27 12:00,1.0,1.0
5.0,27.0,12.0,15.666667,53.666668,21.0,23.0,22.43721,45.67315,9.9,878.12744,27000.0,11483.773,False,True,05-27 12:10,1.0,1.0
5.0,27.0,12.0,15.5,55.0,21.0,23.0,22.33368,45.19826,9.9,843.69104,27000.0,11566.408,False,True,05-27 12:20,1.0,1.0
5.0,27.0,12.0,15.333333,56.333332,21.0,23.0,22.274284,44.784767,9.9,814.4931,27000.0,10881.663,False,True,05-27 12:30,1.0,1.0
5.0,27.0,12.0,15.166667,57.666668,21.0,23.0,22.221134,44.53293,9.9,790.81165,27000.0,9908.749,False,False,05-27 12:40,1.0,1.0
5.0,27.0,12.0,15.0,59.0,21.0,23.0,22.16235,44.44069,9.9,771.5262,27000.0,9908.749,False,False,05-27 12:50,1.0,1.0
5.0,27.0,13.0,15.166667,58.333332,21.0,23.0,22.25558,44.302822,15.84,770.2666,27000.0,9908.749,False,False,05-27 13:00,1.0,1.0
5.0,27.0,13.0,15.333333,57.666668,21.0,23.0,22.373972,44.277466,15.84,778.62286,27000.0,9908.749,False,False,05-27 13:10,1.0,1.0
5.0,27.0,13.0,15.5,57.0,21.0,23.0,22.451809,44.379784,15.84,788.7665,27000.0,11386.878,False,False,05-27 13:20,1.0,1.0
5.0,27.0,13.0,15.666667,56.333332,21.0,23.0,22.50247,44.51186,15.84,797.46765,27000.0,9908.749,False,False,05-27 13:30,1.0,1.0
5.0,27.0,13.0,15.833333,55.666668,21.0,23.0,22.547443,44.607147,15.84,804.2947,27000.0,9908.749,False,True,05-27 13:40,1.0,1.0
5.0,27.0,13.0,16.0,55.0,21.0,23.0,22.594906,44.65241,15.84,809.69434,27000.0,9908.749,False,True,05-27 13:50,1.0,1.0
5.0,27.0,14.0,15.666667,56.333332,21.0,23.0,22.60427,44.780243,15.84,814.0601,27000.0,9908.749,False,True,05-27 14:00,1.0,1.0
5.0,27.0,14.0,15.333333,57.666668,21.0,23.0,22.573198,45.006294,15.84,817.63947,27000.0,9908.749,False,True,05-27 14:10,1.0,1.0
5.0,27.0,14.0,15.0,59.0,21.0,23.0,22.517675,45.28566,15.84,820.58185,27000.0,9908.749,False,True,05-27 14:20,1.0,1.0
5.0,27.0,14.0,14.666667,60.333332,21.0,23.0,22.453646,45.570232,15.84,822.9896,27000.0,9908.749,False,True,05-27 14:30,1.0,1.0
5.0,27.0,14.0,14.333333,61.666668,21.0,23.0,22.386923,45.840946,15.84,824.9446,27000.0,9908.749,False,True,05-27 14:40,1.0,1.0
5.0,27.0,14.0,14.0,63.0,21.0,23.0,22.31758,46.096672,15.84,826.5173,27000.0,9908.749,False,True,05-27 14:50,1.0,1.0
5.0,27.0,15.0,13.833333,65.333336,21.0,23.0,22.257051,46.39545,15.84,827.7994,27000.0,9908.749,False,True,05-27 15:00,1.0,1.0
5.0,27.0,15.0,13.666667,67.666664,21.0,23.0,22.205368,46.781284,15.84,828.85486,27000.0,9908.749,False,True,05-27 15:10,1.0,1.0
5.0,27.0,15.0,13.5,70.0,21.0,23.0,22.157837,47.26664,15.84,829.7237,27000.0,9908.749,False,True,05-27 15:20,1.0,1.0
5.0,27.0,15.0,13.333333,72.333336,21.0,23.0,22.106987,47.854103,15.84,830.43396,27000.0,9908.749,False,True,05-27 15:30,1.0,1.0
5.0,27.0,15.0,13.166667,74.666664,21.0,23.0,22.050112,48.531307,15.84,831.0094,27000.0,9908.749,False,True,05-27 15:40,1.0,1.0
5.0,27.0,15.0,13.0,77.0,21.0,23.0,21.98787,49.279884,15.84,831.47076,27000.0,9908.749,False,True,05-27 15:50,1.0,1.0
5.0,27.0,16.0,13.0,75.333336,21.0,23.0,21.93459,49.883083,15.84,831.8403,27000.0,9908.749,False,True,05-27 16:00,1.0,1.0
5.0,27.0,16.0,13.0,73.666664,21.0,23.0,21.890862,50.25271,15.84,832.13635,27000.0,9908.749,False,True,05-27 16:10,1.0,1.0
5.0,27.0,16.0,13.0,72.0,21.0,23.0,21.851418,50.4027,15.84,832.3741,27000.0,9908.749,False,True,05-27 16:20,1.0,1.0
5.0,27.0,16.0,13.0,70.333336,21.0,23.0,21.815825,50.365597,15.84,832.5655,27000.0,9908.749,False,True,05-27 16:30,1.0,1.0
5.0,27.0,16.0,13.0,68.666664,21.0,23.0,21.78446,50.173904,15.84,832.7202,27000.0,9908.749,False,True,05-27 16:40,1.0,1.0
5.0,27.0,16.0,13.0,67.0,21.0,23.0,21.756887,49.855762,15.84,832.8455,27000.0,9908.749,False,True,05-27 16:50,1.0,1.0
5.0,27.0,17.0,13.0,67.0,21.0,23.0,21.559822,49.945236,13.86,828.08606,27000.0,9908.749,False,True,05-27 17:00,1.0,1.0
5.0,27.0,17.0,13.0,67.0,21.0,23.0,21.376526,49.98041,13.86,821.024,27000.0,11762.936,False,True,05-27 17:10,1.0,1.0
5.0,27.0,17.0,13.0,67.0,21.0,23.0,21.274546,49.811653,13.86,814.1027,27000.0,11633.099,False,True,05-27 17:20,1.0,1.0
5.0,27.0,17.0,13.0,67.0,21.0,23.0,21.228966,49.534298,13.86,808.26733,27000.0,10867.8545,False,True,05-27 17:30,1.0,1.0
5.0,27.0,17.0,13.0,67.0,21.0,23.0,21.209753,49.23995,13.86,803.5556,27000.0,9908.749,False,True,05-27 17:40,1.0,1.0
5.0,27.0,17.0,13.0,67.0,21.0,23.0,21.202715,48.964638,13.86,799.7327,27000.0,9908.749,False,False,05-27 17:50,1.0,1.0
5.0,27.0,18.0,13.0,67.833336,21.0,23.0,21.002485,49.067932,7.92,781.9224,27000.0,70277.8,False,False,05-27 18:00,1.0,1.0
5.0,27.0,18.0,13.0,68.666664,21.0,23.0,20.99999,48.532,7.92,757.6588,27000.0,210857.39,False,False,05-27 18:10,1.0,1.0
5.0,27.0,18.0,13.0,69.5,21.0,23.0,20.999971,48.092144,7.92,734.19476,27000.0,146657.61,False,False,05-27 18:20,1.0,1.0
5.0,27.0,18.0,13.0,70.333336,21.0,23.0,20.999971,47.802155,7.92,714.34515,27000.0,169457.36,False,False,05-27 18:30,1.0,1.0
5.0,27.0,18.0,13.0,71.166664,21.0,23.0,20.99998,47.65149,7.92,698.20374,27000.0,181046.0,False,False,05-27 18:40,1.0,1.0
5.0,27.0,18.0,13.0,72.0,21.0,23.0,20.999989,47.61412,7.92,685.03326,27000.0,194335.14,False,False,05-27 18:50,1.0,1.0
5.0,27.0,19.0,12.833333,72.666664,21.0,23.0,20.999996,47.607685,7.92,674.1155,27000.0,219294.05,False,False,05-27 19:00,1.0,1.0
5.0,27.0,19.0,12.666667,73.333336,21.0,23.0,21.0,47.598312,7.92,664.9611,27000.0,246877.81,False,False,05-27 19:10,1.0,1.0
5.0,27.0,19.0,12.5,74.0,21.0,23.0,21.0,47.574272,7.92,657.2514,27000.0,275920.75,False,False,05-27 19:20,1.0,1.0
5.0,27.0,19.0,12.333333,74.666664,21.0,23.0,20.999998,47.536625,7.92,650.7558,27000.0,300325.62,False,False,05-27 19:30,1.0,1.0
5.0,27.0,19.0,12.166667,75.333336,21.0,23.0,20.935734,47.62834,7.92,645.2913,27000.0,383579.84,False,False,05-27 19:40,1.0,1.0
5.0,27.0,19.0,12.0,76.0,21.0,23.0,20.999561,47.360775,7.92,640.68976,27000.0,396815.7,False,False,05-27 19:50,1.0,1.0
5.0,27.0,20.0,11.666667,77.833336,21.0,23.0,20.99998,47.12624,3.96,627.01404,27000.0,515475.94,False,False,05-27 20:00,1.0,1.0
5.0,27.0,20.0,11.333333,79.666664,21.0,23.0,20.999949,46.825222,3.96,609.2762,27000.0,569495.0,False,False,05-27 20:10,1.0,1.0
5.0,27.0,20.0,11.0,81.5,21.0,23.0,20.999996,46.546227,3.96,599.6432,13500.0,592435.4,False,False,05-27 20:20,1.0,1.0
5.0,27.0,20.0,10.666667,83.333336,21.0,23.0,20.999968,46.40835,3.96,595.3001,27000.0,618386.75,False,False,05-27 20:30,1.0,1.0
5.0,27.0,20.0,10.333333,85.166664,21.0,23.0,20.999966,46.21034,3.96,583.1981,27000.0,645183.06,False,False,05-27 20:40,1.0,1.0
5.0,27.0,20.0,10.0,87.0,21.0,23.0,20.999949,46.028973,3.96,570.9288,27000.0,669962.0,False,False,05-27 20:50,1.0,1.0
5.0,27.0,21.0,9.833333,88.0,21.0,23.0,21.000008,45.869076,3.96,565.4098,13500.0,685867.6,False,False,05-27 21:00,1.0,1.0
5.0,27.0,21.0,9.666667,89.0,21.0,23.0,20.999979,45.79284,3.96,563.1028,27000.0,700756.44,False,False,05-27 21:10,1.0,1.0
5.0,27.0,21.0,9.5,90.0,21.0,23.0,20.69773,46.342884,3.96,555.98773,9000.0,873363.25,False,False,05-27 21:20,1.0,1.0
5.0,27.0,21.0,9.333333,91.0,21.0,23.0,20.868887,45.78348,3.96,547.7746,9000.0,712593.2,False,False,05-27 21:30,1.0,1.0
5.0,27.0,21.0,9.166667,92.0,21.0,23.0,20.92388,45.585358,3.96,542.1617,27000.0,711721.7,False,False,05-27 21:40,1.0,1.0
5.0,27.0,21.0,9.0,93.0,21.0,23.0,20.88258,45.652225,3.96,535.7499,27000.0,711236.8,False,False,05-27 21:50,1.0,1.0
5.0,27.0,22.0,8.666667,94.166664,21.0,23.0,20.138426,47.51926,3.96,526.0807,13500.0,713101.3,False,False,05-27 22:00,1.0,1.0
5.0,27.0,22.0,8.333333,95.333336,21.0,23.0,19.656507,48.550133,3.96,513.24,13500.0,718456.1,True,False,05-27 22:10,1.0,1.0
5.0,27.0,22.0,8.0,96.5,21.0,23.0,19.102602,49.718334,3.96,508.30737,6750.0,842188.94,True,False,05-27 22:20,1.0,1.0
5.0,27.0,22.0,7.6666665,97.666664,21.0,23.0,19.18999,49.26582,3.96,507.02487,27000.0,722458.06,True,False,05-27 22:30,1.0,1.0
5.0,27.0,22.0,7.3333335,98.833336,21.0,23.0,18.393492,50.892467,3.96,500.8344,9000.0,1042687.94,True,False,05-27 22:40,1.0,1.0
5.0,27.0,22.0,7.0,100.0,21.0,23.0,18.431734,50.48413,3.96,498.48816,27000.0,723498.6,True,False,05-27 22:50,1.0,1.0
5.0,27.0,23.0,7.3333335,98.833336,21.0,23.0,18.407427,49.997547,0.0,483.62424,27000.0,723368.94,False,False,05-27 23:00,1.0,1.0
5.0,27.0,23.0,7.6666665,97.666664,5.0,50.0,17.665375,52.0996,0.0,478.4496,0.0,0.0,False,False,05-27 23:10,0.0,0.0
5.0,27.0,23.0,8.0,96.5,5.0,50.0,17.15062,53.720444,0.0,469.5746,0.0,0.0,False,False,05-27 23:20,0.0,0.0
5.0,27.0,23.0,8.333333,95.333336,5.0,50.0,16.953533,54.364483,0.0,461.9284,0.0,0.0,False,False,05-27 23:30,0.0,0.0
5.0,27.0,23.0,8.666667,94.166664,5.0,50.0,16.87977,54.646866,0.0,456.87314,0.0,0.0,False,False,05-27 23:40,0.0,0.0
5.0,27.0,23.0,9.0,93.0,5.0,50.0,16.816175,54.945377,0.0,450.6638,0.0,0.0,False,False,05-27 23:50,0.0,0.0
5.0,28.0,0.0,9.0,93.0,5.0,50.0,16.750422,55.26261,0.0,445.0861,0.0,0.0,False,False,05-28 00:00,0.0,0.0
5.0,28.0,0.0,9.0,93.0,5.0,50.0,16.678934,55.59799,0.0,440.10126,0.0,0.0,False,False,05-28 00:10,0.0,0.0
5.0,28.0,0.0,9.0,93.0,5.0,50.0,16.61007,55.91542,0.0,435.66318,0.0,0.0,False,False,05-28 00:20,0.0,0.0
5.0,28.0,0.0,9.0,93.0,5.0,50.0,16.548115,56.199825,0.0,431.71786,0.0,0.0,False,False,05-28 00:30,0.0,0.0
5.0,28.0,0.0,9.0,93.0,5.0,50.0,16.492807,56.453716,0.0,428.2112,0.0,0.0,False,False,05-28 00:40,0.0,0.0
5.0,28.0,0.0,9.0,93.0,5.0,50.0,16.442595,56.68391,0.0,425.0936,0.0,0.0,False,False,05-28 00:50,0.0,0.0
5.0,28.0,1.0,9.0,94.166664,5.0,50.0,16.391819,56.94585,0.0,422.32138,0.0,0.0,False,False,05-28 01:00,0.0,0.0
5.0,28.0,1.0,9.0,95.333336,5.0,50.0,16.33932,57.277843,0.0,419.85605,0.0,0.0,False,False,05-28 01:10,0.0,0.0
5.0,28.0,1.0,9.0,96.5,5.0,50.0,16.286448,57.678738,0.0,417.66357,0.0,0.0,False,False,05-28 01:20,0.0,0.0
5.0,28.0,1.0,9.0,97.666664,5.0,50.0,16.23442,58.138397,0.0,415.71365,0.0,0.0,False,False,05-28 01:30,0.0,0.0
5.0,28.0,1.0,9.0,98.833336,5.0,50.0,16.183676,58.647804,0.0,413.97943,0.0,0.0,False,False,05-28 01:40,0.0,0.0
5.0,28.0,1.0,9.0,100.0,5.0,50.0,16.134205,59.200542,0.0,412.43695,0.0,0.0,False,False,05-28 01:50,0.0,0.0
5.0,28.0,2.0,8.833333,100.0,5.0,50.0,16.078596,59.7524,0.0,411.06442,0.0,0.0,False,False,05-28 02:00,0.0,0.0
5.0,28.0,2.0,8.666667,100.0,5.0,50.0,16.016493,60.23396,0.0,409.8428,0.0,0.0,False,False,05-28 02:10,0.0,0.0
5.0,28.0,2.0,8.5,100.0,5.0,50.0,15.950858,60.624664,0.0,408.7555,0.0,0.0,False,False,05-28 02:20,0.0,0.0
5.0,28.0,2.0,8.333333,100.0,5.0,50.0,15.883969,60.92516,0.0,407.78778,0.0,0.0,False,False,05-28 02:30,0.0,0.0
5.0,28.0,2.0,8.166667,100.0,5.0,50.0,15.816698,61.14497,0.0,406.9266,0.0,0.0,False,False,05-28 02:40,0.0,0.0
5.0,28.0,2.0,8.0,100.0,5.0,50.0,15.749201,61.294487,0.0,406.16034,0.0,0.0,False,False,05-28 02:50,0.0,0.0
5.0,28.0,3.0,7.8333335,100.0,5.0,50.0,15.680901,61.365322,0.0,405.47855,0.0,0.0,False,False,05-28 03:00,0.0,0.0
5.0,28.0,3.0,7.6666665,100.0,5.0,50.0,15.611807,61.38559,0.0,404.87195,0.0,0.0,False,False,05-28 03:10,0.0,0.0
5.0,28.0,3.0,7.5,100.0,5.0,50.0,15.542251,61.36014,0.0,404.3323,0.0,0.0,False,False,05-28 03:20,0.0,0.0
5.0,28.0,3.0,7.3333335,100.0,5.0,50.0,15.472511,61.293125,0.0,403.85226,0.0,0.0,False,False,05-28 03:30,0.0,0.0
5.0,28.0,3.0,7.1666665,100.0,5.0,50.0,15.402732,61.18862,0.0,403.42523,0.0,0.0,False,False,05-28 03:40,0.0,0.0
5.0,28.0,3.0,7.0,100.0,5.0,50.0,15.332974,61.050587,0.0,403.0454,0.0,0.0,False,False,05-28 03:50,0.0,0.0
5.0,28.0,4.0,7.0,100.0,5.0,50.0,15.275779,60.883038,0.0,402.70767,0.0,0.0,False,False,05-28 04:00,0.0,0.0
5.0,28.0,4.0,7.0,100.0,5.0,50.0,15.23207,60.69705,0.0,402.40747,0.0,0.0,False,False,05-28 04:10,0.0,0.0
5.0,28.0,4.0,7.0,100.0,5.0,50.0,15.198136,60.51281,0.0,402.14056,0.0,0.0,False,False,05-28 04:20,0.0,0.0
5.0,28.0,4.0,7.0,100.0,5.0,50.0,15.208369,60.193943,0.0,401.90332,0.0,0.0,False,False,05-28 04:30,0.0,0.0
5.0,28.0,4.0,7.0,100.0,5.0,50.0,15.249543,59.7886,0.0,401.69235,0.0,0.0,False,False,05-28 04:40,0.0,0.0
5.0,28.0,4.0,7.0,100.0,5.0,50.0,15.306824,59.351124,0.0,401.50473,0.0,0.0,False,False,05-28 04:50,0.0,0.0
5.0,28.0,5.0,7.3333335,98.833336,5.0,50.0,15.415387,58.77572,0.0,401.33798,0.0,0.0,False,False,05-28 05:00,0.0,0.0
5.0,28.0,5.0,7.6666665,97.666664,5.0,50.0,15.545877,58.204422,0.0,401.18982,0.0,0.0,False,False,05-28 05:10,0.0,0.0
5.0,28.0,5.0,8.0,96.5,5.0,50.0,15.679431,57.70689,0.0,401.05817,0.0,0.0,False,False,05-28 05:20,0.0,0.0
5.0,28.0,5.0,8.333333,95.333336,5.0,50.0,15.783696,57.391605,0.0,400.9412,0.0,0.0,False,False,05-28 05:30,0.0,0.0
5.0,28.0,5.0,8.666667,94.166664,5.0,50.0,15.861568,57.234947,0.0,400.83725,0.0,0.0,False,False,05-28 05:40,0.0,0.0
5.0,28.0,5.0,9.0,93.0,5.0,50.0,15.918545,57.206623,0.0,400.74487,0.0,0.0,False,False,05-28 05:50,0.0,0.0
5.0,28.0,6.0,9.5,90.166664,5.0,50.0,16.202215,56.38605,1.98,406.1085,0.0,0.0,True,False,05-28 06:00,0.0,0.0
5.0,28.0,6.0,10.0,87.333336,21.0,23.0,16.179253,56.790997,1.98,413.51907,27000.0,17517.178,True,False,05-28 06:10,1.0,1.0
5.0,28.0,6.0,10.5,84.5,21.0,23.0,17.193176,53.47968,1.98,418.26862,9000.0,888693.6,True,False,05-28 06:20,1.0,1.0
5.0,28.0,6.0,11.0,81.666664,21.0,23.0,17.964764,51.172276,1.98,424.3093,9000.0,726328.06,True,False,05-28 06:30,1.0,1.0
5.0,28.0,6.0,11.5,78.833336,21.0,23.0,18.498669,49.76836,1.98,429.33737,9000.0,724113.3,True,False,05-28 06:40,1.0,1.0
5.0,28.0,6.0,12.0,76.0,21.0,23.0,18.83227,48.882442,1.98,429.85443,13500.0,723150.6,True,False,05-28 06:50,1.0,1.0
5.0,28.0,7.0,11.5,78.833336,21.0,23.0,18.829947,49.050102,3.96,440.5425,13500.0,961930.3,True,False,05-28 07:00,1.0,1.0
5.0,28.0,7.0,11.0,81.666664,21.0,23.0,19.08811,48.50167,3.96,452.07538,13500.0,722482.5,True,False,05-28 07:10,1.0,1.0
5.0,28.0,7.0,10.5,84.5,21.0,23.0,19.189203,48.377117,3.96,459.9319,27000.0,722264.4,True,False,05-28 07:20,1.0,1.0
5.0,28.0,7.0,10.0,87.333336,21.0,23.0,18.924889,49.212166,3.96,463.746,13500.0,962013.25,True,False,05-28 07:30,1.0,1.0
5.0,28.0,7.0,9.5,90.166664,21.0,23.0,18.900314,49.385,3.96,465.07617,27000.0,722524.44,True,False,05-28 07:40,1.0,1.0
5.0,28.0,7.0,9.0,93.0,21.0,23.0,18.986738,49.32514,3.96,470.68335,27000.0,722576.9,True,False,05-28 07:50,1.0,1.0
5.0,28.0,8.0,8.833333,94.166664,21.0,23.0,19.892954,47.57286,16.83,524.1982,9000.0,881850.2,True,False,05-28 08:00,1.0,1.0
5.0,28.0,8.0,8.666667,95.333336,21.0,23.0,19.816229,48.17904,16.83,553.10223,27000.0,1200729.6,True,False,05-28 08:10,1.0,1.0
5.0,28.0,8.0,8.5,96.5,21.0,23.0,20.475294,47.22952,16.83,583.5441,13500.0,719381.94,False,False,05-28 08:20,1.0,1.0
5.0,28.0,8.0,8.333333,97.666664,21.0,23.0,20.880678,47.062508,16.83,629.8767,13500.0,714831.56,False,False,05-28 08:30,1.0,1.0
5.0,28.0,8.0,8.166667,98.833336,21.0,23.0,21.000036,47.60407,16.83,667.582,13500.0,674794.9,False,False,05-28 08:40,1.0,1.0
5.0,28.0,8.0,8.0,100.0,21.0,23.0,21.000101,48.18814,16.83,691.2054,27000.0,610901.06,False,False,05-28 08:50,1.0,1.0
5.0,28.0,9.0,8.166667,99.5,21.0,23.0,21.000072,49.104877,19.8,714.3427,13500.0,533729.75,False,False,05-28 09:00,1.0,1.0
5.0,28.0,9.0,8.333333,99.0,21.0,23.0,20.710793,50.30596,19.8,727.58685,27000.0,747573.2,False,False,05-28 09:10,1.0,1.0
5.0,28.0,9.0,8.5,98.5,21.0,23.0,20.999249,50.06379,19.8,757.70557,27000.0,644019.7,False,False,05-28 09:20,1.0,1.0
5.0,28.0,9.0,8.666667,98.0,21.0,23.0,21.000069,50.775745,19.8,787.2046,27000.0,324249.06,False,False,05-28 09:30,1.0,1.0
5.0,28.0,9.0,8.833333,97.5,21.0,23.0,21.00008,51.47475,19.8,812.59424,27000.0,301645.2,False,True,05-28 09:40,1.0,1.0
5.0,28.0,9.0,9.0,97.0,21.0,23.0,21.000063,52.115086,19.8,833.46356,27000.0,240340.69,False,True,05-28 09:50,1.0,1.0
5.0,28.0,10.0,9.166667,96.333336,21.0,23.0,21.00005,52.684475,19.8,850.55774,27000.0,209779.06,False,True,05-28 10:00,1.0,1.0
5.0,28.0,10.0,9.333333,95.666664,21.0,23.0,21.000038,53.189384,19.8,864.71094,27000.0,185453.7,False,True,05-28 10:10,1.0,1.0
5.0,28.0,10.0,9.5,95.0,21.0,23.0,21.00003,53.641125,19.8,876.5442,27000.0,166351.39,False,True,05-28 10:20,1.0,1.0
5.0,28.0,10.0,9.666667,94.333336,21.0,23.0,21.000025,54.049736,19.8,886.48663,27000.0,154019.19,False,True,05-28 10:30,1.0,1.0
5.0,28.0,10.0,9.833333,93.666664,21.0,23.0,21.000021,54.42281,19.8,894.854,27000.0,145243.22,False,True,05-28 10:40,1.0,1.0
5.0,28.0,10.0,10.0,93.0,21.0,23.0,21.00002,54.76607,19.8,901.89984,27000.0,139065.58,False,True,05-28 10:50,1.0,1.0
5.0,28.0,11.0,10.2,90.0,21.0,23.0,21.000017,54.987648,19.8,907.8319,27000.0,133554.48,False,True,05-28 11:00,1.0,1.0
5.0,28.0,11.0,10.4,87.0,21.0,23.0,21.00001,55.042828,19.8,912.82983,27000.0,129170.23,False,True,05-28 11:10,1.0,1.0
5.0,28.0,11.0,10.6,84.0,21.0,23.0,21.000002,54.933296,19.8,917.0484,27000.0,125318.81,False,True,05-28 11:20,1.0,1.0
5.0,28.0,11.0,10.8,81.0,21.0,23.0,20.999994,54.679157,19.8,920.6188,27000.0,120117.09,False,True,05-28 11:30,1.0,1.0
5.0,28.0,11.0,11.0,78.0,21.0,23.0,20.999989,54.301537,19.8,923.65,27000.0,113401.05,False,True,05-28 11:40,1.0,1.0
5.0,28.0,11.0,11.2,75.0,21.0,23.0,20.999985,53.817177,19.8,926.2329,27000.0,104827.8,False,True,05-28 11:50,1.0,1.0
5.0,28.0,12.0,11.333333,72.833336,21.0,23.0,20.999954,52.779984,9.9,903.9776,27000.0,246401.2,False,True,05-28 12:00,1.0,1.0
5.0,28.0,12.0,11.466666,70.666664,21.0,23.0,20.999907,51.46606,9.9,869.7782,27000.0,238921.25,False,True,05-28 12:10,1.0,1.0
5.0,28.0,12.0,11.6,68.5,21.0,23.0,20.99989,50.12734,9.9,835.95575,27000.0,225292.86,False,True,05-28 12:20,1.0,1.0
5.0,28.0,12.0,11.733334,66.333336,21.0,23.0,20.999893,48.862537,9.9,807.36096,27000.0,210840.02,False,True,05-28 12:30,1.0,1.0
5.0,28.0,12.0,11.866667,64.166664,21.0,23.0,20.999908,47.67838,9.9,784.27075,27000.0,194688.05,False,False,05-28 12:40,1.0,1.0
5.0,28.0,12.0,12.0,62.0,21.0,23.0,20.999922,46.55368,9.9,765.55664,27000.0,177083.92,False,False,05-28 12:50,1.0,1.0
5.0,28.0,13.0,12.0,60.666668,21.0,23.0,20.999973,45.77387,15.84,764.8037,27000.0,66105.695,False,False,05-28 13:00,1.0,1.0
5.0,28.0,13.0,12.0,59.333332,21.0,23.0,20.999987,45.182644,15.84,773.5788,27000.0,52666.133,False,False,05-28 13:10,1.0,1.0
5.0,28.0,13.0,12.0,58.0,21.0,23.0,20.999992,44.627922,15.84,784.04803,27000.0,39416.508,False,False,05-28 13:20,1.0,1.0
5.0,28.0,13.0,12.0,56.666668,21.0,23.0,20.999996,44.045643,15.84,792.9873,27000.0,26292.945,False,False,05-28 13:30,1.0,1.0
5.0,28.0,13.0,12.0,55.333332,21.0,23.0,20.999998,43.42662,15.84,799.9769,27000.0,13209.8125,False,False,05-28 13:40,1.0,1.0
5.0,28.0,13.0,12.0,54.0,21.0,23.0,21.012701,42.745937,15.84,805.47577,27000.0,9908.749,False,True,05-28 13:50,1.0,1.0
5.0,28.0,14.0,12.166667,54.0,21.0,23.0,21.057188,42.05765,15.84,809.9733,27000.0,9908.749,False,True,05-28 14:00,1.0,1.0
5.0,28.0,14.0,12.333333,54.0,21.0,23.0,21.127989,41.441425,15.84,813.7587,27000.0,9908.749,False,True,05-28 14:10,1.0,1.0
5.0,28.0,14.0,12.5,54.0,21.0,23.0,21.213034,40.932434,15.84,816.9781,27000.0,9908.749,False,True,05-28 14:20,1.0,1.0
5.0,28.0,14.0,12.666667,54.0,21.0,23.0,21.305538,40.528824,15.84,819.7166,27000.0,9908.749,False,True,05-28 14:30,1.0,1.0
5.0,28.0,14.0,12.833333,54.0,21.0,23.0,21.403486,40.213516,15.84,822.0409,27000.0,9908.749,False,True,05-28 14:40,1.0,1.0
5.0,28.0,14.0,13.0,54.0,21.0,23.0,21.50614,39.97003,15.84,824.01086,27000.0,9908.749,False,True,05-28 14:50,1.0,1.0
5.0,28.0,15.0,13.0,53.5,21.0,23.0,21.59579,39.77509,15.84,825.6547,27000.0,11157.956,False,True,05-28 15:00,1.0,1.0
5.0,28.0,15.0,13.0,53.0,21.0,23.0,21.673784,39.580414,15.84,827.01,27000.0,9908.749,False,True,05-28 15:10,1.0,1.0
5.0,28.0,15.0,13.0,52.5,21.0,23.0,21.744781,39.36593,15.84,828.1204,27000.0,9908.749,False,True,05-28 15:20,1.0,1.0
5.0,28.0,15.0,13.0,52.0,21.0,23.0,21.810108,39.132633,15.84,829.028,27000.0,9908.749,False,True,05-28 15:30,1.0,1.0
5.0,28.0,15.0,13.0,51.5,21.0,23.0,21.869995,38.88641,15.84,829.7687,27000.0,9908.749,False,True,05-28 15:40,1.0,1.0
5.0,28.0,15.0,13.0,51.0,21.0,23.0,21.924715,38.63163,15.84,830.37195,27000.0,9908.749,False,True,05-28 15:50,1.0,1.0
5.0,28.0,16.0,12.833333,51.5,21.0,23.0,21.962843,38.420506,15.84,830.8431,27000.0,9908.749,False,True,05-28 16:00,1.0,1.0
5.0,28.0,16.0,12.666667,52.0,21.0,23.0,21.984686,38.26353,15.84,831.1942,27000.0,9908.749,False,True,05-28 16:10,1.0,1.0
5.0,28.0,16.0,12.5,52.5,21.0,23.0,21.995552,38.147606,15.84,831.4433,27000.0,9908.749,False,True,05-28 16:20,1.0,1.0
5.0,28.0,16.0,12.333333,53.0,21.0,23.0,21.995157,38.068695,15.84,831.60925,27000.0,9908.749,False,True,05-28 16:30,1.0,1.0
5.0,28.0,16.0,12.166667,53.5,21.0,23.0,21.98666,38.014805,15.84,831.7081,27000.0,9908.749,False,True,05-28 16:40,1.0,1.0
5.0,28.0,16.0,12.0,54.0,21.0,23.0,21.972391,37.977245,15.84,831.7528,27000.0,9908.749,False,True,05-28 16:50,1.0,1.0
5.0,28.0,17.0,12.0,54.0,21.0,23.0,21.790958,38.23396,13.86,826.9062,27000.0,9908.749,False,True,05-28 17:00,1.0,1.0
5.0,28.0,17.0,12.0,54.0,21.0,23.0,21.624407,38.406406,13.86,819.762,27000.0,11610.343,False,True,05-28 17:10,1.0,1.0
5.0,28.0,17.0,12.0,54.0,21.0,23.0,21.533,38.39792,13.86,812.76874,27000.0,11470.609,False,True,05-28 17:20,1.0,1.0
5.0,28.0,17.0,12.0,54.0,21.0,23.0,21.479479,38.320045,13.86,806.874,27000.0,9908.749,False,True,05-28 17:30,1.0,1.0
5.0,28.0,17.0,12.0,54.0,21.0,23.0,21.42977,38.25994,13.86,802.11804,27000.0,9908.749,False,True,05-28 17:40,1.0,1.0
5.0,28.0,17.0,12.0,54.0,21.0,23.0,21.373573,38.239616,13.86,798.2676,27000.0,9908.749,False,False,05-28 17:50,1.0,1.0
5.0,28.0,18.0,11.833333,54.666668,21.0,23.0,21.001114,38.57943,7.92,776.9165,13500.0,78183.375,False,False,05-28 18:00,1.0,1.0
5.0,28.0,18.0,11.666667,55.333332,21.0,23.0,20.999985,38.192757,7.92,760.9344,27000.0,245887.12,False,False,05-28 18:10,1.0,1.0
5.0,28.0,18.0,11.5,56.0,21.0,23.0,20.999966,37.646454,7.92,737.27295,27000.0,241184.95,False,False,05-28 18:20,1.0,1.0
5.0,28.0,18.0,11.333333,56.666668,21.0,23.0,20.999943,37.177937,7.92,716.6255,27000.0,279493.97,False,False,05-28 18:30,1.0,1.0
5.0,28.0,18.0,11.166667,57.333332,21.0,23.0,20.999943,36.79706,7.92,699.6724,27000.0,319963.53,False,False,05-28 18:40,1.0,1.0
5.0,28.0,18.0,11.0,58.0,21.0,23.0,20.999949,36.488735,7.92,685.84515,27000.0,353085.5,False,False,05-28 18:50,1.0,1.0
5.0,28.0,19.0,10.666667,59.333332,21.0,23.0,20.999952,36.23611,7.92,674.4149,27000.0,392860.38,False,False,05-28 19:00,1.0,1.0
5.0,28.0,19.0,10.333333,60.666668,21.0,23.0,20.999958,36.02553,7.92,664.8454,27000.0,431781.28,False,False,05-28 19:10,1.0,1.0
5.0,28.0,19.0,10.0,62.0,21.0,23.0,20.999962,35.846718,7.92,656.7835,27000.0,468159.97,False,False,05-28 19:20,1.0,1.0
5.0,28.0,19.0,9.666667,63.333332,21.0,23.0,20.999966,35.691746,7.92,649.98047,27000.0,498709.12,False,False,05-28 19:30,1.0,1.0
5.0,28.0,19.0,9.333333,64.666664,21.0,23.0,20.999968,35.554276,7.92,644.239,27000.0,526605.3,False,False,05-28 19:40,1.0,1.0
5.0,28.0,19.0,9.0,66.0,21.0,23.0,20.99997,35.42907,7.92,639.39215,27000.0,552829.25,False,False,05-28 19:50,1.0,1.0
5.0,28.0,20.0,8.833333,66.833336,21.0,23.0,20.983297,35.164555,3.96,625.53046,27000.0,708567.7,False,False,05-28 20:00,1.0,1.0
5.0,28.0,20.0,8.666667,67.666664,21.0,23.0,20.939308,34.886597,3.96,607.68097,27000.0,708652.7,False,False,05-28 20:10,1.0,1.0
5.0,28.0,20.0,8.5,68.5,21.0,23.0,20.573969,35.183556,3.96,595.8298,9000.0,867176.44,False,False,05-28 20:20,1.0,1.0
5.0,28.0,20.0,8.333333,69.333336,21.0,23.0,20.512465,35.149025,3.96,592.3522,27000.0,712020.4,False,False,05-28 20:30,1.0,1.0
5.0,28.0,20.0,8.166667,70.166664,21.0,23.0,19.738466,36.282013,3.96,583.18994,13500.0,1181506.1,True,False,05-28 20:40,1.0,1.0
5.0,28.0,20.0,8.0,71.0,21.0,23.0,19.960752,35.639725,3.96,577.80963,27000.0,719089.8,True,False,05-28 20:50,1.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,20.194496,34.943714,3.96,567.21014,27000.0,717144.75,False,False,05-28 21:00,1.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,19.856892,35.364143,3.96,561.59283,13500.0,949664.25,True,False,05-28 21:10,1.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,19.310768,36.171673,3.96,552.45703,13500.0,1184808.9,True,False,05-28 21:20,1.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,19.731895,35.103603,3.96,544.96643,13500.0,719726.44,True,False,05-28 21:30,1.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,20.055752,34.423187,3.96,538.6981,13500.0,718312.8,False,False,05-28 21:40,1.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,19.656857,35.12299,3.96,533.4818,13500.0,950601.8,True,False,05-28 21:50,1.0,1.0
5.0,28.0,22.0,7.8333335,72.666664,21.0,23.0,18.893848,36.72981,3.96,522.12604,6750.0,836020.06,True,False,05-28 22:00,1.0,1.0
5.0,28.0,22.0,7.6666665,74.333336,21.0,23.0,18.601446,37.36336,3.96,510.38882,6750.0,836754.06,True,False,05-28 22:10,1.0,1.0
5.0,28.0,22.0,7.5,76.0,21.0,23.0,18.539104,37.567406,3.96,503.11108,27000.0,720795.56,True,False,05-28 22:20,1.0,1.0
5.0,28.0,22.0,7.3333335,77.666664,21.0,23.0,18.552576,37.713993,3.96,495.07574,27000.0,720925.56,True,False,05-28 22:30,1.0,1.0
5.0,28.0,22.0,7.1666665,79.333336,21.0,23.0,18.521402,38.03809,3.96,489.64224,27000.0,720927.7,True,False,05-28 22:40,1.0,1.0
5.0,28.0,22.0,7.0,81.0,21.0,23.0,18.433153,38.53251,3.96,485.79178,27000.0,721030.5,True,False,05-28 22:50,1.0,1.0
5.0,28.0,23.0,6.8333335,81.0,21.0,23.0,18.229286,39.05584,0.0,473.51083,27000.0,721259.06,False,False,05-28 23:00,1.0,1.0
5.0,28.0,23.0,6.6666665,81.0,5.0,50.0,17.272577,41.377865,0.0,468.40067,0.0,0.0,False,False,05-28 23:10,0.0,0.0
5.0,28.0,23.0,6.5,81.0,5.0,50.0,16.735285,42.638947,0.0,460.8061,0.0,0.0,False,False,05-28 23:20,0.0,0.0
5.0,28.0,23.0,6.3333335,81.0,5.0,50.0,16.444569,43.292767,0.0,458.95016,0.0,0.0,False,False,05-28 23:30,0.0,0.0
5.0,28.0,23.0,6.1666665,81.0,5.0,50.0,16.297256,43.551846,0.0,457.18332,0.0,0.0,False,False,05-28 23:40,0.0,0.0
5.0,28.0,23.0,6.0,81.0,5.0,50.0,16.108797,43.820667,0.0,451.8813,0.0,0.0,False,False,05-28 23:50,0.0,0.0
5.0,29.0,0.0,6.1666665,81.0,5.0,50.0,15.960219,44.001793,0.0,446.20877,0.0,0.0,False,False,05-29 00:00,0.0,0.0
5.0,29.0,0.0,6.3333335,81.0,5.0,50.0,15.851139,44.138805,0.0,440.92755,0.0,0.0,False,False,05-29 00:10,0.0,0.0
5.0,29.0,0.0,6.5,81.0,5.0,50.0,15.770999,44.27098,0.0,436.2652,0.0,0.0,False,False,05-29 00:20,0.0,0.0
5.0,29.0,0.0,6.6666665,81.0,5.0,50.0,15.709713,44.42095,0.0,432.18954,0.0,0.0,False,False,05-29 00:30,0.0,0.0
5.0,29.0,0.0,6.8333335,81.0,5.0,50.0,15.661071,44.59723,0.0,428.6066,0.0,0.0,False,False,05-29 00:40,0.0,0.0
5.0,29.0,0.0,7.0,81.0,5.0,50.0,15.62223,44.80005,0.0,425.4355,0.0,0.0,False,False,05-29 00:50,0.0,0.0
5.0,29.0,1.0,6.8333335,81.0,5.0,50.0,15.569415,45.021736,0.0,422.61694,0.0,0.0,False,False,05-29 01:00,0.0,0.0
5.0,29.0,1.0,6.6666665,81.0,5.0,50.0,15.499905,45.239204,0.0,420.1084,0.0,0.0,False,False,05-29 01:10,0.0,0.0
5.0,29.0,1.0,6.5,81.0,5.0,50.0,15.421543,45.421738,0.0,417.8759,0.0,0.0,False,False,05-29 01:20,0.0,0.0
5.0,29.0,1.0,6.3333335,81.0,5.0,50.0,15.340682,45.556206,0.0,415.88992,0.0,0.0,False,False,05-29 01:30,0.0,0.0
5.0,29.0,1.0,6.1666665,81.0,5.0,50.0,15.259675,45.64359,0.0,414.1238,0.0,0.0,False,False,05-29 01:40,0.0,0.0
5.0,29.0,1.0,6.0,81.0,5.0,50.0,15.178782,45.68977,0.0,412.5535,0.0,0.0,False,False,05-29 01:50,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,15.107287,45.703175,0.0,411.15775,0.0,0.0,False,False,05-29 02:00,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,15.045609,45.70324,0.0,409.91745,0.0,0.0,False,False,05-29 02:10,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,14.990102,45.706085,0.0,408.81528,0.0,0.0,False,False,05-29 02:20,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,14.937954,45.718445,0.0,407.83585,0.0,0.0,False,False,05-29 02:30,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,14.88806,45.740593,0.0,406.96542,0.0,0.0,False,False,05-29 02:40,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,14.840173,45.770786,0.0,406.1918,0.0,0.0,False,False,05-29 02:50,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,14.675306,46.167522,0.0,405.50436,0.0,0.0,False,False,05-29 03:00,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,14.503513,46.59948,0.0,404.89355,0.0,0.0,False,False,05-29 03:10,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,14.3804455,46.89721,0.0,404.35083,0.0,0.0,False,False,05-29 03:20,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,14.2980795,47.08113,0.0,403.86847,0.0,0.0,False,False,05-29 03:30,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,14.23468,47.215218,0.0,403.4397,0.0,0.0,False,False,05-29 03:40,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,14.17812,47.335358,0.0,403.0585,0.0,0.0,False,False,05-29 03:50,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,14.125367,47.450024,0.0,402.71964,0.0,0.0,False,False,05-29 04:00,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,14.076474,47.55836,0.0,402.41837,0.0,0.0,False,False,05-29 04:10,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,14.031571,47.659332,0.0,402.1505,0.0,0.0,False,False,05-29 04:20,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,13.991301,47.750374,0.0,401.91235,0.0,0.0,False,False,05-29 04:30,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,13.9553175,47.832024,0.0,401.7006,0.0,0.0,False,False,05-29 04:40,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,14.043458,47.53258,0.0,401.51227,0.0,0.0,False,False,05-29 04:50,0.0,0.0
5.0,29.0,5.0,6.1666665,80.166664,5.0,50.0,14.186606,47.06601,0.0,401.3448,0.0,0.0,False,False,05-29 05:00,0.0,0.0
5.0,29.0,5.0,6.3333335,79.333336,5.0,50.0,14.301437,46.698048,0.0,401.1959,0.0,0.0,False,False,05-29 05:10,0.0,0.0
5.0,29.0,5.0,6.5,78.5,5.0,50.0,14.376717,46.459393,0.0,401.06348,0.0,0.0,False,False,05-29 05:20,0.0,0.0
5.0,29.0,5.0,6.6666665,77.666664,5.0,50.0,14.4445305,46.250385,0.0,400.9458,0.0,0.0,False,False,05-29 05:30,0.0,0.0
5.0,29.0,5.0,6.8333335,76.833336,5.0,50.0,14.520859,46.02159,0.0,400.84116,0.0,0.0,False,False,05-29 05:40,0.0,0.0
5.0,29.0,5.0,7.0,76.0,5.0,50.0,14.60636,45.77015,0.0,400.74814,0.0,0.0,False,False,05-29 05:50,0.0,0.0
5.0,29.0,6.0,7.1666665,75.166664,5.0,50.0,15.06887,44.53478,1.98,407.9122,0.0,0.0,True,False,05-29 06:00,0.0,0.0
