months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,29.0,6.0,7.3333335,74.333336,21.0,23.0,14.952639,44.951813,1.98,412.96027,27000.0,16690.389,True,False,05-29 06:10,1.0,1.0
5.0,29.0,6.0,7.5,73.5,21.0,23.0,16.235882,41.5103,1.98,417.7932,9000.0,733701.4,True,False,05-29 06:20,1.0,1.0
5.0,29.0,6.0,7.6666665,72.666664,21.0,23.0,16.329483,41.123226,1.98,419.0781,13500.0,962140.25,True,False,05-29 06:30,1.0,1.0
5.0,29.0,6.0,7.8333335,71.833336,21.0,23.0,16.1771,41.283794,1.98,421.8592,27000.0,1191393.2,True,False,05-29 06:40,1.0,1.0
5.0,29.0,6.0,8.0,71.0,21.0,23.0,16.615602,40.076057,1.98,425.29932,13500.0,959526.1,True,False,05-29 06:50,1.0,1.0
5.0,29.0,7.0,8.333333,70.166664,21.0,23.0,17.544647,38.124912,3.96,435.4157,9000.0,725506.2,True,False,05-29 07:00,1.0,1.0
5.0,29.0,7.0,8.666667,69.333336,21.0,23.0,17.335981,38.62408,3.96,441.50385,27000.0,1186374.2,True,False,05-29 07:10,1.0,1.0
5.0,29.0,7.0,9.0,68.5,21.0,23.0,18.054188,37.28558,3.96,448.20413,13500.0,723372.3,True,False,05-29 07:20,1.0,1.0
5.0,29.0,7.0,9.333333,67.666664,21.0,23.0,18.61575,36.46041,3.96,458.37073,13500.0,721634.7,True,False,05-29 07:30,1.0,1.0
5.0,29.0,7.0,9.666667,66.833336,21.0,23.0,18.498388,37.00937,3.96,466.68607,13500.0,952832.2,True,False,05-29 07:40,1.0,1.0
5.0,29.0,7.0,10.0,66.0,21.0,23.0,18.736513,36.759453,3.96,471.92014,27000.0,720865.1,True,False,05-29 07:50,1.0,1.0
5.0,29.0,8.0,10.166667,65.333336,21.0,23.0,20.15747,34.83056,16.83,528.8337,6750.0,835811.06,False,False,05-29 08:00,1.0,1.0
5.0,29.0,8.0,10.333333,64.666664,21.0,23.0,20.413935,34.931107,16.83,545.28503,13500.0,950035.94,False,False,05-29 08:10,1.0,1.0
5.0,29.0,8.0,10.5,64.0,21.0,23.0,20.941076,34.75342,16.83,572.97906,9000.0,634029.25,False,False,05-29 08:20,1.0,1.0
5.0,29.0,8.0,10.666667,63.333332,21.0,23.0,20.999847,35.22586,16.83,592.28406,27000.0,419377.3,False,False,05-29 08:30,1.0,1.0
5.0,29.0,8.0,10.833333,62.666668,21.0,23.0,20.846394,36.52841,16.83,633.8148,27000.0,525716.7,False,False,05-29 08:40,1.0,1.0
5.0,29.0,8.0,11.0,62.0,21.0,23.0,20.99898,37.067562,16.83,671.68304,27000.0,447014.4,False,False,05-29 08:50,1.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,21.000053,37.991535,19.8,710.74457,27000.0,208763.84,False,False,05-29 09:00,1.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,21.00008,38.86954,19.8,747.5292,27000.0,238487.9,False,False,05-29 09:10,1.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,21.000063,39.634228,19.8,779.49225,27000.0,200242.77,False,False,05-29 09:20,1.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,21.000048,40.273247,19.8,806.1914,27000.0,175399.75,False,True,05-29 09:30,1.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,21.000036,40.801567,19.8,828.26526,27000.0,156258.38,False,True,05-29 09:40,1.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,21.000027,41.239666,19.8,846.5667,27000.0,140425.02,False,True,05-29 09:50,1.0,1.0
5.0,29.0,10.0,11.166667,61.333332,21.0,23.0,21.000017,41.599964,19.8,861.8422,27000.0,116638.16,False,True,05-29 10:00,1.0,1.0
5.0,29.0,10.0,11.333333,60.666668,21.0,23.0,21.000011,41.90282,19.8,874.65265,27000.0,94548.39,False,True,05-29 10:10,1.0,1.0
5.0,29.0,10.0,11.5,60.0,21.0,23.0,21.000008,42.157692,19.8,885.4195,27000.0,74042.945,False,True,05-29 10:20,1.0,1.0
5.0,29.0,10.0,11.666667,59.333332,21.0,23.0,21.000006,42.371685,19.8,894.47705,27000.0,61178.84,False,True,05-29 10:30,1.0,1.0
5.0,29.0,10.0,11.833333,58.666668,21.0,23.0,21.000004,42.550594,19.8,902.10223,27000.0,50710.4,False,True,05-29 10:40,1.0,1.0
5.0,29.0,10.0,12.0,58.0,21.0,23.0,21.000002,42.699326,19.8,908.5282,27000.0,41410.836,False,True,05-29 10:50,1.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,21.000002,42.823193,19.8,913.9245,27000.0,42154.836,False,True,05-29 11:00,1.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,21.000002,42.926666,19.8,918.44275,27000.0,43071.152,False,True,05-29 11:10,1.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,21.000002,43.013256,19.8,922.2208,27000.0,42917.234,False,True,05-29 11:20,1.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,21.000002,43.08576,19.8,925.37946,27000.0,39804.312,False,True,05-29 11:30,1.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,21.0,43.14646,19.8,928.02075,27000.0,35083.58,False,True,05-29 11:40,1.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,21.0,43.19727,19.8,930.2299,27000.0,29602.668,False,True,05-29 11:50,1.0,1.0
5.0,29.0,12.0,12.0,56.666668,21.0,23.0,21.000004,42.686985,9.9,907.59717,27000.0,176729.62,False,True,05-29 12:00,1.0,1.0
5.0,29.0,12.0,12.0,55.333332,21.0,23.0,20.999968,41.838764,9.9,873.0118,27000.0,173672.64,False,True,05-29 12:10,1.0,1.0
5.0,29.0,12.0,12.0,54.0,21.0,23.0,20.999949,40.898586,9.9,838.8052,27000.0,166509.53,False,True,05-29 12:20,1.0,1.0
5.0,29.0,12.0,12.0,52.666668,21.0,23.0,20.999947,39.978146,9.9,809.8408,27000.0,158717.88,False,True,05-29 12:30,1.0,1.0
5.0,29.0,12.0,12.0,51.333332,21.0,23.0,20.99995,39.099106,9.9,786.4036,27000.0,150057.3,False,False,05-29 12:40,1.0,1.0
5.0,29.0,12.0,12.0,50.0,21.0,23.0,20.999956,38.251915,9.9,767.3678,27000.0,140683.08,False,False,05-29 12:50,1.0,1.0
5.0,29.0,13.0,12.0,50.666668,21.0,23.0,20.999992,37.82347,15.84,766.3452,27000.0,29015.984,False,False,05-29 13:00,1.0,1.0
5.0,29.0,13.0,12.0,51.333332,21.0,23.0,20.999998,37.696285,15.84,774.90967,27000.0,15972.931,False,False,05-29 13:10,1.0,1.0
5.0,29.0,13.0,12.0,52.0,21.0,23.0,21.008244,37.699223,15.84,785.21735,27000.0,9908.749,False,False,05-29 13:20,1.0,1.0
5.0,29.0,13.0,12.0,52.666668,21.0,23.0,21.030718,37.737324,15.84,794.02924,27000.0,9908.749,False,False,05-29 13:30,1.0,1.0
5.0,29.0,13.0,12.0,53.333332,21.0,23.0,21.062666,37.79497,15.84,800.9138,27000.0,9908.749,False,True,05-29 13:40,1.0,1.0
5.0,29.0,13.0,12.0,54.0,21.0,23.0,21.098133,37.880783,15.84,806.32416,27000.0,9908.749,False,True,05-29 13:50,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.134611,37.953827,15.84,810.7164,27000.0,9908.749,False,True,05-29 14:00,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.171537,38.00916,15.84,814.3674,27000.0,9908.749,False,True,05-29 14:10,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.20872,38.04381,15.84,817.42737,27000.0,9908.749,False,True,05-29 14:20,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.248573,38.055077,15.84,819.9898,27000.0,9908.749,False,True,05-29 14:30,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.291773,38.045364,15.84,822.1278,27000.0,9908.749,False,True,05-29 14:40,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.337679,38.01941,15.84,823.9059,27000.0,9908.749,False,True,05-29 14:50,1.0,1.0
5.0,29.0,15.0,12.0,54.666668,21.0,23.0,21.38653,38.017788,15.84,825.38403,27000.0,9908.749,False,True,05-29 15:00,1.0,1.0
5.0,29.0,15.0,12.0,55.333332,21.0,23.0,21.437939,38.052036,15.84,826.6122,27000.0,9908.749,False,True,05-29 15:10,1.0,1.0
5.0,29.0,15.0,12.0,56.0,21.0,23.0,21.491285,38.12366,15.84,827.6308,27000.0,9908.749,False,True,05-29 15:20,1.0,1.0
5.0,29.0,15.0,12.0,56.666668,21.0,23.0,21.53494,38.25328,15.84,828.4746,27000.0,9908.749,False,True,05-29 15:30,1.0,1.0
5.0,29.0,15.0,12.0,57.333332,21.0,23.0,21.564327,38.44408,15.84,829.17413,27000.0,9908.749,False,True,05-29 15:40,1.0,1.0
5.0,29.0,15.0,12.0,58.0,21.0,23.0,21.580984,38.68591,15.84,829.75555,27000.0,9908.749,False,True,05-29 15:50,1.0,1.0
5.0,29.0,16.0,11.833333,58.666668,21.0,23.0,21.565931,38.987064,15.84,830.21747,27000.0,9908.749,False,True,05-29 16:00,1.0,1.0
5.0,29.0,16.0,11.666667,59.333332,21.0,23.0,21.522844,39.31901,15.84,830.56976,27000.0,9908.749,False,True,05-29 16:10,1.0,1.0
5.0,29.0,16.0,11.5,60.0,21.0,23.0,21.457462,39.664173,15.84,830.8314,27000.0,9908.749,False,True,05-29 16:20,1.0,1.0
5.0,29.0,16.0,11.333333,60.666668,21.0,23.0,21.390198,39.975964,15.84,831.0203,27000.0,9908.749,False,True,05-29 16:30,1.0,1.0
5.0,29.0,16.0,11.166667,61.333332,21.0,23.0,21.329563,40.238377,15.84,831.14954,27000.0,9908.749,False,True,05-29 16:40,1.0,1.0
5.0,29.0,16.0,11.0,62.0,21.0,23.0,21.278833,40.44848,15.84,831.2279,27000.0,9908.749,False,True,05-29 16:50,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.073391,40.92617,13.86,826.41345,27000.0,9908.749,False,True,05-29 17:00,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.000889,40.99914,13.86,819.2837,27000.0,97037.9,False,True,05-29 17:10,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.000008,40.874825,13.86,812.28217,27000.0,89683.695,False,True,05-29 17:20,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,20.999996,40.762203,13.86,806.3634,27000.0,86721.79,False,True,05-29 17:30,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,20.999996,40.670338,13.86,801.5743,27000.0,95130.03,False,True,05-29 17:40,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,20.999996,40.59632,13.86,797.6843,27000.0,96674.75,False,False,05-29 17:50,1.0,1.0
5.0,29.0,18.0,11.0,62.666668,21.0,23.0,20.959846,40.351135,7.92,779.8005,27000.0,342249.9,False,False,05-29 18:00,1.0,1.0
5.0,29.0,18.0,11.0,63.333332,21.0,23.0,20.999626,39.838123,7.92,755.4694,27000.0,334188.94,False,False,05-29 18:10,1.0,1.0
5.0,29.0,18.0,11.0,64.0,21.0,23.0,20.999952,39.49796,7.92,731.9613,27000.0,291435.53,False,False,05-29 18:20,1.0,1.0
5.0,29.0,18.0,11.0,64.666664,21.0,23.0,20.99996,39.274963,7.92,712.0959,27000.0,315367.28,False,False,05-29 18:30,1.0,1.0
5.0,29.0,18.0,11.0,65.333336,21.0,23.0,20.999973,39.15775,7.92,695.9626,27000.0,324747.5,False,False,05-29 18:40,1.0,1.0
5.0,29.0,18.0,11.0,66.0,21.0,23.0,20.999985,39.124046,7.92,682.81696,27000.0,340277.8,False,False,05-29 18:50,1.0,1.0
5.0,29.0,19.0,10.666667,66.833336,21.0,23.0,20.999994,39.092865,7.92,671.91907,27000.0,381539.16,False,False,05-29 19:00,1.0,1.0
5.0,29.0,19.0,10.333333,67.666664,21.0,23.0,20.999994,39.021297,7.92,662.76904,27000.0,426126.12,False,False,05-29 19:10,1.0,1.0
5.0,29.0,19.0,10.0,68.5,21.0,23.0,20.734758,39.386116,7.92,655.0686,27000.0,704683.5,False,False,05-29 19:20,1.0,1.0
5.0,29.0,19.0,9.666667,69.333336,21.0,23.0,20.789343,38.838615,7.92,651.8145,13500.0,948657.6,False,False,05-29 19:30,1.0,1.0
5.0,29.0,19.0,9.333333,70.166664,21.0,23.0,20.442474,39.252083,7.92,650.4117,27000.0,1131498.1,False,False,05-29 19:40,1.0,1.0
5.0,29.0,19.0,9.0,71.0,21.0,23.0,20.962294,37.75601,7.92,646.3959,13500.0,712853.25,False,False,05-29 19:50,1.0,1.0
5.0,29.0,20.0,8.833333,72.666664,21.0,23.0,20.976738,37.510807,3.96,634.10425,27000.0,709261.1,False,False,05-29 20:00,1.0,1.0
5.0,29.0,20.0,8.666667,74.333336,21.0,23.0,20.924229,37.35374,3.96,615.1475,27000.0,709095.8,False,False,05-29 20:10,1.0,1.0
5.0,29.0,20.0,8.5,76.0,21.0,23.0,20.81962,37.372314,3.96,596.805,27000.0,709496.6,False,False,05-29 20:20,1.0,1.0
5.0,29.0,20.0,8.333333,77.666664,21.0,23.0,20.739775,37.419342,3.96,581.3173,27000.0,710358.5,False,False,05-29 20:30,1.0,1.0
5.0,29.0,20.0,8.166667,79.333336,21.0,23.0,20.681551,37.49866,3.96,568.7543,27000.0,711022.56,False,False,05-29 20:40,1.0,1.0
5.0,29.0,20.0,8.0,81.0,21.0,23.0,20.626339,37.638474,3.96,558.52637,27000.0,711515.25,False,False,05-29 20:50,1.0,1.0
5.0,29.0,21.0,7.6666665,83.0,21.0,23.0,20.550207,37.85563,3.96,550.06793,27000.0,711994.5,False,False,05-29 21:00,1.0,1.0
5.0,29.0,21.0,7.3333335,85.0,21.0,23.0,20.453583,38.12536,3.96,542.99475,27000.0,712659.7,False,False,05-29 21:10,1.0,1.0
5.0,29.0,21.0,7.0,87.0,21.0,23.0,20.345205,38.417603,3.96,537.0556,27000.0,713502.44,False,False,05-29 21:20,1.0,1.0
5.0,29.0,21.0,6.6666665,89.0,21.0,23.0,20.23059,38.716362,3.96,532.0678,27000.0,714445.25,False,False,05-29 21:30,1.0,1.0
5.0,29.0,21.0,6.3333335,91.0,21.0,23.0,20.111288,39.016834,3.96,527.88226,27000.0,715439.8,False,False,05-29 21:40,1.0,1.0
5.0,29.0,21.0,6.0,93.0,21.0,23.0,19.987375,39.317924,3.96,524.3714,27000.0,716472.6,True,False,05-29 21:50,1.0,1.0
5.0,29.0,22.0,6.0,92.0,21.0,23.0,19.08057,41.3613,3.96,514.34485,9000.0,719393.7,True,False,05-29 22:00,1.0,1.0
5.0,29.0,22.0,6.0,91.0,21.0,23.0,18.379732,42.84106,3.96,511.08218,13500.0,955933.56,True,False,05-29 22:10,1.0,1.0
5.0,29.0,22.0,6.0,90.0,21.0,23.0,17.640734,44.21505,3.96,501.75186,13500.0,956947.2,True,False,05-29 22:20,1.0,1.0
5.0,29.0,22.0,6.0,89.0,21.0,23.0,17.697882,43.692722,3.96,495.23233,27000.0,723912.56,True,False,05-29 22:30,1.0,1.0
5.0,29.0,22.0,6.0,88.0,21.0,23.0,17.394619,43.865074,3.96,492.97202,13500.0,958722.3,True,False,05-29 22:40,1.0,1.0
5.0,29.0,22.0,6.0,87.0,21.0,23.0,17.282335,43.56044,3.96,488.25833,13500.0,959214.1,True,False,05-29 22:50,1.0,1.0
5.0,29.0,23.0,6.3333335,87.0,21.0,23.0,17.375637,42.980995,0.0,475.1947,27000.0,724888.7,False,False,05-29 23:00,1.0,1.0
5.0,29.0,23.0,6.6666665,87.0,5.0,50.0,16.85658,44.291924,0.0,470.66486,0.0,0.0,False,False,05-29 23:10,0.0,0.0
5.0,29.0,23.0,7.0,87.0,5.0,50.0,16.483967,45.456383,0.0,462.67618,0.0,0.0,False,False,05-29 23:20,0.0,0.0
5.0,29.0,23.0,7.3333335,87.0,5.0,50.0,16.316166,46.100033,0.0,455.8202,0.0,0.0,False,False,05-29 23:30,0.0,0.0
5.0,29.0,23.0,7.6666665,87.0,5.0,50.0,16.248487,46.587135,0.0,448.7093,0.0,0.0,False,False,05-29 23:40,0.0,0.0
5.0,29.0,23.0,8.0,87.0,5.0,50.0,16.239458,46.991085,0.0,443.01843,0.0,0.0,False,False,05-29 23:50,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,16.214071,47.451202,0.0,438.2408,0.0,0.0,False,False,05-30 00:00,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,16.1653,47.95403,0.0,434.05453,0.0,0.0,False,False,05-30 00:10,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,16.108665,48.441902,0.0,430.31802,0.0,0.0,False,False,05-30 00:20,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,16.05443,48.886223,0.0,426.97455,0.0,0.0,False,False,05-30 00:30,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,16.00467,49.286087,0.0,423.9906,0.0,0.0,False,False,05-30 00:40,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.958257,49.64962,0.0,421.33423,0.0,0.0,False,False,05-30 00:50,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.914146,49.998802,0.0,418.9722,0.0,0.0,False,False,05-30 01:00,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.872016,50.320374,0.0,416.87247,0.0,0.0,False,False,05-30 01:10,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.831838,50.616364,0.0,415.00565,0.0,0.0,False,False,05-30 01:20,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.793574,50.888855,0.0,413.3457,0.0,0.0,False,False,05-30 01:30,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.757121,51.14,0.0,411.8695,0.0,0.0,False,False,05-30 01:40,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.722357,51.37184,0.0,410.55673,0.0,0.0,False,False,05-30 01:50,0.0,0.0
5.0,30.0,2.0,8.0,88.0,5.0,50.0,15.688871,51.607513,0.0,409.38928,0.0,0.0,False,False,05-30 02:00,0.0,0.0
5.0,30.0,2.0,8.0,89.0,5.0,50.0,15.656424,51.886177,0.0,408.35114,0.0,0.0,False,False,05-30 02:10,0.0,0.0
5.0,30.0,2.0,8.0,90.0,5.0,50.0,15.624993,52.211597,0.0,407.42792,0.0,0.0,False,False,05-30 02:20,0.0,0.0
5.0,30.0,2.0,8.0,91.0,5.0,50.0,15.594622,52.57928,0.0,406.6069,0.0,0.0,False,False,05-30 02:30,0.0,0.0
5.0,30.0,2.0,8.0,92.0,5.0,50.0,15.565319,52.983345,0.0,405.87674,0.0,0.0,False,False,05-30 02:40,0.0,0.0
5.0,30.0,2.0,8.0,93.0,5.0,50.0,15.537058,53.418846,0.0,405.2274,0.0,0.0,False,False,05-30 02:50,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,15.509752,53.853783,0.0,404.6498,0.0,0.0,False,False,05-30 03:00,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,15.4833555,54.25616,0.0,404.13608,0.0,0.0,False,False,05-30 03:10,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,15.457836,54.620796,0.0,403.6791,0.0,0.0,False,False,05-30 03:20,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,15.433162,54.950684,0.0,403.27267,0.0,0.0,False,False,05-30 03:30,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,15.409294,55.250477,0.0,402.91113,0.0,0.0,False,False,05-30 03:40,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,15.386194,55.524128,0.0,402.58954,0.0,0.0,False,False,05-30 03:50,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,15.364443,55.772446,0.0,402.3035,0.0,0.0,False,False,05-30 04:00,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,15.344255,55.996906,0.0,402.04904,0.0,0.0,False,False,05-30 04:10,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,15.325945,56.198307,0.0,401.82272,0.0,0.0,False,False,05-30 04:20,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,15.313148,56.365166,0.0,401.6214,0.0,0.0,False,False,05-30 04:30,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,15.307222,56.493977,0.0,401.44232,0.0,0.0,False,False,05-30 04:40,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,15.307588,56.588142,0.0,401.28302,0.0,0.0,False,False,05-30 04:50,0.0,0.0
5.0,30.0,5.0,8.166667,92.0,5.0,50.0,15.348483,56.534897,0.0,401.14133,0.0,0.0,False,False,05-30 05:00,0.0,0.0
5.0,30.0,5.0,8.333333,91.0,5.0,50.0,15.4023485,56.426712,0.0,401.01535,0.0,0.0,False,False,05-30 05:10,0.0,0.0
5.0,30.0,5.0,8.5,90.0,5.0,50.0,15.452691,56.32397,0.0,400.9033,0.0,0.0,False,False,05-30 05:20,0.0,0.0
5.0,30.0,5.0,8.666667,89.0,5.0,50.0,15.492695,56.25123,0.0,400.80368,0.0,0.0,False,False,05-30 05:30,0.0,0.0
5.0,30.0,5.0,8.833333,88.0,5.0,50.0,15.5255785,56.19665,0.0,400.71506,0.0,0.0,False,False,05-30 05:40,0.0,0.0
5.0,30.0,5.0,9.0,87.0,5.0,50.0,15.553102,56.153755,0.0,400.63626,0.0,0.0,False,False,05-30 05:50,0.0,0.0
5.0,30.0,6.0,8.833333,88.0,5.0,50.0,15.755367,55.547302,1.98,406.00723,0.0,0.0,True,False,05-30 06:00,0.0,0.0
5.0,30.0,6.0,8.666667,89.0,21.0,23.0,15.64125,56.111057,1.98,413.4285,27000.0,16451.154,True,False,05-30 06:10,1.0,1.0
5.0,30.0,6.0,8.5,90.0,21.0,23.0,16.46852,53.181995,1.98,418.1802,9000.0,890399.3,True,False,05-30 06:20,1.0,1.0
5.0,30.0,6.0,8.333333,91.0,21.0,23.0,16.538744,52.6928,1.98,424.21924,9000.0,1046255.3,True,False,05-30 06:30,1.0,1.0
5.0,30.0,6.0,8.166667,92.0,21.0,23.0,17.08433,51.051323,1.98,425.532,13500.0,728640.94,True,False,05-30 06:40,1.0,1.0
5.0,30.0,6.0,8.0,93.0,21.0,23.0,16.780174,51.845173,1.98,426.718,27000.0,1201122.2,True,False,05-30 06:50,1.0,1.0
5.0,30.0,7.0,8.166667,92.0,21.0,23.0,17.441614,49.932846,3.96,436.3158,13500.0,727309.4,True,False,05-30 07:00,1.0,1.0
5.0,30.0,7.0,8.333333,91.0,21.0,23.0,17.170347,50.70503,3.96,448.6136,13500.0,1200173.9,True,False,05-30 07:10,1.0,1.0
5.0,30.0,7.0,8.5,90.0,21.0,23.0,17.08821,50.87283,3.96,457.44196,27000.0,1200699.8,True,False,05-30 07:20,1.0,1.0
5.0,30.0,7.0,8.666667,89.0,21.0,23.0,17.74698,49.02305,3.96,461.40182,13500.0,726101.2,True,False,05-30 07:30,1.0,1.0
5.0,30.0,7.0,8.833333,88.0,21.0,23.0,18.24419,47.746426,3.96,465.76212,9000.0,724201.0,True,False,05-30 07:40,1.0,1.0
5.0,30.0,7.0,9.0,87.0,21.0,23.0,18.503103,47.149483,3.96,468.1708,13500.0,723243.75,True,False,05-30 07:50,1.0,1.0
5.0,30.0,8.0,9.15,86.5,21.0,23.0,19.648108,44.879974,16.83,524.4084,6750.0,840720.56,True,False,05-30 08:00,1.0,1.0
5.0,30.0,8.0,9.3,86.0,21.0,23.0,20.296278,44.275757,16.83,580.9132,6750.0,837362.6,False,False,05-30 08:10,1.0,1.0
5.0,30.0,8.0,9.45,85.5,21.0,23.0,20.235268,44.99469,16.83,617.0464,27000.0,1193258.2,False,False,05-30 08:20,1.0,1.0
5.0,30.0,8.0,9.6,85.0,21.0,23.0,20.906708,44.184265,16.83,635.5935,13500.0,715234.5,False,False,05-30 08:30,1.0,1.0
5.0,30.0,8.0,9.75,84.5,21.0,23.0,20.998966,44.547737,16.83,641.2475,27000.0,520330.5,False,False,05-30 08:40,1.0,1.0
5.0,30.0,8.0,9.9,84.0,21.0,23.0,21.000086,45.434242,16.83,669.06067,27000.0,437698.53,False,False,05-30 08:50,1.0,1.0
5.0,30.0,9.0,9.983334,84.0,21.0,23.0,21.000135,46.399044,19.8,706.6071,27000.0,411724.66,False,False,05-30 09:00,1.0,1.0
5.0,30.0,9.0,10.066667,84.0,21.0,23.0,21.000128,47.340218,19.8,744.4366,27000.0,356471.4,False,False,05-30 09:10,1.0,1.0
5.0,30.0,9.0,10.15,84.0,21.0,23.0,21.000114,48.1903,19.8,777.41943,27000.0,327913.25,False,False,05-30 09:20,1.0,1.0
5.0,30.0,9.0,10.233334,84.0,21.0,23.0,21.000095,48.936813,19.8,804.62244,27000.0,303089.66,False,True,05-30 09:30,1.0,1.0
5.0,30.0,9.0,10.316667,84.0,21.0,23.0,20.992388,49.610626,19.8,826.87463,27000.0,288577.78,False,True,05-30 09:40,1.0,1.0
5.0,30.0,9.0,10.4,84.0,21.0,23.0,21.0,50.167843,19.8,845.24554,27000.0,266748.56,False,True,05-30 09:50,1.0,1.0
5.0,30.0,10.0,10.5,83.666664,21.0,23.0,21.00005,50.68272,19.8,860.5623,27000.0,238412.1,False,True,05-30 10:00,1.0,1.0
5.0,30.0,10.0,10.6,83.333336,21.0,23.0,21.000042,51.135937,19.8,873.3989,27000.0,222107.27,False,True,05-30 10:10,1.0,1.0
5.0,30.0,10.0,10.7,83.0,21.0,23.0,21.000034,51.534164,19.8,884.1727,27000.0,202927.19,False,True,05-30 10:20,1.0,1.0
5.0,30.0,10.0,10.8,82.666664,21.0,23.0,21.000027,51.88566,19.8,893.21545,27000.0,187121.33,False,True,05-30 10:30,1.0,1.0
5.0,30.0,10.0,10.9,82.333336,21.0,23.0,21.000021,52.198177,19.8,900.8052,27000.0,172527.72,False,True,05-30 10:40,1.0,1.0
5.0,30.0,10.0,11.0,82.0,21.0,23.0,21.000017,52.478268,19.8,907.1782,27000.0,158809.11,False,True,05-30 10:50,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000015,52.7209,19.8,912.5169,27000.0,153176.66,False,True,05-30 11:00,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000013,52.925575,19.8,916.98035,27000.0,148809.11,False,True,05-30 11:10,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000011,53.096252,19.8,920.70886,27000.0,144953.11,False,True,05-30 11:20,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000008,53.238346,19.8,923.82306,27000.0,140705.44,False,True,05-30 11:30,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000008,53.356865,19.8,926.4246,27000.0,136375.23,False,True,05-30 11:40,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000006,53.455917,19.8,928.5982,27000.0,132245.7,False,True,05-30 11:50,1.0,1.0
5.0,30.0,12.0,11.0,82.833336,21.0,23.0,21.00001,53.09491,9.9,905.95374,27000.0,275467.28,False,True,05-30 12:00,1.0,1.0
5.0,30.0,12.0,11.0,83.666664,21.0,23.0,20.999964,52.549145,9.9,871.39014,27000.0,274186.12,False,True,05-30 12:10,1.0,1.0
5.0,30.0,12.0,11.0,84.5,21.0,23.0,20.999947,52.062237,9.9,837.2348,27000.0,271138.3,False,True,05-30 12:20,1.0,1.0
5.0,30.0,12.0,11.0,85.333336,21.0,23.0,20.999952,51.722473,9.9,808.3413,27000.0,268518.53,False,True,05-30 12:30,1.0,1.0
5.0,30.0,12.0,11.0,86.166664,21.0,23.0,20.999968,51.52708,9.9,784.9847,27000.0,266014.66,False,False,05-30 12:40,1.0,1.0
5.0,30.0,12.0,11.0,87.0,21.0,23.0,20.99998,51.447117,9.9,766.0323,27000.0,263584.34,False,False,05-30 12:50,1.0,1.0
5.0,30.0,13.0,11.0,86.166664,21.0,23.0,20.999996,51.666924,15.84,765.0734,27000.0,160202.22,False,False,05-30 13:00,1.0,1.0
5.0,30.0,13.0,11.0,85.333336,21.0,23.0,21.000011,51.978058,15.84,773.6712,27000.0,154558.38,False,False,05-30 13:10,1.0,1.0
5.0,30.0,13.0,11.0,84.5,21.0,23.0,21.000017,52.22446,15.84,783.9842,27000.0,149856.6,False,False,05-30 13:20,1.0,1.0
5.0,30.0,13.0,11.0,83.666664,21.0,23.0,21.000013,52.357346,15.84,792.7826,27000.0,141855.88,False,False,05-30 13:30,1.0,1.0
5.0,30.0,13.0,11.0,82.833336,21.0,23.0,21.000006,52.384605,15.84,799.64435,27000.0,132078.88,False,False,05-30 13:40,1.0,1.0
5.0,30.0,13.0,11.0,82.0,21.0,23.0,21.000002,52.328167,15.84,805.02905,27000.0,121006.555,False,True,05-30 13:50,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,20.999998,52.246544,15.84,809.4033,27000.0,109421.06,False,True,05-30 14:00,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,20.999998,52.17159,15.84,813.0486,27000.0,97054.08,False,True,05-30 14:10,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,20.999998,52.111286,15.84,816.1147,27000.0,83929.914,False,True,05-30 14:20,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,20.999998,52.063663,15.84,818.6932,27000.0,74938.54,False,True,05-30 14:30,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,20.999998,52.02517,15.84,820.856,27000.0,67614.96,False,True,05-30 14:40,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,21.0,51.99328,15.84,822.66656,27000.0,61304.965,False,True,05-30 14:50,1.0,1.0
5.0,30.0,15.0,11.166667,81.0,21.0,23.0,21.0,51.962315,15.84,824.20306,27000.0,46361.637,False,True,05-30 15:00,1.0,1.0
5.0,30.0,15.0,11.333333,80.0,21.0,23.0,21.0,51.92874,15.84,825.5246,27000.0,31614.021,False,True,05-30 15:10,1.0,1.0
5.0,30.0,15.0,11.5,79.0,21.0,23.0,21.0,51.891056,15.84,826.6714,27000.0,17021.518,False,True,05-30 15:20,1.0,1.0
5.0,30.0,15.0,11.666667,78.0,21.0,23.0,21.005695,51.83053,15.84,827.6718,27000.0,9908.749,False,True,05-30 15:30,1.0,1.0
5.0,30.0,15.0,11.833333,77.0,21.0,23.0,21.024355,51.724186,15.84,828.547,27000.0,9908.749,False,True,05-30 15:40,1.0,1.0
5.0,30.0,15.0,12.0,76.0,21.0,23.0,21.052052,51.58553,15.84,829.31445,27000.0,9908.749,False,True,05-30 15:50,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.070286,51.47458,15.84,829.97,27000.0,9908.749,False,True,05-30 16:00,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.075912,51.41367,15.84,830.51984,27000.0,9908.749,False,True,05-30 16:10,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.068905,51.401726,15.84,830.97955,27000.0,9908.749,False,True,05-30 16:20,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.064941,51.38624,15.84,831.36456,27000.0,9908.749,False,True,05-30 16:30,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.066874,51.356358,15.84,831.687,27000.0,9908.749,False,True,05-30 16:40,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.071857,51.320557,15.84,831.9564,27000.0,9908.749,False,True,05-30 16:50,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,21.000874,51.43861,13.86,827.2963,27000.0,86656.9,False,True,05-30 17:00,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,21.000006,51.28604,13.86,820.27545,27000.0,140792.88,False,True,05-30 17:10,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.999994,51.13228,13.86,813.351,27000.0,119073.64,False,True,05-30 17:20,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.999994,51.001163,13.86,807.49005,27000.0,120049.65,False,True,05-30 17:30,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.999994,50.894497,13.86,802.7463,27000.0,116231.14,False,True,05-30 17:40,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.999996,50.807644,13.86,798.8926,27000.0,111843.78,False,False,05-30 17:50,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.99999,50.445446,7.92,781.02576,27000.0,316387.78,False,False,05-30 18:00,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.999958,49.956806,7.92,756.6959,27000.0,314568.9,False,False,05-30 18:10,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.999945,49.485126,7.92,733.1743,27000.0,311282.22,False,False,05-30 18:20,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.940592,49.219196,7.92,713.2896,27000.0,376871.28,False,False,05-30 18:30,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.999544,48.69244,7.92,697.1266,27000.0,376346.66,False,False,05-30 18:40,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.923271,48.596607,7.92,683.9512,27000.0,405856.66,False,False,05-30 18:50,1.0,1.0
5.0,30.0,19.0,11.716666,77.666664,21.0,23.0,20.769814,48.653114,7.92,673.04663,27000.0,657437.2,False,False,05-30 19:00,1.0,1.0
5.0,30.0,19.0,11.433333,79.333336,21.0,23.0,20.998968,47.736454,7.92,663.8894,27000.0,566653.8,False,False,05-30 19:10,1.0,1.0
5.0,30.0,19.0,11.15,81.0,21.0,23.0,20.999952,47.639698,7.92,656.1604,27000.0,401950.06,False,False,05-30 19:20,1.0,1.0
5.0,30.0,19.0,10.866667,82.666664,21.0,23.0,20.99998,47.61367,7.92,649.6351,27000.0,514948.78,False,False,05-30 19:30,1.0,1.0
5.0,30.0,19.0,10.583333,84.333336,21.0,23.0,20.999994,47.609444,7.92,644.12964,27000.0,522451.6,False,False,05-30 19:40,1.0,1.0
5.0,30.0,19.0,10.3,86.0,21.0,23.0,21.0,47.60913,7.92,639.4846,27000.0,544992.1,False,False,05-30 19:50,1.0,1.0
5.0,30.0,20.0,10.083333,87.166664,21.0,23.0,20.55277,48.39609,3.96,624.3419,13500.0,954307.44,False,False,05-30 20:00,1.0,1.0
5.0,30.0,20.0,9.866667,88.333336,21.0,23.0,20.568008,48.065628,3.96,613.2932,27000.0,714605.5,False,False,05-30 20:10,1.0,1.0
5.0,30.0,20.0,9.65,89.5,21.0,23.0,20.69975,47.36091,3.96,596.22345,27000.0,714420.0,False,False,05-30 20:20,1.0,1.0
5.0,30.0,20.0,9.433333,90.666664,21.0,23.0,20.758793,46.954033,3.96,581.1075,27000.0,713219.1,False,False,05-30 20:30,1.0,1.0
5.0,30.0,20.0,9.216666,91.833336,21.0,23.0,20.72964,46.847744,3.96,568.6198,27000.0,712663.1,False,False,05-30 20:40,1.0,1.0
5.0,30.0,20.0,9.0,93.0,21.0,23.0,20.366192,47.528996,3.96,561.64386,9000.0,875558.0,False,False,05-30 20:50,1.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,20.325369,47.51785,3.96,559.95105,27000.0,715956.06,False,False,05-30 21:00,1.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,20.42727,47.07538,3.96,552.7853,27000.0,716286.56,False,False,05-30 21:10,1.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,20.491894,46.791164,3.96,545.4621,27000.0,715378.94,False,False,05-30 21:20,1.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,20.043333,47.766243,3.96,542.1627,13500.0,956903.44,False,False,05-30 21:30,1.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,20.069456,47.584694,3.96,540.79175,27000.0,718624.44,False,False,05-30 21:40,1.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,19.415646,49.061836,3.96,537.1373,13500.0,1200038.1,True,False,05-30 21:50,1.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,18.811552,50.471107,3.96,524.7159,13500.0,962299.2,True,False,05-30 22:00,1.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,18.77378,50.416275,3.96,515.7838,27000.0,722684.1,True,False,05-30 22:10,1.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,18.927702,49.908573,3.96,505.25073,27000.0,722717.4,True,False,05-30 22:20,1.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,18.998867,49.74182,3.96,497.3565,27000.0,722469.2,True,False,05-30 22:30,1.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,18.673227,50.61864,3.96,493.52637,9000.0,882487.5,True,False,05-30 22:40,1.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,18.62882,50.72898,3.96,492.87598,27000.0,722873.94,True,False,05-30 22:50,1.0,1.0
5.0,30.0,23.0,8.666667,94.166664,21.0,23.0,18.593634,50.636868,0.0,479.83585,27000.0,722950.8,False,False,05-30 23:00,1.0,1.0
5.0,30.0,23.0,8.333333,95.333336,5.0,50.0,17.619081,53.616653,0.0,474.27826,0.0,0.0,False,False,05-30 23:10,0.0,0.0
5.0,30.0,23.0,8.0,96.5,5.0,50.0,17.04944,55.326733,0.0,466.0602,0.0,0.0,False,False,05-30 23:20,0.0,0.0
5.0,30.0,23.0,7.6666665,97.666664,5.0,50.0,16.738997,56.217896,0.0,464.0543,0.0,0.0,False,False,05-30 23:30,0.0,0.0
5.0,30.0,23.0,7.3333335,98.833336,5.0,50.0,16.577978,56.58316,0.0,462.13757,0.0,0.0,False,False,05-30 23:40,0.0,0.0
5.0,30.0,23.0,7.0,100.0,5.0,50.0,16.36926,56.987045,0.0,456.3903,0.0,0.0,False,False,05-30 23:50,0.0,0.0
5.0,31.0,0.0,8.6,84.666664,5.0,50.0,18.161049,47.912647,0.0,400.00333,0.0,0.0,False,False,05-31 00:10,0.0,0.0
5.0,31.0,0.0,8.2,88.5,5.0,50.0,17.811169,48.832165,0.0,400.00327,0.0,0.0,False,False,05-31 00:20,0.0,0.0
5.0,31.0,0.0,7.8,92.333336,5.0,50.0,17.450323,49.978306,0.0,400.0029,0.0,0.0,False,False,05-31 00:30,0.0,0.0
5.0,31.0,0.0,7.4,96.166664,5.0,50.0,17.229029,50.78465,0.0,400.0026,0.0,0.0,False,False,05-31 00:40,0.0,0.0
5.0,31.0,0.0,7.0,100.0,5.0,50.0,17.019663,51.60088,0.0,400.00226,0.0,0.0,False,False,05-31 00:50,0.0,0.0
5.0,31.0,1.0,7.1666665,100.0,5.0,50.0,16.87039,52.12693,0.0,400.00198,0.0,0.0,False,False,05-31 01:00,0.0,0.0
5.0,31.0,1.0,7.3333335,100.0,5.0,50.0,16.760567,52.585827,0.0,400.00177,0.0,0.0,False,False,05-31 01:10,0.0,0.0
5.0,31.0,1.0,7.5,100.0,5.0,50.0,16.674965,53.024174,0.0,400.00156,0.0,0.0,False,False,05-31 01:20,0.0,0.0
5.0,31.0,1.0,7.6666665,100.0,5.0,50.0,16.605259,53.46456,0.0,400.0014,0.0,0.0,False,False,05-31 01:30,0.0,0.0
5.0,31.0,1.0,7.8333335,100.0,5.0,50.0,16.547644,53.914185,0.0,400.00125,0.0,0.0,False,False,05-31 01:40,0.0,0.0
5.0,31.0,1.0,8.0,100.0,5.0,50.0,16.499992,54.374992,0.0,400.0011,0.0,0.0,False,False,05-31 01:50,0.0,0.0
5.0,31.0,2.0,7.8333335,100.0,5.0,50.0,16.440428,54.840385,0.0,400.00098,0.0,0.0,False,False,05-31 02:00,0.0,0.0
5.0,31.0,2.0,7.6666665,100.0,5.0,50.0,16.366173,55.274826,0.0,400.0009,0.0,0.0,False,False,05-31 02:10,0.0,0.0
5.0,31.0,2.0,7.5,100.0,5.0,50.0,16.284245,55.645687,0.0,400.00076,0.0,0.0,False,False,05-31 02:20,0.0,0.0
5.0,31.0,2.0,7.3333335,100.0,5.0,50.0,16.200378,55.940918,0.0,400.0007,0.0,0.0,False,False,05-31 02:30,0.0,0.0
5.0,31.0,2.0,7.1666665,100.0,5.0,50.0,16.116693,56.16417,0.0,400.0006,0.0,0.0,False,False,05-31 02:40,0.0,0.0
5.0,31.0,2.0,7.0,100.0,5.0,50.0,16.033392,56.324234,0.0,400.00055,0.0,0.0,False,False,05-31 02:50,0.0,0.0
5.0,31.0,3.0,7.0,100.0,5.0,50.0,15.96116,56.428043,0.0,400.0005,0.0,0.0,False,False,05-31 03:00,0.0,0.0
5.0,31.0,3.0,7.0,100.0,5.0,50.0,15.9004755,56.500393,0.0,400.00043,0.0,0.0,False,False,05-31 03:10,0.0,0.0
5.0,31.0,3.0,7.0,100.0,5.0,50.0,15.847057,56.564274,0.0,400.0004,0.0,0.0,False,False,05-31 03:20,0.0,0.0
5.0,31.0,3.0,7.0,100.0,5.0,50.0,15.79758,56.630604,0.0,400.00034,0.0,0.0,False,False,05-31 03:30,0.0,0.0
5.0,31.0,3.0,7.0,100.0,5.0,50.0,15.750709,56.701275,0.0,400.0003,0.0,0.0,False,False,05-31 03:40,0.0,0.0
5.0,31.0,3.0,7.0,100.0,5.0,50.0,15.7061205,56.775078,0.0,400.00027,0.0,0.0,False,False,05-31 03:50,0.0,0.0
5.0,31.0,4.0,7.0,100.0,5.0,50.0,15.663417,56.86067,0.0,400.00024,0.0,0.0,False,False,05-31 04:00,0.0,0.0
5.0,31.0,4.0,7.0,100.0,5.0,50.0,15.622329,56.948277,0.0,400.0002,0.0,0.0,False,False,05-31 04:10,0.0,0.0
5.0,31.0,4.0,7.0,100.0,5.0,50.0,15.603813,56.96039,0.0,400.00018,0.0,0.0,False,False,05-31 04:20,0.0,0.0
5.0,31.0,4.0,7.0,100.0,5.0,50.0,15.616324,56.865368,0.0,400.00018,0.0,0.0,False,False,05-31 04:30,0.0,0.0
5.0,31.0,4.0,7.0,100.0,5.0,50.0,15.655536,56.678856,0.0,400.00015,0.0,0.0,False,False,05-31 04:40,0.0,0.0
5.0,31.0,4.0,7.0,100.0,5.0,50.0,15.715107,56.42418,0.0,400.00012,0.0,0.0,False,False,05-31 04:50,0.0,0.0
5.0,31.0,5.0,7.6666665,99.0,5.0,50.0,15.828045,56.09634,0.0,400.00012,0.0,0.0,False,False,05-31 05:00,0.0,0.0
5.0,31.0,5.0,8.333333,98.0,5.0,50.0,15.9928255,55.77838,0.0,400.0001,0.0,0.0,False,False,05-31 05:10,0.0,0.0
5.0,31.0,5.0,9.0,97.0,5.0,50.0,16.19216,55.54003,0.0,400.0001,0.0,0.0,False,False,05-31 05:20,0.0,0.0
5.0,31.0,5.0,9.666667,96.0,5.0,50.0,16.405325,55.435028,0.0,400.0001,0.0,0.0,False,False,05-31 05:30,0.0,0.0
5.0,31.0,5.0,10.333333,95.0,5.0,50.0,16.624798,55.465004,0.0,400.00006,0.0,0.0,False,False,05-31 05:40,0.0,0.0
5.0,31.0,5.0,11.0,94.0,5.0,50.0,16.85051,55.608498,0.0,400.00006,0.0,0.0,False,False,05-31 05:50,0.0,0.0
5.0,31.0,6.0,11.333333,91.166664,5.0,50.0,17.461832,54.022938,1.98,407.15887,0.0,0.0,True,False,05-31 06:00,0.0,0.0
5.0,31.0,6.0,11.666667,88.333336,21.0,23.0,17.487598,54.603794,1.98,412.2528,27000.0,17881.3,True,False,05-31 06:10,1.0,1.0
5.0,31.0,6.0,12.0,85.5,21.0,23.0,18.690897,51.42115,1.98,417.7566,6750.0,844440.3,True,False,05-31 06:20,1.0,1.0
5.0,31.0,6.0,12.333333,82.666664,21.0,23.0,19.153112,50.382133,1.98,423.9036,6750.0,963207.94,True,False,05-31 06:30,1.0,1.0
5.0,31.0,6.0,12.666667,79.833336,21.0,23.0,18.969479,50.957474,1.98,427.97543,27000.0,1203182.1,True,False,05-31 06:40,1.0,1.0
5.0,31.0,6.0,13.0,77.0,21.0,23.0,19.805037,48.720528,1.98,430.00742,13500.0,722426.06,True,False,05-31 06:50,1.0,1.0
5.0,31.0,7.0,13.0,77.0,21.0,23.0,19.68974,48.9692,1.98,430.59973,27000.0,1201930.4,True,False,05-31 07:00,1.0,1.0
5.0,31.0,7.0,13.0,77.0,21.0,23.0,19.56693,49.1816,1.98,433.6465,27000.0,1202806.2,True,False,05-31 07:10,1.0,1.0
5.0,31.0,7.0,13.0,77.0,21.0,23.0,19.998413,47.96529,1.98,435.79553,13500.0,961337.9,True,False,05-31 07:20,1.0,1.0
5.0,31.0,7.0,13.0,77.0,21.0,23.0,20.372034,47.02044,1.98,437.4558,9000.0,878146.6,False,False,05-31 07:30,1.0,1.0
5.0,31.0,7.0,13.0,77.0,21.0,23.0,20.15982,47.53283,1.98,438.68054,27000.0,1197038.8,False,False,05-31 07:40,1.0,1.0
5.0,31.0,7.0,13.0,77.0,21.0,23.0,19.973137,47.922348,1.98,441.18082,27000.0,1198740.4,True,False,05-31 07:50,1.0,1.0
5.0,31.0,8.0,13.166667,76.166664,21.0,23.0,20.795004,45.992733,7.92,465.3718,9000.0,958817.25,False,False,05-31 08:00,1.0,1.0
5.0,31.0,8.0,13.333333,75.333336,21.0,23.0,20.999989,45.986137,7.92,474.4082,13500.0,316630.1,False,False,05-31 08:10,1.0,1.0
5.0,31.0,8.0,13.5,74.5,21.0,23.0,21.000029,46.465137,7.92,485.58252,27000.0,195775.45,False,False,05-31 08:20,1.0,1.0
5.0,31.0,8.0,13.666667,73.666664,21.0,23.0,21.000042,47.139206,7.92,505.776,27000.0,232925.83,False,False,05-31 08:30,1.0,1.0
5.0,31.0,8.0,13.833333,72.833336,21.0,23.0,21.000044,47.71968,7.92,524.4187,27000.0,176466.97,False,False,05-31 08:40,1.0,1.0
5.0,31.0,8.0,14.0,72.0,21.0,23.0,21.000032,48.19333,7.92,540.15717,27000.0,152692.0,False,False,05-31 08:50,1.0,1.0
5.0,31.0,9.0,14.0,72.0,21.0,23.0,21.000025,48.57906,7.92,553.08875,27000.0,142959.06,False,False,05-31 09:00,1.0,1.0
5.0,31.0,9.0,14.0,72.0,21.0,23.0,21.00002,48.897655,7.92,563.7393,27000.0,136583.6,False,False,05-31 09:10,1.0,1.0
5.0,31.0,9.0,14.0,72.0,21.0,23.0,21.000015,49.16384,7.92,572.59576,27000.0,132362.6,False,False,05-31 09:20,1.0,1.0
5.0,31.0,9.0,14.0,72.0,21.0,23.0,21.000011,49.387306,7.92,580.0098,27000.0,125319.86,False,False,05-31 09:30,1.0,1.0
5.0,31.0,9.0,14.0,72.0,21.0,23.0,21.00001,49.57498,7.92,586.23145,27000.0,118585.664,False,False,05-31 09:40,1.0,1.0
5.0,31.0,9.0,14.0,72.0,21.0,23.0,21.000008,49.73245,7.92,591.4522,27000.0,112913.19,False,False,05-31 09:50,1.0,1.0
5.0,31.0,10.0,14.0,72.833336,21.0,23.0,21.000006,49.919926,7.92,595.83234,27000.0,107879.63,False,False,05-31 10:00,1.0,1.0
5.0,31.0,10.0,14.0,73.666664,21.0,23.0,21.000008,50.1558,7.92,599.50665,27000.0,104658.836,False,False,05-31 10:10,1.0,1.0
5.0,31.0,10.0,14.0,74.5,21.0,23.0,21.000008,50.44239,7.92,602.58887,27000.0,102920.71,False,False,05-31 10:20,1.0,1.0
5.0,31.0,10.0,14.0,75.333336,21.0,23.0,21.000011,50.77215,7.92,605.1744,27000.0,104960.36,False,False,05-31 10:30,1.0,1.0
5.0,31.0,10.0,14.0,76.166664,21.0,23.0,21.000013,51.13656,7.92,607.3433,27000.0,109031.37,False,False,05-31 10:40,1.0,1.0
5.0,31.0,10.0,14.0,77.0,21.0,23.0,21.000015,51.52891,7.92,609.16284,27000.0,114427.55,False,False,05-31 10:50,1.0,1.0
5.0,31.0,11.0,14.5,75.5,21.0,23.0,21.000011,51.93778,7.92,610.7226,27000.0,89421.7,False,False,05-31 11:00,1.0,1.0
5.0,31.0,11.0,15.0,74.0,21.0,23.0,21.00001,52.379658,7.92,612.0858,27000.0,63478.043,False,False,05-31 11:10,1.0,1.0
5.0,31.0,11.0,15.5,72.5,21.0,23.0,21.000006,52.84862,7.92,613.2915,27000.0,36666.316,False,False,05-31 11:20,1.0,1.0
5.0,31.0,11.0,16.0,71.0,21.0,23.0,21.002415,53.329052,7.92,614.3655,27000.0,9908.749,False,False,05-31 11:30,1.0,1.0
5.0,31.0,11.0,16.5,69.5,21.0,23.0,21.044937,53.689068,7.92,615.32513,27000.0,9908.749,False,False,05-31 11:40,1.0,1.0
5.0,31.0,11.0,17.0,68.0,21.0,23.0,21.128431,53.918533,7.92,616.1838,27000.0,9908.749,False,False,05-31 11:50,1.0,1.0
5.0,31.0,12.0,17.0,67.166664,21.0,23.0,21.19743,54.104366,7.92,616.9177,27000.0,9908.749,False,False,05-31 12:00,1.0,1.0
5.0,31.0,12.0,17.0,66.333336,21.0,23.0,21.246693,54.20646,7.92,617.52435,27000.0,9908.749,False,False,05-31 12:10,1.0,1.0
5.0,31.0,12.0,17.0,65.5,21.0,23.0,21.290686,54.179077,7.92,618.0185,27000.0,9908.749,False,False,05-31 12:20,1.0,1.0
5.0,31.0,12.0,17.0,64.666664,21.0,23.0,21.33664,54.02069,7.92,618.4193,27000.0,9908.749,False,False,05-31 12:30,1.0,1.0
5.0,31.0,12.0,17.0,63.833332,21.0,23.0,21.385618,53.751884,7.92,618.74396,27000.0,9908.749,False,False,05-31 12:40,1.0,1.0
5.0,31.0,12.0,17.0,63.0,21.0,23.0,21.435797,53.39832,7.92,619.0061,27000.0,9908.749,False,False,05-31 12:50,1.0,1.0
5.0,31.0,13.0,17.166666,63.166668,21.0,23.0,21.50247,53.037766,7.92,619.2325,27000.0,9908.749,False,False,05-31 13:00,1.0,1.0
5.0,31.0,13.0,17.333334,63.333332,21.0,23.0,21.58738,52.73081,7.92,619.43756,27000.0,9908.749,False,False,05-31 13:10,1.0,1.0
5.0,31.0,13.0,17.5,63.5,21.0,23.0,21.685215,52.502132,7.92,619.6256,27000.0,9908.749,False,False,05-31 13:20,1.0,1.0
5.0,31.0,13.0,17.666666,63.666668,21.0,23.0,21.790989,52.35103,7.92,619.7973,27000.0,9908.749,False,False,05-31 13:30,1.0,1.0
5.0,31.0,13.0,17.833334,63.833332,21.0,23.0,21.901081,52.268158,7.92,619.9531,27000.0,11274.534,False,False,05-31 13:40,1.0,1.0
5.0,31.0,13.0,18.0,64.0,21.0,23.0,22.015743,52.2376,7.92,620.09393,27000.0,11332.947,False,False,05-31 13:50,1.0,1.0
5.0,31.0,14.0,18.166666,64.0,21.0,23.0,21.799816,53.011982,1.98,605.535,27000.0,11395.458,False,False,05-31 14:00,1.0,1.0
5.0,31.0,14.0,18.333334,64.0,21.0,23.0,21.595377,53.642838,1.98,583.9544,27000.0,11943.175,False,False,05-31 14:10,1.0,1.0
5.0,31.0,14.0,18.5,64.0,21.0,23.0,21.515223,53.89579,1.98,562.6985,27000.0,11834.848,False,False,05-31 14:20,1.0,1.0
5.0,31.0,14.0,18.666666,64.0,21.0,23.0,21.532057,53.912445,1.98,544.654,27000.0,9908.749,False,False,05-31 14:30,1.0,1.0
5.0,31.0,14.0,18.833334,64.0,21.0,23.0,21.595947,53.86004,1.98,529.98,27000.0,9908.749,False,False,05-31 14:40,1.0,1.0
5.0,31.0,14.0,19.0,64.0,21.0,23.0,21.677532,53.82071,1.98,517.9989,27000.0,9908.749,False,False,05-31 14:50,1.0,1.0
5.0,31.0,15.0,19.333334,62.166668,21.0,23.0,21.78273,53.670963,1.98,508.064,27000.0,9908.749,False,False,05-31 15:00,1.0,1.0
5.0,31.0,15.0,19.666666,60.333332,21.0,23.0,21.911064,53.35582,1.98,499.73587,27000.0,11287.606,False,False,05-31 15:10,1.0,1.0
5.0,31.0,15.0,20.0,58.5,21.0,23.0,22.057734,52.883347,1.98,492.72696,27000.0,11595.267,False,False,05-31 15:20,1.0,1.0
5.0,31.0,15.0,20.333334,56.666668,21.0,23.0,22.212358,52.29892,1.98,486.8283,27000.0,11840.61,False,False,05-31 15:30,1.0,1.0
5.0,31.0,15.0,20.666666,54.833332,21.0,23.0,22.356506,51.674088,1.98,481.86978,27000.0,11949.392,False,False,05-31 15:40,1.0,1.0
5.0,31.0,15.0,21.0,53.0,21.0,23.0,22.490791,51.01504,1.98,477.70575,27000.0,11814.486,False,False,05-31 15:50,1.0,1.0
5.0,31.0,16.0,20.666666,54.833332,21.0,23.0,22.570173,50.58357,1.98,474.19934,27000.0,11677.616,False,False,05-31 16:00,1.0,1.0
5.0,31.0,16.0,20.333334,56.666668,21.0,23.0,22.598309,50.424236,1.98,471.24,27000.0,9908.749,False,False,05-31 16:10,1.0,1.0
5.0,31.0,16.0,20.0,58.5,21.0,23.0,22.594244,50.475037,1.98,468.73972,27000.0,9908.749,False,False,05-31 16:20,1.0,1.0
5.0,31.0,16.0,19.666666,60.333332,21.0,23.0,22.556091,50.71731,1.98,466.6268,27000.0,9908.749,False,False,05-31 16:30,1.0,1.0
5.0,31.0,16.0,19.333334,62.166668,21.0,23.0,22.491833,51.1026,1.98,464.84122,27000.0,9908.749,False,False,05-31 16:40,1.0,1.0
5.0,31.0,16.0,19.0,64.0,21.0,23.0,22.405535,51.600655,1.98,463.33206,27000.0,9908.749,False,False,05-31 16:50,1.0,1.0
5.0,31.0,17.0,18.5,65.333336,21.0,23.0,22.16805,52.42479,0.0,457.15164,27000.0,9908.749,False,False,05-31 17:00,1.0,1.0
5.0,31.0,17.0,18.0,66.666664,5.0,50.0,22.090075,52.659466,0.0,452.66162,0.0,0.0,False,False,05-31 17:10,0.0,0.0
5.0,31.0,17.0,17.5,68.0,5.0,50.0,22.087843,52.61587,0.0,450.13507,0.0,0.0,False,False,05-31 17:20,0.0,0.0
5.0,31.0,17.0,17.0,69.333336,5.0,50.0,22.065266,52.621967,0.0,448.57394,0.0,0.0,False,False,05-31 17:30,0.0,0.0
5.0,31.0,17.0,16.5,70.666664,5.0,50.0,21.996344,52.764584,0.0,447.28934,0.0,0.0,False,False,05-31 17:40,0.0,0.0
5.0,31.0,17.0,16.0,72.0,5.0,50.0,21.894037,53.001373,0.0,446.0241,0.0,0.0,False,False,05-31 17:50,0.0,0.0
5.0,31.0,18.0,16.0,72.0,5.0,50.0,21.611141,53.68505,0.0,442.73788,0.0,0.0,False,False,05-31 18:00,0.0,0.0
5.0,31.0,18.0,16.0,72.0,5.0,50.0,21.32429,54.320507,0.0,438.43777,0.0,0.0,False,False,05-31 18:10,0.0,0.0
5.0,31.0,18.0,16.0,72.0,5.0,50.0,21.121185,54.683384,0.0,434.1346,0.0,0.0,False,False,05-31 18:20,0.0,0.0
5.0,31.0,18.0,16.0,72.0,5.0,50.0,20.988329,54.843266,0.0,430.2605,0.0,0.0,False,False,05-31 18:30,0.0,0.0
5.0,31.0,18.0,16.0,72.0,5.0,50.0,20.886555,54.934185,0.0,426.87518,0.0,0.0,False,False,05-31 18:40,0.0,0.0
5.0,31.0,18.0,16.0,72.0,5.0,50.0,20.790808,55.03562,0.0,423.91122,0.0,0.0,False,False,05-31 18:50,0.0,0.0
5.0,31.0,19.0,15.5,73.666664,5.0,50.0,20.656403,55.265022,0.0,421.29068,0.0,0.0,False,False,05-31 19:00,0.0,0.0
5.0,31.0,19.0,15.0,75.333336,5.0,50.0,20.476202,55.626987,0.0,418.9585,0.0,0.0,False,False,05-31 19:10,0.0,0.0
5.0,31.0,19.0,14.5,77.0,5.0,50.0,20.264626,56.06713,0.0,416.87827,0.0,0.0,False,False,05-31 19:20,0.0,0.0
5.0,31.0,19.0,14.0,78.666664,5.0,50.0,20.045177,56.50477,0.0,415.02283,0.0,0.0,False,False,05-31 19:30,0.0,0.0
5.0,31.0,19.0,13.5,80.333336,5.0,50.0,19.829252,56.900787,0.0,413.36896,0.0,0.0,False,False,05-31 19:40,0.0,0.0
5.0,31.0,19.0,13.0,82.0,5.0,50.0,19.617886,57.25146,0.0,411.8955,0.0,0.0,False,False,05-31 19:50,0.0,0.0
5.0,31.0,20.0,12.833333,82.0,5.0,50.0,19.43023,57.51184,0.0,410.5838,0.0,0.0,False,False,05-31 20:00,0.0,0.0
5.0,31.0,20.0,12.666667,82.0,5.0,50.0,19.268179,57.658867,0.0,409.41666,0.0,0.0,False,False,05-31 20:10,0.0,0.0
5.0,31.0,20.0,12.5,82.0,5.0,50.0,19.123648,57.72359,0.0,408.3782,0.0,0.0,False,False,05-31 20:20,0.0,0.0
5.0,31.0,20.0,12.333333,82.0,5.0,50.0,18.988836,57.735817,0.0,407.4542,0.0,0.0,False,False,05-31 20:30,0.0,0.0
5.0,31.0,20.0,12.166667,82.0,5.0,50.0,18.859503,57.712463,0.0,406.63202,0.0,0.0,False,False,05-31 20:40,0.0,0.0
5.0,31.0,20.0,12.0,82.0,5.0,50.0,18.752249,57.595215,0.0,405.9004,0.0,0.0,False,False,05-31 20:50,0.0,0.0
5.0,31.0,21.0,11.85,83.0,5.0,50.0,18.65812,57.442104,0.0,405.24936,0.0,0.0,False,False,05-31 21:00,0.0,0.0
5.0,31.0,21.0,11.7,84.0,5.0,50.0,18.568361,57.328796,0.0,404.6701,0.0,0.0,False,False,05-31 21:10,0.0,0.0
5.0,31.0,21.0,11.55,85.0,5.0,50.0,18.47996,57.26985,0.0,404.15472,0.0,0.0,False,False,05-31 21:20,0.0,0.0
5.0,31.0,21.0,11.4,86.0,5.0,50.0,18.392908,57.25953,0.0,403.69617,0.0,0.0,False,False,05-31 21:30,0.0,0.0
5.0,31.0,21.0,11.25,87.0,5.0,50.0,18.307388,57.289707,0.0,403.28818,0.0,0.0,False,False,05-31 21:40,0.0,0.0
5.0,31.0,21.0,11.1,88.0,5.0,50.0,18.223198,57.35464,0.0,402.92517,0.0,0.0,False,False,05-31 21:50,0.0,0.0
5.0,31.0,22.0,10.966666,89.0,5.0,50.0,18.141102,57.4501,0.0,402.60217,0.0,0.0,False,False,05-31 22:00,0.0,0.0
5.0,31.0,22.0,10.833333,90.0,5.0,50.0,18.060883,57.57463,0.0,402.31482,0.0,0.0,False,False,05-31 22:10,0.0,0.0
5.0,31.0,22.0,10.7,91.0,5.0,50.0,17.981905,57.727104,0.0,402.05914,0.0,0.0,False,False,05-31 22:20,0.0,0.0
5.0,31.0,22.0,10.566667,92.0,5.0,50.0,17.90369,57.905426,0.0,401.8317,0.0,0.0,False,False,05-31 22:30,0.0,0.0
5.0,31.0,22.0,10.433333,93.0,5.0,50.0,17.826014,58.10679,0.0,401.62933,0.0,0.0,False,False,05-31 22:40,0.0,0.0
5.0,31.0,22.0,10.3,94.0,5.0,50.0,17.748787,58.328278,0.0,401.4493,0.0,0.0,False,False,05-31 22:50,0.0,0.0
5.0,31.0,23.0,10.15,91.166664,5.0,50.0,17.670664,58.436028,0.0,401.2891,0.0,0.0,False,False,05-31 23:00,0.0,0.0
5.0,31.0,23.0,10.0,88.333336,5.0,50.0,17.591515,58.340107,0.0,401.1465,0.0,0.0,False,False,05-31 23:10,0.0,0.0
5.0,31.0,23.0,9.85,85.5,5.0,50.0,17.511827,58.028736,0.0,401.01962,0.0,0.0,False,False,05-31 23:20,0.0,0.0
5.0,31.0,23.0,9.7,82.666664,5.0,50.0,17.43201,57.52193,0.0,400.90674,0.0,0.0,False,False,05-31 23:30,0.0,0.0
5.0,31.0,23.0,9.55,79.833336,5.0,50.0,17.352242,56.84606,0.0,400.80627,0.0,0.0,False,False,05-31 23:40,0.0,0.0
5.0,31.0,23.0,9.4,77.0,5.0,50.0,17.27258,56.024277,0.0,400.71692,0.0,0.0,False,False,05-31 23:50,0.0,0.0
6.0,1.0,0.0,9.266666,77.666664,5.0,50.0,17.192812,55.274654,0.0,400.63742,0.0,0.0,False,False,06-01 00:00,0.0,0.0
6.0,1.0,0.0,9.133333,78.333336,5.0,50.0,17.112896,54.60418,0.0,400.56674,0.0,0.0,False,False,06-01 00:10,0.0,0.0
6.0,1.0,0.0,9.0,79.0,5.0,50.0,17.03292,54.03303,0.0,400.5039,0.0,0.0,False,False,06-01 00:20,0.0,0.0
6.0,1.0,0.0,8.866667,79.666664,5.0,50.0,16.952986,53.55304,0.0,400.44806,0.0,0.0,False,False,06-01 00:30,0.0,0.0
6.0,1.0,0.0,8.733334,80.333336,5.0,50.0,16.873156,53.15033,0.0,400.39838,0.0,0.0,False,False,06-01 00:40,0.0,0.0
6.0,1.0,0.0,8.6,81.0,5.0,50.0,16.793472,52.81332,0.0,400.3542,0.0,0.0,False,False,06-01 00:50,0.0,0.0
6.0,1.0,1.0,8.45,81.0,5.0,50.0,16.714966,52.437767,0.0,400.3149,0.0,0.0,False,False,06-01 01:00,0.0,0.0
6.0,1.0,1.0,8.3,81.0,5.0,50.0,16.637863,52.074528,0.0,400.28,0.0,0.0,False,False,06-01 01:10,0.0,0.0
6.0,1.0,1.0,8.15,81.0,5.0,50.0,16.56211,51.716946,0.0,400.24893,0.0,0.0,False,False,06-01 01:20,0.0,0.0
6.0,1.0,1.0,8.0,81.0,5.0,50.0,16.487028,51.365917,0.0,400.2213,0.0,0.0,False,False,06-01 01:30,0.0,0.0
6.0,1.0,1.0,7.85,81.0,5.0,50.0,16.412788,51.020817,0.0,400.19675,0.0,0.0,False,False,06-01 01:40,0.0,0.0
6.0,1.0,1.0,7.7,81.0,5.0,50.0,16.339312,50.68171,0.0,400.1749,0.0,0.0,False,False,06-01 01:50,0.0,0.0
6.0,1.0,2.0,7.5666666,81.0,5.0,50.0,16.266382,50.35189,0.0,400.15546,0.0,0.0,False,False,06-01 02:00,0.0,0.0
6.0,1.0,2.0,7.4333334,81.0,5.0,50.0,16.19409,50.03211,0.0,400.1382,0.0,0.0,False,False,06-01 02:10,0.0,0.0
6.0,1.0,2.0,7.3,81.0,5.0,50.0,16.122456,49.72182,0.0,400.12283,0.0,0.0,False,False,06-01 02:20,0.0,0.0
6.0,1.0,2.0,7.1666665,81.0,5.0,50.0,16.05164,49.41944,0.0,400.1092,0.0,0.0,False,False,06-01 02:30,0.0,0.0
6.0,1.0,2.0,7.0333333,81.0,5.0,50.0,15.981219,49.125183,0.0,400.09705,0.0,0.0,False,False,06-01 02:40,0.0,0.0
6.0,1.0,2.0,6.9,81.0,5.0,50.0,15.911446,48.837273,0.0,400.08627,0.0,0.0,False,False,06-01 02:50,0.0,0.0
6.0,1.0,3.0,6.75,82.0,5.0,50.0,15.841803,48.578854,0.0,400.0767,0.0,0.0,False,False,06-01 03:00,0.0,0.0
