months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,1.0,3.0,6.6,83.0,5.0,50.0,15.772246,48.37367,0.0,400.06815,0.0,0.0,False,False,06-01 03:10,0.0,0.0
6.0,1.0,3.0,6.45,84.0,5.0,50.0,15.702992,48.221836,0.0,400.06058,0.0,0.0,False,False,06-01 03:20,0.0,0.0
6.0,1.0,3.0,6.3,85.0,5.0,50.0,15.63422,48.117126,0.0,400.05383,0.0,0.0,False,False,06-01 03:30,0.0,0.0
6.0,1.0,3.0,6.15,86.0,5.0,50.0,15.5660095,48.052612,0.0,400.04785,0.0,0.0,False,False,06-01 03:40,0.0,0.0
6.0,1.0,3.0,6.0,87.0,5.0,50.0,15.498384,48.022427,0.0,400.0425,0.0,0.0,False,False,06-01 03:50,0.0,0.0
6.0,1.0,4.0,6.0,87.0,5.0,50.0,15.439218,48.002167,0.0,400.03778,0.0,0.0,False,False,06-01 04:00,0.0,0.0
6.0,1.0,4.0,6.0,87.0,5.0,50.0,15.389099,47.976562,0.0,400.03357,0.0,0.0,False,False,06-01 04:10,0.0,0.0
6.0,1.0,4.0,6.0,87.0,5.0,50.0,15.3657055,47.888012,0.0,400.02985,0.0,0.0,False,False,06-01 04:20,0.0,0.0
6.0,1.0,4.0,6.0,87.0,5.0,50.0,15.374283,47.718666,0.0,400.02652,0.0,0.0,False,False,06-01 04:30,0.0,0.0
6.0,1.0,4.0,6.0,87.0,5.0,50.0,15.406614,47.492775,0.0,400.02356,0.0,0.0,False,False,06-01 04:40,0.0,0.0
6.0,1.0,4.0,6.0,87.0,5.0,50.0,15.457447,47.225574,0.0,400.02094,0.0,0.0,False,False,06-01 04:50,0.0,0.0
6.0,1.0,5.0,6.5,86.0,5.0,50.0,15.546418,46.92207,0.0,400.01862,0.0,0.0,False,False,06-01 05:00,0.0,0.0
6.0,1.0,5.0,7.0,85.0,5.0,50.0,15.6718235,46.622124,0.0,400.01654,0.0,0.0,False,False,06-01 05:10,0.0,0.0
6.0,1.0,5.0,7.5,84.0,5.0,50.0,15.822319,46.36238,0.0,400.0147,0.0,0.0,False,False,06-01 05:20,0.0,0.0
6.0,1.0,5.0,8.0,83.0,5.0,50.0,15.984119,46.171867,0.0,400.0131,0.0,0.0,False,False,06-01 05:30,0.0,0.0
6.0,1.0,5.0,8.5,82.0,5.0,50.0,16.155783,46.040287,0.0,400.01163,0.0,0.0,False,False,06-01 05:40,0.0,0.0
6.0,1.0,5.0,9.0,81.0,5.0,50.0,16.33511,45.961414,0.0,400.01035,0.0,0.0,False,False,06-01 05:50,0.0,0.0
6.0,1.0,6.0,9.5,78.666664,5.0,50.0,16.524406,45.86749,0.0,400.00922,0.0,0.0,False,False,06-01 06:00,0.0,0.0
6.0,1.0,6.0,10.0,76.333336,5.0,50.0,16.723461,45.722042,0.0,400.0082,0.0,0.0,False,False,06-01 06:10,0.0,0.0
6.0,1.0,6.0,10.5,74.0,5.0,50.0,16.930204,45.518417,0.0,400.0073,0.0,0.0,False,False,06-01 06:20,0.0,0.0
6.0,1.0,6.0,11.0,71.666664,5.0,50.0,17.136938,45.277214,0.0,400.0065,0.0,0.0,False,False,06-01 06:30,0.0,0.0
6.0,1.0,6.0,11.5,69.333336,5.0,50.0,17.34113,45.00628,0.0,400.00577,0.0,0.0,False,False,06-01 06:40,0.0,0.0
6.0,1.0,6.0,12.0,67.0,5.0,50.0,17.543383,44.703888,0.0,400.00516,0.0,0.0,False,False,06-01 06:50,0.0,0.0
6.0,1.0,7.0,12.0,67.0,5.0,50.0,17.709457,44.47237,0.0,400.00458,0.0,0.0,False,False,06-01 07:00,0.0,0.0
6.0,1.0,7.0,12.0,67.0,5.0,50.0,17.832584,44.33477,0.0,400.0041,0.0,0.0,False,False,06-01 07:10,0.0,0.0
6.0,1.0,7.0,12.0,67.0,5.0,50.0,17.932161,44.239937,0.0,400.00363,0.0,0.0,False,False,06-01 07:20,0.0,0.0
6.0,1.0,7.0,12.0,67.0,5.0,50.0,18.018377,44.162106,0.0,400.00323,0.0,0.0,False,False,06-01 07:30,0.0,0.0
6.0,1.0,7.0,12.0,67.0,5.0,50.0,18.091564,44.10256,0.0,400.00287,0.0,0.0,False,False,06-01 07:40,0.0,0.0
6.0,1.0,7.0,12.0,67.0,5.0,50.0,18.154276,44.056114,0.0,400.00256,0.0,0.0,False,False,06-01 07:50,0.0,0.0
6.0,1.0,8.0,12.166667,67.0,5.0,50.0,18.221075,44.013863,0.0,400.0023,0.0,0.0,False,False,06-01 08:00,0.0,0.0
6.0,1.0,8.0,12.333333,67.0,5.0,50.0,18.29382,43.988186,0.0,400.002,0.0,0.0,False,False,06-01 08:10,0.0,0.0
6.0,1.0,8.0,12.5,67.0,5.0,50.0,18.368057,43.994484,0.0,400.0018,0.0,0.0,False,False,06-01 08:20,0.0,0.0
6.0,1.0,8.0,12.666667,67.0,5.0,50.0,18.437414,44.047054,0.0,400.00162,0.0,0.0,False,False,06-01 08:30,0.0,0.0
6.0,1.0,8.0,12.833333,67.0,5.0,50.0,18.500162,44.146267,0.0,400.00143,0.0,0.0,False,False,06-01 08:40,0.0,0.0
6.0,1.0,8.0,13.0,67.0,5.0,50.0,18.557178,44.286076,0.0,400.00128,0.0,0.0,False,False,06-01 08:50,0.0,0.0
6.0,1.0,9.0,13.0,67.833336,5.0,50.0,18.597706,44.490997,0.0,400.00113,0.0,0.0,False,False,06-01 09:00,0.0,0.0
6.0,1.0,9.0,13.0,68.666664,5.0,50.0,18.622137,44.767784,0.0,400.001,0.0,0.0,False,False,06-01 09:10,0.0,0.0
6.0,1.0,9.0,13.0,69.5,5.0,50.0,18.635311,45.10149,0.0,400.0009,0.0,0.0,False,False,06-01 09:20,0.0,0.0
6.0,1.0,9.0,13.0,70.333336,5.0,50.0,18.640963,45.479374,0.0,400.0008,0.0,0.0,False,False,06-01 09:30,0.0,0.0
6.0,1.0,9.0,13.0,71.166664,5.0,50.0,18.640308,45.895718,0.0,400.0007,0.0,0.0,False,False,06-01 09:40,0.0,0.0
6.0,1.0,9.0,13.0,72.0,5.0,50.0,18.633438,46.34837,0.0,400.00064,0.0,0.0,False,False,06-01 09:50,0.0,0.0
6.0,1.0,10.0,13.166667,72.0,5.0,50.0,18.631346,46.80888,0.0,400.00055,0.0,0.0,False,False,06-01 10:00,0.0,0.0
6.0,1.0,10.0,13.333333,72.0,5.0,50.0,18.635107,47.26322,0.0,400.0005,0.0,0.0,False,False,06-01 10:10,0.0,0.0
6.0,1.0,10.0,13.5,72.0,5.0,50.0,18.64065,47.7218,0.0,400.00046,0.0,0.0,False,False,06-01 10:20,0.0,0.0
6.0,1.0,10.0,13.666667,72.0,5.0,50.0,18.644196,48.19531,0.0,400.0004,0.0,0.0,False,False,06-01 10:30,0.0,0.0
6.0,1.0,10.0,13.833333,72.0,5.0,50.0,18.644629,48.686985,0.0,400.00037,0.0,0.0,False,False,06-01 10:40,0.0,0.0
6.0,1.0,10.0,14.0,72.0,5.0,50.0,18.642288,49.195732,0.0,400.0003,0.0,0.0,False,False,06-01 10:50,0.0,0.0
6.0,1.0,11.0,14.333333,70.5,5.0,50.0,18.647503,49.656395,0.0,400.00027,0.0,0.0,False,False,06-01 11:00,0.0,0.0
6.0,1.0,11.0,14.666667,69.0,5.0,50.0,18.661917,50.043266,0.0,400.00024,0.0,0.0,False,False,06-01 11:10,0.0,0.0
6.0,1.0,11.0,15.0,67.5,5.0,50.0,18.68298,50.358643,0.0,400.0002,0.0,0.0,False,False,06-01 11:20,0.0,0.0
6.0,1.0,11.0,15.333333,66.0,5.0,50.0,18.708967,50.60935,0.0,400.0002,0.0,0.0,False,False,06-01 11:30,0.0,0.0
6.0,1.0,11.0,15.666667,64.5,5.0,50.0,18.740585,50.796062,0.0,400.00018,0.0,0.0,False,False,06-01 11:40,0.0,0.0
6.0,1.0,11.0,16.0,63.0,5.0,50.0,18.789616,50.88371,0.0,400.00015,0.0,0.0,False,False,06-01 11:50,0.0,0.0
6.0,1.0,12.0,16.166666,61.666668,5.0,50.0,18.84519,50.884132,0.0,400.00015,0.0,0.0,False,False,06-01 12:00,0.0,0.0
6.0,1.0,12.0,16.333334,60.333332,5.0,50.0,18.904171,50.796738,0.0,400.00012,0.0,0.0,False,False,06-01 12:10,0.0,0.0
6.0,1.0,12.0,16.5,59.0,5.0,50.0,18.969408,50.614,0.0,400.00012,0.0,0.0,False,False,06-01 12:20,0.0,0.0
6.0,1.0,12.0,16.666666,57.666668,5.0,50.0,19.044313,50.33196,0.0,400.0001,0.0,0.0,False,False,06-01 12:30,0.0,0.0
6.0,1.0,12.0,16.833334,56.333332,5.0,50.0,19.130125,49.954483,0.0,400.0001,0.0,0.0,False,False,06-01 12:40,0.0,0.0
6.0,1.0,12.0,17.0,55.0,5.0,50.0,19.226198,49.490704,0.0,400.0001,0.0,0.0,False,False,06-01 12:50,0.0,0.0
6.0,1.0,13.0,17.0,55.0,5.0,50.0,19.31917,49.026558,0.0,400.00006,0.0,0.0,False,False,06-01 13:00,0.0,0.0
6.0,1.0,13.0,17.0,55.0,5.0,50.0,19.405413,48.59859,0.0,400.00006,0.0,0.0,False,False,06-01 13:10,0.0,0.0
6.0,1.0,13.0,17.0,55.0,5.0,50.0,19.487795,48.2047,0.0,400.00006,0.0,0.0,False,False,06-01 13:20,0.0,0.0
6.0,1.0,13.0,17.0,55.0,5.0,50.0,19.56829,47.837254,0.0,400.00006,0.0,0.0,False,False,06-01 13:30,0.0,0.0
6.0,1.0,13.0,17.0,55.0,5.0,50.0,19.648205,47.48902,0.0,400.00003,0.0,0.0,False,False,06-01 13:40,0.0,0.0
6.0,1.0,13.0,17.0,55.0,5.0,50.0,19.727617,47.157032,0.0,400.00003,0.0,0.0,False,False,06-01 13:50,0.0,0.0
6.0,1.0,14.0,16.833334,57.166668,5.0,50.0,19.794804,46.951183,0.0,400.00003,0.0,0.0,False,False,06-01 14:00,0.0,0.0
6.0,1.0,14.0,16.666666,59.333332,5.0,50.0,19.846699,46.917465,0.0,400.00003,0.0,0.0,False,False,06-01 14:10,0.0,0.0
6.0,1.0,14.0,16.5,61.5,5.0,50.0,19.88684,47.04503,0.0,400.00003,0.0,0.0,False,False,06-01 14:20,0.0,0.0
6.0,1.0,14.0,16.333334,63.666668,5.0,50.0,19.919273,47.30586,0.0,400.00003,0.0,0.0,False,False,06-01 14:30,0.0,0.0
6.0,1.0,14.0,16.166666,65.833336,5.0,50.0,19.946106,47.67559,0.0,400.00003,0.0,0.0,False,False,06-01 14:40,0.0,0.0
6.0,1.0,14.0,16.0,68.0,5.0,50.0,19.96788,48.13718,0.0,400.00003,0.0,0.0,False,False,06-01 14:50,0.0,0.0
6.0,1.0,15.0,16.0,68.0,5.0,50.0,19.998005,48.571896,0.0,400.00003,0.0,0.0,False,False,06-01 15:00,0.0,0.0
6.0,1.0,15.0,16.0,68.0,5.0,50.0,20.039371,48.926174,0.0,400.00003,0.0,0.0,False,False,06-01 15:10,0.0,0.0
6.0,1.0,15.0,16.0,68.0,5.0,50.0,20.087763,49.202114,0.0,400.0,0.0,0.0,False,False,06-01 15:20,0.0,0.0
6.0,1.0,15.0,16.0,68.0,5.0,50.0,20.136473,49.424942,0.0,400.0,0.0,0.0,False,False,06-01 15:30,0.0,0.0
6.0,1.0,15.0,16.0,68.0,5.0,50.0,20.183428,49.608902,0.0,400.0,0.0,0.0,False,False,06-01 15:40,0.0,0.0
6.0,1.0,15.0,16.0,68.0,5.0,50.0,20.228653,49.760525,0.0,400.0,0.0,0.0,False,False,06-01 15:50,0.0,0.0
6.0,1.0,16.0,15.833333,67.833336,5.0,50.0,20.256859,49.891666,0.0,400.0,0.0,0.0,False,False,06-01 16:00,0.0,0.0
6.0,1.0,16.0,15.666667,67.666664,5.0,50.0,20.264475,49.996403,0.0,400.0,0.0,0.0,False,False,06-01 16:10,0.0,0.0
6.0,1.0,16.0,15.5,67.5,5.0,50.0,20.256264,50.061726,0.0,400.0,0.0,0.0,False,False,06-01 16:20,0.0,0.0
6.0,1.0,16.0,15.333333,67.333336,5.0,50.0,20.240402,50.071815,0.0,400.0,0.0,0.0,False,False,06-01 16:30,0.0,0.0
6.0,1.0,16.0,15.166667,67.166664,5.0,50.0,20.217968,50.03372,0.0,400.0,0.0,0.0,False,False,06-01 16:40,0.0,0.0
6.0,1.0,16.0,15.0,67.0,5.0,50.0,20.188534,49.957653,0.0,400.0,0.0,0.0,False,False,06-01 16:50,0.0,0.0
6.0,1.0,17.0,14.833333,67.0,5.0,50.0,20.15392,49.8602,0.0,400.0,0.0,0.0,False,False,06-01 17:00,0.0,0.0
6.0,1.0,17.0,14.666667,67.0,5.0,50.0,20.114904,49.740257,0.0,400.0,0.0,0.0,False,False,06-01 17:10,0.0,0.0
6.0,1.0,17.0,14.5,67.0,5.0,50.0,20.071352,49.603817,0.0,400.0,0.0,0.0,False,False,06-01 17:20,0.0,0.0
6.0,1.0,17.0,14.333333,67.0,5.0,50.0,20.02267,49.456245,0.0,400.0,0.0,0.0,False,False,06-01 17:30,0.0,0.0
6.0,1.0,17.0,14.166667,67.0,5.0,50.0,19.964254,49.314384,0.0,400.0,0.0,0.0,False,False,06-01 17:40,0.0,0.0
6.0,1.0,17.0,14.0,67.0,5.0,50.0,19.899887,49.169083,0.0,400.0,0.0,0.0,False,False,06-01 17:50,0.0,0.0
6.0,1.0,18.0,13.833333,67.833336,5.0,50.0,19.832575,49.039837,0.0,400.0,0.0,0.0,False,False,06-01 18:00,0.0,0.0
6.0,1.0,18.0,13.666667,68.666664,5.0,50.0,19.762962,48.95336,0.0,400.0,0.0,0.0,False,False,06-01 18:10,0.0,0.0
6.0,1.0,18.0,13.5,69.5,5.0,50.0,19.690859,48.91383,0.0,400.0,0.0,0.0,False,False,06-01 18:20,0.0,0.0
6.0,1.0,18.0,13.333333,70.333336,5.0,50.0,19.59983,48.967243,0.0,400.0,0.0,0.0,False,False,06-01 18:30,0.0,0.0
6.0,1.0,18.0,13.166667,71.166664,5.0,50.0,19.486094,49.120174,0.0,400.0,0.0,0.0,False,False,06-01 18:40,0.0,0.0
6.0,1.0,18.0,13.0,72.0,5.0,50.0,19.353952,49.355812,0.0,400.0,0.0,0.0,False,False,06-01 18:50,0.0,0.0
6.0,1.0,19.0,12.5,74.5,5.0,50.0,19.18606,49.727615,0.0,400.0,0.0,0.0,False,False,06-01 19:00,0.0,0.0
6.0,1.0,19.0,12.0,77.0,5.0,50.0,18.983288,50.23113,0.0,400.0,0.0,0.0,False,False,06-01 19:10,0.0,0.0
6.0,1.0,19.0,11.5,79.5,5.0,50.0,18.754692,50.834484,0.0,400.0,0.0,0.0,False,False,06-01 19:20,0.0,0.0
6.0,1.0,19.0,11.0,82.0,5.0,50.0,18.533419,51.42693,0.0,400.0,0.0,0.0,False,False,06-01 19:30,0.0,0.0
6.0,1.0,19.0,10.5,84.5,5.0,50.0,18.329556,51.96801,0.0,400.0,0.0,0.0,False,False,06-01 19:40,0.0,0.0
6.0,1.0,19.0,10.0,87.0,5.0,50.0,18.138079,52.46649,0.0,400.0,0.0,0.0,False,False,06-01 19:50,0.0,0.0
6.0,1.0,20.0,9.833333,88.0,5.0,50.0,17.97457,52.88141,0.0,400.0,0.0,0.0,False,False,06-01 20:00,0.0,0.0
6.0,1.0,20.0,9.666667,89.0,5.0,50.0,17.836975,53.225067,0.0,400.0,0.0,0.0,False,False,06-01 20:10,0.0,0.0
6.0,1.0,20.0,9.5,90.0,5.0,50.0,17.715536,53.53013,0.0,400.0,0.0,0.0,False,False,06-01 20:20,0.0,0.0
6.0,1.0,20.0,9.333333,91.0,5.0,50.0,17.602978,53.818752,0.0,400.0,0.0,0.0,False,False,06-01 20:30,0.0,0.0
6.0,1.0,20.0,9.166667,92.0,5.0,50.0,17.496073,54.099186,0.0,400.0,0.0,0.0,False,False,06-01 20:40,0.0,0.0
6.0,1.0,20.0,9.0,93.0,5.0,50.0,17.393661,54.37309,0.0,400.0,0.0,0.0,False,False,06-01 20:50,0.0,0.0
6.0,1.0,21.0,9.0,93.0,5.0,50.0,17.304539,54.61009,0.0,400.0,0.0,0.0,False,False,06-01 21:00,0.0,0.0
6.0,1.0,21.0,9.0,93.0,5.0,50.0,17.22849,54.810356,0.0,400.0,0.0,0.0,False,False,06-01 21:10,0.0,0.0
6.0,1.0,21.0,9.0,93.0,5.0,50.0,17.160973,54.98876,0.0,400.0,0.0,0.0,False,False,06-01 21:20,0.0,0.0
6.0,1.0,21.0,9.0,93.0,5.0,50.0,17.098436,55.156754,0.0,400.0,0.0,0.0,False,False,06-01 21:30,0.0,0.0
6.0,1.0,21.0,9.0,93.0,5.0,50.0,17.039282,55.319103,0.0,400.0,0.0,0.0,False,False,06-01 21:40,0.0,0.0
6.0,1.0,21.0,9.0,93.0,5.0,50.0,16.982931,55.477123,0.0,400.0,0.0,0.0,False,False,06-01 21:50,0.0,0.0
6.0,1.0,22.0,9.0,93.0,5.0,50.0,16.929718,55.637703,0.0,400.0,0.0,0.0,False,False,06-01 22:00,0.0,0.0
6.0,1.0,22.0,9.0,93.0,5.0,50.0,16.879257,55.792168,0.0,400.0,0.0,0.0,False,False,06-01 22:10,0.0,0.0
6.0,1.0,22.0,9.0,93.0,5.0,50.0,16.830929,55.94219,0.0,400.0,0.0,0.0,False,False,06-01 22:20,0.0,0.0
6.0,1.0,22.0,9.0,93.0,5.0,50.0,16.784283,56.089012,0.0,400.0,0.0,0.0,False,False,06-01 22:30,0.0,0.0
6.0,1.0,22.0,9.0,93.0,5.0,50.0,16.739069,56.23326,0.0,400.0,0.0,0.0,False,False,06-01 22:40,0.0,0.0
6.0,1.0,22.0,9.0,93.0,5.0,50.0,16.695137,56.375225,0.0,400.0,0.0,0.0,False,False,06-01 22:50,0.0,0.0
6.0,1.0,23.0,9.0,93.0,5.0,50.0,16.651695,56.508728,0.0,400.0,0.0,0.0,False,False,06-01 23:00,0.0,0.0
6.0,1.0,23.0,9.0,93.0,5.0,50.0,16.608717,56.6433,0.0,400.0,0.0,0.0,False,False,06-01 23:10,0.0,0.0
6.0,1.0,23.0,9.0,93.0,5.0,50.0,16.566416,56.77804,0.0,400.0,0.0,0.0,False,False,06-01 23:20,0.0,0.0
6.0,1.0,23.0,9.0,93.0,5.0,50.0,16.524904,56.912308,0.0,400.0,0.0,0.0,False,False,06-01 23:30,0.0,0.0
6.0,1.0,23.0,9.0,93.0,5.0,50.0,16.484455,57.044857,0.0,400.0,0.0,0.0,False,False,06-01 23:40,0.0,0.0
6.0,1.0,23.0,9.0,93.0,5.0,50.0,16.444565,57.1773,0.0,400.0,0.0,0.0,False,False,06-01 23:50,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,16.44523,57.16365,0.0,400.0,0.0,0.0,False,False,06-02 00:00,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,16.448214,57.142815,0.0,400.0,0.0,0.0,False,False,06-02 00:10,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,16.435932,57.17863,0.0,400.0,0.0,0.0,False,False,06-02 00:20,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,16.412268,57.256954,0.0,400.0,0.0,0.0,False,False,06-02 00:30,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,16.384813,57.350124,0.0,400.0,0.0,0.0,False,False,06-02 00:40,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,16.35733,57.44435,0.0,400.0,0.0,0.0,False,False,06-02 00:50,0.0,0.0
6.0,2.0,1.0,8.833333,93.0,5.0,50.0,16.319407,57.539043,0.0,400.0,0.0,0.0,False,False,06-02 01:00,0.0,0.0
6.0,2.0,1.0,8.666667,93.0,5.0,50.0,16.269936,57.617596,0.0,400.0,0.0,0.0,False,False,06-02 01:10,0.0,0.0
6.0,2.0,1.0,8.5,93.0,5.0,50.0,16.213163,57.662254,0.0,400.0,0.0,0.0,False,False,06-02 01:20,0.0,0.0
6.0,2.0,1.0,8.333333,93.0,5.0,50.0,16.15275,57.665478,0.0,400.0,0.0,0.0,False,False,06-02 01:30,0.0,0.0
6.0,2.0,1.0,8.166667,93.0,5.0,50.0,16.090338,57.62848,0.0,400.0,0.0,0.0,False,False,06-02 01:40,0.0,0.0
6.0,2.0,1.0,8.0,93.0,5.0,50.0,16.026417,57.555683,0.0,400.0,0.0,0.0,False,False,06-02 01:50,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,15.972101,57.4577,0.0,400.0,0.0,0.0,False,False,06-02 02:00,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,15.928175,57.346416,0.0,400.0,0.0,0.0,False,False,06-02 02:10,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,15.890484,57.243046,0.0,400.0,0.0,0.0,False,False,06-02 02:20,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,15.855764,57.15715,0.0,400.0,0.0,0.0,False,False,06-02 02:30,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,15.822749,57.089256,0.0,400.0,0.0,0.0,False,False,06-02 02:40,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,15.79119,57.0368,0.0,400.0,0.0,0.0,False,False,06-02 02:50,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,15.760863,56.989147,0.0,400.0,0.0,0.0,False,False,06-02 03:00,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,15.731559,56.954796,0.0,400.0,0.0,0.0,False,False,06-02 03:10,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,15.703147,56.932537,0.0,400.0,0.0,0.0,False,False,06-02 03:20,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,15.675557,56.921024,0.0,400.0,0.0,0.0,False,False,06-02 03:30,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,15.648736,56.918976,0.0,400.0,0.0,0.0,False,False,06-02 03:40,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,15.622631,56.92524,0.0,400.0,0.0,0.0,False,False,06-02 03:50,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,15.597808,56.93658,0.0,400.0,0.0,0.0,False,False,06-02 04:00,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,15.574489,56.951126,0.0,400.0,0.0,0.0,False,False,06-02 04:10,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,15.572962,56.893875,0.0,400.0,0.0,0.0,False,False,06-02 04:20,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,15.597792,56.747585,0.0,400.0,0.0,0.0,False,False,06-02 04:30,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,15.645266,56.525707,0.0,400.0,0.0,0.0,False,False,06-02 04:40,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,15.710215,56.247173,0.0,400.0,0.0,0.0,False,False,06-02 04:50,0.0,0.0
6.0,2.0,5.0,8.166667,93.0,5.0,50.0,15.82131,55.85658,0.0,400.0,0.0,0.0,False,False,06-02 05:00,0.0,0.0
6.0,2.0,5.0,8.333333,93.0,5.0,50.0,15.948977,55.472103,0.0,400.0,0.0,0.0,False,False,06-02 05:10,0.0,0.0
6.0,2.0,5.0,8.5,93.0,5.0,50.0,16.076824,55.153584,0.0,400.0,0.0,0.0,False,False,06-02 05:20,0.0,0.0
6.0,2.0,5.0,8.666667,93.0,5.0,50.0,16.19964,54.91229,0.0,400.0,0.0,0.0,False,False,06-02 05:30,0.0,0.0
6.0,2.0,5.0,8.833333,93.0,5.0,50.0,16.320148,54.730423,0.0,400.0,0.0,0.0,False,False,06-02 05:40,0.0,0.0
6.0,2.0,5.0,9.0,93.0,5.0,50.0,16.441578,54.589806,0.0,400.0,0.0,0.0,False,False,06-02 05:50,0.0,0.0
6.0,2.0,6.0,9.333333,91.166664,5.0,50.0,16.936695,53.13736,1.98,407.15823,0.0,0.0,True,False,06-02 06:00,0.0,0.0
6.0,2.0,6.0,9.666667,89.333336,23.0,26.0,16.857128,53.70976,1.98,412.24588,27000.0,17175.951,True,False,06-02 06:10,1.0,1.0
6.0,2.0,6.0,10.0,87.5,23.0,26.0,17.923288,50.550632,1.98,417.17694,9000.0,885292.06,True,False,06-02 06:20,1.0,1.0
6.0,2.0,6.0,10.333333,85.666664,23.0,26.0,18.317703,49.484512,1.98,423.39047,9000.0,883169.4,True,False,06-02 06:30,1.0,1.0
6.0,2.0,6.0,10.666667,83.833336,23.0,26.0,18.573786,48.836132,1.98,424.73938,13500.0,961814.0,True,False,06-02 06:40,1.0,1.0
6.0,2.0,6.0,11.0,82.0,23.0,26.0,19.088207,47.557545,1.98,429.7504,13500.0,722577.25,True,False,06-02 06:50,1.0,1.0
6.0,2.0,7.0,11.166667,81.0,23.0,26.0,18.96886,47.89025,3.96,438.59702,27000.0,1199687.2,True,False,06-02 07:00,1.0,1.0
6.0,2.0,7.0,11.333333,80.0,23.0,26.0,19.721989,46.06508,3.96,445.8993,13500.0,721952.5,True,False,06-02 07:10,1.0,1.0
6.0,2.0,7.0,11.5,79.0,23.0,26.0,19.591978,46.412045,3.96,449.61435,27000.0,1199082.0,True,False,06-02 07:20,1.0,1.0
6.0,2.0,7.0,11.666667,78.0,23.0,26.0,19.46919,46.696846,3.96,458.1113,27000.0,1199629.1,True,False,06-02 07:30,1.0,1.0
6.0,2.0,7.0,11.833333,77.0,23.0,26.0,20.305532,44.614388,3.96,462.93735,13500.0,720804.9,True,False,06-02 07:40,1.0,1.0
6.0,2.0,7.0,12.0,76.0,23.0,26.0,20.511395,44.203186,3.96,467.05652,9000.0,875116.0,True,False,06-02 07:50,1.0,1.0
6.0,2.0,8.0,12.0,77.0,23.0,26.0,21.5459,42.351284,16.83,512.2177,13500.0,952100.8,True,False,06-02 08:00,1.0,1.0
6.0,2.0,8.0,12.0,78.0,23.0,26.0,22.590593,40.88871,16.83,547.85016,6750.0,703444.44,True,False,06-02 08:10,1.0,1.0
6.0,2.0,8.0,12.0,79.0,23.0,26.0,22.999104,40.785244,16.83,568.12897,9000.0,667324.9,True,False,06-02 08:20,1.0,1.0
6.0,2.0,8.0,12.0,80.0,23.0,26.0,23.000093,41.526806,16.83,587.36816,27000.0,480468.9,False,False,06-02 08:30,1.0,1.0
6.0,2.0,8.0,12.0,81.0,23.0,26.0,23.000134,42.860367,16.83,629.3747,27000.0,422190.06,False,False,06-02 08:40,1.0,1.0
6.0,2.0,8.0,12.0,82.0,23.0,26.0,23.000229,44.11346,16.83,667.78723,27000.0,405211.7,False,False,06-02 08:50,1.0,1.0
6.0,2.0,9.0,12.166667,81.166664,23.0,26.0,23.00017,45.345005,19.8,707.34656,27000.0,317206.7,False,False,06-02 09:00,1.0,1.0
6.0,2.0,9.0,12.333333,80.333336,23.0,26.0,22.965092,46.54504,19.8,744.5576,27000.0,317238.84,True,False,06-02 09:10,1.0,1.0
6.0,2.0,9.0,12.5,79.5,23.0,26.0,22.969666,47.4661,19.8,776.8884,27000.0,309501.12,True,False,06-02 09:20,1.0,1.0
6.0,2.0,9.0,12.666667,78.666664,23.0,26.0,22.999836,48.177246,19.8,803.91364,27000.0,243120.17,True,True,06-02 09:30,1.0,1.0
6.0,2.0,9.0,12.833333,77.833336,23.0,26.0,23.000067,48.857216,19.8,826.2895,27000.0,206350.77,False,True,06-02 09:40,1.0,1.0
6.0,2.0,9.0,13.0,77.0,23.0,26.0,23.000057,49.43261,19.8,844.88043,27000.0,198040.72,False,True,06-02 09:50,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.000046,49.9152,19.8,860.3905,27000.0,190097.58,False,True,06-02 10:00,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.000038,50.318516,19.8,873.3583,27000.0,186570.4,False,True,06-02 10:10,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.00003,50.655415,19.8,884.2059,27000.0,184579.5,False,True,06-02 10:20,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.000027,50.93698,19.8,893.27765,27000.0,183967.45,False,True,06-02 10:30,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.000021,51.172447,19.8,900.8618,27000.0,184861.88,False,True,06-02 10:40,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.00002,51.36941,19.8,907.20105,27000.0,187008.52,False,True,06-02 10:50,1.0,1.0
6.0,2.0,11.0,13.166667,77.0,23.0,26.0,23.000015,51.575363,19.8,912.5318,27000.0,180611.44,False,True,06-02 11:00,1.0,1.0
6.0,2.0,11.0,13.333333,77.0,23.0,26.0,23.000015,51.815468,19.8,917.04004,27000.0,174320.14,False,True,06-02 11:10,1.0,1.0
6.0,2.0,11.0,13.5,77.0,23.0,26.0,23.000017,52.093597,19.8,920.86743,27000.0,168273.95,False,True,06-02 11:20,1.0,1.0
6.0,2.0,11.0,13.666667,77.0,23.0,26.0,23.00002,52.404797,19.8,924.1256,27000.0,161745.48,False,True,06-02 11:30,1.0,1.0
6.0,2.0,11.0,13.833333,77.0,23.0,26.0,23.00002,52.74304,19.8,926.9063,27000.0,154496.75,False,True,06-02 11:40,1.0,1.0
6.0,2.0,11.0,14.0,77.0,23.0,26.0,23.000021,53.10364,19.8,929.2867,27000.0,146045.8,False,True,06-02 11:50,1.0,1.0
6.0,2.0,12.0,14.333333,75.5,23.0,26.0,23.00004,52.93586,9.9,906.8893,27000.0,260345.88,False,True,06-02 12:00,1.0,1.0
6.0,2.0,12.0,14.666667,74.0,23.0,26.0,22.999985,52.48738,9.9,872.6037,27000.0,238362.27,True,True,06-02 12:10,1.0,1.0
6.0,2.0,12.0,15.0,72.5,23.0,26.0,22.99996,52.010414,9.9,838.7371,27000.0,211665.64,True,True,06-02 12:20,1.0,1.0
6.0,2.0,12.0,15.333333,71.0,23.0,26.0,22.999964,51.608597,9.9,810.1277,27000.0,181953.3,True,True,06-02 12:30,1.0,1.0
6.0,2.0,12.0,15.666667,69.5,23.0,26.0,22.999975,51.29097,9.9,787.0445,27000.0,149932.4,True,False,06-02 12:40,1.0,1.0
6.0,2.0,12.0,16.0,68.0,23.0,26.0,22.999985,51.036194,9.9,768.3547,27000.0,116040.945,True,False,06-02 12:50,1.0,1.0
6.0,2.0,13.0,15.666667,69.5,23.0,26.0,22.999998,51.13542,15.84,767.5898,27000.0,28794.607,True,False,06-02 13:00,1.0,1.0
6.0,2.0,13.0,15.333333,71.0,23.0,26.0,23.000002,51.41522,15.84,776.2949,27000.0,34540.094,False,False,06-02 13:10,1.0,1.0
6.0,2.0,13.0,15.0,72.5,23.0,26.0,23.000004,51.711895,15.84,786.63715,27000.0,41557.24,False,False,06-02 13:20,1.0,1.0
6.0,2.0,13.0,14.666667,74.0,23.0,26.0,23.000006,51.95736,15.84,795.3988,27000.0,49487.957,False,False,06-02 13:30,1.0,1.0
6.0,2.0,13.0,14.333333,75.5,23.0,26.0,23.000006,52.14225,15.84,802.1662,27000.0,57998.27,False,True,06-02 13:40,1.0,1.0
6.0,2.0,13.0,14.0,77.0,23.0,26.0,23.000006,52.275913,15.84,807.40454,27000.0,67031.7,False,True,06-02 13:50,1.0,1.0
6.0,2.0,14.0,14.5,74.666664,23.0,26.0,23.0,52.386047,15.84,811.6908,27000.0,21516.043,False,True,06-02 14:00,1.0,1.0
6.0,2.0,14.0,15.0,72.333336,23.0,26.0,23.04715,52.334995,15.84,815.357,27000.0,9908.749,False,True,06-02 14:10,1.0,1.0
6.0,2.0,14.0,15.5,70.0,23.0,26.0,23.156261,52.07877,15.84,818.546,27000.0,9908.749,False,True,06-02 14:20,1.0,1.0
6.0,2.0,14.0,16.0,67.666664,23.0,26.0,23.305035,51.68872,15.84,821.32306,27000.0,11344.504,False,True,06-02 14:30,1.0,1.0
6.0,2.0,14.0,16.5,65.333336,23.0,26.0,23.473522,51.22823,15.84,823.7364,27000.0,11867.402,False,True,06-02 14:40,1.0,1.0
6.0,2.0,14.0,17.0,63.0,23.0,26.0,23.653418,50.72185,15.84,825.8337,27000.0,12129.006,False,True,06-02 14:50,1.0,1.0
6.0,2.0,15.0,17.0,61.666668,23.0,26.0,23.79781,50.243713,15.84,827.59454,27000.0,12279.921,False,True,06-02 15:00,1.0,1.0
6.0,2.0,15.0,17.0,60.333332,23.0,26.0,23.905575,49.775383,15.84,829.03564,27000.0,11810.263,False,True,06-02 15:10,1.0,1.0
6.0,2.0,15.0,17.0,59.0,23.0,26.0,23.993767,49.265453,15.84,830.202,27000.0,11326.747,False,True,06-02 15:20,1.0,1.0
6.0,2.0,15.0,17.0,57.666668,23.0,26.0,24.073614,48.694477,15.84,831.1432,27000.0,9908.749,False,True,06-02 15:30,1.0,1.0
6.0,2.0,15.0,17.0,56.333332,23.0,26.0,24.146475,48.07272,15.84,831.902,27000.0,9908.749,False,True,06-02 15:40,1.0,1.0
6.0,2.0,15.0,17.0,55.0,23.0,26.0,24.212397,47.41211,15.84,832.51245,27000.0,9908.749,False,True,06-02 15:50,1.0,1.0
6.0,2.0,16.0,16.833334,55.666668,23.0,26.0,24.259405,46.84329,15.84,832.9909,27000.0,9908.749,False,True,06-02 16:00,1.0,1.0
6.0,2.0,16.0,16.666666,56.333332,23.0,26.0,24.28843,46.398132,15.84,833.3541,27000.0,9908.749,False,True,06-02 16:10,1.0,1.0
6.0,2.0,16.0,16.5,57.0,23.0,26.0,24.305393,46.06126,15.84,833.62006,27000.0,9908.749,False,True,06-02 16:20,1.0,1.0
6.0,2.0,16.0,16.333334,57.666668,23.0,26.0,24.312885,45.81108,15.84,833.8053,27000.0,9908.749,False,True,06-02 16:30,1.0,1.0
6.0,2.0,16.0,16.166666,58.333332,23.0,26.0,24.31191,45.62975,15.84,833.924,27000.0,9908.749,False,True,06-02 16:40,1.0,1.0
6.0,2.0,16.0,16.0,59.0,23.0,26.0,24.303158,45.503925,15.84,833.9882,27000.0,9908.749,False,True,06-02 16:50,1.0,1.0
6.0,2.0,17.0,15.666667,60.333332,23.0,26.0,24.103107,45.822044,13.86,829.11646,27000.0,9908.749,False,True,06-02 17:00,1.0,1.0
6.0,2.0,17.0,15.333333,61.666668,23.0,26.0,23.891125,46.133514,13.86,821.8847,27000.0,11793.003,False,True,06-02 17:10,1.0,1.0
6.0,2.0,17.0,15.0,63.0,23.0,26.0,23.73828,46.28189,13.86,814.7467,27000.0,11905.146,False,True,06-02 17:20,1.0,1.0
6.0,2.0,17.0,14.666667,64.333336,23.0,26.0,23.620108,46.35309,13.86,808.66254,27000.0,11348.032,False,True,06-02 17:30,1.0,1.0
6.0,2.0,17.0,14.333333,65.666664,23.0,26.0,23.505087,46.43803,13.86,803.6835,27000.0,11021.4,False,True,06-02 17:40,1.0,1.0
6.0,2.0,17.0,14.0,67.0,23.0,26.0,23.382593,46.561977,13.86,799.5843,27000.0,10991.676,False,False,06-02 17:50,1.0,1.0
6.0,2.0,18.0,13.833333,67.833336,23.0,26.0,23.001057,47.01086,7.92,778.1052,13500.0,85195.02,False,False,06-02 18:00,1.0,1.0
6.0,2.0,18.0,13.666667,68.666664,23.0,26.0,22.999975,46.57005,7.92,762.0682,27000.0,228810.89,True,False,06-02 18:10,1.0,1.0
6.0,2.0,18.0,13.5,69.5,23.0,26.0,22.999956,45.95194,7.92,738.2481,27000.0,237460.94,True,False,06-02 18:20,1.0,1.0
6.0,2.0,18.0,13.333333,70.333336,23.0,26.0,22.971567,45.480755,7.92,717.44415,27000.0,305864.3,True,False,06-02 18:30,1.0,1.0
6.0,2.0,18.0,13.166667,71.166664,23.0,26.0,22.999723,44.96437,7.92,700.35474,27000.0,343661.72,True,False,06-02 18:40,1.0,1.0
6.0,2.0,18.0,13.0,72.0,23.0,26.0,22.999931,44.61918,7.92,686.41486,27000.0,355119.44,True,False,06-02 18:50,1.0,1.0
6.0,2.0,19.0,12.833333,72.666664,23.0,26.0,22.999939,44.33507,7.92,674.9065,27000.0,407075.72,True,False,06-02 19:00,1.0,1.0
6.0,2.0,19.0,12.666667,73.333336,23.0,26.0,22.999945,44.089207,7.92,665.29504,27000.0,446697.5,True,False,06-02 19:10,1.0,1.0
6.0,2.0,19.0,12.5,74.0,23.0,26.0,22.999996,43.859264,7.92,661.2501,13500.0,489269.9,True,False,06-02 19:20,1.0,1.0
6.0,2.0,19.0,12.333333,74.666664,23.0,26.0,22.999975,43.738018,7.92,659.5013,27000.0,518740.47,True,False,06-02 19:30,1.0,1.0
6.0,2.0,19.0,12.166667,75.333336,23.0,26.0,22.999971,43.558086,7.92,653.6085,27000.0,544652.25,True,False,06-02 19:40,1.0,1.0
6.0,2.0,19.0,12.0,76.0,23.0,26.0,23.000002,43.37925,7.92,649.7409,13500.0,566637.6,False,False,06-02 19:50,1.0,1.0
6.0,2.0,20.0,11.833333,77.0,23.0,26.0,22.950863,43.223873,3.96,638.0478,27000.0,693833.9,True,False,06-02 20:00,1.0,1.0
6.0,2.0,20.0,11.666667,78.0,23.0,26.0,22.570051,43.607643,3.96,621.497,9000.0,858184.6,True,False,06-02 20:10,1.0,1.0
6.0,2.0,20.0,11.5,79.0,23.0,26.0,22.507185,43.543167,3.96,614.6025,27000.0,697373.6,True,False,06-02 20:20,1.0,1.0
6.0,2.0,20.0,11.333333,80.0,23.0,26.0,22.570595,43.040688,3.96,598.33716,27000.0,697869.6,True,False,06-02 20:30,1.0,1.0
6.0,2.0,20.0,11.166667,81.0,23.0,26.0,22.588243,42.735928,3.96,583.1792,27000.0,697247.44,True,False,06-02 20:40,1.0,1.0
6.0,2.0,20.0,11.0,82.0,23.0,26.0,22.542997,42.65257,3.96,570.35315,27000.0,697038.56,True,False,06-02 20:50,1.0,1.0
6.0,2.0,21.0,10.833333,82.833336,23.0,26.0,22.471325,42.658764,3.96,559.8296,27000.0,697387.9,True,False,06-02 21:00,1.0,1.0
6.0,2.0,21.0,10.666667,83.666664,23.0,26.0,22.397001,42.693268,3.96,551.1852,27000.0,697973.94,True,False,06-02 21:10,1.0,1.0
6.0,2.0,21.0,10.5,84.5,23.0,26.0,22.324133,42.738914,3.96,544.01434,27000.0,698587.5,True,False,06-02 21:20,1.0,1.0
6.0,2.0,21.0,10.333333,85.333336,23.0,26.0,22.250092,42.799404,3.96,538.0222,27000.0,699191.5,True,False,06-02 21:30,1.0,1.0
6.0,2.0,21.0,10.166667,86.166664,23.0,26.0,22.173292,42.87676,3.96,533.0006,27000.0,699808.06,True,False,06-02 21:40,1.0,1.0
6.0,2.0,21.0,10.0,87.0,23.0,26.0,22.093946,42.96851,3.96,528.79144,27000.0,700450.5,True,False,06-02 21:50,1.0,1.0
6.0,2.0,22.0,9.833333,87.0,23.0,26.0,21.358837,44.595295,3.96,519.8304,13500.0,702627.94,True,False,06-02 22:00,1.0,1.0
6.0,2.0,22.0,9.666667,87.0,23.0,26.0,20.896866,45.40548,3.96,508.46265,13500.0,707865.6,True,False,06-02 22:10,1.0,1.0
6.0,2.0,22.0,9.5,87.0,23.0,26.0,20.190348,46.76857,3.96,504.15457,6750.0,953518.56,True,False,06-02 22:20,1.0,1.0
6.0,2.0,22.0,9.333333,87.0,23.0,26.0,20.337914,46.161037,3.96,503.0467,27000.0,717327.94,True,False,06-02 22:30,1.0,1.0
6.0,2.0,22.0,9.166667,87.0,23.0,26.0,20.258097,45.871243,3.96,497.2413,27000.0,716016.6,True,False,06-02 22:40,1.0,1.0
6.0,2.0,22.0,9.0,87.0,23.0,26.0,20.146725,45.669434,3.96,491.68365,27000.0,716610.7,True,False,06-02 22:50,1.0,1.0
6.0,2.0,23.0,9.166667,86.166664,23.0,26.0,19.953598,45.589962,0.0,477.7985,27000.0,717478.06,False,False,06-02 23:00,1.0,1.0
6.0,2.0,23.0,9.333333,85.333336,5.0,50.0,19.003544,47.997852,0.0,472.53357,0.0,0.0,False,False,06-02 23:10,0.0,0.0
6.0,2.0,23.0,9.5,84.5,5.0,50.0,18.33153,49.79091,0.0,464.52783,0.0,0.0,False,False,06-02 23:20,0.0,0.0
6.0,2.0,23.0,9.666667,83.666664,5.0,50.0,18.063503,50.46856,0.0,462.5525,0.0,0.0,False,False,06-02 23:30,0.0,0.0
6.0,2.0,23.0,9.833333,82.833336,5.0,50.0,17.937086,50.74469,0.0,460.6903,0.0,0.0,False,False,06-02 23:40,0.0,0.0
6.0,2.0,23.0,10.0,82.0,5.0,50.0,17.793766,51.017403,0.0,455.1044,0.0,0.0,False,False,06-02 23:50,0.0,0.0
6.0,3.0,0.0,9.833333,82.833336,5.0,50.0,17.660624,51.267025,0.0,449.12378,0.0,0.0,False,False,06-03 00:00,0.0,0.0
6.0,3.0,0.0,9.666667,83.666664,5.0,50.0,17.526419,51.533127,0.0,443.5462,0.0,0.0,False,False,06-03 00:10,0.0,0.0
6.0,3.0,0.0,9.5,84.5,5.0,50.0,17.395851,51.800716,0.0,438.61243,0.0,0.0,False,False,06-03 00:20,0.0,0.0
6.0,3.0,0.0,9.333333,85.333336,5.0,50.0,17.272306,52.057076,0.0,434.29132,0.0,0.0,False,False,06-03 00:30,0.0,0.0
6.0,3.0,0.0,9.166667,86.166664,5.0,50.0,17.155499,52.301025,0.0,430.4863,0.0,0.0,False,False,06-03 00:40,0.0,0.0
6.0,3.0,0.0,9.0,87.0,5.0,50.0,17.043869,52.53582,0.0,427.11395,0.0,0.0,False,False,06-03 00:50,0.0,0.0
6.0,3.0,1.0,9.0,86.0,5.0,50.0,16.947304,52.68824,0.0,424.11554,0.0,0.0,False,False,06-03 01:00,0.0,0.0
6.0,3.0,1.0,9.0,85.0,5.0,50.0,16.86601,52.748222,0.0,421.44754,0.0,0.0,False,False,06-03 01:10,0.0,0.0
6.0,3.0,1.0,9.0,84.0,5.0,50.0,16.794779,52.72996,0.0,419.07397,0.0,0.0,False,False,06-03 01:20,0.0,0.0
6.0,3.0,1.0,9.0,83.0,5.0,50.0,16.72994,52.649307,0.0,416.963,0.0,0.0,False,False,06-03 01:30,0.0,0.0
6.0,3.0,1.0,9.0,82.0,5.0,50.0,16.669683,52.517212,0.0,415.0859,0.0,0.0,False,False,06-03 01:40,0.0,0.0
6.0,3.0,1.0,9.0,81.0,5.0,50.0,16.613266,52.34039,0.0,413.4168,0.0,0.0,False,False,06-03 01:50,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,16.559639,52.170525,0.0,411.9327,0.0,0.0,False,False,06-03 02:00,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,16.50878,52.021664,0.0,410.61307,0.0,0.0,False,False,06-03 02:10,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,16.46018,51.900593,0.0,409.43964,0.0,0.0,False,False,06-03 02:20,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,16.413982,51.80398,0.0,408.39615,0.0,0.0,False,False,06-03 02:30,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,16.369703,51.728954,0.0,407.46817,0.0,0.0,False,False,06-03 02:40,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,16.327446,51.67138,0.0,406.64294,0.0,0.0,False,False,06-03 02:50,0.0,0.0
6.0,3.0,3.0,8.833333,84.166664,5.0,50.0,16.278507,51.73982,0.0,405.90887,0.0,0.0,False,False,06-03 03:00,0.0,0.0
6.0,3.0,3.0,8.666667,87.333336,5.0,50.0,16.222342,51.977177,0.0,405.25586,0.0,0.0,False,False,06-03 03:10,0.0,0.0
6.0,3.0,3.0,8.5,90.5,5.0,50.0,16.162348,52.373352,0.0,404.67493,0.0,0.0,False,False,06-03 03:20,0.0,0.0
6.0,3.0,3.0,8.333333,93.666664,5.0,50.0,16.1012,52.903057,0.0,404.15808,0.0,0.0,False,False,06-03 03:30,0.0,0.0
6.0,3.0,3.0,8.166667,96.833336,5.0,50.0,16.03995,53.54365,0.0,403.6983,0.0,0.0,False,False,06-03 03:40,0.0,0.0
6.0,3.0,3.0,8.0,100.0,5.0,50.0,15.978804,54.2778,0.0,403.28925,0.0,0.0,False,False,06-03 03:50,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,15.927203,54.987038,0.0,402.9254,0.0,0.0,False,False,06-03 04:00,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,15.886181,55.617542,0.0,402.60184,0.0,0.0,False,False,06-03 04:10,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,15.858562,56.145794,0.0,402.3141,0.0,0.0,False,False,06-03 04:20,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,15.842849,56.58033,0.0,402.05814,0.0,0.0,False,False,06-03 04:30,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,15.838368,56.93046,0.0,401.8305,0.0,0.0,False,False,06-03 04:40,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,15.843672,57.20734,0.0,401.62802,0.0,0.0,False,False,06-03 04:50,0.0,0.0
6.0,3.0,5.0,8.166667,100.0,5.0,50.0,15.889966,57.34153,0.0,401.448,0.0,0.0,False,False,06-03 05:00,0.0,0.0
6.0,3.0,5.0,8.333333,100.0,5.0,50.0,15.948588,57.463123,0.0,401.28793,0.0,0.0,False,False,06-03 05:10,0.0,0.0
6.0,3.0,5.0,8.5,100.0,5.0,50.0,16.003471,57.636738,0.0,401.14563,0.0,0.0,False,False,06-03 05:20,0.0,0.0
6.0,3.0,5.0,8.666667,100.0,5.0,50.0,16.050205,57.875603,0.0,401.0191,0.0,0.0,False,False,06-03 05:30,0.0,0.0
6.0,3.0,5.0,8.833333,100.0,5.0,50.0,16.096876,58.14521,0.0,400.9066,0.0,0.0,False,False,06-03 05:40,0.0,0.0
6.0,3.0,5.0,9.0,100.0,5.0,50.0,16.148129,58.424213,0.0,400.80655,0.0,0.0,False,False,06-03 05:50,0.0,0.0
6.0,3.0,6.0,9.166667,98.833336,5.0,50.0,16.44417,57.6906,1.98,406.16577,0.0,0.0,True,False,06-03 06:00,0.0,0.0
6.0,3.0,6.0,9.333333,97.666664,23.0,26.0,16.416666,58.317173,1.98,413.5679,27000.0,17707.994,True,False,06-03 06:10,1.0,1.0
6.0,3.0,6.0,9.5,96.5,23.0,26.0,17.484287,54.880314,1.98,418.30396,9000.0,888758.06,True,False,06-03 06:20,1.0,1.0
6.0,3.0,6.0,9.666667,95.333336,23.0,26.0,17.984669,53.478947,1.98,424.32324,9000.0,886127.4,True,False,06-03 06:30,1.0,1.0
6.0,3.0,6.0,9.833333,94.166664,23.0,26.0,18.44764,52.234047,1.98,425.6352,13500.0,724734.44,True,False,06-03 06:40,1.0,1.0
6.0,3.0,6.0,10.0,93.0,23.0,26.0,18.13385,53.18777,1.98,426.8231,27000.0,1204153.5,True,False,06-03 06:50,1.0,1.0
6.0,3.0,7.0,10.166667,92.0,23.0,26.0,18.004313,53.563274,3.96,435.45935,27000.0,1204781.5,True,False,06-03 07:00,1.0,1.0
6.0,3.0,7.0,10.333333,91.0,23.0,26.0,19.050158,50.63679,3.96,444.54626,9000.0,723833.75,True,False,06-03 07:10,1.0,1.0
6.0,3.0,7.0,10.5,90.0,23.0,26.0,19.580505,49.511528,3.96,455.3031,9000.0,722534.75,True,False,06-03 07:20,1.0,1.0
6.0,3.0,7.0,10.666667,89.0,23.0,26.0,19.872234,48.928562,3.96,457.52277,13500.0,721872.94,True,False,06-03 07:30,1.0,1.0
6.0,3.0,7.0,10.833333,88.0,23.0,26.0,20.016148,48.72414,3.96,459.5946,27000.0,720314.4,True,False,06-03 07:40,1.0,1.0
6.0,3.0,7.0,11.0,87.0,23.0,26.0,20.208115,48.47314,3.96,466.2069,27000.0,719111.4,True,False,06-03 07:50,1.0,1.0
6.0,3.0,8.0,11.166667,86.166664,23.0,26.0,21.313744,46.392464,16.83,524.0018,6750.0,833953.0,True,False,06-03 08:00,1.0,1.0
6.0,3.0,8.0,11.333333,85.333336,23.0,26.0,21.378353,46.700527,16.83,545.4393,9000.0,1032568.75,True,False,06-03 08:10,1.0,1.0
6.0,3.0,8.0,11.5,84.5,23.0,26.0,22.046417,45.934147,16.83,598.48016,9000.0,866851.9,True,False,06-03 08:20,1.0,1.0
6.0,3.0,8.0,11.666667,83.666664,23.0,26.0,22.259094,46.17889,16.83,642.0744,9000.0,864932.9,True,False,06-03 08:30,1.0,1.0
6.0,3.0,8.0,11.833333,82.833336,23.0,26.0,21.836761,47.637817,16.83,666.56067,27000.0,1187456.8,True,False,06-03 08:40,1.0,1.0
6.0,3.0,8.0,12.0,82.0,23.0,26.0,21.764715,48.236065,16.83,698.2926,27000.0,1191487.8,True,False,06-03 08:50,1.0,1.0
6.0,3.0,9.0,11.833333,82.833336,23.0,26.0,21.845446,48.41028,19.8,731.9623,27000.0,1192672.1,True,False,06-03 09:00,1.0,1.0
6.0,3.0,9.0,11.666667,83.666664,23.0,26.0,22.231869,47.91984,19.8,756.71216,9000.0,1027955.7,True,False,06-03 09:10,1.0,1.0
6.0,3.0,9.0,11.5,84.5,23.0,26.0,22.715002,47.275772,19.8,787.31995,9000.0,859156.2,True,False,06-03 09:20,1.0,1.0
6.0,3.0,9.0,11.333333,85.333336,23.0,26.0,22.999548,47.084084,19.8,793.77954,13500.0,584333.7,True,False,06-03 09:30,1.0,1.0
6.0,3.0,9.0,11.166667,86.166664,23.0,26.0,22.708588,48.212967,19.8,799.6592,27000.0,737467.94,True,False,06-03 09:40,1.0,1.0
6.0,3.0,9.0,11.0,87.0,23.0,26.0,22.77315,48.41588,19.8,814.71295,13500.0,943703.9,True,True,06-03 09:50,1.0,1.0
6.0,3.0,10.0,11.333333,87.166664,23.0,26.0,23.00003,48.504623,19.8,835.61053,13500.0,450279.94,False,True,06-03 10:00,1.0,1.0
6.0,3.0,10.0,11.666667,87.333336,23.0,26.0,23.000055,49.16136,19.8,851.2137,27000.0,336572.25,False,True,06-03 10:10,1.0,1.0
6.0,3.0,10.0,12.0,87.5,23.0,26.0,23.000116,50.062355,19.8,867.27405,27000.0,414117.53,False,True,06-03 10:20,1.0,1.0
6.0,3.0,10.0,12.333333,87.666664,23.0,26.0,23.000137,50.975914,19.8,879.5427,27000.0,354804.66,False,True,06-03 10:30,1.0,1.0
6.0,3.0,10.0,12.666667,87.833336,23.0,26.0,22.912123,52.10763,19.8,889.351,27000.0,409072.8,True,True,06-03 10:40,1.0,1.0
6.0,3.0,10.0,13.0,88.0,23.0,26.0,22.869257,53.0468,19.8,897.5539,27000.0,481686.6,True,True,06-03 10:50,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.874382,53.736572,19.8,904.49347,27000.0,473554.44,True,True,06-03 11:00,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.893064,54.28667,19.8,910.3385,27000.0,442385.4,True,True,06-03 11:10,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.907595,54.769276,19.8,915.22974,27000.0,417979.8,True,True,06-03 11:20,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.919268,55.193268,19.8,919.3071,27000.0,398256.28,True,True,06-03 11:30,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.999537,55.392887,19.8,922.68964,27000.0,307713.66,True,True,06-03 11:40,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,23.000042,55.83764,19.8,925.49786,27000.0,246992.17,False,True,06-03 11:50,1.0,1.0
6.0,3.0,12.0,13.166667,87.0,23.0,26.0,23.000074,55.716885,9.9,903.4054,27000.0,386006.0,False,True,06-03 12:00,1.0,1.0
6.0,3.0,12.0,13.333333,86.0,23.0,26.0,22.999983,55.28738,9.9,869.3426,27000.0,362498.16,True,True,06-03 12:10,1.0,1.0
6.0,3.0,12.0,13.5,85.0,23.0,26.0,22.999937,54.810184,9.9,835.64233,27000.0,344715.1,True,True,06-03 12:20,1.0,1.0
6.0,3.0,12.0,13.666667,84.0,23.0,26.0,22.908855,54.612686,9.9,807.169,27000.0,415704.84,True,True,06-03 12:30,1.0,1.0
6.0,3.0,12.0,13.833333,83.0,23.0,26.0,22.999458,53.931763,9.9,784.1825,27000.0,373242.47,True,False,06-03 12:40,1.0,1.0
6.0,3.0,12.0,14.0,82.0,23.0,26.0,22.99995,53.65027,9.9,765.5546,27000.0,264300.12,True,False,06-03 12:50,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,22.999975,53.734234,15.84,764.87054,27000.0,201381.42,True,False,06-03 13:00,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.000008,54.005043,15.84,773.6998,27000.0,186552.66,False,False,06-03 13:10,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.000021,54.296875,15.84,784.2124,27000.0,180233.98,False,False,06-03 13:20,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.000023,54.544018,15.84,793.1872,27000.0,176838.33,False,False,06-03 13:30,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.00002,54.740124,15.84,800.2064,27000.0,175306.36,False,True,06-03 13:40,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.000015,54.89684,15.84,805.7316,27000.0,175470.16,False,True,06-03 13:50,1.0,1.0
6.0,3.0,14.0,14.333333,80.333336,23.0,26.0,23.000011,55.039,15.84,810.2703,27000.0,157530.11,False,True,06-03 14:00,1.0,1.0
6.0,3.0,14.0,14.666667,78.666664,23.0,26.0,23.000008,55.164673,15.84,814.1248,27000.0,139765.44,False,True,06-03 14:10,1.0,1.0
6.0,3.0,14.0,15.0,77.0,23.0,26.0,23.000006,55.27473,15.84,817.4465,27000.0,122446.43,False,True,06-03 14:20,1.0,1.0
6.0,3.0,14.0,15.333333,75.333336,23.0,26.0,23.000004,55.36774,15.84,820.3205,27000.0,94769.89,False,True,06-03 14:30,1.0,1.0
6.0,3.0,14.0,15.666667,73.666664,23.0,26.0,23.000002,55.442028,15.84,822.8113,27000.0,63582.832,False,True,06-03 14:40,1.0,1.0
6.0,3.0,14.0,16.0,72.0,23.0,26.0,23.0,55.49621,15.84,824.97626,27000.0,29859.691,False,True,06-03 14:50,1.0,1.0
6.0,3.0,15.0,16.166666,71.333336,23.0,26.0,23.00916,55.51243,15.84,826.8454,27000.0,9908.749,False,True,06-03 15:00,1.0,1.0
6.0,3.0,15.0,16.333334,70.666664,23.0,26.0,23.0584,55.395306,15.84,828.4479,27000.0,9908.749,False,True,06-03 15:10,1.0,1.0
6.0,3.0,15.0,16.5,70.0,23.0,26.0,23.141983,55.16983,15.84,829.81464,27000.0,9908.749,False,True,06-03 15:20,1.0,1.0
6.0,3.0,15.0,16.666666,69.333336,23.0,26.0,23.23324,54.928757,15.84,830.9787,27000.0,9908.749,False,True,06-03 15:30,1.0,1.0
6.0,3.0,15.0,16.833334,68.666664,23.0,26.0,23.314713,54.730114,15.84,831.97296,27000.0,9908.749,False,True,06-03 15:40,1.0,1.0
6.0,3.0,15.0,17.0,68.0,23.0,26.0,23.388369,54.564636,15.84,832.82697,27000.0,9908.749,False,True,06-03 15:50,1.0,1.0
6.0,3.0,16.0,16.833334,68.666664,23.0,26.0,23.430994,54.498253,15.84,833.5233,27000.0,9908.749,False,True,06-03 16:00,1.0,1.0
6.0,3.0,16.0,16.666666,69.333336,23.0,26.0,23.443634,54.519554,15.84,834.0653,27000.0,9908.749,False,True,06-03 16:10,1.0,1.0
6.0,3.0,16.0,16.5,70.0,23.0,26.0,23.43807,54.585655,15.84,834.4741,27000.0,9908.749,False,True,06-03 16:20,1.0,1.0
6.0,3.0,16.0,16.333334,70.666664,23.0,26.0,23.425367,54.65879,15.84,834.7739,27000.0,9908.749,False,True,06-03 16:30,1.0,1.0
6.0,3.0,16.0,16.166666,71.333336,23.0,26.0,23.409206,54.727276,15.84,834.9855,27000.0,9908.749,False,True,06-03 16:40,1.0,1.0
6.0,3.0,16.0,16.0,72.0,23.0,26.0,23.38983,54.791595,15.84,835.125,27000.0,9908.749,False,True,06-03 16:50,1.0,1.0
6.0,3.0,17.0,15.5,74.666664,23.0,26.0,23.168375,55.434326,13.86,830.2947,27000.0,9908.749,False,True,06-03 17:00,1.0,1.0
6.0,3.0,17.0,15.0,77.333336,23.0,26.0,23.002073,55.852814,13.86,823.0541,27000.0,73104.41,False,True,06-03 17:10,1.0,1.0
6.0,3.0,17.0,14.5,80.0,23.0,26.0,23.000017,55.715538,13.86,815.8422,27000.0,159165.86,False,True,06-03 17:20,1.0,1.0
6.0,3.0,17.0,14.0,82.666664,23.0,26.0,22.99999,55.5908,13.86,809.62415,27000.0,165881.69,True,True,06-03 17:30,1.0,1.0
6.0,3.0,17.0,13.5,85.333336,23.0,26.0,22.999989,55.483997,13.86,804.46277,27000.0,220629.77,True,True,06-03 17:40,1.0,1.0
6.0,3.0,17.0,13.0,88.0,23.0,26.0,22.99371,55.399834,13.86,800.14343,27000.0,269156.6,True,True,06-03 17:50,1.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,22.709875,55.694996,7.92,781.8836,27000.0,744485.44,True,False,06-03 18:00,1.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,22.999998,54.063232,7.92,757.2244,27000.0,674829.1,True,False,06-03 18:10,1.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,22.99989,53.557346,7.92,733.43567,27000.0,393564.84,True,False,06-03 18:20,1.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,22.999886,53.18575,7.92,713.332,27000.0,515527.1,True,False,06-03 18:30,1.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,22.999918,52.898838,7.92,696.99603,27000.0,504425.62,True,False,06-03 18:40,1.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,22.999998,52.64919,7.92,690.6188,13500.0,516261.22,True,False,06-03 18:50,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999973,52.53054,7.92,688.01355,27000.0,530605.8,True,False,06-03 19:00,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999971,52.361702,7.92,678.5092,27000.0,547956.44,True,False,06-03 19:10,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999958,52.21115,7.92,668.4725,27000.0,563983.8,True,False,06-03 19:20,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,23.00001,52.079197,7.92,663.85626,13500.0,572721.2,False,False,06-03 19:30,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999985,52.016285,7.92,661.92596,27000.0,578142.56,True,False,06-03 19:40,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999985,51.926723,7.92,655.7487,27000.0,583889.56,True,False,06-03 19:50,1.0,1.0
6.0,3.0,20.0,12.833333,89.0,23.0,26.0,22.936481,51.850025,3.96,639.5646,27000.0,695679.0,True,False,06-03 20:00,1.0,1.0
6.0,3.0,20.0,12.666667,90.0,23.0,26.0,22.853922,51.744797,3.96,619.48944,27000.0,696170.94,True,False,06-03 20:10,1.0,1.0
6.0,3.0,20.0,12.5,91.0,23.0,26.0,22.110071,53.341175,3.96,606.50494,9000.0,1030818.4,True,False,06-03 20:20,1.0,1.0
6.0,3.0,20.0,12.333333,92.0,23.0,26.0,22.200611,52.886745,3.96,602.77747,27000.0,703119.56,True,False,06-03 20:30,1.0,1.0
6.0,3.0,20.0,12.166667,93.0,23.0,26.0,22.361588,52.105453,3.96,589.55383,27000.0,702296.75,True,False,06-03 20:40,1.0,1.0
6.0,3.0,20.0,12.0,94.0,23.0,26.0,22.445858,51.659027,3.96,576.30817,27000.0,700839.0,True,False,06-03 20:50,1.0,1.0
6.0,3.0,21.0,12.166667,93.0,23.0,26.0,21.607594,53.710686,3.96,570.43884,13500.0,1196396.2,True,False,06-03 21:00,1.0,1.0
6.0,3.0,21.0,12.333333,92.0,23.0,26.0,21.835266,52.863323,3.96,568.02094,27000.0,707225.0,True,False,06-03 21:10,1.0,1.0
6.0,3.0,21.0,12.5,91.0,23.0,26.0,22.10705,51.880604,3.96,560.0186,27000.0,705224.5,True,False,06-03 21:20,1.0,1.0
6.0,3.0,21.0,12.666667,90.0,23.0,26.0,22.306475,51.225998,3.96,551.6906,27000.0,702838.0,True,False,06-03 21:30,1.0,1.0
6.0,3.0,21.0,12.833333,89.0,23.0,26.0,22.3889,50.966354,3.96,544.3523,27000.0,701097.7,True,False,06-03 21:40,1.0,1.0
6.0,3.0,21.0,13.0,88.0,23.0,26.0,22.424969,50.851994,3.96,538.29584,27000.0,700380.06,True,False,06-03 21:50,1.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,21.918169,52.308117,3.96,528.2724,13500.0,701074.4,True,False,06-03 22:00,1.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,21.241667,54.152027,3.96,515.18176,13500.0,951430.2,True,False,06-03 22:10,1.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,21.298716,53.886696,3.96,506.12692,27000.0,710252.1,True,False,06-03 22:20,1.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,21.316689,53.703934,3.96,497.53085,27000.0,709741.44,True,False,06-03 22:30,1.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,21.331278,53.587944,3.96,491.71384,27000.0,709560.94,True,False,06-03 22:40,1.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,21.300354,53.646725,3.96,487.60092,27000.0,709420.75,True,False,06-03 22:50,1.0,1.0
6.0,3.0,23.0,13.0,88.0,23.0,26.0,21.165789,53.869453,0.0,475.11972,27000.0,709680.9,False,False,06-03 23:00,1.0,1.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,20.070385,57.45473,0.0,469.97244,0.0,0.0,False,False,06-03 23:10,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,19.437649,59.60269,0.0,462.30225,0.0,0.0,False,False,06-03 23:20,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,19.100893,60.76908,0.0,460.42737,0.0,0.0,False,False,06-03 23:30,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,18.93509,61.324585,0.0,458.6426,0.0,0.0,False,False,06-03 23:40,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,18.723358,62.025894,0.0,453.28482,0.0,0.0,False,False,06-03 23:50,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.544273,62.614098,0.0,447.54443,0.0,0.0,False,False,06-04 00:00,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.393576,63.10679,0.0,442.18896,0.0,0.0,False,False,06-04 00:10,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.280237,63.46634,0.0,437.4496,0.0,0.0,False,False,06-04 00:20,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.190113,63.74571,0.0,433.29645,0.0,0.0,False,False,06-04 00:30,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.111364,63.989895,0.0,429.6368,0.0,0.0,False,False,06-04 00:40,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.039572,64.215065,0.0,426.39087,0.0,0.0,False,False,06-04 00:50,0.0,0.0
6.0,4.0,1.0,12.833333,89.0,5.0,50.0,17.964159,64.46438,0.0,423.50107,0.0,0.0,False,False,06-04 01:00,0.0,0.0
6.0,4.0,1.0,12.666667,90.0,5.0,50.0,17.884312,64.74093,0.0,420.92557,0.0,0.0,False,False,06-04 01:10,0.0,0.0
6.0,4.0,1.0,12.5,91.0,5.0,50.0,17.803303,65.03028,0.0,418.63046,0.0,0.0,False,False,06-04 01:20,0.0,0.0
6.0,4.0,1.0,12.333333,92.0,5.0,50.0,17.72345,65.32137,0.0,416.586,0.0,0.0,False,False,06-04 01:30,0.0,0.0
6.0,4.0,1.0,12.166667,93.0,5.0,50.0,17.645365,65.6101,0.0,414.7653,0.0,0.0,False,False,06-04 01:40,0.0,0.0
6.0,4.0,1.0,12.0,94.0,5.0,50.0,17.56888,65.89574,0.0,413.14398,0.0,0.0,False,False,06-04 01:50,0.0,0.0
