months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,6.0,22.0,7.0,76.0,23.0,26.0,18.306387,39.738182,3.96,496.0494,27000.0,722176.3,True,False,06-06 22:50,1.0,1.0
6.0,6.0,23.0,7.1666665,75.166664,23.0,26.0,18.309593,39.04416,0.0,481.45718,27000.0,721681.0,False,False,06-06 23:00,1.0,1.0
6.0,6.0,23.0,7.3333335,74.333336,5.0,50.0,17.52944,40.5801,0.0,476.44077,0.0,0.0,False,False,06-06 23:10,0.0,0.0
6.0,6.0,23.0,7.5,73.5,5.0,50.0,17.072119,41.554413,0.0,472.21768,0.0,0.0,False,False,06-06 23:20,0.0,0.0
6.0,6.0,23.0,7.6666665,72.666664,5.0,50.0,16.840937,42.00767,0.0,469.60587,0.0,0.0,False,False,06-06 23:30,0.0,0.0
6.0,6.0,23.0,7.8333335,71.833336,5.0,50.0,16.694517,42.244324,0.0,465.94684,0.0,0.0,False,False,06-06 23:40,0.0,0.0
6.0,6.0,23.0,8.0,71.0,5.0,50.0,16.543495,42.418545,0.0,459.15518,0.0,0.0,False,False,06-06 23:50,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,16.396782,42.595627,0.0,452.50116,0.0,0.0,False,False,06-07 00:00,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,16.264833,42.75613,0.0,446.51935,0.0,0.0,False,False,06-07 00:10,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,16.15666,42.8754,0.0,441.27734,0.0,0.0,False,False,06-07 00:20,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,16.068085,42.961697,0.0,436.6794,0.0,0.0,False,False,06-07 00:30,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,15.991447,43.03292,0.0,432.61758,0.0,0.0,False,False,06-07 00:40,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,15.922043,43.099655,0.0,429.01132,0.0,0.0,False,False,06-07 00:50,0.0,0.0
6.0,7.0,1.0,7.8333335,70.833336,5.0,50.0,15.846159,43.1633,0.0,425.80222,0.0,0.0,False,False,06-07 01:00,0.0,0.0
6.0,7.0,1.0,7.6666665,70.666664,5.0,50.0,15.762665,43.20689,0.0,422.9455,0.0,0.0,False,False,06-07 01:10,0.0,0.0
6.0,7.0,1.0,7.5,70.5,5.0,50.0,15.675773,43.21544,0.0,420.40323,0.0,0.0,False,False,06-07 01:20,0.0,0.0
6.0,7.0,1.0,7.3333335,70.333336,5.0,50.0,15.588646,43.184303,0.0,418.14157,0.0,0.0,False,False,06-07 01:30,0.0,0.0
6.0,7.0,1.0,7.1666665,70.166664,5.0,50.0,15.502315,43.116127,0.0,416.12994,0.0,0.0,False,False,06-07 01:40,0.0,0.0
6.0,7.0,1.0,7.0,70.0,5.0,50.0,15.416783,43.015633,0.0,414.34088,0.0,0.0,False,False,06-07 01:50,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,15.346563,42.880005,0.0,412.75024,0.0,0.0,False,False,06-07 02:00,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,15.293142,42.72668,0.0,411.33633,0.0,0.0,False,False,06-07 02:10,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,15.251228,42.57521,0.0,410.0795,0.0,0.0,False,False,06-07 02:20,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,15.215617,42.437233,0.0,408.96222,0.0,0.0,False,False,06-07 02:30,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,15.184537,42.313385,0.0,407.96896,0.0,0.0,False,False,06-07 02:40,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,15.157276,42.202034,0.0,407.08588,0.0,0.0,False,False,06-07 02:50,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,15.126767,42.119587,0.0,406.30075,0.0,0.0,False,False,06-07 03:00,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,15.091197,42.06867,0.0,405.60272,0.0,0.0,False,False,06-07 03:10,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,15.052719,42.04154,0.0,404.98212,0.0,0.0,False,False,06-07 03:20,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,15.013353,42.031044,0.0,404.43033,0.0,0.0,False,False,06-07 03:30,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,14.973916,42.033478,0.0,403.9397,0.0,0.0,False,False,06-07 03:40,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,14.934528,42.047157,0.0,403.5035,0.0,0.0,False,False,06-07 03:50,0.0,0.0
6.0,7.0,4.0,6.8333335,70.833336,5.0,50.0,14.88874,42.089325,0.0,403.11554,0.0,0.0,False,False,06-07 04:00,0.0,0.0
6.0,7.0,4.0,6.6666665,71.666664,5.0,50.0,14.836469,42.15935,0.0,402.77042,0.0,0.0,False,False,06-07 04:10,0.0,0.0
6.0,7.0,4.0,6.5,72.5,5.0,50.0,14.780788,42.24752,0.0,402.4634,0.0,0.0,False,False,06-07 04:20,0.0,0.0
6.0,7.0,4.0,6.3333335,73.333336,5.0,50.0,14.725284,42.342545,0.0,402.1903,0.0,0.0,False,False,06-07 04:30,0.0,0.0
6.0,7.0,4.0,6.1666665,74.166664,5.0,50.0,14.670666,42.44102,0.0,401.9474,0.0,0.0,False,False,06-07 04:40,0.0,0.0
6.0,7.0,4.0,6.0,75.0,5.0,50.0,14.617148,42.54107,0.0,401.73135,0.0,0.0,False,False,06-07 04:50,0.0,0.0
6.0,7.0,5.0,6.3333335,74.333336,5.0,50.0,14.597499,42.588757,0.0,401.53934,0.0,0.0,False,False,06-07 05:00,0.0,0.0
6.0,7.0,5.0,6.6666665,73.666664,5.0,50.0,14.614189,42.596573,0.0,401.3688,0.0,0.0,False,False,06-07 05:10,0.0,0.0
6.0,7.0,5.0,7.0,73.0,5.0,50.0,14.653781,42.603176,0.0,401.21735,0.0,0.0,False,False,06-07 05:20,0.0,0.0
6.0,7.0,5.0,7.3333335,72.333336,5.0,50.0,14.729041,42.567234,0.0,401.0828,0.0,0.0,False,False,06-07 05:30,0.0,0.0
6.0,7.0,5.0,7.6666665,71.666664,5.0,50.0,14.845843,42.465267,0.0,400.96323,0.0,0.0,False,False,06-07 05:40,0.0,0.0
6.0,7.0,5.0,8.0,71.0,5.0,50.0,14.992496,42.323204,0.0,400.85696,0.0,0.0,False,False,06-07 05:50,0.0,0.0
6.0,7.0,6.0,8.333333,69.5,5.0,50.0,15.5965,40.931454,1.98,408.02216,0.0,0.0,True,False,06-07 06:00,0.0,0.0
6.0,7.0,6.0,8.666667,68.0,23.0,26.0,15.593586,41.208874,1.98,413.06732,27000.0,17464.959,True,False,06-07 06:10,1.0,1.0
6.0,7.0,6.0,9.0,66.5,23.0,26.0,16.51278,39.046787,1.98,417.0653,13500.0,962063.44,True,False,06-07 06:20,1.0,1.0
6.0,7.0,6.0,9.333333,65.0,23.0,26.0,17.408588,37.194733,1.98,420.7976,6750.0,726276.8,True,False,06-07 06:30,1.0,1.0
6.0,7.0,6.0,9.666667,63.5,23.0,26.0,17.163511,37.701363,1.98,423.06604,27000.0,1185568.9,True,False,06-07 06:40,1.0,1.0
6.0,7.0,6.0,10.0,62.0,23.0,26.0,17.831053,36.40731,1.98,426.22342,13500.0,723818.2,True,False,06-07 06:50,1.0,1.0
6.0,7.0,7.0,10.333333,60.666668,23.0,26.0,18.350622,35.530083,1.98,430.97192,13500.0,722035.8,True,False,06-07 07:00,1.0,1.0
6.0,7.0,7.0,10.666667,59.333332,23.0,26.0,18.651974,35.11126,1.98,434.85504,13500.0,720844.06,True,False,06-07 07:10,1.0,1.0
6.0,7.0,7.0,11.0,58.0,23.0,26.0,18.833261,34.87129,1.98,437.30222,27000.0,720334.2,True,False,06-07 07:20,1.0,1.0
6.0,7.0,7.0,11.333333,56.666668,23.0,26.0,19.068527,34.53648,1.98,440.10068,27000.0,720049.94,True,False,06-07 07:30,1.0,1.0
6.0,7.0,7.0,11.666667,55.333332,23.0,26.0,18.538883,35.543045,1.98,441.26862,13500.0,1183067.1,True,False,06-07 07:40,1.0,1.0
6.0,7.0,7.0,12.0,54.0,23.0,26.0,18.964218,34.652756,1.98,441.77005,27000.0,720583.8,True,False,06-07 07:50,1.0,1.0
6.0,7.0,8.0,11.666667,56.833332,23.0,26.0,19.80088,33.46477,7.92,466.04013,9000.0,873750.0,True,False,06-07 08:00,1.0,1.0
6.0,7.0,8.0,11.333333,59.666668,23.0,26.0,20.118282,33.477074,7.92,491.72617,9000.0,873261.94,True,False,06-07 08:10,1.0,1.0
6.0,7.0,8.0,11.0,62.5,23.0,26.0,20.551167,33.173874,7.92,496.48007,13500.0,716063.4,True,False,06-07 08:20,1.0,1.0
6.0,7.0,8.0,10.666667,65.333336,23.0,26.0,20.474285,34.083324,7.92,516.7443,13500.0,945648.7,True,False,06-07 08:30,1.0,1.0
6.0,7.0,8.0,10.333333,68.166664,23.0,26.0,20.671484,34.33881,7.92,532.7169,27000.0,712618.06,True,False,06-07 08:40,1.0,1.0
6.0,7.0,8.0,10.0,71.0,23.0,26.0,20.9014,34.72262,7.92,548.48206,27000.0,711042.2,True,False,06-07 08:50,1.0,1.0
6.0,7.0,9.0,9.5,74.666664,23.0,26.0,20.992119,35.373184,7.92,560.125,27000.0,709222.75,True,False,06-07 09:00,1.0,1.0
6.0,7.0,9.0,9.0,78.333336,23.0,26.0,20.959541,36.246624,7.92,569.15454,27000.0,708600.1,True,False,06-07 09:10,1.0,1.0
6.0,7.0,9.0,8.5,82.0,23.0,26.0,20.86267,37.214928,7.92,576.52515,27000.0,709034.4,True,False,06-07 09:20,1.0,1.0
6.0,7.0,9.0,8.0,85.666664,23.0,26.0,20.747597,38.17239,7.92,582.68317,27000.0,710013.8,True,False,06-07 09:30,1.0,1.0
6.0,7.0,9.0,7.5,89.333336,23.0,26.0,20.626831,39.087032,7.92,587.8364,27000.0,711138.6,True,False,06-07 09:40,1.0,1.0
6.0,7.0,9.0,7.0,93.0,23.0,26.0,20.180073,40.62185,7.92,590.861,9000.0,872209.94,True,False,06-07 09:50,1.0,1.0
6.0,7.0,10.0,7.3333335,91.0,23.0,26.0,20.141298,40.88518,7.92,591.66327,27000.0,716240.6,True,False,06-07 10:00,1.0,1.0
6.0,7.0,10.0,7.6666665,89.0,23.0,26.0,19.826046,41.89912,7.92,594.1759,13500.0,954650.7,True,False,06-07 10:10,1.0,1.0
6.0,7.0,10.0,8.0,87.0,23.0,26.0,19.941702,41.781624,7.92,595.7012,27000.0,719369.6,True,False,06-07 10:20,1.0,1.0
6.0,7.0,10.0,8.333333,85.0,23.0,26.0,20.204731,41.43463,7.92,598.6053,27000.0,718405.06,True,False,06-07 10:30,1.0,1.0
6.0,7.0,10.0,8.666667,83.0,23.0,26.0,20.391918,41.282288,7.92,601.336,27000.0,716194.3,True,False,06-07 10:40,1.0,1.0
6.0,7.0,10.0,9.0,81.0,23.0,26.0,20.502417,41.28262,7.92,603.66626,27000.0,714638.3,True,False,06-07 10:50,1.0,1.0
6.0,7.0,11.0,9.5,78.666664,23.0,26.0,20.608955,41.269012,7.92,605.6118,27000.0,713737.1,True,False,06-07 11:00,1.0,1.0
6.0,7.0,11.0,10.0,76.333336,23.0,26.0,20.740932,41.17278,7.92,607.25195,27000.0,712864.44,True,False,06-07 11:10,1.0,1.0
6.0,7.0,11.0,10.5,74.0,23.0,26.0,20.893066,41.0121,7.92,608.6555,27000.0,711768.4,True,False,06-07 11:20,1.0,1.0
6.0,7.0,11.0,11.0,71.666664,23.0,26.0,21.061516,40.79604,7.92,609.8692,27000.0,710495.2,True,False,06-07 11:30,1.0,1.0
6.0,7.0,11.0,11.5,69.333336,23.0,26.0,20.824547,41.369923,7.92,610.46344,13500.0,948212.7,True,False,06-07 11:40,1.0,1.0
6.0,7.0,11.0,12.0,67.0,23.0,26.0,20.853937,41.229115,7.92,611.5659,13500.0,949739.4,True,False,06-07 11:50,1.0,1.0
6.0,7.0,12.0,12.333333,64.333336,23.0,26.0,20.968319,40.802017,7.92,612.5172,13500.0,949432.56,True,False,06-07 12:00,1.0,1.0
6.0,7.0,12.0,12.666667,61.666668,23.0,26.0,20.709364,41.135784,7.92,613.1577,27000.0,1185500.6,True,False,06-07 12:10,1.0,1.0
6.0,7.0,12.0,13.0,59.0,23.0,26.0,21.00565,40.087917,7.92,613.532,13500.0,948293.6,True,False,06-07 12:20,1.0,1.0
6.0,7.0,12.0,13.333333,56.333332,23.0,26.0,20.960264,39.864265,7.92,613.71564,27000.0,1182938.1,True,False,06-07 12:30,1.0,1.0
6.0,7.0,12.0,13.666667,53.666668,23.0,26.0,20.81654,39.584717,7.92,614.31354,27000.0,1181582.6,True,False,06-07 12:40,1.0,1.0
6.0,7.0,12.0,14.0,51.0,23.0,26.0,21.247871,38.01409,7.92,614.7071,13500.0,944062.56,True,False,06-07 12:50,1.0,1.0
6.0,7.0,13.0,13.5,54.333332,23.0,26.0,20.944914,38.171017,7.92,615.27734,13500.0,1178726.1,True,False,06-07 13:00,1.0,1.0
6.0,7.0,13.0,13.0,57.666668,23.0,26.0,20.7658,38.255676,7.92,615.7223,13500.0,1181999.0,True,False,06-07 13:10,1.0,1.0
6.0,7.0,13.0,12.5,61.0,23.0,26.0,20.653452,38.39404,7.92,615.97876,27000.0,1182952.4,True,False,06-07 13:20,1.0,1.0
6.0,7.0,13.0,12.0,64.333336,23.0,26.0,20.984129,37.78999,7.92,616.03705,13500.0,946553.3,True,False,06-07 13:30,1.0,1.0
6.0,7.0,13.0,11.5,67.666664,23.0,26.0,21.432785,37.20438,7.92,616.1426,13500.0,708344.5,True,False,06-07 13:40,1.0,1.0
6.0,7.0,13.0,11.0,71.0,23.0,26.0,21.592035,37.234085,7.92,616.18475,27000.0,705338.5,True,False,06-07 13:50,1.0,1.0
6.0,7.0,14.0,10.833333,72.833336,23.0,26.0,21.418821,37.9218,1.98,601.4937,27000.0,704038.3,True,False,06-07 14:00,1.0,1.0
6.0,7.0,14.0,10.666667,74.666664,23.0,26.0,21.15994,38.679028,1.98,579.80145,27000.0,705592.8,True,False,06-07 14:10,1.0,1.0
6.0,7.0,14.0,10.5,76.5,23.0,26.0,21.008604,39.178364,1.98,558.49725,27000.0,707860.2,True,False,06-07 14:20,1.0,1.0
6.0,7.0,14.0,10.333333,78.333336,23.0,26.0,20.93504,39.541653,1.98,540.4725,27000.0,709194.44,True,False,06-07 14:30,1.0,1.0
6.0,7.0,14.0,10.166667,80.166664,23.0,26.0,20.875137,39.92893,1.98,525.8715,27000.0,709865.0,True,False,06-07 14:40,1.0,1.0
6.0,7.0,14.0,10.0,82.0,23.0,26.0,20.803188,40.39189,1.98,513.99915,27000.0,710427.94,True,False,06-07 14:50,1.0,1.0
6.0,7.0,15.0,10.0,81.0,23.0,26.0,20.737545,40.779835,1.98,504.19482,27000.0,711103.4,True,False,06-07 15:00,1.0,1.0
6.0,7.0,15.0,10.0,80.0,23.0,26.0,20.68433,41.033363,1.98,496.00934,27000.0,711713.7,True,False,06-07 15:10,1.0,1.0
6.0,7.0,15.0,10.0,79.0,23.0,26.0,20.635897,41.168087,1.98,489.14844,27000.0,712196.5,True,False,06-07 15:20,1.0,1.0
6.0,7.0,15.0,10.0,78.0,23.0,26.0,20.605589,41.165726,1.98,483.39774,27000.0,712617.6,True,False,06-07 15:30,1.0,1.0
6.0,7.0,15.0,10.0,77.0,23.0,26.0,20.601503,41.023495,1.98,478.5823,27000.0,712864.75,True,False,06-07 15:40,1.0,1.0
6.0,7.0,15.0,10.0,76.0,23.0,26.0,20.175264,41.662125,1.98,476.59213,13500.0,951849.8,True,False,06-07 15:50,1.0,1.0
6.0,7.0,16.0,10.166667,75.166664,23.0,26.0,20.253048,41.2738,1.98,475.75473,27000.0,716472.0,True,False,06-07 16:00,1.0,1.0
6.0,7.0,16.0,10.333333,74.333336,23.0,26.0,20.503267,40.45241,1.98,472.86148,27000.0,715764.8,True,False,06-07 16:10,1.0,1.0
6.0,7.0,16.0,10.5,73.5,23.0,26.0,20.259684,40.709328,1.98,470.97662,13500.0,951578.75,True,False,06-07 16:20,1.0,1.0
6.0,7.0,16.0,10.666667,72.666664,23.0,26.0,20.651052,39.6442,1.98,468.12842,13500.0,714776.94,True,False,06-07 16:30,1.0,1.0
6.0,7.0,16.0,10.833333,71.833336,23.0,26.0,20.8462,39.122105,1.98,465.93436,27000.0,712205.7,True,False,06-07 16:40,1.0,1.0
6.0,7.0,16.0,11.0,71.0,23.0,26.0,20.989256,38.746048,1.98,463.72226,27000.0,710509.3,True,False,06-07 16:50,1.0,1.0
6.0,7.0,17.0,10.833333,71.833336,23.0,26.0,20.93341,38.758663,0.0,457.1658,27000.0,709265.94,False,False,06-07 17:00,1.0,1.0
6.0,7.0,17.0,10.666667,72.666664,5.0,50.0,20.153448,40.60991,0.0,456.73325,0.0,0.0,False,False,06-07 17:10,0.0,0.0
6.0,7.0,17.0,10.5,73.5,5.0,50.0,19.639696,41.893547,0.0,455.08887,0.0,0.0,False,False,06-07 17:20,0.0,0.0
6.0,7.0,17.0,10.333333,74.333336,5.0,50.0,19.337057,42.65843,0.0,453.55524,0.0,0.0,False,False,06-07 17:30,0.0,0.0
6.0,7.0,17.0,10.166667,75.166664,5.0,50.0,19.202112,42.996094,0.0,452.48203,0.0,0.0,False,False,06-07 17:40,0.0,0.0
6.0,7.0,17.0,10.0,76.0,5.0,50.0,19.039145,43.40474,0.0,451.0104,0.0,0.0,False,False,06-07 17:50,0.0,0.0
6.0,7.0,18.0,10.166667,75.166664,5.0,50.0,18.54807,44.65709,0.0,447.20255,0.0,0.0,False,False,06-07 18:00,0.0,0.0
6.0,7.0,18.0,10.333333,74.333336,5.0,50.0,18.220291,45.465923,0.0,441.86505,0.0,0.0,False,False,06-07 18:10,0.0,0.0
6.0,7.0,18.0,10.5,73.5,5.0,50.0,18.049963,45.864895,0.0,437.80707,0.0,0.0,False,False,06-07 18:20,0.0,0.0
6.0,7.0,18.0,10.666667,72.666664,5.0,50.0,17.928404,46.1139,0.0,433.24393,0.0,0.0,False,False,06-07 18:30,0.0,0.0
6.0,7.0,18.0,10.833333,71.833336,5.0,50.0,17.83774,46.28817,0.0,429.43652,0.0,0.0,False,False,06-07 18:40,0.0,0.0
6.0,7.0,18.0,11.0,71.0,5.0,50.0,17.748472,46.46858,0.0,426.1747,0.0,0.0,False,False,06-07 18:50,0.0,0.0
6.0,7.0,19.0,10.666667,73.666664,5.0,50.0,17.630932,46.789448,0.0,423.30475,0.0,0.0,False,False,06-07 19:00,0.0,0.0
6.0,7.0,19.0,10.333333,76.333336,5.0,50.0,17.489645,47.250866,0.0,420.7473,0.0,0.0,False,False,06-07 19:10,0.0,0.0
6.0,7.0,19.0,10.0,79.0,5.0,50.0,17.3343,47.824535,0.0,418.46268,0.0,0.0,False,False,06-07 19:20,0.0,0.0
6.0,7.0,19.0,9.666667,81.666664,5.0,50.0,17.179207,48.458084,0.0,416.42438,0.0,0.0,False,False,06-07 19:30,0.0,0.0
6.0,7.0,19.0,9.333333,84.333336,5.0,50.0,17.02806,49.12855,0.0,414.60867,0.0,0.0,False,False,06-07 19:40,0.0,0.0
6.0,7.0,19.0,9.0,87.0,5.0,50.0,16.877878,49.83487,0.0,412.99268,0.0,0.0,False,False,06-07 19:50,0.0,0.0
6.0,7.0,20.0,8.666667,88.0,5.0,50.0,16.70089,50.606514,0.0,411.5547,0.0,0.0,False,False,06-07 20:00,0.0,0.0
6.0,7.0,20.0,8.333333,89.0,5.0,50.0,16.521776,51.32015,0.0,410.27518,0.0,0.0,False,False,06-07 20:10,0.0,0.0
6.0,7.0,20.0,8.0,90.0,5.0,50.0,16.356043,51.91602,0.0,409.13663,0.0,0.0,False,False,06-07 20:20,0.0,0.0
6.0,7.0,20.0,7.6666665,91.0,5.0,50.0,16.203867,52.39698,0.0,408.12354,0.0,0.0,False,False,06-07 20:30,0.0,0.0
6.0,7.0,20.0,7.3333335,92.0,5.0,50.0,16.060501,52.785667,0.0,407.2221,0.0,0.0,False,False,06-07 20:40,0.0,0.0
6.0,7.0,20.0,7.0,93.0,5.0,50.0,15.92251,53.09996,0.0,406.4201,0.0,0.0,False,False,06-07 20:50,0.0,0.0
6.0,7.0,21.0,7.1666665,90.166664,5.0,50.0,15.81892,53.215405,0.0,405.70718,0.0,0.0,False,False,06-07 21:00,0.0,0.0
6.0,7.0,21.0,7.3333335,87.333336,5.0,50.0,15.751163,53.12563,0.0,405.07376,0.0,0.0,False,False,06-07 21:10,0.0,0.0
6.0,7.0,21.0,7.5,84.5,5.0,50.0,15.706461,52.874317,0.0,404.51105,0.0,0.0,False,False,06-07 21:20,0.0,0.0
6.0,7.0,21.0,7.6666665,81.666664,5.0,50.0,15.674373,52.5019,0.0,404.01105,0.0,0.0,False,False,06-07 21:30,0.0,0.0
6.0,7.0,21.0,7.8333335,78.833336,5.0,50.0,15.650514,52.028923,0.0,403.56674,0.0,0.0,False,False,06-07 21:40,0.0,0.0
6.0,7.0,21.0,8.0,76.0,5.0,50.0,15.633196,51.466137,0.0,403.17188,0.0,0.0,False,False,06-07 21:50,0.0,0.0
6.0,7.0,22.0,7.8333335,76.833336,5.0,50.0,15.602394,50.9464,0.0,402.82074,0.0,0.0,False,False,06-07 22:00,0.0,0.0
6.0,7.0,22.0,7.6666665,77.666664,5.0,50.0,15.555636,50.52863,0.0,402.5084,0.0,0.0,False,False,06-07 22:10,0.0,0.0
6.0,7.0,22.0,7.5,78.5,5.0,50.0,15.499968,50.19905,0.0,402.23053,0.0,0.0,False,False,06-07 22:20,0.0,0.0
6.0,7.0,22.0,7.3333335,79.333336,5.0,50.0,15.441086,49.933716,0.0,401.98337,0.0,0.0,False,False,06-07 22:30,0.0,0.0
6.0,7.0,22.0,7.1666665,80.166664,5.0,50.0,15.381111,49.717396,0.0,401.76352,0.0,0.0,False,False,06-07 22:40,0.0,0.0
6.0,7.0,22.0,7.0,81.0,5.0,50.0,15.320302,49.54217,0.0,401.568,0.0,0.0,False,False,06-07 22:50,0.0,0.0
6.0,7.0,23.0,7.0,80.166664,5.0,50.0,15.265796,49.362183,0.0,401.39413,0.0,0.0,False,False,06-07 23:00,0.0,0.0
6.0,7.0,23.0,7.0,79.333336,5.0,50.0,15.2177725,49.150646,0.0,401.23956,0.0,0.0,False,False,06-07 23:10,0.0,0.0
6.0,7.0,23.0,7.0,78.5,5.0,50.0,15.17343,48.911564,0.0,401.10214,0.0,0.0,False,False,06-07 23:20,0.0,0.0
6.0,7.0,23.0,7.0,77.666664,5.0,50.0,15.130723,48.65241,0.0,400.97998,0.0,0.0,False,False,06-07 23:30,0.0,0.0
6.0,7.0,23.0,7.0,76.833336,5.0,50.0,15.088929,48.377647,0.0,400.87137,0.0,0.0,False,False,06-07 23:40,0.0,0.0
6.0,7.0,23.0,7.0,76.0,5.0,50.0,15.047964,48.089348,0.0,400.7748,0.0,0.0,False,False,06-07 23:50,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,15.010326,47.8105,0.0,400.68896,0.0,0.0,False,False,06-08 00:00,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.976302,47.55734,0.0,400.61264,0.0,0.0,False,False,06-08 00:10,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.944924,47.335705,0.0,400.5448,0.0,0.0,False,False,06-08 00:20,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.915303,47.144775,0.0,400.48447,0.0,0.0,False,False,06-08 00:30,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.886991,46.981197,0.0,400.43082,0.0,0.0,False,False,06-08 00:40,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.859808,46.841457,0.0,400.38312,0.0,0.0,False,False,06-08 00:50,0.0,0.0
6.0,8.0,1.0,7.0,75.0,5.0,50.0,14.833205,46.68827,0.0,400.3407,0.0,0.0,False,False,06-08 01:00,0.0,0.0
6.0,8.0,1.0,7.0,74.0,5.0,50.0,14.806903,46.500404,0.0,400.30298,0.0,0.0,False,False,06-08 01:10,0.0,0.0
6.0,8.0,1.0,7.0,73.0,5.0,50.0,14.780919,46.273148,0.0,400.26944,0.0,0.0,False,False,06-08 01:20,0.0,0.0
6.0,8.0,1.0,7.0,72.0,5.0,50.0,14.755361,46.00937,0.0,400.23962,0.0,0.0,False,False,06-08 01:30,0.0,0.0
6.0,8.0,1.0,7.0,71.0,5.0,50.0,14.730291,45.713573,0.0,400.2131,0.0,0.0,False,False,06-08 01:40,0.0,0.0
6.0,8.0,1.0,7.0,70.0,5.0,50.0,14.705728,45.389717,0.0,400.1895,0.0,0.0,False,False,06-08 01:50,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.682616,45.07418,0.0,400.16855,0.0,0.0,False,False,06-08 02:00,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.661382,44.78784,0.0,400.1499,0.0,0.0,False,False,06-08 02:10,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.642091,44.535038,0.0,400.1333,0.0,0.0,False,False,06-08 02:20,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.623968,44.314617,0.0,400.11856,0.0,0.0,False,False,06-08 02:30,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.607024,44.12164,0.0,400.10544,0.0,0.0,False,False,06-08 02:40,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.591147,43.952244,0.0,400.09378,0.0,0.0,False,False,06-08 02:50,0.0,0.0
6.0,8.0,3.0,6.8333335,70.833336,5.0,50.0,14.563497,43.84051,0.0,400.0834,0.0,0.0,False,False,06-08 03:00,0.0,0.0
6.0,8.0,3.0,6.6666665,71.666664,5.0,50.0,14.522895,43.78709,0.0,400.0742,0.0,0.0,False,False,06-08 03:10,0.0,0.0
6.0,8.0,3.0,6.5,72.5,5.0,50.0,14.4742365,43.775356,0.0,400.06595,0.0,0.0,False,False,06-08 03:20,0.0,0.0
6.0,8.0,3.0,6.3333335,73.333336,5.0,50.0,14.421588,43.79116,0.0,400.05865,0.0,0.0,False,False,06-08 03:30,0.0,0.0
6.0,8.0,3.0,6.1666665,74.166664,5.0,50.0,14.366686,43.8272,0.0,400.05215,0.0,0.0,False,False,06-08 03:40,0.0,0.0
6.0,8.0,3.0,6.0,75.0,5.0,50.0,14.309991,43.880062,0.0,400.0464,0.0,0.0,False,False,06-08 03:50,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.264206,43.913036,0.0,400.04123,0.0,0.0,False,False,06-08 04:00,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.230593,43.921814,0.0,400.03665,0.0,0.0,False,False,06-08 04:10,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.228335,43.850914,0.0,400.0326,0.0,0.0,False,False,06-08 04:20,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.258427,43.696926,0.0,400.029,0.0,0.0,False,False,06-08 04:30,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.314897,43.47667,0.0,400.0258,0.0,0.0,False,False,06-08 04:40,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.390202,43.21151,0.0,400.02292,0.0,0.0,False,False,06-08 04:50,0.0,0.0
6.0,8.0,5.0,6.1666665,74.166664,5.0,50.0,14.485109,42.900433,0.0,400.0204,0.0,0.0,False,False,06-08 05:00,0.0,0.0
6.0,8.0,5.0,6.3333335,73.333336,5.0,50.0,14.599066,42.54559,0.0,400.01813,0.0,0.0,False,False,06-08 05:10,0.0,0.0
6.0,8.0,5.0,6.5,72.5,5.0,50.0,14.726535,42.162243,0.0,400.0161,0.0,0.0,False,False,06-08 05:20,0.0,0.0
6.0,8.0,5.0,6.6666665,71.666664,5.0,50.0,14.853286,41.788437,0.0,400.0143,0.0,0.0,False,False,06-08 05:30,0.0,0.0
6.0,8.0,5.0,6.8333335,70.833336,5.0,50.0,14.975364,41.433388,0.0,400.01273,0.0,0.0,False,False,06-08 05:40,0.0,0.0
6.0,8.0,5.0,7.0,70.0,5.0,50.0,15.091887,41.097958,0.0,400.01132,0.0,0.0,False,False,06-08 05:50,0.0,0.0
6.0,8.0,6.0,7.5,68.666664,5.0,50.0,15.232195,40.742134,0.0,400.01007,0.0,0.0,False,False,06-08 06:00,0.0,0.0
6.0,8.0,6.0,8.0,67.333336,5.0,50.0,15.40353,40.367016,0.0,400.00897,0.0,0.0,False,False,06-08 06:10,0.0,0.0
6.0,8.0,6.0,8.5,66.0,5.0,50.0,15.593945,40.004623,0.0,400.00797,0.0,0.0,False,False,06-08 06:20,0.0,0.0
6.0,8.0,6.0,9.0,64.666664,5.0,50.0,15.78618,39.6911,0.0,400.00708,0.0,0.0,False,False,06-08 06:30,0.0,0.0
6.0,8.0,6.0,9.5,63.333332,5.0,50.0,15.977955,39.422203,0.0,400.00632,0.0,0.0,False,False,06-08 06:40,0.0,0.0
6.0,8.0,6.0,10.0,62.0,5.0,50.0,16.17127,39.18419,0.0,400.0056,0.0,0.0,False,False,06-08 06:50,0.0,0.0
6.0,8.0,7.0,10.166667,63.5,5.0,50.0,16.334827,39.106556,0.0,400.005,0.0,0.0,False,False,06-08 07:00,0.0,0.0
6.0,8.0,7.0,10.333333,65.0,5.0,50.0,16.473442,39.202923,0.0,400.00446,0.0,0.0,False,False,06-08 07:10,0.0,0.0
6.0,8.0,7.0,10.5,66.5,5.0,50.0,16.600893,39.43916,0.0,400.00397,0.0,0.0,False,False,06-08 07:20,0.0,0.0
6.0,8.0,7.0,10.666667,68.0,5.0,50.0,16.6935,39.864532,0.0,400.0035,0.0,0.0,False,False,06-08 07:30,0.0,0.0
6.0,8.0,7.0,10.833333,69.5,5.0,50.0,16.740711,40.496613,0.0,400.00314,0.0,0.0,False,False,06-08 07:40,0.0,0.0
6.0,8.0,7.0,11.0,71.0,5.0,50.0,16.755856,41.295944,0.0,400.0028,0.0,0.0,False,False,06-08 07:50,0.0,0.0
6.0,8.0,8.0,11.0,71.833336,5.0,50.0,16.742266,42.19711,0.0,400.00247,0.0,0.0,False,False,06-08 08:00,0.0,0.0
6.0,8.0,8.0,11.0,72.666664,5.0,50.0,16.699251,43.159847,0.0,400.00223,0.0,0.0,False,False,06-08 08:10,0.0,0.0
6.0,8.0,8.0,11.0,73.5,5.0,50.0,16.632036,44.163406,0.0,400.00198,0.0,0.0,False,False,06-08 08:20,0.0,0.0
6.0,8.0,8.0,11.0,74.333336,5.0,50.0,16.571615,45.125153,0.0,400.00174,0.0,0.0,False,False,06-08 08:30,0.0,0.0
6.0,8.0,8.0,11.0,75.166664,5.0,50.0,16.527111,46.021812,0.0,400.00156,0.0,0.0,False,False,06-08 08:40,0.0,0.0
6.0,8.0,8.0,11.0,76.0,5.0,50.0,16.493454,46.869736,0.0,400.0014,0.0,0.0,False,False,06-08 08:50,0.0,0.0
6.0,8.0,9.0,11.166667,75.166664,5.0,50.0,16.476791,47.61643,0.0,400.00125,0.0,0.0,False,False,06-08 09:00,0.0,0.0
6.0,8.0,9.0,11.333333,74.333336,5.0,50.0,16.475618,48.246853,0.0,400.0011,0.0,0.0,False,False,06-08 09:10,0.0,0.0
6.0,8.0,9.0,11.5,73.5,5.0,50.0,16.48126,48.785107,0.0,400.00098,0.0,0.0,False,False,06-08 09:20,0.0,0.0
6.0,8.0,9.0,11.666667,72.666664,5.0,50.0,16.51206,49.17928,0.0,400.0009,0.0,0.0,False,False,06-08 09:30,0.0,0.0
6.0,8.0,9.0,11.833333,71.833336,5.0,50.0,16.568394,49.434006,0.0,400.0008,0.0,0.0,False,False,06-08 09:40,0.0,0.0
6.0,8.0,9.0,12.0,71.0,5.0,50.0,16.646004,49.568413,0.0,400.0007,0.0,0.0,False,False,06-08 09:50,0.0,0.0
6.0,8.0,10.0,12.166667,69.5,5.0,50.0,16.733017,49.580494,0.0,400.0006,0.0,0.0,False,False,06-08 10:00,0.0,0.0
6.0,8.0,10.0,12.333333,68.0,5.0,50.0,16.823011,49.496277,0.0,400.00055,0.0,0.0,False,False,06-08 10:10,0.0,0.0
6.0,8.0,10.0,12.5,66.5,5.0,50.0,16.91424,49.323727,0.0,400.0005,0.0,0.0,False,False,06-08 10:20,0.0,0.0
6.0,8.0,10.0,12.666667,65.0,5.0,50.0,17.00546,49.0746,0.0,400.00043,0.0,0.0,False,False,06-08 10:30,0.0,0.0
6.0,8.0,10.0,12.833333,63.5,5.0,50.0,17.092623,48.769802,0.0,400.0004,0.0,0.0,False,False,06-08 10:40,0.0,0.0
6.0,8.0,10.0,13.0,62.0,5.0,50.0,17.173252,48.423897,0.0,400.00034,0.0,0.0,False,False,06-08 10:50,0.0,0.0
6.0,8.0,11.0,13.5,58.166668,5.0,50.0,17.265574,47.9465,0.0,400.0003,0.0,0.0,False,False,06-08 11:00,0.0,0.0
6.0,8.0,11.0,14.0,54.333332,5.0,50.0,17.370407,47.300648,0.0,400.00027,0.0,0.0,False,False,06-08 11:10,0.0,0.0
6.0,8.0,11.0,14.5,50.5,5.0,50.0,17.48015,46.501465,0.0,400.00024,0.0,0.0,False,False,06-08 11:20,0.0,0.0
6.0,8.0,11.0,15.0,46.666668,5.0,50.0,17.586409,45.57394,0.0,400.0002,0.0,0.0,False,False,06-08 11:30,0.0,0.0
6.0,8.0,11.0,15.5,42.833332,5.0,50.0,17.689138,44.519337,0.0,400.00018,0.0,0.0,False,False,06-08 11:40,0.0,0.0
6.0,8.0,11.0,16.0,39.0,5.0,50.0,17.7835,43.351032,0.0,400.00018,0.0,0.0,False,False,06-08 11:50,0.0,0.0
6.0,8.0,12.0,15.5,43.666668,5.0,50.0,17.824059,42.50016,0.0,400.00015,0.0,0.0,False,False,06-08 12:00,0.0,0.0
6.0,8.0,12.0,15.0,48.333332,5.0,50.0,17.8216,42.09212,0.0,400.00015,0.0,0.0,False,False,06-08 12:10,0.0,0.0
6.0,8.0,12.0,14.5,53.0,5.0,50.0,17.790596,42.099117,0.0,400.00012,0.0,0.0,False,False,06-08 12:20,0.0,0.0
6.0,8.0,12.0,14.0,57.666668,5.0,50.0,17.74706,42.42842,0.0,400.00012,0.0,0.0,False,False,06-08 12:30,0.0,0.0
6.0,8.0,12.0,13.5,62.333332,5.0,50.0,17.698828,42.99985,0.0,400.0001,0.0,0.0,False,False,06-08 12:40,0.0,0.0
6.0,8.0,12.0,13.0,67.0,5.0,50.0,17.648273,43.7566,0.0,400.0001,0.0,0.0,False,False,06-08 12:50,0.0,0.0
6.0,8.0,13.0,13.5,65.0,5.0,50.0,17.660067,44.37862,0.0,400.0001,0.0,0.0,False,False,06-08 13:00,0.0,0.0
6.0,8.0,13.0,14.0,63.0,5.0,50.0,17.73862,44.766598,0.0,400.00006,0.0,0.0,False,False,06-08 13:10,0.0,0.0
6.0,8.0,13.0,14.5,61.0,5.0,50.0,17.85884,44.963562,0.0,400.00006,0.0,0.0,False,False,06-08 13:20,0.0,0.0
6.0,8.0,13.0,15.0,59.0,5.0,50.0,18.000246,45.02754,0.0,400.00006,0.0,0.0,False,False,06-08 13:30,0.0,0.0
6.0,8.0,13.0,15.5,57.0,5.0,50.0,18.154175,44.98909,0.0,400.00006,0.0,0.0,False,False,06-08 13:40,0.0,0.0
6.0,8.0,13.0,16.0,55.0,5.0,50.0,18.318064,44.86008,0.0,400.00003,0.0,0.0,False,False,06-08 13:50,0.0,0.0
6.0,8.0,14.0,15.833333,55.666668,5.0,50.0,18.449448,44.780575,0.0,400.00003,0.0,0.0,False,False,06-08 14:00,0.0,0.0
6.0,8.0,14.0,15.666667,56.333332,5.0,50.0,18.544065,44.775455,0.0,400.00003,0.0,0.0,False,False,06-08 14:10,0.0,0.0
6.0,8.0,14.0,15.5,57.0,5.0,50.0,18.616667,44.8091,0.0,400.00003,0.0,0.0,False,False,06-08 14:20,0.0,0.0
6.0,8.0,14.0,15.333333,57.666668,5.0,50.0,18.66106,44.901222,0.0,400.00003,0.0,0.0,False,False,06-08 14:30,0.0,0.0
6.0,8.0,14.0,15.166667,58.333332,5.0,50.0,18.67356,45.063774,0.0,400.00003,0.0,0.0,False,False,06-08 14:40,0.0,0.0
6.0,8.0,14.0,15.0,59.0,5.0,50.0,18.660856,45.279713,0.0,400.00003,0.0,0.0,False,False,06-08 14:50,0.0,0.0
6.0,8.0,15.0,15.166667,57.166668,5.0,50.0,18.650482,45.413967,0.0,400.00003,0.0,0.0,False,False,06-08 15:00,0.0,0.0
6.0,8.0,15.0,15.333333,55.333332,5.0,50.0,18.649338,45.41499,0.0,400.00003,0.0,0.0,False,False,06-08 15:10,0.0,0.0
6.0,8.0,15.0,15.5,53.5,5.0,50.0,18.646463,45.309483,0.0,400.00003,0.0,0.0,False,False,06-08 15:20,0.0,0.0
6.0,8.0,15.0,15.666667,51.666668,5.0,50.0,18.658949,45.05697,0.0,400.0,0.0,0.0,False,False,06-08 15:30,0.0,0.0
6.0,8.0,15.0,15.833333,49.833332,5.0,50.0,18.691717,44.65458,0.0,400.0,0.0,0.0,False,False,06-08 15:40,0.0,0.0
6.0,8.0,15.0,16.0,48.0,5.0,50.0,18.744654,44.113213,0.0,400.0,0.0,0.0,False,False,06-08 15:50,0.0,0.0
6.0,8.0,16.0,16.166666,47.5,5.0,50.0,18.808146,43.535286,0.0,400.0,0.0,0.0,False,False,06-08 16:00,0.0,0.0
6.0,8.0,16.0,16.333334,47.0,5.0,50.0,18.875977,42.981415,0.0,400.0,0.0,0.0,False,False,06-08 16:10,0.0,0.0
6.0,8.0,16.0,16.5,46.5,5.0,50.0,18.946283,42.46739,0.0,400.0,0.0,0.0,False,False,06-08 16:20,0.0,0.0
6.0,8.0,16.0,16.666666,46.0,5.0,50.0,19.025637,41.972042,0.0,400.0,0.0,0.0,False,False,06-08 16:30,0.0,0.0
6.0,8.0,16.0,16.833334,45.5,5.0,50.0,19.120676,41.471905,0.0,400.0,0.0,0.0,False,False,06-08 16:40,0.0,0.0
6.0,8.0,16.0,17.0,45.0,5.0,50.0,19.228561,40.969696,0.0,400.0,0.0,0.0,False,False,06-08 16:50,0.0,0.0
6.0,8.0,17.0,16.833334,44.5,5.0,50.0,19.326605,40.471203,0.0,400.0,0.0,0.0,False,False,06-08 17:00,0.0,0.0
6.0,8.0,17.0,16.666666,44.0,5.0,50.0,19.40599,39.969936,0.0,400.0,0.0,0.0,False,False,06-08 17:10,0.0,0.0
6.0,8.0,17.0,16.5,43.5,5.0,50.0,19.470379,39.451927,0.0,400.0,0.0,0.0,False,False,06-08 17:20,0.0,0.0
6.0,8.0,17.0,16.333334,43.0,5.0,50.0,19.499329,38.972363,0.0,400.0,0.0,0.0,False,False,06-08 17:30,0.0,0.0
6.0,8.0,17.0,16.166666,42.5,5.0,50.0,19.502659,38.51308,0.0,400.0,0.0,0.0,False,False,06-08 17:40,0.0,0.0
6.0,8.0,17.0,16.0,42.0,5.0,50.0,19.47739,38.08608,0.0,400.0,0.0,0.0,False,False,06-08 17:50,0.0,0.0
6.0,8.0,18.0,15.833333,43.0,5.0,50.0,19.42727,37.756733,0.0,400.0,0.0,0.0,False,False,06-08 18:00,0.0,0.0
6.0,8.0,18.0,15.666667,44.0,5.0,50.0,19.354385,37.560745,0.0,400.0,0.0,0.0,False,False,06-08 18:10,0.0,0.0
6.0,8.0,18.0,15.5,45.0,5.0,50.0,19.26405,37.492203,0.0,400.0,0.0,0.0,False,False,06-08 18:20,0.0,0.0
6.0,8.0,18.0,15.333333,46.0,5.0,50.0,19.171888,37.50627,0.0,400.0,0.0,0.0,False,False,06-08 18:30,0.0,0.0
6.0,8.0,18.0,15.166667,47.0,5.0,50.0,19.082985,37.58,0.0,400.0,0.0,0.0,False,False,06-08 18:40,0.0,0.0
6.0,8.0,18.0,15.0,48.0,5.0,50.0,18.999634,37.698425,0.0,400.0,0.0,0.0,False,False,06-08 18:50,0.0,0.0
6.0,8.0,19.0,14.5,51.166668,5.0,50.0,18.895678,37.965218,0.0,400.0,0.0,0.0,False,False,06-08 19:00,0.0,0.0
6.0,8.0,19.0,14.0,54.333332,5.0,50.0,18.76685,38.407364,0.0,400.0,0.0,0.0,False,False,06-08 19:10,0.0,0.0
6.0,8.0,19.0,13.5,57.5,5.0,50.0,18.623783,38.991444,0.0,400.0,0.0,0.0,False,False,06-08 19:20,0.0,0.0
6.0,8.0,19.0,13.0,60.666668,5.0,50.0,18.493868,39.631283,0.0,400.0,0.0,0.0,False,False,06-08 19:30,0.0,0.0
6.0,8.0,19.0,12.5,63.833332,5.0,50.0,18.363792,40.338383,0.0,400.0,0.0,0.0,False,False,06-08 19:40,0.0,0.0
6.0,8.0,19.0,12.0,67.0,5.0,50.0,18.222708,41.123055,0.0,400.0,0.0,0.0,False,False,06-08 19:50,0.0,0.0
6.0,8.0,20.0,11.833333,69.5,5.0,50.0,18.069607,42.009163,0.0,400.0,0.0,0.0,False,False,06-08 20:00,0.0,0.0
6.0,8.0,20.0,11.666667,72.0,5.0,50.0,17.930761,42.93862,0.0,400.0,0.0,0.0,False,False,06-08 20:10,0.0,0.0
6.0,8.0,20.0,11.5,74.5,5.0,50.0,17.813288,43.887314,0.0,400.0,0.0,0.0,False,False,06-08 20:20,0.0,0.0
6.0,8.0,20.0,11.333333,77.0,5.0,50.0,17.711222,44.860126,0.0,400.0,0.0,0.0,False,False,06-08 20:30,0.0,0.0
6.0,8.0,20.0,11.166667,79.5,5.0,50.0,17.6178,45.864563,0.0,400.0,0.0,0.0,False,False,06-08 20:40,0.0,0.0
6.0,8.0,20.0,11.0,82.0,5.0,50.0,17.529585,46.900875,0.0,400.0,0.0,0.0,False,False,06-08 20:50,0.0,0.0
6.0,8.0,21.0,11.0,81.0,5.0,50.0,17.453642,47.83814,0.0,400.0,0.0,0.0,False,False,06-08 21:00,0.0,0.0
6.0,8.0,21.0,11.0,80.0,5.0,50.0,17.389666,48.614494,0.0,400.0,0.0,0.0,False,False,06-08 21:10,0.0,0.0
6.0,8.0,21.0,11.0,79.0,5.0,50.0,17.33373,49.22977,0.0,400.0,0.0,0.0,False,False,06-08 21:20,0.0,0.0
6.0,8.0,21.0,11.0,78.0,5.0,50.0,17.282686,49.704784,0.0,400.0,0.0,0.0,False,False,06-08 21:30,0.0,0.0
6.0,8.0,21.0,11.0,77.0,5.0,50.0,17.235022,50.05994,0.0,400.0,0.0,0.0,False,False,06-08 21:40,0.0,0.0
6.0,8.0,21.0,11.0,76.0,5.0,50.0,17.190115,50.310776,0.0,400.0,0.0,0.0,False,False,06-08 21:50,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.148626,50.506096,0.0,400.0,0.0,0.0,False,False,06-08 22:00,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.109863,50.678947,0.0,400.0,0.0,0.0,False,False,06-08 22:10,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.073393,50.841248,0.0,400.0,0.0,0.0,False,False,06-08 22:20,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.038603,50.996162,0.0,400.0,0.0,0.0,False,False,06-08 22:30,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.004776,51.145027,0.0,400.0,0.0,0.0,False,False,06-08 22:40,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,16.972046,51.286777,0.0,400.0,0.0,0.0,False,False,06-08 22:50,0.0,0.0
6.0,8.0,23.0,11.0,77.0,5.0,50.0,16.94086,51.460594,0.0,400.0,0.0,0.0,False,False,06-08 23:00,0.0,0.0
6.0,8.0,23.0,11.0,78.0,5.0,50.0,16.911232,51.688885,0.0,400.0,0.0,0.0,False,False,06-08 23:10,0.0,0.0
6.0,8.0,23.0,11.0,79.0,5.0,50.0,16.882877,51.975674,0.0,400.0,0.0,0.0,False,False,06-08 23:20,0.0,0.0
6.0,8.0,23.0,11.0,80.0,5.0,50.0,16.855513,52.316334,0.0,400.0,0.0,0.0,False,False,06-08 23:30,0.0,0.0
6.0,8.0,23.0,11.0,81.0,5.0,50.0,16.82896,52.704327,0.0,400.0,0.0,0.0,False,False,06-08 23:40,0.0,0.0
6.0,8.0,23.0,11.0,82.0,5.0,50.0,16.803127,53.133816,0.0,400.0,0.0,0.0,False,False,06-08 23:50,0.0,0.0
6.0,9.0,0.0,11.0,81.0,5.0,50.0,16.817612,53.37514,0.0,400.0,0.0,0.0,False,False,06-09 00:00,0.0,0.0
6.0,9.0,0.0,11.0,80.0,5.0,50.0,16.834637,53.515675,0.0,400.0,0.0,0.0,False,False,06-09 00:10,0.0,0.0
6.0,9.0,0.0,11.0,79.0,5.0,50.0,16.836557,53.60724,0.0,400.0,0.0,0.0,False,False,06-09 00:20,0.0,0.0
6.0,9.0,0.0,11.0,78.0,5.0,50.0,16.82693,53.647133,0.0,400.0,0.0,0.0,False,False,06-09 00:30,0.0,0.0
6.0,9.0,0.0,11.0,77.0,5.0,50.0,16.8132,53.622295,0.0,400.0,0.0,0.0,False,False,06-09 00:40,0.0,0.0
6.0,9.0,0.0,11.0,76.0,5.0,50.0,16.799143,53.53023,0.0,400.0,0.0,0.0,False,False,06-09 00:50,0.0,0.0
6.0,9.0,1.0,11.0,77.0,5.0,50.0,16.783722,53.472904,0.0,400.0,0.0,0.0,False,False,06-09 01:00,0.0,0.0
6.0,9.0,1.0,11.0,78.0,5.0,50.0,16.766068,53.495182,0.0,400.0,0.0,0.0,False,False,06-09 01:10,0.0,0.0
6.0,9.0,1.0,11.0,79.0,5.0,50.0,16.74696,53.605324,0.0,400.0,0.0,0.0,False,False,06-09 01:20,0.0,0.0
6.0,9.0,1.0,11.0,80.0,5.0,50.0,16.726753,53.795193,0.0,400.0,0.0,0.0,False,False,06-09 01:30,0.0,0.0
6.0,9.0,1.0,11.0,81.0,5.0,50.0,16.70594,54.0527,0.0,400.0,0.0,0.0,False,False,06-09 01:40,0.0,0.0
6.0,9.0,1.0,11.0,82.0,5.0,50.0,16.684814,54.36806,0.0,400.0,0.0,0.0,False,False,06-09 01:50,0.0,0.0
6.0,9.0,2.0,11.166667,79.5,5.0,50.0,16.675135,54.58564,0.0,400.0,0.0,0.0,False,False,06-09 02:00,0.0,0.0
6.0,9.0,2.0,11.333333,77.0,5.0,50.0,16.677773,54.63626,0.0,400.0,0.0,0.0,False,False,06-09 02:10,0.0,0.0
6.0,9.0,2.0,11.5,74.5,5.0,50.0,16.688114,54.521782,0.0,400.0,0.0,0.0,False,False,06-09 02:20,0.0,0.0
6.0,9.0,2.0,11.666667,72.0,5.0,50.0,16.702414,54.264637,0.0,400.0,0.0,0.0,False,False,06-09 02:30,0.0,0.0
6.0,9.0,2.0,11.833333,69.5,5.0,50.0,16.719069,53.884396,0.0,400.0,0.0,0.0,False,False,06-09 02:40,0.0,0.0
6.0,9.0,2.0,12.0,67.0,5.0,50.0,16.73765,53.394447,0.0,400.0,0.0,0.0,False,False,06-09 02:50,0.0,0.0
6.0,9.0,3.0,11.833333,70.333336,5.0,50.0,16.738297,53.06106,0.0,400.0,0.0,0.0,False,False,06-09 03:00,0.0,0.0
6.0,9.0,3.0,11.666667,73.666664,5.0,50.0,16.719442,52.997307,0.0,400.0,0.0,0.0,False,False,06-09 03:10,0.0,0.0
6.0,9.0,3.0,11.5,77.0,5.0,50.0,16.688686,53.19429,0.0,400.0,0.0,0.0,False,False,06-09 03:20,0.0,0.0
6.0,9.0,3.0,11.333333,80.333336,5.0,50.0,16.652323,53.60744,0.0,400.0,0.0,0.0,False,False,06-09 03:30,0.0,0.0
6.0,9.0,3.0,11.166667,83.666664,5.0,50.0,16.61279,54.198044,0.0,400.0,0.0,0.0,False,False,06-09 03:40,0.0,0.0
6.0,9.0,3.0,11.0,87.0,5.0,50.0,16.57111,54.93658,0.0,400.0,0.0,0.0,False,False,06-09 03:50,0.0,0.0
6.0,9.0,4.0,10.666667,87.0,5.0,50.0,16.514112,55.672375,0.0,400.0,0.0,0.0,False,False,06-09 04:00,0.0,0.0
6.0,9.0,4.0,10.333333,87.0,5.0,50.0,16.441101,56.29969,0.0,400.0,0.0,0.0,False,False,06-09 04:10,0.0,0.0
6.0,9.0,4.0,10.0,87.0,5.0,50.0,16.366837,56.744717,0.0,400.0,0.0,0.0,False,False,06-09 04:20,0.0,0.0
6.0,9.0,4.0,9.666667,87.0,5.0,50.0,16.313473,56.944134,0.0,400.0,0.0,0.0,False,False,06-09 04:30,0.0,0.0
6.0,9.0,4.0,9.333333,87.0,5.0,50.0,16.282633,56.916378,0.0,400.0,0.0,0.0,False,False,06-09 04:40,0.0,0.0
6.0,9.0,4.0,9.0,87.0,5.0,50.0,16.266073,56.7133,0.0,400.0,0.0,0.0,False,False,06-09 04:50,0.0,0.0
6.0,9.0,5.0,9.5,83.666664,5.0,50.0,16.336533,56.147263,0.0,400.0,0.0,0.0,False,False,06-09 05:00,0.0,0.0
6.0,9.0,5.0,10.0,80.333336,5.0,50.0,16.468172,55.356678,0.0,400.0,0.0,0.0,False,False,06-09 05:10,0.0,0.0
6.0,9.0,5.0,10.5,77.0,5.0,50.0,16.627426,54.47255,0.0,400.0,0.0,0.0,False,False,06-09 05:20,0.0,0.0
6.0,9.0,5.0,11.0,73.666664,5.0,50.0,16.795422,53.55537,0.0,400.0,0.0,0.0,False,False,06-09 05:30,0.0,0.0
6.0,9.0,5.0,11.5,70.333336,5.0,50.0,16.969154,52.606064,0.0,400.0,0.0,0.0,False,False,06-09 05:40,0.0,0.0
6.0,9.0,5.0,12.0,67.0,5.0,50.0,17.136911,51.654926,0.0,400.0,0.0,0.0,False,False,06-09 05:50,0.0,0.0
6.0,9.0,6.0,12.0,70.5,5.0,50.0,17.523441,50.389366,1.98,407.15884,0.0,0.0,True,False,06-09 06:00,0.0,0.0
6.0,9.0,6.0,12.0,74.0,23.0,26.0,17.493805,50.709736,1.98,412.2529,27000.0,16271.626,True,False,06-09 06:10,1.0,1.0
6.0,9.0,6.0,12.0,77.5,23.0,26.0,18.33234,48.423347,1.98,416.35587,13500.0,962871.5,True,False,06-09 06:20,1.0,1.0
6.0,9.0,6.0,12.0,81.0,23.0,26.0,19.032904,47.089108,1.98,420.165,6750.0,841931.7,True,False,06-09 06:30,1.0,1.0
6.0,9.0,6.0,12.0,84.5,23.0,26.0,18.92346,47.774426,1.98,422.47458,27000.0,1198824.0,True,False,06-09 06:40,1.0,1.0
6.0,9.0,6.0,12.0,88.0,23.0,26.0,18.846207,48.861774,1.98,427.57947,27000.0,1199442.4,True,False,06-09 06:50,1.0,1.0
6.0,9.0,7.0,12.166667,87.0,23.0,26.0,19.594011,47.884365,3.96,438.2303,9000.0,881696.44,True,False,06-09 07:00,1.0,1.0
6.0,9.0,7.0,12.333333,86.0,23.0,26.0,20.111227,47.510574,3.96,450.15298,9000.0,880210.3,True,False,06-09 07:10,1.0,1.0
6.0,9.0,7.0,12.5,85.0,23.0,26.0,20.503841,47.359207,3.96,459.92654,9000.0,876834.3,True,False,06-09 07:20,1.0,1.0
6.0,9.0,7.0,12.666667,84.0,23.0,26.0,20.345617,48.178093,3.96,465.4279,27000.0,1196969.5,True,False,06-09 07:30,1.0,1.0
6.0,9.0,7.0,12.833333,83.0,23.0,26.0,20.123337,49.208927,3.96,472.56552,27000.0,1198820.1,True,False,06-09 07:40,1.0,1.0
6.0,9.0,7.0,13.0,82.0,23.0,26.0,20.953983,47.41228,3.96,475.48212,13500.0,716772.6,True,False,06-09 07:50,1.0,1.0
6.0,9.0,8.0,13.333333,80.333336,23.0,26.0,22.675203,44.13369,16.83,533.07513,5400.0,705680.7,True,False,06-09 08:00,1.0,1.0
6.0,9.0,8.0,13.666667,78.666664,23.0,26.0,23.000023,44.271606,16.83,556.2744,6750.0,565852.1,False,False,06-09 08:10,1.0,1.0
6.0,9.0,8.0,14.0,77.0,23.0,26.0,22.931892,45.08738,16.83,573.71716,27000.0,372460.72,True,False,06-09 08:20,1.0,1.0
6.0,9.0,8.0,14.333333,75.333336,23.0,26.0,22.999569,46.233166,16.83,617.8554,27000.0,315313.75,True,False,06-09 08:30,1.0,1.0
6.0,9.0,8.0,14.666667,73.666664,23.0,26.0,23.000095,47.42745,16.83,658.4244,27000.0,184919.73,False,False,06-09 08:40,1.0,1.0
6.0,9.0,8.0,15.0,72.0,23.0,26.0,23.00007,48.426945,16.83,692.63007,27000.0,142712.66,False,False,06-09 08:50,1.0,1.0
6.0,9.0,9.0,15.166667,70.5,23.0,26.0,23.000027,49.361065,19.8,728.08154,27000.0,68135.53,False,False,06-09 09:00,1.0,1.0
6.0,9.0,9.0,15.333333,69.0,23.0,26.0,23.000011,50.164375,19.8,762.0868,27000.0,36166.605,False,False,06-09 09:10,1.0,1.0
6.0,9.0,9.0,15.5,67.5,23.0,26.0,23.000938,50.786453,19.8,792.02234,27000.0,9908.749,False,False,06-09 09:20,1.0,1.0
6.0,9.0,9.0,15.666667,66.0,23.0,26.0,23.031971,51.135273,19.8,817.2028,27000.0,9908.749,False,True,06-09 09:30,1.0,1.0
6.0,9.0,9.0,15.833333,64.5,23.0,26.0,23.0878,51.25053,19.8,838.09125,27000.0,9908.749,False,True,06-09 09:40,1.0,1.0
6.0,9.0,9.0,16.0,63.0,23.0,26.0,23.152275,51.211777,19.8,855.4472,27000.0,9908.749,False,True,06-09 09:50,1.0,1.0
6.0,9.0,10.0,16.333334,60.666668,23.0,26.0,23.229769,51.01211,19.8,869.96625,27000.0,9908.749,False,True,06-09 10:00,1.0,1.0
6.0,9.0,10.0,16.666666,58.333332,23.0,26.0,23.318346,50.67792,19.8,882.1748,27000.0,9908.749,False,True,06-09 10:10,1.0,1.0
6.0,9.0,10.0,17.0,56.0,23.0,26.0,23.412619,50.236954,19.8,892.467,27000.0,9908.749,False,True,06-09 10:20,1.0,1.0
6.0,9.0,10.0,17.333334,53.666668,23.0,26.0,23.50785,49.713173,19.8,901.154,27000.0,9908.749,False,True,06-09 10:30,1.0,1.0
6.0,9.0,10.0,17.666666,51.333332,23.0,26.0,23.602026,49.119892,19.8,908.4938,27000.0,9908.749,False,True,06-09 10:40,1.0,1.0
6.0,9.0,10.0,18.0,49.0,23.0,26.0,23.694807,48.463394,19.8,914.704,27000.0,9908.749,False,True,06-09 10:50,1.0,1.0
6.0,9.0,11.0,18.166666,49.0,23.0,26.0,23.772484,47.909885,19.8,919.96014,27000.0,9908.749,False,True,06-09 11:00,1.0,1.0
6.0,9.0,11.0,18.333334,49.0,23.0,26.0,23.835606,47.50828,19.8,924.41315,27000.0,9908.749,False,True,06-09 11:10,1.0,1.0
6.0,9.0,11.0,18.5,49.0,23.0,26.0,23.89071,47.24268,19.8,928.1921,27000.0,9908.749,False,True,06-09 11:20,1.0,1.0
6.0,9.0,11.0,18.666666,49.0,23.0,26.0,23.94223,47.081768,19.8,931.4056,27000.0,9908.749,False,True,06-09 11:30,1.0,1.0
6.0,9.0,11.0,18.833334,49.0,23.0,26.0,23.992441,46.99923,19.8,934.14417,27000.0,9908.749,False,True,06-09 11:40,1.0,1.0
6.0,9.0,11.0,19.0,49.0,23.0,26.0,24.043196,46.974842,19.8,936.48334,27000.0,9908.749,False,True,06-09 11:50,1.0,1.0
6.0,9.0,12.0,18.666666,50.666668,23.0,26.0,23.885323,47.058765,9.9,913.95013,27000.0,9908.749,False,True,06-09 12:00,1.0,1.0
6.0,9.0,12.0,18.333334,52.333332,23.0,26.0,23.696785,47.008595,9.9,879.3874,27000.0,11395.879,False,True,06-09 12:10,1.0,1.0
6.0,9.0,12.0,18.0,54.0,23.0,26.0,23.566977,46.81864,9.9,845.1044,27000.0,11684.197,False,True,06-09 12:20,1.0,1.0
6.0,9.0,12.0,17.666666,55.666668,23.0,26.0,23.483442,46.624077,9.9,815.9677,27000.0,11130.799,False,True,06-09 12:30,1.0,1.0
6.0,9.0,12.0,17.333334,57.333332,23.0,26.0,23.415606,46.51563,9.9,792.2817,27000.0,9908.749,False,False,06-09 12:40,1.0,1.0
6.0,9.0,12.0,17.0,59.0,23.0,26.0,23.352343,46.49723,9.9,772.94403,27000.0,9908.749,False,False,06-09 12:50,1.0,1.0
6.0,9.0,13.0,17.166666,59.833332,23.0,26.0,23.45546,46.470318,15.84,771.62866,27000.0,9908.749,False,False,06-09 13:00,1.0,1.0
6.0,9.0,13.0,17.333334,60.666668,23.0,26.0,23.602486,46.626637,15.84,779.9465,27000.0,11231.527,False,False,06-09 13:10,1.0,1.0
6.0,9.0,13.0,17.5,61.5,23.0,26.0,23.726404,46.99225,15.84,790.0693,27000.0,11801.063,False,False,06-09 13:20,1.0,1.0
6.0,9.0,13.0,17.666666,62.333332,23.0,26.0,23.832363,47.472622,15.84,798.7596,27000.0,11510.733,False,False,06-09 13:30,1.0,1.0
6.0,9.0,13.0,17.833334,63.166668,23.0,26.0,23.93916,47.988396,15.84,805.5784,27000.0,11285.358,False,True,06-09 13:40,1.0,1.0
6.0,9.0,13.0,18.0,64.0,23.0,26.0,24.053934,48.513405,15.84,810.9677,27000.0,11303.68,False,True,06-09 13:50,1.0,1.0
6.0,9.0,14.0,18.333334,61.5,23.0,26.0,24.18852,48.84588,15.84,815.3762,27000.0,11417.496,False,True,06-09 14:00,1.0,1.0
6.0,9.0,14.0,18.666666,59.0,23.0,26.0,24.340208,48.911278,15.84,819.07434,27000.0,11682.981,False,True,06-09 14:10,1.0,1.0
6.0,9.0,14.0,19.0,56.5,23.0,26.0,24.50205,48.72915,15.84,822.2066,27000.0,11912.249,False,True,06-09 14:20,1.0,1.0
6.0,9.0,14.0,19.333334,54.0,23.0,26.0,24.669413,48.343952,15.84,824.8627,27000.0,12049.404,False,True,06-09 14:30,1.0,1.0
6.0,9.0,14.0,19.666666,51.5,23.0,26.0,24.840534,47.79323,15.84,827.1133,27000.0,12124.594,False,True,06-09 14:40,1.0,1.0
6.0,9.0,14.0,20.0,49.0,23.0,26.0,25.014717,47.10414,15.84,829.0208,27000.0,12175.882,False,True,06-09 14:50,1.0,1.0
6.0,9.0,15.0,19.833334,48.5,23.0,26.0,25.150257,46.443245,15.84,830.58435,27000.0,12210.224,False,True,06-09 15:00,1.0,1.0
6.0,9.0,15.0,19.666666,48.0,23.0,26.0,25.246143,45.84048,15.84,831.8298,27000.0,11695.223,False,True,06-09 15:10,1.0,1.0
6.0,9.0,15.0,19.5,47.5,23.0,26.0,25.319904,45.259045,15.84,832.8035,27000.0,9908.749,False,True,06-09 15:20,1.0,1.0
6.0,9.0,15.0,19.333334,47.0,23.0,26.0,25.380146,44.67915,15.84,833.55444,27000.0,9908.749,False,True,06-09 15:30,1.0,1.0
6.0,9.0,15.0,19.166666,46.5,23.0,26.0,25.429543,44.096737,15.84,834.12427,27000.0,9908.749,False,True,06-09 15:40,1.0,1.0
6.0,9.0,15.0,19.0,46.0,23.0,26.0,25.468958,43.51345,15.84,834.5468,27000.0,9908.749,False,True,06-09 15:50,1.0,1.0
6.0,9.0,16.0,19.0,45.5,23.0,26.0,25.514212,42.921974,15.84,834.87317,27000.0,9908.749,False,True,06-09 16:00,1.0,1.0
6.0,9.0,16.0,19.0,45.0,23.0,26.0,25.566711,42.33775,15.84,835.13434,27000.0,9908.749,False,True,06-09 16:10,1.0,1.0
6.0,9.0,16.0,19.0,44.5,23.0,26.0,25.621124,41.77794,15.84,835.34467,27000.0,9908.749,False,True,06-09 16:20,1.0,1.0
6.0,9.0,16.0,19.0,44.0,23.0,26.0,25.672333,41.251785,15.84,835.5121,27000.0,9908.749,False,True,06-09 16:30,1.0,1.0
6.0,9.0,16.0,19.0,43.5,23.0,26.0,25.718855,40.757763,15.84,835.64294,27000.0,9908.749,False,True,06-09 16:40,1.0,1.0
6.0,9.0,16.0,19.0,43.0,23.0,26.0,25.76099,40.2906,15.84,835.7432,27000.0,9908.749,False,True,06-09 16:50,1.0,1.0
6.0,9.0,17.0,19.0,44.0,23.0,26.0,25.629475,40.22215,13.86,830.9575,27000.0,9908.749,False,True,06-09 17:00,1.0,1.0
6.0,9.0,17.0,19.0,45.0,23.0,26.0,25.500294,40.224876,13.86,823.867,27000.0,11146.477,False,True,06-09 17:10,1.0,1.0
6.0,9.0,17.0,19.0,46.0,23.0,26.0,25.438566,40.19201,13.86,816.9156,27000.0,11124.456,False,True,06-09 17:20,1.0,1.0
6.0,9.0,17.0,19.0,47.0,23.0,26.0,25.412745,40.20517,13.86,811.0509,27000.0,9908.749,False,True,06-09 17:30,1.0,1.0
6.0,9.0,17.0,19.0,48.0,23.0,26.0,25.390501,40.327515,13.86,806.3147,27000.0,9908.749,False,True,06-09 17:40,1.0,1.0
6.0,9.0,17.0,19.0,49.0,23.0,26.0,25.36117,40.56563,13.86,802.4757,27000.0,9908.749,False,True,06-09 17:50,1.0,1.0
6.0,9.0,18.0,18.5,50.666668,23.0,26.0,24.904238,41.439674,7.92,781.0613,13500.0,10920.867,False,False,06-09 18:00,1.0,1.0
6.0,9.0,18.0,18.0,52.333332,23.0,26.0,24.545094,41.941322,7.92,753.61945,13500.0,12280.653,False,False,06-09 18:10,1.0,1.0
6.0,9.0,18.0,17.5,54.0,23.0,26.0,24.316181,42.221474,7.92,734.0266,27000.0,11227.18,False,False,06-09 18:20,1.0,1.0
6.0,9.0,18.0,17.0,55.666668,23.0,26.0,24.09117,42.450634,7.92,713.2858,27000.0,12062.487,False,False,06-09 18:30,1.0,1.0
6.0,9.0,18.0,16.5,57.333332,23.0,26.0,23.873304,42.71139,7.92,697.224,27000.0,12025.478,False,False,06-09 18:40,1.0,1.0
6.0,9.0,18.0,16.0,59.0,23.0,26.0,23.62673,43.07418,7.92,684.35065,27000.0,11958.082,False,False,06-09 18:50,1.0,1.0
6.0,9.0,19.0,15.666667,60.333332,23.0,26.0,23.372559,43.472942,7.92,673.678,27000.0,12227.963,False,False,06-09 19:00,1.0,1.0
6.0,9.0,19.0,15.333333,61.666668,23.0,26.0,23.126814,43.880802,7.92,664.6893,27000.0,12299.242,False,False,06-09 19:10,1.0,1.0
6.0,9.0,19.0,15.0,63.0,23.0,26.0,23.001833,43.993664,7.92,657.091,27000.0,84341.87,False,False,06-09 19:20,1.0,1.0
6.0,9.0,19.0,14.666667,64.333336,23.0,26.0,23.000011,43.800312,7.92,650.6666,27000.0,148890.8,False,False,06-09 19:30,1.0,1.0
6.0,9.0,19.0,14.333333,65.666664,23.0,26.0,22.999985,43.624424,7.92,645.2361,27000.0,196374.33,True,False,06-09 19:40,1.0,1.0
6.0,9.0,19.0,14.0,67.0,23.0,26.0,22.999983,43.467644,7.92,640.6434,27000.0,250690.06,True,False,06-09 19:50,1.0,1.0
6.0,9.0,20.0,13.833333,68.666664,23.0,26.0,22.999971,43.187027,3.96,626.98267,27000.0,445005.28,True,False,06-09 20:00,1.0,1.0
6.0,9.0,20.0,13.666667,70.333336,23.0,26.0,22.99994,42.89622,3.96,609.2786,27000.0,479001.22,True,False,06-09 20:10,1.0,1.0
6.0,9.0,20.0,13.5,72.0,23.0,26.0,22.999935,42.692696,3.96,592.3444,27000.0,507755.78,True,False,06-09 20:20,1.0,1.0
6.0,9.0,20.0,13.333333,73.666664,23.0,26.0,23.000006,42.611317,3.96,585.3112,13500.0,533158.1,False,False,06-09 20:30,1.0,1.0
6.0,9.0,20.0,13.166667,75.333336,23.0,26.0,22.999992,42.645763,3.96,582.5056,27000.0,556174.9,True,False,06-09 20:40,1.0,1.0
6.0,9.0,20.0,13.0,77.0,23.0,26.0,22.718224,43.331776,3.96,574.2135,13500.0,765623.4,True,False,06-09 20:50,1.0,1.0
6.0,9.0,21.0,12.666667,78.666664,23.0,26.0,22.97508,42.752144,3.96,569.0492,27000.0,696114.1,True,False,06-09 21:00,1.0,1.0
6.0,9.0,21.0,12.333333,80.333336,23.0,26.0,22.999718,42.766132,3.96,559.69446,27000.0,618575.9,True,False,06-09 21:10,1.0,1.0
6.0,9.0,21.0,12.0,82.0,23.0,26.0,22.632145,43.64604,3.96,554.91956,13500.0,904338.56,True,False,06-09 21:20,1.0,1.0
6.0,9.0,21.0,11.666667,83.666664,23.0,26.0,22.800293,43.263756,3.96,552.78503,27000.0,696880.0,True,False,06-09 21:30,1.0,1.0
6.0,9.0,21.0,11.333333,85.333336,23.0,26.0,22.827099,43.2186,3.96,546.57367,27000.0,695432.56,True,False,06-09 21:40,1.0,1.0
