months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,9.0,21.0,11.0,87.0,23.0,26.0,22.80045,43.311302,3.96,540.2186,27000.0,695205.06,True,False,06-09 21:50,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,21.736631,45.93255,3.96,529.5603,13500.0,939376.7,True,False,06-09 22:00,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,21.01833,47.569675,3.96,515.9508,13500.0,946752.5,True,False,06-09 22:10,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,21.029423,47.408848,3.96,506.55637,27000.0,710766.6,True,False,06-09 22:20,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,21.184912,46.86924,3.96,497.6711,27000.0,710645.56,True,False,06-09 22:30,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,20.740124,47.892036,3.96,495.44315,13500.0,952860.56,True,False,06-09 22:40,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,20.75259,47.807446,3.96,494.94696,27000.0,713082.4,True,False,06-09 22:50,1.0,1.0
6.0,9.0,23.0,10.833333,88.0,23.0,26.0,20.755978,47.632374,0.0,481.7949,27000.0,712965.2,False,False,06-09 23:00,1.0,1.0
6.0,9.0,23.0,10.666667,89.0,5.0,50.0,19.93007,49.995487,0.0,476.26303,0.0,0.0,False,False,06-09 23:10,0.0,0.0
6.0,9.0,23.0,10.5,90.0,5.0,50.0,19.306465,51.893166,0.0,472.14334,0.0,0.0,False,False,06-09 23:20,0.0,0.0
6.0,9.0,23.0,10.333333,91.0,5.0,50.0,18.943056,53.024193,0.0,469.61053,0.0,0.0,False,False,06-09 23:30,0.0,0.0
6.0,9.0,23.0,10.166667,92.0,5.0,50.0,18.50946,54.383686,0.0,461.73987,0.0,0.0,False,False,06-09 23:40,0.0,0.0
6.0,9.0,23.0,10.0,93.0,5.0,50.0,18.283895,55.06851,0.0,454.84842,0.0,0.0,False,False,06-09 23:50,0.0,0.0
6.0,20.0,0.0,9.933333,94.0,5.0,50.0,19.427681,53.128403,0.0,424.08087,0.0,0.0,False,False,06-20 00:10,0.0,0.0
6.0,20.0,0.0,9.45,95.5,5.0,50.0,18.828896,54.90761,0.0,422.49283,0.0,0.0,False,False,06-20 00:20,0.0,0.0
6.0,20.0,0.0,8.966666,97.0,5.0,50.0,18.454178,55.973026,0.0,421.4918,0.0,0.0,False,False,06-20 00:30,0.0,0.0
6.0,20.0,0.0,8.483334,98.5,5.0,50.0,18.064972,56.885674,0.0,419.01877,0.0,0.0,False,False,06-20 00:40,0.0,0.0
6.0,20.0,0.0,8.0,100.0,5.0,50.0,17.814432,57.25967,0.0,416.89285,0.0,0.0,False,False,06-20 00:50,0.0,0.0
6.0,20.0,1.0,8.166667,98.833336,5.0,50.0,17.690744,57.30886,0.0,415.47305,0.0,0.0,False,False,06-20 01:00,0.0,0.0
6.0,20.0,1.0,8.333333,97.666664,5.0,50.0,17.56537,57.267357,0.0,413.75787,0.0,0.0,False,False,06-20 01:10,0.0,0.0
6.0,20.0,1.0,8.5,96.5,5.0,50.0,17.471321,57.16402,0.0,412.23163,0.0,0.0,False,False,06-20 01:20,0.0,0.0
6.0,20.0,1.0,8.666667,95.333336,5.0,50.0,17.397066,57.035427,0.0,410.8738,0.0,0.0,False,False,06-20 01:30,0.0,0.0
6.0,20.0,1.0,8.833333,94.166664,5.0,50.0,17.336979,56.894363,0.0,409.66687,0.0,0.0,False,False,06-20 01:40,0.0,0.0
6.0,20.0,1.0,9.0,93.0,5.0,50.0,17.287931,56.74576,0.0,408.5946,0.0,0.0,False,False,06-20 01:50,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,17.237165,56.63491,0.0,407.64178,0.0,0.0,False,False,06-20 02:00,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,17.182186,56.569633,0.0,406.7949,0.0,0.0,False,False,06-20 02:10,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,17.126005,56.53687,0.0,406.04205,0.0,0.0,False,False,06-20 02:20,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,17.071196,56.524605,0.0,405.37277,0.0,0.0,False,False,06-20 02:30,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,17.018543,56.527298,0.0,404.7777,0.0,0.0,False,False,06-20 02:40,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,16.967882,56.54308,0.0,404.2487,0.0,0.0,False,False,06-20 02:50,0.0,0.0
6.0,20.0,3.0,8.833333,93.0,5.0,50.0,16.910002,56.56545,0.0,403.77817,0.0,0.0,False,False,06-20 03:00,0.0,0.0
6.0,20.0,3.0,8.666667,93.0,5.0,50.0,16.844439,56.57401,0.0,403.3596,0.0,0.0,False,False,06-20 03:10,0.0,0.0
6.0,20.0,3.0,8.5,93.0,5.0,50.0,16.775066,56.5509,0.0,402.98724,0.0,0.0,False,False,06-20 03:20,0.0,0.0
6.0,20.0,3.0,8.333333,93.0,5.0,50.0,16.7043,56.491592,0.0,402.656,0.0,0.0,False,False,06-20 03:30,0.0,0.0
6.0,20.0,3.0,8.166667,93.0,5.0,50.0,16.633556,56.39668,0.0,402.36142,0.0,0.0,False,False,06-20 03:40,0.0,0.0
6.0,20.0,3.0,8.0,93.0,5.0,50.0,16.563038,56.27028,0.0,402.09937,0.0,0.0,False,False,06-20 03:50,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,16.50119,56.122368,0.0,401.8664,0.0,0.0,False,False,06-20 04:00,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,16.450089,55.96854,0.0,401.65933,0.0,0.0,False,False,06-20 04:10,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,16.415932,55.7919,0.0,401.47528,0.0,0.0,False,False,06-20 04:20,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,16.412252,55.541794,0.0,401.31165,0.0,0.0,False,False,06-20 04:30,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,16.437012,55.221844,0.0,401.16617,0.0,0.0,False,False,06-20 04:40,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,16.48063,54.862904,0.0,401.03683,0.0,0.0,False,False,06-20 04:50,0.0,0.0
6.0,20.0,5.0,8.5,91.166664,5.0,50.0,16.592737,54.33639,0.0,400.9219,0.0,0.0,False,False,06-20 05:00,0.0,0.0
6.0,20.0,5.0,9.0,89.333336,5.0,50.0,16.74538,53.763897,0.0,400.81985,0.0,0.0,False,False,06-20 05:10,0.0,0.0
6.0,20.0,5.0,9.5,87.5,5.0,50.0,16.913801,53.229687,0.0,400.72922,0.0,0.0,False,False,06-20 05:20,0.0,0.0
6.0,20.0,5.0,10.0,85.666664,5.0,50.0,17.08573,52.763016,0.0,400.6487,0.0,0.0,False,False,06-20 05:30,0.0,0.0
6.0,20.0,5.0,10.5,83.833336,5.0,50.0,17.260916,52.350666,0.0,400.57718,0.0,0.0,False,False,06-20 05:40,0.0,0.0
6.0,20.0,5.0,11.0,82.0,5.0,50.0,17.441517,51.973362,0.0,400.5136,0.0,0.0,False,False,06-20 05:50,0.0,0.0
6.0,20.0,6.0,11.5,79.5,5.0,50.0,17.953955,50.540703,1.98,407.67633,0.0,0.0,True,False,06-20 06:00,0.0,0.0
6.0,20.0,6.0,12.0,77.0,23.0,26.0,17.947664,50.822525,1.98,412.74188,27000.0,17233.111,True,False,06-20 06:10,1.0,1.0
6.0,20.0,6.0,12.5,74.5,23.0,26.0,19.414703,46.747684,1.98,418.17517,6750.0,722965.5,True,False,06-20 06:20,1.0,1.0
6.0,20.0,6.0,13.0,72.0,23.0,26.0,19.722397,45.975525,1.98,424.2479,6750.0,960419.25,True,False,06-20 06:30,1.0,1.0
6.0,20.0,6.0,13.5,69.5,23.0,26.0,20.548807,43.956944,1.98,425.73438,9000.0,718354.5,True,False,06-20 06:40,1.0,1.0
6.0,20.0,6.0,14.0,67.0,23.0,26.0,20.968178,42.96301,1.98,426.63828,13500.0,714360.5,True,False,06-20 06:50,1.0,1.0
6.0,20.0,7.0,14.166667,67.0,23.0,26.0,20.806921,43.373146,3.96,433.74188,27000.0,1184303.4,True,False,06-20 07:00,1.0,1.0
6.0,20.0,7.0,14.333333,67.0,23.0,26.0,21.19605,42.599194,3.96,442.2438,13500.0,946966.3,True,False,06-20 07:10,1.0,1.0
6.0,20.0,7.0,14.5,67.0,23.0,26.0,21.96405,41.101707,3.96,448.05655,9000.0,706079.44,True,False,06-20 07:20,1.0,1.0
6.0,20.0,7.0,14.666667,67.0,23.0,26.0,22.295864,40.615173,3.96,451.09946,13500.0,702478.94,True,False,06-20 07:30,1.0,1.0
6.0,20.0,7.0,14.833333,67.0,23.0,26.0,22.643997,40.335133,3.96,460.85028,13500.0,698639.7,True,False,06-20 07:40,1.0,1.0
6.0,20.0,7.0,15.0,67.0,23.0,26.0,22.499489,41.108624,3.96,468.861,13500.0,932756.75,True,False,06-20 07:50,1.0,1.0
6.0,20.0,8.0,15.166667,67.833336,23.0,26.0,23.146866,40.8775,16.83,518.4538,13500.0,355231.2,False,False,06-20 08:00,1.0,1.0
6.0,20.0,8.0,15.333333,68.666664,23.0,26.0,23.11369,42.09774,16.83,555.91406,27000.0,11790.0205,False,False,06-20 08:10,1.0,1.0
6.0,20.0,8.0,15.5,69.5,23.0,26.0,23.038555,43.98485,16.83,607.1085,27000.0,9908.749,False,False,06-20 08:20,1.0,1.0
6.0,20.0,8.0,15.666667,70.333336,23.0,26.0,23.042345,45.600193,16.83,650.72974,27000.0,9908.749,False,False,06-20 08:30,1.0,1.0
6.0,20.0,8.0,15.833333,71.166664,23.0,26.0,23.122944,46.877953,16.83,686.2989,27000.0,9908.749,False,False,06-20 08:40,1.0,1.0
6.0,20.0,8.0,16.0,72.0,23.0,26.0,23.224413,47.989475,16.83,715.3449,27000.0,9908.749,False,False,06-20 08:50,1.0,1.0
6.0,20.0,9.0,16.333334,70.666664,23.0,26.0,23.374098,48.956673,19.8,746.7481,27000.0,11213.469,False,False,06-20 09:00,1.0,1.0
6.0,20.0,9.0,16.666666,69.333336,23.0,26.0,23.528257,49.808884,19.8,777.7363,27000.0,11849.963,False,False,06-20 09:10,1.0,1.0
6.0,20.0,9.0,17.0,68.0,23.0,26.0,23.66738,50.544617,19.8,805.3432,27000.0,11924.254,False,True,06-20 09:20,1.0,1.0
6.0,20.0,9.0,17.333334,66.666664,23.0,26.0,23.799576,51.134384,19.8,828.64404,27000.0,11741.356,False,True,06-20 09:30,1.0,1.0
6.0,20.0,9.0,17.666666,65.333336,23.0,26.0,23.930931,51.57932,19.8,847.98395,27000.0,11655.336,False,True,06-20 09:40,1.0,1.0
6.0,20.0,9.0,18.0,64.0,23.0,26.0,24.061773,51.902348,19.8,864.06537,27000.0,11648.414,False,True,06-20 09:50,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.162409,52.21618,19.8,877.48004,27000.0,11643.722,False,True,06-20 10:00,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.231987,52.53949,19.8,888.6928,27000.0,11244.648,False,True,06-20 10:10,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.282639,52.8467,19.8,898.0715,27000.0,9908.749,False,True,06-20 10:20,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.320599,53.12694,19.8,905.91595,27000.0,9908.749,False,True,06-20 10:30,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.348543,53.379982,19.8,912.47614,27000.0,9908.749,False,True,06-20 10:40,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.36789,53.60926,19.8,917.962,27000.0,9908.749,False,True,06-20 10:50,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.38091,53.81468,19.8,922.54974,27000.0,9908.749,False,True,06-20 11:00,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.388916,53.998356,19.8,926.3871,27000.0,9908.749,False,True,06-20 11:10,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.39303,54.162117,19.8,929.5974,27000.0,9908.749,False,True,06-20 11:20,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.393095,54.311214,19.8,932.284,27000.0,9908.749,False,True,06-20 11:30,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.38966,54.447838,19.8,934.5332,27000.0,9908.749,False,True,06-20 11:40,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.384365,54.57003,19.8,936.41705,27000.0,9908.749,False,True,06-20 11:50,1.0,1.0
6.0,20.0,12.0,18.166666,63.333332,23.0,26.0,24.224293,54.65008,9.9,913.56854,27000.0,9908.749,False,True,06-20 12:00,1.0,1.0
6.0,20.0,12.0,18.333334,62.666668,23.0,26.0,24.085964,54.377426,9.9,878.86615,27000.0,11421.019,False,True,06-20 12:10,1.0,1.0
6.0,20.0,12.0,18.5,62.0,23.0,26.0,24.03482,53.80532,9.9,844.5933,27000.0,11214.904,False,True,06-20 12:20,1.0,1.0
6.0,20.0,12.0,18.666666,61.333332,23.0,26.0,24.04322,53.142162,9.9,815.57336,27000.0,9908.749,False,True,06-20 12:30,1.0,1.0
6.0,20.0,12.0,18.833334,60.666668,23.0,26.0,24.078863,52.509003,9.9,792.07385,27000.0,9908.749,False,False,06-20 12:40,1.0,1.0
6.0,20.0,12.0,19.0,60.0,23.0,26.0,24.12859,51.92858,9.9,772.9678,27000.0,9908.749,False,False,06-20 12:50,1.0,1.0
6.0,20.0,13.0,19.166666,58.166668,23.0,26.0,24.308367,51.253185,15.84,771.85187,27000.0,9908.749,False,False,06-20 13:00,1.0,1.0
6.0,20.0,13.0,19.333334,56.333332,23.0,26.0,24.496452,50.660984,15.84,780.30884,27000.0,12303.57,False,False,06-20 13:10,1.0,1.0
6.0,20.0,13.0,19.5,54.5,23.0,26.0,24.644686,50.135426,15.84,790.5163,27000.0,12412.8545,False,False,06-20 13:20,1.0,1.0
6.0,20.0,13.0,19.666666,52.666668,23.0,26.0,24.769125,49.571297,15.84,799.25146,27000.0,11882.09,False,False,06-20 13:30,1.0,1.0
6.0,20.0,13.0,19.833334,50.833332,23.0,26.0,24.89084,48.90771,15.84,806.08716,27000.0,11565.009,False,True,06-20 13:40,1.0,1.0
6.0,20.0,13.0,20.0,49.0,23.0,26.0,25.016676,48.143787,15.84,811.4731,27000.0,11527.84,False,True,06-20 13:50,1.0,1.0
6.0,20.0,14.0,20.333334,48.0,23.0,26.0,25.159636,47.356586,15.84,815.89294,27000.0,11582.906,False,True,06-20 14:00,1.0,1.0
6.0,20.0,14.0,20.666666,47.0,23.0,26.0,25.31778,46.599606,15.84,819.63184,27000.0,11810.786,False,True,06-20 14:10,1.0,1.0
6.0,20.0,14.0,21.0,46.0,23.0,26.0,25.484455,45.899223,15.84,822.8321,27000.0,12013.418,False,True,06-20 14:20,1.0,1.0
6.0,20.0,14.0,21.333334,45.0,23.0,26.0,25.655138,45.255352,15.84,825.57495,27000.0,12128.334,False,True,06-20 14:30,1.0,1.0
6.0,20.0,14.0,21.666666,44.0,23.0,26.0,25.828125,44.657257,15.84,827.92334,27000.0,12183.871,False,True,06-20 14:40,1.0,1.0
6.0,20.0,14.0,22.0,43.0,23.0,26.0,25.997871,44.102688,15.84,829.9349,27000.0,17592.86,False,True,06-20 14:50,1.0,1.0
6.0,20.0,15.0,21.733334,44.166668,23.0,26.0,25.999964,43.946487,15.84,831.612,27000.0,141949.48,False,True,06-20 15:00,1.0,1.0
6.0,20.0,15.0,21.466667,45.333332,23.0,26.0,25.999828,43.843914,15.84,832.9756,27000.0,102083.72,False,True,06-20 15:10,1.0,1.0
6.0,20.0,15.0,21.2,46.5,23.0,26.0,25.999846,43.790806,15.84,834.06396,27000.0,126633.66,False,True,06-20 15:20,1.0,1.0
6.0,20.0,15.0,20.933332,47.666668,23.0,26.0,25.999794,43.785877,15.84,834.91876,27000.0,129798.14,False,True,06-20 15:30,1.0,1.0
6.0,20.0,15.0,20.666666,48.833332,23.0,26.0,25.999788,43.825176,15.84,835.57733,27000.0,128421.57,False,True,06-20 15:40,1.0,1.0
6.0,20.0,15.0,20.4,50.0,23.0,26.0,25.999796,43.903893,15.84,836.0707,27000.0,123961.945,False,True,06-20 15:50,1.0,1.0
6.0,20.0,16.0,20.15,51.166668,23.0,26.0,25.999813,44.012093,15.84,836.42694,27000.0,118576.19,False,True,06-20 16:00,1.0,1.0
6.0,20.0,16.0,19.9,52.333332,23.0,26.0,25.999832,44.15296,15.84,836.6686,27000.0,111357.23,False,True,06-20 16:10,1.0,1.0
6.0,20.0,16.0,19.65,53.5,23.0,26.0,25.999857,44.32146,15.84,836.81335,27000.0,102536.72,False,True,06-20 16:20,1.0,1.0
6.0,20.0,16.0,19.4,54.666668,23.0,26.0,25.999886,44.51399,15.84,836.8758,27000.0,90620.17,False,True,06-20 16:30,1.0,1.0
6.0,20.0,16.0,19.15,55.833332,23.0,26.0,25.999918,44.727287,15.84,836.8679,27000.0,76786.08,False,True,06-20 16:40,1.0,1.0
6.0,20.0,16.0,18.9,57.0,23.0,26.0,25.999949,44.958164,15.84,836.80023,27000.0,61289.25,False,True,06-20 16:50,1.0,1.0
6.0,20.0,17.0,18.583334,58.833332,23.0,26.0,25.858421,45.53295,13.86,831.79987,27000.0,9908.749,False,True,06-20 17:00,1.0,1.0
6.0,20.0,17.0,18.266666,60.666668,23.0,26.0,25.699379,46.145,13.86,824.4466,27000.0,11244.475,False,True,06-20 17:10,1.0,1.0
6.0,20.0,17.0,17.95,62.5,23.0,26.0,25.575796,46.672073,13.86,817.1968,27000.0,11409.811,False,True,06-20 17:20,1.0,1.0
6.0,20.0,17.0,17.633333,64.333336,23.0,26.0,25.47232,47.16121,13.86,811.0125,27000.0,11075.316,False,True,06-20 17:30,1.0,1.0
6.0,20.0,17.0,17.316668,66.166664,23.0,26.0,25.367434,47.66949,13.86,805.9455,27000.0,10885.64,False,True,06-20 17:40,1.0,1.0
6.0,20.0,17.0,17.0,68.0,23.0,26.0,25.25404,48.211353,13.86,801.76996,27000.0,10899.057,False,True,06-20 17:50,1.0,1.0
6.0,20.0,18.0,16.833334,68.666664,23.0,26.0,24.769772,49.36924,7.92,780.2532,13500.0,11025.0625,False,False,06-20 18:00,1.0,1.0
6.0,20.0,18.0,16.666666,69.333336,23.0,26.0,24.43973,49.921402,7.92,752.6733,13500.0,12279.413,False,False,06-20 18:10,1.0,1.0
6.0,20.0,18.0,16.5,70.0,23.0,26.0,24.226545,50.235973,7.92,733.00684,27000.0,11080.5,False,False,06-20 18:20,1.0,1.0
6.0,20.0,18.0,16.333334,70.666664,23.0,26.0,24.036993,50.43621,7.92,712.2693,27000.0,11919.99,False,False,06-20 18:30,1.0,1.0
6.0,20.0,18.0,16.166666,71.333336,23.0,26.0,23.873156,50.618374,7.92,696.28766,27000.0,11696.751,False,False,06-20 18:40,1.0,1.0
6.0,20.0,18.0,16.0,72.0,23.0,26.0,23.706017,50.851788,7.92,683.53815,27000.0,11454.057,False,False,06-20 18:50,1.0,1.0
6.0,20.0,19.0,15.666667,73.666664,23.0,26.0,23.513716,51.194355,7.92,672.98553,27000.0,11485.093,False,False,06-20 19:00,1.0,1.0
6.0,20.0,19.0,15.333333,75.333336,23.0,26.0,23.300201,51.640575,7.92,664.09454,27000.0,11722.31,False,False,06-20 19:10,1.0,1.0
6.0,20.0,19.0,15.0,77.0,23.0,26.0,23.071102,52.167557,7.92,656.58154,27000.0,11922.299,False,False,06-20 19:20,1.0,1.0
6.0,20.0,19.0,14.666667,78.666664,23.0,26.0,23.001028,52.213688,7.92,650.23645,27000.0,112080.63,False,False,06-20 19:30,1.0,1.0
6.0,20.0,19.0,14.333333,80.333336,23.0,26.0,23.000002,52.05765,7.92,644.8767,27000.0,155147.22,False,False,06-20 19:40,1.0,1.0
6.0,20.0,19.0,14.0,82.0,23.0,26.0,22.999989,51.913944,7.92,640.3445,27000.0,197481.52,True,False,06-20 19:50,1.0,1.0
6.0,20.0,20.0,14.0,82.0,23.0,26.0,22.999979,51.592037,3.96,626.7442,27000.0,373754.06,True,False,06-20 20:00,1.0,1.0
6.0,20.0,20.0,14.0,82.0,23.0,26.0,22.81458,51.61192,3.96,609.11774,27000.0,570180.5,True,False,06-20 20:10,1.0,1.0
6.0,20.0,20.0,14.0,82.0,23.0,26.0,22.615894,51.471188,3.96,592.28314,27000.0,881712.7,True,False,06-20 20:20,1.0,1.0
6.0,20.0,20.0,14.0,82.0,23.0,26.0,22.929863,50.092667,3.96,585.2965,13500.0,569973.75,True,False,06-20 20:30,1.0,1.0
6.0,20.0,20.0,14.0,82.0,23.0,26.0,22.99983,49.813538,3.96,582.5121,27000.0,385408.53,True,False,06-20 20:40,1.0,1.0
6.0,20.0,20.0,14.0,82.0,23.0,26.0,22.733711,50.291206,3.96,572.7199,27000.0,698232.75,True,False,06-20 20:50,1.0,1.0
6.0,20.0,21.0,13.833333,83.0,23.0,26.0,22.455086,50.58578,3.96,562.4538,27000.0,1110692.6,True,False,06-20 21:00,1.0,1.0
6.0,20.0,21.0,13.666667,84.0,23.0,26.0,22.997854,48.811672,3.96,557.7101,13500.0,633239.2,True,False,06-20 21:10,1.0,1.0
6.0,20.0,21.0,13.5,85.0,23.0,26.0,22.99997,48.85481,3.96,555.6971,27000.0,447315.62,True,False,06-20 21:20,1.0,1.0
6.0,20.0,21.0,13.333333,86.0,23.0,26.0,22.755796,49.4774,3.96,550.4606,13500.0,687462.3,True,False,06-20 21:30,1.0,1.0
6.0,20.0,21.0,13.166667,87.0,23.0,26.0,22.641848,49.485435,3.96,543.3248,13500.0,944296.75,True,False,06-20 21:40,1.0,1.0
6.0,20.0,21.0,13.0,88.0,23.0,26.0,22.813177,48.886795,3.96,538.0086,27000.0,698062.25,True,False,06-20 21:50,1.0,1.0
6.0,20.0,22.0,12.783334,88.5,23.0,26.0,22.751228,49.01046,3.96,527.07184,27000.0,696553.06,True,False,06-20 22:00,1.0,1.0
6.0,20.0,22.0,12.566667,89.0,23.0,26.0,22.513071,49.623985,3.96,515.34644,27000.0,697079.25,True,False,06-20 22:10,1.0,1.0
6.0,20.0,22.0,12.35,89.5,23.0,26.0,22.305758,50.07482,3.96,505.2997,27000.0,699129.9,True,False,06-20 22:20,1.0,1.0
6.0,20.0,22.0,12.133333,90.0,23.0,26.0,21.869764,50.92894,3.96,500.13928,9000.0,867436.7,True,False,06-20 22:30,1.0,1.0
6.0,20.0,22.0,11.916667,90.5,23.0,26.0,21.78082,50.9785,3.96,499.15375,27000.0,704585.06,True,False,06-20 22:40,1.0,1.0
6.0,20.0,22.0,11.7,91.0,23.0,26.0,20.956573,52.78132,3.96,495.1675,13500.0,1198302.4,True,False,06-20 22:50,1.0,1.0
6.0,20.0,23.0,11.566667,91.0,23.0,26.0,21.06856,51.990902,0.0,483.5131,27000.0,712307.2,False,False,06-20 23:00,1.0,1.0
6.0,20.0,23.0,11.433333,91.0,5.0,50.0,20.348328,53.93666,0.0,477.91043,0.0,0.0,False,False,06-20 23:10,0.0,0.0
6.0,20.0,23.0,11.3,91.0,5.0,50.0,19.861954,55.33144,0.0,473.67755,0.0,0.0,False,False,06-20 23:20,0.0,0.0
6.0,20.0,23.0,11.166667,91.0,5.0,50.0,19.557306,56.16708,0.0,471.0888,0.0,0.0,False,False,06-20 23:30,0.0,0.0
6.0,20.0,23.0,11.033334,91.0,5.0,50.0,19.190683,57.071163,0.0,463.0525,0.0,0.0,False,False,06-20 23:40,0.0,0.0
6.0,20.0,23.0,10.9,91.0,5.0,50.0,18.938196,57.570923,0.0,456.01617,0.0,0.0,False,False,06-20 23:50,0.0,0.0
6.0,21.0,0.0,10.716666,91.333336,5.0,50.0,18.753784,57.923836,0.0,451.2719,0.0,0.0,False,False,06-21 00:00,0.0,0.0
6.0,21.0,0.0,10.533334,91.666664,5.0,50.0,18.551477,58.23536,0.0,445.5764,0.0,0.0,False,False,06-21 00:10,0.0,0.0
6.0,21.0,0.0,10.35,92.0,5.0,50.0,18.383469,58.416542,0.0,440.5268,0.0,0.0,False,False,06-21 00:20,0.0,0.0
6.0,21.0,0.0,10.166667,92.333336,5.0,50.0,18.237043,58.512592,0.0,436.03937,0.0,0.0,False,False,06-21 00:30,0.0,0.0
6.0,21.0,0.0,9.983334,92.666664,5.0,50.0,18.102129,58.560234,0.0,432.0477,0.0,0.0,False,False,06-21 00:40,0.0,0.0
6.0,21.0,0.0,9.8,93.0,5.0,50.0,17.974033,58.576942,0.0,428.4965,0.0,0.0,False,False,06-21 00:50,0.0,0.0
6.0,21.0,1.0,9.666667,93.0,5.0,50.0,17.854189,58.557137,0.0,425.33786,0.0,0.0,False,False,06-21 01:00,0.0,0.0
6.0,21.0,1.0,9.533334,93.0,5.0,50.0,17.742077,58.502792,0.0,422.5289,0.0,0.0,False,False,06-21 01:10,0.0,0.0
6.0,21.0,1.0,9.4,93.0,5.0,50.0,17.635859,58.421154,0.0,420.03113,0.0,0.0,False,False,06-21 01:20,0.0,0.0
6.0,21.0,1.0,9.266666,93.0,5.0,50.0,17.53394,58.318695,0.0,417.81012,0.0,0.0,False,False,06-21 01:30,0.0,0.0
6.0,21.0,1.0,9.133333,93.0,5.0,50.0,17.435389,58.19944,0.0,415.8351,0.0,0.0,False,False,06-21 01:40,0.0,0.0
6.0,21.0,1.0,9.0,93.0,5.0,50.0,17.33969,58.06582,0.0,414.07892,0.0,0.0,False,False,06-21 01:50,0.0,0.0
6.0,21.0,2.0,9.0,93.0,5.0,50.0,17.255447,57.916172,0.0,412.5177,0.0,0.0,False,False,06-21 02:00,0.0,0.0
6.0,21.0,2.0,9.0,93.0,5.0,50.0,17.182783,57.766792,0.0,411.12997,0.0,0.0,False,False,06-21 02:10,0.0,0.0
6.0,21.0,2.0,9.0,93.0,5.0,50.0,17.117836,57.634354,0.0,409.89648,0.0,0.0,False,False,06-21 02:20,0.0,0.0
6.0,21.0,2.0,9.0,93.0,5.0,50.0,17.057558,57.52606,0.0,408.80002,0.0,0.0,False,False,06-21 02:30,0.0,0.0
6.0,21.0,2.0,9.0,93.0,5.0,50.0,17.000816,57.440907,0.0,407.8253,0.0,0.0,False,False,06-21 02:40,0.0,0.0
6.0,21.0,2.0,9.0,93.0,5.0,50.0,16.946777,57.377464,0.0,406.9587,0.0,0.0,False,False,06-21 02:50,0.0,0.0
6.0,21.0,3.0,9.15,93.0,5.0,50.0,16.904861,57.33186,0.0,406.1885,0.0,0.0,False,False,06-21 03:00,0.0,0.0
6.0,21.0,3.0,9.3,93.0,5.0,50.0,16.87567,57.317738,0.0,405.50403,0.0,0.0,False,False,06-21 03:10,0.0,0.0
6.0,21.0,3.0,9.45,93.0,5.0,50.0,16.855131,57.34991,0.0,404.89566,0.0,0.0,False,False,06-21 03:20,0.0,0.0
6.0,21.0,3.0,9.6,93.0,5.0,50.0,16.839828,57.43376,0.0,404.35495,0.0,0.0,False,False,06-21 03:30,0.0,0.0
6.0,21.0,3.0,9.75,93.0,5.0,50.0,16.828203,57.56683,0.0,403.87424,0.0,0.0,False,False,06-21 03:40,0.0,0.0
6.0,21.0,3.0,9.9,93.0,5.0,50.0,16.81972,57.743954,0.0,403.44687,0.0,0.0,False,False,06-21 03:50,0.0,0.0
6.0,21.0,4.0,10.05,92.833336,5.0,50.0,16.814152,57.962627,0.0,403.06686,0.0,0.0,False,False,06-21 04:00,0.0,0.0
6.0,21.0,4.0,10.2,92.666664,5.0,50.0,16.813007,58.198772,0.0,402.72894,0.0,0.0,False,False,06-21 04:10,0.0,0.0
6.0,21.0,4.0,10.35,92.5,5.0,50.0,16.824926,58.415215,0.0,402.42844,0.0,0.0,False,False,06-21 04:20,0.0,0.0
6.0,21.0,4.0,10.5,92.333336,5.0,50.0,16.861626,58.56484,0.0,402.16113,0.0,0.0,False,False,06-21 04:30,0.0,0.0
6.0,21.0,4.0,10.65,92.166664,5.0,50.0,16.92972,58.61997,0.0,401.9233,0.0,0.0,False,False,06-21 04:40,0.0,0.0
6.0,21.0,4.0,10.8,92.0,5.0,50.0,17.01913,58.615597,0.0,401.71176,0.0,0.0,False,False,06-21 04:50,0.0,0.0
6.0,21.0,5.0,11.166667,91.333336,5.0,50.0,17.132032,58.565365,0.0,401.52356,0.0,0.0,False,False,06-21 05:00,0.0,0.0
6.0,21.0,5.0,11.533334,90.666664,5.0,50.0,17.265257,58.506588,0.0,401.3562,0.0,0.0,False,False,06-21 05:10,0.0,0.0
6.0,21.0,5.0,11.9,90.0,5.0,50.0,17.413477,58.458706,0.0,401.20737,0.0,0.0,False,False,06-21 05:20,0.0,0.0
6.0,21.0,5.0,12.266666,89.333336,5.0,50.0,17.570452,58.437492,0.0,401.07498,0.0,0.0,False,False,06-21 05:30,0.0,0.0
6.0,21.0,5.0,12.633333,88.666664,5.0,50.0,17.73353,58.4444,0.0,400.9572,0.0,0.0,False,False,06-21 05:40,0.0,0.0
6.0,21.0,5.0,13.0,88.0,5.0,50.0,17.902233,58.473965,0.0,400.85242,0.0,0.0,False,False,06-21 05:50,0.0,0.0
6.0,21.0,6.0,13.666667,83.166664,5.0,50.0,18.448875,56.90085,1.98,408.01837,0.0,0.0,True,False,06-21 06:00,0.0,0.0
6.0,21.0,6.0,14.333333,78.333336,23.0,26.0,18.5403,56.96005,1.98,413.0731,27000.0,17669.594,True,False,06-21 06:10,1.0,1.0
6.0,21.0,6.0,15.0,73.5,23.0,26.0,19.202894,54.594654,1.98,417.08914,13500.0,1202672.9,True,False,06-21 06:20,1.0,1.0
6.0,21.0,6.0,15.666667,68.666664,23.0,26.0,20.430794,50.722454,1.98,420.84088,6750.0,840090.75,True,False,06-21 06:30,1.0,1.0
6.0,21.0,6.0,16.333334,63.833332,23.0,26.0,20.64042,49.595997,1.98,426.523,6750.0,1073546.0,True,False,06-21 06:40,1.0,1.0
6.0,21.0,6.0,17.0,59.0,23.0,26.0,20.639662,49.098797,1.98,430.20184,27000.0,1188319.9,True,False,06-21 06:50,1.0,1.0
6.0,21.0,7.0,17.0,61.166668,23.0,26.0,20.771059,48.11395,1.98,434.68683,27000.0,1187650.2,True,False,06-21 07:00,1.0,1.0
6.0,21.0,7.0,17.0,63.333332,23.0,26.0,21.923319,45.125267,1.98,436.92435,9000.0,709512.7,True,False,06-21 07:10,1.0,1.0
6.0,21.0,7.0,17.0,65.5,23.0,26.0,21.715458,45.815098,1.98,437.3869,27000.0,1176172.0,True,False,06-21 07:20,1.0,1.0
6.0,21.0,7.0,17.0,67.666664,23.0,26.0,22.439035,44.557945,1.98,439.28534,13500.0,703285.2,True,False,06-21 07:30,1.0,1.0
6.0,21.0,7.0,17.0,69.833336,23.0,26.0,22.07894,46.152416,1.98,441.92276,13500.0,1174233.5,True,False,06-21 07:40,1.0,1.0
6.0,21.0,7.0,17.0,72.0,23.0,26.0,22.652752,45.53759,1.98,444.08234,13500.0,700489.0,True,False,06-21 07:50,1.0,1.0
6.0,21.0,8.0,17.333334,70.0,23.0,26.0,23.000021,45.97738,7.92,465.7115,13500.0,331264.9,False,False,06-21 08:00,1.0,1.0
6.0,21.0,8.0,17.666666,68.0,23.0,26.0,23.00004,46.932278,7.92,482.22772,27000.0,138087.78,False,False,06-21 08:10,1.0,1.0
6.0,21.0,8.0,18.0,66.0,23.0,26.0,23.000095,48.015144,7.92,505.00208,27000.0,237811.31,False,False,06-21 08:20,1.0,1.0
6.0,21.0,8.0,18.333334,64.0,23.0,26.0,23.000067,48.826805,7.92,524.46075,27000.0,150050.28,False,False,06-21 08:30,1.0,1.0
6.0,21.0,8.0,18.666666,62.0,23.0,26.0,23.000036,49.403633,7.92,540.3523,27000.0,107767.83,False,False,06-21 08:40,1.0,1.0
6.0,21.0,8.0,19.0,60.0,23.0,26.0,23.000015,49.790154,7.92,553.3579,27000.0,70097.96,False,False,06-21 08:50,1.0,1.0
6.0,21.0,9.0,19.333334,57.666668,23.0,26.0,23.000006,49.995003,7.92,564.16223,27000.0,36240.414,False,False,06-21 09:00,1.0,1.0
6.0,21.0,9.0,19.666666,55.333332,23.0,26.0,23.00672,50.006523,7.92,573.24005,27000.0,9908.749,False,False,06-21 09:10,1.0,1.0
6.0,21.0,9.0,20.0,53.0,23.0,26.0,23.051977,49.7428,7.92,580.90247,27000.0,9908.749,False,False,06-21 09:20,1.0,1.0
6.0,21.0,9.0,20.333334,50.666668,23.0,26.0,23.130022,49.240417,7.92,587.3736,27000.0,9908.749,False,False,06-21 09:30,1.0,1.0
6.0,21.0,9.0,20.666666,48.333332,23.0,26.0,23.22355,48.570168,7.92,592.83594,27000.0,9908.749,False,False,06-21 09:40,1.0,1.0
6.0,21.0,9.0,21.0,46.0,23.0,26.0,23.322384,47.777138,7.92,597.4463,27000.0,9908.749,False,False,06-21 09:50,1.0,1.0
6.0,21.0,10.0,21.0,47.166668,23.0,26.0,23.397356,47.15243,7.92,601.33185,27000.0,9908.749,False,False,06-21 10:00,1.0,1.0
6.0,21.0,10.0,21.0,48.333332,23.0,26.0,23.447605,46.800022,7.92,604.604,27000.0,9908.749,False,False,06-21 10:10,1.0,1.0
6.0,21.0,10.0,21.0,49.5,23.0,26.0,23.483612,46.695236,7.92,607.3595,27000.0,9908.749,False,False,06-21 10:20,1.0,1.0
6.0,21.0,10.0,21.0,50.666668,23.0,26.0,23.511292,46.78871,7.92,609.6805,27000.0,9908.749,False,False,06-21 10:30,1.0,1.0
6.0,21.0,10.0,21.0,51.833332,23.0,26.0,23.531914,47.041466,7.92,611.6359,27000.0,9908.749,False,False,06-21 10:40,1.0,1.0
6.0,21.0,10.0,21.0,53.0,23.0,26.0,23.545404,47.42631,7.92,613.284,27000.0,9908.749,False,False,06-21 10:50,1.0,1.0
6.0,21.0,11.0,21.083334,52.833332,23.0,26.0,23.558372,47.82418,7.92,614.6739,27000.0,9908.749,False,False,06-21 11:00,1.0,1.0
6.0,21.0,11.0,21.166666,52.666668,23.0,26.0,23.57183,48.178635,7.92,615.84717,27000.0,9908.749,False,False,06-21 11:10,1.0,1.0
6.0,21.0,11.0,21.25,52.5,23.0,26.0,23.584248,48.483753,7.92,616.8389,27000.0,9908.749,False,False,06-21 11:20,1.0,1.0
6.0,21.0,11.0,21.333334,52.333332,23.0,26.0,23.595243,48.74806,7.92,617.6788,27000.0,9908.749,False,False,06-21 11:30,1.0,1.0
6.0,21.0,11.0,21.416666,52.166668,23.0,26.0,23.605848,48.978306,7.92,618.3914,27000.0,9908.749,False,False,06-21 11:40,1.0,1.0
6.0,21.0,11.0,21.5,52.0,23.0,26.0,23.617691,49.17707,7.92,618.9975,27000.0,9908.749,False,False,06-21 11:50,1.0,1.0
6.0,21.0,12.0,21.566668,52.0,23.0,26.0,23.631279,49.356728,7.92,619.51355,27000.0,9908.749,False,False,06-21 12:00,1.0,1.0
6.0,21.0,12.0,21.633333,52.0,23.0,26.0,23.64984,49.51562,7.92,619.9532,27000.0,9908.749,False,False,06-21 12:10,1.0,1.0
6.0,21.0,12.0,21.7,52.0,23.0,26.0,23.677944,49.642963,7.92,620.32776,27000.0,9908.749,False,False,06-21 12:20,1.0,1.0
6.0,21.0,12.0,21.766666,52.0,23.0,26.0,23.71682,49.735943,7.92,620.6464,27000.0,9908.749,False,False,06-21 12:30,1.0,1.0
6.0,21.0,12.0,21.833334,52.0,23.0,26.0,23.76567,49.797462,7.92,620.91693,27000.0,9908.749,False,False,06-21 12:40,1.0,1.0
6.0,21.0,12.0,21.9,52.0,23.0,26.0,23.823357,49.831566,7.92,621.14575,27000.0,9908.749,False,False,06-21 12:50,1.0,1.0
6.0,21.0,13.0,21.916666,52.166668,23.0,26.0,23.88499,49.854107,7.92,621.3356,27000.0,9908.749,False,False,06-21 13:00,1.0,1.0
6.0,21.0,13.0,21.933332,52.333332,23.0,26.0,23.949646,49.868507,7.92,621.49,27000.0,9908.749,False,False,06-21 13:10,1.0,1.0
6.0,21.0,13.0,21.95,52.5,23.0,26.0,24.018135,49.8725,7.92,621.6136,27000.0,9908.749,False,False,06-21 13:20,1.0,1.0
6.0,21.0,13.0,21.966667,52.666668,23.0,26.0,24.090324,49.866474,7.92,621.7107,27000.0,9908.749,False,False,06-21 13:30,1.0,1.0
6.0,21.0,13.0,21.983334,52.833332,23.0,26.0,24.165539,49.85243,7.92,621.78534,27000.0,9908.749,False,False,06-21 13:40,1.0,1.0
6.0,21.0,13.0,22.0,53.0,23.0,26.0,24.242939,49.83284,7.92,621.84076,27000.0,9908.749,False,False,06-21 13:50,1.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,23.996323,50.44476,1.98,607.1875,27000.0,9908.749,False,False,06-21 14:00,1.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,23.75757,50.856495,1.98,585.4994,27000.0,12235.257,False,False,06-21 14:10,1.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,23.656458,50.824005,1.98,564.1228,27000.0,12160.653,False,False,06-21 14:20,1.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,23.645426,50.560776,1.98,545.9494,27000.0,10862.172,False,False,06-21 14:30,1.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,23.662287,50.268806,1.98,531.14496,27000.0,9908.749,False,False,06-21 14:40,1.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,23.684593,50.006634,1.98,519.03766,27000.0,9908.749,False,False,06-21 14:50,1.0,1.0
6.0,21.0,15.0,21.5,54.833332,23.0,26.0,23.671558,49.90711,1.98,508.9666,27000.0,9908.749,False,False,06-21 15:00,1.0,1.0
6.0,21.0,15.0,21.0,56.666668,23.0,26.0,23.624031,49.952095,1.98,500.4894,27000.0,9908.749,False,False,06-21 15:10,1.0,1.0
6.0,21.0,15.0,20.5,58.5,23.0,26.0,23.540817,50.132843,1.98,493.32404,27000.0,9908.749,False,False,06-21 15:20,1.0,1.0
6.0,21.0,15.0,20.0,60.333332,23.0,26.0,23.430773,50.41029,1.98,487.26834,27000.0,9908.749,False,False,06-21 15:30,1.0,1.0
6.0,21.0,15.0,19.5,62.166668,23.0,26.0,23.305183,50.73981,1.98,482.1566,27000.0,10946.355,False,False,06-21 15:40,1.0,1.0
6.0,21.0,15.0,19.0,64.0,23.0,26.0,23.16854,51.099445,1.98,477.84497,27000.0,11092.915,False,False,06-21 15:50,1.0,1.0
6.0,21.0,16.0,19.333334,62.666668,23.0,26.0,23.101336,51.24533,1.98,474.22617,27000.0,11197.104,False,False,06-21 16:00,1.0,1.0
6.0,21.0,16.0,19.666666,61.333332,23.0,26.0,23.113237,51.14848,1.98,471.19855,27000.0,9908.749,False,False,06-21 16:10,1.0,1.0
6.0,21.0,16.0,20.0,60.0,23.0,26.0,23.17756,50.891407,1.98,468.66782,27000.0,9908.749,False,False,06-21 16:20,1.0,1.0
6.0,21.0,16.0,20.333334,58.666668,23.0,26.0,23.267881,50.554325,1.98,466.55206,27000.0,9908.749,False,False,06-21 16:30,1.0,1.0
6.0,21.0,16.0,20.666666,57.333332,23.0,26.0,23.370396,50.177166,1.98,464.78275,27000.0,9908.749,False,False,06-21 16:40,1.0,1.0
6.0,21.0,16.0,21.0,56.0,23.0,26.0,23.47666,49.781597,1.98,463.30338,27000.0,11276.511,False,False,06-21 16:50,1.0,1.0
6.0,21.0,17.0,21.0,56.0,23.0,26.0,23.438725,49.711365,0.0,457.1597,27000.0,11325.922,False,False,06-21 17:00,1.0,1.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,23.475256,49.475033,0.0,452.6917,0.0,0.0,False,False,06-21 17:10,0.0,0.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,23.556555,49.162212,0.0,450.1774,0.0,0.0,False,False,06-21 17:20,0.0,0.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,23.62464,48.915867,0.0,448.62585,0.0,0.0,False,False,06-21 17:30,0.0,0.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,23.659918,48.77388,0.0,447.35168,0.0,0.0,False,False,06-21 17:40,0.0,0.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,23.668419,48.711082,0.0,446.0987,0.0,0.0,False,False,06-21 17:50,0.0,0.0
6.0,21.0,18.0,20.666666,57.333332,5.0,50.0,23.548346,48.99483,0.0,442.83896,0.0,0.0,False,False,06-21 18:00,0.0,0.0
6.0,21.0,18.0,20.333334,58.666668,5.0,50.0,23.377237,49.419353,0.0,438.56586,0.0,0.0,False,False,06-21 18:10,0.0,0.0
6.0,21.0,18.0,20.0,60.0,5.0,50.0,23.211626,49.84097,0.0,434.28122,0.0,0.0,False,False,06-21 18:20,0.0,0.0
6.0,21.0,18.0,19.666666,61.333332,5.0,50.0,23.057392,50.24842,0.0,430.4157,0.0,0.0,False,False,06-21 18:30,0.0,0.0
6.0,21.0,18.0,19.333334,62.666668,5.0,50.0,22.89964,50.68457,0.0,427.0312,0.0,0.0,False,False,06-21 18:40,0.0,0.0
6.0,21.0,18.0,19.0,64.0,5.0,50.0,22.73137,51.16692,0.0,424.0628,0.0,0.0,False,False,06-21 18:50,0.0,0.0
6.0,21.0,19.0,18.5,66.166664,5.0,50.0,22.540953,51.73558,0.0,421.43604,0.0,0.0,False,False,06-21 19:00,0.0,0.0
6.0,21.0,19.0,18.0,68.333336,5.0,50.0,22.325663,52.400158,0.0,419.09744,0.0,0.0,False,False,06-21 19:10,0.0,0.0
6.0,21.0,19.0,17.5,70.5,5.0,50.0,22.090239,53.143402,0.0,417.011,0.0,0.0,False,False,06-21 19:20,0.0,0.0
6.0,21.0,19.0,17.0,72.666664,5.0,50.0,21.851597,53.906235,0.0,415.14938,0.0,0.0,False,False,06-21 19:30,0.0,0.0
6.0,21.0,19.0,16.5,74.833336,5.0,50.0,21.618265,54.654514,0.0,413.48935,0.0,0.0,False,False,06-21 19:40,0.0,0.0
6.0,21.0,19.0,16.0,77.0,5.0,50.0,21.390596,55.380882,0.0,412.00967,0.0,0.0,False,False,06-21 19:50,0.0,0.0
6.0,21.0,20.0,15.666667,77.833336,5.0,50.0,21.176397,56.032234,0.0,410.6914,0.0,0.0,False,False,06-21 20:00,0.0,0.0
6.0,21.0,20.0,15.333333,78.666664,5.0,50.0,20.972898,56.602936,0.0,409.51718,0.0,0.0,False,False,06-21 20:10,0.0,0.0
6.0,21.0,20.0,15.0,79.5,5.0,50.0,20.778255,57.096336,0.0,408.47137,0.0,0.0,False,False,06-21 20:20,0.0,0.0
6.0,21.0,20.0,14.666667,80.333336,5.0,50.0,20.590519,57.5217,0.0,407.53998,0.0,0.0,False,False,06-21 20:30,0.0,0.0
6.0,21.0,20.0,14.333333,81.166664,5.0,50.0,20.407772,57.88945,0.0,406.71054,0.0,0.0,False,False,06-21 20:40,0.0,0.0
6.0,21.0,20.0,14.0,82.0,5.0,50.0,20.228449,58.20845,0.0,405.9719,0.0,0.0,False,False,06-21 20:50,0.0,0.0
6.0,21.0,21.0,13.833333,83.0,5.0,50.0,20.065441,58.47755,0.0,405.3144,0.0,0.0,False,False,06-21 21:00,0.0,0.0
6.0,21.0,21.0,13.666667,84.0,5.0,50.0,19.920458,58.716198,0.0,404.72928,0.0,0.0,False,False,06-21 21:10,0.0,0.0
6.0,21.0,21.0,13.5,85.0,5.0,50.0,19.788172,58.948917,0.0,404.20856,0.0,0.0,False,False,06-21 21:20,0.0,0.0
6.0,21.0,21.0,13.333333,86.0,5.0,50.0,19.663189,59.191372,0.0,403.74515,0.0,0.0,False,False,06-21 21:30,0.0,0.0
6.0,21.0,21.0,13.166667,87.0,5.0,50.0,19.54246,59.448997,0.0,403.33276,0.0,0.0,False,False,06-21 21:40,0.0,0.0
6.0,21.0,21.0,13.0,88.0,5.0,50.0,19.4247,59.72165,0.0,402.96573,0.0,0.0,False,False,06-21 21:50,0.0,0.0
6.0,21.0,22.0,12.833333,89.0,5.0,50.0,19.309,60.008953,0.0,402.63907,0.0,0.0,False,False,06-21 22:00,0.0,0.0
6.0,21.0,22.0,12.666667,90.0,5.0,50.0,19.194832,60.309887,0.0,402.34833,0.0,0.0,False,False,06-21 22:10,0.0,0.0
6.0,21.0,22.0,12.5,91.0,5.0,50.0,19.081877,60.623077,0.0,402.0896,0.0,0.0,False,False,06-21 22:20,0.0,0.0
6.0,21.0,22.0,12.333333,92.0,5.0,50.0,18.969887,60.947155,0.0,401.85934,0.0,0.0,False,False,06-21 22:30,0.0,0.0
6.0,21.0,22.0,12.166667,93.0,5.0,50.0,18.858656,61.280838,0.0,401.65442,0.0,0.0,False,False,06-21 22:40,0.0,0.0
6.0,21.0,22.0,12.0,94.0,5.0,50.0,18.759039,61.58044,0.0,401.47202,0.0,0.0,False,False,06-21 22:50,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.677105,61.81195,0.0,401.30975,0.0,0.0,False,False,06-21 23:00,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.608408,62.002052,0.0,401.1654,0.0,0.0,False,False,06-21 23:10,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.546362,62.175354,0.0,401.03702,0.0,0.0,False,False,06-21 23:20,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.487953,62.342606,0.0,400.92276,0.0,0.0,False,False,06-21 23:30,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.432154,62.506912,0.0,400.82114,0.0,0.0,False,False,06-21 23:40,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.37862,62.668797,0.0,400.7307,0.0,0.0,False,False,06-21 23:50,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,18.326654,62.840145,0.0,400.65027,0.0,0.0,False,False,06-22 00:00,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,18.27641,63.00902,0.0,400.5787,0.0,0.0,False,False,06-22 00:10,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,18.22747,63.17648,0.0,400.515,0.0,0.0,False,False,06-22 00:20,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,18.180021,63.341396,0.0,400.45834,0.0,0.0,False,False,06-22 00:30,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,18.133917,63.50404,0.0,400.4079,0.0,0.0,False,False,06-22 00:40,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,18.08868,63.66601,0.0,400.36304,0.0,0.0,False,False,06-22 00:50,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,18.044048,63.82811,0.0,400.32312,0.0,0.0,False,False,06-22 01:00,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,18.000074,63.989883,0.0,400.28757,0.0,0.0,False,False,06-22 01:10,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.956884,64.15063,0.0,400.25595,0.0,0.0,False,False,06-22 01:20,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.914804,64.30881,0.0,400.2278,0.0,0.0,False,False,06-22 01:30,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.87337,64.46613,0.0,400.20276,0.0,0.0,False,False,06-22 01:40,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.832884,64.62121,0.0,400.18048,0.0,0.0,False,False,06-22 01:50,0.0,0.0
6.0,22.0,2.0,11.833333,94.0,5.0,50.0,17.783037,64.77366,0.0,400.16064,0.0,0.0,False,False,06-22 02:00,0.0,0.0
6.0,22.0,2.0,11.666667,94.0,5.0,50.0,17.72345,64.90235,0.0,400.14297,0.0,0.0,False,False,06-22 02:10,0.0,0.0
6.0,22.0,2.0,11.5,94.0,5.0,50.0,17.6583,64.98767,0.0,400.12723,0.0,0.0,False,False,06-22 02:20,0.0,0.0
6.0,22.0,2.0,11.333333,94.0,5.0,50.0,17.590815,65.02273,0.0,400.11322,0.0,0.0,False,False,06-22 02:30,0.0,0.0
6.0,22.0,2.0,11.166667,94.0,5.0,50.0,17.522291,65.01,0.0,400.10077,0.0,0.0,False,False,06-22 02:40,0.0,0.0
6.0,22.0,2.0,11.0,94.0,5.0,50.0,17.453053,64.9549,0.0,400.08966,0.0,0.0,False,False,06-22 02:50,0.0,0.0
6.0,22.0,3.0,10.833333,93.833336,5.0,50.0,17.382761,64.857704,0.0,400.07977,0.0,0.0,False,False,06-22 03:00,0.0,0.0
6.0,22.0,3.0,10.666667,93.666664,5.0,50.0,17.311485,64.71914,0.0,400.07098,0.0,0.0,False,False,06-22 03:10,0.0,0.0
6.0,22.0,3.0,10.5,93.5,5.0,50.0,17.239542,64.541504,0.0,400.06314,0.0,0.0,False,False,06-22 03:20,0.0,0.0
6.0,22.0,3.0,10.333333,93.333336,5.0,50.0,17.167217,64.3282,0.0,400.05618,0.0,0.0,False,False,06-22 03:30,0.0,0.0
6.0,22.0,3.0,10.166667,93.166664,5.0,50.0,17.094692,64.08297,0.0,400.05,0.0,0.0,False,False,06-22 03:40,0.0,0.0
6.0,22.0,3.0,10.0,93.0,5.0,50.0,17.022072,63.809326,0.0,400.04446,0.0,0.0,False,False,06-22 03:50,0.0,0.0
6.0,22.0,4.0,9.833333,94.166664,5.0,50.0,16.952362,63.558872,0.0,400.03955,0.0,0.0,False,False,06-22 04:00,0.0,0.0
6.0,22.0,4.0,9.666667,95.333336,5.0,50.0,16.88641,63.347183,0.0,400.0352,0.0,0.0,False,False,06-22 04:10,0.0,0.0
6.0,22.0,4.0,9.5,96.5,5.0,50.0,16.823143,63.183666,0.0,400.03128,0.0,0.0,False,False,06-22 04:20,0.0,0.0
6.0,22.0,4.0,9.333333,97.666664,5.0,50.0,16.763403,63.059002,0.0,400.02783,0.0,0.0,False,False,06-22 04:30,0.0,0.0
6.0,22.0,4.0,9.166667,98.833336,5.0,50.0,16.707188,62.965233,0.0,400.02475,0.0,0.0,False,False,06-22 04:40,0.0,0.0
6.0,22.0,4.0,9.0,100.0,5.0,50.0,16.654016,62.89741,0.0,400.022,0.0,0.0,False,False,06-22 04:50,0.0,0.0
6.0,22.0,5.0,9.166667,100.0,5.0,50.0,16.621178,62.811367,0.0,400.0196,0.0,0.0,False,False,06-22 05:00,0.0,0.0
6.0,22.0,5.0,9.333333,100.0,5.0,50.0,16.609264,62.733913,0.0,400.01743,0.0,0.0,False,False,06-22 05:10,0.0,0.0
6.0,22.0,5.0,9.5,100.0,5.0,50.0,16.610937,62.694416,0.0,400.0155,0.0,0.0,False,False,06-22 05:20,0.0,0.0
6.0,22.0,5.0,9.666667,100.0,5.0,50.0,16.653358,62.5763,0.0,400.0138,0.0,0.0,False,False,06-22 05:30,0.0,0.0
6.0,22.0,5.0,9.833333,100.0,5.0,50.0,16.741049,62.35252,0.0,400.01227,0.0,0.0,False,False,06-22 05:40,0.0,0.0
6.0,22.0,5.0,10.0,100.0,5.0,50.0,16.857464,62.081097,0.0,400.01093,0.0,0.0,False,False,06-22 05:50,0.0,0.0
6.0,22.0,6.0,10.333333,99.0,5.0,50.0,16.994766,61.800125,0.0,400.0097,0.0,0.0,False,False,06-22 06:00,0.0,0.0
6.0,22.0,6.0,10.666667,98.0,5.0,50.0,17.14842,61.512505,0.0,400.00864,0.0,0.0,False,False,06-22 06:10,0.0,0.0
6.0,22.0,6.0,11.0,97.0,5.0,50.0,17.322521,61.196495,0.0,400.0077,0.0,0.0,False,False,06-22 06:20,0.0,0.0
6.0,22.0,6.0,11.333333,96.0,5.0,50.0,17.498356,60.918404,0.0,400.00684,0.0,0.0,False,False,06-22 06:30,0.0,0.0
6.0,22.0,6.0,11.666667,95.0,5.0,50.0,17.668009,60.702072,0.0,400.0061,0.0,0.0,False,False,06-22 06:40,0.0,0.0
6.0,22.0,6.0,12.0,94.0,5.0,50.0,17.832886,60.536064,0.0,400.00543,0.0,0.0,False,False,06-22 06:50,0.0,0.0
6.0,22.0,7.0,12.333333,92.0,5.0,50.0,17.999075,60.34119,0.0,400.00482,0.0,0.0,False,False,06-22 07:00,0.0,0.0
6.0,22.0,7.0,12.666667,90.0,5.0,50.0,18.171831,60.081146,0.0,400.0043,0.0,0.0,False,False,06-22 07:10,0.0,0.0
6.0,22.0,7.0,13.0,88.0,5.0,50.0,18.347412,59.76345,0.0,400.0038,0.0,0.0,False,False,06-22 07:20,0.0,0.0
6.0,22.0,7.0,13.333333,86.0,5.0,50.0,18.513031,59.437767,0.0,400.00342,0.0,0.0,False,False,06-22 07:30,0.0,0.0
6.0,22.0,7.0,13.666667,84.0,5.0,50.0,18.665735,59.117832,0.0,400.00302,0.0,0.0,False,False,06-22 07:40,0.0,0.0
6.0,22.0,7.0,14.0,82.0,5.0,50.0,18.808275,58.795372,0.0,400.00272,0.0,0.0,False,False,06-22 07:50,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,18.923037,58.546906,0.0,400.0024,0.0,0.0,False,False,06-22 08:00,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.010202,58.37932,0.0,400.00214,0.0,0.0,False,False,06-22 08:10,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.07757,58.267776,0.0,400.0019,0.0,0.0,False,False,06-22 08:20,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.129416,58.1985,0.0,400.0017,0.0,0.0,False,False,06-22 08:30,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.168919,58.16118,0.0,400.00153,0.0,0.0,False,False,06-22 08:40,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.198622,58.14775,0.0,400.00134,0.0,0.0,False,False,06-22 08:50,0.0,0.0
6.0,22.0,9.0,14.166667,81.166664,5.0,50.0,19.229914,58.129276,0.0,400.0012,0.0,0.0,False,False,06-22 09:00,0.0,0.0
6.0,22.0,9.0,14.333333,80.333336,5.0,50.0,19.264425,58.091755,0.0,400.00107,0.0,0.0,False,False,06-22 09:10,0.0,0.0
6.0,22.0,9.0,14.5,79.5,5.0,50.0,19.298851,58.047665,0.0,400.00095,0.0,0.0,False,False,06-22 09:20,0.0,0.0
6.0,22.0,9.0,14.666667,78.666664,5.0,50.0,19.329222,58.01137,0.0,400.00085,0.0,0.0,False,False,06-22 09:30,0.0,0.0
6.0,22.0,9.0,14.833333,77.833336,5.0,50.0,19.354027,57.988216,0.0,400.00076,0.0,0.0,False,False,06-22 09:40,0.0,0.0
6.0,22.0,9.0,15.0,77.0,5.0,50.0,19.374067,57.975204,0.0,400.00067,0.0,0.0,False,False,06-22 09:50,0.0,0.0
6.0,22.0,10.0,15.333333,75.5,5.0,50.0,19.401527,57.925938,0.0,400.0006,0.0,0.0,False,False,06-22 10:00,0.0,0.0
6.0,22.0,10.0,15.666667,74.0,5.0,50.0,19.437634,57.848427,0.0,400.00052,0.0,0.0,False,False,06-22 10:10,0.0,0.0
6.0,22.0,10.0,16.0,72.5,5.0,50.0,19.478327,57.756012,0.0,400.0005,0.0,0.0,False,False,06-22 10:20,0.0,0.0
6.0,22.0,10.0,16.333334,71.0,5.0,50.0,19.516975,57.669518,0.0,400.00043,0.0,0.0,False,False,06-22 10:30,0.0,0.0
6.0,22.0,10.0,16.666666,69.5,5.0,50.0,19.569046,57.530384,0.0,400.00037,0.0,0.0,False,False,06-22 10:40,0.0,0.0
6.0,22.0,10.0,17.0,68.0,5.0,50.0,19.634079,57.337822,0.0,400.00034,0.0,0.0,False,False,06-22 10:50,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,19.683764,57.194424,0.0,400.0003,0.0,0.0,False,False,06-22 11:00,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,19.71031,57.129143,0.0,400.00027,0.0,0.0,False,False,06-22 11:10,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,19.722246,57.112488,0.0,400.00024,0.0,0.0,False,False,06-22 11:20,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,19.727919,57.115307,0.0,400.0002,0.0,0.0,False,False,06-22 11:30,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,19.731653,57.122555,0.0,400.00018,0.0,0.0,False,False,06-22 11:40,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,19.735094,57.128643,0.0,400.00018,0.0,0.0,False,False,06-22 11:50,0.0,0.0
6.0,22.0,12.0,17.166666,67.333336,5.0,50.0,19.751314,57.089832,0.0,400.00015,0.0,0.0,False,False,06-22 12:00,0.0,0.0
6.0,22.0,12.0,17.333334,66.666664,5.0,50.0,19.785156,56.990234,0.0,400.00012,0.0,0.0,False,False,06-22 12:10,0.0,0.0
6.0,22.0,12.0,17.5,66.0,5.0,50.0,19.83852,56.823257,0.0,400.00012,0.0,0.0,False,False,06-22 12:20,0.0,0.0
6.0,22.0,12.0,17.666666,65.333336,5.0,50.0,19.905483,56.60957,0.0,400.0001,0.0,0.0,False,False,06-22 12:30,0.0,0.0
6.0,22.0,12.0,17.833334,64.666664,5.0,50.0,19.980589,56.367966,0.0,400.0001,0.0,0.0,False,False,06-22 12:40,0.0,0.0
6.0,22.0,12.0,18.0,64.0,5.0,50.0,20.061064,56.107754,0.0,400.0001,0.0,0.0,False,False,06-22 12:50,0.0,0.0
6.0,22.0,13.0,17.833334,64.666664,5.0,50.0,20.12186,55.914745,0.0,400.00006,0.0,0.0,False,False,06-22 13:00,0.0,0.0
6.0,22.0,13.0,17.666666,65.333336,5.0,50.0,20.157652,55.805763,0.0,400.00006,0.0,0.0,False,False,06-22 13:10,0.0,0.0
6.0,22.0,13.0,17.5,66.0,5.0,50.0,20.175777,55.754436,0.0,400.00006,0.0,0.0,False,False,06-22 13:20,0.0,0.0
6.0,22.0,13.0,17.333334,66.666664,5.0,50.0,20.186567,55.724617,0.0,400.00006,0.0,0.0,False,False,06-22 13:30,0.0,0.0
6.0,22.0,13.0,17.166666,67.333336,5.0,50.0,20.19532,55.697727,0.0,400.00006,0.0,0.0,False,False,06-22 13:40,0.0,0.0
6.0,22.0,13.0,17.0,68.0,5.0,50.0,20.204449,55.66524,0.0,400.00003,0.0,0.0,False,False,06-22 13:50,0.0,0.0
6.0,22.0,14.0,17.166666,67.333336,5.0,50.0,20.237185,55.552128,0.0,400.00003,0.0,0.0,False,False,06-22 14:00,0.0,0.0
6.0,22.0,14.0,17.333334,66.666664,5.0,50.0,20.299051,55.342564,0.0,400.00003,0.0,0.0,False,False,06-22 14:10,0.0,0.0
6.0,22.0,14.0,17.5,66.0,5.0,50.0,20.382381,55.06399,0.0,400.00003,0.0,0.0,False,False,06-22 14:20,0.0,0.0
6.0,22.0,14.0,17.666666,65.333336,5.0,50.0,20.475746,54.755295,0.0,400.00003,0.0,0.0,False,False,06-22 14:30,0.0,0.0
6.0,22.0,14.0,17.833334,64.666664,5.0,50.0,20.57281,54.437275,0.0,400.00003,0.0,0.0,False,False,06-22 14:40,0.0,0.0
6.0,22.0,14.0,18.0,64.0,5.0,50.0,20.671726,54.115345,0.0,400.00003,0.0,0.0,False,False,06-22 14:50,0.0,0.0
6.0,22.0,15.0,17.833334,63.833332,5.0,50.0,20.747671,53.82959,0.0,400.00003,0.0,0.0,False,False,06-22 15:00,0.0,0.0
6.0,22.0,15.0,17.666666,63.666668,5.0,50.0,20.795626,53.573593,0.0,400.00003,0.0,0.0,False,False,06-22 15:10,0.0,0.0
6.0,22.0,15.0,17.5,63.5,5.0,50.0,20.823614,53.318314,0.0,400.0,0.0,0.0,False,False,06-22 15:20,0.0,0.0
6.0,22.0,15.0,17.333334,63.333332,5.0,50.0,20.83974,53.043667,0.0,400.0,0.0,0.0,False,False,06-22 15:30,0.0,0.0
6.0,22.0,15.0,17.166666,63.166668,5.0,50.0,20.848347,52.74355,0.0,400.0,0.0,0.0,False,False,06-22 15:40,0.0,0.0
6.0,22.0,15.0,17.0,63.0,5.0,50.0,20.850979,52.419903,0.0,400.0,0.0,0.0,False,False,06-22 15:50,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,20.860725,52.07506,0.0,400.0,0.0,0.0,False,False,06-22 16:00,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,20.880243,51.72636,0.0,400.0,0.0,0.0,False,False,06-22 16:10,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,20.905659,51.392517,0.0,400.0,0.0,0.0,False,False,06-22 16:20,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,20.929838,51.09347,0.0,400.0,0.0,0.0,False,False,06-22 16:30,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,20.94892,50.836678,0.0,400.0,0.0,0.0,False,False,06-22 16:40,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,20.962626,50.618973,0.0,400.0,0.0,0.0,False,False,06-22 16:50,0.0,0.0
6.0,22.0,17.0,16.833334,64.5,5.0,50.0,20.960094,50.509098,0.0,400.0,0.0,0.0,False,False,06-22 17:00,0.0,0.0
6.0,22.0,17.0,16.666666,66.0,5.0,50.0,20.939772,50.52887,0.0,400.0,0.0,0.0,False,False,06-22 17:10,0.0,0.0
6.0,22.0,17.0,16.5,67.5,5.0,50.0,20.905758,50.664623,0.0,400.0,0.0,0.0,False,False,06-22 17:20,0.0,0.0
6.0,22.0,17.0,16.333334,69.0,5.0,50.0,20.859404,50.903748,0.0,400.0,0.0,0.0,False,False,06-22 17:30,0.0,0.0
6.0,22.0,17.0,16.166666,70.5,5.0,50.0,20.801773,51.23376,0.0,400.0,0.0,0.0,False,False,06-22 17:40,0.0,0.0
6.0,22.0,17.0,16.0,72.0,5.0,50.0,20.73085,51.65347,0.0,400.0,0.0,0.0,False,False,06-22 17:50,0.0,0.0
6.0,22.0,18.0,15.666667,72.833336,5.0,50.0,20.636065,52.127796,0.0,400.0,0.0,0.0,False,False,06-22 18:00,0.0,0.0
6.0,22.0,18.0,15.333333,73.666664,5.0,50.0,20.518406,52.615417,0.0,400.0,0.0,0.0,False,False,06-22 18:10,0.0,0.0
6.0,22.0,18.0,15.0,74.5,5.0,50.0,20.384462,53.087383,0.0,400.0,0.0,0.0,False,False,06-22 18:20,0.0,0.0
6.0,22.0,18.0,14.666667,75.333336,5.0,50.0,20.234133,53.549965,0.0,400.0,0.0,0.0,False,False,06-22 18:30,0.0,0.0
6.0,22.0,18.0,14.333333,76.166664,5.0,50.0,20.070372,54.002037,0.0,400.0,0.0,0.0,False,False,06-22 18:40,0.0,0.0
6.0,22.0,18.0,14.0,77.0,5.0,50.0,19.896194,54.44073,0.0,400.0,0.0,0.0,False,False,06-22 18:50,0.0,0.0
6.0,22.0,19.0,13.666667,79.833336,5.0,50.0,19.715164,54.940727,0.0,400.0,0.0,0.0,False,False,06-22 19:00,0.0,0.0
6.0,22.0,19.0,13.333333,82.666664,5.0,50.0,19.52603,55.5542,0.0,400.0,0.0,0.0,False,False,06-22 19:10,0.0,0.0
6.0,22.0,19.0,13.0,85.5,5.0,50.0,19.328117,56.291527,0.0,400.0,0.0,0.0,False,False,06-22 19:20,0.0,0.0
6.0,22.0,19.0,12.666667,88.333336,5.0,50.0,19.132092,57.105072,0.0,400.0,0.0,0.0,False,False,06-22 19:30,0.0,0.0
