months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,25.0,16.0,23.0,39.0,23.0,26.0,25.996681,37.63313,15.84,842.27515,27000.0,444285.22,False,True,06-25 16:20,1.0,1.0
6.0,25.0,16.0,22.333334,41.333332,23.0,26.0,25.997301,37.891212,15.84,842.2873,27000.0,399772.16,False,True,06-25 16:30,1.0,1.0
6.0,25.0,16.0,21.666666,43.666668,23.0,26.0,25.997879,38.261032,15.84,842.1398,27000.0,353432.7,False,True,06-25 16:40,1.0,1.0
6.0,25.0,16.0,21.0,46.0,23.0,26.0,25.998404,38.704746,15.84,841.85486,27000.0,305081.0,False,True,06-25 16:50,1.0,1.0
6.0,25.0,17.0,21.166666,52.166668,23.0,26.0,25.999308,39.578228,13.86,836.7194,27000.0,164921.62,False,True,06-25 17:00,1.0,1.0
6.0,25.0,17.0,21.333334,58.333332,23.0,26.0,25.999565,41.03583,13.86,829.3816,27000.0,183299.95,False,True,06-25 17:10,1.0,1.0
6.0,25.0,17.0,21.5,64.5,23.0,26.0,25.999416,43.063343,13.86,822.29346,27000.0,202352.34,False,True,06-25 17:20,1.0,1.0
6.0,25.0,17.0,21.666666,70.666664,23.0,26.0,25.999254,45.58633,13.86,816.38763,27000.0,215303.2,False,True,06-25 17:30,1.0,1.0
6.0,25.0,17.0,21.833334,76.833336,23.0,26.0,25.999104,48.52885,13.86,811.68555,27000.0,226305.62,False,True,06-25 17:40,1.0,1.0
6.0,25.0,17.0,22.0,83.0,23.0,26.0,25.998976,51.8346,13.86,807.93756,27000.0,231280.66,False,True,06-25 17:50,1.0,1.0
6.0,25.0,18.0,21.616667,81.5,23.0,26.0,25.918219,54.886166,7.92,790.0578,27000.0,9908.749,False,False,06-25 18:00,1.0,1.0
6.0,25.0,18.0,21.233334,80.0,23.0,26.0,25.79046,57.288036,7.92,765.51465,27000.0,9908.749,False,False,06-25 18:10,1.0,1.0
6.0,25.0,18.0,20.85,78.5,23.0,26.0,25.646341,58.9785,7.92,741.598,27000.0,11122.153,False,False,06-25 18:20,1.0,1.0
6.0,25.0,18.0,20.466667,77.0,23.0,26.0,25.494953,60.065376,7.92,721.1905,27000.0,11276.865,False,False,06-25 18:30,1.0,1.0
6.0,25.0,18.0,20.083334,75.5,23.0,26.0,25.335154,60.683876,7.92,704.4448,27000.0,11345.299,False,False,06-25 18:40,1.0,1.0
6.0,25.0,18.0,19.7,74.0,23.0,26.0,25.165497,60.93712,7.92,690.66327,27000.0,11424.483,False,False,06-25 18:50,1.0,1.0
6.0,25.0,19.0,19.25,73.0,23.0,26.0,24.981289,60.916157,7.92,679.16425,27000.0,11517.26,False,False,06-25 19:00,1.0,1.0
6.0,25.0,19.0,18.8,72.0,23.0,26.0,24.780228,60.700367,7.92,669.47675,27000.0,11654.436,False,False,06-25 19:10,1.0,1.0
6.0,25.0,19.0,18.35,71.0,23.0,26.0,24.565067,60.323814,7.92,661.28723,27000.0,11813.253,False,False,06-25 19:20,1.0,1.0
6.0,25.0,19.0,17.9,70.0,23.0,26.0,24.350302,59.768757,7.92,654.36304,27000.0,11945.785,False,False,06-25 19:30,1.0,1.0
6.0,25.0,19.0,17.45,69.0,23.0,26.0,24.140957,59.04732,7.92,648.5119,27000.0,11940.926,False,False,06-25 19:40,1.0,1.0
6.0,25.0,19.0,17.0,68.0,23.0,26.0,23.93517,58.192974,7.92,643.5679,27000.0,11888.447,False,False,06-25 19:50,1.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,23.46516,58.029682,3.96,628.30865,13500.0,11040.306,False,False,06-25 20:00,1.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,23.09154,57.64189,3.96,608.24133,13500.0,12239.244,False,False,06-25 20:10,1.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,23.001305,56.75924,3.96,593.79974,27000.0,88340.28,False,False,06-25 20:20,1.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,22.999954,55.463444,3.96,578.63654,27000.0,114086.94,True,False,06-25 20:30,1.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,22.999935,54.426918,3.96,566.97986,27000.0,105381.75,True,False,06-25 20:40,1.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,22.999937,53.582264,3.96,557.6927,27000.0,147993.64,True,False,06-25 20:50,1.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,22.99994,52.887157,3.96,550.0136,27000.0,166653.42,True,False,06-25 21:00,1.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,22.999947,52.302723,3.96,543.55096,27000.0,182201.5,True,False,06-25 21:10,1.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,22.99995,51.810425,3.96,538.0968,27000.0,195739.2,True,False,06-25 21:20,1.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,22.999956,51.396374,3.96,533.5061,27000.0,207931.98,True,False,06-25 21:30,1.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,22.99996,51.048706,3.96,529.65295,27000.0,219218.16,True,False,06-25 21:40,1.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,22.999966,50.75703,3.96,526.4233,27000.0,229887.86,True,False,06-25 21:50,1.0,1.0
6.0,25.0,22.0,16.5,70.333336,23.0,26.0,22.999937,50.368603,3.96,518.6495,27000.0,500503.84,True,False,06-25 22:00,1.0,1.0
6.0,25.0,22.0,16.0,72.666664,23.0,26.0,22.999908,49.976387,3.96,509.27145,27000.0,549487.0,True,False,06-25 22:10,1.0,1.0
6.0,25.0,22.0,15.5,75.0,23.0,26.0,22.999899,49.64253,3.96,500.89563,27000.0,598694.44,True,False,06-25 22:20,1.0,1.0
6.0,25.0,22.0,15.0,77.333336,23.0,26.0,22.999907,49.373867,3.96,494.35718,27000.0,647950.06,True,False,06-25 22:30,1.0,1.0
6.0,25.0,22.0,14.5,79.666664,23.0,26.0,22.997168,49.15828,3.96,489.47363,27000.0,695141.0,True,False,06-25 22:40,1.0,1.0
6.0,25.0,22.0,14.0,82.0,23.0,26.0,22.926756,49.164948,3.96,485.80957,27000.0,695116.7,True,False,06-25 22:50,1.0,1.0
6.0,25.0,23.0,14.0,81.166664,23.0,26.0,21.789667,51.53984,0.0,469.2949,9000.0,1188162.0,False,False,06-25 23:00,1.0,1.0
6.0,25.0,23.0,14.0,80.333336,5.0,50.0,21.138254,53.186077,0.0,459.58765,0.0,0.0,False,False,06-25 23:10,0.0,0.0
6.0,25.0,23.0,14.0,79.5,5.0,50.0,20.794529,53.986916,0.0,459.3545,0.0,0.0,False,False,06-25 23:20,0.0,0.0
6.0,25.0,23.0,14.0,78.666664,5.0,50.0,20.626034,54.392414,0.0,459.68326,0.0,0.0,False,False,06-25 23:30,0.0,0.0
6.0,25.0,23.0,14.0,77.833336,5.0,50.0,20.412828,54.83248,0.0,455.1851,0.0,0.0,False,False,06-25 23:40,0.0,0.0
6.0,25.0,23.0,14.0,77.0,5.0,50.0,20.235405,55.09641,0.0,449.48895,0.0,0.0,False,False,06-25 23:50,0.0,0.0
6.0,26.0,0.0,13.833333,78.833336,5.0,50.0,20.073887,55.32948,0.0,443.88855,0.0,0.0,False,False,06-26 00:00,0.0,0.0
6.0,26.0,0.0,13.666667,80.666664,5.0,50.0,19.920017,55.624405,0.0,438.88568,0.0,0.0,False,False,06-26 00:10,0.0,0.0
6.0,26.0,0.0,13.5,82.5,5.0,50.0,19.77231,55.999237,0.0,434.5235,0.0,0.0,False,False,06-26 00:20,0.0,0.0
6.0,26.0,0.0,13.333333,84.333336,5.0,50.0,19.630814,56.445724,0.0,430.70355,0.0,0.0,False,False,06-26 00:30,0.0,0.0
6.0,26.0,0.0,13.166667,86.166664,5.0,50.0,19.495108,56.95233,0.0,427.32703,0.0,0.0,False,False,06-26 00:40,0.0,0.0
6.0,26.0,0.0,13.0,88.0,5.0,50.0,19.364317,57.510536,0.0,424.3251,0.0,0.0,False,False,06-26 00:50,0.0,0.0
6.0,26.0,1.0,13.166667,87.0,5.0,50.0,19.260136,58.005188,0.0,421.65222,0.0,0.0,False,False,06-26 01:00,0.0,0.0
6.0,26.0,1.0,13.333333,86.0,5.0,50.0,19.185946,58.38447,0.0,419.2729,0.0,0.0,False,False,06-26 01:10,0.0,0.0
6.0,26.0,1.0,13.5,85.0,5.0,50.0,19.133493,58.667774,0.0,417.1558,0.0,0.0,False,False,06-26 01:20,0.0,0.0
6.0,26.0,1.0,13.666667,84.0,5.0,50.0,19.094194,58.88553,0.0,415.2724,0.0,0.0,False,False,06-26 01:30,0.0,0.0
6.0,26.0,1.0,13.833333,83.0,5.0,50.0,19.063223,59.057014,0.0,413.59692,0.0,0.0,False,False,06-26 01:40,0.0,0.0
6.0,26.0,1.0,14.0,82.0,5.0,50.0,19.038626,59.190746,0.0,412.10623,0.0,0.0,False,False,06-26 01:50,0.0,0.0
6.0,26.0,2.0,13.833333,83.0,5.0,50.0,18.998304,59.379086,0.0,410.7791,0.0,0.0,False,False,06-26 02:00,0.0,0.0
6.0,26.0,2.0,13.666667,84.0,5.0,50.0,18.937416,59.646484,0.0,409.59717,0.0,0.0,False,False,06-26 02:10,0.0,0.0
6.0,26.0,2.0,13.5,85.0,5.0,50.0,18.86318,59.968037,0.0,408.5444,0.0,0.0,False,False,06-26 02:20,0.0,0.0
6.0,26.0,2.0,13.333333,86.0,5.0,50.0,18.782902,60.315987,0.0,407.6068,0.0,0.0,False,False,06-26 02:30,0.0,0.0
6.0,26.0,2.0,13.166667,87.0,5.0,50.0,18.700407,60.674786,0.0,406.77185,0.0,0.0,False,False,06-26 02:40,0.0,0.0
6.0,26.0,2.0,13.0,88.0,5.0,50.0,18.616983,61.03844,0.0,406.02832,0.0,0.0,False,False,06-26 02:50,0.0,0.0
6.0,26.0,3.0,12.833333,89.0,5.0,50.0,18.52956,61.417873,0.0,405.36624,0.0,0.0,False,False,06-26 03:00,0.0,0.0
6.0,26.0,3.0,12.666667,90.0,5.0,50.0,18.4376,61.814697,0.0,404.7767,0.0,0.0,False,False,06-26 03:10,0.0,0.0
6.0,26.0,3.0,12.5,91.0,5.0,50.0,18.342321,62.22385,0.0,404.25183,0.0,0.0,False,False,06-26 03:20,0.0,0.0
6.0,26.0,3.0,12.333333,92.0,5.0,50.0,18.256578,62.59449,0.0,403.7845,0.0,0.0,False,False,06-26 03:30,0.0,0.0
6.0,26.0,3.0,12.166667,93.0,5.0,50.0,18.176157,62.942,0.0,403.3684,0.0,0.0,False,False,06-26 03:40,0.0,0.0
6.0,26.0,3.0,12.0,94.0,5.0,50.0,18.096142,63.285072,0.0,402.99796,0.0,0.0,False,False,06-26 03:50,0.0,0.0
6.0,26.0,4.0,12.333333,91.166664,5.0,50.0,18.049597,63.459885,0.0,402.6684,0.0,0.0,False,False,06-26 04:00,0.0,0.0
6.0,26.0,4.0,12.666667,88.333336,5.0,50.0,18.039347,63.433495,0.0,402.37534,0.0,0.0,False,False,06-26 04:10,0.0,0.0
6.0,26.0,4.0,13.0,85.5,5.0,50.0,18.066486,63.19475,0.0,402.11472,0.0,0.0,False,False,06-26 04:20,0.0,0.0
6.0,26.0,4.0,13.333333,82.666664,5.0,50.0,18.131042,62.745033,0.0,401.88293,0.0,0.0,False,False,06-26 04:30,0.0,0.0
6.0,26.0,4.0,13.666667,79.833336,5.0,50.0,18.226881,62.113148,0.0,401.6767,0.0,0.0,False,False,06-26 04:40,0.0,0.0
6.0,26.0,4.0,14.0,77.0,5.0,50.0,18.34571,61.336384,0.0,401.49316,0.0,0.0,False,False,06-26 04:50,0.0,0.0
6.0,26.0,5.0,14.333333,76.166664,5.0,50.0,18.505705,60.441624,0.0,401.32983,0.0,0.0,False,False,06-26 05:00,0.0,0.0
6.0,26.0,5.0,14.666667,75.333336,5.0,50.0,18.676346,59.600594,0.0,401.18448,0.0,0.0,False,False,06-26 05:10,0.0,0.0
6.0,26.0,5.0,15.0,74.5,5.0,50.0,18.84473,58.870167,0.0,401.05508,0.0,0.0,False,False,06-26 05:20,0.0,0.0
6.0,26.0,5.0,15.333333,73.666664,5.0,50.0,19.0056,58.257984,0.0,400.93994,0.0,0.0,False,False,06-26 05:30,0.0,0.0
6.0,26.0,5.0,15.666667,72.833336,5.0,50.0,19.14993,57.78135,0.0,400.8374,0.0,0.0,False,False,06-26 05:40,0.0,0.0
6.0,26.0,5.0,16.0,72.0,5.0,50.0,19.297058,57.357563,0.0,400.74612,0.0,0.0,False,False,06-26 05:50,0.0,0.0
6.0,26.0,6.0,16.666666,69.333336,5.0,50.0,19.584005,56.518597,1.98,406.11142,0.0,0.0,True,False,06-26 06:00,0.0,0.0
6.0,26.0,6.0,17.333334,66.666664,23.0,26.0,19.774187,56.1405,1.98,413.53754,27000.0,17851.236,True,False,06-26 06:10,1.0,1.0
6.0,26.0,6.0,18.0,64.0,23.0,26.0,20.887167,52.439964,1.98,417.44464,13500.0,959558.1,True,False,06-26 06:20,1.0,1.0
6.0,26.0,6.0,18.666666,61.333332,23.0,26.0,21.67091,50.00689,1.98,421.18317,6750.0,950636.44,True,False,06-26 06:30,1.0,1.0
6.0,26.0,6.0,19.333334,58.666668,23.0,26.0,22.647326,47.357456,1.98,426.82748,6750.0,703561.94,True,False,06-26 06:40,1.0,1.0
6.0,26.0,6.0,20.0,56.0,23.0,26.0,22.914074,46.536903,1.98,428.20807,9000.0,858606.1,True,False,06-26 06:50,1.0,1.0
6.0,26.0,7.0,19.666666,57.333332,23.0,26.0,22.699419,47.03631,3.96,435.66263,13500.0,980076.7,True,False,06-26 07:00,1.0,1.0
6.0,26.0,7.0,19.333334,58.666668,23.0,26.0,22.999254,46.441395,3.96,442.83566,27000.0,469506.56,True,False,06-26 07:10,1.0,1.0
6.0,26.0,7.0,19.0,60.0,23.0,26.0,23.000015,46.826904,3.96,453.62387,27000.0,232969.3,False,False,06-26 07:20,1.0,1.0
6.0,26.0,7.0,18.666666,61.333332,23.0,26.0,23.000051,47.22756,3.96,463.13052,27000.0,313820.66,False,False,06-26 07:30,1.0,1.0
6.0,26.0,7.0,18.333334,62.666668,23.0,26.0,23.00005,47.57771,3.96,470.9622,27000.0,290350.72,False,False,06-26 07:40,1.0,1.0
6.0,26.0,7.0,18.0,64.0,23.0,26.0,22.942211,47.98868,3.96,477.3483,27000.0,355356.94,True,False,06-26 07:50,1.0,1.0
6.0,26.0,8.0,18.166666,63.333332,23.0,26.0,23.435717,47.68438,16.83,522.9051,13500.0,11344.73,False,False,06-26 08:00,1.0,1.0
6.0,26.0,8.0,18.333334,62.666668,23.0,26.0,23.783356,47.99214,16.83,580.80035,13500.0,12863.278,False,False,06-26 08:10,1.0,1.0
6.0,26.0,8.0,18.5,62.0,23.0,26.0,23.965868,48.395992,16.83,621.98865,27000.0,11562.516,False,False,06-26 08:20,1.0,1.0
6.0,26.0,8.0,18.666666,61.333332,23.0,26.0,24.103344,49.012543,16.83,665.5999,27000.0,12307.772,False,False,06-26 08:30,1.0,1.0
6.0,26.0,8.0,18.833334,60.666668,23.0,26.0,24.230444,49.452766,16.83,699.33,27000.0,11724.535,False,False,06-26 08:40,1.0,1.0
6.0,26.0,8.0,19.0,60.0,23.0,26.0,24.372513,49.69922,16.83,726.3095,27000.0,11591.18,False,False,06-26 08:50,1.0,1.0
6.0,26.0,9.0,19.166666,60.0,23.0,26.0,24.557686,49.903454,19.8,755.9983,27000.0,11792.675,False,False,06-26 09:00,1.0,1.0
6.0,26.0,9.0,19.333334,60.0,23.0,26.0,24.735865,50.18648,19.8,785.6599,27000.0,12368.224,False,False,06-26 09:10,1.0,1.0
6.0,26.0,9.0,19.5,60.0,23.0,26.0,24.89135,50.531864,19.8,812.2165,27000.0,12280.071,False,True,06-26 09:20,1.0,1.0
6.0,26.0,9.0,19.666666,60.0,23.0,26.0,25.024738,50.90769,19.8,834.6473,27000.0,11982.811,False,True,06-26 09:30,1.0,1.0
6.0,26.0,9.0,19.833334,60.0,23.0,26.0,25.142492,51.28949,19.8,853.24335,27000.0,11692.427,False,True,06-26 09:40,1.0,1.0
6.0,26.0,9.0,20.0,60.0,23.0,26.0,25.249409,51.66745,19.8,868.6795,27000.0,11487.36,False,True,06-26 09:50,1.0,1.0
6.0,26.0,10.0,19.833334,60.666668,23.0,26.0,25.319508,52.09795,19.8,881.52484,27000.0,11342.949,False,True,06-26 10:00,1.0,1.0
6.0,26.0,10.0,19.666666,61.333332,23.0,26.0,25.354406,52.55439,19.8,892.2283,27000.0,9908.749,False,True,06-26 10:10,1.0,1.0
6.0,26.0,10.0,19.5,62.0,23.0,26.0,25.365505,53.00259,19.8,901.1466,27000.0,9908.749,False,True,06-26 10:20,1.0,1.0
6.0,26.0,10.0,19.333334,62.666668,23.0,26.0,25.357687,53.43563,19.8,908.57184,27000.0,9908.749,False,True,06-26 10:30,1.0,1.0
6.0,26.0,10.0,19.166666,63.333332,23.0,26.0,25.334476,53.852158,19.8,914.74774,27000.0,9908.749,False,True,06-26 10:40,1.0,1.0
6.0,26.0,10.0,19.0,64.0,23.0,26.0,25.299482,54.249386,19.8,919.8791,27000.0,9908.749,False,True,06-26 10:50,1.0,1.0
6.0,26.0,11.0,19.166666,64.0,23.0,26.0,25.28541,54.57049,19.8,924.1928,27000.0,9908.749,False,True,06-26 11:00,1.0,1.0
6.0,26.0,11.0,19.333334,64.0,23.0,26.0,25.29578,54.832085,19.8,927.85394,27000.0,9908.749,False,True,06-26 11:10,1.0,1.0
6.0,26.0,11.0,19.5,64.0,23.0,26.0,25.32214,55.06999,19.8,930.97504,27000.0,9908.749,False,True,06-26 11:20,1.0,1.0
6.0,26.0,11.0,19.666666,64.0,23.0,26.0,25.355345,55.313114,19.8,933.6402,27000.0,9908.749,False,True,06-26 11:30,1.0,1.0
6.0,26.0,11.0,19.833334,64.0,23.0,26.0,25.389862,55.575977,19.8,935.9194,27000.0,9908.749,False,True,06-26 11:40,1.0,1.0
6.0,26.0,11.0,20.0,64.0,23.0,26.0,25.426046,55.853603,19.8,937.87256,27000.0,9908.749,False,True,06-26 11:50,1.0,1.0
6.0,26.0,12.0,20.333334,63.333332,23.0,26.0,25.316349,56.084366,9.9,915.11945,27000.0,9908.749,False,True,06-26 12:00,1.0,1.0
6.0,26.0,12.0,20.666666,62.666668,23.0,26.0,25.226881,55.996197,9.9,880.52185,27000.0,10947.306,False,True,06-26 12:10,1.0,1.0
6.0,26.0,12.0,21.0,62.0,23.0,26.0,25.22109,55.643673,9.9,846.35034,27000.0,9908.749,False,True,06-26 12:20,1.0,1.0
6.0,26.0,12.0,21.333334,61.333332,23.0,26.0,25.27543,55.21767,9.9,817.4223,27000.0,9908.749,False,True,06-26 12:30,1.0,1.0
6.0,26.0,12.0,21.666666,60.666668,23.0,26.0,25.35728,54.837177,9.9,794.0048,27000.0,9908.749,False,False,06-26 12:40,1.0,1.0
6.0,26.0,12.0,22.0,60.0,23.0,26.0,25.453249,54.522396,9.9,774.973,27000.0,9908.749,False,False,06-26 12:50,1.0,1.0
6.0,26.0,13.0,22.0,60.0,23.0,26.0,25.643816,54.279823,15.84,773.90076,27000.0,9908.749,False,False,06-26 13:00,1.0,1.0
6.0,26.0,13.0,22.0,60.0,23.0,26.0,25.8129,54.270218,15.84,782.3696,27000.0,12533.974,False,False,06-26 13:10,1.0,1.0
6.0,26.0,13.0,22.0,60.0,23.0,26.0,25.927996,54.428757,15.84,792.5664,27000.0,12239.707,False,False,06-26 13:20,1.0,1.0
6.0,26.0,13.0,22.0,60.0,23.0,26.0,25.999105,54.643784,15.84,801.2774,27000.0,27986.377,False,True,06-26 13:30,1.0,1.0
6.0,26.0,13.0,22.0,60.0,23.0,26.0,25.99995,54.934338,15.84,808.0883,27000.0,97386.75,False,True,06-26 13:40,1.0,1.0
6.0,26.0,13.0,22.0,60.0,23.0,26.0,25.999844,55.11776,15.84,813.4551,27000.0,108824.45,False,True,06-26 13:50,1.0,1.0
6.0,26.0,14.0,22.166666,59.5,23.0,26.0,25.999731,55.202034,15.84,817.85486,27000.0,158846.64,False,True,06-26 14:00,1.0,1.0
6.0,26.0,14.0,22.333334,59.0,23.0,26.0,25.99948,55.204624,15.84,821.57166,27000.0,199547.72,False,True,06-26 14:10,1.0,1.0
6.0,26.0,14.0,22.5,58.5,23.0,26.0,25.99919,55.14189,15.84,824.7509,27000.0,237889.23,False,True,06-26 14:20,1.0,1.0
6.0,26.0,14.0,22.666666,58.0,23.0,26.0,25.998846,55.026928,15.84,827.4778,27000.0,274956.7,False,True,06-26 14:30,1.0,1.0
6.0,26.0,14.0,22.833334,57.5,23.0,26.0,25.99845,54.86989,15.84,829.8178,27000.0,310610.88,False,True,06-26 14:40,1.0,1.0
6.0,26.0,14.0,23.0,57.0,23.0,26.0,25.998005,54.678967,15.84,831.8293,27000.0,344935.8,False,True,06-26 14:50,1.0,1.0
6.0,26.0,15.0,22.833334,58.166668,23.0,26.0,25.997715,54.529095,15.84,833.5257,27000.0,350569.8,False,True,06-26 15:00,1.0,1.0
6.0,26.0,15.0,22.666666,59.333332,23.0,26.0,25.997639,54.45917,15.84,834.93176,27000.0,353842.66,False,True,06-26 15:10,1.0,1.0
6.0,26.0,15.0,22.5,60.5,23.0,26.0,25.997587,54.472507,15.84,836.0836,27000.0,355686.38,False,True,06-26 15:20,1.0,1.0
6.0,26.0,15.0,22.333334,61.666668,23.0,26.0,25.99759,54.56159,15.84,837.01904,27000.0,351938.0,False,True,06-26 15:30,1.0,1.0
6.0,26.0,15.0,22.166666,62.833332,23.0,26.0,25.997654,54.716667,15.84,837.7716,27000.0,345299.44,False,True,06-26 15:40,1.0,1.0
6.0,26.0,15.0,22.0,64.0,23.0,26.0,25.997768,54.930668,15.84,838.3694,27000.0,334642.3,False,True,06-26 15:50,1.0,1.0
6.0,26.0,16.0,21.833334,65.5,23.0,26.0,25.99791,55.209465,15.84,838.8389,27000.0,323660.28,False,True,06-26 16:00,1.0,1.0
6.0,26.0,16.0,21.666666,67.0,23.0,26.0,25.998056,55.56477,15.84,839.20087,27000.0,311355.4,False,True,06-26 16:10,1.0,1.0
6.0,26.0,16.0,21.5,68.5,23.0,26.0,25.998213,55.988453,15.84,839.4708,27000.0,297607.6,False,True,06-26 16:20,1.0,1.0
6.0,26.0,16.0,21.333334,70.0,23.0,26.0,25.998344,56.462708,15.84,839.6616,27000.0,288134.66,False,True,06-26 16:30,1.0,1.0
6.0,26.0,16.0,21.166666,71.5,23.0,26.0,25.99844,56.9716,15.84,839.7843,27000.0,279411.7,False,True,06-26 16:40,1.0,1.0
6.0,26.0,16.0,21.0,73.0,23.0,26.0,25.99853,57.50407,15.84,839.8485,27000.0,270794.72,False,True,06-26 16:50,1.0,1.0
6.0,26.0,17.0,20.5,74.666664,23.0,26.0,25.999739,58.082973,13.86,834.9066,27000.0,61481.53,False,True,06-26 17:00,1.0,1.0
6.0,26.0,17.0,20.0,76.333336,23.0,26.0,25.999994,58.6319,13.86,827.5003,27000.0,20664.158,False,True,06-26 17:10,1.0,1.0
6.0,26.0,17.0,19.5,78.0,23.0,26.0,25.970463,59.17616,13.86,820.09766,27000.0,9908.749,False,True,06-26 17:20,1.0,1.0
6.0,26.0,17.0,19.0,79.666664,23.0,26.0,25.896902,59.73179,13.86,813.69403,27000.0,9908.749,False,True,06-26 17:30,1.0,1.0
6.0,26.0,17.0,18.5,81.333336,23.0,26.0,25.790596,60.261005,13.86,808.37134,27000.0,9908.749,False,True,06-26 17:40,1.0,1.0
6.0,26.0,17.0,18.0,83.0,23.0,26.0,25.666672,60.725132,13.86,803.9226,27000.0,10917.818,False,True,06-26 17:50,1.0,1.0
6.0,26.0,18.0,18.0,83.0,23.0,26.0,25.203863,61.943928,7.92,782.2928,13500.0,10989.443,False,False,06-26 18:00,1.0,1.0
6.0,26.0,18.0,18.0,83.0,23.0,26.0,24.91204,62.402927,7.92,754.5301,13500.0,12156.562,False,False,06-26 18:10,1.0,1.0
6.0,26.0,18.0,18.0,83.0,23.0,26.0,24.757702,62.52623,7.92,734.72504,27000.0,10919.114,False,False,06-26 18:20,1.0,1.0
6.0,26.0,18.0,18.0,83.0,23.0,26.0,24.633442,62.48925,7.92,713.8635,27000.0,11372.059,False,False,06-26 18:30,1.0,1.0
6.0,26.0,18.0,18.0,83.0,23.0,26.0,24.518541,62.515816,7.92,697.805,27000.0,11086.521,False,False,06-26 18:40,1.0,1.0
6.0,26.0,18.0,18.0,83.0,23.0,26.0,24.391462,62.65828,7.92,685.0099,27000.0,10997.722,False,False,06-26 18:50,1.0,1.0
6.0,26.0,19.0,17.666666,83.833336,23.0,26.0,24.229862,62.91492,7.92,674.41473,27000.0,11113.113,False,False,06-26 19:00,1.0,1.0
6.0,26.0,19.0,17.333334,84.666664,23.0,26.0,24.03627,63.247997,7.92,665.4731,27000.0,11440.176,False,False,06-26 19:10,1.0,1.0
6.0,26.0,19.0,17.0,85.5,23.0,26.0,23.820173,63.61463,7.92,657.9024,27000.0,11743.081,False,False,06-26 19:20,1.0,1.0
6.0,26.0,19.0,16.666666,86.333336,23.0,26.0,23.607405,63.921455,7.92,651.5088,27000.0,11955.968,False,False,06-26 19:30,1.0,1.0
6.0,26.0,19.0,16.333334,87.166664,23.0,26.0,23.406857,64.141174,7.92,646.12244,27000.0,11924.036,False,False,06-26 19:40,1.0,1.0
6.0,26.0,19.0,16.0,88.0,23.0,26.0,23.215662,64.29089,7.92,641.58795,27000.0,11807.867,False,False,06-26 19:50,1.0,1.0
6.0,26.0,20.0,15.666667,90.0,23.0,26.0,23.002638,64.35495,3.96,627.9844,27000.0,143838.03,False,False,06-26 20:00,1.0,1.0
6.0,26.0,20.0,15.333333,92.0,23.0,26.0,22.94255,63.730003,3.96,610.3148,27000.0,360646.1,True,False,06-26 20:10,1.0,1.0
6.0,26.0,20.0,15.0,94.0,23.0,26.0,22.999632,62.772068,3.96,593.3784,27000.0,338238.06,True,False,06-26 20:20,1.0,1.0
6.0,26.0,20.0,14.666667,96.0,23.0,26.0,22.99989,62.178738,3.96,579.0225,27000.0,338000.56,True,False,06-26 20:30,1.0,1.0
6.0,26.0,20.0,14.333333,98.0,23.0,26.0,22.999897,61.697754,3.96,567.2864,27000.0,398878.78,True,False,06-26 20:40,1.0,1.0
6.0,26.0,20.0,14.0,100.0,23.0,26.0,22.99991,61.29192,3.96,557.6587,27000.0,429982.38,True,False,06-26 20:50,1.0,1.0
6.0,26.0,21.0,14.0,100.0,23.0,26.0,22.999922,60.95646,3.96,549.6707,27000.0,444070.1,True,False,06-26 21:00,1.0,1.0
6.0,26.0,21.0,14.0,100.0,23.0,26.0,22.73128,61.395866,3.96,543.00433,27000.0,714091.94,True,False,06-26 21:10,1.0,1.0
6.0,26.0,21.0,14.0,100.0,23.0,26.0,23.00036,60.032383,3.96,537.41187,27000.0,655135.94,False,False,06-26 21:20,1.0,1.0
6.0,26.0,21.0,14.0,100.0,23.0,26.0,22.81258,60.330914,3.96,532.72687,27000.0,580622.25,True,False,06-26 21:30,1.0,1.0
6.0,26.0,21.0,14.0,100.0,23.0,26.0,23.000217,59.448757,3.96,528.79755,27000.0,641540.44,False,False,06-26 21:40,1.0,1.0
6.0,26.0,21.0,14.0,100.0,23.0,26.0,22.749678,60.03566,3.96,525.5142,27000.0,683014.8,True,False,06-26 21:50,1.0,1.0
6.0,26.0,22.0,14.166667,99.0,23.0,26.0,22.65141,60.155693,3.96,517.7413,27000.0,699456.4,True,False,06-26 22:00,1.0,1.0
6.0,26.0,22.0,14.333333,98.0,23.0,26.0,22.6894,59.882633,3.96,508.42712,27000.0,700263.1,True,False,06-26 22:10,1.0,1.0
6.0,26.0,22.0,14.5,97.0,23.0,26.0,22.303593,60.89791,3.96,503.86823,13500.0,951854.6,True,False,06-26 22:20,1.0,1.0
6.0,26.0,22.0,14.666667,96.0,23.0,26.0,22.37765,60.538242,3.96,502.1047,27000.0,703184.25,True,False,06-26 22:30,1.0,1.0
6.0,26.0,22.0,14.833333,95.0,23.0,26.0,21.786018,62.21239,3.96,497.75192,13500.0,1202672.9,True,False,06-26 22:40,1.0,1.0
6.0,26.0,22.0,15.0,94.0,23.0,26.0,22.119047,60.993404,3.96,495.29968,27000.0,707567.25,True,False,06-26 22:50,1.0,1.0
6.0,26.0,23.0,15.0,94.0,23.0,26.0,22.364515,59.981148,0.0,481.39822,27000.0,704670.75,False,False,06-26 23:00,1.0,1.0
6.0,26.0,23.0,15.0,94.0,5.0,50.0,21.554487,62.932217,0.0,476.29147,0.0,0.0,False,False,06-26 23:10,0.0,0.0
6.0,26.0,23.0,15.0,94.0,5.0,50.0,21.092844,64.686165,0.0,472.151,0.0,0.0,False,False,06-26 23:20,0.0,0.0
6.0,26.0,23.0,15.0,94.0,5.0,50.0,20.8109,65.77782,0.0,469.59338,0.0,0.0,False,False,06-26 23:30,0.0,0.0
6.0,26.0,23.0,15.0,94.0,5.0,50.0,20.50082,66.98121,0.0,461.7926,0.0,0.0,False,False,06-26 23:40,0.0,0.0
6.0,26.0,23.0,15.0,94.0,5.0,50.0,20.319345,67.68739,0.0,455.735,0.0,0.0,False,False,06-26 23:50,0.0,0.0
6.0,27.0,0.0,14.833333,95.0,5.0,50.0,20.148666,68.33755,0.0,449.00583,0.0,0.0,False,False,06-27 00:00,0.0,0.0
6.0,27.0,0.0,14.666667,96.0,5.0,50.0,20.00688,68.87925,0.0,443.41574,0.0,0.0,False,False,06-27 00:10,0.0,0.0
6.0,27.0,0.0,14.5,97.0,5.0,50.0,19.871508,69.40339,0.0,438.6316,0.0,0.0,False,False,06-27 00:20,0.0,0.0
6.0,27.0,0.0,14.333333,98.0,5.0,50.0,19.738802,69.92345,0.0,434.42,0.0,0.0,False,False,06-27 00:30,0.0,0.0
6.0,27.0,0.0,14.166667,99.0,5.0,50.0,19.610746,70.429016,0.0,430.66425,0.0,0.0,False,False,06-27 00:40,0.0,0.0
6.0,27.0,0.0,14.0,100.0,5.0,50.0,19.488594,70.91303,0.0,427.3072,0.0,0.0,False,False,06-27 00:50,0.0,0.0
6.0,27.0,1.0,14.0,100.0,5.0,50.0,19.383402,71.339775,0.0,424.31158,0.0,0.0,False,False,06-27 01:00,0.0,0.0
6.0,27.0,1.0,14.0,100.0,5.0,50.0,19.295992,71.69373,0.0,421.64322,0.0,0.0,False,False,06-27 01:10,0.0,0.0
6.0,27.0,1.0,14.0,100.0,5.0,50.0,19.22135,71.99633,0.0,419.26828,0.0,0.0,False,False,06-27 01:20,0.0,0.0
6.0,27.0,1.0,14.0,100.0,5.0,50.0,19.154741,72.26781,0.0,417.15482,0.0,0.0,False,False,06-27 01:30,0.0,0.0
6.0,27.0,1.0,14.0,100.0,5.0,50.0,19.09359,72.51894,0.0,415.27383,0.0,0.0,False,False,06-27 01:40,0.0,0.0
6.0,27.0,1.0,14.0,100.0,5.0,50.0,19.03683,72.7539,0.0,413.59952,0.0,0.0,False,False,06-27 01:50,0.0,0.0
6.0,27.0,2.0,14.0,100.0,5.0,50.0,18.98251,72.98109,0.0,412.109,0.0,0.0,False,False,06-27 02:00,0.0,0.0
6.0,27.0,2.0,14.0,100.0,5.0,50.0,18.929905,73.203415,0.0,410.78207,0.0,0.0,False,False,06-27 02:10,0.0,0.0
6.0,27.0,2.0,14.0,100.0,5.0,50.0,18.879095,73.42024,0.0,409.60077,0.0,0.0,False,False,06-27 02:20,0.0,0.0
6.0,27.0,2.0,14.0,100.0,5.0,50.0,18.830246,73.63052,0.0,408.54904,0.0,0.0,False,False,06-27 02:30,0.0,0.0
6.0,27.0,2.0,14.0,100.0,5.0,50.0,18.783363,73.83397,0.0,407.61267,0.0,0.0,False,False,06-27 02:40,0.0,0.0
6.0,27.0,2.0,14.0,100.0,5.0,50.0,18.738327,74.03091,0.0,406.779,0.0,0.0,False,False,06-27 02:50,0.0,0.0
6.0,27.0,3.0,14.0,100.0,5.0,50.0,18.695925,74.217445,0.0,406.0367,0.0,0.0,False,False,06-27 03:00,0.0,0.0
6.0,27.0,3.0,14.0,100.0,5.0,50.0,18.656172,74.393295,0.0,405.3758,0.0,0.0,False,False,06-27 03:10,0.0,0.0
6.0,27.0,3.0,14.0,100.0,5.0,50.0,18.618618,74.56034,0.0,404.78732,0.0,0.0,False,False,06-27 03:20,0.0,0.0
6.0,27.0,3.0,14.0,100.0,5.0,50.0,18.58282,74.720474,0.0,404.2633,0.0,0.0,False,False,06-27 03:30,0.0,0.0
6.0,27.0,3.0,14.0,100.0,5.0,50.0,18.5485,74.874855,0.0,403.79672,0.0,0.0,False,False,06-27 03:40,0.0,0.0
6.0,27.0,3.0,14.0,100.0,5.0,50.0,18.5155,75.0241,0.0,403.38126,0.0,0.0,False,False,06-27 03:50,0.0,0.0
6.0,27.0,4.0,14.0,100.0,5.0,50.0,18.483713,75.168594,0.0,403.01126,0.0,0.0,False,False,06-27 04:00,0.0,0.0
6.0,27.0,4.0,14.0,100.0,5.0,50.0,18.45305,75.308655,0.0,402.68182,0.0,0.0,False,False,06-27 04:10,0.0,0.0
6.0,27.0,4.0,14.0,100.0,5.0,50.0,18.423742,75.4431,0.0,402.38843,0.0,0.0,False,False,06-27 04:20,0.0,0.0
6.0,27.0,4.0,14.0,100.0,5.0,50.0,18.396448,75.56872,0.0,402.12717,0.0,0.0,False,False,06-27 04:30,0.0,0.0
6.0,27.0,4.0,14.0,100.0,5.0,50.0,18.37145,75.68407,0.0,401.8945,0.0,0.0,False,False,06-27 04:40,0.0,0.0
6.0,27.0,4.0,14.0,100.0,5.0,50.0,18.348623,75.78964,0.0,401.68732,0.0,0.0,False,False,06-27 04:50,0.0,0.0
6.0,27.0,5.0,14.166667,100.0,5.0,50.0,18.372448,75.72275,0.0,401.50284,0.0,0.0,False,False,06-27 05:00,0.0,0.0
6.0,27.0,5.0,14.333333,100.0,5.0,50.0,18.416937,75.63363,0.0,401.33862,0.0,0.0,False,False,06-27 05:10,0.0,0.0
6.0,27.0,5.0,14.5,100.0,5.0,50.0,18.448166,75.686424,0.0,401.1924,0.0,0.0,False,False,06-27 05:20,0.0,0.0
6.0,27.0,5.0,14.666667,100.0,5.0,50.0,18.471174,75.850105,0.0,401.0623,0.0,0.0,False,False,06-27 05:30,0.0,0.0
6.0,27.0,5.0,14.833333,100.0,5.0,50.0,18.496302,76.066864,0.0,400.9464,0.0,0.0,False,False,06-27 05:40,0.0,0.0
6.0,27.0,5.0,15.0,100.0,5.0,50.0,18.527273,76.31125,0.0,400.84323,0.0,0.0,False,False,06-27 05:50,0.0,0.0
6.0,27.0,6.0,15.0,100.0,5.0,50.0,18.688171,75.8814,1.98,406.20175,0.0,0.0,True,False,06-27 06:00,0.0,0.0
6.0,27.0,6.0,15.0,100.0,23.0,26.0,18.677238,76.42772,1.98,413.6129,27000.0,16696.717,True,False,06-27 06:10,1.0,1.0
6.0,27.0,6.0,15.0,100.0,23.0,26.0,20.211523,70.01628,1.98,418.91916,6750.0,726190.1,True,False,06-27 06:20,1.0,1.0
6.0,27.0,6.0,15.0,100.0,23.0,26.0,20.567457,68.76132,1.98,424.88364,6750.0,846288.5,True,False,06-27 06:30,1.0,1.0
6.0,27.0,6.0,15.0,100.0,23.0,26.0,21.04477,67.09672,1.98,425.91135,13500.0,717941.8,True,False,06-27 06:40,1.0,1.0
6.0,27.0,6.0,15.0,100.0,23.0,26.0,20.499374,69.16487,1.98,430.7545,13500.0,1215853.9,True,False,06-27 06:50,1.0,1.0
6.0,27.0,7.0,15.0,100.0,23.0,26.0,20.842815,67.78115,3.96,441.30704,13500.0,967243.06,True,False,06-27 07:00,1.0,1.0
6.0,27.0,7.0,15.0,100.0,23.0,26.0,21.523073,65.406494,3.96,452.75385,13500.0,714953.0,True,False,06-27 07:10,1.0,1.0
6.0,27.0,7.0,15.0,100.0,23.0,26.0,22.00017,64.04096,3.96,462.1523,13500.0,709809.56,True,False,06-27 07:20,1.0,1.0
6.0,27.0,7.0,15.0,100.0,23.0,26.0,21.625723,65.46499,3.96,468.13467,27000.0,1207250.2,True,False,06-27 07:30,1.0,1.0
6.0,27.0,7.0,15.0,100.0,23.0,26.0,21.79654,64.98122,3.96,474.8817,27000.0,709512.7,True,False,06-27 07:40,1.0,1.0
6.0,27.0,7.0,15.0,100.0,23.0,26.0,21.81116,65.04543,3.96,477.61316,13500.0,957855.25,True,False,06-27 07:50,1.0,1.0
6.0,27.0,8.0,14.666667,100.0,23.0,26.0,22.6659,62.398952,16.83,525.77045,13500.0,892353.25,True,False,06-27 08:00,1.0,1.0
6.0,27.0,8.0,14.333333,100.0,23.0,26.0,23.00001,62.081875,16.83,582.90924,13500.0,385958.62,False,False,06-27 08:10,1.0,1.0
6.0,27.0,8.0,14.0,100.0,23.0,26.0,23.000051,62.670902,16.83,622.72516,27000.0,251064.84,False,False,06-27 08:20,1.0,1.0
6.0,27.0,8.0,13.666667,100.0,23.0,26.0,22.864456,63.617046,16.83,665.17487,27000.0,496026.1,True,False,06-27 08:30,1.0,1.0
6.0,27.0,8.0,13.333333,100.0,23.0,26.0,22.99969,63.283737,16.83,698.1194,27000.0,413317.3,True,False,06-27 08:40,1.0,1.0
6.0,27.0,8.0,13.0,100.0,23.0,26.0,23.000017,63.28433,16.83,724.45416,27000.0,277328.8,False,False,06-27 08:50,1.0,1.0
6.0,27.0,9.0,13.0,100.0,23.0,26.0,23.0,63.37421,19.8,753.5347,27000.0,281566.34,False,False,06-27 09:00,1.0,1.0
6.0,27.0,9.0,13.0,100.0,23.0,26.0,23.00001,63.535324,19.8,782.6002,27000.0,253932.38,False,False,06-27 09:10,1.0,1.0
6.0,27.0,9.0,13.0,100.0,23.0,26.0,23.000017,63.707973,19.8,808.5767,27000.0,238004.17,False,True,06-27 09:20,1.0,1.0
6.0,27.0,9.0,13.0,100.0,23.0,26.0,23.000017,63.85999,19.8,830.45123,27000.0,226177.89,False,True,06-27 09:30,1.0,1.0
6.0,27.0,9.0,13.0,100.0,23.0,26.0,23.000013,63.984676,19.8,848.51965,27000.0,216346.23,False,True,06-27 09:40,1.0,1.0
6.0,27.0,9.0,13.0,100.0,23.0,26.0,23.000011,64.08593,19.8,863.4583,27000.0,207923.48,False,True,06-27 09:50,1.0,1.0
6.0,27.0,10.0,13.0,100.0,23.0,26.0,23.00001,64.178856,19.8,875.88586,27000.0,200133.02,False,True,06-27 10:00,1.0,1.0
6.0,27.0,10.0,13.0,100.0,23.0,26.0,23.000008,64.256424,19.8,886.271,27000.0,193160.98,False,True,06-27 10:10,1.0,1.0
6.0,27.0,10.0,13.0,100.0,23.0,26.0,23.000006,64.321335,19.8,894.964,27000.0,186938.69,False,True,06-27 10:20,1.0,1.0
6.0,27.0,10.0,13.0,100.0,23.0,26.0,23.000004,64.375694,19.8,902.24097,27000.0,181910.98,False,True,06-27 10:30,1.0,1.0
6.0,27.0,10.0,13.0,100.0,23.0,26.0,23.000004,64.421196,19.8,908.32983,27000.0,177529.3,False,True,06-27 10:40,1.0,1.0
6.0,27.0,10.0,13.0,100.0,23.0,26.0,23.000002,64.45928,19.8,913.4229,27000.0,173622.06,False,True,06-27 10:50,1.0,1.0
6.0,27.0,11.0,13.166667,99.0,23.0,26.0,23.000002,64.486084,19.8,917.7103,27000.0,160631.36,False,True,06-27 11:00,1.0,1.0
6.0,27.0,11.0,13.333333,98.0,23.0,26.0,23.000002,64.51543,19.8,921.3419,27000.0,147519.73,False,True,06-27 11:10,1.0,1.0
6.0,27.0,11.0,13.5,97.0,23.0,26.0,23.000002,64.54718,19.8,924.43134,27000.0,134567.83,False,True,06-27 11:20,1.0,1.0
6.0,27.0,11.0,13.666667,96.0,23.0,26.0,23.000002,64.57996,19.8,927.068,27000.0,121577.72,False,True,06-27 11:30,1.0,1.0
6.0,27.0,11.0,13.833333,95.0,23.0,26.0,23.000002,64.612335,19.8,929.3251,27000.0,108688.22,False,True,06-27 11:40,1.0,1.0
6.0,27.0,11.0,14.0,94.0,23.0,26.0,23.000002,64.643135,19.8,931.2641,27000.0,95786.484,False,True,06-27 11:50,1.0,1.0
6.0,27.0,12.0,14.0,94.0,23.0,26.0,23.000004,64.15945,9.9,908.4512,27000.0,228728.78,False,True,06-27 12:00,1.0,1.0
6.0,27.0,12.0,14.0,94.0,23.0,26.0,22.999954,63.428516,9.9,873.7493,27000.0,229617.2,True,True,06-27 12:10,1.0,1.0
6.0,27.0,12.0,14.0,94.0,23.0,26.0,22.99993,62.70658,9.9,839.4643,27000.0,229045.95,True,True,06-27 12:20,1.0,1.0
6.0,27.0,12.0,14.0,94.0,23.0,26.0,22.99993,62.094936,9.9,810.44165,27000.0,228984.27,True,True,06-27 12:30,1.0,1.0
6.0,27.0,12.0,14.0,94.0,23.0,26.0,22.99994,61.59951,9.9,786.95667,27000.0,229141.33,True,False,06-27 12:40,1.0,1.0
6.0,27.0,12.0,14.0,94.0,23.0,26.0,22.999952,61.196762,9.9,767.8802,27000.0,229451.48,True,False,06-27 12:50,1.0,1.0
6.0,27.0,13.0,13.833333,94.0,23.0,26.0,22.999975,61.109314,15.84,766.78265,27000.0,147598.98,True,False,06-27 13:00,1.0,1.0
6.0,27.0,13.0,13.666667,94.0,23.0,26.0,22.999994,61.14714,15.84,775.2228,27000.0,156982.94,True,False,06-27 13:10,1.0,1.0
6.0,27.0,13.0,13.5,94.0,23.0,26.0,23.000004,61.148384,15.84,785.3648,27000.0,167556.45,False,False,06-27 13:20,1.0,1.0
6.0,27.0,13.0,13.333333,94.0,23.0,26.0,23.0,61.057575,15.84,793.9845,27000.0,175433.17,False,False,06-27 13:30,1.0,1.0
6.0,27.0,13.0,13.166667,94.0,23.0,26.0,22.999994,60.878246,15.84,800.66205,27000.0,181618.1,True,True,06-27 13:40,1.0,1.0
6.0,27.0,13.0,13.0,94.0,23.0,26.0,22.999987,60.629818,15.84,805.85706,27000.0,186714.75,True,True,06-27 13:50,1.0,1.0
6.0,27.0,14.0,13.166667,92.0,23.0,26.0,22.999983,60.341053,15.84,810.0754,27000.0,170416.48,True,True,06-27 14:00,1.0,1.0
6.0,27.0,14.0,13.333333,90.0,23.0,26.0,22.99998,60.012234,15.84,813.6179,27000.0,152368.73,True,True,06-27 14:10,1.0,1.0
6.0,27.0,14.0,13.5,88.0,23.0,26.0,22.99998,59.648182,15.84,816.63495,27000.0,133177.27,True,True,06-27 14:20,1.0,1.0
6.0,27.0,14.0,13.666667,86.0,23.0,26.0,22.999983,59.25145,15.84,819.21075,27000.0,119858.13,True,True,06-27 14:30,1.0,1.0
6.0,27.0,14.0,13.833333,84.0,23.0,26.0,22.999983,58.823948,15.84,821.409,27000.0,108854.22,True,True,06-27 14:40,1.0,1.0
6.0,27.0,14.0,14.0,82.0,23.0,26.0,22.999983,58.367386,15.84,823.2865,27000.0,99566.37,True,True,06-27 14:50,1.0,1.0
6.0,27.0,15.0,13.833333,82.0,23.0,26.0,22.999979,57.894726,15.84,824.85126,27000.0,112182.734,True,True,06-27 15:00,1.0,1.0
6.0,27.0,15.0,13.666667,82.0,23.0,26.0,22.999975,57.414913,15.84,826.1267,27000.0,126970.78,True,True,06-27 15:10,1.0,1.0
6.0,27.0,15.0,13.5,82.0,23.0,26.0,22.999971,56.931984,15.84,827.151,27000.0,145269.4,True,True,06-27 15:20,1.0,1.0
6.0,27.0,15.0,13.333333,82.0,23.0,26.0,22.999968,56.44747,15.84,827.9647,27000.0,162871.48,True,True,06-27 15:30,1.0,1.0
6.0,27.0,15.0,13.166667,82.0,23.0,26.0,22.999964,55.962162,15.84,828.6035,27000.0,180742.98,True,True,06-27 15:40,1.0,1.0
6.0,27.0,15.0,13.0,82.0,23.0,26.0,22.99996,55.476738,15.84,829.097,27000.0,198937.53,True,True,06-27 15:50,1.0,1.0
6.0,27.0,16.0,13.0,82.0,23.0,26.0,22.999958,55.035362,15.84,829.4966,27000.0,206764.14,True,True,06-27 16:00,1.0,1.0
6.0,27.0,16.0,13.0,82.0,23.0,26.0,22.99996,54.658936,15.84,829.83453,27000.0,214431.36,True,True,06-27 16:10,1.0,1.0
6.0,27.0,16.0,13.0,82.0,23.0,26.0,22.999964,54.346252,15.84,830.1256,27000.0,222119.39,True,True,06-27 16:20,1.0,1.0
6.0,27.0,16.0,13.0,82.0,23.0,26.0,22.99997,54.087482,15.84,830.3766,27000.0,228182.02,True,True,06-27 16:30,1.0,1.0
6.0,27.0,16.0,13.0,82.0,23.0,26.0,22.999973,53.87237,15.84,830.5921,27000.0,233940.64,True,True,06-27 16:40,1.0,1.0
6.0,27.0,16.0,13.0,82.0,23.0,26.0,22.999977,53.69274,15.84,830.7765,27000.0,239363.08,True,True,06-27 16:50,1.0,1.0
6.0,27.0,17.0,12.833333,83.0,23.0,26.0,22.99997,53.444256,13.86,826.0214,27000.0,382596.22,True,True,06-27 17:00,1.0,1.0
6.0,27.0,17.0,12.666667,84.0,23.0,26.0,22.999958,53.177242,13.86,818.8887,27000.0,398154.3,True,True,06-27 17:10,1.0,1.0
6.0,27.0,17.0,12.5,85.0,23.0,26.0,22.999952,52.938145,13.86,811.8374,27000.0,413585.84,True,True,06-27 17:20,1.0,1.0
6.0,27.0,17.0,12.333333,86.0,23.0,26.0,22.999956,52.741993,13.86,805.83746,27000.0,427386.22,True,True,06-27 17:30,1.0,1.0
6.0,27.0,17.0,12.166667,87.0,23.0,26.0,22.75143,53.170055,13.86,800.97736,27000.0,674596.44,True,True,06-27 17:40,1.0,1.0
6.0,27.0,17.0,12.0,88.0,23.0,26.0,22.999704,52.13582,13.86,796.98486,27000.0,626234.75,True,False,06-27 17:50,1.0,1.0
6.0,27.0,18.0,11.95,88.166664,23.0,26.0,22.999935,51.71731,7.92,778.98804,27000.0,582473.0,True,False,06-27 18:00,1.0,1.0
6.0,27.0,18.0,11.9,88.333336,23.0,26.0,22.999874,51.211155,7.92,754.5623,27000.0,685813.6,True,False,06-27 18:10,1.0,1.0
6.0,27.0,18.0,11.85,88.5,23.0,26.0,22.999847,50.7237,7.92,730.9818,27000.0,675732.8,True,False,06-27 18:20,1.0,1.0
6.0,27.0,18.0,11.8,88.666664,23.0,26.0,22.999983,50.292656,7.92,721.2173,13500.0,682510.7,True,False,06-27 18:30,1.0,1.0
6.0,27.0,18.0,11.75,88.833336,23.0,26.0,22.999937,50.080177,7.92,717.36224,27000.0,688533.2,True,False,06-27 18:40,1.0,1.0
6.0,27.0,18.0,11.7,89.0,23.0,26.0,22.997644,49.778957,7.92,703.71063,27000.0,695325.0,True,False,06-27 18:50,1.0,1.0
6.0,27.0,19.0,11.583333,89.833336,23.0,26.0,22.981276,49.548088,7.92,689.38135,27000.0,695278.44,True,False,06-27 19:00,1.0,1.0
6.0,27.0,19.0,11.466666,90.666664,23.0,26.0,22.951492,49.40721,7.92,676.7161,27000.0,695362.3,True,False,06-27 19:10,1.0,1.0
6.0,27.0,19.0,11.35,91.5,23.0,26.0,22.247257,50.96091,7.92,669.7187,9000.0,1027753.6,True,False,06-27 19:20,1.0,1.0
6.0,27.0,19.0,11.233334,92.333336,23.0,26.0,22.35649,50.519302,7.92,668.0322,27000.0,701577.5,True,False,06-27 19:30,1.0,1.0
6.0,27.0,19.0,11.116667,93.166664,23.0,26.0,22.42112,50.18097,7.92,660.82196,27000.0,700607.44,True,False,06-27 19:40,1.0,1.0
6.0,27.0,19.0,11.0,94.0,23.0,26.0,22.39623,50.195732,7.92,653.4347,27000.0,700017.6,True,False,06-27 19:50,1.0,1.0
6.0,27.0,20.0,11.0,94.0,23.0,26.0,21.685343,51.846527,3.96,633.9853,9000.0,867647.1,True,False,06-27 20:00,1.0,1.0
6.0,27.0,20.0,11.0,94.0,23.0,26.0,21.86435,50.94288,3.96,612.5246,9000.0,705390.7,True,False,06-27 20:10,1.0,1.0
6.0,27.0,20.0,11.0,94.0,23.0,26.0,21.901217,50.61307,3.96,598.09015,27000.0,704659.1,True,False,06-27 20:20,1.0,1.0
6.0,27.0,20.0,11.0,94.0,23.0,26.0,21.90921,50.33931,3.96,581.53345,27000.0,704293.0,True,False,06-27 20:30,1.0,1.0
6.0,27.0,20.0,11.0,94.0,23.0,26.0,21.868547,50.268364,3.96,568.90894,27000.0,704170.9,True,False,06-27 20:40,1.0,1.0
6.0,27.0,20.0,11.0,94.0,23.0,26.0,20.883057,52.665394,3.96,562.0029,9000.0,1197999.8,True,False,06-27 20:50,1.0,1.0
6.0,27.0,21.0,11.0,94.0,23.0,26.0,21.011108,51.8452,3.96,553.01105,9000.0,875020.3,True,False,06-27 21:00,1.0,1.0
6.0,27.0,21.0,11.0,94.0,23.0,26.0,21.296015,50.89818,3.96,550.99536,13500.0,711661.6,True,False,06-27 21:10,1.0,1.0
6.0,27.0,21.0,11.0,94.0,23.0,26.0,21.503244,50.259212,3.96,543.69366,13500.0,709056.2,True,False,06-27 21:20,1.0,1.0
6.0,27.0,21.0,11.0,94.0,23.0,26.0,21.571995,50.06093,3.96,537.9489,27000.0,707424.94,True,False,06-27 21:30,1.0,1.0
6.0,27.0,21.0,11.0,94.0,23.0,26.0,21.560043,50.109394,3.96,532.2807,27000.0,706830.56,True,False,06-27 21:40,1.0,1.0
6.0,27.0,21.0,11.0,94.0,23.0,26.0,21.529028,50.208332,3.96,528.0737,27000.0,706936.7,True,False,06-27 21:50,1.0,1.0
6.0,27.0,22.0,11.0,94.0,23.0,26.0,20.939024,51.931095,3.96,519.4483,13500.0,708413.8,True,False,06-27 22:00,1.0,1.0
6.0,27.0,22.0,11.0,94.0,23.0,26.0,20.218468,53.932484,3.96,508.3651,13500.0,957248.7,True,False,06-27 22:10,1.0,1.0
6.0,27.0,22.0,11.0,94.0,23.0,26.0,19.449654,55.98068,3.96,504.92215,9000.0,1208480.8,True,False,06-27 22:20,1.0,1.0
6.0,27.0,22.0,11.0,94.0,23.0,26.0,19.727869,54.778362,3.96,497.56323,9000.0,885334.4,True,False,06-27 22:30,1.0,1.0
6.0,27.0,22.0,11.0,94.0,23.0,26.0,19.913036,54.10286,3.96,492.52972,27000.0,722589.0,True,False,06-27 22:40,1.0,1.0
6.0,27.0,22.0,11.0,94.0,23.0,26.0,20.050499,53.679985,3.96,487.3798,27000.0,720975.3,True,False,06-27 22:50,1.0,1.0
6.0,27.0,23.0,11.0,95.0,23.0,26.0,19.969597,53.92243,0.0,474.57495,27000.0,719790.7,False,False,06-27 23:00,1.0,1.0
6.0,27.0,23.0,11.0,96.0,5.0,50.0,18.92071,57.559578,0.0,469.50345,0.0,0.0,False,False,06-27 23:10,0.0,0.0
6.0,27.0,23.0,11.0,97.0,5.0,50.0,18.29951,59.90753,0.0,461.87097,0.0,0.0,False,False,06-27 23:20,0.0,0.0
6.0,27.0,23.0,11.0,98.0,5.0,50.0,18.016132,61.073742,0.0,459.995,0.0,0.0,False,False,06-27 23:30,0.0,0.0
6.0,27.0,23.0,11.0,99.0,5.0,50.0,17.891964,61.67402,0.0,458.21588,0.0,0.0,False,False,06-27 23:40,0.0,0.0
6.0,27.0,23.0,11.0,100.0,5.0,50.0,17.74635,62.463387,0.0,452.881,0.0,0.0,False,False,06-27 23:50,0.0,0.0
6.0,28.0,0.0,11.0,99.0,5.0,50.0,17.583994,63.294346,0.0,447.16714,0.0,0.0,False,False,06-28 00:00,0.0,0.0
6.0,28.0,0.0,11.0,98.0,5.0,50.0,17.436451,63.9994,0.0,441.83752,0.0,0.0,False,False,06-28 00:10,0.0,0.0
6.0,28.0,0.0,11.0,97.0,5.0,50.0,17.319845,64.49754,0.0,437.12213,0.0,0.0,False,False,06-28 00:20,0.0,0.0
6.0,28.0,0.0,11.0,96.0,5.0,50.0,17.227825,64.81748,0.0,432.9911,0.0,0.0,False,False,06-28 00:30,0.0,0.0
6.0,28.0,0.0,11.0,95.0,5.0,50.0,17.150045,65.01016,0.0,429.3521,0.0,0.0,False,False,06-28 00:40,0.0,0.0
6.0,28.0,0.0,11.0,94.0,5.0,50.0,17.080523,65.10841,0.0,426.12552,0.0,0.0,False,False,06-28 00:50,0.0,0.0
6.0,28.0,1.0,10.983334,94.0,5.0,50.0,17.015892,65.179146,0.0,423.2548,0.0,0.0,False,False,06-28 01:00,0.0,0.0
6.0,28.0,1.0,10.966666,94.0,5.0,50.0,16.955393,65.239685,0.0,420.69836,0.0,0.0,False,False,06-28 01:10,0.0,0.0
6.0,28.0,1.0,10.95,94.0,5.0,50.0,16.898985,65.29754,0.0,418.4222,0.0,0.0,False,False,06-28 01:20,0.0,0.0
6.0,28.0,1.0,10.933333,94.0,5.0,50.0,16.846441,65.352905,0.0,416.39618,0.0,0.0,False,False,06-28 01:30,0.0,0.0
6.0,28.0,1.0,10.916667,94.0,5.0,50.0,16.797337,65.40503,0.0,414.59314,0.0,0.0,False,False,06-28 01:40,0.0,0.0
6.0,28.0,1.0,10.9,94.0,5.0,50.0,16.751225,65.45373,0.0,412.9886,0.0,0.0,False,False,06-28 01:50,0.0,0.0
6.0,28.0,2.0,10.866667,94.0,5.0,50.0,16.706596,65.49971,0.0,411.5606,0.0,0.0,False,False,06-28 02:00,0.0,0.0
6.0,28.0,2.0,10.833333,94.0,5.0,50.0,16.663067,65.541374,0.0,410.28967,0.0,0.0,False,False,06-28 02:10,0.0,0.0
6.0,28.0,2.0,10.8,94.0,5.0,50.0,16.620846,65.57683,0.0,409.1585,0.0,0.0,False,False,06-28 02:20,0.0,0.0
6.0,28.0,2.0,10.766666,94.0,5.0,50.0,16.580103,65.6054,0.0,408.1517,0.0,0.0,False,False,06-28 02:30,0.0,0.0
6.0,28.0,2.0,10.733334,94.0,5.0,50.0,16.540815,65.62736,0.0,407.25558,0.0,0.0,False,False,06-28 02:40,0.0,0.0
6.0,28.0,2.0,10.7,94.0,5.0,50.0,16.502874,65.643326,0.0,406.458,0.0,0.0,False,False,06-28 02:50,0.0,0.0
6.0,28.0,3.0,10.716666,94.166664,5.0,50.0,16.469381,65.660095,0.0,405.74817,0.0,0.0,False,False,06-28 03:00,0.0,0.0
6.0,28.0,3.0,10.733334,94.333336,5.0,50.0,16.440369,65.68829,0.0,405.1165,0.0,0.0,False,False,06-28 03:10,0.0,0.0
6.0,28.0,3.0,10.75,94.5,5.0,50.0,16.414454,65.735054,0.0,404.55432,0.0,0.0,False,False,06-28 03:20,0.0,0.0
6.0,28.0,3.0,10.766666,94.666664,5.0,50.0,16.390554,65.80202,0.0,404.05402,0.0,0.0,False,False,06-28 03:30,0.0,0.0
6.0,28.0,3.0,10.783334,94.833336,5.0,50.0,16.368204,65.88758,0.0,403.60876,0.0,0.0,False,False,06-28 03:40,0.0,0.0
6.0,28.0,3.0,10.8,95.0,5.0,50.0,16.347239,65.98931,0.0,403.21246,0.0,0.0,False,False,06-28 03:50,0.0,0.0
6.0,28.0,4.0,10.833333,94.833336,5.0,50.0,16.328564,66.08106,0.0,402.85974,0.0,0.0,False,False,06-28 04:00,0.0,0.0
6.0,28.0,4.0,10.866667,94.666664,5.0,50.0,16.312206,66.16672,0.0,402.5458,0.0,0.0,False,False,06-28 04:10,0.0,0.0
6.0,28.0,4.0,10.9,94.5,5.0,50.0,16.298243,66.24353,0.0,402.2664,0.0,0.0,False,False,06-28 04:20,0.0,0.0
6.0,28.0,4.0,10.933333,94.333336,5.0,50.0,16.286972,66.309845,0.0,402.01767,0.0,0.0,False,False,06-28 04:30,0.0,0.0
6.0,28.0,4.0,10.966666,94.166664,5.0,50.0,16.278229,66.36646,0.0,401.79626,0.0,0.0,False,False,06-28 04:40,0.0,0.0
6.0,28.0,4.0,11.0,94.0,5.0,50.0,16.27161,66.41514,0.0,401.5992,0.0,0.0,False,False,06-28 04:50,0.0,0.0
6.0,28.0,5.0,11.166667,94.0,5.0,50.0,16.275269,66.47416,0.0,401.42383,0.0,0.0,False,False,06-28 05:00,0.0,0.0
6.0,28.0,5.0,11.333333,94.0,5.0,50.0,16.289207,66.5551,0.0,401.26776,0.0,0.0,False,False,06-28 05:10,0.0,0.0
6.0,28.0,5.0,11.5,94.0,5.0,50.0,16.309927,66.67554,0.0,401.1289,0.0,0.0,False,False,06-28 05:20,0.0,0.0
6.0,28.0,5.0,11.666667,94.0,5.0,50.0,16.33555,66.83728,0.0,401.0053,0.0,0.0,False,False,06-28 05:30,0.0,0.0
6.0,28.0,5.0,11.833333,94.0,5.0,50.0,16.36514,67.03664,0.0,400.89532,0.0,0.0,False,False,06-28 05:40,0.0,0.0
6.0,28.0,5.0,12.0,94.0,5.0,50.0,16.39834,67.268486,0.0,400.79742,0.0,0.0,False,False,06-28 05:50,0.0,0.0
6.0,28.0,6.0,11.833333,95.0,5.0,50.0,16.61686,66.64022,1.98,406.1585,0.0,0.0,True,False,06-28 06:00,0.0,0.0
6.0,28.0,6.0,11.666667,96.0,23.0,26.0,16.610588,67.11316,1.98,413.56976,27000.0,16997.908,True,False,06-28 06:10,1.0,1.0
6.0,28.0,6.0,11.5,97.0,23.0,26.0,17.599241,63.385742,1.98,418.31714,9000.0,892274.5,True,False,06-28 06:20,1.0,1.0
6.0,28.0,6.0,11.333333,98.0,23.0,26.0,18.32591,60.889053,1.98,424.35104,9000.0,726794.6,True,False,06-28 06:30,1.0,1.0
6.0,28.0,6.0,11.166667,99.0,23.0,26.0,18.22022,61.191353,1.98,425.66867,13500.0,970501.4,True,False,06-28 06:40,1.0,1.0
6.0,28.0,6.0,11.0,100.0,23.0,26.0,17.863657,62.303036,1.98,426.8609,27000.0,1214723.8,True,False,06-28 06:50,1.0,1.0
6.0,28.0,7.0,11.0,100.0,23.0,26.0,18.553581,59.931633,1.98,429.85123,13500.0,726016.5,True,False,06-28 07:00,1.0,1.0
6.0,28.0,7.0,11.0,100.0,23.0,26.0,19.04573,58.52355,1.98,434.00977,13500.0,724706.6,True,False,06-28 07:10,1.0,1.0
6.0,28.0,7.0,11.0,100.0,23.0,26.0,19.24267,58.145355,1.98,437.4004,13500.0,724016.56,True,False,06-28 07:20,1.0,1.0
6.0,28.0,7.0,11.0,100.0,23.0,26.0,19.347948,57.981926,1.98,439.54074,27000.0,723845.75,True,False,06-28 07:30,1.0,1.0
6.0,28.0,7.0,11.0,100.0,23.0,26.0,19.06373,58.95069,1.98,440.72562,13500.0,969080.3,True,False,06-28 07:40,1.0,1.0
6.0,28.0,7.0,11.0,100.0,23.0,26.0,19.014727,59.017887,1.98,442.9966,13500.0,969312.2,True,False,06-28 07:50,1.0,1.0
6.0,28.0,8.0,11.0,100.0,23.0,26.0,19.636791,57.1519,7.92,466.45447,9000.0,887353.0,True,False,06-28 08:00,1.0,1.0
6.0,28.0,8.0,11.0,100.0,23.0,26.0,20.084835,56.129192,7.92,492.0161,9000.0,884944.9,True,False,06-28 08:10,1.0,1.0
6.0,28.0,8.0,11.0,100.0,23.0,26.0,20.194294,56.021828,7.92,496.80096,13500.0,964415.8,True,False,06-28 08:20,1.0,1.0
6.0,28.0,8.0,11.0,100.0,23.0,26.0,20.508757,55.370293,7.92,517.02277,13500.0,718381.1,True,False,06-28 08:30,1.0,1.0
6.0,28.0,8.0,11.0,100.0,23.0,26.0,20.690084,55.07179,7.92,532.9689,27000.0,716464.75,True,False,06-28 08:40,1.0,1.0
6.0,28.0,8.0,11.0,100.0,23.0,26.0,20.624647,55.560875,7.92,539.2225,13500.0,960503.9,True,False,06-28 08:50,1.0,1.0
6.0,28.0,9.0,11.0,100.0,23.0,26.0,20.481495,56.13743,7.92,552.0351,13500.0,961286.5,True,False,06-28 09:00,1.0,1.0
6.0,28.0,9.0,11.0,100.0,23.0,26.0,20.805536,55.27777,7.92,562.452,27000.0,716835.6,True,False,06-28 09:10,1.0,1.0
6.0,28.0,9.0,11.0,100.0,23.0,26.0,21.14998,54.456223,7.92,566.5292,13500.0,713290.06,True,False,06-28 09:20,1.0,1.0
6.0,28.0,9.0,11.0,100.0,23.0,26.0,21.288404,54.20163,7.92,567.5334,27000.0,711149.9,True,False,06-28 09:30,1.0,1.0
6.0,28.0,9.0,11.0,100.0,23.0,26.0,21.425684,54.045094,7.92,573.63763,27000.0,709990.1,True,False,06-28 09:40,1.0,1.0
6.0,28.0,9.0,11.0,100.0,23.0,26.0,21.510393,54.033623,7.92,580.3577,27000.0,708858.75,True,False,06-28 09:50,1.0,1.0
6.0,28.0,10.0,11.166667,99.0,23.0,26.0,21.588566,54.018032,7.92,586.39874,27000.0,708178.44,True,False,06-28 10:00,1.0,1.0
6.0,28.0,10.0,11.333333,98.0,23.0,26.0,21.23844,55.110065,7.92,588.8514,13500.0,956386.56,True,False,06-28 10:10,1.0,1.0
6.0,28.0,10.0,11.5,97.0,23.0,26.0,21.349962,54.770657,7.92,589.83966,27000.0,710575.56,True,False,06-28 10:20,1.0,1.0
6.0,28.0,10.0,11.666667,96.0,23.0,26.0,21.625025,54.01114,7.92,593.3531,27000.0,709613.56,True,False,06-28 10:30,1.0,1.0
6.0,28.0,10.0,11.833333,95.0,23.0,26.0,21.828566,53.543835,7.92,597.0429,27000.0,707254.0,True,False,06-28 10:40,1.0,1.0
6.0,28.0,10.0,12.0,94.0,23.0,26.0,21.498596,54.534115,7.92,598.77625,13500.0,954463.25,True,False,06-28 10:50,1.0,1.0
6.0,28.0,11.0,12.166667,93.0,23.0,26.0,21.60819,54.180515,7.92,599.5203,27000.0,708374.0,True,False,06-28 11:00,1.0,1.0
6.0,28.0,11.0,12.333333,92.0,23.0,26.0,21.890823,53.37816,7.92,601.83386,27000.0,707427.1,True,False,06-28 11:10,1.0,1.0
6.0,28.0,11.0,12.5,91.0,23.0,26.0,21.266909,55.125427,7.92,603.3523,13500.0,1201302.5,True,False,06-28 11:20,1.0,1.0
6.0,28.0,11.0,12.666667,90.0,23.0,26.0,21.732294,53.598377,7.92,605.6726,13500.0,708996.44,True,False,06-28 11:30,1.0,1.0
6.0,28.0,11.0,12.833333,89.0,23.0,26.0,21.711449,53.599987,7.92,607.5709,13500.0,954942.1,True,False,06-28 11:40,1.0,1.0
6.0,28.0,11.0,13.0,88.0,23.0,26.0,21.288599,54.70986,7.92,609.1901,13500.0,1202171.9,True,False,06-28 11:50,1.0,1.0
6.0,28.0,12.0,13.0,88.0,23.0,26.0,21.42116,54.1596,7.92,610.56195,13500.0,956009.0,True,False,06-28 12:00,1.0,1.0
6.0,28.0,12.0,13.0,88.0,23.0,26.0,21.484951,53.903927,7.92,611.69495,13500.0,955238.1,True,False,06-28 12:10,1.0,1.0
6.0,28.0,12.0,13.0,88.0,23.0,26.0,21.411448,54.005177,7.92,612.6616,13500.0,956416.7,True,False,06-28 12:20,1.0,1.0
6.0,28.0,12.0,13.0,88.0,23.0,26.0,22.015812,52.327454,7.92,613.4237,13500.0,707908.3,True,False,06-28 12:30,1.0,1.0
