months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,28.0,12.0,13.0,88.0,23.0,26.0,22.227179,51.96264,7.92,614.0067,13500.0,703732.4,True,False,06-28 12:40,1.0,1.0
6.0,28.0,12.0,13.0,88.0,23.0,26.0,21.857473,53.120377,7.92,614.51215,13500.0,951070.4,True,False,06-28 12:50,1.0,1.0
6.0,28.0,13.0,12.833333,90.0,23.0,26.0,21.935375,53.021423,7.92,614.8197,27000.0,705239.2,True,False,06-28 13:00,1.0,1.0
6.0,28.0,13.0,12.666667,92.0,23.0,26.0,22.16613,52.595528,7.92,615.1502,27000.0,704593.3,True,False,06-28 13:10,1.0,1.0
6.0,28.0,13.0,12.5,94.0,23.0,26.0,21.854414,53.73807,7.92,615.28156,13500.0,951723.25,True,False,06-28 13:20,1.0,1.0
6.0,28.0,13.0,12.333333,96.0,23.0,26.0,21.940886,53.676853,7.92,615.3224,27000.0,705390.94,True,False,06-28 13:30,1.0,1.0
6.0,28.0,13.0,12.166667,98.0,23.0,26.0,22.177477,53.361774,7.92,615.47125,27000.0,704684.56,True,False,06-28 13:40,1.0,1.0
6.0,28.0,13.0,12.0,100.0,23.0,26.0,21.880241,54.587322,7.92,615.5714,13500.0,952283.9,True,False,06-28 13:50,1.0,1.0
6.0,28.0,14.0,12.333333,99.0,23.0,26.0,21.68105,55.238907,1.98,600.98096,27000.0,705358.8,True,False,06-28 14:00,1.0,1.0
6.0,28.0,14.0,12.666667,98.0,23.0,26.0,21.159157,56.837635,1.98,582.4712,9000.0,1040109.9,True,False,06-28 14:10,1.0,1.0
6.0,28.0,14.0,13.0,97.0,23.0,26.0,21.401459,56.14744,1.98,574.6961,27000.0,711591.6,True,False,06-28 14:20,1.0,1.0
6.0,28.0,14.0,13.333333,96.0,23.0,26.0,21.672634,55.51547,1.98,556.54034,27000.0,709516.7,True,False,06-28 14:30,1.0,1.0
6.0,28.0,14.0,13.666667,95.0,23.0,26.0,21.867691,55.26166,1.98,539.66296,27000.0,707219.75,True,False,06-28 14:40,1.0,1.0
6.0,28.0,14.0,14.0,94.0,23.0,26.0,21.973951,55.35943,1.98,525.3968,27000.0,705608.0,True,False,06-28 14:50,1.0,1.0
6.0,28.0,15.0,14.0,93.0,23.0,26.0,21.575645,56.772152,1.98,519.79974,13500.0,953405.7,True,False,06-28 15:00,1.0,1.0
6.0,28.0,15.0,14.0,92.0,23.0,26.0,21.632082,56.60601,1.98,517.5442,27000.0,708257.7,True,False,06-28 15:10,1.0,1.0
6.0,28.0,15.0,14.0,91.0,23.0,26.0,21.82478,56.034912,1.98,509.28326,27000.0,707774.6,True,False,06-28 15:20,1.0,1.0
6.0,28.0,15.0,14.0,90.0,23.0,26.0,21.94727,55.659943,1.98,500.54208,27000.0,706118.56,True,False,06-28 15:30,1.0,1.0
6.0,28.0,15.0,14.0,89.0,23.0,26.0,21.984007,55.487873,1.98,492.78833,27000.0,705063.1,True,False,06-28 15:40,1.0,1.0
6.0,28.0,15.0,14.0,88.0,23.0,26.0,21.988758,55.331585,1.98,486.36713,27000.0,704735.44,True,False,06-28 15:50,1.0,1.0
6.0,28.0,16.0,13.833333,90.0,23.0,26.0,21.980406,55.250114,1.98,481.11542,27000.0,704666.9,True,False,06-28 16:00,1.0,1.0
6.0,28.0,16.0,13.666667,92.0,23.0,26.0,21.376997,56.97329,1.98,478.0938,9000.0,1036865.56,True,False,06-28 16:10,1.0,1.0
6.0,28.0,16.0,13.5,94.0,23.0,26.0,21.527216,56.539776,1.98,477.32645,27000.0,709899.9,True,False,06-28 16:20,1.0,1.0
6.0,28.0,16.0,13.333333,96.0,23.0,26.0,21.22193,57.490673,1.98,474.87955,13500.0,958250.94,True,False,06-28 16:30,1.0,1.0
6.0,28.0,16.0,13.166667,98.0,23.0,26.0,21.309917,57.3194,1.98,473.4027,27000.0,711247.0,True,False,06-28 16:40,1.0,1.0
6.0,28.0,16.0,13.0,100.0,23.0,26.0,21.508709,56.97516,1.98,470.5683,27000.0,710511.56,True,False,06-28 16:50,1.0,1.0
6.0,28.0,17.0,12.833333,100.0,23.0,26.0,21.496506,57.263924,0.0,463.00223,27000.0,708855.3,False,False,06-28 17:00,1.0,1.0
6.0,28.0,17.0,12.666667,100.0,5.0,50.0,20.42171,61.220016,0.0,462.6211,0.0,0.0,False,False,06-28 17:10,0.0,0.0
6.0,28.0,17.0,12.5,100.0,5.0,50.0,19.85685,63.371693,0.0,460.90384,0.0,0.0,False,False,06-28 17:20,0.0,0.0
6.0,28.0,17.0,12.333333,100.0,5.0,50.0,19.523247,64.67005,0.0,460.28894,0.0,0.0,False,False,06-28 17:30,0.0,0.0
6.0,28.0,17.0,12.166667,100.0,5.0,50.0,19.363882,65.27582,0.0,459.72693,0.0,0.0,False,False,06-28 17:40,0.0,0.0
6.0,28.0,17.0,12.0,100.0,5.0,50.0,19.150885,66.07549,0.0,458.24393,0.0,0.0,False,False,06-28 17:50,0.0,0.0
6.0,28.0,18.0,12.0,100.0,5.0,50.0,18.627783,68.01556,0.0,453.82608,0.0,0.0,False,False,06-28 18:00,0.0,0.0
6.0,28.0,18.0,12.0,100.0,5.0,50.0,18.214931,69.48824,0.0,447.75906,0.0,0.0,False,False,06-28 18:10,0.0,0.0
6.0,28.0,18.0,12.0,100.0,5.0,50.0,18.038458,70.03115,0.0,443.16028,0.0,0.0,False,False,06-28 18:20,0.0,0.0
6.0,28.0,18.0,12.0,100.0,5.0,50.0,17.918316,70.29503,0.0,437.98212,0.0,0.0,False,False,06-28 18:30,0.0,0.0
6.0,28.0,18.0,12.0,100.0,5.0,50.0,17.837479,70.426285,0.0,433.65305,0.0,0.0,False,False,06-28 18:40,0.0,0.0
6.0,28.0,18.0,12.0,100.0,5.0,50.0,17.754402,70.5983,0.0,429.9375,0.0,0.0,False,False,06-28 18:50,0.0,0.0
6.0,28.0,19.0,12.0,100.0,5.0,50.0,17.671999,70.79083,0.0,426.66638,0.0,0.0,False,False,06-28 19:00,0.0,0.0
6.0,28.0,19.0,12.0,100.0,5.0,50.0,17.598045,70.96509,0.0,423.75208,0.0,0.0,False,False,06-28 19:10,0.0,0.0
6.0,28.0,19.0,12.0,100.0,5.0,50.0,17.534431,71.11013,0.0,421.1496,0.0,0.0,False,False,06-28 19:20,0.0,0.0
6.0,28.0,19.0,12.0,100.0,5.0,50.0,17.478165,71.23755,0.0,418.82834,0.0,0.0,False,False,06-28 19:30,0.0,0.0
6.0,28.0,19.0,12.0,100.0,5.0,50.0,17.426004,71.36037,0.0,416.76074,0.0,0.0,False,False,06-28 19:40,0.0,0.0
6.0,28.0,19.0,12.0,100.0,5.0,50.0,17.376581,71.48333,0.0,414.92044,0.0,0.0,False,False,06-28 19:50,0.0,0.0
6.0,28.0,20.0,12.0,100.0,5.0,50.0,17.328632,71.62216,0.0,413.28268,0.0,0.0,False,False,06-28 20:00,0.0,0.0
6.0,28.0,20.0,12.0,100.0,5.0,50.0,17.27902,71.77756,0.0,411.82513,0.0,0.0,False,False,06-28 20:10,0.0,0.0
6.0,28.0,20.0,12.0,100.0,5.0,50.0,17.232588,71.92649,0.0,410.52777,0.0,0.0,False,False,06-28 20:20,0.0,0.0
6.0,28.0,20.0,12.0,100.0,5.0,50.0,17.191454,72.05838,0.0,409.37296,0.0,0.0,False,False,06-28 20:30,0.0,0.0
6.0,28.0,20.0,12.0,100.0,5.0,50.0,17.154943,72.17548,0.0,408.34494,0.0,0.0,False,False,06-28 20:40,0.0,0.0
6.0,28.0,20.0,12.0,100.0,5.0,50.0,17.121786,72.28289,0.0,407.42978,0.0,0.0,False,False,06-28 20:50,0.0,0.0
6.0,28.0,21.0,12.0,100.0,5.0,50.0,17.092066,72.37958,0.0,406.61508,0.0,0.0,False,False,06-28 21:00,0.0,0.0
6.0,28.0,21.0,12.0,100.0,5.0,50.0,17.065697,72.46535,0.0,405.88977,0.0,0.0,False,False,06-28 21:10,0.0,0.0
6.0,28.0,21.0,12.0,100.0,5.0,50.0,17.042393,72.541,0.0,405.24405,0.0,0.0,False,False,06-28 21:20,0.0,0.0
6.0,28.0,21.0,12.0,100.0,5.0,50.0,17.021204,72.61046,0.0,404.66916,0.0,0.0,False,False,06-28 21:30,0.0,0.0
6.0,28.0,21.0,12.0,100.0,5.0,50.0,17.001926,72.674255,0.0,404.15735,0.0,0.0,False,False,06-28 21:40,0.0,0.0
6.0,28.0,21.0,12.0,100.0,5.0,50.0,16.984201,72.73368,0.0,403.70166,0.0,0.0,False,False,06-28 21:50,0.0,0.0
6.0,28.0,22.0,12.166667,100.0,5.0,50.0,16.977036,72.78307,0.0,403.29608,0.0,0.0,False,False,06-28 22:00,0.0,0.0
6.0,28.0,22.0,12.333333,100.0,5.0,50.0,16.980606,72.85998,0.0,402.93515,0.0,0.0,False,False,06-28 22:10,0.0,0.0
6.0,28.0,22.0,12.5,100.0,5.0,50.0,16.990993,72.98563,0.0,402.61398,0.0,0.0,False,False,06-28 22:20,0.0,0.0
6.0,28.0,22.0,12.666667,100.0,5.0,50.0,17.005154,73.16698,0.0,402.32812,0.0,0.0,False,False,06-28 22:30,0.0,0.0
6.0,28.0,22.0,12.833333,100.0,5.0,50.0,17.0218,73.40113,0.0,402.0737,0.0,0.0,False,False,06-28 22:40,0.0,0.0
6.0,28.0,22.0,13.0,100.0,5.0,50.0,17.040651,73.68172,0.0,401.8472,0.0,0.0,False,False,06-28 22:50,0.0,0.0
6.0,28.0,23.0,12.833333,100.0,5.0,50.0,17.03981,74.01733,0.0,401.64545,0.0,0.0,False,False,06-28 23:00,0.0,0.0
6.0,28.0,23.0,12.666667,100.0,5.0,50.0,17.017502,74.3461,0.0,401.4656,0.0,0.0,False,False,06-28 23:10,0.0,0.0
6.0,28.0,23.0,12.5,100.0,5.0,50.0,16.982143,74.61873,0.0,401.3053,0.0,0.0,False,False,06-28 23:20,0.0,0.0
6.0,28.0,23.0,12.333333,100.0,5.0,50.0,16.940521,74.81435,0.0,401.16245,0.0,0.0,False,False,06-28 23:30,0.0,0.0
6.0,28.0,23.0,12.166667,100.0,5.0,50.0,16.895407,74.93468,0.0,401.03516,0.0,0.0,False,False,06-28 23:40,0.0,0.0
6.0,28.0,23.0,12.0,100.0,5.0,50.0,16.847466,74.989136,0.0,400.92172,0.0,0.0,False,False,06-28 23:50,0.0,0.0
6.0,29.0,0.0,12.0,100.0,5.0,50.0,16.807114,74.98574,0.0,400.8207,0.0,0.0,False,False,06-29 00:00,0.0,0.0
6.0,29.0,0.0,12.0,100.0,5.0,50.0,16.775198,74.954216,0.0,400.73077,0.0,0.0,False,False,06-29 00:10,0.0,0.0
6.0,29.0,0.0,12.0,100.0,5.0,50.0,16.748028,74.921814,0.0,400.65073,0.0,0.0,False,False,06-29 00:20,0.0,0.0
6.0,29.0,0.0,12.0,100.0,5.0,50.0,16.722734,74.90094,0.0,400.57944,0.0,0.0,False,False,06-29 00:30,0.0,0.0
6.0,29.0,0.0,12.0,100.0,5.0,50.0,16.69826,74.893005,0.0,400.516,0.0,0.0,False,False,06-29 00:40,0.0,0.0
6.0,29.0,0.0,12.0,100.0,5.0,50.0,16.674463,74.895744,0.0,400.45947,0.0,0.0,False,False,06-29 00:50,0.0,0.0
6.0,29.0,1.0,12.0,99.0,5.0,50.0,16.651731,74.84955,0.0,400.40915,0.0,0.0,False,False,06-29 01:00,0.0,0.0
6.0,29.0,1.0,12.0,98.0,5.0,50.0,16.630135,74.74171,0.0,400.36435,0.0,0.0,False,False,06-29 01:10,0.0,0.0
6.0,29.0,1.0,12.0,97.0,5.0,50.0,16.609512,74.56903,0.0,400.32443,0.0,0.0,False,False,06-29 01:20,0.0,0.0
6.0,29.0,1.0,12.0,96.0,5.0,50.0,16.589691,74.3377,0.0,400.2889,0.0,0.0,False,False,06-29 01:30,0.0,0.0
6.0,29.0,1.0,12.0,95.0,5.0,50.0,16.570566,74.05526,0.0,400.25726,0.0,0.0,False,False,06-29 01:40,0.0,0.0
6.0,29.0,1.0,12.0,94.0,5.0,50.0,16.552343,73.726776,0.0,400.2291,0.0,0.0,False,False,06-29 01:50,0.0,0.0
6.0,29.0,2.0,11.833333,95.0,5.0,50.0,16.523602,73.46454,0.0,400.20398,0.0,0.0,False,False,06-29 02:00,0.0,0.0
6.0,29.0,2.0,11.666667,96.0,5.0,50.0,16.483704,73.28484,0.0,400.18164,0.0,0.0,False,False,06-29 02:10,0.0,0.0
6.0,29.0,2.0,11.5,97.0,5.0,50.0,16.437077,73.17223,0.0,400.16174,0.0,0.0,False,False,06-29 02:20,0.0,0.0
6.0,29.0,2.0,11.333333,98.0,5.0,50.0,16.387186,73.106766,0.0,400.14398,0.0,0.0,False,False,06-29 02:30,0.0,0.0
6.0,29.0,2.0,11.166667,99.0,5.0,50.0,16.335419,73.07644,0.0,400.1282,0.0,0.0,False,False,06-29 02:40,0.0,0.0
6.0,29.0,2.0,11.0,100.0,5.0,50.0,16.282108,73.07507,0.0,400.11414,0.0,0.0,False,False,06-29 02:50,0.0,0.0
6.0,29.0,3.0,11.0,99.0,5.0,50.0,16.237335,73.02611,0.0,400.1016,0.0,0.0,False,False,06-29 03:00,0.0,0.0
6.0,29.0,3.0,11.0,98.0,5.0,50.0,16.201756,72.89093,0.0,400.09045,0.0,0.0,False,False,06-29 03:10,0.0,0.0
6.0,29.0,3.0,11.0,97.0,5.0,50.0,16.171581,72.68285,0.0,400.08054,0.0,0.0,False,False,06-29 03:20,0.0,0.0
6.0,29.0,3.0,11.0,96.0,5.0,50.0,16.143862,72.41973,0.0,400.0717,0.0,0.0,False,False,06-29 03:30,0.0,0.0
6.0,29.0,3.0,11.0,95.0,5.0,50.0,16.074121,72.31236,0.0,400.0638,0.0,0.0,False,False,06-29 03:40,0.0,0.0
6.0,29.0,3.0,11.0,94.0,5.0,50.0,15.999806,72.19174,0.0,400.05682,0.0,0.0,False,False,06-29 03:50,0.0,0.0
6.0,29.0,4.0,11.0,92.833336,5.0,50.0,15.940524,71.9411,0.0,400.0506,0.0,0.0,False,False,06-29 04:00,0.0,0.0
6.0,29.0,4.0,11.0,91.666664,5.0,50.0,15.945246,71.36095,0.0,400.04504,0.0,0.0,False,False,06-29 04:10,0.0,0.0
6.0,29.0,4.0,11.0,90.5,5.0,50.0,15.969617,70.66072,0.0,400.0401,0.0,0.0,False,False,06-29 04:20,0.0,0.0
6.0,29.0,4.0,11.0,89.333336,5.0,50.0,15.997189,69.91997,0.0,400.0357,0.0,0.0,False,False,06-29 04:30,0.0,0.0
6.0,29.0,4.0,11.0,88.166664,5.0,50.0,16.030485,69.13134,0.0,400.03177,0.0,0.0,False,False,06-29 04:40,0.0,0.0
6.0,29.0,4.0,11.0,87.0,5.0,50.0,16.073318,68.282104,0.0,400.0283,0.0,0.0,False,False,06-29 04:50,0.0,0.0
6.0,29.0,5.0,11.333333,86.166664,5.0,50.0,16.148685,67.39552,0.0,400.02518,0.0,0.0,False,False,06-29 05:00,0.0,0.0
6.0,29.0,5.0,11.666667,85.333336,5.0,50.0,16.255987,66.508835,0.0,400.02243,0.0,0.0,False,False,06-29 05:10,0.0,0.0
6.0,29.0,5.0,12.0,84.5,5.0,50.0,16.391489,65.64806,0.0,400.02,0.0,0.0,False,False,06-29 05:20,0.0,0.0
6.0,29.0,5.0,12.333333,83.666664,5.0,50.0,16.530317,64.904686,0.0,400.0178,0.0,0.0,False,False,06-29 05:30,0.0,0.0
6.0,29.0,5.0,12.666667,82.833336,5.0,50.0,16.658033,64.319,0.0,400.01584,0.0,0.0,False,False,06-29 05:40,0.0,0.0
6.0,29.0,5.0,13.0,82.0,5.0,50.0,16.785816,63.82809,0.0,400.01413,0.0,0.0,False,False,06-29 05:50,0.0,0.0
6.0,29.0,6.0,13.0,83.0,5.0,50.0,16.895744,63.48339,0.0,400.01257,0.0,0.0,False,False,06-29 06:00,0.0,0.0
6.0,29.0,6.0,13.0,84.0,5.0,50.0,16.988,63.284622,0.0,400.0112,0.0,0.0,False,False,06-29 06:10,0.0,0.0
6.0,29.0,6.0,13.0,85.0,5.0,50.0,17.070179,63.192036,0.0,400.00998,0.0,0.0,False,False,06-29 06:20,0.0,0.0
6.0,29.0,6.0,13.0,86.0,5.0,50.0,17.146645,63.179947,0.0,400.00888,0.0,0.0,False,False,06-29 06:30,0.0,0.0
6.0,29.0,6.0,13.0,87.0,5.0,50.0,17.218859,63.235283,0.0,400.0079,0.0,0.0,False,False,06-29 06:40,0.0,0.0
6.0,29.0,6.0,13.0,88.0,5.0,50.0,17.287222,63.350117,0.0,400.00705,0.0,0.0,False,False,06-29 06:50,0.0,0.0
6.0,29.0,7.0,13.0,88.0,5.0,50.0,17.355259,63.44997,0.0,400.0063,0.0,0.0,False,False,06-29 07:00,0.0,0.0
6.0,29.0,7.0,13.0,88.0,5.0,50.0,17.422052,63.520954,0.0,400.00558,0.0,0.0,False,False,06-29 07:10,0.0,0.0
6.0,29.0,7.0,13.0,88.0,5.0,50.0,17.488049,63.55513,0.0,400.00497,0.0,0.0,False,False,06-29 07:20,0.0,0.0
6.0,29.0,7.0,13.0,88.0,5.0,50.0,17.53618,63.624653,0.0,400.00443,0.0,0.0,False,False,06-29 07:30,0.0,0.0
6.0,29.0,7.0,13.0,88.0,5.0,50.0,17.555983,63.777184,0.0,400.00397,0.0,0.0,False,False,06-29 07:40,0.0,0.0
6.0,29.0,7.0,13.0,88.0,5.0,50.0,17.558395,63.973675,0.0,400.0035,0.0,0.0,False,False,06-29 07:50,0.0,0.0
6.0,29.0,8.0,12.833333,88.0,5.0,50.0,17.542685,64.19865,0.0,400.00314,0.0,0.0,False,False,06-29 08:00,0.0,0.0
6.0,29.0,8.0,12.666667,88.0,5.0,50.0,17.504747,64.42745,0.0,400.00278,0.0,0.0,False,False,06-29 08:10,0.0,0.0
6.0,29.0,8.0,12.5,88.0,5.0,50.0,17.454382,64.62054,0.0,400.00247,0.0,0.0,False,False,06-29 08:20,0.0,0.0
6.0,29.0,8.0,12.333333,88.0,5.0,50.0,17.41319,64.69837,0.0,400.00223,0.0,0.0,False,False,06-29 08:30,0.0,0.0
6.0,29.0,8.0,12.166667,88.0,5.0,50.0,17.385574,64.65272,0.0,400.00198,0.0,0.0,False,False,06-29 08:40,0.0,0.0
6.0,29.0,8.0,12.0,88.0,5.0,50.0,17.366415,64.51328,0.0,400.00174,0.0,0.0,False,False,06-29 08:50,0.0,0.0
6.0,29.0,9.0,12.333333,87.0,5.0,50.0,17.378212,64.266205,0.0,400.00156,0.0,0.0,False,False,06-29 09:00,0.0,0.0
6.0,29.0,9.0,12.666667,86.0,5.0,50.0,17.420715,63.973526,0.0,400.0014,0.0,0.0,False,False,06-29 09:10,0.0,0.0
6.0,29.0,9.0,13.0,85.0,5.0,50.0,17.487478,63.671513,0.0,400.00125,0.0,0.0,False,False,06-29 09:20,0.0,0.0
6.0,29.0,9.0,13.333333,84.0,5.0,50.0,17.550213,63.465393,0.0,400.0011,0.0,0.0,False,False,06-29 09:30,0.0,0.0
6.0,29.0,9.0,13.666667,83.0,5.0,50.0,17.60431,63.360832,0.0,400.00098,0.0,0.0,False,False,06-29 09:40,0.0,0.0
6.0,29.0,9.0,14.0,82.0,5.0,50.0,17.654583,63.327755,0.0,400.0009,0.0,0.0,False,False,06-29 09:50,0.0,0.0
6.0,29.0,10.0,13.666667,84.0,5.0,50.0,17.6676,63.455208,0.0,400.0008,0.0,0.0,False,False,06-29 10:00,0.0,0.0
6.0,29.0,10.0,13.333333,86.0,5.0,50.0,17.64303,63.73361,0.0,400.0007,0.0,0.0,False,False,06-29 10:10,0.0,0.0
6.0,29.0,10.0,13.0,88.0,5.0,50.0,17.596615,64.091415,0.0,400.0006,0.0,0.0,False,False,06-29 10:20,0.0,0.0
6.0,29.0,10.0,12.666667,90.0,5.0,50.0,17.554358,64.42048,0.0,400.00055,0.0,0.0,False,False,06-29 10:30,0.0,0.0
6.0,29.0,10.0,12.333333,92.0,5.0,50.0,17.524107,64.68639,0.0,400.0005,0.0,0.0,False,False,06-29 10:40,0.0,0.0
6.0,29.0,10.0,12.0,94.0,5.0,50.0,17.503128,64.89794,0.0,400.00043,0.0,0.0,False,False,06-29 10:50,0.0,0.0
6.0,29.0,11.0,12.166667,93.0,5.0,50.0,17.507423,65.00221,0.0,400.0004,0.0,0.0,False,False,06-29 11:00,0.0,0.0
6.0,29.0,11.0,12.333333,92.0,5.0,50.0,17.533754,65.00341,0.0,400.00034,0.0,0.0,False,False,06-29 11:10,0.0,0.0
6.0,29.0,11.0,12.5,91.0,5.0,50.0,17.571907,64.9446,0.0,400.0003,0.0,0.0,False,False,06-29 11:20,0.0,0.0
6.0,29.0,11.0,12.666667,90.0,5.0,50.0,17.610424,64.87335,0.0,400.00027,0.0,0.0,False,False,06-29 11:30,0.0,0.0
6.0,29.0,11.0,12.833333,89.0,5.0,50.0,17.645817,64.804214,0.0,400.00024,0.0,0.0,False,False,06-29 11:40,0.0,0.0
6.0,29.0,11.0,13.0,88.0,5.0,50.0,17.679302,64.732346,0.0,400.0002,0.0,0.0,False,False,06-29 11:50,0.0,0.0
6.0,29.0,12.0,13.5,85.333336,5.0,50.0,17.735237,64.55794,0.0,400.00018,0.0,0.0,False,False,06-29 12:00,0.0,0.0
6.0,29.0,12.0,14.0,82.666664,5.0,50.0,17.812592,64.29848,0.0,400.00018,0.0,0.0,False,False,06-29 12:10,0.0,0.0
6.0,29.0,12.0,14.5,80.0,5.0,50.0,17.90971,63.95663,0.0,400.00015,0.0,0.0,False,False,06-29 12:20,0.0,0.0
6.0,29.0,12.0,15.0,77.333336,5.0,50.0,18.015053,63.572216,0.0,400.00012,0.0,0.0,False,False,06-29 12:30,0.0,0.0
6.0,29.0,12.0,15.5,74.666664,5.0,50.0,18.124846,63.153145,0.0,400.00012,0.0,0.0,False,False,06-29 12:40,0.0,0.0
6.0,29.0,12.0,16.0,72.0,5.0,50.0,18.233965,62.71298,0.0,400.00012,0.0,0.0,False,False,06-29 12:50,0.0,0.0
6.0,29.0,13.0,15.666667,73.666664,5.0,50.0,18.289099,62.490856,0.0,400.0001,0.0,0.0,False,False,06-29 13:00,0.0,0.0
6.0,29.0,13.0,15.333333,75.333336,5.0,50.0,18.286366,62.500458,0.0,400.0001,0.0,0.0,False,False,06-29 13:10,0.0,0.0
6.0,29.0,13.0,15.0,77.0,5.0,50.0,18.245663,62.664757,0.0,400.0001,0.0,0.0,False,False,06-29 13:20,0.0,0.0
6.0,29.0,13.0,14.666667,78.666664,5.0,50.0,18.20045,62.84933,0.0,400.00006,0.0,0.0,False,False,06-29 13:30,0.0,0.0
6.0,29.0,13.0,14.333333,80.333336,5.0,50.0,18.163582,62.99916,0.0,400.00006,0.0,0.0,False,False,06-29 13:40,0.0,0.0
6.0,29.0,13.0,14.0,82.0,5.0,50.0,18.133978,63.11456,0.0,400.00006,0.0,0.0,False,False,06-29 13:50,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.131592,63.109196,0.0,400.00006,0.0,0.0,False,False,06-29 14:00,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.156673,62.99544,0.0,400.00003,0.0,0.0,False,False,06-29 14:10,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.199978,62.81149,0.0,400.00003,0.0,0.0,False,False,06-29 14:20,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.242172,62.63409,0.0,400.00003,0.0,0.0,False,False,06-29 14:30,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.276178,62.49072,0.0,400.00003,0.0,0.0,False,False,06-29 14:40,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.3032,62.376156,0.0,400.00003,0.0,0.0,False,False,06-29 14:50,0.0,0.0
6.0,29.0,15.0,14.166667,81.166664,5.0,50.0,18.331522,62.259907,0.0,400.00003,0.0,0.0,False,False,06-29 15:00,0.0,0.0
6.0,29.0,15.0,14.333333,80.333336,5.0,50.0,18.362507,62.1373,0.0,400.00003,0.0,0.0,False,False,06-29 15:10,0.0,0.0
6.0,29.0,15.0,14.5,79.5,5.0,50.0,18.390463,62.029877,0.0,400.00003,0.0,0.0,False,False,06-29 15:20,0.0,0.0
6.0,29.0,15.0,14.666667,78.666664,5.0,50.0,18.416655,61.931496,0.0,400.00003,0.0,0.0,False,False,06-29 15:30,0.0,0.0
6.0,29.0,15.0,14.833333,77.833336,5.0,50.0,18.442635,61.83496,0.0,400.0,0.0,0.0,False,False,06-29 15:40,0.0,0.0
6.0,29.0,15.0,15.0,77.0,5.0,50.0,18.468609,61.738438,0.0,400.0,0.0,0.0,False,False,06-29 15:50,0.0,0.0
6.0,29.0,16.0,14.833333,77.833336,5.0,50.0,18.475275,61.71632,0.0,400.0,0.0,0.0,False,False,06-29 16:00,0.0,0.0
6.0,29.0,16.0,14.666667,78.666664,5.0,50.0,18.460783,61.775272,0.0,400.0,0.0,0.0,False,False,06-29 16:10,0.0,0.0
6.0,29.0,16.0,14.5,79.5,5.0,50.0,18.432549,61.886147,0.0,400.0,0.0,0.0,False,False,06-29 16:20,0.0,0.0
6.0,29.0,16.0,14.333333,80.333336,5.0,50.0,18.408895,61.977314,0.0,400.0,0.0,0.0,False,False,06-29 16:30,0.0,0.0
6.0,29.0,16.0,14.166667,81.166664,5.0,50.0,18.391596,62.041172,0.0,400.0,0.0,0.0,False,False,06-29 16:40,0.0,0.0
6.0,29.0,16.0,14.0,82.0,5.0,50.0,18.377087,62.090954,0.0,400.0,0.0,0.0,False,False,06-29 16:50,0.0,0.0
6.0,29.0,17.0,13.833333,83.0,5.0,50.0,18.362091,62.146366,0.0,400.0,0.0,0.0,False,False,06-29 17:00,0.0,0.0
6.0,29.0,17.0,13.666667,84.0,5.0,50.0,18.346119,62.21282,0.0,400.0,0.0,0.0,False,False,06-29 17:10,0.0,0.0
6.0,29.0,17.0,13.5,85.0,5.0,50.0,18.32974,62.287987,0.0,400.0,0.0,0.0,False,False,06-29 17:20,0.0,0.0
6.0,29.0,17.0,13.333333,86.0,5.0,50.0,18.305954,62.39767,0.0,400.0,0.0,0.0,False,False,06-29 17:30,0.0,0.0
6.0,29.0,17.0,13.166667,87.0,5.0,50.0,18.272882,62.547592,0.0,400.0,0.0,0.0,False,False,06-29 17:40,0.0,0.0
6.0,29.0,17.0,13.0,88.0,5.0,50.0,18.232428,62.728992,0.0,400.0,0.0,0.0,False,False,06-29 17:50,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,18.199778,62.879375,0.0,400.0,0.0,0.0,False,False,06-29 18:00,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,18.181597,62.970787,0.0,400.0,0.0,0.0,False,False,06-29 18:10,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,18.17007,63.033695,0.0,400.0,0.0,0.0,False,False,06-29 18:20,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,18.148464,63.134594,0.0,400.0,0.0,0.0,False,False,06-29 18:30,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,18.116478,63.275185,0.0,400.0,0.0,0.0,False,False,06-29 18:40,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,18.078217,63.439644,0.0,400.0,0.0,0.0,False,False,06-29 18:50,0.0,0.0
6.0,29.0,19.0,12.833333,88.0,5.0,50.0,18.02542,63.620174,0.0,400.0,0.0,0.0,False,False,06-29 19:00,0.0,0.0
6.0,29.0,19.0,12.666667,88.0,5.0,50.0,17.95776,63.796455,0.0,400.0,0.0,0.0,False,False,06-29 19:10,0.0,0.0
6.0,29.0,19.0,12.5,88.0,5.0,50.0,17.87637,63.961906,0.0,400.0,0.0,0.0,False,False,06-29 19:20,0.0,0.0
6.0,29.0,19.0,12.333333,88.0,5.0,50.0,17.795927,64.06381,0.0,400.0,0.0,0.0,False,False,06-29 19:30,0.0,0.0
6.0,29.0,19.0,12.166667,88.0,5.0,50.0,17.721283,64.09017,0.0,400.0,0.0,0.0,False,False,06-29 19:40,0.0,0.0
6.0,29.0,19.0,12.0,88.0,5.0,50.0,17.650595,64.05498,0.0,400.0,0.0,0.0,False,False,06-29 19:50,0.0,0.0
6.0,29.0,20.0,11.833333,89.0,5.0,50.0,17.577633,64.03001,0.0,400.0,0.0,0.0,False,False,06-29 20:00,0.0,0.0
6.0,29.0,20.0,11.666667,90.0,5.0,50.0,17.497856,64.06014,0.0,400.0,0.0,0.0,False,False,06-29 20:10,0.0,0.0
6.0,29.0,20.0,11.5,91.0,5.0,50.0,17.417042,64.128006,0.0,400.0,0.0,0.0,False,False,06-29 20:20,0.0,0.0
6.0,29.0,20.0,11.333333,92.0,5.0,50.0,17.338669,64.21618,0.0,400.0,0.0,0.0,False,False,06-29 20:30,0.0,0.0
6.0,29.0,20.0,11.166667,93.0,5.0,50.0,17.262783,64.31926,0.0,400.0,0.0,0.0,False,False,06-29 20:40,0.0,0.0
6.0,29.0,20.0,11.0,94.0,5.0,50.0,17.188337,64.43708,0.0,400.0,0.0,0.0,False,False,06-29 20:50,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,17.126724,64.52167,0.0,400.0,0.0,0.0,False,False,06-29 21:00,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,17.078585,64.56897,0.0,400.0,0.0,0.0,False,False,06-29 21:10,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,17.038795,64.59833,0.0,400.0,0.0,0.0,False,False,06-29 21:20,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,17.003218,64.62503,0.0,400.0,0.0,0.0,False,False,06-29 21:30,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,16.970074,64.65477,0.0,400.0,0.0,0.0,False,False,06-29 21:40,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,16.938854,64.688225,0.0,400.0,0.0,0.0,False,False,06-29 21:50,0.0,0.0
6.0,29.0,22.0,11.0,95.0,5.0,50.0,16.909824,64.76375,0.0,400.0,0.0,0.0,False,False,06-29 22:00,0.0,0.0
6.0,29.0,22.0,11.0,96.0,5.0,50.0,16.882908,64.90271,0.0,400.0,0.0,0.0,False,False,06-29 22:10,0.0,0.0
6.0,29.0,22.0,11.0,97.0,5.0,50.0,16.857687,65.10853,0.0,400.0,0.0,0.0,False,False,06-29 22:20,0.0,0.0
6.0,29.0,22.0,11.0,98.0,5.0,50.0,16.833744,65.37607,0.0,400.0,0.0,0.0,False,False,06-29 22:30,0.0,0.0
6.0,29.0,22.0,11.0,99.0,5.0,50.0,16.81079,65.69828,0.0,400.0,0.0,0.0,False,False,06-29 22:40,0.0,0.0
6.0,29.0,22.0,11.0,100.0,5.0,50.0,16.788645,66.068756,0.0,400.0,0.0,0.0,False,False,06-29 22:50,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,16.767073,66.441605,0.0,400.0,0.0,0.0,False,False,06-29 23:00,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,16.745937,66.790215,0.0,400.0,0.0,0.0,False,False,06-29 23:10,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,16.725203,67.10782,0.0,400.0,0.0,0.0,False,False,06-29 23:20,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,16.704863,67.396675,0.0,400.0,0.0,0.0,False,False,06-29 23:30,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,16.68491,67.66094,0.0,400.0,0.0,0.0,False,False,06-29 23:40,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,16.665327,67.90413,0.0,400.0,0.0,0.0,False,False,06-29 23:50,0.0,0.0
1.0,31.0,0.0,5.633333,83.0,5.0,50.0,15.387833,45.41289,0.0,425.66745,0.0,0.0,False,False,01-31 00:10,0.0,0.0
1.0,31.0,0.0,4.95,84.0,5.0,50.0,14.8744135,46.59001,0.0,422.92633,0.0,0.0,False,False,01-31 00:20,0.0,0.0
1.0,31.0,0.0,4.266667,85.0,5.0,50.0,14.53802,47.11523,0.0,420.41342,0.0,0.0,False,False,01-31 00:30,0.0,0.0
1.0,31.0,0.0,3.5833333,86.0,5.0,50.0,14.325042,47.31168,0.0,418.7349,0.0,0.0,False,False,01-31 00:40,0.0,0.0
1.0,31.0,0.0,2.9,87.0,5.0,50.0,14.078891,47.359497,0.0,416.65833,0.0,0.0,False,False,01-31 00:50,0.0,0.0
1.0,31.0,1.0,2.8166666,87.333336,5.0,50.0,13.8822565,47.21831,0.0,414.79523,0.0,0.0,False,False,01-31 01:00,0.0,0.0
1.0,31.0,1.0,2.7333333,87.666664,5.0,50.0,13.730171,46.988033,0.0,413.136,0.0,0.0,False,False,01-31 01:10,0.0,0.0
1.0,31.0,1.0,2.65,88.0,5.0,50.0,13.606792,46.734623,0.0,411.66327,0.0,0.0,False,False,01-31 01:20,0.0,0.0
1.0,31.0,1.0,2.5666666,88.333336,5.0,50.0,13.499855,46.491783,0.0,410.3569,0.0,0.0,False,False,01-31 01:30,0.0,0.0
1.0,31.0,1.0,2.4833333,88.666664,5.0,50.0,13.403576,46.268467,0.0,409.19763,0.0,0.0,False,False,01-31 01:40,0.0,0.0
1.0,31.0,1.0,2.4,89.0,5.0,50.0,13.315781,46.063877,0.0,408.16843,0.0,0.0,False,False,01-31 01:50,0.0,0.0
1.0,31.0,2.0,2.3666666,89.0,5.0,50.0,13.237835,45.875217,0.0,407.25452,0.0,0.0,False,False,01-31 02:00,0.0,0.0
1.0,31.0,2.0,2.3333333,89.0,5.0,50.0,13.168753,45.693375,0.0,406.44293,0.0,0.0,False,False,01-31 02:10,0.0,0.0
1.0,31.0,2.0,2.3,89.0,5.0,50.0,13.106466,45.52105,0.0,405.72226,0.0,0.0,False,False,01-31 02:20,0.0,0.0
1.0,31.0,2.0,2.2666667,89.0,5.0,50.0,13.049307,45.360237,0.0,405.08224,0.0,0.0,False,False,01-31 02:30,0.0,0.0
1.0,31.0,2.0,2.2333333,89.0,5.0,50.0,12.996269,45.21121,0.0,404.51385,0.0,0.0,False,False,01-31 02:40,0.0,0.0
1.0,31.0,2.0,2.2,89.0,5.0,50.0,12.946742,45.0733,0.0,404.0091,0.0,0.0,False,False,01-31 02:50,0.0,0.0
1.0,31.0,3.0,2.1,89.166664,5.0,50.0,12.896227,44.94304,0.0,403.56076,0.0,0.0,False,False,01-31 03:00,0.0,0.0
1.0,31.0,3.0,2.0,89.333336,5.0,50.0,12.844002,44.82398,0.0,403.1625,0.0,0.0,False,False,01-31 03:10,0.0,0.0
1.0,31.0,3.0,1.9,89.5,5.0,50.0,12.791308,44.71013,0.0,402.80872,0.0,0.0,False,False,01-31 03:20,0.0,0.0
1.0,31.0,3.0,1.8,89.666664,5.0,50.0,12.739169,44.597878,0.0,402.49445,0.0,0.0,False,False,01-31 03:30,0.0,0.0
1.0,31.0,3.0,1.7,89.833336,5.0,50.0,12.687904,44.486137,0.0,402.2153,0.0,0.0,False,False,01-31 03:40,0.0,0.0
1.0,31.0,3.0,1.6,90.0,5.0,50.0,12.637465,44.37488,0.0,401.96738,0.0,0.0,False,False,01-31 03:50,0.0,0.0
1.0,31.0,4.0,1.5,90.5,5.0,50.0,12.587837,44.27337,0.0,401.74713,0.0,0.0,False,False,01-31 04:00,0.0,0.0
1.0,31.0,4.0,1.4,91.0,5.0,50.0,12.538967,44.186543,0.0,401.5515,0.0,0.0,False,False,01-31 04:10,0.0,0.0
1.0,31.0,4.0,1.3,91.5,5.0,50.0,12.490773,44.114845,0.0,401.37778,0.0,0.0,False,False,01-31 04:20,0.0,0.0
1.0,31.0,4.0,1.2,92.0,5.0,50.0,12.443185,44.05669,0.0,401.22348,0.0,0.0,False,False,01-31 04:30,0.0,0.0
1.0,31.0,4.0,1.1,92.5,5.0,50.0,12.396146,44.010143,0.0,401.08643,0.0,0.0,False,False,01-31 04:40,0.0,0.0
1.0,31.0,4.0,1.0,93.0,5.0,50.0,12.349611,43.97352,0.0,400.9647,0.0,0.0,False,False,01-31 04:50,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.336544,43.854958,0.0,400.85663,0.0,0.0,False,False,01-31 05:00,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.331087,43.730873,0.0,400.76065,0.0,0.0,False,False,01-31 05:10,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.318755,43.642254,0.0,400.6754,0.0,0.0,False,False,01-31 05:20,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.300235,43.585407,0.0,400.59976,0.0,0.0,False,False,01-31 05:30,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.279943,43.54594,0.0,400.53256,0.0,0.0,False,False,01-31 05:40,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,12.260306,43.515438,0.0,400.47293,0.0,0.0,False,False,01-31 05:50,0.0,0.0
1.0,31.0,6.0,1.0,91.833336,5.0,50.0,12.752926,42.165356,1.98,407.63354,0.0,0.0,True,False,01-31 06:00,0.0,0.0
1.0,31.0,6.0,1.0,90.666664,21.0,23.0,12.461965,42.884785,1.98,412.681,27000.0,16848.006,True,False,01-31 06:10,1.0,1.0
1.0,31.0,6.0,1.0,89.5,21.0,23.0,13.652635,39.45908,1.98,417.5227,9000.0,930334.3,True,False,01-31 06:20,1.0,1.0
1.0,31.0,6.0,1.0,88.333336,21.0,23.0,13.463237,39.400864,1.98,423.61865,9000.0,1222998.8,True,False,01-31 06:30,1.0,1.0
1.0,31.0,6.0,1.0,87.166664,21.0,23.0,13.596079,38.78378,1.98,424.93622,13500.0,1140452.5,True,False,01-31 06:40,1.0,1.0
1.0,31.0,6.0,1.0,86.0,21.0,23.0,13.438883,38.79957,1.98,426.12668,27000.0,1363839.2,True,False,01-31 06:50,1.0,1.0
1.0,31.0,7.0,1.0,87.166664,21.0,23.0,13.342631,38.55332,3.96,434.78522,27000.0,1369341.9,True,False,01-31 07:00,1.0,1.0
1.0,31.0,7.0,1.0,88.333336,21.0,23.0,13.367018,38.141373,3.96,445.8595,27000.0,1374153.0,True,False,01-31 07:10,1.0,1.0
1.0,31.0,7.0,1.0,89.5,21.0,23.0,14.107562,36.458675,3.96,451.68848,13500.0,921610.0,True,False,01-31 07:20,1.0,1.0
1.0,31.0,7.0,1.0,90.666664,21.0,23.0,14.14077,36.53788,3.96,461.08676,13500.0,1148333.6,True,False,01-31 07:30,1.0,1.0
1.0,31.0,7.0,1.0,91.833336,21.0,23.0,14.3686695,36.250362,3.96,468.41397,27000.0,923869.6,True,False,01-31 07:40,1.0,1.0
1.0,31.0,7.0,1.0,93.0,21.0,23.0,14.116632,37.019684,3.96,475.74164,27000.0,1380539.2,True,False,01-31 07:50,1.0,1.0
1.0,31.0,8.0,1.1666666,93.0,21.0,23.0,15.645498,34.561775,16.83,528.18524,9000.0,925728.56,True,False,01-31 08:00,1.0,1.0
1.0,31.0,8.0,1.3333334,93.0,21.0,23.0,16.082514,34.39232,16.83,556.1882,6750.0,1034654.8,True,False,01-31 08:10,1.0,1.0
1.0,31.0,8.0,1.5,93.0,21.0,23.0,15.718809,35.542076,16.83,573.76605,27000.0,1374577.6,True,False,01-31 08:20,1.0,1.0
1.0,31.0,8.0,1.6666666,93.0,21.0,23.0,15.699754,36.412823,16.83,617.52515,27000.0,1379733.1,True,False,01-31 08:30,1.0,1.0
1.0,31.0,8.0,1.8333334,93.0,21.0,23.0,16.501942,35.615475,16.83,639.13947,13500.0,924264.25,True,False,01-31 08:40,1.0,1.0
1.0,31.0,8.0,2.0,93.0,21.0,23.0,16.69594,35.892223,16.83,658.8705,9000.0,1075385.0,True,False,01-31 08:50,1.0,1.0
1.0,31.0,9.0,2.1666667,93.0,21.0,23.0,16.85844,36.18793,19.8,679.44104,13500.0,1153533.4,True,False,01-31 09:00,1.0,1.0
1.0,31.0,9.0,2.3333333,93.0,21.0,23.0,17.568851,35.80965,19.8,723.0572,13500.0,924501.7,True,False,01-31 09:10,1.0,1.0
1.0,31.0,9.0,2.5,93.0,21.0,23.0,17.346193,37.064358,19.8,754.81104,27000.0,1384862.6,True,False,01-31 09:20,1.0,1.0
1.0,31.0,9.0,2.6666667,93.0,21.0,23.0,17.050417,38.573235,19.8,787.7127,27000.0,1389179.4,True,False,01-31 09:30,1.0,1.0
1.0,31.0,9.0,2.8333333,93.0,21.0,23.0,17.787838,37.74299,19.8,798.2822,13500.0,931020.75,True,False,01-31 09:40,1.0,1.0
1.0,31.0,9.0,3.0,93.0,21.0,23.0,18.236917,37.446114,19.8,811.08563,9000.0,930752.3,True,True,01-31 09:50,1.0,1.0
1.0,31.0,10.0,3.5,91.0,21.0,23.0,18.52311,37.391,19.8,818.094,13500.0,927419.25,True,True,01-31 10:00,1.0,1.0
1.0,31.0,10.0,4.0,89.0,21.0,23.0,18.45747,38.44229,19.8,837.7361,13500.0,1156451.9,True,True,01-31 10:10,1.0,1.0
1.0,31.0,10.0,4.5,87.0,21.0,23.0,18.85491,38.261543,19.8,852.26685,27000.0,921400.44,True,True,01-31 10:20,1.0,1.0
1.0,31.0,10.0,5.0,85.0,21.0,23.0,18.822712,39.130146,19.8,858.5548,13500.0,1150310.1,True,True,01-31 10:30,1.0,1.0
1.0,31.0,10.0,5.5,83.0,21.0,23.0,19.201918,38.735207,19.8,860.4679,27000.0,720737.3,True,True,01-31 10:40,1.0,1.0
1.0,31.0,10.0,6.0,81.0,21.0,23.0,18.937084,39.903065,19.8,870.0188,27000.0,1188143.8,True,True,01-31 10:50,1.0,1.0
1.0,31.0,11.0,6.1666665,79.166664,21.0,23.0,19.210981,39.780518,19.8,880.4057,27000.0,720739.6,True,True,01-31 11:00,1.0,1.0
1.0,31.0,11.0,6.3333335,77.333336,21.0,23.0,19.68914,39.153625,19.8,885.2309,13500.0,720386.75,True,True,01-31 11:10,1.0,1.0
1.0,31.0,11.0,6.5,75.5,21.0,23.0,19.537949,39.795155,19.8,893.5233,13500.0,955018.56,True,True,01-31 11:20,1.0,1.0
1.0,31.0,11.0,6.6666665,73.666664,21.0,23.0,19.749006,39.507736,19.8,900.03107,27000.0,720329.06,True,True,01-31 11:30,1.0,1.0
1.0,31.0,11.0,6.8333335,71.833336,21.0,23.0,19.724825,39.699135,19.8,902.6548,13500.0,953882.06,True,True,01-31 11:40,1.0,1.0
1.0,31.0,11.0,7.0,70.0,21.0,23.0,20.072844,38.967934,19.8,903.32983,27000.0,719747.8,False,True,01-31 11:50,1.0,1.0
1.0,31.0,12.0,7.2,69.666664,21.0,23.0,20.128958,38.537064,9.9,882.8298,27000.0,716764.7,False,True,01-31 12:00,1.0,1.0
1.0,31.0,12.0,7.4,69.333336,21.0,23.0,20.122168,38.085033,9.9,851.16724,27000.0,716226.1,False,True,01-31 12:10,1.0,1.0
1.0,31.0,12.0,7.6,69.0,21.0,23.0,20.151241,37.58497,9.9,819.79395,27000.0,716199.25,False,True,01-31 12:20,1.0,1.0
1.0,31.0,12.0,7.8,68.666664,21.0,23.0,20.22043,37.108013,9.9,793.27783,27000.0,715869.4,False,False,01-31 12:30,1.0,1.0
1.0,31.0,12.0,8.0,68.333336,21.0,23.0,20.304468,36.715664,9.9,771.9035,27000.0,715214.06,False,False,01-31 12:40,1.0,1.0
1.0,31.0,12.0,8.2,68.0,21.0,23.0,20.388914,36.418724,9.9,754.6212,27000.0,714451.7,False,False,01-31 12:50,1.0,1.0
1.0,31.0,13.0,8.333333,67.666664,21.0,23.0,20.601725,36.17948,15.84,755.0666,27000.0,713703.06,False,False,01-31 13:00,1.0,1.0
1.0,31.0,13.0,8.466666,67.333336,21.0,23.0,20.807415,36.137745,15.84,764.83154,27000.0,711909.75,False,False,01-31 13:10,1.0,1.0
1.0,31.0,13.0,8.6,67.0,21.0,23.0,20.952408,36.263176,15.84,776.1091,27000.0,710211.5,False,False,01-31 13:20,1.0,1.0
1.0,31.0,13.0,8.733334,66.666664,21.0,23.0,20.999537,36.575947,15.84,785.71454,27000.0,667631.06,False,False,01-31 13:30,1.0,1.0
1.0,31.0,13.0,8.866667,66.333336,21.0,23.0,21.000046,36.959187,15.84,789.0448,13500.0,639867.25,False,False,01-31 13:40,1.0,1.0
1.0,31.0,13.0,9.0,66.0,21.0,23.0,20.728037,37.73361,15.84,795.7791,13500.0,862498.6,False,False,01-31 13:50,1.0,1.0
1.0,31.0,14.0,9.166667,66.0,21.0,23.0,20.87735,37.587433,15.84,801.1842,27000.0,711164.2,False,True,01-31 14:00,1.0,1.0
1.0,31.0,14.0,9.333333,66.0,21.0,23.0,20.99856,37.621998,15.84,806.6076,27000.0,579413.9,False,True,01-31 14:10,1.0,1.0
1.0,31.0,14.0,9.5,66.0,21.0,23.0,21.000048,37.97387,15.84,810.66144,27000.0,553460.6,False,True,01-31 14:20,1.0,1.0
1.0,31.0,14.0,9.666667,66.0,21.0,23.0,21.000076,38.341927,15.84,813.85095,27000.0,562487.25,False,True,01-31 14:30,1.0,1.0
1.0,31.0,14.0,9.833333,66.0,21.0,23.0,20.88455,38.839912,15.84,815.2137,13500.0,779391.5,False,True,01-31 14:40,1.0,1.0
1.0,31.0,14.0,10.0,66.0,21.0,23.0,20.998636,38.757786,15.84,815.8245,27000.0,642785.7,False,True,01-31 14:50,1.0,1.0
1.0,31.0,15.0,9.933333,67.166664,21.0,23.0,21.000017,39.13235,15.84,817.81616,27000.0,472365.22,False,True,01-31 15:00,1.0,1.0
1.0,31.0,15.0,9.866667,68.333336,21.0,23.0,21.000038,39.574577,15.84,819.09216,13500.0,528518.0,False,True,01-31 15:10,1.0,1.0
1.0,31.0,15.0,9.8,69.5,21.0,23.0,20.900583,40.113525,15.84,821.04596,13500.0,772105.75,False,True,01-31 15:20,1.0,1.0
1.0,31.0,15.0,9.733334,70.666664,21.0,23.0,20.998837,40.186954,15.84,822.5214,27000.0,641309.9,False,True,01-31 15:30,1.0,1.0
1.0,31.0,15.0,9.666667,71.833336,21.0,23.0,21.000042,40.632797,15.84,823.9843,27000.0,483424.0,False,True,01-31 15:40,1.0,1.0
1.0,31.0,15.0,9.6,73.0,21.0,23.0,21.000092,41.0936,15.84,825.0538,27000.0,548020.1,False,True,01-31 15:50,1.0,1.0
1.0,31.0,16.0,9.5,74.333336,21.0,23.0,21.000093,41.541424,15.84,825.8659,27000.0,539908.8,False,True,01-31 16:00,1.0,1.0
1.0,31.0,16.0,9.4,75.666664,21.0,23.0,21.000093,41.978477,15.84,826.50793,27000.0,543495.0,False,True,01-31 16:10,1.0,1.0
1.0,31.0,16.0,9.3,77.0,21.0,23.0,21.000042,42.427116,15.84,826.75006,13500.0,547307.6,False,True,01-31 16:20,1.0,1.0
1.0,31.0,16.0,9.2,78.333336,21.0,23.0,21.000046,42.692448,15.84,826.83386,27000.0,550502.06,False,True,01-31 16:30,1.0,1.0
1.0,31.0,16.0,9.1,79.666664,21.0,23.0,21.000057,43.107025,15.84,827.1666,27000.0,554585.6,False,True,01-31 16:40,1.0,1.0
1.0,31.0,16.0,9.0,81.0,21.0,23.0,21.000042,43.54775,15.84,827.3664,13500.0,557542.5,False,True,01-31 16:50,1.0,1.0
1.0,31.0,17.0,8.666667,81.0,21.0,23.0,21.00006,43.611298,13.86,822.5129,27000.0,702036.9,False,True,01-31 17:00,1.0,1.0
1.0,31.0,17.0,8.333333,81.0,21.0,23.0,20.40342,44.91944,13.86,816.4243,9000.0,1031191.6,False,True,01-31 17:10,1.0,1.0
1.0,31.0,17.0,8.0,81.0,21.0,23.0,20.535685,44.3984,13.86,813.8172,27000.0,715176.7,False,True,01-31 17:20,1.0,1.0
1.0,31.0,17.0,7.6666665,81.0,21.0,23.0,20.645397,43.795956,13.86,807.7318,27000.0,714003.06,False,True,01-31 17:30,1.0,1.0
1.0,31.0,17.0,7.3333335,81.0,21.0,23.0,20.21275,44.36545,13.86,804.57355,13500.0,953526.94,False,True,01-31 17:40,1.0,1.0
1.0,31.0,17.0,7.0,81.0,21.0,23.0,20.215063,43.997078,13.86,803.12024,27000.0,716625.94,False,True,01-31 17:50,1.0,1.0
1.0,31.0,18.0,6.8333335,80.0,21.0,23.0,20.064114,43.601147,7.92,784.3327,27000.0,716539.2,False,False,01-31 18:00,1.0,1.0
1.0,31.0,18.0,6.6666665,79.0,21.0,23.0,19.529036,43.80296,7.92,762.6157,9000.0,878523.5,True,False,01-31 18:10,1.0,1.0
1.0,31.0,18.0,6.5,78.0,21.0,23.0,19.422318,43.48553,7.92,753.803,27000.0,721056.25,True,False,01-31 18:20,1.0,1.0
1.0,31.0,18.0,6.3333335,77.0,21.0,23.0,18.977642,43.34542,7.92,739.06635,13500.0,958104.1,True,False,01-31 18:30,1.0,1.0
1.0,31.0,18.0,6.1666665,76.0,21.0,23.0,19.21737,41.59967,7.92,717.5903,13500.0,721184.5,True,False,01-31 18:40,1.0,1.0
1.0,31.0,18.0,6.0,75.0,21.0,23.0,19.24534,40.52419,7.92,700.04517,13500.0,720803.94,True,False,01-31 18:50,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.240177,39.89777,7.92,689.013,27000.0,720608.3,True,False,01-31 19:00,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.198519,39.254047,7.92,676.482,27000.0,720502.75,True,False,01-31 19:10,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.167456,38.705334,7.92,666.0951,27000.0,720419.3,True,False,01-31 19:20,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,18.50428,39.47582,7.92,660.0667,9000.0,1032563.56,True,False,01-31 19:30,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,18.6305,38.928932,7.92,658.53107,27000.0,721264.6,True,False,01-31 19:40,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,18.849941,37.996544,7.92,652.35596,27000.0,720978.9,True,False,01-31 19:50,1.0,1.0
1.0,31.0,20.0,6.1666665,75.166664,21.0,23.0,18.36504,38.45612,3.96,632.7125,9000.0,876401.0,True,False,01-31 20:00,1.0,1.0
1.0,31.0,20.0,6.3333335,75.333336,21.0,23.0,18.275877,38.42496,3.96,622.8557,27000.0,721336.94,True,False,01-31 20:10,1.0,1.0
1.0,31.0,20.0,6.5,75.5,21.0,23.0,18.342876,37.926113,3.96,604.0863,27000.0,721500.56,True,False,01-31 20:20,1.0,1.0
1.0,31.0,20.0,6.6666665,75.666664,21.0,23.0,18.42073,37.543163,3.96,587.55334,27000.0,721292.56,True,False,01-31 20:30,1.0,1.0
1.0,31.0,20.0,6.8333335,75.833336,21.0,23.0,18.451536,37.394367,3.96,573.94403,27000.0,721089.94,True,False,01-31 20:40,1.0,1.0
1.0,31.0,20.0,7.0,76.0,21.0,23.0,18.45901,37.398804,3.96,562.87683,27000.0,721012.94,True,False,01-31 20:50,1.0,1.0
1.0,31.0,21.0,7.0,76.333336,21.0,23.0,18.014563,38.332256,3.96,558.4918,13500.0,953768.9,True,False,01-31 21:00,1.0,1.0
1.0,31.0,21.0,7.0,76.666664,21.0,23.0,18.050318,38.259518,3.96,556.67834,27000.0,722043.25,True,False,01-31 21:10,1.0,1.0
1.0,31.0,21.0,7.0,77.0,21.0,23.0,18.222551,37.94557,3.96,550.1627,27000.0,721950.25,True,False,01-31 21:20,1.0,1.0
1.0,31.0,21.0,7.0,77.333336,21.0,23.0,17.872412,38.737343,3.96,545.86615,13500.0,954267.9,True,False,01-31 21:30,1.0,1.0
1.0,31.0,21.0,7.0,77.666664,21.0,23.0,18.160639,38.200836,3.96,539.3999,13500.0,722231.5,True,False,01-31 21:40,1.0,1.0
1.0,31.0,21.0,7.0,78.0,21.0,23.0,18.27954,38.058712,3.96,534.4221,27000.0,721700.9,True,False,01-31 21:50,1.0,1.0
1.0,31.0,22.0,7.0,78.5,21.0,23.0,17.335617,40.431297,3.96,524.8849,13500.0,954249.06,True,False,01-31 22:00,1.0,1.0
1.0,31.0,22.0,7.0,79.0,21.0,23.0,16.236383,43.084694,3.96,512.47986,13500.0,1189944.2,True,False,01-31 22:10,1.0,1.0
1.0,31.0,22.0,7.0,79.5,21.0,23.0,16.381617,42.77086,3.96,503.85895,27000.0,729022.44,True,False,01-31 22:20,1.0,1.0
1.0,31.0,22.0,7.0,80.0,21.0,23.0,16.788345,41.92537,3.96,500.72958,13500.0,727866.25,True,False,01-31 22:30,1.0,1.0
1.0,31.0,22.0,7.0,80.5,21.0,23.0,16.861217,41.948624,3.96,500.13538,27000.0,726440.0,True,False,01-31 22:40,1.0,1.0
1.0,31.0,22.0,7.0,81.0,21.0,23.0,16.880804,42.22155,3.96,495.45508,27000.0,726157.56,True,False,01-31 22:50,1.0,1.0
1.0,31.0,23.0,7.0,81.0,21.0,23.0,16.758413,42.6742,0.0,481.10208,27000.0,726123.2,False,False,01-31 23:00,1.0,1.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.977408,44.86791,0.0,476.0711,0.0,0.0,False,False,01-31 23:10,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.464495,46.336018,0.0,467.4834,0.0,0.0,False,False,01-31 23:20,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.223798,47.032555,0.0,460.07816,0.0,0.0,False,False,01-31 23:30,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.106428,47.36922,0.0,455.17725,0.0,0.0,False,False,01-31 23:40,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,14.9804735,47.73482,0.0,449.1514,0.0,0.0,False,False,01-31 23:50,0.0,0.0
2.0,1.0,0.0,7.0,84.166664,5.0,50.0,14.835061,48.138645,0.0,443.7372,0.0,0.0,False,False,02-01 00:00,0.0,0.0
2.0,1.0,0.0,7.0,87.333336,5.0,50.0,14.706214,48.685356,0.0,438.90036,0.0,0.0,False,False,02-01 00:10,0.0,0.0
2.0,1.0,0.0,7.0,90.5,5.0,50.0,14.609504,49.33418,0.0,434.5962,0.0,0.0,False,False,02-01 00:20,0.0,0.0
2.0,1.0,0.0,7.0,93.666664,5.0,50.0,14.537661,50.088303,0.0,430.7714,0.0,0.0,False,False,02-01 00:30,0.0,0.0
2.0,1.0,0.0,7.0,96.833336,5.0,50.0,14.388434,51.26029,0.0,427.37308,0.0,0.0,False,False,02-01 00:40,0.0,0.0
2.0,1.0,0.0,7.0,100.0,5.0,50.0,14.247087,52.561157,0.0,424.35284,0.0,0.0,False,False,02-01 00:50,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.146025,53.912933,0.0,421.66718,0.0,0.0,False,False,02-01 01:00,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.154281,54.803436,0.0,419.27783,0.0,0.0,False,False,02-01 01:10,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.183882,55.509785,0.0,417.15155,0.0,0.0,False,False,02-01 01:20,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.189935,56.201694,0.0,415.25937,0.0,0.0,False,False,02-01 01:30,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.175469,56.88572,0.0,413.57568,0.0,0.0,False,False,02-01 01:40,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,14.154384,57.52468,0.0,412.0777,0.0,0.0,False,False,02-01 01:50,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.134062,58.100376,0.0,410.745,0.0,0.0,False,False,02-01 02:00,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.115682,58.61508,0.0,409.55933,0.0,0.0,False,False,02-01 02:10,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.098478,59.07733,0.0,408.50452,0.0,0.0,False,False,02-01 02:20,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.082022,59.49385,0.0,407.56607,0.0,0.0,False,False,02-01 02:30,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.066211,59.869625,0.0,406.7312,0.0,0.0,False,False,02-01 02:40,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,14.0511,60.208584,0.0,405.98846,0.0,0.0,False,False,02-01 02:50,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,14.036739,60.514236,0.0,405.32767,0.0,0.0,False,False,02-01 03:00,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,14.023128,60.78988,0.0,404.7398,0.0,0.0,False,False,02-01 03:10,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,14.010236,61.038563,0.0,404.2168,0.0,0.0,False,False,02-01 03:20,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,13.998028,61.26305,0.0,403.75153,0.0,0.0,False,False,02-01 03:30,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,13.98647,61.46581,0.0,403.3376,0.0,0.0,False,False,02-01 03:40,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,13.975531,61.64905,0.0,402.96933,0.0,0.0,False,False,02-01 03:50,0.0,0.0
2.0,1.0,4.0,7.1666665,98.833336,5.0,50.0,13.977706,61.763313,0.0,402.64178,0.0,0.0,False,False,02-01 04:00,0.0,0.0
2.0,1.0,4.0,7.3333335,97.666664,5.0,50.0,13.994089,61.80442,0.0,402.35052,0.0,0.0,False,False,02-01 04:10,0.0,0.0
2.0,1.0,4.0,7.5,96.5,5.0,50.0,14.01971,61.79282,0.0,402.0915,0.0,0.0,False,False,02-01 04:20,0.0,0.0
2.0,1.0,4.0,7.6666665,95.333336,5.0,50.0,14.050462,61.745655,0.0,401.8611,0.0,0.0,False,False,02-01 04:30,0.0,0.0
2.0,1.0,4.0,7.8333335,94.166664,5.0,50.0,14.084686,61.67025,0.0,401.65622,0.0,0.0,False,False,02-01 04:40,0.0,0.0
2.0,1.0,4.0,8.0,93.0,5.0,50.0,14.117418,61.587055,0.0,401.47394,0.0,0.0,False,False,02-01 04:50,0.0,0.0
2.0,1.0,5.0,7.8333335,94.166664,5.0,50.0,14.128244,61.58685,0.0,401.3117,0.0,0.0,False,False,02-01 05:00,0.0,0.0
2.0,1.0,5.0,7.6666665,95.333336,5.0,50.0,14.1194935,61.66544,0.0,401.16727,0.0,0.0,False,False,02-01 05:10,0.0,0.0
2.0,1.0,5.0,7.5,96.5,5.0,50.0,14.100113,61.788116,0.0,401.03867,0.0,0.0,False,False,02-01 05:20,0.0,0.0
2.0,1.0,5.0,7.3333335,97.666664,5.0,50.0,14.072881,61.942917,0.0,400.9242,0.0,0.0,False,False,02-01 05:30,0.0,0.0
2.0,1.0,5.0,7.1666665,98.833336,5.0,50.0,13.9545765,62.465237,0.0,400.82227,0.0,0.0,False,False,02-01 05:40,0.0,0.0
2.0,1.0,5.0,7.0,100.0,5.0,50.0,13.827393,63.026497,0.0,400.73157,0.0,0.0,False,False,02-01 05:50,0.0,0.0
2.0,1.0,6.0,7.0,100.0,5.0,50.0,14.042647,62.248695,1.98,406.09595,0.0,0.0,True,False,02-01 06:00,0.0,0.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,14.033893,62.4158,1.98,413.50443,27000.0,16636.846,True,False,02-01 06:10,1.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,14.993856,58.576527,1.98,418.24622,9000.0,901468.6,True,False,02-01 06:20,1.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,15.48291,56.67185,1.98,424.2706,9000.0,896829.56,True,False,02-01 06:30,1.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,15.505356,56.474026,1.98,425.58386,13500.0,973160.25,True,False,02-01 06:40,1.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,15.866005,55.240074,1.98,430.438,13500.0,734384.7,True,False,02-01 06:50,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,15.528135,56.151268,1.98,434.26227,27000.0,1208221.9,True,False,02-01 07:00,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,15.825179,55.086784,1.98,438.03406,27000.0,734760.0,True,False,02-01 07:10,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,15.886102,54.866673,1.98,439.15802,13500.0,969945.75,True,False,02-01 07:20,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,16.220425,53.89965,1.98,439.51093,27000.0,732626.6,True,False,02-01 07:30,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,16.36861,53.59347,1.98,441.3727,27000.0,730834.94,True,False,02-01 07:40,1.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,15.989886,54.80355,1.98,442.706,13500.0,968731.4,True,False,02-01 07:50,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,15.878227,55.10232,7.92,458.07315,27000.0,1207478.1,True,False,02-01 08:00,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,15.918631,54.908665,7.92,481.32047,27000.0,1207999.0,True,False,02-01 08:10,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,16.684404,52.73851,7.92,494.5209,13500.0,731462.06,True,False,02-01 08:20,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,17.197403,51.635628,7.92,515.0662,13500.0,728412.44,True,False,02-01 08:30,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,17.410192,51.45587,7.92,531.84045,13500.0,726536.44,True,False,02-01 08:40,1.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,17.51271,51.462814,7.92,542.3686,27000.0,725883.7,True,False,02-01 08:50,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.625603,51.48188,7.92,554.40106,27000.0,725583.25,True,False,02-01 09:00,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.727104,51.47556,7.92,564.42285,27000.0,725271.4,True,False,02-01 09:10,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.380272,52.62336,7.92,568.61304,13500.0,964424.8,True,False,02-01 09:20,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.345098,52.786705,7.92,576.48987,13500.0,964771.7,True,False,02-01 09:30,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.697493,51.840652,7.92,582.709,27000.0,726286.3,True,False,02-01 09:40,1.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,17.88224,51.45663,7.92,588.948,27000.0,725133.5,True,False,02-01 09:50,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.5268,52.549927,7.92,590.8389,13500.0,964221.9,True,False,02-01 10:00,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.605963,52.32283,7.92,591.44025,27000.0,725707.75,True,False,02-01 10:10,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.839275,51.696606,7.92,594.5263,27000.0,725450.4,True,False,02-01 10:20,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.306557,53.16902,7.92,596.74023,13500.0,1203343.2,True,False,02-01 10:30,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.661114,52.059685,7.92,597.8511,27000.0,726458.2,True,False,02-01 10:40,1.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,17.695011,51.918938,7.92,599.75287,13500.0,963997.6,True,False,02-01 10:50,1.0,1.0
2.0,1.0,11.0,7.1666665,100.0,21.0,23.0,17.177485,53.328922,7.92,602.5151,13500.0,1203480.2,True,False,02-01 11:00,1.0,1.0
2.0,1.0,11.0,7.3333335,100.0,21.0,23.0,17.57742,52.149094,7.92,604.58765,27000.0,726895.0,True,False,02-01 11:10,1.0,1.0
2.0,1.0,11.0,7.5,100.0,21.0,23.0,17.758272,51.7819,7.92,605.47064,13500.0,964069.75,True,False,02-01 11:20,1.0,1.0
2.0,1.0,11.0,7.6666665,100.0,21.0,23.0,17.585623,52.411884,7.92,605.75366,27000.0,1203043.1,True,False,02-01 11:30,1.0,1.0
2.0,1.0,11.0,7.8333335,100.0,21.0,23.0,18.172213,51.016186,7.92,606.94653,13500.0,725141.1,True,False,02-01 11:40,1.0,1.0
2.0,1.0,11.0,8.0,100.0,21.0,23.0,17.769037,52.56833,7.92,608.54486,13500.0,1202935.4,True,False,02-01 11:50,1.0,1.0
