months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,22.0,4.0,13.166667,67.0,5.0,50.0,17.945608,54.193207,0.0,401.68982,0.0,0.0,False,False,08-22 04:40,0.0,0.0
8.0,22.0,4.0,13.0,67.0,5.0,50.0,17.888672,53.821224,0.0,401.50455,0.0,0.0,False,False,08-22 04:50,0.0,0.0
8.0,22.0,5.0,13.166667,67.0,5.0,50.0,17.878952,53.35453,0.0,401.3396,0.0,0.0,False,False,08-22 05:00,0.0,0.0
8.0,22.0,5.0,13.333333,67.0,5.0,50.0,17.890326,52.91877,0.0,401.19284,0.0,0.0,False,False,08-22 05:10,0.0,0.0
8.0,22.0,5.0,13.5,67.0,5.0,50.0,17.903555,52.583035,0.0,401.06226,0.0,0.0,False,False,08-22 05:20,0.0,0.0
8.0,22.0,5.0,13.666667,67.0,5.0,50.0,17.919853,52.333603,0.0,400.94604,0.0,0.0,False,False,08-22 05:30,0.0,0.0
8.0,22.0,5.0,13.833333,67.0,5.0,50.0,17.944845,52.140057,0.0,400.84262,0.0,0.0,False,False,08-22 05:40,0.0,0.0
8.0,22.0,5.0,14.0,67.0,5.0,50.0,17.979786,51.9881,0.0,400.75055,0.0,0.0,False,False,08-22 05:50,0.0,0.0
8.0,22.0,6.0,14.333333,65.666664,5.0,50.0,18.146654,51.545116,1.98,406.1151,0.0,0.0,True,False,08-22 06:00,0.0,0.0
8.0,22.0,6.0,14.666667,64.333336,23.0,26.0,18.183205,51.572926,1.98,413.53647,27000.0,16091.676,True,False,08-22 06:10,1.0,1.0
8.0,22.0,6.0,15.0,63.0,23.0,26.0,19.13066,48.479145,1.98,417.43564,13500.0,959691.2,True,False,08-22 06:20,1.0,1.0
8.0,22.0,6.0,15.333333,61.666668,23.0,26.0,19.67053,46.800884,1.98,421.16376,6750.0,957668.6,True,False,08-22 06:30,1.0,1.0
8.0,22.0,6.0,15.666667,60.333332,23.0,26.0,20.482155,44.69846,1.98,423.31445,9000.0,719688.1,True,False,08-22 06:40,1.0,1.0
8.0,22.0,6.0,16.0,59.0,23.0,26.0,20.98318,43.49207,1.98,428.59427,9000.0,713730.6,True,False,08-22 06:50,1.0,1.0
8.0,22.0,7.0,16.0,57.666668,23.0,26.0,21.447058,42.371426,3.96,436.26938,13500.0,709918.3,True,False,08-22 07:00,1.0,1.0
8.0,22.0,7.0,16.0,56.333332,23.0,26.0,21.755083,41.601856,3.96,448.63342,13500.0,706023.75,True,False,08-22 07:10,1.0,1.0
8.0,22.0,7.0,16.0,55.0,23.0,26.0,21.113728,42.75507,3.96,458.7282,13500.0,1174981.4,True,False,08-22 07:20,1.0,1.0
8.0,22.0,7.0,16.0,53.666668,23.0,26.0,21.611471,41.109444,3.96,467.08875,13500.0,707655.25,True,False,08-22 07:30,1.0,1.0
8.0,22.0,7.0,16.0,52.333332,23.0,26.0,22.087317,39.645092,3.96,474.06497,13500.0,704139.9,True,False,08-22 07:40,1.0,1.0
8.0,22.0,7.0,16.0,51.0,23.0,26.0,21.819708,39.69837,3.96,479.89886,13500.0,936419.94,True,False,08-22 07:50,1.0,1.0
8.0,22.0,8.0,16.0,50.0,23.0,26.0,22.073048,39.106686,16.83,515.4308,27000.0,1170577.2,True,False,08-22 08:00,1.0,1.0
8.0,22.0,8.0,16.0,49.0,23.0,26.0,23.000008,37.51166,16.83,563.0316,6750.0,472284.66,False,False,08-22 08:10,1.0,1.0
8.0,22.0,8.0,16.0,48.0,23.0,26.0,23.00001,37.799442,16.83,579.16113,27000.0,156743.72,False,False,08-22 08:20,1.0,1.0
8.0,22.0,8.0,16.0,47.0,23.0,26.0,23.000029,38.261623,16.83,622.0692,27000.0,237117.0,False,False,08-22 08:30,1.0,1.0
8.0,22.0,8.0,16.0,46.0,23.0,26.0,23.000038,38.55688,16.83,661.91583,27000.0,200952.17,False,False,08-22 08:40,1.0,1.0
8.0,22.0,8.0,16.0,45.0,23.0,26.0,23.00002,38.682835,16.83,695.6508,27000.0,163823.86,False,False,08-22 08:50,1.0,1.0
8.0,22.0,9.0,16.166666,44.5,23.0,26.0,23.000006,38.876297,19.8,730.7508,27000.0,100707.17,False,False,08-22 09:00,1.0,1.0
8.0,22.0,9.0,16.333334,44.0,23.0,26.0,23.000006,39.120426,19.8,764.4796,27000.0,71962.52,False,False,08-22 09:10,1.0,1.0
8.0,22.0,9.0,16.5,43.5,23.0,26.0,23.000004,39.357826,19.8,794.2029,27000.0,42730.51,False,False,08-22 09:20,1.0,1.0
8.0,22.0,9.0,16.666666,43.0,23.0,26.0,23.000002,39.559963,19.8,819.23267,27000.0,24634.969,False,True,08-22 09:30,1.0,1.0
8.0,22.0,9.0,16.833334,42.5,23.0,26.0,23.002333,39.71716,19.8,840.0286,27000.0,9908.749,False,True,08-22 09:40,1.0,1.0
8.0,22.0,9.0,17.0,42.0,23.0,26.0,23.023876,39.794353,19.8,857.3412,27000.0,9908.749,False,True,08-22 09:50,1.0,1.0
8.0,22.0,10.0,17.0,43.0,23.0,26.0,23.04845,39.903,19.8,871.8178,27000.0,9908.749,False,True,08-22 10:00,1.0,1.0
8.0,22.0,10.0,17.0,44.0,23.0,26.0,23.066832,40.102184,19.8,883.95795,27000.0,9908.749,False,True,08-22 10:10,1.0,1.0
8.0,22.0,10.0,17.0,45.0,23.0,26.0,23.07969,40.392097,19.8,894.149,27000.0,9908.749,False,True,08-22 10:20,1.0,1.0
8.0,22.0,10.0,17.0,46.0,23.0,26.0,23.101557,40.724674,19.8,902.70197,27000.0,9908.749,False,True,08-22 10:30,1.0,1.0
8.0,22.0,10.0,17.0,47.0,23.0,26.0,23.135708,41.07865,19.8,909.87445,27000.0,9908.749,False,True,08-22 10:40,1.0,1.0
8.0,22.0,10.0,17.0,48.0,23.0,26.0,23.180027,41.449608,19.8,915.88354,27000.0,9908.749,False,True,08-22 10:50,1.0,1.0
8.0,22.0,11.0,16.833334,49.833332,23.0,26.0,23.214869,41.898674,19.8,920.8912,27000.0,9908.749,False,True,08-22 11:00,1.0,1.0
8.0,22.0,11.0,16.666666,51.666668,23.0,26.0,23.236284,42.43692,19.8,925.04443,27000.0,9908.749,False,True,08-22 11:10,1.0,1.0
8.0,22.0,11.0,16.5,53.5,23.0,26.0,23.248758,43.04382,19.8,928.477,27000.0,9908.749,False,True,08-22 11:20,1.0,1.0
8.0,22.0,11.0,16.333334,55.333332,23.0,26.0,23.250145,43.713253,19.8,931.306,27000.0,9908.749,False,True,08-22 11:30,1.0,1.0
8.0,22.0,11.0,16.166666,57.166668,23.0,26.0,23.239485,44.437584,19.8,933.63165,27000.0,9908.749,False,True,08-22 11:40,1.0,1.0
8.0,22.0,11.0,16.0,59.0,23.0,26.0,23.218283,45.204838,19.8,935.5376,27000.0,9908.749,False,True,08-22 11:50,1.0,1.0
8.0,22.0,12.0,16.166666,58.333332,23.0,26.0,23.033222,45.85177,9.9,912.68646,27000.0,9908.749,False,True,08-22 12:00,1.0,1.0
8.0,22.0,12.0,16.333334,57.666668,23.0,26.0,23.000416,45.72255,9.9,877.959,27000.0,110194.96,False,True,08-22 12:10,1.0,1.0
8.0,22.0,12.0,16.5,57.0,23.0,26.0,23.0,45.410503,9.9,843.6495,27000.0,68907.625,True,True,08-22 12:20,1.0,1.0
8.0,22.0,12.0,16.666666,56.333332,23.0,26.0,22.999992,45.12724,9.9,814.5969,27000.0,63579.43,True,True,08-22 12:30,1.0,1.0
8.0,22.0,12.0,16.833334,55.666668,23.0,26.0,22.999994,44.89717,9.9,791.0787,27000.0,53536.273,True,False,08-22 12:40,1.0,1.0
8.0,22.0,12.0,17.0,55.0,23.0,26.0,22.999996,44.70834,9.9,771.97034,27000.0,38241.3,True,False,08-22 12:50,1.0,1.0
8.0,22.0,13.0,17.166666,54.5,23.0,26.0,23.110458,44.559383,15.84,770.8758,27000.0,9908.749,False,False,08-22 13:00,1.0,1.0
8.0,22.0,13.0,17.333334,54.0,23.0,26.0,23.244112,44.53321,15.84,779.375,27000.0,11304.321,False,False,08-22 13:10,1.0,1.0
8.0,22.0,13.0,17.5,53.5,23.0,26.0,23.35633,44.59554,15.84,789.6378,27000.0,11600.751,False,False,08-22 13:20,1.0,1.0
8.0,22.0,13.0,17.666666,53.0,23.0,26.0,23.451857,44.669003,15.84,798.435,27000.0,11332.843,False,False,08-22 13:30,1.0,1.0
8.0,22.0,13.0,17.833334,52.5,23.0,26.0,23.545729,44.70406,15.84,805.3362,27000.0,9908.749,False,True,08-22 13:40,1.0,1.0
8.0,22.0,13.0,18.0,52.0,23.0,26.0,23.642479,44.69607,15.84,810.79,27000.0,9908.749,False,True,08-22 13:50,1.0,1.0
8.0,22.0,14.0,17.833334,52.0,23.0,26.0,23.71404,44.69191,15.84,815.20667,27000.0,9908.749,False,True,08-22 14:00,1.0,1.0
8.0,22.0,14.0,17.666666,52.0,23.0,26.0,23.758844,44.683006,15.84,818.8424,27000.0,9908.749,False,True,08-22 14:10,1.0,1.0
8.0,22.0,14.0,17.5,52.0,23.0,26.0,23.789768,44.637585,15.84,821.8479,27000.0,9908.749,False,True,08-22 14:20,1.0,1.0
8.0,22.0,14.0,17.333334,52.0,23.0,26.0,23.814018,44.545998,15.84,824.3247,27000.0,9908.749,False,True,08-22 14:30,1.0,1.0
8.0,22.0,14.0,17.166666,52.0,23.0,26.0,23.833467,44.41388,15.84,826.35425,27000.0,9908.749,False,True,08-22 14:40,1.0,1.0
8.0,22.0,14.0,17.0,52.0,23.0,26.0,23.846008,44.25609,15.84,828.0076,27000.0,9908.749,False,True,08-22 14:50,1.0,1.0
8.0,22.0,15.0,17.0,52.5,23.0,26.0,23.866165,44.103153,15.84,829.37415,27000.0,9908.749,False,True,08-22 15:00,1.0,1.0
8.0,22.0,15.0,17.0,53.0,23.0,26.0,23.895546,43.98686,15.84,830.5168,27000.0,9908.749,False,True,08-22 15:10,1.0,1.0
8.0,22.0,15.0,17.0,53.5,23.0,26.0,23.929323,43.92418,15.84,831.4755,27000.0,9908.749,False,True,08-22 15:20,1.0,1.0
8.0,22.0,15.0,17.0,54.0,23.0,26.0,23.962246,43.919804,15.84,832.2789,27000.0,9908.749,False,True,08-22 15:30,1.0,1.0
8.0,22.0,15.0,17.0,54.5,23.0,26.0,23.992096,43.968494,15.84,832.95013,27000.0,9908.749,False,True,08-22 15:40,1.0,1.0
8.0,22.0,15.0,17.0,55.0,23.0,26.0,24.019266,44.060085,15.84,833.5099,27000.0,9908.749,False,True,08-22 15:50,1.0,1.0
8.0,22.0,16.0,17.0,55.0,23.0,26.0,24.044975,44.148846,15.84,833.9723,27000.0,9908.749,False,True,08-22 16:00,1.0,1.0
8.0,22.0,16.0,17.0,55.0,23.0,26.0,24.069374,44.223133,15.84,834.3513,27000.0,9908.749,False,True,08-22 16:10,1.0,1.0
8.0,22.0,16.0,17.0,55.0,23.0,26.0,24.091993,44.280926,15.84,834.6604,27000.0,9908.749,False,True,08-22 16:20,1.0,1.0
8.0,22.0,16.0,17.0,55.0,23.0,26.0,24.111435,44.32891,15.84,834.91187,27000.0,9908.749,False,True,08-22 16:30,1.0,1.0
8.0,22.0,16.0,17.0,55.0,23.0,26.0,24.127178,44.372128,15.84,835.11633,27000.0,9908.749,False,True,08-22 16:40,1.0,1.0
8.0,22.0,16.0,17.0,55.0,23.0,26.0,24.139158,44.413403,15.84,835.2827,27000.0,9908.749,False,True,08-22 16:50,1.0,1.0
8.0,22.0,17.0,16.833334,56.333332,23.0,26.0,23.960964,44.897697,13.86,830.5305,27000.0,9908.749,False,True,08-22 17:00,1.0,1.0
8.0,22.0,17.0,16.666666,57.666668,23.0,26.0,23.77216,45.40657,13.86,823.4328,27000.0,11586.728,False,True,08-22 17:10,1.0,1.0
8.0,22.0,17.0,16.5,59.0,23.0,26.0,23.646925,45.78273,13.86,816.4387,27000.0,11686.626,False,True,08-22 17:20,1.0,1.0
8.0,22.0,17.0,16.333334,60.333332,23.0,26.0,23.549623,46.136425,13.86,810.5057,27000.0,11088.112,False,True,08-22 17:30,1.0,1.0
8.0,22.0,17.0,16.166666,61.666668,23.0,26.0,23.442324,46.569904,13.86,805.685,27000.0,9908.749,False,True,08-22 17:40,1.0,1.0
8.0,22.0,17.0,16.0,63.0,23.0,26.0,23.317877,47.09474,13.86,801.75256,27000.0,10919.409,False,True,08-22 17:50,1.0,1.0
8.0,22.0,18.0,15.666667,63.666668,23.0,26.0,23.000336,47.69107,7.92,780.3109,13500.0,154709.55,False,False,08-22 18:00,1.0,1.0
8.0,22.0,18.0,15.333333,64.333336,23.0,26.0,22.895514,47.568882,7.92,764.2446,27000.0,433415.34,True,False,08-22 18:10,1.0,1.0
8.0,22.0,18.0,15.0,65.0,23.0,26.0,22.999334,46.70886,7.92,740.38855,27000.0,400953.94,True,False,08-22 18:20,1.0,1.0
8.0,22.0,18.0,14.666667,65.666664,23.0,26.0,22.999907,46.19263,7.92,719.50336,27000.0,358981.47,True,False,08-22 18:30,1.0,1.0
8.0,22.0,18.0,14.333333,66.333336,23.0,26.0,22.9999,45.71568,7.92,702.2955,27000.0,440848.72,True,False,08-22 18:40,1.0,1.0
8.0,22.0,18.0,14.0,67.0,23.0,26.0,22.999903,45.254566,7.92,688.2111,27000.0,468328.8,True,False,08-22 18:50,1.0,1.0
8.0,22.0,19.0,13.833333,67.833336,23.0,26.0,22.9999,44.84969,7.92,676.5609,27000.0,489813.72,True,False,08-22 19:00,1.0,1.0
8.0,22.0,19.0,13.666667,68.666664,23.0,26.0,22.999908,44.510715,7.92,666.8245,27000.0,508813.25,True,False,08-22 19:10,1.0,1.0
8.0,22.0,19.0,13.5,69.5,23.0,26.0,22.999992,44.2259,7.92,662.72833,13500.0,526039.7,True,False,08-22 19:20,1.0,1.0
8.0,22.0,19.0,13.333333,70.333336,23.0,26.0,22.999968,44.099705,7.92,660.9582,27000.0,541801.3,True,False,08-22 19:30,1.0,1.0
8.0,22.0,19.0,13.166667,71.166664,23.0,26.0,23.0,43.90899,7.92,655.95447,13500.0,557719.4,False,False,08-22 19:40,1.0,1.0
8.0,22.0,19.0,13.0,72.0,23.0,26.0,22.78629,44.094204,7.92,649.208,13500.0,824177.4,True,False,08-22 19:50,1.0,1.0
8.0,22.0,20.0,13.166667,69.833336,23.0,26.0,22.56149,44.08042,3.96,631.8195,9000.0,857592.8,True,False,08-22 20:00,1.0,1.0
8.0,22.0,20.0,13.333333,67.666664,23.0,26.0,22.787683,43.193565,3.96,622.4371,27000.0,697572.8,True,False,08-22 20:10,1.0,1.0
8.0,22.0,20.0,13.5,65.5,23.0,26.0,22.86193,42.355473,3.96,604.17737,27000.0,695547.5,True,False,08-22 20:20,1.0,1.0
8.0,22.0,20.0,13.666667,63.333332,23.0,26.0,22.898972,41.578793,3.96,587.9669,27000.0,694765.3,True,False,08-22 20:30,1.0,1.0
8.0,22.0,20.0,13.833333,61.166668,23.0,26.0,22.473135,41.677338,3.96,581.55804,13500.0,935849.25,True,False,08-22 20:40,1.0,1.0
8.0,22.0,20.0,14.0,59.0,23.0,26.0,22.533274,40.98573,3.96,579.0386,27000.0,697788.0,True,False,08-22 20:50,1.0,1.0
8.0,22.0,21.0,13.833333,59.5,23.0,26.0,22.717175,39.84519,3.96,569.7499,27000.0,697153.06,True,False,08-22 21:00,1.0,1.0
8.0,22.0,21.0,13.666667,60.0,23.0,26.0,22.81238,39.031273,3.96,559.921,27000.0,695411.1,True,False,08-22 21:10,1.0,1.0
8.0,22.0,21.0,13.5,60.5,23.0,26.0,22.807703,38.548016,3.96,551.2,27000.0,694459.7,True,False,08-22 21:20,1.0,1.0
8.0,22.0,21.0,13.333333,61.0,23.0,26.0,22.763762,38.227177,3.96,543.97705,27000.0,694394.06,True,False,08-22 21:30,1.0,1.0
8.0,22.0,21.0,13.166667,61.5,23.0,26.0,22.053503,39.195667,3.96,539.94867,9000.0,1015766.25,True,False,08-22 21:40,1.0,1.0
8.0,22.0,21.0,13.0,62.0,23.0,26.0,22.155348,38.77463,3.96,538.9627,27000.0,700693.5,True,False,08-22 21:50,1.0,1.0
8.0,22.0,22.0,12.833333,62.0,23.0,26.0,21.125984,40.324875,3.96,526.3975,9000.0,1021427.2,True,False,08-22 22:00,1.0,1.0
8.0,22.0,22.0,12.666667,62.0,23.0,26.0,20.996286,39.88725,3.96,513.7687,9000.0,866366.75,True,False,08-22 22:10,1.0,1.0
8.0,22.0,22.0,12.5,62.0,23.0,26.0,21.111403,39.193466,3.96,505.70932,27000.0,709471.1,True,False,08-22 22:20,1.0,1.0
8.0,22.0,22.0,12.333333,62.0,23.0,26.0,21.14558,38.593975,3.96,497.2363,27000.0,708393.7,True,False,08-22 22:30,1.0,1.0
8.0,22.0,22.0,12.166667,62.0,23.0,26.0,21.086,38.2918,3.96,491.4723,27000.0,707995.94,True,False,08-22 22:40,1.0,1.0
8.0,22.0,22.0,12.0,62.0,23.0,26.0,20.323523,39.346386,3.96,488.62756,9000.0,1026734.9,True,False,08-22 22:50,1.0,1.0
8.0,22.0,23.0,12.0,62.833332,23.0,26.0,20.317265,39.045063,0.0,478.74017,27000.0,714867.0,False,False,08-22 23:00,1.0,1.0
8.0,22.0,23.0,12.0,63.666668,5.0,50.0,19.559336,40.632965,0.0,473.29218,0.0,0.0,False,False,08-22 23:10,0.0,0.0
8.0,22.0,23.0,12.0,64.5,5.0,50.0,19.058054,41.84825,0.0,469.34064,0.0,0.0,False,False,08-22 23:20,0.0,0.0
8.0,22.0,23.0,12.0,65.333336,5.0,50.0,18.762032,42.61239,0.0,466.9532,0.0,0.0,False,False,08-22 23:30,0.0,0.0
8.0,22.0,23.0,12.0,66.166664,5.0,50.0,18.416723,43.55597,0.0,459.4373,0.0,0.0,False,False,08-22 23:40,0.0,0.0
8.0,22.0,23.0,12.0,67.0,5.0,50.0,18.241997,44.083183,0.0,453.60336,0.0,0.0,False,False,08-22 23:50,0.0,0.0
8.0,23.0,0.0,12.0,67.0,5.0,50.0,18.064089,44.657104,0.0,447.11484,0.0,0.0,False,False,08-23 00:00,0.0,0.0
8.0,23.0,0.0,12.0,67.0,5.0,50.0,17.92685,45.12358,0.0,441.72708,0.0,0.0,False,False,08-23 00:10,0.0,0.0
8.0,23.0,0.0,12.0,67.0,5.0,50.0,17.815847,45.510933,0.0,437.12024,0.0,0.0,False,False,08-23 00:20,0.0,0.0
8.0,23.0,0.0,12.0,67.0,5.0,50.0,17.722551,45.840866,0.0,433.06824,0.0,0.0,False,False,08-23 00:30,0.0,0.0
8.0,23.0,0.0,12.0,67.0,5.0,50.0,17.641857,46.128628,0.0,429.45718,0.0,0.0,False,False,08-23 00:40,0.0,0.0
8.0,23.0,0.0,12.0,67.0,5.0,50.0,17.570852,46.38354,0.0,426.23102,0.0,0.0,False,False,08-23 00:50,0.0,0.0
8.0,23.0,1.0,11.833333,67.666664,5.0,50.0,17.495443,46.64452,0.0,423.35187,0.0,0.0,False,False,08-23 01:00,0.0,0.0
8.0,23.0,1.0,11.666667,68.333336,5.0,50.0,17.413284,46.917362,0.0,420.78607,0.0,0.0,False,False,08-23 01:10,0.0,0.0
8.0,23.0,1.0,11.5,69.0,5.0,50.0,17.328182,47.19079,0.0,418.5013,0.0,0.0,False,False,08-23 01:20,0.0,0.0
8.0,23.0,1.0,11.333333,69.666664,5.0,50.0,17.243336,47.455643,0.0,416.46732,0.0,0.0,False,False,08-23 01:30,0.0,0.0
8.0,23.0,1.0,11.166667,70.333336,5.0,50.0,17.159832,47.70903,0.0,414.65662,0.0,0.0,False,False,08-23 01:40,0.0,0.0
8.0,23.0,1.0,11.0,71.0,5.0,50.0,17.077652,47.951317,0.0,413.04462,0.0,0.0,False,False,08-23 01:50,0.0,0.0
8.0,23.0,2.0,10.833333,71.833336,5.0,50.0,16.99711,48.18846,0.0,411.6095,0.0,0.0,False,False,08-23 02:00,0.0,0.0
8.0,23.0,2.0,10.666667,72.666664,5.0,50.0,16.918154,48.42438,0.0,410.3319,0.0,0.0,False,False,08-23 02:10,0.0,0.0
8.0,23.0,2.0,10.5,73.5,5.0,50.0,16.840551,48.660286,0.0,409.19455,0.0,0.0,False,False,08-23 02:20,0.0,0.0
8.0,23.0,2.0,10.333333,74.333336,5.0,50.0,16.764105,48.89582,0.0,408.1821,0.0,0.0,False,False,08-23 02:30,0.0,0.0
8.0,23.0,2.0,10.166667,75.166664,5.0,50.0,16.688702,49.13014,0.0,407.28085,0.0,0.0,False,False,08-23 02:40,0.0,0.0
8.0,23.0,2.0,10.0,76.0,5.0,50.0,16.614271,49.36242,0.0,406.47864,0.0,0.0,False,False,08-23 02:50,0.0,0.0
8.0,23.0,3.0,9.666667,76.833336,5.0,50.0,16.52888,49.604145,0.0,405.76437,0.0,0.0,False,False,08-23 03:00,0.0,0.0
8.0,23.0,3.0,9.333333,77.666664,5.0,50.0,16.431515,49.83179,0.0,405.1283,0.0,0.0,False,False,08-23 03:10,0.0,0.0
8.0,23.0,3.0,9.0,78.5,5.0,50.0,16.3266,50.02869,0.0,404.56192,0.0,0.0,False,False,08-23 03:20,0.0,0.0
8.0,23.0,3.0,8.666667,79.333336,5.0,50.0,16.217857,50.18729,0.0,404.05765,0.0,0.0,False,False,08-23 03:30,0.0,0.0
8.0,23.0,3.0,8.333333,80.166664,5.0,50.0,16.106867,50.30808,0.0,403.60876,0.0,0.0,False,False,08-23 03:40,0.0,0.0
8.0,23.0,3.0,8.0,81.0,5.0,50.0,15.994024,50.394527,0.0,403.2092,0.0,0.0,False,False,08-23 03:50,0.0,0.0
8.0,23.0,4.0,8.166667,80.166664,5.0,50.0,15.9127445,50.373917,0.0,402.85388,0.0,0.0,False,False,08-23 04:00,0.0,0.0
8.0,23.0,4.0,8.333333,79.333336,5.0,50.0,15.865837,50.270363,0.0,402.53812,0.0,0.0,False,False,08-23 04:10,0.0,0.0
8.0,23.0,4.0,8.5,78.5,5.0,50.0,15.840134,50.13206,0.0,402.2575,0.0,0.0,False,False,08-23 04:20,0.0,0.0
8.0,23.0,4.0,8.666667,77.666664,5.0,50.0,15.824949,49.99024,0.0,402.00812,0.0,0.0,False,False,08-23 04:30,0.0,0.0
8.0,23.0,4.0,8.833333,76.833336,5.0,50.0,15.815864,49.85408,0.0,401.78644,0.0,0.0,False,False,08-23 04:40,0.0,0.0
8.0,23.0,4.0,9.0,76.0,5.0,50.0,15.811776,49.7228,0.0,401.58936,0.0,0.0,False,False,08-23 04:50,0.0,0.0
8.0,23.0,5.0,9.333333,75.166664,5.0,50.0,15.822374,49.602974,0.0,401.41415,0.0,0.0,False,False,08-23 05:00,0.0,0.0
8.0,23.0,5.0,9.666667,74.333336,5.0,50.0,15.847733,49.501213,0.0,401.25845,0.0,0.0,False,False,08-23 05:10,0.0,0.0
8.0,23.0,5.0,10.0,73.5,5.0,50.0,15.915969,49.328575,0.0,401.12003,0.0,0.0,False,False,08-23 05:20,0.0,0.0
8.0,23.0,5.0,10.333333,72.666664,5.0,50.0,16.028782,49.073875,0.0,400.99695,0.0,0.0,False,False,08-23 05:30,0.0,0.0
8.0,23.0,5.0,10.666667,71.833336,5.0,50.0,16.173801,48.769363,0.0,400.88748,0.0,0.0,False,False,08-23 05:40,0.0,0.0
8.0,23.0,5.0,11.0,71.0,5.0,50.0,16.33761,48.45079,0.0,400.7901,0.0,0.0,False,False,08-23 05:50,0.0,0.0
8.0,23.0,6.0,11.5,69.0,5.0,50.0,16.899803,46.95512,1.98,407.95532,0.0,0.0,True,False,08-23 06:00,0.0,0.0
8.0,23.0,6.0,12.0,67.0,23.0,26.0,16.961193,47.028656,1.98,413.01096,27000.0,17405.11,True,False,08-23 06:10,1.0,1.0
8.0,23.0,6.0,12.5,65.0,23.0,26.0,17.951033,44.316418,1.98,417.02817,13500.0,961233.56,True,False,08-23 06:20,1.0,1.0
8.0,23.0,6.0,13.0,63.0,23.0,26.0,18.745537,42.378616,1.98,423.33115,13500.0,958336.8,True,False,08-23 06:30,1.0,1.0
8.0,23.0,6.0,13.5,61.0,23.0,26.0,19.039806,41.67451,1.98,425.54755,9000.0,1033948.44,True,False,08-23 06:40,1.0,1.0
8.0,23.0,6.0,14.0,59.0,23.0,26.0,18.926208,41.867397,1.98,426.4542,27000.0,1188237.5,True,False,08-23 06:50,1.0,1.0
8.0,23.0,7.0,14.166667,59.0,23.0,26.0,19.631485,40.266605,1.98,430.02377,9000.0,876386.44,True,False,08-23 07:00,1.0,1.0
8.0,23.0,7.0,14.333333,59.0,23.0,26.0,20.095133,39.42908,1.98,434.17178,9000.0,874159.8,True,False,08-23 07:10,1.0,1.0
8.0,23.0,7.0,14.5,59.0,23.0,26.0,20.315594,39.11536,1.98,435.01462,13500.0,948891.25,True,False,08-23 07:20,1.0,1.0
8.0,23.0,7.0,14.666667,59.0,23.0,26.0,20.206762,39.47107,1.98,435.81656,27000.0,1180691.1,True,False,08-23 07:30,1.0,1.0
8.0,23.0,7.0,14.833333,59.0,23.0,26.0,20.918522,38.22604,1.98,437.8719,13500.0,714487.5,True,False,08-23 07:40,1.0,1.0
8.0,23.0,7.0,15.0,59.0,23.0,26.0,21.46103,37.521828,1.98,440.7189,13500.0,709168.4,True,False,08-23 07:50,1.0,1.0
8.0,23.0,8.0,15.166667,59.666668,23.0,26.0,21.34949,38.350883,7.92,464.36627,9000.0,1171685.2,True,False,08-23 08:00,1.0,1.0
8.0,23.0,8.0,15.333333,60.333332,23.0,26.0,22.26935,37.01019,7.92,473.41934,13500.0,704140.06,True,False,08-23 08:10,1.0,1.0
8.0,23.0,8.0,15.5,61.0,23.0,26.0,22.789665,36.73683,7.92,486.09128,9000.0,698019.56,True,False,08-23 08:20,1.0,1.0
8.0,23.0,8.0,15.666667,61.666668,23.0,26.0,22.999083,36.9901,7.92,492.62463,13500.0,638960.06,True,False,08-23 08:30,1.0,1.0
8.0,23.0,8.0,15.833333,62.333332,23.0,26.0,22.6726,38.316193,7.92,502.45306,27000.0,776801.4,True,False,08-23 08:40,1.0,1.0
8.0,23.0,8.0,16.0,63.0,23.0,26.0,22.376017,39.84622,7.92,520.1173,27000.0,1163868.8,True,False,08-23 08:50,1.0,1.0
8.0,23.0,9.0,16.166666,62.333332,23.0,26.0,22.77041,39.823772,7.92,529.11237,13500.0,758159.6,True,False,08-23 09:00,1.0,1.0
8.0,23.0,9.0,16.333334,61.666668,23.0,26.0,22.999119,39.894062,7.92,533.08984,27000.0,430626.38,True,False,08-23 09:10,1.0,1.0
8.0,23.0,9.0,16.5,61.0,23.0,26.0,23.000084,40.735153,7.92,544.7355,27000.0,360378.97,False,False,08-23 09:20,1.0,1.0
8.0,23.0,9.0,16.666666,60.333332,23.0,26.0,23.000141,41.49078,7.92,556.6493,27000.0,390498.94,False,False,08-23 09:30,1.0,1.0
8.0,23.0,9.0,16.833334,59.666668,23.0,26.0,23.000113,42.12475,7.92,567.1146,27000.0,349008.5,False,False,08-23 09:40,1.0,1.0
8.0,23.0,9.0,17.0,59.0,23.0,26.0,23.00009,42.644848,7.92,575.7868,27000.0,330339.0,False,False,08-23 09:50,1.0,1.0
8.0,23.0,10.0,17.0,59.0,23.0,26.0,22.909637,43.248207,7.92,582.9057,27000.0,407851.72,True,False,08-23 10:00,1.0,1.0
8.0,23.0,10.0,17.0,59.0,23.0,26.0,22.827383,43.67373,7.92,588.8024,27000.0,541434.75,True,False,08-23 10:10,1.0,1.0
8.0,23.0,10.0,17.0,59.0,23.0,26.0,22.78704,43.875,7.92,593.7332,27000.0,605814.3,True,False,08-23 10:20,1.0,1.0
8.0,23.0,10.0,17.0,59.0,23.0,26.0,22.770119,43.95396,7.92,597.87494,27000.0,632594.1,True,False,08-23 10:30,1.0,1.0
8.0,23.0,10.0,17.0,59.0,23.0,26.0,22.998642,43.519535,7.92,601.3411,27000.0,437750.88,True,False,08-23 10:40,1.0,1.0
8.0,23.0,10.0,17.0,59.0,23.0,26.0,23.000004,43.76559,7.92,604.2412,27000.0,277557.94,False,False,08-23 10:50,1.0,1.0
8.0,23.0,11.0,17.0,59.666668,23.0,26.0,23.000036,44.063602,7.92,606.6714,27000.0,351620.5,False,False,08-23 11:00,1.0,1.0
8.0,23.0,11.0,17.0,60.333332,23.0,26.0,22.89519,44.594673,7.92,608.7175,27000.0,432244.28,True,False,08-23 11:10,1.0,1.0
8.0,23.0,11.0,17.0,61.0,23.0,26.0,22.999405,44.617695,7.92,610.4335,27000.0,410176.84,True,False,08-23 11:20,1.0,1.0
8.0,23.0,11.0,17.0,61.666668,23.0,26.0,23.00003,44.97612,7.92,611.87164,27000.0,305870.94,False,False,08-23 11:30,1.0,1.0
8.0,23.0,11.0,17.0,62.333332,23.0,26.0,23.000051,45.368267,7.92,613.0777,27000.0,347770.06,False,False,08-23 11:40,1.0,1.0
8.0,23.0,11.0,17.0,63.0,23.0,26.0,23.000055,45.775505,7.92,614.0897,27000.0,339412.75,False,False,08-23 11:50,1.0,1.0
8.0,23.0,12.0,17.166666,61.166668,23.0,26.0,23.000055,46.070107,7.92,614.94385,27000.0,326122.38,False,False,08-23 12:00,1.0,1.0
8.0,23.0,12.0,17.333334,59.333332,23.0,26.0,23.000038,46.201756,7.92,615.66956,27000.0,310343.16,False,False,08-23 12:10,1.0,1.0
8.0,23.0,12.0,17.5,57.5,23.0,26.0,22.955673,46.260315,7.92,616.2927,27000.0,332500.38,True,False,08-23 12:20,1.0,1.0
8.0,23.0,12.0,17.666666,55.666668,23.0,26.0,22.935137,46.076633,7.92,616.832,27000.0,366738.44,True,False,08-23 12:30,1.0,1.0
8.0,23.0,12.0,17.833334,53.833332,23.0,26.0,22.953644,45.67074,7.92,617.29895,27000.0,335513.88,True,False,08-23 12:40,1.0,1.0
8.0,23.0,12.0,18.0,52.0,23.0,26.0,22.99958,45.138428,7.92,617.70215,27000.0,262779.97,True,False,08-23 12:50,1.0,1.0
8.0,23.0,13.0,17.833334,52.5,23.0,26.0,22.999954,44.748184,7.92,618.0357,27000.0,246298.4,True,False,08-23 13:00,1.0,1.0
8.0,23.0,13.0,17.666666,53.0,23.0,26.0,22.999956,44.41179,7.92,618.30084,27000.0,269763.38,True,False,08-23 13:10,1.0,1.0
8.0,23.0,13.0,17.5,53.5,23.0,26.0,22.999962,44.12739,7.92,618.5049,27000.0,278590.25,True,False,08-23 13:20,1.0,1.0
8.0,23.0,13.0,17.333334,54.0,23.0,26.0,22.999966,43.884846,7.92,618.6571,27000.0,289282.1,True,False,08-23 13:30,1.0,1.0
8.0,23.0,13.0,17.166666,54.5,23.0,26.0,22.99997,43.674484,7.92,618.7658,27000.0,299975.44,True,False,08-23 13:40,1.0,1.0
8.0,23.0,13.0,17.0,55.0,23.0,26.0,22.999973,43.489277,7.92,618.8381,27000.0,310845.03,True,False,08-23 13:50,1.0,1.0
8.0,23.0,14.0,17.0,54.5,23.0,26.0,22.999958,42.99666,1.98,604.193,27000.0,551911.9,True,False,08-23 14:00,1.0,1.0
8.0,23.0,14.0,17.0,54.0,23.0,26.0,22.999882,42.33491,1.98,582.5231,27000.0,554508.9,True,False,08-23 14:10,1.0,1.0
8.0,23.0,14.0,17.0,53.5,23.0,26.0,22.99984,41.656406,1.98,561.19366,27000.0,556479.3,True,False,08-23 14:20,1.0,1.0
8.0,23.0,14.0,17.0,53.0,23.0,26.0,22.999964,41.01168,1.98,552.3398,13500.0,548428.7,True,False,08-23 14:30,1.0,1.0
8.0,23.0,14.0,17.0,52.5,23.0,26.0,22.999928,40.657455,1.98,548.8579,27000.0,534085.7,True,False,08-23 14:40,1.0,1.0
8.0,23.0,14.0,17.0,52.0,23.0,26.0,22.889202,40.18336,1.98,538.4985,13500.0,761898.5,True,False,08-23 14:50,1.0,1.0
8.0,23.0,15.0,17.166666,51.5,23.0,26.0,22.998552,39.57551,1.98,532.0653,27000.0,607079.9,True,False,08-23 15:00,1.0,1.0
8.0,23.0,15.0,17.333334,51.0,23.0,26.0,22.999924,39.148834,1.98,520.4103,27000.0,409148.97,True,False,08-23 15:10,1.0,1.0
8.0,23.0,15.0,17.5,50.5,23.0,26.0,22.99992,38.809574,1.98,509.6237,27000.0,443087.03,True,False,08-23 15:20,1.0,1.0
8.0,23.0,15.0,17.666666,50.0,23.0,26.0,22.99994,38.535145,1.98,500.5221,27000.0,408565.94,True,False,08-23 15:30,1.0,1.0
8.0,23.0,15.0,17.833334,49.5,23.0,26.0,22.819818,38.6209,1.98,493.05722,27000.0,549941.1,True,False,08-23 15:40,1.0,1.0
8.0,23.0,15.0,18.0,49.0,23.0,26.0,22.998892,37.964413,1.98,486.9127,27000.0,502170.62,True,False,08-23 15:50,1.0,1.0
8.0,23.0,16.0,17.833334,48.833332,23.0,26.0,22.999954,37.76333,1.98,481.79404,27000.0,328449.84,True,False,08-23 16:00,1.0,1.0
8.0,23.0,16.0,17.666666,48.666668,23.0,26.0,22.999966,37.546715,1.98,477.49484,27000.0,408607.53,True,False,08-23 16:10,1.0,1.0
8.0,23.0,16.0,17.5,48.5,23.0,26.0,22.796618,37.632107,1.98,473.8779,27000.0,585748.1,True,False,08-23 16:20,1.0,1.0
8.0,23.0,16.0,17.333334,48.333332,23.0,26.0,22.998844,36.818134,1.98,470.82938,27000.0,558570.56,True,False,08-23 16:30,1.0,1.0
8.0,23.0,16.0,17.166666,48.166668,23.0,26.0,22.857689,36.72172,1.98,468.264,27000.0,488641.1,True,False,08-23 16:40,1.0,1.0
8.0,23.0,16.0,17.0,48.0,23.0,26.0,22.607996,36.69747,1.98,466.1112,27000.0,870614.2,True,False,08-23 16:50,1.0,1.0
8.0,23.0,17.0,16.666666,49.833332,23.0,26.0,22.998528,35.428257,0.0,458.5852,13500.0,628607.1,False,False,08-23 17:00,1.0,1.0
8.0,23.0,17.0,16.333334,51.666668,5.0,50.0,22.627773,36.19994,0.0,457.35684,0.0,0.0,False,False,08-23 17:10,0.0,0.0
8.0,23.0,17.0,16.0,53.5,5.0,50.0,22.130613,37.254406,0.0,457.15704,0.0,0.0,False,False,08-23 17:20,0.0,0.0
8.0,23.0,17.0,15.666667,55.333332,5.0,50.0,21.789175,38.021927,0.0,455.5856,0.0,0.0,False,False,08-23 17:30,0.0,0.0
8.0,23.0,17.0,15.333333,57.166668,5.0,50.0,21.525957,38.63432,0.0,454.00348,0.0,0.0,False,False,08-23 17:40,0.0,0.0
8.0,23.0,17.0,15.0,59.0,5.0,50.0,21.343397,39.072536,0.0,452.8471,0.0,0.0,False,False,08-23 17:50,0.0,0.0
8.0,23.0,18.0,15.0,58.333332,5.0,50.0,20.806705,40.392166,0.0,448.95084,0.0,0.0,False,False,08-23 18:00,0.0,0.0
8.0,23.0,18.0,15.0,57.666668,5.0,50.0,20.360592,41.489693,0.0,443.46484,0.0,0.0,False,False,08-23 18:10,0.0,0.0
8.0,23.0,18.0,15.0,57.0,5.0,50.0,20.059454,42.188843,0.0,438.64896,0.0,0.0,False,False,08-23 18:20,0.0,0.0
8.0,23.0,18.0,15.0,56.333332,5.0,50.0,19.886194,42.551014,0.0,435.3897,0.0,0.0,False,False,08-23 18:30,0.0,0.0
8.0,23.0,18.0,15.0,55.666668,5.0,50.0,19.699566,42.8879,0.0,431.4908,0.0,0.0,False,False,08-23 18:40,0.0,0.0
8.0,23.0,18.0,15.0,55.0,5.0,50.0,19.546469,43.100292,0.0,428.03952,0.0,0.0,False,False,08-23 18:50,0.0,0.0
8.0,23.0,19.0,14.833333,55.666668,5.0,50.0,19.409199,43.277252,0.0,424.97205,0.0,0.0,False,False,08-23 19:00,0.0,0.0
8.0,23.0,19.0,14.666667,56.333332,5.0,50.0,19.281109,43.450138,0.0,422.2402,0.0,0.0,False,False,08-23 19:10,0.0,0.0
8.0,23.0,19.0,14.5,57.0,5.0,50.0,19.161358,43.626057,0.0,419.80603,0.0,0.0,False,False,08-23 19:20,0.0,0.0
8.0,23.0,19.0,14.333333,57.666668,5.0,50.0,19.049923,43.802574,0.0,417.63733,0.0,0.0,False,False,08-23 19:30,0.0,0.0
8.0,23.0,19.0,14.166667,58.333332,5.0,50.0,18.945995,43.977844,0.0,415.7055,0.0,0.0,False,False,08-23 19:40,0.0,0.0
8.0,23.0,19.0,14.0,59.0,5.0,50.0,18.848326,44.151833,0.0,413.98492,0.0,0.0,False,False,08-23 19:50,0.0,0.0
8.0,23.0,20.0,13.666667,61.0,5.0,50.0,18.736248,44.401756,0.0,412.4522,0.0,0.0,False,False,08-23 20:00,0.0,0.0
8.0,23.0,20.0,13.333333,63.0,5.0,50.0,18.605051,44.761566,0.0,411.08676,0.0,0.0,False,False,08-23 20:10,0.0,0.0
8.0,23.0,20.0,13.0,65.0,5.0,50.0,18.460323,45.214798,0.0,409.87033,0.0,0.0,False,False,08-23 20:20,0.0,0.0
8.0,23.0,20.0,12.666667,67.0,5.0,50.0,18.332163,45.66805,0.0,408.78668,0.0,0.0,False,False,08-23 20:30,0.0,0.0
8.0,23.0,20.0,12.333333,69.0,5.0,50.0,18.210709,46.139114,0.0,407.8214,0.0,0.0,False,False,08-23 20:40,0.0,0.0
8.0,23.0,20.0,12.0,71.0,5.0,50.0,18.086292,46.64761,0.0,406.9616,0.0,0.0,False,False,08-23 20:50,0.0,0.0
8.0,23.0,21.0,11.833333,71.833336,5.0,50.0,17.973434,47.129204,0.0,406.19598,0.0,0.0,False,False,08-23 21:00,0.0,0.0
8.0,23.0,21.0,11.666667,72.666664,5.0,50.0,17.875038,47.561802,0.0,405.51437,0.0,0.0,False,False,08-23 21:10,0.0,0.0
8.0,23.0,21.0,11.5,73.5,5.0,50.0,17.786604,47.95416,0.0,404.9076,0.0,0.0,False,False,08-23 21:20,0.0,0.0
8.0,23.0,21.0,11.333333,74.333336,5.0,50.0,17.703331,48.320393,0.0,404.36743,0.0,0.0,False,False,08-23 21:30,0.0,0.0
8.0,23.0,21.0,11.166667,75.166664,5.0,50.0,17.622961,48.668144,0.0,403.88657,0.0,0.0,False,False,08-23 21:40,0.0,0.0
8.0,23.0,21.0,11.0,76.0,5.0,50.0,17.544905,48.99987,0.0,403.45853,0.0,0.0,False,False,08-23 21:50,0.0,0.0
8.0,23.0,22.0,11.333333,74.5,5.0,50.0,17.49757,49.22689,0.0,403.07782,0.0,0.0,False,False,08-23 22:00,0.0,0.0
8.0,23.0,22.0,11.666667,73.0,5.0,50.0,17.48265,49.354046,0.0,402.73938,0.0,0.0,False,False,08-23 22:10,0.0,0.0
8.0,23.0,22.0,12.0,71.5,5.0,50.0,17.488514,49.416096,0.0,402.43848,0.0,0.0,False,False,08-23 22:20,0.0,0.0
8.0,23.0,22.0,12.333333,70.0,5.0,50.0,17.505829,49.43943,0.0,402.17096,0.0,0.0,False,False,08-23 22:30,0.0,0.0
8.0,23.0,22.0,12.666667,68.5,5.0,50.0,17.530508,49.434048,0.0,401.93304,0.0,0.0,False,False,08-23 22:40,0.0,0.0
8.0,23.0,22.0,13.0,67.0,5.0,50.0,17.561377,49.401196,0.0,401.7214,0.0,0.0,False,False,08-23 22:50,0.0,0.0
8.0,23.0,23.0,12.833333,67.666664,5.0,50.0,17.564455,49.452038,0.0,401.533,0.0,0.0,False,False,08-23 23:00,0.0,0.0
8.0,23.0,23.0,12.666667,68.333336,5.0,50.0,17.53672,49.587036,0.0,401.3651,0.0,0.0,False,False,08-23 23:10,0.0,0.0
8.0,23.0,23.0,12.5,69.0,5.0,50.0,17.490702,49.767857,0.0,401.21555,0.0,0.0,False,False,08-23 23:20,0.0,0.0
8.0,23.0,23.0,12.333333,69.666664,5.0,50.0,17.436558,49.963745,0.0,401.0823,0.0,0.0,False,False,08-23 23:30,0.0,0.0
8.0,23.0,23.0,12.166667,70.333336,5.0,50.0,17.378387,50.162678,0.0,400.96362,0.0,0.0,False,False,08-23 23:40,0.0,0.0
8.0,23.0,23.0,12.0,71.0,5.0,50.0,17.317081,50.362526,0.0,400.8579,0.0,0.0,False,False,08-23 23:50,0.0,0.0
8.0,24.0,0.0,12.0,71.0,5.0,50.0,17.26605,50.52595,0.0,400.7638,0.0,0.0,False,False,08-24 00:00,0.0,0.0
8.0,24.0,0.0,12.0,71.0,5.0,50.0,17.226654,50.651657,0.0,400.68,0.0,0.0,False,False,08-24 00:10,0.0,0.0
8.0,24.0,0.0,12.0,71.0,5.0,50.0,17.194258,50.755413,0.0,400.6054,0.0,0.0,False,False,08-24 00:20,0.0,0.0
8.0,24.0,0.0,12.0,71.0,5.0,50.0,17.165098,50.849277,0.0,400.539,0.0,0.0,False,False,08-24 00:30,0.0,0.0
8.0,24.0,0.0,12.0,71.0,5.0,50.0,17.137705,50.937782,0.0,400.4799,0.0,0.0,False,False,08-24 00:40,0.0,0.0
8.0,24.0,0.0,12.0,71.0,5.0,50.0,17.111807,51.021652,0.0,400.42728,0.0,0.0,False,False,08-24 00:50,0.0,0.0
8.0,24.0,1.0,12.0,71.0,5.0,50.0,17.085844,51.10586,0.0,400.38043,0.0,0.0,False,False,08-24 01:00,0.0,0.0
8.0,24.0,1.0,12.0,71.0,5.0,50.0,17.059319,51.192017,0.0,400.3387,0.0,0.0,False,False,08-24 01:10,0.0,0.0
8.0,24.0,1.0,12.0,71.0,5.0,50.0,17.032606,51.27891,0.0,400.3016,0.0,0.0,False,False,08-24 01:20,0.0,0.0
8.0,24.0,1.0,12.0,71.0,5.0,50.0,17.006145,51.36514,0.0,400.26852,0.0,0.0,False,False,08-24 01:30,0.0,0.0
8.0,24.0,1.0,12.0,71.0,5.0,50.0,16.98014,51.450027,0.0,400.2391,0.0,0.0,False,False,08-24 01:40,0.0,0.0
8.0,24.0,1.0,12.0,71.0,5.0,50.0,16.95463,51.533447,0.0,400.2129,0.0,0.0,False,False,08-24 01:50,0.0,0.0
8.0,24.0,2.0,11.666667,71.833336,5.0,50.0,16.910252,51.64712,0.0,400.18954,0.0,0.0,False,False,08-24 02:00,0.0,0.0
8.0,24.0,2.0,11.333333,72.666664,5.0,50.0,16.846066,51.776897,0.0,400.16876,0.0,0.0,False,False,08-24 02:10,0.0,0.0
8.0,24.0,2.0,11.0,73.5,5.0,50.0,16.770084,51.893982,0.0,400.1502,0.0,0.0,False,False,08-24 02:20,0.0,0.0
8.0,24.0,2.0,10.666667,74.333336,5.0,50.0,16.688696,51.9813,0.0,400.1337,0.0,0.0,False,False,08-24 02:30,0.0,0.0
8.0,24.0,2.0,10.333333,75.166664,5.0,50.0,16.604609,52.035007,0.0,400.119,0.0,0.0,False,False,08-24 02:40,0.0,0.0
8.0,24.0,2.0,10.0,76.0,5.0,50.0,16.518593,52.05692,0.0,400.10587,0.0,0.0,False,False,08-24 02:50,0.0,0.0
8.0,24.0,3.0,9.833333,76.833336,5.0,50.0,16.439383,52.06303,0.0,400.0942,0.0,0.0,False,False,08-24 03:00,0.0,0.0
8.0,24.0,3.0,9.666667,77.666664,5.0,50.0,16.3676,52.063614,0.0,400.0838,0.0,0.0,False,False,08-24 03:10,0.0,0.0
8.0,24.0,3.0,9.5,78.5,5.0,50.0,16.300037,52.074177,0.0,400.07455,0.0,0.0,False,False,08-24 03:20,0.0,0.0
8.0,24.0,3.0,9.333333,79.333336,5.0,50.0,16.234243,52.100452,0.0,400.06635,0.0,0.0,False,False,08-24 03:30,0.0,0.0
8.0,24.0,3.0,9.166667,80.166664,5.0,50.0,16.169525,52.140854,0.0,400.05902,0.0,0.0,False,False,08-24 03:40,0.0,0.0
8.0,24.0,3.0,9.0,81.0,5.0,50.0,16.105633,52.192936,0.0,400.05252,0.0,0.0,False,False,08-24 03:50,0.0,0.0
8.0,24.0,4.0,9.0,81.0,5.0,50.0,16.050154,52.22397,0.0,400.04672,0.0,0.0,False,False,08-24 04:00,0.0,0.0
8.0,24.0,4.0,9.0,81.0,5.0,50.0,16.003435,52.241745,0.0,400.04156,0.0,0.0,False,False,08-24 04:10,0.0,0.0
8.0,24.0,4.0,9.0,81.0,5.0,50.0,15.962312,52.255894,0.0,400.03696,0.0,0.0,False,False,08-24 04:20,0.0,0.0
8.0,24.0,4.0,9.0,81.0,5.0,50.0,15.924278,52.27331,0.0,400.0329,0.0,0.0,False,False,08-24 04:30,0.0,0.0
8.0,24.0,4.0,9.0,81.0,5.0,50.0,15.888286,52.29598,0.0,400.02927,0.0,0.0,False,False,08-24 04:40,0.0,0.0
8.0,24.0,4.0,9.0,81.0,5.0,50.0,15.854048,52.323486,0.0,400.02603,0.0,0.0,False,False,08-24 04:50,0.0,0.0
8.0,24.0,5.0,8.833333,82.0,5.0,50.0,15.812852,52.386963,0.0,400.02316,0.0,0.0,False,False,08-24 05:00,0.0,0.0
8.0,24.0,5.0,8.666667,83.0,5.0,50.0,15.764174,52.488476,0.0,400.0206,0.0,0.0,False,False,08-24 05:10,0.0,0.0
8.0,24.0,5.0,8.5,84.0,5.0,50.0,15.733549,52.5408,0.0,400.01834,0.0,0.0,False,False,08-24 05:20,0.0,0.0
8.0,24.0,5.0,8.333333,85.0,5.0,50.0,15.737501,52.486095,0.0,400.0163,0.0,0.0,False,False,08-24 05:30,0.0,0.0
8.0,24.0,5.0,8.166667,86.0,5.0,50.0,15.772513,52.33449,0.0,400.0145,0.0,0.0,False,False,08-24 05:40,0.0,0.0
8.0,24.0,5.0,8.0,87.0,5.0,50.0,15.827054,52.123623,0.0,400.0129,0.0,0.0,False,False,08-24 05:50,0.0,0.0
8.0,24.0,6.0,8.833333,83.666664,5.0,50.0,15.953902,51.7324,0.0,400.01147,0.0,0.0,False,False,08-24 06:00,0.0,0.0
8.0,24.0,6.0,9.666667,80.333336,5.0,50.0,16.152979,51.188316,0.0,400.0102,0.0,0.0,False,False,08-24 06:10,0.0,0.0
8.0,24.0,6.0,10.5,77.0,5.0,50.0,16.398603,50.573326,0.0,400.0091,0.0,0.0,False,False,08-24 06:20,0.0,0.0
8.0,24.0,6.0,11.333333,73.666664,5.0,50.0,16.655096,49.985302,0.0,400.0081,0.0,0.0,False,False,08-24 06:30,0.0,0.0
8.0,24.0,6.0,12.166667,70.333336,5.0,50.0,16.910404,49.440804,0.0,400.0072,0.0,0.0,False,False,08-24 06:40,0.0,0.0
8.0,24.0,6.0,13.0,67.0,5.0,50.0,17.147848,48.97131,0.0,400.0064,0.0,0.0,False,False,08-24 06:50,0.0,0.0
8.0,24.0,7.0,13.5,65.0,5.0,50.0,17.355816,48.590366,0.0,400.0057,0.0,0.0,False,False,08-24 07:00,0.0,0.0
8.0,24.0,7.0,14.0,63.0,5.0,50.0,17.548689,48.240486,0.0,400.0051,0.0,0.0,False,False,08-24 07:10,0.0,0.0
8.0,24.0,7.0,14.5,61.0,5.0,50.0,17.738316,47.879616,0.0,400.00455,0.0,0.0,False,False,08-24 07:20,0.0,0.0
8.0,24.0,7.0,15.0,59.0,5.0,50.0,17.931973,47.482944,0.0,400.00403,0.0,0.0,False,False,08-24 07:30,0.0,0.0
8.0,24.0,7.0,15.5,57.0,5.0,50.0,18.125294,47.06144,0.0,400.0036,0.0,0.0,False,False,08-24 07:40,0.0,0.0
8.0,24.0,7.0,16.0,55.0,5.0,50.0,18.315065,46.622135,0.0,400.0032,0.0,0.0,False,False,08-24 07:50,0.0,0.0
8.0,24.0,8.0,16.0,55.666668,5.0,50.0,18.473171,46.291744,0.0,400.00287,0.0,0.0,False,False,08-24 08:00,0.0,0.0
8.0,24.0,8.0,16.0,56.333332,5.0,50.0,18.60069,46.090736,0.0,400.00256,0.0,0.0,False,False,08-24 08:10,0.0,0.0
8.0,24.0,8.0,16.0,57.0,5.0,50.0,18.708988,45.989914,0.0,400.00226,0.0,0.0,False,False,08-24 08:20,0.0,0.0
8.0,24.0,8.0,16.0,57.666668,5.0,50.0,18.801416,45.9747,0.0,400.002,0.0,0.0,False,False,08-24 08:30,0.0,0.0
8.0,24.0,8.0,16.0,58.333332,5.0,50.0,18.880184,46.032413,0.0,400.0018,0.0,0.0,False,False,08-24 08:40,0.0,0.0
8.0,24.0,8.0,16.0,59.0,5.0,50.0,18.947443,46.15171,0.0,400.00162,0.0,0.0,False,False,08-24 08:50,0.0,0.0
8.0,24.0,9.0,16.333334,57.333332,5.0,50.0,19.02324,46.224037,0.0,400.00143,0.0,0.0,False,False,08-24 09:00,0.0,0.0
8.0,24.0,9.0,16.666666,55.666668,5.0,50.0,19.108616,46.20467,0.0,400.00128,0.0,0.0,False,False,08-24 09:10,0.0,0.0
8.0,24.0,9.0,17.0,54.0,5.0,50.0,19.197077,46.103962,0.0,400.00113,0.0,0.0,False,False,08-24 09:20,0.0,0.0
8.0,24.0,9.0,17.333334,52.333332,5.0,50.0,19.281761,45.94476,0.0,400.001,0.0,0.0,False,False,08-24 09:30,0.0,0.0
8.0,24.0,9.0,17.666666,50.666668,5.0,50.0,19.36151,45.735603,0.0,400.00092,0.0,0.0,False,False,08-24 09:40,0.0,0.0
8.0,24.0,9.0,18.0,49.0,5.0,50.0,19.437424,45.477512,0.0,400.0008,0.0,0.0,False,False,08-24 09:50,0.0,0.0
8.0,24.0,10.0,18.0,49.0,5.0,50.0,19.493076,45.248047,0.0,400.00073,0.0,0.0,False,False,08-24 10:00,0.0,0.0
8.0,24.0,10.0,18.0,49.0,5.0,50.0,19.537893,45.05122,0.0,400.00064,0.0,0.0,False,False,08-24 10:10,0.0,0.0
8.0,24.0,10.0,18.0,49.0,5.0,50.0,19.575151,44.884953,0.0,400.00058,0.0,0.0,False,False,08-24 10:20,0.0,0.0
8.0,24.0,10.0,18.0,49.0,5.0,50.0,19.604454,44.75,0.0,400.00052,0.0,0.0,False,False,08-24 10:30,0.0,0.0
8.0,24.0,10.0,18.0,49.0,5.0,50.0,19.625793,44.644302,0.0,400.00046,0.0,0.0,False,False,08-24 10:40,0.0,0.0
8.0,24.0,10.0,18.0,49.0,5.0,50.0,19.639887,44.5642,0.0,400.0004,0.0,0.0,False,False,08-24 10:50,0.0,0.0
8.0,24.0,11.0,18.5,47.166668,5.0,50.0,19.677332,44.406776,0.0,400.00037,0.0,0.0,False,False,08-24 11:00,0.0,0.0
8.0,24.0,11.0,19.0,45.333332,5.0,50.0,19.741106,44.150795,0.0,400.00034,0.0,0.0,False,False,08-24 11:10,0.0,0.0
8.0,24.0,11.0,19.5,43.5,5.0,50.0,19.82085,43.818268,0.0,400.00027,0.0,0.0,False,False,08-24 11:20,0.0,0.0
8.0,24.0,11.0,20.0,41.666668,5.0,50.0,19.90976,43.424454,0.0,400.00024,0.0,0.0,False,False,08-24 11:30,0.0,0.0
8.0,24.0,11.0,20.5,39.833332,5.0,50.0,20.006504,42.970493,0.0,400.00024,0.0,0.0,False,False,08-24 11:40,0.0,0.0
8.0,24.0,11.0,21.0,38.0,5.0,50.0,20.112053,42.451588,0.0,400.0002,0.0,0.0,False,False,08-24 11:50,0.0,0.0
8.0,24.0,12.0,20.833334,38.333332,5.0,50.0,20.187508,42.006065,0.0,400.00018,0.0,0.0,False,False,08-24 12:00,0.0,0.0
8.0,24.0,12.0,20.666666,38.666668,5.0,50.0,20.23219,41.65556,0.0,400.00015,0.0,0.0,False,False,08-24 12:10,0.0,0.0
8.0,24.0,12.0,20.5,39.0,5.0,50.0,20.264631,41.356842,0.0,400.00015,0.0,0.0,False,False,08-24 12:20,0.0,0.0
8.0,24.0,12.0,20.333334,39.333332,5.0,50.0,20.297611,41.075363,0.0,400.00012,0.0,0.0,False,False,08-24 12:30,0.0,0.0
8.0,24.0,12.0,20.166666,39.666668,5.0,50.0,20.334248,40.80012,0.0,400.00012,0.0,0.0,False,False,08-24 12:40,0.0,0.0
8.0,24.0,12.0,20.0,40.0,5.0,50.0,20.373672,40.530743,0.0,400.0001,0.0,0.0,False,False,08-24 12:50,0.0,0.0
8.0,24.0,13.0,19.833334,40.0,5.0,50.0,20.41477,40.242996,0.0,400.0001,0.0,0.0,False,False,08-24 13:00,0.0,0.0
8.0,24.0,13.0,19.666666,40.0,5.0,50.0,20.45712,39.93375,0.0,400.0001,0.0,0.0,False,False,08-24 13:10,0.0,0.0
8.0,24.0,13.0,19.5,40.0,5.0,50.0,20.500523,39.601936,0.0,400.00006,0.0,0.0,False,False,08-24 13:20,0.0,0.0
8.0,24.0,13.0,19.333334,40.0,5.0,50.0,20.538,39.266953,0.0,400.00006,0.0,0.0,False,False,08-24 13:30,0.0,0.0
8.0,24.0,13.0,19.166666,40.0,5.0,50.0,20.566696,38.93838,0.0,400.00006,0.0,0.0,False,False,08-24 13:40,0.0,0.0
8.0,24.0,13.0,19.0,40.0,5.0,50.0,20.586794,38.617867,0.0,400.00006,0.0,0.0,False,False,08-24 13:50,0.0,0.0
8.0,24.0,14.0,19.166666,39.166668,5.0,50.0,20.6148,38.273575,0.0,400.00006,0.0,0.0,False,False,08-24 14:00,0.0,0.0
8.0,24.0,14.0,19.333334,38.333332,5.0,50.0,20.657957,37.883076,0.0,400.00003,0.0,0.0,False,False,08-24 14:10,0.0,0.0
8.0,24.0,14.0,19.5,37.5,5.0,50.0,20.709826,37.462376,0.0,400.00003,0.0,0.0,False,False,08-24 14:20,0.0,0.0
8.0,24.0,14.0,19.666666,36.666668,5.0,50.0,20.771032,37.010704,0.0,400.00003,0.0,0.0,False,False,08-24 14:30,0.0,0.0
8.0,24.0,14.0,19.833334,35.833332,5.0,50.0,20.841738,36.5285,0.0,400.00003,0.0,0.0,False,False,08-24 14:40,0.0,0.0
8.0,24.0,14.0,20.0,35.0,5.0,50.0,20.915796,36.030293,0.0,400.00003,0.0,0.0,False,False,08-24 14:50,0.0,0.0
8.0,24.0,15.0,20.166666,33.5,5.0,50.0,20.992647,35.480434,0.0,400.00003,0.0,0.0,False,False,08-24 15:00,0.0,0.0
8.0,24.0,15.0,20.333334,32.0,5.0,50.0,21.073423,34.85658,0.0,400.00003,0.0,0.0,False,False,08-24 15:10,0.0,0.0
8.0,24.0,15.0,20.5,30.5,5.0,50.0,21.158384,34.1561,0.0,400.00003,0.0,0.0,False,False,08-24 15:20,0.0,0.0
8.0,24.0,15.0,20.666666,29.0,5.0,50.0,21.243008,33.394043,0.0,400.00003,0.0,0.0,False,False,08-24 15:30,0.0,0.0
8.0,24.0,15.0,20.833334,27.5,5.0,50.0,21.324669,32.582138,0.0,400.0,0.0,0.0,False,False,08-24 15:40,0.0,0.0
8.0,24.0,15.0,21.0,26.0,5.0,50.0,21.403065,31.726086,0.0,400.0,0.0,0.0,False,False,08-24 15:50,0.0,0.0
8.0,24.0,16.0,20.333334,31.5,5.0,50.0,21.427015,31.239525,0.0,400.0,0.0,0.0,False,False,08-24 16:00,0.0,0.0
8.0,24.0,16.0,19.666666,37.0,5.0,50.0,21.392841,31.276136,0.0,400.0,0.0,0.0,False,False,08-24 16:10,0.0,0.0
8.0,24.0,16.0,19.0,42.5,5.0,50.0,21.320093,31.79327,0.0,400.0,0.0,0.0,False,False,08-24 16:20,0.0,0.0
8.0,24.0,16.0,18.333334,48.0,5.0,50.0,21.198767,32.745407,0.0,400.0,0.0,0.0,False,False,08-24 16:30,0.0,0.0
8.0,24.0,16.0,17.666666,53.5,5.0,50.0,21.04399,34.034363,0.0,400.0,0.0,0.0,False,False,08-24 16:40,0.0,0.0
8.0,24.0,16.0,17.0,59.0,5.0,50.0,20.869102,35.576183,0.0,400.0,0.0,0.0,False,False,08-24 16:50,0.0,0.0
8.0,24.0,17.0,17.0,58.333332,5.0,50.0,20.726738,37.040188,0.0,400.0,0.0,0.0,False,False,08-24 17:00,0.0,0.0
8.0,24.0,17.0,17.0,57.666668,5.0,50.0,20.622938,38.283173,0.0,400.0,0.0,0.0,False,False,08-24 17:10,0.0,0.0
8.0,24.0,17.0,17.0,57.0,5.0,50.0,20.544525,39.301098,0.0,400.0,0.0,0.0,False,False,08-24 17:20,0.0,0.0
8.0,24.0,17.0,17.0,56.333332,5.0,50.0,20.4765,40.14036,0.0,400.0,0.0,0.0,False,False,08-24 17:30,0.0,0.0
8.0,24.0,17.0,17.0,55.666668,5.0,50.0,20.410696,40.841747,0.0,400.0,0.0,0.0,False,False,08-24 17:40,0.0,0.0
8.0,24.0,17.0,17.0,55.0,5.0,50.0,20.344398,41.42998,0.0,400.0,0.0,0.0,False,False,08-24 17:50,0.0,0.0
8.0,24.0,18.0,17.0,54.5,5.0,50.0,20.277952,41.9257,0.0,400.0,0.0,0.0,False,False,08-24 18:00,0.0,0.0
8.0,24.0,18.0,17.0,54.0,5.0,50.0,20.212454,42.341053,0.0,400.0,0.0,0.0,False,False,08-24 18:10,0.0,0.0
8.0,24.0,18.0,17.0,53.5,5.0,50.0,20.148306,42.684547,0.0,400.0,0.0,0.0,False,False,08-24 18:20,0.0,0.0
8.0,24.0,18.0,17.0,53.0,5.0,50.0,20.089413,42.95271,0.0,400.0,0.0,0.0,False,False,08-24 18:30,0.0,0.0
8.0,24.0,18.0,17.0,52.5,5.0,50.0,20.037388,43.14692,0.0,400.0,0.0,0.0,False,False,08-24 18:40,0.0,0.0
8.0,24.0,18.0,17.0,52.0,5.0,50.0,19.991405,43.274616,0.0,400.0,0.0,0.0,False,False,08-24 18:50,0.0,0.0
8.0,24.0,19.0,16.666666,53.166668,5.0,50.0,19.928215,43.43047,0.0,400.0,0.0,0.0,False,False,08-24 19:00,0.0,0.0
8.0,24.0,19.0,16.333334,54.333332,5.0,50.0,19.842466,43.64772,0.0,400.0,0.0,0.0,False,False,08-24 19:10,0.0,0.0
8.0,24.0,19.0,16.0,55.5,5.0,50.0,19.740488,43.914246,0.0,400.0,0.0,0.0,False,False,08-24 19:20,0.0,0.0
8.0,24.0,19.0,15.666667,56.666668,5.0,50.0,19.629295,44.209526,0.0,400.0,0.0,0.0,False,False,08-24 19:30,0.0,0.0
8.0,24.0,19.0,15.333333,57.833332,5.0,50.0,19.512613,44.520428,0.0,400.0,0.0,0.0,False,False,08-24 19:40,0.0,0.0
8.0,24.0,19.0,15.0,59.0,5.0,50.0,19.391584,44.841312,0.0,400.0,0.0,0.0,False,False,08-24 19:50,0.0,0.0
8.0,24.0,20.0,14.833333,59.666668,5.0,50.0,19.280739,45.13596,0.0,400.0,0.0,0.0,False,False,08-24 20:00,0.0,0.0
8.0,24.0,20.0,14.666667,60.333332,5.0,50.0,19.183607,45.39657,0.0,400.0,0.0,0.0,False,False,08-24 20:10,0.0,0.0
8.0,24.0,20.0,14.5,61.0,5.0,50.0,19.095963,45.634853,0.0,400.0,0.0,0.0,False,False,08-24 20:20,0.0,0.0
8.0,24.0,20.0,14.333333,61.666668,5.0,50.0,19.013224,45.86273,0.0,400.0,0.0,0.0,False,False,08-24 20:30,0.0,0.0
8.0,24.0,20.0,14.166667,62.333332,5.0,50.0,18.933033,46.085747,0.0,400.0,0.0,0.0,False,False,08-24 20:40,0.0,0.0
8.0,24.0,20.0,14.0,63.0,5.0,50.0,18.854738,46.304794,0.0,400.0,0.0,0.0,False,False,08-24 20:50,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.785456,46.49919,0.0,400.0,0.0,0.0,False,False,08-24 21:00,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.726103,46.666092,0.0,400.0,0.0,0.0,False,False,08-24 21:10,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.673782,46.813698,0.0,400.0,0.0,0.0,False,False,08-24 21:20,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.62563,46.95019,0.0,400.0,0.0,0.0,False,False,08-24 21:30,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.580076,47.080013,0.0,400.0,0.0,0.0,False,False,08-24 21:40,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.536518,47.20482,0.0,400.0,0.0,0.0,False,False,08-24 21:50,0.0,0.0
8.0,24.0,22.0,14.166667,62.333332,5.0,50.0,18.507532,47.28036,0.0,400.0,0.0,0.0,False,False,08-24 22:00,0.0,0.0
8.0,24.0,22.0,14.333333,61.666668,5.0,50.0,18.495848,47.3062,0.0,400.0,0.0,0.0,False,False,08-24 22:10,0.0,0.0
8.0,24.0,22.0,14.5,61.0,5.0,50.0,18.496727,47.295723,0.0,400.0,0.0,0.0,False,False,08-24 22:20,0.0,0.0
8.0,24.0,22.0,14.666667,60.333332,5.0,50.0,18.505116,47.263153,0.0,400.0,0.0,0.0,False,False,08-24 22:30,0.0,0.0
8.0,24.0,22.0,14.833333,59.666668,5.0,50.0,18.518095,47.216415,0.0,400.0,0.0,0.0,False,False,08-24 22:40,0.0,0.0
8.0,24.0,22.0,15.0,59.0,5.0,50.0,18.534475,47.158394,0.0,400.0,0.0,0.0,False,False,08-24 22:50,0.0,0.0
8.0,24.0,23.0,14.666667,60.333332,5.0,50.0,18.516722,47.210903,0.0,400.0,0.0,0.0,False,False,08-24 23:00,0.0,0.0
8.0,24.0,23.0,14.333333,61.666668,5.0,50.0,18.457518,47.38862,0.0,400.0,0.0,0.0,False,False,08-24 23:10,0.0,0.0
8.0,24.0,23.0,14.0,63.0,5.0,50.0,18.369106,47.654556,0.0,400.0,0.0,0.0,False,False,08-24 23:20,0.0,0.0
8.0,24.0,23.0,13.666667,64.333336,5.0,50.0,18.264532,47.968384,0.0,400.0,0.0,0.0,False,False,08-24 23:30,0.0,0.0
8.0,24.0,23.0,13.333333,65.666664,5.0,50.0,18.15095,48.30689,0.0,400.0,0.0,0.0,False,False,08-24 23:40,0.0,0.0
8.0,24.0,23.0,13.0,67.0,5.0,50.0,18.051245,48.598507,0.0,400.0,0.0,0.0,False,False,08-24 23:50,0.0,0.0
8.0,25.0,0.0,12.833333,67.666664,5.0,50.0,18.006313,48.718277,0.0,400.0,0.0,0.0,False,False,08-25 00:00,0.0,0.0
8.0,25.0,0.0,12.666667,68.333336,5.0,50.0,17.970106,48.807236,0.0,400.0,0.0,0.0,False,False,08-25 00:10,0.0,0.0
8.0,25.0,0.0,12.5,69.0,5.0,50.0,17.919556,48.93664,0.0,400.0,0.0,0.0,False,False,08-25 00:20,0.0,0.0
8.0,25.0,0.0,12.333333,69.666664,5.0,50.0,17.856817,49.10018,0.0,400.0,0.0,0.0,False,False,08-25 00:30,0.0,0.0
8.0,25.0,0.0,12.166667,70.333336,5.0,50.0,17.789486,49.274487,0.0,400.0,0.0,0.0,False,False,08-25 00:40,0.0,0.0
8.0,25.0,0.0,12.0,71.0,5.0,50.0,17.72155,49.447098,0.0,400.0,0.0,0.0,False,False,08-25 00:50,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.664972,49.585323,0.0,400.0,0.0,0.0,False,False,08-25 01:00,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.619932,49.69112,0.0,400.0,0.0,0.0,False,False,08-25 01:10,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.58166,49.779934,0.0,400.0,0.0,0.0,False,False,08-25 01:20,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.546616,49.86248,0.0,400.0,0.0,0.0,False,False,08-25 01:30,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.51344,49.942486,0.0,400.0,0.0,0.0,False,False,08-25 01:40,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.481823,50.02045,0.0,400.0,0.0,0.0,False,False,08-25 01:50,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,17.453747,50.089756,0.0,400.0,0.0,0.0,False,False,08-25 02:00,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,17.429533,50.149063,0.0,400.0,0.0,0.0,False,False,08-25 02:10,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,17.408283,50.200954,0.0,400.0,0.0,0.0,False,False,08-25 02:20,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,17.389103,50.24803,0.0,400.0,0.0,0.0,False,False,08-25 02:30,0.0,0.0
