months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,24.0,7.0,10.333333,91.166664,21.0,23.0,18.345367,52.73182,1.98,433.44098,27000.0,1204151.0,True,False,05-24 07:00,1.0,1.0
5.0,24.0,7.0,10.666667,89.333336,21.0,23.0,19.140652,50.443333,1.98,435.10892,13500.0,723408.2,True,False,05-24 07:10,1.0,1.0
5.0,24.0,7.0,11.0,87.5,21.0,23.0,19.381573,49.781055,1.98,436.91342,9000.0,882768.75,True,False,05-24 07:20,1.0,1.0
5.0,24.0,7.0,11.333333,85.666664,21.0,23.0,19.207481,50.208008,1.98,438.3005,27000.0,1203211.1,True,False,05-24 07:30,1.0,1.0
5.0,24.0,7.0,11.666667,83.833336,21.0,23.0,19.099089,50.3761,1.98,440.91437,27000.0,1203240.4,True,False,05-24 07:40,1.0,1.0
5.0,24.0,7.0,12.0,82.0,21.0,23.0,19.544298,49.096886,1.98,442.1051,13500.0,962673.56,True,False,05-24 07:50,1.0,1.0
5.0,24.0,8.0,12.166667,81.166664,21.0,23.0,20.274855,47.307625,7.92,464.0084,13500.0,962248.94,False,False,05-24 08:00,1.0,1.0
5.0,24.0,8.0,12.333333,80.333336,21.0,23.0,20.84847,46.11369,7.92,477.6885,9000.0,876723.5,False,False,05-24 08:10,1.0,1.0
5.0,24.0,8.0,12.5,79.5,21.0,23.0,20.999996,46.196148,7.92,484.16,13500.0,434742.56,False,False,05-24 08:20,1.0,1.0
5.0,24.0,8.0,12.666667,78.666664,21.0,23.0,21.000044,46.655502,7.92,494.61343,27000.0,303210.25,False,False,05-24 08:30,1.0,1.0
5.0,24.0,8.0,12.833333,77.833336,21.0,23.0,20.899363,47.52227,7.92,513.3511,27000.0,444542.66,False,False,05-24 08:40,1.0,1.0
5.0,24.0,8.0,13.0,77.0,21.0,23.0,20.999361,47.75608,7.92,530.7347,27000.0,369083.6,False,False,05-24 08:50,1.0,1.0
5.0,24.0,9.0,13.0,77.0,21.0,23.0,21.000042,48.22833,7.92,545.384,27000.0,256124.1,False,False,05-24 09:00,1.0,1.0
5.0,24.0,9.0,13.0,77.0,21.0,23.0,21.000051,48.634514,7.92,557.38446,27000.0,293693.06,False,False,05-24 09:10,1.0,1.0
5.0,24.0,9.0,13.0,77.0,21.0,23.0,21.000042,48.975185,7.92,567.24646,27000.0,284456.06,False,False,05-24 09:20,1.0,1.0
5.0,24.0,9.0,13.0,77.0,21.0,23.0,21.000034,49.259106,7.92,575.4375,27000.0,282293.44,False,False,05-24 09:30,1.0,1.0
5.0,24.0,9.0,13.0,77.0,21.0,23.0,21.000029,49.49596,7.92,582.29047,27000.0,283495.2,False,False,05-24 09:40,1.0,1.0
5.0,24.0,9.0,13.0,77.0,21.0,23.0,21.000025,49.694042,7.92,588.03845,27000.0,283405.2,False,False,05-24 09:50,1.0,1.0
5.0,24.0,10.0,13.0,77.833336,21.0,23.0,20.988508,49.923847,7.92,592.86206,27000.0,295187.22,False,False,05-24 10:00,1.0,1.0
5.0,24.0,10.0,13.0,78.666664,21.0,23.0,20.99993,50.128414,7.92,596.90735,27000.0,293047.25,False,False,05-24 10:10,1.0,1.0
5.0,24.0,10.0,13.0,79.5,21.0,23.0,21.000025,50.416492,7.92,600.2985,27000.0,281701.3,False,False,05-24 10:20,1.0,1.0
5.0,24.0,10.0,13.0,80.333336,21.0,23.0,21.00003,50.74432,7.92,603.14075,27000.0,281773.9,False,False,05-24 10:30,1.0,1.0
5.0,24.0,10.0,13.0,81.166664,21.0,23.0,21.000034,51.102215,7.92,605.523,27000.0,274913.03,False,False,05-24 10:40,1.0,1.0
5.0,24.0,10.0,13.0,82.0,21.0,23.0,21.000036,51.48365,7.92,607.5198,27000.0,267846.44,False,False,05-24 10:50,1.0,1.0
5.0,24.0,11.0,13.0,82.0,21.0,23.0,21.000036,51.839237,7.92,609.1914,27000.0,260471.92,False,False,05-24 11:00,1.0,1.0
5.0,24.0,11.0,13.0,82.0,21.0,23.0,21.000034,52.14439,7.92,610.5894,27000.0,253493.92,False,False,05-24 11:10,1.0,1.0
5.0,24.0,11.0,13.0,82.0,21.0,23.0,21.000029,52.39771,7.92,611.7581,27000.0,246985.95,False,False,05-24 11:20,1.0,1.0
5.0,24.0,11.0,13.0,82.0,21.0,23.0,21.000023,52.607033,7.92,612.7351,27000.0,244615.9,False,False,05-24 11:30,1.0,1.0
5.0,24.0,11.0,13.0,82.0,21.0,23.0,21.00002,52.780994,7.92,613.5518,27000.0,245028.61,False,False,05-24 11:40,1.0,1.0
5.0,24.0,11.0,13.0,82.0,21.0,23.0,21.000015,52.926388,7.92,614.2346,27000.0,245605.19,False,False,05-24 11:50,1.0,1.0
5.0,24.0,12.0,13.5,80.333336,21.0,23.0,21.000011,53.10281,7.92,614.84186,27000.0,216556.39,False,False,05-24 12:00,1.0,1.0
5.0,24.0,12.0,14.0,78.666664,21.0,23.0,21.000011,53.338123,7.92,615.40875,27000.0,183885.36,False,False,05-24 12:10,1.0,1.0
5.0,24.0,12.0,14.5,77.0,21.0,23.0,21.000013,53.63106,7.92,615.9491,27000.0,146957.4,False,False,05-24 12:20,1.0,1.0
5.0,24.0,12.0,15.0,75.333336,21.0,23.0,21.000011,53.968975,7.92,616.46716,27000.0,107785.64,False,False,05-24 12:30,1.0,1.0
5.0,24.0,12.0,15.5,73.666664,21.0,23.0,21.000008,54.338436,7.92,616.96484,27000.0,66566.664,False,False,05-24 12:40,1.0,1.0
5.0,24.0,12.0,16.0,72.0,21.0,23.0,21.000002,54.72849,7.92,617.44415,27000.0,23618.96,False,False,05-24 12:50,1.0,1.0
5.0,24.0,13.0,16.0,71.333336,21.0,23.0,21.0,55.046955,7.92,617.8697,27000.0,10964.276,False,False,05-24 13:00,1.0,1.0
5.0,24.0,13.0,16.0,70.666664,21.0,23.0,21.01439,55.200882,7.92,618.2256,27000.0,9908.749,False,False,05-24 13:10,1.0,1.0
5.0,24.0,13.0,16.0,70.0,21.0,23.0,21.044447,55.186615,7.92,618.51416,27000.0,9908.749,False,False,05-24 13:20,1.0,1.0
5.0,24.0,13.0,16.0,69.333336,21.0,23.0,21.08445,55.04244,7.92,618.7451,27000.0,9908.749,False,False,05-24 13:30,1.0,1.0
5.0,24.0,13.0,16.0,68.666664,21.0,23.0,21.129793,54.803947,7.92,618.92883,27000.0,9908.749,False,False,05-24 13:40,1.0,1.0
5.0,24.0,13.0,16.0,68.0,21.0,23.0,21.178753,54.492638,7.92,619.0737,27000.0,9908.749,False,False,05-24 13:50,1.0,1.0
5.0,24.0,14.0,15.833333,67.833336,21.0,23.0,21.00218,54.577553,1.98,604.4875,27000.0,102620.45,False,False,05-24 14:00,1.0,1.0
5.0,24.0,14.0,15.666667,67.666664,21.0,23.0,20.99998,53.867397,1.98,582.84686,27000.0,241439.05,False,False,05-24 14:10,1.0,1.0
5.0,24.0,14.0,15.5,67.5,21.0,23.0,20.999952,53.09769,1.98,561.5161,27000.0,181477.55,False,False,05-24 14:20,1.0,1.0
5.0,24.0,14.0,15.333333,67.333336,21.0,23.0,20.999945,52.344646,1.98,543.40125,27000.0,194568.36,False,False,05-24 14:30,1.0,1.0
5.0,24.0,14.0,15.166667,67.166664,21.0,23.0,20.999947,51.62135,1.98,528.6711,27000.0,194525.77,False,False,05-24 14:40,1.0,1.0
5.0,24.0,14.0,15.0,67.0,21.0,23.0,20.999949,50.922016,1.98,516.6495,27000.0,194002.19,False,False,05-24 14:50,1.0,1.0
5.0,24.0,15.0,15.166667,67.166664,21.0,23.0,20.999956,50.341076,1.98,506.69836,27000.0,173651.16,False,False,05-24 15:00,1.0,1.0
5.0,24.0,15.0,15.333333,67.333336,21.0,23.0,20.99996,49.935425,1.98,498.37878,27000.0,158754.58,False,False,05-24 15:10,1.0,1.0
5.0,24.0,15.0,15.5,67.5,21.0,23.0,20.999975,49.700684,1.98,491.39804,27000.0,141495.84,False,False,05-24 15:20,1.0,1.0
5.0,24.0,15.0,15.666667,67.666664,21.0,23.0,20.999989,49.611893,1.98,485.54068,27000.0,124946.36,False,False,05-24 15:30,1.0,1.0
5.0,24.0,15.0,15.833333,67.833336,21.0,23.0,20.999996,49.64315,1.98,480.6309,27000.0,108596.49,False,False,05-24 15:40,1.0,1.0
5.0,24.0,15.0,16.0,68.0,21.0,23.0,21.000002,49.77372,1.98,476.51868,27000.0,92472.48,False,False,05-24 15:50,1.0,1.0
5.0,24.0,16.0,15.833333,67.833336,21.0,23.0,21.000006,49.879314,1.98,473.06638,27000.0,96263.1,False,False,05-24 16:00,1.0,1.0
5.0,24.0,16.0,15.666667,67.666664,21.0,23.0,21.000004,49.88353,1.98,470.16208,27000.0,101174.6,False,False,05-24 16:10,1.0,1.0
5.0,24.0,16.0,15.5,67.5,21.0,23.0,21.0,49.778778,1.98,467.71622,27000.0,106748.586,False,False,05-24 16:20,1.0,1.0
5.0,24.0,16.0,15.333333,67.333336,21.0,23.0,20.999994,49.582127,1.98,465.65576,27000.0,113431.15,False,False,05-24 16:30,1.0,1.0
5.0,24.0,16.0,15.166667,67.166664,21.0,23.0,20.99999,49.313282,1.98,463.91965,27000.0,120919.03,False,False,05-24 16:40,1.0,1.0
5.0,24.0,16.0,15.0,67.0,21.0,23.0,20.999985,48.98771,1.98,462.45648,27000.0,130431.81,False,False,05-24 16:50,1.0,1.0
5.0,24.0,17.0,14.833333,66.333336,21.0,23.0,20.99997,48.489437,0.0,456.32248,27000.0,218436.69,False,False,05-24 17:00,1.0,1.0
5.0,24.0,17.0,14.666667,65.666664,5.0,50.0,20.98689,48.204918,0.0,451.85928,0.0,0.0,False,False,05-24 17:10,0.0,0.0
5.0,24.0,17.0,14.5,65.0,5.0,50.0,20.961971,48.086456,0.0,449.34802,0.0,0.0,False,False,05-24 17:20,0.0,0.0
5.0,24.0,17.0,14.333333,64.333336,5.0,50.0,20.926779,48.037807,0.0,447.79935,0.0,0.0,False,False,05-24 17:30,0.0,0.0
5.0,24.0,17.0,14.166667,63.666668,5.0,50.0,20.882494,48.005386,0.0,446.52808,0.0,0.0,False,False,05-24 17:40,0.0,0.0
5.0,24.0,17.0,14.0,63.0,5.0,50.0,20.829988,47.971832,0.0,445.27792,0.0,0.0,False,False,05-24 17:50,0.0,0.0
5.0,24.0,18.0,13.833333,64.5,5.0,50.0,20.548468,48.32631,0.0,442.03137,0.0,0.0,False,False,05-24 18:00,0.0,0.0
5.0,24.0,18.0,13.666667,66.0,5.0,50.0,20.213919,48.745407,0.0,439.03903,0.0,0.0,False,False,05-24 18:10,0.0,0.0
5.0,24.0,18.0,13.5,67.5,5.0,50.0,20.054306,48.91106,0.0,437.29114,0.0,0.0,False,False,05-24 18:20,0.0,0.0
5.0,24.0,18.0,13.333333,69.0,5.0,50.0,19.855944,49.07087,0.0,433.6093,0.0,0.0,False,False,05-24 18:30,0.0,0.0
5.0,24.0,18.0,13.166667,70.5,5.0,50.0,19.712378,49.141224,0.0,429.89505,0.0,0.0,False,False,05-24 18:40,0.0,0.0
5.0,24.0,18.0,13.0,72.0,5.0,50.0,19.590338,49.23739,0.0,426.5115,0.0,0.0,False,False,05-24 18:50,0.0,0.0
5.0,24.0,19.0,12.833333,72.666664,5.0,50.0,19.468,49.387924,0.0,423.53378,0.0,0.0,False,False,05-24 19:00,0.0,0.0
5.0,24.0,19.0,12.666667,73.333336,5.0,50.0,19.335718,49.59397,0.0,420.92065,0.0,0.0,False,False,05-24 19:10,0.0,0.0
5.0,24.0,19.0,12.5,74.0,5.0,50.0,19.192661,49.84631,0.0,418.61273,0.0,0.0,False,False,05-24 19:20,0.0,0.0
5.0,24.0,19.0,12.333333,74.666664,5.0,50.0,19.049309,50.109512,0.0,416.56332,0.0,0.0,False,False,05-24 19:30,0.0,0.0
5.0,24.0,19.0,12.166667,75.333336,5.0,50.0,18.882193,50.457058,0.0,414.7392,0.0,0.0,False,False,05-24 19:40,0.0,0.0
5.0,24.0,19.0,12.0,76.0,5.0,50.0,18.722084,50.792587,0.0,413.11496,0.0,0.0,False,False,05-24 19:50,0.0,0.0
5.0,24.0,20.0,11.666667,77.833336,5.0,50.0,18.573265,51.11334,0.0,411.6687,0.0,0.0,False,False,05-24 20:00,0.0,0.0
5.0,24.0,20.0,11.333333,79.666664,5.0,50.0,18.431402,51.436897,0.0,410.38107,0.0,0.0,False,False,05-24 20:10,0.0,0.0
5.0,24.0,20.0,11.0,81.5,5.0,50.0,18.293112,51.771606,0.0,409.2348,0.0,0.0,False,False,05-24 20:20,0.0,0.0
5.0,24.0,20.0,10.666667,83.333336,5.0,50.0,18.157173,52.116432,0.0,408.21445,0.0,0.0,False,False,05-24 20:30,0.0,0.0
5.0,24.0,20.0,10.333333,85.166664,5.0,50.0,18.023224,52.46745,0.0,407.30624,0.0,0.0,False,False,05-24 20:40,0.0,0.0
5.0,24.0,20.0,10.0,87.0,5.0,50.0,17.890928,52.82137,0.0,406.49792,0.0,0.0,False,False,05-24 20:50,0.0,0.0
5.0,24.0,21.0,9.833333,88.0,5.0,50.0,17.770178,53.155174,0.0,405.77872,0.0,0.0,False,False,05-24 21:00,0.0,0.0
5.0,24.0,21.0,9.666667,89.0,5.0,50.0,17.661196,53.459503,0.0,405.139,0.0,0.0,False,False,05-24 21:10,0.0,0.0
5.0,24.0,21.0,9.5,90.0,5.0,50.0,17.559496,53.74824,0.0,404.56998,0.0,0.0,False,False,05-24 21:20,0.0,0.0
5.0,24.0,21.0,9.333333,91.0,5.0,50.0,17.461489,54.03189,0.0,404.06387,0.0,0.0,False,False,05-24 21:30,0.0,0.0
5.0,24.0,21.0,9.166667,92.0,5.0,50.0,17.365591,54.314262,0.0,403.6137,0.0,0.0,False,False,05-24 21:40,0.0,0.0
5.0,24.0,21.0,9.0,93.0,5.0,50.0,17.271294,54.595707,0.0,403.21332,0.0,0.0,False,False,05-24 21:50,0.0,0.0
5.0,24.0,22.0,9.0,93.0,5.0,50.0,17.190805,54.826015,0.0,402.8573,0.0,0.0,False,False,05-24 22:00,0.0,0.0
5.0,24.0,22.0,9.0,93.0,5.0,50.0,17.124678,55.012318,0.0,402.54077,0.0,0.0,False,False,05-24 22:10,0.0,0.0
5.0,24.0,22.0,9.0,93.0,5.0,50.0,17.067783,55.171955,0.0,402.2594,0.0,0.0,False,False,05-24 22:20,0.0,0.0
5.0,24.0,22.0,9.0,93.0,5.0,50.0,17.015991,55.318665,0.0,402.00922,0.0,0.0,False,False,05-24 22:30,0.0,0.0
5.0,24.0,22.0,9.0,93.0,5.0,50.0,16.967518,55.458065,0.0,401.78677,0.0,0.0,False,False,05-24 22:40,0.0,0.0
5.0,24.0,22.0,9.0,93.0,5.0,50.0,16.921835,55.591473,0.0,401.58902,0.0,0.0,False,False,05-24 22:50,0.0,0.0
5.0,24.0,23.0,8.833333,94.166664,5.0,50.0,16.86651,55.76644,0.0,401.41312,0.0,0.0,False,False,05-24 23:00,0.0,0.0
5.0,24.0,23.0,8.666667,95.333336,5.0,50.0,16.800072,55.98991,0.0,401.25662,0.0,0.0,False,False,05-24 23:10,0.0,0.0
5.0,24.0,23.0,8.5,96.5,5.0,50.0,16.726944,56.245785,0.0,401.11743,0.0,0.0,False,False,05-24 23:20,0.0,0.0
5.0,24.0,23.0,8.333333,97.666664,5.0,50.0,16.650864,56.519352,0.0,400.99362,0.0,0.0,False,False,05-24 23:30,0.0,0.0
5.0,24.0,23.0,8.166667,98.833336,5.0,50.0,16.573387,56.803467,0.0,400.88348,0.0,0.0,False,False,05-24 23:40,0.0,0.0
5.0,24.0,23.0,8.0,100.0,5.0,50.0,16.494871,57.09543,0.0,400.78552,0.0,0.0,False,False,05-24 23:50,0.0,0.0
5.0,25.0,0.0,8.0,100.0,5.0,50.0,16.42611,57.353767,0.0,400.69843,0.0,0.0,False,False,05-25 00:00,0.0,0.0
5.0,25.0,0.0,8.0,100.0,5.0,50.0,16.367886,57.574047,0.0,400.621,0.0,0.0,False,False,05-25 00:10,0.0,0.0
5.0,25.0,0.0,8.0,100.0,5.0,50.0,16.316135,57.770515,0.0,400.55215,0.0,0.0,False,False,05-25 00:20,0.0,0.0
5.0,25.0,0.0,8.0,100.0,5.0,50.0,16.267637,57.95491,0.0,400.49097,0.0,0.0,False,False,05-25 00:30,0.0,0.0
5.0,25.0,0.0,8.0,100.0,5.0,50.0,16.221106,58.132004,0.0,400.43658,0.0,0.0,False,False,05-25 00:40,0.0,0.0
5.0,25.0,0.0,8.0,100.0,5.0,50.0,16.17627,58.30284,0.0,400.3882,0.0,0.0,False,False,05-25 00:50,0.0,0.0
5.0,25.0,1.0,7.8333335,100.0,5.0,50.0,16.12261,58.466904,0.0,400.34518,0.0,0.0,False,False,05-25 01:00,0.0,0.0
5.0,25.0,1.0,7.6666665,100.0,5.0,50.0,16.059374,58.605843,0.0,400.30692,0.0,0.0,False,False,05-25 01:10,0.0,0.0
5.0,25.0,1.0,7.5,100.0,5.0,50.0,15.990565,58.70249,0.0,400.2729,0.0,0.0,False,False,05-25 01:20,0.0,0.0
5.0,25.0,1.0,7.3333335,100.0,5.0,50.0,15.919373,58.750996,0.0,400.2426,0.0,0.0,False,False,05-25 01:30,0.0,0.0
5.0,25.0,1.0,7.1666665,100.0,5.0,50.0,15.847073,58.754025,0.0,400.21567,0.0,0.0,False,False,05-25 01:40,0.0,0.0
5.0,25.0,1.0,7.0,100.0,5.0,50.0,15.773944,58.716972,0.0,400.19174,0.0,0.0,False,False,05-25 01:50,0.0,0.0
5.0,25.0,2.0,7.0,100.0,5.0,50.0,15.711662,58.639812,0.0,400.17044,0.0,0.0,False,False,05-25 02:00,0.0,0.0
5.0,25.0,2.0,7.0,100.0,5.0,50.0,15.661086,58.54473,0.0,400.15152,0.0,0.0,False,False,05-25 02:10,0.0,0.0
5.0,25.0,2.0,7.0,100.0,5.0,50.0,15.617784,58.4546,0.0,400.1347,0.0,0.0,False,False,05-25 02:20,0.0,0.0
5.0,25.0,2.0,7.0,100.0,5.0,50.0,15.5781975,58.38026,0.0,400.11975,0.0,0.0,False,False,05-25 02:30,0.0,0.0
5.0,25.0,2.0,7.0,100.0,5.0,50.0,15.540877,58.32283,0.0,400.10648,0.0,0.0,False,False,05-25 02:40,0.0,0.0
5.0,25.0,2.0,7.0,100.0,5.0,50.0,15.505483,58.279953,0.0,400.09467,0.0,0.0,False,False,05-25 02:50,0.0,0.0
5.0,25.0,3.0,7.0,100.0,5.0,50.0,15.471573,58.250576,0.0,400.08417,0.0,0.0,False,False,05-25 03:00,0.0,0.0
5.0,25.0,3.0,7.0,100.0,5.0,50.0,15.438848,58.23371,0.0,400.07483,0.0,0.0,False,False,05-25 03:10,0.0,0.0
5.0,25.0,3.0,7.0,100.0,5.0,50.0,15.407182,58.22804,0.0,400.06653,0.0,0.0,False,False,05-25 03:20,0.0,0.0
5.0,25.0,3.0,7.0,100.0,5.0,50.0,15.376521,58.232162,0.0,400.05914,0.0,0.0,False,False,05-25 03:30,0.0,0.0
5.0,25.0,3.0,7.0,100.0,5.0,50.0,15.346815,58.244827,0.0,400.05258,0.0,0.0,False,False,05-25 03:40,0.0,0.0
5.0,25.0,3.0,7.0,100.0,5.0,50.0,15.318002,58.264965,0.0,400.04675,0.0,0.0,False,False,05-25 03:50,0.0,0.0
5.0,25.0,4.0,7.0,100.0,5.0,50.0,15.2888,58.296215,0.0,400.04156,0.0,0.0,False,False,05-25 04:00,0.0,0.0
5.0,25.0,4.0,7.0,100.0,5.0,50.0,15.258955,58.3385,0.0,400.03696,0.0,0.0,False,False,05-25 04:10,0.0,0.0
5.0,25.0,4.0,7.0,100.0,5.0,50.0,15.228868,58.389412,0.0,400.03287,0.0,0.0,False,False,05-25 04:20,0.0,0.0
5.0,25.0,4.0,7.0,100.0,5.0,50.0,15.205412,58.422295,0.0,400.02924,0.0,0.0,False,False,05-25 04:30,0.0,0.0
5.0,25.0,4.0,7.0,100.0,5.0,50.0,15.190967,58.427433,0.0,400.026,0.0,0.0,False,False,05-25 04:40,0.0,0.0
5.0,25.0,4.0,7.0,100.0,5.0,50.0,15.1844635,58.408146,0.0,400.0231,0.0,0.0,False,False,05-25 04:50,0.0,0.0
5.0,25.0,5.0,7.1666665,100.0,5.0,50.0,15.197842,58.35922,0.0,400.02054,0.0,0.0,False,False,05-25 05:00,0.0,0.0
5.0,25.0,5.0,7.3333335,100.0,5.0,50.0,15.229959,58.306404,0.0,400.01828,0.0,0.0,False,False,05-25 05:10,0.0,0.0
5.0,25.0,5.0,7.5,100.0,5.0,50.0,15.274218,58.27667,0.0,400.01627,0.0,0.0,False,False,05-25 05:20,0.0,0.0
5.0,25.0,5.0,7.6666665,100.0,5.0,50.0,15.351824,58.18435,0.0,400.01447,0.0,0.0,False,False,05-25 05:30,0.0,0.0
5.0,25.0,5.0,7.8333335,100.0,5.0,50.0,15.460675,58.029953,0.0,400.01285,0.0,0.0,False,False,05-25 05:40,0.0,0.0
5.0,25.0,5.0,8.0,100.0,5.0,50.0,15.590809,57.844364,0.0,400.01144,0.0,0.0,False,False,05-25 05:50,0.0,0.0
5.0,25.0,6.0,8.45,97.833336,5.0,50.0,15.748294,57.59029,0.0,400.01016,0.0,0.0,False,False,05-25 06:00,0.0,0.0
5.0,25.0,6.0,8.9,95.666664,5.0,50.0,15.937292,57.2417,0.0,400.00906,0.0,0.0,False,False,05-25 06:10,0.0,0.0
5.0,25.0,6.0,9.35,93.5,5.0,50.0,16.14572,56.836716,0.0,400.00806,0.0,0.0,False,False,05-25 06:20,0.0,0.0
5.0,25.0,6.0,9.8,91.333336,5.0,50.0,16.35456,56.439587,0.0,400.00717,0.0,0.0,False,False,05-25 06:30,0.0,0.0
5.0,25.0,6.0,10.25,89.166664,5.0,50.0,16.558014,56.066177,0.0,400.00638,0.0,0.0,False,False,05-25 06:40,0.0,0.0
5.0,25.0,6.0,10.7,87.0,5.0,50.0,16.75781,55.70549,0.0,400.00568,0.0,0.0,False,False,05-25 06:50,0.0,0.0
5.0,25.0,7.0,11.083333,85.333336,5.0,50.0,16.957342,55.346386,0.0,400.00507,0.0,0.0,False,False,05-25 07:00,0.0,0.0
5.0,25.0,7.0,11.466666,83.666664,5.0,50.0,17.154522,54.99605,0.0,400.0045,0.0,0.0,False,False,05-25 07:10,0.0,0.0
5.0,25.0,7.0,11.85,82.0,5.0,50.0,17.336264,54.697853,0.0,400.004,0.0,0.0,False,False,05-25 07:20,0.0,0.0
5.0,25.0,7.0,12.233334,80.333336,5.0,50.0,17.501791,54.451057,0.0,400.00357,0.0,0.0,False,False,05-25 07:30,0.0,0.0
5.0,25.0,7.0,12.616667,78.666664,5.0,50.0,17.657242,54.23134,0.0,400.00317,0.0,0.0,False,False,05-25 07:40,0.0,0.0
5.0,25.0,7.0,13.0,77.0,5.0,50.0,17.806776,54.0219,0.0,400.00284,0.0,0.0,False,False,05-25 07:50,0.0,0.0
5.0,25.0,8.0,12.833333,77.833336,5.0,50.0,17.92214,53.905525,0.0,400.0025,0.0,0.0,False,False,05-25 08:00,0.0,0.0
5.0,25.0,8.0,12.666667,78.666664,5.0,50.0,18.004051,53.87277,0.0,400.00223,0.0,0.0,False,False,05-25 08:10,0.0,0.0
5.0,25.0,8.0,12.5,79.5,5.0,50.0,18.063517,53.885956,0.0,400.00198,0.0,0.0,False,False,05-25 08:20,0.0,0.0
5.0,25.0,8.0,12.333333,80.333336,5.0,50.0,18.107077,53.92536,0.0,400.00177,0.0,0.0,False,False,05-25 08:30,0.0,0.0
5.0,25.0,8.0,12.166667,81.166664,5.0,50.0,18.131845,54.00361,0.0,400.0016,0.0,0.0,False,False,05-25 08:40,0.0,0.0
5.0,25.0,8.0,12.0,82.0,5.0,50.0,18.14062,54.113728,0.0,400.0014,0.0,0.0,False,False,05-25 08:50,0.0,0.0
5.0,25.0,9.0,12.166667,81.166664,5.0,50.0,18.1563,54.185257,0.0,400.00125,0.0,0.0,False,False,05-25 09:00,0.0,0.0
5.0,25.0,9.0,12.333333,80.333336,5.0,50.0,18.182842,54.2091,0.0,400.00113,0.0,0.0,False,False,05-25 09:10,0.0,0.0
5.0,25.0,9.0,12.5,79.5,5.0,50.0,18.213882,54.2086,0.0,400.001,0.0,0.0,False,False,05-25 09:20,0.0,0.0
5.0,25.0,9.0,12.666667,78.666664,5.0,50.0,18.240648,54.214027,0.0,400.0009,0.0,0.0,False,False,05-25 09:30,0.0,0.0
5.0,25.0,9.0,12.833333,77.833336,5.0,50.0,18.261406,54.23135,0.0,400.0008,0.0,0.0,False,False,05-25 09:40,0.0,0.0
5.0,25.0,9.0,13.0,77.0,5.0,50.0,18.277899,54.254704,0.0,400.0007,0.0,0.0,False,False,05-25 09:50,0.0,0.0
5.0,25.0,10.0,12.833333,78.833336,5.0,50.0,18.271088,54.382313,0.0,400.0006,0.0,0.0,False,False,05-25 10:00,0.0,0.0
5.0,25.0,10.0,12.666667,80.666664,5.0,50.0,18.241419,54.644184,0.0,400.00055,0.0,0.0,False,False,05-25 10:10,0.0,0.0
5.0,25.0,10.0,12.5,82.5,5.0,50.0,18.197893,55.01197,0.0,400.0005,0.0,0.0,False,False,05-25 10:20,0.0,0.0
5.0,25.0,10.0,12.333333,84.333336,5.0,50.0,18.149849,55.446877,0.0,400.00043,0.0,0.0,False,False,05-25 10:30,0.0,0.0
5.0,25.0,10.0,12.166667,86.166664,5.0,50.0,18.097624,55.939438,0.0,400.0004,0.0,0.0,False,False,05-25 10:40,0.0,0.0
5.0,25.0,10.0,12.0,88.0,5.0,50.0,18.039156,56.489944,0.0,400.00034,0.0,0.0,False,False,05-25 10:50,0.0,0.0
5.0,25.0,11.0,12.333333,87.0,5.0,50.0,18.00645,56.989952,0.0,400.0003,0.0,0.0,False,False,05-25 11:00,0.0,0.0
5.0,25.0,11.0,12.666667,86.0,5.0,50.0,18.001804,57.416496,0.0,400.00027,0.0,0.0,False,False,05-25 11:10,0.0,0.0
5.0,25.0,11.0,13.0,85.0,5.0,50.0,18.012934,57.80891,0.0,400.00024,0.0,0.0,False,False,05-25 11:20,0.0,0.0
5.0,25.0,11.0,13.333333,84.0,5.0,50.0,18.031576,58.193207,0.0,400.0002,0.0,0.0,False,False,05-25 11:30,0.0,0.0
5.0,25.0,11.0,13.666667,83.0,5.0,50.0,18.05583,58.572914,0.0,400.00018,0.0,0.0,False,False,05-25 11:40,0.0,0.0
5.0,25.0,11.0,14.0,82.0,5.0,50.0,18.087395,58.93864,0.0,400.00018,0.0,0.0,False,False,05-25 11:50,0.0,0.0
5.0,25.0,12.0,14.166667,80.333336,5.0,50.0,18.11733,59.2496,0.0,400.00015,0.0,0.0,False,False,05-25 12:00,0.0,0.0
5.0,25.0,12.0,14.333333,78.666664,5.0,50.0,18.149832,59.449345,0.0,400.00015,0.0,0.0,False,False,05-25 12:10,0.0,0.0
5.0,25.0,12.0,14.5,77.0,5.0,50.0,18.191084,59.50788,0.0,400.00012,0.0,0.0,False,False,05-25 12:20,0.0,0.0
5.0,25.0,12.0,14.666667,75.333336,5.0,50.0,18.245005,59.419044,0.0,400.00012,0.0,0.0,False,False,05-25 12:30,0.0,0.0
5.0,25.0,12.0,14.833333,73.666664,5.0,50.0,18.31173,59.19401,0.0,400.0001,0.0,0.0,False,False,05-25 12:40,0.0,0.0
5.0,25.0,12.0,15.0,72.0,5.0,50.0,18.38973,58.848957,0.0,400.0001,0.0,0.0,False,False,05-25 12:50,0.0,0.0
5.0,25.0,13.0,14.833333,72.0,5.0,50.0,18.455662,58.475594,0.0,400.0001,0.0,0.0,False,False,05-25 13:00,0.0,0.0
5.0,25.0,13.0,14.666667,72.0,5.0,50.0,18.506618,58.105137,0.0,400.00006,0.0,0.0,False,False,05-25 13:10,0.0,0.0
5.0,25.0,13.0,14.5,72.0,5.0,50.0,18.549725,57.718887,0.0,400.00006,0.0,0.0,False,False,05-25 13:20,0.0,0.0
5.0,25.0,13.0,14.333333,72.0,5.0,50.0,18.59011,57.303963,0.0,400.00006,0.0,0.0,False,False,05-25 13:30,0.0,0.0
5.0,25.0,13.0,14.166667,72.0,5.0,50.0,18.62934,56.859703,0.0,400.00006,0.0,0.0,False,False,05-25 13:40,0.0,0.0
5.0,25.0,13.0,14.0,72.0,5.0,50.0,18.667416,56.39053,0.0,400.00003,0.0,0.0,False,False,05-25 13:50,0.0,0.0
5.0,25.0,14.0,14.5,71.333336,5.0,50.0,18.750706,55.85551,0.0,400.00003,0.0,0.0,False,False,05-25 14:00,0.0,0.0
5.0,25.0,14.0,15.0,70.666664,5.0,50.0,18.881994,55.30074,0.0,400.00003,0.0,0.0,False,False,05-25 14:10,0.0,0.0
5.0,25.0,14.0,15.5,70.0,5.0,50.0,19.04248,54.80258,0.0,400.00003,0.0,0.0,False,False,05-25 14:20,0.0,0.0
5.0,25.0,14.0,16.0,69.333336,5.0,50.0,19.216875,54.39905,0.0,400.00003,0.0,0.0,False,False,05-25 14:30,0.0,0.0
5.0,25.0,14.0,16.5,68.666664,5.0,50.0,19.398592,54.09289,0.0,400.00003,0.0,0.0,False,False,05-25 14:40,0.0,0.0
5.0,25.0,14.0,17.0,68.0,5.0,50.0,19.585667,53.873478,0.0,400.00003,0.0,0.0,False,False,05-25 14:50,0.0,0.0
5.0,25.0,15.0,17.166666,67.333336,5.0,50.0,19.753637,53.72837,0.0,400.00003,0.0,0.0,False,False,05-25 15:00,0.0,0.0
5.0,25.0,15.0,17.333334,66.666664,5.0,50.0,19.900002,53.6256,0.0,400.00003,0.0,0.0,False,False,05-25 15:10,0.0,0.0
5.0,25.0,15.0,17.5,66.0,5.0,50.0,20.042818,53.492,0.0,400.00003,0.0,0.0,False,False,05-25 15:20,0.0,0.0
5.0,25.0,15.0,17.666666,65.333336,5.0,50.0,20.182972,53.327747,0.0,400.0,0.0,0.0,False,False,05-25 15:30,0.0,0.0
5.0,25.0,15.0,17.833334,64.666664,5.0,50.0,20.317429,53.149055,0.0,400.0,0.0,0.0,False,False,05-25 15:40,0.0,0.0
5.0,25.0,15.0,18.0,64.0,5.0,50.0,20.444841,52.965263,0.0,400.0,0.0,0.0,False,False,05-25 15:50,0.0,0.0
5.0,25.0,16.0,17.333334,67.0,5.0,50.0,20.506372,52.992264,0.0,400.0,0.0,0.0,False,False,05-25 16:00,0.0,0.0
5.0,25.0,16.0,16.666666,70.0,5.0,50.0,20.491634,53.257225,0.0,400.0,0.0,0.0,False,False,05-25 16:10,0.0,0.0
5.0,25.0,16.0,16.0,73.0,5.0,50.0,20.421238,53.687866,0.0,400.0,0.0,0.0,False,False,05-25 16:20,0.0,0.0
5.0,25.0,16.0,15.333333,76.0,5.0,50.0,20.316486,54.20709,0.0,400.0,0.0,0.0,False,False,05-25 16:30,0.0,0.0
5.0,25.0,16.0,14.666667,79.0,5.0,50.0,20.210194,54.6978,0.0,400.0,0.0,0.0,False,False,05-25 16:40,0.0,0.0
5.0,25.0,16.0,14.0,82.0,5.0,50.0,20.10045,55.159004,0.0,400.0,0.0,0.0,False,False,05-25 16:50,0.0,0.0
5.0,25.0,17.0,14.166667,81.166664,5.0,50.0,20.034843,55.439667,0.0,400.0,0.0,0.0,False,False,05-25 17:00,0.0,0.0
5.0,25.0,17.0,14.333333,80.333336,5.0,50.0,20.01176,55.567142,0.0,400.0,0.0,0.0,False,False,05-25 17:10,0.0,0.0
5.0,25.0,17.0,14.5,79.5,5.0,50.0,20.012953,55.6087,0.0,400.0,0.0,0.0,False,False,05-25 17:20,0.0,0.0
5.0,25.0,17.0,14.666667,78.666664,5.0,50.0,20.016184,55.64114,0.0,400.0,0.0,0.0,False,False,05-25 17:30,0.0,0.0
5.0,25.0,17.0,14.833333,77.833336,5.0,50.0,20.0137,55.690197,0.0,400.0,0.0,0.0,False,False,05-25 17:40,0.0,0.0
5.0,25.0,17.0,15.0,77.0,5.0,50.0,20.006325,55.752148,0.0,400.0,0.0,0.0,False,False,05-25 17:50,0.0,0.0
5.0,25.0,18.0,14.5,77.833336,5.0,50.0,19.948988,55.9204,0.0,400.0,0.0,0.0,False,False,05-25 18:00,0.0,0.0
5.0,25.0,18.0,14.0,78.666664,5.0,50.0,19.84382,56.14118,0.0,400.0,0.0,0.0,False,False,05-25 18:10,0.0,0.0
5.0,25.0,18.0,13.5,79.5,5.0,50.0,19.710789,56.341774,0.0,400.0,0.0,0.0,False,False,05-25 18:20,0.0,0.0
5.0,25.0,18.0,13.0,80.333336,5.0,50.0,19.562843,56.487762,0.0,400.0,0.0,0.0,False,False,05-25 18:30,0.0,0.0
5.0,25.0,18.0,12.5,81.166664,5.0,50.0,19.403622,56.579334,0.0,400.0,0.0,0.0,False,False,05-25 18:40,0.0,0.0
5.0,25.0,18.0,12.0,82.0,5.0,50.0,19.233196,56.62722,0.0,400.0,0.0,0.0,False,False,05-25 18:50,0.0,0.0
5.0,25.0,19.0,11.833333,82.833336,5.0,50.0,19.074968,56.626,0.0,400.0,0.0,0.0,False,False,05-25 19:00,0.0,0.0
5.0,25.0,19.0,11.666667,83.666664,5.0,50.0,18.933493,56.604687,0.0,400.0,0.0,0.0,False,False,05-25 19:10,0.0,0.0
5.0,25.0,19.0,11.5,84.5,5.0,50.0,18.796059,56.61973,0.0,400.0,0.0,0.0,False,False,05-25 19:20,0.0,0.0
5.0,25.0,19.0,11.333333,85.333336,5.0,50.0,18.661898,56.669926,0.0,400.0,0.0,0.0,False,False,05-25 19:30,0.0,0.0
5.0,25.0,19.0,11.166667,86.166664,5.0,50.0,18.531883,56.744938,0.0,400.0,0.0,0.0,False,False,05-25 19:40,0.0,0.0
5.0,25.0,19.0,11.0,87.0,5.0,50.0,18.387608,56.904285,0.0,400.0,0.0,0.0,False,False,05-25 19:50,0.0,0.0
5.0,25.0,20.0,10.833333,88.0,5.0,50.0,18.248518,57.080647,0.0,400.0,0.0,0.0,False,False,05-25 20:00,0.0,0.0
5.0,25.0,20.0,10.666667,89.0,5.0,50.0,18.12411,57.239624,0.0,400.0,0.0,0.0,False,False,05-25 20:10,0.0,0.0
5.0,25.0,20.0,10.5,90.0,5.0,50.0,18.01207,57.386406,0.0,400.0,0.0,0.0,False,False,05-25 20:20,0.0,0.0
5.0,25.0,20.0,10.333333,91.0,5.0,50.0,17.90746,57.53479,0.0,400.0,0.0,0.0,False,False,05-25 20:30,0.0,0.0
5.0,25.0,20.0,10.166667,92.0,5.0,50.0,17.807173,57.69212,0.0,400.0,0.0,0.0,False,False,05-25 20:40,0.0,0.0
5.0,25.0,20.0,10.0,93.0,5.0,50.0,17.709915,57.859676,0.0,400.0,0.0,0.0,False,False,05-25 20:50,0.0,0.0
5.0,25.0,21.0,9.833333,93.0,5.0,50.0,17.615494,57.99894,0.0,400.0,0.0,0.0,False,False,05-25 21:00,0.0,0.0
5.0,25.0,21.0,9.666667,93.0,5.0,50.0,17.523485,58.08937,0.0,400.0,0.0,0.0,False,False,05-25 21:10,0.0,0.0
5.0,25.0,21.0,9.5,93.0,5.0,50.0,17.433277,58.12903,0.0,400.0,0.0,0.0,False,False,05-25 21:20,0.0,0.0
5.0,25.0,21.0,9.333333,93.0,5.0,50.0,17.344418,58.12345,0.0,400.0,0.0,0.0,False,False,05-25 21:30,0.0,0.0
5.0,25.0,21.0,9.166667,93.0,5.0,50.0,17.256487,58.07963,0.0,400.0,0.0,0.0,False,False,05-25 21:40,0.0,0.0
5.0,25.0,21.0,9.0,93.0,5.0,50.0,17.16918,58.003345,0.0,400.0,0.0,0.0,False,False,05-25 21:50,0.0,0.0
5.0,25.0,22.0,9.0,93.0,5.0,50.0,17.092546,57.898476,0.0,400.0,0.0,0.0,False,False,05-25 22:00,0.0,0.0
5.0,25.0,22.0,9.0,93.0,5.0,50.0,17.026955,57.78701,0.0,400.0,0.0,0.0,False,False,05-25 22:10,0.0,0.0
5.0,25.0,22.0,9.0,93.0,5.0,50.0,16.968185,57.689545,0.0,400.0,0.0,0.0,False,False,05-25 22:20,0.0,0.0
5.0,25.0,22.0,9.0,93.0,5.0,50.0,16.912924,57.61502,0.0,400.0,0.0,0.0,False,False,05-25 22:30,0.0,0.0
5.0,25.0,22.0,9.0,93.0,5.0,50.0,16.859795,57.56361,0.0,400.0,0.0,0.0,False,False,05-25 22:40,0.0,0.0
5.0,25.0,22.0,9.0,93.0,5.0,50.0,16.808435,57.532516,0.0,400.0,0.0,0.0,False,False,05-25 22:50,0.0,0.0
5.0,25.0,23.0,8.833333,94.166664,5.0,50.0,16.748997,57.55856,0.0,400.0,0.0,0.0,False,False,05-25 23:00,0.0,0.0
5.0,25.0,23.0,8.666667,95.333336,5.0,50.0,16.680851,57.64327,0.0,400.0,0.0,0.0,False,False,05-25 23:10,0.0,0.0
5.0,25.0,23.0,8.5,96.5,5.0,50.0,16.607742,57.770424,0.0,400.0,0.0,0.0,False,False,05-25 23:20,0.0,0.0
5.0,25.0,23.0,8.333333,97.666664,5.0,50.0,16.532602,57.9261,0.0,400.0,0.0,0.0,False,False,05-25 23:30,0.0,0.0
5.0,25.0,23.0,8.166667,98.833336,5.0,50.0,16.456575,58.10297,0.0,400.0,0.0,0.0,False,False,05-25 23:40,0.0,0.0
5.0,25.0,23.0,8.0,100.0,5.0,50.0,16.37989,58.297417,0.0,400.0,0.0,0.0,False,False,05-25 23:50,0.0,0.0
5.0,26.0,0.0,7.983333,100.0,5.0,50.0,16.35284,58.305943,0.0,400.0,0.0,0.0,False,False,05-26 00:00,0.0,0.0
5.0,26.0,0.0,7.9666667,100.0,5.0,50.0,16.337996,58.27279,0.0,400.0,0.0,0.0,False,False,05-26 00:10,0.0,0.0
5.0,26.0,0.0,7.95,100.0,5.0,50.0,16.314201,58.27509,0.0,400.0,0.0,0.0,False,False,05-26 00:20,0.0,0.0
5.0,26.0,0.0,7.9333334,100.0,5.0,50.0,16.281971,58.31064,0.0,400.0,0.0,0.0,False,False,05-26 00:30,0.0,0.0
5.0,26.0,0.0,7.9166665,100.0,5.0,50.0,16.247427,58.356674,0.0,400.0,0.0,0.0,False,False,05-26 00:40,0.0,0.0
5.0,26.0,0.0,7.9,100.0,5.0,50.0,16.214024,58.400276,0.0,400.0,0.0,0.0,False,False,05-26 00:50,0.0,0.0
5.0,26.0,1.0,7.9166665,100.0,5.0,50.0,16.185276,58.445213,0.0,400.0,0.0,0.0,False,False,05-26 01:00,0.0,0.0
5.0,26.0,1.0,7.9333334,100.0,5.0,50.0,16.161173,58.485634,0.0,400.0,0.0,0.0,False,False,05-26 01:10,0.0,0.0
5.0,26.0,1.0,7.95,100.0,5.0,50.0,16.140327,58.526993,0.0,400.0,0.0,0.0,False,False,05-26 01:20,0.0,0.0
5.0,26.0,1.0,7.9666667,100.0,5.0,50.0,16.121704,58.5719,0.0,400.0,0.0,0.0,False,False,05-26 01:30,0.0,0.0
5.0,26.0,1.0,7.983333,100.0,5.0,50.0,16.10489,58.620407,0.0,400.0,0.0,0.0,False,False,05-26 01:40,0.0,0.0
5.0,26.0,1.0,8.0,100.0,5.0,50.0,16.089987,58.670834,0.0,400.0,0.0,0.0,False,False,05-26 01:50,0.0,0.0
5.0,26.0,2.0,8.0,100.0,5.0,50.0,16.07185,58.728256,0.0,400.0,0.0,0.0,False,False,05-26 02:00,0.0,0.0
5.0,26.0,2.0,8.0,100.0,5.0,50.0,16.049566,58.803127,0.0,400.0,0.0,0.0,False,False,05-26 02:10,0.0,0.0
5.0,26.0,2.0,8.0,100.0,5.0,50.0,16.024496,58.88942,0.0,400.0,0.0,0.0,False,False,05-26 02:20,0.0,0.0
5.0,26.0,2.0,8.0,100.0,5.0,50.0,15.998535,58.97989,0.0,400.0,0.0,0.0,False,False,05-26 02:30,0.0,0.0
5.0,26.0,2.0,8.0,100.0,5.0,50.0,15.972147,59.072823,0.0,400.0,0.0,0.0,False,False,05-26 02:40,0.0,0.0
5.0,26.0,2.0,8.0,100.0,5.0,50.0,15.945806,59.166447,0.0,400.0,0.0,0.0,False,False,05-26 02:50,0.0,0.0
5.0,26.0,3.0,8.0,100.0,5.0,50.0,15.91962,59.269547,0.0,400.0,0.0,0.0,False,False,05-26 03:00,0.0,0.0
5.0,26.0,3.0,8.0,100.0,5.0,50.0,15.893597,59.371906,0.0,400.0,0.0,0.0,False,False,05-26 03:10,0.0,0.0
5.0,26.0,3.0,8.0,100.0,5.0,50.0,15.867762,59.473324,0.0,400.0,0.0,0.0,False,False,05-26 03:20,0.0,0.0
5.0,26.0,3.0,8.0,100.0,5.0,50.0,15.84216,59.573654,0.0,400.0,0.0,0.0,False,False,05-26 03:30,0.0,0.0
5.0,26.0,3.0,8.0,100.0,5.0,50.0,15.816835,59.672783,0.0,400.0,0.0,0.0,False,False,05-26 03:40,0.0,0.0
5.0,26.0,3.0,8.0,100.0,5.0,50.0,15.791821,59.77062,0.0,400.0,0.0,0.0,False,False,05-26 03:50,0.0,0.0
5.0,26.0,4.0,7.883333,100.0,5.0,50.0,15.759286,59.868694,0.0,400.0,0.0,0.0,False,False,05-26 04:00,0.0,0.0
5.0,26.0,4.0,7.766667,100.0,5.0,50.0,15.718946,59.95291,0.0,400.0,0.0,0.0,False,False,05-26 04:10,0.0,0.0
5.0,26.0,4.0,7.65,100.0,5.0,50.0,15.674262,60.008427,0.0,400.0,0.0,0.0,False,False,05-26 04:20,0.0,0.0
5.0,26.0,4.0,7.5333333,100.0,5.0,50.0,15.637806,59.99127,0.0,400.0,0.0,0.0,False,False,05-26 04:30,0.0,0.0
5.0,26.0,4.0,7.4166665,100.0,5.0,50.0,15.612831,59.894382,0.0,400.0,0.0,0.0,False,False,05-26 04:40,0.0,0.0
5.0,26.0,4.0,7.3,100.0,5.0,50.0,15.597419,59.73004,0.0,400.0,0.0,0.0,False,False,05-26 04:50,0.0,0.0
5.0,26.0,5.0,7.4166665,100.0,5.0,50.0,15.629245,59.414406,0.0,400.0,0.0,0.0,False,False,05-26 05:00,0.0,0.0
5.0,26.0,5.0,7.5333333,100.0,5.0,50.0,15.679773,59.091183,0.0,400.0,0.0,0.0,False,False,05-26 05:10,0.0,0.0
5.0,26.0,5.0,7.65,100.0,5.0,50.0,15.730179,58.837925,0.0,400.0,0.0,0.0,False,False,05-26 05:20,0.0,0.0
5.0,26.0,5.0,7.766667,100.0,5.0,50.0,15.793806,58.597996,0.0,400.0,0.0,0.0,False,False,05-26 05:30,0.0,0.0
5.0,26.0,5.0,7.883333,100.0,5.0,50.0,15.871902,58.35861,0.0,400.0,0.0,0.0,False,False,05-26 05:40,0.0,0.0
5.0,26.0,5.0,8.0,100.0,5.0,50.0,15.96055,58.12748,0.0,400.0,0.0,0.0,False,False,05-26 05:50,0.0,0.0
5.0,26.0,6.0,8.166667,98.833336,5.0,50.0,16.443823,56.518734,1.98,407.158,0.0,0.0,True,False,05-26 06:00,0.0,0.0
5.0,26.0,6.0,8.333333,97.666664,21.0,23.0,16.33054,57.082443,1.98,412.24197,27000.0,17183.186,True,False,05-26 06:10,1.0,1.0
5.0,26.0,6.0,8.5,96.5,21.0,23.0,17.596163,52.73537,1.98,417.729,6750.0,848162.94,True,False,05-26 06:20,1.0,1.0
5.0,26.0,6.0,8.666667,95.333336,21.0,23.0,18.081293,51.32209,1.98,420.15424,9000.0,725921.5,True,False,05-26 06:30,1.0,1.0
5.0,26.0,6.0,8.833333,94.166664,21.0,23.0,18.016203,51.36166,1.98,421.8824,13500.0,964078.9,True,False,05-26 06:40,1.0,1.0
5.0,26.0,6.0,9.0,93.0,21.0,23.0,18.256207,50.493374,1.98,427.35492,13500.0,963545.3,True,False,05-26 06:50,1.0,1.0
5.0,26.0,7.0,9.166667,93.0,21.0,23.0,18.728325,49.27375,3.96,436.80096,9000.0,882725.6,True,False,05-26 07:00,1.0,1.0
5.0,26.0,7.0,9.333333,93.0,21.0,23.0,19.316147,47.9152,3.96,448.89557,9000.0,722488.25,True,False,05-26 07:10,1.0,1.0
5.0,26.0,7.0,9.5,93.0,21.0,23.0,19.65457,47.25244,3.96,451.27997,13500.0,722035.25,True,False,05-26 07:20,1.0,1.0
5.0,26.0,7.0,9.666667,93.0,21.0,23.0,19.308764,48.320816,3.96,453.57846,27000.0,1201144.2,True,False,05-26 07:30,1.0,1.0
5.0,26.0,7.0,9.833333,93.0,21.0,23.0,19.011496,49.31376,3.96,460.9896,27000.0,1201474.4,True,False,05-26 07:40,1.0,1.0
5.0,26.0,7.0,10.0,93.0,21.0,23.0,19.700544,47.79723,3.96,465.6924,13500.0,722241.2,True,False,05-26 07:50,1.0,1.0
5.0,26.0,8.0,10.166667,92.0,21.0,23.0,20.999212,45.307888,16.83,524.16113,5400.0,845022.2,False,False,05-26 08:00,1.0,1.0
5.0,26.0,8.0,10.333333,91.0,21.0,23.0,21.000038,46.233097,16.83,543.8255,9000.0,344414.9,False,False,05-26 08:10,1.0,1.0
5.0,26.0,8.0,10.5,90.0,21.0,23.0,21.00002,46.97972,16.83,563.63434,27000.0,94638.0,False,False,05-26 08:20,1.0,1.0
5.0,26.0,8.0,10.666667,89.0,21.0,23.0,21.000042,48.285355,16.83,608.83765,27000.0,154854.69,False,False,05-26 08:30,1.0,1.0
5.0,26.0,8.0,10.833333,88.0,21.0,23.0,21.000034,49.42241,16.83,650.6358,27000.0,75568.664,False,False,05-26 08:40,1.0,1.0
5.0,26.0,8.0,11.0,87.0,21.0,23.0,21.000013,50.359726,16.83,685.8871,27000.0,37129.21,False,False,05-26 08:50,1.0,1.0
5.0,26.0,9.0,11.166667,86.166664,21.0,23.0,21.05137,51.108444,19.8,722.13684,27000.0,9908.749,False,False,05-26 09:00,1.0,1.0
5.0,26.0,9.0,11.333333,85.333336,21.0,23.0,21.136002,51.69623,19.8,756.73193,27000.0,9908.749,False,False,05-26 09:10,1.0,1.0
5.0,26.0,9.0,11.5,84.5,21.0,23.0,21.226887,52.167603,19.8,787.1006,27000.0,9908.749,False,False,05-26 09:20,1.0,1.0
5.0,26.0,9.0,11.666667,83.666664,21.0,23.0,21.312346,52.552258,19.8,812.60065,27000.0,9908.749,False,True,05-26 09:30,1.0,1.0
5.0,26.0,9.0,11.833333,82.833336,21.0,23.0,21.391823,52.86311,19.8,833.72754,27000.0,9908.749,False,True,05-26 09:40,1.0,1.0
5.0,26.0,9.0,12.0,82.0,21.0,23.0,21.467104,53.10959,19.8,851.2633,27000.0,9908.749,False,True,05-26 09:50,1.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.522005,53.36229,19.8,865.8746,27000.0,9908.749,False,True,05-26 10:00,1.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.555746,53.62283,19.8,878.0799,27000.0,9908.749,False,True,05-26 10:10,1.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.575169,53.87582,19.8,888.2852,27000.0,9908.749,False,True,05-26 10:20,1.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.584764,54.113087,19.8,896.8191,27000.0,9908.749,False,True,05-26 10:30,1.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.586605,54.334057,19.8,903.95496,27000.0,9908.749,False,True,05-26 10:40,1.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.581656,54.541283,19.8,909.92224,27000.0,9908.749,False,True,05-26 10:50,1.0,1.0
5.0,26.0,11.0,12.333333,81.166664,21.0,23.0,21.59964,54.68887,19.8,914.9694,27000.0,9908.749,False,True,05-26 11:00,1.0,1.0
5.0,26.0,11.0,12.666667,80.333336,21.0,23.0,21.642399,54.799545,19.8,919.2796,27000.0,9908.749,False,True,05-26 11:10,1.0,1.0
5.0,26.0,11.0,13.0,79.5,21.0,23.0,21.698946,54.91531,19.8,922.9805,27000.0,9908.749,False,True,05-26 11:20,1.0,1.0
5.0,26.0,11.0,13.333333,78.666664,21.0,23.0,21.762436,55.05333,19.8,926.1688,27000.0,9908.749,False,True,05-26 11:30,1.0,1.0
5.0,26.0,11.0,13.666667,77.833336,21.0,23.0,21.832623,55.206127,19.8,928.9235,27000.0,9908.749,False,True,05-26 11:40,1.0,1.0
5.0,26.0,11.0,14.0,77.0,21.0,23.0,21.911081,55.36114,19.8,931.3114,27000.0,9908.749,False,True,05-26 11:50,1.0,1.0
5.0,26.0,12.0,14.166667,75.333336,21.0,23.0,21.795128,55.602203,9.9,908.9091,27000.0,9908.749,False,True,05-26 12:00,1.0,1.0
5.0,26.0,12.0,14.333333,73.666664,21.0,23.0,21.681265,55.47044,9.9,874.5811,27000.0,11001.992,False,True,05-26 12:10,1.0,1.0
5.0,26.0,12.0,14.5,72.0,21.0,23.0,21.65466,54.91613,9.9,840.62213,27000.0,10981.779,False,True,05-26 12:20,1.0,1.0
5.0,26.0,12.0,14.666667,70.333336,21.0,23.0,21.68926,54.15155,9.9,811.8702,27000.0,9908.749,False,True,05-26 12:30,1.0,1.0
5.0,26.0,12.0,14.833333,68.666664,21.0,23.0,21.748678,53.332912,9.9,788.60284,27000.0,9908.749,False,False,05-26 12:40,1.0,1.0
5.0,26.0,12.0,15.0,67.0,21.0,23.0,21.817945,52.506405,9.9,769.6992,27000.0,9908.749,False,False,05-26 12:50,1.0,1.0
5.0,26.0,13.0,14.833333,67.833336,21.0,23.0,21.999466,51.704308,15.84,768.7305,27000.0,9908.749,False,False,05-26 13:00,1.0,1.0
5.0,26.0,13.0,14.666667,68.666664,21.0,23.0,22.160006,51.215294,15.84,777.26447,27000.0,12252.851,False,False,05-26 13:10,1.0,1.0
5.0,26.0,13.0,14.5,69.5,21.0,23.0,22.258383,51.013493,15.84,787.4789,27000.0,11982.8125,False,False,05-26 13:20,1.0,1.0
5.0,26.0,13.0,14.333333,70.333336,21.0,23.0,22.321411,50.938007,15.84,796.15936,27000.0,9908.749,False,False,05-26 13:30,1.0,1.0
5.0,26.0,13.0,14.166667,71.166664,21.0,23.0,22.37346,50.888042,15.84,802.88965,27000.0,9908.749,False,True,05-26 13:40,1.0,1.0
5.0,26.0,13.0,14.0,72.0,21.0,23.0,22.42273,50.835587,15.84,808.1292,27000.0,9908.749,False,True,05-26 13:50,1.0,1.0
5.0,26.0,14.0,14.333333,72.0,21.0,23.0,22.510895,50.728817,15.84,812.4076,27000.0,9908.749,False,True,05-26 14:00,1.0,1.0
5.0,26.0,14.0,14.666667,72.0,21.0,23.0,22.637527,50.623028,15.84,816.0315,27000.0,9908.749,False,True,05-26 14:10,1.0,1.0
5.0,26.0,14.0,15.0,72.0,21.0,23.0,22.783583,50.579113,15.84,819.14484,27000.0,11550.975,False,True,05-26 14:20,1.0,1.0
5.0,26.0,14.0,15.333333,72.0,21.0,23.0,22.93659,50.620766,15.84,821.82385,27000.0,11806.092,False,True,05-26 14:30,1.0,1.0
5.0,26.0,14.0,15.666667,72.0,21.0,23.0,22.999199,50.941177,15.84,824.13965,27000.0,106678.98,False,True,05-26 14:40,1.0,1.0
5.0,26.0,14.0,16.0,72.0,21.0,23.0,22.999731,51.41684,15.84,826.1615,27000.0,173172.1,False,True,05-26 14:50,1.0,1.0
5.0,26.0,15.0,15.666667,72.833336,21.0,23.0,22.999598,51.798904,15.84,827.84094,27000.0,163009.55,False,True,05-26 15:00,1.0,1.0
5.0,26.0,15.0,15.333333,73.666664,21.0,23.0,22.999624,52.05542,15.84,829.17084,27000.0,162441.36,False,True,05-26 15:10,1.0,1.0
5.0,26.0,15.0,15.0,74.5,21.0,23.0,22.99967,52.205807,15.84,830.1871,27000.0,147545.14,False,True,05-26 15:20,1.0,1.0
5.0,26.0,15.0,14.666667,75.333336,21.0,23.0,22.999767,52.28741,15.84,830.9398,27000.0,120094.29,False,True,05-26 15:30,1.0,1.0
5.0,26.0,15.0,14.333333,76.166664,21.0,23.0,22.999878,52.33139,15.84,831.47546,27000.0,85170.19,False,True,05-26 15:40,1.0,1.0
5.0,26.0,15.0,14.0,77.0,21.0,23.0,22.999973,52.357697,15.84,831.8317,27000.0,44037.016,False,True,05-26 15:50,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.999998,52.40421,15.84,832.08887,27000.0,24696.895,False,True,05-26 16:00,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.991568,52.496567,15.84,832.296,27000.0,9908.749,False,True,05-26 16:10,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.958504,52.669933,15.84,832.4759,27000.0,9908.749,False,True,05-26 16:20,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.917303,52.859707,15.84,832.63684,27000.0,9908.749,False,True,05-26 16:30,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.880827,53.02068,15.84,832.7814,27000.0,9908.749,False,True,05-26 16:40,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.850672,53.148815,15.84,832.9102,27000.0,9908.749,False,True,05-26 16:50,1.0,1.0
5.0,26.0,17.0,13.666667,77.833336,21.0,23.0,22.619595,53.764263,13.86,828.10925,27000.0,9908.749,False,True,05-26 17:00,1.0,1.0
5.0,26.0,17.0,13.333333,78.666664,21.0,23.0,22.366755,54.324146,13.86,820.93976,27000.0,12088.185,False,True,05-26 17:10,1.0,1.0
5.0,26.0,17.0,13.0,79.5,21.0,23.0,22.172228,54.60676,13.86,813.8542,27000.0,12293.1,False,True,05-26 17:20,1.0,1.0
5.0,26.0,17.0,12.666667,80.333336,21.0,23.0,22.018944,54.697464,13.86,807.81494,27000.0,11742.8955,False,True,05-26 17:30,1.0,1.0
5.0,26.0,17.0,12.333333,81.166664,21.0,23.0,21.876236,54.715538,13.86,802.8752,27000.0,11353.738,False,True,05-26 17:40,1.0,1.0
5.0,26.0,17.0,12.0,82.0,21.0,23.0,21.731848,54.710022,13.86,798.81085,27000.0,11253.805,False,False,05-26 17:50,1.0,1.0
5.0,26.0,18.0,11.666667,83.833336,21.0,23.0,21.175383,55.711216,7.92,777.33685,13500.0,11195.764,False,False,05-26 18:00,1.0,1.0
5.0,26.0,18.0,11.333333,85.666664,21.0,23.0,20.999987,55.35479,7.92,749.833,13500.0,149572.25,False,False,05-26 18:10,1.0,1.0
5.0,26.0,18.0,11.0,87.5,21.0,23.0,20.99995,54.673084,7.92,730.201,27000.0,238746.8,False,False,05-26 18:20,1.0,1.0
5.0,26.0,18.0,10.666667,89.333336,21.0,23.0,20.999943,53.92428,7.92,709.464,27000.0,222612.33,False,False,05-26 18:30,1.0,1.0
5.0,26.0,18.0,10.333333,91.166664,21.0,23.0,20.97925,53.368088,7.92,693.4463,27000.0,311389.53,False,False,05-26 18:40,1.0,1.0
5.0,26.0,18.0,10.0,93.0,21.0,23.0,20.999783,52.783897,7.92,680.63354,27000.0,347871.12,False,False,05-26 18:50,1.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.906647,52.576332,7.92,670.0464,27000.0,434114.78,False,False,05-26 19:00,1.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.784975,52.38894,7.92,661.17535,27000.0,633239.8,False,False,05-26 19:10,1.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.99896,51.314087,7.92,653.7065,27000.0,504261.8,False,False,05-26 19:20,1.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.999937,51.080017,7.92,647.43335,27000.0,336147.28,False,False,05-26 19:30,1.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.80242,51.39154,7.92,642.1964,27000.0,604226.7,False,False,05-26 19:40,1.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.9992,50.574226,7.92,637.81445,27000.0,551684.6,False,False,05-26 19:50,1.0,1.0
5.0,26.0,20.0,10.166667,91.166664,21.0,23.0,20.999952,50.243523,3.96,624.3759,27000.0,502297.5,False,False,05-26 20:00,1.0,1.0
5.0,26.0,20.0,10.333333,89.333336,21.0,23.0,20.999928,49.81655,3.96,606.90515,27000.0,573659.4,False,False,05-26 20:10,1.0,1.0
5.0,26.0,20.0,10.5,87.5,21.0,23.0,20.857803,49.543518,3.96,597.48395,13500.0,802960.44,False,False,05-26 20:20,1.0,1.0
5.0,26.0,20.0,10.666667,85.666664,21.0,23.0,20.998169,48.768486,3.96,593.28015,27000.0,678706.6,False,False,05-26 20:30,1.0,1.0
5.0,26.0,20.0,10.833333,83.833336,21.0,23.0,20.715944,48.939014,3.96,581.5098,27000.0,738903.6,False,False,05-26 20:40,1.0,1.0
5.0,26.0,20.0,11.0,82.0,21.0,23.0,20.951221,47.688423,3.96,569.5967,27000.0,713562.75,False,False,05-26 20:50,1.0,1.0
5.0,26.0,21.0,11.0,81.0,21.0,23.0,20.704857,47.750862,3.96,559.20404,27000.0,754375.1,False,False,05-26 21:00,1.0,1.0
5.0,26.0,21.0,11.0,80.0,21.0,23.0,20.93141,46.57086,3.96,550.6248,27000.0,713423.25,False,False,05-26 21:10,1.0,1.0
5.0,26.0,21.0,11.0,79.0,21.0,23.0,20.665758,46.67692,3.96,543.6146,27000.0,812898.5,False,False,05-26 21:20,1.0,1.0
5.0,26.0,21.0,11.0,78.0,21.0,23.0,20.880978,45.550087,3.96,537.8243,27000.0,713533.25,False,False,05-26 21:30,1.0,1.0
5.0,26.0,21.0,11.0,77.0,21.0,23.0,20.99843,44.81614,3.96,532.9895,27000.0,558463.2,False,False,05-26 21:40,1.0,1.0
5.0,26.0,21.0,11.0,76.0,21.0,23.0,20.999891,44.432564,3.96,528.93555,27000.0,568894.06,False,False,05-26 21:50,1.0,1.0
5.0,26.0,22.0,10.833333,77.833336,21.0,23.0,20.747368,44.676334,3.96,520.36316,27000.0,710385.6,False,False,05-26 22:00,1.0,1.0
5.0,26.0,22.0,10.666667,79.666664,21.0,23.0,20.499372,44.98466,3.96,510.32117,27000.0,712485.4,False,False,05-26 22:10,1.0,1.0
5.0,26.0,22.0,10.5,81.5,21.0,23.0,20.343863,45.197666,3.96,501.4687,27000.0,714559.94,False,False,05-26 22:20,1.0,1.0
5.0,26.0,22.0,10.333333,83.333336,21.0,23.0,20.241545,45.426327,3.96,494.621,27000.0,715864.06,False,False,05-26 22:30,1.0,1.0
5.0,26.0,22.0,10.166667,85.166664,21.0,23.0,20.14818,45.761337,3.96,489.55124,27000.0,716738.5,False,False,05-26 22:40,1.0,1.0
5.0,26.0,22.0,10.0,87.0,21.0,23.0,20.050169,46.20535,3.96,485.7824,27000.0,717559.75,False,False,05-26 22:50,1.0,1.0
5.0,26.0,23.0,10.333333,85.166664,21.0,23.0,19.590406,47.25008,0.0,469.23242,9000.0,880444.8,False,False,05-26 23:00,1.0,1.0
5.0,26.0,23.0,10.666667,83.333336,5.0,50.0,18.840338,49.454002,0.0,459.4975,0.0,0.0,False,False,05-26 23:10,0.0,0.0
5.0,26.0,23.0,11.0,81.5,5.0,50.0,18.470072,50.55981,0.0,459.2703,0.0,0.0,False,False,05-26 23:20,0.0,0.0
5.0,26.0,23.0,11.333333,79.666664,5.0,50.0,18.068348,51.815323,0.0,452.74982,0.0,0.0,False,False,05-26 23:30,0.0,0.0
5.0,26.0,23.0,11.666667,77.833336,5.0,50.0,17.912544,52.294937,0.0,446.9556,0.0,0.0,False,False,05-26 23:40,0.0,0.0
5.0,26.0,23.0,12.0,76.0,5.0,50.0,17.835676,52.506218,0.0,440.95963,0.0,0.0,False,False,05-26 23:50,0.0,0.0
5.0,27.0,0.0,11.5,78.833336,5.0,50.0,17.756426,52.74508,0.0,436.17752,0.0,0.0,False,False,05-27 00:00,0.0,0.0
5.0,27.0,0.0,11.0,81.666664,5.0,50.0,17.62811,53.16448,0.0,432.17462,0.0,0.0,False,False,05-27 00:10,0.0,0.0
5.0,27.0,0.0,10.5,84.5,5.0,50.0,17.47012,53.69871,0.0,428.66806,0.0,0.0,False,False,05-27 00:20,0.0,0.0
5.0,27.0,0.0,10.0,87.333336,5.0,50.0,17.305267,54.26471,0.0,425.53366,0.0,0.0,False,False,05-27 00:30,0.0,0.0
5.0,27.0,0.0,9.5,90.166664,5.0,50.0,17.142075,54.825523,0.0,422.72354,0.0,0.0,False,False,05-27 00:40,0.0,0.0
5.0,27.0,0.0,9.0,93.0,5.0,50.0,16.980766,55.37313,0.0,420.21118,0.0,0.0,False,False,05-27 00:50,0.0,0.0
5.0,27.0,1.0,9.166667,92.0,5.0,50.0,16.860975,55.775314,0.0,417.97375,0.0,0.0,False,False,05-27 01:00,0.0,0.0
5.0,27.0,1.0,9.333333,91.0,5.0,50.0,16.78447,56.02842,0.0,415.9852,0.0,0.0,False,False,05-27 01:10,0.0,0.0
5.0,27.0,1.0,9.5,90.0,5.0,50.0,16.734653,56.19104,0.0,414.21863,0.0,0.0,False,False,05-27 01:20,0.0,0.0
5.0,27.0,1.0,9.666667,89.0,5.0,50.0,16.698454,56.308266,0.0,412.64886,0.0,0.0,False,False,05-27 01:30,0.0,0.0
5.0,27.0,1.0,9.833333,88.0,5.0,50.0,16.670498,56.397655,0.0,411.25354,0.0,0.0,False,False,05-27 01:40,0.0,0.0
5.0,27.0,1.0,10.0,87.0,5.0,50.0,16.649593,56.462048,0.0,410.01297,0.0,0.0,False,False,05-27 01:50,0.0,0.0
5.0,27.0,2.0,9.833333,88.0,5.0,50.0,16.61282,56.593838,0.0,408.9092,0.0,0.0,False,False,05-27 02:00,0.0,0.0
5.0,27.0,2.0,9.666667,89.0,5.0,50.0,16.557928,56.79223,0.0,407.92682,0.0,0.0,False,False,05-27 02:10,0.0,0.0
5.0,27.0,2.0,9.5,90.0,5.0,50.0,16.492945,57.028263,0.0,407.0524,0.0,0.0,False,False,05-27 02:20,0.0,0.0
5.0,27.0,2.0,9.333333,91.0,5.0,50.0,16.42429,57.27816,0.0,406.2741,0.0,0.0,False,False,05-27 02:30,0.0,0.0
5.0,27.0,2.0,9.166667,92.0,5.0,50.0,16.354406,57.532322,0.0,405.58148,0.0,0.0,False,False,05-27 02:40,0.0,0.0
5.0,27.0,2.0,9.0,93.0,5.0,50.0,16.283665,57.7887,0.0,404.9651,0.0,0.0,False,False,05-27 02:50,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,16.22263,58.00049,0.0,404.41675,0.0,0.0,False,False,05-27 03:00,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,16.172024,58.17546,0.0,403.92902,0.0,0.0,False,False,05-27 03:10,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,16.127892,58.32835,0.0,403.49524,0.0,0.0,False,False,05-27 03:20,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,16.087118,58.47051,0.0,403.1094,0.0,0.0,False,False,05-27 03:30,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,16.048477,58.606236,0.0,402.76624,0.0,0.0,False,False,05-27 03:40,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,16.0117,58.73632,0.0,402.46097,0.0,0.0,False,False,05-27 03:50,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,15.978573,58.844624,0.0,402.1894,0.0,0.0,False,False,05-27 04:00,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,15.949367,58.940056,0.0,401.94785,0.0,0.0,False,False,05-27 04:10,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,15.923846,59.023384,0.0,401.73294,0.0,0.0,False,False,05-27 04:20,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,15.901616,59.095867,0.0,401.54178,0.0,0.0,False,False,05-27 04:30,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,15.882199,59.159096,0.0,401.3717,0.0,0.0,False,False,05-27 04:40,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,15.865301,59.213993,0.0,401.22043,0.0,0.0,False,False,05-27 04:50,0.0,0.0
5.0,27.0,5.0,9.333333,90.166664,5.0,50.0,15.89575,59.070183,0.0,401.08588,0.0,0.0,False,False,05-27 05:00,0.0,0.0
