months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,2.0,0.0,9.0,93.0,5.0,50.0,16.448214,57.142815,0.0,400.0,0.0,0.0,False,False,06-02 00:10,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,16.435932,57.17863,0.0,400.0,0.0,0.0,False,False,06-02 00:20,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,16.412268,57.256954,0.0,400.0,0.0,0.0,False,False,06-02 00:30,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,16.384813,57.350124,0.0,400.0,0.0,0.0,False,False,06-02 00:40,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,16.35733,57.44435,0.0,400.0,0.0,0.0,False,False,06-02 00:50,0.0,0.0
6.0,2.0,1.0,8.833333,93.0,5.0,50.0,16.319407,57.539043,0.0,400.0,0.0,0.0,False,False,06-02 01:00,0.0,0.0
6.0,2.0,1.0,8.666667,93.0,5.0,50.0,16.269936,57.617596,0.0,400.0,0.0,0.0,False,False,06-02 01:10,0.0,0.0
6.0,2.0,1.0,8.5,93.0,5.0,50.0,16.213163,57.662254,0.0,400.0,0.0,0.0,False,False,06-02 01:20,0.0,0.0
6.0,2.0,1.0,8.333333,93.0,5.0,50.0,16.15275,57.665478,0.0,400.0,0.0,0.0,False,False,06-02 01:30,0.0,0.0
6.0,2.0,1.0,8.166667,93.0,5.0,50.0,16.090338,57.62848,0.0,400.0,0.0,0.0,False,False,06-02 01:40,0.0,0.0
6.0,2.0,1.0,8.0,93.0,5.0,50.0,16.026417,57.555683,0.0,400.0,0.0,0.0,False,False,06-02 01:50,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,15.972101,57.4577,0.0,400.0,0.0,0.0,False,False,06-02 02:00,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,15.928175,57.346416,0.0,400.0,0.0,0.0,False,False,06-02 02:10,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,15.890484,57.243046,0.0,400.0,0.0,0.0,False,False,06-02 02:20,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,15.855764,57.15715,0.0,400.0,0.0,0.0,False,False,06-02 02:30,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,15.822749,57.089256,0.0,400.0,0.0,0.0,False,False,06-02 02:40,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,15.79119,57.0368,0.0,400.0,0.0,0.0,False,False,06-02 02:50,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,15.760863,56.989147,0.0,400.0,0.0,0.0,False,False,06-02 03:00,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,15.731559,56.954796,0.0,400.0,0.0,0.0,False,False,06-02 03:10,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,15.703147,56.932537,0.0,400.0,0.0,0.0,False,False,06-02 03:20,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,15.675557,56.921024,0.0,400.0,0.0,0.0,False,False,06-02 03:30,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,15.648736,56.918976,0.0,400.0,0.0,0.0,False,False,06-02 03:40,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,15.622631,56.92524,0.0,400.0,0.0,0.0,False,False,06-02 03:50,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,15.597808,56.93658,0.0,400.0,0.0,0.0,False,False,06-02 04:00,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,15.574489,56.951126,0.0,400.0,0.0,0.0,False,False,06-02 04:10,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,15.572962,56.893875,0.0,400.0,0.0,0.0,False,False,06-02 04:20,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,15.597792,56.747585,0.0,400.0,0.0,0.0,False,False,06-02 04:30,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,15.645266,56.525707,0.0,400.0,0.0,0.0,False,False,06-02 04:40,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,15.710215,56.247173,0.0,400.0,0.0,0.0,False,False,06-02 04:50,0.0,0.0
6.0,2.0,5.0,8.166667,93.0,5.0,50.0,15.82131,55.85658,0.0,400.0,0.0,0.0,False,False,06-02 05:00,0.0,0.0
6.0,2.0,5.0,8.333333,93.0,5.0,50.0,15.948977,55.472103,0.0,400.0,0.0,0.0,False,False,06-02 05:10,0.0,0.0
6.0,2.0,5.0,8.5,93.0,5.0,50.0,16.076824,55.153584,0.0,400.0,0.0,0.0,False,False,06-02 05:20,0.0,0.0
6.0,2.0,5.0,8.666667,93.0,5.0,50.0,16.19964,54.91229,0.0,400.0,0.0,0.0,False,False,06-02 05:30,0.0,0.0
6.0,2.0,5.0,8.833333,93.0,5.0,50.0,16.320148,54.730423,0.0,400.0,0.0,0.0,False,False,06-02 05:40,0.0,0.0
6.0,2.0,5.0,9.0,93.0,5.0,50.0,16.441578,54.589806,0.0,400.0,0.0,0.0,False,False,06-02 05:50,0.0,0.0
6.0,2.0,6.0,9.333333,91.166664,5.0,50.0,16.936695,53.13736,1.98,407.15823,0.0,0.0,True,False,06-02 06:00,0.0,0.0
6.0,2.0,6.0,9.666667,89.333336,23.0,26.0,16.857128,53.70976,1.98,412.24588,27000.0,17175.951,True,False,06-02 06:10,1.0,1.0
6.0,2.0,6.0,10.0,87.5,23.0,26.0,17.923288,50.550632,1.98,417.17694,9000.0,885292.06,True,False,06-02 06:20,1.0,1.0
6.0,2.0,6.0,10.333333,85.666664,23.0,26.0,18.317703,49.484512,1.98,423.39047,9000.0,883169.4,True,False,06-02 06:30,1.0,1.0
6.0,2.0,6.0,10.666667,83.833336,23.0,26.0,18.573786,48.836132,1.98,424.73938,13500.0,961814.0,True,False,06-02 06:40,1.0,1.0
6.0,2.0,6.0,11.0,82.0,23.0,26.0,19.088207,47.557545,1.98,429.7504,13500.0,722577.25,True,False,06-02 06:50,1.0,1.0
6.0,2.0,7.0,11.166667,81.0,23.0,26.0,18.96886,47.89025,3.96,438.59702,27000.0,1199687.2,True,False,06-02 07:00,1.0,1.0
6.0,2.0,7.0,11.333333,80.0,23.0,26.0,19.721989,46.06508,3.96,445.8993,13500.0,721952.5,True,False,06-02 07:10,1.0,1.0
6.0,2.0,7.0,11.5,79.0,23.0,26.0,19.591978,46.412045,3.96,449.61435,27000.0,1199082.0,True,False,06-02 07:20,1.0,1.0
6.0,2.0,7.0,11.666667,78.0,23.0,26.0,19.46919,46.696846,3.96,458.1113,27000.0,1199629.1,True,False,06-02 07:30,1.0,1.0
6.0,2.0,7.0,11.833333,77.0,23.0,26.0,20.305532,44.614388,3.96,462.93735,13500.0,720804.9,True,False,06-02 07:40,1.0,1.0
6.0,2.0,7.0,12.0,76.0,23.0,26.0,20.511395,44.203186,3.96,467.05652,9000.0,875116.0,True,False,06-02 07:50,1.0,1.0
6.0,2.0,8.0,12.0,77.0,23.0,26.0,21.5459,42.351284,16.83,512.2177,13500.0,952100.8,True,False,06-02 08:00,1.0,1.0
6.0,2.0,8.0,12.0,78.0,23.0,26.0,22.590593,40.88871,16.83,547.85016,6750.0,703444.44,True,False,06-02 08:10,1.0,1.0
6.0,2.0,8.0,12.0,79.0,23.0,26.0,22.999104,40.785244,16.83,568.12897,9000.0,667324.9,True,False,06-02 08:20,1.0,1.0
6.0,2.0,8.0,12.0,80.0,23.0,26.0,23.000093,41.526806,16.83,587.36816,27000.0,480468.9,False,False,06-02 08:30,1.0,1.0
6.0,2.0,8.0,12.0,81.0,23.0,26.0,23.000134,42.860367,16.83,629.3747,27000.0,422190.06,False,False,06-02 08:40,1.0,1.0
6.0,2.0,8.0,12.0,82.0,23.0,26.0,23.000229,44.11346,16.83,667.78723,27000.0,405211.7,False,False,06-02 08:50,1.0,1.0
6.0,2.0,9.0,12.166667,81.166664,23.0,26.0,23.00017,45.345005,19.8,707.34656,27000.0,317206.7,False,False,06-02 09:00,1.0,1.0
6.0,2.0,9.0,12.333333,80.333336,23.0,26.0,22.965092,46.54504,19.8,744.5576,27000.0,317238.84,True,False,06-02 09:10,1.0,1.0
6.0,2.0,9.0,12.5,79.5,23.0,26.0,22.969666,47.4661,19.8,776.8884,27000.0,309501.12,True,False,06-02 09:20,1.0,1.0
6.0,2.0,9.0,12.666667,78.666664,23.0,26.0,22.999836,48.177246,19.8,803.91364,27000.0,243120.17,True,True,06-02 09:30,1.0,1.0
6.0,2.0,9.0,12.833333,77.833336,23.0,26.0,23.000067,48.857216,19.8,826.2895,27000.0,206350.77,False,True,06-02 09:40,1.0,1.0
6.0,2.0,9.0,13.0,77.0,23.0,26.0,23.000057,49.43261,19.8,844.88043,27000.0,198040.72,False,True,06-02 09:50,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.000046,49.9152,19.8,860.3905,27000.0,190097.58,False,True,06-02 10:00,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.000038,50.318516,19.8,873.3583,27000.0,186570.4,False,True,06-02 10:10,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.00003,50.655415,19.8,884.2059,27000.0,184579.5,False,True,06-02 10:20,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.000027,50.93698,19.8,893.27765,27000.0,183967.45,False,True,06-02 10:30,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.000021,51.172447,19.8,900.8618,27000.0,184861.88,False,True,06-02 10:40,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.00002,51.36941,19.8,907.20105,27000.0,187008.52,False,True,06-02 10:50,1.0,1.0
6.0,2.0,11.0,13.166667,77.0,23.0,26.0,23.000015,51.575363,19.8,912.5318,27000.0,180611.44,False,True,06-02 11:00,1.0,1.0
6.0,2.0,11.0,13.333333,77.0,23.0,26.0,23.000015,51.815468,19.8,917.04004,27000.0,174320.14,False,True,06-02 11:10,1.0,1.0
6.0,2.0,11.0,13.5,77.0,23.0,26.0,23.000017,52.093597,19.8,920.86743,27000.0,168273.95,False,True,06-02 11:20,1.0,1.0
6.0,2.0,11.0,13.666667,77.0,23.0,26.0,23.00002,52.404797,19.8,924.1256,27000.0,161745.48,False,True,06-02 11:30,1.0,1.0
6.0,2.0,11.0,13.833333,77.0,23.0,26.0,23.00002,52.74304,19.8,926.9063,27000.0,154496.75,False,True,06-02 11:40,1.0,1.0
6.0,2.0,11.0,14.0,77.0,23.0,26.0,23.000021,53.10364,19.8,929.2867,27000.0,146045.8,False,True,06-02 11:50,1.0,1.0
6.0,2.0,12.0,14.333333,75.5,23.0,26.0,23.00004,52.93586,9.9,906.8893,27000.0,260345.88,False,True,06-02 12:00,1.0,1.0
6.0,2.0,12.0,14.666667,74.0,23.0,26.0,22.999985,52.48738,9.9,872.6037,27000.0,238362.27,True,True,06-02 12:10,1.0,1.0
6.0,2.0,12.0,15.0,72.5,23.0,26.0,22.99996,52.010414,9.9,838.7371,27000.0,211665.64,True,True,06-02 12:20,1.0,1.0
6.0,2.0,12.0,15.333333,71.0,23.0,26.0,22.999964,51.608597,9.9,810.1277,27000.0,181953.3,True,True,06-02 12:30,1.0,1.0
6.0,2.0,12.0,15.666667,69.5,23.0,26.0,22.999975,51.29097,9.9,787.0445,27000.0,149932.4,True,False,06-02 12:40,1.0,1.0
6.0,2.0,12.0,16.0,68.0,23.0,26.0,22.999985,51.036194,9.9,768.3547,27000.0,116040.945,True,False,06-02 12:50,1.0,1.0
6.0,2.0,13.0,15.666667,69.5,23.0,26.0,22.999998,51.13542,15.84,767.5898,27000.0,28794.607,True,False,06-02 13:00,1.0,1.0
6.0,2.0,13.0,15.333333,71.0,23.0,26.0,23.000002,51.41522,15.84,776.2949,27000.0,34540.094,False,False,06-02 13:10,1.0,1.0
6.0,2.0,13.0,15.0,72.5,23.0,26.0,23.000004,51.711895,15.84,786.63715,27000.0,41557.24,False,False,06-02 13:20,1.0,1.0
6.0,2.0,13.0,14.666667,74.0,23.0,26.0,23.000006,51.95736,15.84,795.3988,27000.0,49487.957,False,False,06-02 13:30,1.0,1.0
6.0,2.0,13.0,14.333333,75.5,23.0,26.0,23.000006,52.14225,15.84,802.1662,27000.0,57998.27,False,True,06-02 13:40,1.0,1.0
6.0,2.0,13.0,14.0,77.0,23.0,26.0,23.000006,52.275913,15.84,807.40454,27000.0,67031.7,False,True,06-02 13:50,1.0,1.0
6.0,2.0,14.0,14.5,74.666664,23.0,26.0,23.0,52.386047,15.84,811.6908,27000.0,21516.043,False,True,06-02 14:00,1.0,1.0
6.0,2.0,14.0,15.0,72.333336,23.0,26.0,23.04715,52.334995,15.84,815.357,27000.0,9908.749,False,True,06-02 14:10,1.0,1.0
6.0,2.0,14.0,15.5,70.0,23.0,26.0,23.156261,52.07877,15.84,818.546,27000.0,9908.749,False,True,06-02 14:20,1.0,1.0
6.0,2.0,14.0,16.0,67.666664,23.0,26.0,23.305035,51.68872,15.84,821.32306,27000.0,11344.504,False,True,06-02 14:30,1.0,1.0
6.0,2.0,14.0,16.5,65.333336,23.0,26.0,23.473522,51.22823,15.84,823.7364,27000.0,11867.402,False,True,06-02 14:40,1.0,1.0
6.0,2.0,14.0,17.0,63.0,23.0,26.0,23.653418,50.72185,15.84,825.8337,27000.0,12129.006,False,True,06-02 14:50,1.0,1.0
6.0,2.0,15.0,17.0,61.666668,23.0,26.0,23.79781,50.243713,15.84,827.59454,27000.0,12279.921,False,True,06-02 15:00,1.0,1.0
6.0,2.0,15.0,17.0,60.333332,23.0,26.0,23.905575,49.775383,15.84,829.03564,27000.0,11810.263,False,True,06-02 15:10,1.0,1.0
6.0,2.0,15.0,17.0,59.0,23.0,26.0,23.993767,49.265453,15.84,830.202,27000.0,11326.747,False,True,06-02 15:20,1.0,1.0
6.0,2.0,15.0,17.0,57.666668,23.0,26.0,24.073614,48.694477,15.84,831.1432,27000.0,9908.749,False,True,06-02 15:30,1.0,1.0
6.0,2.0,15.0,17.0,56.333332,23.0,26.0,24.146475,48.07272,15.84,831.902,27000.0,9908.749,False,True,06-02 15:40,1.0,1.0
6.0,2.0,15.0,17.0,55.0,23.0,26.0,24.212397,47.41211,15.84,832.51245,27000.0,9908.749,False,True,06-02 15:50,1.0,1.0
6.0,2.0,16.0,16.833334,55.666668,23.0,26.0,24.259405,46.84329,15.84,832.9909,27000.0,9908.749,False,True,06-02 16:00,1.0,1.0
6.0,2.0,16.0,16.666666,56.333332,23.0,26.0,24.28843,46.398132,15.84,833.3541,27000.0,9908.749,False,True,06-02 16:10,1.0,1.0
6.0,2.0,16.0,16.5,57.0,23.0,26.0,24.305393,46.06126,15.84,833.62006,27000.0,9908.749,False,True,06-02 16:20,1.0,1.0
6.0,2.0,16.0,16.333334,57.666668,23.0,26.0,24.312885,45.81108,15.84,833.8053,27000.0,9908.749,False,True,06-02 16:30,1.0,1.0
6.0,2.0,16.0,16.166666,58.333332,23.0,26.0,24.31191,45.62975,15.84,833.924,27000.0,9908.749,False,True,06-02 16:40,1.0,1.0
6.0,2.0,16.0,16.0,59.0,23.0,26.0,24.303158,45.503925,15.84,833.9882,27000.0,9908.749,False,True,06-02 16:50,1.0,1.0
6.0,2.0,17.0,15.666667,60.333332,23.0,26.0,24.103107,45.822044,13.86,829.11646,27000.0,9908.749,False,True,06-02 17:00,1.0,1.0
6.0,2.0,17.0,15.333333,61.666668,23.0,26.0,23.891125,46.133514,13.86,821.8847,27000.0,11793.003,False,True,06-02 17:10,1.0,1.0
6.0,2.0,17.0,15.0,63.0,23.0,26.0,23.73828,46.28189,13.86,814.7467,27000.0,11905.146,False,True,06-02 17:20,1.0,1.0
6.0,2.0,17.0,14.666667,64.333336,23.0,26.0,23.620108,46.35309,13.86,808.66254,27000.0,11348.032,False,True,06-02 17:30,1.0,1.0
6.0,2.0,17.0,14.333333,65.666664,23.0,26.0,23.505087,46.43803,13.86,803.6835,27000.0,11021.4,False,True,06-02 17:40,1.0,1.0
6.0,2.0,17.0,14.0,67.0,23.0,26.0,23.382593,46.561977,13.86,799.5843,27000.0,10991.676,False,False,06-02 17:50,1.0,1.0
6.0,2.0,18.0,13.833333,67.833336,23.0,26.0,23.001057,47.01086,7.92,778.1052,13500.0,85195.02,False,False,06-02 18:00,1.0,1.0
6.0,2.0,18.0,13.666667,68.666664,23.0,26.0,22.999975,46.57005,7.92,762.0682,27000.0,228810.89,True,False,06-02 18:10,1.0,1.0
6.0,2.0,18.0,13.5,69.5,23.0,26.0,22.999956,45.95194,7.92,738.2481,27000.0,237460.94,True,False,06-02 18:20,1.0,1.0
6.0,2.0,18.0,13.333333,70.333336,23.0,26.0,22.971567,45.480755,7.92,717.44415,27000.0,305864.3,True,False,06-02 18:30,1.0,1.0
6.0,2.0,18.0,13.166667,71.166664,23.0,26.0,22.999723,44.96437,7.92,700.35474,27000.0,343661.72,True,False,06-02 18:40,1.0,1.0
6.0,2.0,18.0,13.0,72.0,23.0,26.0,22.999931,44.61918,7.92,686.41486,27000.0,355119.44,True,False,06-02 18:50,1.0,1.0
6.0,2.0,19.0,12.833333,72.666664,23.0,26.0,22.999939,44.33507,7.92,674.9065,27000.0,407075.72,True,False,06-02 19:00,1.0,1.0
6.0,2.0,19.0,12.666667,73.333336,23.0,26.0,22.999945,44.089207,7.92,665.29504,27000.0,446697.5,True,False,06-02 19:10,1.0,1.0
6.0,2.0,19.0,12.5,74.0,23.0,26.0,22.999996,43.859264,7.92,661.2501,13500.0,489269.9,True,False,06-02 19:20,1.0,1.0
6.0,2.0,19.0,12.333333,74.666664,23.0,26.0,22.999975,43.738018,7.92,659.5013,27000.0,518740.47,True,False,06-02 19:30,1.0,1.0
6.0,2.0,19.0,12.166667,75.333336,23.0,26.0,22.999971,43.558086,7.92,653.6085,27000.0,544652.25,True,False,06-02 19:40,1.0,1.0
6.0,2.0,19.0,12.0,76.0,23.0,26.0,23.000002,43.37925,7.92,649.7409,13500.0,566637.6,False,False,06-02 19:50,1.0,1.0
6.0,2.0,20.0,11.833333,77.0,23.0,26.0,22.950863,43.223873,3.96,638.0478,27000.0,693833.9,True,False,06-02 20:00,1.0,1.0
6.0,2.0,20.0,11.666667,78.0,23.0,26.0,22.570051,43.607643,3.96,621.497,9000.0,858184.6,True,False,06-02 20:10,1.0,1.0
6.0,2.0,20.0,11.5,79.0,23.0,26.0,22.507185,43.543167,3.96,614.6025,27000.0,697373.6,True,False,06-02 20:20,1.0,1.0
6.0,2.0,20.0,11.333333,80.0,23.0,26.0,22.570595,43.040688,3.96,598.33716,27000.0,697869.6,True,False,06-02 20:30,1.0,1.0
6.0,2.0,20.0,11.166667,81.0,23.0,26.0,22.588243,42.735928,3.96,583.1792,27000.0,697247.44,True,False,06-02 20:40,1.0,1.0
6.0,2.0,20.0,11.0,82.0,23.0,26.0,22.542997,42.65257,3.96,570.35315,27000.0,697038.56,True,False,06-02 20:50,1.0,1.0
6.0,2.0,21.0,10.833333,82.833336,23.0,26.0,22.471325,42.658764,3.96,559.8296,27000.0,697387.9,True,False,06-02 21:00,1.0,1.0
6.0,2.0,21.0,10.666667,83.666664,23.0,26.0,22.397001,42.693268,3.96,551.1852,27000.0,697973.94,True,False,06-02 21:10,1.0,1.0
6.0,2.0,21.0,10.5,84.5,23.0,26.0,22.324133,42.738914,3.96,544.01434,27000.0,698587.5,True,False,06-02 21:20,1.0,1.0
6.0,2.0,21.0,10.333333,85.333336,23.0,26.0,22.250092,42.799404,3.96,538.0222,27000.0,699191.5,True,False,06-02 21:30,1.0,1.0
6.0,2.0,21.0,10.166667,86.166664,23.0,26.0,22.173292,42.87676,3.96,533.0006,27000.0,699808.06,True,False,06-02 21:40,1.0,1.0
6.0,2.0,21.0,10.0,87.0,23.0,26.0,22.093946,42.96851,3.96,528.79144,27000.0,700450.5,True,False,06-02 21:50,1.0,1.0
6.0,2.0,22.0,9.833333,87.0,23.0,26.0,21.358837,44.595295,3.96,519.8304,13500.0,702627.94,True,False,06-02 22:00,1.0,1.0
6.0,2.0,22.0,9.666667,87.0,23.0,26.0,20.896866,45.40548,3.96,508.46265,13500.0,707865.6,True,False,06-02 22:10,1.0,1.0
6.0,2.0,22.0,9.5,87.0,23.0,26.0,20.190348,46.76857,3.96,504.15457,6750.0,953518.56,True,False,06-02 22:20,1.0,1.0
6.0,2.0,22.0,9.333333,87.0,23.0,26.0,20.337914,46.161037,3.96,503.0467,27000.0,717327.94,True,False,06-02 22:30,1.0,1.0
6.0,2.0,22.0,9.166667,87.0,23.0,26.0,20.258097,45.871243,3.96,497.2413,27000.0,716016.6,True,False,06-02 22:40,1.0,1.0
6.0,2.0,22.0,9.0,87.0,23.0,26.0,20.146725,45.669434,3.96,491.68365,27000.0,716610.7,True,False,06-02 22:50,1.0,1.0
6.0,2.0,23.0,9.166667,86.166664,23.0,26.0,19.953598,45.589962,0.0,477.7985,27000.0,717478.06,False,False,06-02 23:00,1.0,1.0
6.0,2.0,23.0,9.333333,85.333336,5.0,50.0,19.003544,47.997852,0.0,472.53357,0.0,0.0,False,False,06-02 23:10,0.0,0.0
6.0,2.0,23.0,9.5,84.5,5.0,50.0,18.33153,49.79091,0.0,464.52783,0.0,0.0,False,False,06-02 23:20,0.0,0.0
6.0,2.0,23.0,9.666667,83.666664,5.0,50.0,18.063503,50.46856,0.0,462.5525,0.0,0.0,False,False,06-02 23:30,0.0,0.0
6.0,2.0,23.0,9.833333,82.833336,5.0,50.0,17.937086,50.74469,0.0,460.6903,0.0,0.0,False,False,06-02 23:40,0.0,0.0
6.0,2.0,23.0,10.0,82.0,5.0,50.0,17.793766,51.017403,0.0,455.1044,0.0,0.0,False,False,06-02 23:50,0.0,0.0
6.0,3.0,0.0,9.833333,82.833336,5.0,50.0,17.660624,51.267025,0.0,449.12378,0.0,0.0,False,False,06-03 00:00,0.0,0.0
6.0,3.0,0.0,9.666667,83.666664,5.0,50.0,17.526419,51.533127,0.0,443.5462,0.0,0.0,False,False,06-03 00:10,0.0,0.0
6.0,3.0,0.0,9.5,84.5,5.0,50.0,17.395851,51.800716,0.0,438.61243,0.0,0.0,False,False,06-03 00:20,0.0,0.0
6.0,3.0,0.0,9.333333,85.333336,5.0,50.0,17.272306,52.057076,0.0,434.29132,0.0,0.0,False,False,06-03 00:30,0.0,0.0
6.0,3.0,0.0,9.166667,86.166664,5.0,50.0,17.155499,52.301025,0.0,430.4863,0.0,0.0,False,False,06-03 00:40,0.0,0.0
6.0,3.0,0.0,9.0,87.0,5.0,50.0,17.043869,52.53582,0.0,427.11395,0.0,0.0,False,False,06-03 00:50,0.0,0.0
6.0,3.0,1.0,9.0,86.0,5.0,50.0,16.947304,52.68824,0.0,424.11554,0.0,0.0,False,False,06-03 01:00,0.0,0.0
6.0,3.0,1.0,9.0,85.0,5.0,50.0,16.86601,52.748222,0.0,421.44754,0.0,0.0,False,False,06-03 01:10,0.0,0.0
6.0,3.0,1.0,9.0,84.0,5.0,50.0,16.794779,52.72996,0.0,419.07397,0.0,0.0,False,False,06-03 01:20,0.0,0.0
6.0,3.0,1.0,9.0,83.0,5.0,50.0,16.72994,52.649307,0.0,416.963,0.0,0.0,False,False,06-03 01:30,0.0,0.0
6.0,3.0,1.0,9.0,82.0,5.0,50.0,16.669683,52.517212,0.0,415.0859,0.0,0.0,False,False,06-03 01:40,0.0,0.0
6.0,3.0,1.0,9.0,81.0,5.0,50.0,16.613266,52.34039,0.0,413.4168,0.0,0.0,False,False,06-03 01:50,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,16.559639,52.170525,0.0,411.9327,0.0,0.0,False,False,06-03 02:00,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,16.50878,52.021664,0.0,410.61307,0.0,0.0,False,False,06-03 02:10,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,16.46018,51.900593,0.0,409.43964,0.0,0.0,False,False,06-03 02:20,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,16.413982,51.80398,0.0,408.39615,0.0,0.0,False,False,06-03 02:30,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,16.369703,51.728954,0.0,407.46817,0.0,0.0,False,False,06-03 02:40,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,16.327446,51.67138,0.0,406.64294,0.0,0.0,False,False,06-03 02:50,0.0,0.0
6.0,3.0,3.0,8.833333,84.166664,5.0,50.0,16.278507,51.73982,0.0,405.90887,0.0,0.0,False,False,06-03 03:00,0.0,0.0
6.0,3.0,3.0,8.666667,87.333336,5.0,50.0,16.222342,51.977177,0.0,405.25586,0.0,0.0,False,False,06-03 03:10,0.0,0.0
6.0,3.0,3.0,8.5,90.5,5.0,50.0,16.162348,52.373352,0.0,404.67493,0.0,0.0,False,False,06-03 03:20,0.0,0.0
6.0,3.0,3.0,8.333333,93.666664,5.0,50.0,16.1012,52.903057,0.0,404.15808,0.0,0.0,False,False,06-03 03:30,0.0,0.0
6.0,3.0,3.0,8.166667,96.833336,5.0,50.0,16.03995,53.54365,0.0,403.6983,0.0,0.0,False,False,06-03 03:40,0.0,0.0
6.0,3.0,3.0,8.0,100.0,5.0,50.0,15.978804,54.2778,0.0,403.28925,0.0,0.0,False,False,06-03 03:50,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,15.927203,54.987038,0.0,402.9254,0.0,0.0,False,False,06-03 04:00,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,15.886181,55.617542,0.0,402.60184,0.0,0.0,False,False,06-03 04:10,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,15.858562,56.145794,0.0,402.3141,0.0,0.0,False,False,06-03 04:20,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,15.842849,56.58033,0.0,402.05814,0.0,0.0,False,False,06-03 04:30,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,15.838368,56.93046,0.0,401.8305,0.0,0.0,False,False,06-03 04:40,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,15.843672,57.20734,0.0,401.62802,0.0,0.0,False,False,06-03 04:50,0.0,0.0
6.0,3.0,5.0,8.166667,100.0,5.0,50.0,15.889966,57.34153,0.0,401.448,0.0,0.0,False,False,06-03 05:00,0.0,0.0
6.0,3.0,5.0,8.333333,100.0,5.0,50.0,15.948588,57.463123,0.0,401.28793,0.0,0.0,False,False,06-03 05:10,0.0,0.0
6.0,3.0,5.0,8.5,100.0,5.0,50.0,16.003471,57.636738,0.0,401.14563,0.0,0.0,False,False,06-03 05:20,0.0,0.0
6.0,3.0,5.0,8.666667,100.0,5.0,50.0,16.050205,57.875603,0.0,401.0191,0.0,0.0,False,False,06-03 05:30,0.0,0.0
6.0,3.0,5.0,8.833333,100.0,5.0,50.0,16.096876,58.14521,0.0,400.9066,0.0,0.0,False,False,06-03 05:40,0.0,0.0
6.0,3.0,5.0,9.0,100.0,5.0,50.0,16.148129,58.424213,0.0,400.80655,0.0,0.0,False,False,06-03 05:50,0.0,0.0
6.0,3.0,6.0,9.166667,98.833336,5.0,50.0,16.44417,57.6906,1.98,406.16577,0.0,0.0,True,False,06-03 06:00,0.0,0.0
6.0,3.0,6.0,9.333333,97.666664,23.0,26.0,16.416666,58.317173,1.98,413.5679,27000.0,17707.994,True,False,06-03 06:10,1.0,1.0
6.0,3.0,6.0,9.5,96.5,23.0,26.0,17.484287,54.880314,1.98,418.30396,9000.0,888758.06,True,False,06-03 06:20,1.0,1.0
6.0,3.0,6.0,9.666667,95.333336,23.0,26.0,17.984669,53.478947,1.98,424.32324,9000.0,886127.4,True,False,06-03 06:30,1.0,1.0
6.0,3.0,6.0,9.833333,94.166664,23.0,26.0,18.44764,52.234047,1.98,425.6352,13500.0,724734.44,True,False,06-03 06:40,1.0,1.0
6.0,3.0,6.0,10.0,93.0,23.0,26.0,18.13385,53.18777,1.98,426.8231,27000.0,1204153.5,True,False,06-03 06:50,1.0,1.0
6.0,3.0,7.0,10.166667,92.0,23.0,26.0,18.004313,53.563274,3.96,435.45935,27000.0,1204781.5,True,False,06-03 07:00,1.0,1.0
6.0,3.0,7.0,10.333333,91.0,23.0,26.0,19.050158,50.63679,3.96,444.54626,9000.0,723833.75,True,False,06-03 07:10,1.0,1.0
6.0,3.0,7.0,10.5,90.0,23.0,26.0,19.580505,49.511528,3.96,455.3031,9000.0,722534.75,True,False,06-03 07:20,1.0,1.0
6.0,3.0,7.0,10.666667,89.0,23.0,26.0,19.872234,48.928562,3.96,457.52277,13500.0,721872.94,True,False,06-03 07:30,1.0,1.0
6.0,3.0,7.0,10.833333,88.0,23.0,26.0,20.016148,48.72414,3.96,459.5946,27000.0,720314.4,True,False,06-03 07:40,1.0,1.0
6.0,3.0,7.0,11.0,87.0,23.0,26.0,20.208115,48.47314,3.96,466.2069,27000.0,719111.4,True,False,06-03 07:50,1.0,1.0
6.0,3.0,8.0,11.166667,86.166664,23.0,26.0,21.313744,46.392464,16.83,524.0018,6750.0,833953.0,True,False,06-03 08:00,1.0,1.0
6.0,3.0,8.0,11.333333,85.333336,23.0,26.0,21.378353,46.700527,16.83,545.4393,9000.0,1032568.75,True,False,06-03 08:10,1.0,1.0
6.0,3.0,8.0,11.5,84.5,23.0,26.0,22.046417,45.934147,16.83,598.48016,9000.0,866851.9,True,False,06-03 08:20,1.0,1.0
6.0,3.0,8.0,11.666667,83.666664,23.0,26.0,22.259094,46.17889,16.83,642.0744,9000.0,864932.9,True,False,06-03 08:30,1.0,1.0
6.0,3.0,8.0,11.833333,82.833336,23.0,26.0,21.836761,47.637817,16.83,666.56067,27000.0,1187456.8,True,False,06-03 08:40,1.0,1.0
6.0,3.0,8.0,12.0,82.0,23.0,26.0,21.764715,48.236065,16.83,698.2926,27000.0,1191487.8,True,False,06-03 08:50,1.0,1.0
6.0,3.0,9.0,11.833333,82.833336,23.0,26.0,21.845446,48.41028,19.8,731.9623,27000.0,1192672.1,True,False,06-03 09:00,1.0,1.0
6.0,3.0,9.0,11.666667,83.666664,23.0,26.0,22.231869,47.91984,19.8,756.71216,9000.0,1027955.7,True,False,06-03 09:10,1.0,1.0
6.0,3.0,9.0,11.5,84.5,23.0,26.0,22.715002,47.275772,19.8,787.31995,9000.0,859156.2,True,False,06-03 09:20,1.0,1.0
6.0,3.0,9.0,11.333333,85.333336,23.0,26.0,22.999548,47.084084,19.8,793.77954,13500.0,584333.7,True,False,06-03 09:30,1.0,1.0
6.0,3.0,9.0,11.166667,86.166664,23.0,26.0,22.708588,48.212967,19.8,799.6592,27000.0,737467.94,True,False,06-03 09:40,1.0,1.0
6.0,3.0,9.0,11.0,87.0,23.0,26.0,22.77315,48.41588,19.8,814.71295,13500.0,943703.9,True,True,06-03 09:50,1.0,1.0
6.0,3.0,10.0,11.333333,87.166664,23.0,26.0,23.00003,48.504623,19.8,835.61053,13500.0,450279.94,False,True,06-03 10:00,1.0,1.0
6.0,3.0,10.0,11.666667,87.333336,23.0,26.0,23.000055,49.16136,19.8,851.2137,27000.0,336572.25,False,True,06-03 10:10,1.0,1.0
6.0,3.0,10.0,12.0,87.5,23.0,26.0,23.000116,50.062355,19.8,867.27405,27000.0,414117.53,False,True,06-03 10:20,1.0,1.0
6.0,3.0,10.0,12.333333,87.666664,23.0,26.0,23.000137,50.975914,19.8,879.5427,27000.0,354804.66,False,True,06-03 10:30,1.0,1.0
6.0,3.0,10.0,12.666667,87.833336,23.0,26.0,22.912123,52.10763,19.8,889.351,27000.0,409072.8,True,True,06-03 10:40,1.0,1.0
6.0,3.0,10.0,13.0,88.0,23.0,26.0,22.869257,53.0468,19.8,897.5539,27000.0,481686.6,True,True,06-03 10:50,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.874382,53.736572,19.8,904.49347,27000.0,473554.44,True,True,06-03 11:00,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.893064,54.28667,19.8,910.3385,27000.0,442385.4,True,True,06-03 11:10,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.907595,54.769276,19.8,915.22974,27000.0,417979.8,True,True,06-03 11:20,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.919268,55.193268,19.8,919.3071,27000.0,398256.28,True,True,06-03 11:30,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.999537,55.392887,19.8,922.68964,27000.0,307713.66,True,True,06-03 11:40,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,23.000042,55.83764,19.8,925.49786,27000.0,246992.17,False,True,06-03 11:50,1.0,1.0
6.0,3.0,12.0,13.166667,87.0,23.0,26.0,23.000074,55.716885,9.9,903.4054,27000.0,386006.0,False,True,06-03 12:00,1.0,1.0
6.0,3.0,12.0,13.333333,86.0,23.0,26.0,22.999983,55.28738,9.9,869.3426,27000.0,362498.16,True,True,06-03 12:10,1.0,1.0
6.0,3.0,12.0,13.5,85.0,23.0,26.0,22.999937,54.810184,9.9,835.64233,27000.0,344715.1,True,True,06-03 12:20,1.0,1.0
6.0,3.0,12.0,13.666667,84.0,23.0,26.0,22.908855,54.612686,9.9,807.169,27000.0,415704.84,True,True,06-03 12:30,1.0,1.0
6.0,3.0,12.0,13.833333,83.0,23.0,26.0,22.999458,53.931763,9.9,784.1825,27000.0,373242.47,True,False,06-03 12:40,1.0,1.0
6.0,3.0,12.0,14.0,82.0,23.0,26.0,22.99995,53.65027,9.9,765.5546,27000.0,264300.12,True,False,06-03 12:50,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,22.999975,53.734234,15.84,764.87054,27000.0,201381.42,True,False,06-03 13:00,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.000008,54.005043,15.84,773.6998,27000.0,186552.66,False,False,06-03 13:10,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.000021,54.296875,15.84,784.2124,27000.0,180233.98,False,False,06-03 13:20,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.000023,54.544018,15.84,793.1872,27000.0,176838.33,False,False,06-03 13:30,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.00002,54.740124,15.84,800.2064,27000.0,175306.36,False,True,06-03 13:40,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.000015,54.89684,15.84,805.7316,27000.0,175470.16,False,True,06-03 13:50,1.0,1.0
6.0,3.0,14.0,14.333333,80.333336,23.0,26.0,23.000011,55.039,15.84,810.2703,27000.0,157530.11,False,True,06-03 14:00,1.0,1.0
6.0,3.0,14.0,14.666667,78.666664,23.0,26.0,23.000008,55.164673,15.84,814.1248,27000.0,139765.44,False,True,06-03 14:10,1.0,1.0
6.0,3.0,14.0,15.0,77.0,23.0,26.0,23.000006,55.27473,15.84,817.4465,27000.0,122446.43,False,True,06-03 14:20,1.0,1.0
6.0,3.0,14.0,15.333333,75.333336,23.0,26.0,23.000004,55.36774,15.84,820.3205,27000.0,94769.89,False,True,06-03 14:30,1.0,1.0
6.0,3.0,14.0,15.666667,73.666664,23.0,26.0,23.000002,55.442028,15.84,822.8113,27000.0,63582.832,False,True,06-03 14:40,1.0,1.0
6.0,3.0,14.0,16.0,72.0,23.0,26.0,23.0,55.49621,15.84,824.97626,27000.0,29859.691,False,True,06-03 14:50,1.0,1.0
6.0,3.0,15.0,16.166666,71.333336,23.0,26.0,23.00916,55.51243,15.84,826.8454,27000.0,9908.749,False,True,06-03 15:00,1.0,1.0
6.0,3.0,15.0,16.333334,70.666664,23.0,26.0,23.0584,55.395306,15.84,828.4479,27000.0,9908.749,False,True,06-03 15:10,1.0,1.0
6.0,3.0,15.0,16.5,70.0,23.0,26.0,23.141983,55.16983,15.84,829.81464,27000.0,9908.749,False,True,06-03 15:20,1.0,1.0
6.0,3.0,15.0,16.666666,69.333336,23.0,26.0,23.23324,54.928757,15.84,830.9787,27000.0,9908.749,False,True,06-03 15:30,1.0,1.0
6.0,3.0,15.0,16.833334,68.666664,23.0,26.0,23.314713,54.730114,15.84,831.97296,27000.0,9908.749,False,True,06-03 15:40,1.0,1.0
6.0,3.0,15.0,17.0,68.0,23.0,26.0,23.388369,54.564636,15.84,832.82697,27000.0,9908.749,False,True,06-03 15:50,1.0,1.0
6.0,3.0,16.0,16.833334,68.666664,23.0,26.0,23.430994,54.498253,15.84,833.5233,27000.0,9908.749,False,True,06-03 16:00,1.0,1.0
6.0,3.0,16.0,16.666666,69.333336,23.0,26.0,23.443634,54.519554,15.84,834.0653,27000.0,9908.749,False,True,06-03 16:10,1.0,1.0
6.0,3.0,16.0,16.5,70.0,23.0,26.0,23.43807,54.585655,15.84,834.4741,27000.0,9908.749,False,True,06-03 16:20,1.0,1.0
6.0,3.0,16.0,16.333334,70.666664,23.0,26.0,23.425367,54.65879,15.84,834.7739,27000.0,9908.749,False,True,06-03 16:30,1.0,1.0
6.0,3.0,16.0,16.166666,71.333336,23.0,26.0,23.409206,54.727276,15.84,834.9855,27000.0,9908.749,False,True,06-03 16:40,1.0,1.0
6.0,3.0,16.0,16.0,72.0,23.0,26.0,23.38983,54.791595,15.84,835.125,27000.0,9908.749,False,True,06-03 16:50,1.0,1.0
6.0,3.0,17.0,15.5,74.666664,23.0,26.0,23.168375,55.434326,13.86,830.2947,27000.0,9908.749,False,True,06-03 17:00,1.0,1.0
6.0,3.0,17.0,15.0,77.333336,23.0,26.0,23.002073,55.852814,13.86,823.0541,27000.0,73104.41,False,True,06-03 17:10,1.0,1.0
6.0,3.0,17.0,14.5,80.0,23.0,26.0,23.000017,55.715538,13.86,815.8422,27000.0,159165.86,False,True,06-03 17:20,1.0,1.0
6.0,3.0,17.0,14.0,82.666664,23.0,26.0,22.99999,55.5908,13.86,809.62415,27000.0,165881.69,True,True,06-03 17:30,1.0,1.0
6.0,3.0,17.0,13.5,85.333336,23.0,26.0,22.999989,55.483997,13.86,804.46277,27000.0,220629.77,True,True,06-03 17:40,1.0,1.0
6.0,3.0,17.0,13.0,88.0,23.0,26.0,22.99371,55.399834,13.86,800.14343,27000.0,269156.6,True,True,06-03 17:50,1.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,22.709875,55.694996,7.92,781.8836,27000.0,744485.44,True,False,06-03 18:00,1.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,22.999998,54.063232,7.92,757.2244,27000.0,674829.1,True,False,06-03 18:10,1.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,22.99989,53.557346,7.92,733.43567,27000.0,393564.84,True,False,06-03 18:20,1.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,22.999886,53.18575,7.92,713.332,27000.0,515527.1,True,False,06-03 18:30,1.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,22.999918,52.898838,7.92,696.99603,27000.0,504425.62,True,False,06-03 18:40,1.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,22.999998,52.64919,7.92,690.6188,13500.0,516261.22,True,False,06-03 18:50,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999973,52.53054,7.92,688.01355,27000.0,530605.8,True,False,06-03 19:00,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999971,52.361702,7.92,678.5092,27000.0,547956.44,True,False,06-03 19:10,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999958,52.21115,7.92,668.4725,27000.0,563983.8,True,False,06-03 19:20,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,23.00001,52.079197,7.92,663.85626,13500.0,572721.2,False,False,06-03 19:30,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999985,52.016285,7.92,661.92596,27000.0,578142.56,True,False,06-03 19:40,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999985,51.926723,7.92,655.7487,27000.0,583889.56,True,False,06-03 19:50,1.0,1.0
6.0,3.0,20.0,12.833333,89.0,23.0,26.0,22.936481,51.850025,3.96,639.5646,27000.0,695679.0,True,False,06-03 20:00,1.0,1.0
6.0,3.0,20.0,12.666667,90.0,23.0,26.0,22.853922,51.744797,3.96,619.48944,27000.0,696170.94,True,False,06-03 20:10,1.0,1.0
6.0,3.0,20.0,12.5,91.0,23.0,26.0,22.110071,53.341175,3.96,606.50494,9000.0,1030818.4,True,False,06-03 20:20,1.0,1.0
6.0,3.0,20.0,12.333333,92.0,23.0,26.0,22.200611,52.886745,3.96,602.77747,27000.0,703119.56,True,False,06-03 20:30,1.0,1.0
6.0,3.0,20.0,12.166667,93.0,23.0,26.0,22.361588,52.105453,3.96,589.55383,27000.0,702296.75,True,False,06-03 20:40,1.0,1.0
6.0,3.0,20.0,12.0,94.0,23.0,26.0,22.445858,51.659027,3.96,576.30817,27000.0,700839.0,True,False,06-03 20:50,1.0,1.0
6.0,3.0,21.0,12.166667,93.0,23.0,26.0,21.607594,53.710686,3.96,570.43884,13500.0,1196396.2,True,False,06-03 21:00,1.0,1.0
6.0,3.0,21.0,12.333333,92.0,23.0,26.0,21.835266,52.863323,3.96,568.02094,27000.0,707225.0,True,False,06-03 21:10,1.0,1.0
6.0,3.0,21.0,12.5,91.0,23.0,26.0,22.10705,51.880604,3.96,560.0186,27000.0,705224.5,True,False,06-03 21:20,1.0,1.0
6.0,3.0,21.0,12.666667,90.0,23.0,26.0,22.306475,51.225998,3.96,551.6906,27000.0,702838.0,True,False,06-03 21:30,1.0,1.0
6.0,3.0,21.0,12.833333,89.0,23.0,26.0,22.3889,50.966354,3.96,544.3523,27000.0,701097.7,True,False,06-03 21:40,1.0,1.0
6.0,3.0,21.0,13.0,88.0,23.0,26.0,22.424969,50.851994,3.96,538.29584,27000.0,700380.06,True,False,06-03 21:50,1.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,21.918169,52.308117,3.96,528.2724,13500.0,701074.4,True,False,06-03 22:00,1.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,21.241667,54.152027,3.96,515.18176,13500.0,951430.2,True,False,06-03 22:10,1.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,21.298716,53.886696,3.96,506.12692,27000.0,710252.1,True,False,06-03 22:20,1.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,21.316689,53.703934,3.96,497.53085,27000.0,709741.44,True,False,06-03 22:30,1.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,21.331278,53.587944,3.96,491.71384,27000.0,709560.94,True,False,06-03 22:40,1.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,21.300354,53.646725,3.96,487.60092,27000.0,709420.75,True,False,06-03 22:50,1.0,1.0
6.0,3.0,23.0,13.0,88.0,23.0,26.0,21.165789,53.869453,0.0,475.11972,27000.0,709680.9,False,False,06-03 23:00,1.0,1.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,20.070385,57.45473,0.0,469.97244,0.0,0.0,False,False,06-03 23:10,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,19.437649,59.60269,0.0,462.30225,0.0,0.0,False,False,06-03 23:20,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,19.100893,60.76908,0.0,460.42737,0.0,0.0,False,False,06-03 23:30,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,18.93509,61.324585,0.0,458.6426,0.0,0.0,False,False,06-03 23:40,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,18.723358,62.025894,0.0,453.28482,0.0,0.0,False,False,06-03 23:50,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.544273,62.614098,0.0,447.54443,0.0,0.0,False,False,06-04 00:00,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.393576,63.10679,0.0,442.18896,0.0,0.0,False,False,06-04 00:10,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.280237,63.46634,0.0,437.4496,0.0,0.0,False,False,06-04 00:20,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.190113,63.74571,0.0,433.29645,0.0,0.0,False,False,06-04 00:30,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.111364,63.989895,0.0,429.6368,0.0,0.0,False,False,06-04 00:40,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.039572,64.215065,0.0,426.39087,0.0,0.0,False,False,06-04 00:50,0.0,0.0
6.0,4.0,1.0,12.833333,89.0,5.0,50.0,17.964159,64.46438,0.0,423.50107,0.0,0.0,False,False,06-04 01:00,0.0,0.0
6.0,4.0,1.0,12.666667,90.0,5.0,50.0,17.884312,64.74093,0.0,420.92557,0.0,0.0,False,False,06-04 01:10,0.0,0.0
6.0,4.0,1.0,12.5,91.0,5.0,50.0,17.803303,65.03028,0.0,418.63046,0.0,0.0,False,False,06-04 01:20,0.0,0.0
6.0,4.0,1.0,12.333333,92.0,5.0,50.0,17.72345,65.32137,0.0,416.586,0.0,0.0,False,False,06-04 01:30,0.0,0.0
6.0,4.0,1.0,12.166667,93.0,5.0,50.0,17.645365,65.6101,0.0,414.7653,0.0,0.0,False,False,06-04 01:40,0.0,0.0
6.0,4.0,1.0,12.0,94.0,5.0,50.0,17.56888,65.89574,0.0,413.14398,0.0,0.0,False,False,06-04 01:50,0.0,0.0
6.0,4.0,2.0,12.0,95.0,5.0,50.0,17.504385,66.17711,0.0,411.7008,0.0,0.0,False,False,06-04 02:00,0.0,0.0
6.0,4.0,2.0,12.0,96.0,5.0,50.0,17.452236,66.47551,0.0,410.41638,0.0,0.0,False,False,06-04 02:10,0.0,0.0
6.0,4.0,2.0,12.0,97.0,5.0,50.0,17.408047,66.8118,0.0,409.27332,0.0,0.0,False,False,06-04 02:20,0.0,0.0
6.0,4.0,2.0,12.0,98.0,5.0,50.0,17.368378,67.19398,0.0,408.25595,0.0,0.0,False,False,06-04 02:30,0.0,0.0
6.0,4.0,2.0,12.0,99.0,5.0,50.0,17.331781,67.620125,0.0,407.35043,0.0,0.0,False,False,06-04 02:40,0.0,0.0
6.0,4.0,2.0,12.0,100.0,5.0,50.0,17.29783,68.0851,0.0,406.54437,0.0,0.0,False,False,06-04 02:50,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,17.266422,68.551865,0.0,405.82678,0.0,0.0,False,False,06-04 03:00,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,17.237356,68.981804,0.0,405.1879,0.0,0.0,False,False,06-04 03:10,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,17.210344,69.36909,0.0,404.61908,0.0,0.0,False,False,06-04 03:20,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,17.185112,69.71744,0.0,404.11267,0.0,0.0,False,False,06-04 03:30,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,17.16145,70.03232,0.0,403.66177,0.0,0.0,False,False,06-04 03:40,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,17.139196,70.31824,0.0,403.2603,0.0,0.0,False,False,06-04 03:50,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,17.117691,70.57002,0.0,402.90292,0.0,0.0,False,False,06-04 04:00,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,17.096613,70.80328,0.0,402.5847,0.0,0.0,False,False,06-04 04:10,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,17.07647,71.01766,0.0,402.30136,0.0,0.0,False,False,06-04 04:20,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,17.05807,71.21107,0.0,402.0491,0.0,0.0,False,False,06-04 04:30,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,17.04164,71.383804,0.0,401.8245,0.0,0.0,False,False,06-04 04:40,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,17.026873,71.53848,0.0,401.62454,0.0,0.0,False,False,06-04 04:50,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,17.04036,71.55548,0.0,401.44647,0.0,0.0,False,False,06-04 05:00,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,17.055021,71.558525,0.0,401.28793,0.0,0.0,False,False,06-04 05:10,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,17.058792,71.6033,0.0,401.14676,0.0,0.0,False,False,06-04 05:20,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,17.056173,71.67028,0.0,401.02103,0.0,0.0,False,False,06-04 05:30,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,17.052776,71.73478,0.0,400.90912,0.0,0.0,False,False,06-04 05:40,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,17.051514,71.78422,0.0,400.80945,0.0,0.0,False,False,06-04 05:50,0.0,0.0
6.0,4.0,6.0,12.166667,99.0,5.0,50.0,17.214884,71.15976,1.98,406.16946,0.0,0.0,True,False,06-04 06:00,0.0,0.0
6.0,4.0,6.0,12.333333,98.0,23.0,26.0,17.181719,71.47433,1.98,413.58008,27000.0,16451.873,True,False,06-04 06:10,1.0,1.0
6.0,4.0,6.0,12.5,97.0,23.0,26.0,18.18742,67.09657,1.98,418.32877,9000.0,893088.0,True,False,06-04 06:20,1.0,1.0
6.0,4.0,6.0,12.666667,96.0,23.0,26.0,18.517107,65.56535,1.98,419.5719,13500.0,974195.6,True,False,06-04 06:30,1.0,1.0
6.0,4.0,6.0,12.833333,95.0,23.0,26.0,18.885998,64.00713,1.98,422.95215,9000.0,890482.44,True,False,06-04 06:40,1.0,1.0
6.0,4.0,6.0,13.0,94.0,23.0,26.0,19.466642,61.928333,1.98,424.60474,13500.0,724972.4,True,False,06-04 06:50,1.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,19.489769,61.732388,3.96,434.8572,9000.0,1054194.2,True,False,06-04 07:00,1.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,19.719496,60.93399,3.96,439.1098,13500.0,971247.75,True,False,06-04 07:10,1.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,19.632792,61.140835,3.96,444.56464,27000.0,1218374.4,True,False,06-04 07:20,1.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,20.293743,58.94423,3.96,451.1979,13500.0,723064.94,True,False,06-04 07:30,1.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,20.308731,58.948017,3.96,460.93668,13500.0,967300.25,True,False,06-04 07:40,1.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,20.401648,58.7258,3.96,468.89453,13500.0,965298.0,True,False,06-04 07:50,1.0,1.0
6.0,4.0,8.0,13.166667,93.0,23.0,26.0,22.132238,54.040146,16.83,524.5682,6750.0,711458.44,True,False,06-04 08:00,1.0,1.0
6.0,4.0,8.0,13.333333,92.0,23.0,26.0,22.832699,53.09413,16.83,581.1574,6750.0,701562.9,True,False,06-04 08:10,1.0,1.0
6.0,4.0,8.0,13.5,91.0,23.0,26.0,23.000057,53.327744,16.83,589.84467,13500.0,567808.44,False,False,06-04 08:20,1.0,1.0
6.0,4.0,8.0,13.666667,90.0,23.0,26.0,23.00012,53.970028,16.83,600.54,27000.0,466287.2,False,False,06-04 08:30,1.0,1.0
6.0,4.0,8.0,13.833333,89.0,23.0,26.0,23.00012,54.875984,16.83,635.5664,27000.0,440630.72,False,False,06-04 08:40,1.0,1.0
6.0,4.0,8.0,14.0,88.0,23.0,26.0,22.859098,56.026157,16.83,671.7596,27000.0,500067.62,True,False,06-04 08:50,1.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,22.999464,56.300434,19.8,710.99493,27000.0,397912.0,True,False,06-04 09:00,1.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,23.000065,57.0764,19.8,748.2147,27000.0,228103.75,False,False,06-04 09:10,1.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,23.000086,57.787197,19.8,780.4333,27000.0,261534.89,False,False,06-04 09:20,1.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,23.00007,58.391106,19.8,807.23016,27000.0,235763.38,False,True,06-04 09:30,1.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,23.000057,58.890728,19.8,829.34045,27000.0,224515.03,False,True,06-04 09:40,1.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,23.000046,59.30346,19.8,847.67224,27000.0,216158.78,False,True,06-04 09:50,1.0,1.0
6.0,4.0,10.0,14.166667,87.0,23.0,26.0,23.000034,59.644283,19.8,862.9865,27000.0,201488.42,False,True,06-04 10:00,1.0,1.0
6.0,4.0,10.0,14.333333,86.0,23.0,26.0,23.000027,59.92474,19.8,875.8416,27000.0,186494.11,False,True,06-04 10:10,1.0,1.0
6.0,4.0,10.0,14.5,85.0,23.0,26.0,23.000021,60.153748,19.8,886.65405,27000.0,171780.0,False,True,06-04 10:20,1.0,1.0
6.0,4.0,10.0,14.666667,84.0,23.0,26.0,23.000015,60.33849,19.8,895.75507,27000.0,158536.62,False,True,06-04 10:30,1.0,1.0
6.0,4.0,10.0,14.833333,83.0,23.0,26.0,23.000011,60.484898,19.8,903.4203,27000.0,145899.69,False,True,06-04 10:40,1.0,1.0
6.0,4.0,10.0,15.0,82.0,23.0,26.0,23.000008,60.59795,19.8,909.8826,27000.0,133689.5,False,True,06-04 10:50,1.0,1.0
6.0,4.0,11.0,14.833333,83.0,23.0,26.0,23.000006,60.693733,19.8,915.2866,27000.0,141755.5,False,True,06-04 11:00,1.0,1.0
6.0,4.0,11.0,14.666667,84.0,23.0,26.0,23.000006,60.781403,19.8,919.7712,27000.0,151155.39,False,True,06-04 11:10,1.0,1.0
6.0,4.0,11.0,14.5,85.0,23.0,26.0,23.000006,60.86358,19.8,923.47424,27000.0,161144.67,False,True,06-04 11:20,1.0,1.0
6.0,4.0,11.0,14.333333,86.0,23.0,26.0,23.000006,60.94007,19.8,926.5213,27000.0,167389.81,False,True,06-04 11:30,1.0,1.0
6.0,4.0,11.0,14.166667,87.0,23.0,26.0,23.000006,61.010193,19.8,929.0202,27000.0,172364.05,False,True,06-04 11:40,1.0,1.0
6.0,4.0,11.0,14.0,88.0,23.0,26.0,23.000006,61.073494,19.8,931.0607,27000.0,176593.22,False,True,06-04 11:50,1.0,1.0
6.0,4.0,12.0,14.333333,86.166664,23.0,26.0,23.000008,60.62033,9.9,908.3375,27000.0,285993.22,False,True,06-04 12:00,1.0,1.0
6.0,4.0,12.0,14.666667,84.333336,23.0,26.0,22.99494,59.93098,9.9,873.7778,27000.0,267408.72,True,True,06-04 12:10,1.0,1.0
6.0,4.0,12.0,15.0,82.5,23.0,26.0,22.999893,59.21219,9.9,839.69086,27000.0,239709.77,True,True,06-04 12:20,1.0,1.0
6.0,4.0,12.0,15.333333,80.666664,23.0,26.0,22.999939,58.615883,9.9,810.90515,27000.0,207159.92,True,True,06-04 12:30,1.0,1.0
6.0,4.0,12.0,15.666667,78.833336,23.0,26.0,22.999954,58.125122,9.9,787.67914,27000.0,180762.75,True,False,06-04 12:40,1.0,1.0
6.0,4.0,12.0,16.0,77.0,23.0,26.0,22.99997,57.712196,9.9,768.87244,27000.0,151303.22,True,False,06-04 12:50,1.0,1.0
6.0,4.0,13.0,15.666667,78.833336,23.0,26.0,22.999989,57.679768,15.84,768.0119,27000.0,69466.72,True,False,06-04 13:00,1.0,1.0
6.0,4.0,13.0,15.333333,80.666664,23.0,26.0,22.999998,57.859623,15.84,776.63934,27000.0,80822.445,True,False,06-04 13:10,1.0,1.0
6.0,4.0,13.0,15.0,82.5,23.0,26.0,23.000006,58.085728,15.84,786.91876,27000.0,93902.85,False,False,06-04 13:20,1.0,1.0
6.0,4.0,13.0,14.666667,84.333336,23.0,26.0,23.00001,58.28465,15.84,795.62994,27000.0,111913.9,False,False,06-04 13:30,1.0,1.0
6.0,4.0,13.0,14.333333,86.166664,23.0,26.0,23.000011,58.441692,15.84,802.35693,27000.0,132482.8,False,True,06-04 13:40,1.0,1.0
6.0,4.0,13.0,14.0,88.0,23.0,26.0,23.00001,58.56186,15.84,807.56287,27000.0,154698.39,False,True,06-04 13:50,1.0,1.0
6.0,4.0,14.0,14.166667,88.0,23.0,26.0,23.000008,58.70653,15.84,811.78406,27000.0,146516.45,False,True,06-04 14:00,1.0,1.0
6.0,4.0,14.0,14.333333,88.0,23.0,26.0,23.000008,58.907837,15.84,815.3382,27000.0,137501.8,False,True,06-04 14:10,1.0,1.0
6.0,4.0,14.0,14.5,88.0,23.0,26.0,23.000011,59.16938,15.84,818.37823,27000.0,128274.93,False,True,06-04 14:20,1.0,1.0
6.0,4.0,14.0,14.666667,88.0,23.0,26.0,23.000011,59.48303,15.84,820.98553,27000.0,114908.12,False,True,06-04 14:30,1.0,1.0
6.0,4.0,14.0,14.833333,88.0,23.0,26.0,23.000013,59.83933,15.84,823.2204,27000.0,99919.87,False,True,06-04 14:40,1.0,1.0
6.0,4.0,14.0,15.0,88.0,23.0,26.0,23.000011,60.23088,15.84,825.1371,27000.0,83797.46,False,True,06-04 14:50,1.0,1.0
6.0,4.0,15.0,14.833333,88.0,23.0,26.0,23.000013,60.54857,15.84,826.7295,27000.0,87685.22,False,True,06-04 15:00,1.0,1.0
6.0,4.0,15.0,14.666667,88.0,23.0,26.0,23.000011,60.73891,15.84,828.0157,27000.0,89714.25,False,True,06-04 15:10,1.0,1.0
6.0,4.0,15.0,14.5,88.0,23.0,26.0,23.000008,60.801117,15.84,829.0359,27000.0,92808.22,False,True,06-04 15:20,1.0,1.0
6.0,4.0,15.0,14.333333,88.0,23.0,26.0,23.000002,60.755367,15.84,829.83484,27000.0,99837.625,False,True,06-04 15:30,1.0,1.0
6.0,4.0,15.0,14.166667,88.0,23.0,26.0,22.999998,60.623375,15.84,830.4524,27000.0,108554.1,True,True,06-04 15:40,1.0,1.0
6.0,4.0,15.0,14.0,88.0,23.0,26.0,22.999994,60.422386,15.84,830.9209,27000.0,118576.91,True,True,06-04 15:50,1.0,1.0
6.0,4.0,16.0,13.833333,89.0,23.0,26.0,22.999989,60.216053,15.84,831.2719,27000.0,129403.14,True,True,06-04 16:00,1.0,1.0
6.0,4.0,16.0,13.666667,90.0,23.0,26.0,22.999989,60.037476,15.84,831.5283,27000.0,140888.28,True,True,06-04 16:10,1.0,1.0
6.0,4.0,16.0,13.5,91.0,23.0,26.0,22.999989,59.892006,15.84,831.70593,27000.0,152903.61,True,True,06-04 16:20,1.0,1.0
6.0,4.0,16.0,13.333333,92.0,23.0,26.0,22.99999,59.77372,15.84,831.8168,27000.0,169037.7,True,True,06-04 16:30,1.0,1.0
6.0,4.0,16.0,13.166667,93.0,23.0,26.0,22.99999,59.67535,15.84,831.87085,27000.0,187105.14,True,True,06-04 16:40,1.0,1.0
6.0,4.0,16.0,13.0,94.0,23.0,26.0,22.999992,59.59135,15.84,831.8767,27000.0,206548.69,True,True,06-04 16:50,1.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,22.87908,59.731857,13.86,826.9906,27000.0,470037.1,True,True,06-04 17:00,1.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,22.999615,59.021152,13.86,819.77374,27000.0,445975.66,True,True,06-04 17:10,1.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,22.999956,58.820927,13.86,812.6848,27000.0,335863.56,True,True,06-04 17:20,1.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,22.999966,58.680595,13.86,806.68915,27000.0,391061.9,True,True,06-04 17:30,1.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,22.825066,59.02498,13.86,801.85913,27000.0,560786.6,True,True,06-04 17:40,1.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,22.999683,58.22446,13.86,797.9302,27000.0,516203.2,True,False,06-04 17:50,1.0,1.0
6.0,4.0,18.0,12.833333,95.0,23.0,26.0,22.999954,57.830883,7.92,779.9848,27000.0,550092.44,True,False,06-04 18:00,1.0,1.0
6.0,4.0,18.0,12.666667,96.0,23.0,26.0,22.999895,57.340565,7.92,755.5731,27000.0,632772.44,True,False,06-04 18:10,1.0,1.0
6.0,4.0,18.0,12.5,97.0,23.0,26.0,22.999866,56.869144,7.92,731.9683,27000.0,634686.25,True,False,06-04 18:20,1.0,1.0
6.0,4.0,18.0,12.333333,98.0,23.0,26.0,22.999868,56.4635,7.92,711.99365,27000.0,649147.0,True,False,06-04 18:30,1.0,1.0
6.0,4.0,18.0,12.166667,99.0,23.0,26.0,22.999884,56.12483,7.92,695.7423,27000.0,663637.1,True,False,06-04 18:40,1.0,1.0
6.0,4.0,18.0,12.0,100.0,23.0,26.0,22.9999,55.839653,7.92,682.4735,27000.0,678150.2,True,False,06-04 18:50,1.0,1.0
6.0,4.0,19.0,12.0,99.0,23.0,26.0,22.999916,55.56294,7.92,671.49414,27000.0,683502.3,True,False,06-04 19:00,1.0,1.0
6.0,4.0,19.0,12.0,98.0,23.0,26.0,22.999916,55.257042,7.92,662.32434,27000.0,688937.9,True,False,06-04 19:10,1.0,1.0
6.0,4.0,19.0,12.0,97.0,23.0,26.0,22.999907,54.917274,7.92,654.6403,27000.0,694102.44,True,False,06-04 19:20,1.0,1.0
6.0,4.0,19.0,12.0,96.0,23.0,26.0,22.997427,54.556797,7.92,648.2021,27000.0,696300.44,True,False,06-04 19:30,1.0,1.0
6.0,4.0,19.0,12.0,95.0,23.0,26.0,22.329054,55.92143,7.92,644.46893,9000.0,1032803.5,True,False,06-04 19:40,1.0,1.0
6.0,4.0,19.0,12.0,94.0,23.0,26.0,22.65598,54.60548,7.92,643.52954,13500.0,700646.5,True,False,06-04 19:50,1.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,22.593838,54.38208,3.96,631.53186,27000.0,698987.94,True,False,06-04 20:00,1.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,22.489864,54.1045,3.96,613.17737,27000.0,699440.6,True,False,06-04 20:10,1.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,22.3811,53.87611,3.96,595.36664,27000.0,700217.6,True,False,06-04 20:20,1.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,22.311287,53.601307,3.96,580.3338,27000.0,701044.06,True,False,06-04 20:30,1.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,22.267344,53.326332,3.96,568.1517,27000.0,701548.9,True,False,06-04 20:40,1.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,21.931887,53.836323,3.96,561.3189,9000.0,869284.25,True,False,06-04 20:50,1.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,21.820904,53.804775,3.96,552.42737,9000.0,869091.56,True,False,06-04 21:00,1.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,22.069164,52.8906,3.96,546.1133,27000.0,705532.7,True,False,06-04 21:10,1.0,1.0
