months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,7.0,18.0,10.5,73.5,5.0,50.0,18.049963,45.864895,0.0,437.80707,0.0,0.0,False,False,06-07 18:20,0.0,0.0
6.0,7.0,18.0,10.666667,72.666664,5.0,50.0,17.928404,46.1139,0.0,433.24393,0.0,0.0,False,False,06-07 18:30,0.0,0.0
6.0,7.0,18.0,10.833333,71.833336,5.0,50.0,17.83774,46.28817,0.0,429.43652,0.0,0.0,False,False,06-07 18:40,0.0,0.0
6.0,7.0,18.0,11.0,71.0,5.0,50.0,17.748472,46.46858,0.0,426.1747,0.0,0.0,False,False,06-07 18:50,0.0,0.0
6.0,7.0,19.0,10.666667,73.666664,5.0,50.0,17.630932,46.789448,0.0,423.30475,0.0,0.0,False,False,06-07 19:00,0.0,0.0
6.0,7.0,19.0,10.333333,76.333336,5.0,50.0,17.489645,47.250866,0.0,420.7473,0.0,0.0,False,False,06-07 19:10,0.0,0.0
6.0,7.0,19.0,10.0,79.0,5.0,50.0,17.3343,47.824535,0.0,418.46268,0.0,0.0,False,False,06-07 19:20,0.0,0.0
6.0,7.0,19.0,9.666667,81.666664,5.0,50.0,17.179207,48.458084,0.0,416.42438,0.0,0.0,False,False,06-07 19:30,0.0,0.0
6.0,7.0,19.0,9.333333,84.333336,5.0,50.0,17.02806,49.12855,0.0,414.60867,0.0,0.0,False,False,06-07 19:40,0.0,0.0
6.0,7.0,19.0,9.0,87.0,5.0,50.0,16.877878,49.83487,0.0,412.99268,0.0,0.0,False,False,06-07 19:50,0.0,0.0
6.0,7.0,20.0,8.666667,88.0,5.0,50.0,16.70089,50.606514,0.0,411.5547,0.0,0.0,False,False,06-07 20:00,0.0,0.0
6.0,7.0,20.0,8.333333,89.0,5.0,50.0,16.521776,51.32015,0.0,410.27518,0.0,0.0,False,False,06-07 20:10,0.0,0.0
6.0,7.0,20.0,8.0,90.0,5.0,50.0,16.356043,51.91602,0.0,409.13663,0.0,0.0,False,False,06-07 20:20,0.0,0.0
6.0,7.0,20.0,7.6666665,91.0,5.0,50.0,16.203867,52.39698,0.0,408.12354,0.0,0.0,False,False,06-07 20:30,0.0,0.0
6.0,7.0,20.0,7.3333335,92.0,5.0,50.0,16.060501,52.785667,0.0,407.2221,0.0,0.0,False,False,06-07 20:40,0.0,0.0
6.0,7.0,20.0,7.0,93.0,5.0,50.0,15.92251,53.09996,0.0,406.4201,0.0,0.0,False,False,06-07 20:50,0.0,0.0
6.0,7.0,21.0,7.1666665,90.166664,5.0,50.0,15.81892,53.215405,0.0,405.70718,0.0,0.0,False,False,06-07 21:00,0.0,0.0
6.0,7.0,21.0,7.3333335,87.333336,5.0,50.0,15.751163,53.12563,0.0,405.07376,0.0,0.0,False,False,06-07 21:10,0.0,0.0
6.0,7.0,21.0,7.5,84.5,5.0,50.0,15.706461,52.874317,0.0,404.51105,0.0,0.0,False,False,06-07 21:20,0.0,0.0
6.0,7.0,21.0,7.6666665,81.666664,5.0,50.0,15.674373,52.5019,0.0,404.01105,0.0,0.0,False,False,06-07 21:30,0.0,0.0
6.0,7.0,21.0,7.8333335,78.833336,5.0,50.0,15.650514,52.028923,0.0,403.56674,0.0,0.0,False,False,06-07 21:40,0.0,0.0
6.0,7.0,21.0,8.0,76.0,5.0,50.0,15.633196,51.466137,0.0,403.17188,0.0,0.0,False,False,06-07 21:50,0.0,0.0
6.0,7.0,22.0,7.8333335,76.833336,5.0,50.0,15.602394,50.9464,0.0,402.82074,0.0,0.0,False,False,06-07 22:00,0.0,0.0
6.0,7.0,22.0,7.6666665,77.666664,5.0,50.0,15.555636,50.52863,0.0,402.5084,0.0,0.0,False,False,06-07 22:10,0.0,0.0
6.0,7.0,22.0,7.5,78.5,5.0,50.0,15.499968,50.19905,0.0,402.23053,0.0,0.0,False,False,06-07 22:20,0.0,0.0
6.0,7.0,22.0,7.3333335,79.333336,5.0,50.0,15.441086,49.933716,0.0,401.98337,0.0,0.0,False,False,06-07 22:30,0.0,0.0
6.0,7.0,22.0,7.1666665,80.166664,5.0,50.0,15.381111,49.717396,0.0,401.76352,0.0,0.0,False,False,06-07 22:40,0.0,0.0
6.0,7.0,22.0,7.0,81.0,5.0,50.0,15.320302,49.54217,0.0,401.568,0.0,0.0,False,False,06-07 22:50,0.0,0.0
6.0,7.0,23.0,7.0,80.166664,5.0,50.0,15.265796,49.362183,0.0,401.39413,0.0,0.0,False,False,06-07 23:00,0.0,0.0
6.0,7.0,23.0,7.0,79.333336,5.0,50.0,15.2177725,49.150646,0.0,401.23956,0.0,0.0,False,False,06-07 23:10,0.0,0.0
6.0,7.0,23.0,7.0,78.5,5.0,50.0,15.17343,48.911564,0.0,401.10214,0.0,0.0,False,False,06-07 23:20,0.0,0.0
6.0,7.0,23.0,7.0,77.666664,5.0,50.0,15.130723,48.65241,0.0,400.97998,0.0,0.0,False,False,06-07 23:30,0.0,0.0
6.0,7.0,23.0,7.0,76.833336,5.0,50.0,15.088929,48.377647,0.0,400.87137,0.0,0.0,False,False,06-07 23:40,0.0,0.0
6.0,7.0,23.0,7.0,76.0,5.0,50.0,15.047964,48.089348,0.0,400.7748,0.0,0.0,False,False,06-07 23:50,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,15.010326,47.8105,0.0,400.68896,0.0,0.0,False,False,06-08 00:00,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.976302,47.55734,0.0,400.61264,0.0,0.0,False,False,06-08 00:10,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.944924,47.335705,0.0,400.5448,0.0,0.0,False,False,06-08 00:20,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.915303,47.144775,0.0,400.48447,0.0,0.0,False,False,06-08 00:30,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.886991,46.981197,0.0,400.43082,0.0,0.0,False,False,06-08 00:40,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,14.859808,46.841457,0.0,400.38312,0.0,0.0,False,False,06-08 00:50,0.0,0.0
6.0,8.0,1.0,7.0,75.0,5.0,50.0,14.833205,46.68827,0.0,400.3407,0.0,0.0,False,False,06-08 01:00,0.0,0.0
6.0,8.0,1.0,7.0,74.0,5.0,50.0,14.806903,46.500404,0.0,400.30298,0.0,0.0,False,False,06-08 01:10,0.0,0.0
6.0,8.0,1.0,7.0,73.0,5.0,50.0,14.780919,46.273148,0.0,400.26944,0.0,0.0,False,False,06-08 01:20,0.0,0.0
6.0,8.0,1.0,7.0,72.0,5.0,50.0,14.755361,46.00937,0.0,400.23962,0.0,0.0,False,False,06-08 01:30,0.0,0.0
6.0,8.0,1.0,7.0,71.0,5.0,50.0,14.730291,45.713573,0.0,400.2131,0.0,0.0,False,False,06-08 01:40,0.0,0.0
6.0,8.0,1.0,7.0,70.0,5.0,50.0,14.705728,45.389717,0.0,400.1895,0.0,0.0,False,False,06-08 01:50,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.682616,45.07418,0.0,400.16855,0.0,0.0,False,False,06-08 02:00,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.661382,44.78784,0.0,400.1499,0.0,0.0,False,False,06-08 02:10,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.642091,44.535038,0.0,400.1333,0.0,0.0,False,False,06-08 02:20,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.623968,44.314617,0.0,400.11856,0.0,0.0,False,False,06-08 02:30,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.607024,44.12164,0.0,400.10544,0.0,0.0,False,False,06-08 02:40,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,14.591147,43.952244,0.0,400.09378,0.0,0.0,False,False,06-08 02:50,0.0,0.0
6.0,8.0,3.0,6.8333335,70.833336,5.0,50.0,14.563497,43.84051,0.0,400.0834,0.0,0.0,False,False,06-08 03:00,0.0,0.0
6.0,8.0,3.0,6.6666665,71.666664,5.0,50.0,14.522895,43.78709,0.0,400.0742,0.0,0.0,False,False,06-08 03:10,0.0,0.0
6.0,8.0,3.0,6.5,72.5,5.0,50.0,14.4742365,43.775356,0.0,400.06595,0.0,0.0,False,False,06-08 03:20,0.0,0.0
6.0,8.0,3.0,6.3333335,73.333336,5.0,50.0,14.421588,43.79116,0.0,400.05865,0.0,0.0,False,False,06-08 03:30,0.0,0.0
6.0,8.0,3.0,6.1666665,74.166664,5.0,50.0,14.366686,43.8272,0.0,400.05215,0.0,0.0,False,False,06-08 03:40,0.0,0.0
6.0,8.0,3.0,6.0,75.0,5.0,50.0,14.309991,43.880062,0.0,400.0464,0.0,0.0,False,False,06-08 03:50,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.264206,43.913036,0.0,400.04123,0.0,0.0,False,False,06-08 04:00,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.230593,43.921814,0.0,400.03665,0.0,0.0,False,False,06-08 04:10,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.228335,43.850914,0.0,400.0326,0.0,0.0,False,False,06-08 04:20,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.258427,43.696926,0.0,400.029,0.0,0.0,False,False,06-08 04:30,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.314897,43.47667,0.0,400.0258,0.0,0.0,False,False,06-08 04:40,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,14.390202,43.21151,0.0,400.02292,0.0,0.0,False,False,06-08 04:50,0.0,0.0
6.0,8.0,5.0,6.1666665,74.166664,5.0,50.0,14.485109,42.900433,0.0,400.0204,0.0,0.0,False,False,06-08 05:00,0.0,0.0
6.0,8.0,5.0,6.3333335,73.333336,5.0,50.0,14.599066,42.54559,0.0,400.01813,0.0,0.0,False,False,06-08 05:10,0.0,0.0
6.0,8.0,5.0,6.5,72.5,5.0,50.0,14.726535,42.162243,0.0,400.0161,0.0,0.0,False,False,06-08 05:20,0.0,0.0
6.0,8.0,5.0,6.6666665,71.666664,5.0,50.0,14.853286,41.788437,0.0,400.0143,0.0,0.0,False,False,06-08 05:30,0.0,0.0
6.0,8.0,5.0,6.8333335,70.833336,5.0,50.0,14.975364,41.433388,0.0,400.01273,0.0,0.0,False,False,06-08 05:40,0.0,0.0
6.0,8.0,5.0,7.0,70.0,5.0,50.0,15.091887,41.097958,0.0,400.01132,0.0,0.0,False,False,06-08 05:50,0.0,0.0
6.0,8.0,6.0,7.5,68.666664,5.0,50.0,15.232195,40.742134,0.0,400.01007,0.0,0.0,False,False,06-08 06:00,0.0,0.0
6.0,8.0,6.0,8.0,67.333336,5.0,50.0,15.40353,40.367016,0.0,400.00897,0.0,0.0,False,False,06-08 06:10,0.0,0.0
6.0,8.0,6.0,8.5,66.0,5.0,50.0,15.593945,40.004623,0.0,400.00797,0.0,0.0,False,False,06-08 06:20,0.0,0.0
6.0,8.0,6.0,9.0,64.666664,5.0,50.0,15.78618,39.6911,0.0,400.00708,0.0,0.0,False,False,06-08 06:30,0.0,0.0
6.0,8.0,6.0,9.5,63.333332,5.0,50.0,15.977955,39.422203,0.0,400.00632,0.0,0.0,False,False,06-08 06:40,0.0,0.0
6.0,8.0,6.0,10.0,62.0,5.0,50.0,16.17127,39.18419,0.0,400.0056,0.0,0.0,False,False,06-08 06:50,0.0,0.0
6.0,8.0,7.0,10.166667,63.5,5.0,50.0,16.334827,39.106556,0.0,400.005,0.0,0.0,False,False,06-08 07:00,0.0,0.0
6.0,8.0,7.0,10.333333,65.0,5.0,50.0,16.473442,39.202923,0.0,400.00446,0.0,0.0,False,False,06-08 07:10,0.0,0.0
6.0,8.0,7.0,10.5,66.5,5.0,50.0,16.600893,39.43916,0.0,400.00397,0.0,0.0,False,False,06-08 07:20,0.0,0.0
6.0,8.0,7.0,10.666667,68.0,5.0,50.0,16.6935,39.864532,0.0,400.0035,0.0,0.0,False,False,06-08 07:30,0.0,0.0
6.0,8.0,7.0,10.833333,69.5,5.0,50.0,16.740711,40.496613,0.0,400.00314,0.0,0.0,False,False,06-08 07:40,0.0,0.0
6.0,8.0,7.0,11.0,71.0,5.0,50.0,16.755856,41.295944,0.0,400.0028,0.0,0.0,False,False,06-08 07:50,0.0,0.0
6.0,8.0,8.0,11.0,71.833336,5.0,50.0,16.742266,42.19711,0.0,400.00247,0.0,0.0,False,False,06-08 08:00,0.0,0.0
6.0,8.0,8.0,11.0,72.666664,5.0,50.0,16.699251,43.159847,0.0,400.00223,0.0,0.0,False,False,06-08 08:10,0.0,0.0
6.0,8.0,8.0,11.0,73.5,5.0,50.0,16.632036,44.163406,0.0,400.00198,0.0,0.0,False,False,06-08 08:20,0.0,0.0
6.0,8.0,8.0,11.0,74.333336,5.0,50.0,16.571615,45.125153,0.0,400.00174,0.0,0.0,False,False,06-08 08:30,0.0,0.0
6.0,8.0,8.0,11.0,75.166664,5.0,50.0,16.527111,46.021812,0.0,400.00156,0.0,0.0,False,False,06-08 08:40,0.0,0.0
6.0,8.0,8.0,11.0,76.0,5.0,50.0,16.493454,46.869736,0.0,400.0014,0.0,0.0,False,False,06-08 08:50,0.0,0.0
6.0,8.0,9.0,11.166667,75.166664,5.0,50.0,16.476791,47.61643,0.0,400.00125,0.0,0.0,False,False,06-08 09:00,0.0,0.0
6.0,8.0,9.0,11.333333,74.333336,5.0,50.0,16.475618,48.246853,0.0,400.0011,0.0,0.0,False,False,06-08 09:10,0.0,0.0
6.0,8.0,9.0,11.5,73.5,5.0,50.0,16.48126,48.785107,0.0,400.00098,0.0,0.0,False,False,06-08 09:20,0.0,0.0
6.0,8.0,9.0,11.666667,72.666664,5.0,50.0,16.51206,49.17928,0.0,400.0009,0.0,0.0,False,False,06-08 09:30,0.0,0.0
6.0,8.0,9.0,11.833333,71.833336,5.0,50.0,16.568394,49.434006,0.0,400.0008,0.0,0.0,False,False,06-08 09:40,0.0,0.0
6.0,8.0,9.0,12.0,71.0,5.0,50.0,16.646004,49.568413,0.0,400.0007,0.0,0.0,False,False,06-08 09:50,0.0,0.0
6.0,8.0,10.0,12.166667,69.5,5.0,50.0,16.733017,49.580494,0.0,400.0006,0.0,0.0,False,False,06-08 10:00,0.0,0.0
6.0,8.0,10.0,12.333333,68.0,5.0,50.0,16.823011,49.496277,0.0,400.00055,0.0,0.0,False,False,06-08 10:10,0.0,0.0
6.0,8.0,10.0,12.5,66.5,5.0,50.0,16.91424,49.323727,0.0,400.0005,0.0,0.0,False,False,06-08 10:20,0.0,0.0
6.0,8.0,10.0,12.666667,65.0,5.0,50.0,17.00546,49.0746,0.0,400.00043,0.0,0.0,False,False,06-08 10:30,0.0,0.0
6.0,8.0,10.0,12.833333,63.5,5.0,50.0,17.092623,48.769802,0.0,400.0004,0.0,0.0,False,False,06-08 10:40,0.0,0.0
6.0,8.0,10.0,13.0,62.0,5.0,50.0,17.173252,48.423897,0.0,400.00034,0.0,0.0,False,False,06-08 10:50,0.0,0.0
6.0,8.0,11.0,13.5,58.166668,5.0,50.0,17.265574,47.9465,0.0,400.0003,0.0,0.0,False,False,06-08 11:00,0.0,0.0
6.0,8.0,11.0,14.0,54.333332,5.0,50.0,17.370407,47.300648,0.0,400.00027,0.0,0.0,False,False,06-08 11:10,0.0,0.0
6.0,8.0,11.0,14.5,50.5,5.0,50.0,17.48015,46.501465,0.0,400.00024,0.0,0.0,False,False,06-08 11:20,0.0,0.0
6.0,8.0,11.0,15.0,46.666668,5.0,50.0,17.586409,45.57394,0.0,400.0002,0.0,0.0,False,False,06-08 11:30,0.0,0.0
6.0,8.0,11.0,15.5,42.833332,5.0,50.0,17.689138,44.519337,0.0,400.00018,0.0,0.0,False,False,06-08 11:40,0.0,0.0
6.0,8.0,11.0,16.0,39.0,5.0,50.0,17.7835,43.351032,0.0,400.00018,0.0,0.0,False,False,06-08 11:50,0.0,0.0
6.0,8.0,12.0,15.5,43.666668,5.0,50.0,17.824059,42.50016,0.0,400.00015,0.0,0.0,False,False,06-08 12:00,0.0,0.0
6.0,8.0,12.0,15.0,48.333332,5.0,50.0,17.8216,42.09212,0.0,400.00015,0.0,0.0,False,False,06-08 12:10,0.0,0.0
6.0,8.0,12.0,14.5,53.0,5.0,50.0,17.790596,42.099117,0.0,400.00012,0.0,0.0,False,False,06-08 12:20,0.0,0.0
6.0,8.0,12.0,14.0,57.666668,5.0,50.0,17.74706,42.42842,0.0,400.00012,0.0,0.0,False,False,06-08 12:30,0.0,0.0
6.0,8.0,12.0,13.5,62.333332,5.0,50.0,17.698828,42.99985,0.0,400.0001,0.0,0.0,False,False,06-08 12:40,0.0,0.0
6.0,8.0,12.0,13.0,67.0,5.0,50.0,17.648273,43.7566,0.0,400.0001,0.0,0.0,False,False,06-08 12:50,0.0,0.0
6.0,8.0,13.0,13.5,65.0,5.0,50.0,17.660067,44.37862,0.0,400.0001,0.0,0.0,False,False,06-08 13:00,0.0,0.0
6.0,8.0,13.0,14.0,63.0,5.0,50.0,17.73862,44.766598,0.0,400.00006,0.0,0.0,False,False,06-08 13:10,0.0,0.0
6.0,8.0,13.0,14.5,61.0,5.0,50.0,17.85884,44.963562,0.0,400.00006,0.0,0.0,False,False,06-08 13:20,0.0,0.0
6.0,8.0,13.0,15.0,59.0,5.0,50.0,18.000246,45.02754,0.0,400.00006,0.0,0.0,False,False,06-08 13:30,0.0,0.0
6.0,8.0,13.0,15.5,57.0,5.0,50.0,18.154175,44.98909,0.0,400.00006,0.0,0.0,False,False,06-08 13:40,0.0,0.0
6.0,8.0,13.0,16.0,55.0,5.0,50.0,18.318064,44.86008,0.0,400.00003,0.0,0.0,False,False,06-08 13:50,0.0,0.0
6.0,8.0,14.0,15.833333,55.666668,5.0,50.0,18.449448,44.780575,0.0,400.00003,0.0,0.0,False,False,06-08 14:00,0.0,0.0
6.0,8.0,14.0,15.666667,56.333332,5.0,50.0,18.544065,44.775455,0.0,400.00003,0.0,0.0,False,False,06-08 14:10,0.0,0.0
6.0,8.0,14.0,15.5,57.0,5.0,50.0,18.616667,44.8091,0.0,400.00003,0.0,0.0,False,False,06-08 14:20,0.0,0.0
6.0,8.0,14.0,15.333333,57.666668,5.0,50.0,18.66106,44.901222,0.0,400.00003,0.0,0.0,False,False,06-08 14:30,0.0,0.0
6.0,8.0,14.0,15.166667,58.333332,5.0,50.0,18.67356,45.063774,0.0,400.00003,0.0,0.0,False,False,06-08 14:40,0.0,0.0
6.0,8.0,14.0,15.0,59.0,5.0,50.0,18.660856,45.279713,0.0,400.00003,0.0,0.0,False,False,06-08 14:50,0.0,0.0
6.0,8.0,15.0,15.166667,57.166668,5.0,50.0,18.650482,45.413967,0.0,400.00003,0.0,0.0,False,False,06-08 15:00,0.0,0.0
6.0,8.0,15.0,15.333333,55.333332,5.0,50.0,18.649338,45.41499,0.0,400.00003,0.0,0.0,False,False,06-08 15:10,0.0,0.0
6.0,8.0,15.0,15.5,53.5,5.0,50.0,18.646463,45.309483,0.0,400.00003,0.0,0.0,False,False,06-08 15:20,0.0,0.0
6.0,8.0,15.0,15.666667,51.666668,5.0,50.0,18.658949,45.05697,0.0,400.0,0.0,0.0,False,False,06-08 15:30,0.0,0.0
6.0,8.0,15.0,15.833333,49.833332,5.0,50.0,18.691717,44.65458,0.0,400.0,0.0,0.0,False,False,06-08 15:40,0.0,0.0
6.0,8.0,15.0,16.0,48.0,5.0,50.0,18.744654,44.113213,0.0,400.0,0.0,0.0,False,False,06-08 15:50,0.0,0.0
6.0,8.0,16.0,16.166666,47.5,5.0,50.0,18.808146,43.535286,0.0,400.0,0.0,0.0,False,False,06-08 16:00,0.0,0.0
6.0,8.0,16.0,16.333334,47.0,5.0,50.0,18.875977,42.981415,0.0,400.0,0.0,0.0,False,False,06-08 16:10,0.0,0.0
6.0,8.0,16.0,16.5,46.5,5.0,50.0,18.946283,42.46739,0.0,400.0,0.0,0.0,False,False,06-08 16:20,0.0,0.0
6.0,8.0,16.0,16.666666,46.0,5.0,50.0,19.025637,41.972042,0.0,400.0,0.0,0.0,False,False,06-08 16:30,0.0,0.0
6.0,8.0,16.0,16.833334,45.5,5.0,50.0,19.120676,41.471905,0.0,400.0,0.0,0.0,False,False,06-08 16:40,0.0,0.0
6.0,8.0,16.0,17.0,45.0,5.0,50.0,19.228561,40.969696,0.0,400.0,0.0,0.0,False,False,06-08 16:50,0.0,0.0
6.0,8.0,17.0,16.833334,44.5,5.0,50.0,19.326605,40.471203,0.0,400.0,0.0,0.0,False,False,06-08 17:00,0.0,0.0
6.0,8.0,17.0,16.666666,44.0,5.0,50.0,19.40599,39.969936,0.0,400.0,0.0,0.0,False,False,06-08 17:10,0.0,0.0
6.0,8.0,17.0,16.5,43.5,5.0,50.0,19.470379,39.451927,0.0,400.0,0.0,0.0,False,False,06-08 17:20,0.0,0.0
6.0,8.0,17.0,16.333334,43.0,5.0,50.0,19.499329,38.972363,0.0,400.0,0.0,0.0,False,False,06-08 17:30,0.0,0.0
6.0,8.0,17.0,16.166666,42.5,5.0,50.0,19.502659,38.51308,0.0,400.0,0.0,0.0,False,False,06-08 17:40,0.0,0.0
6.0,8.0,17.0,16.0,42.0,5.0,50.0,19.47739,38.08608,0.0,400.0,0.0,0.0,False,False,06-08 17:50,0.0,0.0
6.0,8.0,18.0,15.833333,43.0,5.0,50.0,19.42727,37.756733,0.0,400.0,0.0,0.0,False,False,06-08 18:00,0.0,0.0
6.0,8.0,18.0,15.666667,44.0,5.0,50.0,19.354385,37.560745,0.0,400.0,0.0,0.0,False,False,06-08 18:10,0.0,0.0
6.0,8.0,18.0,15.5,45.0,5.0,50.0,19.26405,37.492203,0.0,400.0,0.0,0.0,False,False,06-08 18:20,0.0,0.0
6.0,8.0,18.0,15.333333,46.0,5.0,50.0,19.171888,37.50627,0.0,400.0,0.0,0.0,False,False,06-08 18:30,0.0,0.0
6.0,8.0,18.0,15.166667,47.0,5.0,50.0,19.082985,37.58,0.0,400.0,0.0,0.0,False,False,06-08 18:40,0.0,0.0
6.0,8.0,18.0,15.0,48.0,5.0,50.0,18.999634,37.698425,0.0,400.0,0.0,0.0,False,False,06-08 18:50,0.0,0.0
6.0,8.0,19.0,14.5,51.166668,5.0,50.0,18.895678,37.965218,0.0,400.0,0.0,0.0,False,False,06-08 19:00,0.0,0.0
6.0,8.0,19.0,14.0,54.333332,5.0,50.0,18.76685,38.407364,0.0,400.0,0.0,0.0,False,False,06-08 19:10,0.0,0.0
6.0,8.0,19.0,13.5,57.5,5.0,50.0,18.623783,38.991444,0.0,400.0,0.0,0.0,False,False,06-08 19:20,0.0,0.0
6.0,8.0,19.0,13.0,60.666668,5.0,50.0,18.493868,39.631283,0.0,400.0,0.0,0.0,False,False,06-08 19:30,0.0,0.0
6.0,8.0,19.0,12.5,63.833332,5.0,50.0,18.363792,40.338383,0.0,400.0,0.0,0.0,False,False,06-08 19:40,0.0,0.0
6.0,8.0,19.0,12.0,67.0,5.0,50.0,18.222708,41.123055,0.0,400.0,0.0,0.0,False,False,06-08 19:50,0.0,0.0
6.0,8.0,20.0,11.833333,69.5,5.0,50.0,18.069607,42.009163,0.0,400.0,0.0,0.0,False,False,06-08 20:00,0.0,0.0
6.0,8.0,20.0,11.666667,72.0,5.0,50.0,17.930761,42.93862,0.0,400.0,0.0,0.0,False,False,06-08 20:10,0.0,0.0
6.0,8.0,20.0,11.5,74.5,5.0,50.0,17.813288,43.887314,0.0,400.0,0.0,0.0,False,False,06-08 20:20,0.0,0.0
6.0,8.0,20.0,11.333333,77.0,5.0,50.0,17.711222,44.860126,0.0,400.0,0.0,0.0,False,False,06-08 20:30,0.0,0.0
6.0,8.0,20.0,11.166667,79.5,5.0,50.0,17.6178,45.864563,0.0,400.0,0.0,0.0,False,False,06-08 20:40,0.0,0.0
6.0,8.0,20.0,11.0,82.0,5.0,50.0,17.529585,46.900875,0.0,400.0,0.0,0.0,False,False,06-08 20:50,0.0,0.0
6.0,8.0,21.0,11.0,81.0,5.0,50.0,17.453642,47.83814,0.0,400.0,0.0,0.0,False,False,06-08 21:00,0.0,0.0
6.0,8.0,21.0,11.0,80.0,5.0,50.0,17.389666,48.614494,0.0,400.0,0.0,0.0,False,False,06-08 21:10,0.0,0.0
6.0,8.0,21.0,11.0,79.0,5.0,50.0,17.33373,49.22977,0.0,400.0,0.0,0.0,False,False,06-08 21:20,0.0,0.0
6.0,8.0,21.0,11.0,78.0,5.0,50.0,17.282686,49.704784,0.0,400.0,0.0,0.0,False,False,06-08 21:30,0.0,0.0
6.0,8.0,21.0,11.0,77.0,5.0,50.0,17.235022,50.05994,0.0,400.0,0.0,0.0,False,False,06-08 21:40,0.0,0.0
6.0,8.0,21.0,11.0,76.0,5.0,50.0,17.190115,50.310776,0.0,400.0,0.0,0.0,False,False,06-08 21:50,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.148626,50.506096,0.0,400.0,0.0,0.0,False,False,06-08 22:00,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.109863,50.678947,0.0,400.0,0.0,0.0,False,False,06-08 22:10,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.073393,50.841248,0.0,400.0,0.0,0.0,False,False,06-08 22:20,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.038603,50.996162,0.0,400.0,0.0,0.0,False,False,06-08 22:30,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,17.004776,51.145027,0.0,400.0,0.0,0.0,False,False,06-08 22:40,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,16.972046,51.286777,0.0,400.0,0.0,0.0,False,False,06-08 22:50,0.0,0.0
6.0,8.0,23.0,11.0,77.0,5.0,50.0,16.94086,51.460594,0.0,400.0,0.0,0.0,False,False,06-08 23:00,0.0,0.0
6.0,8.0,23.0,11.0,78.0,5.0,50.0,16.911232,51.688885,0.0,400.0,0.0,0.0,False,False,06-08 23:10,0.0,0.0
6.0,8.0,23.0,11.0,79.0,5.0,50.0,16.882877,51.975674,0.0,400.0,0.0,0.0,False,False,06-08 23:20,0.0,0.0
6.0,8.0,23.0,11.0,80.0,5.0,50.0,16.855513,52.316334,0.0,400.0,0.0,0.0,False,False,06-08 23:30,0.0,0.0
6.0,8.0,23.0,11.0,81.0,5.0,50.0,16.82896,52.704327,0.0,400.0,0.0,0.0,False,False,06-08 23:40,0.0,0.0
6.0,8.0,23.0,11.0,82.0,5.0,50.0,16.803127,53.133816,0.0,400.0,0.0,0.0,False,False,06-08 23:50,0.0,0.0
6.0,9.0,0.0,11.0,81.0,5.0,50.0,16.817612,53.37514,0.0,400.0,0.0,0.0,False,False,06-09 00:00,0.0,0.0
6.0,9.0,0.0,11.0,80.0,5.0,50.0,16.834637,53.515675,0.0,400.0,0.0,0.0,False,False,06-09 00:10,0.0,0.0
6.0,9.0,0.0,11.0,79.0,5.0,50.0,16.836557,53.60724,0.0,400.0,0.0,0.0,False,False,06-09 00:20,0.0,0.0
6.0,9.0,0.0,11.0,78.0,5.0,50.0,16.82693,53.647133,0.0,400.0,0.0,0.0,False,False,06-09 00:30,0.0,0.0
6.0,9.0,0.0,11.0,77.0,5.0,50.0,16.8132,53.622295,0.0,400.0,0.0,0.0,False,False,06-09 00:40,0.0,0.0
6.0,9.0,0.0,11.0,76.0,5.0,50.0,16.799143,53.53023,0.0,400.0,0.0,0.0,False,False,06-09 00:50,0.0,0.0
6.0,9.0,1.0,11.0,77.0,5.0,50.0,16.783722,53.472904,0.0,400.0,0.0,0.0,False,False,06-09 01:00,0.0,0.0
6.0,9.0,1.0,11.0,78.0,5.0,50.0,16.766068,53.495182,0.0,400.0,0.0,0.0,False,False,06-09 01:10,0.0,0.0
6.0,9.0,1.0,11.0,79.0,5.0,50.0,16.74696,53.605324,0.0,400.0,0.0,0.0,False,False,06-09 01:20,0.0,0.0
6.0,9.0,1.0,11.0,80.0,5.0,50.0,16.726753,53.795193,0.0,400.0,0.0,0.0,False,False,06-09 01:30,0.0,0.0
6.0,9.0,1.0,11.0,81.0,5.0,50.0,16.70594,54.0527,0.0,400.0,0.0,0.0,False,False,06-09 01:40,0.0,0.0
6.0,9.0,1.0,11.0,82.0,5.0,50.0,16.684814,54.36806,0.0,400.0,0.0,0.0,False,False,06-09 01:50,0.0,0.0
6.0,9.0,2.0,11.166667,79.5,5.0,50.0,16.675135,54.58564,0.0,400.0,0.0,0.0,False,False,06-09 02:00,0.0,0.0
6.0,9.0,2.0,11.333333,77.0,5.0,50.0,16.677773,54.63626,0.0,400.0,0.0,0.0,False,False,06-09 02:10,0.0,0.0
6.0,9.0,2.0,11.5,74.5,5.0,50.0,16.688114,54.521782,0.0,400.0,0.0,0.0,False,False,06-09 02:20,0.0,0.0
6.0,9.0,2.0,11.666667,72.0,5.0,50.0,16.702414,54.264637,0.0,400.0,0.0,0.0,False,False,06-09 02:30,0.0,0.0
6.0,9.0,2.0,11.833333,69.5,5.0,50.0,16.719069,53.884396,0.0,400.0,0.0,0.0,False,False,06-09 02:40,0.0,0.0
6.0,9.0,2.0,12.0,67.0,5.0,50.0,16.73765,53.394447,0.0,400.0,0.0,0.0,False,False,06-09 02:50,0.0,0.0
6.0,9.0,3.0,11.833333,70.333336,5.0,50.0,16.738297,53.06106,0.0,400.0,0.0,0.0,False,False,06-09 03:00,0.0,0.0
6.0,9.0,3.0,11.666667,73.666664,5.0,50.0,16.719442,52.997307,0.0,400.0,0.0,0.0,False,False,06-09 03:10,0.0,0.0
6.0,9.0,3.0,11.5,77.0,5.0,50.0,16.688686,53.19429,0.0,400.0,0.0,0.0,False,False,06-09 03:20,0.0,0.0
6.0,9.0,3.0,11.333333,80.333336,5.0,50.0,16.652323,53.60744,0.0,400.0,0.0,0.0,False,False,06-09 03:30,0.0,0.0
6.0,9.0,3.0,11.166667,83.666664,5.0,50.0,16.61279,54.198044,0.0,400.0,0.0,0.0,False,False,06-09 03:40,0.0,0.0
6.0,9.0,3.0,11.0,87.0,5.0,50.0,16.57111,54.93658,0.0,400.0,0.0,0.0,False,False,06-09 03:50,0.0,0.0
6.0,9.0,4.0,10.666667,87.0,5.0,50.0,16.514112,55.672375,0.0,400.0,0.0,0.0,False,False,06-09 04:00,0.0,0.0
6.0,9.0,4.0,10.333333,87.0,5.0,50.0,16.441101,56.29969,0.0,400.0,0.0,0.0,False,False,06-09 04:10,0.0,0.0
6.0,9.0,4.0,10.0,87.0,5.0,50.0,16.366837,56.744717,0.0,400.0,0.0,0.0,False,False,06-09 04:20,0.0,0.0
6.0,9.0,4.0,9.666667,87.0,5.0,50.0,16.313473,56.944134,0.0,400.0,0.0,0.0,False,False,06-09 04:30,0.0,0.0
6.0,9.0,4.0,9.333333,87.0,5.0,50.0,16.282633,56.916378,0.0,400.0,0.0,0.0,False,False,06-09 04:40,0.0,0.0
6.0,9.0,4.0,9.0,87.0,5.0,50.0,16.266073,56.7133,0.0,400.0,0.0,0.0,False,False,06-09 04:50,0.0,0.0
6.0,9.0,5.0,9.5,83.666664,5.0,50.0,16.336533,56.147263,0.0,400.0,0.0,0.0,False,False,06-09 05:00,0.0,0.0
6.0,9.0,5.0,10.0,80.333336,5.0,50.0,16.468172,55.356678,0.0,400.0,0.0,0.0,False,False,06-09 05:10,0.0,0.0
6.0,9.0,5.0,10.5,77.0,5.0,50.0,16.627426,54.47255,0.0,400.0,0.0,0.0,False,False,06-09 05:20,0.0,0.0
6.0,9.0,5.0,11.0,73.666664,5.0,50.0,16.795422,53.55537,0.0,400.0,0.0,0.0,False,False,06-09 05:30,0.0,0.0
6.0,9.0,5.0,11.5,70.333336,5.0,50.0,16.969154,52.606064,0.0,400.0,0.0,0.0,False,False,06-09 05:40,0.0,0.0
6.0,9.0,5.0,12.0,67.0,5.0,50.0,17.136911,51.654926,0.0,400.0,0.0,0.0,False,False,06-09 05:50,0.0,0.0
6.0,9.0,6.0,12.0,70.5,5.0,50.0,17.523441,50.389366,1.98,407.15884,0.0,0.0,True,False,06-09 06:00,0.0,0.0
6.0,9.0,6.0,12.0,74.0,23.0,26.0,17.493805,50.709736,1.98,412.2529,27000.0,16271.626,True,False,06-09 06:10,1.0,1.0
6.0,9.0,6.0,12.0,77.5,23.0,26.0,18.33234,48.423347,1.98,416.35587,13500.0,962871.5,True,False,06-09 06:20,1.0,1.0
6.0,9.0,6.0,12.0,81.0,23.0,26.0,19.032904,47.089108,1.98,420.165,6750.0,841931.7,True,False,06-09 06:30,1.0,1.0
6.0,9.0,6.0,12.0,84.5,23.0,26.0,18.92346,47.774426,1.98,422.47458,27000.0,1198824.0,True,False,06-09 06:40,1.0,1.0
6.0,9.0,6.0,12.0,88.0,23.0,26.0,18.846207,48.861774,1.98,427.57947,27000.0,1199442.4,True,False,06-09 06:50,1.0,1.0
6.0,9.0,7.0,12.166667,87.0,23.0,26.0,19.594011,47.884365,3.96,438.2303,9000.0,881696.44,True,False,06-09 07:00,1.0,1.0
6.0,9.0,7.0,12.333333,86.0,23.0,26.0,20.111227,47.510574,3.96,450.15298,9000.0,880210.3,True,False,06-09 07:10,1.0,1.0
6.0,9.0,7.0,12.5,85.0,23.0,26.0,20.503841,47.359207,3.96,459.92654,9000.0,876834.3,True,False,06-09 07:20,1.0,1.0
6.0,9.0,7.0,12.666667,84.0,23.0,26.0,20.345617,48.178093,3.96,465.4279,27000.0,1196969.5,True,False,06-09 07:30,1.0,1.0
6.0,9.0,7.0,12.833333,83.0,23.0,26.0,20.123337,49.208927,3.96,472.56552,27000.0,1198820.1,True,False,06-09 07:40,1.0,1.0
6.0,9.0,7.0,13.0,82.0,23.0,26.0,20.953983,47.41228,3.96,475.48212,13500.0,716772.6,True,False,06-09 07:50,1.0,1.0
6.0,9.0,8.0,13.333333,80.333336,23.0,26.0,22.675203,44.13369,16.83,533.07513,5400.0,705680.7,True,False,06-09 08:00,1.0,1.0
6.0,9.0,8.0,13.666667,78.666664,23.0,26.0,23.000023,44.271606,16.83,556.2744,6750.0,565852.1,False,False,06-09 08:10,1.0,1.0
6.0,9.0,8.0,14.0,77.0,23.0,26.0,22.931892,45.08738,16.83,573.71716,27000.0,372460.72,True,False,06-09 08:20,1.0,1.0
6.0,9.0,8.0,14.333333,75.333336,23.0,26.0,22.999569,46.233166,16.83,617.8554,27000.0,315313.75,True,False,06-09 08:30,1.0,1.0
6.0,9.0,8.0,14.666667,73.666664,23.0,26.0,23.000095,47.42745,16.83,658.4244,27000.0,184919.73,False,False,06-09 08:40,1.0,1.0
6.0,9.0,8.0,15.0,72.0,23.0,26.0,23.00007,48.426945,16.83,692.63007,27000.0,142712.66,False,False,06-09 08:50,1.0,1.0
6.0,9.0,9.0,15.166667,70.5,23.0,26.0,23.000027,49.361065,19.8,728.08154,27000.0,68135.53,False,False,06-09 09:00,1.0,1.0
6.0,9.0,9.0,15.333333,69.0,23.0,26.0,23.000011,50.164375,19.8,762.0868,27000.0,36166.605,False,False,06-09 09:10,1.0,1.0
6.0,9.0,9.0,15.5,67.5,23.0,26.0,23.000938,50.786453,19.8,792.02234,27000.0,9908.749,False,False,06-09 09:20,1.0,1.0
6.0,9.0,9.0,15.666667,66.0,23.0,26.0,23.031971,51.135273,19.8,817.2028,27000.0,9908.749,False,True,06-09 09:30,1.0,1.0
6.0,9.0,9.0,15.833333,64.5,23.0,26.0,23.0878,51.25053,19.8,838.09125,27000.0,9908.749,False,True,06-09 09:40,1.0,1.0
6.0,9.0,9.0,16.0,63.0,23.0,26.0,23.152275,51.211777,19.8,855.4472,27000.0,9908.749,False,True,06-09 09:50,1.0,1.0
6.0,9.0,10.0,16.333334,60.666668,23.0,26.0,23.229769,51.01211,19.8,869.96625,27000.0,9908.749,False,True,06-09 10:00,1.0,1.0
6.0,9.0,10.0,16.666666,58.333332,23.0,26.0,23.318346,50.67792,19.8,882.1748,27000.0,9908.749,False,True,06-09 10:10,1.0,1.0
6.0,9.0,10.0,17.0,56.0,23.0,26.0,23.412619,50.236954,19.8,892.467,27000.0,9908.749,False,True,06-09 10:20,1.0,1.0
6.0,9.0,10.0,17.333334,53.666668,23.0,26.0,23.50785,49.713173,19.8,901.154,27000.0,9908.749,False,True,06-09 10:30,1.0,1.0
6.0,9.0,10.0,17.666666,51.333332,23.0,26.0,23.602026,49.119892,19.8,908.4938,27000.0,9908.749,False,True,06-09 10:40,1.0,1.0
6.0,9.0,10.0,18.0,49.0,23.0,26.0,23.694807,48.463394,19.8,914.704,27000.0,9908.749,False,True,06-09 10:50,1.0,1.0
6.0,9.0,11.0,18.166666,49.0,23.0,26.0,23.772484,47.909885,19.8,919.96014,27000.0,9908.749,False,True,06-09 11:00,1.0,1.0
6.0,9.0,11.0,18.333334,49.0,23.0,26.0,23.835606,47.50828,19.8,924.41315,27000.0,9908.749,False,True,06-09 11:10,1.0,1.0
6.0,9.0,11.0,18.5,49.0,23.0,26.0,23.89071,47.24268,19.8,928.1921,27000.0,9908.749,False,True,06-09 11:20,1.0,1.0
6.0,9.0,11.0,18.666666,49.0,23.0,26.0,23.94223,47.081768,19.8,931.4056,27000.0,9908.749,False,True,06-09 11:30,1.0,1.0
6.0,9.0,11.0,18.833334,49.0,23.0,26.0,23.992441,46.99923,19.8,934.14417,27000.0,9908.749,False,True,06-09 11:40,1.0,1.0
6.0,9.0,11.0,19.0,49.0,23.0,26.0,24.043196,46.974842,19.8,936.48334,27000.0,9908.749,False,True,06-09 11:50,1.0,1.0
6.0,9.0,12.0,18.666666,50.666668,23.0,26.0,23.885323,47.058765,9.9,913.95013,27000.0,9908.749,False,True,06-09 12:00,1.0,1.0
6.0,9.0,12.0,18.333334,52.333332,23.0,26.0,23.696785,47.008595,9.9,879.3874,27000.0,11395.879,False,True,06-09 12:10,1.0,1.0
6.0,9.0,12.0,18.0,54.0,23.0,26.0,23.566977,46.81864,9.9,845.1044,27000.0,11684.197,False,True,06-09 12:20,1.0,1.0
6.0,9.0,12.0,17.666666,55.666668,23.0,26.0,23.483442,46.624077,9.9,815.9677,27000.0,11130.799,False,True,06-09 12:30,1.0,1.0
6.0,9.0,12.0,17.333334,57.333332,23.0,26.0,23.415606,46.51563,9.9,792.2817,27000.0,9908.749,False,False,06-09 12:40,1.0,1.0
6.0,9.0,12.0,17.0,59.0,23.0,26.0,23.352343,46.49723,9.9,772.94403,27000.0,9908.749,False,False,06-09 12:50,1.0,1.0
6.0,9.0,13.0,17.166666,59.833332,23.0,26.0,23.45546,46.470318,15.84,771.62866,27000.0,9908.749,False,False,06-09 13:00,1.0,1.0
6.0,9.0,13.0,17.333334,60.666668,23.0,26.0,23.602486,46.626637,15.84,779.9465,27000.0,11231.527,False,False,06-09 13:10,1.0,1.0
6.0,9.0,13.0,17.5,61.5,23.0,26.0,23.726404,46.99225,15.84,790.0693,27000.0,11801.063,False,False,06-09 13:20,1.0,1.0
6.0,9.0,13.0,17.666666,62.333332,23.0,26.0,23.832363,47.472622,15.84,798.7596,27000.0,11510.733,False,False,06-09 13:30,1.0,1.0
6.0,9.0,13.0,17.833334,63.166668,23.0,26.0,23.93916,47.988396,15.84,805.5784,27000.0,11285.358,False,True,06-09 13:40,1.0,1.0
6.0,9.0,13.0,18.0,64.0,23.0,26.0,24.053934,48.513405,15.84,810.9677,27000.0,11303.68,False,True,06-09 13:50,1.0,1.0
6.0,9.0,14.0,18.333334,61.5,23.0,26.0,24.18852,48.84588,15.84,815.3762,27000.0,11417.496,False,True,06-09 14:00,1.0,1.0
6.0,9.0,14.0,18.666666,59.0,23.0,26.0,24.340208,48.911278,15.84,819.07434,27000.0,11682.981,False,True,06-09 14:10,1.0,1.0
6.0,9.0,14.0,19.0,56.5,23.0,26.0,24.50205,48.72915,15.84,822.2066,27000.0,11912.249,False,True,06-09 14:20,1.0,1.0
6.0,9.0,14.0,19.333334,54.0,23.0,26.0,24.669413,48.343952,15.84,824.8627,27000.0,12049.404,False,True,06-09 14:30,1.0,1.0
6.0,9.0,14.0,19.666666,51.5,23.0,26.0,24.840534,47.79323,15.84,827.1133,27000.0,12124.594,False,True,06-09 14:40,1.0,1.0
6.0,9.0,14.0,20.0,49.0,23.0,26.0,25.014717,47.10414,15.84,829.0208,27000.0,12175.882,False,True,06-09 14:50,1.0,1.0
6.0,9.0,15.0,19.833334,48.5,23.0,26.0,25.150257,46.443245,15.84,830.58435,27000.0,12210.224,False,True,06-09 15:00,1.0,1.0
6.0,9.0,15.0,19.666666,48.0,23.0,26.0,25.246143,45.84048,15.84,831.8298,27000.0,11695.223,False,True,06-09 15:10,1.0,1.0
6.0,9.0,15.0,19.5,47.5,23.0,26.0,25.319904,45.259045,15.84,832.8035,27000.0,9908.749,False,True,06-09 15:20,1.0,1.0
6.0,9.0,15.0,19.333334,47.0,23.0,26.0,25.380146,44.67915,15.84,833.55444,27000.0,9908.749,False,True,06-09 15:30,1.0,1.0
6.0,9.0,15.0,19.166666,46.5,23.0,26.0,25.429543,44.096737,15.84,834.12427,27000.0,9908.749,False,True,06-09 15:40,1.0,1.0
6.0,9.0,15.0,19.0,46.0,23.0,26.0,25.468958,43.51345,15.84,834.5468,27000.0,9908.749,False,True,06-09 15:50,1.0,1.0
6.0,9.0,16.0,19.0,45.5,23.0,26.0,25.514212,42.921974,15.84,834.87317,27000.0,9908.749,False,True,06-09 16:00,1.0,1.0
6.0,9.0,16.0,19.0,45.0,23.0,26.0,25.566711,42.33775,15.84,835.13434,27000.0,9908.749,False,True,06-09 16:10,1.0,1.0
6.0,9.0,16.0,19.0,44.5,23.0,26.0,25.621124,41.77794,15.84,835.34467,27000.0,9908.749,False,True,06-09 16:20,1.0,1.0
6.0,9.0,16.0,19.0,44.0,23.0,26.0,25.672333,41.251785,15.84,835.5121,27000.0,9908.749,False,True,06-09 16:30,1.0,1.0
6.0,9.0,16.0,19.0,43.5,23.0,26.0,25.718855,40.757763,15.84,835.64294,27000.0,9908.749,False,True,06-09 16:40,1.0,1.0
6.0,9.0,16.0,19.0,43.0,23.0,26.0,25.76099,40.2906,15.84,835.7432,27000.0,9908.749,False,True,06-09 16:50,1.0,1.0
6.0,9.0,17.0,19.0,44.0,23.0,26.0,25.629475,40.22215,13.86,830.9575,27000.0,9908.749,False,True,06-09 17:00,1.0,1.0
6.0,9.0,17.0,19.0,45.0,23.0,26.0,25.500294,40.224876,13.86,823.867,27000.0,11146.477,False,True,06-09 17:10,1.0,1.0
6.0,9.0,17.0,19.0,46.0,23.0,26.0,25.438566,40.19201,13.86,816.9156,27000.0,11124.456,False,True,06-09 17:20,1.0,1.0
6.0,9.0,17.0,19.0,47.0,23.0,26.0,25.412745,40.20517,13.86,811.0509,27000.0,9908.749,False,True,06-09 17:30,1.0,1.0
6.0,9.0,17.0,19.0,48.0,23.0,26.0,25.390501,40.327515,13.86,806.3147,27000.0,9908.749,False,True,06-09 17:40,1.0,1.0
6.0,9.0,17.0,19.0,49.0,23.0,26.0,25.36117,40.56563,13.86,802.4757,27000.0,9908.749,False,True,06-09 17:50,1.0,1.0
6.0,9.0,18.0,18.5,50.666668,23.0,26.0,24.904238,41.439674,7.92,781.0613,13500.0,10920.867,False,False,06-09 18:00,1.0,1.0
6.0,9.0,18.0,18.0,52.333332,23.0,26.0,24.545094,41.941322,7.92,753.61945,13500.0,12280.653,False,False,06-09 18:10,1.0,1.0
6.0,9.0,18.0,17.5,54.0,23.0,26.0,24.316181,42.221474,7.92,734.0266,27000.0,11227.18,False,False,06-09 18:20,1.0,1.0
6.0,9.0,18.0,17.0,55.666668,23.0,26.0,24.09117,42.450634,7.92,713.2858,27000.0,12062.487,False,False,06-09 18:30,1.0,1.0
6.0,9.0,18.0,16.5,57.333332,23.0,26.0,23.873304,42.71139,7.92,697.224,27000.0,12025.478,False,False,06-09 18:40,1.0,1.0
6.0,9.0,18.0,16.0,59.0,23.0,26.0,23.62673,43.07418,7.92,684.35065,27000.0,11958.082,False,False,06-09 18:50,1.0,1.0
6.0,9.0,19.0,15.666667,60.333332,23.0,26.0,23.372559,43.472942,7.92,673.678,27000.0,12227.963,False,False,06-09 19:00,1.0,1.0
6.0,9.0,19.0,15.333333,61.666668,23.0,26.0,23.126814,43.880802,7.92,664.6893,27000.0,12299.242,False,False,06-09 19:10,1.0,1.0
6.0,9.0,19.0,15.0,63.0,23.0,26.0,23.001833,43.993664,7.92,657.091,27000.0,84341.87,False,False,06-09 19:20,1.0,1.0
6.0,9.0,19.0,14.666667,64.333336,23.0,26.0,23.000011,43.800312,7.92,650.6666,27000.0,148890.8,False,False,06-09 19:30,1.0,1.0
6.0,9.0,19.0,14.333333,65.666664,23.0,26.0,22.999985,43.624424,7.92,645.2361,27000.0,196374.33,True,False,06-09 19:40,1.0,1.0
6.0,9.0,19.0,14.0,67.0,23.0,26.0,22.999983,43.467644,7.92,640.6434,27000.0,250690.06,True,False,06-09 19:50,1.0,1.0
6.0,9.0,20.0,13.833333,68.666664,23.0,26.0,22.999971,43.187027,3.96,626.98267,27000.0,445005.28,True,False,06-09 20:00,1.0,1.0
6.0,9.0,20.0,13.666667,70.333336,23.0,26.0,22.99994,42.89622,3.96,609.2786,27000.0,479001.22,True,False,06-09 20:10,1.0,1.0
6.0,9.0,20.0,13.5,72.0,23.0,26.0,22.999935,42.692696,3.96,592.3444,27000.0,507755.78,True,False,06-09 20:20,1.0,1.0
6.0,9.0,20.0,13.333333,73.666664,23.0,26.0,23.000006,42.611317,3.96,585.3112,13500.0,533158.1,False,False,06-09 20:30,1.0,1.0
6.0,9.0,20.0,13.166667,75.333336,23.0,26.0,22.999992,42.645763,3.96,582.5056,27000.0,556174.9,True,False,06-09 20:40,1.0,1.0
6.0,9.0,20.0,13.0,77.0,23.0,26.0,22.718224,43.331776,3.96,574.2135,13500.0,765623.4,True,False,06-09 20:50,1.0,1.0
6.0,9.0,21.0,12.666667,78.666664,23.0,26.0,22.97508,42.752144,3.96,569.0492,27000.0,696114.1,True,False,06-09 21:00,1.0,1.0
6.0,9.0,21.0,12.333333,80.333336,23.0,26.0,22.999718,42.766132,3.96,559.69446,27000.0,618575.9,True,False,06-09 21:10,1.0,1.0
6.0,9.0,21.0,12.0,82.0,23.0,26.0,22.632145,43.64604,3.96,554.91956,13500.0,904338.56,True,False,06-09 21:20,1.0,1.0
6.0,9.0,21.0,11.666667,83.666664,23.0,26.0,22.800293,43.263756,3.96,552.78503,27000.0,696880.0,True,False,06-09 21:30,1.0,1.0
6.0,9.0,21.0,11.333333,85.333336,23.0,26.0,22.827099,43.2186,3.96,546.57367,27000.0,695432.56,True,False,06-09 21:40,1.0,1.0
6.0,9.0,21.0,11.0,87.0,23.0,26.0,22.80045,43.311302,3.96,540.2186,27000.0,695205.06,True,False,06-09 21:50,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,21.736631,45.93255,3.96,529.5603,13500.0,939376.7,True,False,06-09 22:00,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,21.01833,47.569675,3.96,515.9508,13500.0,946752.5,True,False,06-09 22:10,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,21.029423,47.408848,3.96,506.55637,27000.0,710766.6,True,False,06-09 22:20,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,21.184912,46.86924,3.96,497.6711,27000.0,710645.56,True,False,06-09 22:30,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,20.740124,47.892036,3.96,495.44315,13500.0,952860.56,True,False,06-09 22:40,1.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,20.75259,47.807446,3.96,494.94696,27000.0,713082.4,True,False,06-09 22:50,1.0,1.0
6.0,9.0,23.0,10.833333,88.0,23.0,26.0,20.755978,47.632374,0.0,481.7949,27000.0,712965.2,False,False,06-09 23:00,1.0,1.0
6.0,9.0,23.0,10.666667,89.0,5.0,50.0,19.93007,49.995487,0.0,476.26303,0.0,0.0,False,False,06-09 23:10,0.0,0.0
6.0,9.0,23.0,10.5,90.0,5.0,50.0,19.306465,51.893166,0.0,472.14334,0.0,0.0,False,False,06-09 23:20,0.0,0.0
6.0,9.0,23.0,10.333333,91.0,5.0,50.0,18.943056,53.024193,0.0,469.61053,0.0,0.0,False,False,06-09 23:30,0.0,0.0
6.0,9.0,23.0,10.166667,92.0,5.0,50.0,18.50946,54.383686,0.0,461.73987,0.0,0.0,False,False,06-09 23:40,0.0,0.0
6.0,9.0,23.0,10.0,93.0,5.0,50.0,18.283895,55.06851,0.0,454.84842,0.0,0.0,False,False,06-09 23:50,0.0,0.0
6.0,20.0,0.0,9.933333,94.0,5.0,50.0,19.427681,53.128403,0.0,424.08087,0.0,0.0,False,False,06-20 00:10,0.0,0.0
6.0,20.0,0.0,9.45,95.5,5.0,50.0,18.828896,54.90761,0.0,422.49283,0.0,0.0,False,False,06-20 00:20,0.0,0.0
6.0,20.0,0.0,8.966666,97.0,5.0,50.0,18.454178,55.973026,0.0,421.4918,0.0,0.0,False,False,06-20 00:30,0.0,0.0
6.0,20.0,0.0,8.483334,98.5,5.0,50.0,18.064972,56.885674,0.0,419.01877,0.0,0.0,False,False,06-20 00:40,0.0,0.0
6.0,20.0,0.0,8.0,100.0,5.0,50.0,17.814432,57.25967,0.0,416.89285,0.0,0.0,False,False,06-20 00:50,0.0,0.0
6.0,20.0,1.0,8.166667,98.833336,5.0,50.0,17.690744,57.30886,0.0,415.47305,0.0,0.0,False,False,06-20 01:00,0.0,0.0
6.0,20.0,1.0,8.333333,97.666664,5.0,50.0,17.56537,57.267357,0.0,413.75787,0.0,0.0,False,False,06-20 01:10,0.0,0.0
6.0,20.0,1.0,8.5,96.5,5.0,50.0,17.471321,57.16402,0.0,412.23163,0.0,0.0,False,False,06-20 01:20,0.0,0.0
6.0,20.0,1.0,8.666667,95.333336,5.0,50.0,17.397066,57.035427,0.0,410.8738,0.0,0.0,False,False,06-20 01:30,0.0,0.0
6.0,20.0,1.0,8.833333,94.166664,5.0,50.0,17.336979,56.894363,0.0,409.66687,0.0,0.0,False,False,06-20 01:40,0.0,0.0
6.0,20.0,1.0,9.0,93.0,5.0,50.0,17.287931,56.74576,0.0,408.5946,0.0,0.0,False,False,06-20 01:50,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,17.237165,56.63491,0.0,407.64178,0.0,0.0,False,False,06-20 02:00,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,17.182186,56.569633,0.0,406.7949,0.0,0.0,False,False,06-20 02:10,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,17.126005,56.53687,0.0,406.04205,0.0,0.0,False,False,06-20 02:20,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,17.071196,56.524605,0.0,405.37277,0.0,0.0,False,False,06-20 02:30,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,17.018543,56.527298,0.0,404.7777,0.0,0.0,False,False,06-20 02:40,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,16.967882,56.54308,0.0,404.2487,0.0,0.0,False,False,06-20 02:50,0.0,0.0
6.0,20.0,3.0,8.833333,93.0,5.0,50.0,16.910002,56.56545,0.0,403.77817,0.0,0.0,False,False,06-20 03:00,0.0,0.0
6.0,20.0,3.0,8.666667,93.0,5.0,50.0,16.844439,56.57401,0.0,403.3596,0.0,0.0,False,False,06-20 03:10,0.0,0.0
6.0,20.0,3.0,8.5,93.0,5.0,50.0,16.775066,56.5509,0.0,402.98724,0.0,0.0,False,False,06-20 03:20,0.0,0.0
6.0,20.0,3.0,8.333333,93.0,5.0,50.0,16.7043,56.491592,0.0,402.656,0.0,0.0,False,False,06-20 03:30,0.0,0.0
6.0,20.0,3.0,8.166667,93.0,5.0,50.0,16.633556,56.39668,0.0,402.36142,0.0,0.0,False,False,06-20 03:40,0.0,0.0
6.0,20.0,3.0,8.0,93.0,5.0,50.0,16.563038,56.27028,0.0,402.09937,0.0,0.0,False,False,06-20 03:50,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,16.50119,56.122368,0.0,401.8664,0.0,0.0,False,False,06-20 04:00,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,16.450089,55.96854,0.0,401.65933,0.0,0.0,False,False,06-20 04:10,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,16.415932,55.7919,0.0,401.47528,0.0,0.0,False,False,06-20 04:20,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,16.412252,55.541794,0.0,401.31165,0.0,0.0,False,False,06-20 04:30,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,16.437012,55.221844,0.0,401.16617,0.0,0.0,False,False,06-20 04:40,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,16.48063,54.862904,0.0,401.03683,0.0,0.0,False,False,06-20 04:50,0.0,0.0
6.0,20.0,5.0,8.5,91.166664,5.0,50.0,16.592737,54.33639,0.0,400.9219,0.0,0.0,False,False,06-20 05:00,0.0,0.0
6.0,20.0,5.0,9.0,89.333336,5.0,50.0,16.74538,53.763897,0.0,400.81985,0.0,0.0,False,False,06-20 05:10,0.0,0.0
6.0,20.0,5.0,9.5,87.5,5.0,50.0,16.913801,53.229687,0.0,400.72922,0.0,0.0,False,False,06-20 05:20,0.0,0.0
6.0,20.0,5.0,10.0,85.666664,5.0,50.0,17.08573,52.763016,0.0,400.6487,0.0,0.0,False,False,06-20 05:30,0.0,0.0
6.0,20.0,5.0,10.5,83.833336,5.0,50.0,17.260916,52.350666,0.0,400.57718,0.0,0.0,False,False,06-20 05:40,0.0,0.0
6.0,20.0,5.0,11.0,82.0,5.0,50.0,17.441517,51.973362,0.0,400.5136,0.0,0.0,False,False,06-20 05:50,0.0,0.0
6.0,20.0,6.0,11.5,79.5,5.0,50.0,17.953955,50.540703,1.98,407.67633,0.0,0.0,True,False,06-20 06:00,0.0,0.0
6.0,20.0,6.0,12.0,77.0,23.0,26.0,17.947664,50.822525,1.98,412.74188,27000.0,17233.111,True,False,06-20 06:10,1.0,1.0
6.0,20.0,6.0,12.5,74.5,23.0,26.0,19.414703,46.747684,1.98,418.17517,6750.0,722965.5,True,False,06-20 06:20,1.0,1.0
6.0,20.0,6.0,13.0,72.0,23.0,26.0,19.722397,45.975525,1.98,424.2479,6750.0,960419.25,True,False,06-20 06:30,1.0,1.0
6.0,20.0,6.0,13.5,69.5,23.0,26.0,20.548807,43.956944,1.98,425.73438,9000.0,718354.5,True,False,06-20 06:40,1.0,1.0
6.0,20.0,6.0,14.0,67.0,23.0,26.0,20.968178,42.96301,1.98,426.63828,13500.0,714360.5,True,False,06-20 06:50,1.0,1.0
6.0,20.0,7.0,14.166667,67.0,23.0,26.0,20.806921,43.373146,3.96,433.74188,27000.0,1184303.4,True,False,06-20 07:00,1.0,1.0
6.0,20.0,7.0,14.333333,67.0,23.0,26.0,21.19605,42.599194,3.96,442.2438,13500.0,946966.3,True,False,06-20 07:10,1.0,1.0
6.0,20.0,7.0,14.5,67.0,23.0,26.0,21.96405,41.101707,3.96,448.05655,9000.0,706079.44,True,False,06-20 07:20,1.0,1.0
6.0,20.0,7.0,14.666667,67.0,23.0,26.0,22.295864,40.615173,3.96,451.09946,13500.0,702478.94,True,False,06-20 07:30,1.0,1.0
6.0,20.0,7.0,14.833333,67.0,23.0,26.0,22.643997,40.335133,3.96,460.85028,13500.0,698639.7,True,False,06-20 07:40,1.0,1.0
6.0,20.0,7.0,15.0,67.0,23.0,26.0,22.499489,41.108624,3.96,468.861,13500.0,932756.75,True,False,06-20 07:50,1.0,1.0
6.0,20.0,8.0,15.166667,67.833336,23.0,26.0,23.146866,40.8775,16.83,518.4538,13500.0,355231.2,False,False,06-20 08:00,1.0,1.0
6.0,20.0,8.0,15.333333,68.666664,23.0,26.0,23.11369,42.09774,16.83,555.91406,27000.0,11790.0205,False,False,06-20 08:10,1.0,1.0
6.0,20.0,8.0,15.5,69.5,23.0,26.0,23.038555,43.98485,16.83,607.1085,27000.0,9908.749,False,False,06-20 08:20,1.0,1.0
6.0,20.0,8.0,15.666667,70.333336,23.0,26.0,23.042345,45.600193,16.83,650.72974,27000.0,9908.749,False,False,06-20 08:30,1.0,1.0
6.0,20.0,8.0,15.833333,71.166664,23.0,26.0,23.122944,46.877953,16.83,686.2989,27000.0,9908.749,False,False,06-20 08:40,1.0,1.0
6.0,20.0,8.0,16.0,72.0,23.0,26.0,23.224413,47.989475,16.83,715.3449,27000.0,9908.749,False,False,06-20 08:50,1.0,1.0
6.0,20.0,9.0,16.333334,70.666664,23.0,26.0,23.374098,48.956673,19.8,746.7481,27000.0,11213.469,False,False,06-20 09:00,1.0,1.0
6.0,20.0,9.0,16.666666,69.333336,23.0,26.0,23.528257,49.808884,19.8,777.7363,27000.0,11849.963,False,False,06-20 09:10,1.0,1.0
6.0,20.0,9.0,17.0,68.0,23.0,26.0,23.66738,50.544617,19.8,805.3432,27000.0,11924.254,False,True,06-20 09:20,1.0,1.0
6.0,20.0,9.0,17.333334,66.666664,23.0,26.0,23.799576,51.134384,19.8,828.64404,27000.0,11741.356,False,True,06-20 09:30,1.0,1.0
6.0,20.0,9.0,17.666666,65.333336,23.0,26.0,23.930931,51.57932,19.8,847.98395,27000.0,11655.336,False,True,06-20 09:40,1.0,1.0
6.0,20.0,9.0,18.0,64.0,23.0,26.0,24.061773,51.902348,19.8,864.06537,27000.0,11648.414,False,True,06-20 09:50,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.162409,52.21618,19.8,877.48004,27000.0,11643.722,False,True,06-20 10:00,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.231987,52.53949,19.8,888.6928,27000.0,11244.648,False,True,06-20 10:10,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.282639,52.8467,19.8,898.0715,27000.0,9908.749,False,True,06-20 10:20,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.320599,53.12694,19.8,905.91595,27000.0,9908.749,False,True,06-20 10:30,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.348543,53.379982,19.8,912.47614,27000.0,9908.749,False,True,06-20 10:40,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.36789,53.60926,19.8,917.962,27000.0,9908.749,False,True,06-20 10:50,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.38091,53.81468,19.8,922.54974,27000.0,9908.749,False,True,06-20 11:00,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.388916,53.998356,19.8,926.3871,27000.0,9908.749,False,True,06-20 11:10,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.39303,54.162117,19.8,929.5974,27000.0,9908.749,False,True,06-20 11:20,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.393095,54.311214,19.8,932.284,27000.0,9908.749,False,True,06-20 11:30,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.38966,54.447838,19.8,934.5332,27000.0,9908.749,False,True,06-20 11:40,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.384365,54.57003,19.8,936.41705,27000.0,9908.749,False,True,06-20 11:50,1.0,1.0
6.0,20.0,12.0,18.166666,63.333332,23.0,26.0,24.224293,54.65008,9.9,913.56854,27000.0,9908.749,False,True,06-20 12:00,1.0,1.0
6.0,20.0,12.0,18.333334,62.666668,23.0,26.0,24.085964,54.377426,9.9,878.86615,27000.0,11421.019,False,True,06-20 12:10,1.0,1.0
6.0,20.0,12.0,18.5,62.0,23.0,26.0,24.03482,53.80532,9.9,844.5933,27000.0,11214.904,False,True,06-20 12:20,1.0,1.0
6.0,20.0,12.0,18.666666,61.333332,23.0,26.0,24.04322,53.142162,9.9,815.57336,27000.0,9908.749,False,True,06-20 12:30,1.0,1.0
6.0,20.0,12.0,18.833334,60.666668,23.0,26.0,24.078863,52.509003,9.9,792.07385,27000.0,9908.749,False,False,06-20 12:40,1.0,1.0
6.0,20.0,12.0,19.0,60.0,23.0,26.0,24.12859,51.92858,9.9,772.9678,27000.0,9908.749,False,False,06-20 12:50,1.0,1.0
6.0,20.0,13.0,19.166666,58.166668,23.0,26.0,24.308367,51.253185,15.84,771.85187,27000.0,9908.749,False,False,06-20 13:00,1.0,1.0
6.0,20.0,13.0,19.333334,56.333332,23.0,26.0,24.496452,50.660984,15.84,780.30884,27000.0,12303.57,False,False,06-20 13:10,1.0,1.0
6.0,20.0,13.0,19.5,54.5,23.0,26.0,24.644686,50.135426,15.84,790.5163,27000.0,12412.8545,False,False,06-20 13:20,1.0,1.0
6.0,20.0,13.0,19.666666,52.666668,23.0,26.0,24.769125,49.571297,15.84,799.25146,27000.0,11882.09,False,False,06-20 13:30,1.0,1.0
6.0,20.0,13.0,19.833334,50.833332,23.0,26.0,24.89084,48.90771,15.84,806.08716,27000.0,11565.009,False,True,06-20 13:40,1.0,1.0
6.0,20.0,13.0,20.0,49.0,23.0,26.0,25.016676,48.143787,15.84,811.4731,27000.0,11527.84,False,True,06-20 13:50,1.0,1.0
6.0,20.0,14.0,20.333334,48.0,23.0,26.0,25.159636,47.356586,15.84,815.89294,27000.0,11582.906,False,True,06-20 14:00,1.0,1.0
6.0,20.0,14.0,20.666666,47.0,23.0,26.0,25.31778,46.599606,15.84,819.63184,27000.0,11810.786,False,True,06-20 14:10,1.0,1.0
6.0,20.0,14.0,21.0,46.0,23.0,26.0,25.484455,45.899223,15.84,822.8321,27000.0,12013.418,False,True,06-20 14:20,1.0,1.0
6.0,20.0,14.0,21.333334,45.0,23.0,26.0,25.655138,45.255352,15.84,825.57495,27000.0,12128.334,False,True,06-20 14:30,1.0,1.0
6.0,20.0,14.0,21.666666,44.0,23.0,26.0,25.828125,44.657257,15.84,827.92334,27000.0,12183.871,False,True,06-20 14:40,1.0,1.0
6.0,20.0,14.0,22.0,43.0,23.0,26.0,25.997871,44.102688,15.84,829.9349,27000.0,17592.86,False,True,06-20 14:50,1.0,1.0
6.0,20.0,15.0,21.733334,44.166668,23.0,26.0,25.999964,43.946487,15.84,831.612,27000.0,141949.48,False,True,06-20 15:00,1.0,1.0
6.0,20.0,15.0,21.466667,45.333332,23.0,26.0,25.999828,43.843914,15.84,832.9756,27000.0,102083.72,False,True,06-20 15:10,1.0,1.0
6.0,20.0,15.0,21.2,46.5,23.0,26.0,25.999846,43.790806,15.84,834.06396,27000.0,126633.66,False,True,06-20 15:20,1.0,1.0
6.0,20.0,15.0,20.933332,47.666668,23.0,26.0,25.999794,43.785877,15.84,834.91876,27000.0,129798.14,False,True,06-20 15:30,1.0,1.0
6.0,20.0,15.0,20.666666,48.833332,23.0,26.0,25.999788,43.825176,15.84,835.57733,27000.0,128421.57,False,True,06-20 15:40,1.0,1.0
6.0,20.0,15.0,20.4,50.0,23.0,26.0,25.999796,43.903893,15.84,836.0707,27000.0,123961.945,False,True,06-20 15:50,1.0,1.0
6.0,20.0,16.0,20.15,51.166668,23.0,26.0,25.999813,44.012093,15.84,836.42694,27000.0,118576.19,False,True,06-20 16:00,1.0,1.0
6.0,20.0,16.0,19.9,52.333332,23.0,26.0,25.999832,44.15296,15.84,836.6686,27000.0,111357.23,False,True,06-20 16:10,1.0,1.0
6.0,20.0,16.0,19.65,53.5,23.0,26.0,25.999857,44.32146,15.84,836.81335,27000.0,102536.72,False,True,06-20 16:20,1.0,1.0
6.0,20.0,16.0,19.4,54.666668,23.0,26.0,25.999886,44.51399,15.84,836.8758,27000.0,90620.17,False,True,06-20 16:30,1.0,1.0
6.0,20.0,16.0,19.15,55.833332,23.0,26.0,25.999918,44.727287,15.84,836.8679,27000.0,76786.08,False,True,06-20 16:40,1.0,1.0
6.0,20.0,16.0,18.9,57.0,23.0,26.0,25.999949,44.958164,15.84,836.80023,27000.0,61289.25,False,True,06-20 16:50,1.0,1.0
6.0,20.0,17.0,18.583334,58.833332,23.0,26.0,25.858421,45.53295,13.86,831.79987,27000.0,9908.749,False,True,06-20 17:00,1.0,1.0
6.0,20.0,17.0,18.266666,60.666668,23.0,26.0,25.699379,46.145,13.86,824.4466,27000.0,11244.475,False,True,06-20 17:10,1.0,1.0
