months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,23.0,15.0,14.166667,88.0,23.0,26.0,22.999992,61.220287,15.84,830.5973,27000.0,103762.555,True,True,06-23 15:40,1.0,1.0
6.0,23.0,15.0,14.0,88.0,23.0,26.0,22.999989,60.922306,15.84,831.03156,27000.0,118291.766,True,True,06-23 15:50,1.0,1.0
6.0,23.0,16.0,14.166667,86.166664,23.0,26.0,22.999987,60.587685,15.84,831.39557,27000.0,110762.45,True,True,06-23 16:00,1.0,1.0
6.0,23.0,16.0,14.333333,84.333336,23.0,26.0,22.999987,60.223637,15.84,831.7303,27000.0,101935.74,True,True,06-23 16:10,1.0,1.0
6.0,23.0,16.0,14.5,82.5,23.0,26.0,22.999987,59.83316,15.84,832.0505,27000.0,92270.945,True,True,06-23 16:20,1.0,1.0
6.0,23.0,16.0,14.666667,80.666664,23.0,26.0,22.999989,59.417557,15.84,832.35925,27000.0,75939.41,True,True,06-23 16:30,1.0,1.0
6.0,23.0,16.0,14.833333,78.833336,23.0,26.0,22.99999,58.977673,15.84,832.6571,27000.0,58798.242,True,True,06-23 16:40,1.0,1.0
6.0,23.0,16.0,15.0,77.0,23.0,26.0,22.999994,58.514305,15.84,832.9449,27000.0,40584.984,True,True,06-23 16:50,1.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,22.99997,57.98096,13.86,828.3134,27000.0,160769.34,True,True,06-23 17:00,1.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,22.999966,57.459667,13.86,821.3208,27000.0,152077.11,True,True,06-23 17:10,1.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,22.99997,57.003513,13.86,814.4217,27000.0,143280.4,True,True,06-23 17:20,1.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,22.999973,56.62337,13.86,808.5832,27000.0,138731.16,True,True,06-23 17:30,1.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,22.999979,56.30997,13.86,803.8592,27000.0,135788.9,True,True,06-23 17:40,1.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,22.999983,56.050293,13.86,800.023,27000.0,133875.9,True,True,06-23 17:50,1.0,1.0
6.0,23.0,18.0,15.0,75.333336,23.0,26.0,22.899046,55.679806,7.92,782.177,27000.0,432502.84,True,False,06-23 18:00,1.0,1.0
6.0,23.0,18.0,15.0,73.666664,23.0,26.0,22.999453,54.432964,7.92,757.84784,27000.0,403699.38,True,False,06-23 18:10,1.0,1.0
6.0,23.0,18.0,15.0,72.0,23.0,26.0,22.941816,53.611813,7.92,734.31116,27000.0,358635.0,True,False,06-23 18:20,1.0,1.0
6.0,23.0,18.0,15.0,70.333336,23.0,26.0,22.820267,52.858078,7.92,714.40436,27000.0,562029.2,True,False,06-23 18:30,1.0,1.0
6.0,23.0,18.0,15.0,68.666664,23.0,26.0,22.999136,51.25732,7.92,698.20154,27000.0,467369.62,True,False,06-23 18:40,1.0,1.0
6.0,23.0,18.0,15.0,67.0,23.0,26.0,22.909637,50.51268,7.92,684.9761,27000.0,411981.56,True,False,06-23 18:50,1.0,1.0
6.0,23.0,19.0,14.666667,68.666664,23.0,26.0,22.683472,50.091003,7.92,674.0271,27000.0,777151.6,True,False,06-23 19:00,1.0,1.0
6.0,23.0,19.0,14.333333,70.333336,23.0,26.0,22.99948,48.40609,7.92,669.4084,13500.0,535406.2,True,False,06-23 19:10,1.0,1.0
6.0,23.0,19.0,14.0,72.0,23.0,26.0,22.999935,48.137154,7.92,667.38477,27000.0,430692.94,True,False,06-23 19:20,1.0,1.0
6.0,23.0,19.0,13.666667,73.666664,23.0,26.0,22.999935,47.756115,7.92,660.6074,27000.0,550660.06,True,False,06-23 19:30,1.0,1.0
6.0,23.0,19.0,13.333333,75.333336,23.0,26.0,22.999907,47.412914,7.92,653.48956,27000.0,569078.06,True,False,06-23 19:40,1.0,1.0
6.0,23.0,19.0,13.0,77.0,23.0,26.0,22.999994,47.104256,7.92,650.1844,13500.0,595350.56,True,False,06-23 19:50,1.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,22.928375,46.952347,3.96,639.0097,27000.0,694612.06,True,False,06-23 20:00,1.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,22.845163,46.66782,3.96,620.1685,27000.0,695159.0,True,False,06-23 20:10,1.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,22.127712,47.843147,3.96,606.97797,9000.0,1025000.7,True,False,06-23 20:20,1.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,22.251268,46.885063,3.96,590.49786,9000.0,864884.7,True,False,06-23 20:30,1.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,22.383581,46.255486,3.96,586.92786,13500.0,701391.1,True,False,06-23 20:40,1.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,22.499449,45.809334,3.96,583.6752,27000.0,699423.4,True,False,06-23 20:50,1.0,1.0
6.0,23.0,21.0,12.833333,78.833336,23.0,26.0,22.088017,46.570877,3.96,575.50714,13500.0,943521.8,True,False,06-23 21:00,1.0,1.0
6.0,23.0,21.0,12.666667,80.666664,23.0,26.0,22.10187,46.460052,3.96,570.55554,27000.0,701883.1,True,False,06-23 21:10,1.0,1.0
6.0,23.0,21.0,12.5,82.5,23.0,26.0,21.415495,48.063484,3.96,564.08484,13500.0,1189681.1,True,False,06-23 21:20,1.0,1.0
6.0,23.0,21.0,12.333333,84.333336,23.0,26.0,21.684057,47.376816,3.96,560.5761,27000.0,707629.0,True,False,06-23 21:30,1.0,1.0
6.0,23.0,21.0,12.166667,86.166664,23.0,26.0,21.504482,47.87121,3.96,555.05334,13500.0,949563.75,True,False,06-23 21:40,1.0,1.0
6.0,23.0,21.0,12.0,88.0,23.0,26.0,21.622765,47.691456,3.96,551.92303,27000.0,706870.7,True,False,06-23 21:50,1.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,21.459827,48.48197,3.96,539.51666,27000.0,705877.44,True,False,06-23 22:00,1.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,21.207327,49.539745,3.96,525.18463,27000.0,707353.2,True,False,06-23 22:10,1.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,20.76816,50.92844,3.96,516.6714,9000.0,874458.4,True,False,06-23 22:20,1.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,20.71028,51.13179,3.96,514.6722,27000.0,713418.3,True,False,06-23 22:30,1.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,20.776817,51.0613,3.96,506.7338,27000.0,713924.3,True,False,06-23 22:40,1.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,20.80228,51.134266,3.96,499.1648,27000.0,713373.94,True,False,06-23 22:50,1.0,1.0
6.0,23.0,23.0,12.166667,86.166664,23.0,26.0,20.703196,51.327946,0.0,483.6483,27000.0,713182.44,False,False,06-23 23:00,1.0,1.0
6.0,23.0,23.0,12.333333,84.333336,5.0,50.0,19.665123,54.532948,0.0,478.12955,0.0,0.0,False,False,06-23 23:10,0.0,0.0
6.0,23.0,23.0,12.5,82.5,5.0,50.0,19.07455,56.318375,0.0,469.58304,0.0,0.0,False,False,06-23 23:20,0.0,0.0
6.0,23.0,23.0,12.666667,80.666664,5.0,50.0,18.77698,57.165783,0.0,467.45038,0.0,0.0,False,False,06-23 23:30,0.0,0.0
6.0,23.0,23.0,12.833333,78.833336,5.0,50.0,18.645777,57.42134,0.0,465.44803,0.0,0.0,False,False,06-23 23:40,0.0,0.0
6.0,23.0,23.0,13.0,77.0,5.0,50.0,18.486126,57.63272,0.0,459.4635,0.0,0.0,False,False,06-23 23:50,0.0,0.0
6.0,24.0,0.0,12.833333,77.833336,5.0,50.0,18.338991,57.789276,0.0,453.05646,0.0,0.0,False,False,06-24 00:00,0.0,0.0
6.0,24.0,0.0,12.666667,78.666664,5.0,50.0,18.211527,57.901634,0.0,447.07767,0.0,0.0,False,False,06-24 00:10,0.0,0.0
6.0,24.0,0.0,12.5,79.5,5.0,50.0,18.098305,57.99925,0.0,441.78403,0.0,0.0,False,False,06-24 00:20,0.0,0.0
6.0,24.0,0.0,12.333333,80.333336,5.0,50.0,17.993322,58.101036,0.0,437.1429,0.0,0.0,False,False,06-24 00:30,0.0,0.0
6.0,24.0,0.0,12.166667,81.166664,5.0,50.0,17.893728,58.211624,0.0,433.05194,0.0,0.0,False,False,06-24 00:40,0.0,0.0
6.0,24.0,0.0,12.0,82.0,5.0,50.0,17.798662,58.329224,0.0,429.42258,0.0,0.0,False,False,06-24 00:50,0.0,0.0
6.0,24.0,1.0,12.0,83.0,5.0,50.0,17.71804,58.457943,0.0,426.19296,0.0,0.0,False,False,06-24 01:00,0.0,0.0
6.0,24.0,1.0,12.0,84.0,5.0,50.0,17.65171,58.620167,0.0,423.31705,0.0,0.0,False,False,06-24 01:10,0.0,0.0
6.0,24.0,1.0,12.0,85.0,5.0,50.0,17.594915,58.834732,0.0,420.75656,0.0,0.0,False,False,06-24 01:20,0.0,0.0
6.0,24.0,1.0,12.0,86.0,5.0,50.0,17.54397,59.10737,0.0,418.4775,0.0,0.0,False,False,06-24 01:30,0.0,0.0
6.0,24.0,1.0,12.0,87.0,5.0,50.0,17.497244,59.434673,0.0,416.44922,0.0,0.0,False,False,06-24 01:40,0.0,0.0
6.0,24.0,1.0,12.0,88.0,5.0,50.0,17.454157,59.81051,0.0,414.64404,0.0,0.0,False,False,06-24 01:50,0.0,0.0
6.0,24.0,2.0,12.0,87.0,5.0,50.0,17.412676,60.14227,0.0,413.03717,0.0,0.0,False,False,06-24 02:00,0.0,0.0
6.0,24.0,2.0,12.0,86.0,5.0,50.0,17.37228,60.39033,0.0,411.60666,0.0,0.0,False,False,06-24 02:10,0.0,0.0
6.0,24.0,2.0,12.0,85.0,5.0,50.0,17.33329,60.54259,0.0,410.33304,0.0,0.0,False,False,06-24 02:20,0.0,0.0
6.0,24.0,2.0,12.0,84.0,5.0,50.0,17.295988,60.605385,0.0,409.1992,0.0,0.0,False,False,06-24 02:30,0.0,0.0
6.0,24.0,2.0,12.0,83.0,5.0,50.0,17.260391,60.589645,0.0,408.18976,0.0,0.0,False,False,06-24 02:40,0.0,0.0
6.0,24.0,2.0,12.0,82.0,5.0,50.0,17.226389,60.505203,0.0,407.29108,0.0,0.0,False,False,06-24 02:50,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,17.195318,60.415638,0.0,406.4911,0.0,0.0,False,False,06-24 03:00,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,17.167316,60.32893,0.0,405.77896,0.0,0.0,False,False,06-24 03:10,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,17.14177,60.255325,0.0,405.14505,0.0,0.0,False,False,06-24 03:20,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,17.118088,60.195602,0.0,404.58072,0.0,0.0,False,False,06-24 03:30,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,17.095938,60.147575,0.0,404.07837,0.0,0.0,False,False,06-24 03:40,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,17.075151,60.109043,0.0,403.63113,0.0,0.0,False,False,06-24 03:50,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,17.05637,60.066257,0.0,403.23297,0.0,0.0,False,False,06-24 04:00,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,17.039642,60.027855,0.0,402.8785,0.0,0.0,False,False,06-24 04:10,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,17.024845,59.99315,0.0,402.56293,0.0,0.0,False,False,06-24 04:20,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,17.012627,59.958538,0.0,402.28195,0.0,0.0,False,False,06-24 04:30,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,17.003126,59.922436,0.0,402.0318,0.0,0.0,False,False,06-24 04:40,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.996094,59.884823,0.0,401.80908,0.0,0.0,False,False,06-24 04:50,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,17.014162,59.75905,0.0,401.61078,0.0,0.0,False,False,06-24 05:00,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,17.029734,59.649197,0.0,401.43417,0.0,0.0,False,False,06-24 05:10,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,17.028109,59.610016,0.0,401.27698,0.0,0.0,False,False,06-24 05:20,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,17.022335,59.59147,0.0,401.137,0.0,0.0,False,False,06-24 05:30,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,17.021366,59.559177,0.0,401.01233,0.0,0.0,False,False,06-24 05:40,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,17.026173,59.509037,0.0,400.90137,0.0,0.0,False,False,06-24 05:50,0.0,0.0
6.0,24.0,6.0,12.166667,82.0,5.0,50.0,17.198565,58.944954,1.98,406.25513,0.0,0.0,True,False,06-24 06:00,0.0,0.0
6.0,24.0,6.0,12.333333,82.0,23.0,26.0,17.177382,59.237957,1.98,413.65704,27000.0,16280.045,True,False,06-24 06:10,1.0,1.0
6.0,24.0,6.0,12.5,82.0,23.0,26.0,18.145096,55.855026,1.98,418.39774,9000.0,887507.7,True,False,06-24 06:20,1.0,1.0
6.0,24.0,6.0,12.666667,82.0,23.0,26.0,18.86621,53.610073,1.98,421.51215,6750.0,845431.44,True,False,06-24 06:30,1.0,1.0
6.0,24.0,6.0,12.833333,82.0,23.0,26.0,18.551315,54.505306,1.98,423.67563,27000.0,1206576.4,True,False,06-24 06:40,1.0,1.0
6.0,24.0,6.0,13.0,82.0,23.0,26.0,19.248997,52.574284,1.98,427.39026,9000.0,884414.7,True,False,06-24 06:50,1.0,1.0
6.0,24.0,7.0,13.166667,81.166664,23.0,26.0,19.329998,52.41739,3.96,433.56448,27000.0,1205655.9,True,False,06-24 07:00,1.0,1.0
6.0,24.0,7.0,13.333333,80.333336,23.0,26.0,19.383076,52.377903,3.96,444.54153,27000.0,1205023.8,True,False,06-24 07:10,1.0,1.0
6.0,24.0,7.0,13.5,79.5,23.0,26.0,20.473194,49.532856,3.96,452.11478,9000.0,721007.94,True,False,06-24 07:20,1.0,1.0
6.0,24.0,7.0,13.666667,78.666664,23.0,26.0,21.055693,48.38088,3.96,461.61237,9000.0,714502.8,True,False,06-24 07:30,1.0,1.0
6.0,24.0,7.0,13.833333,77.833336,23.0,26.0,21.401138,47.716835,3.96,463.66336,13500.0,710508.56,True,False,06-24 07:40,1.0,1.0
6.0,24.0,7.0,14.0,77.0,23.0,26.0,21.593367,47.423,3.96,465.52505,27000.0,707676.7,True,False,06-24 07:50,1.0,1.0
6.0,24.0,8.0,14.0,77.833336,23.0,26.0,22.43004,46.086803,16.83,513.1877,13500.0,946108.7,True,False,06-24 08:00,1.0,1.0
6.0,24.0,8.0,14.0,78.666664,23.0,26.0,22.435114,46.798885,16.83,544.7014,9000.0,1183897.0,True,False,06-24 08:10,1.0,1.0
6.0,24.0,8.0,14.0,79.5,23.0,26.0,23.000036,46.622887,16.83,598.04614,9000.0,510285.5,False,False,06-24 08:20,1.0,1.0
6.0,24.0,8.0,14.0,80.333336,23.0,26.0,23.00004,47.607525,16.83,634.465,27000.0,200633.23,False,False,06-24 08:30,1.0,1.0
6.0,24.0,8.0,14.0,81.166664,23.0,26.0,23.000109,48.97467,16.83,676.0152,27000.0,263645.12,False,False,06-24 08:40,1.0,1.0
6.0,24.0,8.0,14.0,82.0,23.0,26.0,23.000124,50.179276,16.83,707.6082,27000.0,219417.33,False,False,06-24 08:50,1.0,1.0
6.0,24.0,9.0,14.166667,81.166664,23.0,26.0,23.000072,51.347115,19.8,739.98016,27000.0,144598.81,False,False,06-24 09:00,1.0,1.0
6.0,24.0,9.0,14.333333,80.333336,23.0,26.0,23.000053,52.42165,19.8,771.49347,27000.0,112628.49,False,False,06-24 09:10,1.0,1.0
6.0,24.0,9.0,14.5,79.5,23.0,26.0,23.000036,53.352932,19.8,799.5643,27000.0,84921.85,False,False,06-24 09:20,1.0,1.0
6.0,24.0,9.0,14.666667,78.666664,23.0,26.0,23.000021,54.13552,19.8,823.30756,27000.0,59612.266,False,True,06-24 09:30,1.0,1.0
6.0,24.0,9.0,14.833333,77.833336,23.0,26.0,23.00001,54.78737,19.8,843.0332,27000.0,36549.152,False,True,06-24 09:40,1.0,1.0
6.0,24.0,9.0,15.0,77.0,23.0,26.0,23.000002,55.33082,19.8,859.42413,27000.0,15328.643,False,True,06-24 09:50,1.0,1.0
6.0,24.0,10.0,15.333333,74.666664,23.0,26.0,23.028078,55.652397,19.8,873.13556,27000.0,9908.749,False,True,06-24 10:00,1.0,1.0
6.0,24.0,10.0,15.666667,72.333336,23.0,26.0,23.088629,55.732254,19.8,884.66705,27000.0,9908.749,False,True,06-24 10:10,1.0,1.0
6.0,24.0,10.0,16.0,70.0,23.0,26.0,23.16756,55.630215,19.8,894.3913,27000.0,9908.749,False,True,06-24 10:20,1.0,1.0
6.0,24.0,10.0,16.333334,67.666664,23.0,26.0,23.251453,55.40858,19.8,902.6019,27000.0,9908.749,False,True,06-24 10:30,1.0,1.0
6.0,24.0,10.0,16.666666,65.333336,23.0,26.0,23.335514,55.097404,19.8,909.5423,27000.0,9908.749,False,True,06-24 10:40,1.0,1.0
6.0,24.0,10.0,17.0,63.0,23.0,26.0,23.419756,54.706367,19.8,915.41797,27000.0,9908.749,False,True,06-24 10:50,1.0,1.0
6.0,24.0,11.0,17.0,63.0,23.0,26.0,23.478174,54.388462,19.8,920.3615,27000.0,9908.749,False,True,06-24 11:00,1.0,1.0
6.0,24.0,11.0,17.0,63.0,23.0,26.0,23.509348,54.182323,19.8,924.5023,27000.0,9908.749,False,True,06-24 11:10,1.0,1.0
6.0,24.0,11.0,17.0,63.0,23.0,26.0,23.525137,54.053173,19.8,927.9663,27000.0,9908.749,False,True,06-24 11:20,1.0,1.0
6.0,24.0,11.0,17.0,63.0,23.0,26.0,23.534796,53.96393,19.8,930.8653,27000.0,9908.749,False,True,06-24 11:30,1.0,1.0
6.0,24.0,11.0,17.0,63.0,23.0,26.0,23.541424,53.897564,19.8,933.29315,27000.0,9908.749,False,True,06-24 11:40,1.0,1.0
6.0,24.0,11.0,17.0,63.0,23.0,26.0,23.548826,53.837444,19.8,935.3271,27000.0,9908.749,False,True,06-24 11:50,1.0,1.0
6.0,24.0,12.0,16.833334,63.0,23.0,26.0,23.368458,53.830772,9.9,912.5484,27000.0,9908.749,False,True,06-24 12:00,1.0,1.0
6.0,24.0,12.0,16.666666,63.0,23.0,26.0,23.183456,53.517216,9.9,877.8264,27000.0,11610.486,False,True,06-24 12:10,1.0,1.0
6.0,24.0,12.0,16.5,63.0,23.0,26.0,23.073238,52.89666,9.9,843.4663,27000.0,11653.373,False,True,06-24 12:20,1.0,1.0
6.0,24.0,12.0,16.333334,63.0,23.0,26.0,23.012302,52.17418,9.9,814.31775,27000.0,10947.39,False,True,06-24 12:30,1.0,1.0
6.0,24.0,12.0,16.166666,63.0,23.0,26.0,23.00014,51.378998,9.9,790.66376,27000.0,36669.34,False,False,06-24 12:40,1.0,1.0
6.0,24.0,12.0,16.0,63.0,23.0,26.0,22.999989,50.618267,9.9,771.386,27000.0,42000.098,True,False,06-24 12:50,1.0,1.0
6.0,24.0,13.0,16.5,61.833332,23.0,26.0,23.132753,49.908054,15.84,770.1714,27000.0,9908.749,False,False,06-24 13:00,1.0,1.0
6.0,24.0,13.0,17.0,60.666668,23.0,26.0,23.31966,49.36852,15.84,778.6337,27000.0,11634.351,False,False,06-24 13:10,1.0,1.0
6.0,24.0,13.0,17.5,59.5,23.0,26.0,23.51173,48.98597,15.84,788.9376,27000.0,12339.605,False,False,06-24 13:20,1.0,1.0
6.0,24.0,13.0,18.0,58.333332,23.0,26.0,23.701221,48.696053,15.84,797.8368,27000.0,12412.628,False,False,06-24 13:30,1.0,1.0
6.0,24.0,13.0,18.5,57.166668,23.0,26.0,23.894821,48.446148,15.84,804.88617,27000.0,12387.229,False,True,06-24 13:40,1.0,1.0
6.0,24.0,13.0,19.0,56.0,23.0,26.0,24.095852,48.215446,15.84,810.5238,27000.0,12451.608,False,True,06-24 13:50,1.0,1.0
6.0,24.0,14.0,18.833334,56.0,23.0,26.0,24.247646,48.085297,15.84,815.1097,27000.0,12552.518,False,True,06-24 14:00,1.0,1.0
6.0,24.0,14.0,18.666666,56.0,23.0,26.0,24.348623,48.01699,15.84,818.877,27000.0,11904.422,False,True,06-24 14:10,1.0,1.0
6.0,24.0,14.0,18.5,56.0,23.0,26.0,24.420668,47.941357,15.84,821.9771,27000.0,11235.461,False,True,06-24 14:20,1.0,1.0
6.0,24.0,14.0,18.333334,56.0,23.0,26.0,24.480558,47.82091,15.84,824.5195,27000.0,9908.749,False,True,06-24 14:30,1.0,1.0
6.0,24.0,14.0,18.166666,56.0,23.0,26.0,24.53239,47.656654,15.84,826.59314,27000.0,9908.749,False,True,06-24 14:40,1.0,1.0
6.0,24.0,14.0,18.0,56.0,23.0,26.0,24.57629,47.45959,15.84,828.2743,27000.0,9908.749,False,True,06-24 14:50,1.0,1.0
6.0,24.0,15.0,18.083334,55.833332,23.0,26.0,24.633888,47.22094,15.84,829.66364,27000.0,9908.749,False,True,06-24 15:00,1.0,1.0
6.0,24.0,15.0,18.166666,55.666668,23.0,26.0,24.70671,46.965954,15.84,830.8298,27000.0,9908.749,False,True,06-24 15:10,1.0,1.0
6.0,24.0,15.0,18.25,55.5,23.0,26.0,24.786972,46.723434,15.84,831.81396,27000.0,9908.749,False,True,06-24 15:20,1.0,1.0
6.0,24.0,15.0,18.333334,55.333332,23.0,26.0,24.86591,46.51437,15.84,832.6448,27000.0,9908.749,False,True,06-24 15:30,1.0,1.0
6.0,24.0,15.0,18.416666,55.166668,23.0,26.0,24.938288,46.347263,15.84,833.34576,27000.0,9908.749,False,True,06-24 15:40,1.0,1.0
6.0,24.0,15.0,18.5,55.0,23.0,26.0,25.005985,46.211346,15.84,833.9379,27000.0,9908.749,False,True,06-24 15:50,1.0,1.0
6.0,24.0,16.0,18.583334,55.166668,23.0,26.0,25.07113,46.109665,15.84,834.4418,27000.0,9908.749,False,True,06-24 16:00,1.0,1.0
6.0,24.0,16.0,18.666666,55.333332,23.0,26.0,25.13408,46.055714,15.84,834.87317,27000.0,9908.749,False,True,06-24 16:10,1.0,1.0
6.0,24.0,16.0,18.75,55.5,23.0,26.0,25.189997,46.05998,15.84,835.24493,27000.0,9908.749,False,True,06-24 16:20,1.0,1.0
6.0,24.0,16.0,18.833334,55.666668,23.0,26.0,25.231457,46.13621,15.84,835.5684,27000.0,9908.749,False,True,06-24 16:30,1.0,1.0
6.0,24.0,16.0,18.916666,55.833332,23.0,26.0,25.257135,46.28111,15.84,835.8542,27000.0,9908.749,False,True,06-24 16:40,1.0,1.0
6.0,24.0,16.0,19.0,56.0,23.0,26.0,25.26932,46.48255,15.84,836.1113,27000.0,9908.749,False,True,06-24 16:50,1.0,1.0
6.0,24.0,17.0,18.5,56.5,23.0,26.0,25.046167,47.148663,13.86,831.38934,27000.0,9908.749,False,True,06-24 17:00,1.0,1.0
6.0,24.0,17.0,18.0,57.0,23.0,26.0,24.76425,47.77848,13.86,824.2369,27000.0,12013.805,False,True,06-24 17:10,1.0,1.0
6.0,24.0,17.0,17.5,57.5,23.0,26.0,24.514072,48.156113,13.86,817.1164,27000.0,12567.627,False,True,06-24 17:20,1.0,1.0
6.0,24.0,17.0,17.0,58.0,23.0,26.0,24.304497,48.2936,13.86,811.0049,27000.0,12267.805,False,True,06-24 17:30,1.0,1.0
6.0,24.0,17.0,16.5,58.5,23.0,26.0,24.118723,48.26758,13.86,805.9658,27000.0,11884.461,False,True,06-24 17:40,1.0,1.0
6.0,24.0,17.0,16.0,59.0,23.0,26.0,23.939886,48.14608,13.86,801.7814,27000.0,11659.612,False,True,06-24 17:50,1.0,1.0
6.0,24.0,18.0,15.833333,60.333332,23.0,26.0,23.400948,48.697845,7.92,780.2642,13500.0,11173.479,False,False,06-24 18:00,1.0,1.0
6.0,24.0,18.0,15.666667,61.666668,23.0,26.0,23.04689,48.72148,7.92,752.7047,13500.0,12464.257,False,False,06-24 18:10,1.0,1.0
6.0,24.0,18.0,15.5,63.0,23.0,26.0,23.000654,48.16749,7.92,733.04297,27000.0,112761.66,False,False,06-24 18:20,1.0,1.0
6.0,24.0,18.0,15.333333,64.333336,23.0,26.0,22.99997,47.47971,7.92,712.29877,27000.0,136227.98,True,False,06-24 18:30,1.0,1.0
6.0,24.0,18.0,15.166667,65.666664,23.0,26.0,22.999952,47.00482,7.92,696.29254,27000.0,169086.23,True,False,06-24 18:40,1.0,1.0
6.0,24.0,18.0,15.0,67.0,23.0,26.0,22.999958,46.688156,7.92,683.5034,27000.0,211049.7,True,False,06-24 18:50,1.0,1.0
6.0,24.0,19.0,15.0,67.0,23.0,26.0,22.99997,46.454857,7.92,672.92236,27000.0,230075.69,True,False,06-24 19:00,1.0,1.0
6.0,24.0,19.0,15.0,67.0,23.0,26.0,22.999975,46.264164,7.92,664.02484,27000.0,246783.3,True,False,06-24 19:10,1.0,1.0
6.0,24.0,19.0,15.0,67.0,23.0,26.0,22.999979,46.101265,7.92,656.5252,27000.0,263908.22,True,False,06-24 19:20,1.0,1.0
6.0,24.0,19.0,15.0,67.0,23.0,26.0,22.976084,46.010593,7.92,650.22253,27000.0,298084.47,True,False,06-24 19:30,1.0,1.0
6.0,24.0,19.0,15.0,67.0,23.0,26.0,22.9998,45.817238,7.92,644.93774,27000.0,301286.44,True,False,06-24 19:40,1.0,1.0
6.0,24.0,19.0,15.0,67.0,23.0,26.0,22.999983,45.717644,7.92,640.51184,27000.0,284835.53,True,False,06-24 19:50,1.0,1.0
6.0,24.0,20.0,14.833333,67.833336,23.0,26.0,22.99998,45.438732,3.96,627.00354,27000.0,460862.97,True,False,06-24 20:00,1.0,1.0
6.0,24.0,20.0,14.666667,68.666664,23.0,26.0,22.805569,45.504353,3.96,613.9173,13500.0,614824.0,True,False,06-24 20:10,1.0,1.0
6.0,24.0,20.0,14.5,69.5,23.0,26.0,23.000135,44.796295,3.96,606.5972,27000.0,573298.8,False,False,06-24 20:20,1.0,1.0
6.0,24.0,20.0,14.333333,70.333336,23.0,26.0,22.99999,44.518936,3.96,596.3805,13500.0,516863.7,True,False,06-24 20:30,1.0,1.0
6.0,24.0,20.0,14.166667,71.166664,23.0,26.0,22.99997,44.39083,3.96,590.7634,27000.0,543582.7,True,False,06-24 20:40,1.0,1.0
6.0,24.0,20.0,14.0,72.0,23.0,26.0,22.99997,44.211487,3.96,578.77496,27000.0,552563.94,True,False,06-24 20:50,1.0,1.0
6.0,24.0,21.0,13.833333,73.666664,23.0,26.0,22.999956,44.0915,3.96,567.2262,27000.0,567055.6,True,False,06-24 21:00,1.0,1.0
6.0,24.0,21.0,13.666667,75.333336,23.0,26.0,22.769196,44.4643,3.96,562.26605,13500.0,831405.2,True,False,06-24 21:10,1.0,1.0
6.0,24.0,21.0,13.5,77.0,23.0,26.0,22.888449,44.14626,3.96,560.2232,27000.0,695923.94,True,False,06-24 21:20,1.0,1.0
6.0,24.0,21.0,13.333333,78.666664,23.0,26.0,22.998634,43.976055,3.96,553.301,27000.0,611949.2,True,False,06-24 21:30,1.0,1.0
6.0,24.0,21.0,13.166667,80.333336,23.0,26.0,23.000017,44.18736,3.96,546.05963,27000.0,616879.5,False,False,06-24 21:40,1.0,1.0
6.0,24.0,21.0,13.0,82.0,23.0,26.0,23.000063,44.446877,3.96,539.65704,27000.0,652576.2,False,False,06-24 21:50,1.0,1.0
6.0,24.0,22.0,12.833333,82.0,23.0,26.0,22.24264,46.502026,3.96,526.2945,6750.0,819621.06,True,False,06-24 22:00,1.0,1.0
6.0,24.0,22.0,12.666667,82.0,23.0,26.0,21.858362,47.42463,3.96,513.74146,6750.0,823712.8,True,False,06-24 22:10,1.0,1.0
6.0,24.0,22.0,12.5,82.0,23.0,26.0,21.846334,47.405647,3.96,505.94214,27000.0,703926.06,True,False,06-24 22:20,1.0,1.0
6.0,24.0,22.0,12.333333,82.0,23.0,26.0,21.799614,47.351837,3.96,497.31912,27000.0,704019.6,True,False,06-24 22:30,1.0,1.0
6.0,24.0,22.0,12.166667,82.0,23.0,26.0,21.715338,47.339375,3.96,491.47852,27000.0,704387.0,True,False,06-24 22:40,1.0,1.0
6.0,24.0,22.0,12.0,82.0,23.0,26.0,21.597977,47.363194,3.96,487.33316,27000.0,705066.9,True,False,06-24 22:50,1.0,1.0
6.0,24.0,23.0,12.0,82.0,23.0,26.0,21.411385,47.412727,0.0,474.82803,27000.0,706021.94,False,False,06-24 23:00,1.0,1.0
6.0,24.0,23.0,12.0,82.0,5.0,50.0,20.384161,50.190273,0.0,469.67938,0.0,0.0,False,False,06-24 23:10,0.0,0.0
6.0,24.0,23.0,12.0,82.0,5.0,50.0,19.720682,52.048576,0.0,462.00735,0.0,0.0,False,False,06-24 23:20,0.0,0.0
6.0,24.0,23.0,12.0,82.0,5.0,50.0,19.375988,53.017555,0.0,460.1331,0.0,0.0,False,False,06-24 23:30,0.0,0.0
6.0,24.0,23.0,12.0,82.0,5.0,50.0,19.196888,53.487553,0.0,458.3509,0.0,0.0,False,False,06-24 23:40,0.0,0.0
6.0,24.0,23.0,12.0,82.0,5.0,50.0,18.97327,54.050575,0.0,452.99768,0.0,0.0,False,False,06-24 23:50,0.0,0.0
6.0,25.0,0.0,11.666667,83.833336,5.0,50.0,18.764809,54.578423,0.0,447.26108,0.0,0.0,False,False,06-25 00:00,0.0,0.0
6.0,25.0,0.0,11.333333,85.666664,5.0,50.0,18.558256,55.121426,0.0,441.9076,0.0,0.0,False,False,06-25 00:10,0.0,0.0
6.0,25.0,0.0,11.0,87.5,5.0,50.0,18.386177,55.565155,0.0,437.1689,0.0,0.0,False,False,06-25 00:20,0.0,0.0
6.0,25.0,0.0,10.666667,89.333336,5.0,50.0,18.232817,55.957767,0.0,433.01584,0.0,0.0,False,False,06-25 00:30,0.0,0.0
6.0,25.0,0.0,10.333333,91.166664,5.0,50.0,18.083675,56.3447,0.0,429.35638,0.0,0.0,False,False,06-25 00:40,0.0,0.0
6.0,25.0,0.0,10.0,93.0,5.0,50.0,17.934925,56.735504,0.0,426.11108,0.0,0.0,False,False,06-25 00:50,0.0,0.0
6.0,25.0,1.0,10.166667,92.0,5.0,50.0,17.817717,57.025837,0.0,423.22586,0.0,0.0,False,False,06-25 01:00,0.0,0.0
6.0,25.0,1.0,10.333333,91.0,5.0,50.0,17.734934,57.207695,0.0,420.65973,0.0,0.0,False,False,06-25 01:10,0.0,0.0
6.0,25.0,1.0,10.5,90.0,5.0,50.0,17.674545,57.323227,0.0,418.37796,0.0,0.0,False,False,06-25 01:20,0.0,0.0
6.0,25.0,1.0,10.666667,89.0,5.0,50.0,17.626402,57.40661,0.0,416.34946,0.0,0.0,False,False,06-25 01:30,0.0,0.0
6.0,25.0,1.0,10.833333,88.0,5.0,50.0,17.586052,57.471375,0.0,414.54617,0.0,0.0,False,False,06-25 01:40,0.0,0.0
6.0,25.0,1.0,11.0,87.0,5.0,50.0,17.552195,57.52002,0.0,412.9429,0.0,0.0,False,False,06-25 01:50,0.0,0.0
6.0,25.0,2.0,10.666667,89.166664,5.0,50.0,17.494762,57.660976,0.0,411.5162,0.0,0.0,False,False,06-25 02:00,0.0,0.0
6.0,25.0,2.0,10.333333,91.333336,5.0,50.0,17.411177,57.91649,0.0,410.24594,0.0,0.0,False,False,06-25 02:10,0.0,0.0
6.0,25.0,2.0,10.0,93.5,5.0,50.0,17.31237,58.244698,0.0,409.1148,0.0,0.0,False,False,06-25 02:20,0.0,0.0
6.0,25.0,2.0,9.666667,95.666664,5.0,50.0,17.206978,58.609505,0.0,408.10773,0.0,0.0,False,False,06-25 02:30,0.0,0.0
6.0,25.0,2.0,9.333333,97.833336,5.0,50.0,17.098448,58.993427,0.0,407.21118,0.0,0.0,False,False,06-25 02:40,0.0,0.0
6.0,25.0,2.0,9.0,100.0,5.0,50.0,16.987463,59.38977,0.0,406.41315,0.0,0.0,False,False,06-25 02:50,0.0,0.0
6.0,25.0,3.0,9.333333,99.0,5.0,50.0,16.916193,59.693268,0.0,405.70374,0.0,0.0,False,False,06-25 03:00,0.0,0.0
6.0,25.0,3.0,9.666667,98.0,5.0,50.0,16.887663,59.905327,0.0,405.07352,0.0,0.0,False,False,06-25 03:10,0.0,0.0
6.0,25.0,3.0,10.0,97.0,5.0,50.0,16.88564,60.089146,0.0,404.51367,0.0,0.0,False,False,06-25 03:20,0.0,0.0
6.0,25.0,3.0,10.333333,96.0,5.0,50.0,16.897192,60.286243,0.0,404.0163,0.0,0.0,False,False,06-25 03:30,0.0,0.0
6.0,25.0,3.0,10.666667,95.0,5.0,50.0,16.91689,60.508133,0.0,403.57425,0.0,0.0,False,False,06-25 03:40,0.0,0.0
6.0,25.0,3.0,11.0,94.0,5.0,50.0,16.943369,60.75196,0.0,403.18127,0.0,0.0,False,False,06-25 03:50,0.0,0.0
6.0,25.0,4.0,11.0,94.0,5.0,50.0,16.955591,61.04888,0.0,402.8317,0.0,0.0,False,False,06-25 04:00,0.0,0.0
6.0,25.0,4.0,11.0,94.0,5.0,50.0,16.95174,61.378326,0.0,402.52054,0.0,0.0,False,False,06-25 04:10,0.0,0.0
6.0,25.0,4.0,11.0,94.0,5.0,50.0,16.939493,61.70449,0.0,402.24353,0.0,0.0,False,False,06-25 04:20,0.0,0.0
6.0,25.0,4.0,11.0,94.0,5.0,50.0,16.925434,62.0049,0.0,401.99698,0.0,0.0,False,False,06-25 04:30,0.0,0.0
6.0,25.0,4.0,11.0,94.0,5.0,50.0,16.911926,62.275204,0.0,401.7775,0.0,0.0,False,False,06-25 04:40,0.0,0.0
6.0,25.0,4.0,11.0,94.0,5.0,50.0,16.899061,62.51907,0.0,401.58215,0.0,0.0,False,False,06-25 04:50,0.0,0.0
6.0,25.0,5.0,11.666667,91.166664,5.0,50.0,16.956306,62.515537,0.0,401.40845,0.0,0.0,False,False,06-25 05:00,0.0,0.0
6.0,25.0,5.0,12.333333,88.333336,5.0,50.0,17.058857,62.388737,0.0,401.2541,0.0,0.0,False,False,06-25 05:10,0.0,0.0
6.0,25.0,5.0,13.0,85.5,5.0,50.0,17.177425,62.252895,0.0,401.11694,0.0,0.0,False,False,06-25 05:20,0.0,0.0
6.0,25.0,5.0,13.666667,82.666664,5.0,50.0,17.317072,62.074234,0.0,400.99503,0.0,0.0,False,False,06-25 05:30,0.0,0.0
6.0,25.0,5.0,14.333333,79.833336,5.0,50.0,17.497713,61.75986,0.0,400.88663,0.0,0.0,False,False,06-25 05:40,0.0,0.0
6.0,25.0,5.0,15.0,77.0,5.0,50.0,17.71406,61.3189,0.0,400.79016,0.0,0.0,False,False,06-25 05:50,0.0,0.0
6.0,25.0,6.0,14.833333,77.0,5.0,50.0,18.08599,60.182835,1.98,407.956,0.0,0.0,True,False,06-25 06:00,0.0,0.0
6.0,25.0,6.0,14.666667,77.0,23.0,26.0,18.151793,60.171562,1.98,413.01642,27000.0,16354.449,True,False,06-25 06:10,1.0,1.0
6.0,25.0,6.0,14.5,77.0,23.0,26.0,19.655699,55.046852,1.98,418.4237,6750.0,724211.25,True,False,06-25 06:20,1.0,1.0
6.0,25.0,6.0,14.333333,77.0,23.0,26.0,20.27655,53.034397,1.98,419.3907,13500.0,722786.3,True,False,06-25 06:30,1.0,1.0
6.0,25.0,6.0,14.166667,77.0,23.0,26.0,20.135021,53.11198,1.98,422.76883,9000.0,1042233.94,True,False,06-25 06:40,1.0,1.0
6.0,25.0,6.0,14.0,77.0,23.0,26.0,19.889399,53.51856,1.98,425.07645,27000.0,1202551.8,True,False,06-25 06:50,1.0,1.0
6.0,25.0,7.0,14.5,74.666664,23.0,26.0,20.041653,52.559837,3.96,434.63852,27000.0,1202446.2,True,False,06-25 07:00,1.0,1.0
6.0,25.0,7.0,15.0,72.333336,23.0,26.0,21.101711,49.3407,3.96,444.67963,6750.0,835213.6,True,False,06-25 07:10,1.0,1.0
6.0,25.0,7.0,15.5,70.0,23.0,26.0,21.095158,49.286446,3.96,447.78616,27000.0,1188650.5,True,False,06-25 07:20,1.0,1.0
6.0,25.0,7.0,16.0,67.666664,23.0,26.0,22.08977,46.639996,3.96,455.33078,9000.0,707484.1,True,False,06-25 07:30,1.0,1.0
6.0,25.0,7.0,16.5,65.333336,23.0,26.0,22.363237,46.04618,3.96,464.3702,9000.0,859720.44,True,False,06-25 07:40,1.0,1.0
6.0,25.0,7.0,17.0,63.0,23.0,26.0,22.490232,45.658222,3.96,466.27408,13500.0,937385.4,True,False,06-25 07:50,1.0,1.0
6.0,25.0,8.0,16.833334,63.0,23.0,26.0,23.128643,44.915512,16.83,516.5193,13500.0,216947.94,False,False,06-25 08:00,1.0,1.0
6.0,25.0,8.0,16.666666,63.0,23.0,26.0,23.22815,45.41463,16.83,555.532,27000.0,11592.291,False,False,06-25 08:10,1.0,1.0
6.0,25.0,8.0,16.5,63.0,23.0,26.0,23.143183,46.671627,16.83,607.6043,27000.0,9908.749,False,False,06-25 08:20,1.0,1.0
6.0,25.0,8.0,16.333334,63.0,23.0,26.0,23.08843,47.630054,16.83,651.42206,27000.0,9908.749,False,False,06-25 08:30,1.0,1.0
6.0,25.0,8.0,16.166666,63.0,23.0,26.0,23.110605,48.134506,16.83,686.8883,27000.0,9908.749,False,False,06-25 08:40,1.0,1.0
6.0,25.0,8.0,16.0,63.0,23.0,26.0,23.158459,48.377354,16.83,715.7496,27000.0,9908.749,False,False,06-25 08:50,1.0,1.0
6.0,25.0,9.0,16.333334,61.833332,23.0,26.0,23.287945,48.44602,19.8,746.9934,27000.0,9908.749,False,False,06-25 09:00,1.0,1.0
6.0,25.0,9.0,16.666666,60.666668,23.0,26.0,23.44886,48.464542,19.8,777.8684,27000.0,11581.925,False,False,06-25 09:10,1.0,1.0
6.0,25.0,9.0,17.0,59.5,23.0,26.0,23.608997,48.473026,19.8,805.3966,27000.0,11994.648,False,True,06-25 09:20,1.0,1.0
6.0,25.0,9.0,17.333334,58.333332,23.0,26.0,23.761463,48.465084,19.8,828.6399,27000.0,11991.587,False,True,06-25 09:30,1.0,1.0
6.0,25.0,9.0,17.666666,57.166668,23.0,26.0,23.910051,48.42504,19.8,847.93555,27000.0,11898.558,False,True,06-25 09:40,1.0,1.0
6.0,25.0,9.0,18.0,56.0,23.0,26.0,24.057686,48.348316,19.8,863.9823,27000.0,11854.489,False,True,06-25 09:50,1.0,1.0
6.0,25.0,10.0,18.5,54.833332,23.0,26.0,24.21224,48.253532,19.8,877.4422,27000.0,11849.776,False,True,06-25 10:00,1.0,1.0
6.0,25.0,10.0,19.0,53.666668,23.0,26.0,24.372534,48.165054,19.8,888.8096,27000.0,11946.613,False,True,06-25 10:10,1.0,1.0
6.0,25.0,10.0,19.5,52.5,23.0,26.0,24.534761,48.095276,19.8,898.4456,27000.0,12027.211,False,True,06-25 10:20,1.0,1.0
6.0,25.0,10.0,20.0,51.333332,23.0,26.0,24.694696,48.049606,19.8,906.6309,27000.0,12058.703,False,True,06-25 10:30,1.0,1.0
6.0,25.0,10.0,20.5,50.166668,23.0,26.0,24.851877,48.021355,19.8,913.5967,27000.0,12035.164,False,True,06-25 10:40,1.0,1.0
6.0,25.0,10.0,21.0,49.0,23.0,26.0,25.008547,47.99731,19.8,919.5379,27000.0,12006.268,False,True,06-25 10:50,1.0,1.0
6.0,25.0,11.0,21.333334,47.166668,23.0,26.0,25.152172,47.926174,19.8,924.5826,27000.0,12005.091,False,True,06-25 11:00,1.0,1.0
6.0,25.0,11.0,21.666666,45.333332,23.0,26.0,25.283203,47.763035,19.8,928.8548,27000.0,11836.0,False,True,06-25 11:10,1.0,1.0
6.0,25.0,11.0,22.0,43.5,23.0,26.0,25.40784,47.487297,19.8,932.4755,27000.0,11671.88,False,True,06-25 11:20,1.0,1.0
6.0,25.0,11.0,22.333334,41.666668,23.0,26.0,25.531385,47.097675,19.8,935.55255,27000.0,11590.1875,False,True,06-25 11:30,1.0,1.0
6.0,25.0,11.0,22.666666,39.833332,23.0,26.0,25.656178,46.603447,19.8,938.1766,27000.0,11579.47,False,True,06-25 11:40,1.0,1.0
6.0,25.0,11.0,23.0,38.0,23.0,26.0,25.783089,46.015366,19.8,940.42236,27000.0,11600.083,False,True,06-25 11:50,1.0,1.0
6.0,25.0,12.0,23.166666,38.0,23.0,26.0,25.747395,45.350708,9.9,917.86835,27000.0,11629.182,False,True,06-25 12:00,1.0,1.0
6.0,25.0,12.0,23.333334,38.0,23.0,26.0,25.709156,44.504852,9.9,883.35913,27000.0,9908.749,False,True,06-25 12:10,1.0,1.0
6.0,25.0,12.0,23.5,38.0,23.0,26.0,25.73856,43.57228,9.9,849.17865,27000.0,9908.749,False,True,06-25 12:20,1.0,1.0
6.0,25.0,12.0,23.666666,38.0,23.0,26.0,25.815762,42.71037,9.9,820.17053,27000.0,9908.749,False,True,06-25 12:30,1.0,1.0
6.0,25.0,12.0,23.833334,38.0,23.0,26.0,25.91002,41.99599,9.9,796.6271,27000.0,9908.749,False,False,06-25 12:40,1.0,1.0
6.0,25.0,12.0,24.0,38.0,23.0,26.0,25.99889,41.442158,9.9,777.4428,27000.0,20711.172,False,False,06-25 12:50,1.0,1.0
6.0,25.0,13.0,24.0,37.333332,23.0,26.0,25.99998,41.311462,15.84,776.2462,27000.0,211227.02,False,False,06-25 13:00,1.0,1.0
6.0,25.0,13.0,24.0,36.666668,23.0,26.0,25.999424,41.24059,15.84,784.64655,27000.0,213108.7,False,False,06-25 13:10,1.0,1.0
6.0,25.0,13.0,24.0,36.0,23.0,26.0,25.9993,41.091705,15.84,794.82764,27000.0,247459.98,False,False,06-25 13:20,1.0,1.0
6.0,25.0,13.0,24.0,35.333332,23.0,26.0,25.999096,40.83294,15.84,803.5596,27000.0,270021.44,False,True,06-25 13:30,1.0,1.0
6.0,25.0,13.0,24.0,34.666668,23.0,26.0,25.998934,40.479626,15.84,810.4058,27000.0,289364.44,False,True,06-25 13:40,1.0,1.0
6.0,25.0,13.0,24.0,34.0,23.0,26.0,25.998781,40.056664,15.84,815.81006,27000.0,306725.4,False,True,06-25 13:50,1.0,1.0
6.0,25.0,14.0,24.0,34.666668,23.0,26.0,25.998638,39.693825,15.84,820.23596,27000.0,322642.1,False,True,06-25 14:00,1.0,1.0
6.0,25.0,14.0,24.0,35.333332,23.0,26.0,25.998486,39.446487,15.84,823.96014,27000.0,337316.16,False,True,06-25 14:10,1.0,1.0
6.0,25.0,14.0,24.0,36.0,23.0,26.0,25.99833,39.320198,15.84,827.1248,27000.0,350703.62,False,True,06-25 14:20,1.0,1.0
6.0,25.0,14.0,24.0,36.666668,23.0,26.0,25.998142,39.292862,15.84,829.8143,27000.0,368469.1,False,True,06-25 14:30,1.0,1.0
6.0,25.0,14.0,24.0,37.333332,23.0,26.0,25.99792,39.341812,15.84,832.0942,27000.0,385867.12,False,True,06-25 14:40,1.0,1.0
6.0,25.0,14.0,24.0,38.0,23.0,26.0,25.997679,39.45005,15.84,834.02374,27000.0,403472.22,False,True,06-25 14:50,1.0,1.0
6.0,25.0,15.0,24.166666,37.0,23.0,26.0,25.997349,39.49536,15.84,835.66437,27000.0,432242.44,False,True,06-25 15:00,1.0,1.0
6.0,25.0,15.0,24.333334,36.0,23.0,26.0,25.996899,39.41282,15.84,837.06824,27000.0,463938.9,False,True,06-25 15:10,1.0,1.0
6.0,25.0,15.0,24.5,35.0,23.0,26.0,25.996408,39.197742,15.84,838.2777,27000.0,493714.06,False,True,06-25 15:20,1.0,1.0
6.0,25.0,15.0,24.666666,34.0,23.0,26.0,25.995945,38.87367,15.84,839.32666,27000.0,518992.88,False,True,06-25 15:30,1.0,1.0
6.0,25.0,15.0,24.833334,33.0,23.0,26.0,25.995523,38.4662,15.84,840.2426,27000.0,542127.9,False,True,06-25 15:40,1.0,1.0
6.0,25.0,15.0,25.0,32.0,23.0,26.0,25.995121,37.994698,15.84,841.04803,27000.0,563624.7,False,True,06-25 15:50,1.0,1.0
6.0,25.0,16.0,24.333334,34.333332,23.0,26.0,25.995296,37.653107,15.84,841.6709,27000.0,526428.8,False,True,06-25 16:00,1.0,1.0
6.0,25.0,16.0,23.666666,36.666668,23.0,26.0,25.996012,37.53681,15.84,842.07764,27000.0,486113.4,False,True,06-25 16:10,1.0,1.0
6.0,25.0,16.0,23.0,39.0,23.0,26.0,25.996681,37.63313,15.84,842.27515,27000.0,444285.22,False,True,06-25 16:20,1.0,1.0
6.0,25.0,16.0,22.333334,41.333332,23.0,26.0,25.997301,37.891212,15.84,842.2873,27000.0,399772.16,False,True,06-25 16:30,1.0,1.0
6.0,25.0,16.0,21.666666,43.666668,23.0,26.0,25.997879,38.261032,15.84,842.1398,27000.0,353432.7,False,True,06-25 16:40,1.0,1.0
6.0,25.0,16.0,21.0,46.0,23.0,26.0,25.998404,38.704746,15.84,841.85486,27000.0,305081.0,False,True,06-25 16:50,1.0,1.0
6.0,25.0,17.0,21.166666,52.166668,23.0,26.0,25.999308,39.578228,13.86,836.7194,27000.0,164921.62,False,True,06-25 17:00,1.0,1.0
6.0,25.0,17.0,21.333334,58.333332,23.0,26.0,25.999565,41.03583,13.86,829.3816,27000.0,183299.95,False,True,06-25 17:10,1.0,1.0
6.0,25.0,17.0,21.5,64.5,23.0,26.0,25.999416,43.063343,13.86,822.29346,27000.0,202352.34,False,True,06-25 17:20,1.0,1.0
6.0,25.0,17.0,21.666666,70.666664,23.0,26.0,25.999254,45.58633,13.86,816.38763,27000.0,215303.2,False,True,06-25 17:30,1.0,1.0
6.0,25.0,17.0,21.833334,76.833336,23.0,26.0,25.999104,48.52885,13.86,811.68555,27000.0,226305.62,False,True,06-25 17:40,1.0,1.0
6.0,25.0,17.0,22.0,83.0,23.0,26.0,25.998976,51.8346,13.86,807.93756,27000.0,231280.66,False,True,06-25 17:50,1.0,1.0
6.0,25.0,18.0,21.616667,81.5,23.0,26.0,25.918219,54.886166,7.92,790.0578,27000.0,9908.749,False,False,06-25 18:00,1.0,1.0
6.0,25.0,18.0,21.233334,80.0,23.0,26.0,25.79046,57.288036,7.92,765.51465,27000.0,9908.749,False,False,06-25 18:10,1.0,1.0
6.0,25.0,18.0,20.85,78.5,23.0,26.0,25.646341,58.9785,7.92,741.598,27000.0,11122.153,False,False,06-25 18:20,1.0,1.0
6.0,25.0,18.0,20.466667,77.0,23.0,26.0,25.494953,60.065376,7.92,721.1905,27000.0,11276.865,False,False,06-25 18:30,1.0,1.0
6.0,25.0,18.0,20.083334,75.5,23.0,26.0,25.335154,60.683876,7.92,704.4448,27000.0,11345.299,False,False,06-25 18:40,1.0,1.0
6.0,25.0,18.0,19.7,74.0,23.0,26.0,25.165497,60.93712,7.92,690.66327,27000.0,11424.483,False,False,06-25 18:50,1.0,1.0
6.0,25.0,19.0,19.25,73.0,23.0,26.0,24.981289,60.916157,7.92,679.16425,27000.0,11517.26,False,False,06-25 19:00,1.0,1.0
6.0,25.0,19.0,18.8,72.0,23.0,26.0,24.780228,60.700367,7.92,669.47675,27000.0,11654.436,False,False,06-25 19:10,1.0,1.0
6.0,25.0,19.0,18.35,71.0,23.0,26.0,24.565067,60.323814,7.92,661.28723,27000.0,11813.253,False,False,06-25 19:20,1.0,1.0
6.0,25.0,19.0,17.9,70.0,23.0,26.0,24.350302,59.768757,7.92,654.36304,27000.0,11945.785,False,False,06-25 19:30,1.0,1.0
6.0,25.0,19.0,17.45,69.0,23.0,26.0,24.140957,59.04732,7.92,648.5119,27000.0,11940.926,False,False,06-25 19:40,1.0,1.0
6.0,25.0,19.0,17.0,68.0,23.0,26.0,23.93517,58.192974,7.92,643.5679,27000.0,11888.447,False,False,06-25 19:50,1.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,23.46516,58.029682,3.96,628.30865,13500.0,11040.306,False,False,06-25 20:00,1.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,23.09154,57.64189,3.96,608.24133,13500.0,12239.244,False,False,06-25 20:10,1.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,23.001305,56.75924,3.96,593.79974,27000.0,88340.28,False,False,06-25 20:20,1.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,22.999954,55.463444,3.96,578.63654,27000.0,114086.94,True,False,06-25 20:30,1.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,22.999935,54.426918,3.96,566.97986,27000.0,105381.75,True,False,06-25 20:40,1.0,1.0
6.0,25.0,20.0,17.0,68.0,23.0,26.0,22.999937,53.582264,3.96,557.6927,27000.0,147993.64,True,False,06-25 20:50,1.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,22.99994,52.887157,3.96,550.0136,27000.0,166653.42,True,False,06-25 21:00,1.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,22.999947,52.302723,3.96,543.55096,27000.0,182201.5,True,False,06-25 21:10,1.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,22.99995,51.810425,3.96,538.0968,27000.0,195739.2,True,False,06-25 21:20,1.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,22.999956,51.396374,3.96,533.5061,27000.0,207931.98,True,False,06-25 21:30,1.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,22.99996,51.048706,3.96,529.65295,27000.0,219218.16,True,False,06-25 21:40,1.0,1.0
6.0,25.0,21.0,17.0,68.0,23.0,26.0,22.999966,50.75703,3.96,526.4233,27000.0,229887.86,True,False,06-25 21:50,1.0,1.0
6.0,25.0,22.0,16.5,70.333336,23.0,26.0,22.999937,50.368603,3.96,518.6495,27000.0,500503.84,True,False,06-25 22:00,1.0,1.0
6.0,25.0,22.0,16.0,72.666664,23.0,26.0,22.999908,49.976387,3.96,509.27145,27000.0,549487.0,True,False,06-25 22:10,1.0,1.0
6.0,25.0,22.0,15.5,75.0,23.0,26.0,22.999899,49.64253,3.96,500.89563,27000.0,598694.44,True,False,06-25 22:20,1.0,1.0
6.0,25.0,22.0,15.0,77.333336,23.0,26.0,22.999907,49.373867,3.96,494.35718,27000.0,647950.06,True,False,06-25 22:30,1.0,1.0
6.0,25.0,22.0,14.5,79.666664,23.0,26.0,22.997168,49.15828,3.96,489.47363,27000.0,695141.0,True,False,06-25 22:40,1.0,1.0
6.0,25.0,22.0,14.0,82.0,23.0,26.0,22.926756,49.164948,3.96,485.80957,27000.0,695116.7,True,False,06-25 22:50,1.0,1.0
6.0,25.0,23.0,14.0,81.166664,23.0,26.0,21.789667,51.53984,0.0,469.2949,9000.0,1188162.0,False,False,06-25 23:00,1.0,1.0
6.0,25.0,23.0,14.0,80.333336,5.0,50.0,21.138254,53.186077,0.0,459.58765,0.0,0.0,False,False,06-25 23:10,0.0,0.0
6.0,25.0,23.0,14.0,79.5,5.0,50.0,20.794529,53.986916,0.0,459.3545,0.0,0.0,False,False,06-25 23:20,0.0,0.0
6.0,25.0,23.0,14.0,78.666664,5.0,50.0,20.626034,54.392414,0.0,459.68326,0.0,0.0,False,False,06-25 23:30,0.0,0.0
6.0,25.0,23.0,14.0,77.833336,5.0,50.0,20.412828,54.83248,0.0,455.1851,0.0,0.0,False,False,06-25 23:40,0.0,0.0
6.0,25.0,23.0,14.0,77.0,5.0,50.0,20.235405,55.09641,0.0,449.48895,0.0,0.0,False,False,06-25 23:50,0.0,0.0
6.0,26.0,0.0,13.833333,78.833336,5.0,50.0,20.073887,55.32948,0.0,443.88855,0.0,0.0,False,False,06-26 00:00,0.0,0.0
6.0,26.0,0.0,13.666667,80.666664,5.0,50.0,19.920017,55.624405,0.0,438.88568,0.0,0.0,False,False,06-26 00:10,0.0,0.0
6.0,26.0,0.0,13.5,82.5,5.0,50.0,19.77231,55.999237,0.0,434.5235,0.0,0.0,False,False,06-26 00:20,0.0,0.0
6.0,26.0,0.0,13.333333,84.333336,5.0,50.0,19.630814,56.445724,0.0,430.70355,0.0,0.0,False,False,06-26 00:30,0.0,0.0
6.0,26.0,0.0,13.166667,86.166664,5.0,50.0,19.495108,56.95233,0.0,427.32703,0.0,0.0,False,False,06-26 00:40,0.0,0.0
6.0,26.0,0.0,13.0,88.0,5.0,50.0,19.364317,57.510536,0.0,424.3251,0.0,0.0,False,False,06-26 00:50,0.0,0.0
6.0,26.0,1.0,13.166667,87.0,5.0,50.0,19.260136,58.005188,0.0,421.65222,0.0,0.0,False,False,06-26 01:00,0.0,0.0
6.0,26.0,1.0,13.333333,86.0,5.0,50.0,19.185946,58.38447,0.0,419.2729,0.0,0.0,False,False,06-26 01:10,0.0,0.0
6.0,26.0,1.0,13.5,85.0,5.0,50.0,19.133493,58.667774,0.0,417.1558,0.0,0.0,False,False,06-26 01:20,0.0,0.0
6.0,26.0,1.0,13.666667,84.0,5.0,50.0,19.094194,58.88553,0.0,415.2724,0.0,0.0,False,False,06-26 01:30,0.0,0.0
6.0,26.0,1.0,13.833333,83.0,5.0,50.0,19.063223,59.057014,0.0,413.59692,0.0,0.0,False,False,06-26 01:40,0.0,0.0
6.0,26.0,1.0,14.0,82.0,5.0,50.0,19.038626,59.190746,0.0,412.10623,0.0,0.0,False,False,06-26 01:50,0.0,0.0
6.0,26.0,2.0,13.833333,83.0,5.0,50.0,18.998304,59.379086,0.0,410.7791,0.0,0.0,False,False,06-26 02:00,0.0,0.0
6.0,26.0,2.0,13.666667,84.0,5.0,50.0,18.937416,59.646484,0.0,409.59717,0.0,0.0,False,False,06-26 02:10,0.0,0.0
6.0,26.0,2.0,13.5,85.0,5.0,50.0,18.86318,59.968037,0.0,408.5444,0.0,0.0,False,False,06-26 02:20,0.0,0.0
6.0,26.0,2.0,13.333333,86.0,5.0,50.0,18.782902,60.315987,0.0,407.6068,0.0,0.0,False,False,06-26 02:30,0.0,0.0
6.0,26.0,2.0,13.166667,87.0,5.0,50.0,18.700407,60.674786,0.0,406.77185,0.0,0.0,False,False,06-26 02:40,0.0,0.0
6.0,26.0,2.0,13.0,88.0,5.0,50.0,18.616983,61.03844,0.0,406.02832,0.0,0.0,False,False,06-26 02:50,0.0,0.0
6.0,26.0,3.0,12.833333,89.0,5.0,50.0,18.52956,61.417873,0.0,405.36624,0.0,0.0,False,False,06-26 03:00,0.0,0.0
6.0,26.0,3.0,12.666667,90.0,5.0,50.0,18.4376,61.814697,0.0,404.7767,0.0,0.0,False,False,06-26 03:10,0.0,0.0
6.0,26.0,3.0,12.5,91.0,5.0,50.0,18.342321,62.22385,0.0,404.25183,0.0,0.0,False,False,06-26 03:20,0.0,0.0
6.0,26.0,3.0,12.333333,92.0,5.0,50.0,18.256578,62.59449,0.0,403.7845,0.0,0.0,False,False,06-26 03:30,0.0,0.0
6.0,26.0,3.0,12.166667,93.0,5.0,50.0,18.176157,62.942,0.0,403.3684,0.0,0.0,False,False,06-26 03:40,0.0,0.0
6.0,26.0,3.0,12.0,94.0,5.0,50.0,18.096142,63.285072,0.0,402.99796,0.0,0.0,False,False,06-26 03:50,0.0,0.0
6.0,26.0,4.0,12.333333,91.166664,5.0,50.0,18.049597,63.459885,0.0,402.6684,0.0,0.0,False,False,06-26 04:00,0.0,0.0
6.0,26.0,4.0,12.666667,88.333336,5.0,50.0,18.039347,63.433495,0.0,402.37534,0.0,0.0,False,False,06-26 04:10,0.0,0.0
6.0,26.0,4.0,13.0,85.5,5.0,50.0,18.066486,63.19475,0.0,402.11472,0.0,0.0,False,False,06-26 04:20,0.0,0.0
6.0,26.0,4.0,13.333333,82.666664,5.0,50.0,18.131042,62.745033,0.0,401.88293,0.0,0.0,False,False,06-26 04:30,0.0,0.0
6.0,26.0,4.0,13.666667,79.833336,5.0,50.0,18.226881,62.113148,0.0,401.6767,0.0,0.0,False,False,06-26 04:40,0.0,0.0
6.0,26.0,4.0,14.0,77.0,5.0,50.0,18.34571,61.336384,0.0,401.49316,0.0,0.0,False,False,06-26 04:50,0.0,0.0
6.0,26.0,5.0,14.333333,76.166664,5.0,50.0,18.505705,60.441624,0.0,401.32983,0.0,0.0,False,False,06-26 05:00,0.0,0.0
6.0,26.0,5.0,14.666667,75.333336,5.0,50.0,18.676346,59.600594,0.0,401.18448,0.0,0.0,False,False,06-26 05:10,0.0,0.0
6.0,26.0,5.0,15.0,74.5,5.0,50.0,18.84473,58.870167,0.0,401.05508,0.0,0.0,False,False,06-26 05:20,0.0,0.0
6.0,26.0,5.0,15.333333,73.666664,5.0,50.0,19.0056,58.257984,0.0,400.93994,0.0,0.0,False,False,06-26 05:30,0.0,0.0
6.0,26.0,5.0,15.666667,72.833336,5.0,50.0,19.14993,57.78135,0.0,400.8374,0.0,0.0,False,False,06-26 05:40,0.0,0.0
6.0,26.0,5.0,16.0,72.0,5.0,50.0,19.297058,57.357563,0.0,400.74612,0.0,0.0,False,False,06-26 05:50,0.0,0.0
6.0,26.0,6.0,16.666666,69.333336,5.0,50.0,19.584005,56.518597,1.98,406.11142,0.0,0.0,True,False,06-26 06:00,0.0,0.0
6.0,26.0,6.0,17.333334,66.666664,23.0,26.0,19.774187,56.1405,1.98,413.53754,27000.0,17851.236,True,False,06-26 06:10,1.0,1.0
6.0,26.0,6.0,18.0,64.0,23.0,26.0,20.887167,52.439964,1.98,417.44464,13500.0,959558.1,True,False,06-26 06:20,1.0,1.0
6.0,26.0,6.0,18.666666,61.333332,23.0,26.0,21.67091,50.00689,1.98,421.18317,6750.0,950636.44,True,False,06-26 06:30,1.0,1.0
6.0,26.0,6.0,19.333334,58.666668,23.0,26.0,22.647326,47.357456,1.98,426.82748,6750.0,703561.94,True,False,06-26 06:40,1.0,1.0
6.0,26.0,6.0,20.0,56.0,23.0,26.0,22.914074,46.536903,1.98,428.20807,9000.0,858606.1,True,False,06-26 06:50,1.0,1.0
6.0,26.0,7.0,19.666666,57.333332,23.0,26.0,22.699419,47.03631,3.96,435.66263,13500.0,980076.7,True,False,06-26 07:00,1.0,1.0
6.0,26.0,7.0,19.333334,58.666668,23.0,26.0,22.999254,46.441395,3.96,442.83566,27000.0,469506.56,True,False,06-26 07:10,1.0,1.0
6.0,26.0,7.0,19.0,60.0,23.0,26.0,23.000015,46.826904,3.96,453.62387,27000.0,232969.3,False,False,06-26 07:20,1.0,1.0
6.0,26.0,7.0,18.666666,61.333332,23.0,26.0,23.000051,47.22756,3.96,463.13052,27000.0,313820.66,False,False,06-26 07:30,1.0,1.0
6.0,26.0,7.0,18.333334,62.666668,23.0,26.0,23.00005,47.57771,3.96,470.9622,27000.0,290350.72,False,False,06-26 07:40,1.0,1.0
6.0,26.0,7.0,18.0,64.0,23.0,26.0,22.942211,47.98868,3.96,477.3483,27000.0,355356.94,True,False,06-26 07:50,1.0,1.0
6.0,26.0,8.0,18.166666,63.333332,23.0,26.0,23.435717,47.68438,16.83,522.9051,13500.0,11344.73,False,False,06-26 08:00,1.0,1.0
6.0,26.0,8.0,18.333334,62.666668,23.0,26.0,23.783356,47.99214,16.83,580.80035,13500.0,12863.278,False,False,06-26 08:10,1.0,1.0
6.0,26.0,8.0,18.5,62.0,23.0,26.0,23.965868,48.395992,16.83,621.98865,27000.0,11562.516,False,False,06-26 08:20,1.0,1.0
6.0,26.0,8.0,18.666666,61.333332,23.0,26.0,24.103344,49.012543,16.83,665.5999,27000.0,12307.772,False,False,06-26 08:30,1.0,1.0
6.0,26.0,8.0,18.833334,60.666668,23.0,26.0,24.230444,49.452766,16.83,699.33,27000.0,11724.535,False,False,06-26 08:40,1.0,1.0
6.0,26.0,8.0,19.0,60.0,23.0,26.0,24.372513,49.69922,16.83,726.3095,27000.0,11591.18,False,False,06-26 08:50,1.0,1.0
6.0,26.0,9.0,19.166666,60.0,23.0,26.0,24.557686,49.903454,19.8,755.9983,27000.0,11792.675,False,False,06-26 09:00,1.0,1.0
6.0,26.0,9.0,19.333334,60.0,23.0,26.0,24.735865,50.18648,19.8,785.6599,27000.0,12368.224,False,False,06-26 09:10,1.0,1.0
6.0,26.0,9.0,19.5,60.0,23.0,26.0,24.89135,50.531864,19.8,812.2165,27000.0,12280.071,False,True,06-26 09:20,1.0,1.0
6.0,26.0,9.0,19.666666,60.0,23.0,26.0,25.024738,50.90769,19.8,834.6473,27000.0,11982.811,False,True,06-26 09:30,1.0,1.0
6.0,26.0,9.0,19.833334,60.0,23.0,26.0,25.142492,51.28949,19.8,853.24335,27000.0,11692.427,False,True,06-26 09:40,1.0,1.0
6.0,26.0,9.0,20.0,60.0,23.0,26.0,25.249409,51.66745,19.8,868.6795,27000.0,11487.36,False,True,06-26 09:50,1.0,1.0
6.0,26.0,10.0,19.833334,60.666668,23.0,26.0,25.319508,52.09795,19.8,881.52484,27000.0,11342.949,False,True,06-26 10:00,1.0,1.0
6.0,26.0,10.0,19.666666,61.333332,23.0,26.0,25.354406,52.55439,19.8,892.2283,27000.0,9908.749,False,True,06-26 10:10,1.0,1.0
6.0,26.0,10.0,19.5,62.0,23.0,26.0,25.365505,53.00259,19.8,901.1466,27000.0,9908.749,False,True,06-26 10:20,1.0,1.0
6.0,26.0,10.0,19.333334,62.666668,23.0,26.0,25.357687,53.43563,19.8,908.57184,27000.0,9908.749,False,True,06-26 10:30,1.0,1.0
6.0,26.0,10.0,19.166666,63.333332,23.0,26.0,25.334476,53.852158,19.8,914.74774,27000.0,9908.749,False,True,06-26 10:40,1.0,1.0
6.0,26.0,10.0,19.0,64.0,23.0,26.0,25.299482,54.249386,19.8,919.8791,27000.0,9908.749,False,True,06-26 10:50,1.0,1.0
6.0,26.0,11.0,19.166666,64.0,23.0,26.0,25.28541,54.57049,19.8,924.1928,27000.0,9908.749,False,True,06-26 11:00,1.0,1.0
6.0,26.0,11.0,19.333334,64.0,23.0,26.0,25.29578,54.832085,19.8,927.85394,27000.0,9908.749,False,True,06-26 11:10,1.0,1.0
6.0,26.0,11.0,19.5,64.0,23.0,26.0,25.32214,55.06999,19.8,930.97504,27000.0,9908.749,False,True,06-26 11:20,1.0,1.0
