months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,29.0,9.0,12.666667,86.0,5.0,50.0,17.420715,63.973526,0.0,400.0014,0.0,0.0,False,False,06-29 09:10,0.0,0.0
6.0,29.0,9.0,13.0,85.0,5.0,50.0,17.487478,63.671513,0.0,400.00125,0.0,0.0,False,False,06-29 09:20,0.0,0.0
6.0,29.0,9.0,13.333333,84.0,5.0,50.0,17.550213,63.465393,0.0,400.0011,0.0,0.0,False,False,06-29 09:30,0.0,0.0
6.0,29.0,9.0,13.666667,83.0,5.0,50.0,17.60431,63.360832,0.0,400.00098,0.0,0.0,False,False,06-29 09:40,0.0,0.0
6.0,29.0,9.0,14.0,82.0,5.0,50.0,17.654583,63.327755,0.0,400.0009,0.0,0.0,False,False,06-29 09:50,0.0,0.0
6.0,29.0,10.0,13.666667,84.0,5.0,50.0,17.6676,63.455208,0.0,400.0008,0.0,0.0,False,False,06-29 10:00,0.0,0.0
6.0,29.0,10.0,13.333333,86.0,5.0,50.0,17.64303,63.73361,0.0,400.0007,0.0,0.0,False,False,06-29 10:10,0.0,0.0
6.0,29.0,10.0,13.0,88.0,5.0,50.0,17.596615,64.091415,0.0,400.0006,0.0,0.0,False,False,06-29 10:20,0.0,0.0
6.0,29.0,10.0,12.666667,90.0,5.0,50.0,17.554358,64.42048,0.0,400.00055,0.0,0.0,False,False,06-29 10:30,0.0,0.0
6.0,29.0,10.0,12.333333,92.0,5.0,50.0,17.524107,64.68639,0.0,400.0005,0.0,0.0,False,False,06-29 10:40,0.0,0.0
6.0,29.0,10.0,12.0,94.0,5.0,50.0,17.503128,64.89794,0.0,400.00043,0.0,0.0,False,False,06-29 10:50,0.0,0.0
6.0,29.0,11.0,12.166667,93.0,5.0,50.0,17.507423,65.00221,0.0,400.0004,0.0,0.0,False,False,06-29 11:00,0.0,0.0
6.0,29.0,11.0,12.333333,92.0,5.0,50.0,17.533754,65.00341,0.0,400.00034,0.0,0.0,False,False,06-29 11:10,0.0,0.0
6.0,29.0,11.0,12.5,91.0,5.0,50.0,17.571907,64.9446,0.0,400.0003,0.0,0.0,False,False,06-29 11:20,0.0,0.0
6.0,29.0,11.0,12.666667,90.0,5.0,50.0,17.610424,64.87335,0.0,400.00027,0.0,0.0,False,False,06-29 11:30,0.0,0.0
6.0,29.0,11.0,12.833333,89.0,5.0,50.0,17.645817,64.804214,0.0,400.00024,0.0,0.0,False,False,06-29 11:40,0.0,0.0
6.0,29.0,11.0,13.0,88.0,5.0,50.0,17.679302,64.732346,0.0,400.0002,0.0,0.0,False,False,06-29 11:50,0.0,0.0
6.0,29.0,12.0,13.5,85.333336,5.0,50.0,17.735237,64.55794,0.0,400.00018,0.0,0.0,False,False,06-29 12:00,0.0,0.0
6.0,29.0,12.0,14.0,82.666664,5.0,50.0,17.812592,64.29848,0.0,400.00018,0.0,0.0,False,False,06-29 12:10,0.0,0.0
6.0,29.0,12.0,14.5,80.0,5.0,50.0,17.90971,63.95663,0.0,400.00015,0.0,0.0,False,False,06-29 12:20,0.0,0.0
6.0,29.0,12.0,15.0,77.333336,5.0,50.0,18.015053,63.572216,0.0,400.00012,0.0,0.0,False,False,06-29 12:30,0.0,0.0
6.0,29.0,12.0,15.5,74.666664,5.0,50.0,18.124846,63.153145,0.0,400.00012,0.0,0.0,False,False,06-29 12:40,0.0,0.0
6.0,29.0,12.0,16.0,72.0,5.0,50.0,18.233965,62.71298,0.0,400.00012,0.0,0.0,False,False,06-29 12:50,0.0,0.0
6.0,29.0,13.0,15.666667,73.666664,5.0,50.0,18.289099,62.490856,0.0,400.0001,0.0,0.0,False,False,06-29 13:00,0.0,0.0
6.0,29.0,13.0,15.333333,75.333336,5.0,50.0,18.286366,62.500458,0.0,400.0001,0.0,0.0,False,False,06-29 13:10,0.0,0.0
6.0,29.0,13.0,15.0,77.0,5.0,50.0,18.245663,62.664757,0.0,400.0001,0.0,0.0,False,False,06-29 13:20,0.0,0.0
6.0,29.0,13.0,14.666667,78.666664,5.0,50.0,18.20045,62.84933,0.0,400.00006,0.0,0.0,False,False,06-29 13:30,0.0,0.0
6.0,29.0,13.0,14.333333,80.333336,5.0,50.0,18.163582,62.99916,0.0,400.00006,0.0,0.0,False,False,06-29 13:40,0.0,0.0
6.0,29.0,13.0,14.0,82.0,5.0,50.0,18.133978,63.11456,0.0,400.00006,0.0,0.0,False,False,06-29 13:50,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.131592,63.109196,0.0,400.00006,0.0,0.0,False,False,06-29 14:00,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.156673,62.99544,0.0,400.00003,0.0,0.0,False,False,06-29 14:10,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.199978,62.81149,0.0,400.00003,0.0,0.0,False,False,06-29 14:20,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.242172,62.63409,0.0,400.00003,0.0,0.0,False,False,06-29 14:30,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.276178,62.49072,0.0,400.00003,0.0,0.0,False,False,06-29 14:40,0.0,0.0
6.0,29.0,14.0,14.0,82.0,5.0,50.0,18.3032,62.376156,0.0,400.00003,0.0,0.0,False,False,06-29 14:50,0.0,0.0
6.0,29.0,15.0,14.166667,81.166664,5.0,50.0,18.331522,62.259907,0.0,400.00003,0.0,0.0,False,False,06-29 15:00,0.0,0.0
6.0,29.0,15.0,14.333333,80.333336,5.0,50.0,18.362507,62.1373,0.0,400.00003,0.0,0.0,False,False,06-29 15:10,0.0,0.0
6.0,29.0,15.0,14.5,79.5,5.0,50.0,18.390463,62.029877,0.0,400.00003,0.0,0.0,False,False,06-29 15:20,0.0,0.0
6.0,29.0,15.0,14.666667,78.666664,5.0,50.0,18.416655,61.931496,0.0,400.00003,0.0,0.0,False,False,06-29 15:30,0.0,0.0
6.0,29.0,15.0,14.833333,77.833336,5.0,50.0,18.442635,61.83496,0.0,400.0,0.0,0.0,False,False,06-29 15:40,0.0,0.0
6.0,29.0,15.0,15.0,77.0,5.0,50.0,18.468609,61.738438,0.0,400.0,0.0,0.0,False,False,06-29 15:50,0.0,0.0
6.0,29.0,16.0,14.833333,77.833336,5.0,50.0,18.475275,61.71632,0.0,400.0,0.0,0.0,False,False,06-29 16:00,0.0,0.0
6.0,29.0,16.0,14.666667,78.666664,5.0,50.0,18.460783,61.775272,0.0,400.0,0.0,0.0,False,False,06-29 16:10,0.0,0.0
6.0,29.0,16.0,14.5,79.5,5.0,50.0,18.432549,61.886147,0.0,400.0,0.0,0.0,False,False,06-29 16:20,0.0,0.0
6.0,29.0,16.0,14.333333,80.333336,5.0,50.0,18.408895,61.977314,0.0,400.0,0.0,0.0,False,False,06-29 16:30,0.0,0.0
6.0,29.0,16.0,14.166667,81.166664,5.0,50.0,18.391596,62.041172,0.0,400.0,0.0,0.0,False,False,06-29 16:40,0.0,0.0
6.0,29.0,16.0,14.0,82.0,5.0,50.0,18.377087,62.090954,0.0,400.0,0.0,0.0,False,False,06-29 16:50,0.0,0.0
6.0,29.0,17.0,13.833333,83.0,5.0,50.0,18.362091,62.146366,0.0,400.0,0.0,0.0,False,False,06-29 17:00,0.0,0.0
6.0,29.0,17.0,13.666667,84.0,5.0,50.0,18.346119,62.21282,0.0,400.0,0.0,0.0,False,False,06-29 17:10,0.0,0.0
6.0,29.0,17.0,13.5,85.0,5.0,50.0,18.32974,62.287987,0.0,400.0,0.0,0.0,False,False,06-29 17:20,0.0,0.0
6.0,29.0,17.0,13.333333,86.0,5.0,50.0,18.305954,62.39767,0.0,400.0,0.0,0.0,False,False,06-29 17:30,0.0,0.0
6.0,29.0,17.0,13.166667,87.0,5.0,50.0,18.272882,62.547592,0.0,400.0,0.0,0.0,False,False,06-29 17:40,0.0,0.0
6.0,29.0,17.0,13.0,88.0,5.0,50.0,18.232428,62.728992,0.0,400.0,0.0,0.0,False,False,06-29 17:50,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,18.199778,62.879375,0.0,400.0,0.0,0.0,False,False,06-29 18:00,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,18.181597,62.970787,0.0,400.0,0.0,0.0,False,False,06-29 18:10,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,18.17007,63.033695,0.0,400.0,0.0,0.0,False,False,06-29 18:20,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,18.148464,63.134594,0.0,400.0,0.0,0.0,False,False,06-29 18:30,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,18.116478,63.275185,0.0,400.0,0.0,0.0,False,False,06-29 18:40,0.0,0.0
6.0,29.0,18.0,13.0,88.0,5.0,50.0,18.078217,63.439644,0.0,400.0,0.0,0.0,False,False,06-29 18:50,0.0,0.0
6.0,29.0,19.0,12.833333,88.0,5.0,50.0,18.02542,63.620174,0.0,400.0,0.0,0.0,False,False,06-29 19:00,0.0,0.0
6.0,29.0,19.0,12.666667,88.0,5.0,50.0,17.95776,63.796455,0.0,400.0,0.0,0.0,False,False,06-29 19:10,0.0,0.0
6.0,29.0,19.0,12.5,88.0,5.0,50.0,17.87637,63.961906,0.0,400.0,0.0,0.0,False,False,06-29 19:20,0.0,0.0
6.0,29.0,19.0,12.333333,88.0,5.0,50.0,17.795927,64.06381,0.0,400.0,0.0,0.0,False,False,06-29 19:30,0.0,0.0
6.0,29.0,19.0,12.166667,88.0,5.0,50.0,17.721283,64.09017,0.0,400.0,0.0,0.0,False,False,06-29 19:40,0.0,0.0
6.0,29.0,19.0,12.0,88.0,5.0,50.0,17.650595,64.05498,0.0,400.0,0.0,0.0,False,False,06-29 19:50,0.0,0.0
6.0,29.0,20.0,11.833333,89.0,5.0,50.0,17.577633,64.03001,0.0,400.0,0.0,0.0,False,False,06-29 20:00,0.0,0.0
6.0,29.0,20.0,11.666667,90.0,5.0,50.0,17.497856,64.06014,0.0,400.0,0.0,0.0,False,False,06-29 20:10,0.0,0.0
6.0,29.0,20.0,11.5,91.0,5.0,50.0,17.417042,64.128006,0.0,400.0,0.0,0.0,False,False,06-29 20:20,0.0,0.0
6.0,29.0,20.0,11.333333,92.0,5.0,50.0,17.338669,64.21618,0.0,400.0,0.0,0.0,False,False,06-29 20:30,0.0,0.0
6.0,29.0,20.0,11.166667,93.0,5.0,50.0,17.262783,64.31926,0.0,400.0,0.0,0.0,False,False,06-29 20:40,0.0,0.0
6.0,29.0,20.0,11.0,94.0,5.0,50.0,17.188337,64.43708,0.0,400.0,0.0,0.0,False,False,06-29 20:50,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,17.126724,64.52167,0.0,400.0,0.0,0.0,False,False,06-29 21:00,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,17.078585,64.56897,0.0,400.0,0.0,0.0,False,False,06-29 21:10,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,17.038795,64.59833,0.0,400.0,0.0,0.0,False,False,06-29 21:20,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,17.003218,64.62503,0.0,400.0,0.0,0.0,False,False,06-29 21:30,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,16.970074,64.65477,0.0,400.0,0.0,0.0,False,False,06-29 21:40,0.0,0.0
6.0,29.0,21.0,11.0,94.0,5.0,50.0,16.938854,64.688225,0.0,400.0,0.0,0.0,False,False,06-29 21:50,0.0,0.0
6.0,29.0,22.0,11.0,95.0,5.0,50.0,16.909824,64.76375,0.0,400.0,0.0,0.0,False,False,06-29 22:00,0.0,0.0
6.0,29.0,22.0,11.0,96.0,5.0,50.0,16.882908,64.90271,0.0,400.0,0.0,0.0,False,False,06-29 22:10,0.0,0.0
6.0,29.0,22.0,11.0,97.0,5.0,50.0,16.857687,65.10853,0.0,400.0,0.0,0.0,False,False,06-29 22:20,0.0,0.0
6.0,29.0,22.0,11.0,98.0,5.0,50.0,16.833744,65.37607,0.0,400.0,0.0,0.0,False,False,06-29 22:30,0.0,0.0
6.0,29.0,22.0,11.0,99.0,5.0,50.0,16.81079,65.69828,0.0,400.0,0.0,0.0,False,False,06-29 22:40,0.0,0.0
6.0,29.0,22.0,11.0,100.0,5.0,50.0,16.788645,66.068756,0.0,400.0,0.0,0.0,False,False,06-29 22:50,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,16.767073,66.441605,0.0,400.0,0.0,0.0,False,False,06-29 23:00,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,16.745937,66.790215,0.0,400.0,0.0,0.0,False,False,06-29 23:10,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,16.725203,67.10782,0.0,400.0,0.0,0.0,False,False,06-29 23:20,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,16.704863,67.396675,0.0,400.0,0.0,0.0,False,False,06-29 23:30,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,16.68491,67.66094,0.0,400.0,0.0,0.0,False,False,06-29 23:40,0.0,0.0
6.0,29.0,23.0,11.0,100.0,5.0,50.0,16.665327,67.90413,0.0,400.0,0.0,0.0,False,False,06-29 23:50,0.0,0.0
1.0,11.0,0.0,-5.2,58.666668,5.0,50.0,10.244798,20.46294,0.0,400.0087,0.0,0.0,False,False,01-11 00:10,0.0,0.0
1.0,11.0,0.0,-4.8,56.0,5.0,50.0,10.027599,20.475822,0.0,400.0076,0.0,0.0,False,False,01-11 00:20,0.0,0.0
1.0,11.0,0.0,-4.4,53.333332,5.0,50.0,9.909197,20.39813,0.0,400.00684,0.0,0.0,False,False,01-11 00:30,0.0,0.0
1.0,11.0,0.0,-4.0,50.666668,5.0,50.0,9.887766,20.182987,0.0,400.00616,0.0,0.0,False,False,01-11 00:40,0.0,0.0
1.0,11.0,0.0,-3.6,48.0,5.0,50.0,9.913188,19.887394,0.0,400.0055,0.0,0.0,False,False,01-11 00:50,0.0,0.0
1.0,11.0,1.0,-3.5666666,48.333332,5.0,50.0,9.929398,19.640663,0.0,400.00488,0.0,0.0,False,False,01-11 01:00,0.0,0.0
1.0,11.0,1.0,-3.5333333,48.666668,5.0,50.0,9.926558,19.45613,0.0,400.00433,0.0,0.0,False,False,01-11 01:10,0.0,0.0
1.0,11.0,1.0,-3.5,49.0,5.0,50.0,9.91486,19.324734,0.0,400.00385,0.0,0.0,False,False,01-11 01:20,0.0,0.0
1.0,11.0,1.0,-3.4666667,49.333332,5.0,50.0,9.902738,19.232191,0.0,400.0034,0.0,0.0,False,False,01-11 01:30,0.0,0.0
1.0,11.0,1.0,-3.4333334,49.666668,5.0,50.0,9.892671,19.170292,0.0,400.00302,0.0,0.0,False,False,01-11 01:40,0.0,0.0
1.0,11.0,1.0,-3.4,50.0,5.0,50.0,9.88426,19.135145,0.0,400.0027,0.0,0.0,False,False,01-11 01:50,0.0,0.0
1.0,11.0,2.0,-3.3333333,50.5,5.0,50.0,9.878101,19.13569,0.0,400.00238,0.0,0.0,False,False,01-11 02:00,0.0,0.0
1.0,11.0,2.0,-3.2666667,51.0,5.0,50.0,9.874002,19.166697,0.0,400.0021,0.0,0.0,False,False,01-11 02:10,0.0,0.0
1.0,11.0,2.0,-3.2,51.5,5.0,50.0,9.871444,19.226954,0.0,400.00186,0.0,0.0,False,False,01-11 02:20,0.0,0.0
1.0,11.0,2.0,-3.1333334,52.0,5.0,50.0,9.870049,19.313915,0.0,400.00165,0.0,0.0,False,False,01-11 02:30,0.0,0.0
1.0,11.0,2.0,-3.0666666,52.5,5.0,50.0,9.869643,19.424747,0.0,400.00146,0.0,0.0,False,False,01-11 02:40,0.0,0.0
1.0,11.0,2.0,-3.0,53.0,5.0,50.0,9.870153,19.556845,0.0,400.0013,0.0,0.0,False,False,01-11 02:50,0.0,0.0
1.0,11.0,3.0,-3.0166667,53.5,5.0,50.0,9.866566,19.702456,0.0,400.00116,0.0,0.0,False,False,01-11 03:00,0.0,0.0
1.0,11.0,3.0,-3.0333333,54.0,5.0,50.0,9.858376,19.858744,0.0,400.00104,0.0,0.0,False,False,01-11 03:10,0.0,0.0
1.0,11.0,3.0,-3.05,54.5,5.0,50.0,9.847459,20.020817,0.0,400.00092,0.0,0.0,False,False,01-11 03:20,0.0,0.0
1.0,11.0,3.0,-3.0666666,55.0,5.0,50.0,9.835399,20.186136,0.0,400.00082,0.0,0.0,False,False,01-11 03:30,0.0,0.0
1.0,11.0,3.0,-3.0833333,55.5,5.0,50.0,9.82288,20.353828,0.0,400.00073,0.0,0.0,False,False,01-11 03:40,0.0,0.0
1.0,11.0,3.0,-3.1,56.0,5.0,50.0,9.810077,20.523647,0.0,400.00064,0.0,0.0,False,False,01-11 03:50,0.0,0.0
1.0,11.0,4.0,-3.0833333,56.666668,5.0,50.0,9.798849,20.70064,0.0,400.00058,0.0,0.0,False,False,01-11 04:00,0.0,0.0
1.0,11.0,4.0,-3.0666666,57.333332,5.0,50.0,9.789494,20.888405,0.0,400.0005,0.0,0.0,False,False,01-11 04:10,0.0,0.0
1.0,11.0,4.0,-3.05,58.0,5.0,50.0,9.781409,21.088106,0.0,400.00046,0.0,0.0,False,False,01-11 04:20,0.0,0.0
1.0,11.0,4.0,-3.0333333,58.666668,5.0,50.0,9.774047,21.299242,0.0,400.0004,0.0,0.0,False,False,01-11 04:30,0.0,0.0
1.0,11.0,4.0,-3.0166667,59.333332,5.0,50.0,9.767162,21.520636,0.0,400.00034,0.0,0.0,False,False,01-11 04:40,0.0,0.0
1.0,11.0,4.0,-3.0,60.0,5.0,50.0,9.760691,21.751072,0.0,400.0003,0.0,0.0,False,False,01-11 04:50,0.0,0.0
1.0,11.0,5.0,-2.9833333,60.333332,5.0,50.0,9.755047,21.98083,0.0,400.00027,0.0,0.0,False,False,01-11 05:00,0.0,0.0
1.0,11.0,5.0,-2.9666667,60.666668,5.0,50.0,9.750382,22.204435,0.0,400.00024,0.0,0.0,False,False,01-11 05:10,0.0,0.0
1.0,11.0,5.0,-2.95,61.0,5.0,50.0,9.746561,22.420809,0.0,400.0002,0.0,0.0,False,False,01-11 05:20,0.0,0.0
1.0,11.0,5.0,-2.9333334,61.333332,5.0,50.0,9.743481,22.630613,0.0,400.00018,0.0,0.0,False,False,01-11 05:30,0.0,0.0
1.0,11.0,5.0,-2.9166667,61.666668,5.0,50.0,9.740949,22.835016,0.0,400.00018,0.0,0.0,False,False,01-11 05:40,0.0,0.0
1.0,11.0,5.0,-2.9,62.0,5.0,50.0,9.738837,23.034946,0.0,400.00015,0.0,0.0,False,False,01-11 05:50,0.0,0.0
1.0,11.0,6.0,-2.9166667,62.5,5.0,50.0,10.402265,22.189037,1.98,407.15637,0.0,0.0,True,False,01-11 06:00,0.0,0.0
1.0,11.0,6.0,-2.9333334,63.0,21.0,23.0,10.087956,22.875015,1.98,412.2215,27000.0,17465.93,True,False,01-11 06:10,1.0,1.0
1.0,11.0,6.0,-2.95,63.5,21.0,23.0,11.339084,21.37228,1.98,417.1128,9000.0,861536.06,True,False,01-11 06:20,1.0,1.0
1.0,11.0,6.0,-2.9666667,64.0,21.0,23.0,11.075879,21.811712,1.98,418.55804,27000.0,1289927.0,True,False,01-11 06:30,1.0,1.0
1.0,11.0,6.0,-2.9833333,64.5,21.0,23.0,11.234964,21.823853,1.98,422.32776,13500.0,1072974.2,True,False,01-11 06:40,1.0,1.0
1.0,11.0,6.0,-3.0,65.0,21.0,23.0,11.255892,22.022133,1.98,427.64856,13500.0,1072323.6,True,False,01-11 06:50,1.0,1.0
1.0,11.0,7.0,-3.1666667,68.166664,21.0,23.0,11.077902,22.465881,1.98,431.6313,27000.0,1299149.2,True,False,01-11 07:00,1.0,1.0
1.0,11.0,7.0,-3.3333333,71.333336,21.0,23.0,11.5976,22.135014,1.98,433.2985,13500.0,865795.75,True,False,01-11 07:10,1.0,1.0
1.0,11.0,7.0,-3.5,74.5,21.0,23.0,11.3238945,22.777292,1.98,433.7694,27000.0,1306300.1,True,False,01-11 07:20,1.0,1.0
1.0,11.0,7.0,-3.6666667,77.666664,21.0,23.0,11.040401,23.607649,1.98,436.272,27000.0,1315842.8,True,False,01-11 07:30,1.0,1.0
1.0,11.0,7.0,-3.8333333,80.833336,21.0,23.0,11.576811,23.382765,1.98,438.03528,13500.0,883257.9,True,False,01-11 07:40,1.0,1.0
1.0,11.0,7.0,-4.0,84.0,21.0,23.0,11.511039,24.072117,1.98,440.6179,13500.0,1105391.9,True,False,01-11 07:50,1.0,1.0
1.0,11.0,8.0,-4.0,81.833336,21.0,23.0,11.560429,24.431023,7.92,457.25165,27000.0,1320979.8,True,False,01-11 08:00,1.0,1.0
1.0,11.0,8.0,-4.0,79.666664,21.0,23.0,12.506243,23.517517,7.92,477.0494,9000.0,869872.75,True,False,01-11 08:10,1.0,1.0
1.0,11.0,8.0,-4.0,77.5,21.0,23.0,12.490925,23.719728,7.92,483.23477,13500.0,1080439.6,True,False,01-11 08:20,1.0,1.0
1.0,11.0,8.0,-4.0,75.333336,21.0,23.0,12.877839,23.381014,7.92,505.2896,13500.0,852749.0,True,False,01-11 08:30,1.0,1.0
1.0,11.0,8.0,-4.0,73.166664,21.0,23.0,12.889758,23.428993,7.92,523.4065,13500.0,1067856.4,True,False,01-11 08:40,1.0,1.0
1.0,11.0,8.0,-4.0,71.0,21.0,23.0,13.336539,22.7949,7.92,538.2329,13500.0,839972.75,True,False,01-11 08:50,1.0,1.0
1.0,11.0,9.0,-3.8333333,71.0,21.0,23.0,13.59027,22.495422,7.92,550.5178,13500.0,836614.1,True,False,01-11 09:00,1.0,1.0
1.0,11.0,9.0,-3.6666667,71.0,21.0,23.0,13.751963,22.347738,7.92,558.2368,27000.0,835063.25,True,False,01-11 09:10,1.0,1.0
1.0,11.0,9.0,-3.5,71.0,21.0,23.0,13.920197,22.260174,7.92,567.01666,27000.0,834216.4,True,False,01-11 09:20,1.0,1.0
1.0,11.0,9.0,-3.3333333,71.0,21.0,23.0,14.0703745,22.235544,7.92,574.28625,27000.0,833369.94,True,False,01-11 09:30,1.0,1.0
1.0,11.0,9.0,-3.1666667,71.0,21.0,23.0,14.207027,22.257065,7.92,580.33234,27000.0,832753.56,True,False,01-11 09:40,1.0,1.0
1.0,11.0,9.0,-3.0,71.0,21.0,23.0,14.330358,22.317568,7.92,585.373,27000.0,832312.2,True,False,01-11 09:50,1.0,1.0
1.0,11.0,10.0,-2.8333333,70.0,21.0,23.0,14.438418,22.39151,7.92,589.5788,27000.0,829965.6,True,False,01-11 10:00,1.0,1.0
1.0,11.0,10.0,-2.6666667,69.0,21.0,23.0,14.532719,22.456545,7.92,593.0895,27000.0,827738.2,True,False,01-11 10:10,1.0,1.0
1.0,11.0,10.0,-2.5,68.0,21.0,23.0,14.2650795,22.926062,7.92,594.58167,13500.0,1048818.2,True,False,01-11 10:20,1.0,1.0
1.0,11.0,10.0,-2.3333333,67.0,21.0,23.0,14.36689,22.828968,7.92,595.2282,27000.0,826575.7,True,False,01-11 10:30,1.0,1.0
1.0,11.0,10.0,-2.1666667,66.0,21.0,23.0,14.587752,22.612423,7.92,597.379,27000.0,824249.06,True,False,01-11 10:40,1.0,1.0
1.0,11.0,10.0,-2.0,65.0,21.0,23.0,14.725444,22.528292,7.92,599.6188,27000.0,820893.06,True,False,01-11 10:50,1.0,1.0
1.0,11.0,11.0,-1.8333334,66.0,21.0,23.0,14.790025,22.59664,7.92,601.5945,27000.0,822611.4,True,False,01-11 11:00,1.0,1.0
1.0,11.0,11.0,-1.6666666,67.0,21.0,23.0,14.8327675,22.76609,7.92,603.2335,27000.0,825056.3,True,False,01-11 11:10,1.0,1.0
1.0,11.0,11.0,-1.5,68.0,21.0,23.0,14.875132,23.003532,7.92,604.5832,27000.0,827799.56,True,False,01-11 11:20,1.0,1.0
1.0,11.0,11.0,-1.3333334,69.0,21.0,23.0,14.916953,23.299496,7.92,605.70856,27000.0,830668.6,True,False,01-11 11:30,1.0,1.0
1.0,11.0,11.0,-1.1666666,70.0,21.0,23.0,14.955929,23.647783,7.92,606.65967,27000.0,833668.06,True,False,01-11 11:40,1.0,1.0
1.0,11.0,11.0,-1.0,71.0,21.0,23.0,14.993058,24.03941,7.92,607.4706,27000.0,836819.94,True,False,01-11 11:50,1.0,1.0
1.0,11.0,12.0,-0.8333333,72.166664,21.0,23.0,14.672935,24.956488,7.92,607.8628,13500.0,1064778.0,True,False,01-11 12:00,1.0,1.0
1.0,11.0,12.0,-0.6666667,73.333336,21.0,23.0,14.754686,25.146118,7.92,608.0539,27000.0,847377.56,True,False,01-11 12:10,1.0,1.0
1.0,11.0,12.0,-0.5,74.5,21.0,23.0,14.26959,26.371143,7.92,608.55255,13500.0,1298516.8,True,False,01-11 12:20,1.0,1.0
1.0,11.0,12.0,-0.33333334,75.666664,21.0,23.0,14.592891,26.231512,7.92,608.8606,27000.0,859852.06,True,False,01-11 12:30,1.0,1.0
1.0,11.0,12.0,-0.16666667,76.833336,21.0,23.0,14.953172,26.32606,7.92,609.23376,13500.0,860817.6,True,False,01-11 12:40,1.0,1.0
1.0,11.0,12.0,0.0,78.0,21.0,23.0,15.103566,26.56482,7.92,609.4268,27000.0,863486.0,True,False,01-11 12:50,1.0,1.0
1.0,11.0,13.0,-0.33333334,76.833336,21.0,23.0,15.218672,26.961199,7.92,609.8199,27000.0,856172.44,True,False,01-11 13:00,1.0,1.0
1.0,11.0,13.0,-0.6666667,75.666664,21.0,23.0,14.559937,28.26341,7.92,610.02057,13500.0,1299509.8,True,False,01-11 13:10,1.0,1.0
1.0,11.0,13.0,-1.0,74.5,21.0,23.0,14.57772,28.129217,7.92,610.33405,13500.0,1072759.6,True,False,01-11 13:20,1.0,1.0
1.0,11.0,13.0,-1.3333334,73.333336,21.0,23.0,14.885777,27.48595,7.92,610.53326,27000.0,844305.3,True,False,01-11 13:30,1.0,1.0
1.0,11.0,13.0,-1.6666666,72.166664,21.0,23.0,15.111061,26.87211,7.92,610.6605,27000.0,836893.06,True,False,01-11 13:40,1.0,1.0
1.0,11.0,13.0,-2.0,71.0,21.0,23.0,14.824321,26.895468,7.92,610.6311,13500.0,1055874.5,True,False,01-11 13:50,1.0,1.0
1.0,11.0,14.0,-2.0,67.5,21.0,23.0,14.590751,26.730347,1.98,595.95917,27000.0,825033.56,True,False,01-11 14:00,1.0,1.0
1.0,11.0,14.0,-2.0,64.0,21.0,23.0,14.519415,25.961859,1.98,574.4121,27000.0,819344.1,True,False,01-11 14:10,1.0,1.0
1.0,11.0,14.0,-2.0,60.5,21.0,23.0,14.521377,24.987894,1.98,553.33453,27000.0,812471.6,True,False,01-11 14:20,1.0,1.0
1.0,11.0,14.0,-2.0,57.0,21.0,23.0,14.525174,23.987177,1.98,535.58496,27000.0,805164.4,True,False,01-11 14:30,1.0,1.0
1.0,11.0,14.0,-2.0,53.5,21.0,23.0,14.517403,22.993929,1.98,521.28436,27000.0,798028.75,True,False,01-11 14:40,1.0,1.0
1.0,11.0,14.0,-2.0,50.0,21.0,23.0,14.504675,21.996408,1.98,509.7203,27000.0,791170.4,True,False,01-11 14:50,1.0,1.0
1.0,11.0,15.0,-2.0,50.833332,21.0,23.0,14.494647,21.107586,1.98,500.219,27000.0,792728.6,True,False,01-11 15:00,1.0,1.0
1.0,11.0,15.0,-2.0,51.666668,21.0,23.0,14.486565,20.388966,1.98,492.32297,27000.0,794290.75,True,False,01-11 15:10,1.0,1.0
1.0,11.0,15.0,-2.0,52.5,21.0,23.0,14.480936,19.83806,1.98,485.7334,27000.0,795871.5,True,False,01-11 15:20,1.0,1.0
1.0,11.0,15.0,-2.0,53.333332,21.0,23.0,14.47405,19.433104,1.98,480.23395,27000.0,797466.4,True,False,01-11 15:30,1.0,1.0
1.0,11.0,15.0,-2.0,54.166668,21.0,23.0,14.095358,19.51356,1.98,477.9709,13500.0,1021266.9,True,False,01-11 15:40,1.0,1.0
1.0,11.0,15.0,-2.0,55.0,21.0,23.0,14.32114,19.030802,1.98,473.69952,13500.0,803380.3,True,False,01-11 15:50,1.0,1.0
1.0,11.0,16.0,-2.1666667,57.666668,21.0,23.0,13.994828,19.32258,1.98,470.1514,13500.0,1027402.25,True,False,01-11 16:00,1.0,1.0
1.0,11.0,16.0,-2.3333333,60.333332,21.0,23.0,14.143246,19.181479,1.98,467.91296,27000.0,814706.75,True,False,01-11 16:10,1.0,1.0
1.0,11.0,16.0,-2.5,63.0,21.0,23.0,14.143958,19.293367,1.98,465.3687,27000.0,818193.3,True,False,01-11 16:20,1.0,1.0
1.0,11.0,16.0,-2.6666667,65.666664,21.0,23.0,14.106248,19.532528,1.98,463.25955,27000.0,822980.7,True,False,01-11 16:30,1.0,1.0
1.0,11.0,16.0,-2.8333333,68.333336,21.0,23.0,13.675135,20.271341,1.98,462.39624,13500.0,1050392.4,True,False,01-11 16:40,1.0,1.0
1.0,11.0,16.0,-3.0,71.0,21.0,23.0,13.681698,20.446453,1.98,462.0314,27000.0,836900.5,True,False,01-11 16:50,1.0,1.0
1.0,11.0,17.0,-3.1666667,69.0,21.0,23.0,13.275479,20.99496,0.0,454.37476,13500.0,1054594.8,False,False,01-11 17:00,1.0,1.0
1.0,11.0,17.0,-3.3333333,67.0,5.0,50.0,13.036682,21.27501,0.0,452.70364,0.0,0.0,False,False,01-11 17:10,0.0,0.0
1.0,11.0,17.0,-3.5,65.0,5.0,50.0,12.914168,21.387493,0.0,450.24213,0.0,0.0,False,False,01-11 17:20,0.0,0.0
1.0,11.0,17.0,-3.6666667,63.0,5.0,50.0,12.832828,21.435907,0.0,448.61194,0.0,0.0,False,False,01-11 17:30,0.0,0.0
1.0,11.0,17.0,-3.8333333,61.0,5.0,50.0,12.745486,21.476366,0.0,447.24115,0.0,0.0,False,False,01-11 17:40,0.0,0.0
1.0,11.0,17.0,-4.0,59.0,5.0,50.0,12.649403,21.507309,0.0,445.90607,0.0,0.0,False,False,01-11 17:50,0.0,0.0
1.0,11.0,18.0,-4.1666665,62.0,5.0,50.0,11.889563,22.303593,0.0,442.38254,0.0,0.0,False,False,01-11 18:00,0.0,0.0
1.0,11.0,18.0,-4.3333335,65.0,5.0,50.0,11.36312,22.779926,0.0,437.45496,0.0,0.0,False,False,01-11 18:10,0.0,0.0
1.0,11.0,18.0,-4.5,68.0,5.0,50.0,11.117421,22.953318,0.0,433.14908,0.0,0.0,False,False,01-11 18:20,0.0,0.0
1.0,11.0,18.0,-4.6666665,71.0,5.0,50.0,10.992266,23.061207,0.0,430.2456,0.0,0.0,False,False,01-11 18:30,0.0,0.0
1.0,11.0,18.0,-4.8333335,74.0,5.0,50.0,10.851248,23.237541,0.0,426.7853,0.0,0.0,False,False,01-11 18:40,0.0,0.0
1.0,11.0,18.0,-5.0,77.0,5.0,50.0,10.723709,23.470652,0.0,423.73547,0.0,0.0,False,False,01-11 18:50,0.0,0.0
1.0,11.0,19.0,-4.8333335,76.0,5.0,50.0,10.627301,23.683197,0.0,421.03857,0.0,0.0,False,False,01-11 19:00,0.0,0.0
1.0,11.0,19.0,-4.6666665,75.0,5.0,50.0,10.562766,23.849354,0.0,418.64993,0.0,0.0,False,False,01-11 19:10,0.0,0.0
1.0,11.0,19.0,-4.5,74.0,5.0,50.0,10.52026,23.974796,0.0,416.53336,0.0,0.0,False,False,01-11 19:20,0.0,0.0
1.0,11.0,19.0,-4.3333335,73.0,5.0,50.0,10.490923,24.072592,0.0,414.65787,0.0,0.0,False,False,01-11 19:30,0.0,0.0
1.0,11.0,19.0,-4.1666665,72.0,5.0,50.0,10.4703665,24.15085,0.0,412.9961,0.0,0.0,False,False,01-11 19:40,0.0,0.0
1.0,11.0,19.0,-4.0,71.0,5.0,50.0,10.456932,24.213018,0.0,411.5236,0.0,0.0,False,False,01-11 19:50,0.0,0.0
1.0,11.0,20.0,-3.8333333,71.0,5.0,50.0,10.444437,24.294672,0.0,410.2188,0.0,0.0,False,False,01-11 20:00,0.0,0.0
1.0,11.0,20.0,-3.6666667,71.0,5.0,50.0,10.431574,24.405931,0.0,409.06253,0.0,0.0,False,False,01-11 20:10,0.0,0.0
1.0,11.0,20.0,-3.5,71.0,5.0,50.0,10.419713,24.546589,0.0,408.03775,0.0,0.0,False,False,01-11 20:20,0.0,0.0
1.0,11.0,20.0,-3.3333333,71.0,5.0,50.0,10.410083,24.712152,0.0,407.12943,0.0,0.0,False,False,01-11 20:30,0.0,0.0
1.0,11.0,20.0,-3.1666667,71.0,5.0,50.0,10.403065,24.898668,0.0,406.32428,0.0,0.0,False,False,01-11 20:40,0.0,0.0
1.0,11.0,20.0,-3.0,71.0,5.0,50.0,10.398565,25.103424,0.0,405.6105,0.0,0.0,False,False,01-11 20:50,0.0,0.0
1.0,11.0,21.0,-3.1666667,71.0,5.0,50.0,10.37807,25.305447,0.0,404.97726,0.0,0.0,False,False,01-11 21:00,0.0,0.0
1.0,11.0,21.0,-3.3333333,71.0,5.0,50.0,10.340026,25.485645,0.0,404.41528,0.0,0.0,False,False,01-11 21:10,0.0,0.0
1.0,11.0,21.0,-3.5,71.0,5.0,50.0,10.291553,25.62797,0.0,403.9165,0.0,0.0,False,False,01-11 21:20,0.0,0.0
1.0,11.0,21.0,-3.6666667,71.0,5.0,50.0,10.238454,25.728033,0.0,403.47382,0.0,0.0,False,False,01-11 21:30,0.0,0.0
1.0,11.0,21.0,-3.8333333,71.0,5.0,50.0,10.183116,25.788895,0.0,403.08096,0.0,0.0,False,False,01-11 21:40,0.0,0.0
1.0,11.0,21.0,-4.0,71.0,5.0,50.0,10.126082,25.815674,0.0,402.73242,0.0,0.0,False,False,01-11 21:50,0.0,0.0
1.0,11.0,22.0,-3.8333333,70.0,5.0,50.0,10.089626,25.800379,0.0,402.42334,0.0,0.0,False,False,01-11 22:00,0.0,0.0
1.0,11.0,22.0,-3.6666667,69.0,5.0,50.0,10.075428,25.75086,0.0,402.14935,0.0,0.0,False,False,01-11 22:10,0.0,0.0
1.0,11.0,22.0,-3.5,68.0,5.0,50.0,10.075009,25.685755,0.0,401.90652,0.0,0.0,False,False,01-11 22:20,0.0,0.0
1.0,11.0,22.0,-3.3333333,67.0,5.0,50.0,10.081394,25.61606,0.0,401.69128,0.0,0.0,False,False,01-11 22:30,0.0,0.0
1.0,11.0,22.0,-3.1666667,66.0,5.0,50.0,10.091701,25.544645,0.0,401.50043,0.0,0.0,False,False,01-11 22:40,0.0,0.0
1.0,11.0,22.0,-3.0,65.0,5.0,50.0,10.105299,25.470863,0.0,401.3312,0.0,0.0,False,False,01-11 22:50,0.0,0.0
1.0,11.0,23.0,-3.5,64.833336,5.0,50.0,10.078122,25.399412,0.0,401.181,0.0,0.0,False,False,01-11 23:00,0.0,0.0
1.0,11.0,23.0,-4.0,64.666664,5.0,50.0,10.006694,25.306593,0.0,401.04752,0.0,0.0,False,False,01-11 23:10,0.0,0.0
1.0,11.0,23.0,-4.5,64.5,5.0,50.0,9.908299,25.161201,0.0,400.92896,0.0,0.0,False,False,01-11 23:20,0.0,0.0
1.0,11.0,23.0,-5.0,64.333336,5.0,50.0,9.7968645,24.951494,0.0,400.8236,0.0,0.0,False,False,01-11 23:30,0.0,0.0
1.0,11.0,23.0,-5.5,64.166664,5.0,50.0,9.678014,24.681868,0.0,400.7301,0.0,0.0,False,False,01-11 23:40,0.0,0.0
1.0,11.0,23.0,-6.0,64.0,5.0,50.0,9.553133,24.36181,0.0,400.64706,0.0,0.0,False,False,01-11 23:50,0.0,0.0
1.0,12.0,0.0,-5.8166666,64.0,5.0,50.0,9.467908,24.002346,0.0,400.5735,0.0,0.0,False,False,01-12 00:00,0.0,0.0
1.0,12.0,0.0,-5.633333,64.0,5.0,50.0,9.426053,23.648434,0.0,400.5083,0.0,0.0,False,False,01-12 00:10,0.0,0.0
1.0,12.0,0.0,-5.45,64.0,5.0,50.0,9.410078,23.340155,0.0,400.4506,0.0,0.0,False,False,01-12 00:20,0.0,0.0
1.0,12.0,0.0,-5.266667,64.0,5.0,50.0,9.405967,23.09316,0.0,400.39948,0.0,0.0,False,False,01-12 00:30,0.0,0.0
1.0,12.0,0.0,-5.0833335,64.0,5.0,50.0,9.408175,22.905642,0.0,400.3542,0.0,0.0,False,False,01-12 00:40,0.0,0.0
1.0,12.0,0.0,-4.9,64.0,5.0,50.0,9.415432,22.770535,0.0,400.31406,0.0,0.0,False,False,01-12 00:50,0.0,0.0
1.0,12.0,1.0,-4.7833333,64.166664,5.0,50.0,9.422989,22.687395,0.0,400.2785,0.0,0.0,False,False,01-12 01:00,0.0,0.0
1.0,12.0,1.0,-4.6666665,64.333336,5.0,50.0,9.4302025,22.64523,0.0,400.24698,0.0,0.0,False,False,01-12 01:10,0.0,0.0
1.0,12.0,1.0,-4.55,64.5,5.0,50.0,9.438271,22.636986,0.0,400.21906,0.0,0.0,False,False,01-12 01:20,0.0,0.0
1.0,12.0,1.0,-4.4333334,64.666664,5.0,50.0,9.447912,22.657827,0.0,400.19427,0.0,0.0,False,False,01-12 01:30,0.0,0.0
1.0,12.0,1.0,-4.3166666,64.833336,5.0,50.0,9.459174,22.70456,0.0,400.17233,0.0,0.0,False,False,01-12 01:40,0.0,0.0
1.0,12.0,1.0,-4.2,65.0,5.0,50.0,9.471846,22.77468,0.0,400.15286,0.0,0.0,False,False,01-12 01:50,0.0,0.0
1.0,12.0,2.0,-4.0333333,65.0,5.0,50.0,9.489052,22.859705,0.0,400.1356,0.0,0.0,False,False,01-12 02:00,0.0,0.0
1.0,12.0,2.0,-3.8666666,65.0,5.0,50.0,9.510813,22.962467,0.0,400.12027,0.0,0.0,False,False,01-12 02:10,0.0,0.0
1.0,12.0,2.0,-3.7,65.0,5.0,50.0,9.535644,23.083326,0.0,400.10672,0.0,0.0,False,False,01-12 02:20,0.0,0.0
1.0,12.0,2.0,-3.5333333,65.0,5.0,50.0,9.562408,23.221794,0.0,400.0947,0.0,0.0,False,False,01-12 02:30,0.0,0.0
1.0,12.0,2.0,-3.3666666,65.0,5.0,50.0,9.590632,23.37649,0.0,400.084,0.0,0.0,False,False,01-12 02:40,0.0,0.0
1.0,12.0,2.0,-3.2,65.0,5.0,50.0,9.620167,23.545776,0.0,400.07455,0.0,0.0,False,False,01-12 02:50,0.0,0.0
1.0,12.0,3.0,-3.1166666,65.0,5.0,50.0,9.645838,23.725306,0.0,400.06616,0.0,0.0,False,False,01-12 03:00,0.0,0.0
1.0,12.0,3.0,-3.0333333,65.0,5.0,50.0,9.667405,23.908205,0.0,400.05872,0.0,0.0,False,False,01-12 03:10,0.0,0.0
1.0,12.0,3.0,-2.95,65.0,5.0,50.0,9.686851,24.089382,0.0,400.0521,0.0,0.0,False,False,01-12 03:20,0.0,0.0
1.0,12.0,3.0,-2.8666666,65.0,5.0,50.0,9.705681,24.266857,0.0,400.04623,0.0,0.0,False,False,01-12 03:30,0.0,0.0
1.0,12.0,3.0,-2.7833333,65.0,5.0,50.0,9.724464,24.440645,0.0,400.04105,0.0,0.0,False,False,01-12 03:40,0.0,0.0
1.0,12.0,3.0,-2.7,65.0,5.0,50.0,9.743299,24.611345,0.0,400.0364,0.0,0.0,False,False,01-12 03:50,0.0,0.0
1.0,12.0,4.0,-2.5833333,65.0,5.0,50.0,9.7643385,24.78426,0.0,400.03232,0.0,0.0,False,False,01-12 04:00,0.0,0.0
1.0,12.0,4.0,-2.4666667,65.0,5.0,50.0,9.787601,24.957941,0.0,400.0287,0.0,0.0,False,False,01-12 04:10,0.0,0.0
1.0,12.0,4.0,-2.35,65.0,5.0,50.0,9.812274,25.134306,0.0,400.02545,0.0,0.0,False,False,01-12 04:20,0.0,0.0
1.0,12.0,4.0,-2.2333333,65.0,5.0,50.0,9.837779,25.313976,0.0,400.0226,0.0,0.0,False,False,01-12 04:30,0.0,0.0
1.0,12.0,4.0,-2.1166666,65.0,5.0,50.0,9.863917,25.496778,0.0,400.02008,0.0,0.0,False,False,01-12 04:40,0.0,0.0
1.0,12.0,4.0,-2.0,65.0,5.0,50.0,9.89066,25.682335,0.0,400.01782,0.0,0.0,False,False,01-12 04:50,0.0,0.0
1.0,12.0,5.0,-2.0,66.0,5.0,50.0,9.910799,25.888271,0.0,400.0158,0.0,0.0,False,False,01-12 05:00,0.0,0.0
1.0,12.0,5.0,-2.0,67.0,5.0,50.0,9.923692,26.125017,0.0,400.01404,0.0,0.0,False,False,01-12 05:10,0.0,0.0
1.0,12.0,5.0,-2.0,68.0,5.0,50.0,9.932585,26.38727,0.0,400.01245,0.0,0.0,False,False,01-12 05:20,0.0,0.0
1.0,12.0,5.0,-2.0,69.0,5.0,50.0,9.939503,26.669693,0.0,400.01108,0.0,0.0,False,False,01-12 05:30,0.0,0.0
1.0,12.0,5.0,-2.0,70.0,5.0,50.0,9.945622,26.968058,0.0,400.00983,0.0,0.0,False,False,01-12 05:40,0.0,0.0
1.0,12.0,5.0,-2.0,71.0,5.0,50.0,9.9508095,27.280752,0.0,400.00873,0.0,0.0,False,False,01-12 05:50,0.0,0.0
1.0,12.0,6.0,-2.0,71.0,5.0,50.0,9.957203,27.576519,0.0,400.00775,0.0,0.0,False,False,01-12 06:00,0.0,0.0
1.0,12.0,6.0,-2.0,71.0,5.0,50.0,9.9652605,27.839329,0.0,400.00687,0.0,0.0,False,False,01-12 06:10,0.0,0.0
1.0,12.0,6.0,-2.0,71.0,5.0,50.0,9.974526,28.067436,0.0,400.0061,0.0,0.0,False,False,01-12 06:20,0.0,0.0
1.0,12.0,6.0,-2.0,71.0,5.0,50.0,9.984593,28.264622,0.0,400.0054,0.0,0.0,False,False,01-12 06:30,0.0,0.0
1.0,12.0,6.0,-2.0,71.0,5.0,50.0,9.995337,28.435162,0.0,400.00482,0.0,0.0,False,False,01-12 06:40,0.0,0.0
1.0,12.0,6.0,-2.0,71.0,5.0,50.0,10.006789,28.58243,0.0,400.00427,0.0,0.0,False,False,01-12 06:50,0.0,0.0
1.0,12.0,7.0,-2.0,70.0,5.0,50.0,10.012746,28.699812,0.0,400.00378,0.0,0.0,False,False,01-12 07:00,0.0,0.0
1.0,12.0,7.0,-2.0,69.0,5.0,50.0,10.012208,28.772896,0.0,400.00336,0.0,0.0,False,False,01-12 07:10,0.0,0.0
1.0,12.0,7.0,-2.0,68.0,5.0,50.0,10.007401,28.797869,0.0,400.003,0.0,0.0,False,False,01-12 07:20,0.0,0.0
1.0,12.0,7.0,-2.0,67.0,5.0,50.0,10.000279,28.776627,0.0,400.00266,0.0,0.0,False,False,01-12 07:30,0.0,0.0
1.0,12.0,7.0,-2.0,66.0,5.0,50.0,9.991886,28.713509,0.0,400.00235,0.0,0.0,False,False,01-12 07:40,0.0,0.0
1.0,12.0,7.0,-2.0,65.0,5.0,50.0,9.982615,28.613245,0.0,400.00208,0.0,0.0,False,False,01-12 07:50,0.0,0.0
1.0,12.0,8.0,-1.8333334,65.166664,5.0,50.0,9.995018,28.486479,0.0,400.00186,0.0,0.0,False,False,01-12 08:00,0.0,0.0
1.0,12.0,8.0,-1.6666666,65.333336,5.0,50.0,10.025032,28.37928,0.0,400.00165,0.0,0.0,False,False,01-12 08:10,0.0,0.0
1.0,12.0,8.0,-1.5,65.5,5.0,50.0,10.063241,28.316542,0.0,400.00146,0.0,0.0,False,False,01-12 08:20,0.0,0.0
1.0,12.0,8.0,-1.3333334,65.666664,5.0,50.0,10.122518,28.268875,0.0,400.00128,0.0,0.0,False,False,01-12 08:30,0.0,0.0
1.0,12.0,8.0,-1.1666666,65.833336,5.0,50.0,10.201493,28.23161,0.0,400.00116,0.0,0.0,False,False,01-12 08:40,0.0,0.0
1.0,12.0,8.0,-1.0,66.0,5.0,50.0,10.291642,28.214544,0.0,400.00104,0.0,0.0,False,False,01-12 08:50,0.0,0.0
1.0,12.0,9.0,-1.0,68.0,5.0,50.0,10.376267,28.26907,0.0,400.00092,0.0,0.0,False,False,01-12 09:00,0.0,0.0
1.0,12.0,9.0,-1.0,70.0,5.0,50.0,10.457309,28.39997,0.0,400.0008,0.0,0.0,False,False,01-12 09:10,0.0,0.0
1.0,12.0,9.0,-1.0,72.0,5.0,50.0,10.533991,28.605534,0.0,400.0007,0.0,0.0,False,False,01-12 09:20,0.0,0.0
1.0,12.0,9.0,-1.0,74.0,5.0,50.0,10.586466,28.916115,0.0,400.00064,0.0,0.0,False,False,01-12 09:30,0.0,0.0
1.0,12.0,9.0,-1.0,76.0,5.0,50.0,10.6171,29.320337,0.0,400.00055,0.0,0.0,False,False,01-12 09:40,0.0,0.0
1.0,12.0,9.0,-1.0,78.0,5.0,50.0,10.634678,29.795568,0.0,400.0005,0.0,0.0,False,False,01-12 09:50,0.0,0.0
1.0,12.0,10.0,-1.0,79.166664,5.0,50.0,10.641582,30.310253,0.0,400.00046,0.0,0.0,False,False,01-12 10:00,0.0,0.0
1.0,12.0,10.0,-1.0,80.333336,5.0,50.0,10.643273,30.83756,0.0,400.0004,0.0,0.0,False,False,01-12 10:10,0.0,0.0
1.0,12.0,10.0,-1.0,81.5,5.0,50.0,10.64299,31.365925,0.0,400.00034,0.0,0.0,False,False,01-12 10:20,0.0,0.0
1.0,12.0,10.0,-1.0,82.666664,5.0,50.0,10.641741,31.893227,0.0,400.0003,0.0,0.0,False,False,01-12 10:30,0.0,0.0
1.0,12.0,10.0,-1.0,83.833336,5.0,50.0,10.636812,32.42643,0.0,400.00027,0.0,0.0,False,False,01-12 10:40,0.0,0.0
1.0,12.0,10.0,-1.0,85.0,5.0,50.0,10.630692,32.961216,0.0,400.00024,0.0,0.0,False,False,01-12 10:50,0.0,0.0
1.0,12.0,11.0,-0.96666664,84.833336,5.0,50.0,10.627346,33.459766,0.0,400.0002,0.0,0.0,False,False,01-12 11:00,0.0,0.0
1.0,12.0,11.0,-0.93333334,84.666664,5.0,50.0,10.6261,33.907665,0.0,400.00018,0.0,0.0,False,False,01-12 11:10,0.0,0.0
1.0,12.0,11.0,-0.9,84.5,5.0,50.0,10.627477,34.30194,0.0,400.00018,0.0,0.0,False,False,01-12 11:20,0.0,0.0
1.0,12.0,11.0,-0.8666667,84.333336,5.0,50.0,10.631792,34.646297,0.0,400.00015,0.0,0.0,False,False,01-12 11:30,0.0,0.0
1.0,12.0,11.0,-0.8333333,84.166664,5.0,50.0,10.638843,34.9467,0.0,400.00012,0.0,0.0,False,False,01-12 11:40,0.0,0.0
1.0,12.0,11.0,-0.8,84.0,5.0,50.0,10.647912,35.20957,0.0,400.00012,0.0,0.0,False,False,01-12 11:50,0.0,0.0
1.0,12.0,12.0,-0.8333333,84.166664,5.0,50.0,10.6544485,35.44602,0.0,400.00012,0.0,0.0,False,False,01-12 12:00,0.0,0.0
1.0,12.0,12.0,-0.8666667,84.333336,5.0,50.0,10.657532,35.659725,0.0,400.0001,0.0,0.0,False,False,01-12 12:10,0.0,0.0
1.0,12.0,12.0,-0.9,84.5,5.0,50.0,10.659145,35.84872,0.0,400.0001,0.0,0.0,False,False,01-12 12:20,0.0,0.0
1.0,12.0,12.0,-0.93333334,84.666664,5.0,50.0,10.658494,36.017998,0.0,400.00006,0.0,0.0,False,False,01-12 12:30,0.0,0.0
1.0,12.0,12.0,-0.96666664,84.833336,5.0,50.0,10.655355,36.171047,0.0,400.00006,0.0,0.0,False,False,01-12 12:40,0.0,0.0
1.0,12.0,12.0,-1.0,85.0,5.0,50.0,10.650007,36.30982,0.0,400.00006,0.0,0.0,False,False,01-12 12:50,0.0,0.0
1.0,12.0,13.0,-1.0,83.833336,5.0,50.0,10.647213,36.39562,0.0,400.00006,0.0,0.0,False,False,01-12 13:00,0.0,0.0
1.0,12.0,13.0,-1.0,82.666664,5.0,50.0,10.647919,36.412273,0.0,400.00006,0.0,0.0,False,False,01-12 13:10,0.0,0.0
1.0,12.0,13.0,-1.0,81.5,5.0,50.0,10.650716,36.36328,0.0,400.00003,0.0,0.0,False,False,01-12 13:20,0.0,0.0
1.0,12.0,13.0,-1.0,80.333336,5.0,50.0,10.658129,36.248688,0.0,400.00003,0.0,0.0,False,False,01-12 13:30,0.0,0.0
1.0,12.0,13.0,-1.0,79.166664,5.0,50.0,10.670979,36.07365,0.0,400.00003,0.0,0.0,False,False,01-12 13:40,0.0,0.0
1.0,12.0,13.0,-1.0,78.0,5.0,50.0,10.688784,35.84562,0.0,400.00003,0.0,0.0,False,False,01-12 13:50,0.0,0.0
1.0,12.0,14.0,-1.0,80.333336,5.0,50.0,10.704454,35.679993,0.0,400.00003,0.0,0.0,False,False,01-12 14:00,0.0,0.0
1.0,12.0,14.0,-1.0,82.666664,5.0,50.0,10.71651,35.634186,0.0,400.00003,0.0,0.0,False,False,01-12 14:10,0.0,0.0
1.0,12.0,14.0,-1.0,85.0,5.0,50.0,10.7269335,35.712025,0.0,400.00003,0.0,0.0,False,False,01-12 14:20,0.0,0.0
1.0,12.0,14.0,-1.0,87.333336,5.0,50.0,10.737735,35.89723,0.0,400.00003,0.0,0.0,False,False,01-12 14:30,0.0,0.0
1.0,12.0,14.0,-1.0,89.666664,5.0,50.0,10.747023,36.17928,0.0,400.00003,0.0,0.0,False,False,01-12 14:40,0.0,0.0
1.0,12.0,14.0,-1.0,92.0,5.0,50.0,10.754168,36.54698,0.0,400.0,0.0,0.0,False,False,01-12 14:50,0.0,0.0
1.0,12.0,15.0,-1.0,92.0,5.0,50.0,10.76208,36.9213,0.0,400.0,0.0,0.0,False,False,01-12 15:00,0.0,0.0
1.0,12.0,15.0,-1.0,92.0,5.0,50.0,10.772104,37.2575,0.0,400.0,0.0,0.0,False,False,01-12 15:10,0.0,0.0
1.0,12.0,15.0,-1.0,92.0,5.0,50.0,10.784159,37.545277,0.0,400.0,0.0,0.0,False,False,01-12 15:20,0.0,0.0
1.0,12.0,15.0,-1.0,92.0,5.0,50.0,10.794313,37.79793,0.0,400.0,0.0,0.0,False,False,01-12 15:30,0.0,0.0
1.0,12.0,15.0,-1.0,92.0,5.0,50.0,10.798258,38.032772,0.0,400.0,0.0,0.0,False,False,01-12 15:40,0.0,0.0
1.0,12.0,15.0,-1.0,92.0,5.0,50.0,10.794816,38.258274,0.0,400.0,0.0,0.0,False,False,01-12 15:50,0.0,0.0
1.0,12.0,16.0,-1.0,90.833336,5.0,50.0,10.782449,38.45147,0.0,400.0,0.0,0.0,False,False,01-12 16:00,0.0,0.0
1.0,12.0,16.0,-1.0,89.666664,5.0,50.0,10.762164,38.5962,0.0,400.0,0.0,0.0,False,False,01-12 16:10,0.0,0.0
1.0,12.0,16.0,-1.0,88.5,5.0,50.0,10.738585,38.68115,0.0,400.0,0.0,0.0,False,False,01-12 16:20,0.0,0.0
1.0,12.0,16.0,-1.0,87.333336,5.0,50.0,10.710633,38.715775,0.0,400.0,0.0,0.0,False,False,01-12 16:30,0.0,0.0
1.0,12.0,16.0,-1.0,86.166664,5.0,50.0,10.686428,38.686657,0.0,400.0,0.0,0.0,False,False,01-12 16:40,0.0,0.0
1.0,12.0,16.0,-1.0,85.0,5.0,50.0,10.668619,38.593533,0.0,400.0,0.0,0.0,False,False,01-12 16:50,0.0,0.0
1.0,12.0,17.0,-1.0,85.0,5.0,50.0,10.655686,38.477055,0.0,400.0,0.0,0.0,False,False,01-12 17:00,0.0,0.0
1.0,12.0,17.0,-1.0,85.0,5.0,50.0,10.645636,38.36389,0.0,400.0,0.0,0.0,False,False,01-12 17:10,0.0,0.0
1.0,12.0,17.0,-1.0,85.0,5.0,50.0,10.637343,38.26289,0.0,400.0,0.0,0.0,False,False,01-12 17:20,0.0,0.0
1.0,12.0,17.0,-1.0,85.0,5.0,50.0,10.630351,38.1741,0.0,400.0,0.0,0.0,False,False,01-12 17:30,0.0,0.0
1.0,12.0,17.0,-1.0,85.0,5.0,50.0,10.624418,38.09551,0.0,400.0,0.0,0.0,False,False,01-12 17:40,0.0,0.0
1.0,12.0,17.0,-1.0,85.0,5.0,50.0,10.619321,38.025536,0.0,400.0,0.0,0.0,False,False,01-12 17:50,0.0,0.0
1.0,12.0,18.0,-1.0,85.0,5.0,50.0,10.6149235,37.96304,0.0,400.0,0.0,0.0,False,False,01-12 18:00,0.0,0.0
1.0,12.0,18.0,-1.0,85.0,5.0,50.0,10.610988,37.907536,0.0,400.0,0.0,0.0,False,False,01-12 18:10,0.0,0.0
1.0,12.0,18.0,-1.0,85.0,5.0,50.0,10.607319,37.858635,0.0,400.0,0.0,0.0,False,False,01-12 18:20,0.0,0.0
1.0,12.0,18.0,-1.0,85.0,5.0,50.0,10.603794,37.81586,0.0,400.0,0.0,0.0,False,False,01-12 18:30,0.0,0.0
1.0,12.0,18.0,-1.0,85.0,5.0,50.0,10.600334,37.778694,0.0,400.0,0.0,0.0,False,False,01-12 18:40,0.0,0.0
1.0,12.0,18.0,-1.0,85.0,5.0,50.0,10.596883,37.74664,0.0,400.0,0.0,0.0,False,False,01-12 18:50,0.0,0.0
1.0,12.0,19.0,-1.0,85.166664,5.0,50.0,10.593577,37.723248,0.0,400.0,0.0,0.0,False,False,01-12 19:00,0.0,0.0
1.0,12.0,19.0,-1.0,85.333336,5.0,50.0,10.590459,37.710308,0.0,400.0,0.0,0.0,False,False,01-12 19:10,0.0,0.0
1.0,12.0,19.0,-1.0,85.5,5.0,50.0,10.587462,37.70779,0.0,400.0,0.0,0.0,False,False,01-12 19:20,0.0,0.0
1.0,12.0,19.0,-1.0,85.666664,5.0,50.0,10.584506,37.71481,0.0,400.0,0.0,0.0,False,False,01-12 19:30,0.0,0.0
1.0,12.0,19.0,-1.0,85.833336,5.0,50.0,10.581538,37.730286,0.0,400.0,0.0,0.0,False,False,01-12 19:40,0.0,0.0
1.0,12.0,19.0,-1.0,86.0,5.0,50.0,10.578537,37.75323,0.0,400.0,0.0,0.0,False,False,01-12 19:50,0.0,0.0
1.0,12.0,20.0,-1.0,86.0,5.0,50.0,10.57543,37.77849,0.0,400.0,0.0,0.0,False,False,01-12 20:00,0.0,0.0
1.0,12.0,20.0,-1.0,86.0,5.0,50.0,10.572188,37.802982,0.0,400.0,0.0,0.0,False,False,01-12 20:10,0.0,0.0
1.0,12.0,20.0,-1.0,86.0,5.0,50.0,10.5688305,37.82578,0.0,400.0,0.0,0.0,False,False,01-12 20:20,0.0,0.0
1.0,12.0,20.0,-1.0,86.0,5.0,50.0,10.565385,37.846916,0.0,400.0,0.0,0.0,False,False,01-12 20:30,0.0,0.0
1.0,12.0,20.0,-1.0,86.0,5.0,50.0,10.561873,37.866688,0.0,400.0,0.0,0.0,False,False,01-12 20:40,0.0,0.0
1.0,12.0,20.0,-1.0,86.0,5.0,50.0,10.558312,37.88533,0.0,400.0,0.0,0.0,False,False,01-12 20:50,0.0,0.0
1.0,12.0,21.0,-0.96666664,86.0,5.0,50.0,10.556933,37.903786,0.0,400.0,0.0,0.0,False,False,01-12 21:00,0.0,0.0
1.0,12.0,21.0,-0.93333334,86.0,5.0,50.0,10.557936,37.92513,0.0,400.0,0.0,0.0,False,False,01-12 21:10,0.0,0.0
1.0,12.0,21.0,-0.9,86.0,5.0,50.0,10.560451,37.95203,0.0,400.0,0.0,0.0,False,False,01-12 21:20,0.0,0.0
1.0,12.0,21.0,-0.8666667,86.0,5.0,50.0,10.56376,37.98542,0.0,400.0,0.0,0.0,False,False,01-12 21:30,0.0,0.0
1.0,12.0,21.0,-0.8333333,86.0,5.0,50.0,10.56756,38.024952,0.0,400.0,0.0,0.0,False,False,01-12 21:40,0.0,0.0
1.0,12.0,21.0,-0.8,86.0,5.0,50.0,10.571775,38.06986,0.0,400.0,0.0,0.0,False,False,01-12 21:50,0.0,0.0
1.0,12.0,22.0,-0.76666665,86.333336,5.0,50.0,10.576224,38.12896,0.0,400.0,0.0,0.0,False,False,01-12 22:00,0.0,0.0
1.0,12.0,22.0,-0.73333335,86.666664,5.0,50.0,10.580841,38.206734,0.0,400.0,0.0,0.0,False,False,01-12 22:10,0.0,0.0
1.0,12.0,22.0,-0.7,87.0,5.0,50.0,10.58564,38.303177,0.0,400.0,0.0,0.0,False,False,01-12 22:20,0.0,0.0
1.0,12.0,22.0,-0.6666667,87.333336,5.0,50.0,10.590641,38.416416,0.0,400.0,0.0,0.0,False,False,01-12 22:30,0.0,0.0
1.0,12.0,22.0,-0.6333333,87.666664,5.0,50.0,10.595845,38.544342,0.0,400.0,0.0,0.0,False,False,01-12 22:40,0.0,0.0
1.0,12.0,22.0,-0.6,88.0,5.0,50.0,10.601242,38.685158,0.0,400.0,0.0,0.0,False,False,01-12 22:50,0.0,0.0
1.0,12.0,23.0,-0.5,87.5,5.0,50.0,10.610995,38.816868,0.0,400.0,0.0,0.0,False,False,01-12 23:00,0.0,0.0
1.0,12.0,23.0,-0.4,87.0,5.0,50.0,10.625415,38.931965,0.0,400.0,0.0,0.0,False,False,01-12 23:10,0.0,0.0
1.0,12.0,23.0,-0.3,86.5,5.0,50.0,10.642834,39.032845,0.0,400.0,0.0,0.0,False,False,01-12 23:20,0.0,0.0
1.0,12.0,23.0,-0.2,86.0,5.0,50.0,10.6618805,39.123367,0.0,400.0,0.0,0.0,False,False,01-12 23:30,0.0,0.0
1.0,12.0,23.0,-0.1,85.5,5.0,50.0,10.681965,39.20585,0.0,400.0,0.0,0.0,False,False,01-12 23:40,0.0,0.0
1.0,12.0,23.0,0.0,85.0,5.0,50.0,10.702925,39.28135,0.0,400.0,0.0,0.0,False,False,01-12 23:50,0.0,0.0
1.0,13.0,0.0,0.06666667,84.833336,5.0,50.0,10.761216,39.256466,0.0,400.0,0.0,0.0,False,False,01-13 00:00,0.0,0.0
1.0,13.0,0.0,0.13333334,84.666664,5.0,50.0,10.818942,39.23138,0.0,400.0,0.0,0.0,False,False,01-13 00:10,0.0,0.0
1.0,13.0,0.0,0.2,84.5,5.0,50.0,10.859605,39.249508,0.0,400.0,0.0,0.0,False,False,01-13 00:20,0.0,0.0
1.0,13.0,0.0,0.26666668,84.333336,5.0,50.0,10.884959,39.306377,0.0,400.0,0.0,0.0,False,False,01-13 00:30,0.0,0.0
1.0,13.0,0.0,0.33333334,84.166664,5.0,50.0,10.904926,39.37621,0.0,400.0,0.0,0.0,False,False,01-13 00:40,0.0,0.0
1.0,13.0,0.0,0.4,84.0,5.0,50.0,10.924634,39.445698,0.0,400.0,0.0,0.0,False,False,01-13 00:50,0.0,0.0
1.0,13.0,1.0,0.41666666,84.166664,5.0,50.0,10.942056,39.521122,0.0,400.0,0.0,0.0,False,False,01-13 01:00,0.0,0.0
1.0,13.0,1.0,0.43333334,84.333336,5.0,50.0,10.956496,39.60491,0.0,400.0,0.0,0.0,False,False,01-13 01:10,0.0,0.0
1.0,13.0,1.0,0.45,84.5,5.0,50.0,10.969151,39.694103,0.0,400.0,0.0,0.0,False,False,01-13 01:20,0.0,0.0
1.0,13.0,1.0,0.46666667,84.666664,5.0,50.0,10.980583,39.78718,0.0,400.0,0.0,0.0,False,False,01-13 01:30,0.0,0.0
1.0,13.0,1.0,0.48333332,84.833336,5.0,50.0,10.991379,39.88252,0.0,400.0,0.0,0.0,False,False,01-13 01:40,0.0,0.0
1.0,13.0,1.0,0.5,85.0,5.0,50.0,11.001426,39.980362,0.0,400.0,0.0,0.0,False,False,01-13 01:50,0.0,0.0
1.0,13.0,2.0,0.56666666,85.0,5.0,50.0,11.0136795,40.076912,0.0,400.0,0.0,0.0,False,False,01-13 02:00,0.0,0.0
1.0,13.0,2.0,0.6333333,85.0,5.0,50.0,11.028151,40.174313,0.0,400.0,0.0,0.0,False,False,01-13 02:10,0.0,0.0
1.0,13.0,2.0,0.7,85.0,5.0,50.0,11.043794,40.275543,0.0,400.0,0.0,0.0,False,False,01-13 02:20,0.0,0.0
1.0,13.0,2.0,0.76666665,85.0,5.0,50.0,11.059982,40.381634,0.0,400.0,0.0,0.0,False,False,01-13 02:30,0.0,0.0
1.0,13.0,2.0,0.8333333,85.0,5.0,50.0,11.076568,40.492203,0.0,400.0,0.0,0.0,False,False,01-13 02:40,0.0,0.0
1.0,13.0,2.0,0.9,85.0,5.0,50.0,11.093548,40.60657,0.0,400.0,0.0,0.0,False,False,01-13 02:50,0.0,0.0
1.0,13.0,3.0,0.8666667,85.0,5.0,50.0,11.105498,40.720535,0.0,400.0,0.0,0.0,False,False,01-13 03:00,0.0,0.0
1.0,13.0,3.0,0.8333333,85.0,5.0,50.0,11.112385,40.824013,0.0,400.0,0.0,0.0,False,False,01-13 03:10,0.0,0.0
1.0,13.0,3.0,0.8,85.0,5.0,50.0,11.116314,40.909927,0.0,400.0,0.0,0.0,False,False,01-13 03:20,0.0,0.0
1.0,13.0,3.0,0.76666665,85.0,5.0,50.0,11.118595,40.977222,0.0,400.0,0.0,0.0,False,False,01-13 03:30,0.0,0.0
1.0,13.0,3.0,0.73333335,85.0,5.0,50.0,11.119744,41.027645,0.0,400.0,0.0,0.0,False,False,01-13 03:40,0.0,0.0
1.0,13.0,3.0,0.7,85.0,5.0,50.0,11.119919,41.063442,0.0,400.0,0.0,0.0,False,False,01-13 03:50,0.0,0.0
1.0,13.0,4.0,0.7,85.166664,5.0,50.0,11.120874,41.092903,0.0,400.0,0.0,0.0,False,False,01-13 04:00,0.0,0.0
1.0,13.0,4.0,0.7,85.333336,5.0,50.0,11.122818,41.12307,0.0,400.0,0.0,0.0,False,False,01-13 04:10,0.0,0.0
1.0,13.0,4.0,0.7,85.5,5.0,50.0,11.125227,41.157467,0.0,400.0,0.0,0.0,False,False,01-13 04:20,0.0,0.0
1.0,13.0,4.0,0.7,85.666664,5.0,50.0,11.127736,41.196724,0.0,400.0,0.0,0.0,False,False,01-13 04:30,0.0,0.0
1.0,13.0,4.0,0.7,85.833336,5.0,50.0,11.130246,41.240208,0.0,400.0,0.0,0.0,False,False,01-13 04:40,0.0,0.0
1.0,13.0,4.0,0.7,86.0,5.0,50.0,11.132765,41.287174,0.0,400.0,0.0,0.0,False,False,01-13 04:50,0.0,0.0
1.0,13.0,5.0,0.73333335,86.0,5.0,50.0,11.160559,41.269024,0.0,400.0,0.0,0.0,False,False,01-13 05:00,0.0,0.0
1.0,13.0,5.0,0.76666665,86.0,5.0,50.0,11.18869,41.254395,0.0,400.0,0.0,0.0,False,False,01-13 05:10,0.0,0.0
1.0,13.0,5.0,0.8,86.0,5.0,50.0,11.208038,41.268024,0.0,400.0,0.0,0.0,False,False,01-13 05:20,0.0,0.0
1.0,13.0,5.0,0.8333333,86.0,5.0,50.0,11.222196,41.299652,0.0,400.0,0.0,0.0,False,False,01-13 05:30,0.0,0.0
1.0,13.0,5.0,0.8666667,86.0,5.0,50.0,11.235289,41.337532,0.0,400.0,0.0,0.0,False,False,01-13 05:40,0.0,0.0
1.0,13.0,5.0,0.9,86.0,5.0,50.0,11.248597,41.377766,0.0,400.0,0.0,0.0,False,False,01-13 05:50,0.0,0.0
1.0,13.0,6.0,0.9166667,86.0,5.0,50.0,11.675286,40.336014,1.98,407.1571,0.0,0.0,True,False,01-13 06:00,0.0,0.0
1.0,13.0,6.0,0.93333334,86.0,21.0,23.0,11.422171,41.13513,1.98,412.23282,27000.0,16221.364,True,False,01-13 06:10,1.0,1.0
1.0,13.0,6.0,0.95,86.0,21.0,23.0,11.581174,40.637928,1.98,419.34784,27000.0,1390496.8,True,False,01-13 06:20,1.0,1.0
1.0,13.0,6.0,0.96666664,86.0,21.0,23.0,12.382164,38.62587,1.98,423.28027,9000.0,1081003.6,True,False,01-13 06:30,1.0,1.0
1.0,13.0,6.0,0.98333335,86.0,21.0,23.0,12.346359,38.640648,1.98,424.22186,27000.0,1377391.5,True,False,01-13 06:40,1.0,1.0
1.0,13.0,6.0,1.0,86.0,21.0,23.0,12.944395,37.303314,1.98,427.4409,13500.0,923034.1,True,False,01-13 06:50,1.0,1.0
1.0,13.0,7.0,1.0,88.333336,21.0,23.0,12.82431,37.669376,3.96,434.28067,27000.0,1379056.5,True,False,01-13 07:00,1.0,1.0
1.0,13.0,7.0,1.0,90.666664,21.0,23.0,13.422965,36.71763,3.96,442.5907,13500.0,934448.75,True,False,01-13 07:10,1.0,1.0
1.0,13.0,7.0,1.0,93.0,21.0,23.0,13.4110775,37.268707,3.96,453.71332,13500.0,1166327.9,True,False,01-13 07:20,1.0,1.0
1.0,13.0,7.0,1.0,95.333336,21.0,23.0,13.63681,37.26992,3.96,462.01926,27000.0,947499.06,True,False,01-13 07:30,1.0,1.0
1.0,13.0,7.0,1.0,97.666664,21.0,23.0,13.403166,38.415207,3.96,470.45114,27000.0,1408785.6,True,False,01-13 07:40,1.0,1.0
1.0,13.0,7.0,1.0,100.0,21.0,23.0,13.126524,39.62814,3.96,476.81894,27000.0,1421752.8,True,False,01-13 07:50,1.0,1.0
1.0,13.0,8.0,1.0,98.833336,21.0,23.0,14.71357,36.965042,16.83,532.8769,6750.0,1071356.1,True,False,01-13 08:00,1.0,1.0
1.0,13.0,8.0,1.0,97.666664,21.0,23.0,15.358472,36.648365,16.83,587.61334,6750.0,1056471.6,True,False,01-13 08:10,1.0,1.0
1.0,13.0,8.0,1.0,96.5,21.0,23.0,15.238112,37.495663,16.83,622.6256,27000.0,1390611.6,True,False,01-13 08:20,1.0,1.0
1.0,13.0,8.0,1.0,95.333336,21.0,23.0,15.562064,37.519928,16.83,640.46295,13500.0,1157589.5,True,False,01-13 08:30,1.0,1.0
1.0,13.0,8.0,1.0,94.166664,21.0,23.0,15.516414,37.872684,16.83,645.8353,27000.0,1381192.4,True,False,01-13 08:40,1.0,1.0
1.0,13.0,8.0,1.0,93.0,21.0,23.0,15.801678,37.62327,16.83,669.5989,13500.0,1146983.5,True,False,01-13 08:50,1.0,1.0
1.0,13.0,9.0,1.1666666,93.166664,21.0,23.0,16.440996,36.79548,19.8,710.9881,13500.0,918326.44,True,False,01-13 09:00,1.0,1.0
