months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,13.0,9.0,1.3333334,93.333336,21.0,23.0,16.176989,37.795494,19.8,741.7472,27000.0,1377484.4,True,False,01-13 09:10,1.0,1.0
1.0,13.0,9.0,1.5,93.5,21.0,23.0,16.821503,37.049507,19.8,757.88464,13500.0,921583.0,True,False,01-13 09:20,1.0,1.0
1.0,13.0,9.0,1.6666666,93.666664,21.0,23.0,16.57856,37.956486,19.8,763.65765,27000.0,1382243.0,True,False,01-13 09:30,1.0,1.0
1.0,13.0,9.0,1.8333334,93.833336,21.0,23.0,17.185968,37.300198,19.8,782.67883,13500.0,925221.9,True,False,01-13 09:40,1.0,1.0
1.0,13.0,9.0,2.0,94.0,21.0,23.0,17.258026,37.90109,19.8,808.24554,13500.0,1156635.5,True,True,01-13 09:50,1.0,1.0
1.0,13.0,10.0,2.1666667,93.833336,21.0,23.0,17.110834,38.83262,19.8,829.07227,13500.0,1158948.2,True,True,01-13 10:00,1.0,1.0
1.0,13.0,10.0,2.3333333,93.666664,21.0,23.0,17.812881,37.90314,19.8,846.17426,13500.0,928942.2,True,True,01-13 10:10,1.0,1.0
1.0,13.0,10.0,2.5,93.5,21.0,23.0,18.145447,37.89886,19.8,860.2987,13500.0,928048.4,True,True,01-13 10:20,1.0,1.0
1.0,13.0,10.0,2.6666667,93.333336,21.0,23.0,18.323824,38.05533,19.8,869.1653,27000.0,928634.2,True,True,01-13 10:30,1.0,1.0
1.0,13.0,10.0,2.8333333,93.166664,21.0,23.0,18.477852,38.416855,19.8,879.2474,27000.0,929800.6,True,True,01-13 10:40,1.0,1.0
1.0,13.0,10.0,3.0,93.0,21.0,23.0,18.615265,38.76686,19.8,887.6034,27000.0,931140.7,True,True,01-13 10:50,1.0,1.0
1.0,13.0,11.0,3.8333333,89.333336,21.0,23.0,18.796783,38.985435,19.8,894.669,27000.0,925530.8,True,True,01-13 11:00,1.0,1.0
1.0,13.0,11.0,4.6666665,85.666664,21.0,23.0,19.018318,39.107132,19.8,900.7355,27000.0,918424.8,True,True,01-13 11:10,1.0,1.0
1.0,13.0,11.0,5.5,82.0,21.0,23.0,19.255884,39.19235,19.8,905.98724,27000.0,720596.06,True,True,01-13 11:20,1.0,1.0
1.0,13.0,11.0,6.3333335,78.333336,21.0,23.0,19.497547,39.262337,19.8,910.55634,27000.0,720424.25,True,True,01-13 11:30,1.0,1.0
1.0,13.0,11.0,7.1666665,74.666664,21.0,23.0,19.339132,40.12457,19.8,912.773,13500.0,955288.44,True,True,01-13 11:40,1.0,1.0
1.0,13.0,11.0,8.0,71.0,21.0,23.0,19.578089,39.847603,19.8,913.9017,27000.0,720540.5,True,True,01-13 11:50,1.0,1.0
1.0,13.0,12.0,8.0,71.833336,21.0,23.0,19.761225,39.506027,9.9,892.621,27000.0,720405.75,True,True,01-13 12:00,1.0,1.0
1.0,13.0,12.0,8.0,72.666664,21.0,23.0,19.815483,39.311733,9.9,859.7879,27000.0,719492.4,True,True,01-13 12:10,1.0,1.0
1.0,13.0,12.0,8.0,73.5,21.0,23.0,19.02105,40.91394,9.9,840.8655,13500.0,1190291.1,True,True,01-13 12:20,1.0,1.0
1.0,13.0,12.0,8.0,74.333336,21.0,23.0,19.279472,40.242783,9.9,832.32166,27000.0,720905.56,True,True,01-13 12:30,1.0,1.0
1.0,13.0,12.0,8.0,75.166664,21.0,23.0,19.606922,39.49945,9.9,814.4841,13500.0,720522.75,True,True,01-13 12:40,1.0,1.0
1.0,13.0,12.0,8.0,76.0,21.0,23.0,19.745735,39.295303,9.9,803.8998,27000.0,720338.0,True,True,01-13 12:50,1.0,1.0
1.0,13.0,13.0,7.8333335,77.833336,21.0,23.0,19.993658,39.203335,15.84,798.08,27000.0,719581.06,True,False,01-13 13:00,1.0,1.0
1.0,13.0,13.0,7.6666665,79.666664,21.0,23.0,20.160316,39.488056,15.84,800.39667,27000.0,717534.0,False,True,01-13 13:10,1.0,1.0
1.0,13.0,13.0,7.5,81.5,21.0,23.0,20.240934,40.010113,15.84,805.18604,27000.0,716222.0,False,True,01-13 13:20,1.0,1.0
1.0,13.0,13.0,7.3333335,83.333336,21.0,23.0,19.466568,42.341984,15.84,807.5287,13500.0,1189986.9,True,True,01-13 13:30,1.0,1.0
1.0,13.0,13.0,7.1666665,85.166664,21.0,23.0,19.733686,41.97849,15.84,808.36127,27000.0,720879.75,True,True,01-13 13:40,1.0,1.0
1.0,13.0,13.0,7.0,87.0,21.0,23.0,20.069662,41.696198,15.84,810.5015,13500.0,719494.9,False,True,01-13 13:50,1.0,1.0
1.0,13.0,14.0,7.0,86.0,21.0,23.0,19.842356,42.62245,15.84,813.48236,13500.0,955790.56,True,True,01-13 14:00,1.0,1.0
1.0,13.0,14.0,7.0,85.0,21.0,23.0,20.009806,42.461983,15.84,815.6726,27000.0,719396.0,False,True,01-13 14:10,1.0,1.0
1.0,13.0,14.0,7.0,84.0,21.0,23.0,20.298567,42.00617,15.84,817.861,27000.0,718000.56,False,True,01-13 14:20,1.0,1.0
1.0,13.0,14.0,7.0,83.0,21.0,23.0,20.498795,41.70323,15.84,819.4437,27000.0,715560.06,False,True,01-13 14:30,1.0,1.0
1.0,13.0,14.0,7.0,82.0,21.0,23.0,20.601341,41.57567,15.84,820.63544,27000.0,713869.1,False,True,01-13 14:40,1.0,1.0
1.0,13.0,14.0,7.0,81.0,21.0,23.0,20.660147,41.48698,15.84,821.58246,27000.0,713007.94,False,True,01-13 14:50,1.0,1.0
1.0,13.0,15.0,6.8333335,83.0,21.0,23.0,20.687092,41.488594,15.84,822.34424,27000.0,712511.06,False,True,01-13 15:00,1.0,1.0
1.0,13.0,15.0,6.6666665,85.0,21.0,23.0,20.684132,41.616802,15.84,822.95105,27000.0,712291.44,False,True,01-13 15:10,1.0,1.0
1.0,13.0,15.0,6.5,87.0,21.0,23.0,20.362091,42.482517,15.84,823.33514,9000.0,872953.5,False,True,01-13 15:20,1.0,1.0
1.0,13.0,15.0,6.3333335,89.0,21.0,23.0,20.253698,42.835575,15.84,823.82574,9000.0,874977.94,False,True,01-13 15:30,1.0,1.0
1.0,13.0,15.0,6.1666665,91.0,21.0,23.0,20.304514,42.84113,15.84,824.13513,27000.0,716080.6,False,True,01-13 15:40,1.0,1.0
1.0,13.0,15.0,6.0,93.0,21.0,23.0,20.422152,42.801525,15.84,824.4298,27000.0,715667.4,False,True,01-13 15:50,1.0,1.0
1.0,13.0,16.0,6.0,93.0,21.0,23.0,20.463387,42.977272,15.84,824.6023,27000.0,714700.94,False,True,01-13 16:00,1.0,1.0
1.0,13.0,16.0,6.0,93.0,21.0,23.0,20.019417,44.19589,15.84,824.7151,13500.0,954463.44,False,True,01-13 16:10,1.0,1.0
1.0,13.0,16.0,6.0,93.0,21.0,23.0,19.85098,44.597652,15.84,824.96356,13500.0,957599.4,True,True,01-13 16:20,1.0,1.0
1.0,13.0,16.0,6.0,93.0,21.0,23.0,19.793993,44.67671,15.84,825.19965,13500.0,958968.5,True,True,01-13 16:30,1.0,1.0
1.0,13.0,16.0,6.0,93.0,21.0,23.0,20.000177,44.175858,15.84,825.32025,27000.0,720158.94,False,True,01-13 16:40,1.0,1.0
1.0,13.0,16.0,6.0,93.0,21.0,23.0,20.244474,43.672024,15.84,825.40845,27000.0,718387.56,False,True,01-13 16:50,1.0,1.0
1.0,13.0,17.0,5.8333335,93.0,21.0,23.0,20.168383,43.930126,13.86,820.54443,27000.0,716303.5,False,True,01-13 17:00,1.0,1.0
1.0,13.0,17.0,5.6666665,93.0,21.0,23.0,20.010923,44.291744,13.86,813.3363,27000.0,716971.2,False,True,01-13 17:10,1.0,1.0
1.0,13.0,17.0,5.5,93.0,21.0,23.0,19.911642,44.400803,13.86,806.2534,27000.0,718320.0,True,True,01-13 17:20,1.0,1.0
1.0,13.0,17.0,5.3333335,93.0,21.0,23.0,19.865799,44.29835,13.86,800.2533,27000.0,719148.25,True,True,01-13 17:30,1.0,1.0
1.0,13.0,17.0,5.1666665,93.0,21.0,23.0,19.537766,44.728935,13.86,797.019,9000.0,879545.1,True,False,01-13 17:40,1.0,1.0
1.0,13.0,17.0,5.0,93.0,21.0,23.0,19.50276,44.59641,13.86,796.2514,27000.0,964204.7,True,False,01-13 17:50,1.0,1.0
1.0,13.0,18.0,4.8333335,93.0,21.0,23.0,19.31705,44.485867,7.92,778.2408,27000.0,961048.25,True,False,01-13 18:00,1.0,1.0
1.0,13.0,18.0,4.6666665,93.0,21.0,23.0,18.752054,45.04612,7.92,757.0706,9000.0,1117114.8,True,False,01-13 18:10,1.0,1.0
1.0,13.0,18.0,4.5,93.0,21.0,23.0,18.638708,44.90044,7.92,748.4349,27000.0,956203.6,True,False,01-13 18:20,1.0,1.0
1.0,13.0,18.0,4.3333335,93.0,21.0,23.0,17.801792,46.059074,7.92,734.15466,13500.0,1427090.5,True,False,01-13 18:30,1.0,1.0
1.0,13.0,18.0,4.1666665,93.0,21.0,23.0,18.005491,44.95277,7.92,726.4503,27000.0,953306.6,True,False,01-13 18:40,1.0,1.0
1.0,13.0,18.0,4.0,93.0,21.0,23.0,18.203606,43.656857,7.92,709.67126,27000.0,949469.3,True,False,01-13 18:50,1.0,1.0
1.0,13.0,19.0,3.8333333,93.0,21.0,23.0,18.296854,42.743042,7.92,693.45435,27000.0,945768.9,True,False,01-13 19:00,1.0,1.0
1.0,13.0,19.0,3.6666667,93.0,21.0,23.0,18.270046,42.211468,7.92,679.5483,27000.0,942562.7,True,False,01-13 19:10,1.0,1.0
1.0,13.0,19.0,3.5,93.0,21.0,23.0,18.201185,41.823193,7.92,668.12897,27000.0,939846.94,True,False,01-13 19:20,1.0,1.0
1.0,13.0,19.0,3.3333333,93.0,21.0,23.0,18.134735,41.4474,7.92,658.78503,27000.0,937339.7,True,False,01-13 19:30,1.0,1.0
1.0,13.0,19.0,3.1666667,93.0,21.0,23.0,17.778751,41.63703,7.92,653.3972,9000.0,1091883.1,True,False,01-13 19:40,1.0,1.0
1.0,13.0,19.0,3.0,93.0,21.0,23.0,17.725948,41.45591,7.92,652.02856,27000.0,933615.06,True,False,01-13 19:50,1.0,1.0
1.0,13.0,20.0,3.0,93.0,21.0,23.0,17.204842,41.8837,3.96,631.9082,9000.0,1090802.6,True,False,01-13 20:00,1.0,1.0
1.0,13.0,20.0,3.0,93.0,21.0,23.0,17.10238,41.76091,3.96,621.41473,27000.0,936018.56,True,False,01-13 20:10,1.0,1.0
1.0,13.0,20.0,3.0,93.0,21.0,23.0,16.68534,41.99927,3.96,609.7506,13500.0,1170416.2,True,False,01-13 20:20,1.0,1.0
1.0,13.0,20.0,3.0,93.0,21.0,23.0,16.741457,41.475094,3.96,604.18414,27000.0,938635.2,True,False,01-13 20:30,1.0,1.0
1.0,13.0,20.0,3.0,93.0,21.0,23.0,16.884638,40.64247,3.96,590.22,27000.0,938188.5,True,False,01-13 20:40,1.0,1.0
1.0,13.0,20.0,3.0,93.0,21.0,23.0,16.954754,40.09652,3.96,576.3754,27000.0,937224.0,True,False,01-13 20:50,1.0,1.0
1.0,13.0,21.0,3.3333333,93.0,21.0,23.0,16.973867,39.824547,3.96,564.4145,27000.0,941894.5,True,False,01-13 21:00,1.0,1.0
1.0,13.0,21.0,3.6666667,93.0,21.0,23.0,16.99252,39.72598,3.96,554.6148,27000.0,947073.1,True,False,01-13 21:10,1.0,1.0
1.0,13.0,21.0,4.0,93.0,21.0,23.0,17.028608,39.74466,3.96,546.64716,27000.0,952485.6,True,False,01-13 21:20,1.0,1.0
1.0,13.0,21.0,4.3333335,93.0,21.0,23.0,16.645094,40.78665,3.96,543.5067,13500.0,1190904.1,True,False,01-13 21:30,1.0,1.0
1.0,13.0,21.0,4.6666665,93.0,21.0,23.0,16.940218,40.431316,3.96,537.45087,13500.0,965780.5,True,False,01-13 21:40,1.0,1.0
1.0,13.0,21.0,5.0,93.0,21.0,23.0,17.114666,40.376637,3.96,532.6467,27000.0,970776.1,True,False,01-13 21:50,1.0,1.0
1.0,13.0,22.0,5.0,93.166664,21.0,23.0,16.186142,43.282635,3.96,523.2834,13500.0,1203898.5,True,False,01-13 22:00,1.0,1.0
1.0,13.0,22.0,5.0,93.333336,21.0,23.0,16.006104,44.19918,3.96,511.1315,13500.0,977504.44,True,False,01-13 22:10,1.0,1.0
1.0,13.0,22.0,5.0,93.5,21.0,23.0,15.767894,45.09331,3.96,502.0828,13500.0,1213793.8,True,False,01-13 22:20,1.0,1.0
1.0,13.0,22.0,5.0,93.666664,21.0,23.0,15.86694,45.051655,3.96,496.79623,27000.0,982956.5,True,False,01-13 22:30,1.0,1.0
1.0,13.0,22.0,5.0,93.833336,21.0,23.0,15.240459,46.86499,3.96,494.25592,13500.0,1450061.6,True,False,01-13 22:40,1.0,1.0
1.0,13.0,22.0,5.0,94.0,21.0,23.0,15.491731,46.294983,3.96,493.38184,27000.0,989376.2,True,False,01-13 22:50,1.0,1.0
1.0,13.0,23.0,5.0333333,93.666664,21.0,23.0,15.612392,46.047176,0.0,480.2851,27000.0,733443.9,False,False,01-13 23:00,1.0,1.0
1.0,13.0,23.0,5.0666666,93.333336,5.0,50.0,14.971547,48.01865,0.0,474.9,0.0,0.0,False,False,01-13 23:10,0.0,0.0
1.0,13.0,23.0,5.1,93.0,5.0,50.0,14.51023,49.46705,0.0,466.37003,0.0,0.0,False,False,01-13 23:20,0.0,0.0
1.0,13.0,23.0,5.133333,92.666664,5.0,50.0,14.304841,50.12039,0.0,459.05746,0.0,0.0,False,False,01-13 23:30,0.0,0.0
1.0,13.0,23.0,5.1666665,92.333336,5.0,50.0,14.207341,50.42676,0.0,454.22348,0.0,0.0,False,False,01-13 23:40,0.0,0.0
1.0,13.0,23.0,5.2,92.0,5.0,50.0,14.104673,50.745014,0.0,448.2849,0.0,0.0,False,False,01-13 23:50,0.0,0.0
1.0,14.0,0.0,5.2166667,92.0,5.0,50.0,14.015549,51.031315,0.0,442.94952,0.0,0.0,False,False,01-14 00:00,0.0,0.0
1.0,14.0,0.0,5.233333,92.0,5.0,50.0,13.93827,51.28624,0.0,438.18237,0.0,0.0,False,False,01-14 00:10,0.0,0.0
1.0,14.0,0.0,5.25,92.0,5.0,50.0,13.872765,51.51026,0.0,433.94025,0.0,0.0,False,False,01-14 00:20,0.0,0.0
1.0,14.0,0.0,5.266667,92.0,5.0,50.0,13.817174,51.70852,0.0,430.1713,0.0,0.0,False,False,01-14 00:30,0.0,0.0
1.0,14.0,0.0,5.2833333,92.0,5.0,50.0,13.769219,51.887432,0.0,426.82327,0.0,0.0,False,False,01-14 00:40,0.0,0.0
1.0,14.0,0.0,5.3,92.0,5.0,50.0,13.727237,52.051617,0.0,423.8483,0.0,0.0,False,False,01-14 00:50,0.0,0.0
1.0,14.0,1.0,5.266667,92.166664,5.0,50.0,13.687118,52.200943,0.0,421.20377,0.0,0.0,False,False,01-14 01:00,0.0,0.0
1.0,14.0,1.0,5.233333,92.333336,5.0,50.0,13.647934,52.34399,0.0,418.85257,0.0,0.0,False,False,01-14 01:10,0.0,0.0
1.0,14.0,1.0,5.2,92.5,5.0,50.0,13.610364,52.477684,0.0,416.76202,0.0,0.0,False,False,01-14 01:20,0.0,0.0
1.0,14.0,1.0,5.1666665,92.666664,5.0,50.0,13.574946,52.600445,0.0,414.90326,0.0,0.0,False,False,01-14 01:30,0.0,0.0
1.0,14.0,1.0,5.133333,92.833336,5.0,50.0,13.541712,52.71264,0.0,413.25058,0.0,0.0,False,False,01-14 01:40,0.0,0.0
1.0,14.0,1.0,5.1,93.0,5.0,50.0,13.510443,52.81541,0.0,411.78116,0.0,0.0,False,False,01-14 01:50,0.0,0.0
1.0,14.0,2.0,5.1,92.833336,5.0,50.0,13.483061,52.90659,0.0,410.47476,0.0,0.0,False,False,01-14 02:00,0.0,0.0
1.0,14.0,2.0,5.1,92.666664,5.0,50.0,13.459527,52.975353,0.0,409.31326,0.0,0.0,False,False,01-14 02:10,0.0,0.0
1.0,14.0,2.0,5.1,92.5,5.0,50.0,13.43885,53.02502,0.0,408.28064,0.0,0.0,False,False,01-14 02:20,0.0,0.0
1.0,14.0,2.0,5.1,92.333336,5.0,50.0,13.420217,53.059265,0.0,407.36258,0.0,0.0,False,False,01-14 02:30,0.0,0.0
1.0,14.0,2.0,5.1,92.166664,5.0,50.0,13.403302,53.08021,0.0,406.54633,0.0,0.0,False,False,01-14 02:40,0.0,0.0
1.0,14.0,2.0,5.1,92.0,5.0,50.0,13.387868,53.08958,0.0,405.8206,0.0,0.0,False,False,01-14 02:50,0.0,0.0
1.0,14.0,3.0,5.0333333,92.0,5.0,50.0,13.369533,53.0861,0.0,405.1753,0.0,0.0,False,False,01-14 03:00,0.0,0.0
1.0,14.0,3.0,4.9666667,92.0,5.0,50.0,13.347837,53.076183,0.0,404.6014,0.0,0.0,False,False,01-14 03:10,0.0,0.0
1.0,14.0,3.0,4.9,92.0,5.0,50.0,13.32434,53.054512,0.0,404.0911,0.0,0.0,False,False,01-14 03:20,0.0,0.0
1.0,14.0,3.0,4.8333335,92.0,5.0,50.0,13.300314,53.018475,0.0,403.6373,0.0,0.0,False,False,01-14 03:30,0.0,0.0
1.0,14.0,3.0,4.766667,92.0,5.0,50.0,13.276265,52.968384,0.0,403.23376,0.0,0.0,False,False,01-14 03:40,0.0,0.0
1.0,14.0,3.0,4.7,92.0,5.0,50.0,13.252275,52.90574,0.0,402.87494,0.0,0.0,False,False,01-14 03:50,0.0,0.0
1.0,14.0,4.0,4.65,92.166664,5.0,50.0,13.229265,52.84626,0.0,402.55588,0.0,0.0,False,False,01-14 04:00,0.0,0.0
1.0,14.0,4.0,4.6,92.333336,5.0,50.0,13.207402,52.786606,0.0,402.27222,0.0,0.0,False,False,01-14 04:10,0.0,0.0
1.0,14.0,4.0,4.55,92.5,5.0,50.0,13.186301,52.729687,0.0,402.02,0.0,0.0,False,False,01-14 04:20,0.0,0.0
1.0,14.0,4.0,4.5,92.666664,5.0,50.0,13.165637,52.676212,0.0,401.79578,0.0,0.0,False,False,01-14 04:30,0.0,0.0
1.0,14.0,4.0,4.45,92.833336,5.0,50.0,13.145281,52.625805,0.0,401.5964,0.0,0.0,False,False,01-14 04:40,0.0,0.0
1.0,14.0,4.0,4.4,93.0,5.0,50.0,13.125206,52.577877,0.0,401.41916,0.0,0.0,False,False,01-14 04:50,0.0,0.0
1.0,14.0,5.0,4.383333,93.0,5.0,50.0,13.134664,52.4252,0.0,401.26157,0.0,0.0,False,False,01-14 05:00,0.0,0.0
1.0,14.0,5.0,4.366667,93.0,5.0,50.0,13.147483,52.267433,0.0,401.1215,0.0,0.0,False,False,01-14 05:10,0.0,0.0
1.0,14.0,5.0,4.35,93.0,5.0,50.0,13.150724,52.148567,0.0,400.99695,0.0,0.0,False,False,01-14 05:20,0.0,0.0
1.0,14.0,5.0,4.3333335,93.0,5.0,50.0,13.146365,52.061043,0.0,400.88623,0.0,0.0,False,False,01-14 05:30,0.0,0.0
1.0,14.0,5.0,4.3166666,93.0,5.0,50.0,13.139368,51.987217,0.0,400.78778,0.0,0.0,False,False,01-14 05:40,0.0,0.0
1.0,14.0,5.0,4.3,93.0,5.0,50.0,13.132295,51.91779,0.0,400.7003,0.0,0.0,False,False,01-14 05:50,0.0,0.0
1.0,14.0,6.0,4.25,93.0,5.0,50.0,13.420464,50.972317,1.98,406.06577,0.0,0.0,True,False,01-14 06:00,0.0,0.0
1.0,14.0,6.0,4.2,93.0,21.0,23.0,13.271557,51.45618,1.98,413.47165,27000.0,17218.916,True,False,01-14 06:10,1.0,1.0
1.0,14.0,6.0,4.15,93.0,21.0,23.0,14.0728445,48.593533,1.98,418.20358,9000.0,1138514.9,True,False,01-14 06:20,1.0,1.0
1.0,14.0,6.0,4.1,93.0,21.0,23.0,14.02475,48.43046,1.98,419.54138,27000.0,1441024.8,True,False,01-14 06:30,1.0,1.0
1.0,14.0,6.0,4.05,93.0,21.0,23.0,14.657708,46.359158,1.98,423.2493,13500.0,974913.06,True,False,01-14 06:40,1.0,1.0
1.0,14.0,6.0,4.0,93.0,21.0,23.0,14.65128,46.207035,1.98,428.47122,13500.0,1200670.1,True,False,01-14 06:50,1.0,1.0
1.0,14.0,7.0,4.0,94.166664,21.0,23.0,14.6036415,46.215393,3.96,437.27805,27000.0,1438907.9,True,False,01-14 07:00,1.0,1.0
1.0,14.0,7.0,4.0,95.333336,21.0,23.0,15.159403,44.778618,3.96,444.68393,13500.0,981073.44,True,False,01-14 07:10,1.0,1.0
1.0,14.0,7.0,4.0,96.5,21.0,23.0,14.912729,45.480297,3.96,448.4685,27000.0,1447001.0,True,False,01-14 07:20,1.0,1.0
1.0,14.0,7.0,4.0,97.666664,21.0,23.0,15.178565,44.9877,3.96,457.05576,27000.0,992389.94,True,False,01-14 07:30,1.0,1.0
1.0,14.0,7.0,4.0,98.833336,21.0,23.0,14.991758,45.70107,3.96,465.41293,27000.0,1460347.9,True,False,01-14 07:40,1.0,1.0
1.0,14.0,7.0,4.0,100.0,21.0,23.0,14.729874,46.579548,3.96,472.61182,27000.0,1469063.8,True,False,01-14 07:50,1.0,1.0
1.0,14.0,8.0,4.1666665,98.833336,21.0,23.0,16.527391,42.679203,16.83,529.3024,6750.0,997943.56,True,False,01-14 08:00,1.0,1.0
1.0,14.0,8.0,4.3333335,97.666664,21.0,23.0,16.919603,42.272537,16.83,550.32684,9000.0,1143468.8,True,False,01-14 08:10,1.0,1.0
1.0,14.0,8.0,4.5,96.5,21.0,23.0,17.414808,42.11203,16.83,602.29974,9000.0,1135039.1,True,False,01-14 08:20,1.0,1.0
1.0,14.0,8.0,4.6666665,95.333336,21.0,23.0,17.996407,41.385273,16.83,612.7208,13500.0,973534.2,True,False,01-14 08:30,1.0,1.0
1.0,14.0,8.0,4.8333335,94.166664,21.0,23.0,17.932522,42.40584,16.83,654.0436,13500.0,1202094.0,True,False,01-14 08:40,1.0,1.0
1.0,14.0,8.0,5.0,93.0,21.0,23.0,18.328089,42.065044,16.83,686.56116,27000.0,964845.4,True,False,01-14 08:50,1.0,1.0
1.0,14.0,9.0,5.1666665,92.0,21.0,23.0,18.096395,43.309784,19.8,725.9735,27000.0,1191061.8,True,False,01-14 09:00,1.0,1.0
1.0,14.0,9.0,5.3333335,91.0,21.0,23.0,17.839441,44.44349,19.8,760.5945,27000.0,1192368.2,True,False,01-14 09:10,1.0,1.0
1.0,14.0,9.0,5.5,90.0,21.0,23.0,18.628437,42.947876,19.8,775.0979,13500.0,722992.06,True,False,01-14 09:20,1.0,1.0
1.0,14.0,9.0,5.6666665,89.0,21.0,23.0,19.087027,42.294296,19.8,790.09534,9000.0,721619.75,True,False,01-14 09:30,1.0,1.0
1.0,14.0,9.0,5.8333335,88.0,21.0,23.0,18.698326,43.434025,19.8,801.5976,27000.0,1192467.9,True,True,01-14 09:40,1.0,1.0
1.0,14.0,9.0,6.0,87.0,21.0,23.0,18.875729,43.385857,19.8,815.18207,13500.0,957378.9,True,True,01-14 09:50,1.0,1.0
1.0,14.0,10.0,6.1666665,88.0,21.0,23.0,18.898186,43.71872,19.8,835.66565,13500.0,957515.44,True,True,01-14 10:00,1.0,1.0
1.0,14.0,10.0,6.3333335,89.0,21.0,23.0,18.749315,44.549213,19.8,852.4001,13500.0,1194019.8,True,True,01-14 10:10,1.0,1.0
1.0,14.0,10.0,6.5,90.0,21.0,23.0,19.368294,43.58802,19.8,866.30023,13500.0,721512.1,True,True,01-14 10:20,1.0,1.0
1.0,14.0,10.0,6.6666665,91.0,21.0,23.0,19.465832,44.13518,19.8,877.8016,13500.0,958105.44,True,True,01-14 10:30,1.0,1.0
1.0,14.0,10.0,6.8333335,92.0,21.0,23.0,19.300797,45.110218,19.8,885.11566,27000.0,1195690.6,True,True,01-14 10:40,1.0,1.0
1.0,14.0,10.0,7.0,93.0,21.0,23.0,19.536615,45.287025,19.8,893.4696,27000.0,721353.7,True,True,01-14 10:50,1.0,1.0
1.0,14.0,11.0,7.0,94.166664,21.0,23.0,19.973429,45.029926,19.8,896.8322,13500.0,720854.3,True,True,01-14 11:00,1.0,1.0
1.0,14.0,11.0,7.0,95.333336,21.0,23.0,20.151299,45.14446,19.8,898.1784,27000.0,718679.6,False,True,01-14 11:10,1.0,1.0
1.0,14.0,11.0,7.0,96.5,21.0,23.0,20.325018,45.575645,19.8,903.00183,27000.0,717253.1,False,True,01-14 11:20,1.0,1.0
1.0,14.0,11.0,7.0,97.666664,21.0,23.0,20.432255,46.1782,19.8,908.039,27000.0,715919.6,False,True,01-14 11:30,1.0,1.0
1.0,14.0,11.0,7.0,98.833336,21.0,23.0,20.518671,46.78851,19.8,912.44946,27000.0,715159.94,False,True,01-14 11:40,1.0,1.0
1.0,14.0,11.0,7.0,100.0,21.0,23.0,20.600687,47.354416,19.8,916.0498,27000.0,714572.06,False,True,01-14 11:50,1.0,1.0
1.0,14.0,12.0,7.3333335,95.166664,21.0,23.0,19.77854,49.283676,9.9,880.57,9000.0,1038382.9,True,True,01-14 12:00,1.0,1.0
1.0,14.0,12.0,7.6666665,90.333336,21.0,23.0,19.901537,48.518192,9.9,860.1701,27000.0,721032.0,True,True,01-14 12:10,1.0,1.0
1.0,14.0,12.0,8.0,85.5,21.0,23.0,20.16204,47.092667,9.9,826.9752,27000.0,719896.9,False,True,01-14 12:20,1.0,1.0
1.0,14.0,12.0,8.333333,80.666664,21.0,23.0,20.404175,45.728676,9.9,799.1646,27000.0,717523.44,False,False,01-14 12:30,1.0,1.0
1.0,14.0,12.0,8.666667,75.833336,21.0,23.0,20.551472,44.59226,9.9,776.83923,27000.0,715304.5,False,False,01-14 12:40,1.0,1.0
1.0,14.0,12.0,9.0,71.0,21.0,23.0,20.655483,43.49514,9.9,758.80585,27000.0,713894.5,False,False,01-14 12:50,1.0,1.0
1.0,14.0,13.0,9.0,69.333336,21.0,23.0,20.865244,42.383488,15.84,758.60913,27000.0,712841.6,False,False,01-14 13:00,1.0,1.0
1.0,14.0,13.0,9.0,67.666664,21.0,23.0,20.99823,41.638397,15.84,767.8115,27000.0,672139.25,False,False,01-14 13:10,1.0,1.0
1.0,14.0,13.0,9.0,66.0,21.0,23.0,20.999886,41.25481,15.84,778.6053,27000.0,626520.75,False,False,01-14 13:20,1.0,1.0
1.0,14.0,13.0,9.0,64.333336,21.0,23.0,20.71007,41.304123,15.84,783.0433,13500.0,874264.9,False,False,01-14 13:30,1.0,1.0
1.0,14.0,13.0,9.0,62.666668,21.0,23.0,20.999258,40.023495,15.84,790.76587,13500.0,656465.1,False,False,01-14 13:40,1.0,1.0
1.0,14.0,13.0,9.0,61.0,21.0,23.0,20.999937,39.59323,15.84,796.9021,27000.0,550323.1,False,False,01-14 13:50,1.0,1.0
1.0,14.0,14.0,8.666667,64.333336,21.0,23.0,20.999897,39.181988,15.84,802.941,27000.0,634537.25,False,True,01-14 14:00,1.0,1.0
1.0,14.0,14.0,8.333333,67.666664,21.0,23.0,20.9999,38.964554,15.84,807.34644,27000.0,640054.1,False,True,01-14 14:10,1.0,1.0
1.0,14.0,14.0,8.0,71.0,21.0,23.0,20.999947,38.921585,15.84,810.6987,27000.0,648008.94,False,True,01-14 14:20,1.0,1.0
1.0,14.0,14.0,7.6666665,74.333336,21.0,23.0,20.668236,39.69184,15.84,811.9778,13500.0,866651.5,False,True,01-14 14:30,1.0,1.0
1.0,14.0,14.0,7.3333335,77.666664,21.0,23.0,20.896524,39.29782,15.84,812.4595,27000.0,712022.5,False,True,01-14 14:40,1.0,1.0
1.0,14.0,14.0,7.0,81.0,21.0,23.0,20.638733,40.06783,15.84,814.03955,13500.0,924332.44,False,True,01-14 14:50,1.0,1.0
1.0,14.0,15.0,7.0,80.166664,21.0,23.0,20.886671,39.631557,15.84,815.0029,27000.0,712334.5,False,True,01-14 15:00,1.0,1.0
1.0,14.0,15.0,7.0,79.333336,21.0,23.0,20.998672,39.530296,15.84,816.7241,27000.0,684779.3,False,True,01-14 15:10,1.0,1.0
1.0,14.0,15.0,7.0,78.5,21.0,23.0,21.000023,39.64873,15.84,818.2914,27000.0,628552.2,False,True,01-14 15:20,1.0,1.0
1.0,14.0,15.0,7.0,77.666664,21.0,23.0,21.000029,39.701992,15.84,819.59607,27000.0,649988.25,False,True,01-14 15:30,1.0,1.0
1.0,14.0,15.0,7.0,76.833336,21.0,23.0,21.000011,39.68888,15.84,820.65424,27000.0,639851.7,False,True,01-14 15:40,1.0,1.0
1.0,14.0,15.0,7.0,76.0,21.0,23.0,20.999996,39.6197,15.84,821.5158,27000.0,640729.44,False,True,01-14 15:50,1.0,1.0
1.0,14.0,16.0,7.0,76.833336,21.0,23.0,20.99998,39.560776,15.84,822.23065,27000.0,643241.0,False,True,01-14 16:00,1.0,1.0
1.0,14.0,16.0,7.0,77.666664,21.0,23.0,20.999985,39.556503,15.84,822.83185,27000.0,646907.9,False,True,01-14 16:10,1.0,1.0
1.0,14.0,16.0,7.0,78.5,21.0,23.0,20.999998,39.611584,15.84,823.33997,27000.0,651687.0,False,True,01-14 16:20,1.0,1.0
1.0,14.0,16.0,7.0,79.333336,21.0,23.0,21.000013,39.717094,15.84,823.76935,27000.0,659804.3,False,True,01-14 16:30,1.0,1.0
1.0,14.0,16.0,7.0,80.166664,21.0,23.0,20.65008,40.52367,15.84,824.016,13500.0,903853.6,False,True,01-14 16:40,1.0,1.0
1.0,14.0,16.0,7.0,81.0,21.0,23.0,20.983257,39.86574,15.84,824.3969,13500.0,711561.8,False,True,01-14 16:50,1.0,1.0
1.0,14.0,17.0,6.6666665,83.0,21.0,23.0,20.920105,40.078796,13.86,819.75476,27000.0,709470.2,False,True,01-14 17:00,1.0,1.0
1.0,14.0,17.0,6.3333335,85.0,21.0,23.0,20.0551,41.99321,13.86,813.6818,9000.0,1029392.75,False,True,01-14 17:10,1.0,1.0
1.0,14.0,17.0,6.0,87.0,21.0,23.0,20.095495,41.82513,13.86,811.0647,27000.0,717453.6,False,True,01-14 17:20,1.0,1.0
1.0,14.0,17.0,5.6666665,89.0,21.0,23.0,20.19747,41.499004,13.86,805.04926,27000.0,717093.06,False,True,01-14 17:30,1.0,1.0
1.0,14.0,17.0,5.3333335,91.0,21.0,23.0,20.250435,41.352028,13.86,799.41125,27000.0,716200.3,False,False,01-14 17:40,1.0,1.0
1.0,14.0,17.0,5.0,93.0,21.0,23.0,19.878048,42.145306,13.86,796.1649,9000.0,1114565.5,True,False,01-14 17:50,1.0,1.0
1.0,14.0,18.0,5.1666665,93.0,21.0,23.0,19.191183,43.476665,7.92,775.6625,13500.0,956320.9,True,False,01-14 18:00,1.0,1.0
1.0,14.0,18.0,5.3333335,93.0,21.0,23.0,18.690968,44.310234,7.92,760.6073,9000.0,1036660.6,True,False,01-14 18:10,1.0,1.0
1.0,14.0,18.0,5.5,93.0,21.0,23.0,18.812962,43.83098,7.92,751.0333,27000.0,721765.56,True,False,01-14 18:20,1.0,1.0
1.0,14.0,18.0,5.6666665,93.0,21.0,23.0,19.008226,43.098984,7.92,729.64746,27000.0,721531.6,True,False,01-14 18:30,1.0,1.0
1.0,14.0,18.0,5.8333335,93.0,21.0,23.0,18.276669,44.673786,7.92,719.03046,13500.0,1193308.6,True,False,01-14 18:40,1.0,1.0
1.0,14.0,18.0,6.0,93.0,21.0,23.0,18.513245,44.03359,7.92,714.4207,27000.0,722486.2,True,False,01-14 18:50,1.0,1.0
1.0,14.0,19.0,5.8333335,93.0,21.0,23.0,18.76111,43.358658,7.92,700.5887,27000.0,721971.9,True,False,01-14 19:00,1.0,1.0
1.0,14.0,19.0,5.6666665,93.0,21.0,23.0,18.432463,44.002193,7.92,691.91534,13500.0,957545.3,True,False,01-14 19:10,1.0,1.0
1.0,14.0,19.0,5.5,93.0,21.0,23.0,18.47144,43.769886,7.92,687.6995,27000.0,722097.75,True,False,01-14 19:20,1.0,1.0
1.0,14.0,19.0,5.3333335,93.0,21.0,23.0,18.201069,44.133053,7.92,679.6511,13500.0,957877.1,True,False,01-14 19:30,1.0,1.0
1.0,14.0,19.0,5.1666665,93.0,21.0,23.0,18.28952,43.71511,7.92,674.93097,27000.0,722543.2,True,False,01-14 19:40,1.0,1.0
1.0,14.0,19.0,5.0,93.0,21.0,23.0,18.042423,43.94072,7.92,668.4358,13500.0,1198910.8,True,False,01-14 19:50,1.0,1.0
1.0,14.0,20.0,5.0,93.0,21.0,23.0,17.932884,43.90162,3.96,655.1144,27000.0,963971.5,True,False,01-14 20:00,1.0,1.0
1.0,14.0,20.0,5.0,93.0,21.0,23.0,17.951317,43.42905,3.96,633.14496,27000.0,964345.2,True,False,01-14 20:10,1.0,1.0
1.0,14.0,20.0,5.0,93.0,21.0,23.0,17.969059,43.01928,3.96,611.7517,27000.0,964180.5,True,False,01-14 20:20,1.0,1.0
1.0,14.0,20.0,5.0,93.0,21.0,23.0,17.958479,42.75105,3.96,593.6129,27000.0,964031.75,True,False,01-14 20:30,1.0,1.0
1.0,14.0,20.0,5.0,93.0,21.0,23.0,17.936052,42.568066,3.96,578.8838,27000.0,964013.0,True,False,01-14 20:40,1.0,1.0
1.0,14.0,20.0,5.0,93.0,21.0,23.0,17.916475,42.418846,3.96,566.9066,27000.0,964054.75,True,False,01-14 20:50,1.0,1.0
1.0,14.0,21.0,5.0,93.0,21.0,23.0,16.974539,44.39552,3.96,560.0192,9000.0,1433523.6,True,False,01-14 21:00,1.0,1.0
1.0,14.0,21.0,5.0,93.0,21.0,23.0,17.239191,43.611847,3.96,558.28564,27000.0,968650.75,True,False,01-14 21:10,1.0,1.0
1.0,14.0,21.0,5.0,93.0,21.0,23.0,17.478472,42.818623,3.96,551.2291,27000.0,967175.9,True,False,01-14 21:20,1.0,1.0
1.0,14.0,21.0,5.0,93.0,21.0,23.0,17.65296,42.282482,3.96,544.04456,27000.0,965924.56,True,False,01-14 21:30,1.0,1.0
1.0,14.0,21.0,5.0,93.0,21.0,23.0,17.254807,43.086113,3.96,540.81726,13500.0,1199571.2,True,False,01-14 21:40,1.0,1.0
1.0,14.0,21.0,5.0,93.0,21.0,23.0,17.291214,42.911293,3.96,539.4781,27000.0,966996.06,True,False,01-14 21:50,1.0,1.0
1.0,14.0,22.0,5.1666665,91.0,21.0,23.0,17.017372,43.498466,3.96,529.51245,27000.0,724733.56,True,False,01-14 22:00,1.0,1.0
1.0,14.0,22.0,5.3333335,89.0,21.0,23.0,16.519573,44.43681,3.96,519.3948,9000.0,882688.25,True,False,01-14 22:10,1.0,1.0
1.0,14.0,22.0,5.5,87.0,21.0,23.0,16.443686,44.42139,3.96,515.827,27000.0,727893.3,True,False,01-14 22:20,1.0,1.0
1.0,14.0,22.0,5.6666665,85.0,21.0,23.0,16.133244,44.697533,3.96,509.45837,13500.0,962143.6,True,False,01-14 22:30,1.0,1.0
1.0,14.0,22.0,5.8333335,83.0,21.0,23.0,16.199465,44.20531,3.96,506.2587,27000.0,729716.8,True,False,01-14 22:40,1.0,1.0
1.0,14.0,22.0,6.0,81.0,21.0,23.0,16.358978,43.355145,3.96,499.43576,27000.0,729324.3,True,False,01-14 22:50,1.0,1.0
1.0,14.0,23.0,6.0333333,81.0,21.0,23.0,16.338533,42.93916,0.0,483.8788,27000.0,728451.8,False,False,01-14 23:00,1.0,1.0
1.0,14.0,23.0,6.0666666,81.0,5.0,50.0,15.612577,44.68646,0.0,478.979,0.0,0.0,False,False,01-14 23:10,0.0,0.0
1.0,14.0,23.0,6.1,81.0,5.0,50.0,15.120594,45.93615,0.0,470.08463,0.0,0.0,False,False,01-14 23:20,0.0,0.0
1.0,14.0,23.0,6.133333,81.0,5.0,50.0,14.897916,46.44269,0.0,462.37888,0.0,0.0,False,False,01-14 23:30,0.0,0.0
1.0,14.0,23.0,6.1666665,81.0,5.0,50.0,14.792361,46.66485,0.0,457.27448,0.0,0.0,False,False,01-14 23:40,0.0,0.0
1.0,14.0,23.0,6.2,81.0,5.0,50.0,14.681075,46.89012,0.0,451.00244,0.0,0.0,False,False,01-14 23:50,0.0,0.0
1.0,15.0,0.0,6.2,81.333336,5.0,50.0,14.583914,47.09445,0.0,445.37054,0.0,0.0,False,False,01-15 00:00,0.0,0.0
1.0,15.0,0.0,6.2,81.666664,5.0,50.0,14.498968,47.292328,0.0,440.34055,0.0,0.0,False,False,01-15 00:10,0.0,0.0
1.0,15.0,0.0,6.2,82.0,5.0,50.0,14.426349,47.481625,0.0,435.86487,0.0,0.0,False,False,01-15 00:20,0.0,0.0
1.0,15.0,0.0,6.2,82.333336,5.0,50.0,14.3641,47.665302,0.0,431.88788,0.0,0.0,False,False,01-15 00:30,0.0,0.0
1.0,15.0,0.0,6.2,82.666664,5.0,50.0,14.30979,47.84778,0.0,428.3543,0.0,0.0,False,False,01-15 00:40,0.0,0.0
1.0,15.0,0.0,6.2,83.0,5.0,50.0,14.261646,48.03181,0.0,425.2137,0.0,0.0,False,False,01-15 00:50,0.0,0.0
1.0,15.0,1.0,6.15,83.5,5.0,50.0,14.215286,48.22449,0.0,422.42145,0.0,0.0,False,False,01-15 01:00,0.0,0.0
1.0,15.0,1.0,6.1,84.0,5.0,50.0,14.16981,48.424313,0.0,419.93845,0.0,0.0,False,False,01-15 01:10,0.0,0.0
1.0,15.0,1.0,6.05,84.5,5.0,50.0,14.125974,48.626804,0.0,417.7303,0.0,0.0,False,False,01-15 01:20,0.0,0.0
1.0,15.0,1.0,6.0,85.0,5.0,50.0,14.084344,48.829117,0.0,415.7666,0.0,0.0,False,False,01-15 01:30,0.0,0.0
1.0,15.0,1.0,5.95,85.5,5.0,50.0,14.044945,49.03042,0.0,414.02032,0.0,0.0,False,False,01-15 01:40,0.0,0.0
1.0,15.0,1.0,5.9,86.0,5.0,50.0,14.007544,49.230747,0.0,412.4674,0.0,0.0,False,False,01-15 01:50,0.0,0.0
1.0,15.0,2.0,5.9,86.333336,5.0,50.0,13.974581,49.426212,0.0,411.08655,0.0,0.0,False,False,01-15 02:00,0.0,0.0
1.0,15.0,2.0,5.9,86.666664,5.0,50.0,13.945681,49.619884,0.0,409.85876,0.0,0.0,False,False,01-15 02:10,0.0,0.0
1.0,15.0,2.0,5.9,87.0,5.0,50.0,13.919893,49.814587,0.0,408.76706,0.0,0.0,False,False,01-15 02:20,0.0,0.0
1.0,15.0,2.0,5.9,87.333336,5.0,50.0,13.896256,50.012325,0.0,407.79636,0.0,0.0,False,False,01-15 02:30,0.0,0.0
1.0,15.0,2.0,5.9,87.666664,5.0,50.0,13.874235,50.21361,0.0,406.9332,0.0,0.0,False,False,01-15 02:40,0.0,0.0
1.0,15.0,2.0,5.9,88.0,5.0,50.0,13.853611,50.418114,0.0,406.16568,0.0,0.0,False,False,01-15 02:50,0.0,0.0
1.0,15.0,3.0,5.8166666,88.166664,5.0,50.0,13.82969,50.616577,0.0,405.48303,0.0,0.0,False,False,01-15 03:00,0.0,0.0
1.0,15.0,3.0,5.733333,88.333336,5.0,50.0,13.802221,50.79635,0.0,404.87585,0.0,0.0,False,False,01-15 03:10,0.0,0.0
1.0,15.0,3.0,5.65,88.5,5.0,50.0,13.77296,50.94958,0.0,404.3358,0.0,0.0,False,False,01-15 03:20,0.0,0.0
1.0,15.0,3.0,5.5666666,88.666664,5.0,50.0,13.743244,51.074825,0.0,403.85544,0.0,0.0,False,False,01-15 03:30,0.0,0.0
1.0,15.0,3.0,5.483333,88.833336,5.0,50.0,13.713566,51.174335,0.0,403.4282,0.0,0.0,False,False,01-15 03:40,0.0,0.0
1.0,15.0,3.0,5.4,89.0,5.0,50.0,13.68399,51.25121,0.0,403.04822,0.0,0.0,False,False,01-15 03:50,0.0,0.0
1.0,15.0,4.0,5.3333335,89.666664,5.0,50.0,13.655595,51.32525,0.0,402.7103,0.0,0.0,False,False,01-15 04:00,0.0,0.0
1.0,15.0,4.0,5.266667,90.333336,5.0,50.0,13.628494,51.40935,0.0,402.40982,0.0,0.0,False,False,01-15 04:10,0.0,0.0
1.0,15.0,4.0,5.2,91.0,5.0,50.0,13.602297,51.507797,0.0,402.1426,0.0,0.0,False,False,01-15 04:20,0.0,0.0
1.0,15.0,4.0,5.133333,91.666664,5.0,50.0,13.576671,51.620045,0.0,401.905,0.0,0.0,False,False,01-15 04:30,0.0,0.0
1.0,15.0,4.0,5.0666666,92.333336,5.0,50.0,13.551475,51.74402,0.0,401.69373,0.0,0.0,False,False,01-15 04:40,0.0,0.0
1.0,15.0,4.0,5.0,93.0,5.0,50.0,13.526669,51.87771,0.0,401.50586,0.0,0.0,False,False,01-15 04:50,0.0,0.0
1.0,15.0,5.0,5.016667,92.5,5.0,50.0,13.53181,51.898197,0.0,401.3388,0.0,0.0,False,False,01-15 05:00,0.0,0.0
1.0,15.0,5.0,5.0333333,92.0,5.0,50.0,13.540901,51.880615,0.0,401.19028,0.0,0.0,False,False,01-15 05:10,0.0,0.0
1.0,15.0,5.0,5.05,91.5,5.0,50.0,13.540748,51.86741,0.0,401.05826,0.0,0.0,False,False,01-15 05:20,0.0,0.0
1.0,15.0,5.0,5.0666666,91.0,5.0,50.0,13.533095,51.8551,0.0,400.94086,0.0,0.0,False,False,01-15 05:30,0.0,0.0
1.0,15.0,5.0,5.0833335,90.5,5.0,50.0,13.52285,51.83034,0.0,400.83652,0.0,0.0,False,False,01-15 05:40,0.0,0.0
1.0,15.0,5.0,5.1,90.0,5.0,50.0,13.512616,51.78708,0.0,400.7437,0.0,0.0,False,False,01-15 05:50,0.0,0.0
1.0,15.0,6.0,5.0833335,89.5,5.0,50.0,13.784422,50.896004,1.98,406.1064,0.0,0.0,True,False,01-15 06:00,0.0,0.0
1.0,15.0,6.0,5.0666666,89.0,21.0,23.0,13.644208,51.31777,1.98,413.5108,27000.0,17044.213,True,False,01-15 06:10,1.0,1.0
1.0,15.0,6.0,5.05,88.5,21.0,23.0,13.79233,50.39497,1.98,420.52,27000.0,1212140.0,True,False,01-15 06:20,1.0,1.0
1.0,15.0,6.0,5.0333333,88.0,21.0,23.0,14.510491,47.754543,1.98,424.3238,9000.0,898394.75,True,False,01-15 06:30,1.0,1.0
1.0,15.0,6.0,5.016667,87.5,21.0,23.0,14.809119,46.550953,1.98,429.30032,9000.0,893970.8,True,False,01-15 06:40,1.0,1.0
1.0,15.0,6.0,5.0,87.0,21.0,23.0,15.233302,45.235672,1.98,430.40445,13500.0,949181.4,True,False,01-15 06:50,1.0,1.0
1.0,15.0,7.0,5.0,87.0,21.0,23.0,15.016493,45.610367,3.96,436.28534,27000.0,1410121.6,True,False,01-15 07:00,1.0,1.0
1.0,15.0,7.0,5.0,87.0,21.0,23.0,14.837765,45.748222,3.96,446.6041,27000.0,1411753.0,True,False,01-15 07:10,1.0,1.0
1.0,15.0,7.0,5.0,87.0,21.0,23.0,15.503478,43.83493,3.96,452.63943,13500.0,948339.1,True,False,01-15 07:20,1.0,1.0
1.0,15.0,7.0,5.0,87.0,21.0,23.0,15.55362,43.708424,3.96,461.98917,13500.0,1175324.6,True,False,01-15 07:30,1.0,1.0
1.0,15.0,7.0,5.0,87.0,21.0,23.0,15.399561,44.02408,3.96,469.24393,27000.0,1406837.2,True,False,01-15 07:40,1.0,1.0
1.0,15.0,7.0,5.0,87.0,21.0,23.0,15.617884,43.406254,3.96,476.5189,27000.0,944773.75,True,False,01-15 07:50,1.0,1.0
1.0,15.0,8.0,5.0,87.0,21.0,23.0,17.090887,40.39675,16.83,532.6224,6750.0,938654.0,True,False,01-15 08:00,1.0,1.0
1.0,15.0,8.0,5.0,87.0,21.0,23.0,17.337666,40.611153,16.83,587.5672,6750.0,1165064.6,True,False,01-15 08:10,1.0,1.0
1.0,15.0,8.0,5.0,87.0,21.0,23.0,17.437311,40.822952,16.83,622.75903,27000.0,1397159.2,True,False,01-15 08:20,1.0,1.0
1.0,15.0,8.0,5.0,87.0,21.0,23.0,18.113556,39.892097,16.83,640.7143,13500.0,931233.9,True,False,01-15 08:30,1.0,1.0
1.0,15.0,8.0,5.0,87.0,21.0,23.0,18.611923,39.406284,16.83,676.517,13500.0,929002.3,True,False,01-15 08:40,1.0,1.0
1.0,15.0,8.0,5.0,87.0,21.0,23.0,18.499674,40.24612,16.83,706.1966,13500.0,1161225.0,True,False,01-15 08:50,1.0,1.0
1.0,15.0,9.0,5.1666665,86.0,21.0,23.0,18.912996,39.819332,19.8,732.1707,27000.0,721360.75,True,False,01-15 09:00,1.0,1.0
1.0,15.0,9.0,5.3333335,85.0,21.0,23.0,19.324686,39.54858,19.8,751.21173,13500.0,720612.94,True,False,01-15 09:10,1.0,1.0
1.0,15.0,9.0,5.5,84.0,21.0,23.0,19.627651,39.50468,19.8,782.1127,13500.0,720337.6,True,False,01-15 09:20,1.0,1.0
1.0,15.0,9.0,5.6666665,83.0,21.0,23.0,19.82435,39.52938,19.8,806.0097,27000.0,720235.25,True,True,01-15 09:30,1.0,1.0
1.0,15.0,9.0,5.8333335,82.0,21.0,23.0,20.0214,39.621986,19.8,830.0416,27000.0,718876.7,False,True,01-15 09:40,1.0,1.0
1.0,15.0,9.0,6.0,81.0,21.0,23.0,20.1948,39.68401,19.8,847.9565,27000.0,717278.1,False,True,01-15 09:50,1.0,1.0
1.0,15.0,10.0,6.3333335,80.166664,21.0,23.0,20.373758,39.69913,19.8,861.9561,27000.0,715868.2,False,True,01-15 10:00,1.0,1.0
1.0,15.0,10.0,6.6666665,79.333336,21.0,23.0,19.765352,41.380882,19.8,867.7406,13500.0,1187607.5,True,True,01-15 10:10,1.0,1.0
1.0,15.0,10.0,7.0,78.5,21.0,23.0,20.133091,40.6921,19.8,870.2875,27000.0,719688.6,False,True,01-15 10:20,1.0,1.0
1.0,15.0,10.0,7.3333335,77.666664,21.0,23.0,20.61554,39.964287,19.8,877.5364,13500.0,715526.4,False,True,01-15 10:30,1.0,1.0
1.0,15.0,10.0,7.6666665,76.833336,21.0,23.0,20.93009,39.77428,19.8,887.2721,13500.0,712164.25,False,True,01-15 10:40,1.0,1.0
1.0,15.0,10.0,8.0,76.0,21.0,23.0,20.999224,40.076656,19.8,894.4971,27000.0,630652.4,False,True,01-15 10:50,1.0,1.0
1.0,15.0,11.0,8.166667,75.166664,21.0,23.0,21.000095,40.631325,19.8,901.9349,27000.0,602909.06,False,True,01-15 11:00,1.0,1.0
1.0,15.0,11.0,8.333333,74.333336,21.0,23.0,21.000124,41.098717,19.8,907.61475,27000.0,585504.8,False,True,01-15 11:10,1.0,1.0
1.0,15.0,11.0,8.5,73.5,21.0,23.0,21.000097,41.481907,19.8,912.1438,27000.0,550180.5,False,True,01-15 11:20,1.0,1.0
1.0,15.0,11.0,8.666667,72.666664,21.0,23.0,21.000076,41.79692,19.8,915.916,27000.0,527451.7,False,True,01-15 11:30,1.0,1.0
1.0,15.0,11.0,8.833333,71.833336,21.0,23.0,21.000061,42.05791,19.8,919.1264,27000.0,507333.47,False,True,01-15 11:40,1.0,1.0
1.0,15.0,11.0,9.0,71.0,21.0,23.0,21.00005,42.274803,19.8,921.8735,27000.0,487268.56,False,True,01-15 11:50,1.0,1.0
1.0,15.0,12.0,9.166667,69.5,21.0,23.0,21.000051,41.94771,9.9,899.7674,27000.0,615640.2,False,True,01-15 12:00,1.0,1.0
1.0,15.0,12.0,9.333333,68.0,21.0,23.0,20.999928,41.31547,9.9,865.71576,27000.0,605403.75,False,True,01-15 12:10,1.0,1.0
1.0,15.0,12.0,9.5,66.5,21.0,23.0,20.72596,41.201736,9.9,846.1667,13500.0,771938.4,False,True,01-15 12:20,1.0,1.0
1.0,15.0,12.0,9.666667,65.0,21.0,23.0,20.999697,40.14142,9.9,837.37305,27000.0,678764.75,False,True,01-15 12:30,1.0,1.0
1.0,15.0,12.0,9.833333,63.5,21.0,23.0,20.852016,39.71653,9.9,819.0322,13500.0,781664.1,False,True,01-15 12:40,1.0,1.0
1.0,15.0,12.0,10.0,62.0,21.0,23.0,20.999947,38.770145,9.9,793.42926,13500.0,539244.7,False,False,01-15 12:50,1.0,1.0
1.0,15.0,13.0,9.833333,64.333336,21.0,23.0,20.852478,39.007633,15.84,788.9837,27000.0,518495.88,False,False,01-15 13:00,1.0,1.0
1.0,15.0,13.0,9.666667,66.666664,21.0,23.0,20.999115,38.79391,15.84,791.0646,27000.0,563244.4,False,False,01-15 13:10,1.0,1.0
1.0,15.0,13.0,9.5,69.0,21.0,23.0,21.00001,39.15387,15.84,797.4836,27000.0,398370.1,False,False,01-15 13:20,1.0,1.0
1.0,15.0,13.0,9.333333,71.333336,21.0,23.0,21.000061,39.61404,15.84,803.71356,27000.0,456139.88,False,True,01-15 13:30,1.0,1.0
1.0,15.0,13.0,9.166667,73.666664,21.0,23.0,21.000076,40.11598,15.84,808.54755,27000.0,445629.34,False,True,01-15 13:40,1.0,1.0
1.0,15.0,13.0,9.0,76.0,21.0,23.0,21.000084,40.64257,15.84,812.1607,27000.0,446793.06,False,True,01-15 13:50,1.0,1.0
1.0,15.0,14.0,8.833333,76.0,21.0,23.0,21.000088,41.086155,15.84,814.94904,27000.0,446097.28,False,True,01-15 14:00,1.0,1.0
1.0,15.0,14.0,8.666667,76.0,21.0,23.0,21.000074,41.406223,15.84,817.1845,27000.0,445864.4,False,True,01-15 14:10,1.0,1.0
1.0,15.0,14.0,8.5,76.0,21.0,23.0,21.000055,41.604015,15.84,819.0081,27000.0,447521.1,False,True,01-15 14:20,1.0,1.0
1.0,15.0,14.0,8.333333,76.0,21.0,23.0,21.000034,41.699287,15.84,820.4942,27000.0,447946.47,False,True,01-15 14:30,1.0,1.0
1.0,15.0,14.0,8.166667,76.0,21.0,23.0,20.767057,42.16739,15.84,821.72546,27000.0,657270.1,False,True,01-15 14:40,1.0,1.0
1.0,15.0,14.0,8.0,76.0,21.0,23.0,20.998867,41.432568,15.84,822.69885,27000.0,614055.8,False,True,01-15 14:50,1.0,1.0
1.0,15.0,15.0,7.8333335,77.833336,21.0,23.0,20.999968,41.397984,15.84,823.45953,27000.0,380592.88,False,True,01-15 15:00,1.0,1.0
1.0,15.0,15.0,7.6666665,79.666664,21.0,23.0,20.999994,41.46206,15.84,824.05206,27000.0,474356.0,False,True,01-15 15:10,1.0,1.0
1.0,15.0,15.0,7.5,81.5,21.0,23.0,21.000011,41.59321,15.84,824.50885,27000.0,459351.2,False,True,01-15 15:20,1.0,1.0
1.0,15.0,15.0,7.3333335,83.333336,21.0,23.0,21.000023,41.768253,15.84,824.8529,27000.0,466339.78,False,True,01-15 15:30,1.0,1.0
1.0,15.0,15.0,7.1666665,85.166664,21.0,23.0,20.72935,42.50781,15.84,825.13934,27000.0,716716.44,False,True,01-15 15:40,1.0,1.0
1.0,15.0,15.0,7.0,87.0,21.0,23.0,20.998932,41.93731,15.84,825.32825,27000.0,678968.8,False,True,01-15 15:50,1.0,1.0
1.0,15.0,16.0,6.6666665,87.0,21.0,23.0,20.790447,42.482975,15.84,825.4275,27000.0,620357.8,False,True,01-15 16:00,1.0,1.0
1.0,15.0,16.0,6.3333335,87.0,21.0,23.0,20.99966,41.916744,15.84,825.33154,13500.0,599869.7,False,True,01-15 16:10,1.0,1.0
1.0,15.0,16.0,6.0,87.0,21.0,23.0,20.999992,41.84097,15.84,825.1923,27000.0,524027.12,False,True,01-15 16:20,1.0,1.0
1.0,15.0,16.0,5.6666665,87.0,21.0,23.0,20.999983,41.66255,15.84,824.9791,27000.0,608798.56,False,True,01-15 16:30,1.0,1.0
1.0,15.0,16.0,5.3333335,87.0,21.0,23.0,20.319359,42.765175,15.84,824.86896,13500.0,1117705.6,False,True,01-15 16:40,1.0,1.0
1.0,15.0,16.0,5.0,87.0,21.0,23.0,20.246616,42.16903,15.84,824.71783,13500.0,1158510.4,False,True,01-15 16:50,1.0,1.0
1.0,15.0,17.0,4.6666665,88.0,21.0,23.0,20.237194,41.627773,13.86,819.65643,27000.0,921131.06,False,True,01-15 17:00,1.0,1.0
1.0,15.0,17.0,4.3333335,89.0,21.0,23.0,20.38568,40.673836,13.86,812.1875,27000.0,921391.3,False,True,01-15 17:10,1.0,1.0
1.0,15.0,17.0,4.0,90.0,21.0,23.0,19.922194,41.11152,13.86,807.9622,13500.0,1158428.2,True,True,01-15 17:20,1.0,1.0
1.0,15.0,17.0,3.6666667,91.0,21.0,23.0,19.899824,40.79949,13.86,806.03156,27000.0,924702.56,True,True,01-15 17:30,1.0,1.0
1.0,15.0,17.0,3.3333333,92.0,21.0,23.0,19.988115,40.090485,13.86,800.7867,27000.0,924751.6,True,True,01-15 17:40,1.0,1.0
1.0,15.0,17.0,3.0,93.0,21.0,23.0,19.158146,41.3427,13.86,797.6236,13500.0,1396482.4,True,False,01-15 17:50,1.0,1.0
1.0,15.0,18.0,3.0,92.0,21.0,23.0,19.052143,40.620136,7.92,773.0229,13500.0,923064.7,True,False,01-15 18:00,1.0,1.0
1.0,15.0,18.0,3.0,91.0,21.0,23.0,18.98448,40.052643,7.92,754.04987,27000.0,918648.06,True,False,01-15 18:10,1.0,1.0
1.0,15.0,18.0,3.0,90.0,21.0,23.0,19.003054,39.139675,7.92,729.14246,27000.0,914189.7,True,False,01-15 18:20,1.0,1.0
1.0,15.0,18.0,3.0,89.0,21.0,23.0,18.97825,38.44862,7.92,708.4024,27000.0,909565.3,True,False,01-15 18:30,1.0,1.0
1.0,15.0,18.0,3.0,88.0,21.0,23.0,18.259125,39.179073,7.92,697.27893,9000.0,1217126.8,True,False,01-15 18:40,1.0,1.0
1.0,15.0,18.0,3.0,87.0,21.0,23.0,18.352308,38.605,7.92,694.73456,27000.0,902720.44,True,False,01-15 18:50,1.0,1.0
1.0,15.0,19.0,2.8333333,88.0,21.0,23.0,18.511402,37.63783,7.92,683.29205,27000.0,904555.9,True,False,01-15 19:00,1.0,1.0
1.0,15.0,19.0,2.6666667,89.0,21.0,23.0,18.59302,36.95955,7.92,671.5229,27000.0,906081.4,True,False,01-15 19:10,1.0,1.0
1.0,15.0,19.0,2.5,90.0,21.0,23.0,18.567411,36.61889,7.92,661.1645,27000.0,907820.5,True,False,01-15 19:20,1.0,1.0
1.0,15.0,19.0,2.3333333,91.0,21.0,23.0,18.498842,36.442467,7.92,652.6066,27000.0,909832.44,True,False,01-15 19:30,1.0,1.0
1.0,15.0,19.0,2.1666667,92.0,21.0,23.0,17.774874,37.5439,7.92,647.8555,9000.0,1222029.5,True,False,01-15 19:40,1.0,1.0
1.0,15.0,19.0,2.0,93.0,21.0,23.0,17.860476,37.191254,7.92,646.70337,27000.0,916347.3,True,False,01-15 19:50,1.0,1.0
1.0,15.0,20.0,2.0,93.0,21.0,23.0,17.816109,36.86124,3.96,632.0597,27000.0,915990.4,True,False,01-15 20:00,1.0,1.0
1.0,15.0,20.0,2.0,93.0,21.0,23.0,17.719316,36.6306,3.96,612.70636,27000.0,916119.2,True,False,01-15 20:10,1.0,1.0
1.0,15.0,20.0,2.0,93.0,21.0,23.0,17.621138,36.442455,3.96,594.27484,27000.0,916471.3,True,False,01-15 20:20,1.0,1.0
1.0,15.0,20.0,2.0,93.0,21.0,23.0,17.548122,36.257744,3.96,578.8316,27000.0,916852.94,True,False,01-15 20:30,1.0,1.0
1.0,15.0,20.0,2.0,93.0,21.0,23.0,17.495728,36.084633,3.96,566.3574,27000.0,917146.4,True,False,01-15 20:40,1.0,1.0
1.0,15.0,20.0,2.0,93.0,21.0,23.0,17.453417,35.93739,3.96,556.2328,27000.0,917363.5,True,False,01-15 20:50,1.0,1.0
1.0,15.0,21.0,2.1666667,93.0,21.0,23.0,17.426641,35.836193,3.96,547.9016,27000.0,919768.4,True,False,01-15 21:00,1.0,1.0
1.0,15.0,21.0,2.3333333,93.0,21.0,23.0,17.414288,35.788383,3.96,540.9825,27000.0,922156.25,True,False,01-15 21:10,1.0,1.0
1.0,15.0,21.0,2.5,93.0,21.0,23.0,17.411789,35.798748,3.96,535.21783,27000.0,924533.1,True,False,01-15 21:20,1.0,1.0
1.0,15.0,21.0,2.6666667,93.0,21.0,23.0,17.415817,35.86303,3.96,530.41644,27000.0,926919.6,True,False,01-15 21:30,1.0,1.0
1.0,15.0,21.0,2.8333333,93.0,21.0,23.0,17.424816,35.973064,3.96,526.42224,27000.0,929330.2,True,False,01-15 21:40,1.0,1.0
1.0,15.0,21.0,3.0,93.0,21.0,23.0,17.438116,36.120777,3.96,523.10297,27000.0,931771.06,True,False,01-15 21:50,1.0,1.0
1.0,15.0,22.0,3.0,91.0,21.0,23.0,16.167776,38.899723,3.96,512.5697,6750.0,1156646.9,True,False,01-15 22:00,1.0,1.0
1.0,15.0,22.0,3.0,89.0,21.0,23.0,15.781777,39.514736,3.96,509.96527,13500.0,1151379.2,True,False,01-15 22:10,1.0,1.0
1.0,15.0,22.0,3.0,87.0,21.0,23.0,15.825817,39.122246,3.96,505.882,27000.0,914973.1,True,False,01-15 22:20,1.0,1.0
1.0,15.0,22.0,3.0,85.0,21.0,23.0,15.974501,38.32618,3.96,498.60135,27000.0,906104.0,True,False,01-15 22:30,1.0,1.0
1.0,15.0,22.0,3.0,83.0,21.0,23.0,15.999689,37.766056,3.96,492.31546,27000.0,896703.56,True,False,01-15 22:40,1.0,1.0
1.0,15.0,22.0,3.0,81.0,21.0,23.0,15.941006,37.33295,3.96,487.46823,27000.0,888393.25,True,False,01-15 22:50,1.0,1.0
1.0,15.0,23.0,3.0,83.0,21.0,23.0,15.78333,37.140118,0.0,474.50494,27000.0,896728.6,False,False,01-15 23:00,1.0,1.0
1.0,15.0,23.0,3.0,85.0,5.0,50.0,15.143913,38.441685,0.0,469.87875,0.0,0.0,False,False,01-15 23:10,0.0,0.0
1.0,15.0,23.0,3.0,87.0,5.0,50.0,14.662104,39.626396,0.0,461.91418,0.0,0.0,False,False,01-15 23:20,0.0,0.0
1.0,15.0,23.0,3.0,89.0,5.0,50.0,14.406804,40.361965,0.0,455.0393,0.0,0.0,False,False,01-15 23:30,0.0,0.0
1.0,15.0,23.0,3.0,91.0,5.0,50.0,14.274871,40.83756,0.0,450.48898,0.0,0.0,False,False,01-15 23:40,0.0,0.0
1.0,15.0,23.0,3.0,93.0,5.0,50.0,14.140105,41.433254,0.0,444.9099,0.0,0.0,False,False,01-15 23:50,0.0,0.0
1.0,16.0,0.0,3.05,92.833336,5.0,50.0,14.030651,41.97933,0.0,439.90836,0.0,0.0,False,False,01-16 00:00,0.0,0.0
1.0,16.0,0.0,3.1,92.666664,5.0,50.0,13.939517,42.470455,0.0,435.44708,0.0,0.0,False,False,01-16 00:10,0.0,0.0
1.0,16.0,0.0,3.15,92.5,5.0,50.0,13.8630905,42.90441,0.0,431.48196,0.0,0.0,False,False,01-16 00:20,0.0,0.0
1.0,16.0,0.0,3.2,92.333336,5.0,50.0,13.798274,43.28953,0.0,427.96262,0.0,0.0,False,False,01-16 00:30,0.0,0.0
1.0,16.0,0.0,3.25,92.166664,5.0,50.0,13.742448,43.635815,0.0,424.83914,0.0,0.0,False,False,01-16 00:40,0.0,0.0
1.0,16.0,0.0,3.3,92.0,5.0,50.0,13.69378,43.950672,0.0,422.0662,0.0,0.0,False,False,01-16 00:50,0.0,0.0
1.0,16.0,1.0,3.2833333,92.0,5.0,50.0,13.647374,44.248344,0.0,419.60345,0.0,0.0,False,False,01-16 01:00,0.0,0.0
1.0,16.0,1.0,3.2666667,92.0,5.0,50.0,13.6019125,44.52198,0.0,417.41577,0.0,0.0,False,False,01-16 01:10,0.0,0.0
1.0,16.0,1.0,3.25,92.0,5.0,50.0,13.558108,44.76982,0.0,415.4723,0.0,0.0,False,False,01-16 01:20,0.0,0.0
1.0,16.0,1.0,3.2333333,92.0,5.0,50.0,13.51665,44.99184,0.0,413.74573,0.0,0.0,False,False,01-16 01:30,0.0,0.0
1.0,16.0,1.0,3.2166667,92.0,5.0,50.0,13.477656,45.1899,0.0,412.2119,0.0,0.0,False,False,01-16 01:40,0.0,0.0
1.0,16.0,1.0,3.2,92.0,5.0,50.0,13.440921,45.366543,0.0,410.8493,0.0,0.0,False,False,01-16 01:50,0.0,0.0
1.0,16.0,2.0,3.2333333,92.0,5.0,50.0,13.408894,45.525997,0.0,409.6389,0.0,0.0,False,False,01-16 02:00,0.0,0.0
1.0,16.0,2.0,3.2666667,92.0,5.0,50.0,13.381704,45.674572,0.0,408.56375,0.0,0.0,False,False,01-16 02:10,0.0,0.0
1.0,16.0,2.0,3.3,92.0,5.0,50.0,13.358171,45.8176,0.0,407.60873,0.0,0.0,False,False,01-16 02:20,0.0,0.0
1.0,16.0,2.0,3.3333333,92.0,5.0,50.0,13.33724,45.95786,0.0,406.76038,0.0,0.0,False,False,01-16 02:30,0.0,0.0
1.0,16.0,2.0,3.3666666,92.0,5.0,50.0,13.318357,46.096172,0.0,406.00674,0.0,0.0,False,False,01-16 02:40,0.0,0.0
1.0,16.0,2.0,3.4,92.0,5.0,50.0,13.301469,46.232014,0.0,405.33725,0.0,0.0,False,False,01-16 02:50,0.0,0.0
1.0,16.0,3.0,3.35,92.0,5.0,50.0,13.280464,46.366653,0.0,404.7424,0.0,0.0,False,False,01-16 03:00,0.0,0.0
1.0,16.0,3.0,3.3,92.0,5.0,50.0,13.254558,46.493225,0.0,404.21378,0.0,0.0,False,False,01-16 03:10,0.0,0.0
1.0,16.0,3.0,3.25,92.0,5.0,50.0,13.225871,46.60409,0.0,403.74405,0.0,0.0,False,False,01-16 03:20,0.0,0.0
1.0,16.0,3.0,3.2,92.0,5.0,50.0,13.196226,46.696026,0.0,403.3266,0.0,0.0,False,False,01-16 03:30,0.0,0.0
1.0,16.0,3.0,3.15,92.0,5.0,50.0,13.166378,46.769627,0.0,402.9557,0.0,0.0,False,False,01-16 03:40,0.0,0.0
1.0,16.0,3.0,3.1,92.0,5.0,50.0,13.136483,46.826897,0.0,402.6261,0.0,0.0,False,False,01-16 03:50,0.0,0.0
1.0,16.0,4.0,3.0666666,92.166664,5.0,50.0,13.108318,46.86559,0.0,402.33322,0.0,0.0,False,False,01-16 04:00,0.0,0.0
1.0,16.0,4.0,3.0333333,92.333336,5.0,50.0,13.082311,46.898445,0.0,402.07303,0.0,0.0,False,False,01-16 04:10,0.0,0.0
1.0,16.0,4.0,3.0,92.5,5.0,50.0,13.0575285,46.930233,0.0,401.84183,0.0,0.0,False,False,01-16 04:20,0.0,0.0
1.0,16.0,4.0,2.9666667,92.666664,5.0,50.0,13.03367,46.961765,0.0,401.6364,0.0,0.0,False,False,01-16 04:30,0.0,0.0
1.0,16.0,4.0,2.9333334,92.833336,5.0,50.0,13.010289,46.99384,0.0,401.4539,0.0,0.0,False,False,01-16 04:40,0.0,0.0
1.0,16.0,4.0,2.9,93.0,5.0,50.0,12.98757,47.025444,0.0,401.29175,0.0,0.0,False,False,01-16 04:50,0.0,0.0
1.0,16.0,5.0,2.9166667,93.0,5.0,50.0,12.99515,46.977333,0.0,401.14767,0.0,0.0,False,False,01-16 05:00,0.0,0.0
1.0,16.0,5.0,2.9333334,93.0,5.0,50.0,13.007183,46.923637,0.0,401.01965,0.0,0.0,False,False,01-16 05:10,0.0,0.0
1.0,16.0,5.0,2.95,93.0,5.0,50.0,13.0105095,46.9049,0.0,400.90594,0.0,0.0,False,False,01-16 05:20,0.0,0.0
1.0,16.0,5.0,2.9666667,93.0,5.0,50.0,13.006793,46.915173,0.0,400.8049,0.0,0.0,False,False,01-16 05:30,0.0,0.0
