months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,16.0,5.0,2.9833333,93.0,5.0,50.0,13.00082,46.93884,0.0,400.71515,0.0,0.0,False,False,01-16 05:40,0.0,0.0
1.0,16.0,5.0,3.0,93.0,5.0,50.0,12.995086,46.967426,0.0,400.6354,0.0,0.0,False,False,01-16 05:50,0.0,0.0
1.0,16.0,6.0,2.9833333,92.833336,5.0,50.0,13.447202,45.692574,1.98,407.7978,0.0,0.0,True,False,01-16 06:00,0.0,0.0
1.0,16.0,6.0,2.9666667,92.666664,21.0,23.0,13.1744,46.56115,1.98,412.84195,27000.0,16670.68,True,False,01-16 06:10,1.0,1.0
1.0,16.0,6.0,2.95,92.5,21.0,23.0,14.06928,43.819153,1.98,417.67285,9000.0,1114447.5,True,False,01-16 06:20,1.0,1.0
1.0,16.0,6.0,2.9333334,92.333336,21.0,23.0,14.631614,42.28722,1.98,423.75726,9000.0,951950.8,True,False,01-16 06:30,1.0,1.0
1.0,16.0,6.0,2.9166667,92.166664,21.0,23.0,14.494491,42.4479,1.98,425.07565,13500.0,1178496.1,True,False,01-16 06:40,1.0,1.0
1.0,16.0,6.0,2.9,92.0,21.0,23.0,14.632171,42.03646,1.98,426.2635,27000.0,947101.06,True,False,01-16 06:50,1.0,1.0
1.0,16.0,7.0,2.9166667,92.166664,21.0,23.0,15.117766,40.871784,3.96,435.8726,13500.0,945594.44,True,False,01-16 07:00,1.0,1.0
1.0,16.0,7.0,2.9333334,92.333336,21.0,23.0,15.388886,40.373238,3.96,448.16077,13500.0,943131.5,True,False,01-16 07:10,1.0,1.0
1.0,16.0,7.0,2.95,92.5,21.0,23.0,15.526159,40.218002,3.96,458.15347,13500.0,941992.75,True,False,01-16 07:20,1.0,1.0
1.0,16.0,7.0,2.9666667,92.666664,21.0,23.0,15.606412,40.155785,3.96,464.48053,27000.0,942061.0,True,False,01-16 07:30,1.0,1.0
1.0,16.0,7.0,2.9833333,92.833336,21.0,23.0,15.702205,40.08992,3.96,471.5861,27000.0,942472.9,True,False,01-16 07:40,1.0,1.0
1.0,16.0,7.0,3.0,93.0,21.0,23.0,15.786178,40.044773,3.96,477.44342,27000.0,942786.06,True,False,01-16 07:50,1.0,1.0
1.0,16.0,8.0,3.1666667,93.0,21.0,23.0,16.730377,38.554626,16.83,529.8614,9000.0,1095540.2,True,False,01-16 08:00,1.0,1.0
1.0,16.0,8.0,3.3333333,93.0,21.0,23.0,16.818172,38.74916,16.83,558.08636,27000.0,1402535.2,True,False,01-16 08:10,1.0,1.0
1.0,16.0,8.0,3.5,93.0,21.0,23.0,16.853756,39.3618,16.83,607.7692,27000.0,1405086.2,True,False,01-16 08:20,1.0,1.0
1.0,16.0,8.0,3.6666667,93.0,21.0,23.0,17.894093,37.843052,16.83,636.2079,9000.0,943960.56,True,False,01-16 08:30,1.0,1.0
1.0,16.0,8.0,3.8333333,93.0,21.0,23.0,18.454294,37.58198,16.83,672.8927,9000.0,943125.25,True,False,01-16 08:40,1.0,1.0
1.0,16.0,8.0,4.0,93.0,21.0,23.0,18.410505,38.277626,16.83,680.97046,13500.0,1176760.5,True,False,01-16 08:50,1.0,1.0
1.0,16.0,9.0,4.25,92.166664,21.0,23.0,18.823763,38.335606,19.8,720.3829,13500.0,944053.7,True,False,01-16 09:00,1.0,1.0
1.0,16.0,9.0,4.5,91.333336,21.0,23.0,18.914513,39.039715,19.8,756.32,13500.0,1176399.8,True,False,01-16 09:10,1.0,1.0
1.0,16.0,9.0,4.75,90.5,21.0,23.0,18.668196,40.334045,19.8,786.1105,13500.0,1410257.6,True,False,01-16 09:20,1.0,1.0
1.0,16.0,9.0,5.0,89.666664,21.0,23.0,18.965097,40.270706,19.8,810.8059,13500.0,1176674.2,True,True,01-16 09:30,1.0,1.0
1.0,16.0,9.0,5.25,88.833336,21.0,23.0,19.575003,39.54106,19.8,831.3096,13500.0,720631.3,True,True,01-16 09:40,1.0,1.0
1.0,16.0,9.0,5.5,88.0,21.0,23.0,19.30431,40.575012,19.8,844.27704,27000.0,1190014.9,True,True,01-16 09:50,1.0,1.0
1.0,16.0,10.0,5.75,86.833336,21.0,23.0,19.913069,39.801025,19.8,851.4706,13500.0,720481.56,True,True,01-16 10:00,1.0,1.0
1.0,16.0,10.0,6.0,85.666664,21.0,23.0,19.90981,40.388622,19.8,865.1779,13500.0,954785.4,True,True,01-16 10:10,1.0,1.0
1.0,16.0,10.0,6.25,84.5,21.0,23.0,20.398088,39.87187,19.8,876.5483,13500.0,717473.25,False,True,01-16 10:20,1.0,1.0
1.0,16.0,10.0,6.5,83.333336,21.0,23.0,20.678902,39.85413,19.8,885.94763,13500.0,714018.2,False,True,01-16 10:30,1.0,1.0
1.0,16.0,10.0,6.75,82.166664,21.0,23.0,20.837208,39.938797,19.8,891.8664,27000.0,711965.75,False,True,01-16 10:40,1.0,1.0
1.0,16.0,10.0,7.0,81.0,21.0,23.0,20.975567,40.170345,19.8,898.6186,27000.0,710686.44,False,True,01-16 10:50,1.0,1.0
1.0,16.0,11.0,7.2,81.0,21.0,23.0,20.999842,40.65381,19.8,904.2579,27000.0,644725.3,False,True,01-16 11:00,1.0,1.0
1.0,16.0,11.0,7.4,81.0,21.0,23.0,21.000126,41.18575,19.8,909.0104,27000.0,629073.5,False,True,01-16 11:10,1.0,1.0
1.0,16.0,11.0,7.6,81.0,21.0,23.0,21.000122,41.71042,19.8,913.03815,27000.0,603682.4,False,True,01-16 11:20,1.0,1.0
1.0,16.0,11.0,7.8,81.0,21.0,23.0,20.8048,42.563465,19.8,914.84235,13500.0,825040.25,False,True,01-16 11:30,1.0,1.0
1.0,16.0,11.0,8.0,81.0,21.0,23.0,20.98641,42.358032,19.8,915.6481,27000.0,711448.5,False,True,01-16 11:40,1.0,1.0
1.0,16.0,11.0,8.2,81.0,21.0,23.0,20.721342,43.389404,19.8,918.2836,27000.0,729091.75,False,True,01-16 11:50,1.0,1.0
1.0,16.0,12.0,8.333333,81.0,21.0,23.0,20.462599,43.706833,9.9,887.09753,13500.0,952479.6,False,True,01-16 12:00,1.0,1.0
1.0,16.0,12.0,8.466666,81.0,21.0,23.0,20.629581,43.028984,9.9,862.5032,27000.0,714454.2,False,True,01-16 12:10,1.0,1.0
1.0,16.0,12.0,8.6,81.0,21.0,23.0,20.925135,42.059063,9.9,829.1405,27000.0,712967.75,False,True,01-16 12:20,1.0,1.0
1.0,16.0,12.0,8.733334,81.0,21.0,23.0,20.649176,42.513596,9.9,815.5668,13500.0,915666.7,False,True,01-16 12:30,1.0,1.0
1.0,16.0,12.0,8.866667,81.0,21.0,23.0,20.751057,42.236767,9.9,810.36774,27000.0,712713.75,False,True,01-16 12:40,1.0,1.0
1.0,16.0,12.0,9.0,81.0,21.0,23.0,20.996984,41.69789,9.9,791.42755,27000.0,700289.0,False,False,01-16 12:50,1.0,1.0
1.0,16.0,13.0,9.0,80.166664,21.0,23.0,20.99998,42.10295,15.84,786.1655,27000.0,479167.3,False,False,01-16 13:00,1.0,1.0
1.0,16.0,13.0,9.0,79.333336,21.0,23.0,21.000082,42.595406,15.84,790.1715,27000.0,535393.0,False,False,01-16 13:10,1.0,1.0
1.0,16.0,13.0,9.0,78.5,21.0,23.0,21.000093,43.003197,15.84,796.83826,27000.0,507399.84,False,False,01-16 13:20,1.0,1.0
1.0,16.0,13.0,9.0,77.666664,21.0,23.0,21.000076,43.2779,15.84,802.8983,27000.0,492997.62,False,True,01-16 13:30,1.0,1.0
1.0,16.0,13.0,9.0,76.833336,21.0,23.0,21.00005,43.430935,15.84,807.62714,27000.0,476830.44,False,True,01-16 13:40,1.0,1.0
1.0,16.0,13.0,9.0,76.0,21.0,23.0,21.000027,43.48766,15.84,811.2653,27000.0,460694.56,False,True,01-16 13:50,1.0,1.0
1.0,16.0,14.0,9.0,77.833336,21.0,23.0,21.00001,43.581406,15.84,814.1767,27000.0,445939.06,False,True,01-16 14:00,1.0,1.0
1.0,16.0,14.0,9.0,79.666664,21.0,23.0,20.789108,44.21065,15.84,816.6222,27000.0,623073.56,False,True,01-16 14:10,1.0,1.0
1.0,16.0,14.0,9.0,81.5,21.0,23.0,20.998964,43.87344,15.84,818.6772,27000.0,565659.0,False,True,01-16 14:20,1.0,1.0
1.0,16.0,14.0,9.0,83.333336,21.0,23.0,21.000017,44.273514,15.84,820.4032,27000.0,344865.94,False,True,01-16 14:30,1.0,1.0
1.0,16.0,14.0,9.0,85.166664,21.0,23.0,21.000063,44.78698,15.84,821.8519,27000.0,421887.62,False,True,01-16 14:40,1.0,1.0
1.0,16.0,14.0,9.0,87.0,21.0,23.0,21.000076,45.36535,15.84,823.0674,27000.0,400849.22,False,True,01-16 14:50,1.0,1.0
1.0,16.0,15.0,8.833333,87.0,21.0,23.0,20.826445,46.245674,15.84,824.0769,27000.0,564423.0,False,True,01-16 15:00,1.0,1.0
1.0,16.0,15.0,8.666667,87.0,21.0,23.0,20.999199,46.056248,15.84,824.8627,27000.0,533041.1,False,True,01-16 15:10,1.0,1.0
1.0,16.0,15.0,8.5,87.0,21.0,23.0,21.000029,46.27874,15.84,825.454,27000.0,363259.78,False,True,01-16 15:20,1.0,1.0
1.0,16.0,15.0,8.333333,87.0,21.0,23.0,21.000036,46.415188,15.84,825.88885,27000.0,440293.62,False,True,01-16 15:30,1.0,1.0
1.0,16.0,15.0,8.166667,87.0,21.0,23.0,21.000021,46.46139,15.84,826.1992,27000.0,435074.28,False,True,01-16 15:40,1.0,1.0
1.0,16.0,15.0,8.0,87.0,21.0,23.0,21.000006,46.427025,15.84,826.40924,27000.0,444924.34,False,True,01-16 15:50,1.0,1.0
1.0,16.0,16.0,7.6666665,88.0,21.0,23.0,20.999992,46.318428,15.84,826.5139,27000.0,468817.1,False,True,01-16 16:00,1.0,1.0
1.0,16.0,16.0,7.3333335,89.0,21.0,23.0,20.999979,46.155357,15.84,826.5168,27000.0,496150.0,False,True,01-16 16:10,1.0,1.0
1.0,16.0,16.0,7.0,90.0,21.0,23.0,20.999998,45.934887,15.84,826.4055,13500.0,524957.25,False,True,01-16 16:20,1.0,1.0
1.0,16.0,16.0,6.6666665,91.0,21.0,23.0,20.999977,45.76664,15.84,826.2781,27000.0,550398.3,False,True,01-16 16:30,1.0,1.0
1.0,16.0,16.0,6.3333335,92.0,21.0,23.0,20.999964,45.4869,15.84,826.0544,27000.0,585523.75,False,True,01-16 16:40,1.0,1.0
1.0,16.0,16.0,6.0,93.0,21.0,23.0,20.74806,45.62835,15.84,825.9033,13500.0,858178.0,False,True,01-16 16:50,1.0,1.0
1.0,16.0,17.0,5.8333335,93.0,21.0,23.0,20.680038,45.43084,13.86,820.9244,27000.0,712490.6,False,True,01-16 17:00,1.0,1.0
1.0,16.0,17.0,5.6666665,93.0,21.0,23.0,19.89404,46.710663,13.86,815.0935,13500.0,1194220.9,True,True,01-16 17:10,1.0,1.0
1.0,16.0,17.0,5.5,93.0,21.0,23.0,20.119444,45.670673,13.86,811.73694,27000.0,719630.1,False,True,01-16 17:20,1.0,1.0
1.0,16.0,17.0,5.3333335,93.0,21.0,23.0,20.347025,44.482883,13.86,805.48047,27000.0,717608.7,False,True,01-16 17:30,1.0,1.0
1.0,16.0,17.0,5.1666665,93.0,21.0,23.0,20.465784,43.685326,13.86,799.6338,27000.0,715538.25,False,False,01-16 17:40,1.0,1.0
1.0,16.0,17.0,5.0,93.0,21.0,23.0,20.457825,43.27421,13.86,794.6589,27000.0,952496.3,False,False,01-16 17:50,1.0,1.0
1.0,16.0,18.0,4.8333335,93.0,21.0,23.0,20.01692,43.6119,7.92,772.91656,13500.0,950598.44,False,False,01-16 18:00,1.0,1.0
1.0,16.0,18.0,4.6666665,93.0,21.0,23.0,19.723768,43.435535,7.92,744.9572,13500.0,951669.06,True,False,01-16 18:10,1.0,1.0
1.0,16.0,18.0,4.5,93.0,21.0,23.0,19.57155,43.108162,7.92,725.028,27000.0,951479.06,True,False,01-16 18:20,1.0,1.0
1.0,16.0,18.0,4.3333335,93.0,21.0,23.0,18.88248,43.798946,7.92,712.38513,9000.0,1265264.8,True,False,01-16 18:30,1.0,1.0
1.0,16.0,18.0,4.1666665,93.0,21.0,23.0,18.989183,43.114788,7.92,710.021,27000.0,947664.25,True,False,01-16 18:40,1.0,1.0
1.0,16.0,18.0,4.0,93.0,21.0,23.0,18.610783,43.10854,7.92,699.1517,13500.0,1181009.6,True,False,01-16 18:50,1.0,1.0
1.0,16.0,19.0,4.1666665,93.0,21.0,23.0,18.680162,42.485703,7.92,692.44293,27000.0,948158.25,True,False,01-16 19:00,1.0,1.0
1.0,16.0,19.0,4.3333335,93.0,21.0,23.0,18.876755,41.474716,7.92,680.0932,27000.0,950704.1,True,False,01-16 19:10,1.0,1.0
1.0,16.0,19.0,4.5,93.0,21.0,23.0,18.537086,41.810978,7.92,673.8438,13500.0,1188346.8,True,False,01-16 19:20,1.0,1.0
1.0,16.0,19.0,4.6666665,93.0,21.0,23.0,18.60283,41.492317,7.92,671.11566,27000.0,956764.4,True,False,01-16 19:30,1.0,1.0
1.0,16.0,19.0,4.8333335,93.0,21.0,23.0,18.814909,40.85231,7.92,663.0711,27000.0,959538.44,True,False,01-16 19:40,1.0,1.0
1.0,16.0,19.0,5.0,93.0,21.0,23.0,18.966196,40.492268,7.92,654.8702,27000.0,961971.0,True,False,01-16 19:50,1.0,1.0
1.0,16.0,20.0,5.0,93.0,21.0,23.0,18.81168,40.772045,3.96,637.93854,27000.0,961581.94,True,False,01-16 20:00,1.0,1.0
1.0,16.0,20.0,5.0,93.0,21.0,23.0,18.618483,41.063156,3.96,617.65985,27000.0,961960.2,True,False,01-16 20:10,1.0,1.0
1.0,16.0,20.0,5.0,93.0,21.0,23.0,18.511633,41.119392,3.96,598.7648,27000.0,962473.3,True,False,01-16 20:20,1.0,1.0
1.0,16.0,20.0,5.0,93.0,21.0,23.0,18.46902,41.034565,3.96,582.9274,27000.0,962759.8,True,False,01-16 20:30,1.0,1.0
1.0,16.0,20.0,5.0,93.0,21.0,23.0,18.445238,40.934326,3.96,570.0489,27000.0,962856.0,True,False,01-16 20:40,1.0,1.0
1.0,16.0,20.0,5.0,93.0,21.0,23.0,18.421434,40.86308,3.96,559.5311,27000.0,962899.56,True,False,01-16 20:50,1.0,1.0
1.0,16.0,21.0,5.0,93.0,21.0,23.0,17.741941,42.207428,3.96,553.4558,9000.0,1276139.8,True,False,01-16 21:00,1.0,1.0
1.0,16.0,21.0,5.0,93.0,21.0,23.0,17.852505,41.848637,3.96,551.918,27000.0,965519.0,True,False,01-16 21:10,1.0,1.0
1.0,16.0,21.0,5.0,93.0,21.0,23.0,18.049181,41.243313,3.96,545.696,27000.0,965020.75,True,False,01-16 21:20,1.0,1.0
1.0,16.0,21.0,5.0,93.0,21.0,23.0,18.175938,40.881462,3.96,539.36884,27000.0,964189.75,True,False,01-16 21:30,1.0,1.0
1.0,16.0,21.0,5.0,93.0,21.0,23.0,18.200489,40.803604,3.96,533.8237,27000.0,963692.9,True,False,01-16 21:40,1.0,1.0
1.0,16.0,21.0,5.0,93.0,21.0,23.0,18.18505,40.83234,3.96,529.2462,27000.0,963597.94,True,False,01-16 21:50,1.0,1.0
1.0,16.0,22.0,5.0,93.0,21.0,23.0,17.495829,42.514683,3.96,520.2078,13500.0,964295.1,True,False,01-16 22:00,1.0,1.0
1.0,16.0,22.0,5.0,93.0,21.0,23.0,17.090263,43.453373,3.96,508.65958,13500.0,966844.06,True,False,01-16 22:10,1.0,1.0
1.0,16.0,22.0,5.0,93.0,21.0,23.0,16.937721,43.756557,3.96,500.74512,27000.0,968684.56,True,False,01-16 22:20,1.0,1.0
1.0,16.0,22.0,5.0,93.0,21.0,23.0,16.87085,43.816235,3.96,493.2394,27000.0,969530.5,True,False,01-16 22:30,1.0,1.0
1.0,16.0,22.0,5.0,93.0,21.0,23.0,16.820929,43.861027,3.96,488.18066,27000.0,969899.25,True,False,01-16 22:40,1.0,1.0
1.0,16.0,22.0,5.0,93.0,21.0,23.0,16.75812,43.965385,3.96,484.6209,27000.0,970179.6,True,False,01-16 22:50,1.0,1.0
1.0,16.0,23.0,5.0,93.0,21.0,23.0,16.602564,44.189922,0.0,472.5777,27000.0,970547.9,False,False,01-16 23:00,1.0,1.0
1.0,16.0,23.0,5.0,93.0,5.0,50.0,15.882367,46.102966,0.0,467.90067,0.0,0.0,False,False,01-16 23:10,0.0,0.0
1.0,16.0,23.0,5.0,93.0,5.0,50.0,15.359624,47.54255,0.0,460.1717,0.0,0.0,False,False,01-16 23:20,0.0,0.0
1.0,16.0,23.0,5.0,93.0,5.0,50.0,15.085575,48.26875,0.0,453.51675,0.0,0.0,False,False,01-16 23:30,0.0,0.0
1.0,16.0,23.0,5.0,93.0,5.0,50.0,14.94273,48.634483,0.0,449.11176,0.0,0.0,False,False,01-16 23:40,0.0,0.0
1.0,16.0,23.0,5.0,93.0,5.0,50.0,14.792874,49.007923,0.0,443.7092,0.0,0.0,False,False,01-16 23:50,0.0,0.0
1.0,17.0,0.0,5.0833335,93.166664,5.0,50.0,14.672783,49.323006,0.0,438.86322,0.0,0.0,False,False,01-17 00:00,0.0,0.0
1.0,17.0,0.0,5.1666665,93.333336,5.0,50.0,14.577346,49.60606,0.0,434.5386,0.0,0.0,False,False,01-17 00:10,0.0,0.0
1.0,17.0,0.0,5.25,93.5,5.0,50.0,14.501375,49.873604,0.0,430.6933,0.0,0.0,False,False,01-17 00:20,0.0,0.0
1.0,17.0,0.0,5.3333335,93.666664,5.0,50.0,14.439831,50.13727,0.0,427.27887,0.0,0.0,False,False,01-17 00:30,0.0,0.0
1.0,17.0,0.0,5.4166665,93.833336,5.0,50.0,14.389019,50.403797,0.0,424.24716,0.0,0.0,False,False,01-17 00:40,0.0,0.0
1.0,17.0,0.0,5.5,94.0,5.0,50.0,14.346691,50.675987,0.0,421.5544,0.0,0.0,False,False,01-17 00:50,0.0,0.0
1.0,17.0,1.0,5.516667,94.333336,5.0,50.0,14.307251,50.959538,0.0,419.16168,0.0,0.0,False,False,01-17 01:00,0.0,0.0
1.0,17.0,1.0,5.5333333,94.666664,5.0,50.0,14.26942,51.250736,0.0,417.03503,0.0,0.0,False,False,01-17 01:10,0.0,0.0
1.0,17.0,1.0,5.55,95.0,5.0,50.0,14.234032,51.543488,0.0,415.14468,0.0,0.0,False,False,01-17 01:20,0.0,0.0
1.0,17.0,1.0,5.5666666,95.333336,5.0,50.0,14.201733,51.834446,0.0,413.46436,0.0,0.0,False,False,01-17 01:30,0.0,0.0
1.0,17.0,1.0,5.5833335,95.666664,5.0,50.0,14.172508,52.123013,0.0,411.97067,0.0,0.0,False,False,01-17 01:40,0.0,0.0
1.0,17.0,1.0,5.6,96.0,5.0,50.0,14.146029,52.409657,0.0,410.6429,0.0,0.0,False,False,01-17 01:50,0.0,0.0
1.0,17.0,2.0,5.6666665,96.166664,5.0,50.0,14.125405,52.688744,0.0,409.4627,0.0,0.0,False,False,01-17 02:00,0.0,0.0
1.0,17.0,2.0,5.733333,96.333336,5.0,50.0,14.110522,52.962936,0.0,408.41367,0.0,0.0,False,False,01-17 02:10,0.0,0.0
1.0,17.0,2.0,5.8,96.5,5.0,50.0,14.099886,53.237045,0.0,407.4812,0.0,0.0,False,False,01-17 02:20,0.0,0.0
1.0,17.0,2.0,5.866667,96.666664,5.0,50.0,14.092184,53.5142,0.0,406.6523,0.0,0.0,False,False,01-17 02:30,0.0,0.0
1.0,17.0,2.0,5.9333334,96.833336,5.0,50.0,14.086775,53.795116,0.0,405.91547,0.0,0.0,False,False,01-17 02:40,0.0,0.0
1.0,17.0,2.0,6.0,97.0,5.0,50.0,14.083403,54.079388,0.0,405.26038,0.0,0.0,False,False,01-17 02:50,0.0,0.0
1.0,17.0,3.0,5.983333,97.166664,5.0,50.0,14.076508,54.36592,0.0,404.67792,0.0,0.0,False,False,01-17 03:00,0.0,0.0
1.0,17.0,3.0,5.9666667,97.333336,5.0,50.0,14.065525,54.645374,0.0,404.1599,0.0,0.0,False,False,01-17 03:10,0.0,0.0
1.0,17.0,3.0,5.95,97.5,5.0,50.0,14.052427,54.908848,0.0,403.69925,0.0,0.0,False,False,01-17 03:20,0.0,0.0
1.0,17.0,3.0,5.9333334,97.666664,5.0,50.0,14.038829,55.152767,0.0,403.28958,0.0,0.0,False,False,01-17 03:30,0.0,0.0
1.0,17.0,3.0,5.9166665,97.833336,5.0,50.0,14.025371,55.377758,0.0,402.92523,0.0,0.0,False,False,01-17 03:40,0.0,0.0
1.0,17.0,3.0,5.9,98.0,5.0,50.0,14.012165,55.585873,0.0,402.60126,0.0,0.0,False,False,01-17 03:50,0.0,0.0
1.0,17.0,4.0,5.9166665,98.333336,5.0,50.0,14.001364,55.785,0.0,402.31317,0.0,0.0,False,False,01-17 04:00,0.0,0.0
1.0,17.0,4.0,5.9333334,98.666664,5.0,50.0,13.993158,55.983395,0.0,402.057,0.0,0.0,False,False,01-17 04:10,0.0,0.0
1.0,17.0,4.0,5.95,99.0,5.0,50.0,13.986744,56.186153,0.0,401.82925,0.0,0.0,False,False,01-17 04:20,0.0,0.0
1.0,17.0,4.0,5.9666667,99.333336,5.0,50.0,13.981455,56.394833,0.0,401.6267,0.0,0.0,False,False,01-17 04:30,0.0,0.0
1.0,17.0,4.0,5.983333,99.666664,5.0,50.0,13.977009,56.608994,0.0,401.44662,0.0,0.0,False,False,01-17 04:40,0.0,0.0
1.0,17.0,4.0,6.0,100.0,5.0,50.0,13.973331,56.827694,0.0,401.28647,0.0,0.0,False,False,01-17 04:50,0.0,0.0
1.0,17.0,5.0,6.0,100.0,5.0,50.0,13.995439,56.941647,0.0,401.14407,0.0,0.0,False,False,01-17 05:00,0.0,0.0
1.0,17.0,5.0,6.0,100.0,5.0,50.0,14.016816,57.03926,0.0,401.0174,0.0,0.0,False,False,01-17 05:10,0.0,0.0
1.0,17.0,5.0,6.0,100.0,5.0,50.0,14.0221195,57.176003,0.0,400.90475,0.0,0.0,False,False,01-17 05:20,0.0,0.0
1.0,17.0,5.0,6.0,100.0,5.0,50.0,14.019,57.325695,0.0,400.80457,0.0,0.0,False,False,01-17 05:30,0.0,0.0
1.0,17.0,5.0,6.0,100.0,5.0,50.0,14.014643,57.46426,0.0,400.71548,0.0,0.0,False,False,01-17 05:40,0.0,0.0
1.0,17.0,5.0,6.0,100.0,5.0,50.0,14.010816,57.58721,0.0,400.63626,0.0,0.0,False,False,01-17 05:50,0.0,0.0
1.0,17.0,6.0,6.0666666,99.333336,5.0,50.0,14.240888,56.865677,1.98,406.00662,0.0,0.0,True,False,01-17 06:00,0.0,0.0
1.0,17.0,6.0,6.133333,98.666664,21.0,23.0,14.122432,57.46875,1.98,413.42413,27000.0,16700.244,True,False,01-17 06:10,1.0,1.0
1.0,17.0,6.0,6.2,98.0,21.0,23.0,14.310139,56.57095,1.98,420.45117,27000.0,1215300.8,True,False,01-17 06:20,1.0,1.0
1.0,17.0,6.0,6.266667,97.333336,21.0,23.0,15.374526,52.924683,1.98,424.26865,9000.0,739823.5,True,False,01-17 06:30,1.0,1.0
1.0,17.0,6.0,6.3333335,96.666664,21.0,23.0,15.173828,53.363197,1.98,425.1641,27000.0,1205978.4,True,False,01-17 06:40,1.0,1.0
1.0,17.0,6.0,6.4,96.0,21.0,23.0,15.734871,51.544,1.98,428.31253,13500.0,735378.4,True,False,01-17 06:50,1.0,1.0
1.0,17.0,7.0,6.5,95.5,21.0,23.0,15.8679085,51.110962,3.96,439.31494,13500.0,968711.9,True,False,01-17 07:00,1.0,1.0
1.0,17.0,7.0,6.6,95.0,21.0,23.0,16.003298,50.69226,3.96,451.03503,13500.0,967799.8,True,False,01-17 07:10,1.0,1.0
1.0,17.0,7.0,6.7,94.5,21.0,23.0,15.772034,51.285362,3.96,459.02194,27000.0,1202076.6,True,False,01-17 07:20,1.0,1.0
1.0,17.0,7.0,6.8,94.0,21.0,23.0,16.01284,50.56929,3.96,462.90073,13500.0,967158.3,True,False,01-17 07:30,1.0,1.0
1.0,17.0,7.0,6.9,93.5,21.0,23.0,15.94805,50.729126,3.96,464.27008,27000.0,1201928.4,True,False,01-17 07:40,1.0,1.0
1.0,17.0,7.0,7.0,93.0,21.0,23.0,16.497509,49.25108,3.96,469.24677,13500.0,730840.9,True,False,01-17 07:50,1.0,1.0
1.0,17.0,8.0,7.1666665,92.0,21.0,23.0,18.010098,45.71345,16.83,527.3534,5400.0,820965.6,True,False,01-17 08:00,1.0,1.0
1.0,17.0,8.0,7.3333335,91.0,21.0,23.0,18.164637,45.824265,16.83,550.9219,6750.0,959980.4,True,False,01-17 08:10,1.0,1.0
1.0,17.0,8.0,7.5,90.0,21.0,23.0,18.134832,46.199623,16.83,568.64026,27000.0,1195390.0,True,False,01-17 08:20,1.0,1.0
1.0,17.0,8.0,7.6666665,89.0,21.0,23.0,19.137684,44.379787,16.83,604.0409,9000.0,722353.7,True,False,01-17 08:30,1.0,1.0
1.0,17.0,8.0,7.8333335,88.0,21.0,23.0,19.385689,44.611874,16.83,646.81665,9000.0,879510.6,True,False,01-17 08:40,1.0,1.0
1.0,17.0,8.0,8.0,87.0,21.0,23.0,19.471624,44.81804,16.83,655.8167,13500.0,958487.25,True,False,01-17 08:50,1.0,1.0
1.0,17.0,9.0,8.25,85.666664,21.0,23.0,19.721943,44.953552,19.8,699.99506,13500.0,958530.8,True,False,01-17 09:00,1.0,1.0
1.0,17.0,9.0,8.5,84.333336,21.0,23.0,20.166222,44.581944,19.8,739.8997,13500.0,719850.8,False,False,01-17 09:10,1.0,1.0
1.0,17.0,9.0,8.75,83.0,21.0,23.0,20.628971,44.191845,19.8,772.9499,13500.0,716447.25,False,False,01-17 09:20,1.0,1.0
1.0,17.0,9.0,9.0,81.666664,21.0,23.0,20.893919,44.264935,19.8,800.329,13500.0,712932.44,False,True,01-17 09:30,1.0,1.0
1.0,17.0,9.0,9.25,80.333336,21.0,23.0,20.99881,44.51518,19.8,817.589,27000.0,663323.3,False,True,01-17 09:40,1.0,1.0
1.0,17.0,9.0,9.5,79.0,21.0,23.0,21.000097,45.14324,19.8,837.30945,27000.0,559579.6,False,True,01-17 09:50,1.0,1.0
1.0,17.0,10.0,9.75,77.666664,21.0,23.0,21.000048,45.700855,19.8,845.4615,13500.0,527407.4,False,True,01-17 10:00,1.0,1.0
1.0,17.0,10.0,10.0,76.333336,21.0,23.0,21.000048,45.96841,19.8,848.9525,27000.0,482301.1,False,True,01-17 10:10,1.0,1.0
1.0,17.0,10.0,10.25,75.0,21.0,23.0,21.000044,46.34248,19.8,860.92365,27000.0,444706.12,False,True,01-17 10:20,1.0,1.0
1.0,17.0,10.0,10.5,73.666664,21.0,23.0,21.000055,46.670456,19.8,873.5115,27000.0,411210.66,False,True,01-17 10:30,1.0,1.0
1.0,17.0,10.0,10.75,72.333336,21.0,23.0,21.000046,46.94179,19.8,884.6751,27000.0,379701.34,False,True,01-17 10:40,1.0,1.0
1.0,17.0,10.0,11.0,71.0,21.0,23.0,20.896816,47.38252,19.8,893.97253,27000.0,449721.75,False,True,01-17 10:50,1.0,1.0
1.0,17.0,11.0,11.166667,73.833336,21.0,23.0,20.99934,47.375107,19.8,901.6299,27000.0,403911.53,False,True,01-17 11:00,1.0,1.0
1.0,17.0,11.0,11.333333,76.666664,21.0,23.0,21.000023,47.938805,19.8,908.0095,27000.0,278401.6,False,True,01-17 11:10,1.0,1.0
1.0,17.0,11.0,11.5,79.5,21.0,23.0,21.000063,48.763718,19.8,913.39404,27000.0,299724.5,False,True,01-17 11:20,1.0,1.0
1.0,17.0,11.0,11.666667,82.333336,21.0,23.0,20.997555,49.806732,19.8,917.9742,27000.0,279671.25,False,True,01-17 11:30,1.0,1.0
1.0,17.0,11.0,11.833333,85.166664,21.0,23.0,21.00008,51.00752,19.8,921.8831,27000.0,264198.0,False,True,01-17 11:40,1.0,1.0
1.0,17.0,11.0,12.0,88.0,21.0,23.0,21.000109,52.362366,19.8,925.22577,27000.0,246903.53,False,True,01-17 11:50,1.0,1.0
1.0,17.0,12.0,12.0,82.333336,21.0,23.0,21.000198,52.885406,9.9,903.5303,27000.0,390982.12,False,True,01-17 12:00,1.0,1.0
1.0,17.0,12.0,12.0,76.666664,21.0,23.0,21.000078,52.574482,9.9,869.6739,27000.0,391418.34,False,True,01-17 12:10,1.0,1.0
1.0,17.0,12.0,12.0,71.0,21.0,23.0,20.999956,51.66655,9.9,836.0191,27000.0,389107.78,False,True,01-17 12:20,1.0,1.0
1.0,17.0,12.0,12.0,65.333336,21.0,23.0,20.99987,50.349148,9.9,807.47217,27000.0,384123.53,False,True,01-17 12:30,1.0,1.0
1.0,17.0,12.0,12.0,59.666668,21.0,23.0,20.999815,48.72713,9.9,784.35406,27000.0,376989.9,False,False,01-17 12:40,1.0,1.0
1.0,17.0,12.0,12.0,54.0,21.0,23.0,20.999779,46.857063,9.9,765.5651,27000.0,368148.1,False,False,01-17 12:50,1.0,1.0
1.0,17.0,13.0,11.866667,55.333332,21.0,23.0,20.999817,45.391037,15.84,764.7359,27000.0,267214.3,False,False,01-17 13:00,1.0,1.0
1.0,17.0,13.0,11.733334,56.666668,21.0,23.0,20.999859,44.373055,15.84,773.44855,27000.0,262136.14,False,False,01-17 13:10,1.0,1.0
1.0,17.0,13.0,11.6,58.0,21.0,23.0,20.999905,43.675003,15.84,783.86365,27000.0,257197.36,False,False,01-17 13:20,1.0,1.0
1.0,17.0,13.0,11.466666,59.333332,21.0,23.0,20.999935,43.18867,15.84,792.7475,27000.0,256232.95,False,False,01-17 13:30,1.0,1.0
1.0,17.0,13.0,11.333333,60.666668,21.0,23.0,20.999954,42.853405,15.84,799.67413,27000.0,257610.95,False,False,01-17 13:40,1.0,1.0
1.0,17.0,13.0,11.2,62.0,21.0,23.0,20.999968,42.63781,15.84,805.1013,27000.0,262507.06,False,True,01-17 13:50,1.0,1.0
1.0,17.0,14.0,11.066667,63.666668,21.0,23.0,20.999979,42.544476,15.84,809.49316,27000.0,268310.06,False,True,01-17 14:00,1.0,1.0
1.0,17.0,14.0,10.933333,65.333336,21.0,23.0,20.99999,42.557434,15.84,813.1309,27000.0,277475.28,False,True,01-17 14:10,1.0,1.0
1.0,17.0,14.0,10.8,67.0,21.0,23.0,21.000002,42.66151,15.84,816.16595,27000.0,286906.66,False,True,01-17 14:20,1.0,1.0
1.0,17.0,14.0,10.666667,68.666664,21.0,23.0,20.977703,42.884323,15.84,818.6952,27000.0,312678.6,False,True,01-17 14:30,1.0,1.0
1.0,17.0,14.0,10.533334,70.333336,21.0,23.0,20.952188,43.1508,15.84,820.79456,27000.0,355568.16,False,True,01-17 14:40,1.0,1.0
1.0,17.0,14.0,10.4,72.0,21.0,23.0,20.999634,43.292385,15.84,822.5202,27000.0,324347.78,False,True,01-17 14:50,1.0,1.0
1.0,17.0,15.0,10.166667,74.5,21.0,23.0,21.000025,43.63245,15.84,823.9186,27000.0,291708.9,False,True,01-17 15:00,1.0,1.0
1.0,17.0,15.0,9.933333,77.0,21.0,23.0,21.00004,44.03189,15.84,825.0357,27000.0,315514.78,False,True,01-17 15:10,1.0,1.0
1.0,17.0,15.0,9.7,79.5,21.0,23.0,21.000048,44.47209,15.84,825.9147,27000.0,317780.84,False,True,01-17 15:20,1.0,1.0
1.0,17.0,15.0,9.466666,82.0,21.0,23.0,20.929333,45.086246,15.84,826.60345,27000.0,394490.5,False,True,01-17 15:30,1.0,1.0
1.0,17.0,15.0,9.233334,84.5,21.0,23.0,20.999561,45.34783,15.84,827.11993,27000.0,392518.5,False,True,01-17 15:40,1.0,1.0
1.0,17.0,15.0,9.0,87.0,21.0,23.0,21.000051,45.83861,15.84,827.4907,27000.0,336491.16,False,True,01-17 15:50,1.0,1.0
1.0,17.0,16.0,8.666667,88.0,21.0,23.0,20.84613,46.589558,15.84,827.7402,27000.0,532644.56,False,True,01-17 16:00,1.0,1.0
1.0,17.0,16.0,8.333333,89.0,21.0,23.0,20.999279,46.38478,15.84,827.84863,27000.0,523338.2,False,True,01-17 16:10,1.0,1.0
1.0,17.0,16.0,8.0,90.0,21.0,23.0,21.000025,46.546482,15.84,827.8346,27000.0,397253.66,False,True,01-17 16:20,1.0,1.0
1.0,17.0,16.0,7.6666665,91.0,21.0,23.0,21.00003,46.62768,15.84,827.72375,27000.0,484269.5,False,True,01-17 16:30,1.0,1.0
1.0,17.0,16.0,7.3333335,92.0,21.0,23.0,21.000015,46.6235,15.84,827.53723,27000.0,506246.4,False,True,01-17 16:40,1.0,1.0
1.0,17.0,16.0,7.0,93.0,21.0,23.0,20.899279,46.625835,15.84,827.3798,13500.0,777430.25,False,True,01-17 16:50,1.0,1.0
1.0,17.0,17.0,6.8333335,92.0,21.0,23.0,20.666634,46.69199,13.86,820.5441,13500.0,908904.75,False,True,01-17 17:00,1.0,1.0
1.0,17.0,17.0,6.6666665,91.0,21.0,23.0,20.930014,45.4789,13.86,812.1838,13500.0,712768.3,False,True,01-17 17:10,1.0,1.0
1.0,17.0,17.0,6.5,90.0,21.0,23.0,20.999094,44.924374,13.86,806.29095,27000.0,699219.3,False,True,01-17 17:20,1.0,1.0
1.0,17.0,17.0,6.3333335,89.0,21.0,23.0,20.559414,45.36767,13.86,803.56635,13500.0,938663.4,False,True,01-17 17:30,1.0,1.0
1.0,17.0,17.0,6.1666665,88.0,21.0,23.0,20.577616,44.870594,13.86,802.66486,27000.0,713983.44,False,True,01-17 17:40,1.0,1.0
1.0,17.0,17.0,6.0,87.0,21.0,23.0,19.910954,45.66799,13.86,799.1689,13500.0,1193716.8,True,False,01-17 17:50,1.0,1.0
1.0,17.0,18.0,5.9,87.5,21.0,23.0,19.914564,44.961487,7.92,782.30865,27000.0,719311.9,True,False,01-17 18:00,1.0,1.0
1.0,17.0,18.0,5.8,88.0,21.0,23.0,19.486477,44.913174,7.92,762.56854,13500.0,958707.94,True,False,01-17 18:10,1.0,1.0
1.0,17.0,18.0,5.7,88.5,21.0,23.0,19.526289,44.210415,7.92,751.3771,27000.0,721252.8,True,False,01-17 18:20,1.0,1.0
1.0,17.0,18.0,5.6,89.0,21.0,23.0,19.672686,43.055984,7.92,730.1351,27000.0,721118.75,True,False,01-17 18:30,1.0,1.0
1.0,17.0,18.0,5.5,89.5,21.0,23.0,19.731256,42.273003,7.92,710.3471,27000.0,720782.1,True,False,01-17 18:40,1.0,1.0
1.0,17.0,18.0,5.4,90.0,21.0,23.0,19.703667,41.82398,7.92,693.62274,27000.0,720163.75,True,False,01-17 18:50,1.0,1.0
1.0,17.0,19.0,5.3333335,90.5,21.0,23.0,19.652239,41.524548,7.92,679.9339,27000.0,720308.56,True,False,01-17 19:00,1.0,1.0
1.0,17.0,19.0,5.266667,91.0,21.0,23.0,19.607449,41.28033,7.92,668.72455,27000.0,720622.0,True,False,01-17 19:10,1.0,1.0
1.0,17.0,19.0,5.2,91.5,21.0,23.0,18.915869,42.44712,7.92,662.2759,9000.0,1035334.25,True,False,01-17 19:20,1.0,1.0
1.0,17.0,19.0,5.133333,92.0,21.0,23.0,19.02289,42.015545,7.92,660.6481,27000.0,721201.2,True,False,01-17 19:30,1.0,1.0
1.0,17.0,19.0,5.0666666,92.5,21.0,23.0,19.209995,41.291306,7.92,654.0344,27000.0,721022.94,True,False,01-17 19:40,1.0,1.0
1.0,17.0,19.0,5.0,93.0,21.0,23.0,19.322626,40.843277,7.92,647.29755,27000.0,961342.06,True,False,01-17 19:50,1.0,1.0
1.0,17.0,20.0,5.0,93.0,21.0,23.0,19.127674,41.041656,3.96,631.62964,27000.0,961078.6,True,False,01-17 20:00,1.0,1.0
1.0,17.0,20.0,5.0,93.0,21.0,23.0,18.904072,41.245285,3.96,612.385,27000.0,961416.3,True,False,01-17 20:10,1.0,1.0
1.0,17.0,20.0,5.0,93.0,21.0,23.0,18.776476,41.213997,3.96,594.3351,27000.0,961872.06,True,False,01-17 20:20,1.0,1.0
1.0,17.0,20.0,5.0,93.0,21.0,23.0,18.428032,41.63643,3.96,584.25146,9000.0,1119311.0,True,False,01-17 20:30,1.0,1.0
1.0,17.0,20.0,5.0,93.0,21.0,23.0,18.306295,41.548542,3.96,571.166,9000.0,1119917.1,True,False,01-17 20:40,1.0,1.0
1.0,17.0,20.0,5.0,93.0,21.0,23.0,18.353592,41.232475,3.96,561.8771,27000.0,963431.56,True,False,01-17 20:50,1.0,1.0
1.0,17.0,21.0,5.0,93.0,21.0,23.0,18.467876,40.761257,3.96,551.4709,27000.0,963224.1,True,False,01-17 21:00,1.0,1.0
1.0,17.0,21.0,5.0,93.0,21.0,23.0,18.49848,40.569572,3.96,543.66864,27000.0,962799.9,True,False,01-17 21:10,1.0,1.0
1.0,17.0,21.0,5.0,93.0,21.0,23.0,18.4788,40.533543,3.96,537.5588,27000.0,962675.5,True,False,01-17 21:20,1.0,1.0
1.0,17.0,21.0,5.0,93.0,21.0,23.0,18.450977,40.531055,3.96,532.5465,27000.0,962720.75,True,False,01-17 21:30,1.0,1.0
1.0,17.0,21.0,5.0,93.0,21.0,23.0,18.428904,40.522938,3.96,528.3416,27000.0,962796.44,True,False,01-17 21:40,1.0,1.0
1.0,17.0,21.0,5.0,93.0,21.0,23.0,18.410536,40.51385,3.96,524.8021,27000.0,962856.0,True,False,01-17 21:50,1.0,1.0
1.0,17.0,22.0,5.05,93.0,21.0,23.0,17.71081,42.180878,3.96,516.3151,13500.0,721965.6,True,False,01-17 22:00,1.0,1.0
1.0,17.0,22.0,5.1,93.0,21.0,23.0,16.875942,44.087845,3.96,505.71112,13500.0,958026.44,True,False,01-17 22:10,1.0,1.0
1.0,17.0,22.0,5.15,93.0,21.0,23.0,16.771246,44.242046,3.96,498.49246,27000.0,726404.1,True,False,01-17 22:20,1.0,1.0
1.0,17.0,22.0,5.2,93.0,21.0,23.0,16.907988,43.803993,3.96,491.63098,27000.0,726836.4,True,False,01-17 22:30,1.0,1.0
1.0,17.0,22.0,5.25,93.0,21.0,23.0,16.964394,43.684452,3.96,486.99222,27000.0,726239.2,True,False,01-17 22:40,1.0,1.0
1.0,17.0,22.0,5.3,93.0,21.0,23.0,16.551483,44.701004,3.96,485.6182,13500.0,960303.25,True,False,01-17 22:50,1.0,1.0
1.0,17.0,23.0,5.4166665,92.5,21.0,23.0,16.486513,44.748466,0.0,475.8086,27000.0,727813.9,False,False,01-17 23:00,1.0,1.0
1.0,17.0,23.0,5.5333333,92.0,5.0,50.0,15.938306,46.271126,0.0,470.37448,0.0,0.0,False,False,01-17 23:10,0.0,0.0
1.0,17.0,23.0,5.65,91.5,5.0,50.0,15.525874,47.48997,0.0,462.3134,0.0,0.0,False,False,01-17 23:20,0.0,0.0
1.0,17.0,23.0,5.766667,91.0,5.0,50.0,15.3189945,48.120766,0.0,455.66342,0.0,0.0,False,False,01-17 23:30,0.0,0.0
1.0,17.0,23.0,5.883333,90.5,5.0,50.0,15.179848,48.559837,0.0,448.66202,0.0,0.0,False,False,01-17 23:40,0.0,0.0
1.0,17.0,23.0,6.0,90.0,5.0,50.0,15.101327,48.824966,0.0,442.99762,0.0,0.0,False,False,01-17 23:50,0.0,0.0
1.0,18.0,0.0,6.0666666,89.833336,5.0,50.0,14.994674,49.18513,0.0,438.21103,0.0,0.0,False,False,01-18 00:00,0.0,0.0
1.0,18.0,0.0,6.133333,89.666664,5.0,50.0,14.888868,49.557697,0.0,434.01114,0.0,0.0,False,False,01-18 00:10,0.0,0.0
1.0,18.0,0.0,6.2,89.5,5.0,50.0,14.805554,49.87224,0.0,430.26648,0.0,0.0,False,False,01-18 00:20,0.0,0.0
1.0,18.0,0.0,6.266667,89.333336,5.0,50.0,14.743388,50.1306,0.0,426.92038,0.0,0.0,False,False,01-18 00:30,0.0,0.0
1.0,18.0,0.0,6.3333335,89.166664,5.0,50.0,14.694083,50.357525,0.0,423.93716,0.0,0.0,False,False,01-18 00:40,0.0,0.0
1.0,18.0,0.0,6.4,89.0,5.0,50.0,14.652145,50.569386,0.0,421.28308,0.0,0.0,False,False,01-18 00:50,0.0,0.0
1.0,18.0,1.0,6.4333334,89.0,5.0,50.0,14.613639,50.784447,0.0,418.92398,0.0,0.0,False,False,01-18 01:00,0.0,0.0
1.0,18.0,1.0,6.4666667,89.0,5.0,50.0,14.577779,50.995163,0.0,416.82736,0.0,0.0,False,False,01-18 01:10,0.0,0.0
1.0,18.0,1.0,6.5,89.0,5.0,50.0,14.544906,51.199535,0.0,414.96378,0.0,0.0,False,False,01-18 01:20,0.0,0.0
1.0,18.0,1.0,6.5333333,89.0,5.0,50.0,14.515173,51.39662,0.0,413.30704,0.0,0.0,False,False,01-18 01:30,0.0,0.0
1.0,18.0,1.0,6.5666666,89.0,5.0,50.0,14.4883795,51.58679,0.0,411.834,0.0,0.0,False,False,01-18 01:40,0.0,0.0
1.0,18.0,1.0,6.6,89.0,5.0,50.0,14.464194,51.77085,0.0,410.5243,0.0,0.0,False,False,01-18 01:50,0.0,0.0
1.0,18.0,2.0,6.6666665,88.833336,5.0,50.0,14.44442,51.94381,0.0,409.3598,0.0,0.0,False,False,01-18 02:00,0.0,0.0
1.0,18.0,2.0,6.733333,88.666664,5.0,50.0,14.428927,52.10648,0.0,408.32446,0.0,0.0,False,False,01-18 02:10,0.0,0.0
1.0,18.0,2.0,6.8,88.5,5.0,50.0,14.416692,52.26209,0.0,407.40387,0.0,0.0,False,False,01-18 02:20,0.0,0.0
1.0,18.0,2.0,6.866667,88.333336,5.0,50.0,14.406965,52.412716,0.0,406.58533,0.0,0.0,False,False,01-18 02:30,0.0,0.0
1.0,18.0,2.0,6.9333334,88.166664,5.0,50.0,14.39927,52.55951,0.0,405.85748,0.0,0.0,False,False,01-18 02:40,0.0,0.0
1.0,18.0,2.0,7.0,88.0,5.0,50.0,14.393357,52.702927,0.0,405.2102,0.0,0.0,False,False,01-18 02:50,0.0,0.0
1.0,18.0,3.0,6.983333,87.833336,5.0,50.0,14.384131,52.833466,0.0,404.63452,0.0,0.0,False,False,01-18 03:00,0.0,0.0
1.0,18.0,3.0,6.9666667,87.666664,5.0,50.0,14.371016,52.9519,0.0,404.12244,0.0,0.0,False,False,01-18 03:10,0.0,0.0
1.0,18.0,3.0,6.95,87.5,5.0,50.0,14.355803,53.050854,0.0,403.66693,0.0,0.0,False,False,01-18 03:20,0.0,0.0
1.0,18.0,3.0,6.9333334,87.333336,5.0,50.0,14.339999,53.1277,0.0,403.26172,0.0,0.0,False,False,01-18 03:30,0.0,0.0
1.0,18.0,3.0,6.9166665,87.166664,5.0,50.0,14.324221,53.18349,0.0,402.90125,0.0,0.0,False,False,01-18 03:40,0.0,0.0
1.0,18.0,3.0,6.9,87.0,5.0,50.0,14.308585,53.22053,0.0,402.58063,0.0,0.0,False,False,01-18 03:50,0.0,0.0
1.0,18.0,4.0,6.9166665,87.0,5.0,50.0,14.295058,53.247646,0.0,402.29544,0.0,0.0,False,False,01-18 04:00,0.0,0.0
1.0,18.0,4.0,6.9333334,87.0,5.0,50.0,14.283932,53.27285,0.0,402.0418,0.0,0.0,False,False,01-18 04:10,0.0,0.0
1.0,18.0,4.0,6.95,87.0,5.0,50.0,14.274518,53.300877,0.0,401.81622,0.0,0.0,False,False,01-18 04:20,0.0,0.0
1.0,18.0,4.0,6.9666667,87.0,5.0,50.0,14.266181,53.33327,0.0,401.61557,0.0,0.0,False,False,01-18 04:30,0.0,0.0
1.0,18.0,4.0,6.983333,87.0,5.0,50.0,14.258621,53.369797,0.0,401.4371,0.0,0.0,False,False,01-18 04:40,0.0,0.0
1.0,18.0,4.0,7.0,87.0,5.0,50.0,14.251742,53.40973,0.0,401.27838,0.0,0.0,False,False,01-18 04:50,0.0,0.0
1.0,18.0,5.0,6.8333335,88.0,5.0,50.0,14.234399,53.49545,0.0,401.13715,0.0,0.0,False,False,01-18 05:00,0.0,0.0
1.0,18.0,5.0,6.6666665,89.0,5.0,50.0,14.205441,53.619038,0.0,401.01144,0.0,0.0,False,False,01-18 05:10,0.0,0.0
1.0,18.0,5.0,6.5,90.0,5.0,50.0,14.169278,53.763973,0.0,400.8996,0.0,0.0,False,False,01-18 05:20,0.0,0.0
1.0,18.0,5.0,6.3333335,91.0,5.0,50.0,14.129537,53.91727,0.0,400.80008,0.0,0.0,False,False,01-18 05:30,0.0,0.0
1.0,18.0,5.0,6.1666665,92.0,5.0,50.0,14.087842,54.07309,0.0,400.71152,0.0,0.0,False,False,01-18 05:40,0.0,0.0
1.0,18.0,5.0,6.0,93.0,5.0,50.0,14.044617,54.22978,0.0,400.63275,0.0,0.0,False,False,01-18 05:50,0.0,0.0
1.0,18.0,6.0,6.1666665,93.0,5.0,50.0,14.486061,52.80393,1.98,407.79578,0.0,0.0,True,False,01-18 06:00,0.0,0.0
1.0,18.0,6.0,6.3333335,93.0,21.0,23.0,14.320684,53.54562,1.98,412.8485,27000.0,16840.496,True,False,01-18 06:10,1.0,1.0
1.0,18.0,6.0,6.5,93.0,21.0,23.0,14.537208,52.77943,1.98,419.9066,27000.0,1210858.5,True,False,01-18 06:20,1.0,1.0
1.0,18.0,6.0,6.6666665,93.0,21.0,23.0,15.622101,49.602795,1.98,423.79834,9000.0,737753.06,True,False,01-18 06:30,1.0,1.0
1.0,18.0,6.0,6.8333335,93.0,21.0,23.0,15.435876,50.15976,1.98,424.73093,27000.0,1202086.8,True,False,01-18 06:40,1.0,1.0
1.0,18.0,6.0,7.0,93.0,21.0,23.0,15.685118,49.675865,1.98,427.9295,13500.0,967934.0,True,False,01-18 06:50,1.0,1.0
1.0,18.0,7.0,7.0,93.0,21.0,23.0,16.10674,48.79468,1.98,432.39374,13500.0,732232.4,True,False,01-18 07:00,1.0,1.0
1.0,18.0,7.0,7.0,93.0,21.0,23.0,16.097612,49.154064,1.98,436.0331,13500.0,965155.8,True,False,01-18 07:10,1.0,1.0
1.0,18.0,7.0,7.0,93.0,21.0,23.0,16.44601,48.446735,1.98,438.32855,27000.0,730581.7,True,False,01-18 07:20,1.0,1.0
1.0,18.0,7.0,7.0,93.0,21.0,23.0,16.243662,49.1969,1.98,439.5947,13500.0,964591.56,True,False,01-18 07:30,1.0,1.0
1.0,18.0,7.0,7.0,93.0,21.0,23.0,16.38886,48.87063,1.98,440.11798,27000.0,729885.75,True,False,01-18 07:40,1.0,1.0
1.0,18.0,7.0,7.0,93.0,21.0,23.0,16.657913,48.301804,1.98,441.97977,27000.0,729170.56,True,False,01-18 07:50,1.0,1.0
1.0,18.0,8.0,7.1666665,93.0,21.0,23.0,16.672522,48.509285,7.92,458.63315,27000.0,1198641.4,True,False,01-18 08:00,1.0,1.0
1.0,18.0,8.0,7.3333335,93.0,21.0,23.0,17.471527,46.782215,7.92,476.80304,13500.0,727131.5,True,False,01-18 08:10,1.0,1.0
1.0,18.0,8.0,7.5,93.0,21.0,23.0,17.277864,47.590504,7.92,487.11777,27000.0,1196447.1,True,False,01-18 08:20,1.0,1.0
1.0,18.0,8.0,7.6666665,93.0,21.0,23.0,17.081625,48.543003,7.92,506.70084,27000.0,1197408.2,True,False,01-18 08:30,1.0,1.0
1.0,18.0,8.0,7.8333335,93.0,21.0,23.0,17.835789,47.031998,7.92,516.8288,13500.0,725773.44,True,False,01-18 08:40,1.0,1.0
1.0,18.0,8.0,8.0,93.0,21.0,23.0,17.905909,47.32678,7.92,525.8904,9000.0,881760.6,True,False,01-18 08:50,1.0,1.0
1.0,18.0,9.0,8.0,93.0,21.0,23.0,18.344986,46.559937,7.92,530.76575,13500.0,723525.8,True,False,01-18 09:00,1.0,1.0
1.0,18.0,9.0,8.0,93.0,21.0,23.0,18.627865,46.498363,7.92,545.2795,13500.0,722690.3,True,False,01-18 09:10,1.0,1.0
1.0,18.0,9.0,8.0,93.0,21.0,23.0,18.770176,46.724888,7.92,557.09296,13500.0,722260.5,True,False,01-18 09:20,1.0,1.0
1.0,18.0,9.0,8.0,93.0,21.0,23.0,18.443409,47.987778,7.92,566.8666,13500.0,960131.2,True,False,01-18 09:30,1.0,1.0
1.0,18.0,9.0,8.0,93.0,21.0,23.0,18.563059,47.90943,7.92,573.0151,27000.0,722799.6,True,False,01-18 09:40,1.0,1.0
1.0,18.0,9.0,8.0,93.0,21.0,23.0,18.035206,49.515118,7.92,576.4899,13500.0,1199002.0,True,False,01-18 09:50,1.0,1.0
1.0,18.0,10.0,8.333333,93.0,21.0,23.0,18.421633,48.619495,7.92,577.96234,27000.0,723821.4,True,False,01-18 10:00,1.0,1.0
1.0,18.0,10.0,8.666667,93.0,21.0,23.0,18.903757,47.77304,7.92,582.26263,13500.0,722717.1,True,False,01-18 10:10,1.0,1.0
1.0,18.0,10.0,9.0,93.0,21.0,23.0,18.534494,49.09422,7.92,584.96564,27000.0,1199229.8,True,False,01-18 10:20,1.0,1.0
1.0,18.0,10.0,9.333333,93.0,21.0,23.0,18.794764,48.97018,7.92,589.83484,27000.0,722843.06,True,False,01-18 10:30,1.0,1.0
1.0,18.0,10.0,9.666667,93.0,21.0,23.0,18.641598,50.028343,7.92,594.3707,27000.0,1200479.5,True,False,01-18 10:40,1.0,1.0
1.0,18.0,10.0,10.0,93.0,21.0,23.0,19.221859,49.21429,7.92,596.27277,13500.0,722674.75,True,False,01-18 10:50,1.0,1.0
1.0,18.0,11.0,10.333333,90.166664,21.0,23.0,18.942848,50.33516,7.92,597.0712,27000.0,1201834.1,True,False,01-18 11:00,1.0,1.0
1.0,18.0,11.0,10.666667,87.333336,21.0,23.0,19.499456,49.30854,7.92,599.3355,13500.0,722432.8,True,False,01-18 11:10,1.0,1.0
1.0,18.0,11.0,11.0,84.5,21.0,23.0,19.206781,50.263714,7.92,600.7628,27000.0,1202805.8,True,False,01-18 11:20,1.0,1.0
1.0,18.0,11.0,11.333333,81.666664,21.0,23.0,19.75845,48.971703,7.92,602.51086,13500.0,722256.1,True,False,01-18 11:30,1.0,1.0
1.0,18.0,11.0,11.666667,78.833336,21.0,23.0,19.466597,49.75713,7.92,603.46936,27000.0,1202456.5,True,False,01-18 11:40,1.0,1.0
1.0,18.0,11.0,12.0,76.0,21.0,23.0,19.635857,49.232624,7.92,605.0132,13500.0,962507.8,True,False,01-18 11:50,1.0,1.0
1.0,18.0,12.0,12.166667,77.0,21.0,23.0,19.258146,50.211414,7.92,607.2573,13500.0,1203170.8,True,False,01-18 12:00,1.0,1.0
1.0,18.0,12.0,12.333333,78.0,21.0,23.0,19.986374,48.403893,7.92,609.101,13500.0,722166.5,True,False,01-18 12:10,1.0,1.0
1.0,18.0,12.0,12.5,79.0,21.0,23.0,19.672478,49.67355,7.92,610.6291,13500.0,1201834.8,True,False,01-18 12:20,1.0,1.0
1.0,18.0,12.0,12.666667,80.0,21.0,23.0,19.56597,50.31252,7.92,611.6237,27000.0,1203794.1,True,False,01-18 12:30,1.0,1.0
1.0,18.0,12.0,12.833333,81.0,21.0,23.0,20.25308,49.0569,7.92,612.19073,13500.0,721391.6,False,False,01-18 12:40,1.0,1.0
1.0,18.0,12.0,13.0,82.0,21.0,23.0,20.74281,48.64964,7.92,613.2097,13500.0,716727.5,False,False,01-18 12:50,1.0,1.0
1.0,18.0,13.0,12.833333,81.0,21.0,23.0,20.361668,50.14708,7.92,614.0197,27000.0,1197520.4,False,False,01-18 13:00,1.0,1.0
1.0,18.0,13.0,12.666667,80.0,21.0,23.0,20.477554,50.238308,7.92,614.7983,27000.0,716536.4,False,False,01-18 13:10,1.0,1.0
1.0,18.0,13.0,12.5,79.0,21.0,23.0,20.820627,49.472527,7.92,614.96204,13500.0,714894.4,False,False,01-18 13:20,1.0,1.0
1.0,18.0,13.0,12.333333,78.0,21.0,23.0,20.955046,49.082863,7.92,614.9539,27000.0,712701.25,False,False,01-18 13:30,1.0,1.0
1.0,18.0,13.0,12.166667,77.0,21.0,23.0,20.999458,48.88503,7.92,615.2025,27000.0,664153.2,False,False,01-18 13:40,1.0,1.0
1.0,18.0,13.0,12.0,76.0,21.0,23.0,20.999979,48.67361,7.92,615.4753,27000.0,682877.3,False,False,01-18 13:50,1.0,1.0
1.0,18.0,14.0,12.0,77.0,21.0,23.0,20.71769,49.035706,1.98,601.05115,27000.0,711101.44,False,False,01-18 14:00,1.0,1.0
1.0,18.0,14.0,12.0,78.0,21.0,23.0,19.786186,50.981728,1.98,582.5403,9000.0,1040098.9,True,False,01-18 14:10,1.0,1.0
1.0,18.0,14.0,12.0,79.0,21.0,23.0,19.847456,50.60041,1.98,574.7345,27000.0,721349.2,True,False,01-18 14:20,1.0,1.0
1.0,18.0,14.0,12.0,80.0,21.0,23.0,19.992416,49.874714,1.98,556.5605,27000.0,720784.5,True,False,01-18 14:30,1.0,1.0
1.0,18.0,14.0,12.0,81.0,21.0,23.0,20.111391,49.412518,1.98,539.6593,27000.0,719479.4,False,False,01-18 14:40,1.0,1.0
1.0,18.0,14.0,12.0,82.0,21.0,23.0,20.150652,49.324223,1.98,525.3601,27000.0,718431.56,False,False,01-18 14:50,1.0,1.0
1.0,18.0,15.0,11.833333,82.0,21.0,23.0,20.15015,49.35086,1.98,513.6081,27000.0,718097.5,False,False,01-18 15:00,1.0,1.0
1.0,18.0,15.0,11.666667,82.0,21.0,23.0,20.148075,49.308136,1.98,503.92932,27000.0,718106.5,False,False,01-18 15:10,1.0,1.0
1.0,18.0,15.0,11.5,82.0,21.0,23.0,20.158522,49.14356,1.98,495.87842,27000.0,718115.4,False,False,01-18 15:20,1.0,1.0
1.0,18.0,15.0,11.333333,82.0,21.0,23.0,20.164288,48.923294,1.98,489.13428,27000.0,718000.3,False,False,01-18 15:30,1.0,1.0
1.0,18.0,15.0,11.166667,82.0,21.0,23.0,19.577187,50.11726,1.98,485.15286,9000.0,1041440.6,True,False,01-18 15:40,1.0,1.0
1.0,18.0,15.0,11.0,82.0,21.0,23.0,19.721872,49.49934,1.98,484.1109,27000.0,722219.1,True,False,01-18 15:50,1.0,1.0
1.0,18.0,16.0,10.666667,83.833336,21.0,23.0,19.841,48.829285,1.98,480.01575,27000.0,721600.2,True,False,01-18 16:00,1.0,1.0
1.0,18.0,16.0,10.333333,85.666664,21.0,23.0,19.876999,48.484528,1.98,475.8505,27000.0,720515.25,True,False,01-18 16:10,1.0,1.0
1.0,18.0,16.0,10.0,87.5,21.0,23.0,19.812984,48.483322,1.98,472.18753,27000.0,720162.1,True,False,01-18 16:20,1.0,1.0
1.0,18.0,16.0,9.666667,89.333336,21.0,23.0,19.708982,48.625065,1.98,469.14673,27000.0,720682.1,True,False,01-18 16:30,1.0,1.0
1.0,18.0,16.0,9.333333,91.166664,21.0,23.0,19.588575,48.82842,1.98,466.64767,27000.0,721552.06,True,False,01-18 16:40,1.0,1.0
1.0,18.0,16.0,9.0,93.0,21.0,23.0,19.156305,49.78494,1.98,465.20322,9000.0,882423.9,True,False,01-18 16:50,1.0,1.0
1.0,18.0,17.0,8.833333,92.0,21.0,23.0,18.730371,50.524002,0.0,455.7904,9000.0,882470.9,False,False,01-18 17:00,1.0,1.0
1.0,18.0,17.0,8.666667,91.0,5.0,50.0,17.979965,52.761097,0.0,452.47662,0.0,0.0,False,False,01-18 17:10,0.0,0.0
1.0,18.0,17.0,8.5,90.0,5.0,50.0,17.463383,54.385376,0.0,451.09912,0.0,0.0,False,False,01-18 17:20,0.0,0.0
1.0,18.0,17.0,8.333333,89.0,5.0,50.0,17.228926,55.083923,0.0,451.51303,0.0,0.0,False,False,01-18 17:30,0.0,0.0
1.0,18.0,17.0,8.166667,88.0,5.0,50.0,17.094355,55.432495,0.0,451.32056,0.0,0.0,False,False,01-18 17:40,0.0,0.0
1.0,18.0,17.0,8.0,87.0,5.0,50.0,16.924036,55.827435,0.0,450.20282,0.0,0.0,False,False,01-18 17:50,0.0,0.0
1.0,18.0,18.0,8.166667,87.0,5.0,50.0,16.438858,56.961456,0.0,446.2926,0.0,0.0,False,False,01-18 18:00,0.0,0.0
1.0,18.0,18.0,8.333333,87.0,5.0,50.0,16.12501,57.421207,0.0,441.03348,0.0,0.0,False,False,01-18 18:10,0.0,0.0
1.0,18.0,18.0,8.5,87.0,5.0,50.0,15.97007,57.51915,0.0,437.06552,0.0,0.0,False,False,01-18 18:20,0.0,0.0
1.0,18.0,18.0,8.666667,87.0,5.0,50.0,15.877821,57.375843,0.0,432.6009,0.0,0.0,False,False,01-18 18:30,0.0,0.0
1.0,18.0,18.0,8.833333,87.0,5.0,50.0,15.830815,57.21565,0.0,428.87112,0.0,0.0,False,False,01-18 18:40,0.0,0.0
1.0,18.0,18.0,9.0,87.0,5.0,50.0,15.794023,57.13731,0.0,425.67212,0.0,0.0,False,False,01-18 18:50,0.0,0.0
1.0,18.0,19.0,8.833333,87.0,5.0,50.0,15.738495,57.13944,0.0,422.85614,0.0,0.0,False,False,01-18 19:00,0.0,0.0
1.0,18.0,19.0,8.666667,87.0,5.0,50.0,15.6656475,57.171654,0.0,420.34702,0.0,0.0,False,False,01-18 19:10,0.0,0.0
1.0,18.0,19.0,8.5,87.0,5.0,50.0,15.586082,57.18118,0.0,418.10608,0.0,0.0,False,False,01-18 19:20,0.0,0.0
1.0,18.0,19.0,8.333333,87.0,5.0,50.0,15.506291,57.148014,0.0,416.1073,0.0,0.0,False,False,01-18 19:30,0.0,0.0
1.0,18.0,19.0,8.166667,87.0,5.0,50.0,15.427852,57.073647,0.0,414.3272,0.0,0.0,False,False,01-18 19:40,0.0,0.0
1.0,18.0,19.0,8.0,87.0,5.0,50.0,15.350413,56.965294,0.0,412.74323,0.0,0.0,False,False,01-18 19:50,0.0,0.0
1.0,18.0,20.0,8.0,87.0,5.0,50.0,15.285613,56.82115,0.0,411.33453,0.0,0.0,False,False,01-18 20:00,0.0,0.0
1.0,18.0,20.0,8.0,87.0,5.0,50.0,15.234332,56.66122,0.0,410.0819,0.0,0.0,False,False,01-18 20:10,0.0,0.0
1.0,18.0,20.0,8.0,87.0,5.0,50.0,15.191702,56.508335,0.0,408.96805,0.0,0.0,False,False,01-18 20:20,0.0,0.0
1.0,18.0,20.0,8.0,87.0,5.0,50.0,15.153772,56.37369,0.0,407.97745,0.0,0.0,False,False,01-18 20:30,0.0,0.0
1.0,18.0,20.0,8.0,87.0,5.0,50.0,15.118889,56.258495,0.0,407.09644,0.0,0.0,False,False,01-18 20:40,0.0,0.0
1.0,18.0,20.0,8.0,87.0,5.0,50.0,15.086605,56.16026,0.0,406.31284,0.0,0.0,False,False,01-18 20:50,0.0,0.0
1.0,18.0,21.0,8.0,88.0,5.0,50.0,15.057891,56.109932,0.0,405.61588,0.0,0.0,False,False,01-18 21:00,0.0,0.0
1.0,18.0,21.0,8.0,89.0,5.0,50.0,15.033227,56.123703,0.0,404.99597,0.0,0.0,False,False,01-18 21:10,0.0,0.0
1.0,18.0,21.0,8.0,90.0,5.0,50.0,15.011895,56.204426,0.0,404.4446,0.0,0.0,False,False,01-18 21:20,0.0,0.0
1.0,18.0,21.0,8.0,91.0,5.0,50.0,14.993098,56.347427,0.0,403.9542,0.0,0.0,False,False,01-18 21:30,0.0,0.0
1.0,18.0,21.0,8.0,92.0,5.0,50.0,14.976464,56.5453,0.0,403.51794,0.0,0.0,False,False,01-18 21:40,0.0,0.0
1.0,18.0,21.0,8.0,93.0,5.0,50.0,14.961713,56.791397,0.0,403.12985,0.0,0.0,False,False,01-18 21:50,0.0,0.0
1.0,18.0,22.0,7.9666667,93.0,5.0,50.0,14.944377,57.04998,0.0,402.78458,0.0,0.0,False,False,01-18 22:00,0.0,0.0
1.0,18.0,22.0,7.9333334,93.0,5.0,50.0,14.923801,57.293507,0.0,402.4774,0.0,0.0,False,False,01-18 22:10,0.0,0.0
1.0,18.0,22.0,7.9,93.0,5.0,50.0,14.901422,57.509293,0.0,402.20404,0.0,0.0,False,False,01-18 22:20,0.0,0.0
1.0,18.0,22.0,7.866667,93.0,5.0,50.0,14.87848,57.695488,0.0,401.96085,0.0,0.0,False,False,01-18 22:30,0.0,0.0
1.0,18.0,22.0,7.8333335,93.0,5.0,50.0,14.855486,57.854984,0.0,401.74448,0.0,0.0,False,False,01-18 22:40,0.0,0.0
1.0,18.0,22.0,7.8,93.0,5.0,50.0,14.83254,57.99141,0.0,401.55194,0.0,0.0,False,False,01-18 22:50,0.0,0.0
1.0,18.0,23.0,7.8,92.666664,5.0,50.0,14.811853,58.103813,0.0,401.38068,0.0,0.0,False,False,01-18 23:00,0.0,0.0
1.0,18.0,23.0,7.8,92.333336,5.0,50.0,14.793532,58.181625,0.0,401.2283,0.0,0.0,False,False,01-18 23:10,0.0,0.0
1.0,18.0,23.0,7.8,92.0,5.0,50.0,14.776812,58.229233,0.0,401.09274,0.0,0.0,False,False,01-18 23:20,0.0,0.0
1.0,18.0,23.0,7.8,91.666664,5.0,50.0,14.760991,58.251698,0.0,400.97217,0.0,0.0,False,False,01-18 23:30,0.0,0.0
1.0,18.0,23.0,7.8,91.333336,5.0,50.0,14.745772,58.252605,0.0,400.8649,0.0,0.0,False,False,01-18 23:40,0.0,0.0
1.0,18.0,23.0,7.8,91.0,5.0,50.0,14.731093,58.23437,0.0,400.76944,0.0,0.0,False,False,01-18 23:50,0.0,0.0
1.0,19.0,0.0,7.7833333,90.833336,5.0,50.0,14.715809,58.196564,0.0,400.68454,0.0,0.0,False,False,01-19 00:00,0.0,0.0
1.0,19.0,0.0,7.766667,90.666664,5.0,50.0,14.700078,58.15146,0.0,400.609,0.0,0.0,False,False,01-19 00:10,0.0,0.0
1.0,19.0,0.0,7.75,90.5,5.0,50.0,14.683989,58.100372,0.0,400.5418,0.0,0.0,False,False,01-19 00:20,0.0,0.0
1.0,19.0,0.0,7.733333,90.333336,5.0,50.0,14.668071,58.04219,0.0,400.48203,0.0,0.0,False,False,01-19 00:30,0.0,0.0
1.0,19.0,0.0,7.7166667,90.166664,5.0,50.0,14.652183,57.978065,0.0,400.42883,0.0,0.0,False,False,01-19 00:40,0.0,0.0
1.0,19.0,0.0,7.7,90.0,5.0,50.0,14.636591,57.907578,0.0,400.3815,0.0,0.0,False,False,01-19 00:50,0.0,0.0
1.0,19.0,1.0,7.633333,89.833336,5.0,50.0,14.617905,57.82337,0.0,400.3394,0.0,0.0,False,False,01-19 01:00,0.0,0.0
1.0,19.0,1.0,7.5666666,89.666664,5.0,50.0,14.595985,57.7301,0.0,400.30194,0.0,0.0,False,False,01-19 01:10,0.0,0.0
1.0,19.0,1.0,7.5,89.5,5.0,50.0,14.572161,57.622646,0.0,400.26862,0.0,0.0,False,False,01-19 01:20,0.0,0.0
1.0,19.0,1.0,7.4333334,89.333336,5.0,50.0,14.547455,57.499355,0.0,400.23895,0.0,0.0,False,False,01-19 01:30,0.0,0.0
1.0,19.0,1.0,7.366667,89.166664,5.0,50.0,14.522273,57.361217,0.0,400.21255,0.0,0.0,False,False,01-19 01:40,0.0,0.0
1.0,19.0,1.0,7.3,89.0,5.0,50.0,14.496709,57.21004,0.0,400.1891,0.0,0.0,False,False,01-19 01:50,0.0,0.0
1.0,19.0,2.0,7.266667,88.833336,5.0,50.0,14.472807,57.056477,0.0,400.16818,0.0,0.0,False,False,01-19 02:00,0.0,0.0
