months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,19.0,2.0,7.233333,88.666664,5.0,50.0,14.450785,56.89555,0.0,400.1496,0.0,0.0,False,False,01-19 02:10,0.0,0.0
1.0,19.0,2.0,7.2,88.5,5.0,50.0,14.429911,56.731663,0.0,400.1331,0.0,0.0,False,False,01-19 02:20,0.0,0.0
1.0,19.0,2.0,7.1666665,88.333336,5.0,50.0,14.409578,56.567112,0.0,400.11838,0.0,0.0,False,False,01-19 02:30,0.0,0.0
1.0,19.0,2.0,7.133333,88.166664,5.0,50.0,14.389624,56.402184,0.0,400.1053,0.0,0.0,False,False,01-19 02:40,0.0,0.0
1.0,19.0,2.0,7.1,88.0,5.0,50.0,14.369946,56.23701,0.0,400.09366,0.0,0.0,False,False,01-19 02:50,0.0,0.0
1.0,19.0,3.0,7.0,87.666664,5.0,50.0,14.346402,56.06553,0.0,400.0833,0.0,0.0,False,False,01-19 03:00,0.0,0.0
1.0,19.0,3.0,6.9,87.333336,5.0,50.0,14.318687,55.877514,0.0,400.0741,0.0,0.0,False,False,01-19 03:10,0.0,0.0
1.0,19.0,3.0,6.8,87.0,5.0,50.0,14.2884035,55.665993,0.0,400.06592,0.0,0.0,False,False,01-19 03:20,0.0,0.0
1.0,19.0,3.0,6.7,86.666664,5.0,50.0,14.256848,55.42962,0.0,400.05862,0.0,0.0,False,False,01-19 03:30,0.0,0.0
1.0,19.0,3.0,6.6,86.333336,5.0,50.0,14.224559,55.17054,0.0,400.05212,0.0,0.0,False,False,01-19 03:40,0.0,0.0
1.0,19.0,3.0,6.5,86.0,5.0,50.0,14.191666,54.891823,0.0,400.04636,0.0,0.0,False,False,01-19 03:50,0.0,0.0
1.0,19.0,4.0,6.4166665,86.166664,5.0,50.0,14.159194,54.61414,0.0,400.04123,0.0,0.0,False,False,01-19 04:00,0.0,0.0
1.0,19.0,4.0,6.3333335,86.333336,5.0,50.0,14.127284,54.350853,0.0,400.03668,0.0,0.0,False,False,01-19 04:10,0.0,0.0
1.0,19.0,4.0,6.25,86.5,5.0,50.0,14.095618,54.10625,0.0,400.0326,0.0,0.0,False,False,01-19 04:20,0.0,0.0
1.0,19.0,4.0,6.1666665,86.666664,5.0,50.0,14.063938,53.87959,0.0,400.029,0.0,0.0,False,False,01-19 04:30,0.0,0.0
1.0,19.0,4.0,6.0833335,86.833336,5.0,50.0,14.032152,53.66858,0.0,400.0258,0.0,0.0,False,False,01-19 04:40,0.0,0.0
1.0,19.0,4.0,6.0,87.0,5.0,50.0,14.000258,53.47104,0.0,400.02292,0.0,0.0,False,False,01-19 04:50,0.0,0.0
1.0,19.0,5.0,5.9333334,87.5,5.0,50.0,13.970321,53.28513,0.0,400.0204,0.0,0.0,False,False,01-19 05:00,0.0,0.0
1.0,19.0,5.0,5.866667,88.0,5.0,50.0,13.942633,53.1259,0.0,400.01813,0.0,0.0,False,False,01-19 05:10,0.0,0.0
1.0,19.0,5.0,5.8,88.5,5.0,50.0,13.916453,52.995697,0.0,400.0161,0.0,0.0,False,False,01-19 05:20,0.0,0.0
1.0,19.0,5.0,5.733333,89.0,5.0,50.0,13.891116,52.89334,0.0,400.01434,0.0,0.0,False,False,01-19 05:30,0.0,0.0
1.0,19.0,5.0,5.6666665,89.5,5.0,50.0,13.866321,52.815918,0.0,400.01276,0.0,0.0,False,False,01-19 05:40,0.0,0.0
1.0,19.0,5.0,5.6,90.0,5.0,50.0,13.841976,52.760296,0.0,400.01132,0.0,0.0,False,False,01-19 05:50,0.0,0.0
1.0,19.0,6.0,5.5,90.5,5.0,50.0,13.815266,52.742435,0.0,400.01007,0.0,0.0,False,False,01-19 06:00,0.0,0.0
1.0,19.0,6.0,5.4,91.0,5.0,50.0,13.785872,52.73907,0.0,400.00897,0.0,0.0,False,False,01-19 06:10,0.0,0.0
1.0,19.0,6.0,5.3,91.5,5.0,50.0,13.75483,52.744003,0.0,400.00797,0.0,0.0,False,False,01-19 06:20,0.0,0.0
1.0,19.0,6.0,5.2,92.0,5.0,50.0,13.723019,52.753544,0.0,400.00708,0.0,0.0,False,False,01-19 06:30,0.0,0.0
1.0,19.0,6.0,5.1,92.5,5.0,50.0,13.690816,52.76623,0.0,400.0063,0.0,0.0,False,False,01-19 06:40,0.0,0.0
1.0,19.0,6.0,5.0,93.0,5.0,50.0,13.658321,52.78153,0.0,400.00558,0.0,0.0,False,False,01-19 06:50,0.0,0.0
1.0,19.0,7.0,5.1666665,92.0,5.0,50.0,13.639534,52.75049,0.0,400.00497,0.0,0.0,False,False,01-19 07:00,0.0,0.0
1.0,19.0,7.0,5.3333335,91.0,5.0,50.0,13.635421,52.682312,0.0,400.00443,0.0,0.0,False,False,01-19 07:10,0.0,0.0
1.0,19.0,7.0,5.5,90.0,5.0,50.0,13.640529,52.595516,0.0,400.00394,0.0,0.0,False,False,01-19 07:20,0.0,0.0
1.0,19.0,7.0,5.6666665,89.0,5.0,50.0,13.6505575,52.50287,0.0,400.0035,0.0,0.0,False,False,01-19 07:30,0.0,0.0
1.0,19.0,7.0,5.8333335,88.0,5.0,50.0,13.663623,52.408577,0.0,400.0031,0.0,0.0,False,False,01-19 07:40,0.0,0.0
1.0,19.0,7.0,6.0,87.0,5.0,50.0,13.6792345,52.312378,0.0,400.00278,0.0,0.0,False,False,01-19 07:50,0.0,0.0
1.0,19.0,8.0,6.1666665,88.0,5.0,50.0,13.748383,52.11204,0.0,400.00247,0.0,0.0,False,False,01-19 08:00,0.0,0.0
1.0,19.0,8.0,6.3333335,89.0,5.0,50.0,13.845201,51.934944,0.0,400.0022,0.0,0.0,False,False,01-19 08:10,0.0,0.0
1.0,19.0,8.0,6.5,90.0,5.0,50.0,13.946371,51.863983,0.0,400.00195,0.0,0.0,False,False,01-19 08:20,0.0,0.0
1.0,19.0,8.0,6.6666665,91.0,5.0,50.0,14.044028,51.91406,0.0,400.00174,0.0,0.0,False,False,01-19 08:30,0.0,0.0
1.0,19.0,8.0,6.8333335,92.0,5.0,50.0,14.137266,52.074318,0.0,400.00153,0.0,0.0,False,False,01-19 08:40,0.0,0.0
1.0,19.0,8.0,7.0,93.0,5.0,50.0,14.227661,52.32767,0.0,400.00137,0.0,0.0,False,False,01-19 08:50,0.0,0.0
1.0,19.0,9.0,7.1666665,92.0,5.0,50.0,14.317916,52.581013,0.0,400.00122,0.0,0.0,False,False,01-19 09:00,0.0,0.0
1.0,19.0,9.0,7.3333335,91.0,5.0,50.0,14.408349,52.785206,0.0,400.0011,0.0,0.0,False,False,01-19 09:10,0.0,0.0
1.0,19.0,9.0,7.5,90.0,5.0,50.0,14.498219,52.931152,0.0,400.00098,0.0,0.0,False,False,01-19 09:20,0.0,0.0
1.0,19.0,9.0,7.6666665,89.0,5.0,50.0,14.568375,53.089138,0.0,400.00085,0.0,0.0,False,False,01-19 09:30,0.0,0.0
1.0,19.0,9.0,7.8333335,88.0,5.0,50.0,14.617677,53.27123,0.0,400.00076,0.0,0.0,False,False,01-19 09:40,0.0,0.0
1.0,19.0,9.0,8.0,87.0,5.0,50.0,14.656479,53.448524,0.0,400.00067,0.0,0.0,False,False,01-19 09:50,0.0,0.0
1.0,19.0,10.0,8.166667,86.0,5.0,50.0,14.685261,53.62412,0.0,400.0006,0.0,0.0,False,False,01-19 10:00,0.0,0.0
1.0,19.0,10.0,8.333333,85.0,5.0,50.0,14.709766,53.781696,0.0,400.00055,0.0,0.0,False,False,01-19 10:10,0.0,0.0
1.0,19.0,10.0,8.5,84.0,5.0,50.0,14.729612,53.92544,0.0,400.0005,0.0,0.0,False,False,01-19 10:20,0.0,0.0
1.0,19.0,10.0,8.666667,83.0,5.0,50.0,14.7536,54.02716,0.0,400.00043,0.0,0.0,False,False,01-19 10:30,0.0,0.0
1.0,19.0,10.0,8.833333,82.0,5.0,50.0,14.783777,54.08177,0.0,400.00037,0.0,0.0,False,False,01-19 10:40,0.0,0.0
1.0,19.0,10.0,9.0,81.0,5.0,50.0,14.818309,54.09757,0.0,400.00034,0.0,0.0,False,False,01-19 10:50,0.0,0.0
1.0,19.0,11.0,9.166667,78.5,5.0,50.0,14.8552,54.021683,0.0,400.0003,0.0,0.0,False,False,01-19 11:00,0.0,0.0
1.0,19.0,11.0,9.333333,76.0,5.0,50.0,14.893961,53.8234,0.0,400.00027,0.0,0.0,False,False,01-19 11:10,0.0,0.0
1.0,19.0,11.0,9.5,73.5,5.0,50.0,14.934468,53.49957,0.0,400.00024,0.0,0.0,False,False,01-19 11:20,0.0,0.0
1.0,19.0,11.0,9.666667,71.0,5.0,50.0,14.976051,53.06166,0.0,400.0002,0.0,0.0,False,False,01-19 11:30,0.0,0.0
1.0,19.0,11.0,9.833333,68.5,5.0,50.0,15.018347,52.52218,0.0,400.00018,0.0,0.0,False,False,01-19 11:40,0.0,0.0
1.0,19.0,11.0,10.0,66.0,5.0,50.0,15.061359,51.890766,0.0,400.00018,0.0,0.0,False,False,01-19 11:50,0.0,0.0
1.0,19.0,12.0,10.0,66.0,5.0,50.0,15.096493,51.287575,0.0,400.00015,0.0,0.0,False,False,01-19 12:00,0.0,0.0
1.0,19.0,12.0,10.0,66.0,5.0,50.0,15.124129,50.7502,0.0,400.00012,0.0,0.0,False,False,01-19 12:10,0.0,0.0
1.0,19.0,12.0,10.0,66.0,5.0,50.0,15.148948,50.275063,0.0,400.00012,0.0,0.0,False,False,01-19 12:20,0.0,0.0
1.0,19.0,12.0,10.0,66.0,5.0,50.0,15.174977,49.844933,0.0,400.0001,0.0,0.0,False,False,01-19 12:30,0.0,0.0
1.0,19.0,12.0,10.0,66.0,5.0,50.0,15.202664,49.45102,0.0,400.0001,0.0,0.0,False,False,01-19 12:40,0.0,0.0
1.0,19.0,12.0,10.0,66.0,5.0,50.0,15.23396,49.081013,0.0,400.0001,0.0,0.0,False,False,01-19 12:50,0.0,0.0
1.0,19.0,13.0,9.916667,67.166664,5.0,50.0,15.264404,48.770397,0.0,400.00006,0.0,0.0,False,False,01-19 13:00,0.0,0.0
1.0,19.0,13.0,9.833333,68.333336,5.0,50.0,15.296775,48.532658,0.0,400.00006,0.0,0.0,False,False,01-19 13:10,0.0,0.0
1.0,19.0,13.0,9.75,69.5,5.0,50.0,15.331931,48.36325,0.0,400.00006,0.0,0.0,False,False,01-19 13:20,0.0,0.0
1.0,19.0,13.0,9.666667,70.666664,5.0,50.0,15.367266,48.261524,0.0,400.00006,0.0,0.0,False,False,01-19 13:30,0.0,0.0
1.0,19.0,13.0,9.583333,71.833336,5.0,50.0,15.402067,48.220062,0.0,400.00006,0.0,0.0,False,False,01-19 13:40,0.0,0.0
1.0,19.0,13.0,9.5,73.0,5.0,50.0,15.434709,48.235523,0.0,400.00003,0.0,0.0,False,False,01-19 13:50,0.0,0.0
1.0,19.0,14.0,9.416667,74.333336,5.0,50.0,15.466886,48.30241,0.0,400.00003,0.0,0.0,False,False,01-19 14:00,0.0,0.0
1.0,19.0,14.0,9.333333,75.666664,5.0,50.0,15.499606,48.41519,0.0,400.00003,0.0,0.0,False,False,01-19 14:10,0.0,0.0
1.0,19.0,14.0,9.25,77.0,5.0,50.0,15.533028,48.56844,0.0,400.00003,0.0,0.0,False,False,01-19 14:20,0.0,0.0
1.0,19.0,14.0,9.166667,78.333336,5.0,50.0,15.565008,48.763077,0.0,400.00003,0.0,0.0,False,False,01-19 14:30,0.0,0.0
1.0,19.0,14.0,9.083333,79.666664,5.0,50.0,15.594607,48.996647,0.0,400.00003,0.0,0.0,False,False,01-19 14:40,0.0,0.0
1.0,19.0,14.0,9.0,81.0,5.0,50.0,15.621886,49.264263,0.0,400.00003,0.0,0.0,False,False,01-19 14:50,0.0,0.0
1.0,19.0,15.0,8.833333,83.0,5.0,50.0,15.642187,49.5921,0.0,400.00003,0.0,0.0,False,False,01-19 15:00,0.0,0.0
1.0,19.0,15.0,8.666667,85.0,5.0,50.0,15.655295,49.972588,0.0,400.00003,0.0,0.0,False,False,01-19 15:10,0.0,0.0
1.0,19.0,15.0,8.5,87.0,5.0,50.0,15.663137,50.39595,0.0,400.0,0.0,0.0,False,False,01-19 15:20,0.0,0.0
1.0,19.0,15.0,8.333333,89.0,5.0,50.0,15.657928,50.882706,0.0,400.0,0.0,0.0,False,False,01-19 15:30,0.0,0.0
1.0,19.0,15.0,8.166667,91.0,5.0,50.0,15.637845,51.43508,0.0,400.0,0.0,0.0,False,False,01-19 15:40,0.0,0.0
1.0,19.0,15.0,8.0,93.0,5.0,50.0,15.604973,52.0434,0.0,400.0,0.0,0.0,False,False,01-19 15:50,0.0,0.0
1.0,19.0,16.0,7.6666665,94.166664,5.0,50.0,15.550774,52.65785,0.0,400.0,0.0,0.0,False,False,01-19 16:00,0.0,0.0
1.0,19.0,16.0,7.3333335,95.333336,5.0,50.0,15.47271,53.258446,0.0,400.0,0.0,0.0,False,False,01-19 16:10,0.0,0.0
1.0,19.0,16.0,7.0,96.5,5.0,50.0,15.373901,53.830242,0.0,400.0,0.0,0.0,False,False,01-19 16:20,0.0,0.0
1.0,19.0,16.0,6.6666665,97.666664,5.0,50.0,15.266828,54.339554,0.0,400.0,0.0,0.0,False,False,01-19 16:30,0.0,0.0
1.0,19.0,16.0,6.3333335,98.833336,5.0,50.0,15.122281,54.90054,0.0,400.0,0.0,0.0,False,False,01-19 16:40,0.0,0.0
1.0,19.0,16.0,6.0,100.0,5.0,50.0,14.97764,55.39251,0.0,400.0,0.0,0.0,False,False,01-19 16:50,0.0,0.0
1.0,19.0,17.0,5.8333335,98.833336,5.0,50.0,14.859802,55.68665,0.0,400.0,0.0,0.0,False,False,01-19 17:00,0.0,0.0
1.0,19.0,17.0,5.6666665,97.666664,5.0,50.0,14.766204,55.77578,0.0,400.0,0.0,0.0,False,False,01-19 17:10,0.0,0.0
1.0,19.0,17.0,5.5,96.5,5.0,50.0,14.685598,55.703873,0.0,400.0,0.0,0.0,False,False,01-19 17:20,0.0,0.0
1.0,19.0,17.0,5.3333335,95.333336,5.0,50.0,14.610686,55.509415,0.0,400.0,0.0,0.0,False,False,01-19 17:30,0.0,0.0
1.0,19.0,17.0,5.1666665,94.166664,5.0,50.0,14.53887,55.21499,0.0,400.0,0.0,0.0,False,False,01-19 17:40,0.0,0.0
1.0,19.0,17.0,5.0,93.0,5.0,50.0,14.469487,54.834675,0.0,400.0,0.0,0.0,False,False,01-19 17:50,0.0,0.0
1.0,19.0,18.0,4.6666665,92.0,5.0,50.0,14.391317,54.38064,0.0,400.0,0.0,0.0,False,False,01-19 18:00,0.0,0.0
1.0,19.0,18.0,4.3333335,91.0,5.0,50.0,14.303002,53.86018,0.0,400.0,0.0,0.0,False,False,01-19 18:10,0.0,0.0
1.0,19.0,18.0,4.0,90.0,5.0,50.0,14.208162,53.267143,0.0,400.0,0.0,0.0,False,False,01-19 18:20,0.0,0.0
1.0,19.0,18.0,3.6666667,89.0,5.0,50.0,14.109745,52.603302,0.0,400.0,0.0,0.0,False,False,01-19 18:30,0.0,0.0
1.0,19.0,18.0,3.3333333,88.0,5.0,50.0,14.008856,51.877186,0.0,400.0,0.0,0.0,False,False,01-19 18:40,0.0,0.0
1.0,19.0,18.0,3.0,87.0,5.0,50.0,13.905557,51.099373,0.0,400.0,0.0,0.0,False,False,01-19 18:50,0.0,0.0
1.0,19.0,19.0,3.0,87.0,5.0,50.0,13.824751,50.301815,0.0,400.0,0.0,0.0,False,False,01-19 19:00,0.0,0.0
1.0,19.0,19.0,3.0,87.0,5.0,50.0,13.768292,49.519215,0.0,400.0,0.0,0.0,False,False,01-19 19:10,0.0,0.0
1.0,19.0,19.0,3.0,87.0,5.0,50.0,13.72663,48.79559,0.0,400.0,0.0,0.0,False,False,01-19 19:20,0.0,0.0
1.0,19.0,19.0,3.0,87.0,5.0,50.0,13.692242,48.146767,0.0,400.0,0.0,0.0,False,False,01-19 19:30,0.0,0.0
1.0,19.0,19.0,3.0,87.0,5.0,50.0,13.661762,47.570587,0.0,400.0,0.0,0.0,False,False,01-19 19:40,0.0,0.0
1.0,19.0,19.0,3.0,87.0,5.0,50.0,13.634274,47.058815,0.0,400.0,0.0,0.0,False,False,01-19 19:50,0.0,0.0
1.0,19.0,20.0,3.0,87.0,5.0,50.0,13.608545,46.59199,0.0,400.0,0.0,0.0,False,False,01-19 20:00,0.0,0.0
1.0,19.0,20.0,3.0,87.0,5.0,50.0,13.584056,46.180614,0.0,400.0,0.0,0.0,False,False,01-19 20:10,0.0,0.0
1.0,19.0,20.0,3.0,87.0,5.0,50.0,13.560675,45.818897,0.0,400.0,0.0,0.0,False,False,01-19 20:20,0.0,0.0
1.0,19.0,20.0,3.0,87.0,5.0,50.0,13.538314,45.501408,0.0,400.0,0.0,0.0,False,False,01-19 20:30,0.0,0.0
1.0,19.0,20.0,3.0,87.0,5.0,50.0,13.516839,45.223392,0.0,400.0,0.0,0.0,False,False,01-19 20:40,0.0,0.0
1.0,19.0,20.0,3.0,87.0,5.0,50.0,13.496106,44.980656,0.0,400.0,0.0,0.0,False,False,01-19 20:50,0.0,0.0
1.0,19.0,21.0,2.8333333,88.0,5.0,50.0,13.464254,44.809566,0.0,400.0,0.0,0.0,False,False,01-19 21:00,0.0,0.0
1.0,19.0,21.0,2.6666667,89.0,5.0,50.0,13.420296,44.700417,0.0,400.0,0.0,0.0,False,False,01-19 21:10,0.0,0.0
1.0,19.0,21.0,2.5,90.0,5.0,50.0,13.368795,44.635887,0.0,400.0,0.0,0.0,False,False,01-19 21:20,0.0,0.0
1.0,19.0,21.0,2.3333333,91.0,5.0,50.0,13.313504,44.60186,0.0,400.0,0.0,0.0,False,False,01-19 21:30,0.0,0.0
1.0,19.0,21.0,2.1666667,92.0,5.0,50.0,13.256016,44.590992,0.0,400.0,0.0,0.0,False,False,01-19 21:40,0.0,0.0
1.0,19.0,21.0,2.0,93.0,5.0,50.0,13.196755,44.59966,0.0,400.0,0.0,0.0,False,False,01-19 21:50,0.0,0.0
1.0,19.0,22.0,2.0,93.0,5.0,50.0,13.147401,44.594955,0.0,400.0,0.0,0.0,False,False,01-19 22:00,0.0,0.0
1.0,19.0,22.0,2.0,93.0,5.0,50.0,13.1088085,44.57456,0.0,400.0,0.0,0.0,False,False,01-19 22:10,0.0,0.0
1.0,19.0,22.0,2.0,93.0,5.0,50.0,13.0766325,44.550137,0.0,400.0,0.0,0.0,False,False,01-19 22:20,0.0,0.0
1.0,19.0,22.0,2.0,93.0,5.0,50.0,13.047437,44.530197,0.0,400.0,0.0,0.0,False,False,01-19 22:30,0.0,0.0
1.0,19.0,22.0,2.0,93.0,5.0,50.0,13.019871,44.51718,0.0,400.0,0.0,0.0,False,False,01-19 22:40,0.0,0.0
1.0,19.0,22.0,2.0,93.0,5.0,50.0,12.99366,44.510544,0.0,400.0,0.0,0.0,False,False,01-19 22:50,0.0,0.0
1.0,19.0,23.0,2.0,93.0,5.0,50.0,12.968243,44.51077,0.0,400.0,0.0,0.0,False,False,01-19 23:00,0.0,0.0
1.0,19.0,23.0,2.0,93.0,5.0,50.0,12.943322,44.51772,0.0,400.0,0.0,0.0,False,False,01-19 23:10,0.0,0.0
1.0,19.0,23.0,2.0,93.0,5.0,50.0,12.918875,44.53057,0.0,400.0,0.0,0.0,False,False,01-19 23:20,0.0,0.0
1.0,19.0,23.0,2.0,93.0,5.0,50.0,12.894947,44.5484,0.0,400.0,0.0,0.0,False,False,01-19 23:30,0.0,0.0
1.0,19.0,23.0,2.0,93.0,5.0,50.0,12.87155,44.570465,0.0,400.0,0.0,0.0,False,False,01-19 23:40,0.0,0.0
1.0,19.0,23.0,2.0,93.0,5.0,50.0,12.848657,44.59622,0.0,400.0,0.0,0.0,False,False,01-19 23:50,0.0,0.0
1.0,20.0,0.0,2.0166667,92.833336,5.0,50.0,12.866338,44.499603,0.0,400.0,0.0,0.0,False,False,01-20 00:00,0.0,0.0
1.0,20.0,0.0,2.0333333,92.666664,5.0,50.0,12.887094,44.396496,0.0,400.0,0.0,0.0,False,False,01-20 00:10,0.0,0.0
1.0,20.0,0.0,2.05,92.5,5.0,50.0,12.893126,44.338047,0.0,400.0,0.0,0.0,False,False,01-20 00:20,0.0,0.0
1.0,20.0,0.0,2.0666666,92.333336,5.0,50.0,12.887829,44.314003,0.0,400.0,0.0,0.0,False,False,01-20 00:30,0.0,0.0
1.0,20.0,0.0,2.0833333,92.166664,5.0,50.0,12.878529,44.3029,0.0,400.0,0.0,0.0,False,False,01-20 00:40,0.0,0.0
1.0,20.0,0.0,2.1,92.0,5.0,50.0,12.868937,44.293823,0.0,400.0,0.0,0.0,False,False,01-20 00:50,0.0,0.0
1.0,20.0,1.0,2.05,92.166664,5.0,50.0,12.855532,44.29381,0.0,400.0,0.0,0.0,False,False,01-20 01:00,0.0,0.0
1.0,20.0,1.0,2.0,92.333336,5.0,50.0,12.837516,44.303406,0.0,400.0,0.0,0.0,False,False,01-20 01:10,0.0,0.0
1.0,20.0,1.0,1.95,92.5,5.0,50.0,12.816415,44.317886,0.0,400.0,0.0,0.0,False,False,01-20 01:20,0.0,0.0
1.0,20.0,1.0,1.9,92.666664,5.0,50.0,12.793726,44.33328,0.0,400.0,0.0,0.0,False,False,01-20 01:30,0.0,0.0
1.0,20.0,1.0,1.85,92.833336,5.0,50.0,12.770185,44.34791,0.0,400.0,0.0,0.0,False,False,01-20 01:40,0.0,0.0
1.0,20.0,1.0,1.8,93.0,5.0,50.0,12.746037,44.3615,0.0,400.0,0.0,0.0,False,False,01-20 01:50,0.0,0.0
1.0,20.0,2.0,1.8,92.833336,5.0,50.0,12.7246475,44.36455,0.0,400.0,0.0,0.0,False,False,01-20 02:00,0.0,0.0
1.0,20.0,2.0,1.8,92.666664,5.0,50.0,12.706323,44.356438,0.0,400.0,0.0,0.0,False,False,01-20 02:10,0.0,0.0
1.0,20.0,2.0,1.8,92.5,5.0,50.0,12.689867,44.340874,0.0,400.0,0.0,0.0,False,False,01-20 02:20,0.0,0.0
1.0,20.0,2.0,1.8,92.333336,5.0,50.0,12.674398,44.320625,0.0,400.0,0.0,0.0,False,False,01-20 02:30,0.0,0.0
1.0,20.0,2.0,1.8,92.166664,5.0,50.0,12.659492,44.297127,0.0,400.0,0.0,0.0,False,False,01-20 02:40,0.0,0.0
1.0,20.0,2.0,1.8,92.0,5.0,50.0,12.645033,44.270874,0.0,400.0,0.0,0.0,False,False,01-20 02:50,0.0,0.0
1.0,20.0,3.0,1.7166667,92.0,5.0,50.0,12.625478,44.253967,0.0,400.0,0.0,0.0,False,False,01-20 03:00,0.0,0.0
1.0,20.0,3.0,1.6333333,92.0,5.0,50.0,12.600429,44.23423,0.0,400.0,0.0,0.0,False,False,01-20 03:10,0.0,0.0
1.0,20.0,3.0,1.55,92.0,5.0,50.0,12.572051,44.20487,0.0,400.0,0.0,0.0,False,False,01-20 03:20,0.0,0.0
1.0,20.0,3.0,1.4666667,92.0,5.0,50.0,12.542096,44.1627,0.0,400.0,0.0,0.0,False,False,01-20 03:30,0.0,0.0
1.0,20.0,3.0,1.3833333,92.0,5.0,50.0,12.511291,44.107918,0.0,400.0,0.0,0.0,False,False,01-20 03:40,0.0,0.0
1.0,20.0,3.0,1.3,92.0,5.0,50.0,12.479816,44.041973,0.0,400.0,0.0,0.0,False,False,01-20 03:50,0.0,0.0
1.0,20.0,4.0,1.25,92.166664,5.0,50.0,12.45016,43.96335,0.0,400.0,0.0,0.0,False,False,01-20 04:00,0.0,0.0
1.0,20.0,4.0,1.2,92.333336,5.0,50.0,12.422616,43.885937,0.0,400.0,0.0,0.0,False,False,01-20 04:10,0.0,0.0
1.0,20.0,4.0,1.15,92.5,5.0,50.0,12.396333,43.813995,0.0,400.0,0.0,0.0,False,False,01-20 04:20,0.0,0.0
1.0,20.0,4.0,1.1,92.666664,5.0,50.0,12.370601,43.748802,0.0,400.0,0.0,0.0,False,False,01-20 04:30,0.0,0.0
1.0,20.0,4.0,1.05,92.833336,5.0,50.0,12.345141,43.689896,0.0,400.0,0.0,0.0,False,False,01-20 04:40,0.0,0.0
1.0,20.0,4.0,1.0,93.0,5.0,50.0,12.319906,43.63634,0.0,400.0,0.0,0.0,False,False,01-20 04:50,0.0,0.0
1.0,20.0,5.0,1.1666666,93.0,5.0,50.0,12.334993,43.50858,0.0,400.0,0.0,0.0,False,False,01-20 05:00,0.0,0.0
1.0,20.0,5.0,1.3333334,93.0,5.0,50.0,12.364931,43.39909,0.0,400.0,0.0,0.0,False,False,01-20 05:10,0.0,0.0
1.0,20.0,5.0,1.5,93.0,5.0,50.0,12.392498,43.358868,0.0,400.0,0.0,0.0,False,False,01-20 05:20,0.0,0.0
1.0,20.0,5.0,1.6666666,93.0,5.0,50.0,12.41595,43.386997,0.0,400.0,0.0,0.0,False,False,01-20 05:30,0.0,0.0
1.0,20.0,5.0,1.8333334,93.0,5.0,50.0,12.439007,43.465836,0.0,400.0,0.0,0.0,False,False,01-20 05:40,0.0,0.0
1.0,20.0,5.0,2.0,93.0,5.0,50.0,12.463586,43.583885,0.0,400.0,0.0,0.0,False,False,01-20 05:50,0.0,0.0
1.0,20.0,6.0,2.0,93.0,5.0,50.0,12.959956,42.36926,1.98,407.15707,0.0,0.0,True,False,01-20 06:00,0.0,0.0
1.0,20.0,6.0,2.0,93.0,21.0,23.0,12.679255,43.373142,1.98,412.2319,27000.0,16835.1,True,False,01-20 06:10,1.0,1.0
1.0,20.0,6.0,2.0,93.0,21.0,23.0,13.458882,41.39292,1.98,417.1406,9000.0,1110070.9,True,False,01-20 06:20,1.0,1.0
1.0,20.0,6.0,2.0,93.0,21.0,23.0,13.406122,41.455402,1.98,418.59665,27000.0,1408879.5,True,False,01-20 06:30,1.0,1.0
1.0,20.0,6.0,2.0,93.0,21.0,23.0,13.69699,40.775032,1.98,422.38416,13500.0,1179001.0,True,False,01-20 06:40,1.0,1.0
1.0,20.0,6.0,2.0,93.0,21.0,23.0,13.779873,40.640415,1.98,427.73602,13500.0,1176459.5,True,False,01-20 06:50,1.0,1.0
1.0,20.0,7.0,2.0,93.0,21.0,23.0,14.373493,39.378723,3.96,438.69873,13500.0,946380.1,True,False,01-20 07:00,1.0,1.0
1.0,20.0,7.0,2.0,93.0,21.0,23.0,14.426785,39.42283,3.96,450.4138,13500.0,1171721.6,True,False,01-20 07:10,1.0,1.0
1.0,20.0,7.0,2.0,93.0,21.0,23.0,14.845266,38.68579,3.96,460.00305,13500.0,940477.56,True,False,01-20 07:20,1.0,1.0
1.0,20.0,7.0,2.0,93.0,21.0,23.0,15.033005,38.439224,3.96,466.0719,27000.0,937397.56,True,False,01-20 07:30,1.0,1.0
1.0,20.0,7.0,2.0,93.0,21.0,23.0,15.17453,38.355137,3.96,472.89264,27000.0,935752.5,True,False,01-20 07:40,1.0,1.0
1.0,20.0,7.0,2.0,93.0,21.0,23.0,15.262802,38.359776,3.96,478.5124,27000.0,934570.5,True,False,01-20 07:50,1.0,1.0
1.0,20.0,8.0,2.0,93.0,21.0,23.0,16.501028,36.299263,16.83,530.76227,9000.0,930537.94,True,False,01-20 08:00,1.0,1.0
1.0,20.0,8.0,2.0,93.0,21.0,23.0,17.184444,35.723946,16.83,586.2738,9000.0,924268.5,True,False,01-20 08:10,1.0,1.0
1.0,20.0,8.0,2.0,93.0,21.0,23.0,17.570475,35.47281,16.83,596.5879,13500.0,921326.56,True,False,01-20 08:20,1.0,1.0
1.0,20.0,8.0,2.0,93.0,21.0,23.0,17.194689,36.6065,16.83,606.8031,27000.0,1380458.9,True,False,01-20 08:30,1.0,1.0
1.0,20.0,8.0,2.0,93.0,21.0,23.0,17.492167,36.50008,16.83,640.29425,27000.0,921483.25,True,False,01-20 08:40,1.0,1.0
1.0,20.0,8.0,2.0,93.0,21.0,23.0,17.408396,37.084095,16.83,674.78754,27000.0,1381919.6,True,False,01-20 08:50,1.0,1.0
1.0,20.0,9.0,2.3333333,93.166664,21.0,23.0,18.16196,36.159836,19.8,700.3324,13500.0,925246.7,True,False,01-20 09:00,1.0,1.0
1.0,20.0,9.0,2.6666667,93.333336,21.0,23.0,18.643574,35.875435,19.8,721.7217,9000.0,928373.0,True,False,01-20 09:10,1.0,1.0
1.0,20.0,9.0,3.0,93.5,21.0,23.0,18.287943,37.04982,19.8,737.21814,27000.0,1396691.1,True,False,01-20 09:20,1.0,1.0
1.0,20.0,9.0,3.3333333,93.666664,21.0,23.0,18.913952,36.64048,19.8,757.2578,13500.0,939724.2,True,False,01-20 09:30,1.0,1.0
1.0,20.0,9.0,3.6666667,93.833336,21.0,23.0,19.398642,36.68901,19.8,787.0063,13500.0,944667.06,True,False,01-20 09:40,1.0,1.0
1.0,20.0,9.0,4.0,94.0,21.0,23.0,19.072714,38.14598,19.8,809.8279,27000.0,1417093.1,True,True,01-20 09:50,1.0,1.0
1.0,20.0,10.0,4.3333335,93.833336,21.0,23.0,19.307056,38.60251,19.8,832.80756,27000.0,956365.1,True,True,01-20 10:00,1.0,1.0
1.0,20.0,10.0,4.6666665,93.666664,21.0,23.0,19.801987,38.51092,19.8,839.8699,13500.0,961119.8,True,True,01-20 10:10,1.0,1.0
1.0,20.0,10.0,5.0,93.5,21.0,23.0,19.443684,39.830894,19.8,842.25073,27000.0,1434374.4,True,True,01-20 10:20,1.0,1.0
1.0,20.0,10.0,5.3333335,93.333336,21.0,23.0,19.724503,40.05118,19.8,853.89264,27000.0,720449.06,True,True,01-20 10:30,1.0,1.0
1.0,20.0,10.0,5.6666665,93.166664,21.0,23.0,20.217026,39.915226,19.8,862.10114,13500.0,718836.94,False,True,01-20 10:40,1.0,1.0
1.0,20.0,10.0,6.0,93.0,21.0,23.0,19.839666,41.32067,19.8,866.31464,27000.0,1188374.5,True,True,01-20 10:50,1.0,1.0
1.0,20.0,11.0,6.3333335,90.166664,21.0,23.0,20.097532,41.49875,19.8,876.03595,27000.0,719188.2,False,True,01-20 11:00,1.0,1.0
1.0,20.0,11.0,6.6666665,87.333336,21.0,23.0,20.185246,41.961105,19.8,881.61505,13500.0,953362.56,False,True,01-20 11:10,1.0,1.0
1.0,20.0,11.0,7.0,84.5,21.0,23.0,20.08877,42.584137,19.8,890.57404,13500.0,954701.0,False,True,01-20 11:20,1.0,1.0
1.0,20.0,11.0,7.3333335,81.666664,21.0,23.0,20.761871,41.37231,19.8,897.879,13500.0,716165.3,False,True,01-20 11:30,1.0,1.0
1.0,20.0,11.0,7.6666665,78.833336,21.0,23.0,20.494905,42.165455,19.8,902.53644,27000.0,1058131.8,False,True,01-20 11:40,1.0,1.0
1.0,20.0,11.0,8.0,76.0,21.0,23.0,20.72665,41.806644,19.8,907.8513,27000.0,713995.9,False,True,01-20 11:50,1.0,1.0
1.0,20.0,12.0,8.0,76.0,21.0,23.0,20.38178,42.136765,9.9,877.11145,13500.0,951539.0,False,True,01-20 12:00,1.0,1.0
1.0,20.0,12.0,8.0,76.0,21.0,23.0,20.446825,41.58045,9.9,852.5863,27000.0,714912.0,False,True,01-20 12:10,1.0,1.0
1.0,20.0,12.0,8.0,76.0,21.0,23.0,19.85167,42.3108,9.9,834.4854,13500.0,1190363.2,True,True,01-20 12:20,1.0,1.0
1.0,20.0,12.0,8.0,76.0,21.0,23.0,20.182447,41.220375,9.9,826.6413,27000.0,719267.0,False,True,01-20 12:30,1.0,1.0
1.0,20.0,12.0,8.0,76.0,21.0,23.0,19.940067,41.267654,9.9,804.59094,27000.0,1190304.6,True,True,01-20 12:40,1.0,1.0
1.0,20.0,12.0,8.0,76.0,21.0,23.0,19.566969,41.57801,9.9,791.14624,13500.0,1192252.2,True,False,01-20 12:50,1.0,1.0
1.0,20.0,13.0,8.166667,75.166664,21.0,23.0,20.430183,39.527813,15.84,790.1053,13500.0,719498.3,False,False,01-20 13:00,1.0,1.0
1.0,20.0,13.0,8.333333,74.333336,21.0,23.0,20.225319,39.968506,15.84,789.33527,27000.0,1186673.9,False,False,01-20 13:10,1.0,1.0
1.0,20.0,13.0,8.5,73.5,21.0,23.0,20.849998,38.779377,15.84,795.27936,13500.0,714524.9,False,False,01-20 13:20,1.0,1.0
1.0,20.0,13.0,8.666667,72.666664,21.0,23.0,21.000027,38.869823,15.84,801.2041,13500.0,576617.6,False,True,01-20 13:30,1.0,1.0
1.0,20.0,13.0,8.833333,71.833336,21.0,23.0,21.000042,39.196075,15.84,805.33124,27000.0,499552.16,False,True,01-20 13:40,1.0,1.0
1.0,20.0,13.0,9.0,71.0,21.0,23.0,21.000067,39.56192,15.84,809.6087,27000.0,530491.44,False,True,01-20 13:50,1.0,1.0
1.0,20.0,14.0,8.833333,72.666664,21.0,23.0,21.00007,39.89335,15.84,812.89124,27000.0,493871.62,False,True,01-20 14:00,1.0,1.0
1.0,20.0,14.0,8.666667,74.333336,21.0,23.0,21.000061,40.217434,15.84,815.48926,27000.0,483310.1,False,True,01-20 14:10,1.0,1.0
1.0,20.0,14.0,8.5,76.0,21.0,23.0,21.00006,40.54744,15.84,817.60144,27000.0,475468.44,False,True,01-20 14:20,1.0,1.0
1.0,20.0,14.0,8.333333,77.666664,21.0,23.0,21.00006,40.883743,15.84,819.33405,27000.0,468180.72,False,True,01-20 14:30,1.0,1.0
1.0,20.0,14.0,8.166667,79.333336,21.0,23.0,21.00006,41.222675,15.84,820.7494,27000.0,461455.94,False,True,01-20 14:40,1.0,1.0
1.0,20.0,14.0,8.0,81.0,21.0,23.0,21.00006,41.560715,15.84,821.8943,27000.0,455030.44,False,True,01-20 14:50,1.0,1.0
1.0,20.0,15.0,7.8333335,82.0,21.0,23.0,20.75669,42.346554,15.84,822.84064,27000.0,670881.06,False,True,01-20 15:00,1.0,1.0
1.0,20.0,15.0,7.6666665,83.0,21.0,23.0,20.998913,41.896732,15.84,823.57544,27000.0,625454.1,False,True,01-20 15:10,1.0,1.0
1.0,20.0,15.0,7.5,84.0,21.0,23.0,20.85234,42.40256,15.84,824.1507,27000.0,518879.1,False,True,01-20 15:20,1.0,1.0
1.0,20.0,15.0,7.3333335,85.0,21.0,23.0,20.999304,42.1877,15.84,824.5732,27000.0,589691.8,False,True,01-20 15:30,1.0,1.0
1.0,20.0,15.0,7.1666665,86.0,21.0,23.0,21.00002,42.379887,15.84,824.8713,27000.0,435368.12,False,True,01-20 15:40,1.0,1.0
1.0,20.0,15.0,7.0,87.0,21.0,23.0,21.000038,42.564934,15.84,825.0715,27000.0,504901.47,False,True,01-20 15:50,1.0,1.0
1.0,20.0,16.0,6.6666665,88.0,21.0,23.0,21.000036,42.68605,15.84,825.1664,27000.0,517562.06,False,True,01-20 16:00,1.0,1.0
1.0,20.0,16.0,6.3333335,89.0,21.0,23.0,21.000025,42.723557,15.84,825.158,27000.0,545695.8,False,True,01-20 16:10,1.0,1.0
1.0,20.0,16.0,6.0,90.0,21.0,23.0,21.000008,42.68267,15.84,825.05884,27000.0,574801.2,False,True,01-20 16:20,1.0,1.0
1.0,20.0,16.0,5.6666665,91.0,21.0,23.0,20.99999,42.57651,15.84,824.88446,27000.0,601435.94,False,True,01-20 16:30,1.0,1.0
1.0,20.0,16.0,5.3333335,92.0,21.0,23.0,20.999973,42.417503,15.84,824.649,27000.0,639030.44,False,True,01-20 16:40,1.0,1.0
1.0,20.0,16.0,5.0,93.0,21.0,23.0,20.99996,42.215282,15.84,824.36395,27000.0,891863.06,False,True,01-20 16:50,1.0,1.0
1.0,20.0,17.0,4.8333335,93.0,21.0,23.0,20.86517,42.232536,13.86,819.19745,27000.0,946613.7,False,True,01-20 17:00,1.0,1.0
1.0,20.0,17.0,4.6666665,93.0,21.0,23.0,20.41149,42.79307,13.86,812.85785,9000.0,1107229.8,False,True,01-20 17:10,1.0,1.0
1.0,20.0,17.0,4.5,93.0,21.0,23.0,20.339685,42.67765,13.86,810.22266,27000.0,947014.06,False,True,01-20 17:20,1.0,1.0
1.0,20.0,17.0,4.3333335,93.0,21.0,23.0,20.392494,42.05148,13.86,803.9818,27000.0,944816.1,False,True,01-20 17:30,1.0,1.0
1.0,20.0,17.0,4.1666665,93.0,21.0,23.0,20.409567,41.542175,13.86,798.1458,27000.0,941229.06,False,False,01-20 17:40,1.0,1.0
1.0,20.0,17.0,4.0,93.0,21.0,23.0,20.367668,41.204597,13.86,793.19226,27000.0,938103.3,False,False,01-20 17:50,1.0,1.0
1.0,20.0,18.0,3.6666667,93.0,21.0,23.0,19.499744,42.398827,7.92,771.47284,13500.0,1171208.9,True,False,01-20 18:00,1.0,1.0
1.0,20.0,18.0,3.3333333,93.0,21.0,23.0,19.21267,41.93758,7.92,743.58954,13500.0,934720.9,True,False,01-20 18:10,1.0,1.0
1.0,20.0,18.0,3.0,93.0,21.0,23.0,19.157358,41.22093,7.92,734.004,9000.0,930691.8,True,False,01-20 18:20,1.0,1.0
1.0,20.0,18.0,2.6666667,93.0,21.0,23.0,19.123556,40.815987,7.92,729.87616,27000.0,925566.7,True,False,01-20 18:30,1.0,1.0
1.0,20.0,18.0,2.3333333,93.0,21.0,23.0,19.0141,40.124306,7.92,713.18896,27000.0,920742.44,True,False,01-20 18:40,1.0,1.0
1.0,20.0,18.0,2.0,93.0,21.0,23.0,18.24729,40.720535,7.92,700.6845,9000.0,1229422.4,True,False,01-20 18:50,1.0,1.0
1.0,20.0,19.0,1.8333334,93.0,21.0,23.0,18.32458,40.024876,7.92,696.6547,27000.0,915847.75,True,False,01-20 19:00,1.0,1.0
1.0,20.0,19.0,1.6666666,93.0,21.0,23.0,18.368584,38.98561,7.92,684.11804,27000.0,913263.2,True,False,01-20 19:10,1.0,1.0
1.0,20.0,19.0,1.5,93.0,21.0,23.0,18.377138,38.11104,7.92,671.8417,27000.0,910746.8,True,False,01-20 19:20,1.0,1.0
1.0,20.0,19.0,1.3333334,93.0,21.0,23.0,18.3149,37.487797,7.92,661.25507,27000.0,908402.6,True,False,01-20 19:30,1.0,1.0
1.0,20.0,19.0,1.1666666,93.0,21.0,23.0,18.223967,36.99796,7.92,652.55743,27000.0,906347.25,True,False,01-20 19:40,1.0,1.0
1.0,20.0,19.0,1.0,93.0,21.0,23.0,18.133978,36.55572,7.92,645.45544,27000.0,904447.6,True,False,01-20 19:50,1.0,1.0
1.0,20.0,20.0,1.0,91.833336,21.0,23.0,17.848694,36.421978,3.96,629.8648,27000.0,900283.94,True,False,01-20 20:00,1.0,1.0
1.0,20.0,20.0,1.0,90.666664,21.0,23.0,17.583246,36.176796,3.96,610.6848,27000.0,896923.8,True,False,01-20 20:10,1.0,1.0
1.0,20.0,20.0,1.0,89.5,21.0,23.0,16.76292,36.91776,3.96,598.1445,9000.0,1203058.0,True,False,01-20 20:20,1.0,1.0
1.0,20.0,20.0,1.0,88.333336,21.0,23.0,16.87559,36.246227,3.96,594.53577,27000.0,893382.3,True,False,01-20 20:30,1.0,1.0
1.0,20.0,20.0,1.0,87.166664,21.0,23.0,16.999117,35.22096,3.96,581.85565,27000.0,888532.0,True,False,01-20 20:40,1.0,1.0
1.0,20.0,20.0,1.0,86.0,21.0,23.0,17.039017,34.444447,3.96,569.2255,27000.0,883642.9,True,False,01-20 20:50,1.0,1.0
1.0,20.0,21.0,1.0,86.0,21.0,23.0,17.001804,33.925007,3.96,558.26874,27000.0,883306.5,True,False,01-20 21:00,1.0,1.0
1.0,20.0,21.0,1.0,86.0,21.0,23.0,16.945068,33.540916,3.96,549.2661,27000.0,883390.94,True,False,01-20 21:10,1.0,1.0
1.0,20.0,21.0,1.0,86.0,21.0,23.0,16.900305,33.214745,3.96,541.9325,27000.0,883599.7,True,False,01-20 21:20,1.0,1.0
1.0,20.0,21.0,1.0,86.0,21.0,23.0,16.864532,32.93911,3.96,535.90643,27000.0,883764.06,True,False,01-20 21:30,1.0,1.0
1.0,20.0,21.0,1.0,86.0,21.0,23.0,16.457361,33.318474,3.96,533.4594,13500.0,1113374.9,True,False,01-20 21:40,1.0,1.0
1.0,20.0,21.0,1.0,86.0,21.0,23.0,16.478651,33.08007,3.96,532.43555,27000.0,886173.56,True,False,01-20 21:50,1.0,1.0
1.0,20.0,22.0,0.8333333,88.333336,21.0,23.0,15.912345,33.98344,3.96,521.9669,13500.0,893530.94,True,False,01-20 22:00,1.0,1.0
1.0,20.0,22.0,0.6666667,90.666664,21.0,23.0,15.111234,35.47243,3.96,514.5432,6750.0,1133326.1,True,False,01-20 22:10,1.0,1.0
1.0,20.0,22.0,0.5,93.0,21.0,23.0,15.089868,35.524403,3.96,511.00824,27000.0,915769.44,True,False,01-20 22:20,1.0,1.0
1.0,20.0,22.0,0.33333334,95.333336,21.0,23.0,15.052435,35.62666,3.96,502.33243,27000.0,922522.06,True,False,01-20 22:30,1.0,1.0
1.0,20.0,22.0,0.16666667,97.666664,21.0,23.0,15.017443,35.835056,3.96,494.98004,27000.0,929361.3,True,False,01-20 22:40,1.0,1.0
1.0,20.0,22.0,0.0,100.0,21.0,23.0,14.928418,36.243816,3.96,489.34744,27000.0,936106.3,True,False,01-20 22:50,1.0,1.0
1.0,20.0,23.0,0.11666667,99.333336,21.0,23.0,14.7417755,36.75061,0.0,475.8182,27000.0,936029.56,False,False,01-20 23:00,1.0,1.0
1.0,20.0,23.0,0.23333333,98.666664,5.0,50.0,14.108132,38.291355,0.0,471.1895,0.0,0.0,False,False,01-20 23:10,0.0,0.0
1.0,20.0,23.0,0.35,98.0,5.0,50.0,13.694633,39.314846,0.0,463.04135,0.0,0.0,False,False,01-20 23:20,0.0,0.0
1.0,20.0,23.0,0.46666667,97.333336,5.0,50.0,13.488639,39.83494,0.0,456.10876,0.0,0.0,False,False,01-20 23:30,0.0,0.0
1.0,20.0,23.0,0.5833333,96.666664,5.0,50.0,13.361555,40.16172,0.0,448.87823,0.0,0.0,False,False,01-20 23:40,0.0,0.0
1.0,20.0,23.0,0.7,96.0,5.0,50.0,13.288038,40.36014,0.0,443.08276,0.0,0.0,False,False,01-20 23:50,0.0,0.0
