months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,3.0,1.0,6.0,87.0,5.0,50.0,11.653423,59.33024,0.0,400.0,0.0,0.0,False,False,02-03 01:10,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,11.649512,59.340702,0.0,400.0,0.0,0.0,False,False,02-03 01:20,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,11.645241,59.353462,0.0,400.0,0.0,0.0,False,False,02-03 01:30,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,11.640605,59.368366,0.0,400.0,0.0,0.0,False,False,02-03 01:40,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,11.635719,59.384815,0.0,400.0,0.0,0.0,False,False,02-03 01:50,0.0,0.0
2.0,3.0,2.0,5.8333335,88.0,5.0,50.0,11.617499,59.462406,0.0,400.0,0.0,0.0,False,False,02-03 02:00,0.0,0.0
2.0,3.0,2.0,5.6666665,89.0,5.0,50.0,11.587517,59.583828,0.0,400.0,0.0,0.0,False,False,02-03 02:10,0.0,0.0
2.0,3.0,2.0,5.5,90.0,5.0,50.0,11.551461,59.7257,0.0,400.0,0.0,0.0,False,False,02-03 02:20,0.0,0.0
2.0,3.0,2.0,5.3333335,91.0,5.0,50.0,11.509122,59.88817,0.0,400.0,0.0,0.0,False,False,02-03 02:30,0.0,0.0
2.0,3.0,2.0,5.1666665,92.0,5.0,50.0,11.462753,60.06185,0.0,400.0,0.0,0.0,False,False,02-03 02:40,0.0,0.0
2.0,3.0,2.0,5.0,93.0,5.0,50.0,11.414013,60.239784,0.0,400.0,0.0,0.0,False,False,02-03 02:50,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,11.378188,60.35666,0.0,400.0,0.0,0.0,False,False,02-03 03:00,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,11.354386,60.428963,0.0,400.0,0.0,0.0,False,False,02-03 03:10,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,11.336297,60.482513,0.0,400.0,0.0,0.0,False,False,02-03 03:20,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,11.320377,60.530956,0.0,400.0,0.0,0.0,False,False,02-03 03:30,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,11.305763,60.576984,0.0,400.0,0.0,0.0,False,False,02-03 03:40,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,11.292468,60.61995,0.0,400.0,0.0,0.0,False,False,02-03 03:50,0.0,0.0
2.0,3.0,4.0,4.8333335,93.0,5.0,50.0,11.262431,60.676598,0.0,400.0,0.0,0.0,False,False,02-03 04:00,0.0,0.0
2.0,3.0,4.0,4.6666665,93.0,5.0,50.0,11.216308,60.702583,0.0,400.0,0.0,0.0,False,False,02-03 04:10,0.0,0.0
2.0,3.0,4.0,4.5,93.0,5.0,50.0,11.161656,60.66879,0.0,400.0,0.0,0.0,False,False,02-03 04:20,0.0,0.0
2.0,3.0,4.0,4.3333335,93.0,5.0,50.0,11.10309,60.57137,0.0,400.0,0.0,0.0,False,False,02-03 04:30,0.0,0.0
2.0,3.0,4.0,4.1666665,93.0,5.0,50.0,11.04182,60.421165,0.0,400.0,0.0,0.0,False,False,02-03 04:40,0.0,0.0
2.0,3.0,4.0,4.0,93.0,5.0,50.0,10.977926,60.23044,0.0,400.0,0.0,0.0,False,False,02-03 04:50,0.0,0.0
2.0,3.0,5.0,3.8333333,94.166664,5.0,50.0,10.935175,59.970997,0.0,400.0,0.0,0.0,False,False,02-03 05:00,0.0,0.0
2.0,3.0,5.0,3.6666667,95.333336,5.0,50.0,10.888868,59.79107,0.0,400.0,0.0,0.0,False,False,02-03 05:10,0.0,0.0
2.0,3.0,5.0,3.5,96.5,5.0,50.0,10.830972,59.725796,0.0,400.0,0.0,0.0,False,False,02-03 05:20,0.0,0.0
2.0,3.0,5.0,3.3333333,97.666664,5.0,50.0,10.766006,59.745598,0.0,400.0,0.0,0.0,False,False,02-03 05:30,0.0,0.0
2.0,3.0,5.0,3.1666667,98.833336,5.0,50.0,10.698605,59.819,0.0,400.0,0.0,0.0,False,False,02-03 05:40,0.0,0.0
2.0,3.0,5.0,3.0,100.0,5.0,50.0,10.630251,59.929756,0.0,400.0,0.0,0.0,False,False,02-03 05:50,0.0,0.0
2.0,3.0,6.0,2.8333333,100.0,5.0,50.0,10.900821,58.808266,0.4,405.3642,0.0,0.0,True,False,02-03 06:00,0.0,0.0
2.0,3.0,6.0,2.6666667,100.0,21.0,23.0,11.0895405,58.019585,0.4,413.1259,0.0,11835.496,True,False,02-03 06:10,0.0,1.0
2.0,3.0,6.0,2.5,100.0,21.0,23.0,16.522177,40.73703,0.4,421.39337,0.0,1067692.0,True,False,02-03 06:20,0.0,1.0
2.0,3.0,6.0,2.3333333,100.0,21.0,23.0,19.32492,34.185123,0.4,429.9952,0.0,1001307.8,True,False,02-03 06:30,0.0,1.0
2.0,3.0,6.0,2.1666667,100.0,21.0,23.0,19.137266,34.63207,0.4,433.52853,0.0,1153879.4,True,False,02-03 06:40,0.0,1.0
2.0,3.0,6.0,2.0,100.0,21.0,23.0,20.077448,32.677456,0.4,436.51694,0.0,1019741.3,False,False,02-03 06:50,0.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,20.23115,32.5784,0.8,452.3931,0.0,1147923.4,False,False,02-03 07:00,0.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,20.532228,32.11649,0.8,460.6692,0.0,970958.8,False,False,02-03 07:10,0.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,21.000021,31.315552,0.8,465.95642,0.0,718163.5,False,False,02-03 07:20,0.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,21.000057,31.424135,0.8,472.11093,0.0,631891.1,False,False,02-03 07:30,0.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,21.000088,31.624765,0.8,485.43964,0.0,636037.3,False,False,02-03 07:40,0.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,21.000149,31.821407,0.8,498.7622,0.0,601130.2,False,False,02-03 07:50,0.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,21.00011,32.63924,3.4,542.95856,0.0,442106.6,False,False,02-03 08:00,0.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,21.000402,33.782566,3.4,603.421,0.0,425798.2,False,False,02-03 08:10,0.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,20.83628,35.235714,3.4,666.6487,0.0,448246.62,False,False,02-03 08:20,0.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,20.992651,35.984802,3.4,727.3371,0.0,428559.28,False,False,02-03 08:30,0.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,21.000074,37.040134,3.4,784.7406,0.0,367659.4,False,False,02-03 08:40,0.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,21.000448,38.08062,3.4,839.36694,0.0,365592.4,False,True,02-03 08:50,0.0,1.0
2.0,3.0,9.0,2.8333333,95.0,21.0,23.0,19.788755,37.48617,4.0,682.603,9000.0,932854.2,True,False,02-03 09:00,1.0,1.0
2.0,3.0,9.0,3.6666667,90.0,21.0,23.0,20.998987,36.45794,4.0,790.0328,0.0,368671.0,False,False,02-03 09:10,0.0,1.0
2.0,3.0,9.0,4.5,85.0,21.0,23.0,21.000067,37.44841,4.0,862.29254,0.0,208169.61,False,True,02-03 09:20,0.0,1.0
2.0,3.0,9.0,5.3333335,80.0,21.0,23.0,20.787216,36.552837,4.0,790.30084,27000.0,675574.5,False,False,02-03 09:30,1.0,1.0
2.0,3.0,9.0,6.1666665,75.0,21.0,23.0,20.238152,34.8692,4.0,649.40674,3857.1428,794435.5,False,False,02-03 09:40,1.0,1.0
2.0,3.0,9.0,7.0,70.0,21.0,23.0,20.99978,35.1536,4.0,785.2688,0.0,287534.2,False,False,02-03 09:50,0.0,1.0
2.0,3.0,10.0,7.1666665,69.333336,21.0,23.0,21.000092,36.029743,4.0,845.27,0.0,135627.5,False,True,02-03 10:00,0.0,1.0
2.0,3.0,10.0,7.3333335,68.666664,21.0,23.0,21.000761,34.970722,4.0,779.2001,27000.0,613742.4,False,False,02-03 10:10,1.0,1.0
2.0,3.0,10.0,7.5,68.0,21.0,23.0,20.999147,33.159336,4.0,667.302,27000.0,602669.8,False,False,02-03 10:20,1.0,1.0
2.0,3.0,10.0,7.6666665,67.333336,21.0,23.0,20.99952,33.16082,4.0,657.5061,0.0,154483.47,False,False,02-03 10:30,0.0,1.0
2.0,3.0,10.0,7.8333335,66.666664,21.0,23.0,20.999977,34.302505,4.0,712.50256,0.0,152019.3,False,False,02-03 10:40,0.0,1.0
2.0,3.0,10.0,8.0,66.0,21.0,23.0,21.000269,35.766605,4.0,786.20605,0.0,150242.33,False,False,02-03 10:50,0.0,1.0
2.0,3.0,11.0,8.0,66.833336,21.0,23.0,21.000357,37.203426,4.0,858.3293,0.0,149398.97,False,True,02-03 11:00,0.0,1.0
2.0,3.0,11.0,8.0,67.666664,21.0,23.0,20.77937,34.784622,4.0,678.8633,4500.0,763943.56,False,False,02-03 11:10,1.0,1.0
2.0,3.0,11.0,8.0,68.5,21.0,23.0,20.999449,36.2088,4.0,801.0554,0.0,172045.31,False,True,02-03 11:20,0.0,1.0
2.0,3.0,11.0,8.0,69.333336,21.0,23.0,21.000444,35.222424,4.0,744.1336,27000.0,549914.5,False,False,02-03 11:30,1.0,1.0
2.0,3.0,11.0,8.0,70.166664,21.0,23.0,20.999224,34.161053,4.0,654.8455,27000.0,582473.3,False,False,02-03 11:40,1.0,1.0
2.0,3.0,11.0,8.0,71.0,21.0,23.0,20.999712,34.550133,4.0,655.1013,0.0,149937.48,False,False,02-03 11:50,0.0,1.0
2.0,3.0,12.0,8.166667,70.166664,21.0,23.0,21.000097,35.325737,2.0,687.94574,0.0,178429.42,False,False,02-03 12:00,0.0,1.0
2.0,3.0,12.0,8.333333,69.333336,21.0,23.0,21.000225,36.067352,2.0,723.9684,0.0,177881.66,False,False,02-03 12:10,0.0,1.0
2.0,3.0,12.0,8.5,68.5,21.0,23.0,21.00022,36.710632,2.0,755.73553,0.0,176641.16,False,False,02-03 12:20,0.0,1.0
2.0,3.0,12.0,8.666667,67.666664,21.0,23.0,21.00019,37.288914,2.0,783.88806,0.0,174190.89,False,False,02-03 12:30,0.0,1.0
2.0,3.0,12.0,8.833333,66.833336,21.0,23.0,21.000168,37.832554,2.0,810.05865,0.0,170825.4,False,True,02-03 12:40,0.0,1.0
2.0,3.0,12.0,9.0,66.0,21.0,23.0,20.98548,34.71848,2.0,629.25134,5400.0,792870.9,False,False,02-03 12:50,1.0,1.0
2.0,3.0,13.0,9.0,63.833332,21.0,23.0,20.999405,36.336075,3.2,746.77704,0.0,166174.31,False,False,02-03 13:00,0.0,1.0
2.0,3.0,13.0,9.0,61.666668,21.0,23.0,21.000046,37.107914,3.2,811.87024,0.0,109151.33,False,True,02-03 13:10,0.0,1.0
2.0,3.0,13.0,9.0,59.5,21.0,23.0,21.000586,35.259003,3.2,745.12756,27000.0,537631.25,False,False,02-03 13:20,1.0,1.0
2.0,3.0,13.0,9.0,57.333332,21.0,23.0,20.994276,31.65705,3.2,620.8317,5400.0,721645.4,False,False,02-03 13:30,1.0,1.0
2.0,3.0,13.0,9.0,55.166668,21.0,23.0,20.999552,33.253376,3.2,730.4287,0.0,145699.5,False,False,02-03 13:40,0.0,1.0
2.0,3.0,13.0,9.0,53.0,21.0,23.0,21.000042,34.020287,3.2,789.47595,0.0,101619.43,False,False,02-03 13:50,0.0,1.0
2.0,3.0,14.0,9.0,53.666668,21.0,23.0,21.000153,35.12127,3.2,851.2903,0.0,124667.51,False,True,02-03 14:00,0.0,1.0
2.0,3.0,14.0,9.0,54.333332,21.0,23.0,19.982067,33.011986,3.2,666.171,5400.0,762477.1,True,False,02-03 14:10,1.0,1.0
2.0,3.0,14.0,9.0,55.0,21.0,23.0,20.99944,32.804703,3.2,778.3354,0.0,142559.45,False,False,02-03 14:20,0.0,1.0
2.0,3.0,14.0,9.0,55.666668,21.0,23.0,21.000017,33.613277,3.2,842.23126,0.0,83817.914,False,True,02-03 14:30,0.0,1.0
2.0,3.0,14.0,9.0,56.333332,21.0,23.0,20.531075,31.63638,3.2,661.30774,5400.0,552910.3,False,False,02-03 14:40,1.0,1.0
2.0,3.0,14.0,9.0,57.0,21.0,23.0,20.975813,31.355145,3.2,681.75964,0.0,122386.96,False,False,02-03 14:50,0.0,1.0
2.0,3.0,15.0,8.833333,58.5,21.0,23.0,20.99885,31.897127,3.2,704.49365,0.0,105155.305,False,False,02-03 15:00,0.0,1.0
2.0,3.0,15.0,8.666667,60.0,21.0,23.0,21.00004,32.97882,3.2,756.89435,0.0,108071.7,False,False,02-03 15:10,0.0,1.0
2.0,3.0,15.0,8.5,61.5,21.0,23.0,21.000187,34.13192,3.2,813.23206,0.0,109673.71,False,True,02-03 15:20,0.0,1.0
2.0,3.0,15.0,8.333333,63.0,21.0,23.0,21.000864,33.19202,3.2,738.2465,27000.0,530665.06,False,False,02-03 15:30,1.0,1.0
2.0,3.0,15.0,8.166667,64.5,21.0,23.0,20.999336,31.767624,3.2,631.11957,27000.0,538999.1,False,False,02-03 15:40,1.0,1.0
2.0,3.0,15.0,8.0,66.0,21.0,23.0,20.999699,31.808767,3.2,616.5754,0.0,120204.625,False,False,02-03 15:50,0.0,1.0
2.0,3.0,16.0,7.8333335,68.5,21.0,23.0,20.999994,32.77248,3.2,659.3792,0.0,124158.92,False,False,02-03 16:00,0.0,1.0
2.0,3.0,16.0,7.6666665,71.0,21.0,23.0,21.000195,34.00902,3.2,718.50995,0.0,129556.15,False,False,02-03 16:10,0.0,1.0
2.0,3.0,16.0,7.5,73.5,21.0,23.0,21.000273,35.2393,3.2,776.24976,0.0,135509.31,False,False,02-03 16:20,0.0,1.0
2.0,3.0,16.0,7.3333335,76.0,21.0,23.0,21.000282,36.40968,3.2,829.2689,0.0,139132.83,False,True,02-03 16:30,0.0,1.0
2.0,3.0,16.0,7.1666665,78.5,21.0,23.0,20.999939,35.13549,3.2,652.44147,4500.0,596348.8,False,False,02-03 16:40,1.0,1.0
2.0,3.0,16.0,7.0,81.0,21.0,23.0,20.999956,35.744133,3.2,678.1303,0.0,144732.38,False,False,02-03 16:50,0.0,1.0
2.0,3.0,17.0,6.8333335,81.0,21.0,23.0,21.000168,36.482002,2.8,698.21576,0.0,175388.02,False,False,02-03 17:00,0.0,1.0
2.0,3.0,17.0,6.6666665,81.0,21.0,23.0,21.000217,37.453915,2.8,743.5556,0.0,178434.77,False,False,02-03 17:10,0.0,1.0
2.0,3.0,17.0,6.5,81.0,21.0,23.0,21.00029,38.416317,2.8,791.74963,0.0,180945.34,False,False,02-03 17:20,0.0,1.0
2.0,3.0,17.0,6.3333335,81.0,21.0,23.0,21.000296,39.30566,2.8,836.3851,0.0,183125.9,False,True,02-03 17:30,0.0,1.0
2.0,3.0,17.0,6.1666665,81.0,21.0,23.0,21.000854,37.562756,2.8,746.08295,27000.0,668503.9,False,False,02-03 17:40,1.0,1.0
2.0,3.0,17.0,6.0,81.0,21.0,23.0,20.99837,35.16996,2.8,627.76843,27000.0,675205.7,False,False,02-03 17:50,1.0,1.0
2.0,3.0,18.0,5.5,83.0,21.0,23.0,20.999018,34.37221,1.6,590.07294,0.0,233437.44,False,False,02-03 18:00,0.0,1.0
2.0,3.0,18.0,5.0,85.0,21.0,23.0,20.999643,34.588467,1.6,602.87885,0.0,328384.84,False,False,02-03 18:10,0.0,1.0
2.0,3.0,18.0,4.5,87.0,21.0,23.0,21.000067,35.103104,1.6,630.7639,0.0,338485.97,False,False,02-03 18:20,0.0,1.0
2.0,3.0,18.0,4.0,89.0,21.0,23.0,21.000214,35.602386,1.6,658.3567,0.0,348522.3,False,False,02-03 18:30,0.0,1.0
2.0,3.0,18.0,3.5,91.0,21.0,23.0,21.00022,36.024815,1.6,682.72076,0.0,358584.1,False,False,02-03 18:40,0.0,1.0
2.0,3.0,18.0,3.0,93.0,21.0,23.0,21.000193,36.387516,1.6,704.74414,0.0,368653.9,False,False,02-03 18:50,0.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,21.000166,36.71471,1.6,725.46045,0.0,370961.22,False,False,02-03 19:00,0.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,21.000153,37.027267,1.6,745.3369,0.0,372651.06,False,False,02-03 19:10,0.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,21.000147,37.32904,1.6,764.4892,0.0,373976.62,False,False,02-03 19:20,0.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,21.000141,37.62006,1.6,782.92426,0.0,375082.2,False,False,02-03 19:30,0.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,21.000137,37.899963,1.6,800.644,0.0,376054.78,False,True,02-03 19:40,0.0,1.0
2.0,3.0,19.0,3.0,93.0,21.0,23.0,19.544909,36.71041,1.6,620.77966,6750.0,929357.06,True,False,02-03 19:50,1.0,1.0
2.0,3.0,20.0,2.6666667,94.166664,21.0,23.0,21.000011,33.28725,0.8,615.04517,0.0,526010.9,False,False,02-03 20:00,0.0,1.0
2.0,3.0,20.0,2.3333333,95.333336,21.0,23.0,21.000023,32.588943,0.8,589.1288,0.0,366971.06,False,False,02-03 20:10,0.0,1.0
2.0,3.0,20.0,2.0,96.5,21.0,23.0,20.999622,32.628345,0.8,595.1807,0.0,461835.06,False,False,02-03 20:20,0.0,1.0
2.0,3.0,20.0,1.6666666,97.666664,21.0,23.0,21.000038,32.72327,0.8,604.73663,0.0,451041.7,False,False,02-03 20:30,0.0,1.0
2.0,3.0,20.0,1.3333334,98.833336,21.0,23.0,21.000051,32.824142,0.8,614.1424,0.0,455483.3,False,False,02-03 20:40,0.0,1.0
2.0,3.0,20.0,1.0,100.0,21.0,23.0,21.000029,32.892117,0.8,621.5205,0.0,460531.06,False,False,02-03 20:50,0.0,1.0
2.0,3.0,21.0,1.3333334,98.833336,21.0,23.0,21.000038,32.976025,0.8,629.7728,0.0,458033.2,False,False,02-03 21:00,0.0,1.0
2.0,3.0,21.0,1.6666666,97.666664,21.0,23.0,21.000048,33.06269,0.8,637.1758,0.0,454696.8,False,False,02-03 21:10,0.0,1.0
2.0,3.0,21.0,2.0,96.5,21.0,23.0,20.757158,33.57161,0.8,641.35425,0.0,487613.8,False,False,02-03 21:20,0.0,1.0
2.0,3.0,21.0,2.3333333,95.333336,21.0,23.0,20.988495,33.181076,0.8,643.7431,0.0,473320.66,False,False,02-03 21:30,0.0,1.0
2.0,3.0,21.0,2.6666667,94.166664,21.0,23.0,20.99945,33.2626,0.8,649.84283,0.0,437203.38,False,False,02-03 21:40,0.0,1.0
2.0,3.0,21.0,3.0,93.0,21.0,23.0,21.000025,33.387424,0.8,656.4429,0.0,442011.6,False,False,02-03 21:50,0.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,21.000092,33.174587,0.8,645.77356,0.0,618097.3,False,False,02-03 22:00,0.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,20.999857,32.803116,0.8,626.9165,0.0,617534.2,False,False,02-03 22:10,0.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,20.999731,32.43018,0.8,607.9948,0.0,617500.44,False,False,02-03 22:20,0.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,20.999723,32.112587,0.8,591.9079,0.0,617651.0,False,False,02-03 22:30,0.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,20.999762,31.851772,0.8,578.71204,0.0,617931.4,False,False,02-03 22:40,0.0,1.0
2.0,3.0,22.0,3.0,93.0,21.0,23.0,20.999805,31.635054,0.8,567.7519,0.0,618292.94,False,False,02-03 22:50,0.0,1.0
2.0,3.0,23.0,2.8333333,94.166664,21.0,23.0,20.999834,31.27814,0.0,549.4232,0.0,641409.8,False,False,02-03 23:00,0.0,1.0
2.0,3.0,23.0,2.6666667,95.333336,5.0,50.0,16.53168,40.702995,0.0,525.3116,0.0,0.0,False,False,02-03 23:10,0.0,0.0
2.0,3.0,23.0,2.5,96.5,5.0,50.0,15.345999,43.589024,0.0,514.84515,0.0,0.0,False,False,02-03 23:20,0.0,0.0
2.0,3.0,23.0,2.3333333,97.666664,5.0,50.0,14.588521,45.473713,0.0,506.49802,0.0,0.0,False,False,02-03 23:30,0.0,0.0
2.0,3.0,23.0,2.1666667,98.833336,5.0,50.0,14.021972,46.88946,0.0,499.93652,0.0,0.0,False,False,02-03 23:40,0.0,0.0
2.0,3.0,23.0,2.0,100.0,5.0,50.0,13.582973,47.962505,0.0,494.95447,0.0,0.0,False,False,02-03 23:50,0.0,0.0
2.0,4.0,0.0,1.8333334,100.0,5.0,50.0,13.158428,48.775204,0.0,478.31174,0.0,0.0,False,False,02-04 00:00,0.0,0.0
2.0,4.0,0.0,1.6666666,100.0,5.0,50.0,12.817586,49.32865,0.0,464.70535,0.0,0.0,False,False,02-04 00:10,0.0,0.0
2.0,4.0,0.0,1.5,100.0,5.0,50.0,12.509532,49.778194,0.0,453.57977,0.0,0.0,False,False,02-04 00:20,0.0,0.0
2.0,4.0,0.0,1.3333334,100.0,5.0,50.0,12.292146,50.06859,0.0,446.59964,0.0,0.0,False,False,02-04 00:30,0.0,0.0
2.0,4.0,0.0,1.1666666,100.0,5.0,50.0,12.041943,50.325916,0.0,438.62442,0.0,0.0,False,False,02-04 00:40,0.0,0.0
2.0,4.0,0.0,1.0,100.0,5.0,50.0,11.81521,50.50255,0.0,432.00653,0.0,0.0,False,False,02-04 00:50,0.0,0.0
2.0,4.0,1.0,1.1666666,100.0,5.0,50.0,11.637292,50.62093,0.0,426.5201,0.0,0.0,False,False,02-04 01:00,0.0,0.0
2.0,4.0,1.0,1.3333334,100.0,5.0,50.0,11.50418,50.74949,0.0,421.97653,0.0,0.0,False,False,02-04 01:10,0.0,0.0
2.0,4.0,1.0,1.5,100.0,5.0,50.0,11.400023,50.942066,0.0,418.21524,0.0,0.0,False,False,02-04 01:20,0.0,0.0
2.0,4.0,1.0,1.6666666,100.0,5.0,50.0,11.314546,51.21061,0.0,415.10117,0.0,0.0,False,False,02-04 01:30,0.0,0.0
2.0,4.0,1.0,1.8333334,100.0,5.0,50.0,11.243889,51.543022,0.0,412.52203,0.0,0.0,False,False,02-04 01:40,0.0,0.0
2.0,4.0,1.0,2.0,100.0,5.0,50.0,11.186579,51.923717,0.0,410.3852,0.0,0.0,False,False,02-04 01:50,0.0,0.0
2.0,4.0,2.0,1.8333334,100.0,5.0,50.0,11.1110115,52.32892,0.0,408.61337,0.0,0.0,False,False,02-04 02:00,0.0,0.0
2.0,4.0,2.0,1.6666666,100.0,5.0,50.0,11.016999,52.69054,0.0,407.14343,0.0,0.0,False,False,02-04 02:10,0.0,0.0
2.0,4.0,2.0,1.5,100.0,5.0,50.0,10.916318,52.95929,0.0,405.92386,0.0,0.0,False,False,02-04 02:20,0.0,0.0
2.0,4.0,2.0,1.3333334,100.0,5.0,50.0,10.815941,53.127747,0.0,404.9121,0.0,0.0,False,False,02-04 02:30,0.0,0.0
2.0,4.0,2.0,1.1666666,100.0,5.0,50.0,10.717177,53.211605,0.0,404.07288,0.0,0.0,False,False,02-04 02:40,0.0,0.0
2.0,4.0,2.0,1.0,100.0,5.0,50.0,10.619525,53.22882,0.0,403.37683,0.0,0.0,False,False,02-04 02:50,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,10.540111,53.18774,0.0,402.79977,0.0,0.0,False,False,02-04 03:00,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,10.478137,53.12834,0.0,402.3214,0.0,0.0,False,False,02-04 03:10,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,10.426647,53.081463,0.0,401.92487,0.0,0.0,False,False,02-04 03:20,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,10.380883,53.056835,0.0,401.59616,0.0,0.0,False,False,02-04 03:30,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,10.33943,53.050446,0.0,401.3236,0.0,0.0,False,False,02-04 03:40,0.0,0.0
2.0,4.0,3.0,1.0,100.0,5.0,50.0,10.302127,53.055782,0.0,401.09766,0.0,0.0,False,False,02-04 03:50,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,10.265814,53.07905,0.0,400.91028,0.0,0.0,False,False,02-04 04:00,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,10.229812,53.118996,0.0,400.7549,0.0,0.0,False,False,02-04 04:10,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,10.194789,53.170357,0.0,400.6261,0.0,0.0,False,False,02-04 04:20,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,10.161242,53.22895,0.0,400.51926,0.0,0.0,False,False,02-04 04:30,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,10.129226,53.292526,0.0,400.43066,0.0,0.0,False,False,02-04 04:40,0.0,0.0
2.0,4.0,4.0,1.0,100.0,5.0,50.0,10.098613,53.359806,0.0,400.35718,0.0,0.0,False,False,02-04 04:50,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,10.087014,53.36637,0.0,400.29626,0.0,0.0,False,False,02-04 05:00,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,10.069374,53.400475,0.0,400.24573,0.0,0.0,False,False,02-04 05:10,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,10.039976,53.48164,0.0,400.2038,0.0,0.0,False,False,02-04 05:20,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,10.004845,53.587635,0.0,400.16904,0.0,0.0,False,False,02-04 05:30,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,9.968946,53.700054,0.0,400.14023,0.0,0.0,False,False,02-04 05:40,0.0,0.0
2.0,4.0,5.0,1.0,100.0,5.0,50.0,9.933684,53.81329,0.0,400.1163,0.0,0.0,False,False,02-04 05:50,0.0,0.0
2.0,4.0,6.0,1.0,100.0,5.0,50.0,10.434066,52.108765,0.4,407.2216,0.0,0.0,True,False,02-04 06:00,0.0,0.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,10.585673,51.600895,0.4,412.74908,0.0,11577.5205,True,False,02-04 06:10,0.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,16.18483,35.879807,0.4,421.032,0.0,1050391.5,True,False,02-04 06:20,0.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,17.486553,33.170746,0.4,429.64755,0.0,1102980.1,True,False,02-04 06:30,0.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,18.566153,31.082922,0.4,433.1808,0.0,1035914.56,True,False,02-04 06:40,0.0,1.0
2.0,4.0,6.0,1.0,100.0,21.0,23.0,19.755465,28.944296,0.4,436.17358,0.0,1030733.06,True,False,02-04 06:50,0.0,1.0
2.0,4.0,7.0,1.1666666,100.0,21.0,23.0,19.471096,29.791214,0.8,452.051,0.0,1133867.8,True,False,02-04 07:00,0.0,1.0
2.0,4.0,7.0,1.3333334,100.0,21.0,23.0,21.000021,27.30056,0.8,459.7849,0.0,819697.6,False,False,02-04 07:10,0.0,1.0
2.0,4.0,7.0,1.5,100.0,21.0,23.0,21.000051,27.448315,0.8,464.23965,0.0,642420.75,False,False,02-04 07:20,0.0,1.0
2.0,4.0,7.0,1.6666666,100.0,21.0,23.0,21.00012,27.772747,0.8,477.52808,0.0,669815.0,False,False,02-04 07:30,0.0,1.0
2.0,4.0,7.0,1.8333334,100.0,21.0,23.0,21.00025,28.10848,0.8,491.05222,0.0,632986.8,False,False,02-04 07:40,0.0,1.0
2.0,4.0,7.0,2.0,100.0,21.0,23.0,21.000252,28.443455,0.8,504.0629,0.0,603720.56,False,False,02-04 07:50,0.0,1.0
2.0,4.0,8.0,2.1666667,98.833336,21.0,23.0,20.719126,29.7866,3.4,547.92084,0.0,496758.47,False,False,02-04 08:00,0.0,1.0
2.0,4.0,8.0,2.3333333,97.666664,21.0,23.0,20.986715,30.4915,3.4,608.1102,0.0,473652.47,False,False,02-04 08:10,0.0,1.0
2.0,4.0,8.0,2.5,96.5,21.0,23.0,20.999838,31.77122,3.4,671.1104,0.0,381446.5,False,False,02-04 08:20,0.0,1.0
2.0,4.0,8.0,2.6666667,95.333336,21.0,23.0,20.928041,33.153168,3.4,731.6116,0.0,402626.56,False,False,02-04 08:30,0.0,1.0
2.0,4.0,8.0,2.8333333,94.166664,21.0,23.0,20.99704,34.203278,3.4,788.85596,0.0,377221.44,False,False,02-04 08:40,0.0,1.0
2.0,4.0,8.0,3.0,93.0,21.0,23.0,21.000313,35.34912,3.4,843.34863,0.0,339030.7,False,True,02-04 08:50,0.0,1.0
2.0,4.0,9.0,3.5,92.0,21.0,23.0,20.035782,35.638077,4.0,685.11743,9000.0,928530.5,False,False,02-04 09:00,1.0,1.0
2.0,4.0,9.0,4.0,91.0,21.0,23.0,20.996315,34.459656,4.0,729.4188,0.0,543185.06,False,False,02-04 09:10,0.0,1.0
2.0,4.0,9.0,4.5,90.0,21.0,23.0,20.999966,34.934753,4.0,744.02673,0.0,274881.66,False,False,02-04 09:20,0.0,1.0
2.0,4.0,9.0,5.0,89.0,21.0,23.0,21.000141,36.378983,4.0,813.04846,0.0,261646.25,False,True,02-04 09:30,0.0,1.0
2.0,4.0,9.0,5.5,88.0,21.0,23.0,20.917772,36.445393,4.0,750.6868,27000.0,675415.8,False,False,02-04 09:40,1.0,1.0
2.0,4.0,9.0,6.0,87.0,21.0,23.0,20.996365,35.708904,4.0,650.1021,27000.0,671758.7,False,False,02-04 09:50,1.0,1.0
2.0,4.0,10.0,6.1666665,84.166664,21.0,23.0,20.999672,36.28236,4.0,646.4189,0.0,159909.36,False,False,02-04 10:00,0.0,1.0
2.0,4.0,10.0,6.3333335,81.333336,21.0,23.0,21.00013,37.54235,4.0,703.2178,0.0,160595.11,False,False,02-04 10:10,0.0,1.0
2.0,4.0,10.0,6.5,78.5,21.0,23.0,21.000317,38.955063,4.0,777.08185,0.0,155503.5,False,False,02-04 10:20,0.0,1.0
2.0,4.0,10.0,6.6666665,75.666664,21.0,23.0,21.000357,40.2945,4.0,849.1283,0.0,153038.3,False,True,02-04 10:30,0.0,1.0
2.0,4.0,10.0,6.8333335,72.833336,21.0,23.0,21.001179,38.0825,4.0,773.9806,27000.0,616177.44,False,False,02-04 10:40,1.0,1.0
2.0,4.0,10.0,7.0,70.0,21.0,23.0,20.998156,34.853336,4.0,661.256,27000.0,609084.5,False,False,02-04 10:50,1.0,1.0
2.0,4.0,11.0,7.1666665,69.333336,21.0,23.0,20.99914,34.201588,4.0,652.5805,0.0,150031.83,False,False,02-04 11:00,0.0,1.0
2.0,4.0,11.0,7.3333335,68.666664,21.0,23.0,20.999804,35.181114,4.0,708.41187,0.0,149439.75,False,False,02-04 11:10,0.0,1.0
2.0,4.0,11.0,7.5,68.0,21.0,23.0,21.000221,36.638172,4.0,782.4493,0.0,149434.0,False,False,02-04 11:20,0.0,1.0
2.0,4.0,11.0,7.6666665,67.333336,21.0,23.0,21.000355,38.069607,4.0,854.6678,0.0,149656.4,False,True,02-04 11:30,0.0,1.0
2.0,4.0,11.0,7.8333335,66.666664,21.0,23.0,21.001183,36.378635,4.0,778.37604,27000.0,581422.4,False,False,02-04 11:40,1.0,1.0
2.0,4.0,11.0,8.0,66.0,21.0,23.0,19.761133,36.09786,4.0,646.966,4500.0,914844.3,True,False,02-04 11:50,1.0,1.0
2.0,4.0,12.0,8.166667,66.0,21.0,23.0,20.999601,34.701675,2.0,739.9711,0.0,347571.78,False,False,02-04 12:00,0.0,1.0
2.0,4.0,12.0,8.333333,66.0,21.0,23.0,21.000029,35.170387,2.0,775.6144,0.0,153915.08,False,False,02-04 12:10,0.0,1.0
2.0,4.0,12.0,8.5,66.0,21.0,23.0,21.000143,35.882565,2.0,812.29224,0.0,186233.02,False,True,02-04 12:20,0.0,1.0
2.0,4.0,12.0,8.666667,66.0,21.0,23.0,20.999796,33.35059,2.0,627.13074,4500.0,748901.25,False,False,02-04 12:30,1.0,1.0
2.0,4.0,12.0,8.833333,66.0,21.0,23.0,20.996778,34.48788,2.0,725.9772,0.0,222706.19,False,False,02-04 12:40,0.0,1.0
2.0,4.0,12.0,9.0,66.0,21.0,23.0,20.999887,34.979126,2.0,774.69336,0.0,138404.52,False,False,02-04 12:50,0.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.000114,35.999474,3.2,828.2203,0.0,150713.31,False,True,02-04 13:00,0.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.000767,35.296654,3.2,748.42255,27000.0,533912.7,False,False,02-04 13:10,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,20.999828,33.773407,3.2,623.0678,5400.0,609018.1,False,False,02-04 13:20,1.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,20.999933,34.555946,3.2,675.09875,0.0,152762.58,False,False,02-04 13:30,0.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.000134,35.49859,3.2,718.8975,0.0,112425.08,False,False,02-04 13:40,0.0,1.0
2.0,4.0,13.0,9.0,66.0,21.0,23.0,21.000185,36.64801,3.2,775.02026,0.0,121345.2,False,False,02-04 13:50,0.0,1.0
2.0,4.0,14.0,9.0,66.833336,21.0,23.0,21.000214,37.777573,3.2,829.6621,0.0,113590.76,False,True,02-04 14:00,0.0,1.0
2.0,4.0,14.0,9.0,67.666664,21.0,23.0,21.000803,36.765842,3.2,749.0324,27000.0,504109.56,False,False,02-04 14:10,1.0,1.0
2.0,4.0,14.0,9.0,68.5,21.0,23.0,20.999332,35.292995,3.2,636.89276,27000.0,499239.34,False,False,02-04 14:20,1.0,1.0
2.0,4.0,14.0,9.0,69.333336,21.0,23.0,20.999739,35.320904,3.2,620.33264,0.0,99265.29,False,False,02-04 14:30,0.0,1.0
2.0,4.0,14.0,9.0,70.166664,21.0,23.0,20.99999,36.274933,3.2,662.74023,0.0,94995.97,False,False,02-04 14:40,0.0,1.0
2.0,4.0,14.0,9.0,71.0,21.0,23.0,21.000134,37.493473,3.2,721.9178,0.0,91189.7,False,False,02-04 14:50,0.0,1.0
2.0,4.0,15.0,8.666667,72.666664,21.0,23.0,21.000175,38.684566,3.2,779.6921,0.0,90304.94,False,False,02-04 15:00,0.0,1.0
2.0,4.0,15.0,8.333333,74.333336,21.0,23.0,21.000174,39.790592,3.2,832.6653,0.0,89955.33,False,True,02-04 15:10,0.0,1.0
2.0,4.0,15.0,8.0,76.0,21.0,23.0,20.496939,38.386955,3.2,656.8763,5400.0,573119.56,False,False,02-04 15:20,1.0,1.0
2.0,4.0,15.0,7.6666665,77.666664,21.0,23.0,20.974009,37.827385,3.2,680.66345,0.0,114321.63,False,False,02-04 15:30,0.0,1.0
2.0,4.0,15.0,7.3333335,79.333336,21.0,23.0,20.998747,38.371323,3.2,705.5076,0.0,100676.85,False,False,02-04 15:40,0.0,1.0
2.0,4.0,15.0,7.0,81.0,21.0,23.0,21.000038,39.42453,3.2,758.2256,0.0,108938.31,False,False,02-04 15:50,0.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000187,40.531673,3.2,814.30255,0.0,112762.79,False,True,02-04 16:00,0.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,20.997667,37.43368,3.2,645.1471,4500.0,658067.4,False,False,02-04 16:10,1.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,20.99978,38.02688,3.2,670.1815,0.0,149350.66,False,False,02-04 16:20,0.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000092,38.574505,3.2,696.0054,0.0,109955.65,False,False,02-04 16:30,0.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000113,39.62398,3.2,749.04236,0.0,126171.984,False,False,02-04 16:40,0.0,1.0
2.0,4.0,16.0,7.0,81.0,21.0,23.0,21.000206,40.731373,3.2,805.3509,0.0,121968.195,False,True,02-04 16:50,0.0,1.0
2.0,4.0,17.0,6.8333335,82.0,21.0,23.0,20.642208,38.251457,2.8,634.99023,4500.0,863249.7,False,False,02-04 17:00,1.0,1.0
2.0,4.0,17.0,6.6666665,83.0,21.0,23.0,21.00013,39.387875,2.8,759.22766,0.0,229337.77,False,False,02-04 17:10,0.0,1.0
2.0,4.0,17.0,6.5,84.0,21.0,23.0,21.000038,40.0305,2.8,805.6016,0.0,76701.46,False,True,02-04 17:20,0.0,1.0
2.0,4.0,17.0,6.3333335,85.0,21.0,23.0,21.000605,38.760788,2.8,734.138,27000.0,661431.8,False,False,02-04 17:30,1.0,1.0
2.0,4.0,17.0,6.1666665,86.0,21.0,23.0,20.99886,36.854797,2.8,624.56616,27000.0,649719.56,False,False,02-04 17:40,1.0,1.0
2.0,4.0,17.0,6.0,87.0,21.0,23.0,20.999432,36.563667,2.8,603.365,0.0,168444.92,False,False,02-04 17:50,0.0,1.0
2.0,4.0,18.0,5.6666665,89.166664,21.0,23.0,20.999872,37.002975,1.6,623.7142,0.0,213021.69,False,False,02-04 18:00,0.0,1.0
2.0,4.0,18.0,5.3333335,91.333336,21.0,23.0,21.000147,37.58242,1.6,652.7176,0.0,217431.38,False,False,02-04 18:10,0.0,1.0
2.0,4.0,18.0,5.0,93.5,21.0,23.0,21.000214,38.110443,1.6,679.24243,0.0,320889.1,False,False,02-04 18:20,0.0,1.0
2.0,4.0,18.0,4.6666665,95.666664,21.0,23.0,21.000202,38.5746,1.6,702.37354,0.0,329461.34,False,False,02-04 18:30,0.0,1.0
2.0,4.0,18.0,4.3333335,97.833336,21.0,23.0,21.000183,38.99959,1.6,723.4567,0.0,338013.3,False,False,02-04 18:40,0.0,1.0
2.0,4.0,18.0,4.0,100.0,21.0,23.0,21.00017,39.401695,1.6,743.43823,0.0,346542.16,False,False,02-04 18:50,0.0,1.0
2.0,4.0,19.0,3.8333333,100.0,21.0,23.0,21.000162,39.779015,1.6,762.66125,0.0,349211.3,False,False,02-04 19:00,0.0,1.0
2.0,4.0,19.0,3.6666667,100.0,21.0,23.0,21.000154,40.12853,1.6,781.18353,0.0,351738.97,False,False,02-04 19:10,0.0,1.0
2.0,4.0,19.0,3.5,100.0,21.0,23.0,21.000145,40.449562,1.6,798.9982,0.0,354188.94,False,False,02-04 19:20,0.0,1.0
2.0,4.0,19.0,3.3333333,100.0,21.0,23.0,21.000134,40.742954,1.6,816.1081,0.0,356643.97,False,True,02-04 19:30,0.0,1.0
2.0,4.0,19.0,3.1666667,100.0,21.0,23.0,19.795795,39.314854,1.6,639.1183,9000.0,964708.7,True,False,02-04 19:40,1.0,1.0
2.0,4.0,19.0,3.0,100.0,21.0,23.0,20.32512,37.7954,1.6,641.1455,0.0,664227.3,False,False,02-04 19:50,0.0,1.0
2.0,4.0,20.0,2.8333333,100.0,21.0,23.0,20.99958,35.98498,0.8,655.8119,0.0,593641.56,False,False,02-04 20:00,0.0,1.0
2.0,4.0,20.0,2.6666667,100.0,21.0,23.0,20.828865,36.416775,0.8,674.8485,0.0,457852.62,False,False,02-04 20:10,0.0,1.0
2.0,4.0,20.0,2.5,100.0,21.0,23.0,20.99183,36.168427,0.8,687.74457,0.0,456328.78,False,False,02-04 20:20,0.0,1.0
2.0,4.0,20.0,2.3333333,100.0,21.0,23.0,20.999634,36.232697,0.8,694.6124,0.0,418118.25,False,False,02-04 20:30,0.0,1.0
2.0,4.0,20.0,2.1666667,100.0,21.0,23.0,21.000021,36.276512,0.8,699.2109,0.0,431090.44,False,False,02-04 20:40,0.0,1.0
2.0,4.0,20.0,2.0,100.0,21.0,23.0,20.768623,36.666893,0.8,703.39703,0.0,479068.5,False,False,02-04 20:50,0.0,1.0
2.0,4.0,21.0,2.1666667,100.0,21.0,23.0,20.988852,36.10981,0.8,707.6173,0.0,474180.38,False,False,02-04 21:00,0.0,1.0
2.0,4.0,21.0,2.3333333,100.0,21.0,23.0,20.866373,36.30312,0.8,711.83264,0.0,438142.25,False,False,02-04 21:10,0.0,1.0
2.0,4.0,21.0,2.5,100.0,21.0,23.0,20.6778,36.54245,0.8,715.95215,0.0,521661.47,False,False,02-04 21:20,0.0,1.0
2.0,4.0,21.0,2.6666667,100.0,21.0,23.0,20.9996,35.84297,0.8,718.35944,0.0,447117.16,False,False,02-04 21:30,0.0,1.0
2.0,4.0,21.0,2.8333333,100.0,21.0,23.0,20.93356,36.015644,0.8,719.7324,0.0,411758.88,False,False,02-04 21:40,0.0,1.0
2.0,4.0,21.0,3.0,100.0,21.0,23.0,20.770346,36.32409,0.8,723.1807,0.0,486256.25,False,False,02-04 21:50,0.0,1.0
2.0,4.0,22.0,3.3333333,98.833336,21.0,23.0,20.98961,35.546936,0.8,705.6426,0.0,637285.6,False,False,02-04 22:00,0.0,1.0
2.0,4.0,22.0,3.6666667,97.666664,21.0,23.0,20.999958,35.16932,0.8,679.8652,0.0,591687.94,False,False,02-04 22:10,0.0,1.0
2.0,4.0,22.0,4.0,96.5,21.0,23.0,20.99992,35.05549,0.8,668.7606,0.0,588717.1,False,False,02-04 22:20,0.0,1.0
2.0,4.0,22.0,4.3333335,95.333336,21.0,23.0,20.999924,34.87679,0.8,645.17346,0.0,577850.9,False,False,02-04 22:30,0.0,1.0
2.0,4.0,22.0,4.6666665,94.166664,21.0,23.0,20.999884,34.77291,0.8,624.0381,0.0,570352.5,False,False,02-04 22:40,0.0,1.0
2.0,4.0,22.0,5.0,93.0,21.0,23.0,20.999998,34.747837,0.8,610.1625,0.0,563271.06,False,False,02-04 22:50,0.0,1.0
2.0,4.0,23.0,4.6666665,94.166664,21.0,23.0,20.999998,34.54089,0.0,596.9704,0.0,591088.25,False,False,02-04 23:00,0.0,1.0
2.0,4.0,23.0,4.3333335,95.333336,5.0,50.0,17.010347,43.741684,0.0,565.42523,0.0,0.0,False,False,02-04 23:10,0.0,0.0
2.0,4.0,23.0,4.0,96.5,5.0,50.0,15.873964,46.662415,0.0,551.78973,0.0,0.0,False,False,02-04 23:20,0.0,0.0
2.0,4.0,23.0,3.6666667,97.666664,5.0,50.0,15.122813,48.5821,0.0,540.58765,0.0,0.0,False,False,02-04 23:30,0.0,0.0
2.0,4.0,23.0,3.3333333,98.833336,5.0,50.0,14.541572,50.032585,0.0,531.9377,0.0,0.0,False,False,02-04 23:40,0.0,0.0
2.0,4.0,23.0,3.0,100.0,5.0,50.0,14.010692,51.03603,0.0,508.9748,0.0,0.0,False,False,02-04 23:50,0.0,0.0
2.0,5.0,0.0,2.5,100.0,5.0,50.0,13.591046,51.781494,0.0,504.50717,0.0,0.0,False,False,02-05 00:00,0.0,0.0
2.0,5.0,0.0,2.0,100.0,5.0,50.0,13.188583,52.084488,0.0,486.18213,0.0,0.0,False,False,02-05 00:10,0.0,0.0
2.0,5.0,0.0,1.5,100.0,5.0,50.0,12.818436,52.157543,0.0,471.39044,0.0,0.0,False,False,02-05 00:20,0.0,0.0
2.0,5.0,0.0,1.0,100.0,5.0,50.0,12.469028,52.058674,0.0,459.1006,0.0,0.0,False,False,02-05 00:30,0.0,0.0
2.0,5.0,0.0,0.5,100.0,5.0,50.0,12.140539,51.80306,0.0,448.9071,0.0,0.0,False,False,02-05 00:40,0.0,0.0
2.0,5.0,0.0,0.0,100.0,5.0,50.0,11.82865,51.419132,0.0,440.46674,0.0,0.0,False,False,02-05 00:50,0.0,0.0
2.0,5.0,1.0,0.16666667,100.0,5.0,50.0,11.653221,51.095444,0.0,435.1567,0.0,0.0,False,False,02-05 01:00,0.0,0.0
2.0,5.0,1.0,0.33333334,100.0,5.0,50.0,11.483137,50.6547,0.0,429.10934,0.0,0.0,False,False,02-05 01:10,0.0,0.0
2.0,5.0,1.0,0.5,100.0,5.0,50.0,11.353455,50.348248,0.0,424.1106,0.0,0.0,False,False,02-05 01:20,0.0,0.0
2.0,5.0,1.0,0.6666667,100.0,5.0,50.0,11.244241,50.20704,0.0,419.9756,0.0,0.0,False,False,02-05 01:30,0.0,0.0
2.0,5.0,1.0,0.8333333,100.0,5.0,50.0,11.150888,50.20385,0.0,416.5532,0.0,0.0,False,False,02-05 01:40,0.0,0.0
2.0,5.0,1.0,1.0,100.0,5.0,50.0,11.072566,50.306633,0.0,413.71964,0.0,0.0,False,False,02-05 01:50,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,11.000557,50.462036,0.0,411.3723,0.0,0.0,False,False,02-05 02:00,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,10.934262,50.623283,0.0,409.42712,0.0,0.0,False,False,02-05 02:10,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,10.875611,50.767,0.0,407.81488,0.0,0.0,False,False,02-05 02:20,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,10.825658,50.88714,0.0,406.47855,0.0,0.0,False,False,02-05 02:30,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,10.78361,50.98717,0.0,405.37088,0.0,0.0,False,False,02-05 02:40,0.0,0.0
2.0,5.0,2.0,1.0,100.0,5.0,50.0,10.748652,51.070087,0.0,404.4527,0.0,0.0,False,False,02-05 02:50,0.0,0.0
2.0,5.0,3.0,1.3333334,100.0,5.0,50.0,10.741544,51.179314,0.0,403.692,0.0,0.0,False,False,02-05 03:00,0.0,0.0
2.0,5.0,3.0,1.6666666,100.0,5.0,50.0,10.759965,51.3791,0.0,403.06195,0.0,0.0,False,False,02-05 03:10,0.0,0.0
2.0,5.0,3.0,2.0,100.0,5.0,50.0,10.793706,51.702774,0.0,402.54004,0.0,0.0,False,False,02-05 03:20,0.0,0.0
2.0,5.0,3.0,2.3333333,100.0,5.0,50.0,10.836675,52.14594,0.0,402.10757,0.0,0.0,False,False,02-05 03:30,0.0,0.0
2.0,5.0,3.0,2.6666667,100.0,5.0,50.0,10.8871,52.687614,0.0,401.74915,0.0,0.0,False,False,02-05 03:40,0.0,0.0
2.0,5.0,3.0,3.0,100.0,5.0,50.0,10.944697,53.306915,0.0,401.45197,0.0,0.0,False,False,02-05 03:50,0.0,0.0
2.0,5.0,4.0,3.1666667,100.0,5.0,50.0,10.991241,53.988842,0.0,401.20544,0.0,0.0,False,False,02-05 04:00,0.0,0.0
2.0,5.0,4.0,3.3333333,100.0,5.0,50.0,11.026747,54.69071,0.0,401.00085,0.0,0.0,False,False,02-05 04:10,0.0,0.0
2.0,5.0,4.0,3.5,100.0,5.0,50.0,11.058129,55.378387,0.0,400.83105,0.0,0.0,False,False,02-05 04:20,0.0,0.0
2.0,5.0,4.0,3.6666667,100.0,5.0,50.0,11.089533,56.041504,0.0,400.69012,0.0,0.0,False,False,02-05 04:30,0.0,0.0
2.0,5.0,4.0,3.8333333,100.0,5.0,50.0,11.121833,56.683746,0.0,400.57315,0.0,0.0,False,False,02-05 04:40,0.0,0.0
2.0,5.0,4.0,4.0,100.0,5.0,50.0,11.154846,57.311054,0.0,400.476,0.0,0.0,False,False,02-05 04:50,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,11.1964855,57.83028,0.0,400.3954,0.0,0.0,False,False,02-05 05:00,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,11.222509,58.304474,0.0,400.32837,0.0,0.0,False,False,02-05 05:10,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,11.231492,58.743317,0.0,400.27274,0.0,0.0,False,False,02-05 05:20,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,11.232108,59.129906,0.0,400.2265,0.0,0.0,False,False,02-05 05:30,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,11.229973,59.45912,0.0,400.1881,0.0,0.0,False,False,02-05 05:40,0.0,0.0
2.0,5.0,5.0,4.0,100.0,5.0,50.0,11.226353,59.739292,0.0,400.15622,0.0,0.0,False,False,02-05 05:50,0.0,0.0
2.0,5.0,6.0,4.0,100.0,5.0,50.0,11.663673,58.21153,0.4,407.2631,0.0,0.0,True,False,02-05 06:00,0.0,0.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,11.779798,57.79083,0.4,412.79086,0.0,11370.066,True,False,02-05 06:10,0.0,1.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,17.686083,39.572674,0.4,421.07666,0.0,1096583.1,True,False,02-05 06:20,0.0,1.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,19.821129,34.787556,0.4,429.69614,0.0,1113510.8,True,False,02-05 06:30,0.0,1.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,18.312765,38.323666,0.4,434.71255,0.0,1385513.8,True,False,02-05 06:40,0.0,1.0
2.0,5.0,6.0,4.0,100.0,21.0,23.0,20.375362,33.863335,0.4,441.35455,0.0,973890.1,False,False,02-05 06:50,0.0,1.0
2.0,5.0,7.0,3.8333333,100.0,21.0,23.0,20.184166,34.48269,0.8,448.75195,0.0,836658.06,False,False,02-05 07:00,0.0,1.0
2.0,5.0,7.0,3.6666667,100.0,21.0,23.0,21.000027,33.01535,0.8,459.02142,0.0,706227.1,False,False,02-05 07:10,0.0,1.0
2.0,5.0,7.0,3.5,100.0,21.0,23.0,20.990942,33.318813,0.8,474.875,0.0,757000.06,False,False,02-05 07:20,0.0,1.0
2.0,5.0,7.0,3.3333333,100.0,21.0,23.0,21.000021,33.578556,0.8,489.99728,0.0,574006.1,False,False,02-05 07:30,0.0,1.0
2.0,5.0,7.0,3.1666667,100.0,21.0,23.0,21.000046,33.72646,0.8,498.6127,0.0,570460.1,False,False,02-05 07:40,0.0,1.0
2.0,5.0,7.0,3.0,100.0,21.0,23.0,21.000027,33.957554,0.8,508.406,0.0,563131.75,False,False,02-05 07:50,0.0,1.0
2.0,5.0,8.0,3.3333333,98.833336,21.0,23.0,21.000034,34.683136,3.4,543.351,0.0,403389.28,False,False,02-05 08:00,0.0,1.0
2.0,5.0,8.0,3.6666667,97.666664,21.0,23.0,21.000319,35.841396,3.4,602.61475,0.0,389963.25,False,False,02-05 08:10,0.0,1.0
2.0,5.0,8.0,4.0,96.5,21.0,23.0,21.000507,37.079082,3.4,665.8987,0.0,378744.78,False,False,02-05 08:20,0.0,1.0
2.0,5.0,8.0,4.3333335,95.333336,21.0,23.0,21.000534,38.28354,3.4,726.84924,0.0,366940.38,False,False,02-05 08:30,0.0,1.0
2.0,5.0,8.0,4.6666665,94.166664,21.0,23.0,21.000505,39.436985,3.4,784.44885,0.0,354981.66,False,False,02-05 08:40,0.0,1.0
2.0,5.0,8.0,5.0,93.0,21.0,23.0,21.000467,40.54867,3.4,839.22437,0.0,343124.03,False,True,02-05 08:50,0.0,1.0
2.0,5.0,9.0,5.0,92.0,21.0,23.0,20.15876,39.383587,4.0,665.5335,3000.0,1048639.2,False,False,02-05 09:00,1.0,1.0
2.0,5.0,9.0,5.0,91.0,21.0,23.0,21.000061,39.743725,4.0,816.449,0.0,565461.3,False,True,02-05 09:10,0.0,1.0
2.0,5.0,9.0,5.0,90.0,21.0,23.0,20.878298,38.402596,4.0,743.70044,27000.0,939253.06,False,False,02-05 09:20,1.0,1.0
2.0,5.0,9.0,5.0,89.0,21.0,23.0,20.608322,37.17365,4.0,654.7088,27000.0,934725.3,False,False,02-05 09:30,1.0,1.0
2.0,5.0,9.0,5.0,88.0,21.0,23.0,20.999525,36.929485,4.0,724.05927,0.0,323451.47,False,False,02-05 09:40,0.0,1.0
2.0,5.0,9.0,5.0,87.0,21.0,23.0,21.000156,37.957195,4.0,797.9867,0.0,261547.3,False,False,02-05 09:50,0.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,21.000362,39.43572,4.0,877.5456,0.0,298406.47,False,True,02-05 10:00,0.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,20.720867,38.627815,4.0,794.9425,27000.0,923110.4,False,False,02-05 10:10,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,20.5239,36.76414,4.0,671.80304,27000.0,925725.0,False,False,02-05 10:20,1.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,20.999403,36.23029,4.0,747.83685,0.0,326534.56,False,False,02-05 10:30,0.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,21.000145,37.294502,4.0,832.0502,0.0,261107.12,False,True,02-05 10:40,0.0,1.0
2.0,5.0,10.0,5.0,87.0,21.0,23.0,20.598097,36.589058,4.0,696.0108,13500.0,923645.4,False,False,02-05 10:50,1.0,1.0
2.0,5.0,11.0,5.1666665,86.0,21.0,23.0,20.978865,36.1879,4.0,690.55237,0.0,252373.98,False,False,02-05 11:00,0.0,1.0
2.0,5.0,11.0,5.3333335,85.0,21.0,23.0,20.999046,37.09578,4.0,728.64606,0.0,188979.25,False,False,02-05 11:10,0.0,1.0
2.0,5.0,11.0,5.5,84.0,21.0,23.0,21.000263,38.44401,4.0,796.64923,0.0,203928.12,False,False,02-05 11:20,0.0,1.0
2.0,5.0,11.0,5.6666665,83.0,21.0,23.0,21.000437,39.82062,4.0,867.9042,0.0,194955.36,False,True,02-05 11:30,0.0,1.0
2.0,5.0,11.0,5.8333335,82.0,21.0,23.0,20.969841,38.261074,4.0,787.3018,27000.0,676048.25,False,False,02-05 11:40,1.0,1.0
2.0,5.0,11.0,6.0,81.0,21.0,23.0,20.997143,35.808983,4.0,668.3445,27000.0,674855.2,False,False,02-05 11:50,1.0,1.0
2.0,5.0,12.0,6.1666665,80.166664,21.0,23.0,20.99906,35.08906,2.0,632.66815,0.0,207451.38,False,False,02-05 12:00,0.0,1.0
2.0,5.0,12.0,6.3333335,79.333336,21.0,23.0,20.999714,35.44391,2.0,650.58954,0.0,206842.84,False,False,02-05 12:10,0.0,1.0
2.0,5.0,12.0,6.5,78.5,21.0,23.0,21.000101,36.125267,2.0,684.79254,0.0,203658.02,False,False,02-05 12:20,0.0,1.0
2.0,5.0,12.0,6.6666665,77.666664,21.0,23.0,21.000225,36.80315,2.0,718.7559,0.0,200535.77,False,False,02-05 12:30,0.0,1.0
2.0,5.0,12.0,6.8333335,76.833336,21.0,23.0,21.000225,37.411892,2.0,749.2047,0.0,197459.06,False,False,02-05 12:40,0.0,1.0
2.0,5.0,12.0,7.0,76.0,21.0,23.0,21.0002,37.96897,2.0,777.0296,0.0,193720.97,False,False,02-05 12:50,0.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,21.000162,38.783375,3.2,817.8299,0.0,171374.22,False,True,02-05 13:00,0.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,21.000727,37.228394,3.2,737.57196,27000.0,624205.8,False,False,02-05 13:10,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,20.204863,36.43425,3.2,612.6091,3857.1428,836575.44,False,False,02-05 13:20,1.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,21.000036,36.367836,3.2,727.0836,0.0,211118.78,False,False,02-05 13:30,0.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,21.000072,37.112705,3.2,776.3001,0.0,113844.836,False,False,02-05 13:40,0.0,1.0
2.0,5.0,13.0,7.0,76.0,21.0,23.0,21.000204,38.30191,3.2,838.13196,0.0,169750.98,False,True,02-05 13:50,0.0,1.0
2.0,5.0,14.0,6.8333335,76.833336,21.0,23.0,21.001049,36.96859,3.2,755.7072,27000.0,618008.8,False,False,02-05 14:00,1.0,1.0
2.0,5.0,14.0,6.6666665,77.666664,21.0,23.0,20.998877,34.98889,3.2,639.4909,27000.0,619934.9,False,False,02-05 14:10,1.0,1.0
2.0,5.0,14.0,6.5,78.5,21.0,23.0,20.999475,34.75601,3.2,620.83246,0.0,148750.19,False,False,02-05 14:20,0.0,1.0
2.0,5.0,14.0,6.3333335,79.333336,21.0,23.0,20.99992,35.61464,3.2,662.63947,0.0,146605.66,False,False,02-05 14:30,0.0,1.0
2.0,5.0,14.0,6.1666665,80.166664,21.0,23.0,21.000195,36.78306,3.2,721.7311,0.0,145823.36,False,False,02-05 14:40,0.0,1.0
2.0,5.0,14.0,6.0,81.0,21.0,23.0,21.000278,37.922672,3.2,779.4615,0.0,145047.25,False,False,02-05 14:50,0.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,21.000273,38.970337,3.2,832.3337,0.0,143581.22,False,True,02-05 15:00,0.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,21.000954,37.33458,3.2,748.9137,27000.0,634779.06,False,False,02-05 15:10,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,20.435894,35.865303,3.2,617.1817,3857.1428,685488.25,False,False,02-05 15:20,1.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,20.97087,35.59505,3.2,670.7142,0.0,161312.89,False,False,02-05 15:30,0.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,20.998707,36.361244,3.2,714.16754,0.0,148931.55,False,False,02-05 15:40,0.0,1.0
2.0,5.0,15.0,6.0,81.0,21.0,23.0,21.000132,37.47845,3.2,770.3528,0.0,151217.86,False,False,02-05 15:50,0.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,21.000282,38.579803,3.2,825.0725,0.0,155463.58,False,True,02-05 16:00,0.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,21.001028,37.08201,3.2,744.70764,27000.0,649143.94,False,False,02-05 16:10,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.998653,34.974453,3.2,633.19434,27000.0,653841.9,False,False,02-05 16:20,1.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.999369,34.69375,3.2,616.97565,0.0,167113.81,False,False,02-05 16:30,0.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,20.999893,35.545864,3.2,659.47784,0.0,167918.42,False,False,02-05 16:40,0.0,1.0
2.0,5.0,16.0,6.0,81.0,21.0,23.0,21.000223,36.71889,3.2,718.6368,0.0,168279.25,False,False,02-05 16:50,0.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,21.000376,37.7675,2.8,771.52484,0.0,194288.9,False,False,02-05 17:00,0.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,21.000345,38.671265,2.8,817.01807,0.0,194657.31,False,True,02-05 17:10,0.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.97483,37.06497,2.8,732.1454,27000.0,675844.94,False,False,02-05 17:20,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.959845,34.887062,2.8,620.0407,27000.0,675750.5,False,False,02-05 17:30,1.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.997236,34.407543,2.8,599.6734,0.0,196276.89,False,False,02-05 17:40,0.0,1.0
2.0,5.0,17.0,6.0,81.0,21.0,23.0,20.999737,35.11378,2.8,635.50464,0.0,189249.45,False,False,02-05 17:50,0.0,1.0
2.0,5.0,18.0,6.0,82.0,21.0,23.0,21.000254,35.866608,1.6,672.78345,0.0,232717.67,False,False,02-05 18:00,0.0,1.0
2.0,5.0,18.0,6.0,83.0,21.0,23.0,21.000294,36.454693,1.6,701.0245,0.0,233309.19,False,False,02-05 18:10,0.0,1.0
2.0,5.0,18.0,6.0,84.0,21.0,23.0,21.000235,36.939453,1.6,723.32385,0.0,234323.92,False,False,02-05 18:20,0.0,1.0
2.0,5.0,18.0,6.0,85.0,21.0,23.0,21.000193,37.390213,1.6,743.2297,0.0,235368.7,False,False,02-05 18:30,0.0,1.0
2.0,5.0,18.0,6.0,86.0,21.0,23.0,21.00018,37.836742,1.6,762.28845,0.0,236435.02,False,False,02-05 18:40,0.0,1.0
2.0,5.0,18.0,6.0,87.0,21.0,23.0,21.000177,38.28473,1.6,780.81805,0.0,237521.73,False,False,02-05 18:50,0.0,1.0
2.0,5.0,19.0,5.8333335,88.0,21.0,23.0,21.00018,38.71753,1.6,798.75446,0.0,239708.33,False,False,02-05 19:00,0.0,1.0
2.0,5.0,19.0,5.6666665,89.0,21.0,23.0,21.000177,39.13488,1.6,816.0242,0.0,242005.25,False,True,02-05 19:10,0.0,1.0
2.0,5.0,19.0,5.5,90.0,21.0,23.0,20.502985,38.080353,1.6,662.1105,13500.0,676877.7,False,False,02-05 19:20,1.0,1.0
2.0,5.0,19.0,5.3333335,91.0,21.0,23.0,20.999296,36.59743,1.6,634.8821,0.0,274211.47,False,False,02-05 19:30,0.0,1.0
2.0,5.0,19.0,5.1666665,92.0,21.0,23.0,21.000002,36.510117,1.6,625.2337,0.0,229722.4,False,False,02-05 19:40,0.0,1.0
2.0,5.0,19.0,5.0,93.0,21.0,23.0,20.999964,36.952454,1.6,646.39453,0.0,374424.06,False,False,02-05 19:50,0.0,1.0
2.0,5.0,20.0,4.8333335,93.0,21.0,23.0,21.000204,37.294334,0.8,663.5041,0.0,410657.72,False,False,02-05 20:00,0.0,1.0
2.0,5.0,20.0,4.6666665,93.0,21.0,23.0,21.000168,37.48499,0.8,673.29895,0.0,411300.16,False,False,02-05 20:10,0.0,1.0
2.0,5.0,20.0,4.5,93.0,21.0,23.0,20.859339,37.818405,0.8,679.4189,0.0,442947.6,False,False,02-05 20:20,0.0,1.0
2.0,5.0,20.0,4.3333335,93.0,21.0,23.0,20.993284,37.528076,0.8,684.5021,0.0,441531.94,False,False,02-05 20:30,0.0,1.0
2.0,5.0,20.0,4.1666665,93.0,21.0,23.0,20.882412,37.74751,0.8,689.4735,0.0,429772.66,False,False,02-05 20:40,0.0,1.0
2.0,5.0,20.0,4.0,93.0,21.0,23.0,20.994375,37.494892,0.8,694.42584,0.0,441617.25,False,False,02-05 20:50,0.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,20.99971,37.524303,0.8,699.2706,0.0,407904.97,False,False,02-05 21:00,0.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,21.000002,37.577282,0.8,703.9461,0.0,418962.88,False,False,02-05 21:10,0.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,21.000023,37.6307,0.8,708.43567,0.0,416965.47,False,False,02-05 21:20,0.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,21.000023,37.680912,0.8,712.7443,0.0,416796.62,False,False,02-05 21:30,0.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,20.822744,38.0151,0.8,716.88654,0.0,455296.22,False,False,02-05 21:40,0.0,1.0
2.0,5.0,21.0,4.0,93.0,21.0,23.0,20.991503,37.597073,0.8,720.8643,0.0,452483.5,False,False,02-05 21:50,0.0,1.0
2.0,5.0,22.0,3.6666667,94.166664,21.0,23.0,20.999557,37.10512,0.8,703.57104,0.0,586687.94,False,False,02-05 22:00,0.0,1.0
2.0,5.0,22.0,3.3333333,95.333336,21.0,23.0,20.99965,36.403687,0.8,676.6359,0.0,611076.75,False,False,02-05 22:10,0.0,1.0
2.0,5.0,22.0,3.0,96.5,21.0,23.0,20.99949,35.680367,0.8,650.1468,0.0,616762.8,False,False,02-05 22:20,0.0,1.0
2.0,5.0,22.0,2.6666667,97.666664,21.0,23.0,20.99946,35.011757,0.8,627.61145,0.0,625197.4,False,False,02-05 22:30,0.0,1.0
2.0,5.0,22.0,2.3333333,98.833336,21.0,23.0,20.541574,35.2889,0.8,611.34753,0.0,683146.3,False,False,02-05 22:40,0.0,1.0
2.0,5.0,22.0,2.0,100.0,21.0,23.0,20.977266,34.093273,0.8,607.46924,0.0,671143.56,False,False,02-05 22:50,0.0,1.0
2.0,5.0,23.0,2.1666667,100.0,21.0,23.0,20.998676,33.388268,0.0,584.4938,0.0,660884.8,False,False,02-05 23:00,0.0,1.0
2.0,5.0,23.0,2.3333333,100.0,5.0,50.0,16.487425,43.29425,0.0,554.69696,0.0,0.0,False,False,02-05 23:10,0.0,0.0
2.0,5.0,23.0,2.5,100.0,5.0,50.0,15.345681,46.18926,0.0,541.7894,0.0,0.0,False,False,02-05 23:20,0.0,0.0
2.0,5.0,23.0,2.6666667,100.0,5.0,50.0,14.646279,48.011105,0.0,531.5082,0.0,0.0,False,False,02-05 23:30,0.0,0.0
2.0,5.0,23.0,2.8333333,100.0,5.0,50.0,14.146583,49.3372,0.0,523.4339,0.0,0.0,False,False,02-05 23:40,0.0,0.0
