months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,5.0,23.0,3.0,100.0,5.0,50.0,13.779364,50.315636,0.0,517.3096,0.0,0.0,False,False,02-05 23:50,0.0,0.0
2.0,6.0,0.0,2.8333333,100.0,5.0,50.0,13.401047,51.104477,0.0,496.80392,0.0,0.0,False,False,02-06 00:00,0.0,0.0
2.0,6.0,0.0,2.6666667,100.0,5.0,50.0,13.081658,51.686954,0.0,480.02713,0.0,0.0,False,False,02-06 00:10,0.0,0.0
2.0,6.0,0.0,2.5,100.0,5.0,50.0,12.857748,52.060966,0.0,469.4027,0.0,0.0,False,False,02-06 00:20,0.0,0.0
2.0,6.0,0.0,2.3333333,100.0,5.0,50.0,12.592496,52.439728,0.0,457.4379,0.0,0.0,False,False,02-06 00:30,0.0,0.0
2.0,6.0,0.0,2.1666667,100.0,5.0,50.0,12.350463,52.727856,0.0,447.59238,0.0,0.0,False,False,02-06 00:40,0.0,0.0
2.0,6.0,0.0,2.0,100.0,5.0,50.0,12.127095,52.941475,0.0,439.45322,0.0,0.0,False,False,02-06 00:50,0.0,0.0
2.0,6.0,1.0,2.0,100.0,5.0,50.0,11.939287,53.0859,0.0,432.7092,0.0,0.0,False,False,02-06 01:00,0.0,0.0
2.0,6.0,1.0,2.0,100.0,5.0,50.0,11.783501,53.193165,0.0,427.1179,0.0,0.0,False,False,02-06 01:10,0.0,0.0
2.0,6.0,1.0,2.0,100.0,5.0,50.0,11.649165,53.301094,0.0,422.48276,0.0,0.0,False,False,02-06 01:20,0.0,0.0
2.0,6.0,1.0,2.0,100.0,5.0,50.0,11.529465,53.422573,0.0,418.64096,0.0,0.0,False,False,02-06 01:30,0.0,0.0
2.0,6.0,1.0,2.0,100.0,5.0,50.0,11.421646,53.55496,0.0,415.45685,0.0,0.0,False,False,02-06 01:40,0.0,0.0
2.0,6.0,1.0,2.0,100.0,5.0,50.0,11.324401,53.692814,0.0,412.81766,0.0,0.0,False,False,02-06 01:50,0.0,0.0
2.0,6.0,2.0,2.0,100.0,5.0,50.0,11.238165,53.826935,0.0,410.62985,0.0,0.0,False,False,02-06 02:00,0.0,0.0
2.0,6.0,2.0,2.0,100.0,5.0,50.0,11.161827,53.955288,0.0,408.81598,0.0,0.0,False,False,02-06 02:10,0.0,0.0
2.0,6.0,2.0,2.0,100.0,5.0,50.0,11.093616,54.07932,0.0,407.312,0.0,0.0,False,False,02-06 02:20,0.0,0.0
2.0,6.0,2.0,2.0,100.0,5.0,50.0,11.032201,54.19971,0.0,406.06488,0.0,0.0,False,False,02-06 02:30,0.0,0.0
2.0,6.0,2.0,2.0,100.0,5.0,50.0,10.976755,54.31598,0.0,405.03064,0.0,0.0,False,False,02-06 02:40,0.0,0.0
2.0,6.0,2.0,2.0,100.0,5.0,50.0,10.9270115,54.426167,0.0,404.17294,0.0,0.0,False,False,02-06 02:50,0.0,0.0
2.0,6.0,3.0,2.0,100.0,5.0,50.0,10.883183,54.52703,0.0,403.46155,0.0,0.0,False,False,02-06 03:00,0.0,0.0
2.0,6.0,3.0,2.0,100.0,5.0,50.0,10.844599,54.61893,0.0,402.87155,0.0,0.0,False,False,02-06 03:10,0.0,0.0
2.0,6.0,3.0,2.0,100.0,5.0,50.0,10.810361,54.703403,0.0,402.38214,0.0,0.0,False,False,02-06 03:20,0.0,0.0
2.0,6.0,3.0,2.0,100.0,5.0,50.0,10.77982,54.78138,0.0,401.9762,0.0,0.0,False,False,02-06 03:30,0.0,0.0
2.0,6.0,3.0,2.0,100.0,5.0,50.0,10.752563,54.85317,0.0,401.63947,0.0,0.0,False,False,02-06 03:40,0.0,0.0
2.0,6.0,3.0,2.0,100.0,5.0,50.0,10.728284,54.9189,0.0,401.36014,0.0,0.0,False,False,02-06 03:50,0.0,0.0
2.0,6.0,4.0,2.1666667,100.0,5.0,50.0,10.711829,55.012543,0.0,401.12848,0.0,0.0,False,False,02-06 04:00,0.0,0.0
2.0,6.0,4.0,2.3333333,100.0,5.0,50.0,10.702208,55.17664,0.0,400.9364,0.0,0.0,False,False,02-06 04:10,0.0,0.0
2.0,6.0,4.0,2.5,100.0,5.0,50.0,10.696968,55.419117,0.0,400.7771,0.0,0.0,False,False,02-06 04:20,0.0,0.0
2.0,6.0,4.0,2.6666667,100.0,5.0,50.0,10.694886,55.730766,0.0,400.64502,0.0,0.0,False,False,02-06 04:30,0.0,0.0
2.0,6.0,4.0,2.8333333,100.0,5.0,50.0,10.696188,56.096027,0.0,400.53543,0.0,0.0,False,False,02-06 04:40,0.0,0.0
2.0,6.0,4.0,3.0,100.0,5.0,50.0,10.700573,56.504154,0.0,400.44452,0.0,0.0,False,False,02-06 04:50,0.0,0.0
2.0,6.0,5.0,3.0,100.0,5.0,50.0,10.723822,56.83046,0.0,400.36905,0.0,0.0,False,False,02-06 05:00,0.0,0.0
2.0,6.0,5.0,3.0,100.0,5.0,50.0,10.74168,57.1179,0.0,400.3064,0.0,0.0,False,False,02-06 05:10,0.0,0.0
2.0,6.0,5.0,3.0,100.0,5.0,50.0,10.749126,57.38122,0.0,400.2544,0.0,0.0,False,False,02-06 05:20,0.0,0.0
2.0,6.0,5.0,3.0,100.0,5.0,50.0,10.752272,57.607006,0.0,400.21118,0.0,0.0,False,False,02-06 05:30,0.0,0.0
2.0,6.0,5.0,3.0,100.0,5.0,50.0,10.75589,57.7883,0.0,400.17532,0.0,0.0,False,False,02-06 05:40,0.0,0.0
2.0,6.0,5.0,3.0,100.0,5.0,50.0,10.761209,57.929226,0.0,400.14557,0.0,0.0,False,False,02-06 05:50,0.0,0.0
2.0,6.0,6.0,3.0,100.0,5.0,50.0,11.232738,56.27673,0.4,407.25195,0.0,0.0,True,False,02-06 06:00,0.0,0.0
2.0,6.0,6.0,3.0,100.0,21.0,23.0,11.364363,55.810814,0.4,412.78397,0.0,11494.03,True,False,02-06 06:10,0.0,1.0
2.0,6.0,6.0,3.0,100.0,21.0,23.0,15.261179,43.37546,0.4,420.67145,0.0,1291664.5,True,False,02-06 06:20,0.0,1.0
2.0,6.0,6.0,3.0,100.0,21.0,23.0,18.30308,35.849888,0.4,425.09628,0.0,1144171.6,True,False,02-06 06:30,0.0,1.0
2.0,6.0,6.0,3.0,100.0,21.0,23.0,20.275843,31.86201,0.4,433.52426,0.0,1006616.6,False,False,02-06 06:40,0.0,1.0
2.0,6.0,6.0,3.0,100.0,21.0,23.0,20.998465,30.564646,0.4,434.3724,0.0,846848.25,False,False,02-06 06:50,0.0,1.0
2.0,6.0,7.0,3.1666667,100.0,21.0,23.0,20.99999,30.77418,0.8,441.4108,0.0,719519.6,False,False,02-06 07:00,0.0,1.0
2.0,6.0,7.0,3.3333333,100.0,21.0,23.0,21.000168,31.10154,0.8,454.87848,0.0,703465.4,False,False,02-06 07:10,0.0,1.0
2.0,6.0,7.0,3.5,100.0,21.0,23.0,20.990627,31.5093,0.8,467.7357,0.0,763517.3,False,False,02-06 07:20,0.0,1.0
2.0,6.0,7.0,3.6666667,100.0,21.0,23.0,20.612577,32.625565,0.8,483.18704,0.0,622698.5,False,False,02-06 07:30,0.0,1.0
2.0,6.0,7.0,3.8333333,100.0,21.0,23.0,20.980791,32.158833,0.8,493.62198,0.0,592753.8,False,False,02-06 07:40,0.0,1.0
2.0,6.0,7.0,4.0,100.0,21.0,23.0,20.999174,32.488876,0.8,507.719,0.0,551821.56,False,False,02-06 07:50,0.0,1.0
2.0,6.0,8.0,4.1666665,100.0,21.0,23.0,21.000105,33.459152,3.4,551.71326,0.0,379211.84,False,False,02-06 08:00,0.0,1.0
2.0,6.0,8.0,4.3333335,100.0,21.0,23.0,21.000374,34.763363,3.4,611.7911,0.0,353753.9,False,False,02-06 08:10,0.0,1.0
2.0,6.0,8.0,4.5,100.0,21.0,23.0,21.00048,36.135117,3.4,674.708,0.0,332161.56,False,False,02-06 08:20,0.0,1.0
2.0,6.0,8.0,4.6666665,100.0,21.0,23.0,21.000484,37.468796,3.4,735.18854,0.0,317694.53,False,False,02-06 08:30,0.0,1.0
2.0,6.0,8.0,4.8333335,100.0,21.0,23.0,21.000458,38.74862,3.4,792.4543,0.0,308661.72,False,False,02-06 08:40,0.0,1.0
2.0,6.0,8.0,5.0,100.0,21.0,23.0,21.000425,39.984,3.4,846.9895,0.0,300663.2,False,True,02-06 08:50,0.0,1.0
2.0,6.0,9.0,5.3333335,98.833336,21.0,23.0,20.874092,40.025276,4.0,766.8406,27000.0,676009.2,False,False,02-06 09:00,1.0,1.0
2.0,6.0,9.0,5.6666665,97.666664,21.0,23.0,20.05182,41.268246,4.0,638.8145,3857.1428,854222.8,False,False,02-06 09:10,1.0,1.0
2.0,6.0,9.0,6.0,96.5,21.0,23.0,21.000032,40.590958,4.0,773.5773,0.0,253991.33,False,False,02-06 09:20,0.0,1.0
2.0,6.0,9.0,6.3333335,95.333336,21.0,23.0,21.000046,41.39278,4.0,823.2017,0.0,91780.664,False,True,02-06 09:30,0.0,1.0
2.0,6.0,9.0,6.6666665,94.166664,21.0,23.0,21.000748,41.32413,4.0,762.89124,27000.0,664057.25,False,False,02-06 09:40,1.0,1.0
2.0,6.0,9.0,7.0,93.0,21.0,23.0,20.999973,40.703743,4.0,658.243,27000.0,632013.6,False,False,02-06 09:50,1.0,1.0
2.0,6.0,10.0,7.0,93.0,21.0,23.0,20.99983,41.258568,4.0,651.78253,0.0,172327.38,False,False,02-06 10:00,0.0,1.0
2.0,6.0,10.0,7.0,93.0,21.0,23.0,21.000141,42.544163,4.0,707.6047,0.0,174251.97,False,False,02-06 10:10,0.0,1.0
2.0,6.0,10.0,7.0,93.0,21.0,23.0,21.00036,44.023,4.0,781.32947,0.0,176257.98,False,False,02-06 10:20,0.0,1.0
2.0,6.0,10.0,7.0,93.0,21.0,23.0,21.000425,45.459232,4.0,853.42017,0.0,175904.44,False,True,02-06 10:30,0.0,1.0
2.0,6.0,10.0,7.0,93.0,21.0,23.0,21.001286,44.239235,4.0,777.15106,27000.0,635003.3,False,False,02-06 10:40,1.0,1.0
2.0,6.0,10.0,7.0,93.0,21.0,23.0,20.998972,42.307167,4.0,663.0279,27000.0,632828.56,False,False,02-06 10:50,1.0,1.0
2.0,6.0,11.0,7.0,93.0,21.0,23.0,20.999428,42.260586,4.0,653.7007,0.0,170597.83,False,False,02-06 11:00,0.0,1.0
2.0,6.0,11.0,7.0,93.0,21.0,23.0,20.999958,43.395473,4.0,709.39044,0.0,168023.8,False,False,02-06 11:10,0.0,1.0
2.0,6.0,11.0,7.0,93.0,21.0,23.0,21.000292,44.86207,4.0,783.4594,0.0,165491.28,False,False,02-06 11:20,0.0,1.0
2.0,6.0,11.0,7.0,93.0,21.0,23.0,21.00039,46.291847,4.0,855.7141,0.0,162652.67,False,True,02-06 11:30,0.0,1.0
2.0,6.0,11.0,7.0,93.0,21.0,23.0,21.001255,44.824986,4.0,778.78705,27000.0,621708.06,False,False,02-06 11:40,1.0,1.0
2.0,6.0,11.0,7.0,93.0,21.0,23.0,20.99879,42.620205,4.0,663.8954,27000.0,618409.4,False,False,02-06 11:50,1.0,1.0
2.0,6.0,12.0,7.1666665,92.0,21.0,23.0,20.999306,41.98254,2.0,629.9981,0.0,182040.75,False,False,02-06 12:00,0.0,1.0
2.0,6.0,12.0,7.3333335,91.0,21.0,23.0,20.999784,42.359604,2.0,648.364,0.0,178539.4,False,False,02-06 12:10,0.0,1.0
2.0,6.0,12.0,7.5,90.0,21.0,23.0,21.000092,43.046185,2.0,682.63794,0.0,174951.27,False,False,02-06 12:20,0.0,1.0
2.0,6.0,12.0,7.6666665,89.0,21.0,23.0,21.000187,43.72859,2.0,716.67804,0.0,171770.72,False,False,02-06 12:30,0.0,1.0
2.0,6.0,12.0,7.8333335,88.0,21.0,23.0,21.000189,44.343674,2.0,747.2643,0.0,168745.44,False,False,02-06 12:40,0.0,1.0
2.0,6.0,12.0,8.0,87.0,21.0,23.0,21.000168,44.907692,2.0,775.2568,0.0,165862.84,False,False,02-06 12:50,0.0,1.0
2.0,6.0,13.0,8.0,87.0,21.0,23.0,21.000135,45.7216,3.2,816.2443,0.0,145482.66,False,True,02-06 13:00,0.0,1.0
2.0,6.0,13.0,8.0,87.0,21.0,23.0,21.000654,44.1628,3.2,736.79755,27000.0,575247.6,False,False,02-06 13:10,1.0,1.0
2.0,6.0,13.0,8.0,87.0,21.0,23.0,20.998789,42.066776,3.2,629.9596,27000.0,574815.3,False,False,02-06 13:20,1.0,1.0
2.0,6.0,13.0,8.0,87.0,21.0,23.0,20.999466,41.800957,3.2,616.30835,0.0,144384.19,False,False,02-06 13:30,0.0,1.0
2.0,6.0,13.0,8.0,87.0,21.0,23.0,20.999914,42.659107,3.2,659.6008,0.0,143237.64,False,False,02-06 13:40,0.0,1.0
2.0,6.0,13.0,8.0,87.0,21.0,23.0,21.000185,43.833015,3.2,718.8994,0.0,142057.05,False,False,02-06 13:50,0.0,1.0
2.0,6.0,14.0,8.0,88.0,21.0,23.0,21.000261,44.987125,3.2,776.693,0.0,138444.3,False,False,02-06 14:00,0.0,1.0
2.0,6.0,14.0,8.0,89.0,21.0,23.0,21.000254,46.062943,3.2,829.75604,0.0,134635.03,False,True,02-06 14:10,0.0,1.0
2.0,6.0,14.0,8.0,90.0,21.0,23.0,21.000847,44.817474,3.2,747.847,27000.0,561930.8,False,False,02-06 14:20,1.0,1.0
2.0,6.0,14.0,8.0,91.0,21.0,23.0,20.999073,43.12927,3.2,635.40454,27000.0,559682.3,False,False,02-06 14:30,1.0,1.0
2.0,6.0,14.0,8.0,92.0,21.0,23.0,20.999619,43.067097,3.2,618.8828,0.0,127506.13,False,False,02-06 14:40,0.0,1.0
2.0,6.0,14.0,8.0,93.0,21.0,23.0,20.999968,44.003876,3.2,661.4054,0.0,127765.88,False,False,02-06 14:50,0.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,21.000187,45.217308,3.2,720.69116,0.0,129528.74,False,False,02-06 15:00,0.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,21.000257,46.398254,3.2,778.5596,0.0,131808.97,False,False,02-06 15:10,0.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,21.000261,47.489616,3.2,831.6229,0.0,135210.92,False,True,02-06 15:20,0.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,21.00087,46.20852,3.2,749.1621,27000.0,568051.0,False,False,02-06 15:30,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,20.999912,43.97275,3.2,620.16656,4500.0,569311.2,False,False,02-06 15:40,1.0,1.0
2.0,6.0,15.0,8.0,93.0,21.0,23.0,20.999935,44.837566,3.2,673.2857,0.0,140280.39,False,False,02-06 15:50,0.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000187,45.715137,3.2,717.01196,0.0,141792.55,False,False,02-06 16:00,0.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000206,46.842136,3.2,773.2614,0.0,143323.4,False,False,02-06 16:10,0.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000267,47.941917,3.2,828.026,0.0,144933.8,False,True,02-06 16:20,0.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,20.999866,44.88076,3.2,652.15857,4500.0,575700.2,False,False,02-06 16:30,1.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,20.999899,45.472004,3.2,677.53235,0.0,147110.28,False,False,02-06 16:40,0.0,1.0
2.0,6.0,16.0,8.0,93.0,21.0,23.0,21.000134,46.01913,3.2,702.4898,0.0,148061.14,False,False,02-06 16:50,0.0,1.0
2.0,6.0,17.0,7.6666665,94.166664,21.0,23.0,21.000162,46.96463,2.8,750.49445,0.0,178699.45,False,False,02-06 17:00,0.0,1.0
2.0,6.0,17.0,7.3333335,95.333336,21.0,23.0,21.000282,47.90086,2.8,799.29236,0.0,184206.12,False,False,02-06 17:10,0.0,1.0
2.0,6.0,17.0,7.0,96.5,21.0,23.0,21.000294,48.738567,2.8,843.7105,0.0,189312.31,False,True,02-06 17:20,0.0,1.0
2.0,6.0,17.0,6.6666665,97.666664,21.0,23.0,21.000792,46.45744,2.8,751.2267,27000.0,664015.3,False,False,02-06 17:30,1.0,1.0
2.0,6.0,17.0,6.3333335,98.833336,21.0,23.0,20.987705,43.49451,2.8,630.5708,27000.0,677150.94,False,False,02-06 17:40,1.0,1.0
2.0,6.0,17.0,6.0,100.0,21.0,23.0,20.99839,42.68632,2.8,606.3684,0.0,206287.48,False,False,02-06 17:50,0.0,1.0
2.0,6.0,18.0,5.8333335,100.0,21.0,23.0,20.99961,42.983917,1.6,626.7573,0.0,247363.06,False,False,02-06 18:00,0.0,1.0
2.0,6.0,18.0,5.6666665,100.0,21.0,23.0,21.000101,43.51634,1.6,656.2187,0.0,250888.38,False,False,02-06 18:10,0.0,1.0
2.0,6.0,18.0,5.5,100.0,21.0,23.0,21.000221,43.985157,1.6,682.94037,0.0,253112.12,False,False,02-06 18:20,0.0,1.0
2.0,6.0,18.0,5.3333335,100.0,21.0,23.0,21.000202,44.360325,1.6,706.0523,0.0,255383.12,False,False,02-06 18:30,0.0,1.0
2.0,6.0,18.0,5.1666665,100.0,21.0,23.0,21.000164,44.67488,1.6,727.04083,0.0,257432.56,False,False,02-06 18:40,0.0,1.0
2.0,6.0,18.0,5.0,100.0,21.0,23.0,21.00014,44.95362,1.6,746.92676,0.0,390833.16,False,False,02-06 18:50,0.0,1.0
2.0,6.0,19.0,4.8333335,100.0,21.0,23.0,21.000124,45.20605,1.6,766.0689,0.0,393044.12,False,False,02-06 19:00,0.0,1.0
2.0,6.0,19.0,4.6666665,100.0,21.0,23.0,21.000113,45.43422,1.6,784.5216,0.0,395294.6,False,False,02-06 19:10,0.0,1.0
2.0,6.0,19.0,4.5,100.0,21.0,23.0,21.000103,45.638397,1.6,802.2732,0.0,397621.3,False,True,02-06 19:20,0.0,1.0
2.0,6.0,19.0,4.3333335,100.0,21.0,23.0,19.921495,43.100296,1.6,632.29315,9000.0,986250.56,True,False,02-06 19:30,1.0,1.0
2.0,6.0,19.0,4.1666665,100.0,21.0,23.0,20.800844,40.258965,1.6,630.6747,0.0,517630.28,False,False,02-06 19:40,0.0,1.0
2.0,6.0,19.0,4.0,100.0,21.0,23.0,20.990772,39.065723,1.6,614.8275,0.0,362619.22,False,False,02-06 19:50,0.0,1.0
2.0,6.0,20.0,4.1666665,100.0,21.0,23.0,20.999153,39.1311,0.8,627.0092,0.0,471613.44,False,False,02-06 20:00,0.0,1.0
2.0,6.0,20.0,4.3333335,100.0,21.0,23.0,21.000002,39.341526,0.8,639.3734,0.0,459056.4,False,False,02-06 20:10,0.0,1.0
2.0,6.0,20.0,4.5,100.0,21.0,23.0,21.000109,39.508698,0.8,648.5088,0.0,456553.56,False,False,02-06 20:20,0.0,1.0
2.0,6.0,20.0,4.6666665,100.0,21.0,23.0,21.000092,39.63598,0.8,655.59796,0.0,455080.44,False,False,02-06 20:30,0.0,1.0
2.0,6.0,20.0,4.8333335,100.0,21.0,23.0,21.00007,39.75433,0.8,661.89764,0.0,454028.2,False,False,02-06 20:40,0.0,1.0
2.0,6.0,20.0,5.0,100.0,21.0,23.0,21.000065,39.880737,0.8,667.94104,0.0,453167.72,False,False,02-06 20:50,0.0,1.0
2.0,6.0,21.0,5.1666665,100.0,21.0,23.0,21.000067,40.01966,0.8,673.832,0.0,299293.44,False,False,02-06 21:00,0.0,1.0
2.0,6.0,21.0,5.3333335,100.0,21.0,23.0,21.000072,40.170666,0.8,679.5468,0.0,297372.94,False,False,02-06 21:10,0.0,1.0
2.0,6.0,21.0,5.5,100.0,21.0,23.0,21.000078,40.332626,0.8,685.06,0.0,295484.4,False,False,02-06 21:20,0.0,1.0
2.0,6.0,21.0,5.6666665,100.0,21.0,23.0,21.000084,40.5048,0.8,690.3658,0.0,293621.22,False,False,02-06 21:30,0.0,1.0
2.0,6.0,21.0,5.8333335,100.0,21.0,23.0,20.845455,40.95292,0.8,695.47394,0.0,326031.06,False,False,02-06 21:40,0.0,1.0
2.0,6.0,21.0,6.0,100.0,21.0,23.0,20.992725,40.70732,0.8,700.388,0.0,312379.5,False,False,02-06 21:50,0.0,1.0
2.0,6.0,22.0,5.6666665,100.0,21.0,23.0,20.999722,40.587753,0.8,685.4052,0.0,399528.03,False,False,02-06 22:00,0.0,1.0
2.0,6.0,22.0,5.3333335,100.0,21.0,23.0,20.999954,40.21329,0.8,662.34485,0.0,412503.5,False,False,02-06 22:10,0.0,1.0
2.0,6.0,22.0,5.0,100.0,21.0,23.0,20.999905,39.955734,0.8,652.2302,0.0,623837.6,False,False,02-06 22:20,0.0,1.0
2.0,6.0,22.0,4.6666665,100.0,21.0,23.0,20.999643,39.27722,0.8,634.2794,0.0,725755.3,False,False,02-06 22:30,0.0,1.0
2.0,6.0,22.0,4.3333335,100.0,21.0,23.0,20.999842,38.942253,0.8,627.74133,0.0,656352.56,False,False,02-06 22:40,0.0,1.0
2.0,6.0,22.0,4.0,100.0,21.0,23.0,20.999771,38.366917,0.8,610.80164,0.0,614457.94,False,False,02-06 22:50,0.0,1.0
2.0,6.0,23.0,4.1666665,100.0,21.0,23.0,20.999584,37.690872,0.0,585.89557,0.0,649545.44,False,False,02-06 23:00,0.0,1.0
2.0,6.0,23.0,4.3333335,100.0,5.0,50.0,16.83722,47.94223,0.0,556.4097,0.0,0.0,False,False,02-06 23:10,0.0,0.0
2.0,6.0,23.0,4.5,100.0,5.0,50.0,15.771199,50.94908,0.0,543.5444,0.0,0.0,False,False,02-06 23:20,0.0,0.0
2.0,6.0,23.0,4.6666665,100.0,5.0,50.0,15.126022,52.82376,0.0,534.0096,0.0,0.0,False,False,02-06 23:30,0.0,0.0
2.0,6.0,23.0,4.8333335,100.0,5.0,50.0,14.669296,54.162586,0.0,525.1534,0.0,0.0,False,False,02-06 23:40,0.0,0.0
2.0,6.0,23.0,5.0,100.0,5.0,50.0,14.341135,55.146652,0.0,518.9205,0.0,0.0,False,False,02-06 23:50,0.0,0.0
2.0,7.0,0.0,5.0,100.0,5.0,50.0,14.0105095,56.02262,0.0,498.23364,0.0,0.0,False,False,02-07 00:00,0.0,0.0
2.0,7.0,0.0,5.0,100.0,5.0,50.0,13.783895,56.62838,0.0,482.90945,0.0,0.0,False,False,02-07 00:10,0.0,0.0
2.0,7.0,0.0,5.0,100.0,5.0,50.0,13.546044,57.26744,0.0,467.01123,0.0,0.0,False,False,02-07 00:20,0.0,0.0
2.0,7.0,0.0,5.0,100.0,5.0,50.0,13.337699,57.85474,0.0,454.97766,0.0,0.0,False,False,02-07 00:30,0.0,0.0
2.0,7.0,0.0,5.0,100.0,5.0,50.0,13.149157,58.411606,0.0,445.5689,0.0,0.0,False,False,02-07 00:40,0.0,0.0
2.0,7.0,0.0,5.0,100.0,5.0,50.0,12.978963,58.93242,0.0,437.9103,0.0,0.0,False,False,02-07 00:50,0.0,0.0
2.0,7.0,1.0,5.3333335,100.0,5.0,50.0,12.86346,59.395863,0.0,431.54227,0.0,0.0,False,False,02-07 01:00,0.0,0.0
2.0,7.0,1.0,5.6666665,100.0,5.0,50.0,12.798701,59.875595,0.0,426.22208,0.0,0.0,False,False,02-07 01:10,0.0,0.0
2.0,7.0,1.0,6.0,100.0,5.0,50.0,12.76606,60.440716,0.0,421.78723,0.0,0.0,False,False,02-07 01:20,0.0,0.0
2.0,7.0,1.0,6.3333335,100.0,5.0,50.0,12.753493,61.10911,0.0,418.10117,0.0,0.0,False,False,02-07 01:30,0.0,0.0
2.0,7.0,1.0,6.6666665,100.0,5.0,50.0,12.756707,61.866123,0.0,415.04205,0.0,0.0,False,False,02-07 01:40,0.0,0.0
2.0,7.0,1.0,7.0,100.0,5.0,50.0,12.774234,62.69154,0.0,412.50378,0.0,0.0,False,False,02-07 01:50,0.0,0.0
2.0,7.0,2.0,7.0,100.0,5.0,50.0,12.773331,63.558113,0.0,410.39557,0.0,0.0,False,False,02-07 02:00,0.0,0.0
2.0,7.0,2.0,7.0,100.0,5.0,50.0,12.754351,64.38133,0.0,408.64313,0.0,0.0,False,False,02-07 02:10,0.0,0.0
2.0,7.0,2.0,7.0,100.0,5.0,50.0,12.729393,65.09986,0.0,407.186,0.0,0.0,False,False,02-07 02:20,0.0,0.0
2.0,7.0,2.0,7.0,100.0,5.0,50.0,12.70535,65.70359,0.0,405.9744,0.0,0.0,False,False,02-07 02:30,0.0,0.0
2.0,7.0,2.0,7.0,100.0,5.0,50.0,12.683375,66.210495,0.0,404.96698,0.0,0.0,False,False,02-07 02:40,0.0,0.0
2.0,7.0,2.0,7.0,100.0,5.0,50.0,12.662894,66.64119,0.0,404.12946,0.0,0.0,False,False,02-07 02:50,0.0,0.0
2.0,7.0,3.0,6.8333335,100.0,5.0,50.0,12.627465,67.01957,0.0,403.43298,0.0,0.0,False,False,02-07 03:00,0.0,0.0
2.0,7.0,3.0,6.6666665,100.0,5.0,50.0,12.577555,67.308174,0.0,402.8537,0.0,0.0,False,False,02-07 03:10,0.0,0.0
2.0,7.0,3.0,6.5,100.0,5.0,50.0,12.520271,67.485306,0.0,402.37192,0.0,0.0,False,False,02-07 03:20,0.0,0.0
2.0,7.0,3.0,6.3333335,100.0,5.0,50.0,12.460087,67.55403,0.0,401.97128,0.0,0.0,False,False,02-07 03:30,0.0,0.0
2.0,7.0,3.0,6.1666665,100.0,5.0,50.0,12.398262,67.5316,0.0,401.63818,0.0,0.0,False,False,02-07 03:40,0.0,0.0
2.0,7.0,3.0,6.0,100.0,5.0,50.0,12.334943,67.435936,0.0,401.36124,0.0,0.0,False,False,02-07 03:50,0.0,0.0
2.0,7.0,4.0,6.0,100.0,5.0,50.0,12.282386,67.28616,0.0,401.1311,0.0,0.0,False,False,02-07 04:00,0.0,0.0
2.0,7.0,4.0,6.0,100.0,5.0,50.0,12.239971,67.1421,0.0,400.9399,0.0,0.0,False,False,02-07 04:10,0.0,0.0
2.0,7.0,4.0,6.0,100.0,5.0,50.0,12.202759,67.03363,0.0,400.78107,0.0,0.0,False,False,02-07 04:20,0.0,0.0
2.0,7.0,4.0,6.0,100.0,5.0,50.0,12.167934,66.96489,0.0,400.64908,0.0,0.0,False,False,02-07 04:30,0.0,0.0
2.0,7.0,4.0,6.0,100.0,5.0,50.0,12.134902,66.92785,0.0,400.53943,0.0,0.0,False,False,02-07 04:40,0.0,0.0
2.0,7.0,4.0,6.0,100.0,5.0,50.0,12.103723,66.913864,0.0,400.4483,0.0,0.0,False,False,02-07 04:50,0.0,0.0
2.0,7.0,5.0,6.0,100.0,5.0,50.0,12.095397,66.82448,0.0,400.3726,0.0,0.0,False,False,02-07 05:00,0.0,0.0
2.0,7.0,5.0,6.0,100.0,5.0,50.0,12.084258,66.76852,0.0,400.30966,0.0,0.0,False,False,02-07 05:10,0.0,0.0
2.0,7.0,5.0,6.0,100.0,5.0,50.0,12.062767,66.77566,0.0,400.25735,0.0,0.0,False,False,02-07 05:20,0.0,0.0
2.0,7.0,5.0,6.0,100.0,5.0,50.0,12.035869,66.82129,0.0,400.2139,0.0,0.0,False,False,02-07 05:30,0.0,0.0
2.0,7.0,5.0,6.0,100.0,5.0,50.0,12.008173,66.88276,0.0,400.17776,0.0,0.0,False,False,02-07 05:40,0.0,0.0
2.0,7.0,5.0,6.0,100.0,5.0,50.0,11.980957,66.95241,0.0,400.14777,0.0,0.0,False,False,02-07 05:50,0.0,0.0
2.0,7.0,6.0,5.8333335,100.0,5.0,50.0,12.214049,65.955185,0.4,405.49692,0.0,0.0,True,False,02-07 06:00,0.0,0.0
2.0,7.0,6.0,5.6666665,100.0,21.0,23.0,12.363396,65.29201,0.4,413.24527,0.0,11684.237,True,False,02-07 06:10,0.0,1.0
2.0,7.0,6.0,5.5,100.0,21.0,23.0,16.28,50.67328,0.4,421.51346,0.0,899442.8,True,False,02-07 06:20,0.0,1.0
2.0,7.0,6.0,5.3333335,100.0,21.0,23.0,18.68859,43.559113,0.4,430.1212,0.0,848425.8,True,False,02-07 06:30,0.0,1.0
2.0,7.0,6.0,5.1666665,100.0,21.0,23.0,21.0,37.774574,0.4,433.7812,0.0,663193.7,False,False,02-07 06:40,0.0,1.0
2.0,7.0,6.0,5.0,100.0,21.0,23.0,20.982027,37.853138,0.4,436.11734,0.0,1069818.9,False,False,02-07 06:50,0.0,1.0
2.0,7.0,7.0,4.6666665,100.0,21.0,23.0,21.000015,37.99571,0.8,451.34598,0.0,681903.7,False,False,02-07 07:00,0.0,1.0
2.0,7.0,7.0,4.3333335,100.0,21.0,23.0,21.00005,38.093918,0.8,461.3486,0.0,615805.3,False,False,02-07 07:10,0.0,1.0
2.0,7.0,7.0,4.0,100.0,21.0,23.0,21.000072,38.232784,0.8,476.32983,0.0,634485.0,False,False,02-07 07:20,0.0,1.0
2.0,7.0,7.0,3.6666667,100.0,21.0,23.0,21.000097,38.330338,0.8,490.15076,0.0,599451.1,False,False,02-07 07:30,0.0,1.0
2.0,7.0,7.0,3.3333333,100.0,21.0,23.0,21.000008,38.38927,0.8,500.3219,0.0,580246.75,False,False,02-07 07:40,0.0,1.0
2.0,7.0,7.0,3.0,100.0,21.0,23.0,21.000011,38.390343,0.8,504.10666,0.0,566118.4,False,False,02-07 07:50,0.0,1.0
2.0,7.0,8.0,3.5,100.0,21.0,23.0,21.000002,39.05203,3.4,546.8598,0.0,405140.66,False,False,02-07 08:00,0.0,1.0
2.0,7.0,8.0,4.0,100.0,21.0,23.0,21.00028,40.08798,3.4,607.16583,0.0,388304.34,False,False,02-07 08:10,0.0,1.0
2.0,7.0,8.0,4.5,100.0,21.0,23.0,21.000431,41.2343,3.4,670.464,0.0,372793.16,False,False,02-07 08:20,0.0,1.0
2.0,7.0,8.0,5.0,100.0,21.0,23.0,21.000448,42.384,3.4,731.1785,0.0,350801.62,False,False,02-07 08:30,0.0,1.0
2.0,7.0,8.0,5.5,100.0,21.0,23.0,21.000414,43.520123,3.4,788.58167,0.0,212890.22,False,False,02-07 08:40,0.0,1.0
2.0,7.0,8.0,6.0,100.0,21.0,23.0,21.000372,44.651455,3.4,843.23895,0.0,194367.98,False,True,02-07 08:50,0.0,1.0
2.0,7.0,9.0,6.5,96.833336,21.0,23.0,21.001045,43.637573,4.0,764.6149,27000.0,643850.5,False,False,02-07 09:00,1.0,1.0
2.0,7.0,9.0,7.0,93.666664,21.0,23.0,20.99918,42.072945,4.0,655.2761,27000.0,611681.1,False,False,02-07 09:10,1.0,1.0
2.0,7.0,9.0,7.5,90.5,21.0,23.0,20.99962,42.21069,4.0,649.2005,0.0,137203.45,False,False,02-07 09:20,0.0,1.0
2.0,7.0,9.0,8.0,87.333336,21.0,23.0,21.00001,43.390137,4.0,706.0329,0.0,129327.62,False,False,02-07 09:30,0.0,1.0
2.0,7.0,9.0,8.5,84.166664,21.0,23.0,21.000235,44.849953,4.0,780.28894,0.0,125925.66,False,False,02-07 09:40,0.0,1.0
2.0,7.0,9.0,9.0,81.0,21.0,23.0,21.000296,46.26322,4.0,852.55554,0.0,123322.41,False,True,02-07 09:50,0.0,1.0
2.0,7.0,10.0,9.0,81.0,21.0,23.0,19.866562,46.118134,4.0,678.7486,5400.0,686097.9,True,False,02-07 10:00,1.0,1.0
2.0,7.0,10.0,9.0,81.0,21.0,23.0,20.941444,43.78912,4.0,707.6424,0.0,191268.81,False,False,02-07 10:10,0.0,1.0
2.0,7.0,10.0,9.0,81.0,21.0,23.0,20.997112,44.350666,4.0,745.2046,0.0,135390.64,False,False,02-07 10:20,0.0,1.0
2.0,7.0,10.0,9.0,81.0,21.0,23.0,21.00002,45.657337,4.0,812.82605,0.0,149732.06,False,True,02-07 10:30,0.0,1.0
2.0,7.0,10.0,9.0,81.0,21.0,23.0,21.000996,44.40949,4.0,751.5235,27000.0,540761.6,False,False,02-07 10:40,1.0,1.0
2.0,7.0,10.0,9.0,81.0,21.0,23.0,20.999105,42.416824,4.0,652.04315,27000.0,538570.6,False,False,02-07 10:50,1.0,1.0
2.0,7.0,11.0,9.0,81.0,21.0,23.0,20.9995,42.347534,4.0,648.8213,0.0,144394.6,False,False,02-07 11:00,0.0,1.0
2.0,7.0,11.0,9.0,81.0,21.0,23.0,20.999958,43.477547,4.0,705.70703,0.0,142410.48,False,False,02-07 11:10,0.0,1.0
2.0,7.0,11.0,9.0,81.0,21.0,23.0,21.000246,44.945904,4.0,779.5606,0.0,140474.75,False,False,02-07 11:20,0.0,1.0
2.0,7.0,11.0,9.0,81.0,21.0,23.0,21.000334,46.378593,4.0,851.614,0.0,139661.72,False,True,02-07 11:30,0.0,1.0
2.0,7.0,11.0,9.0,81.0,21.0,23.0,21.001076,44.885612,4.0,776.6361,27000.0,533305.1,False,False,02-07 11:40,1.0,1.0
2.0,7.0,11.0,9.0,81.0,21.0,23.0,20.99985,42.204453,4.0,648.86926,5400.0,533121.75,False,False,02-07 11:50,1.0,1.0
2.0,7.0,12.0,9.0,83.0,21.0,23.0,20.99988,42.78501,2.0,684.7744,0.0,168015.7,False,False,02-07 12:00,0.0,1.0
2.0,7.0,12.0,9.0,85.0,21.0,23.0,21.000147,43.217094,2.0,704.6224,0.0,167852.19,False,False,02-07 12:10,0.0,1.0
2.0,7.0,12.0,9.0,87.0,21.0,23.0,21.00012,43.94212,2.0,735.8351,0.0,167351.75,False,False,02-07 12:20,0.0,1.0
2.0,7.0,12.0,9.0,89.0,21.0,23.0,21.000193,44.697445,2.0,766.72876,0.0,165034.67,False,False,02-07 12:30,0.0,1.0
2.0,7.0,12.0,9.0,91.0,21.0,23.0,21.0002,45.42711,2.0,794.9228,0.0,161683.55,False,False,02-07 12:40,0.0,1.0
2.0,7.0,12.0,9.0,93.0,21.0,23.0,21.00019,46.14183,2.0,821.015,0.0,157736.38,False,True,02-07 12:50,0.0,1.0
2.0,7.0,13.0,9.0,93.0,21.0,23.0,21.00053,45.970024,3.2,734.5719,27000.0,530111.7,False,False,02-07 13:00,1.0,1.0
2.0,7.0,13.0,9.0,93.0,21.0,23.0,20.999897,45.49461,3.2,627.5901,27000.0,527301.6,False,False,02-07 13:10,1.0,1.0
2.0,7.0,13.0,9.0,93.0,21.0,23.0,20.999897,45.9632,3.2,615.0616,0.0,129811.04,False,False,02-07 13:20,0.0,1.0
2.0,7.0,13.0,9.0,93.0,21.0,23.0,21.000088,46.99923,3.2,659.02325,0.0,126891.65,False,False,02-07 13:30,0.0,1.0
2.0,7.0,13.0,9.0,93.0,21.0,23.0,21.000206,48.178368,3.2,718.51154,0.0,124265.96,False,False,02-07 13:40,0.0,1.0
2.0,7.0,13.0,9.0,93.0,21.0,23.0,21.000235,49.319954,3.2,776.2998,0.0,121604.31,False,False,02-07 13:50,0.0,1.0
2.0,7.0,14.0,9.333333,92.0,21.0,23.0,21.000214,50.403152,3.2,829.345,0.0,113326.81,False,True,02-07 14:00,0.0,1.0
2.0,7.0,14.0,9.666667,91.0,21.0,23.0,21.000729,49.395996,3.2,748.20374,27000.0,479337.16,False,False,02-07 14:10,1.0,1.0
2.0,7.0,14.0,10.0,90.0,21.0,23.0,20.999393,47.985943,3.2,636.5268,27000.0,459211.28,False,False,02-07 14:20,1.0,1.0
2.0,7.0,14.0,10.333333,89.0,21.0,23.0,20.999777,48.050835,3.2,620.3402,0.0,88765.15,False,False,02-07 14:30,0.0,1.0
2.0,7.0,14.0,10.666667,88.0,21.0,23.0,20.999996,49.020653,3.2,662.91766,0.0,82980.984,False,False,02-07 14:40,0.0,1.0
2.0,7.0,14.0,11.0,87.0,21.0,23.0,21.000114,50.249348,3.2,722.17773,0.0,78085.68,False,False,02-07 14:50,0.0,1.0
2.0,7.0,15.0,10.666667,88.0,21.0,23.0,21.000158,51.447433,3.2,780.0258,0.0,80984.62,False,False,02-07 15:00,0.0,1.0
2.0,7.0,15.0,10.333333,89.0,21.0,23.0,21.000162,52.543922,3.2,833.0885,0.0,84566.555,False,True,02-07 15:10,0.0,1.0
2.0,7.0,15.0,10.0,90.0,21.0,23.0,21.00069,51.06711,3.2,750.954,27000.0,454526.4,False,False,02-07 15:20,1.0,1.0
2.0,7.0,15.0,9.666667,91.0,21.0,23.0,20.999065,48.839283,3.2,637.96765,27000.0,469798.84,False,False,02-07 15:30,1.0,1.0
2.0,7.0,15.0,9.333333,92.0,21.0,23.0,20.999609,48.4705,3.2,621.1525,0.0,99362.984,False,False,02-07 15:40,0.0,1.0
2.0,7.0,15.0,9.0,93.0,21.0,23.0,20.99992,49.266693,3.2,663.5337,0.0,104229.34,False,False,02-07 15:50,0.0,1.0
2.0,7.0,16.0,9.0,93.0,21.0,23.0,21.000128,50.39014,3.2,722.7187,0.0,108057.99,False,False,02-07 16:00,0.0,1.0
2.0,7.0,16.0,9.0,93.0,21.0,23.0,21.000202,51.48956,3.2,780.49225,0.0,112000.44,False,False,02-07 16:10,0.0,1.0
2.0,7.0,16.0,9.0,93.0,21.0,23.0,21.00021,52.49677,3.2,833.467,0.0,116388.625,False,True,02-07 16:20,0.0,1.0
2.0,7.0,16.0,9.0,93.0,21.0,23.0,21.00073,50.562424,3.2,750.8075,27000.0,515351.84,False,False,02-07 16:30,1.0,1.0
2.0,7.0,16.0,9.0,93.0,21.0,23.0,20.998644,48.00783,3.2,637.4904,27000.0,516610.03,False,False,02-07 16:40,1.0,1.0
2.0,7.0,16.0,9.0,93.0,21.0,23.0,20.999441,47.530743,3.2,620.5788,0.0,122472.94,False,False,02-07 16:50,0.0,1.0
2.0,7.0,17.0,8.833333,94.166664,21.0,23.0,20.999859,48.241066,2.8,658.1278,0.0,150355.94,False,False,02-07 17:00,0.0,1.0
2.0,7.0,17.0,8.666667,95.333336,21.0,23.0,21.000164,49.26648,2.8,709.89624,0.0,152566.66,False,False,02-07 17:10,0.0,1.0
2.0,7.0,17.0,8.5,96.5,21.0,23.0,21.000257,50.256256,2.8,759.7269,0.0,154069.52,False,False,02-07 17:20,0.0,1.0
2.0,7.0,17.0,8.333333,97.666664,21.0,23.0,21.000256,51.153606,2.8,805.052,0.0,155333.0,False,True,02-07 17:30,0.0,1.0
2.0,7.0,17.0,8.166667,98.833336,21.0,23.0,21.000736,49.55549,2.8,724.6683,27000.0,577582.8,False,False,02-07 17:40,1.0,1.0
2.0,7.0,17.0,8.0,100.0,21.0,23.0,20.998726,47.427372,2.8,617.00995,27000.0,583655.56,False,False,02-07 17:50,1.0,1.0
2.0,7.0,18.0,8.0,100.0,21.0,23.0,20.999256,46.770767,1.6,583.9823,0.0,199611.2,False,False,02-07 18:00,0.0,1.0
2.0,7.0,18.0,8.0,100.0,21.0,23.0,20.999752,47.044598,1.6,597.8874,0.0,200827.89,False,False,02-07 18:10,0.0,1.0
2.0,7.0,18.0,8.0,100.0,21.0,23.0,21.000076,47.59677,1.6,625.8226,0.0,202042.83,False,False,02-07 18:20,0.0,1.0
2.0,7.0,18.0,8.0,100.0,21.0,23.0,21.000183,48.143658,1.6,653.4671,0.0,203104.92,False,False,02-07 18:30,0.0,1.0
2.0,7.0,18.0,8.0,100.0,21.0,23.0,21.000187,48.63057,1.6,678.0713,0.0,204112.31,False,False,02-07 18:40,0.0,1.0
2.0,7.0,18.0,8.0,100.0,21.0,23.0,21.000168,49.073593,1.6,700.4563,0.0,205087.12,False,False,02-07 18:50,0.0,1.0
2.0,7.0,19.0,8.0,100.0,21.0,23.0,21.000153,49.49149,1.6,721.5728,0.0,204849.1,False,False,02-07 19:00,0.0,1.0
2.0,7.0,19.0,8.0,100.0,21.0,23.0,21.000143,49.892773,1.6,741.85114,0.0,204336.5,False,False,02-07 19:10,0.0,1.0
2.0,7.0,19.0,8.0,100.0,21.0,23.0,21.000137,50.279583,1.6,761.3991,0.0,203699.11,False,False,02-07 19:20,0.0,1.0
2.0,7.0,19.0,8.0,100.0,21.0,23.0,21.000132,50.6521,1.6,780.2249,0.0,202975.73,False,False,02-07 19:30,0.0,1.0
2.0,7.0,19.0,8.0,100.0,21.0,23.0,21.000126,51.010395,1.6,798.3324,0.0,202186.83,False,False,02-07 19:40,0.0,1.0
2.0,7.0,19.0,8.0,100.0,21.0,23.0,21.000122,51.354813,1.6,815.7387,0.0,201343.88,False,True,02-07 19:50,0.0,1.0
2.0,7.0,20.0,8.0,98.833336,21.0,23.0,21.000322,49.057682,0.8,706.9455,27000.0,651748.0,False,False,02-07 20:00,1.0,1.0
2.0,7.0,20.0,8.0,97.666664,21.0,23.0,20.999872,45.57021,0.8,560.9664,3857.1428,722426.0,False,False,02-07 20:10,1.0,1.0
2.0,7.0,20.0,8.0,96.5,21.0,23.0,20.999521,46.48053,0.8,648.98865,0.0,247131.64,False,False,02-07 20:20,0.0,1.0
2.0,7.0,20.0,8.0,95.333336,21.0,23.0,20.999968,46.66104,0.8,680.96625,0.0,211972.47,False,False,02-07 20:30,0.0,1.0
2.0,7.0,20.0,8.0,94.166664,21.0,23.0,21.000067,46.878494,0.8,697.95795,0.0,237811.23,False,False,02-07 20:40,0.0,1.0
2.0,7.0,20.0,8.0,93.0,21.0,23.0,21.000086,47.010666,0.8,705.2614,0.0,233809.95,False,False,02-07 20:50,0.0,1.0
2.0,7.0,21.0,7.8333335,94.166664,21.0,23.0,21.000053,47.085308,0.8,709.34735,0.0,235510.62,False,False,02-07 21:00,0.0,1.0
2.0,7.0,21.0,7.6666665,95.333336,21.0,23.0,21.00003,47.14037,0.8,713.084,0.0,237489.95,False,False,02-07 21:10,0.0,1.0
2.0,7.0,21.0,7.5,96.5,21.0,23.0,21.000023,47.193027,0.8,717.0501,0.0,239570.44,False,False,02-07 21:20,0.0,1.0
2.0,7.0,21.0,7.3333335,97.666664,21.0,23.0,21.000021,47.246735,0.8,721.10565,0.0,241735.2,False,False,02-07 21:30,0.0,1.0
2.0,7.0,21.0,7.1666665,98.833336,21.0,23.0,21.000023,47.300518,0.8,725.0773,0.0,243941.94,False,False,02-07 21:40,0.0,1.0
2.0,7.0,21.0,7.0,100.0,21.0,23.0,21.000023,47.353127,0.8,728.8921,0.0,246180.31,False,False,02-07 21:50,0.0,1.0
2.0,7.0,22.0,7.0,100.0,21.0,23.0,21.00003,46.939213,0.8,711.1659,0.0,354307.7,False,False,02-07 22:00,0.0,1.0
2.0,7.0,22.0,7.0,100.0,21.0,23.0,20.999775,46.32125,0.8,683.69495,0.0,354883.78,False,False,02-07 22:10,0.0,1.0
2.0,7.0,22.0,7.0,100.0,21.0,23.0,20.64873,46.52807,0.8,666.0487,0.0,410334.75,False,False,02-07 22:20,0.0,1.0
2.0,7.0,22.0,7.0,100.0,21.0,23.0,20.999643,44.904682,0.8,640.7484,0.0,383838.1,False,False,02-07 22:30,0.0,1.0
2.0,7.0,22.0,7.0,100.0,21.0,23.0,20.999838,44.490833,0.8,621.53406,0.0,348354.97,False,False,02-07 22:40,0.0,1.0
2.0,7.0,22.0,7.0,100.0,21.0,23.0,20.999762,44.130028,0.8,602.4237,0.0,361057.62,False,False,02-07 22:50,0.0,1.0
2.0,7.0,23.0,6.8333335,100.0,21.0,23.0,20.999779,43.655895,0.0,578.8343,0.0,373875.34,False,False,02-07 23:00,0.0,1.0
2.0,7.0,23.0,6.6666665,100.0,5.0,50.0,17.4527,53.554802,0.0,550.9739,0.0,0.0,False,False,02-07 23:10,0.0,0.0
2.0,7.0,23.0,6.5,100.0,5.0,50.0,16.45822,56.502335,0.0,538.7435,0.0,0.0,False,False,02-07 23:20,0.0,0.0
2.0,7.0,23.0,6.3333335,100.0,5.0,50.0,15.831422,58.264553,0.0,529.31573,0.0,0.0,False,False,02-07 23:30,0.0,0.0
2.0,7.0,23.0,6.1666665,100.0,5.0,50.0,15.361998,59.45388,0.0,520.7723,0.0,0.0,False,False,02-07 23:40,0.0,0.0
2.0,7.0,23.0,6.0,100.0,5.0,50.0,15.001327,60.245102,0.0,514.74854,0.0,0.0,False,False,02-07 23:50,0.0,0.0
2.0,8.0,0.0,6.1666665,100.0,5.0,50.0,14.65019,60.737473,0.0,494.8094,0.0,0.0,False,False,02-08 00:00,0.0,0.0
2.0,8.0,0.0,6.3333335,100.0,5.0,50.0,14.445599,60.98713,0.0,480.043,0.0,0.0,False,False,02-08 00:10,0.0,0.0
2.0,8.0,0.0,6.5,100.0,5.0,50.0,14.26072,61.2267,0.0,464.72702,0.0,0.0,False,False,02-08 00:20,0.0,0.0
2.0,8.0,0.0,6.6666665,100.0,5.0,50.0,14.117584,61.540085,0.0,453.1353,0.0,0.0,False,False,02-08 00:30,0.0,0.0
2.0,8.0,0.0,6.8333335,100.0,5.0,50.0,13.996825,61.94773,0.0,444.07117,0.0,0.0,False,False,02-08 00:40,0.0,0.0
2.0,8.0,0.0,7.0,100.0,5.0,50.0,13.89559,62.418396,0.0,436.69113,0.0,0.0,False,False,02-08 00:50,0.0,0.0
2.0,8.0,1.0,7.0,98.833336,5.0,50.0,13.798472,62.852352,0.0,430.54684,0.0,0.0,False,False,02-08 01:00,0.0,0.0
2.0,8.0,1.0,7.0,97.666664,5.0,50.0,13.704033,63.169407,0.0,425.40445,0.0,0.0,False,False,02-08 01:10,0.0,0.0
2.0,8.0,1.0,7.0,96.5,5.0,50.0,13.616046,63.339703,0.0,421.11053,0.0,0.0,False,False,02-08 01:20,0.0,0.0
2.0,8.0,1.0,7.0,95.333336,5.0,50.0,13.53633,63.371887,0.0,417.53677,0.0,0.0,False,False,02-08 01:30,0.0,0.0
2.0,8.0,1.0,7.0,94.166664,5.0,50.0,13.464238,63.28927,0.0,414.56805,0.0,0.0,False,False,02-08 01:40,0.0,0.0
2.0,8.0,1.0,7.0,93.0,5.0,50.0,13.398539,63.11332,0.0,412.1032,0.0,0.0,False,False,02-08 01:50,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,13.334937,62.953075,0.0,410.05655,0.0,0.0,False,False,02-08 02:00,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,13.272931,62.843334,0.0,408.35663,0.0,0.0,False,False,02-08 02:10,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,13.213622,62.78614,0.0,406.9445,0.0,0.0,False,False,02-08 02:20,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,13.157626,62.769936,0.0,405.77118,0.0,0.0,False,False,02-08 02:30,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,13.104885,62.78375,0.0,404.7963,0.0,0.0,False,False,02-08 02:40,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,13.055122,62.81983,0.0,403.98624,0.0,0.0,False,False,02-08 02:50,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,13.012645,62.844658,0.0,403.3131,0.0,0.0,False,False,02-08 03:00,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,12.977949,62.86225,0.0,402.7537,0.0,0.0,False,False,02-08 03:10,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,12.948818,62.8779,0.0,402.28882,0.0,0.0,False,False,02-08 03:20,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,12.923586,62.89504,0.0,401.90247,0.0,0.0,False,False,02-08 03:30,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,12.749188,63.5448,0.0,401.58142,0.0,0.0,False,False,02-08 03:40,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,12.57997,64.192856,0.0,401.31467,0.0,0.0,False,False,02-08 03:50,0.0,0.0
2.0,8.0,4.0,6.8333335,94.166664,5.0,50.0,12.461595,64.658325,0.0,401.093,0.0,0.0,False,False,02-08 04:00,0.0,0.0
2.0,8.0,4.0,6.6666665,95.333336,5.0,50.0,12.508817,64.437775,0.0,400.90863,0.0,0.0,False,False,02-08 04:10,0.0,0.0
2.0,8.0,4.0,6.5,96.5,5.0,50.0,12.556319,64.22893,0.0,400.75525,0.0,0.0,False,False,02-08 04:20,0.0,0.0
2.0,8.0,4.0,6.3333335,97.666664,5.0,50.0,12.542843,64.28597,0.0,400.6277,0.0,0.0,False,False,02-08 04:30,0.0,0.0
2.0,8.0,4.0,6.1666665,98.833336,5.0,50.0,12.491356,64.508896,0.0,400.5216,0.0,0.0,False,False,02-08 04:40,0.0,0.0
2.0,8.0,4.0,6.0,100.0,5.0,50.0,12.429424,64.77944,0.0,400.43344,0.0,0.0,False,False,02-08 04:50,0.0,0.0
2.0,8.0,5.0,6.0,98.833336,5.0,50.0,12.380766,64.9148,0.0,400.36014,0.0,0.0,False,False,02-08 05:00,0.0,0.0
2.0,8.0,5.0,6.0,97.666664,5.0,50.0,12.343868,64.89662,0.0,400.29926,0.0,0.0,False,False,02-08 05:10,0.0,0.0
2.0,8.0,5.0,6.0,96.5,5.0,50.0,12.311185,64.757706,0.0,400.24866,0.0,0.0,False,False,02-08 05:20,0.0,0.0
2.0,8.0,5.0,6.0,95.333336,5.0,50.0,12.279167,64.52852,0.0,400.20663,0.0,0.0,False,False,02-08 05:30,0.0,0.0
2.0,8.0,5.0,6.0,94.166664,5.0,50.0,12.247598,64.22646,0.0,400.1717,0.0,0.0,False,False,02-08 05:40,0.0,0.0
2.0,8.0,5.0,6.0,93.0,5.0,50.0,12.216971,63.862656,0.0,400.14267,0.0,0.0,False,False,02-08 05:50,0.0,0.0
2.0,8.0,6.0,6.0,94.166664,5.0,50.0,12.648579,61.958977,0.4,407.2498,0.0,0.0,True,False,02-08 06:00,0.0,0.0
2.0,8.0,6.0,6.0,95.333336,21.0,23.0,12.775424,61.44178,0.4,412.77554,0.0,11564.521,True,False,02-08 06:10,0.0,1.0
2.0,8.0,6.0,6.0,96.5,21.0,23.0,18.612837,42.3377,0.4,421.06296,0.0,735942.44,True,False,02-08 06:20,0.0,1.0
2.0,8.0,6.0,6.0,97.666664,21.0,23.0,19.540928,40.077732,0.4,424.49988,0.0,846801.6,True,False,02-08 06:30,0.0,1.0
2.0,8.0,6.0,6.0,98.833336,21.0,23.0,20.999973,36.70167,0.4,428.90744,0.0,639358.44,False,False,02-08 06:40,0.0,1.0
2.0,8.0,6.0,6.0,100.0,21.0,23.0,20.999435,36.81771,0.4,430.216,0.0,478157.5,False,False,02-08 06:50,0.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,21.000048,36.945408,0.4,433.7708,0.0,447299.72,False,False,02-08 07:00,0.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,21.000093,37.136093,0.4,440.40405,0.0,421803.1,False,False,02-08 07:10,0.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,21.00013,37.320526,0.4,447.15494,0.0,395807.06,False,False,02-08 07:20,0.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,21.000122,37.49566,0.4,453.63312,0.0,381111.28,False,False,02-08 07:30,0.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,21.000113,37.662525,0.4,459.7911,0.0,370330.22,False,False,02-08 07:40,0.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,21.000105,37.822422,0.4,465.67206,0.0,362151.9,False,False,02-08 07:50,0.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,21.000086,38.257957,1.6,485.8353,0.0,305662.06,False,False,02-08 08:00,0.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,21.00022,38.841892,1.6,513.5768,0.0,299506.12,False,False,02-08 08:10,0.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,21.000296,39.450626,1.6,542.6388,0.0,294439.53,False,False,02-08 08:20,0.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,20.864527,40.264565,1.6,570.56287,0.0,318394.72,False,False,02-08 08:30,0.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,20.993778,40.438354,1.6,596.9934,0.0,301589.5,False,False,02-08 08:40,0.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,20.999897,40.93689,1.6,622.16174,0.0,268896.12,False,False,02-08 08:50,0.0,1.0
2.0,8.0,9.0,6.1666665,100.0,21.0,23.0,21.000223,41.464657,1.6,646.2875,0.0,270934.94,False,False,02-08 09:00,0.0,1.0
2.0,8.0,9.0,6.3333335,100.0,21.0,23.0,21.000235,41.992317,1.6,669.4812,0.0,260957.98,False,False,02-08 09:10,0.0,1.0
2.0,8.0,9.0,6.5,100.0,21.0,23.0,21.000229,42.516304,1.6,691.7917,0.0,253337.88,False,False,02-08 09:20,0.0,1.0
2.0,8.0,9.0,6.6666665,100.0,21.0,23.0,21.000223,43.036636,1.6,713.2495,0.0,248996.23,False,False,02-08 09:30,0.0,1.0
2.0,8.0,9.0,6.8333335,100.0,21.0,23.0,21.000217,43.55399,1.6,733.8839,0.0,244863.03,False,False,02-08 09:40,0.0,1.0
2.0,8.0,9.0,7.0,100.0,21.0,23.0,21.000214,44.068905,1.6,753.72595,0.0,241091.17,False,False,02-08 09:50,0.0,1.0
2.0,8.0,10.0,7.1666665,98.833336,21.0,23.0,21.00021,44.563686,1.6,772.8056,0.0,237867.97,False,False,02-08 10:00,0.0,1.0
2.0,8.0,10.0,7.3333335,97.666664,21.0,23.0,21.000202,45.03992,1.6,791.1527,0.0,234862.67,False,False,02-08 10:10,0.0,1.0
2.0,8.0,10.0,7.5,96.5,21.0,23.0,21.000193,45.49636,1.6,808.7963,0.0,232905.48,False,True,02-08 10:20,0.0,1.0
2.0,8.0,10.0,7.6666665,95.333336,21.0,23.0,21.000444,44.360394,1.6,709.11,27000.0,657093.7,False,False,02-08 10:30,1.0,1.0
2.0,8.0,10.0,7.8333335,94.166664,21.0,23.0,20.125448,44.96742,1.6,574.7842,3857.1428,846901.5,False,False,02-08 10:40,1.0,1.0
2.0,8.0,10.0,8.0,93.0,21.0,23.0,21.000023,43.627945,1.6,664.49786,0.0,282563.34,False,False,02-08 10:50,0.0,1.0
2.0,8.0,11.0,8.0,94.166664,21.0,23.0,21.000038,44.003994,1.6,693.8238,0.0,160748.64,False,False,02-08 11:00,0.0,1.0
2.0,8.0,11.0,8.0,95.333336,21.0,23.0,21.000149,44.62216,1.6,724.9637,0.0,237441.3,False,False,02-08 11:10,0.0,1.0
2.0,8.0,11.0,8.0,96.5,21.0,23.0,21.000229,45.185143,1.6,748.0461,0.0,219542.72,False,False,02-08 11:20,0.0,1.0
2.0,8.0,11.0,8.0,97.666664,21.0,23.0,21.000214,45.710545,1.6,767.41223,0.0,218531.11,False,False,02-08 11:30,0.0,1.0
2.0,8.0,11.0,8.0,98.833336,21.0,23.0,21.0002,46.222973,1.6,785.545,0.0,219023.03,False,False,02-08 11:40,0.0,1.0
2.0,8.0,11.0,8.0,100.0,21.0,23.0,21.000195,46.73384,1.6,803.16785,0.0,219713.02,False,True,02-08 11:50,0.0,1.0
2.0,8.0,12.0,8.166667,98.833336,21.0,23.0,21.000475,46.10534,1.6,705.33057,27000.0,631132.56,False,False,02-08 12:00,1.0,1.0
2.0,8.0,12.0,8.333333,97.666664,21.0,23.0,20.998352,44.9993,1.6,572.87415,3857.1428,698153.9,False,False,02-08 12:10,1.0,1.0
2.0,8.0,12.0,8.5,96.5,21.0,23.0,20.999868,45.427456,1.6,611.0808,0.0,250453.92,False,False,02-08 12:20,0.0,1.0
2.0,8.0,12.0,8.666667,95.333336,21.0,23.0,21.000135,45.860733,1.6,627.5709,0.0,199403.55,False,False,02-08 12:30,0.0,1.0
2.0,8.0,12.0,8.833333,94.166664,21.0,23.0,21.000162,46.416325,1.6,653.9072,0.0,216807.03,False,False,02-08 12:40,0.0,1.0
2.0,8.0,12.0,9.0,93.0,21.0,23.0,21.0002,46.957024,1.6,679.6012,0.0,210228.14,False,False,02-08 12:50,0.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,21.000195,47.465412,1.6,702.77625,0.0,208512.11,False,False,02-08 13:00,0.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,21.00018,47.942116,1.6,724.1165,0.0,206770.27,False,False,02-08 13:10,0.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,21.000168,48.396618,1.6,744.34686,0.0,204983.25,False,False,02-08 13:20,0.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,21.000158,48.83341,1.6,763.78864,0.0,204238.81,False,False,02-08 13:30,0.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,21.000153,49.253876,1.6,782.52374,0.0,203985.66,False,False,02-08 13:40,0.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,21.000147,49.658466,1.6,800.56274,0.0,204061.88,False,True,02-08 13:50,0.0,1.0
2.0,8.0,14.0,8.666667,94.166664,21.0,23.0,21.000383,47.761936,0.4,693.1479,27000.0,648704.0,False,False,02-08 14:00,1.0,1.0
2.0,8.0,14.0,8.333333,95.333336,21.0,23.0,20.999216,46.60162,0.4,628.30585,0.0,260420.45,False,False,02-08 14:10,0.0,1.0
2.0,8.0,14.0,8.0,96.5,21.0,23.0,20.99946,46.230747,0.4,608.8259,0.0,264703.88,False,False,02-08 14:20,0.0,1.0
2.0,8.0,14.0,7.6666665,97.666664,21.0,23.0,20.999815,46.184772,0.4,608.3651,0.0,265339.97,False,False,02-08 14:30,0.0,1.0
2.0,8.0,14.0,7.3333335,98.833336,21.0,23.0,20.999975,46.185123,0.4,611.2994,0.0,263864.9,False,False,02-08 14:40,0.0,1.0
2.0,8.0,14.0,7.0,100.0,21.0,23.0,21.000002,46.149036,0.4,613.0191,0.0,261552.73,False,False,02-08 14:50,0.0,1.0
2.0,8.0,15.0,7.1666665,100.0,21.0,23.0,20.999989,46.10415,0.4,613.4805,0.0,257090.6,False,False,02-08 15:00,0.0,1.0
2.0,8.0,15.0,7.3333335,100.0,21.0,23.0,20.99998,46.067596,0.4,613.4249,0.0,250644.03,False,False,02-08 15:10,0.0,1.0
2.0,8.0,15.0,7.5,100.0,21.0,23.0,20.999985,46.050022,0.4,613.2859,0.0,243864.88,False,False,02-08 15:20,0.0,1.0
2.0,8.0,15.0,7.6666665,100.0,21.0,23.0,20.999992,46.05307,0.4,613.1895,0.0,240097.17,False,False,02-08 15:30,0.0,1.0
2.0,8.0,15.0,7.8333335,100.0,21.0,23.0,21.0,46.07559,0.4,613.136,0.0,237332.16,False,False,02-08 15:40,0.0,1.0
2.0,8.0,15.0,8.0,100.0,21.0,23.0,21.00001,46.116318,0.4,613.1043,0.0,235028.95,False,False,02-08 15:50,0.0,1.0
2.0,8.0,16.0,8.0,98.833336,21.0,23.0,21.000015,46.166798,0.4,613.07794,0.0,233271.31,False,False,02-08 16:00,0.0,1.0
2.0,8.0,16.0,8.0,97.666664,21.0,23.0,21.000013,46.19863,0.4,613.05115,0.0,231533.78,False,False,02-08 16:10,0.0,1.0
2.0,8.0,16.0,8.0,96.5,21.0,23.0,21.000008,46.208755,0.4,613.02313,0.0,229655.9,False,False,02-08 16:20,0.0,1.0
2.0,8.0,16.0,8.0,95.333336,21.0,23.0,20.999998,46.198017,0.4,612.99457,0.0,230276.52,False,False,02-08 16:30,0.0,1.0
2.0,8.0,16.0,8.0,94.166664,21.0,23.0,20.99999,46.167854,0.4,612.966,0.0,233306.02,False,False,02-08 16:40,0.0,1.0
2.0,8.0,16.0,8.0,93.0,21.0,23.0,20.99998,46.119377,0.4,612.9376,0.0,238538.97,False,False,02-08 16:50,0.0,1.0
2.0,8.0,17.0,7.8333335,92.0,21.0,23.0,20.999971,45.94145,0.0,608.0674,0.0,260487.25,False,False,02-08 17:00,0.0,1.0
2.0,8.0,17.0,7.6666665,91.0,5.0,50.0,18.347256,53.7814,0.0,599.6219,0.0,0.0,False,False,02-08 17:10,0.0,0.0
2.0,8.0,17.0,7.5,90.0,5.0,50.0,17.244486,57.194626,0.0,590.4404,0.0,0.0,False,False,02-08 17:20,0.0,0.0
2.0,8.0,17.0,7.3333335,89.0,5.0,50.0,16.807201,58.50256,0.0,588.272,0.0,0.0,False,False,02-08 17:30,0.0,0.0
2.0,8.0,17.0,7.1666665,88.0,5.0,50.0,16.46555,59.47004,0.0,586.4922,0.0,0.0,False,False,02-08 17:40,0.0,0.0
2.0,8.0,17.0,7.0,87.0,5.0,50.0,16.154144,60.076653,0.0,577.9425,0.0,0.0,False,False,02-08 17:50,0.0,0.0
2.0,8.0,18.0,6.6666665,88.0,5.0,50.0,15.313839,61.482574,0.0,555.6308,0.0,0.0,False,False,02-08 18:00,0.0,0.0
2.0,8.0,18.0,6.3333335,89.0,5.0,50.0,14.829264,61.21821,0.0,528.6327,0.0,0.0,False,False,02-08 18:10,0.0,0.0
2.0,8.0,18.0,6.0,90.0,5.0,50.0,14.48548,61.210567,0.0,523.5834,0.0,0.0,False,False,02-08 18:20,0.0,0.0
2.0,8.0,18.0,5.6666665,91.0,5.0,50.0,14.176438,60.60081,0.0,502.1147,0.0,0.0,False,False,02-08 18:30,0.0,0.0
2.0,8.0,18.0,5.3333335,92.0,5.0,50.0,13.945127,60.1639,0.0,485.1165,0.0,0.0,False,False,02-08 18:40,0.0,0.0
2.0,8.0,18.0,5.0,93.0,5.0,50.0,13.676642,59.62323,0.0,468.29373,0.0,0.0,False,False,02-08 18:50,0.0,0.0
2.0,8.0,19.0,5.1666665,90.0,5.0,50.0,13.476682,58.949158,0.0,455.8929,0.0,0.0,False,False,02-08 19:00,0.0,0.0
2.0,8.0,19.0,5.3333335,87.0,5.0,50.0,13.336042,58.110043,0.0,446.33795,0.0,0.0,False,False,02-08 19:10,0.0,0.0
2.0,8.0,19.0,5.5,84.0,5.0,50.0,13.2308655,57.16077,0.0,438.5841,0.0,0.0,False,False,02-08 19:20,0.0,0.0
2.0,8.0,19.0,5.6666665,81.0,5.0,50.0,13.146455,56.142063,0.0,432.12006,0.0,0.0,False,False,02-08 19:30,0.0,0.0
2.0,8.0,19.0,5.8333335,78.0,5.0,50.0,13.0778885,55.06627,0.0,426.7026,0.0,0.0,False,False,02-08 19:40,0.0,0.0
2.0,8.0,19.0,6.0,75.0,5.0,50.0,13.023633,53.93528,0.0,422.17828,0.0,0.0,False,False,02-08 19:50,0.0,0.0
2.0,8.0,20.0,5.8333335,77.0,5.0,50.0,12.951457,53.037773,0.0,418.4141,0.0,0.0,False,False,02-08 20:00,0.0,0.0
2.0,8.0,20.0,5.6666665,79.0,5.0,50.0,12.860811,52.472298,0.0,415.2886,0.0,0.0,False,False,02-08 20:10,0.0,0.0
2.0,8.0,20.0,5.5,81.0,5.0,50.0,12.763304,52.194756,0.0,412.6947,0.0,0.0,False,False,02-08 20:20,0.0,0.0
2.0,8.0,20.0,5.3333335,83.0,5.0,50.0,12.665785,52.140194,0.0,410.54153,0.0,0.0,False,False,02-08 20:30,0.0,0.0
2.0,8.0,20.0,5.1666665,85.0,5.0,50.0,12.569457,52.259872,0.0,408.75366,0.0,0.0,False,False,02-08 20:40,0.0,0.0
2.0,8.0,20.0,5.0,87.0,5.0,50.0,12.473736,52.519684,0.0,407.26883,0.0,0.0,False,False,02-08 20:50,0.0,0.0
2.0,8.0,21.0,5.1666665,85.0,5.0,50.0,12.408008,52.687717,0.0,406.03613,0.0,0.0,False,False,02-08 21:00,0.0,0.0
2.0,8.0,21.0,5.3333335,83.0,5.0,50.0,12.371101,52.680866,0.0,405.01303,0.0,0.0,False,False,02-08 21:10,0.0,0.0
2.0,8.0,21.0,5.5,81.0,5.0,50.0,12.350501,52.5253,0.0,404.16385,0.0,0.0,False,False,02-08 21:20,0.0,0.0
2.0,8.0,21.0,5.6666665,79.0,5.0,50.0,12.338939,52.25573,0.0,403.45892,0.0,0.0,False,False,02-08 21:30,0.0,0.0
2.0,8.0,21.0,5.8333335,77.0,5.0,50.0,12.151701,52.520966,0.0,402.87384,0.0,0.0,False,False,02-08 21:40,0.0,0.0
2.0,8.0,21.0,6.0,75.0,5.0,50.0,11.970014,52.707058,0.0,402.38824,0.0,0.0,False,False,02-08 21:50,0.0,0.0
2.0,8.0,22.0,5.6666665,77.0,5.0,50.0,11.829214,52.773598,0.0,401.9848,0.0,0.0,False,False,02-08 22:00,0.0,0.0
2.0,8.0,22.0,5.3333335,79.0,5.0,50.0,11.87768,52.260746,0.0,401.6493,0.0,0.0,False,False,02-08 22:10,0.0,0.0
2.0,8.0,22.0,5.0,81.0,5.0,50.0,11.919432,51.853786,0.0,401.37018,0.0,0.0,False,False,02-08 22:20,0.0,0.0
2.0,8.0,22.0,4.6666665,83.0,5.0,50.0,11.883461,51.775883,0.0,401.138,0.0,0.0,False,False,02-08 22:30,0.0,0.0
2.0,8.0,22.0,4.3333335,85.0,5.0,50.0,11.7992525,51.90613,0.0,400.94498,0.0,0.0,False,False,02-08 22:40,0.0,0.0
2.0,8.0,22.0,4.0,87.0,5.0,50.0,11.701058,52.11352,0.0,400.78458,0.0,0.0,False,False,02-08 22:50,0.0,0.0
2.0,8.0,23.0,3.8333333,88.0,5.0,50.0,11.616123,52.29599,0.0,400.6513,0.0,0.0,False,False,02-08 23:00,0.0,0.0
