months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,7.0,23.0,6.3333335,100.0,5.0,50.0,15.831422,58.264553,0.0,529.31573,0.0,0.0,False,False,02-07 23:30,0.0,0.0
2.0,7.0,23.0,6.1666665,100.0,5.0,50.0,15.361998,59.45388,0.0,520.7723,0.0,0.0,False,False,02-07 23:40,0.0,0.0
2.0,7.0,23.0,6.0,100.0,5.0,50.0,15.001327,60.245102,0.0,514.74854,0.0,0.0,False,False,02-07 23:50,0.0,0.0
2.0,8.0,0.0,6.1666665,100.0,5.0,50.0,14.65019,60.737473,0.0,494.8094,0.0,0.0,False,False,02-08 00:00,0.0,0.0
2.0,8.0,0.0,6.3333335,100.0,5.0,50.0,14.445599,60.98713,0.0,480.043,0.0,0.0,False,False,02-08 00:10,0.0,0.0
2.0,8.0,0.0,6.5,100.0,5.0,50.0,14.26072,61.2267,0.0,464.72702,0.0,0.0,False,False,02-08 00:20,0.0,0.0
2.0,8.0,0.0,6.6666665,100.0,5.0,50.0,14.117584,61.540085,0.0,453.1353,0.0,0.0,False,False,02-08 00:30,0.0,0.0
2.0,8.0,0.0,6.8333335,100.0,5.0,50.0,13.996825,61.94773,0.0,444.07117,0.0,0.0,False,False,02-08 00:40,0.0,0.0
2.0,8.0,0.0,7.0,100.0,5.0,50.0,13.89559,62.418396,0.0,436.69113,0.0,0.0,False,False,02-08 00:50,0.0,0.0
2.0,8.0,1.0,7.0,98.833336,5.0,50.0,13.798472,62.852352,0.0,430.54684,0.0,0.0,False,False,02-08 01:00,0.0,0.0
2.0,8.0,1.0,7.0,97.666664,5.0,50.0,13.704033,63.169407,0.0,425.40445,0.0,0.0,False,False,02-08 01:10,0.0,0.0
2.0,8.0,1.0,7.0,96.5,5.0,50.0,13.616046,63.339703,0.0,421.11053,0.0,0.0,False,False,02-08 01:20,0.0,0.0
2.0,8.0,1.0,7.0,95.333336,5.0,50.0,13.53633,63.371887,0.0,417.53677,0.0,0.0,False,False,02-08 01:30,0.0,0.0
2.0,8.0,1.0,7.0,94.166664,5.0,50.0,13.464238,63.28927,0.0,414.56805,0.0,0.0,False,False,02-08 01:40,0.0,0.0
2.0,8.0,1.0,7.0,93.0,5.0,50.0,13.398539,63.11332,0.0,412.1032,0.0,0.0,False,False,02-08 01:50,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,13.334937,62.953075,0.0,410.05655,0.0,0.0,False,False,02-08 02:00,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,13.272931,62.843334,0.0,408.35663,0.0,0.0,False,False,02-08 02:10,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,13.213622,62.78614,0.0,406.9445,0.0,0.0,False,False,02-08 02:20,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,13.157626,62.769936,0.0,405.77118,0.0,0.0,False,False,02-08 02:30,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,13.104885,62.78375,0.0,404.7963,0.0,0.0,False,False,02-08 02:40,0.0,0.0
2.0,8.0,2.0,7.0,93.0,5.0,50.0,13.055122,62.81983,0.0,403.98624,0.0,0.0,False,False,02-08 02:50,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,13.012645,62.844658,0.0,403.3131,0.0,0.0,False,False,02-08 03:00,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,12.977949,62.86225,0.0,402.7537,0.0,0.0,False,False,02-08 03:10,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,12.948818,62.8779,0.0,402.28882,0.0,0.0,False,False,02-08 03:20,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,12.923586,62.89504,0.0,401.90247,0.0,0.0,False,False,02-08 03:30,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,12.749188,63.5448,0.0,401.58142,0.0,0.0,False,False,02-08 03:40,0.0,0.0
2.0,8.0,3.0,7.0,93.0,5.0,50.0,12.57997,64.192856,0.0,401.31467,0.0,0.0,False,False,02-08 03:50,0.0,0.0
2.0,8.0,4.0,6.8333335,94.166664,5.0,50.0,12.461595,64.658325,0.0,401.093,0.0,0.0,False,False,02-08 04:00,0.0,0.0
2.0,8.0,4.0,6.6666665,95.333336,5.0,50.0,12.508817,64.437775,0.0,400.90863,0.0,0.0,False,False,02-08 04:10,0.0,0.0
2.0,8.0,4.0,6.5,96.5,5.0,50.0,12.556319,64.22893,0.0,400.75525,0.0,0.0,False,False,02-08 04:20,0.0,0.0
2.0,8.0,4.0,6.3333335,97.666664,5.0,50.0,12.542843,64.28597,0.0,400.6277,0.0,0.0,False,False,02-08 04:30,0.0,0.0
2.0,8.0,4.0,6.1666665,98.833336,5.0,50.0,12.491356,64.508896,0.0,400.5216,0.0,0.0,False,False,02-08 04:40,0.0,0.0
2.0,8.0,4.0,6.0,100.0,5.0,50.0,12.429424,64.77944,0.0,400.43344,0.0,0.0,False,False,02-08 04:50,0.0,0.0
2.0,8.0,5.0,6.0,98.833336,5.0,50.0,12.380766,64.9148,0.0,400.36014,0.0,0.0,False,False,02-08 05:00,0.0,0.0
2.0,8.0,5.0,6.0,97.666664,5.0,50.0,12.343868,64.89662,0.0,400.29926,0.0,0.0,False,False,02-08 05:10,0.0,0.0
2.0,8.0,5.0,6.0,96.5,5.0,50.0,12.311185,64.757706,0.0,400.24866,0.0,0.0,False,False,02-08 05:20,0.0,0.0
2.0,8.0,5.0,6.0,95.333336,5.0,50.0,12.279167,64.52852,0.0,400.20663,0.0,0.0,False,False,02-08 05:30,0.0,0.0
2.0,8.0,5.0,6.0,94.166664,5.0,50.0,12.247598,64.22646,0.0,400.1717,0.0,0.0,False,False,02-08 05:40,0.0,0.0
2.0,8.0,5.0,6.0,93.0,5.0,50.0,12.216971,63.862656,0.0,400.14267,0.0,0.0,False,False,02-08 05:50,0.0,0.0
2.0,8.0,6.0,6.0,94.166664,5.0,50.0,12.648579,61.958977,0.4,407.2498,0.0,0.0,True,False,02-08 06:00,0.0,0.0
2.0,8.0,6.0,6.0,95.333336,21.0,23.0,12.775424,61.44178,0.4,412.77554,0.0,11564.521,True,False,02-08 06:10,0.0,1.0
2.0,8.0,6.0,6.0,96.5,21.0,23.0,18.612837,42.3377,0.4,421.06296,0.0,735942.44,True,False,02-08 06:20,0.0,1.0
2.0,8.0,6.0,6.0,97.666664,21.0,23.0,19.540928,40.077732,0.4,424.49988,0.0,846801.6,True,False,02-08 06:30,0.0,1.0
2.0,8.0,6.0,6.0,98.833336,21.0,23.0,20.999973,36.70167,0.4,428.90744,0.0,639358.44,False,False,02-08 06:40,0.0,1.0
2.0,8.0,6.0,6.0,100.0,21.0,23.0,20.999435,36.81771,0.4,430.216,0.0,478157.5,False,False,02-08 06:50,0.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,21.000048,36.945408,0.4,433.7708,0.0,447299.72,False,False,02-08 07:00,0.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,21.000093,37.136093,0.4,440.40405,0.0,421803.1,False,False,02-08 07:10,0.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,21.00013,37.320526,0.4,447.15494,0.0,395807.06,False,False,02-08 07:20,0.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,21.000122,37.49566,0.4,453.63312,0.0,381111.28,False,False,02-08 07:30,0.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,21.000113,37.662525,0.4,459.7911,0.0,370330.22,False,False,02-08 07:40,0.0,1.0
2.0,8.0,7.0,6.0,100.0,21.0,23.0,21.000105,37.822422,0.4,465.67206,0.0,362151.9,False,False,02-08 07:50,0.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,21.000086,38.257957,1.6,485.8353,0.0,305662.06,False,False,02-08 08:00,0.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,21.00022,38.841892,1.6,513.5768,0.0,299506.12,False,False,02-08 08:10,0.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,21.000296,39.450626,1.6,542.6388,0.0,294439.53,False,False,02-08 08:20,0.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,20.864527,40.264565,1.6,570.56287,0.0,318394.72,False,False,02-08 08:30,0.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,20.993778,40.438354,1.6,596.9934,0.0,301589.5,False,False,02-08 08:40,0.0,1.0
2.0,8.0,8.0,6.0,100.0,21.0,23.0,20.999897,40.93689,1.6,622.16174,0.0,268896.12,False,False,02-08 08:50,0.0,1.0
2.0,8.0,9.0,6.1666665,100.0,21.0,23.0,21.000223,41.464657,1.6,646.2875,0.0,270934.94,False,False,02-08 09:00,0.0,1.0
2.0,8.0,9.0,6.3333335,100.0,21.0,23.0,21.000235,41.992317,1.6,669.4812,0.0,260957.98,False,False,02-08 09:10,0.0,1.0
2.0,8.0,9.0,6.5,100.0,21.0,23.0,21.000229,42.516304,1.6,691.7917,0.0,253337.88,False,False,02-08 09:20,0.0,1.0
2.0,8.0,9.0,6.6666665,100.0,21.0,23.0,21.000223,43.036636,1.6,713.2495,0.0,248996.23,False,False,02-08 09:30,0.0,1.0
2.0,8.0,9.0,6.8333335,100.0,21.0,23.0,21.000217,43.55399,1.6,733.8839,0.0,244863.03,False,False,02-08 09:40,0.0,1.0
2.0,8.0,9.0,7.0,100.0,21.0,23.0,21.000214,44.068905,1.6,753.72595,0.0,241091.17,False,False,02-08 09:50,0.0,1.0
2.0,8.0,10.0,7.1666665,98.833336,21.0,23.0,21.00021,44.563686,1.6,772.8056,0.0,237867.97,False,False,02-08 10:00,0.0,1.0
2.0,8.0,10.0,7.3333335,97.666664,21.0,23.0,21.000202,45.03992,1.6,791.1527,0.0,234862.67,False,False,02-08 10:10,0.0,1.0
2.0,8.0,10.0,7.5,96.5,21.0,23.0,21.000193,45.49636,1.6,808.7963,0.0,232905.48,False,True,02-08 10:20,0.0,1.0
2.0,8.0,10.0,7.6666665,95.333336,21.0,23.0,21.000444,44.360394,1.6,709.11,27000.0,657093.7,False,False,02-08 10:30,1.0,1.0
2.0,8.0,10.0,7.8333335,94.166664,21.0,23.0,20.125448,44.96742,1.6,574.7842,3857.1428,846901.5,False,False,02-08 10:40,1.0,1.0
2.0,8.0,10.0,8.0,93.0,21.0,23.0,21.000023,43.627945,1.6,664.49786,0.0,282563.34,False,False,02-08 10:50,0.0,1.0
2.0,8.0,11.0,8.0,94.166664,21.0,23.0,21.000038,44.003994,1.6,693.8238,0.0,160748.64,False,False,02-08 11:00,0.0,1.0
2.0,8.0,11.0,8.0,95.333336,21.0,23.0,21.000149,44.62216,1.6,724.9637,0.0,237441.3,False,False,02-08 11:10,0.0,1.0
2.0,8.0,11.0,8.0,96.5,21.0,23.0,21.000229,45.185143,1.6,748.0461,0.0,219542.72,False,False,02-08 11:20,0.0,1.0
2.0,8.0,11.0,8.0,97.666664,21.0,23.0,21.000214,45.710545,1.6,767.41223,0.0,218531.11,False,False,02-08 11:30,0.0,1.0
2.0,8.0,11.0,8.0,98.833336,21.0,23.0,21.0002,46.222973,1.6,785.545,0.0,219023.03,False,False,02-08 11:40,0.0,1.0
2.0,8.0,11.0,8.0,100.0,21.0,23.0,21.000195,46.73384,1.6,803.16785,0.0,219713.02,False,True,02-08 11:50,0.0,1.0
2.0,8.0,12.0,8.166667,98.833336,21.0,23.0,21.000475,46.10534,1.6,705.33057,27000.0,631132.56,False,False,02-08 12:00,1.0,1.0
2.0,8.0,12.0,8.333333,97.666664,21.0,23.0,20.998352,44.9993,1.6,572.87415,3857.1428,698153.9,False,False,02-08 12:10,1.0,1.0
2.0,8.0,12.0,8.5,96.5,21.0,23.0,20.999868,45.427456,1.6,611.0808,0.0,250453.92,False,False,02-08 12:20,0.0,1.0
2.0,8.0,12.0,8.666667,95.333336,21.0,23.0,21.000135,45.860733,1.6,627.5709,0.0,199403.55,False,False,02-08 12:30,0.0,1.0
2.0,8.0,12.0,8.833333,94.166664,21.0,23.0,21.000162,46.416325,1.6,653.9072,0.0,216807.03,False,False,02-08 12:40,0.0,1.0
2.0,8.0,12.0,9.0,93.0,21.0,23.0,21.0002,46.957024,1.6,679.6012,0.0,210228.14,False,False,02-08 12:50,0.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,21.000195,47.465412,1.6,702.77625,0.0,208512.11,False,False,02-08 13:00,0.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,21.00018,47.942116,1.6,724.1165,0.0,206770.27,False,False,02-08 13:10,0.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,21.000168,48.396618,1.6,744.34686,0.0,204983.25,False,False,02-08 13:20,0.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,21.000158,48.83341,1.6,763.78864,0.0,204238.81,False,False,02-08 13:30,0.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,21.000153,49.253876,1.6,782.52374,0.0,203985.66,False,False,02-08 13:40,0.0,1.0
2.0,8.0,13.0,9.0,93.0,21.0,23.0,21.000147,49.658466,1.6,800.56274,0.0,204061.88,False,True,02-08 13:50,0.0,1.0
2.0,8.0,14.0,8.666667,94.166664,21.0,23.0,21.000383,47.761936,0.4,693.1479,27000.0,648704.0,False,False,02-08 14:00,1.0,1.0
2.0,8.0,14.0,8.333333,95.333336,21.0,23.0,20.999216,46.60162,0.4,628.30585,0.0,260420.45,False,False,02-08 14:10,0.0,1.0
2.0,8.0,14.0,8.0,96.5,21.0,23.0,20.99946,46.230747,0.4,608.8259,0.0,264703.88,False,False,02-08 14:20,0.0,1.0
2.0,8.0,14.0,7.6666665,97.666664,21.0,23.0,20.999815,46.184772,0.4,608.3651,0.0,265339.97,False,False,02-08 14:30,0.0,1.0
2.0,8.0,14.0,7.3333335,98.833336,21.0,23.0,20.999975,46.185123,0.4,611.2994,0.0,263864.9,False,False,02-08 14:40,0.0,1.0
2.0,8.0,14.0,7.0,100.0,21.0,23.0,21.000002,46.149036,0.4,613.0191,0.0,261552.73,False,False,02-08 14:50,0.0,1.0
2.0,8.0,15.0,7.1666665,100.0,21.0,23.0,20.999989,46.10415,0.4,613.4805,0.0,257090.6,False,False,02-08 15:00,0.0,1.0
2.0,8.0,15.0,7.3333335,100.0,21.0,23.0,20.99998,46.067596,0.4,613.4249,0.0,250644.03,False,False,02-08 15:10,0.0,1.0
2.0,8.0,15.0,7.5,100.0,21.0,23.0,20.999985,46.050022,0.4,613.2859,0.0,243864.88,False,False,02-08 15:20,0.0,1.0
2.0,8.0,15.0,7.6666665,100.0,21.0,23.0,20.999992,46.05307,0.4,613.1895,0.0,240097.17,False,False,02-08 15:30,0.0,1.0
2.0,8.0,15.0,7.8333335,100.0,21.0,23.0,21.0,46.07559,0.4,613.136,0.0,237332.16,False,False,02-08 15:40,0.0,1.0
2.0,8.0,15.0,8.0,100.0,21.0,23.0,21.00001,46.116318,0.4,613.1043,0.0,235028.95,False,False,02-08 15:50,0.0,1.0
2.0,8.0,16.0,8.0,98.833336,21.0,23.0,21.000015,46.166798,0.4,613.07794,0.0,233271.31,False,False,02-08 16:00,0.0,1.0
2.0,8.0,16.0,8.0,97.666664,21.0,23.0,21.000013,46.19863,0.4,613.05115,0.0,231533.78,False,False,02-08 16:10,0.0,1.0
2.0,8.0,16.0,8.0,96.5,21.0,23.0,21.000008,46.208755,0.4,613.02313,0.0,229655.9,False,False,02-08 16:20,0.0,1.0
2.0,8.0,16.0,8.0,95.333336,21.0,23.0,20.999998,46.198017,0.4,612.99457,0.0,230276.52,False,False,02-08 16:30,0.0,1.0
2.0,8.0,16.0,8.0,94.166664,21.0,23.0,20.99999,46.167854,0.4,612.966,0.0,233306.02,False,False,02-08 16:40,0.0,1.0
2.0,8.0,16.0,8.0,93.0,21.0,23.0,20.99998,46.119377,0.4,612.9376,0.0,238538.97,False,False,02-08 16:50,0.0,1.0
2.0,8.0,17.0,7.8333335,92.0,21.0,23.0,20.999971,45.94145,0.0,608.0674,0.0,260487.25,False,False,02-08 17:00,0.0,1.0
2.0,8.0,17.0,7.6666665,91.0,5.0,50.0,18.347256,53.7814,0.0,599.6219,0.0,0.0,False,False,02-08 17:10,0.0,0.0
2.0,8.0,17.0,7.5,90.0,5.0,50.0,17.244486,57.194626,0.0,590.4404,0.0,0.0,False,False,02-08 17:20,0.0,0.0
2.0,8.0,17.0,7.3333335,89.0,5.0,50.0,16.807201,58.50256,0.0,588.272,0.0,0.0,False,False,02-08 17:30,0.0,0.0
2.0,8.0,17.0,7.1666665,88.0,5.0,50.0,16.46555,59.47004,0.0,586.4922,0.0,0.0,False,False,02-08 17:40,0.0,0.0
2.0,8.0,17.0,7.0,87.0,5.0,50.0,16.154144,60.076653,0.0,577.9425,0.0,0.0,False,False,02-08 17:50,0.0,0.0
2.0,8.0,18.0,6.6666665,88.0,5.0,50.0,15.313839,61.482574,0.0,555.6308,0.0,0.0,False,False,02-08 18:00,0.0,0.0
2.0,8.0,18.0,6.3333335,89.0,5.0,50.0,14.829264,61.21821,0.0,528.6327,0.0,0.0,False,False,02-08 18:10,0.0,0.0
2.0,8.0,18.0,6.0,90.0,5.0,50.0,14.48548,61.210567,0.0,523.5834,0.0,0.0,False,False,02-08 18:20,0.0,0.0
2.0,8.0,18.0,5.6666665,91.0,5.0,50.0,14.176438,60.60081,0.0,502.1147,0.0,0.0,False,False,02-08 18:30,0.0,0.0
2.0,8.0,18.0,5.3333335,92.0,5.0,50.0,13.945127,60.1639,0.0,485.1165,0.0,0.0,False,False,02-08 18:40,0.0,0.0
2.0,8.0,18.0,5.0,93.0,5.0,50.0,13.676642,59.62323,0.0,468.29373,0.0,0.0,False,False,02-08 18:50,0.0,0.0
2.0,8.0,19.0,5.1666665,90.0,5.0,50.0,13.476682,58.949158,0.0,455.8929,0.0,0.0,False,False,02-08 19:00,0.0,0.0
2.0,8.0,19.0,5.3333335,87.0,5.0,50.0,13.336042,58.110043,0.0,446.33795,0.0,0.0,False,False,02-08 19:10,0.0,0.0
2.0,8.0,19.0,5.5,84.0,5.0,50.0,13.2308655,57.16077,0.0,438.5841,0.0,0.0,False,False,02-08 19:20,0.0,0.0
2.0,8.0,19.0,5.6666665,81.0,5.0,50.0,13.146455,56.142063,0.0,432.12006,0.0,0.0,False,False,02-08 19:30,0.0,0.0
2.0,8.0,19.0,5.8333335,78.0,5.0,50.0,13.0778885,55.06627,0.0,426.7026,0.0,0.0,False,False,02-08 19:40,0.0,0.0
2.0,8.0,19.0,6.0,75.0,5.0,50.0,13.023633,53.93528,0.0,422.17828,0.0,0.0,False,False,02-08 19:50,0.0,0.0
2.0,8.0,20.0,5.8333335,77.0,5.0,50.0,12.951457,53.037773,0.0,418.4141,0.0,0.0,False,False,02-08 20:00,0.0,0.0
2.0,8.0,20.0,5.6666665,79.0,5.0,50.0,12.860811,52.472298,0.0,415.2886,0.0,0.0,False,False,02-08 20:10,0.0,0.0
2.0,8.0,20.0,5.5,81.0,5.0,50.0,12.763304,52.194756,0.0,412.6947,0.0,0.0,False,False,02-08 20:20,0.0,0.0
2.0,8.0,20.0,5.3333335,83.0,5.0,50.0,12.665785,52.140194,0.0,410.54153,0.0,0.0,False,False,02-08 20:30,0.0,0.0
2.0,8.0,20.0,5.1666665,85.0,5.0,50.0,12.569457,52.259872,0.0,408.75366,0.0,0.0,False,False,02-08 20:40,0.0,0.0
2.0,8.0,20.0,5.0,87.0,5.0,50.0,12.473736,52.519684,0.0,407.26883,0.0,0.0,False,False,02-08 20:50,0.0,0.0
2.0,8.0,21.0,5.1666665,85.0,5.0,50.0,12.408008,52.687717,0.0,406.03613,0.0,0.0,False,False,02-08 21:00,0.0,0.0
2.0,8.0,21.0,5.3333335,83.0,5.0,50.0,12.371101,52.680866,0.0,405.01303,0.0,0.0,False,False,02-08 21:10,0.0,0.0
2.0,8.0,21.0,5.5,81.0,5.0,50.0,12.350501,52.5253,0.0,404.16385,0.0,0.0,False,False,02-08 21:20,0.0,0.0
2.0,8.0,21.0,5.6666665,79.0,5.0,50.0,12.338939,52.25573,0.0,403.45892,0.0,0.0,False,False,02-08 21:30,0.0,0.0
2.0,8.0,21.0,5.8333335,77.0,5.0,50.0,12.151701,52.520966,0.0,402.87384,0.0,0.0,False,False,02-08 21:40,0.0,0.0
2.0,8.0,21.0,6.0,75.0,5.0,50.0,11.970014,52.707058,0.0,402.38824,0.0,0.0,False,False,02-08 21:50,0.0,0.0
2.0,8.0,22.0,5.6666665,77.0,5.0,50.0,11.829214,52.773598,0.0,401.9848,0.0,0.0,False,False,02-08 22:00,0.0,0.0
2.0,8.0,22.0,5.3333335,79.0,5.0,50.0,11.87768,52.260746,0.0,401.6493,0.0,0.0,False,False,02-08 22:10,0.0,0.0
2.0,8.0,22.0,5.0,81.0,5.0,50.0,11.919432,51.853786,0.0,401.37018,0.0,0.0,False,False,02-08 22:20,0.0,0.0
2.0,8.0,22.0,4.6666665,83.0,5.0,50.0,11.883461,51.775883,0.0,401.138,0.0,0.0,False,False,02-08 22:30,0.0,0.0
2.0,8.0,22.0,4.3333335,85.0,5.0,50.0,11.7992525,51.90613,0.0,400.94498,0.0,0.0,False,False,02-08 22:40,0.0,0.0
2.0,8.0,22.0,4.0,87.0,5.0,50.0,11.701058,52.11352,0.0,400.78458,0.0,0.0,False,False,02-08 22:50,0.0,0.0
2.0,8.0,23.0,3.8333333,88.0,5.0,50.0,11.616123,52.29599,0.0,400.6513,0.0,0.0,False,False,02-08 23:00,0.0,0.0
2.0,8.0,23.0,3.6666667,89.0,5.0,50.0,11.543492,52.451385,0.0,400.54065,0.0,0.0,False,False,02-08 23:10,0.0,0.0
2.0,8.0,23.0,3.5,90.0,5.0,50.0,11.474524,52.60594,0.0,400.4488,0.0,0.0,False,False,02-08 23:20,0.0,0.0
2.0,8.0,23.0,3.3333333,91.0,5.0,50.0,11.405233,52.770645,0.0,400.3725,0.0,0.0,False,False,02-08 23:30,0.0,0.0
2.0,8.0,23.0,3.1666667,92.0,5.0,50.0,11.335645,52.94297,0.0,400.30917,0.0,0.0,False,False,02-08 23:40,0.0,0.0
2.0,8.0,23.0,3.0,93.0,5.0,50.0,11.266629,53.117737,0.0,400.25656,0.0,0.0,False,False,02-08 23:50,0.0,0.0
2.0,9.0,0.0,2.8333333,94.166664,5.0,50.0,11.192145,53.33122,0.0,400.21292,0.0,0.0,False,False,02-09 00:00,0.0,0.0
2.0,9.0,0.0,2.6666667,95.333336,5.0,50.0,11.112161,53.577282,0.0,400.1767,0.0,0.0,False,False,02-09 00:10,0.0,0.0
2.0,9.0,0.0,2.5,96.5,5.0,50.0,11.029044,53.84624,0.0,400.1466,0.0,0.0,False,False,02-09 00:20,0.0,0.0
2.0,9.0,0.0,2.3333333,97.666664,5.0,50.0,10.944344,54.12977,0.0,400.12164,0.0,0.0,False,False,02-09 00:30,0.0,0.0
2.0,9.0,0.0,2.1666667,98.833336,5.0,50.0,10.858543,54.42334,0.0,400.10092,0.0,0.0,False,False,02-09 00:40,0.0,0.0
2.0,9.0,0.0,2.0,100.0,5.0,50.0,10.771751,54.724297,0.0,400.08374,0.0,0.0,False,False,02-09 00:50,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,10.702148,54.95764,0.0,400.06946,0.0,0.0,False,False,02-09 01:00,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,10.648643,55.136055,0.0,400.05762,0.0,0.0,False,False,02-09 01:10,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,10.603517,55.28727,0.0,400.04782,0.0,0.0,False,False,02-09 01:20,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,10.562241,55.427345,0.0,400.03967,0.0,0.0,False,False,02-09 01:30,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,10.523698,55.559853,0.0,400.03293,0.0,0.0,False,False,02-09 01:40,0.0,0.0
2.0,9.0,1.0,2.0,100.0,5.0,50.0,10.4878235,55.684563,0.0,400.0273,0.0,0.0,False,False,02-09 01:50,0.0,0.0
2.0,9.0,2.0,1.8333334,100.0,5.0,50.0,10.441617,55.788307,0.0,400.02267,0.0,0.0,False,False,02-09 02:00,0.0,0.0
2.0,9.0,2.0,1.6666666,100.0,5.0,50.0,10.385708,55.838993,0.0,400.0188,0.0,0.0,False,False,02-09 02:10,0.0,0.0
2.0,9.0,2.0,1.5,100.0,5.0,50.0,10.32562,55.81725,0.0,400.0156,0.0,0.0,False,False,02-09 02:20,0.0,0.0
2.0,9.0,2.0,1.3333334,100.0,5.0,50.0,10.264643,55.724648,0.0,400.01294,0.0,0.0,False,False,02-09 02:30,0.0,0.0
2.0,9.0,2.0,1.1666666,100.0,5.0,50.0,10.203586,55.57297,0.0,400.01074,0.0,0.0,False,False,02-09 02:40,0.0,0.0
2.0,9.0,2.0,1.0,100.0,5.0,50.0,10.142468,55.37405,0.0,400.0089,0.0,0.0,False,False,02-09 02:50,0.0,0.0
2.0,9.0,3.0,1.1666666,100.0,5.0,50.0,10.108167,55.156296,0.0,400.0074,0.0,0.0,False,False,02-09 03:00,0.0,0.0
2.0,9.0,3.0,1.3333334,100.0,5.0,50.0,10.099797,54.989357,0.0,400.00613,0.0,0.0,False,False,02-09 03:10,0.0,0.0
2.0,9.0,3.0,1.5,100.0,5.0,50.0,9.944423,55.516853,0.0,400.00507,0.0,0.0,False,False,02-09 03:20,0.0,0.0
2.0,9.0,3.0,1.6666666,100.0,5.0,50.0,9.801948,56.132385,0.0,400.0042,0.0,0.0,False,False,02-09 03:30,0.0,0.0
2.0,9.0,3.0,1.8333334,100.0,5.0,50.0,9.734795,56.574955,0.0,400.0035,0.0,0.0,False,False,02-09 03:40,0.0,0.0
2.0,9.0,3.0,2.0,100.0,5.0,50.0,9.716423,56.920197,0.0,400.0029,0.0,0.0,False,False,02-09 03:50,0.0,0.0
2.0,9.0,4.0,2.1666667,98.833336,5.0,50.0,9.710397,57.226406,0.0,400.0024,0.0,0.0,False,False,02-09 04:00,0.0,0.0
2.0,9.0,4.0,2.3333333,97.666664,5.0,50.0,9.705681,57.491844,0.0,400.002,0.0,0.0,False,False,02-09 04:10,0.0,0.0
2.0,9.0,4.0,2.5,96.5,5.0,50.0,9.704154,57.699383,0.0,400.00165,0.0,0.0,False,False,02-09 04:20,0.0,0.0
2.0,9.0,4.0,2.6666667,95.333336,5.0,50.0,9.858225,57.26508,0.0,400.00137,0.0,0.0,False,False,02-09 04:30,0.0,0.0
2.0,9.0,4.0,2.8333333,94.166664,5.0,50.0,10.017311,56.78254,0.0,400.00116,0.0,0.0,False,False,02-09 04:40,0.0,0.0
2.0,9.0,4.0,3.0,93.0,5.0,50.0,10.120156,56.48982,0.0,400.00095,0.0,0.0,False,False,02-09 04:50,0.0,0.0
2.0,9.0,5.0,2.8333333,94.166664,5.0,50.0,10.152547,56.44851,0.0,400.0008,0.0,0.0,False,False,02-09 05:00,0.0,0.0
2.0,9.0,5.0,2.6666667,95.333336,5.0,50.0,10.142612,56.557507,0.0,400.00067,0.0,0.0,False,False,02-09 05:10,0.0,0.0
2.0,9.0,5.0,2.5,96.5,5.0,50.0,10.11453,56.727585,0.0,400.00055,0.0,0.0,False,False,02-09 05:20,0.0,0.0
2.0,9.0,5.0,2.3333333,97.666664,5.0,50.0,10.076991,56.926064,0.0,400.00046,0.0,0.0,False,False,02-09 05:30,0.0,0.0
2.0,9.0,5.0,2.1666667,98.833336,5.0,50.0,10.031315,57.14778,0.0,400.00037,0.0,0.0,False,False,02-09 05:40,0.0,0.0
2.0,9.0,5.0,2.0,100.0,5.0,50.0,9.977985,57.39091,0.0,400.0003,0.0,0.0,False,False,02-09 05:50,0.0,0.0
2.0,9.0,6.0,2.1666667,98.833336,5.0,50.0,9.957022,57.503815,0.0,400.00024,0.0,0.0,False,False,02-09 06:00,0.0,0.0
2.0,9.0,6.0,2.3333333,97.666664,5.0,50.0,9.968231,57.48768,0.0,400.0002,0.0,0.0,False,False,02-09 06:10,0.0,0.0
2.0,9.0,6.0,2.5,96.5,5.0,50.0,9.996024,57.402523,0.0,400.00018,0.0,0.0,False,False,02-09 06:20,0.0,0.0
2.0,9.0,6.0,2.6666667,95.333336,5.0,50.0,10.0309,57.28453,0.0,400.00015,0.0,0.0,False,False,02-09 06:30,0.0,0.0
2.0,9.0,6.0,2.8333333,94.166664,5.0,50.0,10.070542,57.14211,0.0,400.00012,0.0,0.0,False,False,02-09 06:40,0.0,0.0
2.0,9.0,6.0,3.0,93.0,5.0,50.0,10.115059,56.974464,0.0,400.0001,0.0,0.0,False,False,02-09 06:50,0.0,0.0
2.0,9.0,7.0,2.8333333,94.166664,5.0,50.0,10.1266165,56.932983,0.0,400.0001,0.0,0.0,False,False,02-09 07:00,0.0,0.0
2.0,9.0,7.0,2.6666667,95.333336,5.0,50.0,10.105984,57.01777,0.0,400.00006,0.0,0.0,False,False,02-09 07:10,0.0,0.0
2.0,9.0,7.0,2.5,96.5,5.0,50.0,10.068596,57.16987,0.0,400.00006,0.0,0.0,False,False,02-09 07:20,0.0,0.0
2.0,9.0,7.0,2.3333333,97.666664,5.0,50.0,10.027422,57.338093,0.0,400.00006,0.0,0.0,False,False,02-09 07:30,0.0,0.0
2.0,9.0,7.0,2.1666667,98.833336,5.0,50.0,9.994373,57.47468,0.0,400.00003,0.0,0.0,False,False,02-09 07:40,0.0,0.0
2.0,9.0,7.0,2.0,100.0,5.0,50.0,9.9660425,57.590954,0.0,400.00003,0.0,0.0,False,False,02-09 07:50,0.0,0.0
2.0,9.0,8.0,2.3333333,98.833336,5.0,50.0,9.985807,57.592907,0.0,400.00003,0.0,0.0,False,False,02-09 08:00,0.0,0.0
2.0,9.0,8.0,2.6666667,97.666664,5.0,50.0,10.04824,57.522778,0.0,400.00003,0.0,0.0,False,False,02-09 08:10,0.0,0.0
2.0,9.0,8.0,3.0,96.5,5.0,50.0,10.132647,57.458206,0.0,400.00003,0.0,0.0,False,False,02-09 08:20,0.0,0.0
2.0,9.0,8.0,3.3333333,95.333336,5.0,50.0,10.272716,57.254375,0.0,400.00003,0.0,0.0,False,False,02-09 08:30,0.0,0.0
2.0,9.0,8.0,3.6666667,94.166664,5.0,50.0,10.468466,56.89677,0.0,400.0,0.0,0.0,False,False,02-09 08:40,0.0,0.0
2.0,9.0,8.0,4.0,93.0,5.0,50.0,10.702801,56.4402,0.0,400.0,0.0,0.0,False,False,02-09 08:50,0.0,0.0
2.0,9.0,9.0,4.5,91.0,5.0,50.0,10.95076,55.97589,0.0,400.0,0.0,0.0,False,False,02-09 09:00,0.0,0.0
2.0,9.0,9.0,5.0,89.0,5.0,50.0,11.210599,55.51688,0.0,400.0,0.0,0.0,False,False,02-09 09:10,0.0,0.0
2.0,9.0,9.0,5.5,87.0,5.0,50.0,11.48157,55.05607,0.0,400.0,0.0,0.0,False,False,02-09 09:20,0.0,0.0
2.0,9.0,9.0,6.0,85.0,5.0,50.0,11.735197,54.68474,0.0,400.0,0.0,0.0,False,False,02-09 09:30,0.0,0.0
2.0,9.0,9.0,6.5,83.0,5.0,50.0,11.968784,54.399605,0.0,400.0,0.0,0.0,False,False,02-09 09:40,0.0,0.0
2.0,9.0,9.0,7.0,81.0,5.0,50.0,12.190181,54.161957,0.0,400.0,0.0,0.0,False,False,02-09 09:50,0.0,0.0
2.0,9.0,10.0,7.0,82.0,5.0,50.0,12.355903,54.134377,0.0,400.0,0.0,0.0,False,False,02-09 10:00,0.0,0.0
2.0,9.0,10.0,7.0,83.0,5.0,50.0,12.471614,54.300297,0.0,400.0,0.0,0.0,False,False,02-09 10:10,0.0,0.0
2.0,9.0,10.0,7.0,84.0,5.0,50.0,12.557004,54.589428,0.0,400.0,0.0,0.0,False,False,02-09 10:20,0.0,0.0
2.0,9.0,10.0,7.0,85.0,5.0,50.0,12.594485,55.063572,0.0,400.0,0.0,0.0,False,False,02-09 10:30,0.0,0.0
2.0,9.0,10.0,7.0,86.0,5.0,50.0,12.590673,55.699512,0.0,400.0,0.0,0.0,False,False,02-09 10:40,0.0,0.0
2.0,9.0,10.0,7.0,87.0,5.0,50.0,12.55504,56.46465,0.0,400.0,0.0,0.0,False,False,02-09 10:50,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,12.514355,57.20642,0.0,400.0,0.0,0.0,False,False,02-09 11:00,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,12.469167,57.880943,0.0,400.0,0.0,0.0,False,False,02-09 11:10,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,12.424056,58.47048,0.0,400.0,0.0,0.0,False,False,02-09 11:20,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,12.401658,58.90015,0.0,400.0,0.0,0.0,False,False,02-09 11:30,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,12.402174,59.18158,0.0,400.0,0.0,0.0,False,False,02-09 11:40,0.0,0.0
2.0,9.0,11.0,7.0,87.0,5.0,50.0,12.418923,59.35131,0.0,400.0,0.0,0.0,False,False,02-09 11:50,0.0,0.0
2.0,9.0,12.0,7.0,86.0,5.0,50.0,12.439955,59.391922,0.0,400.0,0.0,0.0,False,False,02-09 12:00,0.0,0.0
2.0,9.0,12.0,7.0,85.0,5.0,50.0,12.461713,59.303764,0.0,400.0,0.0,0.0,False,False,02-09 12:10,0.0,0.0
2.0,9.0,12.0,7.0,84.0,5.0,50.0,12.486646,59.084568,0.0,400.0,0.0,0.0,False,False,02-09 12:20,0.0,0.0
2.0,9.0,12.0,7.0,83.0,5.0,50.0,12.516983,58.745064,0.0,400.0,0.0,0.0,False,False,02-09 12:30,0.0,0.0
2.0,9.0,12.0,7.0,82.0,5.0,50.0,12.552465,58.305992,0.0,400.0,0.0,0.0,False,False,02-09 12:40,0.0,0.0
2.0,9.0,12.0,7.0,81.0,5.0,50.0,12.597191,57.767975,0.0,400.0,0.0,0.0,False,False,02-09 12:50,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,12.647409,57.212433,0.0,400.0,0.0,0.0,False,False,02-09 13:00,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,12.703607,56.687656,0.0,400.0,0.0,0.0,False,False,02-09 13:10,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,12.7724495,56.175274,0.0,400.0,0.0,0.0,False,False,02-09 13:20,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,12.844961,55.700493,0.0,400.0,0.0,0.0,False,False,02-09 13:30,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,12.916912,55.268295,0.0,400.0,0.0,0.0,False,False,02-09 13:40,0.0,0.0
2.0,9.0,13.0,7.0,81.0,5.0,50.0,12.989222,54.866985,0.0,400.0,0.0,0.0,False,False,02-09 13:50,0.0,0.0
2.0,9.0,14.0,7.1666665,80.166664,5.0,50.0,13.07779,54.44761,0.0,400.0,0.0,0.0,False,False,02-09 14:00,0.0,0.0
2.0,9.0,14.0,7.3333335,79.333336,5.0,50.0,13.182201,54.001026,0.0,400.0,0.0,0.0,False,False,02-09 14:10,0.0,0.0
2.0,9.0,14.0,7.5,78.5,5.0,50.0,13.295503,53.548317,0.0,400.0,0.0,0.0,False,False,02-09 14:20,0.0,0.0
2.0,9.0,14.0,7.6666665,77.666664,5.0,50.0,13.410574,53.10997,0.0,400.0,0.0,0.0,False,False,02-09 14:30,0.0,0.0
2.0,9.0,14.0,7.8333335,76.833336,5.0,50.0,13.525327,52.688854,0.0,400.0,0.0,0.0,False,False,02-09 14:40,0.0,0.0
2.0,9.0,14.0,8.0,76.0,5.0,50.0,13.639836,52.281048,0.0,400.0,0.0,0.0,False,False,02-09 14:50,0.0,0.0
2.0,9.0,15.0,8.0,75.166664,5.0,50.0,13.738248,51.883472,0.0,400.0,0.0,0.0,False,False,02-09 15:00,0.0,0.0
2.0,9.0,15.0,8.0,74.333336,5.0,50.0,13.82084,51.467167,0.0,400.0,0.0,0.0,False,False,02-09 15:10,0.0,0.0
2.0,9.0,15.0,8.0,73.5,5.0,50.0,13.893543,51.01246,0.0,400.0,0.0,0.0,False,False,02-09 15:20,0.0,0.0
2.0,9.0,15.0,8.0,72.666664,5.0,50.0,13.951082,50.548176,0.0,400.0,0.0,0.0,False,False,02-09 15:30,0.0,0.0
2.0,9.0,15.0,8.0,71.833336,5.0,50.0,13.991222,50.093105,0.0,400.0,0.0,0.0,False,False,02-09 15:40,0.0,0.0
2.0,9.0,15.0,8.0,71.0,5.0,50.0,14.018565,49.64103,0.0,400.0,0.0,0.0,False,False,02-09 15:50,0.0,0.0
2.0,9.0,16.0,7.6666665,72.666664,5.0,50.0,14.008945,49.3288,0.0,400.0,0.0,0.0,False,False,02-09 16:00,0.0,0.0
2.0,9.0,16.0,7.3333335,74.333336,5.0,50.0,13.965046,49.174816,0.0,400.0,0.0,0.0,False,False,02-09 16:10,0.0,0.0
2.0,9.0,16.0,7.0,76.0,5.0,50.0,13.898362,49.141693,0.0,400.0,0.0,0.0,False,False,02-09 16:20,0.0,0.0
2.0,9.0,16.0,6.6666665,77.666664,5.0,50.0,13.805643,49.22853,0.0,400.0,0.0,0.0,False,False,02-09 16:30,0.0,0.0
2.0,9.0,16.0,6.3333335,79.333336,5.0,50.0,13.683971,49.4333,0.0,400.0,0.0,0.0,False,False,02-09 16:40,0.0,0.0
2.0,9.0,16.0,6.0,81.0,5.0,50.0,13.531719,49.753265,0.0,400.0,0.0,0.0,False,False,02-09 16:50,0.0,0.0
2.0,9.0,17.0,5.6666665,83.0,5.0,50.0,13.354769,50.18291,0.0,400.0,0.0,0.0,False,False,02-09 17:00,0.0,0.0
2.0,9.0,17.0,5.3333335,85.0,5.0,50.0,13.121575,50.83298,0.0,400.0,0.0,0.0,False,False,02-09 17:10,0.0,0.0
2.0,9.0,17.0,5.0,87.0,5.0,50.0,12.904613,51.462326,0.0,400.0,0.0,0.0,False,False,02-09 17:20,0.0,0.0
2.0,9.0,17.0,4.6666665,89.0,5.0,50.0,12.726195,51.984646,0.0,400.0,0.0,0.0,False,False,02-09 17:30,0.0,0.0
2.0,9.0,17.0,4.3333335,91.0,5.0,50.0,12.572826,52.434036,0.0,400.0,0.0,0.0,False,False,02-09 17:40,0.0,0.0
2.0,9.0,17.0,4.0,93.0,5.0,50.0,12.43058,52.849854,0.0,400.0,0.0,0.0,False,False,02-09 17:50,0.0,0.0
2.0,9.0,18.0,3.8333333,94.166664,5.0,50.0,12.301291,53.233925,0.0,400.0,0.0,0.0,False,False,02-09 18:00,0.0,0.0
2.0,9.0,18.0,3.6666667,95.333336,5.0,50.0,12.183265,53.596138,0.0,400.0,0.0,0.0,False,False,02-09 18:10,0.0,0.0
2.0,9.0,18.0,3.5,96.5,5.0,50.0,12.072801,53.948128,0.0,400.0,0.0,0.0,False,False,02-09 18:20,0.0,0.0
2.0,9.0,18.0,3.3333333,97.666664,5.0,50.0,11.967185,54.295864,0.0,400.0,0.0,0.0,False,False,02-09 18:30,0.0,0.0
2.0,9.0,18.0,3.1666667,98.833336,5.0,50.0,11.865014,54.64065,0.0,400.0,0.0,0.0,False,False,02-09 18:40,0.0,0.0
2.0,9.0,18.0,3.0,100.0,5.0,50.0,11.765493,54.982304,0.0,400.0,0.0,0.0,False,False,02-09 18:50,0.0,0.0
2.0,9.0,19.0,2.8333333,100.0,5.0,50.0,11.6730385,55.2433,0.0,400.0,0.0,0.0,False,False,02-09 19:00,0.0,0.0
2.0,9.0,19.0,2.6666667,100.0,5.0,50.0,11.587064,55.395187,0.0,400.0,0.0,0.0,False,False,02-09 19:10,0.0,0.0
2.0,9.0,19.0,2.5,100.0,5.0,50.0,11.505002,55.447643,0.0,400.0,0.0,0.0,False,False,02-09 19:20,0.0,0.0
2.0,9.0,19.0,2.3333333,100.0,5.0,50.0,11.425118,55.420116,0.0,400.0,0.0,0.0,False,False,02-09 19:30,0.0,0.0
2.0,9.0,19.0,2.1666667,100.0,5.0,50.0,11.346712,55.329376,0.0,400.0,0.0,0.0,False,False,02-09 19:40,0.0,0.0
2.0,9.0,19.0,2.0,100.0,5.0,50.0,11.269495,55.187923,0.0,400.0,0.0,0.0,False,False,02-09 19:50,0.0,0.0
2.0,9.0,20.0,1.6666666,100.0,5.0,50.0,11.180463,54.9939,0.0,400.0,0.0,0.0,False,False,02-09 20:00,0.0,0.0
2.0,9.0,20.0,1.3333334,100.0,5.0,50.0,11.080489,54.72277,0.0,400.0,0.0,0.0,False,False,02-09 20:10,0.0,0.0
2.0,9.0,20.0,1.0,100.0,5.0,50.0,10.97529,54.3609,0.0,400.0,0.0,0.0,False,False,02-09 20:20,0.0,0.0
2.0,9.0,20.0,0.6666667,100.0,5.0,50.0,10.868283,53.91446,0.0,400.0,0.0,0.0,False,False,02-09 20:30,0.0,0.0
2.0,9.0,20.0,0.33333334,100.0,5.0,50.0,10.760391,53.39886,0.0,400.0,0.0,0.0,False,False,02-09 20:40,0.0,0.0
2.0,9.0,20.0,0.0,100.0,5.0,50.0,10.651766,52.828377,0.0,400.0,0.0,0.0,False,False,02-09 20:50,0.0,0.0
2.0,9.0,21.0,0.33333334,100.0,5.0,50.0,10.59513,52.24898,0.0,400.0,0.0,0.0,False,False,02-09 21:00,0.0,0.0
2.0,9.0,21.0,0.6666667,100.0,5.0,50.0,10.587384,51.793953,0.0,400.0,0.0,0.0,False,False,02-09 21:10,0.0,0.0
2.0,9.0,21.0,1.0,100.0,5.0,50.0,10.605808,51.548748,0.0,400.0,0.0,0.0,False,False,02-09 21:20,0.0,0.0
2.0,9.0,21.0,1.3333334,100.0,5.0,50.0,10.636654,51.517773,0.0,400.0,0.0,0.0,False,False,02-09 21:30,0.0,0.0
2.0,9.0,21.0,1.6666666,100.0,5.0,50.0,10.676332,51.665257,0.0,400.0,0.0,0.0,False,False,02-09 21:40,0.0,0.0
2.0,9.0,21.0,2.0,100.0,5.0,50.0,10.724574,51.95348,0.0,400.0,0.0,0.0,False,False,02-09 21:50,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,10.753453,52.329323,0.0,400.0,0.0,0.0,False,False,02-09 22:00,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,10.763779,52.709488,0.0,400.0,0.0,0.0,False,False,02-09 22:10,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,10.766716,53.038795,0.0,400.0,0.0,0.0,False,False,02-09 22:20,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,10.768744,53.305386,0.0,400.0,0.0,0.0,False,False,02-09 22:30,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,10.771194,53.519657,0.0,400.0,0.0,0.0,False,False,02-09 22:40,0.0,0.0
2.0,9.0,22.0,2.0,100.0,5.0,50.0,10.773827,53.694107,0.0,400.0,0.0,0.0,False,False,02-09 22:50,0.0,0.0
2.0,9.0,23.0,2.1666667,100.0,5.0,50.0,10.781408,53.879986,0.0,400.0,0.0,0.0,False,False,02-09 23:00,0.0,0.0
2.0,9.0,23.0,2.3333333,100.0,5.0,50.0,10.793391,54.114426,0.0,400.0,0.0,0.0,False,False,02-09 23:10,0.0,0.0
2.0,9.0,23.0,2.5,100.0,5.0,50.0,10.807712,54.40835,0.0,400.0,0.0,0.0,False,False,02-09 23:20,0.0,0.0
2.0,9.0,23.0,2.6666667,100.0,5.0,50.0,10.823417,54.755573,0.0,400.0,0.0,0.0,False,False,02-09 23:30,0.0,0.0
2.0,9.0,23.0,2.8333333,100.0,5.0,50.0,10.840492,55.14505,0.0,400.0,0.0,0.0,False,False,02-09 23:40,0.0,0.0
2.0,9.0,23.0,3.0,100.0,5.0,50.0,10.859128,55.567307,0.0,400.0,0.0,0.0,False,False,02-09 23:50,0.0,0.0
8.0,19.0,0.0,12.333333,88.0,5.0,50.0,19.362179,55.20189,0.0,400.38916,0.0,0.0,False,False,08-19 00:10,0.0,0.0
8.0,19.0,0.0,12.5,88.0,5.0,50.0,18.921478,56.88909,0.0,400.36127,0.0,0.0,False,False,08-19 00:20,0.0,0.0
8.0,19.0,0.0,12.666667,88.0,5.0,50.0,18.660778,58.009937,0.0,400.341,0.0,0.0,False,False,08-19 00:30,0.0,0.0
8.0,19.0,0.0,12.833333,88.0,5.0,50.0,18.512722,58.781258,0.0,400.31403,0.0,0.0,False,False,08-19 00:40,0.0,0.0
8.0,19.0,0.0,13.0,88.0,5.0,50.0,18.38074,59.684685,0.0,400.26498,0.0,0.0,False,False,08-19 00:50,0.0,0.0
8.0,19.0,1.0,12.833333,89.0,5.0,50.0,18.267689,60.56156,0.0,400.21945,0.0,0.0,False,False,08-19 01:00,0.0,0.0
8.0,19.0,1.0,12.666667,90.0,5.0,50.0,18.140585,61.44324,0.0,400.18112,0.0,0.0,False,False,08-19 01:10,0.0,0.0
8.0,19.0,1.0,12.5,91.0,5.0,50.0,18.006807,62.292255,0.0,400.1499,0.0,0.0,False,False,08-19 01:20,0.0,0.0
8.0,19.0,1.0,12.333333,92.0,5.0,50.0,17.875801,63.07955,0.0,400.12445,0.0,0.0,False,False,08-19 01:30,0.0,0.0
8.0,19.0,1.0,12.166667,93.0,5.0,50.0,17.749514,63.80718,0.0,400.10352,0.0,0.0,False,False,08-19 01:40,0.0,0.0
8.0,19.0,1.0,12.0,94.0,5.0,50.0,17.626472,64.48846,0.0,400.08612,0.0,0.0,False,False,08-19 01:50,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.52681,65.048195,0.0,400.07162,0.0,0.0,False,False,08-19 02:00,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.449097,65.49566,0.0,400.05957,0.0,0.0,False,False,08-19 02:10,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.38453,65.8699,0.0,400.04953,0.0,0.0,False,False,08-19 02:20,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.327261,66.19778,0.0,400.0412,0.0,0.0,False,False,08-19 02:30,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.275455,66.4893,0.0,400.03424,0.0,0.0,False,False,08-19 02:40,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.228722,66.748146,0.0,400.02847,0.0,0.0,False,False,08-19 02:50,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.184801,66.98561,0.0,400.02368,0.0,0.0,False,False,08-19 03:00,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.143103,67.20576,0.0,400.0197,0.0,0.0,False,False,08-19 03:10,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.103819,67.40908,0.0,400.0164,0.0,0.0,False,False,08-19 03:20,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.067015,67.59637,0.0,400.01364,0.0,0.0,False,False,08-19 03:30,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.032526,67.7692,0.0,400.01132,0.0,0.0,False,False,08-19 03:40,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.00013,67.929306,0.0,400.00943,0.0,0.0,False,False,08-19 03:50,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,16.963186,68.105934,0.0,400.00784,0.0,0.0,False,False,08-19 04:00,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,16.921293,68.3016,0.0,400.00653,0.0,0.0,False,False,08-19 04:10,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,16.877077,68.50554,0.0,400.00543,0.0,0.0,False,False,08-19 04:20,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,16.832397,68.710144,0.0,400.00452,0.0,0.0,False,False,08-19 04:30,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,16.787853,68.91314,0.0,400.00375,0.0,0.0,False,False,08-19 04:40,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,16.74355,69.11433,0.0,400.0031,0.0,0.0,False,False,08-19 04:50,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,16.729729,69.18086,0.0,400.0026,0.0,0.0,False,False,08-19 05:00,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,16.723808,69.21173,0.0,400.00217,0.0,0.0,False,False,08-19 05:10,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,16.775354,68.98948,0.0,400.0018,0.0,0.0,False,False,08-19 05:20,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,16.883972,68.518684,0.0,400.0015,0.0,0.0,False,False,08-19 05:30,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.031822,67.88191,0.0,400.00125,0.0,0.0,False,False,08-19 05:40,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.197641,67.17485,0.0,400.00104,0.0,0.0,False,False,08-19 05:50,0.0,0.0
8.0,19.0,6.0,12.0,94.0,5.0,50.0,17.720465,65.11959,0.4,407.1064,0.0,0.0,True,False,08-19 06:00,0.0,0.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,20.05852,56.409878,0.4,416.03015,0.0,1089502.4,True,False,08-19 06:10,0.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,23.000002,47.23926,0.4,422.0183,0.0,479367.78,False,False,08-19 06:20,0.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,22.785025,47.807644,0.4,422.62378,0.0,326668.88,True,False,08-19 06:30,0.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,22.990318,47.35263,0.4,426.1895,0.0,297389.72,True,False,08-19 06:40,0.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,22.999552,47.47479,0.4,433.0399,0.0,234308.55,True,False,08-19 06:50,0.0,1.0
8.0,19.0,7.0,12.666667,92.0,23.0,26.0,23.000023,47.750797,0.8,444.93512,0.0,183747.05,False,False,08-19 07:00,0.0,1.0
8.0,19.0,7.0,13.333333,90.0,23.0,26.0,23.00008,48.114937,0.8,459.16455,0.0,157932.75,False,False,08-19 07:10,0.0,1.0
8.0,19.0,7.0,14.0,88.0,23.0,26.0,23.000093,48.52102,0.8,473.57773,0.0,136163.2,False,False,08-19 07:20,0.0,1.0
8.0,19.0,7.0,14.666667,86.0,23.0,26.0,23.000088,48.950294,0.8,487.4018,0.0,115469.25,False,False,08-19 07:30,0.0,1.0
8.0,19.0,7.0,15.333333,84.0,23.0,26.0,23.000078,49.39848,0.8,500.56277,0.0,97107.12,False,False,08-19 07:40,0.0,1.0
8.0,19.0,7.0,16.0,82.0,23.0,26.0,23.000067,49.865192,0.8,513.15894,0.0,80265.28,False,False,08-19 07:50,0.0,1.0
8.0,19.0,8.0,16.333334,79.666664,23.0,26.0,23.246353,50.225906,3.4,556.7153,0.0,5812.9946,False,False,08-19 08:00,0.0,1.0
8.0,19.0,8.0,16.666666,77.333336,23.0,26.0,23.521572,50.78304,3.4,616.7136,0.0,9666.097,False,False,08-19 08:10,0.0,1.0
8.0,19.0,8.0,17.0,75.0,23.0,26.0,23.744078,51.51655,3.4,679.619,0.0,10174.05,False,False,08-19 08:20,0.0,1.0
8.0,19.0,8.0,17.333334,72.666664,23.0,26.0,23.932173,52.28586,3.4,740.11475,0.0,9378.762,False,False,08-19 08:30,0.0,1.0
8.0,19.0,8.0,17.666666,70.333336,23.0,26.0,24.109156,53.010567,3.4,797.4442,0.0,8852.811,False,False,08-19 08:40,0.0,1.0
8.0,19.0,8.0,18.0,68.0,23.0,26.0,24.280443,53.68062,3.4,852.1056,0.0,8696.817,False,True,08-19 08:50,0.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.007135,55.712547,4.0,696.4158,9000.0,13072.797,False,False,08-19 09:00,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,24.184563,53.4649,4.0,803.5815,0.0,11082.278,False,True,08-19 09:10,0.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.155611,55.33924,4.0,703.8673,13500.0,7764.8076,False,False,08-19 09:20,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.000395,54.1316,4.0,607.7242,13500.0,52633.816,False,False,08-19 09:30,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,24.222971,51.65389,4.0,711.17773,0.0,10189.754,False,False,08-19 09:40,0.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,24.470474,52.57137,4.0,791.5396,0.0,10514.592,False,False,08-19 09:50,0.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.662464,53.181255,4.0,843.5076,0.0,5812.9946,False,True,08-19 10:00,0.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,23.04846,55.857548,4.0,681.7153,6750.0,9102.221,False,False,08-19 10:10,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,23.719265,54.31623,4.0,705.9496,0.0,7714.4053,False,False,08-19 10:20,0.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.242481,53.693157,4.0,778.8964,0.0,8055.394,False,False,08-19 10:30,0.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.402441,54.183636,4.0,839.209,0.0,9892.485,False,True,08-19 10:40,0.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,23.002035,56.04964,4.0,679.60754,6750.0,19192.727,False,False,08-19 10:50,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,23.581593,54.83817,4.0,703.878,0.0,6752.972,False,False,08-19 11:00,0.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.06372,54.32366,4.0,776.6652,0.0,7903.914,False,False,08-19 11:10,0.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.202839,54.870438,4.0,836.7523,0.0,9543.402,False,True,08-19 11:20,0.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,23.003355,56.26738,4.0,686.52277,9000.0,35493.645,False,False,08-19 11:30,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,23.473219,55.32383,4.0,703.209,0.0,7090.634,False,False,08-19 11:40,0.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,23.89808,54.985405,4.0,775.88025,0.0,7677.8467,False,False,08-19 11:50,0.0,1.0
8.0,19.0,12.0,18.5,66.0,23.0,26.0,23.906288,55.44156,2.0,811.47284,0.0,9081.349,False,True,08-19 12:00,0.0,1.0
8.0,19.0,12.0,19.0,64.0,23.0,26.0,23.001198,55.362797,2.0,646.4795,9000.0,36240.914,False,False,08-19 12:10,1.0,1.0
8.0,19.0,12.0,19.5,62.0,23.0,26.0,23.296719,54.569756,2.0,645.33014,0.0,5812.9946,False,False,08-19 12:20,0.0,1.0
8.0,19.0,12.0,20.0,60.0,23.0,26.0,23.75652,53.339523,2.0,689.06146,0.0,7752.3438,False,False,08-19 12:30,0.0,1.0
8.0,19.0,12.0,20.5,58.0,23.0,26.0,24.04179,53.131413,2.0,724.23987,0.0,8778.4,False,False,08-19 12:40,0.0,1.0
8.0,19.0,12.0,21.0,56.0,23.0,26.0,24.228027,53.10472,2.0,746.77124,0.0,5812.9946,False,False,08-19 12:50,0.0,1.0
8.0,19.0,13.0,20.666666,57.333332,23.0,26.0,24.45837,53.3304,3.2,789.8672,0.0,8892.05,False,False,08-19 13:00,0.0,1.0
8.0,19.0,13.0,20.333334,58.666668,23.0,26.0,24.639488,53.802845,3.2,839.0551,0.0,9627.273,False,True,08-19 13:10,0.0,1.0
8.0,19.0,13.0,20.0,60.0,23.0,26.0,23.798697,54.07334,3.2,698.20447,13500.0,7779.36,False,False,08-19 13:20,1.0,1.0
8.0,19.0,13.0,19.666666,61.333332,23.0,26.0,24.2096,52.96766,3.2,695.52985,0.0,9724.527,False,False,08-19 13:30,0.0,1.0
8.0,19.0,13.0,19.333334,62.666668,23.0,26.0,24.668793,52.308586,3.2,756.02893,0.0,7816.841,False,False,08-19 13:40,0.0,1.0
8.0,19.0,13.0,19.0,64.0,23.0,26.0,24.84159,52.56143,3.2,806.77734,0.0,9317.862,False,True,08-19 13:50,0.0,1.0
8.0,19.0,14.0,19.166666,63.333332,23.0,26.0,23.677498,53.707626,3.2,660.11646,9000.0,8532.216,False,False,08-19 14:00,1.0,1.0
8.0,19.0,14.0,19.333334,62.666668,23.0,26.0,24.771381,51.699448,3.2,749.74994,0.0,10780.441,False,False,08-19 14:10,0.0,1.0
8.0,19.0,14.0,19.5,62.0,23.0,26.0,25.211308,51.58608,3.2,807.0226,0.0,11625.281,False,True,08-19 14:20,0.0,1.0
8.0,19.0,14.0,19.666666,61.333332,23.0,26.0,24.061903,52.425976,3.2,653.36115,9000.0,8311.193,False,False,08-19 14:30,1.0,1.0
8.0,19.0,14.0,19.833334,60.666668,23.0,26.0,24.695375,50.975956,3.2,668.8939,0.0,8526.619,False,False,08-19 14:40,0.0,1.0
8.0,19.0,14.0,20.0,60.0,23.0,26.0,25.31158,49.963985,3.2,728.0088,0.0,8494.304,False,False,08-19 14:50,0.0,1.0
8.0,19.0,15.0,20.0,60.666668,23.0,26.0,25.648716,50.23268,3.2,788.06287,0.0,9448.62,False,False,08-19 15:00,0.0,1.0
8.0,19.0,15.0,20.0,61.333332,23.0,26.0,25.838535,50.66572,3.2,831.2193,0.0,7698.2583,False,True,08-19 15:10,0.0,1.0
8.0,19.0,15.0,20.0,62.0,23.0,26.0,24.61924,52.16638,3.2,673.69666,9000.0,8670.96,False,False,08-19 15:20,1.0,1.0
8.0,19.0,15.0,20.0,62.666668,23.0,26.0,25.26668,50.69306,3.2,685.6621,0.0,8619.184,False,False,08-19 15:30,0.0,1.0
8.0,19.0,15.0,20.0,63.333332,23.0,26.0,25.866535,49.799255,3.2,746.5019,0.0,8440.62,False,False,08-19 15:40,0.0,1.0
8.0,19.0,15.0,20.0,64.0,23.0,26.0,25.993004,50.057648,3.2,798.16833,0.0,41106.93,False,False,08-19 15:50,0.0,1.0
8.0,19.0,16.0,19.666666,64.666664,23.0,26.0,25.999441,50.743717,3.2,857.1126,0.0,68346.234,False,True,08-19 16:00,0.0,1.0
8.0,19.0,16.0,19.333334,65.333336,23.0,26.0,24.610313,52.527935,3.2,677.502,6750.0,8655.721,False,False,08-19 16:10,1.0,1.0
8.0,19.0,16.0,19.0,66.0,23.0,26.0,25.314665,50.983303,3.2,696.39417,0.0,7410.607,False,False,08-19 16:20,0.0,1.0
8.0,19.0,16.0,18.666666,66.666664,23.0,26.0,25.93075,49.980858,3.2,758.3707,0.0,8502.818,False,False,08-19 16:30,0.0,1.0
8.0,19.0,16.0,18.333334,67.333336,23.0,26.0,25.996365,50.32929,3.2,811.82324,0.0,45502.64,False,True,08-19 16:40,0.0,1.0
8.0,19.0,16.0,18.0,68.0,23.0,26.0,24.169992,52.667892,3.2,653.4203,6750.0,9539.787,False,False,08-19 16:50,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,24.749287,51.359516,2.8,666.19934,0.0,7948.986,False,False,08-19 17:00,0.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.40108,49.969646,2.8,720.6246,0.0,8291.756,False,False,08-19 17:10,0.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.661999,50.266914,2.8,772.0872,0.0,9639.24,False,False,08-19 17:20,0.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.742378,50.882854,2.8,807.7809,0.0,5812.9946,False,True,08-19 17:30,0.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,23.752115,53.60813,2.8,642.37006,5400.0,9251.937,False,False,08-19 17:40,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,24.317026,52.317142,2.8,662.7239,0.0,7190.578,False,False,08-19 17:50,0.0,1.0
8.0,19.0,18.0,17.5,69.5,23.0,26.0,24.538969,51.627632,1.6,667.94586,0.0,14950.123,False,False,08-19 18:00,0.0,1.0
8.0,19.0,18.0,17.0,71.0,23.0,26.0,24.505884,52.127007,1.6,691.208,0.0,9400.947,False,False,08-19 18:10,0.0,1.0
8.0,19.0,18.0,16.5,72.5,23.0,26.0,24.277973,53.32031,1.6,716.2134,0.0,5812.9946,False,False,08-19 18:20,0.0,1.0
8.0,19.0,18.0,16.0,74.0,23.0,26.0,24.03025,54.549305,1.6,738.7433,0.0,7940.4575,False,False,08-19 18:30,0.0,1.0
8.0,19.0,18.0,15.5,75.5,23.0,26.0,23.810354,55.638016,1.6,759.09576,0.0,8125.6177,False,False,08-19 18:40,0.0,1.0
8.0,19.0,18.0,15.0,77.0,23.0,26.0,23.604412,56.63792,1.6,778.1592,0.0,7866.119,False,False,08-19 18:50,0.0,1.0
8.0,19.0,19.0,14.666667,78.833336,23.0,26.0,23.411304,57.575397,1.6,796.41724,0.0,7736.0454,False,False,08-19 19:00,0.0,1.0
8.0,19.0,19.0,14.333333,80.666664,23.0,26.0,23.229,58.46833,1.6,814.0157,0.0,7616.35,False,True,08-19 19:10,0.0,1.0
8.0,19.0,19.0,14.0,82.5,23.0,26.0,22.999548,54.73917,1.6,663.6059,13500.0,306110.6,True,False,08-19 19:20,1.0,1.0
8.0,19.0,19.0,13.666667,84.333336,23.0,26.0,22.999825,54.271633,1.6,649.48846,0.0,36015.76,True,False,08-19 19:30,0.0,1.0
8.0,19.0,19.0,13.333333,86.166664,23.0,26.0,22.999964,54.039257,1.6,649.6369,0.0,35866.105,True,False,08-19 19:40,0.0,1.0
8.0,19.0,19.0,13.0,88.0,23.0,26.0,22.999979,54.443703,1.6,672.3071,0.0,49050.805,True,False,08-19 19:50,0.0,1.0
8.0,19.0,20.0,12.833333,88.0,23.0,26.0,23.00006,54.724533,0.8,688.5001,0.0,86613.69,False,False,08-19 20:00,0.0,1.0
8.0,19.0,20.0,12.666667,88.0,23.0,26.0,23.00005,54.822018,0.8,697.0947,0.0,92857.36,False,False,08-19 20:10,0.0,1.0
8.0,19.0,20.0,12.5,88.0,23.0,26.0,23.00002,54.8215,0.8,702.2728,0.0,98351.54,False,False,08-19 20:20,0.0,1.0
8.0,19.0,20.0,12.333333,88.0,23.0,26.0,23.0,54.78415,0.8,706.6317,0.0,103325.14,False,False,08-19 20:30,0.0,1.0
8.0,19.0,20.0,12.166667,88.0,23.0,26.0,22.999992,54.7315,0.8,710.9748,0.0,107873.336,True,False,08-19 20:40,0.0,1.0
8.0,19.0,20.0,12.0,88.0,23.0,26.0,22.999989,54.66628,0.8,715.3366,0.0,112242.36,True,False,08-19 20:50,0.0,1.0
8.0,19.0,21.0,12.166667,87.0,23.0,26.0,22.999987,54.597645,0.8,719.617,0.0,113872.67,True,False,08-19 21:00,0.0,1.0
8.0,19.0,21.0,12.333333,86.0,23.0,26.0,22.999985,54.53021,0.8,723.75616,0.0,115010.74,True,False,08-19 21:10,0.0,1.0
8.0,19.0,21.0,12.5,85.0,23.0,26.0,22.999985,54.46492,0.8,727.74,0.0,115871.43,True,False,08-19 21:20,0.0,1.0
8.0,19.0,21.0,12.666667,84.0,23.0,26.0,22.999987,54.401375,0.8,731.5738,0.0,116473.555,True,False,08-19 21:30,0.0,1.0
8.0,19.0,21.0,12.833333,83.0,23.0,26.0,22.999987,54.339005,0.8,735.26624,0.0,117047.81,True,False,08-19 21:40,0.0,1.0
8.0,19.0,21.0,13.0,82.0,23.0,26.0,22.999987,54.277363,0.8,738.8245,0.0,117396.305,True,False,08-19 21:50,0.0,1.0
8.0,19.0,22.0,12.833333,83.0,23.0,26.0,22.999977,53.555847,0.8,720.51996,0.0,205586.94,True,False,08-19 22:00,0.0,1.0
8.0,19.0,22.0,12.666667,84.0,23.0,26.0,22.999733,52.55319,0.8,692.31586,0.0,210276.88,True,False,08-19 22:10,0.0,1.0
8.0,19.0,22.0,12.5,85.0,23.0,26.0,22.999609,51.588898,0.8,664.57733,0.0,215182.19,True,False,08-19 22:20,0.0,1.0
8.0,19.0,22.0,12.333333,86.0,23.0,26.0,22.999607,50.770824,0.8,640.9074,0.0,220174.31,True,False,08-19 22:30,0.0,1.0
8.0,19.0,22.0,12.166667,87.0,23.0,26.0,22.999657,50.094807,0.8,621.2985,0.0,225226.0,True,False,08-19 22:40,0.0,1.0
8.0,19.0,22.0,12.0,88.0,23.0,26.0,22.99971,49.529987,0.8,604.8635,0.0,230309.27,True,False,08-19 22:50,0.0,1.0
8.0,19.0,23.0,12.0,88.0,23.0,26.0,22.999743,48.85995,0.0,581.81744,0.0,244884.78,False,False,08-19 23:00,0.0,1.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,20.715319,55.227047,0.0,555.5051,0.0,0.0,False,False,08-19 23:10,0.0,0.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,19.791939,57.618065,0.0,529.00226,0.0,0.0,False,False,08-19 23:20,0.0,0.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,19.3543,58.74482,0.0,523.2687,0.0,0.0,False,False,08-19 23:30,0.0,0.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,19.054707,59.457092,0.0,519.43274,0.0,0.0,False,False,08-19 23:40,0.0,0.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,18.85292,59.846935,0.0,509.8337,0.0,0.0,False,False,08-19 23:50,0.0,0.0
