months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.63304,60.151394,0.0,492.6513,0.0,0.0,False,False,08-20 00:00,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.463495,60.327614,0.0,476.56827,0.0,0.0,False,False,08-20 00:10,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.319916,60.481228,0.0,463.07556,0.0,0.0,False,False,08-20 00:20,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.192678,60.642242,0.0,452.14047,0.0,0.0,False,False,08-20 00:30,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.079641,60.806515,0.0,443.26184,0.0,0.0,False,False,08-20 00:40,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,17.9797,60.967014,0.0,435.9658,0.0,0.0,False,False,08-20 00:50,0.0,0.0
8.0,20.0,1.0,11.666667,88.833336,5.0,50.0,17.857796,61.180805,0.0,429.91205,0.0,0.0,False,False,08-20 01:00,0.0,0.0
8.0,20.0,1.0,11.333333,89.666664,5.0,50.0,17.71368,61.408417,0.0,424.8692,0.0,0.0,False,False,08-20 01:10,0.0,0.0
8.0,20.0,1.0,11.0,90.5,5.0,50.0,17.560198,61.595287,0.0,420.66754,0.0,0.0,False,False,08-20 01:20,0.0,0.0
8.0,20.0,1.0,10.666667,91.333336,5.0,50.0,17.404951,61.721794,0.0,417.17035,0.0,0.0,False,False,08-20 01:30,0.0,0.0
8.0,20.0,1.0,10.333333,92.166664,5.0,50.0,17.24946,61.793877,0.0,414.2623,0.0,0.0,False,False,08-20 01:40,0.0,0.0
8.0,20.0,1.0,10.0,93.0,5.0,50.0,17.093334,61.822544,0.0,411.84537,0.0,0.0,False,False,08-20 01:50,0.0,0.0
8.0,20.0,2.0,9.833333,93.0,5.0,50.0,16.949003,61.77838,0.0,409.83752,0.0,0.0,False,False,08-20 02:00,0.0,0.0
8.0,20.0,2.0,9.666667,93.0,5.0,50.0,16.815857,61.67578,0.0,408.16986,0.0,0.0,False,False,08-20 02:10,0.0,0.0
8.0,20.0,2.0,9.5,93.0,5.0,50.0,16.688675,61.540325,0.0,406.78482,0.0,0.0,False,False,08-20 02:20,0.0,0.0
8.0,20.0,2.0,9.333333,93.0,5.0,50.0,16.564383,61.385887,0.0,405.6345,0.0,0.0,False,False,08-20 02:30,0.0,0.0
8.0,20.0,2.0,9.166667,93.0,5.0,50.0,16.44223,61.216316,0.0,404.67905,0.0,0.0,False,False,08-20 02:40,0.0,0.0
8.0,20.0,2.0,9.0,93.0,5.0,50.0,16.32219,61.0326,0.0,403.8855,0.0,0.0,False,False,08-20 02:50,0.0,0.0
8.0,20.0,3.0,9.0,92.0,5.0,50.0,16.223324,60.77344,0.0,403.22656,0.0,0.0,False,False,08-20 03:00,0.0,0.0
8.0,20.0,3.0,9.0,91.0,5.0,50.0,16.144094,60.436657,0.0,402.6795,0.0,0.0,False,False,08-20 03:10,0.0,0.0
8.0,20.0,3.0,9.0,90.0,5.0,50.0,16.075989,60.05589,0.0,402.22534,0.0,0.0,False,False,08-20 03:20,0.0,0.0
8.0,20.0,3.0,9.0,89.0,5.0,50.0,16.01395,59.650555,0.0,401.84824,0.0,0.0,False,False,08-20 03:30,0.0,0.0
8.0,20.0,3.0,9.0,88.0,5.0,50.0,15.956576,59.225826,0.0,401.5351,0.0,0.0,False,False,08-20 03:40,0.0,0.0
8.0,20.0,3.0,9.0,87.0,5.0,50.0,15.903591,58.782623,0.0,401.27505,0.0,0.0,False,False,08-20 03:50,0.0,0.0
8.0,20.0,4.0,8.833333,88.0,5.0,50.0,15.838078,58.43472,0.0,401.05905,0.0,0.0,False,False,08-20 04:00,0.0,0.0
8.0,20.0,4.0,8.666667,89.0,5.0,50.0,15.76028,58.2194,0.0,400.8796,0.0,0.0,False,False,08-20 04:10,0.0,0.0
8.0,20.0,4.0,8.5,90.0,5.0,50.0,15.676818,58.110336,0.0,400.73053,0.0,0.0,False,False,08-20 04:20,0.0,0.0
8.0,20.0,4.0,8.333333,91.0,5.0,50.0,15.591648,58.07895,0.0,400.60672,0.0,0.0,False,False,08-20 04:30,0.0,0.0
8.0,20.0,4.0,8.166667,92.0,5.0,50.0,15.5056715,58.10715,0.0,400.50385,0.0,0.0,False,False,08-20 04:40,0.0,0.0
8.0,20.0,4.0,8.0,93.0,5.0,50.0,15.418809,58.18337,0.0,400.4184,0.0,0.0,False,False,08-20 04:50,0.0,0.0
8.0,20.0,5.0,8.166667,93.0,5.0,50.0,15.383431,58.166428,0.0,400.34744,0.0,0.0,False,False,08-20 05:00,0.0,0.0
8.0,20.0,5.0,8.333333,93.0,5.0,50.0,15.375191,58.17238,0.0,400.28857,0.0,0.0,False,False,08-20 05:10,0.0,0.0
8.0,20.0,5.0,8.5,93.0,5.0,50.0,15.435477,58.041332,0.0,400.23972,0.0,0.0,False,False,08-20 05:20,0.0,0.0
8.0,20.0,5.0,8.666667,93.0,5.0,50.0,15.551763,57.802986,0.0,400.19913,0.0,0.0,False,False,08-20 05:30,0.0,0.0
8.0,20.0,5.0,8.833333,93.0,5.0,50.0,15.703653,57.51574,0.0,400.16544,0.0,0.0,False,False,08-20 05:40,0.0,0.0
8.0,20.0,5.0,9.0,93.0,5.0,50.0,15.870731,57.240326,0.0,400.13745,0.0,0.0,False,False,08-20 05:50,0.0,0.0
8.0,20.0,6.0,9.833333,92.166664,5.0,50.0,16.542883,55.192245,0.4,407.2447,0.0,0.0,True,False,08-20 06:00,0.0,0.0
8.0,20.0,6.0,10.666667,91.333336,23.0,26.0,20.648603,43.003,0.4,416.16962,0.0,890577.5,True,False,08-20 06:10,0.0,1.0
8.0,20.0,6.0,11.5,90.5,23.0,26.0,22.998665,37.623734,0.4,421.4978,0.0,737367.44,True,False,08-20 06:20,0.0,1.0
8.0,20.0,6.0,12.333333,89.666664,23.0,26.0,23.000025,37.974968,0.4,425.3031,0.0,375695.4,False,False,08-20 06:30,0.0,1.0
8.0,20.0,6.0,13.166667,88.833336,23.0,26.0,23.000053,38.24011,0.4,428.15622,0.0,254368.19,False,False,08-20 06:40,0.0,1.0
8.0,20.0,6.0,14.0,88.0,23.0,26.0,23.000118,38.835583,0.4,435.27527,0.0,244757.6,False,False,08-20 06:50,0.0,1.0
8.0,20.0,7.0,14.333333,85.333336,23.0,26.0,23.00019,39.532986,0.8,447.14502,0.0,175645.88,False,False,08-20 07:00,0.0,1.0
8.0,20.0,7.0,14.666667,82.666664,23.0,26.0,23.000195,40.247303,0.8,461.28693,0.0,148476.56,False,False,08-20 07:10,0.0,1.0
8.0,20.0,7.0,15.0,80.0,23.0,26.0,23.00017,40.92515,0.8,475.6264,0.0,126377.15,False,False,08-20 07:20,0.0,1.0
8.0,20.0,7.0,15.333333,77.333336,23.0,26.0,23.00014,41.551044,0.8,489.39392,0.0,109138.62,False,False,08-20 07:30,0.0,1.0
8.0,20.0,7.0,15.666667,74.666664,23.0,26.0,23.00011,42.124912,0.8,502.5038,0.0,94889.4,False,False,08-20 07:40,0.0,1.0
8.0,20.0,7.0,16.0,72.0,23.0,26.0,23.000088,42.649235,0.8,515.0464,0.0,82771.68,False,False,08-20 07:50,0.0,1.0
8.0,20.0,8.0,16.166666,71.333336,23.0,26.0,23.214594,43.240635,3.4,558.5688,0.0,5812.9946,False,False,08-20 08:00,0.0,1.0
8.0,20.0,8.0,16.333334,70.666664,23.0,26.0,23.445717,44.09086,3.4,618.556,0.0,8939.179,False,False,08-20 08:10,0.0,1.0
8.0,20.0,8.0,16.5,70.0,23.0,26.0,23.622087,45.12404,3.4,681.4609,0.0,9225.757,False,False,08-20 08:20,0.0,1.0
8.0,20.0,8.0,16.666666,69.333336,23.0,26.0,23.76399,46.19696,3.4,741.95416,0.0,8455.161,False,False,08-20 08:30,0.0,1.0
8.0,20.0,8.0,16.833334,68.666664,23.0,26.0,23.893583,47.23825,3.4,799.2734,0.0,7969.291,False,False,08-20 08:40,0.0,1.0
8.0,20.0,8.0,17.0,68.0,23.0,26.0,24.015581,48.241978,3.4,853.9154,0.0,7809.593,False,True,08-20 08:50,0.0,1.0
8.0,20.0,9.0,16.833334,68.666664,23.0,26.0,22.99999,50.5851,4.0,688.0625,6750.0,72895.93,True,False,08-20 09:00,1.0,1.0
8.0,20.0,9.0,16.666666,69.333336,23.0,26.0,23.338493,50.34762,4.0,717.44336,0.0,5812.9946,False,False,08-20 09:10,0.0,1.0
8.0,20.0,9.0,16.5,70.0,23.0,26.0,23.868015,50.088837,4.0,790.08344,0.0,8006.901,False,False,08-20 09:20,0.0,1.0
8.0,20.0,9.0,16.333334,70.666664,23.0,26.0,24.033014,50.59207,4.0,849.4742,0.0,9776.923,False,True,08-20 09:30,0.0,1.0
8.0,20.0,9.0,16.166666,71.333336,23.0,26.0,22.999956,51.777596,4.0,683.9948,6750.0,98831.92,True,False,08-20 09:40,1.0,1.0
8.0,20.0,9.0,16.0,72.0,23.0,26.0,23.265802,51.70469,4.0,708.3221,0.0,5812.9946,False,False,08-20 09:50,0.0,1.0
8.0,20.0,10.0,16.166666,71.333336,23.0,26.0,23.773079,51.295174,4.0,781.55707,0.0,7893.0493,False,False,08-20 10:00,0.0,1.0
8.0,20.0,10.0,16.333334,70.666664,23.0,26.0,23.944334,51.763187,4.0,842.26605,0.0,9726.908,False,True,08-20 10:10,0.0,1.0
8.0,20.0,10.0,16.5,70.0,23.0,26.0,22.99995,52.306854,4.0,680.4519,6750.0,94831.32,True,False,08-20 10:20,1.0,1.0
8.0,20.0,10.0,16.666666,69.333336,23.0,26.0,23.275349,52.1909,4.0,704.62726,0.0,5812.9946,False,False,08-20 10:30,0.0,1.0
8.0,20.0,10.0,16.833334,68.666664,23.0,26.0,23.773418,51.746525,4.0,777.62787,0.0,7884.4795,False,False,08-20 10:40,0.0,1.0
8.0,20.0,10.0,17.0,68.0,23.0,26.0,23.938936,52.228992,4.0,838.0162,0.0,9631.051,False,True,08-20 10:50,0.0,1.0
8.0,20.0,11.0,17.5,65.5,23.0,26.0,23.00015,52.703953,4.0,686.97534,9000.0,66993.555,False,False,08-20 11:00,1.0,1.0
8.0,20.0,11.0,18.0,63.0,23.0,26.0,23.33332,52.296295,4.0,703.5747,0.0,5812.9946,False,False,08-20 11:10,0.0,1.0
8.0,20.0,11.0,18.5,60.5,23.0,26.0,23.86608,51.688835,4.0,776.37213,0.0,8048.46,False,False,08-20 11:20,0.0,1.0
8.0,20.0,11.0,19.0,58.0,23.0,26.0,24.137266,52.362015,4.0,852.6802,0.0,8916.363,False,True,08-20 11:30,0.0,1.0
8.0,20.0,11.0,19.5,55.5,23.0,26.0,23.265018,52.099804,4.0,732.0368,13500.0,7674.3315,False,False,08-20 11:40,1.0,1.0
8.0,20.0,11.0,20.0,53.0,23.0,26.0,23.123068,49.36177,4.0,620.0396,13500.0,9281.087,False,False,08-20 11:50,1.0,1.0
8.0,20.0,12.0,20.5,51.0,23.0,26.0,23.719515,47.60216,2.0,630.5321,0.0,8246.02,False,False,08-20 12:00,0.0,1.0
8.0,20.0,12.0,21.0,49.0,23.0,26.0,24.018013,47.4955,2.0,669.3559,0.0,9254.8545,False,False,08-20 12:10,0.0,1.0
8.0,20.0,12.0,21.5,47.0,23.0,26.0,24.190334,47.706036,2.0,703.1652,0.0,5812.9946,False,False,08-20 12:20,0.0,1.0
8.0,20.0,12.0,22.0,45.0,23.0,26.0,24.329628,48.005398,2.0,739.06305,0.0,8572.277,False,False,08-20 12:30,0.0,1.0
8.0,20.0,12.0,22.5,43.0,23.0,26.0,24.48496,48.102566,2.0,768.97546,0.0,8065.5503,False,False,08-20 12:40,0.0,1.0
8.0,20.0,12.0,23.0,41.0,23.0,26.0,24.671057,48.030315,2.0,796.07556,0.0,8342.537,False,False,08-20 12:50,0.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,24.944546,48.000202,3.2,836.4668,0.0,8846.1,False,True,08-20 13:00,0.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,24.875422,45.79566,3.2,754.94366,27000.0,10276.308,False,False,08-20 13:10,1.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,24.817352,42.905716,3.2,644.8985,27000.0,5812.9946,False,False,08-20 13:20,1.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,25.315014,41.848007,3.2,707.96967,0.0,7663.149,False,False,08-20 13:30,0.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,25.641214,42.399426,3.2,769.3927,0.0,9117.452,False,False,08-20 13:40,0.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,25.828583,43.008606,3.2,808.8359,0.0,7567.2944,False,True,08-20 13:50,0.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.540874,42.407993,3.2,737.6486,27000.0,8780.74,False,False,08-20 14:00,1.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.353626,40.735687,3.2,634.9223,27000.0,8489.914,False,False,08-20 14:10,1.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.928186,39.822887,3.2,696.4603,0.0,7837.9795,False,False,08-20 14:20,0.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.996227,40.26247,3.2,764.9968,0.0,68761.8,False,False,08-20 14:30,0.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.999405,40.97862,3.2,831.4221,0.0,84959.29,False,True,08-20 14:40,0.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.791267,40.40699,3.2,755.7791,27000.0,5812.9946,False,False,08-20 14:50,1.0,1.0
8.0,20.0,15.0,23.166666,40.166668,23.0,26.0,25.730919,38.931797,3.2,644.74506,27000.0,7748.641,False,False,08-20 15:00,1.0,1.0
8.0,20.0,15.0,23.333334,39.333332,23.0,26.0,25.986156,37.992027,3.2,628.02094,0.0,74452.58,False,False,08-20 15:10,0.0,1.0
8.0,20.0,15.0,23.5,38.5,23.0,26.0,25.99867,38.020576,3.2,670.1073,0.0,141209.88,False,False,08-20 15:20,0.0,1.0
8.0,20.0,15.0,23.666666,37.666668,23.0,26.0,25.998652,38.16923,3.2,729.10376,0.0,129746.7,False,False,08-20 15:30,0.0,1.0
8.0,20.0,15.0,23.833334,36.833332,23.0,26.0,25.998596,38.19917,3.2,786.86676,0.0,144923.4,False,False,08-20 15:40,0.0,1.0
8.0,20.0,15.0,24.0,36.0,23.0,26.0,25.99832,38.07911,3.2,839.97107,0.0,154876.62,False,True,08-20 15:50,0.0,1.0
8.0,20.0,16.0,23.666666,37.666668,23.0,26.0,25.999556,36.994076,3.2,759.098,27000.0,49458.21,False,False,08-20 16:00,1.0,1.0
8.0,20.0,16.0,23.333334,39.333332,23.0,26.0,25.999958,36.12814,3.2,646.56854,27000.0,31084.656,False,False,08-20 16:10,1.0,1.0
8.0,20.0,16.0,23.0,41.0,23.0,26.0,25.999945,35.86098,3.2,629.80255,0.0,150929.56,False,False,08-20 16:20,0.0,1.0
8.0,20.0,16.0,22.666666,42.666668,23.0,26.0,25.99847,35.941517,3.2,672.05725,0.0,147363.55,False,False,08-20 16:30,0.0,1.0
8.0,20.0,16.0,22.333334,44.333332,23.0,26.0,25.998444,36.160263,3.2,731.0929,0.0,141226.22,False,False,08-20 16:40,0.0,1.0
8.0,20.0,16.0,22.0,46.0,23.0,26.0,25.998545,36.438396,3.2,788.77277,0.0,135451.31,False,False,08-20 16:50,0.0,1.0
8.0,20.0,17.0,21.166666,49.666668,23.0,26.0,25.999151,36.906418,2.8,836.8742,0.0,84735.95,False,True,08-20 17:00,0.0,1.0
8.0,20.0,17.0,20.333334,53.333332,23.0,26.0,24.952095,40.75124,2.8,672.0171,9000.0,8290.457,False,False,08-20 17:10,1.0,1.0
8.0,20.0,17.0,19.5,57.0,23.0,26.0,25.481562,40.226303,2.8,681.3426,0.0,8113.409,False,False,08-20 17:20,0.0,1.0
8.0,20.0,17.0,18.666666,60.666668,23.0,26.0,25.922684,40.476513,2.8,736.5267,0.0,7535.6577,False,False,08-20 17:30,0.0,1.0
8.0,20.0,17.0,17.833334,64.333336,23.0,26.0,25.904911,41.289726,2.8,784.5442,0.0,9001.879,False,False,08-20 17:40,0.0,1.0
8.0,20.0,17.0,17.0,68.0,23.0,26.0,25.780329,42.774292,2.8,836.1613,0.0,5812.9946,False,True,08-20 17:50,0.0,1.0
8.0,20.0,18.0,16.833334,68.666664,23.0,26.0,23.048946,49.20168,1.6,634.3629,4500.0,9827.508,False,False,08-20 18:00,1.0,1.0
8.0,20.0,18.0,16.666666,69.333336,23.0,26.0,23.94269,47.321323,1.6,731.116,0.0,12785.051,False,False,08-20 18:10,0.0,1.0
8.0,20.0,18.0,16.5,70.0,23.0,26.0,24.206894,47.17798,1.6,753.4097,0.0,9037.4,False,False,08-20 18:20,0.0,1.0
8.0,20.0,18.0,16.333334,70.666664,23.0,26.0,24.21581,47.64537,1.6,763.1984,0.0,5812.9946,False,False,08-20 18:30,0.0,1.0
8.0,20.0,18.0,16.166666,71.333336,23.0,26.0,24.04002,48.74541,1.6,781.44244,0.0,5812.9946,False,False,08-20 18:40,0.0,1.0
8.0,20.0,18.0,16.0,72.0,23.0,26.0,23.860912,49.807034,1.6,799.86847,0.0,7451.168,False,False,08-20 18:50,0.0,1.0
8.0,20.0,19.0,15.833333,72.833336,23.0,26.0,23.723747,50.7203,1.6,817.6595,0.0,7482.332,False,True,08-20 19:00,0.0,1.0
8.0,20.0,19.0,15.666667,73.666664,23.0,26.0,22.999868,50.606647,1.6,645.11597,9000.0,172426.8,True,False,08-20 19:10,1.0,1.0
8.0,20.0,19.0,15.5,74.5,23.0,26.0,22.999966,50.786083,1.6,647.5616,0.0,18533.809,True,False,08-20 19:20,0.0,1.0
8.0,20.0,19.0,15.333333,75.333336,23.0,26.0,23.157892,50.458805,1.6,646.3418,0.0,5812.9946,False,False,08-20 19:30,0.0,1.0
8.0,20.0,19.0,15.166667,76.166664,23.0,26.0,23.154818,50.96335,1.6,668.8823,0.0,8287.187,False,False,08-20 19:40,0.0,1.0
8.0,20.0,19.0,15.0,77.0,23.0,26.0,23.062508,51.8066,1.6,695.0243,0.0,5812.9946,False,False,08-20 19:50,0.0,1.0
8.0,20.0,20.0,15.0,76.166664,23.0,26.0,23.003292,52.300556,0.8,709.11993,0.0,42954.266,False,False,08-20 20:00,0.0,1.0
8.0,20.0,20.0,15.0,75.333336,23.0,26.0,23.000198,52.44851,0.8,715.5799,0.0,50860.992,False,False,08-20 20:10,0.0,1.0
8.0,20.0,20.0,15.0,74.5,23.0,26.0,23.000023,52.517982,0.8,719.5465,0.0,53562.625,False,False,08-20 20:20,0.0,1.0
8.0,20.0,20.0,15.0,73.666664,23.0,26.0,23.000008,52.562492,0.8,723.2486,0.0,58418.223,False,False,08-20 20:30,0.0,1.0
8.0,20.0,20.0,15.0,72.833336,23.0,26.0,23.000006,52.592045,0.8,727.1174,0.0,62100.363,False,False,08-20 20:40,0.0,1.0
8.0,20.0,20.0,15.0,72.0,23.0,26.0,23.000004,52.605183,0.8,731.0338,0.0,65397.625,False,False,08-20 20:50,0.0,1.0
8.0,20.0,21.0,14.833333,72.833336,23.0,26.0,23.000002,52.611866,0.8,734.8583,0.0,69652.58,False,False,08-20 21:00,0.0,1.0
8.0,20.0,21.0,14.666667,73.666664,23.0,26.0,23.0,52.617893,0.8,738.5335,0.0,73848.87,False,False,08-20 21:10,0.0,1.0
8.0,20.0,21.0,14.5,74.5,23.0,26.0,23.0,52.624813,0.8,742.0529,0.0,77990.38,False,False,08-20 21:20,0.0,1.0
8.0,20.0,21.0,14.333333,75.333336,23.0,26.0,23.000002,52.632393,0.8,745.4256,0.0,82084.01,False,False,08-20 21:30,0.0,1.0
8.0,20.0,21.0,14.166667,76.166664,23.0,26.0,23.000002,52.64012,0.8,748.66064,0.0,86135.21,False,False,08-20 21:40,0.0,1.0
8.0,20.0,21.0,14.0,77.0,23.0,26.0,23.000002,52.647602,0.8,751.76483,0.0,90147.5,False,False,08-20 21:50,0.0,1.0
8.0,20.0,22.0,13.833333,77.833336,23.0,26.0,23.000002,52.087692,0.8,732.3101,0.0,172636.92,False,False,08-20 22:00,0.0,1.0
8.0,20.0,22.0,13.666667,78.666664,23.0,26.0,22.99983,51.281513,0.8,702.6792,0.0,177383.25,True,False,08-20 22:10,0.0,1.0
8.0,20.0,22.0,13.5,79.5,23.0,26.0,22.999737,50.495872,0.8,673.5831,0.0,182116.03,True,False,08-20 22:20,0.0,1.0
8.0,20.0,22.0,13.333333,80.333336,23.0,26.0,22.999733,49.822243,0.8,648.73846,0.0,186781.28,True,False,08-20 22:30,0.0,1.0
8.0,20.0,22.0,13.166667,81.166664,23.0,26.0,22.999763,49.258797,0.8,628.1312,0.0,191384.08,True,False,08-20 22:40,0.0,1.0
8.0,20.0,22.0,13.0,82.0,23.0,26.0,22.999798,48.781162,0.8,610.84064,0.0,195919.52,True,False,08-20 22:50,0.0,1.0
8.0,20.0,23.0,13.0,82.0,23.0,26.0,22.999815,48.189644,0.0,587.0545,0.0,211027.52,False,False,08-20 23:00,0.0,1.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,21.031609,53.496075,0.0,560.07007,0.0,0.0,False,False,08-20 23:10,0.0,0.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,20.218718,55.4912,0.0,532.8461,0.0,0.0,False,False,08-20 23:20,0.0,0.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,19.830492,56.43462,0.0,526.94855,0.0,0.0,False,False,08-20 23:30,0.0,0.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,19.561892,57.03627,0.0,522.9996,0.0,0.0,False,False,08-20 23:40,0.0,0.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,19.379091,57.36842,0.0,513.1287,0.0,0.0,False,False,08-20 23:50,0.0,0.0
8.0,21.0,0.0,12.833333,83.0,5.0,50.0,19.14017,57.773296,0.0,495.45428,0.0,0.0,False,False,08-21 00:00,0.0,0.0
8.0,21.0,0.0,12.666667,84.0,5.0,50.0,18.921906,58.168617,0.0,478.902,0.0,0.0,False,False,08-21 00:10,0.0,0.0
8.0,21.0,0.0,12.5,85.0,5.0,50.0,18.72046,58.579987,0.0,465.0076,0.0,0.0,False,False,08-21 00:20,0.0,0.0
8.0,21.0,0.0,12.333333,86.0,5.0,50.0,18.553028,58.935837,0.0,453.74036,0.0,0.0,False,False,08-21 00:30,0.0,0.0
8.0,21.0,0.0,12.166667,87.0,5.0,50.0,18.402115,59.286182,0.0,444.5873,0.0,0.0,False,False,08-21 00:40,0.0,0.0
8.0,21.0,0.0,12.0,88.0,5.0,50.0,18.256727,59.65982,0.0,437.06277,0.0,0.0,False,False,08-21 00:50,0.0,0.0
8.0,21.0,1.0,12.5,85.333336,5.0,50.0,18.178158,59.82709,0.0,430.82733,0.0,0.0,False,False,08-21 01:00,0.0,0.0
8.0,21.0,1.0,13.0,82.666664,5.0,50.0,18.164042,59.78733,0.0,425.64392,0.0,0.0,False,False,08-21 01:10,0.0,0.0
8.0,21.0,1.0,13.5,80.0,5.0,50.0,18.186522,59.63123,0.0,421.33353,0.0,0.0,False,False,08-21 01:20,0.0,0.0
8.0,21.0,1.0,14.0,77.333336,5.0,50.0,18.22819,59.40929,0.0,417.75058,0.0,0.0,False,False,08-21 01:30,0.0,0.0
8.0,21.0,1.0,14.5,74.666664,5.0,50.0,18.283808,59.12764,0.0,414.7731,0.0,0.0,False,False,08-21 01:40,0.0,0.0
8.0,21.0,1.0,15.0,72.0,5.0,50.0,18.352438,58.77844,0.0,412.29852,0.0,0.0,False,False,08-21 01:50,0.0,0.0
8.0,21.0,2.0,14.5,74.666664,5.0,50.0,18.344706,58.73158,0.0,410.2385,0.0,0.0,False,False,08-21 02:00,0.0,0.0
8.0,21.0,2.0,14.0,77.333336,5.0,50.0,18.250689,59.039703,0.0,408.52176,0.0,0.0,False,False,08-21 02:10,0.0,0.0
8.0,21.0,2.0,13.5,80.0,5.0,50.0,18.122192,59.50742,0.0,407.09088,0.0,0.0,False,False,08-21 02:20,0.0,0.0
8.0,21.0,2.0,13.0,82.666664,5.0,50.0,17.9818,60.036835,0.0,405.89865,0.0,0.0,False,False,08-21 02:30,0.0,0.0
8.0,21.0,2.0,12.5,85.333336,5.0,50.0,17.832878,60.600697,0.0,404.90564,0.0,0.0,False,False,08-21 02:40,0.0,0.0
8.0,21.0,2.0,12.0,88.0,5.0,50.0,17.674374,61.191597,0.0,404.07886,0.0,0.0,False,False,08-21 02:50,0.0,0.0
8.0,21.0,3.0,11.833333,87.833336,5.0,50.0,17.536743,61.628246,0.0,403.39096,0.0,0.0,False,False,08-21 03:00,0.0,0.0
8.0,21.0,3.0,11.666667,87.666664,5.0,50.0,17.419937,61.88018,0.0,402.81888,0.0,0.0,False,False,08-21 03:10,0.0,0.0
8.0,21.0,3.0,11.5,87.5,5.0,50.0,17.312449,61.99468,0.0,402.34323,0.0,0.0,False,False,08-21 03:20,0.0,0.0
8.0,21.0,3.0,11.333333,87.333336,5.0,50.0,17.207487,62.013996,0.0,401.94775,0.0,0.0,False,False,08-21 03:30,0.0,0.0
8.0,21.0,3.0,11.166667,87.166664,5.0,50.0,17.10368,61.95988,0.0,401.61896,0.0,0.0,False,False,08-21 03:40,0.0,0.0
8.0,21.0,3.0,11.0,87.0,5.0,50.0,17.001347,61.84421,0.0,401.34558,0.0,0.0,False,False,08-21 03:50,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,16.917934,61.669823,0.0,401.11838,0.0,0.0,False,False,08-21 04:00,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,16.852032,61.496014,0.0,400.9296,0.0,0.0,False,False,08-21 04:10,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,16.795885,61.358673,0.0,400.7727,0.0,0.0,False,False,08-21 04:20,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,16.744926,61.264935,0.0,400.64236,0.0,0.0,False,False,08-21 04:30,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,16.697922,61.20677,0.0,400.534,0.0,0.0,False,False,08-21 04:40,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,16.654669,61.174755,0.0,400.44394,0.0,0.0,False,False,08-21 04:50,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,16.633678,61.09873,0.0,400.36908,0.0,0.0,False,False,08-21 05:00,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,16.608738,61.064373,0.0,400.30685,0.0,0.0,False,False,08-21 05:10,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,16.638689,60.839046,0.0,400.25513,0.0,0.0,False,False,08-21 05:20,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,16.720795,60.432003,0.0,400.2121,0.0,0.0,False,False,08-21 05:30,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,16.836031,59.916676,0.0,400.17633,0.0,0.0,False,False,08-21 05:40,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,16.964926,59.36707,0.0,400.14658,0.0,0.0,False,False,08-21 05:50,0.0,0.0
8.0,21.0,6.0,11.5,86.166664,5.0,50.0,17.54165,57.37242,0.4,407.25418,0.0,0.0,True,False,08-21 06:00,0.0,0.0
8.0,21.0,6.0,12.0,85.333336,23.0,26.0,22.916405,41.320694,0.4,416.16492,0.0,668202.25,True,False,08-21 06:10,0.0,1.0
8.0,21.0,6.0,12.5,84.5,23.0,26.0,22.82034,41.746536,0.4,421.17468,0.0,539567.6,True,False,08-21 06:20,0.0,1.0
8.0,21.0,6.0,13.0,83.666664,23.0,26.0,22.711025,41.988556,0.4,423.0336,0.0,359283.97,True,False,08-21 06:30,0.0,1.0
8.0,21.0,6.0,13.5,82.833336,23.0,26.0,22.85845,41.698097,0.4,429.79944,0.0,301467.3,True,False,08-21 06:40,0.0,1.0
8.0,21.0,6.0,14.0,82.0,23.0,26.0,22.993082,41.619667,0.4,436.89282,0.0,197158.3,True,False,08-21 06:50,0.0,1.0
8.0,21.0,7.0,14.333333,80.333336,23.0,26.0,22.999706,42.05276,0.8,448.63342,0.0,141632.84,True,False,08-21 07:00,0.0,1.0
8.0,21.0,7.0,14.666667,78.666664,23.0,26.0,23.000086,42.569817,0.8,462.66144,0.0,124877.23,False,False,08-21 07:10,0.0,1.0
8.0,21.0,7.0,15.0,77.0,23.0,26.0,23.000101,43.08403,0.8,476.91452,0.0,104669.125,False,False,08-21 07:20,0.0,1.0
8.0,21.0,7.0,15.333333,75.333336,23.0,26.0,23.000086,43.57323,0.8,490.6111,0.0,89401.836,False,False,08-21 07:30,0.0,1.0
8.0,21.0,7.0,15.666667,73.666664,23.0,26.0,23.000069,44.036934,0.8,503.65668,0.0,76495.41,False,False,08-21 07:40,0.0,1.0
8.0,21.0,7.0,16.0,72.0,23.0,26.0,23.000055,44.478325,0.8,516.13837,0.0,65263.47,False,False,08-21 07:50,0.0,1.0
8.0,21.0,8.0,16.166666,71.333336,23.0,26.0,23.432116,44.651516,3.4,566.64703,0.0,7378.8765,False,False,08-21 08:00,0.0,1.0
8.0,21.0,8.0,16.333334,70.666664,23.0,26.0,23.72456,45.45437,3.4,636.0445,0.0,8570.553,False,False,08-21 08:10,0.0,1.0
8.0,21.0,8.0,16.5,70.0,23.0,26.0,23.897905,46.20098,3.4,689.731,0.0,7370.2305,False,False,08-21 08:20,0.0,1.0
8.0,21.0,8.0,16.666666,69.333336,23.0,26.0,24.04078,47.269104,3.4,753.0934,0.0,8463.561,False,False,08-21 08:30,0.0,1.0
8.0,21.0,8.0,16.833334,68.666664,23.0,26.0,24.167093,48.26197,3.4,810.4186,0.0,8029.555,False,True,08-21 08:40,0.0,1.0
8.0,21.0,8.0,17.0,68.0,23.0,26.0,23.000032,50.659737,3.4,656.7588,6750.0,56681.016,False,False,08-21 08:50,1.0,1.0
8.0,21.0,9.0,17.333334,66.666664,23.0,26.0,24.058418,49.010345,4.0,768.394,0.0,9755.298,False,False,08-21 09:00,0.0,1.0
8.0,21.0,9.0,17.666666,65.333336,23.0,26.0,24.49633,49.35236,4.0,842.9576,0.0,12035.581,False,True,08-21 09:10,0.0,1.0
8.0,21.0,9.0,18.0,64.0,23.0,26.0,23.075243,51.81945,4.0,680.309,9000.0,8967.01,False,False,08-21 09:20,1.0,1.0
8.0,21.0,9.0,18.333334,62.666668,23.0,26.0,23.783752,50.33419,4.0,700.4572,0.0,9156.984,False,False,08-21 09:30,0.0,1.0
8.0,21.0,9.0,18.666666,61.333332,23.0,26.0,24.406532,49.69324,4.0,772.21436,0.0,8469.862,False,False,08-21 09:40,0.0,1.0
8.0,21.0,9.0,19.0,60.0,23.0,26.0,24.724775,50.343933,4.0,848.4762,0.0,9367.97,False,True,08-21 09:50,0.0,1.0
8.0,21.0,10.0,19.166666,59.333332,23.0,26.0,23.549673,51.29473,4.0,683.21857,9000.0,8411.844,False,False,08-21 10:00,1.0,1.0
8.0,21.0,10.0,19.333334,58.666668,23.0,26.0,24.094097,50.293415,4.0,700.73987,0.0,8481.299,False,False,08-21 10:10,0.0,1.0
8.0,21.0,10.0,19.5,58.0,23.0,26.0,24.646221,49.775635,4.0,773.03094,0.0,8147.2646,False,False,08-21 10:20,0.0,1.0
8.0,21.0,10.0,19.666666,57.333332,23.0,26.0,24.91533,50.564545,4.0,849.334,0.0,8972.643,False,True,08-21 10:30,0.0,1.0
8.0,21.0,10.0,19.833334,56.666668,23.0,26.0,23.829771,50.82211,4.0,683.8692,9000.0,8232.044,False,False,08-21 10:40,1.0,1.0
8.0,21.0,10.0,20.0,56.0,23.0,26.0,24.31117,50.00914,4.0,701.4079,0.0,8281.123,False,False,08-21 10:50,0.0,1.0
8.0,21.0,11.0,20.5,53.5,23.0,26.0,24.819328,49.562263,4.0,773.7187,0.0,7957.744,False,False,08-21 11:00,0.0,1.0
8.0,21.0,11.0,21.0,51.0,23.0,26.0,25.093058,50.28993,4.0,850.0413,0.0,8864.8125,False,True,08-21 11:10,0.0,1.0
8.0,21.0,11.0,21.5,48.5,23.0,26.0,24.472162,48.896774,4.0,730.91327,13500.0,7055.891,False,False,08-21 11:20,1.0,1.0
8.0,21.0,11.0,22.0,46.0,23.0,26.0,24.405582,46.93654,4.0,662.659,27000.0,8692.724,False,False,08-21 11:30,1.0,1.0
8.0,21.0,11.0,22.5,43.5,23.0,26.0,25.01468,45.62256,4.0,735.66315,0.0,8029.908,False,False,08-21 11:40,0.0,1.0
8.0,21.0,11.0,23.0,41.0,23.0,26.0,25.377647,46.238853,4.0,813.6066,0.0,9941.746,False,True,08-21 11:50,0.0,1.0
8.0,21.0,12.0,22.666666,42.333332,23.0,26.0,24.75833,44.551044,2.0,685.448,13500.0,6989.6177,False,False,08-21 12:00,1.0,1.0
8.0,21.0,12.0,22.333334,43.666668,23.0,26.0,24.886173,44.18783,2.0,689.7151,0.0,8698.897,False,False,08-21 12:10,0.0,1.0
8.0,21.0,12.0,22.0,45.0,23.0,26.0,25.033571,43.884506,2.0,698.00684,0.0,7825.8877,False,False,08-21 12:20,0.0,1.0
8.0,21.0,12.0,21.666666,46.333332,23.0,26.0,25.135536,44.21685,2.0,726.0621,0.0,8126.821,False,False,08-21 12:30,0.0,1.0
8.0,21.0,12.0,21.333334,47.666668,23.0,26.0,25.17765,44.809063,2.0,757.4068,0.0,7416.226,False,False,08-21 12:40,0.0,1.0
8.0,21.0,12.0,21.0,49.0,23.0,26.0,25.207182,45.41134,2.0,786.72833,0.0,5812.9946,False,False,08-21 12:50,0.0,1.0
8.0,21.0,13.0,21.0,49.666668,23.0,26.0,25.353739,45.978798,3.2,828.2395,0.0,5812.9946,False,True,08-21 13:00,0.0,1.0
8.0,21.0,13.0,21.0,50.333332,23.0,26.0,24.586208,46.167458,3.2,693.2903,13500.0,7614.4976,False,False,08-21 13:10,1.0,1.0
8.0,21.0,13.0,21.0,51.0,23.0,26.0,24.987743,45.418533,3.2,693.92004,0.0,9357.458,False,False,08-21 13:20,0.0,1.0
8.0,21.0,13.0,21.0,51.666668,23.0,26.0,25.443245,45.12404,3.2,753.57324,0.0,7741.876,False,False,08-21 13:30,0.0,1.0
8.0,21.0,13.0,21.0,52.333332,23.0,26.0,25.626022,45.482983,3.2,803.04474,0.0,9152.158,False,True,08-21 13:40,0.0,1.0
8.0,21.0,13.0,21.0,53.0,23.0,26.0,24.82425,46.566063,3.2,676.3846,13500.0,7637.258,False,False,08-21 13:50,1.0,1.0
8.0,21.0,14.0,21.0,53.0,23.0,26.0,25.254448,45.846584,3.2,672.5573,0.0,9633.515,False,False,08-21 14:00,0.0,1.0
8.0,21.0,14.0,21.0,53.0,23.0,26.0,25.752346,45.50853,3.2,732.3007,0.0,7929.1875,False,False,08-21 14:10,0.0,1.0
8.0,21.0,14.0,21.0,53.0,23.0,26.0,25.997593,46.107773,3.2,792.2548,0.0,15139.435,False,False,08-21 14:20,0.0,1.0
8.0,21.0,14.0,21.0,53.0,23.0,26.0,25.999796,46.78663,3.2,835.1139,0.0,58033.92,False,True,08-21 14:30,0.0,1.0
8.0,21.0,14.0,21.0,53.0,23.0,26.0,25.06557,46.944157,3.2,676.17804,9000.0,8025.9224,False,False,08-21 14:40,1.0,1.0
8.0,21.0,14.0,21.0,53.0,23.0,26.0,25.98439,45.7645,3.2,771.3892,0.0,26031.55,False,False,08-21 14:50,0.0,1.0
8.0,21.0,15.0,21.0,53.0,23.0,26.0,25.998846,46.00202,3.2,833.3171,0.0,100795.21,False,True,08-21 15:00,0.0,1.0
8.0,21.0,15.0,21.0,53.0,23.0,26.0,25.282354,46.169823,3.2,695.1937,13500.0,7467.38,False,False,08-21 15:10,1.0,1.0
8.0,21.0,15.0,21.0,53.0,23.0,26.0,25.985168,44.405304,3.2,699.1836,0.0,45427.676,False,False,08-21 15:20,0.0,1.0
8.0,21.0,15.0,21.0,53.0,23.0,26.0,25.998476,44.216545,3.2,716.8867,0.0,114287.77,False,False,08-21 15:30,0.0,1.0
8.0,21.0,15.0,21.0,53.0,23.0,26.0,25.998882,44.307255,3.2,770.29065,0.0,116843.8,False,False,08-21 15:40,0.0,1.0
8.0,21.0,15.0,21.0,53.0,23.0,26.0,25.998896,44.424488,3.2,826.2166,0.0,112080.6,False,True,08-21 15:50,0.0,1.0
8.0,21.0,16.0,21.0,53.0,23.0,26.0,25.413952,44.773113,3.2,689.4016,13500.0,7235.4966,False,False,08-21 16:00,1.0,1.0
8.0,21.0,16.0,21.0,53.0,23.0,26.0,25.992357,43.39377,3.2,694.4637,0.0,79997.734,False,False,08-21 16:10,0.0,1.0
8.0,21.0,16.0,21.0,53.0,23.0,26.0,25.997717,43.211754,3.2,712.19806,0.0,147300.48,False,False,08-21 16:20,0.0,1.0
8.0,21.0,16.0,21.0,53.0,23.0,26.0,25.99838,43.16684,3.2,765.75604,0.0,126980.695,False,False,08-21 16:30,0.0,1.0
8.0,21.0,16.0,21.0,53.0,23.0,26.0,25.998627,43.162945,3.2,821.8319,0.0,127470.086,False,True,08-21 16:40,0.0,1.0
8.0,21.0,16.0,21.0,53.0,23.0,26.0,25.45293,43.86877,3.2,686.7915,13500.0,7139.4873,False,False,08-21 16:50,1.0,1.0
8.0,21.0,17.0,20.666666,54.166668,23.0,26.0,25.989294,42.96057,2.8,685.812,0.0,40232.414,False,False,08-21 17:00,0.0,1.0
8.0,21.0,17.0,20.333334,55.333332,23.0,26.0,25.999,43.116467,2.8,698.4351,0.0,87516.03,False,False,08-21 17:10,0.0,1.0
8.0,21.0,17.0,20.0,56.5,23.0,26.0,25.999517,43.530266,2.8,744.04486,0.0,73227.32,False,False,08-21 17:20,0.0,1.0
8.0,21.0,17.0,19.666666,57.666668,23.0,26.0,25.999735,44.08597,2.8,792.4123,0.0,51670.64,False,False,08-21 17:30,0.0,1.0
8.0,21.0,17.0,19.333334,58.833332,23.0,26.0,25.999874,44.778778,2.8,837.2512,0.0,37866.97,False,True,08-21 17:40,0.0,1.0
8.0,21.0,17.0,19.0,60.0,23.0,26.0,24.327831,47.5438,2.8,662.128,6750.0,9229.648,False,False,08-21 17:50,1.0,1.0
8.0,21.0,18.0,18.666666,61.333332,23.0,26.0,24.593847,47.042305,1.6,665.1717,0.0,7722.928,False,False,08-21 18:00,0.0,1.0
8.0,21.0,18.0,18.333334,62.666668,23.0,26.0,24.772644,46.725704,1.6,660.977,0.0,9991.158,False,False,08-21 18:10,0.0,1.0
8.0,21.0,18.0,18.0,64.0,23.0,26.0,24.82084,47.079586,1.6,682.1797,0.0,8618.221,False,False,08-21 18:20,0.0,1.0
8.0,21.0,18.0,17.666666,65.333336,23.0,26.0,24.65711,48.104046,1.6,707.75085,0.0,5812.9946,False,False,08-21 18:30,0.0,1.0
8.0,21.0,18.0,17.333334,66.666664,23.0,26.0,24.452456,49.234966,1.6,731.13324,0.0,7339.5566,False,False,08-21 18:40,0.0,1.0
8.0,21.0,18.0,17.0,68.0,23.0,26.0,24.276808,50.250885,1.6,752.0669,0.0,7721.2695,False,False,08-21 18:50,0.0,1.0
8.0,21.0,19.0,16.833334,68.666664,23.0,26.0,24.128923,51.14902,1.6,771.5118,0.0,7451.1587,False,False,08-21 19:00,0.0,1.0
8.0,21.0,19.0,16.666666,69.333336,23.0,26.0,23.99365,51.988953,1.6,790.079,0.0,7192.5063,False,False,08-21 19:10,0.0,1.0
8.0,21.0,19.0,16.5,70.0,23.0,26.0,23.864893,52.792515,1.6,807.97614,0.0,7075.073,False,True,08-21 19:20,0.0,1.0
8.0,21.0,19.0,16.333334,70.666664,23.0,26.0,22.999891,52.038486,1.6,640.1892,9000.0,136916.86,True,False,08-21 19:30,1.0,1.0
8.0,21.0,19.0,16.166666,71.333336,23.0,26.0,22.999973,52.13498,1.6,642.9207,0.0,11467.287,True,False,08-21 19:40,0.0,1.0
8.0,21.0,19.0,16.0,72.0,23.0,26.0,23.206459,51.447754,1.6,642.4533,0.0,5812.9946,False,False,08-21 19:50,0.0,1.0
8.0,21.0,20.0,15.666667,73.666664,23.0,26.0,23.057846,52.15549,0.8,655.50836,0.0,9087.242,False,False,08-21 20:00,0.0,1.0
8.0,21.0,20.0,15.333333,75.333336,23.0,26.0,23.00305,52.551952,0.8,666.8454,0.0,41869.64,False,False,08-21 20:10,0.0,1.0
8.0,21.0,20.0,15.0,77.0,23.0,26.0,23.000175,52.724285,0.8,674.799,0.0,46691.758,False,False,08-21 20:20,0.0,1.0
8.0,21.0,20.0,14.666667,78.666664,23.0,26.0,23.000023,52.853756,0.8,680.94867,0.0,54867.688,False,False,08-21 20:30,0.0,1.0
8.0,21.0,20.0,14.333333,80.333336,23.0,26.0,23.000015,52.969578,0.8,686.4845,0.0,63965.953,False,False,08-21 20:40,0.0,1.0
8.0,21.0,20.0,14.0,82.0,23.0,26.0,23.000013,53.079582,0.8,691.8331,0.0,71919.914,False,False,08-21 20:50,0.0,1.0
8.0,21.0,21.0,14.166667,81.166664,23.0,26.0,23.000013,53.16942,0.8,697.05865,0.0,74607.44,False,False,08-21 21:00,0.0,1.0
8.0,21.0,21.0,14.333333,80.333336,23.0,26.0,23.000013,53.257324,0.8,702.1316,0.0,76237.25,False,False,08-21 21:10,0.0,1.0
8.0,21.0,21.0,14.5,79.5,23.0,26.0,23.000013,53.343033,0.8,707.02875,0.0,77385.32,False,False,08-21 21:20,0.0,1.0
8.0,21.0,21.0,14.666667,78.666664,23.0,26.0,23.000013,53.42621,0.8,711.7459,0.0,78165.02,False,False,08-21 21:30,0.0,1.0
8.0,21.0,21.0,14.833333,77.833336,23.0,26.0,23.000013,53.506645,0.8,716.2886,0.0,78677.52,False,False,08-21 21:40,0.0,1.0
8.0,21.0,21.0,15.0,77.0,23.0,26.0,23.000013,53.5842,0.8,720.6645,0.0,78993.125,False,False,08-21 21:50,0.0,1.0
8.0,21.0,22.0,15.166667,76.166664,23.0,26.0,23.000023,53.23103,0.8,704.4422,0.0,149364.0,False,False,08-21 22:00,0.0,1.0
8.0,21.0,22.0,15.333333,75.333336,23.0,26.0,22.99991,52.676888,0.8,678.8238,0.0,148331.53,True,False,08-21 22:10,0.0,1.0
8.0,21.0,22.0,15.5,74.5,23.0,26.0,22.999853,52.127857,0.8,653.52747,0.0,147234.27,True,False,08-21 22:20,0.0,1.0
8.0,21.0,22.0,15.666667,73.666664,23.0,26.0,22.999853,51.655624,0.8,631.9402,0.0,146064.84,True,False,08-21 22:30,0.0,1.0
8.0,21.0,22.0,15.833333,72.833336,23.0,26.0,22.999874,51.259888,0.8,614.06903,0.0,144838.23,True,False,08-21 22:40,0.0,1.0
8.0,21.0,22.0,16.0,72.0,23.0,26.0,22.999895,50.92276,0.8,599.097,0.0,143558.95,True,False,08-21 22:50,0.0,1.0
8.0,21.0,23.0,15.666667,73.666664,23.0,26.0,22.999899,50.44873,0.0,577.2589,0.0,162445.61,False,False,08-21 23:00,0.0,1.0
8.0,21.0,23.0,15.333333,75.333336,5.0,50.0,21.461632,54.73182,0.0,553.0366,0.0,0.0,False,False,08-21 23:10,0.0,0.0
8.0,21.0,23.0,15.0,77.0,5.0,50.0,20.788141,56.439095,0.0,527.0925,0.0,0.0,False,False,08-21 23:20,0.0,0.0
8.0,21.0,23.0,14.666667,78.666664,5.0,50.0,20.405842,57.440243,0.0,522.87085,0.0,0.0,False,False,08-21 23:30,0.0,0.0
8.0,21.0,23.0,14.333333,80.333336,5.0,50.0,20.097084,58.07979,0.0,501.71964,0.0,0.0,False,False,08-21 23:40,0.0,0.0
8.0,21.0,23.0,14.0,82.0,5.0,50.0,19.875282,58.55177,0.0,484.96942,0.0,0.0,False,False,08-21 23:50,0.0,0.0
8.0,22.0,0.0,14.0,82.0,5.0,50.0,19.646444,59.020035,0.0,468.37,0.0,0.0,False,False,08-22 00:00,0.0,0.0
8.0,22.0,0.0,14.0,82.0,5.0,50.0,19.46202,59.39994,0.0,456.09653,0.0,0.0,False,False,08-22 00:10,0.0,0.0
8.0,22.0,0.0,14.0,82.0,5.0,50.0,19.305693,59.733856,0.0,446.6061,0.0,0.0,False,False,08-22 00:20,0.0,0.0
8.0,22.0,0.0,14.0,82.0,5.0,50.0,19.166744,60.04787,0.0,438.88095,0.0,0.0,False,False,08-22 00:30,0.0,0.0
8.0,22.0,0.0,14.0,82.0,5.0,50.0,19.040642,60.34989,0.0,432.4251,0.0,0.0,False,False,08-22 00:40,0.0,0.0
8.0,22.0,0.0,14.0,82.0,5.0,50.0,18.925585,60.64047,0.0,427.00323,0.0,0.0,False,False,08-22 00:50,0.0,0.0
8.0,22.0,1.0,14.0,81.166664,5.0,50.0,18.821198,60.860107,0.0,422.46585,0.0,0.0,False,False,08-22 01:00,0.0,0.0
8.0,22.0,1.0,14.0,80.333336,5.0,50.0,18.726349,60.980583,0.0,418.6844,0.0,0.0,False,False,08-22 01:10,0.0,0.0
8.0,22.0,1.0,14.0,79.5,5.0,50.0,18.639502,61.004086,0.0,415.53983,0.0,0.0,False,False,08-22 01:20,0.0,0.0
8.0,22.0,1.0,14.0,78.666664,5.0,50.0,18.559402,60.944202,0.0,412.92636,0.0,0.0,False,False,08-22 01:30,0.0,0.0
8.0,22.0,1.0,14.0,77.833336,5.0,50.0,18.48504,60.815304,0.0,410.75372,0.0,0.0,False,False,08-22 01:40,0.0,0.0
8.0,22.0,1.0,14.0,77.0,5.0,50.0,18.415636,60.628883,0.0,408.94693,0.0,0.0,False,False,08-22 01:50,0.0,0.0
8.0,22.0,2.0,14.0,76.166664,5.0,50.0,18.357191,60.377728,0.0,407.444,0.0,0.0,False,False,08-22 02:00,0.0,0.0
8.0,22.0,2.0,14.0,75.333336,5.0,50.0,18.304361,60.076637,0.0,406.1937,0.0,0.0,False,False,08-22 02:10,0.0,0.0
8.0,22.0,2.0,14.0,74.5,5.0,50.0,18.253757,59.742496,0.0,405.15347,0.0,0.0,False,False,08-22 02:20,0.0,0.0
8.0,22.0,2.0,14.0,73.666664,5.0,50.0,18.204979,59.380356,0.0,404.28806,0.0,0.0,False,False,08-22 02:30,0.0,0.0
8.0,22.0,2.0,14.0,72.833336,5.0,50.0,18.158367,58.991993,0.0,403.56808,0.0,0.0,False,False,08-22 02:40,0.0,0.0
8.0,22.0,2.0,14.0,72.0,5.0,50.0,18.113941,58.579967,0.0,402.96906,0.0,0.0,False,False,08-22 02:50,0.0,0.0
8.0,22.0,3.0,14.0,71.166664,5.0,50.0,18.072063,58.136322,0.0,402.47064,0.0,0.0,False,False,08-22 03:00,0.0,0.0
8.0,22.0,3.0,14.0,70.333336,5.0,50.0,18.032652,57.6735,0.0,402.05597,0.0,0.0,False,False,08-22 03:10,0.0,0.0
8.0,22.0,3.0,14.0,69.5,5.0,50.0,17.995327,57.19445,0.0,401.71094,0.0,0.0,False,False,08-22 03:20,0.0,0.0
8.0,22.0,3.0,14.0,68.666664,5.0,50.0,17.959745,56.701584,0.0,401.42383,0.0,0.0,False,False,08-22 03:30,0.0,0.0
8.0,22.0,3.0,14.0,67.833336,5.0,50.0,17.925678,56.19663,0.0,401.18494,0.0,0.0,False,False,08-22 03:40,0.0,0.0
8.0,22.0,3.0,14.0,67.0,5.0,50.0,17.892984,55.68089,0.0,400.9861,0.0,0.0,False,False,08-22 03:50,0.0,0.0
8.0,22.0,4.0,13.833333,67.0,5.0,50.0,17.845549,55.21887,0.0,400.82065,0.0,0.0,False,False,08-22 04:00,0.0,0.0
8.0,22.0,4.0,13.666667,67.0,5.0,50.0,17.784035,54.811913,0.0,400.68292,0.0,0.0,False,False,08-22 04:10,0.0,0.0
8.0,22.0,4.0,13.5,67.0,5.0,50.0,17.715305,54.436554,0.0,400.56827,0.0,0.0,False,False,08-22 04:20,0.0,0.0
8.0,22.0,4.0,13.333333,67.0,5.0,50.0,17.643518,54.077538,0.0,400.4728,0.0,0.0,False,False,08-22 04:30,0.0,0.0
8.0,22.0,4.0,13.166667,67.0,5.0,50.0,17.569763,53.73006,0.0,400.39337,0.0,0.0,False,False,08-22 04:40,0.0,0.0
8.0,22.0,4.0,13.0,67.0,5.0,50.0,17.494135,53.392956,0.0,400.32727,0.0,0.0,False,False,08-22 04:50,0.0,0.0
8.0,22.0,5.0,13.166667,67.0,5.0,50.0,17.471558,52.9821,0.0,400.27228,0.0,0.0,False,False,08-22 05:00,0.0,0.0
8.0,22.0,5.0,13.333333,67.0,5.0,50.0,17.474949,52.640182,0.0,400.22656,0.0,0.0,False,False,08-22 05:10,0.0,0.0
8.0,22.0,5.0,13.5,67.0,5.0,50.0,17.483778,52.434326,0.0,400.18854,0.0,0.0,False,False,08-22 05:20,0.0,0.0
8.0,22.0,5.0,13.666667,67.0,5.0,50.0,17.501856,52.32893,0.0,400.15692,0.0,0.0,False,False,08-22 05:30,0.0,0.0
8.0,22.0,5.0,13.833333,67.0,5.0,50.0,17.535572,52.27833,0.0,400.13065,0.0,0.0,False,False,08-22 05:40,0.0,0.0
8.0,22.0,5.0,14.0,67.0,5.0,50.0,17.584063,52.26547,0.0,400.10876,0.0,0.0,False,False,08-22 05:50,0.0,0.0
8.0,22.0,6.0,14.333333,65.666664,5.0,50.0,17.814173,51.7174,0.4,405.46365,0.0,0.0,True,False,08-22 06:00,0.0,0.0
8.0,22.0,6.0,14.666667,64.333336,23.0,26.0,17.997295,51.2763,0.4,413.19882,0.0,11815.757,True,False,08-22 06:10,0.0,1.0
8.0,22.0,6.0,15.0,63.0,23.0,26.0,22.999762,37.80857,0.4,420.85315,0.0,723690.8,True,False,08-22 06:20,0.0,1.0
8.0,22.0,6.0,15.333333,61.666668,23.0,26.0,23.00001,37.95954,0.4,424.66138,0.0,376742.75,False,False,08-22 06:30,0.0,1.0
8.0,22.0,6.0,15.666667,60.333332,23.0,26.0,23.000021,38.049023,0.4,427.5043,0.0,248062.5,False,False,08-22 06:40,0.0,1.0
8.0,22.0,6.0,16.0,59.0,23.0,26.0,23.000042,38.236595,0.4,434.6363,0.0,265503.94,False,False,08-22 06:50,0.0,1.0
8.0,22.0,7.0,16.0,57.666668,23.0,26.0,23.00007,38.493603,0.8,446.52072,0.0,208347.22,False,False,08-22 07:00,0.0,1.0
8.0,22.0,7.0,16.0,56.333332,23.0,26.0,23.000093,38.76647,0.8,460.67422,0.0,193487.39,False,False,08-22 07:10,0.0,1.0
8.0,22.0,7.0,16.0,55.0,23.0,26.0,23.000095,39.010807,0.8,475.0216,0.0,183921.19,False,False,08-22 07:20,0.0,1.0
8.0,22.0,7.0,16.0,53.666668,23.0,26.0,23.000082,39.211964,0.8,488.79376,0.0,175117.84,False,False,08-22 07:30,0.0,1.0
8.0,22.0,7.0,16.0,52.333332,23.0,26.0,23.000065,39.369785,0.8,501.90485,0.0,167128.03,False,False,08-22 07:40,0.0,1.0
8.0,22.0,7.0,16.0,51.0,23.0,26.0,23.00005,39.487503,0.8,514.44446,0.0,159804.98,False,False,08-22 07:50,0.0,1.0
8.0,22.0,8.0,16.0,50.0,23.0,26.0,23.000011,40.240425,3.4,557.9421,0.0,49321.58,False,False,08-22 08:00,0.0,1.0
8.0,22.0,8.0,16.0,49.0,23.0,26.0,23.000053,41.319996,3.4,617.8867,0.0,42625.56,False,False,08-22 08:10,0.0,1.0
8.0,22.0,8.0,16.0,48.0,23.0,26.0,23.000067,42.44335,3.4,680.74304,0.0,36682.96,False,False,08-22 08:20,0.0,1.0
8.0,22.0,8.0,16.0,47.0,23.0,26.0,23.000061,43.499386,3.4,741.18896,0.0,32089.264,False,False,08-22 08:30,0.0,1.0
8.0,22.0,8.0,16.0,46.0,23.0,26.0,23.00005,44.472645,3.4,798.4632,0.0,28233.504,False,False,08-22 08:40,0.0,1.0
8.0,22.0,8.0,16.0,45.0,23.0,26.0,23.00004,45.374096,3.4,853.0609,0.0,24897.504,False,True,08-22 08:50,0.0,1.0
8.0,22.0,9.0,16.166666,44.5,23.0,26.0,23.000328,41.723885,4.0,774.336,27000.0,237693.12,False,False,08-22 09:00,1.0,1.0
8.0,22.0,9.0,16.333334,44.0,23.0,26.0,22.998747,37.261982,4.0,664.0954,27000.0,226723.2,True,False,08-22 09:10,1.0,1.0
8.0,22.0,9.0,16.5,43.5,23.0,26.0,23.02008,36.133183,4.0,657.47424,0.0,5812.9946,False,False,08-22 09:20,0.0,1.0
8.0,22.0,9.0,16.666666,43.0,23.0,26.0,23.053621,37.027874,4.0,714.06146,0.0,5812.9946,False,False,08-22 09:30,0.0,1.0
8.0,22.0,9.0,16.833334,42.5,23.0,26.0,23.08885,38.498753,4.0,788.1976,0.0,5812.9946,False,False,08-22 09:40,0.0,1.0
8.0,22.0,9.0,17.0,42.0,23.0,26.0,23.121904,39.936184,4.0,860.39136,0.0,5812.9946,False,True,08-22 09:50,0.0,1.0
8.0,22.0,10.0,17.0,43.0,23.0,26.0,23.005709,38.398556,4.0,785.22076,27000.0,178215.9,False,False,08-22 10:00,1.0,1.0
8.0,22.0,10.0,17.0,44.0,23.0,26.0,22.999706,35.933178,4.0,671.49756,27000.0,195745.9,True,False,08-22 10:10,1.0,1.0
8.0,22.0,10.0,17.0,45.0,23.0,26.0,23.073355,35.586807,4.0,662.20575,0.0,5812.9946,False,False,08-22 10:20,0.0,1.0
8.0,22.0,10.0,17.0,46.0,23.0,26.0,23.146296,36.647125,4.0,717.75946,0.0,5812.9946,False,False,08-22 10:30,0.0,1.0
8.0,22.0,10.0,17.0,47.0,23.0,26.0,23.205767,38.141914,4.0,791.66925,0.0,5812.9946,False,False,08-22 10:40,0.0,1.0
8.0,22.0,10.0,17.0,48.0,23.0,26.0,23.268095,39.610523,4.0,863.8276,0.0,5812.9946,False,True,08-22 10:50,0.0,1.0
8.0,22.0,11.0,16.833334,49.833332,23.0,26.0,23.012026,39.684875,4.0,787.7195,27000.0,153660.03,False,False,08-22 11:00,1.0,1.0
8.0,22.0,11.0,16.666666,51.666668,23.0,26.0,23.00036,38.66533,4.0,672.86017,27000.0,195926.44,False,False,08-22 11:10,1.0,1.0
8.0,22.0,11.0,16.5,53.5,23.0,26.0,23.197712,38.6548,4.0,663.04285,0.0,5812.9946,False,False,08-22 11:20,0.0,1.0
8.0,22.0,11.0,16.333334,55.333332,23.0,26.0,23.33792,39.684914,4.0,718.43823,0.0,8574.275,False,False,08-22 11:30,0.0,1.0
8.0,22.0,11.0,16.166666,57.166668,23.0,26.0,23.387043,41.196365,4.0,792.2896,0.0,7799.157,False,False,08-22 11:40,0.0,1.0
8.0,22.0,11.0,16.0,59.0,23.0,26.0,23.400133,42.797146,4.0,864.3804,0.0,5812.9946,False,True,08-22 11:50,0.0,1.0
8.0,22.0,12.0,16.166666,58.333332,23.0,26.0,22.963825,42.433765,2.0,693.9221,13500.0,214635.36,True,False,08-22 12:00,1.0,1.0
8.0,22.0,12.0,16.333334,57.666668,23.0,26.0,22.998104,42.408054,2.0,665.7227,0.0,24444.0,True,False,08-22 12:10,0.0,1.0
8.0,22.0,12.0,16.5,57.0,23.0,26.0,23.054941,42.574654,2.0,664.9176,0.0,5812.9946,False,False,08-22 12:20,0.0,1.0
8.0,22.0,12.0,16.666666,56.333332,23.0,26.0,23.07206,43.18791,2.0,694.0642,0.0,5812.9946,False,False,08-22 12:30,0.0,1.0
8.0,22.0,12.0,16.833334,55.666668,23.0,26.0,23.082478,43.872276,2.0,728.1593,0.0,5812.9946,False,False,08-22 12:40,0.0,1.0
8.0,22.0,12.0,17.0,55.0,23.0,26.0,23.11128,44.465187,2.0,759.4763,0.0,5812.9946,False,False,08-22 12:50,0.0,1.0
8.0,22.0,13.0,17.166666,54.5,23.0,26.0,23.266459,44.965206,3.2,802.2624,0.0,5812.9946,False,True,08-22 13:00,0.0,1.0
8.0,22.0,13.0,17.333334,54.0,23.0,26.0,23.011757,44.393024,3.2,729.75507,27000.0,119204.27,False,False,08-22 13:10,1.0,1.0
8.0,22.0,13.0,17.5,53.5,23.0,26.0,23.000217,42.58344,3.2,629.4463,27000.0,153198.0,False,False,08-22 13:20,1.0,1.0
8.0,22.0,13.0,17.666666,53.0,23.0,26.0,23.40514,42.05119,3.2,691.1319,0.0,7240.2163,False,False,08-22 13:30,0.0,1.0
8.0,22.0,13.0,17.833334,52.5,23.0,26.0,23.588877,42.47448,3.2,759.1518,0.0,8832.47,False,False,08-22 13:40,0.0,1.0
8.0,22.0,13.0,18.0,52.0,23.0,26.0,23.76366,43.298866,3.2,825.4792,0.0,8506.84,False,True,08-22 13:50,0.0,1.0
8.0,22.0,14.0,17.833334,52.0,23.0,26.0,23.000086,43.009327,3.2,669.86475,9000.0,73400.15,False,False,08-22 14:00,1.0,1.0
8.0,22.0,14.0,17.666666,52.0,23.0,26.0,23.264244,42.810356,3.2,679.973,0.0,5812.9946,False,False,08-22 14:10,0.0,1.0
8.0,22.0,14.0,17.5,52.0,23.0,26.0,23.709204,42.469498,3.2,740.9467,0.0,7522.845,False,False,08-22 14:20,0.0,1.0
8.0,22.0,14.0,17.333334,52.0,23.0,26.0,23.871126,42.823296,3.2,792.9454,0.0,8908.572,False,False,08-22 14:30,0.0,1.0
8.0,22.0,14.0,17.166666,52.0,23.0,26.0,24.010147,43.576714,3.2,852.19745,0.0,8205.757,False,True,08-22 14:40,0.0,1.0
8.0,22.0,14.0,17.0,52.0,23.0,26.0,22.99994,42.354187,3.2,674.6209,6750.0,74507.35,True,False,08-22 14:50,1.0,1.0
8.0,22.0,15.0,17.0,52.5,23.0,26.0,23.35308,42.01052,3.2,693.5403,0.0,5812.9946,False,False,08-22 15:00,0.0,1.0
8.0,22.0,15.0,17.0,53.0,23.0,26.0,23.854342,41.412514,3.2,755.4469,0.0,7748.216,False,False,08-22 15:10,0.0,1.0
8.0,22.0,15.0,17.0,53.5,23.0,26.0,24.03181,41.788776,3.2,808.78064,0.0,9222.833,False,True,08-22 15:20,0.0,1.0
8.0,22.0,15.0,17.0,54.0,23.0,26.0,22.999977,42.09766,3.2,652.25574,6750.0,65682.53,True,False,08-22 15:30,1.0,1.0
8.0,22.0,15.0,17.0,54.5,23.0,26.0,23.384907,41.723118,3.2,670.0214,0.0,5812.9946,False,False,08-22 15:40,0.0,1.0
8.0,22.0,15.0,17.0,55.0,23.0,26.0,23.929773,41.230614,3.2,730.53973,0.0,7911.983,False,False,08-22 15:50,0.0,1.0
8.0,22.0,16.0,17.0,55.0,23.0,26.0,24.183775,41.87495,3.2,790.615,0.0,8620.288,False,False,08-22 16:00,0.0,1.0
8.0,22.0,16.0,17.0,55.0,23.0,26.0,24.310944,42.550793,3.2,833.2241,0.0,5812.9946,False,True,08-22 16:10,0.0,1.0
8.0,22.0,16.0,17.0,55.0,23.0,26.0,23.000034,43.27481,3.2,665.1152,6750.0,53179.51,False,False,08-22 16:20,1.0,1.0
8.0,22.0,16.0,17.0,55.0,23.0,26.0,23.446047,42.6641,3.2,684.65186,0.0,5812.9946,False,False,08-22 16:30,0.0,1.0
8.0,22.0,16.0,17.0,55.0,23.0,26.0,24.01944,41.98206,3.2,745.7902,0.0,8004.256,False,False,08-22 16:40,0.0,1.0
8.0,22.0,16.0,17.0,55.0,23.0,26.0,24.27464,42.578728,3.2,805.33264,0.0,8791.668,False,True,08-22 16:50,0.0,1.0
8.0,22.0,17.0,16.833334,56.333332,23.0,26.0,22.999968,43.16946,2.8,637.3432,6750.0,78582.37,True,False,08-22 17:00,1.0,1.0
8.0,22.0,17.0,16.666666,57.666668,23.0,26.0,23.1778,43.19967,2.8,652.44366,0.0,5812.9946,False,False,08-22 17:10,0.0,1.0
8.0,22.0,17.0,16.5,59.0,23.0,26.0,23.682463,42.59496,2.8,706.62897,0.0,7530.991,False,False,08-22 17:20,0.0,1.0
8.0,22.0,17.0,16.333334,60.333332,23.0,26.0,23.752005,43.140285,2.8,753.4589,0.0,9768.536,False,False,08-22 17:30,0.0,1.0
8.0,22.0,17.0,16.166666,61.666668,23.0,26.0,23.749607,44.233894,2.8,805.54114,0.0,5812.9946,False,True,08-22 17:40,0.0,1.0
8.0,22.0,17.0,16.0,63.0,23.0,26.0,22.997309,44.632465,2.8,653.6515,9000.0,187703.56,True,False,08-22 17:50,1.0,1.0
8.0,22.0,18.0,15.666667,63.666668,23.0,26.0,22.999788,44.789536,1.6,648.36053,0.0,63648.582,True,False,08-22 18:00,0.0,1.0
8.0,22.0,18.0,15.333333,64.333336,23.0,26.0,22.999996,44.961044,1.6,646.3033,0.0,26633.777,True,False,08-22 18:10,0.0,1.0
8.0,22.0,18.0,15.0,65.0,23.0,26.0,23.000017,45.42099,1.6,668.09735,0.0,59930.52,False,False,08-22 18:20,0.0,1.0
8.0,22.0,18.0,14.666667,65.666664,23.0,26.0,23.00006,45.9133,1.6,693.9635,0.0,72560.99,False,False,08-22 18:30,0.0,1.0
8.0,22.0,18.0,14.333333,66.333336,23.0,26.0,23.000074,46.35657,1.6,717.7041,0.0,83050.586,False,False,08-22 18:40,0.0,1.0
8.0,22.0,18.0,14.0,67.0,23.0,26.0,23.000076,46.747047,1.6,739.0597,0.0,91812.336,False,False,08-22 18:50,0.0,1.0
8.0,22.0,19.0,13.833333,67.833336,23.0,26.0,23.00007,47.11583,1.6,758.9348,0.0,97761.23,False,False,08-22 19:00,0.0,1.0
8.0,22.0,19.0,13.666667,68.666664,23.0,26.0,23.000069,47.469345,1.6,777.9099,0.0,102709.586,False,False,08-22 19:10,0.0,1.0
8.0,22.0,19.0,13.5,69.5,23.0,26.0,23.000069,47.811985,1.6,796.1848,0.0,107003.92,False,False,08-22 19:20,0.0,1.0
8.0,22.0,19.0,13.333333,70.333336,23.0,26.0,23.000069,48.14405,1.6,813.7939,0.0,110842.39,False,True,08-22 19:30,0.0,1.0
8.0,22.0,19.0,13.166667,71.166664,23.0,26.0,22.992111,43.73425,1.6,631.3201,6750.0,537690.8,True,False,08-22 19:40,1.0,1.0
8.0,22.0,19.0,13.0,72.0,23.0,26.0,22.999342,43.992054,1.6,640.9417,0.0,132184.03,True,False,08-22 19:50,0.0,1.0
8.0,22.0,20.0,13.166667,69.833336,23.0,26.0,23.000034,43.650066,0.8,629.53503,0.0,141340.02,False,False,08-22 20:00,0.0,1.0
8.0,22.0,20.0,13.333333,67.666664,23.0,26.0,22.99991,43.74776,0.8,637.2753,0.0,150602.42,True,False,08-22 20:10,0.0,1.0
8.0,22.0,20.0,13.5,65.5,23.0,26.0,23.000021,43.886944,0.8,647.7633,0.0,149273.23,False,False,08-22 20:20,0.0,1.0
8.0,22.0,20.0,13.666667,63.333332,23.0,26.0,23.000038,43.958687,0.8,656.4928,0.0,149164.23,False,False,08-22 20:30,0.0,1.0
8.0,22.0,20.0,13.833333,61.166668,23.0,26.0,23.000021,43.965652,0.8,663.60394,0.0,148948.6,False,False,08-22 20:40,0.0,1.0
8.0,22.0,20.0,14.0,59.0,23.0,26.0,23.000004,43.92785,0.8,669.9325,0.0,148607.19,False,False,08-22 20:50,0.0,1.0
8.0,22.0,21.0,13.833333,59.5,23.0,26.0,22.99999,43.881382,0.8,675.93585,0.0,151025.8,True,False,08-22 21:00,0.0,1.0
8.0,22.0,21.0,13.666667,60.0,23.0,26.0,22.999985,43.832184,0.8,681.74347,0.0,153749.39,True,False,08-22 21:10,0.0,1.0
