months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,22.0,21.0,13.5,60.5,23.0,26.0,22.999983,43.783054,0.8,687.35895,0.0,156597.66,True,False,08-22 21:20,0.0,1.0
8.0,22.0,21.0,13.333333,61.0,23.0,26.0,22.999983,43.733395,0.8,692.76776,0.0,159508.9,True,False,08-22 21:30,0.0,1.0
8.0,22.0,21.0,13.166667,61.5,23.0,26.0,22.999983,43.682377,0.8,697.9657,0.0,162444.53,True,False,08-22 21:40,0.0,1.0
8.0,22.0,21.0,13.0,62.0,23.0,26.0,22.99998,43.6296,0.8,702.95734,0.0,165308.14,True,False,08-22 21:50,0.0,1.0
8.0,22.0,22.0,12.833333,62.0,23.0,26.0,22.999971,42.879807,0.8,688.2118,0.0,252258.86,True,False,08-22 22:00,0.0,1.0
8.0,22.0,22.0,12.666667,62.0,23.0,26.0,22.999655,41.79807,0.8,664.389,0.0,256405.05,True,False,08-22 22:10,0.0,1.0
8.0,22.0,22.0,12.5,62.0,23.0,26.0,22.99948,40.707096,0.8,640.77264,0.0,260627.45,True,False,08-22 22:20,0.0,1.0
8.0,22.0,22.0,12.333333,62.0,23.0,26.0,22.999458,39.723362,0.8,620.61664,0.0,264833.06,True,False,08-22 22:30,0.0,1.0
8.0,22.0,22.0,12.166667,62.0,23.0,26.0,22.881208,39.035934,0.8,603.9507,0.0,296762.78,True,False,08-22 22:40,0.0,1.0
8.0,22.0,22.0,12.0,62.0,23.0,26.0,22.994091,37.941044,0.8,589.99554,0.0,290225.16,True,False,08-22 22:50,0.0,1.0
8.0,22.0,23.0,12.0,62.833332,23.0,26.0,22.999289,37.08058,0.0,569.0634,0.0,281320.16,False,False,08-22 23:00,0.0,1.0
8.0,22.0,23.0,12.0,63.666668,5.0,50.0,20.297527,42.6858,0.0,543.82263,0.0,0.0,False,False,08-22 23:10,0.0,0.0
8.0,22.0,23.0,12.0,64.5,5.0,50.0,19.264233,44.651882,0.0,519.35645,0.0,0.0,False,False,08-22 23:20,0.0,0.0
8.0,22.0,23.0,12.0,65.333336,5.0,50.0,18.776217,45.64907,0.0,514.4216,0.0,0.0,False,False,08-22 23:30,0.0,0.0
8.0,22.0,23.0,12.0,66.166664,5.0,50.0,18.463598,46.264294,0.0,510.86926,0.0,0.0,False,False,08-22 23:40,0.0,0.0
8.0,22.0,23.0,12.0,67.0,5.0,50.0,18.262306,46.63735,0.0,501.97784,0.0,0.0,False,False,08-22 23:50,0.0,0.0
8.0,23.0,0.0,12.0,67.0,5.0,50.0,17.999506,47.10574,0.0,486.05917,0.0,0.0,False,False,08-23 00:00,0.0,0.0
8.0,23.0,0.0,12.0,67.0,5.0,50.0,17.782959,47.483044,0.0,471.15472,0.0,0.0,False,False,08-23 00:10,0.0,0.0
8.0,23.0,0.0,12.0,67.0,5.0,50.0,17.609234,47.77731,0.0,458.64594,0.0,0.0,False,False,08-23 00:20,0.0,0.0
8.0,23.0,0.0,12.0,67.0,5.0,50.0,17.465164,48.022366,0.0,448.50348,0.0,0.0,False,False,08-23 00:30,0.0,0.0
8.0,23.0,0.0,12.0,67.0,5.0,50.0,17.340338,48.24301,0.0,440.26416,0.0,0.0,False,False,08-23 00:40,0.0,0.0
8.0,23.0,0.0,12.0,67.0,5.0,50.0,17.229979,48.44772,0.0,433.49002,0.0,0.0,False,False,08-23 00:50,0.0,0.0
8.0,23.0,1.0,11.833333,67.666664,5.0,50.0,17.11352,48.689934,0.0,427.86832,0.0,0.0,False,False,08-23 01:00,0.0,0.0
8.0,23.0,1.0,11.666667,68.333336,5.0,50.0,16.990465,48.965057,0.0,423.18524,0.0,0.0,False,False,08-23 01:10,0.0,0.0
8.0,23.0,1.0,11.5,69.0,5.0,50.0,16.867273,49.24972,0.0,419.28305,0.0,0.0,False,False,08-23 01:20,0.0,0.0
8.0,23.0,1.0,11.333333,69.666664,5.0,50.0,16.747358,49.531097,0.0,416.03436,0.0,0.0,False,False,08-23 01:30,0.0,0.0
8.0,23.0,1.0,11.166667,70.333336,5.0,50.0,16.63089,49.80697,0.0,413.33185,0.0,0.0,False,False,08-23 01:40,0.0,0.0
8.0,23.0,1.0,11.0,71.0,5.0,50.0,16.517145,50.07815,0.0,411.08453,0.0,0.0,False,False,08-23 01:50,0.0,0.0
8.0,23.0,2.0,10.833333,71.833336,5.0,50.0,16.40665,50.35229,0.0,409.21594,0.0,0.0,False,False,08-23 02:00,0.0,0.0
8.0,23.0,2.0,10.666667,72.666664,5.0,50.0,16.2992,50.63406,0.0,407.66217,0.0,0.0,False,False,08-23 02:10,0.0,0.0
8.0,23.0,2.0,10.5,73.5,5.0,50.0,16.19424,50.923996,0.0,406.37018,0.0,0.0,False,False,08-23 02:20,0.0,0.0
8.0,23.0,2.0,10.333333,74.333336,5.0,50.0,16.091352,51.220127,0.0,405.2958,0.0,0.0,False,False,08-23 02:30,0.0,0.0
8.0,23.0,2.0,10.166667,75.166664,5.0,50.0,15.990297,51.519867,0.0,404.40244,0.0,0.0,False,False,08-23 02:40,0.0,0.0
8.0,23.0,2.0,10.0,76.0,5.0,50.0,15.891012,51.820663,0.0,403.65964,0.0,0.0,False,False,08-23 02:50,0.0,0.0
8.0,23.0,3.0,9.666667,76.833336,5.0,50.0,15.776024,52.133366,0.0,403.04184,0.0,0.0,False,False,08-23 03:00,0.0,0.0
8.0,23.0,3.0,9.333333,77.666664,5.0,50.0,15.645874,52.41982,0.0,402.52795,0.0,0.0,False,False,08-23 03:10,0.0,0.0
8.0,23.0,3.0,9.0,78.5,5.0,50.0,15.507741,52.65513,0.0,402.1006,0.0,0.0,False,False,08-23 03:20,0.0,0.0
8.0,23.0,3.0,8.666667,79.333336,5.0,50.0,15.365983,52.83491,0.0,401.7452,0.0,0.0,False,False,08-23 03:30,0.0,0.0
8.0,23.0,3.0,8.333333,80.166664,5.0,50.0,15.221719,52.966805,0.0,401.44974,0.0,0.0,False,False,08-23 03:40,0.0,0.0
8.0,23.0,3.0,8.0,81.0,5.0,50.0,15.075022,53.059795,0.0,401.20413,0.0,0.0,False,False,08-23 03:50,0.0,0.0
8.0,23.0,4.0,8.166667,80.166664,5.0,50.0,14.974405,53.010384,0.0,401.00018,0.0,0.0,False,False,08-23 04:00,0.0,0.0
8.0,23.0,4.0,8.333333,79.333336,5.0,50.0,14.917861,52.871742,0.0,400.83087,0.0,0.0,False,False,08-23 04:10,0.0,0.0
8.0,23.0,4.0,8.5,78.5,5.0,50.0,14.88513,52.717255,0.0,400.69034,0.0,0.0,False,False,08-23 04:20,0.0,0.0
8.0,23.0,4.0,8.666667,77.666664,5.0,50.0,14.86322,52.58078,0.0,400.57367,0.0,0.0,False,False,08-23 04:30,0.0,0.0
8.0,23.0,4.0,8.833333,76.833336,5.0,50.0,14.848581,52.462116,0.0,400.4768,0.0,0.0,False,False,08-23 04:40,0.0,0.0
8.0,23.0,4.0,9.0,76.0,5.0,50.0,14.840907,52.352474,0.0,400.39633,0.0,0.0,False,False,08-23 04:50,0.0,0.0
8.0,23.0,5.0,9.333333,75.166664,5.0,50.0,14.854545,52.2577,0.0,400.3295,0.0,0.0,False,False,08-23 05:00,0.0,0.0
8.0,23.0,5.0,9.666667,74.333336,5.0,50.0,14.887768,52.195446,0.0,400.274,0.0,0.0,False,False,08-23 05:10,0.0,0.0
8.0,23.0,5.0,10.0,73.5,5.0,50.0,14.987447,52.003044,0.0,400.22787,0.0,0.0,False,False,08-23 05:20,0.0,0.0
8.0,23.0,5.0,10.333333,72.666664,5.0,50.0,15.151474,51.6738,0.0,400.18954,0.0,0.0,False,False,08-23 05:30,0.0,0.0
8.0,23.0,5.0,10.666667,71.833336,5.0,50.0,15.358277,51.26621,0.0,400.15768,0.0,0.0,False,False,08-23 05:40,0.0,0.0
8.0,23.0,5.0,11.0,71.0,5.0,50.0,15.588876,50.831707,0.0,400.1312,0.0,0.0,False,False,08-23 05:50,0.0,0.0
8.0,23.0,6.0,11.5,69.0,5.0,50.0,16.255205,48.969,0.4,407.2392,0.0,0.0,True,False,08-23 06:00,0.0,0.0
8.0,23.0,6.0,12.0,67.0,23.0,26.0,21.842772,34.711323,0.4,416.16165,0.0,690024.25,True,False,08-23 06:10,0.0,1.0
8.0,23.0,6.0,12.5,65.0,23.0,26.0,22.65385,33.195374,0.4,422.0368,0.0,720094.1,True,False,08-23 06:20,0.0,1.0
8.0,23.0,6.0,13.0,63.0,23.0,26.0,22.999372,32.637108,0.4,422.70514,0.0,359087.16,True,False,08-23 06:30,0.0,1.0
8.0,23.0,6.0,13.5,61.0,23.0,26.0,23.000029,32.779747,0.4,426.2906,0.0,306281.22,False,False,08-23 06:40,0.0,1.0
8.0,23.0,6.0,14.0,59.0,23.0,26.0,22.88497,33.14583,0.4,433.1586,0.0,292252.3,True,False,08-23 06:50,0.0,1.0
8.0,23.0,7.0,14.166667,59.0,23.0,26.0,22.99446,33.09273,0.4,440.23047,0.0,245120.47,True,False,08-23 07:00,0.0,1.0
8.0,23.0,7.0,14.333333,59.0,23.0,26.0,22.999773,33.28332,0.4,447.0336,0.0,196963.64,True,False,08-23 07:10,0.0,1.0
8.0,23.0,7.0,14.5,59.0,23.0,26.0,23.000055,33.501957,0.4,453.50162,0.0,183936.08,False,False,08-23 07:20,0.0,1.0
8.0,23.0,7.0,14.666667,59.0,23.0,26.0,23.000069,33.729027,0.4,459.68076,0.0,166038.52,False,False,08-23 07:30,0.0,1.0
8.0,23.0,7.0,14.833333,59.0,23.0,26.0,23.000065,33.96105,0.4,465.61414,0.0,152315.22,False,False,08-23 07:40,0.0,1.0
8.0,23.0,7.0,15.0,59.0,23.0,26.0,23.000061,34.197906,0.4,471.32422,0.0,140784.61,False,False,08-23 07:50,0.0,1.0
8.0,23.0,8.0,15.166667,59.666668,23.0,26.0,23.000036,34.75513,1.6,491.35062,0.0,81168.805,False,False,08-23 08:00,0.0,1.0
8.0,23.0,8.0,15.333333,60.333332,23.0,26.0,23.00007,35.49632,1.6,518.9869,0.0,72751.35,False,False,08-23 08:10,0.0,1.0
8.0,23.0,8.0,15.5,61.0,23.0,26.0,23.000086,36.29103,1.6,547.97876,0.0,65494.613,False,False,08-23 08:20,0.0,1.0
8.0,23.0,8.0,15.666667,61.666668,23.0,26.0,23.000084,37.087,1.6,575.86615,0.0,59665.508,False,False,08-23 08:30,0.0,1.0
8.0,23.0,8.0,15.833333,62.333332,23.0,26.0,23.000078,37.8761,1.6,602.29755,0.0,54689.605,False,False,08-23 08:40,0.0,1.0
8.0,23.0,8.0,16.0,63.0,23.0,26.0,23.00007,38.66257,1.6,627.5029,0.0,50398.516,False,False,08-23 08:50,0.0,1.0
8.0,23.0,9.0,16.166666,62.333332,23.0,26.0,23.000065,39.43101,1.6,651.6941,0.0,46734.742,False,False,08-23 09:00,0.0,1.0
8.0,23.0,9.0,16.333334,61.666668,23.0,26.0,23.00006,40.17243,1.6,674.9761,0.0,43556.73,False,False,08-23 09:10,0.0,1.0
8.0,23.0,9.0,16.5,61.0,23.0,26.0,23.000051,40.884758,1.6,697.3945,0.0,40797.734,False,False,08-23 09:20,0.0,1.0
8.0,23.0,9.0,16.666666,60.333332,23.0,26.0,23.000048,41.568825,1.6,718.9776,0.0,38722.64,False,False,08-23 09:30,0.0,1.0
8.0,23.0,9.0,16.833334,59.666668,23.0,26.0,23.000044,42.225956,1.6,739.7533,0.0,37117.254,False,False,08-23 09:40,0.0,1.0
8.0,23.0,9.0,17.0,59.0,23.0,26.0,23.00004,42.85725,1.6,759.75073,0.0,35912.938,False,False,08-23 09:50,0.0,1.0
8.0,23.0,10.0,17.0,59.0,23.0,26.0,23.00004,43.46427,1.6,778.99506,0.0,36423.543,False,False,08-23 10:00,0.0,1.0
8.0,23.0,10.0,17.0,59.0,23.0,26.0,23.000038,44.048267,1.6,797.51215,0.0,37557.863,False,False,08-23 10:10,0.0,1.0
8.0,23.0,10.0,17.0,59.0,23.0,26.0,23.00004,44.61019,1.6,815.32874,0.0,39117.086,False,True,08-23 10:20,0.0,1.0
8.0,23.0,10.0,17.0,59.0,23.0,26.0,23.000204,43.9499,1.6,716.15955,27000.0,237049.9,False,False,08-23 10:30,1.0,1.0
8.0,23.0,10.0,17.0,59.0,23.0,26.0,22.99977,42.981277,1.6,597.4624,27000.0,238901.84,True,False,08-23 10:40,1.0,1.0
8.0,23.0,10.0,17.0,59.0,23.0,26.0,22.999916,42.899063,1.6,561.81903,0.0,45349.684,True,False,08-23 10:50,0.0,1.0
8.0,23.0,11.0,17.0,59.666668,23.0,26.0,22.999989,43.38313,1.6,576.6207,0.0,47557.707,True,False,08-23 11:00,0.0,1.0
8.0,23.0,11.0,17.0,60.333332,23.0,26.0,23.000038,44.03766,1.6,606.0589,0.0,49726.758,False,False,08-23 11:10,0.0,1.0
8.0,23.0,11.0,17.0,61.0,23.0,26.0,23.000057,44.69391,1.6,634.9673,0.0,51747.04,False,False,08-23 11:20,0.0,1.0
8.0,23.0,11.0,17.0,61.666668,23.0,26.0,23.000061,45.319473,1.6,660.59283,0.0,53886.88,False,False,08-23 11:30,0.0,1.0
8.0,23.0,11.0,17.0,62.333332,23.0,26.0,23.000061,45.92388,1.6,683.894,0.0,55592.457,False,False,08-23 11:40,0.0,1.0
8.0,23.0,11.0,17.0,63.0,23.0,26.0,23.00006,46.518124,1.6,705.8997,0.0,56617.938,False,False,08-23 11:50,0.0,1.0
8.0,23.0,12.0,17.166666,61.166668,23.0,26.0,23.000057,47.07121,1.6,727.0634,0.0,54939.812,False,False,08-23 12:00,0.0,1.0
8.0,23.0,12.0,17.333334,59.333332,23.0,26.0,23.000051,47.576244,1.6,747.4932,0.0,52107.734,False,False,08-23 12:10,0.0,1.0
8.0,23.0,12.0,17.5,57.5,23.0,26.0,23.000042,48.02941,1.6,767.1938,0.0,47457.23,False,False,08-23 12:20,0.0,1.0
8.0,23.0,12.0,17.666666,55.666668,23.0,26.0,23.000034,48.431564,1.6,786.167,0.0,44148.54,False,False,08-23 12:30,0.0,1.0
8.0,23.0,12.0,17.833334,53.833332,23.0,26.0,23.000029,48.784424,1.6,804.42944,0.0,41387.32,False,True,08-23 12:40,0.0,1.0
8.0,23.0,12.0,18.0,52.0,23.0,26.0,23.000109,46.168453,1.6,708.6818,27000.0,201273.64,False,False,08-23 12:50,1.0,1.0
8.0,23.0,13.0,17.833334,52.5,23.0,26.0,22.99918,43.069622,1.6,593.57733,27000.0,208452.94,True,False,08-23 13:00,1.0,1.0
8.0,23.0,13.0,17.666666,53.0,23.0,26.0,22.999735,42.043316,1.6,559.4888,0.0,43744.27,True,False,08-23 13:10,0.0,1.0
8.0,23.0,13.0,17.5,53.5,23.0,26.0,22.999907,42.280678,1.6,574.64374,0.0,47181.15,True,False,08-23 13:20,0.0,1.0
8.0,23.0,13.0,17.333334,54.0,23.0,26.0,23.000015,42.886127,1.6,604.07806,0.0,50152.004,False,False,08-23 13:30,0.0,1.0
8.0,23.0,13.0,17.166666,54.5,23.0,26.0,23.000055,43.48096,1.6,632.9705,0.0,52978.242,False,False,08-23 13:40,0.0,1.0
8.0,23.0,13.0,17.0,55.0,23.0,26.0,23.00006,43.996407,1.6,658.6262,0.0,55819.26,False,False,08-23 13:50,0.0,1.0
8.0,23.0,14.0,17.0,54.5,23.0,26.0,23.000101,44.151825,0.4,667.4569,0.0,106481.97,False,False,08-23 14:00,0.0,1.0
8.0,23.0,14.0,17.0,54.0,23.0,26.0,23.000034,44.103477,0.4,667.1837,0.0,107846.56,False,False,08-23 14:10,0.0,1.0
8.0,23.0,14.0,17.0,53.5,23.0,26.0,22.999992,43.992916,0.4,664.50934,0.0,109055.3,True,False,08-23 14:20,0.0,1.0
8.0,23.0,14.0,17.0,53.0,23.0,26.0,22.999979,43.874916,0.4,662.0061,0.0,106262.195,True,False,08-23 14:30,0.0,1.0
8.0,23.0,14.0,17.0,52.5,23.0,26.0,22.999977,43.757675,0.4,660.03845,0.0,100994.38,True,False,08-23 14:40,0.0,1.0
8.0,23.0,14.0,17.0,52.0,23.0,26.0,22.999979,43.63699,0.4,658.3869,0.0,94946.516,True,False,08-23 14:50,0.0,1.0
8.0,23.0,15.0,17.166666,51.5,23.0,26.0,22.99998,43.517757,0.4,656.86694,0.0,86092.13,True,False,08-23 15:00,0.0,1.0
8.0,23.0,15.0,17.333334,51.0,23.0,26.0,22.999983,43.403255,0.4,655.4075,0.0,76301.484,True,False,08-23 15:10,0.0,1.0
8.0,23.0,15.0,17.5,50.5,23.0,26.0,22.999987,43.29436,0.4,653.99677,0.0,65752.41,True,False,08-23 15:20,0.0,1.0
8.0,23.0,15.0,17.666666,50.0,23.0,26.0,22.999989,43.190815,0.4,652.6384,0.0,59158.69,True,False,08-23 15:30,0.0,1.0
8.0,23.0,15.0,17.833334,49.5,23.0,26.0,22.99999,43.09212,0.4,651.3352,0.0,54158.02,True,False,08-23 15:40,0.0,1.0
8.0,23.0,15.0,18.0,49.0,23.0,26.0,22.99999,42.997837,0.4,650.08673,0.0,50194.72,True,False,08-23 15:50,0.0,1.0
8.0,23.0,16.0,17.833334,48.833332,23.0,26.0,22.999992,42.896244,0.4,648.8841,0.0,50966.78,True,False,08-23 16:00,0.0,1.0
8.0,23.0,16.0,17.666666,48.666668,23.0,26.0,22.99999,42.781128,0.4,647.7213,0.0,52857.387,True,False,08-23 16:10,0.0,1.0
8.0,23.0,16.0,17.5,48.5,23.0,26.0,22.999989,42.651306,0.4,646.59564,0.0,55510.004,True,False,08-23 16:20,0.0,1.0
8.0,23.0,16.0,17.333334,48.333332,23.0,26.0,22.999987,42.507553,0.4,645.5058,0.0,56763.246,True,False,08-23 16:30,0.0,1.0
8.0,23.0,16.0,17.166666,48.166668,23.0,26.0,22.999985,42.35093,0.4,644.45074,0.0,57712.094,True,False,08-23 16:40,0.0,1.0
8.0,23.0,16.0,17.0,48.0,23.0,26.0,22.999985,42.1823,0.4,643.4293,0.0,57161.57,True,False,08-23 16:50,0.0,1.0
8.0,23.0,17.0,16.666666,49.833332,23.0,26.0,22.999977,41.916107,0.0,637.5968,0.0,74090.336,False,False,08-23 17:00,0.0,1.0
8.0,23.0,17.0,16.333334,51.666668,5.0,50.0,22.403137,43.11851,0.0,630.35614,0.0,0.0,False,False,08-23 17:10,0.0,0.0
8.0,23.0,17.0,16.0,53.5,5.0,50.0,21.972971,43.911644,0.0,619.68506,0.0,0.0,False,False,08-23 17:20,0.0,0.0
8.0,23.0,17.0,15.666667,55.333332,5.0,50.0,21.7207,44.276173,0.0,609.6926,0.0,0.0,False,False,08-23 17:30,0.0,0.0
8.0,23.0,17.0,15.333333,57.166668,5.0,50.0,21.543959,44.538933,0.0,602.52234,0.0,0.0,False,False,08-23 17:40,0.0,0.0
8.0,23.0,17.0,15.0,59.0,5.0,50.0,21.299479,44.945396,0.0,593.34503,0.0,0.0,False,False,08-23 17:50,0.0,0.0
8.0,23.0,18.0,15.0,58.333332,5.0,50.0,20.66022,45.953125,0.0,571.33887,0.0,0.0,False,False,08-23 18:00,0.0,0.0
8.0,23.0,18.0,15.0,57.666668,5.0,50.0,20.205866,46.292747,0.0,541.73285,0.0,0.0,False,False,08-23 18:10,0.0,0.0
8.0,23.0,18.0,15.0,57.0,5.0,50.0,19.907753,46.264942,0.0,517.5516,0.0,0.0,False,False,08-23 18:20,0.0,0.0
8.0,23.0,18.0,15.0,56.333332,5.0,50.0,19.729635,46.14777,0.0,502.18753,0.0,0.0,False,False,08-23 18:30,0.0,0.0
8.0,23.0,18.0,15.0,55.666668,5.0,50.0,19.527952,45.937172,0.0,484.8777,0.0,0.0,False,False,08-23 18:40,0.0,0.0
8.0,23.0,18.0,15.0,55.0,5.0,50.0,19.356768,45.68132,0.0,470.59863,0.0,0.0,False,False,08-23 18:50,0.0,0.0
8.0,23.0,19.0,14.833333,55.666668,5.0,50.0,19.199936,45.475372,0.0,458.7532,0.0,0.0,False,False,08-23 19:00,0.0,0.0
8.0,23.0,19.0,14.666667,56.333332,5.0,50.0,19.053354,45.342575,0.0,448.89648,0.0,0.0,False,False,08-23 19:10,0.0,0.0
8.0,23.0,19.0,14.5,57.0,5.0,50.0,18.917202,45.277603,0.0,440.6879,0.0,0.0,False,False,08-23 19:20,0.0,0.0
8.0,23.0,19.0,14.333333,57.666668,5.0,50.0,18.79121,45.266407,0.0,433.85336,0.0,0.0,False,False,08-23 19:30,0.0,0.0
8.0,23.0,19.0,14.166667,58.333332,5.0,50.0,18.67398,45.297535,0.0,428.16504,0.0,0.0,False,False,08-23 19:40,0.0,0.0
8.0,23.0,19.0,14.0,59.0,5.0,50.0,18.576138,45.32801,0.0,423.4317,0.0,0.0,False,False,08-23 19:50,0.0,0.0
8.0,23.0,20.0,13.666667,61.0,5.0,50.0,18.459751,45.49459,0.0,419.49258,0.0,0.0,False,False,08-23 20:00,0.0,0.0
8.0,23.0,20.0,13.333333,63.0,5.0,50.0,18.320047,45.831722,0.0,416.21417,0.0,0.0,False,False,08-23 20:10,0.0,0.0
8.0,23.0,20.0,13.0,65.0,5.0,50.0,18.167976,46.298557,0.0,413.48572,0.0,0.0,False,False,08-23 20:20,0.0,0.0
8.0,23.0,20.0,12.666667,67.0,5.0,50.0,18.011118,46.85466,0.0,411.21518,0.0,0.0,False,False,08-23 20:30,0.0,0.0
8.0,23.0,20.0,12.333333,69.0,5.0,50.0,17.851362,47.47619,0.0,409.32593,0.0,0.0,False,False,08-23 20:40,0.0,0.0
8.0,23.0,20.0,12.0,71.0,5.0,50.0,17.688536,48.14878,0.0,407.75412,0.0,0.0,False,False,08-23 20:50,0.0,0.0
8.0,23.0,21.0,11.833333,71.833336,5.0,50.0,17.547304,48.76153,0.0,406.44678,0.0,0.0,False,False,08-23 21:00,0.0,0.0
8.0,23.0,21.0,11.666667,72.666664,5.0,50.0,17.426981,49.29508,0.0,405.35965,0.0,0.0,False,False,08-23 21:10,0.0,0.0
8.0,23.0,21.0,11.5,73.5,5.0,50.0,17.317587,49.77457,0.0,404.45572,0.0,0.0,False,False,08-23 21:20,0.0,0.0
8.0,23.0,21.0,11.333333,74.333336,5.0,50.0,17.213093,50.22038,0.0,403.70407,0.0,0.0,False,False,08-23 21:30,0.0,0.0
8.0,23.0,21.0,11.166667,75.166664,5.0,50.0,17.112394,50.638813,0.0,403.0791,0.0,0.0,False,False,08-23 21:40,0.0,0.0
8.0,23.0,21.0,11.0,76.0,5.0,50.0,17.01501,51.033524,0.0,402.55948,0.0,0.0,False,False,08-23 21:50,0.0,0.0
8.0,23.0,22.0,11.333333,74.5,5.0,50.0,16.96193,51.27588,0.0,402.12775,0.0,0.0,False,False,08-23 22:00,0.0,0.0
8.0,23.0,22.0,11.666667,73.0,5.0,50.0,16.950686,51.385647,0.0,401.7692,0.0,0.0,False,False,08-23 22:10,0.0,0.0
8.0,23.0,22.0,12.0,71.5,5.0,50.0,16.963089,51.419643,0.0,401.4714,0.0,0.0,False,False,08-23 22:20,0.0,0.0
8.0,23.0,22.0,12.333333,70.0,5.0,50.0,16.987846,51.41024,0.0,401.224,0.0,0.0,False,False,08-23 22:30,0.0,0.0
8.0,23.0,22.0,12.666667,68.5,5.0,50.0,17.021748,51.363586,0.0,401.01843,0.0,0.0,False,False,08-23 22:40,0.0,0.0
8.0,23.0,22.0,13.0,67.0,5.0,50.0,17.064283,51.277817,0.0,400.84753,0.0,0.0,False,False,08-23 22:50,0.0,0.0
8.0,23.0,23.0,12.833333,67.666664,5.0,50.0,17.065601,51.31905,0.0,400.70532,0.0,0.0,False,False,08-23 23:00,0.0,0.0
8.0,23.0,23.0,12.666667,68.333336,5.0,50.0,17.026876,51.47422,0.0,400.58694,0.0,0.0,False,False,08-23 23:10,0.0,0.0
8.0,23.0,23.0,12.5,69.0,5.0,50.0,16.96832,51.67932,0.0,400.4884,0.0,0.0,False,False,08-23 23:20,0.0,0.0
8.0,23.0,23.0,12.333333,69.666664,5.0,50.0,16.902147,51.896553,0.0,400.40634,0.0,0.0,False,False,08-23 23:30,0.0,0.0
8.0,23.0,23.0,12.166667,70.333336,5.0,50.0,16.83135,52.117794,0.0,400.33804,0.0,0.0,False,False,08-23 23:40,0.0,0.0
8.0,23.0,23.0,12.0,71.0,5.0,50.0,16.755945,52.344326,0.0,400.28122,0.0,0.0,False,False,08-23 23:50,0.0,0.0
8.0,24.0,0.0,12.0,71.0,5.0,50.0,16.6958,52.5188,0.0,400.23395,0.0,0.0,False,False,08-24 00:00,0.0,0.0
8.0,24.0,0.0,12.0,71.0,5.0,50.0,16.650654,52.64665,0.0,400.1946,0.0,0.0,False,False,08-24 00:10,0.0,0.0
8.0,24.0,0.0,12.0,71.0,5.0,50.0,16.612864,52.754353,0.0,400.1619,0.0,0.0,False,False,08-24 00:20,0.0,0.0
8.0,24.0,0.0,12.0,71.0,5.0,50.0,16.577888,52.856525,0.0,400.1347,0.0,0.0,False,False,08-24 00:30,0.0,0.0
8.0,24.0,0.0,12.0,71.0,5.0,50.0,16.544716,52.955677,0.0,400.11206,0.0,0.0,False,False,08-24 00:40,0.0,0.0
8.0,24.0,0.0,12.0,71.0,5.0,50.0,16.513447,53.050797,0.0,400.09323,0.0,0.0,False,False,08-24 00:50,0.0,0.0
8.0,24.0,1.0,12.0,71.0,5.0,50.0,16.481756,53.14928,0.0,400.07758,0.0,0.0,False,False,08-24 01:00,0.0,0.0
8.0,24.0,1.0,12.0,71.0,5.0,50.0,16.449171,53.252445,0.0,400.06454,0.0,0.0,False,False,08-24 01:10,0.0,0.0
8.0,24.0,1.0,12.0,71.0,5.0,50.0,16.416399,53.357677,0.0,400.0537,0.0,0.0,False,False,08-24 01:20,0.0,0.0
8.0,24.0,1.0,12.0,71.0,5.0,50.0,16.38402,53.46282,0.0,400.04468,0.0,0.0,False,False,08-24 01:30,0.0,0.0
8.0,24.0,1.0,12.0,71.0,5.0,50.0,16.3522,53.567127,0.0,400.03717,0.0,0.0,False,False,08-24 01:40,0.0,0.0
8.0,24.0,1.0,12.0,71.0,5.0,50.0,16.320927,53.670506,0.0,400.03094,0.0,0.0,False,False,08-24 01:50,0.0,0.0
8.0,24.0,2.0,11.666667,71.833336,5.0,50.0,16.261833,53.81955,0.0,400.02576,0.0,0.0,False,False,08-24 02:00,0.0,0.0
8.0,24.0,2.0,11.333333,72.666664,5.0,50.0,16.176937,53.982307,0.0,400.02142,0.0,0.0,False,False,08-24 02:10,0.0,0.0
8.0,24.0,2.0,11.0,73.5,5.0,50.0,16.078966,54.114765,0.0,400.01782,0.0,0.0,False,False,08-24 02:20,0.0,0.0
8.0,24.0,2.0,10.666667,74.333336,5.0,50.0,15.975577,54.200405,0.0,400.0148,0.0,0.0,False,False,08-24 02:30,0.0,0.0
8.0,24.0,2.0,10.333333,75.166664,5.0,50.0,15.868881,54.242752,0.0,400.01233,0.0,0.0,False,False,08-24 02:40,0.0,0.0
8.0,24.0,2.0,10.0,76.0,5.0,50.0,15.759234,54.249336,0.0,400.01022,0.0,0.0,False,False,08-24 02:50,0.0,0.0
8.0,24.0,3.0,9.833333,76.833336,5.0,50.0,15.659019,54.24554,0.0,400.0085,0.0,0.0,False,False,08-24 03:00,0.0,0.0
8.0,24.0,3.0,9.666667,77.666664,5.0,50.0,15.567737,54.255745,0.0,400.00708,0.0,0.0,False,False,08-24 03:10,0.0,0.0
8.0,24.0,3.0,9.5,78.5,5.0,50.0,15.480425,54.301155,0.0,400.0059,0.0,0.0,False,False,08-24 03:20,0.0,0.0
8.0,24.0,3.0,9.333333,79.333336,5.0,50.0,15.394285,54.383663,0.0,400.00488,0.0,0.0,False,False,08-24 03:30,0.0,0.0
8.0,24.0,3.0,9.166667,80.166664,5.0,50.0,15.308819,54.49561,0.0,400.00406,0.0,0.0,False,False,08-24 03:40,0.0,0.0
8.0,24.0,3.0,9.0,81.0,5.0,50.0,15.224224,54.628822,0.0,400.0034,0.0,0.0,False,False,08-24 03:50,0.0,0.0
8.0,24.0,4.0,9.0,81.0,5.0,50.0,15.152508,54.732475,0.0,400.0028,0.0,0.0,False,False,08-24 04:00,0.0,0.0
8.0,24.0,4.0,9.0,81.0,5.0,50.0,15.092592,54.81849,0.0,400.00232,0.0,0.0,False,False,08-24 04:10,0.0,0.0
8.0,24.0,4.0,9.0,81.0,5.0,50.0,15.039154,54.90293,0.0,400.00192,0.0,0.0,False,False,08-24 04:20,0.0,0.0
8.0,24.0,4.0,9.0,81.0,5.0,50.0,14.989118,54.99336,0.0,400.00162,0.0,0.0,False,False,08-24 04:30,0.0,0.0
8.0,24.0,4.0,9.0,81.0,5.0,50.0,14.941699,55.089462,0.0,400.00134,0.0,0.0,False,False,08-24 04:40,0.0,0.0
8.0,24.0,4.0,9.0,81.0,5.0,50.0,14.896809,55.18899,0.0,400.0011,0.0,0.0,False,False,08-24 04:50,0.0,0.0
8.0,24.0,5.0,8.833333,82.0,5.0,50.0,14.841567,55.34087,0.0,400.00092,0.0,0.0,False,False,08-24 05:00,0.0,0.0
8.0,24.0,5.0,8.666667,83.0,5.0,50.0,14.776652,55.5431,0.0,400.00076,0.0,0.0,False,False,08-24 05:10,0.0,0.0
8.0,24.0,5.0,8.5,84.0,5.0,50.0,14.744062,55.64252,0.0,400.00064,0.0,0.0,False,False,08-24 05:20,0.0,0.0
8.0,24.0,5.0,8.333333,85.0,5.0,50.0,14.765734,55.556293,0.0,400.00052,0.0,0.0,False,False,08-24 05:30,0.0,0.0
8.0,24.0,5.0,8.166667,86.0,5.0,50.0,14.831372,55.31891,0.0,400.00043,0.0,0.0,False,False,08-24 05:40,0.0,0.0
8.0,24.0,5.0,8.0,87.0,5.0,50.0,14.92241,54.995796,0.0,400.00037,0.0,0.0,False,False,08-24 05:50,0.0,0.0
8.0,24.0,6.0,8.833333,83.666664,5.0,50.0,15.116112,54.40348,0.0,400.0003,0.0,0.0,False,False,08-24 06:00,0.0,0.0
8.0,24.0,6.0,9.666667,80.333336,5.0,50.0,15.40351,53.61501,0.0,400.00024,0.0,0.0,False,False,08-24 06:10,0.0,0.0
8.0,24.0,6.0,10.5,77.0,5.0,50.0,15.80844,52.560276,0.0,400.00024,0.0,0.0,False,False,08-24 06:20,0.0,0.0
8.0,24.0,6.0,11.333333,73.666664,5.0,50.0,16.172432,51.73776,0.0,400.00018,0.0,0.0,False,False,08-24 06:30,0.0,0.0
8.0,24.0,6.0,12.166667,70.333336,5.0,50.0,16.52025,50.999718,0.0,400.00015,0.0,0.0,False,False,08-24 06:40,0.0,0.0
8.0,24.0,6.0,13.0,67.0,5.0,50.0,16.85029,50.321613,0.0,400.00012,0.0,0.0,False,False,08-24 06:50,0.0,0.0
8.0,24.0,7.0,13.5,65.0,5.0,50.0,17.078377,49.85772,0.0,400.00012,0.0,0.0,False,False,08-24 07:00,0.0,0.0
8.0,24.0,7.0,14.0,63.0,5.0,50.0,17.34569,49.32526,0.0,400.0001,0.0,0.0,False,False,08-24 07:10,0.0,0.0
8.0,24.0,7.0,14.5,61.0,5.0,50.0,17.607481,48.769764,0.0,400.0001,0.0,0.0,False,False,08-24 07:20,0.0,0.0
8.0,24.0,7.0,15.0,59.0,5.0,50.0,17.877611,48.148594,0.0,400.00006,0.0,0.0,False,False,08-24 07:30,0.0,0.0
8.0,24.0,7.0,15.5,57.0,5.0,50.0,18.147825,47.488132,0.0,400.00006,0.0,0.0,False,False,08-24 07:40,0.0,0.0
8.0,24.0,7.0,16.0,55.0,5.0,50.0,18.412504,46.805054,0.0,400.00006,0.0,0.0,False,False,08-24 07:50,0.0,0.0
8.0,24.0,8.0,16.0,55.666668,5.0,50.0,18.629723,46.292404,0.0,400.00003,0.0,0.0,False,False,08-24 08:00,0.0,0.0
8.0,24.0,8.0,16.0,56.333332,5.0,50.0,18.804655,45.96779,0.0,400.00003,0.0,0.0,False,False,08-24 08:10,0.0,0.0
8.0,24.0,8.0,16.0,57.0,5.0,50.0,18.954813,45.781387,0.0,400.00003,0.0,0.0,False,False,08-24 08:20,0.0,0.0
8.0,24.0,8.0,16.0,57.666668,5.0,50.0,19.082733,45.713924,0.0,400.00003,0.0,0.0,False,False,08-24 08:30,0.0,0.0
8.0,24.0,8.0,16.0,58.333332,5.0,50.0,19.190664,45.746105,0.0,400.00003,0.0,0.0,False,False,08-24 08:40,0.0,0.0
8.0,24.0,8.0,16.0,59.0,5.0,50.0,19.281815,45.858963,0.0,400.00003,0.0,0.0,False,False,08-24 08:50,0.0,0.0
8.0,24.0,9.0,16.333334,57.333332,5.0,50.0,19.386345,45.885166,0.0,400.0,0.0,0.0,False,False,08-24 09:00,0.0,0.0
8.0,24.0,9.0,16.666666,55.666668,5.0,50.0,19.502987,45.773983,0.0,400.0,0.0,0.0,False,False,08-24 09:10,0.0,0.0
8.0,24.0,9.0,17.0,54.0,5.0,50.0,19.621264,45.549965,0.0,400.0,0.0,0.0,False,False,08-24 09:20,0.0,0.0
8.0,24.0,9.0,17.333334,52.333332,5.0,50.0,19.731668,45.251656,0.0,400.0,0.0,0.0,False,False,08-24 09:30,0.0,0.0
8.0,24.0,9.0,17.666666,50.666668,5.0,50.0,19.833845,44.89318,0.0,400.0,0.0,0.0,False,False,08-24 09:40,0.0,0.0
8.0,24.0,9.0,18.0,49.0,5.0,50.0,19.92994,44.478577,0.0,400.0,0.0,0.0,False,False,08-24 09:50,0.0,0.0
8.0,24.0,10.0,18.0,49.0,5.0,50.0,19.99547,44.12792,0.0,400.0,0.0,0.0,False,False,08-24 10:00,0.0,0.0
8.0,24.0,10.0,18.0,49.0,5.0,50.0,20.033695,43.872303,0.0,400.0,0.0,0.0,False,False,08-24 10:10,0.0,0.0
8.0,24.0,10.0,18.0,49.0,5.0,50.0,20.048294,43.70867,0.0,400.0,0.0,0.0,False,False,08-24 10:20,0.0,0.0
8.0,24.0,10.0,18.0,49.0,5.0,50.0,20.048868,43.606976,0.0,400.0,0.0,0.0,False,False,08-24 10:30,0.0,0.0
8.0,24.0,10.0,18.0,49.0,5.0,50.0,20.03967,43.55001,0.0,400.0,0.0,0.0,False,False,08-24 10:40,0.0,0.0
8.0,24.0,10.0,18.0,49.0,5.0,50.0,20.0214,43.53155,0.0,400.0,0.0,0.0,False,False,08-24 10:50,0.0,0.0
8.0,24.0,11.0,18.5,47.166668,5.0,50.0,20.03793,43.404408,0.0,400.0,0.0,0.0,False,False,08-24 11:00,0.0,0.0
8.0,24.0,11.0,19.0,45.333332,5.0,50.0,20.114351,43.081783,0.0,400.0,0.0,0.0,False,False,08-24 11:10,0.0,0.0
8.0,24.0,11.0,19.5,43.5,5.0,50.0,20.222178,42.632812,0.0,400.0,0.0,0.0,False,False,08-24 11:20,0.0,0.0
8.0,24.0,11.0,20.0,41.666668,5.0,50.0,20.340784,42.109833,0.0,400.0,0.0,0.0,False,False,08-24 11:30,0.0,0.0
8.0,24.0,11.0,20.5,39.833332,5.0,50.0,20.466572,41.5207,0.0,400.0,0.0,0.0,False,False,08-24 11:40,0.0,0.0
8.0,24.0,11.0,21.0,38.0,5.0,50.0,20.584438,40.901974,0.0,400.0,0.0,0.0,False,False,08-24 11:50,0.0,0.0
8.0,24.0,12.0,20.833334,38.333332,5.0,50.0,20.652157,40.414192,0.0,400.0,0.0,0.0,False,False,08-24 12:00,0.0,0.0
8.0,24.0,12.0,20.666666,38.666668,5.0,50.0,20.684166,40.049458,0.0,400.0,0.0,0.0,False,False,08-24 12:10,0.0,0.0
8.0,24.0,12.0,20.5,39.0,5.0,50.0,20.709595,39.740234,0.0,400.0,0.0,0.0,False,False,08-24 12:20,0.0,0.0
8.0,24.0,12.0,20.333334,39.333332,5.0,50.0,20.741484,39.44896,0.0,400.0,0.0,0.0,False,False,08-24 12:30,0.0,0.0
8.0,24.0,12.0,20.166666,39.666668,5.0,50.0,20.779852,39.16842,0.0,400.0,0.0,0.0,False,False,08-24 12:40,0.0,0.0
8.0,24.0,12.0,20.0,40.0,5.0,50.0,20.81289,38.921135,0.0,400.0,0.0,0.0,False,False,08-24 12:50,0.0,0.0
8.0,24.0,13.0,19.833334,40.0,5.0,50.0,20.845163,38.65756,0.0,400.0,0.0,0.0,False,False,08-24 13:00,0.0,0.0
8.0,24.0,13.0,19.666666,40.0,5.0,50.0,20.880623,38.358807,0.0,400.0,0.0,0.0,False,False,08-24 13:10,0.0,0.0
8.0,24.0,13.0,19.5,40.0,5.0,50.0,20.919374,38.02385,0.0,400.0,0.0,0.0,False,False,08-24 13:20,0.0,0.0
8.0,24.0,13.0,19.333334,40.0,5.0,50.0,20.950264,37.683907,0.0,400.0,0.0,0.0,False,False,08-24 13:30,0.0,0.0
8.0,24.0,13.0,19.166666,40.0,5.0,50.0,20.968557,37.355064,0.0,400.0,0.0,0.0,False,False,08-24 13:40,0.0,0.0
8.0,24.0,13.0,19.0,40.0,5.0,50.0,20.974844,37.039696,0.0,400.0,0.0,0.0,False,False,08-24 13:50,0.0,0.0
8.0,24.0,14.0,19.166666,39.166668,5.0,50.0,21.001968,36.671192,0.0,400.0,0.0,0.0,False,False,08-24 14:00,0.0,0.0
8.0,24.0,14.0,19.333334,38.333332,5.0,50.0,21.052689,36.239273,0.0,400.0,0.0,0.0,False,False,08-24 14:10,0.0,0.0
8.0,24.0,14.0,19.5,37.5,5.0,50.0,21.10998,35.783287,0.0,400.0,0.0,0.0,False,False,08-24 14:20,0.0,0.0
8.0,24.0,14.0,19.666666,36.666668,5.0,50.0,21.176971,35.296963,0.0,400.0,0.0,0.0,False,False,08-24 14:30,0.0,0.0
8.0,24.0,14.0,19.833334,35.833332,5.0,50.0,21.256338,34.775494,0.0,400.0,0.0,0.0,False,False,08-24 14:40,0.0,0.0
8.0,24.0,14.0,20.0,35.0,5.0,50.0,21.346483,34.22351,0.0,400.0,0.0,0.0,False,False,08-24 14:50,0.0,0.0
8.0,24.0,15.0,20.166666,33.5,5.0,50.0,21.444748,33.59199,0.0,400.0,0.0,0.0,False,False,08-24 15:00,0.0,0.0
8.0,24.0,15.0,20.333334,32.0,5.0,50.0,21.549294,32.858517,0.0,400.0,0.0,0.0,False,False,08-24 15:10,0.0,0.0
8.0,24.0,15.0,20.5,30.5,5.0,50.0,21.659178,32.026703,0.0,400.0,0.0,0.0,False,False,08-24 15:20,0.0,0.0
8.0,24.0,15.0,20.666666,29.0,5.0,50.0,21.767715,31.12234,0.0,400.0,0.0,0.0,False,False,08-24 15:30,0.0,0.0
8.0,24.0,15.0,20.833334,27.5,5.0,50.0,21.87181,30.163897,0.0,400.0,0.0,0.0,False,False,08-24 15:40,0.0,0.0
8.0,24.0,15.0,21.0,26.0,5.0,50.0,21.971626,29.16063,0.0,400.0,0.0,0.0,False,False,08-24 15:50,0.0,0.0
8.0,24.0,16.0,20.333334,31.5,5.0,50.0,21.982843,28.730295,0.0,400.0,0.0,0.0,False,False,08-24 16:00,0.0,0.0
8.0,24.0,16.0,19.666666,37.0,5.0,50.0,21.902855,29.073963,0.0,400.0,0.0,0.0,False,False,08-24 16:10,0.0,0.0
8.0,24.0,16.0,19.0,42.5,5.0,50.0,21.767614,30.093216,0.0,400.0,0.0,0.0,False,False,08-24 16:20,0.0,0.0
8.0,24.0,16.0,18.333334,48.0,5.0,50.0,21.601305,31.621592,0.0,400.0,0.0,0.0,False,False,08-24 16:30,0.0,0.0
8.0,24.0,16.0,17.666666,53.5,5.0,50.0,21.412273,33.519337,0.0,400.0,0.0,0.0,False,False,08-24 16:40,0.0,0.0
8.0,24.0,16.0,17.0,59.0,5.0,50.0,21.202377,35.686195,0.0,400.0,0.0,0.0,False,False,08-24 16:50,0.0,0.0
8.0,24.0,17.0,17.0,58.333332,5.0,50.0,21.039646,37.644558,0.0,400.0,0.0,0.0,False,False,08-24 17:00,0.0,0.0
8.0,24.0,17.0,17.0,57.666668,5.0,50.0,20.92028,39.22075,0.0,400.0,0.0,0.0,False,False,08-24 17:10,0.0,0.0
8.0,24.0,17.0,17.0,57.0,5.0,50.0,20.823076,40.438934,0.0,400.0,0.0,0.0,False,False,08-24 17:20,0.0,0.0
8.0,24.0,17.0,17.0,56.333332,5.0,50.0,20.730213,41.385082,0.0,400.0,0.0,0.0,False,False,08-24 17:30,0.0,0.0
8.0,24.0,17.0,17.0,55.666668,5.0,50.0,20.635681,42.12597,0.0,400.0,0.0,0.0,False,False,08-24 17:40,0.0,0.0
8.0,24.0,17.0,17.0,55.0,5.0,50.0,20.5391,42.703545,0.0,400.0,0.0,0.0,False,False,08-24 17:50,0.0,0.0
8.0,24.0,18.0,17.0,54.5,5.0,50.0,20.442589,43.15413,0.0,400.0,0.0,0.0,False,False,08-24 18:00,0.0,0.0
8.0,24.0,18.0,17.0,54.0,5.0,50.0,20.347559,43.502396,0.0,400.0,0.0,0.0,False,False,08-24 18:10,0.0,0.0
8.0,24.0,18.0,17.0,53.5,5.0,50.0,20.254488,43.76498,0.0,400.0,0.0,0.0,False,False,08-24 18:20,0.0,0.0
8.0,24.0,18.0,17.0,53.0,5.0,50.0,20.170567,43.934826,0.0,400.0,0.0,0.0,False,False,08-24 18:30,0.0,0.0
8.0,24.0,18.0,17.0,52.5,5.0,50.0,20.09792,44.015926,0.0,400.0,0.0,0.0,False,False,08-24 18:40,0.0,0.0
8.0,24.0,18.0,17.0,52.0,5.0,50.0,20.034365,44.02276,0.0,400.0,0.0,0.0,False,False,08-24 18:50,0.0,0.0
8.0,24.0,19.0,16.666666,53.166668,5.0,50.0,19.946213,44.09647,0.0,400.0,0.0,0.0,False,False,08-24 19:00,0.0,0.0
8.0,24.0,19.0,16.333334,54.333332,5.0,50.0,19.831003,44.26966,0.0,400.0,0.0,0.0,False,False,08-24 19:10,0.0,0.0
8.0,24.0,19.0,16.0,55.5,5.0,50.0,19.70056,44.513294,0.0,400.0,0.0,0.0,False,False,08-24 19:20,0.0,0.0
8.0,24.0,19.0,15.666667,56.666668,5.0,50.0,19.56344,44.79739,0.0,400.0,0.0,0.0,False,False,08-24 19:30,0.0,0.0
8.0,24.0,19.0,15.333333,57.833332,5.0,50.0,19.42215,45.107224,0.0,400.0,0.0,0.0,False,False,08-24 19:40,0.0,0.0
8.0,24.0,19.0,15.0,59.0,5.0,50.0,19.276588,45.436962,0.0,400.0,0.0,0.0,False,False,08-24 19:50,0.0,0.0
8.0,24.0,20.0,14.833333,59.666668,5.0,50.0,19.147358,45.73345,0.0,400.0,0.0,0.0,False,False,08-24 20:00,0.0,0.0
8.0,24.0,20.0,14.666667,60.333332,5.0,50.0,19.036371,45.993027,0.0,400.0,0.0,0.0,False,False,08-24 20:10,0.0,0.0
8.0,24.0,20.0,14.5,61.0,5.0,50.0,18.935453,46.237408,0.0,400.0,0.0,0.0,False,False,08-24 20:20,0.0,0.0
8.0,24.0,20.0,14.333333,61.666668,5.0,50.0,18.838673,46.480755,0.0,400.0,0.0,0.0,False,False,08-24 20:30,0.0,0.0
8.0,24.0,20.0,14.166667,62.333332,5.0,50.0,18.74432,46.725163,0.0,400.0,0.0,0.0,False,False,08-24 20:40,0.0,0.0
8.0,24.0,20.0,14.0,63.0,5.0,50.0,18.65253,46.967884,0.0,400.0,0.0,0.0,False,False,08-24 20:50,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.572903,47.179947,0.0,400.0,0.0,0.0,False,False,08-24 21:00,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.504894,47.362198,0.0,400.0,0.0,0.0,False,False,08-24 21:10,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.44985,47.509823,0.0,400.0,0.0,0.0,False,False,08-24 21:20,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.399706,47.64606,0.0,400.0,0.0,0.0,False,False,08-24 21:30,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.350883,47.781063,0.0,400.0,0.0,0.0,False,False,08-24 21:40,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.303434,47.91426,0.0,400.0,0.0,0.0,False,False,08-24 21:50,0.0,0.0
8.0,24.0,22.0,14.166667,62.333332,5.0,50.0,18.274532,47.987083,0.0,400.0,0.0,0.0,False,False,08-24 22:00,0.0,0.0
8.0,24.0,22.0,14.333333,61.666668,5.0,50.0,18.264076,48.007347,0.0,400.0,0.0,0.0,False,False,08-24 22:10,0.0,0.0
8.0,24.0,22.0,14.5,61.0,5.0,50.0,18.264206,47.997555,0.0,400.0,0.0,0.0,False,False,08-24 22:20,0.0,0.0
8.0,24.0,22.0,14.666667,60.333332,5.0,50.0,18.269781,47.97183,0.0,400.0,0.0,0.0,False,False,08-24 22:30,0.0,0.0
8.0,24.0,22.0,14.833333,59.666668,5.0,50.0,18.279276,47.933548,0.0,400.0,0.0,0.0,False,False,08-24 22:40,0.0,0.0
8.0,24.0,22.0,15.0,59.0,5.0,50.0,18.292425,47.88252,0.0,400.0,0.0,0.0,False,False,08-24 22:50,0.0,0.0
8.0,24.0,23.0,14.666667,60.333332,5.0,50.0,18.259972,47.979713,0.0,400.0,0.0,0.0,False,False,08-24 23:00,0.0,0.0
8.0,24.0,23.0,14.333333,61.666668,5.0,50.0,18.178175,48.22989,0.0,400.0,0.0,0.0,False,False,08-24 23:10,0.0,0.0
8.0,24.0,23.0,14.0,63.0,5.0,50.0,18.08279,48.52323,0.0,400.0,0.0,0.0,False,False,08-24 23:20,0.0,0.0
8.0,24.0,23.0,13.666667,64.333336,5.0,50.0,17.979994,48.8374,0.0,400.0,0.0,0.0,False,False,08-24 23:30,0.0,0.0
8.0,24.0,23.0,13.333333,65.666664,5.0,50.0,17.868738,49.17233,0.0,400.0,0.0,0.0,False,False,08-24 23:40,0.0,0.0
8.0,24.0,23.0,13.0,67.0,5.0,50.0,17.749275,49.524815,0.0,400.0,0.0,0.0,False,False,08-24 23:50,0.0,0.0
8.0,25.0,0.0,12.833333,67.666664,5.0,50.0,17.673151,49.736248,0.0,400.0,0.0,0.0,False,False,08-25 00:00,0.0,0.0
8.0,25.0,0.0,12.666667,68.333336,5.0,50.0,17.604156,49.920883,0.0,400.0,0.0,0.0,False,False,08-25 00:10,0.0,0.0
8.0,25.0,0.0,12.5,69.0,5.0,50.0,17.524517,50.135513,0.0,400.0,0.0,0.0,False,False,08-25 00:20,0.0,0.0
8.0,25.0,0.0,12.333333,69.666664,5.0,50.0,17.437193,50.37118,0.0,400.0,0.0,0.0,False,False,08-25 00:30,0.0,0.0
8.0,25.0,0.0,12.166667,70.333336,5.0,50.0,17.34801,50.609383,0.0,400.0,0.0,0.0,False,False,08-25 00:40,0.0,0.0
8.0,25.0,0.0,12.0,71.0,5.0,50.0,17.259089,50.84315,0.0,400.0,0.0,0.0,False,False,08-25 00:50,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.186234,51.02892,0.0,400.0,0.0,0.0,False,False,08-25 01:00,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.127983,51.17501,0.0,400.0,0.0,0.0,False,False,08-25 01:10,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.077225,51.304676,0.0,400.0,0.0,0.0,False,False,08-25 01:20,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.029814,51.430195,0.0,400.0,0.0,0.0,False,False,08-25 01:30,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,16.984661,51.553814,0.0,400.0,0.0,0.0,False,False,08-25 01:40,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,16.941595,51.67502,0.0,400.0,0.0,0.0,False,False,08-25 01:50,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,16.90456,51.78007,0.0,400.0,0.0,0.0,False,False,08-25 02:00,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,16.873478,51.86853,0.0,400.0,0.0,0.0,False,False,08-25 02:10,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,16.846464,51.94606,0.0,400.0,0.0,0.0,False,False,08-25 02:20,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,16.82219,52.01661,0.0,400.0,0.0,0.0,False,False,08-25 02:30,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,16.80012,52.08158,0.0,400.0,0.0,0.0,False,False,08-25 02:40,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,16.780052,52.141365,0.0,400.0,0.0,0.0,False,False,08-25 02:50,0.0,0.0
8.0,25.0,3.0,12.0,71.833336,5.0,50.0,16.759127,52.253323,0.0,400.0,0.0,0.0,False,False,08-25 03:00,0.0,0.0
8.0,25.0,3.0,12.0,72.666664,5.0,50.0,16.737123,52.454517,0.0,400.0,0.0,0.0,False,False,08-25 03:10,0.0,0.0
8.0,25.0,3.0,12.0,73.5,5.0,50.0,16.714928,52.741074,0.0,400.0,0.0,0.0,False,False,08-25 03:20,0.0,0.0
8.0,25.0,3.0,12.0,74.333336,5.0,50.0,16.693115,53.0984,0.0,400.0,0.0,0.0,False,False,08-25 03:30,0.0,0.0
8.0,25.0,3.0,12.0,75.166664,5.0,50.0,16.671808,53.51248,0.0,400.0,0.0,0.0,False,False,08-25 03:40,0.0,0.0
8.0,25.0,3.0,12.0,76.0,5.0,50.0,16.650972,53.9725,0.0,400.0,0.0,0.0,False,False,08-25 03:50,0.0,0.0
8.0,25.0,4.0,12.166667,75.333336,5.0,50.0,16.643747,54.38755,0.0,400.0,0.0,0.0,False,False,08-25 04:00,0.0,0.0
8.0,25.0,4.0,12.333333,74.666664,5.0,50.0,16.649326,54.72112,0.0,400.0,0.0,0.0,False,False,08-25 04:10,0.0,0.0
8.0,25.0,4.0,12.5,74.0,5.0,50.0,16.662027,54.98729,0.0,400.0,0.0,0.0,False,False,08-25 04:20,0.0,0.0
8.0,25.0,4.0,12.666667,73.333336,5.0,50.0,16.678282,55.20366,0.0,400.0,0.0,0.0,False,False,08-25 04:30,0.0,0.0
8.0,25.0,4.0,12.833333,72.666664,5.0,50.0,16.697124,55.38041,0.0,400.0,0.0,0.0,False,False,08-25 04:40,0.0,0.0
8.0,25.0,4.0,13.0,72.0,5.0,50.0,16.718601,55.522697,0.0,400.0,0.0,0.0,False,False,08-25 04:50,0.0,0.0
8.0,25.0,5.0,12.833333,72.666664,5.0,50.0,16.736637,55.638874,0.0,400.0,0.0,0.0,False,False,08-25 05:00,0.0,0.0
8.0,25.0,5.0,12.666667,73.333336,5.0,50.0,16.726473,55.8113,0.0,400.0,0.0,0.0,False,False,08-25 05:10,0.0,0.0
8.0,25.0,5.0,12.5,74.0,5.0,50.0,16.698502,56.00625,0.0,400.0,0.0,0.0,False,False,08-25 05:20,0.0,0.0
8.0,25.0,5.0,12.333333,74.666664,5.0,50.0,16.672411,56.159466,0.0,400.0,0.0,0.0,False,False,08-25 05:30,0.0,0.0
8.0,25.0,5.0,12.166667,75.333336,5.0,50.0,16.650747,56.267204,0.0,400.0,0.0,0.0,False,False,08-25 05:40,0.0,0.0
8.0,25.0,5.0,12.0,76.0,5.0,50.0,16.63471,56.32955,0.0,400.0,0.0,0.0,False,False,08-25 05:50,0.0,0.0
8.0,25.0,6.0,12.5,74.5,5.0,50.0,16.873276,55.583656,0.4,405.36603,0.0,0.0,True,False,08-25 06:00,0.0,0.0
8.0,25.0,6.0,13.0,73.0,23.0,26.0,17.086273,54.95092,0.4,413.11185,0.0,11995.235,True,False,08-25 06:10,0.0,1.0
8.0,25.0,6.0,13.5,71.5,23.0,26.0,22.633291,39.125324,0.4,421.39062,0.0,716538.06,True,False,08-25 06:20,0.0,1.0
8.0,25.0,6.0,14.0,70.0,23.0,26.0,23.000013,38.43675,0.4,424.8261,0.0,439324.38,False,False,08-25 06:30,0.0,1.0
8.0,25.0,6.0,14.5,68.5,23.0,26.0,23.00003,38.551205,0.4,427.60474,0.0,305053.6,False,False,08-25 06:40,0.0,1.0
8.0,25.0,6.0,15.0,67.0,23.0,26.0,23.000065,38.80076,0.4,434.70206,0.0,302793.88,False,False,08-25 06:50,0.0,1.0
8.0,25.0,7.0,15.333333,65.666664,23.0,26.0,23.00011,39.151554,0.8,446.58066,0.0,237765.61,False,False,08-25 07:00,0.0,1.0
8.0,25.0,7.0,15.666667,64.333336,23.0,26.0,23.000143,39.5473,0.8,460.74155,0.0,215238.19,False,False,08-25 07:10,0.0,1.0
8.0,25.0,7.0,16.0,63.0,23.0,26.0,23.000149,39.943516,0.8,475.1012,0.0,198981.9,False,False,08-25 07:20,0.0,1.0
8.0,25.0,7.0,16.333334,61.666668,23.0,26.0,23.00014,40.32384,0.8,488.88864,0.0,184445.4,False,False,08-25 07:30,0.0,1.0
8.0,25.0,7.0,16.666666,60.333332,23.0,26.0,23.000124,40.68612,0.8,502.019,0.0,171609.7,False,False,08-25 07:40,0.0,1.0
8.0,25.0,7.0,17.0,59.0,23.0,26.0,23.00011,41.031677,0.8,514.58325,0.0,160034.28,False,False,08-25 07:50,0.0,1.0
8.0,25.0,8.0,17.166666,58.5,23.0,26.0,23.00003,42.01975,3.4,558.1272,0.0,44510.82,False,False,08-25 08:00,0.0,1.0
8.0,25.0,8.0,17.333334,58.0,23.0,26.0,23.000055,43.352825,3.4,618.14404,0.0,33929.28,False,False,08-25 08:10,0.0,1.0
8.0,25.0,8.0,17.5,57.5,23.0,26.0,23.000053,44.74706,3.4,681.09424,0.0,24509.975,False,False,08-25 08:20,0.0,1.0
8.0,25.0,8.0,17.666666,57.0,23.0,26.0,23.000027,46.090633,3.4,741.6518,0.0,13370.642,False,False,08-25 08:30,0.0,1.0
8.0,25.0,8.0,17.833334,56.5,23.0,26.0,23.030596,47.279823,3.4,799.05334,0.0,5812.9946,False,False,08-25 08:40,0.0,1.0
8.0,25.0,8.0,18.0,56.0,23.0,26.0,23.12464,48.225067,3.4,853.79095,0.0,5812.9946,False,True,08-25 08:50,0.0,1.0
8.0,25.0,9.0,18.333334,54.333332,23.0,26.0,23.00561,47.453903,4.0,775.8678,27000.0,103068.66,False,False,08-25 09:00,1.0,1.0
8.0,25.0,9.0,18.666666,52.666668,23.0,26.0,23.000078,45.586052,4.0,666.1662,27000.0,100570.81,False,False,08-25 09:10,1.0,1.0
8.0,25.0,9.0,19.0,51.0,23.0,26.0,23.511042,44.91474,4.0,741.34265,0.0,7679.361,False,False,08-25 09:20,0.0,1.0
8.0,25.0,9.0,19.333334,49.333332,23.0,26.0,23.813128,45.720867,4.0,819.29443,0.0,8946.302,False,True,08-25 09:30,0.0,1.0
8.0,25.0,9.0,19.666666,47.666668,23.0,26.0,23.052834,45.585537,4.0,713.2815,13500.0,7362.659,False,False,08-25 09:40,1.0,1.0
8.0,25.0,9.0,20.0,46.0,23.0,26.0,23.002237,44.19317,4.0,652.4038,27000.0,30852.152,False,False,08-25 09:50,1.0,1.0
8.0,25.0,10.0,19.666666,47.0,23.0,26.0,23.539051,43.398453,4.0,723.69604,0.0,7581.7515,False,False,08-25 10:00,0.0,1.0
8.0,25.0,10.0,19.333334,48.0,23.0,26.0,23.767355,44.45339,4.0,801.9071,0.0,8937.3955,False,True,08-25 10:10,0.0,1.0
8.0,25.0,10.0,19.0,49.0,23.0,26.0,23.000141,43.970947,4.0,658.157,9000.0,52262.273,False,False,08-25 10:20,1.0,1.0
8.0,25.0,10.0,18.666666,50.0,23.0,26.0,23.15595,44.22951,4.0,678.0701,0.0,5812.9946,False,False,08-25 10:30,0.0,1.0
8.0,25.0,10.0,18.333334,51.0,23.0,26.0,23.426996,44.458828,4.0,722.1869,0.0,8115.976,False,False,08-25 10:40,0.0,1.0
8.0,25.0,10.0,18.0,52.0,23.0,26.0,23.588415,45.41572,4.0,791.3938,0.0,9844.789,False,False,08-25 10:50,0.0,1.0
8.0,25.0,11.0,18.166666,52.0,23.0,26.0,23.66851,46.64285,4.0,862.76825,0.0,8248.188,False,True,08-25 11:00,0.0,1.0
8.0,25.0,11.0,18.333334,52.0,23.0,26.0,23.000042,45.566208,4.0,701.2607,9000.0,68864.734,False,False,08-25 11:10,1.0,1.0
8.0,25.0,11.0,18.5,52.0,23.0,26.0,22.999817,44.3829,4.0,633.44965,27000.0,108525.08,True,False,08-25 11:20,1.0,1.0
8.0,25.0,11.0,18.666666,52.0,23.0,26.0,23.52386,43.62976,4.0,714.2877,0.0,7644.505,False,False,08-25 11:30,0.0,1.0
8.0,25.0,11.0,18.833334,52.0,23.0,26.0,23.806557,44.591465,4.0,793.8558,0.0,8956.63,False,False,08-25 11:40,0.0,1.0
8.0,25.0,11.0,19.0,52.0,23.0,26.0,23.94499,45.57696,4.0,846.2168,0.0,5812.9946,False,True,08-25 11:50,0.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.000181,45.581184,2.0,663.8783,9000.0,51012.8,False,False,08-25 12:00,1.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.139524,45.333508,2.0,657.0499,0.0,5812.9946,False,False,08-25 12:10,0.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.419094,44.69092,2.0,656.6611,0.0,7901.3164,False,False,08-25 12:20,0.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.605925,44.764984,2.0,685.87994,0.0,9999.052,False,False,08-25 12:30,0.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.68933,45.21077,2.0,720.16016,0.0,8626.055,False,False,08-25 12:40,0.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.756516,45.684357,2.0,751.77386,0.0,5812.9946,False,False,08-25 12:50,0.0,1.0
8.0,25.0,13.0,19.333334,49.666668,23.0,26.0,23.952934,46.05633,3.2,794.8959,0.0,5812.9946,False,False,08-25 13:00,0.0,1.0
8.0,25.0,13.0,19.666666,47.333332,23.0,26.0,24.15454,46.492596,3.2,843.9238,0.0,8843.191,False,True,08-25 13:10,0.0,1.0
8.0,25.0,13.0,20.0,45.0,23.0,26.0,23.458351,44.7233,3.2,701.1948,13500.0,7413.3257,False,False,08-25 13:20,1.0,1.0
8.0,25.0,13.0,20.333334,42.666668,23.0,26.0,23.346567,42.45871,3.2,618.5932,27000.0,9085.132,False,False,08-25 13:30,1.0,1.0
8.0,25.0,13.0,20.666666,40.333332,23.0,26.0,24.10645,40.49501,3.2,686.2654,0.0,8336.567,False,False,08-25 13:40,0.0,1.0
8.0,25.0,13.0,21.0,38.0,23.0,26.0,24.58256,40.553795,3.2,748.9534,0.0,10713.653,False,False,08-25 13:50,0.0,1.0
8.0,25.0,14.0,21.333334,37.166668,23.0,26.0,24.81384,41.098267,3.2,806.5059,0.0,7392.6357,False,True,08-25 14:00,0.0,1.0
8.0,25.0,14.0,21.666666,36.333332,23.0,26.0,24.481575,39.531948,3.2,728.357,27000.0,5812.9946,False,False,08-25 14:10,1.0,1.0
8.0,25.0,14.0,22.0,35.5,23.0,26.0,24.366774,36.86396,3.2,630.66943,27000.0,8897.908,False,False,08-25 14:20,1.0,1.0
8.0,25.0,14.0,22.333334,34.666668,23.0,26.0,25.020784,35.656597,3.2,691.0926,0.0,8041.049,False,False,08-25 14:30,0.0,1.0
8.0,25.0,14.0,22.666666,33.833332,23.0,26.0,25.42287,36.136303,3.2,752.8415,0.0,9840.273,False,False,08-25 14:40,0.0,1.0
8.0,25.0,14.0,23.0,33.0,23.0,26.0,25.641397,36.723267,3.2,793.41693,0.0,7752.3945,False,False,08-25 14:50,0.0,1.0
8.0,25.0,15.0,22.833334,32.666668,23.0,26.0,25.773617,37.65758,3.2,845.92444,0.0,9062.301,False,True,08-25 15:00,0.0,1.0
8.0,25.0,15.0,22.666666,32.333332,23.0,26.0,25.239815,35.54165,3.2,701.5805,13500.0,7048.622,False,False,08-25 15:10,1.0,1.0
8.0,25.0,15.0,22.5,32.0,23.0,26.0,25.028864,32.724384,3.2,593.5979,13500.0,8166.766,False,False,08-25 15:20,1.0,1.0
8.0,25.0,15.0,22.333334,31.666666,23.0,26.0,25.581371,32.129272,3.2,625.1985,0.0,7518.633,False,False,08-25 15:30,0.0,1.0
8.0,25.0,15.0,22.166666,31.333334,23.0,26.0,25.823498,33.05056,3.2,691.09546,0.0,8742.315,False,False,08-25 15:40,0.0,1.0
8.0,25.0,15.0,22.0,31.0,23.0,26.0,25.91221,34.061172,3.2,745.3672,0.0,5812.9946,False,False,08-25 15:50,0.0,1.0
8.0,25.0,16.0,21.5,34.5,23.0,26.0,25.895226,35.440376,3.2,805.71796,0.0,5812.9946,False,True,08-25 16:00,0.0,1.0
8.0,25.0,16.0,21.0,38.0,23.0,26.0,24.695404,35.76532,3.2,660.2784,9000.0,8651.255,False,False,08-25 16:10,1.0,1.0
8.0,25.0,16.0,20.5,41.5,23.0,26.0,25.10799,35.444588,3.2,672.4915,0.0,8432.299,False,False,08-25 16:20,0.0,1.0
8.0,25.0,16.0,20.0,45.0,23.0,26.0,25.321224,35.785023,3.2,700.0754,0.0,11665.167,False,False,08-25 16:30,0.0,1.0
8.0,25.0,16.0,19.5,48.5,23.0,26.0,25.372816,36.96917,3.2,753.3883,0.0,8855.875,False,False,08-25 16:40,0.0,1.0
8.0,25.0,16.0,19.0,52.0,23.0,26.0,25.318392,38.512173,3.2,809.62854,0.0,5812.9946,False,True,08-25 16:50,0.0,1.0
8.0,25.0,17.0,19.166666,51.0,23.0,26.0,23.596573,41.964855,2.8,647.94305,6750.0,9322.446,False,False,08-25 17:00,1.0,1.0
8.0,25.0,17.0,19.333334,50.0,23.0,26.0,24.052595,41.321716,2.8,663.37756,0.0,7770.803,False,False,08-25 17:10,0.0,1.0
8.0,25.0,17.0,19.5,49.0,23.0,26.0,24.459719,41.206078,2.8,718.1342,0.0,7247.9634,False,False,08-25 17:20,0.0,1.0
8.0,25.0,17.0,19.666666,48.0,23.0,26.0,24.587688,41.582157,2.8,765.7538,0.0,8975.988,False,False,08-25 17:30,0.0,1.0
8.0,25.0,17.0,19.833334,47.0,23.0,26.0,24.65784,42.42186,2.8,817.8834,0.0,7729.2397,False,True,08-25 17:40,0.0,1.0
8.0,25.0,17.0,20.0,46.0,23.0,26.0,23.566544,42.51129,2.8,661.71454,9000.0,8383.341,False,False,08-25 17:50,1.0,1.0
8.0,25.0,18.0,19.833334,48.333332,23.0,26.0,23.70171,42.28423,1.6,656.14636,0.0,8243.777,False,False,08-25 18:00,0.0,1.0
8.0,25.0,18.0,19.666666,50.666668,23.0,26.0,23.75324,42.23921,1.6,653.39984,0.0,7811.894,False,False,08-25 18:10,0.0,1.0
8.0,25.0,18.0,19.5,53.0,23.0,26.0,23.749277,42.8269,1.6,675.02203,0.0,5812.9946,False,False,08-25 18:20,0.0,1.0
8.0,25.0,18.0,19.333334,55.333332,23.0,26.0,23.668756,43.744534,1.6,700.84283,0.0,5812.9946,False,False,08-25 18:30,0.0,1.0
8.0,25.0,18.0,19.166666,57.666668,23.0,26.0,23.569027,44.726006,1.6,724.5458,0.0,5812.9946,False,False,08-25 18:40,0.0,1.0
8.0,25.0,18.0,19.0,60.0,23.0,26.0,23.4781,45.6845,1.6,745.8673,0.0,5812.9946,False,False,08-25 18:50,0.0,1.0
8.0,25.0,19.0,18.666666,62.833332,23.0,26.0,23.386904,46.66911,1.6,765.7184,0.0,5812.9946,False,False,08-25 19:00,0.0,1.0
8.0,25.0,19.0,18.333334,65.666664,23.0,26.0,23.289705,47.687634,1.6,784.6828,0.0,5812.9946,False,False,08-25 19:10,0.0,1.0
8.0,25.0,19.0,18.0,68.5,23.0,26.0,23.187504,48.738445,1.6,802.96075,0.0,5812.9946,False,True,08-25 19:20,0.0,1.0
8.0,25.0,19.0,17.666666,71.333336,23.0,26.0,23.008364,50.370544,1.6,707.8137,27000.0,166854.64,False,False,08-25 19:30,1.0,1.0
8.0,25.0,19.0,17.333334,74.166664,23.0,26.0,23.00071,51.57879,1.6,593.2695,27000.0,206570.06,False,False,08-25 19:40,1.0,1.0
8.0,25.0,19.0,17.0,77.0,23.0,26.0,23.000074,52.511883,1.6,559.43384,0.0,21275.553,False,False,08-25 19:50,0.0,1.0
8.0,25.0,20.0,16.833334,77.833336,23.0,26.0,23.0001,53.05586,0.8,564.94714,0.0,60353.523,False,False,08-25 20:00,0.0,1.0
8.0,25.0,20.0,16.666666,78.666664,23.0,26.0,23.000067,53.416817,0.8,579.4524,0.0,65995.53,False,False,08-25 20:10,0.0,1.0
8.0,25.0,20.0,16.5,79.5,23.0,26.0,23.000048,53.727585,0.8,592.3725,0.0,70946.11,False,False,08-25 20:20,0.0,1.0
8.0,25.0,20.0,16.333334,80.333336,23.0,26.0,23.000044,54.03235,0.8,602.67706,0.0,75461.05,False,False,08-25 20:30,0.0,1.0
