months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,28.0,18.0,16.0,72.0,23.0,26.0,23.700907,51.858448,1.6,798.8041,0.0,7418.541,False,False,08-28 18:50,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.574726,52.688965,1.6,816.64746,0.0,7457.881,False,True,08-28 19:00,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.000248,51.84451,1.6,666.1337,13500.0,185630.95,False,False,08-28 19:10,1.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,22.99998,51.69081,1.6,651.96375,0.0,13972.592,True,False,08-28 19:20,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.136126,51.332428,1.6,652.07025,0.0,5812.9946,False,False,08-28 19:30,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.140564,51.782883,1.6,674.7391,0.0,7960.0527,False,False,08-28 19:40,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.077066,52.51591,1.6,700.63525,0.0,5812.9946,False,False,08-28 19:50,0.0,1.0
8.0,28.0,20.0,15.833333,72.833336,23.0,26.0,23.004038,53.04101,0.8,714.4692,0.0,37012.133,False,False,08-28 20:00,0.0,1.0
8.0,28.0,20.0,15.666667,73.666664,23.0,26.0,23.000235,53.191387,0.8,720.7203,0.0,49372.434,False,False,08-28 20:10,0.0,1.0
8.0,28.0,20.0,15.5,74.5,23.0,26.0,23.000025,53.280083,0.8,724.51135,0.0,51833.887,False,False,08-28 20:20,0.0,1.0
8.0,28.0,20.0,15.333333,75.333336,23.0,26.0,23.00001,53.363163,0.8,728.049,0.0,58133.664,False,False,08-28 20:30,0.0,1.0
8.0,28.0,20.0,15.166667,76.166664,23.0,26.0,23.00001,53.44978,0.8,731.75464,0.0,63277.766,False,False,08-28 20:40,0.0,1.0
8.0,28.0,20.0,15.0,77.0,23.0,26.0,23.000011,53.53732,0.8,735.50726,0.0,68162.984,False,False,08-28 20:50,0.0,1.0
8.0,28.0,21.0,14.833333,77.833336,23.0,26.0,23.000011,53.622784,0.8,739.1707,0.0,72587.21,False,False,08-28 21:00,0.0,1.0
8.0,28.0,21.0,14.666667,78.666664,23.0,26.0,23.000011,53.704823,0.8,742.6899,0.0,76842.54,False,False,08-28 21:10,0.0,1.0
8.0,28.0,21.0,14.5,79.5,23.0,26.0,23.000011,53.7831,0.8,746.05896,0.0,80979.25,False,False,08-28 21:20,0.0,1.0
8.0,28.0,21.0,14.333333,80.333336,23.0,26.0,23.000011,53.857594,0.8,749.2866,0.0,85024.16,False,False,08-28 21:30,0.0,1.0
8.0,28.0,21.0,14.166667,81.166664,23.0,26.0,23.000011,53.928303,0.8,752.3819,0.0,88994.375,False,False,08-28 21:40,0.0,1.0
8.0,28.0,21.0,14.0,82.0,23.0,26.0,23.000011,53.99519,0.8,755.3512,0.0,92841.26,False,False,08-28 21:50,0.0,1.0
8.0,28.0,22.0,13.933333,81.5,23.0,26.0,23.000021,53.55857,0.8,735.5579,0.0,174030.0,False,False,08-28 22:00,0.0,1.0
8.0,28.0,22.0,13.866667,81.0,23.0,26.0,22.999863,52.850216,0.8,705.50995,0.0,177259.31,True,False,08-28 22:10,0.0,1.0
8.0,28.0,22.0,13.8,80.5,23.0,26.0,22.999767,52.094822,0.8,676.0235,0.0,180433.44,True,False,08-28 22:20,0.0,1.0
8.0,28.0,22.0,13.733334,80.0,23.0,26.0,22.999744,51.378918,0.8,650.85004,0.0,183531.62,True,False,08-28 22:30,0.0,1.0
8.0,28.0,22.0,13.666667,79.5,23.0,26.0,22.999752,50.711166,0.8,629.9732,0.0,186574.31,True,False,08-28 22:40,0.0,1.0
8.0,28.0,22.0,13.6,79.0,23.0,26.0,22.999763,50.079353,0.8,612.4605,0.0,189567.94,True,False,08-28 22:50,0.0,1.0
8.0,28.0,23.0,13.516666,78.5,23.0,26.0,22.99976,49.271362,0.0,588.4754,0.0,205041.58,False,False,08-28 23:00,0.0,1.0
8.0,28.0,23.0,13.433333,78.0,5.0,50.0,21.10198,54.120277,0.0,562.6256,0.0,0.0,False,False,08-28 23:10,0.0,0.0
8.0,28.0,23.0,13.35,77.5,5.0,50.0,20.433222,55.656128,0.0,548.8794,0.0,0.0,False,False,08-28 23:20,0.0,0.0
8.0,28.0,23.0,13.266666,77.0,5.0,50.0,20.019434,56.435318,0.0,539.88806,0.0,0.0,False,False,08-28 23:30,0.0,0.0
8.0,28.0,23.0,13.183333,76.5,5.0,50.0,19.702608,56.856663,0.0,533.04846,0.0,0.0,False,False,08-28 23:40,0.0,0.0
8.0,28.0,23.0,13.1,76.0,5.0,50.0,19.387577,56.792065,0.0,510.1084,0.0,0.0,False,False,08-28 23:50,0.0,0.0
1.0,31.0,0.0,5.633333,83.0,5.0,50.0,14.765743,47.31693,0.0,400.51318,0.0,0.0,False,False,01-31 00:10,0.0,0.0
1.0,31.0,0.0,4.95,84.0,5.0,50.0,13.968452,49.173447,0.0,400.4254,0.0,0.0,False,False,01-31 00:20,0.0,0.0
1.0,31.0,0.0,4.266667,85.0,5.0,50.0,13.458402,50.273773,0.0,400.4075,0.0,0.0,False,False,01-31 00:30,0.0,0.0
1.0,31.0,0.0,3.5833333,86.0,5.0,50.0,13.0678625,50.919548,0.0,400.39456,0.0,0.0,False,False,01-31 00:40,0.0,0.0
1.0,31.0,0.0,2.9,87.0,5.0,50.0,12.6673975,51.0552,0.0,400.32687,0.0,0.0,False,False,01-31 00:50,0.0,0.0
1.0,31.0,1.0,2.8166666,87.333336,5.0,50.0,12.375163,50.90594,0.0,400.27002,0.0,0.0,False,False,01-31 01:00,0.0,0.0
1.0,31.0,1.0,2.7333333,87.666664,5.0,50.0,12.188719,50.774975,0.0,400.23358,0.0,0.0,False,False,01-31 01:10,0.0,0.0
1.0,31.0,1.0,2.65,88.0,5.0,50.0,11.984684,50.59146,0.0,400.19296,0.0,0.0,False,False,01-31 01:20,0.0,0.0
1.0,31.0,1.0,2.5666666,88.333336,5.0,50.0,11.805804,50.45934,0.0,400.15985,0.0,0.0,False,False,01-31 01:30,0.0,0.0
1.0,31.0,1.0,2.4833333,88.666664,5.0,50.0,11.64486,50.37403,0.0,400.1326,0.0,0.0,False,False,01-31 01:40,0.0,0.0
1.0,31.0,1.0,2.4,89.0,5.0,50.0,11.499649,50.32099,0.0,400.11002,0.0,0.0,False,False,01-31 01:50,0.0,0.0
1.0,31.0,2.0,2.3666666,89.0,5.0,50.0,11.37152,50.28721,0.0,400.09128,0.0,0.0,False,False,01-31 02:00,0.0,0.0
1.0,31.0,2.0,2.3333333,89.0,5.0,50.0,11.258146,50.260174,0.0,400.0757,0.0,0.0,False,False,01-31 02:10,0.0,0.0
1.0,31.0,2.0,2.3,89.0,5.0,50.0,11.156194,50.241924,0.0,400.0628,0.0,0.0,False,False,01-31 02:20,0.0,0.0
1.0,31.0,2.0,2.2666667,89.0,5.0,50.0,11.063295,50.232937,0.0,400.0521,0.0,0.0,False,False,01-31 02:30,0.0,0.0
1.0,31.0,2.0,2.2333333,89.0,5.0,50.0,10.978037,50.231636,0.0,400.0432,0.0,0.0,False,False,01-31 02:40,0.0,0.0
1.0,31.0,2.0,2.2,89.0,5.0,50.0,10.899503,50.2357,0.0,400.03586,0.0,0.0,False,False,01-31 02:50,0.0,0.0
1.0,31.0,3.0,2.1,89.166664,5.0,50.0,10.820932,50.24256,0.0,400.02975,0.0,0.0,False,False,01-31 03:00,0.0,0.0
1.0,31.0,3.0,2.0,89.333336,5.0,50.0,10.741719,50.25251,0.0,400.0247,0.0,0.0,False,False,01-31 03:10,0.0,0.0
1.0,31.0,3.0,1.9,89.5,5.0,50.0,10.663726,50.256237,0.0,400.02048,0.0,0.0,False,False,01-31 03:20,0.0,0.0
1.0,31.0,3.0,1.8,89.666664,5.0,50.0,10.587992,50.25029,0.0,400.017,0.0,0.0,False,False,01-31 03:30,0.0,0.0
1.0,31.0,3.0,1.7,89.833336,5.0,50.0,10.514509,50.23538,0.0,400.0141,0.0,0.0,False,False,01-31 03:40,0.0,0.0
1.0,31.0,3.0,1.6,90.0,5.0,50.0,10.442945,50.21312,0.0,400.0117,0.0,0.0,False,False,01-31 03:50,0.0,0.0
1.0,31.0,4.0,1.5,90.5,5.0,50.0,10.373196,50.20079,0.0,400.0097,0.0,0.0,False,False,01-31 04:00,0.0,0.0
1.0,31.0,4.0,1.4,91.0,5.0,50.0,10.305105,50.207134,0.0,400.00806,0.0,0.0,False,False,01-31 04:10,0.0,0.0
1.0,31.0,4.0,1.3,91.5,5.0,50.0,10.238477,50.232445,0.0,400.00668,0.0,0.0,False,False,01-31 04:20,0.0,0.0
1.0,31.0,4.0,1.2,92.0,5.0,50.0,10.173139,50.27342,0.0,400.00552,0.0,0.0,False,False,01-31 04:30,0.0,0.0
1.0,31.0,4.0,1.1,92.5,5.0,50.0,10.108956,50.326374,0.0,400.00458,0.0,0.0,False,False,01-31 04:40,0.0,0.0
1.0,31.0,4.0,1.0,93.0,5.0,50.0,10.045819,50.38836,0.0,400.0038,0.0,0.0,False,False,01-31 04:50,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,10.014794,50.36047,0.0,400.00314,0.0,0.0,False,False,01-31 05:00,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,9.990815,50.329586,0.0,400.00262,0.0,0.0,False,False,01-31 05:10,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,9.961889,50.334637,0.0,400.00217,0.0,0.0,False,False,01-31 05:20,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,9.929975,50.366013,0.0,400.0018,0.0,0.0,False,False,01-31 05:30,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,9.898871,50.40793,0.0,400.0015,0.0,0.0,False,False,01-31 05:40,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,9.869834,50.453724,0.0,400.00125,0.0,0.0,False,False,01-31 05:50,0.0,0.0
1.0,31.0,6.0,1.0,91.833336,5.0,50.0,10.371726,48.808914,0.4,407.10464,0.0,0.0,True,False,01-31 06:00,0.0,0.0
1.0,31.0,6.0,1.0,90.666664,21.0,23.0,10.531712,48.270477,0.4,412.63422,0.0,11492.9,True,False,01-31 06:10,0.0,1.0
1.0,31.0,6.0,1.0,89.5,21.0,23.0,15.105178,35.774723,0.4,420.92575,0.0,1131139.9,True,False,01-31 06:20,0.0,1.0
1.0,31.0,6.0,1.0,88.333336,21.0,23.0,17.46717,30.818563,0.4,429.55063,0.0,1020083.25,True,False,01-31 06:30,0.0,1.0
1.0,31.0,6.0,1.0,87.166664,21.0,23.0,17.691221,30.430656,0.4,433.22412,0.0,1111915.1,True,False,01-31 06:40,0.0,1.0
1.0,31.0,6.0,1.0,86.0,21.0,23.0,19.18912,27.722128,0.4,436.73102,0.0,1016973.44,True,False,01-31 06:50,0.0,1.0
1.0,31.0,7.0,1.0,87.166664,21.0,23.0,19.48988,27.438892,0.8,449.48953,0.0,995843.3,True,False,01-31 07:00,0.0,1.0
1.0,31.0,7.0,1.0,88.333336,21.0,23.0,20.990192,25.145899,0.8,455.83496,0.0,955551.5,False,False,01-31 07:10,0.0,1.0
1.0,31.0,7.0,1.0,89.5,21.0,23.0,19.968132,26.981703,0.8,462.00354,0.0,1093526.0,True,False,01-31 07:20,0.0,1.0
1.0,31.0,7.0,1.0,90.666664,21.0,23.0,20.995298,25.49651,0.8,470.06522,0.0,837089.2,False,False,01-31 07:30,0.0,1.0
1.0,31.0,7.0,1.0,91.833336,21.0,23.0,20.999685,25.658548,0.8,473.8465,0.0,638449.3,False,False,01-31 07:40,0.0,1.0
1.0,31.0,7.0,1.0,93.0,21.0,23.0,21.000092,25.848764,0.8,480.84872,0.0,606907.4,False,False,01-31 07:50,0.0,1.0
1.0,31.0,8.0,1.1666666,93.0,21.0,23.0,21.000109,26.759441,3.4,525.16156,0.0,466187.44,False,False,01-31 08:00,0.0,1.0
1.0,31.0,8.0,1.3333334,93.0,21.0,23.0,20.734678,28.45168,3.4,573.7716,0.0,484483.56,False,False,01-31 08:10,0.0,1.0
1.0,31.0,8.0,1.5,93.0,21.0,23.0,20.987568,28.849403,3.4,604.5928,0.0,461573.72,False,False,01-31 08:20,0.0,1.0
1.0,31.0,8.0,1.6666666,93.0,21.0,23.0,20.74078,30.434397,3.4,663.752,0.0,471380.75,False,False,01-31 08:30,0.0,1.0
1.0,31.0,8.0,1.8333334,93.0,21.0,23.0,20.988056,31.131617,3.4,724.08203,0.0,469569.53,False,False,01-31 08:40,0.0,1.0
1.0,31.0,8.0,2.0,93.0,21.0,23.0,20.99992,32.284195,3.4,782.06323,0.0,393026.12,False,False,01-31 08:50,0.0,1.0
1.0,31.0,9.0,2.1666667,93.0,21.0,23.0,21.00054,33.589176,4.0,844.4587,0.0,397295.06,False,True,01-31 09:00,0.0,1.0
1.0,31.0,9.0,2.3333333,93.0,21.0,23.0,19.180002,35.064552,4.0,665.6112,2700.0,960912.8,True,False,01-31 09:10,1.0,1.0
1.0,31.0,9.0,2.5,93.0,21.0,23.0,20.901306,33.563343,4.0,819.77576,0.0,663393.25,False,True,01-31 09:20,0.0,1.0
1.0,31.0,9.0,2.6666667,93.0,21.0,23.0,19.532066,34.770588,4.0,685.5515,13500.0,920547.0,True,False,01-31 09:30,1.0,1.0
1.0,31.0,9.0,2.8333333,93.0,21.0,23.0,20.694391,33.76268,4.0,791.18677,0.0,553887.0,False,False,01-31 09:40,0.0,1.0
1.0,31.0,9.0,3.0,93.0,21.0,23.0,20.985096,34.03544,4.0,843.5959,0.0,302956.12,False,True,01-31 09:50,0.0,1.0
1.0,31.0,10.0,3.5,91.0,21.0,23.0,18.500296,38.23877,4.0,683.77966,9000.0,1056245.0,True,False,01-31 10:00,1.0,1.0
1.0,31.0,10.0,4.0,89.0,21.0,23.0,20.997139,34.28611,4.0,818.3452,0.0,560809.56,False,True,01-31 10:10,0.0,1.0
1.0,31.0,10.0,4.5,87.0,21.0,23.0,20.78054,34.035984,4.0,741.5832,27000.0,912206.4,False,False,01-31 10:20,1.0,1.0
1.0,31.0,10.0,5.0,85.0,21.0,23.0,18.799524,37.764492,4.0,646.00073,13500.0,1111060.1,True,False,01-31 10:30,1.0,1.0
1.0,31.0,10.0,5.5,83.0,21.0,23.0,21.000042,34.325523,4.0,756.0076,0.0,315568.47,False,False,01-31 10:40,0.0,1.0
1.0,31.0,10.0,6.0,81.0,21.0,23.0,21.000072,35.146996,4.0,804.3829,0.0,160393.45,False,True,01-31 10:50,0.0,1.0
1.0,31.0,11.0,6.1666665,79.166664,21.0,23.0,20.736254,35.430225,4.0,749.0816,27000.0,675122.25,False,False,01-31 11:00,1.0,1.0
1.0,31.0,11.0,6.3333335,77.333336,21.0,23.0,20.685152,34.02105,4.0,628.3705,3375.0,729678.2,False,False,01-31 11:10,1.0,1.0
1.0,31.0,11.0,6.5,75.5,21.0,23.0,21.000078,35.13974,4.0,755.3099,0.0,246323.92,False,False,01-31 11:20,0.0,1.0
1.0,31.0,11.0,6.6666665,73.666664,21.0,23.0,21.000147,36.01875,4.0,813.0249,0.0,169519.86,False,True,01-31 11:30,0.0,1.0
1.0,31.0,11.0,6.8333335,71.833336,21.0,23.0,21.000832,35.044838,4.0,755.56415,27000.0,674582.2,False,False,01-31 11:40,1.0,1.0
1.0,31.0,11.0,7.0,70.0,21.0,23.0,20.99915,33.19341,4.0,654.0576,27000.0,655971.3,False,False,01-31 11:50,1.0,1.0
1.0,31.0,12.0,7.2,69.666664,21.0,23.0,20.999311,32.681,2.0,624.7549,0.0,220799.34,False,False,01-31 12:00,0.0,1.0
1.0,31.0,12.0,7.4,69.333336,21.0,23.0,20.99979,33.080814,2.0,643.6854,0.0,217395.7,False,False,01-31 12:10,0.0,1.0
1.0,31.0,12.0,7.6,69.0,21.0,23.0,21.000124,33.774147,2.0,677.6692,0.0,214047.12,False,False,01-31 12:20,0.0,1.0
1.0,31.0,12.0,7.8,68.666664,21.0,23.0,21.000237,34.476097,2.0,711.59296,0.0,210715.03,False,False,01-31 12:30,0.0,1.0
1.0,31.0,12.0,8.0,68.333336,21.0,23.0,21.00024,35.12575,2.0,742.2997,0.0,207418.14,False,False,01-31 12:40,0.0,1.0
1.0,31.0,12.0,8.2,68.0,21.0,23.0,21.00022,35.735783,2.0,770.5149,0.0,204147.94,False,False,01-31 12:50,0.0,1.0
1.0,31.0,13.0,8.333333,67.666664,21.0,23.0,21.000185,36.609524,3.2,811.7516,0.0,181837.66,False,True,01-31 13:00,0.0,1.0
1.0,31.0,13.0,8.466666,67.333336,21.0,23.0,21.000721,35.52734,3.2,733.8463,27000.0,591329.75,False,False,01-31 13:10,1.0,1.0
1.0,31.0,13.0,8.6,67.0,21.0,23.0,20.99916,33.972,3.2,628.58075,27000.0,583890.44,False,False,01-31 13:20,1.0,1.0
1.0,31.0,13.0,8.733334,66.666664,21.0,23.0,20.999537,33.95484,3.2,615.60297,0.0,173373.84,False,False,01-31 13:30,0.0,1.0
1.0,31.0,13.0,8.866667,66.333336,21.0,23.0,20.999971,34.882538,3.2,659.0768,0.0,170773.33,False,False,01-31 13:40,0.0,1.0
1.0,31.0,13.0,9.0,66.0,21.0,23.0,21.000242,36.074608,3.2,718.43604,0.0,168375.52,False,False,01-31 13:50,0.0,1.0
1.0,31.0,14.0,9.166667,66.0,21.0,23.0,21.00032,37.238503,3.2,776.3082,0.0,166085.5,False,False,01-31 14:00,0.0,1.0
1.0,31.0,14.0,9.333333,66.0,21.0,23.0,21.000315,38.328777,3.2,829.4854,0.0,163866.72,False,True,01-31 14:10,0.0,1.0
1.0,31.0,14.0,9.5,66.0,21.0,23.0,20.999846,35.86307,3.2,656.1269,5400.0,540638.75,False,False,01-31 14:20,1.0,1.0
1.0,31.0,14.0,9.666667,66.0,21.0,23.0,20.999884,36.4571,3.2,680.0164,0.0,159985.89,False,False,01-31 14:30,0.0,1.0
1.0,31.0,14.0,9.833333,66.0,21.0,23.0,21.000141,37.11668,3.2,705.296,0.0,158590.62,False,False,01-31 14:40,0.0,1.0
1.0,31.0,14.0,10.0,66.0,21.0,23.0,21.00017,38.218697,3.2,758.2519,0.0,157313.34,False,False,01-31 14:50,0.0,1.0
1.0,31.0,15.0,9.933333,67.166664,21.0,23.0,21.00028,39.384193,3.2,814.56055,0.0,157867.39,False,True,01-31 15:00,0.0,1.0
1.0,31.0,15.0,9.866667,68.333336,21.0,23.0,19.92645,39.940475,3.2,649.41364,5400.0,832535.6,True,False,01-31 15:10,1.0,1.0
1.0,31.0,15.0,9.8,69.5,21.0,23.0,21.000036,38.97792,3.2,777.0076,0.0,218323.7,False,False,01-31 15:20,0.0,1.0
1.0,31.0,15.0,9.733334,70.666664,21.0,23.0,21.000069,39.71962,3.2,832.73804,0.0,111851.6,False,True,01-31 15:30,0.0,1.0
1.0,31.0,15.0,9.666667,71.833336,21.0,23.0,20.412657,39.580143,3.2,657.0014,5400.0,688273.3,False,False,01-31 15:40,1.0,1.0
1.0,31.0,15.0,9.6,73.0,21.0,23.0,20.969824,38.81233,3.2,676.51935,0.0,214638.45,False,False,01-31 15:50,0.0,1.0
1.0,31.0,16.0,9.5,74.333336,21.0,23.0,20.998589,39.519405,3.2,699.62085,0.0,154485.55,False,False,01-31 16:00,0.0,1.0
1.0,31.0,16.0,9.4,75.666664,21.0,23.0,21.000137,40.648914,3.2,752.204,0.0,171992.14,False,False,01-31 16:10,0.0,1.0
1.0,31.0,16.0,9.3,77.0,21.0,23.0,21.000307,41.824646,3.2,808.7649,0.0,168890.3,False,True,01-31 16:20,0.0,1.0
1.0,31.0,16.0,9.2,78.333336,21.0,23.0,21.00092,41.226166,3.2,735.4244,27000.0,556399.25,False,False,01-31 16:30,1.0,1.0
1.0,31.0,16.0,9.1,79.666664,21.0,23.0,20.999584,40.185547,3.2,629.93085,27000.0,559096.2,False,False,01-31 16:40,1.0,1.0
1.0,31.0,16.0,9.0,81.0,21.0,23.0,20.999706,40.39685,3.2,616.07306,0.0,167689.95,False,False,01-31 16:50,0.0,1.0
1.0,31.0,17.0,8.666667,81.0,21.0,23.0,21.000051,41.26951,2.8,654.2127,0.0,196377.88,False,False,01-31 17:00,0.0,1.0
1.0,31.0,17.0,8.333333,81.0,21.0,23.0,21.000277,42.269855,2.8,705.9472,0.0,199670.73,False,False,01-31 17:10,0.0,1.0
1.0,31.0,17.0,8.0,81.0,21.0,23.0,21.000334,43.19572,2.8,755.77985,0.0,203166.81,False,False,01-31 17:20,0.0,1.0
1.0,31.0,17.0,7.6666665,81.0,21.0,23.0,21.000319,44.01999,2.8,801.2142,0.0,206838.72,False,True,01-31 17:30,0.0,1.0
1.0,31.0,17.0,7.3333335,81.0,21.0,23.0,19.693436,42.613815,2.8,632.29095,3857.1428,906527.75,True,False,01-31 17:40,1.0,1.0
1.0,31.0,17.0,7.0,81.0,21.0,23.0,20.99827,41.099255,2.8,736.5016,0.0,292624.53,False,False,01-31 17:50,0.0,1.0
1.0,31.0,18.0,6.8333335,80.0,21.0,23.0,20.999971,41.45622,1.6,778.5722,0.0,173618.77,False,False,01-31 18:00,0.0,1.0
1.0,31.0,18.0,6.6666665,79.0,21.0,23.0,21.000168,41.908043,1.6,810.195,0.0,287164.47,False,True,01-31 18:10,0.0,1.0
1.0,31.0,18.0,6.5,78.0,21.0,23.0,19.762943,39.10372,1.6,614.8962,3000.0,861187.56,True,False,01-31 18:20,1.0,1.0
1.0,31.0,18.0,6.3333335,77.0,21.0,23.0,20.999588,38.53271,1.6,726.4121,0.0,361255.8,False,False,01-31 18:30,0.0,1.0
1.0,31.0,18.0,6.1666665,76.0,21.0,23.0,20.99999,39.048702,1.6,759.58905,0.0,188014.44,False,False,01-31 18:40,0.0,1.0
1.0,31.0,18.0,6.0,75.0,21.0,23.0,20.839935,39.823788,1.6,791.7323,0.0,327932.97,False,False,01-31 18:50,0.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,20.992573,39.691036,1.6,813.1251,0.0,300172.56,False,True,01-31 19:00,0.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.745699,36.766834,1.6,616.32983,3000.0,861015.94,True,False,01-31 19:10,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,20.99997,36.302616,1.6,728.63666,0.0,391556.72,False,False,01-31 19:20,0.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,21.000011,36.86592,1.6,761.90393,0.0,182891.11,False,False,01-31 19:30,0.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,20.868425,37.653744,1.6,794.0241,0.0,316568.5,False,False,01-31 19:40,0.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,20.993933,37.7002,1.6,815.35,0.0,291414.94,False,True,01-31 19:50,0.0,1.0
1.0,31.0,20.0,6.1666665,75.166664,21.0,23.0,18.772936,39.24825,0.8,650.84656,13500.0,875809.0,True,False,01-31 20:00,1.0,1.0
1.0,31.0,20.0,6.3333335,75.333336,21.0,23.0,19.615294,36.66623,0.8,623.65533,0.0,712165.6,True,False,01-31 20:10,0.0,1.0
1.0,31.0,20.0,6.5,75.5,21.0,23.0,20.999983,33.583103,0.8,638.3336,0.0,401279.38,False,False,01-31 20:20,0.0,1.0
1.0,31.0,20.0,6.6666665,75.666664,21.0,23.0,21.000011,33.83756,0.8,657.07904,0.0,258584.92,False,False,01-31 20:30,0.0,1.0
1.0,31.0,20.0,6.8333335,75.833336,21.0,23.0,21.000135,34.123726,0.8,671.6561,0.0,322167.78,False,False,01-31 20:40,0.0,1.0
1.0,31.0,20.0,7.0,76.0,21.0,23.0,21.000149,34.346592,0.8,679.71515,0.0,304218.28,False,False,01-31 20:50,0.0,1.0
1.0,31.0,21.0,7.0,76.333336,21.0,23.0,21.000116,34.538025,0.8,685.18445,0.0,299330.3,False,False,01-31 21:00,0.0,1.0
1.0,31.0,21.0,7.0,76.666664,21.0,23.0,21.000097,34.717453,0.8,690.1205,0.0,296991.06,False,False,01-31 21:10,0.0,1.0
1.0,31.0,21.0,7.0,77.0,21.0,23.0,20.821703,35.16603,0.8,695.06384,0.0,333754.3,False,False,01-31 21:20,0.0,1.0
1.0,31.0,21.0,7.0,77.333336,21.0,23.0,20.67634,35.421375,0.8,699.98755,0.0,385992.03,False,False,01-31 21:30,0.0,1.0
1.0,31.0,21.0,7.0,77.666664,21.0,23.0,20.61634,35.424103,0.8,704.7884,0.0,406357.12,False,False,01-31 21:40,0.0,1.0
1.0,31.0,21.0,7.0,78.0,21.0,23.0,20.999544,34.721657,0.8,707.5777,0.0,315369.38,False,False,01-31 21:50,0.0,1.0
1.0,31.0,22.0,7.0,78.5,21.0,23.0,21.000032,34.657646,0.8,689.28436,0.0,386051.5,False,False,01-31 22:00,0.0,1.0
1.0,31.0,22.0,7.0,79.0,21.0,23.0,20.999962,34.573578,0.8,664.4161,0.0,408216.66,False,False,01-31 22:10,0.0,1.0
1.0,31.0,22.0,7.0,79.5,21.0,23.0,20.999945,34.493492,0.8,640.32623,0.0,402228.03,False,False,01-31 22:20,0.0,1.0
1.0,31.0,22.0,7.0,80.0,21.0,23.0,20.999947,34.449577,0.8,619.8898,0.0,401462.06,False,False,01-31 22:30,0.0,1.0
1.0,31.0,22.0,7.0,80.5,21.0,23.0,20.99997,34.44501,0.8,603.0055,0.0,401096.53,False,False,01-31 22:40,0.0,1.0
1.0,31.0,22.0,7.0,81.0,21.0,23.0,20.999996,34.473316,0.8,588.8849,0.0,400905.1,False,False,01-31 22:50,0.0,1.0
1.0,31.0,23.0,7.0,81.0,21.0,23.0,20.552914,35.121704,0.0,564.69714,0.0,467909.3,False,False,01-31 23:00,0.0,1.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,17.003191,43.65332,0.0,547.0185,0.0,0.0,False,False,01-31 23:10,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,16.015593,46.30303,0.0,535.04694,0.0,0.0,False,False,01-31 23:20,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.395498,48.014088,0.0,526.1283,0.0,0.0,False,False,01-31 23:30,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,14.941302,49.270218,0.0,517.84033,0.0,0.0,False,False,01-31 23:40,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,14.60361,50.19826,0.0,511.99756,0.0,0.0,False,False,01-31 23:50,0.0,0.0
2.0,1.0,0.0,7.0,84.166664,5.0,50.0,14.249336,51.212772,0.0,492.63147,0.0,0.0,False,False,02-01 00:00,0.0,0.0
2.0,1.0,0.0,7.0,87.333336,5.0,50.0,14.032082,52.00237,0.0,478.2765,0.0,0.0,False,False,02-01 00:10,0.0,0.0
2.0,1.0,0.0,7.0,90.5,5.0,50.0,13.822723,53.146233,0.0,463.36676,0.0,0.0,False,False,02-01 00:20,0.0,0.0
2.0,1.0,0.0,7.0,93.666664,5.0,50.0,13.6525,54.466114,0.0,452.06317,0.0,0.0,False,False,02-01 00:30,0.0,0.0
2.0,1.0,0.0,7.0,96.833336,5.0,50.0,13.370449,56.45021,0.0,443.21237,0.0,0.0,False,False,02-01 00:40,0.0,0.0
2.0,1.0,0.0,7.0,100.0,5.0,50.0,13.1260605,58.533497,0.0,435.9996,0.0,0.0,False,False,02-01 00:50,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,12.954795,60.520744,0.0,429.99127,0.0,0.0,False,False,02-01 01:00,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,12.932482,61.75312,0.0,424.95926,0.0,0.0,False,False,02-01 01:10,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,12.9244585,62.72659,0.0,420.75394,0.0,0.0,False,False,02-01 01:20,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,12.882095,63.670692,0.0,417.25092,0.0,0.0,False,False,02-01 01:30,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,12.821894,64.55721,0.0,414.3387,0.0,0.0,False,False,02-01 01:40,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,12.763225,65.33365,0.0,411.91925,0.0,0.0,False,False,02-01 01:50,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,12.711669,65.995155,0.0,409.9089,0.0,0.0,False,False,02-01 02:00,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,12.665786,66.56164,0.0,408.23813,0.0,0.0,False,False,02-01 02:10,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,12.62354,67.05308,0.0,406.8492,0.0,0.0,False,False,02-01 02:20,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,12.58419,67.48217,0.0,405.69458,0.0,0.0,False,False,02-01 02:30,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,12.547644,67.85735,0.0,404.73462,0.0,0.0,False,False,02-01 02:40,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,12.513811,68.18579,0.0,403.93655,0.0,0.0,False,False,02-01 02:50,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,12.48252,68.473946,0.0,403.27307,0.0,0.0,False,False,02-01 03:00,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,12.453541,68.72759,0.0,402.72144,0.0,0.0,False,False,02-01 03:10,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,12.426655,68.951706,0.0,402.26282,0.0,0.0,False,False,02-01 03:20,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,12.401673,69.15044,0.0,401.88153,0.0,0.0,False,False,02-01 03:30,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,12.378434,69.32729,0.0,401.56448,0.0,0.0,False,False,02-01 03:40,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,12.356791,69.485245,0.0,401.3009,0.0,0.0,False,False,02-01 03:50,0.0,0.0
2.0,1.0,4.0,7.1666665,98.833336,5.0,50.0,12.354328,69.543785,0.0,401.0818,0.0,0.0,False,False,02-01 04:00,0.0,0.0
2.0,1.0,4.0,7.3333335,97.666664,5.0,50.0,12.370231,69.506165,0.0,400.89966,0.0,0.0,False,False,02-01 04:10,0.0,0.0
2.0,1.0,4.0,7.5,96.5,5.0,50.0,12.396698,69.40812,0.0,400.74826,0.0,0.0,False,False,02-01 04:20,0.0,0.0
2.0,1.0,4.0,7.6666665,95.333336,5.0,50.0,12.428873,69.27218,0.0,400.6224,0.0,0.0,False,False,02-01 04:30,0.0,0.0
2.0,1.0,4.0,7.8333335,94.166664,5.0,50.0,12.465454,69.10465,0.0,400.51776,0.0,0.0,False,False,02-01 04:40,0.0,0.0
2.0,1.0,4.0,8.0,93.0,5.0,50.0,12.506144,68.90722,0.0,400.43076,0.0,0.0,False,False,02-01 04:50,0.0,0.0
2.0,1.0,5.0,7.8333335,94.166664,5.0,50.0,12.516336,68.85148,0.0,400.35834,0.0,0.0,False,False,02-01 05:00,0.0,0.0
2.0,1.0,5.0,7.6666665,95.333336,5.0,50.0,12.497066,68.93975,0.0,400.2981,0.0,0.0,False,False,02-01 05:10,0.0,0.0
2.0,1.0,5.0,7.5,96.5,5.0,50.0,12.462541,69.10785,0.0,400.24796,0.0,0.0,False,False,02-01 05:20,0.0,0.0
2.0,1.0,5.0,7.3333335,97.666664,5.0,50.0,12.421459,69.31343,0.0,400.2062,0.0,0.0,False,False,02-01 05:30,0.0,0.0
2.0,1.0,5.0,7.1666665,98.833336,5.0,50.0,12.27411,70.01093,0.0,400.1715,0.0,0.0,False,False,02-01 05:40,0.0,0.0
2.0,1.0,5.0,7.0,100.0,5.0,50.0,12.131002,70.6973,0.0,400.14264,0.0,0.0,False,False,02-01 05:50,0.0,0.0
2.0,1.0,6.0,7.0,100.0,5.0,50.0,12.330736,69.85026,0.4,405.4929,0.0,0.0,True,False,02-01 06:00,0.0,0.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,12.573745,68.783485,0.4,413.23163,0.0,11376.126,True,False,02-01 06:10,0.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,17.324709,50.729046,0.4,421.10086,0.0,932335.0,True,False,02-01 06:20,0.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,19.494703,44.37894,0.4,425.5176,0.0,809244.7,True,False,02-01 06:30,0.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,19.661247,44.027317,0.4,429.51834,0.0,907752.9,True,False,02-01 06:40,0.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,20.99523,40.625072,0.4,433.07867,0.0,641106.5,False,False,02-01 06:50,0.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,20.98703,40.637417,0.4,435.6631,0.0,593881.8,False,False,02-01 07:00,0.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,20.99934,40.705086,0.4,438.66135,0.0,453621.38,False,False,02-01 07:10,0.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,21.000027,40.8448,0.4,445.22012,0.0,397593.38,False,False,02-01 07:20,0.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,21.00009,40.993664,0.4,451.79156,0.0,387493.62,False,False,02-01 07:30,0.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,21.000103,41.137848,0.4,458.07303,0.0,408955.56,False,False,02-01 07:40,0.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,21.000017,41.28828,0.4,462.79456,0.0,403618.66,False,False,02-01 07:50,0.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,21.000029,41.644592,1.6,479.08588,0.0,350017.56,False,False,02-01 08:00,0.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,21.000202,42.210033,1.6,506.61282,0.0,345861.53,False,False,02-01 08:10,0.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,21.000156,42.82376,1.6,525.79755,0.0,342352.06,False,False,02-01 08:20,0.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,21.000181,43.184658,1.6,536.7695,0.0,339284.8,False,False,02-01 08:30,0.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,21.000143,43.754868,1.6,556.5013,0.0,336677.53,False,False,02-01 08:40,0.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,21.000166,44.093353,1.6,569.2353,0.0,334270.1,False,False,02-01 08:50,0.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,21.000135,44.62676,1.6,587.72754,0.0,332215.28,False,False,02-01 09:00,0.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,21.000154,44.94356,1.6,599.25696,0.0,330245.8,False,False,02-01 09:10,0.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,21.000177,45.412563,1.6,622.84705,0.0,328586.7,False,False,02-01 09:20,0.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,21.00026,45.872795,1.6,647.273,0.0,327061.75,False,False,02-01 09:30,0.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,20.992697,46.13681,1.6,661.535,0.0,394996.4,False,False,02-01 09:40,0.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,20.999704,46.32642,1.6,669.52423,0.0,340479.4,False,False,02-01 09:50,0.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,20.705776,47.313282,1.6,689.6296,0.0,379858.44,False,False,02-01 10:00,0.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,20.408,48.10628,1.6,711.2926,0.0,483817.0,False,False,02-01 10:10,0.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,20.2736,48.302387,1.6,732.4508,0.0,526842.5,False,False,02-01 10:20,0.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,21.000021,46.514496,1.6,748.2278,0.0,334106.22,False,False,02-01 10:30,0.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,21.000061,46.775387,1.6,754.15424,0.0,253518.75,False,False,02-01 10:40,0.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,20.8311,47.54158,1.6,771.6496,0.0,332671.28,False,False,02-01 10:50,0.0,1.0
2.0,1.0,11.0,7.1666665,100.0,21.0,23.0,20.992172,47.400383,1.6,790.1317,0.0,301729.25,False,False,02-01 11:00,0.0,1.0
2.0,1.0,11.0,7.3333335,100.0,21.0,23.0,20.999731,47.76401,1.6,808.11066,0.0,262748.97,False,True,02-01 11:10,0.0,1.0
2.0,1.0,11.0,7.5,100.0,21.0,23.0,20.897078,46.69205,1.6,708.73816,27000.0,677533.9,False,False,02-01 11:20,1.0,1.0
2.0,1.0,11.0,7.6666665,100.0,21.0,23.0,20.889694,45.150475,1.6,590.67456,27000.0,678108.3,False,False,02-01 11:30,1.0,1.0
2.0,1.0,11.0,7.8333335,100.0,21.0,23.0,20.993607,44.54547,1.6,555.4934,0.0,265052.44,False,False,02-01 11:40,0.0,1.0
2.0,1.0,11.0,8.0,100.0,21.0,23.0,20.999538,44.955414,1.6,570.494,0.0,246647.78,False,False,02-01 11:50,0.0,1.0
2.0,1.0,12.0,8.166667,97.833336,21.0,23.0,21.000145,45.56379,1.6,599.9862,0.0,247610.14,False,False,02-01 12:00,0.0,1.0
2.0,1.0,12.0,8.333333,95.666664,21.0,23.0,21.000252,46.141273,1.6,628.894,0.0,241829.7,False,False,02-01 12:10,0.0,1.0
2.0,1.0,12.0,8.5,93.5,21.0,23.0,21.00024,46.645042,1.6,654.50073,0.0,237429.72,False,False,02-01 12:20,0.0,1.0
2.0,1.0,12.0,8.666667,91.333336,21.0,23.0,21.000206,47.089695,1.6,677.77246,0.0,233334.69,False,False,02-01 12:30,0.0,1.0
2.0,1.0,12.0,8.833333,89.166664,21.0,23.0,21.00018,47.491116,1.6,699.738,0.0,229022.53,False,False,02-01 12:40,0.0,1.0
2.0,1.0,12.0,9.0,87.0,21.0,23.0,21.000158,47.85648,1.6,720.8485,0.0,224759.11,False,False,02-01 12:50,0.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,21.000143,48.215885,1.6,741.2092,0.0,221999.22,False,False,02-01 13:00,0.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,21.000134,48.560646,1.6,760.8237,0.0,219219.0,False,False,02-01 13:10,0.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,21.000126,48.892887,1.6,779.6942,0.0,216298.7,False,False,02-01 13:20,0.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,21.00012,49.21292,1.6,797.8381,0.0,215162.77,False,False,02-01 13:30,0.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,21.000114,49.520874,1.6,815.2812,0.0,215066.38,False,True,02-01 13:40,0.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,20.037176,47.913433,1.6,623.0815,4500.0,839322.9,False,False,02-01 13:50,1.0,1.0
2.0,1.0,14.0,8.833333,88.0,21.0,23.0,20.999132,46.197266,0.4,701.475,0.0,307489.34,False,False,02-01 14:00,0.0,1.0
2.0,1.0,14.0,8.666667,89.0,21.0,23.0,20.999893,46.280823,0.4,729.94714,0.0,241272.98,False,False,02-01 14:10,0.0,1.0
2.0,1.0,14.0,8.5,90.0,21.0,23.0,21.000029,46.35427,0.4,737.3616,0.0,288355.0,False,False,02-01 14:20,0.0,1.0
2.0,1.0,14.0,8.333333,91.0,21.0,23.0,20.908396,46.52986,0.4,735.3645,0.0,302492.0,False,False,02-01 14:30,0.0,1.0
2.0,1.0,14.0,8.166667,92.0,21.0,23.0,20.825258,46.513878,0.4,730.26196,0.0,333947.1,False,False,02-01 14:40,0.0,1.0
2.0,1.0,14.0,8.0,93.0,21.0,23.0,20.991617,45.881447,0.4,725.0343,0.0,303439.88,False,False,02-01 14:50,0.0,1.0
2.0,1.0,15.0,7.8333335,94.166664,21.0,23.0,20.999487,45.785187,0.4,720.34796,0.0,280458.12,False,False,02-01 15:00,0.0,1.0
2.0,1.0,15.0,7.6666665,95.333336,21.0,23.0,20.999924,45.744972,0.4,716.0873,0.0,332918.22,False,False,02-01 15:10,0.0,1.0
2.0,1.0,15.0,7.5,96.5,21.0,23.0,20.999966,45.71348,0.4,712.07135,0.0,336951.66,False,False,02-01 15:20,0.0,1.0
2.0,1.0,15.0,7.3333335,97.666664,21.0,23.0,20.999971,45.68193,0.4,708.21185,0.0,340817.34,False,False,02-01 15:30,0.0,1.0
2.0,1.0,15.0,7.1666665,98.833336,21.0,23.0,21.000034,45.646347,0.4,705.93646,0.0,343674.97,False,False,02-01 15:40,0.0,1.0
2.0,1.0,15.0,7.0,100.0,21.0,23.0,20.999987,45.63201,0.4,704.63,0.0,345728.25,False,False,02-01 15:50,0.0,1.0
2.0,1.0,16.0,7.0,98.833336,21.0,23.0,20.999983,45.58441,0.4,701.3754,0.0,347111.78,False,False,02-01 16:00,0.0,1.0
2.0,1.0,16.0,7.0,97.666664,21.0,23.0,20.999968,45.520794,0.4,697.8722,0.0,347756.1,False,False,02-01 16:10,0.0,1.0
2.0,1.0,16.0,7.0,96.5,21.0,23.0,20.999958,45.440926,0.4,694.453,0.0,347602.4,False,False,02-01 16:20,0.0,1.0
2.0,1.0,16.0,7.0,95.333336,21.0,23.0,20.667252,46.101276,0.4,692.51074,0.0,399360.78,False,False,02-01 16:30,0.0,1.0
2.0,1.0,16.0,7.0,94.166664,21.0,23.0,20.9847,45.16464,0.4,691.4175,0.0,375498.3,False,False,02-01 16:40,0.0,1.0
2.0,1.0,16.0,7.0,93.0,21.0,23.0,20.99918,44.98602,0.4,688.63184,0.0,345507.1,False,False,02-01 16:50,0.0,1.0
2.0,1.0,17.0,6.8333335,94.166664,21.0,23.0,20.999868,44.772343,0.0,680.7796,0.0,374139.97,False,False,02-01 17:00,0.0,1.0
2.0,1.0,17.0,6.6666665,95.333336,5.0,50.0,17.679487,54.6702,0.0,669.22064,0.0,0.0,False,False,02-01 17:10,0.0,0.0
2.0,1.0,17.0,6.5,96.5,5.0,50.0,16.584436,58.196854,0.0,656.8273,0.0,0.0,False,False,02-01 17:20,0.0,0.0
2.0,1.0,17.0,6.3333335,97.666664,5.0,50.0,16.042833,60.02218,0.0,653.0406,0.0,0.0,False,False,02-01 17:30,0.0,0.0
2.0,1.0,17.0,6.1666665,98.833336,5.0,50.0,15.666486,61.289036,0.0,651.1783,0.0,0.0,False,False,02-01 17:40,0.0,0.0
2.0,1.0,17.0,6.0,100.0,5.0,50.0,15.304946,62.333393,0.0,639.664,0.0,0.0,False,False,02-01 17:50,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.482702,64.47418,0.0,609.65857,0.0,0.0,False,False,02-01 18:00,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.121636,65.2424,0.0,598.0235,0.0,0.0,False,False,02-01 18:10,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,13.793274,65.37691,0.0,563.4999,0.0,0.0,False,False,02-01 18:20,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,13.590025,65.35109,0.0,537.9016,0.0,0.0,False,False,02-01 18:30,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,13.397354,65.20218,0.0,511.52307,0.0,0.0,False,False,02-01 18:40,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,13.230428,65.14425,0.0,491.5836,0.0,0.0,False,False,02-01 18:50,0.0,0.0
2.0,1.0,19.0,6.0,98.833336,5.0,50.0,13.082287,65.096535,0.0,475.97794,0.0,0.0,False,False,02-01 19:00,0.0,0.0
2.0,1.0,19.0,6.0,97.666664,5.0,50.0,12.953423,64.97157,0.0,463.25397,0.0,0.0,False,False,02-01 19:10,0.0,0.0
2.0,1.0,19.0,6.0,96.5,5.0,50.0,12.841927,64.75349,0.0,452.65353,0.0,0.0,False,False,02-01 19:20,0.0,0.0
2.0,1.0,19.0,6.0,95.333336,5.0,50.0,12.744596,64.4559,0.0,443.78186,0.0,0.0,False,False,02-01 19:30,0.0,0.0
2.0,1.0,19.0,6.0,94.166664,5.0,50.0,12.658803,64.09546,0.0,436.3762,0.0,0.0,False,False,02-01 19:40,0.0,0.0
2.0,1.0,19.0,6.0,93.0,5.0,50.0,12.582875,63.683475,0.0,430.21457,0.0,0.0,False,False,02-01 19:50,0.0,0.0
2.0,1.0,20.0,6.0,92.0,5.0,50.0,12.509984,63.250977,0.0,425.0973,0.0,0.0,False,False,02-01 20:00,0.0,0.0
2.0,1.0,20.0,6.0,91.0,5.0,50.0,12.438126,62.823006,0.0,420.84937,0.0,0.0,False,False,02-01 20:10,0.0,0.0
2.0,1.0,20.0,6.0,90.0,5.0,50.0,12.369535,62.39063,0.0,417.32245,0.0,0.0,False,False,02-01 20:20,0.0,0.0
2.0,1.0,20.0,6.0,89.0,5.0,50.0,12.304548,61.95058,0.0,414.39325,0.0,0.0,False,False,02-01 20:30,0.0,0.0
2.0,1.0,20.0,6.0,88.0,5.0,50.0,12.243707,61.498615,0.0,411.95993,0.0,0.0,False,False,02-01 20:40,0.0,0.0
2.0,1.0,20.0,6.0,87.0,5.0,50.0,12.186394,61.03571,0.0,409.93832,0.0,0.0,False,False,02-01 20:50,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,12.136887,60.622723,0.0,408.25876,0.0,0.0,False,False,02-01 21:00,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,11.9603405,60.806515,0.0,406.8636,0.0,0.0,False,False,02-01 21:10,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,11.792202,61.046074,0.0,405.70477,0.0,0.0,False,False,02-01 21:20,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,11.683112,61.124256,0.0,404.7421,0.0,0.0,False,False,02-01 21:30,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,11.61199,61.11095,0.0,403.94217,0.0,0.0,False,False,02-01 21:40,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,11.553703,61.09604,0.0,403.27737,0.0,0.0,False,False,02-01 21:50,0.0,0.0
2.0,1.0,22.0,5.8333335,88.0,5.0,50.0,11.486337,61.149525,0.0,402.72464,0.0,0.0,False,False,02-01 22:00,0.0,0.0
2.0,1.0,22.0,5.6666665,89.0,5.0,50.0,11.4105625,61.271526,0.0,402.265,0.0,0.0,False,False,02-01 22:10,0.0,0.0
2.0,1.0,22.0,5.5,90.0,5.0,50.0,11.333027,61.42865,0.0,401.8828,0.0,0.0,False,False,02-01 22:20,0.0,0.0
2.0,1.0,22.0,5.3333335,91.0,5.0,50.0,11.256896,61.602287,0.0,401.56497,0.0,0.0,False,False,02-01 22:30,0.0,0.0
2.0,1.0,22.0,5.1666665,92.0,5.0,50.0,11.313419,61.251873,0.0,401.30066,0.0,0.0,False,False,02-01 22:40,0.0,0.0
2.0,1.0,22.0,5.0,93.0,5.0,50.0,11.370447,60.913815,0.0,401.08084,0.0,0.0,False,False,02-01 22:50,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,11.387065,60.763325,0.0,400.8981,0.0,0.0,False,False,02-01 23:00,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,11.380992,60.717606,0.0,400.74625,0.0,0.0,False,False,02-01 23:10,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,11.370517,60.701477,0.0,400.62006,0.0,0.0,False,False,02-01 23:20,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,11.360801,60.6923,0.0,400.51523,0.0,0.0,False,False,02-01 23:30,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,11.350881,60.692184,0.0,400.42813,0.0,0.0,False,False,02-01 23:40,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,11.33974,60.703747,0.0,400.35574,0.0,0.0,False,False,02-01 23:50,0.0,0.0
2.0,2.0,0.0,4.8333335,94.166664,5.0,50.0,11.314321,60.773975,0.0,400.2956,0.0,0.0,False,False,02-02 00:00,0.0,0.0
2.0,2.0,0.0,4.6666665,95.333336,5.0,50.0,11.275953,60.908585,0.0,400.2456,0.0,0.0,False,False,02-02 00:10,0.0,0.0
2.0,2.0,0.0,4.5,96.5,5.0,50.0,11.23092,61.08032,0.0,400.20404,0.0,0.0,False,False,02-02 00:20,0.0,0.0
2.0,2.0,0.0,4.3333335,97.666664,5.0,50.0,11.183032,61.27075,0.0,400.1695,0.0,0.0,False,False,02-02 00:30,0.0,0.0
2.0,2.0,0.0,4.1666665,98.833336,5.0,50.0,11.1334305,61.472385,0.0,400.1408,0.0,0.0,False,False,02-02 00:40,0.0,0.0
2.0,2.0,0.0,4.0,100.0,5.0,50.0,11.082381,61.681847,0.0,400.11694,0.0,0.0,False,False,02-02 00:50,0.0,0.0
2.0,2.0,1.0,4.0,98.833336,5.0,50.0,11.040711,61.787144,0.0,400.09714,0.0,0.0,False,False,02-02 01:00,0.0,0.0
2.0,2.0,1.0,4.0,97.666664,5.0,50.0,11.00783,61.757317,0.0,400.08066,0.0,0.0,False,False,02-02 01:10,0.0,0.0
2.0,2.0,1.0,4.0,96.5,5.0,50.0,10.979167,61.611946,0.0,400.067,0.0,0.0,False,False,02-02 01:20,0.0,0.0
2.0,2.0,1.0,4.0,95.333336,5.0,50.0,10.952065,61.376698,0.0,400.05563,0.0,0.0,False,False,02-02 01:30,0.0,0.0
2.0,2.0,1.0,4.0,94.166664,5.0,50.0,10.925937,61.069817,0.0,400.04623,0.0,0.0,False,False,02-02 01:40,0.0,0.0
2.0,2.0,1.0,4.0,93.0,5.0,50.0,10.90084,60.70379,0.0,400.0384,0.0,0.0,False,False,02-02 01:50,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,10.878857,60.346954,0.0,400.0319,0.0,0.0,False,False,02-02 02:00,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,10.859893,60.04023,0.0,400.0265,0.0,0.0,False,False,02-02 02:10,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,10.843067,59.79223,0.0,400.022,0.0,0.0,False,False,02-02 02:20,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,10.827653,59.595963,0.0,400.01828,0.0,0.0,False,False,02-02 02:30,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,10.813342,59.440853,0.0,400.01517,0.0,0.0,False,False,02-02 02:40,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,10.800021,59.318012,0.0,400.0126,0.0,0.0,False,False,02-02 02:50,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,10.638681,59.8026,0.0,400.01047,0.0,0.0,False,False,02-02 03:00,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,10.48216,60.298668,0.0,400.0087,0.0,0.0,False,False,02-02 03:10,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,10.3883505,60.567535,0.0,400.00723,0.0,0.0,False,False,02-02 03:20,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,10.334384,60.69463,0.0,400.006,0.0,0.0,False,False,02-02 03:30,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,10.292529,60.78831,0.0,400.005,0.0,0.0,False,False,02-02 03:40,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,10.253241,60.884605,0.0,400.00415,0.0,0.0,False,False,02-02 03:50,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,10.216754,60.98949,0.0,400.00345,0.0,0.0,False,False,02-02 04:00,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,10.184191,61.086124,0.0,400.00287,0.0,0.0,False,False,02-02 04:10,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,10.155283,61.17407,0.0,400.00238,0.0,0.0,False,False,02-02 04:20,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,10.129174,61.255745,0.0,400.00198,0.0,0.0,False,False,02-02 04:30,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,10.105169,61.33315,0.0,400.00165,0.0,0.0,False,False,02-02 04:40,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,10.217109,60.858047,0.0,400.00137,0.0,0.0,False,False,02-02 04:50,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,10.331922,60.369343,0.0,400.00113,0.0,0.0,False,False,02-02 05:00,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,10.39596,60.09212,0.0,400.00095,0.0,0.0,False,False,02-02 05:10,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,10.427227,59.95064,0.0,400.0008,0.0,0.0,False,False,02-02 05:20,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,10.44944,59.848465,0.0,400.00064,0.0,0.0,False,False,02-02 05:30,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,10.471042,59.751198,0.0,400.00055,0.0,0.0,False,False,02-02 05:40,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,10.491914,59.658875,0.0,400.00046,0.0,0.0,False,False,02-02 05:50,0.0,0.0
2.0,2.0,6.0,3.6666667,94.166664,5.0,50.0,10.473438,59.673653,0.0,400.00037,0.0,0.0,False,False,02-02 06:00,0.0,0.0
2.0,2.0,6.0,3.3333333,95.333336,5.0,50.0,10.4167795,59.75041,0.0,400.0003,0.0,0.0,False,False,02-02 06:10,0.0,0.0
2.0,2.0,6.0,3.0,96.5,5.0,50.0,10.338437,59.823147,0.0,400.00024,0.0,0.0,False,False,02-02 06:20,0.0,0.0
2.0,2.0,6.0,2.6666667,97.666664,5.0,50.0,10.248906,59.862072,0.0,400.0002,0.0,0.0,False,False,02-02 06:30,0.0,0.0
2.0,2.0,6.0,2.3333333,98.833336,5.0,50.0,10.151359,59.86768,0.0,400.00018,0.0,0.0,False,False,02-02 06:40,0.0,0.0
2.0,2.0,6.0,2.0,100.0,5.0,50.0,10.046418,59.848057,0.0,400.00015,0.0,0.0,False,False,02-02 06:50,0.0,0.0
2.0,2.0,7.0,2.1,100.0,5.0,50.0,9.978806,59.73538,0.0,400.00012,0.0,0.0,False,False,02-02 07:00,0.0,0.0
2.0,2.0,7.0,2.2,100.0,5.0,50.0,9.947605,59.5924,0.0,400.0001,0.0,0.0,False,False,02-02 07:10,0.0,0.0
2.0,2.0,7.0,2.3,100.0,5.0,50.0,9.934802,59.496723,0.0,400.0001,0.0,0.0,False,False,02-02 07:20,0.0,0.0
2.0,2.0,7.0,2.4,100.0,5.0,50.0,9.92946,59.474445,0.0,400.00006,0.0,0.0,False,False,02-02 07:30,0.0,0.0
2.0,2.0,7.0,2.5,100.0,5.0,50.0,9.93195,59.503757,0.0,400.00006,0.0,0.0,False,False,02-02 07:40,0.0,0.0
2.0,2.0,7.0,2.6,100.0,5.0,50.0,9.941226,59.572514,0.0,400.00006,0.0,0.0,False,False,02-02 07:50,0.0,0.0
2.0,2.0,8.0,2.8333333,100.0,5.0,50.0,9.9677105,59.680016,0.0,400.00003,0.0,0.0,False,False,02-02 08:00,0.0,0.0
2.0,2.0,8.0,3.0666666,100.0,5.0,50.0,10.009644,59.85021,0.0,400.00003,0.0,0.0,False,False,02-02 08:10,0.0,0.0
2.0,2.0,8.0,3.3,100.0,5.0,50.0,10.061206,60.098312,0.0,400.00003,0.0,0.0,False,False,02-02 08:20,0.0,0.0
2.0,2.0,8.0,3.5333333,100.0,5.0,50.0,10.127087,60.387505,0.0,400.00003,0.0,0.0,False,False,02-02 08:30,0.0,0.0
2.0,2.0,8.0,3.7666667,100.0,5.0,50.0,10.211909,60.680843,0.0,400.00003,0.0,0.0,False,False,02-02 08:40,0.0,0.0
2.0,2.0,8.0,4.0,100.0,5.0,50.0,10.3098755,60.98668,0.0,400.00003,0.0,0.0,False,False,02-02 08:50,0.0,0.0
2.0,2.0,9.0,4.3333335,97.833336,5.0,50.0,10.426486,61.172623,0.0,400.0,0.0,0.0,False,False,02-02 09:00,0.0,0.0
2.0,2.0,9.0,4.6666665,95.666664,5.0,50.0,10.552103,61.23363,0.0,400.0,0.0,0.0,False,False,02-02 09:10,0.0,0.0
2.0,2.0,9.0,5.0,93.5,5.0,50.0,10.684316,61.17046,0.0,400.0,0.0,0.0,False,False,02-02 09:20,0.0,0.0
2.0,2.0,9.0,5.3333335,91.333336,5.0,50.0,10.8091955,61.049805,0.0,400.0,0.0,0.0,False,False,02-02 09:30,0.0,0.0
2.0,2.0,9.0,5.6666665,89.166664,5.0,50.0,10.926158,60.88614,0.0,400.0,0.0,0.0,False,False,02-02 09:40,0.0,0.0
2.0,2.0,9.0,6.0,87.0,5.0,50.0,11.039621,60.670727,0.0,400.0,0.0,0.0,False,False,02-02 09:50,0.0,0.0
2.0,2.0,10.0,6.0,88.0,5.0,50.0,11.118764,60.619606,0.0,400.0,0.0,0.0,False,False,02-02 10:00,0.0,0.0
2.0,2.0,10.0,6.0,89.0,5.0,50.0,11.171622,60.733547,0.0,400.0,0.0,0.0,False,False,02-02 10:10,0.0,0.0
2.0,2.0,10.0,6.0,90.0,5.0,50.0,11.212839,60.959682,0.0,400.0,0.0,0.0,False,False,02-02 10:20,0.0,0.0
2.0,2.0,10.0,6.0,91.0,5.0,50.0,11.257894,61.22553,0.0,400.0,0.0,0.0,False,False,02-02 10:30,0.0,0.0
2.0,2.0,10.0,6.0,92.0,5.0,50.0,11.3080635,61.513443,0.0,400.0,0.0,0.0,False,False,02-02 10:40,0.0,0.0
2.0,2.0,10.0,6.0,93.0,5.0,50.0,11.360012,61.827106,0.0,400.0,0.0,0.0,False,False,02-02 10:50,0.0,0.0
2.0,2.0,11.0,6.0,94.166664,5.0,50.0,11.408796,62.18116,0.0,400.0,0.0,0.0,False,False,02-02 11:00,0.0,0.0
2.0,2.0,11.0,6.0,95.333336,5.0,50.0,11.454012,62.58784,0.0,400.0,0.0,0.0,False,False,02-02 11:10,0.0,0.0
2.0,2.0,11.0,6.0,96.5,5.0,50.0,11.49955,63.02671,0.0,400.0,0.0,0.0,False,False,02-02 11:20,0.0,0.0
2.0,2.0,11.0,6.0,97.666664,5.0,50.0,11.53932,63.5172,0.0,400.0,0.0,0.0,False,False,02-02 11:30,0.0,0.0
2.0,2.0,11.0,6.0,98.833336,5.0,50.0,11.571539,64.06171,0.0,400.0,0.0,0.0,False,False,02-02 11:40,0.0,0.0
2.0,2.0,11.0,6.0,100.0,5.0,50.0,11.594585,64.66331,0.0,400.0,0.0,0.0,False,False,02-02 11:50,0.0,0.0
2.0,2.0,12.0,6.1666665,98.833336,5.0,50.0,11.62905,65.15593,0.0,400.0,0.0,0.0,False,False,02-02 12:00,0.0,0.0
2.0,2.0,12.0,6.3333335,97.666664,5.0,50.0,11.677786,65.48665,0.0,400.0,0.0,0.0,False,False,02-02 12:10,0.0,0.0
2.0,2.0,12.0,6.5,96.5,5.0,50.0,11.734582,65.6803,0.0,400.0,0.0,0.0,False,False,02-02 12:20,0.0,0.0
2.0,2.0,12.0,6.6666665,95.333336,5.0,50.0,11.794381,65.77307,0.0,400.0,0.0,0.0,False,False,02-02 12:30,0.0,0.0
2.0,2.0,12.0,6.8333335,94.166664,5.0,50.0,11.856342,65.78448,0.0,400.0,0.0,0.0,False,False,02-02 12:40,0.0,0.0
2.0,2.0,12.0,7.0,93.0,5.0,50.0,11.920901,65.72528,0.0,400.0,0.0,0.0,False,False,02-02 12:50,0.0,0.0
2.0,2.0,13.0,6.8333335,92.0,5.0,50.0,11.957913,65.60861,0.0,400.0,0.0,0.0,False,False,02-02 13:00,0.0,0.0
2.0,2.0,13.0,6.6666665,91.0,5.0,50.0,11.968255,65.37913,0.0,400.0,0.0,0.0,False,False,02-02 13:10,0.0,0.0
2.0,2.0,13.0,6.5,90.0,5.0,50.0,11.964985,64.99239,0.0,400.0,0.0,0.0,False,False,02-02 13:20,0.0,0.0
2.0,2.0,13.0,6.3333335,89.0,5.0,50.0,11.963387,64.41983,0.0,400.0,0.0,0.0,False,False,02-02 13:30,0.0,0.0
2.0,2.0,13.0,6.1666665,88.0,5.0,50.0,11.964651,63.694622,0.0,400.0,0.0,0.0,False,False,02-02 13:40,0.0,0.0
2.0,2.0,13.0,6.0,87.0,5.0,50.0,11.967433,62.853462,0.0,400.0,0.0,0.0,False,False,02-02 13:50,0.0,0.0
2.0,2.0,14.0,6.1666665,87.0,5.0,50.0,12.006159,61.963398,0.0,400.0,0.0,0.0,False,False,02-02 14:00,0.0,0.0
2.0,2.0,14.0,6.3333335,87.0,5.0,50.0,12.077577,61.14893,0.0,400.0,0.0,0.0,False,False,02-02 14:10,0.0,0.0
2.0,2.0,14.0,6.5,87.0,5.0,50.0,12.167256,60.479015,0.0,400.0,0.0,0.0,False,False,02-02 14:20,0.0,0.0
2.0,2.0,14.0,6.6666665,87.0,5.0,50.0,12.249796,60.021976,0.0,400.0,0.0,0.0,False,False,02-02 14:30,0.0,0.0
2.0,2.0,14.0,6.8333335,87.0,5.0,50.0,12.31983,59.760376,0.0,400.0,0.0,0.0,False,False,02-02 14:40,0.0,0.0
2.0,2.0,14.0,7.0,87.0,5.0,50.0,12.381704,59.64693,0.0,400.0,0.0,0.0,False,False,02-02 14:50,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,12.429826,59.618362,0.0,400.0,0.0,0.0,False,False,02-02 15:00,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,12.460043,59.64397,0.0,400.0,0.0,0.0,False,False,02-02 15:10,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,12.480987,59.67836,0.0,400.0,0.0,0.0,False,False,02-02 15:20,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,12.495872,59.71249,0.0,400.0,0.0,0.0,False,False,02-02 15:30,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,12.50438,59.75379,0.0,400.0,0.0,0.0,False,False,02-02 15:40,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,12.506226,59.808044,0.0,400.0,0.0,0.0,False,False,02-02 15:50,0.0,0.0
2.0,2.0,16.0,6.8333335,87.0,5.0,50.0,12.474802,59.911175,0.0,400.0,0.0,0.0,False,False,02-02 16:00,0.0,0.0
2.0,2.0,16.0,6.6666665,87.0,5.0,50.0,12.415035,60.026028,0.0,400.0,0.0,0.0,False,False,02-02 16:10,0.0,0.0
2.0,2.0,16.0,6.5,87.0,5.0,50.0,12.333911,60.12817,0.0,400.0,0.0,0.0,False,False,02-02 16:20,0.0,0.0
2.0,2.0,16.0,6.3333335,87.0,5.0,50.0,12.253686,60.14478,0.0,400.0,0.0,0.0,False,False,02-02 16:30,0.0,0.0
2.0,2.0,16.0,6.1666665,87.0,5.0,50.0,12.178884,60.07365,0.0,400.0,0.0,0.0,False,False,02-02 16:40,0.0,0.0
2.0,2.0,16.0,6.0,87.0,5.0,50.0,12.105585,59.943077,0.0,400.0,0.0,0.0,False,False,02-02 16:50,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,12.033459,59.83417,0.0,400.0,0.0,0.0,False,False,02-02 17:00,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,11.976514,59.719193,0.0,400.0,0.0,0.0,False,False,02-02 17:10,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,11.935453,59.600765,0.0,400.0,0.0,0.0,False,False,02-02 17:20,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,11.904463,59.493416,0.0,400.0,0.0,0.0,False,False,02-02 17:30,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,11.879256,59.40366,0.0,400.0,0.0,0.0,False,False,02-02 17:40,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,11.858148,59.329914,0.0,400.0,0.0,0.0,False,False,02-02 17:50,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,11.840005,59.270676,0.0,400.0,0.0,0.0,False,False,02-02 18:00,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,11.824043,59.22457,0.0,400.0,0.0,0.0,False,False,02-02 18:10,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,11.809807,59.189827,0.0,400.0,0.0,0.0,False,False,02-02 18:20,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,11.796971,59.164757,0.0,400.0,0.0,0.0,False,False,02-02 18:30,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,11.785237,59.148014,0.0,400.0,0.0,0.0,False,False,02-02 18:40,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,11.774333,59.138554,0.0,400.0,0.0,0.0,False,False,02-02 18:50,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,11.765603,59.120567,0.0,400.0,0.0,0.0,False,False,02-02 19:00,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,11.759388,59.101364,0.0,400.0,0.0,0.0,False,False,02-02 19:10,0.0,0.0
