months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,10.0,13.0,6.5,78.5,21.0,23.0,21.000319,36.783142,3.2,726.57733,0.0,166486.05,False,False,02-10 13:20,0.0,1.0
2.0,10.0,13.0,6.6666665,77.666664,21.0,23.0,21.000319,37.889423,3.2,781.96436,0.0,160024.05,False,False,02-10 13:30,0.0,1.0
2.0,10.0,13.0,6.8333335,76.833336,21.0,23.0,21.000288,38.91909,3.2,833.3446,0.0,154493.52,False,True,02-10 13:40,0.0,1.0
2.0,10.0,13.0,7.0,76.0,21.0,23.0,21.000896,37.34819,3.2,749.6639,27000.0,607544.94,False,False,02-10 13:50,1.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,20.998695,35.18794,3.2,635.99207,27000.0,605288.2,False,False,02-10 14:00,1.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,20.999432,34.886547,3.2,619.0493,0.0,146886.89,False,False,02-10 14:10,0.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,20.999903,35.731678,3.2,661.46295,0.0,146261.48,False,False,02-10 14:20,0.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,21.00019,36.90031,3.2,720.6647,0.0,144822.16,False,False,02-10 14:30,0.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,21.000275,38.039974,3.2,778.41046,0.0,143009.94,False,False,02-10 14:40,0.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,21.000269,39.085396,3.2,831.32794,0.0,140962.88,False,True,02-10 14:50,0.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,21.000898,37.47059,3.2,748.588,27000.0,596413.0,False,False,02-10 15:00,1.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,20.998686,35.25872,3.2,635.4388,27000.0,592660.94,False,False,02-10 15:10,1.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,20.999477,34.935783,3.2,618.65186,0.0,130501.836,False,False,02-10 15:20,0.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,20.999908,35.779568,3.2,661.07605,0.0,127625.375,False,False,02-10 15:30,0.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,21.000162,36.953342,3.2,720.2655,0.0,125406.55,False,False,02-10 15:40,0.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,21.000237,38.09851,3.2,778.0107,0.0,123360.13,False,False,02-10 15:50,0.0,1.0
2.0,10.0,16.0,6.8333335,76.833336,21.0,23.0,21.000235,39.141792,3.2,830.932,0.0,123209.91,False,True,02-10 16:00,0.0,1.0
2.0,10.0,16.0,6.6666665,77.666664,21.0,23.0,21.000893,37.491924,3.2,748.18866,27000.0,594573.56,False,False,02-10 16:10,1.0,1.0
2.0,10.0,16.0,6.5,78.5,21.0,23.0,19.834799,37.390965,3.2,619.6255,4500.0,924616.9,True,False,02-10 16:20,1.0,1.0
2.0,10.0,16.0,6.3333335,79.333336,21.0,23.0,21.000067,36.638084,3.2,738.1535,0.0,363718.06,False,False,02-10 16:30,0.0,1.0
2.0,10.0,16.0,6.1666665,80.166664,21.0,23.0,21.000029,37.353004,3.2,780.2299,0.0,75027.58,False,False,02-10 16:40,0.0,1.0
2.0,10.0,16.0,6.0,81.0,21.0,23.0,21.000181,38.5444,3.2,841.8624,0.0,156650.3,False,True,02-10 16:50,0.0,1.0
2.0,10.0,17.0,5.6666665,82.0,21.0,23.0,20.96626,37.003033,2.8,754.4623,27000.0,675837.2,False,False,02-10 17:00,1.0,1.0
2.0,10.0,17.0,5.3333335,83.0,21.0,23.0,19.72821,36.72763,2.8,612.1339,3375.0,831620.4,True,False,02-10 17:10,1.0,1.0
2.0,10.0,17.0,5.0,84.0,21.0,23.0,20.998682,35.31605,2.8,726.7774,0.0,361799.25,False,False,02-10 17:20,0.0,1.0
2.0,10.0,17.0,4.6666665,85.0,21.0,23.0,21.00001,36.00338,2.8,783.50867,0.0,206734.2,False,False,02-10 17:30,0.0,1.0
2.0,10.0,17.0,4.3333335,86.0,21.0,23.0,21.000265,36.98057,2.8,838.1567,0.0,325074.56,False,True,02-10 17:40,0.0,1.0
2.0,10.0,17.0,4.0,87.0,21.0,23.0,19.948465,35.524323,2.8,645.095,3000.0,1008071.94,True,False,02-10 17:50,1.0,1.0
2.0,10.0,18.0,3.7666667,87.833336,21.0,23.0,20.959929,35.03222,1.6,754.86053,0.0,631663.56,False,False,02-10 18:00,0.0,1.0
2.0,10.0,18.0,3.5333333,88.666664,21.0,23.0,20.998253,35.369125,1.6,788.50037,0.0,314164.03,False,False,02-10 18:10,0.0,1.0
2.0,10.0,18.0,3.3,89.5,21.0,23.0,21.000105,35.892765,1.6,819.3898,0.0,386556.78,False,True,02-10 18:20,0.0,1.0
2.0,10.0,18.0,3.0666666,90.333336,21.0,23.0,18.679665,36.881443,1.6,616.4745,2700.0,1043186.25,True,False,02-10 18:30,1.0,1.0
2.0,10.0,18.0,2.8333333,91.166664,21.0,23.0,20.791527,34.044376,1.6,731.3657,0.0,570200.44,False,False,02-10 18:40,0.0,1.0
2.0,10.0,18.0,2.6,92.0,21.0,23.0,20.989935,34.12978,1.6,765.1643,0.0,293547.6,False,False,02-10 18:50,0.0,1.0
2.0,10.0,19.0,2.45,92.5,21.0,23.0,20.999739,34.664047,1.6,797.25604,0.0,428181.6,False,False,02-10 19:00,0.0,1.0
2.0,10.0,19.0,2.3,93.0,21.0,23.0,21.000257,35.08527,1.6,818.27,0.0,408876.0,False,True,02-10 19:10,0.0,1.0
2.0,10.0,19.0,2.15,93.5,21.0,23.0,18.309366,36.765152,1.6,615.8032,2700.0,1045094.3,True,False,02-10 19:20,1.0,1.0
2.0,10.0,19.0,2.0,94.0,21.0,23.0,21.000006,32.836086,1.6,729.66547,0.0,593984.1,False,False,02-10 19:30,0.0,1.0
2.0,10.0,19.0,1.85,94.5,21.0,23.0,21.000015,33.328423,1.6,762.5132,0.0,291357.47,False,False,02-10 19:40,0.0,1.0
2.0,10.0,19.0,1.7,95.0,21.0,23.0,21.000261,33.89439,1.6,794.4492,0.0,443548.03,False,False,02-10 19:50,0.0,1.0
2.0,10.0,20.0,1.5833334,95.333336,21.0,23.0,21.00033,34.12875,0.8,805.8527,0.0,464752.75,False,True,02-10 20:00,0.0,1.0
2.0,10.0,20.0,1.4666667,95.666664,21.0,23.0,18.675747,34.820946,0.8,602.62915,4500.0,922345.75,True,False,02-10 20:10,1.0,1.0
2.0,10.0,20.0,1.35,96.0,21.0,23.0,20.81522,30.40008,0.8,603.4596,0.0,746461.4,False,False,02-10 20:20,0.0,1.0
2.0,10.0,20.0,1.2333333,96.333336,21.0,23.0,20.78476,30.027237,0.8,626.64557,0.0,527907.4,False,False,02-10 20:30,0.0,1.0
2.0,10.0,20.0,1.1166667,96.666664,21.0,23.0,20.754614,30.178782,0.8,637.1891,0.0,545423.75,False,False,02-10 20:40,0.0,1.0
2.0,10.0,20.0,1.0,97.0,21.0,23.0,20.988302,29.914133,0.8,639.1253,0.0,501255.72,False,False,02-10 20:50,0.0,1.0
2.0,10.0,21.0,0.9166667,97.333336,21.0,23.0,20.99949,30.076004,0.8,644.4637,0.0,467252.56,False,False,02-10 21:00,0.0,1.0
2.0,10.0,21.0,0.8333333,97.666664,21.0,23.0,21.000055,30.237902,0.8,648.98505,0.0,470966.2,False,False,02-10 21:10,0.0,1.0
2.0,10.0,21.0,0.75,98.0,21.0,23.0,21.000048,30.322983,0.8,651.8412,0.0,470271.8,False,False,02-10 21:20,0.0,1.0
2.0,10.0,21.0,0.6666667,98.333336,21.0,23.0,21.00005,30.449076,0.8,657.8348,0.0,470154.44,False,False,02-10 21:30,0.0,1.0
2.0,10.0,21.0,0.5833333,98.666664,21.0,23.0,21.000074,30.571327,0.8,664.0754,0.0,470687.97,False,False,02-10 21:40,0.0,1.0
2.0,10.0,21.0,0.5,99.0,21.0,23.0,21.000072,30.68677,0.8,670.1011,0.0,471712.78,False,False,02-10 21:50,0.0,1.0
2.0,10.0,22.0,0.41666666,99.166664,21.0,23.0,21.000095,30.421099,0.8,657.7149,0.0,668995.4,False,False,02-10 22:00,0.0,1.0
2.0,10.0,22.0,0.33333334,99.333336,21.0,23.0,20.999794,29.971302,0.8,636.8127,0.0,670653.1,False,False,02-10 22:10,0.0,1.0
2.0,10.0,22.0,0.25,99.5,21.0,23.0,20.99739,29.468554,0.8,617.6962,0.0,852846.7,False,False,02-10 22:20,0.0,1.0
2.0,10.0,22.0,0.16666667,99.666664,21.0,23.0,20.999788,29.305693,0.8,613.0676,0.0,718161.6,False,False,02-10 22:30,0.0,1.0
2.0,10.0,22.0,0.083333336,99.833336,21.0,23.0,20.999866,28.93851,0.8,597.73663,0.0,654720.3,False,False,02-10 22:40,0.0,1.0
2.0,10.0,22.0,0.0,100.0,21.0,23.0,20.999897,28.547304,0.8,584.22516,0.0,765294.25,False,False,02-10 22:50,0.0,1.0
2.0,10.0,23.0,0.0,100.0,21.0,23.0,20.999931,28.251034,0.0,572.00903,0.0,720796.5,False,False,02-10 23:00,0.0,1.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,16.059727,37.628304,0.0,543.91925,0.0,0.0,False,False,02-10 23:10,0.0,0.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,14.5581455,40.637707,0.0,518.82874,0.0,0.0,False,False,02-10 23:20,0.0,0.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,13.842292,42.16618,0.0,511.55188,0.0,0.0,False,False,02-10 23:30,0.0,0.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,13.346201,43.220207,0.0,509.54184,0.0,0.0,False,False,02-10 23:40,0.0,0.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,12.87965,43.949825,0.0,490.56424,0.0,0.0,False,False,02-10 23:50,0.0,0.0
2.0,11.0,0.0,0.16666667,100.0,5.0,50.0,12.534254,44.51959,0.0,474.68942,0.0,0.0,False,False,02-11 00:00,0.0,0.0
2.0,11.0,0.0,0.33333334,100.0,5.0,50.0,12.314446,44.947052,0.0,464.55154,0.0,0.0,False,False,02-11 00:10,0.0,0.0
2.0,11.0,0.0,0.5,100.0,5.0,50.0,12.07191,45.499413,0.0,453.26218,0.0,0.0,False,False,02-11 00:20,0.0,0.0
2.0,11.0,0.0,0.6666667,100.0,5.0,50.0,11.869358,46.06749,0.0,444.06525,0.0,0.0,False,False,02-11 00:30,0.0,0.0
2.0,11.0,0.0,0.8333333,100.0,5.0,50.0,11.69966,46.648655,0.0,436.5097,0.0,0.0,False,False,02-11 00:40,0.0,0.0
2.0,11.0,0.0,1.0,100.0,5.0,50.0,11.557666,47.239124,0.0,430.26428,0.0,0.0,False,False,02-11 00:50,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,11.424411,47.828564,0.0,425.08722,0.0,0.0,False,False,02-11 01:00,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,11.296989,48.386787,0.0,420.79367,0.0,0.0,False,False,02-11 01:10,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,11.178901,48.892155,0.0,417.2342,0.0,0.0,False,False,02-11 01:20,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,11.071729,49.341755,0.0,414.2845,0.0,0.0,False,False,02-11 01:30,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,10.974617,49.743042,0.0,411.8404,0.0,0.0,False,False,02-11 01:40,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,10.886075,50.104496,0.0,409.81522,0.0,0.0,False,False,02-11 01:50,0.0,0.0
2.0,11.0,2.0,0.8333333,100.0,5.0,50.0,10.782453,50.451363,0.0,408.13647,0.0,0.0,False,False,02-11 02:00,0.0,0.0
2.0,11.0,2.0,0.6666667,100.0,5.0,50.0,10.664138,50.75727,0.0,406.7446,0.0,0.0,False,False,02-11 02:10,0.0,0.0
2.0,11.0,2.0,0.5,100.0,5.0,50.0,10.540291,50.993725,0.0,405.5905,0.0,0.0,False,False,02-11 02:20,0.0,0.0
2.0,11.0,2.0,0.33333334,100.0,5.0,50.0,10.416335,51.155735,0.0,404.63367,0.0,0.0,False,False,02-11 02:30,0.0,0.0
2.0,11.0,2.0,0.16666667,100.0,5.0,50.0,10.293433,51.253475,0.0,403.84042,0.0,0.0,False,False,02-11 02:40,0.0,0.0
2.0,11.0,2.0,0.0,100.0,5.0,50.0,10.171379,51.298664,0.0,403.18286,0.0,0.0,False,False,02-11 02:50,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,10.0723915,51.27957,0.0,402.63794,0.0,0.0,False,False,02-11 03:00,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,9.995247,51.23504,0.0,402.1864,0.0,0.0,False,False,02-11 03:10,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,9.930302,51.203136,0.0,401.8123,0.0,0.0,False,False,02-11 03:20,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,9.871753,51.19595,0.0,401.50226,0.0,0.0,False,False,02-11 03:30,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,9.81803,51.209263,0.0,401.24533,0.0,0.0,False,False,02-11 03:40,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,9.768908,51.236267,0.0,401.03238,0.0,0.0,False,False,02-11 03:50,0.0,0.0
2.0,11.0,4.0,0.16666667,100.0,5.0,50.0,9.74437,51.260452,0.0,400.85593,0.0,0.0,False,False,02-11 04:00,0.0,0.0
2.0,11.0,4.0,0.33333334,100.0,5.0,50.0,9.743254,51.30988,0.0,400.70972,0.0,0.0,False,False,02-11 04:10,0.0,0.0
2.0,11.0,4.0,0.5,100.0,5.0,50.0,9.756351,51.411995,0.0,400.58856,0.0,0.0,False,False,02-11 04:20,0.0,0.0
2.0,11.0,4.0,0.6666667,100.0,5.0,50.0,9.777933,51.570984,0.0,400.48813,0.0,0.0,False,False,02-11 04:30,0.0,0.0
2.0,11.0,4.0,0.8333333,100.0,5.0,50.0,9.806293,51.776695,0.0,400.4049,0.0,0.0,False,False,02-11 04:40,0.0,0.0
2.0,11.0,4.0,1.0,100.0,5.0,50.0,9.841171,52.01702,0.0,400.33588,0.0,0.0,False,False,02-11 04:50,0.0,0.0
2.0,11.0,5.0,1.1666666,100.0,5.0,50.0,9.892991,52.2454,0.0,400.27866,0.0,0.0,False,False,02-11 05:00,0.0,0.0
2.0,11.0,5.0,1.3333334,100.0,5.0,50.0,9.9361,52.54368,0.0,400.2312,0.0,0.0,False,False,02-11 05:10,0.0,0.0
2.0,11.0,5.0,1.5,100.0,5.0,50.0,9.966848,52.919094,0.0,400.19186,0.0,0.0,False,False,02-11 05:20,0.0,0.0
2.0,11.0,5.0,1.6666666,100.0,5.0,50.0,9.99253,53.341442,0.0,400.1592,0.0,0.0,False,False,02-11 05:30,0.0,0.0
2.0,11.0,5.0,1.8333334,100.0,5.0,50.0,10.0182905,53.78843,0.0,400.13214,0.0,0.0,False,False,02-11 05:40,0.0,0.0
2.0,11.0,5.0,2.0,100.0,5.0,50.0,10.045372,54.2521,0.0,400.10968,0.0,0.0,False,False,02-11 05:50,0.0,0.0
2.0,11.0,6.0,2.0,100.0,5.0,50.0,10.547564,52.772194,0.4,407.21536,0.0,0.0,True,False,02-11 06:00,0.0,0.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,10.683091,52.356346,0.4,412.74054,0.0,11538.251,True,False,02-11 06:10,0.0,1.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,16.409447,36.199474,0.4,421.02463,0.0,1024294.06,True,False,02-11 06:20,0.0,1.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,17.658697,33.65277,0.4,429.6411,0.0,1077865.9,True,False,02-11 06:30,0.0,1.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,17.76221,33.562695,0.4,433.01328,0.0,1183214.1,True,False,02-11 06:40,0.0,1.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,18.371206,32.415245,0.4,436.6932,0.0,1223487.0,True,False,02-11 06:50,0.0,1.0
2.0,11.0,7.0,2.1666667,98.833336,21.0,23.0,17.11383,35.2672,0.8,444.10455,0.0,1348590.1,True,False,02-11 07:00,0.0,1.0
2.0,11.0,7.0,2.3333333,97.666664,21.0,23.0,20.721949,28.44033,0.8,459.86874,0.0,1036276.56,False,False,02-11 07:10,0.0,1.0
2.0,11.0,7.0,2.5,96.5,21.0,23.0,20.132463,29.759775,0.8,467.31104,0.0,1030426.75,False,False,02-11 07:20,0.0,1.0
2.0,11.0,7.0,2.6666667,95.333336,21.0,23.0,21.00004,28.368462,0.8,472.21173,0.0,711421.94,False,False,02-11 07:30,0.0,1.0
2.0,11.0,7.0,2.8333333,94.166664,21.0,23.0,20.99864,28.611921,0.8,480.0552,0.0,722452.06,False,False,02-11 07:40,0.0,1.0
2.0,11.0,7.0,3.0,93.0,21.0,23.0,21.0,28.758701,0.8,485.589,0.0,622032.44,False,False,02-11 07:50,0.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,21.00007,29.694044,3.4,529.9988,0.0,402546.44,False,False,02-11 08:00,0.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,21.000433,30.956087,3.4,591.13336,0.0,390088.28,False,False,02-11 08:10,0.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,21.00056,32.26892,3.4,654.938,0.0,364742.7,False,False,02-11 08:20,0.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,21.00057,33.52719,3.4,716.07825,0.0,352373.8,False,False,02-11 08:30,0.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,21.00054,34.717426,3.4,773.8773,0.0,346930.62,False,False,02-11 08:40,0.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,21.000505,35.85048,3.4,828.88666,0.0,343516.38,False,True,02-11 08:50,0.0,1.0
2.0,11.0,9.0,3.3333333,92.0,21.0,23.0,19.945534,35.94307,4.0,677.4669,9000.0,928040.44,True,False,02-11 09:00,1.0,1.0
2.0,11.0,9.0,3.6666667,91.0,21.0,23.0,20.531708,35.061554,4.0,699.4767,0.0,560782.06,False,False,02-11 09:10,0.0,1.0
2.0,11.0,9.0,4.0,90.0,21.0,23.0,20.999496,35.06698,4.0,771.61816,0.0,357976.2,False,False,02-11 09:20,0.0,1.0
2.0,11.0,9.0,4.3333335,89.0,21.0,23.0,21.000206,36.057842,4.0,830.1136,0.0,299951.62,False,True,02-11 09:30,0.0,1.0
2.0,11.0,9.0,4.6666665,88.0,21.0,23.0,18.935972,39.566383,4.0,696.13385,13500.0,1124091.0,True,False,02-11 09:40,1.0,1.0
2.0,11.0,9.0,5.0,87.0,21.0,23.0,21.000057,36.295795,4.0,808.85944,0.0,596449.9,False,True,02-11 09:50,0.0,1.0
2.0,11.0,10.0,5.1666665,85.0,21.0,23.0,20.907389,35.406635,4.0,738.2052,27000.0,675447.0,False,False,02-11 10:00,1.0,1.0
2.0,11.0,10.0,5.3333335,83.0,21.0,23.0,20.700695,34.641556,4.0,651.8303,27000.0,675991.94,False,False,02-11 10:10,1.0,1.0
2.0,11.0,10.0,5.5,81.0,21.0,23.0,20.98407,34.297005,4.0,652.65985,0.0,246325.19,False,False,02-11 10:20,0.0,1.0
2.0,11.0,10.0,5.6666665,79.0,21.0,23.0,20.999254,35.43722,4.0,709.516,0.0,186655.86,False,False,02-11 10:30,0.0,1.0
2.0,11.0,10.0,5.8333335,77.0,21.0,23.0,21.000341,36.853477,4.0,782.47833,0.0,201052.83,False,False,02-11 10:40,0.0,1.0
2.0,11.0,10.0,6.0,75.0,21.0,23.0,21.00046,38.220734,4.0,853.8177,0.0,193678.02,False,True,02-11 10:50,0.0,1.0
2.0,11.0,11.0,6.1666665,74.166664,21.0,23.0,21.00133,36.38701,4.0,776.91693,27000.0,668589.44,False,False,02-11 11:00,1.0,1.0
2.0,11.0,11.0,6.3333335,73.333336,21.0,23.0,20.998331,33.804585,4.0,662.59827,27000.0,658509.8,False,False,02-11 11:10,1.0,1.0
2.0,11.0,11.0,6.5,72.5,21.0,23.0,20.999165,33.47885,4.0,653.27295,0.0,180500.36,False,False,02-11 11:20,0.0,1.0
2.0,11.0,11.0,6.6666665,71.666664,21.0,23.0,20.999865,34.550568,4.0,708.92645,0.0,177394.69,False,False,02-11 11:30,0.0,1.0
2.0,11.0,11.0,6.8333335,70.833336,21.0,23.0,21.000294,36.017082,4.0,782.88715,0.0,175336.38,False,False,02-11 11:40,0.0,1.0
2.0,11.0,11.0,7.0,70.0,21.0,23.0,21.000422,37.44751,4.0,855.009,0.0,173182.05,False,True,02-11 11:50,0.0,1.0
2.0,11.0,12.0,6.8333335,70.833336,21.0,23.0,20.729807,33.788246,2.0,643.29535,3857.1428,790725.7,False,False,02-11 12:00,1.0,1.0
2.0,11.0,12.0,6.6666665,71.666664,21.0,23.0,21.000008,35.080524,2.0,771.18365,0.0,249623.58,False,False,02-11 12:10,0.0,1.0
2.0,11.0,12.0,6.5,72.5,21.0,23.0,21.000057,35.580173,2.0,819.0374,0.0,159846.2,False,True,02-11 12:20,0.0,1.0
2.0,11.0,12.0,6.3333335,73.333336,21.0,23.0,19.828903,34.72566,2.0,625.6803,3375.0,881377.6,True,False,02-11 12:30,1.0,1.0
2.0,11.0,12.0,6.1666665,74.166664,21.0,23.0,21.000027,33.9986,2.0,744.606,0.0,436176.88,False,False,02-11 12:40,0.0,1.0
2.0,11.0,12.0,6.0,75.0,21.0,23.0,21.000034,34.501484,2.0,782.79645,0.0,165757.86,False,False,02-11 12:50,0.0,1.0
2.0,11.0,13.0,6.0,76.0,21.0,23.0,21.000166,35.52503,3.2,837.3149,0.0,201813.42,False,True,02-11 13:00,0.0,1.0
2.0,11.0,13.0,6.0,77.0,21.0,23.0,20.974817,34.546535,3.2,753.8587,27000.0,675308.5,False,False,02-11 13:10,1.0,1.0
2.0,11.0,13.0,6.0,78.0,21.0,23.0,20.988937,33.024334,3.2,638.4922,27000.0,675326.5,False,False,02-11 13:20,1.0,1.0
2.0,11.0,13.0,6.0,79.0,21.0,23.0,20.998981,33.023396,3.2,620.4972,0.0,187342.92,False,False,02-11 13:30,0.0,1.0
2.0,11.0,13.0,6.0,80.0,21.0,23.0,20.999954,33.968502,3.2,662.5238,0.0,186468.44,False,False,02-11 13:40,0.0,1.0
2.0,11.0,13.0,6.0,81.0,21.0,23.0,21.000284,35.178806,3.2,721.6067,0.0,186600.84,False,False,02-11 13:50,0.0,1.0
2.0,11.0,14.0,6.1666665,80.166664,21.0,23.0,21.000376,36.367657,3.2,779.2824,0.0,185013.62,False,False,02-11 14:00,0.0,1.0
2.0,11.0,14.0,6.3333335,79.333336,21.0,23.0,21.00037,37.472435,3.2,832.1212,0.0,183620.55,False,True,02-11 14:10,0.0,1.0
2.0,11.0,14.0,6.5,78.5,21.0,23.0,21.001047,36.322678,3.2,748.9937,27000.0,651415.1,False,False,02-11 14:20,1.0,1.0
2.0,11.0,14.0,6.6666665,77.666664,21.0,23.0,20.998987,34.615738,3.2,635.53735,27000.0,644116.56,False,False,02-11 14:30,1.0,1.0
2.0,11.0,14.0,6.8333335,76.833336,21.0,23.0,20.999454,34.516632,3.2,618.6422,0.0,179557.25,False,False,02-11 14:40,0.0,1.0
2.0,11.0,14.0,7.0,76.0,21.0,23.0,20.999945,35.413548,3.2,661.0394,0.0,177984.98,False,False,02-11 14:50,0.0,1.0
2.0,11.0,15.0,7.0,75.0,21.0,23.0,21.000254,36.574192,3.2,720.2081,0.0,178550.7,False,False,02-11 15:00,0.0,1.0
2.0,11.0,15.0,7.0,74.0,21.0,23.0,21.000349,37.69064,3.2,777.9224,0.0,179407.86,False,False,02-11 15:10,0.0,1.0
2.0,11.0,15.0,7.0,73.0,21.0,23.0,21.000343,38.704338,3.2,830.8137,0.0,180432.83,False,True,02-11 15:20,0.0,1.0
2.0,11.0,15.0,7.0,72.0,21.0,23.0,20.061182,36.67241,3.2,651.8246,3857.1428,833010.7,False,False,02-11 15:30,1.0,1.0
2.0,11.0,15.0,7.0,71.0,21.0,23.0,21.00003,36.73606,3.2,787.36523,0.0,226846.02,False,False,02-11 15:40,0.0,1.0
2.0,11.0,15.0,7.0,70.0,21.0,23.0,21.00008,37.47288,3.2,844.2085,0.0,137998.61,False,True,02-11 15:50,0.0,1.0
2.0,11.0,16.0,6.8333335,71.833336,21.0,23.0,21.000692,35.866116,3.2,768.00586,27000.0,646856.06,False,False,02-11 16:00,1.0,1.0
2.0,11.0,16.0,6.6666665,73.666664,21.0,23.0,20.99856,33.65319,3.2,649.2437,27000.0,639170.44,False,False,02-11 16:10,1.0,1.0
2.0,11.0,16.0,6.5,75.5,21.0,23.0,20.999317,33.337605,3.2,627.9524,0.0,170663.67,False,False,02-11 16:20,0.0,1.0
2.0,11.0,16.0,6.3333335,77.333336,21.0,23.0,20.99988,34.201824,3.2,668.50745,0.0,169427.27,False,False,02-11 16:30,0.0,1.0
2.0,11.0,16.0,6.1666665,79.166664,21.0,23.0,21.00023,35.409737,3.2,727.15375,0.0,170123.06,False,False,02-11 16:40,0.0,1.0
2.0,11.0,16.0,6.0,81.0,21.0,23.0,21.000349,36.601574,3.2,784.6813,0.0,173965.52,False,False,02-11 16:50,0.0,1.0
2.0,11.0,17.0,6.0,82.0,21.0,23.0,21.00041,37.608517,2.8,832.5277,0.0,203367.61,False,True,02-11 17:00,0.0,1.0
2.0,11.0,17.0,6.0,83.0,21.0,23.0,20.922485,36.67263,2.8,743.63043,27000.0,675695.44,False,False,02-11 17:10,1.0,1.0
2.0,11.0,17.0,6.0,84.0,21.0,23.0,20.8459,35.311337,2.8,626.3595,27000.0,676119.44,False,False,02-11 17:20,1.0,1.0
2.0,11.0,17.0,6.0,85.0,21.0,23.0,20.991459,34.913525,2.8,603.6142,0.0,231868.52,False,False,02-11 17:30,0.0,1.0
2.0,11.0,17.0,6.0,86.0,21.0,23.0,20.999533,35.702133,2.8,638.82745,0.0,209047.34,False,False,02-11 17:40,0.0,1.0
2.0,11.0,17.0,6.0,87.0,21.0,23.0,21.000263,36.764183,2.8,690.5508,0.0,218163.92,False,False,02-11 17:50,0.0,1.0
2.0,11.0,18.0,5.8333335,88.0,21.0,23.0,21.000465,37.52306,1.6,726.5411,0.0,257920.52,False,False,02-11 18:00,0.0,1.0
2.0,11.0,18.0,5.6666665,89.0,21.0,23.0,21.000345,38.050198,1.6,750.255,0.0,259130.27,False,False,02-11 18:10,0.0,1.0
2.0,11.0,18.0,5.5,90.0,21.0,23.0,21.000242,38.484303,1.6,769.0637,0.0,260231.16,False,False,02-11 18:20,0.0,1.0
2.0,11.0,18.0,5.3333335,91.0,21.0,23.0,21.000198,38.89289,1.6,786.65137,0.0,261110.89,False,False,02-11 18:30,0.0,1.0
2.0,11.0,18.0,5.1666665,92.0,21.0,23.0,21.000185,39.29204,1.6,803.9286,0.0,261896.47,False,True,02-11 18:40,0.0,1.0
2.0,11.0,18.0,5.0,93.0,21.0,23.0,19.485111,39.77166,1.6,611.42096,3000.0,1056220.5,True,False,02-11 18:50,1.0,1.0
2.0,11.0,19.0,4.8333335,93.0,21.0,23.0,21.000017,37.637043,1.6,724.29425,0.0,690056.94,False,False,02-11 19:00,0.0,1.0
2.0,11.0,19.0,4.6666665,93.0,21.0,23.0,21.000048,38.027367,1.6,760.5117,0.0,346904.06,False,False,02-11 19:10,0.0,1.0
2.0,11.0,19.0,4.5,93.0,21.0,23.0,20.919516,38.69939,1.6,792.8058,0.0,416600.6,False,False,02-11 19:20,0.0,1.0
2.0,11.0,19.0,4.3333335,93.0,21.0,23.0,20.996378,38.908714,1.6,813.9218,0.0,421077.7,False,True,02-11 19:30,0.0,1.0
2.0,11.0,19.0,4.1666665,93.0,21.0,23.0,19.842976,38.15333,1.6,638.31213,9000.0,947922.0,True,False,02-11 19:40,1.0,1.0
2.0,11.0,19.0,4.0,93.0,21.0,23.0,20.999998,35.392708,1.6,635.7569,0.0,492218.97,False,False,02-11 19:50,0.0,1.0
2.0,11.0,20.0,3.9166667,92.833336,21.0,23.0,21.000084,34.83098,0.8,609.3219,0.0,386148.75,False,False,02-11 20:00,0.0,1.0
2.0,11.0,20.0,3.8333333,92.666664,21.0,23.0,20.999693,34.92096,0.8,616.0665,0.0,470350.44,False,False,02-11 20:10,0.0,1.0
2.0,11.0,20.0,3.75,92.5,21.0,23.0,21.000032,35.10826,0.8,627.31586,0.0,453409.53,False,False,02-11 20:20,0.0,1.0
2.0,11.0,20.0,3.6666667,92.333336,21.0,23.0,21.000101,35.261272,0.8,636.94354,0.0,452397.56,False,False,02-11 20:30,0.0,1.0
2.0,11.0,20.0,3.5833333,92.166664,21.0,23.0,20.513464,36.167633,0.8,640.6472,0.0,597517.6,False,False,02-11 20:40,0.0,1.0
2.0,11.0,20.0,3.5,92.0,21.0,23.0,20.999517,35.082592,0.8,648.05975,0.0,489507.53,False,False,02-11 20:50,0.0,1.0
2.0,11.0,21.0,3.4166667,92.166664,21.0,23.0,20.999985,35.08221,0.8,654.3631,0.0,428713.03,False,False,02-11 21:00,0.0,1.0
2.0,11.0,21.0,3.3333333,92.333336,21.0,23.0,20.737146,35.610683,0.8,658.07263,0.0,498426.03,False,False,02-11 21:10,0.0,1.0
2.0,11.0,21.0,3.25,92.5,21.0,23.0,20.999853,35.033916,0.8,664.7835,0.0,488062.0,False,False,02-11 21:20,0.0,1.0
2.0,11.0,21.0,3.1666667,92.666664,21.0,23.0,21.000004,35.03777,0.8,670.43726,0.0,452445.06,False,False,02-11 21:30,0.0,1.0
2.0,11.0,21.0,3.0833333,92.833336,21.0,23.0,20.429712,36.068214,0.8,673.77527,0.0,630888.5,False,False,02-11 21:40,0.0,1.0
2.0,11.0,21.0,3.0,93.0,21.0,23.0,20.999437,34.792946,0.8,679.8159,0.0,507581.16,False,False,02-11 21:50,0.0,1.0
2.0,11.0,22.0,3.0,93.0,21.0,23.0,20.988213,34.14972,0.8,651.86224,0.0,943312.94,False,False,02-11 22:00,0.0,1.0
2.0,11.0,22.0,3.0,93.0,21.0,23.0,20.999249,33.82919,0.8,643.5334,0.0,671439.0,False,False,02-11 22:10,0.0,1.0
2.0,11.0,22.0,3.0,93.0,21.0,23.0,20.457747,34.538548,0.8,629.8526,0.0,935022.56,False,False,02-11 22:20,0.0,1.0
2.0,11.0,22.0,3.0,93.0,21.0,23.0,20.493866,33.93707,0.8,609.12335,0.0,692634.06,False,False,02-11 22:30,0.0,1.0
2.0,11.0,22.0,3.0,93.0,21.0,23.0,20.974676,32.646606,0.8,596.24524,0.0,625650.9,False,False,02-11 22:40,0.0,1.0
2.0,11.0,22.0,3.0,93.0,21.0,23.0,20.998508,32.235554,0.8,580.92053,0.0,644573.3,False,False,02-11 22:50,0.0,1.0
2.0,11.0,23.0,2.8333333,94.166664,21.0,23.0,20.999643,31.779934,0.0,560.26184,0.0,661865.44,False,False,02-11 23:00,0.0,1.0
2.0,11.0,23.0,2.6666667,95.333336,5.0,50.0,16.387714,41.63053,0.0,534.4484,0.0,0.0,False,False,02-11 23:10,0.0,0.0
2.0,11.0,23.0,2.5,96.5,5.0,50.0,15.184585,44.58475,0.0,523.2212,0.0,0.0,False,False,02-11 23:20,0.0,0.0
2.0,11.0,23.0,2.3333333,97.666664,5.0,50.0,14.40666,46.529137,0.0,514.27057,0.0,0.0,False,False,02-11 23:30,0.0,0.0
2.0,11.0,23.0,2.1666667,98.833336,5.0,50.0,13.821416,47.992405,0.0,507.23468,0.0,0.0,False,False,02-11 23:40,0.0,0.0
2.0,11.0,23.0,2.0,100.0,5.0,50.0,13.305873,49.03542,0.0,488.5521,0.0,0.0,False,False,02-11 23:50,0.0,0.0
2.0,12.0,0.0,2.1666667,98.833336,5.0,50.0,12.974014,49.75682,0.0,484.9477,0.0,0.0,False,False,02-12 00:00,0.0,0.0
2.0,12.0,0.0,2.3333333,97.666664,5.0,50.0,12.780662,50.13261,0.0,481.57098,0.0,0.0,False,False,02-12 00:10,0.0,0.0
2.0,12.0,0.0,2.5,96.5,5.0,50.0,12.554577,50.506504,0.0,470.21774,0.0,0.0,False,False,02-12 00:20,0.0,0.0
2.0,12.0,0.0,2.6666667,95.333336,5.0,50.0,12.370526,50.78028,0.0,458.44824,0.0,0.0,False,False,02-12 00:30,0.0,0.0
2.0,12.0,0.0,2.8333333,94.166664,5.0,50.0,12.2216215,50.985634,0.0,448.1004,0.0,0.0,False,False,02-12 00:40,0.0,0.0
2.0,12.0,0.0,3.0,93.0,5.0,50.0,12.101758,51.139763,0.0,439.60645,0.0,0.0,False,False,02-12 00:50,0.0,0.0
2.0,12.0,1.0,3.0,93.0,5.0,50.0,11.980275,51.333607,0.0,432.7375,0.0,0.0,False,False,02-12 01:00,0.0,0.0
2.0,12.0,1.0,3.0,93.0,5.0,50.0,11.854633,51.57949,0.0,427.1389,0.0,0.0,False,False,02-12 01:10,0.0,0.0
2.0,12.0,1.0,3.0,93.0,5.0,50.0,11.733337,51.843113,0.0,422.52548,0.0,0.0,False,False,02-12 01:20,0.0,0.0
2.0,12.0,1.0,3.0,93.0,5.0,50.0,11.621113,52.10304,0.0,418.6994,0.0,0.0,False,False,02-12 01:30,0.0,0.0
2.0,12.0,1.0,3.0,93.0,5.0,50.0,11.518003,52.35447,0.0,415.52023,0.0,0.0,False,False,02-12 01:40,0.0,0.0
2.0,12.0,1.0,3.0,93.0,5.0,50.0,11.422649,52.598244,0.0,412.87946,0.0,0.0,False,False,02-12 01:50,0.0,0.0
2.0,12.0,2.0,3.0,93.0,5.0,50.0,11.342349,52.813633,0.0,410.68747,0.0,0.0,False,False,02-12 02:00,0.0,0.0
2.0,12.0,2.0,3.0,93.0,5.0,50.0,11.276446,52.990696,0.0,408.86884,0.0,0.0,False,False,02-12 02:10,0.0,0.0
2.0,12.0,2.0,3.0,93.0,5.0,50.0,11.220991,53.140793,0.0,407.36008,0.0,0.0,False,False,02-12 02:20,0.0,0.0
2.0,12.0,2.0,3.0,93.0,5.0,50.0,11.173295,53.271587,0.0,406.1083,0.0,0.0,False,False,02-12 02:30,0.0,0.0
2.0,12.0,2.0,3.0,93.0,5.0,50.0,11.132301,53.385384,0.0,405.06964,0.0,0.0,False,False,02-12 02:40,0.0,0.0
2.0,12.0,2.0,3.0,93.0,5.0,50.0,11.097597,53.482452,0.0,404.2077,0.0,0.0,False,False,02-12 02:50,0.0,0.0
2.0,12.0,3.0,3.0,93.0,5.0,50.0,11.059599,53.587746,0.0,403.49237,0.0,0.0,False,False,02-12 03:00,0.0,0.0
2.0,12.0,3.0,3.0,93.0,5.0,50.0,11.017285,53.71362,0.0,402.89874,0.0,0.0,False,False,02-12 03:10,0.0,0.0
2.0,12.0,3.0,3.0,93.0,5.0,50.0,10.97377,53.848434,0.0,402.40607,0.0,0.0,False,False,02-12 03:20,0.0,0.0
2.0,12.0,3.0,3.0,93.0,5.0,50.0,10.931195,53.98386,0.0,401.9972,0.0,0.0,False,False,02-12 03:30,0.0,0.0
2.0,12.0,3.0,3.0,93.0,5.0,50.0,10.890079,54.117386,0.0,401.65784,0.0,0.0,False,False,02-12 03:40,0.0,0.0
2.0,12.0,3.0,3.0,93.0,5.0,50.0,10.850322,54.24883,0.0,401.3762,0.0,0.0,False,False,02-12 03:50,0.0,0.0
2.0,12.0,4.0,2.6666667,93.0,5.0,50.0,10.780052,54.38375,0.0,401.1423,0.0,0.0,False,False,02-12 04:00,0.0,0.0
2.0,12.0,4.0,2.3333333,93.0,5.0,50.0,10.681039,54.45003,0.0,400.94797,0.0,0.0,False,False,02-12 04:10,0.0,0.0
2.0,12.0,4.0,2.0,93.0,5.0,50.0,10.566876,54.401325,0.0,400.78656,0.0,0.0,False,False,02-12 04:20,0.0,0.0
2.0,12.0,4.0,1.6666666,93.0,5.0,50.0,10.445811,54.234715,0.0,400.65253,0.0,0.0,False,False,02-12 04:30,0.0,0.0
2.0,12.0,4.0,1.3333334,93.0,5.0,50.0,10.320036,53.97102,0.0,400.54123,0.0,0.0,False,False,02-12 04:40,0.0,0.0
2.0,12.0,4.0,1.0,93.0,5.0,50.0,10.189759,53.632534,0.0,400.44885,0.0,0.0,False,False,02-12 04:50,0.0,0.0
2.0,12.0,5.0,0.8333333,94.166664,5.0,50.0,10.103385,53.175545,0.0,400.37222,0.0,0.0,False,False,02-12 05:00,0.0,0.0
2.0,12.0,5.0,0.6666667,95.333336,5.0,50.0,10.035437,52.760815,0.0,400.30862,0.0,0.0,False,False,02-12 05:10,0.0,0.0
2.0,12.0,5.0,0.5,96.5,5.0,50.0,9.968683,52.457176,0.0,400.25592,0.0,0.0,False,False,02-12 05:20,0.0,0.0
2.0,12.0,5.0,0.33333334,97.666664,5.0,50.0,9.901604,52.25172,0.0,400.2122,0.0,0.0,False,False,02-12 05:30,0.0,0.0
2.0,12.0,5.0,0.16666667,98.833336,5.0,50.0,9.837255,52.112537,0.0,400.1759,0.0,0.0,False,False,02-12 05:40,0.0,0.0
2.0,12.0,5.0,0.0,100.0,5.0,50.0,9.777216,52.01692,0.0,400.14584,0.0,0.0,False,False,02-12 05:50,0.0,0.0
2.0,12.0,6.0,0.033333335,99.333336,5.0,50.0,10.295727,50.16932,0.4,407.25113,0.0,0.0,True,False,02-12 06:00,0.0,0.0
2.0,12.0,6.0,0.06666667,98.666664,21.0,23.0,10.455301,49.613834,0.4,412.77344,0.0,11676.596,True,False,02-12 06:10,0.0,1.0
2.0,12.0,6.0,0.1,98.0,21.0,23.0,16.346676,33.788937,0.4,421.05017,0.0,990595.44,True,False,02-12 06:20,0.0,1.0
2.0,12.0,6.0,0.13333334,97.333336,21.0,23.0,17.173159,32.14096,0.4,429.6602,0.0,1125899.6,True,False,02-12 06:30,0.0,1.0
2.0,12.0,6.0,0.16666667,96.666664,21.0,23.0,17.858013,30.827696,0.4,433.0267,0.0,1090290.8,True,False,02-12 06:40,0.0,1.0
2.0,12.0,6.0,0.2,96.0,21.0,23.0,20.49431,26.229786,0.4,440.97885,0.0,910223.8,False,False,02-12 06:50,0.0,1.0
2.0,12.0,7.0,0.33333334,95.5,21.0,23.0,19.248045,28.599445,0.8,451.67184,0.0,1098733.2,True,False,02-12 07:00,0.0,1.0
2.0,12.0,7.0,0.46666667,95.0,21.0,23.0,21.00002,25.906885,0.8,467.81064,0.0,809758.9,False,False,02-12 07:10,0.0,1.0
2.0,12.0,7.0,0.6,94.5,21.0,23.0,21.000051,26.104193,0.8,478.58368,0.0,655001.5,False,False,02-12 07:20,0.0,1.0
2.0,12.0,7.0,0.73333335,94.0,21.0,23.0,21.000017,26.399448,0.8,490.9295,0.0,655482.7,False,False,02-12 07:30,0.0,1.0
2.0,12.0,7.0,0.8666667,93.5,21.0,23.0,21.000046,26.496395,0.8,493.85248,0.0,624093.7,False,False,02-12 07:40,0.0,1.0
2.0,12.0,7.0,1.0,93.0,21.0,23.0,21.000074,26.735273,0.8,505.4142,0.0,590189.9,False,False,02-12 07:50,0.0,1.0
2.0,12.0,8.0,1.1666666,93.0,21.0,23.0,21.00013,27.612469,3.4,549.07086,0.0,429373.16,False,False,02-12 08:00,0.0,1.0
2.0,12.0,8.0,1.3333334,93.0,21.0,23.0,21.000439,28.826227,3.4,609.2641,0.0,405829.16,False,False,02-12 08:10,0.0,1.0
2.0,12.0,8.0,1.5,93.0,21.0,23.0,20.886372,30.257277,3.4,672.18036,0.0,409472.44,False,False,02-12 08:20,0.0,1.0
2.0,12.0,8.0,1.6666666,93.0,21.0,23.0,20.994995,31.255604,3.4,732.5076,0.0,392295.53,False,False,02-12 08:30,0.0,1.0
2.0,12.0,8.0,1.8333334,93.0,21.0,23.0,21.000246,32.420193,3.4,789.54834,0.0,352648.97,False,False,02-12 08:40,0.0,1.0
2.0,12.0,8.0,2.0,93.0,21.0,23.0,21.000507,33.564053,3.4,843.839,0.0,353601.25,False,True,02-12 08:50,0.0,1.0
2.0,12.0,9.0,2.3333333,92.0,21.0,23.0,18.470255,36.900917,4.0,685.02637,9000.0,1048108.3,True,False,02-12 09:00,1.0,1.0
2.0,12.0,9.0,2.6666667,91.0,21.0,23.0,21.00004,33.327503,4.0,820.18335,0.0,437659.2,False,True,02-12 09:10,0.0,1.0
2.0,12.0,9.0,3.0,90.0,21.0,23.0,17.066866,40.46271,4.0,686.6833,13500.0,1315260.2,True,False,02-12 09:20,1.0,1.0
2.0,12.0,9.0,3.3333333,89.0,21.0,23.0,21.00001,33.010952,4.0,795.2975,0.0,590287.2,False,False,02-12 09:30,0.0,1.0
2.0,12.0,9.0,3.6666667,88.0,21.0,23.0,20.999662,33.830414,4.0,821.13776,0.0,318224.47,False,True,02-12 09:40,0.0,1.0
2.0,12.0,9.0,4.0,87.0,21.0,23.0,19.87887,34.35487,4.0,647.37115,3000.0,1007247.6,True,False,02-12 09:50,1.0,1.0
2.0,12.0,10.0,4.3333335,84.166664,21.0,23.0,20.974014,33.50886,4.0,765.37933,0.0,577127.1,False,False,02-12 10:00,0.0,1.0
2.0,12.0,10.0,4.6666665,81.333336,21.0,23.0,20.999783,34.973766,4.0,839.7497,0.0,246476.58,False,True,02-12 10:10,0.0,1.0
2.0,12.0,10.0,5.0,78.5,21.0,23.0,19.618572,34.98135,4.0,657.27155,3375.0,985718.0,True,False,02-12 10:20,1.0,1.0
2.0,12.0,10.0,5.3333335,75.666664,21.0,23.0,21.000055,34.046467,4.0,800.6066,0.0,233355.83,False,True,02-12 10:30,0.0,1.0
2.0,12.0,10.0,5.6666665,72.833336,21.0,23.0,21.00043,32.6863,4.0,736.42596,27000.0,637319.06,False,False,02-12 10:40,1.0,1.0
2.0,12.0,10.0,6.0,70.0,21.0,23.0,20.17059,32.151623,4.0,623.26843,3857.1428,845890.25,False,False,02-12 10:50,1.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,21.000235,32.36008,4.0,746.11127,0.0,251427.16,False,False,02-12 11:00,0.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,21.000092,33.274376,4.0,802.93286,0.0,102904.98,False,True,02-12 11:10,0.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,20.991852,32.45651,4.0,747.94904,27000.0,674933.25,False,False,02-12 11:20,1.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,20.998852,30.85601,4.0,649.6659,27000.0,662803.2,False,False,02-12 11:30,1.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,20.999485,30.957226,4.0,646.1008,0.0,178214.95,False,False,02-12 11:40,0.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,21.000004,32.121574,4.0,702.5383,0.0,179492.9,False,False,02-12 11:50,0.0,1.0
2.0,12.0,12.0,6.1666665,69.333336,21.0,23.0,21.000391,33.10464,2.0,751.92975,0.0,206694.48,False,False,02-12 12:00,0.0,1.0
2.0,12.0,12.0,6.3333335,68.666664,21.0,23.0,21.000349,33.79596,2.0,786.6559,0.0,205293.17,False,False,02-12 12:10,0.0,1.0
2.0,12.0,12.0,6.5,68.0,21.0,23.0,21.000246,34.33799,2.0,813.5103,0.0,202606.95,False,True,02-12 12:20,0.0,1.0
2.0,12.0,12.0,6.6666665,67.333336,21.0,23.0,21.000526,32.54667,2.0,717.4661,27000.0,659317.75,False,False,02-12 12:30,1.0,1.0
2.0,12.0,12.0,6.8333335,66.666664,21.0,23.0,20.423014,31.027414,2.0,584.2104,3857.1428,712939.9,False,False,02-12 12:40,1.0,1.0
2.0,12.0,12.0,7.0,66.0,21.0,23.0,20.970078,30.652803,2.0,626.50934,0.0,236278.08,False,False,02-12 12:50,0.0,1.0
2.0,12.0,13.0,6.8333335,67.5,21.0,23.0,20.998623,31.34,3.2,664.234,0.0,163095.47,False,False,02-12 13:00,0.0,1.0
2.0,12.0,13.0,6.6666665,69.0,21.0,23.0,21.000141,32.480663,3.2,720.28687,0.0,177842.66,False,False,02-12 13:10,0.0,1.0
2.0,12.0,13.0,6.5,70.5,21.0,23.0,21.00033,33.654408,3.2,776.97577,0.0,175293.0,False,False,02-12 13:20,0.0,1.0
2.0,12.0,13.0,6.3333335,72.0,21.0,23.0,21.000345,34.760128,3.2,829.782,0.0,173816.75,False,True,02-12 13:30,0.0,1.0
2.0,12.0,13.0,6.1666665,73.5,21.0,23.0,20.999907,32.1934,3.2,650.5305,3857.1428,651539.94,False,False,02-12 13:40,1.0,1.0
2.0,12.0,13.0,6.0,75.0,21.0,23.0,20.999916,32.804977,3.2,677.4698,0.0,171473.38,False,False,02-12 13:50,0.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.00016,33.450924,3.2,702.1592,0.0,166713.4,False,False,02-12 14:00,0.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.000175,34.53694,3.2,754.83923,0.0,161586.27,False,False,02-12 14:10,0.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.00028,35.66689,3.2,810.9132,0.0,156127.03,False,True,02-12 14:20,0.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,19.421484,36.11462,3.2,641.9814,3857.1428,898688.3,True,False,02-12 14:30,1.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.000027,34.537766,3.2,773.0209,0.0,218872.45,False,False,02-12 14:40,0.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.000055,35.285416,3.2,828.661,0.0,97653.914,False,True,02-12 14:50,0.0,1.0
2.0,12.0,15.0,6.0,74.166664,21.0,23.0,21.000702,34.08816,3.2,756.3955,27000.0,656233.4,False,False,02-12 15:00,1.0,1.0
2.0,12.0,15.0,6.0,73.333336,21.0,23.0,20.998926,32.139492,3.2,642.5696,27000.0,642735.56,False,False,02-12 15:10,1.0,1.0
2.0,12.0,15.0,6.0,72.5,21.0,23.0,20.99945,31.893553,3.2,623.5576,0.0,157822.17,False,False,02-12 15:20,0.0,1.0
2.0,12.0,15.0,6.0,71.666664,21.0,23.0,20.99991,32.722992,3.2,664.68384,0.0,158168.62,False,False,02-12 15:30,0.0,1.0
2.0,12.0,15.0,6.0,70.833336,21.0,23.0,21.000206,33.854626,3.2,723.35565,0.0,158718.11,False,False,02-12 15:40,0.0,1.0
2.0,12.0,15.0,6.0,70.0,21.0,23.0,21.0003,34.95037,3.2,780.87885,0.0,159303.56,False,False,02-12 15:50,0.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,21.000296,35.9583,3.2,833.6298,0.0,159149.39,False,True,02-12 16:00,0.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,20.999846,31.885378,3.2,652.3279,3857.1428,716242.9,False,False,02-12 16:10,1.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,20.9996,33.805786,3.2,766.63745,0.0,172300.39,False,False,02-12 16:20,0.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,21.00007,34.617683,3.2,829.7039,0.0,138338.95,False,True,02-12 16:30,0.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,21.000755,33.167297,3.2,755.9989,27000.0,648865.25,False,False,02-12 16:40,1.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,20.424438,31.603691,3.2,620.45026,3857.1428,784500.25,False,False,02-12 16:50,1.0,1.0
2.0,12.0,17.0,6.0,70.833336,21.0,23.0,20.99926,31.857182,2.8,729.6496,0.0,219846.0,False,False,02-12 17:00,0.0,1.0
2.0,12.0,17.0,6.0,71.666664,21.0,23.0,21.000055,32.577858,2.8,784.81384,0.0,154533.58,False,False,02-12 17:10,0.0,1.0
2.0,12.0,17.0,6.0,72.5,21.0,23.0,21.000237,33.618332,2.8,838.81586,0.0,200522.16,False,True,02-12 17:20,0.0,1.0
2.0,12.0,17.0,6.0,73.333336,21.0,23.0,20.996477,32.666954,2.8,749.7963,27000.0,674982.1,False,False,02-12 17:30,1.0,1.0
2.0,12.0,17.0,6.0,74.166664,21.0,23.0,20.994831,31.254839,2.8,629.9314,27000.0,674839.25,False,False,02-12 17:40,1.0,1.0
2.0,12.0,17.0,6.0,75.0,21.0,23.0,20.999294,31.210146,2.8,605.6705,0.0,192183.84,False,False,02-12 17:50,0.0,1.0
2.0,12.0,18.0,5.6666665,78.0,21.0,23.0,20.99995,31.740776,1.6,625.8863,0.0,236096.22,False,False,02-12 18:00,0.0,1.0
2.0,12.0,18.0,5.3333335,81.0,21.0,23.0,21.000206,32.366737,1.6,655.2346,0.0,241027.58,False,False,02-12 18:10,0.0,1.0
2.0,12.0,18.0,5.0,84.0,21.0,23.0,21.000261,32.949528,1.6,681.8987,0.0,335634.12,False,False,02-12 18:20,0.0,1.0
2.0,12.0,18.0,4.6666665,87.0,21.0,23.0,21.000252,33.48745,1.6,704.9775,0.0,346775.62,False,False,02-12 18:30,0.0,1.0
2.0,12.0,18.0,4.3333335,90.0,21.0,23.0,21.000238,34.00191,1.6,725.9374,0.0,358142.84,False,False,02-12 18:40,0.0,1.0
2.0,12.0,18.0,4.0,93.0,21.0,23.0,21.000233,34.504932,1.6,745.7908,0.0,369699.84,False,False,02-12 18:50,0.0,1.0
2.0,12.0,19.0,3.8333333,93.0,21.0,23.0,21.000229,34.99107,1.6,764.8982,0.0,371370.2,False,False,02-12 19:00,0.0,1.0
2.0,12.0,19.0,3.6666667,93.0,21.0,23.0,21.00022,35.44698,1.6,783.3162,0.0,372461.72,False,False,02-12 19:10,0.0,1.0
2.0,12.0,19.0,3.5,93.0,21.0,23.0,21.000208,35.87094,1.6,801.0341,0.0,373243.1,False,True,02-12 19:20,0.0,1.0
2.0,12.0,19.0,3.3333333,93.0,21.0,23.0,17.270557,41.773838,1.6,631.86365,9000.0,1200719.5,True,False,02-12 19:30,1.0,1.0
2.0,12.0,19.0,3.1666667,93.0,21.0,23.0,18.996534,37.493042,1.6,634.161,0.0,1103619.9,True,False,02-12 19:40,0.0,1.0
2.0,12.0,19.0,3.0,93.0,21.0,23.0,20.999895,33.352943,1.6,664.2024,0.0,742390.06,False,False,02-12 19:50,0.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,20.9994,33.329338,0.8,665.9722,0.0,469292.4,False,False,02-12 20:00,0.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,21.000008,33.413906,0.8,666.8916,0.0,453731.22,False,False,02-12 20:10,0.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,21.000048,33.540936,0.8,671.9906,0.0,459233.7,False,False,02-12 20:20,0.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,21.00007,33.664246,0.8,677.3969,0.0,447190.62,False,False,02-12 20:30,0.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,21.000069,33.78163,0.8,682.8448,0.0,445683.75,False,False,02-12 20:40,0.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,21.000065,33.89355,0.8,688.14014,0.0,445634.0,False,False,02-12 20:50,0.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,21.000063,34.000767,0.8,693.2204,0.0,445601.9,False,False,02-12 21:00,0.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,21.00006,34.103737,0.8,698.08673,0.0,446082.6,False,False,02-12 21:10,0.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,21.000057,34.20269,0.8,702.7545,0.0,446962.7,False,False,02-12 21:20,0.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,21.000055,34.297775,0.8,707.23706,0.0,448099.22,False,False,02-12 21:30,0.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,21.000042,34.395916,0.8,709.85175,0.0,449408.6,False,False,02-12 21:40,0.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,20.75848,34.906467,0.8,714.38354,0.0,487345.56,False,False,02-12 21:50,0.0,1.0
2.0,12.0,22.0,2.6666667,94.166664,21.0,23.0,20.989391,34.0712,0.8,697.3996,0.0,659017.25,False,False,02-12 22:00,0.0,1.0
2.0,12.0,22.0,2.3333333,95.333336,21.0,23.0,20.999216,33.479412,0.8,671.59283,0.0,634267.56,False,False,02-12 22:10,0.0,1.0
2.0,12.0,22.0,2.0,96.5,21.0,23.0,20.999525,32.884823,0.8,645.864,0.0,648686.44,False,False,02-12 22:20,0.0,1.0
2.0,12.0,22.0,1.6666666,97.666664,21.0,23.0,20.999521,32.332386,0.8,623.8792,0.0,651989.6,False,False,02-12 22:30,0.0,1.0
2.0,12.0,22.0,1.3333334,98.833336,21.0,23.0,20.99955,31.824373,0.8,605.7354,0.0,656253.25,False,False,02-12 22:40,0.0,1.0
2.0,12.0,22.0,1.0,100.0,21.0,23.0,20.999582,31.34881,0.8,590.60394,0.0,660177.4,False,False,02-12 22:50,0.0,1.0
2.0,12.0,23.0,0.8333333,98.666664,21.0,23.0,20.999596,30.68734,0.0,568.7467,0.0,679530.0,False,False,02-12 23:00,0.0,1.0
2.0,12.0,23.0,0.6666667,97.333336,5.0,50.0,16.15417,40.264362,0.0,541.3835,0.0,0.0,False,False,02-12 23:10,0.0,0.0
2.0,12.0,23.0,0.5,96.0,5.0,50.0,14.623505,43.06085,0.0,516.7594,0.0,0.0,False,False,02-12 23:20,0.0,0.0
2.0,12.0,23.0,0.33333334,94.666664,5.0,50.0,13.855422,44.4263,0.0,509.6041,0.0,0.0,False,False,02-12 23:30,0.0,0.0
2.0,12.0,23.0,0.16666667,93.333336,5.0,50.0,13.268251,45.32759,0.0,502.58957,0.0,0.0,False,False,02-12 23:40,0.0,0.0
2.0,12.0,23.0,0.0,92.0,5.0,50.0,12.798155,45.852863,0.0,497.25815,0.0,0.0,False,False,02-12 23:50,0.0,0.0
2.0,13.0,0.0,-0.16666667,93.333336,5.0,50.0,12.345439,45.82511,0.0,480.1015,0.0,0.0,False,False,02-13 00:00,0.0,0.0
2.0,13.0,0.0,-0.33333334,94.666664,5.0,50.0,11.991008,45.731876,0.0,466.1306,0.0,0.0,False,False,02-13 00:10,0.0,0.0
2.0,13.0,0.0,-0.5,96.0,5.0,50.0,11.677304,45.707794,0.0,454.71298,0.0,0.0,False,False,02-13 00:20,0.0,0.0
2.0,13.0,0.0,-0.6666667,97.333336,5.0,50.0,11.460296,45.74473,0.0,447.5562,0.0,0.0,False,False,02-13 00:30,0.0,0.0
2.0,13.0,0.0,-0.8333333,98.666664,5.0,50.0,11.215597,45.767914,0.0,439.3844,0.0,0.0,False,False,02-13 00:40,0.0,0.0
2.0,13.0,0.0,-1.0,100.0,5.0,50.0,10.999806,45.81679,0.0,432.60922,0.0,0.0,False,False,02-13 00:50,0.0,0.0
2.0,13.0,1.0,-1.1666666,100.0,5.0,50.0,10.79112,45.886032,0.0,426.994,0.0,0.0,False,False,02-13 01:00,0.0,0.0
2.0,13.0,1.0,-1.3333334,100.0,5.0,50.0,10.586291,45.94351,0.0,422.34375,0.0,0.0,False,False,02-13 01:10,0.0,0.0
2.0,13.0,1.0,-1.5,100.0,5.0,50.0,10.389177,45.964832,0.0,418.4946,0.0,0.0,False,False,02-13 01:20,0.0,0.0
2.0,13.0,1.0,-1.6666666,100.0,5.0,50.0,10.201654,45.94505,0.0,415.30896,0.0,0.0,False,False,02-13 01:30,0.0,0.0
2.0,13.0,1.0,-1.8333334,100.0,5.0,50.0,10.023043,45.88989,0.0,412.67236,0.0,0.0,False,False,02-13 01:40,0.0,0.0
2.0,13.0,1.0,-2.0,100.0,5.0,50.0,9.851989,45.80624,0.0,410.49,0.0,0.0,False,False,02-13 01:50,0.0,0.0
2.0,13.0,2.0,-1.8333334,100.0,5.0,50.0,9.7212515,45.700462,0.0,408.68442,0.0,0.0,False,False,02-13 02:00,0.0,0.0
2.0,13.0,2.0,-1.6666666,100.0,5.0,50.0,9.628777,45.6454,0.0,407.19098,0.0,0.0,False,False,02-13 02:10,0.0,0.0
2.0,13.0,2.0,-1.5,100.0,5.0,50.0,9.559009,45.68955,0.0,405.95557,0.0,0.0,False,False,02-13 02:20,0.0,0.0
2.0,13.0,2.0,-1.3333334,100.0,5.0,50.0,9.502313,45.838554,0.0,404.93335,0.0,0.0,False,False,02-13 02:30,0.0,0.0
2.0,13.0,2.0,-1.1666666,100.0,5.0,50.0,9.455643,46.075413,0.0,404.08728,0.0,0.0,False,False,02-13 02:40,0.0,0.0
2.0,13.0,2.0,-1.0,100.0,5.0,50.0,9.418237,46.381073,0.0,403.3868,0.0,0.0,False,False,02-13 02:50,0.0,0.0
2.0,13.0,3.0,-1.1666666,100.0,5.0,50.0,9.364386,46.704185,0.0,402.8065,0.0,0.0,False,False,02-13 03:00,0.0,0.0
2.0,13.0,3.0,-1.3333334,100.0,5.0,50.0,9.294652,46.963047,0.0,402.32544,0.0,0.0,False,False,02-13 03:10,0.0,0.0
2.0,13.0,3.0,-1.5,100.0,5.0,50.0,9.219396,47.116726,0.0,401.92664,0.0,0.0,False,False,02-13 03:20,0.0,0.0
2.0,13.0,3.0,-1.6666666,100.0,5.0,50.0,9.144799,47.164154,0.0,401.59607,0.0,0.0,False,False,02-13 03:30,0.0,0.0
2.0,13.0,3.0,-1.8333334,100.0,5.0,50.0,9.07224,47.12288,0.0,401.32214,0.0,0.0,False,False,02-13 03:40,0.0,0.0
2.0,13.0,3.0,-2.0,100.0,5.0,50.0,9.001563,47.010822,0.0,401.09512,0.0,0.0,False,False,02-13 03:50,0.0,0.0
2.0,13.0,4.0,-1.8333334,100.0,5.0,50.0,8.953323,46.893456,0.0,400.90714,0.0,0.0,False,False,02-13 04:00,0.0,0.0
2.0,13.0,4.0,-1.6666666,100.0,5.0,50.0,8.925965,46.843933,0.0,400.7515,0.0,0.0,False,False,02-13 04:10,0.0,0.0
2.0,13.0,4.0,-1.5,100.0,5.0,50.0,8.910344,46.897278,0.0,400.62268,0.0,0.0,False,False,02-13 04:20,0.0,0.0
2.0,13.0,4.0,-1.3333334,100.0,5.0,50.0,8.901083,47.05039,0.0,400.51602,0.0,0.0,False,False,02-13 04:30,0.0,0.0
2.0,13.0,4.0,-1.1666666,100.0,5.0,50.0,8.896816,47.284527,0.0,400.4277,0.0,0.0,False,False,02-13 04:40,0.0,0.0
2.0,13.0,4.0,-1.0,100.0,5.0,50.0,8.897514,47.58141,0.0,400.35452,0.0,0.0,False,False,02-13 04:50,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.913228,47.831264,0.0,400.29388,0.0,0.0,False,False,02-13 05:00,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.918814,48.0735,0.0,400.24362,0.0,0.0,False,False,02-13 05:10,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.911147,48.311287,0.0,400.20197,0.0,0.0,False,False,02-13 05:20,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.897717,48.527527,0.0,400.16742,0.0,0.0,False,False,02-13 05:30,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.883282,48.715736,0.0,400.13876,0.0,0.0,False,False,02-13 05:40,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.869701,48.87674,0.0,400.11505,0.0,0.0,False,False,02-13 05:50,0.0,0.0
2.0,13.0,6.0,-1.0,100.0,5.0,50.0,9.438146,47.13483,0.4,407.21976,0.0,0.0,True,False,02-13 06:00,0.0,0.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,13.68304,35.65825,0.4,416.1442,0.0,1179640.2,True,False,02-13 06:10,0.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,15.565029,31.680824,0.4,422.11404,0.0,1088077.8,True,False,02-13 06:20,0.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,17.551552,27.999483,0.4,426.1934,0.0,1052052.0,True,False,02-13 06:30,0.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,19.268473,25.22873,0.4,429.98325,0.0,969389.06,True,False,02-13 06:40,0.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,19.703176,24.71976,0.4,438.0706,0.0,1020480.56,True,False,02-13 06:50,0.0,1.0
2.0,13.0,7.0,-0.6666667,97.666664,21.0,23.0,20.623951,23.607145,0.8,450.0466,0.0,967533.1,False,False,02-13 07:00,0.0,1.0
2.0,13.0,7.0,-0.33333334,95.333336,21.0,23.0,20.341276,24.224546,0.8,456.65042,0.0,891354.75,False,False,02-13 07:10,0.0,1.0
2.0,13.0,7.0,0.0,93.0,21.0,23.0,20.999538,23.41959,0.8,460.46988,0.0,728418.8,False,False,02-13 07:20,0.0,1.0
2.0,13.0,7.0,0.33333334,90.666664,21.0,23.0,20.999912,23.680893,0.8,470.8802,0.0,753773.0,False,False,02-13 07:30,0.0,1.0
2.0,13.0,7.0,0.6666667,88.333336,21.0,23.0,21.000055,23.805582,0.8,476.40292,0.0,663771.1,False,False,02-13 07:40,0.0,1.0
2.0,13.0,7.0,1.0,86.0,21.0,23.0,21.000097,24.08939,0.8,489.82596,0.0,585754.94,False,False,02-13 07:50,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.670341,25.690226,3.4,541.0646,0.0,497644.9,False,False,02-13 08:00,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.984076,26.056044,3.4,581.09094,0.0,469783.97,False,False,02-13 08:10,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.991995,27.244223,3.4,623.93243,0.0,505689.03,False,False,02-13 08:20,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.999939,27.972721,3.4,648.9073,0.0,442528.0,False,False,02-13 08:30,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.750004,29.452667,3.4,704.20544,0.0,452033.9,False,False,02-13 08:40,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.988323,30.080566,3.4,762.2708,0.0,452412.62,False,False,02-13 08:50,0.0,1.0
2.0,13.0,9.0,1.3333334,87.166664,21.0,23.0,20.99989,31.295652,4.0,825.80426,0.0,372534.38,False,True,02-13 09:00,0.0,1.0
2.0,13.0,9.0,1.6666666,88.333336,21.0,23.0,18.278563,34.21127,4.0,657.034,2700.0,1018545.75,True,False,02-13 09:10,1.0,1.0
2.0,13.0,9.0,2.0,89.5,21.0,23.0,20.923412,31.101171,4.0,807.3596,0.0,753819.94,False,True,02-13 09:20,0.0,1.0
2.0,13.0,9.0,2.3333333,90.666664,21.0,23.0,18.527115,34.401527,4.0,634.4564,3000.0,1049842.6,True,False,02-13 09:30,1.0,1.0
2.0,13.0,9.0,2.6666667,91.833336,21.0,23.0,21.000021,31.164248,4.0,772.73505,0.0,740923.9,False,False,02-13 09:40,0.0,1.0
2.0,13.0,9.0,3.0,93.0,21.0,23.0,20.994745,31.893438,4.0,800.8891,0.0,446282.8,False,True,02-13 09:50,0.0,1.0
2.0,13.0,10.0,3.1666667,92.0,21.0,23.0,19.617725,34.00907,4.0,652.43726,9000.0,927435.3,True,False,02-13 10:00,1.0,1.0
2.0,13.0,10.0,3.3333333,91.0,21.0,23.0,20.829416,32.97428,4.0,775.4105,0.0,656972.8,False,False,02-13 10:10,0.0,1.0
2.0,13.0,10.0,3.5,90.0,21.0,23.0,20.992071,33.458755,4.0,829.9964,0.0,346557.7,False,True,02-13 10:20,0.0,1.0
2.0,13.0,10.0,3.6666667,89.0,21.0,23.0,18.660484,37.354183,4.0,676.454,9000.0,1051999.5,True,False,02-13 10:30,1.0,1.0
2.0,13.0,10.0,3.8333333,88.0,21.0,23.0,20.954382,33.9208,4.0,807.502,0.0,462752.9,False,True,02-13 10:40,0.0,1.0
2.0,13.0,10.0,4.0,87.0,21.0,23.0,18.727642,37.301205,4.0,680.67474,13500.0,1115806.5,True,False,02-13 10:50,1.0,1.0
2.0,13.0,11.0,4.3333335,85.0,21.0,23.0,20.99057,33.8891,4.0,787.363,0.0,477121.47,False,False,02-13 11:00,0.0,1.0
