months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,26.0,5.0,14.0,88.0,5.0,50.0,17.60515,71.04231,0.0,400.2206,0.0,0.0,False,False,08-26 05:20,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,17.621138,70.771385,0.0,400.18365,0.0,0.0,False,False,08-26 05:30,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,17.675896,70.36437,0.0,400.15286,0.0,0.0,False,False,08-26 05:40,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,17.760817,69.85429,0.0,400.12726,0.0,0.0,False,False,08-26 05:50,0.0,0.0
8.0,26.0,6.0,14.333333,87.0,5.0,50.0,18.045927,68.66123,0.4,405.48004,0.0,0.0,True,False,08-26 06:00,0.0,0.0
8.0,26.0,6.0,14.666667,86.0,23.0,26.0,18.282682,67.7222,0.4,413.212,0.0,13509.232,True,False,08-26 06:10,0.0,1.0
8.0,26.0,6.0,15.0,85.0,23.0,26.0,22.949423,50.849903,0.4,421.4873,0.0,673484.94,True,False,08-26 06:20,0.0,1.0
8.0,26.0,6.0,15.333333,84.0,23.0,26.0,23.000015,50.929108,0.4,424.54364,0.0,319698.72,False,False,08-26 06:30,0.0,1.0
8.0,26.0,6.0,15.666667,83.0,23.0,26.0,23.00003,51.058796,0.4,427.47427,0.0,248569.44,False,False,08-26 06:40,0.0,1.0
8.0,26.0,6.0,16.0,82.0,23.0,26.0,23.000051,51.312916,0.4,434.53958,0.0,227297.42,False,False,08-26 06:50,0.0,1.0
8.0,26.0,7.0,16.333334,79.666664,23.0,26.0,23.000076,51.64834,0.8,446.4152,0.0,167463.47,False,False,08-26 07:00,0.0,1.0
8.0,26.0,7.0,16.666666,77.333336,23.0,26.0,23.000093,52.012024,0.8,460.57846,0.0,147606.23,False,False,08-26 07:10,0.0,1.0
8.0,26.0,7.0,17.0,75.0,23.0,26.0,23.000092,52.358173,0.8,474.9394,0.0,131874.9,False,False,08-26 07:20,0.0,1.0
8.0,26.0,7.0,17.333334,72.666664,23.0,26.0,23.000078,52.670338,0.8,488.72778,0.0,117825.305,False,False,08-26 07:30,0.0,1.0
8.0,26.0,7.0,17.666666,70.333336,23.0,26.0,23.000063,52.94632,0.8,501.85992,0.0,105395.67,False,False,08-26 07:40,0.0,1.0
8.0,26.0,7.0,18.0,68.0,23.0,26.0,23.000048,53.187244,0.8,514.4273,0.0,92346.945,False,False,08-26 07:50,0.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.163275,53.53665,3.4,557.95233,0.0,5812.9946,False,False,08-26 08:00,0.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.354908,54.110718,3.4,617.92065,0.0,8456.454,False,False,08-26 08:10,0.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.517574,54.82709,3.4,680.79956,0.0,8936.001,False,False,08-26 08:20,0.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.655354,55.5806,3.4,741.27057,0.0,8482.59,False,False,08-26 08:30,0.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.781334,56.318398,3.4,798.5738,0.0,8090.4526,False,False,08-26 08:40,0.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.899658,57.035088,3.4,853.20386,0.0,7910.0933,False,True,08-26 08:50,0.0,1.0
8.0,26.0,9.0,18.166666,67.333336,23.0,26.0,23.000162,56.90077,4.0,697.1663,9000.0,44328.797,False,False,08-26 09:00,1.0,1.0
8.0,26.0,9.0,18.333334,66.666664,23.0,26.0,23.403816,56.155605,4.0,719.1776,0.0,5812.9946,False,False,08-26 09:10,0.0,1.0
8.0,26.0,9.0,18.5,66.0,23.0,26.0,23.972242,55.247574,4.0,791.57587,0.0,8313.227,False,False,08-26 09:20,0.0,1.0
8.0,26.0,9.0,18.666666,65.333336,23.0,26.0,24.265373,55.818478,4.0,867.1878,0.0,9172.864,False,True,08-26 09:30,0.0,1.0
8.0,26.0,9.0,18.833334,64.666664,23.0,26.0,23.118473,56.40195,4.0,693.42017,9000.0,8361.842,False,False,08-26 09:40,1.0,1.0
8.0,26.0,9.0,19.0,64.0,23.0,26.0,23.658659,55.204193,4.0,710.5264,0.0,8419.287,False,False,08-26 09:50,0.0,1.0
8.0,26.0,10.0,18.833334,64.666664,23.0,26.0,24.181896,54.508667,4.0,783.46857,0.0,8094.4624,False,False,08-26 10:00,0.0,1.0
8.0,26.0,10.0,18.666666,65.333336,23.0,26.0,24.349697,54.953384,4.0,843.5624,0.0,9888.075,False,True,08-26 10:10,0.0,1.0
8.0,26.0,10.0,18.5,66.0,23.0,26.0,23.063696,56.44522,4.0,690.34735,9000.0,8820.524,False,False,08-26 10:20,1.0,1.0
8.0,26.0,10.0,18.333334,66.666664,23.0,26.0,23.648457,55.101913,4.0,706.8276,0.0,8790.272,False,False,08-26 10:30,0.0,1.0
8.0,26.0,10.0,18.166666,67.333336,23.0,26.0,24.040634,54.85682,4.0,779.70984,0.0,7557.17,False,False,08-26 10:40,0.0,1.0
8.0,26.0,10.0,18.0,68.0,23.0,26.0,24.127247,55.56946,4.0,839.7779,0.0,8790.16,False,True,08-26 10:50,0.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,23.000029,56.288353,4.0,679.9969,6750.0,44844.066,False,False,08-26 11:00,1.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,23.305145,55.984463,4.0,704.3343,0.0,5812.9946,False,False,08-26 11:10,0.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,23.723219,55.60154,4.0,777.1321,0.0,7564.8057,False,False,08-26 11:20,0.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,23.867853,56.10801,4.0,837.2306,0.0,9212.796,False,True,08-26 11:30,0.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,23.000135,56.309204,4.0,686.86615,9000.0,60062.14,False,False,08-26 11:40,1.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,23.300835,55.93127,4.0,703.56287,0.0,5812.9946,False,False,08-26 11:50,0.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.569202,55.37978,2.0,718.7233,0.0,10767.28,False,False,08-26 12:00,0.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.69209,55.554832,2.0,749.5669,0.0,10232.064,False,False,08-26 12:10,0.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.744425,55.984325,2.0,780.81696,0.0,7843.879,False,False,08-26 12:20,0.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.786537,56.42465,2.0,809.08875,0.0,5812.9946,False,True,08-26 12:30,0.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.000038,55.611263,2.0,646.54535,9000.0,76029.54,False,False,08-26 12:40,1.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.179678,55.20573,2.0,651.7072,0.0,5812.9946,False,False,08-26 12:50,0.0,1.0
8.0,26.0,13.0,18.0,68.833336,23.0,26.0,23.644894,54.32258,3.2,714.4067,0.0,7738.0215,False,False,08-26 13:00,0.0,1.0
8.0,26.0,13.0,18.0,69.666664,23.0,26.0,23.791677,54.68326,3.2,769.85767,0.0,9567.378,False,False,08-26 13:10,0.0,1.0
8.0,26.0,13.0,18.0,70.5,23.0,26.0,23.883451,55.61532,3.2,831.1533,0.0,8224.791,False,True,08-26 13:20,0.0,1.0
8.0,26.0,13.0,18.0,71.333336,23.0,26.0,23.000158,56.924538,3.2,673.38965,9000.0,67995.38,False,False,08-26 13:30,1.0,1.0
8.0,26.0,13.0,18.0,72.166664,23.0,26.0,23.23007,56.68214,3.2,684.5743,0.0,5812.9946,False,False,08-26 13:40,0.0,1.0
8.0,26.0,13.0,18.0,73.0,23.0,26.0,23.62305,56.285137,3.2,745.5717,0.0,7486.0767,False,False,08-26 13:50,0.0,1.0
8.0,26.0,14.0,17.833334,72.833336,23.0,26.0,23.75143,56.650562,3.2,797.5102,0.0,8977.277,False,False,08-26 14:00,0.0,1.0
8.0,26.0,14.0,17.666666,72.666664,23.0,26.0,23.844975,57.491707,3.2,856.6358,0.0,7950.421,False,True,08-26 14:10,0.0,1.0
8.0,26.0,14.0,17.5,72.5,23.0,26.0,23.000055,57.529522,3.2,686.88916,9000.0,85006.01,False,False,08-26 14:20,1.0,1.0
8.0,26.0,14.0,17.333334,72.333336,23.0,26.0,23.204054,57.265728,3.2,697.78357,0.0,5812.9946,False,False,08-26 14:30,0.0,1.0
8.0,26.0,14.0,17.166666,72.166664,23.0,26.0,23.57511,56.68362,3.2,759.624,0.0,7399.554,False,False,08-26 14:40,0.0,1.0
8.0,26.0,14.0,17.0,72.0,23.0,26.0,23.688587,57.032375,3.2,812.7568,0.0,8793.238,False,True,08-26 14:50,0.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,22.999933,56.02778,3.2,662.5532,9000.0,109332.27,True,False,08-26 15:00,1.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.158571,55.937057,3.2,672.90906,0.0,5812.9946,False,False,08-26 15:10,0.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.520924,55.399933,3.2,733.4941,0.0,7358.1133,False,False,08-26 15:20,0.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.639719,55.781746,3.2,784.92914,0.0,8671.334,False,False,08-26 15:30,0.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.729553,56.610798,3.2,844.1823,0.0,7773.4023,False,True,08-26 15:40,0.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,22.999949,55.888622,3.2,679.93536,9000.0,108796.05,True,False,08-26 15:50,1.0,1.0
8.0,26.0,16.0,17.0,72.833336,23.0,26.0,23.16122,55.799976,3.2,691.17316,0.0,5812.9946,False,False,08-26 16:00,0.0,1.0
8.0,26.0,16.0,17.0,73.666664,23.0,26.0,23.521244,55.32556,3.2,752.61536,0.0,7344.8906,False,False,08-26 16:10,0.0,1.0
8.0,26.0,16.0,17.0,74.5,23.0,26.0,23.63872,55.752926,3.2,805.16504,0.0,8655.8,False,True,08-26 16:20,0.0,1.0
8.0,26.0,16.0,17.0,75.333336,23.0,26.0,22.999983,56.288776,3.2,658.63904,9000.0,113727.78,True,False,08-26 16:30,1.0,1.0
8.0,26.0,16.0,17.0,76.166664,23.0,26.0,23.127947,56.421623,3.2,669.36914,0.0,5812.9946,False,False,08-26 16:40,0.0,1.0
8.0,26.0,16.0,17.0,77.0,23.0,26.0,23.422548,56.23324,3.2,696.3184,0.0,7921.465,False,False,08-26 16:50,0.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.416407,57.29763,2.8,744.77216,0.0,10671.431,False,False,08-26 17:00,0.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.311522,58.715973,2.8,793.76855,0.0,5812.9946,False,False,08-26 17:10,0.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.237371,59.972782,2.8,838.5382,0.0,6793.4062,False,True,08-26 17:20,0.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.01062,59.410957,2.8,750.7955,27000.0,172279.84,False,False,08-26 17:30,1.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.00003,57.469933,2.8,634.38745,27000.0,204509.17,False,False,08-26 17:40,1.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.035702,57.072437,2.8,611.91626,0.0,5812.9946,False,False,08-26 17:50,0.0,1.0
8.0,26.0,18.0,16.833334,77.833336,23.0,26.0,23.001839,57.658756,1.6,632.5951,0.0,43443.23,False,False,08-26 18:00,0.0,1.0
8.0,26.0,18.0,16.666666,78.666664,23.0,26.0,23.000141,58.27066,1.6,661.93896,0.0,56639.043,False,False,08-26 18:10,0.0,1.0
8.0,26.0,18.0,16.5,79.5,23.0,26.0,23.00007,58.81924,1.6,688.57324,0.0,59576.2,False,False,08-26 18:20,0.0,1.0
8.0,26.0,18.0,16.333334,80.333336,23.0,26.0,23.000065,59.30088,1.6,711.706,0.0,64761.54,False,False,08-26 18:30,0.0,1.0
8.0,26.0,18.0,16.166666,81.166664,23.0,26.0,23.000063,59.743122,1.6,732.7906,0.0,69168.46,False,False,08-26 18:40,0.0,1.0
8.0,26.0,18.0,16.0,82.0,23.0,26.0,23.000061,60.163433,1.6,752.8123,0.0,73306.09,False,False,08-26 18:50,0.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,23.00006,60.587864,1.6,772.1187,0.0,74757.1,False,False,08-26 19:00,0.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,23.000057,60.997513,1.6,790.76276,0.0,75733.2,False,False,08-26 19:10,0.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,23.000055,61.392277,1.6,808.73315,0.0,76434.97,False,True,08-26 19:20,0.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,23.000183,59.42502,1.6,711.1613,27000.0,304669.1,False,False,08-26 19:30,1.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,22.999075,57.058167,1.6,594.3668,27000.0,304827.3,True,False,08-26 19:40,1.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,22.99963,56.364414,1.6,559.6123,0.0,77724.05,True,False,08-26 19:50,0.0,1.0
8.0,26.0,20.0,15.833333,82.0,23.0,26.0,22.999844,56.459404,0.8,564.9513,0.0,110810.086,True,False,08-26 20:00,0.0,1.0
8.0,26.0,20.0,15.666667,82.0,23.0,26.0,23.000013,56.722218,0.8,579.48944,0.0,114407.2,False,False,08-26 20:10,0.0,1.0
8.0,26.0,20.0,15.5,82.0,23.0,26.0,23.000057,56.932056,0.8,592.4363,0.0,118017.164,False,False,08-26 20:20,0.0,1.0
8.0,26.0,20.0,15.333333,82.0,23.0,26.0,23.00005,57.0684,0.8,602.7281,0.0,121700.12,False,False,08-26 20:30,0.0,1.0
8.0,26.0,20.0,15.166667,82.0,23.0,26.0,23.000034,57.15683,0.8,611.55444,0.0,125428.35,False,False,08-26 20:40,0.0,1.0
8.0,26.0,20.0,15.0,82.0,23.0,26.0,23.000025,57.216114,0.8,619.7836,0.0,129191.92,False,False,08-26 20:50,0.0,1.0
8.0,26.0,21.0,14.833333,84.0,23.0,26.0,23.000017,57.289555,0.8,627.7265,0.0,132060.5,False,False,08-26 21:00,0.0,1.0
8.0,26.0,21.0,14.666667,86.0,23.0,26.0,23.00002,57.38303,0.8,635.4243,0.0,134906.39,False,False,08-26 21:10,0.0,1.0
8.0,26.0,21.0,14.5,88.0,23.0,26.0,23.000025,57.498844,0.8,642.8557,0.0,137816.47,False,False,08-26 21:20,0.0,1.0
8.0,26.0,21.0,14.333333,90.0,23.0,26.0,23.00003,57.63491,0.8,650.00806,0.0,140689.55,False,False,08-26 21:30,0.0,1.0
8.0,26.0,21.0,14.166667,92.0,23.0,26.0,23.000036,57.78879,0.8,656.88354,0.0,143580.62,False,False,08-26 21:40,0.0,1.0
8.0,26.0,21.0,14.0,94.0,23.0,26.0,23.000042,57.95864,0.8,663.4916,0.0,146496.98,False,False,08-26 21:50,0.0,1.0
8.0,26.0,22.0,14.0,93.0,23.0,26.0,23.00007,57.78896,0.8,652.80615,0.0,225386.69,False,False,08-26 22:00,0.0,1.0
8.0,26.0,22.0,14.0,92.0,23.0,26.0,22.999935,57.405884,0.8,633.9926,0.0,227410.86,True,False,08-26 22:10,0.0,1.0
8.0,26.0,22.0,14.0,91.0,23.0,26.0,22.999842,56.945755,0.8,615.0915,0.0,229426.27,True,False,08-26 22:20,0.0,1.0
8.0,26.0,22.0,14.0,90.0,23.0,26.0,22.999804,56.46806,0.8,598.9528,0.0,231403.16,True,False,08-26 22:30,0.0,1.0
8.0,26.0,22.0,14.0,89.0,23.0,26.0,22.999792,55.98506,0.8,585.6339,0.0,233356.28,True,False,08-26 22:40,0.0,1.0
8.0,26.0,22.0,14.0,88.0,23.0,26.0,22.999788,55.494713,0.8,574.5007,0.0,235289.44,True,False,08-26 22:50,0.0,1.0
8.0,26.0,23.0,14.0,88.0,23.0,26.0,22.999775,54.852776,0.0,555.9664,0.0,247662.67,False,False,08-26 23:00,0.0,1.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,20.709799,62.17256,0.0,533.4489,0.0,0.0,False,False,08-26 23:10,0.0,0.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,19.878689,64.62991,0.0,510.84607,0.0,0.0,False,False,08-26 23:20,0.0,0.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,19.483665,65.791985,0.0,505.94693,0.0,0.0,False,False,08-26 23:30,0.0,0.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,19.336546,66.12284,0.0,502.71255,0.0,0.0,False,False,08-26 23:40,0.0,0.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,19.09022,66.61125,0.0,488.54016,0.0,0.0,False,False,08-26 23:50,0.0,0.0
8.0,27.0,0.0,13.666667,89.0,5.0,50.0,18.832617,67.12924,0.0,473.91724,0.0,0.0,False,False,08-27 00:00,0.0,0.0
8.0,27.0,0.0,13.333333,90.0,5.0,50.0,18.567657,67.65999,0.0,461.03458,0.0,0.0,False,False,08-27 00:10,0.0,0.0
8.0,27.0,0.0,13.0,91.0,5.0,50.0,18.333765,68.041794,0.0,450.41055,0.0,0.0,False,False,08-27 00:20,0.0,0.0
8.0,27.0,0.0,12.666667,92.0,5.0,50.0,18.120474,68.31863,0.0,441.77643,0.0,0.0,False,False,08-27 00:30,0.0,0.0
8.0,27.0,0.0,12.333333,93.0,5.0,50.0,17.914122,68.549446,0.0,434.7094,0.0,0.0,False,False,08-27 00:40,0.0,0.0
8.0,27.0,0.0,12.0,94.0,5.0,50.0,17.710129,68.75469,0.0,428.86636,0.0,0.0,False,False,08-27 00:50,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.547344,68.834915,0.0,424.00952,0.0,0.0,False,False,08-27 01:00,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.424513,68.83103,0.0,419.96686,0.0,0.0,False,False,08-27 01:10,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.324465,68.819244,0.0,416.60306,0.0,0.0,False,False,08-27 01:20,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.236485,68.83311,0.0,413.80582,0.0,0.0,False,False,08-27 01:30,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.157541,68.87103,0.0,411.4805,0.0,0.0,False,False,08-27 01:40,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.086956,68.923965,0.0,409.54755,0.0,0.0,False,False,08-27 01:50,0.0,0.0
8.0,27.0,2.0,12.0,93.0,5.0,50.0,17.018982,68.95223,0.0,407.94046,0.0,0.0,False,False,08-27 02:00,0.0,0.0
8.0,27.0,2.0,12.0,92.0,5.0,50.0,16.952206,68.91002,0.0,406.60413,0.0,0.0,False,False,08-27 02:10,0.0,0.0
8.0,27.0,2.0,12.0,91.0,5.0,50.0,16.887587,68.78765,0.0,405.49283,0.0,0.0,False,False,08-27 02:20,0.0,0.0
8.0,27.0,2.0,12.0,90.0,5.0,50.0,16.825768,68.59188,0.0,404.56866,0.0,0.0,False,False,08-27 02:30,0.0,0.0
8.0,27.0,2.0,12.0,89.0,5.0,50.0,16.766634,68.33478,0.0,403.80008,0.0,0.0,False,False,08-27 02:40,0.0,0.0
8.0,27.0,2.0,12.0,88.0,5.0,50.0,16.709808,68.02726,0.0,403.16092,0.0,0.0,False,False,08-27 02:50,0.0,0.0
8.0,27.0,3.0,11.833333,89.0,5.0,50.0,16.642458,67.79039,0.0,402.6292,0.0,0.0,False,False,08-27 03:00,0.0,0.0
8.0,27.0,3.0,11.666667,90.0,5.0,50.0,16.565544,67.67033,0.0,402.1869,0.0,0.0,False,False,08-27 03:10,0.0,0.0
8.0,27.0,3.0,11.5,91.0,5.0,50.0,16.484428,67.64658,0.0,401.81888,0.0,0.0,False,False,08-27 03:20,0.0,0.0
8.0,27.0,3.0,11.333333,92.0,5.0,50.0,16.402105,67.69371,0.0,401.51273,0.0,0.0,False,False,08-27 03:30,0.0,0.0
8.0,27.0,3.0,11.166667,93.0,5.0,50.0,16.319197,67.794815,0.0,401.25803,0.0,0.0,False,False,08-27 03:40,0.0,0.0
8.0,27.0,3.0,11.0,94.0,5.0,50.0,16.235634,67.93881,0.0,401.04617,0.0,0.0,False,False,08-27 03:50,0.0,0.0
8.0,27.0,4.0,11.166667,93.0,5.0,50.0,16.180359,67.99708,0.0,400.87006,0.0,0.0,False,False,08-27 04:00,0.0,0.0
8.0,27.0,4.0,11.333333,92.0,5.0,50.0,16.152052,67.97101,0.0,400.72366,0.0,0.0,False,False,08-27 04:10,0.0,0.0
8.0,27.0,4.0,11.5,91.0,5.0,50.0,16.138304,67.90882,0.0,400.602,0.0,0.0,False,False,08-27 04:20,0.0,0.0
8.0,27.0,4.0,11.666667,90.0,5.0,50.0,16.131592,67.83738,0.0,400.50082,0.0,0.0,False,False,08-27 04:30,0.0,0.0
8.0,27.0,4.0,11.833333,89.0,5.0,50.0,16.130009,67.75974,0.0,400.41672,0.0,0.0,False,False,08-27 04:40,0.0,0.0
8.0,27.0,4.0,12.0,88.0,5.0,50.0,16.133272,67.67277,0.0,400.34677,0.0,0.0,False,False,08-27 04:50,0.0,0.0
8.0,27.0,5.0,12.166667,88.0,5.0,50.0,16.172335,67.52006,0.0,400.2886,0.0,0.0,False,False,08-27 05:00,0.0,0.0
8.0,27.0,5.0,12.333333,88.0,5.0,50.0,16.220797,67.43659,0.0,400.2402,0.0,0.0,False,False,08-27 05:10,0.0,0.0
8.0,27.0,5.0,12.5,88.0,5.0,50.0,16.267286,67.46893,0.0,400.19995,0.0,0.0,False,False,08-27 05:20,0.0,0.0
8.0,27.0,5.0,12.666667,88.0,5.0,50.0,16.35186,67.42849,0.0,400.16647,0.0,0.0,False,False,08-27 05:30,0.0,0.0
8.0,27.0,5.0,12.833333,88.0,5.0,50.0,16.49233,67.222046,0.0,400.13858,0.0,0.0,False,False,08-27 05:40,0.0,0.0
8.0,27.0,5.0,13.0,88.0,5.0,50.0,16.673088,66.904236,0.0,400.1154,0.0,0.0,False,False,08-27 05:50,0.0,0.0
8.0,27.0,6.0,13.166667,87.0,5.0,50.0,17.088903,65.47106,0.4,407.22354,0.0,0.0,True,False,08-27 06:00,0.0,0.0
8.0,27.0,6.0,13.333333,86.0,23.0,26.0,17.285742,64.73397,0.4,412.7427,0.0,11713.077,True,False,08-27 06:10,0.0,1.0
8.0,27.0,6.0,13.5,85.0,23.0,26.0,22.60526,46.73035,0.4,421.0372,0.0,683679.4,True,False,08-27 06:20,0.0,1.0
8.0,27.0,6.0,13.666667,84.0,23.0,26.0,22.997684,45.675648,0.4,424.72894,0.0,470918.62,True,False,08-27 06:30,0.0,1.0
8.0,27.0,6.0,13.833333,83.0,23.0,26.0,22.999878,45.81802,0.4,427.41275,0.0,315808.44,True,False,08-27 06:40,0.0,1.0
8.0,27.0,6.0,14.0,82.0,23.0,26.0,22.74089,46.51784,0.4,434.53647,0.0,350582.88,True,False,08-27 06:50,0.0,1.0
8.0,27.0,7.0,14.333333,80.333336,23.0,26.0,22.987677,46.0131,0.8,446.41623,0.0,267846.8,True,False,08-27 07:00,0.0,1.0
8.0,27.0,7.0,14.666667,78.666664,23.0,26.0,22.999422,46.311054,0.8,460.57007,0.0,191865.8,True,False,08-27 07:10,0.0,1.0
8.0,27.0,7.0,15.0,77.0,23.0,26.0,23.000082,46.68159,0.8,474.92123,0.0,192725.31,False,False,08-27 07:20,0.0,1.0
8.0,27.0,7.0,15.333333,75.333336,23.0,26.0,23.000116,47.04528,0.8,488.7002,0.0,170303.92,False,False,08-27 07:30,0.0,1.0
8.0,27.0,7.0,15.666667,73.666664,23.0,26.0,23.000103,47.38849,0.8,501.82162,0.0,153039.1,False,False,08-27 07:40,0.0,1.0
8.0,27.0,7.0,16.0,72.0,23.0,26.0,23.000086,47.712303,0.8,514.3762,0.0,135313.48,False,False,08-27 07:50,0.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.000011,48.673767,3.4,557.9028,0.0,17502.627,False,False,08-27 08:00,0.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.003933,49.965633,3.4,617.8896,0.0,5812.9946,False,False,08-27 08:10,0.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.068272,51.12901,3.4,680.79236,0.0,5812.9946,False,False,08-27 08:20,0.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.164164,52.13613,3.4,741.2806,0.0,5812.9946,False,False,08-27 08:30,0.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.263922,53.06012,3.4,798.5889,0.0,5812.9946,False,False,08-27 08:40,0.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.35385,53.95827,3.4,853.21204,0.0,5812.9946,False,True,08-27 08:50,0.0,1.0
8.0,27.0,9.0,16.166666,72.0,23.0,26.0,23.000174,53.155006,4.0,713.9198,13500.0,171282.12,False,False,08-27 09:00,1.0,1.0
8.0,27.0,9.0,16.333334,72.0,23.0,26.0,22.999638,52.01959,4.0,633.0845,27000.0,195390.66,True,False,08-27 09:10,1.0,1.0
8.0,27.0,9.0,16.5,72.0,23.0,26.0,23.41521,51.526875,4.0,713.09906,0.0,7416.386,False,False,08-27 09:20,0.0,1.0
8.0,27.0,9.0,16.666666,72.0,23.0,26.0,23.585781,52.12655,4.0,797.3601,0.0,9195.469,False,False,08-27 09:30,0.0,1.0
8.0,27.0,9.0,16.833334,72.0,23.0,26.0,23.730654,53.310028,4.0,881.4804,0.0,8548.284,False,True,08-27 09:40,0.0,1.0
8.0,27.0,9.0,17.0,72.0,23.0,26.0,23.000044,54.345795,4.0,709.7649,9000.0,104057.625,False,False,08-27 09:50,1.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,22.999851,53.61051,4.0,636.6068,27000.0,168143.19,True,False,08-27 10:00,1.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.494312,52.929077,4.0,718.7504,0.0,7708.701,False,False,08-27 10:10,0.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.731188,53.85271,4.0,798.2109,0.0,8841.506,False,False,08-27 10:20,0.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.830084,54.85434,4.0,849.918,0.0,5812.9946,False,True,08-27 10:30,0.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.000036,55.417313,4.0,693.63,9000.0,103530.41,False,False,08-27 10:40,1.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.168547,55.49896,4.0,711.4857,0.0,5812.9946,False,False,08-27 10:50,0.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.52773,55.41004,4.0,784.4471,0.0,7320.2646,False,False,08-27 11:00,0.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.632486,56.049934,4.0,844.5046,0.0,8684.281,False,True,08-27 11:10,0.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,22.999933,55.656605,4.0,690.29974,9000.0,116921.53,True,False,08-27 11:20,1.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.105213,55.964935,4.0,706.77374,0.0,5812.9946,False,False,08-27 11:30,0.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.383127,55.931873,4.0,745.5288,0.0,7539.7573,False,False,08-27 11:40,0.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.518738,56.84258,4.0,813.41846,0.0,10379.152,False,True,08-27 11:50,0.0,1.0
8.0,27.0,12.0,17.333334,70.666664,23.0,26.0,23.000256,55.85219,2.0,667.3206,13500.0,149024.1,False,False,08-27 12:00,1.0,1.0
8.0,27.0,12.0,17.666666,69.333336,23.0,26.0,22.999985,55.690647,2.0,645.25775,0.0,13038.778,True,False,08-27 12:10,0.0,1.0
8.0,27.0,12.0,18.0,68.0,23.0,26.0,23.168629,55.23209,2.0,648.8661,0.0,5812.9946,False,False,08-27 12:20,0.0,1.0
8.0,27.0,12.0,18.333334,66.666664,23.0,26.0,23.293919,55.395195,2.0,678.9121,0.0,8575.44,False,False,08-27 12:30,0.0,1.0
8.0,27.0,12.0,18.666666,65.333336,23.0,26.0,23.384377,55.753677,2.0,713.17554,0.0,7873.176,False,False,08-27 12:40,0.0,1.0
8.0,27.0,12.0,19.0,64.0,23.0,26.0,23.490204,56.03223,2.0,744.81464,0.0,5812.9946,False,False,08-27 12:50,0.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.697237,56.21822,3.2,788.11566,0.0,7567.4595,False,False,08-27 13:00,0.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.887047,56.576214,3.2,837.3915,0.0,9255.667,False,True,08-27 13:10,0.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.003332,56.36865,3.2,677.95087,9000.0,22127.16,False,False,08-27 13:20,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.432894,55.36701,3.2,691.9288,0.0,7072.7363,False,False,08-27 13:30,0.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.944729,54.376778,3.2,752.68896,0.0,8040.807,False,False,08-27 13:40,0.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,24.224447,54.67225,3.2,812.0371,0.0,8892.672,False,True,08-27 13:50,0.0,1.0
8.0,27.0,14.0,18.833334,64.666664,23.0,26.0,23.08057,55.531002,3.2,655.6277,9000.0,8358.711,False,False,08-27 14:00,1.0,1.0
8.0,27.0,14.0,18.666666,65.333336,23.0,26.0,23.671204,54.048405,3.2,668.5064,0.0,8405.203,False,False,08-27 14:10,0.0,1.0
8.0,27.0,14.0,18.5,66.0,23.0,26.0,24.193644,53.146183,3.2,728.17664,0.0,8105.0967,False,False,08-27 14:20,0.0,1.0
8.0,27.0,14.0,18.333334,66.666664,23.0,26.0,24.458138,53.53588,3.2,788.29333,0.0,8809.563,False,False,08-27 14:30,0.0,1.0
8.0,27.0,14.0,18.166666,67.333336,23.0,26.0,24.602692,54.043896,3.2,831.2802,0.0,5812.9946,False,True,08-27 14:40,0.0,1.0
8.0,27.0,14.0,18.0,68.0,23.0,26.0,23.080801,55.79141,3.2,664.44727,6750.0,8914.632,False,False,08-27 14:50,1.0,1.0
8.0,27.0,15.0,18.166666,67.333336,23.0,26.0,23.759594,54.07741,3.2,683.93384,0.0,7606.209,False,False,08-27 15:00,0.0,1.0
8.0,27.0,15.0,18.333334,66.666664,23.0,26.0,24.430511,52.62928,3.2,744.9962,0.0,8663.0625,False,False,08-27 15:10,0.0,1.0
8.0,27.0,15.0,18.5,66.0,23.0,26.0,24.78469,52.740627,3.2,804.6072,0.0,9812.793,False,True,08-27 15:20,0.0,1.0
8.0,27.0,15.0,18.666666,65.333336,23.0,26.0,23.489132,54.137913,3.2,651.2958,9000.0,8677.745,False,False,08-27 15:30,1.0,1.0
8.0,27.0,15.0,18.833334,64.666664,23.0,26.0,24.141335,52.532974,3.2,664.34064,0.0,8762.965,False,False,08-27 15:40,0.0,1.0
8.0,27.0,15.0,19.0,64.0,23.0,26.0,24.780375,51.359688,3.2,723.7828,0.0,8570.798,False,False,08-27 15:50,0.0,1.0
8.0,27.0,16.0,18.833334,64.666664,23.0,26.0,25.08698,51.669315,3.2,784.0239,0.0,9430.894,False,False,08-27 16:00,0.0,1.0
8.0,27.0,16.0,18.666666,65.333336,23.0,26.0,25.239323,52.188328,3.2,827.1981,0.0,5812.9946,False,True,08-27 16:10,0.0,1.0
8.0,27.0,16.0,18.5,66.0,23.0,26.0,23.664486,54.047718,3.2,662.3183,6750.0,9023.144,False,False,08-27 16:20,1.0,1.0
8.0,27.0,16.0,18.333334,66.666664,23.0,26.0,24.310547,52.526527,3.2,681.7906,0.0,7666.96,False,False,08-27 16:30,0.0,1.0
8.0,27.0,16.0,18.166666,67.333336,23.0,26.0,24.909533,51.398056,3.2,742.68555,0.0,8326.209,False,False,08-27 16:40,0.0,1.0
8.0,27.0,16.0,18.0,68.0,23.0,26.0,25.172419,51.838207,3.2,802.3134,0.0,9182.578,False,True,08-27 16:50,0.0,1.0
8.0,27.0,17.0,17.833334,68.666664,23.0,26.0,23.235558,54.739353,2.8,635.913,6750.0,9676.81,False,False,08-27 17:00,1.0,1.0
8.0,27.0,17.0,17.666666,69.333336,23.0,26.0,23.780548,53.410347,2.8,650.9854,0.0,8072.356,False,False,08-27 17:10,0.0,1.0
8.0,27.0,17.0,17.5,70.0,23.0,26.0,24.389488,52.062157,2.8,705.0529,0.0,8081.4883,False,False,08-27 17:20,0.0,1.0
8.0,27.0,17.0,17.333334,70.666664,23.0,26.0,24.583004,52.51582,2.8,757.12,0.0,9253.538,False,False,08-27 17:30,0.0,1.0
8.0,27.0,17.0,17.166666,71.333336,23.0,26.0,24.618605,53.243023,2.8,793.5835,0.0,5812.9946,False,False,08-27 17:40,0.0,1.0
8.0,27.0,17.0,17.0,72.0,23.0,26.0,24.52858,54.540604,2.8,838.03937,0.0,5812.9946,False,True,08-27 17:50,0.0,1.0
8.0,27.0,18.0,16.333334,75.666664,23.0,26.0,22.99992,55.475407,1.6,638.3059,5400.0,110835.39,True,False,08-27 18:00,1.0,1.0
8.0,27.0,18.0,15.666667,79.333336,23.0,26.0,22.99995,55.70828,1.6,645.5468,0.0,32161.438,True,False,08-27 18:10,0.0,1.0
8.0,27.0,18.0,15.0,83.0,23.0,26.0,23.069294,55.3113,1.6,639.3356,0.0,5812.9946,False,False,08-27 18:20,0.0,1.0
8.0,27.0,18.0,14.333333,86.666664,23.0,26.0,23.003601,55.97667,1.6,661.13995,0.0,14140.844,False,False,08-27 18:30,0.0,1.0
8.0,27.0,18.0,13.666667,90.333336,23.0,26.0,23.000225,56.540485,1.6,687.8136,0.0,49975.613,False,False,08-27 18:40,0.0,1.0
8.0,27.0,18.0,13.0,94.0,23.0,26.0,23.000069,57.038826,1.6,712.1141,0.0,61051.254,False,False,08-27 18:50,0.0,1.0
8.0,27.0,19.0,12.833333,94.0,23.0,26.0,23.000065,57.465374,1.6,733.7527,0.0,70709.76,False,False,08-27 19:00,0.0,1.0
8.0,27.0,19.0,12.666667,94.0,23.0,26.0,23.000061,57.838852,1.6,753.7855,0.0,77768.95,False,False,08-27 19:10,0.0,1.0
8.0,27.0,19.0,12.5,94.0,23.0,26.0,23.000057,58.173416,1.6,772.8855,0.0,83573.734,False,False,08-27 19:20,0.0,1.0
8.0,27.0,19.0,12.333333,94.0,23.0,26.0,23.000055,58.475056,1.6,791.28076,0.0,88550.22,False,False,08-27 19:30,0.0,1.0
8.0,27.0,19.0,12.166667,94.0,23.0,26.0,23.000051,58.745697,1.6,809.00684,0.0,92961.99,False,True,08-27 19:40,0.0,1.0
8.0,27.0,19.0,12.0,94.0,23.0,26.0,23.000198,55.701767,1.6,709.9645,27000.0,458206.12,False,False,08-27 19:50,1.0,1.0
8.0,27.0,20.0,11.833333,94.0,23.0,26.0,22.997625,51.90506,0.8,585.0496,27000.0,494802.53,True,False,08-27 20:00,1.0,1.0
8.0,27.0,20.0,11.666667,94.0,23.0,26.0,22.998957,50.326187,0.8,536.4531,0.0,135224.89,True,False,08-27 20:10,0.0,1.0
8.0,27.0,20.0,11.5,94.0,23.0,26.0,22.999554,50.148285,0.8,535.81256,0.0,138763.23,True,False,08-27 20:20,0.0,1.0
8.0,27.0,20.0,11.333333,94.0,23.0,26.0,22.99993,50.38921,0.8,549.822,0.0,142483.22,True,False,08-27 20:30,0.0,1.0
8.0,27.0,20.0,11.166667,94.0,23.0,26.0,23.000057,50.624355,0.8,564.0416,0.0,146115.45,False,False,08-27 20:40,0.0,1.0
8.0,27.0,20.0,11.0,94.0,23.0,26.0,23.000063,50.77284,0.8,575.71014,0.0,149615.1,False,False,08-27 20:50,0.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000042,50.86216,0.8,585.65186,0.0,152310.27,False,False,08-27 21:00,0.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000027,50.934875,0.8,594.809,0.0,154888.02,False,False,08-27 21:10,0.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000021,51.00477,0.8,603.595,0.0,157398.89,False,False,08-27 21:20,0.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000021,51.074142,0.8,612.0988,0.0,159861.27,False,False,08-27 21:30,0.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000021,51.1421,0.8,620.31085,0.0,162284.77,False,False,08-27 21:40,0.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000021,51.20781,0.8,628.21796,0.0,164674.97,False,False,08-27 21:50,0.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,22.925325,50.949223,0.8,620.7779,0.0,281039.06,True,False,08-27 22:00,0.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,22.853561,50.360016,0.8,605.9814,0.0,310044.4,True,False,08-27 22:10,0.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,22.993078,49.264942,0.8,590.88153,0.0,282783.12,True,False,08-27 22:20,0.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,22.999344,48.7515,0.8,578.0102,0.0,261823.86,True,False,08-27 22:30,0.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,22.866976,48.627117,0.8,567.45465,0.0,304735.6,True,False,08-27 22:40,0.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,22.993826,47.880386,0.8,558.6724,0.0,291151.78,True,False,08-27 22:50,0.0,1.0
8.0,27.0,23.0,10.85,94.166664,23.0,26.0,22.818316,47.728664,0.0,542.15936,0.0,324307.16,False,False,08-27 23:00,0.0,1.0
8.0,27.0,23.0,10.7,94.333336,5.0,50.0,20.22658,55.12793,0.0,520.7781,0.0,0.0,False,False,08-27 23:10,0.0,0.0
8.0,27.0,23.0,10.55,94.5,5.0,50.0,19.147427,58.15696,0.0,500.1455,0.0,0.0,False,False,08-27 23:20,0.0,0.0
8.0,27.0,23.0,10.4,94.666664,5.0,50.0,18.628714,59.59206,0.0,495.97733,0.0,0.0,False,False,08-27 23:30,0.0,0.0
8.0,27.0,23.0,10.25,94.833336,5.0,50.0,18.307375,60.33689,0.0,492.97534,0.0,0.0,False,False,08-27 23:40,0.0,0.0
8.0,27.0,23.0,10.1,95.0,5.0,50.0,18.004066,60.723988,0.0,477.13324,0.0,0.0,False,False,08-27 23:50,0.0,0.0
8.0,28.0,0.0,10.016666,94.666664,5.0,50.0,17.80033,60.91037,0.0,465.41107,0.0,0.0,False,False,08-28 00:00,0.0,0.0
8.0,28.0,0.0,9.933333,94.333336,5.0,50.0,17.587002,61.000088,0.0,452.95062,0.0,0.0,False,False,08-28 00:10,0.0,0.0
8.0,28.0,0.0,9.85,94.0,5.0,50.0,17.398846,61.04274,0.0,443.4401,0.0,0.0,False,False,08-28 00:20,0.0,0.0
8.0,28.0,0.0,9.766666,93.666664,5.0,50.0,17.226599,61.055325,0.0,435.9954,0.0,0.0,False,False,08-28 00:30,0.0,0.0
8.0,28.0,0.0,9.683333,93.333336,5.0,50.0,17.069197,61.02911,0.0,429.94467,0.0,0.0,False,False,08-28 00:40,0.0,0.0
8.0,28.0,0.0,9.6,93.0,5.0,50.0,16.925306,60.96319,0.0,424.9168,0.0,0.0,False,False,08-28 00:50,0.0,0.0
8.0,28.0,1.0,9.5,93.0,5.0,50.0,16.79252,60.877464,0.0,420.71365,0.0,0.0,False,False,08-28 01:00,0.0,0.0
8.0,28.0,1.0,9.4,93.0,5.0,50.0,16.669048,60.784107,0.0,417.2058,0.0,0.0,False,False,08-28 01:10,0.0,0.0
8.0,28.0,1.0,9.3,93.0,5.0,50.0,16.553612,60.68685,0.0,414.287,0.0,0.0,False,False,08-28 01:20,0.0,0.0
8.0,28.0,1.0,9.2,93.0,5.0,50.0,16.445154,60.585823,0.0,411.8628,0.0,0.0,False,False,08-28 01:30,0.0,0.0
8.0,28.0,1.0,9.1,93.0,5.0,50.0,16.342745,60.480453,0.0,409.85062,0.0,0.0,False,False,08-28 01:40,0.0,0.0
8.0,28.0,1.0,9.0,93.0,5.0,50.0,16.245584,60.3704,0.0,408.1803,0.0,0.0,False,False,08-28 01:50,0.0,0.0
8.0,28.0,2.0,9.166667,93.0,5.0,50.0,16.17053,60.284935,0.0,406.79407,0.0,0.0,False,False,08-28 02:00,0.0,0.0
8.0,28.0,2.0,9.333333,93.0,5.0,50.0,16.115505,60.27883,0.0,405.6437,0.0,0.0,False,False,08-28 02:10,0.0,0.0
8.0,28.0,2.0,9.5,93.0,5.0,50.0,16.072105,60.382446,0.0,404.68896,0.0,0.0,False,False,08-28 02:20,0.0,0.0
8.0,28.0,2.0,9.666667,93.0,5.0,50.0,16.035288,60.592983,0.0,403.89636,0.0,0.0,False,False,08-28 02:30,0.0,0.0
8.0,28.0,2.0,9.833333,93.0,5.0,50.0,16.00352,60.892513,0.0,403.23825,0.0,0.0,False,False,08-28 02:40,0.0,0.0
8.0,28.0,2.0,10.0,93.0,5.0,50.0,15.976381,61.263336,0.0,402.69168,0.0,0.0,False,False,08-28 02:50,0.0,0.0
8.0,28.0,3.0,9.833333,93.0,5.0,50.0,15.929807,61.656567,0.0,402.2374,0.0,0.0,False,False,08-28 03:00,0.0,0.0
8.0,28.0,3.0,9.666667,93.0,5.0,50.0,15.864255,61.996803,0.0,401.85962,0.0,0.0,False,False,08-28 03:10,0.0,0.0
8.0,28.0,3.0,9.5,93.0,5.0,50.0,15.790543,62.233932,0.0,401.5455,0.0,0.0,False,False,08-28 03:20,0.0,0.0
8.0,28.0,3.0,9.333333,93.0,5.0,50.0,15.714329,62.365646,0.0,401.2843,0.0,0.0,False,False,08-28 03:30,0.0,0.0
8.0,28.0,3.0,9.166667,93.0,5.0,50.0,15.637534,62.40779,0.0,401.06714,0.0,0.0,False,False,08-28 03:40,0.0,0.0
8.0,28.0,3.0,9.0,93.0,5.0,50.0,15.559972,62.379818,0.0,400.88666,0.0,0.0,False,False,08-28 03:50,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,15.492605,62.31413,0.0,400.73666,0.0,0.0,False,False,08-28 04:00,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,15.434951,62.253822,0.0,400.6121,0.0,0.0,False,False,08-28 04:10,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,15.382457,62.22435,0.0,400.5086,0.0,0.0,False,False,08-28 04:20,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,15.332465,62.229076,0.0,400.42264,0.0,0.0,False,False,08-28 04:30,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,15.284377,62.26102,0.0,400.35123,0.0,0.0,False,False,08-28 04:40,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,15.2382345,62.312683,0.0,400.29187,0.0,0.0,False,False,08-28 04:50,0.0,0.0
8.0,28.0,5.0,9.166667,92.0,5.0,50.0,15.232314,62.228077,0.0,400.24258,0.0,0.0,False,False,08-28 05:00,0.0,0.0
8.0,28.0,5.0,9.333333,91.0,5.0,50.0,15.240507,62.108562,0.0,400.20163,0.0,0.0,False,False,08-28 05:10,0.0,0.0
8.0,28.0,5.0,9.5,90.0,5.0,50.0,15.248455,62.007378,0.0,400.1676,0.0,0.0,False,False,08-28 05:20,0.0,0.0
8.0,28.0,5.0,9.666667,89.0,5.0,50.0,15.33653,61.601265,0.0,400.13934,0.0,0.0,False,False,08-28 05:30,0.0,0.0
8.0,28.0,5.0,9.833333,88.0,5.0,50.0,15.482991,60.978188,0.0,400.11584,0.0,0.0,False,False,08-28 05:40,0.0,0.0
8.0,28.0,5.0,10.0,87.0,5.0,50.0,15.659411,60.252182,0.0,400.0963,0.0,0.0,False,False,08-28 05:50,0.0,0.0
8.0,28.0,6.0,10.666667,86.166664,5.0,50.0,16.268948,58.10568,0.4,407.20334,0.0,0.0,True,False,08-28 06:00,0.0,0.0
8.0,28.0,6.0,11.333333,85.333336,23.0,26.0,21.851349,41.21456,0.4,416.12448,0.0,691199.4,True,False,08-28 06:10,0.0,1.0
8.0,28.0,6.0,12.0,84.5,23.0,26.0,22.763847,39.268738,0.4,421.9998,0.0,527804.2,True,False,08-28 06:20,0.0,1.0
8.0,28.0,6.0,12.666667,83.666664,23.0,26.0,22.552893,39.823082,0.4,422.6696,0.0,410694.94,True,False,08-28 06:30,0.0,1.0
8.0,28.0,6.0,13.333333,82.833336,23.0,26.0,22.978819,39.099857,0.4,426.25558,0.0,349250.62,True,False,08-28 06:40,0.0,1.0
8.0,28.0,6.0,14.0,82.0,23.0,26.0,22.9881,39.4866,0.4,433.12378,0.0,252717.73,True,False,08-28 06:50,0.0,1.0
8.0,28.0,7.0,14.666667,79.666664,23.0,26.0,22.99957,40.024345,0.8,445.0395,0.0,204893.08,True,False,08-28 07:00,0.0,1.0
8.0,28.0,7.0,15.333333,77.333336,23.0,26.0,23.000149,40.657566,0.8,459.2944,0.0,170582.2,False,False,08-28 07:10,0.0,1.0
8.0,28.0,7.0,16.0,75.0,23.0,26.0,23.00017,41.305496,0.8,473.73755,0.0,145391.69,False,False,08-28 07:20,0.0,1.0
8.0,28.0,7.0,16.666666,72.666664,23.0,26.0,23.000149,41.946957,0.8,487.59467,0.0,123442.27,False,False,08-28 07:30,0.0,1.0
8.0,28.0,7.0,17.333334,70.333336,23.0,26.0,23.000124,42.57856,0.8,500.79065,0.0,104235.695,False,False,08-28 07:40,0.0,1.0
8.0,28.0,7.0,18.0,68.0,23.0,26.0,23.000101,43.20053,0.8,513.4232,0.0,86910.27,False,False,08-28 07:50,0.0,1.0
8.0,28.0,8.0,18.333334,66.0,23.0,26.0,23.210253,43.88799,3.4,557.0417,0.0,5812.9946,False,False,08-28 08:00,0.0,1.0
8.0,28.0,8.0,18.666666,64.0,23.0,26.0,23.456131,44.761105,3.4,617.13586,0.0,8911.014,False,False,08-28 08:10,0.0,1.0
8.0,28.0,8.0,19.0,62.0,23.0,26.0,23.664196,45.743984,3.4,680.1628,0.0,9492.547,False,False,08-28 08:20,0.0,1.0
8.0,28.0,8.0,19.333334,60.0,23.0,26.0,23.845457,46.717632,3.4,740.7953,0.0,8977.577,False,False,08-28 08:30,0.0,1.0
8.0,28.0,8.0,19.666666,58.0,23.0,26.0,24.01796,47.623898,3.4,798.271,0.0,8614.143,False,False,08-28 08:40,0.0,1.0
8.0,28.0,8.0,20.0,56.0,23.0,26.0,24.185995,48.459797,3.4,853.0858,0.0,8520.045,False,True,08-28 08:50,0.0,1.0
8.0,28.0,9.0,20.0,55.5,23.0,26.0,23.489992,49.604427,4.0,715.43463,13500.0,7428.281,False,False,08-28 09:00,1.0,1.0
8.0,28.0,9.0,20.0,55.0,23.0,26.0,23.27594,48.932785,4.0,613.06537,13500.0,8844.131,False,False,08-28 09:10,1.0,1.0
8.0,28.0,9.0,20.0,54.5,23.0,26.0,24.07003,47.627632,4.0,658.18134,0.0,8724.475,False,False,08-28 09:20,0.0,1.0
8.0,28.0,9.0,20.0,54.0,23.0,26.0,24.447361,48.205566,4.0,740.61176,0.0,10471.479,False,False,08-28 09:30,0.0,1.0
8.0,28.0,9.0,20.0,53.5,23.0,26.0,24.616262,49.051815,4.0,807.26843,0.0,7531.3276,False,True,08-28 09:40,0.0,1.0
8.0,28.0,9.0,20.0,53.0,23.0,26.0,23.610283,49.190105,4.0,670.7153,9000.0,8160.693,False,False,08-28 09:50,1.0,1.0
8.0,28.0,10.0,20.166666,53.0,23.0,26.0,24.04382,48.538834,4.0,686.20386,0.0,8139.6987,False,False,08-28 10:00,0.0,1.0
8.0,28.0,10.0,20.333334,53.0,23.0,26.0,24.487057,48.337185,4.0,758.1186,0.0,7642.446,False,False,08-28 10:10,0.0,1.0
8.0,28.0,10.0,20.5,53.0,23.0,26.0,24.652021,48.900883,4.0,816.9289,0.0,9214.746,False,True,08-28 10:20,0.0,1.0
8.0,28.0,10.0,20.666666,53.0,23.0,26.0,23.946796,49.346436,4.0,693.9588,13500.0,7406.823,False,False,08-28 10:30,1.0,1.0
8.0,28.0,10.0,20.833334,53.0,23.0,26.0,24.284636,48.89426,4.0,696.2756,0.0,9195.027,False,False,08-28 10:40,0.0,1.0
8.0,28.0,10.0,21.0,53.0,23.0,26.0,24.658152,49.046547,4.0,767.9991,0.0,7407.81,False,False,08-28 10:50,0.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.779696,49.7163,4.0,826.07733,0.0,8636.431,False,True,08-28 11:00,0.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.073128,50.086323,4.0,699.5617,13500.0,7437.9653,False,False,08-28 11:10,1.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.356958,49.745533,4.0,701.40607,0.0,9147.841,False,False,08-28 11:20,0.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.62454,49.956635,4.0,742.842,0.0,10399.223,False,False,08-28 11:30,0.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.766277,50.94937,4.0,811.3334,0.0,10154.557,False,True,08-28 11:40,0.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.025713,50.978416,4.0,691.92096,13500.0,7550.458,False,False,08-28 11:50,1.0,1.0
8.0,28.0,12.0,21.166666,52.5,23.0,26.0,24.160954,50.473278,2.0,673.1508,0.0,9241.539,False,False,08-28 12:00,0.0,1.0
8.0,28.0,12.0,21.333334,52.0,23.0,26.0,24.322416,50.134377,2.0,679.2863,0.0,8015.1094,False,False,08-28 12:10,0.0,1.0
8.0,28.0,12.0,21.5,51.5,23.0,26.0,24.44521,50.33174,2.0,708.3517,0.0,8442.26,False,False,08-28 12:20,0.0,1.0
8.0,28.0,12.0,21.666666,51.0,23.0,26.0,24.518665,50.752876,2.0,741.0434,0.0,7820.585,False,False,08-28 12:30,0.0,1.0
8.0,28.0,12.0,21.833334,50.5,23.0,26.0,24.596397,51.137833,2.0,771.3774,0.0,5812.9946,False,False,08-28 12:40,0.0,1.0
8.0,28.0,12.0,22.0,50.0,23.0,26.0,24.693014,51.427185,2.0,799.1428,0.0,5812.9946,False,False,08-28 12:50,0.0,1.0
8.0,28.0,13.0,22.166666,49.0,23.0,26.0,24.902966,51.634304,3.2,839.7415,0.0,5812.9946,False,True,08-28 13:00,0.0,1.0
8.0,28.0,13.0,22.333334,48.0,23.0,26.0,24.697716,50.157814,3.2,757.16675,27000.0,9313.512,False,False,08-28 13:10,1.0,1.0
8.0,28.0,13.0,22.5,47.0,23.0,26.0,24.582464,47.595764,3.2,645.99243,27000.0,7725.9814,False,False,08-28 13:20,1.0,1.0
8.0,28.0,13.0,22.666666,46.0,23.0,26.0,25.124619,46.281494,3.2,709.2211,0.0,7860.8364,False,False,08-28 13:30,0.0,1.0
8.0,28.0,13.0,22.833334,45.0,23.0,26.0,25.476986,46.615707,3.2,770.59607,0.0,9536.897,False,False,08-28 13:40,0.0,1.0
8.0,28.0,13.0,23.0,44.0,23.0,26.0,25.677774,47.084286,3.2,809.9273,0.0,7733.4165,False,True,08-28 13:50,0.0,1.0
8.0,28.0,14.0,23.166666,43.5,23.0,26.0,25.449965,46.009766,3.2,738.462,27000.0,9099.242,False,False,08-28 14:00,1.0,1.0
8.0,28.0,14.0,23.333334,43.0,23.0,26.0,25.336939,43.774155,3.2,635.4926,27000.0,7935.0103,False,False,08-28 14:10,1.0,1.0
8.0,28.0,14.0,23.5,42.5,23.0,26.0,25.88313,42.719612,3.2,697.0682,0.0,7853.633,False,False,08-28 14:20,0.0,1.0
8.0,28.0,14.0,23.666666,42.0,23.0,26.0,25.993883,43.097656,3.2,765.6673,0.0,57161.902,False,False,08-28 14:30,0.0,1.0
8.0,28.0,14.0,23.833334,41.5,23.0,26.0,25.999323,43.780704,3.2,832.1102,0.0,89461.49,False,True,08-28 14:40,0.0,1.0
8.0,28.0,14.0,24.0,41.0,23.0,26.0,25.96382,42.605213,3.2,756.55206,27000.0,5812.9946,False,False,08-28 14:50,1.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.995165,40.833225,3.2,645.4857,27000.0,5812.9946,False,False,08-28 15:00,1.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,26.00006,40.153507,3.2,628.7282,0.0,123071.74,True,False,08-28 15:10,0.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.99899,40.113266,3.2,670.7927,0.0,130074.6,False,False,08-28 15:20,0.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.99869,40.20839,3.2,729.7733,0.0,138132.88,False,False,08-28 15:30,0.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.998478,40.231422,3.2,787.52185,0.0,145240.78,False,False,08-28 15:40,0.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.99832,40.153873,3.2,840.6102,0.0,151120.89,False,True,08-28 15:50,0.0,1.0
8.0,28.0,16.0,23.333334,43.5,23.0,26.0,25.999853,39.837883,3.2,759.4947,27000.0,17172.016,False,False,08-28 16:00,1.0,1.0
8.0,28.0,16.0,22.666666,46.0,23.0,26.0,25.904522,39.965904,3.2,646.6429,27000.0,5812.9946,False,False,08-28 16:10,1.0,1.0
8.0,28.0,16.0,22.0,48.5,23.0,26.0,25.995075,39.969612,3.2,629.7194,0.0,108995.29,False,False,08-28 16:20,0.0,1.0
8.0,28.0,16.0,21.333334,51.0,23.0,26.0,25.998732,40.208355,3.2,671.902,0.0,127341.68,False,False,08-28 16:30,0.0,1.0
8.0,28.0,16.0,20.666666,53.5,23.0,26.0,25.998943,40.547718,3.2,730.868,0.0,106333.54,False,False,08-28 16:40,0.0,1.0
8.0,28.0,16.0,20.0,56.0,23.0,26.0,25.999218,40.99424,3.2,788.44727,0.0,94993.77,False,False,08-28 16:50,0.0,1.0
8.0,28.0,17.0,19.5,58.0,23.0,26.0,25.999697,41.68635,2.8,836.4357,0.0,44732.12,False,True,08-28 17:00,0.0,1.0
8.0,28.0,17.0,19.0,60.0,23.0,26.0,24.39436,45.62969,2.8,661.5973,6750.0,9088.662,False,False,08-28 17:10,1.0,1.0
8.0,28.0,17.0,18.5,62.0,23.0,26.0,24.967688,44.69396,2.8,678.47705,0.0,7652.164,False,False,08-28 17:20,0.0,1.0
8.0,28.0,17.0,18.0,64.0,23.0,26.0,25.497591,44.318695,2.8,733.95435,0.0,7798.14,False,False,08-28 17:30,0.0,1.0
8.0,28.0,17.0,17.5,66.0,23.0,26.0,25.561459,44.881744,2.8,782.4624,0.0,10024.126,False,False,08-28 17:40,0.0,1.0
8.0,28.0,17.0,17.0,68.0,23.0,26.0,25.518492,46.09872,2.8,834.336,0.0,5812.9946,False,True,08-28 17:50,0.0,1.0
8.0,28.0,18.0,16.833334,68.666664,23.0,26.0,23.000307,50.82724,1.6,633.4642,4500.0,21952.682,False,False,08-28 18:00,1.0,1.0
8.0,28.0,18.0,16.666666,69.333336,23.0,26.0,23.78878,49.507984,1.6,729.81146,0.0,11860.004,False,False,08-28 18:10,0.0,1.0
8.0,28.0,18.0,16.5,70.0,23.0,26.0,24.04125,49.321327,1.6,752.1543,0.0,9015.13,False,False,08-28 18:20,0.0,1.0
8.0,28.0,18.0,16.333334,70.666664,23.0,26.0,24.04951,49.76751,1.6,762.01624,0.0,5812.9946,False,False,08-28 18:30,0.0,1.0
8.0,28.0,18.0,16.166666,71.333336,23.0,26.0,23.877308,50.83568,1.6,780.32544,0.0,5812.9946,False,False,08-28 18:40,0.0,1.0
8.0,28.0,18.0,16.0,72.0,23.0,26.0,23.700907,51.858448,1.6,798.8041,0.0,7418.541,False,False,08-28 18:50,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.574726,52.688965,1.6,816.64746,0.0,7457.881,False,True,08-28 19:00,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.000248,51.84451,1.6,666.1337,13500.0,185630.95,False,False,08-28 19:10,1.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,22.99998,51.69081,1.6,651.96375,0.0,13972.592,True,False,08-28 19:20,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.136126,51.332428,1.6,652.07025,0.0,5812.9946,False,False,08-28 19:30,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.140564,51.782883,1.6,674.7391,0.0,7960.0527,False,False,08-28 19:40,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.077066,52.51591,1.6,700.63525,0.0,5812.9946,False,False,08-28 19:50,0.0,1.0
8.0,28.0,20.0,15.833333,72.833336,23.0,26.0,23.004038,53.04101,0.8,714.4692,0.0,37012.133,False,False,08-28 20:00,0.0,1.0
8.0,28.0,20.0,15.666667,73.666664,23.0,26.0,23.000235,53.191387,0.8,720.7203,0.0,49372.434,False,False,08-28 20:10,0.0,1.0
8.0,28.0,20.0,15.5,74.5,23.0,26.0,23.000025,53.280083,0.8,724.51135,0.0,51833.887,False,False,08-28 20:20,0.0,1.0
8.0,28.0,20.0,15.333333,75.333336,23.0,26.0,23.00001,53.363163,0.8,728.049,0.0,58133.664,False,False,08-28 20:30,0.0,1.0
8.0,28.0,20.0,15.166667,76.166664,23.0,26.0,23.00001,53.44978,0.8,731.75464,0.0,63277.766,False,False,08-28 20:40,0.0,1.0
8.0,28.0,20.0,15.0,77.0,23.0,26.0,23.000011,53.53732,0.8,735.50726,0.0,68162.984,False,False,08-28 20:50,0.0,1.0
8.0,28.0,21.0,14.833333,77.833336,23.0,26.0,23.000011,53.622784,0.8,739.1707,0.0,72587.21,False,False,08-28 21:00,0.0,1.0
8.0,28.0,21.0,14.666667,78.666664,23.0,26.0,23.000011,53.704823,0.8,742.6899,0.0,76842.54,False,False,08-28 21:10,0.0,1.0
8.0,28.0,21.0,14.5,79.5,23.0,26.0,23.000011,53.7831,0.8,746.05896,0.0,80979.25,False,False,08-28 21:20,0.0,1.0
8.0,28.0,21.0,14.333333,80.333336,23.0,26.0,23.000011,53.857594,0.8,749.2866,0.0,85024.16,False,False,08-28 21:30,0.0,1.0
8.0,28.0,21.0,14.166667,81.166664,23.0,26.0,23.000011,53.928303,0.8,752.3819,0.0,88994.375,False,False,08-28 21:40,0.0,1.0
8.0,28.0,21.0,14.0,82.0,23.0,26.0,23.000011,53.99519,0.8,755.3512,0.0,92841.26,False,False,08-28 21:50,0.0,1.0
8.0,28.0,22.0,13.933333,81.5,23.0,26.0,23.000021,53.55857,0.8,735.5579,0.0,174030.0,False,False,08-28 22:00,0.0,1.0
8.0,28.0,22.0,13.866667,81.0,23.0,26.0,22.999863,52.850216,0.8,705.50995,0.0,177259.31,True,False,08-28 22:10,0.0,1.0
8.0,28.0,22.0,13.8,80.5,23.0,26.0,22.999767,52.094822,0.8,676.0235,0.0,180433.44,True,False,08-28 22:20,0.0,1.0
8.0,28.0,22.0,13.733334,80.0,23.0,26.0,22.999744,51.378918,0.8,650.85004,0.0,183531.62,True,False,08-28 22:30,0.0,1.0
8.0,28.0,22.0,13.666667,79.5,23.0,26.0,22.999752,50.711166,0.8,629.9732,0.0,186574.31,True,False,08-28 22:40,0.0,1.0
8.0,28.0,22.0,13.6,79.0,23.0,26.0,22.999763,50.079353,0.8,612.4605,0.0,189567.94,True,False,08-28 22:50,0.0,1.0
8.0,28.0,23.0,13.516666,78.5,23.0,26.0,22.99976,49.271362,0.0,588.4754,0.0,205041.58,False,False,08-28 23:00,0.0,1.0
8.0,28.0,23.0,13.433333,78.0,5.0,50.0,21.10198,54.120277,0.0,562.6256,0.0,0.0,False,False,08-28 23:10,0.0,0.0
8.0,28.0,23.0,13.35,77.5,5.0,50.0,20.433222,55.656128,0.0,548.8794,0.0,0.0,False,False,08-28 23:20,0.0,0.0
8.0,28.0,23.0,13.266666,77.0,5.0,50.0,20.019434,56.435318,0.0,539.88806,0.0,0.0,False,False,08-28 23:30,0.0,0.0
8.0,28.0,23.0,13.183333,76.5,5.0,50.0,19.702608,56.856663,0.0,533.04846,0.0,0.0,False,False,08-28 23:40,0.0,0.0
8.0,28.0,23.0,13.1,76.0,5.0,50.0,19.387577,56.792065,0.0,510.1084,0.0,0.0,False,False,08-28 23:50,0.0,0.0
2.0,10.0,0.0,1.0,100.0,5.0,50.0,12.911232,42.051712,0.0,400.1699,0.0,0.0,False,False,02-10 00:10,0.0,0.0
2.0,10.0,0.0,1.5,100.0,5.0,50.0,12.264669,44.545124,0.0,400.1409,0.0,0.0,False,False,02-10 00:20,0.0,0.0
2.0,10.0,0.0,2.0,100.0,5.0,50.0,11.985857,45.967976,0.0,400.13516,0.0,0.0,False,False,02-10 00:30,0.0,0.0
2.0,10.0,0.0,2.5,100.0,5.0,50.0,11.909725,46.88653,0.0,400.12943,0.0,0.0,False,False,02-10 00:40,0.0,0.0
2.0,10.0,0.0,3.0,100.0,5.0,50.0,11.834946,48.25655,0.0,400.1113,0.0,0.0,False,False,02-10 00:50,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,11.7427435,49.634678,0.0,400.0927,0.0,0.0,False,False,02-10 01:00,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,11.63801,50.925793,0.0,400.0764,0.0,0.0,False,False,02-10 01:10,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,11.540577,52.03633,0.0,400.06296,0.0,0.0,False,False,02-10 01:20,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,11.456746,52.963455,0.0,400.05206,0.0,0.0,False,False,02-10 01:30,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,11.384159,53.74264,0.0,400.04318,0.0,0.0,False,False,02-10 01:40,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,11.319588,54.407536,0.0,400.03586,0.0,0.0,False,False,02-10 01:50,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,11.2599325,54.976925,0.0,400.0298,0.0,0.0,False,False,02-10 02:00,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,11.203704,55.47729,0.0,400.02472,0.0,0.0,False,False,02-10 02:10,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,11.151537,55.915558,0.0,400.0205,0.0,0.0,False,False,02-10 02:20,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,11.10333,56.299618,0.0,400.01703,0.0,0.0,False,False,02-10 02:30,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,11.058579,56.63767,0.0,400.01413,0.0,0.0,False,False,02-10 02:40,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,11.016852,56.93674,0.0,400.01172,0.0,0.0,False,False,02-10 02:50,0.0,0.0
2.0,10.0,3.0,3.1666667,98.833336,5.0,50.0,10.995275,57.145214,0.0,400.00974,0.0,0.0,False,False,02-10 03:00,0.0,0.0
2.0,10.0,3.0,3.3333333,97.666664,5.0,50.0,10.993269,57.25796,0.0,400.0081,0.0,0.0,False,False,02-10 03:10,0.0,0.0
2.0,10.0,3.0,3.5,96.5,5.0,50.0,11.002972,57.306675,0.0,400.0067,0.0,0.0,False,False,02-10 03:20,0.0,0.0
