months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,13.0,1.0,-1.3333334,100.0,5.0,50.0,10.586291,45.94351,0.0,422.34375,0.0,0.0,False,False,02-13 01:10,0.0,0.0
2.0,13.0,1.0,-1.5,100.0,5.0,50.0,10.389177,45.964832,0.0,418.4946,0.0,0.0,False,False,02-13 01:20,0.0,0.0
2.0,13.0,1.0,-1.6666666,100.0,5.0,50.0,10.201654,45.94505,0.0,415.30896,0.0,0.0,False,False,02-13 01:30,0.0,0.0
2.0,13.0,1.0,-1.8333334,100.0,5.0,50.0,10.023043,45.88989,0.0,412.67236,0.0,0.0,False,False,02-13 01:40,0.0,0.0
2.0,13.0,1.0,-2.0,100.0,5.0,50.0,9.851989,45.80624,0.0,410.49,0.0,0.0,False,False,02-13 01:50,0.0,0.0
2.0,13.0,2.0,-1.8333334,100.0,5.0,50.0,9.7212515,45.700462,0.0,408.68442,0.0,0.0,False,False,02-13 02:00,0.0,0.0
2.0,13.0,2.0,-1.6666666,100.0,5.0,50.0,9.628777,45.6454,0.0,407.19098,0.0,0.0,False,False,02-13 02:10,0.0,0.0
2.0,13.0,2.0,-1.5,100.0,5.0,50.0,9.559009,45.68955,0.0,405.95557,0.0,0.0,False,False,02-13 02:20,0.0,0.0
2.0,13.0,2.0,-1.3333334,100.0,5.0,50.0,9.502313,45.838554,0.0,404.93335,0.0,0.0,False,False,02-13 02:30,0.0,0.0
2.0,13.0,2.0,-1.1666666,100.0,5.0,50.0,9.455643,46.075413,0.0,404.08728,0.0,0.0,False,False,02-13 02:40,0.0,0.0
2.0,13.0,2.0,-1.0,100.0,5.0,50.0,9.418237,46.381073,0.0,403.3868,0.0,0.0,False,False,02-13 02:50,0.0,0.0
2.0,13.0,3.0,-1.1666666,100.0,5.0,50.0,9.364386,46.704185,0.0,402.8065,0.0,0.0,False,False,02-13 03:00,0.0,0.0
2.0,13.0,3.0,-1.3333334,100.0,5.0,50.0,9.294652,46.963047,0.0,402.32544,0.0,0.0,False,False,02-13 03:10,0.0,0.0
2.0,13.0,3.0,-1.5,100.0,5.0,50.0,9.219396,47.116726,0.0,401.92664,0.0,0.0,False,False,02-13 03:20,0.0,0.0
2.0,13.0,3.0,-1.6666666,100.0,5.0,50.0,9.144799,47.164154,0.0,401.59607,0.0,0.0,False,False,02-13 03:30,0.0,0.0
2.0,13.0,3.0,-1.8333334,100.0,5.0,50.0,9.07224,47.12288,0.0,401.32214,0.0,0.0,False,False,02-13 03:40,0.0,0.0
2.0,13.0,3.0,-2.0,100.0,5.0,50.0,9.001563,47.010822,0.0,401.09512,0.0,0.0,False,False,02-13 03:50,0.0,0.0
2.0,13.0,4.0,-1.8333334,100.0,5.0,50.0,8.953323,46.893456,0.0,400.90714,0.0,0.0,False,False,02-13 04:00,0.0,0.0
2.0,13.0,4.0,-1.6666666,100.0,5.0,50.0,8.925965,46.843933,0.0,400.7515,0.0,0.0,False,False,02-13 04:10,0.0,0.0
2.0,13.0,4.0,-1.5,100.0,5.0,50.0,8.910344,46.897278,0.0,400.62268,0.0,0.0,False,False,02-13 04:20,0.0,0.0
2.0,13.0,4.0,-1.3333334,100.0,5.0,50.0,8.901083,47.05039,0.0,400.51602,0.0,0.0,False,False,02-13 04:30,0.0,0.0
2.0,13.0,4.0,-1.1666666,100.0,5.0,50.0,8.896816,47.284527,0.0,400.4277,0.0,0.0,False,False,02-13 04:40,0.0,0.0
2.0,13.0,4.0,-1.0,100.0,5.0,50.0,8.897514,47.58141,0.0,400.35452,0.0,0.0,False,False,02-13 04:50,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.913228,47.831264,0.0,400.29388,0.0,0.0,False,False,02-13 05:00,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.918814,48.0735,0.0,400.24362,0.0,0.0,False,False,02-13 05:10,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.911147,48.311287,0.0,400.20197,0.0,0.0,False,False,02-13 05:20,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.897717,48.527527,0.0,400.16742,0.0,0.0,False,False,02-13 05:30,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.883282,48.715736,0.0,400.13876,0.0,0.0,False,False,02-13 05:40,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.869701,48.87674,0.0,400.11505,0.0,0.0,False,False,02-13 05:50,0.0,0.0
2.0,13.0,6.0,-1.0,100.0,5.0,50.0,9.438146,47.13483,0.4,407.21976,0.0,0.0,True,False,02-13 06:00,0.0,0.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,13.68304,35.65825,0.4,416.1442,0.0,1179640.2,True,False,02-13 06:10,0.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,15.565029,31.680824,0.4,422.11404,0.0,1088077.8,True,False,02-13 06:20,0.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,17.551552,27.999483,0.4,426.1934,0.0,1052052.0,True,False,02-13 06:30,0.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,19.268473,25.22873,0.4,429.98325,0.0,969389.06,True,False,02-13 06:40,0.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,19.703176,24.71976,0.4,438.0706,0.0,1020480.56,True,False,02-13 06:50,0.0,1.0
2.0,13.0,7.0,-0.6666667,97.666664,21.0,23.0,20.623951,23.607145,0.8,450.0466,0.0,967533.1,False,False,02-13 07:00,0.0,1.0
2.0,13.0,7.0,-0.33333334,95.333336,21.0,23.0,20.341276,24.224546,0.8,456.65042,0.0,891354.75,False,False,02-13 07:10,0.0,1.0
2.0,13.0,7.0,0.0,93.0,21.0,23.0,20.999538,23.41959,0.8,460.46988,0.0,728418.8,False,False,02-13 07:20,0.0,1.0
2.0,13.0,7.0,0.33333334,90.666664,21.0,23.0,20.999912,23.680893,0.8,470.8802,0.0,753773.0,False,False,02-13 07:30,0.0,1.0
2.0,13.0,7.0,0.6666667,88.333336,21.0,23.0,21.000055,23.805582,0.8,476.40292,0.0,663771.1,False,False,02-13 07:40,0.0,1.0
2.0,13.0,7.0,1.0,86.0,21.0,23.0,21.000097,24.08939,0.8,489.82596,0.0,585754.94,False,False,02-13 07:50,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.670341,25.690226,3.4,541.0646,0.0,497644.9,False,False,02-13 08:00,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.984076,26.056044,3.4,581.09094,0.0,469783.97,False,False,02-13 08:10,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.991995,27.244223,3.4,623.93243,0.0,505689.03,False,False,02-13 08:20,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.999939,27.972721,3.4,648.9073,0.0,442528.0,False,False,02-13 08:30,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.750004,29.452667,3.4,704.20544,0.0,452033.9,False,False,02-13 08:40,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.988323,30.080566,3.4,762.2708,0.0,452412.62,False,False,02-13 08:50,0.0,1.0
2.0,13.0,9.0,1.3333334,87.166664,21.0,23.0,20.99989,31.295652,4.0,825.80426,0.0,372534.38,False,True,02-13 09:00,0.0,1.0
2.0,13.0,9.0,1.6666666,88.333336,21.0,23.0,18.278563,34.21127,4.0,657.034,2700.0,1018545.75,True,False,02-13 09:10,1.0,1.0
2.0,13.0,9.0,2.0,89.5,21.0,23.0,20.923412,31.101171,4.0,807.3596,0.0,753819.94,False,True,02-13 09:20,0.0,1.0
2.0,13.0,9.0,2.3333333,90.666664,21.0,23.0,18.527115,34.401527,4.0,634.4564,3000.0,1049842.6,True,False,02-13 09:30,1.0,1.0
2.0,13.0,9.0,2.6666667,91.833336,21.0,23.0,21.000021,31.164248,4.0,772.73505,0.0,740923.9,False,False,02-13 09:40,0.0,1.0
2.0,13.0,9.0,3.0,93.0,21.0,23.0,20.994745,31.893438,4.0,800.8891,0.0,446282.8,False,True,02-13 09:50,0.0,1.0
2.0,13.0,10.0,3.1666667,92.0,21.0,23.0,19.617725,34.00907,4.0,652.43726,9000.0,927435.3,True,False,02-13 10:00,1.0,1.0
2.0,13.0,10.0,3.3333333,91.0,21.0,23.0,20.829416,32.97428,4.0,775.4105,0.0,656972.8,False,False,02-13 10:10,0.0,1.0
2.0,13.0,10.0,3.5,90.0,21.0,23.0,20.992071,33.458755,4.0,829.9964,0.0,346557.7,False,True,02-13 10:20,0.0,1.0
2.0,13.0,10.0,3.6666667,89.0,21.0,23.0,18.660484,37.354183,4.0,676.454,9000.0,1051999.5,True,False,02-13 10:30,1.0,1.0
2.0,13.0,10.0,3.8333333,88.0,21.0,23.0,20.954382,33.9208,4.0,807.502,0.0,462752.9,False,True,02-13 10:40,0.0,1.0
2.0,13.0,10.0,4.0,87.0,21.0,23.0,18.727642,37.301205,4.0,680.67474,13500.0,1115806.5,True,False,02-13 10:50,1.0,1.0
2.0,13.0,11.0,4.3333335,85.0,21.0,23.0,20.99057,33.8891,4.0,787.363,0.0,477121.47,False,False,02-13 11:00,0.0,1.0
2.0,13.0,11.0,4.6666665,83.0,21.0,23.0,20.999603,34.657463,4.0,833.1597,0.0,178980.05,False,True,02-13 11:10,0.0,1.0
2.0,13.0,11.0,5.0,81.0,21.0,23.0,20.531654,34.250584,4.0,698.51514,13500.0,894856.5,False,False,02-13 11:20,1.0,1.0
2.0,13.0,11.0,5.3333335,79.0,21.0,23.0,20.99948,33.82905,4.0,716.9009,0.0,242479.75,False,False,02-13 11:30,0.0,1.0
2.0,13.0,11.0,5.6666665,77.0,21.0,23.0,21.00015,34.443077,4.0,746.9259,0.0,191271.12,False,False,02-13 11:40,0.0,1.0
2.0,13.0,11.0,6.0,75.0,21.0,23.0,21.00022,35.79604,4.0,816.2237,0.0,210901.14,False,True,02-13 11:50,0.0,1.0
2.0,13.0,12.0,6.1666665,73.5,21.0,23.0,19.74103,34.88857,2.0,623.83746,3375.0,831364.4,True,False,02-13 12:00,1.0,1.0
2.0,13.0,12.0,6.3333335,72.0,21.0,23.0,20.997932,33.93326,2.0,743.0649,0.0,331138.06,False,False,02-13 12:10,0.0,1.0
2.0,13.0,12.0,6.5,70.5,21.0,23.0,20.999931,34.427998,2.0,783.65045,0.0,173318.38,False,False,02-13 12:20,0.0,1.0
2.0,13.0,12.0,6.6666665,69.0,21.0,23.0,21.000206,35.116085,2.0,823.8866,0.0,252816.16,False,True,02-13 12:30,0.0,1.0
2.0,13.0,12.0,6.8333335,67.5,21.0,23.0,20.946861,33.37675,2.0,728.21277,27000.0,675269.56,False,False,02-13 12:40,1.0,1.0
2.0,13.0,12.0,7.0,66.0,21.0,23.0,20.96275,30.908537,2.0,606.7579,27000.0,675362.7,False,False,02-13 12:50,1.0,1.0
2.0,13.0,13.0,7.0,65.166664,21.0,23.0,20.997255,30.436983,3.2,588.06036,0.0,207021.31,False,False,02-13 13:00,0.0,1.0
2.0,13.0,13.0,7.0,64.333336,21.0,23.0,20.99973,31.256207,3.2,631.4083,0.0,198741.73,False,False,02-13 13:10,0.0,1.0
2.0,13.0,13.0,7.0,63.5,21.0,23.0,21.000248,32.416374,3.2,692.0489,0.0,194799.22,False,False,02-13 13:20,0.0,1.0
2.0,13.0,13.0,7.0,62.666668,21.0,23.0,21.00037,33.535,3.2,751.0535,0.0,188682.14,False,False,02-13 13:30,0.0,1.0
2.0,13.0,13.0,7.0,61.833332,21.0,23.0,21.000353,34.542885,3.2,805.02295,0.0,182892.81,False,True,02-13 13:40,0.0,1.0
2.0,13.0,13.0,7.0,61.0,21.0,23.0,21.00093,32.477127,3.2,730.24536,27000.0,627443.56,False,False,02-13 13:50,1.0,1.0
2.0,13.0,14.0,6.8333335,62.5,21.0,23.0,20.998177,29.877663,3.2,625.5685,27000.0,628179.1,False,False,02-13 14:00,1.0,1.0
2.0,13.0,14.0,6.6666665,64.0,21.0,23.0,20.999197,29.408937,3.2,612.48346,0.0,168505.9,False,False,02-13 14:10,0.0,1.0
2.0,13.0,14.0,6.5,65.5,21.0,23.0,20.999834,30.242496,3.2,655.7196,0.0,164068.78,False,False,02-13 14:20,0.0,1.0
2.0,13.0,14.0,6.3333335,67.0,21.0,23.0,21.000208,31.449522,3.2,714.8277,0.0,160456.25,False,False,02-13 14:30,0.0,1.0
2.0,13.0,14.0,6.1666665,68.5,21.0,23.0,21.000317,32.636032,3.2,772.44916,0.0,157071.42,False,False,02-13 14:40,0.0,1.0
2.0,13.0,14.0,6.0,70.0,21.0,23.0,21.00031,33.73006,3.2,825.3708,0.0,153971.86,False,True,02-13 14:50,0.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,21.001017,32.427505,3.2,744.0922,27000.0,636348.0,False,False,02-13 15:00,1.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,20.998861,30.551031,3.2,632.6817,27000.0,633010.44,False,False,02-13 15:10,1.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,20.999504,30.374338,3.2,616.69507,0.0,144915.89,False,False,02-13 15:20,0.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,20.999935,31.24861,3.2,659.27295,0.0,144787.88,False,False,02-13 15:30,0.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,21.000204,32.41752,3.2,718.37933,0.0,146619.84,False,False,02-13 15:40,0.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,21.000292,33.556442,3.2,776.0099,0.0,149100.27,False,False,02-13 15:50,0.0,1.0
2.0,13.0,16.0,5.6666665,71.833336,21.0,23.0,21.000301,34.612213,3.2,828.83496,0.0,155008.08,False,True,02-13 16:00,0.0,1.0
2.0,13.0,16.0,5.3333335,73.666664,21.0,23.0,21.001034,33.07832,3.2,746.256,27000.0,666934.75,False,False,02-13 16:10,1.0,1.0
2.0,13.0,16.0,5.0,75.5,21.0,23.0,20.950014,31.060259,3.2,633.4652,27000.0,868220.25,False,False,02-13 16:20,1.0,1.0
2.0,13.0,16.0,4.6666665,77.333336,21.0,23.0,20.996792,30.694462,3.2,616.8732,0.0,236362.58,False,False,02-13 16:30,0.0,1.0
2.0,13.0,16.0,4.3333335,79.166664,21.0,23.0,20.999756,31.544102,3.2,659.2914,0.0,231288.67,False,False,02-13 16:40,0.0,1.0
2.0,13.0,16.0,4.0,81.0,21.0,23.0,21.000242,32.716835,3.2,718.3503,0.0,243383.86,False,False,02-13 16:50,0.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,21.00042,33.758713,2.8,771.08264,0.0,281845.3,False,False,02-13 17:00,0.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,21.000393,34.655464,2.8,816.39496,0.0,287210.06,False,True,02-13 17:10,0.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,20.33531,33.44598,2.8,673.08997,13500.0,885253.7,False,False,02-13 17:20,1.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,20.986923,31.786657,2.8,669.8477,0.0,455071.66,False,False,02-13 17:30,0.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,20.9994,31.819035,2.8,680.61224,0.0,293989.75,False,False,02-13 17:40,0.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,20.999992,32.649143,2.8,726.1204,0.0,294896.12,False,False,02-13 17:50,0.0,1.0
2.0,13.0,18.0,3.8333333,82.0,21.0,23.0,21.000374,33.331364,1.6,760.3677,0.0,359446.44,False,False,02-13 18:00,0.0,1.0
2.0,13.0,18.0,3.6666667,83.0,21.0,23.0,21.000322,33.806072,1.6,783.24335,0.0,357117.94,False,False,02-13 18:10,0.0,1.0
2.0,13.0,18.0,3.5,84.0,21.0,23.0,21.000227,34.177925,1.6,801.0233,0.0,358336.66,False,True,02-13 18:20,0.0,1.0
2.0,13.0,18.0,3.3333333,85.0,21.0,23.0,18.436722,35.808243,1.6,608.6004,2700.0,1064178.6,True,False,02-13 18:30,1.0,1.0
2.0,13.0,18.0,3.1666667,86.0,21.0,23.0,21.000008,32.195988,1.6,719.4721,0.0,556900.25,False,False,02-13 18:40,0.0,1.0
2.0,13.0,18.0,3.0,87.0,21.0,23.0,20.946487,32.47792,1.6,739.74554,0.0,395105.78,False,False,02-13 18:50,0.0,1.0
2.0,13.0,19.0,3.1666667,86.0,21.0,23.0,20.997557,32.66882,1.6,751.869,0.0,390521.4,False,False,02-13 19:00,0.0,1.0
2.0,13.0,19.0,3.3333333,85.0,21.0,23.0,21.00001,33.085457,1.6,771.4889,0.0,377564.7,False,False,02-13 19:10,0.0,1.0
2.0,13.0,19.0,3.5,84.0,21.0,23.0,21.000193,33.49103,1.6,789.7957,0.0,367588.53,False,False,02-13 19:20,0.0,1.0
2.0,13.0,19.0,3.6666667,83.0,21.0,23.0,21.000193,33.873333,1.6,807.2126,0.0,362792.28,False,True,02-13 19:30,0.0,1.0
2.0,13.0,19.0,3.8333333,82.0,21.0,23.0,18.67178,35.649475,1.6,635.0403,9000.0,1022831.94,True,False,02-13 19:40,1.0,1.0
2.0,13.0,19.0,4.0,81.0,21.0,23.0,20.899471,32.204594,1.6,729.3726,0.0,479428.28,False,False,02-13 19:50,0.0,1.0
2.0,13.0,20.0,3.8333333,83.0,21.0,23.0,20.995354,32.256695,0.8,755.25024,0.0,331822.94,False,False,02-13 20:00,0.0,1.0
2.0,13.0,20.0,3.6666667,85.0,21.0,23.0,20.993746,32.326195,0.8,751.95703,0.0,484249.3,False,False,02-13 20:10,0.0,1.0
2.0,13.0,20.0,3.5,87.0,21.0,23.0,20.651407,32.883133,0.8,743.2631,0.0,509866.72,False,False,02-13 20:20,0.0,1.0
2.0,13.0,20.0,3.3333333,89.0,21.0,23.0,20.999569,32.2725,0.8,746.7177,0.0,447409.88,False,False,02-13 20:30,0.0,1.0
2.0,13.0,20.0,3.1666667,91.0,21.0,23.0,21.00001,32.38512,0.8,750.678,0.0,400750.3,False,False,02-13 20:40,0.0,1.0
2.0,13.0,20.0,3.0,93.0,21.0,23.0,21.00006,32.556717,0.8,754.22034,0.0,435737.3,False,False,02-13 20:50,0.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,20.738281,33.11205,0.8,756.95734,0.0,484063.75,False,False,02-13 21:00,0.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,20.512508,33.455276,0.8,759.32983,0.0,575975.6,False,False,02-13 21:10,0.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,20.999395,32.558353,0.8,760.6679,0.0,469171.6,False,False,02-13 21:20,0.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,21.000002,32.67129,0.8,761.4374,0.0,405610.9,False,False,02-13 21:30,0.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,21.000061,32.837048,0.8,763.39655,0.0,449987.16,False,False,02-13 21:40,0.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,21.000092,32.993763,0.8,765.51166,0.0,442170.47,False,False,02-13 21:50,0.0,1.0
2.0,13.0,22.0,3.0,94.166664,21.0,23.0,21.000118,32.85804,0.8,743.679,0.0,621439.1,False,False,02-13 22:00,0.0,1.0
2.0,13.0,22.0,3.0,95.333336,21.0,23.0,20.999977,32.585976,0.8,710.16785,0.0,624110.5,False,False,02-13 22:10,0.0,1.0
2.0,13.0,22.0,3.0,96.5,21.0,23.0,20.999949,32.511734,0.8,698.36237,0.0,626847.56,False,False,02-13 22:20,0.0,1.0
2.0,13.0,22.0,3.0,97.666664,21.0,23.0,20.999943,32.38297,0.8,670.2322,0.0,629525.4,False,False,02-13 22:30,0.0,1.0
2.0,13.0,22.0,3.0,98.833336,21.0,23.0,20.999905,32.32601,0.8,645.1671,0.0,632322.25,False,False,02-13 22:40,0.0,1.0
2.0,13.0,22.0,3.0,100.0,21.0,23.0,20.999954,32.334286,0.8,624.06177,0.0,635018.94,False,False,02-13 22:50,0.0,1.0
2.0,13.0,23.0,2.8333333,100.0,21.0,23.0,21.000004,32.149685,0.0,597.3473,0.0,654078.25,False,False,02-13 23:00,0.0,1.0
2.0,13.0,23.0,2.6666667,100.0,5.0,50.0,16.582636,41.837627,0.0,565.6079,0.0,0.0,False,False,02-13 23:10,0.0,0.0
2.0,13.0,23.0,2.5,100.0,5.0,50.0,15.414941,44.72783,0.0,551.76404,0.0,0.0,False,False,02-13 23:20,0.0,0.0
2.0,13.0,23.0,2.3333333,100.0,5.0,50.0,14.668075,46.56143,0.0,540.72943,0.0,0.0,False,False,02-13 23:30,0.0,0.0
2.0,13.0,23.0,2.1666667,100.0,5.0,50.0,14.107566,47.887936,0.0,532.0542,0.0,0.0,False,False,02-13 23:40,0.0,0.0
2.0,13.0,23.0,2.0,100.0,5.0,50.0,13.672953,48.829426,0.0,525.46686,0.0,0.0,False,False,02-13 23:50,0.0,0.0
2.0,14.0,0.0,2.1666667,98.833336,5.0,50.0,13.291816,49.391113,0.0,503.48267,0.0,0.0,False,False,02-14 00:00,0.0,0.0
2.0,14.0,0.0,2.3333333,97.666664,5.0,50.0,13.014202,49.741795,0.0,485.5273,0.0,0.0,False,False,02-14 00:10,0.0,0.0
2.0,14.0,0.0,2.5,96.5,5.0,50.0,12.836282,49.97051,0.0,474.17072,0.0,0.0,False,False,02-14 00:20,0.0,0.0
2.0,14.0,0.0,2.6666667,95.333336,5.0,50.0,12.634986,50.22766,0.0,461.39252,0.0,0.0,False,False,02-14 00:30,0.0,0.0
2.0,14.0,0.0,2.8333333,94.166664,5.0,50.0,12.465211,50.448536,0.0,450.88635,0.0,0.0,False,False,02-14 00:40,0.0,0.0
2.0,14.0,0.0,3.0,93.0,5.0,50.0,12.3233795,50.630737,0.0,442.20578,0.0,0.0,False,False,02-14 00:50,0.0,0.0
2.0,14.0,1.0,2.8333333,94.166664,5.0,50.0,12.176859,50.870968,0.0,435.00995,0.0,0.0,False,False,02-14 01:00,0.0,0.0
2.0,14.0,1.0,2.6666667,95.333336,5.0,50.0,12.023533,51.18105,0.0,429.03793,0.0,0.0,False,False,02-14 01:10,0.0,0.0
2.0,14.0,1.0,2.5,96.5,5.0,50.0,11.872542,51.524117,0.0,424.08173,0.0,0.0,False,False,02-14 01:20,0.0,0.0
2.0,14.0,1.0,2.3333333,97.666664,5.0,50.0,11.728765,51.876446,0.0,419.97003,0.0,0.0,False,False,02-14 01:30,0.0,0.0
2.0,14.0,1.0,2.1666667,98.833336,5.0,50.0,11.592185,52.23133,0.0,416.55984,0.0,0.0,False,False,02-14 01:40,0.0,0.0
2.0,14.0,1.0,2.0,100.0,5.0,50.0,11.461416,52.587833,0.0,413.73175,0.0,0.0,False,False,02-14 01:50,0.0,0.0
2.0,14.0,2.0,2.1666667,100.0,5.0,50.0,11.3697815,52.884323,0.0,411.38766,0.0,0.0,False,False,02-14 02:00,0.0,0.0
2.0,14.0,2.0,2.3333333,100.0,5.0,50.0,11.314923,53.15435,0.0,409.44522,0.0,0.0,False,False,02-14 02:10,0.0,0.0
2.0,14.0,2.0,2.5,100.0,5.0,50.0,11.281441,53.448788,0.0,407.83545,0.0,0.0,False,False,02-14 02:20,0.0,0.0
2.0,14.0,2.0,2.6666667,100.0,5.0,50.0,11.259887,53.786167,0.0,406.50104,0.0,0.0,False,False,02-14 02:30,0.0,0.0
2.0,14.0,2.0,2.8333333,100.0,5.0,50.0,11.24747,54.160885,0.0,405.39465,0.0,0.0,False,False,02-14 02:40,0.0,0.0
2.0,14.0,2.0,3.0,100.0,5.0,50.0,11.24358,54.56247,0.0,404.4771,0.0,0.0,False,False,02-14 02:50,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,11.228835,54.9895,0.0,403.71585,0.0,0.0,False,False,02-14 03:00,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,11.203185,55.405037,0.0,403.08408,0.0,0.0,False,False,02-14 03:10,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,11.173702,55.778263,0.0,402.55972,0.0,0.0,False,False,02-14 03:20,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,11.144524,56.10232,0.0,402.1245,0.0,0.0,False,False,02-14 03:30,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,11.116418,56.384457,0.0,401.7633,0.0,0.0,False,False,02-14 03:40,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,11.089107,56.633648,0.0,401.46356,0.0,0.0,False,False,02-14 03:50,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,11.062383,56.865078,0.0,401.21475,0.0,0.0,False,False,02-14 04:00,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,11.036318,57.072697,0.0,401.0083,0.0,0.0,False,False,02-14 04:10,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,11.011027,57.259407,0.0,400.8369,0.0,0.0,False,False,02-14 04:20,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,10.986561,57.42798,0.0,400.69467,0.0,0.0,False,False,02-14 04:30,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,10.962917,57.580944,0.0,400.57663,0.0,0.0,False,False,02-14 04:40,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,10.940082,57.720493,0.0,400.47864,0.0,0.0,False,False,02-14 04:50,0.0,0.0
2.0,14.0,5.0,3.1666667,96.833336,5.0,50.0,10.951816,57.610744,0.0,400.39734,0.0,0.0,False,False,02-14 05:00,0.0,0.0
2.0,14.0,5.0,3.3333333,93.666664,5.0,50.0,10.972196,57.29745,0.0,400.32983,0.0,0.0,False,False,02-14 05:10,0.0,0.0
2.0,14.0,5.0,3.5,90.5,5.0,50.0,10.988808,56.827362,0.0,400.27383,0.0,0.0,False,False,02-14 05:20,0.0,0.0
2.0,14.0,5.0,3.6666667,87.333336,5.0,50.0,11.003448,56.21451,0.0,400.2274,0.0,0.0,False,False,02-14 05:30,0.0,0.0
2.0,14.0,5.0,3.8333333,84.166664,5.0,50.0,11.01988,55.46772,0.0,400.1888,0.0,0.0,False,False,02-14 05:40,0.0,0.0
2.0,14.0,5.0,4.0,81.0,5.0,50.0,11.039356,54.60102,0.0,400.1568,0.0,0.0,False,False,02-14 05:50,0.0,0.0
2.0,14.0,6.0,4.0,79.0,5.0,50.0,11.473894,52.719913,0.4,407.26364,0.0,0.0,True,False,02-14 06:00,0.0,0.0
2.0,14.0,6.0,4.0,77.0,21.0,23.0,11.582065,52.22166,0.4,412.7826,0.0,11187.513,True,False,02-14 06:10,0.0,1.0
2.0,14.0,6.0,4.0,75.0,21.0,23.0,17.604048,35.228992,0.4,421.06516,0.0,934372.2,True,False,02-14 06:20,0.0,1.0
2.0,14.0,6.0,4.0,73.0,21.0,23.0,19.148825,31.947563,0.4,424.4931,0.0,947520.75,True,False,02-14 06:30,0.0,1.0
2.0,14.0,6.0,4.0,71.0,21.0,23.0,20.967632,28.502056,0.4,426.18625,0.0,841463.1,False,False,02-14 06:40,0.0,1.0
2.0,14.0,6.0,4.0,69.0,21.0,23.0,20.999365,28.368582,0.4,433.97256,0.0,685720.5,False,False,02-14 06:50,0.0,1.0
2.0,14.0,7.0,3.8333333,72.0,21.0,23.0,20.999935,28.425013,0.8,445.0003,0.0,628876.3,False,False,02-14 07:00,0.0,1.0
2.0,14.0,7.0,3.6666667,75.0,21.0,23.0,21.000042,28.547438,0.8,459.62317,0.0,598504.56,False,False,02-14 07:10,0.0,1.0
2.0,14.0,7.0,3.5,78.0,21.0,23.0,21.000093,28.71106,0.8,474.0119,0.0,570224.6,False,False,02-14 07:20,0.0,1.0
2.0,14.0,7.0,3.3333333,81.0,21.0,23.0,21.000124,28.895508,0.8,487.67078,0.0,556493.0,False,False,02-14 07:30,0.0,1.0
2.0,14.0,7.0,3.1666667,84.0,21.0,23.0,21.000135,29.095255,0.8,500.64175,0.0,548355.2,False,False,02-14 07:40,0.0,1.0
2.0,14.0,7.0,3.0,87.0,21.0,23.0,20.999714,29.27785,0.8,510.53445,0.0,630842.1,False,False,02-14 07:50,0.0,1.0
2.0,14.0,8.0,3.0,88.0,21.0,23.0,21.000027,30.002365,3.4,545.70306,0.0,424917.3,False,False,02-14 08:00,0.0,1.0
2.0,14.0,8.0,3.0,89.0,21.0,23.0,21.000336,31.178875,3.4,604.87085,0.0,378495.47,False,False,02-14 08:10,0.0,1.0
2.0,14.0,8.0,3.0,90.0,21.0,23.0,21.000572,32.43744,3.4,667.8876,0.0,388073.25,False,False,02-14 08:20,0.0,1.0
2.0,14.0,8.0,3.0,91.0,21.0,23.0,20.941645,33.74307,3.4,728.51746,0.0,391785.5,False,False,02-14 08:30,0.0,1.0
2.0,14.0,8.0,3.0,92.0,21.0,23.0,20.997692,34.76884,3.4,785.7874,0.0,384770.66,False,False,02-14 08:40,0.0,1.0
2.0,14.0,8.0,3.0,93.0,21.0,23.0,21.000376,35.877956,3.4,840.22943,0.0,363686.03,False,True,02-14 08:50,0.0,1.0
2.0,14.0,9.0,3.1666667,89.0,21.0,23.0,19.841698,35.543045,4.0,683.4217,9000.0,915137.56,True,False,02-14 09:00,1.0,1.0
2.0,14.0,9.0,3.3333333,85.0,21.0,23.0,20.393475,34.657154,4.0,705.1516,0.0,597352.75,False,False,02-14 09:10,0.0,1.0
2.0,14.0,9.0,3.5,81.0,21.0,23.0,20.925508,34.147343,4.0,777.6163,0.0,467584.2,False,False,02-14 09:20,0.0,1.0
2.0,14.0,9.0,3.6666667,77.0,21.0,23.0,20.996584,34.8447,4.0,836.5763,0.0,322021.06,False,True,02-14 09:30,0.0,1.0
2.0,14.0,9.0,3.8333333,73.0,21.0,23.0,18.432081,35.23881,4.0,662.6603,2700.0,1059025.2,True,False,02-14 09:40,1.0,1.0
2.0,14.0,9.0,4.0,69.0,21.0,23.0,20.99785,32.07449,4.0,784.2498,0.0,419720.4,False,False,02-14 09:50,0.0,1.0
2.0,14.0,10.0,4.0,71.0,21.0,23.0,20.99997,33.042667,4.0,855.5358,0.0,187528.58,False,True,02-14 10:00,0.0,1.0
2.0,14.0,10.0,4.0,73.0,21.0,23.0,20.105127,31.613665,4.0,690.0097,9000.0,853810.94,False,False,02-14 10:10,1.0,1.0
2.0,14.0,10.0,4.0,75.0,21.0,23.0,20.99921,31.622381,4.0,795.62213,0.0,355641.3,False,False,02-14 10:20,0.0,1.0
2.0,14.0,10.0,4.0,77.0,21.0,23.0,21.000137,32.64179,4.0,868.42365,0.0,261105.03,False,True,02-14 10:30,0.0,1.0
2.0,14.0,10.0,4.0,79.0,21.0,23.0,19.479239,33.26383,4.0,677.86194,3000.0,1017797.44,True,False,02-14 10:40,1.0,1.0
2.0,14.0,10.0,4.0,81.0,21.0,23.0,20.998354,31.930517,4.0,805.13776,0.0,398276.3,False,True,02-14 10:50,0.0,1.0
2.0,14.0,11.0,3.8333333,83.0,21.0,23.0,20.82172,31.603754,4.0,746.2897,27000.0,890931.4,False,False,02-14 11:00,1.0,1.0
2.0,14.0,11.0,3.6666667,85.0,21.0,23.0,18.8689,34.66838,4.0,641.9202,9000.0,1035090.75,True,False,02-14 11:10,1.0,1.0
2.0,14.0,11.0,3.5,87.0,21.0,23.0,20.998661,31.498604,4.0,750.2029,0.0,414306.28,False,False,02-14 11:20,0.0,1.0
2.0,14.0,11.0,3.3333333,89.0,21.0,23.0,21.000103,32.511623,4.0,816.67096,0.0,252051.75,False,True,02-14 11:30,0.0,1.0
2.0,14.0,11.0,3.1666667,91.0,21.0,23.0,19.099077,35.329323,4.0,653.119,2700.0,1049292.2,True,False,02-14 11:40,1.0,1.0
2.0,14.0,11.0,3.0,93.0,21.0,23.0,20.8128,33.349377,4.0,800.55304,0.0,680949.4,False,True,02-14 11:50,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.68726,33.997837,2.0,648.86566,13500.0,931457.56,True,False,02-14 12:00,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,20.800173,32.54759,2.0,720.5994,0.0,681231.6,False,False,02-14 12:10,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,20.990517,32.615807,2.0,755.288,0.0,369007.34,False,False,02-14 12:20,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,20.999714,33.31155,2.0,793.35693,0.0,386986.25,False,False,02-14 12:30,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,21.000317,33.968117,2.0,822.11096,0.0,388019.3,False,True,02-14 12:40,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.65333,34.67966,2.0,647.3381,9000.0,931594.44,True,False,02-14 12:50,1.0,1.0
2.0,14.0,13.0,3.3333333,90.0,21.0,23.0,20.999275,32.528984,3.2,675.3301,0.0,633912.2,False,False,02-14 13:00,0.0,1.0
2.0,14.0,13.0,3.6666667,87.0,21.0,23.0,20.997852,32.905922,3.2,717.93964,0.0,362397.66,False,False,02-14 13:10,0.0,1.0
2.0,14.0,13.0,4.0,84.0,21.0,23.0,21.00009,33.66462,3.2,773.79254,0.0,313027.5,False,False,02-14 13:20,0.0,1.0
2.0,14.0,13.0,4.3333335,81.0,21.0,23.0,21.000296,34.7773,3.2,834.6604,0.0,307136.2,False,True,02-14 13:30,0.0,1.0
2.0,14.0,13.0,4.6666665,78.0,21.0,23.0,19.657671,34.210667,3.2,650.17053,3000.0,1019111.44,True,False,02-14 13:40,1.0,1.0
2.0,14.0,13.0,5.0,75.0,21.0,23.0,21.000044,33.5351,3.2,789.9864,0.0,533817.5,False,False,02-14 13:50,0.0,1.0
2.0,14.0,14.0,5.0,74.166664,21.0,23.0,21.000082,34.254818,3.2,841.41486,0.0,229578.47,False,True,02-14 14:00,0.0,1.0
2.0,14.0,14.0,5.0,73.333336,21.0,23.0,20.730207,33.286808,3.2,765.3984,27000.0,859635.5,False,False,02-14 14:10,1.0,1.0
2.0,14.0,14.0,5.0,72.5,21.0,23.0,19.676062,32.322468,3.2,623.58746,3375.0,1065904.2,True,False,02-14 14:20,1.0,1.0
2.0,14.0,14.0,5.0,71.666664,21.0,23.0,20.998983,31.528442,3.2,745.534,0.0,636385.9,False,False,02-14 14:30,0.0,1.0
2.0,14.0,14.0,5.0,70.833336,21.0,23.0,20.999468,32.114883,3.2,777.919,0.0,276393.47,False,False,02-14 14:40,0.0,1.0
2.0,14.0,14.0,5.0,70.0,21.0,23.0,21.000153,32.80299,3.2,804.4349,0.0,259892.8,False,True,02-14 14:50,0.0,1.0
2.0,14.0,15.0,5.0,69.0,21.0,23.0,20.763777,31.62278,3.2,728.1871,27000.0,840857.6,False,False,02-14 15:00,1.0,1.0
2.0,14.0,15.0,5.0,68.0,21.0,23.0,19.818241,30.33802,3.2,605.8086,3375.0,942654.6,True,False,02-14 15:10,1.0,1.0
2.0,14.0,15.0,5.0,67.0,21.0,23.0,21.000038,29.965256,3.2,719.1843,0.0,309406.78,False,False,02-14 15:20,0.0,1.0
2.0,14.0,15.0,5.0,66.0,21.0,23.0,21.00009,30.713245,3.2,768.0607,0.0,181735.53,False,False,02-14 15:30,0.0,1.0
2.0,14.0,15.0,5.0,65.0,21.0,23.0,21.000256,31.871681,3.2,829.7986,0.0,255124.84,False,True,02-14 15:40,0.0,1.0
2.0,14.0,15.0,5.0,64.0,21.0,23.0,20.835545,30.330494,3.2,749.22095,27000.0,820731.25,False,False,02-14 15:50,1.0,1.0
2.0,14.0,16.0,4.8333335,66.833336,21.0,23.0,18.843475,31.21436,3.2,615.82837,3375.0,1037885.3,True,False,02-14 16:00,1.0,1.0
2.0,14.0,16.0,4.6666665,69.666664,21.0,23.0,20.833527,28.917864,3.2,732.0116,0.0,616934.56,False,False,02-14 16:10,0.0,1.0
2.0,14.0,16.0,4.5,72.5,21.0,23.0,20.999537,29.796907,3.2,791.5005,0.0,272540.2,False,False,02-14 16:20,0.0,1.0
2.0,14.0,16.0,4.3333335,75.333336,21.0,23.0,21.000189,30.748474,3.2,831.4597,0.0,270885.34,False,True,02-14 16:30,0.0,1.0
2.0,14.0,16.0,4.1666665,78.166664,21.0,23.0,18.838018,33.983585,3.2,686.89386,13500.0,1072539.9,True,False,02-14 16:40,1.0,1.0
2.0,14.0,16.0,4.0,81.0,21.0,23.0,20.018602,31.909056,3.2,689.72833,0.0,1088479.4,False,False,02-14 16:50,0.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,21.000061,30.666742,2.8,729.22815,0.0,454454.16,False,False,02-14 17:00,0.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,21.000114,31.265524,2.8,766.20447,0.0,261574.4,False,False,02-14 17:10,0.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,21.00029,32.27618,2.8,816.2643,0.0,385406.16,False,True,02-14 17:20,0.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,18.907593,34.228027,2.8,634.7775,2700.0,1053451.2,True,False,02-14 17:30,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,20.999365,31.694193,2.8,765.5914,0.0,493460.75,False,False,02-14 17:40,0.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,21.000008,32.337337,2.8,808.23724,0.0,245654.78,False,True,02-14 17:50,0.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,17.62322,36.93809,1.6,623.1079,6750.0,1090688.5,True,False,02-14 18:00,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,20.98246,31.16373,1.6,722.6626,0.0,709698.3,False,False,02-14 18:10,0.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,21.000038,31.44595,1.6,728.43427,0.0,468877.0,False,False,02-14 18:20,0.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,20.714405,32.1307,1.6,734.9442,0.0,472845.47,False,False,02-14 18:30,0.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,20.986176,31.979736,1.6,753.1639,0.0,483263.66,False,False,02-14 18:40,0.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,20.810446,32.65048,1.6,772.25165,0.0,432728.56,False,False,02-14 18:50,0.0,1.0
2.0,14.0,19.0,3.9666667,81.0,21.0,23.0,20.553812,33.358658,1.6,790.7692,0.0,536779.1,False,False,02-14 19:00,0.0,1.0
2.0,14.0,19.0,3.9333334,81.0,21.0,23.0,20.99949,32.822655,1.6,801.31836,0.0,439735.94,False,True,02-14 19:10,0.0,1.0
2.0,14.0,19.0,3.9,81.0,21.0,23.0,18.267862,35.265827,1.6,606.8062,2700.0,969949.6,True,False,02-14 19:20,1.0,1.0
2.0,14.0,19.0,3.8666666,81.0,21.0,23.0,19.446287,33.08012,1.6,626.7609,0.0,916988.6,True,False,02-14 19:30,0.0,1.0
2.0,14.0,19.0,3.8333333,81.0,21.0,23.0,20.951334,30.241447,1.6,664.49207,0.0,904155.06,False,False,02-14 19:40,0.0,1.0
2.0,14.0,19.0,3.8,81.0,21.0,23.0,20.493874,31.323626,1.6,700.3485,0.0,559641.1,False,False,02-14 19:50,0.0,1.0
2.0,14.0,20.0,3.8333333,81.0,21.0,23.0,20.975397,30.584858,0.8,697.4194,0.0,701508.9,False,False,02-14 20:00,0.0,1.0
2.0,14.0,20.0,3.8666666,81.0,21.0,23.0,20.537268,31.50415,0.8,701.88696,0.0,504463.22,False,False,02-14 20:10,0.0,1.0
2.0,14.0,20.0,3.9,81.0,21.0,23.0,20.97713,30.800877,0.8,708.03894,0.0,493198.78,False,False,02-14 20:20,0.0,1.0
2.0,14.0,20.0,3.9333334,81.0,21.0,23.0,20.998892,30.91246,0.8,713.6128,0.0,458387.75,False,False,02-14 20:30,0.0,1.0
2.0,14.0,20.0,3.9666667,81.0,21.0,23.0,21.000027,31.068748,0.8,718.01196,0.0,465917.72,False,False,02-14 20:40,0.0,1.0
2.0,14.0,20.0,4.0,81.0,21.0,23.0,21.000088,31.22533,0.8,721.9061,0.0,460903.2,False,False,02-14 20:50,0.0,1.0
2.0,14.0,21.0,4.0,79.0,21.0,23.0,21.000088,31.356337,0.8,725.6141,0.0,453932.5,False,False,02-14 21:00,0.0,1.0
2.0,14.0,21.0,4.0,77.0,21.0,23.0,21.000076,31.458069,0.8,729.2114,0.0,448009.7,False,False,02-14 21:10,0.0,1.0
2.0,14.0,21.0,4.0,75.0,21.0,23.0,21.00004,31.53168,0.8,731.34015,0.0,442659.88,False,False,02-14 21:20,0.0,1.0
2.0,14.0,21.0,4.0,73.0,21.0,23.0,21.00002,31.552877,0.8,732.5561,0.0,437729.8,False,False,02-14 21:30,0.0,1.0
2.0,14.0,21.0,4.0,71.0,21.0,23.0,21.00001,31.566822,0.8,735.5818,0.0,433249.5,False,False,02-14 21:40,0.0,1.0
2.0,14.0,21.0,4.0,69.0,21.0,23.0,21.000006,31.556152,0.8,738.8333,0.0,428913.34,False,False,02-14 21:50,0.0,1.0
2.0,14.0,22.0,4.1666665,70.0,21.0,23.0,20.999989,31.011116,0.8,719.82574,0.0,581927.3,False,False,02-14 22:00,0.0,1.0
2.0,14.0,22.0,4.3333335,71.0,21.0,23.0,20.999582,30.287466,0.8,690.80096,0.0,583334.25,False,False,02-14 22:10,0.0,1.0
2.0,14.0,22.0,4.5,72.0,21.0,23.0,20.99943,29.666159,0.8,662.38947,0.0,584974.1,False,False,02-14 22:20,0.0,1.0
2.0,14.0,22.0,4.6666665,73.0,21.0,23.0,20.9995,29.233154,0.8,638.2674,0.0,586660.1,False,False,02-14 22:30,0.0,1.0
2.0,14.0,22.0,4.8333335,74.0,21.0,23.0,20.999647,28.976063,0.8,618.3955,0.0,588410.7,False,False,02-14 22:40,0.0,1.0
2.0,14.0,22.0,5.0,75.0,21.0,23.0,20.999786,28.861256,0.8,601.8339,0.0,590219.06,False,False,02-14 22:50,0.0,1.0
2.0,14.0,23.0,5.1666665,74.166664,21.0,23.0,20.113367,30.019215,0.0,573.6522,0.0,710233.2,False,False,02-14 23:00,0.0,1.0
2.0,14.0,23.0,5.3333335,73.333336,5.0,50.0,16.374828,37.702816,0.0,556.2045,0.0,0.0,False,False,02-14 23:10,0.0,0.0
2.0,14.0,23.0,5.5,72.5,5.0,50.0,15.380032,39.937294,0.0,543.603,0.0,0.0,False,False,02-14 23:20,0.0,0.0
2.0,14.0,23.0,5.6666665,71.666664,5.0,50.0,14.764374,41.330475,0.0,534.10284,0.0,0.0,False,False,02-14 23:30,0.0,0.0
2.0,14.0,23.0,5.8333335,70.833336,5.0,50.0,14.3297,42.28217,0.0,525.2794,0.0,0.0,False,False,02-14 23:40,0.0,0.0
2.0,14.0,23.0,6.0,70.0,5.0,50.0,14.021867,42.921223,0.0,519.0648,0.0,0.0,False,False,02-14 23:50,0.0,0.0
2.0,15.0,0.0,5.6666665,69.833336,5.0,50.0,13.632976,43.543015,0.0,498.42545,0.0,0.0,False,False,02-15 00:00,0.0,0.0
2.0,15.0,0.0,5.3333335,69.666664,5.0,50.0,13.300753,43.9097,0.0,481.50787,0.0,0.0,False,False,02-15 00:10,0.0,0.0
2.0,15.0,0.0,5.0,69.5,5.0,50.0,13.005234,44.089577,0.0,467.63232,0.0,0.0,False,False,02-15 00:20,0.0,0.0
2.0,15.0,0.0,4.6666665,69.333336,5.0,50.0,12.792522,44.150208,0.0,458.90405,0.0,0.0,False,False,02-15 00:30,0.0,0.0
2.0,15.0,0.0,4.3333335,69.166664,5.0,50.0,12.541446,44.08589,0.0,448.911,0.0,0.0,False,False,02-15 00:40,0.0,0.0
2.0,15.0,0.0,4.0,69.0,5.0,50.0,12.307448,43.920025,0.0,440.59924,0.0,0.0,False,False,02-15 00:50,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,12.118037,43.670143,0.0,433.69333,0.0,0.0,False,False,02-15 01:00,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,11.969231,43.411915,0.0,427.96222,0.0,0.0,False,False,02-15 01:10,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,11.846093,43.194836,0.0,423.20837,0.0,0.0,False,False,02-15 01:20,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,11.738727,43.031536,0.0,419.26514,0.0,0.0,False,False,02-15 01:30,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,11.643584,42.91335,0.0,415.9935,0.0,0.0,False,False,02-15 01:40,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,11.5594845,42.8284,0.0,413.2785,0.0,0.0,False,False,02-15 01:50,0.0,0.0
2.0,15.0,2.0,4.0,70.0,5.0,50.0,11.477482,42.846066,0.0,411.02512,0.0,0.0,False,False,02-15 02:00,0.0,0.0
2.0,15.0,2.0,4.0,71.0,5.0,50.0,11.396639,42.988186,0.0,409.15475,0.0,0.0,False,False,02-15 02:10,0.0,0.0
2.0,15.0,2.0,4.0,72.0,5.0,50.0,11.319382,43.24084,0.0,407.60217,0.0,0.0,False,False,02-15 02:20,0.0,0.0
2.0,15.0,2.0,4.0,73.0,5.0,50.0,11.246925,43.582882,0.0,406.3133,0.0,0.0,False,False,02-15 02:30,0.0,0.0
2.0,15.0,2.0,4.0,74.0,5.0,50.0,11.179127,43.996735,0.0,405.24323,0.0,0.0,False,False,02-15 02:40,0.0,0.0
2.0,15.0,2.0,4.0,75.0,5.0,50.0,11.115461,44.469112,0.0,404.35474,0.0,0.0,False,False,02-15 02:50,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,11.062326,44.912403,0.0,403.61697,0.0,0.0,False,False,02-15 03:00,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,11.0198345,45.28803,0.0,403.00427,0.0,0.0,False,False,02-15 03:10,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,10.984705,45.598186,0.0,402.4954,0.0,0.0,False,False,02-15 03:20,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,10.954588,45.855755,0.0,402.07275,0.0,0.0,False,False,02-15 03:30,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,10.711284,46.742596,0.0,401.72183,0.0,0.0,False,False,02-15 03:40,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,10.475652,47.59889,0.0,401.4305,0.0,0.0,False,False,02-15 03:50,0.0,0.0
2.0,15.0,4.0,4.3333335,71.666664,5.0,50.0,10.351355,47.99559,0.0,401.18875,0.0,0.0,False,False,02-15 04:00,0.0,0.0
2.0,15.0,4.0,4.6666665,68.333336,5.0,50.0,10.53291,47.251232,0.0,400.98804,0.0,0.0,False,False,02-15 04:10,0.0,0.0
2.0,15.0,4.0,5.0,65.0,5.0,50.0,10.748058,46.24475,0.0,400.8213,0.0,0.0,False,False,02-15 04:20,0.0,0.0
2.0,15.0,4.0,5.3333335,61.666668,5.0,50.0,10.8868475,45.333046,0.0,400.68274,0.0,0.0,False,False,02-15 04:30,0.0,0.0
2.0,15.0,4.0,5.6666665,58.333332,5.0,50.0,10.97814,44.43499,0.0,400.56763,0.0,0.0,False,False,02-15 04:40,0.0,0.0
2.0,15.0,4.0,6.0,55.0,5.0,50.0,11.063037,43.436714,0.0,400.472,0.0,0.0,False,False,02-15 04:50,0.0,0.0
2.0,15.0,5.0,5.8333335,56.5,5.0,50.0,11.110024,42.62764,0.0,400.39246,0.0,0.0,False,False,02-15 05:00,0.0,0.0
2.0,15.0,5.0,5.6666665,58.0,5.0,50.0,11.118495,42.108044,0.0,400.32632,0.0,0.0,False,False,02-15 05:10,0.0,0.0
2.0,15.0,5.0,5.5,59.5,5.0,50.0,11.105237,41.83702,0.0,400.2713,0.0,0.0,False,False,02-15 05:20,0.0,0.0
2.0,15.0,5.0,5.3333335,61.0,5.0,50.0,11.081839,41.751194,0.0,400.22552,0.0,0.0,False,False,02-15 05:30,0.0,0.0
2.0,15.0,5.0,5.1666665,62.5,5.0,50.0,11.0520115,41.805305,0.0,400.18747,0.0,0.0,False,False,02-15 05:40,0.0,0.0
2.0,15.0,5.0,5.0,64.0,5.0,50.0,11.0163,41.970238,0.0,400.15582,0.0,0.0,False,False,02-15 05:50,0.0,0.0
2.0,15.0,6.0,5.0,64.0,5.0,50.0,11.443519,40.903027,0.4,407.26328,0.0,0.0,True,False,02-15 06:00,0.0,0.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,11.56087,40.626087,0.4,412.7956,0.0,10931.146,True,False,02-15 06:10,0.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,16.537598,29.503094,0.4,421.0851,0.0,974526.2,True,False,02-15 06:20,0.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,18.898514,25.562294,0.4,429.71143,0.0,954258.56,True,False,02-15 06:30,0.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,20.96885,22.58247,0.4,433.24893,0.0,826333.0,False,False,02-15 06:40,0.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,19.394802,24.998114,0.4,435.67438,0.0,1093052.1,True,False,02-15 06:50,0.0,1.0
2.0,15.0,7.0,4.6666665,67.833336,21.0,23.0,20.99996,22.758888,0.4,439.60678,0.0,730111.4,False,False,02-15 07:00,0.0,1.0
2.0,15.0,7.0,4.3333335,71.666664,21.0,23.0,20.99968,22.893204,0.4,441.45236,0.0,619890.56,False,False,02-15 07:10,0.0,1.0
2.0,15.0,7.0,4.0,75.5,21.0,23.0,21.00007,23.049826,0.4,444.86813,0.0,605647.25,False,False,02-15 07:20,0.0,1.0
2.0,15.0,7.0,3.6666667,79.333336,21.0,23.0,21.000118,23.296581,0.4,451.1137,0.0,587403.5,False,False,02-15 07:30,0.0,1.0
2.0,15.0,7.0,3.3333333,83.166664,21.0,23.0,21.00018,23.560843,0.4,457.43777,0.0,574124.7,False,False,02-15 07:40,0.0,1.0
2.0,15.0,7.0,3.0,87.0,21.0,23.0,21.00019,23.836521,0.4,463.49316,0.0,569635.3,False,False,02-15 07:50,0.0,1.0
2.0,15.0,8.0,3.1666667,86.0,21.0,23.0,21.000172,24.398731,1.6,483.77637,0.0,490956.78,False,False,02-15 08:00,0.0,1.0
2.0,15.0,8.0,3.3333333,85.0,21.0,23.0,21.000334,25.106346,1.6,511.60583,0.0,477577.03,False,False,02-15 08:10,0.0,1.0
2.0,15.0,8.0,3.5,84.0,21.0,23.0,20.988693,25.777464,1.6,530.36127,0.0,573103.3,False,False,02-15 08:20,0.0,1.0
2.0,15.0,8.0,3.6666667,83.0,21.0,23.0,20.999624,26.171436,1.6,541.0368,0.0,486821.8,False,False,02-15 08:30,0.0,1.0
2.0,15.0,8.0,3.8333333,82.0,21.0,23.0,21.000196,26.815039,1.6,565.9966,0.0,432636.56,False,False,02-15 08:40,0.0,1.0
2.0,15.0,8.0,4.0,81.0,21.0,23.0,20.435848,28.313734,1.6,583.39594,0.0,600379.56,False,False,02-15 08:50,0.0,1.0
2.0,15.0,9.0,4.1666665,82.0,21.0,23.0,20.97468,28.00925,1.6,611.17706,0.0,690890.6,False,False,02-15 09:00,0.0,1.0
2.0,15.0,9.0,4.3333335,83.0,21.0,23.0,20.494005,29.220568,1.6,633.9924,0.0,566942.3,False,False,02-15 09:10,0.0,1.0
2.0,15.0,9.0,4.5,84.0,21.0,23.0,20.340065,29.9427,1.6,660.0641,0.0,627634.6,False,False,02-15 09:20,0.0,1.0
2.0,15.0,9.0,4.6666665,85.0,21.0,23.0,20.267353,30.48988,1.6,683.32446,0.0,658802.06,False,False,02-15 09:30,0.0,1.0
2.0,15.0,9.0,4.8333335,86.0,21.0,23.0,21.000055,29.807003,1.6,700.5492,0.0,495898.94,False,False,02-15 09:40,0.0,1.0
2.0,15.0,9.0,5.0,87.0,21.0,23.0,21.00011,30.18149,1.6,706.9954,0.0,391398.8,False,False,02-15 09:50,0.0,1.0
2.0,15.0,10.0,5.1666665,86.0,21.0,23.0,21.000198,30.844906,1.6,726.12665,0.0,322648.8,False,False,02-15 10:00,0.0,1.0
2.0,15.0,10.0,5.3333335,85.0,21.0,23.0,20.751883,31.854813,1.6,746.3696,0.0,358645.97,False,False,02-15 10:10,0.0,1.0
2.0,15.0,10.0,5.5,84.0,21.0,23.0,20.988266,31.94049,1.6,766.06055,0.0,337732.8,False,False,02-15 10:20,0.0,1.0
2.0,15.0,10.0,5.6666665,83.0,21.0,23.0,20.999647,32.491055,1.6,784.8144,0.0,284304.6,False,False,02-15 10:30,0.0,1.0
2.0,15.0,10.0,5.8333335,82.0,21.0,23.0,21.000256,33.062084,1.6,802.70416,0.0,295761.25,False,True,02-15 10:40,0.0,1.0
2.0,15.0,10.0,6.0,81.0,21.0,23.0,20.309782,33.884785,1.6,654.5238,13500.0,676219.25,False,False,02-15 10:50,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,20.434404,33.612343,1.6,640.6605,0.0,465271.44,False,False,02-15 11:00,0.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,20.984034,32.727627,1.6,677.304,0.0,436429.03,False,False,02-15 11:10,0.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,20.999273,33.051586,1.6,711.7609,0.0,287989.75,False,False,02-15 11:20,0.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,21.000116,33.612537,1.6,741.3251,0.0,273697.0,False,False,02-15 11:30,0.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,20.889267,34.331776,1.6,763.0487,0.0,307908.88,False,False,02-15 11:40,0.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,20.994898,34.59227,1.6,781.5254,0.0,296258.9,False,False,02-15 11:50,0.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,20.999949,35.06162,1.6,799.01166,0.0,275103.38,False,False,02-15 12:00,0.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,20.892298,35.694862,1.6,816.06396,0.0,306998.47,False,True,02-15 12:10,0.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,20.303488,35.33419,1.6,662.45715,13500.0,677289.8,False,False,02-15 12:20,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,20.999136,33.712837,1.6,635.2507,0.0,319280.38,False,False,02-15 12:30,0.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,21.000015,33.750324,1.6,625.6071,0.0,252813.75,False,False,02-15 12:40,0.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,21.00002,34.233154,1.6,646.7861,0.0,289608.97,False,False,02-15 12:50,0.0,1.0
2.0,15.0,13.0,6.0,82.0,21.0,23.0,21.000216,34.791782,1.6,673.6248,0.0,278130.53,False,False,02-15 13:00,0.0,1.0
2.0,15.0,13.0,6.0,83.0,21.0,23.0,20.94869,35.405483,1.6,698.367,0.0,285213.78,False,False,02-15 13:10,0.0,1.0
2.0,15.0,13.0,6.0,84.0,21.0,23.0,20.997757,35.788082,1.6,720.45746,0.0,277213.16,False,False,02-15 13:20,0.0,1.0
2.0,15.0,13.0,6.0,85.0,21.0,23.0,21.000092,36.27336,1.6,740.8892,0.0,264479.53,False,False,02-15 13:30,0.0,1.0
2.0,15.0,13.0,6.0,86.0,21.0,23.0,21.000214,36.7636,1.6,760.346,0.0,266050.1,False,False,02-15 13:40,0.0,1.0
2.0,15.0,13.0,6.0,87.0,21.0,23.0,21.000217,37.25129,1.6,779.0744,0.0,263866.6,False,False,02-15 13:50,0.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,21.000257,37.437763,0.4,782.5869,0.0,312097.53,False,False,02-15 14:00,0.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,20.722954,37.917484,0.4,777.6162,0.0,371249.22,False,False,02-15 14:10,0.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,20.98672,37.17513,0.4,770.4348,0.0,352519.16,False,False,02-15 14:20,0.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,20.999254,37.0927,0.4,763.5377,0.0,299567.06,False,False,02-15 14:30,0.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,20.999933,37.077595,0.4,757.3123,0.0,319292.72,False,False,02-15 14:40,0.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,20.99999,37.074295,0.4,751.561,0.0,316988.16,False,False,02-15 14:50,0.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,20.999998,37.070553,0.4,746.0999,0.0,317439.72,False,False,02-15 15:00,0.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,20.565027,37.775234,0.4,742.9254,0.0,440746.97,False,False,02-15 15:10,0.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,20.999548,36.664898,0.4,737.3958,0.0,343779.9,False,False,02-15 15:20,0.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,20.999966,36.599926,0.4,732.81104,0.0,302474.7,False,False,02-15 15:30,0.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,20.999964,36.59639,0.4,727.5723,0.0,325360.4,False,False,02-15 15:40,0.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,20.999996,36.61318,0.4,722.90735,0.0,319649.78,False,False,02-15 15:50,0.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,20.993496,36.487076,0.4,720.3454,0.0,375967.47,False,False,02-15 16:00,0.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,20.99964,36.43786,0.4,718.89545,0.0,327656.12,False,False,02-15 16:10,0.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,20.999964,36.432095,0.4,715.13257,0.0,303131.28,False,False,02-15 16:20,0.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,20.999996,36.449566,0.4,711.05444,0.0,309335.34,False,False,02-15 16:30,0.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,21.000008,36.470417,0.4,707.06866,0.0,306221.8,False,False,02-15 16:40,0.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,21.000011,36.48906,0.4,703.2766,0.0,305327.03,False,False,02-15 16:50,0.0,1.0
2.0,15.0,17.0,5.8333335,87.0,21.0,23.0,21.00001,36.40657,0.0,694.8164,0.0,322842.56,False,False,02-15 17:00,0.0,1.0
2.0,15.0,17.0,5.6666665,87.0,5.0,50.0,17.802174,44.18872,0.0,682.6549,0.0,0.0,False,False,02-15 17:10,0.0,0.0
2.0,15.0,17.0,5.5,87.0,5.0,50.0,16.650497,47.259277,0.0,669.6008,0.0,0.0,False,False,02-15 17:20,0.0,0.0
2.0,15.0,17.0,5.3333335,87.0,5.0,50.0,16.065472,48.88342,0.0,665.613,0.0,0.0,False,False,02-15 17:30,0.0,0.0
2.0,15.0,17.0,5.1666665,87.0,5.0,50.0,15.654579,50.02074,0.0,663.65247,0.0,0.0,False,False,02-15 17:40,0.0,0.0
2.0,15.0,17.0,5.0,87.0,5.0,50.0,15.254886,50.98536,0.0,651.5285,0.0,0.0,False,False,02-15 17:50,0.0,0.0
2.0,15.0,18.0,4.8333335,88.0,5.0,50.0,14.332602,53.047195,0.0,619.9314,0.0,0.0,False,False,02-15 18:00,0.0,0.0
2.0,15.0,18.0,4.6666665,89.0,5.0,50.0,13.837444,53.595448,0.0,581.72186,0.0,0.0,False,False,02-15 18:10,0.0,0.0
2.0,15.0,18.0,4.5,90.0,5.0,50.0,13.507984,54.054165,0.0,574.59393,0.0,0.0,False,False,02-15 18:20,0.0,0.0
2.0,15.0,18.0,4.3333335,91.0,5.0,50.0,13.310259,54.23752,0.0,567.72064,0.0,0.0,False,False,02-15 18:30,0.0,0.0
2.0,15.0,18.0,4.1666665,92.0,5.0,50.0,13.060654,54.37217,0.0,544.49414,0.0,0.0,False,False,02-15 18:40,0.0,0.0
2.0,15.0,18.0,4.0,93.0,5.0,50.0,12.83393,54.491493,0.0,520.3537,0.0,0.0,False,False,02-15 18:50,0.0,0.0
2.0,15.0,19.0,3.5,94.166664,5.0,50.0,12.594243,54.645344,0.0,499.08243,0.0,0.0,False,False,02-15 19:00,0.0,0.0
2.0,15.0,19.0,3.0,95.333336,5.0,50.0,12.339886,54.786865,0.0,481.5844,0.0,0.0,False,False,02-15 19:10,0.0,0.0
2.0,15.0,19.0,2.5,96.5,5.0,50.0,12.082252,54.861477,0.0,467.41013,0.0,0.0,False,False,02-15 19:20,0.0,0.0
2.0,15.0,19.0,2.0,97.666664,5.0,50.0,11.827643,54.852962,0.0,455.84445,0.0,0.0,False,False,02-15 19:30,0.0,0.0
2.0,15.0,19.0,1.5,98.833336,5.0,50.0,11.576574,54.770836,0.0,446.3079,0.0,0.0,False,False,02-15 19:40,0.0,0.0
2.0,15.0,19.0,1.0,100.0,5.0,50.0,11.327884,54.629154,0.0,438.39664,0.0,0.0,False,False,02-15 19:50,0.0,0.0
2.0,15.0,20.0,1.1666666,100.0,5.0,50.0,11.145372,54.373554,0.0,431.8302,0.0,0.0,False,False,02-15 20:00,0.0,0.0
2.0,15.0,20.0,1.3333334,100.0,5.0,50.0,11.024719,54.11497,0.0,426.3859,0.0,0.0,False,False,02-15 20:10,0.0,0.0
2.0,15.0,20.0,1.5,100.0,5.0,50.0,10.938185,53.96091,0.0,421.87573,0.0,0.0,False,False,02-15 20:20,0.0,0.0
2.0,15.0,20.0,1.6666666,100.0,5.0,50.0,10.868735,53.94125,0.0,418.14023,0.0,0.0,False,False,02-15 20:30,0.0,0.0
2.0,15.0,20.0,1.8333334,100.0,5.0,50.0,10.811634,54.03679,0.0,415.0457,0.0,0.0,False,False,02-15 20:40,0.0,0.0
2.0,15.0,20.0,2.0,100.0,5.0,50.0,10.766056,54.221058,0.0,412.48135,0.0,0.0,False,False,02-15 20:50,0.0,0.0
2.0,15.0,21.0,1.8333334,100.0,5.0,50.0,10.698359,54.48109,0.0,410.3545,0.0,0.0,False,False,02-15 21:00,0.0,0.0
2.0,15.0,21.0,1.6666666,100.0,5.0,50.0,10.608634,54.731647,0.0,408.5896,0.0,0.0,False,False,02-15 21:10,0.0,0.0
2.0,15.0,21.0,1.5,100.0,5.0,50.0,10.509677,54.91398,0.0,407.12494,0.0,0.0,False,False,02-15 21:20,0.0,0.0
2.0,15.0,21.0,1.3333334,100.0,5.0,50.0,10.409132,55.014835,0.0,405.90958,0.0,0.0,False,False,02-15 21:30,0.0,0.0
2.0,15.0,21.0,1.1666666,100.0,5.0,50.0,10.308597,55.0469,0.0,404.9012,0.0,0.0,False,False,02-15 21:40,0.0,0.0
2.0,15.0,21.0,1.0,100.0,5.0,50.0,10.207704,55.02613,0.0,404.06467,0.0,0.0,False,False,02-15 21:50,0.0,0.0
2.0,15.0,22.0,0.6666667,100.0,5.0,50.0,10.0942,54.94124,0.0,403.37054,0.0,0.0,False,False,02-15 22:00,0.0,0.0
2.0,15.0,22.0,0.33333334,100.0,5.0,50.0,9.969025,54.77749,0.0,402.79456,0.0,0.0,False,False,02-15 22:10,0.0,0.0
2.0,15.0,22.0,0.0,100.0,5.0,50.0,9.837695,54.521683,0.0,402.3166,0.0,0.0,False,False,02-15 22:20,0.0,0.0
2.0,15.0,22.0,-0.33333334,100.0,5.0,50.0,9.703514,54.16572,0.0,401.9201,0.0,0.0,False,False,02-15 22:30,0.0,0.0
2.0,15.0,22.0,-0.6666667,100.0,5.0,50.0,9.5673685,53.718475,0.0,401.59122,0.0,0.0,False,False,02-15 22:40,0.0,0.0
2.0,15.0,22.0,-1.0,100.0,5.0,50.0,9.429356,53.195847,0.0,401.31845,0.0,0.0,False,False,02-15 22:50,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,9.323537,52.615643,0.0,401.09244,0.0,0.0,False,False,02-15 23:00,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,9.248525,52.059326,0.0,400.9052,0.0,0.0,False,False,02-15 23:10,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,9.190279,51.585857,0.0,400.75012,0.0,0.0,False,False,02-15 23:20,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,9.139872,51.2063,0.0,400.62164,0.0,0.0,False,False,02-15 23:30,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,9.094856,50.905052,0.0,400.51523,0.0,0.0,False,False,02-15 23:40,0.0,0.0
