months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,9.055053,50.663452,0.0,400.427,0.0,0.0,False,False,02-15 23:50,0.0,0.0
2.0,16.0,0.0,-1.1666666,100.0,5.0,50.0,9.003943,50.460938,0.0,400.3539,0.0,0.0,False,False,02-16 00:00,0.0,0.0
2.0,16.0,0.0,-1.3333334,100.0,5.0,50.0,8.941273,50.25686,0.0,400.29327,0.0,0.0,False,False,02-16 00:10,0.0,0.0
2.0,16.0,0.0,-1.5,100.0,5.0,50.0,8.873322,50.022556,0.0,400.24304,0.0,0.0,False,False,02-16 00:20,0.0,0.0
2.0,16.0,0.0,-1.6666666,100.0,5.0,50.0,8.803998,49.75211,0.0,400.2014,0.0,0.0,False,False,02-16 00:30,0.0,0.0
2.0,16.0,0.0,-1.8333334,100.0,5.0,50.0,8.734212,49.451935,0.0,400.16684,0.0,0.0,False,False,02-16 00:40,0.0,0.0
2.0,16.0,0.0,-2.0,100.0,5.0,50.0,8.663844,49.129826,0.0,400.1382,0.0,0.0,False,False,02-16 00:50,0.0,0.0
2.0,16.0,1.0,-1.5,100.0,5.0,50.0,8.64965,48.846947,0.0,400.11453,0.0,0.0,False,False,02-16 01:00,0.0,0.0
2.0,16.0,1.0,-1.0,100.0,5.0,50.0,8.689296,48.741764,0.0,400.09494,0.0,0.0,False,False,02-16 01:10,0.0,0.0
2.0,16.0,1.0,-0.5,100.0,5.0,50.0,8.758721,48.898335,0.0,400.0787,0.0,0.0,False,False,02-16 01:20,0.0,0.0
2.0,16.0,1.0,-1.110223e-16,100.0,5.0,50.0,8.843142,49.316715,0.0,400.0653,0.0,0.0,False,False,02-16 01:30,0.0,0.0
2.0,16.0,1.0,0.5,100.0,5.0,50.0,8.938899,49.93079,0.0,400.05417,0.0,0.0,False,False,02-16 01:40,0.0,0.0
2.0,16.0,1.0,1.0,100.0,5.0,50.0,9.04523,50.68624,0.0,400.04498,0.0,0.0,False,False,02-16 01:50,0.0,0.0
2.0,16.0,2.0,1.1666666,100.0,5.0,50.0,9.130549,51.530834,0.0,400.03732,0.0,0.0,False,False,02-16 02:00,0.0,0.0
2.0,16.0,2.0,1.3333334,100.0,5.0,50.0,9.1952915,52.38224,0.0,400.031,0.0,0.0,False,False,02-16 02:10,0.0,0.0
2.0,16.0,2.0,1.5,100.0,5.0,50.0,9.251494,53.18464,0.0,400.02573,0.0,0.0,False,False,02-16 02:20,0.0,0.0
2.0,16.0,2.0,1.6666666,100.0,5.0,50.0,9.306233,53.925816,0.0,400.02136,0.0,0.0,False,False,02-16 02:30,0.0,0.0
2.0,16.0,2.0,1.8333334,100.0,5.0,50.0,9.3609495,54.61685,0.0,400.01773,0.0,0.0,False,False,02-16 02:40,0.0,0.0
2.0,16.0,2.0,2.0,100.0,5.0,50.0,9.415295,55.271366,0.0,400.01474,0.0,0.0,False,False,02-16 02:50,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,9.452632,55.886383,0.0,400.01224,0.0,0.0,False,False,02-16 03:00,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,9.474171,56.44253,0.0,400.01016,0.0,0.0,False,False,02-16 03:10,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,9.487424,56.917995,0.0,400.00842,0.0,0.0,False,False,02-16 03:20,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,9.496889,57.3138,0.0,400.007,0.0,0.0,False,False,02-16 03:30,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,9.503788,57.643517,0.0,400.00583,0.0,0.0,False,False,02-16 03:40,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,9.508242,57.921345,0.0,400.00482,0.0,0.0,False,False,02-16 03:50,0.0,0.0
2.0,16.0,4.0,2.1666667,98.833336,5.0,50.0,9.523826,58.114937,0.0,400.004,0.0,0.0,False,False,02-16 04:00,0.0,0.0
2.0,16.0,4.0,2.3333333,97.666664,5.0,50.0,9.550484,58.22249,0.0,400.00333,0.0,0.0,False,False,02-16 04:10,0.0,0.0
2.0,16.0,4.0,2.5,96.5,5.0,50.0,9.583258,58.26911,0.0,400.00278,0.0,0.0,False,False,02-16 04:20,0.0,0.0
2.0,16.0,4.0,2.6666667,95.333336,5.0,50.0,9.61864,58.27324,0.0,400.0023,0.0,0.0,False,False,02-16 04:30,0.0,0.0
2.0,16.0,4.0,2.8333333,94.166664,5.0,50.0,9.651569,58.258595,0.0,400.00192,0.0,0.0,False,False,02-16 04:40,0.0,0.0
2.0,16.0,4.0,3.0,93.0,5.0,50.0,9.684737,58.217903,0.0,400.0016,0.0,0.0,False,False,02-16 04:50,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,9.710035,58.189953,0.0,400.0013,0.0,0.0,False,False,02-16 05:00,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,9.72913,58.173424,0.0,400.0011,0.0,0.0,False,False,02-16 05:10,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,9.746123,58.15531,0.0,400.00092,0.0,0.0,False,False,02-16 05:20,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,9.762946,58.129887,0.0,400.00076,0.0,0.0,False,False,02-16 05:30,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,9.779959,58.09703,0.0,400.00064,0.0,0.0,False,False,02-16 05:40,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,9.797266,58.05741,0.0,400.00052,0.0,0.0,False,False,02-16 05:50,0.0,0.0
2.0,16.0,6.0,3.0,94.166664,5.0,50.0,9.807345,58.108414,0.0,400.00043,0.0,0.0,False,False,02-16 06:00,0.0,0.0
2.0,16.0,6.0,3.0,95.333336,5.0,50.0,9.810348,58.282784,0.0,400.00037,0.0,0.0,False,False,02-16 06:10,0.0,0.0
2.0,16.0,6.0,3.0,96.5,5.0,50.0,9.809341,58.567894,0.0,400.0003,0.0,0.0,False,False,02-16 06:20,0.0,0.0
2.0,16.0,6.0,3.0,97.666664,5.0,50.0,9.806182,58.941944,0.0,400.00024,0.0,0.0,False,False,02-16 06:30,0.0,0.0
2.0,16.0,6.0,3.0,98.833336,5.0,50.0,9.8012905,59.387676,0.0,400.0002,0.0,0.0,False,False,02-16 06:40,0.0,0.0
2.0,16.0,6.0,3.0,100.0,5.0,50.0,9.794945,59.891552,0.0,400.00018,0.0,0.0,False,False,02-16 06:50,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,9.79034,60.37309,0.0,400.00015,0.0,0.0,False,False,02-16 07:00,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,9.787706,60.780933,0.0,400.00012,0.0,0.0,False,False,02-16 07:10,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,9.786878,61.111088,0.0,400.0001,0.0,0.0,False,False,02-16 07:20,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,9.790111,61.364677,0.0,400.0001,0.0,0.0,False,False,02-16 07:30,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,9.797358,61.55409,0.0,400.00006,0.0,0.0,False,False,02-16 07:40,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,9.807866,61.692093,0.0,400.00006,0.0,0.0,False,False,02-16 07:50,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,9.819854,61.783924,0.0,400.00006,0.0,0.0,False,False,02-16 08:00,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,9.832814,61.847603,0.0,400.00003,0.0,0.0,False,False,02-16 08:10,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,9.846786,61.887215,0.0,400.00003,0.0,0.0,False,False,02-16 08:20,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,9.862813,61.901764,0.0,400.00003,0.0,0.0,False,False,02-16 08:30,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,9.880921,61.893906,0.0,400.00003,0.0,0.0,False,False,02-16 08:40,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,9.899719,61.871754,0.0,400.00003,0.0,0.0,False,False,02-16 08:50,0.0,0.0
2.0,16.0,9.0,3.2166667,98.833336,5.0,50.0,9.939549,61.77361,0.0,400.00003,0.0,0.0,False,False,02-16 09:00,0.0,0.0
2.0,16.0,9.0,3.4333334,97.666664,5.0,50.0,9.999246,61.615368,0.0,400.0,0.0,0.0,False,False,02-16 09:10,0.0,0.0
2.0,16.0,9.0,3.65,96.5,5.0,50.0,10.069924,61.433586,0.0,400.0,0.0,0.0,False,False,02-16 09:20,0.0,0.0
2.0,16.0,9.0,3.8666666,95.333336,5.0,50.0,10.134403,61.294,0.0,400.0,0.0,0.0,False,False,02-16 09:30,0.0,0.0
2.0,16.0,9.0,4.0833335,94.166664,5.0,50.0,10.193994,61.185627,0.0,400.0,0.0,0.0,False,False,02-16 09:40,0.0,0.0
2.0,16.0,9.0,4.3,93.0,5.0,50.0,10.253165,61.08578,0.0,400.0,0.0,0.0,False,False,02-16 09:50,0.0,0.0
2.0,16.0,10.0,4.4166665,91.833336,5.0,50.0,10.304647,60.972164,0.0,400.0,0.0,0.0,False,False,02-16 10:00,0.0,0.0
2.0,16.0,10.0,4.5333333,90.666664,5.0,50.0,10.349488,60.82972,0.0,400.0,0.0,0.0,False,False,02-16 10:10,0.0,0.0
2.0,16.0,10.0,4.65,89.5,5.0,50.0,10.391189,60.643593,0.0,400.0,0.0,0.0,False,False,02-16 10:20,0.0,0.0
2.0,16.0,10.0,4.766667,88.333336,5.0,50.0,10.435265,60.39915,0.0,400.0,0.0,0.0,False,False,02-16 10:30,0.0,0.0
2.0,16.0,10.0,4.883333,87.166664,5.0,50.0,10.483144,60.099228,0.0,400.0,0.0,0.0,False,False,02-16 10:40,0.0,0.0
2.0,16.0,10.0,5.0,86.0,5.0,50.0,10.533091,59.757706,0.0,400.0,0.0,0.0,False,False,02-16 10:50,0.0,0.0
2.0,16.0,11.0,5.016667,85.666664,5.0,50.0,10.576451,59.437912,0.0,400.0,0.0,0.0,False,False,02-16 11:00,0.0,0.0
2.0,16.0,11.0,5.0333333,85.333336,5.0,50.0,10.613456,59.139935,0.0,400.0,0.0,0.0,False,False,02-16 11:10,0.0,0.0
2.0,16.0,11.0,5.05,85.0,5.0,50.0,10.647643,58.853287,0.0,400.0,0.0,0.0,False,False,02-16 11:20,0.0,0.0
2.0,16.0,11.0,5.0666666,84.666664,5.0,50.0,10.680965,58.570534,0.0,400.0,0.0,0.0,False,False,02-16 11:30,0.0,0.0
2.0,16.0,11.0,5.0833335,84.333336,5.0,50.0,10.713696,58.290165,0.0,400.0,0.0,0.0,False,False,02-16 11:40,0.0,0.0
2.0,16.0,11.0,5.1,84.0,5.0,50.0,10.745704,58.012398,0.0,400.0,0.0,0.0,False,False,02-16 11:50,0.0,0.0
2.0,16.0,12.0,5.0833335,83.5,5.0,50.0,10.774541,57.72411,0.0,400.0,0.0,0.0,False,False,02-16 12:00,0.0,0.0
2.0,16.0,12.0,5.0666666,83.0,5.0,50.0,10.800295,57.414196,0.0,400.0,0.0,0.0,False,False,02-16 12:10,0.0,0.0
2.0,16.0,12.0,5.05,82.5,5.0,50.0,10.824064,57.079212,0.0,400.0,0.0,0.0,False,False,02-16 12:20,0.0,0.0
2.0,16.0,12.0,5.0333333,82.0,5.0,50.0,10.849959,56.708996,0.0,400.0,0.0,0.0,False,False,02-16 12:30,0.0,0.0
2.0,16.0,12.0,5.016667,81.5,5.0,50.0,10.87828,56.308334,0.0,400.0,0.0,0.0,False,False,02-16 12:40,0.0,0.0
2.0,16.0,12.0,5.0,81.0,5.0,50.0,10.909022,55.88205,0.0,400.0,0.0,0.0,False,False,02-16 12:50,0.0,0.0
2.0,16.0,13.0,5.1666665,80.0,5.0,50.0,10.962254,55.384018,0.0,400.0,0.0,0.0,False,False,02-16 13:00,0.0,0.0
2.0,16.0,13.0,5.3333335,79.0,5.0,50.0,11.037492,54.84509,0.0,400.0,0.0,0.0,False,False,02-16 13:10,0.0,0.0
2.0,16.0,13.0,5.5,78.0,5.0,50.0,11.126653,54.296337,0.0,400.0,0.0,0.0,False,False,02-16 13:20,0.0,0.0
2.0,16.0,13.0,5.6666665,77.0,5.0,50.0,11.230043,53.73055,0.0,400.0,0.0,0.0,False,False,02-16 13:30,0.0,0.0
2.0,16.0,13.0,5.8333335,76.0,5.0,50.0,11.350219,53.132244,0.0,400.0,0.0,0.0,False,False,02-16 13:40,0.0,0.0
2.0,16.0,13.0,6.0,75.0,5.0,50.0,11.483587,52.5095,0.0,400.0,0.0,0.0,False,False,02-16 13:50,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,11.612244,51.92949,0.0,400.0,0.0,0.0,False,False,02-16 14:00,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,11.743019,51.369633,0.0,400.0,0.0,0.0,False,False,02-16 14:10,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,11.880275,50.813354,0.0,400.0,0.0,0.0,False,False,02-16 14:20,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,12.006836,50.314854,0.0,400.0,0.0,0.0,False,False,02-16 14:30,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,12.119208,49.881126,0.0,400.0,0.0,0.0,False,False,02-16 14:40,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,12.222249,49.492313,0.0,400.0,0.0,0.0,False,False,02-16 14:50,0.0,0.0
2.0,16.0,15.0,6.0,74.166664,5.0,50.0,12.317055,49.099354,0.0,400.0,0.0,0.0,False,False,02-16 15:00,0.0,0.0
2.0,16.0,15.0,6.0,73.333336,5.0,50.0,12.401999,48.67328,0.0,400.0,0.0,0.0,False,False,02-16 15:10,0.0,0.0
2.0,16.0,15.0,6.0,72.5,5.0,50.0,12.478325,48.210205,0.0,400.0,0.0,0.0,False,False,02-16 15:20,0.0,0.0
2.0,16.0,15.0,6.0,71.666664,5.0,50.0,12.533854,47.758816,0.0,400.0,0.0,0.0,False,False,02-16 15:30,0.0,0.0
2.0,16.0,15.0,6.0,70.833336,5.0,50.0,12.5688,47.32836,0.0,400.0,0.0,0.0,False,False,02-16 15:40,0.0,0.0
2.0,16.0,15.0,6.0,70.0,5.0,50.0,12.586572,46.915855,0.0,400.0,0.0,0.0,False,False,02-16 15:50,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,12.5983715,46.541664,0.0,400.0,0.0,0.0,False,False,02-16 16:00,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,12.606202,46.22824,0.0,400.0,0.0,0.0,False,False,02-16 16:10,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,12.607656,45.985657,0.0,400.0,0.0,0.0,False,False,02-16 16:20,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,12.593004,45.835136,0.0,400.0,0.0,0.0,False,False,02-16 16:30,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,12.560699,45.771996,0.0,400.0,0.0,0.0,False,False,02-16 16:40,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,12.512144,45.78492,0.0,400.0,0.0,0.0,False,False,02-16 16:50,0.0,0.0
2.0,16.0,17.0,5.3333335,73.833336,5.0,50.0,12.383688,46.09098,0.0,400.0,0.0,0.0,False,False,02-16 17:00,0.0,0.0
2.0,16.0,17.0,4.6666665,77.666664,5.0,50.0,12.179523,46.68246,0.0,400.0,0.0,0.0,False,False,02-16 17:10,0.0,0.0
2.0,16.0,17.0,4.0,81.5,5.0,50.0,11.887282,47.58867,0.0,400.0,0.0,0.0,False,False,02-16 17:20,0.0,0.0
2.0,16.0,17.0,3.3333333,85.333336,5.0,50.0,11.600064,48.503227,0.0,400.0,0.0,0.0,False,False,02-16 17:30,0.0,0.0
2.0,16.0,17.0,2.6666667,89.166664,5.0,50.0,11.348789,49.302017,0.0,400.0,0.0,0.0,False,False,02-16 17:40,0.0,0.0
2.0,16.0,17.0,2.0,93.0,5.0,50.0,11.120341,50.00483,0.0,400.0,0.0,0.0,False,False,02-16 17:50,0.0,0.0
2.0,16.0,18.0,1.8333334,93.0,5.0,50.0,10.935116,50.50555,0.0,400.0,0.0,0.0,False,False,02-16 18:00,0.0,0.0
2.0,16.0,18.0,1.6666666,93.0,5.0,50.0,10.7849455,50.81524,0.0,400.0,0.0,0.0,False,False,02-16 18:10,0.0,0.0
2.0,16.0,18.0,1.5,93.0,5.0,50.0,10.653647,50.991905,0.0,400.0,0.0,0.0,False,False,02-16 18:20,0.0,0.0
2.0,16.0,18.0,1.3333334,93.0,5.0,50.0,10.532004,51.077545,0.0,400.0,0.0,0.0,False,False,02-16 18:30,0.0,0.0
2.0,16.0,18.0,1.1666666,93.0,5.0,50.0,10.417103,51.0928,0.0,400.0,0.0,0.0,False,False,02-16 18:40,0.0,0.0
2.0,16.0,18.0,1.0,93.0,5.0,50.0,10.30802,51.049465,0.0,400.0,0.0,0.0,False,False,02-16 18:50,0.0,0.0
2.0,16.0,19.0,0.6666667,94.166664,5.0,50.0,10.191207,51.002335,0.0,400.0,0.0,0.0,False,False,02-16 19:00,0.0,0.0
2.0,16.0,19.0,0.33333334,95.333336,5.0,50.0,10.066341,50.957813,0.0,400.0,0.0,0.0,False,False,02-16 19:10,0.0,0.0
2.0,16.0,19.0,0.0,96.5,5.0,50.0,9.937973,50.90292,0.0,400.0,0.0,0.0,False,False,02-16 19:20,0.0,0.0
2.0,16.0,19.0,-0.33333334,97.666664,5.0,50.0,9.808673,50.816566,0.0,400.0,0.0,0.0,False,False,02-16 19:30,0.0,0.0
2.0,16.0,19.0,-0.6666667,98.833336,5.0,50.0,9.678746,50.69242,0.0,400.0,0.0,0.0,False,False,02-16 19:40,0.0,0.0
2.0,16.0,19.0,-1.0,100.0,5.0,50.0,9.547825,50.53357,0.0,400.0,0.0,0.0,False,False,02-16 19:50,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,9.446641,50.311745,0.0,400.0,0.0,0.0,False,False,02-16 20:00,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,9.373299,50.0751,0.0,400.0,0.0,0.0,False,False,02-16 20:10,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,9.314328,49.873657,0.0,400.0,0.0,0.0,False,False,02-16 20:20,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,9.26194,49.721706,0.0,400.0,0.0,0.0,False,False,02-16 20:30,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,9.213684,49.613327,0.0,400.0,0.0,0.0,False,False,02-16 20:40,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,9.169141,49.538567,0.0,400.0,0.0,0.0,False,False,02-16 20:50,0.0,0.0
2.0,16.0,21.0,-1.1666666,100.0,5.0,50.0,9.11209,49.48091,0.0,400.0,0.0,0.0,False,False,02-16 21:00,0.0,0.0
2.0,16.0,21.0,-1.3333334,100.0,5.0,50.0,9.043221,49.401424,0.0,400.0,0.0,0.0,False,False,02-16 21:10,0.0,0.0
2.0,16.0,21.0,-1.5,100.0,5.0,50.0,8.968913,49.27509,0.0,400.0,0.0,0.0,False,False,02-16 21:20,0.0,0.0
2.0,16.0,21.0,-1.6666666,100.0,5.0,50.0,8.892802,49.099854,0.0,400.0,0.0,0.0,False,False,02-16 21:30,0.0,0.0
2.0,16.0,21.0,-1.8333334,100.0,5.0,50.0,8.815623,48.885,0.0,400.0,0.0,0.0,False,False,02-16 21:40,0.0,0.0
2.0,16.0,21.0,-2.0,100.0,5.0,50.0,8.737234,48.640255,0.0,400.0,0.0,0.0,False,False,02-16 21:50,0.0,0.0
2.0,16.0,22.0,-1.8333334,100.0,5.0,50.0,8.688321,48.39184,0.0,400.0,0.0,0.0,False,False,02-16 22:00,0.0,0.0
2.0,16.0,22.0,-1.6666666,100.0,5.0,50.0,8.66804,48.20826,0.0,400.0,0.0,0.0,False,False,02-16 22:10,0.0,0.0
2.0,16.0,22.0,-1.5,100.0,5.0,50.0,8.662887,48.136536,0.0,400.0,0.0,0.0,False,False,02-16 22:20,0.0,0.0
2.0,16.0,22.0,-1.3333334,100.0,5.0,50.0,8.664639,48.179855,0.0,400.0,0.0,0.0,False,False,02-16 22:30,0.0,0.0
2.0,16.0,22.0,-1.1666666,100.0,5.0,50.0,8.671028,48.3194,0.0,400.0,0.0,0.0,False,False,02-16 22:40,0.0,0.0
2.0,16.0,22.0,-1.0,100.0,5.0,50.0,8.681848,48.534843,0.0,400.0,0.0,0.0,False,False,02-16 22:50,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,8.680652,48.80023,0.0,400.0,0.0,0.0,False,False,02-16 23:00,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,8.667454,49.0724,0.0,400.0,0.0,0.0,False,False,02-16 23:10,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,8.648315,49.322693,0.0,400.0,0.0,0.0,False,False,02-16 23:20,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,8.627898,49.541584,0.0,400.0,0.0,0.0,False,False,02-16 23:30,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,8.606685,49.73567,0.0,400.0,0.0,0.0,False,False,02-16 23:40,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,8.585101,49.909843,0.0,400.0,0.0,0.0,False,False,02-16 23:50,0.0,0.0
2.0,17.0,0.0,-1.1666666,100.0,5.0,50.0,8.581128,49.94304,0.0,400.0,0.0,0.0,False,False,02-17 00:00,0.0,0.0
2.0,17.0,0.0,-1.3333334,100.0,5.0,50.0,8.5603,49.924175,0.0,400.0,0.0,0.0,False,False,02-17 00:10,0.0,0.0
2.0,17.0,0.0,-1.5,100.0,5.0,50.0,8.517654,49.874542,0.0,400.0,0.0,0.0,False,False,02-17 00:20,0.0,0.0
2.0,17.0,0.0,-1.6666666,100.0,5.0,50.0,8.463449,49.77643,0.0,400.0,0.0,0.0,False,False,02-17 00:30,0.0,0.0
2.0,17.0,0.0,-1.8333334,100.0,5.0,50.0,8.40518,49.62191,0.0,400.0,0.0,0.0,False,False,02-17 00:40,0.0,0.0
2.0,17.0,0.0,-2.0,100.0,5.0,50.0,8.344942,49.41795,0.0,400.0,0.0,0.0,False,False,02-17 00:50,0.0,0.0
2.0,17.0,1.0,-2.1666667,100.0,5.0,50.0,8.284977,49.167694,0.0,400.0,0.0,0.0,False,False,02-17 01:00,0.0,0.0
2.0,17.0,1.0,-2.3333333,100.0,5.0,50.0,8.22518,48.879868,0.0,400.0,0.0,0.0,False,False,02-17 01:10,0.0,0.0
2.0,17.0,1.0,-2.5,100.0,5.0,50.0,8.165101,48.56276,0.0,400.0,0.0,0.0,False,False,02-17 01:20,0.0,0.0
2.0,17.0,1.0,-2.6666667,100.0,5.0,50.0,8.104729,48.222034,0.0,400.0,0.0,0.0,False,False,02-17 01:30,0.0,0.0
2.0,17.0,1.0,-2.8333333,100.0,5.0,50.0,8.044311,47.8616,0.0,400.0,0.0,0.0,False,False,02-17 01:40,0.0,0.0
2.0,17.0,1.0,-3.0,100.0,5.0,50.0,7.98411,47.48457,0.0,400.0,0.0,0.0,False,False,02-17 01:50,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,7.935261,47.116734,0.0,400.0,0.0,0.0,False,False,02-17 02:00,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,7.896578,46.793488,0.0,400.0,0.0,0.0,False,False,02-17 02:10,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,7.8629704,46.532074,0.0,400.0,0.0,0.0,False,False,02-17 02:20,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,7.831566,46.32977,0.0,400.0,0.0,0.0,False,False,02-17 02:30,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,7.801701,46.1756,0.0,400.0,0.0,0.0,False,False,02-17 02:40,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,7.7733703,46.059135,0.0,400.0,0.0,0.0,False,False,02-17 02:50,0.0,0.0
2.0,17.0,3.0,-2.8333333,98.666664,5.0,50.0,7.7550216,45.948696,0.0,400.0,0.0,0.0,False,False,02-17 03:00,0.0,0.0
2.0,17.0,3.0,-2.6666667,97.333336,5.0,50.0,7.7460575,45.840725,0.0,400.0,0.0,0.0,False,False,02-17 03:10,0.0,0.0
2.0,17.0,3.0,-2.5,96.0,5.0,50.0,7.7429624,45.74014,0.0,400.0,0.0,0.0,False,False,02-17 03:20,0.0,0.0
2.0,17.0,3.0,-2.3333333,94.666664,5.0,50.0,7.743831,45.647022,0.0,400.0,0.0,0.0,False,False,02-17 03:30,0.0,0.0
2.0,17.0,3.0,-2.1666667,93.333336,5.0,50.0,7.748645,45.55632,0.0,400.0,0.0,0.0,False,False,02-17 03:40,0.0,0.0
2.0,17.0,3.0,-2.0,92.0,5.0,50.0,7.7570453,45.464905,0.0,400.0,0.0,0.0,False,False,02-17 03:50,0.0,0.0
2.0,17.0,4.0,-2.0,93.333336,5.0,50.0,7.757627,45.468235,0.0,400.0,0.0,0.0,False,False,02-17 04:00,0.0,0.0
2.0,17.0,4.0,-2.0,94.666664,5.0,50.0,7.7507095,45.594177,0.0,400.0,0.0,0.0,False,False,02-17 04:10,0.0,0.0
2.0,17.0,4.0,-2.0,96.0,5.0,50.0,7.740738,45.826668,0.0,400.0,0.0,0.0,False,False,02-17 04:20,0.0,0.0
2.0,17.0,4.0,-2.0,97.333336,5.0,50.0,7.7302737,46.142754,0.0,400.0,0.0,0.0,False,False,02-17 04:30,0.0,0.0
2.0,17.0,4.0,-2.0,98.666664,5.0,50.0,7.7198114,46.525078,0.0,400.0,0.0,0.0,False,False,02-17 04:40,0.0,0.0
2.0,17.0,4.0,-2.0,100.0,5.0,50.0,7.709213,46.96138,0.0,400.0,0.0,0.0,False,False,02-17 04:50,0.0,0.0
2.0,17.0,5.0,-2.15,100.0,5.0,50.0,7.7083745,47.292065,0.0,400.0,0.0,0.0,False,False,02-17 05:00,0.0,0.0
2.0,17.0,5.0,-2.3,100.0,5.0,50.0,7.692885,47.531536,0.0,400.0,0.0,0.0,False,False,02-17 05:10,0.0,0.0
2.0,17.0,5.0,-2.45,100.0,5.0,50.0,7.660473,47.685043,0.0,400.0,0.0,0.0,False,False,02-17 05:20,0.0,0.0
2.0,17.0,5.0,-2.6,100.0,5.0,50.0,7.6192884,47.748672,0.0,400.0,0.0,0.0,False,False,02-17 05:30,0.0,0.0
2.0,17.0,5.0,-2.75,100.0,5.0,50.0,7.5749497,47.728703,0.0,400.0,0.0,0.0,False,False,02-17 05:40,0.0,0.0
2.0,17.0,5.0,-2.9,100.0,5.0,50.0,7.5290103,47.639515,0.0,400.0,0.0,0.0,False,False,02-17 05:50,0.0,0.0
2.0,17.0,6.0,-3.0833333,100.0,5.0,50.0,8.101379,45.730125,0.4,407.10236,0.0,0.0,True,False,02-17 06:00,0.0,0.0
2.0,17.0,6.0,-3.2666667,100.0,21.0,23.0,13.915279,31.046293,0.4,416.0419,0.0,969506.8,True,False,02-17 06:10,0.0,1.0
2.0,17.0,6.0,-3.45,100.0,21.0,23.0,16.011944,27.151209,0.4,421.03604,0.0,983156.06,True,False,02-17 06:20,0.0,1.0
2.0,17.0,6.0,-3.6333334,100.0,21.0,23.0,16.225857,26.814112,0.4,425.55258,0.0,1035319.9,True,False,02-17 06:30,0.0,1.0
2.0,17.0,6.0,-3.8166666,100.0,21.0,23.0,18.413485,23.356182,0.4,428.01514,0.0,877711.8,True,False,02-17 06:40,0.0,1.0
2.0,17.0,6.0,-4.0,100.0,21.0,23.0,19.411787,21.976057,0.4,432.10684,0.0,868627.25,True,False,02-17 06:50,0.0,1.0
2.0,17.0,7.0,-3.8333333,100.0,21.0,23.0,18.478275,23.533642,0.8,448.1471,0.0,1067867.4,True,False,02-17 07:00,0.0,1.0
2.0,17.0,7.0,-3.6666667,100.0,21.0,23.0,20.168812,21.303688,0.8,455.9497,0.0,950625.44,False,False,02-17 07:10,0.0,1.0
2.0,17.0,7.0,-3.5,100.0,21.0,23.0,20.28435,21.336084,0.8,464.00406,0.0,934639.6,False,False,02-17 07:20,0.0,1.0
2.0,17.0,7.0,-3.3333333,100.0,21.0,23.0,20.999838,20.554117,0.8,469.15775,0.0,782735.7,False,False,02-17 07:30,0.0,1.0
2.0,17.0,7.0,-3.1666667,100.0,21.0,23.0,21.000069,20.698475,0.8,475.1329,0.0,680337.06,False,False,02-17 07:40,0.0,1.0
2.0,17.0,7.0,-3.0,100.0,21.0,23.0,21.000126,20.960611,0.8,488.24423,0.0,673391.0,False,False,02-17 07:50,0.0,1.0
2.0,17.0,8.0,-2.3333333,98.833336,21.0,23.0,20.840246,22.432388,3.4,548.4427,0.0,595055.2,False,False,02-17 08:00,0.0,1.0
2.0,17.0,8.0,-1.6666666,97.666664,21.0,23.0,20.992662,22.9794,3.4,582.45135,0.0,499635.4,False,False,02-17 08:10,0.0,1.0
2.0,17.0,8.0,-1.0,96.5,21.0,23.0,21.000015,24.324097,3.4,646.3769,0.0,425497.22,False,False,02-17 08:20,0.0,1.0
2.0,17.0,8.0,-0.33333334,95.333336,21.0,23.0,21.000683,25.66841,3.4,708.20557,0.0,416923.06,False,False,02-17 08:30,0.0,1.0
2.0,17.0,8.0,0.33333334,94.166664,21.0,23.0,20.839548,27.176497,3.4,766.56384,0.0,424346.2,False,False,02-17 08:40,0.0,1.0
2.0,17.0,8.0,1.0,93.0,21.0,23.0,20.992718,28.15332,3.4,821.95935,0.0,400001.9,False,True,02-17 08:50,0.0,1.0
2.0,17.0,9.0,1.3333334,92.0,21.0,23.0,17.442257,34.653316,4.0,665.1538,6750.0,1101128.6,True,False,02-17 09:00,1.0,1.0
2.0,17.0,9.0,1.6666666,91.0,21.0,23.0,20.999994,29.018831,4.0,805.0428,0.0,492038.28,False,True,02-17 09:10,0.0,1.0
2.0,17.0,9.0,2.0,90.0,21.0,23.0,16.69891,37.121243,4.0,675.2475,13500.0,1299087.2,True,False,02-17 09:20,1.0,1.0
2.0,17.0,9.0,2.3333333,89.0,21.0,23.0,21.00001,29.48715,4.0,782.4141,0.0,513826.3,False,False,02-17 09:30,0.0,1.0
2.0,17.0,9.0,2.6666667,88.0,21.0,23.0,20.984468,30.3974,4.0,807.8056,0.0,339059.44,False,True,02-17 09:40,0.0,1.0
2.0,17.0,9.0,3.0,87.0,21.0,23.0,18.590328,34.241222,4.0,649.57947,6750.0,1104045.9,True,False,02-17 09:50,1.0,1.0
2.0,17.0,10.0,3.5,86.0,21.0,23.0,20.98889,30.645914,4.0,756.8952,0.0,534717.5,False,False,02-17 10:00,0.0,1.0
2.0,17.0,10.0,4.0,85.0,21.0,23.0,20.99952,31.648415,4.0,825.74524,0.0,135790.98,False,True,02-17 10:10,0.0,1.0
2.0,17.0,10.0,4.5,84.0,21.0,23.0,20.37408,32.76037,4.0,694.04254,13500.0,900053.2,False,False,02-17 10:20,1.0,1.0
2.0,17.0,10.0,5.0,83.0,21.0,23.0,20.999474,32.51401,4.0,713.3818,0.0,334087.34,False,False,02-17 10:30,0.0,1.0
2.0,17.0,10.0,5.5,82.0,21.0,23.0,21.000164,33.425674,4.0,744.011,0.0,180258.61,False,False,02-17 10:40,0.0,1.0
2.0,17.0,10.0,6.0,81.0,21.0,23.0,21.000309,34.93151,4.0,813.64844,0.0,208652.31,False,True,02-17 10:50,0.0,1.0
2.0,17.0,11.0,6.0,79.166664,21.0,23.0,20.91897,34.76052,4.0,751.07074,27000.0,675118.94,False,False,02-17 11:00,1.0,1.0
2.0,17.0,11.0,6.0,77.333336,21.0,23.0,20.864119,33.636097,4.0,650.17523,27000.0,675708.2,False,False,02-17 11:10,1.0,1.0
2.0,17.0,11.0,6.0,75.5,21.0,23.0,20.992607,33.572094,4.0,646.3438,0.0,215515.67,False,False,02-17 11:20,0.0,1.0
2.0,17.0,11.0,6.0,73.666664,21.0,23.0,20.999683,34.693882,4.0,703.1384,0.0,197085.6,False,False,02-17 11:30,0.0,1.0
2.0,17.0,11.0,6.0,71.833336,21.0,23.0,21.000355,36.081917,4.0,777.05664,0.0,206800.33,False,False,02-17 11:40,0.0,1.0
2.0,17.0,11.0,6.0,70.0,21.0,23.0,21.000473,37.41521,4.0,849.1555,0.0,206629.03,False,True,02-17 11:50,0.0,1.0
2.0,17.0,12.0,6.0,70.0,21.0,23.0,20.757332,35.43317,2.0,756.2018,27000.0,675558.94,False,False,02-17 12:00,1.0,1.0
2.0,17.0,12.0,6.0,70.0,21.0,23.0,20.588717,32.377262,2.0,623.6592,27000.0,677057.4,False,False,02-17 12:10,1.0,1.0
2.0,17.0,12.0,6.0,70.0,21.0,23.0,20.993814,31.098936,2.0,669.95557,0.0,302224.7,False,False,02-17 12:20,0.0,1.0
2.0,17.0,12.0,6.0,70.0,21.0,23.0,20.999723,31.640516,2.0,731.0768,0.0,221101.05,False,False,02-17 12:30,0.0,1.0
2.0,17.0,12.0,6.0,70.0,21.0,23.0,21.000185,32.427753,2.0,776.57495,0.0,226086.44,False,False,02-17 12:40,0.0,1.0
2.0,17.0,12.0,6.0,70.0,21.0,23.0,21.000286,33.112133,2.0,807.40137,0.0,221363.38,False,True,02-17 12:50,0.0,1.0
2.0,17.0,13.0,6.0,68.333336,21.0,23.0,20.93659,31.815378,3.2,723.71484,27000.0,674796.2,False,False,02-17 13:00,1.0,1.0
2.0,17.0,13.0,6.0,66.666664,21.0,23.0,20.91176,29.81647,3.2,619.6931,27000.0,675053.1,False,False,02-17 13:10,1.0,1.0
2.0,17.0,13.0,6.0,65.0,21.0,23.0,20.994844,29.394653,3.2,608.4994,0.0,196725.16,False,False,02-17 13:20,0.0,1.0
2.0,17.0,13.0,6.0,63.333332,21.0,23.0,20.999659,30.203167,3.2,652.8541,0.0,180316.08,False,False,02-17 13:30,0.0,1.0
2.0,17.0,13.0,6.0,61.666668,21.0,23.0,21.000216,31.31225,3.2,712.45496,0.0,181146.58,False,False,02-17 13:40,0.0,1.0
2.0,17.0,13.0,6.0,60.0,21.0,23.0,21.000317,32.372257,3.2,770.32935,0.0,175870.7,False,False,02-17 13:50,0.0,1.0
2.0,17.0,14.0,6.0,60.833332,21.0,23.0,21.000301,33.340336,3.2,823.4595,0.0,171274.27,False,True,02-17 14:00,0.0,1.0
2.0,17.0,14.0,6.0,61.666668,21.0,23.0,19.185162,32.446438,3.2,648.0253,3857.1428,904752.25,True,False,02-17 14:10,1.0,1.0
2.0,17.0,14.0,6.0,62.5,21.0,23.0,21.001799,31.08459,3.2,781.98474,0.0,258835.08,False,False,02-17 14:20,0.0,1.0
2.0,17.0,14.0,6.0,63.333332,21.0,23.0,21.000132,31.877117,3.2,838.4927,0.0,83652.18,False,True,02-17 14:30,0.0,1.0
2.0,17.0,14.0,6.0,64.166664,21.0,23.0,20.835896,29.098686,3.2,653.89856,3857.1428,724547.25,False,False,02-17 14:40,1.0,1.0
2.0,17.0,14.0,6.0,65.0,21.0,23.0,20.999569,30.498981,3.2,766.0404,0.0,175094.05,False,False,02-17 14:50,0.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,21.000069,31.316072,3.2,829.07404,0.0,128731.69,False,True,02-17 15:00,0.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.417673,29.758446,3.2,649.7324,3857.1428,766590.5,False,False,02-17 15:10,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.999544,30.25273,3.2,760.915,0.0,165355.31,False,False,02-17 15:20,0.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,21.000057,31.058786,3.2,823.43665,0.0,116989.48,False,True,02-17 15:30,0.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,21.000723,30.076677,3.2,751.36176,27000.0,638864.9,False,False,02-17 15:40,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.326965,29.256159,3.2,618.2093,3857.1428,767907.8,False,False,02-17 15:50,1.0,1.0
2.0,17.0,16.0,5.8333335,65.833336,21.0,23.0,20.999315,29.40243,3.2,732.853,0.0,168689.31,False,False,02-17 16:00,0.0,1.0
2.0,17.0,16.0,5.6666665,66.666664,21.0,23.0,21.00004,30.217821,3.2,793.2558,0.0,102540.07,False,False,02-17 16:10,0.0,1.0
2.0,17.0,16.0,5.5,67.5,21.0,23.0,21.000189,31.39809,3.2,855.3965,0.0,146870.38,False,True,02-17 16:20,0.0,1.0
2.0,17.0,16.0,5.3333335,68.333336,21.0,23.0,21.001097,30.303135,3.2,767.1172,27000.0,659258.1,False,False,02-17 16:30,1.0,1.0
2.0,17.0,16.0,5.1666665,69.166664,21.0,23.0,20.999025,28.598299,3.2,644.6945,27000.0,666949.1,False,False,02-17 16:40,1.0,1.0
2.0,17.0,16.0,5.0,70.0,21.0,23.0,20.999556,28.491924,3.2,623.32886,0.0,186269.9,False,False,02-17 16:50,0.0,1.0
2.0,17.0,17.0,4.6666665,70.666664,21.0,23.0,20.999947,29.281431,2.8,659.7162,0.0,228373.22,False,False,02-17 17:00,0.0,1.0
2.0,17.0,17.0,4.3333335,71.333336,21.0,23.0,21.000233,30.289768,2.8,711.4381,0.0,239567.36,False,False,02-17 17:10,0.0,1.0
2.0,17.0,17.0,4.0,72.0,21.0,23.0,21.000338,31.246206,2.8,761.296,0.0,257917.31,False,False,02-17 17:20,0.0,1.0
2.0,17.0,17.0,3.6666667,72.666664,21.0,23.0,21.000338,32.108395,2.8,806.48376,0.0,267324.53,False,True,02-17 17:30,0.0,1.0
2.0,17.0,17.0,3.3333333,73.333336,21.0,23.0,18.862902,32.629097,2.8,649.3205,9000.0,980196.4,True,False,02-17 17:40,1.0,1.0
2.0,17.0,17.0,3.0,74.0,21.0,23.0,20.972492,29.907295,2.8,739.7681,0.0,594091.1,False,False,02-17 17:50,0.0,1.0
2.0,17.0,18.0,2.3333333,77.0,21.0,23.0,20.82132,30.655773,1.6,768.22986,0.0,365090.44,False,False,02-17 18:00,0.0,1.0
2.0,17.0,18.0,1.6666666,80.0,21.0,23.0,20.991539,30.749056,1.6,782.52814,0.0,374759.34,False,False,02-17 18:10,0.0,1.0
2.0,17.0,18.0,1.0,83.0,21.0,23.0,20.823359,31.35653,1.6,800.5407,0.0,416969.4,False,True,02-17 18:20,0.0,1.0
2.0,17.0,18.0,0.33333334,86.0,21.0,23.0,17.0364,33.82608,1.6,607.2166,2700.0,1078313.9,True,False,02-17 18:30,1.0,1.0
2.0,17.0,18.0,-0.33333334,89.0,21.0,23.0,20.837425,28.61532,1.6,716.21234,0.0,812399.1,False,False,02-17 18:40,0.0,1.0
2.0,17.0,18.0,-1.0,92.0,21.0,23.0,20.9993,28.521116,1.6,736.1438,0.0,442218.4,False,False,02-17 18:50,0.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,21.000057,28.764181,1.6,749.0078,0.0,446125.12,False,False,02-17 19:00,0.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,21.000134,29.119461,1.6,768.8796,0.0,442384.78,False,False,02-17 19:10,0.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,21.000193,29.45804,1.6,787.1803,0.0,429188.9,False,False,02-17 19:20,0.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,21.000187,29.775196,1.6,804.4901,0.0,427677.88,False,True,02-17 19:30,0.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,16.355492,34.071194,1.6,612.0969,3857.1428,1112334.9,True,False,02-17 19:40,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,20.998386,27.24591,1.6,718.9656,0.0,699359.1,False,False,02-17 19:50,0.0,1.0
2.0,17.0,20.0,-1.3333334,93.333336,21.0,23.0,20.999994,27.223377,0.8,709.23926,0.0,527538.56,False,False,02-17 20:00,0.0,1.0
2.0,17.0,20.0,-1.6666666,94.666664,21.0,23.0,21.000015,27.255304,0.8,706.8739,0.0,518075.4,False,False,02-17 20:10,0.0,1.0
2.0,17.0,20.0,-2.0,96.0,21.0,23.0,21.000021,27.302263,0.8,709.0091,0.0,513775.88,False,False,02-17 20:20,0.0,1.0
2.0,17.0,20.0,-2.3333333,97.333336,21.0,23.0,21.00003,27.332672,0.8,712.669,0.0,501042.9,False,False,02-17 20:30,0.0,1.0
2.0,17.0,20.0,-2.6666667,98.666664,21.0,23.0,21.000021,27.34741,0.8,716.64355,0.0,502144.25,False,False,02-17 20:40,0.0,1.0
2.0,17.0,20.0,-3.0,100.0,21.0,23.0,21.00001,27.348745,0.8,720.4461,0.0,504734.56,False,False,02-17 20:50,0.0,1.0
2.0,17.0,21.0,-2.8333333,100.0,21.0,23.0,21.000002,27.35157,0.8,724.0168,0.0,502690.38,False,False,02-17 21:00,0.0,1.0
2.0,17.0,21.0,-2.6666667,100.0,21.0,23.0,21.000002,27.3639,0.8,727.40564,0.0,500433.12,False,False,02-17 21:10,0.0,1.0
2.0,17.0,21.0,-2.5,100.0,21.0,23.0,21.000008,27.387691,0.8,730.65466,0.0,498165.25,False,False,02-17 21:20,0.0,1.0
2.0,17.0,21.0,-2.3333333,100.0,21.0,23.0,21.000015,27.422575,0.8,733.7828,0.0,495899.84,False,False,02-17 21:30,0.0,1.0
2.0,17.0,21.0,-2.1666667,100.0,21.0,23.0,21.000023,27.467838,0.8,736.7967,0.0,493631.8,False,False,02-17 21:40,0.0,1.0
2.0,17.0,21.0,-2.0,100.0,21.0,23.0,21.000029,27.522978,0.8,739.70013,0.0,491352.28,False,False,02-17 21:50,0.0,1.0
2.0,17.0,22.0,-1.8333334,98.666664,21.0,23.0,21.000048,27.13387,0.8,719.8072,0.0,697202.0,False,False,02-17 22:00,0.0,1.0
2.0,17.0,22.0,-1.6666666,97.333336,21.0,23.0,20.999674,26.546638,0.8,689.7808,0.0,693093.75,False,False,02-17 22:10,0.0,1.0
2.0,17.0,22.0,-1.5,96.0,21.0,23.0,20.999489,25.973764,0.8,660.5278,0.0,689199.94,False,False,02-17 22:20,0.0,1.0
2.0,17.0,22.0,-1.3333334,94.666664,21.0,23.0,20.999495,25.48856,0.8,635.78973,0.0,685339.4,False,False,02-17 22:30,0.0,1.0
2.0,17.0,22.0,-1.1666666,93.333336,21.0,23.0,20.999569,25.089474,0.8,615.49274,0.0,681506.44,False,False,02-17 22:40,0.0,1.0
2.0,17.0,22.0,-1.0,92.0,21.0,23.0,20.498734,25.479486,0.8,598.8442,0.0,867996.8,False,False,02-17 22:50,0.0,1.0
2.0,17.0,23.0,-1.0,92.0,21.0,23.0,20.975248,24.466694,0.0,586.51465,0.0,749841.44,False,False,02-17 23:00,0.0,1.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,15.795899,32.990494,0.0,555.97363,0.0,0.0,False,False,02-17 23:10,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,14.234342,35.679142,0.0,528.7173,0.0,0.0,False,False,02-17 23:20,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,13.4890585,37.05045,0.0,520.81885,0.0,0.0,False,False,02-17 23:30,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,12.973216,37.99174,0.0,518.64154,0.0,0.0,False,False,02-17 23:40,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,12.485646,38.614017,0.0,498.04437,0.0,0.0,False,False,02-17 23:50,0.0,0.0
2.0,18.0,0.0,-1.1666666,93.333336,5.0,50.0,12.067563,39.18561,0.0,480.81042,0.0,0.0,False,False,02-18 00:00,0.0,0.0
2.0,18.0,0.0,-1.3333334,94.666664,5.0,50.0,11.679489,39.779724,0.0,466.8056,0.0,0.0,False,False,02-18 00:10,0.0,0.0
2.0,18.0,0.0,-1.5,96.0,5.0,50.0,11.331713,40.349842,0.0,455.2509,0.0,0.0,False,False,02-18 00:20,0.0,0.0
2.0,18.0,0.0,-1.6666666,97.333336,5.0,50.0,11.016773,40.900955,0.0,445.69348,0.0,0.0,False,False,02-18 00:30,0.0,0.0
2.0,18.0,0.0,-1.8333334,98.666664,5.0,50.0,10.790402,41.3296,0.0,439.6805,0.0,0.0,False,False,02-18 00:40,0.0,0.0
2.0,18.0,0.0,-2.0,100.0,5.0,50.0,10.526461,41.83617,0.0,432.83093,0.0,0.0,False,False,02-18 00:50,0.0,0.0
2.0,18.0,1.0,-2.1666667,100.0,5.0,50.0,10.292956,42.241478,0.0,427.16693,0.0,0.0,False,False,02-18 01:00,0.0,0.0
2.0,18.0,1.0,-2.3333333,100.0,5.0,50.0,10.083427,42.53616,0.0,422.481,0.0,0.0,False,False,02-18 01:10,0.0,0.0
2.0,18.0,1.0,-2.5,100.0,5.0,50.0,9.891534,42.73174,0.0,418.6033,0.0,0.0,False,False,02-18 01:20,0.0,0.0
2.0,18.0,1.0,-2.6666667,100.0,5.0,50.0,9.713619,42.84473,0.0,415.39432,0.0,0.0,False,False,02-18 01:30,0.0,0.0
2.0,18.0,1.0,-2.8333333,100.0,5.0,50.0,9.547744,42.88894,0.0,412.73868,0.0,0.0,False,False,02-18 01:40,0.0,0.0
2.0,18.0,1.0,-3.0,100.0,5.0,50.0,9.392497,42.875175,0.0,410.541,0.0,0.0,False,False,02-18 01:50,0.0,0.0
2.0,18.0,2.0,-2.8333333,100.0,5.0,50.0,9.276791,42.838802,0.0,408.72333,0.0,0.0,False,False,02-18 02:00,0.0,0.0
2.0,18.0,2.0,-2.6666667,100.0,5.0,50.0,9.197634,42.839508,0.0,407.22037,0.0,0.0,False,False,02-18 02:10,0.0,0.0
2.0,18.0,2.0,-2.5,100.0,5.0,50.0,9.140644,42.9217,0.0,405.9775,0.0,0.0,False,False,02-18 02:20,0.0,0.0
2.0,18.0,2.0,-2.3333333,100.0,5.0,50.0,9.096919,43.09046,0.0,404.94946,0.0,0.0,False,False,02-18 02:30,0.0,0.0
2.0,18.0,2.0,-2.1666667,100.0,5.0,50.0,9.063475,43.331234,0.0,404.0989,0.0,0.0,False,False,02-18 02:40,0.0,0.0
2.0,18.0,2.0,-2.0,100.0,5.0,50.0,9.039413,43.627857,0.0,403.395,0.0,0.0,False,False,02-18 02:50,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,8.998789,43.97779,0.0,402.8122,0.0,0.0,False,False,02-18 03:00,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,8.941835,44.349056,0.0,402.3295,0.0,0.0,False,False,02-18 03:10,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,8.878762,44.703526,0.0,401.92972,0.0,0.0,False,False,02-18 03:20,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,8.815783,45.02762,0.0,401.5986,0.0,0.0,False,False,02-18 03:30,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,8.754323,45.324078,0.0,401.32434,0.0,0.0,False,False,02-18 03:40,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,8.694193,45.598896,0.0,401.09717,0.0,0.0,False,False,02-18 03:50,0.0,0.0
2.0,18.0,4.0,-2.1666667,100.0,5.0,50.0,8.629052,45.81571,0.0,400.90897,0.0,0.0,False,False,02-18 04:00,0.0,0.0
2.0,18.0,4.0,-2.3333333,100.0,5.0,50.0,8.559859,45.945255,0.0,400.753,0.0,0.0,False,False,02-18 04:10,0.0,0.0
2.0,18.0,4.0,-2.5,100.0,5.0,50.0,8.489964,45.980473,0.0,400.62372,0.0,0.0,False,False,02-18 04:20,0.0,0.0
2.0,18.0,4.0,-2.6666667,100.0,5.0,50.0,8.421374,45.930485,0.0,400.51657,0.0,0.0,False,False,02-18 04:30,0.0,0.0
2.0,18.0,4.0,-2.8333333,100.0,5.0,50.0,8.355041,45.808426,0.0,400.42783,0.0,0.0,False,False,02-18 04:40,0.0,0.0
2.0,18.0,4.0,-3.0,100.0,5.0,50.0,8.290806,45.627827,0.0,400.35428,0.0,0.0,False,False,02-18 04:50,0.0,0.0
2.0,18.0,5.0,-2.6666667,98.666664,5.0,50.0,8.284179,45.3446,0.0,400.29343,0.0,0.0,False,False,02-18 05:00,0.0,0.0
2.0,18.0,5.0,-2.3333333,97.333336,5.0,50.0,8.3087,45.106495,0.0,400.24307,0.0,0.0,False,False,02-18 05:10,0.0,0.0
2.0,18.0,5.0,-2.0,96.0,5.0,50.0,8.342159,44.984314,0.0,400.2014,0.0,0.0,False,False,02-18 05:20,0.0,0.0
2.0,18.0,5.0,-1.6666666,94.666664,5.0,50.0,8.380229,44.967743,0.0,400.1669,0.0,0.0,False,False,02-18 05:30,0.0,0.0
2.0,18.0,5.0,-1.3333334,93.333336,5.0,50.0,8.425012,45.024467,0.0,400.13837,0.0,0.0,False,False,02-18 05:40,0.0,0.0
2.0,18.0,5.0,-1.0,92.0,5.0,50.0,8.477694,45.130146,0.0,400.11472,0.0,0.0,False,False,02-18 05:50,0.0,0.0
2.0,18.0,6.0,-1.1666666,93.333336,5.0,50.0,9.076302,43.519154,0.4,407.21954,0.0,0.0,True,False,02-18 06:00,0.0,0.0
2.0,18.0,6.0,-1.3333334,94.666664,21.0,23.0,13.319897,32.940456,0.4,416.1603,0.0,1160154.5,True,False,02-18 06:10,0.0,1.0
2.0,18.0,6.0,-1.5,96.0,21.0,23.0,15.384695,28.950459,0.4,422.12845,0.0,1111296.1,True,False,02-18 06:20,0.0,1.0
2.0,18.0,6.0,-1.6666666,97.333336,21.0,23.0,16.526136,27.01936,0.4,426.21057,0.0,1126232.0,True,False,02-18 06:30,0.0,1.0
2.0,18.0,6.0,-1.8333334,98.666664,21.0,23.0,18.38491,24.1226,0.4,430.132,0.0,945110.56,True,False,02-18 06:40,0.0,1.0
2.0,18.0,6.0,-2.0,100.0,21.0,23.0,18.444454,24.148901,0.4,433.91095,0.0,1063819.4,True,False,02-18 06:50,0.0,1.0
2.0,18.0,7.0,-1.6666666,98.666664,21.0,23.0,19.230524,23.21797,0.8,444.04037,0.0,1023108.06,True,False,02-18 07:00,0.0,1.0
2.0,18.0,7.0,-1.3333334,97.333336,21.0,23.0,19.062334,23.72781,0.8,453.71436,0.0,1088080.8,True,False,02-18 07:10,0.0,1.0
2.0,18.0,7.0,-1.0,96.0,21.0,23.0,21.000023,21.23329,0.8,460.97714,0.0,825866.75,False,False,02-18 07:20,0.0,1.0
2.0,18.0,7.0,-0.6666667,94.666664,21.0,23.0,20.999647,21.438078,0.8,464.26343,0.0,693781.06,False,False,02-18 07:30,0.0,1.0
2.0,18.0,7.0,-0.33333334,93.333336,21.0,23.0,21.000134,21.67676,0.8,471.37915,0.0,649398.25,False,False,02-18 07:40,0.0,1.0
2.0,18.0,7.0,0.0,92.0,21.0,23.0,21.000189,22.03835,0.8,484.50418,0.0,612250.94,False,False,02-18 07:50,0.0,1.0
2.0,18.0,8.0,0.16666667,91.0,21.0,23.0,20.718094,23.63294,3.4,536.14886,0.0,481659.88,False,False,02-18 08:00,0.0,1.0
2.0,18.0,8.0,0.33333334,90.0,21.0,23.0,20.986515,24.16293,3.4,576.51904,0.0,440036.78,False,False,02-18 08:10,0.0,1.0
2.0,18.0,8.0,0.5,89.0,21.0,23.0,20.999731,25.492447,3.4,640.17206,0.0,379438.9,False,False,02-18 08:20,0.0,1.0
2.0,18.0,8.0,0.6666667,88.0,21.0,23.0,21.000597,26.803568,3.4,702.23285,0.0,373849.03,False,False,02-18 08:30,0.0,1.0
2.0,18.0,8.0,0.8333333,87.0,21.0,23.0,21.000603,28.049,3.4,760.9391,0.0,359878.1,False,False,02-18 08:40,0.0,1.0
2.0,18.0,8.0,1.0,86.0,21.0,23.0,20.976076,29.264427,3.4,816.64813,0.0,355485.22,False,True,02-18 08:50,0.0,1.0
2.0,18.0,9.0,1.6666666,86.166664,21.0,23.0,19.236471,30.973522,4.0,662.1445,6750.0,882932.6,True,False,02-18 09:00,1.0,1.0
2.0,18.0,9.0,2.3333333,86.333336,21.0,23.0,20.005266,30.166586,4.0,691.2736,0.0,731155.75,False,False,02-18 09:10,0.0,1.0
2.0,18.0,9.0,3.0,86.5,21.0,23.0,21.000105,29.68396,4.0,761.17474,0.0,413467.38,False,False,02-18 09:20,0.0,1.0
2.0,18.0,9.0,3.6666667,86.666664,21.0,23.0,21.000177,30.59493,4.0,808.0095,0.0,278439.2,False,True,02-18 09:30,0.0,1.0
2.0,18.0,9.0,4.3333335,86.833336,21.0,23.0,20.126348,32.855392,4.0,665.88306,9000.0,912058.0,False,False,02-18 09:40,1.0,1.0
2.0,18.0,9.0,5.0,87.0,21.0,23.0,20.999346,32.330273,4.0,765.00244,0.0,365062.9,False,False,02-18 09:50,0.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,21.000187,33.372086,4.0,835.01825,0.0,259671.11,False,True,02-18 10:00,0.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,20.48895,34.47368,4.0,699.915,13500.0,920387.3,False,False,02-18 10:10,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,20.999588,34.432816,4.0,717.94324,0.0,337313.12,False,False,02-18 10:20,0.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,21.000183,35.336674,4.0,747.7504,0.0,266562.84,False,False,02-18 10:30,0.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,21.000322,36.78483,4.0,817.09796,0.0,303256.25,False,True,02-18 10:40,0.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,19.057886,39.939026,4.0,689.53546,13500.0,1119785.6,True,False,02-18 10:50,1.0,1.0
2.0,18.0,11.0,5.0,86.0,21.0,23.0,21.000053,36.88245,4.0,800.8756,0.0,392196.22,False,True,02-18 11:00,0.0,1.0
2.0,18.0,11.0,5.0,85.0,21.0,23.0,20.962938,35.603813,4.0,731.5052,27000.0,909708.8,False,False,02-18 11:10,1.0,1.0
2.0,18.0,11.0,5.0,84.0,21.0,23.0,20.258047,35.0802,4.0,618.4379,3000.0,1002271.0,False,False,02-18 11:20,1.0,1.0
2.0,18.0,11.0,5.0,83.0,21.0,23.0,21.000072,35.465195,4.0,745.1351,0.0,375432.84,False,False,02-18 11:30,0.0,1.0
2.0,18.0,11.0,5.0,82.0,21.0,23.0,21.00009,36.306366,4.0,796.45355,0.0,191861.72,False,False,02-18 11:40,0.0,1.0
2.0,18.0,11.0,5.0,81.0,21.0,23.0,21.000309,37.773766,4.0,873.9103,0.0,305789.3,False,True,02-18 11:50,0.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,18.87148,39.51528,2.0,694.33136,13500.0,1091081.8,True,False,02-18 12:00,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,20.030478,36.222366,2.0,662.67755,0.0,725223.06,False,False,02-18 12:10,0.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,20.999798,34.46245,2.0,701.9973,0.0,657126.06,False,False,02-18 12:20,0.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,20.999672,34.73503,2.0,721.835,0.0,348294.12,False,False,02-18 12:30,0.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,21.000097,35.114788,2.0,737.3343,0.0,325174.62,False,False,02-18 12:40,0.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,21.000156,35.677795,2.0,764.9656,0.0,329195.72,False,False,02-18 12:50,0.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,21.0002,36.51282,3.2,806.5896,0.0,287921.56,False,True,02-18 13:00,0.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,20.5812,34.973774,3.2,674.9103,13500.0,891529.75,False,False,02-18 13:10,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,20.977983,34.302765,3.2,676.04144,0.0,330925.44,False,False,02-18 13:20,0.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,20.99892,34.848305,3.2,705.5686,0.0,240234.6,False,False,02-18 13:30,0.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,21.000126,35.887352,3.2,759.12305,0.0,261250.38,False,False,02-18 13:40,0.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,21.00031,36.973225,3.2,814.89276,0.0,249400.64,False,True,02-18 13:50,0.0,1.0
2.0,18.0,14.0,5.1666665,80.0,21.0,23.0,20.86335,35.633877,3.2,737.9029,27000.0,675455.75,False,False,02-18 14:00,1.0,1.0
2.0,18.0,14.0,5.3333335,79.0,21.0,23.0,20.827301,33.40593,3.2,629.397,27000.0,676262.2,False,False,02-18 14:10,1.0,1.0
2.0,18.0,14.0,5.5,78.0,21.0,23.0,20.990501,32.70041,3.2,614.382,0.0,183688.11,False,False,02-18 14:20,0.0,1.0
2.0,18.0,14.0,5.6666665,77.0,21.0,23.0,20.999426,33.505157,3.2,657.18256,0.0,153933.67,False,False,02-18 14:30,0.0,1.0
2.0,18.0,14.0,5.8333335,76.0,21.0,23.0,21.000174,34.6697,3.2,716.4365,0.0,157086.27,False,False,02-18 14:40,0.0,1.0
2.0,18.0,14.0,6.0,75.0,21.0,23.0,21.000278,35.80874,3.2,774.2903,0.0,148265.22,False,False,02-18 14:50,0.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,21.00027,36.857418,3.2,827.38855,0.0,144760.83,False,True,02-18 15:00,0.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,21.000944,35.17884,3.2,745.4179,27000.0,639568.8,False,False,02-18 15:10,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.998554,32.89916,3.2,633.1335,27000.0,637092.56,False,False,02-18 15:20,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.999434,32.546803,3.2,616.7214,0.0,139047.36,False,False,02-18 15:30,0.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.999895,33.38567,3.2,659.29584,0.0,138717.53,False,False,02-18 15:40,0.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,21.000175,34.562473,3.2,718.602,0.0,138809.19,False,False,02-18 15:50,0.0,1.0
2.0,18.0,16.0,5.8333335,75.0,21.0,23.0,21.000263,35.703487,3.2,776.4659,0.0,138995.34,False,False,02-18 16:00,0.0,1.0
2.0,18.0,16.0,5.6666665,75.0,21.0,23.0,21.00026,36.736507,3.2,829.4984,0.0,139445.14,False,True,02-18 16:10,0.0,1.0
2.0,18.0,16.0,5.5,75.0,21.0,23.0,21.000954,34.802998,3.2,746.68634,27000.0,654642.4,False,False,02-18 16:20,1.0,1.0
2.0,18.0,16.0,5.3333335,75.0,21.0,23.0,20.998257,32.156006,3.2,633.52356,27000.0,661989.44,False,False,02-18 16:30,1.0,1.0
2.0,18.0,16.0,5.1666665,75.0,21.0,23.0,20.999308,31.61824,3.2,616.72864,0.0,146574.38,False,False,02-18 16:40,0.0,1.0
2.0,18.0,16.0,5.0,75.0,21.0,23.0,20.99984,32.389812,3.2,659.20734,0.0,194684.33,False,False,02-18 16:50,0.0,1.0
2.0,18.0,17.0,4.6666665,77.0,21.0,23.0,21.000216,33.437622,2.8,713.64136,0.0,241274.97,False,False,02-18 17:00,0.0,1.0
2.0,18.0,17.0,4.3333335,79.0,21.0,23.0,21.000334,34.410793,2.8,764.01154,0.0,255896.75,False,False,02-18 17:10,0.0,1.0
2.0,18.0,17.0,4.0,81.0,21.0,23.0,21.000343,35.275135,2.8,809.0081,0.0,279153.22,False,True,02-18 17:20,0.0,1.0
2.0,18.0,17.0,3.6666667,83.0,21.0,23.0,18.701859,36.272408,2.8,631.9045,3000.0,1072271.9,True,False,02-18 17:30,1.0,1.0
2.0,18.0,17.0,3.3333333,85.0,21.0,23.0,21.000017,33.566494,2.8,760.5292,0.0,566113.7,False,False,02-18 17:40,0.0,1.0
2.0,18.0,17.0,3.0,87.0,21.0,23.0,20.999714,33.995956,2.8,786.39435,0.0,333880.2,False,False,02-18 17:50,0.0,1.0
2.0,18.0,18.0,2.6666667,89.166664,21.0,23.0,21.000195,34.281258,1.6,795.70593,0.0,399188.84,False,False,02-18 18:00,0.0,1.0
2.0,18.0,18.0,2.3333333,91.333336,21.0,23.0,20.822166,34.954197,1.6,814.60645,0.0,439122.06,False,True,02-18 18:10,0.0,1.0
2.0,18.0,18.0,2.0,93.5,21.0,23.0,17.913816,37.545994,1.6,627.4445,6750.0,1017274.8,True,False,02-18 18:20,1.0,1.0
2.0,18.0,18.0,1.6666666,95.666664,21.0,23.0,21.000008,32.47939,1.6,730.1639,0.0,607339.94,False,False,02-18 18:30,0.0,1.0
2.0,18.0,18.0,1.3333334,97.833336,21.0,23.0,20.561615,33.3205,1.6,750.6688,0.0,588484.9,False,False,02-18 18:40,0.0,1.0
2.0,18.0,18.0,1.0,100.0,21.0,23.0,20.390877,33.725918,1.6,762.6004,0.0,623095.06,False,False,02-18 18:50,0.0,1.0
2.0,18.0,19.0,0.6666667,100.0,21.0,23.0,20.977087,32.763065,1.6,773.4406,0.0,679625.2,False,False,02-18 19:00,0.0,1.0
2.0,18.0,19.0,0.33333334,100.0,21.0,23.0,20.999678,33.091045,1.6,792.7588,0.0,413107.7,False,False,02-18 19:10,0.0,1.0
2.0,18.0,19.0,0.0,100.0,21.0,23.0,21.000078,33.363903,1.6,808.87897,0.0,425202.03,False,True,02-18 19:20,0.0,1.0
2.0,18.0,19.0,-0.33333334,100.0,21.0,23.0,17.343834,36.161694,1.6,613.58246,3857.1428,970222.75,True,False,02-18 19:30,1.0,1.0
2.0,18.0,19.0,-0.6666667,100.0,21.0,23.0,20.997704,28.855776,1.6,633.40735,0.0,704990.3,False,False,02-18 19:40,0.0,1.0
2.0,18.0,19.0,-1.0,100.0,21.0,23.0,20.9974,28.757748,1.6,652.7468,0.0,543673.25,False,False,02-18 19:50,0.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,20.99996,28.939781,0.8,674.44855,0.0,513282.0,False,False,02-18 20:00,0.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,21.000118,29.167854,0.8,690.40753,0.0,516302.0,False,False,02-18 20:10,0.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,20.999779,29.169159,0.8,692.75543,0.0,574850.3,False,False,02-18 20:20,0.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,20.999996,29.15674,0.8,691.47046,0.0,520124.9,False,False,02-18 20:30,0.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,21.000032,29.205326,0.8,695.2459,0.0,496546.0,False,False,02-18 20:40,0.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,21.000021,29.244453,0.8,698.2288,0.0,498840.3,False,False,02-18 20:50,0.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,20.679218,29.839766,0.8,701.8733,0.0,534499.2,False,False,02-18 21:00,0.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,20.628633,29.899584,0.8,706.6867,0.0,576285.75,False,False,02-18 21:10,0.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,20.981838,29.280321,0.8,710.178,0.0,513581.25,False,False,02-18 21:20,0.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,20.999084,29.294437,0.8,714.61646,0.0,490383.53,False,False,02-18 21:30,0.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,21.000008,29.356401,0.8,717.61237,0.0,491888.5,False,False,02-18 21:40,0.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,21.000013,29.386742,0.8,718.6651,0.0,489116.56,False,False,02-18 21:50,0.0,1.0
2.0,18.0,22.0,-0.8333333,100.0,21.0,23.0,20.99995,28.705933,0.8,684.6606,0.0,790444.6,False,False,02-18 22:00,0.0,1.0
2.0,18.0,22.0,-0.6666667,100.0,21.0,23.0,20.999872,28.448872,0.8,670.26514,0.0,724042.2,False,False,02-18 22:10,0.0,1.0
2.0,18.0,22.0,-0.5,100.0,21.0,23.0,20.999783,27.968285,0.8,643.22217,0.0,681358.4,False,False,02-18 22:20,0.0,1.0
2.0,18.0,22.0,-0.33333334,100.0,21.0,23.0,20.477058,28.521603,0.8,623.4979,0.0,749235.25,False,False,02-18 22:30,0.0,1.0
2.0,18.0,22.0,-0.16666667,100.0,21.0,23.0,19.689577,29.686266,0.8,603.2352,0.0,928245.8,True,False,02-18 22:40,0.0,1.0
2.0,18.0,22.0,0.0,100.0,21.0,23.0,20.99942,27.278315,0.8,600.2735,0.0,751941.4,False,False,02-18 22:50,0.0,1.0
2.0,18.0,23.0,-0.16666667,100.0,21.0,23.0,20.999899,27.003773,0.0,587.09796,0.0,700578.7,False,False,02-18 23:00,0.0,1.0
