months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,18.0,23.0,-0.33333334,100.0,5.0,50.0,15.784865,36.70816,0.0,556.4425,0.0,0.0,False,False,02-18 23:10,0.0,0.0
2.0,18.0,23.0,-0.5,100.0,5.0,50.0,14.227395,39.80641,0.0,529.15186,0.0,0.0,False,False,02-18 23:20,0.0,0.0
2.0,18.0,23.0,-0.6666667,100.0,5.0,50.0,13.477049,41.326805,0.0,521.2255,0.0,0.0,False,False,02-18 23:30,0.0,0.0
2.0,18.0,23.0,-0.8333333,100.0,5.0,50.0,12.952445,42.341755,0.0,519.02783,0.0,0.0,False,False,02-18 23:40,0.0,0.0
2.0,18.0,23.0,-1.0,100.0,5.0,50.0,12.450682,42.930832,0.0,498.3649,0.0,0.0,False,False,02-18 23:50,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.06096,43.324554,0.0,481.08014,0.0,0.0,False,False,02-19 00:00,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,11.723322,43.697823,0.0,467.0397,0.0,0.0,False,False,02-19 00:10,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,11.431874,44.04185,0.0,455.45853,0.0,0.0,False,False,02-19 00:20,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,11.230951,44.307972,0.0,448.1839,0.0,0.0,False,False,02-19 00:30,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,11.0049715,44.604572,0.0,439.8885,0.0,0.0,False,False,02-19 00:40,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,10.806297,44.884975,0.0,433.02365,0.0,0.0,False,False,02-19 00:50,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,10.629761,45.160637,0.0,427.3419,0.0,0.0,False,False,02-19 01:00,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,10.471807,45.425552,0.0,422.6395,0.0,0.0,False,False,02-19 01:10,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,10.329731,45.680256,0.0,418.74762,0.0,0.0,False,False,02-19 01:20,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,10.201339,45.925095,0.0,415.52628,0.0,0.0,False,False,02-19 01:30,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,10.08479,46.16039,0.0,412.8596,0.0,0.0,False,False,02-19 01:40,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,9.9785385,46.386414,0.0,410.65173,0.0,0.0,False,False,02-19 01:50,0.0,0.0
2.0,19.0,2.0,-1.1666666,100.0,5.0,50.0,9.861555,46.59882,0.0,408.82306,0.0,0.0,False,False,02-19 02:00,0.0,0.0
2.0,19.0,2.0,-1.3333334,100.0,5.0,50.0,9.733928,46.773552,0.0,407.30807,0.0,0.0,False,False,02-19 02:10,0.0,0.0
2.0,19.0,2.0,-1.5,100.0,5.0,50.0,9.603413,46.884735,0.0,406.05295,0.0,0.0,False,False,02-19 02:20,0.0,0.0
2.0,19.0,2.0,-1.6666666,100.0,5.0,50.0,9.474514,46.929054,0.0,405.01315,0.0,0.0,False,False,02-19 02:30,0.0,0.0
2.0,19.0,2.0,-1.8333334,100.0,5.0,50.0,9.348024,46.91623,0.0,404.15182,0.0,0.0,False,False,02-19 02:40,0.0,0.0
2.0,19.0,2.0,-2.0,100.0,5.0,50.0,9.223554,46.857315,0.0,403.43835,0.0,0.0,False,False,02-19 02:50,0.0,0.0
2.0,19.0,3.0,-1.6666666,100.0,5.0,50.0,9.155413,46.76411,0.0,402.84787,0.0,0.0,False,False,02-19 03:00,0.0,0.0
2.0,19.0,3.0,-1.3333334,100.0,5.0,50.0,9.14108,46.740463,0.0,402.35938,0.0,0.0,False,False,02-19 03:10,0.0,0.0
2.0,19.0,3.0,-1.0,100.0,5.0,50.0,9.156738,46.866253,0.0,401.95526,0.0,0.0,False,False,02-19 03:20,0.0,0.0
2.0,19.0,3.0,-0.6666667,100.0,5.0,50.0,9.187627,47.154034,0.0,401.62076,0.0,0.0,False,False,02-19 03:30,0.0,0.0
2.0,19.0,3.0,-0.33333334,100.0,5.0,50.0,9.229447,47.57936,0.0,401.3438,0.0,0.0,False,False,02-19 03:40,0.0,0.0
2.0,19.0,3.0,0.0,100.0,5.0,50.0,9.281617,48.11342,0.0,401.1144,0.0,0.0,False,False,02-19 03:50,0.0,0.0
2.0,19.0,4.0,0.16666667,98.833336,5.0,50.0,9.324393,48.673283,0.0,400.92432,0.0,0.0,False,False,02-19 04:00,0.0,0.0
2.0,19.0,4.0,0.33333334,97.666664,5.0,50.0,9.357259,49.16996,0.0,400.7667,0.0,0.0,False,False,02-19 04:10,0.0,0.0
2.0,19.0,4.0,0.5,96.5,5.0,50.0,9.387184,49.566395,0.0,400.63602,0.0,0.0,False,False,02-19 04:20,0.0,0.0
2.0,19.0,4.0,0.6666667,95.333336,5.0,50.0,9.418313,49.863712,0.0,400.52765,0.0,0.0,False,False,02-19 04:30,0.0,0.0
2.0,19.0,4.0,0.8333333,94.166664,5.0,50.0,9.451355,50.078583,0.0,400.43777,0.0,0.0,False,False,02-19 04:40,0.0,0.0
2.0,19.0,4.0,1.0,93.0,5.0,50.0,9.485909,50.22725,0.0,400.36322,0.0,0.0,False,False,02-19 04:50,0.0,0.0
2.0,19.0,5.0,1.0,91.833336,5.0,50.0,9.526863,50.246944,0.0,400.3014,0.0,0.0,False,False,02-19 05:00,0.0,0.0
2.0,19.0,5.0,1.0,90.666664,5.0,50.0,9.549919,50.201077,0.0,400.25006,0.0,0.0,False,False,02-19 05:10,0.0,0.0
2.0,19.0,5.0,1.0,89.5,5.0,50.0,9.554756,50.099194,0.0,400.2075,0.0,0.0,False,False,02-19 05:20,0.0,0.0
2.0,19.0,5.0,1.0,88.333336,5.0,50.0,9.550547,49.928993,0.0,400.17215,0.0,0.0,False,False,02-19 05:30,0.0,0.0
2.0,19.0,5.0,1.0,87.166664,5.0,50.0,9.542747,49.690514,0.0,400.14282,0.0,0.0,False,False,02-19 05:40,0.0,0.0
2.0,19.0,5.0,1.0,86.0,5.0,50.0,9.533499,49.391453,0.0,400.1185,0.0,0.0,False,False,02-19 05:50,0.0,0.0
2.0,19.0,6.0,1.0,88.333336,5.0,50.0,10.042083,47.680958,0.4,407.224,0.0,0.0,True,False,02-19 06:00,0.0,0.0
2.0,19.0,6.0,1.0,90.666664,21.0,23.0,10.185657,47.25721,0.4,412.75583,0.0,11468.524,True,False,02-19 06:10,0.0,1.0
2.0,19.0,6.0,1.0,93.0,21.0,23.0,14.460332,35.79634,0.4,420.64227,0.0,1183550.8,True,False,02-19 06:20,0.0,1.0
2.0,19.0,6.0,1.0,95.333336,21.0,23.0,16.562965,31.422985,0.4,424.56625,0.0,1139266.4,True,False,02-19 06:30,0.0,1.0
2.0,19.0,6.0,1.0,97.666664,21.0,23.0,18.567423,27.849045,0.4,428.99063,0.0,1011154.7,True,False,02-19 06:40,0.0,1.0
2.0,19.0,6.0,1.0,100.0,21.0,23.0,18.53468,28.090313,0.4,432.80438,0.0,1083931.9,True,False,02-19 06:50,0.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,20.781944,24.704576,0.8,445.14365,0.0,997959.9,False,False,02-19 07:00,0.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,21.000032,24.651209,0.8,452.54675,0.0,836782.4,False,False,02-19 07:10,0.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,21.00008,24.829624,0.8,457.96365,0.0,690572.0,False,False,02-19 07:20,0.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,21.000153,25.223093,0.8,471.93704,0.0,692548.3,False,False,02-19 07:30,0.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,21.000317,25.605225,0.8,485.79782,0.0,655626.6,False,False,02-19 07:40,0.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,21.000303,25.968033,0.8,499.00748,0.0,626495.7,False,False,02-19 07:50,0.0,1.0
2.0,19.0,8.0,1.1666666,98.833336,21.0,23.0,21.000214,26.93952,3.4,543.04016,0.0,463180.75,False,False,02-19 08:00,0.0,1.0
2.0,19.0,8.0,1.3333334,97.666664,21.0,23.0,21.000511,28.231323,3.4,603.41626,0.0,439074.0,False,False,02-19 08:10,0.0,1.0
2.0,19.0,8.0,1.5,96.5,21.0,23.0,20.767372,29.895166,3.4,666.61475,0.0,466173.72,False,False,02-19 08:20,0.0,1.0
2.0,19.0,8.0,1.6666666,95.333336,21.0,23.0,20.989298,30.70645,3.4,727.2947,0.0,447333.56,False,False,02-19 08:30,0.0,1.0
2.0,19.0,8.0,1.8333334,94.166664,21.0,23.0,20.999987,31.88632,3.4,784.69666,0.0,374906.28,False,False,02-19 08:40,0.0,1.0
2.0,19.0,8.0,2.0,93.0,21.0,23.0,21.000546,33.05224,3.4,839.3283,0.0,385753.1,False,True,02-19 08:50,0.0,1.0
2.0,19.0,9.0,2.3333333,92.0,21.0,23.0,17.296751,39.200947,4.0,674.06195,6750.0,1113784.9,True,False,02-19 09:00,1.0,1.0
2.0,19.0,9.0,2.6666667,91.0,21.0,23.0,19.327785,35.003605,4.0,702.9837,0.0,974064.75,True,False,02-19 09:10,0.0,1.0
2.0,19.0,9.0,3.0,90.0,21.0,23.0,20.999397,32.712013,4.0,780.56384,0.0,561245.9,False,False,02-19 09:20,0.0,1.0
2.0,19.0,9.0,3.3333333,89.0,21.0,23.0,21.000048,33.47496,4.0,819.76086,0.0,297360.53,False,True,02-19 09:30,0.0,1.0
2.0,19.0,9.0,3.6666667,88.0,21.0,23.0,18.580635,37.38106,4.0,672.0214,9000.0,1046283.2,True,False,02-19 09:40,1.0,1.0
2.0,19.0,9.0,4.0,87.0,21.0,23.0,20.999874,33.836075,4.0,802.7658,0.0,460354.2,False,True,02-19 09:50,0.0,1.0
2.0,19.0,10.0,4.1666665,85.0,21.0,23.0,20.807592,33.228348,4.0,729.2279,27000.0,900330.2,False,False,02-19 10:00,1.0,1.0
2.0,19.0,10.0,4.3333335,83.0,21.0,23.0,18.734186,36.40934,4.0,638.50854,13500.0,1095075.6,True,False,02-19 10:10,1.0,1.0
2.0,19.0,10.0,4.5,81.0,21.0,23.0,21.000038,33.045937,4.0,746.8859,0.0,403748.2,False,False,02-19 10:20,0.0,1.0
2.0,19.0,10.0,4.6666665,79.0,21.0,23.0,21.000063,33.860195,4.0,794.67175,0.0,194368.0,False,False,02-19 10:30,0.0,1.0
2.0,19.0,10.0,4.8333335,77.0,21.0,23.0,21.000305,35.313354,4.0,871.78485,0.0,301411.53,False,True,02-19 10:40,0.0,1.0
2.0,19.0,10.0,5.0,75.0,21.0,23.0,20.722263,34.391163,4.0,790.6436,27000.0,864472.25,False,False,02-19 10:50,1.0,1.0
2.0,19.0,11.0,5.0,76.0,21.0,23.0,20.547935,32.51045,4.0,669.60266,27000.0,871308.56,False,False,02-19 11:00,1.0,1.0
2.0,19.0,11.0,5.0,77.0,21.0,23.0,20.999441,32.188248,4.0,745.41315,0.0,295323.44,False,False,02-19 11:10,0.0,1.0
2.0,19.0,11.0,5.0,78.0,21.0,23.0,21.000143,33.273483,4.0,829.09753,0.0,237899.02,False,True,02-19 11:20,0.0,1.0
2.0,19.0,11.0,5.0,79.0,21.0,23.0,20.708412,33.469933,4.0,770.52844,27000.0,881897.94,False,False,02-19 11:30,1.0,1.0
2.0,19.0,11.0,5.0,80.0,21.0,23.0,19.673553,34.219284,4.0,638.1693,3375.0,1046420.8,True,False,02-19 11:40,1.0,1.0
2.0,19.0,11.0,5.0,81.0,21.0,23.0,20.98941,33.068954,4.0,770.1677,0.0,708297.6,False,False,02-19 11:50,0.0,1.0
2.0,19.0,12.0,5.1666665,80.0,21.0,23.0,20.999458,33.280506,2.0,774.93506,0.0,249592.6,False,False,02-19 12:00,0.0,1.0
2.0,19.0,12.0,5.3333335,79.0,21.0,23.0,21.000097,33.67787,2.0,782.128,0.0,228157.14,False,False,02-19 12:10,0.0,1.0
2.0,19.0,12.0,5.5,78.0,21.0,23.0,21.00016,34.273746,2.0,805.21655,0.0,239978.89,False,True,02-19 12:20,0.0,1.0
2.0,19.0,12.0,5.6666665,77.0,21.0,23.0,18.867727,36.20742,2.0,619.95844,3375.0,881275.7,True,False,02-19 12:30,1.0,1.0
2.0,19.0,12.0,5.8333335,76.0,21.0,23.0,21.000017,33.14576,2.0,736.10736,0.0,314386.34,False,False,02-19 12:40,0.0,1.0
2.0,19.0,12.0,6.0,75.0,21.0,23.0,21.000029,33.617752,2.0,773.33655,0.0,148306.4,False,False,02-19 12:50,0.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,21.00017,34.632294,3.2,827.7056,0.0,220699.64,False,True,02-19 13:00,0.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.95264,33.738926,3.2,747.05756,27000.0,675104.5,False,False,02-19 13:10,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.964579,32.155037,3.2,634.7767,27000.0,675308.4,False,False,02-19 13:20,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.99773,32.05151,3.2,618.13275,0.0,181617.42,False,False,02-19 13:30,0.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.999874,32.952682,3.2,660.5052,0.0,171003.94,False,False,02-19 13:40,0.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,21.00023,34.121605,3.2,719.65173,0.0,165294.47,False,False,02-19 13:50,0.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,21.000309,35.26101,3.2,777.3852,0.0,159985.42,False,False,02-19 14:00,0.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,21.000298,36.315067,3.2,830.31104,0.0,155608.92,False,True,02-19 14:10,0.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,21.000977,34.79611,3.2,747.49817,27000.0,643161.56,False,False,02-19 14:20,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.998674,32.691643,3.2,634.37024,27000.0,639383.4,False,False,02-19 14:30,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.99945,32.41446,3.2,617.6092,0.0,144996.72,False,False,02-19 14:40,0.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.999912,33.26607,3.2,660.058,0.0,141807.4,False,False,02-19 14:50,0.0,1.0
2.0,19.0,15.0,5.8333335,77.0,21.0,23.0,21.000183,34.44567,3.2,719.265,0.0,139307.55,False,False,02-19 15:00,0.0,1.0
2.0,19.0,15.0,5.6666665,79.0,21.0,23.0,21.000265,35.610466,3.2,777.0125,0.0,136928.0,False,False,02-19 15:10,0.0,1.0
2.0,19.0,15.0,5.5,81.0,21.0,23.0,21.000261,36.696423,3.2,829.92303,0.0,134774.05,False,True,02-19 15:20,0.0,1.0
2.0,19.0,15.0,5.3333335,83.0,21.0,23.0,21.001015,35.537926,3.2,747.0023,27000.0,648534.06,False,False,02-19 15:30,1.0,1.0
2.0,19.0,15.0,5.1666665,85.0,21.0,23.0,20.998978,33.92896,3.2,633.7968,27000.0,652762.06,False,False,02-19 15:40,1.0,1.0
2.0,19.0,15.0,5.0,87.0,21.0,23.0,20.999613,33.89627,3.2,617.0083,0.0,183802.34,False,False,02-19 15:50,0.0,1.0
2.0,19.0,16.0,5.1666665,86.0,21.0,23.0,20.999975,34.823677,3.2,659.4448,0.0,128567.89,False,False,02-19 16:00,0.0,1.0
2.0,19.0,16.0,5.3333335,85.0,21.0,23.0,21.000181,36.013554,3.2,718.6419,0.0,124699.445,False,False,02-19 16:10,0.0,1.0
2.0,19.0,16.0,5.5,84.0,21.0,23.0,21.000237,37.169308,3.2,776.38605,0.0,120856.03,False,False,02-19 16:20,0.0,1.0
2.0,19.0,16.0,5.6666665,83.0,21.0,23.0,21.000229,38.236977,3.2,829.3074,0.0,119012.45,False,True,02-19 16:30,0.0,1.0
2.0,19.0,16.0,5.8333335,82.0,21.0,23.0,21.00095,36.8241,3.2,746.74646,27000.0,617670.94,False,False,02-19 16:40,1.0,1.0
2.0,19.0,16.0,6.0,81.0,21.0,23.0,20.400331,35.719032,3.2,618.0603,4500.0,669013.7,False,False,02-19 16:50,1.0,1.0
2.0,19.0,17.0,5.5,83.0,21.0,23.0,20.969015,35.228287,2.8,666.19806,0.0,175482.72,False,False,02-19 17:00,0.0,1.0
2.0,19.0,17.0,5.0,85.0,21.0,23.0,20.9986,35.849304,2.8,702.4213,0.0,231815.28,False,False,02-19 17:10,0.0,1.0
2.0,19.0,17.0,4.5,87.0,21.0,23.0,21.000135,36.78261,2.8,750.5706,0.0,260337.36,False,False,02-19 17:20,0.0,1.0
2.0,19.0,17.0,4.0,89.0,21.0,23.0,21.000309,37.691505,2.8,797.4911,0.0,277782.38,False,False,02-19 17:30,0.0,1.0
2.0,19.0,17.0,3.5,91.0,21.0,23.0,21.000322,38.51498,2.8,840.70764,0.0,290994.9,False,True,02-19 17:40,0.0,1.0
2.0,19.0,17.0,3.0,93.0,21.0,23.0,18.798471,39.578384,2.8,667.227,9000.0,1060059.4,True,False,02-19 17:50,1.0,1.0
2.0,19.0,18.0,2.6666667,94.166664,21.0,23.0,19.95945,36.59032,1.6,662.2951,0.0,770376.9,True,False,02-19 18:00,0.0,1.0
2.0,19.0,18.0,2.3333333,95.333336,21.0,23.0,20.995787,34.355545,1.6,691.9812,0.0,542746.25,False,False,02-19 18:10,0.0,1.0
2.0,19.0,18.0,2.0,96.5,21.0,23.0,20.999813,34.72257,1.6,717.80695,0.0,351782.22,False,False,02-19 18:20,0.0,1.0
2.0,19.0,18.0,1.6666666,97.666664,21.0,23.0,21.000181,35.19514,1.6,746.2885,0.0,423695.72,False,False,02-19 18:30,0.0,1.0
2.0,19.0,18.0,1.3333334,98.833336,21.0,23.0,20.81922,35.849056,1.6,767.8467,0.0,449410.28,False,False,02-19 18:40,0.0,1.0
2.0,19.0,18.0,1.0,100.0,21.0,23.0,20.660759,36.24888,1.6,786.1148,0.0,516032.12,False,False,02-19 18:50,0.0,1.0
2.0,19.0,19.0,1.0,98.833336,21.0,23.0,20.999609,35.724087,1.6,796.3548,0.0,434547.12,False,False,02-19 19:00,0.0,1.0
2.0,19.0,19.0,1.0,97.666664,21.0,23.0,21.00004,35.89786,1.6,802.2652,0.0,386442.2,False,True,02-19 19:10,0.0,1.0
2.0,19.0,19.0,1.0,96.5,21.0,23.0,17.226519,39.181892,1.6,616.3483,5400.0,1078770.1,True,False,02-19 19:20,1.0,1.0
2.0,19.0,19.0,1.0,95.333336,21.0,23.0,20.999466,32.79197,1.6,720.1947,0.0,629957.7,False,False,02-19 19:30,0.0,1.0
2.0,19.0,19.0,1.0,94.166664,21.0,23.0,20.994783,32.90378,1.6,740.20087,0.0,477932.34,False,False,02-19 19:40,0.0,1.0
2.0,19.0,19.0,1.0,93.0,21.0,23.0,20.9998,33.09219,1.6,752.5701,0.0,459023.75,False,False,02-19 19:50,0.0,1.0
2.0,19.0,20.0,0.6666667,94.166664,21.0,23.0,20.341654,34.284275,0.8,750.4029,0.0,648831.0,False,False,02-19 20:00,0.0,1.0
2.0,19.0,20.0,0.33333334,95.333336,21.0,23.0,20.968744,32.877155,0.8,752.69324,0.0,770556.7,False,False,02-19 20:10,0.0,1.0
2.0,19.0,20.0,0.0,96.5,21.0,23.0,20.999414,32.77752,0.8,755.0521,0.0,435260.53,False,False,02-19 20:20,0.0,1.0
2.0,19.0,20.0,-0.33333334,97.666664,21.0,23.0,20.99996,32.751717,0.8,756.62933,0.0,449201.1,False,False,02-19 20:30,0.0,1.0
2.0,19.0,20.0,-0.6666667,98.833336,21.0,23.0,21.000017,32.691933,0.8,757.9571,0.0,480235.5,False,False,02-19 20:40,0.0,1.0
2.0,19.0,20.0,-1.0,100.0,21.0,23.0,20.99998,32.642788,0.8,758.71454,0.0,484309.22,False,False,02-19 20:50,0.0,1.0
2.0,19.0,21.0,-0.8333333,98.666664,21.0,23.0,21.000013,32.566868,0.8,760.22327,0.0,483048.34,False,False,02-19 21:00,0.0,1.0
2.0,19.0,21.0,-0.6666667,97.333336,21.0,23.0,20.987354,32.3516,0.8,762.4368,0.0,601949.5,False,False,02-19 21:10,0.0,1.0
2.0,19.0,21.0,-0.5,96.0,21.0,23.0,20.999285,32.22651,0.8,764.2099,0.0,513899.66,False,False,02-19 21:20,0.0,1.0
2.0,19.0,21.0,-0.33333334,94.666664,21.0,23.0,20.999905,32.141808,0.8,766.26154,0.0,462331.9,False,False,02-19 21:30,0.0,1.0
2.0,19.0,21.0,-0.16666667,93.333336,21.0,23.0,20.999945,32.08798,0.8,768.1079,0.0,481125.0,False,False,02-19 21:40,0.0,1.0
2.0,19.0,21.0,0.0,92.0,21.0,23.0,20.999966,32.04116,0.8,769.84424,0.0,475946.4,False,False,02-19 21:50,0.0,1.0
2.0,19.0,22.0,0.16666667,89.833336,21.0,23.0,20.99996,31.355433,0.8,747.0825,0.0,661286.1,False,False,02-19 22:00,0.0,1.0
2.0,19.0,22.0,0.33333334,87.666664,21.0,23.0,20.99944,30.371859,0.8,713.54535,0.0,653384.44,False,False,02-19 22:10,0.0,1.0
2.0,19.0,22.0,0.5,85.5,21.0,23.0,20.999176,29.38863,0.8,680.99115,0.0,645523.2,False,False,02-19 22:20,0.0,1.0
2.0,19.0,22.0,0.6666667,83.333336,21.0,23.0,20.99994,28.398718,0.8,655.9499,0.0,726236.0,False,False,02-19 22:30,0.0,1.0
2.0,19.0,22.0,0.8333333,81.166664,21.0,23.0,20.999844,28.09684,0.8,650.73114,0.0,652463.6,False,False,02-19 22:40,0.0,1.0
2.0,19.0,22.0,1.0,79.0,21.0,23.0,20.999949,27.237589,0.8,629.2248,0.0,705396.1,False,False,02-19 22:50,0.0,1.0
2.0,19.0,23.0,0.5,82.5,21.0,23.0,20.999855,26.80389,0.0,614.00073,0.0,676889.25,False,False,02-19 23:00,0.0,1.0
2.0,19.0,23.0,1.110223e-16,86.0,5.0,50.0,15.983592,35.35416,0.0,579.12805,0.0,0.0,False,False,02-19 23:10,0.0,0.0
2.0,19.0,23.0,-0.5,89.5,5.0,50.0,14.380795,37.93867,0.0,547.8529,0.0,0.0,False,False,02-19 23:20,0.0,0.0
2.0,19.0,23.0,-1.0,93.0,5.0,50.0,13.555513,39.378952,0.0,538.7458,0.0,0.0,False,False,02-19 23:30,0.0,0.0
2.0,19.0,23.0,-1.5,96.5,5.0,50.0,12.910071,40.477768,0.0,529.817,0.0,0.0,False,False,02-19 23:40,0.0,0.0
2.0,19.0,23.0,-2.0,100.0,5.0,50.0,12.309569,41.064583,0.0,506.9385,0.0,0.0,False,False,02-19 23:50,0.0,0.0
5.0,21.0,0.0,9.666667,89.0,5.0,50.0,19.118187,50.69262,0.0,400.18445,0.0,0.0,False,False,05-21 00:10,0.0,0.0
5.0,21.0,0.0,9.0,90.0,5.0,50.0,18.287085,52.94627,0.0,400.16794,0.0,0.0,False,False,05-21 00:20,0.0,0.0
5.0,21.0,0.0,8.333333,91.0,5.0,50.0,17.803629,54.062206,0.0,400.1578,0.0,0.0,False,False,05-21 00:30,0.0,0.0
5.0,21.0,0.0,7.6666665,92.0,5.0,50.0,17.398018,54.82724,0.0,400.1501,0.0,0.0,False,False,05-21 00:40,0.0,0.0
5.0,21.0,0.0,7.0,93.0,5.0,50.0,16.984589,55.024406,0.0,400.12393,0.0,0.0,False,False,05-21 00:50,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.714415,54.759556,0.0,400.10248,0.0,0.0,False,False,05-21 01:00,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.550035,54.536793,0.0,400.0889,0.0,0.0,False,False,05-21 01:10,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.36932,54.27053,0.0,400.0736,0.0,0.0,False,False,05-21 01:20,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.210459,54.087975,0.0,400.06104,0.0,0.0,False,False,05-21 01:30,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.068327,53.973488,0.0,400.05063,0.0,0.0,False,False,05-21 01:40,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,15.940803,53.90895,0.0,400.042,0.0,0.0,False,False,05-21 01:50,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,15.8258505,53.883503,0.0,400.03485,0.0,0.0,False,False,05-21 02:00,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,15.7213125,53.891296,0.0,400.0289,0.0,0.0,False,False,05-21 02:10,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,15.625367,53.927826,0.0,400.024,0.0,0.0,False,False,05-21 02:20,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,15.5366335,53.988678,0.0,400.0199,0.0,0.0,False,False,05-21 02:30,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,15.454051,54.06965,0.0,400.0165,0.0,0.0,False,False,05-21 02:40,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,15.376843,54.166714,0.0,400.0137,0.0,0.0,False,False,05-21 02:50,0.0,0.0
5.0,21.0,3.0,6.6666665,94.166664,5.0,50.0,15.273057,54.326,0.0,400.01138,0.0,0.0,False,False,05-21 03:00,0.0,0.0
5.0,21.0,3.0,6.3333335,95.333336,5.0,50.0,15.143825,54.52249,0.0,400.00943,0.0,0.0,False,False,05-21 03:10,0.0,0.0
5.0,21.0,3.0,6.0,96.5,5.0,50.0,15.002224,54.706173,0.0,400.00784,0.0,0.0,False,False,05-21 03:20,0.0,0.0
5.0,21.0,3.0,5.6666665,97.666664,5.0,50.0,14.856051,54.856174,0.0,400.0065,0.0,0.0,False,False,05-21 03:30,0.0,0.0
5.0,21.0,3.0,5.3333335,98.833336,5.0,50.0,14.707176,54.973946,0.0,400.00537,0.0,0.0,False,False,05-21 03:40,0.0,0.0
5.0,21.0,3.0,5.0,100.0,5.0,50.0,14.555571,55.066013,0.0,400.00446,0.0,0.0,False,False,05-21 03:50,0.0,0.0
5.0,21.0,4.0,5.1666665,98.833336,5.0,50.0,14.447524,55.037285,0.0,400.0037,0.0,0.0,False,False,05-21 04:00,0.0,0.0
5.0,21.0,4.0,5.3333335,97.666664,5.0,50.0,14.381247,54.916546,0.0,400.00308,0.0,0.0,False,False,05-21 04:10,0.0,0.0
5.0,21.0,4.0,5.5,96.5,5.0,50.0,14.337041,54.776466,0.0,400.00253,0.0,0.0,False,False,05-21 04:20,0.0,0.0
5.0,21.0,4.0,5.6666665,95.333336,5.0,50.0,14.359286,54.45055,0.0,400.0021,0.0,0.0,False,False,05-21 04:30,0.0,0.0
5.0,21.0,4.0,5.8333335,94.166664,5.0,50.0,14.433527,53.98148,0.0,400.00174,0.0,0.0,False,False,05-21 04:40,0.0,0.0
5.0,21.0,4.0,6.0,93.0,5.0,50.0,14.540371,53.431293,0.0,400.00146,0.0,0.0,False,False,05-21 04:50,0.0,0.0
5.0,21.0,5.0,6.3333335,93.0,5.0,50.0,14.709443,52.812683,0.0,400.00122,0.0,0.0,False,False,05-21 05:00,0.0,0.0
5.0,21.0,5.0,6.6666665,93.0,5.0,50.0,14.904242,52.306084,0.0,400.001,0.0,0.0,False,False,05-21 05:10,0.0,0.0
5.0,21.0,5.0,7.0,93.0,5.0,50.0,15.107158,51.963787,0.0,400.00082,0.0,0.0,False,False,05-21 05:20,0.0,0.0
5.0,21.0,5.0,7.3333335,93.0,5.0,50.0,15.312079,51.774826,0.0,400.0007,0.0,0.0,False,False,05-21 05:30,0.0,0.0
5.0,21.0,5.0,7.6666665,93.0,5.0,50.0,15.521539,51.69876,0.0,400.00058,0.0,0.0,False,False,05-21 05:40,0.0,0.0
5.0,21.0,5.0,8.0,93.0,5.0,50.0,15.737981,51.702065,0.0,400.0005,0.0,0.0,False,False,05-21 05:50,0.0,0.0
5.0,21.0,6.0,8.45,90.666664,5.0,50.0,16.46651,49.781673,0.4,407.1048,0.0,0.0,True,False,05-21 06:00,0.0,0.0
5.0,21.0,6.0,8.9,88.333336,21.0,23.0,20.948187,37.83612,0.4,416.03348,0.0,546932.8,False,False,05-21 06:10,0.0,1.0
5.0,21.0,6.0,9.35,86.0,21.0,23.0,21.000011,37.95841,0.4,419.81638,0.0,290683.12,False,False,05-21 06:20,0.0,1.0
5.0,21.0,6.0,9.8,83.666664,21.0,23.0,21.00004,38.09885,0.4,421.9111,0.0,240391.61,False,False,05-21 06:30,0.0,1.0
5.0,21.0,6.0,10.25,81.333336,21.0,23.0,21.000046,38.361645,0.4,428.5946,0.0,197205.52,False,False,05-21 06:40,0.0,1.0
5.0,21.0,6.0,10.7,79.0,21.0,23.0,21.000065,38.62275,0.4,435.74066,0.0,154268.56,False,False,05-21 06:50,0.0,1.0
5.0,21.0,7.0,11.083333,77.0,21.0,23.0,21.000048,38.96991,0.8,447.56897,0.0,109248.11,False,False,05-21 07:00,0.0,1.0
5.0,21.0,7.0,11.466666,75.0,21.0,23.0,21.00005,39.356777,0.8,461.68433,0.0,89236.6,False,False,05-21 07:10,0.0,1.0
5.0,21.0,7.0,11.85,73.0,21.0,23.0,21.000044,39.741867,0.8,476.0161,0.0,72415.28,False,False,05-21 07:20,0.0,1.0
5.0,21.0,7.0,12.233334,71.0,21.0,23.0,21.00003,40.1086,0.8,489.78268,0.0,55751.34,False,False,05-21 07:30,0.0,1.0
5.0,21.0,7.0,12.616667,69.0,21.0,23.0,21.000021,40.453964,0.8,502.89087,0.0,42183.395,False,False,05-21 07:40,0.0,1.0
5.0,21.0,7.0,13.0,67.0,21.0,23.0,21.000013,40.778625,0.8,515.42914,0.0,30329.76,False,False,05-21 07:50,0.0,1.0
5.0,21.0,8.0,13.0,66.166664,21.0,23.0,21.627832,40.35048,3.4,565.99066,0.0,8014.1353,False,False,05-21 08:00,0.0,1.0
5.0,21.0,8.0,13.0,65.333336,21.0,23.0,22.030313,40.725323,3.4,635.51807,0.0,9400.117,False,False,05-21 08:10,0.0,1.0
5.0,21.0,8.0,13.0,64.5,21.0,23.0,22.239908,41.250336,3.4,689.3161,0.0,7808.8525,False,False,05-21 08:20,0.0,1.0
5.0,21.0,8.0,13.0,63.666668,21.0,23.0,22.391514,42.11888,3.4,752.81134,0.0,8769.783,False,False,05-21 08:30,0.0,1.0
5.0,21.0,8.0,13.0,62.833332,21.0,23.0,22.51485,42.944633,3.4,810.2306,0.0,7975.367,False,True,05-21 08:40,0.0,1.0
5.0,21.0,8.0,13.0,62.0,21.0,23.0,20.999954,43.389496,3.4,651.454,5400.0,89046.734,False,False,05-21 08:50,1.0,1.0
5.0,21.0,9.0,13.0,63.666668,21.0,23.0,21.534298,42.72787,4.0,684.1341,0.0,5812.9946,False,False,05-21 09:00,0.0,1.0
5.0,21.0,9.0,13.0,65.333336,21.0,23.0,22.376818,41.75588,4.0,754.6935,0.0,8752.06,False,False,05-21 09:10,0.0,1.0
5.0,21.0,9.0,13.0,67.0,21.0,23.0,22.610777,42.049683,4.0,786.51544,0.0,9116.991,False,False,05-21 09:20,0.0,1.0
5.0,21.0,9.0,13.0,68.666664,21.0,23.0,22.742407,42.705612,4.0,821.8217,0.0,8466.943,False,True,05-21 09:30,0.0,1.0
5.0,21.0,9.0,13.0,70.333336,21.0,23.0,20.99999,46.39147,4.0,666.7097,5400.0,70444.18,False,False,05-21 09:40,1.0,1.0
5.0,21.0,9.0,13.0,72.0,21.0,23.0,21.502329,45.706676,4.0,699.3243,0.0,5812.9946,False,False,05-21 09:50,0.0,1.0
5.0,21.0,10.0,13.166667,70.5,21.0,23.0,22.539724,44.2283,4.0,769.15894,0.0,9325.961,False,False,05-21 10:00,0.0,1.0
5.0,21.0,10.0,13.333333,69.0,21.0,23.0,22.657711,44.821175,4.0,800.5759,0.0,9557.776,False,True,05-21 10:10,0.0,1.0
5.0,21.0,10.0,13.5,67.5,21.0,23.0,20.999985,47.01119,4.0,647.5004,5400.0,63434.758,False,False,05-21 10:20,1.0,1.0
5.0,21.0,10.0,13.666667,66.0,21.0,23.0,21.452372,46.454765,4.0,684.3163,0.0,5812.9946,False,False,05-21 10:30,0.0,1.0
5.0,21.0,10.0,13.833333,64.5,21.0,23.0,22.480042,44.80936,4.0,753.0272,0.0,9292.093,False,False,05-21 10:40,0.0,1.0
5.0,21.0,10.0,14.0,63.0,21.0,23.0,22.591158,45.35164,4.0,783.0181,0.0,9514.886,False,False,05-21 10:50,0.0,1.0
5.0,21.0,11.0,14.333333,59.0,21.0,23.0,22.698788,45.91827,4.0,818.4469,0.0,8078.4985,False,True,05-21 11:00,0.0,1.0
5.0,21.0,11.0,14.666667,55.0,21.0,23.0,21.00072,45.50095,4.0,669.42474,6750.0,32895.383,False,False,05-21 11:10,1.0,1.0
5.0,21.0,11.0,15.0,51.0,21.0,23.0,21.649643,44.293167,4.0,698.98785,0.0,5812.9946,False,False,05-21 11:20,0.0,1.0
5.0,21.0,11.0,15.333333,47.0,21.0,23.0,22.445677,42.98687,4.0,768.70447,0.0,8595.666,False,False,05-21 11:30,0.0,1.0
5.0,21.0,11.0,15.666667,43.0,21.0,23.0,22.668251,43.02775,4.0,799.969,0.0,8969.542,False,False,05-21 11:40,0.0,1.0
5.0,21.0,11.0,16.0,39.0,21.0,23.0,22.804207,43.36988,4.0,835.0708,0.0,8360.146,False,True,05-21 11:50,0.0,1.0
5.0,21.0,12.0,16.166666,39.5,21.0,23.0,21.089062,39.51294,2.0,647.8762,6750.0,9282.064,False,False,05-21 12:00,1.0,1.0
5.0,21.0,12.0,16.333334,40.0,21.0,23.0,21.670029,38.26336,2.0,653.6757,0.0,7837.2837,False,False,05-21 12:10,0.0,1.0
5.0,21.0,12.0,16.5,40.5,21.0,23.0,22.245226,36.55054,2.0,698.68097,0.0,7740.631,False,False,05-21 12:20,0.0,1.0
5.0,21.0,12.0,16.666666,41.0,21.0,23.0,22.55938,36.49574,2.0,733.59735,0.0,8888.275,False,False,05-21 12:30,0.0,1.0
5.0,21.0,12.0,16.833334,41.5,21.0,23.0,22.728153,36.668587,2.0,755.4463,0.0,7175.0034,False,False,05-21 12:40,0.0,1.0
5.0,21.0,12.0,17.0,42.0,21.0,23.0,22.855932,37.02279,2.0,783.4863,0.0,8105.3765,False,False,05-21 12:50,0.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.99256,37.464977,3.2,824.5333,0.0,30113.264,False,True,05-21 13:00,0.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,21.820406,37.1306,3.2,671.06067,9000.0,8550.683,False,False,05-21 13:10,1.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.972425,36.02556,3.2,767.48804,0.0,10071.133,False,False,05-21 13:20,0.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.99854,36.334496,3.2,829.1142,0.0,91287.34,False,True,05-21 13:30,0.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,21.948145,36.18456,3.2,671.5863,9000.0,8239.632,False,False,05-21 13:40,1.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.984343,35.155323,3.2,764.438,0.0,37213.97,False,False,05-21 13:50,0.0,1.0
5.0,21.0,14.0,17.333334,40.333332,21.0,23.0,22.998697,35.33027,3.2,826.2116,0.0,124266.164,False,True,05-21 14:00,0.0,1.0
5.0,21.0,14.0,17.666666,38.666668,21.0,23.0,22.369967,34.49696,3.2,690.68536,13500.0,7237.3325,False,False,05-21 14:10,1.0,1.0
5.0,21.0,14.0,18.0,37.0,21.0,23.0,22.992493,32.994164,3.2,695.4826,0.0,80949.72,False,False,05-21 14:20,0.0,1.0
5.0,21.0,14.0,18.333334,35.333332,21.0,23.0,22.998022,32.61763,3.2,713.72284,0.0,157954.12,False,False,05-21 14:30,0.0,1.0
5.0,21.0,14.0,18.666666,33.666668,21.0,23.0,22.998434,32.476665,3.2,767.4858,0.0,149111.25,False,False,05-21 14:40,0.0,1.0
5.0,21.0,14.0,19.0,32.0,21.0,23.0,22.9982,32.326073,3.2,823.7499,0.0,157466.45,False,True,05-21 14:50,0.0,1.0
5.0,21.0,15.0,18.833334,32.833332,21.0,23.0,22.910654,31.078892,3.2,748.5162,27000.0,5812.9946,False,False,05-21 15:00,1.0,1.0
5.0,21.0,15.0,18.666666,33.666668,21.0,23.0,22.82352,29.802645,3.2,640.40857,27000.0,5812.9946,False,False,05-21 15:10,1.0,1.0
5.0,21.0,15.0,18.5,34.5,21.0,23.0,22.989862,29.027212,3.2,625.29663,0.0,141742.25,False,False,05-21 15:20,0.0,1.0
5.0,21.0,15.0,18.333334,35.333332,21.0,23.0,22.997765,28.938396,3.2,667.9159,0.0,176497.62,False,False,05-21 15:30,0.0,1.0
5.0,21.0,15.0,18.166666,36.166668,21.0,23.0,22.997828,29.007177,3.2,727.05505,0.0,164747.88,False,False,05-21 15:40,0.0,1.0
5.0,21.0,15.0,18.0,37.0,21.0,23.0,22.997904,29.077137,3.2,784.8921,0.0,168512.44,False,False,05-21 15:50,0.0,1.0
5.0,21.0,16.0,18.333334,38.0,21.0,23.0,22.997759,29.120802,3.2,838.0854,0.0,175437.33,False,True,05-21 16:00,0.0,1.0
5.0,21.0,16.0,18.666666,39.0,21.0,23.0,22.983768,29.96752,3.2,757.11615,27000.0,5812.9946,False,False,05-21 16:10,1.0,1.0
5.0,21.0,16.0,19.0,40.0,21.0,23.0,22.999203,31.19392,3.2,644.6968,27000.0,23133.326,False,False,05-21 16:20,1.0,1.0
5.0,21.0,16.0,19.333334,41.0,21.0,23.0,22.999353,31.636915,3.2,628.0132,0.0,199482.42,False,False,05-21 16:30,0.0,1.0
5.0,21.0,16.0,19.666666,42.0,21.0,23.0,22.996641,31.539299,3.2,670.4134,0.0,205260.4,False,False,05-21 16:40,0.0,1.0
5.0,21.0,16.0,20.0,43.0,21.0,23.0,22.996403,31.26977,3.2,729.6808,0.0,210769.88,False,False,05-21 16:50,0.0,1.0
5.0,21.0,17.0,20.0,43.5,21.0,23.0,22.99691,31.077238,2.8,782.7919,0.0,180654.47,False,False,05-21 17:00,0.0,1.0
5.0,21.0,17.0,20.0,44.0,21.0,23.0,22.99741,30.975492,2.8,828.58276,0.0,180922.02,False,True,05-21 17:10,0.0,1.0
5.0,21.0,17.0,20.0,44.5,21.0,23.0,22.999317,33.00294,2.8,744.8404,27000.0,60745.93,False,False,05-21 17:20,1.0,1.0
5.0,21.0,17.0,20.0,45.0,21.0,23.0,22.999685,35.426525,2.8,632.36,27000.0,61057.145,False,False,05-21 17:30,1.0,1.0
5.0,21.0,17.0,20.0,45.5,21.0,23.0,22.99859,36.21012,2.8,611.52826,0.0,185064.42,False,False,05-21 17:40,0.0,1.0
5.0,21.0,17.0,20.0,46.0,21.0,23.0,22.996923,35.986546,2.8,647.12756,0.0,184336.38,False,False,05-21 17:50,0.0,1.0
5.0,21.0,18.0,19.833334,47.0,21.0,23.0,22.998007,35.517277,1.6,684.3593,0.0,127416.22,False,False,05-21 18:00,0.0,1.0
5.0,21.0,18.0,19.666666,48.0,21.0,23.0,22.998821,35.142136,1.6,712.64716,0.0,120797.88,False,False,05-21 18:10,0.0,1.0
5.0,21.0,18.0,19.5,49.0,21.0,23.0,22.99899,34.918156,1.6,735.0349,0.0,114602.586,False,False,05-21 18:20,0.0,1.0
5.0,21.0,18.0,19.333334,50.0,21.0,23.0,22.999107,34.82142,1.6,755.0514,0.0,107346.19,False,False,05-21 18:30,0.0,1.0
5.0,21.0,18.0,19.166666,51.0,21.0,23.0,22.999228,34.827564,1.6,774.2386,0.0,99542.67,False,False,05-21 18:40,0.0,1.0
5.0,21.0,18.0,19.0,52.0,21.0,23.0,22.999348,34.92523,1.6,792.9132,0.0,91199.08,False,False,05-21 18:50,0.0,1.0
5.0,21.0,19.0,18.666666,52.5,21.0,23.0,22.999475,35.106277,1.6,811.0095,0.0,80991.89,False,True,05-21 19:00,0.0,1.0
5.0,21.0,19.0,18.333334,53.0,21.0,23.0,22.200363,39.28387,1.6,664.26306,13500.0,7664.474,False,False,05-21 19:10,1.0,1.0
5.0,21.0,19.0,18.0,53.5,21.0,23.0,22.627577,39.046795,1.6,650.7244,0.0,9518.076,False,False,05-21 19:20,0.0,1.0
5.0,21.0,19.0,17.666666,54.0,21.0,23.0,22.993872,39.050426,1.6,687.12714,0.0,14916.78,False,False,05-21 19:30,0.0,1.0
5.0,21.0,19.0,17.333334,54.5,21.0,23.0,22.999674,39.371002,1.6,721.3359,0.0,17662.578,False,False,05-21 19:40,0.0,1.0
5.0,21.0,19.0,17.0,55.0,21.0,23.0,22.968706,39.99469,1.6,750.79926,0.0,5812.9946,False,False,05-21 19:50,0.0,1.0
5.0,21.0,20.0,16.5,58.666668,21.0,23.0,22.713737,41.037815,0.8,762.844,0.0,5812.9946,False,False,05-21 20:00,0.0,1.0
5.0,21.0,20.0,16.0,62.333332,21.0,23.0,22.467243,42.009964,0.8,766.48224,0.0,8179.496,False,False,05-21 20:10,0.0,1.0
5.0,21.0,20.0,15.5,66.0,21.0,23.0,22.281385,42.837463,0.8,768.1105,0.0,8101.077,False,False,05-21 20:20,0.0,1.0
5.0,21.0,20.0,15.0,69.666664,21.0,23.0,22.119194,43.634247,0.8,769.9135,0.0,7538.55,False,False,05-21 20:30,0.0,1.0
5.0,21.0,20.0,14.5,73.333336,21.0,23.0,21.956417,44.464252,0.8,772.08734,0.0,7319.0723,False,False,05-21 20:40,0.0,1.0
5.0,21.0,20.0,14.0,77.0,21.0,23.0,21.790417,45.329315,0.8,774.3835,0.0,7324.7026,False,False,05-21 20:50,0.0,1.0
5.0,21.0,21.0,13.833333,77.833336,21.0,23.0,21.636156,46.159374,0.8,776.6361,0.0,7354.8154,False,False,05-21 21:00,0.0,1.0
5.0,21.0,21.0,13.666667,78.666664,21.0,23.0,21.498924,46.933872,0.8,778.7926,0.0,7245.9883,False,False,05-21 21:10,0.0,1.0
5.0,21.0,21.0,13.5,79.5,21.0,23.0,21.370756,47.67119,0.8,780.8519,0.0,7087.976,False,False,05-21 21:20,0.0,1.0
5.0,21.0,21.0,13.333333,80.333336,21.0,23.0,21.248764,48.37935,0.8,782.82385,0.0,7003.9194,False,False,05-21 21:30,0.0,1.0
5.0,21.0,21.0,13.166667,81.166664,21.0,23.0,21.132378,49.06028,0.8,784.7158,0.0,6946.655,False,False,05-21 21:40,0.0,1.0
5.0,21.0,21.0,13.0,82.0,21.0,23.0,21.019953,49.718945,0.8,786.5322,0.0,6894.676,False,False,05-21 21:50,0.0,1.0
5.0,21.0,22.0,12.666667,82.833336,21.0,23.0,21.001043,49.986465,0.8,763.7923,0.0,99779.29,False,False,05-21 22:00,0.0,1.0
5.0,21.0,22.0,12.333333,83.666664,21.0,23.0,21.000088,50.077816,0.8,730.0451,0.0,108066.87,False,False,05-21 22:10,0.0,1.0
5.0,21.0,22.0,12.0,84.5,21.0,23.0,21.000021,50.062916,0.8,697.0101,0.0,119154.266,False,False,05-21 22:20,0.0,1.0
5.0,21.0,22.0,11.666667,85.333336,21.0,23.0,21.0,49.964096,0.8,668.754,0.0,129276.734,False,False,05-21 22:30,0.0,1.0
5.0,21.0,22.0,11.333333,86.166664,21.0,23.0,20.99998,49.79615,0.8,645.2568,0.0,138743.83,False,False,05-21 22:40,0.0,1.0
5.0,21.0,22.0,11.0,87.0,21.0,23.0,20.999964,49.569588,0.8,625.50073,0.0,147896.28,False,False,05-21 22:50,0.0,1.0
5.0,21.0,23.0,11.0,87.0,21.0,23.0,20.999943,49.16985,0.0,599.59424,0.0,164846.2,False,False,05-21 23:00,0.0,1.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,19.485846,53.40882,0.0,572.2262,0.0,0.0,False,False,05-21 23:10,0.0,0.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,18.7741,55.299213,0.0,542.8432,0.0,0.0,False,False,05-21 23:20,0.0,0.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,18.46873,56.06432,0.0,538.075,0.0,0.0,False,False,05-21 23:30,0.0,0.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,18.328875,56.322964,0.0,532.58734,0.0,0.0,False,False,05-21 23:40,0.0,0.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,18.160954,56.57971,0.0,514.294,0.0,0.0,False,False,05-21 23:50,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,18.008785,56.81626,0.0,495.31464,0.0,0.0,False,False,05-22 00:00,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,17.872162,57.043842,0.0,478.59583,0.0,0.0,False,False,05-22 00:10,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,17.752537,57.25597,0.0,464.83786,0.0,0.0,False,False,05-22 00:20,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,17.646906,57.456787,0.0,453.68527,0.0,0.0,False,False,05-22 00:30,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,17.551573,57.652485,0.0,444.57645,0.0,0.0,False,False,05-22 00:40,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,17.464172,57.84573,0.0,437.05704,0.0,0.0,False,False,05-22 00:50,0.0,0.0
5.0,22.0,1.0,10.666667,89.166664,5.0,50.0,17.352785,58.153122,0.0,430.8077,0.0,0.0,False,False,05-22 01:00,0.0,0.0
5.0,22.0,1.0,10.333333,91.333336,5.0,50.0,17.218348,58.582626,0.0,425.60297,0.0,0.0,False,False,05-22 01:10,0.0,0.0
5.0,22.0,1.0,10.0,93.5,5.0,50.0,17.073383,59.082043,0.0,421.26987,0.0,0.0,False,False,05-22 01:20,0.0,0.0
5.0,22.0,1.0,9.666667,95.666664,5.0,50.0,16.925158,59.615234,0.0,417.66586,0.0,0.0,False,False,05-22 01:30,0.0,0.0
5.0,22.0,1.0,9.333333,97.833336,5.0,50.0,16.77521,60.167774,0.0,414.67038,0.0,0.0,False,False,05-22 01:40,0.0,0.0
5.0,22.0,1.0,9.0,100.0,5.0,50.0,16.623318,60.733482,0.0,412.18152,0.0,0.0,False,False,05-22 01:50,0.0,0.0
5.0,22.0,2.0,9.0,98.833336,5.0,50.0,16.500088,61.137234,0.0,410.11475,0.0,0.0,False,False,05-22 02:00,0.0,0.0
5.0,22.0,2.0,9.0,97.666664,5.0,50.0,16.403893,61.340313,0.0,408.39896,0.0,0.0,False,False,05-22 02:10,0.0,0.0
5.0,22.0,2.0,9.0,96.5,5.0,50.0,16.321867,61.392086,0.0,406.97464,0.0,0.0,False,False,05-22 02:20,0.0,0.0
5.0,22.0,2.0,9.0,95.333336,5.0,50.0,16.246264,61.336395,0.0,405.7921,0.0,0.0,False,False,05-22 02:30,0.0,0.0
5.0,22.0,2.0,9.0,94.166664,5.0,50.0,16.17511,61.195885,0.0,404.8103,0.0,0.0,False,False,05-22 02:40,0.0,0.0
5.0,22.0,2.0,9.0,93.0,5.0,50.0,16.10828,60.983067,0.0,403.99503,0.0,0.0,False,False,05-22 02:50,0.0,0.0
5.0,22.0,3.0,9.166667,93.0,5.0,50.0,16.060806,60.777405,0.0,403.3183,0.0,0.0,False,False,05-22 03:00,0.0,0.0
5.0,22.0,3.0,9.333333,93.0,5.0,50.0,16.032042,60.65339,0.0,402.7566,0.0,0.0,False,False,05-22 03:10,0.0,0.0
5.0,22.0,3.0,9.5,93.0,5.0,50.0,16.014456,60.645496,0.0,402.29034,0.0,0.0,False,False,05-22 03:20,0.0,0.0
5.0,22.0,3.0,9.666667,93.0,5.0,50.0,16.003296,60.74923,0.0,401.90326,0.0,0.0,False,False,05-22 03:30,0.0,0.0
5.0,22.0,3.0,9.833333,93.0,5.0,50.0,15.997094,60.944202,0.0,401.5818,0.0,0.0,False,False,05-22 03:40,0.0,0.0
5.0,22.0,3.0,10.0,93.0,5.0,50.0,15.995585,61.210533,0.0,401.3148,0.0,0.0,False,False,05-22 03:50,0.0,0.0
5.0,22.0,4.0,10.0,92.0,5.0,50.0,15.982558,61.469772,0.0,401.09293,0.0,0.0,False,False,05-22 04:00,0.0,0.0
5.0,22.0,4.0,10.0,91.0,5.0,50.0,15.958304,61.64728,0.0,400.9085,0.0,0.0,False,False,05-22 04:10,0.0,0.0
5.0,22.0,4.0,10.0,90.0,5.0,50.0,15.929134,61.71033,0.0,400.75516,0.0,0.0,False,False,05-22 04:20,0.0,0.0
5.0,22.0,4.0,10.0,89.0,5.0,50.0,15.953886,61.44681,0.0,400.62772,0.0,0.0,False,False,05-22 04:30,0.0,0.0
5.0,22.0,4.0,10.0,88.0,5.0,50.0,16.023628,60.918037,0.0,400.52173,0.0,0.0,False,False,05-22 04:40,0.0,0.0
5.0,22.0,4.0,10.0,87.0,5.0,50.0,16.119547,60.220535,0.0,400.43362,0.0,0.0,False,False,05-22 04:50,0.0,0.0
5.0,22.0,5.0,10.5,87.166664,5.0,50.0,16.304274,59.38701,0.0,400.3604,0.0,0.0,False,False,05-22 05:00,0.0,0.0
5.0,22.0,5.0,11.0,87.333336,5.0,50.0,16.540586,58.700176,0.0,400.29965,0.0,0.0,False,False,05-22 05:10,0.0,0.0
5.0,22.0,5.0,11.5,87.5,5.0,50.0,16.797783,58.27758,0.0,400.24918,0.0,0.0,False,False,05-22 05:20,0.0,0.0
5.0,22.0,5.0,12.0,87.666664,5.0,50.0,17.063036,58.112926,0.0,400.20728,0.0,0.0,False,False,05-22 05:30,0.0,0.0
5.0,22.0,5.0,12.5,87.833336,5.0,50.0,17.337078,58.14569,0.0,400.17245,0.0,0.0,False,False,05-22 05:40,0.0,0.0
5.0,22.0,5.0,13.0,88.0,5.0,50.0,17.621988,58.322445,0.0,400.1435,0.0,0.0,False,False,05-22 05:50,0.0,0.0
5.0,22.0,6.0,13.666667,83.166664,5.0,50.0,18.203554,56.8579,0.4,407.25195,0.0,0.0,True,False,05-22 06:00,0.0,0.0
5.0,22.0,6.0,14.333333,78.333336,21.0,23.0,20.99698,47.99559,0.4,416.17023,0.0,341012.0,False,False,05-22 06:10,0.0,1.0
5.0,22.0,6.0,15.0,73.5,21.0,23.0,20.999853,48.20125,0.4,422.93256,0.0,7560.371,False,False,05-22 06:20,0.0,1.0
5.0,22.0,6.0,15.666667,68.666664,21.0,23.0,21.000042,48.407063,0.4,430.86032,0.0,144854.94,False,False,05-22 06:30,0.0,1.0
5.0,22.0,6.0,16.333334,63.833332,21.0,23.0,21.000025,48.563816,0.4,438.03064,0.0,71236.06,False,False,05-22 06:40,0.0,1.0
5.0,22.0,6.0,17.0,59.0,21.0,23.0,21.000011,48.65702,0.4,444.7843,0.0,43257.65,False,False,05-22 06:50,0.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.02158,48.751644,0.8,456.12106,0.0,5812.9946,False,False,05-22 07:00,0.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.111015,48.68652,0.8,469.84167,0.0,5812.9946,False,False,05-22 07:10,0.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.235304,48.52803,0.8,483.8595,0.0,5812.9946,False,False,05-22 07:20,0.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.356195,48.363438,0.8,497.3505,0.0,7637.7573,False,False,05-22 07:30,0.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.469307,48.20937,0.8,510.19855,0.0,7590.3066,False,False,05-22 07:40,0.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.576159,48.068157,0.8,522.4846,0.0,7478.087,False,False,05-22 07:50,0.0,1.0
5.0,22.0,8.0,17.166666,58.5,21.0,23.0,22.556173,46.38779,3.4,581.8179,0.0,9454.871,False,False,05-22 08:00,0.0,1.0
5.0,22.0,8.0,17.333334,58.0,21.0,23.0,22.999311,46.34463,3.4,652.05566,0.0,27547.303,False,False,05-22 08:10,0.0,1.0
5.0,22.0,8.0,17.5,57.5,21.0,23.0,22.999544,46.67312,3.4,701.3285,0.0,102916.8,False,False,05-22 08:20,0.0,1.0
5.0,22.0,8.0,17.666666,57.0,21.0,23.0,22.999302,46.984085,3.4,765.0071,0.0,91850.81,False,False,05-22 08:30,0.0,1.0
5.0,22.0,8.0,17.833334,56.5,21.0,23.0,22.999182,46.982105,3.4,822.106,0.0,116154.484,False,True,05-22 08:40,0.0,1.0
5.0,22.0,8.0,18.0,56.0,21.0,23.0,22.462671,47.028618,3.4,688.33856,13500.0,7112.311,False,False,05-22 08:50,1.0,1.0
5.0,22.0,9.0,18.166666,55.333332,21.0,23.0,22.996613,45.56327,4.0,707.9321,0.0,99062.445,False,False,05-22 09:00,0.0,1.0
5.0,22.0,9.0,18.333334,54.666668,21.0,23.0,22.996944,45.226093,4.0,737.49097,0.0,178163.05,False,False,05-22 09:10,0.0,1.0
5.0,22.0,9.0,18.5,54.0,21.0,23.0,22.997705,44.957306,4.0,807.40985,0.0,152640.1,False,True,05-22 09:20,0.0,1.0
5.0,22.0,9.0,18.666666,53.333332,21.0,23.0,22.828568,44.928696,4.0,750.7514,27000.0,5812.9946,False,False,05-22 09:30,1.0,1.0
5.0,22.0,9.0,18.833334,52.666668,21.0,23.0,22.754522,44.63847,4.0,655.2668,27000.0,7384.7173,False,False,05-22 09:40,1.0,1.0
5.0,22.0,9.0,19.0,52.0,21.0,23.0,22.987385,43.882534,4.0,653.6298,0.0,131587.55,False,False,05-22 09:50,0.0,1.0
5.0,22.0,10.0,19.166666,52.166668,21.0,23.0,22.997498,43.581093,4.0,710.8068,0.0,182887.12,False,False,05-22 10:00,0.0,1.0
5.0,22.0,10.0,19.333334,52.333332,21.0,23.0,22.997498,43.327366,4.0,784.6513,0.0,165515.42,False,False,05-22 10:10,0.0,1.0
5.0,22.0,10.0,19.5,52.5,21.0,23.0,22.997679,43.088287,4.0,856.79926,0.0,171478.06,False,True,05-22 10:20,0.0,1.0
5.0,22.0,10.0,19.666666,52.666668,21.0,23.0,22.999786,43.65414,4.0,783.913,27000.0,19488.451,False,False,05-22 10:30,1.0,1.0
5.0,22.0,10.0,19.833334,52.833332,21.0,23.0,22.999971,44.50848,4.0,672.35785,27000.0,30064.861,False,False,05-22 10:40,1.0,1.0
5.0,22.0,10.0,20.0,53.0,21.0,23.0,22.999542,44.704872,4.0,663.9639,0.0,176292.5,False,False,05-22 10:50,0.0,1.0
5.0,22.0,11.0,20.166666,52.333332,21.0,23.0,22.997438,44.47059,4.0,719.7256,0.0,176616.47,False,False,05-22 11:00,0.0,1.0
5.0,22.0,11.0,20.333334,51.666668,21.0,23.0,22.997423,44.116573,4.0,793.6907,0.0,175241.2,False,False,05-22 11:10,0.0,1.0
5.0,22.0,11.0,20.5,51.0,21.0,23.0,22.997492,43.78958,4.0,865.96564,0.0,174214.28,False,True,05-22 11:20,0.0,1.0
5.0,22.0,11.0,20.666666,50.333332,21.0,23.0,22.999199,44.083317,4.0,790.9123,27000.0,71187.484,False,False,05-22 11:30,1.0,1.0
5.0,22.0,11.0,20.833334,49.666668,21.0,23.0,22.999664,44.46682,4.0,676.74554,27000.0,79853.48,False,False,05-22 11:40,1.0,1.0
5.0,22.0,11.0,21.0,49.0,21.0,23.0,22.998934,44.447197,4.0,667.1593,0.0,174152.69,False,False,05-22 11:50,0.0,1.0
5.0,22.0,12.0,21.166666,48.5,21.0,23.0,22.998123,43.95937,2.0,698.41345,0.0,137728.39,False,False,05-22 12:00,0.0,1.0
5.0,22.0,12.0,21.333334,48.0,21.0,23.0,22.99856,43.272255,2.0,735.1277,0.0,139817.8,False,False,05-22 12:10,0.0,1.0
5.0,22.0,12.0,21.5,47.5,21.0,23.0,22.99855,42.551178,2.0,767.56744,0.0,144084.56,False,False,05-22 12:20,0.0,1.0
5.0,22.0,12.0,21.666666,47.0,21.0,23.0,22.998455,41.833683,2.0,796.03644,0.0,149623.81,False,False,05-22 12:30,0.0,1.0
5.0,22.0,12.0,21.833334,46.5,21.0,23.0,22.998318,41.107655,2.0,822.3505,0.0,156399.22,False,True,05-22 12:40,0.0,1.0
5.0,22.0,12.0,22.0,46.0,21.0,23.0,22.998806,41.30975,2.0,728.78796,27000.0,129041.266,False,False,05-22 12:50,1.0,1.0
5.0,22.0,13.0,22.166666,46.166668,21.0,23.0,22.998585,42.0075,3.2,623.17706,27000.0,172183.97,False,False,05-22 13:00,1.0,1.0
5.0,22.0,13.0,22.333334,46.333332,21.0,23.0,22.996983,41.868145,3.2,612.862,0.0,209602.45,False,False,05-22 13:10,0.0,1.0
5.0,22.0,13.0,22.5,46.5,21.0,23.0,22.995653,41.149284,3.2,658.0871,0.0,216334.3,False,False,05-22 13:20,0.0,1.0
5.0,22.0,13.0,22.666666,46.666668,21.0,23.0,22.99543,40.240353,3.2,718.19446,0.0,223305.17,False,False,05-22 13:30,0.0,1.0
5.0,22.0,13.0,22.833334,46.833332,21.0,23.0,22.995197,39.334976,3.2,776.4497,0.0,230147.69,False,False,05-22 13:40,0.0,1.0
5.0,22.0,13.0,23.0,47.0,21.0,23.0,22.994928,38.480156,3.2,830.02814,0.0,236886.2,False,True,05-22 13:50,0.0,1.0
5.0,22.0,14.0,23.166666,46.5,21.0,23.0,22.995255,40.03801,3.2,753.2313,27000.0,260963.34,False,False,05-22 14:00,1.0,1.0
5.0,22.0,14.0,23.333334,46.0,21.0,23.0,22.993656,41.99003,3.2,644.7787,27000.0,279637.88,False,False,05-22 14:10,1.0,1.0
5.0,22.0,14.0,23.5,45.5,21.0,23.0,22.991735,41.95755,3.2,629.74146,0.0,268122.94,False,False,05-22 14:20,0.0,1.0
5.0,22.0,14.0,23.666666,45.0,21.0,23.0,22.99219,40.685555,3.2,672.43396,0.0,276071.6,False,False,05-22 14:30,0.0,1.0
5.0,22.0,14.0,23.833334,44.5,21.0,23.0,22.992226,39.08051,3.2,731.5991,0.0,281652.78,False,False,05-22 14:40,0.0,1.0
5.0,22.0,14.0,24.0,44.0,21.0,23.0,22.992193,37.559685,3.2,789.4809,0.0,285981.03,False,False,05-22 14:50,0.0,1.0
5.0,22.0,15.0,23.833334,44.0,21.0,23.0,22.992212,36.22758,3.2,842.7523,0.0,285903.06,False,True,05-22 15:00,0.0,1.0
5.0,22.0,15.0,23.666666,44.0,21.0,23.0,22.99281,37.72769,3.2,762.508,27000.0,320593.94,False,False,05-22 15:10,1.0,1.0
5.0,22.0,15.0,23.5,44.0,21.0,23.0,22.990969,39.77141,3.2,650.1183,27000.0,320484.25,False,False,05-22 15:20,1.0,1.0
5.0,22.0,15.0,23.333334,44.0,21.0,23.0,22.989351,39.666183,3.2,633.308,0.0,297624.66,False,False,05-22 15:30,0.0,1.0
5.0,22.0,15.0,23.166666,44.0,21.0,23.0,22.990494,38.25291,3.2,675.55286,0.0,298408.25,False,False,05-22 15:40,0.0,1.0
5.0,22.0,15.0,23.0,44.0,21.0,23.0,22.992228,36.545685,3.2,734.6667,0.0,297258.4,False,False,05-22 15:50,0.0,1.0
5.0,22.0,16.0,22.333334,46.666668,21.0,23.0,22.99283,35.078247,3.2,792.48224,0.0,287938.2,False,False,05-22 16:00,0.0,1.0
5.0,22.0,16.0,21.666666,49.333332,21.0,23.0,22.993446,33.963367,3.2,845.59625,0.0,278333.2,False,True,05-22 16:10,0.0,1.0
5.0,22.0,16.0,21.0,52.0,21.0,23.0,22.99636,36.89689,3.2,763.6041,27000.0,199916.58,False,False,05-22 16:20,1.0,1.0
5.0,22.0,16.0,20.333334,54.666668,21.0,23.0,22.99745,40.835247,3.2,649.4528,27000.0,166813.9,False,False,05-22 16:30,1.0,1.0
5.0,22.0,16.0,19.666666,57.333332,21.0,23.0,22.995195,41.750168,3.2,631.8874,0.0,264698.12,False,False,05-22 16:40,0.0,1.0
5.0,22.0,16.0,19.0,60.0,21.0,23.0,22.992434,40.80768,3.2,673.934,0.0,257881.25,False,False,05-22 16:50,0.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.994055,39.522293,2.8,728.1467,0.0,221940.19,False,False,05-22 17:00,0.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.99532,38.44836,2.8,778.44366,0.0,218734.75,False,False,05-22 17:10,0.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.995567,37.626297,2.8,823.49603,0.0,215901.44,False,True,05-22 17:20,0.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.999317,40.41886,2.8,741.0187,27000.0,41033.715,False,False,05-22 17:30,1.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.999811,43.87401,2.8,630.1067,27000.0,39618.84,False,False,05-22 17:40,1.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.998339,44.636593,2.8,610.0069,0.0,216436.22,False,False,05-22 17:50,0.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.996477,43.88793,1.6,631.22595,0.0,160322.75,False,False,05-22 18:00,0.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.997692,42.78998,1.6,660.58704,0.0,154222.83,False,False,05-22 18:10,0.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.998028,41.83461,1.6,687.2523,0.0,148743.27,False,False,05-22 18:20,0.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.998219,41.09839,1.6,710.5199,0.0,142480.22,False,False,05-22 18:30,0.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.998383,40.537006,1.6,731.8051,0.0,136174.73,False,False,05-22 18:40,0.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.998543,40.10601,1.6,752.0563,0.0,129628.76,False,False,05-22 18:50,0.0,1.0
5.0,22.0,19.0,18.666666,60.5,21.0,23.0,22.998756,39.802338,1.6,771.58966,0.0,117823.914,False,False,05-22 19:00,0.0,1.0
5.0,22.0,19.0,18.333334,61.0,21.0,23.0,22.999023,39.63621,1.6,790.4451,0.0,104199.62,False,False,05-22 19:10,0.0,1.0
5.0,22.0,19.0,18.0,61.5,21.0,23.0,22.999271,39.608826,1.6,808.6078,0.0,90271.65,False,True,05-22 19:20,0.0,1.0
5.0,22.0,19.0,17.666666,62.0,21.0,23.0,21.957697,45.16152,1.6,641.86395,9000.0,8186.55,False,False,05-22 19:30,1.0,1.0
5.0,22.0,19.0,17.333334,62.5,21.0,23.0,22.504492,44.22061,1.6,644.6468,0.0,8363.395,False,False,05-22 19:40,0.0,1.0
5.0,22.0,19.0,17.0,63.0,21.0,23.0,22.988743,43.864983,1.6,681.499,0.0,7633.1,False,False,05-22 19:50,0.0,1.0
5.0,22.0,20.0,16.666666,65.333336,21.0,23.0,22.919563,44.232594,0.8,706.8505,0.0,9250.344,False,False,05-22 20:00,0.0,1.0
5.0,22.0,20.0,16.333334,67.666664,21.0,23.0,22.802004,44.863266,0.8,721.8515,0.0,5812.9946,False,False,05-22 20:10,0.0,1.0
5.0,22.0,20.0,16.0,70.0,21.0,23.0,22.677156,45.545918,0.8,727.85254,0.0,6905.8574,False,False,05-22 20:20,0.0,1.0
5.0,22.0,20.0,15.666667,72.333336,21.0,23.0,22.569933,46.213844,0.8,731.18744,0.0,6973.7485,False,False,05-22 20:30,0.0,1.0
5.0,22.0,20.0,15.333333,74.666664,21.0,23.0,22.466305,46.890285,0.8,734.38947,0.0,6810.06,False,False,05-22 20:40,0.0,1.0
5.0,22.0,20.0,15.0,77.0,21.0,23.0,22.359566,47.58454,0.8,737.8663,0.0,6776.772,False,False,05-22 20:50,0.0,1.0
