months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,28.0,18.0,11.833333,54.666668,21.0,23.0,21.10768,36.14795,1.6,678.68506,0.0,5812.9946,False,False,05-28 18:00,0.0,1.0
5.0,28.0,18.0,11.666667,55.333332,21.0,23.0,21.00555,36.826805,1.6,701.5212,0.0,7830.9463,False,False,05-28 18:10,0.0,1.0
5.0,28.0,18.0,11.5,56.0,21.0,23.0,21.00031,37.319397,1.6,726.3178,0.0,37718.297,False,False,05-28 18:20,0.0,1.0
5.0,28.0,18.0,11.333333,56.666668,21.0,23.0,21.000046,37.753067,1.6,748.56903,0.0,42346.824,False,False,05-28 18:30,0.0,1.0
5.0,28.0,18.0,11.166667,57.333332,21.0,23.0,21.000036,38.145336,1.6,768.57245,0.0,54115.965,False,False,05-28 18:40,0.0,1.0
5.0,28.0,18.0,11.0,58.0,21.0,23.0,21.00004,38.513737,1.6,787.2664,0.0,64311.11,False,False,05-28 18:50,0.0,1.0
5.0,28.0,19.0,10.666667,59.333332,21.0,23.0,21.000044,38.86716,1.6,805.1528,0.0,74900.664,False,True,05-28 19:00,0.0,1.0
5.0,28.0,19.0,10.333333,60.666668,21.0,23.0,21.000212,36.871708,1.6,707.331,27000.0,438183.34,False,False,05-28 19:10,1.0,1.0
5.0,28.0,19.0,10.0,62.0,21.0,23.0,20.998741,34.491596,1.6,590.6453,27000.0,458033.0,False,False,05-28 19:20,1.0,1.0
5.0,28.0,19.0,9.666667,63.333332,21.0,23.0,20.999557,33.7723,1.6,555.971,0.0,102252.42,False,False,05-28 19:30,0.0,1.0
5.0,28.0,19.0,9.333333,64.666664,21.0,23.0,20.999855,34.065792,1.6,571.05774,0.0,108226.23,False,False,05-28 19:40,0.0,1.0
5.0,28.0,19.0,9.0,66.0,21.0,23.0,21.000044,34.651196,1.6,600.55066,0.0,113740.64,False,False,05-28 19:50,0.0,1.0
5.0,28.0,20.0,8.833333,66.833336,21.0,23.0,21.00014,35.033463,0.8,619.7876,0.0,149774.11,False,False,05-28 20:00,0.0,1.0
5.0,28.0,20.0,8.666667,67.666664,21.0,23.0,21.0001,35.247425,0.8,630.5302,0.0,154794.36,False,False,05-28 20:10,0.0,1.0
5.0,28.0,20.0,8.5,68.5,21.0,23.0,21.000057,35.395203,0.8,637.907,0.0,159564.12,False,False,05-28 20:20,0.0,1.0
5.0,28.0,20.0,8.333333,69.333336,21.0,23.0,21.00004,35.52996,0.8,644.5863,0.0,164173.28,False,False,05-28 20:30,0.0,1.0
5.0,28.0,20.0,8.166667,70.166664,21.0,23.0,21.000036,35.665318,0.8,651.258,0.0,168691.14,False,False,05-28 20:40,0.0,1.0
5.0,28.0,20.0,8.0,71.0,21.0,23.0,21.000038,35.800285,0.8,657.8813,0.0,173160.06,False,False,05-28 20:50,0.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,21.000038,35.931866,0.8,664.3275,0.0,175153.39,False,False,05-28 21:00,0.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,21.000036,36.058624,0.8,670.535,0.0,176830.14,False,False,05-28 21:10,0.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,21.000036,36.180336,0.8,676.49524,0.0,178338.6,False,False,05-28 21:20,0.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,21.000034,36.29723,0.8,682.21906,0.0,179743.8,False,False,05-28 21:30,0.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,21.000034,36.40957,0.8,687.71924,0.0,181086.31,False,False,05-28 21:40,0.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,21.000032,36.51758,0.8,693.0063,0.0,182391.52,False,False,05-28 21:50,0.0,1.0
5.0,28.0,22.0,7.8333335,72.666664,21.0,23.0,21.000048,36.26816,0.8,678.9745,0.0,288129.8,False,False,05-28 22:00,0.0,1.0
5.0,28.0,22.0,7.6666665,74.333336,21.0,23.0,20.999886,35.883377,0.8,656.03235,0.0,291659.34,False,False,05-28 22:10,0.0,1.0
5.0,28.0,22.0,7.5,76.0,21.0,23.0,20.999815,35.54247,0.8,633.2648,0.0,295256.66,False,False,05-28 22:20,0.0,1.0
5.0,28.0,22.0,7.3333335,77.666664,21.0,23.0,20.99983,35.301838,0.8,613.8633,0.0,298834.88,False,False,05-28 22:30,0.0,1.0
5.0,28.0,22.0,7.1666665,79.333336,21.0,23.0,20.999876,35.154675,0.8,597.8531,0.0,302383.06,False,False,05-28 22:40,0.0,1.0
5.0,28.0,22.0,7.0,81.0,21.0,23.0,20.767963,35.44571,0.8,584.492,0.0,356948.12,False,False,05-28 22:50,0.0,1.0
5.0,28.0,23.0,6.8333335,81.0,21.0,23.0,20.989227,34.65017,0.0,564.07,0.0,357004.4,False,False,05-28 23:00,0.0,1.0
5.0,28.0,23.0,6.6666665,81.0,5.0,50.0,17.912046,41.40725,0.0,538.81354,0.0,0.0,False,False,05-28 23:10,0.0,0.0
5.0,28.0,23.0,6.5,81.0,5.0,50.0,16.824656,43.77518,0.0,514.9709,0.0,0.0,False,False,05-28 23:20,0.0,0.0
5.0,28.0,23.0,6.3333335,81.0,5.0,50.0,16.289003,44.93024,0.0,510.40784,0.0,0.0,False,False,05-28 23:30,0.0,0.0
5.0,28.0,23.0,6.1666665,81.0,5.0,50.0,15.916254,45.639988,0.0,506.93762,0.0,0.0,False,False,05-28 23:40,0.0,0.0
5.0,28.0,23.0,6.0,81.0,5.0,50.0,15.573311,46.01746,0.0,488.6164,0.0,0.0,False,False,05-28 23:50,0.0,0.0
5.0,29.0,0.0,6.1666665,81.0,5.0,50.0,15.366265,46.228554,0.0,475.0773,0.0,0.0,False,False,05-29 00:00,0.0,0.0
5.0,29.0,0.0,6.3333335,81.0,5.0,50.0,15.170219,46.42416,0.0,460.70865,0.0,0.0,False,False,05-29 00:10,0.0,0.0
5.0,29.0,0.0,6.5,81.0,5.0,50.0,15.0172205,46.66642,0.0,449.76538,0.0,0.0,False,False,05-29 00:20,0.0,0.0
5.0,29.0,0.0,6.6666665,81.0,5.0,50.0,14.889192,46.97661,0.0,441.21576,0.0,0.0,False,False,05-29 00:30,0.0,0.0
5.0,29.0,0.0,6.8333335,81.0,5.0,50.0,14.781975,47.336205,0.0,434.27707,0.0,0.0,False,False,05-29 00:40,0.0,0.0
5.0,29.0,0.0,7.0,81.0,5.0,50.0,14.6946335,47.72585,0.0,428.51715,0.0,0.0,False,False,05-29 00:50,0.0,0.0
5.0,29.0,1.0,6.8333335,81.0,5.0,50.0,14.591519,48.13063,0.0,423.70303,0.0,0.0,False,False,05-29 01:00,0.0,0.0
5.0,29.0,1.0,6.6666665,81.0,5.0,50.0,14.471216,48.502026,0.0,419.68454,0.0,0.0,False,False,05-29 01:10,0.0,0.0
5.0,29.0,1.0,6.5,81.0,5.0,50.0,14.345739,48.79424,0.0,416.3402,0.0,0.0,False,False,05-29 01:20,0.0,0.0
5.0,29.0,1.0,6.3333335,81.0,5.0,50.0,14.22218,48.998596,0.0,413.56247,0.0,0.0,False,False,05-29 01:30,0.0,0.0
5.0,29.0,1.0,6.1666665,81.0,5.0,50.0,14.101611,49.12832,0.0,411.2571,0.0,0.0,False,False,05-29 01:40,0.0,0.0
5.0,29.0,1.0,6.0,81.0,5.0,50.0,13.983198,49.199265,0.0,409.3438,0.0,0.0,False,False,05-29 01:50,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,13.8799925,49.229946,0.0,407.75613,0.0,0.0,False,False,05-29 02:00,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,13.791207,49.255142,0.0,406.43866,0.0,0.0,False,False,05-29 02:10,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,13.710726,49.29956,0.0,405.3453,0.0,0.0,False,False,05-29 02:20,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,13.634981,49.36816,0.0,404.4379,0.0,0.0,False,False,05-29 02:30,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,13.562946,49.456135,0.0,403.68472,0.0,0.0,False,False,05-29 02:40,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,13.494444,49.557644,0.0,403.05954,0.0,0.0,False,False,05-29 02:50,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,13.257997,50.234493,0.0,402.54065,0.0,0.0,False,False,05-29 03:00,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,13.034003,50.89654,0.0,402.11008,0.0,0.0,False,False,05-29 03:10,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,12.888232,51.318363,0.0,401.75272,0.0,0.0,False,False,05-29 03:20,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,12.791884,51.588013,0.0,401.456,0.0,0.0,False,False,05-29 03:30,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,12.71173,51.813614,0.0,401.20956,0.0,0.0,False,False,05-29 03:40,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,12.636525,52.03129,0.0,401.0049,0.0,0.0,False,False,05-29 03:50,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,12.566345,52.239326,0.0,400.83493,0.0,0.0,False,False,05-29 04:00,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,12.502168,52.433105,0.0,400.6937,0.0,0.0,False,False,05-29 04:10,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,12.443673,52.612606,0.0,400.57642,0.0,0.0,False,False,05-29 04:20,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,12.391526,52.774582,0.0,400.47894,0.0,0.0,False,False,05-29 04:30,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,12.345103,52.92036,0.0,400.39798,0.0,0.0,False,False,05-29 04:40,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,12.470305,52.47381,0.0,400.3307,0.0,0.0,False,False,05-29 04:50,0.0,0.0
5.0,29.0,5.0,6.1666665,80.166664,5.0,50.0,12.6388855,51.883575,0.0,400.27478,0.0,0.0,False,False,05-29 05:00,0.0,0.0
5.0,29.0,5.0,6.3333335,79.333336,5.0,50.0,12.757045,51.48117,0.0,400.22833,0.0,0.0,False,False,05-29 05:10,0.0,0.0
5.0,29.0,5.0,6.5,78.5,5.0,50.0,12.832179,51.235706,0.0,400.18973,0.0,0.0,False,False,05-29 05:20,0.0,0.0
5.0,29.0,5.0,6.6666665,77.666664,5.0,50.0,12.91535,50.971436,0.0,400.15765,0.0,0.0,False,False,05-29 05:30,0.0,0.0
5.0,29.0,5.0,6.8333335,76.833336,5.0,50.0,13.019409,50.64363,0.0,400.131,0.0,0.0,False,False,05-29 05:40,0.0,0.0
5.0,29.0,5.0,7.0,76.0,5.0,50.0,13.137299,50.274906,0.0,400.1089,0.0,0.0,False,False,05-29 05:50,0.0,0.0
5.0,29.0,6.0,7.1666665,75.166664,5.0,50.0,13.662067,48.689796,0.4,407.2156,0.0,0.0,True,False,05-29 06:00,0.0,0.0
5.0,29.0,6.0,7.3333335,74.333336,21.0,23.0,19.263002,34.17626,0.4,416.1476,0.0,701276.56,True,False,05-29 06:10,0.0,1.0
5.0,29.0,6.0,7.5,73.5,21.0,23.0,21.000002,30.834793,0.4,422.12576,0.0,655641.5,False,False,05-29 06:20,0.0,1.0
5.0,29.0,6.0,7.6666665,72.666664,21.0,23.0,20.999504,30.930836,0.4,424.55228,0.0,568231.06,False,False,05-29 06:30,0.0,1.0
5.0,29.0,6.0,7.8333335,71.833336,21.0,23.0,20.982166,30.946024,0.4,426.95367,0.0,516456.7,False,False,05-29 06:40,0.0,1.0
5.0,29.0,6.0,8.0,71.0,21.0,23.0,20.99911,30.984253,0.4,430.72968,0.0,361108.28,False,False,05-29 06:50,0.0,1.0
5.0,29.0,7.0,8.333333,70.166664,21.0,23.0,20.99998,31.219238,0.8,442.40463,0.0,261596.25,False,False,05-29 07:00,0.0,1.0
5.0,29.0,7.0,8.666667,69.333336,21.0,23.0,21.000093,31.532372,0.8,456.76794,0.0,250869.88,False,False,05-29 07:10,0.0,1.0
5.0,29.0,7.0,9.0,68.5,21.0,23.0,21.000114,31.864628,0.8,471.35867,0.0,222416.03,False,False,05-29 07:20,0.0,1.0
5.0,29.0,7.0,9.333333,67.666664,21.0,23.0,21.000114,32.195103,0.8,485.31662,0.0,205985.06,False,False,05-29 07:30,0.0,1.0
5.0,29.0,7.0,9.666667,66.833336,21.0,23.0,21.000107,32.52132,0.8,498.56888,0.0,195434.83,False,False,05-29 07:40,0.0,1.0
5.0,29.0,7.0,10.0,66.0,21.0,23.0,21.000101,32.845253,0.8,511.22906,0.0,186614.86,False,False,05-29 07:50,0.0,1.0
5.0,29.0,8.0,10.166667,65.333336,21.0,23.0,21.000042,33.787857,3.4,554.89813,0.0,75217.33,False,False,05-29 08:00,0.0,1.0
5.0,29.0,8.0,10.333333,64.666664,21.0,23.0,21.000103,35.056374,3.4,615.0651,0.0,71429.016,False,False,05-29 08:10,0.0,1.0
5.0,29.0,8.0,10.5,64.0,21.0,23.0,21.00014,36.380333,3.4,678.1538,0.0,70811.375,False,False,05-29 08:20,0.0,1.0
5.0,29.0,8.0,10.666667,63.333332,21.0,23.0,21.00014,37.653545,3.4,738.8101,0.0,66598.99,False,False,05-29 08:30,0.0,1.0
5.0,29.0,8.0,10.833333,62.666668,21.0,23.0,21.00012,38.860874,3.4,796.2629,0.0,59956.996,False,False,05-29 08:40,0.0,1.0
5.0,29.0,8.0,11.0,62.0,21.0,23.0,21.000101,40.01225,3.4,851.011,0.0,53949.035,False,True,05-29 08:50,0.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,21.000591,38.942738,4.0,771.8108,27000.0,377754.28,False,False,05-29 09:00,1.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,20.999485,37.281734,4.0,661.12286,27000.0,372559.88,False,False,05-29 09:10,1.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,20.999903,37.380947,4.0,654.3149,0.0,31193.562,False,False,05-29 09:20,0.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,20.999998,38.56362,4.0,710.96844,0.0,25652.852,False,False,05-29 09:30,0.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,21.000032,40.043743,4.0,785.2842,0.0,21581.88,False,False,05-29 09:40,0.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,21.000034,41.483597,4.0,857.6511,0.0,18129.137,False,True,05-29 09:50,0.0,1.0
5.0,29.0,10.0,11.166667,61.333332,21.0,23.0,21.000668,40.07245,4.0,781.792,27000.0,346409.25,False,False,05-29 10:00,1.0,1.0
5.0,29.0,10.0,11.333333,60.666668,21.0,23.0,20.999392,37.91717,4.0,667.6082,27000.0,336371.44,False,False,05-29 10:10,1.0,1.0
5.0,29.0,10.0,11.5,60.0,21.0,23.0,21.000496,37.774475,4.0,658.1668,0.0,5812.9946,False,False,05-29 10:20,0.0,1.0
5.0,29.0,10.0,11.666667,59.333332,21.0,23.0,21.007832,38.872356,4.0,713.8336,0.0,5812.9946,False,False,05-29 10:30,0.0,1.0
5.0,29.0,10.0,11.833333,58.666668,21.0,23.0,21.014948,40.32479,4.0,787.97784,0.0,5812.9946,False,False,05-29 10:40,0.0,1.0
5.0,29.0,10.0,12.0,58.0,21.0,23.0,21.018229,41.750946,4.0,860.3799,0.0,5812.9946,False,True,05-29 10:50,0.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,20.790167,40.684776,4.0,784.164,27000.0,363666.28,False,False,05-29 11:00,1.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,20.991173,37.88884,4.0,669.3304,27000.0,342291.34,False,False,05-29 11:10,1.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,21.04002,37.58038,4.0,659.5524,0.0,8509.871,False,False,05-29 11:20,0.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,21.000427,38.78373,4.0,715.1123,0.0,5812.9946,False,False,05-29 11:30,0.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,21.000034,40.263786,4.0,789.22797,0.0,10873.169,False,False,05-29 11:40,0.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,20.998623,41.709423,4.0,861.60443,0.0,5812.9946,False,True,05-29 11:50,0.0,1.0
5.0,29.0,12.0,12.0,56.666668,21.0,23.0,21.000597,39.666687,2.0,767.28485,27000.0,339211.25,False,False,05-29 12:00,1.0,1.0
5.0,29.0,12.0,12.0,55.333332,21.0,23.0,20.507898,37.256054,2.0,637.046,13500.0,492175.06,False,False,05-29 12:10,1.0,1.0
5.0,29.0,12.0,12.0,54.0,21.0,23.0,21.073044,35.586475,2.0,625.64325,0.0,75026.47,False,False,05-29 12:20,0.0,1.0
5.0,29.0,12.0,12.0,52.666668,21.0,23.0,21.017822,35.647736,2.0,620.52966,0.0,5812.9946,False,False,05-29 12:30,0.0,1.0
5.0,29.0,12.0,12.0,51.333332,21.0,23.0,21.000912,36.24173,2.0,649.6335,0.0,34567.934,False,False,05-29 12:40,0.0,1.0
5.0,29.0,12.0,12.0,50.0,21.0,23.0,21.000067,36.853657,2.0,684.4931,0.0,26126.742,False,False,05-29 12:50,0.0,1.0
5.0,29.0,13.0,12.0,50.666668,21.0,23.0,21.0266,37.634304,3.2,731.7592,0.0,5812.9946,False,False,05-29 13:00,0.0,1.0
5.0,29.0,13.0,12.0,51.333332,21.0,23.0,21.073488,38.473423,3.2,783.99274,0.0,5812.9946,False,False,05-29 13:10,0.0,1.0
5.0,29.0,13.0,12.0,52.0,21.0,23.0,21.12999,39.299713,3.2,835.8416,0.0,5812.9946,False,True,05-29 13:20,0.0,1.0
5.0,29.0,13.0,12.0,52.666668,21.0,23.0,20.931963,37.723087,3.2,753.71484,27000.0,299247.88,False,False,05-29 13:30,1.0,1.0
5.0,29.0,13.0,12.0,53.333332,21.0,23.0,20.796959,35.342587,3.2,640.5963,27000.0,358009.03,False,False,05-29 13:40,1.0,1.0
5.0,29.0,13.0,12.0,54.0,21.0,23.0,20.997425,34.40263,3.2,623.6762,0.0,7060.743,False,False,05-29 13:50,0.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.201933,34.766655,3.2,666.0676,0.0,8427.479,False,False,05-29 14:00,0.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.31529,35.696926,3.2,725.34784,0.0,8495.325,False,False,05-29 14:10,0.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.386469,36.701946,3.2,783.2506,0.0,7313.997,False,False,05-29 14:20,0.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.46162,37.61095,3.2,836.35925,0.0,5812.9946,False,True,05-29 14:30,0.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,20.856585,36.596016,3.2,692.7024,13500.0,270700.34,False,False,05-29 14:40,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.119864,36.196835,3.2,688.2273,0.0,7271.0596,False,False,05-29 14:50,0.0,1.0
5.0,29.0,15.0,12.0,54.666668,21.0,23.0,21.466661,36.15974,3.2,749.38007,0.0,7058.9023,False,False,05-29 15:00,0.0,1.0
5.0,29.0,15.0,12.0,55.333332,21.0,23.0,21.60509,36.617096,3.2,800.9962,0.0,7933.457,False,True,05-29 15:10,0.0,1.0
5.0,29.0,15.0,12.0,56.0,21.0,23.0,21.000404,36.397495,3.2,672.63135,13500.0,219785.5,False,False,05-29 15:20,1.0,1.0
5.0,29.0,15.0,12.0,56.666668,21.0,23.0,21.202364,36.286354,3.2,667.9198,0.0,5812.9946,False,False,05-29 15:30,0.0,1.0
5.0,29.0,15.0,12.0,57.333332,21.0,23.0,21.595922,36.280205,3.2,728.0416,0.0,7219.7563,False,False,05-29 15:40,0.0,1.0
5.0,29.0,15.0,12.0,58.0,21.0,23.0,21.719463,36.78259,3.2,778.4864,0.0,8248.352,False,False,05-29 15:50,0.0,1.0
5.0,29.0,16.0,11.833333,58.666668,21.0,23.0,21.786776,37.77374,3.2,837.57056,0.0,7475.0645,False,True,05-29 16:00,0.0,1.0
5.0,29.0,16.0,11.666667,59.333332,21.0,23.0,20.993368,37.39466,3.2,674.6287,9000.0,302470.47,False,False,05-29 16:10,1.0,1.0
5.0,29.0,16.0,11.5,60.0,21.0,23.0,20.999598,37.8692,3.2,685.9679,0.0,11187.384,False,False,05-29 16:20,0.0,1.0
5.0,29.0,16.0,11.333333,60.666668,21.0,23.0,21.316582,37.914364,3.2,747.405,0.0,6915.7544,False,False,05-29 16:30,0.0,1.0
5.0,29.0,16.0,11.166667,61.333332,21.0,23.0,21.393959,38.490074,3.2,799.9032,0.0,7874.0083,False,False,05-29 16:40,0.0,1.0
5.0,29.0,16.0,11.0,62.0,21.0,23.0,21.440666,39.493256,3.2,859.17334,0.0,5812.9946,False,True,05-29 16:50,0.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.000103,38.280727,2.8,699.87646,13500.0,317508.38,False,False,05-29 17:00,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,20.999968,38.38833,2.8,686.2285,0.0,20954.342,False,False,05-29 17:10,0.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.069302,38.681065,2.8,702.5493,0.0,5812.9946,False,False,05-29 17:20,0.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.08961,39.52105,2.8,747.4323,0.0,5812.9946,False,False,05-29 17:30,0.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.080217,40.486565,2.8,796.06616,0.0,5812.9946,False,False,05-29 17:40,0.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.072176,41.38861,2.8,841.1241,0.0,5812.9946,False,True,05-29 17:50,0.0,1.0
5.0,29.0,18.0,11.0,62.666668,21.0,23.0,21.003534,39.64628,1.6,740.6622,27000.0,372285.4,False,False,05-29 18:00,1.0,1.0
5.0,29.0,18.0,11.0,63.333332,21.0,23.0,20.999166,37.252567,1.6,610.23737,27000.0,380605.56,False,False,05-29 18:10,1.0,1.0
5.0,29.0,18.0,11.0,64.0,21.0,23.0,20.99982,36.51567,1.6,567.8252,0.0,39791.27,False,False,05-29 18:20,0.0,1.0
5.0,29.0,18.0,11.0,64.666664,21.0,23.0,20.999945,36.819393,1.6,580.5417,0.0,43545.25,False,False,05-29 18:30,0.0,1.0
5.0,29.0,18.0,11.0,65.333336,21.0,23.0,21.00002,37.439465,1.6,609.7879,0.0,48545.152,False,False,05-29 18:40,0.0,1.0
5.0,29.0,18.0,11.0,66.0,21.0,23.0,21.000051,38.064285,1.6,638.8096,0.0,54789.137,False,False,05-29 18:50,0.0,1.0
5.0,29.0,19.0,10.666667,66.833336,21.0,23.0,21.000065,38.6193,1.6,664.39197,0.0,66445.89,False,False,05-29 19:00,0.0,1.0
5.0,29.0,19.0,10.333333,67.666664,21.0,23.0,21.00007,39.114063,1.6,687.4934,0.0,79581.72,False,False,05-29 19:10,0.0,1.0
5.0,29.0,19.0,10.0,68.5,21.0,23.0,21.000074,39.56708,1.6,709.2214,0.0,93140.22,False,False,05-29 19:20,0.0,1.0
5.0,29.0,19.0,9.666667,69.333336,21.0,23.0,21.000074,39.988056,1.6,730.07336,0.0,102755.74,False,False,05-29 19:30,0.0,1.0
5.0,29.0,19.0,9.333333,70.166664,21.0,23.0,21.000076,40.380054,1.6,750.1696,0.0,110877.03,False,False,05-29 19:40,0.0,1.0
5.0,29.0,19.0,9.0,71.0,21.0,23.0,21.000074,40.743813,1.6,769.51385,0.0,118132.53,False,False,05-29 19:50,0.0,1.0
5.0,29.0,20.0,8.833333,72.666664,21.0,23.0,21.000092,40.904705,0.8,778.41766,0.0,153662.14,False,False,05-29 20:00,0.0,1.0
5.0,29.0,20.0,8.666667,74.333336,21.0,23.0,21.000044,40.96144,0.8,781.3801,0.0,157693.92,False,False,05-29 20:10,0.0,1.0
5.0,29.0,20.0,8.5,76.0,21.0,23.0,21.000017,40.99908,0.8,782.61176,0.0,161245.19,False,False,05-29 20:20,0.0,1.0
5.0,29.0,20.0,8.333333,77.666664,21.0,23.0,21.00001,41.049812,0.8,783.79205,0.0,164439.11,False,False,05-29 20:30,0.0,1.0
5.0,29.0,20.0,8.166667,79.333336,21.0,23.0,21.000013,41.117462,0.8,785.18933,0.0,167389.27,False,False,05-29 20:40,0.0,1.0
5.0,29.0,20.0,8.0,81.0,21.0,23.0,21.00002,41.19836,0.8,786.67993,0.0,170171.25,False,False,05-29 20:50,0.0,1.0
5.0,29.0,21.0,7.6666665,83.0,21.0,23.0,21.000023,41.28329,0.8,788.14343,0.0,175092.7,False,False,05-29 21:00,0.0,1.0
5.0,29.0,21.0,7.3333335,85.0,21.0,23.0,21.000025,41.36707,0.8,789.53265,0.0,180225.12,False,False,05-29 21:10,0.0,1.0
5.0,29.0,21.0,7.0,87.0,21.0,23.0,21.000025,41.447796,0.8,790.8419,0.0,185503.08,False,False,05-29 21:20,0.0,1.0
5.0,29.0,21.0,6.6666665,89.0,21.0,23.0,21.000025,41.52482,0.8,792.0774,0.0,190895.64,False,False,05-29 21:30,0.0,1.0
5.0,29.0,21.0,6.3333335,91.0,21.0,23.0,21.000025,41.59771,0.8,793.245,0.0,196382.83,False,False,05-29 21:40,0.0,1.0
5.0,29.0,21.0,6.0,93.0,21.0,23.0,21.000025,41.66599,0.8,794.3484,0.0,201950.2,False,False,05-29 21:50,0.0,1.0
5.0,29.0,22.0,6.0,92.0,21.0,23.0,21.000034,41.262287,0.8,769.87775,0.0,319993.0,False,False,05-29 22:00,0.0,1.0
5.0,29.0,22.0,6.0,91.0,21.0,23.0,20.9998,40.61469,0.8,734.11224,0.0,322222.97,False,False,05-29 22:10,0.0,1.0
5.0,29.0,22.0,6.0,90.0,21.0,23.0,20.999664,39.932705,0.8,699.3349,0.0,324354.1,False,False,05-29 22:20,0.0,1.0
5.0,29.0,22.0,6.0,89.0,21.0,23.0,20.999638,39.29556,0.8,669.7623,0.0,326377.16,False,False,05-29 22:30,0.0,1.0
5.0,29.0,22.0,6.0,88.0,21.0,23.0,20.999659,38.70956,0.8,645.317,0.0,328337.0,False,False,05-29 22:40,0.0,1.0
5.0,29.0,22.0,6.0,87.0,21.0,23.0,20.992186,37.94934,0.8,633.4727,0.0,403478.8,False,False,05-29 22:50,0.0,1.0
5.0,29.0,23.0,6.3333335,87.0,21.0,23.0,20.999416,37.470577,0.0,618.75073,0.0,355505.44,False,False,05-29 23:00,0.0,1.0
5.0,29.0,23.0,6.6666665,87.0,5.0,50.0,17.89354,44.780666,0.0,584.67255,0.0,0.0,False,False,05-29 23:10,0.0,0.0
5.0,29.0,23.0,7.0,87.0,5.0,50.0,17.041206,47.09563,0.0,570.06036,0.0,0.0,False,False,05-29 23:20,0.0,0.0
5.0,29.0,23.0,7.3333335,87.0,5.0,50.0,16.590635,48.408386,0.0,560.2475,0.0,0.0,False,False,05-29 23:30,0.0,0.0
5.0,29.0,23.0,7.6666665,87.0,5.0,50.0,16.299065,49.331367,0.0,552.413,0.0,0.0,False,False,05-29 23:40,0.0,0.0
5.0,29.0,23.0,8.0,87.0,5.0,50.0,16.140385,49.934277,0.0,540.23035,0.0,0.0,False,False,05-29 23:50,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.948424,50.693054,0.0,518.15704,0.0,0.0,False,False,05-30 00:00,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.776102,51.3951,0.0,497.6464,0.0,0.0,False,False,05-30 00:10,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.617855,52.03494,0.0,480.43384,0.0,0.0,False,False,05-30 00:20,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.476739,52.60035,0.0,466.45923,0.0,0.0,False,False,05-30 00:30,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.352127,53.097065,0.0,455.10144,0.0,0.0,False,False,05-30 00:40,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.240992,53.538662,0.0,445.7694,0.0,0.0,False,False,05-30 00:50,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.140937,53.951286,0.0,438.0368,0.0,0.0,False,False,05-30 01:00,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.050278,54.32345,0.0,431.60703,0.0,0.0,False,False,05-30 01:10,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,14.96818,54.658607,0.0,426.2587,0.0,0.0,False,False,05-30 01:20,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,14.892817,54.96401,0.0,421.81302,0.0,0.0,False,False,05-30 01:30,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,14.823684,55.24231,0.0,418.11996,0.0,0.0,False,False,05-30 01:40,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,14.759982,55.497086,0.0,415.0529,0.0,0.0,False,False,05-30 01:50,0.0,0.0
5.0,30.0,2.0,8.0,88.0,5.0,50.0,14.699924,55.777794,0.0,412.5058,0.0,0.0,False,False,05-30 02:00,0.0,0.0
5.0,30.0,2.0,8.0,89.0,5.0,50.0,14.643167,56.134586,0.0,410.39035,0.0,0.0,False,False,05-30 02:10,0.0,0.0
5.0,30.0,2.0,8.0,90.0,5.0,50.0,14.590085,56.566135,0.0,408.63324,0.0,0.0,False,False,05-30 02:20,0.0,0.0
5.0,30.0,2.0,8.0,91.0,5.0,50.0,14.539796,57.06287,0.0,407.17358,0.0,0.0,False,False,05-30 02:30,0.0,0.0
5.0,30.0,2.0,8.0,92.0,5.0,50.0,14.492497,57.610092,0.0,405.96097,0.0,0.0,False,False,05-30 02:40,0.0,0.0
5.0,30.0,2.0,8.0,93.0,5.0,50.0,14.447459,58.199207,0.0,404.95352,0.0,0.0,False,False,05-30 02:50,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,14.404868,58.769623,0.0,404.11642,0.0,0.0,False,False,05-30 03:00,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,14.364436,59.276127,0.0,403.42084,0.0,0.0,False,False,05-30 03:10,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,14.325832,59.715187,0.0,402.84283,0.0,0.0,False,False,05-30 03:20,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,14.28887,60.096313,0.0,402.36255,0.0,0.0,False,False,05-30 03:30,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,14.253447,60.43047,0.0,401.9634,0.0,0.0,False,False,05-30 03:40,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,14.219468,60.7264,0.0,401.63174,0.0,0.0,False,False,05-30 03:50,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,14.187669,60.98724,0.0,401.3561,0.0,0.0,False,False,05-30 04:00,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,14.158183,61.21693,0.0,401.12708,0.0,0.0,False,False,05-30 04:10,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,14.131461,61.41725,0.0,400.93674,0.0,0.0,False,False,05-30 04:20,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,14.11327,61.568123,0.0,400.77853,0.0,0.0,False,False,05-30 04:30,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,14.105633,61.663795,0.0,400.64706,0.0,0.0,False,False,05-30 04:40,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,14.107344,61.711105,0.0,400.5378,0.0,0.0,False,False,05-30 04:50,0.0,0.0
5.0,30.0,5.0,8.166667,92.0,5.0,50.0,14.151136,61.593147,0.0,400.447,0.0,0.0,False,False,05-30 05:00,0.0,0.0
5.0,30.0,5.0,8.333333,91.0,5.0,50.0,14.208633,61.4156,0.0,400.37155,0.0,0.0,False,False,05-30 05:10,0.0,0.0
5.0,30.0,5.0,8.5,90.0,5.0,50.0,14.265181,61.23727,0.0,400.30887,0.0,0.0,False,False,05-30 05:20,0.0,0.0
5.0,30.0,5.0,8.666667,89.0,5.0,50.0,14.311457,61.09449,0.0,400.25677,0.0,0.0,False,False,05-30 05:30,0.0,0.0
5.0,30.0,5.0,8.833333,88.0,5.0,50.0,14.3502,60.97557,0.0,400.2135,0.0,0.0,False,False,05-30 05:40,0.0,0.0
5.0,30.0,5.0,9.0,87.0,5.0,50.0,14.382011,60.8775,0.0,400.17752,0.0,0.0,False,False,05-30 05:50,0.0,0.0
5.0,30.0,6.0,8.833333,88.0,5.0,50.0,14.629293,60.005295,0.4,405.52383,0.0,0.0,True,False,05-30 06:00,0.0,0.0
5.0,30.0,6.0,8.666667,89.0,21.0,23.0,14.781704,59.48684,0.4,413.27185,0.0,11970.029,True,False,05-30 06:10,0.0,1.0
5.0,30.0,6.0,8.5,90.0,21.0,23.0,20.335249,41.99553,0.4,421.53845,0.0,728103.06,False,False,05-30 06:20,0.0,1.0
5.0,30.0,6.0,8.333333,91.0,21.0,23.0,20.972202,40.476017,0.4,425.39523,0.0,566835.44,False,False,05-30 06:30,0.0,1.0
5.0,30.0,6.0,8.166667,92.0,21.0,23.0,20.99858,40.50153,0.4,428.00186,0.0,380609.0,False,False,05-30 06:40,0.0,1.0
5.0,30.0,6.0,8.0,93.0,21.0,23.0,20.999853,40.493156,0.4,433.81232,0.0,404319.1,False,False,05-30 06:50,0.0,1.0
5.0,30.0,7.0,8.166667,92.0,21.0,23.0,21.000011,40.61421,0.8,441.08377,0.0,321989.75,False,False,05-30 07:00,0.0,1.0
5.0,30.0,7.0,8.333333,91.0,21.0,23.0,21.000055,40.882774,0.8,454.93527,0.0,279671.66,False,False,05-30 07:10,0.0,1.0
5.0,30.0,7.0,8.5,90.0,21.0,23.0,21.000118,41.18561,0.8,469.55035,0.0,269137.53,False,False,05-30 07:20,0.0,1.0
5.0,30.0,7.0,8.666667,89.0,21.0,23.0,21.000128,41.48127,0.8,483.63962,0.0,254163.97,False,False,05-30 07:30,0.0,1.0
5.0,30.0,7.0,8.833333,88.0,21.0,23.0,21.00012,41.760635,0.8,496.99207,0.0,242933.17,False,False,05-30 07:40,0.0,1.0
5.0,30.0,7.0,9.0,87.0,21.0,23.0,21.000109,42.02553,0.8,509.71295,0.0,233472.5,False,False,05-30 07:50,0.0,1.0
5.0,30.0,8.0,9.15,86.5,21.0,23.0,21.000053,42.91408,3.4,553.4202,0.0,119398.59,False,False,05-30 08:00,0.0,1.0
5.0,30.0,8.0,9.3,86.0,21.0,23.0,21.000153,44.13395,3.4,613.6136,0.0,111200.57,False,False,05-30 08:10,0.0,1.0
5.0,30.0,8.0,9.45,85.5,21.0,23.0,21.0002,45.41728,3.4,676.7205,0.0,104056.07,False,False,05-30 08:20,0.0,1.0
5.0,30.0,8.0,9.6,85.0,21.0,23.0,21.0002,46.65785,3.4,737.3873,0.0,97757.13,False,False,05-30 08:30,0.0,1.0
5.0,30.0,8.0,9.75,84.5,21.0,23.0,21.000183,47.839977,3.4,794.84283,0.0,92035.08,False,False,05-30 08:40,0.0,1.0
5.0,30.0,8.0,9.9,84.0,21.0,23.0,21.000164,48.97321,3.4,849.58624,0.0,86735.26,False,True,05-30 08:50,0.0,1.0
5.0,30.0,9.0,9.983334,84.0,21.0,23.0,21.000687,47.808815,4.0,770.4033,27000.0,445305.06,False,False,05-30 09:00,1.0,1.0
5.0,30.0,9.0,10.066667,84.0,21.0,23.0,20.999338,46.12518,4.0,659.8802,27000.0,438470.22,False,False,05-30 09:10,1.0,1.0
5.0,30.0,9.0,10.15,84.0,21.0,23.0,20.999796,46.22737,4.0,653.173,0.0,68066.27,False,False,05-30 09:20,0.0,1.0
5.0,30.0,9.0,10.233334,84.0,21.0,23.0,21.0,47.421818,4.0,709.86523,0.0,64169.418,False,False,05-30 09:30,0.0,1.0
5.0,30.0,9.0,10.316667,84.0,21.0,23.0,21.000107,48.919247,4.0,784.19183,0.0,60443.31,False,False,05-30 09:40,0.0,1.0
5.0,30.0,9.0,10.4,84.0,21.0,23.0,21.00013,50.38299,4.0,856.5625,0.0,56701.023,False,True,05-30 09:50,0.0,1.0
5.0,30.0,10.0,10.5,83.666664,21.0,23.0,21.000809,49.285973,4.0,780.7817,27000.0,406278.03,False,False,05-30 10:00,1.0,1.0
5.0,30.0,10.0,10.6,83.333336,21.0,23.0,20.999445,47.503834,4.0,666.73456,27000.0,398515.12,False,False,05-30 10:10,1.0,1.0
5.0,30.0,10.0,10.7,83.0,21.0,23.0,20.999859,47.53227,4.0,657.3616,0.0,44023.84,False,False,05-30 10:20,0.0,1.0
5.0,30.0,10.0,10.8,82.666664,21.0,23.0,20.999994,48.69273,4.0,713.0404,0.0,40515.375,False,False,05-30 10:30,0.0,1.0
5.0,30.0,10.0,10.9,82.333336,21.0,23.0,21.000061,50.172424,4.0,787.1687,0.0,37504.617,False,False,05-30 10:40,0.0,1.0
5.0,30.0,10.0,11.0,82.0,21.0,23.0,21.000074,51.6188,4.0,859.5415,0.0,34668.08,False,True,05-30 10:50,0.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000727,50.327145,4.0,783.1072,27000.0,371371.47,False,False,05-30 11:00,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,20.989994,48.027485,4.0,670.7754,13500.0,481905.1,False,False,05-30 11:10,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,20.99939,48.553726,4.0,714.50916,0.0,58278.406,False,False,05-30 11:20,0.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,20.99998,49.674366,4.0,772.34644,0.0,18090.066,False,False,05-30 11:30,0.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.00005,51.117928,4.0,843.62555,0.0,33079.57,False,True,05-30 11:40,0.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000715,50.011234,4.0,773.24603,27000.0,367531.06,False,False,05-30 11:50,1.0,1.0
5.0,30.0,12.0,11.0,82.833336,21.0,23.0,20.999443,47.92776,2.0,646.1759,27000.0,393914.28,False,False,05-30 12:00,1.0,1.0
5.0,30.0,12.0,11.0,83.666664,21.0,23.0,20.999796,47.327023,2.0,604.86346,0.0,57464.676,False,False,05-30 12:10,0.0,1.0
5.0,30.0,12.0,11.0,84.5,21.0,23.0,20.99994,47.742966,2.0,621.6696,0.0,56221.08,False,False,05-30 12:20,0.0,1.0
5.0,30.0,12.0,11.0,85.333336,21.0,23.0,21.00003,48.490685,2.0,656.94995,0.0,55458.12,False,False,05-30 12:30,0.0,1.0
5.0,30.0,12.0,11.0,86.166664,21.0,23.0,21.000061,49.254677,2.0,692.48035,0.0,54787.77,False,False,05-30 12:40,0.0,1.0
5.0,30.0,12.0,11.0,87.0,21.0,23.0,21.000063,49.96727,2.0,724.3869,0.0,54202.754,False,False,05-30 12:50,0.0,1.0
5.0,30.0,13.0,11.0,86.166664,21.0,23.0,21.000036,50.90998,3.2,768.0405,0.0,33107.14,False,False,05-30 13:00,0.0,1.0
5.0,30.0,13.0,11.0,85.333336,21.0,23.0,21.000044,51.95833,3.2,817.8717,0.0,31731.307,False,True,05-30 13:10,0.0,1.0
5.0,30.0,13.0,11.0,84.5,21.0,23.0,21.000523,50.709995,3.2,740.7814,27000.0,368725.03,False,False,05-30 13:20,1.0,1.0
5.0,30.0,13.0,11.0,83.666664,21.0,23.0,20.999409,48.74913,3.2,633.42163,27000.0,366065.94,False,False,05-30 13:30,1.0,1.0
5.0,30.0,13.0,11.0,82.833336,21.0,23.0,20.999905,48.499123,3.2,619.0717,0.0,24811.59,False,False,05-30 13:40,0.0,1.0
5.0,30.0,13.0,11.0,82.0,21.0,23.0,20.999989,49.32371,3.2,662.0603,0.0,20725.957,False,False,05-30 13:50,0.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,21.000015,50.45629,3.2,721.3279,0.0,16560.295,False,False,05-30 14:00,0.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,21.000015,51.56384,3.2,779.1936,0.0,11959.743,False,False,05-30 14:10,0.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,21.000006,52.58286,3.2,832.3524,0.0,7075.5156,False,True,05-30 14:20,0.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,21.00047,50.74319,3.2,750.7508,27000.0,343786.5,False,False,05-30 14:30,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,20.99918,48.281326,3.2,638.2772,27000.0,341020.84,False,False,05-30 14:40,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,21.037128,47.735497,3.2,621.67194,0.0,5812.9946,False,False,05-30 14:50,0.0,1.0
5.0,30.0,15.0,11.166667,81.0,21.0,23.0,21.088385,48.398655,3.2,664.15826,0.0,5812.9946,False,False,05-30 15:00,0.0,1.0
5.0,30.0,15.0,11.333333,80.0,21.0,23.0,21.137823,49.41958,3.2,723.4624,0.0,5812.9946,False,False,05-30 15:10,0.0,1.0
5.0,30.0,15.0,11.5,79.0,21.0,23.0,21.185219,50.41715,3.2,781.3887,0.0,5812.9946,False,False,05-30 15:20,0.0,1.0
5.0,30.0,15.0,11.666667,78.0,21.0,23.0,21.227062,51.332348,3.2,834.53876,0.0,5812.9946,False,True,05-30 15:30,0.0,1.0
5.0,30.0,15.0,11.833333,77.0,21.0,23.0,21.010126,50.269535,3.2,752.59216,27000.0,274100.47,False,False,05-30 15:40,1.0,1.0
5.0,30.0,15.0,12.0,76.0,21.0,23.0,20.835203,48.22269,3.2,639.7251,27000.0,344864.4,False,False,05-30 15:50,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,20.993053,47.237045,3.2,622.94006,0.0,7435.978,False,False,05-30 16:00,0.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.1468,47.556282,3.2,665.37537,0.0,8097.5947,False,False,05-30 16:10,0.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.1914,48.57012,3.2,724.6658,0.0,8050.85,False,False,05-30 16:20,0.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.201216,49.686745,3.2,782.57794,0.0,5812.9946,False,False,05-30 16:30,0.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.212168,50.713425,3.2,835.70557,0.0,5812.9946,False,True,05-30 16:40,0.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.0095,49.767906,3.2,753.49036,27000.0,273829.8,False,False,05-30 16:50,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.994287,47.25127,2.8,640.50366,13500.0,385693.75,False,False,05-30 17:00,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.999659,47.513447,2.8,672.2272,0.0,28603.121,False,False,05-30 17:10,0.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.999985,48.20053,2.8,709.23376,0.0,10428.593,False,False,05-30 17:20,0.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,21.000015,49.19164,2.8,757.8087,0.0,18202.877,False,False,05-30 17:30,0.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,21.00002,50.165714,2.8,804.995,0.0,15355.985,False,True,05-30 17:40,0.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.745338,49.4048,2.8,726.8552,27000.0,386268.16,False,False,05-30 17:50,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.98978,46.536037,1.6,609.5066,27000.0,392875.44,False,False,05-30 18:00,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.999353,45.85996,1.6,570.8864,0.0,39934.81,False,False,05-30 18:10,0.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.999912,46.152386,1.6,583.5774,0.0,57068.04,False,False,05-30 18:20,0.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,21.00002,46.730526,1.6,612.14526,0.0,56744.76,False,False,05-30 18:30,0.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,21.000053,47.304256,1.6,640.7511,0.0,61797.906,False,False,05-30 18:40,0.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,21.000061,47.816963,1.6,666.18884,0.0,68647.57,False,False,05-30 18:50,0.0,1.0
5.0,30.0,19.0,11.716666,77.666664,21.0,23.0,21.000065,48.28735,1.6,689.2635,0.0,78854.29,False,False,05-30 19:00,0.0,1.0
5.0,30.0,19.0,11.433333,79.333336,21.0,23.0,21.000067,48.735424,1.6,710.99255,0.0,90347.305,False,False,05-30 19:10,0.0,1.0
5.0,30.0,19.0,11.15,81.0,21.0,23.0,21.000072,49.16943,1.6,731.8469,0.0,102189.42,False,False,05-30 19:20,0.0,1.0
5.0,30.0,19.0,10.866667,82.666664,21.0,23.0,21.000076,49.590652,1.6,751.9465,0.0,110150.21,False,False,05-30 19:30,0.0,1.0
5.0,30.0,19.0,10.583333,84.333336,21.0,23.0,21.00008,49.998318,1.6,771.2991,0.0,116643.58,False,False,05-30 19:40,0.0,1.0
5.0,30.0,19.0,10.3,86.0,21.0,23.0,21.00008,50.391655,1.6,789.9059,0.0,122263.875,False,False,05-30 19:50,0.0,1.0
5.0,30.0,20.0,10.083333,87.166664,21.0,23.0,21.000101,50.577312,0.8,798.09064,0.0,157722.44,False,False,05-30 20:00,0.0,1.0
5.0,30.0,20.0,9.866667,88.333336,21.0,23.0,21.000051,50.643536,0.8,800.358,0.0,162003.33,False,True,05-30 20:10,0.0,1.0
5.0,30.0,20.0,9.65,89.5,21.0,23.0,21.000051,48.62266,0.8,691.4833,27000.0,539544.0,False,False,05-30 20:20,1.0,1.0
5.0,30.0,20.0,9.433333,90.666664,21.0,23.0,20.999468,47.545883,0.8,633.14087,0.0,169449.67,False,False,05-30 20:30,0.0,1.0
5.0,30.0,20.0,9.216666,91.833336,21.0,23.0,20.999681,47.353252,0.8,622.26324,0.0,173074.8,False,False,05-30 20:40,0.0,1.0
5.0,30.0,20.0,9.0,93.0,21.0,23.0,20.999931,47.50887,0.8,630.1485,0.0,176456.97,False,False,05-30 20:50,0.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,21.00004,47.706955,0.8,640.77057,0.0,177879.94,False,False,05-30 21:00,0.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,21.00006,47.872894,0.8,649.67914,0.0,179119.05,False,False,05-30 21:10,0.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,21.000051,48.008984,0.8,656.9856,0.0,180249.22,False,False,05-30 21:20,0.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,21.000044,48.13037,0.8,663.5015,0.0,181319.55,False,False,05-30 21:30,0.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,21.00004,48.245514,0.8,669.6825,0.0,182360.92,False,False,05-30 21:40,0.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,21.000038,48.35688,0.8,675.66125,0.0,183392.8,False,False,05-30 21:50,0.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,21.000053,48.118046,0.8,663.4625,0.0,280611.2,False,False,05-30 22:00,0.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,20.999899,47.712643,0.8,642.7947,0.0,281332.47,False,False,05-30 22:10,0.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,20.999819,47.307556,0.8,622.1699,0.0,282067.78,False,False,05-30 22:20,0.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,20.904621,47.14572,0.8,604.6014,0.0,305618.7,False,False,05-30 22:30,0.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,20.995537,46.556236,0.8,590.1231,0.0,297388.28,False,False,05-30 22:40,0.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,20.999638,46.309986,0.8,578.0422,0.0,279402.84,False,False,05-30 22:50,0.0,1.0
5.0,30.0,23.0,8.666667,94.166664,21.0,23.0,20.999872,45.90305,0.0,558.69446,0.0,304792.2,False,False,05-30 23:00,0.0,1.0
5.0,30.0,23.0,8.333333,95.333336,5.0,50.0,18.122969,54.120308,0.0,534.85767,0.0,0.0,False,False,05-30 23:10,0.0,0.0
5.0,30.0,23.0,8.0,96.5,5.0,50.0,17.075115,57.024223,0.0,511.78656,0.0,0.0,False,False,05-30 23:20,0.0,0.0
5.0,30.0,23.0,7.6666665,97.666664,5.0,50.0,16.541779,58.484352,0.0,507.11554,0.0,0.0,False,False,05-30 23:30,0.0,0.0
5.0,30.0,23.0,7.3333335,98.833336,5.0,50.0,16.162802,59.410194,0.0,503.74786,0.0,0.0,False,False,05-30 23:40,0.0,0.0
5.0,30.0,23.0,7.0,100.0,5.0,50.0,15.804437,59.943913,0.0,486.0167,0.0,0.0,False,False,05-30 23:50,0.0,0.0
1.0,31.0,0.0,5.633333,83.0,5.0,50.0,14.765743,47.31693,0.0,400.51318,0.0,0.0,False,False,01-31 00:10,0.0,0.0
1.0,31.0,0.0,4.95,84.0,5.0,50.0,13.968452,49.173447,0.0,400.4254,0.0,0.0,False,False,01-31 00:20,0.0,0.0
1.0,31.0,0.0,4.266667,85.0,5.0,50.0,13.458402,50.273773,0.0,400.4075,0.0,0.0,False,False,01-31 00:30,0.0,0.0
1.0,31.0,0.0,3.5833333,86.0,5.0,50.0,13.0678625,50.919548,0.0,400.39456,0.0,0.0,False,False,01-31 00:40,0.0,0.0
1.0,31.0,0.0,2.9,87.0,5.0,50.0,12.6673975,51.0552,0.0,400.32687,0.0,0.0,False,False,01-31 00:50,0.0,0.0
1.0,31.0,1.0,2.8166666,87.333336,5.0,50.0,12.375163,50.90594,0.0,400.27002,0.0,0.0,False,False,01-31 01:00,0.0,0.0
1.0,31.0,1.0,2.7333333,87.666664,5.0,50.0,12.188719,50.774975,0.0,400.23358,0.0,0.0,False,False,01-31 01:10,0.0,0.0
1.0,31.0,1.0,2.65,88.0,5.0,50.0,11.984684,50.59146,0.0,400.19296,0.0,0.0,False,False,01-31 01:20,0.0,0.0
1.0,31.0,1.0,2.5666666,88.333336,5.0,50.0,11.805804,50.45934,0.0,400.15985,0.0,0.0,False,False,01-31 01:30,0.0,0.0
1.0,31.0,1.0,2.4833333,88.666664,5.0,50.0,11.64486,50.37403,0.0,400.1326,0.0,0.0,False,False,01-31 01:40,0.0,0.0
1.0,31.0,1.0,2.4,89.0,5.0,50.0,11.499649,50.32099,0.0,400.11002,0.0,0.0,False,False,01-31 01:50,0.0,0.0
1.0,31.0,2.0,2.3666666,89.0,5.0,50.0,11.37152,50.28721,0.0,400.09128,0.0,0.0,False,False,01-31 02:00,0.0,0.0
1.0,31.0,2.0,2.3333333,89.0,5.0,50.0,11.258146,50.260174,0.0,400.0757,0.0,0.0,False,False,01-31 02:10,0.0,0.0
1.0,31.0,2.0,2.3,89.0,5.0,50.0,11.156194,50.241924,0.0,400.0628,0.0,0.0,False,False,01-31 02:20,0.0,0.0
1.0,31.0,2.0,2.2666667,89.0,5.0,50.0,11.063295,50.232937,0.0,400.0521,0.0,0.0,False,False,01-31 02:30,0.0,0.0
1.0,31.0,2.0,2.2333333,89.0,5.0,50.0,10.978037,50.231636,0.0,400.0432,0.0,0.0,False,False,01-31 02:40,0.0,0.0
1.0,31.0,2.0,2.2,89.0,5.0,50.0,10.899503,50.2357,0.0,400.03586,0.0,0.0,False,False,01-31 02:50,0.0,0.0
1.0,31.0,3.0,2.1,89.166664,5.0,50.0,10.820932,50.24256,0.0,400.02975,0.0,0.0,False,False,01-31 03:00,0.0,0.0
1.0,31.0,3.0,2.0,89.333336,5.0,50.0,10.741719,50.25251,0.0,400.0247,0.0,0.0,False,False,01-31 03:10,0.0,0.0
1.0,31.0,3.0,1.9,89.5,5.0,50.0,10.663726,50.256237,0.0,400.02048,0.0,0.0,False,False,01-31 03:20,0.0,0.0
1.0,31.0,3.0,1.8,89.666664,5.0,50.0,10.587992,50.25029,0.0,400.017,0.0,0.0,False,False,01-31 03:30,0.0,0.0
1.0,31.0,3.0,1.7,89.833336,5.0,50.0,10.514509,50.23538,0.0,400.0141,0.0,0.0,False,False,01-31 03:40,0.0,0.0
1.0,31.0,3.0,1.6,90.0,5.0,50.0,10.442945,50.21312,0.0,400.0117,0.0,0.0,False,False,01-31 03:50,0.0,0.0
1.0,31.0,4.0,1.5,90.5,5.0,50.0,10.373196,50.20079,0.0,400.0097,0.0,0.0,False,False,01-31 04:00,0.0,0.0
1.0,31.0,4.0,1.4,91.0,5.0,50.0,10.305105,50.207134,0.0,400.00806,0.0,0.0,False,False,01-31 04:10,0.0,0.0
1.0,31.0,4.0,1.3,91.5,5.0,50.0,10.238477,50.232445,0.0,400.00668,0.0,0.0,False,False,01-31 04:20,0.0,0.0
1.0,31.0,4.0,1.2,92.0,5.0,50.0,10.173139,50.27342,0.0,400.00552,0.0,0.0,False,False,01-31 04:30,0.0,0.0
1.0,31.0,4.0,1.1,92.5,5.0,50.0,10.108956,50.326374,0.0,400.00458,0.0,0.0,False,False,01-31 04:40,0.0,0.0
1.0,31.0,4.0,1.0,93.0,5.0,50.0,10.045819,50.38836,0.0,400.0038,0.0,0.0,False,False,01-31 04:50,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,10.014794,50.36047,0.0,400.00314,0.0,0.0,False,False,01-31 05:00,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,9.990815,50.329586,0.0,400.00262,0.0,0.0,False,False,01-31 05:10,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,9.961889,50.334637,0.0,400.00217,0.0,0.0,False,False,01-31 05:20,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,9.929975,50.366013,0.0,400.0018,0.0,0.0,False,False,01-31 05:30,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,9.898871,50.40793,0.0,400.0015,0.0,0.0,False,False,01-31 05:40,0.0,0.0
1.0,31.0,5.0,1.0,93.0,5.0,50.0,9.869834,50.453724,0.0,400.00125,0.0,0.0,False,False,01-31 05:50,0.0,0.0
1.0,31.0,6.0,1.0,91.833336,5.0,50.0,10.371726,48.808914,0.4,407.10464,0.0,0.0,True,False,01-31 06:00,0.0,0.0
1.0,31.0,6.0,1.0,90.666664,21.0,23.0,10.531712,48.270477,0.4,412.63422,0.0,11492.9,True,False,01-31 06:10,0.0,1.0
1.0,31.0,6.0,1.0,89.5,21.0,23.0,15.105178,35.774723,0.4,420.92575,0.0,1131139.9,True,False,01-31 06:20,0.0,1.0
1.0,31.0,6.0,1.0,88.333336,21.0,23.0,17.46717,30.818563,0.4,429.55063,0.0,1020083.25,True,False,01-31 06:30,0.0,1.0
1.0,31.0,6.0,1.0,87.166664,21.0,23.0,17.691221,30.430656,0.4,433.22412,0.0,1111915.1,True,False,01-31 06:40,0.0,1.0
1.0,31.0,6.0,1.0,86.0,21.0,23.0,19.18912,27.722128,0.4,436.73102,0.0,1016973.44,True,False,01-31 06:50,0.0,1.0
1.0,31.0,7.0,1.0,87.166664,21.0,23.0,19.48988,27.438892,0.8,449.48953,0.0,995843.3,True,False,01-31 07:00,0.0,1.0
1.0,31.0,7.0,1.0,88.333336,21.0,23.0,20.990192,25.145899,0.8,455.83496,0.0,955551.5,False,False,01-31 07:10,0.0,1.0
1.0,31.0,7.0,1.0,89.5,21.0,23.0,19.968132,26.981703,0.8,462.00354,0.0,1093526.0,True,False,01-31 07:20,0.0,1.0
1.0,31.0,7.0,1.0,90.666664,21.0,23.0,20.995298,25.49651,0.8,470.06522,0.0,837089.2,False,False,01-31 07:30,0.0,1.0
1.0,31.0,7.0,1.0,91.833336,21.0,23.0,20.999685,25.658548,0.8,473.8465,0.0,638449.3,False,False,01-31 07:40,0.0,1.0
1.0,31.0,7.0,1.0,93.0,21.0,23.0,21.000092,25.848764,0.8,480.84872,0.0,606907.4,False,False,01-31 07:50,0.0,1.0
1.0,31.0,8.0,1.1666666,93.0,21.0,23.0,21.000109,26.759441,3.4,525.16156,0.0,466187.44,False,False,01-31 08:00,0.0,1.0
1.0,31.0,8.0,1.3333334,93.0,21.0,23.0,20.734678,28.45168,3.4,573.7716,0.0,484483.56,False,False,01-31 08:10,0.0,1.0
1.0,31.0,8.0,1.5,93.0,21.0,23.0,20.987568,28.849403,3.4,604.5928,0.0,461573.72,False,False,01-31 08:20,0.0,1.0
1.0,31.0,8.0,1.6666666,93.0,21.0,23.0,20.74078,30.434397,3.4,663.752,0.0,471380.75,False,False,01-31 08:30,0.0,1.0
1.0,31.0,8.0,1.8333334,93.0,21.0,23.0,20.988056,31.131617,3.4,724.08203,0.0,469569.53,False,False,01-31 08:40,0.0,1.0
1.0,31.0,8.0,2.0,93.0,21.0,23.0,20.99992,32.284195,3.4,782.06323,0.0,393026.12,False,False,01-31 08:50,0.0,1.0
1.0,31.0,9.0,2.1666667,93.0,21.0,23.0,21.00054,33.589176,4.0,844.4587,0.0,397295.06,False,True,01-31 09:00,0.0,1.0
1.0,31.0,9.0,2.3333333,93.0,21.0,23.0,19.180002,35.064552,4.0,665.6112,2700.0,960912.8,True,False,01-31 09:10,1.0,1.0
1.0,31.0,9.0,2.5,93.0,21.0,23.0,20.901306,33.563343,4.0,819.77576,0.0,663393.25,False,True,01-31 09:20,0.0,1.0
1.0,31.0,9.0,2.6666667,93.0,21.0,23.0,19.532066,34.770588,4.0,685.5515,13500.0,920547.0,True,False,01-31 09:30,1.0,1.0
1.0,31.0,9.0,2.8333333,93.0,21.0,23.0,20.694391,33.76268,4.0,791.18677,0.0,553887.0,False,False,01-31 09:40,0.0,1.0
1.0,31.0,9.0,3.0,93.0,21.0,23.0,20.985096,34.03544,4.0,843.5959,0.0,302956.12,False,True,01-31 09:50,0.0,1.0
1.0,31.0,10.0,3.5,91.0,21.0,23.0,18.500296,38.23877,4.0,683.77966,9000.0,1056245.0,True,False,01-31 10:00,1.0,1.0
1.0,31.0,10.0,4.0,89.0,21.0,23.0,20.997139,34.28611,4.0,818.3452,0.0,560809.56,False,True,01-31 10:10,0.0,1.0
1.0,31.0,10.0,4.5,87.0,21.0,23.0,20.78054,34.035984,4.0,741.5832,27000.0,912206.4,False,False,01-31 10:20,1.0,1.0
1.0,31.0,10.0,5.0,85.0,21.0,23.0,18.799524,37.764492,4.0,646.00073,13500.0,1111060.1,True,False,01-31 10:30,1.0,1.0
1.0,31.0,10.0,5.5,83.0,21.0,23.0,21.000042,34.325523,4.0,756.0076,0.0,315568.47,False,False,01-31 10:40,0.0,1.0
1.0,31.0,10.0,6.0,81.0,21.0,23.0,21.000072,35.146996,4.0,804.3829,0.0,160393.45,False,True,01-31 10:50,0.0,1.0
1.0,31.0,11.0,6.1666665,79.166664,21.0,23.0,20.736254,35.430225,4.0,749.0816,27000.0,675122.25,False,False,01-31 11:00,1.0,1.0
1.0,31.0,11.0,6.3333335,77.333336,21.0,23.0,20.685152,34.02105,4.0,628.3705,3375.0,729678.2,False,False,01-31 11:10,1.0,1.0
1.0,31.0,11.0,6.5,75.5,21.0,23.0,21.000078,35.13974,4.0,755.3099,0.0,246323.92,False,False,01-31 11:20,0.0,1.0
1.0,31.0,11.0,6.6666665,73.666664,21.0,23.0,21.000147,36.01875,4.0,813.0249,0.0,169519.86,False,True,01-31 11:30,0.0,1.0
1.0,31.0,11.0,6.8333335,71.833336,21.0,23.0,21.000832,35.044838,4.0,755.56415,27000.0,674582.2,False,False,01-31 11:40,1.0,1.0
1.0,31.0,11.0,7.0,70.0,21.0,23.0,20.99915,33.19341,4.0,654.0576,27000.0,655971.3,False,False,01-31 11:50,1.0,1.0
1.0,31.0,12.0,7.2,69.666664,21.0,23.0,20.999311,32.681,2.0,624.7549,0.0,220799.34,False,False,01-31 12:00,0.0,1.0
1.0,31.0,12.0,7.4,69.333336,21.0,23.0,20.99979,33.080814,2.0,643.6854,0.0,217395.7,False,False,01-31 12:10,0.0,1.0
1.0,31.0,12.0,7.6,69.0,21.0,23.0,21.000124,33.774147,2.0,677.6692,0.0,214047.12,False,False,01-31 12:20,0.0,1.0
1.0,31.0,12.0,7.8,68.666664,21.0,23.0,21.000237,34.476097,2.0,711.59296,0.0,210715.03,False,False,01-31 12:30,0.0,1.0
1.0,31.0,12.0,8.0,68.333336,21.0,23.0,21.00024,35.12575,2.0,742.2997,0.0,207418.14,False,False,01-31 12:40,0.0,1.0
1.0,31.0,12.0,8.2,68.0,21.0,23.0,21.00022,35.735783,2.0,770.5149,0.0,204147.94,False,False,01-31 12:50,0.0,1.0
1.0,31.0,13.0,8.333333,67.666664,21.0,23.0,21.000185,36.609524,3.2,811.7516,0.0,181837.66,False,True,01-31 13:00,0.0,1.0
1.0,31.0,13.0,8.466666,67.333336,21.0,23.0,21.000721,35.52734,3.2,733.8463,27000.0,591329.75,False,False,01-31 13:10,1.0,1.0
1.0,31.0,13.0,8.6,67.0,21.0,23.0,20.99916,33.972,3.2,628.58075,27000.0,583890.44,False,False,01-31 13:20,1.0,1.0
1.0,31.0,13.0,8.733334,66.666664,21.0,23.0,20.999537,33.95484,3.2,615.60297,0.0,173373.84,False,False,01-31 13:30,0.0,1.0
1.0,31.0,13.0,8.866667,66.333336,21.0,23.0,20.999971,34.882538,3.2,659.0768,0.0,170773.33,False,False,01-31 13:40,0.0,1.0
1.0,31.0,13.0,9.0,66.0,21.0,23.0,21.000242,36.074608,3.2,718.43604,0.0,168375.52,False,False,01-31 13:50,0.0,1.0
1.0,31.0,14.0,9.166667,66.0,21.0,23.0,21.00032,37.238503,3.2,776.3082,0.0,166085.5,False,False,01-31 14:00,0.0,1.0
1.0,31.0,14.0,9.333333,66.0,21.0,23.0,21.000315,38.328777,3.2,829.4854,0.0,163866.72,False,True,01-31 14:10,0.0,1.0
1.0,31.0,14.0,9.5,66.0,21.0,23.0,20.999846,35.86307,3.2,656.1269,5400.0,540638.75,False,False,01-31 14:20,1.0,1.0
1.0,31.0,14.0,9.666667,66.0,21.0,23.0,20.999884,36.4571,3.2,680.0164,0.0,159985.89,False,False,01-31 14:30,0.0,1.0
1.0,31.0,14.0,9.833333,66.0,21.0,23.0,21.000141,37.11668,3.2,705.296,0.0,158590.62,False,False,01-31 14:40,0.0,1.0
1.0,31.0,14.0,10.0,66.0,21.0,23.0,21.00017,38.218697,3.2,758.2519,0.0,157313.34,False,False,01-31 14:50,0.0,1.0
1.0,31.0,15.0,9.933333,67.166664,21.0,23.0,21.00028,39.384193,3.2,814.56055,0.0,157867.39,False,True,01-31 15:00,0.0,1.0
1.0,31.0,15.0,9.866667,68.333336,21.0,23.0,19.92645,39.940475,3.2,649.41364,5400.0,832535.6,True,False,01-31 15:10,1.0,1.0
1.0,31.0,15.0,9.8,69.5,21.0,23.0,21.000036,38.97792,3.2,777.0076,0.0,218323.7,False,False,01-31 15:20,0.0,1.0
1.0,31.0,15.0,9.733334,70.666664,21.0,23.0,21.000069,39.71962,3.2,832.73804,0.0,111851.6,False,True,01-31 15:30,0.0,1.0
1.0,31.0,15.0,9.666667,71.833336,21.0,23.0,20.412657,39.580143,3.2,657.0014,5400.0,688273.3,False,False,01-31 15:40,1.0,1.0
1.0,31.0,15.0,9.6,73.0,21.0,23.0,20.969824,38.81233,3.2,676.51935,0.0,214638.45,False,False,01-31 15:50,0.0,1.0
1.0,31.0,16.0,9.5,74.333336,21.0,23.0,20.998589,39.519405,3.2,699.62085,0.0,154485.55,False,False,01-31 16:00,0.0,1.0
1.0,31.0,16.0,9.4,75.666664,21.0,23.0,21.000137,40.648914,3.2,752.204,0.0,171992.14,False,False,01-31 16:10,0.0,1.0
