months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
1.0,31.0,16.0,9.3,77.0,21.0,23.0,21.000307,41.824646,3.2,808.7649,0.0,168890.3,False,True,01-31 16:20,0.0,1.0
1.0,31.0,16.0,9.2,78.333336,21.0,23.0,21.00092,41.226166,3.2,735.4244,27000.0,556399.25,False,False,01-31 16:30,1.0,1.0
1.0,31.0,16.0,9.1,79.666664,21.0,23.0,20.999584,40.185547,3.2,629.93085,27000.0,559096.2,False,False,01-31 16:40,1.0,1.0
1.0,31.0,16.0,9.0,81.0,21.0,23.0,20.999706,40.39685,3.2,616.07306,0.0,167689.95,False,False,01-31 16:50,0.0,1.0
1.0,31.0,17.0,8.666667,81.0,21.0,23.0,21.000051,41.26951,2.8,654.2127,0.0,196377.88,False,False,01-31 17:00,0.0,1.0
1.0,31.0,17.0,8.333333,81.0,21.0,23.0,21.000277,42.269855,2.8,705.9472,0.0,199670.73,False,False,01-31 17:10,0.0,1.0
1.0,31.0,17.0,8.0,81.0,21.0,23.0,21.000334,43.19572,2.8,755.77985,0.0,203166.81,False,False,01-31 17:20,0.0,1.0
1.0,31.0,17.0,7.6666665,81.0,21.0,23.0,21.000319,44.01999,2.8,801.2142,0.0,206838.72,False,True,01-31 17:30,0.0,1.0
1.0,31.0,17.0,7.3333335,81.0,21.0,23.0,19.693436,42.613815,2.8,632.29095,3857.1428,906527.75,True,False,01-31 17:40,1.0,1.0
1.0,31.0,17.0,7.0,81.0,21.0,23.0,20.99827,41.099255,2.8,736.5016,0.0,292624.53,False,False,01-31 17:50,0.0,1.0
1.0,31.0,18.0,6.8333335,80.0,21.0,23.0,20.999971,41.45622,1.6,778.5722,0.0,173618.77,False,False,01-31 18:00,0.0,1.0
1.0,31.0,18.0,6.6666665,79.0,21.0,23.0,21.000168,41.908043,1.6,810.195,0.0,287164.47,False,True,01-31 18:10,0.0,1.0
1.0,31.0,18.0,6.5,78.0,21.0,23.0,19.762943,39.10372,1.6,614.8962,3000.0,861187.56,True,False,01-31 18:20,1.0,1.0
1.0,31.0,18.0,6.3333335,77.0,21.0,23.0,20.999588,38.53271,1.6,726.4121,0.0,361255.8,False,False,01-31 18:30,0.0,1.0
1.0,31.0,18.0,6.1666665,76.0,21.0,23.0,20.99999,39.048702,1.6,759.58905,0.0,188014.44,False,False,01-31 18:40,0.0,1.0
1.0,31.0,18.0,6.0,75.0,21.0,23.0,20.839935,39.823788,1.6,791.7323,0.0,327932.97,False,False,01-31 18:50,0.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,20.992573,39.691036,1.6,813.1251,0.0,300172.56,False,True,01-31 19:00,0.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,19.745699,36.766834,1.6,616.32983,3000.0,861015.94,True,False,01-31 19:10,1.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,20.99997,36.302616,1.6,728.63666,0.0,391556.72,False,False,01-31 19:20,0.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,21.000011,36.86592,1.6,761.90393,0.0,182891.11,False,False,01-31 19:30,0.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,20.868425,37.653744,1.6,794.0241,0.0,316568.5,False,False,01-31 19:40,0.0,1.0
1.0,31.0,19.0,6.0,75.0,21.0,23.0,20.993933,37.7002,1.6,815.35,0.0,291414.94,False,True,01-31 19:50,0.0,1.0
1.0,31.0,20.0,6.1666665,75.166664,21.0,23.0,18.772936,39.24825,0.8,650.84656,13500.0,875809.0,True,False,01-31 20:00,1.0,1.0
1.0,31.0,20.0,6.3333335,75.333336,21.0,23.0,19.615294,36.66623,0.8,623.65533,0.0,712165.6,True,False,01-31 20:10,0.0,1.0
1.0,31.0,20.0,6.5,75.5,21.0,23.0,20.999983,33.583103,0.8,638.3336,0.0,401279.38,False,False,01-31 20:20,0.0,1.0
1.0,31.0,20.0,6.6666665,75.666664,21.0,23.0,21.000011,33.83756,0.8,657.07904,0.0,258584.92,False,False,01-31 20:30,0.0,1.0
1.0,31.0,20.0,6.8333335,75.833336,21.0,23.0,21.000135,34.123726,0.8,671.6561,0.0,322167.78,False,False,01-31 20:40,0.0,1.0
1.0,31.0,20.0,7.0,76.0,21.0,23.0,21.000149,34.346592,0.8,679.71515,0.0,304218.28,False,False,01-31 20:50,0.0,1.0
1.0,31.0,21.0,7.0,76.333336,21.0,23.0,21.000116,34.538025,0.8,685.18445,0.0,299330.3,False,False,01-31 21:00,0.0,1.0
1.0,31.0,21.0,7.0,76.666664,21.0,23.0,21.000097,34.717453,0.8,690.1205,0.0,296991.06,False,False,01-31 21:10,0.0,1.0
1.0,31.0,21.0,7.0,77.0,21.0,23.0,20.821703,35.16603,0.8,695.06384,0.0,333754.3,False,False,01-31 21:20,0.0,1.0
1.0,31.0,21.0,7.0,77.333336,21.0,23.0,20.67634,35.421375,0.8,699.98755,0.0,385992.03,False,False,01-31 21:30,0.0,1.0
1.0,31.0,21.0,7.0,77.666664,21.0,23.0,20.61634,35.424103,0.8,704.7884,0.0,406357.12,False,False,01-31 21:40,0.0,1.0
1.0,31.0,21.0,7.0,78.0,21.0,23.0,20.999544,34.721657,0.8,707.5777,0.0,315369.38,False,False,01-31 21:50,0.0,1.0
1.0,31.0,22.0,7.0,78.5,21.0,23.0,21.000032,34.657646,0.8,689.28436,0.0,386051.5,False,False,01-31 22:00,0.0,1.0
1.0,31.0,22.0,7.0,79.0,21.0,23.0,20.999962,34.573578,0.8,664.4161,0.0,408216.66,False,False,01-31 22:10,0.0,1.0
1.0,31.0,22.0,7.0,79.5,21.0,23.0,20.999945,34.493492,0.8,640.32623,0.0,402228.03,False,False,01-31 22:20,0.0,1.0
1.0,31.0,22.0,7.0,80.0,21.0,23.0,20.999947,34.449577,0.8,619.8898,0.0,401462.06,False,False,01-31 22:30,0.0,1.0
1.0,31.0,22.0,7.0,80.5,21.0,23.0,20.99997,34.44501,0.8,603.0055,0.0,401096.53,False,False,01-31 22:40,0.0,1.0
1.0,31.0,22.0,7.0,81.0,21.0,23.0,20.999996,34.473316,0.8,588.8849,0.0,400905.1,False,False,01-31 22:50,0.0,1.0
1.0,31.0,23.0,7.0,81.0,21.0,23.0,20.552914,35.121704,0.0,564.69714,0.0,467909.3,False,False,01-31 23:00,0.0,1.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,17.003191,43.65332,0.0,547.0185,0.0,0.0,False,False,01-31 23:10,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,16.015593,46.30303,0.0,535.04694,0.0,0.0,False,False,01-31 23:20,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,15.395498,48.014088,0.0,526.1283,0.0,0.0,False,False,01-31 23:30,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,14.941302,49.270218,0.0,517.84033,0.0,0.0,False,False,01-31 23:40,0.0,0.0
1.0,31.0,23.0,7.0,81.0,5.0,50.0,14.60361,50.19826,0.0,511.99756,0.0,0.0,False,False,01-31 23:50,0.0,0.0
2.0,1.0,0.0,7.0,84.166664,5.0,50.0,14.249336,51.212772,0.0,492.63147,0.0,0.0,False,False,02-01 00:00,0.0,0.0
2.0,1.0,0.0,7.0,87.333336,5.0,50.0,14.032082,52.00237,0.0,478.2765,0.0,0.0,False,False,02-01 00:10,0.0,0.0
2.0,1.0,0.0,7.0,90.5,5.0,50.0,13.822723,53.146233,0.0,463.36676,0.0,0.0,False,False,02-01 00:20,0.0,0.0
2.0,1.0,0.0,7.0,93.666664,5.0,50.0,13.6525,54.466114,0.0,452.06317,0.0,0.0,False,False,02-01 00:30,0.0,0.0
2.0,1.0,0.0,7.0,96.833336,5.0,50.0,13.370449,56.45021,0.0,443.21237,0.0,0.0,False,False,02-01 00:40,0.0,0.0
2.0,1.0,0.0,7.0,100.0,5.0,50.0,13.1260605,58.533497,0.0,435.9996,0.0,0.0,False,False,02-01 00:50,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,12.954795,60.520744,0.0,429.99127,0.0,0.0,False,False,02-01 01:00,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,12.932482,61.75312,0.0,424.95926,0.0,0.0,False,False,02-01 01:10,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,12.9244585,62.72659,0.0,420.75394,0.0,0.0,False,False,02-01 01:20,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,12.882095,63.670692,0.0,417.25092,0.0,0.0,False,False,02-01 01:30,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,12.821894,64.55721,0.0,414.3387,0.0,0.0,False,False,02-01 01:40,0.0,0.0
2.0,1.0,1.0,7.0,100.0,5.0,50.0,12.763225,65.33365,0.0,411.91925,0.0,0.0,False,False,02-01 01:50,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,12.711669,65.995155,0.0,409.9089,0.0,0.0,False,False,02-01 02:00,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,12.665786,66.56164,0.0,408.23813,0.0,0.0,False,False,02-01 02:10,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,12.62354,67.05308,0.0,406.8492,0.0,0.0,False,False,02-01 02:20,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,12.58419,67.48217,0.0,405.69458,0.0,0.0,False,False,02-01 02:30,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,12.547644,67.85735,0.0,404.73462,0.0,0.0,False,False,02-01 02:40,0.0,0.0
2.0,1.0,2.0,7.0,100.0,5.0,50.0,12.513811,68.18579,0.0,403.93655,0.0,0.0,False,False,02-01 02:50,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,12.48252,68.473946,0.0,403.27307,0.0,0.0,False,False,02-01 03:00,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,12.453541,68.72759,0.0,402.72144,0.0,0.0,False,False,02-01 03:10,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,12.426655,68.951706,0.0,402.26282,0.0,0.0,False,False,02-01 03:20,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,12.401673,69.15044,0.0,401.88153,0.0,0.0,False,False,02-01 03:30,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,12.378434,69.32729,0.0,401.56448,0.0,0.0,False,False,02-01 03:40,0.0,0.0
2.0,1.0,3.0,7.0,100.0,5.0,50.0,12.356791,69.485245,0.0,401.3009,0.0,0.0,False,False,02-01 03:50,0.0,0.0
2.0,1.0,4.0,7.1666665,98.833336,5.0,50.0,12.354328,69.543785,0.0,401.0818,0.0,0.0,False,False,02-01 04:00,0.0,0.0
2.0,1.0,4.0,7.3333335,97.666664,5.0,50.0,12.370231,69.506165,0.0,400.89966,0.0,0.0,False,False,02-01 04:10,0.0,0.0
2.0,1.0,4.0,7.5,96.5,5.0,50.0,12.396698,69.40812,0.0,400.74826,0.0,0.0,False,False,02-01 04:20,0.0,0.0
2.0,1.0,4.0,7.6666665,95.333336,5.0,50.0,12.428873,69.27218,0.0,400.6224,0.0,0.0,False,False,02-01 04:30,0.0,0.0
2.0,1.0,4.0,7.8333335,94.166664,5.0,50.0,12.465454,69.10465,0.0,400.51776,0.0,0.0,False,False,02-01 04:40,0.0,0.0
2.0,1.0,4.0,8.0,93.0,5.0,50.0,12.506144,68.90722,0.0,400.43076,0.0,0.0,False,False,02-01 04:50,0.0,0.0
2.0,1.0,5.0,7.8333335,94.166664,5.0,50.0,12.516336,68.85148,0.0,400.35834,0.0,0.0,False,False,02-01 05:00,0.0,0.0
2.0,1.0,5.0,7.6666665,95.333336,5.0,50.0,12.497066,68.93975,0.0,400.2981,0.0,0.0,False,False,02-01 05:10,0.0,0.0
2.0,1.0,5.0,7.5,96.5,5.0,50.0,12.462541,69.10785,0.0,400.24796,0.0,0.0,False,False,02-01 05:20,0.0,0.0
2.0,1.0,5.0,7.3333335,97.666664,5.0,50.0,12.421459,69.31343,0.0,400.2062,0.0,0.0,False,False,02-01 05:30,0.0,0.0
2.0,1.0,5.0,7.1666665,98.833336,5.0,50.0,12.27411,70.01093,0.0,400.1715,0.0,0.0,False,False,02-01 05:40,0.0,0.0
2.0,1.0,5.0,7.0,100.0,5.0,50.0,12.131002,70.6973,0.0,400.14264,0.0,0.0,False,False,02-01 05:50,0.0,0.0
2.0,1.0,6.0,7.0,100.0,5.0,50.0,12.330736,69.85026,0.4,405.4929,0.0,0.0,True,False,02-01 06:00,0.0,0.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,12.573745,68.783485,0.4,413.23163,0.0,11376.126,True,False,02-01 06:10,0.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,17.324709,50.729046,0.4,421.10086,0.0,932335.0,True,False,02-01 06:20,0.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,19.494703,44.37894,0.4,425.5176,0.0,809244.7,True,False,02-01 06:30,0.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,19.661247,44.027317,0.4,429.51834,0.0,907752.9,True,False,02-01 06:40,0.0,1.0
2.0,1.0,6.0,7.0,100.0,21.0,23.0,20.99523,40.625072,0.4,433.07867,0.0,641106.5,False,False,02-01 06:50,0.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,20.98703,40.637417,0.4,435.6631,0.0,593881.8,False,False,02-01 07:00,0.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,20.99934,40.705086,0.4,438.66135,0.0,453621.38,False,False,02-01 07:10,0.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,21.000027,40.8448,0.4,445.22012,0.0,397593.38,False,False,02-01 07:20,0.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,21.00009,40.993664,0.4,451.79156,0.0,387493.62,False,False,02-01 07:30,0.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,21.000103,41.137848,0.4,458.07303,0.0,408955.56,False,False,02-01 07:40,0.0,1.0
2.0,1.0,7.0,7.0,100.0,21.0,23.0,21.000017,41.28828,0.4,462.79456,0.0,403618.66,False,False,02-01 07:50,0.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,21.000029,41.644592,1.6,479.08588,0.0,350017.56,False,False,02-01 08:00,0.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,21.000202,42.210033,1.6,506.61282,0.0,345861.53,False,False,02-01 08:10,0.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,21.000156,42.82376,1.6,525.79755,0.0,342352.06,False,False,02-01 08:20,0.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,21.000181,43.184658,1.6,536.7695,0.0,339284.8,False,False,02-01 08:30,0.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,21.000143,43.754868,1.6,556.5013,0.0,336677.53,False,False,02-01 08:40,0.0,1.0
2.0,1.0,8.0,7.0,100.0,21.0,23.0,21.000166,44.093353,1.6,569.2353,0.0,334270.1,False,False,02-01 08:50,0.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,21.000135,44.62676,1.6,587.72754,0.0,332215.28,False,False,02-01 09:00,0.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,21.000154,44.94356,1.6,599.25696,0.0,330245.8,False,False,02-01 09:10,0.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,21.000177,45.412563,1.6,622.84705,0.0,328586.7,False,False,02-01 09:20,0.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,21.00026,45.872795,1.6,647.273,0.0,327061.75,False,False,02-01 09:30,0.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,20.992697,46.13681,1.6,661.535,0.0,394996.4,False,False,02-01 09:40,0.0,1.0
2.0,1.0,9.0,7.0,100.0,21.0,23.0,20.999704,46.32642,1.6,669.52423,0.0,340479.4,False,False,02-01 09:50,0.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,20.705776,47.313282,1.6,689.6296,0.0,379858.44,False,False,02-01 10:00,0.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,20.408,48.10628,1.6,711.2926,0.0,483817.0,False,False,02-01 10:10,0.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,20.2736,48.302387,1.6,732.4508,0.0,526842.5,False,False,02-01 10:20,0.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,21.000021,46.514496,1.6,748.2278,0.0,334106.22,False,False,02-01 10:30,0.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,21.000061,46.775387,1.6,754.15424,0.0,253518.75,False,False,02-01 10:40,0.0,1.0
2.0,1.0,10.0,7.0,100.0,21.0,23.0,20.8311,47.54158,1.6,771.6496,0.0,332671.28,False,False,02-01 10:50,0.0,1.0
2.0,1.0,11.0,7.1666665,100.0,21.0,23.0,20.992172,47.400383,1.6,790.1317,0.0,301729.25,False,False,02-01 11:00,0.0,1.0
2.0,1.0,11.0,7.3333335,100.0,21.0,23.0,20.999731,47.76401,1.6,808.11066,0.0,262748.97,False,True,02-01 11:10,0.0,1.0
2.0,1.0,11.0,7.5,100.0,21.0,23.0,20.897078,46.69205,1.6,708.73816,27000.0,677533.9,False,False,02-01 11:20,1.0,1.0
2.0,1.0,11.0,7.6666665,100.0,21.0,23.0,20.889694,45.150475,1.6,590.67456,27000.0,678108.3,False,False,02-01 11:30,1.0,1.0
2.0,1.0,11.0,7.8333335,100.0,21.0,23.0,20.993607,44.54547,1.6,555.4934,0.0,265052.44,False,False,02-01 11:40,0.0,1.0
2.0,1.0,11.0,8.0,100.0,21.0,23.0,20.999538,44.955414,1.6,570.494,0.0,246647.78,False,False,02-01 11:50,0.0,1.0
2.0,1.0,12.0,8.166667,97.833336,21.0,23.0,21.000145,45.56379,1.6,599.9862,0.0,247610.14,False,False,02-01 12:00,0.0,1.0
2.0,1.0,12.0,8.333333,95.666664,21.0,23.0,21.000252,46.141273,1.6,628.894,0.0,241829.7,False,False,02-01 12:10,0.0,1.0
2.0,1.0,12.0,8.5,93.5,21.0,23.0,21.00024,46.645042,1.6,654.50073,0.0,237429.72,False,False,02-01 12:20,0.0,1.0
2.0,1.0,12.0,8.666667,91.333336,21.0,23.0,21.000206,47.089695,1.6,677.77246,0.0,233334.69,False,False,02-01 12:30,0.0,1.0
2.0,1.0,12.0,8.833333,89.166664,21.0,23.0,21.00018,47.491116,1.6,699.738,0.0,229022.53,False,False,02-01 12:40,0.0,1.0
2.0,1.0,12.0,9.0,87.0,21.0,23.0,21.000158,47.85648,1.6,720.8485,0.0,224759.11,False,False,02-01 12:50,0.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,21.000143,48.215885,1.6,741.2092,0.0,221999.22,False,False,02-01 13:00,0.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,21.000134,48.560646,1.6,760.8237,0.0,219219.0,False,False,02-01 13:10,0.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,21.000126,48.892887,1.6,779.6942,0.0,216298.7,False,False,02-01 13:20,0.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,21.00012,49.21292,1.6,797.8381,0.0,215162.77,False,False,02-01 13:30,0.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,21.000114,49.520874,1.6,815.2812,0.0,215066.38,False,True,02-01 13:40,0.0,1.0
2.0,1.0,13.0,9.0,87.0,21.0,23.0,20.037176,47.913433,1.6,623.0815,4500.0,839322.9,False,False,02-01 13:50,1.0,1.0
2.0,1.0,14.0,8.833333,88.0,21.0,23.0,20.999132,46.197266,0.4,701.475,0.0,307489.34,False,False,02-01 14:00,0.0,1.0
2.0,1.0,14.0,8.666667,89.0,21.0,23.0,20.999893,46.280823,0.4,729.94714,0.0,241272.98,False,False,02-01 14:10,0.0,1.0
2.0,1.0,14.0,8.5,90.0,21.0,23.0,21.000029,46.35427,0.4,737.3616,0.0,288355.0,False,False,02-01 14:20,0.0,1.0
2.0,1.0,14.0,8.333333,91.0,21.0,23.0,20.908396,46.52986,0.4,735.3645,0.0,302492.0,False,False,02-01 14:30,0.0,1.0
2.0,1.0,14.0,8.166667,92.0,21.0,23.0,20.825258,46.513878,0.4,730.26196,0.0,333947.1,False,False,02-01 14:40,0.0,1.0
2.0,1.0,14.0,8.0,93.0,21.0,23.0,20.991617,45.881447,0.4,725.0343,0.0,303439.88,False,False,02-01 14:50,0.0,1.0
2.0,1.0,15.0,7.8333335,94.166664,21.0,23.0,20.999487,45.785187,0.4,720.34796,0.0,280458.12,False,False,02-01 15:00,0.0,1.0
2.0,1.0,15.0,7.6666665,95.333336,21.0,23.0,20.999924,45.744972,0.4,716.0873,0.0,332918.22,False,False,02-01 15:10,0.0,1.0
2.0,1.0,15.0,7.5,96.5,21.0,23.0,20.999966,45.71348,0.4,712.07135,0.0,336951.66,False,False,02-01 15:20,0.0,1.0
2.0,1.0,15.0,7.3333335,97.666664,21.0,23.0,20.999971,45.68193,0.4,708.21185,0.0,340817.34,False,False,02-01 15:30,0.0,1.0
2.0,1.0,15.0,7.1666665,98.833336,21.0,23.0,21.000034,45.646347,0.4,705.93646,0.0,343674.97,False,False,02-01 15:40,0.0,1.0
2.0,1.0,15.0,7.0,100.0,21.0,23.0,20.999987,45.63201,0.4,704.63,0.0,345728.25,False,False,02-01 15:50,0.0,1.0
2.0,1.0,16.0,7.0,98.833336,21.0,23.0,20.999983,45.58441,0.4,701.3754,0.0,347111.78,False,False,02-01 16:00,0.0,1.0
2.0,1.0,16.0,7.0,97.666664,21.0,23.0,20.999968,45.520794,0.4,697.8722,0.0,347756.1,False,False,02-01 16:10,0.0,1.0
2.0,1.0,16.0,7.0,96.5,21.0,23.0,20.999958,45.440926,0.4,694.453,0.0,347602.4,False,False,02-01 16:20,0.0,1.0
2.0,1.0,16.0,7.0,95.333336,21.0,23.0,20.667252,46.101276,0.4,692.51074,0.0,399360.78,False,False,02-01 16:30,0.0,1.0
2.0,1.0,16.0,7.0,94.166664,21.0,23.0,20.9847,45.16464,0.4,691.4175,0.0,375498.3,False,False,02-01 16:40,0.0,1.0
2.0,1.0,16.0,7.0,93.0,21.0,23.0,20.99918,44.98602,0.4,688.63184,0.0,345507.1,False,False,02-01 16:50,0.0,1.0
2.0,1.0,17.0,6.8333335,94.166664,21.0,23.0,20.999868,44.772343,0.0,680.7796,0.0,374139.97,False,False,02-01 17:00,0.0,1.0
2.0,1.0,17.0,6.6666665,95.333336,5.0,50.0,17.679487,54.6702,0.0,669.22064,0.0,0.0,False,False,02-01 17:10,0.0,0.0
2.0,1.0,17.0,6.5,96.5,5.0,50.0,16.584436,58.196854,0.0,656.8273,0.0,0.0,False,False,02-01 17:20,0.0,0.0
2.0,1.0,17.0,6.3333335,97.666664,5.0,50.0,16.042833,60.02218,0.0,653.0406,0.0,0.0,False,False,02-01 17:30,0.0,0.0
2.0,1.0,17.0,6.1666665,98.833336,5.0,50.0,15.666486,61.289036,0.0,651.1783,0.0,0.0,False,False,02-01 17:40,0.0,0.0
2.0,1.0,17.0,6.0,100.0,5.0,50.0,15.304946,62.333393,0.0,639.664,0.0,0.0,False,False,02-01 17:50,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.482702,64.47418,0.0,609.65857,0.0,0.0,False,False,02-01 18:00,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,14.121636,65.2424,0.0,598.0235,0.0,0.0,False,False,02-01 18:10,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,13.793274,65.37691,0.0,563.4999,0.0,0.0,False,False,02-01 18:20,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,13.590025,65.35109,0.0,537.9016,0.0,0.0,False,False,02-01 18:30,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,13.397354,65.20218,0.0,511.52307,0.0,0.0,False,False,02-01 18:40,0.0,0.0
2.0,1.0,18.0,6.0,100.0,5.0,50.0,13.230428,65.14425,0.0,491.5836,0.0,0.0,False,False,02-01 18:50,0.0,0.0
2.0,1.0,19.0,6.0,98.833336,5.0,50.0,13.082287,65.096535,0.0,475.97794,0.0,0.0,False,False,02-01 19:00,0.0,0.0
2.0,1.0,19.0,6.0,97.666664,5.0,50.0,12.953423,64.97157,0.0,463.25397,0.0,0.0,False,False,02-01 19:10,0.0,0.0
2.0,1.0,19.0,6.0,96.5,5.0,50.0,12.841927,64.75349,0.0,452.65353,0.0,0.0,False,False,02-01 19:20,0.0,0.0
2.0,1.0,19.0,6.0,95.333336,5.0,50.0,12.744596,64.4559,0.0,443.78186,0.0,0.0,False,False,02-01 19:30,0.0,0.0
2.0,1.0,19.0,6.0,94.166664,5.0,50.0,12.658803,64.09546,0.0,436.3762,0.0,0.0,False,False,02-01 19:40,0.0,0.0
2.0,1.0,19.0,6.0,93.0,5.0,50.0,12.582875,63.683475,0.0,430.21457,0.0,0.0,False,False,02-01 19:50,0.0,0.0
2.0,1.0,20.0,6.0,92.0,5.0,50.0,12.509984,63.250977,0.0,425.0973,0.0,0.0,False,False,02-01 20:00,0.0,0.0
2.0,1.0,20.0,6.0,91.0,5.0,50.0,12.438126,62.823006,0.0,420.84937,0.0,0.0,False,False,02-01 20:10,0.0,0.0
2.0,1.0,20.0,6.0,90.0,5.0,50.0,12.369535,62.39063,0.0,417.32245,0.0,0.0,False,False,02-01 20:20,0.0,0.0
2.0,1.0,20.0,6.0,89.0,5.0,50.0,12.304548,61.95058,0.0,414.39325,0.0,0.0,False,False,02-01 20:30,0.0,0.0
2.0,1.0,20.0,6.0,88.0,5.0,50.0,12.243707,61.498615,0.0,411.95993,0.0,0.0,False,False,02-01 20:40,0.0,0.0
2.0,1.0,20.0,6.0,87.0,5.0,50.0,12.186394,61.03571,0.0,409.93832,0.0,0.0,False,False,02-01 20:50,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,12.136887,60.622723,0.0,408.25876,0.0,0.0,False,False,02-01 21:00,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,11.9603405,60.806515,0.0,406.8636,0.0,0.0,False,False,02-01 21:10,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,11.792202,61.046074,0.0,405.70477,0.0,0.0,False,False,02-01 21:20,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,11.683112,61.124256,0.0,404.7421,0.0,0.0,False,False,02-01 21:30,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,11.61199,61.11095,0.0,403.94217,0.0,0.0,False,False,02-01 21:40,0.0,0.0
2.0,1.0,21.0,6.0,87.0,5.0,50.0,11.553703,61.09604,0.0,403.27737,0.0,0.0,False,False,02-01 21:50,0.0,0.0
2.0,1.0,22.0,5.8333335,88.0,5.0,50.0,11.486337,61.149525,0.0,402.72464,0.0,0.0,False,False,02-01 22:00,0.0,0.0
2.0,1.0,22.0,5.6666665,89.0,5.0,50.0,11.4105625,61.271526,0.0,402.265,0.0,0.0,False,False,02-01 22:10,0.0,0.0
2.0,1.0,22.0,5.5,90.0,5.0,50.0,11.333027,61.42865,0.0,401.8828,0.0,0.0,False,False,02-01 22:20,0.0,0.0
2.0,1.0,22.0,5.3333335,91.0,5.0,50.0,11.256896,61.602287,0.0,401.56497,0.0,0.0,False,False,02-01 22:30,0.0,0.0
2.0,1.0,22.0,5.1666665,92.0,5.0,50.0,11.313419,61.251873,0.0,401.30066,0.0,0.0,False,False,02-01 22:40,0.0,0.0
2.0,1.0,22.0,5.0,93.0,5.0,50.0,11.370447,60.913815,0.0,401.08084,0.0,0.0,False,False,02-01 22:50,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,11.387065,60.763325,0.0,400.8981,0.0,0.0,False,False,02-01 23:00,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,11.380992,60.717606,0.0,400.74625,0.0,0.0,False,False,02-01 23:10,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,11.370517,60.701477,0.0,400.62006,0.0,0.0,False,False,02-01 23:20,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,11.360801,60.6923,0.0,400.51523,0.0,0.0,False,False,02-01 23:30,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,11.350881,60.692184,0.0,400.42813,0.0,0.0,False,False,02-01 23:40,0.0,0.0
2.0,1.0,23.0,5.0,93.0,5.0,50.0,11.33974,60.703747,0.0,400.35574,0.0,0.0,False,False,02-01 23:50,0.0,0.0
2.0,2.0,0.0,4.8333335,94.166664,5.0,50.0,11.314321,60.773975,0.0,400.2956,0.0,0.0,False,False,02-02 00:00,0.0,0.0
2.0,2.0,0.0,4.6666665,95.333336,5.0,50.0,11.275953,60.908585,0.0,400.2456,0.0,0.0,False,False,02-02 00:10,0.0,0.0
2.0,2.0,0.0,4.5,96.5,5.0,50.0,11.23092,61.08032,0.0,400.20404,0.0,0.0,False,False,02-02 00:20,0.0,0.0
2.0,2.0,0.0,4.3333335,97.666664,5.0,50.0,11.183032,61.27075,0.0,400.1695,0.0,0.0,False,False,02-02 00:30,0.0,0.0
2.0,2.0,0.0,4.1666665,98.833336,5.0,50.0,11.1334305,61.472385,0.0,400.1408,0.0,0.0,False,False,02-02 00:40,0.0,0.0
2.0,2.0,0.0,4.0,100.0,5.0,50.0,11.082381,61.681847,0.0,400.11694,0.0,0.0,False,False,02-02 00:50,0.0,0.0
2.0,2.0,1.0,4.0,98.833336,5.0,50.0,11.040711,61.787144,0.0,400.09714,0.0,0.0,False,False,02-02 01:00,0.0,0.0
2.0,2.0,1.0,4.0,97.666664,5.0,50.0,11.00783,61.757317,0.0,400.08066,0.0,0.0,False,False,02-02 01:10,0.0,0.0
2.0,2.0,1.0,4.0,96.5,5.0,50.0,10.979167,61.611946,0.0,400.067,0.0,0.0,False,False,02-02 01:20,0.0,0.0
2.0,2.0,1.0,4.0,95.333336,5.0,50.0,10.952065,61.376698,0.0,400.05563,0.0,0.0,False,False,02-02 01:30,0.0,0.0
2.0,2.0,1.0,4.0,94.166664,5.0,50.0,10.925937,61.069817,0.0,400.04623,0.0,0.0,False,False,02-02 01:40,0.0,0.0
2.0,2.0,1.0,4.0,93.0,5.0,50.0,10.90084,60.70379,0.0,400.0384,0.0,0.0,False,False,02-02 01:50,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,10.878857,60.346954,0.0,400.0319,0.0,0.0,False,False,02-02 02:00,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,10.859893,60.04023,0.0,400.0265,0.0,0.0,False,False,02-02 02:10,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,10.843067,59.79223,0.0,400.022,0.0,0.0,False,False,02-02 02:20,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,10.827653,59.595963,0.0,400.01828,0.0,0.0,False,False,02-02 02:30,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,10.813342,59.440853,0.0,400.01517,0.0,0.0,False,False,02-02 02:40,0.0,0.0
2.0,2.0,2.0,4.0,93.0,5.0,50.0,10.800021,59.318012,0.0,400.0126,0.0,0.0,False,False,02-02 02:50,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,10.638681,59.8026,0.0,400.01047,0.0,0.0,False,False,02-02 03:00,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,10.48216,60.298668,0.0,400.0087,0.0,0.0,False,False,02-02 03:10,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,10.3883505,60.567535,0.0,400.00723,0.0,0.0,False,False,02-02 03:20,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,10.334384,60.69463,0.0,400.006,0.0,0.0,False,False,02-02 03:30,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,10.292529,60.78831,0.0,400.005,0.0,0.0,False,False,02-02 03:40,0.0,0.0
2.0,2.0,3.0,4.0,93.0,5.0,50.0,10.253241,60.884605,0.0,400.00415,0.0,0.0,False,False,02-02 03:50,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,10.216754,60.98949,0.0,400.00345,0.0,0.0,False,False,02-02 04:00,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,10.184191,61.086124,0.0,400.00287,0.0,0.0,False,False,02-02 04:10,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,10.155283,61.17407,0.0,400.00238,0.0,0.0,False,False,02-02 04:20,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,10.129174,61.255745,0.0,400.00198,0.0,0.0,False,False,02-02 04:30,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,10.105169,61.33315,0.0,400.00165,0.0,0.0,False,False,02-02 04:40,0.0,0.0
2.0,2.0,4.0,4.0,93.0,5.0,50.0,10.217109,60.858047,0.0,400.00137,0.0,0.0,False,False,02-02 04:50,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,10.331922,60.369343,0.0,400.00113,0.0,0.0,False,False,02-02 05:00,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,10.39596,60.09212,0.0,400.00095,0.0,0.0,False,False,02-02 05:10,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,10.427227,59.95064,0.0,400.0008,0.0,0.0,False,False,02-02 05:20,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,10.44944,59.848465,0.0,400.00064,0.0,0.0,False,False,02-02 05:30,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,10.471042,59.751198,0.0,400.00055,0.0,0.0,False,False,02-02 05:40,0.0,0.0
2.0,2.0,5.0,4.0,93.0,5.0,50.0,10.491914,59.658875,0.0,400.00046,0.0,0.0,False,False,02-02 05:50,0.0,0.0
2.0,2.0,6.0,3.6666667,94.166664,5.0,50.0,10.473438,59.673653,0.0,400.00037,0.0,0.0,False,False,02-02 06:00,0.0,0.0
2.0,2.0,6.0,3.3333333,95.333336,5.0,50.0,10.4167795,59.75041,0.0,400.0003,0.0,0.0,False,False,02-02 06:10,0.0,0.0
2.0,2.0,6.0,3.0,96.5,5.0,50.0,10.338437,59.823147,0.0,400.00024,0.0,0.0,False,False,02-02 06:20,0.0,0.0
2.0,2.0,6.0,2.6666667,97.666664,5.0,50.0,10.248906,59.862072,0.0,400.0002,0.0,0.0,False,False,02-02 06:30,0.0,0.0
2.0,2.0,6.0,2.3333333,98.833336,5.0,50.0,10.151359,59.86768,0.0,400.00018,0.0,0.0,False,False,02-02 06:40,0.0,0.0
2.0,2.0,6.0,2.0,100.0,5.0,50.0,10.046418,59.848057,0.0,400.00015,0.0,0.0,False,False,02-02 06:50,0.0,0.0
2.0,2.0,7.0,2.1,100.0,5.0,50.0,9.978806,59.73538,0.0,400.00012,0.0,0.0,False,False,02-02 07:00,0.0,0.0
2.0,2.0,7.0,2.2,100.0,5.0,50.0,9.947605,59.5924,0.0,400.0001,0.0,0.0,False,False,02-02 07:10,0.0,0.0
2.0,2.0,7.0,2.3,100.0,5.0,50.0,9.934802,59.496723,0.0,400.0001,0.0,0.0,False,False,02-02 07:20,0.0,0.0
2.0,2.0,7.0,2.4,100.0,5.0,50.0,9.92946,59.474445,0.0,400.00006,0.0,0.0,False,False,02-02 07:30,0.0,0.0
2.0,2.0,7.0,2.5,100.0,5.0,50.0,9.93195,59.503757,0.0,400.00006,0.0,0.0,False,False,02-02 07:40,0.0,0.0
2.0,2.0,7.0,2.6,100.0,5.0,50.0,9.941226,59.572514,0.0,400.00006,0.0,0.0,False,False,02-02 07:50,0.0,0.0
2.0,2.0,8.0,2.8333333,100.0,5.0,50.0,9.9677105,59.680016,0.0,400.00003,0.0,0.0,False,False,02-02 08:00,0.0,0.0
2.0,2.0,8.0,3.0666666,100.0,5.0,50.0,10.009644,59.85021,0.0,400.00003,0.0,0.0,False,False,02-02 08:10,0.0,0.0
2.0,2.0,8.0,3.3,100.0,5.0,50.0,10.061206,60.098312,0.0,400.00003,0.0,0.0,False,False,02-02 08:20,0.0,0.0
2.0,2.0,8.0,3.5333333,100.0,5.0,50.0,10.127087,60.387505,0.0,400.00003,0.0,0.0,False,False,02-02 08:30,0.0,0.0
2.0,2.0,8.0,3.7666667,100.0,5.0,50.0,10.211909,60.680843,0.0,400.00003,0.0,0.0,False,False,02-02 08:40,0.0,0.0
2.0,2.0,8.0,4.0,100.0,5.0,50.0,10.3098755,60.98668,0.0,400.00003,0.0,0.0,False,False,02-02 08:50,0.0,0.0
2.0,2.0,9.0,4.3333335,97.833336,5.0,50.0,10.426486,61.172623,0.0,400.0,0.0,0.0,False,False,02-02 09:00,0.0,0.0
2.0,2.0,9.0,4.6666665,95.666664,5.0,50.0,10.552103,61.23363,0.0,400.0,0.0,0.0,False,False,02-02 09:10,0.0,0.0
2.0,2.0,9.0,5.0,93.5,5.0,50.0,10.684316,61.17046,0.0,400.0,0.0,0.0,False,False,02-02 09:20,0.0,0.0
2.0,2.0,9.0,5.3333335,91.333336,5.0,50.0,10.8091955,61.049805,0.0,400.0,0.0,0.0,False,False,02-02 09:30,0.0,0.0
2.0,2.0,9.0,5.6666665,89.166664,5.0,50.0,10.926158,60.88614,0.0,400.0,0.0,0.0,False,False,02-02 09:40,0.0,0.0
2.0,2.0,9.0,6.0,87.0,5.0,50.0,11.039621,60.670727,0.0,400.0,0.0,0.0,False,False,02-02 09:50,0.0,0.0
2.0,2.0,10.0,6.0,88.0,5.0,50.0,11.118764,60.619606,0.0,400.0,0.0,0.0,False,False,02-02 10:00,0.0,0.0
2.0,2.0,10.0,6.0,89.0,5.0,50.0,11.171622,60.733547,0.0,400.0,0.0,0.0,False,False,02-02 10:10,0.0,0.0
2.0,2.0,10.0,6.0,90.0,5.0,50.0,11.212839,60.959682,0.0,400.0,0.0,0.0,False,False,02-02 10:20,0.0,0.0
2.0,2.0,10.0,6.0,91.0,5.0,50.0,11.257894,61.22553,0.0,400.0,0.0,0.0,False,False,02-02 10:30,0.0,0.0
2.0,2.0,10.0,6.0,92.0,5.0,50.0,11.3080635,61.513443,0.0,400.0,0.0,0.0,False,False,02-02 10:40,0.0,0.0
2.0,2.0,10.0,6.0,93.0,5.0,50.0,11.360012,61.827106,0.0,400.0,0.0,0.0,False,False,02-02 10:50,0.0,0.0
2.0,2.0,11.0,6.0,94.166664,5.0,50.0,11.408796,62.18116,0.0,400.0,0.0,0.0,False,False,02-02 11:00,0.0,0.0
2.0,2.0,11.0,6.0,95.333336,5.0,50.0,11.454012,62.58784,0.0,400.0,0.0,0.0,False,False,02-02 11:10,0.0,0.0
2.0,2.0,11.0,6.0,96.5,5.0,50.0,11.49955,63.02671,0.0,400.0,0.0,0.0,False,False,02-02 11:20,0.0,0.0
2.0,2.0,11.0,6.0,97.666664,5.0,50.0,11.53932,63.5172,0.0,400.0,0.0,0.0,False,False,02-02 11:30,0.0,0.0
2.0,2.0,11.0,6.0,98.833336,5.0,50.0,11.571539,64.06171,0.0,400.0,0.0,0.0,False,False,02-02 11:40,0.0,0.0
2.0,2.0,11.0,6.0,100.0,5.0,50.0,11.594585,64.66331,0.0,400.0,0.0,0.0,False,False,02-02 11:50,0.0,0.0
2.0,2.0,12.0,6.1666665,98.833336,5.0,50.0,11.62905,65.15593,0.0,400.0,0.0,0.0,False,False,02-02 12:00,0.0,0.0
2.0,2.0,12.0,6.3333335,97.666664,5.0,50.0,11.677786,65.48665,0.0,400.0,0.0,0.0,False,False,02-02 12:10,0.0,0.0
2.0,2.0,12.0,6.5,96.5,5.0,50.0,11.734582,65.6803,0.0,400.0,0.0,0.0,False,False,02-02 12:20,0.0,0.0
2.0,2.0,12.0,6.6666665,95.333336,5.0,50.0,11.794381,65.77307,0.0,400.0,0.0,0.0,False,False,02-02 12:30,0.0,0.0
2.0,2.0,12.0,6.8333335,94.166664,5.0,50.0,11.856342,65.78448,0.0,400.0,0.0,0.0,False,False,02-02 12:40,0.0,0.0
2.0,2.0,12.0,7.0,93.0,5.0,50.0,11.920901,65.72528,0.0,400.0,0.0,0.0,False,False,02-02 12:50,0.0,0.0
2.0,2.0,13.0,6.8333335,92.0,5.0,50.0,11.957913,65.60861,0.0,400.0,0.0,0.0,False,False,02-02 13:00,0.0,0.0
2.0,2.0,13.0,6.6666665,91.0,5.0,50.0,11.968255,65.37913,0.0,400.0,0.0,0.0,False,False,02-02 13:10,0.0,0.0
2.0,2.0,13.0,6.5,90.0,5.0,50.0,11.964985,64.99239,0.0,400.0,0.0,0.0,False,False,02-02 13:20,0.0,0.0
2.0,2.0,13.0,6.3333335,89.0,5.0,50.0,11.963387,64.41983,0.0,400.0,0.0,0.0,False,False,02-02 13:30,0.0,0.0
2.0,2.0,13.0,6.1666665,88.0,5.0,50.0,11.964651,63.694622,0.0,400.0,0.0,0.0,False,False,02-02 13:40,0.0,0.0
2.0,2.0,13.0,6.0,87.0,5.0,50.0,11.967433,62.853462,0.0,400.0,0.0,0.0,False,False,02-02 13:50,0.0,0.0
2.0,2.0,14.0,6.1666665,87.0,5.0,50.0,12.006159,61.963398,0.0,400.0,0.0,0.0,False,False,02-02 14:00,0.0,0.0
2.0,2.0,14.0,6.3333335,87.0,5.0,50.0,12.077577,61.14893,0.0,400.0,0.0,0.0,False,False,02-02 14:10,0.0,0.0
2.0,2.0,14.0,6.5,87.0,5.0,50.0,12.167256,60.479015,0.0,400.0,0.0,0.0,False,False,02-02 14:20,0.0,0.0
2.0,2.0,14.0,6.6666665,87.0,5.0,50.0,12.249796,60.021976,0.0,400.0,0.0,0.0,False,False,02-02 14:30,0.0,0.0
2.0,2.0,14.0,6.8333335,87.0,5.0,50.0,12.31983,59.760376,0.0,400.0,0.0,0.0,False,False,02-02 14:40,0.0,0.0
2.0,2.0,14.0,7.0,87.0,5.0,50.0,12.381704,59.64693,0.0,400.0,0.0,0.0,False,False,02-02 14:50,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,12.429826,59.618362,0.0,400.0,0.0,0.0,False,False,02-02 15:00,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,12.460043,59.64397,0.0,400.0,0.0,0.0,False,False,02-02 15:10,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,12.480987,59.67836,0.0,400.0,0.0,0.0,False,False,02-02 15:20,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,12.495872,59.71249,0.0,400.0,0.0,0.0,False,False,02-02 15:30,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,12.50438,59.75379,0.0,400.0,0.0,0.0,False,False,02-02 15:40,0.0,0.0
2.0,2.0,15.0,7.0,87.0,5.0,50.0,12.506226,59.808044,0.0,400.0,0.0,0.0,False,False,02-02 15:50,0.0,0.0
2.0,2.0,16.0,6.8333335,87.0,5.0,50.0,12.474802,59.911175,0.0,400.0,0.0,0.0,False,False,02-02 16:00,0.0,0.0
2.0,2.0,16.0,6.6666665,87.0,5.0,50.0,12.415035,60.026028,0.0,400.0,0.0,0.0,False,False,02-02 16:10,0.0,0.0
2.0,2.0,16.0,6.5,87.0,5.0,50.0,12.333911,60.12817,0.0,400.0,0.0,0.0,False,False,02-02 16:20,0.0,0.0
2.0,2.0,16.0,6.3333335,87.0,5.0,50.0,12.253686,60.14478,0.0,400.0,0.0,0.0,False,False,02-02 16:30,0.0,0.0
2.0,2.0,16.0,6.1666665,87.0,5.0,50.0,12.178884,60.07365,0.0,400.0,0.0,0.0,False,False,02-02 16:40,0.0,0.0
2.0,2.0,16.0,6.0,87.0,5.0,50.0,12.105585,59.943077,0.0,400.0,0.0,0.0,False,False,02-02 16:50,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,12.033459,59.83417,0.0,400.0,0.0,0.0,False,False,02-02 17:00,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,11.976514,59.719193,0.0,400.0,0.0,0.0,False,False,02-02 17:10,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,11.935453,59.600765,0.0,400.0,0.0,0.0,False,False,02-02 17:20,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,11.904463,59.493416,0.0,400.0,0.0,0.0,False,False,02-02 17:30,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,11.879256,59.40366,0.0,400.0,0.0,0.0,False,False,02-02 17:40,0.0,0.0
2.0,2.0,17.0,6.0,87.0,5.0,50.0,11.858148,59.329914,0.0,400.0,0.0,0.0,False,False,02-02 17:50,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,11.840005,59.270676,0.0,400.0,0.0,0.0,False,False,02-02 18:00,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,11.824043,59.22457,0.0,400.0,0.0,0.0,False,False,02-02 18:10,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,11.809807,59.189827,0.0,400.0,0.0,0.0,False,False,02-02 18:20,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,11.796971,59.164757,0.0,400.0,0.0,0.0,False,False,02-02 18:30,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,11.785237,59.148014,0.0,400.0,0.0,0.0,False,False,02-02 18:40,0.0,0.0
2.0,2.0,18.0,6.0,87.0,5.0,50.0,11.774333,59.138554,0.0,400.0,0.0,0.0,False,False,02-02 18:50,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,11.765603,59.120567,0.0,400.0,0.0,0.0,False,False,02-02 19:00,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,11.759388,59.101364,0.0,400.0,0.0,0.0,False,False,02-02 19:10,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,11.755635,59.07991,0.0,400.0,0.0,0.0,False,False,02-02 19:20,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,11.753129,59.05973,0.0,400.0,0.0,0.0,False,False,02-02 19:30,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,11.751539,59.04106,0.0,400.0,0.0,0.0,False,False,02-02 19:40,0.0,0.0
2.0,2.0,19.0,6.0,87.0,5.0,50.0,11.750661,59.02382,0.0,400.0,0.0,0.0,False,False,02-02 19:50,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,11.748614,59.02339,0.0,400.0,0.0,0.0,False,False,02-02 20:00,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,11.745075,59.03037,0.0,400.0,0.0,0.0,False,False,02-02 20:10,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,11.740679,59.0418,0.0,400.0,0.0,0.0,False,False,02-02 20:20,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,11.735908,59.055603,0.0,400.0,0.0,0.0,False,False,02-02 20:30,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,11.730907,59.071083,0.0,400.0,0.0,0.0,False,False,02-02 20:40,0.0,0.0
2.0,2.0,20.0,6.0,87.0,5.0,50.0,11.725691,59.088085,0.0,400.0,0.0,0.0,False,False,02-02 20:50,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,11.719941,59.10775,0.0,400.0,0.0,0.0,False,False,02-02 21:00,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,11.713598,59.130207,0.0,400.0,0.0,0.0,False,False,02-02 21:10,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,11.706808,59.15482,0.0,400.0,0.0,0.0,False,False,02-02 21:20,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,11.699724,59.18092,0.0,400.0,0.0,0.0,False,False,02-02 21:30,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,11.692435,59.208103,0.0,400.0,0.0,0.0,False,False,02-02 21:40,0.0,0.0
2.0,2.0,21.0,6.0,87.0,5.0,50.0,11.68499,59.23614,0.0,400.0,0.0,0.0,False,False,02-02 21:50,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,11.678342,59.261257,0.0,400.0,0.0,0.0,False,False,02-02 22:00,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,11.6728115,59.28216,0.0,400.0,0.0,0.0,False,False,02-02 22:10,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,11.668149,59.2998,0.0,400.0,0.0,0.0,False,False,02-02 22:20,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,11.664153,59.314938,0.0,400.0,0.0,0.0,False,False,02-02 22:30,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,11.660604,59.328415,0.0,400.0,0.0,0.0,False,False,02-02 22:40,0.0,0.0
2.0,2.0,22.0,6.0,87.0,5.0,50.0,11.657397,59.34063,0.0,400.0,0.0,0.0,False,False,02-02 22:50,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,11.653058,59.348526,0.0,400.0,0.0,0.0,False,False,02-02 23:00,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,11.647225,59.363663,0.0,400.0,0.0,0.0,False,False,02-02 23:10,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,11.640366,59.384182,0.0,400.0,0.0,0.0,False,False,02-02 23:20,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,11.632965,59.407978,0.0,400.0,0.0,0.0,False,False,02-02 23:30,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,11.625265,59.433884,0.0,400.0,0.0,0.0,False,False,02-02 23:40,0.0,0.0
2.0,2.0,23.0,6.0,87.0,5.0,50.0,11.617353,59.461372,0.0,400.0,0.0,0.0,False,False,02-02 23:50,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,11.642179,59.36966,0.0,400.0,0.0,0.0,False,False,02-03 00:00,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,11.6639805,59.289135,0.0,400.0,0.0,0.0,False,False,02-03 00:10,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,11.667677,59.278767,0.0,400.0,0.0,0.0,False,False,02-03 00:20,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,11.664348,59.29518,0.0,400.0,0.0,0.0,False,False,02-03 00:30,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,11.661324,59.309803,0.0,400.0,0.0,0.0,False,False,02-03 00:40,0.0,0.0
2.0,3.0,0.0,6.0,87.0,5.0,50.0,11.65921,59.320385,0.0,400.0,0.0,0.0,False,False,02-03 00:50,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,11.656726,59.323204,0.0,400.0,0.0,0.0,False,False,02-03 01:00,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,11.653423,59.33024,0.0,400.0,0.0,0.0,False,False,02-03 01:10,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,11.649512,59.340702,0.0,400.0,0.0,0.0,False,False,02-03 01:20,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,11.645241,59.353462,0.0,400.0,0.0,0.0,False,False,02-03 01:30,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,11.640605,59.368366,0.0,400.0,0.0,0.0,False,False,02-03 01:40,0.0,0.0
2.0,3.0,1.0,6.0,87.0,5.0,50.0,11.635719,59.384815,0.0,400.0,0.0,0.0,False,False,02-03 01:50,0.0,0.0
2.0,3.0,2.0,5.8333335,88.0,5.0,50.0,11.617499,59.462406,0.0,400.0,0.0,0.0,False,False,02-03 02:00,0.0,0.0
2.0,3.0,2.0,5.6666665,89.0,5.0,50.0,11.587517,59.583828,0.0,400.0,0.0,0.0,False,False,02-03 02:10,0.0,0.0
2.0,3.0,2.0,5.5,90.0,5.0,50.0,11.551461,59.7257,0.0,400.0,0.0,0.0,False,False,02-03 02:20,0.0,0.0
2.0,3.0,2.0,5.3333335,91.0,5.0,50.0,11.509122,59.88817,0.0,400.0,0.0,0.0,False,False,02-03 02:30,0.0,0.0
2.0,3.0,2.0,5.1666665,92.0,5.0,50.0,11.462753,60.06185,0.0,400.0,0.0,0.0,False,False,02-03 02:40,0.0,0.0
2.0,3.0,2.0,5.0,93.0,5.0,50.0,11.414013,60.239784,0.0,400.0,0.0,0.0,False,False,02-03 02:50,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,11.378188,60.35666,0.0,400.0,0.0,0.0,False,False,02-03 03:00,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,11.354386,60.428963,0.0,400.0,0.0,0.0,False,False,02-03 03:10,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,11.336297,60.482513,0.0,400.0,0.0,0.0,False,False,02-03 03:20,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,11.320377,60.530956,0.0,400.0,0.0,0.0,False,False,02-03 03:30,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,11.305763,60.576984,0.0,400.0,0.0,0.0,False,False,02-03 03:40,0.0,0.0
2.0,3.0,3.0,5.0,93.0,5.0,50.0,11.292468,60.61995,0.0,400.0,0.0,0.0,False,False,02-03 03:50,0.0,0.0
2.0,3.0,4.0,4.8333335,93.0,5.0,50.0,11.262431,60.676598,0.0,400.0,0.0,0.0,False,False,02-03 04:00,0.0,0.0
2.0,3.0,4.0,4.6666665,93.0,5.0,50.0,11.216308,60.702583,0.0,400.0,0.0,0.0,False,False,02-03 04:10,0.0,0.0
2.0,3.0,4.0,4.5,93.0,5.0,50.0,11.161656,60.66879,0.0,400.0,0.0,0.0,False,False,02-03 04:20,0.0,0.0
2.0,3.0,4.0,4.3333335,93.0,5.0,50.0,11.10309,60.57137,0.0,400.0,0.0,0.0,False,False,02-03 04:30,0.0,0.0
2.0,3.0,4.0,4.1666665,93.0,5.0,50.0,11.04182,60.421165,0.0,400.0,0.0,0.0,False,False,02-03 04:40,0.0,0.0
2.0,3.0,4.0,4.0,93.0,5.0,50.0,10.977926,60.23044,0.0,400.0,0.0,0.0,False,False,02-03 04:50,0.0,0.0
2.0,3.0,5.0,3.8333333,94.166664,5.0,50.0,10.935175,59.970997,0.0,400.0,0.0,0.0,False,False,02-03 05:00,0.0,0.0
2.0,3.0,5.0,3.6666667,95.333336,5.0,50.0,10.888868,59.79107,0.0,400.0,0.0,0.0,False,False,02-03 05:10,0.0,0.0
2.0,3.0,5.0,3.5,96.5,5.0,50.0,10.830972,59.725796,0.0,400.0,0.0,0.0,False,False,02-03 05:20,0.0,0.0
2.0,3.0,5.0,3.3333333,97.666664,5.0,50.0,10.766006,59.745598,0.0,400.0,0.0,0.0,False,False,02-03 05:30,0.0,0.0
2.0,3.0,5.0,3.1666667,98.833336,5.0,50.0,10.698605,59.819,0.0,400.0,0.0,0.0,False,False,02-03 05:40,0.0,0.0
2.0,3.0,5.0,3.0,100.0,5.0,50.0,10.630251,59.929756,0.0,400.0,0.0,0.0,False,False,02-03 05:50,0.0,0.0
2.0,3.0,6.0,2.8333333,100.0,5.0,50.0,10.900821,58.808266,0.4,405.3642,0.0,0.0,True,False,02-03 06:00,0.0,0.0
2.0,3.0,6.0,2.6666667,100.0,21.0,23.0,11.0895405,58.019585,0.4,413.1259,0.0,11835.496,True,False,02-03 06:10,0.0,1.0
2.0,3.0,6.0,2.5,100.0,21.0,23.0,16.522177,40.73703,0.4,421.39337,0.0,1067692.0,True,False,02-03 06:20,0.0,1.0
2.0,3.0,6.0,2.3333333,100.0,21.0,23.0,19.32492,34.185123,0.4,429.9952,0.0,1001307.8,True,False,02-03 06:30,0.0,1.0
2.0,3.0,6.0,2.1666667,100.0,21.0,23.0,19.137266,34.63207,0.4,433.52853,0.0,1153879.4,True,False,02-03 06:40,0.0,1.0
2.0,3.0,6.0,2.0,100.0,21.0,23.0,20.077448,32.677456,0.4,436.51694,0.0,1019741.3,False,False,02-03 06:50,0.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,20.23115,32.5784,0.8,452.3931,0.0,1147923.4,False,False,02-03 07:00,0.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,20.532228,32.11649,0.8,460.6692,0.0,970958.8,False,False,02-03 07:10,0.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,21.000021,31.315552,0.8,465.95642,0.0,718163.5,False,False,02-03 07:20,0.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,21.000057,31.424135,0.8,472.11093,0.0,631891.1,False,False,02-03 07:30,0.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,21.000088,31.624765,0.8,485.43964,0.0,636037.3,False,False,02-03 07:40,0.0,1.0
2.0,3.0,7.0,2.0,100.0,21.0,23.0,21.000149,31.821407,0.8,498.7622,0.0,601130.2,False,False,02-03 07:50,0.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,21.00011,32.63924,3.4,542.95856,0.0,442106.6,False,False,02-03 08:00,0.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,21.000402,33.782566,3.4,603.421,0.0,425798.2,False,False,02-03 08:10,0.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,20.83628,35.235714,3.4,666.6487,0.0,448246.62,False,False,02-03 08:20,0.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,20.992651,35.984802,3.4,727.3371,0.0,428559.28,False,False,02-03 08:30,0.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,21.000074,37.040134,3.4,784.7406,0.0,367659.4,False,False,02-03 08:40,0.0,1.0
2.0,3.0,8.0,2.0,100.0,21.0,23.0,21.000448,38.08062,3.4,839.36694,0.0,365592.4,False,True,02-03 08:50,0.0,1.0
2.0,3.0,9.0,2.8333333,95.0,21.0,23.0,19.788755,37.48617,4.0,682.603,9000.0,932854.2,True,False,02-03 09:00,1.0,1.0
2.0,3.0,9.0,3.6666667,90.0,21.0,23.0,20.998987,36.45794,4.0,790.0328,0.0,368671.0,False,False,02-03 09:10,0.0,1.0
2.0,3.0,9.0,4.5,85.0,21.0,23.0,21.000067,37.44841,4.0,862.29254,0.0,208169.61,False,True,02-03 09:20,0.0,1.0
2.0,3.0,9.0,5.3333335,80.0,21.0,23.0,20.787216,36.552837,4.0,790.30084,27000.0,675574.5,False,False,02-03 09:30,1.0,1.0
2.0,3.0,9.0,6.1666665,75.0,21.0,23.0,20.238152,34.8692,4.0,649.40674,3857.1428,794435.5,False,False,02-03 09:40,1.0,1.0
2.0,3.0,9.0,7.0,70.0,21.0,23.0,20.99978,35.1536,4.0,785.2688,0.0,287534.2,False,False,02-03 09:50,0.0,1.0
2.0,3.0,10.0,7.1666665,69.333336,21.0,23.0,21.000092,36.029743,4.0,845.27,0.0,135627.5,False,True,02-03 10:00,0.0,1.0
2.0,3.0,10.0,7.3333335,68.666664,21.0,23.0,21.000761,34.970722,4.0,779.2001,27000.0,613742.4,False,False,02-03 10:10,1.0,1.0
2.0,3.0,10.0,7.5,68.0,21.0,23.0,20.999147,33.159336,4.0,667.302,27000.0,602669.8,False,False,02-03 10:20,1.0,1.0
2.0,3.0,10.0,7.6666665,67.333336,21.0,23.0,20.99952,33.16082,4.0,657.5061,0.0,154483.47,False,False,02-03 10:30,0.0,1.0
2.0,3.0,10.0,7.8333335,66.666664,21.0,23.0,20.999977,34.302505,4.0,712.50256,0.0,152019.3,False,False,02-03 10:40,0.0,1.0
2.0,3.0,10.0,8.0,66.0,21.0,23.0,21.000269,35.766605,4.0,786.20605,0.0,150242.33,False,False,02-03 10:50,0.0,1.0
2.0,3.0,11.0,8.0,66.833336,21.0,23.0,21.000357,37.203426,4.0,858.3293,0.0,149398.97,False,True,02-03 11:00,0.0,1.0
2.0,3.0,11.0,8.0,67.666664,21.0,23.0,20.77937,34.784622,4.0,678.8633,4500.0,763943.56,False,False,02-03 11:10,1.0,1.0
2.0,3.0,11.0,8.0,68.5,21.0,23.0,20.999449,36.2088,4.0,801.0554,0.0,172045.31,False,True,02-03 11:20,0.0,1.0
2.0,3.0,11.0,8.0,69.333336,21.0,23.0,21.000444,35.222424,4.0,744.1336,27000.0,549914.5,False,False,02-03 11:30,1.0,1.0
2.0,3.0,11.0,8.0,70.166664,21.0,23.0,20.999224,34.161053,4.0,654.8455,27000.0,582473.3,False,False,02-03 11:40,1.0,1.0
2.0,3.0,11.0,8.0,71.0,21.0,23.0,20.999712,34.550133,4.0,655.1013,0.0,149937.48,False,False,02-03 11:50,0.0,1.0
2.0,3.0,12.0,8.166667,70.166664,21.0,23.0,21.000097,35.325737,2.0,687.94574,0.0,178429.42,False,False,02-03 12:00,0.0,1.0
2.0,3.0,12.0,8.333333,69.333336,21.0,23.0,21.000225,36.067352,2.0,723.9684,0.0,177881.66,False,False,02-03 12:10,0.0,1.0
2.0,3.0,12.0,8.5,68.5,21.0,23.0,21.00022,36.710632,2.0,755.73553,0.0,176641.16,False,False,02-03 12:20,0.0,1.0
2.0,3.0,12.0,8.666667,67.666664,21.0,23.0,21.00019,37.288914,2.0,783.88806,0.0,174190.89,False,False,02-03 12:30,0.0,1.0
2.0,3.0,12.0,8.833333,66.833336,21.0,23.0,21.000168,37.832554,2.0,810.05865,0.0,170825.4,False,True,02-03 12:40,0.0,1.0
2.0,3.0,12.0,9.0,66.0,21.0,23.0,20.98548,34.71848,2.0,629.25134,5400.0,792870.9,False,False,02-03 12:50,1.0,1.0
2.0,3.0,13.0,9.0,63.833332,21.0,23.0,20.999405,36.336075,3.2,746.77704,0.0,166174.31,False,False,02-03 13:00,0.0,1.0
2.0,3.0,13.0,9.0,61.666668,21.0,23.0,21.000046,37.107914,3.2,811.87024,0.0,109151.33,False,True,02-03 13:10,0.0,1.0
2.0,3.0,13.0,9.0,59.5,21.0,23.0,21.000586,35.259003,3.2,745.12756,27000.0,537631.25,False,False,02-03 13:20,1.0,1.0
2.0,3.0,13.0,9.0,57.333332,21.0,23.0,20.994276,31.65705,3.2,620.8317,5400.0,721645.4,False,False,02-03 13:30,1.0,1.0
2.0,3.0,13.0,9.0,55.166668,21.0,23.0,20.999552,33.253376,3.2,730.4287,0.0,145699.5,False,False,02-03 13:40,0.0,1.0
2.0,3.0,13.0,9.0,53.0,21.0,23.0,21.000042,34.020287,3.2,789.47595,0.0,101619.43,False,False,02-03 13:50,0.0,1.0
2.0,3.0,14.0,9.0,53.666668,21.0,23.0,21.000153,35.12127,3.2,851.2903,0.0,124667.51,False,True,02-03 14:00,0.0,1.0
2.0,3.0,14.0,9.0,54.333332,21.0,23.0,19.982067,33.011986,3.2,666.171,5400.0,762477.1,True,False,02-03 14:10,1.0,1.0
2.0,3.0,14.0,9.0,55.0,21.0,23.0,20.99944,32.804703,3.2,778.3354,0.0,142559.45,False,False,02-03 14:20,0.0,1.0
2.0,3.0,14.0,9.0,55.666668,21.0,23.0,21.000017,33.613277,3.2,842.23126,0.0,83817.914,False,True,02-03 14:30,0.0,1.0
2.0,3.0,14.0,9.0,56.333332,21.0,23.0,20.531075,31.63638,3.2,661.30774,5400.0,552910.3,False,False,02-03 14:40,1.0,1.0
2.0,3.0,14.0,9.0,57.0,21.0,23.0,20.975813,31.355145,3.2,681.75964,0.0,122386.96,False,False,02-03 14:50,0.0,1.0
2.0,3.0,15.0,8.833333,58.5,21.0,23.0,20.99885,31.897127,3.2,704.49365,0.0,105155.305,False,False,02-03 15:00,0.0,1.0
2.0,3.0,15.0,8.666667,60.0,21.0,23.0,21.00004,32.97882,3.2,756.89435,0.0,108071.7,False,False,02-03 15:10,0.0,1.0
2.0,3.0,15.0,8.5,61.5,21.0,23.0,21.000187,34.13192,3.2,813.23206,0.0,109673.71,False,True,02-03 15:20,0.0,1.0
2.0,3.0,15.0,8.333333,63.0,21.0,23.0,21.000864,33.19202,3.2,738.2465,27000.0,530665.06,False,False,02-03 15:30,1.0,1.0
2.0,3.0,15.0,8.166667,64.5,21.0,23.0,20.999336,31.767624,3.2,631.11957,27000.0,538999.1,False,False,02-03 15:40,1.0,1.0
2.0,3.0,15.0,8.0,66.0,21.0,23.0,20.999699,31.808767,3.2,616.5754,0.0,120204.625,False,False,02-03 15:50,0.0,1.0
2.0,3.0,16.0,7.8333335,68.5,21.0,23.0,20.999994,32.77248,3.2,659.3792,0.0,124158.92,False,False,02-03 16:00,0.0,1.0
2.0,3.0,16.0,7.6666665,71.0,21.0,23.0,21.000195,34.00902,3.2,718.50995,0.0,129556.15,False,False,02-03 16:10,0.0,1.0
2.0,3.0,16.0,7.5,73.5,21.0,23.0,21.000273,35.2393,3.2,776.24976,0.0,135509.31,False,False,02-03 16:20,0.0,1.0
2.0,3.0,16.0,7.3333335,76.0,21.0,23.0,21.000282,36.40968,3.2,829.2689,0.0,139132.83,False,True,02-03 16:30,0.0,1.0
2.0,3.0,16.0,7.1666665,78.5,21.0,23.0,20.999939,35.13549,3.2,652.44147,4500.0,596348.8,False,False,02-03 16:40,1.0,1.0
2.0,3.0,16.0,7.0,81.0,21.0,23.0,20.999956,35.744133,3.2,678.1303,0.0,144732.38,False,False,02-03 16:50,0.0,1.0
2.0,3.0,17.0,6.8333335,81.0,21.0,23.0,21.000168,36.482002,2.8,698.21576,0.0,175388.02,False,False,02-03 17:00,0.0,1.0
2.0,3.0,17.0,6.6666665,81.0,21.0,23.0,21.000217,37.453915,2.8,743.5556,0.0,178434.77,False,False,02-03 17:10,0.0,1.0
2.0,3.0,17.0,6.5,81.0,21.0,23.0,21.00029,38.416317,2.8,791.74963,0.0,180945.34,False,False,02-03 17:20,0.0,1.0
