months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,24.0,13.0,19.5,40.0,5.0,50.0,20.919374,38.02385,0.0,400.0,0.0,0.0,False,False,08-24 13:20,0.0,0.0
8.0,24.0,13.0,19.333334,40.0,5.0,50.0,20.950264,37.683907,0.0,400.0,0.0,0.0,False,False,08-24 13:30,0.0,0.0
8.0,24.0,13.0,19.166666,40.0,5.0,50.0,20.968557,37.355064,0.0,400.0,0.0,0.0,False,False,08-24 13:40,0.0,0.0
8.0,24.0,13.0,19.0,40.0,5.0,50.0,20.974844,37.039696,0.0,400.0,0.0,0.0,False,False,08-24 13:50,0.0,0.0
8.0,24.0,14.0,19.166666,39.166668,5.0,50.0,21.001968,36.671192,0.0,400.0,0.0,0.0,False,False,08-24 14:00,0.0,0.0
8.0,24.0,14.0,19.333334,38.333332,5.0,50.0,21.052689,36.239273,0.0,400.0,0.0,0.0,False,False,08-24 14:10,0.0,0.0
8.0,24.0,14.0,19.5,37.5,5.0,50.0,21.10998,35.783287,0.0,400.0,0.0,0.0,False,False,08-24 14:20,0.0,0.0
8.0,24.0,14.0,19.666666,36.666668,5.0,50.0,21.176971,35.296963,0.0,400.0,0.0,0.0,False,False,08-24 14:30,0.0,0.0
8.0,24.0,14.0,19.833334,35.833332,5.0,50.0,21.256338,34.775494,0.0,400.0,0.0,0.0,False,False,08-24 14:40,0.0,0.0
8.0,24.0,14.0,20.0,35.0,5.0,50.0,21.346483,34.22351,0.0,400.0,0.0,0.0,False,False,08-24 14:50,0.0,0.0
8.0,24.0,15.0,20.166666,33.5,5.0,50.0,21.444748,33.59199,0.0,400.0,0.0,0.0,False,False,08-24 15:00,0.0,0.0
8.0,24.0,15.0,20.333334,32.0,5.0,50.0,21.549294,32.858517,0.0,400.0,0.0,0.0,False,False,08-24 15:10,0.0,0.0
8.0,24.0,15.0,20.5,30.5,5.0,50.0,21.659178,32.026703,0.0,400.0,0.0,0.0,False,False,08-24 15:20,0.0,0.0
8.0,24.0,15.0,20.666666,29.0,5.0,50.0,21.767715,31.12234,0.0,400.0,0.0,0.0,False,False,08-24 15:30,0.0,0.0
8.0,24.0,15.0,20.833334,27.5,5.0,50.0,21.87181,30.163897,0.0,400.0,0.0,0.0,False,False,08-24 15:40,0.0,0.0
8.0,24.0,15.0,21.0,26.0,5.0,50.0,21.971626,29.16063,0.0,400.0,0.0,0.0,False,False,08-24 15:50,0.0,0.0
8.0,24.0,16.0,20.333334,31.5,5.0,50.0,21.982843,28.730295,0.0,400.0,0.0,0.0,False,False,08-24 16:00,0.0,0.0
8.0,24.0,16.0,19.666666,37.0,5.0,50.0,21.902855,29.073963,0.0,400.0,0.0,0.0,False,False,08-24 16:10,0.0,0.0
8.0,24.0,16.0,19.0,42.5,5.0,50.0,21.767614,30.093216,0.0,400.0,0.0,0.0,False,False,08-24 16:20,0.0,0.0
8.0,24.0,16.0,18.333334,48.0,5.0,50.0,21.601305,31.621592,0.0,400.0,0.0,0.0,False,False,08-24 16:30,0.0,0.0
8.0,24.0,16.0,17.666666,53.5,5.0,50.0,21.412273,33.519337,0.0,400.0,0.0,0.0,False,False,08-24 16:40,0.0,0.0
8.0,24.0,16.0,17.0,59.0,5.0,50.0,21.202377,35.686195,0.0,400.0,0.0,0.0,False,False,08-24 16:50,0.0,0.0
8.0,24.0,17.0,17.0,58.333332,5.0,50.0,21.039646,37.644558,0.0,400.0,0.0,0.0,False,False,08-24 17:00,0.0,0.0
8.0,24.0,17.0,17.0,57.666668,5.0,50.0,20.92028,39.22075,0.0,400.0,0.0,0.0,False,False,08-24 17:10,0.0,0.0
8.0,24.0,17.0,17.0,57.0,5.0,50.0,20.823076,40.438934,0.0,400.0,0.0,0.0,False,False,08-24 17:20,0.0,0.0
8.0,24.0,17.0,17.0,56.333332,5.0,50.0,20.730213,41.385082,0.0,400.0,0.0,0.0,False,False,08-24 17:30,0.0,0.0
8.0,24.0,17.0,17.0,55.666668,5.0,50.0,20.635681,42.12597,0.0,400.0,0.0,0.0,False,False,08-24 17:40,0.0,0.0
8.0,24.0,17.0,17.0,55.0,5.0,50.0,20.5391,42.703545,0.0,400.0,0.0,0.0,False,False,08-24 17:50,0.0,0.0
8.0,24.0,18.0,17.0,54.5,5.0,50.0,20.442589,43.15413,0.0,400.0,0.0,0.0,False,False,08-24 18:00,0.0,0.0
8.0,24.0,18.0,17.0,54.0,5.0,50.0,20.347559,43.502396,0.0,400.0,0.0,0.0,False,False,08-24 18:10,0.0,0.0
8.0,24.0,18.0,17.0,53.5,5.0,50.0,20.254488,43.76498,0.0,400.0,0.0,0.0,False,False,08-24 18:20,0.0,0.0
8.0,24.0,18.0,17.0,53.0,5.0,50.0,20.170567,43.934826,0.0,400.0,0.0,0.0,False,False,08-24 18:30,0.0,0.0
8.0,24.0,18.0,17.0,52.5,5.0,50.0,20.09792,44.015926,0.0,400.0,0.0,0.0,False,False,08-24 18:40,0.0,0.0
8.0,24.0,18.0,17.0,52.0,5.0,50.0,20.034365,44.02276,0.0,400.0,0.0,0.0,False,False,08-24 18:50,0.0,0.0
8.0,24.0,19.0,16.666666,53.166668,5.0,50.0,19.946213,44.09647,0.0,400.0,0.0,0.0,False,False,08-24 19:00,0.0,0.0
8.0,24.0,19.0,16.333334,54.333332,5.0,50.0,19.831003,44.26966,0.0,400.0,0.0,0.0,False,False,08-24 19:10,0.0,0.0
8.0,24.0,19.0,16.0,55.5,5.0,50.0,19.70056,44.513294,0.0,400.0,0.0,0.0,False,False,08-24 19:20,0.0,0.0
8.0,24.0,19.0,15.666667,56.666668,5.0,50.0,19.56344,44.79739,0.0,400.0,0.0,0.0,False,False,08-24 19:30,0.0,0.0
8.0,24.0,19.0,15.333333,57.833332,5.0,50.0,19.42215,45.107224,0.0,400.0,0.0,0.0,False,False,08-24 19:40,0.0,0.0
8.0,24.0,19.0,15.0,59.0,5.0,50.0,19.276588,45.436962,0.0,400.0,0.0,0.0,False,False,08-24 19:50,0.0,0.0
8.0,24.0,20.0,14.833333,59.666668,5.0,50.0,19.147358,45.73345,0.0,400.0,0.0,0.0,False,False,08-24 20:00,0.0,0.0
8.0,24.0,20.0,14.666667,60.333332,5.0,50.0,19.036371,45.993027,0.0,400.0,0.0,0.0,False,False,08-24 20:10,0.0,0.0
8.0,24.0,20.0,14.5,61.0,5.0,50.0,18.935453,46.237408,0.0,400.0,0.0,0.0,False,False,08-24 20:20,0.0,0.0
8.0,24.0,20.0,14.333333,61.666668,5.0,50.0,18.838673,46.480755,0.0,400.0,0.0,0.0,False,False,08-24 20:30,0.0,0.0
8.0,24.0,20.0,14.166667,62.333332,5.0,50.0,18.74432,46.725163,0.0,400.0,0.0,0.0,False,False,08-24 20:40,0.0,0.0
8.0,24.0,20.0,14.0,63.0,5.0,50.0,18.65253,46.967884,0.0,400.0,0.0,0.0,False,False,08-24 20:50,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.572903,47.179947,0.0,400.0,0.0,0.0,False,False,08-24 21:00,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.504894,47.362198,0.0,400.0,0.0,0.0,False,False,08-24 21:10,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.44985,47.509823,0.0,400.0,0.0,0.0,False,False,08-24 21:20,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.399706,47.64606,0.0,400.0,0.0,0.0,False,False,08-24 21:30,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.350883,47.781063,0.0,400.0,0.0,0.0,False,False,08-24 21:40,0.0,0.0
8.0,24.0,21.0,14.0,63.0,5.0,50.0,18.303434,47.91426,0.0,400.0,0.0,0.0,False,False,08-24 21:50,0.0,0.0
8.0,24.0,22.0,14.166667,62.333332,5.0,50.0,18.274532,47.987083,0.0,400.0,0.0,0.0,False,False,08-24 22:00,0.0,0.0
8.0,24.0,22.0,14.333333,61.666668,5.0,50.0,18.264076,48.007347,0.0,400.0,0.0,0.0,False,False,08-24 22:10,0.0,0.0
8.0,24.0,22.0,14.5,61.0,5.0,50.0,18.264206,47.997555,0.0,400.0,0.0,0.0,False,False,08-24 22:20,0.0,0.0
8.0,24.0,22.0,14.666667,60.333332,5.0,50.0,18.269781,47.97183,0.0,400.0,0.0,0.0,False,False,08-24 22:30,0.0,0.0
8.0,24.0,22.0,14.833333,59.666668,5.0,50.0,18.279276,47.933548,0.0,400.0,0.0,0.0,False,False,08-24 22:40,0.0,0.0
8.0,24.0,22.0,15.0,59.0,5.0,50.0,18.292425,47.88252,0.0,400.0,0.0,0.0,False,False,08-24 22:50,0.0,0.0
8.0,24.0,23.0,14.666667,60.333332,5.0,50.0,18.259972,47.979713,0.0,400.0,0.0,0.0,False,False,08-24 23:00,0.0,0.0
8.0,24.0,23.0,14.333333,61.666668,5.0,50.0,18.178175,48.22989,0.0,400.0,0.0,0.0,False,False,08-24 23:10,0.0,0.0
8.0,24.0,23.0,14.0,63.0,5.0,50.0,18.08279,48.52323,0.0,400.0,0.0,0.0,False,False,08-24 23:20,0.0,0.0
8.0,24.0,23.0,13.666667,64.333336,5.0,50.0,17.979994,48.8374,0.0,400.0,0.0,0.0,False,False,08-24 23:30,0.0,0.0
8.0,24.0,23.0,13.333333,65.666664,5.0,50.0,17.868738,49.17233,0.0,400.0,0.0,0.0,False,False,08-24 23:40,0.0,0.0
8.0,24.0,23.0,13.0,67.0,5.0,50.0,17.749275,49.524815,0.0,400.0,0.0,0.0,False,False,08-24 23:50,0.0,0.0
8.0,25.0,0.0,12.833333,67.666664,5.0,50.0,17.673151,49.736248,0.0,400.0,0.0,0.0,False,False,08-25 00:00,0.0,0.0
8.0,25.0,0.0,12.666667,68.333336,5.0,50.0,17.604156,49.920883,0.0,400.0,0.0,0.0,False,False,08-25 00:10,0.0,0.0
8.0,25.0,0.0,12.5,69.0,5.0,50.0,17.524517,50.135513,0.0,400.0,0.0,0.0,False,False,08-25 00:20,0.0,0.0
8.0,25.0,0.0,12.333333,69.666664,5.0,50.0,17.437193,50.37118,0.0,400.0,0.0,0.0,False,False,08-25 00:30,0.0,0.0
8.0,25.0,0.0,12.166667,70.333336,5.0,50.0,17.34801,50.609383,0.0,400.0,0.0,0.0,False,False,08-25 00:40,0.0,0.0
8.0,25.0,0.0,12.0,71.0,5.0,50.0,17.259089,50.84315,0.0,400.0,0.0,0.0,False,False,08-25 00:50,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.186234,51.02892,0.0,400.0,0.0,0.0,False,False,08-25 01:00,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.127983,51.17501,0.0,400.0,0.0,0.0,False,False,08-25 01:10,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.077225,51.304676,0.0,400.0,0.0,0.0,False,False,08-25 01:20,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,17.029814,51.430195,0.0,400.0,0.0,0.0,False,False,08-25 01:30,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,16.984661,51.553814,0.0,400.0,0.0,0.0,False,False,08-25 01:40,0.0,0.0
8.0,25.0,1.0,12.0,71.0,5.0,50.0,16.941595,51.67502,0.0,400.0,0.0,0.0,False,False,08-25 01:50,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,16.90456,51.78007,0.0,400.0,0.0,0.0,False,False,08-25 02:00,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,16.873478,51.86853,0.0,400.0,0.0,0.0,False,False,08-25 02:10,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,16.846464,51.94606,0.0,400.0,0.0,0.0,False,False,08-25 02:20,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,16.82219,52.01661,0.0,400.0,0.0,0.0,False,False,08-25 02:30,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,16.80012,52.08158,0.0,400.0,0.0,0.0,False,False,08-25 02:40,0.0,0.0
8.0,25.0,2.0,12.0,71.0,5.0,50.0,16.780052,52.141365,0.0,400.0,0.0,0.0,False,False,08-25 02:50,0.0,0.0
8.0,25.0,3.0,12.0,71.833336,5.0,50.0,16.759127,52.253323,0.0,400.0,0.0,0.0,False,False,08-25 03:00,0.0,0.0
8.0,25.0,3.0,12.0,72.666664,5.0,50.0,16.737123,52.454517,0.0,400.0,0.0,0.0,False,False,08-25 03:10,0.0,0.0
8.0,25.0,3.0,12.0,73.5,5.0,50.0,16.714928,52.741074,0.0,400.0,0.0,0.0,False,False,08-25 03:20,0.0,0.0
8.0,25.0,3.0,12.0,74.333336,5.0,50.0,16.693115,53.0984,0.0,400.0,0.0,0.0,False,False,08-25 03:30,0.0,0.0
8.0,25.0,3.0,12.0,75.166664,5.0,50.0,16.671808,53.51248,0.0,400.0,0.0,0.0,False,False,08-25 03:40,0.0,0.0
8.0,25.0,3.0,12.0,76.0,5.0,50.0,16.650972,53.9725,0.0,400.0,0.0,0.0,False,False,08-25 03:50,0.0,0.0
8.0,25.0,4.0,12.166667,75.333336,5.0,50.0,16.643747,54.38755,0.0,400.0,0.0,0.0,False,False,08-25 04:00,0.0,0.0
8.0,25.0,4.0,12.333333,74.666664,5.0,50.0,16.649326,54.72112,0.0,400.0,0.0,0.0,False,False,08-25 04:10,0.0,0.0
8.0,25.0,4.0,12.5,74.0,5.0,50.0,16.662027,54.98729,0.0,400.0,0.0,0.0,False,False,08-25 04:20,0.0,0.0
8.0,25.0,4.0,12.666667,73.333336,5.0,50.0,16.678282,55.20366,0.0,400.0,0.0,0.0,False,False,08-25 04:30,0.0,0.0
8.0,25.0,4.0,12.833333,72.666664,5.0,50.0,16.697124,55.38041,0.0,400.0,0.0,0.0,False,False,08-25 04:40,0.0,0.0
8.0,25.0,4.0,13.0,72.0,5.0,50.0,16.718601,55.522697,0.0,400.0,0.0,0.0,False,False,08-25 04:50,0.0,0.0
8.0,25.0,5.0,12.833333,72.666664,5.0,50.0,16.736637,55.638874,0.0,400.0,0.0,0.0,False,False,08-25 05:00,0.0,0.0
8.0,25.0,5.0,12.666667,73.333336,5.0,50.0,16.726473,55.8113,0.0,400.0,0.0,0.0,False,False,08-25 05:10,0.0,0.0
8.0,25.0,5.0,12.5,74.0,5.0,50.0,16.698502,56.00625,0.0,400.0,0.0,0.0,False,False,08-25 05:20,0.0,0.0
8.0,25.0,5.0,12.333333,74.666664,5.0,50.0,16.672411,56.159466,0.0,400.0,0.0,0.0,False,False,08-25 05:30,0.0,0.0
8.0,25.0,5.0,12.166667,75.333336,5.0,50.0,16.650747,56.267204,0.0,400.0,0.0,0.0,False,False,08-25 05:40,0.0,0.0
8.0,25.0,5.0,12.0,76.0,5.0,50.0,16.63471,56.32955,0.0,400.0,0.0,0.0,False,False,08-25 05:50,0.0,0.0
8.0,25.0,6.0,12.5,74.5,5.0,50.0,16.873276,55.583656,0.4,405.36603,0.0,0.0,True,False,08-25 06:00,0.0,0.0
8.0,25.0,6.0,13.0,73.0,23.0,26.0,17.086273,54.95092,0.4,413.11185,0.0,11995.235,True,False,08-25 06:10,0.0,1.0
8.0,25.0,6.0,13.5,71.5,23.0,26.0,22.633291,39.125324,0.4,421.39062,0.0,716538.06,True,False,08-25 06:20,0.0,1.0
8.0,25.0,6.0,14.0,70.0,23.0,26.0,23.000013,38.43675,0.4,424.8261,0.0,439324.38,False,False,08-25 06:30,0.0,1.0
8.0,25.0,6.0,14.5,68.5,23.0,26.0,23.00003,38.551205,0.4,427.60474,0.0,305053.6,False,False,08-25 06:40,0.0,1.0
8.0,25.0,6.0,15.0,67.0,23.0,26.0,23.000065,38.80076,0.4,434.70206,0.0,302793.88,False,False,08-25 06:50,0.0,1.0
8.0,25.0,7.0,15.333333,65.666664,23.0,26.0,23.00011,39.151554,0.8,446.58066,0.0,237765.61,False,False,08-25 07:00,0.0,1.0
8.0,25.0,7.0,15.666667,64.333336,23.0,26.0,23.000143,39.5473,0.8,460.74155,0.0,215238.19,False,False,08-25 07:10,0.0,1.0
8.0,25.0,7.0,16.0,63.0,23.0,26.0,23.000149,39.943516,0.8,475.1012,0.0,198981.9,False,False,08-25 07:20,0.0,1.0
8.0,25.0,7.0,16.333334,61.666668,23.0,26.0,23.00014,40.32384,0.8,488.88864,0.0,184445.4,False,False,08-25 07:30,0.0,1.0
8.0,25.0,7.0,16.666666,60.333332,23.0,26.0,23.000124,40.68612,0.8,502.019,0.0,171609.7,False,False,08-25 07:40,0.0,1.0
8.0,25.0,7.0,17.0,59.0,23.0,26.0,23.00011,41.031677,0.8,514.58325,0.0,160034.28,False,False,08-25 07:50,0.0,1.0
8.0,25.0,8.0,17.166666,58.5,23.0,26.0,23.00003,42.01975,3.4,558.1272,0.0,44510.82,False,False,08-25 08:00,0.0,1.0
8.0,25.0,8.0,17.333334,58.0,23.0,26.0,23.000055,43.352825,3.4,618.14404,0.0,33929.28,False,False,08-25 08:10,0.0,1.0
8.0,25.0,8.0,17.5,57.5,23.0,26.0,23.000053,44.74706,3.4,681.09424,0.0,24509.975,False,False,08-25 08:20,0.0,1.0
8.0,25.0,8.0,17.666666,57.0,23.0,26.0,23.000027,46.090633,3.4,741.6518,0.0,13370.642,False,False,08-25 08:30,0.0,1.0
8.0,25.0,8.0,17.833334,56.5,23.0,26.0,23.030596,47.279823,3.4,799.05334,0.0,5812.9946,False,False,08-25 08:40,0.0,1.0
8.0,25.0,8.0,18.0,56.0,23.0,26.0,23.12464,48.225067,3.4,853.79095,0.0,5812.9946,False,True,08-25 08:50,0.0,1.0
8.0,25.0,9.0,18.333334,54.333332,23.0,26.0,23.00561,47.453903,4.0,775.8678,27000.0,103068.66,False,False,08-25 09:00,1.0,1.0
8.0,25.0,9.0,18.666666,52.666668,23.0,26.0,23.000078,45.586052,4.0,666.1662,27000.0,100570.81,False,False,08-25 09:10,1.0,1.0
8.0,25.0,9.0,19.0,51.0,23.0,26.0,23.511042,44.91474,4.0,741.34265,0.0,7679.361,False,False,08-25 09:20,0.0,1.0
8.0,25.0,9.0,19.333334,49.333332,23.0,26.0,23.813128,45.720867,4.0,819.29443,0.0,8946.302,False,True,08-25 09:30,0.0,1.0
8.0,25.0,9.0,19.666666,47.666668,23.0,26.0,23.052834,45.585537,4.0,713.2815,13500.0,7362.659,False,False,08-25 09:40,1.0,1.0
8.0,25.0,9.0,20.0,46.0,23.0,26.0,23.002237,44.19317,4.0,652.4038,27000.0,30852.152,False,False,08-25 09:50,1.0,1.0
8.0,25.0,10.0,19.666666,47.0,23.0,26.0,23.539051,43.398453,4.0,723.69604,0.0,7581.7515,False,False,08-25 10:00,0.0,1.0
8.0,25.0,10.0,19.333334,48.0,23.0,26.0,23.767355,44.45339,4.0,801.9071,0.0,8937.3955,False,True,08-25 10:10,0.0,1.0
8.0,25.0,10.0,19.0,49.0,23.0,26.0,23.000141,43.970947,4.0,658.157,9000.0,52262.273,False,False,08-25 10:20,1.0,1.0
8.0,25.0,10.0,18.666666,50.0,23.0,26.0,23.15595,44.22951,4.0,678.0701,0.0,5812.9946,False,False,08-25 10:30,0.0,1.0
8.0,25.0,10.0,18.333334,51.0,23.0,26.0,23.426996,44.458828,4.0,722.1869,0.0,8115.976,False,False,08-25 10:40,0.0,1.0
8.0,25.0,10.0,18.0,52.0,23.0,26.0,23.588415,45.41572,4.0,791.3938,0.0,9844.789,False,False,08-25 10:50,0.0,1.0
8.0,25.0,11.0,18.166666,52.0,23.0,26.0,23.66851,46.64285,4.0,862.76825,0.0,8248.188,False,True,08-25 11:00,0.0,1.0
8.0,25.0,11.0,18.333334,52.0,23.0,26.0,23.000042,45.566208,4.0,701.2607,9000.0,68864.734,False,False,08-25 11:10,1.0,1.0
8.0,25.0,11.0,18.5,52.0,23.0,26.0,22.999817,44.3829,4.0,633.44965,27000.0,108525.08,True,False,08-25 11:20,1.0,1.0
8.0,25.0,11.0,18.666666,52.0,23.0,26.0,23.52386,43.62976,4.0,714.2877,0.0,7644.505,False,False,08-25 11:30,0.0,1.0
8.0,25.0,11.0,18.833334,52.0,23.0,26.0,23.806557,44.591465,4.0,793.8558,0.0,8956.63,False,False,08-25 11:40,0.0,1.0
8.0,25.0,11.0,19.0,52.0,23.0,26.0,23.94499,45.57696,4.0,846.2168,0.0,5812.9946,False,True,08-25 11:50,0.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.000181,45.581184,2.0,663.8783,9000.0,51012.8,False,False,08-25 12:00,1.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.139524,45.333508,2.0,657.0499,0.0,5812.9946,False,False,08-25 12:10,0.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.419094,44.69092,2.0,656.6611,0.0,7901.3164,False,False,08-25 12:20,0.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.605925,44.764984,2.0,685.87994,0.0,9999.052,False,False,08-25 12:30,0.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.68933,45.21077,2.0,720.16016,0.0,8626.055,False,False,08-25 12:40,0.0,1.0
8.0,25.0,12.0,19.0,52.0,23.0,26.0,23.756516,45.684357,2.0,751.77386,0.0,5812.9946,False,False,08-25 12:50,0.0,1.0
8.0,25.0,13.0,19.333334,49.666668,23.0,26.0,23.952934,46.05633,3.2,794.8959,0.0,5812.9946,False,False,08-25 13:00,0.0,1.0
8.0,25.0,13.0,19.666666,47.333332,23.0,26.0,24.15454,46.492596,3.2,843.9238,0.0,8843.191,False,True,08-25 13:10,0.0,1.0
8.0,25.0,13.0,20.0,45.0,23.0,26.0,23.458351,44.7233,3.2,701.1948,13500.0,7413.3257,False,False,08-25 13:20,1.0,1.0
8.0,25.0,13.0,20.333334,42.666668,23.0,26.0,23.346567,42.45871,3.2,618.5932,27000.0,9085.132,False,False,08-25 13:30,1.0,1.0
8.0,25.0,13.0,20.666666,40.333332,23.0,26.0,24.10645,40.49501,3.2,686.2654,0.0,8336.567,False,False,08-25 13:40,0.0,1.0
8.0,25.0,13.0,21.0,38.0,23.0,26.0,24.58256,40.553795,3.2,748.9534,0.0,10713.653,False,False,08-25 13:50,0.0,1.0
8.0,25.0,14.0,21.333334,37.166668,23.0,26.0,24.81384,41.098267,3.2,806.5059,0.0,7392.6357,False,True,08-25 14:00,0.0,1.0
8.0,25.0,14.0,21.666666,36.333332,23.0,26.0,24.481575,39.531948,3.2,728.357,27000.0,5812.9946,False,False,08-25 14:10,1.0,1.0
8.0,25.0,14.0,22.0,35.5,23.0,26.0,24.366774,36.86396,3.2,630.66943,27000.0,8897.908,False,False,08-25 14:20,1.0,1.0
8.0,25.0,14.0,22.333334,34.666668,23.0,26.0,25.020784,35.656597,3.2,691.0926,0.0,8041.049,False,False,08-25 14:30,0.0,1.0
8.0,25.0,14.0,22.666666,33.833332,23.0,26.0,25.42287,36.136303,3.2,752.8415,0.0,9840.273,False,False,08-25 14:40,0.0,1.0
8.0,25.0,14.0,23.0,33.0,23.0,26.0,25.641397,36.723267,3.2,793.41693,0.0,7752.3945,False,False,08-25 14:50,0.0,1.0
8.0,25.0,15.0,22.833334,32.666668,23.0,26.0,25.773617,37.65758,3.2,845.92444,0.0,9062.301,False,True,08-25 15:00,0.0,1.0
8.0,25.0,15.0,22.666666,32.333332,23.0,26.0,25.239815,35.54165,3.2,701.5805,13500.0,7048.622,False,False,08-25 15:10,1.0,1.0
8.0,25.0,15.0,22.5,32.0,23.0,26.0,25.028864,32.724384,3.2,593.5979,13500.0,8166.766,False,False,08-25 15:20,1.0,1.0
8.0,25.0,15.0,22.333334,31.666666,23.0,26.0,25.581371,32.129272,3.2,625.1985,0.0,7518.633,False,False,08-25 15:30,0.0,1.0
8.0,25.0,15.0,22.166666,31.333334,23.0,26.0,25.823498,33.05056,3.2,691.09546,0.0,8742.315,False,False,08-25 15:40,0.0,1.0
8.0,25.0,15.0,22.0,31.0,23.0,26.0,25.91221,34.061172,3.2,745.3672,0.0,5812.9946,False,False,08-25 15:50,0.0,1.0
8.0,25.0,16.0,21.5,34.5,23.0,26.0,25.895226,35.440376,3.2,805.71796,0.0,5812.9946,False,True,08-25 16:00,0.0,1.0
8.0,25.0,16.0,21.0,38.0,23.0,26.0,24.695404,35.76532,3.2,660.2784,9000.0,8651.255,False,False,08-25 16:10,1.0,1.0
8.0,25.0,16.0,20.5,41.5,23.0,26.0,25.10799,35.444588,3.2,672.4915,0.0,8432.299,False,False,08-25 16:20,0.0,1.0
8.0,25.0,16.0,20.0,45.0,23.0,26.0,25.321224,35.785023,3.2,700.0754,0.0,11665.167,False,False,08-25 16:30,0.0,1.0
8.0,25.0,16.0,19.5,48.5,23.0,26.0,25.372816,36.96917,3.2,753.3883,0.0,8855.875,False,False,08-25 16:40,0.0,1.0
8.0,25.0,16.0,19.0,52.0,23.0,26.0,25.318392,38.512173,3.2,809.62854,0.0,5812.9946,False,True,08-25 16:50,0.0,1.0
8.0,25.0,17.0,19.166666,51.0,23.0,26.0,23.596573,41.964855,2.8,647.94305,6750.0,9322.446,False,False,08-25 17:00,1.0,1.0
8.0,25.0,17.0,19.333334,50.0,23.0,26.0,24.052595,41.321716,2.8,663.37756,0.0,7770.803,False,False,08-25 17:10,0.0,1.0
8.0,25.0,17.0,19.5,49.0,23.0,26.0,24.459719,41.206078,2.8,718.1342,0.0,7247.9634,False,False,08-25 17:20,0.0,1.0
8.0,25.0,17.0,19.666666,48.0,23.0,26.0,24.587688,41.582157,2.8,765.7538,0.0,8975.988,False,False,08-25 17:30,0.0,1.0
8.0,25.0,17.0,19.833334,47.0,23.0,26.0,24.65784,42.42186,2.8,817.8834,0.0,7729.2397,False,True,08-25 17:40,0.0,1.0
8.0,25.0,17.0,20.0,46.0,23.0,26.0,23.566544,42.51129,2.8,661.71454,9000.0,8383.341,False,False,08-25 17:50,1.0,1.0
8.0,25.0,18.0,19.833334,48.333332,23.0,26.0,23.70171,42.28423,1.6,656.14636,0.0,8243.777,False,False,08-25 18:00,0.0,1.0
8.0,25.0,18.0,19.666666,50.666668,23.0,26.0,23.75324,42.23921,1.6,653.39984,0.0,7811.894,False,False,08-25 18:10,0.0,1.0
8.0,25.0,18.0,19.5,53.0,23.0,26.0,23.749277,42.8269,1.6,675.02203,0.0,5812.9946,False,False,08-25 18:20,0.0,1.0
8.0,25.0,18.0,19.333334,55.333332,23.0,26.0,23.668756,43.744534,1.6,700.84283,0.0,5812.9946,False,False,08-25 18:30,0.0,1.0
8.0,25.0,18.0,19.166666,57.666668,23.0,26.0,23.569027,44.726006,1.6,724.5458,0.0,5812.9946,False,False,08-25 18:40,0.0,1.0
8.0,25.0,18.0,19.0,60.0,23.0,26.0,23.4781,45.6845,1.6,745.8673,0.0,5812.9946,False,False,08-25 18:50,0.0,1.0
8.0,25.0,19.0,18.666666,62.833332,23.0,26.0,23.386904,46.66911,1.6,765.7184,0.0,5812.9946,False,False,08-25 19:00,0.0,1.0
8.0,25.0,19.0,18.333334,65.666664,23.0,26.0,23.289705,47.687634,1.6,784.6828,0.0,5812.9946,False,False,08-25 19:10,0.0,1.0
8.0,25.0,19.0,18.0,68.5,23.0,26.0,23.187504,48.738445,1.6,802.96075,0.0,5812.9946,False,True,08-25 19:20,0.0,1.0
8.0,25.0,19.0,17.666666,71.333336,23.0,26.0,23.008364,50.370544,1.6,707.8137,27000.0,166854.64,False,False,08-25 19:30,1.0,1.0
8.0,25.0,19.0,17.333334,74.166664,23.0,26.0,23.00071,51.57879,1.6,593.2695,27000.0,206570.06,False,False,08-25 19:40,1.0,1.0
8.0,25.0,19.0,17.0,77.0,23.0,26.0,23.000074,52.511883,1.6,559.43384,0.0,21275.553,False,False,08-25 19:50,0.0,1.0
8.0,25.0,20.0,16.833334,77.833336,23.0,26.0,23.0001,53.05586,0.8,564.94714,0.0,60353.523,False,False,08-25 20:00,0.0,1.0
8.0,25.0,20.0,16.666666,78.666664,23.0,26.0,23.000067,53.416817,0.8,579.4524,0.0,65995.53,False,False,08-25 20:10,0.0,1.0
8.0,25.0,20.0,16.5,79.5,23.0,26.0,23.000048,53.727585,0.8,592.3725,0.0,70946.11,False,False,08-25 20:20,0.0,1.0
8.0,25.0,20.0,16.333334,80.333336,23.0,26.0,23.000044,54.03235,0.8,602.67706,0.0,75461.05,False,False,08-25 20:30,0.0,1.0
8.0,25.0,20.0,16.166666,81.166664,23.0,26.0,23.000044,54.3346,0.8,611.5385,0.0,79689.7,False,False,08-25 20:40,0.0,1.0
8.0,25.0,20.0,16.0,82.0,23.0,26.0,23.000046,54.62912,0.8,619.80994,0.0,83721.625,False,False,08-25 20:50,0.0,1.0
8.0,25.0,21.0,15.833333,82.0,23.0,26.0,23.000048,54.891685,0.8,627.7931,0.0,87864.16,False,False,08-25 21:00,0.0,1.0
8.0,25.0,21.0,15.666667,82.0,23.0,26.0,23.000046,55.124325,0.8,635.52686,0.0,91947.25,False,False,08-25 21:10,0.0,1.0
8.0,25.0,21.0,15.5,82.0,23.0,26.0,23.000044,55.32629,0.8,642.99,0.0,95981.43,False,False,08-25 21:20,0.0,1.0
8.0,25.0,21.0,15.333333,82.0,23.0,26.0,23.00004,55.499077,0.8,650.1703,0.0,99979.016,False,False,08-25 21:30,0.0,1.0
8.0,25.0,21.0,15.166667,82.0,23.0,26.0,23.000036,55.64439,0.8,657.07043,0.0,103948.766,False,False,08-25 21:40,0.0,1.0
8.0,25.0,21.0,15.0,82.0,23.0,26.0,23.000032,55.76366,0.8,663.7001,0.0,107896.53,False,False,08-25 21:50,0.0,1.0
8.0,25.0,22.0,14.833333,83.0,23.0,26.0,23.000044,55.49999,0.8,653.06384,0.0,183439.7,False,False,08-25 22:00,0.0,1.0
8.0,25.0,22.0,14.666667,84.0,23.0,26.0,22.999914,55.06201,0.8,634.3004,0.0,187958.66,True,False,08-25 22:10,0.0,1.0
8.0,25.0,22.0,14.5,85.0,23.0,26.0,22.999847,54.631947,0.8,615.43036,0.0,192474.78,True,False,08-25 22:20,0.0,1.0
8.0,25.0,22.0,14.333333,86.0,23.0,26.0,22.999844,54.271885,0.8,599.29956,0.0,196958.2,True,False,08-25 22:30,0.0,1.0
8.0,25.0,22.0,14.166667,87.0,23.0,26.0,22.999865,53.98061,0.8,585.9693,0.0,201422.02,True,False,08-25 22:40,0.0,1.0
8.0,25.0,22.0,14.0,88.0,23.0,26.0,22.999887,53.741817,0.8,574.8105,0.0,205868.48,True,False,08-25 22:50,0.0,1.0
8.0,25.0,23.0,14.0,86.166664,23.0,26.0,22.9999,53.262825,0.0,556.2448,0.0,220181.88,False,False,08-25 23:00,0.0,1.0
8.0,25.0,23.0,14.0,84.333336,5.0,50.0,20.949814,59.38803,0.0,533.6725,0.0,0.0,False,False,08-25 23:10,0.0,0.0
8.0,25.0,23.0,14.0,82.5,5.0,50.0,20.146244,61.320686,0.0,511.00616,0.0,0.0,False,False,08-25 23:20,0.0,0.0
8.0,25.0,23.0,14.0,80.666664,5.0,50.0,19.758211,62.05707,0.0,506.08896,0.0,0.0,False,False,08-25 23:30,0.0,0.0
8.0,25.0,23.0,14.0,78.833336,5.0,50.0,19.49237,62.32047,0.0,502.79285,0.0,0.0,False,False,08-25 23:40,0.0,0.0
8.0,25.0,23.0,14.0,77.0,5.0,50.0,19.312984,62.19382,0.0,494.56256,0.0,0.0,False,False,08-25 23:50,0.0,0.0
8.0,26.0,0.0,14.0,78.833336,5.0,50.0,19.098034,61.968384,0.0,479.83136,0.0,0.0,False,False,08-26 00:00,0.0,0.0
8.0,26.0,0.0,14.0,80.666664,5.0,50.0,18.923748,61.88267,0.0,466.0376,0.0,0.0,False,False,08-26 00:10,0.0,0.0
8.0,26.0,0.0,14.0,82.5,5.0,50.0,18.778912,62.038048,0.0,454.45847,0.0,0.0,False,False,08-26 00:20,0.0,0.0
8.0,26.0,0.0,14.0,84.333336,5.0,50.0,18.654411,62.433872,0.0,445.06656,0.0,0.0,False,False,08-26 00:30,0.0,0.0
8.0,26.0,0.0,14.0,86.166664,5.0,50.0,18.54517,63.03219,0.0,437.43372,0.0,0.0,False,False,08-26 00:40,0.0,0.0
8.0,26.0,0.0,14.0,88.0,5.0,50.0,18.456348,63.762337,0.0,431.15512,0.0,0.0,False,False,08-26 00:50,0.0,0.0
8.0,26.0,1.0,14.0,89.0,5.0,50.0,18.38246,64.540405,0.0,425.9428,0.0,0.0,False,False,08-26 01:00,0.0,0.0
8.0,26.0,1.0,14.0,90.0,5.0,50.0,18.318502,65.33954,0.0,421.59943,0.0,0.0,False,False,08-26 01:10,0.0,0.0
8.0,26.0,1.0,14.0,91.0,5.0,50.0,18.262184,66.14616,0.0,417.97897,0.0,0.0,False,False,08-26 01:20,0.0,0.0
8.0,26.0,1.0,14.0,92.0,5.0,50.0,18.21254,66.957,0.0,414.96347,0.0,0.0,False,False,08-26 01:30,0.0,0.0
8.0,26.0,1.0,14.0,93.0,5.0,50.0,18.168814,67.77194,0.0,412.45355,0.0,0.0,False,False,08-26 01:40,0.0,0.0
8.0,26.0,1.0,14.0,94.0,5.0,50.0,18.130232,68.59094,0.0,410.36502,0.0,0.0,False,False,08-26 01:50,0.0,0.0
8.0,26.0,2.0,14.0,93.0,5.0,50.0,18.092596,69.28809,0.0,408.62695,0.0,0.0,False,False,08-26 02:00,0.0,0.0
8.0,26.0,2.0,14.0,92.0,5.0,50.0,18.055174,69.79398,0.0,407.1803,0.0,0.0,False,False,08-26 02:10,0.0,0.0
8.0,26.0,2.0,14.0,91.0,5.0,50.0,18.018854,70.1033,0.0,405.97614,0.0,0.0,False,False,08-26 02:20,0.0,0.0
8.0,26.0,2.0,14.0,90.0,5.0,50.0,17.984219,70.241684,0.0,404.97385,0.0,0.0,False,False,08-26 02:30,0.0,0.0
8.0,26.0,2.0,14.0,89.0,5.0,50.0,17.951288,70.240105,0.0,404.13965,0.0,0.0,False,False,08-26 02:40,0.0,0.0
8.0,26.0,2.0,14.0,88.0,5.0,50.0,17.919891,70.12437,0.0,403.4453,0.0,0.0,False,False,08-26 02:50,0.0,0.0
8.0,26.0,3.0,14.166667,88.0,5.0,50.0,17.904888,69.986916,0.0,402.86768,0.0,0.0,False,False,08-26 03:00,0.0,0.0
8.0,26.0,3.0,14.333333,88.0,5.0,50.0,17.905157,69.91645,0.0,402.38718,0.0,0.0,False,False,08-26 03:10,0.0,0.0
8.0,26.0,3.0,14.5,88.0,5.0,50.0,17.914019,69.95285,0.0,401.9875,0.0,0.0,False,False,08-26 03:20,0.0,0.0
8.0,26.0,3.0,14.666667,88.0,5.0,50.0,17.927496,70.09303,0.0,401.65494,0.0,0.0,False,False,08-26 03:30,0.0,0.0
8.0,26.0,3.0,14.833333,88.0,5.0,50.0,17.944452,70.31745,0.0,401.3782,0.0,0.0,False,False,08-26 03:40,0.0,0.0
8.0,26.0,3.0,15.0,88.0,5.0,50.0,17.964787,70.60708,0.0,401.14786,0.0,0.0,False,False,08-26 03:50,0.0,0.0
8.0,26.0,4.0,14.833333,88.0,5.0,50.0,17.954361,70.9582,0.0,400.956,0.0,0.0,False,False,08-26 04:00,0.0,0.0
8.0,26.0,4.0,14.666667,88.0,5.0,50.0,17.91447,71.287155,0.0,400.7961,0.0,0.0,False,False,08-26 04:10,0.0,0.0
8.0,26.0,4.0,14.5,88.0,5.0,50.0,17.859383,71.52476,0.0,400.6629,0.0,0.0,False,False,08-26 04:20,0.0,0.0
8.0,26.0,4.0,14.333333,88.0,5.0,50.0,17.797718,71.656494,0.0,400.5519,0.0,0.0,False,False,08-26 04:30,0.0,0.0
8.0,26.0,4.0,14.166667,88.0,5.0,50.0,17.731716,71.699615,0.0,400.45947,0.0,0.0,False,False,08-26 04:40,0.0,0.0
8.0,26.0,4.0,14.0,88.0,5.0,50.0,17.661562,71.67502,0.0,400.38248,0.0,0.0,False,False,08-26 04:50,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,17.632557,71.46274,0.0,400.31836,0.0,0.0,False,False,08-26 05:00,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,17.619051,71.225105,0.0,400.265,0.0,0.0,False,False,08-26 05:10,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,17.60515,71.04231,0.0,400.2206,0.0,0.0,False,False,08-26 05:20,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,17.621138,70.771385,0.0,400.18365,0.0,0.0,False,False,08-26 05:30,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,17.675896,70.36437,0.0,400.15286,0.0,0.0,False,False,08-26 05:40,0.0,0.0
8.0,26.0,5.0,14.0,88.0,5.0,50.0,17.760817,69.85429,0.0,400.12726,0.0,0.0,False,False,08-26 05:50,0.0,0.0
8.0,26.0,6.0,14.333333,87.0,5.0,50.0,18.045927,68.66123,0.4,405.48004,0.0,0.0,True,False,08-26 06:00,0.0,0.0
8.0,26.0,6.0,14.666667,86.0,23.0,26.0,18.282682,67.7222,0.4,413.212,0.0,13509.232,True,False,08-26 06:10,0.0,1.0
8.0,26.0,6.0,15.0,85.0,23.0,26.0,22.949423,50.849903,0.4,421.4873,0.0,673484.94,True,False,08-26 06:20,0.0,1.0
8.0,26.0,6.0,15.333333,84.0,23.0,26.0,23.000015,50.929108,0.4,424.54364,0.0,319698.72,False,False,08-26 06:30,0.0,1.0
8.0,26.0,6.0,15.666667,83.0,23.0,26.0,23.00003,51.058796,0.4,427.47427,0.0,248569.44,False,False,08-26 06:40,0.0,1.0
8.0,26.0,6.0,16.0,82.0,23.0,26.0,23.000051,51.312916,0.4,434.53958,0.0,227297.42,False,False,08-26 06:50,0.0,1.0
8.0,26.0,7.0,16.333334,79.666664,23.0,26.0,23.000076,51.64834,0.8,446.4152,0.0,167463.47,False,False,08-26 07:00,0.0,1.0
8.0,26.0,7.0,16.666666,77.333336,23.0,26.0,23.000093,52.012024,0.8,460.57846,0.0,147606.23,False,False,08-26 07:10,0.0,1.0
8.0,26.0,7.0,17.0,75.0,23.0,26.0,23.000092,52.358173,0.8,474.9394,0.0,131874.9,False,False,08-26 07:20,0.0,1.0
8.0,26.0,7.0,17.333334,72.666664,23.0,26.0,23.000078,52.670338,0.8,488.72778,0.0,117825.305,False,False,08-26 07:30,0.0,1.0
8.0,26.0,7.0,17.666666,70.333336,23.0,26.0,23.000063,52.94632,0.8,501.85992,0.0,105395.67,False,False,08-26 07:40,0.0,1.0
8.0,26.0,7.0,18.0,68.0,23.0,26.0,23.000048,53.187244,0.8,514.4273,0.0,92346.945,False,False,08-26 07:50,0.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.163275,53.53665,3.4,557.95233,0.0,5812.9946,False,False,08-26 08:00,0.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.354908,54.110718,3.4,617.92065,0.0,8456.454,False,False,08-26 08:10,0.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.517574,54.82709,3.4,680.79956,0.0,8936.001,False,False,08-26 08:20,0.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.655354,55.5806,3.4,741.27057,0.0,8482.59,False,False,08-26 08:30,0.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.781334,56.318398,3.4,798.5738,0.0,8090.4526,False,False,08-26 08:40,0.0,1.0
8.0,26.0,8.0,18.0,68.0,23.0,26.0,23.899658,57.035088,3.4,853.20386,0.0,7910.0933,False,True,08-26 08:50,0.0,1.0
8.0,26.0,9.0,18.166666,67.333336,23.0,26.0,23.000162,56.90077,4.0,697.1663,9000.0,44328.797,False,False,08-26 09:00,1.0,1.0
8.0,26.0,9.0,18.333334,66.666664,23.0,26.0,23.403816,56.155605,4.0,719.1776,0.0,5812.9946,False,False,08-26 09:10,0.0,1.0
8.0,26.0,9.0,18.5,66.0,23.0,26.0,23.972242,55.247574,4.0,791.57587,0.0,8313.227,False,False,08-26 09:20,0.0,1.0
8.0,26.0,9.0,18.666666,65.333336,23.0,26.0,24.265373,55.818478,4.0,867.1878,0.0,9172.864,False,True,08-26 09:30,0.0,1.0
8.0,26.0,9.0,18.833334,64.666664,23.0,26.0,23.118473,56.40195,4.0,693.42017,9000.0,8361.842,False,False,08-26 09:40,1.0,1.0
8.0,26.0,9.0,19.0,64.0,23.0,26.0,23.658659,55.204193,4.0,710.5264,0.0,8419.287,False,False,08-26 09:50,0.0,1.0
8.0,26.0,10.0,18.833334,64.666664,23.0,26.0,24.181896,54.508667,4.0,783.46857,0.0,8094.4624,False,False,08-26 10:00,0.0,1.0
8.0,26.0,10.0,18.666666,65.333336,23.0,26.0,24.349697,54.953384,4.0,843.5624,0.0,9888.075,False,True,08-26 10:10,0.0,1.0
8.0,26.0,10.0,18.5,66.0,23.0,26.0,23.063696,56.44522,4.0,690.34735,9000.0,8820.524,False,False,08-26 10:20,1.0,1.0
8.0,26.0,10.0,18.333334,66.666664,23.0,26.0,23.648457,55.101913,4.0,706.8276,0.0,8790.272,False,False,08-26 10:30,0.0,1.0
8.0,26.0,10.0,18.166666,67.333336,23.0,26.0,24.040634,54.85682,4.0,779.70984,0.0,7557.17,False,False,08-26 10:40,0.0,1.0
8.0,26.0,10.0,18.0,68.0,23.0,26.0,24.127247,55.56946,4.0,839.7779,0.0,8790.16,False,True,08-26 10:50,0.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,23.000029,56.288353,4.0,679.9969,6750.0,44844.066,False,False,08-26 11:00,1.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,23.305145,55.984463,4.0,704.3343,0.0,5812.9946,False,False,08-26 11:10,0.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,23.723219,55.60154,4.0,777.1321,0.0,7564.8057,False,False,08-26 11:20,0.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,23.867853,56.10801,4.0,837.2306,0.0,9212.796,False,True,08-26 11:30,0.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,23.000135,56.309204,4.0,686.86615,9000.0,60062.14,False,False,08-26 11:40,1.0,1.0
8.0,26.0,11.0,18.0,68.0,23.0,26.0,23.300835,55.93127,4.0,703.56287,0.0,5812.9946,False,False,08-26 11:50,0.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.569202,55.37978,2.0,718.7233,0.0,10767.28,False,False,08-26 12:00,0.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.69209,55.554832,2.0,749.5669,0.0,10232.064,False,False,08-26 12:10,0.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.744425,55.984325,2.0,780.81696,0.0,7843.879,False,False,08-26 12:20,0.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.786537,56.42465,2.0,809.08875,0.0,5812.9946,False,True,08-26 12:30,0.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.000038,55.611263,2.0,646.54535,9000.0,76029.54,False,False,08-26 12:40,1.0,1.0
8.0,26.0,12.0,18.0,68.0,23.0,26.0,23.179678,55.20573,2.0,651.7072,0.0,5812.9946,False,False,08-26 12:50,0.0,1.0
8.0,26.0,13.0,18.0,68.833336,23.0,26.0,23.644894,54.32258,3.2,714.4067,0.0,7738.0215,False,False,08-26 13:00,0.0,1.0
8.0,26.0,13.0,18.0,69.666664,23.0,26.0,23.791677,54.68326,3.2,769.85767,0.0,9567.378,False,False,08-26 13:10,0.0,1.0
8.0,26.0,13.0,18.0,70.5,23.0,26.0,23.883451,55.61532,3.2,831.1533,0.0,8224.791,False,True,08-26 13:20,0.0,1.0
8.0,26.0,13.0,18.0,71.333336,23.0,26.0,23.000158,56.924538,3.2,673.38965,9000.0,67995.38,False,False,08-26 13:30,1.0,1.0
8.0,26.0,13.0,18.0,72.166664,23.0,26.0,23.23007,56.68214,3.2,684.5743,0.0,5812.9946,False,False,08-26 13:40,0.0,1.0
8.0,26.0,13.0,18.0,73.0,23.0,26.0,23.62305,56.285137,3.2,745.5717,0.0,7486.0767,False,False,08-26 13:50,0.0,1.0
8.0,26.0,14.0,17.833334,72.833336,23.0,26.0,23.75143,56.650562,3.2,797.5102,0.0,8977.277,False,False,08-26 14:00,0.0,1.0
8.0,26.0,14.0,17.666666,72.666664,23.0,26.0,23.844975,57.491707,3.2,856.6358,0.0,7950.421,False,True,08-26 14:10,0.0,1.0
8.0,26.0,14.0,17.5,72.5,23.0,26.0,23.000055,57.529522,3.2,686.88916,9000.0,85006.01,False,False,08-26 14:20,1.0,1.0
8.0,26.0,14.0,17.333334,72.333336,23.0,26.0,23.204054,57.265728,3.2,697.78357,0.0,5812.9946,False,False,08-26 14:30,0.0,1.0
8.0,26.0,14.0,17.166666,72.166664,23.0,26.0,23.57511,56.68362,3.2,759.624,0.0,7399.554,False,False,08-26 14:40,0.0,1.0
8.0,26.0,14.0,17.0,72.0,23.0,26.0,23.688587,57.032375,3.2,812.7568,0.0,8793.238,False,True,08-26 14:50,0.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,22.999933,56.02778,3.2,662.5532,9000.0,109332.27,True,False,08-26 15:00,1.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.158571,55.937057,3.2,672.90906,0.0,5812.9946,False,False,08-26 15:10,0.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.520924,55.399933,3.2,733.4941,0.0,7358.1133,False,False,08-26 15:20,0.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.639719,55.781746,3.2,784.92914,0.0,8671.334,False,False,08-26 15:30,0.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,23.729553,56.610798,3.2,844.1823,0.0,7773.4023,False,True,08-26 15:40,0.0,1.0
8.0,26.0,15.0,17.0,72.0,23.0,26.0,22.999949,55.888622,3.2,679.93536,9000.0,108796.05,True,False,08-26 15:50,1.0,1.0
8.0,26.0,16.0,17.0,72.833336,23.0,26.0,23.16122,55.799976,3.2,691.17316,0.0,5812.9946,False,False,08-26 16:00,0.0,1.0
8.0,26.0,16.0,17.0,73.666664,23.0,26.0,23.521244,55.32556,3.2,752.61536,0.0,7344.8906,False,False,08-26 16:10,0.0,1.0
8.0,26.0,16.0,17.0,74.5,23.0,26.0,23.63872,55.752926,3.2,805.16504,0.0,8655.8,False,True,08-26 16:20,0.0,1.0
8.0,26.0,16.0,17.0,75.333336,23.0,26.0,22.999983,56.288776,3.2,658.63904,9000.0,113727.78,True,False,08-26 16:30,1.0,1.0
8.0,26.0,16.0,17.0,76.166664,23.0,26.0,23.127947,56.421623,3.2,669.36914,0.0,5812.9946,False,False,08-26 16:40,0.0,1.0
8.0,26.0,16.0,17.0,77.0,23.0,26.0,23.422548,56.23324,3.2,696.3184,0.0,7921.465,False,False,08-26 16:50,0.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.416407,57.29763,2.8,744.77216,0.0,10671.431,False,False,08-26 17:00,0.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.311522,58.715973,2.8,793.76855,0.0,5812.9946,False,False,08-26 17:10,0.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.237371,59.972782,2.8,838.5382,0.0,6793.4062,False,True,08-26 17:20,0.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.01062,59.410957,2.8,750.7955,27000.0,172279.84,False,False,08-26 17:30,1.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.00003,57.469933,2.8,634.38745,27000.0,204509.17,False,False,08-26 17:40,1.0,1.0
8.0,26.0,17.0,17.0,77.0,23.0,26.0,23.035702,57.072437,2.8,611.91626,0.0,5812.9946,False,False,08-26 17:50,0.0,1.0
8.0,26.0,18.0,16.833334,77.833336,23.0,26.0,23.001839,57.658756,1.6,632.5951,0.0,43443.23,False,False,08-26 18:00,0.0,1.0
8.0,26.0,18.0,16.666666,78.666664,23.0,26.0,23.000141,58.27066,1.6,661.93896,0.0,56639.043,False,False,08-26 18:10,0.0,1.0
8.0,26.0,18.0,16.5,79.5,23.0,26.0,23.00007,58.81924,1.6,688.57324,0.0,59576.2,False,False,08-26 18:20,0.0,1.0
8.0,26.0,18.0,16.333334,80.333336,23.0,26.0,23.000065,59.30088,1.6,711.706,0.0,64761.54,False,False,08-26 18:30,0.0,1.0
8.0,26.0,18.0,16.166666,81.166664,23.0,26.0,23.000063,59.743122,1.6,732.7906,0.0,69168.46,False,False,08-26 18:40,0.0,1.0
8.0,26.0,18.0,16.0,82.0,23.0,26.0,23.000061,60.163433,1.6,752.8123,0.0,73306.09,False,False,08-26 18:50,0.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,23.00006,60.587864,1.6,772.1187,0.0,74757.1,False,False,08-26 19:00,0.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,23.000057,60.997513,1.6,790.76276,0.0,75733.2,False,False,08-26 19:10,0.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,23.000055,61.392277,1.6,808.73315,0.0,76434.97,False,True,08-26 19:20,0.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,23.000183,59.42502,1.6,711.1613,27000.0,304669.1,False,False,08-26 19:30,1.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,22.999075,57.058167,1.6,594.3668,27000.0,304827.3,True,False,08-26 19:40,1.0,1.0
8.0,26.0,19.0,16.0,82.0,23.0,26.0,22.99963,56.364414,1.6,559.6123,0.0,77724.05,True,False,08-26 19:50,0.0,1.0
8.0,26.0,20.0,15.833333,82.0,23.0,26.0,22.999844,56.459404,0.8,564.9513,0.0,110810.086,True,False,08-26 20:00,0.0,1.0
8.0,26.0,20.0,15.666667,82.0,23.0,26.0,23.000013,56.722218,0.8,579.48944,0.0,114407.2,False,False,08-26 20:10,0.0,1.0
8.0,26.0,20.0,15.5,82.0,23.0,26.0,23.000057,56.932056,0.8,592.4363,0.0,118017.164,False,False,08-26 20:20,0.0,1.0
8.0,26.0,20.0,15.333333,82.0,23.0,26.0,23.00005,57.0684,0.8,602.7281,0.0,121700.12,False,False,08-26 20:30,0.0,1.0
8.0,26.0,20.0,15.166667,82.0,23.0,26.0,23.000034,57.15683,0.8,611.55444,0.0,125428.35,False,False,08-26 20:40,0.0,1.0
8.0,26.0,20.0,15.0,82.0,23.0,26.0,23.000025,57.216114,0.8,619.7836,0.0,129191.92,False,False,08-26 20:50,0.0,1.0
8.0,26.0,21.0,14.833333,84.0,23.0,26.0,23.000017,57.289555,0.8,627.7265,0.0,132060.5,False,False,08-26 21:00,0.0,1.0
8.0,26.0,21.0,14.666667,86.0,23.0,26.0,23.00002,57.38303,0.8,635.4243,0.0,134906.39,False,False,08-26 21:10,0.0,1.0
8.0,26.0,21.0,14.5,88.0,23.0,26.0,23.000025,57.498844,0.8,642.8557,0.0,137816.47,False,False,08-26 21:20,0.0,1.0
8.0,26.0,21.0,14.333333,90.0,23.0,26.0,23.00003,57.63491,0.8,650.00806,0.0,140689.55,False,False,08-26 21:30,0.0,1.0
8.0,26.0,21.0,14.166667,92.0,23.0,26.0,23.000036,57.78879,0.8,656.88354,0.0,143580.62,False,False,08-26 21:40,0.0,1.0
8.0,26.0,21.0,14.0,94.0,23.0,26.0,23.000042,57.95864,0.8,663.4916,0.0,146496.98,False,False,08-26 21:50,0.0,1.0
8.0,26.0,22.0,14.0,93.0,23.0,26.0,23.00007,57.78896,0.8,652.80615,0.0,225386.69,False,False,08-26 22:00,0.0,1.0
8.0,26.0,22.0,14.0,92.0,23.0,26.0,22.999935,57.405884,0.8,633.9926,0.0,227410.86,True,False,08-26 22:10,0.0,1.0
8.0,26.0,22.0,14.0,91.0,23.0,26.0,22.999842,56.945755,0.8,615.0915,0.0,229426.27,True,False,08-26 22:20,0.0,1.0
8.0,26.0,22.0,14.0,90.0,23.0,26.0,22.999804,56.46806,0.8,598.9528,0.0,231403.16,True,False,08-26 22:30,0.0,1.0
8.0,26.0,22.0,14.0,89.0,23.0,26.0,22.999792,55.98506,0.8,585.6339,0.0,233356.28,True,False,08-26 22:40,0.0,1.0
8.0,26.0,22.0,14.0,88.0,23.0,26.0,22.999788,55.494713,0.8,574.5007,0.0,235289.44,True,False,08-26 22:50,0.0,1.0
8.0,26.0,23.0,14.0,88.0,23.0,26.0,22.999775,54.852776,0.0,555.9664,0.0,247662.67,False,False,08-26 23:00,0.0,1.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,20.709799,62.17256,0.0,533.4489,0.0,0.0,False,False,08-26 23:10,0.0,0.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,19.878689,64.62991,0.0,510.84607,0.0,0.0,False,False,08-26 23:20,0.0,0.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,19.483665,65.791985,0.0,505.94693,0.0,0.0,False,False,08-26 23:30,0.0,0.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,19.336546,66.12284,0.0,502.71255,0.0,0.0,False,False,08-26 23:40,0.0,0.0
8.0,26.0,23.0,14.0,88.0,5.0,50.0,19.09022,66.61125,0.0,488.54016,0.0,0.0,False,False,08-26 23:50,0.0,0.0
8.0,27.0,0.0,13.666667,89.0,5.0,50.0,18.832617,67.12924,0.0,473.91724,0.0,0.0,False,False,08-27 00:00,0.0,0.0
8.0,27.0,0.0,13.333333,90.0,5.0,50.0,18.567657,67.65999,0.0,461.03458,0.0,0.0,False,False,08-27 00:10,0.0,0.0
8.0,27.0,0.0,13.0,91.0,5.0,50.0,18.333765,68.041794,0.0,450.41055,0.0,0.0,False,False,08-27 00:20,0.0,0.0
8.0,27.0,0.0,12.666667,92.0,5.0,50.0,18.120474,68.31863,0.0,441.77643,0.0,0.0,False,False,08-27 00:30,0.0,0.0
8.0,27.0,0.0,12.333333,93.0,5.0,50.0,17.914122,68.549446,0.0,434.7094,0.0,0.0,False,False,08-27 00:40,0.0,0.0
8.0,27.0,0.0,12.0,94.0,5.0,50.0,17.710129,68.75469,0.0,428.86636,0.0,0.0,False,False,08-27 00:50,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.547344,68.834915,0.0,424.00952,0.0,0.0,False,False,08-27 01:00,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.424513,68.83103,0.0,419.96686,0.0,0.0,False,False,08-27 01:10,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.324465,68.819244,0.0,416.60306,0.0,0.0,False,False,08-27 01:20,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.236485,68.83311,0.0,413.80582,0.0,0.0,False,False,08-27 01:30,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.157541,68.87103,0.0,411.4805,0.0,0.0,False,False,08-27 01:40,0.0,0.0
8.0,27.0,1.0,12.0,94.0,5.0,50.0,17.086956,68.923965,0.0,409.54755,0.0,0.0,False,False,08-27 01:50,0.0,0.0
8.0,27.0,2.0,12.0,93.0,5.0,50.0,17.018982,68.95223,0.0,407.94046,0.0,0.0,False,False,08-27 02:00,0.0,0.0
8.0,27.0,2.0,12.0,92.0,5.0,50.0,16.952206,68.91002,0.0,406.60413,0.0,0.0,False,False,08-27 02:10,0.0,0.0
8.0,27.0,2.0,12.0,91.0,5.0,50.0,16.887587,68.78765,0.0,405.49283,0.0,0.0,False,False,08-27 02:20,0.0,0.0
8.0,27.0,2.0,12.0,90.0,5.0,50.0,16.825768,68.59188,0.0,404.56866,0.0,0.0,False,False,08-27 02:30,0.0,0.0
8.0,27.0,2.0,12.0,89.0,5.0,50.0,16.766634,68.33478,0.0,403.80008,0.0,0.0,False,False,08-27 02:40,0.0,0.0
8.0,27.0,2.0,12.0,88.0,5.0,50.0,16.709808,68.02726,0.0,403.16092,0.0,0.0,False,False,08-27 02:50,0.0,0.0
8.0,27.0,3.0,11.833333,89.0,5.0,50.0,16.642458,67.79039,0.0,402.6292,0.0,0.0,False,False,08-27 03:00,0.0,0.0
8.0,27.0,3.0,11.666667,90.0,5.0,50.0,16.565544,67.67033,0.0,402.1869,0.0,0.0,False,False,08-27 03:10,0.0,0.0
8.0,27.0,3.0,11.5,91.0,5.0,50.0,16.484428,67.64658,0.0,401.81888,0.0,0.0,False,False,08-27 03:20,0.0,0.0
8.0,27.0,3.0,11.333333,92.0,5.0,50.0,16.402105,67.69371,0.0,401.51273,0.0,0.0,False,False,08-27 03:30,0.0,0.0
8.0,27.0,3.0,11.166667,93.0,5.0,50.0,16.319197,67.794815,0.0,401.25803,0.0,0.0,False,False,08-27 03:40,0.0,0.0
8.0,27.0,3.0,11.0,94.0,5.0,50.0,16.235634,67.93881,0.0,401.04617,0.0,0.0,False,False,08-27 03:50,0.0,0.0
8.0,27.0,4.0,11.166667,93.0,5.0,50.0,16.180359,67.99708,0.0,400.87006,0.0,0.0,False,False,08-27 04:00,0.0,0.0
8.0,27.0,4.0,11.333333,92.0,5.0,50.0,16.152052,67.97101,0.0,400.72366,0.0,0.0,False,False,08-27 04:10,0.0,0.0
8.0,27.0,4.0,11.5,91.0,5.0,50.0,16.138304,67.90882,0.0,400.602,0.0,0.0,False,False,08-27 04:20,0.0,0.0
8.0,27.0,4.0,11.666667,90.0,5.0,50.0,16.131592,67.83738,0.0,400.50082,0.0,0.0,False,False,08-27 04:30,0.0,0.0
8.0,27.0,4.0,11.833333,89.0,5.0,50.0,16.130009,67.75974,0.0,400.41672,0.0,0.0,False,False,08-27 04:40,0.0,0.0
8.0,27.0,4.0,12.0,88.0,5.0,50.0,16.133272,67.67277,0.0,400.34677,0.0,0.0,False,False,08-27 04:50,0.0,0.0
8.0,27.0,5.0,12.166667,88.0,5.0,50.0,16.172335,67.52006,0.0,400.2886,0.0,0.0,False,False,08-27 05:00,0.0,0.0
8.0,27.0,5.0,12.333333,88.0,5.0,50.0,16.220797,67.43659,0.0,400.2402,0.0,0.0,False,False,08-27 05:10,0.0,0.0
8.0,27.0,5.0,12.5,88.0,5.0,50.0,16.267286,67.46893,0.0,400.19995,0.0,0.0,False,False,08-27 05:20,0.0,0.0
8.0,27.0,5.0,12.666667,88.0,5.0,50.0,16.35186,67.42849,0.0,400.16647,0.0,0.0,False,False,08-27 05:30,0.0,0.0
8.0,27.0,5.0,12.833333,88.0,5.0,50.0,16.49233,67.222046,0.0,400.13858,0.0,0.0,False,False,08-27 05:40,0.0,0.0
8.0,27.0,5.0,13.0,88.0,5.0,50.0,16.673088,66.904236,0.0,400.1154,0.0,0.0,False,False,08-27 05:50,0.0,0.0
8.0,27.0,6.0,13.166667,87.0,5.0,50.0,17.088903,65.47106,0.4,407.22354,0.0,0.0,True,False,08-27 06:00,0.0,0.0
8.0,27.0,6.0,13.333333,86.0,23.0,26.0,17.285742,64.73397,0.4,412.7427,0.0,11713.077,True,False,08-27 06:10,0.0,1.0
8.0,27.0,6.0,13.5,85.0,23.0,26.0,22.60526,46.73035,0.4,421.0372,0.0,683679.4,True,False,08-27 06:20,0.0,1.0
8.0,27.0,6.0,13.666667,84.0,23.0,26.0,22.997684,45.675648,0.4,424.72894,0.0,470918.62,True,False,08-27 06:30,0.0,1.0
8.0,27.0,6.0,13.833333,83.0,23.0,26.0,22.999878,45.81802,0.4,427.41275,0.0,315808.44,True,False,08-27 06:40,0.0,1.0
8.0,27.0,6.0,14.0,82.0,23.0,26.0,22.74089,46.51784,0.4,434.53647,0.0,350582.88,True,False,08-27 06:50,0.0,1.0
8.0,27.0,7.0,14.333333,80.333336,23.0,26.0,22.987677,46.0131,0.8,446.41623,0.0,267846.8,True,False,08-27 07:00,0.0,1.0
8.0,27.0,7.0,14.666667,78.666664,23.0,26.0,22.999422,46.311054,0.8,460.57007,0.0,191865.8,True,False,08-27 07:10,0.0,1.0
8.0,27.0,7.0,15.0,77.0,23.0,26.0,23.000082,46.68159,0.8,474.92123,0.0,192725.31,False,False,08-27 07:20,0.0,1.0
8.0,27.0,7.0,15.333333,75.333336,23.0,26.0,23.000116,47.04528,0.8,488.7002,0.0,170303.92,False,False,08-27 07:30,0.0,1.0
8.0,27.0,7.0,15.666667,73.666664,23.0,26.0,23.000103,47.38849,0.8,501.82162,0.0,153039.1,False,False,08-27 07:40,0.0,1.0
8.0,27.0,7.0,16.0,72.0,23.0,26.0,23.000086,47.712303,0.8,514.3762,0.0,135313.48,False,False,08-27 07:50,0.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.000011,48.673767,3.4,557.9028,0.0,17502.627,False,False,08-27 08:00,0.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.003933,49.965633,3.4,617.8896,0.0,5812.9946,False,False,08-27 08:10,0.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.068272,51.12901,3.4,680.79236,0.0,5812.9946,False,False,08-27 08:20,0.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.164164,52.13613,3.4,741.2806,0.0,5812.9946,False,False,08-27 08:30,0.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.263922,53.06012,3.4,798.5889,0.0,5812.9946,False,False,08-27 08:40,0.0,1.0
8.0,27.0,8.0,16.0,72.0,23.0,26.0,23.35385,53.95827,3.4,853.21204,0.0,5812.9946,False,True,08-27 08:50,0.0,1.0
8.0,27.0,9.0,16.166666,72.0,23.0,26.0,23.000174,53.155006,4.0,713.9198,13500.0,171282.12,False,False,08-27 09:00,1.0,1.0
8.0,27.0,9.0,16.333334,72.0,23.0,26.0,22.999638,52.01959,4.0,633.0845,27000.0,195390.66,True,False,08-27 09:10,1.0,1.0
8.0,27.0,9.0,16.5,72.0,23.0,26.0,23.41521,51.526875,4.0,713.09906,0.0,7416.386,False,False,08-27 09:20,0.0,1.0
8.0,27.0,9.0,16.666666,72.0,23.0,26.0,23.585781,52.12655,4.0,797.3601,0.0,9195.469,False,False,08-27 09:30,0.0,1.0
8.0,27.0,9.0,16.833334,72.0,23.0,26.0,23.730654,53.310028,4.0,881.4804,0.0,8548.284,False,True,08-27 09:40,0.0,1.0
8.0,27.0,9.0,17.0,72.0,23.0,26.0,23.000044,54.345795,4.0,709.7649,9000.0,104057.625,False,False,08-27 09:50,1.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,22.999851,53.61051,4.0,636.6068,27000.0,168143.19,True,False,08-27 10:00,1.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.494312,52.929077,4.0,718.7504,0.0,7708.701,False,False,08-27 10:10,0.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.731188,53.85271,4.0,798.2109,0.0,8841.506,False,False,08-27 10:20,0.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.830084,54.85434,4.0,849.918,0.0,5812.9946,False,True,08-27 10:30,0.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.000036,55.417313,4.0,693.63,9000.0,103530.41,False,False,08-27 10:40,1.0,1.0
8.0,27.0,10.0,17.0,72.0,23.0,26.0,23.168547,55.49896,4.0,711.4857,0.0,5812.9946,False,False,08-27 10:50,0.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.52773,55.41004,4.0,784.4471,0.0,7320.2646,False,False,08-27 11:00,0.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.632486,56.049934,4.0,844.5046,0.0,8684.281,False,True,08-27 11:10,0.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,22.999933,55.656605,4.0,690.29974,9000.0,116921.53,True,False,08-27 11:20,1.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.105213,55.964935,4.0,706.77374,0.0,5812.9946,False,False,08-27 11:30,0.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.383127,55.931873,4.0,745.5288,0.0,7539.7573,False,False,08-27 11:40,0.0,1.0
8.0,27.0,11.0,17.0,72.0,23.0,26.0,23.518738,56.84258,4.0,813.41846,0.0,10379.152,False,True,08-27 11:50,0.0,1.0
8.0,27.0,12.0,17.333334,70.666664,23.0,26.0,23.000256,55.85219,2.0,667.3206,13500.0,149024.1,False,False,08-27 12:00,1.0,1.0
