months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
8.0,27.0,12.0,17.666666,69.333336,23.0,26.0,22.999985,55.690647,2.0,645.25775,0.0,13038.778,True,False,08-27 12:10,0.0,1.0
8.0,27.0,12.0,18.0,68.0,23.0,26.0,23.168629,55.23209,2.0,648.8661,0.0,5812.9946,False,False,08-27 12:20,0.0,1.0
8.0,27.0,12.0,18.333334,66.666664,23.0,26.0,23.293919,55.395195,2.0,678.9121,0.0,8575.44,False,False,08-27 12:30,0.0,1.0
8.0,27.0,12.0,18.666666,65.333336,23.0,26.0,23.384377,55.753677,2.0,713.17554,0.0,7873.176,False,False,08-27 12:40,0.0,1.0
8.0,27.0,12.0,19.0,64.0,23.0,26.0,23.490204,56.03223,2.0,744.81464,0.0,5812.9946,False,False,08-27 12:50,0.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.697237,56.21822,3.2,788.11566,0.0,7567.4595,False,False,08-27 13:00,0.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.887047,56.576214,3.2,837.3915,0.0,9255.667,False,True,08-27 13:10,0.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.003332,56.36865,3.2,677.95087,9000.0,22127.16,False,False,08-27 13:20,1.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.432894,55.36701,3.2,691.9288,0.0,7072.7363,False,False,08-27 13:30,0.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,23.944729,54.376778,3.2,752.68896,0.0,8040.807,False,False,08-27 13:40,0.0,1.0
8.0,27.0,13.0,19.0,64.0,23.0,26.0,24.224447,54.67225,3.2,812.0371,0.0,8892.672,False,True,08-27 13:50,0.0,1.0
8.0,27.0,14.0,18.833334,64.666664,23.0,26.0,23.08057,55.531002,3.2,655.6277,9000.0,8358.711,False,False,08-27 14:00,1.0,1.0
8.0,27.0,14.0,18.666666,65.333336,23.0,26.0,23.671204,54.048405,3.2,668.5064,0.0,8405.203,False,False,08-27 14:10,0.0,1.0
8.0,27.0,14.0,18.5,66.0,23.0,26.0,24.193644,53.146183,3.2,728.17664,0.0,8105.0967,False,False,08-27 14:20,0.0,1.0
8.0,27.0,14.0,18.333334,66.666664,23.0,26.0,24.458138,53.53588,3.2,788.29333,0.0,8809.563,False,False,08-27 14:30,0.0,1.0
8.0,27.0,14.0,18.166666,67.333336,23.0,26.0,24.602692,54.043896,3.2,831.2802,0.0,5812.9946,False,True,08-27 14:40,0.0,1.0
8.0,27.0,14.0,18.0,68.0,23.0,26.0,23.080801,55.79141,3.2,664.44727,6750.0,8914.632,False,False,08-27 14:50,1.0,1.0
8.0,27.0,15.0,18.166666,67.333336,23.0,26.0,23.759594,54.07741,3.2,683.93384,0.0,7606.209,False,False,08-27 15:00,0.0,1.0
8.0,27.0,15.0,18.333334,66.666664,23.0,26.0,24.430511,52.62928,3.2,744.9962,0.0,8663.0625,False,False,08-27 15:10,0.0,1.0
8.0,27.0,15.0,18.5,66.0,23.0,26.0,24.78469,52.740627,3.2,804.6072,0.0,9812.793,False,True,08-27 15:20,0.0,1.0
8.0,27.0,15.0,18.666666,65.333336,23.0,26.0,23.489132,54.137913,3.2,651.2958,9000.0,8677.745,False,False,08-27 15:30,1.0,1.0
8.0,27.0,15.0,18.833334,64.666664,23.0,26.0,24.141335,52.532974,3.2,664.34064,0.0,8762.965,False,False,08-27 15:40,0.0,1.0
8.0,27.0,15.0,19.0,64.0,23.0,26.0,24.780375,51.359688,3.2,723.7828,0.0,8570.798,False,False,08-27 15:50,0.0,1.0
8.0,27.0,16.0,18.833334,64.666664,23.0,26.0,25.08698,51.669315,3.2,784.0239,0.0,9430.894,False,False,08-27 16:00,0.0,1.0
8.0,27.0,16.0,18.666666,65.333336,23.0,26.0,25.239323,52.188328,3.2,827.1981,0.0,5812.9946,False,True,08-27 16:10,0.0,1.0
8.0,27.0,16.0,18.5,66.0,23.0,26.0,23.664486,54.047718,3.2,662.3183,6750.0,9023.144,False,False,08-27 16:20,1.0,1.0
8.0,27.0,16.0,18.333334,66.666664,23.0,26.0,24.310547,52.526527,3.2,681.7906,0.0,7666.96,False,False,08-27 16:30,0.0,1.0
8.0,27.0,16.0,18.166666,67.333336,23.0,26.0,24.909533,51.398056,3.2,742.68555,0.0,8326.209,False,False,08-27 16:40,0.0,1.0
8.0,27.0,16.0,18.0,68.0,23.0,26.0,25.172419,51.838207,3.2,802.3134,0.0,9182.578,False,True,08-27 16:50,0.0,1.0
8.0,27.0,17.0,17.833334,68.666664,23.0,26.0,23.235558,54.739353,2.8,635.913,6750.0,9676.81,False,False,08-27 17:00,1.0,1.0
8.0,27.0,17.0,17.666666,69.333336,23.0,26.0,23.780548,53.410347,2.8,650.9854,0.0,8072.356,False,False,08-27 17:10,0.0,1.0
8.0,27.0,17.0,17.5,70.0,23.0,26.0,24.389488,52.062157,2.8,705.0529,0.0,8081.4883,False,False,08-27 17:20,0.0,1.0
8.0,27.0,17.0,17.333334,70.666664,23.0,26.0,24.583004,52.51582,2.8,757.12,0.0,9253.538,False,False,08-27 17:30,0.0,1.0
8.0,27.0,17.0,17.166666,71.333336,23.0,26.0,24.618605,53.243023,2.8,793.5835,0.0,5812.9946,False,False,08-27 17:40,0.0,1.0
8.0,27.0,17.0,17.0,72.0,23.0,26.0,24.52858,54.540604,2.8,838.03937,0.0,5812.9946,False,True,08-27 17:50,0.0,1.0
8.0,27.0,18.0,16.333334,75.666664,23.0,26.0,22.99992,55.475407,1.6,638.3059,5400.0,110835.39,True,False,08-27 18:00,1.0,1.0
8.0,27.0,18.0,15.666667,79.333336,23.0,26.0,22.99995,55.70828,1.6,645.5468,0.0,32161.438,True,False,08-27 18:10,0.0,1.0
8.0,27.0,18.0,15.0,83.0,23.0,26.0,23.069294,55.3113,1.6,639.3356,0.0,5812.9946,False,False,08-27 18:20,0.0,1.0
8.0,27.0,18.0,14.333333,86.666664,23.0,26.0,23.003601,55.97667,1.6,661.13995,0.0,14140.844,False,False,08-27 18:30,0.0,1.0
8.0,27.0,18.0,13.666667,90.333336,23.0,26.0,23.000225,56.540485,1.6,687.8136,0.0,49975.613,False,False,08-27 18:40,0.0,1.0
8.0,27.0,18.0,13.0,94.0,23.0,26.0,23.000069,57.038826,1.6,712.1141,0.0,61051.254,False,False,08-27 18:50,0.0,1.0
8.0,27.0,19.0,12.833333,94.0,23.0,26.0,23.000065,57.465374,1.6,733.7527,0.0,70709.76,False,False,08-27 19:00,0.0,1.0
8.0,27.0,19.0,12.666667,94.0,23.0,26.0,23.000061,57.838852,1.6,753.7855,0.0,77768.95,False,False,08-27 19:10,0.0,1.0
8.0,27.0,19.0,12.5,94.0,23.0,26.0,23.000057,58.173416,1.6,772.8855,0.0,83573.734,False,False,08-27 19:20,0.0,1.0
8.0,27.0,19.0,12.333333,94.0,23.0,26.0,23.000055,58.475056,1.6,791.28076,0.0,88550.22,False,False,08-27 19:30,0.0,1.0
8.0,27.0,19.0,12.166667,94.0,23.0,26.0,23.000051,58.745697,1.6,809.00684,0.0,92961.99,False,True,08-27 19:40,0.0,1.0
8.0,27.0,19.0,12.0,94.0,23.0,26.0,23.000198,55.701767,1.6,709.9645,27000.0,458206.12,False,False,08-27 19:50,1.0,1.0
8.0,27.0,20.0,11.833333,94.0,23.0,26.0,22.997625,51.90506,0.8,585.0496,27000.0,494802.53,True,False,08-27 20:00,1.0,1.0
8.0,27.0,20.0,11.666667,94.0,23.0,26.0,22.998957,50.326187,0.8,536.4531,0.0,135224.89,True,False,08-27 20:10,0.0,1.0
8.0,27.0,20.0,11.5,94.0,23.0,26.0,22.999554,50.148285,0.8,535.81256,0.0,138763.23,True,False,08-27 20:20,0.0,1.0
8.0,27.0,20.0,11.333333,94.0,23.0,26.0,22.99993,50.38921,0.8,549.822,0.0,142483.22,True,False,08-27 20:30,0.0,1.0
8.0,27.0,20.0,11.166667,94.0,23.0,26.0,23.000057,50.624355,0.8,564.0416,0.0,146115.45,False,False,08-27 20:40,0.0,1.0
8.0,27.0,20.0,11.0,94.0,23.0,26.0,23.000063,50.77284,0.8,575.71014,0.0,149615.1,False,False,08-27 20:50,0.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000042,50.86216,0.8,585.65186,0.0,152310.27,False,False,08-27 21:00,0.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000027,50.934875,0.8,594.809,0.0,154888.02,False,False,08-27 21:10,0.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000021,51.00477,0.8,603.595,0.0,157398.89,False,False,08-27 21:20,0.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000021,51.074142,0.8,612.0988,0.0,159861.27,False,False,08-27 21:30,0.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000021,51.1421,0.8,620.31085,0.0,162284.77,False,False,08-27 21:40,0.0,1.0
8.0,27.0,21.0,11.0,94.0,23.0,26.0,23.000021,51.20781,0.8,628.21796,0.0,164674.97,False,False,08-27 21:50,0.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,22.925325,50.949223,0.8,620.7779,0.0,281039.06,True,False,08-27 22:00,0.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,22.853561,50.360016,0.8,605.9814,0.0,310044.4,True,False,08-27 22:10,0.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,22.993078,49.264942,0.8,590.88153,0.0,282783.12,True,False,08-27 22:20,0.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,22.999344,48.7515,0.8,578.0102,0.0,261823.86,True,False,08-27 22:30,0.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,22.866976,48.627117,0.8,567.45465,0.0,304735.6,True,False,08-27 22:40,0.0,1.0
8.0,27.0,22.0,11.0,94.0,23.0,26.0,22.993826,47.880386,0.8,558.6724,0.0,291151.78,True,False,08-27 22:50,0.0,1.0
8.0,27.0,23.0,10.85,94.166664,23.0,26.0,22.818316,47.728664,0.0,542.15936,0.0,324307.16,False,False,08-27 23:00,0.0,1.0
8.0,27.0,23.0,10.7,94.333336,5.0,50.0,20.22658,55.12793,0.0,520.7781,0.0,0.0,False,False,08-27 23:10,0.0,0.0
8.0,27.0,23.0,10.55,94.5,5.0,50.0,19.147427,58.15696,0.0,500.1455,0.0,0.0,False,False,08-27 23:20,0.0,0.0
8.0,27.0,23.0,10.4,94.666664,5.0,50.0,18.628714,59.59206,0.0,495.97733,0.0,0.0,False,False,08-27 23:30,0.0,0.0
8.0,27.0,23.0,10.25,94.833336,5.0,50.0,18.307375,60.33689,0.0,492.97534,0.0,0.0,False,False,08-27 23:40,0.0,0.0
8.0,27.0,23.0,10.1,95.0,5.0,50.0,18.004066,60.723988,0.0,477.13324,0.0,0.0,False,False,08-27 23:50,0.0,0.0
8.0,28.0,0.0,10.016666,94.666664,5.0,50.0,17.80033,60.91037,0.0,465.41107,0.0,0.0,False,False,08-28 00:00,0.0,0.0
8.0,28.0,0.0,9.933333,94.333336,5.0,50.0,17.587002,61.000088,0.0,452.95062,0.0,0.0,False,False,08-28 00:10,0.0,0.0
8.0,28.0,0.0,9.85,94.0,5.0,50.0,17.398846,61.04274,0.0,443.4401,0.0,0.0,False,False,08-28 00:20,0.0,0.0
8.0,28.0,0.0,9.766666,93.666664,5.0,50.0,17.226599,61.055325,0.0,435.9954,0.0,0.0,False,False,08-28 00:30,0.0,0.0
8.0,28.0,0.0,9.683333,93.333336,5.0,50.0,17.069197,61.02911,0.0,429.94467,0.0,0.0,False,False,08-28 00:40,0.0,0.0
8.0,28.0,0.0,9.6,93.0,5.0,50.0,16.925306,60.96319,0.0,424.9168,0.0,0.0,False,False,08-28 00:50,0.0,0.0
8.0,28.0,1.0,9.5,93.0,5.0,50.0,16.79252,60.877464,0.0,420.71365,0.0,0.0,False,False,08-28 01:00,0.0,0.0
8.0,28.0,1.0,9.4,93.0,5.0,50.0,16.669048,60.784107,0.0,417.2058,0.0,0.0,False,False,08-28 01:10,0.0,0.0
8.0,28.0,1.0,9.3,93.0,5.0,50.0,16.553612,60.68685,0.0,414.287,0.0,0.0,False,False,08-28 01:20,0.0,0.0
8.0,28.0,1.0,9.2,93.0,5.0,50.0,16.445154,60.585823,0.0,411.8628,0.0,0.0,False,False,08-28 01:30,0.0,0.0
8.0,28.0,1.0,9.1,93.0,5.0,50.0,16.342745,60.480453,0.0,409.85062,0.0,0.0,False,False,08-28 01:40,0.0,0.0
8.0,28.0,1.0,9.0,93.0,5.0,50.0,16.245584,60.3704,0.0,408.1803,0.0,0.0,False,False,08-28 01:50,0.0,0.0
8.0,28.0,2.0,9.166667,93.0,5.0,50.0,16.17053,60.284935,0.0,406.79407,0.0,0.0,False,False,08-28 02:00,0.0,0.0
8.0,28.0,2.0,9.333333,93.0,5.0,50.0,16.115505,60.27883,0.0,405.6437,0.0,0.0,False,False,08-28 02:10,0.0,0.0
8.0,28.0,2.0,9.5,93.0,5.0,50.0,16.072105,60.382446,0.0,404.68896,0.0,0.0,False,False,08-28 02:20,0.0,0.0
8.0,28.0,2.0,9.666667,93.0,5.0,50.0,16.035288,60.592983,0.0,403.89636,0.0,0.0,False,False,08-28 02:30,0.0,0.0
8.0,28.0,2.0,9.833333,93.0,5.0,50.0,16.00352,60.892513,0.0,403.23825,0.0,0.0,False,False,08-28 02:40,0.0,0.0
8.0,28.0,2.0,10.0,93.0,5.0,50.0,15.976381,61.263336,0.0,402.69168,0.0,0.0,False,False,08-28 02:50,0.0,0.0
8.0,28.0,3.0,9.833333,93.0,5.0,50.0,15.929807,61.656567,0.0,402.2374,0.0,0.0,False,False,08-28 03:00,0.0,0.0
8.0,28.0,3.0,9.666667,93.0,5.0,50.0,15.864255,61.996803,0.0,401.85962,0.0,0.0,False,False,08-28 03:10,0.0,0.0
8.0,28.0,3.0,9.5,93.0,5.0,50.0,15.790543,62.233932,0.0,401.5455,0.0,0.0,False,False,08-28 03:20,0.0,0.0
8.0,28.0,3.0,9.333333,93.0,5.0,50.0,15.714329,62.365646,0.0,401.2843,0.0,0.0,False,False,08-28 03:30,0.0,0.0
8.0,28.0,3.0,9.166667,93.0,5.0,50.0,15.637534,62.40779,0.0,401.06714,0.0,0.0,False,False,08-28 03:40,0.0,0.0
8.0,28.0,3.0,9.0,93.0,5.0,50.0,15.559972,62.379818,0.0,400.88666,0.0,0.0,False,False,08-28 03:50,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,15.492605,62.31413,0.0,400.73666,0.0,0.0,False,False,08-28 04:00,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,15.434951,62.253822,0.0,400.6121,0.0,0.0,False,False,08-28 04:10,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,15.382457,62.22435,0.0,400.5086,0.0,0.0,False,False,08-28 04:20,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,15.332465,62.229076,0.0,400.42264,0.0,0.0,False,False,08-28 04:30,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,15.284377,62.26102,0.0,400.35123,0.0,0.0,False,False,08-28 04:40,0.0,0.0
8.0,28.0,4.0,9.0,93.0,5.0,50.0,15.2382345,62.312683,0.0,400.29187,0.0,0.0,False,False,08-28 04:50,0.0,0.0
8.0,28.0,5.0,9.166667,92.0,5.0,50.0,15.232314,62.228077,0.0,400.24258,0.0,0.0,False,False,08-28 05:00,0.0,0.0
8.0,28.0,5.0,9.333333,91.0,5.0,50.0,15.240507,62.108562,0.0,400.20163,0.0,0.0,False,False,08-28 05:10,0.0,0.0
8.0,28.0,5.0,9.5,90.0,5.0,50.0,15.248455,62.007378,0.0,400.1676,0.0,0.0,False,False,08-28 05:20,0.0,0.0
8.0,28.0,5.0,9.666667,89.0,5.0,50.0,15.33653,61.601265,0.0,400.13934,0.0,0.0,False,False,08-28 05:30,0.0,0.0
8.0,28.0,5.0,9.833333,88.0,5.0,50.0,15.482991,60.978188,0.0,400.11584,0.0,0.0,False,False,08-28 05:40,0.0,0.0
8.0,28.0,5.0,10.0,87.0,5.0,50.0,15.659411,60.252182,0.0,400.0963,0.0,0.0,False,False,08-28 05:50,0.0,0.0
8.0,28.0,6.0,10.666667,86.166664,5.0,50.0,16.268948,58.10568,0.4,407.20334,0.0,0.0,True,False,08-28 06:00,0.0,0.0
8.0,28.0,6.0,11.333333,85.333336,23.0,26.0,21.851349,41.21456,0.4,416.12448,0.0,691199.4,True,False,08-28 06:10,0.0,1.0
8.0,28.0,6.0,12.0,84.5,23.0,26.0,22.763847,39.268738,0.4,421.9998,0.0,527804.2,True,False,08-28 06:20,0.0,1.0
8.0,28.0,6.0,12.666667,83.666664,23.0,26.0,22.552893,39.823082,0.4,422.6696,0.0,410694.94,True,False,08-28 06:30,0.0,1.0
8.0,28.0,6.0,13.333333,82.833336,23.0,26.0,22.978819,39.099857,0.4,426.25558,0.0,349250.62,True,False,08-28 06:40,0.0,1.0
8.0,28.0,6.0,14.0,82.0,23.0,26.0,22.9881,39.4866,0.4,433.12378,0.0,252717.73,True,False,08-28 06:50,0.0,1.0
8.0,28.0,7.0,14.666667,79.666664,23.0,26.0,22.99957,40.024345,0.8,445.0395,0.0,204893.08,True,False,08-28 07:00,0.0,1.0
8.0,28.0,7.0,15.333333,77.333336,23.0,26.0,23.000149,40.657566,0.8,459.2944,0.0,170582.2,False,False,08-28 07:10,0.0,1.0
8.0,28.0,7.0,16.0,75.0,23.0,26.0,23.00017,41.305496,0.8,473.73755,0.0,145391.69,False,False,08-28 07:20,0.0,1.0
8.0,28.0,7.0,16.666666,72.666664,23.0,26.0,23.000149,41.946957,0.8,487.59467,0.0,123442.27,False,False,08-28 07:30,0.0,1.0
8.0,28.0,7.0,17.333334,70.333336,23.0,26.0,23.000124,42.57856,0.8,500.79065,0.0,104235.695,False,False,08-28 07:40,0.0,1.0
8.0,28.0,7.0,18.0,68.0,23.0,26.0,23.000101,43.20053,0.8,513.4232,0.0,86910.27,False,False,08-28 07:50,0.0,1.0
8.0,28.0,8.0,18.333334,66.0,23.0,26.0,23.210253,43.88799,3.4,557.0417,0.0,5812.9946,False,False,08-28 08:00,0.0,1.0
8.0,28.0,8.0,18.666666,64.0,23.0,26.0,23.456131,44.761105,3.4,617.13586,0.0,8911.014,False,False,08-28 08:10,0.0,1.0
8.0,28.0,8.0,19.0,62.0,23.0,26.0,23.664196,45.743984,3.4,680.1628,0.0,9492.547,False,False,08-28 08:20,0.0,1.0
8.0,28.0,8.0,19.333334,60.0,23.0,26.0,23.845457,46.717632,3.4,740.7953,0.0,8977.577,False,False,08-28 08:30,0.0,1.0
8.0,28.0,8.0,19.666666,58.0,23.0,26.0,24.01796,47.623898,3.4,798.271,0.0,8614.143,False,False,08-28 08:40,0.0,1.0
8.0,28.0,8.0,20.0,56.0,23.0,26.0,24.185995,48.459797,3.4,853.0858,0.0,8520.045,False,True,08-28 08:50,0.0,1.0
8.0,28.0,9.0,20.0,55.5,23.0,26.0,23.489992,49.604427,4.0,715.43463,13500.0,7428.281,False,False,08-28 09:00,1.0,1.0
8.0,28.0,9.0,20.0,55.0,23.0,26.0,23.27594,48.932785,4.0,613.06537,13500.0,8844.131,False,False,08-28 09:10,1.0,1.0
8.0,28.0,9.0,20.0,54.5,23.0,26.0,24.07003,47.627632,4.0,658.18134,0.0,8724.475,False,False,08-28 09:20,0.0,1.0
8.0,28.0,9.0,20.0,54.0,23.0,26.0,24.447361,48.205566,4.0,740.61176,0.0,10471.479,False,False,08-28 09:30,0.0,1.0
8.0,28.0,9.0,20.0,53.5,23.0,26.0,24.616262,49.051815,4.0,807.26843,0.0,7531.3276,False,True,08-28 09:40,0.0,1.0
8.0,28.0,9.0,20.0,53.0,23.0,26.0,23.610283,49.190105,4.0,670.7153,9000.0,8160.693,False,False,08-28 09:50,1.0,1.0
8.0,28.0,10.0,20.166666,53.0,23.0,26.0,24.04382,48.538834,4.0,686.20386,0.0,8139.6987,False,False,08-28 10:00,0.0,1.0
8.0,28.0,10.0,20.333334,53.0,23.0,26.0,24.487057,48.337185,4.0,758.1186,0.0,7642.446,False,False,08-28 10:10,0.0,1.0
8.0,28.0,10.0,20.5,53.0,23.0,26.0,24.652021,48.900883,4.0,816.9289,0.0,9214.746,False,True,08-28 10:20,0.0,1.0
8.0,28.0,10.0,20.666666,53.0,23.0,26.0,23.946796,49.346436,4.0,693.9588,13500.0,7406.823,False,False,08-28 10:30,1.0,1.0
8.0,28.0,10.0,20.833334,53.0,23.0,26.0,24.284636,48.89426,4.0,696.2756,0.0,9195.027,False,False,08-28 10:40,0.0,1.0
8.0,28.0,10.0,21.0,53.0,23.0,26.0,24.658152,49.046547,4.0,767.9991,0.0,7407.81,False,False,08-28 10:50,0.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.779696,49.7163,4.0,826.07733,0.0,8636.431,False,True,08-28 11:00,0.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.073128,50.086323,4.0,699.5617,13500.0,7437.9653,False,False,08-28 11:10,1.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.356958,49.745533,4.0,701.40607,0.0,9147.841,False,False,08-28 11:20,0.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.62454,49.956635,4.0,742.842,0.0,10399.223,False,False,08-28 11:30,0.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.766277,50.94937,4.0,811.3334,0.0,10154.557,False,True,08-28 11:40,0.0,1.0
8.0,28.0,11.0,21.0,53.0,23.0,26.0,24.025713,50.978416,4.0,691.92096,13500.0,7550.458,False,False,08-28 11:50,1.0,1.0
8.0,28.0,12.0,21.166666,52.5,23.0,26.0,24.160954,50.473278,2.0,673.1508,0.0,9241.539,False,False,08-28 12:00,0.0,1.0
8.0,28.0,12.0,21.333334,52.0,23.0,26.0,24.322416,50.134377,2.0,679.2863,0.0,8015.1094,False,False,08-28 12:10,0.0,1.0
8.0,28.0,12.0,21.5,51.5,23.0,26.0,24.44521,50.33174,2.0,708.3517,0.0,8442.26,False,False,08-28 12:20,0.0,1.0
8.0,28.0,12.0,21.666666,51.0,23.0,26.0,24.518665,50.752876,2.0,741.0434,0.0,7820.585,False,False,08-28 12:30,0.0,1.0
8.0,28.0,12.0,21.833334,50.5,23.0,26.0,24.596397,51.137833,2.0,771.3774,0.0,5812.9946,False,False,08-28 12:40,0.0,1.0
8.0,28.0,12.0,22.0,50.0,23.0,26.0,24.693014,51.427185,2.0,799.1428,0.0,5812.9946,False,False,08-28 12:50,0.0,1.0
8.0,28.0,13.0,22.166666,49.0,23.0,26.0,24.902966,51.634304,3.2,839.7415,0.0,5812.9946,False,True,08-28 13:00,0.0,1.0
8.0,28.0,13.0,22.333334,48.0,23.0,26.0,24.697716,50.157814,3.2,757.16675,27000.0,9313.512,False,False,08-28 13:10,1.0,1.0
8.0,28.0,13.0,22.5,47.0,23.0,26.0,24.582464,47.595764,3.2,645.99243,27000.0,7725.9814,False,False,08-28 13:20,1.0,1.0
8.0,28.0,13.0,22.666666,46.0,23.0,26.0,25.124619,46.281494,3.2,709.2211,0.0,7860.8364,False,False,08-28 13:30,0.0,1.0
8.0,28.0,13.0,22.833334,45.0,23.0,26.0,25.476986,46.615707,3.2,770.59607,0.0,9536.897,False,False,08-28 13:40,0.0,1.0
8.0,28.0,13.0,23.0,44.0,23.0,26.0,25.677774,47.084286,3.2,809.9273,0.0,7733.4165,False,True,08-28 13:50,0.0,1.0
8.0,28.0,14.0,23.166666,43.5,23.0,26.0,25.449965,46.009766,3.2,738.462,27000.0,9099.242,False,False,08-28 14:00,1.0,1.0
8.0,28.0,14.0,23.333334,43.0,23.0,26.0,25.336939,43.774155,3.2,635.4926,27000.0,7935.0103,False,False,08-28 14:10,1.0,1.0
8.0,28.0,14.0,23.5,42.5,23.0,26.0,25.88313,42.719612,3.2,697.0682,0.0,7853.633,False,False,08-28 14:20,0.0,1.0
8.0,28.0,14.0,23.666666,42.0,23.0,26.0,25.993883,43.097656,3.2,765.6673,0.0,57161.902,False,False,08-28 14:30,0.0,1.0
8.0,28.0,14.0,23.833334,41.5,23.0,26.0,25.999323,43.780704,3.2,832.1102,0.0,89461.49,False,True,08-28 14:40,0.0,1.0
8.0,28.0,14.0,24.0,41.0,23.0,26.0,25.96382,42.605213,3.2,756.55206,27000.0,5812.9946,False,False,08-28 14:50,1.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.995165,40.833225,3.2,645.4857,27000.0,5812.9946,False,False,08-28 15:00,1.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,26.00006,40.153507,3.2,628.7282,0.0,123071.74,True,False,08-28 15:10,0.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.99899,40.113266,3.2,670.7927,0.0,130074.6,False,False,08-28 15:20,0.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.99869,40.20839,3.2,729.7733,0.0,138132.88,False,False,08-28 15:30,0.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.998478,40.231422,3.2,787.52185,0.0,145240.78,False,False,08-28 15:40,0.0,1.0
8.0,28.0,15.0,24.0,41.0,23.0,26.0,25.99832,40.153873,3.2,840.6102,0.0,151120.89,False,True,08-28 15:50,0.0,1.0
8.0,28.0,16.0,23.333334,43.5,23.0,26.0,25.999853,39.837883,3.2,759.4947,27000.0,17172.016,False,False,08-28 16:00,1.0,1.0
8.0,28.0,16.0,22.666666,46.0,23.0,26.0,25.904522,39.965904,3.2,646.6429,27000.0,5812.9946,False,False,08-28 16:10,1.0,1.0
8.0,28.0,16.0,22.0,48.5,23.0,26.0,25.995075,39.969612,3.2,629.7194,0.0,108995.29,False,False,08-28 16:20,0.0,1.0
8.0,28.0,16.0,21.333334,51.0,23.0,26.0,25.998732,40.208355,3.2,671.902,0.0,127341.68,False,False,08-28 16:30,0.0,1.0
8.0,28.0,16.0,20.666666,53.5,23.0,26.0,25.998943,40.547718,3.2,730.868,0.0,106333.54,False,False,08-28 16:40,0.0,1.0
8.0,28.0,16.0,20.0,56.0,23.0,26.0,25.999218,40.99424,3.2,788.44727,0.0,94993.77,False,False,08-28 16:50,0.0,1.0
8.0,28.0,17.0,19.5,58.0,23.0,26.0,25.999697,41.68635,2.8,836.4357,0.0,44732.12,False,True,08-28 17:00,0.0,1.0
8.0,28.0,17.0,19.0,60.0,23.0,26.0,24.39436,45.62969,2.8,661.5973,6750.0,9088.662,False,False,08-28 17:10,1.0,1.0
8.0,28.0,17.0,18.5,62.0,23.0,26.0,24.967688,44.69396,2.8,678.47705,0.0,7652.164,False,False,08-28 17:20,0.0,1.0
8.0,28.0,17.0,18.0,64.0,23.0,26.0,25.497591,44.318695,2.8,733.95435,0.0,7798.14,False,False,08-28 17:30,0.0,1.0
8.0,28.0,17.0,17.5,66.0,23.0,26.0,25.561459,44.881744,2.8,782.4624,0.0,10024.126,False,False,08-28 17:40,0.0,1.0
8.0,28.0,17.0,17.0,68.0,23.0,26.0,25.518492,46.09872,2.8,834.336,0.0,5812.9946,False,True,08-28 17:50,0.0,1.0
8.0,28.0,18.0,16.833334,68.666664,23.0,26.0,23.000307,50.82724,1.6,633.4642,4500.0,21952.682,False,False,08-28 18:00,1.0,1.0
8.0,28.0,18.0,16.666666,69.333336,23.0,26.0,23.78878,49.507984,1.6,729.81146,0.0,11860.004,False,False,08-28 18:10,0.0,1.0
8.0,28.0,18.0,16.5,70.0,23.0,26.0,24.04125,49.321327,1.6,752.1543,0.0,9015.13,False,False,08-28 18:20,0.0,1.0
8.0,28.0,18.0,16.333334,70.666664,23.0,26.0,24.04951,49.76751,1.6,762.01624,0.0,5812.9946,False,False,08-28 18:30,0.0,1.0
8.0,28.0,18.0,16.166666,71.333336,23.0,26.0,23.877308,50.83568,1.6,780.32544,0.0,5812.9946,False,False,08-28 18:40,0.0,1.0
8.0,28.0,18.0,16.0,72.0,23.0,26.0,23.700907,51.858448,1.6,798.8041,0.0,7418.541,False,False,08-28 18:50,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.574726,52.688965,1.6,816.64746,0.0,7457.881,False,True,08-28 19:00,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.000248,51.84451,1.6,666.1337,13500.0,185630.95,False,False,08-28 19:10,1.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,22.99998,51.69081,1.6,651.96375,0.0,13972.592,True,False,08-28 19:20,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.136126,51.332428,1.6,652.07025,0.0,5812.9946,False,False,08-28 19:30,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.140564,51.782883,1.6,674.7391,0.0,7960.0527,False,False,08-28 19:40,0.0,1.0
8.0,28.0,19.0,16.0,72.0,23.0,26.0,23.077066,52.51591,1.6,700.63525,0.0,5812.9946,False,False,08-28 19:50,0.0,1.0
8.0,28.0,20.0,15.833333,72.833336,23.0,26.0,23.004038,53.04101,0.8,714.4692,0.0,37012.133,False,False,08-28 20:00,0.0,1.0
8.0,28.0,20.0,15.666667,73.666664,23.0,26.0,23.000235,53.191387,0.8,720.7203,0.0,49372.434,False,False,08-28 20:10,0.0,1.0
8.0,28.0,20.0,15.5,74.5,23.0,26.0,23.000025,53.280083,0.8,724.51135,0.0,51833.887,False,False,08-28 20:20,0.0,1.0
8.0,28.0,20.0,15.333333,75.333336,23.0,26.0,23.00001,53.363163,0.8,728.049,0.0,58133.664,False,False,08-28 20:30,0.0,1.0
8.0,28.0,20.0,15.166667,76.166664,23.0,26.0,23.00001,53.44978,0.8,731.75464,0.0,63277.766,False,False,08-28 20:40,0.0,1.0
8.0,28.0,20.0,15.0,77.0,23.0,26.0,23.000011,53.53732,0.8,735.50726,0.0,68162.984,False,False,08-28 20:50,0.0,1.0
8.0,28.0,21.0,14.833333,77.833336,23.0,26.0,23.000011,53.622784,0.8,739.1707,0.0,72587.21,False,False,08-28 21:00,0.0,1.0
8.0,28.0,21.0,14.666667,78.666664,23.0,26.0,23.000011,53.704823,0.8,742.6899,0.0,76842.54,False,False,08-28 21:10,0.0,1.0
8.0,28.0,21.0,14.5,79.5,23.0,26.0,23.000011,53.7831,0.8,746.05896,0.0,80979.25,False,False,08-28 21:20,0.0,1.0
8.0,28.0,21.0,14.333333,80.333336,23.0,26.0,23.000011,53.857594,0.8,749.2866,0.0,85024.16,False,False,08-28 21:30,0.0,1.0
8.0,28.0,21.0,14.166667,81.166664,23.0,26.0,23.000011,53.928303,0.8,752.3819,0.0,88994.375,False,False,08-28 21:40,0.0,1.0
8.0,28.0,21.0,14.0,82.0,23.0,26.0,23.000011,53.99519,0.8,755.3512,0.0,92841.26,False,False,08-28 21:50,0.0,1.0
8.0,28.0,22.0,13.933333,81.5,23.0,26.0,23.000021,53.55857,0.8,735.5579,0.0,174030.0,False,False,08-28 22:00,0.0,1.0
8.0,28.0,22.0,13.866667,81.0,23.0,26.0,22.999863,52.850216,0.8,705.50995,0.0,177259.31,True,False,08-28 22:10,0.0,1.0
8.0,28.0,22.0,13.8,80.5,23.0,26.0,22.999767,52.094822,0.8,676.0235,0.0,180433.44,True,False,08-28 22:20,0.0,1.0
8.0,28.0,22.0,13.733334,80.0,23.0,26.0,22.999744,51.378918,0.8,650.85004,0.0,183531.62,True,False,08-28 22:30,0.0,1.0
8.0,28.0,22.0,13.666667,79.5,23.0,26.0,22.999752,50.711166,0.8,629.9732,0.0,186574.31,True,False,08-28 22:40,0.0,1.0
8.0,28.0,22.0,13.6,79.0,23.0,26.0,22.999763,50.079353,0.8,612.4605,0.0,189567.94,True,False,08-28 22:50,0.0,1.0
8.0,28.0,23.0,13.516666,78.5,23.0,26.0,22.99976,49.271362,0.0,588.4754,0.0,205041.58,False,False,08-28 23:00,0.0,1.0
8.0,28.0,23.0,13.433333,78.0,5.0,50.0,21.10198,54.120277,0.0,562.6256,0.0,0.0,False,False,08-28 23:10,0.0,0.0
8.0,28.0,23.0,13.35,77.5,5.0,50.0,20.433222,55.656128,0.0,548.8794,0.0,0.0,False,False,08-28 23:20,0.0,0.0
8.0,28.0,23.0,13.266666,77.0,5.0,50.0,20.019434,56.435318,0.0,539.88806,0.0,0.0,False,False,08-28 23:30,0.0,0.0
8.0,28.0,23.0,13.183333,76.5,5.0,50.0,19.702608,56.856663,0.0,533.04846,0.0,0.0,False,False,08-28 23:40,0.0,0.0
8.0,28.0,23.0,13.1,76.0,5.0,50.0,19.387577,56.792065,0.0,510.1084,0.0,0.0,False,False,08-28 23:50,0.0,0.0
2.0,10.0,0.0,1.0,100.0,5.0,50.0,12.911232,42.051712,0.0,400.1699,0.0,0.0,False,False,02-10 00:10,0.0,0.0
2.0,10.0,0.0,1.5,100.0,5.0,50.0,12.264669,44.545124,0.0,400.1409,0.0,0.0,False,False,02-10 00:20,0.0,0.0
2.0,10.0,0.0,2.0,100.0,5.0,50.0,11.985857,45.967976,0.0,400.13516,0.0,0.0,False,False,02-10 00:30,0.0,0.0
2.0,10.0,0.0,2.5,100.0,5.0,50.0,11.909725,46.88653,0.0,400.12943,0.0,0.0,False,False,02-10 00:40,0.0,0.0
2.0,10.0,0.0,3.0,100.0,5.0,50.0,11.834946,48.25655,0.0,400.1113,0.0,0.0,False,False,02-10 00:50,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,11.7427435,49.634678,0.0,400.0927,0.0,0.0,False,False,02-10 01:00,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,11.63801,50.925793,0.0,400.0764,0.0,0.0,False,False,02-10 01:10,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,11.540577,52.03633,0.0,400.06296,0.0,0.0,False,False,02-10 01:20,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,11.456746,52.963455,0.0,400.05206,0.0,0.0,False,False,02-10 01:30,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,11.384159,53.74264,0.0,400.04318,0.0,0.0,False,False,02-10 01:40,0.0,0.0
2.0,10.0,1.0,3.0,100.0,5.0,50.0,11.319588,54.407536,0.0,400.03586,0.0,0.0,False,False,02-10 01:50,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,11.2599325,54.976925,0.0,400.0298,0.0,0.0,False,False,02-10 02:00,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,11.203704,55.47729,0.0,400.02472,0.0,0.0,False,False,02-10 02:10,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,11.151537,55.915558,0.0,400.0205,0.0,0.0,False,False,02-10 02:20,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,11.10333,56.299618,0.0,400.01703,0.0,0.0,False,False,02-10 02:30,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,11.058579,56.63767,0.0,400.01413,0.0,0.0,False,False,02-10 02:40,0.0,0.0
2.0,10.0,2.0,3.0,100.0,5.0,50.0,11.016852,56.93674,0.0,400.01172,0.0,0.0,False,False,02-10 02:50,0.0,0.0
2.0,10.0,3.0,3.1666667,98.833336,5.0,50.0,10.995275,57.145214,0.0,400.00974,0.0,0.0,False,False,02-10 03:00,0.0,0.0
2.0,10.0,3.0,3.3333333,97.666664,5.0,50.0,10.993269,57.25796,0.0,400.0081,0.0,0.0,False,False,02-10 03:10,0.0,0.0
2.0,10.0,3.0,3.5,96.5,5.0,50.0,11.002972,57.306675,0.0,400.0067,0.0,0.0,False,False,02-10 03:20,0.0,0.0
2.0,10.0,3.0,3.6666667,95.333336,5.0,50.0,11.019319,57.312267,0.0,400.00558,0.0,0.0,False,False,02-10 03:30,0.0,0.0
2.0,10.0,3.0,3.8333333,94.166664,5.0,50.0,11.04074,57.28216,0.0,400.00464,0.0,0.0,False,False,02-10 03:40,0.0,0.0
2.0,10.0,3.0,4.0,93.0,5.0,50.0,11.066892,57.218906,0.0,400.00385,0.0,0.0,False,False,02-10 03:50,0.0,0.0
2.0,10.0,4.0,4.1666665,93.0,5.0,50.0,11.090001,57.220016,0.0,400.0032,0.0,0.0,False,False,02-10 04:00,0.0,0.0
2.0,10.0,4.0,4.3333335,93.0,5.0,50.0,11.110084,57.3199,0.0,400.00266,0.0,0.0,False,False,02-10 04:10,0.0,0.0
2.0,10.0,4.0,4.5,93.0,5.0,50.0,11.130232,57.50788,0.0,400.0022,0.0,0.0,False,False,02-10 04:20,0.0,0.0
2.0,10.0,4.0,4.6666665,93.0,5.0,50.0,11.152251,57.764248,0.0,400.00183,0.0,0.0,False,False,02-10 04:30,0.0,0.0
2.0,10.0,4.0,4.8333335,93.0,5.0,50.0,11.176501,58.073437,0.0,400.00153,0.0,0.0,False,False,02-10 04:40,0.0,0.0
2.0,10.0,4.0,5.0,93.0,5.0,50.0,11.198535,58.44129,0.0,400.00125,0.0,0.0,False,False,02-10 04:50,0.0,0.0
2.0,10.0,5.0,5.0,93.0,5.0,50.0,11.229836,58.749615,0.0,400.00104,0.0,0.0,False,False,02-10 05:00,0.0,0.0
2.0,10.0,5.0,5.0,93.0,5.0,50.0,11.249665,59.04076,0.0,400.0009,0.0,0.0,False,False,02-10 05:10,0.0,0.0
2.0,10.0,5.0,5.0,93.0,5.0,50.0,11.257384,59.313545,0.0,400.00073,0.0,0.0,False,False,02-10 05:20,0.0,0.0
2.0,10.0,5.0,5.0,93.0,5.0,50.0,11.259831,59.551388,0.0,400.0006,0.0,0.0,False,False,02-10 05:30,0.0,0.0
2.0,10.0,5.0,5.0,93.0,5.0,50.0,11.260813,59.750923,0.0,400.0005,0.0,0.0,False,False,02-10 05:40,0.0,0.0
2.0,10.0,5.0,5.0,93.0,5.0,50.0,11.260913,59.91896,0.0,400.00043,0.0,0.0,False,False,02-10 05:50,0.0,0.0
2.0,10.0,6.0,5.0,93.0,5.0,50.0,11.505611,59.10033,0.4,405.36536,0.0,0.0,True,False,02-10 06:00,0.0,0.0
2.0,10.0,6.0,5.0,93.0,21.0,23.0,11.693919,58.441254,0.4,413.12204,0.0,11580.923,True,False,02-10 06:10,0.0,1.0
2.0,10.0,6.0,5.0,93.0,21.0,23.0,17.341509,40.65748,0.4,421.39468,0.0,1074481.9,True,False,02-10 06:20,0.0,1.0
2.0,10.0,6.0,5.0,93.0,21.0,23.0,19.668797,35.24617,0.4,424.8247,0.0,1057724.1,True,False,02-10 06:30,0.0,1.0
2.0,10.0,6.0,5.0,93.0,21.0,23.0,17.807373,39.688015,0.4,427.60095,0.0,1364741.2,True,False,02-10 06:40,0.0,1.0
2.0,10.0,6.0,5.0,93.0,21.0,23.0,20.999996,32.67715,0.4,434.94336,0.0,923387.2,False,False,02-10 06:50,0.0,1.0
2.0,10.0,7.0,4.8333335,94.166664,21.0,23.0,19.570354,35.91044,0.8,445.08887,0.0,1006017.75,True,False,02-10 07:00,0.0,1.0
2.0,10.0,7.0,4.6666665,95.333336,21.0,23.0,21.000029,33.075237,0.8,453.51944,0.0,734433.0,False,False,02-10 07:10,0.0,1.0
2.0,10.0,7.0,4.5,96.5,21.0,23.0,21.000057,33.222797,0.8,459.3341,0.0,612403.06,False,False,02-10 07:20,0.0,1.0
2.0,10.0,7.0,4.3333335,97.666664,21.0,23.0,21.000113,33.520935,0.8,473.26074,0.0,628327.75,False,False,02-10 07:30,0.0,1.0
2.0,10.0,7.0,4.1666665,98.833336,21.0,23.0,21.000206,33.81504,0.8,487.09534,0.0,586212.44,False,False,02-10 07:40,0.0,1.0
2.0,10.0,7.0,4.0,100.0,21.0,23.0,21.000198,34.095345,0.8,500.28287,0.0,561065.8,False,False,02-10 07:50,0.0,1.0
2.0,10.0,8.0,4.3333335,97.833336,21.0,23.0,21.00013,34.993313,3.4,544.2848,0.0,379542.4,False,False,02-10 08:00,0.0,1.0
2.0,10.0,8.0,4.6666665,95.666664,21.0,23.0,21.000353,36.215168,3.4,604.63275,0.0,349473.8,False,False,02-10 08:10,0.0,1.0
2.0,10.0,8.0,5.0,93.5,21.0,23.0,21.000456,37.49302,3.4,667.8156,0.0,322420.34,False,False,02-10 08:20,0.0,1.0
2.0,10.0,8.0,5.3333335,91.333336,21.0,23.0,21.000454,38.720745,3.4,728.5193,0.0,210100.42,False,False,02-10 08:30,0.0,1.0
2.0,10.0,8.0,5.6666665,89.166664,21.0,23.0,21.000416,39.882526,3.4,785.9897,0.0,199579.27,False,False,02-10 08:40,0.0,1.0
2.0,10.0,8.0,6.0,87.0,21.0,23.0,21.000378,40.987568,3.4,840.73175,0.0,191895.95,False,True,02-10 08:50,0.0,1.0
2.0,10.0,9.0,6.0,87.0,21.0,23.0,21.001066,39.58069,4.0,762.66156,27000.0,668599.4,False,False,02-10 09:00,1.0,1.0
2.0,10.0,9.0,6.0,87.0,21.0,23.0,20.072845,39.34257,4.0,636.49603,3857.1428,788692.9,False,False,02-10 09:10,1.0,1.0
2.0,10.0,9.0,6.0,87.0,21.0,23.0,20.99493,38.66204,4.0,761.8275,0.0,248871.05,False,False,02-10 09:20,0.0,1.0
2.0,10.0,9.0,6.0,87.0,21.0,23.0,20.999866,39.63278,4.0,831.76105,0.0,150533.84,False,True,02-10 09:30,0.0,1.0
2.0,10.0,9.0,6.0,87.0,21.0,23.0,21.000933,38.781616,4.0,768.83594,27000.0,671915.94,False,False,02-10 09:40,1.0,1.0
2.0,10.0,9.0,6.0,87.0,21.0,23.0,20.999231,37.219906,4.0,660.82275,27000.0,669785.7,False,False,02-10 09:50,1.0,1.0
2.0,10.0,10.0,6.0,87.0,21.0,23.0,20.999504,37.334892,4.0,652.8202,0.0,182636.22,False,False,02-10 10:00,0.0,1.0
2.0,10.0,10.0,6.0,87.0,21.0,23.0,21.00001,38.50296,4.0,708.22186,0.0,185683.11,False,False,02-10 10:10,0.0,1.0
2.0,10.0,10.0,6.0,87.0,21.0,23.0,21.000353,39.964825,4.0,781.8503,0.0,188903.94,False,False,02-10 10:20,0.0,1.0
2.0,10.0,10.0,6.0,87.0,21.0,23.0,21.000463,41.389153,4.0,853.84283,0.0,190355.77,False,True,02-10 10:30,0.0,1.0
2.0,10.0,10.0,6.0,87.0,21.0,23.0,20.988707,39.990562,4.0,777.0653,27000.0,676324.8,False,False,02-10 10:40,1.0,1.0
2.0,10.0,10.0,6.0,87.0,21.0,23.0,20.976355,37.851852,4.0,662.56885,27000.0,676162.75,False,False,02-10 10:50,1.0,1.0
2.0,10.0,11.0,6.0,86.0,21.0,23.0,20.998106,37.64318,4.0,653.1111,0.0,195021.11,False,False,02-10 11:00,0.0,1.0
2.0,10.0,11.0,6.0,85.0,21.0,23.0,20.999855,38.724133,4.0,708.7247,0.0,191946.75,False,False,02-10 11:10,0.0,1.0
2.0,10.0,11.0,6.0,84.0,21.0,23.0,21.00033,40.147335,4.0,782.6862,0.0,193663.98,False,False,02-10 11:20,0.0,1.0
2.0,10.0,11.0,6.0,83.0,21.0,23.0,21.000458,41.520824,4.0,854.803,0.0,192707.03,False,True,02-10 11:30,0.0,1.0
2.0,10.0,11.0,6.0,82.0,21.0,23.0,20.989151,39.515324,4.0,777.72174,27000.0,676353.44,False,False,02-10 11:40,1.0,1.0
2.0,10.0,11.0,6.0,81.0,21.0,23.0,19.555761,39.218708,4.0,642.0309,3375.0,828666.3,True,False,02-10 11:50,1.0,1.0
2.0,10.0,12.0,6.0,81.0,21.0,23.0,20.986645,36.924416,2.0,738.02625,0.0,369799.9,False,False,02-10 12:00,0.0,1.0
2.0,10.0,12.0,6.0,81.0,21.0,23.0,20.99933,37.311607,2.0,781.7779,0.0,212553.73,False,False,02-10 12:10,0.0,1.0
2.0,10.0,12.0,6.0,81.0,21.0,23.0,21.000113,37.950302,2.0,818.95447,0.0,218727.97,False,True,02-10 12:20,0.0,1.0
2.0,10.0,12.0,6.0,81.0,21.0,23.0,20.845371,36.668175,2.0,723.68585,27000.0,675717.3,False,False,02-10 12:30,1.0,1.0
2.0,10.0,12.0,6.0,81.0,21.0,23.0,20.772297,34.699516,2.0,603.81775,27000.0,676662.94,False,False,02-10 12:40,1.0,1.0
2.0,10.0,12.0,6.0,81.0,21.0,23.0,20.987478,33.708813,2.0,571.457,0.0,231986.64,False,False,02-10 12:50,0.0,1.0
2.0,10.0,13.0,6.1666665,80.166664,21.0,23.0,20.999207,34.417213,3.2,607.30707,0.0,173331.95,False,False,02-10 13:00,0.0,1.0
2.0,10.0,13.0,6.3333335,79.333336,21.0,23.0,21.000168,35.59004,3.2,666.5329,0.0,178410.42,False,False,02-10 13:10,0.0,1.0
2.0,10.0,13.0,6.5,78.5,21.0,23.0,21.000319,36.783142,3.2,726.57733,0.0,166486.05,False,False,02-10 13:20,0.0,1.0
2.0,10.0,13.0,6.6666665,77.666664,21.0,23.0,21.000319,37.889423,3.2,781.96436,0.0,160024.05,False,False,02-10 13:30,0.0,1.0
2.0,10.0,13.0,6.8333335,76.833336,21.0,23.0,21.000288,38.91909,3.2,833.3446,0.0,154493.52,False,True,02-10 13:40,0.0,1.0
2.0,10.0,13.0,7.0,76.0,21.0,23.0,21.000896,37.34819,3.2,749.6639,27000.0,607544.94,False,False,02-10 13:50,1.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,20.998695,35.18794,3.2,635.99207,27000.0,605288.2,False,False,02-10 14:00,1.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,20.999432,34.886547,3.2,619.0493,0.0,146886.89,False,False,02-10 14:10,0.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,20.999903,35.731678,3.2,661.46295,0.0,146261.48,False,False,02-10 14:20,0.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,21.00019,36.90031,3.2,720.6647,0.0,144822.16,False,False,02-10 14:30,0.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,21.000275,38.039974,3.2,778.41046,0.0,143009.94,False,False,02-10 14:40,0.0,1.0
2.0,10.0,14.0,7.0,76.0,21.0,23.0,21.000269,39.085396,3.2,831.32794,0.0,140962.88,False,True,02-10 14:50,0.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,21.000898,37.47059,3.2,748.588,27000.0,596413.0,False,False,02-10 15:00,1.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,20.998686,35.25872,3.2,635.4388,27000.0,592660.94,False,False,02-10 15:10,1.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,20.999477,34.935783,3.2,618.65186,0.0,130501.836,False,False,02-10 15:20,0.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,20.999908,35.779568,3.2,661.07605,0.0,127625.375,False,False,02-10 15:30,0.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,21.000162,36.953342,3.2,720.2655,0.0,125406.55,False,False,02-10 15:40,0.0,1.0
2.0,10.0,15.0,7.0,76.0,21.0,23.0,21.000237,38.09851,3.2,778.0107,0.0,123360.13,False,False,02-10 15:50,0.0,1.0
2.0,10.0,16.0,6.8333335,76.833336,21.0,23.0,21.000235,39.141792,3.2,830.932,0.0,123209.91,False,True,02-10 16:00,0.0,1.0
2.0,10.0,16.0,6.6666665,77.666664,21.0,23.0,21.000893,37.491924,3.2,748.18866,27000.0,594573.56,False,False,02-10 16:10,1.0,1.0
2.0,10.0,16.0,6.5,78.5,21.0,23.0,19.834799,37.390965,3.2,619.6255,4500.0,924616.9,True,False,02-10 16:20,1.0,1.0
2.0,10.0,16.0,6.3333335,79.333336,21.0,23.0,21.000067,36.638084,3.2,738.1535,0.0,363718.06,False,False,02-10 16:30,0.0,1.0
2.0,10.0,16.0,6.1666665,80.166664,21.0,23.0,21.000029,37.353004,3.2,780.2299,0.0,75027.58,False,False,02-10 16:40,0.0,1.0
2.0,10.0,16.0,6.0,81.0,21.0,23.0,21.000181,38.5444,3.2,841.8624,0.0,156650.3,False,True,02-10 16:50,0.0,1.0
2.0,10.0,17.0,5.6666665,82.0,21.0,23.0,20.96626,37.003033,2.8,754.4623,27000.0,675837.2,False,False,02-10 17:00,1.0,1.0
2.0,10.0,17.0,5.3333335,83.0,21.0,23.0,19.72821,36.72763,2.8,612.1339,3375.0,831620.4,True,False,02-10 17:10,1.0,1.0
2.0,10.0,17.0,5.0,84.0,21.0,23.0,20.998682,35.31605,2.8,726.7774,0.0,361799.25,False,False,02-10 17:20,0.0,1.0
2.0,10.0,17.0,4.6666665,85.0,21.0,23.0,21.00001,36.00338,2.8,783.50867,0.0,206734.2,False,False,02-10 17:30,0.0,1.0
2.0,10.0,17.0,4.3333335,86.0,21.0,23.0,21.000265,36.98057,2.8,838.1567,0.0,325074.56,False,True,02-10 17:40,0.0,1.0
2.0,10.0,17.0,4.0,87.0,21.0,23.0,19.948465,35.524323,2.8,645.095,3000.0,1008071.94,True,False,02-10 17:50,1.0,1.0
2.0,10.0,18.0,3.7666667,87.833336,21.0,23.0,20.959929,35.03222,1.6,754.86053,0.0,631663.56,False,False,02-10 18:00,0.0,1.0
2.0,10.0,18.0,3.5333333,88.666664,21.0,23.0,20.998253,35.369125,1.6,788.50037,0.0,314164.03,False,False,02-10 18:10,0.0,1.0
2.0,10.0,18.0,3.3,89.5,21.0,23.0,21.000105,35.892765,1.6,819.3898,0.0,386556.78,False,True,02-10 18:20,0.0,1.0
2.0,10.0,18.0,3.0666666,90.333336,21.0,23.0,18.679665,36.881443,1.6,616.4745,2700.0,1043186.25,True,False,02-10 18:30,1.0,1.0
2.0,10.0,18.0,2.8333333,91.166664,21.0,23.0,20.791527,34.044376,1.6,731.3657,0.0,570200.44,False,False,02-10 18:40,0.0,1.0
2.0,10.0,18.0,2.6,92.0,21.0,23.0,20.989935,34.12978,1.6,765.1643,0.0,293547.6,False,False,02-10 18:50,0.0,1.0
2.0,10.0,19.0,2.45,92.5,21.0,23.0,20.999739,34.664047,1.6,797.25604,0.0,428181.6,False,False,02-10 19:00,0.0,1.0
2.0,10.0,19.0,2.3,93.0,21.0,23.0,21.000257,35.08527,1.6,818.27,0.0,408876.0,False,True,02-10 19:10,0.0,1.0
2.0,10.0,19.0,2.15,93.5,21.0,23.0,18.309366,36.765152,1.6,615.8032,2700.0,1045094.3,True,False,02-10 19:20,1.0,1.0
2.0,10.0,19.0,2.0,94.0,21.0,23.0,21.000006,32.836086,1.6,729.66547,0.0,593984.1,False,False,02-10 19:30,0.0,1.0
2.0,10.0,19.0,1.85,94.5,21.0,23.0,21.000015,33.328423,1.6,762.5132,0.0,291357.47,False,False,02-10 19:40,0.0,1.0
2.0,10.0,19.0,1.7,95.0,21.0,23.0,21.000261,33.89439,1.6,794.4492,0.0,443548.03,False,False,02-10 19:50,0.0,1.0
2.0,10.0,20.0,1.5833334,95.333336,21.0,23.0,21.00033,34.12875,0.8,805.8527,0.0,464752.75,False,True,02-10 20:00,0.0,1.0
2.0,10.0,20.0,1.4666667,95.666664,21.0,23.0,18.675747,34.820946,0.8,602.62915,4500.0,922345.75,True,False,02-10 20:10,1.0,1.0
2.0,10.0,20.0,1.35,96.0,21.0,23.0,20.81522,30.40008,0.8,603.4596,0.0,746461.4,False,False,02-10 20:20,0.0,1.0
2.0,10.0,20.0,1.2333333,96.333336,21.0,23.0,20.78476,30.027237,0.8,626.64557,0.0,527907.4,False,False,02-10 20:30,0.0,1.0
2.0,10.0,20.0,1.1166667,96.666664,21.0,23.0,20.754614,30.178782,0.8,637.1891,0.0,545423.75,False,False,02-10 20:40,0.0,1.0
2.0,10.0,20.0,1.0,97.0,21.0,23.0,20.988302,29.914133,0.8,639.1253,0.0,501255.72,False,False,02-10 20:50,0.0,1.0
2.0,10.0,21.0,0.9166667,97.333336,21.0,23.0,20.99949,30.076004,0.8,644.4637,0.0,467252.56,False,False,02-10 21:00,0.0,1.0
2.0,10.0,21.0,0.8333333,97.666664,21.0,23.0,21.000055,30.237902,0.8,648.98505,0.0,470966.2,False,False,02-10 21:10,0.0,1.0
2.0,10.0,21.0,0.75,98.0,21.0,23.0,21.000048,30.322983,0.8,651.8412,0.0,470271.8,False,False,02-10 21:20,0.0,1.0
2.0,10.0,21.0,0.6666667,98.333336,21.0,23.0,21.00005,30.449076,0.8,657.8348,0.0,470154.44,False,False,02-10 21:30,0.0,1.0
2.0,10.0,21.0,0.5833333,98.666664,21.0,23.0,21.000074,30.571327,0.8,664.0754,0.0,470687.97,False,False,02-10 21:40,0.0,1.0
2.0,10.0,21.0,0.5,99.0,21.0,23.0,21.000072,30.68677,0.8,670.1011,0.0,471712.78,False,False,02-10 21:50,0.0,1.0
2.0,10.0,22.0,0.41666666,99.166664,21.0,23.0,21.000095,30.421099,0.8,657.7149,0.0,668995.4,False,False,02-10 22:00,0.0,1.0
2.0,10.0,22.0,0.33333334,99.333336,21.0,23.0,20.999794,29.971302,0.8,636.8127,0.0,670653.1,False,False,02-10 22:10,0.0,1.0
2.0,10.0,22.0,0.25,99.5,21.0,23.0,20.99739,29.468554,0.8,617.6962,0.0,852846.7,False,False,02-10 22:20,0.0,1.0
2.0,10.0,22.0,0.16666667,99.666664,21.0,23.0,20.999788,29.305693,0.8,613.0676,0.0,718161.6,False,False,02-10 22:30,0.0,1.0
2.0,10.0,22.0,0.083333336,99.833336,21.0,23.0,20.999866,28.93851,0.8,597.73663,0.0,654720.3,False,False,02-10 22:40,0.0,1.0
2.0,10.0,22.0,0.0,100.0,21.0,23.0,20.999897,28.547304,0.8,584.22516,0.0,765294.25,False,False,02-10 22:50,0.0,1.0
2.0,10.0,23.0,0.0,100.0,21.0,23.0,20.999931,28.251034,0.0,572.00903,0.0,720796.5,False,False,02-10 23:00,0.0,1.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,16.059727,37.628304,0.0,543.91925,0.0,0.0,False,False,02-10 23:10,0.0,0.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,14.5581455,40.637707,0.0,518.82874,0.0,0.0,False,False,02-10 23:20,0.0,0.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,13.842292,42.16618,0.0,511.55188,0.0,0.0,False,False,02-10 23:30,0.0,0.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,13.346201,43.220207,0.0,509.54184,0.0,0.0,False,False,02-10 23:40,0.0,0.0
2.0,10.0,23.0,0.0,100.0,5.0,50.0,12.87965,43.949825,0.0,490.56424,0.0,0.0,False,False,02-10 23:50,0.0,0.0
2.0,11.0,0.0,0.16666667,100.0,5.0,50.0,12.534254,44.51959,0.0,474.68942,0.0,0.0,False,False,02-11 00:00,0.0,0.0
2.0,11.0,0.0,0.33333334,100.0,5.0,50.0,12.314446,44.947052,0.0,464.55154,0.0,0.0,False,False,02-11 00:10,0.0,0.0
2.0,11.0,0.0,0.5,100.0,5.0,50.0,12.07191,45.499413,0.0,453.26218,0.0,0.0,False,False,02-11 00:20,0.0,0.0
2.0,11.0,0.0,0.6666667,100.0,5.0,50.0,11.869358,46.06749,0.0,444.06525,0.0,0.0,False,False,02-11 00:30,0.0,0.0
2.0,11.0,0.0,0.8333333,100.0,5.0,50.0,11.69966,46.648655,0.0,436.5097,0.0,0.0,False,False,02-11 00:40,0.0,0.0
2.0,11.0,0.0,1.0,100.0,5.0,50.0,11.557666,47.239124,0.0,430.26428,0.0,0.0,False,False,02-11 00:50,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,11.424411,47.828564,0.0,425.08722,0.0,0.0,False,False,02-11 01:00,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,11.296989,48.386787,0.0,420.79367,0.0,0.0,False,False,02-11 01:10,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,11.178901,48.892155,0.0,417.2342,0.0,0.0,False,False,02-11 01:20,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,11.071729,49.341755,0.0,414.2845,0.0,0.0,False,False,02-11 01:30,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,10.974617,49.743042,0.0,411.8404,0.0,0.0,False,False,02-11 01:40,0.0,0.0
2.0,11.0,1.0,1.0,100.0,5.0,50.0,10.886075,50.104496,0.0,409.81522,0.0,0.0,False,False,02-11 01:50,0.0,0.0
2.0,11.0,2.0,0.8333333,100.0,5.0,50.0,10.782453,50.451363,0.0,408.13647,0.0,0.0,False,False,02-11 02:00,0.0,0.0
2.0,11.0,2.0,0.6666667,100.0,5.0,50.0,10.664138,50.75727,0.0,406.7446,0.0,0.0,False,False,02-11 02:10,0.0,0.0
2.0,11.0,2.0,0.5,100.0,5.0,50.0,10.540291,50.993725,0.0,405.5905,0.0,0.0,False,False,02-11 02:20,0.0,0.0
2.0,11.0,2.0,0.33333334,100.0,5.0,50.0,10.416335,51.155735,0.0,404.63367,0.0,0.0,False,False,02-11 02:30,0.0,0.0
2.0,11.0,2.0,0.16666667,100.0,5.0,50.0,10.293433,51.253475,0.0,403.84042,0.0,0.0,False,False,02-11 02:40,0.0,0.0
2.0,11.0,2.0,0.0,100.0,5.0,50.0,10.171379,51.298664,0.0,403.18286,0.0,0.0,False,False,02-11 02:50,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,10.0723915,51.27957,0.0,402.63794,0.0,0.0,False,False,02-11 03:00,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,9.995247,51.23504,0.0,402.1864,0.0,0.0,False,False,02-11 03:10,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,9.930302,51.203136,0.0,401.8123,0.0,0.0,False,False,02-11 03:20,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,9.871753,51.19595,0.0,401.50226,0.0,0.0,False,False,02-11 03:30,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,9.81803,51.209263,0.0,401.24533,0.0,0.0,False,False,02-11 03:40,0.0,0.0
2.0,11.0,3.0,0.0,100.0,5.0,50.0,9.768908,51.236267,0.0,401.03238,0.0,0.0,False,False,02-11 03:50,0.0,0.0
2.0,11.0,4.0,0.16666667,100.0,5.0,50.0,9.74437,51.260452,0.0,400.85593,0.0,0.0,False,False,02-11 04:00,0.0,0.0
2.0,11.0,4.0,0.33333334,100.0,5.0,50.0,9.743254,51.30988,0.0,400.70972,0.0,0.0,False,False,02-11 04:10,0.0,0.0
2.0,11.0,4.0,0.5,100.0,5.0,50.0,9.756351,51.411995,0.0,400.58856,0.0,0.0,False,False,02-11 04:20,0.0,0.0
2.0,11.0,4.0,0.6666667,100.0,5.0,50.0,9.777933,51.570984,0.0,400.48813,0.0,0.0,False,False,02-11 04:30,0.0,0.0
2.0,11.0,4.0,0.8333333,100.0,5.0,50.0,9.806293,51.776695,0.0,400.4049,0.0,0.0,False,False,02-11 04:40,0.0,0.0
2.0,11.0,4.0,1.0,100.0,5.0,50.0,9.841171,52.01702,0.0,400.33588,0.0,0.0,False,False,02-11 04:50,0.0,0.0
2.0,11.0,5.0,1.1666666,100.0,5.0,50.0,9.892991,52.2454,0.0,400.27866,0.0,0.0,False,False,02-11 05:00,0.0,0.0
2.0,11.0,5.0,1.3333334,100.0,5.0,50.0,9.9361,52.54368,0.0,400.2312,0.0,0.0,False,False,02-11 05:10,0.0,0.0
2.0,11.0,5.0,1.5,100.0,5.0,50.0,9.966848,52.919094,0.0,400.19186,0.0,0.0,False,False,02-11 05:20,0.0,0.0
2.0,11.0,5.0,1.6666666,100.0,5.0,50.0,9.99253,53.341442,0.0,400.1592,0.0,0.0,False,False,02-11 05:30,0.0,0.0
2.0,11.0,5.0,1.8333334,100.0,5.0,50.0,10.0182905,53.78843,0.0,400.13214,0.0,0.0,False,False,02-11 05:40,0.0,0.0
2.0,11.0,5.0,2.0,100.0,5.0,50.0,10.045372,54.2521,0.0,400.10968,0.0,0.0,False,False,02-11 05:50,0.0,0.0
2.0,11.0,6.0,2.0,100.0,5.0,50.0,10.547564,52.772194,0.4,407.21536,0.0,0.0,True,False,02-11 06:00,0.0,0.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,10.683091,52.356346,0.4,412.74054,0.0,11538.251,True,False,02-11 06:10,0.0,1.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,16.409447,36.199474,0.4,421.02463,0.0,1024294.06,True,False,02-11 06:20,0.0,1.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,17.658697,33.65277,0.4,429.6411,0.0,1077865.9,True,False,02-11 06:30,0.0,1.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,17.76221,33.562695,0.4,433.01328,0.0,1183214.1,True,False,02-11 06:40,0.0,1.0
2.0,11.0,6.0,2.0,100.0,21.0,23.0,18.371206,32.415245,0.4,436.6932,0.0,1223487.0,True,False,02-11 06:50,0.0,1.0
2.0,11.0,7.0,2.1666667,98.833336,21.0,23.0,17.11383,35.2672,0.8,444.10455,0.0,1348590.1,True,False,02-11 07:00,0.0,1.0
2.0,11.0,7.0,2.3333333,97.666664,21.0,23.0,20.721949,28.44033,0.8,459.86874,0.0,1036276.56,False,False,02-11 07:10,0.0,1.0
2.0,11.0,7.0,2.5,96.5,21.0,23.0,20.132463,29.759775,0.8,467.31104,0.0,1030426.75,False,False,02-11 07:20,0.0,1.0
2.0,11.0,7.0,2.6666667,95.333336,21.0,23.0,21.00004,28.368462,0.8,472.21173,0.0,711421.94,False,False,02-11 07:30,0.0,1.0
2.0,11.0,7.0,2.8333333,94.166664,21.0,23.0,20.99864,28.611921,0.8,480.0552,0.0,722452.06,False,False,02-11 07:40,0.0,1.0
2.0,11.0,7.0,3.0,93.0,21.0,23.0,21.0,28.758701,0.8,485.589,0.0,622032.44,False,False,02-11 07:50,0.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,21.00007,29.694044,3.4,529.9988,0.0,402546.44,False,False,02-11 08:00,0.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,21.000433,30.956087,3.4,591.13336,0.0,390088.28,False,False,02-11 08:10,0.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,21.00056,32.26892,3.4,654.938,0.0,364742.7,False,False,02-11 08:20,0.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,21.00057,33.52719,3.4,716.07825,0.0,352373.8,False,False,02-11 08:30,0.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,21.00054,34.717426,3.4,773.8773,0.0,346930.62,False,False,02-11 08:40,0.0,1.0
2.0,11.0,8.0,3.0,93.0,21.0,23.0,21.000505,35.85048,3.4,828.88666,0.0,343516.38,False,True,02-11 08:50,0.0,1.0
2.0,11.0,9.0,3.3333333,92.0,21.0,23.0,19.945534,35.94307,4.0,677.4669,9000.0,928040.44,True,False,02-11 09:00,1.0,1.0
2.0,11.0,9.0,3.6666667,91.0,21.0,23.0,20.531708,35.061554,4.0,699.4767,0.0,560782.06,False,False,02-11 09:10,0.0,1.0
2.0,11.0,9.0,4.0,90.0,21.0,23.0,20.999496,35.06698,4.0,771.61816,0.0,357976.2,False,False,02-11 09:20,0.0,1.0
2.0,11.0,9.0,4.3333335,89.0,21.0,23.0,21.000206,36.057842,4.0,830.1136,0.0,299951.62,False,True,02-11 09:30,0.0,1.0
2.0,11.0,9.0,4.6666665,88.0,21.0,23.0,18.935972,39.566383,4.0,696.13385,13500.0,1124091.0,True,False,02-11 09:40,1.0,1.0
2.0,11.0,9.0,5.0,87.0,21.0,23.0,21.000057,36.295795,4.0,808.85944,0.0,596449.9,False,True,02-11 09:50,0.0,1.0
2.0,11.0,10.0,5.1666665,85.0,21.0,23.0,20.907389,35.406635,4.0,738.2052,27000.0,675447.0,False,False,02-11 10:00,1.0,1.0
2.0,11.0,10.0,5.3333335,83.0,21.0,23.0,20.700695,34.641556,4.0,651.8303,27000.0,675991.94,False,False,02-11 10:10,1.0,1.0
