months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,14.0,8.0,3.0,89.0,21.0,23.0,21.000336,31.178875,3.4,604.87085,0.0,378495.47,False,False,02-14 08:10,0.0,1.0
2.0,14.0,8.0,3.0,90.0,21.0,23.0,21.000572,32.43744,3.4,667.8876,0.0,388073.25,False,False,02-14 08:20,0.0,1.0
2.0,14.0,8.0,3.0,91.0,21.0,23.0,20.941645,33.74307,3.4,728.51746,0.0,391785.5,False,False,02-14 08:30,0.0,1.0
2.0,14.0,8.0,3.0,92.0,21.0,23.0,20.997692,34.76884,3.4,785.7874,0.0,384770.66,False,False,02-14 08:40,0.0,1.0
2.0,14.0,8.0,3.0,93.0,21.0,23.0,21.000376,35.877956,3.4,840.22943,0.0,363686.03,False,True,02-14 08:50,0.0,1.0
2.0,14.0,9.0,3.1666667,89.0,21.0,23.0,19.841698,35.543045,4.0,683.4217,9000.0,915137.56,True,False,02-14 09:00,1.0,1.0
2.0,14.0,9.0,3.3333333,85.0,21.0,23.0,20.393475,34.657154,4.0,705.1516,0.0,597352.75,False,False,02-14 09:10,0.0,1.0
2.0,14.0,9.0,3.5,81.0,21.0,23.0,20.925508,34.147343,4.0,777.6163,0.0,467584.2,False,False,02-14 09:20,0.0,1.0
2.0,14.0,9.0,3.6666667,77.0,21.0,23.0,20.996584,34.8447,4.0,836.5763,0.0,322021.06,False,True,02-14 09:30,0.0,1.0
2.0,14.0,9.0,3.8333333,73.0,21.0,23.0,18.432081,35.23881,4.0,662.6603,2700.0,1059025.2,True,False,02-14 09:40,1.0,1.0
2.0,14.0,9.0,4.0,69.0,21.0,23.0,20.99785,32.07449,4.0,784.2498,0.0,419720.4,False,False,02-14 09:50,0.0,1.0
2.0,14.0,10.0,4.0,71.0,21.0,23.0,20.99997,33.042667,4.0,855.5358,0.0,187528.58,False,True,02-14 10:00,0.0,1.0
2.0,14.0,10.0,4.0,73.0,21.0,23.0,20.105127,31.613665,4.0,690.0097,9000.0,853810.94,False,False,02-14 10:10,1.0,1.0
2.0,14.0,10.0,4.0,75.0,21.0,23.0,20.99921,31.622381,4.0,795.62213,0.0,355641.3,False,False,02-14 10:20,0.0,1.0
2.0,14.0,10.0,4.0,77.0,21.0,23.0,21.000137,32.64179,4.0,868.42365,0.0,261105.03,False,True,02-14 10:30,0.0,1.0
2.0,14.0,10.0,4.0,79.0,21.0,23.0,19.479239,33.26383,4.0,677.86194,3000.0,1017797.44,True,False,02-14 10:40,1.0,1.0
2.0,14.0,10.0,4.0,81.0,21.0,23.0,20.998354,31.930517,4.0,805.13776,0.0,398276.3,False,True,02-14 10:50,0.0,1.0
2.0,14.0,11.0,3.8333333,83.0,21.0,23.0,20.82172,31.603754,4.0,746.2897,27000.0,890931.4,False,False,02-14 11:00,1.0,1.0
2.0,14.0,11.0,3.6666667,85.0,21.0,23.0,18.8689,34.66838,4.0,641.9202,9000.0,1035090.75,True,False,02-14 11:10,1.0,1.0
2.0,14.0,11.0,3.5,87.0,21.0,23.0,20.998661,31.498604,4.0,750.2029,0.0,414306.28,False,False,02-14 11:20,0.0,1.0
2.0,14.0,11.0,3.3333333,89.0,21.0,23.0,21.000103,32.511623,4.0,816.67096,0.0,252051.75,False,True,02-14 11:30,0.0,1.0
2.0,14.0,11.0,3.1666667,91.0,21.0,23.0,19.099077,35.329323,4.0,653.119,2700.0,1049292.2,True,False,02-14 11:40,1.0,1.0
2.0,14.0,11.0,3.0,93.0,21.0,23.0,20.8128,33.349377,4.0,800.55304,0.0,680949.4,False,True,02-14 11:50,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.68726,33.997837,2.0,648.86566,13500.0,931457.56,True,False,02-14 12:00,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,20.800173,32.54759,2.0,720.5994,0.0,681231.6,False,False,02-14 12:10,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,20.990517,32.615807,2.0,755.288,0.0,369007.34,False,False,02-14 12:20,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,20.999714,33.31155,2.0,793.35693,0.0,386986.25,False,False,02-14 12:30,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,21.000317,33.968117,2.0,822.11096,0.0,388019.3,False,True,02-14 12:40,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.65333,34.67966,2.0,647.3381,9000.0,931594.44,True,False,02-14 12:50,1.0,1.0
2.0,14.0,13.0,3.3333333,90.0,21.0,23.0,20.999275,32.528984,3.2,675.3301,0.0,633912.2,False,False,02-14 13:00,0.0,1.0
2.0,14.0,13.0,3.6666667,87.0,21.0,23.0,20.997852,32.905922,3.2,717.93964,0.0,362397.66,False,False,02-14 13:10,0.0,1.0
2.0,14.0,13.0,4.0,84.0,21.0,23.0,21.00009,33.66462,3.2,773.79254,0.0,313027.5,False,False,02-14 13:20,0.0,1.0
2.0,14.0,13.0,4.3333335,81.0,21.0,23.0,21.000296,34.7773,3.2,834.6604,0.0,307136.2,False,True,02-14 13:30,0.0,1.0
2.0,14.0,13.0,4.6666665,78.0,21.0,23.0,19.657671,34.210667,3.2,650.17053,3000.0,1019111.44,True,False,02-14 13:40,1.0,1.0
2.0,14.0,13.0,5.0,75.0,21.0,23.0,21.000044,33.5351,3.2,789.9864,0.0,533817.5,False,False,02-14 13:50,0.0,1.0
2.0,14.0,14.0,5.0,74.166664,21.0,23.0,21.000082,34.254818,3.2,841.41486,0.0,229578.47,False,True,02-14 14:00,0.0,1.0
2.0,14.0,14.0,5.0,73.333336,21.0,23.0,20.730207,33.286808,3.2,765.3984,27000.0,859635.5,False,False,02-14 14:10,1.0,1.0
2.0,14.0,14.0,5.0,72.5,21.0,23.0,19.676062,32.322468,3.2,623.58746,3375.0,1065904.2,True,False,02-14 14:20,1.0,1.0
2.0,14.0,14.0,5.0,71.666664,21.0,23.0,20.998983,31.528442,3.2,745.534,0.0,636385.9,False,False,02-14 14:30,0.0,1.0
2.0,14.0,14.0,5.0,70.833336,21.0,23.0,20.999468,32.114883,3.2,777.919,0.0,276393.47,False,False,02-14 14:40,0.0,1.0
2.0,14.0,14.0,5.0,70.0,21.0,23.0,21.000153,32.80299,3.2,804.4349,0.0,259892.8,False,True,02-14 14:50,0.0,1.0
2.0,14.0,15.0,5.0,69.0,21.0,23.0,20.763777,31.62278,3.2,728.1871,27000.0,840857.6,False,False,02-14 15:00,1.0,1.0
2.0,14.0,15.0,5.0,68.0,21.0,23.0,19.818241,30.33802,3.2,605.8086,3375.0,942654.6,True,False,02-14 15:10,1.0,1.0
2.0,14.0,15.0,5.0,67.0,21.0,23.0,21.000038,29.965256,3.2,719.1843,0.0,309406.78,False,False,02-14 15:20,0.0,1.0
2.0,14.0,15.0,5.0,66.0,21.0,23.0,21.00009,30.713245,3.2,768.0607,0.0,181735.53,False,False,02-14 15:30,0.0,1.0
2.0,14.0,15.0,5.0,65.0,21.0,23.0,21.000256,31.871681,3.2,829.7986,0.0,255124.84,False,True,02-14 15:40,0.0,1.0
2.0,14.0,15.0,5.0,64.0,21.0,23.0,20.835545,30.330494,3.2,749.22095,27000.0,820731.25,False,False,02-14 15:50,1.0,1.0
2.0,14.0,16.0,4.8333335,66.833336,21.0,23.0,18.843475,31.21436,3.2,615.82837,3375.0,1037885.3,True,False,02-14 16:00,1.0,1.0
2.0,14.0,16.0,4.6666665,69.666664,21.0,23.0,20.833527,28.917864,3.2,732.0116,0.0,616934.56,False,False,02-14 16:10,0.0,1.0
2.0,14.0,16.0,4.5,72.5,21.0,23.0,20.999537,29.796907,3.2,791.5005,0.0,272540.2,False,False,02-14 16:20,0.0,1.0
2.0,14.0,16.0,4.3333335,75.333336,21.0,23.0,21.000189,30.748474,3.2,831.4597,0.0,270885.34,False,True,02-14 16:30,0.0,1.0
2.0,14.0,16.0,4.1666665,78.166664,21.0,23.0,18.838018,33.983585,3.2,686.89386,13500.0,1072539.9,True,False,02-14 16:40,1.0,1.0
2.0,14.0,16.0,4.0,81.0,21.0,23.0,20.018602,31.909056,3.2,689.72833,0.0,1088479.4,False,False,02-14 16:50,0.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,21.000061,30.666742,2.8,729.22815,0.0,454454.16,False,False,02-14 17:00,0.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,21.000114,31.265524,2.8,766.20447,0.0,261574.4,False,False,02-14 17:10,0.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,21.00029,32.27618,2.8,816.2643,0.0,385406.16,False,True,02-14 17:20,0.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,18.907593,34.228027,2.8,634.7775,2700.0,1053451.2,True,False,02-14 17:30,1.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,20.999365,31.694193,2.8,765.5914,0.0,493460.75,False,False,02-14 17:40,0.0,1.0
2.0,14.0,17.0,4.0,81.0,21.0,23.0,21.000008,32.337337,2.8,808.23724,0.0,245654.78,False,True,02-14 17:50,0.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,17.62322,36.93809,1.6,623.1079,6750.0,1090688.5,True,False,02-14 18:00,1.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,20.98246,31.16373,1.6,722.6626,0.0,709698.3,False,False,02-14 18:10,0.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,21.000038,31.44595,1.6,728.43427,0.0,468877.0,False,False,02-14 18:20,0.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,20.714405,32.1307,1.6,734.9442,0.0,472845.47,False,False,02-14 18:30,0.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,20.986176,31.979736,1.6,753.1639,0.0,483263.66,False,False,02-14 18:40,0.0,1.0
2.0,14.0,18.0,4.0,81.0,21.0,23.0,20.810446,32.65048,1.6,772.25165,0.0,432728.56,False,False,02-14 18:50,0.0,1.0
2.0,14.0,19.0,3.9666667,81.0,21.0,23.0,20.553812,33.358658,1.6,790.7692,0.0,536779.1,False,False,02-14 19:00,0.0,1.0
2.0,14.0,19.0,3.9333334,81.0,21.0,23.0,20.99949,32.822655,1.6,801.31836,0.0,439735.94,False,True,02-14 19:10,0.0,1.0
2.0,14.0,19.0,3.9,81.0,21.0,23.0,18.267862,35.265827,1.6,606.8062,2700.0,969949.6,True,False,02-14 19:20,1.0,1.0
2.0,14.0,19.0,3.8666666,81.0,21.0,23.0,19.446287,33.08012,1.6,626.7609,0.0,916988.6,True,False,02-14 19:30,0.0,1.0
2.0,14.0,19.0,3.8333333,81.0,21.0,23.0,20.951334,30.241447,1.6,664.49207,0.0,904155.06,False,False,02-14 19:40,0.0,1.0
2.0,14.0,19.0,3.8,81.0,21.0,23.0,20.493874,31.323626,1.6,700.3485,0.0,559641.1,False,False,02-14 19:50,0.0,1.0
2.0,14.0,20.0,3.8333333,81.0,21.0,23.0,20.975397,30.584858,0.8,697.4194,0.0,701508.9,False,False,02-14 20:00,0.0,1.0
2.0,14.0,20.0,3.8666666,81.0,21.0,23.0,20.537268,31.50415,0.8,701.88696,0.0,504463.22,False,False,02-14 20:10,0.0,1.0
2.0,14.0,20.0,3.9,81.0,21.0,23.0,20.97713,30.800877,0.8,708.03894,0.0,493198.78,False,False,02-14 20:20,0.0,1.0
2.0,14.0,20.0,3.9333334,81.0,21.0,23.0,20.998892,30.91246,0.8,713.6128,0.0,458387.75,False,False,02-14 20:30,0.0,1.0
2.0,14.0,20.0,3.9666667,81.0,21.0,23.0,21.000027,31.068748,0.8,718.01196,0.0,465917.72,False,False,02-14 20:40,0.0,1.0
2.0,14.0,20.0,4.0,81.0,21.0,23.0,21.000088,31.22533,0.8,721.9061,0.0,460903.2,False,False,02-14 20:50,0.0,1.0
2.0,14.0,21.0,4.0,79.0,21.0,23.0,21.000088,31.356337,0.8,725.6141,0.0,453932.5,False,False,02-14 21:00,0.0,1.0
2.0,14.0,21.0,4.0,77.0,21.0,23.0,21.000076,31.458069,0.8,729.2114,0.0,448009.7,False,False,02-14 21:10,0.0,1.0
2.0,14.0,21.0,4.0,75.0,21.0,23.0,21.00004,31.53168,0.8,731.34015,0.0,442659.88,False,False,02-14 21:20,0.0,1.0
2.0,14.0,21.0,4.0,73.0,21.0,23.0,21.00002,31.552877,0.8,732.5561,0.0,437729.8,False,False,02-14 21:30,0.0,1.0
2.0,14.0,21.0,4.0,71.0,21.0,23.0,21.00001,31.566822,0.8,735.5818,0.0,433249.5,False,False,02-14 21:40,0.0,1.0
2.0,14.0,21.0,4.0,69.0,21.0,23.0,21.000006,31.556152,0.8,738.8333,0.0,428913.34,False,False,02-14 21:50,0.0,1.0
2.0,14.0,22.0,4.1666665,70.0,21.0,23.0,20.999989,31.011116,0.8,719.82574,0.0,581927.3,False,False,02-14 22:00,0.0,1.0
2.0,14.0,22.0,4.3333335,71.0,21.0,23.0,20.999582,30.287466,0.8,690.80096,0.0,583334.25,False,False,02-14 22:10,0.0,1.0
2.0,14.0,22.0,4.5,72.0,21.0,23.0,20.99943,29.666159,0.8,662.38947,0.0,584974.1,False,False,02-14 22:20,0.0,1.0
2.0,14.0,22.0,4.6666665,73.0,21.0,23.0,20.9995,29.233154,0.8,638.2674,0.0,586660.1,False,False,02-14 22:30,0.0,1.0
2.0,14.0,22.0,4.8333335,74.0,21.0,23.0,20.999647,28.976063,0.8,618.3955,0.0,588410.7,False,False,02-14 22:40,0.0,1.0
2.0,14.0,22.0,5.0,75.0,21.0,23.0,20.999786,28.861256,0.8,601.8339,0.0,590219.06,False,False,02-14 22:50,0.0,1.0
2.0,14.0,23.0,5.1666665,74.166664,21.0,23.0,20.113367,30.019215,0.0,573.6522,0.0,710233.2,False,False,02-14 23:00,0.0,1.0
2.0,14.0,23.0,5.3333335,73.333336,5.0,50.0,16.374828,37.702816,0.0,556.2045,0.0,0.0,False,False,02-14 23:10,0.0,0.0
2.0,14.0,23.0,5.5,72.5,5.0,50.0,15.380032,39.937294,0.0,543.603,0.0,0.0,False,False,02-14 23:20,0.0,0.0
2.0,14.0,23.0,5.6666665,71.666664,5.0,50.0,14.764374,41.330475,0.0,534.10284,0.0,0.0,False,False,02-14 23:30,0.0,0.0
2.0,14.0,23.0,5.8333335,70.833336,5.0,50.0,14.3297,42.28217,0.0,525.2794,0.0,0.0,False,False,02-14 23:40,0.0,0.0
2.0,14.0,23.0,6.0,70.0,5.0,50.0,14.021867,42.921223,0.0,519.0648,0.0,0.0,False,False,02-14 23:50,0.0,0.0
2.0,15.0,0.0,5.6666665,69.833336,5.0,50.0,13.632976,43.543015,0.0,498.42545,0.0,0.0,False,False,02-15 00:00,0.0,0.0
2.0,15.0,0.0,5.3333335,69.666664,5.0,50.0,13.300753,43.9097,0.0,481.50787,0.0,0.0,False,False,02-15 00:10,0.0,0.0
2.0,15.0,0.0,5.0,69.5,5.0,50.0,13.005234,44.089577,0.0,467.63232,0.0,0.0,False,False,02-15 00:20,0.0,0.0
2.0,15.0,0.0,4.6666665,69.333336,5.0,50.0,12.792522,44.150208,0.0,458.90405,0.0,0.0,False,False,02-15 00:30,0.0,0.0
2.0,15.0,0.0,4.3333335,69.166664,5.0,50.0,12.541446,44.08589,0.0,448.911,0.0,0.0,False,False,02-15 00:40,0.0,0.0
2.0,15.0,0.0,4.0,69.0,5.0,50.0,12.307448,43.920025,0.0,440.59924,0.0,0.0,False,False,02-15 00:50,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,12.118037,43.670143,0.0,433.69333,0.0,0.0,False,False,02-15 01:00,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,11.969231,43.411915,0.0,427.96222,0.0,0.0,False,False,02-15 01:10,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,11.846093,43.194836,0.0,423.20837,0.0,0.0,False,False,02-15 01:20,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,11.738727,43.031536,0.0,419.26514,0.0,0.0,False,False,02-15 01:30,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,11.643584,42.91335,0.0,415.9935,0.0,0.0,False,False,02-15 01:40,0.0,0.0
2.0,15.0,1.0,4.0,69.0,5.0,50.0,11.5594845,42.8284,0.0,413.2785,0.0,0.0,False,False,02-15 01:50,0.0,0.0
2.0,15.0,2.0,4.0,70.0,5.0,50.0,11.477482,42.846066,0.0,411.02512,0.0,0.0,False,False,02-15 02:00,0.0,0.0
2.0,15.0,2.0,4.0,71.0,5.0,50.0,11.396639,42.988186,0.0,409.15475,0.0,0.0,False,False,02-15 02:10,0.0,0.0
2.0,15.0,2.0,4.0,72.0,5.0,50.0,11.319382,43.24084,0.0,407.60217,0.0,0.0,False,False,02-15 02:20,0.0,0.0
2.0,15.0,2.0,4.0,73.0,5.0,50.0,11.246925,43.582882,0.0,406.3133,0.0,0.0,False,False,02-15 02:30,0.0,0.0
2.0,15.0,2.0,4.0,74.0,5.0,50.0,11.179127,43.996735,0.0,405.24323,0.0,0.0,False,False,02-15 02:40,0.0,0.0
2.0,15.0,2.0,4.0,75.0,5.0,50.0,11.115461,44.469112,0.0,404.35474,0.0,0.0,False,False,02-15 02:50,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,11.062326,44.912403,0.0,403.61697,0.0,0.0,False,False,02-15 03:00,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,11.0198345,45.28803,0.0,403.00427,0.0,0.0,False,False,02-15 03:10,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,10.984705,45.598186,0.0,402.4954,0.0,0.0,False,False,02-15 03:20,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,10.954588,45.855755,0.0,402.07275,0.0,0.0,False,False,02-15 03:30,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,10.711284,46.742596,0.0,401.72183,0.0,0.0,False,False,02-15 03:40,0.0,0.0
2.0,15.0,3.0,4.0,75.0,5.0,50.0,10.475652,47.59889,0.0,401.4305,0.0,0.0,False,False,02-15 03:50,0.0,0.0
2.0,15.0,4.0,4.3333335,71.666664,5.0,50.0,10.351355,47.99559,0.0,401.18875,0.0,0.0,False,False,02-15 04:00,0.0,0.0
2.0,15.0,4.0,4.6666665,68.333336,5.0,50.0,10.53291,47.251232,0.0,400.98804,0.0,0.0,False,False,02-15 04:10,0.0,0.0
2.0,15.0,4.0,5.0,65.0,5.0,50.0,10.748058,46.24475,0.0,400.8213,0.0,0.0,False,False,02-15 04:20,0.0,0.0
2.0,15.0,4.0,5.3333335,61.666668,5.0,50.0,10.8868475,45.333046,0.0,400.68274,0.0,0.0,False,False,02-15 04:30,0.0,0.0
2.0,15.0,4.0,5.6666665,58.333332,5.0,50.0,10.97814,44.43499,0.0,400.56763,0.0,0.0,False,False,02-15 04:40,0.0,0.0
2.0,15.0,4.0,6.0,55.0,5.0,50.0,11.063037,43.436714,0.0,400.472,0.0,0.0,False,False,02-15 04:50,0.0,0.0
2.0,15.0,5.0,5.8333335,56.5,5.0,50.0,11.110024,42.62764,0.0,400.39246,0.0,0.0,False,False,02-15 05:00,0.0,0.0
2.0,15.0,5.0,5.6666665,58.0,5.0,50.0,11.118495,42.108044,0.0,400.32632,0.0,0.0,False,False,02-15 05:10,0.0,0.0
2.0,15.0,5.0,5.5,59.5,5.0,50.0,11.105237,41.83702,0.0,400.2713,0.0,0.0,False,False,02-15 05:20,0.0,0.0
2.0,15.0,5.0,5.3333335,61.0,5.0,50.0,11.081839,41.751194,0.0,400.22552,0.0,0.0,False,False,02-15 05:30,0.0,0.0
2.0,15.0,5.0,5.1666665,62.5,5.0,50.0,11.0520115,41.805305,0.0,400.18747,0.0,0.0,False,False,02-15 05:40,0.0,0.0
2.0,15.0,5.0,5.0,64.0,5.0,50.0,11.0163,41.970238,0.0,400.15582,0.0,0.0,False,False,02-15 05:50,0.0,0.0
2.0,15.0,6.0,5.0,64.0,5.0,50.0,11.443519,40.903027,0.4,407.26328,0.0,0.0,True,False,02-15 06:00,0.0,0.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,11.56087,40.626087,0.4,412.7956,0.0,10931.146,True,False,02-15 06:10,0.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,16.537598,29.503094,0.4,421.0851,0.0,974526.2,True,False,02-15 06:20,0.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,18.898514,25.562294,0.4,429.71143,0.0,954258.56,True,False,02-15 06:30,0.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,20.96885,22.58247,0.4,433.24893,0.0,826333.0,False,False,02-15 06:40,0.0,1.0
2.0,15.0,6.0,5.0,64.0,21.0,23.0,19.394802,24.998114,0.4,435.67438,0.0,1093052.1,True,False,02-15 06:50,0.0,1.0
2.0,15.0,7.0,4.6666665,67.833336,21.0,23.0,20.99996,22.758888,0.4,439.60678,0.0,730111.4,False,False,02-15 07:00,0.0,1.0
2.0,15.0,7.0,4.3333335,71.666664,21.0,23.0,20.99968,22.893204,0.4,441.45236,0.0,619890.56,False,False,02-15 07:10,0.0,1.0
2.0,15.0,7.0,4.0,75.5,21.0,23.0,21.00007,23.049826,0.4,444.86813,0.0,605647.25,False,False,02-15 07:20,0.0,1.0
2.0,15.0,7.0,3.6666667,79.333336,21.0,23.0,21.000118,23.296581,0.4,451.1137,0.0,587403.5,False,False,02-15 07:30,0.0,1.0
2.0,15.0,7.0,3.3333333,83.166664,21.0,23.0,21.00018,23.560843,0.4,457.43777,0.0,574124.7,False,False,02-15 07:40,0.0,1.0
2.0,15.0,7.0,3.0,87.0,21.0,23.0,21.00019,23.836521,0.4,463.49316,0.0,569635.3,False,False,02-15 07:50,0.0,1.0
2.0,15.0,8.0,3.1666667,86.0,21.0,23.0,21.000172,24.398731,1.6,483.77637,0.0,490956.78,False,False,02-15 08:00,0.0,1.0
2.0,15.0,8.0,3.3333333,85.0,21.0,23.0,21.000334,25.106346,1.6,511.60583,0.0,477577.03,False,False,02-15 08:10,0.0,1.0
2.0,15.0,8.0,3.5,84.0,21.0,23.0,20.988693,25.777464,1.6,530.36127,0.0,573103.3,False,False,02-15 08:20,0.0,1.0
2.0,15.0,8.0,3.6666667,83.0,21.0,23.0,20.999624,26.171436,1.6,541.0368,0.0,486821.8,False,False,02-15 08:30,0.0,1.0
2.0,15.0,8.0,3.8333333,82.0,21.0,23.0,21.000196,26.815039,1.6,565.9966,0.0,432636.56,False,False,02-15 08:40,0.0,1.0
2.0,15.0,8.0,4.0,81.0,21.0,23.0,20.435848,28.313734,1.6,583.39594,0.0,600379.56,False,False,02-15 08:50,0.0,1.0
2.0,15.0,9.0,4.1666665,82.0,21.0,23.0,20.97468,28.00925,1.6,611.17706,0.0,690890.6,False,False,02-15 09:00,0.0,1.0
2.0,15.0,9.0,4.3333335,83.0,21.0,23.0,20.494005,29.220568,1.6,633.9924,0.0,566942.3,False,False,02-15 09:10,0.0,1.0
2.0,15.0,9.0,4.5,84.0,21.0,23.0,20.340065,29.9427,1.6,660.0641,0.0,627634.6,False,False,02-15 09:20,0.0,1.0
2.0,15.0,9.0,4.6666665,85.0,21.0,23.0,20.267353,30.48988,1.6,683.32446,0.0,658802.06,False,False,02-15 09:30,0.0,1.0
2.0,15.0,9.0,4.8333335,86.0,21.0,23.0,21.000055,29.807003,1.6,700.5492,0.0,495898.94,False,False,02-15 09:40,0.0,1.0
2.0,15.0,9.0,5.0,87.0,21.0,23.0,21.00011,30.18149,1.6,706.9954,0.0,391398.8,False,False,02-15 09:50,0.0,1.0
2.0,15.0,10.0,5.1666665,86.0,21.0,23.0,21.000198,30.844906,1.6,726.12665,0.0,322648.8,False,False,02-15 10:00,0.0,1.0
2.0,15.0,10.0,5.3333335,85.0,21.0,23.0,20.751883,31.854813,1.6,746.3696,0.0,358645.97,False,False,02-15 10:10,0.0,1.0
2.0,15.0,10.0,5.5,84.0,21.0,23.0,20.988266,31.94049,1.6,766.06055,0.0,337732.8,False,False,02-15 10:20,0.0,1.0
2.0,15.0,10.0,5.6666665,83.0,21.0,23.0,20.999647,32.491055,1.6,784.8144,0.0,284304.6,False,False,02-15 10:30,0.0,1.0
2.0,15.0,10.0,5.8333335,82.0,21.0,23.0,21.000256,33.062084,1.6,802.70416,0.0,295761.25,False,True,02-15 10:40,0.0,1.0
2.0,15.0,10.0,6.0,81.0,21.0,23.0,20.309782,33.884785,1.6,654.5238,13500.0,676219.25,False,False,02-15 10:50,1.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,20.434404,33.612343,1.6,640.6605,0.0,465271.44,False,False,02-15 11:00,0.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,20.984034,32.727627,1.6,677.304,0.0,436429.03,False,False,02-15 11:10,0.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,20.999273,33.051586,1.6,711.7609,0.0,287989.75,False,False,02-15 11:20,0.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,21.000116,33.612537,1.6,741.3251,0.0,273697.0,False,False,02-15 11:30,0.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,20.889267,34.331776,1.6,763.0487,0.0,307908.88,False,False,02-15 11:40,0.0,1.0
2.0,15.0,11.0,6.0,81.0,21.0,23.0,20.994898,34.59227,1.6,781.5254,0.0,296258.9,False,False,02-15 11:50,0.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,20.999949,35.06162,1.6,799.01166,0.0,275103.38,False,False,02-15 12:00,0.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,20.892298,35.694862,1.6,816.06396,0.0,306998.47,False,True,02-15 12:10,0.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,20.303488,35.33419,1.6,662.45715,13500.0,677289.8,False,False,02-15 12:20,1.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,20.999136,33.712837,1.6,635.2507,0.0,319280.38,False,False,02-15 12:30,0.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,21.000015,33.750324,1.6,625.6071,0.0,252813.75,False,False,02-15 12:40,0.0,1.0
2.0,15.0,12.0,6.0,81.0,21.0,23.0,21.00002,34.233154,1.6,646.7861,0.0,289608.97,False,False,02-15 12:50,0.0,1.0
2.0,15.0,13.0,6.0,82.0,21.0,23.0,21.000216,34.791782,1.6,673.6248,0.0,278130.53,False,False,02-15 13:00,0.0,1.0
2.0,15.0,13.0,6.0,83.0,21.0,23.0,20.94869,35.405483,1.6,698.367,0.0,285213.78,False,False,02-15 13:10,0.0,1.0
2.0,15.0,13.0,6.0,84.0,21.0,23.0,20.997757,35.788082,1.6,720.45746,0.0,277213.16,False,False,02-15 13:20,0.0,1.0
2.0,15.0,13.0,6.0,85.0,21.0,23.0,21.000092,36.27336,1.6,740.8892,0.0,264479.53,False,False,02-15 13:30,0.0,1.0
2.0,15.0,13.0,6.0,86.0,21.0,23.0,21.000214,36.7636,1.6,760.346,0.0,266050.1,False,False,02-15 13:40,0.0,1.0
2.0,15.0,13.0,6.0,87.0,21.0,23.0,21.000217,37.25129,1.6,779.0744,0.0,263866.6,False,False,02-15 13:50,0.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,21.000257,37.437763,0.4,782.5869,0.0,312097.53,False,False,02-15 14:00,0.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,20.722954,37.917484,0.4,777.6162,0.0,371249.22,False,False,02-15 14:10,0.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,20.98672,37.17513,0.4,770.4348,0.0,352519.16,False,False,02-15 14:20,0.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,20.999254,37.0927,0.4,763.5377,0.0,299567.06,False,False,02-15 14:30,0.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,20.999933,37.077595,0.4,757.3123,0.0,319292.72,False,False,02-15 14:40,0.0,1.0
2.0,15.0,14.0,6.0,87.0,21.0,23.0,20.99999,37.074295,0.4,751.561,0.0,316988.16,False,False,02-15 14:50,0.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,20.999998,37.070553,0.4,746.0999,0.0,317439.72,False,False,02-15 15:00,0.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,20.565027,37.775234,0.4,742.9254,0.0,440746.97,False,False,02-15 15:10,0.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,20.999548,36.664898,0.4,737.3958,0.0,343779.9,False,False,02-15 15:20,0.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,20.999966,36.599926,0.4,732.81104,0.0,302474.7,False,False,02-15 15:30,0.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,20.999964,36.59639,0.4,727.5723,0.0,325360.4,False,False,02-15 15:40,0.0,1.0
2.0,15.0,15.0,6.0,87.0,21.0,23.0,20.999996,36.61318,0.4,722.90735,0.0,319649.78,False,False,02-15 15:50,0.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,20.993496,36.487076,0.4,720.3454,0.0,375967.47,False,False,02-15 16:00,0.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,20.99964,36.43786,0.4,718.89545,0.0,327656.12,False,False,02-15 16:10,0.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,20.999964,36.432095,0.4,715.13257,0.0,303131.28,False,False,02-15 16:20,0.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,20.999996,36.449566,0.4,711.05444,0.0,309335.34,False,False,02-15 16:30,0.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,21.000008,36.470417,0.4,707.06866,0.0,306221.8,False,False,02-15 16:40,0.0,1.0
2.0,15.0,16.0,6.0,87.0,21.0,23.0,21.000011,36.48906,0.4,703.2766,0.0,305327.03,False,False,02-15 16:50,0.0,1.0
2.0,15.0,17.0,5.8333335,87.0,21.0,23.0,21.00001,36.40657,0.0,694.8164,0.0,322842.56,False,False,02-15 17:00,0.0,1.0
2.0,15.0,17.0,5.6666665,87.0,5.0,50.0,17.802174,44.18872,0.0,682.6549,0.0,0.0,False,False,02-15 17:10,0.0,0.0
2.0,15.0,17.0,5.5,87.0,5.0,50.0,16.650497,47.259277,0.0,669.6008,0.0,0.0,False,False,02-15 17:20,0.0,0.0
2.0,15.0,17.0,5.3333335,87.0,5.0,50.0,16.065472,48.88342,0.0,665.613,0.0,0.0,False,False,02-15 17:30,0.0,0.0
2.0,15.0,17.0,5.1666665,87.0,5.0,50.0,15.654579,50.02074,0.0,663.65247,0.0,0.0,False,False,02-15 17:40,0.0,0.0
2.0,15.0,17.0,5.0,87.0,5.0,50.0,15.254886,50.98536,0.0,651.5285,0.0,0.0,False,False,02-15 17:50,0.0,0.0
2.0,15.0,18.0,4.8333335,88.0,5.0,50.0,14.332602,53.047195,0.0,619.9314,0.0,0.0,False,False,02-15 18:00,0.0,0.0
2.0,15.0,18.0,4.6666665,89.0,5.0,50.0,13.837444,53.595448,0.0,581.72186,0.0,0.0,False,False,02-15 18:10,0.0,0.0
2.0,15.0,18.0,4.5,90.0,5.0,50.0,13.507984,54.054165,0.0,574.59393,0.0,0.0,False,False,02-15 18:20,0.0,0.0
2.0,15.0,18.0,4.3333335,91.0,5.0,50.0,13.310259,54.23752,0.0,567.72064,0.0,0.0,False,False,02-15 18:30,0.0,0.0
2.0,15.0,18.0,4.1666665,92.0,5.0,50.0,13.060654,54.37217,0.0,544.49414,0.0,0.0,False,False,02-15 18:40,0.0,0.0
2.0,15.0,18.0,4.0,93.0,5.0,50.0,12.83393,54.491493,0.0,520.3537,0.0,0.0,False,False,02-15 18:50,0.0,0.0
2.0,15.0,19.0,3.5,94.166664,5.0,50.0,12.594243,54.645344,0.0,499.08243,0.0,0.0,False,False,02-15 19:00,0.0,0.0
2.0,15.0,19.0,3.0,95.333336,5.0,50.0,12.339886,54.786865,0.0,481.5844,0.0,0.0,False,False,02-15 19:10,0.0,0.0
2.0,15.0,19.0,2.5,96.5,5.0,50.0,12.082252,54.861477,0.0,467.41013,0.0,0.0,False,False,02-15 19:20,0.0,0.0
2.0,15.0,19.0,2.0,97.666664,5.0,50.0,11.827643,54.852962,0.0,455.84445,0.0,0.0,False,False,02-15 19:30,0.0,0.0
2.0,15.0,19.0,1.5,98.833336,5.0,50.0,11.576574,54.770836,0.0,446.3079,0.0,0.0,False,False,02-15 19:40,0.0,0.0
2.0,15.0,19.0,1.0,100.0,5.0,50.0,11.327884,54.629154,0.0,438.39664,0.0,0.0,False,False,02-15 19:50,0.0,0.0
2.0,15.0,20.0,1.1666666,100.0,5.0,50.0,11.145372,54.373554,0.0,431.8302,0.0,0.0,False,False,02-15 20:00,0.0,0.0
2.0,15.0,20.0,1.3333334,100.0,5.0,50.0,11.024719,54.11497,0.0,426.3859,0.0,0.0,False,False,02-15 20:10,0.0,0.0
2.0,15.0,20.0,1.5,100.0,5.0,50.0,10.938185,53.96091,0.0,421.87573,0.0,0.0,False,False,02-15 20:20,0.0,0.0
2.0,15.0,20.0,1.6666666,100.0,5.0,50.0,10.868735,53.94125,0.0,418.14023,0.0,0.0,False,False,02-15 20:30,0.0,0.0
2.0,15.0,20.0,1.8333334,100.0,5.0,50.0,10.811634,54.03679,0.0,415.0457,0.0,0.0,False,False,02-15 20:40,0.0,0.0
2.0,15.0,20.0,2.0,100.0,5.0,50.0,10.766056,54.221058,0.0,412.48135,0.0,0.0,False,False,02-15 20:50,0.0,0.0
2.0,15.0,21.0,1.8333334,100.0,5.0,50.0,10.698359,54.48109,0.0,410.3545,0.0,0.0,False,False,02-15 21:00,0.0,0.0
2.0,15.0,21.0,1.6666666,100.0,5.0,50.0,10.608634,54.731647,0.0,408.5896,0.0,0.0,False,False,02-15 21:10,0.0,0.0
2.0,15.0,21.0,1.5,100.0,5.0,50.0,10.509677,54.91398,0.0,407.12494,0.0,0.0,False,False,02-15 21:20,0.0,0.0
2.0,15.0,21.0,1.3333334,100.0,5.0,50.0,10.409132,55.014835,0.0,405.90958,0.0,0.0,False,False,02-15 21:30,0.0,0.0
2.0,15.0,21.0,1.1666666,100.0,5.0,50.0,10.308597,55.0469,0.0,404.9012,0.0,0.0,False,False,02-15 21:40,0.0,0.0
2.0,15.0,21.0,1.0,100.0,5.0,50.0,10.207704,55.02613,0.0,404.06467,0.0,0.0,False,False,02-15 21:50,0.0,0.0
2.0,15.0,22.0,0.6666667,100.0,5.0,50.0,10.0942,54.94124,0.0,403.37054,0.0,0.0,False,False,02-15 22:00,0.0,0.0
2.0,15.0,22.0,0.33333334,100.0,5.0,50.0,9.969025,54.77749,0.0,402.79456,0.0,0.0,False,False,02-15 22:10,0.0,0.0
2.0,15.0,22.0,0.0,100.0,5.0,50.0,9.837695,54.521683,0.0,402.3166,0.0,0.0,False,False,02-15 22:20,0.0,0.0
2.0,15.0,22.0,-0.33333334,100.0,5.0,50.0,9.703514,54.16572,0.0,401.9201,0.0,0.0,False,False,02-15 22:30,0.0,0.0
2.0,15.0,22.0,-0.6666667,100.0,5.0,50.0,9.5673685,53.718475,0.0,401.59122,0.0,0.0,False,False,02-15 22:40,0.0,0.0
2.0,15.0,22.0,-1.0,100.0,5.0,50.0,9.429356,53.195847,0.0,401.31845,0.0,0.0,False,False,02-15 22:50,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,9.323537,52.615643,0.0,401.09244,0.0,0.0,False,False,02-15 23:00,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,9.248525,52.059326,0.0,400.9052,0.0,0.0,False,False,02-15 23:10,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,9.190279,51.585857,0.0,400.75012,0.0,0.0,False,False,02-15 23:20,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,9.139872,51.2063,0.0,400.62164,0.0,0.0,False,False,02-15 23:30,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,9.094856,50.905052,0.0,400.51523,0.0,0.0,False,False,02-15 23:40,0.0,0.0
2.0,15.0,23.0,-1.0,100.0,5.0,50.0,9.055053,50.663452,0.0,400.427,0.0,0.0,False,False,02-15 23:50,0.0,0.0
2.0,16.0,0.0,-1.1666666,100.0,5.0,50.0,9.003943,50.460938,0.0,400.3539,0.0,0.0,False,False,02-16 00:00,0.0,0.0
2.0,16.0,0.0,-1.3333334,100.0,5.0,50.0,8.941273,50.25686,0.0,400.29327,0.0,0.0,False,False,02-16 00:10,0.0,0.0
2.0,16.0,0.0,-1.5,100.0,5.0,50.0,8.873322,50.022556,0.0,400.24304,0.0,0.0,False,False,02-16 00:20,0.0,0.0
2.0,16.0,0.0,-1.6666666,100.0,5.0,50.0,8.803998,49.75211,0.0,400.2014,0.0,0.0,False,False,02-16 00:30,0.0,0.0
2.0,16.0,0.0,-1.8333334,100.0,5.0,50.0,8.734212,49.451935,0.0,400.16684,0.0,0.0,False,False,02-16 00:40,0.0,0.0
2.0,16.0,0.0,-2.0,100.0,5.0,50.0,8.663844,49.129826,0.0,400.1382,0.0,0.0,False,False,02-16 00:50,0.0,0.0
2.0,16.0,1.0,-1.5,100.0,5.0,50.0,8.64965,48.846947,0.0,400.11453,0.0,0.0,False,False,02-16 01:00,0.0,0.0
2.0,16.0,1.0,-1.0,100.0,5.0,50.0,8.689296,48.741764,0.0,400.09494,0.0,0.0,False,False,02-16 01:10,0.0,0.0
2.0,16.0,1.0,-0.5,100.0,5.0,50.0,8.758721,48.898335,0.0,400.0787,0.0,0.0,False,False,02-16 01:20,0.0,0.0
2.0,16.0,1.0,-1.110223e-16,100.0,5.0,50.0,8.843142,49.316715,0.0,400.0653,0.0,0.0,False,False,02-16 01:30,0.0,0.0
2.0,16.0,1.0,0.5,100.0,5.0,50.0,8.938899,49.93079,0.0,400.05417,0.0,0.0,False,False,02-16 01:40,0.0,0.0
2.0,16.0,1.0,1.0,100.0,5.0,50.0,9.04523,50.68624,0.0,400.04498,0.0,0.0,False,False,02-16 01:50,0.0,0.0
2.0,16.0,2.0,1.1666666,100.0,5.0,50.0,9.130549,51.530834,0.0,400.03732,0.0,0.0,False,False,02-16 02:00,0.0,0.0
2.0,16.0,2.0,1.3333334,100.0,5.0,50.0,9.1952915,52.38224,0.0,400.031,0.0,0.0,False,False,02-16 02:10,0.0,0.0
2.0,16.0,2.0,1.5,100.0,5.0,50.0,9.251494,53.18464,0.0,400.02573,0.0,0.0,False,False,02-16 02:20,0.0,0.0
2.0,16.0,2.0,1.6666666,100.0,5.0,50.0,9.306233,53.925816,0.0,400.02136,0.0,0.0,False,False,02-16 02:30,0.0,0.0
2.0,16.0,2.0,1.8333334,100.0,5.0,50.0,9.3609495,54.61685,0.0,400.01773,0.0,0.0,False,False,02-16 02:40,0.0,0.0
2.0,16.0,2.0,2.0,100.0,5.0,50.0,9.415295,55.271366,0.0,400.01474,0.0,0.0,False,False,02-16 02:50,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,9.452632,55.886383,0.0,400.01224,0.0,0.0,False,False,02-16 03:00,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,9.474171,56.44253,0.0,400.01016,0.0,0.0,False,False,02-16 03:10,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,9.487424,56.917995,0.0,400.00842,0.0,0.0,False,False,02-16 03:20,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,9.496889,57.3138,0.0,400.007,0.0,0.0,False,False,02-16 03:30,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,9.503788,57.643517,0.0,400.00583,0.0,0.0,False,False,02-16 03:40,0.0,0.0
2.0,16.0,3.0,2.0,100.0,5.0,50.0,9.508242,57.921345,0.0,400.00482,0.0,0.0,False,False,02-16 03:50,0.0,0.0
2.0,16.0,4.0,2.1666667,98.833336,5.0,50.0,9.523826,58.114937,0.0,400.004,0.0,0.0,False,False,02-16 04:00,0.0,0.0
2.0,16.0,4.0,2.3333333,97.666664,5.0,50.0,9.550484,58.22249,0.0,400.00333,0.0,0.0,False,False,02-16 04:10,0.0,0.0
2.0,16.0,4.0,2.5,96.5,5.0,50.0,9.583258,58.26911,0.0,400.00278,0.0,0.0,False,False,02-16 04:20,0.0,0.0
2.0,16.0,4.0,2.6666667,95.333336,5.0,50.0,9.61864,58.27324,0.0,400.0023,0.0,0.0,False,False,02-16 04:30,0.0,0.0
2.0,16.0,4.0,2.8333333,94.166664,5.0,50.0,9.651569,58.258595,0.0,400.00192,0.0,0.0,False,False,02-16 04:40,0.0,0.0
2.0,16.0,4.0,3.0,93.0,5.0,50.0,9.684737,58.217903,0.0,400.0016,0.0,0.0,False,False,02-16 04:50,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,9.710035,58.189953,0.0,400.0013,0.0,0.0,False,False,02-16 05:00,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,9.72913,58.173424,0.0,400.0011,0.0,0.0,False,False,02-16 05:10,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,9.746123,58.15531,0.0,400.00092,0.0,0.0,False,False,02-16 05:20,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,9.762946,58.129887,0.0,400.00076,0.0,0.0,False,False,02-16 05:30,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,9.779959,58.09703,0.0,400.00064,0.0,0.0,False,False,02-16 05:40,0.0,0.0
2.0,16.0,5.0,3.0,93.0,5.0,50.0,9.797266,58.05741,0.0,400.00052,0.0,0.0,False,False,02-16 05:50,0.0,0.0
2.0,16.0,6.0,3.0,94.166664,5.0,50.0,9.807345,58.108414,0.0,400.00043,0.0,0.0,False,False,02-16 06:00,0.0,0.0
2.0,16.0,6.0,3.0,95.333336,5.0,50.0,9.810348,58.282784,0.0,400.00037,0.0,0.0,False,False,02-16 06:10,0.0,0.0
2.0,16.0,6.0,3.0,96.5,5.0,50.0,9.809341,58.567894,0.0,400.0003,0.0,0.0,False,False,02-16 06:20,0.0,0.0
2.0,16.0,6.0,3.0,97.666664,5.0,50.0,9.806182,58.941944,0.0,400.00024,0.0,0.0,False,False,02-16 06:30,0.0,0.0
2.0,16.0,6.0,3.0,98.833336,5.0,50.0,9.8012905,59.387676,0.0,400.0002,0.0,0.0,False,False,02-16 06:40,0.0,0.0
2.0,16.0,6.0,3.0,100.0,5.0,50.0,9.794945,59.891552,0.0,400.00018,0.0,0.0,False,False,02-16 06:50,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,9.79034,60.37309,0.0,400.00015,0.0,0.0,False,False,02-16 07:00,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,9.787706,60.780933,0.0,400.00012,0.0,0.0,False,False,02-16 07:10,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,9.786878,61.111088,0.0,400.0001,0.0,0.0,False,False,02-16 07:20,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,9.790111,61.364677,0.0,400.0001,0.0,0.0,False,False,02-16 07:30,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,9.797358,61.55409,0.0,400.00006,0.0,0.0,False,False,02-16 07:40,0.0,0.0
2.0,16.0,7.0,3.0,100.0,5.0,50.0,9.807866,61.692093,0.0,400.00006,0.0,0.0,False,False,02-16 07:50,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,9.819854,61.783924,0.0,400.00006,0.0,0.0,False,False,02-16 08:00,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,9.832814,61.847603,0.0,400.00003,0.0,0.0,False,False,02-16 08:10,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,9.846786,61.887215,0.0,400.00003,0.0,0.0,False,False,02-16 08:20,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,9.862813,61.901764,0.0,400.00003,0.0,0.0,False,False,02-16 08:30,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,9.880921,61.893906,0.0,400.00003,0.0,0.0,False,False,02-16 08:40,0.0,0.0
2.0,16.0,8.0,3.0,100.0,5.0,50.0,9.899719,61.871754,0.0,400.00003,0.0,0.0,False,False,02-16 08:50,0.0,0.0
2.0,16.0,9.0,3.2166667,98.833336,5.0,50.0,9.939549,61.77361,0.0,400.00003,0.0,0.0,False,False,02-16 09:00,0.0,0.0
2.0,16.0,9.0,3.4333334,97.666664,5.0,50.0,9.999246,61.615368,0.0,400.0,0.0,0.0,False,False,02-16 09:10,0.0,0.0
2.0,16.0,9.0,3.65,96.5,5.0,50.0,10.069924,61.433586,0.0,400.0,0.0,0.0,False,False,02-16 09:20,0.0,0.0
2.0,16.0,9.0,3.8666666,95.333336,5.0,50.0,10.134403,61.294,0.0,400.0,0.0,0.0,False,False,02-16 09:30,0.0,0.0
2.0,16.0,9.0,4.0833335,94.166664,5.0,50.0,10.193994,61.185627,0.0,400.0,0.0,0.0,False,False,02-16 09:40,0.0,0.0
2.0,16.0,9.0,4.3,93.0,5.0,50.0,10.253165,61.08578,0.0,400.0,0.0,0.0,False,False,02-16 09:50,0.0,0.0
2.0,16.0,10.0,4.4166665,91.833336,5.0,50.0,10.304647,60.972164,0.0,400.0,0.0,0.0,False,False,02-16 10:00,0.0,0.0
2.0,16.0,10.0,4.5333333,90.666664,5.0,50.0,10.349488,60.82972,0.0,400.0,0.0,0.0,False,False,02-16 10:10,0.0,0.0
2.0,16.0,10.0,4.65,89.5,5.0,50.0,10.391189,60.643593,0.0,400.0,0.0,0.0,False,False,02-16 10:20,0.0,0.0
2.0,16.0,10.0,4.766667,88.333336,5.0,50.0,10.435265,60.39915,0.0,400.0,0.0,0.0,False,False,02-16 10:30,0.0,0.0
2.0,16.0,10.0,4.883333,87.166664,5.0,50.0,10.483144,60.099228,0.0,400.0,0.0,0.0,False,False,02-16 10:40,0.0,0.0
2.0,16.0,10.0,5.0,86.0,5.0,50.0,10.533091,59.757706,0.0,400.0,0.0,0.0,False,False,02-16 10:50,0.0,0.0
2.0,16.0,11.0,5.016667,85.666664,5.0,50.0,10.576451,59.437912,0.0,400.0,0.0,0.0,False,False,02-16 11:00,0.0,0.0
2.0,16.0,11.0,5.0333333,85.333336,5.0,50.0,10.613456,59.139935,0.0,400.0,0.0,0.0,False,False,02-16 11:10,0.0,0.0
2.0,16.0,11.0,5.05,85.0,5.0,50.0,10.647643,58.853287,0.0,400.0,0.0,0.0,False,False,02-16 11:20,0.0,0.0
2.0,16.0,11.0,5.0666666,84.666664,5.0,50.0,10.680965,58.570534,0.0,400.0,0.0,0.0,False,False,02-16 11:30,0.0,0.0
2.0,16.0,11.0,5.0833335,84.333336,5.0,50.0,10.713696,58.290165,0.0,400.0,0.0,0.0,False,False,02-16 11:40,0.0,0.0
2.0,16.0,11.0,5.1,84.0,5.0,50.0,10.745704,58.012398,0.0,400.0,0.0,0.0,False,False,02-16 11:50,0.0,0.0
2.0,16.0,12.0,5.0833335,83.5,5.0,50.0,10.774541,57.72411,0.0,400.0,0.0,0.0,False,False,02-16 12:00,0.0,0.0
2.0,16.0,12.0,5.0666666,83.0,5.0,50.0,10.800295,57.414196,0.0,400.0,0.0,0.0,False,False,02-16 12:10,0.0,0.0
2.0,16.0,12.0,5.05,82.5,5.0,50.0,10.824064,57.079212,0.0,400.0,0.0,0.0,False,False,02-16 12:20,0.0,0.0
2.0,16.0,12.0,5.0333333,82.0,5.0,50.0,10.849959,56.708996,0.0,400.0,0.0,0.0,False,False,02-16 12:30,0.0,0.0
2.0,16.0,12.0,5.016667,81.5,5.0,50.0,10.87828,56.308334,0.0,400.0,0.0,0.0,False,False,02-16 12:40,0.0,0.0
2.0,16.0,12.0,5.0,81.0,5.0,50.0,10.909022,55.88205,0.0,400.0,0.0,0.0,False,False,02-16 12:50,0.0,0.0
2.0,16.0,13.0,5.1666665,80.0,5.0,50.0,10.962254,55.384018,0.0,400.0,0.0,0.0,False,False,02-16 13:00,0.0,0.0
2.0,16.0,13.0,5.3333335,79.0,5.0,50.0,11.037492,54.84509,0.0,400.0,0.0,0.0,False,False,02-16 13:10,0.0,0.0
2.0,16.0,13.0,5.5,78.0,5.0,50.0,11.126653,54.296337,0.0,400.0,0.0,0.0,False,False,02-16 13:20,0.0,0.0
2.0,16.0,13.0,5.6666665,77.0,5.0,50.0,11.230043,53.73055,0.0,400.0,0.0,0.0,False,False,02-16 13:30,0.0,0.0
2.0,16.0,13.0,5.8333335,76.0,5.0,50.0,11.350219,53.132244,0.0,400.0,0.0,0.0,False,False,02-16 13:40,0.0,0.0
2.0,16.0,13.0,6.0,75.0,5.0,50.0,11.483587,52.5095,0.0,400.0,0.0,0.0,False,False,02-16 13:50,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,11.612244,51.92949,0.0,400.0,0.0,0.0,False,False,02-16 14:00,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,11.743019,51.369633,0.0,400.0,0.0,0.0,False,False,02-16 14:10,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,11.880275,50.813354,0.0,400.0,0.0,0.0,False,False,02-16 14:20,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,12.006836,50.314854,0.0,400.0,0.0,0.0,False,False,02-16 14:30,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,12.119208,49.881126,0.0,400.0,0.0,0.0,False,False,02-16 14:40,0.0,0.0
2.0,16.0,14.0,6.0,75.0,5.0,50.0,12.222249,49.492313,0.0,400.0,0.0,0.0,False,False,02-16 14:50,0.0,0.0
2.0,16.0,15.0,6.0,74.166664,5.0,50.0,12.317055,49.099354,0.0,400.0,0.0,0.0,False,False,02-16 15:00,0.0,0.0
2.0,16.0,15.0,6.0,73.333336,5.0,50.0,12.401999,48.67328,0.0,400.0,0.0,0.0,False,False,02-16 15:10,0.0,0.0
2.0,16.0,15.0,6.0,72.5,5.0,50.0,12.478325,48.210205,0.0,400.0,0.0,0.0,False,False,02-16 15:20,0.0,0.0
2.0,16.0,15.0,6.0,71.666664,5.0,50.0,12.533854,47.758816,0.0,400.0,0.0,0.0,False,False,02-16 15:30,0.0,0.0
2.0,16.0,15.0,6.0,70.833336,5.0,50.0,12.5688,47.32836,0.0,400.0,0.0,0.0,False,False,02-16 15:40,0.0,0.0
2.0,16.0,15.0,6.0,70.0,5.0,50.0,12.586572,46.915855,0.0,400.0,0.0,0.0,False,False,02-16 15:50,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,12.5983715,46.541664,0.0,400.0,0.0,0.0,False,False,02-16 16:00,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,12.606202,46.22824,0.0,400.0,0.0,0.0,False,False,02-16 16:10,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,12.607656,45.985657,0.0,400.0,0.0,0.0,False,False,02-16 16:20,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,12.593004,45.835136,0.0,400.0,0.0,0.0,False,False,02-16 16:30,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,12.560699,45.771996,0.0,400.0,0.0,0.0,False,False,02-16 16:40,0.0,0.0
2.0,16.0,16.0,6.0,70.0,5.0,50.0,12.512144,45.78492,0.0,400.0,0.0,0.0,False,False,02-16 16:50,0.0,0.0
2.0,16.0,17.0,5.3333335,73.833336,5.0,50.0,12.383688,46.09098,0.0,400.0,0.0,0.0,False,False,02-16 17:00,0.0,0.0
2.0,16.0,17.0,4.6666665,77.666664,5.0,50.0,12.179523,46.68246,0.0,400.0,0.0,0.0,False,False,02-16 17:10,0.0,0.0
2.0,16.0,17.0,4.0,81.5,5.0,50.0,11.887282,47.58867,0.0,400.0,0.0,0.0,False,False,02-16 17:20,0.0,0.0
2.0,16.0,17.0,3.3333333,85.333336,5.0,50.0,11.600064,48.503227,0.0,400.0,0.0,0.0,False,False,02-16 17:30,0.0,0.0
2.0,16.0,17.0,2.6666667,89.166664,5.0,50.0,11.348789,49.302017,0.0,400.0,0.0,0.0,False,False,02-16 17:40,0.0,0.0
2.0,16.0,17.0,2.0,93.0,5.0,50.0,11.120341,50.00483,0.0,400.0,0.0,0.0,False,False,02-16 17:50,0.0,0.0
2.0,16.0,18.0,1.8333334,93.0,5.0,50.0,10.935116,50.50555,0.0,400.0,0.0,0.0,False,False,02-16 18:00,0.0,0.0
2.0,16.0,18.0,1.6666666,93.0,5.0,50.0,10.7849455,50.81524,0.0,400.0,0.0,0.0,False,False,02-16 18:10,0.0,0.0
2.0,16.0,18.0,1.5,93.0,5.0,50.0,10.653647,50.991905,0.0,400.0,0.0,0.0,False,False,02-16 18:20,0.0,0.0
2.0,16.0,18.0,1.3333334,93.0,5.0,50.0,10.532004,51.077545,0.0,400.0,0.0,0.0,False,False,02-16 18:30,0.0,0.0
2.0,16.0,18.0,1.1666666,93.0,5.0,50.0,10.417103,51.0928,0.0,400.0,0.0,0.0,False,False,02-16 18:40,0.0,0.0
2.0,16.0,18.0,1.0,93.0,5.0,50.0,10.30802,51.049465,0.0,400.0,0.0,0.0,False,False,02-16 18:50,0.0,0.0
2.0,16.0,19.0,0.6666667,94.166664,5.0,50.0,10.191207,51.002335,0.0,400.0,0.0,0.0,False,False,02-16 19:00,0.0,0.0
2.0,16.0,19.0,0.33333334,95.333336,5.0,50.0,10.066341,50.957813,0.0,400.0,0.0,0.0,False,False,02-16 19:10,0.0,0.0
2.0,16.0,19.0,0.0,96.5,5.0,50.0,9.937973,50.90292,0.0,400.0,0.0,0.0,False,False,02-16 19:20,0.0,0.0
2.0,16.0,19.0,-0.33333334,97.666664,5.0,50.0,9.808673,50.816566,0.0,400.0,0.0,0.0,False,False,02-16 19:30,0.0,0.0
2.0,16.0,19.0,-0.6666667,98.833336,5.0,50.0,9.678746,50.69242,0.0,400.0,0.0,0.0,False,False,02-16 19:40,0.0,0.0
2.0,16.0,19.0,-1.0,100.0,5.0,50.0,9.547825,50.53357,0.0,400.0,0.0,0.0,False,False,02-16 19:50,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,9.446641,50.311745,0.0,400.0,0.0,0.0,False,False,02-16 20:00,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,9.373299,50.0751,0.0,400.0,0.0,0.0,False,False,02-16 20:10,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,9.314328,49.873657,0.0,400.0,0.0,0.0,False,False,02-16 20:20,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,9.26194,49.721706,0.0,400.0,0.0,0.0,False,False,02-16 20:30,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,9.213684,49.613327,0.0,400.0,0.0,0.0,False,False,02-16 20:40,0.0,0.0
2.0,16.0,20.0,-1.0,100.0,5.0,50.0,9.169141,49.538567,0.0,400.0,0.0,0.0,False,False,02-16 20:50,0.0,0.0
2.0,16.0,21.0,-1.1666666,100.0,5.0,50.0,9.11209,49.48091,0.0,400.0,0.0,0.0,False,False,02-16 21:00,0.0,0.0
2.0,16.0,21.0,-1.3333334,100.0,5.0,50.0,9.043221,49.401424,0.0,400.0,0.0,0.0,False,False,02-16 21:10,0.0,0.0
2.0,16.0,21.0,-1.5,100.0,5.0,50.0,8.968913,49.27509,0.0,400.0,0.0,0.0,False,False,02-16 21:20,0.0,0.0
2.0,16.0,21.0,-1.6666666,100.0,5.0,50.0,8.892802,49.099854,0.0,400.0,0.0,0.0,False,False,02-16 21:30,0.0,0.0
2.0,16.0,21.0,-1.8333334,100.0,5.0,50.0,8.815623,48.885,0.0,400.0,0.0,0.0,False,False,02-16 21:40,0.0,0.0
2.0,16.0,21.0,-2.0,100.0,5.0,50.0,8.737234,48.640255,0.0,400.0,0.0,0.0,False,False,02-16 21:50,0.0,0.0
2.0,16.0,22.0,-1.8333334,100.0,5.0,50.0,8.688321,48.39184,0.0,400.0,0.0,0.0,False,False,02-16 22:00,0.0,0.0
2.0,16.0,22.0,-1.6666666,100.0,5.0,50.0,8.66804,48.20826,0.0,400.0,0.0,0.0,False,False,02-16 22:10,0.0,0.0
2.0,16.0,22.0,-1.5,100.0,5.0,50.0,8.662887,48.136536,0.0,400.0,0.0,0.0,False,False,02-16 22:20,0.0,0.0
2.0,16.0,22.0,-1.3333334,100.0,5.0,50.0,8.664639,48.179855,0.0,400.0,0.0,0.0,False,False,02-16 22:30,0.0,0.0
2.0,16.0,22.0,-1.1666666,100.0,5.0,50.0,8.671028,48.3194,0.0,400.0,0.0,0.0,False,False,02-16 22:40,0.0,0.0
2.0,16.0,22.0,-1.0,100.0,5.0,50.0,8.681848,48.534843,0.0,400.0,0.0,0.0,False,False,02-16 22:50,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,8.680652,48.80023,0.0,400.0,0.0,0.0,False,False,02-16 23:00,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,8.667454,49.0724,0.0,400.0,0.0,0.0,False,False,02-16 23:10,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,8.648315,49.322693,0.0,400.0,0.0,0.0,False,False,02-16 23:20,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,8.627898,49.541584,0.0,400.0,0.0,0.0,False,False,02-16 23:30,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,8.606685,49.73567,0.0,400.0,0.0,0.0,False,False,02-16 23:40,0.0,0.0
2.0,16.0,23.0,-1.0,100.0,5.0,50.0,8.585101,49.909843,0.0,400.0,0.0,0.0,False,False,02-16 23:50,0.0,0.0
2.0,17.0,0.0,-1.1666666,100.0,5.0,50.0,8.581128,49.94304,0.0,400.0,0.0,0.0,False,False,02-17 00:00,0.0,0.0
2.0,17.0,0.0,-1.3333334,100.0,5.0,50.0,8.5603,49.924175,0.0,400.0,0.0,0.0,False,False,02-17 00:10,0.0,0.0
2.0,17.0,0.0,-1.5,100.0,5.0,50.0,8.517654,49.874542,0.0,400.0,0.0,0.0,False,False,02-17 00:20,0.0,0.0
2.0,17.0,0.0,-1.6666666,100.0,5.0,50.0,8.463449,49.77643,0.0,400.0,0.0,0.0,False,False,02-17 00:30,0.0,0.0
2.0,17.0,0.0,-1.8333334,100.0,5.0,50.0,8.40518,49.62191,0.0,400.0,0.0,0.0,False,False,02-17 00:40,0.0,0.0
2.0,17.0,0.0,-2.0,100.0,5.0,50.0,8.344942,49.41795,0.0,400.0,0.0,0.0,False,False,02-17 00:50,0.0,0.0
2.0,17.0,1.0,-2.1666667,100.0,5.0,50.0,8.284977,49.167694,0.0,400.0,0.0,0.0,False,False,02-17 01:00,0.0,0.0
2.0,17.0,1.0,-2.3333333,100.0,5.0,50.0,8.22518,48.879868,0.0,400.0,0.0,0.0,False,False,02-17 01:10,0.0,0.0
2.0,17.0,1.0,-2.5,100.0,5.0,50.0,8.165101,48.56276,0.0,400.0,0.0,0.0,False,False,02-17 01:20,0.0,0.0
2.0,17.0,1.0,-2.6666667,100.0,5.0,50.0,8.104729,48.222034,0.0,400.0,0.0,0.0,False,False,02-17 01:30,0.0,0.0
2.0,17.0,1.0,-2.8333333,100.0,5.0,50.0,8.044311,47.8616,0.0,400.0,0.0,0.0,False,False,02-17 01:40,0.0,0.0
2.0,17.0,1.0,-3.0,100.0,5.0,50.0,7.98411,47.48457,0.0,400.0,0.0,0.0,False,False,02-17 01:50,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,7.935261,47.116734,0.0,400.0,0.0,0.0,False,False,02-17 02:00,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,7.896578,46.793488,0.0,400.0,0.0,0.0,False,False,02-17 02:10,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,7.8629704,46.532074,0.0,400.0,0.0,0.0,False,False,02-17 02:20,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,7.831566,46.32977,0.0,400.0,0.0,0.0,False,False,02-17 02:30,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,7.801701,46.1756,0.0,400.0,0.0,0.0,False,False,02-17 02:40,0.0,0.0
2.0,17.0,2.0,-3.0,100.0,5.0,50.0,7.7733703,46.059135,0.0,400.0,0.0,0.0,False,False,02-17 02:50,0.0,0.0
2.0,17.0,3.0,-2.8333333,98.666664,5.0,50.0,7.7550216,45.948696,0.0,400.0,0.0,0.0,False,False,02-17 03:00,0.0,0.0
2.0,17.0,3.0,-2.6666667,97.333336,5.0,50.0,7.7460575,45.840725,0.0,400.0,0.0,0.0,False,False,02-17 03:10,0.0,0.0
2.0,17.0,3.0,-2.5,96.0,5.0,50.0,7.7429624,45.74014,0.0,400.0,0.0,0.0,False,False,02-17 03:20,0.0,0.0
2.0,17.0,3.0,-2.3333333,94.666664,5.0,50.0,7.743831,45.647022,0.0,400.0,0.0,0.0,False,False,02-17 03:30,0.0,0.0
2.0,17.0,3.0,-2.1666667,93.333336,5.0,50.0,7.748645,45.55632,0.0,400.0,0.0,0.0,False,False,02-17 03:40,0.0,0.0
2.0,17.0,3.0,-2.0,92.0,5.0,50.0,7.7570453,45.464905,0.0,400.0,0.0,0.0,False,False,02-17 03:50,0.0,0.0
2.0,17.0,4.0,-2.0,93.333336,5.0,50.0,7.757627,45.468235,0.0,400.0,0.0,0.0,False,False,02-17 04:00,0.0,0.0
2.0,17.0,4.0,-2.0,94.666664,5.0,50.0,7.7507095,45.594177,0.0,400.0,0.0,0.0,False,False,02-17 04:10,0.0,0.0
2.0,17.0,4.0,-2.0,96.0,5.0,50.0,7.740738,45.826668,0.0,400.0,0.0,0.0,False,False,02-17 04:20,0.0,0.0
2.0,17.0,4.0,-2.0,97.333336,5.0,50.0,7.7302737,46.142754,0.0,400.0,0.0,0.0,False,False,02-17 04:30,0.0,0.0
2.0,17.0,4.0,-2.0,98.666664,5.0,50.0,7.7198114,46.525078,0.0,400.0,0.0,0.0,False,False,02-17 04:40,0.0,0.0
2.0,17.0,4.0,-2.0,100.0,5.0,50.0,7.709213,46.96138,0.0,400.0,0.0,0.0,False,False,02-17 04:50,0.0,0.0
2.0,17.0,5.0,-2.15,100.0,5.0,50.0,7.7083745,47.292065,0.0,400.0,0.0,0.0,False,False,02-17 05:00,0.0,0.0
2.0,17.0,5.0,-2.3,100.0,5.0,50.0,7.692885,47.531536,0.0,400.0,0.0,0.0,False,False,02-17 05:10,0.0,0.0
2.0,17.0,5.0,-2.45,100.0,5.0,50.0,7.660473,47.685043,0.0,400.0,0.0,0.0,False,False,02-17 05:20,0.0,0.0
2.0,17.0,5.0,-2.6,100.0,5.0,50.0,7.6192884,47.748672,0.0,400.0,0.0,0.0,False,False,02-17 05:30,0.0,0.0
2.0,17.0,5.0,-2.75,100.0,5.0,50.0,7.5749497,47.728703,0.0,400.0,0.0,0.0,False,False,02-17 05:40,0.0,0.0
2.0,17.0,5.0,-2.9,100.0,5.0,50.0,7.5290103,47.639515,0.0,400.0,0.0,0.0,False,False,02-17 05:50,0.0,0.0
2.0,17.0,6.0,-3.0833333,100.0,5.0,50.0,8.101379,45.730125,0.4,407.10236,0.0,0.0,True,False,02-17 06:00,0.0,0.0
2.0,17.0,6.0,-3.2666667,100.0,21.0,23.0,13.915279,31.046293,0.4,416.0419,0.0,969506.8,True,False,02-17 06:10,0.0,1.0
2.0,17.0,6.0,-3.45,100.0,21.0,23.0,16.011944,27.151209,0.4,421.03604,0.0,983156.06,True,False,02-17 06:20,0.0,1.0
2.0,17.0,6.0,-3.6333334,100.0,21.0,23.0,16.225857,26.814112,0.4,425.55258,0.0,1035319.9,True,False,02-17 06:30,0.0,1.0
2.0,17.0,6.0,-3.8166666,100.0,21.0,23.0,18.413485,23.356182,0.4,428.01514,0.0,877711.8,True,False,02-17 06:40,0.0,1.0
2.0,17.0,6.0,-4.0,100.0,21.0,23.0,19.411787,21.976057,0.4,432.10684,0.0,868627.25,True,False,02-17 06:50,0.0,1.0
2.0,17.0,7.0,-3.8333333,100.0,21.0,23.0,18.478275,23.533642,0.8,448.1471,0.0,1067867.4,True,False,02-17 07:00,0.0,1.0
2.0,17.0,7.0,-3.6666667,100.0,21.0,23.0,20.168812,21.303688,0.8,455.9497,0.0,950625.44,False,False,02-17 07:10,0.0,1.0
2.0,17.0,7.0,-3.5,100.0,21.0,23.0,20.28435,21.336084,0.8,464.00406,0.0,934639.6,False,False,02-17 07:20,0.0,1.0
2.0,17.0,7.0,-3.3333333,100.0,21.0,23.0,20.999838,20.554117,0.8,469.15775,0.0,782735.7,False,False,02-17 07:30,0.0,1.0
2.0,17.0,7.0,-3.1666667,100.0,21.0,23.0,21.000069,20.698475,0.8,475.1329,0.0,680337.06,False,False,02-17 07:40,0.0,1.0
2.0,17.0,7.0,-3.0,100.0,21.0,23.0,21.000126,20.960611,0.8,488.24423,0.0,673391.0,False,False,02-17 07:50,0.0,1.0
2.0,17.0,8.0,-2.3333333,98.833336,21.0,23.0,20.840246,22.432388,3.4,548.4427,0.0,595055.2,False,False,02-17 08:00,0.0,1.0
2.0,17.0,8.0,-1.6666666,97.666664,21.0,23.0,20.992662,22.9794,3.4,582.45135,0.0,499635.4,False,False,02-17 08:10,0.0,1.0
2.0,17.0,8.0,-1.0,96.5,21.0,23.0,21.000015,24.324097,3.4,646.3769,0.0,425497.22,False,False,02-17 08:20,0.0,1.0
