months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,21.0,6.0,9.35,86.0,21.0,23.0,21.000011,37.95841,0.4,419.81638,0.0,290683.12,False,False,05-21 06:20,0.0,1.0
5.0,21.0,6.0,9.8,83.666664,21.0,23.0,21.00004,38.09885,0.4,421.9111,0.0,240391.61,False,False,05-21 06:30,0.0,1.0
5.0,21.0,6.0,10.25,81.333336,21.0,23.0,21.000046,38.361645,0.4,428.5946,0.0,197205.52,False,False,05-21 06:40,0.0,1.0
5.0,21.0,6.0,10.7,79.0,21.0,23.0,21.000065,38.62275,0.4,435.74066,0.0,154268.56,False,False,05-21 06:50,0.0,1.0
5.0,21.0,7.0,11.083333,77.0,21.0,23.0,21.000048,38.96991,0.8,447.56897,0.0,109248.11,False,False,05-21 07:00,0.0,1.0
5.0,21.0,7.0,11.466666,75.0,21.0,23.0,21.00005,39.356777,0.8,461.68433,0.0,89236.6,False,False,05-21 07:10,0.0,1.0
5.0,21.0,7.0,11.85,73.0,21.0,23.0,21.000044,39.741867,0.8,476.0161,0.0,72415.28,False,False,05-21 07:20,0.0,1.0
5.0,21.0,7.0,12.233334,71.0,21.0,23.0,21.00003,40.1086,0.8,489.78268,0.0,55751.34,False,False,05-21 07:30,0.0,1.0
5.0,21.0,7.0,12.616667,69.0,21.0,23.0,21.000021,40.453964,0.8,502.89087,0.0,42183.395,False,False,05-21 07:40,0.0,1.0
5.0,21.0,7.0,13.0,67.0,21.0,23.0,21.000013,40.778625,0.8,515.42914,0.0,30329.76,False,False,05-21 07:50,0.0,1.0
5.0,21.0,8.0,13.0,66.166664,21.0,23.0,21.627832,40.35048,3.4,565.99066,0.0,8014.1353,False,False,05-21 08:00,0.0,1.0
5.0,21.0,8.0,13.0,65.333336,21.0,23.0,22.030313,40.725323,3.4,635.51807,0.0,9400.117,False,False,05-21 08:10,0.0,1.0
5.0,21.0,8.0,13.0,64.5,21.0,23.0,22.239908,41.250336,3.4,689.3161,0.0,7808.8525,False,False,05-21 08:20,0.0,1.0
5.0,21.0,8.0,13.0,63.666668,21.0,23.0,22.391514,42.11888,3.4,752.81134,0.0,8769.783,False,False,05-21 08:30,0.0,1.0
5.0,21.0,8.0,13.0,62.833332,21.0,23.0,22.51485,42.944633,3.4,810.2306,0.0,7975.367,False,True,05-21 08:40,0.0,1.0
5.0,21.0,8.0,13.0,62.0,21.0,23.0,20.999954,43.389496,3.4,651.454,5400.0,89046.734,False,False,05-21 08:50,1.0,1.0
5.0,21.0,9.0,13.0,63.666668,21.0,23.0,21.534298,42.72787,4.0,684.1341,0.0,5812.9946,False,False,05-21 09:00,0.0,1.0
5.0,21.0,9.0,13.0,65.333336,21.0,23.0,22.376818,41.75588,4.0,754.6935,0.0,8752.06,False,False,05-21 09:10,0.0,1.0
5.0,21.0,9.0,13.0,67.0,21.0,23.0,22.610777,42.049683,4.0,786.51544,0.0,9116.991,False,False,05-21 09:20,0.0,1.0
5.0,21.0,9.0,13.0,68.666664,21.0,23.0,22.742407,42.705612,4.0,821.8217,0.0,8466.943,False,True,05-21 09:30,0.0,1.0
5.0,21.0,9.0,13.0,70.333336,21.0,23.0,20.99999,46.39147,4.0,666.7097,5400.0,70444.18,False,False,05-21 09:40,1.0,1.0
5.0,21.0,9.0,13.0,72.0,21.0,23.0,21.502329,45.706676,4.0,699.3243,0.0,5812.9946,False,False,05-21 09:50,0.0,1.0
5.0,21.0,10.0,13.166667,70.5,21.0,23.0,22.539724,44.2283,4.0,769.15894,0.0,9325.961,False,False,05-21 10:00,0.0,1.0
5.0,21.0,10.0,13.333333,69.0,21.0,23.0,22.657711,44.821175,4.0,800.5759,0.0,9557.776,False,True,05-21 10:10,0.0,1.0
5.0,21.0,10.0,13.5,67.5,21.0,23.0,20.999985,47.01119,4.0,647.5004,5400.0,63434.758,False,False,05-21 10:20,1.0,1.0
5.0,21.0,10.0,13.666667,66.0,21.0,23.0,21.452372,46.454765,4.0,684.3163,0.0,5812.9946,False,False,05-21 10:30,0.0,1.0
5.0,21.0,10.0,13.833333,64.5,21.0,23.0,22.480042,44.80936,4.0,753.0272,0.0,9292.093,False,False,05-21 10:40,0.0,1.0
5.0,21.0,10.0,14.0,63.0,21.0,23.0,22.591158,45.35164,4.0,783.0181,0.0,9514.886,False,False,05-21 10:50,0.0,1.0
5.0,21.0,11.0,14.333333,59.0,21.0,23.0,22.698788,45.91827,4.0,818.4469,0.0,8078.4985,False,True,05-21 11:00,0.0,1.0
5.0,21.0,11.0,14.666667,55.0,21.0,23.0,21.00072,45.50095,4.0,669.42474,6750.0,32895.383,False,False,05-21 11:10,1.0,1.0
5.0,21.0,11.0,15.0,51.0,21.0,23.0,21.649643,44.293167,4.0,698.98785,0.0,5812.9946,False,False,05-21 11:20,0.0,1.0
5.0,21.0,11.0,15.333333,47.0,21.0,23.0,22.445677,42.98687,4.0,768.70447,0.0,8595.666,False,False,05-21 11:30,0.0,1.0
5.0,21.0,11.0,15.666667,43.0,21.0,23.0,22.668251,43.02775,4.0,799.969,0.0,8969.542,False,False,05-21 11:40,0.0,1.0
5.0,21.0,11.0,16.0,39.0,21.0,23.0,22.804207,43.36988,4.0,835.0708,0.0,8360.146,False,True,05-21 11:50,0.0,1.0
5.0,21.0,12.0,16.166666,39.5,21.0,23.0,21.089062,39.51294,2.0,647.8762,6750.0,9282.064,False,False,05-21 12:00,1.0,1.0
5.0,21.0,12.0,16.333334,40.0,21.0,23.0,21.670029,38.26336,2.0,653.6757,0.0,7837.2837,False,False,05-21 12:10,0.0,1.0
5.0,21.0,12.0,16.5,40.5,21.0,23.0,22.245226,36.55054,2.0,698.68097,0.0,7740.631,False,False,05-21 12:20,0.0,1.0
5.0,21.0,12.0,16.666666,41.0,21.0,23.0,22.55938,36.49574,2.0,733.59735,0.0,8888.275,False,False,05-21 12:30,0.0,1.0
5.0,21.0,12.0,16.833334,41.5,21.0,23.0,22.728153,36.668587,2.0,755.4463,0.0,7175.0034,False,False,05-21 12:40,0.0,1.0
5.0,21.0,12.0,17.0,42.0,21.0,23.0,22.855932,37.02279,2.0,783.4863,0.0,8105.3765,False,False,05-21 12:50,0.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.99256,37.464977,3.2,824.5333,0.0,30113.264,False,True,05-21 13:00,0.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,21.820406,37.1306,3.2,671.06067,9000.0,8550.683,False,False,05-21 13:10,1.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.972425,36.02556,3.2,767.48804,0.0,10071.133,False,False,05-21 13:20,0.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.99854,36.334496,3.2,829.1142,0.0,91287.34,False,True,05-21 13:30,0.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,21.948145,36.18456,3.2,671.5863,9000.0,8239.632,False,False,05-21 13:40,1.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.984343,35.155323,3.2,764.438,0.0,37213.97,False,False,05-21 13:50,0.0,1.0
5.0,21.0,14.0,17.333334,40.333332,21.0,23.0,22.998697,35.33027,3.2,826.2116,0.0,124266.164,False,True,05-21 14:00,0.0,1.0
5.0,21.0,14.0,17.666666,38.666668,21.0,23.0,22.369967,34.49696,3.2,690.68536,13500.0,7237.3325,False,False,05-21 14:10,1.0,1.0
5.0,21.0,14.0,18.0,37.0,21.0,23.0,22.992493,32.994164,3.2,695.4826,0.0,80949.72,False,False,05-21 14:20,0.0,1.0
5.0,21.0,14.0,18.333334,35.333332,21.0,23.0,22.998022,32.61763,3.2,713.72284,0.0,157954.12,False,False,05-21 14:30,0.0,1.0
5.0,21.0,14.0,18.666666,33.666668,21.0,23.0,22.998434,32.476665,3.2,767.4858,0.0,149111.25,False,False,05-21 14:40,0.0,1.0
5.0,21.0,14.0,19.0,32.0,21.0,23.0,22.9982,32.326073,3.2,823.7499,0.0,157466.45,False,True,05-21 14:50,0.0,1.0
5.0,21.0,15.0,18.833334,32.833332,21.0,23.0,22.910654,31.078892,3.2,748.5162,27000.0,5812.9946,False,False,05-21 15:00,1.0,1.0
5.0,21.0,15.0,18.666666,33.666668,21.0,23.0,22.82352,29.802645,3.2,640.40857,27000.0,5812.9946,False,False,05-21 15:10,1.0,1.0
5.0,21.0,15.0,18.5,34.5,21.0,23.0,22.989862,29.027212,3.2,625.29663,0.0,141742.25,False,False,05-21 15:20,0.0,1.0
5.0,21.0,15.0,18.333334,35.333332,21.0,23.0,22.997765,28.938396,3.2,667.9159,0.0,176497.62,False,False,05-21 15:30,0.0,1.0
5.0,21.0,15.0,18.166666,36.166668,21.0,23.0,22.997828,29.007177,3.2,727.05505,0.0,164747.88,False,False,05-21 15:40,0.0,1.0
5.0,21.0,15.0,18.0,37.0,21.0,23.0,22.997904,29.077137,3.2,784.8921,0.0,168512.44,False,False,05-21 15:50,0.0,1.0
5.0,21.0,16.0,18.333334,38.0,21.0,23.0,22.997759,29.120802,3.2,838.0854,0.0,175437.33,False,True,05-21 16:00,0.0,1.0
5.0,21.0,16.0,18.666666,39.0,21.0,23.0,22.983768,29.96752,3.2,757.11615,27000.0,5812.9946,False,False,05-21 16:10,1.0,1.0
5.0,21.0,16.0,19.0,40.0,21.0,23.0,22.999203,31.19392,3.2,644.6968,27000.0,23133.326,False,False,05-21 16:20,1.0,1.0
5.0,21.0,16.0,19.333334,41.0,21.0,23.0,22.999353,31.636915,3.2,628.0132,0.0,199482.42,False,False,05-21 16:30,0.0,1.0
5.0,21.0,16.0,19.666666,42.0,21.0,23.0,22.996641,31.539299,3.2,670.4134,0.0,205260.4,False,False,05-21 16:40,0.0,1.0
5.0,21.0,16.0,20.0,43.0,21.0,23.0,22.996403,31.26977,3.2,729.6808,0.0,210769.88,False,False,05-21 16:50,0.0,1.0
5.0,21.0,17.0,20.0,43.5,21.0,23.0,22.99691,31.077238,2.8,782.7919,0.0,180654.47,False,False,05-21 17:00,0.0,1.0
5.0,21.0,17.0,20.0,44.0,21.0,23.0,22.99741,30.975492,2.8,828.58276,0.0,180922.02,False,True,05-21 17:10,0.0,1.0
5.0,21.0,17.0,20.0,44.5,21.0,23.0,22.999317,33.00294,2.8,744.8404,27000.0,60745.93,False,False,05-21 17:20,1.0,1.0
5.0,21.0,17.0,20.0,45.0,21.0,23.0,22.999685,35.426525,2.8,632.36,27000.0,61057.145,False,False,05-21 17:30,1.0,1.0
5.0,21.0,17.0,20.0,45.5,21.0,23.0,22.99859,36.21012,2.8,611.52826,0.0,185064.42,False,False,05-21 17:40,0.0,1.0
5.0,21.0,17.0,20.0,46.0,21.0,23.0,22.996923,35.986546,2.8,647.12756,0.0,184336.38,False,False,05-21 17:50,0.0,1.0
5.0,21.0,18.0,19.833334,47.0,21.0,23.0,22.998007,35.517277,1.6,684.3593,0.0,127416.22,False,False,05-21 18:00,0.0,1.0
5.0,21.0,18.0,19.666666,48.0,21.0,23.0,22.998821,35.142136,1.6,712.64716,0.0,120797.88,False,False,05-21 18:10,0.0,1.0
5.0,21.0,18.0,19.5,49.0,21.0,23.0,22.99899,34.918156,1.6,735.0349,0.0,114602.586,False,False,05-21 18:20,0.0,1.0
5.0,21.0,18.0,19.333334,50.0,21.0,23.0,22.999107,34.82142,1.6,755.0514,0.0,107346.19,False,False,05-21 18:30,0.0,1.0
5.0,21.0,18.0,19.166666,51.0,21.0,23.0,22.999228,34.827564,1.6,774.2386,0.0,99542.67,False,False,05-21 18:40,0.0,1.0
5.0,21.0,18.0,19.0,52.0,21.0,23.0,22.999348,34.92523,1.6,792.9132,0.0,91199.08,False,False,05-21 18:50,0.0,1.0
5.0,21.0,19.0,18.666666,52.5,21.0,23.0,22.999475,35.106277,1.6,811.0095,0.0,80991.89,False,True,05-21 19:00,0.0,1.0
5.0,21.0,19.0,18.333334,53.0,21.0,23.0,22.200363,39.28387,1.6,664.26306,13500.0,7664.474,False,False,05-21 19:10,1.0,1.0
5.0,21.0,19.0,18.0,53.5,21.0,23.0,22.627577,39.046795,1.6,650.7244,0.0,9518.076,False,False,05-21 19:20,0.0,1.0
5.0,21.0,19.0,17.666666,54.0,21.0,23.0,22.993872,39.050426,1.6,687.12714,0.0,14916.78,False,False,05-21 19:30,0.0,1.0
5.0,21.0,19.0,17.333334,54.5,21.0,23.0,22.999674,39.371002,1.6,721.3359,0.0,17662.578,False,False,05-21 19:40,0.0,1.0
5.0,21.0,19.0,17.0,55.0,21.0,23.0,22.968706,39.99469,1.6,750.79926,0.0,5812.9946,False,False,05-21 19:50,0.0,1.0
5.0,21.0,20.0,16.5,58.666668,21.0,23.0,22.713737,41.037815,0.8,762.844,0.0,5812.9946,False,False,05-21 20:00,0.0,1.0
5.0,21.0,20.0,16.0,62.333332,21.0,23.0,22.467243,42.009964,0.8,766.48224,0.0,8179.496,False,False,05-21 20:10,0.0,1.0
5.0,21.0,20.0,15.5,66.0,21.0,23.0,22.281385,42.837463,0.8,768.1105,0.0,8101.077,False,False,05-21 20:20,0.0,1.0
5.0,21.0,20.0,15.0,69.666664,21.0,23.0,22.119194,43.634247,0.8,769.9135,0.0,7538.55,False,False,05-21 20:30,0.0,1.0
5.0,21.0,20.0,14.5,73.333336,21.0,23.0,21.956417,44.464252,0.8,772.08734,0.0,7319.0723,False,False,05-21 20:40,0.0,1.0
5.0,21.0,20.0,14.0,77.0,21.0,23.0,21.790417,45.329315,0.8,774.3835,0.0,7324.7026,False,False,05-21 20:50,0.0,1.0
5.0,21.0,21.0,13.833333,77.833336,21.0,23.0,21.636156,46.159374,0.8,776.6361,0.0,7354.8154,False,False,05-21 21:00,0.0,1.0
5.0,21.0,21.0,13.666667,78.666664,21.0,23.0,21.498924,46.933872,0.8,778.7926,0.0,7245.9883,False,False,05-21 21:10,0.0,1.0
5.0,21.0,21.0,13.5,79.5,21.0,23.0,21.370756,47.67119,0.8,780.8519,0.0,7087.976,False,False,05-21 21:20,0.0,1.0
5.0,21.0,21.0,13.333333,80.333336,21.0,23.0,21.248764,48.37935,0.8,782.82385,0.0,7003.9194,False,False,05-21 21:30,0.0,1.0
5.0,21.0,21.0,13.166667,81.166664,21.0,23.0,21.132378,49.06028,0.8,784.7158,0.0,6946.655,False,False,05-21 21:40,0.0,1.0
5.0,21.0,21.0,13.0,82.0,21.0,23.0,21.019953,49.718945,0.8,786.5322,0.0,6894.676,False,False,05-21 21:50,0.0,1.0
5.0,21.0,22.0,12.666667,82.833336,21.0,23.0,21.001043,49.986465,0.8,763.7923,0.0,99779.29,False,False,05-21 22:00,0.0,1.0
5.0,21.0,22.0,12.333333,83.666664,21.0,23.0,21.000088,50.077816,0.8,730.0451,0.0,108066.87,False,False,05-21 22:10,0.0,1.0
5.0,21.0,22.0,12.0,84.5,21.0,23.0,21.000021,50.062916,0.8,697.0101,0.0,119154.266,False,False,05-21 22:20,0.0,1.0
5.0,21.0,22.0,11.666667,85.333336,21.0,23.0,21.0,49.964096,0.8,668.754,0.0,129276.734,False,False,05-21 22:30,0.0,1.0
5.0,21.0,22.0,11.333333,86.166664,21.0,23.0,20.99998,49.79615,0.8,645.2568,0.0,138743.83,False,False,05-21 22:40,0.0,1.0
5.0,21.0,22.0,11.0,87.0,21.0,23.0,20.999964,49.569588,0.8,625.50073,0.0,147896.28,False,False,05-21 22:50,0.0,1.0
5.0,21.0,23.0,11.0,87.0,21.0,23.0,20.999943,49.16985,0.0,599.59424,0.0,164846.2,False,False,05-21 23:00,0.0,1.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,19.485846,53.40882,0.0,572.2262,0.0,0.0,False,False,05-21 23:10,0.0,0.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,18.7741,55.299213,0.0,542.8432,0.0,0.0,False,False,05-21 23:20,0.0,0.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,18.46873,56.06432,0.0,538.075,0.0,0.0,False,False,05-21 23:30,0.0,0.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,18.328875,56.322964,0.0,532.58734,0.0,0.0,False,False,05-21 23:40,0.0,0.0
5.0,21.0,23.0,11.0,87.0,5.0,50.0,18.160954,56.57971,0.0,514.294,0.0,0.0,False,False,05-21 23:50,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,18.008785,56.81626,0.0,495.31464,0.0,0.0,False,False,05-22 00:00,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,17.872162,57.043842,0.0,478.59583,0.0,0.0,False,False,05-22 00:10,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,17.752537,57.25597,0.0,464.83786,0.0,0.0,False,False,05-22 00:20,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,17.646906,57.456787,0.0,453.68527,0.0,0.0,False,False,05-22 00:30,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,17.551573,57.652485,0.0,444.57645,0.0,0.0,False,False,05-22 00:40,0.0,0.0
5.0,22.0,0.0,11.0,87.0,5.0,50.0,17.464172,57.84573,0.0,437.05704,0.0,0.0,False,False,05-22 00:50,0.0,0.0
5.0,22.0,1.0,10.666667,89.166664,5.0,50.0,17.352785,58.153122,0.0,430.8077,0.0,0.0,False,False,05-22 01:00,0.0,0.0
5.0,22.0,1.0,10.333333,91.333336,5.0,50.0,17.218348,58.582626,0.0,425.60297,0.0,0.0,False,False,05-22 01:10,0.0,0.0
5.0,22.0,1.0,10.0,93.5,5.0,50.0,17.073383,59.082043,0.0,421.26987,0.0,0.0,False,False,05-22 01:20,0.0,0.0
5.0,22.0,1.0,9.666667,95.666664,5.0,50.0,16.925158,59.615234,0.0,417.66586,0.0,0.0,False,False,05-22 01:30,0.0,0.0
5.0,22.0,1.0,9.333333,97.833336,5.0,50.0,16.77521,60.167774,0.0,414.67038,0.0,0.0,False,False,05-22 01:40,0.0,0.0
5.0,22.0,1.0,9.0,100.0,5.0,50.0,16.623318,60.733482,0.0,412.18152,0.0,0.0,False,False,05-22 01:50,0.0,0.0
5.0,22.0,2.0,9.0,98.833336,5.0,50.0,16.500088,61.137234,0.0,410.11475,0.0,0.0,False,False,05-22 02:00,0.0,0.0
5.0,22.0,2.0,9.0,97.666664,5.0,50.0,16.403893,61.340313,0.0,408.39896,0.0,0.0,False,False,05-22 02:10,0.0,0.0
5.0,22.0,2.0,9.0,96.5,5.0,50.0,16.321867,61.392086,0.0,406.97464,0.0,0.0,False,False,05-22 02:20,0.0,0.0
5.0,22.0,2.0,9.0,95.333336,5.0,50.0,16.246264,61.336395,0.0,405.7921,0.0,0.0,False,False,05-22 02:30,0.0,0.0
5.0,22.0,2.0,9.0,94.166664,5.0,50.0,16.17511,61.195885,0.0,404.8103,0.0,0.0,False,False,05-22 02:40,0.0,0.0
5.0,22.0,2.0,9.0,93.0,5.0,50.0,16.10828,60.983067,0.0,403.99503,0.0,0.0,False,False,05-22 02:50,0.0,0.0
5.0,22.0,3.0,9.166667,93.0,5.0,50.0,16.060806,60.777405,0.0,403.3183,0.0,0.0,False,False,05-22 03:00,0.0,0.0
5.0,22.0,3.0,9.333333,93.0,5.0,50.0,16.032042,60.65339,0.0,402.7566,0.0,0.0,False,False,05-22 03:10,0.0,0.0
5.0,22.0,3.0,9.5,93.0,5.0,50.0,16.014456,60.645496,0.0,402.29034,0.0,0.0,False,False,05-22 03:20,0.0,0.0
5.0,22.0,3.0,9.666667,93.0,5.0,50.0,16.003296,60.74923,0.0,401.90326,0.0,0.0,False,False,05-22 03:30,0.0,0.0
5.0,22.0,3.0,9.833333,93.0,5.0,50.0,15.997094,60.944202,0.0,401.5818,0.0,0.0,False,False,05-22 03:40,0.0,0.0
5.0,22.0,3.0,10.0,93.0,5.0,50.0,15.995585,61.210533,0.0,401.3148,0.0,0.0,False,False,05-22 03:50,0.0,0.0
5.0,22.0,4.0,10.0,92.0,5.0,50.0,15.982558,61.469772,0.0,401.09293,0.0,0.0,False,False,05-22 04:00,0.0,0.0
5.0,22.0,4.0,10.0,91.0,5.0,50.0,15.958304,61.64728,0.0,400.9085,0.0,0.0,False,False,05-22 04:10,0.0,0.0
5.0,22.0,4.0,10.0,90.0,5.0,50.0,15.929134,61.71033,0.0,400.75516,0.0,0.0,False,False,05-22 04:20,0.0,0.0
5.0,22.0,4.0,10.0,89.0,5.0,50.0,15.953886,61.44681,0.0,400.62772,0.0,0.0,False,False,05-22 04:30,0.0,0.0
5.0,22.0,4.0,10.0,88.0,5.0,50.0,16.023628,60.918037,0.0,400.52173,0.0,0.0,False,False,05-22 04:40,0.0,0.0
5.0,22.0,4.0,10.0,87.0,5.0,50.0,16.119547,60.220535,0.0,400.43362,0.0,0.0,False,False,05-22 04:50,0.0,0.0
5.0,22.0,5.0,10.5,87.166664,5.0,50.0,16.304274,59.38701,0.0,400.3604,0.0,0.0,False,False,05-22 05:00,0.0,0.0
5.0,22.0,5.0,11.0,87.333336,5.0,50.0,16.540586,58.700176,0.0,400.29965,0.0,0.0,False,False,05-22 05:10,0.0,0.0
5.0,22.0,5.0,11.5,87.5,5.0,50.0,16.797783,58.27758,0.0,400.24918,0.0,0.0,False,False,05-22 05:20,0.0,0.0
5.0,22.0,5.0,12.0,87.666664,5.0,50.0,17.063036,58.112926,0.0,400.20728,0.0,0.0,False,False,05-22 05:30,0.0,0.0
5.0,22.0,5.0,12.5,87.833336,5.0,50.0,17.337078,58.14569,0.0,400.17245,0.0,0.0,False,False,05-22 05:40,0.0,0.0
5.0,22.0,5.0,13.0,88.0,5.0,50.0,17.621988,58.322445,0.0,400.1435,0.0,0.0,False,False,05-22 05:50,0.0,0.0
5.0,22.0,6.0,13.666667,83.166664,5.0,50.0,18.203554,56.8579,0.4,407.25195,0.0,0.0,True,False,05-22 06:00,0.0,0.0
5.0,22.0,6.0,14.333333,78.333336,21.0,23.0,20.99698,47.99559,0.4,416.17023,0.0,341012.0,False,False,05-22 06:10,0.0,1.0
5.0,22.0,6.0,15.0,73.5,21.0,23.0,20.999853,48.20125,0.4,422.93256,0.0,7560.371,False,False,05-22 06:20,0.0,1.0
5.0,22.0,6.0,15.666667,68.666664,21.0,23.0,21.000042,48.407063,0.4,430.86032,0.0,144854.94,False,False,05-22 06:30,0.0,1.0
5.0,22.0,6.0,16.333334,63.833332,21.0,23.0,21.000025,48.563816,0.4,438.03064,0.0,71236.06,False,False,05-22 06:40,0.0,1.0
5.0,22.0,6.0,17.0,59.0,21.0,23.0,21.000011,48.65702,0.4,444.7843,0.0,43257.65,False,False,05-22 06:50,0.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.02158,48.751644,0.8,456.12106,0.0,5812.9946,False,False,05-22 07:00,0.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.111015,48.68652,0.8,469.84167,0.0,5812.9946,False,False,05-22 07:10,0.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.235304,48.52803,0.8,483.8595,0.0,5812.9946,False,False,05-22 07:20,0.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.356195,48.363438,0.8,497.3505,0.0,7637.7573,False,False,05-22 07:30,0.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.469307,48.20937,0.8,510.19855,0.0,7590.3066,False,False,05-22 07:40,0.0,1.0
5.0,22.0,7.0,17.0,59.0,21.0,23.0,21.576159,48.068157,0.8,522.4846,0.0,7478.087,False,False,05-22 07:50,0.0,1.0
5.0,22.0,8.0,17.166666,58.5,21.0,23.0,22.556173,46.38779,3.4,581.8179,0.0,9454.871,False,False,05-22 08:00,0.0,1.0
5.0,22.0,8.0,17.333334,58.0,21.0,23.0,22.999311,46.34463,3.4,652.05566,0.0,27547.303,False,False,05-22 08:10,0.0,1.0
5.0,22.0,8.0,17.5,57.5,21.0,23.0,22.999544,46.67312,3.4,701.3285,0.0,102916.8,False,False,05-22 08:20,0.0,1.0
5.0,22.0,8.0,17.666666,57.0,21.0,23.0,22.999302,46.984085,3.4,765.0071,0.0,91850.81,False,False,05-22 08:30,0.0,1.0
5.0,22.0,8.0,17.833334,56.5,21.0,23.0,22.999182,46.982105,3.4,822.106,0.0,116154.484,False,True,05-22 08:40,0.0,1.0
5.0,22.0,8.0,18.0,56.0,21.0,23.0,22.462671,47.028618,3.4,688.33856,13500.0,7112.311,False,False,05-22 08:50,1.0,1.0
5.0,22.0,9.0,18.166666,55.333332,21.0,23.0,22.996613,45.56327,4.0,707.9321,0.0,99062.445,False,False,05-22 09:00,0.0,1.0
5.0,22.0,9.0,18.333334,54.666668,21.0,23.0,22.996944,45.226093,4.0,737.49097,0.0,178163.05,False,False,05-22 09:10,0.0,1.0
5.0,22.0,9.0,18.5,54.0,21.0,23.0,22.997705,44.957306,4.0,807.40985,0.0,152640.1,False,True,05-22 09:20,0.0,1.0
5.0,22.0,9.0,18.666666,53.333332,21.0,23.0,22.828568,44.928696,4.0,750.7514,27000.0,5812.9946,False,False,05-22 09:30,1.0,1.0
5.0,22.0,9.0,18.833334,52.666668,21.0,23.0,22.754522,44.63847,4.0,655.2668,27000.0,7384.7173,False,False,05-22 09:40,1.0,1.0
5.0,22.0,9.0,19.0,52.0,21.0,23.0,22.987385,43.882534,4.0,653.6298,0.0,131587.55,False,False,05-22 09:50,0.0,1.0
5.0,22.0,10.0,19.166666,52.166668,21.0,23.0,22.997498,43.581093,4.0,710.8068,0.0,182887.12,False,False,05-22 10:00,0.0,1.0
5.0,22.0,10.0,19.333334,52.333332,21.0,23.0,22.997498,43.327366,4.0,784.6513,0.0,165515.42,False,False,05-22 10:10,0.0,1.0
5.0,22.0,10.0,19.5,52.5,21.0,23.0,22.997679,43.088287,4.0,856.79926,0.0,171478.06,False,True,05-22 10:20,0.0,1.0
5.0,22.0,10.0,19.666666,52.666668,21.0,23.0,22.999786,43.65414,4.0,783.913,27000.0,19488.451,False,False,05-22 10:30,1.0,1.0
5.0,22.0,10.0,19.833334,52.833332,21.0,23.0,22.999971,44.50848,4.0,672.35785,27000.0,30064.861,False,False,05-22 10:40,1.0,1.0
5.0,22.0,10.0,20.0,53.0,21.0,23.0,22.999542,44.704872,4.0,663.9639,0.0,176292.5,False,False,05-22 10:50,0.0,1.0
5.0,22.0,11.0,20.166666,52.333332,21.0,23.0,22.997438,44.47059,4.0,719.7256,0.0,176616.47,False,False,05-22 11:00,0.0,1.0
5.0,22.0,11.0,20.333334,51.666668,21.0,23.0,22.997423,44.116573,4.0,793.6907,0.0,175241.2,False,False,05-22 11:10,0.0,1.0
5.0,22.0,11.0,20.5,51.0,21.0,23.0,22.997492,43.78958,4.0,865.96564,0.0,174214.28,False,True,05-22 11:20,0.0,1.0
5.0,22.0,11.0,20.666666,50.333332,21.0,23.0,22.999199,44.083317,4.0,790.9123,27000.0,71187.484,False,False,05-22 11:30,1.0,1.0
5.0,22.0,11.0,20.833334,49.666668,21.0,23.0,22.999664,44.46682,4.0,676.74554,27000.0,79853.48,False,False,05-22 11:40,1.0,1.0
5.0,22.0,11.0,21.0,49.0,21.0,23.0,22.998934,44.447197,4.0,667.1593,0.0,174152.69,False,False,05-22 11:50,0.0,1.0
5.0,22.0,12.0,21.166666,48.5,21.0,23.0,22.998123,43.95937,2.0,698.41345,0.0,137728.39,False,False,05-22 12:00,0.0,1.0
5.0,22.0,12.0,21.333334,48.0,21.0,23.0,22.99856,43.272255,2.0,735.1277,0.0,139817.8,False,False,05-22 12:10,0.0,1.0
5.0,22.0,12.0,21.5,47.5,21.0,23.0,22.99855,42.551178,2.0,767.56744,0.0,144084.56,False,False,05-22 12:20,0.0,1.0
5.0,22.0,12.0,21.666666,47.0,21.0,23.0,22.998455,41.833683,2.0,796.03644,0.0,149623.81,False,False,05-22 12:30,0.0,1.0
5.0,22.0,12.0,21.833334,46.5,21.0,23.0,22.998318,41.107655,2.0,822.3505,0.0,156399.22,False,True,05-22 12:40,0.0,1.0
5.0,22.0,12.0,22.0,46.0,21.0,23.0,22.998806,41.30975,2.0,728.78796,27000.0,129041.266,False,False,05-22 12:50,1.0,1.0
5.0,22.0,13.0,22.166666,46.166668,21.0,23.0,22.998585,42.0075,3.2,623.17706,27000.0,172183.97,False,False,05-22 13:00,1.0,1.0
5.0,22.0,13.0,22.333334,46.333332,21.0,23.0,22.996983,41.868145,3.2,612.862,0.0,209602.45,False,False,05-22 13:10,0.0,1.0
5.0,22.0,13.0,22.5,46.5,21.0,23.0,22.995653,41.149284,3.2,658.0871,0.0,216334.3,False,False,05-22 13:20,0.0,1.0
5.0,22.0,13.0,22.666666,46.666668,21.0,23.0,22.99543,40.240353,3.2,718.19446,0.0,223305.17,False,False,05-22 13:30,0.0,1.0
5.0,22.0,13.0,22.833334,46.833332,21.0,23.0,22.995197,39.334976,3.2,776.4497,0.0,230147.69,False,False,05-22 13:40,0.0,1.0
5.0,22.0,13.0,23.0,47.0,21.0,23.0,22.994928,38.480156,3.2,830.02814,0.0,236886.2,False,True,05-22 13:50,0.0,1.0
5.0,22.0,14.0,23.166666,46.5,21.0,23.0,22.995255,40.03801,3.2,753.2313,27000.0,260963.34,False,False,05-22 14:00,1.0,1.0
5.0,22.0,14.0,23.333334,46.0,21.0,23.0,22.993656,41.99003,3.2,644.7787,27000.0,279637.88,False,False,05-22 14:10,1.0,1.0
5.0,22.0,14.0,23.5,45.5,21.0,23.0,22.991735,41.95755,3.2,629.74146,0.0,268122.94,False,False,05-22 14:20,0.0,1.0
5.0,22.0,14.0,23.666666,45.0,21.0,23.0,22.99219,40.685555,3.2,672.43396,0.0,276071.6,False,False,05-22 14:30,0.0,1.0
5.0,22.0,14.0,23.833334,44.5,21.0,23.0,22.992226,39.08051,3.2,731.5991,0.0,281652.78,False,False,05-22 14:40,0.0,1.0
5.0,22.0,14.0,24.0,44.0,21.0,23.0,22.992193,37.559685,3.2,789.4809,0.0,285981.03,False,False,05-22 14:50,0.0,1.0
5.0,22.0,15.0,23.833334,44.0,21.0,23.0,22.992212,36.22758,3.2,842.7523,0.0,285903.06,False,True,05-22 15:00,0.0,1.0
5.0,22.0,15.0,23.666666,44.0,21.0,23.0,22.99281,37.72769,3.2,762.508,27000.0,320593.94,False,False,05-22 15:10,1.0,1.0
5.0,22.0,15.0,23.5,44.0,21.0,23.0,22.990969,39.77141,3.2,650.1183,27000.0,320484.25,False,False,05-22 15:20,1.0,1.0
5.0,22.0,15.0,23.333334,44.0,21.0,23.0,22.989351,39.666183,3.2,633.308,0.0,297624.66,False,False,05-22 15:30,0.0,1.0
5.0,22.0,15.0,23.166666,44.0,21.0,23.0,22.990494,38.25291,3.2,675.55286,0.0,298408.25,False,False,05-22 15:40,0.0,1.0
5.0,22.0,15.0,23.0,44.0,21.0,23.0,22.992228,36.545685,3.2,734.6667,0.0,297258.4,False,False,05-22 15:50,0.0,1.0
5.0,22.0,16.0,22.333334,46.666668,21.0,23.0,22.99283,35.078247,3.2,792.48224,0.0,287938.2,False,False,05-22 16:00,0.0,1.0
5.0,22.0,16.0,21.666666,49.333332,21.0,23.0,22.993446,33.963367,3.2,845.59625,0.0,278333.2,False,True,05-22 16:10,0.0,1.0
5.0,22.0,16.0,21.0,52.0,21.0,23.0,22.99636,36.89689,3.2,763.6041,27000.0,199916.58,False,False,05-22 16:20,1.0,1.0
5.0,22.0,16.0,20.333334,54.666668,21.0,23.0,22.99745,40.835247,3.2,649.4528,27000.0,166813.9,False,False,05-22 16:30,1.0,1.0
5.0,22.0,16.0,19.666666,57.333332,21.0,23.0,22.995195,41.750168,3.2,631.8874,0.0,264698.12,False,False,05-22 16:40,0.0,1.0
5.0,22.0,16.0,19.0,60.0,21.0,23.0,22.992434,40.80768,3.2,673.934,0.0,257881.25,False,False,05-22 16:50,0.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.994055,39.522293,2.8,728.1467,0.0,221940.19,False,False,05-22 17:00,0.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.99532,38.44836,2.8,778.44366,0.0,218734.75,False,False,05-22 17:10,0.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.995567,37.626297,2.8,823.49603,0.0,215901.44,False,True,05-22 17:20,0.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.999317,40.41886,2.8,741.0187,27000.0,41033.715,False,False,05-22 17:30,1.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.999811,43.87401,2.8,630.1067,27000.0,39618.84,False,False,05-22 17:40,1.0,1.0
5.0,22.0,17.0,19.0,60.0,21.0,23.0,22.998339,44.636593,2.8,610.0069,0.0,216436.22,False,False,05-22 17:50,0.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.996477,43.88793,1.6,631.22595,0.0,160322.75,False,False,05-22 18:00,0.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.997692,42.78998,1.6,660.58704,0.0,154222.83,False,False,05-22 18:10,0.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.998028,41.83461,1.6,687.2523,0.0,148743.27,False,False,05-22 18:20,0.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.998219,41.09839,1.6,710.5199,0.0,142480.22,False,False,05-22 18:30,0.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.998383,40.537006,1.6,731.8051,0.0,136174.73,False,False,05-22 18:40,0.0,1.0
5.0,22.0,18.0,19.0,60.0,21.0,23.0,22.998543,40.10601,1.6,752.0563,0.0,129628.76,False,False,05-22 18:50,0.0,1.0
5.0,22.0,19.0,18.666666,60.5,21.0,23.0,22.998756,39.802338,1.6,771.58966,0.0,117823.914,False,False,05-22 19:00,0.0,1.0
5.0,22.0,19.0,18.333334,61.0,21.0,23.0,22.999023,39.63621,1.6,790.4451,0.0,104199.62,False,False,05-22 19:10,0.0,1.0
5.0,22.0,19.0,18.0,61.5,21.0,23.0,22.999271,39.608826,1.6,808.6078,0.0,90271.65,False,True,05-22 19:20,0.0,1.0
5.0,22.0,19.0,17.666666,62.0,21.0,23.0,21.957697,45.16152,1.6,641.86395,9000.0,8186.55,False,False,05-22 19:30,1.0,1.0
5.0,22.0,19.0,17.333334,62.5,21.0,23.0,22.504492,44.22061,1.6,644.6468,0.0,8363.395,False,False,05-22 19:40,0.0,1.0
5.0,22.0,19.0,17.0,63.0,21.0,23.0,22.988743,43.864983,1.6,681.499,0.0,7633.1,False,False,05-22 19:50,0.0,1.0
5.0,22.0,20.0,16.666666,65.333336,21.0,23.0,22.919563,44.232594,0.8,706.8505,0.0,9250.344,False,False,05-22 20:00,0.0,1.0
5.0,22.0,20.0,16.333334,67.666664,21.0,23.0,22.802004,44.863266,0.8,721.8515,0.0,5812.9946,False,False,05-22 20:10,0.0,1.0
5.0,22.0,20.0,16.0,70.0,21.0,23.0,22.677156,45.545918,0.8,727.85254,0.0,6905.8574,False,False,05-22 20:20,0.0,1.0
5.0,22.0,20.0,15.666667,72.333336,21.0,23.0,22.569933,46.213844,0.8,731.18744,0.0,6973.7485,False,False,05-22 20:30,0.0,1.0
5.0,22.0,20.0,15.333333,74.666664,21.0,23.0,22.466305,46.890285,0.8,734.38947,0.0,6810.06,False,False,05-22 20:40,0.0,1.0
5.0,22.0,20.0,15.0,77.0,21.0,23.0,22.359566,47.58454,0.8,737.8663,0.0,6776.772,False,False,05-22 20:50,0.0,1.0
5.0,22.0,21.0,14.833333,77.833336,21.0,23.0,22.255587,48.2665,0.8,741.4382,0.0,6805.803,False,False,05-22 21:00,0.0,1.0
5.0,22.0,21.0,14.666667,78.666664,21.0,23.0,22.156504,48.92354,0.8,744.93713,0.0,6780.2583,False,False,05-22 21:10,0.0,1.0
5.0,22.0,21.0,14.5,79.5,21.0,23.0,22.055817,49.573696,0.8,748.2994,0.0,5812.9946,False,False,05-22 21:20,0.0,1.0
5.0,22.0,21.0,14.333333,80.333336,21.0,23.0,21.962276,50.190872,0.8,751.5189,0.0,6749.8105,False,False,05-22 21:30,0.0,1.0
5.0,22.0,21.0,14.166667,81.166664,21.0,23.0,21.865324,50.80763,0.8,754.60583,0.0,5812.9946,False,False,05-22 21:40,0.0,1.0
5.0,22.0,21.0,14.0,82.0,21.0,23.0,21.767685,51.41617,0.8,757.56976,0.0,5812.9946,False,False,05-22 21:50,0.0,1.0
5.0,22.0,22.0,14.0,82.0,21.0,23.0,21.130821,53.661915,0.8,728.1291,0.0,7326.3364,False,False,05-22 22:00,0.0,1.0
5.0,22.0,22.0,14.0,82.0,21.0,23.0,21.007515,54.13466,0.8,705.5092,0.0,43608.914,False,False,05-22 22:10,0.0,1.0
5.0,22.0,22.0,14.0,82.0,21.0,23.0,21.000437,54.247894,0.8,675.74695,0.0,57574.973,False,False,05-22 22:20,0.0,1.0
5.0,22.0,22.0,14.0,82.0,21.0,23.0,21.000032,54.3296,0.8,650.821,0.0,52423.684,False,False,05-22 22:30,0.0,1.0
5.0,22.0,22.0,14.0,82.0,21.0,23.0,21.00001,54.401104,0.8,630.2951,0.0,60783.406,False,False,05-22 22:40,0.0,1.0
5.0,22.0,22.0,14.0,82.0,21.0,23.0,21.000008,54.463272,0.8,613.07025,0.0,64676.746,False,False,05-22 22:50,0.0,1.0
5.0,22.0,23.0,13.5,82.833336,21.0,23.0,21.00001,54.2477,0.0,589.2522,0.0,89460.01,False,False,05-22 23:00,0.0,1.0
5.0,22.0,23.0,13.0,83.666664,5.0,50.0,20.200819,56.43439,0.0,569.4382,0.0,0.0,False,False,05-22 23:10,0.0,0.0
5.0,22.0,23.0,12.5,84.5,5.0,50.0,19.595682,57.985962,0.0,554.07324,0.0,0.0,False,False,05-22 23:20,0.0,0.0
5.0,22.0,23.0,12.0,85.333336,5.0,50.0,19.244698,58.697926,0.0,546.00116,0.0,0.0,False,False,05-22 23:30,0.0,0.0
5.0,22.0,23.0,11.5,86.166664,5.0,50.0,18.860735,59.076874,0.0,520.6744,0.0,0.0,False,False,05-22 23:40,0.0,0.0
5.0,22.0,23.0,11.0,87.0,5.0,50.0,18.588257,58.997597,0.0,499.97638,0.0,0.0,False,False,05-22 23:50,0.0,0.0
5.0,23.0,0.0,11.0,87.0,5.0,50.0,18.44046,58.79345,0.0,486.87354,0.0,0.0,False,False,05-23 00:00,0.0,0.0
5.0,23.0,0.0,11.0,87.0,5.0,50.0,18.288816,58.47394,0.0,472.06534,0.0,0.0,False,False,05-23 00:10,0.0,0.0
5.0,23.0,0.0,11.0,87.0,5.0,50.0,18.160978,58.215244,0.0,459.8414,0.0,0.0,False,False,05-23 00:20,0.0,0.0
5.0,23.0,0.0,11.0,87.0,5.0,50.0,18.04578,58.036793,0.0,449.71106,0.0,0.0,False,False,05-23 00:30,0.0,0.0
5.0,23.0,0.0,11.0,87.0,5.0,50.0,17.940882,57.922707,0.0,441.2987,0.0,0.0,False,False,05-23 00:40,0.0,0.0
5.0,23.0,0.0,11.0,87.0,5.0,50.0,17.845425,57.856686,0.0,434.30917,0.0,0.0,False,False,05-23 00:50,0.0,0.0
5.0,23.0,1.0,10.833333,88.0,5.0,50.0,17.74112,57.910202,0.0,428.5011,0.0,0.0,False,False,05-23 01:00,0.0,0.0
5.0,23.0,1.0,10.666667,89.0,5.0,50.0,17.627556,58.05413,0.0,423.67514,0.0,0.0,False,False,05-23 01:10,0.0,0.0
5.0,23.0,1.0,10.5,90.0,5.0,50.0,17.510923,58.25627,0.0,419.66562,0.0,0.0,False,False,05-23 01:20,0.0,0.0
5.0,23.0,1.0,10.333333,91.0,5.0,50.0,17.394768,58.495373,0.0,416.33466,0.0,0.0,False,False,05-23 01:30,0.0,0.0
5.0,23.0,1.0,10.166667,92.0,5.0,50.0,17.279598,58.76246,0.0,413.56757,0.0,0.0,False,False,05-23 01:40,0.0,0.0
5.0,23.0,1.0,10.0,93.0,5.0,50.0,17.165024,59.05301,0.0,411.26886,0.0,0.0,False,False,05-23 01:50,0.0,0.0
5.0,23.0,2.0,9.883333,93.5,5.0,50.0,17.056414,59.322205,0.0,409.35947,0.0,0.0,False,False,05-23 02:00,0.0,0.0
5.0,23.0,2.0,9.766666,94.0,5.0,50.0,16.95351,59.57178,0.0,407.7735,0.0,0.0,False,False,05-23 02:10,0.0,0.0
5.0,23.0,2.0,9.65,94.5,5.0,50.0,16.853935,59.807667,0.0,406.4562,0.0,0.0,False,False,05-23 02:20,0.0,0.0
5.0,23.0,2.0,9.533334,95.0,5.0,50.0,16.756208,60.03516,0.0,405.3621,0.0,0.0,False,False,05-23 02:30,0.0,0.0
5.0,23.0,2.0,9.416667,95.5,5.0,50.0,16.659903,60.25623,0.0,404.4533,0.0,0.0,False,False,05-23 02:40,0.0,0.0
5.0,23.0,2.0,9.3,96.0,5.0,50.0,16.564938,60.471367,0.0,403.69852,0.0,0.0,False,False,05-23 02:50,0.0,0.0
5.0,23.0,3.0,9.25,96.666664,5.0,50.0,16.477823,60.68982,0.0,403.07166,0.0,0.0,False,False,05-23 03:00,0.0,0.0
5.0,23.0,3.0,9.2,97.333336,5.0,50.0,16.39773,60.931705,0.0,402.55112,0.0,0.0,False,False,05-23 03:10,0.0,0.0
5.0,23.0,3.0,9.15,98.0,5.0,50.0,16.321625,61.20835,0.0,402.11887,0.0,0.0,False,False,05-23 03:20,0.0,0.0
5.0,23.0,3.0,9.1,98.666664,5.0,50.0,16.247805,61.518894,0.0,401.7599,0.0,0.0,False,False,05-23 03:30,0.0,0.0
5.0,23.0,3.0,9.05,99.333336,5.0,50.0,16.175816,61.85698,0.0,401.46176,0.0,0.0,False,False,05-23 03:40,0.0,0.0
5.0,23.0,3.0,9.0,100.0,5.0,50.0,16.105568,62.216415,0.0,401.21414,0.0,0.0,False,False,05-23 03:50,0.0,0.0
5.0,23.0,4.0,9.0,98.833336,5.0,50.0,16.042461,62.484016,0.0,401.0085,0.0,0.0,False,False,05-23 04:00,0.0,0.0
5.0,23.0,4.0,9.0,97.666664,5.0,50.0,15.985918,62.61488,0.0,400.8377,0.0,0.0,False,False,05-23 04:10,0.0,0.0
5.0,23.0,4.0,9.0,96.5,5.0,50.0,15.933353,62.61685,0.0,400.69583,0.0,0.0,False,False,05-23 04:20,0.0,0.0
5.0,23.0,4.0,9.0,95.333336,5.0,50.0,15.936536,62.299656,0.0,400.578,0.0,0.0,False,False,05-23 04:30,0.0,0.0
5.0,23.0,4.0,9.0,94.166664,5.0,50.0,15.986471,61.721138,0.0,400.4801,0.0,0.0,False,False,05-23 04:40,0.0,0.0
5.0,23.0,4.0,9.0,93.0,5.0,50.0,16.06512,60.97261,0.0,400.39877,0.0,0.0,False,False,05-23 04:50,0.0,0.0
5.0,23.0,5.0,9.666667,92.166664,5.0,50.0,16.246939,60.047165,0.0,400.33127,0.0,0.0,False,False,05-23 05:00,0.0,0.0
5.0,23.0,5.0,10.333333,91.333336,5.0,50.0,16.493608,59.239002,0.0,400.27527,0.0,0.0,False,False,05-23 05:10,0.0,0.0
5.0,23.0,5.0,11.0,90.5,5.0,50.0,16.768585,58.68713,0.0,400.22882,0.0,0.0,False,False,05-23 05:20,0.0,0.0
5.0,23.0,5.0,11.666667,89.666664,5.0,50.0,17.056114,58.391106,0.0,400.19028,0.0,0.0,False,False,05-23 05:30,0.0,0.0
5.0,23.0,5.0,12.333333,88.833336,5.0,50.0,17.355934,58.288464,0.0,400.1583,0.0,0.0,False,False,05-23 05:40,0.0,0.0
5.0,23.0,5.0,13.0,88.0,5.0,50.0,17.729673,58.1544,0.0,400.14584,0.0,0.0,False,False,05-23 05:50,0.0,0.0
5.0,23.0,6.0,13.166667,87.0,5.0,50.0,18.264135,56.915752,0.4,407.23975,0.0,0.0,True,False,05-23 06:00,0.0,0.0
5.0,23.0,6.0,13.333333,86.0,21.0,23.0,20.99705,48.315113,0.4,416.15485,0.0,332554.6,False,False,05-23 06:10,0.0,1.0
5.0,23.0,6.0,13.5,85.0,21.0,23.0,20.999872,48.53749,0.4,422.91635,0.0,19923.35,False,False,05-23 06:20,0.0,1.0
5.0,23.0,6.0,13.666667,84.0,21.0,23.0,21.00005,48.838535,0.4,430.83777,0.0,156927.66,False,False,05-23 06:30,0.0,1.0
5.0,23.0,6.0,13.833333,83.0,21.0,23.0,21.000044,49.149788,0.4,437.99734,0.0,90255.13,False,False,05-23 06:40,0.0,1.0
5.0,23.0,6.0,14.0,82.0,21.0,23.0,21.000034,49.455536,0.4,444.73642,0.0,67978.28,False,False,05-23 06:50,0.0,1.0
5.0,23.0,7.0,14.5,80.333336,21.0,23.0,21.00001,49.851505,0.8,456.05667,0.0,21400.004,False,False,05-23 07:00,0.0,1.0
5.0,23.0,7.0,15.0,78.666664,21.0,23.0,21.025288,50.229805,0.8,469.76138,0.0,5812.9946,False,False,05-23 07:10,0.0,1.0
5.0,23.0,7.0,15.5,77.0,21.0,23.0,21.13627,50.362217,0.8,483.76617,0.0,5812.9946,False,False,05-23 07:20,0.0,1.0
5.0,23.0,7.0,16.0,75.333336,21.0,23.0,21.291782,50.346733,0.8,497.2485,0.0,7465.159,False,False,05-23 07:30,0.0,1.0
5.0,23.0,7.0,16.5,73.666664,21.0,23.0,21.45789,50.2869,0.8,510.09338,0.0,8136.055,False,False,05-23 07:40,0.0,1.0
5.0,23.0,7.0,17.0,72.0,21.0,23.0,21.625454,50.21799,0.8,522.3829,0.0,8304.143,False,False,05-23 07:50,0.0,1.0
5.0,23.0,8.0,17.333334,70.666664,21.0,23.0,22.666494,48.52786,3.4,581.7226,0.0,9785.26,False,False,05-23 08:00,0.0,1.0
5.0,23.0,8.0,17.666666,69.333336,21.0,23.0,22.999767,48.744183,3.4,651.9733,0.0,50763.22,False,False,05-23 08:10,0.0,1.0
5.0,23.0,8.0,18.0,68.0,21.0,23.0,22.999323,49.068256,3.4,701.26025,0.0,129158.53,False,False,05-23 08:20,0.0,1.0
5.0,23.0,8.0,18.333334,66.666664,21.0,23.0,22.998798,49.26184,3.4,764.97186,0.0,116102.88,False,False,05-23 08:30,0.0,1.0
5.0,23.0,8.0,18.666666,65.333336,21.0,23.0,22.998539,49.07351,3.4,822.1218,0.0,146457.06,False,True,05-23 08:40,0.0,1.0
5.0,23.0,8.0,19.0,64.0,21.0,23.0,22.867807,50.279446,3.4,748.6178,27000.0,5812.9946,False,False,05-23 08:50,1.0,1.0
5.0,23.0,9.0,19.166666,62.666668,21.0,23.0,22.8691,51.27041,4.0,648.4385,27000.0,7030.752,False,False,05-23 09:00,1.0,1.0
5.0,23.0,9.0,19.333334,61.333332,21.0,23.0,22.992996,50.90701,4.0,647.02716,0.0,176537.9,False,False,05-23 09:10,0.0,1.0
5.0,23.0,9.0,19.5,60.0,21.0,23.0,22.996353,50.08533,4.0,705.2202,0.0,205929.95,False,False,05-23 09:20,0.0,1.0
5.0,23.0,9.0,19.666666,58.666668,21.0,23.0,22.996206,49.048893,4.0,779.71204,0.0,199678.66,False,False,05-23 09:30,0.0,1.0
5.0,23.0,9.0,19.833334,57.333332,21.0,23.0,22.996304,48.01397,4.0,852.1631,0.0,204817.77,False,True,05-23 09:40,0.0,1.0
5.0,23.0,9.0,20.0,56.0,21.0,23.0,22.999006,47.71641,4.0,780.76,27000.0,69728.6,False,False,05-23 09:50,1.0,1.0
5.0,23.0,10.0,20.0,56.0,21.0,23.0,22.999727,47.810684,4.0,670.72485,27000.0,70392.88,False,False,05-23 10:00,1.0,1.0
5.0,23.0,10.0,20.0,56.0,21.0,23.0,22.99883,47.371075,4.0,662.982,0.0,205999.36,False,False,05-23 10:10,0.0,1.0
5.0,23.0,10.0,20.0,56.0,21.0,23.0,22.996288,46.61023,4.0,718.8757,0.0,204230.55,False,False,05-23 10:20,0.0,1.0
5.0,23.0,10.0,20.0,56.0,21.0,23.0,22.996359,45.818268,4.0,792.8136,0.0,200199.47,False,False,05-23 10:30,0.0,1.0
5.0,23.0,10.0,20.0,56.0,21.0,23.0,22.996553,45.137848,4.0,865.0521,0.0,196191.58,False,True,05-23 10:40,0.0,1.0
5.0,23.0,10.0,20.0,56.0,21.0,23.0,22.999249,45.858845,4.0,790.0358,27000.0,56150.86,False,False,05-23 10:50,1.0,1.0
5.0,23.0,11.0,20.0,56.666668,21.0,23.0,22.999815,47.11956,4.0,675.94403,27000.0,51849.57,False,False,05-23 11:00,1.0,1.0
5.0,23.0,11.0,20.0,57.333332,21.0,23.0,22.999031,47.398285,4.0,666.39453,0.0,185664.5,False,False,05-23 11:10,0.0,1.0
5.0,23.0,11.0,20.0,58.0,21.0,23.0,22.997015,47.073814,4.0,721.8522,0.0,181786.81,False,False,05-23 11:20,0.0,1.0
5.0,23.0,11.0,20.0,58.666668,21.0,23.0,22.99717,46.629486,4.0,795.77136,0.0,176782.1,False,False,05-23 11:30,0.0,1.0
5.0,23.0,11.0,20.0,59.333332,21.0,23.0,22.997356,46.283195,4.0,868.0065,0.0,172858.14,False,True,05-23 11:40,0.0,1.0
5.0,23.0,11.0,20.0,60.0,21.0,23.0,22.999668,47.851994,4.0,792.2005,27000.0,28660.033,False,False,05-23 11:50,1.0,1.0
5.0,23.0,12.0,19.666666,61.333332,21.0,23.0,22.866196,49.91368,2.0,659.3867,27000.0,5812.9946,False,False,05-23 12:00,1.0,1.0
5.0,23.0,12.0,19.333334,62.666668,21.0,23.0,22.992926,50.064148,2.0,615.6338,0.0,93546.24,False,False,05-23 12:10,0.0,1.0
5.0,23.0,12.0,19.0,64.0,21.0,23.0,22.998598,49.607525,2.0,631.8249,0.0,132461.62,False,False,05-23 12:20,0.0,1.0
5.0,23.0,12.0,18.666666,65.333336,21.0,23.0,22.998796,48.94948,2.0,666.9684,0.0,116537.414,False,False,05-23 12:30,0.0,1.0
5.0,23.0,12.0,18.333334,66.666664,21.0,23.0,22.998983,48.336357,2.0,702.3513,0.0,118048.83,False,False,05-23 12:40,0.0,1.0
5.0,23.0,12.0,18.0,68.0,21.0,23.0,22.998976,47.804493,2.0,734.04724,0.0,118186.71,False,False,05-23 12:50,0.0,1.0
5.0,23.0,13.0,18.166666,67.333336,21.0,23.0,22.998575,47.37558,3.2,777.4641,0.0,152255.08,False,False,05-23 13:00,0.0,1.0
5.0,23.0,13.0,18.333334,66.666664,21.0,23.0,22.99795,46.936222,3.2,827.0803,0.0,160992.62,False,True,05-23 13:10,0.0,1.0
5.0,23.0,13.0,18.5,66.0,21.0,23.0,22.82309,48.792164,3.2,749.5776,27000.0,5812.9946,False,False,05-23 13:20,1.0,1.0
5.0,23.0,13.0,18.666666,65.333336,21.0,23.0,22.728685,50.787968,3.2,641.2205,27000.0,7441.054,False,False,05-23 13:30,1.0,1.0
5.0,23.0,13.0,18.833334,64.666664,21.0,23.0,22.983414,50.40734,3.2,626.34467,0.0,150788.89,False,False,05-23 13:40,0.0,1.0
5.0,23.0,13.0,19.0,64.0,21.0,23.0,22.995588,49.43587,3.2,669.0729,0.0,214616.64,False,False,05-23 13:50,0.0,1.0
5.0,23.0,14.0,18.833334,64.666664,21.0,23.0,22.995514,48.186466,3.2,728.1561,0.0,194781.67,False,False,05-23 14:00,0.0,1.0
5.0,23.0,14.0,18.666666,65.333336,21.0,23.0,22.995949,46.98295,3.2,785.8781,0.0,200759.28,False,False,05-23 14:10,0.0,1.0
5.0,23.0,14.0,18.5,66.0,21.0,23.0,22.995825,45.90256,3.2,838.94666,0.0,202720.27,False,True,05-23 14:20,0.0,1.0
5.0,23.0,14.0,18.333334,66.666664,21.0,23.0,22.910784,47.60754,3.2,757.75604,27000.0,5812.9946,False,False,05-23 14:30,1.0,1.0
5.0,23.0,14.0,18.166666,67.333336,21.0,23.0,22.823816,49.941273,3.2,645.0321,27000.0,5812.9946,False,False,05-23 14:40,1.0,1.0
5.0,23.0,14.0,18.0,68.0,21.0,23.0,22.988922,49.731407,3.2,628.20325,0.0,189337.84,False,False,05-23 14:50,0.0,1.0
5.0,23.0,15.0,18.0,68.0,21.0,23.0,22.994581,48.54607,3.2,670.4782,0.0,231366.84,False,False,05-23 15:00,0.0,1.0
5.0,23.0,15.0,18.0,68.0,21.0,23.0,22.994469,47.0252,3.2,729.57446,0.0,218062.69,False,False,05-23 15:10,0.0,1.0
5.0,23.0,15.0,18.0,68.0,21.0,23.0,22.994884,45.589745,3.2,787.33356,0.0,221824.67,False,False,05-23 15:20,0.0,1.0
5.0,23.0,15.0,18.0,68.0,21.0,23.0,22.994848,44.332623,3.2,840.382,0.0,222695.72,False,True,05-23 15:30,0.0,1.0
5.0,23.0,15.0,18.0,68.0,21.0,23.0,22.938793,46.340107,3.2,758.6715,27000.0,5812.9946,False,False,05-23 15:40,1.0,1.0
5.0,23.0,15.0,18.0,68.0,21.0,23.0,22.904274,49.024723,3.2,645.42303,27000.0,5812.9946,False,False,05-23 15:50,1.0,1.0
5.0,23.0,16.0,18.0,67.333336,21.0,23.0,22.993477,48.98847,3.2,628.3736,0.0,224087.31,False,False,05-23 16:00,0.0,1.0
5.0,23.0,16.0,18.0,66.666664,21.0,23.0,22.99348,47.57955,3.2,670.60846,0.0,246389.81,False,False,05-23 16:10,0.0,1.0
5.0,23.0,16.0,18.0,66.0,21.0,23.0,22.993479,45.770218,3.2,729.7173,0.0,238211.23,False,False,05-23 16:20,0.0,1.0
5.0,23.0,16.0,18.0,65.333336,21.0,23.0,22.993988,44.088867,3.2,787.4871,0.0,238425.89,False,False,05-23 16:30,0.0,1.0
5.0,23.0,16.0,18.0,64.666664,21.0,23.0,22.994143,42.644493,3.2,840.53394,0.0,236894.12,False,True,05-23 16:40,0.0,1.0
5.0,23.0,16.0,18.0,64.0,21.0,23.0,23.003433,44.06209,3.2,758.73456,27000.0,5812.9946,False,False,05-23 16:50,1.0,1.0
5.0,23.0,17.0,18.0,62.0,21.0,23.0,22.86693,46.14084,2.8,641.86957,27000.0,5812.9946,False,False,05-23 17:00,1.0,1.0
5.0,23.0,17.0,18.0,60.0,21.0,23.0,22.991617,45.911777,2.8,618.04535,0.0,179587.98,False,False,05-23 17:10,0.0,1.0
5.0,23.0,17.0,18.0,58.0,21.0,23.0,22.995592,44.78418,2.8,652.44904,0.0,213929.73,False,False,05-23 17:20,0.0,1.0
5.0,23.0,17.0,18.0,56.0,21.0,23.0,22.9957,43.39281,2.8,703.8099,0.0,196948.05,False,False,05-23 17:30,0.0,1.0
5.0,23.0,17.0,18.0,54.0,21.0,23.0,22.996338,42.10577,2.8,754.2139,0.0,193950.78,False,False,05-23 17:40,0.0,1.0
5.0,23.0,17.0,18.0,52.0,21.0,23.0,22.99658,40.993412,2.8,800.2532,0.0,188929.39,False,True,05-23 17:50,0.0,1.0
5.0,23.0,18.0,17.666666,52.5,21.0,23.0,22.314028,41.62359,1.6,654.0737,13500.0,7397.6523,False,False,05-23 18:00,1.0,1.0
5.0,23.0,18.0,17.333334,53.0,21.0,23.0,22.987637,39.876125,1.6,630.5932,0.0,55275.47,False,False,05-23 18:10,0.0,1.0
5.0,23.0,18.0,17.0,53.5,21.0,23.0,22.99834,39.49432,1.6,625.0017,0.0,118298.234,False,False,05-23 18:20,0.0,1.0
5.0,23.0,18.0,16.666666,54.0,21.0,23.0,22.999084,39.11473,1.6,647.4705,0.0,95777.48,False,False,05-23 18:30,0.0,1.0
5.0,23.0,18.0,16.333334,54.5,21.0,23.0,22.99947,38.883587,1.6,674.46576,0.0,76385.08,False,False,05-23 18:40,0.0,1.0
5.0,23.0,18.0,16.0,55.0,21.0,23.0,22.999653,38.784912,1.6,699.22095,0.0,67647.43,False,False,05-23 18:50,0.0,1.0
5.0,23.0,19.0,15.666667,57.0,21.0,23.0,22.999758,38.82798,1.6,721.4386,0.0,55970.074,False,False,05-23 19:00,0.0,1.0
5.0,23.0,19.0,15.333333,59.0,21.0,23.0,22.999859,39.01492,1.6,742.08966,0.0,42534.004,False,False,05-23 19:10,0.0,1.0
5.0,23.0,19.0,15.0,61.0,21.0,23.0,22.999939,39.352245,1.6,761.7989,0.0,27776.467,False,False,05-23 19:20,0.0,1.0
5.0,23.0,19.0,14.666667,63.0,21.0,23.0,22.999989,39.82968,1.6,780.7802,0.0,14314.702,False,False,05-23 19:30,0.0,1.0
5.0,23.0,19.0,14.333333,65.0,21.0,23.0,22.932934,40.572273,1.6,799.0709,0.0,5812.9946,False,False,05-23 19:40,0.0,1.0
5.0,23.0,19.0,14.0,67.0,21.0,23.0,22.810436,41.485626,1.6,816.67413,0.0,5812.9946,False,True,05-23 19:50,0.0,1.0
5.0,23.0,20.0,13.666667,68.5,21.0,23.0,20.999985,44.975803,0.8,613.2082,4500.0,98915.91,False,False,05-23 20:00,1.0,1.0
5.0,23.0,20.0,13.333333,70.0,21.0,23.0,20.999994,45.08714,0.8,618.8114,0.0,16116.837,False,False,05-23 20:10,0.0,1.0
5.0,23.0,20.0,13.0,71.5,21.0,23.0,21.239008,44.44625,0.8,600.55273,0.0,5812.9946,False,False,05-23 20:20,0.0,1.0
5.0,23.0,20.0,12.666667,73.0,21.0,23.0,21.354183,44.34311,0.8,607.66345,0.0,9224.155,False,False,05-23 20:30,0.0,1.0
5.0,23.0,20.0,12.333333,74.5,21.0,23.0,21.27717,44.804386,0.8,619.5873,0.0,7460.4854,False,False,05-23 20:40,0.0,1.0
5.0,23.0,20.0,12.0,76.0,21.0,23.0,21.124155,45.474094,0.8,629.8756,0.0,5812.9946,False,False,05-23 20:50,0.0,1.0
5.0,23.0,21.0,12.0,76.0,21.0,23.0,21.007393,46.024002,0.8,638.2481,0.0,9201.108,False,False,05-23 21:00,0.0,1.0
5.0,23.0,21.0,12.0,76.0,21.0,23.0,21.000446,46.24983,0.8,645.62054,0.0,21577.678,False,False,05-23 21:10,0.0,1.0
5.0,23.0,21.0,12.0,76.0,21.0,23.0,21.000032,46.446198,0.8,652.5734,0.0,21423.416,False,False,05-23 21:20,0.0,1.0
5.0,23.0,21.0,12.0,76.0,21.0,23.0,21.00001,46.63353,0.8,659.29456,0.0,28732.396,False,False,05-23 21:30,0.0,1.0
5.0,23.0,21.0,12.0,76.0,21.0,23.0,21.00001,46.813896,0.8,665.80164,0.0,33562.535,False,False,05-23 21:40,0.0,1.0
5.0,23.0,21.0,12.0,76.0,21.0,23.0,21.00001,46.987602,0.8,672.0793,0.0,37649.88,False,False,05-23 21:50,0.0,1.0
5.0,23.0,22.0,11.833333,77.0,21.0,23.0,21.000032,46.89022,0.8,660.53204,0.0,122988.164,False,False,05-23 22:00,0.0,1.0
5.0,23.0,22.0,11.666667,78.0,21.0,23.0,20.999983,46.666668,0.8,640.62775,0.0,129262.18,False,False,05-23 22:10,0.0,1.0
5.0,23.0,22.0,11.5,79.0,21.0,23.0,20.999952,46.442272,0.8,620.67975,0.0,135441.1,False,False,05-23 22:20,0.0,1.0
5.0,23.0,22.0,11.333333,80.0,21.0,23.0,20.999949,46.26072,0.8,603.63617,0.0,141526.1,False,False,05-23 22:30,0.0,1.0
5.0,23.0,22.0,11.166667,81.0,21.0,23.0,20.999956,46.12194,0.8,589.5536,0.0,147538.08,False,False,05-23 22:40,0.0,1.0
5.0,23.0,22.0,11.0,82.0,21.0,23.0,20.999966,46.015144,0.8,577.77057,0.0,153488.22,False,False,05-23 22:50,0.0,1.0
5.0,23.0,23.0,11.0,82.0,21.0,23.0,20.999971,45.75513,0.0,558.6755,0.0,169829.97,False,False,05-23 23:00,0.0,1.0
5.0,23.0,23.0,11.0,82.0,5.0,50.0,19.441765,49.947033,0.0,536.77075,0.0,0.0,False,False,05-23 23:10,0.0,0.0
5.0,23.0,23.0,11.0,82.0,5.0,50.0,18.727531,51.820236,0.0,513.4368,0.0,0.0,False,False,05-23 23:20,0.0,0.0
5.0,23.0,23.0,11.0,82.0,5.0,50.0,18.421988,52.596287,0.0,509.67554,0.0,0.0,False,False,05-23 23:30,0.0,0.0
5.0,23.0,23.0,11.0,82.0,5.0,50.0,18.284409,52.878014,0.0,505.32568,0.0,0.0,False,False,05-23 23:40,0.0,0.0
5.0,23.0,23.0,11.0,82.0,5.0,50.0,18.118296,53.17599,0.0,490.80127,0.0,0.0,False,False,05-23 23:50,0.0,0.0
5.0,24.0,0.0,10.833333,82.833336,5.0,50.0,17.918055,53.60423,0.0,475.72375,0.0,0.0,False,False,05-24 00:00,0.0,0.0
5.0,24.0,0.0,10.666667,83.666664,5.0,50.0,17.722534,54.048885,0.0,462.43674,0.0,0.0,False,False,05-24 00:10,0.0,0.0
5.0,24.0,0.0,10.5,84.5,5.0,50.0,17.55178,54.43984,0.0,451.49924,0.0,0.0,False,False,05-24 00:20,0.0,0.0
5.0,24.0,0.0,10.333333,85.333336,5.0,50.0,17.399931,54.790962,0.0,442.63068,0.0,0.0,False,False,05-24 00:30,0.0,0.0
5.0,24.0,0.0,10.166667,86.166664,5.0,50.0,17.257706,55.128452,0.0,435.38605,0.0,0.0,False,False,05-24 00:40,0.0,0.0
5.0,24.0,0.0,10.0,87.0,5.0,50.0,17.121012,55.462017,0.0,429.40512,0.0,0.0,False,False,05-24 00:50,0.0,0.0
5.0,24.0,1.0,9.833333,88.0,5.0,50.0,16.988077,55.81244,0.0,424.43683,0.0,0.0,False,False,05-24 01:00,0.0,0.0
5.0,24.0,1.0,9.666667,89.0,5.0,50.0,16.858667,56.17302,0.0,420.30243,0.0,0.0,False,False,05-24 01:10,0.0,0.0
5.0,24.0,1.0,9.5,90.0,5.0,50.0,16.732689,56.541626,0.0,416.86334,0.0,0.0,False,False,05-24 01:20,0.0,0.0
5.0,24.0,1.0,9.333333,91.0,5.0,50.0,16.609816,56.915447,0.0,414.00494,0.0,0.0,False,False,05-24 01:30,0.0,0.0
5.0,24.0,1.0,9.166667,92.0,5.0,50.0,16.489643,57.292088,0.0,411.63052,0.0,0.0,False,False,05-24 01:40,0.0,0.0
5.0,24.0,1.0,9.0,93.0,5.0,50.0,16.371824,57.669624,0.0,409.6585,0.0,0.0,False,False,05-24 01:50,0.0,0.0
5.0,24.0,2.0,9.0,93.0,5.0,50.0,16.26975,57.9903,0.0,408.02112,0.0,0.0,False,False,05-24 02:00,0.0,0.0
5.0,24.0,2.0,9.0,93.0,5.0,50.0,16.18215,58.26796,0.0,406.6617,0.0,0.0,False,False,05-24 02:10,0.0,0.0
5.0,24.0,2.0,9.0,93.0,5.0,50.0,16.103006,58.52366,0.0,405.53305,0.0,0.0,False,False,05-24 02:20,0.0,0.0
5.0,24.0,2.0,9.0,93.0,5.0,50.0,16.02866,58.769524,0.0,404.5959,0.0,0.0,False,False,05-24 02:30,0.0,0.0
5.0,24.0,2.0,9.0,93.0,5.0,50.0,15.958077,59.008045,0.0,403.81766,0.0,0.0,False,False,05-24 02:40,0.0,0.0
5.0,24.0,2.0,9.0,93.0,5.0,50.0,15.891062,59.238815,0.0,403.17133,0.0,0.0,False,False,05-24 02:50,0.0,0.0
5.0,24.0,3.0,9.0,93.0,5.0,50.0,15.828787,59.456425,0.0,402.63452,0.0,0.0,False,False,05-24 03:00,0.0,0.0
5.0,24.0,3.0,9.0,93.0,5.0,50.0,15.770347,59.663494,0.0,402.1887,0.0,0.0,False,False,05-24 03:10,0.0,0.0
5.0,24.0,3.0,9.0,93.0,5.0,50.0,15.715102,59.8618,0.0,401.81836,0.0,0.0,False,False,05-24 03:20,0.0,0.0
5.0,24.0,3.0,9.0,93.0,5.0,50.0,15.662415,60.05324,0.0,401.51074,0.0,0.0,False,False,05-24 03:30,0.0,0.0
5.0,24.0,3.0,9.0,93.0,5.0,50.0,15.6118765,60.238937,0.0,401.2552,0.0,0.0,False,False,05-24 03:40,0.0,0.0
