months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,24.0,3.0,9.0,93.0,5.0,50.0,15.563254,60.419403,0.0,401.0429,0.0,0.0,False,False,05-24 03:50,0.0,0.0
5.0,24.0,4.0,8.883333,94.0,5.0,50.0,15.507552,60.6541,0.0,400.86655,0.0,0.0,False,False,05-24 04:00,0.0,0.0
5.0,24.0,4.0,8.766666,95.0,5.0,50.0,15.4453945,60.937508,0.0,400.71997,0.0,0.0,False,False,05-24 04:10,0.0,0.0
5.0,24.0,4.0,8.65,96.0,5.0,50.0,15.380566,61.253994,0.0,400.59818,0.0,0.0,False,False,05-24 04:20,0.0,0.0
5.0,24.0,4.0,8.533334,97.0,5.0,50.0,15.324335,61.554966,0.0,400.49695,0.0,0.0,False,False,05-24 04:30,0.0,0.0
5.0,24.0,4.0,8.416667,98.0,5.0,50.0,15.281026,61.81839,0.0,400.41284,0.0,0.0,False,False,05-24 04:40,0.0,0.0
5.0,24.0,4.0,8.3,99.0,5.0,50.0,15.248546,62.048397,0.0,400.34296,0.0,0.0,False,False,05-24 04:50,0.0,0.0
5.0,24.0,5.0,8.416667,99.166664,5.0,50.0,15.254098,62.166977,0.0,400.2849,0.0,0.0,False,False,05-24 05:00,0.0,0.0
5.0,24.0,5.0,8.533334,99.333336,5.0,50.0,15.287098,62.246098,0.0,400.2367,0.0,0.0,False,False,05-24 05:10,0.0,0.0
5.0,24.0,5.0,8.65,99.5,5.0,50.0,15.332678,62.343407,0.0,400.19666,0.0,0.0,False,False,05-24 05:20,0.0,0.0
5.0,24.0,5.0,8.766666,99.666664,5.0,50.0,15.387212,62.462833,0.0,400.1634,0.0,0.0,False,False,05-24 05:30,0.0,0.0
5.0,24.0,5.0,8.883333,99.833336,5.0,50.0,15.441057,62.631943,0.0,400.13577,0.0,0.0,False,False,05-24 05:40,0.0,0.0
5.0,24.0,5.0,9.0,100.0,5.0,50.0,15.500162,62.81793,0.0,400.11282,0.0,0.0,False,False,05-24 05:50,0.0,0.0
5.0,24.0,6.0,9.166667,98.833336,5.0,50.0,16.052584,60.93569,0.4,407.21948,0.0,0.0,True,False,05-24 06:00,0.0,0.0
5.0,24.0,6.0,9.333333,97.666664,21.0,23.0,20.935299,45.039062,0.4,416.1379,0.0,532422.06,False,False,05-24 06:10,0.0,1.0
5.0,24.0,6.0,9.5,96.5,21.0,23.0,20.995632,44.922287,0.4,420.677,0.0,402006.5,False,False,05-24 06:20,0.0,1.0
5.0,24.0,6.0,9.666667,95.333336,21.0,23.0,20.886059,45.26681,0.4,422.6251,0.0,311064.5,False,False,05-24 06:30,0.0,1.0
5.0,24.0,6.0,9.833333,94.166664,21.0,23.0,20.994574,45.09709,0.4,429.35718,0.0,248981.38,False,False,05-24 06:40,0.0,1.0
5.0,24.0,6.0,10.0,93.0,21.0,23.0,20.999756,45.26854,0.4,436.46747,0.0,185085.31,False,False,05-24 06:50,0.0,1.0
5.0,24.0,7.0,10.333333,91.166664,21.0,23.0,21.000034,45.460743,0.4,443.3943,0.0,164572.42,False,False,05-24 07:00,0.0,1.0
5.0,24.0,7.0,10.666667,89.333336,21.0,23.0,21.000044,45.650795,0.4,450.00244,0.0,137655.3,False,False,05-24 07:10,0.0,1.0
5.0,24.0,7.0,11.0,87.5,21.0,23.0,21.000036,45.834133,0.4,456.31363,0.0,115913.805,False,False,05-24 07:20,0.0,1.0
5.0,24.0,7.0,11.333333,85.666664,21.0,23.0,21.00003,46.010998,0.4,462.36865,0.0,101174.42,False,False,05-24 07:30,0.0,1.0
5.0,24.0,7.0,11.666667,83.833336,21.0,23.0,21.000027,46.181767,0.4,468.19302,0.0,89678.71,False,False,05-24 07:40,0.0,1.0
5.0,24.0,7.0,12.0,82.0,21.0,23.0,21.000023,46.346214,0.4,473.7999,0.0,80402.15,False,False,05-24 07:50,0.0,1.0
5.0,24.0,8.0,12.166667,81.166664,21.0,23.0,21.000006,46.7929,1.6,493.731,0.0,20956.37,False,False,05-24 08:00,0.0,1.0
5.0,24.0,8.0,12.333333,80.333336,21.0,23.0,21.000008,47.389256,1.6,521.27826,0.0,14900.166,False,False,05-24 08:10,0.0,1.0
5.0,24.0,8.0,12.5,79.5,21.0,23.0,21.000006,48.01146,1.6,550.18286,0.0,10034.124,False,False,05-24 08:20,0.0,1.0
5.0,24.0,8.0,12.666667,78.666664,21.0,23.0,21.000004,48.6106,1.6,577.9812,0.0,7906.511,False,False,05-24 08:30,0.0,1.0
5.0,24.0,8.0,12.833333,77.833336,21.0,23.0,21.000004,49.17951,1.6,604.3201,0.0,8623.714,False,False,05-24 08:40,0.0,1.0
5.0,24.0,8.0,13.0,77.0,21.0,23.0,21.000006,49.722557,1.6,629.4297,0.0,9126.682,False,False,05-24 08:50,0.0,1.0
5.0,24.0,9.0,13.0,77.0,21.0,23.0,21.000006,50.251804,1.6,653.52045,0.0,11088.131,False,False,05-24 09:00,0.0,1.0
5.0,24.0,9.0,13.0,77.0,21.0,23.0,21.00001,50.761024,1.6,676.6962,0.0,14753.868,False,False,05-24 09:10,0.0,1.0
5.0,24.0,9.0,13.0,77.0,21.0,23.0,21.000011,51.251133,1.6,699.00214,0.0,17636.252,False,False,05-24 09:20,0.0,1.0
5.0,24.0,9.0,13.0,77.0,21.0,23.0,21.000013,51.72276,1.6,720.466,0.0,19717.477,False,False,05-24 09:30,0.0,1.0
5.0,24.0,9.0,13.0,77.0,21.0,23.0,21.000015,52.176533,1.6,741.11523,0.0,22599.584,False,False,05-24 09:40,0.0,1.0
5.0,24.0,9.0,13.0,77.0,21.0,23.0,21.000015,52.613102,1.6,760.97876,0.0,24575.197,False,False,05-24 09:50,0.0,1.0
5.0,24.0,10.0,13.0,77.833336,21.0,23.0,21.000017,53.035835,1.6,780.08685,0.0,26636.857,False,False,05-24 10:00,0.0,1.0
5.0,24.0,10.0,13.0,78.666664,21.0,23.0,21.000017,53.460136,1.6,798.4687,0.0,28493.066,False,False,05-24 10:10,0.0,1.0
5.0,24.0,10.0,13.0,79.5,21.0,23.0,21.00002,53.887844,1.6,816.1522,0.0,30120.23,False,True,05-24 10:20,0.0,1.0
5.0,24.0,10.0,13.0,80.333336,21.0,23.0,20.852602,53.048817,1.6,716.04706,27000.0,337672.47,False,False,05-24 10:30,1.0,1.0
5.0,24.0,10.0,13.0,81.166664,21.0,23.0,20.993937,51.215076,1.6,596.55884,27000.0,316431.03,False,False,05-24 10:40,1.0,1.0
5.0,24.0,10.0,13.0,82.0,21.0,23.0,20.999655,50.97997,1.6,560.5926,0.0,18639.832,False,False,05-24 10:50,0.0,1.0
5.0,24.0,11.0,13.0,82.0,21.0,23.0,20.999973,51.42456,1.6,575.35004,0.0,27399.635,False,False,05-24 11:00,0.0,1.0
5.0,24.0,11.0,13.0,82.0,21.0,23.0,21.000011,52.045994,1.6,604.8306,0.0,23322.719,False,False,05-24 11:10,0.0,1.0
5.0,24.0,11.0,13.0,82.0,21.0,23.0,21.000017,52.64606,1.6,633.7786,0.0,21238.781,False,False,05-24 11:20,0.0,1.0
5.0,24.0,11.0,13.0,82.0,21.0,23.0,21.000017,53.192463,1.6,659.4204,0.0,20902.352,False,False,05-24 11:30,0.0,1.0
5.0,24.0,11.0,13.0,82.0,21.0,23.0,21.000017,53.699924,1.6,682.7186,0.0,21723.842,False,False,05-24 11:40,0.0,1.0
5.0,24.0,11.0,13.0,82.0,21.0,23.0,21.000015,54.18275,1.6,704.7093,0.0,22616.205,False,False,05-24 11:50,0.0,1.0
5.0,24.0,12.0,13.5,80.333336,21.0,23.0,21.000013,54.6608,1.6,725.8621,0.0,19170.494,False,False,05-24 12:00,0.0,1.0
5.0,24.0,12.0,14.0,78.666664,21.0,23.0,21.000008,55.142548,1.6,746.2947,0.0,14257.098,False,False,05-24 12:10,0.0,1.0
5.0,24.0,12.0,14.5,77.0,21.0,23.0,21.000004,55.62895,1.6,766.0153,0.0,7635.9546,False,False,05-24 12:20,0.0,1.0
5.0,24.0,12.0,15.0,75.333336,21.0,23.0,21.031654,56.009476,1.6,785.02606,0.0,5812.9946,False,False,05-24 12:30,0.0,1.0
5.0,24.0,12.0,15.5,73.666664,21.0,23.0,21.10642,56.241894,1.6,803.3422,0.0,5812.9946,False,True,05-24 12:40,0.0,1.0
5.0,24.0,12.0,16.0,72.0,21.0,23.0,21.004688,55.889908,1.6,707.9957,27000.0,134091.84,False,False,05-24 12:50,1.0,1.0
5.0,24.0,13.0,16.0,71.333336,21.0,23.0,21.000065,54.76872,1.6,593.26544,27000.0,148568.95,False,False,05-24 13:00,1.0,1.0
5.0,24.0,13.0,16.0,70.666664,21.0,23.0,21.187853,53.93243,1.6,559.3164,0.0,5812.9946,False,False,05-24 13:10,0.0,1.0
5.0,24.0,13.0,16.0,70.0,21.0,23.0,21.36281,53.70481,1.6,574.50214,0.0,8692.738,False,False,05-24 13:20,0.0,1.0
5.0,24.0,13.0,16.0,69.333336,21.0,23.0,21.48115,53.815807,1.6,603.9494,0.0,8502.459,False,False,05-24 13:30,0.0,1.0
5.0,24.0,13.0,16.0,68.666664,21.0,23.0,21.578236,53.980045,1.6,632.8629,0.0,7640.099,False,False,05-24 13:40,0.0,1.0
5.0,24.0,13.0,16.0,68.0,21.0,23.0,21.681635,54.084785,1.6,658.54626,0.0,5812.9946,False,False,05-24 13:50,0.0,1.0
5.0,24.0,14.0,15.833333,67.833336,21.0,23.0,21.489729,54.82636,0.4,667.40106,0.0,7421.977,False,False,05-24 14:00,0.0,1.0
5.0,24.0,14.0,15.666667,67.666664,21.0,23.0,21.32983,55.27373,0.4,667.144,0.0,7599.7095,False,False,05-24 14:10,0.0,1.0
5.0,24.0,14.0,15.5,67.5,21.0,23.0,21.25128,55.3805,0.4,664.478,0.0,7301.6304,False,False,05-24 14:20,0.0,1.0
5.0,24.0,14.0,15.333333,67.333336,21.0,23.0,21.222282,55.301586,0.4,661.9769,0.0,5812.9946,False,False,05-24 14:30,0.0,1.0
5.0,24.0,14.0,15.166667,67.166664,21.0,23.0,21.218527,55.128,0.4,660.0058,0.0,5812.9946,False,False,05-24 14:40,0.0,1.0
5.0,24.0,14.0,15.0,67.0,21.0,23.0,21.22661,54.902836,0.4,658.34515,0.0,5812.9946,False,False,05-24 14:50,0.0,1.0
5.0,24.0,15.0,15.166667,67.166664,21.0,23.0,21.258802,54.60112,0.4,656.81464,0.0,5812.9946,False,False,05-24 15:00,0.0,1.0
5.0,24.0,15.0,15.333333,67.333336,21.0,23.0,21.314873,54.248283,0.4,655.3447,0.0,5812.9946,False,False,05-24 15:10,0.0,1.0
5.0,24.0,15.0,15.5,67.5,21.0,23.0,21.387318,53.87423,0.4,653.92377,0.0,5812.9946,False,False,05-24 15:20,0.0,1.0
5.0,24.0,15.0,15.666667,67.666664,21.0,23.0,21.465466,53.514156,0.4,652.555,0.0,5812.9946,False,False,05-24 15:30,0.0,1.0
5.0,24.0,15.0,15.833333,67.833336,21.0,23.0,21.548332,53.16985,0.4,651.2408,0.0,5812.9946,False,False,05-24 15:40,0.0,1.0
5.0,24.0,15.0,16.0,68.0,21.0,23.0,21.634178,52.84567,0.4,649.9807,0.0,5812.9946,False,False,05-24 15:50,0.0,1.0
5.0,24.0,16.0,15.833333,67.833336,21.0,23.0,21.70338,52.58424,0.4,648.7649,0.0,5812.9946,False,False,05-24 16:00,0.0,1.0
5.0,24.0,16.0,15.666667,67.666664,21.0,23.0,21.752563,52.37081,0.4,647.5874,0.0,5812.9946,False,False,05-24 16:10,0.0,1.0
5.0,24.0,16.0,15.5,67.5,21.0,23.0,21.787497,52.182335,0.4,646.4459,0.0,5812.9946,False,False,05-24 16:20,0.0,1.0
5.0,24.0,16.0,15.333333,67.333336,21.0,23.0,21.811476,52.00877,0.4,645.33966,0.0,5812.9946,False,False,05-24 16:30,0.0,1.0
5.0,24.0,16.0,15.166667,67.166664,21.0,23.0,21.825914,51.846962,0.4,644.268,0.0,5812.9946,False,False,05-24 16:40,0.0,1.0
5.0,24.0,16.0,15.0,67.0,21.0,23.0,21.8279,51.707096,0.4,643.2301,0.0,5812.9946,False,False,05-24 16:50,0.0,1.0
5.0,24.0,17.0,14.833333,66.333336,21.0,23.0,21.71742,51.79988,0.0,637.38354,0.0,5812.9946,False,False,05-24 17:00,0.0,1.0
5.0,24.0,17.0,14.666667,65.666664,5.0,50.0,21.575827,51.873196,0.0,628.0607,0.0,0.0,False,False,05-24 17:10,0.0,0.0
5.0,24.0,17.0,14.5,65.0,5.0,50.0,21.480812,51.732487,0.0,617.66205,0.0,0.0,False,False,05-24 17:20,0.0,0.0
5.0,24.0,17.0,14.333333,64.333336,5.0,50.0,21.40863,51.486897,0.0,607.46747,0.0,0.0,False,False,05-24 17:30,0.0,0.0
5.0,24.0,17.0,14.166667,63.666668,5.0,50.0,21.330362,51.2406,0.0,597.84094,0.0,0.0,False,False,05-24 17:40,0.0,0.0
5.0,24.0,17.0,14.0,63.0,5.0,50.0,21.238243,51.019997,0.0,588.76776,0.0,0.0,False,False,05-24 17:50,0.0,0.0
5.0,24.0,18.0,13.833333,64.5,5.0,50.0,20.752665,51.084846,0.0,567.2025,0.0,0.0,False,False,05-24 18:00,0.0,0.0
5.0,24.0,18.0,13.666667,66.0,5.0,50.0,20.44806,50.44689,0.0,538.1596,0.0,0.0,False,False,05-24 18:10,0.0,0.0
5.0,24.0,18.0,13.5,67.5,5.0,50.0,20.27607,49.89889,0.0,517.05347,0.0,0.0,False,False,05-24 18:20,0.0,0.0
5.0,24.0,18.0,13.333333,69.0,5.0,50.0,20.12458,49.27752,0.0,494.92734,0.0,0.0,False,False,05-24 18:30,0.0,0.0
5.0,24.0,18.0,13.166667,70.5,5.0,50.0,19.975384,48.976242,0.0,478.03934,0.0,0.0,False,False,05-24 18:40,0.0,0.0
5.0,24.0,18.0,13.0,72.0,5.0,50.0,19.810085,48.961704,0.0,464.7522,0.0,0.0,False,False,05-24 18:50,0.0,0.0
5.0,24.0,19.0,12.833333,72.666664,5.0,50.0,19.635414,49.09849,0.0,453.9042,0.0,0.0,False,False,05-24 19:00,0.0,0.0
5.0,24.0,19.0,12.666667,73.333336,5.0,50.0,19.449722,49.32889,0.0,444.86975,0.0,0.0,False,False,05-24 19:10,0.0,0.0
5.0,24.0,19.0,12.5,74.0,5.0,50.0,19.250448,49.638733,0.0,437.31232,0.0,0.0,False,False,05-24 19:20,0.0,0.0
5.0,24.0,19.0,12.333333,74.666664,5.0,50.0,19.052345,49.977264,0.0,431.00464,0.0,0.0,False,False,05-24 19:30,0.0,0.0
5.0,24.0,19.0,12.166667,75.333336,5.0,50.0,18.813896,50.4731,0.0,425.75607,0.0,0.0,False,False,05-24 19:40,0.0,0.0
5.0,24.0,19.0,12.0,76.0,5.0,50.0,18.590387,50.95145,0.0,421.3963,0.0,0.0,False,False,05-24 19:50,0.0,0.0
5.0,24.0,20.0,11.666667,77.833336,5.0,50.0,18.387608,51.40763,0.0,417.77548,0.0,0.0,False,False,05-24 20:00,0.0,0.0
5.0,24.0,20.0,11.333333,79.666664,5.0,50.0,18.196297,51.87381,0.0,414.76733,0.0,0.0,False,False,05-24 20:10,0.0,0.0
5.0,24.0,20.0,11.0,81.5,5.0,50.0,18.010641,52.361805,0.0,412.26743,0.0,0.0,False,False,05-24 20:20,0.0,0.0
5.0,24.0,20.0,10.666667,83.333336,5.0,50.0,17.829197,52.86613,0.0,410.18973,0.0,0.0,False,False,05-24 20:30,0.0,0.0
5.0,24.0,20.0,10.333333,85.166664,5.0,50.0,17.651667,53.378155,0.0,408.46298,0.0,0.0,False,False,05-24 20:40,0.0,0.0
5.0,24.0,20.0,10.0,87.0,5.0,50.0,17.47746,53.891983,0.0,407.02808,0.0,0.0,False,False,05-24 20:50,0.0,0.0
5.0,24.0,21.0,9.833333,88.0,5.0,50.0,17.320839,54.369278,0.0,405.8361,0.0,0.0,False,False,05-24 21:00,0.0,0.0
5.0,24.0,21.0,9.666667,89.0,5.0,50.0,17.180237,54.80599,0.0,404.8462,0.0,0.0,False,False,05-24 21:10,0.0,0.0
5.0,24.0,21.0,9.5,90.0,5.0,50.0,17.048525,55.22437,0.0,404.0241,0.0,0.0,False,False,05-24 21:20,0.0,0.0
5.0,24.0,21.0,9.333333,91.0,5.0,50.0,16.921307,55.63686,0.0,403.34146,0.0,0.0,False,False,05-24 21:30,0.0,0.0
5.0,24.0,21.0,9.166667,92.0,5.0,50.0,16.797188,56.045704,0.0,402.7745,0.0,0.0,False,False,05-24 21:40,0.0,0.0
5.0,24.0,21.0,9.0,93.0,5.0,50.0,16.675772,56.45008,0.0,402.3037,0.0,0.0,False,False,05-24 21:50,0.0,0.0
5.0,24.0,22.0,9.0,93.0,5.0,50.0,16.574986,56.77787,0.0,401.9128,0.0,0.0,False,False,05-24 22:00,0.0,0.0
5.0,24.0,22.0,9.0,93.0,5.0,50.0,16.493324,57.04364,0.0,401.58835,0.0,0.0,False,False,05-24 22:10,0.0,0.0
5.0,24.0,22.0,9.0,93.0,5.0,50.0,16.42242,57.276764,0.0,401.31897,0.0,0.0,False,False,05-24 22:20,0.0,0.0
5.0,24.0,22.0,9.0,93.0,5.0,50.0,16.357227,57.49449,0.0,401.09534,0.0,0.0,False,False,05-24 22:30,0.0,0.0
5.0,24.0,22.0,9.0,93.0,5.0,50.0,16.296297,57.701103,0.0,400.90967,0.0,0.0,False,False,05-24 22:40,0.0,0.0
5.0,24.0,22.0,9.0,93.0,5.0,50.0,16.239334,57.896854,0.0,400.7555,0.0,0.0,False,False,05-24 22:50,0.0,0.0
5.0,24.0,23.0,8.833333,94.166664,5.0,50.0,16.168127,58.155056,0.0,400.62744,0.0,0.0,False,False,05-24 23:00,0.0,0.0
5.0,24.0,23.0,8.666667,95.333336,5.0,50.0,16.082712,58.478325,0.0,400.5211,0.0,0.0,False,False,05-24 23:10,0.0,0.0
5.0,24.0,23.0,8.5,96.5,5.0,50.0,15.990278,58.838978,0.0,400.4327,0.0,0.0,False,False,05-24 23:20,0.0,0.0
5.0,24.0,23.0,8.333333,97.666664,5.0,50.0,15.89527,59.217842,0.0,400.3593,0.0,0.0,False,False,05-24 23:30,0.0,0.0
5.0,24.0,23.0,8.166667,98.833336,5.0,50.0,15.798794,59.608128,0.0,400.29834,0.0,0.0,False,False,05-24 23:40,0.0,0.0
5.0,24.0,23.0,8.0,100.0,5.0,50.0,15.700755,60.00808,0.0,400.2477,0.0,0.0,False,False,05-24 23:50,0.0,0.0
5.0,25.0,0.0,8.0,100.0,5.0,50.0,15.617005,60.353363,0.0,400.2057,0.0,0.0,False,False,05-25 00:00,0.0,0.0
5.0,25.0,0.0,8.0,100.0,5.0,50.0,15.54682,60.64449,0.0,400.17078,0.0,0.0,False,False,05-25 00:10,0.0,0.0
5.0,25.0,0.0,8.0,100.0,5.0,50.0,15.483661,60.906258,0.0,400.1418,0.0,0.0,False,False,05-25 00:20,0.0,0.0
5.0,25.0,0.0,8.0,100.0,5.0,50.0,15.423682,61.15395,0.0,400.11777,0.0,0.0,False,False,05-25 00:30,0.0,0.0
5.0,25.0,0.0,8.0,100.0,5.0,50.0,15.365968,61.39156,0.0,400.0978,0.0,0.0,False,False,05-25 00:40,0.0,0.0
5.0,25.0,0.0,8.0,100.0,5.0,50.0,15.310517,61.619415,0.0,400.0812,0.0,0.0,False,False,05-25 00:50,0.0,0.0
5.0,25.0,1.0,7.8333335,100.0,5.0,50.0,15.2419615,61.834373,0.0,400.06744,0.0,0.0,False,False,05-25 01:00,0.0,0.0
5.0,25.0,1.0,7.6666665,100.0,5.0,50.0,15.16097,62.002934,0.0,400.056,0.0,0.0,False,False,05-25 01:10,0.0,0.0
5.0,25.0,1.0,7.5,100.0,5.0,50.0,15.073934,62.10105,0.0,400.0465,0.0,0.0,False,False,05-25 01:20,0.0,0.0
5.0,25.0,1.0,7.3333335,100.0,5.0,50.0,14.984647,62.128117,0.0,400.0386,0.0,0.0,False,False,05-25 01:30,0.0,0.0
5.0,25.0,1.0,7.1666665,100.0,5.0,50.0,14.894026,62.095985,0.0,400.03204,0.0,0.0,False,False,05-25 01:40,0.0,0.0
5.0,25.0,1.0,7.0,100.0,5.0,50.0,14.8020735,62.01713,0.0,400.0266,0.0,0.0,False,False,05-25 01:50,0.0,0.0
5.0,25.0,2.0,7.0,100.0,5.0,50.0,14.725973,61.895306,0.0,400.0221,0.0,0.0,False,False,05-25 02:00,0.0,0.0
5.0,25.0,2.0,7.0,100.0,5.0,50.0,14.66488,61.772503,0.0,400.01834,0.0,0.0,False,False,05-25 02:10,0.0,0.0
5.0,25.0,2.0,7.0,100.0,5.0,50.0,14.61162,61.68245,0.0,400.01523,0.0,0.0,False,False,05-25 02:20,0.0,0.0
5.0,25.0,2.0,7.0,100.0,5.0,50.0,14.561956,61.632793,0.0,400.01263,0.0,0.0,False,False,05-25 02:30,0.0,0.0
5.0,25.0,2.0,7.0,100.0,5.0,50.0,14.5148535,61.616528,0.0,400.0105,0.0,0.0,False,False,05-25 02:40,0.0,0.0
5.0,25.0,2.0,7.0,100.0,5.0,50.0,14.470272,61.62498,0.0,400.00873,0.0,0.0,False,False,05-25 02:50,0.0,0.0
5.0,25.0,3.0,7.0,100.0,5.0,50.0,14.42755,61.6544,0.0,400.00723,0.0,0.0,False,False,05-25 03:00,0.0,0.0
5.0,25.0,3.0,7.0,100.0,5.0,50.0,14.386237,61.7018,0.0,400.006,0.0,0.0,False,False,05-25 03:10,0.0,0.0
5.0,25.0,3.0,7.0,100.0,5.0,50.0,14.346202,61.76388,0.0,400.005,0.0,0.0,False,False,05-25 03:20,0.0,0.0
5.0,25.0,3.0,7.0,100.0,5.0,50.0,14.307409,61.837585,0.0,400.00415,0.0,0.0,False,False,05-25 03:30,0.0,0.0
5.0,25.0,3.0,7.0,100.0,5.0,50.0,14.269792,61.920486,0.0,400.00345,0.0,0.0,False,False,05-25 03:40,0.0,0.0
5.0,25.0,3.0,7.0,100.0,5.0,50.0,14.233256,62.010677,0.0,400.00287,0.0,0.0,False,False,05-25 03:50,0.0,0.0
5.0,25.0,4.0,7.0,100.0,5.0,50.0,14.195868,62.11404,0.0,400.00238,0.0,0.0,False,False,05-25 04:00,0.0,0.0
5.0,25.0,4.0,7.0,100.0,5.0,50.0,14.157555,62.22931,0.0,400.00198,0.0,0.0,False,False,05-25 04:10,0.0,0.0
5.0,25.0,4.0,7.0,100.0,5.0,50.0,14.119034,62.352318,0.0,400.00165,0.0,0.0,False,False,05-25 04:20,0.0,0.0
5.0,25.0,4.0,7.0,100.0,5.0,50.0,14.091483,62.436695,0.0,400.00137,0.0,0.0,False,False,05-25 04:30,0.0,0.0
5.0,25.0,4.0,7.0,100.0,5.0,50.0,14.077534,62.470665,0.0,400.00113,0.0,0.0,False,False,05-25 04:40,0.0,0.0
5.0,25.0,4.0,7.0,100.0,5.0,50.0,14.074759,62.463173,0.0,400.00095,0.0,0.0,False,False,05-25 04:50,0.0,0.0
5.0,25.0,5.0,7.1666665,100.0,5.0,50.0,14.101105,62.40688,0.0,400.0008,0.0,0.0,False,False,05-25 05:00,0.0,0.0
5.0,25.0,5.0,7.3333335,100.0,5.0,50.0,14.152279,62.351147,0.0,400.00064,0.0,0.0,False,False,05-25 05:10,0.0,0.0
5.0,25.0,5.0,7.5,100.0,5.0,50.0,14.217888,62.336437,0.0,400.00055,0.0,0.0,False,False,05-25 05:20,0.0,0.0
5.0,25.0,5.0,7.6666665,100.0,5.0,50.0,14.335011,62.19794,0.0,400.00046,0.0,0.0,False,False,05-25 05:30,0.0,0.0
5.0,25.0,5.0,7.8333335,100.0,5.0,50.0,14.497388,61.94582,0.0,400.00037,0.0,0.0,False,False,05-25 05:40,0.0,0.0
5.0,25.0,5.0,8.0,100.0,5.0,50.0,14.687838,61.637386,0.0,400.0003,0.0,0.0,False,False,05-25 05:50,0.0,0.0
5.0,25.0,6.0,8.45,97.833336,5.0,50.0,14.9149,61.214497,0.0,400.00024,0.0,0.0,False,False,05-25 06:00,0.0,0.0
5.0,25.0,6.0,8.9,95.666664,5.0,50.0,15.185002,60.636665,0.0,400.0002,0.0,0.0,False,False,05-25 06:10,0.0,0.0
5.0,25.0,6.0,9.35,93.5,5.0,50.0,15.479023,59.97219,0.0,400.00018,0.0,0.0,False,False,05-25 06:20,0.0,0.0
5.0,25.0,6.0,9.8,91.333336,5.0,50.0,15.768864,59.3247,0.0,400.00015,0.0,0.0,False,False,05-25 06:30,0.0,0.0
5.0,25.0,6.0,10.25,89.166664,5.0,50.0,16.049082,58.709137,0.0,400.00012,0.0,0.0,False,False,05-25 06:40,0.0,0.0
5.0,25.0,6.0,10.7,87.0,5.0,50.0,16.324287,58.103012,0.0,400.0001,0.0,0.0,False,False,05-25 06:50,0.0,0.0
5.0,25.0,7.0,11.083333,85.333336,5.0,50.0,16.60014,57.489384,0.0,400.0001,0.0,0.0,False,False,05-25 07:00,0.0,0.0
5.0,25.0,7.0,11.466666,83.666664,5.0,50.0,16.872452,56.88549,0.0,400.00006,0.0,0.0,False,False,05-25 07:10,0.0,0.0
5.0,25.0,7.0,11.85,82.0,5.0,50.0,17.138931,56.298195,0.0,400.00006,0.0,0.0,False,False,05-25 07:20,0.0,0.0
5.0,25.0,7.0,12.233334,80.333336,5.0,50.0,17.385962,55.772663,0.0,400.00006,0.0,0.0,False,False,05-25 07:30,0.0,0.0
5.0,25.0,7.0,12.616667,78.666664,5.0,50.0,17.606287,55.329834,0.0,400.00003,0.0,0.0,False,False,05-25 07:40,0.0,0.0
5.0,25.0,7.0,13.0,77.0,5.0,50.0,17.811613,54.92471,0.0,400.00003,0.0,0.0,False,False,05-25 07:50,0.0,0.0
5.0,25.0,8.0,12.833333,77.833336,5.0,50.0,17.966505,54.6595,0.0,400.00003,0.0,0.0,False,False,05-25 08:00,0.0,0.0
5.0,25.0,8.0,12.666667,78.666664,5.0,50.0,18.076729,54.504467,0.0,400.00003,0.0,0.0,False,False,05-25 08:10,0.0,0.0
5.0,25.0,8.0,12.5,79.5,5.0,50.0,18.151836,54.42794,0.0,400.00003,0.0,0.0,False,False,05-25 08:20,0.0,0.0
5.0,25.0,8.0,12.333333,80.333336,5.0,50.0,18.20133,54.40276,0.0,400.00003,0.0,0.0,False,False,05-25 08:30,0.0,0.0
5.0,25.0,8.0,12.166667,81.166664,5.0,50.0,18.230425,54.416706,0.0,400.0,0.0,0.0,False,False,05-25 08:40,0.0,0.0
5.0,25.0,8.0,12.0,82.0,5.0,50.0,18.242151,54.464024,0.0,400.0,0.0,0.0,False,False,05-25 08:50,0.0,0.0
5.0,25.0,9.0,12.166667,81.166664,5.0,50.0,18.26605,54.45553,0.0,400.0,0.0,0.0,False,False,05-25 09:00,0.0,0.0
5.0,25.0,9.0,12.333333,80.333336,5.0,50.0,18.302547,54.39659,0.0,400.0,0.0,0.0,False,False,05-25 09:10,0.0,0.0
5.0,25.0,9.0,12.5,79.5,5.0,50.0,18.340887,54.3261,0.0,400.0,0.0,0.0,False,False,05-25 09:20,0.0,0.0
5.0,25.0,9.0,12.666667,78.666664,5.0,50.0,18.36952,54.283348,0.0,400.0,0.0,0.0,False,False,05-25 09:30,0.0,0.0
5.0,25.0,9.0,12.833333,77.833336,5.0,50.0,18.388384,54.26798,0.0,400.0,0.0,0.0,False,False,05-25 09:40,0.0,0.0
5.0,25.0,9.0,13.0,77.0,5.0,50.0,18.40107,54.267345,0.0,400.0,0.0,0.0,False,False,05-25 09:50,0.0,0.0
5.0,25.0,10.0,12.833333,78.833336,5.0,50.0,18.380016,54.430428,0.0,400.0,0.0,0.0,False,False,05-25 10:00,0.0,0.0
5.0,25.0,10.0,12.666667,80.666664,5.0,50.0,18.328905,54.784702,0.0,400.0,0.0,0.0,False,False,05-25 10:10,0.0,0.0
5.0,25.0,10.0,12.5,82.5,5.0,50.0,18.261734,55.281143,0.0,400.0,0.0,0.0,False,False,05-25 10:20,0.0,0.0
5.0,25.0,10.0,12.333333,84.333336,5.0,50.0,18.190836,55.862362,0.0,400.0,0.0,0.0,False,False,05-25 10:30,0.0,0.0
5.0,25.0,10.0,12.166667,86.166664,5.0,50.0,18.11354,56.52181,0.0,400.0,0.0,0.0,False,False,05-25 10:40,0.0,0.0
5.0,25.0,10.0,12.0,88.0,5.0,50.0,18.025743,57.261852,0.0,400.0,0.0,0.0,False,False,05-25 10:50,0.0,0.0
5.0,25.0,11.0,12.333333,87.0,5.0,50.0,17.975094,57.913445,0.0,400.0,0.0,0.0,False,False,05-25 11:00,0.0,0.0
5.0,25.0,11.0,12.666667,86.0,5.0,50.0,17.959946,58.463955,0.0,400.0,0.0,0.0,False,False,05-25 11:10,0.0,0.0
5.0,25.0,11.0,13.0,85.0,5.0,50.0,17.960752,58.97761,0.0,400.0,0.0,0.0,False,False,05-25 11:20,0.0,0.0
5.0,25.0,11.0,13.333333,84.0,5.0,50.0,17.968462,59.4824,0.0,400.0,0.0,0.0,False,False,05-25 11:30,0.0,0.0
5.0,25.0,11.0,13.666667,83.0,5.0,50.0,17.983261,59.973034,0.0,400.0,0.0,0.0,False,False,05-25 11:40,0.0,0.0
5.0,25.0,11.0,14.0,82.0,5.0,50.0,18.008812,60.43157,0.0,400.0,0.0,0.0,False,False,05-25 11:50,0.0,0.0
5.0,25.0,12.0,14.166667,80.333336,5.0,50.0,18.031652,60.79581,0.0,400.0,0.0,0.0,False,False,05-25 12:00,0.0,0.0
5.0,25.0,12.0,14.333333,78.666664,5.0,50.0,18.060038,60.97765,0.0,400.0,0.0,0.0,False,False,05-25 12:10,0.0,0.0
5.0,25.0,12.0,14.5,77.0,5.0,50.0,18.103483,60.93955,0.0,400.0,0.0,0.0,False,False,05-25 12:20,0.0,0.0
5.0,25.0,12.0,14.666667,75.333336,5.0,50.0,18.166393,60.687202,0.0,400.0,0.0,0.0,False,False,05-25 12:30,0.0,0.0
5.0,25.0,12.0,14.833333,73.666664,5.0,50.0,18.247738,60.2502,0.0,400.0,0.0,0.0,False,False,05-25 12:40,0.0,0.0
5.0,25.0,12.0,15.0,72.0,5.0,50.0,18.344946,59.659798,0.0,400.0,0.0,0.0,False,False,05-25 12:50,0.0,0.0
5.0,25.0,13.0,14.833333,72.0,5.0,50.0,18.423872,59.06045,0.0,400.0,0.0,0.0,False,False,05-25 13:00,0.0,0.0
5.0,25.0,13.0,14.666667,72.0,5.0,50.0,18.48378,58.481728,0.0,400.0,0.0,0.0,False,False,05-25 13:10,0.0,0.0
5.0,25.0,13.0,14.5,72.0,5.0,50.0,18.536587,57.890617,0.0,400.0,0.0,0.0,False,False,05-25 13:20,0.0,0.0
5.0,25.0,13.0,14.333333,72.0,5.0,50.0,18.588104,57.27397,0.0,400.0,0.0,0.0,False,False,05-25 13:30,0.0,0.0
5.0,25.0,13.0,14.166667,72.0,5.0,50.0,18.6389,56.63621,0.0,400.0,0.0,0.0,False,False,05-25 13:40,0.0,0.0
5.0,25.0,13.0,14.0,72.0,5.0,50.0,18.68793,55.986423,0.0,400.0,0.0,0.0,False,False,05-25 13:50,0.0,0.0
5.0,25.0,14.0,14.5,71.333336,5.0,50.0,18.80424,55.26457,0.0,400.0,0.0,0.0,False,False,05-25 14:00,0.0,0.0
5.0,25.0,14.0,15.0,70.666664,5.0,50.0,18.984058,54.564373,0.0,400.0,0.0,0.0,False,False,05-25 14:10,0.0,0.0
5.0,25.0,14.0,15.5,70.0,5.0,50.0,19.197027,53.99036,0.0,400.0,0.0,0.0,False,False,05-25 14:20,0.0,0.0
5.0,25.0,14.0,16.0,69.333336,5.0,50.0,19.42443,53.567795,0.0,400.0,0.0,0.0,False,False,05-25 14:30,0.0,0.0
5.0,25.0,14.0,16.5,68.666664,5.0,50.0,19.66091,53.273148,0.0,400.0,0.0,0.0,False,False,05-25 14:40,0.0,0.0
5.0,25.0,14.0,17.0,68.0,5.0,50.0,19.905499,53.076355,0.0,400.0,0.0,0.0,False,False,05-25 14:50,0.0,0.0
5.0,25.0,15.0,17.166666,67.333336,5.0,50.0,20.121517,52.956806,0.0,400.0,0.0,0.0,False,False,05-25 15:00,0.0,0.0
5.0,25.0,15.0,17.333334,66.666664,5.0,50.0,20.309134,52.85336,0.0,400.0,0.0,0.0,False,False,05-25 15:10,0.0,0.0
5.0,25.0,15.0,17.5,66.0,5.0,50.0,20.482096,52.710102,0.0,400.0,0.0,0.0,False,False,05-25 15:20,0.0,0.0
5.0,25.0,15.0,17.666666,65.333336,5.0,50.0,20.64382,52.528873,0.0,400.0,0.0,0.0,False,False,05-25 15:30,0.0,0.0
5.0,25.0,15.0,17.833334,64.666664,5.0,50.0,20.795185,52.32269,0.0,400.0,0.0,0.0,False,False,05-25 15:40,0.0,0.0
5.0,25.0,15.0,18.0,64.0,5.0,50.0,20.937134,52.100616,0.0,400.0,0.0,0.0,False,False,05-25 15:50,0.0,0.0
5.0,25.0,16.0,17.333334,67.0,5.0,50.0,20.993849,52.13943,0.0,400.0,0.0,0.0,False,False,05-25 16:00,0.0,0.0
5.0,25.0,16.0,16.666666,70.0,5.0,50.0,20.97002,52.419662,0.0,400.0,0.0,0.0,False,False,05-25 16:10,0.0,0.0
5.0,25.0,16.0,16.0,73.0,5.0,50.0,20.89917,52.825855,0.0,400.0,0.0,0.0,False,False,05-25 16:20,0.0,0.0
5.0,25.0,16.0,15.333333,76.0,5.0,50.0,20.800898,53.283302,0.0,400.0,0.0,0.0,False,False,05-25 16:30,0.0,0.0
5.0,25.0,16.0,14.666667,79.0,5.0,50.0,20.680645,53.7644,0.0,400.0,0.0,0.0,False,False,05-25 16:40,0.0,0.0
5.0,25.0,16.0,14.0,82.0,5.0,50.0,20.539827,54.257713,0.0,400.0,0.0,0.0,False,False,05-25 16:50,0.0,0.0
5.0,25.0,17.0,14.166667,81.166664,5.0,50.0,20.46101,54.51272,0.0,400.0,0.0,0.0,False,False,05-25 17:00,0.0,0.0
5.0,25.0,17.0,14.333333,80.333336,5.0,50.0,20.437143,54.58246,0.0,400.0,0.0,0.0,False,False,05-25 17:10,0.0,0.0
5.0,25.0,17.0,14.5,79.5,5.0,50.0,20.439337,54.57071,0.0,400.0,0.0,0.0,False,False,05-25 17:20,0.0,0.0
5.0,25.0,17.0,14.666667,78.666664,5.0,50.0,20.436777,54.580334,0.0,400.0,0.0,0.0,False,False,05-25 17:30,0.0,0.0
5.0,25.0,17.0,14.833333,77.833336,5.0,50.0,20.423548,54.628433,0.0,400.0,0.0,0.0,False,False,05-25 17:40,0.0,0.0
5.0,25.0,17.0,15.0,77.0,5.0,50.0,20.403936,54.69824,0.0,400.0,0.0,0.0,False,False,05-25 17:50,0.0,0.0
5.0,25.0,18.0,14.5,77.833336,5.0,50.0,20.311268,54.91607,0.0,400.0,0.0,0.0,False,False,05-25 18:00,0.0,0.0
5.0,25.0,18.0,14.0,78.666664,5.0,50.0,20.156893,55.183437,0.0,400.0,0.0,0.0,False,False,05-25 18:10,0.0,0.0
5.0,25.0,18.0,13.5,79.5,5.0,50.0,19.972265,55.395363,0.0,400.0,0.0,0.0,False,False,05-25 18:20,0.0,0.0
5.0,25.0,18.0,13.0,80.333336,5.0,50.0,19.772045,55.524536,0.0,400.0,0.0,0.0,False,False,05-25 18:30,0.0,0.0
5.0,25.0,18.0,12.5,81.166664,5.0,50.0,19.557077,55.592518,0.0,400.0,0.0,0.0,False,False,05-25 18:40,0.0,0.0
5.0,25.0,18.0,12.0,82.0,5.0,50.0,19.325933,55.623913,0.0,400.0,0.0,0.0,False,False,05-25 18:50,0.0,0.0
5.0,25.0,19.0,11.833333,82.833336,5.0,50.0,19.113476,55.61734,0.0,400.0,0.0,0.0,False,False,05-25 19:00,0.0,0.0
5.0,25.0,19.0,11.666667,83.666664,5.0,50.0,18.922983,55.626274,0.0,400.0,0.0,0.0,False,False,05-25 19:10,0.0,0.0
5.0,25.0,19.0,11.5,84.5,5.0,50.0,18.733335,55.73396,0.0,400.0,0.0,0.0,False,False,05-25 19:20,0.0,0.0
5.0,25.0,19.0,11.333333,85.333336,5.0,50.0,18.546696,55.918888,0.0,400.0,0.0,0.0,False,False,05-25 19:30,0.0,0.0
5.0,25.0,19.0,11.166667,86.166664,5.0,50.0,18.366266,56.152214,0.0,400.0,0.0,0.0,False,False,05-25 19:40,0.0,0.0
5.0,25.0,19.0,11.0,87.0,5.0,50.0,18.161444,56.528214,0.0,400.0,0.0,0.0,False,False,05-25 19:50,0.0,0.0
5.0,25.0,20.0,10.833333,88.0,5.0,50.0,17.967775,56.921417,0.0,400.0,0.0,0.0,False,False,05-25 20:00,0.0,0.0
5.0,25.0,20.0,10.666667,89.0,5.0,50.0,17.79884,57.279285,0.0,400.0,0.0,0.0,False,False,05-25 20:10,0.0,0.0
5.0,25.0,20.0,10.5,90.0,5.0,50.0,17.648115,57.61734,0.0,400.0,0.0,0.0,False,False,05-25 20:20,0.0,0.0
5.0,25.0,20.0,10.333333,91.0,5.0,50.0,17.507385,57.95688,0.0,400.0,0.0,0.0,False,False,05-25 20:30,0.0,0.0
5.0,25.0,20.0,10.166667,92.0,5.0,50.0,17.37285,58.304317,0.0,400.0,0.0,0.0,False,False,05-25 20:40,0.0,0.0
5.0,25.0,20.0,10.0,93.0,5.0,50.0,17.243355,58.657734,0.0,400.0,0.0,0.0,False,False,05-25 20:50,0.0,0.0
5.0,25.0,21.0,9.833333,93.0,5.0,50.0,17.118826,58.95502,0.0,400.0,0.0,0.0,False,False,05-25 21:00,0.0,0.0
5.0,25.0,21.0,9.666667,93.0,5.0,50.0,16.998457,59.16689,0.0,400.0,0.0,0.0,False,False,05-25 21:10,0.0,0.0
5.0,25.0,21.0,9.5,93.0,5.0,50.0,16.881195,59.29506,0.0,400.0,0.0,0.0,False,False,05-25 21:20,0.0,0.0
5.0,25.0,21.0,9.333333,93.0,5.0,50.0,16.766222,59.353134,0.0,400.0,0.0,0.0,False,False,05-25 21:30,0.0,0.0
5.0,25.0,21.0,9.166667,93.0,5.0,50.0,16.652988,59.35517,0.0,400.0,0.0,0.0,False,False,05-25 21:40,0.0,0.0
5.0,25.0,21.0,9.0,93.0,5.0,50.0,16.541101,59.31231,0.0,400.0,0.0,0.0,False,False,05-25 21:50,0.0,0.0
5.0,25.0,22.0,9.0,93.0,5.0,50.0,16.445107,59.23597,0.0,400.0,0.0,0.0,False,False,05-25 22:00,0.0,0.0
5.0,25.0,22.0,9.0,93.0,5.0,50.0,16.36372,59.165985,0.0,400.0,0.0,0.0,False,False,05-25 22:10,0.0,0.0
5.0,25.0,22.0,9.0,93.0,5.0,50.0,16.290163,59.13177,0.0,400.0,0.0,0.0,False,False,05-25 22:20,0.0,0.0
5.0,25.0,22.0,9.0,93.0,5.0,50.0,16.22043,59.139008,0.0,400.0,0.0,0.0,False,False,05-25 22:30,0.0,0.0
5.0,25.0,22.0,9.0,93.0,5.0,50.0,16.153435,59.18072,0.0,400.0,0.0,0.0,False,False,05-25 22:40,0.0,0.0
5.0,25.0,22.0,9.0,93.0,5.0,50.0,16.089008,59.248734,0.0,400.0,0.0,0.0,False,False,05-25 22:50,0.0,0.0
5.0,25.0,23.0,8.833333,94.166664,5.0,50.0,16.012873,59.397213,0.0,400.0,0.0,0.0,False,False,05-25 23:00,0.0,0.0
5.0,25.0,23.0,8.666667,95.333336,5.0,50.0,15.925759,59.62137,0.0,400.0,0.0,0.0,False,False,05-25 23:10,0.0,0.0
5.0,25.0,23.0,8.5,96.5,5.0,50.0,15.8335495,59.89413,0.0,400.0,0.0,0.0,False,False,05-25 23:20,0.0,0.0
5.0,25.0,23.0,8.333333,97.666664,5.0,50.0,15.739638,60.196938,0.0,400.0,0.0,0.0,False,False,05-25 23:30,0.0,0.0
5.0,25.0,23.0,8.166667,98.833336,5.0,50.0,15.644778,60.52175,0.0,400.0,0.0,0.0,False,False,05-25 23:40,0.0,0.0
5.0,25.0,23.0,8.0,100.0,5.0,50.0,15.5489235,60.86452,0.0,400.0,0.0,0.0,False,False,05-25 23:50,0.0,0.0
5.0,26.0,0.0,7.983333,100.0,5.0,50.0,15.501549,61.010883,0.0,400.0,0.0,0.0,False,False,05-26 00:00,0.0,0.0
5.0,26.0,0.0,7.9666667,100.0,5.0,50.0,15.465375,61.10984,0.0,400.0,0.0,0.0,False,False,05-26 00:10,0.0,0.0
5.0,26.0,0.0,7.95,100.0,5.0,50.0,15.422235,61.231415,0.0,400.0,0.0,0.0,False,False,05-26 00:20,0.0,0.0
5.0,26.0,0.0,7.9333334,100.0,5.0,50.0,15.375255,61.364197,0.0,400.0,0.0,0.0,False,False,05-26 00:30,0.0,0.0
5.0,26.0,0.0,7.9166665,100.0,5.0,50.0,15.329228,61.49033,0.0,400.0,0.0,0.0,False,False,05-26 00:40,0.0,0.0
5.0,26.0,0.0,7.9,100.0,5.0,50.0,15.286432,61.601517,0.0,400.0,0.0,0.0,False,False,05-26 00:50,0.0,0.0
5.0,26.0,1.0,7.9166665,100.0,5.0,50.0,15.250673,61.70521,0.0,400.0,0.0,0.0,False,False,05-26 01:00,0.0,0.0
5.0,26.0,1.0,7.9333334,100.0,5.0,50.0,15.221214,61.800217,0.0,400.0,0.0,0.0,False,False,05-26 01:10,0.0,0.0
5.0,26.0,1.0,7.95,100.0,5.0,50.0,15.195954,61.89488,0.0,400.0,0.0,0.0,False,False,05-26 01:20,0.0,0.0
5.0,26.0,1.0,7.9666667,100.0,5.0,50.0,15.173647,61.991642,0.0,400.0,0.0,0.0,False,False,05-26 01:30,0.0,0.0
5.0,26.0,1.0,7.983333,100.0,5.0,50.0,15.1538925,62.089405,0.0,400.0,0.0,0.0,False,False,05-26 01:40,0.0,0.0
5.0,26.0,1.0,8.0,100.0,5.0,50.0,15.136564,62.186493,0.0,400.0,0.0,0.0,False,False,05-26 01:50,0.0,0.0
5.0,26.0,2.0,8.0,100.0,5.0,50.0,15.114286,62.29494,0.0,400.0,0.0,0.0,False,False,05-26 02:00,0.0,0.0
5.0,26.0,2.0,8.0,100.0,5.0,50.0,15.086482,62.42351,0.0,400.0,0.0,0.0,False,False,05-26 02:10,0.0,0.0
5.0,26.0,2.0,8.0,100.0,5.0,50.0,15.055373,62.562508,0.0,400.0,0.0,0.0,False,False,05-26 02:20,0.0,0.0
5.0,26.0,2.0,8.0,100.0,5.0,50.0,15.02351,62.702152,0.0,400.0,0.0,0.0,False,False,05-26 02:30,0.0,0.0
5.0,26.0,2.0,8.0,100.0,5.0,50.0,14.9910555,62.84243,0.0,400.0,0.0,0.0,False,False,05-26 02:40,0.0,0.0
5.0,26.0,2.0,8.0,100.0,5.0,50.0,14.9585905,62.9815,0.0,400.0,0.0,0.0,False,False,05-26 02:50,0.0,0.0
5.0,26.0,3.0,8.0,100.0,5.0,50.0,14.926208,63.128803,0.0,400.0,0.0,0.0,False,False,05-26 03:00,0.0,0.0
5.0,26.0,3.0,8.0,100.0,5.0,50.0,14.893891,63.273727,0.0,400.0,0.0,0.0,False,False,05-26 03:10,0.0,0.0
5.0,26.0,3.0,8.0,100.0,5.0,50.0,14.86168,63.416294,0.0,400.0,0.0,0.0,False,False,05-26 03:20,0.0,0.0
5.0,26.0,3.0,8.0,100.0,5.0,50.0,14.829646,63.556545,0.0,400.0,0.0,0.0,False,False,05-26 03:30,0.0,0.0
5.0,26.0,3.0,8.0,100.0,5.0,50.0,14.797857,63.694553,0.0,400.0,0.0,0.0,False,False,05-26 03:40,0.0,0.0
5.0,26.0,3.0,8.0,100.0,5.0,50.0,14.766357,63.830402,0.0,400.0,0.0,0.0,False,False,05-26 03:50,0.0,0.0
5.0,26.0,4.0,7.883333,100.0,5.0,50.0,14.723662,63.965107,0.0,400.0,0.0,0.0,False,False,05-26 04:00,0.0,0.0
5.0,26.0,4.0,7.766667,100.0,5.0,50.0,14.67078,64.07218,0.0,400.0,0.0,0.0,False,False,05-26 04:10,0.0,0.0
5.0,26.0,4.0,7.65,100.0,5.0,50.0,14.613221,64.12995,0.0,400.0,0.0,0.0,False,False,05-26 04:20,0.0,0.0
5.0,26.0,4.0,7.5333333,100.0,5.0,50.0,14.570582,64.06783,0.0,400.0,0.0,0.0,False,False,05-26 04:30,0.0,0.0
5.0,26.0,4.0,7.4166665,100.0,5.0,50.0,14.545504,63.886448,0.0,400.0,0.0,0.0,False,False,05-26 04:40,0.0,0.0
5.0,26.0,4.0,7.3,100.0,5.0,50.0,14.533629,63.613594,0.0,400.0,0.0,0.0,False,False,05-26 04:50,0.0,0.0
5.0,26.0,5.0,7.4166665,100.0,5.0,50.0,14.5728035,63.19339,0.0,400.0,0.0,0.0,False,False,05-26 05:00,0.0,0.0
5.0,26.0,5.0,7.5333333,100.0,5.0,50.0,14.632693,62.802,0.0,400.0,0.0,0.0,False,False,05-26 05:10,0.0,0.0
5.0,26.0,5.0,7.65,100.0,5.0,50.0,14.695227,62.515205,0.0,400.0,0.0,0.0,False,False,05-26 05:20,0.0,0.0
5.0,26.0,5.0,7.766667,100.0,5.0,50.0,14.784768,62.21722,0.0,400.0,0.0,0.0,False,False,05-26 05:30,0.0,0.0
5.0,26.0,5.0,7.883333,100.0,5.0,50.0,14.898189,61.90222,0.0,400.0,0.0,0.0,False,False,05-26 05:40,0.0,0.0
5.0,26.0,5.0,8.0,100.0,5.0,50.0,15.026079,61.59303,0.0,400.0,0.0,0.0,False,False,05-26 05:50,0.0,0.0
5.0,26.0,6.0,8.166667,98.833336,5.0,50.0,15.615821,59.494648,0.4,407.10452,0.0,0.0,True,False,05-26 06:00,0.0,0.0
5.0,26.0,6.0,8.333333,97.666664,21.0,23.0,20.919958,42.769024,0.4,416.02438,0.0,660257.56,False,False,05-26 06:10,0.0,1.0
5.0,26.0,6.0,8.5,96.5,21.0,23.0,21.000006,42.729572,0.4,421.03403,0.0,673128.44,False,False,05-26 06:20,0.0,1.0
5.0,26.0,6.0,8.666667,95.333336,21.0,23.0,20.999584,42.820286,0.4,422.18033,0.0,295342.62,False,False,05-26 06:30,0.0,1.0
5.0,26.0,6.0,8.833333,94.166664,21.0,23.0,21.000015,42.930016,0.4,425.88974,0.0,247167.36,False,False,05-26 06:40,0.0,1.0
5.0,26.0,6.0,9.0,93.0,21.0,23.0,21.00004,43.093365,0.4,432.80716,0.0,223749.83,False,False,05-26 06:50,0.0,1.0
5.0,26.0,7.0,9.166667,93.0,21.0,23.0,21.000048,43.35165,0.8,444.72977,0.0,174823.92,False,False,05-26 07:00,0.0,1.0
5.0,26.0,7.0,9.333333,93.0,21.0,23.0,21.000069,43.671227,0.8,458.96973,0.0,155601.53,False,False,05-26 07:10,0.0,1.0
5.0,26.0,7.0,9.5,93.0,21.0,23.0,21.000076,44.01278,0.8,473.3845,0.0,140071.03,False,False,05-26 07:20,0.0,1.0
5.0,26.0,7.0,9.666667,93.0,21.0,23.0,21.000074,44.360363,0.8,487.20068,0.0,128329.67,False,False,05-26 07:30,0.0,1.0
5.0,26.0,7.0,9.833333,93.0,21.0,23.0,21.00007,44.7113,0.8,500.3419,0.0,118851.96,False,False,05-26 07:40,0.0,1.0
5.0,26.0,7.0,10.0,93.0,21.0,23.0,21.000067,45.06669,0.8,512.9048,0.0,111065.85,False,False,05-26 07:50,0.0,1.0
5.0,26.0,8.0,10.166667,92.0,21.0,23.0,21.07123,45.8457,3.4,556.4349,0.0,5812.9946,False,False,05-26 08:00,0.0,1.0
5.0,26.0,8.0,10.333333,91.0,21.0,23.0,21.185215,46.819088,3.4,616.4117,0.0,5812.9946,False,False,05-26 08:10,0.0,1.0
5.0,26.0,8.0,10.5,90.0,21.0,23.0,21.300846,47.82372,3.4,679.2825,0.0,7472.6504,False,False,05-26 08:20,0.0,1.0
5.0,26.0,8.0,10.666667,89.0,21.0,23.0,21.410725,48.78474,3.4,739.7158,0.0,7515.673,False,False,05-26 08:30,0.0,1.0
5.0,26.0,8.0,10.833333,88.0,21.0,23.0,21.517168,49.687813,3.4,796.9502,0.0,7448.845,False,False,05-26 08:40,0.0,1.0
5.0,26.0,8.0,11.0,87.0,21.0,23.0,21.621023,50.542656,3.4,851.48486,0.0,7414.52,False,True,05-26 08:50,0.0,1.0
5.0,26.0,9.0,11.166667,86.166664,21.0,23.0,21.00045,51.082436,4.0,711.4186,13500.0,241669.1,False,False,05-26 09:00,1.0,1.0
5.0,26.0,9.0,11.333333,85.333336,21.0,23.0,20.892046,50.318394,4.0,630.5178,27000.0,323713.88,False,False,05-26 09:10,1.0,1.0
5.0,26.0,9.0,11.5,84.5,21.0,23.0,21.451784,49.3646,4.0,710.6288,0.0,7860.2725,False,False,05-26 09:20,0.0,1.0
5.0,26.0,9.0,11.666667,83.666664,21.0,23.0,21.817255,49.83292,4.0,790.0458,0.0,9343.446,False,False,05-26 09:30,0.0,1.0
5.0,26.0,9.0,11.833333,82.833336,21.0,23.0,21.98435,50.558567,4.0,842.63007,0.0,7738.7505,False,True,05-26 09:40,0.0,1.0
5.0,26.0,9.0,12.0,82.0,21.0,23.0,20.999914,51.413994,4.0,679.56464,6750.0,173835.72,False,False,05-26 09:50,1.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.294918,51.160538,4.0,704.99316,0.0,5812.9946,False,False,05-26 10:00,0.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.781404,50.692383,4.0,777.92065,0.0,7788.4517,False,False,05-26 10:10,0.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.927612,51.187134,4.0,838.0668,0.0,9271.688,False,True,05-26 10:20,0.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,20.999908,51.829884,4.0,685.197,9000.0,177215.75,False,False,05-26 10:30,1.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.165743,51.927036,4.0,701.69006,0.0,5812.9946,False,False,05-26 10:40,0.0,1.0
5.0,26.0,10.0,12.0,82.0,21.0,23.0,21.62836,51.490578,4.0,774.5979,0.0,7643.163,False,False,05-26 10:50,0.0,1.0
5.0,26.0,11.0,12.333333,81.166664,21.0,23.0,21.77913,51.960426,4.0,834.67804,0.0,9224.569,False,True,05-26 11:00,0.0,1.0
5.0,26.0,11.0,12.666667,80.333336,21.0,23.0,20.996758,52.36884,4.0,683.8303,9000.0,211431.23,False,False,05-26 11:10,1.0,1.0
5.0,26.0,11.0,13.0,79.5,21.0,23.0,21.116192,52.64251,4.0,700.48883,0.0,8051.6543,False,False,05-26 11:20,0.0,1.0
5.0,26.0,11.0,13.333333,78.666664,21.0,23.0,21.609594,52.15549,4.0,773.263,0.0,7783.1543,False,False,05-26 11:30,0.0,1.0
5.0,26.0,11.0,13.666667,77.833336,21.0,23.0,21.780807,52.58516,4.0,833.13947,0.0,9438.864,False,True,05-26 11:40,0.0,1.0
5.0,26.0,11.0,14.0,77.0,21.0,23.0,21.000034,53.872963,4.0,683.73254,9000.0,124489.31,False,False,05-26 11:50,1.0,1.0
5.0,26.0,12.0,14.166667,75.333336,21.0,23.0,21.063847,53.86065,2.0,676.3388,0.0,5812.9946,False,False,05-26 12:00,0.0,1.0
5.0,26.0,12.0,14.333333,73.666664,21.0,23.0,21.401632,53.12974,2.0,717.84375,0.0,7090.24,False,False,05-26 12:10,0.0,1.0
5.0,26.0,12.0,14.5,72.0,21.0,23.0,21.54356,53.050514,2.0,757.34393,0.0,8454.506,False,False,05-26 12:20,0.0,1.0
5.0,26.0,12.0,14.666667,70.333336,21.0,23.0,21.675896,53.167168,2.0,793.9824,0.0,8003.674,False,False,05-26 12:30,0.0,1.0
5.0,26.0,12.0,14.833333,68.666664,21.0,23.0,21.770725,53.35864,2.0,822.4711,0.0,7864.252,False,True,05-26 12:40,0.0,1.0
5.0,26.0,12.0,15.0,67.0,21.0,23.0,20.99998,51.957195,2.0,653.19073,9000.0,97348.125,False,False,05-26 12:50,1.0,1.0
5.0,26.0,13.0,14.833333,67.833336,21.0,23.0,21.82411,50.957363,3.2,758.5663,0.0,7914.6187,False,False,05-26 13:00,0.0,1.0
5.0,26.0,13.0,14.666667,68.666664,21.0,23.0,22.215014,50.884636,3.2,816.0337,0.0,11000.964,False,True,05-26 13:10,0.0,1.0
5.0,26.0,13.0,14.5,69.5,21.0,23.0,20.999987,51.52445,3.2,649.0333,6750.0,68836.18,False,False,05-26 13:20,1.0,1.0
5.0,26.0,13.0,14.333333,70.333336,21.0,23.0,21.408464,50.77661,3.2,670.8785,0.0,5812.9946,False,False,05-26 13:30,0.0,1.0
5.0,26.0,13.0,14.166667,71.166664,21.0,23.0,22.06864,49.44799,3.2,730.5769,0.0,8409.922,False,False,05-26 13:40,0.0,1.0
5.0,26.0,13.0,14.0,72.0,21.0,23.0,22.405258,49.59709,3.2,790.5179,0.0,9486.531,False,False,05-26 13:50,0.0,1.0
5.0,26.0,14.0,14.333333,72.0,21.0,23.0,22.608122,49.911728,3.2,833.3674,0.0,7463.6304,False,True,05-26 14:00,0.0,1.0
5.0,26.0,14.0,14.666667,72.0,21.0,23.0,21.000965,52.92312,3.2,664.93134,6750.0,29798.352,False,False,05-26 14:10,1.0,1.0
5.0,26.0,14.0,15.0,72.0,21.0,23.0,21.698797,51.237705,3.2,684.39557,0.0,5812.9946,False,False,05-26 14:20,0.0,1.0
5.0,26.0,14.0,15.333333,72.0,21.0,23.0,22.787815,48.923126,3.2,741.6087,0.0,9729.151,False,False,05-26 14:30,0.0,1.0
5.0,26.0,14.0,15.666667,72.0,21.0,23.0,22.99366,48.962753,3.2,768.97205,0.0,23829.281,False,False,05-26 14:40,0.0,1.0
5.0,26.0,14.0,16.0,72.0,21.0,23.0,22.999475,49.273487,3.2,796.02655,0.0,78927.516,False,False,05-26 14:50,0.0,1.0
5.0,26.0,15.0,15.666667,72.833336,21.0,23.0,22.999546,49.674606,3.2,845.35535,0.0,79247.36,False,True,05-26 15:00,0.0,1.0
5.0,26.0,15.0,15.333333,73.666664,21.0,23.0,21.481277,53.46585,3.2,671.65967,6750.0,8910.081,False,False,05-26 15:10,1.0,1.0
5.0,26.0,15.0,15.0,74.5,21.0,23.0,22.823261,50.306973,3.2,779.08813,0.0,11604.695,False,False,05-26 15:20,0.0,1.0
5.0,26.0,15.0,14.666667,75.333336,21.0,23.0,22.999067,50.13547,3.2,835.3198,0.0,85055.73,False,True,05-26 15:30,0.0,1.0
5.0,26.0,15.0,14.333333,76.166664,21.0,23.0,21.111607,54.129375,3.2,658.7051,6750.0,9623.808,False,False,05-26 15:40,1.0,1.0
5.0,26.0,15.0,14.0,77.0,21.0,23.0,21.75264,52.612835,3.2,680.5926,0.0,8057.281,False,False,05-26 15:50,0.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.753286,50.42842,3.2,737.2597,0.0,9412.49,False,False,05-26 16:00,0.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.904835,50.64838,3.2,764.026,0.0,9759.736,False,False,05-26 16:10,0.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.966566,51.184612,3.2,791.1155,0.0,8539.687,False,False,05-26 16:20,0.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,23.0,52.16852,3.2,840.484,0.0,5812.9946,False,True,05-26 16:30,0.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,21.00003,55.37072,3.2,664.0489,5400.0,35467.062,False,False,05-26 16:40,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,21.561346,54.034042,3.2,688.629,0.0,5812.9946,False,False,05-26 16:50,0.0,1.0
5.0,26.0,17.0,13.666667,77.833336,21.0,23.0,22.070793,52.84599,2.8,743.32666,0.0,7733.903,False,False,05-26 17:00,0.0,1.0
5.0,26.0,17.0,13.333333,78.666664,21.0,23.0,22.158293,53.17133,2.8,790.1886,0.0,9950.498,False,False,05-26 17:10,0.0,1.0
5.0,26.0,17.0,13.0,79.5,21.0,23.0,22.170698,54.02802,2.8,841.1794,0.0,5812.9946,False,True,05-26 17:20,0.0,1.0
5.0,26.0,17.0,12.666667,80.333336,21.0,23.0,20.999866,53.724716,2.8,662.1081,6750.0,155103.58,False,False,05-26 17:30,1.0,1.0
5.0,26.0,17.0,12.333333,81.166664,21.0,23.0,21.087614,53.839245,2.8,678.17993,0.0,5812.9946,False,False,05-26 17:40,0.0,1.0
5.0,26.0,17.0,12.0,82.0,21.0,23.0,21.482042,52.87869,2.8,734.1087,0.0,7213.8945,False,False,05-26 17:50,0.0,1.0
5.0,26.0,18.0,11.666667,83.833336,21.0,23.0,21.308962,53.76919,1.6,768.7996,0.0,9116.229,False,False,05-26 18:00,0.0,1.0
5.0,26.0,18.0,11.333333,85.666664,21.0,23.0,21.101288,54.91569,1.6,798.5937,0.0,7424.1133,False,False,05-26 18:10,0.0,1.0
5.0,26.0,18.0,11.0,87.5,21.0,23.0,21.00528,55.597073,1.6,818.23206,0.0,23148.562,False,True,05-26 18:20,0.0,1.0
5.0,26.0,18.0,10.666667,89.333336,21.0,23.0,21.000416,53.24553,1.6,716.2287,27000.0,377283.38,False,False,05-26 18:30,1.0,1.0
5.0,26.0,18.0,10.333333,91.166664,21.0,23.0,20.998713,50.437454,1.6,595.2286,27000.0,395430.88,False,False,05-26 18:40,1.0,1.0
5.0,26.0,18.0,10.0,93.0,21.0,23.0,20.999706,49.518112,1.6,558.7508,0.0,53497.332,False,False,05-26 18:50,0.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.999903,49.75614,1.6,573.4452,0.0,58855.71,False,False,05-26 19:00,0.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,21.00002,50.33154,1.6,602.93134,0.0,63989.992,False,False,05-26 19:10,0.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,21.000061,50.89805,1.6,631.8449,0.0,68407.88,False,False,05-26 19:20,0.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,21.000065,51.392845,1.6,657.41724,0.0,71799.445,False,False,05-26 19:30,0.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,21.000061,51.837708,1.6,680.6312,0.0,74611.734,False,False,05-26 19:40,0.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,21.000057,52.255985,1.6,702.53326,0.0,77383.07,False,False,05-26 19:50,0.0,1.0
5.0,26.0,20.0,10.166667,91.166664,21.0,23.0,21.000074,52.45767,0.8,713.90955,0.0,109015.03,False,False,05-26 20:00,0.0,1.0
5.0,26.0,20.0,10.333333,89.333336,21.0,23.0,21.000038,52.528763,0.8,719.3504,0.0,109138.75,False,False,05-26 20:10,0.0,1.0
5.0,26.0,20.0,10.5,87.5,21.0,23.0,21.000013,52.550014,0.8,723.03296,0.0,108863.695,False,False,05-26 20:20,0.0,1.0
5.0,26.0,20.0,10.666667,85.666664,21.0,23.0,21.000004,52.5538,0.8,726.60077,0.0,108314.6,False,False,05-26 20:30,0.0,1.0
5.0,26.0,20.0,10.833333,83.833336,21.0,23.0,21.0,52.54536,0.8,730.3084,0.0,107582.8,False,False,05-26 20:40,0.0,1.0
5.0,26.0,20.0,11.0,82.0,21.0,23.0,20.999998,52.522377,0.8,734.0325,0.0,106721.414,False,False,05-26 20:50,0.0,1.0
5.0,26.0,21.0,11.0,81.0,21.0,23.0,20.999996,52.481842,0.8,737.65845,0.0,107941.875,False,False,05-26 21:00,0.0,1.0
5.0,26.0,21.0,11.0,80.0,21.0,23.0,20.999992,52.422836,0.8,741.14404,0.0,109373.516,False,False,05-26 21:10,0.0,1.0
5.0,26.0,21.0,11.0,79.0,21.0,23.0,20.999989,52.345745,0.8,744.4872,0.0,110924.62,False,False,05-26 21:20,0.0,1.0
5.0,26.0,21.0,11.0,78.0,21.0,23.0,20.999987,52.25134,0.8,747.6967,0.0,112546.88,False,False,05-26 21:30,0.0,1.0
5.0,26.0,21.0,11.0,77.0,21.0,23.0,20.999983,52.14038,0.8,750.78094,0.0,114210.41,False,False,05-26 21:40,0.0,1.0
5.0,26.0,21.0,11.0,76.0,21.0,23.0,20.999979,52.013546,0.8,753.7459,0.0,115894.71,False,False,05-26 21:50,0.0,1.0
5.0,26.0,22.0,10.833333,77.833336,21.0,23.0,20.999958,51.1808,0.8,733.95636,0.0,203698.58,False,False,05-26 22:00,0.0,1.0
5.0,26.0,22.0,10.666667,79.666664,21.0,23.0,20.999727,50.092716,0.8,703.92676,0.0,207990.75,False,False,05-26 22:10,0.0,1.0
5.0,26.0,22.0,10.5,81.5,21.0,23.0,20.999624,49.10807,0.8,674.4741,0.0,212407.47,False,False,05-26 22:20,0.0,1.0
5.0,26.0,22.0,10.333333,83.333336,21.0,23.0,20.999647,48.338215,0.8,649.34534,0.0,216848.73,False,False,05-26 22:30,0.0,1.0
5.0,26.0,22.0,10.166667,85.166664,21.0,23.0,20.999716,47.768364,0.8,628.51855,0.0,221301.33,False,False,05-26 22:40,0.0,1.0
5.0,26.0,22.0,10.0,87.0,21.0,23.0,20.999784,47.355892,0.8,611.0571,0.0,225747.16,False,False,05-26 22:50,0.0,1.0
5.0,26.0,23.0,10.333333,85.166664,21.0,23.0,20.999836,46.84841,0.0,587.1545,0.0,235932.38,False,False,05-26 23:00,0.0,1.0
5.0,26.0,23.0,10.666667,83.333336,5.0,50.0,18.853243,52.77987,0.0,560.1449,0.0,0.0,False,False,05-26 23:10,0.0,0.0
5.0,26.0,23.0,11.0,81.5,5.0,50.0,18.048319,54.851364,0.0,532.92175,0.0,0.0,False,False,05-26 23:20,0.0,0.0
5.0,26.0,23.0,11.333333,79.666664,5.0,50.0,17.761757,55.482334,0.0,529.20886,0.0,0.0,False,False,05-26 23:30,0.0,0.0
5.0,26.0,23.0,11.666667,77.833336,5.0,50.0,17.664053,55.521084,0.0,524.13153,0.0,0.0,False,False,05-26 23:40,0.0,0.0
5.0,26.0,23.0,12.0,76.0,5.0,50.0,17.551691,55.473747,0.0,507.10275,0.0,0.0,False,False,05-26 23:50,0.0,0.0
5.0,27.0,0.0,11.5,78.833336,5.0,50.0,17.37859,55.70372,0.0,489.39514,0.0,0.0,False,False,05-27 00:00,0.0,0.0
5.0,27.0,0.0,11.0,81.666664,5.0,50.0,17.158491,56.177765,0.0,473.7637,0.0,0.0,False,False,05-27 00:10,0.0,0.0
5.0,27.0,0.0,10.5,84.5,5.0,50.0,16.929108,56.757553,0.0,460.87463,0.0,0.0,False,False,05-27 00:20,0.0,0.0
5.0,27.0,0.0,10.0,87.333336,5.0,50.0,16.70524,57.37083,0.0,450.40768,0.0,0.0,False,False,05-27 00:30,0.0,0.0
5.0,27.0,0.0,9.5,90.166664,5.0,50.0,16.486042,58.000103,0.0,441.84665,0.0,0.0,False,False,05-27 00:40,0.0,0.0
5.0,27.0,0.0,9.0,93.0,5.0,50.0,16.268492,58.639793,0.0,434.7719,0.0,0.0,False,False,05-27 00:50,0.0,0.0
5.0,27.0,1.0,9.166667,92.0,5.0,50.0,16.11206,59.075497,0.0,428.89636,0.0,0.0,False,False,05-27 01:00,0.0,0.0
5.0,27.0,1.0,9.333333,91.0,5.0,50.0,16.012772,59.323227,0.0,424.01132,0.0,0.0,False,False,05-27 01:10,0.0,0.0
5.0,27.0,1.0,9.5,90.0,5.0,50.0,15.944256,59.479267,0.0,419.9516,0.0,0.0,False,False,05-27 01:20,0.0,0.0
5.0,27.0,1.0,9.666667,89.0,5.0,50.0,15.890823,59.597885,0.0,416.57956,0.0,0.0,False,False,05-27 01:30,0.0,0.0
5.0,27.0,1.0,9.833333,88.0,5.0,50.0,15.848158,59.690193,0.0,413.77933,0.0,0.0,False,False,05-27 01:40,0.0,0.0
5.0,27.0,1.0,10.0,87.0,5.0,50.0,15.815626,59.754177,0.0,411.45377,0.0,0.0,False,False,05-27 01:50,0.0,0.0
5.0,27.0,2.0,9.833333,88.0,5.0,50.0,15.760667,59.923733,0.0,409.52115,0.0,0.0,False,False,05-27 02:00,0.0,0.0
5.0,27.0,2.0,9.666667,89.0,5.0,50.0,15.683407,60.18796,0.0,407.9143,0.0,0.0,False,False,05-27 02:10,0.0,0.0
5.0,27.0,2.0,9.5,90.0,5.0,50.0,15.596368,60.49747,0.0,406.5782,0.0,0.0,False,False,05-27 02:20,0.0,0.0
5.0,27.0,2.0,9.333333,91.0,5.0,50.0,15.507016,60.821518,0.0,405.4673,0.0,0.0,False,False,05-27 02:30,0.0,0.0
5.0,27.0,2.0,9.166667,92.0,5.0,50.0,15.416931,61.152023,0.0,404.5437,0.0,0.0,False,False,05-27 02:40,0.0,0.0
5.0,27.0,2.0,9.0,93.0,5.0,50.0,15.325819,61.48851,0.0,403.77594,0.0,0.0,False,False,05-27 02:50,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,15.249038,61.76254,0.0,403.1379,0.0,0.0,False,False,05-27 03:00,0.0,0.0
