months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,9.0,23.0,2.8333333,100.0,5.0,50.0,10.840492,55.14505,0.0,400.0,0.0,0.0,False,False,02-09 23:40,0.0,0.0
2.0,9.0,23.0,3.0,100.0,5.0,50.0,10.859128,55.567307,0.0,400.0,0.0,0.0,False,False,02-09 23:50,0.0,0.0
8.0,19.0,0.0,12.333333,88.0,5.0,50.0,19.362179,55.20189,0.0,400.38916,0.0,0.0,False,False,08-19 00:10,0.0,0.0
8.0,19.0,0.0,12.5,88.0,5.0,50.0,18.921478,56.88909,0.0,400.36127,0.0,0.0,False,False,08-19 00:20,0.0,0.0
8.0,19.0,0.0,12.666667,88.0,5.0,50.0,18.660778,58.009937,0.0,400.341,0.0,0.0,False,False,08-19 00:30,0.0,0.0
8.0,19.0,0.0,12.833333,88.0,5.0,50.0,18.512722,58.781258,0.0,400.31403,0.0,0.0,False,False,08-19 00:40,0.0,0.0
8.0,19.0,0.0,13.0,88.0,5.0,50.0,18.38074,59.684685,0.0,400.26498,0.0,0.0,False,False,08-19 00:50,0.0,0.0
8.0,19.0,1.0,12.833333,89.0,5.0,50.0,18.267689,60.56156,0.0,400.21945,0.0,0.0,False,False,08-19 01:00,0.0,0.0
8.0,19.0,1.0,12.666667,90.0,5.0,50.0,18.140585,61.44324,0.0,400.18112,0.0,0.0,False,False,08-19 01:10,0.0,0.0
8.0,19.0,1.0,12.5,91.0,5.0,50.0,18.006807,62.292255,0.0,400.1499,0.0,0.0,False,False,08-19 01:20,0.0,0.0
8.0,19.0,1.0,12.333333,92.0,5.0,50.0,17.875801,63.07955,0.0,400.12445,0.0,0.0,False,False,08-19 01:30,0.0,0.0
8.0,19.0,1.0,12.166667,93.0,5.0,50.0,17.749514,63.80718,0.0,400.10352,0.0,0.0,False,False,08-19 01:40,0.0,0.0
8.0,19.0,1.0,12.0,94.0,5.0,50.0,17.626472,64.48846,0.0,400.08612,0.0,0.0,False,False,08-19 01:50,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.52681,65.048195,0.0,400.07162,0.0,0.0,False,False,08-19 02:00,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.449097,65.49566,0.0,400.05957,0.0,0.0,False,False,08-19 02:10,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.38453,65.8699,0.0,400.04953,0.0,0.0,False,False,08-19 02:20,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.327261,66.19778,0.0,400.0412,0.0,0.0,False,False,08-19 02:30,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.275455,66.4893,0.0,400.03424,0.0,0.0,False,False,08-19 02:40,0.0,0.0
8.0,19.0,2.0,12.0,94.0,5.0,50.0,17.228722,66.748146,0.0,400.02847,0.0,0.0,False,False,08-19 02:50,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.184801,66.98561,0.0,400.02368,0.0,0.0,False,False,08-19 03:00,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.143103,67.20576,0.0,400.0197,0.0,0.0,False,False,08-19 03:10,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.103819,67.40908,0.0,400.0164,0.0,0.0,False,False,08-19 03:20,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.067015,67.59637,0.0,400.01364,0.0,0.0,False,False,08-19 03:30,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.032526,67.7692,0.0,400.01132,0.0,0.0,False,False,08-19 03:40,0.0,0.0
8.0,19.0,3.0,12.0,94.0,5.0,50.0,17.00013,67.929306,0.0,400.00943,0.0,0.0,False,False,08-19 03:50,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,16.963186,68.105934,0.0,400.00784,0.0,0.0,False,False,08-19 04:00,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,16.921293,68.3016,0.0,400.00653,0.0,0.0,False,False,08-19 04:10,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,16.877077,68.50554,0.0,400.00543,0.0,0.0,False,False,08-19 04:20,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,16.832397,68.710144,0.0,400.00452,0.0,0.0,False,False,08-19 04:30,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,16.787853,68.91314,0.0,400.00375,0.0,0.0,False,False,08-19 04:40,0.0,0.0
8.0,19.0,4.0,12.0,94.0,5.0,50.0,16.74355,69.11433,0.0,400.0031,0.0,0.0,False,False,08-19 04:50,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,16.729729,69.18086,0.0,400.0026,0.0,0.0,False,False,08-19 05:00,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,16.723808,69.21173,0.0,400.00217,0.0,0.0,False,False,08-19 05:10,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,16.775354,68.98948,0.0,400.0018,0.0,0.0,False,False,08-19 05:20,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,16.883972,68.518684,0.0,400.0015,0.0,0.0,False,False,08-19 05:30,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.031822,67.88191,0.0,400.00125,0.0,0.0,False,False,08-19 05:40,0.0,0.0
8.0,19.0,5.0,12.0,94.0,5.0,50.0,17.197641,67.17485,0.0,400.00104,0.0,0.0,False,False,08-19 05:50,0.0,0.0
8.0,19.0,6.0,12.0,94.0,5.0,50.0,17.720465,65.11959,0.4,407.1064,0.0,0.0,True,False,08-19 06:00,0.0,0.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,20.05852,56.409878,0.4,416.03015,0.0,1089502.4,True,False,08-19 06:10,0.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,23.000002,47.23926,0.4,422.0183,0.0,479367.78,False,False,08-19 06:20,0.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,22.785025,47.807644,0.4,422.62378,0.0,326668.88,True,False,08-19 06:30,0.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,22.990318,47.35263,0.4,426.1895,0.0,297389.72,True,False,08-19 06:40,0.0,1.0
8.0,19.0,6.0,12.0,94.0,23.0,26.0,22.999552,47.47479,0.4,433.0399,0.0,234308.55,True,False,08-19 06:50,0.0,1.0
8.0,19.0,7.0,12.666667,92.0,23.0,26.0,23.000023,47.750797,0.8,444.93512,0.0,183747.05,False,False,08-19 07:00,0.0,1.0
8.0,19.0,7.0,13.333333,90.0,23.0,26.0,23.00008,48.114937,0.8,459.16455,0.0,157932.75,False,False,08-19 07:10,0.0,1.0
8.0,19.0,7.0,14.0,88.0,23.0,26.0,23.000093,48.52102,0.8,473.57773,0.0,136163.2,False,False,08-19 07:20,0.0,1.0
8.0,19.0,7.0,14.666667,86.0,23.0,26.0,23.000088,48.950294,0.8,487.4018,0.0,115469.25,False,False,08-19 07:30,0.0,1.0
8.0,19.0,7.0,15.333333,84.0,23.0,26.0,23.000078,49.39848,0.8,500.56277,0.0,97107.12,False,False,08-19 07:40,0.0,1.0
8.0,19.0,7.0,16.0,82.0,23.0,26.0,23.000067,49.865192,0.8,513.15894,0.0,80265.28,False,False,08-19 07:50,0.0,1.0
8.0,19.0,8.0,16.333334,79.666664,23.0,26.0,23.246353,50.225906,3.4,556.7153,0.0,5812.9946,False,False,08-19 08:00,0.0,1.0
8.0,19.0,8.0,16.666666,77.333336,23.0,26.0,23.521572,50.78304,3.4,616.7136,0.0,9666.097,False,False,08-19 08:10,0.0,1.0
8.0,19.0,8.0,17.0,75.0,23.0,26.0,23.744078,51.51655,3.4,679.619,0.0,10174.05,False,False,08-19 08:20,0.0,1.0
8.0,19.0,8.0,17.333334,72.666664,23.0,26.0,23.932173,52.28586,3.4,740.11475,0.0,9378.762,False,False,08-19 08:30,0.0,1.0
8.0,19.0,8.0,17.666666,70.333336,23.0,26.0,24.109156,53.010567,3.4,797.4442,0.0,8852.811,False,False,08-19 08:40,0.0,1.0
8.0,19.0,8.0,18.0,68.0,23.0,26.0,24.280443,53.68062,3.4,852.1056,0.0,8696.817,False,True,08-19 08:50,0.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.007135,55.712547,4.0,696.4158,9000.0,13072.797,False,False,08-19 09:00,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,24.184563,53.4649,4.0,803.5815,0.0,11082.278,False,True,08-19 09:10,0.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.155611,55.33924,4.0,703.8673,13500.0,7764.8076,False,False,08-19 09:20,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,23.000395,54.1316,4.0,607.7242,13500.0,52633.816,False,False,08-19 09:30,1.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,24.222971,51.65389,4.0,711.17773,0.0,10189.754,False,False,08-19 09:40,0.0,1.0
8.0,19.0,9.0,18.0,68.0,23.0,26.0,24.470474,52.57137,4.0,791.5396,0.0,10514.592,False,False,08-19 09:50,0.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.662464,53.181255,4.0,843.5076,0.0,5812.9946,False,True,08-19 10:00,0.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,23.04846,55.857548,4.0,681.7153,6750.0,9102.221,False,False,08-19 10:10,1.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,23.719265,54.31623,4.0,705.9496,0.0,7714.4053,False,False,08-19 10:20,0.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.242481,53.693157,4.0,778.8964,0.0,8055.394,False,False,08-19 10:30,0.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,24.402441,54.183636,4.0,839.209,0.0,9892.485,False,True,08-19 10:40,0.0,1.0
8.0,19.0,10.0,18.0,68.0,23.0,26.0,23.002035,56.04964,4.0,679.60754,6750.0,19192.727,False,False,08-19 10:50,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,23.581593,54.83817,4.0,703.878,0.0,6752.972,False,False,08-19 11:00,0.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.06372,54.32366,4.0,776.6652,0.0,7903.914,False,False,08-19 11:10,0.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,24.202839,54.870438,4.0,836.7523,0.0,9543.402,False,True,08-19 11:20,0.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,23.003355,56.26738,4.0,686.52277,9000.0,35493.645,False,False,08-19 11:30,1.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,23.473219,55.32383,4.0,703.209,0.0,7090.634,False,False,08-19 11:40,0.0,1.0
8.0,19.0,11.0,18.0,68.0,23.0,26.0,23.89808,54.985405,4.0,775.88025,0.0,7677.8467,False,False,08-19 11:50,0.0,1.0
8.0,19.0,12.0,18.5,66.0,23.0,26.0,23.906288,55.44156,2.0,811.47284,0.0,9081.349,False,True,08-19 12:00,0.0,1.0
8.0,19.0,12.0,19.0,64.0,23.0,26.0,23.001198,55.362797,2.0,646.4795,9000.0,36240.914,False,False,08-19 12:10,1.0,1.0
8.0,19.0,12.0,19.5,62.0,23.0,26.0,23.296719,54.569756,2.0,645.33014,0.0,5812.9946,False,False,08-19 12:20,0.0,1.0
8.0,19.0,12.0,20.0,60.0,23.0,26.0,23.75652,53.339523,2.0,689.06146,0.0,7752.3438,False,False,08-19 12:30,0.0,1.0
8.0,19.0,12.0,20.5,58.0,23.0,26.0,24.04179,53.131413,2.0,724.23987,0.0,8778.4,False,False,08-19 12:40,0.0,1.0
8.0,19.0,12.0,21.0,56.0,23.0,26.0,24.228027,53.10472,2.0,746.77124,0.0,5812.9946,False,False,08-19 12:50,0.0,1.0
8.0,19.0,13.0,20.666666,57.333332,23.0,26.0,24.45837,53.3304,3.2,789.8672,0.0,8892.05,False,False,08-19 13:00,0.0,1.0
8.0,19.0,13.0,20.333334,58.666668,23.0,26.0,24.639488,53.802845,3.2,839.0551,0.0,9627.273,False,True,08-19 13:10,0.0,1.0
8.0,19.0,13.0,20.0,60.0,23.0,26.0,23.798697,54.07334,3.2,698.20447,13500.0,7779.36,False,False,08-19 13:20,1.0,1.0
8.0,19.0,13.0,19.666666,61.333332,23.0,26.0,24.2096,52.96766,3.2,695.52985,0.0,9724.527,False,False,08-19 13:30,0.0,1.0
8.0,19.0,13.0,19.333334,62.666668,23.0,26.0,24.668793,52.308586,3.2,756.02893,0.0,7816.841,False,False,08-19 13:40,0.0,1.0
8.0,19.0,13.0,19.0,64.0,23.0,26.0,24.84159,52.56143,3.2,806.77734,0.0,9317.862,False,True,08-19 13:50,0.0,1.0
8.0,19.0,14.0,19.166666,63.333332,23.0,26.0,23.677498,53.707626,3.2,660.11646,9000.0,8532.216,False,False,08-19 14:00,1.0,1.0
8.0,19.0,14.0,19.333334,62.666668,23.0,26.0,24.771381,51.699448,3.2,749.74994,0.0,10780.441,False,False,08-19 14:10,0.0,1.0
8.0,19.0,14.0,19.5,62.0,23.0,26.0,25.211308,51.58608,3.2,807.0226,0.0,11625.281,False,True,08-19 14:20,0.0,1.0
8.0,19.0,14.0,19.666666,61.333332,23.0,26.0,24.061903,52.425976,3.2,653.36115,9000.0,8311.193,False,False,08-19 14:30,1.0,1.0
8.0,19.0,14.0,19.833334,60.666668,23.0,26.0,24.695375,50.975956,3.2,668.8939,0.0,8526.619,False,False,08-19 14:40,0.0,1.0
8.0,19.0,14.0,20.0,60.0,23.0,26.0,25.31158,49.963985,3.2,728.0088,0.0,8494.304,False,False,08-19 14:50,0.0,1.0
8.0,19.0,15.0,20.0,60.666668,23.0,26.0,25.648716,50.23268,3.2,788.06287,0.0,9448.62,False,False,08-19 15:00,0.0,1.0
8.0,19.0,15.0,20.0,61.333332,23.0,26.0,25.838535,50.66572,3.2,831.2193,0.0,7698.2583,False,True,08-19 15:10,0.0,1.0
8.0,19.0,15.0,20.0,62.0,23.0,26.0,24.61924,52.16638,3.2,673.69666,9000.0,8670.96,False,False,08-19 15:20,1.0,1.0
8.0,19.0,15.0,20.0,62.666668,23.0,26.0,25.26668,50.69306,3.2,685.6621,0.0,8619.184,False,False,08-19 15:30,0.0,1.0
8.0,19.0,15.0,20.0,63.333332,23.0,26.0,25.866535,49.799255,3.2,746.5019,0.0,8440.62,False,False,08-19 15:40,0.0,1.0
8.0,19.0,15.0,20.0,64.0,23.0,26.0,25.993004,50.057648,3.2,798.16833,0.0,41106.93,False,False,08-19 15:50,0.0,1.0
8.0,19.0,16.0,19.666666,64.666664,23.0,26.0,25.999441,50.743717,3.2,857.1126,0.0,68346.234,False,True,08-19 16:00,0.0,1.0
8.0,19.0,16.0,19.333334,65.333336,23.0,26.0,24.610313,52.527935,3.2,677.502,6750.0,8655.721,False,False,08-19 16:10,1.0,1.0
8.0,19.0,16.0,19.0,66.0,23.0,26.0,25.314665,50.983303,3.2,696.39417,0.0,7410.607,False,False,08-19 16:20,0.0,1.0
8.0,19.0,16.0,18.666666,66.666664,23.0,26.0,25.93075,49.980858,3.2,758.3707,0.0,8502.818,False,False,08-19 16:30,0.0,1.0
8.0,19.0,16.0,18.333334,67.333336,23.0,26.0,25.996365,50.32929,3.2,811.82324,0.0,45502.64,False,True,08-19 16:40,0.0,1.0
8.0,19.0,16.0,18.0,68.0,23.0,26.0,24.169992,52.667892,3.2,653.4203,6750.0,9539.787,False,False,08-19 16:50,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,24.749287,51.359516,2.8,666.19934,0.0,7948.986,False,False,08-19 17:00,0.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.40108,49.969646,2.8,720.6246,0.0,8291.756,False,False,08-19 17:10,0.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.661999,50.266914,2.8,772.0872,0.0,9639.24,False,False,08-19 17:20,0.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,25.742378,50.882854,2.8,807.7809,0.0,5812.9946,False,True,08-19 17:30,0.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,23.752115,53.60813,2.8,642.37006,5400.0,9251.937,False,False,08-19 17:40,1.0,1.0
8.0,19.0,17.0,18.0,68.0,23.0,26.0,24.317026,52.317142,2.8,662.7239,0.0,7190.578,False,False,08-19 17:50,0.0,1.0
8.0,19.0,18.0,17.5,69.5,23.0,26.0,24.538969,51.627632,1.6,667.94586,0.0,14950.123,False,False,08-19 18:00,0.0,1.0
8.0,19.0,18.0,17.0,71.0,23.0,26.0,24.505884,52.127007,1.6,691.208,0.0,9400.947,False,False,08-19 18:10,0.0,1.0
8.0,19.0,18.0,16.5,72.5,23.0,26.0,24.277973,53.32031,1.6,716.2134,0.0,5812.9946,False,False,08-19 18:20,0.0,1.0
8.0,19.0,18.0,16.0,74.0,23.0,26.0,24.03025,54.549305,1.6,738.7433,0.0,7940.4575,False,False,08-19 18:30,0.0,1.0
8.0,19.0,18.0,15.5,75.5,23.0,26.0,23.810354,55.638016,1.6,759.09576,0.0,8125.6177,False,False,08-19 18:40,0.0,1.0
8.0,19.0,18.0,15.0,77.0,23.0,26.0,23.604412,56.63792,1.6,778.1592,0.0,7866.119,False,False,08-19 18:50,0.0,1.0
8.0,19.0,19.0,14.666667,78.833336,23.0,26.0,23.411304,57.575397,1.6,796.41724,0.0,7736.0454,False,False,08-19 19:00,0.0,1.0
8.0,19.0,19.0,14.333333,80.666664,23.0,26.0,23.229,58.46833,1.6,814.0157,0.0,7616.35,False,True,08-19 19:10,0.0,1.0
8.0,19.0,19.0,14.0,82.5,23.0,26.0,22.999548,54.73917,1.6,663.6059,13500.0,306110.6,True,False,08-19 19:20,1.0,1.0
8.0,19.0,19.0,13.666667,84.333336,23.0,26.0,22.999825,54.271633,1.6,649.48846,0.0,36015.76,True,False,08-19 19:30,0.0,1.0
8.0,19.0,19.0,13.333333,86.166664,23.0,26.0,22.999964,54.039257,1.6,649.6369,0.0,35866.105,True,False,08-19 19:40,0.0,1.0
8.0,19.0,19.0,13.0,88.0,23.0,26.0,22.999979,54.443703,1.6,672.3071,0.0,49050.805,True,False,08-19 19:50,0.0,1.0
8.0,19.0,20.0,12.833333,88.0,23.0,26.0,23.00006,54.724533,0.8,688.5001,0.0,86613.69,False,False,08-19 20:00,0.0,1.0
8.0,19.0,20.0,12.666667,88.0,23.0,26.0,23.00005,54.822018,0.8,697.0947,0.0,92857.36,False,False,08-19 20:10,0.0,1.0
8.0,19.0,20.0,12.5,88.0,23.0,26.0,23.00002,54.8215,0.8,702.2728,0.0,98351.54,False,False,08-19 20:20,0.0,1.0
8.0,19.0,20.0,12.333333,88.0,23.0,26.0,23.0,54.78415,0.8,706.6317,0.0,103325.14,False,False,08-19 20:30,0.0,1.0
8.0,19.0,20.0,12.166667,88.0,23.0,26.0,22.999992,54.7315,0.8,710.9748,0.0,107873.336,True,False,08-19 20:40,0.0,1.0
8.0,19.0,20.0,12.0,88.0,23.0,26.0,22.999989,54.66628,0.8,715.3366,0.0,112242.36,True,False,08-19 20:50,0.0,1.0
8.0,19.0,21.0,12.166667,87.0,23.0,26.0,22.999987,54.597645,0.8,719.617,0.0,113872.67,True,False,08-19 21:00,0.0,1.0
8.0,19.0,21.0,12.333333,86.0,23.0,26.0,22.999985,54.53021,0.8,723.75616,0.0,115010.74,True,False,08-19 21:10,0.0,1.0
8.0,19.0,21.0,12.5,85.0,23.0,26.0,22.999985,54.46492,0.8,727.74,0.0,115871.43,True,False,08-19 21:20,0.0,1.0
8.0,19.0,21.0,12.666667,84.0,23.0,26.0,22.999987,54.401375,0.8,731.5738,0.0,116473.555,True,False,08-19 21:30,0.0,1.0
8.0,19.0,21.0,12.833333,83.0,23.0,26.0,22.999987,54.339005,0.8,735.26624,0.0,117047.81,True,False,08-19 21:40,0.0,1.0
8.0,19.0,21.0,13.0,82.0,23.0,26.0,22.999987,54.277363,0.8,738.8245,0.0,117396.305,True,False,08-19 21:50,0.0,1.0
8.0,19.0,22.0,12.833333,83.0,23.0,26.0,22.999977,53.555847,0.8,720.51996,0.0,205586.94,True,False,08-19 22:00,0.0,1.0
8.0,19.0,22.0,12.666667,84.0,23.0,26.0,22.999733,52.55319,0.8,692.31586,0.0,210276.88,True,False,08-19 22:10,0.0,1.0
8.0,19.0,22.0,12.5,85.0,23.0,26.0,22.999609,51.588898,0.8,664.57733,0.0,215182.19,True,False,08-19 22:20,0.0,1.0
8.0,19.0,22.0,12.333333,86.0,23.0,26.0,22.999607,50.770824,0.8,640.9074,0.0,220174.31,True,False,08-19 22:30,0.0,1.0
8.0,19.0,22.0,12.166667,87.0,23.0,26.0,22.999657,50.094807,0.8,621.2985,0.0,225226.0,True,False,08-19 22:40,0.0,1.0
8.0,19.0,22.0,12.0,88.0,23.0,26.0,22.99971,49.529987,0.8,604.8635,0.0,230309.27,True,False,08-19 22:50,0.0,1.0
8.0,19.0,23.0,12.0,88.0,23.0,26.0,22.999743,48.85995,0.0,581.81744,0.0,244884.78,False,False,08-19 23:00,0.0,1.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,20.715319,55.227047,0.0,555.5051,0.0,0.0,False,False,08-19 23:10,0.0,0.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,19.791939,57.618065,0.0,529.00226,0.0,0.0,False,False,08-19 23:20,0.0,0.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,19.3543,58.74482,0.0,523.2687,0.0,0.0,False,False,08-19 23:30,0.0,0.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,19.054707,59.457092,0.0,519.43274,0.0,0.0,False,False,08-19 23:40,0.0,0.0
8.0,19.0,23.0,12.0,88.0,5.0,50.0,18.85292,59.846935,0.0,509.8337,0.0,0.0,False,False,08-19 23:50,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.63304,60.151394,0.0,492.6513,0.0,0.0,False,False,08-20 00:00,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.463495,60.327614,0.0,476.56827,0.0,0.0,False,False,08-20 00:10,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.319916,60.481228,0.0,463.07556,0.0,0.0,False,False,08-20 00:20,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.192678,60.642242,0.0,452.14047,0.0,0.0,False,False,08-20 00:30,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,18.079641,60.806515,0.0,443.26184,0.0,0.0,False,False,08-20 00:40,0.0,0.0
8.0,20.0,0.0,12.0,88.0,5.0,50.0,17.9797,60.967014,0.0,435.9658,0.0,0.0,False,False,08-20 00:50,0.0,0.0
8.0,20.0,1.0,11.666667,88.833336,5.0,50.0,17.857796,61.180805,0.0,429.91205,0.0,0.0,False,False,08-20 01:00,0.0,0.0
8.0,20.0,1.0,11.333333,89.666664,5.0,50.0,17.71368,61.408417,0.0,424.8692,0.0,0.0,False,False,08-20 01:10,0.0,0.0
8.0,20.0,1.0,11.0,90.5,5.0,50.0,17.560198,61.595287,0.0,420.66754,0.0,0.0,False,False,08-20 01:20,0.0,0.0
8.0,20.0,1.0,10.666667,91.333336,5.0,50.0,17.404951,61.721794,0.0,417.17035,0.0,0.0,False,False,08-20 01:30,0.0,0.0
8.0,20.0,1.0,10.333333,92.166664,5.0,50.0,17.24946,61.793877,0.0,414.2623,0.0,0.0,False,False,08-20 01:40,0.0,0.0
8.0,20.0,1.0,10.0,93.0,5.0,50.0,17.093334,61.822544,0.0,411.84537,0.0,0.0,False,False,08-20 01:50,0.0,0.0
8.0,20.0,2.0,9.833333,93.0,5.0,50.0,16.949003,61.77838,0.0,409.83752,0.0,0.0,False,False,08-20 02:00,0.0,0.0
8.0,20.0,2.0,9.666667,93.0,5.0,50.0,16.815857,61.67578,0.0,408.16986,0.0,0.0,False,False,08-20 02:10,0.0,0.0
8.0,20.0,2.0,9.5,93.0,5.0,50.0,16.688675,61.540325,0.0,406.78482,0.0,0.0,False,False,08-20 02:20,0.0,0.0
8.0,20.0,2.0,9.333333,93.0,5.0,50.0,16.564383,61.385887,0.0,405.6345,0.0,0.0,False,False,08-20 02:30,0.0,0.0
8.0,20.0,2.0,9.166667,93.0,5.0,50.0,16.44223,61.216316,0.0,404.67905,0.0,0.0,False,False,08-20 02:40,0.0,0.0
8.0,20.0,2.0,9.0,93.0,5.0,50.0,16.32219,61.0326,0.0,403.8855,0.0,0.0,False,False,08-20 02:50,0.0,0.0
8.0,20.0,3.0,9.0,92.0,5.0,50.0,16.223324,60.77344,0.0,403.22656,0.0,0.0,False,False,08-20 03:00,0.0,0.0
8.0,20.0,3.0,9.0,91.0,5.0,50.0,16.144094,60.436657,0.0,402.6795,0.0,0.0,False,False,08-20 03:10,0.0,0.0
8.0,20.0,3.0,9.0,90.0,5.0,50.0,16.075989,60.05589,0.0,402.22534,0.0,0.0,False,False,08-20 03:20,0.0,0.0
8.0,20.0,3.0,9.0,89.0,5.0,50.0,16.01395,59.650555,0.0,401.84824,0.0,0.0,False,False,08-20 03:30,0.0,0.0
8.0,20.0,3.0,9.0,88.0,5.0,50.0,15.956576,59.225826,0.0,401.5351,0.0,0.0,False,False,08-20 03:40,0.0,0.0
8.0,20.0,3.0,9.0,87.0,5.0,50.0,15.903591,58.782623,0.0,401.27505,0.0,0.0,False,False,08-20 03:50,0.0,0.0
8.0,20.0,4.0,8.833333,88.0,5.0,50.0,15.838078,58.43472,0.0,401.05905,0.0,0.0,False,False,08-20 04:00,0.0,0.0
8.0,20.0,4.0,8.666667,89.0,5.0,50.0,15.76028,58.2194,0.0,400.8796,0.0,0.0,False,False,08-20 04:10,0.0,0.0
8.0,20.0,4.0,8.5,90.0,5.0,50.0,15.676818,58.110336,0.0,400.73053,0.0,0.0,False,False,08-20 04:20,0.0,0.0
8.0,20.0,4.0,8.333333,91.0,5.0,50.0,15.591648,58.07895,0.0,400.60672,0.0,0.0,False,False,08-20 04:30,0.0,0.0
8.0,20.0,4.0,8.166667,92.0,5.0,50.0,15.5056715,58.10715,0.0,400.50385,0.0,0.0,False,False,08-20 04:40,0.0,0.0
8.0,20.0,4.0,8.0,93.0,5.0,50.0,15.418809,58.18337,0.0,400.4184,0.0,0.0,False,False,08-20 04:50,0.0,0.0
8.0,20.0,5.0,8.166667,93.0,5.0,50.0,15.383431,58.166428,0.0,400.34744,0.0,0.0,False,False,08-20 05:00,0.0,0.0
8.0,20.0,5.0,8.333333,93.0,5.0,50.0,15.375191,58.17238,0.0,400.28857,0.0,0.0,False,False,08-20 05:10,0.0,0.0
8.0,20.0,5.0,8.5,93.0,5.0,50.0,15.435477,58.041332,0.0,400.23972,0.0,0.0,False,False,08-20 05:20,0.0,0.0
8.0,20.0,5.0,8.666667,93.0,5.0,50.0,15.551763,57.802986,0.0,400.19913,0.0,0.0,False,False,08-20 05:30,0.0,0.0
8.0,20.0,5.0,8.833333,93.0,5.0,50.0,15.703653,57.51574,0.0,400.16544,0.0,0.0,False,False,08-20 05:40,0.0,0.0
8.0,20.0,5.0,9.0,93.0,5.0,50.0,15.870731,57.240326,0.0,400.13745,0.0,0.0,False,False,08-20 05:50,0.0,0.0
8.0,20.0,6.0,9.833333,92.166664,5.0,50.0,16.542883,55.192245,0.4,407.2447,0.0,0.0,True,False,08-20 06:00,0.0,0.0
8.0,20.0,6.0,10.666667,91.333336,23.0,26.0,20.648603,43.003,0.4,416.16962,0.0,890577.5,True,False,08-20 06:10,0.0,1.0
8.0,20.0,6.0,11.5,90.5,23.0,26.0,22.998665,37.623734,0.4,421.4978,0.0,737367.44,True,False,08-20 06:20,0.0,1.0
8.0,20.0,6.0,12.333333,89.666664,23.0,26.0,23.000025,37.974968,0.4,425.3031,0.0,375695.4,False,False,08-20 06:30,0.0,1.0
8.0,20.0,6.0,13.166667,88.833336,23.0,26.0,23.000053,38.24011,0.4,428.15622,0.0,254368.19,False,False,08-20 06:40,0.0,1.0
8.0,20.0,6.0,14.0,88.0,23.0,26.0,23.000118,38.835583,0.4,435.27527,0.0,244757.6,False,False,08-20 06:50,0.0,1.0
8.0,20.0,7.0,14.333333,85.333336,23.0,26.0,23.00019,39.532986,0.8,447.14502,0.0,175645.88,False,False,08-20 07:00,0.0,1.0
8.0,20.0,7.0,14.666667,82.666664,23.0,26.0,23.000195,40.247303,0.8,461.28693,0.0,148476.56,False,False,08-20 07:10,0.0,1.0
8.0,20.0,7.0,15.0,80.0,23.0,26.0,23.00017,40.92515,0.8,475.6264,0.0,126377.15,False,False,08-20 07:20,0.0,1.0
8.0,20.0,7.0,15.333333,77.333336,23.0,26.0,23.00014,41.551044,0.8,489.39392,0.0,109138.62,False,False,08-20 07:30,0.0,1.0
8.0,20.0,7.0,15.666667,74.666664,23.0,26.0,23.00011,42.124912,0.8,502.5038,0.0,94889.4,False,False,08-20 07:40,0.0,1.0
8.0,20.0,7.0,16.0,72.0,23.0,26.0,23.000088,42.649235,0.8,515.0464,0.0,82771.68,False,False,08-20 07:50,0.0,1.0
8.0,20.0,8.0,16.166666,71.333336,23.0,26.0,23.214594,43.240635,3.4,558.5688,0.0,5812.9946,False,False,08-20 08:00,0.0,1.0
8.0,20.0,8.0,16.333334,70.666664,23.0,26.0,23.445717,44.09086,3.4,618.556,0.0,8939.179,False,False,08-20 08:10,0.0,1.0
8.0,20.0,8.0,16.5,70.0,23.0,26.0,23.622087,45.12404,3.4,681.4609,0.0,9225.757,False,False,08-20 08:20,0.0,1.0
8.0,20.0,8.0,16.666666,69.333336,23.0,26.0,23.76399,46.19696,3.4,741.95416,0.0,8455.161,False,False,08-20 08:30,0.0,1.0
8.0,20.0,8.0,16.833334,68.666664,23.0,26.0,23.893583,47.23825,3.4,799.2734,0.0,7969.291,False,False,08-20 08:40,0.0,1.0
8.0,20.0,8.0,17.0,68.0,23.0,26.0,24.015581,48.241978,3.4,853.9154,0.0,7809.593,False,True,08-20 08:50,0.0,1.0
8.0,20.0,9.0,16.833334,68.666664,23.0,26.0,22.99999,50.5851,4.0,688.0625,6750.0,72895.93,True,False,08-20 09:00,1.0,1.0
8.0,20.0,9.0,16.666666,69.333336,23.0,26.0,23.338493,50.34762,4.0,717.44336,0.0,5812.9946,False,False,08-20 09:10,0.0,1.0
8.0,20.0,9.0,16.5,70.0,23.0,26.0,23.868015,50.088837,4.0,790.08344,0.0,8006.901,False,False,08-20 09:20,0.0,1.0
8.0,20.0,9.0,16.333334,70.666664,23.0,26.0,24.033014,50.59207,4.0,849.4742,0.0,9776.923,False,True,08-20 09:30,0.0,1.0
8.0,20.0,9.0,16.166666,71.333336,23.0,26.0,22.999956,51.777596,4.0,683.9948,6750.0,98831.92,True,False,08-20 09:40,1.0,1.0
8.0,20.0,9.0,16.0,72.0,23.0,26.0,23.265802,51.70469,4.0,708.3221,0.0,5812.9946,False,False,08-20 09:50,0.0,1.0
8.0,20.0,10.0,16.166666,71.333336,23.0,26.0,23.773079,51.295174,4.0,781.55707,0.0,7893.0493,False,False,08-20 10:00,0.0,1.0
8.0,20.0,10.0,16.333334,70.666664,23.0,26.0,23.944334,51.763187,4.0,842.26605,0.0,9726.908,False,True,08-20 10:10,0.0,1.0
8.0,20.0,10.0,16.5,70.0,23.0,26.0,22.99995,52.306854,4.0,680.4519,6750.0,94831.32,True,False,08-20 10:20,1.0,1.0
8.0,20.0,10.0,16.666666,69.333336,23.0,26.0,23.275349,52.1909,4.0,704.62726,0.0,5812.9946,False,False,08-20 10:30,0.0,1.0
8.0,20.0,10.0,16.833334,68.666664,23.0,26.0,23.773418,51.746525,4.0,777.62787,0.0,7884.4795,False,False,08-20 10:40,0.0,1.0
8.0,20.0,10.0,17.0,68.0,23.0,26.0,23.938936,52.228992,4.0,838.0162,0.0,9631.051,False,True,08-20 10:50,0.0,1.0
8.0,20.0,11.0,17.5,65.5,23.0,26.0,23.00015,52.703953,4.0,686.97534,9000.0,66993.555,False,False,08-20 11:00,1.0,1.0
8.0,20.0,11.0,18.0,63.0,23.0,26.0,23.33332,52.296295,4.0,703.5747,0.0,5812.9946,False,False,08-20 11:10,0.0,1.0
8.0,20.0,11.0,18.5,60.5,23.0,26.0,23.86608,51.688835,4.0,776.37213,0.0,8048.46,False,False,08-20 11:20,0.0,1.0
8.0,20.0,11.0,19.0,58.0,23.0,26.0,24.137266,52.362015,4.0,852.6802,0.0,8916.363,False,True,08-20 11:30,0.0,1.0
8.0,20.0,11.0,19.5,55.5,23.0,26.0,23.265018,52.099804,4.0,732.0368,13500.0,7674.3315,False,False,08-20 11:40,1.0,1.0
8.0,20.0,11.0,20.0,53.0,23.0,26.0,23.123068,49.36177,4.0,620.0396,13500.0,9281.087,False,False,08-20 11:50,1.0,1.0
8.0,20.0,12.0,20.5,51.0,23.0,26.0,23.719515,47.60216,2.0,630.5321,0.0,8246.02,False,False,08-20 12:00,0.0,1.0
8.0,20.0,12.0,21.0,49.0,23.0,26.0,24.018013,47.4955,2.0,669.3559,0.0,9254.8545,False,False,08-20 12:10,0.0,1.0
8.0,20.0,12.0,21.5,47.0,23.0,26.0,24.190334,47.706036,2.0,703.1652,0.0,5812.9946,False,False,08-20 12:20,0.0,1.0
8.0,20.0,12.0,22.0,45.0,23.0,26.0,24.329628,48.005398,2.0,739.06305,0.0,8572.277,False,False,08-20 12:30,0.0,1.0
8.0,20.0,12.0,22.5,43.0,23.0,26.0,24.48496,48.102566,2.0,768.97546,0.0,8065.5503,False,False,08-20 12:40,0.0,1.0
8.0,20.0,12.0,23.0,41.0,23.0,26.0,24.671057,48.030315,2.0,796.07556,0.0,8342.537,False,False,08-20 12:50,0.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,24.944546,48.000202,3.2,836.4668,0.0,8846.1,False,True,08-20 13:00,0.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,24.875422,45.79566,3.2,754.94366,27000.0,10276.308,False,False,08-20 13:10,1.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,24.817352,42.905716,3.2,644.8985,27000.0,5812.9946,False,False,08-20 13:20,1.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,25.315014,41.848007,3.2,707.96967,0.0,7663.149,False,False,08-20 13:30,0.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,25.641214,42.399426,3.2,769.3927,0.0,9117.452,False,False,08-20 13:40,0.0,1.0
8.0,20.0,13.0,23.0,41.0,23.0,26.0,25.828583,43.008606,3.2,808.8359,0.0,7567.2944,False,True,08-20 13:50,0.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.540874,42.407993,3.2,737.6486,27000.0,8780.74,False,False,08-20 14:00,1.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.353626,40.735687,3.2,634.9223,27000.0,8489.914,False,False,08-20 14:10,1.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.928186,39.822887,3.2,696.4603,0.0,7837.9795,False,False,08-20 14:20,0.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.996227,40.26247,3.2,764.9968,0.0,68761.8,False,False,08-20 14:30,0.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.999405,40.97862,3.2,831.4221,0.0,84959.29,False,True,08-20 14:40,0.0,1.0
8.0,20.0,14.0,23.0,41.0,23.0,26.0,25.791267,40.40699,3.2,755.7791,27000.0,5812.9946,False,False,08-20 14:50,1.0,1.0
8.0,20.0,15.0,23.166666,40.166668,23.0,26.0,25.730919,38.931797,3.2,644.74506,27000.0,7748.641,False,False,08-20 15:00,1.0,1.0
8.0,20.0,15.0,23.333334,39.333332,23.0,26.0,25.986156,37.992027,3.2,628.02094,0.0,74452.58,False,False,08-20 15:10,0.0,1.0
8.0,20.0,15.0,23.5,38.5,23.0,26.0,25.99867,38.020576,3.2,670.1073,0.0,141209.88,False,False,08-20 15:20,0.0,1.0
8.0,20.0,15.0,23.666666,37.666668,23.0,26.0,25.998652,38.16923,3.2,729.10376,0.0,129746.7,False,False,08-20 15:30,0.0,1.0
8.0,20.0,15.0,23.833334,36.833332,23.0,26.0,25.998596,38.19917,3.2,786.86676,0.0,144923.4,False,False,08-20 15:40,0.0,1.0
8.0,20.0,15.0,24.0,36.0,23.0,26.0,25.99832,38.07911,3.2,839.97107,0.0,154876.62,False,True,08-20 15:50,0.0,1.0
8.0,20.0,16.0,23.666666,37.666668,23.0,26.0,25.999556,36.994076,3.2,759.098,27000.0,49458.21,False,False,08-20 16:00,1.0,1.0
8.0,20.0,16.0,23.333334,39.333332,23.0,26.0,25.999958,36.12814,3.2,646.56854,27000.0,31084.656,False,False,08-20 16:10,1.0,1.0
8.0,20.0,16.0,23.0,41.0,23.0,26.0,25.999945,35.86098,3.2,629.80255,0.0,150929.56,False,False,08-20 16:20,0.0,1.0
8.0,20.0,16.0,22.666666,42.666668,23.0,26.0,25.99847,35.941517,3.2,672.05725,0.0,147363.55,False,False,08-20 16:30,0.0,1.0
8.0,20.0,16.0,22.333334,44.333332,23.0,26.0,25.998444,36.160263,3.2,731.0929,0.0,141226.22,False,False,08-20 16:40,0.0,1.0
8.0,20.0,16.0,22.0,46.0,23.0,26.0,25.998545,36.438396,3.2,788.77277,0.0,135451.31,False,False,08-20 16:50,0.0,1.0
8.0,20.0,17.0,21.166666,49.666668,23.0,26.0,25.999151,36.906418,2.8,836.8742,0.0,84735.95,False,True,08-20 17:00,0.0,1.0
8.0,20.0,17.0,20.333334,53.333332,23.0,26.0,24.952095,40.75124,2.8,672.0171,9000.0,8290.457,False,False,08-20 17:10,1.0,1.0
8.0,20.0,17.0,19.5,57.0,23.0,26.0,25.481562,40.226303,2.8,681.3426,0.0,8113.409,False,False,08-20 17:20,0.0,1.0
8.0,20.0,17.0,18.666666,60.666668,23.0,26.0,25.922684,40.476513,2.8,736.5267,0.0,7535.6577,False,False,08-20 17:30,0.0,1.0
8.0,20.0,17.0,17.833334,64.333336,23.0,26.0,25.904911,41.289726,2.8,784.5442,0.0,9001.879,False,False,08-20 17:40,0.0,1.0
8.0,20.0,17.0,17.0,68.0,23.0,26.0,25.780329,42.774292,2.8,836.1613,0.0,5812.9946,False,True,08-20 17:50,0.0,1.0
8.0,20.0,18.0,16.833334,68.666664,23.0,26.0,23.048946,49.20168,1.6,634.3629,4500.0,9827.508,False,False,08-20 18:00,1.0,1.0
8.0,20.0,18.0,16.666666,69.333336,23.0,26.0,23.94269,47.321323,1.6,731.116,0.0,12785.051,False,False,08-20 18:10,0.0,1.0
8.0,20.0,18.0,16.5,70.0,23.0,26.0,24.206894,47.17798,1.6,753.4097,0.0,9037.4,False,False,08-20 18:20,0.0,1.0
8.0,20.0,18.0,16.333334,70.666664,23.0,26.0,24.21581,47.64537,1.6,763.1984,0.0,5812.9946,False,False,08-20 18:30,0.0,1.0
8.0,20.0,18.0,16.166666,71.333336,23.0,26.0,24.04002,48.74541,1.6,781.44244,0.0,5812.9946,False,False,08-20 18:40,0.0,1.0
8.0,20.0,18.0,16.0,72.0,23.0,26.0,23.860912,49.807034,1.6,799.86847,0.0,7451.168,False,False,08-20 18:50,0.0,1.0
8.0,20.0,19.0,15.833333,72.833336,23.0,26.0,23.723747,50.7203,1.6,817.6595,0.0,7482.332,False,True,08-20 19:00,0.0,1.0
8.0,20.0,19.0,15.666667,73.666664,23.0,26.0,22.999868,50.606647,1.6,645.11597,9000.0,172426.8,True,False,08-20 19:10,1.0,1.0
8.0,20.0,19.0,15.5,74.5,23.0,26.0,22.999966,50.786083,1.6,647.5616,0.0,18533.809,True,False,08-20 19:20,0.0,1.0
8.0,20.0,19.0,15.333333,75.333336,23.0,26.0,23.157892,50.458805,1.6,646.3418,0.0,5812.9946,False,False,08-20 19:30,0.0,1.0
8.0,20.0,19.0,15.166667,76.166664,23.0,26.0,23.154818,50.96335,1.6,668.8823,0.0,8287.187,False,False,08-20 19:40,0.0,1.0
8.0,20.0,19.0,15.0,77.0,23.0,26.0,23.062508,51.8066,1.6,695.0243,0.0,5812.9946,False,False,08-20 19:50,0.0,1.0
8.0,20.0,20.0,15.0,76.166664,23.0,26.0,23.003292,52.300556,0.8,709.11993,0.0,42954.266,False,False,08-20 20:00,0.0,1.0
8.0,20.0,20.0,15.0,75.333336,23.0,26.0,23.000198,52.44851,0.8,715.5799,0.0,50860.992,False,False,08-20 20:10,0.0,1.0
8.0,20.0,20.0,15.0,74.5,23.0,26.0,23.000023,52.517982,0.8,719.5465,0.0,53562.625,False,False,08-20 20:20,0.0,1.0
8.0,20.0,20.0,15.0,73.666664,23.0,26.0,23.000008,52.562492,0.8,723.2486,0.0,58418.223,False,False,08-20 20:30,0.0,1.0
8.0,20.0,20.0,15.0,72.833336,23.0,26.0,23.000006,52.592045,0.8,727.1174,0.0,62100.363,False,False,08-20 20:40,0.0,1.0
8.0,20.0,20.0,15.0,72.0,23.0,26.0,23.000004,52.605183,0.8,731.0338,0.0,65397.625,False,False,08-20 20:50,0.0,1.0
8.0,20.0,21.0,14.833333,72.833336,23.0,26.0,23.000002,52.611866,0.8,734.8583,0.0,69652.58,False,False,08-20 21:00,0.0,1.0
8.0,20.0,21.0,14.666667,73.666664,23.0,26.0,23.0,52.617893,0.8,738.5335,0.0,73848.87,False,False,08-20 21:10,0.0,1.0
8.0,20.0,21.0,14.5,74.5,23.0,26.0,23.0,52.624813,0.8,742.0529,0.0,77990.38,False,False,08-20 21:20,0.0,1.0
8.0,20.0,21.0,14.333333,75.333336,23.0,26.0,23.000002,52.632393,0.8,745.4256,0.0,82084.01,False,False,08-20 21:30,0.0,1.0
8.0,20.0,21.0,14.166667,76.166664,23.0,26.0,23.000002,52.64012,0.8,748.66064,0.0,86135.21,False,False,08-20 21:40,0.0,1.0
8.0,20.0,21.0,14.0,77.0,23.0,26.0,23.000002,52.647602,0.8,751.76483,0.0,90147.5,False,False,08-20 21:50,0.0,1.0
8.0,20.0,22.0,13.833333,77.833336,23.0,26.0,23.000002,52.087692,0.8,732.3101,0.0,172636.92,False,False,08-20 22:00,0.0,1.0
8.0,20.0,22.0,13.666667,78.666664,23.0,26.0,22.99983,51.281513,0.8,702.6792,0.0,177383.25,True,False,08-20 22:10,0.0,1.0
8.0,20.0,22.0,13.5,79.5,23.0,26.0,22.999737,50.495872,0.8,673.5831,0.0,182116.03,True,False,08-20 22:20,0.0,1.0
8.0,20.0,22.0,13.333333,80.333336,23.0,26.0,22.999733,49.822243,0.8,648.73846,0.0,186781.28,True,False,08-20 22:30,0.0,1.0
8.0,20.0,22.0,13.166667,81.166664,23.0,26.0,22.999763,49.258797,0.8,628.1312,0.0,191384.08,True,False,08-20 22:40,0.0,1.0
8.0,20.0,22.0,13.0,82.0,23.0,26.0,22.999798,48.781162,0.8,610.84064,0.0,195919.52,True,False,08-20 22:50,0.0,1.0
8.0,20.0,23.0,13.0,82.0,23.0,26.0,22.999815,48.189644,0.0,587.0545,0.0,211027.52,False,False,08-20 23:00,0.0,1.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,21.031609,53.496075,0.0,560.07007,0.0,0.0,False,False,08-20 23:10,0.0,0.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,20.218718,55.4912,0.0,532.8461,0.0,0.0,False,False,08-20 23:20,0.0,0.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,19.830492,56.43462,0.0,526.94855,0.0,0.0,False,False,08-20 23:30,0.0,0.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,19.561892,57.03627,0.0,522.9996,0.0,0.0,False,False,08-20 23:40,0.0,0.0
8.0,20.0,23.0,13.0,82.0,5.0,50.0,19.379091,57.36842,0.0,513.1287,0.0,0.0,False,False,08-20 23:50,0.0,0.0
8.0,21.0,0.0,12.833333,83.0,5.0,50.0,19.14017,57.773296,0.0,495.45428,0.0,0.0,False,False,08-21 00:00,0.0,0.0
8.0,21.0,0.0,12.666667,84.0,5.0,50.0,18.921906,58.168617,0.0,478.902,0.0,0.0,False,False,08-21 00:10,0.0,0.0
8.0,21.0,0.0,12.5,85.0,5.0,50.0,18.72046,58.579987,0.0,465.0076,0.0,0.0,False,False,08-21 00:20,0.0,0.0
8.0,21.0,0.0,12.333333,86.0,5.0,50.0,18.553028,58.935837,0.0,453.74036,0.0,0.0,False,False,08-21 00:30,0.0,0.0
8.0,21.0,0.0,12.166667,87.0,5.0,50.0,18.402115,59.286182,0.0,444.5873,0.0,0.0,False,False,08-21 00:40,0.0,0.0
8.0,21.0,0.0,12.0,88.0,5.0,50.0,18.256727,59.65982,0.0,437.06277,0.0,0.0,False,False,08-21 00:50,0.0,0.0
8.0,21.0,1.0,12.5,85.333336,5.0,50.0,18.178158,59.82709,0.0,430.82733,0.0,0.0,False,False,08-21 01:00,0.0,0.0
8.0,21.0,1.0,13.0,82.666664,5.0,50.0,18.164042,59.78733,0.0,425.64392,0.0,0.0,False,False,08-21 01:10,0.0,0.0
8.0,21.0,1.0,13.5,80.0,5.0,50.0,18.186522,59.63123,0.0,421.33353,0.0,0.0,False,False,08-21 01:20,0.0,0.0
8.0,21.0,1.0,14.0,77.333336,5.0,50.0,18.22819,59.40929,0.0,417.75058,0.0,0.0,False,False,08-21 01:30,0.0,0.0
8.0,21.0,1.0,14.5,74.666664,5.0,50.0,18.283808,59.12764,0.0,414.7731,0.0,0.0,False,False,08-21 01:40,0.0,0.0
8.0,21.0,1.0,15.0,72.0,5.0,50.0,18.352438,58.77844,0.0,412.29852,0.0,0.0,False,False,08-21 01:50,0.0,0.0
8.0,21.0,2.0,14.5,74.666664,5.0,50.0,18.344706,58.73158,0.0,410.2385,0.0,0.0,False,False,08-21 02:00,0.0,0.0
8.0,21.0,2.0,14.0,77.333336,5.0,50.0,18.250689,59.039703,0.0,408.52176,0.0,0.0,False,False,08-21 02:10,0.0,0.0
8.0,21.0,2.0,13.5,80.0,5.0,50.0,18.122192,59.50742,0.0,407.09088,0.0,0.0,False,False,08-21 02:20,0.0,0.0
8.0,21.0,2.0,13.0,82.666664,5.0,50.0,17.9818,60.036835,0.0,405.89865,0.0,0.0,False,False,08-21 02:30,0.0,0.0
8.0,21.0,2.0,12.5,85.333336,5.0,50.0,17.832878,60.600697,0.0,404.90564,0.0,0.0,False,False,08-21 02:40,0.0,0.0
8.0,21.0,2.0,12.0,88.0,5.0,50.0,17.674374,61.191597,0.0,404.07886,0.0,0.0,False,False,08-21 02:50,0.0,0.0
8.0,21.0,3.0,11.833333,87.833336,5.0,50.0,17.536743,61.628246,0.0,403.39096,0.0,0.0,False,False,08-21 03:00,0.0,0.0
8.0,21.0,3.0,11.666667,87.666664,5.0,50.0,17.419937,61.88018,0.0,402.81888,0.0,0.0,False,False,08-21 03:10,0.0,0.0
8.0,21.0,3.0,11.5,87.5,5.0,50.0,17.312449,61.99468,0.0,402.34323,0.0,0.0,False,False,08-21 03:20,0.0,0.0
8.0,21.0,3.0,11.333333,87.333336,5.0,50.0,17.207487,62.013996,0.0,401.94775,0.0,0.0,False,False,08-21 03:30,0.0,0.0
8.0,21.0,3.0,11.166667,87.166664,5.0,50.0,17.10368,61.95988,0.0,401.61896,0.0,0.0,False,False,08-21 03:40,0.0,0.0
8.0,21.0,3.0,11.0,87.0,5.0,50.0,17.001347,61.84421,0.0,401.34558,0.0,0.0,False,False,08-21 03:50,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,16.917934,61.669823,0.0,401.11838,0.0,0.0,False,False,08-21 04:00,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,16.852032,61.496014,0.0,400.9296,0.0,0.0,False,False,08-21 04:10,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,16.795885,61.358673,0.0,400.7727,0.0,0.0,False,False,08-21 04:20,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,16.744926,61.264935,0.0,400.64236,0.0,0.0,False,False,08-21 04:30,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,16.697922,61.20677,0.0,400.534,0.0,0.0,False,False,08-21 04:40,0.0,0.0
8.0,21.0,4.0,11.0,87.0,5.0,50.0,16.654669,61.174755,0.0,400.44394,0.0,0.0,False,False,08-21 04:50,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,16.633678,61.09873,0.0,400.36908,0.0,0.0,False,False,08-21 05:00,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,16.608738,61.064373,0.0,400.30685,0.0,0.0,False,False,08-21 05:10,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,16.638689,60.839046,0.0,400.25513,0.0,0.0,False,False,08-21 05:20,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,16.720795,60.432003,0.0,400.2121,0.0,0.0,False,False,08-21 05:30,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,16.836031,59.916676,0.0,400.17633,0.0,0.0,False,False,08-21 05:40,0.0,0.0
8.0,21.0,5.0,11.0,87.0,5.0,50.0,16.964926,59.36707,0.0,400.14658,0.0,0.0,False,False,08-21 05:50,0.0,0.0
8.0,21.0,6.0,11.5,86.166664,5.0,50.0,17.54165,57.37242,0.4,407.25418,0.0,0.0,True,False,08-21 06:00,0.0,0.0
8.0,21.0,6.0,12.0,85.333336,23.0,26.0,22.916405,41.320694,0.4,416.16492,0.0,668202.25,True,False,08-21 06:10,0.0,1.0
8.0,21.0,6.0,12.5,84.5,23.0,26.0,22.82034,41.746536,0.4,421.17468,0.0,539567.6,True,False,08-21 06:20,0.0,1.0
8.0,21.0,6.0,13.0,83.666664,23.0,26.0,22.711025,41.988556,0.4,423.0336,0.0,359283.97,True,False,08-21 06:30,0.0,1.0
8.0,21.0,6.0,13.5,82.833336,23.0,26.0,22.85845,41.698097,0.4,429.79944,0.0,301467.3,True,False,08-21 06:40,0.0,1.0
8.0,21.0,6.0,14.0,82.0,23.0,26.0,22.993082,41.619667,0.4,436.89282,0.0,197158.3,True,False,08-21 06:50,0.0,1.0
8.0,21.0,7.0,14.333333,80.333336,23.0,26.0,22.999706,42.05276,0.8,448.63342,0.0,141632.84,True,False,08-21 07:00,0.0,1.0
8.0,21.0,7.0,14.666667,78.666664,23.0,26.0,23.000086,42.569817,0.8,462.66144,0.0,124877.23,False,False,08-21 07:10,0.0,1.0
8.0,21.0,7.0,15.0,77.0,23.0,26.0,23.000101,43.08403,0.8,476.91452,0.0,104669.125,False,False,08-21 07:20,0.0,1.0
8.0,21.0,7.0,15.333333,75.333336,23.0,26.0,23.000086,43.57323,0.8,490.6111,0.0,89401.836,False,False,08-21 07:30,0.0,1.0
8.0,21.0,7.0,15.666667,73.666664,23.0,26.0,23.000069,44.036934,0.8,503.65668,0.0,76495.41,False,False,08-21 07:40,0.0,1.0
8.0,21.0,7.0,16.0,72.0,23.0,26.0,23.000055,44.478325,0.8,516.13837,0.0,65263.47,False,False,08-21 07:50,0.0,1.0
8.0,21.0,8.0,16.166666,71.333336,23.0,26.0,23.432116,44.651516,3.4,566.64703,0.0,7378.8765,False,False,08-21 08:00,0.0,1.0
8.0,21.0,8.0,16.333334,70.666664,23.0,26.0,23.72456,45.45437,3.4,636.0445,0.0,8570.553,False,False,08-21 08:10,0.0,1.0
8.0,21.0,8.0,16.5,70.0,23.0,26.0,23.897905,46.20098,3.4,689.731,0.0,7370.2305,False,False,08-21 08:20,0.0,1.0
8.0,21.0,8.0,16.666666,69.333336,23.0,26.0,24.04078,47.269104,3.4,753.0934,0.0,8463.561,False,False,08-21 08:30,0.0,1.0
8.0,21.0,8.0,16.833334,68.666664,23.0,26.0,24.167093,48.26197,3.4,810.4186,0.0,8029.555,False,True,08-21 08:40,0.0,1.0
8.0,21.0,8.0,17.0,68.0,23.0,26.0,23.000032,50.659737,3.4,656.7588,6750.0,56681.016,False,False,08-21 08:50,1.0,1.0
8.0,21.0,9.0,17.333334,66.666664,23.0,26.0,24.058418,49.010345,4.0,768.394,0.0,9755.298,False,False,08-21 09:00,0.0,1.0
8.0,21.0,9.0,17.666666,65.333336,23.0,26.0,24.49633,49.35236,4.0,842.9576,0.0,12035.581,False,True,08-21 09:10,0.0,1.0
8.0,21.0,9.0,18.0,64.0,23.0,26.0,23.075243,51.81945,4.0,680.309,9000.0,8967.01,False,False,08-21 09:20,1.0,1.0
8.0,21.0,9.0,18.333334,62.666668,23.0,26.0,23.783752,50.33419,4.0,700.4572,0.0,9156.984,False,False,08-21 09:30,0.0,1.0
8.0,21.0,9.0,18.666666,61.333332,23.0,26.0,24.406532,49.69324,4.0,772.21436,0.0,8469.862,False,False,08-21 09:40,0.0,1.0
8.0,21.0,9.0,19.0,60.0,23.0,26.0,24.724775,50.343933,4.0,848.4762,0.0,9367.97,False,True,08-21 09:50,0.0,1.0
8.0,21.0,10.0,19.166666,59.333332,23.0,26.0,23.549673,51.29473,4.0,683.21857,9000.0,8411.844,False,False,08-21 10:00,1.0,1.0
8.0,21.0,10.0,19.333334,58.666668,23.0,26.0,24.094097,50.293415,4.0,700.73987,0.0,8481.299,False,False,08-21 10:10,0.0,1.0
8.0,21.0,10.0,19.5,58.0,23.0,26.0,24.646221,49.775635,4.0,773.03094,0.0,8147.2646,False,False,08-21 10:20,0.0,1.0
8.0,21.0,10.0,19.666666,57.333332,23.0,26.0,24.91533,50.564545,4.0,849.334,0.0,8972.643,False,True,08-21 10:30,0.0,1.0
8.0,21.0,10.0,19.833334,56.666668,23.0,26.0,23.829771,50.82211,4.0,683.8692,9000.0,8232.044,False,False,08-21 10:40,1.0,1.0
8.0,21.0,10.0,20.0,56.0,23.0,26.0,24.31117,50.00914,4.0,701.4079,0.0,8281.123,False,False,08-21 10:50,0.0,1.0
8.0,21.0,11.0,20.5,53.5,23.0,26.0,24.819328,49.562263,4.0,773.7187,0.0,7957.744,False,False,08-21 11:00,0.0,1.0
8.0,21.0,11.0,21.0,51.0,23.0,26.0,25.093058,50.28993,4.0,850.0413,0.0,8864.8125,False,True,08-21 11:10,0.0,1.0
8.0,21.0,11.0,21.5,48.5,23.0,26.0,24.472162,48.896774,4.0,730.91327,13500.0,7055.891,False,False,08-21 11:20,1.0,1.0
8.0,21.0,11.0,22.0,46.0,23.0,26.0,24.405582,46.93654,4.0,662.659,27000.0,8692.724,False,False,08-21 11:30,1.0,1.0
8.0,21.0,11.0,22.5,43.5,23.0,26.0,25.01468,45.62256,4.0,735.66315,0.0,8029.908,False,False,08-21 11:40,0.0,1.0
8.0,21.0,11.0,23.0,41.0,23.0,26.0,25.377647,46.238853,4.0,813.6066,0.0,9941.746,False,True,08-21 11:50,0.0,1.0
8.0,21.0,12.0,22.666666,42.333332,23.0,26.0,24.75833,44.551044,2.0,685.448,13500.0,6989.6177,False,False,08-21 12:00,1.0,1.0
8.0,21.0,12.0,22.333334,43.666668,23.0,26.0,24.886173,44.18783,2.0,689.7151,0.0,8698.897,False,False,08-21 12:10,0.0,1.0
8.0,21.0,12.0,22.0,45.0,23.0,26.0,25.033571,43.884506,2.0,698.00684,0.0,7825.8877,False,False,08-21 12:20,0.0,1.0
8.0,21.0,12.0,21.666666,46.333332,23.0,26.0,25.135536,44.21685,2.0,726.0621,0.0,8126.821,False,False,08-21 12:30,0.0,1.0
8.0,21.0,12.0,21.333334,47.666668,23.0,26.0,25.17765,44.809063,2.0,757.4068,0.0,7416.226,False,False,08-21 12:40,0.0,1.0
8.0,21.0,12.0,21.0,49.0,23.0,26.0,25.207182,45.41134,2.0,786.72833,0.0,5812.9946,False,False,08-21 12:50,0.0,1.0
8.0,21.0,13.0,21.0,49.666668,23.0,26.0,25.353739,45.978798,3.2,828.2395,0.0,5812.9946,False,True,08-21 13:00,0.0,1.0
8.0,21.0,13.0,21.0,50.333332,23.0,26.0,24.586208,46.167458,3.2,693.2903,13500.0,7614.4976,False,False,08-21 13:10,1.0,1.0
8.0,21.0,13.0,21.0,51.0,23.0,26.0,24.987743,45.418533,3.2,693.92004,0.0,9357.458,False,False,08-21 13:20,0.0,1.0
8.0,21.0,13.0,21.0,51.666668,23.0,26.0,25.443245,45.12404,3.2,753.57324,0.0,7741.876,False,False,08-21 13:30,0.0,1.0
8.0,21.0,13.0,21.0,52.333332,23.0,26.0,25.626022,45.482983,3.2,803.04474,0.0,9152.158,False,True,08-21 13:40,0.0,1.0
8.0,21.0,13.0,21.0,53.0,23.0,26.0,24.82425,46.566063,3.2,676.3846,13500.0,7637.258,False,False,08-21 13:50,1.0,1.0
8.0,21.0,14.0,21.0,53.0,23.0,26.0,25.254448,45.846584,3.2,672.5573,0.0,9633.515,False,False,08-21 14:00,0.0,1.0
8.0,21.0,14.0,21.0,53.0,23.0,26.0,25.752346,45.50853,3.2,732.3007,0.0,7929.1875,False,False,08-21 14:10,0.0,1.0
8.0,21.0,14.0,21.0,53.0,23.0,26.0,25.997593,46.107773,3.2,792.2548,0.0,15139.435,False,False,08-21 14:20,0.0,1.0
8.0,21.0,14.0,21.0,53.0,23.0,26.0,25.999796,46.78663,3.2,835.1139,0.0,58033.92,False,True,08-21 14:30,0.0,1.0
8.0,21.0,14.0,21.0,53.0,23.0,26.0,25.06557,46.944157,3.2,676.17804,9000.0,8025.9224,False,False,08-21 14:40,1.0,1.0
8.0,21.0,14.0,21.0,53.0,23.0,26.0,25.98439,45.7645,3.2,771.3892,0.0,26031.55,False,False,08-21 14:50,0.0,1.0
8.0,21.0,15.0,21.0,53.0,23.0,26.0,25.998846,46.00202,3.2,833.3171,0.0,100795.21,False,True,08-21 15:00,0.0,1.0
8.0,21.0,15.0,21.0,53.0,23.0,26.0,25.282354,46.169823,3.2,695.1937,13500.0,7467.38,False,False,08-21 15:10,1.0,1.0
8.0,21.0,15.0,21.0,53.0,23.0,26.0,25.985168,44.405304,3.2,699.1836,0.0,45427.676,False,False,08-21 15:20,0.0,1.0
8.0,21.0,15.0,21.0,53.0,23.0,26.0,25.998476,44.216545,3.2,716.8867,0.0,114287.77,False,False,08-21 15:30,0.0,1.0
8.0,21.0,15.0,21.0,53.0,23.0,26.0,25.998882,44.307255,3.2,770.29065,0.0,116843.8,False,False,08-21 15:40,0.0,1.0
8.0,21.0,15.0,21.0,53.0,23.0,26.0,25.998896,44.424488,3.2,826.2166,0.0,112080.6,False,True,08-21 15:50,0.0,1.0
8.0,21.0,16.0,21.0,53.0,23.0,26.0,25.413952,44.773113,3.2,689.4016,13500.0,7235.4966,False,False,08-21 16:00,1.0,1.0
8.0,21.0,16.0,21.0,53.0,23.0,26.0,25.992357,43.39377,3.2,694.4637,0.0,79997.734,False,False,08-21 16:10,0.0,1.0
8.0,21.0,16.0,21.0,53.0,23.0,26.0,25.997717,43.211754,3.2,712.19806,0.0,147300.48,False,False,08-21 16:20,0.0,1.0
8.0,21.0,16.0,21.0,53.0,23.0,26.0,25.99838,43.16684,3.2,765.75604,0.0,126980.695,False,False,08-21 16:30,0.0,1.0
8.0,21.0,16.0,21.0,53.0,23.0,26.0,25.998627,43.162945,3.2,821.8319,0.0,127470.086,False,True,08-21 16:40,0.0,1.0
8.0,21.0,16.0,21.0,53.0,23.0,26.0,25.45293,43.86877,3.2,686.7915,13500.0,7139.4873,False,False,08-21 16:50,1.0,1.0
8.0,21.0,17.0,20.666666,54.166668,23.0,26.0,25.989294,42.96057,2.8,685.812,0.0,40232.414,False,False,08-21 17:00,0.0,1.0
8.0,21.0,17.0,20.333334,55.333332,23.0,26.0,25.999,43.116467,2.8,698.4351,0.0,87516.03,False,False,08-21 17:10,0.0,1.0
8.0,21.0,17.0,20.0,56.5,23.0,26.0,25.999517,43.530266,2.8,744.04486,0.0,73227.32,False,False,08-21 17:20,0.0,1.0
8.0,21.0,17.0,19.666666,57.666668,23.0,26.0,25.999735,44.08597,2.8,792.4123,0.0,51670.64,False,False,08-21 17:30,0.0,1.0
8.0,21.0,17.0,19.333334,58.833332,23.0,26.0,25.999874,44.778778,2.8,837.2512,0.0,37866.97,False,True,08-21 17:40,0.0,1.0
8.0,21.0,17.0,19.0,60.0,23.0,26.0,24.327831,47.5438,2.8,662.128,6750.0,9229.648,False,False,08-21 17:50,1.0,1.0
8.0,21.0,18.0,18.666666,61.333332,23.0,26.0,24.593847,47.042305,1.6,665.1717,0.0,7722.928,False,False,08-21 18:00,0.0,1.0
8.0,21.0,18.0,18.333334,62.666668,23.0,26.0,24.772644,46.725704,1.6,660.977,0.0,9991.158,False,False,08-21 18:10,0.0,1.0
8.0,21.0,18.0,18.0,64.0,23.0,26.0,24.82084,47.079586,1.6,682.1797,0.0,8618.221,False,False,08-21 18:20,0.0,1.0
8.0,21.0,18.0,17.666666,65.333336,23.0,26.0,24.65711,48.104046,1.6,707.75085,0.0,5812.9946,False,False,08-21 18:30,0.0,1.0
8.0,21.0,18.0,17.333334,66.666664,23.0,26.0,24.452456,49.234966,1.6,731.13324,0.0,7339.5566,False,False,08-21 18:40,0.0,1.0
8.0,21.0,18.0,17.0,68.0,23.0,26.0,24.276808,50.250885,1.6,752.0669,0.0,7721.2695,False,False,08-21 18:50,0.0,1.0
8.0,21.0,19.0,16.833334,68.666664,23.0,26.0,24.128923,51.14902,1.6,771.5118,0.0,7451.1587,False,False,08-21 19:00,0.0,1.0
8.0,21.0,19.0,16.666666,69.333336,23.0,26.0,23.99365,51.988953,1.6,790.079,0.0,7192.5063,False,False,08-21 19:10,0.0,1.0
8.0,21.0,19.0,16.5,70.0,23.0,26.0,23.864893,52.792515,1.6,807.97614,0.0,7075.073,False,True,08-21 19:20,0.0,1.0
8.0,21.0,19.0,16.333334,70.666664,23.0,26.0,22.999891,52.038486,1.6,640.1892,9000.0,136916.86,True,False,08-21 19:30,1.0,1.0
8.0,21.0,19.0,16.166666,71.333336,23.0,26.0,22.999973,52.13498,1.6,642.9207,0.0,11467.287,True,False,08-21 19:40,0.0,1.0
8.0,21.0,19.0,16.0,72.0,23.0,26.0,23.206459,51.447754,1.6,642.4533,0.0,5812.9946,False,False,08-21 19:50,0.0,1.0
8.0,21.0,20.0,15.666667,73.666664,23.0,26.0,23.057846,52.15549,0.8,655.50836,0.0,9087.242,False,False,08-21 20:00,0.0,1.0
8.0,21.0,20.0,15.333333,75.333336,23.0,26.0,23.00305,52.551952,0.8,666.8454,0.0,41869.64,False,False,08-21 20:10,0.0,1.0
8.0,21.0,20.0,15.0,77.0,23.0,26.0,23.000175,52.724285,0.8,674.799,0.0,46691.758,False,False,08-21 20:20,0.0,1.0
8.0,21.0,20.0,14.666667,78.666664,23.0,26.0,23.000023,52.853756,0.8,680.94867,0.0,54867.688,False,False,08-21 20:30,0.0,1.0
8.0,21.0,20.0,14.333333,80.333336,23.0,26.0,23.000015,52.969578,0.8,686.4845,0.0,63965.953,False,False,08-21 20:40,0.0,1.0
8.0,21.0,20.0,14.0,82.0,23.0,26.0,23.000013,53.079582,0.8,691.8331,0.0,71919.914,False,False,08-21 20:50,0.0,1.0
8.0,21.0,21.0,14.166667,81.166664,23.0,26.0,23.000013,53.16942,0.8,697.05865,0.0,74607.44,False,False,08-21 21:00,0.0,1.0
8.0,21.0,21.0,14.333333,80.333336,23.0,26.0,23.000013,53.257324,0.8,702.1316,0.0,76237.25,False,False,08-21 21:10,0.0,1.0
8.0,21.0,21.0,14.5,79.5,23.0,26.0,23.000013,53.343033,0.8,707.02875,0.0,77385.32,False,False,08-21 21:20,0.0,1.0
8.0,21.0,21.0,14.666667,78.666664,23.0,26.0,23.000013,53.42621,0.8,711.7459,0.0,78165.02,False,False,08-21 21:30,0.0,1.0
