months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,11.0,17.0,6.0,82.0,21.0,23.0,21.00041,37.608517,2.8,832.5277,0.0,203367.61,False,True,02-11 17:00,0.0,1.0
2.0,11.0,17.0,6.0,83.0,21.0,23.0,20.922485,36.67263,2.8,743.63043,27000.0,675695.44,False,False,02-11 17:10,1.0,1.0
2.0,11.0,17.0,6.0,84.0,21.0,23.0,20.8459,35.311337,2.8,626.3595,27000.0,676119.44,False,False,02-11 17:20,1.0,1.0
2.0,11.0,17.0,6.0,85.0,21.0,23.0,20.991459,34.913525,2.8,603.6142,0.0,231868.52,False,False,02-11 17:30,0.0,1.0
2.0,11.0,17.0,6.0,86.0,21.0,23.0,20.999533,35.702133,2.8,638.82745,0.0,209047.34,False,False,02-11 17:40,0.0,1.0
2.0,11.0,17.0,6.0,87.0,21.0,23.0,21.000263,36.764183,2.8,690.5508,0.0,218163.92,False,False,02-11 17:50,0.0,1.0
2.0,11.0,18.0,5.8333335,88.0,21.0,23.0,21.000465,37.52306,1.6,726.5411,0.0,257920.52,False,False,02-11 18:00,0.0,1.0
2.0,11.0,18.0,5.6666665,89.0,21.0,23.0,21.000345,38.050198,1.6,750.255,0.0,259130.27,False,False,02-11 18:10,0.0,1.0
2.0,11.0,18.0,5.5,90.0,21.0,23.0,21.000242,38.484303,1.6,769.0637,0.0,260231.16,False,False,02-11 18:20,0.0,1.0
2.0,11.0,18.0,5.3333335,91.0,21.0,23.0,21.000198,38.89289,1.6,786.65137,0.0,261110.89,False,False,02-11 18:30,0.0,1.0
2.0,11.0,18.0,5.1666665,92.0,21.0,23.0,21.000185,39.29204,1.6,803.9286,0.0,261896.47,False,True,02-11 18:40,0.0,1.0
2.0,11.0,18.0,5.0,93.0,21.0,23.0,19.485111,39.77166,1.6,611.42096,3000.0,1056220.5,True,False,02-11 18:50,1.0,1.0
2.0,11.0,19.0,4.8333335,93.0,21.0,23.0,21.000017,37.637043,1.6,724.29425,0.0,690056.94,False,False,02-11 19:00,0.0,1.0
2.0,11.0,19.0,4.6666665,93.0,21.0,23.0,21.000048,38.027367,1.6,760.5117,0.0,346904.06,False,False,02-11 19:10,0.0,1.0
2.0,11.0,19.0,4.5,93.0,21.0,23.0,20.919516,38.69939,1.6,792.8058,0.0,416600.6,False,False,02-11 19:20,0.0,1.0
2.0,11.0,19.0,4.3333335,93.0,21.0,23.0,20.996378,38.908714,1.6,813.9218,0.0,421077.7,False,True,02-11 19:30,0.0,1.0
2.0,11.0,19.0,4.1666665,93.0,21.0,23.0,19.842976,38.15333,1.6,638.31213,9000.0,947922.0,True,False,02-11 19:40,1.0,1.0
2.0,11.0,19.0,4.0,93.0,21.0,23.0,20.999998,35.392708,1.6,635.7569,0.0,492218.97,False,False,02-11 19:50,0.0,1.0
2.0,11.0,20.0,3.9166667,92.833336,21.0,23.0,21.000084,34.83098,0.8,609.3219,0.0,386148.75,False,False,02-11 20:00,0.0,1.0
2.0,11.0,20.0,3.8333333,92.666664,21.0,23.0,20.999693,34.92096,0.8,616.0665,0.0,470350.44,False,False,02-11 20:10,0.0,1.0
2.0,11.0,20.0,3.75,92.5,21.0,23.0,21.000032,35.10826,0.8,627.31586,0.0,453409.53,False,False,02-11 20:20,0.0,1.0
2.0,11.0,20.0,3.6666667,92.333336,21.0,23.0,21.000101,35.261272,0.8,636.94354,0.0,452397.56,False,False,02-11 20:30,0.0,1.0
2.0,11.0,20.0,3.5833333,92.166664,21.0,23.0,20.513464,36.167633,0.8,640.6472,0.0,597517.6,False,False,02-11 20:40,0.0,1.0
2.0,11.0,20.0,3.5,92.0,21.0,23.0,20.999517,35.082592,0.8,648.05975,0.0,489507.53,False,False,02-11 20:50,0.0,1.0
2.0,11.0,21.0,3.4166667,92.166664,21.0,23.0,20.999985,35.08221,0.8,654.3631,0.0,428713.03,False,False,02-11 21:00,0.0,1.0
2.0,11.0,21.0,3.3333333,92.333336,21.0,23.0,20.737146,35.610683,0.8,658.07263,0.0,498426.03,False,False,02-11 21:10,0.0,1.0
2.0,11.0,21.0,3.25,92.5,21.0,23.0,20.999853,35.033916,0.8,664.7835,0.0,488062.0,False,False,02-11 21:20,0.0,1.0
2.0,11.0,21.0,3.1666667,92.666664,21.0,23.0,21.000004,35.03777,0.8,670.43726,0.0,452445.06,False,False,02-11 21:30,0.0,1.0
2.0,11.0,21.0,3.0833333,92.833336,21.0,23.0,20.429712,36.068214,0.8,673.77527,0.0,630888.5,False,False,02-11 21:40,0.0,1.0
2.0,11.0,21.0,3.0,93.0,21.0,23.0,20.999437,34.792946,0.8,679.8159,0.0,507581.16,False,False,02-11 21:50,0.0,1.0
2.0,11.0,22.0,3.0,93.0,21.0,23.0,20.988213,34.14972,0.8,651.86224,0.0,943312.94,False,False,02-11 22:00,0.0,1.0
2.0,11.0,22.0,3.0,93.0,21.0,23.0,20.999249,33.82919,0.8,643.5334,0.0,671439.0,False,False,02-11 22:10,0.0,1.0
2.0,11.0,22.0,3.0,93.0,21.0,23.0,20.457747,34.538548,0.8,629.8526,0.0,935022.56,False,False,02-11 22:20,0.0,1.0
2.0,11.0,22.0,3.0,93.0,21.0,23.0,20.493866,33.93707,0.8,609.12335,0.0,692634.06,False,False,02-11 22:30,0.0,1.0
2.0,11.0,22.0,3.0,93.0,21.0,23.0,20.974676,32.646606,0.8,596.24524,0.0,625650.9,False,False,02-11 22:40,0.0,1.0
2.0,11.0,22.0,3.0,93.0,21.0,23.0,20.998508,32.235554,0.8,580.92053,0.0,644573.3,False,False,02-11 22:50,0.0,1.0
2.0,11.0,23.0,2.8333333,94.166664,21.0,23.0,20.999643,31.779934,0.0,560.26184,0.0,661865.44,False,False,02-11 23:00,0.0,1.0
2.0,11.0,23.0,2.6666667,95.333336,5.0,50.0,16.387714,41.63053,0.0,534.4484,0.0,0.0,False,False,02-11 23:10,0.0,0.0
2.0,11.0,23.0,2.5,96.5,5.0,50.0,15.184585,44.58475,0.0,523.2212,0.0,0.0,False,False,02-11 23:20,0.0,0.0
2.0,11.0,23.0,2.3333333,97.666664,5.0,50.0,14.40666,46.529137,0.0,514.27057,0.0,0.0,False,False,02-11 23:30,0.0,0.0
2.0,11.0,23.0,2.1666667,98.833336,5.0,50.0,13.821416,47.992405,0.0,507.23468,0.0,0.0,False,False,02-11 23:40,0.0,0.0
2.0,11.0,23.0,2.0,100.0,5.0,50.0,13.305873,49.03542,0.0,488.5521,0.0,0.0,False,False,02-11 23:50,0.0,0.0
2.0,12.0,0.0,2.1666667,98.833336,5.0,50.0,12.974014,49.75682,0.0,484.9477,0.0,0.0,False,False,02-12 00:00,0.0,0.0
2.0,12.0,0.0,2.3333333,97.666664,5.0,50.0,12.780662,50.13261,0.0,481.57098,0.0,0.0,False,False,02-12 00:10,0.0,0.0
2.0,12.0,0.0,2.5,96.5,5.0,50.0,12.554577,50.506504,0.0,470.21774,0.0,0.0,False,False,02-12 00:20,0.0,0.0
2.0,12.0,0.0,2.6666667,95.333336,5.0,50.0,12.370526,50.78028,0.0,458.44824,0.0,0.0,False,False,02-12 00:30,0.0,0.0
2.0,12.0,0.0,2.8333333,94.166664,5.0,50.0,12.2216215,50.985634,0.0,448.1004,0.0,0.0,False,False,02-12 00:40,0.0,0.0
2.0,12.0,0.0,3.0,93.0,5.0,50.0,12.101758,51.139763,0.0,439.60645,0.0,0.0,False,False,02-12 00:50,0.0,0.0
2.0,12.0,1.0,3.0,93.0,5.0,50.0,11.980275,51.333607,0.0,432.7375,0.0,0.0,False,False,02-12 01:00,0.0,0.0
2.0,12.0,1.0,3.0,93.0,5.0,50.0,11.854633,51.57949,0.0,427.1389,0.0,0.0,False,False,02-12 01:10,0.0,0.0
2.0,12.0,1.0,3.0,93.0,5.0,50.0,11.733337,51.843113,0.0,422.52548,0.0,0.0,False,False,02-12 01:20,0.0,0.0
2.0,12.0,1.0,3.0,93.0,5.0,50.0,11.621113,52.10304,0.0,418.6994,0.0,0.0,False,False,02-12 01:30,0.0,0.0
2.0,12.0,1.0,3.0,93.0,5.0,50.0,11.518003,52.35447,0.0,415.52023,0.0,0.0,False,False,02-12 01:40,0.0,0.0
2.0,12.0,1.0,3.0,93.0,5.0,50.0,11.422649,52.598244,0.0,412.87946,0.0,0.0,False,False,02-12 01:50,0.0,0.0
2.0,12.0,2.0,3.0,93.0,5.0,50.0,11.342349,52.813633,0.0,410.68747,0.0,0.0,False,False,02-12 02:00,0.0,0.0
2.0,12.0,2.0,3.0,93.0,5.0,50.0,11.276446,52.990696,0.0,408.86884,0.0,0.0,False,False,02-12 02:10,0.0,0.0
2.0,12.0,2.0,3.0,93.0,5.0,50.0,11.220991,53.140793,0.0,407.36008,0.0,0.0,False,False,02-12 02:20,0.0,0.0
2.0,12.0,2.0,3.0,93.0,5.0,50.0,11.173295,53.271587,0.0,406.1083,0.0,0.0,False,False,02-12 02:30,0.0,0.0
2.0,12.0,2.0,3.0,93.0,5.0,50.0,11.132301,53.385384,0.0,405.06964,0.0,0.0,False,False,02-12 02:40,0.0,0.0
2.0,12.0,2.0,3.0,93.0,5.0,50.0,11.097597,53.482452,0.0,404.2077,0.0,0.0,False,False,02-12 02:50,0.0,0.0
2.0,12.0,3.0,3.0,93.0,5.0,50.0,11.059599,53.587746,0.0,403.49237,0.0,0.0,False,False,02-12 03:00,0.0,0.0
2.0,12.0,3.0,3.0,93.0,5.0,50.0,11.017285,53.71362,0.0,402.89874,0.0,0.0,False,False,02-12 03:10,0.0,0.0
2.0,12.0,3.0,3.0,93.0,5.0,50.0,10.97377,53.848434,0.0,402.40607,0.0,0.0,False,False,02-12 03:20,0.0,0.0
2.0,12.0,3.0,3.0,93.0,5.0,50.0,10.931195,53.98386,0.0,401.9972,0.0,0.0,False,False,02-12 03:30,0.0,0.0
2.0,12.0,3.0,3.0,93.0,5.0,50.0,10.890079,54.117386,0.0,401.65784,0.0,0.0,False,False,02-12 03:40,0.0,0.0
2.0,12.0,3.0,3.0,93.0,5.0,50.0,10.850322,54.24883,0.0,401.3762,0.0,0.0,False,False,02-12 03:50,0.0,0.0
2.0,12.0,4.0,2.6666667,93.0,5.0,50.0,10.780052,54.38375,0.0,401.1423,0.0,0.0,False,False,02-12 04:00,0.0,0.0
2.0,12.0,4.0,2.3333333,93.0,5.0,50.0,10.681039,54.45003,0.0,400.94797,0.0,0.0,False,False,02-12 04:10,0.0,0.0
2.0,12.0,4.0,2.0,93.0,5.0,50.0,10.566876,54.401325,0.0,400.78656,0.0,0.0,False,False,02-12 04:20,0.0,0.0
2.0,12.0,4.0,1.6666666,93.0,5.0,50.0,10.445811,54.234715,0.0,400.65253,0.0,0.0,False,False,02-12 04:30,0.0,0.0
2.0,12.0,4.0,1.3333334,93.0,5.0,50.0,10.320036,53.97102,0.0,400.54123,0.0,0.0,False,False,02-12 04:40,0.0,0.0
2.0,12.0,4.0,1.0,93.0,5.0,50.0,10.189759,53.632534,0.0,400.44885,0.0,0.0,False,False,02-12 04:50,0.0,0.0
2.0,12.0,5.0,0.8333333,94.166664,5.0,50.0,10.103385,53.175545,0.0,400.37222,0.0,0.0,False,False,02-12 05:00,0.0,0.0
2.0,12.0,5.0,0.6666667,95.333336,5.0,50.0,10.035437,52.760815,0.0,400.30862,0.0,0.0,False,False,02-12 05:10,0.0,0.0
2.0,12.0,5.0,0.5,96.5,5.0,50.0,9.968683,52.457176,0.0,400.25592,0.0,0.0,False,False,02-12 05:20,0.0,0.0
2.0,12.0,5.0,0.33333334,97.666664,5.0,50.0,9.901604,52.25172,0.0,400.2122,0.0,0.0,False,False,02-12 05:30,0.0,0.0
2.0,12.0,5.0,0.16666667,98.833336,5.0,50.0,9.837255,52.112537,0.0,400.1759,0.0,0.0,False,False,02-12 05:40,0.0,0.0
2.0,12.0,5.0,0.0,100.0,5.0,50.0,9.777216,52.01692,0.0,400.14584,0.0,0.0,False,False,02-12 05:50,0.0,0.0
2.0,12.0,6.0,0.033333335,99.333336,5.0,50.0,10.295727,50.16932,0.4,407.25113,0.0,0.0,True,False,02-12 06:00,0.0,0.0
2.0,12.0,6.0,0.06666667,98.666664,21.0,23.0,10.455301,49.613834,0.4,412.77344,0.0,11676.596,True,False,02-12 06:10,0.0,1.0
2.0,12.0,6.0,0.1,98.0,21.0,23.0,16.346676,33.788937,0.4,421.05017,0.0,990595.44,True,False,02-12 06:20,0.0,1.0
2.0,12.0,6.0,0.13333334,97.333336,21.0,23.0,17.173159,32.14096,0.4,429.6602,0.0,1125899.6,True,False,02-12 06:30,0.0,1.0
2.0,12.0,6.0,0.16666667,96.666664,21.0,23.0,17.858013,30.827696,0.4,433.0267,0.0,1090290.8,True,False,02-12 06:40,0.0,1.0
2.0,12.0,6.0,0.2,96.0,21.0,23.0,20.49431,26.229786,0.4,440.97885,0.0,910223.8,False,False,02-12 06:50,0.0,1.0
2.0,12.0,7.0,0.33333334,95.5,21.0,23.0,19.248045,28.599445,0.8,451.67184,0.0,1098733.2,True,False,02-12 07:00,0.0,1.0
2.0,12.0,7.0,0.46666667,95.0,21.0,23.0,21.00002,25.906885,0.8,467.81064,0.0,809758.9,False,False,02-12 07:10,0.0,1.0
2.0,12.0,7.0,0.6,94.5,21.0,23.0,21.000051,26.104193,0.8,478.58368,0.0,655001.5,False,False,02-12 07:20,0.0,1.0
2.0,12.0,7.0,0.73333335,94.0,21.0,23.0,21.000017,26.399448,0.8,490.9295,0.0,655482.7,False,False,02-12 07:30,0.0,1.0
2.0,12.0,7.0,0.8666667,93.5,21.0,23.0,21.000046,26.496395,0.8,493.85248,0.0,624093.7,False,False,02-12 07:40,0.0,1.0
2.0,12.0,7.0,1.0,93.0,21.0,23.0,21.000074,26.735273,0.8,505.4142,0.0,590189.9,False,False,02-12 07:50,0.0,1.0
2.0,12.0,8.0,1.1666666,93.0,21.0,23.0,21.00013,27.612469,3.4,549.07086,0.0,429373.16,False,False,02-12 08:00,0.0,1.0
2.0,12.0,8.0,1.3333334,93.0,21.0,23.0,21.000439,28.826227,3.4,609.2641,0.0,405829.16,False,False,02-12 08:10,0.0,1.0
2.0,12.0,8.0,1.5,93.0,21.0,23.0,20.886372,30.257277,3.4,672.18036,0.0,409472.44,False,False,02-12 08:20,0.0,1.0
2.0,12.0,8.0,1.6666666,93.0,21.0,23.0,20.994995,31.255604,3.4,732.5076,0.0,392295.53,False,False,02-12 08:30,0.0,1.0
2.0,12.0,8.0,1.8333334,93.0,21.0,23.0,21.000246,32.420193,3.4,789.54834,0.0,352648.97,False,False,02-12 08:40,0.0,1.0
2.0,12.0,8.0,2.0,93.0,21.0,23.0,21.000507,33.564053,3.4,843.839,0.0,353601.25,False,True,02-12 08:50,0.0,1.0
2.0,12.0,9.0,2.3333333,92.0,21.0,23.0,18.470255,36.900917,4.0,685.02637,9000.0,1048108.3,True,False,02-12 09:00,1.0,1.0
2.0,12.0,9.0,2.6666667,91.0,21.0,23.0,21.00004,33.327503,4.0,820.18335,0.0,437659.2,False,True,02-12 09:10,0.0,1.0
2.0,12.0,9.0,3.0,90.0,21.0,23.0,17.066866,40.46271,4.0,686.6833,13500.0,1315260.2,True,False,02-12 09:20,1.0,1.0
2.0,12.0,9.0,3.3333333,89.0,21.0,23.0,21.00001,33.010952,4.0,795.2975,0.0,590287.2,False,False,02-12 09:30,0.0,1.0
2.0,12.0,9.0,3.6666667,88.0,21.0,23.0,20.999662,33.830414,4.0,821.13776,0.0,318224.47,False,True,02-12 09:40,0.0,1.0
2.0,12.0,9.0,4.0,87.0,21.0,23.0,19.87887,34.35487,4.0,647.37115,3000.0,1007247.6,True,False,02-12 09:50,1.0,1.0
2.0,12.0,10.0,4.3333335,84.166664,21.0,23.0,20.974014,33.50886,4.0,765.37933,0.0,577127.1,False,False,02-12 10:00,0.0,1.0
2.0,12.0,10.0,4.6666665,81.333336,21.0,23.0,20.999783,34.973766,4.0,839.7497,0.0,246476.58,False,True,02-12 10:10,0.0,1.0
2.0,12.0,10.0,5.0,78.5,21.0,23.0,19.618572,34.98135,4.0,657.27155,3375.0,985718.0,True,False,02-12 10:20,1.0,1.0
2.0,12.0,10.0,5.3333335,75.666664,21.0,23.0,21.000055,34.046467,4.0,800.6066,0.0,233355.83,False,True,02-12 10:30,0.0,1.0
2.0,12.0,10.0,5.6666665,72.833336,21.0,23.0,21.00043,32.6863,4.0,736.42596,27000.0,637319.06,False,False,02-12 10:40,1.0,1.0
2.0,12.0,10.0,6.0,70.0,21.0,23.0,20.17059,32.151623,4.0,623.26843,3857.1428,845890.25,False,False,02-12 10:50,1.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,21.000235,32.36008,4.0,746.11127,0.0,251427.16,False,False,02-12 11:00,0.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,21.000092,33.274376,4.0,802.93286,0.0,102904.98,False,True,02-12 11:10,0.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,20.991852,32.45651,4.0,747.94904,27000.0,674933.25,False,False,02-12 11:20,1.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,20.998852,30.85601,4.0,649.6659,27000.0,662803.2,False,False,02-12 11:30,1.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,20.999485,30.957226,4.0,646.1008,0.0,178214.95,False,False,02-12 11:40,0.0,1.0
2.0,12.0,11.0,6.0,70.0,21.0,23.0,21.000004,32.121574,4.0,702.5383,0.0,179492.9,False,False,02-12 11:50,0.0,1.0
2.0,12.0,12.0,6.1666665,69.333336,21.0,23.0,21.000391,33.10464,2.0,751.92975,0.0,206694.48,False,False,02-12 12:00,0.0,1.0
2.0,12.0,12.0,6.3333335,68.666664,21.0,23.0,21.000349,33.79596,2.0,786.6559,0.0,205293.17,False,False,02-12 12:10,0.0,1.0
2.0,12.0,12.0,6.5,68.0,21.0,23.0,21.000246,34.33799,2.0,813.5103,0.0,202606.95,False,True,02-12 12:20,0.0,1.0
2.0,12.0,12.0,6.6666665,67.333336,21.0,23.0,21.000526,32.54667,2.0,717.4661,27000.0,659317.75,False,False,02-12 12:30,1.0,1.0
2.0,12.0,12.0,6.8333335,66.666664,21.0,23.0,20.423014,31.027414,2.0,584.2104,3857.1428,712939.9,False,False,02-12 12:40,1.0,1.0
2.0,12.0,12.0,7.0,66.0,21.0,23.0,20.970078,30.652803,2.0,626.50934,0.0,236278.08,False,False,02-12 12:50,0.0,1.0
2.0,12.0,13.0,6.8333335,67.5,21.0,23.0,20.998623,31.34,3.2,664.234,0.0,163095.47,False,False,02-12 13:00,0.0,1.0
2.0,12.0,13.0,6.6666665,69.0,21.0,23.0,21.000141,32.480663,3.2,720.28687,0.0,177842.66,False,False,02-12 13:10,0.0,1.0
2.0,12.0,13.0,6.5,70.5,21.0,23.0,21.00033,33.654408,3.2,776.97577,0.0,175293.0,False,False,02-12 13:20,0.0,1.0
2.0,12.0,13.0,6.3333335,72.0,21.0,23.0,21.000345,34.760128,3.2,829.782,0.0,173816.75,False,True,02-12 13:30,0.0,1.0
2.0,12.0,13.0,6.1666665,73.5,21.0,23.0,20.999907,32.1934,3.2,650.5305,3857.1428,651539.94,False,False,02-12 13:40,1.0,1.0
2.0,12.0,13.0,6.0,75.0,21.0,23.0,20.999916,32.804977,3.2,677.4698,0.0,171473.38,False,False,02-12 13:50,0.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.00016,33.450924,3.2,702.1592,0.0,166713.4,False,False,02-12 14:00,0.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.000175,34.53694,3.2,754.83923,0.0,161586.27,False,False,02-12 14:10,0.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.00028,35.66689,3.2,810.9132,0.0,156127.03,False,True,02-12 14:20,0.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,19.421484,36.11462,3.2,641.9814,3857.1428,898688.3,True,False,02-12 14:30,1.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.000027,34.537766,3.2,773.0209,0.0,218872.45,False,False,02-12 14:40,0.0,1.0
2.0,12.0,14.0,6.0,75.0,21.0,23.0,21.000055,35.285416,3.2,828.661,0.0,97653.914,False,True,02-12 14:50,0.0,1.0
2.0,12.0,15.0,6.0,74.166664,21.0,23.0,21.000702,34.08816,3.2,756.3955,27000.0,656233.4,False,False,02-12 15:00,1.0,1.0
2.0,12.0,15.0,6.0,73.333336,21.0,23.0,20.998926,32.139492,3.2,642.5696,27000.0,642735.56,False,False,02-12 15:10,1.0,1.0
2.0,12.0,15.0,6.0,72.5,21.0,23.0,20.99945,31.893553,3.2,623.5576,0.0,157822.17,False,False,02-12 15:20,0.0,1.0
2.0,12.0,15.0,6.0,71.666664,21.0,23.0,20.99991,32.722992,3.2,664.68384,0.0,158168.62,False,False,02-12 15:30,0.0,1.0
2.0,12.0,15.0,6.0,70.833336,21.0,23.0,21.000206,33.854626,3.2,723.35565,0.0,158718.11,False,False,02-12 15:40,0.0,1.0
2.0,12.0,15.0,6.0,70.0,21.0,23.0,21.0003,34.95037,3.2,780.87885,0.0,159303.56,False,False,02-12 15:50,0.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,21.000296,35.9583,3.2,833.6298,0.0,159149.39,False,True,02-12 16:00,0.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,20.999846,31.885378,3.2,652.3279,3857.1428,716242.9,False,False,02-12 16:10,1.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,20.9996,33.805786,3.2,766.63745,0.0,172300.39,False,False,02-12 16:20,0.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,21.00007,34.617683,3.2,829.7039,0.0,138338.95,False,True,02-12 16:30,0.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,21.000755,33.167297,3.2,755.9989,27000.0,648865.25,False,False,02-12 16:40,1.0,1.0
2.0,12.0,16.0,6.0,70.0,21.0,23.0,20.424438,31.603691,3.2,620.45026,3857.1428,784500.25,False,False,02-12 16:50,1.0,1.0
2.0,12.0,17.0,6.0,70.833336,21.0,23.0,20.99926,31.857182,2.8,729.6496,0.0,219846.0,False,False,02-12 17:00,0.0,1.0
2.0,12.0,17.0,6.0,71.666664,21.0,23.0,21.000055,32.577858,2.8,784.81384,0.0,154533.58,False,False,02-12 17:10,0.0,1.0
2.0,12.0,17.0,6.0,72.5,21.0,23.0,21.000237,33.618332,2.8,838.81586,0.0,200522.16,False,True,02-12 17:20,0.0,1.0
2.0,12.0,17.0,6.0,73.333336,21.0,23.0,20.996477,32.666954,2.8,749.7963,27000.0,674982.1,False,False,02-12 17:30,1.0,1.0
2.0,12.0,17.0,6.0,74.166664,21.0,23.0,20.994831,31.254839,2.8,629.9314,27000.0,674839.25,False,False,02-12 17:40,1.0,1.0
2.0,12.0,17.0,6.0,75.0,21.0,23.0,20.999294,31.210146,2.8,605.6705,0.0,192183.84,False,False,02-12 17:50,0.0,1.0
2.0,12.0,18.0,5.6666665,78.0,21.0,23.0,20.99995,31.740776,1.6,625.8863,0.0,236096.22,False,False,02-12 18:00,0.0,1.0
2.0,12.0,18.0,5.3333335,81.0,21.0,23.0,21.000206,32.366737,1.6,655.2346,0.0,241027.58,False,False,02-12 18:10,0.0,1.0
2.0,12.0,18.0,5.0,84.0,21.0,23.0,21.000261,32.949528,1.6,681.8987,0.0,335634.12,False,False,02-12 18:20,0.0,1.0
2.0,12.0,18.0,4.6666665,87.0,21.0,23.0,21.000252,33.48745,1.6,704.9775,0.0,346775.62,False,False,02-12 18:30,0.0,1.0
2.0,12.0,18.0,4.3333335,90.0,21.0,23.0,21.000238,34.00191,1.6,725.9374,0.0,358142.84,False,False,02-12 18:40,0.0,1.0
2.0,12.0,18.0,4.0,93.0,21.0,23.0,21.000233,34.504932,1.6,745.7908,0.0,369699.84,False,False,02-12 18:50,0.0,1.0
2.0,12.0,19.0,3.8333333,93.0,21.0,23.0,21.000229,34.99107,1.6,764.8982,0.0,371370.2,False,False,02-12 19:00,0.0,1.0
2.0,12.0,19.0,3.6666667,93.0,21.0,23.0,21.00022,35.44698,1.6,783.3162,0.0,372461.72,False,False,02-12 19:10,0.0,1.0
2.0,12.0,19.0,3.5,93.0,21.0,23.0,21.000208,35.87094,1.6,801.0341,0.0,373243.1,False,True,02-12 19:20,0.0,1.0
2.0,12.0,19.0,3.3333333,93.0,21.0,23.0,17.270557,41.773838,1.6,631.86365,9000.0,1200719.5,True,False,02-12 19:30,1.0,1.0
2.0,12.0,19.0,3.1666667,93.0,21.0,23.0,18.996534,37.493042,1.6,634.161,0.0,1103619.9,True,False,02-12 19:40,0.0,1.0
2.0,12.0,19.0,3.0,93.0,21.0,23.0,20.999895,33.352943,1.6,664.2024,0.0,742390.06,False,False,02-12 19:50,0.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,20.9994,33.329338,0.8,665.9722,0.0,469292.4,False,False,02-12 20:00,0.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,21.000008,33.413906,0.8,666.8916,0.0,453731.22,False,False,02-12 20:10,0.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,21.000048,33.540936,0.8,671.9906,0.0,459233.7,False,False,02-12 20:20,0.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,21.00007,33.664246,0.8,677.3969,0.0,447190.62,False,False,02-12 20:30,0.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,21.000069,33.78163,0.8,682.8448,0.0,445683.75,False,False,02-12 20:40,0.0,1.0
2.0,12.0,20.0,3.0,93.0,21.0,23.0,21.000065,33.89355,0.8,688.14014,0.0,445634.0,False,False,02-12 20:50,0.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,21.000063,34.000767,0.8,693.2204,0.0,445601.9,False,False,02-12 21:00,0.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,21.00006,34.103737,0.8,698.08673,0.0,446082.6,False,False,02-12 21:10,0.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,21.000057,34.20269,0.8,702.7545,0.0,446962.7,False,False,02-12 21:20,0.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,21.000055,34.297775,0.8,707.23706,0.0,448099.22,False,False,02-12 21:30,0.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,21.000042,34.395916,0.8,709.85175,0.0,449408.6,False,False,02-12 21:40,0.0,1.0
2.0,12.0,21.0,3.0,93.0,21.0,23.0,20.75848,34.906467,0.8,714.38354,0.0,487345.56,False,False,02-12 21:50,0.0,1.0
2.0,12.0,22.0,2.6666667,94.166664,21.0,23.0,20.989391,34.0712,0.8,697.3996,0.0,659017.25,False,False,02-12 22:00,0.0,1.0
2.0,12.0,22.0,2.3333333,95.333336,21.0,23.0,20.999216,33.479412,0.8,671.59283,0.0,634267.56,False,False,02-12 22:10,0.0,1.0
2.0,12.0,22.0,2.0,96.5,21.0,23.0,20.999525,32.884823,0.8,645.864,0.0,648686.44,False,False,02-12 22:20,0.0,1.0
2.0,12.0,22.0,1.6666666,97.666664,21.0,23.0,20.999521,32.332386,0.8,623.8792,0.0,651989.6,False,False,02-12 22:30,0.0,1.0
2.0,12.0,22.0,1.3333334,98.833336,21.0,23.0,20.99955,31.824373,0.8,605.7354,0.0,656253.25,False,False,02-12 22:40,0.0,1.0
2.0,12.0,22.0,1.0,100.0,21.0,23.0,20.999582,31.34881,0.8,590.60394,0.0,660177.4,False,False,02-12 22:50,0.0,1.0
2.0,12.0,23.0,0.8333333,98.666664,21.0,23.0,20.999596,30.68734,0.0,568.7467,0.0,679530.0,False,False,02-12 23:00,0.0,1.0
2.0,12.0,23.0,0.6666667,97.333336,5.0,50.0,16.15417,40.264362,0.0,541.3835,0.0,0.0,False,False,02-12 23:10,0.0,0.0
2.0,12.0,23.0,0.5,96.0,5.0,50.0,14.623505,43.06085,0.0,516.7594,0.0,0.0,False,False,02-12 23:20,0.0,0.0
2.0,12.0,23.0,0.33333334,94.666664,5.0,50.0,13.855422,44.4263,0.0,509.6041,0.0,0.0,False,False,02-12 23:30,0.0,0.0
2.0,12.0,23.0,0.16666667,93.333336,5.0,50.0,13.268251,45.32759,0.0,502.58957,0.0,0.0,False,False,02-12 23:40,0.0,0.0
2.0,12.0,23.0,0.0,92.0,5.0,50.0,12.798155,45.852863,0.0,497.25815,0.0,0.0,False,False,02-12 23:50,0.0,0.0
2.0,13.0,0.0,-0.16666667,93.333336,5.0,50.0,12.345439,45.82511,0.0,480.1015,0.0,0.0,False,False,02-13 00:00,0.0,0.0
2.0,13.0,0.0,-0.33333334,94.666664,5.0,50.0,11.991008,45.731876,0.0,466.1306,0.0,0.0,False,False,02-13 00:10,0.0,0.0
2.0,13.0,0.0,-0.5,96.0,5.0,50.0,11.677304,45.707794,0.0,454.71298,0.0,0.0,False,False,02-13 00:20,0.0,0.0
2.0,13.0,0.0,-0.6666667,97.333336,5.0,50.0,11.460296,45.74473,0.0,447.5562,0.0,0.0,False,False,02-13 00:30,0.0,0.0
2.0,13.0,0.0,-0.8333333,98.666664,5.0,50.0,11.215597,45.767914,0.0,439.3844,0.0,0.0,False,False,02-13 00:40,0.0,0.0
2.0,13.0,0.0,-1.0,100.0,5.0,50.0,10.999806,45.81679,0.0,432.60922,0.0,0.0,False,False,02-13 00:50,0.0,0.0
2.0,13.0,1.0,-1.1666666,100.0,5.0,50.0,10.79112,45.886032,0.0,426.994,0.0,0.0,False,False,02-13 01:00,0.0,0.0
2.0,13.0,1.0,-1.3333334,100.0,5.0,50.0,10.586291,45.94351,0.0,422.34375,0.0,0.0,False,False,02-13 01:10,0.0,0.0
2.0,13.0,1.0,-1.5,100.0,5.0,50.0,10.389177,45.964832,0.0,418.4946,0.0,0.0,False,False,02-13 01:20,0.0,0.0
2.0,13.0,1.0,-1.6666666,100.0,5.0,50.0,10.201654,45.94505,0.0,415.30896,0.0,0.0,False,False,02-13 01:30,0.0,0.0
2.0,13.0,1.0,-1.8333334,100.0,5.0,50.0,10.023043,45.88989,0.0,412.67236,0.0,0.0,False,False,02-13 01:40,0.0,0.0
2.0,13.0,1.0,-2.0,100.0,5.0,50.0,9.851989,45.80624,0.0,410.49,0.0,0.0,False,False,02-13 01:50,0.0,0.0
2.0,13.0,2.0,-1.8333334,100.0,5.0,50.0,9.7212515,45.700462,0.0,408.68442,0.0,0.0,False,False,02-13 02:00,0.0,0.0
2.0,13.0,2.0,-1.6666666,100.0,5.0,50.0,9.628777,45.6454,0.0,407.19098,0.0,0.0,False,False,02-13 02:10,0.0,0.0
2.0,13.0,2.0,-1.5,100.0,5.0,50.0,9.559009,45.68955,0.0,405.95557,0.0,0.0,False,False,02-13 02:20,0.0,0.0
2.0,13.0,2.0,-1.3333334,100.0,5.0,50.0,9.502313,45.838554,0.0,404.93335,0.0,0.0,False,False,02-13 02:30,0.0,0.0
2.0,13.0,2.0,-1.1666666,100.0,5.0,50.0,9.455643,46.075413,0.0,404.08728,0.0,0.0,False,False,02-13 02:40,0.0,0.0
2.0,13.0,2.0,-1.0,100.0,5.0,50.0,9.418237,46.381073,0.0,403.3868,0.0,0.0,False,False,02-13 02:50,0.0,0.0
2.0,13.0,3.0,-1.1666666,100.0,5.0,50.0,9.364386,46.704185,0.0,402.8065,0.0,0.0,False,False,02-13 03:00,0.0,0.0
2.0,13.0,3.0,-1.3333334,100.0,5.0,50.0,9.294652,46.963047,0.0,402.32544,0.0,0.0,False,False,02-13 03:10,0.0,0.0
2.0,13.0,3.0,-1.5,100.0,5.0,50.0,9.219396,47.116726,0.0,401.92664,0.0,0.0,False,False,02-13 03:20,0.0,0.0
2.0,13.0,3.0,-1.6666666,100.0,5.0,50.0,9.144799,47.164154,0.0,401.59607,0.0,0.0,False,False,02-13 03:30,0.0,0.0
2.0,13.0,3.0,-1.8333334,100.0,5.0,50.0,9.07224,47.12288,0.0,401.32214,0.0,0.0,False,False,02-13 03:40,0.0,0.0
2.0,13.0,3.0,-2.0,100.0,5.0,50.0,9.001563,47.010822,0.0,401.09512,0.0,0.0,False,False,02-13 03:50,0.0,0.0
2.0,13.0,4.0,-1.8333334,100.0,5.0,50.0,8.953323,46.893456,0.0,400.90714,0.0,0.0,False,False,02-13 04:00,0.0,0.0
2.0,13.0,4.0,-1.6666666,100.0,5.0,50.0,8.925965,46.843933,0.0,400.7515,0.0,0.0,False,False,02-13 04:10,0.0,0.0
2.0,13.0,4.0,-1.5,100.0,5.0,50.0,8.910344,46.897278,0.0,400.62268,0.0,0.0,False,False,02-13 04:20,0.0,0.0
2.0,13.0,4.0,-1.3333334,100.0,5.0,50.0,8.901083,47.05039,0.0,400.51602,0.0,0.0,False,False,02-13 04:30,0.0,0.0
2.0,13.0,4.0,-1.1666666,100.0,5.0,50.0,8.896816,47.284527,0.0,400.4277,0.0,0.0,False,False,02-13 04:40,0.0,0.0
2.0,13.0,4.0,-1.0,100.0,5.0,50.0,8.897514,47.58141,0.0,400.35452,0.0,0.0,False,False,02-13 04:50,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.913228,47.831264,0.0,400.29388,0.0,0.0,False,False,02-13 05:00,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.918814,48.0735,0.0,400.24362,0.0,0.0,False,False,02-13 05:10,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.911147,48.311287,0.0,400.20197,0.0,0.0,False,False,02-13 05:20,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.897717,48.527527,0.0,400.16742,0.0,0.0,False,False,02-13 05:30,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.883282,48.715736,0.0,400.13876,0.0,0.0,False,False,02-13 05:40,0.0,0.0
2.0,13.0,5.0,-1.0,100.0,5.0,50.0,8.869701,48.87674,0.0,400.11505,0.0,0.0,False,False,02-13 05:50,0.0,0.0
2.0,13.0,6.0,-1.0,100.0,5.0,50.0,9.438146,47.13483,0.4,407.21976,0.0,0.0,True,False,02-13 06:00,0.0,0.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,13.68304,35.65825,0.4,416.1442,0.0,1179640.2,True,False,02-13 06:10,0.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,15.565029,31.680824,0.4,422.11404,0.0,1088077.8,True,False,02-13 06:20,0.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,17.551552,27.999483,0.4,426.1934,0.0,1052052.0,True,False,02-13 06:30,0.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,19.268473,25.22873,0.4,429.98325,0.0,969389.06,True,False,02-13 06:40,0.0,1.0
2.0,13.0,6.0,-1.0,100.0,21.0,23.0,19.703176,24.71976,0.4,438.0706,0.0,1020480.56,True,False,02-13 06:50,0.0,1.0
2.0,13.0,7.0,-0.6666667,97.666664,21.0,23.0,20.623951,23.607145,0.8,450.0466,0.0,967533.1,False,False,02-13 07:00,0.0,1.0
2.0,13.0,7.0,-0.33333334,95.333336,21.0,23.0,20.341276,24.224546,0.8,456.65042,0.0,891354.75,False,False,02-13 07:10,0.0,1.0
2.0,13.0,7.0,0.0,93.0,21.0,23.0,20.999538,23.41959,0.8,460.46988,0.0,728418.8,False,False,02-13 07:20,0.0,1.0
2.0,13.0,7.0,0.33333334,90.666664,21.0,23.0,20.999912,23.680893,0.8,470.8802,0.0,753773.0,False,False,02-13 07:30,0.0,1.0
2.0,13.0,7.0,0.6666667,88.333336,21.0,23.0,21.000055,23.805582,0.8,476.40292,0.0,663771.1,False,False,02-13 07:40,0.0,1.0
2.0,13.0,7.0,1.0,86.0,21.0,23.0,21.000097,24.08939,0.8,489.82596,0.0,585754.94,False,False,02-13 07:50,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.670341,25.690226,3.4,541.0646,0.0,497644.9,False,False,02-13 08:00,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.984076,26.056044,3.4,581.09094,0.0,469783.97,False,False,02-13 08:10,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.991995,27.244223,3.4,623.93243,0.0,505689.03,False,False,02-13 08:20,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.999939,27.972721,3.4,648.9073,0.0,442528.0,False,False,02-13 08:30,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.750004,29.452667,3.4,704.20544,0.0,452033.9,False,False,02-13 08:40,0.0,1.0
2.0,13.0,8.0,1.0,86.0,21.0,23.0,20.988323,30.080566,3.4,762.2708,0.0,452412.62,False,False,02-13 08:50,0.0,1.0
2.0,13.0,9.0,1.3333334,87.166664,21.0,23.0,20.99989,31.295652,4.0,825.80426,0.0,372534.38,False,True,02-13 09:00,0.0,1.0
2.0,13.0,9.0,1.6666666,88.333336,21.0,23.0,18.278563,34.21127,4.0,657.034,2700.0,1018545.75,True,False,02-13 09:10,1.0,1.0
2.0,13.0,9.0,2.0,89.5,21.0,23.0,20.923412,31.101171,4.0,807.3596,0.0,753819.94,False,True,02-13 09:20,0.0,1.0
2.0,13.0,9.0,2.3333333,90.666664,21.0,23.0,18.527115,34.401527,4.0,634.4564,3000.0,1049842.6,True,False,02-13 09:30,1.0,1.0
2.0,13.0,9.0,2.6666667,91.833336,21.0,23.0,21.000021,31.164248,4.0,772.73505,0.0,740923.9,False,False,02-13 09:40,0.0,1.0
2.0,13.0,9.0,3.0,93.0,21.0,23.0,20.994745,31.893438,4.0,800.8891,0.0,446282.8,False,True,02-13 09:50,0.0,1.0
2.0,13.0,10.0,3.1666667,92.0,21.0,23.0,19.617725,34.00907,4.0,652.43726,9000.0,927435.3,True,False,02-13 10:00,1.0,1.0
2.0,13.0,10.0,3.3333333,91.0,21.0,23.0,20.829416,32.97428,4.0,775.4105,0.0,656972.8,False,False,02-13 10:10,0.0,1.0
2.0,13.0,10.0,3.5,90.0,21.0,23.0,20.992071,33.458755,4.0,829.9964,0.0,346557.7,False,True,02-13 10:20,0.0,1.0
2.0,13.0,10.0,3.6666667,89.0,21.0,23.0,18.660484,37.354183,4.0,676.454,9000.0,1051999.5,True,False,02-13 10:30,1.0,1.0
2.0,13.0,10.0,3.8333333,88.0,21.0,23.0,20.954382,33.9208,4.0,807.502,0.0,462752.9,False,True,02-13 10:40,0.0,1.0
2.0,13.0,10.0,4.0,87.0,21.0,23.0,18.727642,37.301205,4.0,680.67474,13500.0,1115806.5,True,False,02-13 10:50,1.0,1.0
2.0,13.0,11.0,4.3333335,85.0,21.0,23.0,20.99057,33.8891,4.0,787.363,0.0,477121.47,False,False,02-13 11:00,0.0,1.0
2.0,13.0,11.0,4.6666665,83.0,21.0,23.0,20.999603,34.657463,4.0,833.1597,0.0,178980.05,False,True,02-13 11:10,0.0,1.0
2.0,13.0,11.0,5.0,81.0,21.0,23.0,20.531654,34.250584,4.0,698.51514,13500.0,894856.5,False,False,02-13 11:20,1.0,1.0
2.0,13.0,11.0,5.3333335,79.0,21.0,23.0,20.99948,33.82905,4.0,716.9009,0.0,242479.75,False,False,02-13 11:30,0.0,1.0
2.0,13.0,11.0,5.6666665,77.0,21.0,23.0,21.00015,34.443077,4.0,746.9259,0.0,191271.12,False,False,02-13 11:40,0.0,1.0
2.0,13.0,11.0,6.0,75.0,21.0,23.0,21.00022,35.79604,4.0,816.2237,0.0,210901.14,False,True,02-13 11:50,0.0,1.0
2.0,13.0,12.0,6.1666665,73.5,21.0,23.0,19.74103,34.88857,2.0,623.83746,3375.0,831364.4,True,False,02-13 12:00,1.0,1.0
2.0,13.0,12.0,6.3333335,72.0,21.0,23.0,20.997932,33.93326,2.0,743.0649,0.0,331138.06,False,False,02-13 12:10,0.0,1.0
2.0,13.0,12.0,6.5,70.5,21.0,23.0,20.999931,34.427998,2.0,783.65045,0.0,173318.38,False,False,02-13 12:20,0.0,1.0
2.0,13.0,12.0,6.6666665,69.0,21.0,23.0,21.000206,35.116085,2.0,823.8866,0.0,252816.16,False,True,02-13 12:30,0.0,1.0
2.0,13.0,12.0,6.8333335,67.5,21.0,23.0,20.946861,33.37675,2.0,728.21277,27000.0,675269.56,False,False,02-13 12:40,1.0,1.0
2.0,13.0,12.0,7.0,66.0,21.0,23.0,20.96275,30.908537,2.0,606.7579,27000.0,675362.7,False,False,02-13 12:50,1.0,1.0
2.0,13.0,13.0,7.0,65.166664,21.0,23.0,20.997255,30.436983,3.2,588.06036,0.0,207021.31,False,False,02-13 13:00,0.0,1.0
2.0,13.0,13.0,7.0,64.333336,21.0,23.0,20.99973,31.256207,3.2,631.4083,0.0,198741.73,False,False,02-13 13:10,0.0,1.0
2.0,13.0,13.0,7.0,63.5,21.0,23.0,21.000248,32.416374,3.2,692.0489,0.0,194799.22,False,False,02-13 13:20,0.0,1.0
2.0,13.0,13.0,7.0,62.666668,21.0,23.0,21.00037,33.535,3.2,751.0535,0.0,188682.14,False,False,02-13 13:30,0.0,1.0
2.0,13.0,13.0,7.0,61.833332,21.0,23.0,21.000353,34.542885,3.2,805.02295,0.0,182892.81,False,True,02-13 13:40,0.0,1.0
2.0,13.0,13.0,7.0,61.0,21.0,23.0,21.00093,32.477127,3.2,730.24536,27000.0,627443.56,False,False,02-13 13:50,1.0,1.0
2.0,13.0,14.0,6.8333335,62.5,21.0,23.0,20.998177,29.877663,3.2,625.5685,27000.0,628179.1,False,False,02-13 14:00,1.0,1.0
2.0,13.0,14.0,6.6666665,64.0,21.0,23.0,20.999197,29.408937,3.2,612.48346,0.0,168505.9,False,False,02-13 14:10,0.0,1.0
2.0,13.0,14.0,6.5,65.5,21.0,23.0,20.999834,30.242496,3.2,655.7196,0.0,164068.78,False,False,02-13 14:20,0.0,1.0
2.0,13.0,14.0,6.3333335,67.0,21.0,23.0,21.000208,31.449522,3.2,714.8277,0.0,160456.25,False,False,02-13 14:30,0.0,1.0
2.0,13.0,14.0,6.1666665,68.5,21.0,23.0,21.000317,32.636032,3.2,772.44916,0.0,157071.42,False,False,02-13 14:40,0.0,1.0
2.0,13.0,14.0,6.0,70.0,21.0,23.0,21.00031,33.73006,3.2,825.3708,0.0,153971.86,False,True,02-13 14:50,0.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,21.001017,32.427505,3.2,744.0922,27000.0,636348.0,False,False,02-13 15:00,1.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,20.998861,30.551031,3.2,632.6817,27000.0,633010.44,False,False,02-13 15:10,1.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,20.999504,30.374338,3.2,616.69507,0.0,144915.89,False,False,02-13 15:20,0.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,20.999935,31.24861,3.2,659.27295,0.0,144787.88,False,False,02-13 15:30,0.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,21.000204,32.41752,3.2,718.37933,0.0,146619.84,False,False,02-13 15:40,0.0,1.0
2.0,13.0,15.0,6.0,70.0,21.0,23.0,21.000292,33.556442,3.2,776.0099,0.0,149100.27,False,False,02-13 15:50,0.0,1.0
2.0,13.0,16.0,5.6666665,71.833336,21.0,23.0,21.000301,34.612213,3.2,828.83496,0.0,155008.08,False,True,02-13 16:00,0.0,1.0
2.0,13.0,16.0,5.3333335,73.666664,21.0,23.0,21.001034,33.07832,3.2,746.256,27000.0,666934.75,False,False,02-13 16:10,1.0,1.0
2.0,13.0,16.0,5.0,75.5,21.0,23.0,20.950014,31.060259,3.2,633.4652,27000.0,868220.25,False,False,02-13 16:20,1.0,1.0
2.0,13.0,16.0,4.6666665,77.333336,21.0,23.0,20.996792,30.694462,3.2,616.8732,0.0,236362.58,False,False,02-13 16:30,0.0,1.0
2.0,13.0,16.0,4.3333335,79.166664,21.0,23.0,20.999756,31.544102,3.2,659.2914,0.0,231288.67,False,False,02-13 16:40,0.0,1.0
2.0,13.0,16.0,4.0,81.0,21.0,23.0,21.000242,32.716835,3.2,718.3503,0.0,243383.86,False,False,02-13 16:50,0.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,21.00042,33.758713,2.8,771.08264,0.0,281845.3,False,False,02-13 17:00,0.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,21.000393,34.655464,2.8,816.39496,0.0,287210.06,False,True,02-13 17:10,0.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,20.33531,33.44598,2.8,673.08997,13500.0,885253.7,False,False,02-13 17:20,1.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,20.986923,31.786657,2.8,669.8477,0.0,455071.66,False,False,02-13 17:30,0.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,20.9994,31.819035,2.8,680.61224,0.0,293989.75,False,False,02-13 17:40,0.0,1.0
2.0,13.0,17.0,4.0,81.0,21.0,23.0,20.999992,32.649143,2.8,726.1204,0.0,294896.12,False,False,02-13 17:50,0.0,1.0
2.0,13.0,18.0,3.8333333,82.0,21.0,23.0,21.000374,33.331364,1.6,760.3677,0.0,359446.44,False,False,02-13 18:00,0.0,1.0
2.0,13.0,18.0,3.6666667,83.0,21.0,23.0,21.000322,33.806072,1.6,783.24335,0.0,357117.94,False,False,02-13 18:10,0.0,1.0
2.0,13.0,18.0,3.5,84.0,21.0,23.0,21.000227,34.177925,1.6,801.0233,0.0,358336.66,False,True,02-13 18:20,0.0,1.0
2.0,13.0,18.0,3.3333333,85.0,21.0,23.0,18.436722,35.808243,1.6,608.6004,2700.0,1064178.6,True,False,02-13 18:30,1.0,1.0
2.0,13.0,18.0,3.1666667,86.0,21.0,23.0,21.000008,32.195988,1.6,719.4721,0.0,556900.25,False,False,02-13 18:40,0.0,1.0
2.0,13.0,18.0,3.0,87.0,21.0,23.0,20.946487,32.47792,1.6,739.74554,0.0,395105.78,False,False,02-13 18:50,0.0,1.0
2.0,13.0,19.0,3.1666667,86.0,21.0,23.0,20.997557,32.66882,1.6,751.869,0.0,390521.4,False,False,02-13 19:00,0.0,1.0
2.0,13.0,19.0,3.3333333,85.0,21.0,23.0,21.00001,33.085457,1.6,771.4889,0.0,377564.7,False,False,02-13 19:10,0.0,1.0
2.0,13.0,19.0,3.5,84.0,21.0,23.0,21.000193,33.49103,1.6,789.7957,0.0,367588.53,False,False,02-13 19:20,0.0,1.0
2.0,13.0,19.0,3.6666667,83.0,21.0,23.0,21.000193,33.873333,1.6,807.2126,0.0,362792.28,False,True,02-13 19:30,0.0,1.0
2.0,13.0,19.0,3.8333333,82.0,21.0,23.0,18.67178,35.649475,1.6,635.0403,9000.0,1022831.94,True,False,02-13 19:40,1.0,1.0
2.0,13.0,19.0,4.0,81.0,21.0,23.0,20.899471,32.204594,1.6,729.3726,0.0,479428.28,False,False,02-13 19:50,0.0,1.0
2.0,13.0,20.0,3.8333333,83.0,21.0,23.0,20.995354,32.256695,0.8,755.25024,0.0,331822.94,False,False,02-13 20:00,0.0,1.0
2.0,13.0,20.0,3.6666667,85.0,21.0,23.0,20.993746,32.326195,0.8,751.95703,0.0,484249.3,False,False,02-13 20:10,0.0,1.0
2.0,13.0,20.0,3.5,87.0,21.0,23.0,20.651407,32.883133,0.8,743.2631,0.0,509866.72,False,False,02-13 20:20,0.0,1.0
2.0,13.0,20.0,3.3333333,89.0,21.0,23.0,20.999569,32.2725,0.8,746.7177,0.0,447409.88,False,False,02-13 20:30,0.0,1.0
2.0,13.0,20.0,3.1666667,91.0,21.0,23.0,21.00001,32.38512,0.8,750.678,0.0,400750.3,False,False,02-13 20:40,0.0,1.0
2.0,13.0,20.0,3.0,93.0,21.0,23.0,21.00006,32.556717,0.8,754.22034,0.0,435737.3,False,False,02-13 20:50,0.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,20.738281,33.11205,0.8,756.95734,0.0,484063.75,False,False,02-13 21:00,0.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,20.512508,33.455276,0.8,759.32983,0.0,575975.6,False,False,02-13 21:10,0.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,20.999395,32.558353,0.8,760.6679,0.0,469171.6,False,False,02-13 21:20,0.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,21.000002,32.67129,0.8,761.4374,0.0,405610.9,False,False,02-13 21:30,0.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,21.000061,32.837048,0.8,763.39655,0.0,449987.16,False,False,02-13 21:40,0.0,1.0
2.0,13.0,21.0,3.0,93.0,21.0,23.0,21.000092,32.993763,0.8,765.51166,0.0,442170.47,False,False,02-13 21:50,0.0,1.0
2.0,13.0,22.0,3.0,94.166664,21.0,23.0,21.000118,32.85804,0.8,743.679,0.0,621439.1,False,False,02-13 22:00,0.0,1.0
2.0,13.0,22.0,3.0,95.333336,21.0,23.0,20.999977,32.585976,0.8,710.16785,0.0,624110.5,False,False,02-13 22:10,0.0,1.0
2.0,13.0,22.0,3.0,96.5,21.0,23.0,20.999949,32.511734,0.8,698.36237,0.0,626847.56,False,False,02-13 22:20,0.0,1.0
2.0,13.0,22.0,3.0,97.666664,21.0,23.0,20.999943,32.38297,0.8,670.2322,0.0,629525.4,False,False,02-13 22:30,0.0,1.0
2.0,13.0,22.0,3.0,98.833336,21.0,23.0,20.999905,32.32601,0.8,645.1671,0.0,632322.25,False,False,02-13 22:40,0.0,1.0
2.0,13.0,22.0,3.0,100.0,21.0,23.0,20.999954,32.334286,0.8,624.06177,0.0,635018.94,False,False,02-13 22:50,0.0,1.0
2.0,13.0,23.0,2.8333333,100.0,21.0,23.0,21.000004,32.149685,0.0,597.3473,0.0,654078.25,False,False,02-13 23:00,0.0,1.0
2.0,13.0,23.0,2.6666667,100.0,5.0,50.0,16.582636,41.837627,0.0,565.6079,0.0,0.0,False,False,02-13 23:10,0.0,0.0
2.0,13.0,23.0,2.5,100.0,5.0,50.0,15.414941,44.72783,0.0,551.76404,0.0,0.0,False,False,02-13 23:20,0.0,0.0
2.0,13.0,23.0,2.3333333,100.0,5.0,50.0,14.668075,46.56143,0.0,540.72943,0.0,0.0,False,False,02-13 23:30,0.0,0.0
2.0,13.0,23.0,2.1666667,100.0,5.0,50.0,14.107566,47.887936,0.0,532.0542,0.0,0.0,False,False,02-13 23:40,0.0,0.0
2.0,13.0,23.0,2.0,100.0,5.0,50.0,13.672953,48.829426,0.0,525.46686,0.0,0.0,False,False,02-13 23:50,0.0,0.0
2.0,14.0,0.0,2.1666667,98.833336,5.0,50.0,13.291816,49.391113,0.0,503.48267,0.0,0.0,False,False,02-14 00:00,0.0,0.0
2.0,14.0,0.0,2.3333333,97.666664,5.0,50.0,13.014202,49.741795,0.0,485.5273,0.0,0.0,False,False,02-14 00:10,0.0,0.0
2.0,14.0,0.0,2.5,96.5,5.0,50.0,12.836282,49.97051,0.0,474.17072,0.0,0.0,False,False,02-14 00:20,0.0,0.0
2.0,14.0,0.0,2.6666667,95.333336,5.0,50.0,12.634986,50.22766,0.0,461.39252,0.0,0.0,False,False,02-14 00:30,0.0,0.0
2.0,14.0,0.0,2.8333333,94.166664,5.0,50.0,12.465211,50.448536,0.0,450.88635,0.0,0.0,False,False,02-14 00:40,0.0,0.0
2.0,14.0,0.0,3.0,93.0,5.0,50.0,12.3233795,50.630737,0.0,442.20578,0.0,0.0,False,False,02-14 00:50,0.0,0.0
2.0,14.0,1.0,2.8333333,94.166664,5.0,50.0,12.176859,50.870968,0.0,435.00995,0.0,0.0,False,False,02-14 01:00,0.0,0.0
2.0,14.0,1.0,2.6666667,95.333336,5.0,50.0,12.023533,51.18105,0.0,429.03793,0.0,0.0,False,False,02-14 01:10,0.0,0.0
2.0,14.0,1.0,2.5,96.5,5.0,50.0,11.872542,51.524117,0.0,424.08173,0.0,0.0,False,False,02-14 01:20,0.0,0.0
2.0,14.0,1.0,2.3333333,97.666664,5.0,50.0,11.728765,51.876446,0.0,419.97003,0.0,0.0,False,False,02-14 01:30,0.0,0.0
2.0,14.0,1.0,2.1666667,98.833336,5.0,50.0,11.592185,52.23133,0.0,416.55984,0.0,0.0,False,False,02-14 01:40,0.0,0.0
2.0,14.0,1.0,2.0,100.0,5.0,50.0,11.461416,52.587833,0.0,413.73175,0.0,0.0,False,False,02-14 01:50,0.0,0.0
2.0,14.0,2.0,2.1666667,100.0,5.0,50.0,11.3697815,52.884323,0.0,411.38766,0.0,0.0,False,False,02-14 02:00,0.0,0.0
2.0,14.0,2.0,2.3333333,100.0,5.0,50.0,11.314923,53.15435,0.0,409.44522,0.0,0.0,False,False,02-14 02:10,0.0,0.0
2.0,14.0,2.0,2.5,100.0,5.0,50.0,11.281441,53.448788,0.0,407.83545,0.0,0.0,False,False,02-14 02:20,0.0,0.0
2.0,14.0,2.0,2.6666667,100.0,5.0,50.0,11.259887,53.786167,0.0,406.50104,0.0,0.0,False,False,02-14 02:30,0.0,0.0
2.0,14.0,2.0,2.8333333,100.0,5.0,50.0,11.24747,54.160885,0.0,405.39465,0.0,0.0,False,False,02-14 02:40,0.0,0.0
2.0,14.0,2.0,3.0,100.0,5.0,50.0,11.24358,54.56247,0.0,404.4771,0.0,0.0,False,False,02-14 02:50,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,11.228835,54.9895,0.0,403.71585,0.0,0.0,False,False,02-14 03:00,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,11.203185,55.405037,0.0,403.08408,0.0,0.0,False,False,02-14 03:10,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,11.173702,55.778263,0.0,402.55972,0.0,0.0,False,False,02-14 03:20,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,11.144524,56.10232,0.0,402.1245,0.0,0.0,False,False,02-14 03:30,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,11.116418,56.384457,0.0,401.7633,0.0,0.0,False,False,02-14 03:40,0.0,0.0
2.0,14.0,3.0,3.0,100.0,5.0,50.0,11.089107,56.633648,0.0,401.46356,0.0,0.0,False,False,02-14 03:50,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,11.062383,56.865078,0.0,401.21475,0.0,0.0,False,False,02-14 04:00,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,11.036318,57.072697,0.0,401.0083,0.0,0.0,False,False,02-14 04:10,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,11.011027,57.259407,0.0,400.8369,0.0,0.0,False,False,02-14 04:20,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,10.986561,57.42798,0.0,400.69467,0.0,0.0,False,False,02-14 04:30,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,10.962917,57.580944,0.0,400.57663,0.0,0.0,False,False,02-14 04:40,0.0,0.0
2.0,14.0,4.0,3.0,100.0,5.0,50.0,10.940082,57.720493,0.0,400.47864,0.0,0.0,False,False,02-14 04:50,0.0,0.0
2.0,14.0,5.0,3.1666667,96.833336,5.0,50.0,10.951816,57.610744,0.0,400.39734,0.0,0.0,False,False,02-14 05:00,0.0,0.0
2.0,14.0,5.0,3.3333333,93.666664,5.0,50.0,10.972196,57.29745,0.0,400.32983,0.0,0.0,False,False,02-14 05:10,0.0,0.0
2.0,14.0,5.0,3.5,90.5,5.0,50.0,10.988808,56.827362,0.0,400.27383,0.0,0.0,False,False,02-14 05:20,0.0,0.0
2.0,14.0,5.0,3.6666667,87.333336,5.0,50.0,11.003448,56.21451,0.0,400.2274,0.0,0.0,False,False,02-14 05:30,0.0,0.0
2.0,14.0,5.0,3.8333333,84.166664,5.0,50.0,11.01988,55.46772,0.0,400.1888,0.0,0.0,False,False,02-14 05:40,0.0,0.0
2.0,14.0,5.0,4.0,81.0,5.0,50.0,11.039356,54.60102,0.0,400.1568,0.0,0.0,False,False,02-14 05:50,0.0,0.0
2.0,14.0,6.0,4.0,79.0,5.0,50.0,11.473894,52.719913,0.4,407.26364,0.0,0.0,True,False,02-14 06:00,0.0,0.0
2.0,14.0,6.0,4.0,77.0,21.0,23.0,11.582065,52.22166,0.4,412.7826,0.0,11187.513,True,False,02-14 06:10,0.0,1.0
2.0,14.0,6.0,4.0,75.0,21.0,23.0,17.604048,35.228992,0.4,421.06516,0.0,934372.2,True,False,02-14 06:20,0.0,1.0
2.0,14.0,6.0,4.0,73.0,21.0,23.0,19.148825,31.947563,0.4,424.4931,0.0,947520.75,True,False,02-14 06:30,0.0,1.0
2.0,14.0,6.0,4.0,71.0,21.0,23.0,20.967632,28.502056,0.4,426.18625,0.0,841463.1,False,False,02-14 06:40,0.0,1.0
2.0,14.0,6.0,4.0,69.0,21.0,23.0,20.999365,28.368582,0.4,433.97256,0.0,685720.5,False,False,02-14 06:50,0.0,1.0
2.0,14.0,7.0,3.8333333,72.0,21.0,23.0,20.999935,28.425013,0.8,445.0003,0.0,628876.3,False,False,02-14 07:00,0.0,1.0
2.0,14.0,7.0,3.6666667,75.0,21.0,23.0,21.000042,28.547438,0.8,459.62317,0.0,598504.56,False,False,02-14 07:10,0.0,1.0
2.0,14.0,7.0,3.5,78.0,21.0,23.0,21.000093,28.71106,0.8,474.0119,0.0,570224.6,False,False,02-14 07:20,0.0,1.0
2.0,14.0,7.0,3.3333333,81.0,21.0,23.0,21.000124,28.895508,0.8,487.67078,0.0,556493.0,False,False,02-14 07:30,0.0,1.0
2.0,14.0,7.0,3.1666667,84.0,21.0,23.0,21.000135,29.095255,0.8,500.64175,0.0,548355.2,False,False,02-14 07:40,0.0,1.0
2.0,14.0,7.0,3.0,87.0,21.0,23.0,20.999714,29.27785,0.8,510.53445,0.0,630842.1,False,False,02-14 07:50,0.0,1.0
2.0,14.0,8.0,3.0,88.0,21.0,23.0,21.000027,30.002365,3.4,545.70306,0.0,424917.3,False,False,02-14 08:00,0.0,1.0
2.0,14.0,8.0,3.0,89.0,21.0,23.0,21.000336,31.178875,3.4,604.87085,0.0,378495.47,False,False,02-14 08:10,0.0,1.0
2.0,14.0,8.0,3.0,90.0,21.0,23.0,21.000572,32.43744,3.4,667.8876,0.0,388073.25,False,False,02-14 08:20,0.0,1.0
2.0,14.0,8.0,3.0,91.0,21.0,23.0,20.941645,33.74307,3.4,728.51746,0.0,391785.5,False,False,02-14 08:30,0.0,1.0
2.0,14.0,8.0,3.0,92.0,21.0,23.0,20.997692,34.76884,3.4,785.7874,0.0,384770.66,False,False,02-14 08:40,0.0,1.0
2.0,14.0,8.0,3.0,93.0,21.0,23.0,21.000376,35.877956,3.4,840.22943,0.0,363686.03,False,True,02-14 08:50,0.0,1.0
2.0,14.0,9.0,3.1666667,89.0,21.0,23.0,19.841698,35.543045,4.0,683.4217,9000.0,915137.56,True,False,02-14 09:00,1.0,1.0
2.0,14.0,9.0,3.3333333,85.0,21.0,23.0,20.393475,34.657154,4.0,705.1516,0.0,597352.75,False,False,02-14 09:10,0.0,1.0
2.0,14.0,9.0,3.5,81.0,21.0,23.0,20.925508,34.147343,4.0,777.6163,0.0,467584.2,False,False,02-14 09:20,0.0,1.0
2.0,14.0,9.0,3.6666667,77.0,21.0,23.0,20.996584,34.8447,4.0,836.5763,0.0,322021.06,False,True,02-14 09:30,0.0,1.0
2.0,14.0,9.0,3.8333333,73.0,21.0,23.0,18.432081,35.23881,4.0,662.6603,2700.0,1059025.2,True,False,02-14 09:40,1.0,1.0
2.0,14.0,9.0,4.0,69.0,21.0,23.0,20.99785,32.07449,4.0,784.2498,0.0,419720.4,False,False,02-14 09:50,0.0,1.0
2.0,14.0,10.0,4.0,71.0,21.0,23.0,20.99997,33.042667,4.0,855.5358,0.0,187528.58,False,True,02-14 10:00,0.0,1.0
2.0,14.0,10.0,4.0,73.0,21.0,23.0,20.105127,31.613665,4.0,690.0097,9000.0,853810.94,False,False,02-14 10:10,1.0,1.0
2.0,14.0,10.0,4.0,75.0,21.0,23.0,20.99921,31.622381,4.0,795.62213,0.0,355641.3,False,False,02-14 10:20,0.0,1.0
2.0,14.0,10.0,4.0,77.0,21.0,23.0,21.000137,32.64179,4.0,868.42365,0.0,261105.03,False,True,02-14 10:30,0.0,1.0
2.0,14.0,10.0,4.0,79.0,21.0,23.0,19.479239,33.26383,4.0,677.86194,3000.0,1017797.44,True,False,02-14 10:40,1.0,1.0
2.0,14.0,10.0,4.0,81.0,21.0,23.0,20.998354,31.930517,4.0,805.13776,0.0,398276.3,False,True,02-14 10:50,0.0,1.0
2.0,14.0,11.0,3.8333333,83.0,21.0,23.0,20.82172,31.603754,4.0,746.2897,27000.0,890931.4,False,False,02-14 11:00,1.0,1.0
2.0,14.0,11.0,3.6666667,85.0,21.0,23.0,18.8689,34.66838,4.0,641.9202,9000.0,1035090.75,True,False,02-14 11:10,1.0,1.0
2.0,14.0,11.0,3.5,87.0,21.0,23.0,20.998661,31.498604,4.0,750.2029,0.0,414306.28,False,False,02-14 11:20,0.0,1.0
2.0,14.0,11.0,3.3333333,89.0,21.0,23.0,21.000103,32.511623,4.0,816.67096,0.0,252051.75,False,True,02-14 11:30,0.0,1.0
2.0,14.0,11.0,3.1666667,91.0,21.0,23.0,19.099077,35.329323,4.0,653.119,2700.0,1049292.2,True,False,02-14 11:40,1.0,1.0
2.0,14.0,11.0,3.0,93.0,21.0,23.0,20.8128,33.349377,4.0,800.55304,0.0,680949.4,False,True,02-14 11:50,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.68726,33.997837,2.0,648.86566,13500.0,931457.56,True,False,02-14 12:00,1.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,20.800173,32.54759,2.0,720.5994,0.0,681231.6,False,False,02-14 12:10,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,20.990517,32.615807,2.0,755.288,0.0,369007.34,False,False,02-14 12:20,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,20.999714,33.31155,2.0,793.35693,0.0,386986.25,False,False,02-14 12:30,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,21.000317,33.968117,2.0,822.11096,0.0,388019.3,False,True,02-14 12:40,0.0,1.0
2.0,14.0,12.0,3.0,93.0,21.0,23.0,19.65333,34.67966,2.0,647.3381,9000.0,931594.44,True,False,02-14 12:50,1.0,1.0
2.0,14.0,13.0,3.3333333,90.0,21.0,23.0,20.999275,32.528984,3.2,675.3301,0.0,633912.2,False,False,02-14 13:00,0.0,1.0
2.0,14.0,13.0,3.6666667,87.0,21.0,23.0,20.997852,32.905922,3.2,717.93964,0.0,362397.66,False,False,02-14 13:10,0.0,1.0
2.0,14.0,13.0,4.0,84.0,21.0,23.0,21.00009,33.66462,3.2,773.79254,0.0,313027.5,False,False,02-14 13:20,0.0,1.0
2.0,14.0,13.0,4.3333335,81.0,21.0,23.0,21.000296,34.7773,3.2,834.6604,0.0,307136.2,False,True,02-14 13:30,0.0,1.0
2.0,14.0,13.0,4.6666665,78.0,21.0,23.0,19.657671,34.210667,3.2,650.17053,3000.0,1019111.44,True,False,02-14 13:40,1.0,1.0
2.0,14.0,13.0,5.0,75.0,21.0,23.0,21.000044,33.5351,3.2,789.9864,0.0,533817.5,False,False,02-14 13:50,0.0,1.0
2.0,14.0,14.0,5.0,74.166664,21.0,23.0,21.000082,34.254818,3.2,841.41486,0.0,229578.47,False,True,02-14 14:00,0.0,1.0
2.0,14.0,14.0,5.0,73.333336,21.0,23.0,20.730207,33.286808,3.2,765.3984,27000.0,859635.5,False,False,02-14 14:10,1.0,1.0
2.0,14.0,14.0,5.0,72.5,21.0,23.0,19.676062,32.322468,3.2,623.58746,3375.0,1065904.2,True,False,02-14 14:20,1.0,1.0
2.0,14.0,14.0,5.0,71.666664,21.0,23.0,20.998983,31.528442,3.2,745.534,0.0,636385.9,False,False,02-14 14:30,0.0,1.0
2.0,14.0,14.0,5.0,70.833336,21.0,23.0,20.999468,32.114883,3.2,777.919,0.0,276393.47,False,False,02-14 14:40,0.0,1.0
2.0,14.0,14.0,5.0,70.0,21.0,23.0,21.000153,32.80299,3.2,804.4349,0.0,259892.8,False,True,02-14 14:50,0.0,1.0
