months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.999544,30.25273,3.2,760.915,0.0,165355.31,False,False,02-17 15:20,0.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,21.000057,31.058786,3.2,823.43665,0.0,116989.48,False,True,02-17 15:30,0.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,21.000723,30.076677,3.2,751.36176,27000.0,638864.9,False,False,02-17 15:40,1.0,1.0
2.0,17.0,15.0,6.0,65.0,21.0,23.0,20.326965,29.256159,3.2,618.2093,3857.1428,767907.8,False,False,02-17 15:50,1.0,1.0
2.0,17.0,16.0,5.8333335,65.833336,21.0,23.0,20.999315,29.40243,3.2,732.853,0.0,168689.31,False,False,02-17 16:00,0.0,1.0
2.0,17.0,16.0,5.6666665,66.666664,21.0,23.0,21.00004,30.217821,3.2,793.2558,0.0,102540.07,False,False,02-17 16:10,0.0,1.0
2.0,17.0,16.0,5.5,67.5,21.0,23.0,21.000189,31.39809,3.2,855.3965,0.0,146870.38,False,True,02-17 16:20,0.0,1.0
2.0,17.0,16.0,5.3333335,68.333336,21.0,23.0,21.001097,30.303135,3.2,767.1172,27000.0,659258.1,False,False,02-17 16:30,1.0,1.0
2.0,17.0,16.0,5.1666665,69.166664,21.0,23.0,20.999025,28.598299,3.2,644.6945,27000.0,666949.1,False,False,02-17 16:40,1.0,1.0
2.0,17.0,16.0,5.0,70.0,21.0,23.0,20.999556,28.491924,3.2,623.32886,0.0,186269.9,False,False,02-17 16:50,0.0,1.0
2.0,17.0,17.0,4.6666665,70.666664,21.0,23.0,20.999947,29.281431,2.8,659.7162,0.0,228373.22,False,False,02-17 17:00,0.0,1.0
2.0,17.0,17.0,4.3333335,71.333336,21.0,23.0,21.000233,30.289768,2.8,711.4381,0.0,239567.36,False,False,02-17 17:10,0.0,1.0
2.0,17.0,17.0,4.0,72.0,21.0,23.0,21.000338,31.246206,2.8,761.296,0.0,257917.31,False,False,02-17 17:20,0.0,1.0
2.0,17.0,17.0,3.6666667,72.666664,21.0,23.0,21.000338,32.108395,2.8,806.48376,0.0,267324.53,False,True,02-17 17:30,0.0,1.0
2.0,17.0,17.0,3.3333333,73.333336,21.0,23.0,18.862902,32.629097,2.8,649.3205,9000.0,980196.4,True,False,02-17 17:40,1.0,1.0
2.0,17.0,17.0,3.0,74.0,21.0,23.0,20.972492,29.907295,2.8,739.7681,0.0,594091.1,False,False,02-17 17:50,0.0,1.0
2.0,17.0,18.0,2.3333333,77.0,21.0,23.0,20.82132,30.655773,1.6,768.22986,0.0,365090.44,False,False,02-17 18:00,0.0,1.0
2.0,17.0,18.0,1.6666666,80.0,21.0,23.0,20.991539,30.749056,1.6,782.52814,0.0,374759.34,False,False,02-17 18:10,0.0,1.0
2.0,17.0,18.0,1.0,83.0,21.0,23.0,20.823359,31.35653,1.6,800.5407,0.0,416969.4,False,True,02-17 18:20,0.0,1.0
2.0,17.0,18.0,0.33333334,86.0,21.0,23.0,17.0364,33.82608,1.6,607.2166,2700.0,1078313.9,True,False,02-17 18:30,1.0,1.0
2.0,17.0,18.0,-0.33333334,89.0,21.0,23.0,20.837425,28.61532,1.6,716.21234,0.0,812399.1,False,False,02-17 18:40,0.0,1.0
2.0,17.0,18.0,-1.0,92.0,21.0,23.0,20.9993,28.521116,1.6,736.1438,0.0,442218.4,False,False,02-17 18:50,0.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,21.000057,28.764181,1.6,749.0078,0.0,446125.12,False,False,02-17 19:00,0.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,21.000134,29.119461,1.6,768.8796,0.0,442384.78,False,False,02-17 19:10,0.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,21.000193,29.45804,1.6,787.1803,0.0,429188.9,False,False,02-17 19:20,0.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,21.000187,29.775196,1.6,804.4901,0.0,427677.88,False,True,02-17 19:30,0.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,16.355492,34.071194,1.6,612.0969,3857.1428,1112334.9,True,False,02-17 19:40,1.0,1.0
2.0,17.0,19.0,-1.0,92.0,21.0,23.0,20.998386,27.24591,1.6,718.9656,0.0,699359.1,False,False,02-17 19:50,0.0,1.0
2.0,17.0,20.0,-1.3333334,93.333336,21.0,23.0,20.999994,27.223377,0.8,709.23926,0.0,527538.56,False,False,02-17 20:00,0.0,1.0
2.0,17.0,20.0,-1.6666666,94.666664,21.0,23.0,21.000015,27.255304,0.8,706.8739,0.0,518075.4,False,False,02-17 20:10,0.0,1.0
2.0,17.0,20.0,-2.0,96.0,21.0,23.0,21.000021,27.302263,0.8,709.0091,0.0,513775.88,False,False,02-17 20:20,0.0,1.0
2.0,17.0,20.0,-2.3333333,97.333336,21.0,23.0,21.00003,27.332672,0.8,712.669,0.0,501042.9,False,False,02-17 20:30,0.0,1.0
2.0,17.0,20.0,-2.6666667,98.666664,21.0,23.0,21.000021,27.34741,0.8,716.64355,0.0,502144.25,False,False,02-17 20:40,0.0,1.0
2.0,17.0,20.0,-3.0,100.0,21.0,23.0,21.00001,27.348745,0.8,720.4461,0.0,504734.56,False,False,02-17 20:50,0.0,1.0
2.0,17.0,21.0,-2.8333333,100.0,21.0,23.0,21.000002,27.35157,0.8,724.0168,0.0,502690.38,False,False,02-17 21:00,0.0,1.0
2.0,17.0,21.0,-2.6666667,100.0,21.0,23.0,21.000002,27.3639,0.8,727.40564,0.0,500433.12,False,False,02-17 21:10,0.0,1.0
2.0,17.0,21.0,-2.5,100.0,21.0,23.0,21.000008,27.387691,0.8,730.65466,0.0,498165.25,False,False,02-17 21:20,0.0,1.0
2.0,17.0,21.0,-2.3333333,100.0,21.0,23.0,21.000015,27.422575,0.8,733.7828,0.0,495899.84,False,False,02-17 21:30,0.0,1.0
2.0,17.0,21.0,-2.1666667,100.0,21.0,23.0,21.000023,27.467838,0.8,736.7967,0.0,493631.8,False,False,02-17 21:40,0.0,1.0
2.0,17.0,21.0,-2.0,100.0,21.0,23.0,21.000029,27.522978,0.8,739.70013,0.0,491352.28,False,False,02-17 21:50,0.0,1.0
2.0,17.0,22.0,-1.8333334,98.666664,21.0,23.0,21.000048,27.13387,0.8,719.8072,0.0,697202.0,False,False,02-17 22:00,0.0,1.0
2.0,17.0,22.0,-1.6666666,97.333336,21.0,23.0,20.999674,26.546638,0.8,689.7808,0.0,693093.75,False,False,02-17 22:10,0.0,1.0
2.0,17.0,22.0,-1.5,96.0,21.0,23.0,20.999489,25.973764,0.8,660.5278,0.0,689199.94,False,False,02-17 22:20,0.0,1.0
2.0,17.0,22.0,-1.3333334,94.666664,21.0,23.0,20.999495,25.48856,0.8,635.78973,0.0,685339.4,False,False,02-17 22:30,0.0,1.0
2.0,17.0,22.0,-1.1666666,93.333336,21.0,23.0,20.999569,25.089474,0.8,615.49274,0.0,681506.44,False,False,02-17 22:40,0.0,1.0
2.0,17.0,22.0,-1.0,92.0,21.0,23.0,20.498734,25.479486,0.8,598.8442,0.0,867996.8,False,False,02-17 22:50,0.0,1.0
2.0,17.0,23.0,-1.0,92.0,21.0,23.0,20.975248,24.466694,0.0,586.51465,0.0,749841.44,False,False,02-17 23:00,0.0,1.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,15.795899,32.990494,0.0,555.97363,0.0,0.0,False,False,02-17 23:10,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,14.234342,35.679142,0.0,528.7173,0.0,0.0,False,False,02-17 23:20,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,13.4890585,37.05045,0.0,520.81885,0.0,0.0,False,False,02-17 23:30,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,12.973216,37.99174,0.0,518.64154,0.0,0.0,False,False,02-17 23:40,0.0,0.0
2.0,17.0,23.0,-1.0,92.0,5.0,50.0,12.485646,38.614017,0.0,498.04437,0.0,0.0,False,False,02-17 23:50,0.0,0.0
2.0,18.0,0.0,-1.1666666,93.333336,5.0,50.0,12.067563,39.18561,0.0,480.81042,0.0,0.0,False,False,02-18 00:00,0.0,0.0
2.0,18.0,0.0,-1.3333334,94.666664,5.0,50.0,11.679489,39.779724,0.0,466.8056,0.0,0.0,False,False,02-18 00:10,0.0,0.0
2.0,18.0,0.0,-1.5,96.0,5.0,50.0,11.331713,40.349842,0.0,455.2509,0.0,0.0,False,False,02-18 00:20,0.0,0.0
2.0,18.0,0.0,-1.6666666,97.333336,5.0,50.0,11.016773,40.900955,0.0,445.69348,0.0,0.0,False,False,02-18 00:30,0.0,0.0
2.0,18.0,0.0,-1.8333334,98.666664,5.0,50.0,10.790402,41.3296,0.0,439.6805,0.0,0.0,False,False,02-18 00:40,0.0,0.0
2.0,18.0,0.0,-2.0,100.0,5.0,50.0,10.526461,41.83617,0.0,432.83093,0.0,0.0,False,False,02-18 00:50,0.0,0.0
2.0,18.0,1.0,-2.1666667,100.0,5.0,50.0,10.292956,42.241478,0.0,427.16693,0.0,0.0,False,False,02-18 01:00,0.0,0.0
2.0,18.0,1.0,-2.3333333,100.0,5.0,50.0,10.083427,42.53616,0.0,422.481,0.0,0.0,False,False,02-18 01:10,0.0,0.0
2.0,18.0,1.0,-2.5,100.0,5.0,50.0,9.891534,42.73174,0.0,418.6033,0.0,0.0,False,False,02-18 01:20,0.0,0.0
2.0,18.0,1.0,-2.6666667,100.0,5.0,50.0,9.713619,42.84473,0.0,415.39432,0.0,0.0,False,False,02-18 01:30,0.0,0.0
2.0,18.0,1.0,-2.8333333,100.0,5.0,50.0,9.547744,42.88894,0.0,412.73868,0.0,0.0,False,False,02-18 01:40,0.0,0.0
2.0,18.0,1.0,-3.0,100.0,5.0,50.0,9.392497,42.875175,0.0,410.541,0.0,0.0,False,False,02-18 01:50,0.0,0.0
2.0,18.0,2.0,-2.8333333,100.0,5.0,50.0,9.276791,42.838802,0.0,408.72333,0.0,0.0,False,False,02-18 02:00,0.0,0.0
2.0,18.0,2.0,-2.6666667,100.0,5.0,50.0,9.197634,42.839508,0.0,407.22037,0.0,0.0,False,False,02-18 02:10,0.0,0.0
2.0,18.0,2.0,-2.5,100.0,5.0,50.0,9.140644,42.9217,0.0,405.9775,0.0,0.0,False,False,02-18 02:20,0.0,0.0
2.0,18.0,2.0,-2.3333333,100.0,5.0,50.0,9.096919,43.09046,0.0,404.94946,0.0,0.0,False,False,02-18 02:30,0.0,0.0
2.0,18.0,2.0,-2.1666667,100.0,5.0,50.0,9.063475,43.331234,0.0,404.0989,0.0,0.0,False,False,02-18 02:40,0.0,0.0
2.0,18.0,2.0,-2.0,100.0,5.0,50.0,9.039413,43.627857,0.0,403.395,0.0,0.0,False,False,02-18 02:50,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,8.998789,43.97779,0.0,402.8122,0.0,0.0,False,False,02-18 03:00,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,8.941835,44.349056,0.0,402.3295,0.0,0.0,False,False,02-18 03:10,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,8.878762,44.703526,0.0,401.92972,0.0,0.0,False,False,02-18 03:20,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,8.815783,45.02762,0.0,401.5986,0.0,0.0,False,False,02-18 03:30,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,8.754323,45.324078,0.0,401.32434,0.0,0.0,False,False,02-18 03:40,0.0,0.0
2.0,18.0,3.0,-2.0,100.0,5.0,50.0,8.694193,45.598896,0.0,401.09717,0.0,0.0,False,False,02-18 03:50,0.0,0.0
2.0,18.0,4.0,-2.1666667,100.0,5.0,50.0,8.629052,45.81571,0.0,400.90897,0.0,0.0,False,False,02-18 04:00,0.0,0.0
2.0,18.0,4.0,-2.3333333,100.0,5.0,50.0,8.559859,45.945255,0.0,400.753,0.0,0.0,False,False,02-18 04:10,0.0,0.0
2.0,18.0,4.0,-2.5,100.0,5.0,50.0,8.489964,45.980473,0.0,400.62372,0.0,0.0,False,False,02-18 04:20,0.0,0.0
2.0,18.0,4.0,-2.6666667,100.0,5.0,50.0,8.421374,45.930485,0.0,400.51657,0.0,0.0,False,False,02-18 04:30,0.0,0.0
2.0,18.0,4.0,-2.8333333,100.0,5.0,50.0,8.355041,45.808426,0.0,400.42783,0.0,0.0,False,False,02-18 04:40,0.0,0.0
2.0,18.0,4.0,-3.0,100.0,5.0,50.0,8.290806,45.627827,0.0,400.35428,0.0,0.0,False,False,02-18 04:50,0.0,0.0
2.0,18.0,5.0,-2.6666667,98.666664,5.0,50.0,8.284179,45.3446,0.0,400.29343,0.0,0.0,False,False,02-18 05:00,0.0,0.0
2.0,18.0,5.0,-2.3333333,97.333336,5.0,50.0,8.3087,45.106495,0.0,400.24307,0.0,0.0,False,False,02-18 05:10,0.0,0.0
2.0,18.0,5.0,-2.0,96.0,5.0,50.0,8.342159,44.984314,0.0,400.2014,0.0,0.0,False,False,02-18 05:20,0.0,0.0
2.0,18.0,5.0,-1.6666666,94.666664,5.0,50.0,8.380229,44.967743,0.0,400.1669,0.0,0.0,False,False,02-18 05:30,0.0,0.0
2.0,18.0,5.0,-1.3333334,93.333336,5.0,50.0,8.425012,45.024467,0.0,400.13837,0.0,0.0,False,False,02-18 05:40,0.0,0.0
2.0,18.0,5.0,-1.0,92.0,5.0,50.0,8.477694,45.130146,0.0,400.11472,0.0,0.0,False,False,02-18 05:50,0.0,0.0
2.0,18.0,6.0,-1.1666666,93.333336,5.0,50.0,9.076302,43.519154,0.4,407.21954,0.0,0.0,True,False,02-18 06:00,0.0,0.0
2.0,18.0,6.0,-1.3333334,94.666664,21.0,23.0,13.319897,32.940456,0.4,416.1603,0.0,1160154.5,True,False,02-18 06:10,0.0,1.0
2.0,18.0,6.0,-1.5,96.0,21.0,23.0,15.384695,28.950459,0.4,422.12845,0.0,1111296.1,True,False,02-18 06:20,0.0,1.0
2.0,18.0,6.0,-1.6666666,97.333336,21.0,23.0,16.526136,27.01936,0.4,426.21057,0.0,1126232.0,True,False,02-18 06:30,0.0,1.0
2.0,18.0,6.0,-1.8333334,98.666664,21.0,23.0,18.38491,24.1226,0.4,430.132,0.0,945110.56,True,False,02-18 06:40,0.0,1.0
2.0,18.0,6.0,-2.0,100.0,21.0,23.0,18.444454,24.148901,0.4,433.91095,0.0,1063819.4,True,False,02-18 06:50,0.0,1.0
2.0,18.0,7.0,-1.6666666,98.666664,21.0,23.0,19.230524,23.21797,0.8,444.04037,0.0,1023108.06,True,False,02-18 07:00,0.0,1.0
2.0,18.0,7.0,-1.3333334,97.333336,21.0,23.0,19.062334,23.72781,0.8,453.71436,0.0,1088080.8,True,False,02-18 07:10,0.0,1.0
2.0,18.0,7.0,-1.0,96.0,21.0,23.0,21.000023,21.23329,0.8,460.97714,0.0,825866.75,False,False,02-18 07:20,0.0,1.0
2.0,18.0,7.0,-0.6666667,94.666664,21.0,23.0,20.999647,21.438078,0.8,464.26343,0.0,693781.06,False,False,02-18 07:30,0.0,1.0
2.0,18.0,7.0,-0.33333334,93.333336,21.0,23.0,21.000134,21.67676,0.8,471.37915,0.0,649398.25,False,False,02-18 07:40,0.0,1.0
2.0,18.0,7.0,0.0,92.0,21.0,23.0,21.000189,22.03835,0.8,484.50418,0.0,612250.94,False,False,02-18 07:50,0.0,1.0
2.0,18.0,8.0,0.16666667,91.0,21.0,23.0,20.718094,23.63294,3.4,536.14886,0.0,481659.88,False,False,02-18 08:00,0.0,1.0
2.0,18.0,8.0,0.33333334,90.0,21.0,23.0,20.986515,24.16293,3.4,576.51904,0.0,440036.78,False,False,02-18 08:10,0.0,1.0
2.0,18.0,8.0,0.5,89.0,21.0,23.0,20.999731,25.492447,3.4,640.17206,0.0,379438.9,False,False,02-18 08:20,0.0,1.0
2.0,18.0,8.0,0.6666667,88.0,21.0,23.0,21.000597,26.803568,3.4,702.23285,0.0,373849.03,False,False,02-18 08:30,0.0,1.0
2.0,18.0,8.0,0.8333333,87.0,21.0,23.0,21.000603,28.049,3.4,760.9391,0.0,359878.1,False,False,02-18 08:40,0.0,1.0
2.0,18.0,8.0,1.0,86.0,21.0,23.0,20.976076,29.264427,3.4,816.64813,0.0,355485.22,False,True,02-18 08:50,0.0,1.0
2.0,18.0,9.0,1.6666666,86.166664,21.0,23.0,19.236471,30.973522,4.0,662.1445,6750.0,882932.6,True,False,02-18 09:00,1.0,1.0
2.0,18.0,9.0,2.3333333,86.333336,21.0,23.0,20.005266,30.166586,4.0,691.2736,0.0,731155.75,False,False,02-18 09:10,0.0,1.0
2.0,18.0,9.0,3.0,86.5,21.0,23.0,21.000105,29.68396,4.0,761.17474,0.0,413467.38,False,False,02-18 09:20,0.0,1.0
2.0,18.0,9.0,3.6666667,86.666664,21.0,23.0,21.000177,30.59493,4.0,808.0095,0.0,278439.2,False,True,02-18 09:30,0.0,1.0
2.0,18.0,9.0,4.3333335,86.833336,21.0,23.0,20.126348,32.855392,4.0,665.88306,9000.0,912058.0,False,False,02-18 09:40,1.0,1.0
2.0,18.0,9.0,5.0,87.0,21.0,23.0,20.999346,32.330273,4.0,765.00244,0.0,365062.9,False,False,02-18 09:50,0.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,21.000187,33.372086,4.0,835.01825,0.0,259671.11,False,True,02-18 10:00,0.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,20.48895,34.47368,4.0,699.915,13500.0,920387.3,False,False,02-18 10:10,1.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,20.999588,34.432816,4.0,717.94324,0.0,337313.12,False,False,02-18 10:20,0.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,21.000183,35.336674,4.0,747.7504,0.0,266562.84,False,False,02-18 10:30,0.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,21.000322,36.78483,4.0,817.09796,0.0,303256.25,False,True,02-18 10:40,0.0,1.0
2.0,18.0,10.0,5.0,87.0,21.0,23.0,19.057886,39.939026,4.0,689.53546,13500.0,1119785.6,True,False,02-18 10:50,1.0,1.0
2.0,18.0,11.0,5.0,86.0,21.0,23.0,21.000053,36.88245,4.0,800.8756,0.0,392196.22,False,True,02-18 11:00,0.0,1.0
2.0,18.0,11.0,5.0,85.0,21.0,23.0,20.962938,35.603813,4.0,731.5052,27000.0,909708.8,False,False,02-18 11:10,1.0,1.0
2.0,18.0,11.0,5.0,84.0,21.0,23.0,20.258047,35.0802,4.0,618.4379,3000.0,1002271.0,False,False,02-18 11:20,1.0,1.0
2.0,18.0,11.0,5.0,83.0,21.0,23.0,21.000072,35.465195,4.0,745.1351,0.0,375432.84,False,False,02-18 11:30,0.0,1.0
2.0,18.0,11.0,5.0,82.0,21.0,23.0,21.00009,36.306366,4.0,796.45355,0.0,191861.72,False,False,02-18 11:40,0.0,1.0
2.0,18.0,11.0,5.0,81.0,21.0,23.0,21.000309,37.773766,4.0,873.9103,0.0,305789.3,False,True,02-18 11:50,0.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,18.87148,39.51528,2.0,694.33136,13500.0,1091081.8,True,False,02-18 12:00,1.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,20.030478,36.222366,2.0,662.67755,0.0,725223.06,False,False,02-18 12:10,0.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,20.999798,34.46245,2.0,701.9973,0.0,657126.06,False,False,02-18 12:20,0.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,20.999672,34.73503,2.0,721.835,0.0,348294.12,False,False,02-18 12:30,0.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,21.000097,35.114788,2.0,737.3343,0.0,325174.62,False,False,02-18 12:40,0.0,1.0
2.0,18.0,12.0,5.0,81.0,21.0,23.0,21.000156,35.677795,2.0,764.9656,0.0,329195.72,False,False,02-18 12:50,0.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,21.0002,36.51282,3.2,806.5896,0.0,287921.56,False,True,02-18 13:00,0.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,20.5812,34.973774,3.2,674.9103,13500.0,891529.75,False,False,02-18 13:10,1.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,20.977983,34.302765,3.2,676.04144,0.0,330925.44,False,False,02-18 13:20,0.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,20.99892,34.848305,3.2,705.5686,0.0,240234.6,False,False,02-18 13:30,0.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,21.000126,35.887352,3.2,759.12305,0.0,261250.38,False,False,02-18 13:40,0.0,1.0
2.0,18.0,13.0,5.0,81.0,21.0,23.0,21.00031,36.973225,3.2,814.89276,0.0,249400.64,False,True,02-18 13:50,0.0,1.0
2.0,18.0,14.0,5.1666665,80.0,21.0,23.0,20.86335,35.633877,3.2,737.9029,27000.0,675455.75,False,False,02-18 14:00,1.0,1.0
2.0,18.0,14.0,5.3333335,79.0,21.0,23.0,20.827301,33.40593,3.2,629.397,27000.0,676262.2,False,False,02-18 14:10,1.0,1.0
2.0,18.0,14.0,5.5,78.0,21.0,23.0,20.990501,32.70041,3.2,614.382,0.0,183688.11,False,False,02-18 14:20,0.0,1.0
2.0,18.0,14.0,5.6666665,77.0,21.0,23.0,20.999426,33.505157,3.2,657.18256,0.0,153933.67,False,False,02-18 14:30,0.0,1.0
2.0,18.0,14.0,5.8333335,76.0,21.0,23.0,21.000174,34.6697,3.2,716.4365,0.0,157086.27,False,False,02-18 14:40,0.0,1.0
2.0,18.0,14.0,6.0,75.0,21.0,23.0,21.000278,35.80874,3.2,774.2903,0.0,148265.22,False,False,02-18 14:50,0.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,21.00027,36.857418,3.2,827.38855,0.0,144760.83,False,True,02-18 15:00,0.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,21.000944,35.17884,3.2,745.4179,27000.0,639568.8,False,False,02-18 15:10,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.998554,32.89916,3.2,633.1335,27000.0,637092.56,False,False,02-18 15:20,1.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.999434,32.546803,3.2,616.7214,0.0,139047.36,False,False,02-18 15:30,0.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,20.999895,33.38567,3.2,659.29584,0.0,138717.53,False,False,02-18 15:40,0.0,1.0
2.0,18.0,15.0,6.0,75.0,21.0,23.0,21.000175,34.562473,3.2,718.602,0.0,138809.19,False,False,02-18 15:50,0.0,1.0
2.0,18.0,16.0,5.8333335,75.0,21.0,23.0,21.000263,35.703487,3.2,776.4659,0.0,138995.34,False,False,02-18 16:00,0.0,1.0
2.0,18.0,16.0,5.6666665,75.0,21.0,23.0,21.00026,36.736507,3.2,829.4984,0.0,139445.14,False,True,02-18 16:10,0.0,1.0
2.0,18.0,16.0,5.5,75.0,21.0,23.0,21.000954,34.802998,3.2,746.68634,27000.0,654642.4,False,False,02-18 16:20,1.0,1.0
2.0,18.0,16.0,5.3333335,75.0,21.0,23.0,20.998257,32.156006,3.2,633.52356,27000.0,661989.44,False,False,02-18 16:30,1.0,1.0
2.0,18.0,16.0,5.1666665,75.0,21.0,23.0,20.999308,31.61824,3.2,616.72864,0.0,146574.38,False,False,02-18 16:40,0.0,1.0
2.0,18.0,16.0,5.0,75.0,21.0,23.0,20.99984,32.389812,3.2,659.20734,0.0,194684.33,False,False,02-18 16:50,0.0,1.0
2.0,18.0,17.0,4.6666665,77.0,21.0,23.0,21.000216,33.437622,2.8,713.64136,0.0,241274.97,False,False,02-18 17:00,0.0,1.0
2.0,18.0,17.0,4.3333335,79.0,21.0,23.0,21.000334,34.410793,2.8,764.01154,0.0,255896.75,False,False,02-18 17:10,0.0,1.0
2.0,18.0,17.0,4.0,81.0,21.0,23.0,21.000343,35.275135,2.8,809.0081,0.0,279153.22,False,True,02-18 17:20,0.0,1.0
2.0,18.0,17.0,3.6666667,83.0,21.0,23.0,18.701859,36.272408,2.8,631.9045,3000.0,1072271.9,True,False,02-18 17:30,1.0,1.0
2.0,18.0,17.0,3.3333333,85.0,21.0,23.0,21.000017,33.566494,2.8,760.5292,0.0,566113.7,False,False,02-18 17:40,0.0,1.0
2.0,18.0,17.0,3.0,87.0,21.0,23.0,20.999714,33.995956,2.8,786.39435,0.0,333880.2,False,False,02-18 17:50,0.0,1.0
2.0,18.0,18.0,2.6666667,89.166664,21.0,23.0,21.000195,34.281258,1.6,795.70593,0.0,399188.84,False,False,02-18 18:00,0.0,1.0
2.0,18.0,18.0,2.3333333,91.333336,21.0,23.0,20.822166,34.954197,1.6,814.60645,0.0,439122.06,False,True,02-18 18:10,0.0,1.0
2.0,18.0,18.0,2.0,93.5,21.0,23.0,17.913816,37.545994,1.6,627.4445,6750.0,1017274.8,True,False,02-18 18:20,1.0,1.0
2.0,18.0,18.0,1.6666666,95.666664,21.0,23.0,21.000008,32.47939,1.6,730.1639,0.0,607339.94,False,False,02-18 18:30,0.0,1.0
2.0,18.0,18.0,1.3333334,97.833336,21.0,23.0,20.561615,33.3205,1.6,750.6688,0.0,588484.9,False,False,02-18 18:40,0.0,1.0
2.0,18.0,18.0,1.0,100.0,21.0,23.0,20.390877,33.725918,1.6,762.6004,0.0,623095.06,False,False,02-18 18:50,0.0,1.0
2.0,18.0,19.0,0.6666667,100.0,21.0,23.0,20.977087,32.763065,1.6,773.4406,0.0,679625.2,False,False,02-18 19:00,0.0,1.0
2.0,18.0,19.0,0.33333334,100.0,21.0,23.0,20.999678,33.091045,1.6,792.7588,0.0,413107.7,False,False,02-18 19:10,0.0,1.0
2.0,18.0,19.0,0.0,100.0,21.0,23.0,21.000078,33.363903,1.6,808.87897,0.0,425202.03,False,True,02-18 19:20,0.0,1.0
2.0,18.0,19.0,-0.33333334,100.0,21.0,23.0,17.343834,36.161694,1.6,613.58246,3857.1428,970222.75,True,False,02-18 19:30,1.0,1.0
2.0,18.0,19.0,-0.6666667,100.0,21.0,23.0,20.997704,28.855776,1.6,633.40735,0.0,704990.3,False,False,02-18 19:40,0.0,1.0
2.0,18.0,19.0,-1.0,100.0,21.0,23.0,20.9974,28.757748,1.6,652.7468,0.0,543673.25,False,False,02-18 19:50,0.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,20.99996,28.939781,0.8,674.44855,0.0,513282.0,False,False,02-18 20:00,0.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,21.000118,29.167854,0.8,690.40753,0.0,516302.0,False,False,02-18 20:10,0.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,20.999779,29.169159,0.8,692.75543,0.0,574850.3,False,False,02-18 20:20,0.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,20.999996,29.15674,0.8,691.47046,0.0,520124.9,False,False,02-18 20:30,0.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,21.000032,29.205326,0.8,695.2459,0.0,496546.0,False,False,02-18 20:40,0.0,1.0
2.0,18.0,20.0,-1.0,100.0,21.0,23.0,21.000021,29.244453,0.8,698.2288,0.0,498840.3,False,False,02-18 20:50,0.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,20.679218,29.839766,0.8,701.8733,0.0,534499.2,False,False,02-18 21:00,0.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,20.628633,29.899584,0.8,706.6867,0.0,576285.75,False,False,02-18 21:10,0.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,20.981838,29.280321,0.8,710.178,0.0,513581.25,False,False,02-18 21:20,0.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,20.999084,29.294437,0.8,714.61646,0.0,490383.53,False,False,02-18 21:30,0.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,21.000008,29.356401,0.8,717.61237,0.0,491888.5,False,False,02-18 21:40,0.0,1.0
2.0,18.0,21.0,-1.0,100.0,21.0,23.0,21.000013,29.386742,0.8,718.6651,0.0,489116.56,False,False,02-18 21:50,0.0,1.0
2.0,18.0,22.0,-0.8333333,100.0,21.0,23.0,20.99995,28.705933,0.8,684.6606,0.0,790444.6,False,False,02-18 22:00,0.0,1.0
2.0,18.0,22.0,-0.6666667,100.0,21.0,23.0,20.999872,28.448872,0.8,670.26514,0.0,724042.2,False,False,02-18 22:10,0.0,1.0
2.0,18.0,22.0,-0.5,100.0,21.0,23.0,20.999783,27.968285,0.8,643.22217,0.0,681358.4,False,False,02-18 22:20,0.0,1.0
2.0,18.0,22.0,-0.33333334,100.0,21.0,23.0,20.477058,28.521603,0.8,623.4979,0.0,749235.25,False,False,02-18 22:30,0.0,1.0
2.0,18.0,22.0,-0.16666667,100.0,21.0,23.0,19.689577,29.686266,0.8,603.2352,0.0,928245.8,True,False,02-18 22:40,0.0,1.0
2.0,18.0,22.0,0.0,100.0,21.0,23.0,20.99942,27.278315,0.8,600.2735,0.0,751941.4,False,False,02-18 22:50,0.0,1.0
2.0,18.0,23.0,-0.16666667,100.0,21.0,23.0,20.999899,27.003773,0.0,587.09796,0.0,700578.7,False,False,02-18 23:00,0.0,1.0
2.0,18.0,23.0,-0.33333334,100.0,5.0,50.0,15.784865,36.70816,0.0,556.4425,0.0,0.0,False,False,02-18 23:10,0.0,0.0
2.0,18.0,23.0,-0.5,100.0,5.0,50.0,14.227395,39.80641,0.0,529.15186,0.0,0.0,False,False,02-18 23:20,0.0,0.0
2.0,18.0,23.0,-0.6666667,100.0,5.0,50.0,13.477049,41.326805,0.0,521.2255,0.0,0.0,False,False,02-18 23:30,0.0,0.0
2.0,18.0,23.0,-0.8333333,100.0,5.0,50.0,12.952445,42.341755,0.0,519.02783,0.0,0.0,False,False,02-18 23:40,0.0,0.0
2.0,18.0,23.0,-1.0,100.0,5.0,50.0,12.450682,42.930832,0.0,498.3649,0.0,0.0,False,False,02-18 23:50,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,12.06096,43.324554,0.0,481.08014,0.0,0.0,False,False,02-19 00:00,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,11.723322,43.697823,0.0,467.0397,0.0,0.0,False,False,02-19 00:10,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,11.431874,44.04185,0.0,455.45853,0.0,0.0,False,False,02-19 00:20,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,11.230951,44.307972,0.0,448.1839,0.0,0.0,False,False,02-19 00:30,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,11.0049715,44.604572,0.0,439.8885,0.0,0.0,False,False,02-19 00:40,0.0,0.0
2.0,19.0,0.0,-1.0,100.0,5.0,50.0,10.806297,44.884975,0.0,433.02365,0.0,0.0,False,False,02-19 00:50,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,10.629761,45.160637,0.0,427.3419,0.0,0.0,False,False,02-19 01:00,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,10.471807,45.425552,0.0,422.6395,0.0,0.0,False,False,02-19 01:10,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,10.329731,45.680256,0.0,418.74762,0.0,0.0,False,False,02-19 01:20,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,10.201339,45.925095,0.0,415.52628,0.0,0.0,False,False,02-19 01:30,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,10.08479,46.16039,0.0,412.8596,0.0,0.0,False,False,02-19 01:40,0.0,0.0
2.0,19.0,1.0,-1.0,100.0,5.0,50.0,9.9785385,46.386414,0.0,410.65173,0.0,0.0,False,False,02-19 01:50,0.0,0.0
2.0,19.0,2.0,-1.1666666,100.0,5.0,50.0,9.861555,46.59882,0.0,408.82306,0.0,0.0,False,False,02-19 02:00,0.0,0.0
2.0,19.0,2.0,-1.3333334,100.0,5.0,50.0,9.733928,46.773552,0.0,407.30807,0.0,0.0,False,False,02-19 02:10,0.0,0.0
2.0,19.0,2.0,-1.5,100.0,5.0,50.0,9.603413,46.884735,0.0,406.05295,0.0,0.0,False,False,02-19 02:20,0.0,0.0
2.0,19.0,2.0,-1.6666666,100.0,5.0,50.0,9.474514,46.929054,0.0,405.01315,0.0,0.0,False,False,02-19 02:30,0.0,0.0
2.0,19.0,2.0,-1.8333334,100.0,5.0,50.0,9.348024,46.91623,0.0,404.15182,0.0,0.0,False,False,02-19 02:40,0.0,0.0
2.0,19.0,2.0,-2.0,100.0,5.0,50.0,9.223554,46.857315,0.0,403.43835,0.0,0.0,False,False,02-19 02:50,0.0,0.0
2.0,19.0,3.0,-1.6666666,100.0,5.0,50.0,9.155413,46.76411,0.0,402.84787,0.0,0.0,False,False,02-19 03:00,0.0,0.0
2.0,19.0,3.0,-1.3333334,100.0,5.0,50.0,9.14108,46.740463,0.0,402.35938,0.0,0.0,False,False,02-19 03:10,0.0,0.0
2.0,19.0,3.0,-1.0,100.0,5.0,50.0,9.156738,46.866253,0.0,401.95526,0.0,0.0,False,False,02-19 03:20,0.0,0.0
2.0,19.0,3.0,-0.6666667,100.0,5.0,50.0,9.187627,47.154034,0.0,401.62076,0.0,0.0,False,False,02-19 03:30,0.0,0.0
2.0,19.0,3.0,-0.33333334,100.0,5.0,50.0,9.229447,47.57936,0.0,401.3438,0.0,0.0,False,False,02-19 03:40,0.0,0.0
2.0,19.0,3.0,0.0,100.0,5.0,50.0,9.281617,48.11342,0.0,401.1144,0.0,0.0,False,False,02-19 03:50,0.0,0.0
2.0,19.0,4.0,0.16666667,98.833336,5.0,50.0,9.324393,48.673283,0.0,400.92432,0.0,0.0,False,False,02-19 04:00,0.0,0.0
2.0,19.0,4.0,0.33333334,97.666664,5.0,50.0,9.357259,49.16996,0.0,400.7667,0.0,0.0,False,False,02-19 04:10,0.0,0.0
2.0,19.0,4.0,0.5,96.5,5.0,50.0,9.387184,49.566395,0.0,400.63602,0.0,0.0,False,False,02-19 04:20,0.0,0.0
2.0,19.0,4.0,0.6666667,95.333336,5.0,50.0,9.418313,49.863712,0.0,400.52765,0.0,0.0,False,False,02-19 04:30,0.0,0.0
2.0,19.0,4.0,0.8333333,94.166664,5.0,50.0,9.451355,50.078583,0.0,400.43777,0.0,0.0,False,False,02-19 04:40,0.0,0.0
2.0,19.0,4.0,1.0,93.0,5.0,50.0,9.485909,50.22725,0.0,400.36322,0.0,0.0,False,False,02-19 04:50,0.0,0.0
2.0,19.0,5.0,1.0,91.833336,5.0,50.0,9.526863,50.246944,0.0,400.3014,0.0,0.0,False,False,02-19 05:00,0.0,0.0
2.0,19.0,5.0,1.0,90.666664,5.0,50.0,9.549919,50.201077,0.0,400.25006,0.0,0.0,False,False,02-19 05:10,0.0,0.0
2.0,19.0,5.0,1.0,89.5,5.0,50.0,9.554756,50.099194,0.0,400.2075,0.0,0.0,False,False,02-19 05:20,0.0,0.0
2.0,19.0,5.0,1.0,88.333336,5.0,50.0,9.550547,49.928993,0.0,400.17215,0.0,0.0,False,False,02-19 05:30,0.0,0.0
2.0,19.0,5.0,1.0,87.166664,5.0,50.0,9.542747,49.690514,0.0,400.14282,0.0,0.0,False,False,02-19 05:40,0.0,0.0
2.0,19.0,5.0,1.0,86.0,5.0,50.0,9.533499,49.391453,0.0,400.1185,0.0,0.0,False,False,02-19 05:50,0.0,0.0
2.0,19.0,6.0,1.0,88.333336,5.0,50.0,10.042083,47.680958,0.4,407.224,0.0,0.0,True,False,02-19 06:00,0.0,0.0
2.0,19.0,6.0,1.0,90.666664,21.0,23.0,10.185657,47.25721,0.4,412.75583,0.0,11468.524,True,False,02-19 06:10,0.0,1.0
2.0,19.0,6.0,1.0,93.0,21.0,23.0,14.460332,35.79634,0.4,420.64227,0.0,1183550.8,True,False,02-19 06:20,0.0,1.0
2.0,19.0,6.0,1.0,95.333336,21.0,23.0,16.562965,31.422985,0.4,424.56625,0.0,1139266.4,True,False,02-19 06:30,0.0,1.0
2.0,19.0,6.0,1.0,97.666664,21.0,23.0,18.567423,27.849045,0.4,428.99063,0.0,1011154.7,True,False,02-19 06:40,0.0,1.0
2.0,19.0,6.0,1.0,100.0,21.0,23.0,18.53468,28.090313,0.4,432.80438,0.0,1083931.9,True,False,02-19 06:50,0.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,20.781944,24.704576,0.8,445.14365,0.0,997959.9,False,False,02-19 07:00,0.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,21.000032,24.651209,0.8,452.54675,0.0,836782.4,False,False,02-19 07:10,0.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,21.00008,24.829624,0.8,457.96365,0.0,690572.0,False,False,02-19 07:20,0.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,21.000153,25.223093,0.8,471.93704,0.0,692548.3,False,False,02-19 07:30,0.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,21.000317,25.605225,0.8,485.79782,0.0,655626.6,False,False,02-19 07:40,0.0,1.0
2.0,19.0,7.0,1.0,100.0,21.0,23.0,21.000303,25.968033,0.8,499.00748,0.0,626495.7,False,False,02-19 07:50,0.0,1.0
2.0,19.0,8.0,1.1666666,98.833336,21.0,23.0,21.000214,26.93952,3.4,543.04016,0.0,463180.75,False,False,02-19 08:00,0.0,1.0
2.0,19.0,8.0,1.3333334,97.666664,21.0,23.0,21.000511,28.231323,3.4,603.41626,0.0,439074.0,False,False,02-19 08:10,0.0,1.0
2.0,19.0,8.0,1.5,96.5,21.0,23.0,20.767372,29.895166,3.4,666.61475,0.0,466173.72,False,False,02-19 08:20,0.0,1.0
2.0,19.0,8.0,1.6666666,95.333336,21.0,23.0,20.989298,30.70645,3.4,727.2947,0.0,447333.56,False,False,02-19 08:30,0.0,1.0
2.0,19.0,8.0,1.8333334,94.166664,21.0,23.0,20.999987,31.88632,3.4,784.69666,0.0,374906.28,False,False,02-19 08:40,0.0,1.0
2.0,19.0,8.0,2.0,93.0,21.0,23.0,21.000546,33.05224,3.4,839.3283,0.0,385753.1,False,True,02-19 08:50,0.0,1.0
2.0,19.0,9.0,2.3333333,92.0,21.0,23.0,17.296751,39.200947,4.0,674.06195,6750.0,1113784.9,True,False,02-19 09:00,1.0,1.0
2.0,19.0,9.0,2.6666667,91.0,21.0,23.0,19.327785,35.003605,4.0,702.9837,0.0,974064.75,True,False,02-19 09:10,0.0,1.0
2.0,19.0,9.0,3.0,90.0,21.0,23.0,20.999397,32.712013,4.0,780.56384,0.0,561245.9,False,False,02-19 09:20,0.0,1.0
2.0,19.0,9.0,3.3333333,89.0,21.0,23.0,21.000048,33.47496,4.0,819.76086,0.0,297360.53,False,True,02-19 09:30,0.0,1.0
2.0,19.0,9.0,3.6666667,88.0,21.0,23.0,18.580635,37.38106,4.0,672.0214,9000.0,1046283.2,True,False,02-19 09:40,1.0,1.0
2.0,19.0,9.0,4.0,87.0,21.0,23.0,20.999874,33.836075,4.0,802.7658,0.0,460354.2,False,True,02-19 09:50,0.0,1.0
2.0,19.0,10.0,4.1666665,85.0,21.0,23.0,20.807592,33.228348,4.0,729.2279,27000.0,900330.2,False,False,02-19 10:00,1.0,1.0
2.0,19.0,10.0,4.3333335,83.0,21.0,23.0,18.734186,36.40934,4.0,638.50854,13500.0,1095075.6,True,False,02-19 10:10,1.0,1.0
2.0,19.0,10.0,4.5,81.0,21.0,23.0,21.000038,33.045937,4.0,746.8859,0.0,403748.2,False,False,02-19 10:20,0.0,1.0
2.0,19.0,10.0,4.6666665,79.0,21.0,23.0,21.000063,33.860195,4.0,794.67175,0.0,194368.0,False,False,02-19 10:30,0.0,1.0
2.0,19.0,10.0,4.8333335,77.0,21.0,23.0,21.000305,35.313354,4.0,871.78485,0.0,301411.53,False,True,02-19 10:40,0.0,1.0
2.0,19.0,10.0,5.0,75.0,21.0,23.0,20.722263,34.391163,4.0,790.6436,27000.0,864472.25,False,False,02-19 10:50,1.0,1.0
2.0,19.0,11.0,5.0,76.0,21.0,23.0,20.547935,32.51045,4.0,669.60266,27000.0,871308.56,False,False,02-19 11:00,1.0,1.0
2.0,19.0,11.0,5.0,77.0,21.0,23.0,20.999441,32.188248,4.0,745.41315,0.0,295323.44,False,False,02-19 11:10,0.0,1.0
2.0,19.0,11.0,5.0,78.0,21.0,23.0,21.000143,33.273483,4.0,829.09753,0.0,237899.02,False,True,02-19 11:20,0.0,1.0
2.0,19.0,11.0,5.0,79.0,21.0,23.0,20.708412,33.469933,4.0,770.52844,27000.0,881897.94,False,False,02-19 11:30,1.0,1.0
2.0,19.0,11.0,5.0,80.0,21.0,23.0,19.673553,34.219284,4.0,638.1693,3375.0,1046420.8,True,False,02-19 11:40,1.0,1.0
2.0,19.0,11.0,5.0,81.0,21.0,23.0,20.98941,33.068954,4.0,770.1677,0.0,708297.6,False,False,02-19 11:50,0.0,1.0
2.0,19.0,12.0,5.1666665,80.0,21.0,23.0,20.999458,33.280506,2.0,774.93506,0.0,249592.6,False,False,02-19 12:00,0.0,1.0
2.0,19.0,12.0,5.3333335,79.0,21.0,23.0,21.000097,33.67787,2.0,782.128,0.0,228157.14,False,False,02-19 12:10,0.0,1.0
2.0,19.0,12.0,5.5,78.0,21.0,23.0,21.00016,34.273746,2.0,805.21655,0.0,239978.89,False,True,02-19 12:20,0.0,1.0
2.0,19.0,12.0,5.6666665,77.0,21.0,23.0,18.867727,36.20742,2.0,619.95844,3375.0,881275.7,True,False,02-19 12:30,1.0,1.0
2.0,19.0,12.0,5.8333335,76.0,21.0,23.0,21.000017,33.14576,2.0,736.10736,0.0,314386.34,False,False,02-19 12:40,0.0,1.0
2.0,19.0,12.0,6.0,75.0,21.0,23.0,21.000029,33.617752,2.0,773.33655,0.0,148306.4,False,False,02-19 12:50,0.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,21.00017,34.632294,3.2,827.7056,0.0,220699.64,False,True,02-19 13:00,0.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.95264,33.738926,3.2,747.05756,27000.0,675104.5,False,False,02-19 13:10,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.964579,32.155037,3.2,634.7767,27000.0,675308.4,False,False,02-19 13:20,1.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.99773,32.05151,3.2,618.13275,0.0,181617.42,False,False,02-19 13:30,0.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,20.999874,32.952682,3.2,660.5052,0.0,171003.94,False,False,02-19 13:40,0.0,1.0
2.0,19.0,13.0,6.0,75.0,21.0,23.0,21.00023,34.121605,3.2,719.65173,0.0,165294.47,False,False,02-19 13:50,0.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,21.000309,35.26101,3.2,777.3852,0.0,159985.42,False,False,02-19 14:00,0.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,21.000298,36.315067,3.2,830.31104,0.0,155608.92,False,True,02-19 14:10,0.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,21.000977,34.79611,3.2,747.49817,27000.0,643161.56,False,False,02-19 14:20,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.998674,32.691643,3.2,634.37024,27000.0,639383.4,False,False,02-19 14:30,1.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.99945,32.41446,3.2,617.6092,0.0,144996.72,False,False,02-19 14:40,0.0,1.0
2.0,19.0,14.0,6.0,75.0,21.0,23.0,20.999912,33.26607,3.2,660.058,0.0,141807.4,False,False,02-19 14:50,0.0,1.0
2.0,19.0,15.0,5.8333335,77.0,21.0,23.0,21.000183,34.44567,3.2,719.265,0.0,139307.55,False,False,02-19 15:00,0.0,1.0
2.0,19.0,15.0,5.6666665,79.0,21.0,23.0,21.000265,35.610466,3.2,777.0125,0.0,136928.0,False,False,02-19 15:10,0.0,1.0
2.0,19.0,15.0,5.5,81.0,21.0,23.0,21.000261,36.696423,3.2,829.92303,0.0,134774.05,False,True,02-19 15:20,0.0,1.0
2.0,19.0,15.0,5.3333335,83.0,21.0,23.0,21.001015,35.537926,3.2,747.0023,27000.0,648534.06,False,False,02-19 15:30,1.0,1.0
2.0,19.0,15.0,5.1666665,85.0,21.0,23.0,20.998978,33.92896,3.2,633.7968,27000.0,652762.06,False,False,02-19 15:40,1.0,1.0
2.0,19.0,15.0,5.0,87.0,21.0,23.0,20.999613,33.89627,3.2,617.0083,0.0,183802.34,False,False,02-19 15:50,0.0,1.0
2.0,19.0,16.0,5.1666665,86.0,21.0,23.0,20.999975,34.823677,3.2,659.4448,0.0,128567.89,False,False,02-19 16:00,0.0,1.0
2.0,19.0,16.0,5.3333335,85.0,21.0,23.0,21.000181,36.013554,3.2,718.6419,0.0,124699.445,False,False,02-19 16:10,0.0,1.0
2.0,19.0,16.0,5.5,84.0,21.0,23.0,21.000237,37.169308,3.2,776.38605,0.0,120856.03,False,False,02-19 16:20,0.0,1.0
2.0,19.0,16.0,5.6666665,83.0,21.0,23.0,21.000229,38.236977,3.2,829.3074,0.0,119012.45,False,True,02-19 16:30,0.0,1.0
2.0,19.0,16.0,5.8333335,82.0,21.0,23.0,21.00095,36.8241,3.2,746.74646,27000.0,617670.94,False,False,02-19 16:40,1.0,1.0
2.0,19.0,16.0,6.0,81.0,21.0,23.0,20.400331,35.719032,3.2,618.0603,4500.0,669013.7,False,False,02-19 16:50,1.0,1.0
2.0,19.0,17.0,5.5,83.0,21.0,23.0,20.969015,35.228287,2.8,666.19806,0.0,175482.72,False,False,02-19 17:00,0.0,1.0
2.0,19.0,17.0,5.0,85.0,21.0,23.0,20.9986,35.849304,2.8,702.4213,0.0,231815.28,False,False,02-19 17:10,0.0,1.0
2.0,19.0,17.0,4.5,87.0,21.0,23.0,21.000135,36.78261,2.8,750.5706,0.0,260337.36,False,False,02-19 17:20,0.0,1.0
2.0,19.0,17.0,4.0,89.0,21.0,23.0,21.000309,37.691505,2.8,797.4911,0.0,277782.38,False,False,02-19 17:30,0.0,1.0
2.0,19.0,17.0,3.5,91.0,21.0,23.0,21.000322,38.51498,2.8,840.70764,0.0,290994.9,False,True,02-19 17:40,0.0,1.0
2.0,19.0,17.0,3.0,93.0,21.0,23.0,18.798471,39.578384,2.8,667.227,9000.0,1060059.4,True,False,02-19 17:50,1.0,1.0
2.0,19.0,18.0,2.6666667,94.166664,21.0,23.0,19.95945,36.59032,1.6,662.2951,0.0,770376.9,True,False,02-19 18:00,0.0,1.0
2.0,19.0,18.0,2.3333333,95.333336,21.0,23.0,20.995787,34.355545,1.6,691.9812,0.0,542746.25,False,False,02-19 18:10,0.0,1.0
2.0,19.0,18.0,2.0,96.5,21.0,23.0,20.999813,34.72257,1.6,717.80695,0.0,351782.22,False,False,02-19 18:20,0.0,1.0
2.0,19.0,18.0,1.6666666,97.666664,21.0,23.0,21.000181,35.19514,1.6,746.2885,0.0,423695.72,False,False,02-19 18:30,0.0,1.0
2.0,19.0,18.0,1.3333334,98.833336,21.0,23.0,20.81922,35.849056,1.6,767.8467,0.0,449410.28,False,False,02-19 18:40,0.0,1.0
2.0,19.0,18.0,1.0,100.0,21.0,23.0,20.660759,36.24888,1.6,786.1148,0.0,516032.12,False,False,02-19 18:50,0.0,1.0
2.0,19.0,19.0,1.0,98.833336,21.0,23.0,20.999609,35.724087,1.6,796.3548,0.0,434547.12,False,False,02-19 19:00,0.0,1.0
2.0,19.0,19.0,1.0,97.666664,21.0,23.0,21.00004,35.89786,1.6,802.2652,0.0,386442.2,False,True,02-19 19:10,0.0,1.0
2.0,19.0,19.0,1.0,96.5,21.0,23.0,17.226519,39.181892,1.6,616.3483,5400.0,1078770.1,True,False,02-19 19:20,1.0,1.0
2.0,19.0,19.0,1.0,95.333336,21.0,23.0,20.999466,32.79197,1.6,720.1947,0.0,629957.7,False,False,02-19 19:30,0.0,1.0
2.0,19.0,19.0,1.0,94.166664,21.0,23.0,20.994783,32.90378,1.6,740.20087,0.0,477932.34,False,False,02-19 19:40,0.0,1.0
2.0,19.0,19.0,1.0,93.0,21.0,23.0,20.9998,33.09219,1.6,752.5701,0.0,459023.75,False,False,02-19 19:50,0.0,1.0
2.0,19.0,20.0,0.6666667,94.166664,21.0,23.0,20.341654,34.284275,0.8,750.4029,0.0,648831.0,False,False,02-19 20:00,0.0,1.0
2.0,19.0,20.0,0.33333334,95.333336,21.0,23.0,20.968744,32.877155,0.8,752.69324,0.0,770556.7,False,False,02-19 20:10,0.0,1.0
2.0,19.0,20.0,0.0,96.5,21.0,23.0,20.999414,32.77752,0.8,755.0521,0.0,435260.53,False,False,02-19 20:20,0.0,1.0
2.0,19.0,20.0,-0.33333334,97.666664,21.0,23.0,20.99996,32.751717,0.8,756.62933,0.0,449201.1,False,False,02-19 20:30,0.0,1.0
2.0,19.0,20.0,-0.6666667,98.833336,21.0,23.0,21.000017,32.691933,0.8,757.9571,0.0,480235.5,False,False,02-19 20:40,0.0,1.0
2.0,19.0,20.0,-1.0,100.0,21.0,23.0,20.99998,32.642788,0.8,758.71454,0.0,484309.22,False,False,02-19 20:50,0.0,1.0
2.0,19.0,21.0,-0.8333333,98.666664,21.0,23.0,21.000013,32.566868,0.8,760.22327,0.0,483048.34,False,False,02-19 21:00,0.0,1.0
2.0,19.0,21.0,-0.6666667,97.333336,21.0,23.0,20.987354,32.3516,0.8,762.4368,0.0,601949.5,False,False,02-19 21:10,0.0,1.0
2.0,19.0,21.0,-0.5,96.0,21.0,23.0,20.999285,32.22651,0.8,764.2099,0.0,513899.66,False,False,02-19 21:20,0.0,1.0
2.0,19.0,21.0,-0.33333334,94.666664,21.0,23.0,20.999905,32.141808,0.8,766.26154,0.0,462331.9,False,False,02-19 21:30,0.0,1.0
2.0,19.0,21.0,-0.16666667,93.333336,21.0,23.0,20.999945,32.08798,0.8,768.1079,0.0,481125.0,False,False,02-19 21:40,0.0,1.0
2.0,19.0,21.0,0.0,92.0,21.0,23.0,20.999966,32.04116,0.8,769.84424,0.0,475946.4,False,False,02-19 21:50,0.0,1.0
2.0,19.0,22.0,0.16666667,89.833336,21.0,23.0,20.99996,31.355433,0.8,747.0825,0.0,661286.1,False,False,02-19 22:00,0.0,1.0
2.0,19.0,22.0,0.33333334,87.666664,21.0,23.0,20.99944,30.371859,0.8,713.54535,0.0,653384.44,False,False,02-19 22:10,0.0,1.0
2.0,19.0,22.0,0.5,85.5,21.0,23.0,20.999176,29.38863,0.8,680.99115,0.0,645523.2,False,False,02-19 22:20,0.0,1.0
2.0,19.0,22.0,0.6666667,83.333336,21.0,23.0,20.99994,28.398718,0.8,655.9499,0.0,726236.0,False,False,02-19 22:30,0.0,1.0
2.0,19.0,22.0,0.8333333,81.166664,21.0,23.0,20.999844,28.09684,0.8,650.73114,0.0,652463.6,False,False,02-19 22:40,0.0,1.0
2.0,19.0,22.0,1.0,79.0,21.0,23.0,20.999949,27.237589,0.8,629.2248,0.0,705396.1,False,False,02-19 22:50,0.0,1.0
2.0,19.0,23.0,0.5,82.5,21.0,23.0,20.999855,26.80389,0.0,614.00073,0.0,676889.25,False,False,02-19 23:00,0.0,1.0
2.0,19.0,23.0,1.110223e-16,86.0,5.0,50.0,15.983592,35.35416,0.0,579.12805,0.0,0.0,False,False,02-19 23:10,0.0,0.0
2.0,19.0,23.0,-0.5,89.5,5.0,50.0,14.380795,37.93867,0.0,547.8529,0.0,0.0,False,False,02-19 23:20,0.0,0.0
2.0,19.0,23.0,-1.0,93.0,5.0,50.0,13.555513,39.378952,0.0,538.7458,0.0,0.0,False,False,02-19 23:30,0.0,0.0
2.0,19.0,23.0,-1.5,96.5,5.0,50.0,12.910071,40.477768,0.0,529.817,0.0,0.0,False,False,02-19 23:40,0.0,0.0
2.0,19.0,23.0,-2.0,100.0,5.0,50.0,12.309569,41.064583,0.0,506.9385,0.0,0.0,False,False,02-19 23:50,0.0,0.0
5.0,21.0,0.0,9.666667,89.0,5.0,50.0,19.118187,50.69262,0.0,400.18445,0.0,0.0,False,False,05-21 00:10,0.0,0.0
5.0,21.0,0.0,9.0,90.0,5.0,50.0,18.287085,52.94627,0.0,400.16794,0.0,0.0,False,False,05-21 00:20,0.0,0.0
5.0,21.0,0.0,8.333333,91.0,5.0,50.0,17.803629,54.062206,0.0,400.1578,0.0,0.0,False,False,05-21 00:30,0.0,0.0
5.0,21.0,0.0,7.6666665,92.0,5.0,50.0,17.398018,54.82724,0.0,400.1501,0.0,0.0,False,False,05-21 00:40,0.0,0.0
5.0,21.0,0.0,7.0,93.0,5.0,50.0,16.984589,55.024406,0.0,400.12393,0.0,0.0,False,False,05-21 00:50,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.714415,54.759556,0.0,400.10248,0.0,0.0,False,False,05-21 01:00,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.550035,54.536793,0.0,400.0889,0.0,0.0,False,False,05-21 01:10,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.36932,54.27053,0.0,400.0736,0.0,0.0,False,False,05-21 01:20,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.210459,54.087975,0.0,400.06104,0.0,0.0,False,False,05-21 01:30,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,16.068327,53.973488,0.0,400.05063,0.0,0.0,False,False,05-21 01:40,0.0,0.0
5.0,21.0,1.0,7.0,93.0,5.0,50.0,15.940803,53.90895,0.0,400.042,0.0,0.0,False,False,05-21 01:50,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,15.8258505,53.883503,0.0,400.03485,0.0,0.0,False,False,05-21 02:00,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,15.7213125,53.891296,0.0,400.0289,0.0,0.0,False,False,05-21 02:10,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,15.625367,53.927826,0.0,400.024,0.0,0.0,False,False,05-21 02:20,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,15.5366335,53.988678,0.0,400.0199,0.0,0.0,False,False,05-21 02:30,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,15.454051,54.06965,0.0,400.0165,0.0,0.0,False,False,05-21 02:40,0.0,0.0
5.0,21.0,2.0,7.0,93.0,5.0,50.0,15.376843,54.166714,0.0,400.0137,0.0,0.0,False,False,05-21 02:50,0.0,0.0
5.0,21.0,3.0,6.6666665,94.166664,5.0,50.0,15.273057,54.326,0.0,400.01138,0.0,0.0,False,False,05-21 03:00,0.0,0.0
5.0,21.0,3.0,6.3333335,95.333336,5.0,50.0,15.143825,54.52249,0.0,400.00943,0.0,0.0,False,False,05-21 03:10,0.0,0.0
5.0,21.0,3.0,6.0,96.5,5.0,50.0,15.002224,54.706173,0.0,400.00784,0.0,0.0,False,False,05-21 03:20,0.0,0.0
5.0,21.0,3.0,5.6666665,97.666664,5.0,50.0,14.856051,54.856174,0.0,400.0065,0.0,0.0,False,False,05-21 03:30,0.0,0.0
5.0,21.0,3.0,5.3333335,98.833336,5.0,50.0,14.707176,54.973946,0.0,400.00537,0.0,0.0,False,False,05-21 03:40,0.0,0.0
5.0,21.0,3.0,5.0,100.0,5.0,50.0,14.555571,55.066013,0.0,400.00446,0.0,0.0,False,False,05-21 03:50,0.0,0.0
5.0,21.0,4.0,5.1666665,98.833336,5.0,50.0,14.447524,55.037285,0.0,400.0037,0.0,0.0,False,False,05-21 04:00,0.0,0.0
5.0,21.0,4.0,5.3333335,97.666664,5.0,50.0,14.381247,54.916546,0.0,400.00308,0.0,0.0,False,False,05-21 04:10,0.0,0.0
5.0,21.0,4.0,5.5,96.5,5.0,50.0,14.337041,54.776466,0.0,400.00253,0.0,0.0,False,False,05-21 04:20,0.0,0.0
5.0,21.0,4.0,5.6666665,95.333336,5.0,50.0,14.359286,54.45055,0.0,400.0021,0.0,0.0,False,False,05-21 04:30,0.0,0.0
5.0,21.0,4.0,5.8333335,94.166664,5.0,50.0,14.433527,53.98148,0.0,400.00174,0.0,0.0,False,False,05-21 04:40,0.0,0.0
5.0,21.0,4.0,6.0,93.0,5.0,50.0,14.540371,53.431293,0.0,400.00146,0.0,0.0,False,False,05-21 04:50,0.0,0.0
5.0,21.0,5.0,6.3333335,93.0,5.0,50.0,14.709443,52.812683,0.0,400.00122,0.0,0.0,False,False,05-21 05:00,0.0,0.0
5.0,21.0,5.0,6.6666665,93.0,5.0,50.0,14.904242,52.306084,0.0,400.001,0.0,0.0,False,False,05-21 05:10,0.0,0.0
5.0,21.0,5.0,7.0,93.0,5.0,50.0,15.107158,51.963787,0.0,400.00082,0.0,0.0,False,False,05-21 05:20,0.0,0.0
5.0,21.0,5.0,7.3333335,93.0,5.0,50.0,15.312079,51.774826,0.0,400.0007,0.0,0.0,False,False,05-21 05:30,0.0,0.0
5.0,21.0,5.0,7.6666665,93.0,5.0,50.0,15.521539,51.69876,0.0,400.00058,0.0,0.0,False,False,05-21 05:40,0.0,0.0
5.0,21.0,5.0,8.0,93.0,5.0,50.0,15.737981,51.702065,0.0,400.0005,0.0,0.0,False,False,05-21 05:50,0.0,0.0
5.0,21.0,6.0,8.45,90.666664,5.0,50.0,16.46651,49.781673,0.4,407.1048,0.0,0.0,True,False,05-21 06:00,0.0,0.0
5.0,21.0,6.0,8.9,88.333336,21.0,23.0,20.948187,37.83612,0.4,416.03348,0.0,546932.8,False,False,05-21 06:10,0.0,1.0
5.0,21.0,6.0,9.35,86.0,21.0,23.0,21.000011,37.95841,0.4,419.81638,0.0,290683.12,False,False,05-21 06:20,0.0,1.0
5.0,21.0,6.0,9.8,83.666664,21.0,23.0,21.00004,38.09885,0.4,421.9111,0.0,240391.61,False,False,05-21 06:30,0.0,1.0
5.0,21.0,6.0,10.25,81.333336,21.0,23.0,21.000046,38.361645,0.4,428.5946,0.0,197205.52,False,False,05-21 06:40,0.0,1.0
5.0,21.0,6.0,10.7,79.0,21.0,23.0,21.000065,38.62275,0.4,435.74066,0.0,154268.56,False,False,05-21 06:50,0.0,1.0
5.0,21.0,7.0,11.083333,77.0,21.0,23.0,21.000048,38.96991,0.8,447.56897,0.0,109248.11,False,False,05-21 07:00,0.0,1.0
5.0,21.0,7.0,11.466666,75.0,21.0,23.0,21.00005,39.356777,0.8,461.68433,0.0,89236.6,False,False,05-21 07:10,0.0,1.0
5.0,21.0,7.0,11.85,73.0,21.0,23.0,21.000044,39.741867,0.8,476.0161,0.0,72415.28,False,False,05-21 07:20,0.0,1.0
5.0,21.0,7.0,12.233334,71.0,21.0,23.0,21.00003,40.1086,0.8,489.78268,0.0,55751.34,False,False,05-21 07:30,0.0,1.0
5.0,21.0,7.0,12.616667,69.0,21.0,23.0,21.000021,40.453964,0.8,502.89087,0.0,42183.395,False,False,05-21 07:40,0.0,1.0
5.0,21.0,7.0,13.0,67.0,21.0,23.0,21.000013,40.778625,0.8,515.42914,0.0,30329.76,False,False,05-21 07:50,0.0,1.0
5.0,21.0,8.0,13.0,66.166664,21.0,23.0,21.627832,40.35048,3.4,565.99066,0.0,8014.1353,False,False,05-21 08:00,0.0,1.0
5.0,21.0,8.0,13.0,65.333336,21.0,23.0,22.030313,40.725323,3.4,635.51807,0.0,9400.117,False,False,05-21 08:10,0.0,1.0
5.0,21.0,8.0,13.0,64.5,21.0,23.0,22.239908,41.250336,3.4,689.3161,0.0,7808.8525,False,False,05-21 08:20,0.0,1.0
5.0,21.0,8.0,13.0,63.666668,21.0,23.0,22.391514,42.11888,3.4,752.81134,0.0,8769.783,False,False,05-21 08:30,0.0,1.0
5.0,21.0,8.0,13.0,62.833332,21.0,23.0,22.51485,42.944633,3.4,810.2306,0.0,7975.367,False,True,05-21 08:40,0.0,1.0
5.0,21.0,8.0,13.0,62.0,21.0,23.0,20.999954,43.389496,3.4,651.454,5400.0,89046.734,False,False,05-21 08:50,1.0,1.0
5.0,21.0,9.0,13.0,63.666668,21.0,23.0,21.534298,42.72787,4.0,684.1341,0.0,5812.9946,False,False,05-21 09:00,0.0,1.0
5.0,21.0,9.0,13.0,65.333336,21.0,23.0,22.376818,41.75588,4.0,754.6935,0.0,8752.06,False,False,05-21 09:10,0.0,1.0
5.0,21.0,9.0,13.0,67.0,21.0,23.0,22.610777,42.049683,4.0,786.51544,0.0,9116.991,False,False,05-21 09:20,0.0,1.0
5.0,21.0,9.0,13.0,68.666664,21.0,23.0,22.742407,42.705612,4.0,821.8217,0.0,8466.943,False,True,05-21 09:30,0.0,1.0
5.0,21.0,9.0,13.0,70.333336,21.0,23.0,20.99999,46.39147,4.0,666.7097,5400.0,70444.18,False,False,05-21 09:40,1.0,1.0
5.0,21.0,9.0,13.0,72.0,21.0,23.0,21.502329,45.706676,4.0,699.3243,0.0,5812.9946,False,False,05-21 09:50,0.0,1.0
5.0,21.0,10.0,13.166667,70.5,21.0,23.0,22.539724,44.2283,4.0,769.15894,0.0,9325.961,False,False,05-21 10:00,0.0,1.0
5.0,21.0,10.0,13.333333,69.0,21.0,23.0,22.657711,44.821175,4.0,800.5759,0.0,9557.776,False,True,05-21 10:10,0.0,1.0
5.0,21.0,10.0,13.5,67.5,21.0,23.0,20.999985,47.01119,4.0,647.5004,5400.0,63434.758,False,False,05-21 10:20,1.0,1.0
5.0,21.0,10.0,13.666667,66.0,21.0,23.0,21.452372,46.454765,4.0,684.3163,0.0,5812.9946,False,False,05-21 10:30,0.0,1.0
5.0,21.0,10.0,13.833333,64.5,21.0,23.0,22.480042,44.80936,4.0,753.0272,0.0,9292.093,False,False,05-21 10:40,0.0,1.0
5.0,21.0,10.0,14.0,63.0,21.0,23.0,22.591158,45.35164,4.0,783.0181,0.0,9514.886,False,False,05-21 10:50,0.0,1.0
5.0,21.0,11.0,14.333333,59.0,21.0,23.0,22.698788,45.91827,4.0,818.4469,0.0,8078.4985,False,True,05-21 11:00,0.0,1.0
5.0,21.0,11.0,14.666667,55.0,21.0,23.0,21.00072,45.50095,4.0,669.42474,6750.0,32895.383,False,False,05-21 11:10,1.0,1.0
5.0,21.0,11.0,15.0,51.0,21.0,23.0,21.649643,44.293167,4.0,698.98785,0.0,5812.9946,False,False,05-21 11:20,0.0,1.0
5.0,21.0,11.0,15.333333,47.0,21.0,23.0,22.445677,42.98687,4.0,768.70447,0.0,8595.666,False,False,05-21 11:30,0.0,1.0
5.0,21.0,11.0,15.666667,43.0,21.0,23.0,22.668251,43.02775,4.0,799.969,0.0,8969.542,False,False,05-21 11:40,0.0,1.0
5.0,21.0,11.0,16.0,39.0,21.0,23.0,22.804207,43.36988,4.0,835.0708,0.0,8360.146,False,True,05-21 11:50,0.0,1.0
5.0,21.0,12.0,16.166666,39.5,21.0,23.0,21.089062,39.51294,2.0,647.8762,6750.0,9282.064,False,False,05-21 12:00,1.0,1.0
5.0,21.0,12.0,16.333334,40.0,21.0,23.0,21.670029,38.26336,2.0,653.6757,0.0,7837.2837,False,False,05-21 12:10,0.0,1.0
5.0,21.0,12.0,16.5,40.5,21.0,23.0,22.245226,36.55054,2.0,698.68097,0.0,7740.631,False,False,05-21 12:20,0.0,1.0
5.0,21.0,12.0,16.666666,41.0,21.0,23.0,22.55938,36.49574,2.0,733.59735,0.0,8888.275,False,False,05-21 12:30,0.0,1.0
5.0,21.0,12.0,16.833334,41.5,21.0,23.0,22.728153,36.668587,2.0,755.4463,0.0,7175.0034,False,False,05-21 12:40,0.0,1.0
5.0,21.0,12.0,17.0,42.0,21.0,23.0,22.855932,37.02279,2.0,783.4863,0.0,8105.3765,False,False,05-21 12:50,0.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,22.99256,37.464977,3.2,824.5333,0.0,30113.264,False,True,05-21 13:00,0.0,1.0
5.0,21.0,13.0,17.0,42.0,21.0,23.0,21.820406,37.1306,3.2,671.06067,9000.0,8550.683,False,False,05-21 13:10,1.0,1.0
