months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,2.0,9.0,12.166667,81.166664,23.0,26.0,23.000746,46.450253,4.0,771.8764,27000.0,378416.25,False,False,06-02 09:00,1.0,1.0
6.0,2.0,9.0,12.333333,80.333336,23.0,26.0,22.988316,44.96265,4.0,665.6896,13500.0,496943.72,True,False,06-02 09:10,1.0,1.0
6.0,2.0,9.0,12.5,79.5,23.0,26.0,22.999346,45.63379,4.0,711.5763,0.0,40728.92,True,False,06-02 09:20,0.0,1.0
6.0,2.0,9.0,12.666667,78.666664,23.0,26.0,23.070724,46.720097,4.0,770.5033,0.0,5812.9946,False,False,06-02 09:30,0.0,1.0
6.0,2.0,9.0,12.833333,77.833336,23.0,26.0,23.041035,48.35528,4.0,841.7579,0.0,5812.9946,False,True,06-02 09:40,0.0,1.0
6.0,2.0,9.0,13.0,77.0,23.0,26.0,23.002588,47.55372,4.0,771.8735,27000.0,337531.47,False,False,06-02 09:50,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,22.999632,45.870106,4.0,663.1814,27000.0,339881.62,True,False,06-02 10:00,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.004168,45.963223,4.0,655.9658,0.0,5812.9946,False,False,06-02 10:10,0.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,22.99877,47.213036,4.0,711.9351,0.0,5812.9946,True,False,06-02 10:20,0.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,22.999947,48.759617,4.0,785.77814,0.0,8813.065,True,False,06-02 10:30,0.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.000015,50.27004,4.0,857.8465,0.0,10254.806,False,True,06-02 10:40,0.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,22.999704,47.804348,4.0,713.3143,13500.0,346463.72,True,False,06-02 10:50,1.0,1.0
6.0,2.0,11.0,13.166667,77.0,23.0,26.0,22.990477,45.484055,4.0,608.73193,13500.0,443854.6,True,False,06-02 11:00,1.0,1.0
6.0,2.0,11.0,13.333333,77.0,23.0,26.0,22.999449,45.559727,4.0,622.914,0.0,39122.918,True,False,06-02 11:10,0.0,1.0
6.0,2.0,11.0,13.5,77.0,23.0,26.0,23.002932,46.727947,4.0,681.0012,0.0,5812.9946,False,False,06-02 11:20,0.0,1.0
6.0,2.0,11.0,13.666667,77.0,23.0,26.0,23.000187,48.3792,4.0,756.79,0.0,20212.486,False,False,06-02 11:30,0.0,1.0
6.0,2.0,11.0,13.833333,77.0,23.0,26.0,23.000053,50.01228,4.0,830.29913,0.0,18944.438,False,True,06-02 11:40,0.0,1.0
6.0,2.0,11.0,14.0,77.0,23.0,26.0,22.755478,49.379395,4.0,697.4066,13500.0,362761.56,True,False,06-02 11:50,1.0,1.0
6.0,2.0,12.0,14.333333,75.5,23.0,26.0,22.987587,48.78741,2.0,674.25946,0.0,64029.402,True,False,06-02 12:00,0.0,1.0
6.0,2.0,12.0,14.666667,74.0,23.0,26.0,22.999361,49.059406,2.0,677.858,0.0,36145.17,True,False,06-02 12:10,0.0,1.0
6.0,2.0,12.0,15.0,72.5,23.0,26.0,22.999987,49.688984,2.0,706.6069,0.0,37818.56,True,False,06-02 12:20,0.0,1.0
6.0,2.0,12.0,15.333333,71.0,23.0,26.0,23.000029,50.373974,2.0,739.4666,0.0,30085.494,False,False,06-02 12:30,0.0,1.0
6.0,2.0,12.0,15.666667,69.5,23.0,26.0,23.000025,51.02205,2.0,769.87634,0.0,22444.314,False,False,06-02 12:40,0.0,1.0
6.0,2.0,12.0,16.0,68.0,23.0,26.0,23.000013,51.62598,2.0,797.58484,0.0,14329.832,False,False,06-02 12:50,0.0,1.0
6.0,2.0,13.0,15.666667,69.5,23.0,26.0,23.067768,52.28725,3.2,838.0565,0.0,5812.9946,False,True,06-02 13:00,0.0,1.0
6.0,2.0,13.0,15.333333,71.0,23.0,26.0,23.00326,50.948357,3.2,754.0947,27000.0,237436.67,False,False,06-02 13:10,1.0,1.0
6.0,2.0,13.0,15.0,72.5,23.0,26.0,22.999527,48.824562,3.2,641.81104,27000.0,260597.64,True,False,06-02 13:20,1.0,1.0
6.0,2.0,13.0,14.666667,74.0,23.0,26.0,23.095884,48.296356,3.2,625.6687,0.0,5812.9946,False,False,06-02 13:30,0.0,1.0
6.0,2.0,13.0,14.333333,75.5,23.0,26.0,23.181334,48.955315,3.2,668.2387,0.0,5812.9946,False,False,06-02 13:40,0.0,1.0
6.0,2.0,13.0,14.0,77.0,23.0,26.0,23.227716,50.050747,3.2,727.3292,0.0,5812.9946,False,False,06-02 13:50,0.0,1.0
6.0,2.0,14.0,14.5,74.666664,23.0,26.0,23.30506,51.02105,3.2,784.954,0.0,5812.9946,False,False,06-02 14:00,0.0,1.0
6.0,2.0,14.0,15.0,72.333336,23.0,26.0,23.429535,51.748405,3.2,837.8265,0.0,5812.9946,False,True,06-02 14:10,0.0,1.0
6.0,2.0,14.0,15.5,70.0,23.0,26.0,23.000147,50.424126,3.2,694.3967,13500.0,181646.48,False,False,06-02 14:20,1.0,1.0
6.0,2.0,14.0,16.0,67.666664,23.0,26.0,23.240702,49.86031,3.2,690.05963,0.0,5812.9946,False,False,06-02 14:30,0.0,1.0
6.0,2.0,14.0,16.5,65.333336,23.0,26.0,23.717968,49.15958,3.2,751.11176,0.0,7813.918,False,False,06-02 14:40,0.0,1.0
6.0,2.0,14.0,17.0,63.0,23.0,26.0,24.02977,49.423836,3.2,810.4702,0.0,8735.501,False,True,06-02 14:50,0.0,1.0
6.0,2.0,15.0,17.0,61.666668,23.0,26.0,22.99996,48.660603,3.2,646.10077,6750.0,64052.742,True,False,06-02 15:00,1.0,1.0
6.0,2.0,15.0,17.0,60.333332,23.0,26.0,23.418055,47.96561,3.2,665.8608,0.0,5812.9946,False,False,06-02 15:10,0.0,1.0
6.0,2.0,15.0,17.0,59.0,23.0,26.0,24.041018,46.80105,3.2,725.65015,0.0,8361.644,False,False,06-02 15:20,0.0,1.0
6.0,2.0,15.0,17.0,57.666668,23.0,26.0,24.353403,47.041595,3.2,785.8181,0.0,9245.149,False,False,06-02 15:30,0.0,1.0
6.0,2.0,15.0,17.0,56.333332,23.0,26.0,24.515451,47.44279,3.2,828.78503,0.0,7393.5146,False,True,06-02 15:40,0.0,1.0
6.0,2.0,15.0,17.0,55.0,23.0,26.0,23.000048,46.285217,3.2,662.57556,6750.0,35396.33,False,False,06-02 15:50,1.0,1.0
6.0,2.0,16.0,16.833334,55.666668,23.0,26.0,23.553007,45.250042,3.2,682.03503,0.0,5812.9946,False,False,06-02 16:00,0.0,1.0
6.0,2.0,16.0,16.666666,56.333332,23.0,26.0,24.426382,43.60207,3.2,739.1851,0.0,8890.328,False,False,06-02 16:10,0.0,1.0
6.0,2.0,16.0,16.5,57.0,23.0,26.0,24.570997,43.830593,3.2,766.4374,0.0,9173.879,False,False,06-02 16:20,0.0,1.0
6.0,2.0,16.0,16.333334,57.666668,23.0,26.0,24.676064,44.269356,3.2,793.48804,0.0,8142.6963,False,False,06-02 16:30,0.0,1.0
6.0,2.0,16.0,16.166666,58.333332,23.0,26.0,24.77167,45.069214,3.2,842.8119,0.0,7414.4326,False,True,06-02 16:40,0.0,1.0
6.0,2.0,16.0,16.0,59.0,23.0,26.0,22.999989,45.32746,3.2,665.1483,5400.0,43511.97,True,False,06-02 16:50,1.0,1.0
6.0,2.0,17.0,15.666667,60.333332,23.0,26.0,23.34113,44.888596,2.8,684.8986,0.0,5812.9946,False,False,06-02 17:00,0.0,1.0
6.0,2.0,17.0,15.333333,61.666668,23.0,26.0,23.936771,43.67565,2.8,740.11694,0.0,7840.802,False,False,06-02 17:10,0.0,1.0
6.0,2.0,17.0,15.0,63.0,23.0,26.0,24.1817,44.05513,2.8,790.89355,0.0,9187.374,False,False,06-02 17:20,0.0,1.0
6.0,2.0,17.0,14.666667,64.333336,23.0,26.0,24.251259,44.68962,2.8,825.7735,0.0,5812.9946,False,True,06-02 17:30,0.0,1.0
6.0,2.0,17.0,14.333333,65.666664,23.0,26.0,22.999865,44.286858,2.8,654.3529,6750.0,154436.88,True,False,06-02 17:40,1.0,1.0
6.0,2.0,17.0,14.0,67.0,23.0,26.0,23.114824,44.435375,2.8,671.4019,0.0,5812.9946,False,False,06-02 17:50,0.0,1.0
6.0,2.0,18.0,13.833333,67.833336,23.0,26.0,23.288086,43.977295,1.6,675.3888,0.0,7514.506,False,False,06-02 18:00,0.0,1.0
6.0,2.0,18.0,13.666667,68.666664,23.0,26.0,23.302912,44.363663,1.6,698.3153,0.0,8377.143,False,False,06-02 18:10,0.0,1.0
6.0,2.0,18.0,13.5,69.5,23.0,26.0,23.207207,45.118073,1.6,723.1436,0.0,5812.9946,False,False,06-02 18:20,0.0,1.0
6.0,2.0,18.0,13.333333,70.333336,23.0,26.0,23.067478,45.959026,1.6,745.44635,0.0,5812.9946,False,False,06-02 18:30,0.0,1.0
6.0,2.0,18.0,13.166667,71.166664,23.0,26.0,23.00405,46.545635,1.6,765.52423,0.0,20531.305,False,False,06-02 18:40,0.0,1.0
6.0,2.0,18.0,13.0,72.0,23.0,26.0,23.000235,46.93433,1.6,784.30164,0.0,37685.137,False,False,06-02 18:50,0.0,1.0
6.0,2.0,19.0,12.833333,72.666664,23.0,26.0,23.000044,47.292645,1.6,802.27625,0.0,50847.684,False,True,06-02 19:00,0.0,1.0
6.0,2.0,19.0,12.666667,73.333336,23.0,26.0,23.000229,45.08206,1.6,705.46985,27000.0,407504.94,False,False,06-02 19:10,1.0,1.0
6.0,2.0,19.0,12.5,74.0,23.0,26.0,22.98868,42.02949,1.6,591.9824,9000.0,554826.4,True,False,06-02 19:20,1.0,1.0
6.0,2.0,19.0,12.333333,74.666664,23.0,26.0,22.999226,42.377758,1.6,625.99713,0.0,115034.9,True,False,06-02 19:30,0.0,1.0
6.0,2.0,19.0,12.166667,75.333336,23.0,26.0,23.000017,42.67252,1.6,643.9173,0.0,88686.15,False,False,06-02 19:40,0.0,1.0
6.0,2.0,19.0,12.0,76.0,23.0,26.0,23.000057,43.236797,1.6,669.79504,0.0,109170.555,False,False,06-02 19:50,0.0,1.0
6.0,2.0,20.0,11.833333,77.0,23.0,26.0,23.000145,43.5971,0.8,684.9838,0.0,141893.5,False,False,06-02 20:00,0.0,1.0
6.0,2.0,20.0,11.666667,78.0,23.0,26.0,23.0001,43.790287,0.8,692.5675,0.0,146437.27,False,False,06-02 20:10,0.0,1.0
6.0,2.0,20.0,11.5,79.0,23.0,26.0,23.000055,43.92048,0.8,697.42737,0.0,150488.27,False,False,06-02 20:20,0.0,1.0
6.0,2.0,20.0,11.333333,80.0,23.0,26.0,23.000036,44.040432,0.8,701.86444,0.0,154132.11,False,False,06-02 20:30,0.0,1.0
6.0,2.0,20.0,11.166667,81.0,23.0,26.0,23.000034,44.163124,0.8,706.3957,0.0,157477.78,False,False,06-02 20:40,0.0,1.0
6.0,2.0,20.0,11.0,82.0,23.0,26.0,23.000034,44.287178,0.8,710.9402,0.0,160594.55,False,False,06-02 20:50,0.0,1.0
6.0,2.0,21.0,10.833333,82.833336,23.0,26.0,23.000036,44.393497,0.8,715.3692,0.0,164213.4,False,False,06-02 21:00,0.0,1.0
6.0,2.0,21.0,10.666667,83.666664,23.0,26.0,23.000036,44.494392,0.8,719.6261,0.0,167822.66,False,False,06-02 21:10,0.0,1.0
6.0,2.0,21.0,10.5,84.5,23.0,26.0,23.000034,44.58932,0.8,723.7036,0.0,171439.9,False,False,06-02 21:20,0.0,1.0
6.0,2.0,21.0,10.333333,85.333336,23.0,26.0,23.000034,44.678368,0.8,727.61066,0.0,175068.16,False,False,06-02 21:30,0.0,1.0
6.0,2.0,21.0,10.166667,86.166664,23.0,26.0,23.000032,44.76172,0.8,731.3572,0.0,178707.69,False,False,06-02 21:40,0.0,1.0
6.0,2.0,21.0,10.0,87.0,23.0,26.0,23.000032,44.83949,0.8,734.95087,0.0,182356.9,False,False,06-02 21:50,0.0,1.0
6.0,2.0,22.0,9.833333,87.0,23.0,26.0,23.000046,44.442745,0.8,716.72046,0.0,289076.47,False,False,06-02 22:00,0.0,1.0
6.0,2.0,22.0,9.666667,87.0,23.0,26.0,22.999796,43.792835,0.8,688.62354,0.0,294206.3,True,False,06-02 22:10,0.0,1.0
6.0,2.0,22.0,9.5,87.0,23.0,26.0,22.709543,43.640427,0.8,661.0342,0.0,365962.97,True,False,06-02 22:20,0.0,1.0
6.0,2.0,22.0,9.333333,87.0,23.0,26.0,22.441675,43.259483,0.8,637.5521,0.0,463072.25,True,False,06-02 22:30,0.0,1.0
6.0,2.0,22.0,9.166667,87.0,23.0,26.0,22.28514,42.582554,0.8,618.1524,0.0,515419.75,True,False,06-02 22:40,0.0,1.0
6.0,2.0,22.0,9.0,87.0,23.0,26.0,22.999924,40.18976,0.8,605.0805,0.0,362896.7,True,False,06-02 22:50,0.0,1.0
6.0,2.0,23.0,9.166667,86.166664,23.0,26.0,22.704895,40.381214,0.0,592.08795,0.0,366512.12,False,False,06-02 23:00,0.0,1.0
6.0,2.0,23.0,9.333333,85.333336,5.0,50.0,19.782984,47.473946,0.0,562.3233,0.0,0.0,False,False,06-02 23:10,0.0,0.0
6.0,2.0,23.0,9.5,84.5,5.0,50.0,18.842459,49.942066,0.0,549.4838,0.0,0.0,False,False,06-02 23:20,0.0,0.0
6.0,2.0,23.0,9.666667,83.666664,5.0,50.0,18.315437,51.261044,0.0,539.0545,0.0,0.0,False,False,06-02 23:30,0.0,0.0
6.0,2.0,23.0,9.833333,82.833336,5.0,50.0,17.981531,52.03426,0.0,533.48083,0.0,0.0,False,False,06-02 23:40,0.0,0.0
6.0,2.0,23.0,10.0,82.0,5.0,50.0,17.689598,52.435432,0.0,510.37518,0.0,0.0,False,False,06-02 23:50,0.0,0.0
6.0,3.0,0.0,9.833333,82.833336,5.0,50.0,17.484612,52.716354,0.0,493.2042,0.0,0.0,False,False,06-03 00:00,0.0,0.0
6.0,3.0,0.0,9.666667,83.666664,5.0,50.0,17.265457,53.00775,0.0,475.38516,0.0,0.0,False,False,06-03 00:10,0.0,0.0
6.0,3.0,0.0,9.5,84.5,5.0,50.0,17.05828,53.34335,0.0,461.88495,0.0,0.0,False,False,06-03 00:20,0.0,0.0
6.0,3.0,0.0,9.333333,85.333336,5.0,50.0,16.861422,53.70469,0.0,451.31894,0.0,0.0,False,False,06-03 00:30,0.0,0.0
6.0,3.0,0.0,9.166667,86.166664,5.0,50.0,16.677328,54.065998,0.0,442.71002,0.0,0.0,False,False,06-03 00:40,0.0,0.0
6.0,3.0,0.0,9.0,87.0,5.0,50.0,16.505413,54.41881,0.0,435.54153,0.0,0.0,False,False,06-03 00:50,0.0,0.0
6.0,3.0,1.0,9.0,86.0,5.0,50.0,16.359777,54.650818,0.0,429.5445,0.0,0.0,False,False,06-03 01:00,0.0,0.0
6.0,3.0,1.0,9.0,85.0,5.0,50.0,16.23734,54.75199,0.0,424.5402,0.0,0.0,False,False,06-03 01:10,0.0,0.0
6.0,3.0,1.0,9.0,84.0,5.0,50.0,16.12967,54.74758,0.0,420.37787,0.0,0.0,False,False,06-03 01:20,0.0,0.0
6.0,3.0,1.0,9.0,83.0,5.0,50.0,16.031622,54.66242,0.0,416.9221,0.0,0.0,False,False,06-03 01:30,0.0,0.0
6.0,3.0,1.0,9.0,82.0,5.0,50.0,15.941343,54.511456,0.0,414.05423,0.0,0.0,False,False,06-03 01:40,0.0,0.0
6.0,3.0,1.0,9.0,81.0,5.0,50.0,15.858049,54.304268,0.0,411.6738,0.0,0.0,False,False,06-03 01:50,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,15.780433,54.117558,0.0,409.69742,0.0,0.0,False,False,06-03 02:00,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,15.707595,53.978477,0.0,408.05612,0.0,0.0,False,False,06-03 02:10,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,15.639042,53.891766,0.0,406.693,0.0,0.0,False,False,06-03 02:20,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,15.574383,53.84905,0.0,405.5608,0.0,0.0,False,False,06-03 02:30,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,15.5132265,53.840427,0.0,404.6203,0.0,0.0,False,False,06-03 02:40,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,15.455604,53.856766,0.0,403.83905,0.0,0.0,False,False,06-03 02:50,0.0,0.0
6.0,3.0,3.0,8.833333,84.166664,5.0,50.0,15.388591,54.07035,0.0,403.18994,0.0,0.0,False,False,06-03 03:00,0.0,0.0
6.0,3.0,3.0,8.666667,87.333336,5.0,50.0,15.3127985,54.538143,0.0,402.65054,0.0,0.0,False,False,06-03 03:10,0.0,0.0
6.0,3.0,3.0,8.5,90.5,5.0,50.0,15.233551,55.23276,0.0,402.2023,0.0,0.0,False,False,06-03 03:20,0.0,0.0
6.0,3.0,3.0,8.333333,93.666664,5.0,50.0,15.153936,56.106953,0.0,401.8298,0.0,0.0,False,False,06-03 03:30,0.0,0.0
6.0,3.0,3.0,8.166667,96.833336,5.0,50.0,15.074625,57.120464,0.0,401.52023,0.0,0.0,False,False,06-03 03:40,0.0,0.0
6.0,3.0,3.0,8.0,100.0,5.0,50.0,14.995547,58.242897,0.0,401.263,0.0,0.0,False,False,06-03 03:50,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,14.930166,59.282505,0.0,401.04926,0.0,0.0,False,False,06-03 04:00,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,14.8779,60.165367,0.0,400.8717,0.0,0.0,False,False,06-03 04:10,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,14.844173,60.858593,0.0,400.7242,0.0,0.0,False,False,06-03 04:20,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,14.826796,61.38613,0.0,400.60168,0.0,0.0,False,False,06-03 04:30,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,14.825214,61.769794,0.0,400.49988,0.0,0.0,False,False,06-03 04:40,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,14.837493,62.03308,0.0,400.41528,0.0,0.0,False,False,06-03 04:50,0.0,0.0
6.0,3.0,5.0,8.166667,100.0,5.0,50.0,14.892286,62.13928,0.0,400.34503,0.0,0.0,False,False,06-03 05:00,0.0,0.0
6.0,3.0,5.0,8.333333,100.0,5.0,50.0,14.959889,62.2483,0.0,400.28665,0.0,0.0,False,False,06-03 05:10,0.0,0.0
6.0,3.0,5.0,8.5,100.0,5.0,50.0,15.026419,62.42175,0.0,400.2382,0.0,0.0,False,False,06-03 05:20,0.0,0.0
6.0,3.0,5.0,8.666667,100.0,5.0,50.0,15.085987,62.67462,0.0,400.19794,0.0,0.0,False,False,06-03 05:30,0.0,0.0
6.0,3.0,5.0,8.833333,100.0,5.0,50.0,15.149262,62.95341,0.0,400.16452,0.0,0.0,False,False,06-03 05:40,0.0,0.0
6.0,3.0,5.0,9.0,100.0,5.0,50.0,15.220751,63.231358,0.0,400.13672,0.0,0.0,False,False,06-03 05:50,0.0,0.0
6.0,3.0,6.0,9.166667,98.833336,5.0,50.0,15.689692,61.709354,0.4,407.24396,0.0,0.0,True,False,06-03 06:00,0.0,0.0
6.0,3.0,6.0,9.333333,97.666664,23.0,26.0,19.66407,48.215115,0.4,416.1675,0.0,894802.56,True,False,06-03 06:10,0.0,1.0
6.0,3.0,6.0,9.5,96.5,23.0,26.0,22.999992,39.47402,0.4,422.14713,0.0,682848.9,True,False,06-03 06:20,0.0,1.0
6.0,3.0,6.0,9.666667,95.333336,23.0,26.0,22.997692,39.524334,0.4,425.56973,0.0,662206.25,True,False,06-03 06:30,0.0,1.0
6.0,3.0,6.0,9.833333,94.166664,23.0,26.0,22.99951,39.691113,0.4,427.26962,0.0,387319.9,True,False,06-03 06:40,0.0,1.0
6.0,3.0,6.0,10.0,93.0,23.0,26.0,23.000046,39.82903,0.4,430.94016,0.0,338032.25,False,False,06-03 06:50,0.0,1.0
6.0,3.0,7.0,10.166667,92.0,23.0,26.0,23.00008,40.136925,0.8,442.54462,0.0,301682.0,False,False,06-03 07:00,0.0,1.0
6.0,3.0,7.0,10.333333,91.0,23.0,26.0,22.847427,40.745007,0.8,456.8538,0.0,308569.72,True,False,06-03 07:10,0.0,1.0
6.0,3.0,7.0,10.5,90.0,23.0,26.0,22.81974,40.96533,0.8,471.39603,0.0,317843.84,True,False,06-03 07:20,0.0,1.0
6.0,3.0,7.0,10.666667,89.0,23.0,26.0,22.991415,40.79199,0.8,485.3049,0.0,261451.38,True,False,06-03 07:30,0.0,1.0
6.0,3.0,7.0,10.833333,88.0,23.0,26.0,22.999659,41.088306,0.8,498.50702,0.0,227794.08,True,False,06-03 07:40,0.0,1.0
6.0,3.0,7.0,11.0,87.0,23.0,26.0,23.000114,41.417583,0.8,511.11627,0.0,229208.69,False,False,06-03 07:50,0.0,1.0
6.0,3.0,8.0,11.166667,86.166664,23.0,26.0,23.000074,42.40664,3.4,554.6747,0.0,116386.305,False,False,06-03 08:00,0.0,1.0
6.0,3.0,8.0,11.333333,85.333336,23.0,26.0,23.00019,43.736374,3.4,614.6652,0.0,108443.38,False,False,06-03 08:10,0.0,1.0
6.0,3.0,8.0,11.5,84.5,23.0,26.0,23.000246,45.123756,3.4,677.5442,0.0,101689.805,False,False,06-03 08:20,0.0,1.0
6.0,3.0,8.0,11.666667,83.666664,23.0,26.0,23.000244,46.458458,3.4,737.9871,0.0,95716.766,False,False,06-03 08:30,0.0,1.0
6.0,3.0,8.0,11.833333,82.833336,23.0,26.0,23.000221,47.72509,3.4,795.2357,0.0,90293.09,False,False,06-03 08:40,0.0,1.0
6.0,3.0,8.0,12.0,82.0,23.0,26.0,23.000198,48.934155,3.4,849.7906,0.0,85274.15,False,True,06-03 08:50,0.0,1.0
6.0,3.0,9.0,11.833333,82.833336,23.0,26.0,23.000849,47.691273,4.0,770.53827,27000.0,445838.03,False,False,06-03 09:00,1.0,1.0
6.0,3.0,9.0,11.666667,83.666664,23.0,26.0,22.999159,45.812065,4.0,660.01074,27000.0,450220.84,True,False,06-03 09:10,1.0,1.0
6.0,3.0,9.0,11.5,84.5,23.0,26.0,22.999708,45.856453,4.0,653.30804,0.0,76351.0,True,False,06-03 09:20,0.0,1.0
6.0,3.0,9.0,11.333333,85.333336,23.0,26.0,22.99999,47.082535,4.0,709.8714,0.0,76312.18,True,False,06-03 09:30,0.0,1.0
6.0,3.0,9.0,11.166667,86.166664,23.0,26.0,23.000162,48.63116,4.0,783.94806,0.0,76796.26,False,False,06-03 09:40,0.0,1.0
6.0,3.0,9.0,11.0,87.0,23.0,26.0,23.000216,50.13468,4.0,856.0134,0.0,77481.1,False,True,06-03 09:50,0.0,1.0
6.0,3.0,10.0,11.333333,87.166664,23.0,26.0,23.001093,48.8435,4.0,779.9308,27000.0,458661.12,False,False,06-03 10:00,1.0,1.0
6.0,3.0,10.0,11.666667,87.333336,23.0,26.0,22.999153,47.09428,4.0,665.9556,27000.0,442396.75,True,False,06-03 10:10,1.0,1.0
6.0,3.0,10.0,12.0,87.5,23.0,26.0,22.999767,47.254063,4.0,656.69415,0.0,63111.066,True,False,06-03 10:20,0.0,1.0
6.0,3.0,10.0,12.333333,87.666664,23.0,26.0,23.000004,48.5824,4.0,712.3272,0.0,58291.44,False,False,06-03 10:30,0.0,1.0
6.0,3.0,10.0,12.666667,87.833336,23.0,26.0,23.00012,50.25147,4.0,786.28784,0.0,53891.832,False,False,06-03 10:40,0.0,1.0
6.0,3.0,10.0,13.0,88.0,23.0,26.0,23.000145,51.911472,4.0,858.4663,0.0,49353.508,False,True,06-03 10:50,0.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,23.000988,51.687744,4.0,782.45764,27000.0,379738.38,False,False,06-03 11:00,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.999912,50.767673,4.0,668.1512,27000.0,379126.7,True,False,06-03 11:10,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.999922,51.213184,4.0,658.6631,0.0,48255.82,True,False,06-03 11:20,0.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,23.00003,52.526505,4.0,714.1847,0.0,47687.637,False,False,06-03 11:30,0.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,23.000103,54.076546,4.0,788.0729,0.0,46634.285,False,False,06-03 11:40,0.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,23.000122,55.585068,4.0,860.1702,0.0,45276.363,False,True,06-03 11:50,0.0,1.0
6.0,3.0,12.0,13.166667,87.0,23.0,26.0,22.805502,52.54173,2.0,668.42303,9000.0,507385.6,True,False,06-03 12:00,1.0,1.0
6.0,3.0,12.0,13.333333,86.0,23.0,26.0,22.990314,52.031567,2.0,660.99493,0.0,95265.8,True,False,06-03 12:10,0.0,1.0
6.0,3.0,12.0,13.5,85.0,23.0,26.0,22.999504,52.02882,2.0,659.1763,0.0,50868.367,True,False,06-03 12:20,0.0,1.0
6.0,3.0,12.0,13.666667,84.0,23.0,26.0,22.999977,52.6388,2.0,688.0731,0.0,60612.39,True,False,06-03 12:30,0.0,1.0
6.0,3.0,12.0,13.833333,83.0,23.0,26.0,23.000055,53.350132,2.0,722.25275,0.0,54115.832,False,False,06-03 12:40,0.0,1.0
6.0,3.0,12.0,14.0,82.0,23.0,26.0,23.000063,54.006813,2.0,753.71045,0.0,50220.727,False,False,06-03 12:50,0.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.000034,54.897198,3.2,796.6043,0.0,29407.727,False,False,06-03 13:00,0.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.00004,55.911488,3.2,845.36487,0.0,27375.252,False,True,06-03 13:10,0.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.000515,54.147537,3.2,760.442,27000.0,324321.22,False,False,06-03 13:20,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,22.999144,51.747055,3.2,644.74915,27000.0,323494.4,True,False,06-03 13:30,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,22.99986,51.372116,3.2,626.7795,0.0,25733.756,True,False,06-03 13:40,0.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,22.999977,52.248028,3.2,668.83453,0.0,26422.89,True,False,06-03 13:50,0.0,1.0
6.0,3.0,14.0,14.333333,80.333336,23.0,26.0,23.000032,53.487392,3.2,727.91846,0.0,25083.092,False,False,06-03 14:00,0.0,1.0
6.0,3.0,14.0,14.666667,78.666664,23.0,26.0,23.000046,54.69851,3.2,785.61285,0.0,23681.836,False,False,06-03 14:10,0.0,1.0
6.0,3.0,14.0,15.0,77.0,23.0,26.0,23.000044,55.81008,3.2,838.5183,0.0,22437.307,False,True,06-03 14:20,0.0,1.0
6.0,3.0,14.0,15.333333,75.333336,23.0,26.0,23.000463,54.10897,3.2,756.0081,27000.0,270445.1,False,False,06-03 14:30,1.0,1.0
6.0,3.0,14.0,15.666667,73.666664,23.0,26.0,22.98495,51.778496,3.2,642.4989,27000.0,256490.38,True,False,06-03 14:40,1.0,1.0
6.0,3.0,14.0,16.0,72.0,23.0,26.0,23.006483,51.346333,3.2,625.4515,0.0,5812.9946,False,False,06-03 14:50,0.0,1.0
6.0,3.0,15.0,16.166666,71.333336,23.0,26.0,23.074448,52.014935,3.2,667.74585,0.0,5812.9946,False,False,06-03 15:00,0.0,1.0
6.0,3.0,15.0,16.333334,70.666664,23.0,26.0,23.178638,52.92032,3.2,726.88354,0.0,5812.9946,False,False,06-03 15:10,0.0,1.0
6.0,3.0,15.0,16.5,70.0,23.0,26.0,23.29746,53.736427,3.2,784.63336,0.0,7484.357,False,False,06-03 15:20,0.0,1.0
6.0,3.0,15.0,16.666666,69.333336,23.0,26.0,23.410826,54.464626,3.2,837.619,0.0,7736.651,False,True,06-03 15:30,0.0,1.0
6.0,3.0,15.0,16.833334,68.666664,23.0,26.0,23.000187,53.263664,3.2,694.9133,13500.0,145347.17,False,False,06-03 15:40,1.0,1.0
6.0,3.0,15.0,17.0,68.0,23.0,26.0,23.151451,52.96819,3.2,690.68536,0.0,5812.9946,False,False,06-03 15:50,0.0,1.0
6.0,3.0,16.0,16.833334,68.666664,23.0,26.0,23.424515,52.69094,3.2,717.376,0.0,8240.387,False,False,06-03 16:00,0.0,1.0
6.0,3.0,16.0,16.666666,69.333336,23.0,26.0,23.56516,53.289524,3.2,770.383,0.0,10203.819,False,False,06-03 16:10,0.0,1.0
6.0,3.0,16.0,16.5,70.0,23.0,26.0,23.608503,54.262337,3.2,826.2034,0.0,8089.0527,False,True,06-03 16:20,0.0,1.0
6.0,3.0,16.0,16.333334,70.666664,23.0,26.0,23.000324,53.49302,3.2,688.278,13500.0,149722.31,False,False,06-03 16:30,1.0,1.0
6.0,3.0,16.0,16.166666,71.333336,23.0,26.0,23.098415,53.318783,3.2,684.2579,0.0,5812.9946,False,False,06-03 16:40,0.0,1.0
6.0,3.0,16.0,16.0,72.0,23.0,26.0,23.383785,52.964615,3.2,711.4962,0.0,5812.9946,False,False,06-03 16:50,0.0,1.0
6.0,3.0,17.0,15.5,74.666664,23.0,26.0,23.360226,53.98453,2.8,759.80786,0.0,10408.292,False,False,06-03 17:00,0.0,1.0
6.0,3.0,17.0,15.0,77.333336,23.0,26.0,23.229858,55.392994,2.8,808.2829,0.0,5812.9946,False,True,06-03 17:10,0.0,1.0
6.0,3.0,17.0,14.5,80.0,23.0,26.0,23.010414,54.32892,2.8,729.9141,27000.0,270467.03,False,False,06-03 17:20,1.0,1.0
6.0,3.0,17.0,14.0,82.666664,23.0,26.0,22.999613,51.820095,2.8,626.9611,13500.0,311500.53,True,False,06-03 17:30,1.0,1.0
6.0,3.0,17.0,13.5,85.333336,23.0,26.0,22.999949,52.18808,2.8,659.50397,0.0,17662.336,True,False,06-03 17:40,0.0,1.0
6.0,3.0,17.0,13.0,88.0,23.0,26.0,23.000015,52.940113,2.8,697.7577,0.0,30189.248,False,False,06-03 17:50,0.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,23.000097,53.671402,1.6,732.0282,0.0,74126.22,False,False,06-03 18:00,0.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,23.000103,54.21328,1.6,756.9512,0.0,76890.82,False,False,06-03 18:10,0.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,23.00008,54.640198,1.6,776.716,0.0,79023.38,False,False,06-03 18:20,0.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,23.000067,55.023354,1.6,794.64154,0.0,82968.06,False,False,06-03 18:30,0.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,23.000063,55.391724,1.6,811.95685,0.0,87762.65,False,True,06-03 18:40,0.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,23.000246,53.348473,1.6,712.3266,27000.0,420894.38,False,False,06-03 18:50,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.998642,50.915916,1.6,593.83685,27000.0,426698.12,True,False,06-03 19:00,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999468,50.190487,1.6,558.4313,0.0,107097.28,True,False,06-03 19:10,0.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999826,50.50662,1.6,573.3454,0.0,114079.35,True,False,06-03 19:20,0.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,23.000057,51.123463,1.6,602.80054,0.0,118091.38,False,False,06-03 19:30,0.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,23.000135,51.728542,1.6,631.68207,0.0,120785.48,False,False,06-03 19:40,0.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,23.00014,52.265324,1.6,657.2646,0.0,122702.516,False,False,06-03 19:50,0.0,1.0
6.0,3.0,20.0,12.833333,89.0,23.0,26.0,23.000158,52.559635,0.8,670.83527,0.0,155908.42,False,False,06-03 20:00,0.0,1.0
6.0,3.0,20.0,12.666667,90.0,23.0,26.0,23.00009,52.71823,0.8,677.9003,0.0,159281.23,False,False,06-03 20:10,0.0,1.0
6.0,3.0,20.0,12.5,91.0,23.0,26.0,23.000048,52.837234,0.8,683.0817,0.0,162490.81,False,False,06-03 20:20,0.0,1.0
6.0,3.0,20.0,12.333333,92.0,23.0,26.0,23.000036,52.95299,0.8,688.1281,0.0,165590.97,False,False,06-03 20:30,0.0,1.0
6.0,3.0,20.0,12.166667,93.0,23.0,26.0,23.000034,53.07042,0.8,693.28204,0.0,168636.0,False,False,06-03 20:40,0.0,1.0
6.0,3.0,20.0,12.0,94.0,23.0,26.0,23.000036,53.18626,0.8,698.3971,0.0,171657.95,False,False,06-03 20:50,0.0,1.0
6.0,3.0,21.0,12.166667,93.0,23.0,26.0,23.000034,53.290127,0.8,703.36115,0.0,171337.73,False,False,06-03 21:00,0.0,1.0
6.0,3.0,21.0,12.333333,92.0,23.0,26.0,23.000034,53.390358,0.8,708.1385,0.0,170597.61,False,False,06-03 21:10,0.0,1.0
6.0,3.0,21.0,12.5,91.0,23.0,26.0,23.000032,53.48691,0.8,712.7314,0.0,169647.27,False,False,06-03 21:20,0.0,1.0
6.0,3.0,21.0,12.666667,90.0,23.0,26.0,23.00003,53.579777,0.8,717.15106,0.0,168566.81,False,False,06-03 21:30,0.0,1.0
6.0,3.0,21.0,12.833333,89.0,23.0,26.0,23.00003,53.66889,0.8,721.4075,0.0,167404.92,False,False,06-03 21:40,0.0,1.0
6.0,3.0,21.0,13.0,88.0,23.0,26.0,23.000029,53.75417,0.8,725.5082,0.0,166192.84,False,False,06-03 21:50,0.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,23.000038,53.396965,0.8,708.57166,0.0,249630.58,False,False,06-03 22:00,0.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,22.999844,52.839115,0.8,682.0644,0.0,250378.33,True,False,06-03 22:10,0.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,22.987959,52.311954,0.8,655.93475,0.0,254343.16,True,False,06-03 22:20,0.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,22.972399,51.852665,0.8,633.64795,0.0,260877.39,True,False,06-03 22:30,0.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,22.99854,51.367863,0.8,615.2028,0.0,256661.62,True,False,06-03 22:40,0.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,22.975872,51.088524,0.8,599.7571,0.0,259419.73,True,False,06-03 22:50,0.0,1.0
6.0,3.0,23.0,13.0,88.0,23.0,26.0,22.998766,50.547634,0.0,577.5493,0.0,271517.12,False,False,06-03 23:00,0.0,1.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,20.501858,58.17435,0.0,551.14764,0.0,0.0,False,False,06-03 23:10,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,19.560116,61.03192,0.0,525.50244,0.0,0.0,False,False,06-03 23:20,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,19.114258,62.414124,0.0,520.31995,0.0,0.0,False,False,06-03 23:30,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,18.807362,63.325733,0.0,516.58575,0.0,0.0,False,False,06-03 23:40,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,18.516197,64.03348,0.0,496.8765,0.0,0.0,False,False,06-03 23:50,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.349083,64.387764,0.0,482.2788,0.0,0.0,False,False,06-04 00:00,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.182802,64.71423,0.0,466.7401,0.0,0.0,False,False,06-04 00:10,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.038382,65.02609,0.0,454.8566,0.0,0.0,False,False,06-04 00:20,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,17.905144,65.34747,0.0,445.5356,0.0,0.0,False,False,06-04 00:30,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,17.78438,65.65882,0.0,437.94644,0.0,0.0,False,False,06-04 00:40,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,17.676811,65.94826,0.0,431.63028,0.0,0.0,False,False,06-04 00:50,0.0,0.0
6.0,4.0,1.0,12.833333,89.0,5.0,50.0,17.566658,66.27821,0.0,426.34085,0.0,0.0,False,False,06-04 01:00,0.0,0.0
6.0,4.0,1.0,12.666667,90.0,5.0,50.0,17.452868,66.649994,0.0,421.91797,0.0,0.0,False,False,06-04 01:10,0.0,0.0
6.0,4.0,1.0,12.5,91.0,5.0,50.0,17.340021,67.0402,0.0,418.2305,0.0,0.0,False,False,06-04 01:20,0.0,0.0
6.0,4.0,1.0,12.333333,92.0,5.0,50.0,17.230618,67.433685,0.0,415.162,0.0,0.0,False,False,06-04 01:30,0.0,0.0
6.0,4.0,1.0,12.166667,93.0,5.0,50.0,17.124718,67.826004,0.0,412.61023,0.0,0.0,False,False,06-04 01:40,0.0,0.0
6.0,4.0,1.0,12.0,94.0,5.0,50.0,17.021673,68.21639,0.0,410.48816,0.0,0.0,False,False,06-04 01:50,0.0,0.0
6.0,4.0,2.0,12.0,95.0,5.0,50.0,16.936878,68.60406,0.0,408.72366,0.0,0.0,False,False,06-04 02:00,0.0,0.0
6.0,4.0,2.0,12.0,96.0,5.0,50.0,16.868711,69.02801,0.0,407.25647,0.0,0.0,False,False,06-04 02:10,0.0,0.0
6.0,4.0,2.0,12.0,97.0,5.0,50.0,16.809998,69.51768,0.0,406.03644,0.0,0.0,False,False,06-04 02:20,0.0,0.0
6.0,4.0,2.0,12.0,98.0,5.0,50.0,16.756557,70.0757,0.0,405.02182,0.0,0.0,False,False,06-04 02:30,0.0,0.0
6.0,4.0,2.0,12.0,99.0,5.0,50.0,16.707245,70.69032,0.0,404.17795,0.0,0.0,False,False,06-04 02:40,0.0,0.0
6.0,4.0,2.0,12.0,100.0,5.0,50.0,16.66182,71.34892,0.0,403.476,0.0,0.0,False,False,06-04 02:50,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,16.620092,71.98486,0.0,402.89206,0.0,0.0,False,False,06-04 03:00,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,16.581657,72.54593,0.0,402.40625,0.0,0.0,False,False,06-04 03:10,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,16.546059,73.0281,0.0,402.00208,0.0,0.0,False,False,06-04 03:20,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,16.512918,73.442505,0.0,401.6658,0.0,0.0,False,False,06-04 03:30,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,16.481953,73.801956,0.0,401.38602,0.0,0.0,False,False,06-04 03:40,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,16.452938,74.11662,0.0,401.15323,0.0,0.0,False,False,06-04 03:50,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,16.424929,74.38639,0.0,400.95956,0.0,0.0,False,False,06-04 04:00,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,16.397552,74.63073,0.0,400.79843,0.0,0.0,False,False,06-04 04:10,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,16.371689,74.84937,0.0,400.66437,0.0,0.0,False,False,06-04 04:20,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,16.348543,75.0396,0.0,400.55283,0.0,0.0,False,False,06-04 04:30,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,16.32817,75.20356,0.0,400.46,0.0,0.0,False,False,06-04 04:40,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,16.310188,75.3452,0.0,400.38278,0.0,0.0,False,False,06-04 04:50,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,16.316544,75.36073,0.0,400.3185,0.0,0.0,False,False,06-04 05:00,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,16.321276,75.37632,0.0,400.26505,0.0,0.0,False,False,06-04 05:10,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,16.316517,75.431076,0.0,400.22055,0.0,0.0,False,False,06-04 05:20,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,16.30966,75.4906,0.0,400.1835,0.0,0.0,False,False,06-04 05:30,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,16.305807,75.531235,0.0,400.1527,0.0,0.0,False,False,06-04 05:40,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,16.306011,75.54864,0.0,400.12708,0.0,0.0,False,False,06-04 05:50,0.0,0.0
6.0,4.0,6.0,12.166667,99.0,5.0,50.0,16.516596,74.63833,0.4,405.47955,0.0,0.0,True,False,06-04 06:00,0.0,0.0
6.0,4.0,6.0,12.333333,98.0,23.0,26.0,16.682653,73.91514,0.4,413.2183,0.0,12330.872,True,False,06-04 06:10,0.0,1.0
6.0,4.0,6.0,12.5,97.0,23.0,26.0,22.311308,52.19672,0.4,421.4912,0.0,722400.1,True,False,06-04 06:20,0.0,1.0
6.0,4.0,6.0,12.666667,96.0,23.0,26.0,23.000004,50.193855,0.4,425.48624,0.0,567094.4,False,False,06-04 06:30,0.0,1.0
6.0,4.0,6.0,12.833333,95.0,23.0,26.0,22.117092,52.558117,0.4,426.8098,0.0,581802.5,True,False,06-04 06:40,0.0,1.0
6.0,4.0,6.0,13.0,94.0,23.0,26.0,22.999172,49.881596,0.4,434.61176,0.0,380642.78,True,False,06-04 06:50,0.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,22.99999,50.062607,0.8,445.67822,0.0,248926.78,True,False,06-04 07:00,0.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,22.889206,50.615673,0.8,460.3571,0.0,294364.28,True,False,06-04 07:10,0.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,22.953909,50.653168,0.8,474.81488,0.0,266984.16,True,False,06-04 07:20,0.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,22.997904,50.80835,0.8,488.55463,0.0,227162.92,True,False,06-04 07:30,0.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,23.000004,51.11357,0.8,501.61783,0.0,215880.33,False,False,06-04 07:40,0.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,23.000118,51.4213,0.8,514.1225,0.0,208637.84,False,False,06-04 07:50,0.0,1.0
6.0,4.0,8.0,13.166667,93.0,23.0,26.0,23.000057,52.384777,3.4,557.5974,0.0,96048.47,False,False,06-04 08:00,0.0,1.0
6.0,4.0,8.0,13.333333,92.0,23.0,26.0,23.000149,53.68848,3.4,617.52057,0.0,87285.15,False,False,06-04 08:10,0.0,1.0
6.0,4.0,8.0,13.5,91.0,23.0,26.0,23.000187,55.050037,3.4,680.3488,0.0,79620.305,False,False,06-04 08:20,0.0,1.0
6.0,4.0,8.0,13.666667,90.0,23.0,26.0,23.000175,56.35864,3.4,740.7583,0.0,71002.555,False,False,06-04 08:30,0.0,1.0
6.0,4.0,8.0,13.833333,89.0,23.0,26.0,23.00015,57.598488,3.4,797.99036,0.0,63832.574,False,False,06-04 08:40,0.0,1.0
6.0,4.0,8.0,14.0,88.0,23.0,26.0,23.000128,58.77987,3.4,852.54407,0.0,57316.227,False,True,06-04 08:50,0.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,23.00063,57.347534,4.0,773.3008,27000.0,344089.6,False,False,06-04 09:00,1.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,22.999275,55.27611,4.0,662.5951,27000.0,339512.16,True,False,06-04 09:10,1.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,22.999836,55.23658,4.0,655.7833,0.0,37619.52,True,False,06-04 09:20,0.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,22.999989,56.443886,4.0,712.3201,0.0,35328.066,True,False,06-04 09:30,0.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,23.000065,57.994473,4.0,786.4257,0.0,34090.81,False,False,06-04 09:40,0.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,23.000086,59.502865,4.0,858.5598,0.0,33342.113,False,True,06-04 09:50,0.0,1.0
6.0,4.0,10.0,14.166667,87.0,23.0,26.0,23.000761,57.954884,4.0,782.8385,27000.0,325370.78,False,False,06-04 10:00,1.0,1.0
6.0,4.0,10.0,14.333333,86.0,23.0,26.0,22.999275,55.605072,4.0,668.8608,27000.0,317780.53,True,False,06-04 10:10,1.0,1.0
6.0,4.0,10.0,14.5,85.0,23.0,26.0,22.999855,55.41775,4.0,659.5226,0.0,28911.611,True,False,06-04 10:20,0.0,1.0
6.0,4.0,10.0,14.666667,84.0,23.0,26.0,22.999985,56.57962,4.0,715.0999,0.0,27372.523,True,False,06-04 10:30,0.0,1.0
6.0,4.0,10.0,14.833333,83.0,23.0,26.0,23.000046,58.12072,4.0,789.0341,0.0,26182.271,False,False,06-04 10:40,0.0,1.0
6.0,4.0,10.0,15.0,82.0,23.0,26.0,23.000061,59.622288,4.0,861.2016,0.0,24998.236,False,True,06-04 10:50,0.0,1.0
6.0,4.0,11.0,14.833333,83.0,23.0,26.0,22.764896,58.579014,4.0,785.0944,27000.0,364092.84,True,False,06-04 11:00,1.0,1.0
6.0,4.0,11.0,14.666667,84.0,23.0,26.0,22.560799,56.42183,4.0,670.51105,27000.0,451526.0,True,False,06-04 11:10,1.0,1.0
6.0,4.0,11.0,14.5,85.0,23.0,26.0,23.030796,55.286594,4.0,745.4544,0.0,66186.57,False,False,06-04 11:20,0.0,1.0
6.0,4.0,11.0,14.333333,86.0,23.0,26.0,23.001612,56.556557,4.0,827.3386,0.0,9750.12,False,True,06-04 11:30,0.0,1.0
6.0,4.0,11.0,14.166667,87.0,23.0,26.0,22.992943,54.961174,4.0,696.8666,13500.0,417657.12,True,False,06-04 11:40,1.0,1.0
6.0,4.0,11.0,14.0,88.0,23.0,26.0,22.99954,55.416702,4.0,693.03235,0.0,54808.83,True,False,06-04 11:50,0.0,1.0
6.0,4.0,12.0,14.333333,86.166664,23.0,26.0,23.000013,55.96992,2.0,708.0213,0.0,47576.47,False,False,06-04 12:00,0.0,1.0
6.0,4.0,12.0,14.666667,84.333336,23.0,26.0,23.000051,56.658546,2.0,739.05884,0.0,54445.72,False,False,06-04 12:10,0.0,1.0
6.0,4.0,12.0,15.0,82.5,23.0,26.0,23.000055,57.31418,2.0,770.63666,0.0,46577.832,False,False,06-04 12:20,0.0,1.0
6.0,4.0,12.0,15.333333,80.666664,23.0,26.0,23.000046,57.914207,2.0,799.2502,0.0,40531.227,False,False,06-04 12:30,0.0,1.0
6.0,4.0,12.0,15.666667,78.833336,23.0,26.0,23.000036,58.47332,2.0,825.48584,0.0,34227.01,False,True,06-04 12:40,0.0,1.0
6.0,4.0,12.0,16.0,77.0,23.0,26.0,22.956633,56.62823,2.0,728.84845,27000.0,271480.12,True,False,06-04 12:50,1.0,1.0
6.0,4.0,13.0,15.666667,78.833336,23.0,26.0,22.958094,54.409145,3.2,620.4513,27000.0,269588.9,True,False,06-04 13:00,1.0,1.0
6.0,4.0,13.0,15.333333,80.666664,23.0,26.0,22.997799,54.07352,3.2,609.00543,0.0,12607.779,True,False,06-04 13:10,0.0,1.0
6.0,4.0,13.0,15.0,82.5,23.0,26.0,22.999884,55.026524,3.2,653.9756,0.0,8386.02,True,False,06-04 13:20,0.0,1.0
6.0,4.0,13.0,14.666667,84.333336,23.0,26.0,23.00001,56.295795,3.2,714.00397,0.0,13294.561,False,False,06-04 13:30,0.0,1.0
6.0,4.0,13.0,14.333333,86.166664,23.0,26.0,23.000029,57.52365,3.2,772.0774,0.0,16376.74,False,False,06-04 13:40,0.0,1.0
6.0,4.0,13.0,14.0,88.0,23.0,26.0,23.000038,58.65003,3.2,825.3271,0.0,20630.775,False,True,06-04 13:50,0.0,1.0
6.0,4.0,14.0,14.166667,88.0,23.0,26.0,23.000547,57.24643,3.2,746.29956,27000.0,314238.28,False,False,06-04 14:00,1.0,1.0
6.0,4.0,14.0,14.333333,88.0,23.0,26.0,22.712822,56.089382,3.2,636.69824,27000.0,386576.66,True,False,06-04 14:10,1.0,1.0
6.0,4.0,14.0,14.5,88.0,23.0,26.0,22.985254,54.918472,3.2,621.38477,0.0,62047.45,True,False,06-04 14:20,0.0,1.0
6.0,4.0,14.0,14.666667,88.0,23.0,26.0,23.008732,55.755917,3.2,664.099,0.0,10240.219,False,False,06-04 14:30,0.0,1.0
6.0,4.0,14.0,14.833333,88.0,23.0,26.0,23.000484,57.081284,3.2,723.2629,0.0,17344.03,False,False,06-04 14:40,0.0,1.0
6.0,4.0,14.0,15.0,88.0,23.0,26.0,23.000044,58.390076,3.2,781.0294,0.0,11853.853,False,False,06-04 14:50,0.0,1.0
6.0,4.0,15.0,14.833333,88.0,23.0,26.0,23.000017,59.59949,3.2,834.0761,0.0,9939.643,False,True,06-04 15:00,0.0,1.0
6.0,4.0,15.0,14.666667,88.0,23.0,26.0,23.000532,58.428272,3.2,752.67926,27000.0,285961.75,False,False,06-04 15:10,1.0,1.0
6.0,4.0,15.0,14.5,88.0,23.0,26.0,22.799452,56.95613,3.2,640.31665,27000.0,347196.5,True,False,06-04 15:20,1.0,1.0
6.0,4.0,15.0,14.333333,88.0,23.0,26.0,22.989626,55.961708,3.2,623.75024,0.0,37893.363,True,False,06-04 15:30,0.0,1.0
6.0,4.0,15.0,14.166667,88.0,23.0,26.0,23.030857,56.640892,3.2,666.13495,0.0,8932.675,False,False,06-04 15:40,0.0,1.0
6.0,4.0,15.0,14.0,88.0,23.0,26.0,23.001616,57.91666,3.2,725.23914,0.0,9499.094,False,False,06-04 15:50,0.0,1.0
6.0,4.0,16.0,13.833333,89.0,23.0,26.0,23.000109,59.0823,3.2,782.9349,0.0,15207.948,False,False,06-04 16:00,0.0,1.0
6.0,4.0,16.0,13.666667,90.0,23.0,26.0,23.000029,60.151512,3.2,835.85913,0.0,14926.931,False,True,06-04 16:10,0.0,1.0
6.0,4.0,16.0,13.5,91.0,23.0,26.0,23.000553,58.154266,3.2,753.4415,27000.0,334553.25,False,False,06-04 16:20,1.0,1.0
6.0,4.0,16.0,13.333333,92.0,23.0,26.0,22.998962,55.496902,3.2,640.11816,27000.0,343671.7,True,False,06-04 16:30,1.0,1.0
6.0,4.0,16.0,13.166667,93.0,23.0,26.0,22.999836,55.01109,3.2,623.1604,0.0,26869.492,True,False,06-04 16:40,0.0,1.0
6.0,4.0,16.0,13.0,94.0,23.0,26.0,22.999968,55.866375,3.2,665.47144,0.0,32125.268,True,False,06-04 16:50,0.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,23.000092,57.000885,2.8,719.7509,0.0,63876.887,False,False,06-04 17:00,0.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,23.00014,58.052135,2.8,770.0221,0.0,68872.88,False,False,06-04 17:10,0.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,23.000141,58.98836,2.8,814.99695,0.0,73853.56,False,True,06-04 17:20,0.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,23.0006,57.20377,2.8,732.54,27000.0,407058.62,False,False,06-04 17:30,1.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,22.97681,54.423176,2.8,622.90656,9000.0,722437.1,True,False,06-04 17:40,1.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,22.999418,55.524467,2.8,720.3602,0.0,103622.664,True,False,06-04 17:50,0.0,1.0
6.0,4.0,18.0,12.833333,95.0,23.0,26.0,23.00004,55.98654,1.6,758.14026,0.0,96038.96,False,False,06-04 18:00,0.0,1.0
6.0,4.0,18.0,12.666667,96.0,23.0,26.0,23.000116,56.615143,1.6,789.3141,0.0,136407.67,False,False,06-04 18:10,0.0,1.0
6.0,4.0,18.0,12.5,97.0,23.0,26.0,23.000158,57.110043,1.6,809.66376,0.0,133839.31,False,True,06-04 18:20,0.0,1.0
6.0,4.0,18.0,12.333333,98.0,23.0,26.0,23.000393,55.47751,1.6,710.19165,27000.0,485041.7,False,False,06-04 18:30,1.0,1.0
6.0,4.0,18.0,12.166667,99.0,23.0,26.0,22.998753,53.457474,1.6,591.8622,27000.0,493552.97,True,False,06-04 18:40,1.0,1.0
6.0,4.0,18.0,12.0,100.0,23.0,26.0,22.999414,52.902565,1.6,556.54913,0.0,144751.42,True,False,06-04 18:50,0.0,1.0
6.0,4.0,19.0,12.0,99.0,23.0,26.0,22.999826,53.245926,1.6,571.51984,0.0,146951.77,True,False,06-04 19:00,0.0,1.0
6.0,4.0,19.0,12.0,98.0,23.0,26.0,23.000082,53.832344,1.6,601.01984,0.0,149159.56,False,False,06-04 19:10,0.0,1.0
6.0,4.0,19.0,12.0,97.0,23.0,26.0,23.000164,54.388367,1.6,629.9413,0.0,151361.64,False,False,06-04 19:20,0.0,1.0
6.0,4.0,19.0,12.0,96.0,23.0,26.0,23.00016,54.86467,1.6,655.55865,0.0,152883.3,False,False,06-04 19:30,0.0,1.0
6.0,4.0,19.0,12.0,95.0,23.0,26.0,23.00014,55.279133,1.6,678.8373,0.0,154160.4,False,False,06-04 19:40,0.0,1.0
6.0,4.0,19.0,12.0,94.0,23.0,26.0,23.000122,55.651035,1.6,700.80615,0.0,155287.31,False,False,06-04 19:50,0.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,23.000132,55.78894,0.8,712.24146,0.0,186198.97,False,False,06-04 20:00,0.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,23.000057,55.805046,0.8,717.73145,0.0,187558.97,False,False,06-04 20:10,0.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,23.000011,55.788303,0.8,721.454,0.0,188820.8,False,False,06-04 20:20,0.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,22.999998,55.773026,0.8,725.05365,0.0,190008.58,True,False,06-04 20:30,0.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,22.999998,55.764156,0.8,728.78564,0.0,191155.7,True,False,06-04 20:40,0.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,23.0,55.758846,0.8,732.5267,0.0,192278.9,False,False,06-04 20:50,0.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,23.000002,55.75462,0.8,736.1669,0.0,193010.58,False,False,06-04 21:00,0.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,23.000002,55.750526,0.8,739.6667,0.0,193448.05,False,False,06-04 21:10,0.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,23.000002,55.746426,0.8,743.0247,0.0,193860.88,False,False,06-04 21:20,0.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,23.000002,55.74239,0.8,746.2497,0.0,194231.47,False,False,06-04 21:30,0.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,23.000002,55.73848,0.8,749.3499,0.0,194563.38,False,False,06-04 21:40,0.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,23.000002,55.734722,0.8,752.33124,0.0,194859.84,False,False,06-04 21:50,0.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,23.000004,55.179768,0.8,732.6039,0.0,284303.03,False,False,06-04 22:00,0.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,22.796019,54.82796,0.8,702.6906,0.0,335531.2,True,False,06-04 22:10,0.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,22.622623,54.155087,0.8,673.39355,0.0,402126.03,True,False,06-04 22:20,0.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,22.999414,52.197,0.8,658.91925,0.0,308414.62,True,False,06-04 22:30,0.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,22.999823,51.94216,0.8,652.2714,0.0,272091.1,True,False,06-04 22:40,0.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,22.999857,51.58061,0.8,633.91815,0.0,297292.28,True,False,06-04 22:50,0.0,1.0
6.0,4.0,23.0,11.833333,95.0,23.0,26.0,22.999794,51.055145,0.0,606.5108,0.0,307061.38,False,False,06-04 23:00,0.0,1.0
6.0,4.0,23.0,11.666667,96.0,5.0,50.0,20.100157,60.137108,0.0,575.79535,0.0,0.0,False,False,06-04 23:10,0.0,0.0
6.0,4.0,23.0,11.5,97.0,5.0,50.0,18.980274,63.70675,0.0,545.8699,0.0,0.0,False,False,06-04 23:20,0.0,0.0
6.0,4.0,23.0,11.333333,98.0,5.0,50.0,18.437235,65.49874,0.0,537.5853,0.0,0.0,False,False,06-04 23:30,0.0,0.0
6.0,4.0,23.0,11.166667,99.0,5.0,50.0,18.101772,66.55552,0.0,534.42554,0.0,0.0,False,False,06-04 23:40,0.0,0.0
6.0,4.0,23.0,11.0,100.0,5.0,50.0,17.768383,67.37936,0.0,511.61057,0.0,0.0,False,False,06-04 23:50,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.558311,67.86409,0.0,494.6398,0.0,0.0,False,False,06-05 00:00,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.352686,68.29758,0.0,476.65375,0.0,0.0,False,False,06-05 00:10,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.179684,68.68748,0.0,462.94043,0.0,0.0,False,False,06-05 00:20,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.025251,69.069145,0.0,452.2071,0.0,0.0,False,False,06-05 00:30,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,16.887682,69.430916,0.0,443.47787,0.0,0.0,False,False,06-05 00:40,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,16.766357,69.763626,0.0,436.21735,0.0,0.0,False,False,06-05 00:50,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.661163,70.06002,0.0,430.14175,0.0,0.0,False,False,06-05 01:00,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.569614,70.3253,0.0,425.0663,0.0,0.0,False,False,06-05 01:10,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.4891,70.56631,0.0,420.83908,0.0,0.0,False,False,06-05 01:20,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.41768,70.78751,0.0,417.3247,0.0,0.0,False,False,06-05 01:30,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.354103,70.99102,0.0,414.4046,0.0,0.0,False,False,06-05 01:40,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.297443,71.17795,0.0,411.97797,0.0,0.0,False,False,06-05 01:50,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.244392,71.36083,0.0,409.96082,0.0,0.0,False,False,06-05 02:00,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.193335,71.54499,0.0,408.2837,0.0,0.0,False,False,06-05 02:10,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.145061,71.72516,0.0,406.88916,0.0,0.0,False,False,06-05 02:20,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.099487,71.90031,0.0,405.72952,0.0,0.0,False,False,06-05 02:30,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.056883,72.067986,0.0,404.76523,0.0,0.0,False,False,06-05 02:40,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.016869,72.22892,0.0,403.96332,0.0,0.0,False,False,06-05 02:50,0.0,0.0
6.0,5.0,3.0,11.166667,100.0,5.0,50.0,15.993528,72.39064,0.0,403.29663,0.0,0.0,False,False,06-05 03:00,0.0,0.0
6.0,5.0,3.0,11.333333,100.0,5.0,50.0,15.98626,72.5915,0.0,402.74246,0.0,0.0,False,False,06-05 03:10,0.0,0.0
6.0,5.0,3.0,11.5,100.0,5.0,50.0,15.98873,72.85949,0.0,402.28174,0.0,0.0,False,False,06-05 03:20,0.0,0.0
6.0,5.0,3.0,11.666667,100.0,5.0,50.0,15.996774,73.197464,0.0,401.89868,0.0,0.0,False,False,06-05 03:30,0.0,0.0
6.0,5.0,3.0,11.833333,100.0,5.0,50.0,15.926009,73.985634,0.0,401.58017,0.0,0.0,False,False,06-05 03:40,0.0,0.0
6.0,5.0,3.0,12.0,100.0,5.0,50.0,15.863788,74.80437,0.0,401.31528,0.0,0.0,False,False,06-05 03:50,0.0,0.0
6.0,5.0,4.0,12.0,99.0,5.0,50.0,15.821348,75.43877,0.0,401.09488,0.0,0.0,False,False,06-05 04:00,0.0,0.0
6.0,5.0,4.0,12.0,98.0,5.0,50.0,15.868532,75.46596,0.0,400.91138,0.0,0.0,False,False,06-05 04:10,0.0,0.0
6.0,5.0,4.0,12.0,97.0,5.0,50.0,15.918477,75.29975,0.0,400.7586,0.0,0.0,False,False,06-05 04:20,0.0,0.0
6.0,5.0,4.0,12.0,96.0,5.0,50.0,15.943278,75.1027,0.0,400.63138,0.0,0.0,False,False,06-05 04:30,0.0,0.0
6.0,5.0,4.0,12.0,95.0,5.0,50.0,15.958774,74.82891,0.0,400.52548,0.0,0.0,False,False,06-05 04:40,0.0,0.0
6.0,5.0,4.0,12.0,94.0,5.0,50.0,15.978635,74.43727,0.0,400.43732,0.0,0.0,False,False,06-05 04:50,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.024002,73.92782,0.0,400.36395,0.0,0.0,False,False,06-05 05:00,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.066435,73.47125,0.0,400.3029,0.0,0.0,False,False,06-05 05:10,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.09758,73.115555,0.0,400.25204,0.0,0.0,False,False,06-05 05:20,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.121622,72.83374,0.0,400.20975,0.0,0.0,False,False,06-05 05:30,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.143475,72.59355,0.0,400.17456,0.0,0.0,False,False,06-05 05:40,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.164885,72.3798,0.0,400.14526,0.0,0.0,False,False,06-05 05:50,0.0,0.0
6.0,5.0,6.0,12.166667,94.0,5.0,50.0,16.393066,71.371254,0.4,405.49585,0.0,0.0,True,False,06-05 06:00,0.0,0.0
6.0,5.0,6.0,12.333333,94.0,23.0,26.0,16.57492,70.61868,0.4,413.23398,0.0,12438.391,True,False,06-05 06:10,0.0,1.0
6.0,5.0,6.0,12.5,94.0,23.0,26.0,21.956966,50.6598,0.4,421.507,0.0,762670.1,True,False,06-05 06:20,0.0,1.0
6.0,5.0,6.0,12.666667,94.0,23.0,26.0,23.000006,47.722603,0.4,425.60907,0.0,584822.8,False,False,06-05 06:30,0.0,1.0
6.0,5.0,6.0,12.833333,94.0,23.0,26.0,22.578299,48.86724,0.4,426.85925,0.0,440112.0,True,False,06-05 06:40,0.0,1.0
6.0,5.0,6.0,13.0,94.0,23.0,26.0,22.980846,47.893612,0.4,430.47614,0.0,368881.62,True,False,06-05 06:50,0.0,1.0
6.0,5.0,7.0,13.0,93.0,23.0,26.0,22.999115,48.16345,0.8,442.08377,0.0,287909.3,True,False,06-05 07:00,0.0,1.0
6.0,5.0,7.0,13.0,92.0,23.0,26.0,22.86449,48.798878,0.8,456.42087,0.0,303816.72,True,False,06-05 07:10,0.0,1.0
6.0,5.0,7.0,13.0,91.0,23.0,26.0,22.850533,48.980816,0.8,470.99994,0.0,308096.94,True,False,06-05 07:20,0.0,1.0
6.0,5.0,7.0,13.0,90.0,23.0,26.0,22.9496,48.86787,0.8,484.94815,0.0,268078.97,True,False,06-05 07:30,0.0,1.0
