months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,5.0,7.0,13.0,89.0,23.0,26.0,22.997673,48.977264,0.8,498.1891,0.0,237138.02,True,False,06-05 07:40,0.0,1.0
6.0,5.0,7.0,13.0,88.0,23.0,26.0,22.999985,49.238693,0.8,510.836,0.0,230691.5,True,False,06-05 07:50,0.0,1.0
6.0,5.0,8.0,13.166667,88.0,23.0,26.0,23.000057,50.177773,3.4,554.43396,0.0,122337.984,False,False,06-05 08:00,0.0,1.0
6.0,5.0,8.0,13.333333,88.0,23.0,26.0,23.000193,51.475254,3.4,614.4724,0.0,114726.305,False,False,06-05 08:10,0.0,1.0
6.0,5.0,8.0,13.5,88.0,23.0,26.0,23.000257,52.850033,3.4,677.41266,0.0,108698.375,False,False,06-05 08:20,0.0,1.0
6.0,5.0,8.0,13.666667,88.0,23.0,26.0,23.000261,54.19167,3.4,737.93243,0.0,103341.88,False,False,06-05 08:30,0.0,1.0
6.0,5.0,8.0,13.833333,88.0,23.0,26.0,23.000244,55.484146,3.4,795.2735,0.0,98472.71,False,False,06-05 08:40,0.0,1.0
6.0,5.0,8.0,14.0,88.0,23.0,26.0,23.000223,56.737373,3.4,849.93524,0.0,93963.24,False,True,06-05 08:50,0.0,1.0
6.0,5.0,9.0,13.5,90.0,23.0,26.0,23.00079,55.767963,4.0,771.32275,27000.0,401957.84,False,False,06-05 09:00,1.0,1.0
6.0,5.0,9.0,13.0,92.0,23.0,26.0,22.999395,54.031567,4.0,661.1777,27000.0,421796.9,True,False,06-05 09:10,1.0,1.0
6.0,5.0,9.0,12.5,94.0,23.0,26.0,22.999668,54.098766,4.0,654.58044,0.0,98232.33,True,False,06-05 09:20,0.0,1.0
6.0,5.0,9.0,12.0,96.0,23.0,26.0,22.999994,55.28748,4.0,711.11993,0.0,103095.28,True,False,06-05 09:30,0.0,1.0
6.0,5.0,9.0,11.5,98.0,23.0,26.0,23.000227,56.773422,4.0,785.1351,0.0,108492.96,False,False,06-05 09:40,0.0,1.0
6.0,5.0,9.0,11.0,100.0,23.0,26.0,23.00031,58.198433,4.0,857.12805,0.0,114181.3,False,True,06-05 09:50,0.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,23.00116,56.023468,4.0,780.51044,27000.0,508339.2,False,False,06-05 10:00,1.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,22.9983,53.02605,4.0,665.94055,27000.0,507541.1,True,False,06-05 10:10,1.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,22.999306,52.56162,4.0,656.4079,0.0,113900.3,True,False,06-05 10:20,0.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,22.99987,53.669006,4.0,711.95276,0.0,112365.555,True,False,06-05 10:30,0.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,23.000208,55.222603,4.0,785.8579,0.0,110741.375,False,False,06-05 10:40,0.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,23.000307,56.739655,4.0,857.9462,0.0,108685.414,False,True,06-05 10:50,0.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,23.001207,55.006443,4.0,781.169,27000.0,502169.5,False,False,06-05 11:00,1.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,22.998688,52.470173,4.0,666.33765,27000.0,500398.1,True,False,06-05 11:10,1.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,22.999462,52.202827,4.0,656.6752,0.0,105004.25,True,False,06-05 11:20,0.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,22.999924,53.34943,4.0,712.1861,0.0,102764.22,True,False,06-05 11:30,0.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,23.0002,54.895653,4.0,786.0904,0.0,101205.95,False,False,06-05 11:40,0.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,23.00028,56.404427,4.0,858.18005,0.0,99330.44,False,True,06-05 11:50,0.0,1.0
6.0,5.0,12.0,11.166667,98.0,23.0,26.0,23.001228,54.285202,2.0,763.8214,27000.0,510427.1,False,False,06-05 12:00,1.0,1.0
6.0,5.0,12.0,11.333333,96.0,23.0,26.0,22.998375,51.185997,2.0,629.3515,27000.0,500530.97,True,False,06-05 12:10,1.0,1.0
6.0,5.0,12.0,11.5,94.0,23.0,26.0,22.99929,50.160927,2.0,588.1578,0.0,113698.52,True,False,06-05 12:20,0.0,1.0
6.0,5.0,12.0,11.666667,92.0,23.0,26.0,22.999763,50.47848,2.0,606.53827,0.0,110725.43,True,False,06-05 12:30,0.0,1.0
6.0,5.0,12.0,11.833333,90.0,23.0,26.0,23.000048,51.19495,2.0,642.9366,0.0,109041.414,False,False,06-05 12:40,0.0,1.0
6.0,5.0,12.0,12.0,88.0,23.0,26.0,23.000137,51.89279,2.0,679.0696,0.0,107906.4,False,False,06-05 12:50,0.0,1.0
6.0,5.0,13.0,12.0,87.0,23.0,26.0,23.000116,52.78519,3.2,725.8681,0.0,90868.66,False,False,06-05 13:00,0.0,1.0
6.0,5.0,13.0,12.0,86.0,23.0,26.0,23.00015,53.762207,3.2,777.6148,0.0,92822.21,False,False,06-05 13:10,0.0,1.0
6.0,5.0,13.0,12.0,85.0,23.0,26.0,23.00017,54.720722,3.2,829.2471,0.0,95381.08,False,True,06-05 13:20,0.0,1.0
6.0,5.0,13.0,12.0,84.0,23.0,26.0,23.000692,51.893517,3.2,748.3018,27000.0,456151.53,False,False,06-05 13:30,1.0,1.0
6.0,5.0,13.0,12.0,83.0,23.0,26.0,22.998032,48.204987,3.2,636.8397,27000.0,452020.53,True,False,06-05 13:40,1.0,1.0
6.0,5.0,13.0,12.0,82.0,23.0,26.0,22.999355,47.229965,3.2,620.735,0.0,84655.83,True,False,06-05 13:50,0.0,1.0
6.0,5.0,14.0,12.333333,81.166664,23.0,26.0,22.999844,47.95794,3.2,663.2789,0.0,73529.35,True,False,06-05 14:00,0.0,1.0
6.0,5.0,14.0,12.666667,80.333336,23.0,26.0,23.000069,49.196102,3.2,722.44995,0.0,61403.25,False,False,06-05 14:10,0.0,1.0
6.0,5.0,14.0,13.0,79.5,23.0,26.0,23.000103,50.4308,3.2,780.2174,0.0,47973.383,False,False,06-05 14:20,0.0,1.0
6.0,5.0,14.0,13.333333,78.666664,23.0,26.0,23.000084,51.564953,3.2,833.2425,0.0,38873.69,False,True,06-05 14:30,0.0,1.0
6.0,5.0,14.0,13.666667,77.833336,23.0,26.0,23.0006,50.106525,3.2,751.6875,27000.0,341804.78,False,False,06-05 14:40,1.0,1.0
6.0,5.0,14.0,14.0,77.0,23.0,26.0,22.9993,48.163567,3.2,639.3646,27000.0,324032.12,True,False,06-05 14:50,1.0,1.0
6.0,5.0,15.0,14.0,76.166664,23.0,26.0,22.999899,48.008274,3.2,622.8561,0.0,22282.012,True,False,06-05 15:00,0.0,1.0
6.0,5.0,15.0,14.0,75.333336,23.0,26.0,22.99999,48.930252,3.2,665.29803,0.0,21208.598,True,False,06-05 15:10,0.0,1.0
6.0,5.0,15.0,14.0,74.5,23.0,26.0,23.000027,50.135807,3.2,724.4626,0.0,20709.758,False,False,06-05 15:20,0.0,1.0
6.0,5.0,15.0,14.0,73.666664,23.0,26.0,23.000034,51.2901,3.2,782.2228,0.0,19100.645,False,False,06-05 15:30,0.0,1.0
6.0,5.0,15.0,14.0,72.833336,23.0,26.0,23.000029,52.333603,3.2,835.2152,0.0,17252.627,False,True,06-05 15:40,0.0,1.0
6.0,5.0,15.0,14.0,72.0,23.0,26.0,22.993664,48.5337,3.2,692.1227,13500.0,386949.62,True,False,06-05 15:50,1.0,1.0
6.0,5.0,16.0,13.833333,72.833336,23.0,26.0,22.99957,48.45043,3.2,687.7977,0.0,29064.805,True,False,06-05 16:00,0.0,1.0
6.0,5.0,16.0,13.666667,73.666664,23.0,26.0,23.010633,48.837795,3.2,714.44446,0.0,5812.9946,False,False,06-05 16:10,0.0,1.0
6.0,5.0,16.0,13.5,74.5,23.0,26.0,23.000557,49.92718,3.2,767.4847,0.0,11448.588,False,False,06-05 16:20,0.0,1.0
6.0,5.0,16.0,13.333333,75.333336,23.0,26.0,23.000044,51.066227,3.2,823.3505,0.0,11553.875,False,True,06-05 16:30,0.0,1.0
6.0,5.0,16.0,13.166667,76.166664,23.0,26.0,23.000597,49.111576,3.2,746.1406,27000.0,339701.62,False,False,06-05 16:40,1.0,1.0
6.0,5.0,16.0,13.0,77.0,23.0,26.0,22.998985,46.452896,3.2,636.593,27000.0,345185.06,True,False,06-05 16:50,1.0,1.0
6.0,5.0,17.0,12.666667,78.666664,23.0,26.0,22.999775,45.867085,2.8,616.1403,0.0,39836.594,True,False,06-05 17:00,0.0,1.0
6.0,5.0,17.0,12.333333,80.333336,23.0,26.0,22.999947,46.570427,2.8,651.2108,0.0,42470.465,True,False,06-05 17:10,0.0,1.0
6.0,5.0,17.0,12.0,82.0,23.0,26.0,23.00005,47.645348,2.8,702.3151,0.0,45643.324,False,False,06-05 17:20,0.0,1.0
6.0,5.0,17.0,11.666667,83.666664,23.0,26.0,23.000092,48.696022,2.8,752.34454,0.0,50562.645,False,False,06-05 17:30,0.0,1.0
6.0,5.0,17.0,11.333333,85.333336,23.0,26.0,23.000103,49.647472,2.8,798.0584,0.0,56254.793,False,False,06-05 17:40,0.0,1.0
6.0,5.0,17.0,11.0,87.0,23.0,26.0,23.000105,50.52279,2.8,840.4747,0.0,62513.043,False,True,06-05 17:50,0.0,1.0
6.0,5.0,18.0,10.833333,88.0,23.0,26.0,23.000698,48.208485,1.6,738.8007,27000.0,509466.97,False,False,06-05 18:00,1.0,1.0
6.0,5.0,18.0,10.666667,89.0,23.0,26.0,22.681543,45.560333,1.6,594.45514,5400.0,760355.4,True,False,06-05 18:10,1.0,1.0
6.0,5.0,18.0,10.5,90.0,23.0,26.0,22.999233,45.853867,1.6,692.4681,0.0,153359.22,True,False,06-05 18:20,0.0,1.0
6.0,5.0,18.0,10.333333,91.0,23.0,26.0,22.999983,46.295677,1.6,734.2213,0.0,93444.53,True,False,06-05 18:30,0.0,1.0
6.0,5.0,18.0,10.166667,92.0,23.0,26.0,23.000116,46.90545,1.6,765.9384,0.0,150640.53,False,False,06-05 18:40,0.0,1.0
6.0,5.0,18.0,10.0,93.0,23.0,26.0,23.00017,47.432404,1.6,787.4731,0.0,152586.08,False,False,06-05 18:50,0.0,1.0
6.0,5.0,19.0,9.833333,93.0,23.0,26.0,23.00016,47.867966,1.6,804.9727,0.0,163283.84,False,True,06-05 19:00,0.0,1.0
6.0,5.0,19.0,9.666667,93.0,23.0,26.0,23.000427,45.918564,1.6,705.9215,27000.0,609288.44,False,False,06-05 19:10,1.0,1.0
6.0,5.0,19.0,9.5,93.0,23.0,26.0,22.99808,43.451748,1.6,588.7487,27000.0,625595.0,True,False,06-05 19:20,1.0,1.0
6.0,5.0,19.0,9.333333,93.0,23.0,26.0,22.999033,42.67747,1.6,554.02936,0.0,195355.6,True,False,06-05 19:30,0.0,1.0
6.0,5.0,19.0,9.166667,93.0,23.0,26.0,22.999672,42.94939,1.6,569.1754,0.0,201336.67,True,False,06-05 19:40,0.0,1.0
6.0,5.0,19.0,9.0,93.0,23.0,26.0,23.000084,43.51846,1.6,598.70306,0.0,206549.83,False,False,06-05 19:50,0.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,23.000252,43.870552,0.8,617.94836,0.0,239143.44,False,False,06-05 20:00,0.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,23.000168,44.046005,0.8,628.6939,0.0,241962.94,False,False,06-05 20:10,0.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,23.000086,44.152958,0.8,636.07886,0.0,244344.95,False,False,06-05 20:20,0.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,23.000051,44.247353,0.8,642.77264,0.0,246428.58,False,False,06-05 20:30,0.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,23.000046,44.343506,0.8,649.4637,0.0,248327.08,False,False,06-05 20:40,0.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,22.991003,44.45566,0.8,656.11066,0.0,252251.08,True,False,06-05 20:50,0.0,1.0
6.0,5.0,21.0,9.0,91.0,23.0,26.0,22.999619,44.510807,0.8,662.57965,0.0,252780.11,True,False,06-05 21:00,0.0,1.0
6.0,5.0,21.0,9.0,89.0,23.0,26.0,23.000013,44.55967,0.8,668.8065,0.0,252307.56,False,False,06-05 21:10,0.0,1.0
6.0,5.0,21.0,9.0,87.0,23.0,26.0,22.967136,44.632545,0.8,674.78314,0.0,261984.72,True,False,06-05 21:20,0.0,1.0
6.0,5.0,21.0,9.0,85.0,23.0,26.0,22.99845,44.51374,0.8,680.5194,0.0,260066.47,True,False,06-05 21:30,0.0,1.0
6.0,5.0,21.0,9.0,83.0,23.0,26.0,22.9999,44.45844,0.8,686.0283,0.0,254862.4,True,False,06-05 21:40,0.0,1.0
6.0,5.0,21.0,9.0,81.0,23.0,26.0,22.999968,44.382744,0.8,691.3209,0.0,258331.89,True,False,06-05 21:50,0.0,1.0
6.0,5.0,22.0,9.166667,80.166664,23.0,26.0,22.999945,43.575634,0.8,677.3557,0.0,362424.8,True,False,06-05 22:00,0.0,1.0
6.0,5.0,22.0,9.333333,79.333336,23.0,26.0,22.999481,42.465126,0.8,654.5477,0.0,359619.94,True,False,06-05 22:10,0.0,1.0
6.0,5.0,22.0,9.5,78.5,23.0,26.0,22.99927,41.40008,0.8,631.9598,0.0,356749.38,True,False,06-05 22:20,0.0,1.0
6.0,5.0,22.0,9.666667,77.666664,23.0,26.0,22.999294,40.49724,0.8,612.75964,0.0,353724.25,True,False,06-05 22:30,0.0,1.0
6.0,5.0,22.0,9.833333,76.833336,23.0,26.0,22.999403,39.751247,0.8,596.9577,0.0,350581.4,True,False,06-05 22:40,0.0,1.0
6.0,5.0,22.0,10.0,76.0,23.0,26.0,22.999893,39.068207,0.8,589.33575,0.0,347391.5,True,False,06-05 22:50,0.0,1.0
6.0,5.0,23.0,9.833333,77.833336,23.0,26.0,22.999784,38.58529,0.0,576.61444,0.0,361303.5,False,False,06-05 23:00,0.0,1.0
6.0,5.0,23.0,9.666667,79.666664,5.0,50.0,19.574085,46.663094,0.0,548.83093,0.0,0.0,False,False,06-05 23:10,0.0,0.0
6.0,5.0,23.0,9.5,81.5,5.0,50.0,18.508013,49.497646,0.0,536.8465,0.0,0.0,False,False,06-05 23:20,0.0,0.0
6.0,5.0,23.0,9.333333,83.333336,5.0,50.0,17.868406,51.22843,0.0,527.58124,0.0,0.0,False,False,06-05 23:30,0.0,0.0
6.0,5.0,23.0,9.166667,85.166664,5.0,50.0,17.402788,52.49567,0.0,519.1867,0.0,0.0,False,False,06-05 23:40,0.0,0.0
6.0,5.0,23.0,9.0,87.0,5.0,50.0,17.050837,53.47172,0.0,513.26636,0.0,0.0,False,False,06-05 23:50,0.0,0.0
6.0,6.0,0.0,9.0,86.0,5.0,50.0,16.72876,54.133778,0.0,493.64752,0.0,0.0,False,False,06-06 00:00,0.0,0.0
6.0,6.0,0.0,9.0,85.0,5.0,50.0,16.51828,54.49034,0.0,479.10596,0.0,0.0,False,False,06-06 00:10,0.0,0.0
6.0,6.0,0.0,9.0,84.0,5.0,50.0,16.306864,54.721867,0.0,464.00375,0.0,0.0,False,False,06-06 00:20,0.0,0.0
6.0,6.0,0.0,9.0,83.0,5.0,50.0,16.123173,54.841675,0.0,452.55734,0.0,0.0,False,False,06-06 00:30,0.0,0.0
6.0,6.0,0.0,9.0,82.0,5.0,50.0,15.956278,54.88505,0.0,443.5966,0.0,0.0,False,False,06-06 00:40,0.0,0.0
6.0,6.0,0.0,9.0,81.0,5.0,50.0,15.806042,54.8513,0.0,436.2954,0.0,0.0,False,False,06-06 00:50,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,15.6735,54.788628,0.0,430.21643,0.0,0.0,False,False,06-06 01:00,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,15.556478,54.746185,0.0,425.13016,0.0,0.0,False,False,06-06 01:10,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,15.451874,54.73713,0.0,420.88434,0.0,0.0,False,False,06-06 01:20,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,15.357358,54.758778,0.0,417.3512,0.0,0.0,False,False,06-06 01:30,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,15.271422,54.803898,0.0,414.41632,0.0,0.0,False,False,06-06 01:40,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,15.193046,54.865894,0.0,411.9795,0.0,0.0,False,False,06-06 01:50,0.0,0.0
6.0,6.0,2.0,9.0,80.166664,5.0,50.0,15.119862,54.90253,0.0,409.9557,0.0,0.0,False,False,06-06 02:00,0.0,0.0
6.0,6.0,2.0,9.0,79.333336,5.0,50.0,15.050859,54.876446,0.0,408.27432,0.0,0.0,False,False,06-06 02:10,0.0,0.0
6.0,6.0,2.0,9.0,78.5,5.0,50.0,14.985836,54.78372,0.0,406.8772,0.0,0.0,False,False,06-06 02:20,0.0,0.0
6.0,6.0,2.0,9.0,77.666664,5.0,50.0,14.92459,54.632156,0.0,405.71613,0.0,0.0,False,False,06-06 02:30,0.0,0.0
6.0,6.0,2.0,9.0,76.833336,5.0,50.0,14.866757,54.431763,0.0,404.75122,0.0,0.0,False,False,06-06 02:40,0.0,0.0
6.0,6.0,2.0,9.0,76.0,5.0,50.0,14.811942,54.190895,0.0,403.94928,0.0,0.0,False,False,06-06 02:50,0.0,0.0
6.0,6.0,3.0,8.833333,76.833336,5.0,50.0,14.7462,54.013634,0.0,403.28268,0.0,0.0,False,False,06-06 03:00,0.0,0.0
6.0,6.0,3.0,8.666667,77.666664,5.0,50.0,14.670324,53.92523,0.0,402.72845,0.0,0.0,False,False,06-06 03:10,0.0,0.0
6.0,6.0,3.0,8.5,78.5,5.0,50.0,14.590129,53.90732,0.0,402.2677,0.0,0.0,False,False,06-06 03:20,0.0,0.0
6.0,6.0,3.0,8.333333,79.333336,5.0,50.0,14.508967,53.939198,0.0,401.88464,0.0,0.0,False,False,06-06 03:30,0.0,0.0
6.0,6.0,3.0,8.166667,80.166664,5.0,50.0,14.427583,54.008064,0.0,401.5662,0.0,0.0,False,False,06-06 03:40,0.0,0.0
6.0,6.0,3.0,8.0,81.0,5.0,50.0,14.345913,54.105972,0.0,401.30148,0.0,0.0,False,False,06-06 03:50,0.0,0.0
6.0,6.0,4.0,8.033334,81.166664,5.0,50.0,14.28086,54.20245,0.0,401.08154,0.0,0.0,False,False,06-06 04:00,0.0,0.0
6.0,6.0,4.0,8.066667,81.333336,5.0,50.0,14.231203,54.301495,0.0,400.8988,0.0,0.0,False,False,06-06 04:10,0.0,0.0
6.0,6.0,4.0,8.1,81.5,5.0,50.0,14.231556,54.27785,0.0,400.74698,0.0,0.0,False,False,06-06 04:20,0.0,0.0
6.0,6.0,4.0,8.133333,81.666664,5.0,50.0,14.27374,54.152218,0.0,400.62082,0.0,0.0,False,False,06-06 04:30,0.0,0.0
6.0,6.0,4.0,8.166667,81.833336,5.0,50.0,14.345122,53.96132,0.0,400.51596,0.0,0.0,False,False,06-06 04:40,0.0,0.0
6.0,6.0,4.0,8.2,82.0,5.0,50.0,14.436901,53.729893,0.0,400.42883,0.0,0.0,False,False,06-06 04:50,0.0,0.0
6.0,6.0,5.0,8.416667,81.833336,5.0,50.0,14.579657,53.381607,0.0,400.35638,0.0,0.0,False,False,06-06 05:00,0.0,0.0
6.0,6.0,5.0,8.633333,81.666664,5.0,50.0,14.744464,53.04339,0.0,400.2962,0.0,0.0,False,False,06-06 05:10,0.0,0.0
6.0,6.0,5.0,8.85,81.5,5.0,50.0,14.916076,52.762905,0.0,400.24622,0.0,0.0,False,False,06-06 05:20,0.0,0.0
6.0,6.0,5.0,9.066667,81.333336,5.0,50.0,15.086835,52.55278,0.0,400.20465,0.0,0.0,False,False,06-06 05:30,0.0,0.0
6.0,6.0,5.0,9.283334,81.166664,5.0,50.0,15.258498,52.393585,0.0,400.1701,0.0,0.0,False,False,06-06 05:40,0.0,0.0
6.0,6.0,5.0,9.5,81.0,5.0,50.0,15.43384,52.2653,0.0,400.14142,0.0,0.0,False,False,06-06 05:50,0.0,0.0
6.0,6.0,6.0,9.75,80.166664,5.0,50.0,16.008883,50.693466,0.4,407.24887,0.0,0.0,True,False,06-06 06:00,0.0,0.0
6.0,6.0,6.0,10.0,79.333336,23.0,26.0,19.957153,39.738968,0.4,416.17535,0.0,889775.8,True,False,06-06 06:10,0.0,1.0
6.0,6.0,6.0,10.25,78.5,23.0,26.0,23.0,33.17976,0.4,422.15634,0.0,711375.25,False,False,06-06 06:20,0.0,1.0
6.0,6.0,6.0,10.5,77.666664,23.0,26.0,22.573568,34.181355,0.4,425.20593,0.0,497708.06,True,False,06-06 06:30,0.0,1.0
6.0,6.0,6.0,10.75,76.833336,23.0,26.0,22.97882,33.485725,0.4,428.13467,0.0,356003.03,True,False,06-06 06:40,0.0,1.0
6.0,6.0,6.0,11.0,76.0,23.0,26.0,22.998991,33.69136,0.4,435.1741,0.0,332109.34,True,False,06-06 06:50,0.0,1.0
6.0,6.0,7.0,11.166667,75.166664,23.0,26.0,22.87265,34.21629,0.8,447.02322,0.0,297460.25,True,False,06-06 07:00,0.0,1.0
6.0,6.0,7.0,11.333333,74.333336,23.0,26.0,22.99398,34.3113,0.8,461.1579,0.0,262572.03,True,False,06-06 07:10,0.0,1.0
6.0,6.0,7.0,11.5,73.5,23.0,26.0,22.999825,34.681297,0.8,475.48343,0.0,217568.45,True,False,06-06 07:20,0.0,1.0
6.0,6.0,7.0,11.666667,72.666664,23.0,26.0,23.000135,35.061466,0.8,489.22623,0.0,211114.7,False,False,06-06 07:30,0.0,1.0
6.0,6.0,7.0,11.833333,71.833336,23.0,26.0,23.000141,35.426598,0.8,502.30167,0.0,197261.78,False,False,06-06 07:40,0.0,1.0
6.0,6.0,7.0,12.0,71.0,23.0,26.0,23.00013,35.77437,0.8,514.8016,0.0,187965.58,False,False,06-06 07:50,0.0,1.0
6.0,6.0,8.0,12.166667,68.833336,23.0,26.0,23.000051,36.75395,3.4,558.28754,0.0,76630.04,False,False,06-06 08:00,0.0,1.0
6.0,6.0,8.0,12.333333,66.666664,23.0,26.0,23.000118,38.050934,3.4,618.2431,0.0,69241.27,False,False,06-06 08:10,0.0,1.0
6.0,6.0,8.0,12.5,64.5,23.0,26.0,23.000143,39.37851,3.4,681.1079,0.0,63063.33,False,False,06-06 08:20,0.0,1.0
6.0,6.0,8.0,12.666667,62.333332,23.0,26.0,23.000135,40.625004,3.4,741.54224,0.0,57439.72,False,False,06-06 08:30,0.0,1.0
6.0,6.0,8.0,12.833333,60.166668,23.0,26.0,23.000116,41.77519,3.4,798.78076,0.0,52400.348,False,False,06-06 08:40,0.0,1.0
6.0,6.0,8.0,13.0,58.0,23.0,26.0,23.000097,42.84014,3.4,853.3222,0.0,47869.965,False,True,06-06 08:50,0.0,1.0
6.0,6.0,9.0,12.833333,60.166668,23.0,26.0,22.999395,38.803352,4.0,694.27405,9000.0,454646.22,True,False,06-06 09:00,1.0,1.0
6.0,6.0,9.0,12.666667,62.333332,23.0,26.0,22.999832,39.366405,4.0,716.1047,0.0,56995.81,True,False,06-06 09:10,0.0,1.0
6.0,6.0,9.0,12.5,64.5,23.0,26.0,23.00002,40.148273,4.0,756.1307,0.0,31819.066,False,False,06-06 09:20,0.0,1.0
6.0,6.0,9.0,12.333333,66.666664,23.0,26.0,23.000055,41.611088,4.0,824.08325,0.0,43118.285,False,True,06-06 09:30,0.0,1.0
6.0,6.0,9.0,12.166667,68.833336,23.0,26.0,23.000914,40.870193,4.0,759.8227,27000.0,404582.0,False,False,06-06 09:40,1.0,1.0
6.0,6.0,9.0,12.0,71.0,23.0,26.0,22.99957,39.5727,4.0,656.97974,27000.0,411775.34,True,False,06-06 09:50,1.0,1.0
6.0,6.0,10.0,12.166667,70.333336,23.0,26.0,22.999884,39.88747,4.0,652.2602,0.0,44010.65,True,False,06-06 10:00,0.0,1.0
6.0,6.0,10.0,12.333333,69.666664,23.0,26.0,23.000017,41.19202,4.0,708.80206,0.0,43347.598,False,False,06-06 10:10,0.0,1.0
6.0,6.0,10.0,12.5,69.0,23.0,26.0,23.000093,42.763073,4.0,782.67865,0.0,43221.81,False,False,06-06 10:20,0.0,1.0
6.0,6.0,10.0,12.666667,68.333336,23.0,26.0,23.000116,44.290367,4.0,854.7881,0.0,43593.043,False,True,06-06 10:30,0.0,1.0
6.0,6.0,10.0,12.833333,67.666664,23.0,26.0,22.992054,41.47057,4.0,693.9021,9000.0,482674.4,True,False,06-06 10:40,1.0,1.0
6.0,6.0,10.0,13.0,67.0,23.0,26.0,22.999475,42.117558,4.0,711.3295,0.0,62358.477,True,False,06-06 10:50,0.0,1.0
6.0,6.0,11.0,12.833333,67.666664,23.0,26.0,23.000017,43.00885,4.0,749.5844,0.0,40532.61,False,False,06-06 11:00,0.0,1.0
6.0,6.0,11.0,12.666667,68.333336,23.0,26.0,23.000084,44.432007,4.0,817.3363,0.0,55619.207,False,True,06-06 11:10,0.0,1.0
6.0,6.0,11.0,12.5,69.0,23.0,26.0,23.0009,43.09724,4.0,755.2327,27000.0,408069.47,False,False,06-06 11:20,1.0,1.0
6.0,6.0,11.0,12.333333,69.666664,23.0,26.0,22.99918,40.952168,4.0,654.6812,27000.0,417496.88,True,False,06-06 11:30,1.0,1.0
6.0,6.0,11.0,12.166667,70.333336,23.0,26.0,22.999712,40.854126,4.0,650.95087,0.0,67416.52,True,False,06-06 11:40,0.0,1.0
6.0,6.0,11.0,12.0,71.0,23.0,26.0,22.999973,42.03878,4.0,707.6985,0.0,71093.664,True,False,06-06 11:50,0.0,1.0
6.0,6.0,12.0,12.166667,71.166664,23.0,26.0,23.0002,43.08756,2.0,757.3323,0.0,97903.69,False,False,06-06 12:00,0.0,1.0
6.0,6.0,12.0,12.333333,71.333336,23.0,26.0,23.000183,43.843056,2.0,792.1796,0.0,95584.1,False,False,06-06 12:10,0.0,1.0
6.0,6.0,12.0,12.5,71.5,23.0,26.0,23.00013,44.449745,2.0,819.09753,0.0,91944.19,False,True,06-06 12:20,0.0,1.0
6.0,6.0,12.0,12.666667,71.666664,23.0,26.0,22.999744,41.603935,2.0,639.23114,6750.0,429376.66,True,False,06-06 12:30,1.0,1.0
6.0,6.0,12.0,12.833333,71.833336,23.0,26.0,22.99989,41.965626,2.0,651.47284,0.0,82829.63,True,False,06-06 12:40,0.0,1.0
6.0,6.0,12.0,13.0,72.0,23.0,26.0,23.000042,42.236732,2.0,656.4099,0.0,77571.37,False,False,06-06 12:50,0.0,1.0
6.0,6.0,13.0,13.0,71.166664,23.0,26.0,23.000027,43.22896,3.2,701.1191,0.0,55382.688,False,False,06-06 13:00,0.0,1.0
6.0,6.0,13.0,13.0,70.333336,23.0,26.0,23.000086,44.425236,3.2,757.32056,0.0,51504.277,False,False,06-06 13:10,0.0,1.0
6.0,6.0,13.0,13.0,69.5,23.0,26.0,23.0001,45.583485,3.2,812.31903,0.0,47778.04,False,True,06-06 13:20,0.0,1.0
6.0,6.0,13.0,13.0,68.666664,23.0,26.0,23.000677,43.91994,3.2,737.50244,27000.0,377580.62,False,False,06-06 13:30,1.0,1.0
6.0,6.0,13.0,13.0,67.833336,23.0,26.0,22.999075,41.46541,3.2,631.4833,27000.0,373688.97,True,False,06-06 13:40,1.0,1.0
6.0,6.0,13.0,13.0,67.0,23.0,26.0,22.999807,41.03618,3.2,617.578,0.0,36707.625,True,False,06-06 13:50,0.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,22.999968,41.884502,3.2,660.59235,0.0,32765.164,True,False,06-06 14:00,0.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,23.000036,43.10284,3.2,719.7769,0.0,29094.217,False,False,06-06 14:10,0.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,23.00005,44.29649,3.2,777.568,0.0,25383.102,False,False,06-06 14:20,0.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,23.00004,45.39001,3.2,830.6798,0.0,21855.643,False,True,06-06 14:30,0.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,23.000595,43.50048,3.2,749.5995,27000.0,353782.97,False,False,06-06 14:40,1.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,22.999012,40.953968,3.2,637.75745,27000.0,350357.94,True,False,06-06 14:50,1.0,1.0
6.0,6.0,15.0,12.833333,67.0,23.0,26.0,22.999905,40.511944,3.2,621.44775,0.0,13880.579,True,False,06-06 15:00,0.0,1.0
6.0,6.0,15.0,12.666667,67.0,23.0,26.0,22.999989,41.362617,3.2,663.9529,0.0,11988.825,True,False,06-06 15:10,0.0,1.0
6.0,6.0,15.0,12.5,67.0,23.0,26.0,23.00001,42.569916,3.2,723.14795,0.0,10921.317,False,False,06-06 15:20,0.0,1.0
6.0,6.0,15.0,12.333333,67.0,23.0,26.0,23.000015,43.73421,3.2,780.9288,0.0,10369.232,False,False,06-06 15:30,0.0,1.0
6.0,6.0,15.0,12.166667,67.0,23.0,26.0,23.000013,44.78232,3.2,833.9258,0.0,10188.611,False,True,06-06 15:40,0.0,1.0
6.0,6.0,15.0,12.0,67.0,23.0,26.0,23.000614,42.39009,3.2,751.47345,27000.0,380507.75,False,False,06-06 15:50,1.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.63507,39.701862,3.2,637.9511,9000.0,429847.7,True,False,06-06 16:00,1.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.98127,39.62029,3.2,686.77106,0.0,29488.42,True,False,06-06 16:10,0.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.999035,40.379333,3.2,731.60376,0.0,7706.791,True,False,06-06 16:20,0.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.999958,41.548,3.2,787.4475,0.0,9181.317,True,False,06-06 16:30,0.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,23.000008,42.70185,3.2,841.50806,0.0,8159.594,False,True,06-06 16:40,0.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,23.000673,40.949722,3.2,757.56665,27000.0,377453.66,False,False,06-06 16:50,1.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,22.998951,38.456615,2.8,638.389,27000.0,400716.22,True,False,06-06 17:00,1.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,22.999817,37.93371,2.8,613.5568,0.0,32598.385,True,False,06-06 17:10,0.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,22.999964,38.653088,2.8,647.7844,0.0,31784.113,True,False,06-06 17:20,0.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,23.000034,39.734264,2.8,699.2194,0.0,32494.777,False,False,06-06 17:30,0.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,23.00006,40.794872,2.8,749.6719,0.0,33666.246,False,False,06-06 17:40,0.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,23.000063,41.76196,2.8,795.6726,0.0,35275.523,False,False,06-06 17:50,0.0,1.0
6.0,6.0,18.0,11.833333,67.666664,23.0,26.0,23.000137,42.344772,1.6,823.75854,0.0,80332.42,False,True,06-06 18:00,0.0,1.0
6.0,6.0,18.0,11.666667,68.333336,23.0,26.0,23.00043,40.16757,1.6,721.332,27000.0,461004.25,False,False,06-06 18:10,1.0,1.0
6.0,6.0,18.0,11.5,69.0,23.0,26.0,22.998425,37.52951,1.6,597.46136,27000.0,471429.84,True,False,06-06 18:20,1.0,1.0
6.0,6.0,18.0,11.333333,69.666664,23.0,26.0,22.999462,36.702225,1.6,559.35065,0.0,99681.83,True,False,06-06 18:30,0.0,1.0
6.0,6.0,18.0,11.166667,70.333336,23.0,26.0,22.999819,36.98778,1.6,573.5788,0.0,107346.78,True,False,06-06 18:40,0.0,1.0
6.0,6.0,18.0,11.0,71.0,23.0,26.0,23.00005,37.59683,1.6,603.0732,0.0,115951.664,False,False,06-06 18:50,0.0,1.0
6.0,6.0,19.0,10.666667,72.666664,23.0,26.0,23.000137,38.202152,1.6,632.06476,0.0,124397.586,False,False,06-06 19:00,0.0,1.0
6.0,6.0,19.0,10.333333,74.333336,23.0,26.0,23.000147,38.736637,1.6,657.6637,0.0,131498.25,False,False,06-06 19:10,0.0,1.0
6.0,6.0,19.0,10.0,76.0,23.0,26.0,23.00014,39.220547,1.6,680.8509,0.0,138967.77,False,False,06-06 19:20,0.0,1.0
6.0,6.0,19.0,9.666667,77.666664,23.0,26.0,23.000132,39.6757,1.6,702.69196,0.0,146148.47,False,False,06-06 19:30,0.0,1.0
6.0,6.0,19.0,9.333333,79.333336,23.0,26.0,23.00013,40.11133,1.6,723.6562,0.0,153352.83,False,False,06-06 19:40,0.0,1.0
6.0,6.0,19.0,9.0,81.0,23.0,26.0,23.000132,40.52914,1.6,743.8548,0.0,160931.03,False,False,06-06 19:50,0.0,1.0
6.0,6.0,20.0,8.833333,82.0,23.0,26.0,23.000162,40.727566,0.8,753.6153,0.0,205978.06,False,False,06-06 20:00,0.0,1.0
6.0,6.0,20.0,8.666667,83.0,23.0,26.0,23.000086,40.802288,0.8,757.42426,0.0,215008.78,False,False,06-06 20:10,0.0,1.0
6.0,6.0,20.0,8.5,84.0,23.0,26.0,23.000034,40.841316,0.8,759.47815,0.0,221726.08,False,False,06-06 20:20,0.0,1.0
6.0,6.0,20.0,8.333333,85.0,23.0,26.0,23.000017,40.879536,0.8,761.4494,0.0,227119.94,False,False,06-06 20:30,0.0,1.0
6.0,6.0,20.0,8.166667,86.0,23.0,26.0,23.000017,40.922318,0.8,763.6049,0.0,231670.36,False,False,06-06 20:40,0.0,1.0
6.0,6.0,20.0,8.0,87.0,23.0,26.0,23.00002,40.966858,0.8,765.82227,0.0,235594.22,False,False,06-06 20:50,0.0,1.0
6.0,6.0,21.0,8.0,85.166664,23.0,26.0,23.000021,40.988003,0.8,767.99207,0.0,238674.95,False,False,06-06 21:00,0.0,1.0
6.0,6.0,21.0,8.0,83.333336,23.0,26.0,23.000013,40.98302,0.8,770.0737,0.0,241446.66,False,False,06-06 21:10,0.0,1.0
6.0,6.0,21.0,8.0,81.5,23.0,26.0,23.000002,40.95014,0.8,772.0643,0.0,244007.08,False,False,06-06 21:20,0.0,1.0
6.0,6.0,21.0,8.0,79.666664,23.0,26.0,22.999989,40.890545,0.8,773.97046,0.0,246419.92,True,False,06-06 21:30,0.0,1.0
6.0,6.0,21.0,8.0,77.833336,23.0,26.0,22.999975,40.805775,0.8,775.79865,0.0,248729.23,True,False,06-06 21:40,0.0,1.0
6.0,6.0,21.0,8.0,76.0,23.0,26.0,22.999964,40.6971,0.8,777.5532,0.0,250965.4,True,False,06-06 21:50,0.0,1.0
6.0,6.0,22.0,7.8333335,76.0,23.0,26.0,22.999931,39.814507,0.8,754.7447,0.0,368188.7,True,False,06-06 22:00,0.0,1.0
6.0,6.0,22.0,7.6666665,76.0,23.0,26.0,22.999826,38.4135,0.8,723.05945,0.0,372298.44,True,False,06-06 22:10,0.0,1.0
6.0,6.0,22.0,7.5,76.0,23.0,26.0,22.999664,37.76849,0.8,709.5507,0.0,376260.7,True,False,06-06 22:20,0.0,1.0
6.0,6.0,22.0,7.3333335,76.0,23.0,26.0,22.999546,36.637863,0.8,680.35944,0.0,380437.75,True,False,06-06 22:30,0.0,1.0
6.0,6.0,22.0,7.1666665,76.0,23.0,26.0,22.9992,35.612083,0.8,654.02057,0.0,384456.84,True,False,06-06 22:40,0.0,1.0
6.0,6.0,22.0,7.0,76.0,23.0,26.0,22.999249,34.700912,0.8,631.734,0.0,388619.66,True,False,06-06 22:50,0.0,1.0
6.0,6.0,23.0,7.1666665,75.166664,23.0,26.0,22.999311,33.72358,0.0,604.02576,0.0,400061.03,False,False,06-06 23:00,0.0,1.0
6.0,6.0,23.0,7.3333335,74.333336,5.0,50.0,19.220606,41.10878,0.0,572.1405,0.0,0.0,False,False,06-06 23:10,0.0,0.0
6.0,6.0,23.0,7.5,73.5,5.0,50.0,17.76237,43.742996,0.0,542.5406,0.0,0.0,False,False,06-06 23:20,0.0,0.0
6.0,6.0,23.0,7.6666665,72.666664,5.0,50.0,17.294113,44.400642,0.0,534.9303,0.0,0.0,False,False,06-06 23:30,0.0,0.0
6.0,6.0,23.0,7.8333335,71.833336,5.0,50.0,16.93166,44.879246,0.0,531.845,0.0,0.0,False,False,06-06 23:40,0.0,0.0
6.0,6.0,23.0,8.0,71.0,5.0,50.0,16.615368,44.838066,0.0,509.3217,0.0,0.0,False,False,06-06 23:50,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,16.304466,44.937653,0.0,490.4095,0.0,0.0,False,False,06-07 00:00,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,16.106361,44.9993,0.0,478.2888,0.0,0.0,False,False,06-07 00:10,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,15.883914,45.056904,0.0,464.7606,0.0,0.0,False,False,06-07 00:20,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,15.696736,45.109085,0.0,453.70712,0.0,0.0,False,False,06-07 00:30,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,15.53334,45.172764,0.0,444.5998,0.0,0.0,False,False,06-07 00:40,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,15.387488,45.25297,0.0,437.05045,0.0,0.0,False,False,06-07 00:50,0.0,0.0
6.0,7.0,1.0,7.8333335,70.833336,5.0,50.0,15.23941,45.341396,0.0,430.77563,0.0,0.0,False,False,06-07 01:00,0.0,0.0
6.0,7.0,1.0,7.6666665,70.666664,5.0,50.0,15.088291,45.404045,0.0,425.5584,0.0,0.0,False,False,06-07 01:10,0.0,0.0
6.0,7.0,1.0,7.5,70.5,5.0,50.0,14.939781,45.417225,0.0,421.22275,0.0,0.0,False,False,06-07 01:20,0.0,0.0
6.0,7.0,1.0,7.3333335,70.333336,5.0,50.0,14.796709,45.37826,0.0,417.6215,0.0,0.0,False,False,06-07 01:30,0.0,0.0
6.0,7.0,1.0,7.1666665,70.166664,5.0,50.0,14.658907,45.295395,0.0,414.63098,0.0,0.0,False,False,06-07 01:40,0.0,0.0
6.0,7.0,1.0,7.0,70.0,5.0,50.0,14.525415,45.17761,0.0,412.14786,0.0,0.0,False,False,06-07 01:50,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,14.417496,45.021572,0.0,410.08655,0.0,0.0,False,False,06-07 02:00,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,14.334438,44.860016,0.0,408.37558,0.0,0.0,False,False,06-07 02:10,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,14.266613,44.723145,0.0,406.9553,0.0,0.0,False,False,06-07 02:20,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,14.207769,44.61909,0.0,405.77618,0.0,0.0,False,False,06-07 02:30,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,14.155906,44.542255,0.0,404.7972,0.0,0.0,False,False,06-07 02:40,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,14.110947,44.483692,0.0,403.98428,0.0,0.0,False,False,06-07 02:50,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,14.061224,44.470222,0.0,403.30923,0.0,0.0,False,False,06-07 03:00,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,14.004707,44.502476,0.0,402.74866,0.0,0.0,False,False,06-07 03:10,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,13.945422,44.564686,0.0,402.2831,0.0,0.0,False,False,06-07 03:20,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,13.886144,44.64537,0.0,401.8965,0.0,0.0,False,False,06-07 03:30,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,13.827465,44.73987,0.0,401.57544,0.0,0.0,False,False,06-07 03:40,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,13.769195,44.84627,0.0,401.30878,0.0,0.0,False,False,06-07 03:50,0.0,0.0
6.0,7.0,4.0,6.8333335,70.833336,5.0,50.0,13.702576,44.98972,0.0,401.08722,0.0,0.0,False,False,06-07 04:00,0.0,0.0
6.0,7.0,4.0,6.6666665,71.666664,5.0,50.0,13.6286125,45.165997,0.0,400.90314,0.0,0.0,False,False,06-07 04:10,0.0,0.0
6.0,7.0,4.0,6.5,72.5,5.0,50.0,13.551808,45.359745,0.0,400.75018,0.0,0.0,False,False,06-07 04:20,0.0,0.0
6.0,7.0,4.0,6.3333335,73.333336,5.0,50.0,13.47639,45.556114,0.0,400.62308,0.0,0.0,False,False,06-07 04:30,0.0,0.0
6.0,7.0,4.0,6.1666665,74.166664,5.0,50.0,13.403206,45.75039,0.0,400.51746,0.0,0.0,False,False,06-07 04:40,0.0,0.0
6.0,7.0,4.0,6.0,75.0,5.0,50.0,13.331673,45.942497,0.0,400.42975,0.0,0.0,False,False,06-07 04:50,0.0,0.0
6.0,7.0,5.0,6.3333335,74.333336,5.0,50.0,13.310192,46.047527,0.0,400.3569,0.0,0.0,False,False,06-07 05:00,0.0,0.0
6.0,7.0,5.0,6.6666665,73.666664,5.0,50.0,13.336566,46.100914,0.0,400.29648,0.0,0.0,False,False,06-07 05:10,0.0,0.0
6.0,7.0,5.0,7.0,73.0,5.0,50.0,13.3891735,46.165623,0.0,400.24637,0.0,0.0,False,False,06-07 05:20,0.0,0.0
6.0,7.0,5.0,7.3333335,72.333336,5.0,50.0,13.493766,46.1493,0.0,400.20474,0.0,0.0,False,False,06-07 05:30,0.0,0.0
6.0,7.0,5.0,7.6666665,71.666664,5.0,50.0,13.659547,46.00901,0.0,400.17017,0.0,0.0,False,False,06-07 05:40,0.0,0.0
6.0,7.0,5.0,8.0,71.0,5.0,50.0,13.866053,45.7947,0.0,400.14148,0.0,0.0,False,False,06-07 05:50,0.0,0.0
6.0,7.0,6.0,8.333333,69.5,5.0,50.0,14.56157,44.047012,0.4,407.2489,0.0,0.0,True,False,06-07 06:00,0.0,0.0
6.0,7.0,6.0,8.666667,68.0,23.0,26.0,20.245838,30.897015,0.4,416.17566,0.0,695765.1,True,False,06-07 06:10,0.0,1.0
6.0,7.0,6.0,9.0,66.5,23.0,26.0,22.21101,27.569227,0.4,422.15524,0.0,793500.8,True,False,06-07 06:20,0.0,1.0
6.0,7.0,6.0,9.333333,65.0,23.0,26.0,21.006762,29.76148,0.4,423.81998,0.0,896332.0,True,False,06-07 06:30,0.0,1.0
6.0,7.0,6.0,9.666667,63.5,23.0,26.0,23.000006,26.556076,0.4,431.36865,0.0,518242.3,False,False,06-07 06:40,0.0,1.0
6.0,7.0,6.0,10.0,62.0,23.0,26.0,23.000017,26.631212,0.4,433.56796,0.0,334263.47,False,False,06-07 06:50,0.0,1.0
6.0,7.0,7.0,10.333333,60.666668,23.0,26.0,23.000053,26.81238,0.4,440.2932,0.0,374775.53,False,False,06-07 07:00,0.0,1.0
6.0,7.0,7.0,10.666667,59.333332,23.0,26.0,23.00012,26.99485,0.4,447.0537,0.0,343968.28,False,False,06-07 07:10,0.0,1.0
6.0,7.0,7.0,11.0,58.0,23.0,26.0,23.000116,27.16995,0.4,453.53976,0.0,321773.22,False,False,06-07 07:20,0.0,1.0
6.0,7.0,7.0,11.333333,56.666668,23.0,26.0,22.788939,27.630478,0.4,457.24686,0.0,331642.8,True,False,06-07 07:30,0.0,1.0
6.0,7.0,7.0,11.666667,55.333332,23.0,26.0,22.709404,27.751545,0.4,459.34344,0.0,354505.22,True,False,06-07 07:40,0.0,1.0
6.0,7.0,7.0,12.0,54.0,23.0,26.0,22.71207,27.70085,0.4,464.67242,0.0,352715.4,True,False,06-07 07:50,0.0,1.0
6.0,7.0,8.0,11.666667,56.833332,23.0,26.0,22.985659,27.632961,1.6,484.9534,0.0,225408.08,True,False,06-07 08:00,0.0,1.0
6.0,7.0,8.0,11.333333,59.666668,23.0,26.0,22.999384,28.261723,1.6,512.9078,0.0,178271.92,True,False,06-07 08:10,0.0,1.0
6.0,7.0,8.0,11.0,62.5,23.0,26.0,23.00018,28.993086,1.6,542.1297,0.0,181765.8,False,False,06-07 08:20,0.0,1.0
6.0,7.0,8.0,10.666667,65.333336,23.0,26.0,23.000242,29.726933,1.6,570.16504,0.0,178330.73,False,False,06-07 08:30,0.0,1.0
6.0,7.0,8.0,10.333333,68.166664,23.0,26.0,23.000252,30.445683,1.6,596.68994,0.0,181788.69,False,False,06-07 08:40,0.0,1.0
6.0,7.0,8.0,10.0,71.0,23.0,26.0,23.000256,31.152168,1.6,621.94867,0.0,187975.1,False,False,06-07 08:50,0.0,1.0
6.0,7.0,9.0,9.5,74.666664,23.0,26.0,23.000263,31.855047,1.6,646.1543,0.0,197632.25,False,False,06-07 09:00,0.0,1.0
6.0,7.0,9.0,9.0,78.333336,23.0,26.0,23.000277,32.549263,1.6,669.4091,0.0,209667.61,False,False,06-07 09:10,0.0,1.0
6.0,7.0,9.0,8.5,82.0,23.0,26.0,23.000292,33.23286,1.6,691.756,0.0,222825.12,False,False,06-07 09:20,0.0,1.0
6.0,7.0,9.0,8.0,85.666664,23.0,26.0,23.000301,33.903477,1.6,713.2213,0.0,233231.45,False,False,06-07 09:30,0.0,1.0
6.0,7.0,9.0,7.5,89.333336,23.0,26.0,23.000307,34.55894,1.6,733.83124,0.0,242851.08,False,False,06-07 09:40,0.0,1.0
6.0,7.0,9.0,7.0,93.0,23.0,26.0,23.000313,35.197388,1.6,753.614,0.0,252006.44,False,False,06-07 09:50,0.0,1.0
6.0,7.0,10.0,7.3333335,91.0,23.0,26.0,22.96774,35.84965,1.6,772.62445,0.0,260759.25,True,False,06-07 10:00,0.0,1.0
6.0,7.0,10.0,7.6666665,89.0,23.0,26.0,22.936707,36.44191,1.6,790.9074,0.0,272713.47,True,False,06-07 10:10,0.0,1.0
6.0,7.0,10.0,8.0,87.0,23.0,26.0,22.997211,36.839382,1.6,808.4935,0.0,261144.28,True,True,06-07 10:20,0.0,1.0
6.0,7.0,10.0,8.333333,85.0,23.0,26.0,21.029627,40.412228,1.6,658.342,13500.0,860269.94,True,False,06-07 10:30,1.0,1.0
6.0,7.0,10.0,8.666667,83.0,23.0,26.0,22.996286,36.426235,1.6,732.786,0.0,378326.94,True,False,06-07 10:40,0.0,1.0
6.0,7.0,10.0,9.0,81.0,23.0,26.0,22.999844,36.810722,1.6,767.85675,0.0,195981.39,True,False,06-07 10:50,0.0,1.0
6.0,7.0,11.0,9.5,78.666664,23.0,26.0,23.000181,37.413296,1.6,799.5156,0.0,260881.75,False,False,06-07 11:00,0.0,1.0
6.0,7.0,11.0,10.0,76.333336,23.0,26.0,23.00027,37.980186,1.6,820.4697,0.0,239533.38,False,True,06-07 11:10,0.0,1.0
6.0,7.0,11.0,10.5,74.0,23.0,26.0,23.000582,37.118763,1.6,717.4743,27000.0,630686.25,False,False,06-07 11:20,1.0,1.0
6.0,7.0,11.0,11.0,71.666664,23.0,26.0,22.999199,35.946747,1.6,595.2638,27000.0,604167.3,True,False,06-07 11:30,1.0,1.0
6.0,7.0,11.0,11.5,69.333336,23.0,26.0,22.999517,35.777298,1.6,558.2346,0.0,208368.66,True,False,06-07 11:40,0.0,1.0
6.0,7.0,11.0,12.0,67.0,23.0,26.0,22.999916,36.22483,1.6,572.83813,0.0,197671.31,True,False,06-07 11:50,0.0,1.0
6.0,7.0,12.0,12.333333,64.333336,23.0,26.0,23.000147,36.833122,1.6,602.4034,0.0,188437.34,False,False,06-07 12:00,0.0,1.0
6.0,7.0,12.0,12.666667,61.666668,23.0,26.0,23.000202,37.404217,1.6,631.42126,0.0,178518.72,False,False,06-07 12:10,0.0,1.0
6.0,7.0,12.0,13.0,59.0,23.0,26.0,23.000183,37.89996,1.6,657.0869,0.0,168686.81,False,False,06-07 12:20,0.0,1.0
6.0,7.0,12.0,13.333333,56.333332,23.0,26.0,23.00015,38.331303,1.6,680.38794,0.0,159630.44,False,False,06-07 12:30,0.0,1.0
6.0,7.0,12.0,13.666667,53.666668,23.0,26.0,23.000124,38.710857,1.6,702.3808,0.0,151801.69,False,False,06-07 12:40,0.0,1.0
6.0,7.0,12.0,14.0,51.0,23.0,26.0,23.000103,39.044003,1.6,723.5294,0.0,144584.7,False,False,06-07 12:50,0.0,1.0
6.0,7.0,13.0,13.5,54.333332,23.0,26.0,23.000092,39.37191,1.6,743.92584,0.0,145970.38,False,False,06-07 13:00,0.0,1.0
6.0,7.0,13.0,13.0,57.666668,23.0,26.0,23.000092,39.714863,1.6,763.5625,0.0,148379.38,False,False,06-07 13:10,0.0,1.0
6.0,7.0,13.0,12.5,61.0,23.0,26.0,23.000097,40.07537,1.6,782.436,0.0,152025.19,False,False,06-07 13:20,0.0,1.0
6.0,7.0,13.0,12.0,64.333336,23.0,26.0,23.000105,40.44935,1.6,800.5612,0.0,155711.28,False,True,06-07 13:30,0.0,1.0
6.0,7.0,13.0,11.5,67.666664,23.0,26.0,23.000319,38.60824,1.6,703.9305,27000.0,533580.6,False,False,06-07 13:40,1.0,1.0
6.0,7.0,13.0,11.0,71.0,23.0,26.0,22.998404,36.539265,1.6,588.54944,27000.0,553466.8,True,False,06-07 13:50,1.0,1.0
6.0,7.0,14.0,10.833333,72.833336,23.0,26.0,22.999117,35.712612,0.4,539.94586,0.0,213975.95,True,False,06-07 14:00,0.0,1.0
6.0,7.0,14.0,10.666667,74.666664,23.0,26.0,22.99963,35.649414,0.4,532.848,0.0,215935.48,True,False,06-07 14:10,0.0,1.0
6.0,7.0,14.0,10.5,76.5,23.0,26.0,22.999954,35.82668,0.4,538.4711,0.0,217885.95,True,False,06-07 14:20,0.0,1.0
6.0,7.0,14.0,10.333333,78.333336,23.0,26.0,23.000067,36.022583,0.4,544.44763,0.0,221815.55,False,False,06-07 14:30,0.0,1.0
6.0,7.0,14.0,10.166667,80.166664,23.0,26.0,23.000082,36.195595,0.4,548.44867,0.0,226206.94,False,False,06-07 14:40,0.0,1.0
6.0,7.0,14.0,10.0,82.0,23.0,26.0,23.000074,36.358162,0.4,551.1938,0.0,231062.86,False,False,06-07 14:50,0.0,1.0
6.0,7.0,15.0,10.0,81.0,23.0,26.0,23.00007,36.49904,0.4,553.4886,0.0,233774.61,False,False,06-07 15:00,0.0,1.0
6.0,7.0,15.0,10.0,80.0,23.0,26.0,23.000063,36.619637,0.4,555.67926,0.0,236474.48,False,False,06-07 15:10,0.0,1.0
6.0,7.0,15.0,10.0,79.0,23.0,26.0,23.000055,36.7187,0.4,557.8332,0.0,240108.14,False,False,06-07 15:20,0.0,1.0
6.0,7.0,15.0,10.0,78.0,23.0,26.0,23.000046,36.79674,0.4,559.93365,0.0,238521.14,False,False,06-07 15:30,0.0,1.0
6.0,7.0,15.0,10.0,77.0,23.0,26.0,23.000036,36.85472,0.4,561.9616,0.0,234301.2,False,False,06-07 15:40,0.0,1.0
6.0,7.0,15.0,10.0,76.0,23.0,26.0,23.000027,36.89356,0.4,563.9108,0.0,229493.52,False,False,06-07 15:50,0.0,1.0
6.0,7.0,16.0,10.166667,75.166664,23.0,26.0,23.000017,36.924152,0.4,565.78534,0.0,223161.45,False,False,06-07 16:00,0.0,1.0
6.0,7.0,16.0,10.333333,74.333336,23.0,26.0,23.000013,36.95253,0.4,567.59,0.0,214945.42,False,False,06-07 16:10,0.0,1.0
6.0,7.0,16.0,10.5,73.5,23.0,26.0,23.000011,36.98028,0.4,569.3288,0.0,206943.4,False,False,06-07 16:20,0.0,1.0
6.0,7.0,16.0,10.666667,72.666664,23.0,26.0,23.000011,37.007236,0.4,571.0044,0.0,201294.28,False,False,06-07 16:30,0.0,1.0
6.0,7.0,16.0,10.833333,71.833336,23.0,26.0,23.00001,37.03296,0.4,572.6194,0.0,196603.5,False,False,06-07 16:40,0.0,1.0
6.0,7.0,16.0,11.0,71.0,23.0,26.0,23.00001,37.057148,0.4,574.1761,0.0,192522.69,False,False,06-07 16:50,0.0,1.0
6.0,7.0,17.0,10.833333,71.833336,23.0,26.0,23.00001,36.978607,0.0,570.83044,0.0,206226.75,False,False,06-07 17:00,0.0,1.0
6.0,7.0,17.0,10.666667,72.666664,5.0,50.0,21.041458,41.484932,0.0,564.0527,0.0,0.0,False,False,06-07 17:10,0.0,0.0
6.0,7.0,17.0,10.5,73.5,5.0,50.0,20.210161,43.46989,0.0,556.51685,0.0,0.0,False,False,06-07 17:20,0.0,0.0
6.0,7.0,17.0,10.333333,74.333336,5.0,50.0,19.89334,44.215027,0.0,554.6148,0.0,0.0,False,False,06-07 17:30,0.0,0.0
6.0,7.0,17.0,10.166667,75.166664,5.0,50.0,19.740225,44.55288,0.0,553.0067,0.0,0.0,False,False,06-07 17:40,0.0,0.0
6.0,7.0,17.0,10.0,76.0,5.0,50.0,19.478888,45.110836,0.0,547.0996,0.0,0.0,False,False,06-07 17:50,0.0,0.0
6.0,7.0,18.0,10.166667,75.166664,5.0,50.0,18.737944,46.68731,0.0,529.6918,0.0,0.0,False,False,06-07 18:00,0.0,0.0
6.0,7.0,18.0,10.333333,74.333336,5.0,50.0,18.320438,47.288605,0.0,507.01944,0.0,0.0,False,False,06-07 18:10,0.0,0.0
6.0,7.0,18.0,10.5,73.5,5.0,50.0,18.101784,47.488758,0.0,490.6616,0.0,0.0,False,False,06-07 18:20,0.0,0.0
6.0,7.0,18.0,10.666667,72.666664,5.0,50.0,17.934135,47.503345,0.0,473.5269,0.0,0.0,False,False,06-07 18:30,0.0,0.0
6.0,7.0,18.0,10.833333,71.833336,5.0,50.0,17.782394,47.573853,0.0,460.45343,0.0,0.0,False,False,06-07 18:40,0.0,0.0
6.0,7.0,18.0,11.0,71.0,5.0,50.0,17.627476,47.72706,0.0,450.168,0.0,0.0,False,False,06-07 18:50,0.0,0.0
6.0,7.0,19.0,10.666667,73.666664,5.0,50.0,17.436237,48.115326,0.0,441.76773,0.0,0.0,False,False,06-07 19:00,0.0,0.0
6.0,7.0,19.0,10.333333,76.333336,5.0,50.0,17.220745,48.71495,0.0,434.76837,0.0,0.0,False,False,06-07 19:10,0.0,0.0
6.0,7.0,19.0,10.0,79.0,5.0,50.0,16.99272,49.48138,0.0,428.91058,0.0,0.0,False,False,06-07 19:20,0.0,0.0
6.0,7.0,19.0,9.666667,81.666664,5.0,50.0,16.770855,50.334103,0.0,424.01956,0.0,0.0,False,False,06-07 19:30,0.0,0.0
6.0,7.0,19.0,9.333333,84.333336,5.0,50.0,16.557077,51.242752,0.0,419.94833,0.0,0.0,False,False,06-07 19:40,0.0,0.0
6.0,7.0,19.0,9.0,87.0,5.0,50.0,16.345005,52.207897,0.0,416.5655,0.0,0.0,False,False,06-07 19:50,0.0,0.0
6.0,7.0,20.0,8.666667,88.0,5.0,50.0,16.089285,53.28203,0.0,413.75616,0.0,0.0,False,False,06-07 20:00,0.0,0.0
6.0,7.0,20.0,8.333333,89.0,5.0,50.0,15.834219,54.25319,0.0,411.42307,0.0,0.0,False,False,06-07 20:10,0.0,0.0
6.0,7.0,20.0,8.0,90.0,5.0,50.0,15.603799,55.02824,0.0,409.48514,0.0,0.0,False,False,06-07 20:20,0.0,0.0
6.0,7.0,20.0,7.6666665,91.0,5.0,50.0,15.39426,55.63075,0.0,407.87527,0.0,0.0,False,False,06-07 20:30,0.0,0.0
6.0,7.0,20.0,7.3333335,92.0,5.0,50.0,15.196729,56.107613,0.0,406.53793,0.0,0.0,False,False,06-07 20:40,0.0,0.0
6.0,7.0,20.0,7.0,93.0,5.0,50.0,15.006711,56.48821,0.0,405.42706,0.0,0.0,False,False,06-07 20:50,0.0,0.0
6.0,7.0,21.0,7.1666665,90.166664,5.0,50.0,14.867431,56.5797,0.0,404.5051,0.0,0.0,False,False,06-07 21:00,0.0,0.0
6.0,7.0,21.0,7.3333335,87.333336,5.0,50.0,14.775818,56.3885,0.0,403.74026,0.0,0.0,False,False,06-07 21:10,0.0,0.0
6.0,7.0,21.0,7.5,84.5,5.0,50.0,14.711686,55.99175,0.0,403.10577,0.0,0.0,False,False,06-07 21:20,0.0,0.0
6.0,7.0,21.0,7.6666665,81.666664,5.0,50.0,14.662253,55.446587,0.0,402.5793,0.0,0.0,False,False,06-07 21:30,0.0,0.0
6.0,7.0,21.0,7.8333335,78.833336,5.0,50.0,14.623513,54.7785,0.0,402.14236,0.0,0.0,False,False,06-07 21:40,0.0,0.0
6.0,7.0,21.0,8.0,76.0,5.0,50.0,14.594912,53.99883,0.0,401.77966,0.0,0.0,False,False,06-07 21:50,0.0,0.0
6.0,7.0,22.0,7.8333335,76.833336,5.0,50.0,14.547565,53.32306,0.0,401.47842,0.0,0.0,False,False,06-07 22:00,0.0,0.0
6.0,7.0,22.0,7.6666665,77.666664,5.0,50.0,14.480723,52.826065,0.0,401.22812,0.0,0.0,False,False,06-07 22:10,0.0,0.0
6.0,7.0,22.0,7.5,78.5,5.0,50.0,14.4055395,52.475487,0.0,401.02014,0.0,0.0,False,False,06-07 22:20,0.0,0.0
6.0,7.0,22.0,7.3333335,79.333336,5.0,50.0,14.328691,52.230522,0.0,400.84732,0.0,0.0,False,False,06-07 22:30,0.0,0.0
6.0,7.0,22.0,7.1666665,80.166664,5.0,50.0,14.251454,52.0658,0.0,400.70377,0.0,0.0,False,False,06-07 22:40,0.0,0.0
6.0,7.0,22.0,7.0,81.0,5.0,50.0,14.1734,51.96596,0.0,400.58447,0.0,0.0,False,False,06-07 22:50,0.0,0.0
6.0,7.0,23.0,7.0,80.166664,5.0,50.0,14.104204,51.851807,0.0,400.4854,0.0,0.0,False,False,06-07 23:00,0.0,0.0
6.0,7.0,23.0,7.0,79.333336,5.0,50.0,14.04245,51.68939,0.0,400.40314,0.0,0.0,False,False,06-07 23:10,0.0,0.0
6.0,7.0,23.0,7.0,78.5,5.0,50.0,13.984786,51.48353,0.0,400.33484,0.0,0.0,False,False,06-07 23:20,0.0,0.0
6.0,7.0,23.0,7.0,77.666664,5.0,50.0,13.9288,51.246033,0.0,400.2781,0.0,0.0,False,False,06-07 23:30,0.0,0.0
6.0,7.0,23.0,7.0,76.833336,5.0,50.0,13.873836,50.984413,0.0,400.23102,0.0,0.0,False,False,06-07 23:40,0.0,0.0
6.0,7.0,23.0,7.0,76.0,5.0,50.0,13.819946,50.702602,0.0,400.1919,0.0,0.0,False,False,06-07 23:50,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,13.771121,50.439056,0.0,400.1594,0.0,0.0,False,False,06-08 00:00,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,13.727256,50.220444,0.0,400.13242,0.0,0.0,False,False,06-08 00:10,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,13.686615,50.05365,0.0,400.11002,0.0,0.0,False,False,06-08 00:20,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,13.648035,49.933167,0.0,400.0914,0.0,0.0,False,False,06-08 00:30,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,13.611098,49.849976,0.0,400.07593,0.0,0.0,False,False,06-08 00:40,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,13.575665,49.796227,0.0,400.06308,0.0,0.0,False,False,06-08 00:50,0.0,0.0
6.0,8.0,1.0,7.0,75.0,5.0,50.0,13.541038,49.708622,0.0,400.05243,0.0,0.0,False,False,06-08 01:00,0.0,0.0
6.0,8.0,1.0,7.0,74.0,5.0,50.0,13.506901,49.554142,0.0,400.04355,0.0,0.0,False,False,06-08 01:10,0.0,0.0
6.0,8.0,1.0,7.0,73.0,5.0,50.0,13.473308,49.32947,0.0,400.0362,0.0,0.0,False,False,06-08 01:20,0.0,0.0
6.0,8.0,1.0,7.0,72.0,5.0,50.0,13.440369,49.0441,0.0,400.03006,0.0,0.0,False,False,06-08 01:30,0.0,0.0
6.0,8.0,1.0,7.0,71.0,5.0,50.0,13.408122,48.70926,0.0,400.025,0.0,0.0,False,False,06-08 01:40,0.0,0.0
6.0,8.0,1.0,7.0,70.0,5.0,50.0,13.376549,48.334038,0.0,400.02075,0.0,0.0,False,False,06-08 01:50,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,13.3468895,47.9813,0.0,400.01724,0.0,0.0,False,False,06-08 02:00,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,13.319541,47.684525,0.0,400.01434,0.0,0.0,False,False,06-08 02:10,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,13.294122,47.44823,0.0,400.0119,0.0,0.0,False,False,06-08 02:20,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,13.270173,47.263992,0.0,400.0099,0.0,0.0,False,False,06-08 02:30,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,13.247438,47.1212,0.0,400.0082,0.0,0.0,False,False,06-08 02:40,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,13.225806,47.011127,0.0,400.00684,0.0,0.0,False,False,06-08 02:50,0.0,0.0
6.0,8.0,3.0,6.8333335,70.833336,5.0,50.0,13.187476,46.983356,0.0,400.00568,0.0,0.0,False,False,06-08 03:00,0.0,0.0
6.0,8.0,3.0,6.6666665,71.666664,5.0,50.0,13.132566,47.03269,0.0,400.00473,0.0,0.0,False,False,06-08 03:10,0.0,0.0
6.0,8.0,3.0,6.5,72.5,5.0,50.0,13.068629,47.13122,0.0,400.0039,0.0,0.0,False,False,06-08 03:20,0.0,0.0
6.0,8.0,3.0,6.3333335,73.333336,5.0,50.0,13.00054,47.25959,0.0,400.00327,0.0,0.0,False,False,06-08 03:30,0.0,0.0
6.0,8.0,3.0,6.1666665,74.166664,5.0,50.0,12.929712,47.409657,0.0,400.00272,0.0,0.0,False,False,06-08 03:40,0.0,0.0
6.0,8.0,3.0,6.0,75.0,5.0,50.0,12.856335,47.577732,0.0,400.00226,0.0,0.0,False,False,06-08 03:50,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,12.798885,47.705616,0.0,400.00186,0.0,0.0,False,False,06-08 04:00,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,12.756928,47.793682,0.0,400.00156,0.0,0.0,False,False,06-08 04:10,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,12.762217,47.74117,0.0,400.00128,0.0,0.0,False,False,06-08 04:20,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,12.814294,47.548824,0.0,400.00107,0.0,0.0,False,False,06-08 04:30,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,12.902885,47.249245,0.0,400.0009,0.0,0.0,False,False,06-08 04:40,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,13.017132,46.87712,0.0,400.00073,0.0,0.0,False,False,06-08 04:50,0.0,0.0
6.0,8.0,5.0,6.1666665,74.166664,5.0,50.0,13.158346,46.43121,0.0,400.0006,0.0,0.0,False,False,06-08 05:00,0.0,0.0
6.0,8.0,5.0,6.3333335,73.333336,5.0,50.0,13.325715,45.915947,0.0,400.00052,0.0,0.0,False,False,06-08 05:10,0.0,0.0
6.0,8.0,5.0,6.5,72.5,5.0,50.0,13.510702,45.35789,0.0,400.00043,0.0,0.0,False,False,06-08 05:20,0.0,0.0
6.0,8.0,5.0,6.6666665,71.666664,5.0,50.0,13.691116,44.822037,0.0,400.00037,0.0,0.0,False,False,06-08 05:30,0.0,0.0
6.0,8.0,5.0,6.8333335,70.833336,5.0,50.0,13.863465,44.31634,0.0,400.0003,0.0,0.0,False,False,06-08 05:40,0.0,0.0
6.0,8.0,5.0,7.0,70.0,5.0,50.0,14.0278015,43.83852,0.0,400.00024,0.0,0.0,False,False,06-08 05:50,0.0,0.0
6.0,8.0,6.0,7.5,68.666664,5.0,50.0,14.228141,43.3255,0.0,400.0002,0.0,0.0,False,False,06-08 06:00,0.0,0.0
6.0,8.0,6.0,8.0,67.333336,5.0,50.0,14.4706955,42.790108,0.0,400.00015,0.0,0.0,False,False,06-08 06:10,0.0,0.0
