months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,21.0,6.0,14.333333,78.333336,23.0,26.0,22.947355,44.309658,0.4,416.1361,0.0,546112.7,True,False,06-21 06:10,0.0,1.0
6.0,21.0,6.0,15.0,73.5,23.0,26.0,22.87041,44.61765,0.4,419.92233,0.0,287465.84,True,False,06-21 06:20,0.0,1.0
6.0,21.0,6.0,15.666667,68.666664,23.0,26.0,22.994135,44.388752,0.4,422.02075,0.0,221897.95,True,False,06-21 06:30,0.0,1.0
6.0,21.0,6.0,16.333334,63.833332,23.0,26.0,22.999725,44.480804,0.4,428.6985,0.0,167724.72,True,False,06-21 06:40,0.0,1.0
6.0,21.0,6.0,17.0,59.0,23.0,26.0,23.000008,44.541664,0.4,435.83588,0.0,123537.81,False,False,06-21 06:50,0.0,1.0
6.0,21.0,7.0,17.0,61.166668,23.0,26.0,23.00001,44.598,0.4,442.8083,0.0,101168.11,False,False,06-21 07:00,0.0,1.0
6.0,21.0,7.0,17.0,63.333332,23.0,26.0,23.00001,44.698845,0.4,449.46005,0.0,84323.914,False,False,06-21 07:10,0.0,1.0
6.0,21.0,7.0,17.0,65.5,23.0,26.0,23.000013,44.854015,0.4,455.81116,0.0,71199.95,False,False,06-21 07:20,0.0,1.0
6.0,21.0,7.0,17.0,67.666664,23.0,26.0,23.000017,45.062206,0.4,461.90445,0.0,61906.508,False,False,06-21 07:30,0.0,1.0
6.0,21.0,7.0,17.0,69.833336,23.0,26.0,23.000021,45.319923,0.4,467.76657,0.0,54971.582,False,False,06-21 07:40,0.0,1.0
6.0,21.0,7.0,17.0,72.0,23.0,26.0,23.000023,45.62431,0.4,473.41077,0.0,49596.457,False,False,06-21 07:50,0.0,1.0
6.0,21.0,8.0,17.333334,70.0,23.0,26.0,23.085808,46.005096,1.6,493.366,0.0,5812.9946,False,False,06-21 08:00,0.0,1.0
6.0,21.0,8.0,17.666666,68.0,23.0,26.0,23.206259,46.427578,1.6,520.92633,0.0,5812.9946,False,False,06-21 08:10,0.0,1.0
6.0,21.0,8.0,18.0,66.0,23.0,26.0,23.31938,46.860004,1.6,549.8442,0.0,7632.878,False,False,06-21 08:20,0.0,1.0
6.0,21.0,8.0,18.333334,64.0,23.0,26.0,23.42775,47.251747,1.6,577.665,0.0,7535.882,False,False,06-21 08:30,0.0,1.0
6.0,21.0,8.0,18.666666,62.0,23.0,26.0,23.537567,47.584553,1.6,604.0388,0.0,7476.3184,False,False,06-21 08:40,0.0,1.0
6.0,21.0,8.0,19.0,60.0,23.0,26.0,23.649038,47.864326,1.6,629.19507,0.0,7511.0737,False,False,06-21 08:50,0.0,1.0
6.0,21.0,9.0,19.333334,57.666668,23.0,26.0,23.7587,48.09971,1.6,653.34534,0.0,7548.98,False,False,06-21 09:00,0.0,1.0
6.0,21.0,9.0,19.666666,55.333332,23.0,26.0,23.865614,48.29241,1.6,676.59406,0.0,7532.5674,False,False,06-21 09:10,0.0,1.0
6.0,21.0,9.0,20.0,53.0,23.0,26.0,23.970076,48.441643,1.6,698.9865,0.0,7500.5386,False,False,06-21 09:20,0.0,1.0
6.0,21.0,9.0,20.333334,50.666668,23.0,26.0,24.072248,48.54737,1.6,720.5506,0.0,7472.2065,False,False,06-21 09:30,0.0,1.0
6.0,21.0,9.0,20.666666,48.333332,23.0,26.0,24.172146,48.610016,1.6,741.31354,0.0,7445.5547,False,False,06-21 09:40,0.0,1.0
6.0,21.0,9.0,21.0,46.0,23.0,26.0,24.274824,48.62615,1.6,761.3041,0.0,5812.9946,False,False,06-21 09:50,0.0,1.0
6.0,21.0,10.0,21.0,47.166668,23.0,26.0,24.352024,48.708252,1.6,780.548,0.0,7463.2026,False,False,06-21 10:00,0.0,1.0
6.0,21.0,10.0,21.0,48.333332,23.0,26.0,24.41289,48.866444,1.6,799.072,0.0,5812.9946,False,False,06-21 10:10,0.0,1.0
6.0,21.0,10.0,21.0,49.5,23.0,26.0,24.460068,49.096336,1.6,816.9035,0.0,5812.9946,False,True,06-21 10:20,0.0,1.0
6.0,21.0,10.0,21.0,50.666668,23.0,26.0,23.776747,48.32568,1.6,668.04755,13500.0,7451.0234,False,False,06-21 10:30,1.0,1.0
6.0,21.0,10.0,21.0,51.833332,23.0,26.0,24.049723,47.40102,1.6,654.2126,0.0,8899.674,False,False,06-21 10:40,0.0,1.0
6.0,21.0,10.0,21.0,53.0,23.0,26.0,24.269562,46.874783,1.6,654.5871,0.0,10126.761,False,False,06-21 10:50,0.0,1.0
6.0,21.0,11.0,21.083334,52.833332,23.0,26.0,24.372183,47.10983,1.6,677.2966,0.0,9290.106,False,False,06-21 11:00,0.0,1.0
6.0,21.0,11.0,21.166666,52.666668,23.0,26.0,24.393469,47.65256,1.6,703.19183,0.0,7446.259,False,False,06-21 11:10,0.0,1.0
6.0,21.0,11.0,21.25,52.5,23.0,26.0,24.397045,48.222073,1.6,726.7286,0.0,5812.9946,False,False,06-21 11:20,0.0,1.0
6.0,21.0,11.0,21.333334,52.333332,23.0,26.0,24.398724,48.7603,1.6,747.9183,0.0,5812.9946,False,False,06-21 11:30,0.0,1.0
6.0,21.0,11.0,21.416666,52.166668,23.0,26.0,24.397696,49.279514,1.6,767.7058,0.0,5812.9946,False,False,06-21 11:40,0.0,1.0
6.0,21.0,11.0,21.5,52.0,23.0,26.0,24.394245,49.787224,1.6,786.6495,0.0,5812.9946,False,False,06-21 11:50,0.0,1.0
6.0,21.0,12.0,21.566668,52.0,23.0,26.0,24.390862,50.281555,1.6,804.92914,0.0,5812.9946,False,True,06-21 12:00,0.0,1.0
6.0,21.0,12.0,21.633333,52.0,23.0,26.0,23.83717,49.922462,1.6,661.13367,13500.0,7158.8228,False,False,06-21 12:10,1.0,1.0
6.0,21.0,12.0,21.7,52.0,23.0,26.0,24.066332,49.212334,1.6,648.11127,0.0,8280.263,False,False,06-21 12:20,0.0,1.0
6.0,21.0,12.0,21.766666,52.0,23.0,26.0,24.256506,48.829533,1.6,649.3361,0.0,9524.91,False,False,06-21 12:30,0.0,1.0
6.0,21.0,12.0,21.833334,52.0,23.0,26.0,24.373148,48.995346,1.6,672.28516,0.0,8892.428,False,False,06-21 12:40,0.0,1.0
6.0,21.0,12.0,21.9,52.0,23.0,26.0,24.44857,49.341022,1.6,698.3013,0.0,7707.6367,False,False,06-21 12:50,0.0,1.0
6.0,21.0,13.0,21.916666,52.166668,23.0,26.0,24.529541,49.6558,1.6,721.9848,0.0,5812.9946,False,False,06-21 13:00,0.0,1.0
6.0,21.0,13.0,21.933332,52.333332,23.0,26.0,24.621666,49.91217,1.6,743.34827,0.0,5812.9946,False,False,06-21 13:10,0.0,1.0
6.0,21.0,13.0,21.95,52.5,23.0,26.0,24.72079,50.128963,1.6,763.31256,0.0,5812.9946,False,False,06-21 13:20,0.0,1.0
6.0,21.0,13.0,21.966667,52.666668,23.0,26.0,24.824282,50.319984,1.6,782.4214,0.0,5812.9946,False,False,06-21 13:30,0.0,1.0
6.0,21.0,13.0,21.983334,52.833332,23.0,26.0,24.926188,50.493946,1.6,800.8505,0.0,7518.933,False,True,06-21 13:40,0.0,1.0
6.0,21.0,13.0,22.0,53.0,23.0,26.0,24.441938,50.014626,1.6,658.59674,13500.0,6945.642,False,False,06-21 13:50,1.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,24.429096,49.72155,0.4,631.30334,0.0,8062.564,False,False,06-21 14:00,0.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,24.479792,49.293,0.4,610.478,0.0,5812.9946,False,False,06-21 14:10,0.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,24.57084,49.035862,0.4,609.6352,0.0,5812.9946,False,False,06-21 14:20,0.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,24.648808,48.877888,0.4,612.724,0.0,5812.9946,False,False,06-21 14:30,0.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,24.717823,48.73329,0.4,614.74884,0.0,5812.9946,False,False,06-21 14:40,0.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,24.789825,48.56303,0.4,615.504,0.0,5812.9946,False,False,06-21 14:50,0.0,1.0
6.0,21.0,15.0,21.5,54.833332,23.0,26.0,24.83852,48.464016,0.4,615.69354,0.0,5812.9946,False,False,06-21 15:00,0.0,1.0
6.0,21.0,15.0,21.0,56.666668,23.0,26.0,24.8589,48.448616,0.4,615.75714,0.0,5812.9946,False,False,06-21 15:10,0.0,1.0
6.0,21.0,15.0,20.5,58.5,23.0,26.0,24.859108,48.493305,0.4,615.8312,0.0,5812.9946,False,False,06-21 15:20,0.0,1.0
6.0,21.0,15.0,20.0,60.333332,23.0,26.0,24.842062,48.58755,0.4,615.9216,0.0,5812.9946,False,False,06-21 15:30,0.0,1.0
6.0,21.0,15.0,19.5,62.166668,23.0,26.0,24.80873,48.726395,0.4,616.0097,0.0,5812.9946,False,False,06-21 15:40,0.0,1.0
6.0,21.0,15.0,19.0,64.0,23.0,26.0,24.760803,48.90322,0.4,616.08435,0.0,5812.9946,False,False,06-21 15:50,0.0,1.0
6.0,21.0,16.0,19.333334,62.666668,23.0,26.0,24.75296,48.959606,0.4,616.1557,0.0,5812.9946,False,False,06-21 16:00,0.0,1.0
6.0,21.0,16.0,19.666666,61.333332,23.0,26.0,24.79148,48.877743,0.4,616.2305,0.0,5812.9946,False,False,06-21 16:10,0.0,1.0
6.0,21.0,16.0,20.0,60.0,23.0,26.0,24.858227,48.71139,0.4,616.3104,0.0,5812.9946,False,False,06-21 16:20,0.0,1.0
6.0,21.0,16.0,20.333334,58.666668,23.0,26.0,24.9384,48.504093,0.4,616.3948,0.0,5812.9946,False,False,06-21 16:30,0.0,1.0
6.0,21.0,16.0,20.666666,57.333332,23.0,26.0,25.025953,48.2733,0.4,616.48285,0.0,5812.9946,False,False,06-21 16:40,0.0,1.0
6.0,21.0,16.0,21.0,56.0,23.0,26.0,25.11515,48.0351,0.4,616.57404,0.0,5812.9946,False,False,06-21 16:50,0.0,1.0
6.0,21.0,17.0,21.0,56.0,23.0,26.0,25.091684,48.004246,0.0,611.82916,0.0,5812.9946,False,False,06-21 17:00,0.0,1.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,25.03492,47.99463,0.0,603.67883,0.0,0.0,False,False,06-21 17:10,0.0,0.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,25.007318,47.87862,0.0,594.4726,0.0,0.0,False,False,06-21 17:20,0.0,0.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,25.00012,47.708008,0.0,585.4407,0.0,0.0,False,False,06-21 17:30,0.0,0.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,24.990492,47.555275,0.0,576.92584,0.0,0.0,False,False,06-21 17:40,0.0,0.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,24.9681,47.4491,0.0,568.91016,0.0,0.0,False,False,06-21 17:50,0.0,0.0
6.0,21.0,18.0,20.666666,57.333332,5.0,50.0,24.728308,47.76409,0.0,550.2689,0.0,0.0,False,False,06-21 18:00,0.0,0.0
6.0,21.0,18.0,20.333334,58.666668,5.0,50.0,24.449293,48.11451,0.0,527.1012,0.0,0.0,False,False,06-21 18:10,0.0,0.0
6.0,21.0,18.0,20.0,60.0,5.0,50.0,24.220129,48.359,0.0,505.18347,0.0,0.0,False,False,06-21 18:20,0.0,0.0
6.0,21.0,18.0,19.666666,61.333332,5.0,50.0,24.01993,48.59806,0.0,486.73416,0.0,0.0,False,False,06-21 18:30,0.0,0.0
6.0,21.0,18.0,19.333334,62.666668,5.0,50.0,23.808935,48.944195,0.0,471.7661,0.0,0.0,False,False,06-21 18:40,0.0,0.0
6.0,21.0,18.0,19.0,64.0,5.0,50.0,23.57844,49.407547,0.0,459.60342,0.0,0.0,False,False,06-21 18:50,0.0,0.0
6.0,21.0,19.0,18.5,66.166664,5.0,50.0,23.318691,50.013943,0.0,449.59534,0.0,0.0,False,False,06-21 19:00,0.0,0.0
6.0,21.0,19.0,18.0,68.333336,5.0,50.0,23.029596,50.758415,0.0,441.28183,0.0,0.0,False,False,06-21 19:10,0.0,0.0
6.0,21.0,19.0,17.5,70.5,5.0,50.0,22.664759,51.773754,0.0,438.00964,0.0,0.0,False,False,06-21 19:20,0.0,0.0
6.0,21.0,19.0,17.0,72.666664,5.0,50.0,22.342018,52.692574,0.0,431.6052,0.0,0.0,False,False,06-21 19:30,0.0,0.0
6.0,21.0,19.0,16.5,74.833336,5.0,50.0,22.046759,53.539574,0.0,426.2624,0.0,0.0,False,False,06-21 19:40,0.0,0.0
6.0,21.0,19.0,16.0,77.0,5.0,50.0,21.82498,54.17966,0.0,422.8745,0.0,0.0,False,False,06-21 19:50,0.0,0.0
6.0,21.0,20.0,15.666667,77.833336,5.0,50.0,21.558485,54.904713,0.0,419.00714,0.0,0.0,False,False,06-21 20:00,0.0,0.0
6.0,21.0,20.0,15.333333,78.666664,5.0,50.0,21.305756,55.5298,0.0,415.79745,0.0,0.0,False,False,06-21 20:10,0.0,0.0
6.0,21.0,20.0,15.0,79.5,5.0,50.0,21.064207,56.06133,0.0,413.1309,0.0,0.0,False,False,06-21 20:20,0.0,0.0
6.0,21.0,20.0,14.666667,80.333336,5.0,50.0,20.831957,56.511635,0.0,410.91394,0.0,0.0,False,False,06-21 20:30,0.0,0.0
6.0,21.0,20.0,14.333333,81.166664,5.0,50.0,20.606821,56.895283,0.0,409.07037,0.0,0.0,False,False,06-21 20:40,0.0,0.0
6.0,21.0,20.0,14.0,82.0,5.0,50.0,20.386837,57.224953,0.0,407.5374,0.0,0.0,False,False,06-21 20:50,0.0,0.0
6.0,21.0,21.0,13.833333,83.0,5.0,50.0,20.191223,57.501877,0.0,406.2633,0.0,0.0,False,False,06-21 21:00,0.0,0.0
6.0,21.0,21.0,13.666667,84.0,5.0,50.0,20.019205,57.76474,0.0,405.20462,0.0,0.0,False,False,06-21 21:10,0.0,0.0
6.0,21.0,21.0,13.5,85.0,5.0,50.0,19.86128,58.05026,0.0,404.32498,0.0,0.0,False,False,06-21 21:20,0.0,0.0
6.0,21.0,21.0,13.333333,86.0,5.0,50.0,19.710657,58.37153,0.0,403.5941,0.0,0.0,False,False,06-21 21:30,0.0,0.0
6.0,21.0,21.0,13.166667,87.0,5.0,50.0,19.5648,58.724804,0.0,402.9867,0.0,0.0,False,False,06-21 21:40,0.0,0.0
6.0,21.0,21.0,13.0,88.0,5.0,50.0,19.42303,59.102154,0.0,402.48193,0.0,0.0,False,False,06-21 21:50,0.0,0.0
6.0,21.0,22.0,12.833333,89.0,5.0,50.0,19.28428,59.499756,0.0,402.06244,0.0,0.0,False,False,06-21 22:00,0.0,0.0
6.0,21.0,22.0,12.666667,90.0,5.0,50.0,19.147821,59.914417,0.0,401.71384,0.0,0.0,False,False,06-21 22:10,0.0,0.0
6.0,21.0,22.0,12.5,91.0,5.0,50.0,19.013216,60.342983,0.0,401.42413,0.0,0.0,False,False,06-21 22:20,0.0,0.0
6.0,21.0,22.0,12.333333,92.0,5.0,50.0,18.891409,60.739876,0.0,401.18335,0.0,0.0,False,False,06-21 22:30,0.0,0.0
6.0,21.0,22.0,12.166667,93.0,5.0,50.0,18.775383,61.12754,0.0,400.98325,0.0,0.0,False,False,06-21 22:40,0.0,0.0
6.0,21.0,22.0,12.0,94.0,5.0,50.0,18.659897,61.522873,0.0,400.817,0.0,0.0,False,False,06-21 22:50,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.55982,61.85886,0.0,400.6788,0.0,0.0,False,False,06-21 23:00,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.474848,62.14614,0.0,400.56406,0.0,0.0,False,False,06-21 23:10,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.398415,62.408855,0.0,400.46872,0.0,0.0,False,False,06-21 23:20,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.326363,62.661846,0.0,400.38953,0.0,0.0,False,False,06-21 23:30,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.257881,62.90705,0.0,400.32373,0.0,0.0,False,False,06-21 23:40,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.19201,63.147217,0.0,400.26904,0.0,0.0,False,False,06-21 23:50,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,18.128347,63.392693,0.0,400.2236,0.0,0.0,False,False,06-22 00:00,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,18.066769,63.63238,0.0,400.18585,0.0,0.0,False,False,06-22 00:10,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,18.007545,63.86463,0.0,400.15448,0.0,0.0,False,False,06-22 00:20,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,17.949709,64.093056,0.0,400.12842,0.0,0.0,False,False,06-22 00:30,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,17.89366,64.31589,0.0,400.10675,0.0,0.0,False,False,06-22 00:40,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,17.838736,64.53563,0.0,400.08875,0.0,0.0,False,False,06-22 00:50,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.784496,64.75396,0.0,400.07376,0.0,0.0,False,False,06-22 01:00,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.73103,64.97039,0.0,400.06134,0.0,0.0,False,False,06-22 01:10,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.678522,65.18406,0.0,400.051,0.0,0.0,False,False,06-22 01:20,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.627045,65.39458,0.0,400.0424,0.0,0.0,False,False,06-22 01:30,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.576584,65.601906,0.0,400.03525,0.0,0.0,False,False,06-22 01:40,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.52754,65.80429,0.0,400.0293,0.0,0.0,False,False,06-22 01:50,0.0,0.0
6.0,22.0,2.0,11.833333,94.0,5.0,50.0,17.46445,65.99992,0.0,400.02435,0.0,0.0,False,False,06-22 02:00,0.0,0.0
6.0,22.0,2.0,11.666667,94.0,5.0,50.0,17.388552,66.151665,0.0,400.02026,0.0,0.0,False,False,06-22 02:10,0.0,0.0
6.0,22.0,2.0,11.5,94.0,5.0,50.0,17.306524,66.23279,0.0,400.01685,0.0,0.0,False,False,06-22 02:20,0.0,0.0
6.0,22.0,2.0,11.333333,94.0,5.0,50.0,17.222202,66.242,0.0,400.014,0.0,0.0,False,False,06-22 02:30,0.0,0.0
6.0,22.0,2.0,11.166667,94.0,5.0,50.0,17.136522,66.19111,0.0,400.01163,0.0,0.0,False,False,06-22 02:40,0.0,0.0
6.0,22.0,2.0,11.0,94.0,5.0,50.0,17.049566,66.092514,0.0,400.00967,0.0,0.0,False,False,06-22 02:50,0.0,0.0
6.0,22.0,3.0,10.833333,93.833336,5.0,50.0,16.9608,65.94775,0.0,400.00803,0.0,0.0,False,False,06-22 03:00,0.0,0.0
6.0,22.0,3.0,10.666667,93.666664,5.0,50.0,16.870459,65.75825,0.0,400.00668,0.0,0.0,False,False,06-22 03:10,0.0,0.0
6.0,22.0,3.0,10.5,93.5,5.0,50.0,16.77905,65.528175,0.0,400.00555,0.0,0.0,False,False,06-22 03:20,0.0,0.0
6.0,22.0,3.0,10.333333,93.333336,5.0,50.0,16.686949,65.263435,0.0,400.0046,0.0,0.0,False,False,06-22 03:30,0.0,0.0
6.0,22.0,3.0,10.166667,93.166664,5.0,50.0,16.594362,64.96997,0.0,400.00385,0.0,0.0,False,False,06-22 03:40,0.0,0.0
6.0,22.0,3.0,10.0,93.0,5.0,50.0,16.501423,64.652885,0.0,400.00317,0.0,0.0,False,False,06-22 03:50,0.0,0.0
6.0,22.0,4.0,9.833333,94.166664,5.0,50.0,16.413008,64.38627,0.0,400.00266,0.0,0.0,False,False,06-22 04:00,0.0,0.0
6.0,22.0,4.0,9.666667,95.333336,5.0,50.0,16.32989,64.19825,0.0,400.0022,0.0,0.0,False,False,06-22 04:10,0.0,0.0
6.0,22.0,4.0,9.5,96.5,5.0,50.0,16.250042,64.098015,0.0,400.00183,0.0,0.0,False,False,06-22 04:20,0.0,0.0
6.0,22.0,4.0,9.333333,97.666664,5.0,50.0,16.17476,64.06401,0.0,400.00153,0.0,0.0,False,False,06-22 04:30,0.0,0.0
6.0,22.0,4.0,9.166667,98.833336,5.0,50.0,16.104801,64.075165,0.0,400.00125,0.0,0.0,False,False,06-22 04:40,0.0,0.0
6.0,22.0,4.0,9.0,100.0,5.0,50.0,16.039284,64.12057,0.0,400.00104,0.0,0.0,False,False,06-22 04:50,0.0,0.0
6.0,22.0,5.0,9.166667,100.0,5.0,50.0,16.002693,64.14312,0.0,400.00085,0.0,0.0,False,False,06-22 05:00,0.0,0.0
6.0,22.0,5.0,9.333333,100.0,5.0,50.0,15.992969,64.18649,0.0,400.00073,0.0,0.0,False,False,06-22 05:10,0.0,0.0
6.0,22.0,5.0,9.5,100.0,5.0,50.0,15.998773,64.290886,0.0,400.0006,0.0,0.0,False,False,06-22 05:20,0.0,0.0
6.0,22.0,5.0,9.666667,100.0,5.0,50.0,16.067955,64.24074,0.0,400.0005,0.0,0.0,False,False,06-22 05:30,0.0,0.0
6.0,22.0,5.0,9.833333,100.0,5.0,50.0,16.20413,64.00247,0.0,400.00043,0.0,0.0,False,False,06-22 05:40,0.0,0.0
6.0,22.0,5.0,10.0,100.0,5.0,50.0,16.378202,63.68098,0.0,400.00034,0.0,0.0,False,False,06-22 05:50,0.0,0.0
6.0,22.0,6.0,10.333333,99.0,5.0,50.0,16.577957,63.330906,0.0,400.00027,0.0,0.0,False,False,06-22 06:00,0.0,0.0
6.0,22.0,6.0,10.666667,98.0,5.0,50.0,16.798674,62.953545,0.0,400.00024,0.0,0.0,False,False,06-22 06:10,0.0,0.0
6.0,22.0,6.0,11.0,97.0,5.0,50.0,17.04838,62.508564,0.0,400.00018,0.0,0.0,False,False,06-22 06:20,0.0,0.0
6.0,22.0,6.0,11.333333,96.0,5.0,50.0,17.296377,62.10943,0.0,400.00015,0.0,0.0,False,False,06-22 06:30,0.0,0.0
6.0,22.0,6.0,11.666667,95.0,5.0,50.0,17.532808,61.785763,0.0,400.00012,0.0,0.0,False,False,06-22 06:40,0.0,0.0
6.0,22.0,6.0,12.0,94.0,5.0,50.0,17.762466,61.511032,0.0,400.00012,0.0,0.0,False,False,06-22 06:50,0.0,0.0
6.0,22.0,7.0,12.333333,92.0,5.0,50.0,17.995232,61.168232,0.0,400.0001,0.0,0.0,False,False,06-22 07:00,0.0,0.0
6.0,22.0,7.0,12.666667,90.0,5.0,50.0,18.238232,60.706142,0.0,400.0001,0.0,0.0,False,False,06-22 07:10,0.0,0.0
6.0,22.0,7.0,13.0,88.0,5.0,50.0,18.483938,60.151924,0.0,400.00006,0.0,0.0,False,False,06-22 07:20,0.0,0.0
6.0,22.0,7.0,13.333333,86.0,5.0,50.0,18.712318,59.591225,0.0,400.00006,0.0,0.0,False,False,06-22 07:30,0.0,0.0
6.0,22.0,7.0,13.666667,84.0,5.0,50.0,18.92093,59.04251,0.0,400.00003,0.0,0.0,False,False,06-22 07:40,0.0,0.0
6.0,22.0,7.0,14.0,82.0,5.0,50.0,19.115883,58.49003,0.0,400.00003,0.0,0.0,False,False,06-22 07:50,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.271149,58.049,0.0,400.00003,0.0,0.0,False,False,06-22 08:00,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.389875,57.719704,0.0,400.00003,0.0,0.0,False,False,06-22 08:10,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.483902,57.464626,0.0,400.00003,0.0,0.0,False,False,06-22 08:20,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.556953,57.272533,0.0,400.00003,0.0,0.0,False,False,06-22 08:30,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.612755,57.131313,0.0,400.0,0.0,0.0,False,False,06-22 08:40,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.654486,57.03085,0.0,400.0,0.0,0.0,False,False,06-22 08:50,0.0,0.0
6.0,22.0,9.0,14.166667,81.166664,5.0,50.0,19.698507,56.926186,0.0,400.0,0.0,0.0,False,False,06-22 09:00,0.0,0.0
6.0,22.0,9.0,14.333333,80.333336,5.0,50.0,19.745258,56.808178,0.0,400.0,0.0,0.0,False,False,06-22 09:10,0.0,0.0
6.0,22.0,9.0,14.5,79.5,5.0,50.0,19.789265,56.696335,0.0,400.0,0.0,0.0,False,False,06-22 09:20,0.0,0.0
6.0,22.0,9.0,14.666667,78.666664,5.0,50.0,19.825209,56.608765,0.0,400.0,0.0,0.0,False,False,06-22 09:30,0.0,0.0
6.0,22.0,9.0,14.833333,77.833336,5.0,50.0,19.852287,56.54759,0.0,400.0,0.0,0.0,False,False,06-22 09:40,0.0,0.0
6.0,22.0,9.0,15.0,77.0,5.0,50.0,19.872252,56.506092,0.0,400.0,0.0,0.0,False,False,06-22 09:50,0.0,0.0
6.0,22.0,10.0,15.333333,75.5,5.0,50.0,19.903097,56.422318,0.0,400.0,0.0,0.0,False,False,06-22 10:00,0.0,0.0
6.0,22.0,10.0,15.666667,74.0,5.0,50.0,19.944515,56.310165,0.0,400.0,0.0,0.0,False,False,06-22 10:10,0.0,0.0
6.0,22.0,10.0,16.0,72.5,5.0,50.0,19.989832,56.190075,0.0,400.0,0.0,0.0,False,False,06-22 10:20,0.0,0.0
6.0,22.0,10.0,16.333334,71.0,5.0,50.0,20.029634,56.089573,0.0,400.0,0.0,0.0,False,False,06-22 10:30,0.0,0.0
6.0,22.0,10.0,16.666666,69.5,5.0,50.0,20.066046,55.99608,0.0,400.0,0.0,0.0,False,False,06-22 10:40,0.0,0.0
6.0,22.0,10.0,17.0,68.0,5.0,50.0,20.103275,55.8907,0.0,400.0,0.0,0.0,False,False,06-22 10:50,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,20.1144,55.86909,0.0,400.0,0.0,0.0,False,False,06-22 11:00,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,20.113632,55.88475,0.0,400.0,0.0,0.0,False,False,06-22 11:10,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,20.110128,55.907566,0.0,400.0,0.0,0.0,False,False,06-22 11:20,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,20.105305,55.933273,0.0,400.0,0.0,0.0,False,False,06-22 11:30,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,20.098988,55.96277,0.0,400.0,0.0,0.0,False,False,06-22 11:40,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,20.091997,55.993378,0.0,400.0,0.0,0.0,False,False,06-22 11:50,0.0,0.0
6.0,22.0,12.0,17.166666,67.333336,5.0,50.0,20.103378,55.962875,0.0,400.0,0.0,0.0,False,False,06-22 12:00,0.0,0.0
6.0,22.0,12.0,17.333334,66.666664,5.0,50.0,20.13812,55.855476,0.0,400.0,0.0,0.0,False,False,06-22 12:10,0.0,0.0
6.0,22.0,12.0,17.5,66.0,5.0,50.0,20.199139,55.66089,0.0,400.0,0.0,0.0,False,False,06-22 12:20,0.0,0.0
6.0,22.0,12.0,17.666666,65.333336,5.0,50.0,20.276339,55.413177,0.0,400.0,0.0,0.0,False,False,06-22 12:30,0.0,0.0
6.0,22.0,12.0,17.833334,64.666664,5.0,50.0,20.362108,55.137596,0.0,400.0,0.0,0.0,False,False,06-22 12:40,0.0,0.0
6.0,22.0,12.0,18.0,64.0,5.0,50.0,20.453903,54.842033,0.0,400.0,0.0,0.0,False,False,06-22 12:50,0.0,0.0
6.0,22.0,13.0,17.833334,64.666664,5.0,50.0,20.516623,54.64345,0.0,400.0,0.0,0.0,False,False,06-22 13:00,0.0,0.0
6.0,22.0,13.0,17.666666,65.333336,5.0,50.0,20.548496,54.545513,0.0,400.0,0.0,0.0,False,False,06-22 13:10,0.0,0.0
6.0,22.0,13.0,17.5,66.0,5.0,50.0,20.56306,54.501495,0.0,400.0,0.0,0.0,False,False,06-22 13:20,0.0,0.0
6.0,22.0,13.0,17.333334,66.666664,5.0,50.0,20.57402,54.464855,0.0,400.0,0.0,0.0,False,False,06-22 13:30,0.0,0.0
6.0,22.0,13.0,17.166666,67.333336,5.0,50.0,20.58541,54.421806,0.0,400.0,0.0,0.0,False,False,06-22 13:40,0.0,0.0
6.0,22.0,13.0,17.0,68.0,5.0,50.0,20.5985,54.367924,0.0,400.0,0.0,0.0,False,False,06-22 13:50,0.0,0.0
6.0,22.0,14.0,17.166666,67.333336,5.0,50.0,20.645676,54.20233,0.0,400.0,0.0,0.0,False,False,06-22 14:00,0.0,0.0
6.0,22.0,14.0,17.333334,66.666664,5.0,50.0,20.729946,53.919716,0.0,400.0,0.0,0.0,False,False,06-22 14:10,0.0,0.0
6.0,22.0,14.0,17.5,66.0,5.0,50.0,20.837236,53.56828,0.0,400.0,0.0,0.0,False,False,06-22 14:20,0.0,0.0
6.0,22.0,14.0,17.666666,65.333336,5.0,50.0,20.951895,53.198967,0.0,400.0,0.0,0.0,False,False,06-22 14:30,0.0,0.0
6.0,22.0,14.0,17.833334,64.666664,5.0,50.0,21.068277,52.828693,0.0,400.0,0.0,0.0,False,False,06-22 14:40,0.0,0.0
6.0,22.0,14.0,18.0,64.0,5.0,50.0,21.186453,52.45578,0.0,400.0,0.0,0.0,False,False,06-22 14:50,0.0,0.0
6.0,22.0,15.0,17.833334,63.833332,5.0,50.0,21.271585,52.128666,0.0,400.0,0.0,0.0,False,False,06-22 15:00,0.0,0.0
6.0,22.0,15.0,17.666666,63.666668,5.0,50.0,21.322323,51.82065,0.0,400.0,0.0,0.0,False,False,06-22 15:10,0.0,0.0
6.0,22.0,15.0,17.5,63.5,5.0,50.0,21.352737,51.48828,0.0,400.0,0.0,0.0,False,False,06-22 15:20,0.0,0.0
6.0,22.0,15.0,17.333334,63.333332,5.0,50.0,21.372583,51.115246,0.0,400.0,0.0,0.0,False,False,06-22 15:30,0.0,0.0
6.0,22.0,15.0,17.166666,63.166668,5.0,50.0,21.391088,50.6882,0.0,400.0,0.0,0.0,False,False,06-22 15:40,0.0,0.0
6.0,22.0,15.0,17.0,63.0,5.0,50.0,21.407824,50.22124,0.0,400.0,0.0,0.0,False,False,06-22 15:50,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,21.43675,49.738846,0.0,400.0,0.0,0.0,False,False,06-22 16:00,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,21.476133,49.28192,0.0,400.0,0.0,0.0,False,False,06-22 16:10,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,21.518726,48.87659,0.0,400.0,0.0,0.0,False,False,06-22 16:20,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,21.550406,48.55578,0.0,400.0,0.0,0.0,False,False,06-22 16:30,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,21.569744,48.31241,0.0,400.0,0.0,0.0,False,False,06-22 16:40,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,21.580423,48.126778,0.0,400.0,0.0,0.0,False,False,06-22 16:50,0.0,0.0
6.0,22.0,17.0,16.833334,64.5,5.0,50.0,21.569344,48.08754,0.0,400.0,0.0,0.0,False,False,06-22 17:00,0.0,0.0
6.0,22.0,17.0,16.666666,66.0,5.0,50.0,21.538094,48.211464,0.0,400.0,0.0,0.0,False,False,06-22 17:10,0.0,0.0
6.0,22.0,17.0,16.5,67.5,5.0,50.0,21.493101,48.473392,0.0,400.0,0.0,0.0,False,False,06-22 17:20,0.0,0.0
6.0,22.0,17.0,16.333334,69.0,5.0,50.0,21.429909,48.869896,0.0,400.0,0.0,0.0,False,False,06-22 17:30,0.0,0.0
6.0,22.0,17.0,16.166666,70.5,5.0,50.0,21.349096,49.383183,0.0,400.0,0.0,0.0,False,False,06-22 17:40,0.0,0.0
6.0,22.0,17.0,16.0,72.0,5.0,50.0,21.246271,50.014523,0.0,400.0,0.0,0.0,False,False,06-22 17:50,0.0,0.0
6.0,22.0,18.0,15.666667,72.833336,5.0,50.0,21.112947,50.68788,0.0,400.0,0.0,0.0,False,False,06-22 18:00,0.0,0.0
6.0,22.0,18.0,15.333333,73.666664,5.0,50.0,20.956303,51.32881,0.0,400.0,0.0,0.0,False,False,06-22 18:10,0.0,0.0
6.0,22.0,18.0,15.0,74.5,5.0,50.0,20.785372,51.904434,0.0,400.0,0.0,0.0,False,False,06-22 18:20,0.0,0.0
6.0,22.0,18.0,14.666667,75.333336,5.0,50.0,20.591412,52.45868,0.0,400.0,0.0,0.0,False,False,06-22 18:30,0.0,0.0
6.0,22.0,18.0,14.333333,76.166664,5.0,50.0,20.38014,52.99211,0.0,400.0,0.0,0.0,False,False,06-22 18:40,0.0,0.0
6.0,22.0,18.0,14.0,77.0,5.0,50.0,20.157124,53.50144,0.0,400.0,0.0,0.0,False,False,06-22 18:50,0.0,0.0
6.0,22.0,19.0,13.666667,79.833336,5.0,50.0,19.927153,54.104843,0.0,400.0,0.0,0.0,False,False,06-22 19:00,0.0,0.0
6.0,22.0,19.0,13.333333,82.666664,5.0,50.0,19.68451,54.890747,0.0,400.0,0.0,0.0,False,False,06-22 19:10,0.0,0.0
6.0,22.0,19.0,13.0,85.5,5.0,50.0,19.428759,55.86624,0.0,400.0,0.0,0.0,False,False,06-22 19:20,0.0,0.0
6.0,22.0,19.0,12.666667,88.333336,5.0,50.0,19.189648,56.904613,0.0,400.0,0.0,0.0,False,False,06-22 19:30,0.0,0.0
6.0,22.0,19.0,12.333333,91.166664,5.0,50.0,18.97135,57.95999,0.0,400.0,0.0,0.0,False,False,06-22 19:40,0.0,0.0
6.0,22.0,19.0,12.0,94.0,5.0,50.0,18.76525,59.0374,0.0,400.0,0.0,0.0,False,False,06-22 19:50,0.0,0.0
6.0,22.0,20.0,12.0,93.0,5.0,50.0,18.59653,59.92757,0.0,400.0,0.0,0.0,False,False,06-22 20:00,0.0,0.0
6.0,22.0,20.0,12.0,92.0,5.0,50.0,18.455765,60.586956,0.0,400.0,0.0,0.0,False,False,06-22 20:10,0.0,0.0
6.0,22.0,20.0,12.0,91.0,5.0,50.0,18.336151,61.032394,0.0,400.0,0.0,0.0,False,False,06-22 20:20,0.0,0.0
6.0,22.0,20.0,12.0,90.0,5.0,50.0,18.232378,61.301323,0.0,400.0,0.0,0.0,False,False,06-22 20:30,0.0,0.0
6.0,22.0,20.0,12.0,89.0,5.0,50.0,18.141,61.427944,0.0,400.0,0.0,0.0,False,False,06-22 20:40,0.0,0.0
6.0,22.0,20.0,12.0,88.0,5.0,50.0,18.059198,61.4403,0.0,400.0,0.0,0.0,False,False,06-22 20:50,0.0,0.0
6.0,22.0,21.0,11.833333,89.0,5.0,50.0,17.968737,61.47651,0.0,400.0,0.0,0.0,False,False,06-22 21:00,0.0,0.0
6.0,22.0,21.0,11.666667,90.0,5.0,50.0,17.869656,61.588665,0.0,400.0,0.0,0.0,False,False,06-22 21:10,0.0,0.0
6.0,22.0,21.0,11.5,91.0,5.0,50.0,17.767979,61.76069,0.0,400.0,0.0,0.0,False,False,06-22 21:20,0.0,0.0
6.0,22.0,21.0,11.333333,92.0,5.0,50.0,17.666887,61.972473,0.0,400.0,0.0,0.0,False,False,06-22 21:30,0.0,0.0
6.0,22.0,21.0,11.166667,93.0,5.0,50.0,17.566658,62.212914,0.0,400.0,0.0,0.0,False,False,06-22 21:40,0.0,0.0
6.0,22.0,21.0,11.0,94.0,5.0,50.0,17.466799,62.476048,0.0,400.0,0.0,0.0,False,False,06-22 21:50,0.0,0.0
6.0,22.0,22.0,11.0,94.0,5.0,50.0,17.384165,62.692368,0.0,400.0,0.0,0.0,False,False,06-22 22:00,0.0,0.0
6.0,22.0,22.0,11.0,94.0,5.0,50.0,17.317722,62.863197,0.0,400.0,0.0,0.0,False,False,06-22 22:10,0.0,0.0
6.0,22.0,22.0,11.0,94.0,5.0,50.0,17.260105,63.015034,0.0,400.0,0.0,0.0,False,False,06-22 22:20,0.0,0.0
6.0,22.0,22.0,11.0,94.0,5.0,50.0,17.206877,63.16297,0.0,400.0,0.0,0.0,False,False,06-22 22:30,0.0,0.0
6.0,22.0,22.0,11.0,94.0,5.0,50.0,17.156832,63.309555,0.0,400.0,0.0,0.0,False,False,06-22 22:40,0.0,0.0
6.0,22.0,22.0,11.0,94.0,5.0,50.0,17.109806,63.45354,0.0,400.0,0.0,0.0,False,False,06-22 22:50,0.0,0.0
6.0,22.0,23.0,11.0,94.0,5.0,50.0,17.063805,63.60137,0.0,400.0,0.0,0.0,False,False,06-22 23:00,0.0,0.0
6.0,22.0,23.0,11.0,94.0,5.0,50.0,17.017927,63.75542,0.0,400.0,0.0,0.0,False,False,06-22 23:10,0.0,0.0
6.0,22.0,23.0,11.0,94.0,5.0,50.0,16.972372,63.913864,0.0,400.0,0.0,0.0,False,False,06-22 23:20,0.0,0.0
6.0,22.0,23.0,11.0,94.0,5.0,50.0,16.927494,64.0744,0.0,400.0,0.0,0.0,False,False,06-22 23:30,0.0,0.0
6.0,22.0,23.0,11.0,94.0,5.0,50.0,16.883427,64.23577,0.0,400.0,0.0,0.0,False,False,06-22 23:40,0.0,0.0
6.0,22.0,23.0,11.0,94.0,5.0,50.0,16.840147,64.39743,0.0,400.0,0.0,0.0,False,False,06-22 23:50,0.0,0.0
6.0,23.0,0.0,11.0,94.0,5.0,50.0,16.832264,64.41716,0.0,400.0,0.0,0.0,False,False,06-23 00:00,0.0,0.0
6.0,23.0,0.0,11.0,94.0,5.0,50.0,16.823921,64.44088,0.0,400.0,0.0,0.0,False,False,06-23 00:10,0.0,0.0
6.0,23.0,0.0,11.0,94.0,5.0,50.0,16.80302,64.5178,0.0,400.0,0.0,0.0,False,False,06-23 00:20,0.0,0.0
6.0,23.0,0.0,11.0,94.0,5.0,50.0,16.775612,64.62299,0.0,400.0,0.0,0.0,False,False,06-23 00:30,0.0,0.0
6.0,23.0,0.0,11.0,94.0,5.0,50.0,16.747957,64.730606,0.0,400.0,0.0,0.0,False,False,06-23 00:40,0.0,0.0
6.0,23.0,0.0,11.0,94.0,5.0,50.0,16.721869,64.832985,0.0,400.0,0.0,0.0,False,False,06-23 00:50,0.0,0.0
6.0,23.0,1.0,11.166667,92.0,5.0,50.0,16.710009,64.81601,0.0,400.0,0.0,0.0,False,False,06-23 01:00,0.0,0.0
6.0,23.0,1.0,11.333333,90.0,5.0,50.0,16.710867,64.65349,0.0,400.0,0.0,0.0,False,False,06-23 01:10,0.0,0.0
6.0,23.0,1.0,11.5,88.0,5.0,50.0,16.71863,64.367516,0.0,400.0,0.0,0.0,False,False,06-23 01:20,0.0,0.0
6.0,23.0,1.0,11.666667,86.0,5.0,50.0,16.730047,63.9824,0.0,400.0,0.0,0.0,False,False,06-23 01:30,0.0,0.0
6.0,23.0,1.0,11.833333,84.0,5.0,50.0,16.744396,63.513466,0.0,400.0,0.0,0.0,False,False,06-23 01:40,0.0,0.0
6.0,23.0,1.0,12.0,82.0,5.0,50.0,16.761541,62.97118,0.0,400.0,0.0,0.0,False,False,06-23 01:50,0.0,0.0
6.0,23.0,2.0,11.833333,82.833336,5.0,50.0,16.748499,62.56366,0.0,400.0,0.0,0.0,False,False,06-23 02:00,0.0,0.0
6.0,23.0,2.0,11.666667,83.666664,5.0,50.0,16.706598,62.32451,0.0,400.0,0.0,0.0,False,False,06-23 02:10,0.0,0.0
6.0,23.0,2.0,11.5,84.5,5.0,50.0,16.649784,62.203228,0.0,400.0,0.0,0.0,False,False,06-23 02:20,0.0,0.0
6.0,23.0,2.0,11.333333,85.333336,5.0,50.0,16.586514,62.156902,0.0,400.0,0.0,0.0,False,False,06-23 02:30,0.0,0.0
6.0,23.0,2.0,11.166667,86.166664,5.0,50.0,16.518995,62.165455,0.0,400.0,0.0,0.0,False,False,06-23 02:40,0.0,0.0
6.0,23.0,2.0,11.0,87.0,5.0,50.0,16.447418,62.2192,0.0,400.0,0.0,0.0,False,False,06-23 02:50,0.0,0.0
6.0,23.0,3.0,11.0,87.0,5.0,50.0,16.389988,62.24826,0.0,400.0,0.0,0.0,False,False,06-23 03:00,0.0,0.0
6.0,23.0,3.0,11.0,87.0,5.0,50.0,16.346174,62.254658,0.0,400.0,0.0,0.0,False,False,06-23 03:10,0.0,0.0
6.0,23.0,3.0,11.0,87.0,5.0,50.0,16.308857,62.263428,0.0,400.0,0.0,0.0,False,False,06-23 03:20,0.0,0.0
6.0,23.0,3.0,11.0,87.0,5.0,50.0,16.273912,62.286564,0.0,400.0,0.0,0.0,False,False,06-23 03:30,0.0,0.0
6.0,23.0,3.0,11.0,87.0,5.0,50.0,16.240479,62.323357,0.0,400.0,0.0,0.0,False,False,06-23 03:40,0.0,0.0
6.0,23.0,3.0,11.0,87.0,5.0,50.0,16.208672,62.369904,0.0,400.0,0.0,0.0,False,False,06-23 03:50,0.0,0.0
6.0,23.0,4.0,11.0,88.166664,5.0,50.0,16.179346,62.50564,0.0,400.0,0.0,0.0,False,False,06-23 04:00,0.0,0.0
6.0,23.0,4.0,11.0,89.333336,5.0,50.0,16.15253,62.754967,0.0,400.0,0.0,0.0,False,False,06-23 04:10,0.0,0.0
6.0,23.0,4.0,11.0,90.5,5.0,50.0,16.128475,63.11399,0.0,400.0,0.0,0.0,False,False,06-23 04:20,0.0,0.0
6.0,23.0,4.0,11.0,91.666664,5.0,50.0,16.107937,63.561337,0.0,400.0,0.0,0.0,False,False,06-23 04:30,0.0,0.0
6.0,23.0,4.0,11.0,92.833336,5.0,50.0,16.090065,64.081024,0.0,400.0,0.0,0.0,False,False,06-23 04:40,0.0,0.0
6.0,23.0,4.0,11.0,94.0,5.0,50.0,16.074715,64.65791,0.0,400.0,0.0,0.0,False,False,06-23 04:50,0.0,0.0
6.0,23.0,5.0,11.166667,94.0,5.0,50.0,16.098686,65.10899,0.0,400.0,0.0,0.0,False,False,06-23 05:00,0.0,0.0
6.0,23.0,5.0,11.333333,94.0,5.0,50.0,16.135054,65.54191,0.0,400.0,0.0,0.0,False,False,06-23 05:10,0.0,0.0
6.0,23.0,5.0,11.5,94.0,5.0,50.0,16.169426,66.00969,0.0,400.0,0.0,0.0,False,False,06-23 05:20,0.0,0.0
6.0,23.0,5.0,11.666667,94.0,5.0,50.0,16.236475,66.361786,0.0,400.0,0.0,0.0,False,False,06-23 05:30,0.0,0.0
6.0,23.0,5.0,11.833333,94.0,5.0,50.0,16.355015,66.513535,0.0,400.0,0.0,0.0,False,False,06-23 05:40,0.0,0.0
6.0,23.0,5.0,12.0,94.0,5.0,50.0,16.509308,66.528046,0.0,400.0,0.0,0.0,False,False,06-23 05:50,0.0,0.0
6.0,23.0,6.0,12.5,91.166664,5.0,50.0,17.030565,64.76871,0.4,407.10608,0.0,0.0,True,False,06-23 06:00,0.0,0.0
6.0,23.0,6.0,13.0,88.333336,23.0,26.0,20.95045,50.92816,0.4,416.03076,0.0,889813.06,True,False,06-23 06:10,0.0,1.0
6.0,23.0,6.0,13.5,85.5,23.0,26.0,22.999842,45.03676,0.4,421.91168,0.0,516462.78,True,False,06-23 06:20,0.0,1.0
6.0,23.0,6.0,14.0,82.666664,23.0,26.0,22.842546,45.46668,0.4,423.60168,0.0,311348.47,True,False,06-23 06:30,0.0,1.0
6.0,23.0,6.0,14.5,79.833336,23.0,26.0,22.992643,45.19864,0.4,430.44455,0.0,295958.8,True,False,06-23 06:40,0.0,1.0
6.0,23.0,6.0,15.0,77.0,23.0,26.0,22.999672,45.390614,0.4,437.52634,0.0,207819.62,True,False,06-23 06:50,0.0,1.0
6.0,23.0,7.0,15.166667,76.166664,23.0,26.0,23.000044,45.717846,0.8,449.23938,0.0,162618.61,False,False,06-23 07:00,0.0,1.0
6.0,23.0,7.0,15.333333,75.333336,23.0,26.0,23.000082,46.093014,0.8,463.2463,0.0,135659.84,False,False,06-23 07:10,0.0,1.0
6.0,23.0,7.0,15.5,74.5,23.0,26.0,23.00008,46.467033,0.8,477.4845,0.0,113955.75,False,False,06-23 07:20,0.0,1.0
6.0,23.0,7.0,15.666667,73.666664,23.0,26.0,23.000069,46.8239,0.8,491.16803,0.0,99039.63,False,False,06-23 07:30,0.0,1.0
6.0,23.0,7.0,15.833333,72.833336,23.0,26.0,23.000057,47.16263,0.8,504.1995,0.0,87538.21,False,False,06-23 07:40,0.0,1.0
6.0,23.0,7.0,16.0,72.0,23.0,26.0,23.00005,47.485497,0.8,516.665,0.0,78381.055,False,False,06-23 07:50,0.0,1.0
6.0,23.0,8.0,16.0,72.0,23.0,26.0,23.22364,47.80467,3.4,560.0952,0.0,5812.9946,False,False,06-23 08:00,0.0,1.0
6.0,23.0,8.0,16.0,72.0,23.0,26.0,23.445744,48.438816,3.4,619.97217,0.0,9223.405,False,False,06-23 08:10,0.0,1.0
6.0,23.0,8.0,16.0,72.0,23.0,26.0,23.595499,49.33124,3.4,682.7547,0.0,9240.093,False,False,06-23 08:20,0.0,1.0
6.0,23.0,8.0,16.0,72.0,23.0,26.0,23.687391,50.35407,3.4,743.12006,0.0,8154.0015,False,False,06-23 08:30,0.0,1.0
6.0,23.0,8.0,16.0,72.0,23.0,26.0,23.75525,51.407578,3.4,800.30835,0.0,5812.9946,False,True,06-23 08:40,0.0,1.0
6.0,23.0,8.0,16.0,72.0,23.0,26.0,22.99994,51.667614,3.4,659.0059,9000.0,136078.19,True,False,06-23 08:50,1.0,1.0
6.0,23.0,9.0,16.166666,71.333336,23.0,26.0,23.183477,51.809597,4.0,681.8099,0.0,5812.9946,False,False,06-23 09:00,0.0,1.0
6.0,23.0,9.0,16.333334,70.666664,23.0,26.0,23.605131,51.667927,4.0,753.7108,0.0,7576.034,False,False,06-23 09:10,0.0,1.0
6.0,23.0,9.0,16.5,70.0,23.0,26.0,23.7462,52.239952,4.0,811.53485,0.0,9009.7705,False,True,06-23 09:20,0.0,1.0
6.0,23.0,9.0,16.666666,69.333336,23.0,26.0,23.000002,52.4333,4.0,672.5699,9000.0,109982.27,False,False,06-23 09:30,1.0,1.0
6.0,23.0,9.0,16.833334,68.666664,23.0,26.0,23.217,52.437496,4.0,690.4556,0.0,5812.9946,False,False,06-23 09:40,0.0,1.0
6.0,23.0,9.0,17.0,68.0,23.0,26.0,23.664371,52.169434,4.0,762.2319,0.0,7690.0093,False,False,06-23 09:50,0.0,1.0
6.0,23.0,10.0,16.833334,68.666664,23.0,26.0,23.807634,52.71001,4.0,820.63293,0.0,9231.529,False,True,06-23 10:00,0.0,1.0
6.0,23.0,10.0,16.666666,69.333336,23.0,26.0,23.000013,52.80634,4.0,677.38855,9000.0,107578.375,False,False,06-23 10:10,1.0,1.0
6.0,23.0,10.0,16.5,70.0,23.0,26.0,23.203777,52.817406,4.0,694.8974,0.0,5812.9946,False,False,06-23 10:20,0.0,1.0
6.0,23.0,10.0,16.333334,70.666664,23.0,26.0,23.606783,52.623493,4.0,766.9935,0.0,7495.9316,False,False,06-23 10:30,0.0,1.0
6.0,23.0,10.0,16.166666,71.333336,23.0,26.0,23.724472,53.235382,4.0,825.87775,0.0,8922.765,False,True,06-23 10:40,0.0,1.0
6.0,23.0,10.0,16.0,72.0,23.0,26.0,22.9999,52.832123,4.0,679.8314,9000.0,137711.1,True,False,06-23 10:50,1.0,1.0
6.0,23.0,11.0,16.166666,72.833336,23.0,26.0,23.137926,53.07128,4.0,697.06805,0.0,5812.9946,False,False,06-23 11:00,0.0,1.0
6.0,23.0,11.0,16.333334,73.666664,23.0,26.0,23.529436,52.9508,4.0,769.4249,0.0,7441.786,False,False,06-23 11:10,0.0,1.0
6.0,23.0,11.0,16.5,74.5,23.0,26.0,23.663363,53.58924,4.0,828.6887,0.0,8854.262,False,True,06-23 11:20,0.0,1.0
6.0,23.0,11.0,16.666666,75.333336,23.0,26.0,23.000013,54.91481,4.0,681.79364,9000.0,119173.57,False,False,06-23 11:30,1.0,1.0
6.0,23.0,11.0,16.833334,76.166664,23.0,26.0,23.164375,55.169964,4.0,698.9135,0.0,5812.9946,False,False,06-23 11:40,0.0,1.0
6.0,23.0,11.0,17.0,77.0,23.0,26.0,23.54954,55.283623,4.0,771.34033,0.0,7458.602,False,False,06-23 11:50,0.0,1.0
6.0,23.0,12.0,16.5,78.833336,23.0,26.0,23.49494,55.997555,2.0,806.50946,0.0,8821.209,False,True,06-23 12:00,0.0,1.0
6.0,23.0,12.0,16.0,80.666664,23.0,26.0,23.000328,56.174915,2.0,661.41724,13500.0,192838.89,False,False,06-23 12:10,1.0,1.0
6.0,23.0,12.0,15.5,82.5,23.0,26.0,22.999996,56.275234,2.0,642.9925,0.0,15556.105,True,False,06-23 12:20,0.0,1.0
6.0,23.0,12.0,15.0,84.333336,23.0,26.0,23.071714,56.372555,2.0,648.1379,0.0,5812.9946,False,False,06-23 12:30,0.0,1.0
6.0,23.0,12.0,14.5,86.166664,23.0,26.0,23.046246,57.086365,2.0,678.4804,0.0,5812.9946,False,False,06-23 12:40,0.0,1.0
6.0,23.0,12.0,14.0,88.0,23.0,26.0,23.002417,57.88183,2.0,712.5753,0.0,15090.522,False,False,06-23 12:50,0.0,1.0
6.0,23.0,13.0,14.166667,88.0,23.0,26.0,23.018223,58.73183,3.2,758.49316,0.0,5812.9946,False,False,06-23 13:00,0.0,1.0
6.0,23.0,13.0,14.333333,88.0,23.0,26.0,23.037485,59.704693,3.2,809.3986,0.0,5812.9946,False,True,06-23 13:10,0.0,1.0
6.0,23.0,13.0,14.5,88.0,23.0,26.0,23.002083,58.41397,3.2,735.5198,27000.0,283058.78,False,False,06-23 13:20,1.0,1.0
6.0,23.0,13.0,14.666667,88.0,23.0,26.0,22.84023,56.924637,3.2,631.43933,27000.0,327868.8,True,False,06-23 13:30,1.0,1.0
6.0,23.0,13.0,14.833333,88.0,23.0,26.0,22.99171,56.206474,3.2,618.5171,0.0,24109.27,True,False,06-23 13:40,0.0,1.0
6.0,23.0,13.0,15.0,88.0,23.0,26.0,23.08382,56.83353,3.2,661.7536,0.0,8298.021,False,False,06-23 13:50,0.0,1.0
6.0,23.0,14.0,15.0,88.0,23.0,26.0,23.11775,58.000473,3.2,720.8752,0.0,5812.9946,False,False,06-23 14:00,0.0,1.0
6.0,23.0,14.0,15.0,88.0,23.0,26.0,23.1466,59.166176,3.2,778.5758,0.0,5812.9946,False,False,06-23 14:10,0.0,1.0
6.0,23.0,14.0,15.0,88.0,23.0,26.0,23.18896,60.188812,3.2,831.63965,0.0,5812.9946,False,True,06-23 14:20,0.0,1.0
6.0,23.0,14.0,15.0,88.0,23.0,26.0,23.008644,59.644207,3.2,751.0694,27000.0,234757.05,False,False,06-23 14:30,1.0,1.0
6.0,23.0,14.0,15.0,88.0,23.0,26.0,22.999893,57.838966,3.2,639.5884,27000.0,261743.5,True,False,06-23 14:40,1.0,1.0
6.0,23.0,14.0,15.0,88.0,23.0,26.0,23.116554,57.308136,3.2,623.4112,0.0,5812.9946,False,False,06-23 14:50,0.0,1.0
6.0,23.0,15.0,14.833333,88.0,23.0,26.0,23.179327,57.998272,3.2,665.8876,0.0,7745.992,False,False,06-23 15:00,0.0,1.0
6.0,23.0,15.0,14.666667,88.0,23.0,26.0,23.17559,59.211227,3.2,724.99304,0.0,5812.9946,False,False,06-23 15:10,0.0,1.0
6.0,23.0,15.0,14.5,88.0,23.0,26.0,23.137177,60.510284,3.2,782.68994,0.0,5812.9946,False,False,06-23 15:20,0.0,1.0
6.0,23.0,15.0,14.333333,88.0,23.0,26.0,23.091818,61.729458,3.2,835.63306,0.0,5812.9946,False,True,06-23 15:30,0.0,1.0
6.0,23.0,15.0,14.166667,88.0,23.0,26.0,22.996506,58.27753,3.2,692.4489,13500.0,340098.3,True,False,06-23 15:40,1.0,1.0
6.0,23.0,15.0,14.0,88.0,23.0,26.0,22.999744,58.19261,3.2,688.1167,0.0,22217.582,True,False,06-23 15:50,0.0,1.0
6.0,23.0,16.0,14.166667,86.166664,23.0,26.0,23.011963,58.53138,3.2,714.7473,0.0,5812.9946,False,False,06-23 16:00,0.0,1.0
6.0,23.0,16.0,14.333333,84.333336,23.0,26.0,23.000626,59.571575,3.2,767.778,0.0,8336.099,False,False,06-23 16:10,0.0,1.0
6.0,23.0,16.0,14.5,82.5,23.0,26.0,23.000042,60.632854,3.2,823.6472,0.0,8851.549,False,True,06-23 16:20,0.0,1.0
6.0,23.0,16.0,14.666667,80.666664,23.0,26.0,23.00046,57.8924,3.2,746.84,27000.0,282007.62,False,False,06-23 16:30,1.0,1.0
6.0,23.0,16.0,14.833333,78.833336,23.0,26.0,22.998877,54.21711,3.2,637.6869,27000.0,272138.66,True,False,06-23 16:40,1.0,1.0
6.0,23.0,16.0,15.0,77.0,23.0,26.0,23.055222,53.05546,3.2,622.2494,0.0,5812.9946,False,False,06-23 16:50,0.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,23.00286,53.83186,2.8,659.9665,0.0,9313.104,False,False,06-23 17:00,0.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,23.000162,54.888237,2.8,711.60474,0.0,16870.127,False,False,06-23 17:10,0.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,23.00002,55.904427,2.8,761.37274,0.0,9190.8955,False,False,06-23 17:20,0.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,23.000008,56.80918,2.8,806.74713,0.0,7767.331,False,True,06-23 17:30,0.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,23.000378,54.68953,2.8,727.5179,27000.0,272585.12,False,False,06-23 17:40,1.0,1.0
6.0,23.0,17.0,15.0,77.0,23.0,26.0,22.999136,51.957867,2.8,620.67444,27000.0,271373.28,True,False,06-23 17:50,1.0,1.0
6.0,23.0,18.0,15.0,75.333336,23.0,26.0,22.999748,51.028416,1.6,587.9384,0.0,45809.145,True,False,06-23 18:00,0.0,1.0
6.0,23.0,18.0,15.0,73.666664,23.0,26.0,22.999918,51.21097,1.6,601.8507,0.0,44452.7,True,False,06-23 18:10,0.0,1.0
6.0,23.0,18.0,15.0,72.0,23.0,26.0,23.00001,51.69918,1.6,629.71387,0.0,43971.727,False,False,06-23 18:20,0.0,1.0
6.0,23.0,18.0,15.0,70.333336,23.0,26.0,23.000038,52.147255,1.6,657.2982,0.0,47242.25,False,False,06-23 18:30,0.0,1.0
6.0,23.0,18.0,15.0,68.666664,23.0,26.0,23.000042,52.491306,1.6,681.87317,0.0,53142.74,False,False,06-23 18:40,0.0,1.0
6.0,23.0,18.0,15.0,67.0,23.0,26.0,23.000036,52.75321,1.6,704.2536,0.0,59588.332,False,False,06-23 18:50,0.0,1.0
6.0,23.0,19.0,14.666667,68.666664,23.0,26.0,23.000032,52.982338,1.6,725.37555,0.0,69790.234,False,False,06-23 19:00,0.0,1.0
6.0,23.0,19.0,14.333333,70.333336,23.0,26.0,23.000034,53.20299,1.6,745.65985,0.0,81846.12,False,False,06-23 19:10,0.0,1.0
6.0,23.0,19.0,14.0,72.0,23.0,26.0,23.000038,53.420506,1.6,765.21014,0.0,94707.19,False,False,06-23 19:20,0.0,1.0
6.0,23.0,19.0,13.666667,73.666664,23.0,26.0,23.000042,53.63351,1.6,784.03253,0.0,104020.0,False,False,06-23 19:30,0.0,1.0
6.0,23.0,19.0,13.333333,75.333336,23.0,26.0,23.000044,53.839935,1.6,802.1293,0.0,112299.54,False,True,06-23 19:40,0.0,1.0
6.0,23.0,19.0,13.0,77.0,23.0,26.0,22.007917,50.868942,1.6,625.30835,6750.0,655839.1,True,False,06-23 19:50,1.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,22.999453,49.286396,0.8,700.8282,0.0,183850.5,True,False,06-23 20:00,0.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,22.999931,49.469368,0.8,733.3768,0.0,142435.28,True,False,06-23 20:10,0.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,23.000053,49.678486,0.8,748.62115,0.0,170082.83,False,False,06-23 20:20,0.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,23.000065,49.787273,0.8,754.6136,0.0,165015.75,False,False,06-23 20:30,0.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,23.000036,49.820644,0.8,757.2021,0.0,164797.02,False,False,06-23 20:40,0.0,1.0
6.0,23.0,20.0,13.0,77.0,23.0,26.0,23.000011,49.82706,0.8,759.30634,0.0,164710.14,False,False,06-23 20:50,0.0,1.0
6.0,23.0,21.0,12.833333,78.833336,23.0,26.0,23.000002,49.84192,0.8,761.6329,0.0,166779.39,False,False,06-23 21:00,0.0,1.0
6.0,23.0,21.0,12.666667,80.666664,23.0,26.0,23.000004,49.876736,0.8,764.1051,0.0,169240.44,False,False,06-23 21:10,0.0,1.0
6.0,23.0,21.0,12.5,82.5,23.0,26.0,23.000011,49.931488,0.8,766.5636,0.0,171884.02,False,False,06-23 21:20,0.0,1.0
6.0,23.0,21.0,12.333333,84.333336,23.0,26.0,23.000017,50.003525,0.8,768.9316,0.0,174658.62,False,False,06-23 21:30,0.0,1.0
6.0,23.0,21.0,12.166667,86.166664,23.0,26.0,23.000025,50.09062,0.8,771.1935,0.0,177533.03,False,False,06-23 21:40,0.0,1.0
6.0,23.0,21.0,12.0,88.0,23.0,26.0,23.000029,50.191265,0.8,773.35516,0.0,180485.97,False,False,06-23 21:50,0.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,22.8768,50.134438,0.8,751.5637,0.0,301142.75,True,False,06-23 22:00,0.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,22.994333,49.231583,0.8,719.0703,0.0,289453.5,True,False,06-23 22:10,0.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,22.901306,48.923428,0.8,687.31946,0.0,290559.0,True,False,06-23 22:20,0.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,22.995335,48.21129,0.8,660.2485,0.0,289656.4,True,False,06-23 22:30,0.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,22.99956,47.886257,0.8,637.8159,0.0,269677.34,True,False,06-23 22:40,0.0,1.0
6.0,23.0,22.0,12.0,88.0,23.0,26.0,22.999825,47.640842,0.8,619.0169,0.0,276911.06,True,False,06-23 22:50,0.0,1.0
6.0,23.0,23.0,12.166667,86.166664,23.0,26.0,22.999868,47.206963,0.0,593.9665,0.0,285868.5,False,False,06-23 23:00,0.0,1.0
6.0,23.0,23.0,12.333333,84.333336,5.0,50.0,20.35851,54.670822,0.0,565.1182,0.0,0.0,False,False,06-23 23:10,0.0,0.0
6.0,23.0,23.0,12.5,82.5,5.0,50.0,19.397848,57.19391,0.0,537.0644,0.0,0.0,False,False,06-23 23:20,0.0,0.0
6.0,23.0,23.0,12.666667,80.666664,5.0,50.0,18.966997,58.229603,0.0,531.40765,0.0,0.0,False,False,06-23 23:30,0.0,0.0
6.0,23.0,23.0,12.833333,78.833336,5.0,50.0,18.685854,58.741795,0.0,527.3365,0.0,0.0,False,False,06-23 23:40,0.0,0.0
6.0,23.0,23.0,13.0,77.0,5.0,50.0,18.524529,58.79867,0.0,517.14343,0.0,0.0,False,False,06-23 23:50,0.0,0.0
6.0,24.0,0.0,12.833333,77.833336,5.0,50.0,18.31392,58.799946,0.0,498.8844,0.0,0.0,False,False,06-24 00:00,0.0,0.0
6.0,24.0,0.0,12.666667,78.666664,5.0,50.0,18.118626,58.821243,0.0,481.77713,0.0,0.0,False,False,06-24 00:10,0.0,0.0
6.0,24.0,0.0,12.5,79.5,5.0,50.0,17.936382,58.903294,0.0,467.4095,0.0,0.0,False,False,06-24 00:20,0.0,0.0
6.0,24.0,0.0,12.333333,80.333336,5.0,50.0,17.768389,59.03343,0.0,455.75244,0.0,0.0,False,False,06-24 00:30,0.0,0.0
6.0,24.0,0.0,12.166667,81.166664,5.0,50.0,17.613405,59.196712,0.0,446.2781,0.0,0.0,False,False,06-24 00:40,0.0,0.0
6.0,24.0,0.0,12.0,82.0,5.0,50.0,17.469042,59.38444,0.0,438.4859,0.0,0.0,False,False,06-24 00:50,0.0,0.0
6.0,24.0,1.0,12.0,83.0,5.0,50.0,17.347996,59.605316,0.0,432.0214,0.0,0.0,False,False,06-24 01:00,0.0,0.0
6.0,24.0,1.0,12.0,84.0,5.0,50.0,17.247805,59.89434,0.0,426.63986,0.0,0.0,False,False,06-24 01:10,0.0,0.0
6.0,24.0,1.0,12.0,85.0,5.0,50.0,17.161,60.27272,0.0,422.15863,0.0,0.0,False,False,06-24 01:20,0.0,0.0
6.0,24.0,1.0,12.0,86.0,5.0,50.0,17.083347,60.73605,0.0,418.42972,0.0,0.0,False,False,06-24 01:30,0.0,0.0
6.0,24.0,1.0,12.0,87.0,5.0,50.0,17.012796,61.2711,0.0,415.32864,0.0,0.0,False,False,06-24 01:40,0.0,0.0
6.0,24.0,1.0,12.0,88.0,5.0,50.0,16.948378,61.8642,0.0,412.75018,0.0,0.0,False,False,06-24 01:50,0.0,0.0
6.0,24.0,2.0,12.0,87.0,5.0,50.0,16.886711,62.3724,0.0,410.606,0.0,0.0,False,False,06-24 02:00,0.0,0.0
6.0,24.0,2.0,12.0,86.0,5.0,50.0,16.827412,62.730656,0.0,408.82257,0.0,0.0,False,False,06-24 02:10,0.0,0.0
6.0,24.0,2.0,12.0,85.0,5.0,50.0,16.771103,62.92836,0.0,407.3391,0.0,0.0,False,False,06-24 02:20,0.0,0.0
6.0,24.0,2.0,12.0,84.0,5.0,50.0,16.717995,62.98569,0.0,406.10513,0.0,0.0,False,False,06-24 02:30,0.0,0.0
6.0,24.0,2.0,12.0,83.0,5.0,50.0,16.667862,62.928215,0.0,405.07867,0.0,0.0,False,False,06-24 02:40,0.0,0.0
6.0,24.0,2.0,12.0,82.0,5.0,50.0,16.620384,62.77698,0.0,404.22485,0.0,0.0,False,False,06-24 02:50,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,16.57753,62.625484,0.0,403.51468,0.0,0.0,False,False,06-24 03:00,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,16.539095,62.497646,0.0,402.92398,0.0,0.0,False,False,06-24 03:10,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,16.503973,62.406277,0.0,402.43265,0.0,0.0,False,False,06-24 03:20,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,16.471369,62.34766,0.0,402.02393,0.0,0.0,False,False,06-24 03:30,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,16.440914,62.314022,0.0,401.68393,0.0,0.0,False,False,06-24 03:40,0.0,0.0
6.0,24.0,3.0,12.0,82.0,5.0,50.0,16.412415,62.29892,0.0,401.4011,0.0,0.0,False,False,06-24 03:50,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.386385,62.285965,0.0,401.16577,0.0,0.0,False,False,06-24 04:00,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.36325,62.280567,0.0,400.97,0.0,0.0,False,False,06-24 04:10,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.342823,62.2806,0.0,400.8071,0.0,0.0,False,False,06-24 04:20,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.326225,62.27901,0.0,400.67157,0.0,0.0,False,False,06-24 04:30,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.31351,62.273323,0.0,400.55884,0.0,0.0,False,False,06-24 04:40,0.0,0.0
6.0,24.0,4.0,12.0,82.0,5.0,50.0,16.304188,62.263577,0.0,400.465,0.0,0.0,False,False,06-24 04:50,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,16.314707,62.18296,0.0,400.38693,0.0,0.0,False,False,06-24 05:00,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,16.319035,62.13346,0.0,400.32196,0.0,0.0,False,False,06-24 05:10,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,16.311516,62.13632,0.0,400.2679,0.0,0.0,False,False,06-24 05:20,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,16.304668,62.141026,0.0,400.22293,0.0,0.0,False,False,06-24 05:30,0.0,0.0
6.0,24.0,5.0,12.0,82.0,5.0,50.0,16.30529,62.119904,0.0,400.1855,0.0,0.0,False,False,06-24 05:40,0.0,0.0
