months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,26.0,14.0,15.666667,72.0,21.0,23.0,22.99366,48.962753,3.2,768.97205,0.0,23829.281,False,False,05-26 14:40,0.0,1.0
5.0,26.0,14.0,16.0,72.0,21.0,23.0,22.999475,49.273487,3.2,796.02655,0.0,78927.516,False,False,05-26 14:50,0.0,1.0
5.0,26.0,15.0,15.666667,72.833336,21.0,23.0,22.999546,49.674606,3.2,845.35535,0.0,79247.36,False,True,05-26 15:00,0.0,1.0
5.0,26.0,15.0,15.333333,73.666664,21.0,23.0,21.481277,53.46585,3.2,671.65967,6750.0,8910.081,False,False,05-26 15:10,1.0,1.0
5.0,26.0,15.0,15.0,74.5,21.0,23.0,22.823261,50.306973,3.2,779.08813,0.0,11604.695,False,False,05-26 15:20,0.0,1.0
5.0,26.0,15.0,14.666667,75.333336,21.0,23.0,22.999067,50.13547,3.2,835.3198,0.0,85055.73,False,True,05-26 15:30,0.0,1.0
5.0,26.0,15.0,14.333333,76.166664,21.0,23.0,21.111607,54.129375,3.2,658.7051,6750.0,9623.808,False,False,05-26 15:40,1.0,1.0
5.0,26.0,15.0,14.0,77.0,21.0,23.0,21.75264,52.612835,3.2,680.5926,0.0,8057.281,False,False,05-26 15:50,0.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.753286,50.42842,3.2,737.2597,0.0,9412.49,False,False,05-26 16:00,0.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.904835,50.64838,3.2,764.026,0.0,9759.736,False,False,05-26 16:10,0.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,22.966566,51.184612,3.2,791.1155,0.0,8539.687,False,False,05-26 16:20,0.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,23.0,52.16852,3.2,840.484,0.0,5812.9946,False,True,05-26 16:30,0.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,21.00003,55.37072,3.2,664.0489,5400.0,35467.062,False,False,05-26 16:40,1.0,1.0
5.0,26.0,16.0,14.0,77.0,21.0,23.0,21.561346,54.034042,3.2,688.629,0.0,5812.9946,False,False,05-26 16:50,0.0,1.0
5.0,26.0,17.0,13.666667,77.833336,21.0,23.0,22.070793,52.84599,2.8,743.32666,0.0,7733.903,False,False,05-26 17:00,0.0,1.0
5.0,26.0,17.0,13.333333,78.666664,21.0,23.0,22.158293,53.17133,2.8,790.1886,0.0,9950.498,False,False,05-26 17:10,0.0,1.0
5.0,26.0,17.0,13.0,79.5,21.0,23.0,22.170698,54.02802,2.8,841.1794,0.0,5812.9946,False,True,05-26 17:20,0.0,1.0
5.0,26.0,17.0,12.666667,80.333336,21.0,23.0,20.999866,53.724716,2.8,662.1081,6750.0,155103.58,False,False,05-26 17:30,1.0,1.0
5.0,26.0,17.0,12.333333,81.166664,21.0,23.0,21.087614,53.839245,2.8,678.17993,0.0,5812.9946,False,False,05-26 17:40,0.0,1.0
5.0,26.0,17.0,12.0,82.0,21.0,23.0,21.482042,52.87869,2.8,734.1087,0.0,7213.8945,False,False,05-26 17:50,0.0,1.0
5.0,26.0,18.0,11.666667,83.833336,21.0,23.0,21.308962,53.76919,1.6,768.7996,0.0,9116.229,False,False,05-26 18:00,0.0,1.0
5.0,26.0,18.0,11.333333,85.666664,21.0,23.0,21.101288,54.91569,1.6,798.5937,0.0,7424.1133,False,False,05-26 18:10,0.0,1.0
5.0,26.0,18.0,11.0,87.5,21.0,23.0,21.00528,55.597073,1.6,818.23206,0.0,23148.562,False,True,05-26 18:20,0.0,1.0
5.0,26.0,18.0,10.666667,89.333336,21.0,23.0,21.000416,53.24553,1.6,716.2287,27000.0,377283.38,False,False,05-26 18:30,1.0,1.0
5.0,26.0,18.0,10.333333,91.166664,21.0,23.0,20.998713,50.437454,1.6,595.2286,27000.0,395430.88,False,False,05-26 18:40,1.0,1.0
5.0,26.0,18.0,10.0,93.0,21.0,23.0,20.999706,49.518112,1.6,558.7508,0.0,53497.332,False,False,05-26 18:50,0.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,20.999903,49.75614,1.6,573.4452,0.0,58855.71,False,False,05-26 19:00,0.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,21.00002,50.33154,1.6,602.93134,0.0,63989.992,False,False,05-26 19:10,0.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,21.000061,50.89805,1.6,631.8449,0.0,68407.88,False,False,05-26 19:20,0.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,21.000065,51.392845,1.6,657.41724,0.0,71799.445,False,False,05-26 19:30,0.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,21.000061,51.837708,1.6,680.6312,0.0,74611.734,False,False,05-26 19:40,0.0,1.0
5.0,26.0,19.0,10.0,93.0,21.0,23.0,21.000057,52.255985,1.6,702.53326,0.0,77383.07,False,False,05-26 19:50,0.0,1.0
5.0,26.0,20.0,10.166667,91.166664,21.0,23.0,21.000074,52.45767,0.8,713.90955,0.0,109015.03,False,False,05-26 20:00,0.0,1.0
5.0,26.0,20.0,10.333333,89.333336,21.0,23.0,21.000038,52.528763,0.8,719.3504,0.0,109138.75,False,False,05-26 20:10,0.0,1.0
5.0,26.0,20.0,10.5,87.5,21.0,23.0,21.000013,52.550014,0.8,723.03296,0.0,108863.695,False,False,05-26 20:20,0.0,1.0
5.0,26.0,20.0,10.666667,85.666664,21.0,23.0,21.000004,52.5538,0.8,726.60077,0.0,108314.6,False,False,05-26 20:30,0.0,1.0
5.0,26.0,20.0,10.833333,83.833336,21.0,23.0,21.0,52.54536,0.8,730.3084,0.0,107582.8,False,False,05-26 20:40,0.0,1.0
5.0,26.0,20.0,11.0,82.0,21.0,23.0,20.999998,52.522377,0.8,734.0325,0.0,106721.414,False,False,05-26 20:50,0.0,1.0
5.0,26.0,21.0,11.0,81.0,21.0,23.0,20.999996,52.481842,0.8,737.65845,0.0,107941.875,False,False,05-26 21:00,0.0,1.0
5.0,26.0,21.0,11.0,80.0,21.0,23.0,20.999992,52.422836,0.8,741.14404,0.0,109373.516,False,False,05-26 21:10,0.0,1.0
5.0,26.0,21.0,11.0,79.0,21.0,23.0,20.999989,52.345745,0.8,744.4872,0.0,110924.62,False,False,05-26 21:20,0.0,1.0
5.0,26.0,21.0,11.0,78.0,21.0,23.0,20.999987,52.25134,0.8,747.6967,0.0,112546.88,False,False,05-26 21:30,0.0,1.0
5.0,26.0,21.0,11.0,77.0,21.0,23.0,20.999983,52.14038,0.8,750.78094,0.0,114210.41,False,False,05-26 21:40,0.0,1.0
5.0,26.0,21.0,11.0,76.0,21.0,23.0,20.999979,52.013546,0.8,753.7459,0.0,115894.71,False,False,05-26 21:50,0.0,1.0
5.0,26.0,22.0,10.833333,77.833336,21.0,23.0,20.999958,51.1808,0.8,733.95636,0.0,203698.58,False,False,05-26 22:00,0.0,1.0
5.0,26.0,22.0,10.666667,79.666664,21.0,23.0,20.999727,50.092716,0.8,703.92676,0.0,207990.75,False,False,05-26 22:10,0.0,1.0
5.0,26.0,22.0,10.5,81.5,21.0,23.0,20.999624,49.10807,0.8,674.4741,0.0,212407.47,False,False,05-26 22:20,0.0,1.0
5.0,26.0,22.0,10.333333,83.333336,21.0,23.0,20.999647,48.338215,0.8,649.34534,0.0,216848.73,False,False,05-26 22:30,0.0,1.0
5.0,26.0,22.0,10.166667,85.166664,21.0,23.0,20.999716,47.768364,0.8,628.51855,0.0,221301.33,False,False,05-26 22:40,0.0,1.0
5.0,26.0,22.0,10.0,87.0,21.0,23.0,20.999784,47.355892,0.8,611.0571,0.0,225747.16,False,False,05-26 22:50,0.0,1.0
5.0,26.0,23.0,10.333333,85.166664,21.0,23.0,20.999836,46.84841,0.0,587.1545,0.0,235932.38,False,False,05-26 23:00,0.0,1.0
5.0,26.0,23.0,10.666667,83.333336,5.0,50.0,18.853243,52.77987,0.0,560.1449,0.0,0.0,False,False,05-26 23:10,0.0,0.0
5.0,26.0,23.0,11.0,81.5,5.0,50.0,18.048319,54.851364,0.0,532.92175,0.0,0.0,False,False,05-26 23:20,0.0,0.0
5.0,26.0,23.0,11.333333,79.666664,5.0,50.0,17.761757,55.482334,0.0,529.20886,0.0,0.0,False,False,05-26 23:30,0.0,0.0
5.0,26.0,23.0,11.666667,77.833336,5.0,50.0,17.664053,55.521084,0.0,524.13153,0.0,0.0,False,False,05-26 23:40,0.0,0.0
5.0,26.0,23.0,12.0,76.0,5.0,50.0,17.551691,55.473747,0.0,507.10275,0.0,0.0,False,False,05-26 23:50,0.0,0.0
5.0,27.0,0.0,11.5,78.833336,5.0,50.0,17.37859,55.70372,0.0,489.39514,0.0,0.0,False,False,05-27 00:00,0.0,0.0
5.0,27.0,0.0,11.0,81.666664,5.0,50.0,17.158491,56.177765,0.0,473.7637,0.0,0.0,False,False,05-27 00:10,0.0,0.0
5.0,27.0,0.0,10.5,84.5,5.0,50.0,16.929108,56.757553,0.0,460.87463,0.0,0.0,False,False,05-27 00:20,0.0,0.0
5.0,27.0,0.0,10.0,87.333336,5.0,50.0,16.70524,57.37083,0.0,450.40768,0.0,0.0,False,False,05-27 00:30,0.0,0.0
5.0,27.0,0.0,9.5,90.166664,5.0,50.0,16.486042,58.000103,0.0,441.84665,0.0,0.0,False,False,05-27 00:40,0.0,0.0
5.0,27.0,0.0,9.0,93.0,5.0,50.0,16.268492,58.639793,0.0,434.7719,0.0,0.0,False,False,05-27 00:50,0.0,0.0
5.0,27.0,1.0,9.166667,92.0,5.0,50.0,16.11206,59.075497,0.0,428.89636,0.0,0.0,False,False,05-27 01:00,0.0,0.0
5.0,27.0,1.0,9.333333,91.0,5.0,50.0,16.012772,59.323227,0.0,424.01132,0.0,0.0,False,False,05-27 01:10,0.0,0.0
5.0,27.0,1.0,9.5,90.0,5.0,50.0,15.944256,59.479267,0.0,419.9516,0.0,0.0,False,False,05-27 01:20,0.0,0.0
5.0,27.0,1.0,9.666667,89.0,5.0,50.0,15.890823,59.597885,0.0,416.57956,0.0,0.0,False,False,05-27 01:30,0.0,0.0
5.0,27.0,1.0,9.833333,88.0,5.0,50.0,15.848158,59.690193,0.0,413.77933,0.0,0.0,False,False,05-27 01:40,0.0,0.0
5.0,27.0,1.0,10.0,87.0,5.0,50.0,15.815626,59.754177,0.0,411.45377,0.0,0.0,False,False,05-27 01:50,0.0,0.0
5.0,27.0,2.0,9.833333,88.0,5.0,50.0,15.760667,59.923733,0.0,409.52115,0.0,0.0,False,False,05-27 02:00,0.0,0.0
5.0,27.0,2.0,9.666667,89.0,5.0,50.0,15.683407,60.18796,0.0,407.9143,0.0,0.0,False,False,05-27 02:10,0.0,0.0
5.0,27.0,2.0,9.5,90.0,5.0,50.0,15.596368,60.49747,0.0,406.5782,0.0,0.0,False,False,05-27 02:20,0.0,0.0
5.0,27.0,2.0,9.333333,91.0,5.0,50.0,15.507016,60.821518,0.0,405.4673,0.0,0.0,False,False,05-27 02:30,0.0,0.0
5.0,27.0,2.0,9.166667,92.0,5.0,50.0,15.416931,61.152023,0.0,404.5437,0.0,0.0,False,False,05-27 02:40,0.0,0.0
5.0,27.0,2.0,9.0,93.0,5.0,50.0,15.325819,61.48851,0.0,403.77594,0.0,0.0,False,False,05-27 02:50,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,15.249038,61.76254,0.0,403.1379,0.0,0.0,False,False,05-27 03:00,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,15.185868,61.98803,0.0,402.6078,0.0,0.0,False,False,05-27 03:10,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,15.129972,62.189808,0.0,402.16733,0.0,0.0,False,False,05-27 03:20,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,15.077629,62.38192,0.0,401.80133,0.0,0.0,False,False,05-27 03:30,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,15.02794,62.56713,0.0,401.4972,0.0,0.0,False,False,05-27 03:40,0.0,0.0
5.0,27.0,3.0,9.0,93.0,5.0,50.0,14.980871,62.7449,0.0,401.24445,0.0,0.0,False,False,05-27 03:50,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,14.938765,62.895653,0.0,401.0344,0.0,0.0,False,False,05-27 04:00,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,14.901482,63.030373,0.0,400.85983,0.0,0.0,False,False,05-27 04:10,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,14.868167,63.152103,0.0,400.71475,0.0,0.0,False,False,05-27 04:20,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,14.838788,63.260437,0.0,400.59415,0.0,0.0,False,False,05-27 04:30,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,14.813488,63.354275,0.0,400.4939,0.0,0.0,False,False,05-27 04:40,0.0,0.0
5.0,27.0,4.0,9.0,93.0,5.0,50.0,14.7914715,63.43644,0.0,400.41058,0.0,0.0,False,False,05-27 04:50,0.0,0.0
5.0,27.0,5.0,9.333333,90.166664,5.0,50.0,14.821786,63.266724,0.0,400.34134,0.0,0.0,False,False,05-27 05:00,0.0,0.0
5.0,27.0,5.0,9.666667,87.333336,5.0,50.0,14.876865,62.918606,0.0,400.28384,0.0,0.0,False,False,05-27 05:10,0.0,0.0
5.0,27.0,5.0,10.0,84.5,5.0,50.0,14.937275,62.465412,0.0,400.23605,0.0,0.0,False,False,05-27 05:20,0.0,0.0
5.0,27.0,5.0,10.333333,81.666664,5.0,50.0,15.004042,61.907074,0.0,400.19635,0.0,0.0,False,False,05-27 05:30,0.0,0.0
5.0,27.0,5.0,10.666667,78.833336,5.0,50.0,15.0804615,61.236553,0.0,400.16336,0.0,0.0,False,False,05-27 05:40,0.0,0.0
5.0,27.0,5.0,11.0,76.0,5.0,50.0,15.166603,60.4589,0.0,400.13593,0.0,0.0,False,False,05-27 05:50,0.0,0.0
5.0,27.0,6.0,11.166667,76.0,5.0,50.0,15.436262,59.248623,0.4,405.48743,0.0,0.0,True,False,05-27 06:00,0.0,0.0
5.0,27.0,6.0,11.333333,76.0,21.0,23.0,15.619031,58.522923,0.4,413.22296,0.0,12401.36,True,False,05-27 06:10,0.0,1.0
5.0,27.0,6.0,11.5,76.0,21.0,23.0,21.000002,41.837734,0.4,421.49548,0.0,690205.6,False,False,05-27 06:20,0.0,1.0
5.0,27.0,6.0,11.666667,76.0,21.0,23.0,20.999956,41.88089,0.4,425.1783,0.0,444234.28,False,False,05-27 06:30,0.0,1.0
5.0,27.0,6.0,11.833333,76.0,21.0,23.0,21.000008,41.99476,0.4,427.8559,0.0,298071.03,False,False,05-27 06:40,0.0,1.0
5.0,27.0,6.0,12.0,76.0,21.0,23.0,21.000053,42.176678,0.4,434.9606,0.0,279203.84,False,False,05-27 06:50,0.0,1.0
5.0,27.0,7.0,12.5,73.166664,21.0,23.0,21.000065,42.451668,0.8,446.82132,0.0,212859.44,False,False,05-27 07:00,0.0,1.0
5.0,27.0,7.0,13.0,70.333336,21.0,23.0,21.000088,42.762863,0.8,460.95724,0.0,183428.48,False,False,05-27 07:10,0.0,1.0
5.0,27.0,7.0,13.5,67.5,21.0,23.0,21.000086,43.06345,0.8,475.2923,0.0,158002.16,False,False,05-27 07:20,0.0,1.0
5.0,27.0,7.0,14.0,64.666664,21.0,23.0,21.000072,43.33594,0.8,489.05737,0.0,137736.81,False,False,05-27 07:30,0.0,1.0
5.0,27.0,7.0,14.5,61.833332,21.0,23.0,21.000057,43.576958,0.8,502.1677,0.0,120275.6,False,False,05-27 07:40,0.0,1.0
5.0,27.0,7.0,15.0,59.0,21.0,23.0,21.000044,43.78629,0.8,514.71423,0.0,104729.89,False,False,05-27 07:50,0.0,1.0
5.0,27.0,8.0,15.166667,59.0,21.0,23.0,21.120285,44.29693,3.4,558.2289,0.0,5812.9946,False,False,05-27 08:00,0.0,1.0
5.0,27.0,8.0,15.333333,59.0,21.0,23.0,21.284216,45.010727,3.4,618.2001,0.0,7515.8105,False,False,05-27 08:10,0.0,1.0
5.0,27.0,8.0,15.5,59.0,21.0,23.0,21.44316,45.800865,3.4,681.09204,0.0,8155.541,False,False,05-27 08:20,0.0,1.0
5.0,27.0,8.0,15.666667,59.0,21.0,23.0,21.592041,46.58758,3.4,741.5834,0.0,8107.3726,False,False,05-27 08:30,0.0,1.0
5.0,27.0,8.0,15.833333,59.0,21.0,23.0,21.736654,47.343895,3.4,798.914,0.0,7984.0107,False,False,05-27 08:40,0.0,1.0
5.0,27.0,8.0,16.0,59.0,21.0,23.0,21.87912,48.072792,3.4,853.5799,0.0,7942.904,False,True,05-27 08:50,0.0,1.0
5.0,27.0,9.0,16.0,58.333332,21.0,23.0,21.000185,48.333683,4.0,697.348,9000.0,49790.082,False,False,05-27 09:00,1.0,1.0
5.0,27.0,9.0,16.0,57.666668,21.0,23.0,21.397675,47.776146,4.0,719.3473,0.0,5812.9946,False,False,05-27 09:10,0.0,1.0
5.0,27.0,9.0,16.0,57.0,21.0,23.0,21.95515,47.159874,4.0,791.7581,0.0,7998.8857,False,False,05-27 09:20,0.0,1.0
5.0,27.0,9.0,16.0,56.333332,21.0,23.0,22.235874,47.779667,4.0,867.35205,0.0,8788.26,False,True,05-27 09:30,0.0,1.0
5.0,27.0,9.0,16.0,55.666668,21.0,23.0,21.00497,47.707344,4.0,693.11536,9000.0,25035.666,False,False,05-27 09:40,1.0,1.0
5.0,27.0,9.0,16.0,55.0,21.0,23.0,21.597229,46.51445,4.0,710.17535,0.0,7677.236,False,False,05-27 09:50,0.0,1.0
5.0,27.0,10.0,16.0,55.0,21.0,23.0,22.14439,45.864143,4.0,783.1629,0.0,7971.927,False,False,05-27 10:00,0.0,1.0
5.0,27.0,10.0,16.0,55.0,21.0,23.0,22.405039,46.595608,4.0,859.1326,0.0,8629.439,False,True,05-27 10:10,0.0,1.0
5.0,27.0,10.0,16.0,55.0,21.0,23.0,21.008055,47.089622,4.0,688.58057,9000.0,11606.567,False,False,05-27 10:20,1.0,1.0
5.0,27.0,10.0,16.0,55.0,21.0,23.0,21.649914,45.812,4.0,705.84546,0.0,8804.4795,False,False,05-27 10:30,0.0,1.0
5.0,27.0,10.0,16.0,55.0,21.0,23.0,22.166542,45.306465,4.0,778.55444,0.0,7824.259,False,False,05-27 10:40,0.0,1.0
5.0,27.0,10.0,16.0,55.0,21.0,23.0,22.31889,45.843975,4.0,838.3108,0.0,9308.512,False,True,05-27 10:50,0.0,1.0
5.0,27.0,11.0,16.0,54.333332,21.0,23.0,21.006132,46.47451,4.0,687.31396,9000.0,21906.83,False,False,05-27 11:00,1.0,1.0
5.0,27.0,11.0,16.0,53.666668,21.0,23.0,21.569458,45.437206,4.0,704.0097,0.0,8103.8906,False,False,05-27 11:10,0.0,1.0
5.0,27.0,11.0,16.0,53.0,21.0,23.0,22.049381,45.017956,4.0,776.7377,0.0,7661.0215,False,False,05-27 11:20,0.0,1.0
5.0,27.0,11.0,16.0,52.333332,21.0,23.0,22.211273,45.489815,4.0,836.5654,0.0,9065.549,False,True,05-27 11:30,0.0,1.0
5.0,27.0,11.0,16.0,51.666668,21.0,23.0,21.004642,45.18178,4.0,686.36383,9000.0,27247.426,False,False,05-27 11:40,1.0,1.0
5.0,27.0,11.0,16.0,51.0,21.0,23.0,21.568493,44.153828,4.0,703.09753,0.0,7561.736,False,False,05-27 11:50,0.0,1.0
5.0,27.0,12.0,15.833333,52.333332,21.0,23.0,21.852566,43.604782,2.0,742.51556,0.0,6986.6807,False,False,05-27 12:00,0.0,1.0
5.0,27.0,12.0,15.666667,53.666668,21.0,23.0,21.933079,43.81156,2.0,774.878,0.0,7519.576,False,False,05-27 12:10,0.0,1.0
5.0,27.0,12.0,15.5,55.0,21.0,23.0,22.007248,44.233315,2.0,808.2755,0.0,5812.9946,False,True,05-27 12:20,0.0,1.0
5.0,27.0,12.0,15.333333,56.333332,21.0,23.0,20.999964,44.01966,2.0,635.80725,6750.0,70413.05,False,False,05-27 12:30,1.0,1.0
5.0,27.0,12.0,15.166667,57.666668,21.0,23.0,21.263414,43.639446,2.0,646.8846,0.0,5812.9946,False,False,05-27 12:40,0.0,1.0
5.0,27.0,12.0,15.0,59.0,21.0,23.0,21.65628,42.91939,2.0,690.109,0.0,7259.2534,False,False,05-27 12:50,0.0,1.0
5.0,27.0,13.0,15.166667,58.333332,21.0,23.0,21.984047,43.18481,3.2,745.036,0.0,7876.7017,False,False,05-27 13:00,0.0,1.0
5.0,27.0,13.0,15.333333,57.666668,21.0,23.0,22.125946,43.71296,3.2,784.0403,0.0,7679.643,False,False,05-27 13:10,0.0,1.0
5.0,27.0,13.0,15.5,57.0,21.0,23.0,22.218092,44.62646,3.2,836.6355,0.0,7852.7676,False,True,05-27 13:20,0.0,1.0
5.0,27.0,13.0,15.666667,56.333332,21.0,23.0,21.000057,45.415936,3.2,667.5176,6750.0,42815.816,False,False,05-27 13:30,1.0,1.0
5.0,27.0,13.0,15.833333,55.666668,21.0,23.0,21.457361,44.68057,3.2,688.1284,0.0,5812.9946,False,False,05-27 13:40,0.0,1.0
5.0,27.0,13.0,16.0,55.0,21.0,23.0,21.972172,44.022404,3.2,749.2345,0.0,7759.667,False,False,05-27 13:50,0.0,1.0
5.0,27.0,14.0,15.666667,56.333332,21.0,23.0,22.12158,44.37968,3.2,801.2622,0.0,9295.943,False,True,05-27 14:00,0.0,1.0
5.0,27.0,14.0,15.333333,57.666668,21.0,23.0,21.000011,45.156033,3.2,648.66205,6750.0,58247.527,False,False,05-27 14:10,1.0,1.0
5.0,27.0,14.0,15.0,59.0,21.0,23.0,21.34684,44.754517,3.2,666.7716,0.0,5812.9946,False,False,05-27 14:20,0.0,1.0
5.0,27.0,14.0,14.666667,60.333332,21.0,23.0,21.779295,44.360725,3.2,726.955,0.0,7435.392,False,False,05-27 14:30,0.0,1.0
5.0,27.0,14.0,14.333333,61.666668,21.0,23.0,21.902708,44.78502,3.2,777.9246,0.0,8771.487,False,False,05-27 14:40,0.0,1.0
5.0,27.0,14.0,14.0,63.0,21.0,23.0,21.979017,45.688435,3.2,837.16223,0.0,7601.8193,False,True,05-27 14:50,0.0,1.0
5.0,27.0,15.0,13.833333,65.333336,21.0,23.0,20.999943,46.19444,3.2,666.4751,6750.0,123837.87,False,False,05-27 15:00,1.0,1.0
5.0,27.0,15.0,13.666667,67.666664,21.0,23.0,21.245731,46.06886,3.2,685.5699,0.0,5812.9946,False,False,05-27 15:10,0.0,1.0
5.0,27.0,15.0,13.5,70.0,21.0,23.0,21.64047,45.806957,3.2,746.9597,0.0,7319.53,False,False,05-27 15:20,0.0,1.0
5.0,27.0,15.0,13.333333,72.333336,21.0,23.0,21.751123,46.319393,3.2,799.53937,0.0,8538.656,False,False,05-27 15:30,0.0,1.0
5.0,27.0,15.0,13.166667,74.666664,21.0,23.0,21.81493,47.365883,3.2,858.7899,0.0,7439.046,False,True,05-27 15:40,0.0,1.0
5.0,27.0,15.0,13.0,77.0,21.0,23.0,20.997036,49.182865,3.2,686.8751,9000.0,205560.28,False,False,05-27 15:50,1.0,1.0
5.0,27.0,16.0,13.0,75.333336,21.0,23.0,21.045414,49.586987,3.2,697.5862,0.0,7829.368,False,False,05-27 16:00,0.0,1.0
5.0,27.0,16.0,13.0,73.666664,21.0,23.0,21.42139,49.37526,3.2,759.6224,0.0,7249.0957,False,False,05-27 16:10,0.0,1.0
5.0,27.0,16.0,13.0,72.0,21.0,23.0,21.52513,49.748055,3.2,813.0268,0.0,8566.131,False,True,05-27 16:20,0.0,1.0
5.0,27.0,16.0,13.0,70.333336,21.0,23.0,20.972818,48.767117,3.2,680.1669,13500.0,207594.97,False,False,05-27 16:30,1.0,1.0
5.0,27.0,16.0,13.0,68.666664,21.0,23.0,21.065231,48.61199,3.2,674.24713,0.0,5812.9946,False,False,05-27 16:40,0.0,1.0
5.0,27.0,16.0,13.0,67.0,21.0,23.0,21.32186,48.32969,3.2,701.36725,0.0,5812.9946,False,False,05-27 16:50,0.0,1.0
5.0,27.0,17.0,13.0,67.0,21.0,23.0,21.304571,49.212677,2.8,749.79376,0.0,9614.789,False,False,05-27 17:00,0.0,1.0
5.0,27.0,17.0,13.0,67.0,21.0,23.0,21.217052,50.332127,2.8,798.58356,0.0,5812.9946,False,False,05-27 17:10,0.0,1.0
5.0,27.0,17.0,13.0,67.0,21.0,23.0,21.172487,51.255337,2.8,843.0733,0.0,5812.9946,False,True,05-27 17:20,0.0,1.0
5.0,27.0,17.0,13.0,67.0,21.0,23.0,21.007753,49.215866,2.8,753.16394,27000.0,242890.1,False,False,05-27 17:30,1.0,1.0
5.0,27.0,17.0,13.0,67.0,21.0,23.0,20.99942,46.0408,2.8,634.7071,27000.0,261466.89,False,False,05-27 17:40,1.0,1.0
5.0,27.0,17.0,13.0,67.0,21.0,23.0,21.117338,44.875095,2.8,611.38586,0.0,5812.9946,False,False,05-27 17:50,0.0,1.0
5.0,27.0,18.0,13.0,67.833336,21.0,23.0,21.006077,45.515217,1.6,631.9025,0.0,9618.8125,False,False,05-27 18:00,0.0,1.0
5.0,27.0,18.0,13.0,68.666664,21.0,23.0,21.00033,46.141354,1.6,661.2852,0.0,30379.621,False,False,05-27 18:10,0.0,1.0
5.0,27.0,18.0,13.0,69.5,21.0,23.0,21.000032,46.717545,1.6,687.96045,0.0,18721.877,False,False,05-27 18:20,0.0,1.0
5.0,27.0,18.0,13.0,70.333336,21.0,23.0,21.000017,47.22741,1.6,711.10376,0.0,20968.225,False,False,05-27 18:30,0.0,1.0
5.0,27.0,18.0,13.0,71.166664,21.0,23.0,21.000017,47.70587,1.6,732.184,0.0,23783.05,False,False,05-27 18:40,0.0,1.0
5.0,27.0,18.0,13.0,72.0,21.0,23.0,21.00002,48.177723,1.6,752.20184,0.0,27761.184,False,False,05-27 18:50,0.0,1.0
5.0,27.0,19.0,12.833333,72.666664,21.0,23.0,21.000025,48.63067,1.6,771.5,0.0,34310.49,False,False,05-27 19:00,0.0,1.0
5.0,27.0,19.0,12.666667,73.333336,21.0,23.0,21.00003,49.066517,1.6,790.12585,0.0,42217.49,False,False,05-27 19:10,0.0,1.0
5.0,27.0,19.0,12.5,74.0,21.0,23.0,21.000036,49.482784,1.6,808.06573,0.0,50969.434,False,True,05-27 19:20,0.0,1.0
5.0,27.0,19.0,12.333333,74.666664,21.0,23.0,21.000202,48.02708,1.6,710.16864,27000.0,342409.53,False,False,05-27 19:30,1.0,1.0
5.0,27.0,19.0,12.166667,75.333336,21.0,23.0,20.396017,47.517227,1.6,603.57306,13500.0,540869.44,False,False,05-27 19:40,1.0,1.0
5.0,27.0,19.0,12.0,76.0,21.0,23.0,20.999416,45.678066,1.6,592.0942,0.0,107187.97,False,False,05-27 19:50,0.0,1.0
5.0,27.0,20.0,11.666667,77.833336,21.0,23.0,20.999994,45.58012,0.8,575.36053,0.0,87402.36,False,False,05-27 20:00,0.0,1.0
5.0,27.0,20.0,11.333333,79.666664,21.0,23.0,20.99998,45.82913,0.8,582.55676,0.0,128368.44,False,False,05-27 20:10,0.0,1.0
5.0,27.0,20.0,11.0,81.5,21.0,23.0,21.00005,46.097076,0.8,594.1318,0.0,127416.87,False,False,05-27 20:20,0.0,1.0
5.0,27.0,20.0,10.666667,83.333336,21.0,23.0,21.00006,46.32923,0.8,604.7554,0.0,132365.56,False,False,05-27 20:30,0.0,1.0
5.0,27.0,20.0,10.333333,85.166664,21.0,23.0,21.000053,46.532425,0.8,613.90045,0.0,137379.67,False,False,05-27 20:40,0.0,1.0
5.0,27.0,20.0,10.0,87.0,21.0,23.0,21.00005,46.719467,0.8,622.1571,0.0,142329.11,False,False,05-27 20:50,0.0,1.0
5.0,27.0,21.0,9.833333,88.0,21.0,23.0,21.000046,46.898056,0.8,629.96295,0.0,146059.17,False,False,05-27 21:00,0.0,1.0
5.0,27.0,21.0,9.666667,89.0,21.0,23.0,21.000046,47.070503,0.8,637.47833,0.0,149640.58,False,False,05-27 21:10,0.0,1.0
5.0,27.0,21.0,9.5,90.0,21.0,23.0,21.000044,47.236866,0.8,644.7295,0.0,153147.55,False,False,05-27 21:20,0.0,1.0
5.0,27.0,21.0,9.333333,91.0,21.0,23.0,21.000044,47.396805,0.8,651.71124,0.0,156613.45,False,False,05-27 21:30,0.0,1.0
5.0,27.0,21.0,9.166667,92.0,21.0,23.0,21.000044,47.550137,0.8,658.42236,0.0,160059.4,False,False,05-27 21:40,0.0,1.0
5.0,27.0,21.0,9.0,93.0,21.0,23.0,21.000042,47.696823,0.8,664.869,0.0,163499.33,False,False,05-27 21:50,0.0,1.0
5.0,27.0,22.0,8.666667,94.166664,21.0,23.0,21.000063,47.479923,0.8,653.75,0.0,265791.2,False,False,05-27 22:00,0.0,1.0
5.0,27.0,22.0,8.333333,95.333336,21.0,23.0,20.999912,47.059242,0.8,634.3912,0.0,272834.62,False,False,05-27 22:10,0.0,1.0
5.0,27.0,22.0,8.0,96.5,21.0,23.0,20.919725,46.73438,0.8,614.97815,0.0,299167.6,False,False,05-27 22:20,0.0,1.0
5.0,27.0,22.0,7.6666665,97.666664,21.0,23.0,20.996124,46.006676,0.8,598.4021,0.0,298811.53,False,False,05-27 22:30,0.0,1.0
5.0,27.0,22.0,7.3333335,98.833336,21.0,23.0,20.858095,45.808266,0.8,584.7242,0.0,323856.53,False,False,05-27 22:40,0.0,1.0
5.0,27.0,22.0,7.0,100.0,21.0,23.0,20.993317,44.93211,0.8,573.28485,0.0,323709.25,False,False,05-27 22:50,0.0,1.0
5.0,27.0,23.0,7.3333335,98.833336,21.0,23.0,20.999428,44.394836,0.0,554.52875,0.0,304574.84,False,False,05-27 23:00,0.0,1.0
5.0,27.0,23.0,7.6666665,97.666664,5.0,50.0,18.122648,52.438377,0.0,531.2613,0.0,0.0,False,False,05-27 23:10,0.0,0.0
5.0,27.0,23.0,8.0,96.5,5.0,50.0,17.204342,55.081886,0.0,508.80215,0.0,0.0,False,False,05-27 23:20,0.0,0.0
5.0,27.0,23.0,8.333333,95.333336,5.0,50.0,16.819283,56.268326,0.0,504.29367,0.0,0.0,False,False,05-27 23:30,0.0,0.0
5.0,27.0,23.0,8.666667,94.166664,5.0,50.0,16.707842,56.6179,0.0,501.11224,0.0,0.0,False,False,05-27 23:40,0.0,0.0
5.0,27.0,23.0,9.0,93.0,5.0,50.0,16.53082,57.16703,0.0,487.06403,0.0,0.0,False,False,05-27 23:50,0.0,0.0
5.0,28.0,0.0,9.0,93.0,5.0,50.0,16.353516,57.74829,0.0,472.5853,0.0,0.0,False,False,05-28 00:00,0.0,0.0
5.0,28.0,0.0,9.0,93.0,5.0,50.0,16.187784,58.307583,0.0,459.85226,0.0,0.0,False,False,05-28 00:10,0.0,0.0
5.0,28.0,0.0,9.0,93.0,5.0,50.0,16.044563,58.796024,0.0,449.3742,0.0,0.0,False,False,05-28 00:20,0.0,0.0
5.0,28.0,0.0,9.0,93.0,5.0,50.0,15.922164,59.21663,0.0,440.87732,0.0,0.0,False,False,05-28 00:30,0.0,0.0
5.0,28.0,0.0,9.0,93.0,5.0,50.0,15.815442,59.587116,0.0,433.93613,0.0,0.0,False,False,05-28 00:40,0.0,0.0
5.0,28.0,0.0,9.0,93.0,5.0,50.0,15.720344,59.92146,0.0,428.2064,0.0,0.0,False,False,05-28 00:50,0.0,0.0
5.0,28.0,1.0,9.0,94.166664,5.0,50.0,15.627206,60.315674,0.0,423.4478,0.0,0.0,False,False,05-28 01:00,0.0,0.0
5.0,28.0,1.0,9.0,95.333336,5.0,50.0,15.535278,60.81729,0.0,419.4888,0.0,0.0,False,False,05-28 01:10,0.0,0.0
5.0,28.0,1.0,9.0,96.5,5.0,50.0,15.446728,61.417286,0.0,416.19592,0.0,0.0,False,False,05-28 01:20,0.0,0.0
5.0,28.0,1.0,9.0,97.666664,5.0,50.0,15.362517,62.096367,0.0,413.459,0.0,0.0,False,False,05-28 01:30,0.0,0.0
5.0,28.0,1.0,9.0,98.833336,5.0,50.0,15.282455,62.83835,0.0,411.18515,0.0,0.0,False,False,05-28 01:40,0.0,0.0
5.0,28.0,1.0,9.0,100.0,5.0,50.0,15.205913,63.63196,0.0,409.29614,0.0,0.0,False,False,05-28 01:50,0.0,0.0
5.0,28.0,2.0,8.833333,100.0,5.0,50.0,15.122314,64.3899,0.0,407.72617,0.0,0.0,False,False,05-28 02:00,0.0,0.0
5.0,28.0,2.0,8.666667,100.0,5.0,50.0,15.032199,65.01111,0.0,406.42093,0.0,0.0,False,False,05-28 02:10,0.0,0.0
5.0,28.0,2.0,8.5,100.0,5.0,50.0,14.93981,65.47258,0.0,405.33572,0.0,0.0,False,False,05-28 02:20,0.0,0.0
5.0,28.0,2.0,8.333333,100.0,5.0,50.0,14.847499,65.789406,0.0,404.43353,0.0,0.0,False,False,05-28 02:30,0.0,0.0
5.0,28.0,2.0,8.166667,100.0,5.0,50.0,14.755675,65.988266,0.0,403.68362,0.0,0.0,False,False,05-28 02:40,0.0,0.0
5.0,28.0,2.0,8.0,100.0,5.0,50.0,14.664175,66.09268,0.0,403.06036,0.0,0.0,False,False,05-28 02:50,0.0,0.0
5.0,28.0,3.0,7.8333335,100.0,5.0,50.0,14.571554,66.10559,0.0,402.5424,0.0,0.0,False,False,05-28 03:00,0.0,0.0
5.0,28.0,3.0,7.6666665,100.0,5.0,50.0,14.477857,66.06278,0.0,402.11194,0.0,0.0,False,False,05-28 03:10,0.0,0.0
5.0,28.0,3.0,7.5,100.0,5.0,50.0,14.38371,65.971985,0.0,401.7543,0.0,0.0,False,False,05-28 03:20,0.0,0.0
5.0,28.0,3.0,7.3333335,100.0,5.0,50.0,14.28951,65.83976,0.0,401.45712,0.0,0.0,False,False,05-28 03:30,0.0,0.0
5.0,28.0,3.0,7.1666665,100.0,5.0,50.0,14.195373,65.672516,0.0,401.21024,0.0,0.0,False,False,05-28 03:40,0.0,0.0
5.0,28.0,3.0,7.0,100.0,5.0,50.0,14.101313,65.476,0.0,401.00513,0.0,0.0,False,False,05-28 03:50,0.0,0.0
5.0,28.0,4.0,7.0,100.0,5.0,50.0,14.026356,65.250275,0.0,400.83478,0.0,0.0,False,False,05-28 04:00,0.0,0.0
5.0,28.0,4.0,7.0,100.0,5.0,50.0,13.9695635,65.02509,0.0,400.69333,0.0,0.0,False,False,05-28 04:10,0.0,0.0
5.0,28.0,4.0,7.0,100.0,5.0,50.0,13.92465,64.82986,0.0,400.5759,0.0,0.0,False,False,05-28 04:20,0.0,0.0
5.0,28.0,4.0,7.0,100.0,5.0,50.0,13.950331,64.40686,0.0,400.47833,0.0,0.0,False,False,05-28 04:30,0.0,0.0
5.0,28.0,4.0,7.0,100.0,5.0,50.0,14.019637,63.85951,0.0,400.3973,0.0,0.0,False,False,05-28 04:40,0.0,0.0
5.0,28.0,4.0,7.0,100.0,5.0,50.0,14.108609,63.279255,0.0,400.33002,0.0,0.0,False,False,05-28 04:50,0.0,0.0
5.0,28.0,5.0,7.3333335,98.833336,5.0,50.0,14.252701,62.569855,0.0,400.2741,0.0,0.0,False,False,05-28 05:00,0.0,0.0
5.0,28.0,5.0,7.6666665,97.666664,5.0,50.0,14.421585,61.892998,0.0,400.2277,0.0,0.0,False,False,05-28 05:10,0.0,0.0
5.0,28.0,5.0,8.0,96.5,5.0,50.0,14.5977125,61.310665,0.0,400.18918,0.0,0.0,False,False,05-28 05:20,0.0,0.0
5.0,28.0,5.0,8.333333,95.333336,5.0,50.0,14.730115,61.001072,0.0,400.1572,0.0,0.0,False,False,05-28 05:30,0.0,0.0
5.0,28.0,5.0,8.666667,94.166664,5.0,50.0,14.826232,60.91024,0.0,400.13065,0.0,0.0,False,False,05-28 05:40,0.0,0.0
5.0,28.0,5.0,9.0,93.0,5.0,50.0,14.894488,60.987194,0.0,400.1086,0.0,0.0,False,False,05-28 05:50,0.0,0.0
5.0,28.0,6.0,9.5,90.166664,5.0,50.0,15.328866,59.572704,0.4,407.2157,0.0,0.0,True,False,05-28 06:00,0.0,0.0
5.0,28.0,6.0,10.0,87.333336,21.0,23.0,15.468797,59.11011,0.4,412.73132,0.0,11698.039,True,False,05-28 06:10,0.0,1.0
5.0,28.0,6.0,10.5,84.5,21.0,23.0,20.594788,42.98572,0.4,421.02344,0.0,754425.2,False,False,05-28 06:20,0.0,1.0
5.0,28.0,6.0,11.0,81.666664,21.0,23.0,20.976458,42.018303,0.4,424.4638,0.0,605706.06,False,False,05-28 06:30,0.0,1.0
5.0,28.0,6.0,11.5,78.833336,21.0,23.0,20.573717,42.915417,0.4,427.2455,0.0,425760.34,False,False,05-28 06:40,0.0,1.0
5.0,28.0,6.0,12.0,76.0,21.0,23.0,20.486233,42.89362,0.4,434.35074,0.0,453189.53,False,False,05-28 06:50,0.0,1.0
5.0,28.0,7.0,11.5,78.833336,21.0,23.0,20.999392,41.79978,0.8,445.3413,0.0,274822.62,False,False,05-28 07:00,0.0,1.0
5.0,28.0,7.0,11.0,81.666664,21.0,23.0,21.000029,42.072586,0.8,453.2579,0.0,215644.86,False,False,05-28 07:10,0.0,1.0
5.0,28.0,7.0,10.5,84.5,21.0,23.0,21.000107,42.468903,0.8,467.28375,0.0,240545.0,False,False,05-28 07:20,0.0,1.0
5.0,28.0,7.0,10.0,87.333336,21.0,23.0,21.00015,42.843407,0.8,481.3842,0.0,229698.28,False,False,05-28 07:30,0.0,1.0
5.0,28.0,7.0,9.5,90.166664,21.0,23.0,21.000166,43.189884,0.8,494.86624,0.0,261522.53,False,False,05-28 07:40,0.0,1.0
5.0,28.0,7.0,9.0,93.0,21.0,23.0,21.000156,43.513664,0.8,507.6805,0.0,264228.3,False,False,05-28 07:50,0.0,1.0
5.0,28.0,8.0,8.833333,94.166664,21.0,23.0,21.00009,44.44581,3.4,551.3717,0.0,158937.77,False,False,05-28 08:00,0.0,1.0
5.0,28.0,8.0,8.666667,95.333336,21.0,23.0,21.000238,45.700928,3.4,611.45276,0.0,157401.11,False,False,05-28 08:10,0.0,1.0
5.0,28.0,8.0,8.5,96.5,21.0,23.0,21.000324,47.01214,3.4,674.3973,0.0,156322.36,False,False,05-28 08:20,0.0,1.0
5.0,28.0,8.0,8.333333,97.666664,21.0,23.0,21.000334,48.273857,3.4,734.88434,0.0,151556.02,False,False,05-28 08:30,0.0,1.0
5.0,28.0,8.0,8.166667,98.833336,21.0,23.0,21.000309,49.470573,3.4,792.1531,0.0,145198.36,False,False,05-28 08:40,0.0,1.0
5.0,28.0,8.0,8.0,100.0,21.0,23.0,21.000278,50.61178,3.4,846.6996,0.0,138947.42,False,True,05-28 08:50,0.0,1.0
5.0,28.0,9.0,8.166667,99.5,21.0,23.0,21.000885,49.54313,4.0,767.72815,27000.0,542348.75,False,False,05-28 09:00,1.0,1.0
5.0,28.0,9.0,8.333333,99.0,21.0,23.0,20.999233,47.978653,4.0,657.79456,27000.0,528002.3,False,False,05-28 09:10,1.0,1.0
5.0,28.0,9.0,8.5,98.5,21.0,23.0,20.999702,48.13929,4.0,651.41113,0.0,103936.266,False,False,05-28 09:20,0.0,1.0
5.0,28.0,9.0,8.666667,98.0,21.0,23.0,21.000008,49.35261,4.0,708.07697,0.0,96354.96,False,False,05-28 09:30,0.0,1.0
5.0,28.0,9.0,8.833333,97.5,21.0,23.0,21.000084,50.856724,4.0,782.1829,0.0,46957.285,False,False,05-28 09:40,0.0,1.0
5.0,28.0,9.0,9.0,97.0,21.0,23.0,21.00008,52.32718,4.0,854.28485,0.0,35413.52,False,True,05-28 09:50,0.0,1.0
5.0,28.0,10.0,9.166667,96.333336,21.0,23.0,21.000864,51.318268,4.0,778.673,27000.0,421622.84,False,False,05-28 10:00,1.0,1.0
5.0,28.0,10.0,9.333333,95.666664,21.0,23.0,20.593622,50.59439,4.0,663.10596,9000.0,466415.72,False,False,05-28 10:10,1.0,1.0
5.0,28.0,10.0,9.5,95.0,21.0,23.0,20.979126,50.297577,4.0,719.19995,0.0,41400.49,False,False,05-28 10:20,0.0,1.0
5.0,28.0,10.0,9.666667,94.333336,21.0,23.0,20.99893,51.403706,4.0,777.0921,0.0,13478.107,False,False,05-28 10:30,0.0,1.0
5.0,28.0,10.0,9.833333,93.666664,21.0,23.0,20.999973,52.85499,4.0,847.7254,0.0,19259.652,False,True,05-28 10:40,0.0,1.0
5.0,28.0,10.0,10.0,93.0,21.0,23.0,20.57514,52.4073,4.0,708.4808,13500.0,456867.8,False,False,05-28 10:50,1.0,1.0
5.0,28.0,11.0,10.2,90.0,21.0,23.0,20.765753,49.600742,4.0,606.257,13500.0,453821.0,False,False,05-28 11:00,1.0,1.0
5.0,28.0,11.0,10.4,87.0,21.0,23.0,20.987953,49.0959,4.0,621.1631,0.0,29719.04,False,False,05-28 11:10,0.0,1.0
5.0,28.0,11.0,10.6,84.0,21.0,23.0,20.99938,50.073517,4.0,679.41693,0.0,24300.45,False,False,05-28 11:20,0.0,1.0
5.0,28.0,11.0,10.8,81.0,21.0,23.0,21.000008,51.473934,4.0,755.10925,0.0,28619.021,False,False,05-28 11:30,0.0,1.0
5.0,28.0,11.0,11.0,78.0,21.0,23.0,21.000053,52.825726,4.0,828.53125,0.0,27549.709,False,True,05-28 11:40,0.0,1.0
5.0,28.0,11.0,11.2,75.0,21.0,23.0,21.000656,50.253845,4.0,761.3666,27000.0,352556.03,False,False,05-28 11:50,1.0,1.0
5.0,28.0,12.0,11.333333,72.833336,21.0,23.0,20.24984,47.73187,2.0,633.0172,13500.0,600073.4,False,False,05-28 12:00,1.0,1.0
5.0,28.0,12.0,11.466666,70.666664,21.0,23.0,21.077324,44.651886,2.0,622.5318,0.0,113413.055,False,False,05-28 12:10,0.0,1.0
5.0,28.0,12.0,11.6,68.5,21.0,23.0,21.004013,44.637375,2.0,619.5782,0.0,13664.665,False,False,05-28 12:20,0.0,1.0
5.0,28.0,12.0,11.733334,66.333336,21.0,23.0,21.000187,45.15831,2.0,649.25916,0.0,60927.996,False,False,05-28 12:30,0.0,1.0
5.0,28.0,12.0,11.866667,64.166664,21.0,23.0,21.000044,45.74847,2.0,684.0544,0.0,45556.207,False,False,05-28 12:40,0.0,1.0
5.0,28.0,12.0,12.0,62.0,21.0,23.0,21.000036,46.238262,2.0,716.5976,0.0,40294.86,False,False,05-28 12:50,0.0,1.0
5.0,28.0,13.0,12.0,60.666668,21.0,23.0,21.000011,46.91892,3.2,760.84766,0.0,16091.131,False,False,05-28 13:00,0.0,1.0
5.0,28.0,13.0,12.0,59.333332,21.0,23.0,21.00001,47.690094,3.2,811.01337,0.0,11474.161,False,True,05-28 13:10,0.0,1.0
5.0,28.0,13.0,12.0,58.0,21.0,23.0,21.00032,44.183025,3.2,736.2556,27000.0,306862.97,False,False,05-28 13:20,1.0,1.0
5.0,28.0,13.0,12.0,56.666668,21.0,23.0,20.818317,40.022083,3.2,631.43756,27000.0,349962.4,False,False,05-28 13:30,1.0,1.0
5.0,28.0,13.0,12.0,55.333332,21.0,23.0,20.99052,38.148857,3.2,618.21625,0.0,25203.152,False,False,05-28 13:40,0.0,1.0
5.0,28.0,13.0,12.0,54.0,21.0,23.0,21.11264,38.371876,3.2,661.4078,0.0,8137.8516,False,False,05-28 13:50,0.0,1.0
5.0,28.0,14.0,12.166667,54.0,21.0,23.0,21.181822,39.3037,3.2,720.56494,0.0,7467.48,False,False,05-28 14:00,0.0,1.0
5.0,28.0,14.0,12.333333,54.0,21.0,23.0,21.262922,40.216938,3.2,778.303,0.0,5812.9946,False,False,05-28 14:10,0.0,1.0
5.0,28.0,14.0,12.5,54.0,21.0,23.0,21.365652,40.971046,3.2,831.38904,0.0,5812.9946,False,True,05-28 14:20,0.0,1.0
5.0,28.0,14.0,12.666667,54.0,21.0,23.0,20.97238,38.844357,3.2,690.1221,13500.0,229463.03,False,False,05-28 14:30,1.0,1.0
5.0,28.0,14.0,12.833333,54.0,21.0,23.0,21.16252,38.461792,3.2,686.10803,0.0,5812.9946,False,False,05-28 14:40,0.0,1.0
5.0,28.0,14.0,13.0,54.0,21.0,23.0,21.528677,38.235226,3.2,747.001,0.0,7144.8193,False,False,05-28 14:50,0.0,1.0
5.0,28.0,15.0,13.0,53.5,21.0,23.0,21.680897,38.632374,3.2,798.24945,0.0,8129.4897,False,False,05-28 15:00,0.0,1.0
5.0,28.0,15.0,13.0,53.0,21.0,23.0,21.832739,39.353664,3.2,857.0397,0.0,7900.546,False,True,05-28 15:10,0.0,1.0
5.0,28.0,15.0,13.0,52.5,21.0,23.0,20.999063,37.912544,3.2,685.6997,9000.0,161757.69,False,False,05-28 15:20,1.0,1.0
5.0,28.0,15.0,13.0,52.0,21.0,23.0,21.247252,37.730076,3.2,696.54816,0.0,5812.9946,False,False,05-28 15:30,0.0,1.0
5.0,28.0,15.0,13.0,51.5,21.0,23.0,21.77477,37.116726,3.2,758.5598,0.0,7708.038,False,False,05-28 15:40,0.0,1.0
5.0,28.0,15.0,13.0,51.0,21.0,23.0,22.031488,37.656155,3.2,817.67584,0.0,8414.282,False,True,05-28 15:50,0.0,1.0
5.0,28.0,16.0,12.833333,51.5,21.0,23.0,20.999905,36.422684,3.2,648.68616,6750.0,142021.86,False,False,05-28 16:00,1.0,1.0
5.0,28.0,16.0,12.666667,52.0,21.0,23.0,21.255173,36.38366,3.2,668.41504,0.0,5812.9946,False,False,05-28 16:10,0.0,1.0
5.0,28.0,16.0,12.5,52.5,21.0,23.0,21.916363,35.572094,3.2,728.57666,0.0,7979.254,False,False,05-28 16:20,0.0,1.0
5.0,28.0,16.0,12.333333,53.0,21.0,23.0,22.139017,36.25236,3.2,788.6159,0.0,8932.542,False,False,05-28 16:30,0.0,1.0
5.0,28.0,16.0,12.166667,53.5,21.0,23.0,22.244194,36.93833,3.2,831.3502,0.0,5812.9946,False,True,05-28 16:40,0.0,1.0
5.0,28.0,16.0,12.0,54.0,21.0,23.0,20.999891,36.35304,3.2,662.4638,6750.0,156388.77,False,False,05-28 16:50,1.0,1.0
5.0,28.0,17.0,12.0,54.0,21.0,23.0,21.070282,36.614708,2.8,677.0859,0.0,5812.9946,False,False,05-28 17:00,0.0,1.0
5.0,28.0,17.0,12.0,54.0,21.0,23.0,21.562258,35.988846,2.8,732.1319,0.0,7300.902,False,False,05-28 17:10,0.0,1.0
5.0,28.0,17.0,12.0,54.0,21.0,23.0,21.709131,36.316532,2.8,780.4377,0.0,9406.486,False,False,05-28 17:20,0.0,1.0
5.0,28.0,17.0,12.0,54.0,21.0,23.0,21.794886,37.070576,2.8,832.3117,0.0,7787.7,False,True,05-28 17:30,0.0,1.0
5.0,28.0,17.0,12.0,54.0,21.0,23.0,20.999819,35.916935,2.8,666.74506,9000.0,204802.61,False,False,05-28 17:40,1.0,1.0
5.0,28.0,17.0,12.0,54.0,21.0,23.0,21.048315,36.163174,2.8,675.0845,0.0,5812.9946,False,False,05-28 17:50,0.0,1.0
5.0,28.0,18.0,11.833333,54.666668,21.0,23.0,21.10768,36.14795,1.6,678.68506,0.0,5812.9946,False,False,05-28 18:00,0.0,1.0
5.0,28.0,18.0,11.666667,55.333332,21.0,23.0,21.00555,36.826805,1.6,701.5212,0.0,7830.9463,False,False,05-28 18:10,0.0,1.0
5.0,28.0,18.0,11.5,56.0,21.0,23.0,21.00031,37.319397,1.6,726.3178,0.0,37718.297,False,False,05-28 18:20,0.0,1.0
5.0,28.0,18.0,11.333333,56.666668,21.0,23.0,21.000046,37.753067,1.6,748.56903,0.0,42346.824,False,False,05-28 18:30,0.0,1.0
5.0,28.0,18.0,11.166667,57.333332,21.0,23.0,21.000036,38.145336,1.6,768.57245,0.0,54115.965,False,False,05-28 18:40,0.0,1.0
5.0,28.0,18.0,11.0,58.0,21.0,23.0,21.00004,38.513737,1.6,787.2664,0.0,64311.11,False,False,05-28 18:50,0.0,1.0
5.0,28.0,19.0,10.666667,59.333332,21.0,23.0,21.000044,38.86716,1.6,805.1528,0.0,74900.664,False,True,05-28 19:00,0.0,1.0
5.0,28.0,19.0,10.333333,60.666668,21.0,23.0,21.000212,36.871708,1.6,707.331,27000.0,438183.34,False,False,05-28 19:10,1.0,1.0
5.0,28.0,19.0,10.0,62.0,21.0,23.0,20.998741,34.491596,1.6,590.6453,27000.0,458033.0,False,False,05-28 19:20,1.0,1.0
5.0,28.0,19.0,9.666667,63.333332,21.0,23.0,20.999557,33.7723,1.6,555.971,0.0,102252.42,False,False,05-28 19:30,0.0,1.0
5.0,28.0,19.0,9.333333,64.666664,21.0,23.0,20.999855,34.065792,1.6,571.05774,0.0,108226.23,False,False,05-28 19:40,0.0,1.0
5.0,28.0,19.0,9.0,66.0,21.0,23.0,21.000044,34.651196,1.6,600.55066,0.0,113740.64,False,False,05-28 19:50,0.0,1.0
5.0,28.0,20.0,8.833333,66.833336,21.0,23.0,21.00014,35.033463,0.8,619.7876,0.0,149774.11,False,False,05-28 20:00,0.0,1.0
5.0,28.0,20.0,8.666667,67.666664,21.0,23.0,21.0001,35.247425,0.8,630.5302,0.0,154794.36,False,False,05-28 20:10,0.0,1.0
5.0,28.0,20.0,8.5,68.5,21.0,23.0,21.000057,35.395203,0.8,637.907,0.0,159564.12,False,False,05-28 20:20,0.0,1.0
5.0,28.0,20.0,8.333333,69.333336,21.0,23.0,21.00004,35.52996,0.8,644.5863,0.0,164173.28,False,False,05-28 20:30,0.0,1.0
5.0,28.0,20.0,8.166667,70.166664,21.0,23.0,21.000036,35.665318,0.8,651.258,0.0,168691.14,False,False,05-28 20:40,0.0,1.0
5.0,28.0,20.0,8.0,71.0,21.0,23.0,21.000038,35.800285,0.8,657.8813,0.0,173160.06,False,False,05-28 20:50,0.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,21.000038,35.931866,0.8,664.3275,0.0,175153.39,False,False,05-28 21:00,0.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,21.000036,36.058624,0.8,670.535,0.0,176830.14,False,False,05-28 21:10,0.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,21.000036,36.180336,0.8,676.49524,0.0,178338.6,False,False,05-28 21:20,0.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,21.000034,36.29723,0.8,682.21906,0.0,179743.8,False,False,05-28 21:30,0.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,21.000034,36.40957,0.8,687.71924,0.0,181086.31,False,False,05-28 21:40,0.0,1.0
5.0,28.0,21.0,8.0,71.0,21.0,23.0,21.000032,36.51758,0.8,693.0063,0.0,182391.52,False,False,05-28 21:50,0.0,1.0
5.0,28.0,22.0,7.8333335,72.666664,21.0,23.0,21.000048,36.26816,0.8,678.9745,0.0,288129.8,False,False,05-28 22:00,0.0,1.0
5.0,28.0,22.0,7.6666665,74.333336,21.0,23.0,20.999886,35.883377,0.8,656.03235,0.0,291659.34,False,False,05-28 22:10,0.0,1.0
5.0,28.0,22.0,7.5,76.0,21.0,23.0,20.999815,35.54247,0.8,633.2648,0.0,295256.66,False,False,05-28 22:20,0.0,1.0
5.0,28.0,22.0,7.3333335,77.666664,21.0,23.0,20.99983,35.301838,0.8,613.8633,0.0,298834.88,False,False,05-28 22:30,0.0,1.0
5.0,28.0,22.0,7.1666665,79.333336,21.0,23.0,20.999876,35.154675,0.8,597.8531,0.0,302383.06,False,False,05-28 22:40,0.0,1.0
5.0,28.0,22.0,7.0,81.0,21.0,23.0,20.767963,35.44571,0.8,584.492,0.0,356948.12,False,False,05-28 22:50,0.0,1.0
5.0,28.0,23.0,6.8333335,81.0,21.0,23.0,20.989227,34.65017,0.0,564.07,0.0,357004.4,False,False,05-28 23:00,0.0,1.0
5.0,28.0,23.0,6.6666665,81.0,5.0,50.0,17.912046,41.40725,0.0,538.81354,0.0,0.0,False,False,05-28 23:10,0.0,0.0
5.0,28.0,23.0,6.5,81.0,5.0,50.0,16.824656,43.77518,0.0,514.9709,0.0,0.0,False,False,05-28 23:20,0.0,0.0
5.0,28.0,23.0,6.3333335,81.0,5.0,50.0,16.289003,44.93024,0.0,510.40784,0.0,0.0,False,False,05-28 23:30,0.0,0.0
5.0,28.0,23.0,6.1666665,81.0,5.0,50.0,15.916254,45.639988,0.0,506.93762,0.0,0.0,False,False,05-28 23:40,0.0,0.0
5.0,28.0,23.0,6.0,81.0,5.0,50.0,15.573311,46.01746,0.0,488.6164,0.0,0.0,False,False,05-28 23:50,0.0,0.0
5.0,29.0,0.0,6.1666665,81.0,5.0,50.0,15.366265,46.228554,0.0,475.0773,0.0,0.0,False,False,05-29 00:00,0.0,0.0
5.0,29.0,0.0,6.3333335,81.0,5.0,50.0,15.170219,46.42416,0.0,460.70865,0.0,0.0,False,False,05-29 00:10,0.0,0.0
5.0,29.0,0.0,6.5,81.0,5.0,50.0,15.0172205,46.66642,0.0,449.76538,0.0,0.0,False,False,05-29 00:20,0.0,0.0
5.0,29.0,0.0,6.6666665,81.0,5.0,50.0,14.889192,46.97661,0.0,441.21576,0.0,0.0,False,False,05-29 00:30,0.0,0.0
5.0,29.0,0.0,6.8333335,81.0,5.0,50.0,14.781975,47.336205,0.0,434.27707,0.0,0.0,False,False,05-29 00:40,0.0,0.0
5.0,29.0,0.0,7.0,81.0,5.0,50.0,14.6946335,47.72585,0.0,428.51715,0.0,0.0,False,False,05-29 00:50,0.0,0.0
5.0,29.0,1.0,6.8333335,81.0,5.0,50.0,14.591519,48.13063,0.0,423.70303,0.0,0.0,False,False,05-29 01:00,0.0,0.0
5.0,29.0,1.0,6.6666665,81.0,5.0,50.0,14.471216,48.502026,0.0,419.68454,0.0,0.0,False,False,05-29 01:10,0.0,0.0
5.0,29.0,1.0,6.5,81.0,5.0,50.0,14.345739,48.79424,0.0,416.3402,0.0,0.0,False,False,05-29 01:20,0.0,0.0
5.0,29.0,1.0,6.3333335,81.0,5.0,50.0,14.22218,48.998596,0.0,413.56247,0.0,0.0,False,False,05-29 01:30,0.0,0.0
5.0,29.0,1.0,6.1666665,81.0,5.0,50.0,14.101611,49.12832,0.0,411.2571,0.0,0.0,False,False,05-29 01:40,0.0,0.0
5.0,29.0,1.0,6.0,81.0,5.0,50.0,13.983198,49.199265,0.0,409.3438,0.0,0.0,False,False,05-29 01:50,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,13.8799925,49.229946,0.0,407.75613,0.0,0.0,False,False,05-29 02:00,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,13.791207,49.255142,0.0,406.43866,0.0,0.0,False,False,05-29 02:10,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,13.710726,49.29956,0.0,405.3453,0.0,0.0,False,False,05-29 02:20,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,13.634981,49.36816,0.0,404.4379,0.0,0.0,False,False,05-29 02:30,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,13.562946,49.456135,0.0,403.68472,0.0,0.0,False,False,05-29 02:40,0.0,0.0
5.0,29.0,2.0,6.0,81.0,5.0,50.0,13.494444,49.557644,0.0,403.05954,0.0,0.0,False,False,05-29 02:50,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,13.257997,50.234493,0.0,402.54065,0.0,0.0,False,False,05-29 03:00,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,13.034003,50.89654,0.0,402.11008,0.0,0.0,False,False,05-29 03:10,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,12.888232,51.318363,0.0,401.75272,0.0,0.0,False,False,05-29 03:20,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,12.791884,51.588013,0.0,401.456,0.0,0.0,False,False,05-29 03:30,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,12.71173,51.813614,0.0,401.20956,0.0,0.0,False,False,05-29 03:40,0.0,0.0
5.0,29.0,3.0,6.0,81.0,5.0,50.0,12.636525,52.03129,0.0,401.0049,0.0,0.0,False,False,05-29 03:50,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,12.566345,52.239326,0.0,400.83493,0.0,0.0,False,False,05-29 04:00,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,12.502168,52.433105,0.0,400.6937,0.0,0.0,False,False,05-29 04:10,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,12.443673,52.612606,0.0,400.57642,0.0,0.0,False,False,05-29 04:20,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,12.391526,52.774582,0.0,400.47894,0.0,0.0,False,False,05-29 04:30,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,12.345103,52.92036,0.0,400.39798,0.0,0.0,False,False,05-29 04:40,0.0,0.0
5.0,29.0,4.0,6.0,81.0,5.0,50.0,12.470305,52.47381,0.0,400.3307,0.0,0.0,False,False,05-29 04:50,0.0,0.0
5.0,29.0,5.0,6.1666665,80.166664,5.0,50.0,12.6388855,51.883575,0.0,400.27478,0.0,0.0,False,False,05-29 05:00,0.0,0.0
5.0,29.0,5.0,6.3333335,79.333336,5.0,50.0,12.757045,51.48117,0.0,400.22833,0.0,0.0,False,False,05-29 05:10,0.0,0.0
5.0,29.0,5.0,6.5,78.5,5.0,50.0,12.832179,51.235706,0.0,400.18973,0.0,0.0,False,False,05-29 05:20,0.0,0.0
5.0,29.0,5.0,6.6666665,77.666664,5.0,50.0,12.91535,50.971436,0.0,400.15765,0.0,0.0,False,False,05-29 05:30,0.0,0.0
5.0,29.0,5.0,6.8333335,76.833336,5.0,50.0,13.019409,50.64363,0.0,400.131,0.0,0.0,False,False,05-29 05:40,0.0,0.0
5.0,29.0,5.0,7.0,76.0,5.0,50.0,13.137299,50.274906,0.0,400.1089,0.0,0.0,False,False,05-29 05:50,0.0,0.0
5.0,29.0,6.0,7.1666665,75.166664,5.0,50.0,13.662067,48.689796,0.4,407.2156,0.0,0.0,True,False,05-29 06:00,0.0,0.0
5.0,29.0,6.0,7.3333335,74.333336,21.0,23.0,19.263002,34.17626,0.4,416.1476,0.0,701276.56,True,False,05-29 06:10,0.0,1.0
5.0,29.0,6.0,7.5,73.5,21.0,23.0,21.000002,30.834793,0.4,422.12576,0.0,655641.5,False,False,05-29 06:20,0.0,1.0
5.0,29.0,6.0,7.6666665,72.666664,21.0,23.0,20.999504,30.930836,0.4,424.55228,0.0,568231.06,False,False,05-29 06:30,0.0,1.0
5.0,29.0,6.0,7.8333335,71.833336,21.0,23.0,20.982166,30.946024,0.4,426.95367,0.0,516456.7,False,False,05-29 06:40,0.0,1.0
5.0,29.0,6.0,8.0,71.0,21.0,23.0,20.99911,30.984253,0.4,430.72968,0.0,361108.28,False,False,05-29 06:50,0.0,1.0
5.0,29.0,7.0,8.333333,70.166664,21.0,23.0,20.99998,31.219238,0.8,442.40463,0.0,261596.25,False,False,05-29 07:00,0.0,1.0
5.0,29.0,7.0,8.666667,69.333336,21.0,23.0,21.000093,31.532372,0.8,456.76794,0.0,250869.88,False,False,05-29 07:10,0.0,1.0
5.0,29.0,7.0,9.0,68.5,21.0,23.0,21.000114,31.864628,0.8,471.35867,0.0,222416.03,False,False,05-29 07:20,0.0,1.0
5.0,29.0,7.0,9.333333,67.666664,21.0,23.0,21.000114,32.195103,0.8,485.31662,0.0,205985.06,False,False,05-29 07:30,0.0,1.0
5.0,29.0,7.0,9.666667,66.833336,21.0,23.0,21.000107,32.52132,0.8,498.56888,0.0,195434.83,False,False,05-29 07:40,0.0,1.0
5.0,29.0,7.0,10.0,66.0,21.0,23.0,21.000101,32.845253,0.8,511.22906,0.0,186614.86,False,False,05-29 07:50,0.0,1.0
5.0,29.0,8.0,10.166667,65.333336,21.0,23.0,21.000042,33.787857,3.4,554.89813,0.0,75217.33,False,False,05-29 08:00,0.0,1.0
5.0,29.0,8.0,10.333333,64.666664,21.0,23.0,21.000103,35.056374,3.4,615.0651,0.0,71429.016,False,False,05-29 08:10,0.0,1.0
5.0,29.0,8.0,10.5,64.0,21.0,23.0,21.00014,36.380333,3.4,678.1538,0.0,70811.375,False,False,05-29 08:20,0.0,1.0
5.0,29.0,8.0,10.666667,63.333332,21.0,23.0,21.00014,37.653545,3.4,738.8101,0.0,66598.99,False,False,05-29 08:30,0.0,1.0
5.0,29.0,8.0,10.833333,62.666668,21.0,23.0,21.00012,38.860874,3.4,796.2629,0.0,59956.996,False,False,05-29 08:40,0.0,1.0
5.0,29.0,8.0,11.0,62.0,21.0,23.0,21.000101,40.01225,3.4,851.011,0.0,53949.035,False,True,05-29 08:50,0.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,21.000591,38.942738,4.0,771.8108,27000.0,377754.28,False,False,05-29 09:00,1.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,20.999485,37.281734,4.0,661.12286,27000.0,372559.88,False,False,05-29 09:10,1.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,20.999903,37.380947,4.0,654.3149,0.0,31193.562,False,False,05-29 09:20,0.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,20.999998,38.56362,4.0,710.96844,0.0,25652.852,False,False,05-29 09:30,0.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,21.000032,40.043743,4.0,785.2842,0.0,21581.88,False,False,05-29 09:40,0.0,1.0
5.0,29.0,9.0,11.0,62.0,21.0,23.0,21.000034,41.483597,4.0,857.6511,0.0,18129.137,False,True,05-29 09:50,0.0,1.0
5.0,29.0,10.0,11.166667,61.333332,21.0,23.0,21.000668,40.07245,4.0,781.792,27000.0,346409.25,False,False,05-29 10:00,1.0,1.0
5.0,29.0,10.0,11.333333,60.666668,21.0,23.0,20.999392,37.91717,4.0,667.6082,27000.0,336371.44,False,False,05-29 10:10,1.0,1.0
5.0,29.0,10.0,11.5,60.0,21.0,23.0,21.000496,37.774475,4.0,658.1668,0.0,5812.9946,False,False,05-29 10:20,0.0,1.0
5.0,29.0,10.0,11.666667,59.333332,21.0,23.0,21.007832,38.872356,4.0,713.8336,0.0,5812.9946,False,False,05-29 10:30,0.0,1.0
5.0,29.0,10.0,11.833333,58.666668,21.0,23.0,21.014948,40.32479,4.0,787.97784,0.0,5812.9946,False,False,05-29 10:40,0.0,1.0
5.0,29.0,10.0,12.0,58.0,21.0,23.0,21.018229,41.750946,4.0,860.3799,0.0,5812.9946,False,True,05-29 10:50,0.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,20.790167,40.684776,4.0,784.164,27000.0,363666.28,False,False,05-29 11:00,1.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,20.991173,37.88884,4.0,669.3304,27000.0,342291.34,False,False,05-29 11:10,1.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,21.04002,37.58038,4.0,659.5524,0.0,8509.871,False,False,05-29 11:20,0.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,21.000427,38.78373,4.0,715.1123,0.0,5812.9946,False,False,05-29 11:30,0.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,21.000034,40.263786,4.0,789.22797,0.0,10873.169,False,False,05-29 11:40,0.0,1.0
5.0,29.0,11.0,12.0,58.0,21.0,23.0,20.998623,41.709423,4.0,861.60443,0.0,5812.9946,False,True,05-29 11:50,0.0,1.0
5.0,29.0,12.0,12.0,56.666668,21.0,23.0,21.000597,39.666687,2.0,767.28485,27000.0,339211.25,False,False,05-29 12:00,1.0,1.0
