months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
5.0,29.0,12.0,12.0,55.333332,21.0,23.0,20.507898,37.256054,2.0,637.046,13500.0,492175.06,False,False,05-29 12:10,1.0,1.0
5.0,29.0,12.0,12.0,54.0,21.0,23.0,21.073044,35.586475,2.0,625.64325,0.0,75026.47,False,False,05-29 12:20,0.0,1.0
5.0,29.0,12.0,12.0,52.666668,21.0,23.0,21.017822,35.647736,2.0,620.52966,0.0,5812.9946,False,False,05-29 12:30,0.0,1.0
5.0,29.0,12.0,12.0,51.333332,21.0,23.0,21.000912,36.24173,2.0,649.6335,0.0,34567.934,False,False,05-29 12:40,0.0,1.0
5.0,29.0,12.0,12.0,50.0,21.0,23.0,21.000067,36.853657,2.0,684.4931,0.0,26126.742,False,False,05-29 12:50,0.0,1.0
5.0,29.0,13.0,12.0,50.666668,21.0,23.0,21.0266,37.634304,3.2,731.7592,0.0,5812.9946,False,False,05-29 13:00,0.0,1.0
5.0,29.0,13.0,12.0,51.333332,21.0,23.0,21.073488,38.473423,3.2,783.99274,0.0,5812.9946,False,False,05-29 13:10,0.0,1.0
5.0,29.0,13.0,12.0,52.0,21.0,23.0,21.12999,39.299713,3.2,835.8416,0.0,5812.9946,False,True,05-29 13:20,0.0,1.0
5.0,29.0,13.0,12.0,52.666668,21.0,23.0,20.931963,37.723087,3.2,753.71484,27000.0,299247.88,False,False,05-29 13:30,1.0,1.0
5.0,29.0,13.0,12.0,53.333332,21.0,23.0,20.796959,35.342587,3.2,640.5963,27000.0,358009.03,False,False,05-29 13:40,1.0,1.0
5.0,29.0,13.0,12.0,54.0,21.0,23.0,20.997425,34.40263,3.2,623.6762,0.0,7060.743,False,False,05-29 13:50,0.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.201933,34.766655,3.2,666.0676,0.0,8427.479,False,False,05-29 14:00,0.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.31529,35.696926,3.2,725.34784,0.0,8495.325,False,False,05-29 14:10,0.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.386469,36.701946,3.2,783.2506,0.0,7313.997,False,False,05-29 14:20,0.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.46162,37.61095,3.2,836.35925,0.0,5812.9946,False,True,05-29 14:30,0.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,20.856585,36.596016,3.2,692.7024,13500.0,270700.34,False,False,05-29 14:40,1.0,1.0
5.0,29.0,14.0,12.0,54.0,21.0,23.0,21.119864,36.196835,3.2,688.2273,0.0,7271.0596,False,False,05-29 14:50,0.0,1.0
5.0,29.0,15.0,12.0,54.666668,21.0,23.0,21.466661,36.15974,3.2,749.38007,0.0,7058.9023,False,False,05-29 15:00,0.0,1.0
5.0,29.0,15.0,12.0,55.333332,21.0,23.0,21.60509,36.617096,3.2,800.9962,0.0,7933.457,False,True,05-29 15:10,0.0,1.0
5.0,29.0,15.0,12.0,56.0,21.0,23.0,21.000404,36.397495,3.2,672.63135,13500.0,219785.5,False,False,05-29 15:20,1.0,1.0
5.0,29.0,15.0,12.0,56.666668,21.0,23.0,21.202364,36.286354,3.2,667.9198,0.0,5812.9946,False,False,05-29 15:30,0.0,1.0
5.0,29.0,15.0,12.0,57.333332,21.0,23.0,21.595922,36.280205,3.2,728.0416,0.0,7219.7563,False,False,05-29 15:40,0.0,1.0
5.0,29.0,15.0,12.0,58.0,21.0,23.0,21.719463,36.78259,3.2,778.4864,0.0,8248.352,False,False,05-29 15:50,0.0,1.0
5.0,29.0,16.0,11.833333,58.666668,21.0,23.0,21.786776,37.77374,3.2,837.57056,0.0,7475.0645,False,True,05-29 16:00,0.0,1.0
5.0,29.0,16.0,11.666667,59.333332,21.0,23.0,20.993368,37.39466,3.2,674.6287,9000.0,302470.47,False,False,05-29 16:10,1.0,1.0
5.0,29.0,16.0,11.5,60.0,21.0,23.0,20.999598,37.8692,3.2,685.9679,0.0,11187.384,False,False,05-29 16:20,0.0,1.0
5.0,29.0,16.0,11.333333,60.666668,21.0,23.0,21.316582,37.914364,3.2,747.405,0.0,6915.7544,False,False,05-29 16:30,0.0,1.0
5.0,29.0,16.0,11.166667,61.333332,21.0,23.0,21.393959,38.490074,3.2,799.9032,0.0,7874.0083,False,False,05-29 16:40,0.0,1.0
5.0,29.0,16.0,11.0,62.0,21.0,23.0,21.440666,39.493256,3.2,859.17334,0.0,5812.9946,False,True,05-29 16:50,0.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.000103,38.280727,2.8,699.87646,13500.0,317508.38,False,False,05-29 17:00,1.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,20.999968,38.38833,2.8,686.2285,0.0,20954.342,False,False,05-29 17:10,0.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.069302,38.681065,2.8,702.5493,0.0,5812.9946,False,False,05-29 17:20,0.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.08961,39.52105,2.8,747.4323,0.0,5812.9946,False,False,05-29 17:30,0.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.080217,40.486565,2.8,796.06616,0.0,5812.9946,False,False,05-29 17:40,0.0,1.0
5.0,29.0,17.0,11.0,62.0,21.0,23.0,21.072176,41.38861,2.8,841.1241,0.0,5812.9946,False,True,05-29 17:50,0.0,1.0
5.0,29.0,18.0,11.0,62.666668,21.0,23.0,21.003534,39.64628,1.6,740.6622,27000.0,372285.4,False,False,05-29 18:00,1.0,1.0
5.0,29.0,18.0,11.0,63.333332,21.0,23.0,20.999166,37.252567,1.6,610.23737,27000.0,380605.56,False,False,05-29 18:10,1.0,1.0
5.0,29.0,18.0,11.0,64.0,21.0,23.0,20.99982,36.51567,1.6,567.8252,0.0,39791.27,False,False,05-29 18:20,0.0,1.0
5.0,29.0,18.0,11.0,64.666664,21.0,23.0,20.999945,36.819393,1.6,580.5417,0.0,43545.25,False,False,05-29 18:30,0.0,1.0
5.0,29.0,18.0,11.0,65.333336,21.0,23.0,21.00002,37.439465,1.6,609.7879,0.0,48545.152,False,False,05-29 18:40,0.0,1.0
5.0,29.0,18.0,11.0,66.0,21.0,23.0,21.000051,38.064285,1.6,638.8096,0.0,54789.137,False,False,05-29 18:50,0.0,1.0
5.0,29.0,19.0,10.666667,66.833336,21.0,23.0,21.000065,38.6193,1.6,664.39197,0.0,66445.89,False,False,05-29 19:00,0.0,1.0
5.0,29.0,19.0,10.333333,67.666664,21.0,23.0,21.00007,39.114063,1.6,687.4934,0.0,79581.72,False,False,05-29 19:10,0.0,1.0
5.0,29.0,19.0,10.0,68.5,21.0,23.0,21.000074,39.56708,1.6,709.2214,0.0,93140.22,False,False,05-29 19:20,0.0,1.0
5.0,29.0,19.0,9.666667,69.333336,21.0,23.0,21.000074,39.988056,1.6,730.07336,0.0,102755.74,False,False,05-29 19:30,0.0,1.0
5.0,29.0,19.0,9.333333,70.166664,21.0,23.0,21.000076,40.380054,1.6,750.1696,0.0,110877.03,False,False,05-29 19:40,0.0,1.0
5.0,29.0,19.0,9.0,71.0,21.0,23.0,21.000074,40.743813,1.6,769.51385,0.0,118132.53,False,False,05-29 19:50,0.0,1.0
5.0,29.0,20.0,8.833333,72.666664,21.0,23.0,21.000092,40.904705,0.8,778.41766,0.0,153662.14,False,False,05-29 20:00,0.0,1.0
5.0,29.0,20.0,8.666667,74.333336,21.0,23.0,21.000044,40.96144,0.8,781.3801,0.0,157693.92,False,False,05-29 20:10,0.0,1.0
5.0,29.0,20.0,8.5,76.0,21.0,23.0,21.000017,40.99908,0.8,782.61176,0.0,161245.19,False,False,05-29 20:20,0.0,1.0
5.0,29.0,20.0,8.333333,77.666664,21.0,23.0,21.00001,41.049812,0.8,783.79205,0.0,164439.11,False,False,05-29 20:30,0.0,1.0
5.0,29.0,20.0,8.166667,79.333336,21.0,23.0,21.000013,41.117462,0.8,785.18933,0.0,167389.27,False,False,05-29 20:40,0.0,1.0
5.0,29.0,20.0,8.0,81.0,21.0,23.0,21.00002,41.19836,0.8,786.67993,0.0,170171.25,False,False,05-29 20:50,0.0,1.0
5.0,29.0,21.0,7.6666665,83.0,21.0,23.0,21.000023,41.28329,0.8,788.14343,0.0,175092.7,False,False,05-29 21:00,0.0,1.0
5.0,29.0,21.0,7.3333335,85.0,21.0,23.0,21.000025,41.36707,0.8,789.53265,0.0,180225.12,False,False,05-29 21:10,0.0,1.0
5.0,29.0,21.0,7.0,87.0,21.0,23.0,21.000025,41.447796,0.8,790.8419,0.0,185503.08,False,False,05-29 21:20,0.0,1.0
5.0,29.0,21.0,6.6666665,89.0,21.0,23.0,21.000025,41.52482,0.8,792.0774,0.0,190895.64,False,False,05-29 21:30,0.0,1.0
5.0,29.0,21.0,6.3333335,91.0,21.0,23.0,21.000025,41.59771,0.8,793.245,0.0,196382.83,False,False,05-29 21:40,0.0,1.0
5.0,29.0,21.0,6.0,93.0,21.0,23.0,21.000025,41.66599,0.8,794.3484,0.0,201950.2,False,False,05-29 21:50,0.0,1.0
5.0,29.0,22.0,6.0,92.0,21.0,23.0,21.000034,41.262287,0.8,769.87775,0.0,319993.0,False,False,05-29 22:00,0.0,1.0
5.0,29.0,22.0,6.0,91.0,21.0,23.0,20.9998,40.61469,0.8,734.11224,0.0,322222.97,False,False,05-29 22:10,0.0,1.0
5.0,29.0,22.0,6.0,90.0,21.0,23.0,20.999664,39.932705,0.8,699.3349,0.0,324354.1,False,False,05-29 22:20,0.0,1.0
5.0,29.0,22.0,6.0,89.0,21.0,23.0,20.999638,39.29556,0.8,669.7623,0.0,326377.16,False,False,05-29 22:30,0.0,1.0
5.0,29.0,22.0,6.0,88.0,21.0,23.0,20.999659,38.70956,0.8,645.317,0.0,328337.0,False,False,05-29 22:40,0.0,1.0
5.0,29.0,22.0,6.0,87.0,21.0,23.0,20.992186,37.94934,0.8,633.4727,0.0,403478.8,False,False,05-29 22:50,0.0,1.0
5.0,29.0,23.0,6.3333335,87.0,21.0,23.0,20.999416,37.470577,0.0,618.75073,0.0,355505.44,False,False,05-29 23:00,0.0,1.0
5.0,29.0,23.0,6.6666665,87.0,5.0,50.0,17.89354,44.780666,0.0,584.67255,0.0,0.0,False,False,05-29 23:10,0.0,0.0
5.0,29.0,23.0,7.0,87.0,5.0,50.0,17.041206,47.09563,0.0,570.06036,0.0,0.0,False,False,05-29 23:20,0.0,0.0
5.0,29.0,23.0,7.3333335,87.0,5.0,50.0,16.590635,48.408386,0.0,560.2475,0.0,0.0,False,False,05-29 23:30,0.0,0.0
5.0,29.0,23.0,7.6666665,87.0,5.0,50.0,16.299065,49.331367,0.0,552.413,0.0,0.0,False,False,05-29 23:40,0.0,0.0
5.0,29.0,23.0,8.0,87.0,5.0,50.0,16.140385,49.934277,0.0,540.23035,0.0,0.0,False,False,05-29 23:50,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.948424,50.693054,0.0,518.15704,0.0,0.0,False,False,05-30 00:00,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.776102,51.3951,0.0,497.6464,0.0,0.0,False,False,05-30 00:10,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.617855,52.03494,0.0,480.43384,0.0,0.0,False,False,05-30 00:20,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.476739,52.60035,0.0,466.45923,0.0,0.0,False,False,05-30 00:30,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.352127,53.097065,0.0,455.10144,0.0,0.0,False,False,05-30 00:40,0.0,0.0
5.0,30.0,0.0,8.0,87.0,5.0,50.0,15.240992,53.538662,0.0,445.7694,0.0,0.0,False,False,05-30 00:50,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.140937,53.951286,0.0,438.0368,0.0,0.0,False,False,05-30 01:00,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,15.050278,54.32345,0.0,431.60703,0.0,0.0,False,False,05-30 01:10,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,14.96818,54.658607,0.0,426.2587,0.0,0.0,False,False,05-30 01:20,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,14.892817,54.96401,0.0,421.81302,0.0,0.0,False,False,05-30 01:30,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,14.823684,55.24231,0.0,418.11996,0.0,0.0,False,False,05-30 01:40,0.0,0.0
5.0,30.0,1.0,8.0,87.0,5.0,50.0,14.759982,55.497086,0.0,415.0529,0.0,0.0,False,False,05-30 01:50,0.0,0.0
5.0,30.0,2.0,8.0,88.0,5.0,50.0,14.699924,55.777794,0.0,412.5058,0.0,0.0,False,False,05-30 02:00,0.0,0.0
5.0,30.0,2.0,8.0,89.0,5.0,50.0,14.643167,56.134586,0.0,410.39035,0.0,0.0,False,False,05-30 02:10,0.0,0.0
5.0,30.0,2.0,8.0,90.0,5.0,50.0,14.590085,56.566135,0.0,408.63324,0.0,0.0,False,False,05-30 02:20,0.0,0.0
5.0,30.0,2.0,8.0,91.0,5.0,50.0,14.539796,57.06287,0.0,407.17358,0.0,0.0,False,False,05-30 02:30,0.0,0.0
5.0,30.0,2.0,8.0,92.0,5.0,50.0,14.492497,57.610092,0.0,405.96097,0.0,0.0,False,False,05-30 02:40,0.0,0.0
5.0,30.0,2.0,8.0,93.0,5.0,50.0,14.447459,58.199207,0.0,404.95352,0.0,0.0,False,False,05-30 02:50,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,14.404868,58.769623,0.0,404.11642,0.0,0.0,False,False,05-30 03:00,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,14.364436,59.276127,0.0,403.42084,0.0,0.0,False,False,05-30 03:10,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,14.325832,59.715187,0.0,402.84283,0.0,0.0,False,False,05-30 03:20,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,14.28887,60.096313,0.0,402.36255,0.0,0.0,False,False,05-30 03:30,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,14.253447,60.43047,0.0,401.9634,0.0,0.0,False,False,05-30 03:40,0.0,0.0
5.0,30.0,3.0,8.0,93.0,5.0,50.0,14.219468,60.7264,0.0,401.63174,0.0,0.0,False,False,05-30 03:50,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,14.187669,60.98724,0.0,401.3561,0.0,0.0,False,False,05-30 04:00,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,14.158183,61.21693,0.0,401.12708,0.0,0.0,False,False,05-30 04:10,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,14.131461,61.41725,0.0,400.93674,0.0,0.0,False,False,05-30 04:20,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,14.11327,61.568123,0.0,400.77853,0.0,0.0,False,False,05-30 04:30,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,14.105633,61.663795,0.0,400.64706,0.0,0.0,False,False,05-30 04:40,0.0,0.0
5.0,30.0,4.0,8.0,93.0,5.0,50.0,14.107344,61.711105,0.0,400.5378,0.0,0.0,False,False,05-30 04:50,0.0,0.0
5.0,30.0,5.0,8.166667,92.0,5.0,50.0,14.151136,61.593147,0.0,400.447,0.0,0.0,False,False,05-30 05:00,0.0,0.0
5.0,30.0,5.0,8.333333,91.0,5.0,50.0,14.208633,61.4156,0.0,400.37155,0.0,0.0,False,False,05-30 05:10,0.0,0.0
5.0,30.0,5.0,8.5,90.0,5.0,50.0,14.265181,61.23727,0.0,400.30887,0.0,0.0,False,False,05-30 05:20,0.0,0.0
5.0,30.0,5.0,8.666667,89.0,5.0,50.0,14.311457,61.09449,0.0,400.25677,0.0,0.0,False,False,05-30 05:30,0.0,0.0
5.0,30.0,5.0,8.833333,88.0,5.0,50.0,14.3502,60.97557,0.0,400.2135,0.0,0.0,False,False,05-30 05:40,0.0,0.0
5.0,30.0,5.0,9.0,87.0,5.0,50.0,14.382011,60.8775,0.0,400.17752,0.0,0.0,False,False,05-30 05:50,0.0,0.0
5.0,30.0,6.0,8.833333,88.0,5.0,50.0,14.629293,60.005295,0.4,405.52383,0.0,0.0,True,False,05-30 06:00,0.0,0.0
5.0,30.0,6.0,8.666667,89.0,21.0,23.0,14.781704,59.48684,0.4,413.27185,0.0,11970.029,True,False,05-30 06:10,0.0,1.0
5.0,30.0,6.0,8.5,90.0,21.0,23.0,20.335249,41.99553,0.4,421.53845,0.0,728103.06,False,False,05-30 06:20,0.0,1.0
5.0,30.0,6.0,8.333333,91.0,21.0,23.0,20.972202,40.476017,0.4,425.39523,0.0,566835.44,False,False,05-30 06:30,0.0,1.0
5.0,30.0,6.0,8.166667,92.0,21.0,23.0,20.99858,40.50153,0.4,428.00186,0.0,380609.0,False,False,05-30 06:40,0.0,1.0
5.0,30.0,6.0,8.0,93.0,21.0,23.0,20.999853,40.493156,0.4,433.81232,0.0,404319.1,False,False,05-30 06:50,0.0,1.0
5.0,30.0,7.0,8.166667,92.0,21.0,23.0,21.000011,40.61421,0.8,441.08377,0.0,321989.75,False,False,05-30 07:00,0.0,1.0
5.0,30.0,7.0,8.333333,91.0,21.0,23.0,21.000055,40.882774,0.8,454.93527,0.0,279671.66,False,False,05-30 07:10,0.0,1.0
5.0,30.0,7.0,8.5,90.0,21.0,23.0,21.000118,41.18561,0.8,469.55035,0.0,269137.53,False,False,05-30 07:20,0.0,1.0
5.0,30.0,7.0,8.666667,89.0,21.0,23.0,21.000128,41.48127,0.8,483.63962,0.0,254163.97,False,False,05-30 07:30,0.0,1.0
5.0,30.0,7.0,8.833333,88.0,21.0,23.0,21.00012,41.760635,0.8,496.99207,0.0,242933.17,False,False,05-30 07:40,0.0,1.0
5.0,30.0,7.0,9.0,87.0,21.0,23.0,21.000109,42.02553,0.8,509.71295,0.0,233472.5,False,False,05-30 07:50,0.0,1.0
5.0,30.0,8.0,9.15,86.5,21.0,23.0,21.000053,42.91408,3.4,553.4202,0.0,119398.59,False,False,05-30 08:00,0.0,1.0
5.0,30.0,8.0,9.3,86.0,21.0,23.0,21.000153,44.13395,3.4,613.6136,0.0,111200.57,False,False,05-30 08:10,0.0,1.0
5.0,30.0,8.0,9.45,85.5,21.0,23.0,21.0002,45.41728,3.4,676.7205,0.0,104056.07,False,False,05-30 08:20,0.0,1.0
5.0,30.0,8.0,9.6,85.0,21.0,23.0,21.0002,46.65785,3.4,737.3873,0.0,97757.13,False,False,05-30 08:30,0.0,1.0
5.0,30.0,8.0,9.75,84.5,21.0,23.0,21.000183,47.839977,3.4,794.84283,0.0,92035.08,False,False,05-30 08:40,0.0,1.0
5.0,30.0,8.0,9.9,84.0,21.0,23.0,21.000164,48.97321,3.4,849.58624,0.0,86735.26,False,True,05-30 08:50,0.0,1.0
5.0,30.0,9.0,9.983334,84.0,21.0,23.0,21.000687,47.808815,4.0,770.4033,27000.0,445305.06,False,False,05-30 09:00,1.0,1.0
5.0,30.0,9.0,10.066667,84.0,21.0,23.0,20.999338,46.12518,4.0,659.8802,27000.0,438470.22,False,False,05-30 09:10,1.0,1.0
5.0,30.0,9.0,10.15,84.0,21.0,23.0,20.999796,46.22737,4.0,653.173,0.0,68066.27,False,False,05-30 09:20,0.0,1.0
5.0,30.0,9.0,10.233334,84.0,21.0,23.0,21.0,47.421818,4.0,709.86523,0.0,64169.418,False,False,05-30 09:30,0.0,1.0
5.0,30.0,9.0,10.316667,84.0,21.0,23.0,21.000107,48.919247,4.0,784.19183,0.0,60443.31,False,False,05-30 09:40,0.0,1.0
5.0,30.0,9.0,10.4,84.0,21.0,23.0,21.00013,50.38299,4.0,856.5625,0.0,56701.023,False,True,05-30 09:50,0.0,1.0
5.0,30.0,10.0,10.5,83.666664,21.0,23.0,21.000809,49.285973,4.0,780.7817,27000.0,406278.03,False,False,05-30 10:00,1.0,1.0
5.0,30.0,10.0,10.6,83.333336,21.0,23.0,20.999445,47.503834,4.0,666.73456,27000.0,398515.12,False,False,05-30 10:10,1.0,1.0
5.0,30.0,10.0,10.7,83.0,21.0,23.0,20.999859,47.53227,4.0,657.3616,0.0,44023.84,False,False,05-30 10:20,0.0,1.0
5.0,30.0,10.0,10.8,82.666664,21.0,23.0,20.999994,48.69273,4.0,713.0404,0.0,40515.375,False,False,05-30 10:30,0.0,1.0
5.0,30.0,10.0,10.9,82.333336,21.0,23.0,21.000061,50.172424,4.0,787.1687,0.0,37504.617,False,False,05-30 10:40,0.0,1.0
5.0,30.0,10.0,11.0,82.0,21.0,23.0,21.000074,51.6188,4.0,859.5415,0.0,34668.08,False,True,05-30 10:50,0.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000727,50.327145,4.0,783.1072,27000.0,371371.47,False,False,05-30 11:00,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,20.989994,48.027485,4.0,670.7754,13500.0,481905.1,False,False,05-30 11:10,1.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,20.99939,48.553726,4.0,714.50916,0.0,58278.406,False,False,05-30 11:20,0.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,20.99998,49.674366,4.0,772.34644,0.0,18090.066,False,False,05-30 11:30,0.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.00005,51.117928,4.0,843.62555,0.0,33079.57,False,True,05-30 11:40,0.0,1.0
5.0,30.0,11.0,11.0,82.0,21.0,23.0,21.000715,50.011234,4.0,773.24603,27000.0,367531.06,False,False,05-30 11:50,1.0,1.0
5.0,30.0,12.0,11.0,82.833336,21.0,23.0,20.999443,47.92776,2.0,646.1759,27000.0,393914.28,False,False,05-30 12:00,1.0,1.0
5.0,30.0,12.0,11.0,83.666664,21.0,23.0,20.999796,47.327023,2.0,604.86346,0.0,57464.676,False,False,05-30 12:10,0.0,1.0
5.0,30.0,12.0,11.0,84.5,21.0,23.0,20.99994,47.742966,2.0,621.6696,0.0,56221.08,False,False,05-30 12:20,0.0,1.0
5.0,30.0,12.0,11.0,85.333336,21.0,23.0,21.00003,48.490685,2.0,656.94995,0.0,55458.12,False,False,05-30 12:30,0.0,1.0
5.0,30.0,12.0,11.0,86.166664,21.0,23.0,21.000061,49.254677,2.0,692.48035,0.0,54787.77,False,False,05-30 12:40,0.0,1.0
5.0,30.0,12.0,11.0,87.0,21.0,23.0,21.000063,49.96727,2.0,724.3869,0.0,54202.754,False,False,05-30 12:50,0.0,1.0
5.0,30.0,13.0,11.0,86.166664,21.0,23.0,21.000036,50.90998,3.2,768.0405,0.0,33107.14,False,False,05-30 13:00,0.0,1.0
5.0,30.0,13.0,11.0,85.333336,21.0,23.0,21.000044,51.95833,3.2,817.8717,0.0,31731.307,False,True,05-30 13:10,0.0,1.0
5.0,30.0,13.0,11.0,84.5,21.0,23.0,21.000523,50.709995,3.2,740.7814,27000.0,368725.03,False,False,05-30 13:20,1.0,1.0
5.0,30.0,13.0,11.0,83.666664,21.0,23.0,20.999409,48.74913,3.2,633.42163,27000.0,366065.94,False,False,05-30 13:30,1.0,1.0
5.0,30.0,13.0,11.0,82.833336,21.0,23.0,20.999905,48.499123,3.2,619.0717,0.0,24811.59,False,False,05-30 13:40,0.0,1.0
5.0,30.0,13.0,11.0,82.0,21.0,23.0,20.999989,49.32371,3.2,662.0603,0.0,20725.957,False,False,05-30 13:50,0.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,21.000015,50.45629,3.2,721.3279,0.0,16560.295,False,False,05-30 14:00,0.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,21.000015,51.56384,3.2,779.1936,0.0,11959.743,False,False,05-30 14:10,0.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,21.000006,52.58286,3.2,832.3524,0.0,7075.5156,False,True,05-30 14:20,0.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,21.00047,50.74319,3.2,750.7508,27000.0,343786.5,False,False,05-30 14:30,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,20.99918,48.281326,3.2,638.2772,27000.0,341020.84,False,False,05-30 14:40,1.0,1.0
5.0,30.0,14.0,11.0,82.0,21.0,23.0,21.037128,47.735497,3.2,621.67194,0.0,5812.9946,False,False,05-30 14:50,0.0,1.0
5.0,30.0,15.0,11.166667,81.0,21.0,23.0,21.088385,48.398655,3.2,664.15826,0.0,5812.9946,False,False,05-30 15:00,0.0,1.0
5.0,30.0,15.0,11.333333,80.0,21.0,23.0,21.137823,49.41958,3.2,723.4624,0.0,5812.9946,False,False,05-30 15:10,0.0,1.0
5.0,30.0,15.0,11.5,79.0,21.0,23.0,21.185219,50.41715,3.2,781.3887,0.0,5812.9946,False,False,05-30 15:20,0.0,1.0
5.0,30.0,15.0,11.666667,78.0,21.0,23.0,21.227062,51.332348,3.2,834.53876,0.0,5812.9946,False,True,05-30 15:30,0.0,1.0
5.0,30.0,15.0,11.833333,77.0,21.0,23.0,21.010126,50.269535,3.2,752.59216,27000.0,274100.47,False,False,05-30 15:40,1.0,1.0
5.0,30.0,15.0,12.0,76.0,21.0,23.0,20.835203,48.22269,3.2,639.7251,27000.0,344864.4,False,False,05-30 15:50,1.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,20.993053,47.237045,3.2,622.94006,0.0,7435.978,False,False,05-30 16:00,0.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.1468,47.556282,3.2,665.37537,0.0,8097.5947,False,False,05-30 16:10,0.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.1914,48.57012,3.2,724.6658,0.0,8050.85,False,False,05-30 16:20,0.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.201216,49.686745,3.2,782.57794,0.0,5812.9946,False,False,05-30 16:30,0.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.212168,50.713425,3.2,835.70557,0.0,5812.9946,False,True,05-30 16:40,0.0,1.0
5.0,30.0,16.0,12.0,76.0,21.0,23.0,21.0095,49.767906,3.2,753.49036,27000.0,273829.8,False,False,05-30 16:50,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.994287,47.25127,2.8,640.50366,13500.0,385693.75,False,False,05-30 17:00,1.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.999659,47.513447,2.8,672.2272,0.0,28603.121,False,False,05-30 17:10,0.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.999985,48.20053,2.8,709.23376,0.0,10428.593,False,False,05-30 17:20,0.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,21.000015,49.19164,2.8,757.8087,0.0,18202.877,False,False,05-30 17:30,0.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,21.00002,50.165714,2.8,804.995,0.0,15355.985,False,True,05-30 17:40,0.0,1.0
5.0,30.0,17.0,12.0,76.0,21.0,23.0,20.745338,49.4048,2.8,726.8552,27000.0,386268.16,False,False,05-30 17:50,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.98978,46.536037,1.6,609.5066,27000.0,392875.44,False,False,05-30 18:00,1.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.999353,45.85996,1.6,570.8864,0.0,39934.81,False,False,05-30 18:10,0.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,20.999912,46.152386,1.6,583.5774,0.0,57068.04,False,False,05-30 18:20,0.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,21.00002,46.730526,1.6,612.14526,0.0,56744.76,False,False,05-30 18:30,0.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,21.000053,47.304256,1.6,640.7511,0.0,61797.906,False,False,05-30 18:40,0.0,1.0
5.0,30.0,18.0,12.0,76.0,21.0,23.0,21.000061,47.816963,1.6,666.18884,0.0,68647.57,False,False,05-30 18:50,0.0,1.0
5.0,30.0,19.0,11.716666,77.666664,21.0,23.0,21.000065,48.28735,1.6,689.2635,0.0,78854.29,False,False,05-30 19:00,0.0,1.0
5.0,30.0,19.0,11.433333,79.333336,21.0,23.0,21.000067,48.735424,1.6,710.99255,0.0,90347.305,False,False,05-30 19:10,0.0,1.0
5.0,30.0,19.0,11.15,81.0,21.0,23.0,21.000072,49.16943,1.6,731.8469,0.0,102189.42,False,False,05-30 19:20,0.0,1.0
5.0,30.0,19.0,10.866667,82.666664,21.0,23.0,21.000076,49.590652,1.6,751.9465,0.0,110150.21,False,False,05-30 19:30,0.0,1.0
5.0,30.0,19.0,10.583333,84.333336,21.0,23.0,21.00008,49.998318,1.6,771.2991,0.0,116643.58,False,False,05-30 19:40,0.0,1.0
5.0,30.0,19.0,10.3,86.0,21.0,23.0,21.00008,50.391655,1.6,789.9059,0.0,122263.875,False,False,05-30 19:50,0.0,1.0
5.0,30.0,20.0,10.083333,87.166664,21.0,23.0,21.000101,50.577312,0.8,798.09064,0.0,157722.44,False,False,05-30 20:00,0.0,1.0
5.0,30.0,20.0,9.866667,88.333336,21.0,23.0,21.000051,50.643536,0.8,800.358,0.0,162003.33,False,True,05-30 20:10,0.0,1.0
5.0,30.0,20.0,9.65,89.5,21.0,23.0,21.000051,48.62266,0.8,691.4833,27000.0,539544.0,False,False,05-30 20:20,1.0,1.0
5.0,30.0,20.0,9.433333,90.666664,21.0,23.0,20.999468,47.545883,0.8,633.14087,0.0,169449.67,False,False,05-30 20:30,0.0,1.0
5.0,30.0,20.0,9.216666,91.833336,21.0,23.0,20.999681,47.353252,0.8,622.26324,0.0,173074.8,False,False,05-30 20:40,0.0,1.0
5.0,30.0,20.0,9.0,93.0,21.0,23.0,20.999931,47.50887,0.8,630.1485,0.0,176456.97,False,False,05-30 20:50,0.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,21.00004,47.706955,0.8,640.77057,0.0,177879.94,False,False,05-30 21:00,0.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,21.00006,47.872894,0.8,649.67914,0.0,179119.05,False,False,05-30 21:10,0.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,21.000051,48.008984,0.8,656.9856,0.0,180249.22,False,False,05-30 21:20,0.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,21.000044,48.13037,0.8,663.5015,0.0,181319.55,False,False,05-30 21:30,0.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,21.00004,48.245514,0.8,669.6825,0.0,182360.92,False,False,05-30 21:40,0.0,1.0
5.0,30.0,21.0,9.0,93.0,21.0,23.0,21.000038,48.35688,0.8,675.66125,0.0,183392.8,False,False,05-30 21:50,0.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,21.000053,48.118046,0.8,663.4625,0.0,280611.2,False,False,05-30 22:00,0.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,20.999899,47.712643,0.8,642.7947,0.0,281332.47,False,False,05-30 22:10,0.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,20.999819,47.307556,0.8,622.1699,0.0,282067.78,False,False,05-30 22:20,0.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,20.904621,47.14572,0.8,604.6014,0.0,305618.7,False,False,05-30 22:30,0.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,20.995537,46.556236,0.8,590.1231,0.0,297388.28,False,False,05-30 22:40,0.0,1.0
5.0,30.0,22.0,9.0,93.0,21.0,23.0,20.999638,46.309986,0.8,578.0422,0.0,279402.84,False,False,05-30 22:50,0.0,1.0
5.0,30.0,23.0,8.666667,94.166664,21.0,23.0,20.999872,45.90305,0.0,558.69446,0.0,304792.2,False,False,05-30 23:00,0.0,1.0
5.0,30.0,23.0,8.333333,95.333336,5.0,50.0,18.122969,54.120308,0.0,534.85767,0.0,0.0,False,False,05-30 23:10,0.0,0.0
5.0,30.0,23.0,8.0,96.5,5.0,50.0,17.075115,57.024223,0.0,511.78656,0.0,0.0,False,False,05-30 23:20,0.0,0.0
5.0,30.0,23.0,7.6666665,97.666664,5.0,50.0,16.541779,58.484352,0.0,507.11554,0.0,0.0,False,False,05-30 23:30,0.0,0.0
5.0,30.0,23.0,7.3333335,98.833336,5.0,50.0,16.162802,59.410194,0.0,503.74786,0.0,0.0,False,False,05-30 23:40,0.0,0.0
5.0,30.0,23.0,7.0,100.0,5.0,50.0,15.804437,59.943913,0.0,486.0167,0.0,0.0,False,False,05-30 23:50,0.0,0.0
5.0,31.0,0.0,8.6,84.666664,5.0,50.0,18.78068,43.44556,0.0,400.0,0.0,0.0,False,False,05-31 00:10,0.0,0.0
5.0,31.0,0.0,8.2,88.5,5.0,50.0,17.737867,46.66422,0.0,400.0,0.0,0.0,False,False,05-31 00:20,0.0,0.0
5.0,31.0,0.0,7.8,92.333336,5.0,50.0,17.34947,48.121925,0.0,400.0,0.0,0.0,False,False,05-31 00:30,0.0,0.0
5.0,31.0,0.0,7.4,96.166664,5.0,50.0,17.015707,49.480064,0.0,400.0,0.0,0.0,False,False,05-31 00:40,0.0,0.0
5.0,31.0,0.0,7.0,100.0,5.0,50.0,16.688046,51.007156,0.0,400.0,0.0,0.0,False,False,05-31 00:50,0.0,0.0
5.0,31.0,1.0,7.1666665,100.0,5.0,50.0,16.49833,51.918407,0.0,400.0,0.0,0.0,False,False,05-31 01:00,0.0,0.0
5.0,31.0,1.0,7.3333335,100.0,5.0,50.0,16.322748,52.916847,0.0,400.0,0.0,0.0,False,False,05-31 01:10,0.0,0.0
5.0,31.0,1.0,7.5,100.0,5.0,50.0,16.187737,53.822475,0.0,400.0,0.0,0.0,False,False,05-31 01:20,0.0,0.0
5.0,31.0,1.0,7.6666665,100.0,5.0,50.0,16.07327,54.698524,0.0,400.0,0.0,0.0,False,False,05-31 01:30,0.0,0.0
5.0,31.0,1.0,7.8333335,100.0,5.0,50.0,15.975194,55.555115,0.0,400.0,0.0,0.0,False,False,05-31 01:40,0.0,0.0
5.0,31.0,1.0,8.0,100.0,5.0,50.0,15.892983,56.388905,0.0,400.0,0.0,0.0,False,False,05-31 01:50,0.0,0.0
5.0,31.0,2.0,7.8333335,100.0,5.0,50.0,15.795498,57.18363,0.0,400.0,0.0,0.0,False,False,05-31 02:00,0.0,0.0
5.0,31.0,2.0,7.6666665,100.0,5.0,50.0,15.6819105,57.879066,0.0,400.0,0.0,0.0,False,False,05-31 02:10,0.0,0.0
5.0,31.0,2.0,7.5,100.0,5.0,50.0,15.563127,58.433517,0.0,400.0,0.0,0.0,False,False,05-31 02:20,0.0,0.0
5.0,31.0,2.0,7.3333335,100.0,5.0,50.0,15.445549,58.846844,0.0,400.0,0.0,0.0,False,False,05-31 02:30,0.0,0.0
5.0,31.0,2.0,7.1666665,100.0,5.0,50.0,15.330203,59.141445,0.0,400.0,0.0,0.0,False,False,05-31 02:40,0.0,0.0
5.0,31.0,2.0,7.0,100.0,5.0,50.0,15.216426,59.341045,0.0,400.0,0.0,0.0,False,False,05-31 02:50,0.0,0.0
5.0,31.0,3.0,7.0,100.0,5.0,50.0,15.119354,59.465042,0.0,400.0,0.0,0.0,False,False,05-31 03:00,0.0,0.0
5.0,31.0,3.0,7.0,100.0,5.0,50.0,15.038042,59.55945,0.0,400.0,0.0,0.0,False,False,05-31 03:10,0.0,0.0
5.0,31.0,3.0,7.0,100.0,5.0,50.0,14.966027,59.658054,0.0,400.0,0.0,0.0,False,False,05-31 03:20,0.0,0.0
5.0,31.0,3.0,7.0,100.0,5.0,50.0,14.898512,59.773884,0.0,400.0,0.0,0.0,False,False,05-31 03:30,0.0,0.0
5.0,31.0,3.0,7.0,100.0,5.0,50.0,14.834812,59.901833,0.0,400.0,0.0,0.0,False,False,05-31 03:40,0.0,0.0
5.0,31.0,3.0,7.0,100.0,5.0,50.0,14.774708,60.03676,0.0,400.0,0.0,0.0,False,False,05-31 03:50,0.0,0.0
5.0,31.0,4.0,7.0,100.0,5.0,50.0,14.717053,60.18805,0.0,400.0,0.0,0.0,False,False,05-31 04:00,0.0,0.0
5.0,31.0,4.0,7.0,100.0,5.0,50.0,14.662064,60.34173,0.0,400.0,0.0,0.0,False,False,05-31 04:10,0.0,0.0
5.0,31.0,4.0,7.0,100.0,5.0,50.0,14.644503,60.359886,0.0,400.0,0.0,0.0,False,False,05-31 04:20,0.0,0.0
5.0,31.0,4.0,7.0,100.0,5.0,50.0,14.674812,60.20008,0.0,400.0,0.0,0.0,False,False,05-31 04:30,0.0,0.0
5.0,31.0,4.0,7.0,100.0,5.0,50.0,14.743003,59.901108,0.0,400.0,0.0,0.0,False,False,05-31 04:40,0.0,0.0
5.0,31.0,4.0,7.0,100.0,5.0,50.0,14.8392315,59.501877,0.0,400.0,0.0,0.0,False,False,05-31 04:50,0.0,0.0
5.0,31.0,5.0,7.6666665,99.0,5.0,50.0,15.011327,59.009457,0.0,400.0,0.0,0.0,False,False,05-31 05:00,0.0,0.0
5.0,31.0,5.0,8.333333,98.0,5.0,50.0,15.250895,58.564617,0.0,400.0,0.0,0.0,False,False,05-31 05:10,0.0,0.0
5.0,31.0,5.0,9.0,97.0,5.0,50.0,15.531455,58.261696,0.0,400.0,0.0,0.0,False,False,05-31 05:20,0.0,0.0
5.0,31.0,5.0,9.666667,96.0,5.0,50.0,15.824953,58.156517,0.0,400.0,0.0,0.0,False,False,05-31 05:30,0.0,0.0
5.0,31.0,5.0,10.333333,95.0,5.0,50.0,16.180798,58.06601,0.0,400.0,0.0,0.0,False,False,05-31 05:40,0.0,0.0
5.0,31.0,5.0,11.0,94.0,5.0,50.0,16.510866,58.253143,0.0,400.0,0.0,0.0,False,False,05-31 05:50,0.0,0.0
5.0,31.0,6.0,11.333333,91.166664,5.0,50.0,17.205025,56.43872,0.4,407.10547,0.0,0.0,True,False,05-31 06:00,0.0,0.0
5.0,31.0,6.0,11.666667,88.333336,21.0,23.0,20.920618,45.042496,0.4,416.03598,0.0,851454.3,False,False,05-31 06:10,0.0,1.0
5.0,31.0,6.0,12.0,85.5,21.0,23.0,21.000008,45.044914,0.4,421.05084,0.0,280779.88,False,False,05-31 06:20,0.0,1.0
5.0,31.0,6.0,12.333333,82.666664,21.0,23.0,21.000017,45.13763,0.4,422.91144,0.0,153727.11,False,False,05-31 06:30,0.0,1.0
5.0,31.0,6.0,12.666667,79.833336,21.0,23.0,21.000025,45.367874,0.4,429.69492,0.0,167146.84,False,False,05-31 06:40,0.0,1.0
5.0,31.0,6.0,13.0,77.0,21.0,23.0,21.000044,45.5811,0.4,436.81146,0.0,120119.81,False,False,05-31 06:50,0.0,1.0
5.0,31.0,7.0,13.0,77.0,21.0,23.0,21.000036,45.769875,0.4,443.73618,0.0,102096.72,False,False,05-31 07:00,0.0,1.0
5.0,31.0,7.0,13.0,77.0,21.0,23.0,21.000029,45.947563,0.4,450.3447,0.0,88201.625,False,False,05-31 07:10,0.0,1.0
5.0,31.0,7.0,13.0,77.0,21.0,23.0,21.00002,46.117764,0.4,456.6585,0.0,74998.805,False,False,05-31 07:20,0.0,1.0
5.0,31.0,7.0,13.0,77.0,21.0,23.0,21.000017,46.281693,0.4,462.7161,0.0,65988.6,False,False,05-31 07:30,0.0,1.0
5.0,31.0,7.0,13.0,77.0,21.0,23.0,21.000013,46.439617,0.4,468.5414,0.0,58957.13,False,False,05-31 07:40,0.0,1.0
5.0,31.0,7.0,13.0,77.0,21.0,23.0,21.000011,46.591618,0.4,474.14688,0.0,53481.26,False,False,05-31 07:50,0.0,1.0
5.0,31.0,8.0,13.166667,76.166664,21.0,23.0,21.059072,46.85522,1.6,494.0772,0.0,5812.9946,False,False,05-31 08:00,0.0,1.0
5.0,31.0,8.0,13.333333,75.333336,21.0,23.0,21.139765,47.203686,1.6,521.625,0.0,5812.9946,False,False,05-31 08:10,0.0,1.0
5.0,31.0,8.0,13.5,74.5,21.0,23.0,21.217293,47.585556,1.6,550.5306,0.0,5812.9946,False,False,05-31 08:20,0.0,1.0
5.0,31.0,8.0,13.666667,73.666664,21.0,23.0,21.273764,48.00581,1.6,578.32983,0.0,5812.9946,False,False,05-31 08:30,0.0,1.0
5.0,31.0,8.0,13.833333,72.833336,21.0,23.0,21.327919,48.402702,1.6,604.6694,0.0,5812.9946,False,False,05-31 08:40,0.0,1.0
5.0,31.0,8.0,14.0,72.0,21.0,23.0,21.384098,48.767284,1.6,629.7788,0.0,5812.9946,False,False,05-31 08:50,0.0,1.0
5.0,31.0,9.0,14.0,72.0,21.0,23.0,21.429996,49.141182,1.6,653.8684,0.0,5812.9946,False,False,05-31 09:00,0.0,1.0
5.0,31.0,9.0,14.0,72.0,21.0,23.0,21.462671,49.536163,1.6,677.04205,0.0,5812.9946,False,False,05-31 09:10,0.0,1.0
5.0,31.0,9.0,14.0,72.0,21.0,23.0,21.48528,49.9439,1.6,699.34515,0.0,5812.9946,False,False,05-31 09:20,0.0,1.0
5.0,31.0,9.0,14.0,72.0,21.0,23.0,21.509996,50.327545,1.6,720.8057,0.0,5812.9946,False,False,05-31 09:30,0.0,1.0
5.0,31.0,9.0,14.0,72.0,21.0,23.0,21.538996,50.680607,1.6,741.45087,0.0,5812.9946,False,False,05-31 09:40,0.0,1.0
5.0,31.0,9.0,14.0,72.0,21.0,23.0,21.568506,51.0154,1.6,761.30945,0.0,5812.9946,False,False,05-31 09:50,0.0,1.0
5.0,31.0,10.0,14.0,72.833336,21.0,23.0,21.596033,51.360313,1.6,780.41223,0.0,5812.9946,False,False,05-31 10:00,0.0,1.0
5.0,31.0,10.0,14.0,73.666664,21.0,23.0,21.618658,51.72296,1.6,798.7889,0.0,5812.9946,False,False,05-31 10:10,0.0,1.0
5.0,31.0,10.0,14.0,74.5,21.0,23.0,21.634428,52.11141,1.6,816.46765,0.0,5812.9946,False,True,05-31 10:20,0.0,1.0
5.0,31.0,10.0,14.0,75.333336,21.0,23.0,20.999216,51.989887,1.6,644.6021,9000.0,166008.81,False,False,05-31 10:30,1.0,1.0
5.0,31.0,10.0,14.0,76.166664,21.0,23.0,21.031935,52.078545,1.6,647.141,0.0,5812.9946,False,False,05-31 10:40,0.0,1.0
5.0,31.0,10.0,14.0,77.0,21.0,23.0,21.31795,51.36208,1.6,646.0489,0.0,5812.9946,False,False,05-31 10:50,0.0,1.0
5.0,31.0,11.0,14.5,75.5,21.0,23.0,21.453653,51.42596,1.6,668.6621,0.0,10123.1,False,False,05-31 11:00,0.0,1.0
5.0,31.0,11.0,15.0,74.0,21.0,23.0,21.489733,51.874634,1.6,694.89276,0.0,7866.1763,False,False,05-31 11:10,0.0,1.0
5.0,31.0,11.0,15.5,72.5,21.0,23.0,21.52219,52.340282,1.6,718.7809,0.0,5812.9946,False,False,05-31 11:20,0.0,1.0
5.0,31.0,11.0,16.0,71.0,21.0,23.0,21.573235,52.73711,1.6,740.2564,0.0,5812.9946,False,False,05-31 11:30,0.0,1.0
5.0,31.0,11.0,16.5,69.5,21.0,23.0,21.638525,53.080837,1.6,760.28876,0.0,5812.9946,False,False,05-31 11:40,0.0,1.0
5.0,31.0,11.0,17.0,68.0,21.0,23.0,21.714884,53.385002,1.6,779.4653,0.0,5812.9946,False,False,05-31 11:50,0.0,1.0
5.0,31.0,12.0,17.0,67.166664,21.0,23.0,21.774694,53.72557,1.6,797.96326,0.0,5812.9946,False,False,05-31 12:00,0.0,1.0
5.0,31.0,12.0,17.0,66.333336,21.0,23.0,21.827908,54.048595,1.6,815.80304,0.0,5812.9946,False,True,05-31 12:10,0.0,1.0
5.0,31.0,12.0,17.0,65.5,21.0,23.0,21.000195,54.705624,1.6,645.6568,9000.0,40002.504,False,False,05-31 12:20,1.0,1.0
5.0,31.0,12.0,17.0,64.666664,21.0,23.0,21.258474,53.991974,1.6,648.2978,0.0,5812.9946,False,False,05-31 12:30,0.0,1.0
5.0,31.0,12.0,17.0,63.833332,21.0,23.0,21.714752,52.69292,1.6,685.45105,0.0,7536.6973,False,False,05-31 12:40,0.0,1.0
5.0,31.0,12.0,17.0,63.0,21.0,23.0,21.857347,52.53702,1.6,720.88983,0.0,9394.792,False,False,05-31 12:50,0.0,1.0
5.0,31.0,13.0,17.166666,63.166668,21.0,23.0,22.002556,52.5277,1.6,750.8648,0.0,8017.6323,False,False,05-31 13:00,0.0,1.0
5.0,31.0,13.0,17.333334,63.333332,21.0,23.0,22.113173,52.622383,1.6,772.722,0.0,8066.9478,False,False,05-31 13:10,0.0,1.0
5.0,31.0,13.0,17.5,63.5,21.0,23.0,22.236013,52.674133,1.6,791.2718,0.0,7537.5996,False,False,05-31 13:20,0.0,1.0
5.0,31.0,13.0,17.666666,63.666668,21.0,23.0,22.372217,52.686703,1.6,808.8575,0.0,7736.0728,False,True,05-31 13:30,0.0,1.0
5.0,31.0,13.0,17.833334,63.833332,21.0,23.0,21.556578,53.99028,1.6,662.8602,13500.0,7731.058,False,False,05-31 13:40,1.0,1.0
5.0,31.0,13.0,18.0,64.0,21.0,23.0,21.970776,52.71561,1.6,649.59814,0.0,9568.457,False,False,05-31 13:50,0.0,1.0
5.0,31.0,14.0,18.166666,64.0,21.0,23.0,22.133638,52.156456,0.4,635.9827,0.0,12252.328,False,False,05-31 14:00,0.0,1.0
5.0,31.0,14.0,18.333334,64.0,21.0,23.0,22.194302,52.03551,0.4,636.5305,0.0,8349.248,False,False,05-31 14:10,0.0,1.0
5.0,31.0,14.0,18.5,64.0,21.0,23.0,22.255136,51.95889,0.4,638.6396,0.0,5812.9946,False,False,05-31 14:20,0.0,1.0
5.0,31.0,14.0,18.666666,64.0,21.0,23.0,22.349533,51.793507,0.4,639.31213,0.0,5812.9946,False,False,05-31 14:30,0.0,1.0
5.0,31.0,14.0,18.833334,64.0,21.0,23.0,22.468397,51.563896,0.4,638.91705,0.0,5812.9946,False,False,05-31 14:40,0.0,1.0
5.0,31.0,14.0,19.0,64.0,21.0,23.0,22.591434,51.32206,0.4,638.1641,0.0,7675.7827,False,False,05-31 14:50,0.0,1.0
5.0,31.0,15.0,19.333334,62.166668,21.0,23.0,22.72949,51.020985,0.4,637.40094,0.0,7745.9927,False,False,05-31 15:00,0.0,1.0
5.0,31.0,15.0,19.666666,60.333332,21.0,23.0,22.884775,50.647842,0.4,636.70856,0.0,7987.1245,False,False,05-31 15:10,0.0,1.0
5.0,31.0,15.0,20.0,58.5,21.0,23.0,22.993097,50.28372,0.4,636.076,0.0,23822.49,False,False,05-31 15:20,0.0,1.0
5.0,31.0,15.0,20.333334,56.666668,21.0,23.0,22.999548,49.951176,0.4,635.4849,0.0,50251.965,False,False,05-31 15:30,0.0,1.0
5.0,31.0,15.0,20.666666,54.833332,21.0,23.0,22.99982,49.44884,0.4,634.92633,0.0,56984.24,False,False,05-31 15:40,0.0,1.0
5.0,31.0,15.0,21.0,53.0,21.0,23.0,22.99977,48.791298,0.4,634.3973,0.0,69852.07,False,False,05-31 15:50,0.0,1.0
5.0,31.0,16.0,20.666666,54.833332,21.0,23.0,22.999699,48.108242,0.4,633.8874,0.0,70060.2,False,False,05-31 16:00,0.0,1.0
5.0,31.0,16.0,20.333334,56.666668,21.0,23.0,22.999704,47.48165,0.4,633.39056,0.0,68329.62,False,False,05-31 16:10,0.0,1.0
5.0,31.0,16.0,20.0,58.5,21.0,23.0,22.999725,46.942875,0.4,632.90466,0.0,65377.98,False,False,05-31 16:20,0.0,1.0
5.0,31.0,16.0,19.666666,60.333332,21.0,23.0,22.99976,46.50387,0.4,632.4291,0.0,60805.99,False,False,05-31 16:30,0.0,1.0
5.0,31.0,16.0,19.333334,62.166668,21.0,23.0,22.999802,46.169346,0.4,631.96326,0.0,55174.65,False,False,05-31 16:40,0.0,1.0
5.0,31.0,16.0,19.0,64.0,21.0,23.0,22.999855,45.953053,0.4,631.5066,0.0,47022.773,False,False,05-31 16:50,0.0,1.0
5.0,31.0,17.0,18.5,65.333336,21.0,23.0,22.999983,45.915962,0.0,626.21533,0.0,12321.195,False,False,05-31 17:00,0.0,1.0
5.0,31.0,17.0,18.0,66.666664,5.0,50.0,22.96644,46.095814,0.0,617.46454,0.0,0.0,False,False,05-31 17:10,0.0,0.0
5.0,31.0,17.0,17.5,68.0,5.0,50.0,22.881561,46.44908,0.0,607.63007,0.0,0.0,False,False,05-31 17:20,0.0,0.0
5.0,31.0,17.0,17.0,69.333336,5.0,50.0,22.760408,46.88633,0.0,597.9706,0.0,0.0,False,False,05-31 17:30,0.0,0.0
5.0,31.0,17.0,16.5,70.666664,5.0,50.0,22.620066,47.346714,0.0,588.8429,0.0,0.0,False,False,05-31 17:40,0.0,0.0
5.0,31.0,17.0,16.0,72.0,5.0,50.0,22.468157,47.809574,0.0,580.2328,0.0,0.0,False,False,05-31 17:50,0.0,0.0
5.0,31.0,18.0,16.0,72.0,5.0,50.0,21.959362,49.353703,0.0,559.754,0.0,0.0,False,False,05-31 18:00,0.0,0.0
5.0,31.0,18.0,16.0,72.0,5.0,50.0,21.645535,50.349567,0.0,532.1561,0.0,0.0,False,False,05-31 18:10,0.0,0.0
5.0,31.0,18.0,16.0,72.0,5.0,50.0,21.478848,50.892654,0.0,512.0863,0.0,0.0,False,False,05-31 18:20,0.0,0.0
5.0,31.0,18.0,16.0,72.0,5.0,50.0,21.35053,51.32543,0.0,491.02377,0.0,0.0,False,False,05-31 18:30,0.0,0.0
5.0,31.0,18.0,16.0,72.0,5.0,50.0,21.236471,51.710102,0.0,474.92535,0.0,0.0,False,False,05-31 18:40,0.0,0.0
5.0,31.0,18.0,16.0,72.0,5.0,50.0,21.108667,52.13699,0.0,462.243,0.0,0.0,False,False,05-31 18:50,0.0,0.0
5.0,31.0,19.0,15.5,73.666664,5.0,50.0,20.917261,52.726246,0.0,451.8702,0.0,0.0,False,False,05-31 19:00,0.0,0.0
5.0,31.0,19.0,15.0,75.333336,5.0,50.0,20.66811,53.441193,0.0,443.2143,0.0,0.0,False,False,05-31 19:10,0.0,0.0
5.0,31.0,19.0,14.5,77.0,5.0,50.0,20.387373,54.197315,0.0,435.95996,0.0,0.0,False,False,05-31 19:20,0.0,0.0
5.0,31.0,19.0,14.0,78.666664,5.0,50.0,20.108486,54.889507,0.0,429.8953,0.0,0.0,False,False,05-31 19:30,0.0,0.0
5.0,31.0,19.0,13.5,80.333336,5.0,50.0,19.841736,55.487526,0.0,424.84143,0.0,0.0,False,False,05-31 19:40,0.0,0.0
5.0,31.0,19.0,13.0,82.0,5.0,50.0,19.583307,56.00767,0.0,420.6379,0.0,0.0,False,False,05-31 19:50,0.0,0.0
5.0,31.0,20.0,12.833333,82.0,5.0,50.0,19.35826,56.390522,0.0,417.14566,0.0,0.0,False,False,05-31 20:00,0.0,0.0
5.0,31.0,20.0,12.666667,82.0,5.0,50.0,19.164755,56.630234,0.0,414.24518,0.0,0.0,False,False,05-31 20:10,0.0,0.0
5.0,31.0,20.0,12.5,82.0,5.0,50.0,19.004717,56.72456,0.0,411.83588,0.0,0.0,False,False,05-31 20:20,0.0,0.0
5.0,31.0,20.0,12.333333,82.0,5.0,50.0,18.859129,56.744534,0.0,409.8341,0.0,0.0,False,False,05-31 20:30,0.0,0.0
5.0,31.0,20.0,12.166667,82.0,5.0,50.0,18.718119,56.7286,0.0,408.17075,0.0,0.0,False,False,05-31 20:40,0.0,0.0
5.0,31.0,20.0,12.0,82.0,5.0,50.0,18.580462,56.684135,0.0,406.78854,0.0,0.0,False,False,05-31 20:50,0.0,0.0
5.0,31.0,21.0,11.85,83.0,5.0,50.0,18.451736,56.642303,0.0,405.64008,0.0,0.0,False,False,05-31 21:00,0.0,0.0
5.0,31.0,21.0,11.7,84.0,5.0,50.0,18.331533,56.65894,0.0,404.6859,0.0,0.0,False,False,05-31 21:10,0.0,0.0
5.0,31.0,21.0,11.55,85.0,5.0,50.0,18.216835,56.745483,0.0,403.89316,0.0,0.0,False,False,05-31 21:20,0.0,0.0
5.0,31.0,21.0,11.4,86.0,5.0,50.0,18.10549,56.895718,0.0,403.2345,0.0,0.0,False,False,05-31 21:30,0.0,0.0
5.0,31.0,21.0,11.25,87.0,5.0,50.0,17.996563,57.097675,0.0,402.68723,0.0,0.0,False,False,05-31 21:40,0.0,0.0
5.0,31.0,21.0,11.1,88.0,5.0,50.0,17.889606,57.340572,0.0,402.2325,0.0,0.0,False,False,05-31 21:50,0.0,0.0
5.0,31.0,22.0,10.966666,89.0,5.0,50.0,17.785908,57.61625,0.0,401.8547,0.0,0.0,False,False,05-31 22:00,0.0,0.0
5.0,31.0,22.0,10.833333,90.0,5.0,50.0,17.68502,57.921993,0.0,401.54083,0.0,0.0,False,False,05-31 22:10,0.0,0.0
5.0,31.0,22.0,10.7,91.0,5.0,50.0,17.585938,58.255627,0.0,401.28003,0.0,0.0,False,False,05-31 22:20,0.0,0.0
5.0,31.0,22.0,10.566667,92.0,5.0,50.0,17.488,58.613445,0.0,401.06335,0.0,0.0,False,False,05-31 22:30,0.0,0.0
5.0,31.0,22.0,10.433333,93.0,5.0,50.0,17.39094,58.991013,0.0,400.88336,0.0,0.0,False,False,05-31 22:40,0.0,0.0
5.0,31.0,22.0,10.3,94.0,5.0,50.0,17.29463,59.38425,0.0,400.7338,0.0,0.0,False,False,05-31 22:50,0.0,0.0
5.0,31.0,23.0,10.15,91.166664,5.0,50.0,17.19704,59.576912,0.0,400.60953,0.0,0.0,False,False,05-31 23:00,0.0,0.0
5.0,31.0,23.0,10.0,88.333336,5.0,50.0,17.098167,59.443787,0.0,400.50626,0.0,0.0,False,False,05-31 23:10,0.0,0.0
5.0,31.0,23.0,9.85,85.5,5.0,50.0,16.99878,58.984497,0.0,400.4204,0.0,0.0,False,False,05-31 23:20,0.0,0.0
5.0,31.0,23.0,9.7,82.666664,5.0,50.0,16.899343,58.248535,0.0,400.34912,0.0,0.0,False,False,05-31 23:30,0.0,0.0
5.0,31.0,23.0,9.55,79.833336,5.0,50.0,16.799978,57.290855,0.0,400.2899,0.0,0.0,False,False,05-31 23:40,0.0,0.0
5.0,31.0,23.0,9.4,77.0,5.0,50.0,16.700691,56.15612,0.0,400.2407,0.0,0.0,False,False,05-31 23:50,0.0,0.0
6.0,1.0,0.0,9.266666,77.666664,5.0,50.0,16.601078,55.15155,0.0,400.19983,0.0,0.0,False,False,06-01 00:00,0.0,0.0
6.0,1.0,0.0,9.133333,78.333336,5.0,50.0,16.501104,54.324276,0.0,400.16592,0.0,0.0,False,False,06-01 00:10,0.0,0.0
6.0,1.0,0.0,9.0,79.0,5.0,50.0,16.400934,53.691135,0.0,400.13776,0.0,0.0,False,False,06-01 00:20,0.0,0.0
6.0,1.0,0.0,8.866667,79.666664,5.0,50.0,16.300707,53.223694,0.0,400.11438,0.0,0.0,False,False,06-01 00:30,0.0,0.0
6.0,1.0,0.0,8.733334,80.333336,5.0,50.0,16.20049,52.887577,0.0,400.09497,0.0,0.0,False,False,06-01 00:40,0.0,0.0
6.0,1.0,0.0,8.6,81.0,5.0,50.0,16.100325,52.65562,0.0,400.07886,0.0,0.0,False,False,06-01 00:50,0.0,0.0
6.0,1.0,1.0,8.45,81.0,5.0,50.0,16.001892,52.39667,0.0,400.06546,0.0,0.0,False,False,06-01 01:00,0.0,0.0
6.0,1.0,1.0,8.3,81.0,5.0,50.0,15.905353,52.147816,0.0,400.05435,0.0,0.0,False,False,06-01 01:10,0.0,0.0
6.0,1.0,1.0,8.15,81.0,5.0,50.0,15.810243,51.899677,0.0,400.04514,0.0,0.0,False,False,06-01 01:20,0.0,0.0
6.0,1.0,1.0,8.0,81.0,5.0,50.0,15.716116,51.652405,0.0,400.03748,0.0,0.0,False,False,06-01 01:30,0.0,0.0
6.0,1.0,1.0,7.85,81.0,5.0,50.0,15.622818,51.407257,0.0,400.0311,0.0,0.0,False,False,06-01 01:40,0.0,0.0
6.0,1.0,1.0,7.7,81.0,5.0,50.0,15.530344,51.164555,0.0,400.02582,0.0,0.0,False,False,06-01 01:50,0.0,0.0
6.0,1.0,2.0,7.5666666,81.0,5.0,50.0,15.438641,50.929176,0.0,400.02142,0.0,0.0,False,False,06-01 02:00,0.0,0.0
6.0,1.0,2.0,7.4333334,81.0,5.0,50.0,15.34756,50.703476,0.0,400.0178,0.0,0.0,False,False,06-01 02:10,0.0,0.0
6.0,1.0,2.0,7.3,81.0,5.0,50.0,15.257027,50.486965,0.0,400.01477,0.0,0.0,False,False,06-01 02:20,0.0,0.0
6.0,1.0,2.0,7.1666665,81.0,5.0,50.0,15.167032,50.277992,0.0,400.01227,0.0,0.0,False,False,06-01 02:30,0.0,0.0
6.0,1.0,2.0,7.0333333,81.0,5.0,50.0,15.077588,50.07487,0.0,400.01016,0.0,0.0,False,False,06-01 02:40,0.0,0.0
6.0,1.0,2.0,6.9,81.0,5.0,50.0,14.988698,49.876244,0.0,400.00845,0.0,0.0,False,False,06-01 02:50,0.0,0.0
6.0,1.0,3.0,6.75,82.0,5.0,50.0,14.900121,49.723076,0.0,400.00702,0.0,0.0,False,False,06-01 03:00,0.0,0.0
6.0,1.0,3.0,6.6,83.0,5.0,50.0,14.811334,49.648453,0.0,400.00583,0.0,0.0,False,False,06-01 03:10,0.0,0.0
6.0,1.0,3.0,6.45,84.0,5.0,50.0,14.723127,49.647797,0.0,400.00482,0.0,0.0,False,False,06-01 03:20,0.0,0.0
6.0,1.0,3.0,6.3,85.0,5.0,50.0,14.635548,49.708652,0.0,400.004,0.0,0.0,False,False,06-01 03:30,0.0,0.0
6.0,1.0,3.0,6.15,86.0,5.0,50.0,14.548521,49.818287,0.0,400.00333,0.0,0.0,False,False,06-01 03:40,0.0,0.0
6.0,1.0,3.0,6.0,87.0,5.0,50.0,14.462063,49.966175,0.0,400.00275,0.0,0.0,False,False,06-01 03:50,0.0,0.0
6.0,1.0,4.0,6.0,87.0,5.0,50.0,14.387652,50.10987,0.0,400.0023,0.0,0.0,False,False,06-01 04:00,0.0,0.0
6.0,1.0,4.0,6.0,87.0,5.0,50.0,14.324594,50.23459,0.0,400.0019,0.0,0.0,False,False,06-01 04:10,0.0,0.0
6.0,1.0,4.0,6.0,87.0,5.0,50.0,14.303165,50.237236,0.0,400.0016,0.0,0.0,False,False,06-01 04:20,0.0,0.0
6.0,1.0,4.0,6.0,87.0,5.0,50.0,14.330028,50.093876,0.0,400.0013,0.0,0.0,False,False,06-01 04:30,0.0,0.0
6.0,1.0,4.0,6.0,87.0,5.0,50.0,14.3896265,49.85444,0.0,400.0011,0.0,0.0,False,False,06-01 04:40,0.0,0.0
6.0,1.0,4.0,6.0,87.0,5.0,50.0,14.474591,49.542675,0.0,400.00092,0.0,0.0,False,False,06-01 04:50,0.0,0.0
6.0,1.0,5.0,6.5,86.0,5.0,50.0,14.613483,49.173264,0.0,400.00076,0.0,0.0,False,False,06-01 05:00,0.0,0.0
6.0,1.0,5.0,7.0,85.0,5.0,50.0,14.799566,48.81895,0.0,400.0006,0.0,0.0,False,False,06-01 05:10,0.0,0.0
6.0,1.0,5.0,7.5,84.0,5.0,50.0,15.015561,48.529995,0.0,400.00052,0.0,0.0,False,False,06-01 05:20,0.0,0.0
6.0,1.0,5.0,8.0,83.0,5.0,50.0,15.242974,48.337116,0.0,400.00043,0.0,0.0,False,False,06-01 05:30,0.0,0.0
6.0,1.0,5.0,8.5,82.0,5.0,50.0,15.483177,48.20749,0.0,400.00037,0.0,0.0,False,False,06-01 05:40,0.0,0.0
6.0,1.0,5.0,9.0,81.0,5.0,50.0,15.733513,48.12654,0.0,400.0003,0.0,0.0,False,False,06-01 05:50,0.0,0.0
6.0,1.0,6.0,9.5,78.666664,5.0,50.0,15.997875,47.98496,0.0,400.00024,0.0,0.0,False,False,06-01 06:00,0.0,0.0
6.0,1.0,6.0,10.0,76.333336,5.0,50.0,16.275719,47.73187,0.0,400.0002,0.0,0.0,False,False,06-01 06:10,0.0,0.0
6.0,1.0,6.0,10.5,74.0,5.0,50.0,16.563833,47.36677,0.0,400.00018,0.0,0.0,False,False,06-01 06:20,0.0,0.0
6.0,1.0,6.0,11.0,71.666664,5.0,50.0,16.850225,46.932896,0.0,400.00015,0.0,0.0,False,False,06-01 06:30,0.0,0.0
6.0,1.0,6.0,11.5,69.333336,5.0,50.0,17.132023,46.44759,0.0,400.00012,0.0,0.0,False,False,06-01 06:40,0.0,0.0
6.0,1.0,6.0,12.0,67.0,5.0,50.0,17.411118,45.911583,0.0,400.0001,0.0,0.0,False,False,06-01 06:50,0.0,0.0
6.0,1.0,7.0,12.0,67.0,5.0,50.0,17.63647,45.485935,0.0,400.0001,0.0,0.0,False,False,06-01 07:00,0.0,0.0
6.0,1.0,7.0,12.0,67.0,5.0,50.0,17.810532,45.171474,0.0,400.00006,0.0,0.0,False,False,06-01 07:10,0.0,0.0
6.0,1.0,7.0,12.0,67.0,5.0,50.0,17.955109,44.91189,0.0,400.00006,0.0,0.0,False,False,06-01 07:20,0.0,0.0
6.0,1.0,7.0,12.0,67.0,5.0,50.0,18.0777,44.690662,0.0,400.00006,0.0,0.0,False,False,06-01 07:30,0.0,0.0
6.0,1.0,7.0,12.0,67.0,5.0,50.0,18.182238,44.50041,0.0,400.00003,0.0,0.0,False,False,06-01 07:40,0.0,0.0
6.0,1.0,7.0,12.0,67.0,5.0,50.0,18.271883,44.335304,0.0,400.00003,0.0,0.0,False,False,06-01 07:50,0.0,0.0
6.0,1.0,8.0,12.166667,67.0,5.0,50.0,18.36788,44.184128,0.0,400.00003,0.0,0.0,False,False,06-01 08:00,0.0,0.0
6.0,1.0,8.0,12.333333,67.0,5.0,50.0,18.470676,44.069855,0.0,400.00003,0.0,0.0,False,False,06-01 08:10,0.0,0.0
6.0,1.0,8.0,12.5,67.0,5.0,50.0,18.572819,44.013832,0.0,400.00003,0.0,0.0,False,False,06-01 08:20,0.0,0.0
6.0,1.0,8.0,12.666667,67.0,5.0,50.0,18.665468,44.031544,0.0,400.00003,0.0,0.0,False,False,06-01 08:30,0.0,0.0
6.0,1.0,8.0,12.833333,67.0,5.0,50.0,18.747646,44.11609,0.0,400.0,0.0,0.0,False,False,06-01 08:40,0.0,0.0
6.0,1.0,8.0,13.0,67.0,5.0,50.0,18.82143,44.254295,0.0,400.0,0.0,0.0,False,False,06-01 08:50,0.0,0.0
6.0,1.0,9.0,13.0,67.833336,5.0,50.0,18.870764,44.485115,0.0,400.0,0.0,0.0,False,False,06-01 09:00,0.0,0.0
6.0,1.0,9.0,13.0,68.666664,5.0,50.0,18.89804,44.80896,0.0,400.0,0.0,0.0,False,False,06-01 09:10,0.0,0.0
6.0,1.0,9.0,13.0,69.5,5.0,50.0,18.91084,45.201706,0.0,400.0,0.0,0.0,False,False,06-01 09:20,0.0,0.0
6.0,1.0,9.0,13.0,70.333336,5.0,50.0,18.913605,45.64685,0.0,400.0,0.0,0.0,False,False,06-01 09:30,0.0,0.0
6.0,1.0,9.0,13.0,71.166664,5.0,50.0,18.907011,46.138905,0.0,400.0,0.0,0.0,False,False,06-01 09:40,0.0,0.0
6.0,1.0,9.0,13.0,72.0,5.0,50.0,18.890802,46.6759,0.0,400.0,0.0,0.0,False,False,06-01 09:50,0.0,0.0
6.0,1.0,10.0,13.166667,72.0,5.0,50.0,18.881323,47.211884,0.0,400.0,0.0,0.0,False,False,06-01 10:00,0.0,0.0
6.0,1.0,10.0,13.333333,72.0,5.0,50.0,18.87847,47.7352,0.0,400.0,0.0,0.0,False,False,06-01 10:10,0.0,0.0
6.0,1.0,10.0,13.5,72.0,5.0,50.0,18.875664,48.26389,0.0,400.0,0.0,0.0,False,False,06-01 10:20,0.0,0.0
6.0,1.0,10.0,13.666667,72.0,5.0,50.0,18.868147,48.812393,0.0,400.0,0.0,0.0,False,False,06-01 10:30,0.0,0.0
6.0,1.0,10.0,13.833333,72.0,5.0,50.0,18.855394,49.382977,0.0,400.0,0.0,0.0,False,False,06-01 10:40,0.0,0.0
6.0,1.0,10.0,14.0,72.0,5.0,50.0,18.838484,49.97295,0.0,400.0,0.0,0.0,False,False,06-01 10:50,0.0,0.0
6.0,1.0,11.0,14.333333,70.5,5.0,50.0,18.832117,50.486332,0.0,400.0,0.0,0.0,False,False,06-01 11:00,0.0,0.0
6.0,1.0,11.0,14.666667,69.0,5.0,50.0,18.837004,50.89261,0.0,400.0,0.0,0.0,False,False,06-01 11:10,0.0,0.0
6.0,1.0,11.0,15.0,67.5,5.0,50.0,18.849108,51.200504,0.0,400.0,0.0,0.0,False,False,06-01 11:20,0.0,0.0
6.0,1.0,11.0,15.333333,66.0,5.0,50.0,18.866854,51.421608,0.0,400.0,0.0,0.0,False,False,06-01 11:30,0.0,0.0
