months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,1.0,11.0,15.666667,64.5,5.0,50.0,18.89208,51.55799,0.0,400.0,0.0,0.0,False,False,06-01 11:40,0.0,0.0
6.0,1.0,11.0,16.0,63.0,5.0,50.0,18.92834,51.60449,0.0,400.0,0.0,0.0,False,False,06-01 11:50,0.0,0.0
6.0,1.0,12.0,16.166666,61.666668,5.0,50.0,18.963535,51.567295,0.0,400.0,0.0,0.0,False,False,06-01 12:00,0.0,0.0
6.0,1.0,12.0,16.333334,60.333332,5.0,50.0,19.005297,51.408577,0.0,400.0,0.0,0.0,False,False,06-01 12:10,0.0,0.0
6.0,1.0,12.0,16.5,59.0,5.0,50.0,19.062353,51.10634,0.0,400.0,0.0,0.0,False,False,06-01 12:20,0.0,0.0
6.0,1.0,12.0,16.666666,57.666668,5.0,50.0,19.138016,50.663994,0.0,400.0,0.0,0.0,False,False,06-01 12:30,0.0,0.0
6.0,1.0,12.0,16.833334,56.333332,5.0,50.0,19.233494,50.09238,0.0,400.0,0.0,0.0,False,False,06-01 12:40,0.0,0.0
6.0,1.0,12.0,17.0,55.0,5.0,50.0,19.34186,49.425713,0.0,400.0,0.0,0.0,False,False,06-01 12:50,0.0,0.0
6.0,1.0,13.0,17.0,55.0,5.0,50.0,19.447716,48.77998,0.0,400.0,0.0,0.0,False,False,06-01 13:00,0.0,0.0
6.0,1.0,13.0,17.0,55.0,5.0,50.0,19.549364,48.195904,0.0,400.0,0.0,0.0,False,False,06-01 13:10,0.0,0.0
6.0,1.0,13.0,17.0,55.0,5.0,50.0,19.652061,47.662674,0.0,400.0,0.0,0.0,False,False,06-01 13:20,0.0,0.0
6.0,1.0,13.0,17.0,55.0,5.0,50.0,19.75588,47.172493,0.0,400.0,0.0,0.0,False,False,06-01 13:30,0.0,0.0
6.0,1.0,13.0,17.0,55.0,5.0,50.0,19.859901,46.718708,0.0,400.0,0.0,0.0,False,False,06-01 13:40,0.0,0.0
6.0,1.0,13.0,17.0,55.0,5.0,50.0,19.963455,46.29584,0.0,400.0,0.0,0.0,False,False,06-01 13:50,0.0,0.0
6.0,1.0,14.0,16.833334,57.166668,5.0,50.0,20.051386,46.059208,0.0,400.0,0.0,0.0,False,False,06-01 14:00,0.0,0.0
6.0,1.0,14.0,16.666666,59.333332,5.0,50.0,20.123379,46.057415,0.0,400.0,0.0,0.0,False,False,06-01 14:10,0.0,0.0
6.0,1.0,14.0,16.5,61.5,5.0,50.0,20.184902,46.26309,0.0,400.0,0.0,0.0,False,False,06-01 14:20,0.0,0.0
6.0,1.0,14.0,16.333334,63.666668,5.0,50.0,20.24012,46.629986,0.0,400.0,0.0,0.0,False,False,06-01 14:30,0.0,0.0
6.0,1.0,14.0,16.166666,65.833336,5.0,50.0,20.289865,47.121407,0.0,400.0,0.0,0.0,False,False,06-01 14:40,0.0,0.0
6.0,1.0,14.0,16.0,68.0,5.0,50.0,20.333666,47.711517,0.0,400.0,0.0,0.0,False,False,06-01 14:50,0.0,0.0
6.0,1.0,15.0,16.0,68.0,5.0,50.0,20.388483,48.230515,0.0,400.0,0.0,0.0,False,False,06-01 15:00,0.0,0.0
6.0,1.0,15.0,16.0,68.0,5.0,50.0,20.454031,48.617584,0.0,400.0,0.0,0.0,False,False,06-01 15:10,0.0,0.0
6.0,1.0,15.0,16.0,68.0,5.0,50.0,20.523148,48.88784,0.0,400.0,0.0,0.0,False,False,06-01 15:20,0.0,0.0
6.0,1.0,15.0,16.0,68.0,5.0,50.0,20.586266,49.086655,0.0,400.0,0.0,0.0,False,False,06-01 15:30,0.0,0.0
6.0,1.0,15.0,16.0,68.0,5.0,50.0,20.645027,49.228054,0.0,400.0,0.0,0.0,False,False,06-01 15:40,0.0,0.0
6.0,1.0,15.0,16.0,68.0,5.0,50.0,20.70157,49.320362,0.0,400.0,0.0,0.0,False,False,06-01 15:50,0.0,0.0
6.0,1.0,16.0,15.833333,67.833336,5.0,50.0,20.734852,49.378166,0.0,400.0,0.0,0.0,False,False,06-01 16:00,0.0,0.0
6.0,1.0,16.0,15.666667,67.666664,5.0,50.0,20.744432,49.38254,0.0,400.0,0.0,0.0,False,False,06-01 16:10,0.0,0.0
6.0,1.0,16.0,15.5,67.5,5.0,50.0,20.738842,49.315933,0.0,400.0,0.0,0.0,False,False,06-01 16:20,0.0,0.0
6.0,1.0,16.0,15.333333,67.333336,5.0,50.0,20.719664,49.192814,0.0,400.0,0.0,0.0,False,False,06-01 16:30,0.0,0.0
6.0,1.0,16.0,15.166667,67.166664,5.0,50.0,20.688295,49.02791,0.0,400.0,0.0,0.0,False,False,06-01 16:40,0.0,0.0
6.0,1.0,16.0,15.0,67.0,5.0,50.0,20.646454,48.831207,0.0,400.0,0.0,0.0,False,False,06-01 16:50,0.0,0.0
6.0,1.0,17.0,14.833333,67.0,5.0,50.0,20.598783,48.618313,0.0,400.0,0.0,0.0,False,False,06-01 17:00,0.0,0.0
6.0,1.0,17.0,14.666667,67.0,5.0,50.0,20.546097,48.392532,0.0,400.0,0.0,0.0,False,False,06-01 17:10,0.0,0.0
6.0,1.0,17.0,14.5,67.0,5.0,50.0,20.487457,48.1637,0.0,400.0,0.0,0.0,False,False,06-01 17:20,0.0,0.0
6.0,1.0,17.0,14.333333,67.0,5.0,50.0,20.421717,47.938885,0.0,400.0,0.0,0.0,False,False,06-01 17:30,0.0,0.0
6.0,1.0,17.0,14.166667,67.0,5.0,50.0,20.341541,47.742195,0.0,400.0,0.0,0.0,False,False,06-01 17:40,0.0,0.0
6.0,1.0,17.0,14.0,67.0,5.0,50.0,20.2538,47.55533,0.0,400.0,0.0,0.0,False,False,06-01 17:50,0.0,0.0
6.0,1.0,18.0,13.833333,67.833336,5.0,50.0,20.16293,47.411243,0.0,400.0,0.0,0.0,False,False,06-01 18:00,0.0,0.0
6.0,1.0,18.0,13.666667,68.666664,5.0,50.0,20.069252,47.34385,0.0,400.0,0.0,0.0,False,False,06-01 18:10,0.0,0.0
6.0,1.0,18.0,13.5,69.5,5.0,50.0,19.97222,47.354923,0.0,400.0,0.0,0.0,False,False,06-01 18:20,0.0,0.0
6.0,1.0,18.0,13.333333,70.333336,5.0,50.0,19.84494,47.51272,0.0,400.0,0.0,0.0,False,False,06-01 18:30,0.0,0.0
6.0,1.0,18.0,13.166667,71.166664,5.0,50.0,19.68413,47.81643,0.0,400.0,0.0,0.0,False,False,06-01 18:40,0.0,0.0
6.0,1.0,18.0,13.0,72.0,5.0,50.0,19.498192,48.23392,0.0,400.0,0.0,0.0,False,False,06-01 18:50,0.0,0.0
6.0,1.0,19.0,12.5,74.5,5.0,50.0,19.261488,48.841995,0.0,400.0,0.0,0.0,False,False,06-01 19:00,0.0,0.0
6.0,1.0,19.0,12.0,77.0,5.0,50.0,18.978079,49.62659,0.0,400.0,0.0,0.0,False,False,06-01 19:10,0.0,0.0
6.0,1.0,19.0,11.5,79.5,5.0,50.0,18.6013,50.727715,0.0,400.0,0.0,0.0,False,False,06-01 19:20,0.0,0.0
6.0,1.0,19.0,11.0,82.0,5.0,50.0,18.295479,51.625835,0.0,400.0,0.0,0.0,False,False,06-01 19:30,0.0,0.0
6.0,1.0,19.0,10.5,84.5,5.0,50.0,18.072609,52.278233,0.0,400.0,0.0,0.0,False,False,06-01 19:40,0.0,0.0
6.0,1.0,19.0,10.0,87.0,5.0,50.0,17.821789,52.996178,0.0,400.0,0.0,0.0,False,False,06-01 19:50,0.0,0.0
6.0,1.0,20.0,9.833333,88.0,5.0,50.0,17.61441,53.583153,0.0,400.0,0.0,0.0,False,False,06-01 20:00,0.0,0.0
6.0,1.0,20.0,9.666667,89.0,5.0,50.0,17.438002,54.087963,0.0,400.0,0.0,0.0,False,False,06-01 20:10,0.0,0.0
6.0,1.0,20.0,9.5,90.0,5.0,50.0,17.278547,54.557114,0.0,400.0,0.0,0.0,False,False,06-01 20:20,0.0,0.0
6.0,1.0,20.0,9.333333,91.0,5.0,50.0,17.129177,55.009693,0.0,400.0,0.0,0.0,False,False,06-01 20:30,0.0,0.0
6.0,1.0,20.0,9.166667,92.0,5.0,50.0,16.987722,55.448483,0.0,400.0,0.0,0.0,False,False,06-01 20:40,0.0,0.0
6.0,1.0,20.0,9.0,93.0,5.0,50.0,16.853165,55.87316,0.0,400.0,0.0,0.0,False,False,06-01 20:50,0.0,0.0
6.0,1.0,21.0,9.0,93.0,5.0,50.0,16.738216,56.238228,0.0,400.0,0.0,0.0,False,False,06-01 21:00,0.0,0.0
6.0,1.0,21.0,9.0,93.0,5.0,50.0,16.640621,56.550594,0.0,400.0,0.0,0.0,False,False,06-01 21:10,0.0,0.0
6.0,1.0,21.0,9.0,93.0,5.0,50.0,16.553387,56.83388,0.0,400.0,0.0,0.0,False,False,06-01 21:20,0.0,0.0
6.0,1.0,21.0,9.0,93.0,5.0,50.0,16.472406,57.10152,0.0,400.0,0.0,0.0,False,False,06-01 21:30,0.0,0.0
6.0,1.0,21.0,9.0,93.0,5.0,50.0,16.396206,57.357643,0.0,400.0,0.0,0.0,False,False,06-01 21:40,0.0,0.0
6.0,1.0,21.0,9.0,93.0,5.0,50.0,16.324236,57.603268,0.0,400.0,0.0,0.0,False,False,06-01 21:50,0.0,0.0
6.0,1.0,22.0,9.0,93.0,5.0,50.0,16.257065,57.844162,0.0,400.0,0.0,0.0,False,False,06-01 22:00,0.0,0.0
6.0,1.0,22.0,9.0,93.0,5.0,50.0,16.193396,58.074448,0.0,400.0,0.0,0.0,False,False,06-01 22:10,0.0,0.0
6.0,1.0,22.0,9.0,93.0,5.0,50.0,16.132975,58.294514,0.0,400.0,0.0,0.0,False,False,06-01 22:20,0.0,0.0
6.0,1.0,22.0,9.0,93.0,5.0,50.0,16.075167,58.506424,0.0,400.0,0.0,0.0,False,False,06-01 22:30,0.0,0.0
6.0,1.0,22.0,9.0,93.0,5.0,50.0,16.019423,58.71205,0.0,400.0,0.0,0.0,False,False,06-01 22:40,0.0,0.0
6.0,1.0,22.0,9.0,93.0,5.0,50.0,15.965436,58.912384,0.0,400.0,0.0,0.0,False,False,06-01 22:50,0.0,0.0
6.0,1.0,23.0,9.0,93.0,5.0,50.0,15.911961,59.1031,0.0,400.0,0.0,0.0,False,False,06-01 23:00,0.0,0.0
6.0,1.0,23.0,9.0,93.0,5.0,50.0,15.859186,59.29357,0.0,400.0,0.0,0.0,False,False,06-01 23:10,0.0,0.0
6.0,1.0,23.0,9.0,93.0,5.0,50.0,15.807475,59.482323,0.0,400.0,0.0,0.0,False,False,06-01 23:20,0.0,0.0
6.0,1.0,23.0,9.0,93.0,5.0,50.0,15.756899,59.6688,0.0,400.0,0.0,0.0,False,False,06-01 23:30,0.0,0.0
6.0,1.0,23.0,9.0,93.0,5.0,50.0,15.707372,59.853035,0.0,400.0,0.0,0.0,False,False,06-01 23:40,0.0,0.0
6.0,1.0,23.0,9.0,93.0,5.0,50.0,15.659245,60.033436,0.0,400.0,0.0,0.0,False,False,06-01 23:50,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,15.645834,60.08137,0.0,400.0,0.0,0.0,False,False,06-02 00:00,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,15.630349,60.13797,0.0,400.0,0.0,0.0,False,False,06-02 00:10,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,15.601174,60.247986,0.0,400.0,0.0,0.0,False,False,06-02 00:20,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,15.5649395,60.385983,0.0,400.0,0.0,0.0,False,False,06-02 00:30,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,15.528099,60.52705,0.0,400.0,0.0,0.0,False,False,06-02 00:40,0.0,0.0
6.0,2.0,0.0,9.0,93.0,5.0,50.0,15.492429,60.664234,0.0,400.0,0.0,0.0,False,False,06-02 00:50,0.0,0.0
6.0,2.0,1.0,8.833333,93.0,5.0,50.0,15.441333,60.79956,0.0,400.0,0.0,0.0,False,False,06-02 01:00,0.0,0.0
6.0,2.0,1.0,8.666667,93.0,5.0,50.0,15.375243,60.901154,0.0,400.0,0.0,0.0,False,False,06-02 01:10,0.0,0.0
6.0,2.0,1.0,8.5,93.0,5.0,50.0,15.30121,60.94278,0.0,400.0,0.0,0.0,False,False,06-02 01:20,0.0,0.0
6.0,2.0,1.0,8.333333,93.0,5.0,50.0,15.223644,60.921253,0.0,400.0,0.0,0.0,False,False,06-02 01:30,0.0,0.0
6.0,2.0,1.0,8.166667,93.0,5.0,50.0,15.143785,60.84674,0.0,400.0,0.0,0.0,False,False,06-02 01:40,0.0,0.0
6.0,2.0,1.0,8.0,93.0,5.0,50.0,15.061804,60.730637,0.0,400.0,0.0,0.0,False,False,06-02 01:50,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,14.994004,60.58855,0.0,400.0,0.0,0.0,False,False,06-02 02:00,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,14.939526,60.450687,0.0,400.0,0.0,0.0,False,False,06-02 02:10,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,14.891647,60.348125,0.0,400.0,0.0,0.0,False,False,06-02 02:20,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,14.846508,60.28707,0.0,400.0,0.0,0.0,False,False,06-02 02:30,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,14.803262,60.260204,0.0,400.0,0.0,0.0,False,False,06-02 02:40,0.0,0.0
6.0,2.0,2.0,8.0,93.0,5.0,50.0,14.761964,60.258904,0.0,400.0,0.0,0.0,False,False,06-02 02:50,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,14.722316,60.269176,0.0,400.0,0.0,0.0,False,False,06-02 03:00,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,14.683995,60.298134,0.0,400.0,0.0,0.0,False,False,06-02 03:10,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,14.646833,60.34277,0.0,400.0,0.0,0.0,False,False,06-02 03:20,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,14.610745,60.40016,0.0,400.0,0.0,0.0,False,False,06-02 03:30,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,14.575661,60.4678,0.0,400.0,0.0,0.0,False,False,06-02 03:40,0.0,0.0
6.0,2.0,3.0,8.0,93.0,5.0,50.0,14.541502,60.543636,0.0,400.0,0.0,0.0,False,False,06-02 03:50,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,14.5089855,60.622917,0.0,400.0,0.0,0.0,False,False,06-02 04:00,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,14.47829,60.7033,0.0,400.0,0.0,0.0,False,False,06-02 04:10,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,14.483013,60.651493,0.0,400.0,0.0,0.0,False,False,06-02 04:20,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,14.527312,60.45046,0.0,400.0,0.0,0.0,False,False,06-02 04:30,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,14.60338,60.13123,0.0,400.0,0.0,0.0,False,False,06-02 04:40,0.0,0.0
6.0,2.0,4.0,8.0,93.0,5.0,50.0,14.703589,59.724533,0.0,400.0,0.0,0.0,False,False,06-02 04:50,0.0,0.0
6.0,2.0,5.0,8.166667,93.0,5.0,50.0,14.853038,59.2068,0.0,400.0,0.0,0.0,False,False,06-02 05:00,0.0,0.0
6.0,2.0,5.0,8.333333,93.0,5.0,50.0,15.021015,58.717125,0.0,400.0,0.0,0.0,False,False,06-02 05:10,0.0,0.0
6.0,2.0,5.0,8.5,93.0,5.0,50.0,15.193406,58.3066,0.0,400.0,0.0,0.0,False,False,06-02 05:20,0.0,0.0
6.0,2.0,5.0,8.666667,93.0,5.0,50.0,15.363057,57.986332,0.0,400.0,0.0,0.0,False,False,06-02 05:30,0.0,0.0
6.0,2.0,5.0,8.833333,93.0,5.0,50.0,15.532067,57.73218,0.0,400.0,0.0,0.0,False,False,06-02 05:40,0.0,0.0
6.0,2.0,5.0,9.0,93.0,5.0,50.0,15.703513,57.519924,0.0,400.0,0.0,0.0,False,False,06-02 05:50,0.0,0.0
6.0,2.0,6.0,9.333333,91.166664,5.0,50.0,16.32207,55.5824,0.4,407.1048,0.0,0.0,True,False,06-02 06:00,0.0,0.0
6.0,2.0,6.0,9.666667,89.333336,23.0,26.0,21.85733,39.5153,0.4,416.0262,0.0,690746.9,True,False,06-02 06:10,0.0,1.0
6.0,2.0,6.0,10.0,87.5,23.0,26.0,23.000006,37.06781,0.4,421.8998,0.0,517906.34,False,False,06-02 06:20,0.0,1.0
6.0,2.0,6.0,10.333333,85.666664,23.0,26.0,22.999657,37.174026,0.4,422.56686,0.0,360237.1,True,False,06-02 06:30,0.0,1.0
6.0,2.0,6.0,10.666667,83.833336,23.0,26.0,23.000055,37.315758,0.4,426.14862,0.0,336614.4,False,False,06-02 06:40,0.0,1.0
6.0,2.0,6.0,11.0,82.0,23.0,26.0,23.000078,37.527256,0.4,433.0069,0.0,286122.94,False,False,06-02 06:50,0.0,1.0
6.0,2.0,7.0,11.166667,81.0,23.0,26.0,23.000093,37.833733,0.8,444.90558,0.0,233901.19,False,False,06-02 07:00,0.0,1.0
6.0,2.0,7.0,11.333333,80.0,23.0,26.0,23.000122,38.183453,0.8,459.13336,0.0,211328.12,False,False,06-02 07:10,0.0,1.0
6.0,2.0,7.0,11.5,79.0,23.0,26.0,23.000128,38.53299,0.8,473.53714,0.0,193347.27,False,False,06-02 07:20,0.0,1.0
6.0,2.0,7.0,11.666667,78.0,23.0,26.0,23.00012,38.866104,0.8,487.3415,0.0,179309.4,False,False,06-02 07:30,0.0,1.0
6.0,2.0,7.0,11.833333,77.0,23.0,26.0,23.000107,39.180885,0.8,500.47052,0.0,167845.69,False,False,06-02 07:40,0.0,1.0
6.0,2.0,7.0,12.0,76.0,23.0,26.0,23.000095,39.479126,0.8,513.02136,0.0,158262.67,False,False,06-02 07:50,0.0,1.0
6.0,2.0,8.0,12.0,77.0,23.0,26.0,23.000029,40.4435,3.4,556.5322,0.0,47102.723,False,False,06-02 08:00,0.0,1.0
6.0,2.0,8.0,12.0,78.0,23.0,26.0,23.000065,41.768627,3.4,616.48425,0.0,40593.62,False,False,06-02 08:10,0.0,1.0
6.0,2.0,8.0,12.0,79.0,23.0,26.0,23.000078,43.171474,3.4,679.32965,0.0,35385.316,False,False,06-02 08:20,0.0,1.0
6.0,2.0,8.0,12.0,80.0,23.0,26.0,23.000074,44.539494,3.4,739.7398,0.0,31486.766,False,False,06-02 08:30,0.0,1.0
6.0,2.0,8.0,12.0,81.0,23.0,26.0,23.000065,45.85575,3.4,796.9532,0.0,28476.766,False,False,06-02 08:40,0.0,1.0
6.0,2.0,8.0,12.0,82.0,23.0,26.0,23.000055,47.129936,3.4,851.4679,0.0,26201.59,False,True,06-02 08:50,0.0,1.0
6.0,2.0,9.0,12.166667,81.166664,23.0,26.0,23.000746,46.450253,4.0,771.8764,27000.0,378416.25,False,False,06-02 09:00,1.0,1.0
6.0,2.0,9.0,12.333333,80.333336,23.0,26.0,22.988316,44.96265,4.0,665.6896,13500.0,496943.72,True,False,06-02 09:10,1.0,1.0
6.0,2.0,9.0,12.5,79.5,23.0,26.0,22.999346,45.63379,4.0,711.5763,0.0,40728.92,True,False,06-02 09:20,0.0,1.0
6.0,2.0,9.0,12.666667,78.666664,23.0,26.0,23.070724,46.720097,4.0,770.5033,0.0,5812.9946,False,False,06-02 09:30,0.0,1.0
6.0,2.0,9.0,12.833333,77.833336,23.0,26.0,23.041035,48.35528,4.0,841.7579,0.0,5812.9946,False,True,06-02 09:40,0.0,1.0
6.0,2.0,9.0,13.0,77.0,23.0,26.0,23.002588,47.55372,4.0,771.8735,27000.0,337531.47,False,False,06-02 09:50,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,22.999632,45.870106,4.0,663.1814,27000.0,339881.62,True,False,06-02 10:00,1.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.004168,45.963223,4.0,655.9658,0.0,5812.9946,False,False,06-02 10:10,0.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,22.99877,47.213036,4.0,711.9351,0.0,5812.9946,True,False,06-02 10:20,0.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,22.999947,48.759617,4.0,785.77814,0.0,8813.065,True,False,06-02 10:30,0.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,23.000015,50.27004,4.0,857.8465,0.0,10254.806,False,True,06-02 10:40,0.0,1.0
6.0,2.0,10.0,13.0,77.0,23.0,26.0,22.999704,47.804348,4.0,713.3143,13500.0,346463.72,True,False,06-02 10:50,1.0,1.0
6.0,2.0,11.0,13.166667,77.0,23.0,26.0,22.990477,45.484055,4.0,608.73193,13500.0,443854.6,True,False,06-02 11:00,1.0,1.0
6.0,2.0,11.0,13.333333,77.0,23.0,26.0,22.999449,45.559727,4.0,622.914,0.0,39122.918,True,False,06-02 11:10,0.0,1.0
6.0,2.0,11.0,13.5,77.0,23.0,26.0,23.002932,46.727947,4.0,681.0012,0.0,5812.9946,False,False,06-02 11:20,0.0,1.0
6.0,2.0,11.0,13.666667,77.0,23.0,26.0,23.000187,48.3792,4.0,756.79,0.0,20212.486,False,False,06-02 11:30,0.0,1.0
6.0,2.0,11.0,13.833333,77.0,23.0,26.0,23.000053,50.01228,4.0,830.29913,0.0,18944.438,False,True,06-02 11:40,0.0,1.0
6.0,2.0,11.0,14.0,77.0,23.0,26.0,22.755478,49.379395,4.0,697.4066,13500.0,362761.56,True,False,06-02 11:50,1.0,1.0
6.0,2.0,12.0,14.333333,75.5,23.0,26.0,22.987587,48.78741,2.0,674.25946,0.0,64029.402,True,False,06-02 12:00,0.0,1.0
6.0,2.0,12.0,14.666667,74.0,23.0,26.0,22.999361,49.059406,2.0,677.858,0.0,36145.17,True,False,06-02 12:10,0.0,1.0
6.0,2.0,12.0,15.0,72.5,23.0,26.0,22.999987,49.688984,2.0,706.6069,0.0,37818.56,True,False,06-02 12:20,0.0,1.0
6.0,2.0,12.0,15.333333,71.0,23.0,26.0,23.000029,50.373974,2.0,739.4666,0.0,30085.494,False,False,06-02 12:30,0.0,1.0
6.0,2.0,12.0,15.666667,69.5,23.0,26.0,23.000025,51.02205,2.0,769.87634,0.0,22444.314,False,False,06-02 12:40,0.0,1.0
6.0,2.0,12.0,16.0,68.0,23.0,26.0,23.000013,51.62598,2.0,797.58484,0.0,14329.832,False,False,06-02 12:50,0.0,1.0
6.0,2.0,13.0,15.666667,69.5,23.0,26.0,23.067768,52.28725,3.2,838.0565,0.0,5812.9946,False,True,06-02 13:00,0.0,1.0
6.0,2.0,13.0,15.333333,71.0,23.0,26.0,23.00326,50.948357,3.2,754.0947,27000.0,237436.67,False,False,06-02 13:10,1.0,1.0
6.0,2.0,13.0,15.0,72.5,23.0,26.0,22.999527,48.824562,3.2,641.81104,27000.0,260597.64,True,False,06-02 13:20,1.0,1.0
6.0,2.0,13.0,14.666667,74.0,23.0,26.0,23.095884,48.296356,3.2,625.6687,0.0,5812.9946,False,False,06-02 13:30,0.0,1.0
6.0,2.0,13.0,14.333333,75.5,23.0,26.0,23.181334,48.955315,3.2,668.2387,0.0,5812.9946,False,False,06-02 13:40,0.0,1.0
6.0,2.0,13.0,14.0,77.0,23.0,26.0,23.227716,50.050747,3.2,727.3292,0.0,5812.9946,False,False,06-02 13:50,0.0,1.0
6.0,2.0,14.0,14.5,74.666664,23.0,26.0,23.30506,51.02105,3.2,784.954,0.0,5812.9946,False,False,06-02 14:00,0.0,1.0
6.0,2.0,14.0,15.0,72.333336,23.0,26.0,23.429535,51.748405,3.2,837.8265,0.0,5812.9946,False,True,06-02 14:10,0.0,1.0
6.0,2.0,14.0,15.5,70.0,23.0,26.0,23.000147,50.424126,3.2,694.3967,13500.0,181646.48,False,False,06-02 14:20,1.0,1.0
6.0,2.0,14.0,16.0,67.666664,23.0,26.0,23.240702,49.86031,3.2,690.05963,0.0,5812.9946,False,False,06-02 14:30,0.0,1.0
6.0,2.0,14.0,16.5,65.333336,23.0,26.0,23.717968,49.15958,3.2,751.11176,0.0,7813.918,False,False,06-02 14:40,0.0,1.0
6.0,2.0,14.0,17.0,63.0,23.0,26.0,24.02977,49.423836,3.2,810.4702,0.0,8735.501,False,True,06-02 14:50,0.0,1.0
6.0,2.0,15.0,17.0,61.666668,23.0,26.0,22.99996,48.660603,3.2,646.10077,6750.0,64052.742,True,False,06-02 15:00,1.0,1.0
6.0,2.0,15.0,17.0,60.333332,23.0,26.0,23.418055,47.96561,3.2,665.8608,0.0,5812.9946,False,False,06-02 15:10,0.0,1.0
6.0,2.0,15.0,17.0,59.0,23.0,26.0,24.041018,46.80105,3.2,725.65015,0.0,8361.644,False,False,06-02 15:20,0.0,1.0
6.0,2.0,15.0,17.0,57.666668,23.0,26.0,24.353403,47.041595,3.2,785.8181,0.0,9245.149,False,False,06-02 15:30,0.0,1.0
6.0,2.0,15.0,17.0,56.333332,23.0,26.0,24.515451,47.44279,3.2,828.78503,0.0,7393.5146,False,True,06-02 15:40,0.0,1.0
6.0,2.0,15.0,17.0,55.0,23.0,26.0,23.000048,46.285217,3.2,662.57556,6750.0,35396.33,False,False,06-02 15:50,1.0,1.0
6.0,2.0,16.0,16.833334,55.666668,23.0,26.0,23.553007,45.250042,3.2,682.03503,0.0,5812.9946,False,False,06-02 16:00,0.0,1.0
6.0,2.0,16.0,16.666666,56.333332,23.0,26.0,24.426382,43.60207,3.2,739.1851,0.0,8890.328,False,False,06-02 16:10,0.0,1.0
6.0,2.0,16.0,16.5,57.0,23.0,26.0,24.570997,43.830593,3.2,766.4374,0.0,9173.879,False,False,06-02 16:20,0.0,1.0
6.0,2.0,16.0,16.333334,57.666668,23.0,26.0,24.676064,44.269356,3.2,793.48804,0.0,8142.6963,False,False,06-02 16:30,0.0,1.0
6.0,2.0,16.0,16.166666,58.333332,23.0,26.0,24.77167,45.069214,3.2,842.8119,0.0,7414.4326,False,True,06-02 16:40,0.0,1.0
6.0,2.0,16.0,16.0,59.0,23.0,26.0,22.999989,45.32746,3.2,665.1483,5400.0,43511.97,True,False,06-02 16:50,1.0,1.0
6.0,2.0,17.0,15.666667,60.333332,23.0,26.0,23.34113,44.888596,2.8,684.8986,0.0,5812.9946,False,False,06-02 17:00,0.0,1.0
6.0,2.0,17.0,15.333333,61.666668,23.0,26.0,23.936771,43.67565,2.8,740.11694,0.0,7840.802,False,False,06-02 17:10,0.0,1.0
6.0,2.0,17.0,15.0,63.0,23.0,26.0,24.1817,44.05513,2.8,790.89355,0.0,9187.374,False,False,06-02 17:20,0.0,1.0
6.0,2.0,17.0,14.666667,64.333336,23.0,26.0,24.251259,44.68962,2.8,825.7735,0.0,5812.9946,False,True,06-02 17:30,0.0,1.0
6.0,2.0,17.0,14.333333,65.666664,23.0,26.0,22.999865,44.286858,2.8,654.3529,6750.0,154436.88,True,False,06-02 17:40,1.0,1.0
6.0,2.0,17.0,14.0,67.0,23.0,26.0,23.114824,44.435375,2.8,671.4019,0.0,5812.9946,False,False,06-02 17:50,0.0,1.0
6.0,2.0,18.0,13.833333,67.833336,23.0,26.0,23.288086,43.977295,1.6,675.3888,0.0,7514.506,False,False,06-02 18:00,0.0,1.0
6.0,2.0,18.0,13.666667,68.666664,23.0,26.0,23.302912,44.363663,1.6,698.3153,0.0,8377.143,False,False,06-02 18:10,0.0,1.0
6.0,2.0,18.0,13.5,69.5,23.0,26.0,23.207207,45.118073,1.6,723.1436,0.0,5812.9946,False,False,06-02 18:20,0.0,1.0
6.0,2.0,18.0,13.333333,70.333336,23.0,26.0,23.067478,45.959026,1.6,745.44635,0.0,5812.9946,False,False,06-02 18:30,0.0,1.0
6.0,2.0,18.0,13.166667,71.166664,23.0,26.0,23.00405,46.545635,1.6,765.52423,0.0,20531.305,False,False,06-02 18:40,0.0,1.0
6.0,2.0,18.0,13.0,72.0,23.0,26.0,23.000235,46.93433,1.6,784.30164,0.0,37685.137,False,False,06-02 18:50,0.0,1.0
6.0,2.0,19.0,12.833333,72.666664,23.0,26.0,23.000044,47.292645,1.6,802.27625,0.0,50847.684,False,True,06-02 19:00,0.0,1.0
6.0,2.0,19.0,12.666667,73.333336,23.0,26.0,23.000229,45.08206,1.6,705.46985,27000.0,407504.94,False,False,06-02 19:10,1.0,1.0
6.0,2.0,19.0,12.5,74.0,23.0,26.0,22.98868,42.02949,1.6,591.9824,9000.0,554826.4,True,False,06-02 19:20,1.0,1.0
6.0,2.0,19.0,12.333333,74.666664,23.0,26.0,22.999226,42.377758,1.6,625.99713,0.0,115034.9,True,False,06-02 19:30,0.0,1.0
6.0,2.0,19.0,12.166667,75.333336,23.0,26.0,23.000017,42.67252,1.6,643.9173,0.0,88686.15,False,False,06-02 19:40,0.0,1.0
6.0,2.0,19.0,12.0,76.0,23.0,26.0,23.000057,43.236797,1.6,669.79504,0.0,109170.555,False,False,06-02 19:50,0.0,1.0
6.0,2.0,20.0,11.833333,77.0,23.0,26.0,23.000145,43.5971,0.8,684.9838,0.0,141893.5,False,False,06-02 20:00,0.0,1.0
6.0,2.0,20.0,11.666667,78.0,23.0,26.0,23.0001,43.790287,0.8,692.5675,0.0,146437.27,False,False,06-02 20:10,0.0,1.0
6.0,2.0,20.0,11.5,79.0,23.0,26.0,23.000055,43.92048,0.8,697.42737,0.0,150488.27,False,False,06-02 20:20,0.0,1.0
6.0,2.0,20.0,11.333333,80.0,23.0,26.0,23.000036,44.040432,0.8,701.86444,0.0,154132.11,False,False,06-02 20:30,0.0,1.0
6.0,2.0,20.0,11.166667,81.0,23.0,26.0,23.000034,44.163124,0.8,706.3957,0.0,157477.78,False,False,06-02 20:40,0.0,1.0
6.0,2.0,20.0,11.0,82.0,23.0,26.0,23.000034,44.287178,0.8,710.9402,0.0,160594.55,False,False,06-02 20:50,0.0,1.0
6.0,2.0,21.0,10.833333,82.833336,23.0,26.0,23.000036,44.393497,0.8,715.3692,0.0,164213.4,False,False,06-02 21:00,0.0,1.0
6.0,2.0,21.0,10.666667,83.666664,23.0,26.0,23.000036,44.494392,0.8,719.6261,0.0,167822.66,False,False,06-02 21:10,0.0,1.0
6.0,2.0,21.0,10.5,84.5,23.0,26.0,23.000034,44.58932,0.8,723.7036,0.0,171439.9,False,False,06-02 21:20,0.0,1.0
6.0,2.0,21.0,10.333333,85.333336,23.0,26.0,23.000034,44.678368,0.8,727.61066,0.0,175068.16,False,False,06-02 21:30,0.0,1.0
6.0,2.0,21.0,10.166667,86.166664,23.0,26.0,23.000032,44.76172,0.8,731.3572,0.0,178707.69,False,False,06-02 21:40,0.0,1.0
6.0,2.0,21.0,10.0,87.0,23.0,26.0,23.000032,44.83949,0.8,734.95087,0.0,182356.9,False,False,06-02 21:50,0.0,1.0
6.0,2.0,22.0,9.833333,87.0,23.0,26.0,23.000046,44.442745,0.8,716.72046,0.0,289076.47,False,False,06-02 22:00,0.0,1.0
6.0,2.0,22.0,9.666667,87.0,23.0,26.0,22.999796,43.792835,0.8,688.62354,0.0,294206.3,True,False,06-02 22:10,0.0,1.0
6.0,2.0,22.0,9.5,87.0,23.0,26.0,22.709543,43.640427,0.8,661.0342,0.0,365962.97,True,False,06-02 22:20,0.0,1.0
6.0,2.0,22.0,9.333333,87.0,23.0,26.0,22.441675,43.259483,0.8,637.5521,0.0,463072.25,True,False,06-02 22:30,0.0,1.0
6.0,2.0,22.0,9.166667,87.0,23.0,26.0,22.28514,42.582554,0.8,618.1524,0.0,515419.75,True,False,06-02 22:40,0.0,1.0
6.0,2.0,22.0,9.0,87.0,23.0,26.0,22.999924,40.18976,0.8,605.0805,0.0,362896.7,True,False,06-02 22:50,0.0,1.0
6.0,2.0,23.0,9.166667,86.166664,23.0,26.0,22.704895,40.381214,0.0,592.08795,0.0,366512.12,False,False,06-02 23:00,0.0,1.0
6.0,2.0,23.0,9.333333,85.333336,5.0,50.0,19.782984,47.473946,0.0,562.3233,0.0,0.0,False,False,06-02 23:10,0.0,0.0
6.0,2.0,23.0,9.5,84.5,5.0,50.0,18.842459,49.942066,0.0,549.4838,0.0,0.0,False,False,06-02 23:20,0.0,0.0
6.0,2.0,23.0,9.666667,83.666664,5.0,50.0,18.315437,51.261044,0.0,539.0545,0.0,0.0,False,False,06-02 23:30,0.0,0.0
6.0,2.0,23.0,9.833333,82.833336,5.0,50.0,17.981531,52.03426,0.0,533.48083,0.0,0.0,False,False,06-02 23:40,0.0,0.0
6.0,2.0,23.0,10.0,82.0,5.0,50.0,17.689598,52.435432,0.0,510.37518,0.0,0.0,False,False,06-02 23:50,0.0,0.0
6.0,3.0,0.0,9.833333,82.833336,5.0,50.0,17.484612,52.716354,0.0,493.2042,0.0,0.0,False,False,06-03 00:00,0.0,0.0
6.0,3.0,0.0,9.666667,83.666664,5.0,50.0,17.265457,53.00775,0.0,475.38516,0.0,0.0,False,False,06-03 00:10,0.0,0.0
6.0,3.0,0.0,9.5,84.5,5.0,50.0,17.05828,53.34335,0.0,461.88495,0.0,0.0,False,False,06-03 00:20,0.0,0.0
6.0,3.0,0.0,9.333333,85.333336,5.0,50.0,16.861422,53.70469,0.0,451.31894,0.0,0.0,False,False,06-03 00:30,0.0,0.0
6.0,3.0,0.0,9.166667,86.166664,5.0,50.0,16.677328,54.065998,0.0,442.71002,0.0,0.0,False,False,06-03 00:40,0.0,0.0
6.0,3.0,0.0,9.0,87.0,5.0,50.0,16.505413,54.41881,0.0,435.54153,0.0,0.0,False,False,06-03 00:50,0.0,0.0
6.0,3.0,1.0,9.0,86.0,5.0,50.0,16.359777,54.650818,0.0,429.5445,0.0,0.0,False,False,06-03 01:00,0.0,0.0
6.0,3.0,1.0,9.0,85.0,5.0,50.0,16.23734,54.75199,0.0,424.5402,0.0,0.0,False,False,06-03 01:10,0.0,0.0
6.0,3.0,1.0,9.0,84.0,5.0,50.0,16.12967,54.74758,0.0,420.37787,0.0,0.0,False,False,06-03 01:20,0.0,0.0
6.0,3.0,1.0,9.0,83.0,5.0,50.0,16.031622,54.66242,0.0,416.9221,0.0,0.0,False,False,06-03 01:30,0.0,0.0
6.0,3.0,1.0,9.0,82.0,5.0,50.0,15.941343,54.511456,0.0,414.05423,0.0,0.0,False,False,06-03 01:40,0.0,0.0
6.0,3.0,1.0,9.0,81.0,5.0,50.0,15.858049,54.304268,0.0,411.6738,0.0,0.0,False,False,06-03 01:50,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,15.780433,54.117558,0.0,409.69742,0.0,0.0,False,False,06-03 02:00,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,15.707595,53.978477,0.0,408.05612,0.0,0.0,False,False,06-03 02:10,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,15.639042,53.891766,0.0,406.693,0.0,0.0,False,False,06-03 02:20,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,15.574383,53.84905,0.0,405.5608,0.0,0.0,False,False,06-03 02:30,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,15.5132265,53.840427,0.0,404.6203,0.0,0.0,False,False,06-03 02:40,0.0,0.0
6.0,3.0,2.0,9.0,81.0,5.0,50.0,15.455604,53.856766,0.0,403.83905,0.0,0.0,False,False,06-03 02:50,0.0,0.0
6.0,3.0,3.0,8.833333,84.166664,5.0,50.0,15.388591,54.07035,0.0,403.18994,0.0,0.0,False,False,06-03 03:00,0.0,0.0
6.0,3.0,3.0,8.666667,87.333336,5.0,50.0,15.3127985,54.538143,0.0,402.65054,0.0,0.0,False,False,06-03 03:10,0.0,0.0
6.0,3.0,3.0,8.5,90.5,5.0,50.0,15.233551,55.23276,0.0,402.2023,0.0,0.0,False,False,06-03 03:20,0.0,0.0
6.0,3.0,3.0,8.333333,93.666664,5.0,50.0,15.153936,56.106953,0.0,401.8298,0.0,0.0,False,False,06-03 03:30,0.0,0.0
6.0,3.0,3.0,8.166667,96.833336,5.0,50.0,15.074625,57.120464,0.0,401.52023,0.0,0.0,False,False,06-03 03:40,0.0,0.0
6.0,3.0,3.0,8.0,100.0,5.0,50.0,14.995547,58.242897,0.0,401.263,0.0,0.0,False,False,06-03 03:50,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,14.930166,59.282505,0.0,401.04926,0.0,0.0,False,False,06-03 04:00,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,14.8779,60.165367,0.0,400.8717,0.0,0.0,False,False,06-03 04:10,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,14.844173,60.858593,0.0,400.7242,0.0,0.0,False,False,06-03 04:20,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,14.826796,61.38613,0.0,400.60168,0.0,0.0,False,False,06-03 04:30,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,14.825214,61.769794,0.0,400.49988,0.0,0.0,False,False,06-03 04:40,0.0,0.0
6.0,3.0,4.0,8.0,100.0,5.0,50.0,14.837493,62.03308,0.0,400.41528,0.0,0.0,False,False,06-03 04:50,0.0,0.0
6.0,3.0,5.0,8.166667,100.0,5.0,50.0,14.892286,62.13928,0.0,400.34503,0.0,0.0,False,False,06-03 05:00,0.0,0.0
6.0,3.0,5.0,8.333333,100.0,5.0,50.0,14.959889,62.2483,0.0,400.28665,0.0,0.0,False,False,06-03 05:10,0.0,0.0
6.0,3.0,5.0,8.5,100.0,5.0,50.0,15.026419,62.42175,0.0,400.2382,0.0,0.0,False,False,06-03 05:20,0.0,0.0
6.0,3.0,5.0,8.666667,100.0,5.0,50.0,15.085987,62.67462,0.0,400.19794,0.0,0.0,False,False,06-03 05:30,0.0,0.0
6.0,3.0,5.0,8.833333,100.0,5.0,50.0,15.149262,62.95341,0.0,400.16452,0.0,0.0,False,False,06-03 05:40,0.0,0.0
6.0,3.0,5.0,9.0,100.0,5.0,50.0,15.220751,63.231358,0.0,400.13672,0.0,0.0,False,False,06-03 05:50,0.0,0.0
6.0,3.0,6.0,9.166667,98.833336,5.0,50.0,15.689692,61.709354,0.4,407.24396,0.0,0.0,True,False,06-03 06:00,0.0,0.0
6.0,3.0,6.0,9.333333,97.666664,23.0,26.0,19.66407,48.215115,0.4,416.1675,0.0,894802.56,True,False,06-03 06:10,0.0,1.0
6.0,3.0,6.0,9.5,96.5,23.0,26.0,22.999992,39.47402,0.4,422.14713,0.0,682848.9,True,False,06-03 06:20,0.0,1.0
6.0,3.0,6.0,9.666667,95.333336,23.0,26.0,22.997692,39.524334,0.4,425.56973,0.0,662206.25,True,False,06-03 06:30,0.0,1.0
6.0,3.0,6.0,9.833333,94.166664,23.0,26.0,22.99951,39.691113,0.4,427.26962,0.0,387319.9,True,False,06-03 06:40,0.0,1.0
6.0,3.0,6.0,10.0,93.0,23.0,26.0,23.000046,39.82903,0.4,430.94016,0.0,338032.25,False,False,06-03 06:50,0.0,1.0
6.0,3.0,7.0,10.166667,92.0,23.0,26.0,23.00008,40.136925,0.8,442.54462,0.0,301682.0,False,False,06-03 07:00,0.0,1.0
6.0,3.0,7.0,10.333333,91.0,23.0,26.0,22.847427,40.745007,0.8,456.8538,0.0,308569.72,True,False,06-03 07:10,0.0,1.0
6.0,3.0,7.0,10.5,90.0,23.0,26.0,22.81974,40.96533,0.8,471.39603,0.0,317843.84,True,False,06-03 07:20,0.0,1.0
6.0,3.0,7.0,10.666667,89.0,23.0,26.0,22.991415,40.79199,0.8,485.3049,0.0,261451.38,True,False,06-03 07:30,0.0,1.0
6.0,3.0,7.0,10.833333,88.0,23.0,26.0,22.999659,41.088306,0.8,498.50702,0.0,227794.08,True,False,06-03 07:40,0.0,1.0
6.0,3.0,7.0,11.0,87.0,23.0,26.0,23.000114,41.417583,0.8,511.11627,0.0,229208.69,False,False,06-03 07:50,0.0,1.0
6.0,3.0,8.0,11.166667,86.166664,23.0,26.0,23.000074,42.40664,3.4,554.6747,0.0,116386.305,False,False,06-03 08:00,0.0,1.0
6.0,3.0,8.0,11.333333,85.333336,23.0,26.0,23.00019,43.736374,3.4,614.6652,0.0,108443.38,False,False,06-03 08:10,0.0,1.0
6.0,3.0,8.0,11.5,84.5,23.0,26.0,23.000246,45.123756,3.4,677.5442,0.0,101689.805,False,False,06-03 08:20,0.0,1.0
6.0,3.0,8.0,11.666667,83.666664,23.0,26.0,23.000244,46.458458,3.4,737.9871,0.0,95716.766,False,False,06-03 08:30,0.0,1.0
6.0,3.0,8.0,11.833333,82.833336,23.0,26.0,23.000221,47.72509,3.4,795.2357,0.0,90293.09,False,False,06-03 08:40,0.0,1.0
6.0,3.0,8.0,12.0,82.0,23.0,26.0,23.000198,48.934155,3.4,849.7906,0.0,85274.15,False,True,06-03 08:50,0.0,1.0
6.0,3.0,9.0,11.833333,82.833336,23.0,26.0,23.000849,47.691273,4.0,770.53827,27000.0,445838.03,False,False,06-03 09:00,1.0,1.0
6.0,3.0,9.0,11.666667,83.666664,23.0,26.0,22.999159,45.812065,4.0,660.01074,27000.0,450220.84,True,False,06-03 09:10,1.0,1.0
6.0,3.0,9.0,11.5,84.5,23.0,26.0,22.999708,45.856453,4.0,653.30804,0.0,76351.0,True,False,06-03 09:20,0.0,1.0
6.0,3.0,9.0,11.333333,85.333336,23.0,26.0,22.99999,47.082535,4.0,709.8714,0.0,76312.18,True,False,06-03 09:30,0.0,1.0
6.0,3.0,9.0,11.166667,86.166664,23.0,26.0,23.000162,48.63116,4.0,783.94806,0.0,76796.26,False,False,06-03 09:40,0.0,1.0
6.0,3.0,9.0,11.0,87.0,23.0,26.0,23.000216,50.13468,4.0,856.0134,0.0,77481.1,False,True,06-03 09:50,0.0,1.0
6.0,3.0,10.0,11.333333,87.166664,23.0,26.0,23.001093,48.8435,4.0,779.9308,27000.0,458661.12,False,False,06-03 10:00,1.0,1.0
6.0,3.0,10.0,11.666667,87.333336,23.0,26.0,22.999153,47.09428,4.0,665.9556,27000.0,442396.75,True,False,06-03 10:10,1.0,1.0
6.0,3.0,10.0,12.0,87.5,23.0,26.0,22.999767,47.254063,4.0,656.69415,0.0,63111.066,True,False,06-03 10:20,0.0,1.0
6.0,3.0,10.0,12.333333,87.666664,23.0,26.0,23.000004,48.5824,4.0,712.3272,0.0,58291.44,False,False,06-03 10:30,0.0,1.0
6.0,3.0,10.0,12.666667,87.833336,23.0,26.0,23.00012,50.25147,4.0,786.28784,0.0,53891.832,False,False,06-03 10:40,0.0,1.0
6.0,3.0,10.0,13.0,88.0,23.0,26.0,23.000145,51.911472,4.0,858.4663,0.0,49353.508,False,True,06-03 10:50,0.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,23.000988,51.687744,4.0,782.45764,27000.0,379738.38,False,False,06-03 11:00,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.999912,50.767673,4.0,668.1512,27000.0,379126.7,True,False,06-03 11:10,1.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,22.999922,51.213184,4.0,658.6631,0.0,48255.82,True,False,06-03 11:20,0.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,23.00003,52.526505,4.0,714.1847,0.0,47687.637,False,False,06-03 11:30,0.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,23.000103,54.076546,4.0,788.0729,0.0,46634.285,False,False,06-03 11:40,0.0,1.0
6.0,3.0,11.0,13.0,88.0,23.0,26.0,23.000122,55.585068,4.0,860.1702,0.0,45276.363,False,True,06-03 11:50,0.0,1.0
6.0,3.0,12.0,13.166667,87.0,23.0,26.0,22.805502,52.54173,2.0,668.42303,9000.0,507385.6,True,False,06-03 12:00,1.0,1.0
6.0,3.0,12.0,13.333333,86.0,23.0,26.0,22.990314,52.031567,2.0,660.99493,0.0,95265.8,True,False,06-03 12:10,0.0,1.0
6.0,3.0,12.0,13.5,85.0,23.0,26.0,22.999504,52.02882,2.0,659.1763,0.0,50868.367,True,False,06-03 12:20,0.0,1.0
6.0,3.0,12.0,13.666667,84.0,23.0,26.0,22.999977,52.6388,2.0,688.0731,0.0,60612.39,True,False,06-03 12:30,0.0,1.0
6.0,3.0,12.0,13.833333,83.0,23.0,26.0,23.000055,53.350132,2.0,722.25275,0.0,54115.832,False,False,06-03 12:40,0.0,1.0
6.0,3.0,12.0,14.0,82.0,23.0,26.0,23.000063,54.006813,2.0,753.71045,0.0,50220.727,False,False,06-03 12:50,0.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.000034,54.897198,3.2,796.6043,0.0,29407.727,False,False,06-03 13:00,0.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.00004,55.911488,3.2,845.36487,0.0,27375.252,False,True,06-03 13:10,0.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,23.000515,54.147537,3.2,760.442,27000.0,324321.22,False,False,06-03 13:20,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,22.999144,51.747055,3.2,644.74915,27000.0,323494.4,True,False,06-03 13:30,1.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,22.99986,51.372116,3.2,626.7795,0.0,25733.756,True,False,06-03 13:40,0.0,1.0
6.0,3.0,13.0,14.0,82.0,23.0,26.0,22.999977,52.248028,3.2,668.83453,0.0,26422.89,True,False,06-03 13:50,0.0,1.0
6.0,3.0,14.0,14.333333,80.333336,23.0,26.0,23.000032,53.487392,3.2,727.91846,0.0,25083.092,False,False,06-03 14:00,0.0,1.0
6.0,3.0,14.0,14.666667,78.666664,23.0,26.0,23.000046,54.69851,3.2,785.61285,0.0,23681.836,False,False,06-03 14:10,0.0,1.0
6.0,3.0,14.0,15.0,77.0,23.0,26.0,23.000044,55.81008,3.2,838.5183,0.0,22437.307,False,True,06-03 14:20,0.0,1.0
6.0,3.0,14.0,15.333333,75.333336,23.0,26.0,23.000463,54.10897,3.2,756.0081,27000.0,270445.1,False,False,06-03 14:30,1.0,1.0
6.0,3.0,14.0,15.666667,73.666664,23.0,26.0,22.98495,51.778496,3.2,642.4989,27000.0,256490.38,True,False,06-03 14:40,1.0,1.0
6.0,3.0,14.0,16.0,72.0,23.0,26.0,23.006483,51.346333,3.2,625.4515,0.0,5812.9946,False,False,06-03 14:50,0.0,1.0
6.0,3.0,15.0,16.166666,71.333336,23.0,26.0,23.074448,52.014935,3.2,667.74585,0.0,5812.9946,False,False,06-03 15:00,0.0,1.0
6.0,3.0,15.0,16.333334,70.666664,23.0,26.0,23.178638,52.92032,3.2,726.88354,0.0,5812.9946,False,False,06-03 15:10,0.0,1.0
6.0,3.0,15.0,16.5,70.0,23.0,26.0,23.29746,53.736427,3.2,784.63336,0.0,7484.357,False,False,06-03 15:20,0.0,1.0
6.0,3.0,15.0,16.666666,69.333336,23.0,26.0,23.410826,54.464626,3.2,837.619,0.0,7736.651,False,True,06-03 15:30,0.0,1.0
6.0,3.0,15.0,16.833334,68.666664,23.0,26.0,23.000187,53.263664,3.2,694.9133,13500.0,145347.17,False,False,06-03 15:40,1.0,1.0
6.0,3.0,15.0,17.0,68.0,23.0,26.0,23.151451,52.96819,3.2,690.68536,0.0,5812.9946,False,False,06-03 15:50,0.0,1.0
6.0,3.0,16.0,16.833334,68.666664,23.0,26.0,23.424515,52.69094,3.2,717.376,0.0,8240.387,False,False,06-03 16:00,0.0,1.0
6.0,3.0,16.0,16.666666,69.333336,23.0,26.0,23.56516,53.289524,3.2,770.383,0.0,10203.819,False,False,06-03 16:10,0.0,1.0
6.0,3.0,16.0,16.5,70.0,23.0,26.0,23.608503,54.262337,3.2,826.2034,0.0,8089.0527,False,True,06-03 16:20,0.0,1.0
6.0,3.0,16.0,16.333334,70.666664,23.0,26.0,23.000324,53.49302,3.2,688.278,13500.0,149722.31,False,False,06-03 16:30,1.0,1.0
6.0,3.0,16.0,16.166666,71.333336,23.0,26.0,23.098415,53.318783,3.2,684.2579,0.0,5812.9946,False,False,06-03 16:40,0.0,1.0
6.0,3.0,16.0,16.0,72.0,23.0,26.0,23.383785,52.964615,3.2,711.4962,0.0,5812.9946,False,False,06-03 16:50,0.0,1.0
6.0,3.0,17.0,15.5,74.666664,23.0,26.0,23.360226,53.98453,2.8,759.80786,0.0,10408.292,False,False,06-03 17:00,0.0,1.0
6.0,3.0,17.0,15.0,77.333336,23.0,26.0,23.229858,55.392994,2.8,808.2829,0.0,5812.9946,False,True,06-03 17:10,0.0,1.0
6.0,3.0,17.0,14.5,80.0,23.0,26.0,23.010414,54.32892,2.8,729.9141,27000.0,270467.03,False,False,06-03 17:20,1.0,1.0
6.0,3.0,17.0,14.0,82.666664,23.0,26.0,22.999613,51.820095,2.8,626.9611,13500.0,311500.53,True,False,06-03 17:30,1.0,1.0
6.0,3.0,17.0,13.5,85.333336,23.0,26.0,22.999949,52.18808,2.8,659.50397,0.0,17662.336,True,False,06-03 17:40,0.0,1.0
6.0,3.0,17.0,13.0,88.0,23.0,26.0,23.000015,52.940113,2.8,697.7577,0.0,30189.248,False,False,06-03 17:50,0.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,23.000097,53.671402,1.6,732.0282,0.0,74126.22,False,False,06-03 18:00,0.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,23.000103,54.21328,1.6,756.9512,0.0,76890.82,False,False,06-03 18:10,0.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,23.00008,54.640198,1.6,776.716,0.0,79023.38,False,False,06-03 18:20,0.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,23.000067,55.023354,1.6,794.64154,0.0,82968.06,False,False,06-03 18:30,0.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,23.000063,55.391724,1.6,811.95685,0.0,87762.65,False,True,06-03 18:40,0.0,1.0
6.0,3.0,18.0,13.0,88.0,23.0,26.0,23.000246,53.348473,1.6,712.3266,27000.0,420894.38,False,False,06-03 18:50,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.998642,50.915916,1.6,593.83685,27000.0,426698.12,True,False,06-03 19:00,1.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999468,50.190487,1.6,558.4313,0.0,107097.28,True,False,06-03 19:10,0.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,22.999826,50.50662,1.6,573.3454,0.0,114079.35,True,False,06-03 19:20,0.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,23.000057,51.123463,1.6,602.80054,0.0,118091.38,False,False,06-03 19:30,0.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,23.000135,51.728542,1.6,631.68207,0.0,120785.48,False,False,06-03 19:40,0.0,1.0
6.0,3.0,19.0,13.0,88.0,23.0,26.0,23.00014,52.265324,1.6,657.2646,0.0,122702.516,False,False,06-03 19:50,0.0,1.0
6.0,3.0,20.0,12.833333,89.0,23.0,26.0,23.000158,52.559635,0.8,670.83527,0.0,155908.42,False,False,06-03 20:00,0.0,1.0
6.0,3.0,20.0,12.666667,90.0,23.0,26.0,23.00009,52.71823,0.8,677.9003,0.0,159281.23,False,False,06-03 20:10,0.0,1.0
6.0,3.0,20.0,12.5,91.0,23.0,26.0,23.000048,52.837234,0.8,683.0817,0.0,162490.81,False,False,06-03 20:20,0.0,1.0
6.0,3.0,20.0,12.333333,92.0,23.0,26.0,23.000036,52.95299,0.8,688.1281,0.0,165590.97,False,False,06-03 20:30,0.0,1.0
6.0,3.0,20.0,12.166667,93.0,23.0,26.0,23.000034,53.07042,0.8,693.28204,0.0,168636.0,False,False,06-03 20:40,0.0,1.0
6.0,3.0,20.0,12.0,94.0,23.0,26.0,23.000036,53.18626,0.8,698.3971,0.0,171657.95,False,False,06-03 20:50,0.0,1.0
6.0,3.0,21.0,12.166667,93.0,23.0,26.0,23.000034,53.290127,0.8,703.36115,0.0,171337.73,False,False,06-03 21:00,0.0,1.0
6.0,3.0,21.0,12.333333,92.0,23.0,26.0,23.000034,53.390358,0.8,708.1385,0.0,170597.61,False,False,06-03 21:10,0.0,1.0
6.0,3.0,21.0,12.5,91.0,23.0,26.0,23.000032,53.48691,0.8,712.7314,0.0,169647.27,False,False,06-03 21:20,0.0,1.0
6.0,3.0,21.0,12.666667,90.0,23.0,26.0,23.00003,53.579777,0.8,717.15106,0.0,168566.81,False,False,06-03 21:30,0.0,1.0
6.0,3.0,21.0,12.833333,89.0,23.0,26.0,23.00003,53.66889,0.8,721.4075,0.0,167404.92,False,False,06-03 21:40,0.0,1.0
6.0,3.0,21.0,13.0,88.0,23.0,26.0,23.000029,53.75417,0.8,725.5082,0.0,166192.84,False,False,06-03 21:50,0.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,23.000038,53.396965,0.8,708.57166,0.0,249630.58,False,False,06-03 22:00,0.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,22.999844,52.839115,0.8,682.0644,0.0,250378.33,True,False,06-03 22:10,0.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,22.987959,52.311954,0.8,655.93475,0.0,254343.16,True,False,06-03 22:20,0.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,22.972399,51.852665,0.8,633.64795,0.0,260877.39,True,False,06-03 22:30,0.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,22.99854,51.367863,0.8,615.2028,0.0,256661.62,True,False,06-03 22:40,0.0,1.0
6.0,3.0,22.0,13.0,88.0,23.0,26.0,22.975872,51.088524,0.8,599.7571,0.0,259419.73,True,False,06-03 22:50,0.0,1.0
6.0,3.0,23.0,13.0,88.0,23.0,26.0,22.998766,50.547634,0.0,577.5493,0.0,271517.12,False,False,06-03 23:00,0.0,1.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,20.501858,58.17435,0.0,551.14764,0.0,0.0,False,False,06-03 23:10,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,19.560116,61.03192,0.0,525.50244,0.0,0.0,False,False,06-03 23:20,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,19.114258,62.414124,0.0,520.31995,0.0,0.0,False,False,06-03 23:30,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,18.807362,63.325733,0.0,516.58575,0.0,0.0,False,False,06-03 23:40,0.0,0.0
6.0,3.0,23.0,13.0,88.0,5.0,50.0,18.516197,64.03348,0.0,496.8765,0.0,0.0,False,False,06-03 23:50,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.349083,64.387764,0.0,482.2788,0.0,0.0,False,False,06-04 00:00,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.182802,64.71423,0.0,466.7401,0.0,0.0,False,False,06-04 00:10,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,18.038382,65.02609,0.0,454.8566,0.0,0.0,False,False,06-04 00:20,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,17.905144,65.34747,0.0,445.5356,0.0,0.0,False,False,06-04 00:30,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,17.78438,65.65882,0.0,437.94644,0.0,0.0,False,False,06-04 00:40,0.0,0.0
6.0,4.0,0.0,13.0,88.0,5.0,50.0,17.676811,65.94826,0.0,431.63028,0.0,0.0,False,False,06-04 00:50,0.0,0.0
6.0,4.0,1.0,12.833333,89.0,5.0,50.0,17.566658,66.27821,0.0,426.34085,0.0,0.0,False,False,06-04 01:00,0.0,0.0
6.0,4.0,1.0,12.666667,90.0,5.0,50.0,17.452868,66.649994,0.0,421.91797,0.0,0.0,False,False,06-04 01:10,0.0,0.0
6.0,4.0,1.0,12.5,91.0,5.0,50.0,17.340021,67.0402,0.0,418.2305,0.0,0.0,False,False,06-04 01:20,0.0,0.0
6.0,4.0,1.0,12.333333,92.0,5.0,50.0,17.230618,67.433685,0.0,415.162,0.0,0.0,False,False,06-04 01:30,0.0,0.0
6.0,4.0,1.0,12.166667,93.0,5.0,50.0,17.124718,67.826004,0.0,412.61023,0.0,0.0,False,False,06-04 01:40,0.0,0.0
6.0,4.0,1.0,12.0,94.0,5.0,50.0,17.021673,68.21639,0.0,410.48816,0.0,0.0,False,False,06-04 01:50,0.0,0.0
6.0,4.0,2.0,12.0,95.0,5.0,50.0,16.936878,68.60406,0.0,408.72366,0.0,0.0,False,False,06-04 02:00,0.0,0.0
6.0,4.0,2.0,12.0,96.0,5.0,50.0,16.868711,69.02801,0.0,407.25647,0.0,0.0,False,False,06-04 02:10,0.0,0.0
6.0,4.0,2.0,12.0,97.0,5.0,50.0,16.809998,69.51768,0.0,406.03644,0.0,0.0,False,False,06-04 02:20,0.0,0.0
6.0,4.0,2.0,12.0,98.0,5.0,50.0,16.756557,70.0757,0.0,405.02182,0.0,0.0,False,False,06-04 02:30,0.0,0.0
6.0,4.0,2.0,12.0,99.0,5.0,50.0,16.707245,70.69032,0.0,404.17795,0.0,0.0,False,False,06-04 02:40,0.0,0.0
6.0,4.0,2.0,12.0,100.0,5.0,50.0,16.66182,71.34892,0.0,403.476,0.0,0.0,False,False,06-04 02:50,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,16.620092,71.98486,0.0,402.89206,0.0,0.0,False,False,06-04 03:00,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,16.581657,72.54593,0.0,402.40625,0.0,0.0,False,False,06-04 03:10,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,16.546059,73.0281,0.0,402.00208,0.0,0.0,False,False,06-04 03:20,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,16.512918,73.442505,0.0,401.6658,0.0,0.0,False,False,06-04 03:30,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,16.481953,73.801956,0.0,401.38602,0.0,0.0,False,False,06-04 03:40,0.0,0.0
6.0,4.0,3.0,12.0,100.0,5.0,50.0,16.452938,74.11662,0.0,401.15323,0.0,0.0,False,False,06-04 03:50,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,16.424929,74.38639,0.0,400.95956,0.0,0.0,False,False,06-04 04:00,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,16.397552,74.63073,0.0,400.79843,0.0,0.0,False,False,06-04 04:10,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,16.371689,74.84937,0.0,400.66437,0.0,0.0,False,False,06-04 04:20,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,16.348543,75.0396,0.0,400.55283,0.0,0.0,False,False,06-04 04:30,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,16.32817,75.20356,0.0,400.46,0.0,0.0,False,False,06-04 04:40,0.0,0.0
6.0,4.0,4.0,12.0,100.0,5.0,50.0,16.310188,75.3452,0.0,400.38278,0.0,0.0,False,False,06-04 04:50,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,16.316544,75.36073,0.0,400.3185,0.0,0.0,False,False,06-04 05:00,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,16.321276,75.37632,0.0,400.26505,0.0,0.0,False,False,06-04 05:10,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,16.316517,75.431076,0.0,400.22055,0.0,0.0,False,False,06-04 05:20,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,16.30966,75.4906,0.0,400.1835,0.0,0.0,False,False,06-04 05:30,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,16.305807,75.531235,0.0,400.1527,0.0,0.0,False,False,06-04 05:40,0.0,0.0
6.0,4.0,5.0,12.0,100.0,5.0,50.0,16.306011,75.54864,0.0,400.12708,0.0,0.0,False,False,06-04 05:50,0.0,0.0
6.0,4.0,6.0,12.166667,99.0,5.0,50.0,16.516596,74.63833,0.4,405.47955,0.0,0.0,True,False,06-04 06:00,0.0,0.0
6.0,4.0,6.0,12.333333,98.0,23.0,26.0,16.682653,73.91514,0.4,413.2183,0.0,12330.872,True,False,06-04 06:10,0.0,1.0
6.0,4.0,6.0,12.5,97.0,23.0,26.0,22.311308,52.19672,0.4,421.4912,0.0,722400.1,True,False,06-04 06:20,0.0,1.0
6.0,4.0,6.0,12.666667,96.0,23.0,26.0,23.000004,50.193855,0.4,425.48624,0.0,567094.4,False,False,06-04 06:30,0.0,1.0
6.0,4.0,6.0,12.833333,95.0,23.0,26.0,22.117092,52.558117,0.4,426.8098,0.0,581802.5,True,False,06-04 06:40,0.0,1.0
6.0,4.0,6.0,13.0,94.0,23.0,26.0,22.999172,49.881596,0.4,434.61176,0.0,380642.78,True,False,06-04 06:50,0.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,22.99999,50.062607,0.8,445.67822,0.0,248926.78,True,False,06-04 07:00,0.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,22.889206,50.615673,0.8,460.3571,0.0,294364.28,True,False,06-04 07:10,0.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,22.953909,50.653168,0.8,474.81488,0.0,266984.16,True,False,06-04 07:20,0.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,22.997904,50.80835,0.8,488.55463,0.0,227162.92,True,False,06-04 07:30,0.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,23.000004,51.11357,0.8,501.61783,0.0,215880.33,False,False,06-04 07:40,0.0,1.0
6.0,4.0,7.0,13.0,94.0,23.0,26.0,23.000118,51.4213,0.8,514.1225,0.0,208637.84,False,False,06-04 07:50,0.0,1.0
6.0,4.0,8.0,13.166667,93.0,23.0,26.0,23.000057,52.384777,3.4,557.5974,0.0,96048.47,False,False,06-04 08:00,0.0,1.0
6.0,4.0,8.0,13.333333,92.0,23.0,26.0,23.000149,53.68848,3.4,617.52057,0.0,87285.15,False,False,06-04 08:10,0.0,1.0
6.0,4.0,8.0,13.5,91.0,23.0,26.0,23.000187,55.050037,3.4,680.3488,0.0,79620.305,False,False,06-04 08:20,0.0,1.0
6.0,4.0,8.0,13.666667,90.0,23.0,26.0,23.000175,56.35864,3.4,740.7583,0.0,71002.555,False,False,06-04 08:30,0.0,1.0
6.0,4.0,8.0,13.833333,89.0,23.0,26.0,23.00015,57.598488,3.4,797.99036,0.0,63832.574,False,False,06-04 08:40,0.0,1.0
6.0,4.0,8.0,14.0,88.0,23.0,26.0,23.000128,58.77987,3.4,852.54407,0.0,57316.227,False,True,06-04 08:50,0.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,23.00063,57.347534,4.0,773.3008,27000.0,344089.6,False,False,06-04 09:00,1.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,22.999275,55.27611,4.0,662.5951,27000.0,339512.16,True,False,06-04 09:10,1.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,22.999836,55.23658,4.0,655.7833,0.0,37619.52,True,False,06-04 09:20,0.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,22.999989,56.443886,4.0,712.3201,0.0,35328.066,True,False,06-04 09:30,0.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,23.000065,57.994473,4.0,786.4257,0.0,34090.81,False,False,06-04 09:40,0.0,1.0
6.0,4.0,9.0,14.0,88.0,23.0,26.0,23.000086,59.502865,4.0,858.5598,0.0,33342.113,False,True,06-04 09:50,0.0,1.0
6.0,4.0,10.0,14.166667,87.0,23.0,26.0,23.000761,57.954884,4.0,782.8385,27000.0,325370.78,False,False,06-04 10:00,1.0,1.0
6.0,4.0,10.0,14.333333,86.0,23.0,26.0,22.999275,55.605072,4.0,668.8608,27000.0,317780.53,True,False,06-04 10:10,1.0,1.0
6.0,4.0,10.0,14.5,85.0,23.0,26.0,22.999855,55.41775,4.0,659.5226,0.0,28911.611,True,False,06-04 10:20,0.0,1.0
6.0,4.0,10.0,14.666667,84.0,23.0,26.0,22.999985,56.57962,4.0,715.0999,0.0,27372.523,True,False,06-04 10:30,0.0,1.0
6.0,4.0,10.0,14.833333,83.0,23.0,26.0,23.000046,58.12072,4.0,789.0341,0.0,26182.271,False,False,06-04 10:40,0.0,1.0
6.0,4.0,10.0,15.0,82.0,23.0,26.0,23.000061,59.622288,4.0,861.2016,0.0,24998.236,False,True,06-04 10:50,0.0,1.0
6.0,4.0,11.0,14.833333,83.0,23.0,26.0,22.764896,58.579014,4.0,785.0944,27000.0,364092.84,True,False,06-04 11:00,1.0,1.0
6.0,4.0,11.0,14.666667,84.0,23.0,26.0,22.560799,56.42183,4.0,670.51105,27000.0,451526.0,True,False,06-04 11:10,1.0,1.0
6.0,4.0,11.0,14.5,85.0,23.0,26.0,23.030796,55.286594,4.0,745.4544,0.0,66186.57,False,False,06-04 11:20,0.0,1.0
