months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,4.0,11.0,14.333333,86.0,23.0,26.0,23.001612,56.556557,4.0,827.3386,0.0,9750.12,False,True,06-04 11:30,0.0,1.0
6.0,4.0,11.0,14.166667,87.0,23.0,26.0,22.992943,54.961174,4.0,696.8666,13500.0,417657.12,True,False,06-04 11:40,1.0,1.0
6.0,4.0,11.0,14.0,88.0,23.0,26.0,22.99954,55.416702,4.0,693.03235,0.0,54808.83,True,False,06-04 11:50,0.0,1.0
6.0,4.0,12.0,14.333333,86.166664,23.0,26.0,23.000013,55.96992,2.0,708.0213,0.0,47576.47,False,False,06-04 12:00,0.0,1.0
6.0,4.0,12.0,14.666667,84.333336,23.0,26.0,23.000051,56.658546,2.0,739.05884,0.0,54445.72,False,False,06-04 12:10,0.0,1.0
6.0,4.0,12.0,15.0,82.5,23.0,26.0,23.000055,57.31418,2.0,770.63666,0.0,46577.832,False,False,06-04 12:20,0.0,1.0
6.0,4.0,12.0,15.333333,80.666664,23.0,26.0,23.000046,57.914207,2.0,799.2502,0.0,40531.227,False,False,06-04 12:30,0.0,1.0
6.0,4.0,12.0,15.666667,78.833336,23.0,26.0,23.000036,58.47332,2.0,825.48584,0.0,34227.01,False,True,06-04 12:40,0.0,1.0
6.0,4.0,12.0,16.0,77.0,23.0,26.0,22.956633,56.62823,2.0,728.84845,27000.0,271480.12,True,False,06-04 12:50,1.0,1.0
6.0,4.0,13.0,15.666667,78.833336,23.0,26.0,22.958094,54.409145,3.2,620.4513,27000.0,269588.9,True,False,06-04 13:00,1.0,1.0
6.0,4.0,13.0,15.333333,80.666664,23.0,26.0,22.997799,54.07352,3.2,609.00543,0.0,12607.779,True,False,06-04 13:10,0.0,1.0
6.0,4.0,13.0,15.0,82.5,23.0,26.0,22.999884,55.026524,3.2,653.9756,0.0,8386.02,True,False,06-04 13:20,0.0,1.0
6.0,4.0,13.0,14.666667,84.333336,23.0,26.0,23.00001,56.295795,3.2,714.00397,0.0,13294.561,False,False,06-04 13:30,0.0,1.0
6.0,4.0,13.0,14.333333,86.166664,23.0,26.0,23.000029,57.52365,3.2,772.0774,0.0,16376.74,False,False,06-04 13:40,0.0,1.0
6.0,4.0,13.0,14.0,88.0,23.0,26.0,23.000038,58.65003,3.2,825.3271,0.0,20630.775,False,True,06-04 13:50,0.0,1.0
6.0,4.0,14.0,14.166667,88.0,23.0,26.0,23.000547,57.24643,3.2,746.29956,27000.0,314238.28,False,False,06-04 14:00,1.0,1.0
6.0,4.0,14.0,14.333333,88.0,23.0,26.0,22.712822,56.089382,3.2,636.69824,27000.0,386576.66,True,False,06-04 14:10,1.0,1.0
6.0,4.0,14.0,14.5,88.0,23.0,26.0,22.985254,54.918472,3.2,621.38477,0.0,62047.45,True,False,06-04 14:20,0.0,1.0
6.0,4.0,14.0,14.666667,88.0,23.0,26.0,23.008732,55.755917,3.2,664.099,0.0,10240.219,False,False,06-04 14:30,0.0,1.0
6.0,4.0,14.0,14.833333,88.0,23.0,26.0,23.000484,57.081284,3.2,723.2629,0.0,17344.03,False,False,06-04 14:40,0.0,1.0
6.0,4.0,14.0,15.0,88.0,23.0,26.0,23.000044,58.390076,3.2,781.0294,0.0,11853.853,False,False,06-04 14:50,0.0,1.0
6.0,4.0,15.0,14.833333,88.0,23.0,26.0,23.000017,59.59949,3.2,834.0761,0.0,9939.643,False,True,06-04 15:00,0.0,1.0
6.0,4.0,15.0,14.666667,88.0,23.0,26.0,23.000532,58.428272,3.2,752.67926,27000.0,285961.75,False,False,06-04 15:10,1.0,1.0
6.0,4.0,15.0,14.5,88.0,23.0,26.0,22.799452,56.95613,3.2,640.31665,27000.0,347196.5,True,False,06-04 15:20,1.0,1.0
6.0,4.0,15.0,14.333333,88.0,23.0,26.0,22.989626,55.961708,3.2,623.75024,0.0,37893.363,True,False,06-04 15:30,0.0,1.0
6.0,4.0,15.0,14.166667,88.0,23.0,26.0,23.030857,56.640892,3.2,666.13495,0.0,8932.675,False,False,06-04 15:40,0.0,1.0
6.0,4.0,15.0,14.0,88.0,23.0,26.0,23.001616,57.91666,3.2,725.23914,0.0,9499.094,False,False,06-04 15:50,0.0,1.0
6.0,4.0,16.0,13.833333,89.0,23.0,26.0,23.000109,59.0823,3.2,782.9349,0.0,15207.948,False,False,06-04 16:00,0.0,1.0
6.0,4.0,16.0,13.666667,90.0,23.0,26.0,23.000029,60.151512,3.2,835.85913,0.0,14926.931,False,True,06-04 16:10,0.0,1.0
6.0,4.0,16.0,13.5,91.0,23.0,26.0,23.000553,58.154266,3.2,753.4415,27000.0,334553.25,False,False,06-04 16:20,1.0,1.0
6.0,4.0,16.0,13.333333,92.0,23.0,26.0,22.998962,55.496902,3.2,640.11816,27000.0,343671.7,True,False,06-04 16:30,1.0,1.0
6.0,4.0,16.0,13.166667,93.0,23.0,26.0,22.999836,55.01109,3.2,623.1604,0.0,26869.492,True,False,06-04 16:40,0.0,1.0
6.0,4.0,16.0,13.0,94.0,23.0,26.0,22.999968,55.866375,3.2,665.47144,0.0,32125.268,True,False,06-04 16:50,0.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,23.000092,57.000885,2.8,719.7509,0.0,63876.887,False,False,06-04 17:00,0.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,23.00014,58.052135,2.8,770.0221,0.0,68872.88,False,False,06-04 17:10,0.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,23.000141,58.98836,2.8,814.99695,0.0,73853.56,False,True,06-04 17:20,0.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,23.0006,57.20377,2.8,732.54,27000.0,407058.62,False,False,06-04 17:30,1.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,22.97681,54.423176,2.8,622.90656,9000.0,722437.1,True,False,06-04 17:40,1.0,1.0
6.0,4.0,17.0,13.0,94.0,23.0,26.0,22.999418,55.524467,2.8,720.3602,0.0,103622.664,True,False,06-04 17:50,0.0,1.0
6.0,4.0,18.0,12.833333,95.0,23.0,26.0,23.00004,55.98654,1.6,758.14026,0.0,96038.96,False,False,06-04 18:00,0.0,1.0
6.0,4.0,18.0,12.666667,96.0,23.0,26.0,23.000116,56.615143,1.6,789.3141,0.0,136407.67,False,False,06-04 18:10,0.0,1.0
6.0,4.0,18.0,12.5,97.0,23.0,26.0,23.000158,57.110043,1.6,809.66376,0.0,133839.31,False,True,06-04 18:20,0.0,1.0
6.0,4.0,18.0,12.333333,98.0,23.0,26.0,23.000393,55.47751,1.6,710.19165,27000.0,485041.7,False,False,06-04 18:30,1.0,1.0
6.0,4.0,18.0,12.166667,99.0,23.0,26.0,22.998753,53.457474,1.6,591.8622,27000.0,493552.97,True,False,06-04 18:40,1.0,1.0
6.0,4.0,18.0,12.0,100.0,23.0,26.0,22.999414,52.902565,1.6,556.54913,0.0,144751.42,True,False,06-04 18:50,0.0,1.0
6.0,4.0,19.0,12.0,99.0,23.0,26.0,22.999826,53.245926,1.6,571.51984,0.0,146951.77,True,False,06-04 19:00,0.0,1.0
6.0,4.0,19.0,12.0,98.0,23.0,26.0,23.000082,53.832344,1.6,601.01984,0.0,149159.56,False,False,06-04 19:10,0.0,1.0
6.0,4.0,19.0,12.0,97.0,23.0,26.0,23.000164,54.388367,1.6,629.9413,0.0,151361.64,False,False,06-04 19:20,0.0,1.0
6.0,4.0,19.0,12.0,96.0,23.0,26.0,23.00016,54.86467,1.6,655.55865,0.0,152883.3,False,False,06-04 19:30,0.0,1.0
6.0,4.0,19.0,12.0,95.0,23.0,26.0,23.00014,55.279133,1.6,678.8373,0.0,154160.4,False,False,06-04 19:40,0.0,1.0
6.0,4.0,19.0,12.0,94.0,23.0,26.0,23.000122,55.651035,1.6,700.80615,0.0,155287.31,False,False,06-04 19:50,0.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,23.000132,55.78894,0.8,712.24146,0.0,186198.97,False,False,06-04 20:00,0.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,23.000057,55.805046,0.8,717.73145,0.0,187558.97,False,False,06-04 20:10,0.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,23.000011,55.788303,0.8,721.454,0.0,188820.8,False,False,06-04 20:20,0.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,22.999998,55.773026,0.8,725.05365,0.0,190008.58,True,False,06-04 20:30,0.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,22.999998,55.764156,0.8,728.78564,0.0,191155.7,True,False,06-04 20:40,0.0,1.0
6.0,4.0,20.0,12.0,94.0,23.0,26.0,23.0,55.758846,0.8,732.5267,0.0,192278.9,False,False,06-04 20:50,0.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,23.000002,55.75462,0.8,736.1669,0.0,193010.58,False,False,06-04 21:00,0.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,23.000002,55.750526,0.8,739.6667,0.0,193448.05,False,False,06-04 21:10,0.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,23.000002,55.746426,0.8,743.0247,0.0,193860.88,False,False,06-04 21:20,0.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,23.000002,55.74239,0.8,746.2497,0.0,194231.47,False,False,06-04 21:30,0.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,23.000002,55.73848,0.8,749.3499,0.0,194563.38,False,False,06-04 21:40,0.0,1.0
6.0,4.0,21.0,12.0,94.0,23.0,26.0,23.000002,55.734722,0.8,752.33124,0.0,194859.84,False,False,06-04 21:50,0.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,23.000004,55.179768,0.8,732.6039,0.0,284303.03,False,False,06-04 22:00,0.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,22.796019,54.82796,0.8,702.6906,0.0,335531.2,True,False,06-04 22:10,0.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,22.622623,54.155087,0.8,673.39355,0.0,402126.03,True,False,06-04 22:20,0.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,22.999414,52.197,0.8,658.91925,0.0,308414.62,True,False,06-04 22:30,0.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,22.999823,51.94216,0.8,652.2714,0.0,272091.1,True,False,06-04 22:40,0.0,1.0
6.0,4.0,22.0,12.0,94.0,23.0,26.0,22.999857,51.58061,0.8,633.91815,0.0,297292.28,True,False,06-04 22:50,0.0,1.0
6.0,4.0,23.0,11.833333,95.0,23.0,26.0,22.999794,51.055145,0.0,606.5108,0.0,307061.38,False,False,06-04 23:00,0.0,1.0
6.0,4.0,23.0,11.666667,96.0,5.0,50.0,20.100157,60.137108,0.0,575.79535,0.0,0.0,False,False,06-04 23:10,0.0,0.0
6.0,4.0,23.0,11.5,97.0,5.0,50.0,18.980274,63.70675,0.0,545.8699,0.0,0.0,False,False,06-04 23:20,0.0,0.0
6.0,4.0,23.0,11.333333,98.0,5.0,50.0,18.437235,65.49874,0.0,537.5853,0.0,0.0,False,False,06-04 23:30,0.0,0.0
6.0,4.0,23.0,11.166667,99.0,5.0,50.0,18.101772,66.55552,0.0,534.42554,0.0,0.0,False,False,06-04 23:40,0.0,0.0
6.0,4.0,23.0,11.0,100.0,5.0,50.0,17.768383,67.37936,0.0,511.61057,0.0,0.0,False,False,06-04 23:50,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.558311,67.86409,0.0,494.6398,0.0,0.0,False,False,06-05 00:00,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.352686,68.29758,0.0,476.65375,0.0,0.0,False,False,06-05 00:10,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.179684,68.68748,0.0,462.94043,0.0,0.0,False,False,06-05 00:20,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,17.025251,69.069145,0.0,452.2071,0.0,0.0,False,False,06-05 00:30,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,16.887682,69.430916,0.0,443.47787,0.0,0.0,False,False,06-05 00:40,0.0,0.0
6.0,5.0,0.0,11.0,100.0,5.0,50.0,16.766357,69.763626,0.0,436.21735,0.0,0.0,False,False,06-05 00:50,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.661163,70.06002,0.0,430.14175,0.0,0.0,False,False,06-05 01:00,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.569614,70.3253,0.0,425.0663,0.0,0.0,False,False,06-05 01:10,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.4891,70.56631,0.0,420.83908,0.0,0.0,False,False,06-05 01:20,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.41768,70.78751,0.0,417.3247,0.0,0.0,False,False,06-05 01:30,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.354103,70.99102,0.0,414.4046,0.0,0.0,False,False,06-05 01:40,0.0,0.0
6.0,5.0,1.0,11.0,100.0,5.0,50.0,16.297443,71.17795,0.0,411.97797,0.0,0.0,False,False,06-05 01:50,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.244392,71.36083,0.0,409.96082,0.0,0.0,False,False,06-05 02:00,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.193335,71.54499,0.0,408.2837,0.0,0.0,False,False,06-05 02:10,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.145061,71.72516,0.0,406.88916,0.0,0.0,False,False,06-05 02:20,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.099487,71.90031,0.0,405.72952,0.0,0.0,False,False,06-05 02:30,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.056883,72.067986,0.0,404.76523,0.0,0.0,False,False,06-05 02:40,0.0,0.0
6.0,5.0,2.0,11.0,100.0,5.0,50.0,16.016869,72.22892,0.0,403.96332,0.0,0.0,False,False,06-05 02:50,0.0,0.0
6.0,5.0,3.0,11.166667,100.0,5.0,50.0,15.993528,72.39064,0.0,403.29663,0.0,0.0,False,False,06-05 03:00,0.0,0.0
6.0,5.0,3.0,11.333333,100.0,5.0,50.0,15.98626,72.5915,0.0,402.74246,0.0,0.0,False,False,06-05 03:10,0.0,0.0
6.0,5.0,3.0,11.5,100.0,5.0,50.0,15.98873,72.85949,0.0,402.28174,0.0,0.0,False,False,06-05 03:20,0.0,0.0
6.0,5.0,3.0,11.666667,100.0,5.0,50.0,15.996774,73.197464,0.0,401.89868,0.0,0.0,False,False,06-05 03:30,0.0,0.0
6.0,5.0,3.0,11.833333,100.0,5.0,50.0,15.926009,73.985634,0.0,401.58017,0.0,0.0,False,False,06-05 03:40,0.0,0.0
6.0,5.0,3.0,12.0,100.0,5.0,50.0,15.863788,74.80437,0.0,401.31528,0.0,0.0,False,False,06-05 03:50,0.0,0.0
6.0,5.0,4.0,12.0,99.0,5.0,50.0,15.821348,75.43877,0.0,401.09488,0.0,0.0,False,False,06-05 04:00,0.0,0.0
6.0,5.0,4.0,12.0,98.0,5.0,50.0,15.868532,75.46596,0.0,400.91138,0.0,0.0,False,False,06-05 04:10,0.0,0.0
6.0,5.0,4.0,12.0,97.0,5.0,50.0,15.918477,75.29975,0.0,400.7586,0.0,0.0,False,False,06-05 04:20,0.0,0.0
6.0,5.0,4.0,12.0,96.0,5.0,50.0,15.943278,75.1027,0.0,400.63138,0.0,0.0,False,False,06-05 04:30,0.0,0.0
6.0,5.0,4.0,12.0,95.0,5.0,50.0,15.958774,74.82891,0.0,400.52548,0.0,0.0,False,False,06-05 04:40,0.0,0.0
6.0,5.0,4.0,12.0,94.0,5.0,50.0,15.978635,74.43727,0.0,400.43732,0.0,0.0,False,False,06-05 04:50,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.024002,73.92782,0.0,400.36395,0.0,0.0,False,False,06-05 05:00,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.066435,73.47125,0.0,400.3029,0.0,0.0,False,False,06-05 05:10,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.09758,73.115555,0.0,400.25204,0.0,0.0,False,False,06-05 05:20,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.121622,72.83374,0.0,400.20975,0.0,0.0,False,False,06-05 05:30,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.143475,72.59355,0.0,400.17456,0.0,0.0,False,False,06-05 05:40,0.0,0.0
6.0,5.0,5.0,12.0,94.0,5.0,50.0,16.164885,72.3798,0.0,400.14526,0.0,0.0,False,False,06-05 05:50,0.0,0.0
6.0,5.0,6.0,12.166667,94.0,5.0,50.0,16.393066,71.371254,0.4,405.49585,0.0,0.0,True,False,06-05 06:00,0.0,0.0
6.0,5.0,6.0,12.333333,94.0,23.0,26.0,16.57492,70.61868,0.4,413.23398,0.0,12438.391,True,False,06-05 06:10,0.0,1.0
6.0,5.0,6.0,12.5,94.0,23.0,26.0,21.956966,50.6598,0.4,421.507,0.0,762670.1,True,False,06-05 06:20,0.0,1.0
6.0,5.0,6.0,12.666667,94.0,23.0,26.0,23.000006,47.722603,0.4,425.60907,0.0,584822.8,False,False,06-05 06:30,0.0,1.0
6.0,5.0,6.0,12.833333,94.0,23.0,26.0,22.578299,48.86724,0.4,426.85925,0.0,440112.0,True,False,06-05 06:40,0.0,1.0
6.0,5.0,6.0,13.0,94.0,23.0,26.0,22.980846,47.893612,0.4,430.47614,0.0,368881.62,True,False,06-05 06:50,0.0,1.0
6.0,5.0,7.0,13.0,93.0,23.0,26.0,22.999115,48.16345,0.8,442.08377,0.0,287909.3,True,False,06-05 07:00,0.0,1.0
6.0,5.0,7.0,13.0,92.0,23.0,26.0,22.86449,48.798878,0.8,456.42087,0.0,303816.72,True,False,06-05 07:10,0.0,1.0
6.0,5.0,7.0,13.0,91.0,23.0,26.0,22.850533,48.980816,0.8,470.99994,0.0,308096.94,True,False,06-05 07:20,0.0,1.0
6.0,5.0,7.0,13.0,90.0,23.0,26.0,22.9496,48.86787,0.8,484.94815,0.0,268078.97,True,False,06-05 07:30,0.0,1.0
6.0,5.0,7.0,13.0,89.0,23.0,26.0,22.997673,48.977264,0.8,498.1891,0.0,237138.02,True,False,06-05 07:40,0.0,1.0
6.0,5.0,7.0,13.0,88.0,23.0,26.0,22.999985,49.238693,0.8,510.836,0.0,230691.5,True,False,06-05 07:50,0.0,1.0
6.0,5.0,8.0,13.166667,88.0,23.0,26.0,23.000057,50.177773,3.4,554.43396,0.0,122337.984,False,False,06-05 08:00,0.0,1.0
6.0,5.0,8.0,13.333333,88.0,23.0,26.0,23.000193,51.475254,3.4,614.4724,0.0,114726.305,False,False,06-05 08:10,0.0,1.0
6.0,5.0,8.0,13.5,88.0,23.0,26.0,23.000257,52.850033,3.4,677.41266,0.0,108698.375,False,False,06-05 08:20,0.0,1.0
6.0,5.0,8.0,13.666667,88.0,23.0,26.0,23.000261,54.19167,3.4,737.93243,0.0,103341.88,False,False,06-05 08:30,0.0,1.0
6.0,5.0,8.0,13.833333,88.0,23.0,26.0,23.000244,55.484146,3.4,795.2735,0.0,98472.71,False,False,06-05 08:40,0.0,1.0
6.0,5.0,8.0,14.0,88.0,23.0,26.0,23.000223,56.737373,3.4,849.93524,0.0,93963.24,False,True,06-05 08:50,0.0,1.0
6.0,5.0,9.0,13.5,90.0,23.0,26.0,23.00079,55.767963,4.0,771.32275,27000.0,401957.84,False,False,06-05 09:00,1.0,1.0
6.0,5.0,9.0,13.0,92.0,23.0,26.0,22.999395,54.031567,4.0,661.1777,27000.0,421796.9,True,False,06-05 09:10,1.0,1.0
6.0,5.0,9.0,12.5,94.0,23.0,26.0,22.999668,54.098766,4.0,654.58044,0.0,98232.33,True,False,06-05 09:20,0.0,1.0
6.0,5.0,9.0,12.0,96.0,23.0,26.0,22.999994,55.28748,4.0,711.11993,0.0,103095.28,True,False,06-05 09:30,0.0,1.0
6.0,5.0,9.0,11.5,98.0,23.0,26.0,23.000227,56.773422,4.0,785.1351,0.0,108492.96,False,False,06-05 09:40,0.0,1.0
6.0,5.0,9.0,11.0,100.0,23.0,26.0,23.00031,58.198433,4.0,857.12805,0.0,114181.3,False,True,06-05 09:50,0.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,23.00116,56.023468,4.0,780.51044,27000.0,508339.2,False,False,06-05 10:00,1.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,22.9983,53.02605,4.0,665.94055,27000.0,507541.1,True,False,06-05 10:10,1.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,22.999306,52.56162,4.0,656.4079,0.0,113900.3,True,False,06-05 10:20,0.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,22.99987,53.669006,4.0,711.95276,0.0,112365.555,True,False,06-05 10:30,0.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,23.000208,55.222603,4.0,785.8579,0.0,110741.375,False,False,06-05 10:40,0.0,1.0
6.0,5.0,10.0,11.0,100.0,23.0,26.0,23.000307,56.739655,4.0,857.9462,0.0,108685.414,False,True,06-05 10:50,0.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,23.001207,55.006443,4.0,781.169,27000.0,502169.5,False,False,06-05 11:00,1.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,22.998688,52.470173,4.0,666.33765,27000.0,500398.1,True,False,06-05 11:10,1.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,22.999462,52.202827,4.0,656.6752,0.0,105004.25,True,False,06-05 11:20,0.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,22.999924,53.34943,4.0,712.1861,0.0,102764.22,True,False,06-05 11:30,0.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,23.0002,54.895653,4.0,786.0904,0.0,101205.95,False,False,06-05 11:40,0.0,1.0
6.0,5.0,11.0,11.0,100.0,23.0,26.0,23.00028,56.404427,4.0,858.18005,0.0,99330.44,False,True,06-05 11:50,0.0,1.0
6.0,5.0,12.0,11.166667,98.0,23.0,26.0,23.001228,54.285202,2.0,763.8214,27000.0,510427.1,False,False,06-05 12:00,1.0,1.0
6.0,5.0,12.0,11.333333,96.0,23.0,26.0,22.998375,51.185997,2.0,629.3515,27000.0,500530.97,True,False,06-05 12:10,1.0,1.0
6.0,5.0,12.0,11.5,94.0,23.0,26.0,22.99929,50.160927,2.0,588.1578,0.0,113698.52,True,False,06-05 12:20,0.0,1.0
6.0,5.0,12.0,11.666667,92.0,23.0,26.0,22.999763,50.47848,2.0,606.53827,0.0,110725.43,True,False,06-05 12:30,0.0,1.0
6.0,5.0,12.0,11.833333,90.0,23.0,26.0,23.000048,51.19495,2.0,642.9366,0.0,109041.414,False,False,06-05 12:40,0.0,1.0
6.0,5.0,12.0,12.0,88.0,23.0,26.0,23.000137,51.89279,2.0,679.0696,0.0,107906.4,False,False,06-05 12:50,0.0,1.0
6.0,5.0,13.0,12.0,87.0,23.0,26.0,23.000116,52.78519,3.2,725.8681,0.0,90868.66,False,False,06-05 13:00,0.0,1.0
6.0,5.0,13.0,12.0,86.0,23.0,26.0,23.00015,53.762207,3.2,777.6148,0.0,92822.21,False,False,06-05 13:10,0.0,1.0
6.0,5.0,13.0,12.0,85.0,23.0,26.0,23.00017,54.720722,3.2,829.2471,0.0,95381.08,False,True,06-05 13:20,0.0,1.0
6.0,5.0,13.0,12.0,84.0,23.0,26.0,23.000692,51.893517,3.2,748.3018,27000.0,456151.53,False,False,06-05 13:30,1.0,1.0
6.0,5.0,13.0,12.0,83.0,23.0,26.0,22.998032,48.204987,3.2,636.8397,27000.0,452020.53,True,False,06-05 13:40,1.0,1.0
6.0,5.0,13.0,12.0,82.0,23.0,26.0,22.999355,47.229965,3.2,620.735,0.0,84655.83,True,False,06-05 13:50,0.0,1.0
6.0,5.0,14.0,12.333333,81.166664,23.0,26.0,22.999844,47.95794,3.2,663.2789,0.0,73529.35,True,False,06-05 14:00,0.0,1.0
6.0,5.0,14.0,12.666667,80.333336,23.0,26.0,23.000069,49.196102,3.2,722.44995,0.0,61403.25,False,False,06-05 14:10,0.0,1.0
6.0,5.0,14.0,13.0,79.5,23.0,26.0,23.000103,50.4308,3.2,780.2174,0.0,47973.383,False,False,06-05 14:20,0.0,1.0
6.0,5.0,14.0,13.333333,78.666664,23.0,26.0,23.000084,51.564953,3.2,833.2425,0.0,38873.69,False,True,06-05 14:30,0.0,1.0
6.0,5.0,14.0,13.666667,77.833336,23.0,26.0,23.0006,50.106525,3.2,751.6875,27000.0,341804.78,False,False,06-05 14:40,1.0,1.0
6.0,5.0,14.0,14.0,77.0,23.0,26.0,22.9993,48.163567,3.2,639.3646,27000.0,324032.12,True,False,06-05 14:50,1.0,1.0
6.0,5.0,15.0,14.0,76.166664,23.0,26.0,22.999899,48.008274,3.2,622.8561,0.0,22282.012,True,False,06-05 15:00,0.0,1.0
6.0,5.0,15.0,14.0,75.333336,23.0,26.0,22.99999,48.930252,3.2,665.29803,0.0,21208.598,True,False,06-05 15:10,0.0,1.0
6.0,5.0,15.0,14.0,74.5,23.0,26.0,23.000027,50.135807,3.2,724.4626,0.0,20709.758,False,False,06-05 15:20,0.0,1.0
6.0,5.0,15.0,14.0,73.666664,23.0,26.0,23.000034,51.2901,3.2,782.2228,0.0,19100.645,False,False,06-05 15:30,0.0,1.0
6.0,5.0,15.0,14.0,72.833336,23.0,26.0,23.000029,52.333603,3.2,835.2152,0.0,17252.627,False,True,06-05 15:40,0.0,1.0
6.0,5.0,15.0,14.0,72.0,23.0,26.0,22.993664,48.5337,3.2,692.1227,13500.0,386949.62,True,False,06-05 15:50,1.0,1.0
6.0,5.0,16.0,13.833333,72.833336,23.0,26.0,22.99957,48.45043,3.2,687.7977,0.0,29064.805,True,False,06-05 16:00,0.0,1.0
6.0,5.0,16.0,13.666667,73.666664,23.0,26.0,23.010633,48.837795,3.2,714.44446,0.0,5812.9946,False,False,06-05 16:10,0.0,1.0
6.0,5.0,16.0,13.5,74.5,23.0,26.0,23.000557,49.92718,3.2,767.4847,0.0,11448.588,False,False,06-05 16:20,0.0,1.0
6.0,5.0,16.0,13.333333,75.333336,23.0,26.0,23.000044,51.066227,3.2,823.3505,0.0,11553.875,False,True,06-05 16:30,0.0,1.0
6.0,5.0,16.0,13.166667,76.166664,23.0,26.0,23.000597,49.111576,3.2,746.1406,27000.0,339701.62,False,False,06-05 16:40,1.0,1.0
6.0,5.0,16.0,13.0,77.0,23.0,26.0,22.998985,46.452896,3.2,636.593,27000.0,345185.06,True,False,06-05 16:50,1.0,1.0
6.0,5.0,17.0,12.666667,78.666664,23.0,26.0,22.999775,45.867085,2.8,616.1403,0.0,39836.594,True,False,06-05 17:00,0.0,1.0
6.0,5.0,17.0,12.333333,80.333336,23.0,26.0,22.999947,46.570427,2.8,651.2108,0.0,42470.465,True,False,06-05 17:10,0.0,1.0
6.0,5.0,17.0,12.0,82.0,23.0,26.0,23.00005,47.645348,2.8,702.3151,0.0,45643.324,False,False,06-05 17:20,0.0,1.0
6.0,5.0,17.0,11.666667,83.666664,23.0,26.0,23.000092,48.696022,2.8,752.34454,0.0,50562.645,False,False,06-05 17:30,0.0,1.0
6.0,5.0,17.0,11.333333,85.333336,23.0,26.0,23.000103,49.647472,2.8,798.0584,0.0,56254.793,False,False,06-05 17:40,0.0,1.0
6.0,5.0,17.0,11.0,87.0,23.0,26.0,23.000105,50.52279,2.8,840.4747,0.0,62513.043,False,True,06-05 17:50,0.0,1.0
6.0,5.0,18.0,10.833333,88.0,23.0,26.0,23.000698,48.208485,1.6,738.8007,27000.0,509466.97,False,False,06-05 18:00,1.0,1.0
6.0,5.0,18.0,10.666667,89.0,23.0,26.0,22.681543,45.560333,1.6,594.45514,5400.0,760355.4,True,False,06-05 18:10,1.0,1.0
6.0,5.0,18.0,10.5,90.0,23.0,26.0,22.999233,45.853867,1.6,692.4681,0.0,153359.22,True,False,06-05 18:20,0.0,1.0
6.0,5.0,18.0,10.333333,91.0,23.0,26.0,22.999983,46.295677,1.6,734.2213,0.0,93444.53,True,False,06-05 18:30,0.0,1.0
6.0,5.0,18.0,10.166667,92.0,23.0,26.0,23.000116,46.90545,1.6,765.9384,0.0,150640.53,False,False,06-05 18:40,0.0,1.0
6.0,5.0,18.0,10.0,93.0,23.0,26.0,23.00017,47.432404,1.6,787.4731,0.0,152586.08,False,False,06-05 18:50,0.0,1.0
6.0,5.0,19.0,9.833333,93.0,23.0,26.0,23.00016,47.867966,1.6,804.9727,0.0,163283.84,False,True,06-05 19:00,0.0,1.0
6.0,5.0,19.0,9.666667,93.0,23.0,26.0,23.000427,45.918564,1.6,705.9215,27000.0,609288.44,False,False,06-05 19:10,1.0,1.0
6.0,5.0,19.0,9.5,93.0,23.0,26.0,22.99808,43.451748,1.6,588.7487,27000.0,625595.0,True,False,06-05 19:20,1.0,1.0
6.0,5.0,19.0,9.333333,93.0,23.0,26.0,22.999033,42.67747,1.6,554.02936,0.0,195355.6,True,False,06-05 19:30,0.0,1.0
6.0,5.0,19.0,9.166667,93.0,23.0,26.0,22.999672,42.94939,1.6,569.1754,0.0,201336.67,True,False,06-05 19:40,0.0,1.0
6.0,5.0,19.0,9.0,93.0,23.0,26.0,23.000084,43.51846,1.6,598.70306,0.0,206549.83,False,False,06-05 19:50,0.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,23.000252,43.870552,0.8,617.94836,0.0,239143.44,False,False,06-05 20:00,0.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,23.000168,44.046005,0.8,628.6939,0.0,241962.94,False,False,06-05 20:10,0.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,23.000086,44.152958,0.8,636.07886,0.0,244344.95,False,False,06-05 20:20,0.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,23.000051,44.247353,0.8,642.77264,0.0,246428.58,False,False,06-05 20:30,0.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,23.000046,44.343506,0.8,649.4637,0.0,248327.08,False,False,06-05 20:40,0.0,1.0
6.0,5.0,20.0,9.0,93.0,23.0,26.0,22.991003,44.45566,0.8,656.11066,0.0,252251.08,True,False,06-05 20:50,0.0,1.0
6.0,5.0,21.0,9.0,91.0,23.0,26.0,22.999619,44.510807,0.8,662.57965,0.0,252780.11,True,False,06-05 21:00,0.0,1.0
6.0,5.0,21.0,9.0,89.0,23.0,26.0,23.000013,44.55967,0.8,668.8065,0.0,252307.56,False,False,06-05 21:10,0.0,1.0
6.0,5.0,21.0,9.0,87.0,23.0,26.0,22.967136,44.632545,0.8,674.78314,0.0,261984.72,True,False,06-05 21:20,0.0,1.0
6.0,5.0,21.0,9.0,85.0,23.0,26.0,22.99845,44.51374,0.8,680.5194,0.0,260066.47,True,False,06-05 21:30,0.0,1.0
6.0,5.0,21.0,9.0,83.0,23.0,26.0,22.9999,44.45844,0.8,686.0283,0.0,254862.4,True,False,06-05 21:40,0.0,1.0
6.0,5.0,21.0,9.0,81.0,23.0,26.0,22.999968,44.382744,0.8,691.3209,0.0,258331.89,True,False,06-05 21:50,0.0,1.0
6.0,5.0,22.0,9.166667,80.166664,23.0,26.0,22.999945,43.575634,0.8,677.3557,0.0,362424.8,True,False,06-05 22:00,0.0,1.0
6.0,5.0,22.0,9.333333,79.333336,23.0,26.0,22.999481,42.465126,0.8,654.5477,0.0,359619.94,True,False,06-05 22:10,0.0,1.0
6.0,5.0,22.0,9.5,78.5,23.0,26.0,22.99927,41.40008,0.8,631.9598,0.0,356749.38,True,False,06-05 22:20,0.0,1.0
6.0,5.0,22.0,9.666667,77.666664,23.0,26.0,22.999294,40.49724,0.8,612.75964,0.0,353724.25,True,False,06-05 22:30,0.0,1.0
6.0,5.0,22.0,9.833333,76.833336,23.0,26.0,22.999403,39.751247,0.8,596.9577,0.0,350581.4,True,False,06-05 22:40,0.0,1.0
6.0,5.0,22.0,10.0,76.0,23.0,26.0,22.999893,39.068207,0.8,589.33575,0.0,347391.5,True,False,06-05 22:50,0.0,1.0
6.0,5.0,23.0,9.833333,77.833336,23.0,26.0,22.999784,38.58529,0.0,576.61444,0.0,361303.5,False,False,06-05 23:00,0.0,1.0
6.0,5.0,23.0,9.666667,79.666664,5.0,50.0,19.574085,46.663094,0.0,548.83093,0.0,0.0,False,False,06-05 23:10,0.0,0.0
6.0,5.0,23.0,9.5,81.5,5.0,50.0,18.508013,49.497646,0.0,536.8465,0.0,0.0,False,False,06-05 23:20,0.0,0.0
6.0,5.0,23.0,9.333333,83.333336,5.0,50.0,17.868406,51.22843,0.0,527.58124,0.0,0.0,False,False,06-05 23:30,0.0,0.0
6.0,5.0,23.0,9.166667,85.166664,5.0,50.0,17.402788,52.49567,0.0,519.1867,0.0,0.0,False,False,06-05 23:40,0.0,0.0
6.0,5.0,23.0,9.0,87.0,5.0,50.0,17.050837,53.47172,0.0,513.26636,0.0,0.0,False,False,06-05 23:50,0.0,0.0
6.0,6.0,0.0,9.0,86.0,5.0,50.0,16.72876,54.133778,0.0,493.64752,0.0,0.0,False,False,06-06 00:00,0.0,0.0
6.0,6.0,0.0,9.0,85.0,5.0,50.0,16.51828,54.49034,0.0,479.10596,0.0,0.0,False,False,06-06 00:10,0.0,0.0
6.0,6.0,0.0,9.0,84.0,5.0,50.0,16.306864,54.721867,0.0,464.00375,0.0,0.0,False,False,06-06 00:20,0.0,0.0
6.0,6.0,0.0,9.0,83.0,5.0,50.0,16.123173,54.841675,0.0,452.55734,0.0,0.0,False,False,06-06 00:30,0.0,0.0
6.0,6.0,0.0,9.0,82.0,5.0,50.0,15.956278,54.88505,0.0,443.5966,0.0,0.0,False,False,06-06 00:40,0.0,0.0
6.0,6.0,0.0,9.0,81.0,5.0,50.0,15.806042,54.8513,0.0,436.2954,0.0,0.0,False,False,06-06 00:50,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,15.6735,54.788628,0.0,430.21643,0.0,0.0,False,False,06-06 01:00,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,15.556478,54.746185,0.0,425.13016,0.0,0.0,False,False,06-06 01:10,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,15.451874,54.73713,0.0,420.88434,0.0,0.0,False,False,06-06 01:20,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,15.357358,54.758778,0.0,417.3512,0.0,0.0,False,False,06-06 01:30,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,15.271422,54.803898,0.0,414.41632,0.0,0.0,False,False,06-06 01:40,0.0,0.0
6.0,6.0,1.0,9.0,81.0,5.0,50.0,15.193046,54.865894,0.0,411.9795,0.0,0.0,False,False,06-06 01:50,0.0,0.0
6.0,6.0,2.0,9.0,80.166664,5.0,50.0,15.119862,54.90253,0.0,409.9557,0.0,0.0,False,False,06-06 02:00,0.0,0.0
6.0,6.0,2.0,9.0,79.333336,5.0,50.0,15.050859,54.876446,0.0,408.27432,0.0,0.0,False,False,06-06 02:10,0.0,0.0
6.0,6.0,2.0,9.0,78.5,5.0,50.0,14.985836,54.78372,0.0,406.8772,0.0,0.0,False,False,06-06 02:20,0.0,0.0
6.0,6.0,2.0,9.0,77.666664,5.0,50.0,14.92459,54.632156,0.0,405.71613,0.0,0.0,False,False,06-06 02:30,0.0,0.0
6.0,6.0,2.0,9.0,76.833336,5.0,50.0,14.866757,54.431763,0.0,404.75122,0.0,0.0,False,False,06-06 02:40,0.0,0.0
6.0,6.0,2.0,9.0,76.0,5.0,50.0,14.811942,54.190895,0.0,403.94928,0.0,0.0,False,False,06-06 02:50,0.0,0.0
6.0,6.0,3.0,8.833333,76.833336,5.0,50.0,14.7462,54.013634,0.0,403.28268,0.0,0.0,False,False,06-06 03:00,0.0,0.0
6.0,6.0,3.0,8.666667,77.666664,5.0,50.0,14.670324,53.92523,0.0,402.72845,0.0,0.0,False,False,06-06 03:10,0.0,0.0
6.0,6.0,3.0,8.5,78.5,5.0,50.0,14.590129,53.90732,0.0,402.2677,0.0,0.0,False,False,06-06 03:20,0.0,0.0
6.0,6.0,3.0,8.333333,79.333336,5.0,50.0,14.508967,53.939198,0.0,401.88464,0.0,0.0,False,False,06-06 03:30,0.0,0.0
6.0,6.0,3.0,8.166667,80.166664,5.0,50.0,14.427583,54.008064,0.0,401.5662,0.0,0.0,False,False,06-06 03:40,0.0,0.0
6.0,6.0,3.0,8.0,81.0,5.0,50.0,14.345913,54.105972,0.0,401.30148,0.0,0.0,False,False,06-06 03:50,0.0,0.0
6.0,6.0,4.0,8.033334,81.166664,5.0,50.0,14.28086,54.20245,0.0,401.08154,0.0,0.0,False,False,06-06 04:00,0.0,0.0
6.0,6.0,4.0,8.066667,81.333336,5.0,50.0,14.231203,54.301495,0.0,400.8988,0.0,0.0,False,False,06-06 04:10,0.0,0.0
6.0,6.0,4.0,8.1,81.5,5.0,50.0,14.231556,54.27785,0.0,400.74698,0.0,0.0,False,False,06-06 04:20,0.0,0.0
6.0,6.0,4.0,8.133333,81.666664,5.0,50.0,14.27374,54.152218,0.0,400.62082,0.0,0.0,False,False,06-06 04:30,0.0,0.0
6.0,6.0,4.0,8.166667,81.833336,5.0,50.0,14.345122,53.96132,0.0,400.51596,0.0,0.0,False,False,06-06 04:40,0.0,0.0
6.0,6.0,4.0,8.2,82.0,5.0,50.0,14.436901,53.729893,0.0,400.42883,0.0,0.0,False,False,06-06 04:50,0.0,0.0
6.0,6.0,5.0,8.416667,81.833336,5.0,50.0,14.579657,53.381607,0.0,400.35638,0.0,0.0,False,False,06-06 05:00,0.0,0.0
6.0,6.0,5.0,8.633333,81.666664,5.0,50.0,14.744464,53.04339,0.0,400.2962,0.0,0.0,False,False,06-06 05:10,0.0,0.0
6.0,6.0,5.0,8.85,81.5,5.0,50.0,14.916076,52.762905,0.0,400.24622,0.0,0.0,False,False,06-06 05:20,0.0,0.0
6.0,6.0,5.0,9.066667,81.333336,5.0,50.0,15.086835,52.55278,0.0,400.20465,0.0,0.0,False,False,06-06 05:30,0.0,0.0
6.0,6.0,5.0,9.283334,81.166664,5.0,50.0,15.258498,52.393585,0.0,400.1701,0.0,0.0,False,False,06-06 05:40,0.0,0.0
6.0,6.0,5.0,9.5,81.0,5.0,50.0,15.43384,52.2653,0.0,400.14142,0.0,0.0,False,False,06-06 05:50,0.0,0.0
6.0,6.0,6.0,9.75,80.166664,5.0,50.0,16.008883,50.693466,0.4,407.24887,0.0,0.0,True,False,06-06 06:00,0.0,0.0
6.0,6.0,6.0,10.0,79.333336,23.0,26.0,19.957153,39.738968,0.4,416.17535,0.0,889775.8,True,False,06-06 06:10,0.0,1.0
6.0,6.0,6.0,10.25,78.5,23.0,26.0,23.0,33.17976,0.4,422.15634,0.0,711375.25,False,False,06-06 06:20,0.0,1.0
6.0,6.0,6.0,10.5,77.666664,23.0,26.0,22.573568,34.181355,0.4,425.20593,0.0,497708.06,True,False,06-06 06:30,0.0,1.0
6.0,6.0,6.0,10.75,76.833336,23.0,26.0,22.97882,33.485725,0.4,428.13467,0.0,356003.03,True,False,06-06 06:40,0.0,1.0
6.0,6.0,6.0,11.0,76.0,23.0,26.0,22.998991,33.69136,0.4,435.1741,0.0,332109.34,True,False,06-06 06:50,0.0,1.0
6.0,6.0,7.0,11.166667,75.166664,23.0,26.0,22.87265,34.21629,0.8,447.02322,0.0,297460.25,True,False,06-06 07:00,0.0,1.0
6.0,6.0,7.0,11.333333,74.333336,23.0,26.0,22.99398,34.3113,0.8,461.1579,0.0,262572.03,True,False,06-06 07:10,0.0,1.0
6.0,6.0,7.0,11.5,73.5,23.0,26.0,22.999825,34.681297,0.8,475.48343,0.0,217568.45,True,False,06-06 07:20,0.0,1.0
6.0,6.0,7.0,11.666667,72.666664,23.0,26.0,23.000135,35.061466,0.8,489.22623,0.0,211114.7,False,False,06-06 07:30,0.0,1.0
6.0,6.0,7.0,11.833333,71.833336,23.0,26.0,23.000141,35.426598,0.8,502.30167,0.0,197261.78,False,False,06-06 07:40,0.0,1.0
6.0,6.0,7.0,12.0,71.0,23.0,26.0,23.00013,35.77437,0.8,514.8016,0.0,187965.58,False,False,06-06 07:50,0.0,1.0
6.0,6.0,8.0,12.166667,68.833336,23.0,26.0,23.000051,36.75395,3.4,558.28754,0.0,76630.04,False,False,06-06 08:00,0.0,1.0
6.0,6.0,8.0,12.333333,66.666664,23.0,26.0,23.000118,38.050934,3.4,618.2431,0.0,69241.27,False,False,06-06 08:10,0.0,1.0
6.0,6.0,8.0,12.5,64.5,23.0,26.0,23.000143,39.37851,3.4,681.1079,0.0,63063.33,False,False,06-06 08:20,0.0,1.0
6.0,6.0,8.0,12.666667,62.333332,23.0,26.0,23.000135,40.625004,3.4,741.54224,0.0,57439.72,False,False,06-06 08:30,0.0,1.0
6.0,6.0,8.0,12.833333,60.166668,23.0,26.0,23.000116,41.77519,3.4,798.78076,0.0,52400.348,False,False,06-06 08:40,0.0,1.0
6.0,6.0,8.0,13.0,58.0,23.0,26.0,23.000097,42.84014,3.4,853.3222,0.0,47869.965,False,True,06-06 08:50,0.0,1.0
6.0,6.0,9.0,12.833333,60.166668,23.0,26.0,22.999395,38.803352,4.0,694.27405,9000.0,454646.22,True,False,06-06 09:00,1.0,1.0
6.0,6.0,9.0,12.666667,62.333332,23.0,26.0,22.999832,39.366405,4.0,716.1047,0.0,56995.81,True,False,06-06 09:10,0.0,1.0
6.0,6.0,9.0,12.5,64.5,23.0,26.0,23.00002,40.148273,4.0,756.1307,0.0,31819.066,False,False,06-06 09:20,0.0,1.0
6.0,6.0,9.0,12.333333,66.666664,23.0,26.0,23.000055,41.611088,4.0,824.08325,0.0,43118.285,False,True,06-06 09:30,0.0,1.0
6.0,6.0,9.0,12.166667,68.833336,23.0,26.0,23.000914,40.870193,4.0,759.8227,27000.0,404582.0,False,False,06-06 09:40,1.0,1.0
6.0,6.0,9.0,12.0,71.0,23.0,26.0,22.99957,39.5727,4.0,656.97974,27000.0,411775.34,True,False,06-06 09:50,1.0,1.0
6.0,6.0,10.0,12.166667,70.333336,23.0,26.0,22.999884,39.88747,4.0,652.2602,0.0,44010.65,True,False,06-06 10:00,0.0,1.0
6.0,6.0,10.0,12.333333,69.666664,23.0,26.0,23.000017,41.19202,4.0,708.80206,0.0,43347.598,False,False,06-06 10:10,0.0,1.0
6.0,6.0,10.0,12.5,69.0,23.0,26.0,23.000093,42.763073,4.0,782.67865,0.0,43221.81,False,False,06-06 10:20,0.0,1.0
6.0,6.0,10.0,12.666667,68.333336,23.0,26.0,23.000116,44.290367,4.0,854.7881,0.0,43593.043,False,True,06-06 10:30,0.0,1.0
6.0,6.0,10.0,12.833333,67.666664,23.0,26.0,22.992054,41.47057,4.0,693.9021,9000.0,482674.4,True,False,06-06 10:40,1.0,1.0
6.0,6.0,10.0,13.0,67.0,23.0,26.0,22.999475,42.117558,4.0,711.3295,0.0,62358.477,True,False,06-06 10:50,0.0,1.0
6.0,6.0,11.0,12.833333,67.666664,23.0,26.0,23.000017,43.00885,4.0,749.5844,0.0,40532.61,False,False,06-06 11:00,0.0,1.0
6.0,6.0,11.0,12.666667,68.333336,23.0,26.0,23.000084,44.432007,4.0,817.3363,0.0,55619.207,False,True,06-06 11:10,0.0,1.0
6.0,6.0,11.0,12.5,69.0,23.0,26.0,23.0009,43.09724,4.0,755.2327,27000.0,408069.47,False,False,06-06 11:20,1.0,1.0
6.0,6.0,11.0,12.333333,69.666664,23.0,26.0,22.99918,40.952168,4.0,654.6812,27000.0,417496.88,True,False,06-06 11:30,1.0,1.0
6.0,6.0,11.0,12.166667,70.333336,23.0,26.0,22.999712,40.854126,4.0,650.95087,0.0,67416.52,True,False,06-06 11:40,0.0,1.0
6.0,6.0,11.0,12.0,71.0,23.0,26.0,22.999973,42.03878,4.0,707.6985,0.0,71093.664,True,False,06-06 11:50,0.0,1.0
6.0,6.0,12.0,12.166667,71.166664,23.0,26.0,23.0002,43.08756,2.0,757.3323,0.0,97903.69,False,False,06-06 12:00,0.0,1.0
6.0,6.0,12.0,12.333333,71.333336,23.0,26.0,23.000183,43.843056,2.0,792.1796,0.0,95584.1,False,False,06-06 12:10,0.0,1.0
6.0,6.0,12.0,12.5,71.5,23.0,26.0,23.00013,44.449745,2.0,819.09753,0.0,91944.19,False,True,06-06 12:20,0.0,1.0
6.0,6.0,12.0,12.666667,71.666664,23.0,26.0,22.999744,41.603935,2.0,639.23114,6750.0,429376.66,True,False,06-06 12:30,1.0,1.0
6.0,6.0,12.0,12.833333,71.833336,23.0,26.0,22.99989,41.965626,2.0,651.47284,0.0,82829.63,True,False,06-06 12:40,0.0,1.0
6.0,6.0,12.0,13.0,72.0,23.0,26.0,23.000042,42.236732,2.0,656.4099,0.0,77571.37,False,False,06-06 12:50,0.0,1.0
6.0,6.0,13.0,13.0,71.166664,23.0,26.0,23.000027,43.22896,3.2,701.1191,0.0,55382.688,False,False,06-06 13:00,0.0,1.0
6.0,6.0,13.0,13.0,70.333336,23.0,26.0,23.000086,44.425236,3.2,757.32056,0.0,51504.277,False,False,06-06 13:10,0.0,1.0
6.0,6.0,13.0,13.0,69.5,23.0,26.0,23.0001,45.583485,3.2,812.31903,0.0,47778.04,False,True,06-06 13:20,0.0,1.0
6.0,6.0,13.0,13.0,68.666664,23.0,26.0,23.000677,43.91994,3.2,737.50244,27000.0,377580.62,False,False,06-06 13:30,1.0,1.0
6.0,6.0,13.0,13.0,67.833336,23.0,26.0,22.999075,41.46541,3.2,631.4833,27000.0,373688.97,True,False,06-06 13:40,1.0,1.0
6.0,6.0,13.0,13.0,67.0,23.0,26.0,22.999807,41.03618,3.2,617.578,0.0,36707.625,True,False,06-06 13:50,0.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,22.999968,41.884502,3.2,660.59235,0.0,32765.164,True,False,06-06 14:00,0.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,23.000036,43.10284,3.2,719.7769,0.0,29094.217,False,False,06-06 14:10,0.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,23.00005,44.29649,3.2,777.568,0.0,25383.102,False,False,06-06 14:20,0.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,23.00004,45.39001,3.2,830.6798,0.0,21855.643,False,True,06-06 14:30,0.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,23.000595,43.50048,3.2,749.5995,27000.0,353782.97,False,False,06-06 14:40,1.0,1.0
6.0,6.0,14.0,13.0,67.0,23.0,26.0,22.999012,40.953968,3.2,637.75745,27000.0,350357.94,True,False,06-06 14:50,1.0,1.0
6.0,6.0,15.0,12.833333,67.0,23.0,26.0,22.999905,40.511944,3.2,621.44775,0.0,13880.579,True,False,06-06 15:00,0.0,1.0
6.0,6.0,15.0,12.666667,67.0,23.0,26.0,22.999989,41.362617,3.2,663.9529,0.0,11988.825,True,False,06-06 15:10,0.0,1.0
6.0,6.0,15.0,12.5,67.0,23.0,26.0,23.00001,42.569916,3.2,723.14795,0.0,10921.317,False,False,06-06 15:20,0.0,1.0
6.0,6.0,15.0,12.333333,67.0,23.0,26.0,23.000015,43.73421,3.2,780.9288,0.0,10369.232,False,False,06-06 15:30,0.0,1.0
6.0,6.0,15.0,12.166667,67.0,23.0,26.0,23.000013,44.78232,3.2,833.9258,0.0,10188.611,False,True,06-06 15:40,0.0,1.0
6.0,6.0,15.0,12.0,67.0,23.0,26.0,23.000614,42.39009,3.2,751.47345,27000.0,380507.75,False,False,06-06 15:50,1.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.63507,39.701862,3.2,637.9511,9000.0,429847.7,True,False,06-06 16:00,1.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.98127,39.62029,3.2,686.77106,0.0,29488.42,True,False,06-06 16:10,0.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.999035,40.379333,3.2,731.60376,0.0,7706.791,True,False,06-06 16:20,0.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,22.999958,41.548,3.2,787.4475,0.0,9181.317,True,False,06-06 16:30,0.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,23.000008,42.70185,3.2,841.50806,0.0,8159.594,False,True,06-06 16:40,0.0,1.0
6.0,6.0,16.0,12.0,67.0,23.0,26.0,23.000673,40.949722,3.2,757.56665,27000.0,377453.66,False,False,06-06 16:50,1.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,22.998951,38.456615,2.8,638.389,27000.0,400716.22,True,False,06-06 17:00,1.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,22.999817,37.93371,2.8,613.5568,0.0,32598.385,True,False,06-06 17:10,0.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,22.999964,38.653088,2.8,647.7844,0.0,31784.113,True,False,06-06 17:20,0.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,23.000034,39.734264,2.8,699.2194,0.0,32494.777,False,False,06-06 17:30,0.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,23.00006,40.794872,2.8,749.6719,0.0,33666.246,False,False,06-06 17:40,0.0,1.0
6.0,6.0,17.0,12.0,67.0,23.0,26.0,23.000063,41.76196,2.8,795.6726,0.0,35275.523,False,False,06-06 17:50,0.0,1.0
6.0,6.0,18.0,11.833333,67.666664,23.0,26.0,23.000137,42.344772,1.6,823.75854,0.0,80332.42,False,True,06-06 18:00,0.0,1.0
6.0,6.0,18.0,11.666667,68.333336,23.0,26.0,23.00043,40.16757,1.6,721.332,27000.0,461004.25,False,False,06-06 18:10,1.0,1.0
6.0,6.0,18.0,11.5,69.0,23.0,26.0,22.998425,37.52951,1.6,597.46136,27000.0,471429.84,True,False,06-06 18:20,1.0,1.0
6.0,6.0,18.0,11.333333,69.666664,23.0,26.0,22.999462,36.702225,1.6,559.35065,0.0,99681.83,True,False,06-06 18:30,0.0,1.0
6.0,6.0,18.0,11.166667,70.333336,23.0,26.0,22.999819,36.98778,1.6,573.5788,0.0,107346.78,True,False,06-06 18:40,0.0,1.0
6.0,6.0,18.0,11.0,71.0,23.0,26.0,23.00005,37.59683,1.6,603.0732,0.0,115951.664,False,False,06-06 18:50,0.0,1.0
6.0,6.0,19.0,10.666667,72.666664,23.0,26.0,23.000137,38.202152,1.6,632.06476,0.0,124397.586,False,False,06-06 19:00,0.0,1.0
6.0,6.0,19.0,10.333333,74.333336,23.0,26.0,23.000147,38.736637,1.6,657.6637,0.0,131498.25,False,False,06-06 19:10,0.0,1.0
6.0,6.0,19.0,10.0,76.0,23.0,26.0,23.00014,39.220547,1.6,680.8509,0.0,138967.77,False,False,06-06 19:20,0.0,1.0
6.0,6.0,19.0,9.666667,77.666664,23.0,26.0,23.000132,39.6757,1.6,702.69196,0.0,146148.47,False,False,06-06 19:30,0.0,1.0
6.0,6.0,19.0,9.333333,79.333336,23.0,26.0,23.00013,40.11133,1.6,723.6562,0.0,153352.83,False,False,06-06 19:40,0.0,1.0
6.0,6.0,19.0,9.0,81.0,23.0,26.0,23.000132,40.52914,1.6,743.8548,0.0,160931.03,False,False,06-06 19:50,0.0,1.0
6.0,6.0,20.0,8.833333,82.0,23.0,26.0,23.000162,40.727566,0.8,753.6153,0.0,205978.06,False,False,06-06 20:00,0.0,1.0
6.0,6.0,20.0,8.666667,83.0,23.0,26.0,23.000086,40.802288,0.8,757.42426,0.0,215008.78,False,False,06-06 20:10,0.0,1.0
6.0,6.0,20.0,8.5,84.0,23.0,26.0,23.000034,40.841316,0.8,759.47815,0.0,221726.08,False,False,06-06 20:20,0.0,1.0
6.0,6.0,20.0,8.333333,85.0,23.0,26.0,23.000017,40.879536,0.8,761.4494,0.0,227119.94,False,False,06-06 20:30,0.0,1.0
6.0,6.0,20.0,8.166667,86.0,23.0,26.0,23.000017,40.922318,0.8,763.6049,0.0,231670.36,False,False,06-06 20:40,0.0,1.0
6.0,6.0,20.0,8.0,87.0,23.0,26.0,23.00002,40.966858,0.8,765.82227,0.0,235594.22,False,False,06-06 20:50,0.0,1.0
6.0,6.0,21.0,8.0,85.166664,23.0,26.0,23.000021,40.988003,0.8,767.99207,0.0,238674.95,False,False,06-06 21:00,0.0,1.0
6.0,6.0,21.0,8.0,83.333336,23.0,26.0,23.000013,40.98302,0.8,770.0737,0.0,241446.66,False,False,06-06 21:10,0.0,1.0
6.0,6.0,21.0,8.0,81.5,23.0,26.0,23.000002,40.95014,0.8,772.0643,0.0,244007.08,False,False,06-06 21:20,0.0,1.0
6.0,6.0,21.0,8.0,79.666664,23.0,26.0,22.999989,40.890545,0.8,773.97046,0.0,246419.92,True,False,06-06 21:30,0.0,1.0
6.0,6.0,21.0,8.0,77.833336,23.0,26.0,22.999975,40.805775,0.8,775.79865,0.0,248729.23,True,False,06-06 21:40,0.0,1.0
6.0,6.0,21.0,8.0,76.0,23.0,26.0,22.999964,40.6971,0.8,777.5532,0.0,250965.4,True,False,06-06 21:50,0.0,1.0
6.0,6.0,22.0,7.8333335,76.0,23.0,26.0,22.999931,39.814507,0.8,754.7447,0.0,368188.7,True,False,06-06 22:00,0.0,1.0
6.0,6.0,22.0,7.6666665,76.0,23.0,26.0,22.999826,38.4135,0.8,723.05945,0.0,372298.44,True,False,06-06 22:10,0.0,1.0
6.0,6.0,22.0,7.5,76.0,23.0,26.0,22.999664,37.76849,0.8,709.5507,0.0,376260.7,True,False,06-06 22:20,0.0,1.0
6.0,6.0,22.0,7.3333335,76.0,23.0,26.0,22.999546,36.637863,0.8,680.35944,0.0,380437.75,True,False,06-06 22:30,0.0,1.0
6.0,6.0,22.0,7.1666665,76.0,23.0,26.0,22.9992,35.612083,0.8,654.02057,0.0,384456.84,True,False,06-06 22:40,0.0,1.0
6.0,6.0,22.0,7.0,76.0,23.0,26.0,22.999249,34.700912,0.8,631.734,0.0,388619.66,True,False,06-06 22:50,0.0,1.0
6.0,6.0,23.0,7.1666665,75.166664,23.0,26.0,22.999311,33.72358,0.0,604.02576,0.0,400061.03,False,False,06-06 23:00,0.0,1.0
6.0,6.0,23.0,7.3333335,74.333336,5.0,50.0,19.220606,41.10878,0.0,572.1405,0.0,0.0,False,False,06-06 23:10,0.0,0.0
6.0,6.0,23.0,7.5,73.5,5.0,50.0,17.76237,43.742996,0.0,542.5406,0.0,0.0,False,False,06-06 23:20,0.0,0.0
6.0,6.0,23.0,7.6666665,72.666664,5.0,50.0,17.294113,44.400642,0.0,534.9303,0.0,0.0,False,False,06-06 23:30,0.0,0.0
6.0,6.0,23.0,7.8333335,71.833336,5.0,50.0,16.93166,44.879246,0.0,531.845,0.0,0.0,False,False,06-06 23:40,0.0,0.0
6.0,6.0,23.0,8.0,71.0,5.0,50.0,16.615368,44.838066,0.0,509.3217,0.0,0.0,False,False,06-06 23:50,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,16.304466,44.937653,0.0,490.4095,0.0,0.0,False,False,06-07 00:00,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,16.106361,44.9993,0.0,478.2888,0.0,0.0,False,False,06-07 00:10,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,15.883914,45.056904,0.0,464.7606,0.0,0.0,False,False,06-07 00:20,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,15.696736,45.109085,0.0,453.70712,0.0,0.0,False,False,06-07 00:30,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,15.53334,45.172764,0.0,444.5998,0.0,0.0,False,False,06-07 00:40,0.0,0.0
6.0,7.0,0.0,8.0,71.0,5.0,50.0,15.387488,45.25297,0.0,437.05045,0.0,0.0,False,False,06-07 00:50,0.0,0.0
6.0,7.0,1.0,7.8333335,70.833336,5.0,50.0,15.23941,45.341396,0.0,430.77563,0.0,0.0,False,False,06-07 01:00,0.0,0.0
6.0,7.0,1.0,7.6666665,70.666664,5.0,50.0,15.088291,45.404045,0.0,425.5584,0.0,0.0,False,False,06-07 01:10,0.0,0.0
6.0,7.0,1.0,7.5,70.5,5.0,50.0,14.939781,45.417225,0.0,421.22275,0.0,0.0,False,False,06-07 01:20,0.0,0.0
6.0,7.0,1.0,7.3333335,70.333336,5.0,50.0,14.796709,45.37826,0.0,417.6215,0.0,0.0,False,False,06-07 01:30,0.0,0.0
6.0,7.0,1.0,7.1666665,70.166664,5.0,50.0,14.658907,45.295395,0.0,414.63098,0.0,0.0,False,False,06-07 01:40,0.0,0.0
6.0,7.0,1.0,7.0,70.0,5.0,50.0,14.525415,45.17761,0.0,412.14786,0.0,0.0,False,False,06-07 01:50,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,14.417496,45.021572,0.0,410.08655,0.0,0.0,False,False,06-07 02:00,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,14.334438,44.860016,0.0,408.37558,0.0,0.0,False,False,06-07 02:10,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,14.266613,44.723145,0.0,406.9553,0.0,0.0,False,False,06-07 02:20,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,14.207769,44.61909,0.0,405.77618,0.0,0.0,False,False,06-07 02:30,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,14.155906,44.542255,0.0,404.7972,0.0,0.0,False,False,06-07 02:40,0.0,0.0
6.0,7.0,2.0,7.0,70.0,5.0,50.0,14.110947,44.483692,0.0,403.98428,0.0,0.0,False,False,06-07 02:50,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,14.061224,44.470222,0.0,403.30923,0.0,0.0,False,False,06-07 03:00,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,14.004707,44.502476,0.0,402.74866,0.0,0.0,False,False,06-07 03:10,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,13.945422,44.564686,0.0,402.2831,0.0,0.0,False,False,06-07 03:20,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,13.886144,44.64537,0.0,401.8965,0.0,0.0,False,False,06-07 03:30,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,13.827465,44.73987,0.0,401.57544,0.0,0.0,False,False,06-07 03:40,0.0,0.0
6.0,7.0,3.0,7.0,70.0,5.0,50.0,13.769195,44.84627,0.0,401.30878,0.0,0.0,False,False,06-07 03:50,0.0,0.0
6.0,7.0,4.0,6.8333335,70.833336,5.0,50.0,13.702576,44.98972,0.0,401.08722,0.0,0.0,False,False,06-07 04:00,0.0,0.0
6.0,7.0,4.0,6.6666665,71.666664,5.0,50.0,13.6286125,45.165997,0.0,400.90314,0.0,0.0,False,False,06-07 04:10,0.0,0.0
6.0,7.0,4.0,6.5,72.5,5.0,50.0,13.551808,45.359745,0.0,400.75018,0.0,0.0,False,False,06-07 04:20,0.0,0.0
6.0,7.0,4.0,6.3333335,73.333336,5.0,50.0,13.47639,45.556114,0.0,400.62308,0.0,0.0,False,False,06-07 04:30,0.0,0.0
6.0,7.0,4.0,6.1666665,74.166664,5.0,50.0,13.403206,45.75039,0.0,400.51746,0.0,0.0,False,False,06-07 04:40,0.0,0.0
6.0,7.0,4.0,6.0,75.0,5.0,50.0,13.331673,45.942497,0.0,400.42975,0.0,0.0,False,False,06-07 04:50,0.0,0.0
6.0,7.0,5.0,6.3333335,74.333336,5.0,50.0,13.310192,46.047527,0.0,400.3569,0.0,0.0,False,False,06-07 05:00,0.0,0.0
6.0,7.0,5.0,6.6666665,73.666664,5.0,50.0,13.336566,46.100914,0.0,400.29648,0.0,0.0,False,False,06-07 05:10,0.0,0.0
6.0,7.0,5.0,7.0,73.0,5.0,50.0,13.3891735,46.165623,0.0,400.24637,0.0,0.0,False,False,06-07 05:20,0.0,0.0
6.0,7.0,5.0,7.3333335,72.333336,5.0,50.0,13.493766,46.1493,0.0,400.20474,0.0,0.0,False,False,06-07 05:30,0.0,0.0
6.0,7.0,5.0,7.6666665,71.666664,5.0,50.0,13.659547,46.00901,0.0,400.17017,0.0,0.0,False,False,06-07 05:40,0.0,0.0
6.0,7.0,5.0,8.0,71.0,5.0,50.0,13.866053,45.7947,0.0,400.14148,0.0,0.0,False,False,06-07 05:50,0.0,0.0
6.0,7.0,6.0,8.333333,69.5,5.0,50.0,14.56157,44.047012,0.4,407.2489,0.0,0.0,True,False,06-07 06:00,0.0,0.0
6.0,7.0,6.0,8.666667,68.0,23.0,26.0,20.245838,30.897015,0.4,416.17566,0.0,695765.1,True,False,06-07 06:10,0.0,1.0
6.0,7.0,6.0,9.0,66.5,23.0,26.0,22.21101,27.569227,0.4,422.15524,0.0,793500.8,True,False,06-07 06:20,0.0,1.0
6.0,7.0,6.0,9.333333,65.0,23.0,26.0,21.006762,29.76148,0.4,423.81998,0.0,896332.0,True,False,06-07 06:30,0.0,1.0
6.0,7.0,6.0,9.666667,63.5,23.0,26.0,23.000006,26.556076,0.4,431.36865,0.0,518242.3,False,False,06-07 06:40,0.0,1.0
6.0,7.0,6.0,10.0,62.0,23.0,26.0,23.000017,26.631212,0.4,433.56796,0.0,334263.47,False,False,06-07 06:50,0.0,1.0
6.0,7.0,7.0,10.333333,60.666668,23.0,26.0,23.000053,26.81238,0.4,440.2932,0.0,374775.53,False,False,06-07 07:00,0.0,1.0
6.0,7.0,7.0,10.666667,59.333332,23.0,26.0,23.00012,26.99485,0.4,447.0537,0.0,343968.28,False,False,06-07 07:10,0.0,1.0
6.0,7.0,7.0,11.0,58.0,23.0,26.0,23.000116,27.16995,0.4,453.53976,0.0,321773.22,False,False,06-07 07:20,0.0,1.0
6.0,7.0,7.0,11.333333,56.666668,23.0,26.0,22.788939,27.630478,0.4,457.24686,0.0,331642.8,True,False,06-07 07:30,0.0,1.0
6.0,7.0,7.0,11.666667,55.333332,23.0,26.0,22.709404,27.751545,0.4,459.34344,0.0,354505.22,True,False,06-07 07:40,0.0,1.0
6.0,7.0,7.0,12.0,54.0,23.0,26.0,22.71207,27.70085,0.4,464.67242,0.0,352715.4,True,False,06-07 07:50,0.0,1.0
6.0,7.0,8.0,11.666667,56.833332,23.0,26.0,22.985659,27.632961,1.6,484.9534,0.0,225408.08,True,False,06-07 08:00,0.0,1.0
6.0,7.0,8.0,11.333333,59.666668,23.0,26.0,22.999384,28.261723,1.6,512.9078,0.0,178271.92,True,False,06-07 08:10,0.0,1.0
6.0,7.0,8.0,11.0,62.5,23.0,26.0,23.00018,28.993086,1.6,542.1297,0.0,181765.8,False,False,06-07 08:20,0.0,1.0
6.0,7.0,8.0,10.666667,65.333336,23.0,26.0,23.000242,29.726933,1.6,570.16504,0.0,178330.73,False,False,06-07 08:30,0.0,1.0
6.0,7.0,8.0,10.333333,68.166664,23.0,26.0,23.000252,30.445683,1.6,596.68994,0.0,181788.69,False,False,06-07 08:40,0.0,1.0
6.0,7.0,8.0,10.0,71.0,23.0,26.0,23.000256,31.152168,1.6,621.94867,0.0,187975.1,False,False,06-07 08:50,0.0,1.0
6.0,7.0,9.0,9.5,74.666664,23.0,26.0,23.000263,31.855047,1.6,646.1543,0.0,197632.25,False,False,06-07 09:00,0.0,1.0
6.0,7.0,9.0,9.0,78.333336,23.0,26.0,23.000277,32.549263,1.6,669.4091,0.0,209667.61,False,False,06-07 09:10,0.0,1.0
6.0,7.0,9.0,8.5,82.0,23.0,26.0,23.000292,33.23286,1.6,691.756,0.0,222825.12,False,False,06-07 09:20,0.0,1.0
6.0,7.0,9.0,8.0,85.666664,23.0,26.0,23.000301,33.903477,1.6,713.2213,0.0,233231.45,False,False,06-07 09:30,0.0,1.0
6.0,7.0,9.0,7.5,89.333336,23.0,26.0,23.000307,34.55894,1.6,733.83124,0.0,242851.08,False,False,06-07 09:40,0.0,1.0
6.0,7.0,9.0,7.0,93.0,23.0,26.0,23.000313,35.197388,1.6,753.614,0.0,252006.44,False,False,06-07 09:50,0.0,1.0
