months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,7.0,10.0,7.3333335,91.0,23.0,26.0,22.96774,35.84965,1.6,772.62445,0.0,260759.25,True,False,06-07 10:00,0.0,1.0
6.0,7.0,10.0,7.6666665,89.0,23.0,26.0,22.936707,36.44191,1.6,790.9074,0.0,272713.47,True,False,06-07 10:10,0.0,1.0
6.0,7.0,10.0,8.0,87.0,23.0,26.0,22.997211,36.839382,1.6,808.4935,0.0,261144.28,True,True,06-07 10:20,0.0,1.0
6.0,7.0,10.0,8.333333,85.0,23.0,26.0,21.029627,40.412228,1.6,658.342,13500.0,860269.94,True,False,06-07 10:30,1.0,1.0
6.0,7.0,10.0,8.666667,83.0,23.0,26.0,22.996286,36.426235,1.6,732.786,0.0,378326.94,True,False,06-07 10:40,0.0,1.0
6.0,7.0,10.0,9.0,81.0,23.0,26.0,22.999844,36.810722,1.6,767.85675,0.0,195981.39,True,False,06-07 10:50,0.0,1.0
6.0,7.0,11.0,9.5,78.666664,23.0,26.0,23.000181,37.413296,1.6,799.5156,0.0,260881.75,False,False,06-07 11:00,0.0,1.0
6.0,7.0,11.0,10.0,76.333336,23.0,26.0,23.00027,37.980186,1.6,820.4697,0.0,239533.38,False,True,06-07 11:10,0.0,1.0
6.0,7.0,11.0,10.5,74.0,23.0,26.0,23.000582,37.118763,1.6,717.4743,27000.0,630686.25,False,False,06-07 11:20,1.0,1.0
6.0,7.0,11.0,11.0,71.666664,23.0,26.0,22.999199,35.946747,1.6,595.2638,27000.0,604167.3,True,False,06-07 11:30,1.0,1.0
6.0,7.0,11.0,11.5,69.333336,23.0,26.0,22.999517,35.777298,1.6,558.2346,0.0,208368.66,True,False,06-07 11:40,0.0,1.0
6.0,7.0,11.0,12.0,67.0,23.0,26.0,22.999916,36.22483,1.6,572.83813,0.0,197671.31,True,False,06-07 11:50,0.0,1.0
6.0,7.0,12.0,12.333333,64.333336,23.0,26.0,23.000147,36.833122,1.6,602.4034,0.0,188437.34,False,False,06-07 12:00,0.0,1.0
6.0,7.0,12.0,12.666667,61.666668,23.0,26.0,23.000202,37.404217,1.6,631.42126,0.0,178518.72,False,False,06-07 12:10,0.0,1.0
6.0,7.0,12.0,13.0,59.0,23.0,26.0,23.000183,37.89996,1.6,657.0869,0.0,168686.81,False,False,06-07 12:20,0.0,1.0
6.0,7.0,12.0,13.333333,56.333332,23.0,26.0,23.00015,38.331303,1.6,680.38794,0.0,159630.44,False,False,06-07 12:30,0.0,1.0
6.0,7.0,12.0,13.666667,53.666668,23.0,26.0,23.000124,38.710857,1.6,702.3808,0.0,151801.69,False,False,06-07 12:40,0.0,1.0
6.0,7.0,12.0,14.0,51.0,23.0,26.0,23.000103,39.044003,1.6,723.5294,0.0,144584.7,False,False,06-07 12:50,0.0,1.0
6.0,7.0,13.0,13.5,54.333332,23.0,26.0,23.000092,39.37191,1.6,743.92584,0.0,145970.38,False,False,06-07 13:00,0.0,1.0
6.0,7.0,13.0,13.0,57.666668,23.0,26.0,23.000092,39.714863,1.6,763.5625,0.0,148379.38,False,False,06-07 13:10,0.0,1.0
6.0,7.0,13.0,12.5,61.0,23.0,26.0,23.000097,40.07537,1.6,782.436,0.0,152025.19,False,False,06-07 13:20,0.0,1.0
6.0,7.0,13.0,12.0,64.333336,23.0,26.0,23.000105,40.44935,1.6,800.5612,0.0,155711.28,False,True,06-07 13:30,0.0,1.0
6.0,7.0,13.0,11.5,67.666664,23.0,26.0,23.000319,38.60824,1.6,703.9305,27000.0,533580.6,False,False,06-07 13:40,1.0,1.0
6.0,7.0,13.0,11.0,71.0,23.0,26.0,22.998404,36.539265,1.6,588.54944,27000.0,553466.8,True,False,06-07 13:50,1.0,1.0
6.0,7.0,14.0,10.833333,72.833336,23.0,26.0,22.999117,35.712612,0.4,539.94586,0.0,213975.95,True,False,06-07 14:00,0.0,1.0
6.0,7.0,14.0,10.666667,74.666664,23.0,26.0,22.99963,35.649414,0.4,532.848,0.0,215935.48,True,False,06-07 14:10,0.0,1.0
6.0,7.0,14.0,10.5,76.5,23.0,26.0,22.999954,35.82668,0.4,538.4711,0.0,217885.95,True,False,06-07 14:20,0.0,1.0
6.0,7.0,14.0,10.333333,78.333336,23.0,26.0,23.000067,36.022583,0.4,544.44763,0.0,221815.55,False,False,06-07 14:30,0.0,1.0
6.0,7.0,14.0,10.166667,80.166664,23.0,26.0,23.000082,36.195595,0.4,548.44867,0.0,226206.94,False,False,06-07 14:40,0.0,1.0
6.0,7.0,14.0,10.0,82.0,23.0,26.0,23.000074,36.358162,0.4,551.1938,0.0,231062.86,False,False,06-07 14:50,0.0,1.0
6.0,7.0,15.0,10.0,81.0,23.0,26.0,23.00007,36.49904,0.4,553.4886,0.0,233774.61,False,False,06-07 15:00,0.0,1.0
6.0,7.0,15.0,10.0,80.0,23.0,26.0,23.000063,36.619637,0.4,555.67926,0.0,236474.48,False,False,06-07 15:10,0.0,1.0
6.0,7.0,15.0,10.0,79.0,23.0,26.0,23.000055,36.7187,0.4,557.8332,0.0,240108.14,False,False,06-07 15:20,0.0,1.0
6.0,7.0,15.0,10.0,78.0,23.0,26.0,23.000046,36.79674,0.4,559.93365,0.0,238521.14,False,False,06-07 15:30,0.0,1.0
6.0,7.0,15.0,10.0,77.0,23.0,26.0,23.000036,36.85472,0.4,561.9616,0.0,234301.2,False,False,06-07 15:40,0.0,1.0
6.0,7.0,15.0,10.0,76.0,23.0,26.0,23.000027,36.89356,0.4,563.9108,0.0,229493.52,False,False,06-07 15:50,0.0,1.0
6.0,7.0,16.0,10.166667,75.166664,23.0,26.0,23.000017,36.924152,0.4,565.78534,0.0,223161.45,False,False,06-07 16:00,0.0,1.0
6.0,7.0,16.0,10.333333,74.333336,23.0,26.0,23.000013,36.95253,0.4,567.59,0.0,214945.42,False,False,06-07 16:10,0.0,1.0
6.0,7.0,16.0,10.5,73.5,23.0,26.0,23.000011,36.98028,0.4,569.3288,0.0,206943.4,False,False,06-07 16:20,0.0,1.0
6.0,7.0,16.0,10.666667,72.666664,23.0,26.0,23.000011,37.007236,0.4,571.0044,0.0,201294.28,False,False,06-07 16:30,0.0,1.0
6.0,7.0,16.0,10.833333,71.833336,23.0,26.0,23.00001,37.03296,0.4,572.6194,0.0,196603.5,False,False,06-07 16:40,0.0,1.0
6.0,7.0,16.0,11.0,71.0,23.0,26.0,23.00001,37.057148,0.4,574.1761,0.0,192522.69,False,False,06-07 16:50,0.0,1.0
6.0,7.0,17.0,10.833333,71.833336,23.0,26.0,23.00001,36.978607,0.0,570.83044,0.0,206226.75,False,False,06-07 17:00,0.0,1.0
6.0,7.0,17.0,10.666667,72.666664,5.0,50.0,21.041458,41.484932,0.0,564.0527,0.0,0.0,False,False,06-07 17:10,0.0,0.0
6.0,7.0,17.0,10.5,73.5,5.0,50.0,20.210161,43.46989,0.0,556.51685,0.0,0.0,False,False,06-07 17:20,0.0,0.0
6.0,7.0,17.0,10.333333,74.333336,5.0,50.0,19.89334,44.215027,0.0,554.6148,0.0,0.0,False,False,06-07 17:30,0.0,0.0
6.0,7.0,17.0,10.166667,75.166664,5.0,50.0,19.740225,44.55288,0.0,553.0067,0.0,0.0,False,False,06-07 17:40,0.0,0.0
6.0,7.0,17.0,10.0,76.0,5.0,50.0,19.478888,45.110836,0.0,547.0996,0.0,0.0,False,False,06-07 17:50,0.0,0.0
6.0,7.0,18.0,10.166667,75.166664,5.0,50.0,18.737944,46.68731,0.0,529.6918,0.0,0.0,False,False,06-07 18:00,0.0,0.0
6.0,7.0,18.0,10.333333,74.333336,5.0,50.0,18.320438,47.288605,0.0,507.01944,0.0,0.0,False,False,06-07 18:10,0.0,0.0
6.0,7.0,18.0,10.5,73.5,5.0,50.0,18.101784,47.488758,0.0,490.6616,0.0,0.0,False,False,06-07 18:20,0.0,0.0
6.0,7.0,18.0,10.666667,72.666664,5.0,50.0,17.934135,47.503345,0.0,473.5269,0.0,0.0,False,False,06-07 18:30,0.0,0.0
6.0,7.0,18.0,10.833333,71.833336,5.0,50.0,17.782394,47.573853,0.0,460.45343,0.0,0.0,False,False,06-07 18:40,0.0,0.0
6.0,7.0,18.0,11.0,71.0,5.0,50.0,17.627476,47.72706,0.0,450.168,0.0,0.0,False,False,06-07 18:50,0.0,0.0
6.0,7.0,19.0,10.666667,73.666664,5.0,50.0,17.436237,48.115326,0.0,441.76773,0.0,0.0,False,False,06-07 19:00,0.0,0.0
6.0,7.0,19.0,10.333333,76.333336,5.0,50.0,17.220745,48.71495,0.0,434.76837,0.0,0.0,False,False,06-07 19:10,0.0,0.0
6.0,7.0,19.0,10.0,79.0,5.0,50.0,16.99272,49.48138,0.0,428.91058,0.0,0.0,False,False,06-07 19:20,0.0,0.0
6.0,7.0,19.0,9.666667,81.666664,5.0,50.0,16.770855,50.334103,0.0,424.01956,0.0,0.0,False,False,06-07 19:30,0.0,0.0
6.0,7.0,19.0,9.333333,84.333336,5.0,50.0,16.557077,51.242752,0.0,419.94833,0.0,0.0,False,False,06-07 19:40,0.0,0.0
6.0,7.0,19.0,9.0,87.0,5.0,50.0,16.345005,52.207897,0.0,416.5655,0.0,0.0,False,False,06-07 19:50,0.0,0.0
6.0,7.0,20.0,8.666667,88.0,5.0,50.0,16.089285,53.28203,0.0,413.75616,0.0,0.0,False,False,06-07 20:00,0.0,0.0
6.0,7.0,20.0,8.333333,89.0,5.0,50.0,15.834219,54.25319,0.0,411.42307,0.0,0.0,False,False,06-07 20:10,0.0,0.0
6.0,7.0,20.0,8.0,90.0,5.0,50.0,15.603799,55.02824,0.0,409.48514,0.0,0.0,False,False,06-07 20:20,0.0,0.0
6.0,7.0,20.0,7.6666665,91.0,5.0,50.0,15.39426,55.63075,0.0,407.87527,0.0,0.0,False,False,06-07 20:30,0.0,0.0
6.0,7.0,20.0,7.3333335,92.0,5.0,50.0,15.196729,56.107613,0.0,406.53793,0.0,0.0,False,False,06-07 20:40,0.0,0.0
6.0,7.0,20.0,7.0,93.0,5.0,50.0,15.006711,56.48821,0.0,405.42706,0.0,0.0,False,False,06-07 20:50,0.0,0.0
6.0,7.0,21.0,7.1666665,90.166664,5.0,50.0,14.867431,56.5797,0.0,404.5051,0.0,0.0,False,False,06-07 21:00,0.0,0.0
6.0,7.0,21.0,7.3333335,87.333336,5.0,50.0,14.775818,56.3885,0.0,403.74026,0.0,0.0,False,False,06-07 21:10,0.0,0.0
6.0,7.0,21.0,7.5,84.5,5.0,50.0,14.711686,55.99175,0.0,403.10577,0.0,0.0,False,False,06-07 21:20,0.0,0.0
6.0,7.0,21.0,7.6666665,81.666664,5.0,50.0,14.662253,55.446587,0.0,402.5793,0.0,0.0,False,False,06-07 21:30,0.0,0.0
6.0,7.0,21.0,7.8333335,78.833336,5.0,50.0,14.623513,54.7785,0.0,402.14236,0.0,0.0,False,False,06-07 21:40,0.0,0.0
6.0,7.0,21.0,8.0,76.0,5.0,50.0,14.594912,53.99883,0.0,401.77966,0.0,0.0,False,False,06-07 21:50,0.0,0.0
6.0,7.0,22.0,7.8333335,76.833336,5.0,50.0,14.547565,53.32306,0.0,401.47842,0.0,0.0,False,False,06-07 22:00,0.0,0.0
6.0,7.0,22.0,7.6666665,77.666664,5.0,50.0,14.480723,52.826065,0.0,401.22812,0.0,0.0,False,False,06-07 22:10,0.0,0.0
6.0,7.0,22.0,7.5,78.5,5.0,50.0,14.4055395,52.475487,0.0,401.02014,0.0,0.0,False,False,06-07 22:20,0.0,0.0
6.0,7.0,22.0,7.3333335,79.333336,5.0,50.0,14.328691,52.230522,0.0,400.84732,0.0,0.0,False,False,06-07 22:30,0.0,0.0
6.0,7.0,22.0,7.1666665,80.166664,5.0,50.0,14.251454,52.0658,0.0,400.70377,0.0,0.0,False,False,06-07 22:40,0.0,0.0
6.0,7.0,22.0,7.0,81.0,5.0,50.0,14.1734,51.96596,0.0,400.58447,0.0,0.0,False,False,06-07 22:50,0.0,0.0
6.0,7.0,23.0,7.0,80.166664,5.0,50.0,14.104204,51.851807,0.0,400.4854,0.0,0.0,False,False,06-07 23:00,0.0,0.0
6.0,7.0,23.0,7.0,79.333336,5.0,50.0,14.04245,51.68939,0.0,400.40314,0.0,0.0,False,False,06-07 23:10,0.0,0.0
6.0,7.0,23.0,7.0,78.5,5.0,50.0,13.984786,51.48353,0.0,400.33484,0.0,0.0,False,False,06-07 23:20,0.0,0.0
6.0,7.0,23.0,7.0,77.666664,5.0,50.0,13.9288,51.246033,0.0,400.2781,0.0,0.0,False,False,06-07 23:30,0.0,0.0
6.0,7.0,23.0,7.0,76.833336,5.0,50.0,13.873836,50.984413,0.0,400.23102,0.0,0.0,False,False,06-07 23:40,0.0,0.0
6.0,7.0,23.0,7.0,76.0,5.0,50.0,13.819946,50.702602,0.0,400.1919,0.0,0.0,False,False,06-07 23:50,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,13.771121,50.439056,0.0,400.1594,0.0,0.0,False,False,06-08 00:00,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,13.727256,50.220444,0.0,400.13242,0.0,0.0,False,False,06-08 00:10,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,13.686615,50.05365,0.0,400.11002,0.0,0.0,False,False,06-08 00:20,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,13.648035,49.933167,0.0,400.0914,0.0,0.0,False,False,06-08 00:30,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,13.611098,49.849976,0.0,400.07593,0.0,0.0,False,False,06-08 00:40,0.0,0.0
6.0,8.0,0.0,7.0,76.0,5.0,50.0,13.575665,49.796227,0.0,400.06308,0.0,0.0,False,False,06-08 00:50,0.0,0.0
6.0,8.0,1.0,7.0,75.0,5.0,50.0,13.541038,49.708622,0.0,400.05243,0.0,0.0,False,False,06-08 01:00,0.0,0.0
6.0,8.0,1.0,7.0,74.0,5.0,50.0,13.506901,49.554142,0.0,400.04355,0.0,0.0,False,False,06-08 01:10,0.0,0.0
6.0,8.0,1.0,7.0,73.0,5.0,50.0,13.473308,49.32947,0.0,400.0362,0.0,0.0,False,False,06-08 01:20,0.0,0.0
6.0,8.0,1.0,7.0,72.0,5.0,50.0,13.440369,49.0441,0.0,400.03006,0.0,0.0,False,False,06-08 01:30,0.0,0.0
6.0,8.0,1.0,7.0,71.0,5.0,50.0,13.408122,48.70926,0.0,400.025,0.0,0.0,False,False,06-08 01:40,0.0,0.0
6.0,8.0,1.0,7.0,70.0,5.0,50.0,13.376549,48.334038,0.0,400.02075,0.0,0.0,False,False,06-08 01:50,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,13.3468895,47.9813,0.0,400.01724,0.0,0.0,False,False,06-08 02:00,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,13.319541,47.684525,0.0,400.01434,0.0,0.0,False,False,06-08 02:10,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,13.294122,47.44823,0.0,400.0119,0.0,0.0,False,False,06-08 02:20,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,13.270173,47.263992,0.0,400.0099,0.0,0.0,False,False,06-08 02:30,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,13.247438,47.1212,0.0,400.0082,0.0,0.0,False,False,06-08 02:40,0.0,0.0
6.0,8.0,2.0,7.0,70.0,5.0,50.0,13.225806,47.011127,0.0,400.00684,0.0,0.0,False,False,06-08 02:50,0.0,0.0
6.0,8.0,3.0,6.8333335,70.833336,5.0,50.0,13.187476,46.983356,0.0,400.00568,0.0,0.0,False,False,06-08 03:00,0.0,0.0
6.0,8.0,3.0,6.6666665,71.666664,5.0,50.0,13.132566,47.03269,0.0,400.00473,0.0,0.0,False,False,06-08 03:10,0.0,0.0
6.0,8.0,3.0,6.5,72.5,5.0,50.0,13.068629,47.13122,0.0,400.0039,0.0,0.0,False,False,06-08 03:20,0.0,0.0
6.0,8.0,3.0,6.3333335,73.333336,5.0,50.0,13.00054,47.25959,0.0,400.00327,0.0,0.0,False,False,06-08 03:30,0.0,0.0
6.0,8.0,3.0,6.1666665,74.166664,5.0,50.0,12.929712,47.409657,0.0,400.00272,0.0,0.0,False,False,06-08 03:40,0.0,0.0
6.0,8.0,3.0,6.0,75.0,5.0,50.0,12.856335,47.577732,0.0,400.00226,0.0,0.0,False,False,06-08 03:50,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,12.798885,47.705616,0.0,400.00186,0.0,0.0,False,False,06-08 04:00,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,12.756928,47.793682,0.0,400.00156,0.0,0.0,False,False,06-08 04:10,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,12.762217,47.74117,0.0,400.00128,0.0,0.0,False,False,06-08 04:20,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,12.814294,47.548824,0.0,400.00107,0.0,0.0,False,False,06-08 04:30,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,12.902885,47.249245,0.0,400.0009,0.0,0.0,False,False,06-08 04:40,0.0,0.0
6.0,8.0,4.0,6.0,75.0,5.0,50.0,13.017132,46.87712,0.0,400.00073,0.0,0.0,False,False,06-08 04:50,0.0,0.0
6.0,8.0,5.0,6.1666665,74.166664,5.0,50.0,13.158346,46.43121,0.0,400.0006,0.0,0.0,False,False,06-08 05:00,0.0,0.0
6.0,8.0,5.0,6.3333335,73.333336,5.0,50.0,13.325715,45.915947,0.0,400.00052,0.0,0.0,False,False,06-08 05:10,0.0,0.0
6.0,8.0,5.0,6.5,72.5,5.0,50.0,13.510702,45.35789,0.0,400.00043,0.0,0.0,False,False,06-08 05:20,0.0,0.0
6.0,8.0,5.0,6.6666665,71.666664,5.0,50.0,13.691116,44.822037,0.0,400.00037,0.0,0.0,False,False,06-08 05:30,0.0,0.0
6.0,8.0,5.0,6.8333335,70.833336,5.0,50.0,13.863465,44.31634,0.0,400.0003,0.0,0.0,False,False,06-08 05:40,0.0,0.0
6.0,8.0,5.0,7.0,70.0,5.0,50.0,14.0278015,43.83852,0.0,400.00024,0.0,0.0,False,False,06-08 05:50,0.0,0.0
6.0,8.0,6.0,7.5,68.666664,5.0,50.0,14.228141,43.3255,0.0,400.0002,0.0,0.0,False,False,06-08 06:00,0.0,0.0
6.0,8.0,6.0,8.0,67.333336,5.0,50.0,14.4706955,42.790108,0.0,400.00015,0.0,0.0,False,False,06-08 06:10,0.0,0.0
6.0,8.0,6.0,8.5,66.0,5.0,50.0,14.734967,42.28609,0.0,400.00015,0.0,0.0,False,False,06-08 06:20,0.0,0.0
6.0,8.0,6.0,9.0,64.666664,5.0,50.0,14.996175,41.863167,0.0,400.00012,0.0,0.0,False,False,06-08 06:30,0.0,0.0
6.0,8.0,6.0,9.5,63.333332,5.0,50.0,15.255344,41.499176,0.0,400.0001,0.0,0.0,False,False,06-08 06:40,0.0,0.0
6.0,8.0,6.0,10.0,62.0,5.0,50.0,15.517339,41.16596,0.0,400.0001,0.0,0.0,False,False,06-08 06:50,0.0,0.0
6.0,8.0,7.0,10.166667,63.5,5.0,50.0,15.7467785,41.038376,0.0,400.00006,0.0,0.0,False,False,06-08 07:00,0.0,0.0
6.0,8.0,7.0,10.333333,65.0,5.0,50.0,15.94459,41.149124,0.0,400.00006,0.0,0.0,False,False,06-08 07:10,0.0,0.0
6.0,8.0,7.0,10.5,66.5,5.0,50.0,16.125074,41.453053,0.0,400.00006,0.0,0.0,False,False,06-08 07:20,0.0,0.0
6.0,8.0,7.0,10.666667,68.0,5.0,50.0,16.245724,42.04024,0.0,400.00003,0.0,0.0,False,False,06-08 07:30,0.0,0.0
6.0,8.0,7.0,10.833333,69.5,5.0,50.0,16.294449,42.92621,0.0,400.00003,0.0,0.0,False,False,06-08 07:40,0.0,0.0
6.0,8.0,7.0,11.0,71.0,5.0,50.0,16.300657,44.022472,0.0,400.00003,0.0,0.0,False,False,06-08 07:50,0.0,0.0
6.0,8.0,8.0,11.0,71.833336,5.0,50.0,16.27051,45.218643,0.0,400.00003,0.0,0.0,False,False,06-08 08:00,0.0,0.0
6.0,8.0,8.0,11.0,72.666664,5.0,50.0,16.200365,46.467407,0.0,400.00003,0.0,0.0,False,False,06-08 08:10,0.0,0.0
6.0,8.0,8.0,11.0,73.5,5.0,50.0,16.097,47.747017,0.0,400.0,0.0,0.0,False,False,06-08 08:20,0.0,0.0
6.0,8.0,8.0,11.0,74.333336,5.0,50.0,16.009567,48.922176,0.0,400.0,0.0,0.0,False,False,06-08 08:30,0.0,0.0
6.0,8.0,8.0,11.0,75.166664,5.0,50.0,15.94639,49.976395,0.0,400.0,0.0,0.0,False,False,06-08 08:40,0.0,0.0
6.0,8.0,8.0,11.0,76.0,5.0,50.0,15.896039,50.953033,0.0,400.0,0.0,0.0,False,False,06-08 08:50,0.0,0.0
6.0,8.0,9.0,11.166667,75.166664,5.0,50.0,15.867723,51.77164,0.0,400.0,0.0,0.0,False,False,06-08 09:00,0.0,0.0
6.0,8.0,9.0,11.333333,74.333336,5.0,50.0,15.85938,52.413677,0.0,400.0,0.0,0.0,False,False,06-08 09:10,0.0,0.0
6.0,8.0,9.0,11.5,73.5,5.0,50.0,15.857864,52.925922,0.0,400.0,0.0,0.0,False,False,06-08 09:20,0.0,0.0
6.0,8.0,9.0,11.666667,72.666664,5.0,50.0,15.8951235,53.214375,0.0,400.0,0.0,0.0,False,False,06-08 09:30,0.0,0.0
6.0,8.0,9.0,11.833333,71.833336,5.0,50.0,15.96951,53.29902,0.0,400.0,0.0,0.0,False,False,06-08 09:40,0.0,0.0
6.0,8.0,9.0,12.0,71.0,5.0,50.0,16.073366,53.219204,0.0,400.0,0.0,0.0,False,False,06-08 09:50,0.0,0.0
6.0,8.0,10.0,12.166667,69.5,5.0,50.0,16.188438,52.98551,0.0,400.0,0.0,0.0,False,False,06-08 10:00,0.0,0.0
6.0,8.0,10.0,12.333333,68.0,5.0,50.0,16.30685,52.629272,0.0,400.0,0.0,0.0,False,False,06-08 10:10,0.0,0.0
6.0,8.0,10.0,12.5,66.5,5.0,50.0,16.427282,52.162975,0.0,400.0,0.0,0.0,False,False,06-08 10:20,0.0,0.0
6.0,8.0,10.0,12.666667,65.0,5.0,50.0,16.548183,51.607697,0.0,400.0,0.0,0.0,False,False,06-08 10:30,0.0,0.0
6.0,8.0,10.0,12.833333,63.5,5.0,50.0,16.662634,51.001278,0.0,400.0,0.0,0.0,False,False,06-08 10:40,0.0,0.0
6.0,8.0,10.0,13.0,62.0,5.0,50.0,16.766872,50.3673,0.0,400.0,0.0,0.0,False,False,06-08 10:50,0.0,0.0
6.0,8.0,11.0,13.5,58.166668,5.0,50.0,16.887917,49.560852,0.0,400.0,0.0,0.0,False,False,06-08 11:00,0.0,0.0
6.0,8.0,11.0,14.0,54.333332,5.0,50.0,17.023983,48.54223,0.0,400.0,0.0,0.0,False,False,06-08 11:10,0.0,0.0
6.0,8.0,11.0,14.5,50.5,5.0,50.0,17.16312,47.3426,0.0,400.0,0.0,0.0,False,False,06-08 11:20,0.0,0.0
6.0,8.0,11.0,15.0,46.666668,5.0,50.0,17.294123,46.001663,0.0,400.0,0.0,0.0,False,False,06-08 11:30,0.0,0.0
6.0,8.0,11.0,15.5,42.833332,5.0,50.0,17.419548,44.51809,0.0,400.0,0.0,0.0,False,False,06-08 11:40,0.0,0.0
6.0,8.0,11.0,16.0,39.0,5.0,50.0,17.546022,42.877865,0.0,400.0,0.0,0.0,False,False,06-08 11:50,0.0,0.0
6.0,8.0,12.0,15.5,43.666668,5.0,50.0,17.59104,41.78665,0.0,400.0,0.0,0.0,False,False,06-08 12:00,0.0,0.0
6.0,8.0,12.0,15.0,48.333332,5.0,50.0,17.567112,41.42639,0.0,400.0,0.0,0.0,False,False,06-08 12:10,0.0,0.0
6.0,8.0,12.0,14.5,53.0,5.0,50.0,17.515423,41.672516,0.0,400.0,0.0,0.0,False,False,06-08 12:20,0.0,0.0
6.0,8.0,12.0,14.0,57.666668,5.0,50.0,17.457228,42.360123,0.0,400.0,0.0,0.0,False,False,06-08 12:30,0.0,0.0
6.0,8.0,12.0,13.5,62.333332,5.0,50.0,17.396193,43.364033,0.0,400.0,0.0,0.0,False,False,06-08 12:40,0.0,0.0
6.0,8.0,12.0,13.0,67.0,5.0,50.0,17.331758,44.5939,0.0,400.0,0.0,0.0,False,False,06-08 12:50,0.0,0.0
6.0,8.0,13.0,13.5,65.0,5.0,50.0,17.358372,45.554527,0.0,400.0,0.0,0.0,False,False,06-08 13:00,0.0,0.0
6.0,8.0,13.0,14.0,63.0,5.0,50.0,17.47204,46.125122,0.0,400.0,0.0,0.0,False,False,06-08 13:10,0.0,0.0
6.0,8.0,13.0,14.5,61.0,5.0,50.0,17.632648,46.39409,0.0,400.0,0.0,0.0,False,False,06-08 13:20,0.0,0.0
6.0,8.0,13.0,15.0,59.0,5.0,50.0,17.815672,46.450184,0.0,400.0,0.0,0.0,False,False,06-08 13:30,0.0,0.0
6.0,8.0,13.0,15.5,57.0,5.0,50.0,18.014145,46.3373,0.0,400.0,0.0,0.0,False,False,06-08 13:40,0.0,0.0
6.0,8.0,13.0,16.0,55.0,5.0,50.0,18.226982,46.076744,0.0,400.0,0.0,0.0,False,False,06-08 13:50,0.0,0.0
6.0,8.0,14.0,15.833333,55.666668,5.0,50.0,18.391548,45.88929,0.0,400.0,0.0,0.0,False,False,06-08 14:00,0.0,0.0
6.0,8.0,14.0,15.666667,56.333332,5.0,50.0,18.507965,45.798103,0.0,400.0,0.0,0.0,False,False,06-08 14:10,0.0,0.0
6.0,8.0,14.0,15.5,57.0,5.0,50.0,18.600039,45.745502,0.0,400.0,0.0,0.0,False,False,06-08 14:20,0.0,0.0
6.0,8.0,14.0,15.333333,57.666668,5.0,50.0,18.652552,45.779644,0.0,400.0,0.0,0.0,False,False,06-08 14:30,0.0,0.0
6.0,8.0,14.0,15.166667,58.333332,5.0,50.0,18.65872,45.922874,0.0,400.0,0.0,0.0,False,False,06-08 14:40,0.0,0.0
6.0,8.0,14.0,15.0,59.0,5.0,50.0,18.630114,46.145203,0.0,400.0,0.0,0.0,False,False,06-08 14:50,0.0,0.0
6.0,8.0,15.0,15.166667,57.166668,5.0,50.0,18.60756,46.24136,0.0,400.0,0.0,0.0,False,False,06-08 15:00,0.0,0.0
6.0,8.0,15.0,15.333333,55.333332,5.0,50.0,18.59631,46.151825,0.0,400.0,0.0,0.0,False,False,06-08 15:10,0.0,0.0
6.0,8.0,15.0,15.5,53.5,5.0,50.0,18.577421,45.931698,0.0,400.0,0.0,0.0,False,False,06-08 15:20,0.0,0.0
6.0,8.0,15.0,15.666667,51.666668,5.0,50.0,18.581945,45.510643,0.0,400.0,0.0,0.0,False,False,06-08 15:30,0.0,0.0
6.0,8.0,15.0,15.833333,49.833332,5.0,50.0,18.616385,44.892803,0.0,400.0,0.0,0.0,False,False,06-08 15:40,0.0,0.0
6.0,8.0,15.0,16.0,48.0,5.0,50.0,18.67092,44.125824,0.0,400.0,0.0,0.0,False,False,06-08 15:50,0.0,0.0
6.0,8.0,16.0,16.166666,47.5,5.0,50.0,18.730938,43.368164,0.0,400.0,0.0,0.0,False,False,06-08 16:00,0.0,0.0
6.0,8.0,16.0,16.333334,47.0,5.0,50.0,18.792799,42.691494,0.0,400.0,0.0,0.0,False,False,06-08 16:10,0.0,0.0
6.0,8.0,16.0,16.5,46.5,5.0,50.0,18.857788,42.100426,0.0,400.0,0.0,0.0,False,False,06-08 16:20,0.0,0.0
6.0,8.0,16.0,16.666666,46.0,5.0,50.0,18.946554,41.527016,0.0,400.0,0.0,0.0,False,False,06-08 16:30,0.0,0.0
6.0,8.0,16.0,16.833334,45.5,5.0,50.0,19.069082,40.930626,0.0,400.0,0.0,0.0,False,False,06-08 16:40,0.0,0.0
6.0,8.0,16.0,17.0,45.0,5.0,50.0,19.210897,40.337296,0.0,400.0,0.0,0.0,False,False,06-08 16:50,0.0,0.0
6.0,8.0,17.0,16.833334,44.5,5.0,50.0,19.343176,39.736404,0.0,400.0,0.0,0.0,False,False,06-08 17:00,0.0,0.0
6.0,8.0,17.0,16.666666,44.0,5.0,50.0,19.457525,39.107086,0.0,400.0,0.0,0.0,False,False,06-08 17:10,0.0,0.0
6.0,8.0,17.0,16.5,43.5,5.0,50.0,19.561487,38.42893,0.0,400.0,0.0,0.0,False,False,06-08 17:20,0.0,0.0
6.0,8.0,17.0,16.333334,43.0,5.0,50.0,19.607018,37.82886,0.0,400.0,0.0,0.0,False,False,06-08 17:30,0.0,0.0
6.0,8.0,17.0,16.166666,42.5,5.0,50.0,19.591047,37.32352,0.0,400.0,0.0,0.0,False,False,06-08 17:40,0.0,0.0
6.0,8.0,17.0,16.0,42.0,5.0,50.0,19.52407,36.89545,0.0,400.0,0.0,0.0,False,False,06-08 17:50,0.0,0.0
6.0,8.0,18.0,15.833333,43.0,5.0,50.0,19.427969,36.60873,0.0,400.0,0.0,0.0,False,False,06-08 18:00,0.0,0.0
6.0,8.0,18.0,15.666667,44.0,5.0,50.0,19.304686,36.517242,0.0,400.0,0.0,0.0,False,False,06-08 18:10,0.0,0.0
6.0,8.0,18.0,15.5,45.0,5.0,50.0,19.161919,36.606514,0.0,400.0,0.0,0.0,False,False,06-08 18:20,0.0,0.0
6.0,8.0,18.0,15.333333,46.0,5.0,50.0,19.030764,36.78547,0.0,400.0,0.0,0.0,False,False,06-08 18:30,0.0,0.0
6.0,8.0,18.0,15.166667,47.0,5.0,50.0,18.919058,37.012543,0.0,400.0,0.0,0.0,False,False,06-08 18:40,0.0,0.0
6.0,8.0,18.0,15.0,48.0,5.0,50.0,18.821642,37.28005,0.0,400.0,0.0,0.0,False,False,06-08 18:50,0.0,0.0
6.0,8.0,19.0,14.5,51.166668,5.0,50.0,18.699055,37.74283,0.0,400.0,0.0,0.0,False,False,06-08 19:00,0.0,0.0
6.0,8.0,19.0,14.0,54.333332,5.0,50.0,18.554005,38.415905,0.0,400.0,0.0,0.0,False,False,06-08 19:10,0.0,0.0
6.0,8.0,19.0,13.5,57.5,5.0,50.0,18.405767,39.233578,0.0,400.0,0.0,0.0,False,False,06-08 19:20,0.0,0.0
6.0,8.0,19.0,13.0,60.666668,5.0,50.0,18.245693,40.182358,0.0,400.0,0.0,0.0,False,False,06-08 19:30,0.0,0.0
6.0,8.0,19.0,12.5,63.833332,5.0,50.0,18.069283,41.242126,0.0,400.0,0.0,0.0,False,False,06-08 19:40,0.0,0.0
6.0,8.0,19.0,12.0,67.0,5.0,50.0,17.877377,42.38677,0.0,400.0,0.0,0.0,False,False,06-08 19:50,0.0,0.0
6.0,8.0,20.0,11.833333,69.5,5.0,50.0,17.668465,43.656757,0.0,400.0,0.0,0.0,False,False,06-08 20:00,0.0,0.0
6.0,8.0,20.0,11.666667,72.0,5.0,50.0,17.482319,44.961243,0.0,400.0,0.0,0.0,False,False,06-08 20:10,0.0,0.0
6.0,8.0,20.0,11.5,74.5,5.0,50.0,17.32657,46.268867,0.0,400.0,0.0,0.0,False,False,06-08 20:20,0.0,0.0
6.0,8.0,20.0,11.333333,77.0,5.0,50.0,17.19057,47.590954,0.0,400.0,0.0,0.0,False,False,06-08 20:30,0.0,0.0
6.0,8.0,20.0,11.166667,79.5,5.0,50.0,17.065178,48.936718,0.0,400.0,0.0,0.0,False,False,06-08 20:40,0.0,0.0
6.0,8.0,20.0,11.0,82.0,5.0,50.0,16.946806,50.30307,0.0,400.0,0.0,0.0,False,False,06-08 20:50,0.0,0.0
6.0,8.0,21.0,11.0,81.0,5.0,50.0,16.846561,51.48104,0.0,400.0,0.0,0.0,False,False,06-08 21:00,0.0,0.0
6.0,8.0,21.0,11.0,80.0,5.0,50.0,16.762783,52.385574,0.0,400.0,0.0,0.0,False,False,06-08 21:10,0.0,0.0
6.0,8.0,21.0,11.0,79.0,5.0,50.0,16.68924,53.03245,0.0,400.0,0.0,0.0,False,False,06-08 21:20,0.0,0.0
6.0,8.0,21.0,11.0,78.0,5.0,50.0,16.622002,53.46657,0.0,400.0,0.0,0.0,False,False,06-08 21:30,0.0,0.0
6.0,8.0,21.0,11.0,77.0,5.0,50.0,16.559637,53.728573,0.0,400.0,0.0,0.0,False,False,06-08 21:40,0.0,0.0
6.0,8.0,21.0,11.0,76.0,5.0,50.0,16.501558,53.84941,0.0,400.0,0.0,0.0,False,False,06-08 21:50,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,16.448223,53.913593,0.0,400.0,0.0,0.0,False,False,06-08 22:00,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,16.398998,53.97218,0.0,400.0,0.0,0.0,False,False,06-08 22:10,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,16.352829,54.042076,0.0,400.0,0.0,0.0,False,False,06-08 22:20,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,16.30893,54.123608,0.0,400.0,0.0,0.0,False,False,06-08 22:30,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,16.266842,54.21303,0.0,400.0,0.0,0.0,False,False,06-08 22:40,0.0,0.0
6.0,8.0,22.0,11.0,76.0,5.0,50.0,16.226482,54.30666,0.0,400.0,0.0,0.0,False,False,06-08 22:50,0.0,0.0
6.0,8.0,23.0,11.0,77.0,5.0,50.0,16.188707,54.464504,0.0,400.0,0.0,0.0,False,False,06-08 23:00,0.0,0.0
6.0,8.0,23.0,11.0,78.0,5.0,50.0,16.15338,54.717903,0.0,400.0,0.0,0.0,False,False,06-08 23:10,0.0,0.0
6.0,8.0,23.0,11.0,79.0,5.0,50.0,16.1199,55.067204,0.0,400.0,0.0,0.0,False,False,06-08 23:20,0.0,0.0
6.0,8.0,23.0,11.0,80.0,5.0,50.0,16.087805,55.498863,0.0,400.0,0.0,0.0,False,False,06-08 23:30,0.0,0.0
6.0,8.0,23.0,11.0,81.0,5.0,50.0,16.056858,55.99753,0.0,400.0,0.0,0.0,False,False,06-08 23:40,0.0,0.0
6.0,8.0,23.0,11.0,82.0,5.0,50.0,16.026936,56.550575,0.0,400.0,0.0,0.0,False,False,06-08 23:50,0.0,0.0
6.0,9.0,0.0,11.0,81.0,5.0,50.0,16.031824,56.884525,0.0,400.0,0.0,0.0,False,False,06-09 00:00,0.0,0.0
6.0,9.0,0.0,11.0,80.0,5.0,50.0,16.035656,57.065723,0.0,400.0,0.0,0.0,False,False,06-09 00:10,0.0,0.0
6.0,9.0,0.0,11.0,79.0,5.0,50.0,16.026318,57.13478,0.0,400.0,0.0,0.0,False,False,06-09 00:20,0.0,0.0
6.0,9.0,0.0,11.0,78.0,5.0,50.0,16.009804,57.09408,0.0,400.0,0.0,0.0,False,False,06-09 00:30,0.0,0.0
6.0,9.0,0.0,11.0,77.0,5.0,50.0,15.9923935,56.947483,0.0,400.0,0.0,0.0,False,False,06-09 00:40,0.0,0.0
6.0,9.0,0.0,11.0,76.0,5.0,50.0,15.975933,56.709606,0.0,400.0,0.0,0.0,False,False,06-09 00:50,0.0,0.0
6.0,9.0,1.0,11.0,77.0,5.0,50.0,15.95714,56.549026,0.0,400.0,0.0,0.0,False,False,06-09 01:00,0.0,0.0
6.0,9.0,1.0,11.0,78.0,5.0,50.0,15.934773,56.53739,0.0,400.0,0.0,0.0,False,False,06-09 01:10,0.0,0.0
6.0,9.0,1.0,11.0,79.0,5.0,50.0,15.910224,56.6775,0.0,400.0,0.0,0.0,False,False,06-09 01:20,0.0,0.0
6.0,9.0,1.0,11.0,80.0,5.0,50.0,15.884704,56.944016,0.0,400.0,0.0,0.0,False,False,06-09 01:30,0.0,0.0
6.0,9.0,1.0,11.0,81.0,5.0,50.0,15.858618,57.31111,0.0,400.0,0.0,0.0,False,False,06-09 01:40,0.0,0.0
6.0,9.0,1.0,11.0,82.0,5.0,50.0,15.83201,57.75932,0.0,400.0,0.0,0.0,False,False,06-09 01:50,0.0,0.0
6.0,9.0,2.0,11.166667,79.5,5.0,50.0,15.822021,58.03611,0.0,400.0,0.0,0.0,False,False,06-09 02:00,0.0,0.0
6.0,9.0,2.0,11.333333,77.0,5.0,50.0,15.827974,58.044018,0.0,400.0,0.0,0.0,False,False,06-09 02:10,0.0,0.0
6.0,9.0,2.0,11.5,74.5,5.0,50.0,15.842539,57.8005,0.0,400.0,0.0,0.0,False,False,06-09 02:20,0.0,0.0
6.0,9.0,2.0,11.666667,72.0,5.0,50.0,15.861059,57.35109,0.0,400.0,0.0,0.0,False,False,06-09 02:30,0.0,0.0
6.0,9.0,2.0,11.833333,69.5,5.0,50.0,15.882371,56.73277,0.0,400.0,0.0,0.0,False,False,06-09 02:40,0.0,0.0
6.0,9.0,2.0,12.0,67.0,5.0,50.0,15.906331,55.972115,0.0,400.0,0.0,0.0,False,False,06-09 02:50,0.0,0.0
6.0,9.0,3.0,11.833333,70.333336,5.0,50.0,15.904323,55.496784,0.0,400.0,0.0,0.0,False,False,06-09 03:00,0.0,0.0
6.0,9.0,3.0,11.666667,73.666664,5.0,50.0,15.877388,55.463562,0.0,400.0,0.0,0.0,False,False,06-09 03:10,0.0,0.0
6.0,9.0,3.0,11.5,77.0,5.0,50.0,15.837687,55.834156,0.0,400.0,0.0,0.0,False,False,06-09 03:20,0.0,0.0
6.0,9.0,3.0,11.333333,80.333336,5.0,50.0,15.79228,56.524353,0.0,400.0,0.0,0.0,False,False,06-09 03:30,0.0,0.0
6.0,9.0,3.0,11.166667,83.666664,5.0,50.0,15.743753,57.459667,0.0,400.0,0.0,0.0,False,False,06-09 03:40,0.0,0.0
6.0,9.0,3.0,11.0,87.0,5.0,50.0,15.691719,58.589592,0.0,400.0,0.0,0.0,False,False,06-09 03:50,0.0,0.0
6.0,9.0,4.0,10.666667,87.0,5.0,50.0,15.617136,59.661953,0.0,400.0,0.0,0.0,False,False,06-09 04:00,0.0,0.0
6.0,9.0,4.0,10.333333,87.0,5.0,50.0,15.521345,60.508747,0.0,400.0,0.0,0.0,False,False,06-09 04:10,0.0,0.0
6.0,9.0,4.0,10.0,87.0,5.0,50.0,15.428507,61.023136,0.0,400.0,0.0,0.0,False,False,06-09 04:20,0.0,0.0
6.0,9.0,4.0,9.666667,87.0,5.0,50.0,15.371779,61.123024,0.0,400.0,0.0,0.0,False,False,06-09 04:30,0.0,0.0
6.0,9.0,4.0,9.333333,87.0,5.0,50.0,15.348894,60.874012,0.0,400.0,0.0,0.0,False,False,06-09 04:40,0.0,0.0
6.0,9.0,4.0,9.0,87.0,5.0,50.0,15.344922,60.382603,0.0,400.0,0.0,0.0,False,False,06-09 04:50,0.0,0.0
6.0,9.0,5.0,9.5,83.666664,5.0,50.0,15.449092,59.43421,0.0,400.0,0.0,0.0,False,False,06-09 05:00,0.0,0.0
6.0,9.0,5.0,10.0,80.333336,5.0,50.0,15.6292305,58.228497,0.0,400.0,0.0,0.0,False,False,06-09 05:10,0.0,0.0
6.0,9.0,5.0,10.5,77.0,5.0,50.0,15.844107,56.935997,0.0,400.0,0.0,0.0,False,False,06-09 05:20,0.0,0.0
6.0,9.0,5.0,11.0,73.666664,5.0,50.0,16.070583,55.6279,0.0,400.0,0.0,0.0,False,False,06-09 05:30,0.0,0.0
6.0,9.0,5.0,11.5,70.333336,5.0,50.0,16.306255,54.294167,0.0,400.0,0.0,0.0,False,False,06-09 05:40,0.0,0.0
6.0,9.0,5.0,12.0,67.0,5.0,50.0,16.553503,52.912617,0.0,400.0,0.0,0.0,False,False,06-09 05:50,0.0,0.0
6.0,9.0,6.0,12.0,70.5,5.0,50.0,17.093273,51.08024,0.4,407.10568,0.0,0.0,True,False,06-09 06:00,0.0,0.0
6.0,9.0,6.0,12.0,74.0,23.0,26.0,22.5166,36.64206,0.4,416.0305,0.0,688129.06,True,False,06-09 06:10,0.0,1.0
6.0,9.0,6.0,12.0,77.5,23.0,26.0,22.99996,35.74637,0.4,421.04172,0.0,477936.7,True,False,06-09 06:20,0.0,1.0
6.0,9.0,6.0,12.0,81.0,23.0,26.0,23.00003,35.929173,0.4,422.8993,0.0,320259.97,False,False,06-09 06:30,0.0,1.0
6.0,9.0,6.0,12.0,84.5,23.0,26.0,23.000107,36.296707,0.4,429.66986,0.0,301708.06,False,False,06-09 06:40,0.0,1.0
6.0,9.0,6.0,12.0,88.0,23.0,26.0,22.945946,36.80981,0.4,436.76868,0.0,269429.88,True,False,06-09 06:50,0.0,1.0
6.0,9.0,7.0,12.166667,87.0,23.0,26.0,22.997532,37.22428,0.8,448.51517,0.0,217512.34,True,False,06-09 07:00,0.0,1.0
6.0,9.0,7.0,12.333333,86.0,23.0,26.0,23.00005,37.805122,0.8,462.5477,0.0,186170.36,False,False,06-09 07:10,0.0,1.0
6.0,9.0,7.0,12.5,85.0,23.0,26.0,23.000185,38.38848,0.8,476.80096,0.0,172974.27,False,False,06-09 07:20,0.0,1.0
6.0,9.0,7.0,12.666667,84.0,23.0,26.0,23.000175,38.94726,0.8,490.49142,0.0,158636.27,False,False,06-09 07:30,0.0,1.0
6.0,9.0,7.0,12.833333,83.0,23.0,26.0,23.000154,39.478832,0.8,503.52368,0.0,147069.3,False,False,06-09 07:40,0.0,1.0
6.0,9.0,7.0,13.0,82.0,23.0,26.0,23.000137,39.985878,0.8,515.9848,0.0,137134.25,False,False,06-09 07:50,0.0,1.0
6.0,9.0,8.0,13.333333,80.333336,23.0,26.0,23.000025,41.13492,3.4,559.42236,0.0,22635.209,False,False,06-09 08:00,0.0,1.0
6.0,9.0,8.0,13.666667,78.666664,23.0,26.0,23.00002,42.621197,3.4,619.325,0.0,12884.862,False,False,06-09 08:10,0.0,1.0
6.0,9.0,8.0,14.0,77.0,23.0,26.0,23.009031,44.136105,3.4,682.1479,0.0,5812.9946,False,False,06-09 08:20,0.0,1.0
6.0,9.0,8.0,14.333333,75.333336,23.0,26.0,23.059078,45.47749,3.4,742.5618,0.0,5812.9946,False,False,06-09 08:30,0.0,1.0
6.0,9.0,8.0,14.666667,73.666664,23.0,26.0,23.13837,46.65643,3.4,799.80414,0.0,5812.9946,False,False,06-09 08:40,0.0,1.0
6.0,9.0,8.0,15.0,72.0,23.0,26.0,23.22766,47.737064,3.4,854.37286,0.0,5812.9946,False,True,06-09 08:50,0.0,1.0
6.0,9.0,9.0,15.166667,70.5,23.0,26.0,23.010296,48.036037,4.0,775.1023,27000.0,208902.6,False,False,06-09 09:00,1.0,1.0
6.0,9.0,9.0,15.333333,69.0,23.0,26.0,23.000328,47.00033,4.0,664.2196,27000.0,233635.72,False,False,06-09 09:10,1.0,1.0
6.0,9.0,9.0,15.5,67.5,23.0,26.0,23.25425,46.64684,4.0,657.30096,0.0,5812.9946,False,False,06-09 09:20,0.0,1.0
6.0,9.0,9.0,15.666667,66.0,23.0,26.0,23.465176,47.286102,4.0,713.80457,0.0,9642.29,False,False,06-09 09:30,0.0,1.0
6.0,9.0,9.0,15.833333,64.5,23.0,26.0,23.580736,48.424324,4.0,787.9132,0.0,9029.737,False,False,06-09 09:40,0.0,1.0
6.0,9.0,9.0,16.0,63.0,23.0,26.0,23.657701,49.634056,4.0,860.0656,0.0,7600.7754,False,True,06-09 09:50,0.0,1.0
6.0,9.0,10.0,16.333334,60.666668,23.0,26.0,22.999844,47.696777,4.0,698.5745,9000.0,129311.89,True,False,06-09 10:00,1.0,1.0
6.0,9.0,10.0,16.666666,58.333332,23.0,26.0,23.182304,47.712193,4.0,716.008,0.0,5812.9946,False,False,06-09 10:10,0.0,1.0
6.0,9.0,10.0,17.0,56.0,23.0,26.0,23.605766,47.341328,4.0,789.4127,0.0,7518.8228,False,False,06-09 10:20,0.0,1.0
6.0,9.0,10.0,17.333334,53.666668,23.0,26.0,23.759396,47.83068,4.0,850.1075,0.0,8874.853,False,True,06-09 10:30,0.0,1.0
6.0,9.0,10.0,17.666666,51.333332,23.0,26.0,22.999987,45.39437,4.0,693.42206,9000.0,77675.06,True,False,06-09 10:40,1.0,1.0
6.0,9.0,10.0,18.0,49.0,23.0,26.0,23.261354,45.18298,4.0,709.58826,0.0,5812.9946,False,False,06-09 10:50,0.0,1.0
6.0,9.0,11.0,18.166666,49.0,23.0,26.0,23.694132,44.799435,4.0,782.8203,0.0,7515.127,False,False,06-09 11:00,0.0,1.0
6.0,9.0,11.0,18.333334,49.0,23.0,26.0,23.836863,45.3977,4.0,843.386,0.0,8891.76,False,True,06-09 11:10,0.0,1.0
6.0,9.0,11.0,18.5,49.0,23.0,26.0,23.000128,44.27473,4.0,690.33044,9000.0,49398.414,False,False,06-09 11:20,1.0,1.0
6.0,9.0,11.0,18.666666,49.0,23.0,26.0,23.2737,44.158764,4.0,706.76697,0.0,5812.9946,False,False,06-09 11:30,0.0,1.0
6.0,9.0,11.0,18.833334,49.0,23.0,26.0,23.68879,44.054684,4.0,779.715,0.0,7415.6157,False,False,06-09 11:40,0.0,1.0
6.0,9.0,11.0,19.0,49.0,23.0,26.0,23.830687,44.697735,4.0,839.87335,0.0,8793.257,False,True,06-09 11:50,0.0,1.0
6.0,9.0,12.0,18.666666,50.666668,23.0,26.0,23.00009,43.994305,2.0,659.866,9000.0,70429.32,False,False,06-09 12:00,1.0,1.0
6.0,9.0,12.0,18.333334,52.333332,23.0,26.0,23.062056,43.99223,2.0,651.78125,0.0,5812.9946,False,False,06-09 12:10,0.0,1.0
6.0,9.0,12.0,18.0,54.0,23.0,26.0,23.272583,43.576923,2.0,651.26953,0.0,5812.9946,False,False,06-09 12:20,0.0,1.0
6.0,9.0,12.0,17.666666,55.666668,23.0,26.0,23.39081,43.89364,2.0,680.54004,0.0,8904.637,False,False,06-09 12:30,0.0,1.0
6.0,9.0,12.0,17.333334,57.333332,23.0,26.0,23.412588,44.562336,2.0,714.97064,0.0,7558.629,False,False,06-09 12:40,0.0,1.0
6.0,9.0,12.0,17.0,59.0,23.0,26.0,23.417221,45.25676,2.0,746.74854,0.0,5812.9946,False,False,06-09 12:50,0.0,1.0
6.0,9.0,13.0,17.166666,59.833332,23.0,26.0,23.561436,45.858097,3.2,790.0251,0.0,5812.9946,False,False,06-09 13:00,0.0,1.0
6.0,9.0,13.0,17.333334,60.666668,23.0,26.0,23.724125,46.550865,3.2,839.1954,0.0,7991.767,False,True,06-09 13:10,0.0,1.0
6.0,9.0,13.0,17.5,61.5,23.0,26.0,23.0001,47.520813,3.2,678.35474,9000.0,82936.2,False,False,06-09 13:20,1.0,1.0
6.0,9.0,13.0,17.666666,62.333332,23.0,26.0,23.297352,47.27847,3.2,692.2793,0.0,5812.9946,False,False,06-09 13:30,0.0,1.0
6.0,9.0,13.0,17.833334,63.166668,23.0,26.0,23.818684,46.86286,3.2,753.16376,0.0,7925.3984,False,False,06-09 13:40,0.0,1.0
6.0,9.0,13.0,18.0,64.0,23.0,26.0,24.1217,47.38789,3.2,812.4922,0.0,8853.778,False,True,06-09 13:50,0.0,1.0
6.0,9.0,14.0,18.333334,61.5,23.0,26.0,23.005308,49.571415,3.2,655.8092,9000.0,18150.357,False,False,06-09 14:00,1.0,1.0
6.0,9.0,14.0,18.666666,59.0,23.0,26.0,24.072372,47.589283,3.2,744.9842,0.0,10253.697,False,False,06-09 14:10,0.0,1.0
6.0,9.0,14.0,19.0,56.5,23.0,26.0,24.469433,47.36395,3.2,783.1284,0.0,9193.699,False,False,06-09 14:20,0.0,1.0
6.0,9.0,14.0,19.333334,54.0,23.0,26.0,24.736074,47.285213,3.2,799.27734,0.0,8713.856,False,False,06-09 14:30,0.0,1.0
6.0,9.0,14.0,19.666666,51.5,23.0,26.0,24.9307,47.425514,3.2,825.9032,0.0,8579.652,False,True,06-09 14:40,0.0,1.0
6.0,9.0,14.0,20.0,49.0,23.0,26.0,24.123512,46.180225,3.2,692.1325,13500.0,7649.717,False,False,06-09 14:50,1.0,1.0
6.0,9.0,15.0,19.833334,48.5,23.0,26.0,24.947304,43.64557,3.2,697.01056,0.0,7428.3086,False,False,06-09 15:00,0.0,1.0
6.0,9.0,15.0,19.666666,48.0,23.0,26.0,25.418278,43.66698,3.2,759.9688,0.0,11817.798,False,False,06-09 15:10,0.0,1.0
6.0,9.0,15.0,19.5,47.5,23.0,26.0,25.559172,44.4294,3.2,817.0141,0.0,6876.3647,False,True,06-09 15:20,0.0,1.0
6.0,9.0,15.0,19.333334,47.0,23.0,26.0,24.212175,43.07923,3.2,658.15625,9000.0,8902.468,False,False,06-09 15:30,1.0,1.0
6.0,9.0,15.0,19.166666,46.5,23.0,26.0,24.848497,41.80363,3.2,670.6925,0.0,8784.178,False,False,06-09 15:40,0.0,1.0
6.0,9.0,15.0,19.0,46.0,23.0,26.0,25.461073,40.797096,3.2,730.6079,0.0,8244.281,False,False,06-09 15:50,0.0,1.0
6.0,9.0,16.0,19.0,45.5,23.0,26.0,25.773058,41.20158,3.2,790.5948,0.0,9157.344,False,False,06-09 16:00,0.0,1.0
6.0,9.0,16.0,19.0,45.0,23.0,26.0,25.937977,41.70558,3.2,833.37854,0.0,7355.428,False,True,06-09 16:10,0.0,1.0
6.0,9.0,16.0,19.0,44.5,23.0,26.0,24.356674,40.337803,3.2,665.2062,6750.0,9024.981,False,False,06-09 16:20,1.0,1.0
6.0,9.0,16.0,19.0,44.0,23.0,26.0,25.036516,39.230366,3.2,684.67035,0.0,7664.5107,False,False,06-09 16:30,0.0,1.0
6.0,9.0,16.0,19.0,43.5,23.0,26.0,25.903446,37.969,3.2,741.84827,0.0,8804.044,False,False,06-09 16:40,0.0,1.0
6.0,9.0,16.0,19.0,43.0,23.0,26.0,25.996656,38.282852,3.2,769.17816,0.0,24061.965,False,False,06-09 16:50,0.0,1.0
6.0,9.0,17.0,19.0,44.0,23.0,26.0,25.999817,38.888275,2.8,791.36566,0.0,12362.755,False,False,06-09 17:00,0.0,1.0
6.0,9.0,17.0,19.0,45.0,23.0,26.0,25.99999,39.772594,2.8,833.2145,0.0,11203.093,False,True,06-09 17:10,0.0,1.0
6.0,9.0,17.0,19.0,46.0,23.0,26.0,24.339806,39.744534,2.8,660.0447,6750.0,9195.269,False,False,06-09 17:20,1.0,1.0
6.0,9.0,17.0,19.0,47.0,23.0,26.0,24.932323,38.84574,2.8,678.2955,0.0,7710.667,False,False,06-09 17:30,0.0,1.0
6.0,9.0,17.0,19.0,48.0,23.0,26.0,25.567135,37.9457,2.8,733.539,0.0,8043.4595,False,False,06-09 17:40,0.0,1.0
6.0,9.0,17.0,19.0,49.0,23.0,26.0,25.818602,38.53284,2.8,784.6591,0.0,9195.049,False,False,06-09 17:50,0.0,1.0
6.0,9.0,18.0,18.5,50.666668,23.0,26.0,25.665606,39.495384,1.6,805.44916,0.0,5812.9946,False,True,06-09 18:00,0.0,1.0
6.0,9.0,18.0,18.0,52.333332,23.0,26.0,23.50143,41.756916,1.6,623.242,5400.0,9539.75,False,False,06-09 18:10,1.0,1.0
6.0,9.0,18.0,17.5,54.0,23.0,26.0,23.889908,41.044464,1.6,632.919,0.0,7286.6235,False,False,06-09 18:20,0.0,1.0
6.0,9.0,18.0,17.0,55.666668,23.0,26.0,24.254389,40.3191,1.6,670.8238,0.0,6856.992,False,False,06-09 18:30,0.0,1.0
6.0,9.0,18.0,16.5,57.333332,23.0,26.0,24.348572,40.488632,1.6,707.6668,0.0,9009.757,False,False,06-09 18:40,0.0,1.0
6.0,9.0,18.0,16.0,59.0,23.0,26.0,24.333899,41.10179,1.6,738.4393,0.0,5812.9946,False,False,06-09 18:50,0.0,1.0
6.0,9.0,19.0,15.666667,60.333332,23.0,26.0,24.18439,41.999214,1.6,760.6927,0.0,5812.9946,False,False,06-09 19:00,0.0,1.0
6.0,9.0,19.0,15.333333,61.666668,23.0,26.0,24.006151,42.930996,1.6,779.47943,0.0,7203.21,False,False,06-09 19:10,0.0,1.0
6.0,9.0,19.0,15.0,63.0,23.0,26.0,23.82568,43.843933,1.6,797.2607,0.0,7470.4673,False,False,06-09 19:20,0.0,1.0
6.0,9.0,19.0,14.666667,64.333336,23.0,26.0,23.648254,44.732735,1.6,814.628,0.0,7491.451,False,True,06-09 19:30,0.0,1.0
6.0,9.0,19.0,14.333333,65.666664,23.0,26.0,22.993547,43.023476,1.6,642.83325,9000.0,318200.0,True,False,06-09 19:40,1.0,1.0
6.0,9.0,19.0,14.0,67.0,23.0,26.0,22.9995,43.134987,1.6,645.3861,0.0,47366.016,True,False,06-09 19:50,0.0,1.0
6.0,9.0,20.0,13.833333,68.666664,23.0,26.0,22.999979,42.94331,0.8,634.65015,0.0,32159.201,True,False,06-09 20:00,0.0,1.0
6.0,9.0,20.0,13.666667,70.333336,23.0,26.0,22.999977,43.144325,0.8,642.3665,0.0,66095.79,True,False,06-09 20:10,0.0,1.0
6.0,9.0,20.0,13.5,72.0,23.0,26.0,23.000025,43.416027,0.8,652.6283,0.0,75820.5,False,False,06-09 20:20,0.0,1.0
6.0,9.0,20.0,13.333333,73.666664,23.0,26.0,23.00004,43.669468,0.8,661.12946,0.0,84834.62,False,False,06-09 20:30,0.0,1.0
6.0,9.0,20.0,13.166667,75.333336,23.0,26.0,23.000042,43.906036,0.8,668.0431,0.0,92510.09,False,False,06-09 20:40,0.0,1.0
6.0,9.0,20.0,13.0,77.0,23.0,26.0,23.000042,44.140816,0.8,674.1907,0.0,99270.984,False,False,06-09 20:50,0.0,1.0
6.0,9.0,21.0,12.666667,78.666664,23.0,26.0,23.000044,44.364384,0.8,680.01685,0.0,106531.23,False,False,06-09 21:00,0.0,1.0
6.0,9.0,21.0,12.333333,80.333336,23.0,26.0,23.000048,44.58003,0.8,685.646,0.0,113485.97,False,False,06-09 21:10,0.0,1.0
6.0,9.0,21.0,12.0,82.0,23.0,26.0,23.000048,44.785583,0.8,691.08093,0.0,120201.95,False,False,06-09 21:20,0.0,1.0
6.0,9.0,21.0,11.666667,83.666664,23.0,26.0,23.00005,44.98024,0.8,696.30725,0.0,126747.62,False,False,06-09 21:30,0.0,1.0
6.0,9.0,21.0,11.333333,85.333336,23.0,26.0,23.000048,45.163715,0.8,701.3209,0.0,133172.81,False,False,06-09 21:40,0.0,1.0
6.0,9.0,21.0,11.0,87.0,23.0,26.0,23.000048,45.335815,0.8,706.1264,0.0,139512.1,False,False,06-09 21:50,0.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,23.000074,45.189613,0.8,690.9215,0.0,239052.95,False,False,06-09 22:00,0.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,22.99994,44.89117,0.8,666.5554,0.0,242106.78,True,False,06-09 22:10,0.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,22.999868,44.585575,0.8,642.45807,0.0,244998.38,True,False,06-09 22:20,0.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,22.99986,44.325,0.8,621.92346,0.0,247750.6,True,False,06-09 22:30,0.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,22.999878,44.11124,0.8,604.96277,0.0,250411.77,True,False,06-09 22:40,0.0,1.0
6.0,9.0,22.0,11.0,87.0,23.0,26.0,22.999899,43.933453,0.8,590.7845,0.0,253005.66,True,False,06-09 22:50,0.0,1.0
6.0,9.0,23.0,10.833333,88.0,23.0,26.0,22.99991,43.59332,0.0,569.6664,0.0,270134.97,False,False,06-09 23:00,0.0,1.0
6.0,9.0,23.0,10.666667,89.0,5.0,50.0,20.43999,50.40614,0.0,544.2341,0.0,0.0,False,False,06-09 23:10,0.0,0.0
6.0,9.0,23.0,10.5,90.0,5.0,50.0,19.342686,53.432236,0.0,519.5818,0.0,0.0,False,False,06-09 23:20,0.0,0.0
6.0,9.0,23.0,10.333333,91.0,5.0,50.0,18.821796,54.9196,0.0,514.6022,0.0,0.0,False,False,06-09 23:30,0.0,0.0
6.0,9.0,23.0,10.166667,92.0,5.0,50.0,18.492294,55.818035,0.0,511.0161,0.0,0.0,False,False,06-09 23:40,0.0,0.0
6.0,9.0,23.0,10.0,93.0,5.0,50.0,18.18095,56.537514,0.0,492.09085,0.0,0.0,False,False,06-09 23:50,0.0,0.0
6.0,20.0,0.0,9.933333,94.0,5.0,50.0,19.342371,52.57693,0.0,400.1851,0.0,0.0,False,False,06-20 00:10,0.0,0.0
6.0,20.0,0.0,9.45,95.5,5.0,50.0,18.485863,55.10604,0.0,400.15372,0.0,0.0,False,False,06-20 00:20,0.0,0.0
6.0,20.0,0.0,8.966666,97.0,5.0,50.0,18.087755,56.178703,0.0,400.14606,0.0,0.0,False,False,06-20 00:30,0.0,0.0
6.0,20.0,0.0,8.483334,98.5,5.0,50.0,17.771236,56.951653,0.0,400.1414,0.0,0.0,False,False,06-20 00:40,0.0,0.0
6.0,20.0,0.0,8.0,100.0,5.0,50.0,17.449404,57.442436,0.0,400.11716,0.0,0.0,False,False,06-20 00:50,0.0,0.0
6.0,20.0,1.0,8.166667,98.833336,5.0,50.0,17.272224,57.57986,0.0,400.09927,0.0,0.0,False,False,06-20 01:00,0.0,0.0
6.0,20.0,1.0,8.333333,97.666664,5.0,50.0,17.116081,57.56451,0.0,400.0803,0.0,0.0,False,False,06-20 01:10,0.0,0.0
6.0,20.0,1.0,8.5,96.5,5.0,50.0,17.000956,57.508198,0.0,400.06583,0.0,0.0,False,False,06-20 01:20,0.0,0.0
6.0,20.0,1.0,8.666667,95.333336,5.0,50.0,16.903812,57.471058,0.0,400.0545,0.0,0.0,False,False,06-20 01:30,0.0,0.0
6.0,20.0,1.0,8.833333,94.166664,5.0,50.0,16.820574,57.444336,0.0,400.04532,0.0,0.0,False,False,06-20 01:40,0.0,0.0
6.0,20.0,1.0,9.0,93.0,5.0,50.0,16.751535,57.41089,0.0,400.03772,0.0,0.0,False,False,06-20 01:50,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,16.679821,57.429012,0.0,400.03134,0.0,0.0,False,False,06-20 02:00,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,16.603874,57.50159,0.0,400.02603,0.0,0.0,False,False,06-20 02:10,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,16.528517,57.606556,0.0,400.0216,0.0,0.0,False,False,06-20 02:20,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,16.456594,57.728325,0.0,400.01794,0.0,0.0,False,False,06-20 02:30,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,16.388298,57.86132,0.0,400.0149,0.0,0.0,False,False,06-20 02:40,0.0,0.0
6.0,20.0,2.0,9.0,93.0,5.0,50.0,16.322979,58.00382,0.0,400.01236,0.0,0.0,False,False,06-20 02:50,0.0,0.0
6.0,20.0,3.0,8.833333,93.0,5.0,50.0,16.247124,58.142868,0.0,400.01028,0.0,0.0,False,False,06-20 03:00,0.0,0.0
6.0,20.0,3.0,8.666667,93.0,5.0,50.0,16.161648,58.243317,0.0,400.00854,0.0,0.0,False,False,06-20 03:10,0.0,0.0
6.0,20.0,3.0,8.5,93.0,5.0,50.0,16.072266,58.28268,0.0,400.00708,0.0,0.0,False,False,06-20 03:20,0.0,0.0
6.0,20.0,3.0,8.333333,93.0,5.0,50.0,15.982253,58.260185,0.0,400.0059,0.0,0.0,False,False,06-20 03:30,0.0,0.0
6.0,20.0,3.0,8.166667,93.0,5.0,50.0,15.892356,58.185764,0.0,400.00488,0.0,0.0,False,False,06-20 03:40,0.0,0.0
6.0,20.0,3.0,8.0,93.0,5.0,50.0,15.802909,58.068386,0.0,400.00406,0.0,0.0,False,False,06-20 03:50,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,15.725888,57.929577,0.0,400.00336,0.0,0.0,False,False,06-20 04:00,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,15.663145,57.79732,0.0,400.0028,0.0,0.0,False,False,06-20 04:10,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,15.625023,57.637386,0.0,400.00232,0.0,0.0,False,False,06-20 04:20,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,15.633543,57.35993,0.0,400.00192,0.0,0.0,False,False,06-20 04:30,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,15.683325,56.9757,0.0,400.0016,0.0,0.0,False,False,06-20 04:40,0.0,0.0
6.0,20.0,4.0,8.0,93.0,5.0,50.0,15.758346,56.536583,0.0,400.00134,0.0,0.0,False,False,06-20 04:50,0.0,0.0
6.0,20.0,5.0,8.5,91.166664,5.0,50.0,15.914321,55.910717,0.0,400.0011,0.0,0.0,False,False,06-20 05:00,0.0,0.0
6.0,20.0,5.0,9.0,89.333336,5.0,50.0,16.119886,55.244072,0.0,400.00092,0.0,0.0,False,False,06-20 05:10,0.0,0.0
6.0,20.0,5.0,9.5,87.5,5.0,50.0,16.347578,54.62599,0.0,400.00076,0.0,0.0,False,False,06-20 05:20,0.0,0.0
6.0,20.0,5.0,10.0,85.666664,5.0,50.0,16.581995,54.0854,0.0,400.00064,0.0,0.0,False,False,06-20 05:30,0.0,0.0
6.0,20.0,5.0,10.5,83.833336,5.0,50.0,16.82262,53.5988,0.0,400.00052,0.0,0.0,False,False,06-20 05:40,0.0,0.0
6.0,20.0,5.0,11.0,82.0,5.0,50.0,17.07198,53.137493,0.0,400.00043,0.0,0.0,False,False,06-20 05:50,0.0,0.0
6.0,20.0,6.0,11.5,79.5,5.0,50.0,17.73475,51.242695,0.4,407.10562,0.0,0.0,True,False,06-20 06:00,0.0,0.0
6.0,20.0,6.0,12.0,77.0,23.0,26.0,22.922766,37.357292,0.4,416.02536,0.0,644571.6,True,False,06-20 06:10,0.0,1.0
6.0,20.0,6.0,12.5,74.5,23.0,26.0,23.000011,37.38819,0.4,421.03818,0.0,353716.28,False,False,06-20 06:20,0.0,1.0
6.0,20.0,6.0,13.0,72.0,23.0,26.0,23.000025,37.47642,0.4,422.8974,0.0,255944.0,False,False,06-20 06:30,0.0,1.0
6.0,20.0,6.0,13.5,69.5,23.0,26.0,23.000038,37.679028,0.4,429.6697,0.0,229237.69,False,False,06-20 06:40,0.0,1.0
6.0,20.0,6.0,14.0,67.0,23.0,26.0,23.000067,37.87366,0.4,436.7715,0.0,175865.56,False,False,06-20 06:50,0.0,1.0
6.0,20.0,7.0,14.166667,67.0,23.0,26.0,23.00005,38.16864,0.8,448.5224,0.0,131119.88,False,False,06-20 07:00,0.0,1.0
6.0,20.0,7.0,14.333333,67.0,23.0,26.0,23.000061,38.523693,0.8,462.5613,0.0,111775.1,False,False,06-20 07:10,0.0,1.0
6.0,20.0,7.0,14.5,67.0,23.0,26.0,23.000063,38.89788,0.8,476.8238,0.0,96283.734,False,False,06-20 07:20,0.0,1.0
6.0,20.0,7.0,14.666667,67.0,23.0,26.0,23.000057,39.274296,0.8,490.52676,0.0,84393.74,False,False,06-20 07:30,0.0,1.0
6.0,20.0,7.0,14.833333,67.0,23.0,26.0,23.000051,39.650078,0.8,503.57495,0.0,74760.14,False,False,06-20 07:40,0.0,1.0
6.0,20.0,7.0,15.0,67.0,23.0,26.0,23.000046,40.02642,0.8,516.0553,0.0,66718.91,False,False,06-20 07:50,0.0,1.0
6.0,20.0,8.0,15.166667,67.833336,23.0,26.0,23.291552,40.360268,3.4,559.504,0.0,5812.9946,False,False,06-20 08:00,0.0,1.0
6.0,20.0,8.0,15.333333,68.666664,23.0,26.0,23.57593,41.049183,3.4,619.4026,0.0,9958.396,False,False,06-20 08:10,0.0,1.0
6.0,20.0,8.0,15.5,69.5,23.0,26.0,23.765678,42.048878,3.4,682.20856,0.0,9906.384,False,False,06-20 08:20,0.0,1.0
6.0,20.0,8.0,15.666667,70.333336,23.0,26.0,23.903885,43.16645,3.4,742.59906,0.0,8582.946,False,False,06-20 08:30,0.0,1.0
6.0,20.0,8.0,15.833333,71.166664,23.0,26.0,24.026806,44.295776,3.4,799.81586,0.0,7859.2407,False,False,06-20 08:40,0.0,1.0
6.0,20.0,8.0,16.0,72.0,23.0,26.0,24.14145,45.421486,3.4,854.3577,0.0,7658.613,False,True,06-20 08:50,0.0,1.0
6.0,20.0,9.0,16.333334,70.666664,23.0,26.0,23.000011,49.196976,4.0,688.0778,6750.0,72336.82,False,False,06-20 09:00,1.0,1.0
6.0,20.0,9.0,16.666666,69.333336,23.0,26.0,23.991169,47.53544,4.0,804.4132,0.0,9231.3125,False,True,06-20 09:10,0.0,1.0
6.0,20.0,9.0,17.0,68.0,23.0,26.0,23.01575,50.39736,4.0,704.0889,13500.0,36858.355,False,False,06-20 09:20,1.0,1.0
6.0,20.0,9.0,17.333334,66.666664,23.0,26.0,23.000744,50.332798,4.0,643.97375,27000.0,83862.07,False,False,06-20 09:30,1.0,1.0
6.0,20.0,9.0,17.666666,65.333336,23.0,26.0,24.221949,48.080196,4.0,724.6055,0.0,10123.891,False,False,06-20 09:40,0.0,1.0
6.0,20.0,9.0,18.0,64.0,23.0,26.0,24.522148,48.906807,4.0,804.16394,0.0,10424.32,False,True,06-20 09:50,0.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,23.081236,51.81756,4.0,680.63916,9000.0,9103.965,False,False,06-20 10:00,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,23.74307,50.79452,4.0,725.4151,0.0,8997.856,False,False,06-20 10:10,0.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.338942,50.282467,4.0,788.7723,0.0,8332.324,False,False,06-20 10:20,0.0,1.0
