months,day_of_months,hours,outdoor_temperatures,outdoor_humidities,htg_setpoints,clg_setpoints,air_temperatures,air_humidities,people_occupants,air_co2s,window_fan_energies,total_electricity_HVACs,temp_violations,co2_violations,time_labels,window_fan_speeds,ac_fan_speeds
6.0,20.0,10.0,18.0,64.0,23.0,26.0,24.606478,51.054466,4.0,863.48364,0.0,9086.625,False,True,06-20 10:30,0.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,23.114868,52.90188,4.0,691.05865,9000.0,9196.894,False,False,06-20 10:40,1.0,1.0
6.0,20.0,10.0,18.0,64.0,23.0,26.0,23.775932,51.45384,4.0,708.3543,0.0,9187.694,False,False,06-20 10:50,0.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.314236,50.897865,4.0,781.20447,0.0,8102.199,False,False,06-20 11:00,0.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.481668,51.389507,4.0,841.14984,0.0,9866.495,False,True,06-20 11:10,0.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,23.003582,53.20004,4.0,680.5612,6750.0,10635.017,False,False,06-20 11:20,1.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,23.64473,51.892094,4.0,704.8732,0.0,7448.8735,False,False,06-20 11:30,0.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.170813,51.32195,4.0,777.73395,0.0,8035.8984,False,False,06-20 11:40,0.0,1.0
6.0,20.0,11.0,18.0,64.0,23.0,26.0,24.33156,51.83004,4.0,837.91705,0.0,9817.478,False,True,06-20 11:50,0.0,1.0
6.0,20.0,12.0,18.166666,63.333332,23.0,26.0,23.000063,52.467983,2.0,648.52704,6750.0,38142.273,False,False,06-20 12:00,1.0,1.0
6.0,20.0,12.0,18.333334,62.666668,23.0,26.0,23.348955,51.616745,2.0,649.2857,0.0,5812.9946,False,False,06-20 12:10,0.0,1.0
6.0,20.0,12.0,18.5,62.0,23.0,26.0,23.800413,50.435726,2.0,694.97754,0.0,7608.9185,False,False,06-20 12:20,0.0,1.0
6.0,20.0,12.0,18.666666,61.333332,23.0,26.0,23.976383,50.38556,2.0,739.3073,0.0,9422.116,False,False,06-20 12:30,0.0,1.0
6.0,20.0,12.0,18.833334,60.666668,23.0,26.0,24.133217,50.5989,2.0,778.4466,0.0,8628.221,False,False,06-20 12:40,0.0,1.0
6.0,20.0,12.0,19.0,60.0,23.0,26.0,24.238111,50.917957,2.0,807.9481,0.0,8331.607,False,True,06-20 12:50,0.0,1.0
6.0,20.0,13.0,19.166666,58.166668,23.0,26.0,23.298914,50.95731,3.2,663.44586,9000.0,8022.2725,False,False,06-20 13:00,1.0,1.0
6.0,20.0,13.0,19.333334,56.333332,23.0,26.0,24.338892,49.240612,3.2,758.8202,0.0,10290.228,False,False,06-20 13:10,0.0,1.0
6.0,20.0,13.0,19.5,54.5,23.0,26.0,24.752642,49.176804,3.2,816.2486,0.0,11347.884,False,True,06-20 13:20,0.0,1.0
6.0,20.0,13.0,19.666666,52.666668,23.0,26.0,23.800863,48.687706,3.2,698.3669,13500.0,7855.9233,False,False,06-20 13:30,1.0,1.0
6.0,20.0,13.0,19.833334,50.833332,23.0,26.0,24.656702,45.971386,3.2,700.74774,0.0,7657.2007,False,False,06-20 13:40,0.0,1.0
6.0,20.0,13.0,20.0,49.0,23.0,26.0,25.144386,45.845703,3.2,763.6867,0.0,12167.174,False,False,06-20 13:50,0.0,1.0
6.0,20.0,14.0,20.333334,48.0,23.0,26.0,25.331972,46.45974,3.2,820.7018,0.0,7085.0557,False,True,06-20 14:00,0.0,1.0
6.0,20.0,14.0,20.666666,47.0,23.0,26.0,24.542,45.16922,3.2,699.85175,13500.0,7458.3804,False,False,06-20 14:10,1.0,1.0
6.0,20.0,14.0,21.0,46.0,23.0,26.0,25.284378,42.94036,3.2,701.954,0.0,7364.583,False,False,06-20 14:20,0.0,1.0
6.0,20.0,14.0,21.333334,45.0,23.0,26.0,25.824213,42.870903,3.2,764.9539,0.0,11548.071,False,False,06-20 14:30,0.0,1.0
6.0,20.0,14.0,21.666666,44.0,23.0,26.0,25.990784,43.418148,3.2,820.52277,0.0,49632.58,False,True,06-20 14:40,0.0,1.0
6.0,20.0,14.0,22.0,43.0,23.0,26.0,25.416426,42.100567,3.2,685.7491,13500.0,7098.39,False,False,06-20 14:50,1.0,1.0
6.0,20.0,15.0,21.733334,44.166668,23.0,26.0,25.855991,41.190563,3.2,678.1948,0.0,8586.751,False,False,06-20 15:00,0.0,1.0
6.0,20.0,15.0,21.466667,45.333332,23.0,26.0,25.992506,40.96069,3.2,704.5904,0.0,96365.54,False,False,06-20 15:10,0.0,1.0
6.0,20.0,15.0,21.2,46.5,23.0,26.0,25.998978,41.301125,3.2,757.7137,0.0,96102.016,False,False,06-20 15:20,0.0,1.0
6.0,20.0,15.0,20.933332,47.666668,23.0,26.0,25.999271,41.656715,3.2,813.9656,0.0,97943.79,False,True,06-20 15:30,0.0,1.0
6.0,20.0,15.0,20.666666,48.833332,23.0,26.0,25.274963,41.856503,3.2,681.9145,13500.0,7570.846,False,False,06-20 15:40,1.0,1.0
6.0,20.0,15.0,20.4,50.0,23.0,26.0,25.985968,40.326096,3.2,688.6056,0.0,50834.902,False,False,06-20 15:50,0.0,1.0
6.0,20.0,16.0,20.15,51.166668,23.0,26.0,25.998451,40.224064,3.2,707.3452,0.0,120447.96,False,False,06-20 16:00,0.0,1.0
6.0,20.0,16.0,19.9,52.333332,23.0,26.0,25.998951,40.448498,3.2,761.21985,0.0,112690.87,False,False,06-20 16:10,0.0,1.0
6.0,20.0,16.0,19.65,53.5,23.0,26.0,25.999086,40.749275,3.2,817.37,0.0,104564.94,False,True,06-20 16:20,0.0,1.0
6.0,20.0,16.0,19.4,54.666668,23.0,26.0,24.900185,42.59,3.2,666.07355,9000.0,8416.42,False,False,06-20 16:30,1.0,1.0
6.0,20.0,16.0,19.15,55.833332,23.0,26.0,25.982183,40.931023,3.2,758.87115,0.0,33948.76,False,False,06-20 16:40,0.0,1.0
6.0,20.0,16.0,18.9,57.0,23.0,26.0,25.998535,41.084297,3.2,819.8032,0.0,126648.73,False,True,06-20 16:50,0.0,1.0
6.0,20.0,17.0,18.583334,58.833332,23.0,26.0,24.402817,44.296368,2.8,651.7651,6750.0,9056.934,False,False,06-20 17:00,1.0,1.0
6.0,20.0,17.0,18.266666,60.666668,23.0,26.0,25.063272,43.193336,2.8,664.5808,0.0,7684.0693,False,False,06-20 17:10,0.0,1.0
6.0,20.0,17.0,17.95,62.5,23.0,26.0,25.84484,42.28916,2.8,715.6061,0.0,8622.884,False,False,06-20 17:20,0.0,1.0
6.0,20.0,17.0,17.633333,64.333336,23.0,26.0,25.988035,42.63396,2.8,740.81885,0.0,8898.426,False,False,06-20 17:30,0.0,1.0
6.0,20.0,17.0,17.316668,66.166664,23.0,26.0,25.99937,43.26658,2.8,764.05145,0.0,21715.26,False,False,06-20 17:40,0.0,1.0
6.0,20.0,17.0,17.0,68.0,23.0,26.0,25.999962,44.29276,2.8,806.48444,0.0,13325.489,False,True,06-20 17:50,0.0,1.0
6.0,20.0,18.0,16.833334,68.666664,23.0,26.0,23.41449,49.302643,1.6,620.157,4500.0,9615.245,False,False,06-20 18:00,1.0,1.0
6.0,20.0,18.0,16.666666,69.333336,23.0,26.0,23.917221,48.072094,1.6,629.78723,0.0,7077.8726,False,False,06-20 18:10,0.0,1.0
6.0,20.0,18.0,16.5,70.0,23.0,26.0,24.485498,46.70736,1.6,668.1193,0.0,7665.2275,False,False,06-20 18:20,0.0,1.0
6.0,20.0,18.0,16.333334,70.666664,23.0,26.0,24.776545,46.487617,1.6,695.057,0.0,9520.573,False,False,06-20 18:30,0.0,1.0
6.0,20.0,18.0,16.166666,71.333336,23.0,26.0,24.846333,46.77541,1.6,710.8489,0.0,5812.9946,False,False,06-20 18:40,0.0,1.0
6.0,20.0,18.0,16.0,72.0,23.0,26.0,24.752039,47.61351,1.6,731.7045,0.0,5812.9946,False,False,06-20 18:50,0.0,1.0
6.0,20.0,19.0,15.666667,73.666664,23.0,26.0,24.58886,48.594536,1.6,751.67487,0.0,5812.9946,False,False,06-20 19:00,0.0,1.0
6.0,20.0,19.0,15.333333,75.333336,23.0,26.0,24.420094,49.567257,1.6,770.94977,0.0,7334.4375,False,False,06-20 19:10,0.0,1.0
6.0,20.0,19.0,15.0,77.0,23.0,26.0,24.230005,50.590134,1.6,789.53876,0.0,7386.7524,False,False,06-20 19:20,0.0,1.0
6.0,20.0,19.0,14.666667,78.666664,23.0,26.0,24.037687,51.610065,1.6,807.4319,0.0,7585.7783,False,True,06-20 19:30,0.0,1.0
6.0,20.0,19.0,14.333333,80.333336,23.0,26.0,22.99982,51.305084,1.6,628.6995,6750.0,226411.44,True,False,06-20 19:40,1.0,1.0
6.0,20.0,19.0,14.0,82.0,23.0,26.0,22.999945,51.5314,1.6,638.3909,0.0,29997.662,True,False,06-20 19:50,0.0,1.0
6.0,20.0,20.0,14.0,82.0,23.0,26.0,22.999998,51.31588,0.8,627.52954,0.0,7965.8413,True,False,06-20 20:00,0.0,1.0
6.0,20.0,20.0,14.0,82.0,23.0,26.0,22.999989,51.482586,0.8,635.39435,0.0,30390.176,True,False,06-20 20:10,0.0,1.0
6.0,20.0,20.0,14.0,82.0,23.0,26.0,23.000011,51.704433,0.8,645.9189,0.0,36936.95,False,False,06-20 20:20,0.0,1.0
6.0,20.0,20.0,14.0,82.0,23.0,26.0,23.000017,51.89117,0.8,654.7007,0.0,45954.984,False,False,06-20 20:30,0.0,1.0
6.0,20.0,20.0,14.0,82.0,23.0,26.0,23.000017,52.045227,0.8,661.88434,0.0,50889.215,False,False,06-20 20:40,0.0,1.0
6.0,20.0,20.0,14.0,82.0,23.0,26.0,23.000015,52.183144,0.8,668.2906,0.0,54708.293,False,False,06-20 20:50,0.0,1.0
6.0,20.0,21.0,13.833333,83.0,23.0,26.0,23.000015,52.31543,0.8,674.36957,0.0,59780.793,False,False,06-20 21:00,0.0,1.0
6.0,20.0,21.0,13.666667,84.0,23.0,26.0,23.000015,52.445282,0.8,680.2492,0.0,64636.047,False,False,06-20 21:10,0.0,1.0
6.0,20.0,21.0,13.5,85.0,23.0,26.0,23.000017,52.57271,0.8,685.9335,0.0,69281.63,False,False,06-20 21:20,0.0,1.0
6.0,20.0,21.0,13.333333,86.0,23.0,26.0,23.000017,52.69709,0.8,691.4083,0.0,73775.43,False,False,06-20 21:30,0.0,1.0
6.0,20.0,21.0,13.166667,87.0,23.0,26.0,23.000017,52.817986,0.8,696.66974,0.0,78161.94,False,False,06-20 21:40,0.0,1.0
6.0,20.0,21.0,13.0,88.0,23.0,26.0,23.00002,52.93517,0.8,701.7226,0.0,82472.0,False,False,06-20 21:50,0.0,1.0
6.0,20.0,22.0,12.783334,88.5,23.0,26.0,23.000036,52.625168,0.8,687.1329,0.0,172882.22,False,False,06-20 22:00,0.0,1.0
6.0,20.0,22.0,12.566667,89.0,23.0,26.0,22.999905,52.084538,0.8,663.49713,0.0,179095.03,True,False,06-20 22:10,0.0,1.0
6.0,20.0,22.0,12.35,89.5,23.0,26.0,22.999819,51.498444,0.8,640.0469,0.0,185355.73,True,False,06-20 22:20,0.0,1.0
6.0,20.0,22.0,12.133333,90.0,23.0,26.0,22.999794,50.93883,0.8,620.0201,0.0,191618.66,True,False,06-20 22:30,0.0,1.0
6.0,20.0,22.0,11.916667,90.5,23.0,26.0,22.999796,50.41355,0.8,603.4434,0.0,197884.88,True,False,06-20 22:40,0.0,1.0
6.0,20.0,22.0,11.7,91.0,23.0,26.0,22.999802,49.91313,0.8,589.55554,0.0,204148.77,True,False,06-20 22:50,0.0,1.0
6.0,20.0,23.0,11.566667,91.0,23.0,26.0,22.999794,49.23973,0.0,568.67365,0.0,221371.3,False,False,06-20 23:00,0.0,1.0
6.0,20.0,23.0,11.433333,91.0,5.0,50.0,20.913063,54.89059,0.0,544.15906,0.0,0.0,False,False,06-20 23:10,0.0,0.0
6.0,20.0,23.0,11.3,91.0,5.0,50.0,19.986717,57.108208,0.0,519.5156,0.0,0.0,False,False,06-20 23:20,0.0,0.0
6.0,20.0,23.0,11.166667,91.0,5.0,50.0,19.537184,58.11167,0.0,514.17755,0.0,0.0,False,False,06-20 23:30,0.0,0.0
6.0,20.0,23.0,11.033334,91.0,5.0,50.0,19.215105,58.717976,0.0,510.60468,0.0,0.0,False,False,06-20 23:40,0.0,0.0
6.0,20.0,23.0,10.9,91.0,5.0,50.0,18.892006,58.97931,0.0,491.74973,0.0,0.0,False,False,06-20 23:50,0.0,0.0
6.0,21.0,0.0,10.716666,91.333336,5.0,50.0,18.666023,59.1121,0.0,477.79767,0.0,0.0,False,False,06-21 00:00,0.0,0.0
6.0,21.0,0.0,10.533334,91.666664,5.0,50.0,18.433441,59.130657,0.0,462.96692,0.0,0.0,False,False,06-21 00:10,0.0,0.0
6.0,21.0,0.0,10.35,92.0,5.0,50.0,18.231264,59.116787,0.0,451.6466,0.0,0.0,False,False,06-21 00:20,0.0,0.0
6.0,21.0,0.0,10.166667,92.333336,5.0,50.0,18.042356,59.108257,0.0,442.78473,0.0,0.0,False,False,06-21 00:30,0.0,0.0
6.0,21.0,0.0,9.983334,92.666664,5.0,50.0,17.862772,59.101177,0.0,435.58215,0.0,0.0,False,False,06-21 00:40,0.0,0.0
6.0,21.0,0.0,9.8,93.0,5.0,50.0,17.692337,59.08642,0.0,429.5975,0.0,0.0,False,False,06-21 00:50,0.0,0.0
6.0,21.0,1.0,9.666667,93.0,5.0,50.0,17.534655,59.044437,0.0,424.59558,0.0,0.0,False,False,06-21 01:00,0.0,0.0
6.0,21.0,1.0,9.533334,93.0,5.0,50.0,17.388073,58.97767,0.0,420.42236,0.0,0.0,False,False,06-21 01:10,0.0,0.0
6.0,21.0,1.0,9.4,93.0,5.0,50.0,17.249414,58.895386,0.0,416.95117,0.0,0.0,False,False,06-21 01:20,0.0,0.0
6.0,21.0,1.0,9.266666,93.0,5.0,50.0,17.116598,58.803204,0.0,414.06927,0.0,0.0,False,False,06-21 01:30,0.0,0.0
6.0,21.0,1.0,9.133333,93.0,5.0,50.0,16.988625,58.703014,0.0,411.67807,0.0,0.0,False,False,06-21 01:40,0.0,0.0
6.0,21.0,1.0,9.0,93.0,5.0,50.0,16.864893,58.59546,0.0,409.69388,0.0,0.0,False,False,06-21 01:50,0.0,0.0
6.0,21.0,2.0,9.0,93.0,5.0,50.0,16.757864,58.479347,0.0,408.0474,0.0,0.0,False,False,06-21 02:00,0.0,0.0
6.0,21.0,2.0,9.0,93.0,5.0,50.0,16.666143,58.38208,0.0,406.68106,0.0,0.0,False,False,06-21 02:10,0.0,0.0
6.0,21.0,2.0,9.0,93.0,5.0,50.0,16.583754,58.324604,0.0,405.54715,0.0,0.0,False,False,06-21 02:20,0.0,0.0
6.0,21.0,2.0,9.0,93.0,5.0,50.0,16.506937,58.30981,0.0,404.60596,0.0,0.0,False,False,06-21 02:30,0.0,0.0
6.0,21.0,2.0,9.0,93.0,5.0,50.0,16.434483,58.33039,0.0,403.82468,0.0,0.0,False,False,06-21 02:40,0.0,0.0
6.0,21.0,2.0,9.0,93.0,5.0,50.0,16.366034,58.37809,0.0,403.1761,0.0,0.0,False,False,06-21 02:50,0.0,0.0
6.0,21.0,3.0,9.15,93.0,5.0,50.0,16.315176,58.44897,0.0,402.63776,0.0,0.0,False,False,06-21 03:00,0.0,0.0
6.0,21.0,3.0,9.3,93.0,5.0,50.0,16.280935,58.56782,0.0,402.19098,0.0,0.0,False,False,06-21 03:10,0.0,0.0
6.0,21.0,3.0,9.45,93.0,5.0,50.0,16.256804,58.753853,0.0,401.82013,0.0,0.0,False,False,06-21 03:20,0.0,0.0
6.0,21.0,3.0,9.6,93.0,5.0,50.0,16.238651,59.006958,0.0,401.51224,0.0,0.0,False,False,06-21 03:30,0.0,0.0
6.0,21.0,3.0,9.75,93.0,5.0,50.0,16.225136,59.31626,0.0,401.2566,0.0,0.0,False,False,06-21 03:40,0.0,0.0
6.0,21.0,3.0,9.9,93.0,5.0,50.0,16.215878,59.67022,0.0,401.0443,0.0,0.0,False,False,06-21 03:50,0.0,0.0
6.0,21.0,4.0,10.05,92.833336,5.0,50.0,16.2106,60.058624,0.0,400.86795,0.0,0.0,False,False,06-21 04:00,0.0,0.0
6.0,21.0,4.0,10.2,92.666664,5.0,50.0,16.211721,60.448696,0.0,400.72147,0.0,0.0,False,False,06-21 04:10,0.0,0.0
6.0,21.0,4.0,10.35,92.5,5.0,50.0,16.23367,60.777664,0.0,400.59976,0.0,0.0,False,False,06-21 04:20,0.0,0.0
6.0,21.0,4.0,10.5,92.333336,5.0,50.0,16.294228,60.972073,0.0,400.49863,0.0,0.0,False,False,06-21 04:30,0.0,0.0
6.0,21.0,4.0,10.65,92.166664,5.0,50.0,16.40213,60.994743,0.0,400.41455,0.0,0.0,False,False,06-21 04:40,0.0,0.0
6.0,21.0,4.0,10.8,92.0,5.0,50.0,16.53928,60.91418,0.0,400.34467,0.0,0.0,False,False,06-21 04:50,0.0,0.0
6.0,21.0,5.0,11.166667,91.333336,5.0,50.0,16.70795,60.763325,0.0,400.2866,0.0,0.0,False,False,06-21 05:00,0.0,0.0
6.0,21.0,5.0,11.533334,90.666664,5.0,50.0,16.902998,60.596104,0.0,400.2383,0.0,0.0,False,False,06-21 05:10,0.0,0.0
6.0,21.0,5.0,11.9,90.0,5.0,50.0,17.11719,60.43713,0.0,400.1982,0.0,0.0,False,False,06-21 05:20,0.0,0.0
6.0,21.0,5.0,12.266666,89.333336,5.0,50.0,17.342094,60.30472,0.0,400.16486,0.0,0.0,False,False,06-21 05:30,0.0,0.0
6.0,21.0,5.0,12.633333,88.666664,5.0,50.0,17.574884,60.19519,0.0,400.13715,0.0,0.0,False,False,06-21 05:40,0.0,0.0
6.0,21.0,5.0,13.0,88.0,5.0,50.0,17.815441,60.097424,0.0,400.1141,0.0,0.0,False,False,06-21 05:50,0.0,0.0
6.0,21.0,6.0,13.666667,83.166664,5.0,50.0,18.5017,58.01416,0.4,407.2219,0.0,0.0,True,False,06-21 06:00,0.0,0.0
6.0,21.0,6.0,14.333333,78.333336,23.0,26.0,22.947355,44.309658,0.4,416.1361,0.0,546112.7,True,False,06-21 06:10,0.0,1.0
6.0,21.0,6.0,15.0,73.5,23.0,26.0,22.87041,44.61765,0.4,419.92233,0.0,287465.84,True,False,06-21 06:20,0.0,1.0
6.0,21.0,6.0,15.666667,68.666664,23.0,26.0,22.994135,44.388752,0.4,422.02075,0.0,221897.95,True,False,06-21 06:30,0.0,1.0
6.0,21.0,6.0,16.333334,63.833332,23.0,26.0,22.999725,44.480804,0.4,428.6985,0.0,167724.72,True,False,06-21 06:40,0.0,1.0
6.0,21.0,6.0,17.0,59.0,23.0,26.0,23.000008,44.541664,0.4,435.83588,0.0,123537.81,False,False,06-21 06:50,0.0,1.0
6.0,21.0,7.0,17.0,61.166668,23.0,26.0,23.00001,44.598,0.4,442.8083,0.0,101168.11,False,False,06-21 07:00,0.0,1.0
6.0,21.0,7.0,17.0,63.333332,23.0,26.0,23.00001,44.698845,0.4,449.46005,0.0,84323.914,False,False,06-21 07:10,0.0,1.0
6.0,21.0,7.0,17.0,65.5,23.0,26.0,23.000013,44.854015,0.4,455.81116,0.0,71199.95,False,False,06-21 07:20,0.0,1.0
6.0,21.0,7.0,17.0,67.666664,23.0,26.0,23.000017,45.062206,0.4,461.90445,0.0,61906.508,False,False,06-21 07:30,0.0,1.0
6.0,21.0,7.0,17.0,69.833336,23.0,26.0,23.000021,45.319923,0.4,467.76657,0.0,54971.582,False,False,06-21 07:40,0.0,1.0
6.0,21.0,7.0,17.0,72.0,23.0,26.0,23.000023,45.62431,0.4,473.41077,0.0,49596.457,False,False,06-21 07:50,0.0,1.0
6.0,21.0,8.0,17.333334,70.0,23.0,26.0,23.085808,46.005096,1.6,493.366,0.0,5812.9946,False,False,06-21 08:00,0.0,1.0
6.0,21.0,8.0,17.666666,68.0,23.0,26.0,23.206259,46.427578,1.6,520.92633,0.0,5812.9946,False,False,06-21 08:10,0.0,1.0
6.0,21.0,8.0,18.0,66.0,23.0,26.0,23.31938,46.860004,1.6,549.8442,0.0,7632.878,False,False,06-21 08:20,0.0,1.0
6.0,21.0,8.0,18.333334,64.0,23.0,26.0,23.42775,47.251747,1.6,577.665,0.0,7535.882,False,False,06-21 08:30,0.0,1.0
6.0,21.0,8.0,18.666666,62.0,23.0,26.0,23.537567,47.584553,1.6,604.0388,0.0,7476.3184,False,False,06-21 08:40,0.0,1.0
6.0,21.0,8.0,19.0,60.0,23.0,26.0,23.649038,47.864326,1.6,629.19507,0.0,7511.0737,False,False,06-21 08:50,0.0,1.0
6.0,21.0,9.0,19.333334,57.666668,23.0,26.0,23.7587,48.09971,1.6,653.34534,0.0,7548.98,False,False,06-21 09:00,0.0,1.0
6.0,21.0,9.0,19.666666,55.333332,23.0,26.0,23.865614,48.29241,1.6,676.59406,0.0,7532.5674,False,False,06-21 09:10,0.0,1.0
6.0,21.0,9.0,20.0,53.0,23.0,26.0,23.970076,48.441643,1.6,698.9865,0.0,7500.5386,False,False,06-21 09:20,0.0,1.0
6.0,21.0,9.0,20.333334,50.666668,23.0,26.0,24.072248,48.54737,1.6,720.5506,0.0,7472.2065,False,False,06-21 09:30,0.0,1.0
6.0,21.0,9.0,20.666666,48.333332,23.0,26.0,24.172146,48.610016,1.6,741.31354,0.0,7445.5547,False,False,06-21 09:40,0.0,1.0
6.0,21.0,9.0,21.0,46.0,23.0,26.0,24.274824,48.62615,1.6,761.3041,0.0,5812.9946,False,False,06-21 09:50,0.0,1.0
6.0,21.0,10.0,21.0,47.166668,23.0,26.0,24.352024,48.708252,1.6,780.548,0.0,7463.2026,False,False,06-21 10:00,0.0,1.0
6.0,21.0,10.0,21.0,48.333332,23.0,26.0,24.41289,48.866444,1.6,799.072,0.0,5812.9946,False,False,06-21 10:10,0.0,1.0
6.0,21.0,10.0,21.0,49.5,23.0,26.0,24.460068,49.096336,1.6,816.9035,0.0,5812.9946,False,True,06-21 10:20,0.0,1.0
6.0,21.0,10.0,21.0,50.666668,23.0,26.0,23.776747,48.32568,1.6,668.04755,13500.0,7451.0234,False,False,06-21 10:30,1.0,1.0
6.0,21.0,10.0,21.0,51.833332,23.0,26.0,24.049723,47.40102,1.6,654.2126,0.0,8899.674,False,False,06-21 10:40,0.0,1.0
6.0,21.0,10.0,21.0,53.0,23.0,26.0,24.269562,46.874783,1.6,654.5871,0.0,10126.761,False,False,06-21 10:50,0.0,1.0
6.0,21.0,11.0,21.083334,52.833332,23.0,26.0,24.372183,47.10983,1.6,677.2966,0.0,9290.106,False,False,06-21 11:00,0.0,1.0
6.0,21.0,11.0,21.166666,52.666668,23.0,26.0,24.393469,47.65256,1.6,703.19183,0.0,7446.259,False,False,06-21 11:10,0.0,1.0
6.0,21.0,11.0,21.25,52.5,23.0,26.0,24.397045,48.222073,1.6,726.7286,0.0,5812.9946,False,False,06-21 11:20,0.0,1.0
6.0,21.0,11.0,21.333334,52.333332,23.0,26.0,24.398724,48.7603,1.6,747.9183,0.0,5812.9946,False,False,06-21 11:30,0.0,1.0
6.0,21.0,11.0,21.416666,52.166668,23.0,26.0,24.397696,49.279514,1.6,767.7058,0.0,5812.9946,False,False,06-21 11:40,0.0,1.0
6.0,21.0,11.0,21.5,52.0,23.0,26.0,24.394245,49.787224,1.6,786.6495,0.0,5812.9946,False,False,06-21 11:50,0.0,1.0
6.0,21.0,12.0,21.566668,52.0,23.0,26.0,24.390862,50.281555,1.6,804.92914,0.0,5812.9946,False,True,06-21 12:00,0.0,1.0
6.0,21.0,12.0,21.633333,52.0,23.0,26.0,23.83717,49.922462,1.6,661.13367,13500.0,7158.8228,False,False,06-21 12:10,1.0,1.0
6.0,21.0,12.0,21.7,52.0,23.0,26.0,24.066332,49.212334,1.6,648.11127,0.0,8280.263,False,False,06-21 12:20,0.0,1.0
6.0,21.0,12.0,21.766666,52.0,23.0,26.0,24.256506,48.829533,1.6,649.3361,0.0,9524.91,False,False,06-21 12:30,0.0,1.0
6.0,21.0,12.0,21.833334,52.0,23.0,26.0,24.373148,48.995346,1.6,672.28516,0.0,8892.428,False,False,06-21 12:40,0.0,1.0
6.0,21.0,12.0,21.9,52.0,23.0,26.0,24.44857,49.341022,1.6,698.3013,0.0,7707.6367,False,False,06-21 12:50,0.0,1.0
6.0,21.0,13.0,21.916666,52.166668,23.0,26.0,24.529541,49.6558,1.6,721.9848,0.0,5812.9946,False,False,06-21 13:00,0.0,1.0
6.0,21.0,13.0,21.933332,52.333332,23.0,26.0,24.621666,49.91217,1.6,743.34827,0.0,5812.9946,False,False,06-21 13:10,0.0,1.0
6.0,21.0,13.0,21.95,52.5,23.0,26.0,24.72079,50.128963,1.6,763.31256,0.0,5812.9946,False,False,06-21 13:20,0.0,1.0
6.0,21.0,13.0,21.966667,52.666668,23.0,26.0,24.824282,50.319984,1.6,782.4214,0.0,5812.9946,False,False,06-21 13:30,0.0,1.0
6.0,21.0,13.0,21.983334,52.833332,23.0,26.0,24.926188,50.493946,1.6,800.8505,0.0,7518.933,False,True,06-21 13:40,0.0,1.0
6.0,21.0,13.0,22.0,53.0,23.0,26.0,24.441938,50.014626,1.6,658.59674,13500.0,6945.642,False,False,06-21 13:50,1.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,24.429096,49.72155,0.4,631.30334,0.0,8062.564,False,False,06-21 14:00,0.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,24.479792,49.293,0.4,610.478,0.0,5812.9946,False,False,06-21 14:10,0.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,24.57084,49.035862,0.4,609.6352,0.0,5812.9946,False,False,06-21 14:20,0.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,24.648808,48.877888,0.4,612.724,0.0,5812.9946,False,False,06-21 14:30,0.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,24.717823,48.73329,0.4,614.74884,0.0,5812.9946,False,False,06-21 14:40,0.0,1.0
6.0,21.0,14.0,22.0,53.0,23.0,26.0,24.789825,48.56303,0.4,615.504,0.0,5812.9946,False,False,06-21 14:50,0.0,1.0
6.0,21.0,15.0,21.5,54.833332,23.0,26.0,24.83852,48.464016,0.4,615.69354,0.0,5812.9946,False,False,06-21 15:00,0.0,1.0
6.0,21.0,15.0,21.0,56.666668,23.0,26.0,24.8589,48.448616,0.4,615.75714,0.0,5812.9946,False,False,06-21 15:10,0.0,1.0
6.0,21.0,15.0,20.5,58.5,23.0,26.0,24.859108,48.493305,0.4,615.8312,0.0,5812.9946,False,False,06-21 15:20,0.0,1.0
6.0,21.0,15.0,20.0,60.333332,23.0,26.0,24.842062,48.58755,0.4,615.9216,0.0,5812.9946,False,False,06-21 15:30,0.0,1.0
6.0,21.0,15.0,19.5,62.166668,23.0,26.0,24.80873,48.726395,0.4,616.0097,0.0,5812.9946,False,False,06-21 15:40,0.0,1.0
6.0,21.0,15.0,19.0,64.0,23.0,26.0,24.760803,48.90322,0.4,616.08435,0.0,5812.9946,False,False,06-21 15:50,0.0,1.0
6.0,21.0,16.0,19.333334,62.666668,23.0,26.0,24.75296,48.959606,0.4,616.1557,0.0,5812.9946,False,False,06-21 16:00,0.0,1.0
6.0,21.0,16.0,19.666666,61.333332,23.0,26.0,24.79148,48.877743,0.4,616.2305,0.0,5812.9946,False,False,06-21 16:10,0.0,1.0
6.0,21.0,16.0,20.0,60.0,23.0,26.0,24.858227,48.71139,0.4,616.3104,0.0,5812.9946,False,False,06-21 16:20,0.0,1.0
6.0,21.0,16.0,20.333334,58.666668,23.0,26.0,24.9384,48.504093,0.4,616.3948,0.0,5812.9946,False,False,06-21 16:30,0.0,1.0
6.0,21.0,16.0,20.666666,57.333332,23.0,26.0,25.025953,48.2733,0.4,616.48285,0.0,5812.9946,False,False,06-21 16:40,0.0,1.0
6.0,21.0,16.0,21.0,56.0,23.0,26.0,25.11515,48.0351,0.4,616.57404,0.0,5812.9946,False,False,06-21 16:50,0.0,1.0
6.0,21.0,17.0,21.0,56.0,23.0,26.0,25.091684,48.004246,0.0,611.82916,0.0,5812.9946,False,False,06-21 17:00,0.0,1.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,25.03492,47.99463,0.0,603.67883,0.0,0.0,False,False,06-21 17:10,0.0,0.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,25.007318,47.87862,0.0,594.4726,0.0,0.0,False,False,06-21 17:20,0.0,0.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,25.00012,47.708008,0.0,585.4407,0.0,0.0,False,False,06-21 17:30,0.0,0.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,24.990492,47.555275,0.0,576.92584,0.0,0.0,False,False,06-21 17:40,0.0,0.0
6.0,21.0,17.0,21.0,56.0,5.0,50.0,24.9681,47.4491,0.0,568.91016,0.0,0.0,False,False,06-21 17:50,0.0,0.0
6.0,21.0,18.0,20.666666,57.333332,5.0,50.0,24.728308,47.76409,0.0,550.2689,0.0,0.0,False,False,06-21 18:00,0.0,0.0
6.0,21.0,18.0,20.333334,58.666668,5.0,50.0,24.449293,48.11451,0.0,527.1012,0.0,0.0,False,False,06-21 18:10,0.0,0.0
6.0,21.0,18.0,20.0,60.0,5.0,50.0,24.220129,48.359,0.0,505.18347,0.0,0.0,False,False,06-21 18:20,0.0,0.0
6.0,21.0,18.0,19.666666,61.333332,5.0,50.0,24.01993,48.59806,0.0,486.73416,0.0,0.0,False,False,06-21 18:30,0.0,0.0
6.0,21.0,18.0,19.333334,62.666668,5.0,50.0,23.808935,48.944195,0.0,471.7661,0.0,0.0,False,False,06-21 18:40,0.0,0.0
6.0,21.0,18.0,19.0,64.0,5.0,50.0,23.57844,49.407547,0.0,459.60342,0.0,0.0,False,False,06-21 18:50,0.0,0.0
6.0,21.0,19.0,18.5,66.166664,5.0,50.0,23.318691,50.013943,0.0,449.59534,0.0,0.0,False,False,06-21 19:00,0.0,0.0
6.0,21.0,19.0,18.0,68.333336,5.0,50.0,23.029596,50.758415,0.0,441.28183,0.0,0.0,False,False,06-21 19:10,0.0,0.0
6.0,21.0,19.0,17.5,70.5,5.0,50.0,22.664759,51.773754,0.0,438.00964,0.0,0.0,False,False,06-21 19:20,0.0,0.0
6.0,21.0,19.0,17.0,72.666664,5.0,50.0,22.342018,52.692574,0.0,431.6052,0.0,0.0,False,False,06-21 19:30,0.0,0.0
6.0,21.0,19.0,16.5,74.833336,5.0,50.0,22.046759,53.539574,0.0,426.2624,0.0,0.0,False,False,06-21 19:40,0.0,0.0
6.0,21.0,19.0,16.0,77.0,5.0,50.0,21.82498,54.17966,0.0,422.8745,0.0,0.0,False,False,06-21 19:50,0.0,0.0
6.0,21.0,20.0,15.666667,77.833336,5.0,50.0,21.558485,54.904713,0.0,419.00714,0.0,0.0,False,False,06-21 20:00,0.0,0.0
6.0,21.0,20.0,15.333333,78.666664,5.0,50.0,21.305756,55.5298,0.0,415.79745,0.0,0.0,False,False,06-21 20:10,0.0,0.0
6.0,21.0,20.0,15.0,79.5,5.0,50.0,21.064207,56.06133,0.0,413.1309,0.0,0.0,False,False,06-21 20:20,0.0,0.0
6.0,21.0,20.0,14.666667,80.333336,5.0,50.0,20.831957,56.511635,0.0,410.91394,0.0,0.0,False,False,06-21 20:30,0.0,0.0
6.0,21.0,20.0,14.333333,81.166664,5.0,50.0,20.606821,56.895283,0.0,409.07037,0.0,0.0,False,False,06-21 20:40,0.0,0.0
6.0,21.0,20.0,14.0,82.0,5.0,50.0,20.386837,57.224953,0.0,407.5374,0.0,0.0,False,False,06-21 20:50,0.0,0.0
6.0,21.0,21.0,13.833333,83.0,5.0,50.0,20.191223,57.501877,0.0,406.2633,0.0,0.0,False,False,06-21 21:00,0.0,0.0
6.0,21.0,21.0,13.666667,84.0,5.0,50.0,20.019205,57.76474,0.0,405.20462,0.0,0.0,False,False,06-21 21:10,0.0,0.0
6.0,21.0,21.0,13.5,85.0,5.0,50.0,19.86128,58.05026,0.0,404.32498,0.0,0.0,False,False,06-21 21:20,0.0,0.0
6.0,21.0,21.0,13.333333,86.0,5.0,50.0,19.710657,58.37153,0.0,403.5941,0.0,0.0,False,False,06-21 21:30,0.0,0.0
6.0,21.0,21.0,13.166667,87.0,5.0,50.0,19.5648,58.724804,0.0,402.9867,0.0,0.0,False,False,06-21 21:40,0.0,0.0
6.0,21.0,21.0,13.0,88.0,5.0,50.0,19.42303,59.102154,0.0,402.48193,0.0,0.0,False,False,06-21 21:50,0.0,0.0
6.0,21.0,22.0,12.833333,89.0,5.0,50.0,19.28428,59.499756,0.0,402.06244,0.0,0.0,False,False,06-21 22:00,0.0,0.0
6.0,21.0,22.0,12.666667,90.0,5.0,50.0,19.147821,59.914417,0.0,401.71384,0.0,0.0,False,False,06-21 22:10,0.0,0.0
6.0,21.0,22.0,12.5,91.0,5.0,50.0,19.013216,60.342983,0.0,401.42413,0.0,0.0,False,False,06-21 22:20,0.0,0.0
6.0,21.0,22.0,12.333333,92.0,5.0,50.0,18.891409,60.739876,0.0,401.18335,0.0,0.0,False,False,06-21 22:30,0.0,0.0
6.0,21.0,22.0,12.166667,93.0,5.0,50.0,18.775383,61.12754,0.0,400.98325,0.0,0.0,False,False,06-21 22:40,0.0,0.0
6.0,21.0,22.0,12.0,94.0,5.0,50.0,18.659897,61.522873,0.0,400.817,0.0,0.0,False,False,06-21 22:50,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.55982,61.85886,0.0,400.6788,0.0,0.0,False,False,06-21 23:00,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.474848,62.14614,0.0,400.56406,0.0,0.0,False,False,06-21 23:10,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.398415,62.408855,0.0,400.46872,0.0,0.0,False,False,06-21 23:20,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.326363,62.661846,0.0,400.38953,0.0,0.0,False,False,06-21 23:30,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.257881,62.90705,0.0,400.32373,0.0,0.0,False,False,06-21 23:40,0.0,0.0
6.0,21.0,23.0,12.0,94.0,5.0,50.0,18.19201,63.147217,0.0,400.26904,0.0,0.0,False,False,06-21 23:50,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,18.128347,63.392693,0.0,400.2236,0.0,0.0,False,False,06-22 00:00,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,18.066769,63.63238,0.0,400.18585,0.0,0.0,False,False,06-22 00:10,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,18.007545,63.86463,0.0,400.15448,0.0,0.0,False,False,06-22 00:20,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,17.949709,64.093056,0.0,400.12842,0.0,0.0,False,False,06-22 00:30,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,17.89366,64.31589,0.0,400.10675,0.0,0.0,False,False,06-22 00:40,0.0,0.0
6.0,22.0,0.0,12.0,94.0,5.0,50.0,17.838736,64.53563,0.0,400.08875,0.0,0.0,False,False,06-22 00:50,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.784496,64.75396,0.0,400.07376,0.0,0.0,False,False,06-22 01:00,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.73103,64.97039,0.0,400.06134,0.0,0.0,False,False,06-22 01:10,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.678522,65.18406,0.0,400.051,0.0,0.0,False,False,06-22 01:20,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.627045,65.39458,0.0,400.0424,0.0,0.0,False,False,06-22 01:30,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.576584,65.601906,0.0,400.03525,0.0,0.0,False,False,06-22 01:40,0.0,0.0
6.0,22.0,1.0,12.0,94.0,5.0,50.0,17.52754,65.80429,0.0,400.0293,0.0,0.0,False,False,06-22 01:50,0.0,0.0
6.0,22.0,2.0,11.833333,94.0,5.0,50.0,17.46445,65.99992,0.0,400.02435,0.0,0.0,False,False,06-22 02:00,0.0,0.0
6.0,22.0,2.0,11.666667,94.0,5.0,50.0,17.388552,66.151665,0.0,400.02026,0.0,0.0,False,False,06-22 02:10,0.0,0.0
6.0,22.0,2.0,11.5,94.0,5.0,50.0,17.306524,66.23279,0.0,400.01685,0.0,0.0,False,False,06-22 02:20,0.0,0.0
6.0,22.0,2.0,11.333333,94.0,5.0,50.0,17.222202,66.242,0.0,400.014,0.0,0.0,False,False,06-22 02:30,0.0,0.0
6.0,22.0,2.0,11.166667,94.0,5.0,50.0,17.136522,66.19111,0.0,400.01163,0.0,0.0,False,False,06-22 02:40,0.0,0.0
6.0,22.0,2.0,11.0,94.0,5.0,50.0,17.049566,66.092514,0.0,400.00967,0.0,0.0,False,False,06-22 02:50,0.0,0.0
6.0,22.0,3.0,10.833333,93.833336,5.0,50.0,16.9608,65.94775,0.0,400.00803,0.0,0.0,False,False,06-22 03:00,0.0,0.0
6.0,22.0,3.0,10.666667,93.666664,5.0,50.0,16.870459,65.75825,0.0,400.00668,0.0,0.0,False,False,06-22 03:10,0.0,0.0
6.0,22.0,3.0,10.5,93.5,5.0,50.0,16.77905,65.528175,0.0,400.00555,0.0,0.0,False,False,06-22 03:20,0.0,0.0
6.0,22.0,3.0,10.333333,93.333336,5.0,50.0,16.686949,65.263435,0.0,400.0046,0.0,0.0,False,False,06-22 03:30,0.0,0.0
6.0,22.0,3.0,10.166667,93.166664,5.0,50.0,16.594362,64.96997,0.0,400.00385,0.0,0.0,False,False,06-22 03:40,0.0,0.0
6.0,22.0,3.0,10.0,93.0,5.0,50.0,16.501423,64.652885,0.0,400.00317,0.0,0.0,False,False,06-22 03:50,0.0,0.0
6.0,22.0,4.0,9.833333,94.166664,5.0,50.0,16.413008,64.38627,0.0,400.00266,0.0,0.0,False,False,06-22 04:00,0.0,0.0
6.0,22.0,4.0,9.666667,95.333336,5.0,50.0,16.32989,64.19825,0.0,400.0022,0.0,0.0,False,False,06-22 04:10,0.0,0.0
6.0,22.0,4.0,9.5,96.5,5.0,50.0,16.250042,64.098015,0.0,400.00183,0.0,0.0,False,False,06-22 04:20,0.0,0.0
6.0,22.0,4.0,9.333333,97.666664,5.0,50.0,16.17476,64.06401,0.0,400.00153,0.0,0.0,False,False,06-22 04:30,0.0,0.0
6.0,22.0,4.0,9.166667,98.833336,5.0,50.0,16.104801,64.075165,0.0,400.00125,0.0,0.0,False,False,06-22 04:40,0.0,0.0
6.0,22.0,4.0,9.0,100.0,5.0,50.0,16.039284,64.12057,0.0,400.00104,0.0,0.0,False,False,06-22 04:50,0.0,0.0
6.0,22.0,5.0,9.166667,100.0,5.0,50.0,16.002693,64.14312,0.0,400.00085,0.0,0.0,False,False,06-22 05:00,0.0,0.0
6.0,22.0,5.0,9.333333,100.0,5.0,50.0,15.992969,64.18649,0.0,400.00073,0.0,0.0,False,False,06-22 05:10,0.0,0.0
6.0,22.0,5.0,9.5,100.0,5.0,50.0,15.998773,64.290886,0.0,400.0006,0.0,0.0,False,False,06-22 05:20,0.0,0.0
6.0,22.0,5.0,9.666667,100.0,5.0,50.0,16.067955,64.24074,0.0,400.0005,0.0,0.0,False,False,06-22 05:30,0.0,0.0
6.0,22.0,5.0,9.833333,100.0,5.0,50.0,16.20413,64.00247,0.0,400.00043,0.0,0.0,False,False,06-22 05:40,0.0,0.0
6.0,22.0,5.0,10.0,100.0,5.0,50.0,16.378202,63.68098,0.0,400.00034,0.0,0.0,False,False,06-22 05:50,0.0,0.0
6.0,22.0,6.0,10.333333,99.0,5.0,50.0,16.577957,63.330906,0.0,400.00027,0.0,0.0,False,False,06-22 06:00,0.0,0.0
6.0,22.0,6.0,10.666667,98.0,5.0,50.0,16.798674,62.953545,0.0,400.00024,0.0,0.0,False,False,06-22 06:10,0.0,0.0
6.0,22.0,6.0,11.0,97.0,5.0,50.0,17.04838,62.508564,0.0,400.00018,0.0,0.0,False,False,06-22 06:20,0.0,0.0
6.0,22.0,6.0,11.333333,96.0,5.0,50.0,17.296377,62.10943,0.0,400.00015,0.0,0.0,False,False,06-22 06:30,0.0,0.0
6.0,22.0,6.0,11.666667,95.0,5.0,50.0,17.532808,61.785763,0.0,400.00012,0.0,0.0,False,False,06-22 06:40,0.0,0.0
6.0,22.0,6.0,12.0,94.0,5.0,50.0,17.762466,61.511032,0.0,400.00012,0.0,0.0,False,False,06-22 06:50,0.0,0.0
6.0,22.0,7.0,12.333333,92.0,5.0,50.0,17.995232,61.168232,0.0,400.0001,0.0,0.0,False,False,06-22 07:00,0.0,0.0
6.0,22.0,7.0,12.666667,90.0,5.0,50.0,18.238232,60.706142,0.0,400.0001,0.0,0.0,False,False,06-22 07:10,0.0,0.0
6.0,22.0,7.0,13.0,88.0,5.0,50.0,18.483938,60.151924,0.0,400.00006,0.0,0.0,False,False,06-22 07:20,0.0,0.0
6.0,22.0,7.0,13.333333,86.0,5.0,50.0,18.712318,59.591225,0.0,400.00006,0.0,0.0,False,False,06-22 07:30,0.0,0.0
6.0,22.0,7.0,13.666667,84.0,5.0,50.0,18.92093,59.04251,0.0,400.00003,0.0,0.0,False,False,06-22 07:40,0.0,0.0
6.0,22.0,7.0,14.0,82.0,5.0,50.0,19.115883,58.49003,0.0,400.00003,0.0,0.0,False,False,06-22 07:50,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.271149,58.049,0.0,400.00003,0.0,0.0,False,False,06-22 08:00,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.389875,57.719704,0.0,400.00003,0.0,0.0,False,False,06-22 08:10,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.483902,57.464626,0.0,400.00003,0.0,0.0,False,False,06-22 08:20,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.556953,57.272533,0.0,400.00003,0.0,0.0,False,False,06-22 08:30,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.612755,57.131313,0.0,400.0,0.0,0.0,False,False,06-22 08:40,0.0,0.0
6.0,22.0,8.0,14.0,82.0,5.0,50.0,19.654486,57.03085,0.0,400.0,0.0,0.0,False,False,06-22 08:50,0.0,0.0
6.0,22.0,9.0,14.166667,81.166664,5.0,50.0,19.698507,56.926186,0.0,400.0,0.0,0.0,False,False,06-22 09:00,0.0,0.0
6.0,22.0,9.0,14.333333,80.333336,5.0,50.0,19.745258,56.808178,0.0,400.0,0.0,0.0,False,False,06-22 09:10,0.0,0.0
6.0,22.0,9.0,14.5,79.5,5.0,50.0,19.789265,56.696335,0.0,400.0,0.0,0.0,False,False,06-22 09:20,0.0,0.0
6.0,22.0,9.0,14.666667,78.666664,5.0,50.0,19.825209,56.608765,0.0,400.0,0.0,0.0,False,False,06-22 09:30,0.0,0.0
6.0,22.0,9.0,14.833333,77.833336,5.0,50.0,19.852287,56.54759,0.0,400.0,0.0,0.0,False,False,06-22 09:40,0.0,0.0
6.0,22.0,9.0,15.0,77.0,5.0,50.0,19.872252,56.506092,0.0,400.0,0.0,0.0,False,False,06-22 09:50,0.0,0.0
6.0,22.0,10.0,15.333333,75.5,5.0,50.0,19.903097,56.422318,0.0,400.0,0.0,0.0,False,False,06-22 10:00,0.0,0.0
6.0,22.0,10.0,15.666667,74.0,5.0,50.0,19.944515,56.310165,0.0,400.0,0.0,0.0,False,False,06-22 10:10,0.0,0.0
6.0,22.0,10.0,16.0,72.5,5.0,50.0,19.989832,56.190075,0.0,400.0,0.0,0.0,False,False,06-22 10:20,0.0,0.0
6.0,22.0,10.0,16.333334,71.0,5.0,50.0,20.029634,56.089573,0.0,400.0,0.0,0.0,False,False,06-22 10:30,0.0,0.0
6.0,22.0,10.0,16.666666,69.5,5.0,50.0,20.066046,55.99608,0.0,400.0,0.0,0.0,False,False,06-22 10:40,0.0,0.0
6.0,22.0,10.0,17.0,68.0,5.0,50.0,20.103275,55.8907,0.0,400.0,0.0,0.0,False,False,06-22 10:50,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,20.1144,55.86909,0.0,400.0,0.0,0.0,False,False,06-22 11:00,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,20.113632,55.88475,0.0,400.0,0.0,0.0,False,False,06-22 11:10,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,20.110128,55.907566,0.0,400.0,0.0,0.0,False,False,06-22 11:20,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,20.105305,55.933273,0.0,400.0,0.0,0.0,False,False,06-22 11:30,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,20.098988,55.96277,0.0,400.0,0.0,0.0,False,False,06-22 11:40,0.0,0.0
6.0,22.0,11.0,17.0,68.0,5.0,50.0,20.091997,55.993378,0.0,400.0,0.0,0.0,False,False,06-22 11:50,0.0,0.0
6.0,22.0,12.0,17.166666,67.333336,5.0,50.0,20.103378,55.962875,0.0,400.0,0.0,0.0,False,False,06-22 12:00,0.0,0.0
6.0,22.0,12.0,17.333334,66.666664,5.0,50.0,20.13812,55.855476,0.0,400.0,0.0,0.0,False,False,06-22 12:10,0.0,0.0
6.0,22.0,12.0,17.5,66.0,5.0,50.0,20.199139,55.66089,0.0,400.0,0.0,0.0,False,False,06-22 12:20,0.0,0.0
6.0,22.0,12.0,17.666666,65.333336,5.0,50.0,20.276339,55.413177,0.0,400.0,0.0,0.0,False,False,06-22 12:30,0.0,0.0
6.0,22.0,12.0,17.833334,64.666664,5.0,50.0,20.362108,55.137596,0.0,400.0,0.0,0.0,False,False,06-22 12:40,0.0,0.0
6.0,22.0,12.0,18.0,64.0,5.0,50.0,20.453903,54.842033,0.0,400.0,0.0,0.0,False,False,06-22 12:50,0.0,0.0
6.0,22.0,13.0,17.833334,64.666664,5.0,50.0,20.516623,54.64345,0.0,400.0,0.0,0.0,False,False,06-22 13:00,0.0,0.0
6.0,22.0,13.0,17.666666,65.333336,5.0,50.0,20.548496,54.545513,0.0,400.0,0.0,0.0,False,False,06-22 13:10,0.0,0.0
6.0,22.0,13.0,17.5,66.0,5.0,50.0,20.56306,54.501495,0.0,400.0,0.0,0.0,False,False,06-22 13:20,0.0,0.0
6.0,22.0,13.0,17.333334,66.666664,5.0,50.0,20.57402,54.464855,0.0,400.0,0.0,0.0,False,False,06-22 13:30,0.0,0.0
6.0,22.0,13.0,17.166666,67.333336,5.0,50.0,20.58541,54.421806,0.0,400.0,0.0,0.0,False,False,06-22 13:40,0.0,0.0
6.0,22.0,13.0,17.0,68.0,5.0,50.0,20.5985,54.367924,0.0,400.0,0.0,0.0,False,False,06-22 13:50,0.0,0.0
6.0,22.0,14.0,17.166666,67.333336,5.0,50.0,20.645676,54.20233,0.0,400.0,0.0,0.0,False,False,06-22 14:00,0.0,0.0
6.0,22.0,14.0,17.333334,66.666664,5.0,50.0,20.729946,53.919716,0.0,400.0,0.0,0.0,False,False,06-22 14:10,0.0,0.0
6.0,22.0,14.0,17.5,66.0,5.0,50.0,20.837236,53.56828,0.0,400.0,0.0,0.0,False,False,06-22 14:20,0.0,0.0
6.0,22.0,14.0,17.666666,65.333336,5.0,50.0,20.951895,53.198967,0.0,400.0,0.0,0.0,False,False,06-22 14:30,0.0,0.0
6.0,22.0,14.0,17.833334,64.666664,5.0,50.0,21.068277,52.828693,0.0,400.0,0.0,0.0,False,False,06-22 14:40,0.0,0.0
6.0,22.0,14.0,18.0,64.0,5.0,50.0,21.186453,52.45578,0.0,400.0,0.0,0.0,False,False,06-22 14:50,0.0,0.0
6.0,22.0,15.0,17.833334,63.833332,5.0,50.0,21.271585,52.128666,0.0,400.0,0.0,0.0,False,False,06-22 15:00,0.0,0.0
6.0,22.0,15.0,17.666666,63.666668,5.0,50.0,21.322323,51.82065,0.0,400.0,0.0,0.0,False,False,06-22 15:10,0.0,0.0
6.0,22.0,15.0,17.5,63.5,5.0,50.0,21.352737,51.48828,0.0,400.0,0.0,0.0,False,False,06-22 15:20,0.0,0.0
6.0,22.0,15.0,17.333334,63.333332,5.0,50.0,21.372583,51.115246,0.0,400.0,0.0,0.0,False,False,06-22 15:30,0.0,0.0
6.0,22.0,15.0,17.166666,63.166668,5.0,50.0,21.391088,50.6882,0.0,400.0,0.0,0.0,False,False,06-22 15:40,0.0,0.0
6.0,22.0,15.0,17.0,63.0,5.0,50.0,21.407824,50.22124,0.0,400.0,0.0,0.0,False,False,06-22 15:50,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,21.43675,49.738846,0.0,400.0,0.0,0.0,False,False,06-22 16:00,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,21.476133,49.28192,0.0,400.0,0.0,0.0,False,False,06-22 16:10,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,21.518726,48.87659,0.0,400.0,0.0,0.0,False,False,06-22 16:20,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,21.550406,48.55578,0.0,400.0,0.0,0.0,False,False,06-22 16:30,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,21.569744,48.31241,0.0,400.0,0.0,0.0,False,False,06-22 16:40,0.0,0.0
6.0,22.0,16.0,17.0,63.0,5.0,50.0,21.580423,48.126778,0.0,400.0,0.0,0.0,False,False,06-22 16:50,0.0,0.0
6.0,22.0,17.0,16.833334,64.5,5.0,50.0,21.569344,48.08754,0.0,400.0,0.0,0.0,False,False,06-22 17:00,0.0,0.0
6.0,22.0,17.0,16.666666,66.0,5.0,50.0,21.538094,48.211464,0.0,400.0,0.0,0.0,False,False,06-22 17:10,0.0,0.0
6.0,22.0,17.0,16.5,67.5,5.0,50.0,21.493101,48.473392,0.0,400.0,0.0,0.0,False,False,06-22 17:20,0.0,0.0
6.0,22.0,17.0,16.333334,69.0,5.0,50.0,21.429909,48.869896,0.0,400.0,0.0,0.0,False,False,06-22 17:30,0.0,0.0
6.0,22.0,17.0,16.166666,70.5,5.0,50.0,21.349096,49.383183,0.0,400.0,0.0,0.0,False,False,06-22 17:40,0.0,0.0
6.0,22.0,17.0,16.0,72.0,5.0,50.0,21.246271,50.014523,0.0,400.0,0.0,0.0,False,False,06-22 17:50,0.0,0.0
6.0,22.0,18.0,15.666667,72.833336,5.0,50.0,21.112947,50.68788,0.0,400.0,0.0,0.0,False,False,06-22 18:00,0.0,0.0
6.0,22.0,18.0,15.333333,73.666664,5.0,50.0,20.956303,51.32881,0.0,400.0,0.0,0.0,False,False,06-22 18:10,0.0,0.0
6.0,22.0,18.0,15.0,74.5,5.0,50.0,20.785372,51.904434,0.0,400.0,0.0,0.0,False,False,06-22 18:20,0.0,0.0
6.0,22.0,18.0,14.666667,75.333336,5.0,50.0,20.591412,52.45868,0.0,400.0,0.0,0.0,False,False,06-22 18:30,0.0,0.0
6.0,22.0,18.0,14.333333,76.166664,5.0,50.0,20.38014,52.99211,0.0,400.0,0.0,0.0,False,False,06-22 18:40,0.0,0.0
6.0,22.0,18.0,14.0,77.0,5.0,50.0,20.157124,53.50144,0.0,400.0,0.0,0.0,False,False,06-22 18:50,0.0,0.0
6.0,22.0,19.0,13.666667,79.833336,5.0,50.0,19.927153,54.104843,0.0,400.0,0.0,0.0,False,False,06-22 19:00,0.0,0.0
6.0,22.0,19.0,13.333333,82.666664,5.0,50.0,19.68451,54.890747,0.0,400.0,0.0,0.0,False,False,06-22 19:10,0.0,0.0
6.0,22.0,19.0,13.0,85.5,5.0,50.0,19.428759,55.86624,0.0,400.0,0.0,0.0,False,False,06-22 19:20,0.0,0.0
6.0,22.0,19.0,12.666667,88.333336,5.0,50.0,19.189648,56.904613,0.0,400.0,0.0,0.0,False,False,06-22 19:30,0.0,0.0
6.0,22.0,19.0,12.333333,91.166664,5.0,50.0,18.97135,57.95999,0.0,400.0,0.0,0.0,False,False,06-22 19:40,0.0,0.0
6.0,22.0,19.0,12.0,94.0,5.0,50.0,18.76525,59.0374,0.0,400.0,0.0,0.0,False,False,06-22 19:50,0.0,0.0
6.0,22.0,20.0,12.0,93.0,5.0,50.0,18.59653,59.92757,0.0,400.0,0.0,0.0,False,False,06-22 20:00,0.0,0.0
6.0,22.0,20.0,12.0,92.0,5.0,50.0,18.455765,60.586956,0.0,400.0,0.0,0.0,False,False,06-22 20:10,0.0,0.0
6.0,22.0,20.0,12.0,91.0,5.0,50.0,18.336151,61.032394,0.0,400.0,0.0,0.0,False,False,06-22 20:20,0.0,0.0
6.0,22.0,20.0,12.0,90.0,5.0,50.0,18.232378,61.301323,0.0,400.0,0.0,0.0,False,False,06-22 20:30,0.0,0.0
6.0,22.0,20.0,12.0,89.0,5.0,50.0,18.141,61.427944,0.0,400.0,0.0,0.0,False,False,06-22 20:40,0.0,0.0
6.0,22.0,20.0,12.0,88.0,5.0,50.0,18.059198,61.4403,0.0,400.0,0.0,0.0,False,False,06-22 20:50,0.0,0.0
6.0,22.0,21.0,11.833333,89.0,5.0,50.0,17.968737,61.47651,0.0,400.0,0.0,0.0,False,False,06-22 21:00,0.0,0.0
6.0,22.0,21.0,11.666667,90.0,5.0,50.0,17.869656,61.588665,0.0,400.0,0.0,0.0,False,False,06-22 21:10,0.0,0.0
6.0,22.0,21.0,11.5,91.0,5.0,50.0,17.767979,61.76069,0.0,400.0,0.0,0.0,False,False,06-22 21:20,0.0,0.0
6.0,22.0,21.0,11.333333,92.0,5.0,50.0,17.666887,61.972473,0.0,400.0,0.0,0.0,False,False,06-22 21:30,0.0,0.0
6.0,22.0,21.0,11.166667,93.0,5.0,50.0,17.566658,62.212914,0.0,400.0,0.0,0.0,False,False,06-22 21:40,0.0,0.0
6.0,22.0,21.0,11.0,94.0,5.0,50.0,17.466799,62.476048,0.0,400.0,0.0,0.0,False,False,06-22 21:50,0.0,0.0
6.0,22.0,22.0,11.0,94.0,5.0,50.0,17.384165,62.692368,0.0,400.0,0.0,0.0,False,False,06-22 22:00,0.0,0.0
6.0,22.0,22.0,11.0,94.0,5.0,50.0,17.317722,62.863197,0.0,400.0,0.0,0.0,False,False,06-22 22:10,0.0,0.0
6.0,22.0,22.0,11.0,94.0,5.0,50.0,17.260105,63.015034,0.0,400.0,0.0,0.0,False,False,06-22 22:20,0.0,0.0
6.0,22.0,22.0,11.0,94.0,5.0,50.0,17.206877,63.16297,0.0,400.0,0.0,0.0,False,False,06-22 22:30,0.0,0.0
6.0,22.0,22.0,11.0,94.0,5.0,50.0,17.156832,63.309555,0.0,400.0,0.0,0.0,False,False,06-22 22:40,0.0,0.0
6.0,22.0,22.0,11.0,94.0,5.0,50.0,17.109806,63.45354,0.0,400.0,0.0,0.0,False,False,06-22 22:50,0.0,0.0
6.0,22.0,23.0,11.0,94.0,5.0,50.0,17.063805,63.60137,0.0,400.0,0.0,0.0,False,False,06-22 23:00,0.0,0.0
6.0,22.0,23.0,11.0,94.0,5.0,50.0,17.017927,63.75542,0.0,400.0,0.0,0.0,False,False,06-22 23:10,0.0,0.0
6.0,22.0,23.0,11.0,94.0,5.0,50.0,16.972372,63.913864,0.0,400.0,0.0,0.0,False,False,06-22 23:20,0.0,0.0
6.0,22.0,23.0,11.0,94.0,5.0,50.0,16.927494,64.0744,0.0,400.0,0.0,0.0,False,False,06-22 23:30,0.0,0.0
6.0,22.0,23.0,11.0,94.0,5.0,50.0,16.883427,64.23577,0.0,400.0,0.0,0.0,False,False,06-22 23:40,0.0,0.0
6.0,22.0,23.0,11.0,94.0,5.0,50.0,16.840147,64.39743,0.0,400.0,0.0,0.0,False,False,06-22 23:50,0.0,0.0
6.0,23.0,0.0,11.0,94.0,5.0,50.0,16.832264,64.41716,0.0,400.0,0.0,0.0,False,False,06-23 00:00,0.0,0.0
6.0,23.0,0.0,11.0,94.0,5.0,50.0,16.823921,64.44088,0.0,400.0,0.0,0.0,False,False,06-23 00:10,0.0,0.0
6.0,23.0,0.0,11.0,94.0,5.0,50.0,16.80302,64.5178,0.0,400.0,0.0,0.0,False,False,06-23 00:20,0.0,0.0
6.0,23.0,0.0,11.0,94.0,5.0,50.0,16.775612,64.62299,0.0,400.0,0.0,0.0,False,False,06-23 00:30,0.0,0.0
6.0,23.0,0.0,11.0,94.0,5.0,50.0,16.747957,64.730606,0.0,400.0,0.0,0.0,False,False,06-23 00:40,0.0,0.0
6.0,23.0,0.0,11.0,94.0,5.0,50.0,16.721869,64.832985,0.0,400.0,0.0,0.0,False,False,06-23 00:50,0.0,0.0
6.0,23.0,1.0,11.166667,92.0,5.0,50.0,16.710009,64.81601,0.0,400.0,0.0,0.0,False,False,06-23 01:00,0.0,0.0
6.0,23.0,1.0,11.333333,90.0,5.0,50.0,16.710867,64.65349,0.0,400.0,0.0,0.0,False,False,06-23 01:10,0.0,0.0
6.0,23.0,1.0,11.5,88.0,5.0,50.0,16.71863,64.367516,0.0,400.0,0.0,0.0,False,False,06-23 01:20,0.0,0.0
6.0,23.0,1.0,11.666667,86.0,5.0,50.0,16.730047,63.9824,0.0,400.0,0.0,0.0,False,False,06-23 01:30,0.0,0.0
6.0,23.0,1.0,11.833333,84.0,5.0,50.0,16.744396,63.513466,0.0,400.0,0.0,0.0,False,False,06-23 01:40,0.0,0.0
6.0,23.0,1.0,12.0,82.0,5.0,50.0,16.761541,62.97118,0.0,400.0,0.0,0.0,False,False,06-23 01:50,0.0,0.0
6.0,23.0,2.0,11.833333,82.833336,5.0,50.0,16.748499,62.56366,0.0,400.0,0.0,0.0,False,False,06-23 02:00,0.0,0.0
6.0,23.0,2.0,11.666667,83.666664,5.0,50.0,16.706598,62.32451,0.0,400.0,0.0,0.0,False,False,06-23 02:10,0.0,0.0
6.0,23.0,2.0,11.5,84.5,5.0,50.0,16.649784,62.203228,0.0,400.0,0.0,0.0,False,False,06-23 02:20,0.0,0.0
6.0,23.0,2.0,11.333333,85.333336,5.0,50.0,16.586514,62.156902,0.0,400.0,0.0,0.0,False,False,06-23 02:30,0.0,0.0
6.0,23.0,2.0,11.166667,86.166664,5.0,50.0,16.518995,62.165455,0.0,400.0,0.0,0.0,False,False,06-23 02:40,0.0,0.0
6.0,23.0,2.0,11.0,87.0,5.0,50.0,16.447418,62.2192,0.0,400.0,0.0,0.0,False,False,06-23 02:50,0.0,0.0
6.0,23.0,3.0,11.0,87.0,5.0,50.0,16.389988,62.24826,0.0,400.0,0.0,0.0,False,False,06-23 03:00,0.0,0.0
6.0,23.0,3.0,11.0,87.0,5.0,50.0,16.346174,62.254658,0.0,400.0,0.0,0.0,False,False,06-23 03:10,0.0,0.0
6.0,23.0,3.0,11.0,87.0,5.0,50.0,16.308857,62.263428,0.0,400.0,0.0,0.0,False,False,06-23 03:20,0.0,0.0
6.0,23.0,3.0,11.0,87.0,5.0,50.0,16.273912,62.286564,0.0,400.0,0.0,0.0,False,False,06-23 03:30,0.0,0.0
6.0,23.0,3.0,11.0,87.0,5.0,50.0,16.240479,62.323357,0.0,400.0,0.0,0.0,False,False,06-23 03:40,0.0,0.0
6.0,23.0,3.0,11.0,87.0,5.0,50.0,16.208672,62.369904,0.0,400.0,0.0,0.0,False,False,06-23 03:50,0.0,0.0
6.0,23.0,4.0,11.0,88.166664,5.0,50.0,16.179346,62.50564,0.0,400.0,0.0,0.0,False,False,06-23 04:00,0.0,0.0
6.0,23.0,4.0,11.0,89.333336,5.0,50.0,16.15253,62.754967,0.0,400.0,0.0,0.0,False,False,06-23 04:10,0.0,0.0
6.0,23.0,4.0,11.0,90.5,5.0,50.0,16.128475,63.11399,0.0,400.0,0.0,0.0,False,False,06-23 04:20,0.0,0.0
6.0,23.0,4.0,11.0,91.666664,5.0,50.0,16.107937,63.561337,0.0,400.0,0.0,0.0,False,False,06-23 04:30,0.0,0.0
6.0,23.0,4.0,11.0,92.833336,5.0,50.0,16.090065,64.081024,0.0,400.0,0.0,0.0,False,False,06-23 04:40,0.0,0.0
6.0,23.0,4.0,11.0,94.0,5.0,50.0,16.074715,64.65791,0.0,400.0,0.0,0.0,False,False,06-23 04:50,0.0,0.0
6.0,23.0,5.0,11.166667,94.0,5.0,50.0,16.098686,65.10899,0.0,400.0,0.0,0.0,False,False,06-23 05:00,0.0,0.0
6.0,23.0,5.0,11.333333,94.0,5.0,50.0,16.135054,65.54191,0.0,400.0,0.0,0.0,False,False,06-23 05:10,0.0,0.0
6.0,23.0,5.0,11.5,94.0,5.0,50.0,16.169426,66.00969,0.0,400.0,0.0,0.0,False,False,06-23 05:20,0.0,0.0
6.0,23.0,5.0,11.666667,94.0,5.0,50.0,16.236475,66.361786,0.0,400.0,0.0,0.0,False,False,06-23 05:30,0.0,0.0
6.0,23.0,5.0,11.833333,94.0,5.0,50.0,16.355015,66.513535,0.0,400.0,0.0,0.0,False,False,06-23 05:40,0.0,0.0
6.0,23.0,5.0,12.0,94.0,5.0,50.0,16.509308,66.528046,0.0,400.0,0.0,0.0,False,False,06-23 05:50,0.0,0.0
6.0,23.0,6.0,12.5,91.166664,5.0,50.0,17.030565,64.76871,0.4,407.10608,0.0,0.0,True,False,06-23 06:00,0.0,0.0
6.0,23.0,6.0,13.0,88.333336,23.0,26.0,20.95045,50.92816,0.4,416.03076,0.0,889813.06,True,False,06-23 06:10,0.0,1.0
6.0,23.0,6.0,13.5,85.5,23.0,26.0,22.999842,45.03676,0.4,421.91168,0.0,516462.78,True,False,06-23 06:20,0.0,1.0
6.0,23.0,6.0,14.0,82.666664,23.0,26.0,22.842546,45.46668,0.4,423.60168,0.0,311348.47,True,False,06-23 06:30,0.0,1.0
6.0,23.0,6.0,14.5,79.833336,23.0,26.0,22.992643,45.19864,0.4,430.44455,0.0,295958.8,True,False,06-23 06:40,0.0,1.0
6.0,23.0,6.0,15.0,77.0,23.0,26.0,22.999672,45.390614,0.4,437.52634,0.0,207819.62,True,False,06-23 06:50,0.0,1.0
6.0,23.0,7.0,15.166667,76.166664,23.0,26.0,23.000044,45.717846,0.8,449.23938,0.0,162618.61,False,False,06-23 07:00,0.0,1.0
6.0,23.0,7.0,15.333333,75.333336,23.0,26.0,23.000082,46.093014,0.8,463.2463,0.0,135659.84,False,False,06-23 07:10,0.0,1.0
6.0,23.0,7.0,15.5,74.5,23.0,26.0,23.00008,46.467033,0.8,477.4845,0.0,113955.75,False,False,06-23 07:20,0.0,1.0
6.0,23.0,7.0,15.666667,73.666664,23.0,26.0,23.000069,46.8239,0.8,491.16803,0.0,99039.63,False,False,06-23 07:30,0.0,1.0
6.0,23.0,7.0,15.833333,72.833336,23.0,26.0,23.000057,47.16263,0.8,504.1995,0.0,87538.21,False,False,06-23 07:40,0.0,1.0
6.0,23.0,7.0,16.0,72.0,23.0,26.0,23.00005,47.485497,0.8,516.665,0.0,78381.055,False,False,06-23 07:50,0.0,1.0
6.0,23.0,8.0,16.0,72.0,23.0,26.0,23.22364,47.80467,3.4,560.0952,0.0,5812.9946,False,False,06-23 08:00,0.0,1.0
6.0,23.0,8.0,16.0,72.0,23.0,26.0,23.445744,48.438816,3.4,619.97217,0.0,9223.405,False,False,06-23 08:10,0.0,1.0
6.0,23.0,8.0,16.0,72.0,23.0,26.0,23.595499,49.33124,3.4,682.7547,0.0,9240.093,False,False,06-23 08:20,0.0,1.0
6.0,23.0,8.0,16.0,72.0,23.0,26.0,23.687391,50.35407,3.4,743.12006,0.0,8154.0015,False,False,06-23 08:30,0.0,1.0
6.0,23.0,8.0,16.0,72.0,23.0,26.0,23.75525,51.407578,3.4,800.30835,0.0,5812.9946,False,True,06-23 08:40,0.0,1.0
6.0,23.0,8.0,16.0,72.0,23.0,26.0,22.99994,51.667614,3.4,659.0059,9000.0,136078.19,True,False,06-23 08:50,1.0,1.0
6.0,23.0,9.0,16.166666,71.333336,23.0,26.0,23.183477,51.809597,4.0,681.8099,0.0,5812.9946,False,False,06-23 09:00,0.0,1.0
6.0,23.0,9.0,16.333334,70.666664,23.0,26.0,23.605131,51.667927,4.0,753.7108,0.0,7576.034,False,False,06-23 09:10,0.0,1.0
6.0,23.0,9.0,16.5,70.0,23.0,26.0,23.7462,52.239952,4.0,811.53485,0.0,9009.7705,False,True,06-23 09:20,0.0,1.0
6.0,23.0,9.0,16.666666,69.333336,23.0,26.0,23.000002,52.4333,4.0,672.5699,9000.0,109982.27,False,False,06-23 09:30,1.0,1.0
6.0,23.0,9.0,16.833334,68.666664,23.0,26.0,23.217,52.437496,4.0,690.4556,0.0,5812.9946,False,False,06-23 09:40,0.0,1.0
6.0,23.0,9.0,17.0,68.0,23.0,26.0,23.664371,52.169434,4.0,762.2319,0.0,7690.0093,False,False,06-23 09:50,0.0,1.0
